Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2013.0000,6.2551,16.5587,11303.3000,45525.2000,-34221.9000,1.1803,2568.9318,4.4000,1.0000,10116.7111,4.5000,1.0000,12685.6429,0.0000,0.0000,55641.9111,8734.3682,-46907.5429,8.5522,1.2550,16057.4000,0.0000,16057.4000,0.4163,4339.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4339.8378,0.0000,0.0000,0.0000,11717.5622,11717.5622,7.9784,0.2511,58308.0000,0.0000,58308.0000,1.5117,13251.8182,4.4000,1.0000,0.0000,0.0000,0.0000,13251.8182,0.0000,0.0000,0.0000,45056.1818,45056.1818,5.7719,-1.5254,685.3000,0.0000,685.3000,0.0178,185.2162,3.7000,1.0000,0.0000,0.0000,0.0000,185.2162,0.0000,0.0000,0.0000,500.0838,500.0838,5.7474,-1.9792,3281.1000,0.2000,3280.9000,0.0851,745.7045,4.4000,1.0000,0.0408,4.9000,1.0000,745.7454,0.0000,0.0000,0.2408,2535.3955,2535.1546,5.6232,-1.6741,12272.8000,0.0000,12272.8000,0.3182,3316.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3316.9730,0.0000,0.0000,0.0000,8955.8270,8955.8270,5.1846,7.9134,6.5490,3.7147,55720.0514,5.2941,1078.2471,10.7825,5.2941,0.0000,5.3945,7.9134,6.3323,7.1228,-4.0358,-32286.0063,5.2941,1969.6072,19.6961,5.2941,0.0000,18.9683,6.3323,6.2551,6.2937,-0.2253,-1576.7787,5.2941,2337.7138,23.3771,5.2941,0.0000,24.7647,5.2941,22.6664,3.5294,0.0000,49.1275,71.7939,56382.5000,21857.2665,21857.2665
2014.0000,6.2563,15.2875,15482.7000,37492.3000,-22009.6000,0.9721,3518.7955,4.4000,1.0000,8331.6222,4.5000,1.0000,11850.4177,0.0000,0.0000,45823.9222,11963.9045,-33860.0177,7.9621,0.6648,16058.2000,0.0000,16058.2000,0.4163,4340.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4340.0541,0.0000,0.0000,0.0000,11718.1459,11718.1459,7.3718,-0.3555,62457.3000,0.0000,62457.3000,1.6193,14194.8409,4.4000,1.0000,0.0000,0.0000,0.0000,14194.8409,0.0000,0.0000,0.0000,48262.4591,48262.4591,4.9404,-2.3569,479.3000,0.0000,479.3000,0.0124,129.5405,3.7000,1.0000,0.0000,0.0000,0.0000,129.5405,0.0000,0.0000,0.0000,349.7595,349.7595,4.9228,-2.8045,5151.6000,0.0000,5151.6000,0.1336,1170.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1170.8182,0.0000,0.0000,0.0000,3980.7818,3980.7818,4.7222,-2.5751,10693.1000,0.0000,10693.1000,0.2772,2890.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2890.0270,0.0000,0.0000,0.0000,7803.0730,7803.0730,4.3291,8.0546,6.1919,4.9300,73950.6659,5.1464,1065.4671,10.6547,5.1464,0.0000,4.9554,8.0546,6.3662,7.2104,-4.1892,-33513.9201,5.1464,1907.0796,19.0708,5.1464,0.0000,17.4246,6.3662,6.2563,6.3113,-0.3118,-2182.5442,5.1464,2270.6574,22.7066,5.1464,0.0000,22.7492,5.1464,20.9742,3.4309,0.0000,45.1292,66.1034,72829.9000,38254.2016,38254.2016
2015.0000,6.2549,13.9076,19173.1000,32422.2000,-13249.1000,0.8406,4357.5227,4.4000,1.0000,7204.9333,4.5000,1.0000,11562.4561,0.0000,0.0000,39627.1333,14815.5773,-24811.5561,7.4528,0.1555,16039.0000,0.0000,16039.0000,0.4158,4334.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4334.8649,0.0000,0.0000,0.0000,11704.1351,11704.1351,6.8877,-0.8396,75610.1000,0.0000,75610.1000,1.9603,17184.1136,4.4000,1.0000,0.0000,0.0000,0.0000,17184.1136,0.0000,0.0000,0.0000,58425.9864,58425.9864,4.0670,-3.2303,463.5000,0.0000,463.5000,0.0120,125.2703,3.7000,1.0000,0.0000,0.0000,0.0000,125.2703,0.0000,0.0000,0.0000,338.2297,338.2297,4.0507,-3.6766,7600.4000,0.0000,7600.4000,0.1971,1727.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1727.3636,0.0000,0.0000,0.0000,5873.0364,5873.0364,3.7672,-3.5301,5954.2000,0.0000,5954.2000,0.1544,1609.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1609.2432,0.0000,0.0000,0.0000,4344.9568,4344.9568,3.5574,8.1091,5.8333,6.2855,94282.2438,5.3703,1130.3572,11.3036,5.3703,0.0000,5.6308,8.1091,6.4475,7.2783,-4.3023,-34418.6601,5.3703,1983.9561,19.8396,5.3703,0.0000,19.7993,6.4475,6.2549,6.3512,-0.5698,-3988.7954,5.3703,2365.1148,23.6511,5.3703,0.0000,25.8496,5.3703,23.5725,3.5802,0.0000,51.2798,74.8523,92418.1000,55874.7883,55874.7883
2016.0000,6.2621,11.6280,24433.9000,27537.8000,-3103.9000,0.7140,5553.1591,4.4000,1.0000,6119.5111,4.5000,1.0000,11672.6702,0.0000,0.0000,33657.3111,18880.7409,-14776.5702,6.9984,-0.2989,16049.5000,0.0000,16049.5000,0.4161,4337.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4337.7027,0.0000,0.0000,0.0000,11711.7973,11711.7973,6.4148,-1.3125,77860.3000,0.0000,77860.3000,2.0187,17695.5227,4.4000,1.0000,0.0000,0.0000,0.0000,17695.5227,0.0000,0.0000,0.0000,60164.7773,60164.7773,3.4170,-3.8803,423.6000,0.0000,423.6000,0.0110,114.4865,3.7000,1.0000,0.0000,0.0000,0.0000,114.4865,0.0000,0.0000,0.0000,309.1135,309.1135,3.4016,-4.3256,10120.1000,0.0000,10120.1000,0.2624,2300.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2300.0227,0.0000,0.0000,0.0000,7820.0773,7820.0773,3.0120,-4.2853,1807.6000,0.0000,1807.6000,0.0469,488.5405,3.7000,1.0000,0.0000,0.0000,0.0000,488.5405,0.0000,0.0000,0.0000,1319.0595,1319.0595,2.9463,8.1872,5.5667,7.0123,105184.9615,5.2035,1108.8447,11.0884,5.2035,0.0000,5.1221,8.1872,6.4609,7.3241,-4.3308,-34646.6582,5.2035,1918.3459,19.1835,5.2035,0.0000,18.0106,6.4609,6.2621,6.3615,-0.5700,-3990.0487,5.2035,2290.5473,22.9055,5.2035,0.0000,23.5142,5.2035,21.6179,3.4690,0.0000,46.6469,68.2648,103157.2000,66548.2546,66548.2546
2017.0000,6.2697,8.6959,28503.3000,23678.7000,4824.6000,0.7390,6478.0227,4.4000,1.0000,5261.9333,4.5000,1.0000,11739.9561,0.0000,0.0000,28940.6333,22025.2773,-6915.3561,6.5791,-0.7182,16045.2000,0.0000,16045.2000,0.4160,4336.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4336.5405,0.0000,0.0000,0.0000,11708.6595,11708.6595,6.0553,-1.6720,90261.1000,0.0000,90261.1000,2.3402,20513.8864,4.4000,1.0000,0.0000,0.0000,0.0000,20513.8864,0.0000,0.0000,0.0000,69747.2136,69747.2136,2.9347,-4.3626,409.6000,0.0000,409.6000,0.0106,110.7027,3.7000,1.0000,0.0000,0.0000,0.0000,110.7027,0.0000,0.0000,0.0000,298.8973,298.8973,2.9213,-4.8059,12768.5000,0.0000,12768.5000,0.3310,2901.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2901.9318,0.0000,0.0000,0.0000,9866.5682,9866.5682,2.4799,-4.8174,1017.3000,0.0000,1017.3000,0.0264,274.9459,3.7000,1.0000,0.0000,0.0000,0.0000,274.9459,0.0000,0.0000,0.0000,742.3541,742.3541,2.4467,8.0332,5.2399,8.3242,124863.1989,5.7948,1253.7906,12.5379,5.7948,0.0000,7.0744,8.0332,6.5944,7.3138,-4.0198,-32158.4763,5.7948,2137.3527,21.3735,5.7948,0.0000,24.8755,6.5944,6.2697,6.4321,-1.0366,-7256.3861,5.7948,2542.6298,25.4263,5.7948,0.0000,32.4770,5.7948,29.0453,3.8632,0.0000,64.4270,93.4723,125326.3000,85448.3366,85448.3366
2018.0000,6.2918,6.2525,32195.4000,20251.4000,11944.0000,0.8347,7317.1364,4.4000,1.0000,4500.3111,4.5000,1.0000,11817.4475,0.0000,0.0000,24751.7111,24878.2636,126.5525,6.2863,-1.0110,16033.1000,0.0000,16033.1000,0.4157,4333.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4333.2703,0.0000,0.0000,0.0000,11699.8297,11699.8297,5.7774,-1.9499,89262.8000,0.0000,89262.8000,2.3143,20287.0000,4.4000,1.0000,0.0000,0.0000,0.0000,20287.0000,0.0000,0.0000,0.0000,68975.8000,68975.8000,2.7772,-4.5201,421.4000,0.0000,421.4000,0.0109,113.8919,3.7000,1.0000,0.0000,0.0000,0.0000,113.8919,0.0000,0.0000,0.0000,307.5081,307.5081,2.7638,-4.9635,14932.0000,0.0000,14932.0000,0.3871,3393.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3393.6364,0.0000,0.0000,0.0000,11538.3636,11538.3636,2.2619,-5.0354,425.3000,0.0000,425.3000,0.0110,114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,114.9459,0.0000,0.0000,0.0000,310.3541,310.3541,2.2484,7.8514,5.0499,8.5877,128815.7649,5.9607,1301.1818,13.0118,5.9607,0.0000,7.6995,7.8514,6.6503,7.2509,-3.4519,-27615.3945,5.9607,2204.7929,22.0479,5.9607,0.0000,27.0733,6.6503,6.2918,6.4710,-1.1774,-8241.9623,5.9607,2610.7480,26.1075,5.9607,0.0000,35.3464,5.9607,31.3857,3.9738,0.0000,70.1192,101.5048,133018.6000,92958.4081,92958.4081
2019.0000,6.3283,4.3634,35900.0000,16925.4000,18974.6000,0.9308,8159.0909,4.4000,1.0000,3761.2000,4.5000,1.0000,11920.2909,0.0000,0.0000,20686.6000,27740.9091,7054.3091,6.0543,-1.2430,16026.2000,0.0000,16026.2000,0.4155,4331.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4331.4054,0.0000,0.0000,0.0000,11694.7946,11694.7946,5.6001,-2.1272,101682.7000,0.0000,101682.7000,2.6363,23109.7045,4.4000,1.0000,0.0000,0.0000,0.0000,23109.7045,0.0000,0.0000,0.0000,78572.9955,78572.9955,2.5481,-4.7492,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0000,0.0000,0.0000,299.2622,299.2622,2.5365,-5.1908,17189.4000,0.0000,17189.4000,0.4457,3906.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3906.6818,0.0000,0.0000,0.0000,13282.7182,13282.7182,2.0206,-5.2767,425.3000,0.0000,425.3000,0.0110,114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,114.9459,0.0000,0.0000,0.0000,310.3541,310.3541,2.0085,7.5755,4.7920,9.5549,143323.1923,6.6749,1474.8127,14.7481,6.6749,0.0000,10.8118,7.5755,6.7223,7.1489,-2.7457,-21965.8372,6.6749,2480.3668,24.8037,6.6749,0.0000,38.0170,6.7223,6.3283,6.5253,-1.4490,-10142.9216,6.6749,2916.2936,29.1629,6.6749,0.0000,49.6342,6.6749,42.8344,4.4499,0.0000,98.4630,141.2974,154708.3000,111214.4335,111214.4335
2020.0000,6.3540,3.6106,39123.5000,15953.4000,23170.1000,1.0143,8891.7045,4.4000,1.0000,3545.2000,4.5000,1.0000,12436.9045,0.0000,0.0000,19498.6000,30231.7955,10733.1955,5.9495,-1.3478,16045.0000,0.0000,16045.0000,0.4160,4336.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4336.4865,0.0000,0.0000,0.0000,11708.5135,11708.5135,5.5083,-2.2190,100452.4000,0.0000,100452.4000,2.6044,22830.0909,4.4000,1.0000,0.0000,0.0000,0.0000,22830.0909,0.0000,0.0000,0.0000,77622.3091,77622.3091,2.5830,-4.7143,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0000,0.0000,0.0000,307.8000,307.8000,2.5714,-5.1559,19840.4000,0.0000,19840.4000,0.5144,4509.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4509.1818,0.0000,0.0000,0.0000,15331.2182,15331.2182,1.9936,-5.3037,1017.0000,0.0000,1017.0000,0.0264,274.8649,3.7000,1.0000,0.0000,0.0000,0.0000,274.8649,0.0000,0.0000,0.0000,742.1351,742.1351,1.9657,7.3608,4.6632,9.5441,143161.1777,6.8797,1529.3023,15.2930,6.8797,0.0000,11.8379,7.3608,6.7212,7.0410,-2.1217,-16973.2546,6.8797,2569.0074,25.6901,6.8797,0.0000,41.6250,6.7212,6.3540,6.5376,-1.3918,-9742.7517,6.8797,3004.0920,30.0409,6.8797,0.0000,54.3448,6.8797,46.5472,4.5865,0.0000,107.8076,154.3549,160946.7000,116445.1714,116445.1714
2021.0000,6.3874,2.5074,43633.5000,13734.6000,29898.9000,1.1313,9916.7045,4.4000,1.0000,3052.1333,4.5000,1.0000,12968.8379,0.0000,0.0000,16786.7333,33716.7955,16930.0621,5.8225,-1.4748,16041.0000,0.0000,16041.0000,0.4159,4335.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4335.4054,0.0000,0.0000,0.0000,11705.5946,11705.5946,5.4319,-2.2954,113455.6000,0.0000,113455.6000,2.9415,25785.3636,4.4000,1.0000,0.0000,0.0000,0.0000,25785.3636,0.0000,0.0000,0.0000,87670.2364,87670.2364,2.5064,-4.7909,567.9000,0.0000,567.9000,0.0147,153.4865,3.7000,1.0000,0.0000,0.0000,0.0000,153.4865,0.0000,0.0000,0.0000,414.4135,414.4135,2.4926,-5.2347,20532.9000,0.0000,20532.9000,0.5324,4666.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4666.5682,0.0000,0.0000,0.0000,15866.3318,15866.3318,1.9631,-5.3342,5553.8000,0.0000,5553.8000,0.1440,1501.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1501.0270,0.0000,0.0000,0.0000,4052.7730,4052.7730,1.8279,7.0498,4.4388,10.4326,156488.8807,7.7697,1745.5213,17.4552,7.7697,0.0000,17.0521,7.0498,6.7223,6.8861,-1.2266,-9812.9602,7.7697,2921.8324,29.2183,7.7697,0.0000,59.9593,6.7223,6.3874,6.5549,-1.4338,-10036.5091,7.7697,3390.0346,33.9003,7.7697,0.0000,78.2817,7.7697,65.0636,5.1798,0.0000,155.2930,220.3566,186050.1000,136639.4114,136639.4114
2022.0000,6.4028,4.6407,48089.6000,23470.4000,24619.2000,1.2468,10929.4545,4.4000,1.0000,5215.6444,4.5000,1.0000,16145.0990,0.0000,0.0000,28686.0444,37160.1455,8474.1010,6.1398,-1.1575,16024.0000,0.0000,16024.0000,0.4155,4330.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4330.8108,0.0000,0.0000,0.0000,11693.1892,11693.1892,5.7768,-1.9505,110994.6000,0.0000,110994.6000,2.8777,25226.0455,4.4000,1.0000,0.0000,0.0000,0.0000,25226.0455,0.0000,0.0000,0.0000,85768.5545,85768.5545,3.1143,-4.1830,426.0000,0.0000,426.0000,0.0110,115.1351,3.7000,1.0000,0.0000,0.0000,0.0000,115.1351,0.0000,0.0000,0.0000,310.8649,310.8649,3.1047,-4.6226,20455.9000,0.0000,20455.9000,0.5304,4649.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4649.0682,0.0000,0.0000,0.0000,15806.8318,15806.8318,2.6140,-4.6833,18769.7000,0.0000,18769.7000,0.4866,5072.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5072.8919,0.0000,0.0000,0.0000,13696.8081,13696.8081,2.1888,6.6807,4.4348,9.6467,144701.2010,8.3521,1876.7210,18.7672,8.3521,0.0000,21.1811,6.6807,6.6688,6.6747,-0.0479,-383.1659,8.3521,3171.2172,31.7122,8.3521,0.0000,74.4781,6.6688,6.4028,6.5358,-1.2240,-8567.6856,8.3521,3647.3172,36.4732,8.3521,0.0000,97.2372,8.3521,79.4044,5.5680,0.0000,192.8964,272.3009,191289.4000,135750.3495,135750.3495
2023.0000,6.3895,7.3903,44046.4000,31454.1000,12592.3000,1.1420,10010.5455,4.4000,1.0000,6989.8000,4.5000,1.0000,17000.3455,0.0000,0.0000,38443.9000,34035.8545,-4408.0455,6.5327,-0.7646,16038.8000,0.0000,16038.8000,0.4158,4334.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4334.8108,0.0000,0.0000,0.0000,11703.9892,11703.9892,6.1524,-1.5748,104920.1000,0.0000,104920.1000,2.7202,23845.4773,4.4000,1.0000,0.0000,0.0000,0.0000,23845.4773,0.0000,0.0000,0.0000,81074.6227,81074.6227,3.5181,-3.7792,408.8000,0.0000,408.8000,0.0106,110.4865,3.7000,1.0000,0.0000,0.0000,0.0000,110.4865,0.0000,0.0000,0.0000,298.3135,298.3135,3.5084,-4.2189,19805.2000,0.0000,19805.2000,0.5135,4501.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4501.1818,0.0000,0.0000,0.0000,15304.0182,15304.0182,3.0111,-4.2862,19953.3000,0.0000,19953.3000,0.5173,5392.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5392.7838,0.0000,0.0000,0.0000,14560.5162,14560.5162,2.5380,6.5830,4.5605,8.2993,124489.5293,7.9792,1782.3265,17.8233,7.9792,0.0000,18.4692,6.5830,6.5999,6.5915,0.0650,520.3587,7.9792,3041.1858,30.4119,7.9792,0.0000,64.9423,6.5999,6.3895,6.4947,-0.9252,-6476.4736,7.9792,3491.0504,34.9105,7.9792,0.0000,84.7875,7.9792,70.0131,5.3195,0.0000,168.1990,238.2121,173718.5000,118533.4144,118533.4144
2024.0000,6.3638,12.1895,35292.7000,42635.3000,-7342.6000,1.1054,8021.0682,4.4000,1.0000,9474.5111,4.5000,1.0000,17495.5793,0.0000,0.0000,52109.8111,27271.6318,-24838.1793,7.2960,-0.0013,21297.5000,0.0000,21297.5000,0.5522,5756.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5756.0811,0.0000,0.0000,0.0000,15541.4189,15541.4189,6.7127,-1.0146,76804.0000,0.0000,76804.0000,1.9913,17455.4545,4.4000,1.0000,0.0000,0.0000,0.0000,17455.4545,0.0000,0.0000,0.0000,59348.5455,59348.5455,4.4851,-2.8121,422.9000,0.0000,422.9000,0.0110,114.2973,3.7000,1.0000,0.0000,0.0000,0.0000,114.2973,0.0000,0.0000,0.0000,308.6027,308.6027,4.4736,-3.2537,17295.1000,0.0000,17295.1000,0.4484,3930.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3930.7045,0.0000,0.0000,0.0000,13364.3955,13364.3955,3.9720,-3.3253,19164.2000,0.0000,19164.2000,0.4969,5179.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5179.5135,0.0000,0.0000,0.0000,13984.6865,13984.6865,3.4471,6.4670,4.9571,5.3641,80461.1340,6.9077,1514.4668,15.1447,6.9077,0.0000,11.9828,6.4670,6.5584,6.5127,0.3042,2433.9067,6.9077,2642.2668,26.4227,6.9077,0.0000,42.1345,6.5584,6.3638,6.4611,-0.7408,-5185.5710,6.9077,3026.8772,30.2688,6.9077,0.0000,55.0100,6.9077,47.0695,4.6051,0.0000,109.1273,156.1968,127641.1000,77709.4697,77709.4697
2025.0000,6.3523,14.1395,30323.7000,52834.5000,-22510.8000,1.3698,6891.7500,4.4000,1.0000,11741.0000,4.5000,1.0000,18632.7500,0.0000,0.0000,64575.5000,23431.9500,-41143.5500,7.9176,0.6203,26562.3000,0.0000,26562.3000,0.6887,7179.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7179.0000,0.0000,0.0000,0.0000,19383.3000,19383.3000,7.1802,-0.5471,65268.1000,0.0000,65268.1000,1.6922,14833.6591,4.4000,1.0000,0.0000,0.0000,0.0000,14833.6591,0.0000,0.0000,0.0000,50434.4409,50434.4409,5.2613,-2.0360,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0000,0.0000,0.0000,298.6784,298.6784,5.2499,-2.4773,13350.8000,0.0000,13350.8000,0.3461,3034.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3034.2727,0.0000,0.0000,0.0000,10316.5273,10316.5273,4.8574,-2.4399,16797.2000,0.0000,16797.2000,0.4355,4539.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4539.7838,0.0000,0.0000,0.0000,12257.4162,12257.4162,4.3911,6.2554,5.3232,3.2667,49000.8919,6.8144,1468.6777,14.6868,6.8144,0.0000,11.5042,6.2554,6.5264,6.3909,0.8904,7123.4803,6.8144,2621.1896,26.2119,6.8144,0.0000,40.4517,6.5264,6.3523,6.4393,-0.6539,-4577.5595,6.8144,2989.0064,29.8901,6.8144,0.0000,52.8130,6.8144,45.3428,4.5430,0.0000,104.7690,150.1118,99876.9000,51546.8128,51546.8128
2026.0000,6.3373,14.8599,26821.6000,56021.4000,-29199.8000,1.4525,6095.8182,4.4000,1.0000,12449.2000,4.5000,1.0000,18545.0182,0.0000,0.0000,68470.6000,20725.7818,-47744.8182,8.3109,1.0136,31824.1000,0.0000,31824.1000,0.8251,8601.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8601.1081,0.0000,0.0000,0.0000,23222.9919,23222.9919,7.3509,-0.3763,47877.5000,0.0000,47877.5000,1.2413,10881.2500,4.4000,1.0000,0.0000,0.0000,0.0000,10881.2500,0.0000,0.0000,0.0000,36996.2500,36996.2500,5.8216,-1.4757,422.3000,0.0000,422.3000,0.0109,114.1351,3.7000,1.0000,0.0000,0.0000,0.0000,114.1351,0.0000,0.0000,0.0000,308.1649,308.1649,5.8089,-1.9184,9908.2000,0.0000,9908.2000,0.2569,2251.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2251.8636,0.0000,0.0000,0.0000,7656.3364,7656.3364,5.4924,-1.8049,15219.2000,0.0000,15219.2000,0.3946,4113.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4113.2973,0.0000,0.0000,0.0000,11105.9027,11105.9027,5.0333,6.1997,5.6165,1.8811,28216.1191,6.2719,1333.4494,13.3345,6.2719,0.0000,8.9696,6.1997,6.4894,6.3445,0.8760,7008.1358,6.2719,2417.6518,24.1765,6.2719,0.0000,31.5393,6.4894,6.3373,6.4133,-0.5256,-3679.4273,6.2719,2754.3312,27.5433,6.2719,0.0000,41.1771,6.2719,36.0956,4.1813,0.0000,81.6860,117.7817,76051.5000,31544.8276,31544.8276
2027.0000,6.3261,15.6008,22459.1000,58880.4000,-36421.3000,1.5266,5104.3409,4.4000,1.0000,13084.5333,4.5000,1.0000,18188.8742,0.0000,0.0000,71964.9333,17354.7591,-54610.1742,8.6655,1.3682,31818.6000,0.0000,31818.6000,0.8250,8599.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8599.6216,0.0000,0.0000,0.0000,23218.9784,23218.9784,7.6708,-0.0564,45027.4000,0.0000,45027.4000,1.1674,10233.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10233.5000,0.0000,0.0000,0.0000,34793.9000,34793.9000,6.1803,-1.1170,514.7000,0.0000,514.7000,0.0133,139.1081,3.7000,1.0000,0.0000,0.0000,0.0000,139.1081,0.0000,0.0000,0.0000,375.5919,375.5919,6.1642,-1.5631,7121.3000,0.0000,7121.3000,0.1846,1618.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1618.4773,0.0000,0.0000,0.0000,5502.8227,5502.8227,5.9285,-1.3688,12260.4000,0.0000,12260.4000,0.3179,3313.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3313.6216,0.0000,0.0000,0.0000,8946.7784,8946.7784,5.5452,6.1494,5.8473,0.9402,14103.2440,6.0522,1273.0539,12.7305,6.0522,0.0000,8.0595,6.1494,6.4620,6.3057,0.9122,7297.5080,6.0522,2337.1127,23.3711,6.0522,0.0000,28.3393,6.4620,6.3261,6.3940,-0.4533,-3172.8549,6.0522,2660.1870,26.6019,6.0522,0.0000,36.9993,6.0522,32.7268,4.0348,0.0000,73.3981,106.1249,60321.1000,18227.8971,18227.8971
2028.0000,6.3144,16.2134,18334.7000,60984.2000,-42649.5000,1.5811,4166.9773,4.4000,1.0000,13552.0444,4.5000,1.0000,17719.0217,0.0000,0.0000,74536.2444,14167.7227,-60368.5217,9.0442,1.7469,31825.3000,0.0000,31825.3000,0.8251,8601.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8601.4324,0.0000,0.0000,0.0000,23223.8676,23223.8676,7.9940,0.3540,38876.5000,281.6000,38594.9000,1.0079,8835.5682,4.4000,1.0000,57.4694,4.9000,1.0000,8893.0376,0.0000,0.0000,339.0694,30040.9318,29701.8624,6.6509,-0.6464,530.2000,0.0000,530.2000,0.0137,143.2973,3.7000,1.0000,0.0000,0.0000,0.0000,143.2973,0.0000,0.0000,0.0000,386.9027,386.9027,6.6335,-0.7895,4534.4000,114.6000,4419.8000,0.1176,1030.5455,4.4000,1.0000,23.3878,4.9000,1.0000,1053.9332,0.0000,0.0000,137.9878,3503.8545,3365.8668,6.4813,-0.8160,10682.4000,0.0000,10682.4000,0.2770,2887.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2887.1351,0.0000,0.0000,0.0000,7795.2649,7795.2649,6.1288,6.0428,6.0858,-0.1267,-1900.3191,5.7337,1192.8607,11.9286,5.7337,0.0000,6.8529,6.0428,6.4510,6.2469,1.1284,9026.9239,5.7337,2220.1015,22.2010,5.7337,0.0000,24.0965,6.4510,6.3144,6.3827,-0.4316,-3021.3622,5.7337,2521.5014,25.2150,5.7337,0.0000,31.4599,5.7337,28.2118,3.8225,0.0000,62.4093,90.6211,43403.1000,4105.2426,4105.2426
2029.0000,6.3086,16.6044,15498.6000,62166.8000,-46668.2000,1.6118,3522.4091,4.4000,1.0000,13814.8444,4.5000,1.0000,17337.2535,0.0000,0.0000,75981.6444,11976.1909,-64005.4535,9.2486,1.9514,31819.2000,0.0000,31819.2000,0.8250,8599.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8599.7838,0.0000,0.0000,0.0000,23219.4162,23219.4162,8.1821,0.6619,38483.5000,661.9000,37821.6000,0.9978,8746.2500,4.4000,1.0000,135.0816,4.9000,1.0000,8881.3316,0.0000,0.0000,796.9816,29737.2500,28940.2684,6.8528,-0.4445,685.7000,0.0000,685.7000,0.0178,185.3243,3.7000,1.0000,0.0000,0.0000,0.0000,185.3243,0.0000,0.0000,0.0000,500.3757,500.3757,6.8298,1.0471,2482.4000,400.9000,2081.5000,0.0644,564.1818,4.4000,1.0000,81.8163,4.9000,1.0000,645.9981,0.0000,0.0000,482.7163,1918.2182,1435.5019,6.7638,-0.5335,9498.9000,0.0000,9498.9000,0.2463,2567.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2567.2703,0.0000,0.0000,0.0000,6931.6297,6931.6297,6.4454,6.0386,6.2420,-0.5905,-8857.1688,5.6444,1165.8735,11.6587,5.6444,0.0000,6.5376,6.0386,6.4189,6.2287,1.0349,8279.4142,5.6444,2187.3457,21.8735,5.6444,0.0000,22.9879,6.4189,6.3086,6.3638,-0.3429,-2400.5071,5.6444,2484.3808,24.8438,5.6444,0.0000,30.0126,5.6444,27.0220,3.7629,0.0000,59.5381,86.5601,35238.7000,-2978.2617,-2978.2617
2030.0000,6.2909,17.0202,12578.4000,65104.2000,-52525.8000,1.6879,2858.7273,4.4000,1.0000,14467.6000,4.5000,1.0000,17326.3273,0.0000,0.0000,79571.8000,9719.6727,-69852.1273,9.7790,2.4817,31824.0000,0.0000,31824.0000,0.8251,8601.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8601.0811,0.0000,0.0000,0.0000,23222.9189,23222.9189,8.6194,1.3057,26599.2000,913.6000,25685.6000,0.6896,6045.2727,4.4000,1.0000,186.4490,4.9000,1.0000,6231.7217,0.0000,0.0000,1100.0490,20553.9273,19453.8783,7.6479,0.3506,519.6000,0.0000,519.6000,0.0135,140.4324,3.7000,1.0000,0.0000,0.0000,0.0000,140.4324,0.0000,0.0000,0.0000,379.1676,379.1676,7.6290,6.3799,1142.9000,614.9000,528.0000,0.0296,259.7500,4.4000,1.0000,125.4898,4.9000,1.0000,385.2398,0.0000,0.0000,740.3898,883.1500,142.7602,7.6219,0.3246,8315.4000,0.0000,8315.4000,0.2156,2247.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2247.4054,0.0000,0.0000,0.0000,6067.9946,6067.9946,7.3189,5.7390,6.5289,-2.1092,-31637.4569,5.1921,1058.4305,10.5843,5.1921,0.0000,5.0884,5.7390,6.4598,6.0994,1.8041,14433.1290,5.1921,2024.0584,20.2406,5.1921,0.0000,17.8923,6.4598,6.2909,6.3753,-0.4830,-3381.0798,5.1921,2284.0717,22.8407,5.1921,0.0000,23.3598,5.1921,21.4881,3.4614,0.0000,46.3405,67.8286,14346.8000,-20585.4077,-20585.4077
2031.0000,6.2965,17.2966,10863.4000,68686.4000,-57823.0000,1.7808,2468.9545,4.4000,1.0000,15263.6444,4.5000,1.0000,17732.5990,0.0000,0.0000,83950.0444,8394.4455,-75555.5990,10.0244,2.7271,31819.8000,0.0000,31819.8000,0.8250,8599.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8599.9459,0.0000,0.0000,0.0000,23219.8541,23219.8541,8.8787,1.4209,23917.5000,535.2000,23382.3000,0.6201,5435.7955,4.4000,1.0000,109.2245,4.9000,1.0000,5545.0199,0.0000,0.0000,644.4245,18481.7045,17837.2801,7.9986,0.7013,424.7000,0.0000,424.7000,0.0110,114.7838,3.7000,1.0000,0.0000,0.0000,0.0000,114.7838,0.0000,0.0000,0.0000,309.9162,309.9162,7.9833,16.2518,376.0000,770.2000,-394.2000,0.0200,85.4545,4.4000,1.0000,157.1837,4.9000,1.0000,242.6382,0.0000,0.0000,927.3837,290.5455,-636.8382,8.0148,0.7175,9498.9000,0.0000,9498.9000,0.2463,2567.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2567.2703,0.0000,0.0000,0.0000,6931.6297,6931.6297,7.6728,5.7338,6.7033,-2.6199,-39298.3845,5.2548,1062.7184,10.6272,5.2548,0.0000,5.2750,5.7338,6.4035,6.0686,1.6967,13573.6255,5.2548,2051.4027,20.5140,5.2548,0.0000,18.5483,6.4035,6.2965,6.3500,-0.3099,-2168.9981,5.2548,2314.3407,23.1434,5.2548,0.0000,24.2163,5.2548,22.2071,3.5032,0.0000,48.0397,70.2468,6908.5000,-27893.7572,-27893.7572
2032.0000,6.2930,17.4488,9784.7000,70897.3000,-61112.6000,1.8381,2223.7955,4.4000,1.0000,15754.9556,4.5000,1.0000,17978.7510,0.0000,0.0000,86652.2556,7560.9045,-79091.3510,10.1359,2.8386,31823.5000,0.0000,31823.5000,0.8251,8600.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8600.9459,0.0000,0.0000,0.0000,23222.5541,23222.5541,9.0076,1.3407,21949.7000,110.1000,21839.6000,0.5691,4988.5682,4.4000,1.0000,22.4694,4.9000,1.0000,5011.0376,0.0000,0.0000,132.5694,16961.1318,16828.5624,8.1899,0.8926,409.0000,0.0000,409.0000,0.0106,110.5405,3.7000,1.0000,0.0000,0.0000,0.0000,110.5405,0.0000,0.0000,0.0000,298.4595,298.4595,8.1754,20.2089,1.0000,1050.1000,-1049.1000,0.0272,0.2273,4.4000,1.0000,214.3061,4.9000,1.0000,214.5334,0.0000,0.0000,1264.4061,0.7727,-1263.6334,8.2368,0.9395,11076.9000,0.0000,11076.9000,0.2872,2993.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2993.7568,0.0000,0.0000,0.0000,8083.1432,8083.1432,7.8440,5.7887,6.8164,-2.8201,-42301.2239,5.3360,1073.6026,10.7360,5.3360,0.0000,5.5235,5.7887,6.3569,6.0728,1.4617,11693.6839,5.3360,2082.7220,20.8272,5.3360,0.0000,19.4220,6.3569,6.2930,6.3249,-0.1878,-1314.7252,5.3360,2352.8252,23.5283,5.3360,0.0000,25.3570,5.3360,23.1615,3.5573,0.0000,50.3025,73.4639,2987.3000,-31922.2652,-31922.2652
2033.0000,6.3005,15.8227,18599.3000,53230.2000,-34630.9000,1.3801,4227.1136,4.4000,1.0000,11828.9333,4.5000,1.0000,16056.0470,0.0000,0.0000,65059.1333,14372.1864,-50686.9470,9.0802,1.7829,26559.1000,0.0000,26559.1000,0.6886,7178.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7178.1351,0.0000,0.0000,0.0000,19380.9649,19380.9649,8.0173,0.8197,25345.8000,1115.0000,24230.8000,0.6571,5760.4091,4.4000,1.0000,227.5510,4.9000,1.0000,5987.9601,0.0000,0.0000,1342.5510,19585.3909,18242.8399,7.0169,-0.2804,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,7.0000,19.0408,0.0000,1380.8000,-1380.8000,0.0358,0.0000,0.0000,0.0000,281.7959,4.9000,1.0000,281.7959,0.0000,0.0000,1662.5959,0.0000,-1662.5959,7.0912,-0.2061,14627.4000,0.0000,14627.4000,0.3792,3953.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3953.3514,0.0000,0.0000,0.0000,10674.0486,10674.0486,6.5058,6.4789,6.4923,-0.0327,-490.3799,4.7277,965.3859,9.6539,4.7277,0.0000,3.8417,6.4789,6.2140,6.3465,-0.6037,-4829.3857,4.7277,1822.2335,18.2223,4.7277,0.0000,13.5083,6.2140,6.3005,6.2573,0.2252,1576.0950,4.7277,2091.0954,20.9110,4.7277,0.0000,17.6361,4.7277,16.6227,3.1518,0.0000,34.9861,51.6088,29827.7000,-3743.6706,-3743.6706
2034.0000,6.2834,15.1663,18300.5000,42348.8000,-24048.3000,1.0980,4159.2045,4.4000,1.0000,9410.8444,4.5000,1.0000,13570.0490,0.0000,0.0000,51759.6444,14141.2955,-37618.3490,8.6556,1.3583,16036.4000,0.0000,16036.4000,0.4158,4334.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4334.1622,0.0000,0.0000,0.0000,11702.2378,11702.2378,7.9176,0.4809,28390.0000,685.0000,27705.0000,0.7361,6452.2727,4.4000,1.0000,139.7959,4.9000,1.0000,6592.0686,0.0000,0.0000,824.7959,21937.7273,21112.9314,6.5863,-0.7110,409.6000,0.0000,409.6000,0.0106,110.7027,3.7000,1.0000,0.0000,0.0000,0.0000,110.7027,0.0000,0.0000,0.0000,298.8973,298.8973,6.5674,18.6082,0.0000,1342.8000,-1342.8000,0.0348,0.0000,0.0000,0.0000,274.0408,4.9000,1.0000,274.0408,0.0000,0.0000,1616.8408,0.0000,-1616.8408,6.6694,-0.6279,17191.7000,0.0000,17191.7000,0.4457,4646.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4646.4054,0.0000,0.0000,0.0000,12545.2946,12545.2946,5.8783,6.7452,6.3117,0.9165,13748.1734,4.1115,846.5234,8.4652,4.1115,0.0000,2.5267,6.7452,6.1960,6.4706,-1.0887,-8709.8133,4.1115,1575.7184,15.7572,4.1115,0.0000,8.8845,6.1960,6.2834,6.2397,0.1980,1385.8111,4.1115,1819.9903,18.1999,4.1115,0.0000,11.5994,4.1115,11.3432,2.7410,0.0000,23.0106,34.3538,35951.6000,6424.1713,6424.1713
2035.0000,6.2851,13.7296,21484.7000,34748.6000,-13263.9000,0.9009,4882.8864,4.4000,1.0000,7721.9111,4.5000,1.0000,12604.7975,0.0000,0.0000,42470.5111,16601.8136,-25868.6975,7.8191,0.5218,16044.0000,0.0000,16044.0000,0.4160,4336.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4336.2162,0.0000,0.0000,0.0000,11707.7838,11707.7838,7.1248,-0.6024,43879.5000,0.0000,43879.5000,1.1377,9972.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9972.6136,0.0000,0.0000,0.0000,33906.8864,33906.8864,5.1141,-2.1832,422.0000,0.0000,422.0000,0.0109,114.0541,3.7000,1.0000,0.0000,0.0000,0.0000,114.0541,0.0000,0.0000,0.0000,307.9459,307.9459,5.0959,17.1367,0.0000,924.6000,-924.6000,0.0240,0.0000,0.0000,0.0000,188.6939,4.9000,1.0000,188.6939,0.0000,0.0000,1113.2939,0.0000,-1113.2939,5.1619,-2.1354,16402.7000,0.0000,16402.7000,0.4253,4433.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4433.1622,0.0000,0.0000,0.0000,11969.5378,11969.5378,4.4521,7.3985,5.9253,3.3124,49686.1704,4.3721,916.3421,9.1634,4.3721,0.0000,3.0383,7.3985,6.0964,6.7475,-2.7446,-21957.1015,4.3721,1654.5568,16.5456,4.3721,0.0000,10.6836,6.0964,6.2851,6.1908,0.4544,3181.0936,4.3721,1939.7231,19.3972,4.3721,0.0000,13.9483,4.3721,13.4197,2.9147,0.0000,27.6702,41.0899,62559.7000,30910.1626,30910.1626
2036.0000,6.2707,6.7112,30258.7000,20221.0000,10037.7000,0.7845,6876.9773,4.4000,1.0000,4493.5556,4.5000,1.0000,11370.5328,0.0000,0.0000,24714.5556,23381.7227,-1332.8328,6.3475,-0.9498,16024.4000,0.0000,16024.4000,0.4155,4330.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4330.9189,0.0000,0.0000,0.0000,11693.4811,11693.4811,5.6738,-2.0534,53395.4000,0.0000,53395.4000,1.3844,12135.3182,4.4000,1.0000,0.0000,0.0000,0.0000,12135.3182,0.0000,0.0000,0.0000,41260.0818,41260.0818,3.2969,-4.0004,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0000,0.0000,0.0000,299.2622,299.2622,3.2796,15.2523,5.4000,612.4000,-607.0000,0.0159,1.2273,4.4000,1.0000,124.9796,4.9000,1.0000,126.2069,0.0000,0.0000,737.3796,4.1727,-733.2069,3.3219,-3.9754,15021.9000,0.0000,15021.9000,0.3895,4059.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4059.9730,0.0000,0.0000,0.0000,10961.9270,10961.9270,2.6904,8.1112,5.4008,6.2731,94097.2415,4.5005,966.4685,9.6647,4.5005,0.0000,3.3140,8.1112,6.0419,7.0765,-4.4901,-35920.6457,4.5005,1677.8650,16.7786,4.5005,0.0000,11.6527,6.0419,6.2707,6.1563,0.5674,3972.1165,4.5005,1999.8568,19.9986,4.5005,0.0000,15.2136,4.5005,14.5258,3.0003,0.0000,30.1803,44.7060,94282.5000,62148.7124,62148.7124
2037.0000,6.2080,6.4442,31110.8000,20270.5000,10840.3000,0.8066,7070.6364,4.4000,1.0000,4504.5556,4.5000,1.0000,11575.1919,0.0000,0.0000,24775.0556,24040.1636,-734.8919,6.2466,-1.0507,16035.4000,0.0000,16035.4000,0.4157,4333.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4333.8919,0.0000,0.0000,0.0000,11701.5081,11701.5081,5.6314,-2.0958,66393.7000,0.0000,66393.7000,1.7214,15089.4773,4.4000,1.0000,0.0000,0.0000,0.0000,15089.4773,0.0000,0.0000,0.0000,51304.2227,51304.2227,2.9342,-4.3631,579.6000,0.0000,579.6000,0.0150,156.6486,3.7000,1.0000,0.0000,0.0000,0.0000,156.6486,0.0000,0.0000,0.0000,422.9514,422.9514,2.9119,11.7512,176.0000,424.8000,-248.8000,0.0110,40.0000,4.4000,1.0000,86.6939,4.9000,1.0000,126.6939,0.0000,0.0000,511.4939,136.0000,-375.4939,2.9317,-4.3656,12260.4000,0.0000,12260.4000,0.3179,3313.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3313.6216,0.0000,0.0000,0.0000,8946.7784,8946.7784,2.4613,7.8506,5.1559,6.8339,102507.7535,4.9315,1071.1825,10.7118,4.9315,0.0000,4.3601,7.8506,6.3002,7.0754,-3.6862,-29489.6864,4.9315,1838.6378,18.3864,4.9315,0.0000,15.3312,6.3002,6.2080,6.2541,-0.2504,-1752.9923,4.9315,2181.5377,21.8154,4.9315,0.0000,20.0161,4.9315,18.6596,3.2876,0.0000,39.7074,58.3670,105860.6000,71265.0748,71265.0748
2038.0000,6.2169,3.7272,36938.2000,15829.1000,21109.1000,0.9577,8395.0455,4.4000,1.0000,3517.5778,4.5000,1.0000,11912.6232,0.0000,0.0000,19346.6778,28543.1545,9196.4768,5.7627,-1.5346,16044.3000,0.0000,16044.3000,0.4160,4336.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4336.2973,0.0000,0.0000,0.0000,11708.0027,11708.0027,5.1844,-2.5429,69880.9000,0.0000,69880.9000,1.8118,15882.0227,4.4000,1.0000,0.0000,0.0000,0.0000,15882.0227,0.0000,0.0000,0.0000,53998.8773,53998.8773,2.5174,-4.7799,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0000,0.0000,0.0000,301.7432,301.7432,2.5025,-2.7064,1019.8000,213.3000,806.5000,0.0264,231.7727,4.4000,1.0000,43.5306,4.9000,1.0000,275.3033,0.0000,0.0000,256.8306,788.0273,531.1967,2.4762,-4.8211,10682.4000,0.0000,10682.4000,0.2770,2887.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2887.1351,0.0000,0.0000,0.0000,7795.2649,7795.2649,2.0912,7.7491,4.9202,7.6369,114553.7933,5.2494,1152.8907,11.5289,5.2494,0.0000,5.2588,7.7491,6.4075,7.0783,-3.3955,-27163.6824,5.2494,1956.9063,19.5691,5.2494,0.0000,18.4914,6.4075,6.2169,6.3122,-0.5512,-3858.5494,5.2494,2315.9850,23.1598,5.2494,0.0000,24.1420,5.2494,22.1448,3.4996,0.0000,47.8922,70.0370,118936.7000,83531.5615,83531.5615
2039.0000,6.2384,2.5326,41971.8000,13810.2000,28161.6000,1.0882,9539.0455,4.4000,1.0000,3068.9333,4.5000,1.0000,12607.9788,0.0000,0.0000,16879.1333,32432.7545,15553.6212,5.5493,-1.7480,16033.1000,0.0000,16033.1000,0.4157,4333.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4333.2703,0.0000,0.0000,0.0000,11699.8297,11699.8297,5.0310,-2.6962,83718.7000,0.0000,83718.7000,2.1706,19026.9773,4.4000,1.0000,0.0000,0.0000,0.0000,19026.9773,0.0000,0.0000,0.0000,64691.7227,64691.7227,2.1652,-5.1321,420.6000,0.0000,420.6000,0.0109,113.6757,3.7000,1.0000,0.0000,0.0000,0.0000,113.6757,0.0000,0.0000,0.0000,306.9243,306.9243,2.1516,-5.4697,2396.4000,21.1000,2375.3000,0.0621,544.6364,4.4000,1.0000,4.3061,4.9000,1.0000,548.9425,0.0000,0.0000,25.4061,1851.7636,1826.3575,2.0707,-5.2266,5948.3000,0.0000,5948.3000,0.1542,1607.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1607.6486,0.0000,0.0000,0.0000,4340.6514,4340.6514,1.8784,7.5033,4.6909,8.4649,126973.1686,5.8526,1299.2877,12.9929,5.8526,0.0000,7.2879,7.5033,6.5253,7.0143,-2.7596,-22076.9781,5.8526,2188.1037,21.8810,5.8526,0.0000,25.6261,6.5253,6.2384,6.3818,-0.9253,-6477.0836,5.8526,2573.8686,25.7387,5.8526,0.0000,33.4570,5.8526,29.8464,3.9017,0.0000,66.3710,96.2175,136657.6000,98419.1069,98419.1069
2040.0000,6.2592,2.0453,43455.5000,12491.5000,30964.0000,1.1267,9876.2500,4.4000,1.0000,2775.8889,4.5000,1.0000,12652.1389,0.0000,0.0000,15267.3889,33579.2500,18311.8611,5.4295,-1.8678,16026.2000,0.0000,16026.2000,0.4155,4331.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4331.4054,0.0000,0.0000,0.0000,11694.7946,11694.7946,4.8996,-2.8276,80157.3000,0.0000,80157.3000,2.0782,18217.5682,4.4000,1.0000,0.0000,0.0000,0.0000,18217.5682,0.0000,0.0000,0.0000,61939.7318,61939.7318,2.0933,-5.2040,465.6000,0.0000,465.6000,0.0121,125.8378,3.7000,1.0000,0.0000,0.0000,0.0000,125.8378,0.0000,0.0000,0.0000,339.7622,339.7622,2.0779,-5.6494,5229.0000,0.0000,5229.0000,0.1356,1188.4091,4.4000,1.0000,0.0000,0.0000,0.0000,1188.4091,0.0000,0.0000,0.0000,4040.5909,4040.5909,1.8948,-5.4025,1806.0000,0.0000,1806.0000,0.0468,488.1081,3.7000,1.0000,0.0000,0.0000,0.0000,488.1081,0.0000,0.0000,0.0000,1317.8919,1317.8919,1.8351,7.4049,4.6200,8.1954,122931.3678,5.7223,1274.6176,12.7462,5.7223,0.0000,6.8121,7.4049,6.5275,6.9662,-2.4207,-19365.3682,5.7223,2144.0824,21.4408,5.7223,0.0000,23.9529,6.5275,6.2592,6.3933,-0.8459,-5921.3672,5.7223,2515.2570,25.1526,5.7223,0.0000,31.2725,5.7223,28.0580,3.8149,0.0000,62.0375,90.0954,134648.1000,97644.6325,97644.6325
2041.0000,6.2849,1.4579,47307.3000,11225.8000,36081.5000,1.2265,10751.6591,4.4000,1.0000,2494.6222,4.5000,1.0000,13246.2813,0.0000,0.0000,13720.4222,36555.6409,22835.2187,5.3675,-1.9298,16031.1000,0.0000,16031.1000,0.4156,4332.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4332.7297,0.0000,0.0000,0.0000,11698.3703,11698.3703,4.8975,-2.8298,92349.6000,0.0000,92349.6000,2.3943,20988.5455,4.4000,1.0000,0.0000,0.0000,0.0000,20988.5455,0.0000,0.0000,0.0000,71361.0545,71361.0545,2.0305,-5.2668,471.9000,0.0000,471.9000,0.0122,127.5405,3.7000,1.0000,0.0000,0.0000,0.0000,127.5405,0.0000,0.0000,0.0000,344.3595,344.3595,2.0167,-5.7106,8762.3000,0.0000,8762.3000,0.2272,1991.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1991.4318,0.0000,0.0000,0.0000,6770.8682,6770.8682,1.7447,-5.5526,1016.5000,0.0000,1016.5000,0.0264,274.7297,3.7000,1.0000,0.0000,0.0000,0.0000,274.7297,0.0000,0.0000,0.0000,741.7703,741.7703,1.7149,7.1534,4.4341,9.0246,135369.1058,6.4534,1450.1319,14.5013,6.4534,0.0000,9.7709,7.1534,6.5848,6.8691,-1.7691,-14152.7412,6.4534,2428.7136,24.2871,6.4534,0.0000,34.3568,6.5848,6.2849,6.4348,-1.0664,-7464.7232,6.4534,2831.2292,28.3123,6.4534,0.0000,44.8556,6.4534,39.0391,4.3023,0.0000,88.9833,128.0223,154712.9000,113751.6414,113751.6414
2042.0000,6.3047,0.9437,51702.1000,10009.8000,41692.3000,1.3405,11750.4773,4.4000,1.0000,2224.4000,4.5000,1.0000,13974.8773,0.0000,0.0000,12234.2000,39951.6227,27717.4227,5.2281,-2.0692,16026.4000,0.0000,16026.4000,0.4155,4331.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4331.4595,0.0000,0.0000,0.0000,11694.9405,11694.9405,4.7739,-2.9534,92300.1000,0.0000,92300.1000,2.3931,20977.2955,4.4000,1.0000,0.0000,0.0000,0.0000,20977.2955,0.0000,0.0000,0.0000,71322.8045,71322.8045,2.0036,-5.2937,472.5000,0.0000,472.5000,0.0123,127.7027,3.7000,1.0000,0.0000,0.0000,0.0000,127.7027,0.0000,0.0000,0.0000,344.7973,344.7973,1.9902,-5.7371,10712.4000,0.0000,10712.4000,0.2777,2434.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2434.6364,0.0000,0.0000,0.0000,8277.7636,8277.7636,1.6687,-5.6286,425.1000,0.0000,425.1000,0.0110,114.8919,3.7000,1.0000,0.0000,0.0000,0.0000,114.8919,0.0000,0.0000,0.0000,310.2081,310.2081,1.6566,6.9986,4.3276,9.1689,137532.7695,6.6751,1507.5197,15.0752,6.6751,0.0000,10.8127,6.9986,6.5790,6.7888,-1.3503,-10802.0392,6.6751,2521.3347,25.2133,6.6751,0.0000,38.0202,6.5790,6.3047,6.4418,-1.0090,-7062.7934,6.6751,2927.5406,29.2754,6.6751,0.0000,49.6385,6.6751,42.8377,4.4500,0.0000,98.4714,141.3092,161628.8000,119667.9369,119667.9369
2043.0000,6.3264,0.5364,56172.0000,8903.3000,47268.7000,1.4564,12766.3636,4.4000,1.0000,1978.5111,4.5000,1.0000,14744.8747,0.0000,0.0000,10881.8111,43405.6364,32523.8253,5.1890,-2.1083,16009.3000,0.0000,16009.3000,0.4151,4326.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4326.8378,0.0000,0.0000,0.0000,11682.4622,11682.4622,4.7805,-2.9468,105343.7000,0.0000,105343.7000,2.7312,23941.7500,4.4000,1.0000,0.0000,0.0000,0.0000,23941.7500,0.0000,0.0000,0.0000,81401.9500,81401.9500,1.9338,-5.3635,465.8000,0.0000,465.8000,0.0121,125.8919,3.7000,1.0000,0.0000,0.0000,0.0000,125.8919,0.0000,0.0000,0.0000,339.9081,339.9081,1.9219,-5.8054,12219.8000,0.0000,12219.8000,0.3168,2777.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2777.2273,0.0000,0.0000,0.0000,9442.5727,9442.5727,1.5917,-5.7056,425.1000,0.0000,425.1000,0.0110,114.8919,3.7000,1.0000,0.0000,0.0000,0.0000,114.8919,0.0000,0.0000,0.0000,310.2081,310.2081,1.5808,6.7446,4.1627,9.8440,147660.5510,7.4139,1687.5089,16.8751,7.4139,0.0000,14.8150,6.7446,6.5754,6.6600,-0.6049,-4838.8329,7.4139,2816.8836,28.1688,7.4139,0.0000,52.0934,6.5754,6.3264,6.4509,-1.0173,-7120.7917,7.4139,3250.2137,32.5021,7.4139,0.0000,68.0121,7.4139,57.1837,4.9426,0.0000,134.9205,192.1042,181732.4000,135700.9264,135700.9264
2044.0000,6.3221,2.2046,45117.5000,13324.9000,31792.6000,1.1698,10253.9773,4.4000,1.0000,2961.0889,4.5000,1.0000,13215.0662,0.0000,0.0000,16285.9889,34863.5227,18577.5338,5.6262,-1.6711,16023.9000,0.0000,16023.9000,0.4154,4330.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4330.7838,0.0000,0.0000,0.0000,11693.1162,11693.1162,5.1882,-2.5391,101164.2000,0.0000,101164.2000,2.6229,22991.8636,4.4000,1.0000,0.0000,0.0000,0.0000,22991.8636,0.0000,0.0000,0.0000,78172.3364,78172.3364,2.2597,-5.0376,473.3000,0.0000,473.3000,0.0123,127.9189,3.7000,1.0000,0.0000,0.0000,0.0000,127.9189,0.0000,0.0000,0.0000,345.3811,345.3811,2.2468,-5.4805,14164.8000,0.0000,14164.8000,0.3672,3219.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3219.2727,0.0000,0.0000,0.0000,10945.5273,10945.5273,1.8367,-5.4606,1016.2000,0.0000,1016.2000,0.0263,274.6486,3.7000,1.0000,0.0000,0.0000,0.0000,274.6486,0.0000,0.0000,0.0000,741.5514,741.5514,1.8089,6.6832,4.2461,8.6742,130113.1898,6.9209,1569.0887,15.6909,6.9209,0.0000,12.0519,6.6832,6.5312,6.6072,-0.5070,-4055.9668,6.9209,2635.9293,26.3593,6.9209,0.0000,42.3776,6.5312,6.3221,6.4267,-0.7974,-5581.7768,6.9209,3037.4653,30.3747,6.9209,0.0000,55.3274,6.9209,47.3184,4.6139,0.0000,109.7569,157.0753,164635.0000,120475.4461,120475.4461
2045.0000,6.3255,3.6403,41058.7000,16937.8000,24120.9000,1.0645,9331.5227,4.4000,1.0000,3763.9556,4.5000,1.0000,13095.4783,0.0000,0.0000,20701.7556,31727.1773,11025.4217,5.9386,-1.3586,16029.3000,0.0000,16029.3000,0.4156,4332.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4332.2432,0.0000,0.0000,0.0000,11697.0568,11697.0568,5.5282,-2.1991,112461.4000,0.0000,112461.4000,2.9158,25559.4091,4.4000,1.0000,0.0000,0.0000,0.0000,25559.4091,0.0000,0.0000,0.0000,86901.9909,86901.9909,2.4787,-4.8186,622.0000,0.0000,622.0000,0.0161,168.1081,3.7000,1.0000,0.0000,0.0000,0.0000,168.1081,0.0000,0.0000,0.0000,453.8919,453.8919,2.4628,-5.2645,14260.9000,0.0000,14260.9000,0.3697,3241.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3241.1136,0.0000,0.0000,0.0000,11019.7864,11019.7864,2.0761,-5.2212,5548.2000,0.0000,5548.2000,0.1438,1499.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1499.5135,0.0000,0.0000,0.0000,4048.6865,4048.6865,1.9340,6.5093,4.2216,8.6922,130382.4202,7.3884,1677.0177,16.7702,7.3884,0.0000,14.6628,6.5093,6.5099,6.5096,0.0021,16.5722,7.3884,2826.5660,28.2657,7.3884,0.0000,51.5581,6.5099,6.3255,6.4177,-0.7503,-5252.1583,7.3884,3243.9729,32.4397,7.3884,0.0000,67.3133,7.3884,56.6442,4.9256,0.0000,133.5341,190.1784,173042.7000,125146.8341,125146.8341
2046.0000,6.3203,15.7140,24109.0000,65865.1000,-41756.1000,1.7077,5479.3182,4.4000,1.0000,14636.6889,4.5000,1.0000,20116.0071,0.0000,0.0000,80501.7889,18629.6818,-61872.1071,8.5488,1.2515,16015.3000,0.0000,16015.3000,0.4152,4328.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4328.4595,0.0000,0.0000,0.0000,11686.8405,11686.8405,8.1279,0.4006,69658.4000,0.0000,69658.4000,1.8060,15831.4545,4.4000,1.0000,0.0000,0.0000,0.0000,15831.4545,0.0000,0.0000,0.0000,53826.9455,53826.9455,6.1891,-1.1082,583.7000,0.0000,583.7000,0.0151,157.7568,3.7000,1.0000,0.0000,0.0000,0.0000,157.7568,0.0000,0.0000,0.0000,425.9432,425.9432,6.1737,-1.5535,14214.2000,0.0000,14214.2000,0.3685,3230.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3230.5000,0.0000,0.0000,0.0000,10983.7000,10983.7000,5.7781,-1.5192,18750.1000,0.0000,18750.1000,0.4861,5067.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5067.5946,0.0000,0.0000,0.0000,13682.5054,13682.5054,5.2853,5.4497,5.3675,0.3042,4563.0595,7.1981,1548.1663,15.4817,7.1981,0.0000,13.5586,5.4497,6.4893,5.9695,3.6079,28862.9930,7.1981,2822.9323,28.2293,7.1981,0.0000,47.6756,6.4893,6.3203,6.4048,-0.6703,-4692.2249,7.1981,3162.2845,31.6228,7.1981,0.0000,62.2443,7.1981,52.7177,4.7987,0.0000,123.4786,176.1963,77465.6000,28733.8276,28733.8276
2047.0000,6.3022,17.8330,9492.0000,106085.7000,-96593.7000,2.7505,2157.2727,4.4000,1.0000,23574.6000,4.5000,1.0000,25731.8727,0.0000,0.0000,129660.3000,7334.7273,-122325.5727,10.1208,2.8236,27234.0000,0.0000,27234.0000,0.7061,7360.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7360.5405,0.0000,0.0000,0.0000,19873.4595,19873.4595,9.5005,1.7732,45376.1000,0.0000,45376.1000,1.1765,10312.7500,4.4000,1.0000,0.0000,0.0000,0.0000,10312.7500,0.0000,0.0000,0.0000,35063.3500,35063.3500,8.4059,1.1086,1214.1000,0.0000,1214.1000,0.0315,328.1351,3.7000,1.0000,0.0000,0.0000,0.0000,328.1351,0.0000,0.0000,0.0000,885.9649,885.9649,8.3782,0.6509,13715.4000,0.0000,13715.4000,0.3556,3117.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3117.1364,0.0000,0.0000,0.0000,10598.2636,10598.2636,8.0474,0.7501,19932.3000,0.0000,19932.3000,0.5168,5387.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5387.1081,0.0000,0.0000,0.0000,14545.1919,14545.1919,7.5933,5.1877,6.3905,-5.1374,-77060.7783,8.3053,1703.8493,17.0385,8.3053,0.0000,20.8274,5.1877,6.2625,5.7251,4.3036,34428.5789,8.3053,3294.1690,32.9417,8.3053,0.0000,73.2343,6.2625,6.3022,6.2823,0.1818,1272.8565,8.3053,3669.2665,36.6927,8.3053,0.0000,95.6134,8.3053,78.1851,5.5369,0.0000,189.6751,267.8602,10878.2000,-41359.3429,-41359.3429
2048.0000,6.2691,18.0443,6929.3000,119790.1000,-112860.8000,3.1058,1574.8409,4.4000,1.0000,26620.0222,4.5000,1.0000,28194.8631,0.0000,0.0000,146410.1222,5354.4591,-141055.6631,10.9752,3.6779,33234.6000,0.0000,33234.6000,0.8617,8982.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8982.3243,0.0000,0.0000,0.0000,24252.2757,24252.2757,10.1661,6.0681,14246.8000,4294.2000,9952.6000,0.3694,3237.9091,4.4000,1.0000,876.3673,4.9000,1.0000,4114.2764,0.0000,0.0000,5170.5673,11008.8909,5838.3236,9.9713,2.6740,2085.8000,0.0000,2085.8000,0.0541,563.7297,3.7000,1.0000,0.0000,0.0000,0.0000,563.7297,0.0000,0.0000,0.0000,1522.0703,1522.0703,9.9205,2.1932,11318.2000,0.0000,11318.2000,0.2934,2572.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2572.3182,0.0000,0.0000,0.0000,8745.8818,8745.8818,9.6287,2.3314,19144.2000,0.0000,19144.2000,0.4963,5174.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5174.1081,0.0000,0.0000,0.0000,13970.0919,13970.0919,9.1626,5.1070,7.1348,-8.1039,-121558.6322,7.7710,1541.0907,15.4109,7.7710,0.0000,17.0610,5.1070,6.1878,5.6474,4.0495,32395.6373,7.7710,3093.3715,30.9337,7.7710,0.0000,59.9908,6.1878,6.2691,6.2285,0.3480,2435.9749,7.7710,3441.7297,34.4173,7.7710,0.0000,78.3228,7.7710,65.0950,5.1807,0.0000,155.3747,220.4696,-37125.4000,-86727.0199,-86727.0199
2049.0000,6.2406,18.1548,5291.8000,132740.8000,-127449.0000,3.4416,1202.6818,4.4000,1.0000,29497.9556,4.5000,1.0000,30700.6374,0.0000,0.0000,162238.7556,4089.1182,-158149.6374,11.4377,4.1404,37788.9000,0.0000,37788.9000,0.9797,10213.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10213.2162,0.0000,0.0000,0.0000,27575.6838,27575.6838,10.5315,14.8999,5750.6000,5791.7000,-41.1000,0.1502,1306.9545,4.4000,1.0000,1181.9796,4.9000,1.0000,2488.9341,0.0000,0.0000,6973.6796,4443.6455,-2530.0341,10.6147,3.3174,2250.5000,0.0000,2250.5000,0.0583,608.2432,3.7000,1.0000,0.0000,0.0000,0.0000,608.2432,0.0000,0.0000,0.0000,1642.2568,1642.2568,10.5607,2.8334,7516.1000,0.0000,7516.1000,0.1949,1708.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1708.2045,0.0000,0.0000,0.0000,5807.8955,5807.8955,10.3698,3.0725,16779.6000,0.0000,16779.6000,0.4350,4535.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4535.0270,0.0000,0.0000,0.0000,12244.5730,12244.5730,9.9675,5.2968,7.6321,-9.4752,-142128.0832,7.8896,1529.8859,15.2989,7.8896,0.0000,17.8537,5.2968,6.1181,5.7074,3.1238,24990.5852,7.8896,3131.8295,31.3183,7.8896,0.0000,62.7780,6.1181,6.2406,6.1793,0.5326,3728.2355,7.8896,3502.1273,35.0213,7.8896,0.0000,81.9618,7.8896,67.8672,5.2597,0.0000,162.5936,230.4607,-63155.0000,-113409.2625,-113409.2625
2050.0000,6.2121,18.2263,3893.8000,144681.8000,-140788.0000,3.7511,884.9545,4.4000,1.0000,32151.5111,4.5000,1.0000,33036.4657,0.0000,0.0000,176833.3111,3008.8455,-173824.4657,11.4512,4.1539,44624.1000,0.0000,44624.1000,1.1570,12060.5676,3.7000,1.0000,0.0000,0.0000,0.0000,12060.5676,0.0000,0.0000,0.0000,32563.5324,32563.5324,10.4697,20.7356,2437.3000,10611.0000,-8173.7000,0.2751,553.9318,4.4000,1.0000,2165.5102,4.9000,1.0000,2719.4420,0.0000,0.0000,12776.5102,1883.3682,-10893.1420,10.7980,3.5007,2313.8000,0.0000,2313.8000,0.0600,625.3514,3.7000,1.0000,0.0000,0.0000,0.0000,625.3514,0.0000,0.0000,0.0000,1688.4486,1688.4486,10.7471,3.4963,3755.3000,148.6000,3606.7000,0.0974,853.4773,4.4000,1.0000,30.3265,4.9000,1.0000,883.8038,0.0000,0.0000,178.9265,2901.8227,2722.8962,10.6651,3.3678,15203.3000,0.0000,15203.3000,0.3942,4109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4109.0000,0.0000,0.0000,0.0000,11094.3000,11094.3000,10.3307,5.6659,7.9983,-10.3180,-154770.1042,8.6021,1640.9161,16.4092,8.6021,0.0000,23.1410,5.6659,6.0894,5.8776,1.7563,14050.7462,8.6021,3387.8973,33.8790,8.6021,0.0000,81.3696,6.0894,6.2121,6.1507,0.5816,4070.9276,8.6021,3823.4424,38.2344,8.6021,0.0000,106.2346,8.6021,86.1330,5.7347,0.0000,210.7452,296.8781,-83213.8000,-136648.4304,-136648.4304
