Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2051.0000,6.2003,18.2899,2670.7000,155583.7000,-152913.0000,4.0338,606.9773,4.4000,1.0000,34574.1556,4.5000,1.0000,35181.1328,0.0000,0.0000,190157.8556,2063.7227,-188094.1328,11.5740,4.2767,46896.9000,0.0000,46896.9000,1.2159,12674.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12674.8378,0.0000,0.0000,0.0000,34222.0622,34222.0622,10.5963,21.9843,1250.5000,14802.8000,-13552.3000,0.3838,284.2045,4.4000,1.0000,3020.9796,4.9000,1.0000,3305.1841,0.0000,0.0000,17823.7796,966.2955,-16857.4841,11.0779,3.7806,2736.9000,0.0000,2736.9000,0.0710,739.7027,3.7000,1.0000,0.0000,0.0000,0.0000,739.7027,0.0000,0.0000,0.0000,1997.1973,1997.1973,11.0208,12.0035,1086.3000,785.8000,300.5000,0.0282,246.8864,4.4000,1.0000,160.3673,4.9000,1.0000,407.2537,0.0000,0.0000,946.1673,839.4136,-106.7537,11.0239,3.7266,12247.6000,0.0000,12247.6000,0.3175,3310.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3310.1622,0.0000,0.0000,0.0000,8937.4378,8937.4378,10.7685,5.9166,8.3426,-11.3221,-169832.0304,9.0752,1704.8126,17.0481,9.0752,0.0000,27.1730,5.9166,6.1231,6.0198,0.9032,7225.9382,9.0752,3550.8445,35.5084,9.0752,0.0000,95.5469,6.1231,6.2003,6.1617,0.3863,2704.4188,9.0752,4031.6894,40.3169,9.0752,0.0000,124.7442,9.0752,99.8413,6.0501,0.0000,247.4641,347.3054,-104283.4000,-159901.6734,-159901.6734
2052.0000,6.2027,18.3555,1472.3000,163784.9000,-162312.6000,4.2464,334.6136,4.4000,1.0000,36396.6444,4.5000,1.0000,36731.2581,0.0000,0.0000,200181.5444,1137.6864,-199043.8581,11.8224,4.5251,40637.2000,0.0000,40637.2000,1.0536,10983.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10983.0270,0.0000,0.0000,0.0000,29654.1730,29654.1730,10.9852,22.4797,1135.9000,16067.4000,-14931.5000,0.4166,258.1591,4.4000,1.0000,3279.0612,4.9000,1.0000,3537.2203,0.0000,0.0000,19346.4612,877.7409,-18468.7203,11.5066,4.2093,3280.0000,0.0000,3280.0000,0.0850,886.4865,3.7000,1.0000,0.0000,0.0000,0.0000,886.4865,0.0000,0.0000,0.0000,2393.5135,2393.5135,11.4390,23.1253,77.3000,1684.5000,-1607.2000,0.0437,17.5682,4.4000,1.0000,343.7755,4.9000,1.0000,361.3437,0.0000,0.0000,2028.2755,59.7318,-1968.5437,11.4946,4.1973,10671.3000,0.0000,10671.3000,0.2767,2884.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2884.1351,0.0000,0.0000,0.0000,7787.1649,7787.1649,11.2748,6.0599,8.6673,-12.3136,-184703.5750,9.1830,1700.4099,17.0041,9.1830,0.0000,28.1525,6.0599,6.1663,6.1131,0.4711,3768.4868,9.1830,3577.6066,35.7761,9.1830,0.0000,98.9914,6.1663,6.2027,6.1845,0.1841,1288.8175,9.1830,4075.2871,40.7529,9.1830,0.0000,129.2412,9.1830,103.1474,6.1220,0.0000,256.3851,359.5325,-124262.8000,-179646.2707,-179646.2707
2053.0000,6.2209,18.4243,431.6000,177380.5000,-176948.9000,4.5989,98.0909,4.4000,1.0000,39417.8889,4.5000,1.0000,39515.9798,0.0000,0.0000,216798.3889,333.5091,-216464.8798,11.6472,4.3499,46900.8000,0.0000,46900.8000,1.2160,12675.8919,3.7000,1.0000,0.0000,0.0000,0.0000,12675.8919,0.0000,0.0000,0.0000,34224.9081,34224.9081,10.7893,22.8277,8.3000,26455.7000,-26447.4000,0.6859,1.8864,4.4000,1.0000,5399.1224,4.9000,1.0000,5401.0088,0.0000,0.0000,31854.8224,6.4136,-31848.4088,11.5877,4.2904,3125.3000,0.0000,3125.3000,0.0810,844.6757,3.7000,1.0000,0.0000,0.0000,0.0000,844.6757,0.0000,0.0000,0.0000,2280.6243,2280.6243,11.5305,23.5713,0.0000,2591.5000,-2591.5000,0.0672,0.0000,0.0000,0.0000,528.8776,4.9000,1.0000,528.8776,0.0000,0.0000,3120.3776,0.0000,-3120.3776,11.6087,4.3114,9489.0000,0.0000,9489.0000,0.2460,2564.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2564.5946,0.0000,0.0000,0.0000,6924.4054,6924.4054,11.4351,6.4865,8.9608,-13.1604,-197406.3906,10.3426,1890.5112,18.9051,10.3426,0.0000,40.2212,6.4865,6.2534,6.3699,-1.1627,-9301.6812,10.3426,3982.1250,39.8212,10.3426,0.0000,141.4277,6.2534,6.2209,6.2371,-0.1851,-1295.6565,10.3426,4578.8249,45.7882,10.3426,0.0000,184.6453,10.3426,143.2433,6.8951,0.0000,366.2941,509.5374,-146472.7000,-208003.7283,-208003.7283
2054.0000,6.2608,18.4830,0.0000,194572.9000,-194572.9000,5.0447,0.0000,0.0000,0.0000,43238.4222,4.5000,1.0000,43238.4222,0.0000,0.0000,237811.3222,0.0000,-237811.3222,11.8511,4.5538,44624.8000,0.0000,44624.8000,1.1570,12060.7568,3.7000,1.0000,0.0000,0.0000,0.0000,12060.7568,0.0000,0.0000,0.0000,32564.0432,32564.0432,11.0856,23.1265,0.0000,30907.1000,-30907.1000,0.8013,0.0000,0.0000,0.0000,6307.5714,4.9000,1.0000,6307.5714,0.0000,0.0000,37214.6714,0.0000,-37214.6714,11.9605,4.6632,2060.6000,0.0000,2060.6000,0.0534,556.9189,3.7000,1.0000,0.0000,0.0000,0.0000,556.9189,0.0000,0.0000,0.0000,1503.6811,1503.6811,11.9251,23.9659,0.0000,3127.2000,-3127.2000,0.0811,0.0000,0.0000,0.0000,638.2041,4.9000,1.0000,638.2041,0.0000,0.0000,3765.4041,0.0000,-3765.4041,12.0136,4.7163,8306.8000,0.0000,8306.8000,0.2154,2245.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2245.0811,0.0000,0.0000,0.0000,6061.7189,6061.7189,11.8711,6.7552,9.3132,-14.5088,-217631.4323,11.0293,1985.1069,19.8511,11.0293,0.0000,48.7760,6.7552,6.3710,6.5631,-2.0429,-16343.0359,11.0293,4209.1283,42.0913,11.0293,0.0000,171.5085,6.3710,6.2608,6.3159,-0.6696,-4687.4863,11.0293,4865.1905,48.6519,11.0293,0.0000,223.9182,11.0293,171.0955,7.3528,0.0000,444.2027,615.2982,-173615.0000,-238661.9545,-238661.9545
2055.0000,6.3262,18.5485,0.0000,213903.5000,-213903.5000,5.5458,0.0000,0.0000,0.0000,47534.1111,4.5000,1.0000,47534.1111,0.0000,0.0000,261437.6111,0.0000,-261437.6111,12.0079,4.7106,42342.9000,0.0000,42342.9000,1.0978,11444.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11444.0270,0.0000,0.0000,0.0000,30898.8730,30898.8730,11.3364,23.3772,0.0000,35448.7000,-35448.7000,0.9191,0.0000,0.0000,0.0000,7234.4286,4.9000,1.0000,7234.4286,0.0000,0.0000,42683.1286,0.0000,-42683.1286,12.2640,4.9667,1984.9000,0.0000,1984.9000,0.0515,536.4595,3.7000,1.0000,0.0000,0.0000,0.0000,536.4595,0.0000,0.0000,0.0000,1448.4405,1448.4405,12.2326,24.2734,0.0000,3590.6000,-3590.6000,0.0931,0.0000,0.0000,0.0000,732.7755,4.9000,1.0000,732.7755,0.0000,0.0000,4323.3755,0.0000,-4323.3755,12.3265,5.0292,9489.0000,0.0000,9489.0000,0.2460,2564.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2564.5946,0.0000,0.0000,0.0000,6924.4054,6924.4054,12.1760,7.0975,9.6368,-15.5788,-233682.7372,11.9300,2117.1173,21.1712,11.9300,0.0000,61.7283,7.0975,6.5228,6.8101,-3.3059,-26446.9973,11.9300,4501.8556,45.0186,11.9300,0.0000,217.0522,6.5228,6.3262,6.4245,-1.2918,-9042.6618,11.9300,5236.3794,52.3638,11.9300,0.0000,283.3792,11.9300,212.5895,7.9533,0.0000,562.1597,774.7492,-199126.0000,-269172.3963,-269172.3963
2056.0000,6.3997,18.6219,0.0000,222143.0000,-222143.0000,5.7595,0.0000,0.0000,0.0000,49365.1111,4.5000,1.0000,49365.1111,0.0000,0.0000,271508.1111,0.0000,-271508.1111,12.0674,4.7701,36083.7000,0.0000,36083.7000,0.9355,9752.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9752.3514,0.0000,0.0000,0.0000,26331.3486,26331.3486,11.5177,23.5586,0.0000,42617.1000,-42617.1000,1.1049,0.0000,0.0000,0.0000,8697.3673,4.9000,1.0000,8697.3673,0.0000,0.0000,51314.4673,0.0000,-51314.4673,12.5889,5.2916,2573.5000,0.0000,2573.5000,0.0667,695.5405,3.7000,1.0000,0.0000,0.0000,0.0000,695.5405,0.0000,0.0000,0.0000,1877.9595,1877.9595,12.5497,24.5905,0.0000,4880.3000,-4880.3000,0.1265,0.0000,0.0000,0.0000,995.9796,4.9000,1.0000,995.9796,0.0000,0.0000,5876.2796,0.0000,-5876.2796,12.6724,5.3751,11065.4000,0.0000,11065.4000,0.2869,2990.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2990.6486,0.0000,0.0000,0.0000,8074.7514,8074.7514,12.5038,7.3529,9.9284,-16.4501,-246751.4025,12.4201,2176.3728,21.7637,12.4201,0.0000,69.6536,7.3529,6.6674,7.0101,-4.1051,-32840.8872,12.4201,4644.4038,46.4440,12.4201,0.0000,244.9196,6.6674,6.3997,6.5335,-1.8318,-12822.5089,12.4201,5424.3837,54.2438,12.4201,0.0000,319.7623,12.4201,237.6507,8.2801,0.0000,634.3356,871.9863,-219917.8000,-292414.7986,-292414.7986
2057.0000,6.4438,18.6661,0.0000,233756.4000,-233756.4000,6.0606,0.0000,0.0000,0.0000,51945.8667,4.5000,1.0000,51945.8667,0.0000,0.0000,285702.2667,0.0000,-285702.2667,12.5678,5.2705,23552.0000,0.0000,23552.0000,0.6106,6365.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6365.4054,0.0000,0.0000,0.0000,17186.5946,17186.5946,12.1994,24.2402,0.0000,32039.1000,-32039.1000,0.8307,0.0000,0.0000,0.0000,6538.5918,4.9000,1.0000,6538.5918,0.0000,0.0000,38577.6918,0.0000,-38577.6918,13.0263,5.7290,1623.7000,0.0000,1623.7000,0.0421,438.8378,3.7000,1.0000,0.0000,0.0000,0.0000,438.8378,0.0000,0.0000,0.0000,1184.8622,1184.8622,13.0009,25.0417,0.0000,5440.2000,-5440.2000,0.1410,0.0000,0.0000,0.0000,1110.2449,4.9000,1.0000,1110.2449,0.0000,0.0000,6550.4449,0.0000,-6550.4449,13.1413,5.8440,14612.2000,0.0000,14612.2000,0.3788,3949.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3949.2432,0.0000,0.0000,0.0000,10662.9568,10662.9568,12.9127,7.4323,10.1725,-17.0455,-255682.6054,12.0958,2097.2920,20.9729,12.0958,0.0000,64.3384,7.4323,6.7392,7.0857,-4.0418,-32334.3635,12.0958,4507.6477,45.0765,12.0958,0.0000,226.2298,6.7392,6.4438,6.5915,-1.9684,-13779.0210,12.0958,5268.7581,52.6876,12.0958,0.0000,295.3613,12.0958,220.8678,8.0639,0.0000,585.9294,806.7972,-231447.8000,-301795.9899,-301795.9899
2058.0000,6.3493,18.5705,16.6000,127701.7000,-127685.1000,3.3109,3.7727,4.4000,1.0000,28378.1556,4.5000,1.0000,28381.9283,0.0000,0.0000,156079.8556,12.8273,-156067.0283,12.3849,5.0876,19392.2000,0.0000,19392.2000,0.5028,5241.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5241.1351,0.0000,0.0000,0.0000,14151.0649,14151.0649,11.8376,22.2286,145.5000,681.5000,-536.0000,0.0177,33.0682,4.4000,1.0000,139.0816,4.9000,1.0000,172.1498,0.0000,0.0000,820.5816,112.4318,-708.1498,11.8650,4.5677,1344.5000,0.0000,1344.5000,0.0349,363.3784,3.7000,1.0000,0.0000,0.0000,0.0000,363.3784,0.0000,0.0000,0.0000,981.1216,981.1216,11.8270,23.8679,0.0000,6091.2000,-6091.2000,0.1579,0.0000,0.0000,0.0000,1243.1020,4.9000,1.0000,1243.1020,0.0000,0.0000,7334.3020,0.0000,-7334.3020,12.1107,4.8134,17173.7000,0.0000,17173.7000,0.4453,4641.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4641.5405,0.0000,0.0000,0.0000,12532.1595,12532.1595,11.6260,6.6423,9.1341,-8.5912,-128868.6870,6.7041,1216.1396,12.1614,6.7041,0.0000,10.9544,6.6423,6.5715,6.6069,-0.2287,-1829.7832,6.7041,2553.3912,25.5339,6.7041,0.0000,38.5183,6.5715,6.3493,6.4604,-0.8210,-5746.6640,6.7041,2937.7743,29.3777,6.7041,0.0000,50.2887,6.7041,43.3519,4.4694,0.0000,99.7613,143.1132,-96401.9000,-136445.1342,-136445.1342
2059.0000,6.3255,18.5398,124.3000,121886.4000,-121762.1000,3.1601,28.2500,4.4000,1.0000,27085.8667,4.5000,1.0000,27114.1167,0.0000,0.0000,148972.2667,96.0500,-148876.2167,12.3612,5.0639,19388.8000,0.0000,19388.8000,0.5027,5240.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5240.2162,0.0000,0.0000,0.0000,14148.5838,14148.5838,11.7876,4.0603,1622.8000,0.0000,1622.8000,0.0421,368.8182,4.4000,1.0000,0.0000,0.0000,0.0000,368.8182,0.0000,0.0000,0.0000,1253.9818,1253.9818,11.7367,4.4394,1016.2000,0.0000,1016.2000,0.0263,274.6486,3.7000,1.0000,0.0000,0.0000,0.0000,274.6486,0.0000,0.0000,0.0000,741.5514,741.5514,11.7067,23.7475,0.0000,4140.0000,-4140.0000,0.1073,0.0000,0.0000,0.0000,844.8980,4.9000,1.0000,844.8980,0.0000,0.0000,4984.8980,0.0000,-4984.8980,11.9088,4.6115,16385.6000,0.0000,16385.6000,0.4248,4428.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4428.5405,0.0000,0.0000,0.0000,11957.0595,11957.0595,11.4240,6.4013,8.9127,-8.2593,-123890.1888,6.3951,1171.4362,11.7144,6.3951,0.0000,9.5085,6.4013,6.4914,6.4464,0.2779,2222.8723,6.3951,2453.6537,24.5365,6.3951,0.0000,33.4342,6.4914,6.3255,6.4085,-0.5847,-4092.6217,6.3951,2809.0475,28.0905,6.3951,0.0000,43.6510,6.3951,38.0774,4.2634,0.0000,86.5937,124.6710,-87488.7000,-125759.9382,-125759.9382
2060.0000,6.2985,18.3846,1242.4000,70525.7000,-69283.3000,1.8285,282.3636,4.4000,1.0000,15672.3778,4.5000,1.0000,15954.7414,0.0000,0.0000,86198.0778,960.0364,-85238.0414,11.2867,3.9894,19393.6000,0.0000,19393.6000,0.5028,5241.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5241.5135,0.0000,0.0000,0.0000,14152.0865,14152.0865,10.4585,2.7313,5100.5000,0.0000,5100.5000,0.1322,1159.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1159.2045,0.0000,0.0000,0.0000,3941.2955,3941.2955,10.2279,2.9306,1115.4000,0.0000,1115.4000,0.0289,301.4595,3.7000,1.0000,0.0000,0.0000,0.0000,301.4595,0.0000,0.0000,0.0000,813.9405,813.9405,10.1802,22.2211,0.0000,2777.7000,-2777.7000,0.0720,0.0000,0.0000,0.0000,566.8776,4.9000,1.0000,566.8776,0.0000,0.0000,3344.5776,0.0000,-3344.5776,10.3760,3.0787,15006.3000,0.0000,15006.3000,0.3891,4055.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4055.7568,0.0000,0.0000,0.0000,10950.5432,10950.5432,9.7351,6.6085,8.1718,-3.5618,-53427.4239,4.4304,838.6041,8.3860,4.4304,0.0000,3.1614,6.6085,6.3785,6.4935,-0.4912,-3929.7736,4.4304,1696.1551,16.9616,4.4304,0.0000,11.1163,6.3785,6.2985,6.3385,-0.1954,-1367.5557,4.4304,1952.2758,19.5228,4.4304,0.0000,14.5132,4.4304,13.9145,2.9536,0.0000,28.7910,42.7055,-31445.2000,-58724.7532,-58724.7532
2061.0000,6.2470,18.2747,1707.7000,67843.8000,-66136.1000,1.7590,388.1136,4.4000,1.0000,15076.4000,4.5000,1.0000,15464.5136,0.0000,0.0000,82920.2000,1319.5864,-81600.6136,11.3593,4.0620,16416.9000,0.0000,16416.9000,0.4256,4437.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4437.0000,0.0000,0.0000,0.0000,11979.9000,11979.9000,10.6088,2.8815,6904.9000,0.0000,6904.9000,0.1790,1569.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1569.2955,0.0000,0.0000,0.0000,5335.6045,5335.6045,10.2745,2.9772,642.3000,0.0000,642.3000,0.0167,173.5946,3.7000,1.0000,0.0000,0.0000,0.0000,173.5946,0.0000,0.0000,0.0000,468.7054,468.7054,10.2451,22.2860,0.0000,2354.1000,-2354.1000,0.0610,0.0000,0.0000,0.0000,480.4286,4.9000,1.0000,480.4286,0.0000,0.0000,2834.5286,0.0000,-2834.5286,10.4227,3.1254,12247.6000,0.0000,12247.6000,0.3175,3310.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3310.1622,0.0000,0.0000,0.0000,8937.4378,8937.4378,9.8628,6.1763,8.0196,-3.9228,-58841.2857,4.1383,788.6610,7.8866,4.1383,0.0000,2.5765,6.1763,6.4826,6.3294,0.6110,4887.9524,4.1383,1596.2981,15.9630,4.1383,0.0000,9.0597,6.4826,6.2470,6.3648,-0.5372,-3760.1611,4.1383,1821.3874,18.2139,4.1383,0.0000,11.8281,4.1383,11.5468,2.7589,0.0000,23.4643,35.0111,-32278.5000,-57713.4944,-57713.4944
2062.0000,6.3142,18.0428,3434.4000,53763.5000,-50329.1000,1.3939,780.5455,4.4000,1.0000,11947.4444,4.5000,1.0000,12727.9899,0.0000,0.0000,65710.9444,2653.8545,-63057.0899,10.1076,2.8103,16029.2000,0.0000,16029.2000,0.4156,4332.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4332.2162,0.0000,0.0000,0.0000,11696.9838,11696.9838,9.4039,1.6767,27676.2000,0.0000,27676.2000,0.7176,6290.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6290.0455,0.0000,0.0000,0.0000,21386.1545,21386.1545,8.1174,0.8201,464.9000,0.0000,464.9000,0.0121,125.6486,3.7000,1.0000,0.0000,0.0000,0.0000,125.6486,0.0000,0.0000,0.0000,339.2514,339.2514,8.0970,20.1378,0.0000,2214.6000,-2214.6000,0.0574,0.0000,0.0000,0.0000,451.9592,4.9000,1.0000,451.9592,0.0000,0.0000,2666.5592,0.0000,-2666.5592,8.2574,0.9601,10671.3000,0.0000,10671.3000,0.2767,2884.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2884.1351,0.0000,0.0000,0.0000,7787.1649,7787.1649,7.7889,7.1518,7.4704,-0.7061,-10590.8508,4.3098,841.8295,8.4183,4.3098,0.0000,2.9103,7.1518,6.1640,6.6579,-2.0525,-16419.8938,4.3098,1637.6588,16.3766,4.3098,0.0000,10.2334,6.1640,6.3142,6.2391,0.3567,2496.6501,4.3098,1907.8434,19.0784,4.3098,0.0000,13.3606,4.3098,12.9031,2.8732,0.0000,26.5043,39.4073,2297.9000,-24514.0945,-24514.0945
2063.0000,6.2722,17.7304,4614.2000,46672.3000,-42058.1000,1.2101,1048.6818,4.4000,1.0000,10371.6222,4.5000,1.0000,11420.3040,0.0000,0.0000,57043.9222,3565.5182,-53478.4040,9.6273,2.3300,16011.0000,0.0000,16011.0000,0.4151,4327.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4327.2973,0.0000,0.0000,0.0000,11683.7027,11683.7027,8.8942,1.1670,35699.2000,0.0000,35699.2000,0.9256,8113.4545,4.4000,1.0000,0.0000,0.0000,0.0000,8113.4545,0.0000,0.0000,0.0000,27585.7455,27585.7455,7.1636,-0.1337,475.9000,0.0000,475.9000,0.0123,128.6216,3.7000,1.0000,0.0000,0.0000,0.0000,128.6216,0.0000,0.0000,0.0000,347.2784,347.2784,7.1418,19.1826,0.0000,1462.6000,-1462.6000,0.0379,0.0000,0.0000,0.0000,298.4898,4.9000,1.0000,298.4898,0.0000,0.0000,1761.0898,0.0000,-1761.0898,7.2523,-0.0450,5942.3000,0.0000,5942.3000,0.1541,1606.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1606.0270,0.0000,0.0000,0.0000,4336.2730,4336.2730,6.9802,7.3100,7.1451,0.3504,5256.1018,4.1326,819.1627,8.1916,4.1326,0.0000,2.5659,7.3100,6.1887,6.7494,-2.2341,-17872.7151,4.1326,1563.7917,15.6379,4.1326,0.0000,9.0223,6.1887,6.2722,6.2304,0.1900,1330.1189,4.1326,1830.1314,18.3013,4.1326,0.0000,11.7794,4.1326,11.5035,2.7551,0.0000,23.3677,34.8711,14607.7000,-11286.4943,-11286.4943
2064.0000,6.2535,17.3461,6040.5000,41321.3000,-35280.8000,1.0713,1372.8409,4.4000,1.0000,9182.5111,4.5000,1.0000,10555.3520,0.0000,0.0000,50503.8111,4667.6591,-45836.1520,9.3847,2.0874,16018.4000,0.0000,16018.4000,0.4153,4329.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4329.2973,0.0000,0.0000,0.0000,11689.1027,11689.1027,8.5862,0.8589,37153.1000,0.0000,37153.1000,0.9633,8443.8864,4.4000,1.0000,0.0000,0.0000,0.0000,8443.8864,0.0000,0.0000,0.0000,28709.2136,28709.2136,6.6250,-0.6723,469.4000,0.0000,469.4000,0.0122,126.8649,3.7000,1.0000,0.0000,0.0000,0.0000,126.8649,0.0000,0.0000,0.0000,342.5351,342.5351,6.6016,18.6424,0.0000,823.7000,-823.7000,0.0214,0.0000,0.0000,0.0000,168.1020,4.9000,1.0000,168.1020,0.0000,0.0000,991.8020,0.0000,-991.8020,6.6693,-0.6280,1804.4000,0.0000,1804.4000,0.0468,487.6757,3.7000,1.0000,0.0000,0.0000,0.0000,487.6757,0.0000,0.0000,0.0000,1316.7243,1316.7243,6.5794,7.3144,6.9469,0.7173,10759.9678,3.7953,759.0986,7.5910,3.7953,0.0000,1.9875,7.3144,6.2080,6.7612,-2.0246,-16196.6899,3.7953,1435.3844,14.3538,3.7953,0.0000,6.9886,6.2080,6.2535,6.2307,0.0952,666.3439,3.7953,1680.7377,16.8074,3.7953,0.0000,9.1242,3.7953,9.1158,2.5302,0.0000,18.1003,27.2161,19340.8000,-4770.3783,-4770.3783
2065.0000,6.2596,16.7805,8095.3000,36769.2000,-28673.9000,0.9533,1839.8409,4.4000,1.0000,8170.9333,4.5000,1.0000,10010.7742,0.0000,0.0000,44940.1333,6255.4591,-38684.6742,8.8296,1.5323,16015.2000,0.0000,16015.2000,0.4152,4328.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4328.4324,0.0000,0.0000,0.0000,11686.7676,11686.7676,8.0532,0.3259,45473.2000,0.0000,45473.2000,1.1790,10334.8182,4.4000,1.0000,0.0000,0.0000,0.0000,10334.8182,0.0000,0.0000,0.0000,35138.3818,35138.3818,5.7188,-1.5785,468.5000,0.0000,468.5000,0.0121,126.6216,3.7000,1.0000,0.0000,0.0000,0.0000,126.6216,0.0000,0.0000,0.0000,341.8784,341.8784,5.6961,17.7369,0.0000,609.1000,-609.1000,0.0158,0.0000,0.0000,0.0000,124.3061,4.9000,1.0000,124.3061,0.0000,0.0000,733.4061,0.0000,-733.4061,5.7448,-1.5525,1015.6000,0.0000,1015.6000,0.0263,274.4865,3.7000,1.0000,0.0000,0.0000,0.0000,274.4865,0.0000,0.0000,0.0000,741.1135,741.1135,5.6956,7.6290,6.6623,1.9402,29102.7501,3.9027,790.7513,7.9075,3.9027,0.0000,2.1610,7.6290,6.1473,6.8881,-2.7878,-22302.6417,3.9027,1467.4827,14.6748,3.9027,0.0000,7.5986,6.1473,6.2596,6.2035,0.2414,1689.9525,3.9027,1730.4472,17.3045,3.9027,0.0000,9.9206,3.9027,9.8375,2.6018,0.0000,19.6801,29.5176,33689.5000,8490.0609,8490.0609
2066.0000,6.2503,16.0519,10203.5000,32571.7000,-22368.2000,0.8445,2318.9773,4.4000,1.0000,7238.1556,4.5000,1.0000,9557.1328,0.0000,0.0000,39809.8556,7884.5227,-31925.3328,8.4630,1.1657,16004.6000,0.0000,16004.6000,0.4149,4325.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4325.5676,0.0000,0.0000,0.0000,11679.0324,11679.0324,7.6536,-0.0737,46257.5000,0.0000,46257.5000,1.1993,10513.0682,4.4000,1.0000,0.0000,0.0000,0.0000,10513.0682,0.0000,0.0000,0.0000,35744.4318,35744.4318,5.1762,-2.1211,472.5000,0.0000,472.5000,0.0123,127.7027,3.7000,1.0000,0.0000,0.0000,0.0000,127.7027,0.0000,0.0000,0.0000,344.7973,344.7973,5.1523,17.1931,0.0000,457.1000,-457.1000,0.0119,0.0000,0.0000,0.0000,93.2857,4.9000,1.0000,93.2857,0.0000,0.0000,550.3857,0.0000,-550.3857,5.1904,-2.1069,424.9000,0.0000,424.9000,0.0110,114.8378,3.7000,1.0000,0.0000,0.0000,0.0000,114.8378,0.0000,0.0000,0.0000,310.0622,310.0622,5.1689,7.7547,6.4618,2.4872,37307.6749,3.7408,764.9274,7.6493,3.7408,0.0000,1.9031,7.7547,6.1383,6.9465,-2.9152,-23321.7972,3.7408,1402.8887,14.0289,3.7408,0.0000,6.6917,6.1383,6.2503,6.1943,0.2310,1616.7275,3.7408,1659.3675,16.5937,3.7408,0.0000,8.7366,3.7408,8.7626,2.4939,0.0000,17.3313,26.0940,40334.2000,15602.6052,15602.6052
2067.0000,6.2446,15.1164,12468.3000,28756.0000,-16287.7000,0.7456,2833.7045,4.4000,1.0000,6390.2222,4.5000,1.0000,9223.9268,0.0000,0.0000,35146.2222,9634.5955,-25511.6268,7.9469,0.6496,15994.0000,0.0000,15994.0000,0.4147,4322.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4322.7027,0.0000,0.0000,0.0000,11671.2973,11671.2973,7.1681,-0.5591,53938.5000,0.0000,53938.5000,1.3985,12258.7500,4.4000,1.0000,0.0000,0.0000,0.0000,12258.7500,0.0000,0.0000,0.0000,41679.7500,41679.7500,4.3871,-2.9102,465.2000,0.0000,465.2000,0.0121,125.7297,3.7000,1.0000,0.0000,0.0000,0.0000,125.7297,0.0000,0.0000,0.0000,339.4703,339.4703,4.3644,16.4052,0.0000,334.8000,-334.8000,0.0087,0.0000,0.0000,0.0000,68.3265,4.9000,1.0000,68.3265,0.0000,0.0000,403.1265,0.0000,-403.1265,4.3913,-2.9060,424.8000,0.0000,424.8000,0.0110,114.8108,3.7000,1.0000,0.0000,0.0000,0.0000,114.8108,0.0000,0.0000,0.0000,309.9892,309.9892,4.3706,8.0164,6.1935,3.6426,54638.4930,3.8857,804.3893,8.0439,3.8857,0.0000,2.1328,8.0164,6.1174,7.0669,-3.5574,-28459.2100,3.8857,1449.2747,14.4927,3.8857,0.0000,7.4996,6.1174,6.2446,6.1810,0.2724,1906.4705,3.8857,1724.6790,17.2468,3.8857,0.0000,9.7914,3.8857,9.7207,2.5904,0.0000,19.4238,29.1446,54200.0000,28085.7535,28085.7535
2068.0000,6.1526,16.7978,8917.4000,43695.3000,-34777.9000,1.1329,2026.6818,4.4000,1.0000,9710.0667,4.5000,1.0000,11736.7485,0.0000,0.0000,53405.3667,6890.7182,-46514.6485,8.8992,1.6019,16014.8000,0.0000,16014.8000,0.4152,4328.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4328.3243,0.0000,0.0000,0.0000,11686.4757,11686.4757,8.2091,0.4819,51448.8000,0.0000,51448.8000,1.3339,11692.9091,4.4000,1.0000,0.0000,0.0000,0.0000,11692.9091,0.0000,0.0000,0.0000,39755.8909,39755.8909,5.8616,-1.4357,473.3000,0.0000,473.3000,0.0123,127.9189,3.7000,1.0000,0.0000,0.0000,0.0000,127.9189,0.0000,0.0000,0.0000,345.3811,345.3811,5.8412,17.8821,0.0000,255.4000,-255.4000,0.0066,0.0000,0.0000,0.0000,52.1224,4.9000,1.0000,52.1224,0.0000,0.0000,307.5224,0.0000,-307.5224,5.8594,-1.4379,1015.3000,0.0000,1015.3000,0.0263,274.4054,3.7000,1.0000,0.0000,0.0000,0.0000,274.4054,0.0000,0.0000,0.0000,740.8946,740.8946,5.8157,6.9841,6.3999,1.3193,19788.7783,4.3908,900.3974,9.0040,4.3908,0.0000,3.0776,6.9841,6.5181,6.7511,-0.9865,-7891.8656,4.3908,1661.3664,16.6137,4.3908,0.0000,10.8214,6.5181,6.1526,6.3354,-0.8843,-6190.4414,4.3908,1935.1384,19.3514,4.3908,0.0000,14.1283,4.3908,13.5775,2.9272,0.0000,28.0273,41.6048,33918.9000,5706.4713,5706.4713
2069.0000,6.2155,17.0952,9136.5000,52587.8000,-43451.3000,1.3634,2076.4773,4.4000,1.0000,11686.1778,4.5000,1.0000,13762.6551,0.0000,0.0000,64273.9778,7060.0227,-57213.9551,9.0925,1.7953,16013.8000,0.0000,16013.8000,0.4152,4328.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4328.0541,0.0000,0.0000,0.0000,11685.7459,11685.7459,8.5049,0.7777,57490.9000,0.0000,57490.9000,1.4906,13066.1136,4.4000,1.0000,0.0000,0.0000,0.0000,13066.1136,0.0000,0.0000,0.0000,44424.7864,44424.7864,6.2710,-1.0263,621.3000,0.0000,621.3000,0.0161,167.9189,3.7000,1.0000,0.0000,0.0000,0.0000,167.9189,0.0000,0.0000,0.0000,453.3811,453.3811,6.2482,18.2890,0.0000,320.6000,-320.6000,0.0083,0.0000,0.0000,0.0000,65.4286,4.9000,1.0000,65.4286,0.0000,0.0000,386.0286,0.0000,-386.0286,6.2676,-1.0297,5542.4000,0.0000,5542.4000,0.1437,1497.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1497.9459,0.0000,0.0000,0.0000,4044.4541,4044.4541,6.0642,6.8146,6.4394,0.9948,14922.4181,5.1560,1055.3830,10.5538,5.1560,0.0000,4.9830,6.8146,6.5076,6.6611,-0.7632,-6105.4389,5.1560,1958.8922,19.5889,5.1560,0.0000,17.5215,6.5076,6.2155,6.3616,-0.8298,-5808.5954,5.1560,2269.6182,22.6962,5.1560,0.0000,22.8758,5.1560,21.0808,3.4373,0.0000,45.3804,66.4612,35896.5000,3008.3838,3008.3838
2070.0000,6.2704,18.1626,4636.9000,108569.6000,-103932.7000,2.8149,1053.8409,4.4000,1.0000,24126.5778,4.5000,1.0000,25180.4187,0.0000,0.0000,132696.1778,3583.0591,-129113.1187,11.1289,3.8317,15994.3000,0.0000,15994.3000,0.4147,4322.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4322.7838,0.0000,0.0000,0.0000,11671.5162,11671.5162,10.6897,2.9625,32854.8000,0.0000,32854.8000,0.8518,7467.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7467.0000,0.0000,0.0000,0.0000,25387.8000,25387.8000,9.7344,2.4371,583.5000,0.0000,583.5000,0.0151,157.7027,3.7000,1.0000,0.0000,0.0000,0.0000,157.7027,0.0000,0.0000,0.0000,425.7973,425.7973,9.7184,21.7592,0.0000,431.4000,-431.4000,0.0112,0.0000,0.0000,0.0000,88.0408,4.9000,1.0000,88.0408,0.0000,0.0000,519.4408,0.0000,-519.4408,9.7379,2.4406,18729.8000,0.0000,18729.8000,0.4856,5062.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5062.1081,0.0000,0.0000,0.0000,13667.6919,13667.6919,9.2236,5.6753,7.4494,-6.2863,-94295.0131,6.8899,1347.0713,13.4707,6.8899,0.0000,11.8908,5.6753,6.5474,6.1113,2.8969,23175.3727,6.8899,2684.4776,26.8448,6.8899,0.0000,41.8111,6.5474,6.2704,6.4089,-1.0514,-7360.1137,6.8899,3026.3371,30.2634,6.8899,0.0000,54.5878,6.8899,46.7381,4.5933,0.0000,108.2897,155.0278,-36201.7000,-78479.7541,-78479.7541
2071.0000,6.2887,18.3497,2993.4000,143397.1000,-140403.7000,3.7178,680.3182,4.4000,1.0000,31866.0222,4.5000,1.0000,32546.3404,0.0000,0.0000,175263.1222,2313.0818,-172950.0404,11.5900,4.2927,27211.1000,0.0000,27211.1000,0.7055,7354.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7354.3514,0.0000,0.0000,0.0000,19856.7486,19856.7486,10.9813,3.2541,25196.3000,0.0000,25196.3000,0.6533,5726.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5726.4318,0.0000,0.0000,0.0000,19469.8682,19469.8682,10.3846,3.0873,1213.8000,0.0000,1213.8000,0.0315,328.0541,3.7000,1.0000,0.0000,0.0000,0.0000,328.0541,0.0000,0.0000,0.0000,885.7459,885.7459,10.3574,22.3982,0.0000,566.8000,-566.8000,0.0147,0.0000,0.0000,0.0000,115.6735,4.9000,1.0000,115.6735,0.0000,0.0000,682.4735,0.0000,-682.4735,10.3783,3.0810,19910.8000,0.0000,19910.8000,0.5162,5381.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5381.2973,0.0000,0.0000,0.0000,14529.5027,14529.5027,9.9330,6.0447,7.9888,-8.4569,-126853.3722,8.4585,1614.1982,16.1420,8.4585,0.0000,22.0010,6.0447,6.3459,6.1953,1.2284,9827.0232,8.4585,3282.9161,32.8292,8.4585,0.0000,77.3612,6.3459,6.2887,6.3173,-0.2663,-1864.2994,8.4585,3730.9358,37.3094,8.4585,0.0000,101.0012,8.4585,82.2249,5.6390,0.0000,200.3634,282.5884,-67438.5000,-118890.6484,-118890.6484
2072.0000,6.2712,18.3932,1996.6000,154019.0000,-152022.4000,3.9932,453.7727,4.4000,1.0000,34226.4444,4.5000,1.0000,34680.2172,0.0000,0.0000,188245.4444,1542.8273,-186702.6172,12.0172,4.7199,33203.4000,0.0000,33203.4000,0.8609,8973.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8973.8919,0.0000,0.0000,0.0000,24229.5081,24229.5081,11.2715,16.9437,6187.4000,7507.4000,-1320.0000,0.1946,1406.2273,4.4000,1.0000,1532.1224,4.9000,1.0000,2938.3497,0.0000,0.0000,9039.5224,4781.1727,-4258.3497,11.4026,4.1053,2083.4000,0.0000,2083.4000,0.0540,563.0811,3.7000,1.0000,0.0000,0.0000,0.0000,563.0811,0.0000,0.0000,0.0000,1520.3189,1520.3189,11.3558,23.3966,0.0000,679.8000,-679.8000,0.0176,0.0000,0.0000,0.0000,138.7347,4.9000,1.0000,138.7347,0.0000,0.0000,818.5347,0.0000,-818.5347,11.3810,4.0837,19123.5000,0.0000,19123.5000,0.4958,5168.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5168.5135,0.0000,0.0000,0.0000,13954.9865,13954.9865,10.9515,6.0424,8.4969,-10.6340,-159509.3823,8.4243,1571.7314,15.7173,8.4243,0.0000,21.7352,6.0424,6.3171,6.1797,1.1158,8926.6843,8.4243,3271.9819,32.7198,8.4243,0.0000,76.4266,6.3171,6.2712,6.2941,-0.2131,-1491.9901,8.4243,3719.8065,37.1981,8.4243,0.0000,99.7811,8.4243,81.3115,5.6162,0.0000,197.9429,279.2544,-99611.9000,-152074.6881,-152074.6881
2073.0000,6.2641,18.4222,1344.6000,162086.6000,-160742.0000,4.2024,305.5909,4.4000,1.0000,36019.2444,4.5000,1.0000,36324.8354,0.0000,0.0000,198105.8444,1039.0091,-197066.8354,12.0309,4.7336,37751.8000,0.0000,37751.8000,0.9788,10203.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10203.1892,0.0000,0.0000,0.0000,27548.6108,27548.6108,11.2247,20.5750,2521.5000,7241.8000,-4720.3000,0.1878,573.0682,4.4000,1.0000,1477.9184,4.9000,1.0000,2050.9865,0.0000,0.0000,8719.7184,1948.4318,-6771.2865,11.4229,4.1256,2248.1000,0.0000,2248.1000,0.0583,607.5946,3.7000,1.0000,0.0000,0.0000,0.0000,607.5946,0.0000,0.0000,0.0000,1640.5054,1640.5054,11.3749,23.4157,0.0000,1726.0000,-1726.0000,0.0447,0.0000,0.0000,0.0000,352.2449,4.9000,1.0000,352.2449,0.0000,0.0000,2078.2449,0.0000,-2078.2449,11.4357,4.1384,16761.5000,0.0000,16761.5000,0.4346,4530.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4530.1351,0.0000,0.0000,0.0000,12231.3649,12231.3649,11.0778,6.3567,8.7172,-10.7555,-161331.7741,8.8598,1636.9603,16.3696,8.8598,0.0000,25.2838,6.3567,6.3151,6.3359,-0.1774,-1419.0977,8.8598,3416.5569,34.1656,8.8598,0.0000,88.9040,6.3151,6.2641,6.2896,-0.2493,-1745.0139,8.8598,3912.9396,39.1294,8.8598,0.0000,116.0713,8.8598,93.4392,5.9065,0.0000,230.2591,323.6983,-110426.9000,-164495.8857,-164495.8857
2074.0000,6.2726,18.4653,654.3000,171072.1000,-170417.8000,4.4354,148.7045,4.4000,1.0000,38016.0222,4.5000,1.0000,38164.7268,0.0000,0.0000,209088.1222,505.5955,-208582.5268,12.0087,4.7114,44580.5000,0.0000,44580.5000,1.1558,12048.7838,3.7000,1.0000,0.0000,0.0000,0.0000,12048.7838,0.0000,0.0000,0.0000,32531.7162,32531.7162,11.1141,22.6303,455.2000,6705.2000,-6250.0000,0.1738,103.4545,4.4000,1.0000,1368.4082,4.9000,1.0000,1471.8627,0.0000,0.0000,8073.6082,351.7455,-7721.8627,11.3265,4.0292,2311.1000,0.0000,2311.1000,0.0599,624.6216,3.7000,1.0000,0.0000,0.0000,0.0000,624.6216,0.0000,0.0000,0.0000,1686.4784,1686.4784,11.2801,23.3209,0.0000,2564.7000,-2564.7000,0.0665,0.0000,0.0000,0.0000,523.4082,4.9000,1.0000,523.4082,0.0000,0.0000,3088.1082,0.0000,-3088.1082,11.3650,4.0677,15186.9000,0.0000,15186.9000,0.3937,4104.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4104.5676,0.0000,0.0000,0.0000,11082.3324,11082.3324,11.0602,6.6377,8.8490,-10.7211,-160817.1235,9.4278,1731.8063,17.3181,9.4278,0.0000,30.4648,6.6377,6.3723,6.5050,-1.2063,-9650.6008,9.4278,3607.5308,36.0753,9.4278,0.0000,107.1218,6.3723,6.2726,6.3225,-0.5177,-3624.2464,9.4278,4157.5115,41.5751,9.4278,0.0000,139.8561,9.4278,110.9168,6.2852,0.0000,277.4427,388.3595,-117154.0000,-174091.9706,-174091.9706
2075.0000,6.2939,18.5047,265.5000,178550.5000,-178285.0000,4.6293,60.3409,4.4000,1.0000,39677.8889,4.5000,1.0000,39738.2298,0.0000,0.0000,218228.3889,205.1591,-218023.2298,12.0486,4.7513,46853.4000,0.0000,46853.4000,1.2148,12663.0811,3.7000,1.0000,0.0000,0.0000,0.0000,12663.0811,0.0000,0.0000,0.0000,34190.3189,34190.3189,11.1462,23.1870,0.0000,9122.1000,-9122.1000,0.2365,0.0000,0.0000,0.0000,1861.6531,4.9000,1.0000,1861.6531,0.0000,0.0000,10983.7531,0.0000,-10983.7531,11.4361,4.1388,2734.1000,0.0000,2734.1000,0.0709,738.9459,3.7000,1.0000,0.0000,0.0000,0.0000,738.9459,0.0000,0.0000,0.0000,1995.1541,1995.1541,11.3834,23.4242,0.0000,3079.1000,-3079.1000,0.0798,0.0000,0.0000,0.0000,628.3878,4.9000,1.0000,628.3878,0.0000,0.0000,3707.4878,0.0000,-3707.4878,11.4813,4.1840,12234.5000,0.0000,12234.5000,0.3172,3306.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3306.6216,0.0000,0.0000,0.0000,8927.8784,8927.8784,11.2456,6.7963,9.0210,-11.2379,-168568.1397,9.8227,1790.7324,17.9073,9.8227,0.0000,34.4552,6.7963,6.4393,6.6178,-1.6908,-13526.0527,9.8227,3739.2990,37.3930,9.8227,0.0000,121.1530,6.4393,6.2939,6.3666,-0.7867,-5506.9269,9.8227,4322.8811,43.2288,9.8227,0.0000,158.1750,9.8227,124.2213,6.5484,0.0000,313.7832,438.0045,-128664.2000,-187601.1193,-187601.1193
2076.0000,6.3159,18.5375,14.2000,186191.5000,-186177.3000,4.8274,3.2273,4.4000,1.0000,41375.8889,4.5000,1.0000,41379.1162,0.0000,0.0000,227567.3889,10.9727,-227556.4162,12.2226,4.9253,40598.5000,0.0000,40598.5000,1.0526,10972.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10972.5676,0.0000,0.0000,0.0000,29625.9324,29625.9324,11.4536,23.4065,132.7000,11657.8000,-11525.1000,0.3023,30.1591,4.4000,1.0000,2379.1429,4.9000,1.0000,2409.3019,0.0000,0.0000,14036.9429,102.5409,-13934.4019,11.8153,4.5180,3276.8000,0.0000,3276.8000,0.0850,885.6216,3.7000,1.0000,0.0000,0.0000,0.0000,885.6216,0.0000,0.0000,0.0000,2391.1784,2391.1784,11.7533,23.7941,0.0000,4447.4000,-4447.4000,0.1153,0.0000,0.0000,0.0000,907.6327,4.9000,1.0000,907.6327,0.0000,0.0000,5355.0327,0.0000,-5355.0327,11.8923,4.5950,10659.9000,0.0000,10659.9000,0.2764,2881.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2881.0541,0.0000,0.0000,0.0000,7778.8459,7778.8459,11.6904,6.8665,9.2784,-12.3892,-185838.5883,9.9883,1800.4782,18.0048,9.9883,0.0000,36.2274,6.8665,6.4882,6.6773,-1.8217,-14573.3220,9.9883,3792.0198,37.9202,9.9883,0.0000,127.3845,6.4882,6.3159,6.4020,-0.9483,-6637.9837,9.9883,4388.6262,43.8863,9.9883,0.0000,166.3108,9.9883,130.0918,6.6588,0.0000,329.9227,460.0144,-147614.6000,-207049.8940,-207049.8940
2077.0000,6.3531,18.5754,0.0000,193635.8000,-193635.8000,5.0204,0.0000,0.0000,0.0000,43030.1778,4.5000,1.0000,43030.1778,0.0000,0.0000,236665.9778,0.0000,-236665.9778,12.1228,4.8255,46857.3000,0.0000,46857.3000,1.2149,12664.1351,3.7000,1.0000,0.0000,0.0000,0.0000,12664.1351,0.0000,0.0000,0.0000,34193.1649,34193.1649,11.2892,23.3300,0.0000,12485.8000,-12485.8000,0.3237,0.0000,0.0000,0.0000,2548.1224,4.9000,1.0000,2548.1224,0.0000,0.0000,15033.9224,0.0000,-15033.9224,11.6557,4.3584,3122.1000,0.0000,3122.1000,0.0809,843.8108,3.7000,1.0000,0.0000,0.0000,0.0000,843.8108,0.0000,0.0000,0.0000,2278.2892,2278.2892,11.6002,23.6410,0.0000,7879.1000,-7879.1000,0.2043,0.0000,0.0000,0.0000,1607.9796,4.9000,1.0000,1607.9796,0.0000,0.0000,9487.0796,0.0000,-9487.0796,11.8315,4.5342,9478.9000,0.0000,9478.9000,0.2458,2561.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2561.8649,0.0000,0.0000,0.0000,6917.0351,6917.0351,11.6629,7.1282,9.3955,-12.4005,-186006.9895,10.6349,1907.2485,19.0725,10.6349,0.0000,43.7287,7.1282,6.5730,6.8506,-2.8464,-22771.3830,10.6349,4005.7664,40.0577,10.6349,0.0000,153.7611,6.5730,6.3531,6.4631,-1.2886,-9020.1181,10.6349,4659.6971,46.5970,10.6349,0.0000,200.7475,10.6349,154.7121,7.0899,0.0000,398.2373,552.9493,-154542.4000,-217798.4906,-217798.4906
2078.0000,6.3903,18.6125,0.0000,202798.1000,-202798.1000,5.2579,0.0000,0.0000,0.0000,45066.2444,4.5000,1.0000,45066.2444,0.0000,0.0000,247864.3444,0.0000,-247864.3444,12.2883,4.9910,44581.6000,0.0000,44581.6000,1.1559,12049.0811,3.7000,1.0000,0.0000,0.0000,0.0000,12049.0811,0.0000,0.0000,0.0000,32532.5189,32532.5189,11.5141,23.5550,0.0000,11350.6000,-11350.6000,0.2943,0.0000,0.0000,0.0000,2316.4490,4.9000,1.0000,2316.4490,0.0000,0.0000,13667.0490,0.0000,-13667.0490,11.8393,4.5420,2058.5000,0.0000,2058.5000,0.0534,556.3514,3.7000,1.0000,0.0000,0.0000,0.0000,556.3514,0.0000,0.0000,0.0000,1502.1486,1502.1486,11.8036,23.8444,0.0000,11084.1000,-11084.1000,0.2874,0.0000,0.0000,0.0000,2262.0612,4.9000,1.0000,2262.0612,0.0000,0.0000,13346.1612,0.0000,-13346.1612,12.1212,4.8239,8297.9000,0.0000,8297.9000,0.2151,2242.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2242.6757,0.0000,0.0000,0.0000,6055.2243,6055.2243,11.9771,7.2353,9.6062,-13.2851,-199275.7940,10.8959,1936.1881,19.3619,10.8959,0.0000,47.0282,7.2353,6.6464,6.9408,-3.0939,-24751.0472,10.8959,4087.2838,40.8728,10.8959,0.0000,165.3630,6.6464,6.3903,6.5183,-1.5373,-10760.8216,10.8959,4762.0118,47.6201,10.8959,0.0000,215.8948,10.8959,165.4375,7.2639,0.0000,428.2860,593.7234,-170294.8000,-234787.6628,-234787.6628
2079.0000,6.4347,18.6569,0.0000,210991.7000,-210991.7000,5.4704,0.0000,0.0000,0.0000,46887.0444,4.5000,1.0000,46887.0444,0.0000,0.0000,257878.7444,0.0000,-257878.7444,12.3499,5.0526,42302.0000,0.0000,42302.0000,1.0968,11432.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11432.9730,0.0000,0.0000,0.0000,30869.0270,30869.0270,11.6419,23.6827,0.0000,12462.2000,-12462.2000,0.3231,0.0000,0.0000,0.0000,2543.3061,4.9000,1.0000,2543.3061,0.0000,0.0000,15005.5061,0.0000,-15005.5061,11.9861,4.6888,1982.9000,0.0000,1982.9000,0.0514,535.9189,3.7000,1.0000,0.0000,0.0000,0.0000,535.9189,0.0000,0.0000,0.0000,1446.9811,1446.9811,11.9529,23.9937,0.0000,13418.4000,-13418.4000,0.3479,0.0000,0.0000,0.0000,2738.4490,4.9000,1.0000,2738.4490,0.0000,0.0000,16156.8490,0.0000,-16156.8490,12.3235,5.0262,9478.9000,0.0000,9478.9000,0.2458,2561.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2561.8649,0.0000,0.0000,0.0000,6917.0351,6917.0351,12.1648,7.4046,9.7847,-13.8350,-207524.7998,11.3029,1992.9861,19.9299,11.3029,0.0000,52.4975,7.4046,6.7293,7.0669,-3.6798,-29438.5540,11.3029,4215.7644,42.1576,11.3029,0.0000,184.5944,6.7293,6.4347,6.5820,-1.8350,-12844.7025,11.3029,4925.5393,49.2554,11.3029,0.0000,241.0028,11.3029,183.0937,7.5353,0.0000,478.0947,661.1884,-183108.5000,-249808.0563,-249808.0563
2080.0000,6.4741,18.6963,0.0000,214363.2000,-214363.2000,5.5578,0.0000,0.0000,0.0000,47636.2667,4.5000,1.0000,47636.2667,0.0000,0.0000,261999.4667,0.0000,-261999.4667,12.4135,5.1162,36048.6000,0.0000,36048.6000,0.9346,9742.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9742.8649,0.0000,0.0000,0.0000,26305.7351,26305.7351,11.8171,23.8579,0.0000,15075.9000,-15075.9000,0.3909,0.0000,0.0000,0.0000,3076.7143,4.9000,1.0000,3076.7143,0.0000,0.0000,18152.6143,0.0000,-18152.6143,12.2286,4.9313,2570.9000,0.0000,2570.9000,0.0667,694.8378,3.7000,1.0000,0.0000,0.0000,0.0000,694.8378,0.0000,0.0000,0.0000,1876.0622,1876.0622,12.1861,24.2269,0.0000,14970.4000,-14970.4000,0.3881,0.0000,0.0000,0.0000,3055.1837,4.9000,1.0000,3055.1837,0.0000,0.0000,18025.5837,0.0000,-18025.5837,12.5947,5.2974,11053.5000,0.0000,11053.5000,0.2866,2987.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2987.4324,0.0000,0.0000,0.0000,8066.0676,8066.0676,12.4119,7.5123,9.9621,-14.4090,-216134.3737,11.4370,2001.1711,20.0117,11.4370,0.0000,54.3873,7.5123,6.7977,7.1550,-3.9401,-31521.1681,11.4370,4248.7741,42.4877,11.4370,0.0000,191.2394,6.7977,6.4741,6.6359,-2.0392,-14274.2580,11.4370,4971.6905,49.7169,11.4370,0.0000,249.6784,11.4370,189.1617,7.6246,0.0000,495.3051,684.4668,-194736.5000,-261929.7998,-261929.7998
2081.0000,6.5010,18.7232,0.0000,218525.9000,-218525.9000,5.6657,0.0000,0.0000,0.0000,48561.3111,4.5000,1.0000,48561.3111,0.0000,0.0000,267087.2111,0.0000,-267087.2111,12.6107,5.3134,23530.1000,0.0000,23530.1000,0.6101,6359.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6359.4865,0.0000,0.0000,0.0000,17170.6135,17170.6135,12.2179,24.2587,0.0000,14894.4000,-14894.4000,0.3862,0.0000,0.0000,0.0000,3039.6735,4.9000,1.0000,3039.6735,0.0000,0.0000,17934.0735,0.0000,-17934.0735,12.6282,5.3309,1622.7000,0.0000,1622.7000,0.0421,438.5676,3.7000,1.0000,0.0000,0.0000,0.0000,438.5676,0.0000,0.0000,0.0000,1184.1324,1184.1324,12.6011,24.6419,0.0000,18264.8000,-18264.8000,0.4735,0.0000,0.0000,0.0000,3727.5102,4.9000,1.0000,3727.5102,0.0000,0.0000,21992.3102,0.0000,-21992.3102,13.1042,5.8069,14596.4000,0.0000,14596.4000,0.3784,3944.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3944.9730,0.0000,0.0000,0.0000,10651.4270,10651.4270,12.8605,7.5531,10.2068,-15.4677,-232014.9790,11.3340,1962.2920,19.6229,11.3340,0.0000,52.9312,7.5531,6.8378,7.1954,-3.9087,-31269.9418,11.3340,4202.8107,42.0281,11.3340,0.0000,186.1194,6.8378,6.5010,6.6694,-2.1032,-14722.5011,11.3340,4919.3962,49.1940,11.3340,0.0000,242.9940,11.3340,184.4878,7.5560,0.0000,482.0446,666.5324,-211935.9000,-278007.4218,-278007.4218
2082.0000,6.4104,18.5829,812.0000,126322.8000,-125510.8000,3.2752,184.5455,4.4000,1.0000,28071.7333,4.5000,1.0000,28256.2788,0.0000,0.0000,154394.5333,627.4545,-153767.0788,11.9103,4.6130,19374.4000,0.0000,19374.4000,0.5023,5236.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5236.3243,0.0000,0.0000,0.0000,14138.0757,14138.0757,11.4046,4.3729,2979.0000,172.1000,2806.9000,0.0772,677.0455,4.4000,1.0000,35.1224,4.9000,1.0000,712.1679,0.0000,0.0000,207.2224,2301.9545,2094.7321,11.3297,4.0324,1342.4000,0.0000,1342.4000,0.0348,362.8108,3.7000,1.0000,0.0000,0.0000,0.0000,362.8108,0.0000,0.0000,0.0000,979.5892,979.5892,11.2946,23.3355,0.0000,19213.5000,-19213.5000,0.4981,0.0000,0.0000,0.0000,3921.1224,4.9000,1.0000,3921.1224,0.0000,0.0000,23134.6224,0.0000,-23134.6224,12.1221,4.8248,17155.2000,0.0000,17155.2000,0.4448,4636.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4636.5405,0.0000,0.0000,0.0000,12518.6595,12518.6595,11.6744,7.0468,9.3606,-8.6252,-129377.7225,7.2487,1301.9510,13.0195,7.2487,0.0000,13.8465,7.0468,6.6759,6.8613,-1.2962,-10369.9358,7.2487,2728.9643,27.2896,7.2487,0.0000,48.6876,6.6759,6.4104,6.5431,-1.0604,-7422.9865,7.2487,3164.4020,31.6440,7.2487,0.0000,63.5656,7.2487,53.7436,4.8324,0.0000,126.0997,179.8433,-104045.4000,-147170.6448,-147170.6448
2083.0000,6.3846,18.5042,1619.1000,121882.2000,-120263.1000,3.1600,367.9773,4.4000,1.0000,27084.9333,4.5000,1.0000,27452.9106,0.0000,0.0000,148967.1333,1251.1227,-147716.0106,11.7702,4.4729,19370.2000,0.0000,19370.2000,0.5022,5235.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5235.1892,0.0000,0.0000,0.0000,14135.0108,14135.0108,11.2549,3.5276,7092.4000,0.0000,7092.4000,0.1839,1611.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1611.9091,0.0000,0.0000,0.0000,5480.4909,5480.4909,11.0551,3.7578,1015.5000,0.0000,1015.5000,0.0263,274.4595,3.7000,1.0000,0.0000,0.0000,0.0000,274.4595,0.0000,0.0000,0.0000,741.0405,741.0405,11.0281,23.0689,0.0000,17125.1000,-17125.1000,0.4440,0.0000,0.0000,0.0000,3494.9184,4.9000,1.0000,3494.9184,0.0000,0.0000,20620.0184,0.0000,-20620.0184,11.7798,4.4825,16367.9000,0.0000,16367.9000,0.4244,4423.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4423.7568,0.0000,0.0000,0.0000,11944.1432,11944.1432,11.3444,6.9229,9.1336,-8.0848,-121271.8698,7.1112,1290.0210,12.9002,7.1112,0.0000,13.0737,6.9229,6.6087,6.7658,-1.0772,-8617.9401,7.1112,2688.8892,26.8889,7.1112,0.0000,45.9704,6.6087,6.3846,6.4967,-0.8779,-6145.5337,7.1112,3111.0056,31.1101,7.1112,0.0000,60.0181,7.1112,50.9854,4.7408,0.0000,119.0621,170.0475,-93542.2000,-136035.3435,-136035.3435
2084.0000,6.3476,18.1387,4440.6000,79587.0000,-75146.4000,2.0634,1009.2273,4.4000,1.0000,17686.0000,4.5000,1.0000,18695.2273,0.0000,0.0000,97273.0000,3431.3727,-93841.6273,10.7141,3.4168,19373.6000,0.0000,19373.6000,0.5023,5236.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5236.1081,0.0000,0.0000,0.0000,14137.4919,14137.4919,10.0562,2.3290,13260.7000,0.0000,13260.7000,0.3438,3013.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3013.7955,0.0000,0.0000,0.0000,10246.9045,10246.9045,9.5795,2.2822,1114.4000,0.0000,1114.4000,0.0289,301.1892,3.7000,1.0000,0.0000,0.0000,0.0000,301.1892,0.0000,0.0000,0.0000,813.2108,813.2108,9.5416,21.5824,0.0000,14951.5000,-14951.5000,0.3876,0.0000,0.0000,0.0000,3051.3265,4.9000,1.0000,3051.3265,0.0000,0.0000,18002.8265,0.0000,-18002.8265,10.3793,3.0820,14990.1000,0.0000,14990.1000,0.3886,4051.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4051.3784,0.0000,0.0000,0.0000,10938.7216,10938.7216,9.8703,7.0790,8.4747,-3.9993,-59988.8207,5.5721,1040.6202,10.4062,5.5721,0.0000,6.2896,7.0790,6.5043,6.7917,-1.5440,-12351.8646,5.5721,2104.4360,21.0444,5.5721,0.0000,22.1158,6.5043,6.3476,6.4260,-0.4811,-3367.4395,5.5721,2445.5749,24.4557,5.5721,0.0000,28.8739,5.5721,26.0826,3.7147,0.0000,57.2793,83.3618,-41359.1000,-75708.1249,-75708.1249
2085.0000,6.3142,17.9782,5517.8000,76380.8000,-70863.0000,1.9803,1254.0455,4.4000,1.0000,16973.5111,4.5000,1.0000,18227.5566,0.0000,0.0000,93354.3111,4263.7545,-89090.5566,10.7663,3.4690,16402.8000,0.0000,16402.8000,0.4253,4433.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4433.1892,0.0000,0.0000,0.0000,11969.6108,11969.6108,10.1682,2.4409,14872.5000,0.0000,14872.5000,0.3856,3380.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3380.1136,0.0000,0.0000,0.0000,11492.3864,11492.3864,9.5939,2.2966,641.8000,0.0000,641.8000,0.0166,173.4595,3.7000,1.0000,0.0000,0.0000,0.0000,173.4595,0.0000,0.0000,0.0000,468.3405,468.3405,9.5705,21.6113,0.0000,12875.0000,-12875.0000,0.3338,0.0000,0.0000,0.0000,2627.5510,4.9000,1.0000,2627.5510,0.0000,0.0000,15502.5510,0.0000,-15502.5510,10.3451,3.0479,12234.5000,0.0000,12234.5000,0.3172,3306.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3306.6216,0.0000,0.0000,0.0000,8927.8784,8927.8784,9.8990,6.7338,8.3164,-4.2226,-63339.3259,5.1883,975.7671,9.7577,5.1883,0.0000,5.0773,6.7338,6.5386,6.6362,-0.4884,-3906.8688,5.1883,1973.4101,19.7341,5.1883,0.0000,17.8529,6.5386,6.3142,6.4264,-0.6412,-4488.6968,5.1883,2277.0624,22.7706,5.1883,0.0000,23.3084,5.1883,21.4449,3.4588,0.0000,46.2386,67.6836,-39586.4000,-71734.8915,-71734.8915
2086.0000,6.3257,17.4775,8655.5000,62484.6000,-53829.1000,1.6200,1967.1591,4.4000,1.0000,13885.4667,4.5000,1.0000,15852.6258,0.0000,0.0000,76370.0667,6688.3409,-69681.7258,9.6962,2.3989,16014.0000,0.0000,16014.0000,0.4152,4328.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4328.1081,0.0000,0.0000,0.0000,11685.8919,11685.8919,9.1309,1.4037,38025.6000,0.0000,38025.6000,0.9859,8642.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8642.1818,0.0000,0.0000,0.0000,29383.4182,29383.4182,7.7097,0.4124,464.7000,0.0000,464.7000,0.0120,125.5946,3.7000,1.0000,0.0000,0.0000,0.0000,125.5946,0.0000,0.0000,0.0000,339.1054,339.1054,7.6933,19.7341,0.0000,10179.3000,-10179.3000,0.2639,0.0000,0.0000,0.0000,2077.4082,4.9000,1.0000,2077.4082,0.0000,0.0000,12256.7082,0.0000,-12256.7082,8.2861,0.9888,10659.9000,0.0000,10659.9000,0.2764,2881.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2881.0541,0.0000,0.0000,0.0000,7778.8459,7778.8459,7.9099,7.4971,7.7035,-0.5689,-8533.9491,5.3602,1036.0793,10.3608,5.3602,0.0000,5.5989,7.4971,6.3708,6.9339,-2.9107,-23285.8464,5.3602,2011.3441,20.1134,5.3602,0.0000,19.6872,6.3708,6.3257,6.3482,-0.1331,-931.3770,5.3602,2360.9602,23.6096,5.3602,0.0000,25.7032,5.3602,23.4504,3.5734,0.0000,50.9892,74.4396,1155.8000,-32751.1725,-32751.1725
2087.0000,6.2952,17.0775,10398.2000,55801.0000,-45402.8000,1.4467,2363.2273,4.4000,1.0000,12400.2222,4.5000,1.0000,14763.4495,0.0000,0.0000,68201.2222,8034.9727,-60166.2495,9.3334,2.0361,15994.6000,0.0000,15994.6000,0.4147,4322.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4322.8649,0.0000,0.0000,0.0000,11671.7351,11671.7351,8.7440,1.0168,46596.5000,0.0000,46596.5000,1.2081,10590.1136,4.4000,1.0000,0.0000,0.0000,0.0000,10590.1136,0.0000,0.0000,0.0000,36006.3864,36006.3864,6.9258,-0.3715,475.4000,0.0000,475.4000,0.0123,128.4865,3.7000,1.0000,0.0000,0.0000,0.0000,128.4865,0.0000,0.0000,0.0000,346.9135,346.9135,6.9083,18.9491,0.0000,7216.5000,-7216.5000,0.1871,0.0000,0.0000,0.0000,1472.7551,4.9000,1.0000,1472.7551,0.0000,0.0000,8689.2551,0.0000,-8689.2551,7.3471,0.0498,5936.0000,0.0000,5936.0000,0.1539,1604.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1604.3243,0.0000,0.0000,0.0000,4331.6757,4331.6757,7.1283,7.5649,7.3466,0.5763,8645.2369,5.1343,1008.4876,10.0849,5.1343,0.0000,4.9205,7.5649,6.4083,6.9866,-2.8629,-22903.0993,5.1343,1921.9801,19.2198,5.1343,0.0000,17.3017,6.4083,6.2952,6.3518,-0.3201,-2240.9315,5.1343,2261.1025,22.6110,5.1343,0.0000,22.5888,5.1343,20.8390,3.4229,0.0000,44.8110,65.6500,16383.2000,-16498.7939,-16498.7939
2088.0000,6.2810,16.6626,11979.3000,50290.6000,-38311.3000,1.3039,2722.5682,4.4000,1.0000,11175.6889,4.5000,1.0000,13898.2571,0.0000,0.0000,61466.2889,9256.7318,-52209.5571,9.1717,1.8744,16004.8000,0.0000,16004.8000,0.4150,4325.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4325.6216,0.0000,0.0000,0.0000,11679.1784,11679.1784,8.5251,0.7978,46713.7000,0.0000,46713.7000,1.2111,10616.7500,4.4000,1.0000,0.0000,0.0000,0.0000,10616.7500,0.0000,0.0000,0.0000,36096.9500,36096.9500,6.5265,-0.7708,467.9000,0.0000,467.9000,0.0121,126.4595,3.7000,1.0000,0.0000,0.0000,0.0000,126.4595,0.0000,0.0000,0.0000,341.4405,341.4405,6.5076,18.5484,0.0000,5129.8000,-5129.8000,0.1330,0.0000,0.0000,0.0000,1046.8980,4.9000,1.0000,1046.8980,0.0000,0.0000,6176.6980,0.0000,-6176.6980,6.8496,-0.4477,1802.6000,0.0000,1802.6000,0.0467,487.1892,3.7000,1.0000,0.0000,0.0000,0.0000,487.1892,0.0000,0.0000,0.0000,1315.4108,1315.4108,6.7767,7.5046,7.1407,0.8765,13146.9467,4.6828,928.3984,9.2840,4.6828,0.0000,3.7331,7.5046,6.4149,6.9598,-2.4602,-19681.5866,4.6828,1755.0866,17.5509,4.6828,0.0000,13.1266,6.4149,6.2810,6.3480,-0.3455,-2418.6354,4.6828,2062.6057,20.6261,4.6828,0.0000,17.1378,4.6828,16.1934,3.1218,0.0000,33.9975,50.1909,21547.9000,-8953.2753,-8953.2753
