Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2089.0000,6.2811,16.1693,13631.2000,45129.7000,-31498.5000,1.1701,3098.0000,4.4000,1.0000,10028.8222,4.5000,1.0000,13126.8222,0.0000,0.0000,55158.5222,10533.2000,-44625.3222,8.7606,1.4633,15999.5000,0.0000,15999.5000,0.4148,4324.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4324.1892,0.0000,0.0000,0.0000,11675.3108,11675.3108,8.1119,0.3846,53731.2000,0.0000,53731.2000,1.3931,12211.6364,4.4000,1.0000,0.0000,0.0000,0.0000,12211.6364,0.0000,0.0000,0.0000,41519.5636,41519.5636,5.8049,-1.4924,469.3000,0.0000,469.3000,0.0122,126.8378,3.7000,1.0000,0.0000,0.0000,0.0000,126.8378,0.0000,0.0000,0.0000,342.4622,342.4622,5.7859,17.8267,0.0000,3640.2000,-3640.2000,0.0944,0.0000,0.0000,0.0000,742.8980,4.9000,1.0000,742.8980,0.0000,0.0000,4383.0980,0.0000,-4383.0980,6.0294,-1.2679,1014.7000,0.0000,1014.7000,0.0263,274.2432,3.7000,1.0000,0.0000,0.0000,0.0000,274.2432,0.0000,0.0000,0.0000,740.4568,740.4568,5.9883,7.7103,6.8493,2.0661,30991.2403,4.6662,937.4412,9.3744,4.6662,0.0000,3.6937,7.7103,6.3748,7.0425,-3.0045,-24035.8861,4.6662,1742.3416,17.4234,4.6662,0.0000,12.9881,6.3748,6.2811,6.3279,-0.2409,-1685.9810,4.6662,2057.2212,20.5722,4.6662,0.0000,16.9570,4.6662,16.0375,3.1108,0.0000,33.6389,49.6764,36076.0000,5269.3732,5269.3732
2090.0000,6.2716,15.5857,15243.1000,40502.7000,-25259.6000,1.0501,3464.3409,4.4000,1.0000,9000.6000,4.5000,1.0000,12464.9409,0.0000,0.0000,49503.3000,11778.7591,-37724.5409,8.5230,1.2257,15988.5000,0.0000,15988.5000,0.4145,4321.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4321.2162,0.0000,0.0000,0.0000,11667.2838,11667.2838,7.8267,0.0994,51720.0000,0.0000,51720.0000,1.3409,11754.5455,4.4000,1.0000,0.0000,0.0000,0.0000,11754.5455,0.0000,0.0000,0.0000,39965.4545,39965.4545,5.4416,-1.8557,472.1000,0.0000,472.1000,0.0122,127.5946,3.7000,1.0000,0.0000,0.0000,0.0000,127.5946,0.0000,0.0000,0.0000,344.5054,344.5054,5.4210,17.4619,0.0000,2600.8000,-2600.8000,0.0674,0.0000,0.0000,0.0000,530.7755,4.9000,1.0000,530.7755,0.0000,0.0000,3131.5755,0.0000,-3131.5755,5.6079,-1.6894,424.6000,0.0000,424.6000,0.0110,114.7568,3.7000,1.0000,0.0000,0.0000,0.0000,114.7568,0.0000,0.0000,0.0000,309.8432,309.8432,5.5894,7.7469,6.6682,2.4101,36151.1877,4.3444,880.0130,8.8001,4.3444,0.0000,2.9809,7.7469,6.3595,7.0532,-2.9059,-23247.3444,4.3444,1621.3769,16.2138,4.3444,0.0000,10.4817,6.3595,6.2716,6.3156,-0.2104,-1472.8727,4.3444,1916.4103,19.1641,4.3444,0.0000,13.6847,4.3444,13.1882,2.8963,0.0000,27.1473,40.3355,40744.8000,11430.9706,11430.9706
2091.0000,6.2670,14.9200,16759.1000,36282.6000,-19523.5000,0.9407,3808.8864,4.4000,1.0000,8062.8000,4.5000,1.0000,11871.6864,0.0000,0.0000,44345.4000,12950.2136,-31395.1864,8.1032,0.8059,15978.9000,0.0000,15978.9000,0.4143,4318.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4318.6216,0.0000,0.0000,0.0000,11660.2784,11660.2784,7.4212,-0.3060,58360.4000,0.0000,58360.4000,1.5131,13263.7273,4.4000,1.0000,0.0000,0.0000,0.0000,13263.7273,0.0000,0.0000,0.0000,45096.6727,45096.6727,4.7837,-2.5136,465.0000,0.0000,465.0000,0.0121,125.6757,3.7000,1.0000,0.0000,0.0000,0.0000,125.6757,0.0000,0.0000,0.0000,339.3243,339.3243,4.7639,16.8047,0.0000,2475.1000,-2475.1000,0.0642,0.0000,0.0000,0.0000,505.1224,4.9000,1.0000,505.1224,0.0000,0.0000,2980.2224,0.0000,-2980.2224,4.9382,-2.3591,424.6000,0.0000,424.6000,0.0110,114.7568,3.7000,1.0000,0.0000,0.0000,0.0000,114.7568,0.0000,0.0000,0.0000,309.8432,309.8432,4.9200,7.9182,6.4191,3.4175,51262.0667,4.4330,908.2404,9.0824,4.4330,0.0000,3.1670,7.9182,6.3425,7.1304,-3.3675,-26940.0801,4.4330,1648.6648,16.4866,4.4330,0.0000,11.1360,6.3425,6.2670,6.3048,-0.1845,-1291.2768,4.4330,1956.4570,19.5646,4.4330,0.0000,14.5390,4.4330,13.9371,2.9553,0.0000,28.8421,42.7792,53230.3000,23030.7099,23030.7099
2092.0000,6.2275,16.5763,12905.1000,53228.7000,-40323.6000,1.3801,2932.9773,4.4000,1.0000,11828.6000,4.5000,1.0000,14761.5773,0.0000,0.0000,65057.3000,9972.1227,-55085.1773,9.0727,1.7754,15999.3000,0.0000,15999.3000,0.4148,4324.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4324.1351,0.0000,0.0000,0.0000,11675.1649,11675.1649,8.4697,0.7424,55983.5000,0.0000,55983.5000,1.4515,12723.5227,4.4000,1.0000,0.0000,0.0000,0.0000,12723.5227,0.0000,0.0000,0.0000,43259.9773,43259.9773,6.2353,-1.0620,472.9000,0.0000,472.9000,0.0123,127.8108,3.7000,1.0000,0.0000,0.0000,0.0000,127.8108,0.0000,0.0000,0.0000,345.0892,345.0892,6.2174,18.2583,0.0000,2374.6000,-2374.6000,0.0616,0.0000,0.0000,0.0000,484.6122,4.9000,1.0000,484.6122,0.0000,0.0000,2859.2122,0.0000,-2859.2122,6.3651,-0.9322,1014.5000,0.0000,1014.5000,0.0263,274.1892,3.7000,1.0000,0.0000,0.0000,0.0000,274.1892,0.0000,0.0000,0.0000,740.3108,740.3108,6.3269,6.9922,6.6595,0.8587,12880.6830,5.0197,1017.2093,10.1721,5.0197,0.0000,4.5983,6.9922,6.6260,6.8091,-0.8862,-7089.3775,5.0197,1894.3105,18.9431,5.0197,0.0000,16.1689,6.6260,6.2275,6.4268,-1.1022,-7715.1529,5.0197,2203.0531,22.0305,5.0197,0.0000,21.1098,5.0197,19.5888,3.3465,0.0000,41.8771,61.4659,30772.0000,-1923.8474,-1923.8474
2093.0000,6.2820,16.8666,12830.3000,60539.5000,-47709.2000,1.5696,2915.9773,4.4000,1.0000,13453.2222,4.5000,1.0000,16369.1995,0.0000,0.0000,73992.7222,9914.3227,-64078.3995,9.1761,1.8788,15998.0000,0.0000,15998.0000,0.4148,4323.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4323.7838,0.0000,0.0000,0.0000,11674.2162,11674.2162,8.6489,0.9216,62085.8000,0.0000,62085.8000,1.6097,14110.4091,4.4000,1.0000,0.0000,0.0000,0.0000,14110.4091,0.0000,0.0000,0.0000,47975.3909,47975.3909,6.4820,-0.8153,620.9000,0.0000,620.9000,0.0161,167.8108,3.7000,1.0000,0.0000,0.0000,0.0000,167.8108,0.0000,0.0000,0.0000,453.0892,453.0892,6.4616,18.5024,0.0000,2826.3000,-2826.3000,0.0733,0.0000,0.0000,0.0000,576.7959,4.9000,1.0000,576.7959,0.0000,0.0000,3403.0959,0.0000,-3403.0959,6.6153,-0.6820,5536.4000,0.0000,5536.4000,0.1435,1496.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1496.3243,0.0000,0.0000,0.0000,4040.0757,4040.0757,6.4328,6.9244,6.6786,0.7256,10884.6819,5.7405,1162.2559,11.6226,5.7405,0.0000,6.8772,6.9244,6.5782,6.7513,-0.9583,-7666.4535,5.7405,2172.0211,21.7202,5.7405,0.0000,24.1819,6.5782,6.2820,6.4301,-0.9367,-6556.9518,5.7405,2519.0012,25.1900,5.7405,0.0000,31.5714,5.7405,28.3033,3.8270,0.0000,62.6304,90.9337,33705.6000,-3338.7234,-3338.7234
2094.0000,6.3255,18.1301,6253.1000,115703.5000,-109450.4000,2.9998,1421.1591,4.4000,1.0000,25711.8889,4.5000,1.0000,27133.0480,0.0000,0.0000,141415.3889,4831.9409,-136583.4480,11.1189,3.8216,15978.6000,0.0000,15978.6000,0.4143,4318.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4318.5405,0.0000,0.0000,0.0000,11660.0595,11660.0595,10.7097,2.9824,35654.4000,0.0000,35654.4000,0.9244,8103.2727,4.4000,1.0000,0.0000,0.0000,0.0000,8103.2727,0.0000,0.0000,0.0000,27551.1273,27551.1273,9.7428,2.4455,583.0000,0.0000,583.0000,0.0151,157.5676,3.7000,1.0000,0.0000,0.0000,0.0000,157.5676,0.0000,0.0000,0.0000,425.4324,425.4324,9.7278,21.7687,0.0000,3332.0000,-3332.0000,0.0864,0.0000,0.0000,0.0000,680.0000,4.9000,1.0000,680.0000,0.0000,0.0000,4012.0000,0.0000,-4012.0000,9.8686,2.5713,18708.9000,0.0000,18708.9000,0.4851,5056.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5056.4595,0.0000,0.0000,0.0000,13652.4405,13652.4405,9.3895,5.9646,7.6771,-6.5059,-97588.0534,7.3876,1429.6604,14.2966,7.3876,0.0000,14.6582,5.9646,6.5836,6.2741,2.2047,17637.5374,7.3876,2856.9223,28.5692,7.3876,0.0000,51.5417,6.5836,6.3255,6.4546,-1.0508,-7355.8723,7.3876,3238.1590,32.3816,7.3876,0.0000,67.2919,7.3876,56.6277,4.9251,0.0000,133.4918,190.1195,-41857.5000,-87306.3883,-87306.3883
2095.0000,6.3361,18.3591,3900.5000,151285.8000,-147385.3000,3.9224,886.4773,4.4000,1.0000,33619.0667,4.5000,1.0000,34505.5439,0.0000,0.0000,184904.8667,3014.0227,-181890.8439,11.6472,4.3499,27184.3000,0.0000,27184.3000,0.7048,7347.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7347.1081,0.0000,0.0000,0.0000,19837.1919,19837.1919,11.0680,3.3407,25798.0000,0.0000,25798.0000,0.6689,5863.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5863.1818,0.0000,0.0000,0.0000,19934.8182,19934.8182,10.4859,3.1886,1212.2000,0.0000,1212.2000,0.0314,327.6216,3.7000,1.0000,0.0000,0.0000,0.0000,327.6216,0.0000,0.0000,0.0000,884.5784,884.5784,10.4601,22.5009,0.0000,2944.8000,-2944.8000,0.0763,0.0000,0.0000,0.0000,600.9796,4.9000,1.0000,600.9796,0.0000,0.0000,3545.7796,0.0000,-3545.7796,10.5636,3.2663,19888.6000,0.0000,19888.6000,0.5156,5375.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5375.2973,0.0000,0.0000,0.0000,14513.3027,14513.3027,10.1398,6.3048,8.2223,-8.7558,-131336.8578,8.8792,1676.9325,16.7693,8.8792,0.0000,25.4499,6.3048,6.4375,6.3712,0.5681,4544.6435,8.8792,3418.4879,34.1849,8.8792,0.0000,89.4882,6.4375,6.3361,6.3868,-0.4964,-3474.5181,8.8792,3904.0466,39.0405,8.8792,0.0000,116.8340,8.8792,94.0036,5.9195,0.0000,231.7721,325.7757,-76247.0000,-130266.7324,-130266.7324
2096.0000,6.3213,18.4189,2600.0000,161185.2000,-158585.2000,4.1790,590.9091,4.4000,1.0000,35818.9333,4.5000,1.0000,36409.8424,0.0000,0.0000,197004.1333,2009.0909,-194995.0424,12.0913,4.7940,33170.6000,0.0000,33170.6000,0.8600,8965.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8965.0270,0.0000,0.0000,0.0000,24205.5730,24205.5730,11.3750,16.1171,6844.6000,7246.5000,-401.9000,0.1879,1555.5909,4.4000,1.0000,1478.8776,4.9000,1.0000,3034.4685,0.0000,0.0000,8725.3776,5289.0091,-3436.3685,11.4767,4.1794,2081.7000,0.0000,2081.7000,0.0540,562.6216,3.7000,1.0000,0.0000,0.0000,0.0000,562.6216,0.0000,0.0000,0.0000,1519.0784,1519.0784,11.4318,23.4726,0.0000,2513.0000,-2513.0000,0.0652,0.0000,0.0000,0.0000,512.8571,4.9000,1.0000,512.8571,0.0000,0.0000,3025.8571,0.0000,-3025.8571,11.5213,4.2240,19102.1000,0.0000,19102.1000,0.4953,5162.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5162.7297,0.0000,0.0000,0.0000,13939.3703,13939.3703,11.1088,6.3136,8.7112,-10.8035,-162052.5369,8.7619,1619.3037,16.1930,8.7619,0.0000,24.4550,6.3136,6.4181,6.3659,0.4411,3529.0514,8.7619,3374.1734,33.7417,8.7619,0.0000,85.9900,6.4181,6.3213,6.3697,-0.4671,-3269.7609,8.7619,3855.5200,38.5552,8.7619,0.0000,112.2669,8.7619,90.6194,5.8413,0.0000,222.7120,313.3314,-107145.7000,-161793.2464,-161793.2464
2097.0000,6.3194,18.4792,1369.0000,169560.1000,-168191.1000,4.3962,311.1364,4.4000,1.0000,37680.0222,4.5000,1.0000,37991.1586,0.0000,0.0000,207240.1222,1057.8636,-206182.2586,12.1477,4.8504,37714.7000,0.0000,37714.7000,0.9778,10193.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10193.1622,0.0000,0.0000,0.0000,27521.5378,27521.5378,11.3697,21.7525,1513.4000,7053.3000,-5539.9000,0.1829,343.9545,4.4000,1.0000,1439.4490,4.9000,1.0000,1783.4035,0.0000,0.0000,8492.7490,1169.4455,-7323.3035,11.5767,4.2794,2245.5000,0.0000,2245.5000,0.0582,606.8919,3.7000,1.0000,0.0000,0.0000,0.0000,606.8919,0.0000,0.0000,0.0000,1638.6081,1638.6081,11.5304,23.5712,0.0000,2521.5000,-2521.5000,0.0654,0.0000,0.0000,0.0000,514.5918,4.9000,1.0000,514.5918,0.0000,0.0000,3036.0918,0.0000,-3036.0918,11.6163,4.3190,16742.9000,0.0000,16742.9000,0.4341,4525.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4525.1081,0.0000,0.0000,0.0000,12217.7919,12217.7919,11.2709,6.6040,8.9375,-11.0062,-165092.7699,9.1718,1678.2294,16.7823,9.1718,0.0000,28.0499,6.6040,6.4289,6.5165,-0.7743,-6194.4831,9.1718,3507.7315,35.0773,9.1718,0.0000,98.6305,6.4289,6.3194,6.3741,-0.5538,-3876.4631,9.1718,4035.0486,40.3505,9.1718,0.0000,128.7700,9.1718,102.8014,6.1145,0.0000,255.4504,358.2518,-119549.4000,-175163.7161,-175163.7161
2098.0000,6.3352,18.5311,611.2000,179474.7000,-178863.5000,4.6532,138.9091,4.4000,1.0000,39883.2667,4.5000,1.0000,40022.1758,0.0000,0.0000,219357.9667,472.2909,-218885.6758,12.1483,4.8510,44536.7000,0.0000,44536.7000,1.1547,12036.9459,3.7000,1.0000,0.0000,0.0000,0.0000,12036.9459,0.0000,0.0000,0.0000,32499.7541,32499.7541,11.2852,23.1460,145.3000,6239.6000,-6094.3000,0.1618,33.0227,4.4000,1.0000,1273.3878,4.9000,1.0000,1306.4105,0.0000,0.0000,7512.9878,112.2773,-7400.7105,11.4817,4.1844,2308.4000,0.0000,2308.4000,0.0598,623.8919,3.7000,1.0000,0.0000,0.0000,0.0000,623.8919,0.0000,0.0000,0.0000,1684.5081,1684.5081,11.4370,23.4778,0.0000,3297.7000,-3297.7000,0.0855,0.0000,0.0000,0.0000,673.0000,4.9000,1.0000,673.0000,0.0000,0.0000,3970.7000,0.0000,-3970.7000,11.5424,4.2451,15170.0000,0.0000,15170.0000,0.3933,4100.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4100.0000,0.0000,0.0000,0.0000,11070.0000,11070.0000,11.2484,6.8839,9.0662,-10.9562,-164342.9675,9.7625,1776.2362,17.7624,9.7625,0.0000,33.8261,6.8839,6.4954,6.6897,-1.8285,-14627.6904,9.7625,3704.2321,37.0423,9.7625,0.0000,118.9410,6.4954,6.3352,6.4153,-0.8617,-6032.1661,9.7625,4286.8283,42.8683,9.7625,0.0000,155.2871,9.7625,122.1320,6.5083,0.0000,308.0542,430.1862,-126240.4000,-185002.8241,-185002.8241
2099.0000,6.3663,18.5818,164.7000,189585.9000,-189421.2000,4.9154,37.4318,4.4000,1.0000,42130.2000,4.5000,1.0000,42167.6318,0.0000,0.0000,231716.1000,127.2682,-231588.8318,12.1796,4.8823,46806.5000,0.0000,46806.5000,1.2135,12650.4054,3.7000,1.0000,0.0000,0.0000,0.0000,12650.4054,0.0000,0.0000,0.0000,34156.0946,34156.0946,11.3222,23.3631,0.0000,9991.0000,-9991.0000,0.2590,0.0000,0.0000,0.0000,2038.9796,4.9000,1.0000,2038.9796,0.0000,0.0000,12029.9796,0.0000,-12029.9796,11.6242,4.3269,2731.2000,0.0000,2731.2000,0.0708,738.1622,3.7000,1.0000,0.0000,0.0000,0.0000,738.1622,0.0000,0.0000,0.0000,1993.0378,1993.0378,11.5742,23.6150,0.0000,4248.4000,-4248.4000,0.1101,0.0000,0.0000,0.0000,867.0204,4.9000,1.0000,867.0204,0.0000,0.0000,5115.4204,0.0000,-5115.4204,11.7026,4.4053,12220.9000,0.0000,12220.9000,0.3168,3302.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3302.9459,0.0000,0.0000,0.0000,8917.9541,8917.9541,11.4787,7.0637,9.2712,-11.7255,-175883.1331,10.3286,1862.4179,18.6242,10.3286,0.0000,40.0585,7.0637,6.5764,6.8200,-2.4270,-19416.0900,10.3286,3895.8239,38.9582,10.3286,0.0000,140.8559,6.5764,6.3663,6.4713,-1.1954,-8367.9222,10.3286,4523.8012,45.2380,10.3286,0.0000,183.8987,10.3286,142.7098,6.8858,0.0000,364.8132,507.5229,-141902.0000,-203667.1453,-203667.1453
2100.0000,6.4279,18.6501,0.0000,210986.4000,-210986.4000,5.4702,0.0000,0.0000,0.0000,46885.8667,4.5000,1.0000,46885.8667,0.0000,0.0000,257872.2667,0.0000,-257872.2667,12.2135,4.9162,40558.1000,0.0000,40558.1000,1.0515,10961.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10961.6486,0.0000,0.0000,0.0000,29596.4514,29596.4514,11.5495,23.5903,0.0000,26641.1000,-26641.1000,0.6907,0.0000,0.0000,0.0000,5436.9592,4.9000,1.0000,5436.9592,0.0000,0.0000,32078.0592,0.0000,-32078.0592,12.2692,4.9719,3273.9000,0.0000,3273.9000,0.0849,884.8378,3.7000,1.0000,0.0000,0.0000,0.0000,884.8378,0.0000,0.0000,0.0000,2389.0622,2389.0622,12.2156,24.2564,0.0000,5034.9000,-5034.9000,0.1305,0.0000,0.0000,0.0000,1027.5306,4.9000,1.0000,1027.5306,0.0000,0.0000,6062.4306,0.0000,-6062.4306,12.3516,5.0543,10648.1000,0.0000,10648.1000,0.2761,2877.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2877.8649,0.0000,0.0000,0.0000,7770.2351,7770.2351,12.1773,7.3248,9.7511,-14.4186,-216278.3844,11.5560,2040.5810,20.4058,11.5560,0.0000,56.1028,7.3248,6.7016,7.0132,-3.4725,-27779.9870,11.5560,4320.6563,43.2066,11.5560,0.0000,197.2714,6.7016,6.4279,6.5647,-1.7427,-12198.6365,11.5560,5039.7763,50.3978,11.5560,0.0000,257.5537,11.5560,194.6564,7.7040,0.0000,510.9278,705.5842,-188182.3000,-256257.0078,-256257.0078
2101.0000,6.5216,18.7438,0.0000,223924.8000,-223924.8000,5.8057,0.0000,0.0000,0.0000,49761.0667,4.5000,1.0000,49761.0667,0.0000,0.0000,273685.8667,0.0000,-273685.8667,12.1302,4.8329,46810.5000,0.0000,46810.5000,1.2136,12651.4865,3.7000,1.0000,0.0000,0.0000,0.0000,12651.4865,0.0000,0.0000,0.0000,34159.0135,34159.0135,11.4302,23.4710,0.0000,34961.6000,-34961.6000,0.9064,0.0000,0.0000,0.0000,7135.0204,4.9000,1.0000,7135.0204,0.0000,0.0000,42096.6204,0.0000,-42096.6204,12.2929,4.9956,3118.6000,0.0000,3118.6000,0.0809,842.8649,3.7000,1.0000,0.0000,0.0000,0.0000,842.8649,0.0000,0.0000,0.0000,2275.7351,2275.7351,12.2462,24.2870,0.0000,7034.1000,-7034.1000,0.1824,0.0000,0.0000,0.0000,1435.5306,4.9000,1.0000,1435.5306,0.0000,0.0000,8469.6306,0.0000,-8469.6306,12.4198,5.1225,9468.5000,0.0000,9468.5000,0.2455,2559.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2559.0541,0.0000,0.0000,0.0000,6909.4459,6909.4459,12.2782,7.7001,9.9891,-14.8934,-223401.0065,12.6517,2211.1315,22.1113,12.6517,0.0000,73.6232,7.7001,6.8820,7.2910,-4.9903,-39922.6589,12.6517,4671.2225,46.7122,12.6517,0.0000,258.8776,6.8820,6.5216,6.7018,-2.5120,-17584.2576,12.6517,5483.2448,54.8324,12.6517,0.0000,337.9856,12.6517,250.1225,8.4345,0.0000,670.4863,920.6088,-206522.9000,-280907.9231,-280907.9231
2102.0000,6.6156,18.8379,0.0000,239569.0000,-239569.0000,6.2113,0.0000,0.0000,0.0000,53237.5556,4.5000,1.0000,53237.5556,0.0000,0.0000,292806.5556,0.0000,-292806.5556,12.3471,5.0498,44537.7000,0.0000,44537.7000,1.1547,12037.2162,3.7000,1.0000,0.0000,0.0000,0.0000,12037.2162,0.0000,0.0000,0.0000,32500.4838,32500.4838,11.7110,23.7518,0.0000,36789.6000,-36789.6000,0.9538,0.0000,0.0000,0.0000,7508.0816,4.9000,1.0000,7508.0816,0.0000,0.0000,44297.6816,0.0000,-44297.6816,12.5781,5.2808,2056.9000,0.0000,2056.9000,0.0533,555.9189,3.7000,1.0000,0.0000,0.0000,0.0000,555.9189,0.0000,0.0000,0.0000,1500.9811,1500.9811,12.5487,24.5895,0.0000,9338.8000,-9338.8000,0.2421,0.0000,0.0000,0.0000,1905.8776,4.9000,1.0000,1905.8776,0.0000,0.0000,11244.6776,0.0000,-11244.6776,12.7688,5.4715,8288.8000,0.0000,8288.8000,0.2149,2240.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2240.2162,0.0000,0.0000,0.0000,6048.5838,6048.5838,12.6504,7.9302,10.2903,-16.0760,-241139.3778,13.2453,2284.9684,22.8497,13.2453,0.0000,84.4793,7.9302,7.0382,7.4842,-5.6966,-45572.6757,13.2453,4847.9474,48.4795,13.2453,0.0000,297.0505,7.0382,6.6156,6.8269,-3.0838,-21586.8126,13.2453,5707.8692,57.0787,13.2453,0.0000,387.8234,13.2453,283.9859,8.8302,0.0000,769.3532,1053.3390,-230814.0000,-308298.8661,-308298.8661
2103.0000,6.7341,18.9563,0.0000,256244.2000,-256244.2000,6.6436,0.0000,0.0000,0.0000,56943.1556,4.5000,1.0000,56943.1556,0.0000,0.0000,313187.3556,0.0000,-313187.3556,12.4814,5.1841,42260.4000,0.0000,42260.4000,1.0957,11421.7297,3.7000,1.0000,0.0000,0.0000,0.0000,11421.7297,0.0000,0.0000,0.0000,30838.6703,30838.6703,11.9155,23.9563,0.0000,41395.2000,-41395.2000,1.0732,0.0000,0.0000,0.0000,8448.0000,4.9000,1.0000,8448.0000,0.0000,0.0000,49843.2000,0.0000,-49843.2000,12.8301,5.5328,1981.1000,0.0000,1981.1000,0.0514,535.4324,3.7000,1.0000,0.0000,0.0000,0.0000,535.4324,0.0000,0.0000,0.0000,1445.6676,1445.6676,12.8036,24.8444,0.0000,11935.0000,-11935.0000,0.3094,0.0000,0.0000,0.0000,2435.7143,4.9000,1.0000,2435.7143,0.0000,0.0000,14370.7143,0.0000,-14370.7143,13.0673,5.7700,9468.5000,0.0000,9468.5000,0.2455,2559.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2559.0541,0.0000,0.0000,0.0000,6909.4459,6909.4459,12.9405,8.2244,10.5825,-17.1328,-256992.5346,14.1282,2406.8867,24.0689,14.1282,0.0000,102.5251,8.2244,7.2255,7.7250,-6.8041,-54432.7557,14.1282,5115.4511,51.1545,14.1282,0.0000,360.5039,7.2255,6.7341,6.9798,-3.8260,-26782.1958,14.1282,6046.1988,60.4620,14.1282,0.0000,470.6670,14.1282,339.5902,9.4188,0.0000,933.6960,1273.2862,-255864.4000,-338207.4861,-338207.4861
2104.0000,6.8345,19.0568,0.0000,263181.2000,-263181.2000,6.8235,0.0000,0.0000,0.0000,58484.7111,4.5000,1.0000,58484.7111,0.0000,0.0000,321665.9111,0.0000,-321665.9111,12.5997,5.3024,36013.8000,0.0000,36013.8000,0.9337,9733.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9733.4595,0.0000,0.0000,0.0000,26280.3405,26280.3405,12.1286,24.1695,0.0000,45877.7000,-45877.7000,1.1895,0.0000,0.0000,0.0000,9362.7959,4.9000,1.0000,9362.7959,0.0000,0.0000,55240.4959,0.0000,-55240.4959,13.1187,5.8214,2568.2000,0.0000,2568.2000,0.0666,694.1081,3.7000,1.0000,0.0000,0.0000,0.0000,694.1081,0.0000,0.0000,0.0000,1874.0919,1874.0919,13.0851,25.1259,0.0000,13285.8000,-13285.8000,0.3445,0.0000,0.0000,0.0000,2711.3878,4.9000,1.0000,2711.3878,0.0000,0.0000,15997.1878,0.0000,-15997.1878,13.3718,6.0745,11041.3000,0.0000,11041.3000,0.2863,2984.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2984.1351,0.0000,0.0000,0.0000,8057.1649,8057.1649,13.2274,8.4271,10.8273,-17.8555,-267832.4081,14.4659,2438.7470,24.3875,14.4659,0.0000,110.0542,8.4271,7.3728,7.9000,-7.3536,-58828.7630,14.4659,5196.8251,51.9683,14.4659,0.0000,386.9782,7.3728,6.8345,7.1037,-4.2901,-30030.8263,14.4659,6156.0392,61.5604,14.4659,0.0000,505.2313,14.4659,362.5712,9.6440,0.0000,1002.2637,1364.8349,-272721.4000,-356691.9975,-356691.9975
2105.0000,6.8956,19.1178,0.0000,273367.4000,-273367.4000,7.0876,0.0000,0.0000,0.0000,60748.3111,4.5000,1.0000,60748.3111,0.0000,0.0000,334115.7111,0.0000,-334115.7111,12.9667,5.6694,23506.2000,0.0000,23506.2000,0.6094,6353.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6353.0270,0.0000,0.0000,0.0000,17153.1730,17153.1730,12.6550,24.6958,0.0000,39899.1000,-39899.1000,1.0345,0.0000,0.0000,0.0000,8142.6735,4.9000,1.0000,8142.6735,0.0000,0.0000,48041.7735,0.0000,-48041.7735,13.5280,6.2307,1621.1000,0.0000,1621.1000,0.0420,438.1351,3.7000,1.0000,0.0000,0.0000,0.0000,438.1351,0.0000,0.0000,0.0000,1182.9649,1182.9649,13.5065,25.5473,0.0000,13918.7000,-13918.7000,0.3609,0.0000,0.0000,0.0000,2840.5510,4.9000,1.0000,2840.5510,0.0000,0.0000,16759.2510,0.0000,-16759.2510,13.8110,6.5137,14580.2000,0.0000,14580.2000,0.3780,3940.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3940.5946,0.0000,0.0000,0.0000,10639.6054,10639.6054,13.6177,8.5306,11.0741,-18.6639,-279958.8265,14.2686,2380.3040,23.8030,14.2686,0.0000,105.6105,8.5306,7.4554,7.9930,-7.3966,-59172.9358,14.2686,5104.6340,51.0463,14.2686,0.0000,371.3530,7.4554,6.8956,7.1755,-4.4013,-30809.2301,14.2686,6052.3186,60.5232,14.2686,0.0000,484.8314,14.2686,349.0222,9.5124,0.0000,961.7949,1310.8171,-287477.7000,-369940.9924,-369940.9924
2106.0000,6.6912,18.9135,0.0000,174576.4000,-174576.4000,4.5262,0.0000,0.0000,0.0000,38794.7556,4.5000,1.0000,38794.7556,0.0000,0.0000,213371.1556,0.0000,-213371.1556,12.6722,5.3749,19353.7000,0.0000,19353.7000,0.5018,5230.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5230.7297,0.0000,0.0000,0.0000,14122.9703,14122.9703,12.2763,24.3171,0.0000,10562.5000,-10562.5000,0.2739,0.0000,0.0000,0.0000,2155.6122,4.9000,1.0000,2155.6122,0.0000,0.0000,12718.1122,0.0000,-12718.1122,12.6328,5.3355,1340.9000,0.0000,1340.9000,0.0348,362.4054,3.7000,1.0000,0.0000,0.0000,0.0000,362.4054,0.0000,0.0000,0.0000,978.4946,978.4946,12.6054,24.6462,0.0000,14865.5000,-14865.5000,0.3854,0.0000,0.0000,0.0000,3033.7755,4.9000,1.0000,3033.7755,0.0000,0.0000,17899.2755,0.0000,-17899.2755,13.1071,5.8098,17136.1000,0.0000,17136.1000,0.4443,4631.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4631.3784,0.0000,0.0000,0.0000,12504.7216,12504.7216,12.7566,7.7573,10.2570,-11.8899,-178348.4294,9.2495,1597.9387,15.9794,9.2495,0.0000,28.7685,7.7573,7.1033,7.4303,-2.9167,-23333.3919,9.2495,3393.6589,33.9366,9.2495,0.0000,101.1574,7.1033,6.6912,6.8973,-2.1001,-14700.5355,9.2495,3973.1956,39.7320,9.2495,0.0000,132.0691,9.2495,105.2218,6.1663,0.0000,261.9951,367.2169,-162173.7000,-216382.3568,-216382.3568
2107.0000,6.5865,18.8046,76.8000,144113.3000,-144036.5000,3.7364,17.4545,4.4000,1.0000,32025.1778,4.5000,1.0000,32042.6323,0.0000,0.0000,176138.4778,59.3455,-176079.1323,12.5924,5.2951,19350.9000,0.0000,19350.9000,0.5017,5229.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5229.9730,0.0000,0.0000,0.0000,14120.9270,14120.9270,12.1108,7.7086,573.6000,158.4000,415.2000,0.0149,130.3636,4.4000,1.0000,32.3265,4.9000,1.0000,162.6902,0.0000,0.0000,190.7265,443.2364,252.5098,12.1021,4.8049,1014.5000,0.0000,1014.5000,0.0263,274.1892,3.7000,1.0000,0.0000,0.0000,0.0000,274.1892,0.0000,0.0000,0.0000,740.3108,740.3108,12.0769,24.1177,0.0000,14049.4000,-14049.4000,0.3643,0.0000,0.0000,0.0000,2867.2245,4.9000,1.0000,2867.2245,0.0000,0.0000,16916.6245,0.0000,-16916.6245,12.6539,5.3566,16349.7000,0.0000,16349.7000,0.4239,4418.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4418.8378,0.0000,0.0000,0.0000,11930.8622,11930.8622,12.2470,7.3532,9.8001,-9.5650,-143474.6782,7.6012,1339.3796,13.3938,7.6012,0.0000,15.9664,7.3532,6.9233,7.1382,-1.5753,-12602.1429,7.6012,2825.9355,28.2594,7.6012,0.0000,56.1418,6.9233,6.5865,6.7549,-1.4106,-9874.3258,7.6012,3286.3690,32.8637,7.6012,0.0000,73.2976,7.6012,61.2501,5.0674,0.0000,145.4058,206.6559,-120955.6000,-165951.1470,-165951.1470
2108.0000,6.4951,18.6498,796.9000,91211.8000,-90414.9000,2.3648,181.1136,4.4000,1.0000,20269.2889,4.5000,1.0000,20450.4025,0.0000,0.0000,111481.0889,615.7864,-110865.3025,11.6462,4.3489,19358.7000,0.0000,19358.7000,0.5019,5232.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5232.0811,0.0000,0.0000,0.0000,14126.6189,14126.6189,10.9899,3.2626,3841.4000,0.0000,3841.4000,0.0996,873.0455,4.4000,1.0000,0.0000,0.0000,0.0000,873.0455,0.0000,0.0000,0.0000,2968.3545,2968.3545,10.8519,3.5546,1113.6000,0.0000,1113.6000,0.0289,300.9730,3.7000,1.0000,0.0000,0.0000,0.0000,300.9730,0.0000,0.0000,0.0000,812.6270,812.6270,10.8142,22.8550,0.0000,12984.4000,-12984.4000,0.3366,0.0000,0.0000,0.0000,2649.8776,4.9000,1.0000,2649.8776,0.0000,0.0000,15634.2776,0.0000,-15634.2776,11.5406,4.2433,14973.4000,0.0000,14973.4000,0.3882,4046.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4046.8649,0.0000,0.0000,0.0000,10926.5351,10926.5351,11.0329,7.1751,9.1040,-5.5353,-83029.8475,5.5801,1013.5846,10.1358,5.5801,0.0000,6.3168,7.1751,6.7724,6.9738,-1.0833,-8666.1771,5.5801,2090.0843,20.9008,5.5801,0.0000,22.2113,6.7724,6.4951,6.6338,-0.8528,-5969.4198,5.5801,2425.9314,24.2593,5.5801,0.0000,28.9986,5.5801,26.1856,3.7201,0.0000,57.5267,83.7123,-64112.2000,-97665.4444,-97665.4444
2109.0000,6.4389,18.5359,1379.0000,85067.2000,-83688.2000,2.2055,313.4091,4.4000,1.0000,18903.8222,4.5000,1.0000,19217.2313,0.0000,0.0000,103971.0222,1065.5909,-102905.4313,11.6490,4.3517,16382.4000,0.0000,16382.4000,0.4247,4427.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4427.6757,0.0000,0.0000,0.0000,11954.7243,11954.7243,11.0437,3.3165,5490.1000,0.0000,5490.1000,0.1423,1247.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1247.7500,0.0000,0.0000,0.0000,4242.3500,4242.3500,10.8289,3.5317,641.3000,0.0000,641.3000,0.0166,173.3243,3.7000,1.0000,0.0000,0.0000,0.0000,173.3243,0.0000,0.0000,0.0000,467.9757,467.9757,10.8053,22.8461,0.0000,11872.4000,-11872.4000,0.3078,0.0000,0.0000,0.0000,2422.9388,4.9000,1.0000,2422.9388,0.0000,0.0000,14295.3388,0.0000,-14295.3388,11.5290,4.2317,12220.9000,0.0000,12220.9000,0.3168,3302.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3302.9459,0.0000,0.0000,0.0000,8917.9541,8917.9541,11.0775,6.7557,8.9166,-5.6907,-85360.9055,5.1209,937.8583,9.3786,5.1209,0.0000,4.8819,6.7557,6.7480,6.7519,-0.0190,-151.6910,5.1209,1937.5249,19.3752,5.1209,0.0000,17.1661,6.7480,6.4389,6.5935,-0.8722,-6105.1695,5.1209,2230.3733,22.3037,5.1209,0.0000,22.4118,5.1209,20.6898,3.4139,0.0000,44.4599,65.1496,-60825.9000,-91617.7660,-91617.7660
2110.0000,6.4378,18.3538,2768.2000,69864.3000,-67096.1000,1.8114,629.1364,4.4000,1.0000,15525.4000,4.5000,1.0000,16154.5364,0.0000,0.0000,85389.7000,2139.0636,-83250.6364,10.6084,3.3111,15998.3000,0.0000,15998.3000,0.4148,4323.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4323.8649,0.0000,0.0000,0.0000,11674.4351,11674.4351,10.0235,2.2962,26143.3000,0.0000,26143.3000,0.6778,5941.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5941.6591,0.0000,0.0000,0.0000,20201.6409,20201.6409,9.0115,1.7142,464.9000,0.0000,464.9000,0.0121,125.6486,3.7000,1.0000,0.0000,0.0000,0.0000,125.6486,0.0000,0.0000,0.0000,339.2514,339.2514,8.9945,21.0353,0.0000,9957.2000,-9957.2000,0.2582,0.0000,0.0000,0.0000,2032.0816,4.9000,1.0000,2032.0816,0.0000,0.0000,11989.2816,0.0000,-11989.2816,9.5951,2.2978,10648.1000,0.0000,10648.1000,0.2761,2877.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2877.8649,0.0000,0.0000,0.0000,7770.2351,7770.2351,9.2059,7.4555,8.3307,-2.3294,-34940.3622,5.1754,972.7275,9.7273,5.1754,0.0000,5.0395,7.4555,6.5279,6.9917,-2.3144,-18514.8547,5.1754,1936.9092,19.3691,5.1754,0.0000,17.7203,6.5279,6.4378,6.4829,-0.2570,-1799.1386,5.1754,2265.5448,22.6554,5.1754,0.0000,23.1352,5.1754,21.2992,3.4502,0.0000,45.8950,67.1942,-23798.7000,-55254.3555,-55254.3555
2111.0000,6.3935,18.0894,4267.4000,62650.5000,-58383.1000,1.6243,969.8636,4.4000,1.0000,13922.3333,4.5000,1.0000,14892.1970,0.0000,0.0000,76572.8333,3297.5364,-73275.2970,10.2147,2.9174,15983.8000,0.0000,15983.8000,0.4144,4319.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4319.9459,0.0000,0.0000,0.0000,11663.8541,11663.8541,9.6064,1.8792,35561.0000,0.0000,35561.0000,0.9220,8082.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8082.0455,0.0000,0.0000,0.0000,27478.9545,27478.9545,8.1735,0.8762,474.8000,0.0000,474.8000,0.0123,128.3243,3.7000,1.0000,0.0000,0.0000,0.0000,128.3243,0.0000,0.0000,0.0000,346.4757,346.4757,8.1554,20.1962,0.0000,7241.7000,-7241.7000,0.1878,0.0000,0.0000,0.0000,1477.8980,4.9000,1.0000,1477.8980,0.0000,0.0000,8719.5980,0.0000,-8719.5980,8.6101,1.3128,5929.6000,0.0000,5929.6000,0.1537,1602.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1602.5946,0.0000,0.0000,0.0000,4327.0054,4327.0054,8.3845,7.5390,7.9617,-1.0809,-16213.3403,4.9718,949.9561,9.4996,4.9718,0.0000,4.4679,7.5390,6.5290,7.0340,-2.4209,-19366.9906,4.9718,1857.1508,18.5715,4.9718,0.0000,15.7103,6.5290,6.3935,6.4613,-0.3712,-2598.2744,4.9718,2178.5789,21.7858,4.9718,0.0000,20.5111,4.9718,19.0806,3.3145,0.0000,40.6893,59.7698,-7675.6000,-38178.6052,-38178.6052
2112.0000,6.3637,17.8286,5610.6000,57245.5000,-51634.9000,1.4842,1275.1364,4.4000,1.0000,12721.2222,4.5000,1.0000,13996.3586,0.0000,0.0000,69966.7222,4335.4636,-65631.2586,10.0906,2.7933,15983.5000,0.0000,15983.5000,0.4144,4319.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4319.8649,0.0000,0.0000,0.0000,11663.6351,11663.6351,9.4282,1.7010,36726.1000,0.0000,36726.1000,0.9522,8346.8409,4.4000,1.0000,0.0000,0.0000,0.0000,8346.8409,0.0000,0.0000,0.0000,28379.2591,28379.2591,7.8167,0.5194,463.6000,0.0000,463.6000,0.0120,125.2973,3.7000,1.0000,0.0000,0.0000,0.0000,125.2973,0.0000,0.0000,0.0000,338.3027,338.3027,7.7975,19.8383,0.0000,5181.9000,-5181.9000,0.1344,0.0000,0.0000,0.0000,1057.5306,4.9000,1.0000,1057.5306,0.0000,0.0000,6239.4306,0.0000,-6239.4306,8.1518,0.8545,1800.8000,0.0000,1800.8000,0.0467,486.7027,3.7000,1.0000,0.0000,0.0000,0.0000,486.7027,0.0000,0.0000,0.0000,1314.0973,1314.0973,8.0772,7.4261,7.7516,-0.7644,-11466.6625,4.5658,880.6235,8.8062,4.5658,0.0000,3.4603,7.4261,6.5363,6.9812,-1.9587,-15669.3795,4.5658,1709.5825,17.0958,4.5658,0.0000,12.1672,6.5363,6.3637,6.4500,-0.4342,-3039.3530,4.5658,2001.7029,20.0170,4.5658,0.0000,15.8852,4.5658,15.1098,3.0438,0.0000,31.5127,46.6224,-1842.8000,-30175.3950,-30175.3950
2113.0000,6.3560,17.5115,7247.9000,52503.2000,-45255.3000,1.3612,1647.2500,4.4000,1.0000,11667.3778,4.5000,1.0000,13314.6278,0.0000,0.0000,64170.5778,5600.6500,-58569.9278,9.7182,2.4209,15983.7000,0.0000,15983.7000,0.4144,4319.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4319.9189,0.0000,0.0000,0.0000,11663.7811,11663.7811,9.0486,1.3214,41709.2000,0.0000,41709.2000,1.0814,9479.3636,4.4000,1.0000,0.0000,0.0000,0.0000,9479.3636,0.0000,0.0000,0.0000,32229.8364,32229.8364,7.1985,-0.0988,473.6000,0.0000,473.6000,0.0123,128.0000,3.7000,1.0000,0.0000,0.0000,0.0000,128.0000,0.0000,0.0000,0.0000,345.6000,345.6000,7.1786,19.2195,0.0000,4450.1000,-4450.1000,0.1154,0.0000,0.0000,0.0000,908.1837,4.9000,1.0000,908.1837,0.0000,0.0000,5358.2837,0.0000,-5358.2837,7.4862,0.1889,1013.8000,0.0000,1013.8000,0.0263,274.0000,3.7000,1.0000,0.0000,0.0000,0.0000,274.0000,0.0000,0.0000,0.0000,739.8000,739.8000,7.4438,7.5584,7.5011,0.1331,1996.6078,4.5165,880.9772,8.8098,4.5165,0.0000,3.3494,7.5584,6.4873,7.0228,-2.3322,-18657.9036,4.5165,1687.9246,16.8792,4.5165,0.0000,11.7772,6.4873,6.3560,6.4216,-0.3268,-2287.8982,4.5165,1982.6567,19.8266,4.5165,0.0000,15.3761,4.5165,14.6673,3.0110,0.0000,30.5027,45.1700,9474.9000,-18949.1940,-18949.1940
2114.0000,6.3416,17.1136,8939.9000,47633.2000,-38693.3000,1.2350,2031.7955,4.4000,1.0000,10585.1556,4.5000,1.0000,12616.9510,0.0000,0.0000,58218.3556,6908.1045,-51310.2510,9.4615,2.1642,15977.2000,0.0000,15977.2000,0.4142,4318.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4318.1622,0.0000,0.0000,0.0000,11659.0378,11659.0378,8.7526,1.0253,41729.1000,0.0000,41729.1000,1.0819,9483.8864,4.4000,1.0000,0.0000,0.0000,0.0000,9483.8864,0.0000,0.0000,0.0000,32245.2136,32245.2136,6.7919,-0.5054,471.1000,0.0000,471.1000,0.0122,127.3243,3.7000,1.0000,0.0000,0.0000,0.0000,127.3243,0.0000,0.0000,0.0000,343.7757,343.7757,6.7710,18.8119,0.0000,3407.8000,-3407.8000,0.0884,0.0000,0.0000,0.0000,695.4694,4.9000,1.0000,695.4694,0.0000,0.0000,4103.2694,0.0000,-4103.2694,7.0205,-0.2768,424.4000,0.0000,424.4000,0.0110,114.7027,3.7000,1.0000,0.0000,0.0000,0.0000,114.7027,0.0000,0.0000,0.0000,309.6973,309.6973,7.0017,7.6078,7.3047,0.6645,9967.7483,4.2640,839.1356,8.3914,4.2640,0.0000,2.8186,7.6078,6.4570,7.0324,-2.3658,-18926.4526,4.2640,1592.8964,15.9290,4.2640,0.0000,9.9108,6.4570,6.3416,6.3993,-0.2710,-1897.0917,4.2640,1873.7616,18.7376,4.2640,0.0000,12.9394,4.2640,12.5317,2.8427,0.0000,25.6688,38.2005,16500.7000,-10855.7960,-10855.7960
2115.0000,6.3375,16.7152,10291.6000,43115.0000,-32823.4000,1.1178,2339.0000,4.4000,1.0000,9581.1111,4.5000,1.0000,11920.1111,0.0000,0.0000,52696.1111,7952.6000,-44743.5111,9.0352,1.7379,15962.4000,0.0000,15962.4000,0.4139,4314.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4314.1622,0.0000,0.0000,0.0000,11648.2378,11648.2378,8.3329,0.6056,48033.6000,0.0000,48033.6000,1.2454,10916.7273,4.4000,1.0000,0.0000,0.0000,0.0000,10916.7273,0.0000,0.0000,0.0000,37116.8727,37116.8727,6.0950,-1.2023,465.5000,0.0000,465.5000,0.0121,125.8108,3.7000,1.0000,0.0000,0.0000,0.0000,125.8108,0.0000,0.0000,0.0000,339.6892,339.6892,6.0745,18.1153,0.0000,2569.7000,-2569.7000,0.0666,0.0000,0.0000,0.0000,524.4286,4.9000,1.0000,524.4286,0.0000,0.0000,3094.1286,0.0000,-3094.1286,6.2611,-1.0362,424.4000,0.0000,424.4000,0.0110,114.7027,3.7000,1.0000,0.0000,0.0000,0.0000,114.7027,0.0000,0.0000,0.0000,309.6973,309.6973,6.2424,7.8431,7.0427,1.7699,26549.0205,4.3001,856.3306,8.5633,4.3001,0.0000,2.8907,7.8431,6.4008,7.1219,-2.9903,-23922.1820,4.3001,1599.8669,15.9987,4.3001,0.0000,10.1646,6.4008,6.3375,6.3691,-0.1500,-1049.9812,4.3001,1892.2339,18.9223,4.3001,0.0000,13.2707,4.3001,12.8239,2.8667,0.0000,26.3260,39.1498,29492.8000,1576.8574,1576.8574
2116.0000,6.2904,17.4691,8058.9000,59677.7000,-51618.8000,1.5473,1831.5682,4.4000,1.0000,13261.7111,4.5000,1.0000,15093.2793,0.0000,0.0000,72939.4111,6227.3318,-66712.0793,9.7901,2.4928,15978.0000,0.0000,15978.0000,0.4143,4318.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4318.3784,0.0000,0.0000,0.0000,11659.6216,11659.6216,9.1784,1.4511,47576.3000,0.0000,47576.3000,1.2335,10812.7955,4.4000,1.0000,0.0000,0.0000,0.0000,10812.7955,0.0000,0.0000,0.0000,36763.5045,36763.5045,7.2498,-0.0475,472.1000,0.0000,472.1000,0.0122,127.5946,3.7000,1.0000,0.0000,0.0000,0.0000,127.5946,0.0000,0.0000,0.0000,344.5054,344.5054,7.2317,19.2725,0.0000,2363.9000,-2363.9000,0.0613,0.0000,0.0000,0.0000,482.4286,4.9000,1.0000,482.4286,0.0000,0.0000,2846.3286,0.0000,-2846.3286,7.3811,0.0838,1013.5000,0.0000,1013.5000,0.0263,273.9189,3.7000,1.0000,0.0000,0.0000,0.0000,273.9189,0.0000,0.0000,0.0000,739.5811,739.5811,7.3423,7.0898,7.2160,-0.3208,-4811.5735,4.9422,976.5068,9.7651,4.9422,0.0000,4.3887,7.0898,6.6529,6.8714,-1.0410,-8328.1704,4.9422,1859.7960,18.5980,4.9422,0.0000,15.4318,6.6529,6.2904,6.4717,-0.9874,-6911.4514,4.9422,2164.5994,21.6460,4.9422,0.0000,20.1475,4.9422,18.7714,3.2948,0.0000,39.9680,58.7394,11057.2000,-20051.1952,-20051.1952
2117.0000,6.3349,17.5393,8765.5000,66543.1000,-57777.6000,1.7253,1992.1591,4.4000,1.0000,14787.3556,4.5000,1.0000,16779.5146,0.0000,0.0000,81330.4556,6773.3409,-74557.1146,9.7144,2.4171,15982.0000,0.0000,15982.0000,0.4144,4319.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4319.4595,0.0000,0.0000,0.0000,11662.5405,11662.5405,9.1858,1.4585,55775.4000,0.0000,55775.4000,1.4461,12676.2273,4.4000,1.0000,0.0000,0.0000,0.0000,12676.2273,0.0000,0.0000,0.0000,43099.1727,43099.1727,7.2322,-0.0651,621.0000,0.0000,621.0000,0.0161,167.8378,3.7000,1.0000,0.0000,0.0000,0.0000,167.8378,0.0000,0.0000,0.0000,453.1622,453.1622,7.2117,19.2525,0.0000,2627.3000,-2627.3000,0.0681,0.0000,0.0000,0.0000,536.1837,4.9000,1.0000,536.1837,0.0000,0.0000,3163.4837,0.0000,-3163.4837,7.3550,0.0578,5530.2000,0.0000,5530.2000,0.1434,1494.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1494.6486,0.0000,0.0000,0.0000,4035.5514,4035.5514,7.1721,7.1478,7.1600,-0.0358,-536.9461,5.7199,1133.0415,11.3304,5.7199,0.0000,6.8037,7.1478,6.6099,6.8788,-1.4834,-11867.0491,5.7199,2151.7238,21.5172,5.7199,0.0000,23.9233,6.6099,6.3349,6.4724,-0.8666,-6066.1764,5.7199,2505.1337,25.0513,5.7199,0.0000,31.2338,5.7199,28.0263,3.8133,0.0000,61.9608,89.9871,17503.7000,-18470.1715,-18470.1715
2118.0000,6.3785,18.3269,4467.2000,126033.8000,-121566.6000,3.2677,1015.2727,4.4000,1.0000,28007.5111,4.5000,1.0000,29022.7838,0.0000,0.0000,154041.3111,3451.9273,-150589.3838,11.4994,4.2021,15968.0000,0.0000,15968.0000,0.4140,4315.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4315.6757,0.0000,0.0000,0.0000,11652.3243,11652.3243,11.1031,3.3758,31625.3000,0.0000,31625.3000,0.8199,7187.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7187.5682,0.0000,0.0000,0.0000,24437.7318,24437.7318,10.2721,2.9748,582.3000,0.0000,582.3000,0.0151,157.3784,3.7000,1.0000,0.0000,0.0000,0.0000,157.3784,0.0000,0.0000,0.0000,424.9216,424.9216,10.2577,22.2985,0.0000,3151.8000,-3151.8000,0.0817,0.0000,0.0000,0.0000,643.2245,4.9000,1.0000,643.2245,0.0000,0.0000,3795.0245,0.0000,-3795.0245,10.3867,3.0894,18687.4000,0.0000,18687.4000,0.4845,5050.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5050.6486,0.0000,0.0000,0.0000,13636.7514,13636.7514,9.9230,6.3001,8.1115,-7.1026,-106539.1936,7.6244,1447.0737,14.4707,7.6244,0.0000,16.1132,6.3001,6.6502,6.4751,1.2869,10295.3604,7.6244,2921.4442,29.2144,7.6244,0.0000,56.6580,6.6502,6.3785,6.5144,-1.1413,-7988.8460,7.6244,3332.8083,33.3281,7.6244,0.0000,73.9716,7.6244,61.7669,5.0829,0.0000,146.7427,208.5096,-57855.4000,-104232.6792,-104232.6792
2119.0000,6.3954,18.5011,2414.5000,160057.7000,-157643.2000,4.1498,548.7500,4.4000,1.0000,35568.3778,4.5000,1.0000,36117.1278,0.0000,0.0000,195626.0778,1865.7500,-193760.3278,12.0153,4.7180,27153.7000,0.0000,27153.7000,0.7040,7338.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7338.8378,0.0000,0.0000,0.0000,19814.8622,19814.8622,11.4406,3.7133,18805.2000,0.0000,18805.2000,0.4876,4273.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4273.9091,0.0000,0.0000,0.0000,14531.2909,14531.2909,11.0191,3.7218,1210.1000,0.0000,1210.1000,0.0314,327.0541,3.7000,1.0000,0.0000,0.0000,0.0000,327.0541,0.0000,0.0000,0.0000,883.0459,883.0459,10.9935,23.0343,0.0000,2758.4000,-2758.4000,0.0715,0.0000,0.0000,0.0000,562.9388,4.9000,1.0000,562.9388,0.0000,0.0000,3321.3388,0.0000,-3321.3388,11.0898,3.7925,19865.7000,0.0000,19865.7000,0.5151,5369.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5369.1081,0.0000,0.0000,0.0000,14496.5919,14496.5919,10.6694,6.6014,8.6354,-9.3502,-140252.8851,8.9390,1657.5652,16.5757,8.9390,0.0000,25.9674,6.6014,6.5523,6.5769,-0.2117,-1693.8712,8.9390,3409.2595,34.0926,8.9390,0.0000,91.3078,6.5523,6.3954,6.4738,-0.7727,-5409.1193,8.9390,3914.6932,39.1469,8.9390,0.0000,119.2097,8.9390,95.7599,5.9593,0.0000,236.4848,332.2448,-93366.9000,-147355.8756,-147355.8756
2120.0000,6.3947,18.5538,1423.3000,174402.3000,-172979.0000,4.5217,323.4773,4.4000,1.0000,38756.0667,4.5000,1.0000,39079.5439,0.0000,0.0000,213158.3667,1099.8227,-212058.5439,12.2718,4.9745,33136.5000,0.0000,33136.5000,0.8591,8955.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8955.8108,0.0000,0.0000,0.0000,24180.6892,24180.6892,11.6016,21.6866,2458.7000,9714.2000,-7255.5000,0.2519,558.7955,4.4000,1.0000,1982.4898,4.9000,1.0000,2541.2853,0.0000,0.0000,11696.6898,1899.9045,-9796.7853,11.8731,4.5758,2079.8000,0.0000,2079.8000,0.0539,562.1081,3.7000,1.0000,0.0000,0.0000,0.0000,562.1081,0.0000,0.0000,0.0000,1517.6919,1517.6919,11.8311,23.8719,0.0000,2135.5000,-2135.5000,0.0554,0.0000,0.0000,0.0000,435.8163,4.9000,1.0000,435.8163,0.0000,0.0000,2571.3163,0.0000,-2571.3163,11.9023,4.6050,19080.2000,0.0000,19080.2000,0.4947,5156.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5156.8108,0.0000,0.0000,0.0000,13923.3892,13923.3892,11.5164,6.7320,9.1242,-11.5088,-172632.1932,9.3550,1697.7574,16.9776,9.3550,0.0000,29.7645,6.7320,6.5574,6.6447,-0.7877,-6301.9365,9.3550,3556.8928,35.5689,9.3550,0.0000,104.6593,6.5574,6.3947,6.4760,-0.8387,-5870.7455,9.3550,4096.4797,40.9648,9.3550,0.0000,136.6411,9.3550,108.5685,6.2367,0.0000,271.0649,379.6334,-128073.5000,-184804.8752,-184804.8752
2121.0000,6.4218,18.6108,813.8000,189342.7000,-188528.9000,4.9091,184.9545,4.4000,1.0000,42076.1556,4.5000,1.0000,42261.1101,0.0000,0.0000,231418.8556,628.8455,-230790.0101,12.1750,4.8777,37677.5000,0.0000,37677.5000,0.9769,10183.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10183.1081,0.0000,0.0000,0.0000,27494.3919,27494.3919,11.4896,23.4314,243.1000,18965.2000,-18722.1000,0.4917,55.2500,4.4000,1.0000,3870.4490,4.9000,1.0000,3925.6990,0.0000,0.0000,22835.6490,187.8500,-22647.7990,12.0542,4.7569,2243.5000,0.0000,2243.5000,0.0582,606.3514,3.7000,1.0000,0.0000,0.0000,0.0000,606.3514,0.0000,0.0000,0.0000,1637.1486,1637.1486,12.0134,24.0542,0.0000,2479.6000,-2479.6000,0.0643,0.0000,0.0000,0.0000,506.0408,4.9000,1.0000,506.0408,0.0000,0.0000,2985.6408,0.0000,-2985.6408,12.0878,4.7905,16723.7000,0.0000,16723.7000,0.4336,4519.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4519.9189,0.0000,0.0000,0.0000,12203.7811,12203.7811,11.7836,7.1163,9.4500,-12.4818,-187226.6843,10.4005,1860.7848,18.6078,10.4005,0.0000,40.9007,7.1163,6.6356,6.8760,-2.4106,-19284.8020,10.4005,3912.9675,39.1297,10.4005,0.0000,143.8172,6.6356,6.4218,6.5287,-1.2252,-8576.6420,10.4005,4543.3440,45.4334,10.4005,0.0000,187.7650,10.4005,145.4710,6.9337,0.0000,372.4829,517.9539,-153085.9000,-215088.1283,-215088.1283
2122.0000,6.4849,18.6962,290.8000,206207.0000,-205916.2000,5.3463,66.0909,4.4000,1.0000,45823.7778,4.5000,1.0000,45889.8687,0.0000,0.0000,252030.7778,224.7091,-251806.0687,12.1687,4.8715,44492.8000,0.0000,44492.8000,1.1536,12025.0811,3.7000,1.0000,0.0000,0.0000,0.0000,12025.0811,0.0000,0.0000,0.0000,32467.7189,32467.7189,11.4359,23.4767,0.0000,24526.4000,-24526.4000,0.6359,0.0000,0.0000,0.0000,5005.3878,4.9000,1.0000,5005.3878,0.0000,0.0000,29531.7878,0.0000,-29531.7878,12.1025,4.8052,2307.0000,0.0000,2307.0000,0.0598,623.5135,3.7000,1.0000,0.0000,0.0000,0.0000,623.5135,0.0000,0.0000,0.0000,1683.4865,1683.4865,12.0645,24.1053,0.0000,2659.2000,-2659.2000,0.0689,0.0000,0.0000,0.0000,542.6939,4.9000,1.0000,542.6939,0.0000,0.0000,3201.8939,0.0000,-3201.8939,12.1368,4.8395,15152.7000,0.0000,15152.7000,0.3929,4095.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4095.3243,0.0000,0.0000,0.0000,11057.3757,11057.3757,11.8872,7.4759,9.6815,-13.0285,-195427.7741,11.4861,2034.3764,20.3438,11.4861,0.0000,55.0908,7.4759,6.7841,7.1300,-3.8310,-30647.7582,11.4861,4271.8487,42.7185,11.4861,0.0000,193.7131,6.7841,6.4849,6.6345,-1.8937,-13255.6369,11.4861,4993.3607,49.9336,11.4861,0.0000,252.9081,11.4861,191.4167,7.6574,0.0000,501.7121,693.1288,-171149.3000,-239331.1692,-239331.1692
2123.0000,6.5807,18.8029,0.0000,222969.9000,-222969.9000,5.7809,0.0000,0.0000,0.0000,49548.8667,4.5000,1.0000,49548.8667,0.0000,0.0000,272518.7667,0.0000,-272518.7667,12.1771,4.8798,46756.9000,0.0000,46756.9000,1.2123,12637.0000,3.7000,1.0000,0.0000,0.0000,0.0000,12637.0000,0.0000,0.0000,0.0000,34119.9000,34119.9000,11.4764,23.5173,0.0000,37290.4000,-37290.4000,0.9668,0.0000,0.0000,0.0000,7610.2857,4.9000,1.0000,7610.2857,0.0000,0.0000,44900.6857,0.0000,-44900.6857,12.3985,5.1012,2728.5000,0.0000,2728.5000,0.0707,737.4324,3.7000,1.0000,0.0000,0.0000,0.0000,737.4324,0.0000,0.0000,0.0000,1991.0676,1991.0676,12.3576,24.3985,0.0000,2682.6000,-2682.6000,0.0696,0.0000,0.0000,0.0000,547.4694,4.9000,1.0000,547.4694,0.0000,0.0000,3230.0694,0.0000,-3230.0694,12.4240,5.1267,12207.0000,0.0000,12207.0000,0.3165,3299.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3299.1892,0.0000,0.0000,0.0000,8907.8108,8907.8108,12.2410,7.7824,10.0117,-14.4744,-217116.3219,12.6252,2204.3375,22.0434,12.6252,0.0000,73.1606,7.7824,6.9619,7.3722,-4.9939,-39950.8950,12.6252,4644.3749,46.4437,12.6252,0.0000,257.2509,6.9619,6.5807,6.7713,-2.6519,-18563.5265,12.6252,5454.4196,54.5442,12.6252,0.0000,335.8619,12.6252,248.6716,8.4168,0.0000,666.2734,914.9450,-201250.5000,-275630.7434,-275630.7434
2124.0000,6.6588,18.8810,0.0000,237775.1000,-237775.1000,6.1648,0.0000,0.0000,0.0000,52838.9111,4.5000,1.0000,52838.9111,0.0000,0.0000,290614.0111,0.0000,-290614.0111,12.4884,5.1911,40519.4000,0.0000,40519.4000,1.0505,10951.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10951.1892,0.0000,0.0000,0.0000,29568.2108,29568.2108,11.8953,23.9361,0.0000,37416.5000,-37416.5000,0.9701,0.0000,0.0000,0.0000,7636.0204,4.9000,1.0000,7636.0204,0.0000,0.0000,45052.5204,0.0000,-45052.5204,12.7990,5.5017,3268.7000,0.0000,3268.7000,0.0847,883.4324,3.7000,1.0000,0.0000,0.0000,0.0000,883.4324,0.0000,0.0000,0.0000,2385.2676,2385.2676,12.7511,24.7920,0.0000,2726.8000,-2726.8000,0.0707,0.0000,0.0000,0.0000,556.4898,4.9000,1.0000,556.4898,0.0000,0.0000,3283.2898,0.0000,-3283.2898,12.8170,5.5197,10636.0000,0.0000,10636.0000,0.2758,2874.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2874.5946,0.0000,0.0000,0.0000,7761.4054,7761.4054,12.6613,7.9663,10.3138,-15.6035,-234052.0335,12.9249,2227.4423,22.2744,12.9249,0.0000,78.4960,7.9663,7.0883,7.5273,-5.4714,-43771.2300,12.9249,4721.5104,47.2151,12.9249,0.0000,276.0116,7.0883,6.6588,6.8735,-3.0588,-21411.6741,12.9249,5557.9992,55.5800,12.9249,0.0000,360.3555,12.9249,265.3647,8.6166,0.0000,714.8631,980.2278,-223494.3000,-299234.9375,-299234.9375
2125.0000,6.7785,19.0007,0.0000,251329.2000,-251329.2000,6.5162,0.0000,0.0000,0.0000,55850.9333,4.5000,1.0000,55850.9333,0.0000,0.0000,307180.1333,0.0000,-307180.1333,12.4770,5.1797,46758.8000,0.0000,46758.8000,1.2123,12637.5135,3.7000,1.0000,0.0000,0.0000,0.0000,12637.5135,0.0000,0.0000,0.0000,34121.2865,34121.2865,11.8440,23.8849,0.0000,45835.0000,-45835.0000,1.1884,0.0000,0.0000,0.0000,9354.0816,4.9000,1.0000,9354.0816,0.0000,0.0000,55189.0816,0.0000,-55189.0816,12.8679,5.5706,3115.0000,0.0000,3115.0000,0.0808,841.8919,3.7000,1.0000,0.0000,0.0000,0.0000,841.8919,0.0000,0.0000,0.0000,2273.1081,2273.1081,12.8257,24.8665,0.0000,2871.5000,-2871.5000,0.0744,0.0000,0.0000,0.0000,586.0204,4.9000,1.0000,586.0204,0.0000,0.0000,3457.5204,0.0000,-3457.5204,12.8898,5.5925,9457.7000,0.0000,9457.7000,0.2452,2556.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2556.1351,0.0000,0.0000,0.0000,6901.5649,6901.5649,12.7618,8.2860,10.5239,-16.0848,-241271.4156,13.9759,2386.9245,23.8692,13.9759,0.0000,99.2442,8.2860,7.2804,7.7832,-6.7756,-54204.8200,13.9759,5047.1055,50.4711,13.9759,0.0000,348.9675,7.2804,6.7785,7.0294,-3.8649,-27054.5403,13.9759,5967.5423,59.6754,13.9759,0.0000,455.6053,13.9759,329.5381,9.3173,0.0000,903.8171,1233.3552,-240704.2000,-322530.7759,-322530.7759
2126.0000,6.8812,19.1034,0.0000,266965.3000,-266965.3000,6.9216,0.0000,0.0000,0.0000,59325.6222,4.5000,1.0000,59325.6222,0.0000,0.0000,326290.9222,0.0000,-326290.9222,12.7470,5.4497,44493.2000,0.0000,44493.2000,1.1536,12025.1892,3.7000,1.0000,0.0000,0.0000,0.0000,12025.1892,0.0000,0.0000,0.0000,32468.0108,32468.0108,12.1633,24.2042,0.0000,46176.4000,-46176.4000,1.1972,0.0000,0.0000,0.0000,9423.7551,4.9000,1.0000,9423.7551,0.0000,0.0000,55600.1551,0.0000,-55600.1551,13.1629,5.8656,2055.8000,0.0000,2055.8000,0.0533,555.6216,3.7000,1.0000,0.0000,0.0000,0.0000,555.6216,0.0000,0.0000,0.0000,1500.1784,1500.1784,13.1359,25.1767,0.0000,2864.6000,-2864.6000,0.0743,0.0000,0.0000,0.0000,584.6122,4.9000,1.0000,584.6122,0.0000,0.0000,3449.2122,0.0000,-3449.2122,13.1979,5.9006,8279.5000,0.0000,8279.5000,0.2147,2237.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2237.7027,0.0000,0.0000,0.0000,6041.7973,6041.7973,13.0893,8.4821,10.7857,-17.0850,-256275.5654,14.4219,2435.6367,24.3564,14.4219,0.0000,109.0514,8.4821,7.4290,7.9556,-7.3223,-58578.7404,14.4219,5168.1215,51.6812,14.4219,0.0000,383.4522,7.4290,6.8812,7.1551,-4.3537,-30475.9973,14.4219,6123.0042,61.2300,14.4219,0.0000,500.6278,14.4219,359.5172,9.6146,0.0000,993.1314,1352.6486,-261177.8000,-345330.3031,-345330.3031
