Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2127.0000,7.0043,19.2265,0.0000,281647.7000,-281647.7000,7.3022,0.0000,0.0000,0.0000,62588.3778,4.5000,1.0000,62588.3778,0.0000,0.0000,344236.0778,0.0000,-344236.0778,12.8867,5.5894,42218.1000,0.0000,42218.1000,1.0946,11410.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11410.2973,0.0000,0.0000,0.0000,30807.8027,30807.8027,12.3603,24.4011,0.0000,51808.9000,-51808.9000,1.3432,0.0000,0.0000,0.0000,10573.2449,4.9000,1.0000,10573.2449,0.0000,0.0000,62382.1449,0.0000,-62382.1449,13.4263,6.1290,1979.1000,0.0000,1979.1000,0.0513,534.8919,3.7000,1.0000,0.0000,0.0000,0.0000,534.8919,0.0000,0.0000,0.0000,1444.2081,1444.2081,13.4016,25.4424,0.0000,3017.5000,-3017.5000,0.0782,0.0000,0.0000,0.0000,615.8163,4.9000,1.0000,615.8163,0.0000,0.0000,3633.3163,0.0000,-3633.3163,13.4637,6.1664,9457.7000,0.0000,9457.7000,0.2452,2556.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2556.1351,0.0000,0.0000,0.0000,6901.5649,6901.5649,13.3458,8.7353,11.0405,-17.9868,-269802.3831,15.1722,2534.6765,25.3468,15.1722,0.0000,126.9740,8.7353,7.6059,8.1706,-8.2616,-66093.0168,15.1722,5385.1002,53.8510,15.1722,0.0000,446.4722,7.6059,7.0043,7.3051,-5.0289,-35202.5634,15.1722,6398.0344,63.9803,15.1722,0.0000,582.9056,15.1722,413.8110,10.1148,0.0000,1156.3517,1570.1628,-282819.2000,-371097.9633,-371097.9633
2128.0000,7.1013,19.3235,0.0000,286095.0000,-286095.0000,7.4175,0.0000,0.0000,0.0000,63576.6667,4.5000,1.0000,63576.6667,0.0000,0.0000,349671.6667,0.0000,-349671.6667,12.9878,5.6905,35975.7000,0.0000,35975.7000,0.9327,9723.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9723.1622,0.0000,0.0000,0.0000,26252.5378,26252.5378,12.5458,24.5867,0.0000,56992.0000,-56992.0000,1.4776,0.0000,0.0000,0.0000,11631.0204,4.9000,1.0000,11631.0204,0.0000,0.0000,68623.0204,0.0000,-68623.0204,13.7011,6.4038,2565.5000,0.0000,2565.5000,0.0665,693.3784,3.7000,1.0000,0.0000,0.0000,0.0000,693.3784,0.0000,0.0000,0.0000,1872.1216,1872.1216,13.6695,25.7104,0.0000,3361.0000,-3361.0000,0.0871,0.0000,0.0000,0.0000,685.9184,4.9000,1.0000,685.9184,0.0000,0.0000,4046.9184,0.0000,-4046.9184,13.7377,6.4404,11028.7000,0.0000,11028.7000,0.2859,2980.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2980.7297,0.0000,0.0000,0.0000,8047.9703,8047.9703,13.6022,8.9064,11.2543,-18.5961,-278941.1002,15.4013,2549.6808,25.4968,15.4013,0.0000,132.8111,8.9064,7.7376,8.3220,-8.6792,-69433.7876,15.4013,5429.6811,54.2968,15.4013,0.0000,466.9971,7.7376,7.1013,7.4194,-5.3992,-37794.0879,15.4013,6461.1822,64.6118,15.4013,0.0000,609.7025,15.4013,431.3703,10.2675,0.0000,1209.5107,1640.8810,-296878.1000,-386168.9757,-386168.9757
2129.0000,7.1630,19.3853,0.0000,296836.8000,-296836.8000,7.6960,0.0000,0.0000,0.0000,65963.7333,4.5000,1.0000,65963.7333,0.0000,0.0000,362800.5333,0.0000,-362800.5333,13.3356,6.0383,23483.5000,0.0000,23483.5000,0.6089,6346.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6346.8919,0.0000,0.0000,0.0000,17136.6081,17136.6081,13.0441,25.0849,0.0000,52044.1000,-52044.1000,1.3493,0.0000,0.0000,0.0000,10621.2449,4.9000,1.0000,10621.2449,0.0000,0.0000,62665.3449,0.0000,-62665.3449,14.1102,6.8129,1619.4000,0.0000,1619.4000,0.0420,437.6757,3.7000,1.0000,0.0000,0.0000,0.0000,437.6757,0.0000,0.0000,0.0000,1181.7243,1181.7243,14.0901,26.1309,0.0000,3293.8000,-3293.8000,0.0854,0.0000,0.0000,0.0000,672.2041,4.9000,1.0000,672.2041,0.0000,0.0000,3966.0041,0.0000,-3966.0041,14.1576,6.8603,14563.5000,0.0000,14563.5000,0.3776,3936.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3936.0811,0.0000,0.0000,0.0000,10627.4189,10627.4189,13.9768,9.0111,11.4940,-19.4575,-291863.1337,15.2388,2497.3348,24.9733,15.2388,0.0000,128.6530,9.0111,7.8184,8.4148,-8.7627,-70101.2081,15.2388,5350.3226,53.5032,15.2388,0.0000,452.3761,7.8184,7.1630,7.4907,-5.5031,-38521.7892,15.2388,6372.5305,63.7253,15.2388,0.0000,590.6136,15.2388,418.8678,10.1592,0.0000,1171.6428,1590.5105,-312508.3000,-400486.1310,-400486.1310
2130.0000,6.8984,19.1206,0.0000,197148.0000,-197148.0000,5.1114,0.0000,0.0000,0.0000,43810.6667,4.5000,1.0000,43810.6667,0.0000,0.0000,240958.6667,0.0000,-240958.6667,13.1607,5.8634,19333.0000,0.0000,19333.0000,0.5012,5225.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5225.1351,0.0000,0.0000,0.0000,14107.8649,14107.8649,12.7941,24.8349,0.0000,18018.4000,-18018.4000,0.4672,0.0000,0.0000,0.0000,3677.2245,4.9000,1.0000,3677.2245,0.0000,0.0000,21695.6245,0.0000,-21695.6245,13.3579,6.0606,1338.1000,0.0000,1338.1000,0.0347,361.6486,3.7000,1.0000,0.0000,0.0000,0.0000,361.6486,0.0000,0.0000,0.0000,976.4514,976.4514,13.3326,25.3734,0.0000,3561.6000,-3561.6000,0.0923,0.0000,0.0000,0.0000,726.8571,4.9000,1.0000,726.8571,0.0000,0.0000,4288.4571,0.0000,-4288.4571,13.4440,6.1467,17116.4000,0.0000,17116.4000,0.4438,4626.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4626.0541,0.0000,0.0000,0.0000,12490.3459,12490.3459,13.1194,8.1986,10.6590,-12.6227,-189340.4891,9.9760,1693.9458,16.9395,9.9760,0.0000,36.0937,8.1986,7.3913,7.7950,-3.8824,-31059.5984,9.9760,3600.7108,36.0071,9.9760,0.0000,126.9143,7.3913,6.8984,7.1449,-2.7097,-18967.9986,9.9760,4237.3944,42.3739,9.9760,0.0000,165.6969,9.9760,129.6496,6.6506,0.0000,328.7048,458.3544,-180940.5000,-239368.0861,-239368.0861
2131.0000,6.7663,18.9885,0.0000,175545.6000,-175545.6000,4.5513,0.0000,0.0000,0.0000,39010.1333,4.5000,1.0000,39010.1333,0.0000,0.0000,214555.7333,0.0000,-214555.7333,13.3588,6.0615,19333.2000,0.0000,19333.2000,0.5012,5225.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5225.1892,0.0000,0.0000,0.0000,14108.0108,14108.0108,12.9253,24.9661,0.0000,1536.6000,-1536.6000,0.0398,0.0000,0.0000,0.0000,313.5918,4.9000,1.0000,313.5918,0.0000,0.0000,1850.1918,0.0000,-1850.1918,12.9821,5.6848,1014.8000,0.0000,1014.8000,0.0263,274.2703,3.7000,1.0000,0.0000,0.0000,0.0000,274.2703,0.0000,0.0000,0.0000,740.5297,740.5297,12.9594,25.0002,0.0000,3208.9000,-3208.9000,0.0832,0.0000,0.0000,0.0000,654.8776,4.9000,1.0000,654.8776,0.0000,0.0000,3863.7776,0.0000,-3863.7776,13.0781,5.7808,16330.9000,0.0000,16330.9000,0.4234,4413.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4413.7568,0.0000,0.0000,0.0000,11917.1432,11917.1432,12.7119,7.7835,10.2477,-10.6932,-160397.3996,8.4380,1458.3325,14.5833,8.4380,0.0000,21.8418,7.7835,7.1761,7.4798,-2.4712,-19769.2826,8.4380,3089.0403,30.8904,8.4380,0.0000,76.8013,7.1761,6.7663,6.9712,-1.9053,-13337.3367,8.4380,3612.4771,36.1248,8.4380,0.0000,100.2704,8.4380,81.6779,5.6254,0.0000,198.9135,280.5914,-143612.2000,-193504.0189,-193504.0189
2132.0000,6.6355,18.8573,6.3000,115354.4000,-115348.1000,2.9908,1.4318,4.4000,1.0000,25634.3111,4.5000,1.0000,25635.7429,0.0000,0.0000,140988.7111,4.8682,-140983.8429,12.7514,5.4541,19346.6000,0.0000,19346.6000,0.5016,5228.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5228.8108,0.0000,0.0000,0.0000,14117.7892,14117.7892,12.1390,12.1390,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.1390,4.8417,1112.9000,0.0000,1112.9000,0.0289,300.7838,3.7000,1.0000,0.0000,0.0000,0.0000,300.7838,0.0000,0.0000,0.0000,812.1162,812.1162,12.1037,24.1445,0.0000,2911.0000,-2911.0000,0.0755,0.0000,0.0000,0.0000,594.0816,4.9000,1.0000,594.0816,0.0000,0.0000,3505.0816,0.0000,-3505.0816,12.2558,4.9585,14956.3000,0.0000,14956.3000,0.3878,4042.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4042.2432,0.0000,0.0000,0.0000,10914.0568,10914.0568,11.7823,7.3680,9.5752,-6.7840,-101760.0725,5.9767,1063.4881,10.6349,5.9767,0.0000,7.7616,7.3680,6.9933,7.1807,-1.0796,-8636.4520,5.9767,2217.7375,22.1774,5.9767,0.0000,27.2918,6.9933,6.6355,6.8144,-1.1783,-8248.4379,5.9767,2577.0400,25.7704,5.9767,0.0000,35.6316,5.9767,31.6175,3.9845,0.0000,70.6850,102.3025,-82843.3000,-118644.9624,-118644.9624
2133.0000,6.5572,18.7762,42.8000,102572.5000,-102529.7000,2.6594,9.7273,4.4000,1.0000,22793.8889,4.5000,1.0000,22803.6162,0.0000,0.0000,125366.3889,33.0727,-125333.3162,12.7719,5.4746,16354.6000,0.0000,16354.6000,0.4240,4420.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4420.1622,0.0000,0.0000,0.0000,11934.4378,11934.4378,12.1801,4.4528,153.4000,0.0000,153.4000,0.0040,34.8636,4.4000,1.0000,0.0000,0.0000,0.0000,34.8636,0.0000,0.0000,0.0000,118.5364,118.5364,12.1742,4.8769,640.2000,0.0000,640.2000,0.0166,173.0270,3.7000,1.0000,0.0000,0.0000,0.0000,173.0270,0.0000,0.0000,0.0000,467.1730,467.1730,12.1511,24.1919,0.0000,2519.9000,-2519.9000,0.0653,0.0000,0.0000,0.0000,514.2653,4.9000,1.0000,514.2653,0.0000,0.0000,3034.1653,0.0000,-3034.1653,12.3015,5.0042,12207.0000,0.0000,12207.0000,0.3165,3299.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3299.1892,0.0000,0.0000,0.0000,8907.8108,8907.8108,11.8598,6.8651,9.3625,-6.7153,-100728.9354,5.2287,939.0642,9.3906,5.2287,0.0000,5.1970,6.8651,6.9304,6.8978,0.1646,1316.5050,5.2287,1965.2388,19.6524,5.2287,0.0000,18.2738,6.9304,6.5572,6.7438,-1.0753,-7527.0931,5.2287,2261.7831,22.6178,5.2287,0.0000,23.8579,5.2287,21.9065,3.4858,0.0000,47.3287,69.2352,-75694.4000,-106939.5235,-106939.5235
2134.0000,6.5115,18.7052,294.6000,79847.1000,-79552.5000,2.0702,66.9545,4.4000,1.0000,17743.8000,4.5000,1.0000,17810.7545,0.0000,0.0000,97590.9000,227.6455,-97363.2545,12.2189,4.9216,15982.7000,0.0000,15982.7000,0.4144,4319.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4319.6486,0.0000,0.0000,0.0000,11663.0514,11663.0514,11.5352,7.8538,5284.0000,1775.5000,3508.5000,0.1370,1200.9091,4.4000,1.0000,362.3469,4.9000,1.0000,1563.2560,0.0000,0.0000,2137.8469,4083.0909,1945.2440,11.4212,4.1239,465.6000,0.0000,465.6000,0.0121,125.8378,3.7000,1.0000,0.0000,0.0000,0.0000,125.8378,0.0000,0.0000,0.0000,339.7622,339.7622,11.4012,23.4420,0.0000,1512.2000,-1512.2000,0.0392,0.0000,0.0000,0.0000,308.6122,4.9000,1.0000,308.6122,0.0000,0.0000,1820.8122,0.0000,-1820.8122,11.5080,4.2107,10636.0000,0.0000,10636.0000,0.2758,2874.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2874.5946,0.0000,0.0000,0.0000,7761.4054,7761.4054,11.0530,6.8807,8.9668,-4.7451,-71176.5621,4.4229,808.2435,8.0824,4.4229,0.0000,3.1455,6.8807,6.7946,6.8376,-0.1836,-1468.6418,4.4229,1666.9257,16.6693,4.4229,0.0000,11.0603,6.7946,6.5115,6.6530,-0.6899,-4829.4000,4.4229,1921.1507,19.2115,4.4229,0.0000,14.4401,4.4229,13.8506,2.9486,0.0000,28.6459,42.4965,-50471.9000,-77474.6039,-77474.6039
2135.0000,6.4464,18.6093,545.5000,70968.5000,-70423.0000,1.8400,123.9773,4.4000,1.0000,15770.7778,4.5000,1.0000,15894.7551,0.0000,0.0000,86739.2778,421.5227,-86317.7551,12.0859,4.7886,15978.2000,0.0000,15978.2000,0.4143,4318.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4318.4324,0.0000,0.0000,0.0000,11659.7676,11659.7676,11.3241,11.1009,7871.6000,4905.7000,2965.9000,0.2041,1789.0000,4.4000,1.0000,1001.1633,4.9000,1.0000,2790.1633,0.0000,0.0000,5906.8633,6082.6000,175.7367,11.3127,4.0154,473.7000,0.0000,473.7000,0.0123,128.0270,3.7000,1.0000,0.0000,0.0000,0.0000,128.0270,0.0000,0.0000,0.0000,345.6730,345.6730,11.2901,23.3309,0.0000,824.6000,-824.6000,0.0214,0.0000,0.0000,0.0000,168.2857,4.9000,1.0000,168.2857,0.0000,0.0000,992.8857,0.0000,-992.8857,11.3549,4.0576,5922.9000,0.0000,5922.9000,0.1536,1600.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1600.7838,0.0000,0.0000,0.0000,4322.1162,4322.1162,11.0726,6.5323,8.8024,-4.6329,-69493.4126,3.9683,730.4484,7.3045,3.9683,0.0000,2.2719,6.5323,6.8200,6.6761,0.5504,4403.4571,3.9683,1506.6561,15.0666,3.9683,0.0000,7.9887,6.8200,6.4464,6.6332,-0.8168,-5717.3917,3.9683,1725.2688,17.2527,3.9683,0.0000,10.4299,3.9683,10.2964,2.6456,0.0000,20.6905,30.9868,-45906.9000,-70807.3473,-70807.3473
2136.0000,6.4407,18.5249,1159.9000,64925.2000,-63765.3000,1.6833,263.6136,4.4000,1.0000,14427.8222,4.5000,1.0000,14691.4359,0.0000,0.0000,79353.0222,896.2864,-78456.7359,11.8671,4.5699,15962.5000,0.0000,15962.5000,0.4139,4314.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4314.1892,0.0000,0.0000,0.0000,11648.3108,11648.3108,11.0615,6.9607,12741.9000,3837.6000,8904.3000,0.3304,2895.8864,4.4000,1.0000,783.1837,4.9000,1.0000,3679.0700,0.0000,0.0000,4620.7837,9846.0136,5225.2300,10.7001,3.4028,462.4000,0.0000,462.4000,0.0120,124.9730,3.7000,1.0000,0.0000,0.0000,0.0000,124.9730,0.0000,0.0000,0.0000,337.4270,337.4270,10.6768,14.8861,496.8000,492.5000,4.3000,0.0129,112.9091,4.4000,1.0000,100.5102,4.9000,1.0000,213.4193,0.0000,0.0000,593.0102,383.8909,-209.1193,10.6912,3.3939,1799.0000,0.0000,1799.0000,0.0466,486.2162,3.7000,1.0000,0.0000,0.0000,0.0000,486.2162,0.0000,0.0000,0.0000,1312.7838,1312.7838,10.6004,6.5892,8.5948,-3.8664,-57995.5041,3.7485,696.3486,6.9635,3.7485,0.0000,1.9149,6.5892,6.7133,6.6512,0.2244,1795.0115,3.7485,1424.8235,14.2482,3.7485,0.0000,6.7334,6.7133,6.4407,6.5770,-0.5631,-3941.6109,3.7485,1633.8991,16.3390,3.7485,0.0000,8.7910,3.7485,8.8123,2.4990,0.0000,17.4394,26.2517,-36632.8000,-60142.1036,-60142.1036
2137.0000,6.4584,18.4233,1995.6000,59942.3000,-57946.7000,1.5541,453.5455,4.4000,1.0000,13320.5111,4.5000,1.0000,13774.0566,0.0000,0.0000,73262.8111,1542.0545,-71720.7566,11.4094,4.1121,15961.2000,0.0000,15961.2000,0.4138,4313.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4313.8378,0.0000,0.0000,0.0000,11647.3622,11647.3622,10.6054,3.6185,17945.1000,1103.4000,16841.7000,0.4653,4078.4318,4.4000,1.0000,225.1837,4.9000,1.0000,4303.6155,0.0000,0.0000,1328.5837,13866.6682,12538.0845,9.7399,2.4426,474.2000,0.0000,474.2000,0.0123,128.1622,3.7000,1.0000,0.0000,0.0000,0.0000,128.1622,0.0000,0.0000,0.0000,346.0378,346.0378,9.7160,5.1123,1237.0000,320.9000,916.1000,0.0321,281.1364,4.4000,1.0000,65.4898,4.9000,1.0000,346.6262,0.0000,0.0000,386.3898,955.8636,569.4738,9.6767,2.3794,1012.9000,0.0000,1012.9000,0.0263,273.7568,3.7000,1.0000,0.0000,0.0000,0.0000,273.7568,0.0000,0.0000,0.0000,739.1432,739.1432,9.6256,6.9941,8.3099,-2.5413,-38119.7027,3.7557,706.5560,7.0656,3.7557,0.0000,1.9260,6.9941,6.5287,6.7614,-0.8427,-6741.9176,3.7557,1420.4023,14.2040,3.7557,0.0000,6.7722,6.5287,6.4584,6.4935,-0.1456,-1019.0347,3.7557,1643.2921,16.4329,3.7557,0.0000,8.8417,3.7557,8.8586,2.5038,0.0000,17.5400,26.3985,-22740.6000,-45880.6550,-45880.6550
2138.0000,6.4334,18.2693,2752.4000,55047.9000,-52295.5000,1.4272,625.5455,4.4000,1.0000,12232.8667,4.5000,1.0000,12858.4121,0.0000,0.0000,67280.7667,2126.8545,-65153.9121,11.0394,3.7421,15965.5000,0.0000,15965.5000,0.4139,4315.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4315.0000,0.0000,0.0000,0.0000,11650.5000,11650.5000,10.2158,2.4885,20296.4000,0.0000,20296.4000,0.5262,4612.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4612.8182,0.0000,0.0000,0.0000,15683.5818,15683.5818,9.1071,1.8098,462.8000,0.0000,462.8000,0.0120,125.0811,3.7000,1.0000,0.0000,0.0000,0.0000,125.0811,0.0000,0.0000,0.0000,337.7189,337.7189,9.0832,2.4900,2106.5000,198.4000,1908.1000,0.0546,478.7500,4.4000,1.0000,40.4898,4.9000,1.0000,519.2398,0.0000,0.0000,238.8898,1627.7500,1388.8602,8.9850,1.6877,424.2000,0.0000,424.2000,0.0110,114.6486,3.7000,1.0000,0.0000,0.0000,0.0000,114.6486,0.0000,0.0000,0.0000,309.5514,309.5514,8.9631,7.1812,8.0722,-1.6804,-25206.0345,3.6675,697.2946,6.9729,3.6675,0.0000,1.7934,7.1812,6.4663,6.8237,-1.2642,-10113.5212,3.6675,1383.0929,13.8309,3.6675,0.0000,6.3059,6.4663,6.4334,6.4499,-0.0663,-464.1441,3.6675,1607.8871,16.0789,3.6675,0.0000,8.2329,3.6675,8.3017,2.4450,0.0000,16.3322,24.6340,-13238.5000,-35783.6998,-35783.6998
2139.0000,6.4297,18.1252,3424.2000,50237.7000,-46813.5000,1.3025,778.2273,4.4000,1.0000,11163.9333,4.5000,1.0000,11942.1606,0.0000,0.0000,61401.6333,2645.9727,-58755.6606,10.4280,3.1307,15952.9000,0.0000,15952.9000,0.4136,4311.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4311.5946,0.0000,0.0000,0.0000,11641.3054,11641.3054,9.6358,1.9085,27645.2000,0.0000,27645.2000,0.7168,6283.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6283.0000,0.0000,0.0000,0.0000,21362.2000,21362.2000,8.1821,0.8848,473.6000,0.0000,473.6000,0.0123,128.0000,3.7000,1.0000,0.0000,0.0000,0.0000,128.0000,0.0000,0.0000,0.0000,345.6000,345.6000,8.1586,0.8237,3234.2000,105.4000,3128.8000,0.0839,735.0455,4.4000,1.0000,21.5102,4.9000,1.0000,756.5557,0.0000,0.0000,126.9102,2499.1545,2372.2443,7.9972,0.6999,424.2000,0.0000,424.2000,0.0110,114.6486,3.7000,1.0000,0.0000,0.0000,0.0000,114.6486,0.0000,0.0000,0.0000,309.5514,309.5514,7.9761,7.5811,7.7786,-0.3870,-5804.6409,3.8100,733.9646,7.3396,3.8100,0.0000,2.0107,7.5811,6.3575,6.9693,-2.2476,-17981.0671,3.8100,1427.3622,14.2736,3.8100,0.0000,7.0700,6.3575,6.4297,6.3936,0.1516,1060.9484,3.8100,1674.6779,16.7468,3.8100,0.0000,9.2305,3.8100,9.2124,2.5400,0.0000,18.3111,27.5236,811.2000,-22724.7595,-22724.7595
2140.0000,6.3427,18.2306,2902.0000,67075.5000,-64173.5000,1.7391,659.5455,4.4000,1.0000,14905.6667,4.5000,1.0000,15565.2121,0.0000,0.0000,81981.1667,2242.4545,-79738.7121,10.9935,3.6962,15949.0000,0.0000,15949.0000,0.4135,4310.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4310.5405,0.0000,0.0000,0.0000,11638.4595,11638.4595,10.3147,2.5874,25948.9000,0.0000,25948.9000,0.6728,5897.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5897.4773,0.0000,0.0000,0.0000,20051.4227,20051.4227,9.1452,1.8479,470.6000,0.0000,470.6000,0.0122,127.1892,3.7000,1.0000,0.0000,0.0000,0.0000,127.1892,0.0000,0.0000,0.0000,343.4108,343.4108,9.1252,1.7090,3842.9000,99.3000,3743.6000,0.0996,873.3864,4.4000,1.0000,20.2653,4.9000,1.0000,893.6517,0.0000,0.0000,119.5653,2969.5136,2849.9483,8.9589,1.6616,1012.6000,0.0000,1012.6000,0.0263,273.6757,3.7000,1.0000,0.0000,0.0000,0.0000,273.6757,0.0000,0.0000,0.0000,738.9243,738.9243,8.9158,6.9191,7.9175,-2.2823,-34233.7760,4.4451,851.0114,8.5101,4.4451,0.0000,3.1932,6.9191,6.6297,6.7744,-0.6202,-4961.7993,4.4451,1680.1359,16.8014,4.4451,0.0000,11.2280,6.6297,6.3427,6.4862,-0.7030,-4920.9712,4.4451,1945.5872,19.4559,4.4451,0.0000,14.6591,4.4451,14.0420,2.9634,0.0000,29.0803,43.1223,-17048.8000,-44116.5465,-44116.5465
2141.0000,6.3779,18.2728,3135.8000,74035.3000,-70899.5000,1.9195,712.6818,4.4000,1.0000,16452.2889,4.5000,1.0000,17164.9707,0.0000,0.0000,90487.5889,2423.1182,-88064.4707,10.8097,3.5124,15966.3000,0.0000,15966.3000,0.4140,4315.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4315.2162,0.0000,0.0000,0.0000,11651.0838,11651.0838,10.2234,2.4961,32410.5000,0.0000,32410.5000,0.8403,7366.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7366.0227,0.0000,0.0000,0.0000,25044.4773,25044.4773,8.9630,1.6657,621.8000,0.0000,621.8000,0.0161,168.0541,3.7000,1.0000,0.0000,0.0000,0.0000,168.0541,0.0000,0.0000,0.0000,453.7459,453.7459,8.9402,1.9175,3915.2000,229.1000,3686.1000,0.1015,889.8182,4.4000,1.0000,46.7551,4.9000,1.0000,936.5733,0.0000,0.0000,275.8551,3025.3818,2749.5267,8.8018,1.5045,5523.8000,0.0000,5523.8000,0.1432,1492.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1492.9189,0.0000,0.0000,0.0000,4030.8811,4030.8811,8.5990,7.1016,7.8503,-1.9836,-29754.5639,5.1519,989.2920,9.8929,5.1519,0.0000,4.9713,7.1016,6.5654,6.8335,-1.3318,-10654.7683,5.1519,1942.0457,19.4205,5.1519,0.0000,17.4804,6.5654,6.3779,6.4716,-0.5322,-3725.4237,5.1519,2256.4359,22.5644,5.1519,0.0000,22.8220,5.1519,21.0356,3.4346,0.0000,45.2737,66.3093,-12691.0000,-44134.7559,-44134.7559
2142.0000,6.4080,18.5540,1324.7000,134192.8000,-132868.1000,3.4792,301.0682,4.4000,1.0000,29820.6222,4.5000,1.0000,30121.6904,0.0000,0.0000,164013.4222,1023.6318,-162989.7904,12.1583,4.8610,15963.1000,0.0000,15963.1000,0.4139,4314.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4314.3514,0.0000,0.0000,0.0000,11648.7486,11648.7486,11.7473,4.0201,15973.2000,0.0000,15973.2000,0.4141,3630.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3630.2727,0.0000,0.0000,0.0000,12342.9273,12342.9273,11.3119,4.0146,581.1000,0.0000,581.1000,0.0151,157.0541,3.7000,1.0000,0.0000,0.0000,0.0000,157.0541,0.0000,0.0000,0.0000,424.0459,424.0459,11.2969,5.1790,3588.9000,479.7000,3109.2000,0.0930,815.6591,4.4000,1.0000,97.8980,4.9000,1.0000,913.5571,0.0000,0.0000,577.5980,2773.2409,2195.6429,11.2195,3.9222,18665.4000,0.0000,18665.4000,0.4839,5044.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5044.7027,0.0000,0.0000,0.0000,13620.6973,13620.6973,10.7389,6.5409,8.6399,-7.9327,-118990.1945,7.3489,1362.4409,13.6244,7.3489,0.0000,14.4288,6.5409,6.6474,6.5942,0.3772,3017.3814,7.3489,2800.5979,28.0060,7.3489,0.0000,50.7353,6.6474,6.4080,6.5277,-0.9693,-6784.9151,7.3489,3210.4198,32.1042,7.3489,0.0000,66.2391,7.3489,55.8141,4.8993,0.0000,131.4032,187.2173,-78576.1000,-122757.7283,-122757.7283
2143.0000,6.4399,18.6552,155.5000,173670.8000,-173515.3000,4.5027,35.3409,4.4000,1.0000,38593.5111,4.5000,1.0000,38628.8520,0.0000,0.0000,212264.3111,120.1591,-212144.1520,12.4592,5.1619,27119.1000,0.0000,27119.1000,0.7031,7329.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7329.4865,0.0000,0.0000,0.0000,19789.6135,19789.6135,11.8977,4.1704,9493.7000,0.0000,9493.7000,0.2461,2157.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2157.6591,0.0000,0.0000,0.0000,7336.0409,7336.0409,11.6895,4.3922,1209.1000,0.0000,1209.1000,0.0313,326.7838,3.7000,1.0000,0.0000,0.0000,0.0000,326.7838,0.0000,0.0000,0.0000,882.3162,882.3162,11.6645,5.8381,3624.4000,572.2000,3052.2000,0.0940,823.7273,4.4000,1.0000,116.7755,4.9000,1.0000,940.5028,0.0000,0.0000,688.9755,2800.6727,2111.6972,11.6046,4.3073,19842.2000,0.0000,19842.2000,0.5144,5362.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5362.7568,0.0000,0.0000,0.0000,14479.4432,14479.4432,11.1937,6.9751,9.0844,-9.9120,-148680.1980,9.1376,1661.2102,16.6121,9.1376,0.0000,27.7375,6.9751,6.6249,6.8000,-1.5431,-12344.9165,9.1376,3449.7427,34.4974,9.1376,0.0000,97.5321,6.6249,6.4399,6.5324,-0.9314,-6519.9264,9.1376,3991.0020,39.9100,9.1376,0.0000,127.3361,9.1376,101.7479,6.0918,0.0000,252.6057,354.3536,-112799.0000,-167545.0409,-167545.0409
2144.0000,6.4726,18.6948,0.1000,191856.0000,-191855.9000,4.9742,0.0227,4.4000,1.0000,42634.6667,4.5000,1.0000,42634.6894,0.0000,0.0000,234490.6667,0.0773,-234490.5894,12.4481,5.1508,33099.3000,0.0000,33099.3000,0.8582,8945.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8945.7568,0.0000,0.0000,0.0000,24153.5432,24153.5432,11.8326,23.8485,34.8000,10802.3000,-10767.5000,0.2801,7.9091,4.4000,1.0000,2204.5510,4.9000,1.0000,2212.4601,0.0000,0.0000,13006.8510,26.8909,-12979.9601,12.1633,4.8660,2075.3000,0.0000,2075.3000,0.0538,560.8919,3.7000,1.0000,0.0000,0.0000,0.0000,560.8919,0.0000,0.0000,0.0000,1514.4081,1514.4081,12.1247,5.1692,4724.6000,302.8000,4421.8000,0.1225,1073.7727,4.4000,1.0000,61.7959,4.9000,1.0000,1135.5686,0.0000,0.0000,364.5959,3650.8273,3286.2314,12.0410,4.7437,19057.6000,0.0000,19057.6000,0.4941,5150.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5150.7027,0.0000,0.0000,0.0000,13906.8973,13906.8973,11.6866,7.2573,9.4719,-11.5878,-173816.8286,10.1743,1818.5652,18.1857,10.1743,0.0000,38.2894,7.2573,6.7136,6.9854,-2.6671,-21336.4794,10.1743,3808.8646,38.0886,10.1743,0.0000,134.6351,6.7136,6.4726,6.5931,-1.3509,-9456.1615,10.1743,4431.4594,44.3146,10.1743,0.0000,175.7769,10.1743,136.8949,6.7829,0.0000,348.7014,485.5963,-143969.4000,-204609.4695,-204609.4695
2145.0000,6.5245,18.7467,0.0000,206550.6000,-206550.6000,5.3552,0.0000,0.0000,0.0000,45900.1333,4.5000,1.0000,45900.1333,0.0000,0.0000,252450.7333,0.0000,-252450.7333,12.5076,5.2103,37642.6000,0.0000,37642.6000,0.9760,10173.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10173.6757,0.0000,0.0000,0.0000,27468.9243,27468.9243,11.8565,23.8974,0.0000,13050.7000,-13050.7000,0.3384,0.0000,0.0000,0.0000,2663.4082,4.9000,1.0000,2663.4082,0.0000,0.0000,15714.1082,0.0000,-15714.1082,12.2290,4.9317,2243.4000,0.0000,2243.4000,0.0582,606.3243,3.7000,1.0000,0.0000,0.0000,0.0000,606.3243,0.0000,0.0000,0.0000,1637.0757,1637.0757,12.1902,5.0330,5102.3000,241.6000,4860.7000,0.1323,1159.6136,4.4000,1.0000,49.3061,4.9000,1.0000,1208.9198,0.0000,0.0000,290.9061,3942.6864,3651.7802,12.1036,4.8063,16703.9000,0.0000,16703.9000,0.4331,4514.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4514.5676,0.0000,0.0000,0.0000,12189.3324,12189.3324,11.8147,7.5469,9.6808,-12.0052,-180077.4789,10.9396,1937.6467,19.3765,10.9396,0.0000,47.5958,7.5469,6.8316,7.1893,-3.7725,-30179.7699,10.9396,4057.7029,40.5770,10.9396,0.0000,167.3589,6.8316,6.5245,6.6780,-1.8515,-12960.4800,10.9396,4746.3451,47.4635,10.9396,0.0000,218.5006,10.9396,167.2768,7.2931,0.0000,433.4553,600.7321,-158150.7000,-223217.7288,-223217.7288
2146.0000,6.5994,18.8217,0.0000,222225.2000,-222225.2000,5.7616,0.0000,0.0000,0.0000,49383.3778,4.5000,1.0000,49383.3778,0.0000,0.0000,271608.5778,0.0000,-271608.5778,12.5525,5.2552,44442.2000,0.0000,44442.2000,1.1522,12011.4054,3.7000,1.0000,0.0000,0.0000,0.0000,12011.4054,0.0000,0.0000,0.0000,32430.7946,32430.7946,11.8417,23.8825,0.0000,15334.2000,-15334.2000,0.3976,0.0000,0.0000,0.0000,3129.4286,4.9000,1.0000,3129.4286,0.0000,0.0000,18463.6286,0.0000,-18463.6286,12.2464,4.9491,2304.2000,0.0000,2304.2000,0.0597,622.7568,3.7000,1.0000,0.0000,0.0000,0.0000,622.7568,0.0000,0.0000,0.0000,1681.4432,1681.4432,12.2095,5.4143,4724.6000,365.7000,4358.9000,0.1225,1073.7727,4.4000,1.0000,74.6327,4.9000,1.0000,1148.4054,0.0000,0.0000,440.3327,3650.8273,3210.4946,12.1392,4.8419,15134.8000,0.0000,15134.8000,0.3924,4090.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4090.4865,0.0000,0.0000,0.0000,11044.3135,11044.3135,11.8971,7.8065,9.8518,-12.4423,-186634.5507,11.8291,2079.6961,20.7970,11.8291,0.0000,60.1753,7.8065,6.9758,7.3911,-4.7375,-37900.2709,11.8291,4347.7995,43.4780,11.8291,0.0000,211.5915,6.9758,6.5994,6.7876,-2.4529,-17170.3387,11.8291,5106.7019,51.0670,11.8291,0.0000,276.2499,11.8291,207.6515,7.8860,0.0000,548.0167,755.6683,-171319.3000,-241705.1604,-241705.1604
2147.0000,6.6989,18.9211,0.0000,237951.5000,-237951.5000,6.1693,0.0000,0.0000,0.0000,52878.1111,4.5000,1.0000,52878.1111,0.0000,0.0000,290829.6111,0.0000,-290829.6111,12.5495,5.2522,46710.2000,0.0000,46710.2000,1.2110,12624.3784,3.7000,1.0000,0.0000,0.0000,0.0000,12624.3784,0.0000,0.0000,0.0000,34085.8216,34085.8216,11.8638,23.9046,0.0000,27327.5000,-27327.5000,0.7085,0.0000,0.0000,0.0000,5577.0408,4.9000,1.0000,5577.0408,0.0000,0.0000,32904.5408,0.0000,-32904.5408,12.5257,5.2284,2725.6000,0.0000,2725.6000,0.0707,736.6486,3.7000,1.0000,0.0000,0.0000,0.0000,736.6486,0.0000,0.0000,0.0000,1988.9514,1988.9514,12.4857,5.9059,4488.9000,427.8000,4061.1000,0.1164,1020.2045,4.4000,1.0000,87.3061,4.9000,1.0000,1107.5107,0.0000,0.0000,515.1061,3468.6955,2953.5893,12.4263,5.1290,12192.7000,0.0000,12192.7000,0.3161,3295.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3295.3243,0.0000,0.0000,0.0000,8897.3757,8897.3757,12.2473,8.0520,10.1496,-13.9031,-208546.7242,12.8881,2236.8759,22.3688,12.8881,0.0000,77.8275,8.0520,7.1400,7.5960,-5.6667,-45333.2050,12.8881,4693.5448,46.9354,12.8881,0.0000,273.6611,7.1400,6.6989,6.9194,-3.1326,-21928.4847,12.8881,5530.6213,55.3062,12.8881,0.0000,357.2867,12.8881,263.2779,8.5921,0.0000,708.7754,972.0533,-199589.4000,-275808.4139,-275808.4139
2148.0000,6.7851,19.0073,0.0000,251538.8000,-251538.8000,6.5216,0.0000,0.0000,0.0000,55897.5111,4.5000,1.0000,55897.5111,0.0000,0.0000,307436.3111,0.0000,-307436.3111,12.7551,5.4578,40477.9000,0.0000,40477.9000,1.0495,10939.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10939.9730,0.0000,0.0000,0.0000,29537.9270,29537.9270,12.1815,24.2224,0.0000,32343.9000,-32343.9000,0.8386,0.0000,0.0000,0.0000,6600.7959,4.9000,1.0000,6600.7959,0.0000,0.0000,38944.6959,0.0000,-38944.6959,12.9378,5.6405,3263.5000,0.0000,3263.5000,0.0846,882.0270,3.7000,1.0000,0.0000,0.0000,0.0000,882.0270,0.0000,0.0000,0.0000,2381.4730,2381.4730,12.8915,5.8511,5064.4000,288.9000,4775.5000,0.1313,1151.0000,4.4000,1.0000,58.9592,4.9000,1.0000,1209.9592,0.0000,0.0000,347.8592,3913.4000,3565.5408,12.8223,5.5250,10623.5000,0.0000,10623.5000,0.2754,2871.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2871.2162,0.0000,0.0000,0.0000,7752.2838,7752.2838,12.6718,8.2366,10.4542,-15.2266,-228399.2001,13.3515,2287.1199,22.8712,13.3515,0.0000,86.5281,8.2366,7.2708,7.7537,-6.2169,-49735.5404,13.3515,4828.0044,48.2800,13.3515,0.0000,304.2543,7.2708,6.7851,7.0279,-3.5727,-25009.0419,13.3515,5701.3251,57.0133,13.3515,0.0000,397.2285,13.3515,290.3393,8.9010,0.0000,788.0109,1078.3501,-224742.3000,-303143.7824,-303143.7824
2149.0000,6.9133,19.1355,0.0000,264821.4000,-264821.4000,6.8660,0.0000,0.0000,0.0000,58849.2000,4.5000,1.0000,58849.2000,0.0000,0.0000,323670.6000,0.0000,-323670.6000,12.7215,5.4242,46708.7000,0.0000,46708.7000,1.2110,12623.9730,3.7000,1.0000,0.0000,0.0000,0.0000,12623.9730,0.0000,0.0000,0.0000,34084.7270,34084.7270,12.1098,24.1507,0.0000,41863.0000,-41863.0000,1.0854,0.0000,0.0000,0.0000,8543.4694,4.9000,1.0000,8543.4694,0.0000,0.0000,50406.4694,0.0000,-50406.4694,13.0144,5.7171,3111.4000,0.0000,3111.4000,0.0807,840.9189,3.7000,1.0000,0.0000,0.0000,0.0000,840.9189,0.0000,0.0000,0.0000,2270.4811,2270.4811,12.9736,5.6532,5561.2000,187.9000,5373.3000,0.1442,1263.9091,4.4000,1.0000,38.3469,4.9000,1.0000,1302.2560,0.0000,0.0000,226.2469,4297.2909,4071.0440,12.9006,5.6033,9446.7000,0.0000,9446.7000,0.2449,2553.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2553.1622,0.0000,0.0000,0.0000,6893.5378,6893.5378,12.7769,8.5376,10.6572,-15.7493,-236239.9360,14.4482,2453.5302,24.5353,14.4482,0.0000,109.6503,8.5376,7.4660,8.0018,-7.4650,-59719.8330,14.4482,5166.8833,51.6688,14.4482,0.0000,385.5580,7.4660,6.9133,7.1896,-4.3996,-30797.5105,14.4482,6124.6064,61.2461,14.4482,0.0000,503.3771,14.4482,361.3414,9.6321,0.0000,998.5854,1359.9268,-242044.3000,-326757.2795,-326757.2795
2150.0000,7.0398,19.2620,0.0000,280995.1000,-280995.1000,7.2853,0.0000,0.0000,0.0000,62443.3556,4.5000,1.0000,62443.3556,0.0000,0.0000,343438.4556,0.0000,-343438.4556,12.9002,5.6029,44443.2000,0.0000,44443.2000,1.1523,12011.6757,3.7000,1.0000,0.0000,0.0000,0.0000,12011.6757,0.0000,0.0000,0.0000,32431.5243,32431.5243,12.3468,24.3876,0.0000,49302.7000,-49302.7000,1.2783,0.0000,0.0000,0.0000,10061.7755,4.9000,1.0000,10061.7755,0.0000,0.0000,59364.4755,0.0000,-59364.4755,13.3598,6.0625,2054.5000,0.0000,2054.5000,0.0533,555.2703,3.7000,1.0000,0.0000,0.0000,0.0000,555.2703,0.0000,0.0000,0.0000,1499.2297,1499.2297,13.3342,6.0104,5623.1000,188.4000,5434.7000,0.1458,1277.9773,4.4000,1.0000,38.4490,4.9000,1.0000,1316.4263,0.0000,0.0000,226.8490,4345.1227,4118.2737,13.2639,5.9666,8269.8000,0.0000,8269.8000,0.2144,2235.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2235.0811,0.0000,0.0000,0.0000,6034.7189,6034.7189,13.1610,8.7695,10.9652,-17.1567,-257350.8096,15.1940,2546.4584,25.4646,15.1940,0.0000,127.5209,8.7695,7.6437,8.2066,-8.2469,-65975.5627,15.1940,5384.1658,53.8417,15.1940,0.0000,448.3955,7.6437,7.0398,7.3418,-5.0561,-35392.8121,15.1940,6396.6032,63.9660,15.1940,0.0000,585.4166,15.1940,415.4589,10.1293,0.0000,1161.3331,1576.7920,-270095.6000,-358719.1843,-358719.1843
2151.0000,7.1821,19.4044,0.0000,294270.6000,-294270.6000,7.6295,0.0000,0.0000,0.0000,65393.4667,4.5000,1.0000,65393.4667,0.0000,0.0000,359664.0667,0.0000,-359664.0667,13.0004,5.7031,42176.1000,0.0000,42176.1000,1.0935,11398.9459,3.7000,1.0000,0.0000,0.0000,0.0000,11398.9459,0.0000,0.0000,0.0000,30777.1541,30777.1541,12.5025,24.5434,0.0000,58977.6000,-58977.6000,1.5291,0.0000,0.0000,0.0000,12036.2449,4.9000,1.0000,12036.2449,0.0000,0.0000,71013.8449,0.0000,-71013.8449,13.6513,6.3540,1977.9000,0.0000,1977.9000,0.0513,534.5676,3.7000,1.0000,0.0000,0.0000,0.0000,534.5676,0.0000,0.0000,0.0000,1443.3324,1443.3324,13.6280,6.6184,5258.2000,313.4000,4944.8000,0.1363,1195.0455,4.4000,1.0000,63.9592,4.9000,1.0000,1259.0046,0.0000,0.0000,377.3592,4063.1545,3685.7954,13.5684,6.2711,9446.7000,0.0000,9446.7000,0.2449,2553.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2553.1622,0.0000,0.0000,0.0000,6893.5378,6893.5378,13.4568,9.0357,11.2463,-18.2198,-273297.3903,16.0270,2654.1716,26.5417,16.0270,0.0000,149.6650,9.0357,7.8403,8.4380,-9.2368,-73894.0170,16.0270,5621.2431,56.2124,16.0270,0.0000,526.2596,7.8403,7.1821,7.5112,-5.8124,-40686.6845,16.0270,6695.9378,66.9594,16.0270,0.0000,687.0744,16.0270,481.7669,10.6846,0.0000,1362.9990,1844.7659,-294702.7000,-387878.0919,-387878.0919
2152.0000,7.2883,19.5105,0.0000,298078.5000,-298078.5000,7.7282,0.0000,0.0000,0.0000,66239.6667,4.5000,1.0000,66239.6667,0.0000,0.0000,364318.1667,0.0000,-364318.1667,13.1065,5.8092,35936.6000,0.0000,35936.6000,0.9317,9712.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9712.5946,0.0000,0.0000,0.0000,26224.0054,26224.0054,12.6877,24.7285,0.0000,65433.4000,-65433.4000,1.6965,0.0000,0.0000,0.0000,13353.7551,4.9000,1.0000,13353.7551,0.0000,0.0000,78787.1551,0.0000,-78787.1551,13.9460,6.6487,2562.7000,0.0000,2562.7000,0.0664,692.6216,3.7000,1.0000,0.0000,0.0000,0.0000,692.6216,0.0000,0.0000,0.0000,1870.0784,1870.0784,13.9161,7.8630,4415.9000,614.0000,3801.9000,0.1145,1003.6136,4.4000,1.0000,125.3061,4.9000,1.0000,1128.9198,0.0000,0.0000,739.3061,3412.2864,2672.9802,13.8734,6.5761,11015.8000,0.0000,11015.8000,0.2856,2977.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2977.2432,0.0000,0.0000,0.0000,8038.5568,8038.5568,13.7450,9.2108,11.4779,-18.9279,-283918.2423,16.2345,2662.3071,26.6231,16.2345,0.0000,155.5540,9.2108,7.9796,8.5952,-9.6367,-77093.6449,16.2345,5654.5125,56.5451,16.2345,0.0000,546.9668,7.9796,7.2883,7.6339,-6.1840,-43287.8138,16.2345,6745.3072,67.4531,16.2345,0.0000,714.1094,16.2345,499.2777,10.8230,0.0000,1416.6302,1915.9079,-310194.9000,-404299.7010,-404299.7010
2153.0000,7.3371,19.5594,0.0000,306645.8000,-306645.8000,7.9504,0.0000,0.0000,0.0000,68143.5111,4.5000,1.0000,68143.5111,0.0000,0.0000,374789.3111,0.0000,-374789.3111,13.4795,6.1822,23460.2000,0.0000,23460.2000,0.6082,6340.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6340.5946,0.0000,0.0000,0.0000,17119.6054,17119.6054,13.1989,25.2397,0.0000,57178.0000,-57178.0000,1.4824,0.0000,0.0000,0.0000,11668.9796,4.9000,1.0000,11668.9796,0.0000,0.0000,68846.9796,0.0000,-68846.9796,14.3272,7.0299,1617.6000,0.0000,1617.6000,0.0419,437.1892,3.7000,1.0000,0.0000,0.0000,0.0000,437.1892,0.0000,0.0000,0.0000,1180.4108,1180.4108,14.3079,9.8041,3336.7000,893.3000,2443.4000,0.0865,758.3409,4.4000,1.0000,182.3061,4.9000,1.0000,940.6470,0.0000,0.0000,1075.6061,2578.3591,1502.7530,14.2832,6.9859,14546.4000,0.0000,14546.4000,0.3771,3931.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3931.4595,0.0000,0.0000,0.0000,10614.9405,10614.9405,14.1093,9.2860,11.6976,-19.6203,-294304.8526,15.8200,2570.4067,25.7041,15.8200,0.0000,143.9408,9.2860,8.0401,8.6630,-9.5029,-76023.5501,15.8200,5493.6357,54.9364,15.8200,0.0000,506.1317,8.0401,7.3371,7.6886,-6.1272,-42890.1783,15.8200,6556.9644,65.5696,15.8200,0.0000,660.7959,15.8200,464.6985,10.5466,0.0000,1310.8684,1775.5669,-321756.2000,-413218.5810,-413218.5810
2154.0000,7.0265,19.2487,0.0000,203152.6000,-203152.6000,5.2671,0.0000,0.0000,0.0000,45145.0222,4.5000,1.0000,45145.0222,0.0000,0.0000,248297.6222,0.0000,-248297.6222,13.3494,6.0521,19310.4000,0.0000,19310.4000,0.5007,5219.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5219.0270,0.0000,0.0000,0.0000,14091.3730,14091.3730,12.9906,25.0314,0.0000,17855.1000,-17855.1000,0.4629,0.0000,0.0000,0.0000,3643.8980,4.9000,1.0000,3643.8980,0.0000,0.0000,21498.9980,0.0000,-21498.9980,13.5381,6.2408,1330.1000,0.0000,1330.1000,0.0345,359.4865,3.7000,1.0000,0.0000,0.0000,0.0000,359.4865,0.0000,0.0000,0.0000,970.6135,970.6135,13.5133,10.1912,3051.5000,1116.4000,1935.1000,0.0791,693.5227,4.4000,1.0000,227.8367,4.9000,1.0000,921.3595,0.0000,0.0000,1344.2367,2357.9773,1013.7405,13.4875,6.1902,17096.2000,0.0000,17096.2000,0.4433,4620.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4620.5946,0.0000,0.0000,0.0000,12475.6054,12475.6054,13.1698,8.4355,10.8027,-12.3943,-185915.0425,10.1813,1718.2280,17.1823,10.1813,0.0000,38.3688,8.4355,7.5573,7.9964,-4.3107,-34485.8527,10.1813,3641.8597,36.4186,10.1813,0.0000,134.9144,7.5573,7.0265,7.2919,-2.9778,-20844.3925,10.1813,4295.9589,42.9596,10.1813,0.0000,176.1416,10.1813,137.1565,6.7875,0.0000,349.4248,486.5813,-181335.9000,-241245.2878,-241245.2878
2155.0000,6.8907,19.1130,0.0000,188958.3000,-188958.3000,4.8991,0.0000,0.0000,0.0000,41990.7333,4.5000,1.0000,41990.7333,0.0000,0.0000,230949.0333,0.0000,-230949.0333,13.5293,6.2320,19326.2000,0.0000,19326.2000,0.5011,5223.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5223.2973,0.0000,0.0000,0.0000,14102.9027,14102.9027,13.1239,25.1648,0.0000,2924.3000,-2924.3000,0.0758,0.0000,0.0000,0.0000,596.7959,4.9000,1.0000,596.7959,0.0000,0.0000,3521.0959,0.0000,-3521.0959,13.2252,5.9279,1018.8000,0.0000,1018.8000,0.0264,275.3514,3.7000,1.0000,0.0000,0.0000,0.0000,275.3514,0.0000,0.0000,0.0000,743.4486,743.4486,13.2038,9.2447,3386.2000,1059.7000,2326.5000,0.0878,769.5909,4.4000,1.0000,216.2653,4.9000,1.0000,985.8562,0.0000,0.0000,1275.9653,2616.6091,1340.6438,13.1653,5.8680,16311.7000,0.0000,16311.7000,0.4229,4408.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4408.5676,0.0000,0.0000,0.0000,11903.1324,11903.1324,12.8231,8.0763,10.4497,-11.0090,-165135.5001,9.0196,1545.3670,15.4537,9.0196,0.0000,26.6769,8.0763,7.3435,7.7099,-3.1868,-25494.2002,9.0196,3267.9837,32.6798,9.0196,0.0000,93.8027,7.3435,6.8907,7.1171,-2.2500,-15750.3014,9.0196,3836.0099,38.3601,9.0196,0.0000,122.4670,9.0196,98.1637,6.0131,0.0000,242.9466,341.1103,-152899.4000,-206380.0017,-206380.0017
2156.0000,6.7414,18.9636,0.0000,125284.2000,-125284.2000,3.2482,0.0000,0.0000,0.0000,27840.9333,4.5000,1.0000,27840.9333,0.0000,0.0000,153125.1333,0.0000,-153125.1333,12.9315,5.6342,19316.2000,0.0000,19316.2000,0.5008,5220.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5220.5946,0.0000,0.0000,0.0000,14095.6054,14095.6054,12.3617,24.4025,0.0000,582.9000,-582.9000,0.0151,0.0000,0.0000,0.0000,118.9592,4.9000,1.0000,118.9592,0.0000,0.0000,701.8592,0.0000,-701.8592,12.3901,5.0928,1113.8000,0.0000,1113.8000,0.0289,301.0270,3.7000,1.0000,0.0000,0.0000,0.0000,301.0270,0.0000,0.0000,0.0000,812.7730,812.7730,12.3572,7.9330,3676.4000,1008.5000,2667.9000,0.0953,835.5455,4.4000,1.0000,205.8163,4.9000,1.0000,1041.3618,0.0000,0.0000,1214.3163,2840.8545,1626.5382,12.2915,4.9942,14938.7000,0.0000,14938.7000,0.3873,4037.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4037.4865,0.0000,0.0000,0.0000,10901.2135,10901.2135,11.8508,7.6626,9.7567,-6.9068,-103602.5369,6.4135,1132.2319,11.3223,6.4135,0.0000,9.5907,7.6626,7.1268,7.3947,-1.6566,-13252.9593,6.4135,2356.9055,23.5691,6.4135,0.0000,33.7231,7.1268,6.7414,6.9341,-1.3622,-9535.3662,6.4135,2750.3605,27.5036,6.4135,0.0000,44.0283,6.4135,38.3788,4.2757,0.0000,87.3421,125.7209,-87830.5000,-126390.8624,-126390.8624
2157.0000,6.6571,18.8794,0.0000,113569.8000,-113569.8000,2.9445,0.0000,0.0000,0.0000,25237.7333,4.5000,1.0000,25237.7333,0.0000,0.0000,138807.5333,0.0000,-138807.5333,12.9496,5.6523,16343.8000,0.0000,16343.8000,0.4237,4417.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4417.2432,0.0000,0.0000,0.0000,11926.5568,11926.5568,12.4090,12.4090,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.4090,5.1117,639.0000,0.0000,639.0000,0.0166,172.7027,3.7000,1.0000,0.0000,0.0000,0.0000,172.7027,0.0000,0.0000,0.0000,466.2973,466.2973,12.3878,7.0894,4316.0000,870.6000,3445.4000,0.1119,980.9091,4.4000,1.0000,177.6735,4.9000,1.0000,1158.5826,0.0000,0.0000,1048.2735,3335.0909,2286.8174,12.2842,4.9869,12192.7000,0.0000,12192.7000,0.3161,3295.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3295.3243,0.0000,0.0000,0.0000,8897.3757,8897.3757,11.8808,7.2068,9.5438,-6.8737,-103105.3790,5.7193,1019.0684,10.1907,5.7193,0.0000,6.8012,7.2068,7.0308,7.1188,-0.4854,-3883.3993,5.7193,2128.1623,21.2816,5.7193,0.0000,23.9147,7.0308,6.6571,6.8439,-1.1774,-8241.7078,5.7193,2462.7225,24.6272,5.7193,0.0000,31.2226,5.7193,28.0170,3.8128,0.0000,61.9385,89.9555,-80948.9000,-115230.4862,-115230.4862
2158.0000,6.5934,18.8132,28.5000,88015.9000,-87987.4000,2.2820,6.4773,4.4000,1.0000,19559.0889,4.5000,1.0000,19565.5662,0.0000,0.0000,107574.9889,22.0227,-107552.9662,12.4359,5.1386,15955.0000,0.0000,15955.0000,0.4137,4312.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4312.1622,0.0000,0.0000,0.0000,11642.8378,11642.8378,11.8034,17.7508,1508.2000,1912.6000,-404.4000,0.0496,342.7727,4.4000,1.0000,390.3265,4.9000,1.0000,733.0993,0.0000,0.0000,2302.9265,1165.4273,-1137.4993,11.8652,4.5679,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0000,0.0000,0.0000,340.6378,340.6378,11.8467,5.1923,5752.0000,512.5000,5239.5000,0.1491,1307.2727,4.4000,1.0000,104.5918,4.9000,1.0000,1411.8646,0.0000,0.0000,617.0918,4444.7273,3827.6354,11.6388,4.3415,10623.5000,0.0000,10623.5000,0.2754,2871.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2871.2162,0.0000,0.0000,0.0000,7752.2838,7752.2838,11.2177,7.1115,9.1646,-5.0393,-75589.7549,4.7728,864.6496,8.6465,4.7728,0.0000,3.9527,7.1115,6.9063,7.0089,-0.4723,-3778.1882,4.7728,1784.8667,17.8487,4.7728,0.0000,13.8988,6.9063,6.5934,6.7499,-0.8227,-5759.1274,4.7728,2064.0180,20.6402,4.7728,0.0000,18.1460,4.7728,17.0609,3.1819,0.0000,35.9975,53.0584,-56107.0000,-85127.0705,-85127.0705
2159.0000,6.5449,18.7456,213.1000,76359.3000,-76146.2000,1.9798,48.4318,4.4000,1.0000,16968.7333,4.5000,1.0000,17017.1652,0.0000,0.0000,93328.0333,164.6682,-93163.3652,12.1388,4.8415,15965.8000,0.0000,15965.8000,0.4139,4315.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4315.0811,0.0000,0.0000,0.0000,11650.7189,11650.7189,11.4392,9.4308,5008.5000,2378.8000,2629.7000,0.1299,1138.2955,4.4000,1.0000,485.4694,4.9000,1.0000,1623.7648,0.0000,0.0000,2864.2694,3870.2045,1005.9352,11.3788,4.0815,472.3000,0.0000,472.3000,0.0122,127.6486,3.7000,1.0000,0.0000,0.0000,0.0000,127.6486,0.0000,0.0000,0.0000,344.6514,344.6514,11.3581,3.8557,7308.5000,136.5000,7172.0000,0.1895,1661.0227,4.4000,1.0000,27.8571,4.9000,1.0000,1688.8799,0.0000,0.0000,164.3571,5647.4773,5483.1201,11.0289,3.7316,5916.1000,0.0000,5916.1000,0.1534,1598.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1598.9459,0.0000,0.0000,0.0000,4317.1541,4317.1541,10.7697,7.0202,8.8949,-4.1631,-62446.6277,4.3180,791.5763,7.9158,4.3180,0.0000,2.9270,7.0202,6.8327,6.9264,-0.3904,-3122.9170,4.3180,1620.8351,16.2084,4.3180,0.0000,10.2919,6.8327,6.5449,6.6888,-0.6846,-4792.2409,4.3180,1872.5308,18.7253,4.3180,0.0000,13.4369,4.3180,12.9703,2.8787,0.0000,26.6558,39.6261,-43990.3000,-70361.7855,-70361.7855
2160.0000,6.5173,18.6788,503.0000,63920.8000,-63417.8000,1.6573,114.3182,4.4000,1.0000,14204.6222,4.5000,1.0000,14318.9404,0.0000,0.0000,78125.4222,388.6818,-77736.7404,11.6145,4.3172,15956.6000,0.0000,15956.6000,0.4137,4312.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4312.5946,0.0000,0.0000,0.0000,11644.0054,11644.0054,10.8510,8.9361,10700.9000,5165.6000,5535.3000,0.2774,2432.0227,4.4000,1.0000,1054.2041,4.9000,1.0000,3486.2268,0.0000,0.0000,6219.8041,8268.8773,2049.0732,10.7166,3.4193,463.5000,0.0000,463.5000,0.0120,125.2703,3.7000,1.0000,0.0000,0.0000,0.0000,125.2703,0.0000,0.0000,0.0000,338.2297,338.2297,10.6945,2.9672,8834.6000,0.0000,8834.6000,0.2291,2007.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2007.8636,0.0000,0.0000,0.0000,6826.7364,6826.7364,10.2468,2.9495,1797.1000,0.0000,1797.1000,0.0466,485.7027,3.7000,1.0000,0.0000,0.0000,0.0000,485.7027,0.0000,0.0000,0.0000,1311.3973,1311.3973,10.1609,7.0852,8.6230,-3.1271,-46906.6006,3.9541,733.6173,7.3362,3.9541,0.0000,2.2476,7.0852,6.7349,6.9101,-0.6678,-5342.6753,3.9541,1485.3445,14.8534,3.9541,0.0000,7.9030,6.7349,6.5173,6.6261,-0.4740,-3318.0225,3.9541,1719.6357,17.1964,3.9541,0.0000,10.3180,3.9541,10.1958,2.6361,0.0000,20.4686,30.6644,-30830.7000,-55567.2984,-55567.2984
2161.0000,6.5185,18.6065,1077.8000,62033.5000,-60955.7000,1.6083,244.9545,4.4000,1.0000,13785.2222,4.5000,1.0000,14030.1768,0.0000,0.0000,75818.7222,832.8455,-74985.8768,11.0505,3.7532,15929.7000,0.0000,15929.7000,0.4130,4305.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4305.3243,0.0000,0.0000,0.0000,11624.3757,11624.3757,10.3479,3.8471,20803.3000,2119.0000,18684.3000,0.5394,4728.0227,4.4000,1.0000,432.4490,4.9000,1.0000,5160.4717,0.0000,0.0000,2551.4490,16075.2773,13523.8283,9.5306,2.2333,472.6000,0.0000,472.6000,0.0123,127.7297,3.7000,1.0000,0.0000,0.0000,0.0000,127.7297,0.0000,0.0000,0.0000,344.8703,344.8703,9.5097,1.7825,10056.9000,0.0000,10056.9000,0.2607,2285.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2285.6591,0.0000,0.0000,0.0000,7771.2409,7771.2409,9.0401,1.7428,1011.9000,0.0000,1011.9000,0.0262,273.4865,3.7000,1.0000,0.0000,0.0000,0.0000,273.4865,0.0000,0.0000,0.0000,738.4135,738.4135,8.9954,7.5664,8.2809,-1.5763,-23645.1344,4.2899,808.0865,8.0809,4.2899,0.0000,2.8702,7.5664,6.5753,7.0709,-2.0498,-16398.7945,4.2899,1599.7650,15.9976,4.2899,0.0000,10.0923,6.5753,6.5185,6.5469,-0.1342,-939.2192,4.2899,1872.4344,18.7243,4.2899,0.0000,13.1763,4.2899,12.7407,2.8599,0.0000,26.1388,38.8795,-14800.3000,-40983.1481,-40983.1481
2162.0000,6.4862,18.4358,1996.4000,56584.8000,-54588.4000,1.4671,453.7273,4.4000,1.0000,12574.4000,4.5000,1.0000,13028.1273,0.0000,0.0000,69159.2000,1542.6727,-67616.5273,10.5272,3.2299,15947.4000,0.0000,15947.4000,0.4135,4310.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4310.1081,0.0000,0.0000,0.0000,11637.2919,11637.2919,9.8317,2.1044,27002.0000,0.0000,27002.0000,0.7001,6136.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6136.8182,0.0000,0.0000,0.0000,20865.1818,20865.1818,8.5847,1.2874,462.2000,0.0000,462.2000,0.0120,124.9189,3.7000,1.0000,0.0000,0.0000,0.0000,124.9189,0.0000,0.0000,0.0000,337.2811,337.2811,8.5646,0.8373,11132.1000,0.0000,11132.1000,0.2886,2530.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2530.0227,0.0000,0.0000,0.0000,8602.0773,8602.0773,8.0505,0.7532,423.9000,0.0000,423.9000,0.0110,114.5676,3.7000,1.0000,0.0000,0.0000,0.0000,114.5676,0.0000,0.0000,0.0000,309.3324,309.3324,8.0320,7.8580,7.9450,-0.1941,-2912.0958,4.3383,829.5364,8.2954,4.3383,0.0000,2.9684,7.8580,6.5273,7.1926,-2.7832,-22265.8377,4.3383,1608.9143,16.0891,4.3383,0.0000,10.4377,6.5273,6.4862,6.5068,-0.0982,-687.4292,4.3383,1897.0396,18.9704,4.3383,0.0000,13.6273,4.3383,13.1378,2.8922,0.0000,27.0335,40.1713,379.2000,-25865.3628,-25865.3628
2163.0000,6.4570,18.2050,3148.0000,51296.0000,-48148.0000,1.3299,715.4545,4.4000,1.0000,11399.1111,4.5000,1.0000,12114.5657,0.0000,0.0000,62695.1111,2432.5455,-60262.5657,9.8829,2.5856,15948.1000,0.0000,15948.1000,0.4135,4310.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4310.2973,0.0000,0.0000,0.0000,11637.8027,11637.8027,9.2213,1.4940,37061.4000,0.0000,37061.4000,0.9609,8423.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8423.0455,0.0000,0.0000,0.0000,28638.3545,28638.3545,7.5932,0.2959,473.4000,0.0000,473.4000,0.0123,127.9459,3.7000,1.0000,0.0000,0.0000,0.0000,127.9459,0.0000,0.0000,0.0000,345.4541,345.4541,7.5736,-0.1537,12068.7000,0.0000,12068.7000,0.3129,2742.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2742.8864,0.0000,0.0000,0.0000,9325.8136,9325.8136,7.0434,-0.2539,423.9000,0.0000,423.9000,0.0110,114.5676,3.7000,1.0000,0.0000,0.0000,0.0000,114.5676,0.0000,0.0000,0.0000,309.3324,309.3324,7.0259,8.1456,7.5857,1.3132,19697.5459,4.5607,886.2264,8.8623,4.5607,0.0000,3.4488,8.1456,6.5190,7.3323,-3.5767,-28613.4515,4.5607,1680.7571,16.8076,4.5607,0.0000,12.1268,6.5190,6.4570,6.4880,-0.1557,-1089.9027,4.5607,1996.0089,19.9601,4.5607,0.0000,15.8326,4.5607,15.0640,3.0405,0.0000,31.4082,46.4722,17827.5000,-10005.8083,-10005.8083
2164.0000,6.4246,17.9484,4442.9000,49157.1000,-44714.2000,1.2745,1009.7500,4.4000,1.0000,10923.8000,4.5000,1.0000,11933.5500,0.0000,0.0000,60080.9000,3433.1500,-56647.7500,9.5591,2.2618,15931.8000,0.0000,15931.8000,0.4131,4305.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4305.8919,0.0000,0.0000,0.0000,11625.9081,11625.9081,8.9158,1.1885,41192.6000,0.0000,41192.6000,1.0680,9361.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9361.9545,0.0000,0.0000,0.0000,31830.6455,31830.6455,7.1545,-0.1428,461.3000,0.0000,461.3000,0.0120,124.6757,3.7000,1.0000,0.0000,0.0000,0.0000,124.6757,0.0000,0.0000,0.0000,336.6243,336.6243,7.1359,-0.5914,12728.5000,0.0000,12728.5000,0.3300,2892.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2892.8409,0.0000,0.0000,0.0000,9835.6591,9835.6591,6.5916,-0.7057,1011.6000,0.0000,1011.6000,0.0262,273.4054,3.7000,1.0000,0.0000,0.0000,0.0000,273.4054,0.0000,0.0000,0.0000,738.1946,738.1946,6.5508,8.1362,7.3435,1.9102,28652.4460,4.6856,920.4858,9.2049,4.6856,0.0000,3.7400,8.1362,6.5874,7.3618,-3.4988,-27990.2700,4.6856,1724.4844,17.2448,4.6856,0.0000,13.1506,6.5874,6.4246,6.5060,-0.4204,-2942.8944,4.6856,2048.9806,20.4898,4.6856,0.0000,17.1692,4.6856,16.2205,3.1237,0.0000,34.0598,50.2803,26611.6000,-2280.7184,-2280.7184
