Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2165.0000,6.4174,17.5381,6494.4000,45559.0000,-39064.6000,1.1812,1476.0000,4.4000,1.0000,10124.2222,4.5000,1.0000,11600.2222,0.0000,0.0000,55683.2222,5018.4000,-50664.8222,8.9971,1.6998,15935.5000,0.0000,15935.5000,0.4132,4306.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4306.8919,0.0000,0.0000,0.0000,11628.6081,11628.6081,8.4050,0.6777,50717.0000,0.0000,50717.0000,1.3149,11526.5909,4.4000,1.0000,0.0000,0.0000,0.0000,11526.5909,0.0000,0.0000,0.0000,39190.4091,39190.4091,6.4095,-0.8878,630.6000,0.0000,630.6000,0.0163,170.4324,3.7000,1.0000,0.0000,0.0000,0.0000,170.4324,0.0000,0.0000,0.0000,460.1676,460.1676,6.3861,-1.3412,12570.5000,0.0000,12570.5000,0.3259,2856.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2856.9318,0.0000,0.0000,0.0000,9713.5682,9713.5682,5.8915,-1.4058,5517.3000,0.0000,5517.3000,0.1430,1491.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1491.1622,0.0000,0.0000,0.0000,4026.1378,4026.1378,5.6865,8.3049,6.9957,3.4283,51423.9359,5.0919,1016.1736,10.1617,5.0919,0.0000,4.7996,8.3049,6.6297,7.4673,-4.1124,-32899.0973,5.0919,1865.1216,18.6512,5.0919,0.0000,16.8766,6.6297,6.4174,6.5236,-0.5958,-4170.7701,5.0919,2224.8614,22.2486,5.0919,0.0000,22.0338,5.0919,20.3707,3.3946,0.0000,43.7101,64.0808,46306.3000,14354.0686,14354.0686
2166.0000,6.3900,17.6843,6542.0000,54474.0000,-47932.0000,1.4123,1486.8182,4.4000,1.0000,12105.3333,4.5000,1.0000,13592.1515,0.0000,0.0000,66579.3333,5055.1818,-61524.1515,9.6118,2.3145,15948.8000,0.0000,15948.8000,0.4135,4310.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4310.4865,0.0000,0.0000,0.0000,11638.3135,11638.3135,9.0024,1.2751,25967.1000,0.0000,25967.1000,0.6732,5901.6136,4.4000,1.0000,0.0000,0.0000,0.0000,5901.6136,0.0000,0.0000,0.0000,20065.4864,20065.4864,7.9516,0.6543,580.1000,0.0000,580.1000,0.0150,156.7838,3.7000,1.0000,0.0000,0.0000,0.0000,156.7838,0.0000,0.0000,0.0000,423.3162,423.3162,7.9295,0.2022,11695.3000,0.0000,11695.3000,0.3032,2658.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2658.0227,0.0000,0.0000,0.0000,9037.2773,9037.2773,7.4562,0.1589,18642.7000,0.0000,18642.7000,0.4833,5038.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5038.5676,0.0000,0.0000,0.0000,13604.1324,13604.1324,6.7438,7.5942,7.1690,1.0827,16240.0816,4.9510,980.3307,9.8033,4.9510,0.0000,4.4122,7.5942,6.7921,7.1932,-1.9148,-15318.2119,4.9510,1836.1133,18.3611,4.9510,0.0000,15.5145,6.7921,6.3900,6.5911,-1.0968,-7677.4954,4.9510,2156.6506,21.5665,4.9510,0.0000,20.2554,4.9510,18.8632,3.3007,0.0000,40.1821,59.0453,24902.0000,-6755.6257,-6755.6257
2167.0000,6.4136,18.2407,4129.3000,80769.2000,-76639.9000,2.0941,938.4773,4.4000,1.0000,17948.7111,4.5000,1.0000,18887.1884,0.0000,0.0000,98717.9111,3190.8227,-95527.0884,10.9019,3.6046,15942.6000,0.0000,15942.6000,0.4133,4308.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4308.8108,0.0000,0.0000,0.0000,11633.7892,11633.7892,10.3553,2.6280,13780.3000,0.0000,13780.3000,0.3573,3131.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3131.8864,0.0000,0.0000,0.0000,10648.4136,10648.4136,9.8550,2.5577,788.3000,0.0000,788.3000,0.0204,213.0541,3.7000,1.0000,0.0000,0.0000,0.0000,213.0541,0.0000,0.0000,0.0000,575.2459,575.2459,9.8279,2.1007,10790.6000,0.0000,10790.6000,0.2798,2452.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2452.4091,0.0000,0.0000,0.0000,8338.1909,8338.1909,9.4362,2.1389,19818.1000,0.0000,19818.1000,0.5138,5356.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5356.2432,0.0000,0.0000,0.0000,14461.8568,14461.8568,8.7567,6.6536,7.7052,-2.9840,-44759.9395,5.5181,1066.5260,10.6653,5.5181,0.0000,6.1085,6.6536,6.9014,6.7775,0.6593,5274.1890,5.5181,2085.3895,20.8539,5.5181,0.0000,21.4791,6.9014,6.4136,6.6575,-1.4834,-10383.8415,5.5181,2396.3808,23.9638,5.5181,0.0000,28.0427,5.5181,25.3950,3.6787,0.0000,55.6304,81.0254,-15520.0000,-49869.5919,-49869.5919
2168.0000,6.4529,18.3753,3720.7000,95874.3000,-92153.6000,2.4857,845.6136,4.4000,1.0000,21305.4000,4.5000,1.0000,22151.0136,0.0000,0.0000,117179.7000,2875.0864,-114304.6136,11.4652,4.1679,21996.6000,0.0000,21996.6000,0.5703,5945.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5945.0270,0.0000,0.0000,0.0000,16051.5730,16051.5730,10.7613,8.2580,4038.7000,1752.2000,2286.5000,0.1047,917.8864,4.4000,1.0000,357.5918,4.9000,1.0000,1275.4782,0.0000,0.0000,2109.7918,3120.8136,1011.0218,10.7170,3.4197,1002.3000,0.0000,1002.3000,0.0260,270.8919,3.7000,1.0000,0.0000,0.0000,0.0000,270.8919,0.0000,0.0000,0.0000,731.4081,731.4081,10.6849,2.9576,10088.7000,0.0000,10088.7000,0.2616,2292.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2292.8864,0.0000,0.0000,0.0000,7795.8136,7795.8136,10.3430,3.0458,19034.5000,0.0000,19034.5000,0.4935,5144.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5144.4595,0.0000,0.0000,0.0000,13890.0405,13890.0405,9.7340,6.4346,8.0843,-5.0162,-75242.8822,5.9127,1123.5659,11.2357,5.9127,0.0000,7.5149,6.4346,6.7871,6.6109,1.0049,8039.0031,5.9127,2251.5580,22.5156,5.9127,0.0000,26.4242,6.7871,6.4529,6.6200,-1.0887,-7620.8774,5.9127,2572.1322,25.7213,5.9127,0.0000,34.4989,5.9127,30.6961,3.9418,0.0000,68.4379,99.1340,-37745.0000,-74824.7566,-74824.7566
2169.0000,6.4732,18.5435,2418.3000,123005.0000,-120586.7000,3.1891,549.6136,4.4000,1.0000,27334.4444,4.5000,1.0000,27884.0581,0.0000,0.0000,150339.4444,1868.6864,-148470.7581,11.8729,4.5756,27570.8000,0.0000,27570.8000,0.7148,7451.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7451.5676,0.0000,0.0000,0.0000,20119.2324,20119.2324,11.1412,21.5299,1391.9000,6510.5000,-5118.6000,0.1688,316.3409,4.4000,1.0000,1328.6735,4.9000,1.0000,1645.0144,0.0000,0.0000,7839.1735,1075.5591,-6763.6144,11.3872,4.0899,1319.4000,0.0000,1319.4000,0.0342,356.5946,3.7000,1.0000,0.0000,0.0000,0.0000,356.5946,0.0000,0.0000,0.0000,962.8054,962.8054,11.3521,3.7028,8218.8000,53.2000,8165.6000,0.2131,1867.9091,4.4000,1.0000,10.8571,4.9000,1.0000,1878.7662,0.0000,0.0000,64.0571,6350.8909,6286.8338,11.1235,3.8262,16683.7000,0.0000,16683.7000,0.4326,4509.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4509.1081,0.0000,0.0000,0.0000,12174.5919,12174.5919,10.6807,6.4634,8.5721,-7.7307,-115960.4648,7.1289,1325.6329,13.2563,7.1289,0.0000,13.1715,6.4634,6.6712,6.5673,0.7142,5713.2558,7.1289,2720.1052,27.2011,7.1289,0.0000,46.3143,6.6712,6.4732,6.5722,-0.7777,-5443.6999,7.1289,3107.9954,31.0800,7.1289,0.0000,60.4671,7.1289,51.3352,4.7526,0.0000,119.9530,171.2882,-71965.8000,-115690.9090,-115690.9090
2170.0000,6.4650,18.5799,1895.9000,136507.8000,-134611.9000,3.5392,430.8864,4.4000,1.0000,30335.0667,4.5000,1.0000,30765.9530,0.0000,0.0000,166842.8667,1465.0136,-165377.8530,12.0294,4.7321,32893.4000,0.0000,32893.4000,0.8528,8890.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8890.1081,0.0000,0.0000,0.0000,24003.2919,24003.2919,11.2218,23.0751,159.1000,6557.6000,-6398.5000,0.1700,36.1591,4.4000,1.0000,1338.2857,4.9000,1.0000,1374.4448,0.0000,0.0000,7895.8857,122.9409,-7772.9448,11.4833,4.1860,1229.5000,0.0000,1229.5000,0.0319,332.2973,3.7000,1.0000,0.0000,0.0000,0.0000,332.2973,0.0000,0.0000,0.0000,897.2027,897.2027,11.4531,4.6654,5832.4000,455.1000,5377.3000,0.1512,1325.5455,4.4000,1.0000,92.8776,4.9000,1.0000,1418.4230,0.0000,0.0000,547.9776,4506.8545,3958.8770,11.3199,4.0226,15116.5000,0.0000,15116.5000,0.3919,4085.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4085.5405,0.0000,0.0000,0.0000,11030.9595,11030.9595,10.9488,6.6920,8.8204,-8.4342,-126512.9644,7.7056,1417.2376,14.1724,7.7056,0.0000,16.6337,6.6920,6.6213,6.6567,-0.2626,-2101.1561,7.7056,2928.1739,29.2817,7.7056,0.0000,58.4881,6.6213,6.4650,6.5432,-0.6638,-4646.3463,7.7056,3363.8804,33.6388,7.7056,0.0000,76.3610,7.7056,63.5963,5.1371,0.0000,151.4828,215.0791,-86393.7000,-133260.4668,-133260.4668
2171.0000,6.4580,18.6071,1367.0000,144356.0000,-142989.0000,3.7427,310.6818,4.4000,1.0000,32079.1111,4.5000,1.0000,32389.7929,0.0000,0.0000,176435.1111,1056.3182,-175378.7929,12.1312,4.8339,32889.5000,0.0000,32889.5000,0.8527,8889.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8889.0541,0.0000,0.0000,0.0000,24000.4459,24000.4459,11.3548,23.3956,0.0000,11456.2000,-11456.2000,0.2970,0.0000,0.0000,0.0000,2338.0000,4.9000,1.0000,2338.0000,0.0000,0.0000,13794.2000,0.0000,-13794.2000,11.8010,4.5037,1428.7000,0.0000,1428.7000,0.0370,386.1351,3.7000,1.0000,0.0000,0.0000,0.0000,386.1351,0.0000,0.0000,0.0000,1042.5649,1042.5649,11.7673,7.2743,3782.8000,1016.1000,2766.7000,0.0981,859.7273,4.4000,1.0000,207.3673,4.9000,1.0000,1067.0946,0.0000,0.0000,1223.4673,2923.0727,1699.6054,11.7123,4.4150,12178.0000,0.0000,12178.0000,0.3157,3291.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3291.3514,0.0000,0.0000,0.0000,8886.6486,8886.6486,11.4249,6.7666,9.0957,-9.6004,-144005.3822,8.0149,1456.3846,14.5638,8.0149,0.0000,18.7184,6.7666,6.6238,6.6952,-0.5516,-4412.6980,8.0149,3040.3762,30.4038,8.0149,0.0000,65.8185,6.6238,6.4580,6.5409,-0.7322,-5125.6479,8.0149,3499.2794,34.9928,8.0149,0.0000,85.9314,8.0149,70.8803,5.3433,0.0000,170.4683,241.3485,-105182.3000,-153543.7281,-153543.7281
2172.0000,6.4589,18.6398,803.6000,150338.5000,-149534.9000,3.8978,182.6364,4.4000,1.0000,33408.5556,4.5000,1.0000,33591.1919,0.0000,0.0000,183747.0556,620.9636,-183126.0919,12.1107,4.8134,32635.4000,0.0000,32635.4000,0.8461,8820.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8820.3784,0.0000,0.0000,0.0000,23815.0216,23815.0216,11.3757,23.4165,0.0000,18873.8000,-18873.8000,0.4893,0.0000,0.0000,0.0000,3851.7959,4.9000,1.0000,3851.7959,0.0000,0.0000,22725.5959,0.0000,-22725.5959,12.0770,4.7797,1283.5000,0.0000,1283.5000,0.0333,346.8919,3.7000,1.0000,0.0000,0.0000,0.0000,346.8919,0.0000,0.0000,0.0000,936.6081,936.6081,12.0481,12.2656,2269.1000,1497.2000,771.9000,0.0588,515.7045,4.4000,1.0000,305.5510,4.9000,1.0000,821.2556,0.0000,0.0000,1802.7510,1753.3955,-49.3556,12.0496,4.7523,10610.7000,0.0000,10610.7000,0.2751,2867.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2867.7568,0.0000,0.0000,0.0000,7742.9432,7742.9432,11.8107,6.8930,9.3518,-10.6227,-159340.3850,8.4007,1509.4539,15.0945,8.4007,0.0000,21.5535,6.8930,6.6359,6.7644,-1.0415,-8331.6414,8.4007,3176.6758,31.7668,8.4007,0.0000,75.7875,6.6359,6.4589,6.5474,-0.8192,-5734.4440,8.4007,3666.6265,36.6663,8.4007,0.0000,98.9467,8.4007,80.6864,5.6005,0.0000,196.2876,276.9740,-123107.2000,-173406.4704,-173406.4704
2173.0000,6.4649,18.6743,259.8000,155965.3000,-155705.5000,4.0437,59.0455,4.4000,1.0000,34658.9556,4.5000,1.0000,34718.0010,0.0000,0.0000,190624.2556,200.7545,-190423.5010,12.1322,4.8349,32628.4000,0.0000,32628.4000,0.8460,8818.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8818.4865,0.0000,0.0000,0.0000,23809.9135,23809.9135,11.4236,23.4644,0.0000,22687.1000,-22687.1000,0.5882,0.0000,0.0000,0.0000,4630.0204,4.9000,1.0000,4630.0204,0.0000,0.0000,27317.1204,0.0000,-27317.1204,12.2366,4.9393,1218.8000,0.0000,1218.8000,0.0316,329.4054,3.7000,1.0000,0.0000,0.0000,0.0000,329.4054,0.0000,0.0000,0.0000,889.3946,889.3946,12.2101,19.0633,1389.4000,2069.6000,-680.2000,0.0537,315.7727,4.4000,1.0000,422.3673,4.9000,1.0000,738.1401,0.0000,0.0000,2491.9673,1073.6273,-1418.3401,12.2523,4.9550,9435.3000,0.0000,9435.3000,0.2446,2550.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2550.0811,0.0000,0.0000,0.0000,6885.2189,6885.2189,12.0474,7.0412,9.5443,-11.2140,-168210.3292,8.7116,1552.2161,15.5222,8.7116,0.0000,24.0359,7.0412,6.6635,6.8524,-1.5866,-12692.9362,8.7116,3281.0713,32.8107,8.7116,0.0000,84.5162,6.6635,6.4649,6.5642,-0.9530,-6671.1690,8.7116,3799.3882,37.9939,8.7116,0.0000,110.3427,8.7116,89.1904,5.8077,0.0000,218.8948,308.0852,-135790.3000,-187574.4345,-187574.4345
2174.0000,6.4742,18.6964,0.0000,163057.9000,-163057.9000,4.2276,0.0000,0.0000,0.0000,36235.0889,4.5000,1.0000,36235.0889,0.0000,0.0000,199292.9889,0.0000,-199292.9889,12.2878,4.9905,32591.7000,0.0000,32591.7000,0.8450,8808.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8808.5676,0.0000,0.0000,0.0000,23783.1324,23783.1324,11.5940,23.6349,0.0000,21074.0000,-21074.0000,0.5464,0.0000,0.0000,0.0000,4300.8163,4.9000,1.0000,4300.8163,0.0000,0.0000,25374.8163,0.0000,-25374.8163,12.3343,5.0370,1011.4000,0.0000,1011.4000,0.0262,273.3514,3.7000,1.0000,0.0000,0.0000,0.0000,273.3514,0.0000,0.0000,0.0000,738.0486,738.0486,12.3127,22.1691,718.4000,2541.3000,-1822.9000,0.0659,163.2727,4.4000,1.0000,518.6327,4.9000,1.0000,681.9054,0.0000,0.0000,3059.9327,555.1273,-2504.8054,12.3858,5.0885,8259.9000,0.0000,8259.9000,0.2142,2232.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2232.4054,0.0000,0.0000,0.0000,6027.4946,6027.4946,12.2100,7.1605,9.6852,-11.5399,-173099.1959,8.8878,1573.9345,15.7393,8.8878,0.0000,25.5244,7.1605,6.6975,6.9290,-1.9838,-15870.5529,8.8878,3335.8076,33.3581,8.8878,0.0000,89.7501,6.6975,6.4742,6.5859,-1.0935,-7654.1861,8.8878,3872.4184,38.7242,8.8878,0.0000,117.1760,8.8878,94.2566,5.9252,0.0000,232.4504,326.7069,-144091.8000,-196623.9349,-196623.9349
2175.0000,6.4611,18.6834,0.0000,135929.3000,-135929.3000,3.5242,0.0000,0.0000,0.0000,30206.5111,4.5000,1.0000,30206.5111,0.0000,0.0000,166135.8111,0.0000,-166135.8111,11.9551,4.6578,32590.2000,0.0000,32590.2000,0.8450,8808.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8808.1622,0.0000,0.0000,0.0000,23782.0378,23782.0378,11.1687,23.2095,0.0000,19859.0000,-19859.0000,0.5149,0.0000,0.0000,0.0000,4052.8571,4.9000,1.0000,4052.8571,0.0000,0.0000,23911.8571,0.0000,-23911.8571,11.9594,4.6621,902.6000,0.0000,902.6000,0.0234,243.9459,3.7000,1.0000,0.0000,0.0000,0.0000,243.9459,0.0000,0.0000,0.0000,658.6541,658.6541,11.9376,23.6585,119.3000,2881.5000,-2762.2000,0.0747,27.1136,4.4000,1.0000,588.0612,4.9000,1.0000,615.1749,0.0000,0.0000,3469.5612,92.1864,-3377.3749,12.0493,4.7520,9435.3000,0.0000,9435.3000,0.2446,2550.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2550.0811,0.0000,0.0000,0.0000,6885.2189,6885.2189,11.8216,7.1264,9.4740,-9.4655,-141982.5614,7.8402,1401.2421,14.0124,7.8402,0.0000,17.5206,7.1264,6.6871,6.9068,-1.6603,-13282.7114,7.8402,2945.5793,29.4558,7.8402,0.0000,61.6067,6.6871,6.4611,6.5741,-0.9763,-6833.8595,7.8402,3417.7945,34.1779,7.8402,0.0000,80.4325,7.8402,66.7033,5.2268,0.0000,159.5597,226.2630,-115622.4000,-162099.1323,-162099.1323
2176.0000,6.4669,18.6891,0.0000,143312.2000,-143312.2000,3.7156,0.0000,0.0000,0.0000,31847.1556,4.5000,1.0000,31847.1556,0.0000,0.0000,175159.3556,0.0000,-175159.3556,11.9865,4.6892,32586.4000,0.0000,32586.4000,0.8449,8807.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8807.1351,0.0000,0.0000,0.0000,23779.2649,23779.2649,11.2372,23.2780,0.0000,20411.5000,-20411.5000,0.5292,0.0000,0.0000,0.0000,4165.6122,4.9000,1.0000,4165.6122,0.0000,0.0000,24577.1122,0.0000,-24577.1122,12.0116,4.7143,954.8000,0.0000,954.8000,0.0248,258.0541,3.7000,1.0000,0.0000,0.0000,0.0000,258.0541,0.0000,0.0000,0.0000,696.7459,696.7459,11.9897,24.0305,0.0000,3292.0000,-3292.0000,0.0854,0.0000,0.0000,0.0000,671.8367,4.9000,1.0000,671.8367,0.0000,0.0000,3963.8367,0.0000,-3963.8367,12.1146,4.8173,11002.6000,0.0000,11002.6000,0.2853,2973.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2973.6757,0.0000,0.0000,0.0000,8028.9243,8028.9243,11.8616,7.1826,9.5221,-9.8988,-148482.7002,8.2276,1467.4014,14.6740,8.2276,0.0000,20.2483,7.1826,6.7021,6.9423,-1.9059,-15247.4176,8.2276,3086.1342,30.8613,8.2276,0.0000,71.1979,6.7021,6.4669,6.5845,-1.0665,-7465.2516,8.2276,3584.9826,35.8498,8.2276,0.0000,92.9546,8.2276,76.1851,5.4851,0.0000,184.4008,260.5859,-122471.9000,-171195.3694,-171195.3694
2177.0000,6.4610,18.6831,2.9000,142059.3000,-142056.4000,3.6832,0.6591,4.4000,1.0000,31568.7333,4.5000,1.0000,31569.3924,0.0000,0.0000,173628.0333,2.2409,-173625.7924,12.2038,4.9065,26792.7000,0.0000,26792.7000,0.6947,7241.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7241.2703,0.0000,0.0000,0.0000,19551.4297,19551.4297,11.5571,23.5140,150.5000,13846.0000,-13695.5000,0.3590,34.2045,4.4000,1.0000,2825.7143,4.9000,1.0000,2859.9188,0.0000,0.0000,16671.7143,116.2955,-16555.4188,12.1047,4.8074,575.7000,0.0000,575.7000,0.0149,155.5946,3.7000,1.0000,0.0000,0.0000,0.0000,155.5946,0.0000,0.0000,0.0000,420.1054,420.1054,12.0908,24.1316,0.0000,3754.8000,-3754.8000,0.0974,0.0000,0.0000,0.0000,766.2857,4.9000,1.0000,766.2857,0.0000,0.0000,4521.0857,0.0000,-4521.0857,12.2404,4.9431,14528.8000,0.0000,14528.8000,0.3767,3926.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3926.7027,0.0000,0.0000,0.0000,10602.0973,10602.0973,11.8897,7.1161,9.5029,-9.6215,-144322.5008,7.8386,1399.1944,13.9919,7.8386,0.0000,17.5100,7.1161,6.6968,6.9065,-1.5847,-12677.6977,7.8386,2945.0265,29.4503,7.8386,0.0000,61.5695,6.6968,6.4610,6.5789,-1.0184,-7128.4661,7.8386,3416.3623,34.1636,7.8386,0.0000,80.3839,7.8386,66.6663,5.2257,0.0000,159.4633,226.1296,-117609.5000,-164128.6645,-164128.6645
2178.0000,6.4363,18.6575,17.0000,124291.7000,-124274.7000,3.2225,3.8636,4.4000,1.0000,27620.3778,4.5000,1.0000,27624.2414,0.0000,0.0000,151912.0778,13.1364,-151898.9414,12.4189,5.1216,15940.4000,0.0000,15940.4000,0.4133,4308.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4308.2162,0.0000,0.0000,0.0000,11632.1838,11632.1838,11.9608,19.9908,4065.6000,7832.9000,-3767.3000,0.2031,924.0000,4.4000,1.0000,1598.5510,4.9000,1.0000,2522.5510,0.0000,0.0000,9431.4510,3141.6000,-6289.8510,12.2085,4.9112,579.7000,0.0000,579.7000,0.0150,156.6757,3.7000,1.0000,0.0000,0.0000,0.0000,156.6757,0.0000,0.0000,0.0000,423.0243,423.0243,12.1918,24.2326,0.0000,3548.8000,-3548.8000,0.0920,0.0000,0.0000,0.0000,724.2449,4.9000,1.0000,724.2449,0.0000,0.0000,4273.0449,0.0000,-4273.0449,12.3601,5.0628,17075.5000,0.0000,17075.5000,0.4427,4615.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4615.0000,0.0000,0.0000,0.0000,12460.5000,12460.5000,11.8694,6.8415,9.3554,-8.5106,-127659.0461,6.5829,1182.6422,11.8264,6.5829,0.0000,10.3710,6.8415,6.6679,6.7547,-0.5509,-4407.4175,6.5829,2490.3888,24.9039,6.5829,0.0000,36.4672,6.6679,6.4363,6.5521,-0.8400,-5879.6656,6.5829,2872.5931,28.7259,6.5829,0.0000,47.6108,6.5829,41.2311,4.3886,0.0000,94.4490,135.6801,-97995.2000,-137946.1292,-137946.1292
2179.0000,6.4179,18.6367,44.5000,101057.4000,-101012.9000,2.6201,10.1136,4.4000,1.0000,22457.2000,4.5000,1.0000,22467.3136,0.0000,0.0000,123514.6000,34.3864,-123480.2136,11.9792,4.6819,15933.1000,0.0000,15933.1000,0.4131,4306.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4306.2432,0.0000,0.0000,0.0000,11626.8568,11626.8568,11.4556,3.7736,11515.9000,43.3000,11472.6000,0.2986,2617.2500,4.4000,1.0000,8.8367,4.9000,1.0000,2626.0867,0.0000,0.0000,52.1367,8898.6500,8846.5133,11.0572,3.7599,577.8000,0.0000,577.8000,0.0150,156.1622,3.7000,1.0000,0.0000,0.0000,0.0000,156.1622,0.0000,0.0000,0.0000,421.6378,421.6378,11.0382,23.0790,0.0000,2646.6000,-2646.6000,0.0686,0.0000,0.0000,0.0000,540.1224,4.9000,1.0000,540.1224,0.0000,0.0000,3186.7224,0.0000,-3186.7224,11.1817,3.8844,16291.9000,0.0000,16291.9000,0.4224,4403.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4403.2162,0.0000,0.0000,0.0000,11888.6838,11888.6838,10.6463,7.0991,8.8727,-5.2505,-78758.1737,5.7566,1056.3414,10.5634,5.7566,0.0000,6.9355,7.0991,6.5802,6.8396,-1.4404,-11523.1103,5.7566,2169.3946,21.6939,5.7566,0.0000,24.3868,6.5802,6.4179,6.4990,-0.5146,-3601.9605,5.7566,2518.1372,25.1814,5.7566,0.0000,31.8389,5.7566,28.5227,3.8378,0.0000,63.1612,91.6839,-59384.1000,-93883.2444,-93883.2444
2180.0000,6.4146,18.5664,557.6000,61140.3000,-60582.7000,1.5852,126.7273,4.4000,1.0000,13586.7333,4.5000,1.0000,13713.4606,0.0000,0.0000,74727.0333,430.8727,-74296.1606,10.7935,3.4962,15949.0000,0.0000,15949.0000,0.4135,4310.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4310.5405,0.0000,0.0000,0.0000,11638.4595,11638.4595,10.1076,2.3803,18507.5000,0.0000,18507.5000,0.4798,4206.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4206.2500,0.0000,0.0000,0.0000,14301.2500,14301.2500,9.2647,1.9674,569.9000,0.0000,569.9000,0.0148,154.0270,3.7000,1.0000,0.0000,0.0000,0.0000,154.0270,0.0000,0.0000,0.0000,415.8730,415.8730,9.2402,21.2054,19.8000,2024.9000,-2005.1000,0.0525,4.5000,4.4000,1.0000,413.2449,4.9000,1.0000,417.7449,0.0000,0.0000,2438.1449,15.3000,-2422.8449,9.3830,2.0857,14920.6000,0.0000,14920.6000,0.3868,4032.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4032.5946,0.0000,0.0000,0.0000,10888.0054,10888.0054,8.7412,7.6385,8.1899,-1.2473,-18709.9171,4.3990,831.9941,8.3199,4.3990,0.0000,3.0947,7.6385,6.3920,7.0153,-2.6436,-21148.9466,4.3990,1644.5757,16.4458,4.3990,0.0000,10.8817,6.3920,6.4146,6.4033,0.0548,383.4461,4.3990,1932.6962,19.3270,4.3990,0.0000,14.2070,4.3990,13.6465,2.9326,0.0000,28.1834,41.8299,-12640.8000,-39475.4177,-39475.4177
2181.0000,6.3728,18.3644,1687.2000,56531.7000,-54844.5000,1.4657,383.4545,4.4000,1.0000,12562.6000,4.5000,1.0000,12946.0545,0.0000,0.0000,69094.3000,1303.7455,-67790.5545,10.3238,3.0265,15944.9000,0.0000,15944.9000,0.4134,4309.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4309.4324,0.0000,0.0000,0.0000,11635.4676,11635.4676,9.6457,1.9184,27594.0000,0.0000,27594.0000,0.7154,6271.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6271.3636,0.0000,0.0000,0.0000,21322.6364,21322.6364,8.4029,1.1056,684.2000,0.0000,684.2000,0.0177,184.9189,3.7000,1.0000,0.0000,0.0000,0.0000,184.9189,0.0000,0.0000,0.0000,499.2811,499.2811,8.3738,18.7557,311.7000,1451.9000,-1140.2000,0.0376,70.8409,4.4000,1.0000,296.3061,4.9000,1.0000,367.1470,0.0000,0.0000,1748.2061,240.8591,-1507.3470,8.4617,1.1644,12178.0000,0.0000,12178.0000,0.3157,3291.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3291.3514,0.0000,0.0000,0.0000,8886.6486,8886.6486,7.9438,7.7378,7.8408,-0.2356,-3534.2386,4.4485,854.5747,8.5457,4.4485,0.0000,3.2003,7.7378,6.4259,7.0818,-2.8136,-22508.9871,4.4485,1658.0649,16.5806,4.4485,0.0000,11.2531,6.4259,6.3728,6.3993,-0.1301,-910.6422,4.4485,1954.7955,19.5480,4.4485,0.0000,14.6919,4.4485,14.0707,2.9656,0.0000,29.1453,43.2160,416.4000,-26953.8679,-26953.8679
2182.0000,6.3617,18.1147,2966.6000,48847.2000,-45880.6000,1.2665,674.2273,4.4000,1.0000,10854.9333,4.5000,1.0000,11529.1606,0.0000,0.0000,59702.1333,2292.3727,-57409.7606,9.9285,2.6312,15929.1000,0.0000,15929.1000,0.4130,4305.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4305.1622,0.0000,0.0000,0.0000,11623.9378,11623.9378,9.2063,1.4790,29777.8000,0.0000,29777.8000,0.7720,6767.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6767.6818,0.0000,0.0000,0.0000,23010.1182,23010.1182,7.7767,0.4794,475.2000,0.0000,475.2000,0.0123,128.4324,3.7000,1.0000,0.0000,0.0000,0.0000,128.4324,0.0000,0.0000,0.0000,346.7676,346.7676,7.7552,5.1388,1666.1000,707.2000,958.9000,0.0432,378.6591,4.4000,1.0000,144.3265,4.9000,1.0000,522.9856,0.0000,0.0000,851.5265,1287.4409,435.9144,7.7281,0.4308,10610.7000,0.0000,10610.7000,0.2751,2867.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2867.7568,0.0000,0.0000,0.0000,7742.9432,7742.9432,7.2471,7.8603,7.5537,0.6580,9870.3462,4.1732,812.0878,8.1209,4.1732,0.0000,2.6422,7.8603,6.3994,7.1298,-2.9393,-23514.5389,4.1732,1552.0772,15.5208,4.1732,0.0000,9.2906,6.3994,6.3617,6.3806,-0.0866,-605.8866,4.1732,1835.4038,18.3540,4.1732,0.0000,12.1296,4.1732,11.8148,2.7821,0.0000,24.0624,35.8771,11871.1000,-14250.0794,-14250.0794
2183.0000,6.3512,17.7967,4416.2000,43938.5000,-39522.3000,1.1392,1003.6818,4.4000,1.0000,9764.1111,4.5000,1.0000,10767.7929,0.0000,0.0000,53702.6111,3412.5182,-50290.0929,9.4787,2.1814,15942.3000,0.0000,15942.3000,0.4133,4308.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4308.7297,0.0000,0.0000,0.0000,11633.5703,11633.5703,8.7552,1.0279,37650.9000,0.0000,37650.9000,0.9762,8557.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8557.0227,0.0000,0.0000,0.0000,29093.8773,29093.8773,6.9459,-0.3514,463.4000,0.0000,463.4000,0.0120,125.2432,3.7000,1.0000,0.0000,0.0000,0.0000,125.2432,0.0000,0.0000,0.0000,338.1568,338.1568,6.9248,0.4509,3295.2000,343.0000,2952.2000,0.0854,748.9091,4.4000,1.0000,70.0000,4.9000,1.0000,818.9091,0.0000,0.0000,413.0000,2546.2909,2133.2909,6.7922,-0.5051,5909.1000,0.0000,5909.1000,0.1532,1597.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1597.0541,0.0000,0.0000,0.0000,4312.0459,4312.0459,6.5240,8.0328,7.2784,1.6174,24260.7473,4.1690,821.4131,8.2141,4.1690,0.0000,2.6343,8.0328,6.3817,7.2072,-3.3185,-26547.9985,4.1690,1545.1099,15.4511,4.1690,0.0000,9.2629,6.3817,6.3512,6.3665,-0.0703,-491.9006,4.1690,1834.7649,18.3476,4.1690,0.0000,12.0935,4.1690,11.7827,2.7793,0.0000,23.9907,35.7733,23395.6000,-2779.1518,-2779.1518
2184.0000,6.3491,17.0579,7487.0000,38227.8000,-30740.8000,0.9911,1701.5909,4.4000,1.0000,8495.0667,4.5000,1.0000,10196.6576,0.0000,0.0000,46722.8667,5785.4091,-40937.4576,9.0701,1.7728,15948.5000,0.0000,15948.5000,0.4135,4310.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4310.4054,0.0000,0.0000,0.0000,11638.0946,11638.0946,8.2965,0.5693,38559.1000,0.0000,38559.1000,0.9997,8763.4318,4.4000,1.0000,0.0000,0.0000,0.0000,8763.4318,0.0000,0.0000,0.0000,29795.6682,29795.6682,6.3161,-0.9812,419.7000,0.0000,419.7000,0.0109,113.4324,3.7000,1.0000,0.0000,0.0000,0.0000,113.4324,0.0000,0.0000,0.0000,306.2676,306.2676,6.2958,-1.0674,5350.1000,161.8000,5188.3000,0.1387,1215.9318,4.4000,1.0000,33.0204,4.9000,1.0000,1248.9522,0.0000,0.0000,194.8204,4134.1682,3939.3478,6.0339,-1.2634,1795.2000,0.0000,1795.2000,0.0465,485.1892,3.7000,1.0000,0.0000,0.0000,0.0000,485.1892,0.0000,0.0000,0.0000,1310.0108,1310.0108,5.9469,8.1728,7.0598,2.2326,33488.7626,3.9007,776.1909,7.7619,3.9007,0.0000,2.1577,8.1728,6.3379,7.2553,-3.4507,-27605.4045,3.9007,1442.5321,14.4253,3.9007,0.0000,7.5871,6.3379,6.3491,6.3435,0.0241,168.5732,3.9007,1718.4927,17.1849,3.9007,0.0000,9.9056,3.9007,9.8240,2.6005,0.0000,19.6505,29.4745,31170.0000,6051.9314,6051.9314
2185.0000,6.3430,16.1124,10513.4000,33121.8000,-22608.4000,0.8587,2389.4091,4.4000,1.0000,7360.4000,4.5000,1.0000,9749.8091,0.0000,0.0000,40482.2000,8123.9909,-32358.2091,8.3738,1.0765,15920.8000,0.0000,15920.8000,0.4128,4302.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4302.9189,0.0000,0.0000,0.0000,11617.8811,11617.8811,7.6447,-0.0826,49099.6000,0.0000,49099.6000,1.2730,11159.0000,4.4000,1.0000,0.0000,0.0000,0.0000,11159.0000,0.0000,0.0000,0.0000,37940.6000,37940.6000,5.2635,-2.0338,410.0000,0.0000,410.0000,0.0106,110.8108,3.7000,1.0000,0.0000,0.0000,0.0000,110.8108,0.0000,0.0000,0.0000,299.1892,299.1892,5.2447,-2.3553,6659.6000,70.4000,6589.2000,0.1727,1513.5455,4.4000,1.0000,14.3673,4.9000,1.0000,1527.9128,0.0000,0.0000,84.7673,5146.0545,5061.2872,4.9270,-2.3703,1011.0000,0.0000,1011.0000,0.0262,273.2432,3.7000,1.0000,0.0000,0.0000,0.0000,273.2432,0.0000,0.0000,0.0000,737.7568,737.7568,4.8807,8.5404,6.7106,3.8874,58311.6458,4.1310,835.1787,8.3518,4.1310,0.0000,2.5630,8.5404,6.3019,7.4212,-4.4585,-35668.3607,4.1310,1516.3152,15.1632,4.1310,0.0000,9.0120,6.3019,6.3430,6.3224,0.0936,655.2200,4.1310,1821.7248,18.2172,4.1310,0.0000,11.7659,4.1310,11.4915,2.7540,0.0000,23.3409,34.8325,50422.2000,23298.5051,23298.5051
2186.0000,6.3276,14.8587,13660.0000,28596.8000,-14936.8000,0.7414,3104.5455,4.4000,1.0000,6354.8444,4.5000,1.0000,9459.3899,0.0000,0.0000,34951.6444,10555.4545,-24396.1899,7.8824,0.5851,15912.6000,0.0000,15912.6000,0.4126,4300.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4300.7027,0.0000,0.0000,0.0000,11611.8973,11611.8973,7.1424,-0.5849,51364.8000,0.0000,51364.8000,1.3317,11673.8182,4.4000,1.0000,0.0000,0.0000,0.0000,11673.8182,0.0000,0.0000,0.0000,39690.9818,39690.9818,4.6129,-2.6844,417.9000,0.0000,417.9000,0.0108,112.9459,3.7000,1.0000,0.0000,0.0000,0.0000,112.9459,0.0000,0.0000,0.0000,304.9541,304.9541,4.5934,-3.1248,7892.1000,5.9000,7886.2000,0.2046,1793.6591,4.4000,1.0000,1.2041,4.9000,1.0000,1794.8632,0.0000,0.0000,7.1041,6098.4409,6091.3368,4.2052,-3.0921,423.7000,0.0000,423.7000,0.0110,114.5135,3.7000,1.0000,0.0000,0.0000,0.0000,114.5135,0.0000,0.0000,0.0000,309.1865,309.1865,4.1855,8.7073,6.4464,4.7301,70951.9144,4.0682,832.4695,8.3247,4.0682,0.0000,2.4478,8.7073,6.3095,7.5084,-4.7030,-37624.3893,4.0682,1487.4049,14.8740,4.0682,0.0000,8.6072,6.3095,6.3276,6.3186,0.0407,284.6415,4.0682,1794.3466,17.9435,4.0682,0.0000,11.2374,4.0682,11.0202,2.7122,0.0000,22.2925,33.3127,61068.4000,33612.1666,33612.1666
2187.0000,6.3082,13.2577,16725.6000,24511.4000,-7785.8000,0.6355,3801.2727,4.4000,1.0000,5446.9778,4.5000,1.0000,9248.2505,0.0000,0.0000,29958.3778,12924.3273,-17034.0505,7.3415,0.0442,15931.9000,0.0000,15931.9000,0.4131,4305.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4305.9189,0.0000,0.0000,0.0000,11625.9811,11625.9811,6.6363,-1.0910,59593.9000,0.0000,59593.9000,1.5451,13544.0682,4.4000,1.0000,0.0000,0.0000,0.0000,13544.0682,0.0000,0.0000,0.0000,46049.8318,46049.8318,3.8429,-3.4544,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0000,0.0000,0.0000,299.5541,299.5541,3.8247,-3.9025,9031.8000,0.0000,9031.8000,0.2342,2052.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2052.6818,0.0000,0.0000,0.0000,6979.1182,6979.1182,3.4014,-3.8959,423.7000,0.0000,423.7000,0.0110,114.5135,3.7000,1.0000,0.0000,0.0000,0.0000,114.5135,0.0000,0.0000,0.0000,309.1865,309.1865,3.3826,8.8750,6.1288,6.0363,90544.4212,4.2742,887.4530,8.8745,4.2742,0.0000,2.8387,8.8750,6.3615,7.6182,-5.1796,-41436.4388,4.2742,1554.9953,15.5500,4.2742,0.0000,9.9816,6.3615,6.3082,6.3349,-0.1255,-878.3613,4.2742,1883.7693,18.8377,4.2742,0.0000,13.0318,4.2742,12.6133,2.8494,0.0000,25.8521,38.4654,77606.0000,48229.6211,48229.6211
2188.0000,6.2893,12.2337,19188.4000,23618.7000,-4430.3000,0.6124,4361.0000,4.4000,1.0000,5248.6000,4.5000,1.0000,9609.6000,0.0000,0.0000,28867.3000,14827.4000,-14039.9000,7.1368,-0.1605,15930.7000,0.0000,15930.7000,0.4130,4305.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4305.5946,0.0000,0.0000,0.0000,11625.1054,11625.1054,6.4351,-1.2922,59666.0000,0.0000,59666.0000,1.5470,13560.4545,4.4000,1.0000,0.0000,0.0000,0.0000,13560.4545,0.0000,0.0000,0.0000,46105.5455,46105.5455,3.6518,-3.6455,417.4000,0.0000,417.4000,0.0108,112.8108,3.7000,1.0000,0.0000,0.0000,0.0000,112.8108,0.0000,0.0000,0.0000,304.5892,304.5892,3.6335,-4.0938,9792.9000,0.0000,9792.9000,0.2539,2225.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2225.6591,0.0000,0.0000,0.0000,7567.2409,7567.2409,3.1766,-4.1207,1010.6000,0.0000,1010.6000,0.0262,273.1351,3.7000,1.0000,0.0000,0.0000,0.0000,273.1351,0.0000,0.0000,0.0000,737.4649,737.4649,3.1321,8.7769,5.9545,6.2339,93509.0000,4.2949,898.9481,8.9895,4.2949,0.0000,2.8802,8.7769,6.4525,7.6147,-4.8133,-38506.2501,4.2949,1562.7871,15.6279,4.2949,0.0000,10.1276,6.4525,6.2893,6.3709,-0.3861,-2702.7040,4.2949,1889.7824,18.8978,4.2949,0.0000,13.2224,4.2949,12.7813,2.8633,0.0000,26.2302,39.0115,82387.3000,52300.0458,52300.0458
2189.0000,6.2846,10.6257,21534.5000,21263.4000,271.1000,0.5583,4894.2045,4.4000,1.0000,4725.2000,4.5000,1.0000,9619.4045,0.0000,0.0000,25988.6000,16640.2955,-9348.3045,6.7936,-0.5037,15912.1000,0.0000,15912.1000,0.4126,4300.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4300.5676,0.0000,0.0000,0.0000,11611.5324,11611.5324,6.1614,-1.5659,68859.1000,0.0000,68859.1000,1.7853,15649.7955,4.4000,1.0000,0.0000,0.0000,0.0000,15649.7955,0.0000,0.0000,0.0000,53209.3045,53209.3045,3.2644,-4.0329,567.1000,0.0000,567.1000,0.0147,153.2703,3.7000,1.0000,0.0000,0.0000,0.0000,153.2703,0.0000,0.0000,0.0000,413.8297,413.8297,3.2418,-4.4854,10061.0000,0.0000,10061.0000,0.2609,2286.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2286.5909,0.0000,0.0000,0.0000,7774.4091,7774.4091,2.8185,-4.4788,5510.7000,0.0000,5510.7000,0.1429,1489.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1489.3784,0.0000,0.0000,0.0000,4021.3216,4021.3216,2.5996,8.7239,5.6617,7.4989,112483.0197,4.7619,1010.2836,10.1028,4.7619,0.0000,3.9256,8.7239,6.5793,7.6516,-4.9235,-39388.0577,4.7619,1729.8437,17.2984,4.7619,0.0000,13.8034,6.5793,6.2846,6.4320,-0.7733,-5412.8692,4.7619,2089.4074,20.8941,4.7619,0.0000,18.0215,4.7619,16.9540,3.1746,0.0000,35.7506,52.7046,101181.1000,67682.0929,67682.0929
2190.0000,6.2990,13.1504,22728.0000,32699.7000,-9971.7000,0.8478,5165.4545,4.4000,1.0000,7266.6000,4.5000,1.0000,12432.0545,0.0000,0.0000,39966.3000,17562.5455,-22403.7545,7.3517,0.0544,15920.5000,0.0000,15920.5000,0.4128,4302.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4302.8378,0.0000,0.0000,0.0000,11617.6622,11617.6622,6.8058,-0.9215,64400.6000,0.0000,64400.6000,1.6697,14636.5000,4.4000,1.0000,0.0000,0.0000,0.0000,14636.5000,0.0000,0.0000,0.0000,49764.1000,49764.1000,4.4675,-2.8298,421.3000,0.0000,421.3000,0.0109,113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,113.8649,0.0000,0.0000,0.0000,307.4351,307.4351,4.4530,-3.2742,9817.4000,0.0000,9817.4000,0.2545,2231.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2231.2273,0.0000,0.0000,0.0000,7586.1727,7586.1727,4.0966,-3.2007,18619.4000,0.0000,18619.4000,0.4827,5032.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5032.2703,0.0000,0.0000,0.0000,13587.1297,13587.1297,3.4581,7.9204,5.6893,6.3310,94964.9316,5.5177,1169.1440,11.6914,5.5177,0.0000,6.1072,7.9204,6.8490,7.3847,-2.8501,-22800.6514,5.5177,2028.6335,20.2863,5.5177,0.0000,21.4745,6.8490,6.2990,6.5740,-1.6722,-11705.5350,5.5177,2405.3619,24.0536,5.5177,0.0000,28.0367,5.5177,25.3900,3.6785,0.0000,55.6184,81.0084,99207.5000,60458.7452,60458.7452
2191.0000,6.3376,14.4832,22088.2000,41869.2000,-19781.0000,1.0855,5020.0455,4.4000,1.0000,9304.2667,4.5000,1.0000,14324.3121,0.0000,0.0000,51173.4667,17068.1545,-34105.3121,7.9665,0.6692,15931.2000,0.0000,15931.2000,0.4130,4305.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4305.7297,0.0000,0.0000,0.0000,11625.4703,11625.4703,7.4113,-0.3160,51626.5000,0.0000,51626.5000,1.3385,11733.2955,4.4000,1.0000,0.0000,0.0000,0.0000,11733.2955,0.0000,0.0000,0.0000,39893.2045,39893.2045,5.5058,-1.7915,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0000,0.0000,0.0000,298.6784,298.6784,5.4916,-2.2218,9948.0000,11.5000,9936.5000,0.2579,2260.9091,4.4000,1.0000,2.3469,4.9000,1.0000,2263.2560,0.0000,0.0000,13.8469,7687.0909,7673.2440,5.1251,-2.1722,19793.4000,0.0000,19793.4000,0.5132,5349.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5349.5676,0.0000,0.0000,0.0000,14443.8324,14443.8324,4.4352,7.4229,5.9290,4.1701,62552.0505,5.4282,1137.4958,11.3750,5.4282,0.0000,5.8148,7.4229,6.8581,7.1405,-1.4781,-11824.7174,5.4282,2017.8796,20.1788,5.4282,0.0000,20.4464,6.8581,6.3376,6.5978,-1.5569,-10898.2156,5.4282,2363.7731,23.6377,5.4282,0.0000,26.6944,5.4282,24.2760,3.6188,0.0000,52.9557,77.2316,77915.9000,39829.1175,39829.1175
2192.0000,6.3552,16.5692,14389.1000,55367.4000,-40978.3000,1.4355,3270.2500,4.4000,1.0000,12303.8667,4.5000,1.0000,15574.1167,0.0000,0.0000,67671.2667,11118.8500,-56552.4167,9.0772,1.7799,21144.0000,0.0000,21144.0000,0.5482,5714.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5714.5946,0.0000,0.0000,0.0000,15429.4054,15429.4054,8.3345,0.7715,32924.8000,449.1000,32475.7000,0.8536,7482.9091,4.4000,1.0000,91.6531,4.9000,1.0000,7574.5622,0.0000,0.0000,540.7531,25441.8909,24901.1378,7.1360,-0.1613,418.6000,0.0000,418.6000,0.0109,113.1351,3.7000,1.0000,0.0000,0.0000,0.0000,113.1351,0.0000,0.0000,0.0000,305.4649,305.4649,7.1213,-0.5867,9640.1000,15.5000,9624.6000,0.2499,2190.9318,4.4000,1.0000,3.1633,4.9000,1.0000,2194.0951,0.0000,0.0000,18.6633,7449.1682,7430.5049,6.7636,-0.5337,19010.7000,0.0000,19010.7000,0.4929,5138.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5138.0270,0.0000,0.0000,0.0000,13872.6730,13872.6730,6.0959,6.7150,6.4054,0.8576,12863.4900,5.3865,1104.2973,11.0430,5.3865,0.0000,5.6819,6.7150,6.8847,6.7998,0.4405,3524.3259,5.3865,2033.5939,20.3359,5.3865,0.0000,19.9789,6.8847,6.3552,6.6199,-1.5716,-11001.0466,5.3865,2343.2536,23.4325,5.3865,0.0000,26.0841,5.3865,23.7679,3.5910,0.0000,51.7449,75.5128,41695.3000,5386.7693,5386.7693
2193.0000,6.3762,17.4171,10500.4000,68680.7000,-58180.3000,1.7807,2386.4545,4.4000,1.0000,15262.3778,4.5000,1.0000,17648.8323,0.0000,0.0000,83943.0778,8113.9455,-75829.1323,10.0045,2.7072,26371.1000,0.0000,26371.1000,0.6837,7127.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7127.3243,0.0000,0.0000,0.0000,19243.7757,19243.7757,9.0837,3.8935,19892.8000,4191.5000,15701.3000,0.5158,4521.0909,4.4000,1.0000,855.4082,4.9000,1.0000,5376.4991,0.0000,0.0000,5046.9082,15371.7091,10324.8009,8.5897,1.2924,409.9000,0.0000,409.9000,0.0106,110.7838,3.7000,1.0000,0.0000,0.0000,0.0000,110.7838,0.0000,0.0000,0.0000,299.1162,299.1162,8.5754,1.1837,7313.6000,203.8000,7109.8000,0.1896,1662.1818,4.4000,1.0000,41.5918,4.9000,1.0000,1703.7737,0.0000,0.0000,245.3918,5651.4182,5406.0263,8.3167,1.0194,16662.9000,0.0000,16662.9000,0.4320,4503.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4503.4865,0.0000,0.0000,0.0000,12159.4135,12159.4135,7.7349,6.1411,6.9380,-2.2208,-33311.4182,5.4186,1084.2132,10.8421,5.4186,0.0000,5.7841,6.1411,6.8478,6.4944,1.8462,14769.9466,5.4186,2074.4304,20.7443,5.4186,0.0000,20.3382,6.8478,6.3762,6.6120,-1.4078,-9854.5280,5.4186,2358.0685,23.5807,5.4186,0.0000,26.5532,5.4186,24.1585,3.6124,0.0000,52.6755,76.8340,8074.7000,-28395.9996,-28395.9996
2194.0000,6.3904,17.8466,7443.1000,75083.3000,-67640.2000,1.9467,1691.6136,4.4000,1.0000,16685.1778,4.5000,1.0000,18376.7914,0.0000,0.0000,91768.4778,5751.4864,-86016.9914,10.5449,3.2476,31598.5000,0.0000,31598.5000,0.8192,8540.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8540.1351,0.0000,0.0000,0.0000,23058.3649,23058.3649,9.4312,5.3227,11110.5000,3339.2000,7771.3000,0.2881,2525.1136,4.4000,1.0000,681.4694,4.9000,1.0000,3206.5830,0.0000,0.0000,4020.6694,8585.3864,4564.7170,9.2107,1.9134,417.9000,0.0000,417.9000,0.0108,112.9459,3.7000,1.0000,0.0000,0.0000,0.0000,112.9459,0.0000,0.0000,0.0000,304.9541,304.9541,9.1960,3.1496,4724.3000,659.5000,4064.8000,0.1225,1073.7045,4.4000,1.0000,134.5918,4.9000,1.0000,1208.2964,0.0000,0.0000,794.0918,3650.5955,2856.5036,9.0580,1.7607,15097.7000,0.0000,15097.7000,0.3914,4080.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4080.4595,0.0000,0.0000,0.0000,11017.2405,11017.2405,8.5259,6.0062,7.2661,-3.4780,-52170.7323,5.3681,1058.2578,10.5826,5.3681,0.0000,5.6238,6.0062,6.7386,6.3724,1.8955,15164.0451,5.3681,2066.6102,20.6661,5.3681,0.0000,19.7747,6.7386,6.3904,6.5645,-1.0298,-7208.5242,5.3681,2341.1631,23.4116,5.3681,0.0000,25.8175,5.3681,23.5458,3.5787,0.0000,51.2161,74.7619,-8690.0000,-44215.2114,-44215.2114
2195.0000,6.3809,18.0766,5476.1000,80373.1000,-74897.0000,2.0838,1244.5682,4.4000,1.0000,17860.6889,4.5000,1.0000,19105.2571,0.0000,0.0000,98233.7889,4231.5318,-94002.2571,11.0701,3.7728,31592.9000,0.0000,31592.9000,0.8191,8538.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8538.6216,0.0000,0.0000,0.0000,23054.2784,23054.2784,9.9201,10.2329,6557.2000,4378.5000,2178.7000,0.1700,1490.2727,4.4000,1.0000,893.5714,4.9000,1.0000,2383.8442,0.0000,0.0000,5272.0714,5066.9273,-205.1442,9.9303,2.6330,514.6000,0.0000,514.6000,0.0133,139.0811,3.7000,1.0000,0.0000,0.0000,0.0000,139.0811,0.0000,0.0000,0.0000,375.5189,375.5189,9.9116,8.7544,2443.3000,1333.2000,1110.1000,0.0633,555.2955,4.4000,1.0000,272.0816,4.9000,1.0000,827.3771,0.0000,0.0000,1605.2816,1888.0045,282.7229,9.8975,2.6002,12162.9000,0.0000,12162.9000,0.3153,3287.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3287.2703,0.0000,0.0000,0.0000,8875.6297,8875.6297,9.4547,5.7474,7.6010,-4.9546,-74319.4226,5.1975,1009.2595,10.0926,5.1975,0.0000,5.1043,5.7474,6.7030,6.2252,2.3946,19156.8499,5.1975,2014.4727,20.1447,5.1975,0.0000,17.9481,6.7030,6.3809,6.5419,-0.9224,-6456.6786,5.1975,2269.0721,22.6907,5.1975,0.0000,23.4327,5.1975,21.5494,3.4650,0.0000,46.4851,68.0345,-27337.8000,-61619.2513,-61619.2513
2196.0000,6.3910,18.2175,4284.0000,83649.8000,-79365.8000,2.1688,973.6364,4.4000,1.0000,18588.8444,4.5000,1.0000,19562.4808,0.0000,0.0000,102238.6444,3310.3636,-98928.2808,10.9901,3.6928,31599.9000,0.0000,31599.9000,0.8193,8540.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8540.5135,0.0000,0.0000,0.0000,23059.3865,23059.3865,9.9181,20.5978,2613.6000,14837.7000,-12224.1000,0.3847,594.0000,4.4000,1.0000,3028.1020,4.9000,1.0000,3622.1020,0.0000,0.0000,17865.8020,2019.6000,-15846.2020,10.6547,3.3574,526.0000,0.0000,526.0000,0.0136,142.1622,3.7000,1.0000,0.0000,0.0000,0.0000,142.1622,0.0000,0.0000,0.0000,383.8378,383.8378,10.6369,19.0176,1039.2000,2194.0000,-1154.8000,0.0569,236.1818,4.4000,1.0000,447.7551,4.9000,1.0000,683.9369,0.0000,0.0000,2641.7551,803.0182,-1838.7369,10.7224,3.4251,10597.6000,0.0000,10597.6000,0.2748,2864.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2864.2162,0.0000,0.0000,0.0000,7733.3838,7733.3838,10.3629,5.6175,7.9902,-6.8051,-102076.7275,5.5771,1064.2512,10.6425,5.5771,0.0000,6.3064,5.6175,6.6083,6.1129,2.6643,21314.1109,5.5771,2172.7951,21.7280,5.5771,0.0000,22.1749,6.6083,6.3910,6.4997,-0.6677,-4673.9950,5.5771,2439.5096,24.3951,5.5771,0.0000,28.9512,5.5771,26.1464,3.7180,0.0000,57.4326,83.5790,-50021.2000,-85436.6117,-85436.6117
2197.0000,6.3904,18.2999,3514.7000,86838.7000,-83324.0000,2.2515,798.7955,4.4000,1.0000,19297.4889,4.5000,1.0000,20096.2843,0.0000,0.0000,106136.1889,2715.9045,-103420.2843,10.8173,3.5200,31593.6000,0.0000,31593.6000,0.8191,8538.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8538.8108,0.0000,0.0000,0.0000,23054.7892,23054.7892,9.8305,21.5563,989.5000,24275.6000,-23286.1000,0.6294,224.8864,4.4000,1.0000,4954.2041,4.9000,1.0000,5179.0904,0.0000,0.0000,29229.8041,764.6136,-28465.1904,11.0489,3.7516,681.1000,0.0000,681.1000,0.0177,184.0811,3.7000,1.0000,0.0000,0.0000,0.0000,184.0811,0.0000,0.0000,0.0000,497.0189,497.0189,11.0276,22.5463,198.2000,2933.1000,-2734.9000,0.0760,45.0455,4.4000,1.0000,598.5918,4.9000,1.0000,643.6373,0.0000,0.0000,3531.6918,153.1545,-3378.5373,11.1722,3.8749,9423.7000,0.0000,9423.7000,0.2443,2546.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2546.9459,0.0000,0.0000,0.0000,6876.7541,6876.7541,10.8779,5.7338,8.3059,-8.0116,-120174.6222,6.0570,1139.6883,11.3969,6.0570,0.0000,8.0787,5.7338,6.4897,6.1118,2.2075,17659.6237,6.0570,2359.8966,23.5990,6.0570,0.0000,28.4066,6.4897,6.3904,6.4401,-0.3315,-2320.4514,6.0570,2656.6801,26.5668,6.0570,0.0000,37.0871,6.0570,32.7979,4.0380,0.0000,73.5723,106.3702,-67646.6000,-104835.4499,-104835.4499
2198.0000,6.3732,18.3443,2989.6000,92011.2000,-89021.6000,2.3856,679.4545,4.4000,1.0000,20446.9333,4.5000,1.0000,21126.3879,0.0000,0.0000,112458.1333,2310.1455,-110147.9879,10.9825,3.6852,31598.4000,0.0000,31598.4000,0.8192,8540.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8540.1081,0.0000,0.0000,0.0000,23058.2919,23058.2919,10.0176,22.0122,140.3000,23439.1000,-23298.8000,0.6077,31.8864,4.4000,1.0000,4783.4898,4.9000,1.0000,4815.3762,0.0000,0.0000,28222.5898,108.4136,-28114.1762,11.1941,3.8968,519.4000,0.0000,519.4000,0.0135,140.3784,3.7000,1.0000,0.0000,0.0000,0.0000,140.3784,0.0000,0.0000,0.0000,379.0216,379.0216,11.1782,23.2190,0.0000,3493.8000,-3493.8000,0.0906,0.0000,0.0000,0.0000,713.0204,4.9000,1.0000,713.0204,0.0000,0.0000,4206.8204,0.0000,-4206.8204,11.3543,4.0570,8249.8000,0.0000,8249.8000,0.2139,2229.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2229.6757,0.0000,0.0000,0.0000,6020.1243,6020.1243,11.1023,5.8742,8.4883,-8.3291,-124936.7951,6.1957,1156.3819,11.5638,6.1957,0.0000,8.6464,5.8742,6.4313,6.1527,1.6642,13313.9276,6.1957,2409.3852,24.0939,6.1957,0.0000,30.4027,6.4313,6.3732,6.4022,-0.1984,-1388.6791,6.1957,2722.2209,27.2222,6.1957,0.0000,39.6932,6.1957,34.9024,4.1305,0.0000,78.7423,113.6447,-75446.6000,-113011.5466,-113011.5466
2199.0000,6.3575,18.3593,2775.9000,97299.1000,-94523.2000,2.5227,630.8864,4.4000,1.0000,21622.0222,4.5000,1.0000,22252.9086,0.0000,0.0000,118921.1222,2145.0136,-116776.1086,11.0387,3.7414,31594.6000,0.0000,31594.6000,0.8191,8539.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8539.0811,0.0000,0.0000,0.0000,23055.5189,23055.5189,10.1145,22.1553,0.0000,23556.5000,-23556.5000,0.6107,0.0000,0.0000,0.0000,4807.4490,4.9000,1.0000,4807.4490,0.0000,0.0000,28363.9490,0.0000,-28363.9490,11.2515,3.9542,420.2000,0.0000,420.2000,0.0109,113.5676,3.7000,1.0000,0.0000,0.0000,0.0000,113.5676,0.0000,0.0000,0.0000,306.6324,306.6324,11.2392,23.2800,0.0000,4010.9000,-4010.9000,0.1040,0.0000,0.0000,0.0000,818.5510,4.9000,1.0000,818.5510,0.0000,0.0000,4829.4510,0.0000,-4829.4510,11.4328,4.1355,9423.7000,0.0000,9423.7000,0.2443,2546.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2546.9459,0.0000,0.0000,0.0000,6876.7541,6876.7541,11.1571,6.0683,8.6127,-8.4629,-126944.1392,6.4676,1200.5086,12.0051,6.4676,0.0000,9.8357,6.0683,6.3919,6.2301,1.0091,8072.6295,6.4676,2506.2169,25.0622,6.4676,0.0000,34.5848,6.3919,6.3575,6.3747,-0.1227,-859.0935,6.4676,2845.3064,28.4531,6.4676,0.0000,45.1533,6.4676,39.2764,4.3118,0.0000,89.5738,128.8503,-80652.1000,-119730.6032,-119730.6032
2200.0000,6.3425,18.2441,3932.2000,94770.1000,-90837.9000,2.4571,893.6818,4.4000,1.0000,21060.0222,4.5000,1.0000,21953.7040,0.0000,0.0000,115830.1222,3038.5182,-112791.6040,10.9683,3.6711,31597.7000,0.0000,31597.7000,0.8192,8539.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8539.9189,0.0000,0.0000,0.0000,23057.7811,23057.7811,10.0227,22.0635,0.0000,20535.4000,-20535.4000,0.5324,0.0000,0.0000,0.0000,4190.8980,4.9000,1.0000,4190.8980,0.0000,0.0000,24726.2980,0.0000,-24726.2980,11.0368,3.7395,410.0000,0.0000,410.0000,0.0106,110.8108,3.7000,1.0000,0.0000,0.0000,0.0000,110.8108,0.0000,0.0000,0.0000,299.1892,299.1892,11.0245,23.0653,0.0000,4252.0000,-4252.0000,0.1102,0.0000,0.0000,0.0000,867.7551,4.9000,1.0000,867.7551,0.0000,0.0000,5119.7551,0.0000,-5119.7551,11.2345,3.9372,10988.9000,0.0000,10988.9000,0.2849,2969.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2969.9730,0.0000,0.0000,0.0000,8018.9270,8018.9270,10.9056,6.2386,8.5721,-7.5864,-113795.4651,6.3218,1175.5423,11.7554,6.3218,0.0000,9.1851,6.2386,6.3860,6.3123,0.4491,3592.6449,6.3218,2440.4657,24.4047,6.3218,0.0000,32.2971,6.3860,6.3425,6.3643,-0.1513,-1058.9396,6.3218,2782.4653,27.8247,6.3218,0.0000,42.1665,6.3218,36.8893,4.2145,0.0000,83.6487,120.5379,-72628.7000,-111261.7598,-111261.7598
2201.0000,6.3277,17.5986,9666.8000,78522.6000,-68855.8000,2.0358,2197.0000,4.4000,1.0000,17449.4667,4.5000,1.0000,19646.4667,0.0000,0.0000,95972.0667,7469.8000,-88502.2667,10.6591,3.3618,26371.9000,0.0000,26371.9000,0.6837,7127.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7127.5405,0.0000,0.0000,0.0000,19244.3595,19244.3595,9.7173,21.7581,0.0000,11203.9000,-11203.9000,0.2905,0.0000,0.0000,0.0000,2286.5102,4.9000,1.0000,2286.5102,0.0000,0.0000,13490.4102,0.0000,-13490.4102,10.3775,3.0802,417.9000,0.0000,417.9000,0.0108,112.9459,3.7000,1.0000,0.0000,0.0000,0.0000,112.9459,0.0000,0.0000,0.0000,304.9541,304.9541,10.3626,22.4034,0.0000,5189.1000,-5189.1000,0.1345,0.0000,0.0000,0.0000,1059.0000,4.9000,1.0000,1059.0000,0.0000,0.0000,6248.1000,0.0000,-6248.1000,10.6684,3.3711,14510.7000,0.0000,14510.7000,0.3762,3921.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3921.8108,0.0000,0.0000,0.0000,10588.8892,10588.8892,10.1502,6.3751,8.2626,-5.1423,-77133.7577,5.2975,998.6952,9.9870,5.2975,0.0000,5.4047,6.3751,6.3904,6.3827,0.0390,311.7824,5.2975,2038.4524,20.3845,5.2975,0.0000,19.0044,6.3904,6.3277,6.3590,-0.1829,-1280.5989,5.2975,2332.1931,23.3219,5.2975,0.0000,24.8118,5.2975,22.7058,3.5317,0.0000,49.2210,71.9268,-43948.3000,-78102.5742,-78102.5742
2202.0000,6.2961,17.4472,8975.6000,64751.7000,-55776.1000,1.6788,2039.9091,4.4000,1.0000,14389.2667,4.5000,1.0000,16429.1758,0.0000,0.0000,79140.9667,6935.6909,-72205.2758,10.6680,3.3707,15918.5000,0.0000,15918.5000,0.4127,4302.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4302.2973,0.0000,0.0000,0.0000,11616.2027,11616.2027,9.9647,21.8684,114.9000,6473.7000,-6358.8000,0.1678,26.1136,4.4000,1.0000,1321.1633,4.9000,1.0000,1347.2769,0.0000,0.0000,7794.8633,88.7864,-7706.0769,10.4313,3.1340,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0000,0.0000,0.0000,299.5541,299.5541,10.4131,22.4540,0.0000,5495.3000,-5495.3000,0.1425,0.0000,0.0000,0.0000,1121.4898,4.9000,1.0000,1121.4898,0.0000,0.0000,6616.7898,0.0000,-6616.7898,10.8138,3.5165,17054.2000,0.0000,17054.2000,0.4422,4609.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4609.2432,0.0000,0.0000,0.0000,12444.9568,12444.9568,10.0603,6.1338,8.0971,-4.3231,-64846.8918,4.2820,813.2242,8.1322,4.2820,0.0000,2.8543,6.1338,6.4756,6.3047,0.7055,5643.9145,4.2820,1653.5929,16.5359,4.2820,0.0000,10.0364,6.4756,6.2961,6.3858,-0.4235,-2964.4517,4.2820,1882.8032,18.8280,4.2820,0.0000,13.1033,4.2820,12.6764,2.8546,0.0000,25.9940,38.6704,-34247.0000,-62167.4289,-62167.4289
