Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2203.0000,6.3269,17.0870,9953.4000,52600.7000,-42647.3000,1.3638,2262.1364,4.4000,1.0000,11689.0444,4.5000,1.0000,13951.1808,0.0000,0.0000,64289.7444,7691.2636,-56598.4808,10.4325,3.1352,15931.0000,0.0000,15931.0000,0.4130,4305.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4305.6757,0.0000,0.0000,0.0000,11625.3243,11625.3243,9.5892,2.5261,2139.5000,118.0000,2021.5000,0.0555,486.2500,4.4000,1.0000,24.0816,4.9000,1.0000,510.3316,0.0000,0.0000,142.0816,1653.2500,1511.1684,9.4796,2.1823,417.5000,0.0000,417.5000,0.0108,112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,112.8378,0.0000,0.0000,0.0000,304.6622,304.6622,9.4575,21.4983,0.0000,4544.4000,-4544.4000,0.1178,0.0000,0.0000,0.0000,927.4286,4.9000,1.0000,927.4286,0.0000,0.0000,5471.8286,0.0000,-5471.8286,9.8544,2.5572,16271.6000,0.0000,16271.6000,0.4219,4397.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4397.7297,0.0000,0.0000,0.0000,11873.8703,11873.8703,8.9931,6.5301,7.7616,-2.2636,-33954.7038,3.5742,689.0650,6.8906,3.5742,0.0000,1.6600,6.5301,6.3354,6.4327,-0.3355,-2684.3625,3.5742,1372.1921,13.7219,3.5742,0.0000,5.8369,6.3354,6.3269,6.3312,-0.0166,-116.2180,3.5742,1575.5374,15.7554,3.5742,0.0000,7.6206,3.5742,7.7381,2.3828,0.0000,15.1174,22.8555,-12550.1000,-36755.2843,-36755.2843
2204.0000,6.4151,16.2626,10810.9000,35177.8000,-24366.9000,0.9120,2457.0227,4.4000,1.0000,7817.2889,4.5000,1.0000,10274.3116,0.0000,0.0000,42995.0889,8353.8773,-34641.2116,9.4630,2.1657,15920.7000,0.0000,15920.7000,0.4128,4302.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4302.8919,0.0000,0.0000,0.0000,11617.8081,11617.8081,8.4408,0.7136,5456.7000,0.0000,5456.7000,0.1415,1240.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1240.1591,0.0000,0.0000,0.0000,4216.5409,4216.5409,8.0698,0.7726,410.6000,0.0000,410.6000,0.0106,110.9730,3.7000,1.0000,0.0000,0.0000,0.0000,110.9730,0.0000,0.0000,0.0000,299.6270,299.6270,8.0435,20.0843,0.0000,3903.6000,-3903.6000,0.1012,0.0000,0.0000,0.0000,796.6531,4.9000,1.0000,796.6531,0.0000,0.0000,4700.2531,0.0000,-4700.2531,8.4570,1.1597,14902.0000,0.0000,14902.0000,0.3864,4027.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4027.5676,0.0000,0.0000,0.0000,10874.4324,10874.4324,7.5003,7.2534,7.3768,-0.1870,-2805.3712,2.9468,578.0211,5.7802,2.9468,0.0000,0.9303,7.2534,6.0461,6.6498,-1.7153,-13722.3204,2.9468,1120.1431,11.2014,2.9468,0.0000,3.2710,6.0461,6.4151,6.2306,0.5992,4194.6354,2.9468,1304.9707,13.0497,2.9468,0.0000,4.2706,2.9468,4.5729,1.9645,0.0000,8.4719,13.0448,8419.5000,-12333.0562,-12333.0562
2205.0000,6.3812,15.6216,11733.0000,30406.5000,-18673.5000,0.7883,2666.5909,4.4000,1.0000,6757.0000,4.5000,1.0000,9423.5909,0.0000,0.0000,37163.5000,9066.4091,-28097.0909,9.1283,1.8310,15911.6000,0.0000,15911.6000,0.4125,4300.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4300.4324,0.0000,0.0000,0.0000,11611.1676,11611.1676,7.9930,0.2658,5755.5000,0.0000,5755.5000,0.1492,1308.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1308.0682,0.0000,0.0000,0.0000,4447.4318,4447.4318,7.5582,0.2609,575.8000,0.0000,575.8000,0.0149,155.6216,3.7000,1.0000,0.0000,0.0000,0.0000,155.6216,0.0000,0.0000,0.0000,420.1784,420.1784,7.5171,19.5579,0.0000,3372.6000,-3372.6000,0.0874,0.0000,0.0000,0.0000,688.2857,4.9000,1.0000,688.2857,0.0000,0.0000,4060.8857,0.0000,-4060.8857,7.9142,0.6169,12162.9000,0.0000,12162.9000,0.3153,3287.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3287.2703,0.0000,0.0000,0.0000,8875.6297,8875.6297,7.0464,7.3482,7.1973,0.2058,3086.8962,2.6517,524.3848,5.2438,2.6517,0.0000,0.6779,7.3482,6.0519,6.7001,-1.6572,-13257.6945,2.6517,1005.6803,10.0568,2.6517,0.0000,2.3836,6.0519,6.3812,6.2165,0.4810,3367.2292,2.6517,1175.0722,11.7507,2.6517,0.0000,3.1120,2.6517,3.4324,1.7678,0.0000,6.1735,9.6059,12359.7000,-6803.5691,-6803.5691
2206.0000,6.4775,14.4812,13078.5000,23956.5000,-10878.0000,0.6211,2972.3864,4.4000,1.0000,5323.6667,4.5000,1.0000,8296.0530,0.0000,0.0000,29280.1667,10106.1136,-19174.0530,8.4997,1.2024,15931.7000,0.0000,15931.7000,0.4131,4305.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4305.8649,0.0000,0.0000,0.0000,11625.8351,11625.8351,7.2735,-0.4537,9872.0000,0.0000,9872.0000,0.2559,2243.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2243.6364,0.0000,0.0000,0.0000,7628.3636,7628.3636,6.4690,-0.8283,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,6.4373,18.4782,0.0000,2442.9000,-2442.9000,0.0633,0.0000,0.0000,0.0000,498.5510,4.9000,1.0000,498.5510,0.0000,0.0000,2941.4510,0.0000,-2941.4510,6.7476,-0.5497,10597.6000,0.0000,10597.6000,0.2748,2864.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2864.2162,0.0000,0.0000,0.0000,7733.3838,7733.3838,6.0328,7.8915,6.9621,1.2386,18579.6034,2.4583,518.0028,5.1800,2.5917,0.1333,0.6329,7.8915,5.8026,6.8470,-2.4758,-19806.3453,2.4583,926.1142,9.2611,2.4583,0.0000,1.8992,5.8026,6.4775,6.1400,0.9141,6399.0312,2.4583,1093.2124,10.9321,2.4583,0.0000,2.4796,2.4583,2.7944,1.6389,0.0000,5.0116,7.8060,23491.8000,5172.2893,5172.2893
2207.0000,6.4530,13.2984,14487.1000,20820.1000,-6333.0000,0.5398,3292.5227,4.4000,1.0000,4626.6889,4.5000,1.0000,7919.2116,0.0000,0.0000,25446.7889,11194.5773,-14252.2116,8.1368,0.8396,15930.5000,0.0000,15930.5000,0.4130,4305.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4305.5405,0.0000,0.0000,0.0000,11624.9595,11624.9595,6.7634,-0.9639,11769.1000,0.0000,11769.1000,0.3051,2674.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2674.7955,0.0000,0.0000,0.0000,9094.3045,9094.3045,5.6889,-1.6084,419.1000,0.0000,419.1000,0.0109,113.2703,3.7000,1.0000,0.0000,0.0000,0.0000,113.2703,0.0000,0.0000,0.0000,305.8297,305.8297,5.6528,17.6936,0.0000,1585.8000,-1585.8000,0.0411,0.0000,0.0000,0.0000,323.6327,4.9000,1.0000,323.6327,0.0000,0.0000,1909.4327,0.0000,-1909.4327,5.8784,-1.4189,5902.0000,0.0000,5902.0000,0.1530,1595.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1595.1351,0.0000,0.0000,0.0000,4306.8649,4306.8649,5.7595,7.9139,6.8367,1.4357,21535.6644,2.1944,520.9642,5.2096,2.5917,0.3972,0.6329,7.9139,5.8106,6.8623,-2.2253,-17802.3257,2.1944,826.1274,8.2613,2.1944,0.0000,1.3509,5.8106,6.4530,6.1318,0.7767,5436.9756,2.1944,976.2308,9.7623,2.1944,0.0000,1.7637,2.1944,2.0538,1.4630,0.0000,3.7475,5.8013,26101.9000,9170.3143,9170.3143
2208.0000,6.4616,12.8117,14220.8000,18713.4000,-4492.6000,0.4852,3232.0000,4.4000,1.0000,4158.5333,4.5000,1.0000,7390.5333,0.0000,0.0000,22871.9333,10988.8000,-11883.1333,7.8993,0.6020,15912.8000,0.0000,15912.8000,0.4126,4300.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4300.7568,0.0000,0.0000,0.0000,11612.0432,11612.0432,6.4944,-1.2329,17294.2000,0.0000,17294.2000,0.4484,3930.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3930.5000,0.0000,0.0000,0.0000,13363.7000,13363.7000,4.8776,-2.4197,461.4000,0.0000,461.4000,0.0120,124.7027,3.7000,1.0000,0.0000,0.0000,0.0000,124.7027,0.0000,0.0000,0.0000,336.6973,336.6973,4.8368,16.8777,0.0000,927.8000,-927.8000,0.0241,0.0000,0.0000,0.0000,189.3469,4.9000,1.0000,189.3469,0.0000,0.0000,1117.1469,0.0000,-1117.1469,4.9720,-2.3253,1793.2000,0.0000,1793.2000,0.0465,484.6486,3.7000,1.0000,0.0000,0.0000,0.0000,484.6486,0.0000,0.0000,0.0000,1308.5514,1308.5514,5.3746,8.0531,6.7138,1.7850,26774.8296,2.1430,523.8889,5.2389,2.5917,0.4487,0.6329,8.0531,5.7593,6.9062,-2.3698,-18958.7489,2.1430,805.1362,8.0514,2.1430,0.0000,1.2580,5.7593,6.4616,6.1105,0.8292,5804.6309,2.1430,954.2644,9.5426,2.1430,0.0000,1.6425,2.1430,1.9259,1.4286,0.0000,3.5334,5.4592,30041.2000,13620.7116,13620.7116
2209.0000,6.4671,11.8159,15210.5000,17099.9000,-1889.4000,0.4433,3456.9318,4.4000,1.0000,3799.9778,4.5000,1.0000,7256.9096,0.0000,0.0000,20899.8778,11753.5682,-9146.3096,7.5910,0.2937,15902.3000,0.0000,15902.3000,0.4123,4297.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4297.9189,0.0000,0.0000,0.0000,11604.3811,11604.3811,6.1651,-1.5622,19185.8000,0.0000,19185.8000,0.4974,4360.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4360.4091,0.0000,0.0000,0.0000,14825.3909,14825.3909,4.3434,-2.9539,472.5000,0.0000,472.5000,0.0123,127.7027,3.7000,1.0000,0.0000,0.0000,0.0000,127.7027,0.0000,0.0000,0.0000,344.7973,344.7973,4.3010,14.2965,154.9000,585.2000,-430.3000,0.0152,35.2045,4.4000,1.0000,119.4286,4.9000,1.0000,154.6331,0.0000,0.0000,704.6286,119.6955,-584.9331,4.3729,-2.9244,1010.0000,0.0000,1010.0000,0.0262,272.9730,3.7000,1.0000,0.0000,0.0000,0.0000,272.9730,0.0000,0.0000,0.0000,737.0270,737.0270,5.0085,8.1897,6.5991,2.1200,31799.7480,2.1100,526.6374,5.2664,2.5917,0.4817,0.6329,8.1897,5.7130,6.9514,-2.5196,-20156.4553,2.1100,791.1328,7.9113,2.1100,0.0000,1.2009,5.7130,6.4671,6.0901,0.8767,6137.0608,2.1100,940.4772,9.4048,2.1100,0.0000,1.5679,2.1100,1.8468,1.4067,0.0000,3.4016,5.2484,34250.9000,17780.3536,17780.3536
2210.0000,6.5255,10.4894,16481.4000,15765.2000,716.2000,0.4273,3745.7727,4.4000,1.0000,3503.3778,4.5000,1.0000,7249.1505,0.0000,0.0000,19268.5778,12735.6273,-6532.9505,7.2139,-0.0834,15913.4000,0.0000,15913.4000,0.4126,4300.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4300.9189,0.0000,0.0000,0.0000,11612.4811,11612.4811,5.9903,-1.7370,29262.9000,0.0000,29262.9000,0.7587,6650.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6650.6591,0.0000,0.0000,0.0000,22612.2409,22612.2409,3.6075,-3.6898,461.0000,0.0000,461.0000,0.0120,124.5946,3.7000,1.0000,0.0000,0.0000,0.0000,124.5946,0.0000,0.0000,0.0000,336.4054,336.4054,3.5721,2.5792,724.3000,405.1000,319.2000,0.0188,164.6136,4.4000,1.0000,82.6735,4.9000,1.0000,247.2871,0.0000,0.0000,487.7735,559.6864,71.9129,3.5645,-3.7328,423.4000,0.0000,423.4000,0.0110,114.4324,3.7000,1.0000,0.0000,0.0000,0.0000,114.4324,0.0000,0.0000,0.0000,308.9676,308.9676,3.8042,8.9083,6.3563,3.4014,51021.6838,2.4604,532.5240,5.3252,2.5917,0.1312,0.6329,8.9083,5.4765,7.1924,-4.0710,-32567.9053,2.4604,912.4976,9.1250,2.4604,0.0000,1.9041,5.4765,6.5255,6.0010,1.4222,9955.2789,2.4604,1101.1796,11.0118,2.4604,0.0000,2.4860,2.4604,2.8009,1.6403,0.0000,5.0229,7.8238,47096.1000,28409.0574,28409.0574
2211.0000,6.4440,8.5186,18131.2000,14540.6000,3590.6000,0.4701,4120.7273,4.4000,1.0000,3231.2444,4.5000,1.0000,7351.9717,0.0000,0.0000,17771.8444,14010.4727,-3761.3717,6.8342,-0.4631,15906.8000,0.0000,15906.8000,0.4124,4299.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4299.1351,0.0000,0.0000,0.0000,11607.6649,11607.6649,5.6301,-2.0971,27759.9000,0.0000,27759.9000,0.7197,6309.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6309.0682,0.0000,0.0000,0.0000,21450.8318,21450.8318,3.4050,-3.8923,473.1000,0.0000,473.1000,0.0123,127.8649,3.7000,1.0000,0.0000,0.0000,0.0000,127.8649,0.0000,0.0000,0.0000,345.2351,345.2351,3.3692,-2.2687,1574.4000,273.2000,1301.2000,0.0408,357.8182,4.4000,1.0000,55.7551,4.9000,1.0000,413.5733,0.0000,0.0000,328.9551,1216.5818,887.6267,3.2771,-4.0202,423.4000,0.0000,423.4000,0.0110,114.4324,3.7000,1.0000,0.0000,0.0000,0.0000,114.4324,0.0000,0.0000,0.0000,308.9676,308.9676,3.4497,8.9937,6.2217,3.6946,55418.6447,2.4994,535.8230,5.3582,2.5917,0.0923,0.6329,8.9937,5.5552,7.2744,-4.1436,-33148.6457,2.4994,923.5237,9.2352,2.4994,0.0000,1.9960,5.5552,6.4440,5.9996,1.2241,8568.9554,2.4994,1118.6999,11.1870,2.4994,0.0000,2.6060,2.4994,2.9230,1.6663,0.0000,5.2349,8.1579,49455.0000,30838.9544,30838.9544
2212.0000,6.2133,13.9857,11454.2000,19890.9000,-8436.7000,0.5157,2603.2273,4.4000,1.0000,4420.2000,4.5000,1.0000,7023.4273,0.0000,0.0000,24311.1000,8850.9727,-15460.1273,7.5296,0.2323,15893.7000,0.0000,15893.7000,0.4121,4295.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4295.5946,0.0000,0.0000,0.0000,11598.1054,11598.1054,6.5421,-1.1852,38482.6000,0.0000,38482.6000,0.9977,8746.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8746.0455,0.0000,0.0000,0.0000,29736.5545,29736.5545,4.0102,-3.2871,460.1000,0.0000,460.1000,0.0119,124.3514,3.7000,1.0000,0.0000,0.0000,0.0000,124.3514,0.0000,0.0000,0.0000,335.7486,335.7486,3.9816,-2.7131,2560.7000,219.6000,2341.1000,0.0664,581.9773,4.4000,1.0000,44.8163,4.9000,1.0000,626.7936,0.0000,0.0000,264.4163,1978.7227,1714.3064,3.8356,-3.4617,1009.6000,0.0000,1009.6000,0.0262,272.8649,3.7000,1.0000,0.0000,0.0000,0.0000,272.8649,0.0000,0.0000,0.0000,736.7351,736.7351,3.7729,8.5120,6.1424,3.7106,55658.6197,3.0450,631.8464,6.3185,3.0450,0.0000,1.0264,8.5120,6.0051,7.2585,-3.6802,-29441.9815,3.0450,1125.9219,11.2592,3.0450,0.0000,3.6092,6.0051,6.2133,6.1092,0.3492,2444.6847,3.0450,1356.0290,13.5603,3.0450,0.0000,4.7121,3.0450,4.9999,2.0300,0.0000,9.3478,14.3477,49750.4000,28661.3229,28661.3229
2213.0000,6.1157,16.1717,7239.6000,25825.7000,-18586.1000,0.6696,1645.3636,4.4000,1.0000,5739.0444,4.5000,1.0000,7384.4081,0.0000,0.0000,31564.7444,5594.2364,-25970.5081,8.1402,0.8429,15908.8000,0.0000,15908.8000,0.4125,4299.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4299.6757,0.0000,0.0000,0.0000,11609.1243,11609.1243,7.2352,-0.4921,34525.3000,0.0000,34525.3000,0.8951,7846.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7846.6591,0.0000,0.0000,0.0000,26678.6409,26678.6409,5.1555,-2.1418,630.1000,0.0000,630.1000,0.0163,170.2973,3.7000,1.0000,0.0000,0.0000,0.0000,170.2973,0.0000,0.0000,0.0000,459.8027,459.8027,5.1196,-1.6496,3124.5000,248.6000,2875.9000,0.0810,710.1136,4.4000,1.0000,50.7347,4.9000,1.0000,760.8483,0.0000,0.0000,299.3347,2414.3864,2115.0517,4.9547,-2.3426,5503.8000,0.0000,5503.8000,0.1427,1487.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1487.5135,0.0000,0.0000,0.0000,4016.2865,4016.2865,4.6416,7.8047,6.2231,2.7050,40574.3969,3.3258,687.5587,6.8756,3.3258,0.0000,1.3374,7.8047,6.3678,7.0862,-2.3039,-18431.5030,3.3258,1239.3824,12.3938,3.3258,0.0000,4.7027,6.3678,6.1157,6.2417,-0.4621,-3234.4958,3.3258,1472.0825,14.7208,3.3258,0.0000,6.1397,3.3258,6.3581,2.2172,0.0000,12.1798,18.5379,40857.8000,18908.3980,18908.3980
2214.0000,6.1484,17.8562,5357.0000,80468.0000,-75111.0000,2.0863,1217.5000,4.4000,1.0000,17881.7778,4.5000,1.0000,19099.2778,0.0000,0.0000,98349.7778,4139.5000,-94210.2778,10.7012,3.4039,15912.7000,0.0000,15912.7000,0.4126,4300.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4300.7297,0.0000,0.0000,0.0000,11611.9703,11611.9703,10.1401,2.4128,19316.3000,0.0000,19316.3000,0.5008,4390.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4390.0682,0.0000,0.0000,0.0000,14926.2318,14926.2318,9.4187,2.1214,578.8000,0.0000,578.8000,0.0150,156.4324,3.7000,1.0000,0.0000,0.0000,0.0000,156.4324,0.0000,0.0000,0.0000,422.3676,422.3676,9.3983,3.5135,3079.4000,471.2000,2608.2000,0.0798,699.8636,4.4000,1.0000,96.1633,4.9000,1.0000,796.0269,0.0000,0.0000,567.3633,2379.5364,1812.1731,9.3107,2.0135,18595.6000,0.0000,18595.6000,0.4821,5025.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5025.8378,0.0000,0.0000,0.0000,13569.7622,13569.7622,8.6550,5.6733,7.1641,-4.1133,-61698.8075,5.3649,1062.5207,10.6252,5.3649,0.0000,5.6139,5.6733,6.9042,6.2888,3.1840,25471.6931,5.3649,2073.3281,20.7333,5.3649,0.0000,19.7398,6.9042,6.1484,6.5263,-2.2344,-15640.6585,5.3649,2343.8698,23.4387,5.3649,0.0000,25.7719,5.3649,23.5077,3.5766,0.0000,51.1255,74.6332,-18099.4000,-51867.7729,-51867.7729
2215.0000,6.3100,18.5193,206.1000,123704.0000,-123497.9000,3.2073,46.8409,4.4000,1.0000,27489.7778,4.5000,1.0000,27536.6187,0.0000,0.0000,151193.7778,159.2591,-151034.5187,11.6660,4.3687,27030.9000,0.0000,27030.9000,0.7008,7305.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7305.6486,0.0000,0.0000,0.0000,19725.2514,19725.2514,10.9665,3.2392,13280.4000,0.0000,13280.4000,0.3443,3018.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3018.2727,0.0000,0.0000,0.0000,10262.1273,10262.1273,10.6025,3.3053,1205.8000,0.0000,1205.8000,0.0313,325.8919,3.7000,1.0000,0.0000,0.0000,0.0000,325.8919,0.0000,0.0000,0.0000,879.9081,879.9081,10.5713,5.1544,3004.5000,576.5000,2428.0000,0.0779,682.8409,4.4000,1.0000,117.6531,4.9000,1.0000,800.4940,0.0000,0.0000,694.1531,2321.6591,1627.5060,10.5136,3.2163,19768.0000,0.0000,19768.0000,0.5125,5342.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5342.7027,0.0000,0.0000,0.0000,14425.2973,14425.2973,10.0021,5.8102,7.9061,-7.8805,-118207.1183,7.3111,1400.4072,14.0041,7.3111,0.0000,14.2075,5.8102,6.5385,6.1743,2.5671,20537.1163,7.3111,2840.3376,28.4034,7.3111,0.0000,49.9573,6.5385,6.3100,6.4242,-0.9206,-6444.4266,7.3111,3209.0876,32.0909,7.3111,0.0000,65.2233,7.3111,55.0282,4.8741,0.0000,129.3881,184.4163,-59784.8000,-104114.4286,-104114.4286
2216.0000,6.3125,18.5344,6.7000,141557.8000,-141551.1000,3.6701,1.5227,4.4000,1.0000,31457.2889,4.5000,1.0000,31458.8116,0.0000,0.0000,173015.0889,5.1773,-173009.9116,11.8849,4.5876,32989.5000,0.0000,32989.5000,0.8553,8916.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8916.0811,0.0000,0.0000,0.0000,24073.4189,24073.4189,11.1095,22.6182,575.0000,8349.4000,-7774.4000,0.2165,130.6818,4.4000,1.0000,1703.9592,4.9000,1.0000,1834.6410,0.0000,0.0000,10053.3592,444.3182,-9609.0410,11.4190,4.1217,2066.5000,0.0000,2066.5000,0.0536,558.5135,3.7000,1.0000,0.0000,0.0000,0.0000,558.5135,0.0000,0.0000,0.0000,1507.9865,1507.9865,11.3704,5.7150,3035.5000,522.3000,2513.2000,0.0787,689.8864,4.4000,1.0000,106.5918,4.9000,1.0000,796.4782,0.0000,0.0000,628.8918,2345.6136,1716.7218,11.3152,4.0179,18986.4000,0.0000,18986.4000,0.4923,5131.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5131.4595,0.0000,0.0000,0.0000,13854.9405,13854.9405,10.8689,6.0320,8.4505,-10.0117,-150174.9056,8.0497,1504.9443,15.0494,8.0497,0.0000,18.9630,6.0320,6.4225,6.2273,1.5156,12125.0341,8.0497,3119.6748,31.1967,8.0497,0.0000,66.6787,6.4225,6.3125,6.3675,-0.4880,-3416.0133,8.0497,3542.4671,35.4247,8.0497,0.0000,87.0544,8.0497,71.7307,5.3665,0.0000,172.6961,244.4268,-92769.9000,-141465.8849,-141465.8849
2217.0000,6.3127,18.5350,0.0000,157581.5000,-157581.5000,4.0856,0.0000,0.0000,0.0000,35018.1111,4.5000,1.0000,35018.1111,0.0000,0.0000,192599.6111,0.0000,-192599.6111,11.7849,4.4876,37514.4000,0.0000,37514.4000,0.9726,10139.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10139.0270,0.0000,0.0000,0.0000,27375.3730,27375.3730,11.0071,23.0480,0.0000,18711.9000,-18711.9000,0.4851,0.0000,0.0000,0.0000,3818.7551,4.9000,1.0000,3818.7551,0.0000,0.0000,22530.6551,0.0000,-22530.6551,11.6473,4.3500,2237.3000,0.0000,2237.3000,0.0580,604.6757,3.7000,1.0000,0.0000,0.0000,0.0000,604.6757,0.0000,0.0000,0.0000,1632.6243,1632.6243,11.6009,9.9470,1954.0000,985.6000,968.4000,0.0507,444.0909,4.4000,1.0000,201.1429,4.9000,1.0000,645.2338,0.0000,0.0000,1186.7429,1509.9091,323.1662,11.5917,4.2944,16641.6000,0.0000,16641.6000,0.4315,4497.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4497.7297,0.0000,0.0000,0.0000,12143.8703,12143.8703,11.2467,6.4523,8.8495,-11.2496,-168744.6458,9.1252,1676.1914,16.7619,9.1252,0.0000,27.6249,6.4523,6.4134,6.4328,-0.1711,-1369.0336,9.1252,3503.3120,35.0331,9.1252,0.0000,97.1359,6.4134,6.3127,6.3631,-0.5059,-3541.5530,9.1252,4016.6037,40.1660,9.1252,0.0000,126.8188,9.1252,101.3676,6.0835,0.0000,251.5795,352.9471,-118931.7000,-173655.2324,-173655.2324
2218.0000,6.3328,18.5551,0.0000,167593.0000,-167593.0000,4.3452,0.0000,0.0000,0.0000,37242.8889,4.5000,1.0000,37242.8889,0.0000,0.0000,204835.8889,0.0000,-204835.8889,11.7171,4.4198,44296.9000,0.0000,44296.9000,1.1485,11972.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11972.1351,0.0000,0.0000,0.0000,32324.7649,32324.7649,10.8674,22.9083,0.0000,22142.1000,-22142.1000,0.5741,0.0000,0.0000,0.0000,4518.7959,4.9000,1.0000,4518.7959,0.0000,0.0000,26660.8959,0.0000,-26660.8959,11.5682,4.2709,2294.6000,0.0000,2294.6000,0.0595,620.1622,3.7000,1.0000,0.0000,0.0000,0.0000,620.1622,0.0000,0.0000,0.0000,1674.4378,1674.4378,11.5242,20.5584,862.6000,2216.9000,-1354.3000,0.0575,196.0455,4.4000,1.0000,452.4286,4.9000,1.0000,648.4740,0.0000,0.0000,2669.3286,666.5545,-2002.7740,11.5769,4.2796,15078.4000,0.0000,15078.4000,0.3909,4075.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4075.2432,0.0000,0.0000,0.0000,11003.1568,11003.1568,11.2876,6.8179,9.0528,-11.3363,-170044.2825,9.8634,1795.6534,17.9565,9.8634,0.0000,34.8859,6.8179,6.4942,6.6560,-1.5395,-12315.8788,9.8634,3748.2691,37.4827,9.8634,0.0000,122.6676,6.4942,6.3328,6.4135,-0.8767,-6137.0381,9.8634,4331.5018,43.3150,9.8634,0.0000,160.1525,9.8634,125.6503,6.5756,0.0000,317.7061,443.3563,-129419.5000,-188497.1994,-188497.1994
2219.0000,6.3915,18.6138,0.0000,190342.5000,-190342.5000,4.9350,0.0000,0.0000,0.0000,42298.3333,4.5000,1.0000,42298.3333,0.0000,0.0000,232640.8333,0.0000,-232640.8333,11.7861,4.4888,46560.8000,0.0000,46560.8000,1.2072,12584.0000,3.7000,1.0000,0.0000,0.0000,0.0000,12584.0000,0.0000,0.0000,0.0000,33976.8000,33976.8000,10.9983,23.0391,0.0000,32415.8000,-32415.8000,0.8404,0.0000,0.0000,0.0000,6615.4694,4.9000,1.0000,6615.4694,0.0000,0.0000,39031.2694,0.0000,-39031.2694,11.9033,4.6060,2717.1000,0.0000,2717.1000,0.0704,734.3514,3.7000,1.0000,0.0000,0.0000,0.0000,734.3514,0.0000,0.0000,0.0000,1982.7486,1982.7486,11.8574,23.0773,352.2000,3315.4000,-2963.2000,0.0860,80.0455,4.4000,1.0000,676.6122,4.9000,1.0000,756.6577,0.0000,0.0000,3992.0122,272.1545,-3719.8577,11.9436,4.6463,12147.4000,0.0000,12147.4000,0.3149,3283.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3283.0811,0.0000,0.0000,0.0000,8864.3189,8864.3189,11.7381,7.1559,9.4470,-13.1736,-197604.0320,11.1809,2000.6692,20.0067,11.1809,0.0000,50.8158,7.1559,6.6323,6.8941,-2.8228,-22582.2238,11.1809,4203.1110,42.0311,11.1809,0.0000,178.6812,6.6323,6.3915,6.5119,-1.4831,-10381.8370,11.1809,4888.0064,48.8801,11.1809,0.0000,233.2827,11.1809,177.6802,7.4539,0.0000,462.7797,640.4598,-164296.2000,-230568.0929,-230568.0929
2220.0000,6.4470,18.6692,0.0000,204221.7000,-204221.7000,5.2948,0.0000,0.0000,0.0000,45382.6000,4.5000,1.0000,45382.6000,0.0000,0.0000,249604.3000,0.0000,-249604.3000,12.0902,4.7929,40339.1000,0.0000,40339.1000,1.0459,10902.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10902.4595,0.0000,0.0000,0.0000,29436.6405,29436.6405,11.4247,23.4655,0.0000,32458.2000,-32458.2000,0.8415,0.0000,0.0000,0.0000,6624.1224,4.9000,1.0000,6624.1224,0.0000,0.0000,39082.3224,0.0000,-39082.3224,12.3083,5.0110,3250.2000,0.0000,3250.2000,0.0843,878.4324,3.7000,1.0000,0.0000,0.0000,0.0000,878.4324,0.0000,0.0000,0.0000,2371.7676,2371.7676,12.2547,24.2255,36.4000,4017.1000,-3980.7000,0.1042,8.2727,4.4000,1.0000,819.8163,4.9000,1.0000,828.0891,0.0000,0.0000,4836.9163,28.1273,-4808.7891,12.3634,5.0661,10584.2000,0.0000,10584.2000,0.2744,2860.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2860.5946,0.0000,0.0000,0.0000,7723.6054,7723.6054,12.1888,7.3487,9.7687,-14.2719,-214078.6883,11.4676,2023.4230,20.2342,11.4676,0.0000,54.8257,7.3487,6.7403,7.0445,-3.3638,-26910.4810,11.4676,4281.5375,42.8154,11.4676,0.0000,192.7808,6.7403,6.4470,6.5936,-1.8535,-12974.2287,11.4676,4994.6422,49.9464,11.4676,0.0000,251.6909,11.4676,190.5670,7.6451,0.0000,499.2973,689.8644,-186487.1000,-253963.3980,-253963.3980
2221.0000,6.5059,18.7281,0.0000,211318.2000,-211318.2000,5.4788,0.0000,0.0000,0.0000,46959.6000,4.5000,1.0000,46959.6000,0.0000,0.0000,258277.8000,0.0000,-258277.8000,12.2021,4.9048,46559.0000,0.0000,46559.0000,1.2071,12583.5135,3.7000,1.0000,0.0000,0.0000,0.0000,12583.5135,0.0000,0.0000,0.0000,33975.4865,33975.4865,11.4528,23.4936,0.0000,27067.7000,-27067.7000,0.7018,0.0000,0.0000,0.0000,5524.0204,4.9000,1.0000,5524.0204,0.0000,0.0000,32591.7204,0.0000,-32591.7204,12.1715,4.8742,3103.1000,0.0000,3103.1000,0.0805,838.6757,3.7000,1.0000,0.0000,0.0000,0.0000,838.6757,0.0000,0.0000,0.0000,2264.4243,2264.4243,12.1216,24.1624,0.0000,4822.8000,-4822.8000,0.1250,0.0000,0.0000,0.0000,984.2449,4.9000,1.0000,984.2449,0.0000,0.0000,5807.0449,0.0000,-5807.0449,12.2497,4.9524,9411.8000,0.0000,9411.8000,0.2440,2543.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2543.7297,0.0000,0.0000,0.0000,6868.0703,6868.0703,12.0982,7.5825,9.8404,-13.6502,-204752.5224,11.7559,2067.8486,20.6785,11.7559,0.0000,59.0649,7.5825,6.8505,7.2165,-4.1491,-33192.5666,11.7559,4355.1057,43.5511,11.7559,0.0000,207.6869,6.8505,6.5059,6.6782,-2.2319,-15623.4952,11.7559,5100.4682,51.0047,11.7559,0.0000,271.1521,11.7559,204.1149,7.8372,0.0000,537.9039,742.0188,-184134.8000,-253568.5842,-253568.5842
2222.0000,6.5592,18.7815,0.0000,222606.6000,-222606.6000,5.7715,0.0000,0.0000,0.0000,49468.1333,4.5000,1.0000,49468.1333,0.0000,0.0000,272074.7333,0.0000,-272074.7333,12.4586,5.1613,44294.6000,0.0000,44294.6000,1.1484,11971.5135,3.7000,1.0000,0.0000,0.0000,0.0000,11971.5135,0.0000,0.0000,0.0000,32323.0865,32323.0865,11.7578,23.7986,0.0000,24990.1000,-24990.1000,0.6479,0.0000,0.0000,0.0000,5100.0204,4.9000,1.0000,5100.0204,0.0000,0.0000,30090.1204,0.0000,-30090.1204,12.4102,5.1129,2042.6000,0.0000,2042.6000,0.0530,552.0541,3.7000,1.0000,0.0000,0.0000,0.0000,552.0541,0.0000,0.0000,0.0000,1490.5459,1490.5459,12.3779,24.4187,0.0000,5288.2000,-5288.2000,0.1371,0.0000,0.0000,0.0000,1079.2245,4.9000,1.0000,1079.2245,0.0000,0.0000,6367.4245,0.0000,-6367.4245,12.5160,5.2187,8239.4000,0.0000,8239.4000,0.2136,2226.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2226.8649,0.0000,0.0000,0.0000,6012.5351,6012.5351,12.3856,7.7005,10.0430,-14.4049,-216074.1291,11.9573,2084.8979,20.8490,11.9573,0.0000,62.1530,7.7005,6.9369,7.3187,-4.4019,-35215.4179,11.9573,4409.3090,44.0931,11.9573,0.0000,218.5455,6.9369,6.5592,6.7481,-2.4881,-17416.5636,11.9573,5171.3481,51.7135,11.9573,0.0000,285.3289,11.9573,213.9382,7.9715,0.0000,566.0274,779.9657,-198308.3000,-268706.1107,-268706.1107
2223.0000,6.6465,18.8688,0.0000,239720.6000,-239720.6000,6.2152,0.0000,0.0000,0.0000,53271.2444,4.5000,1.0000,53271.2444,0.0000,0.0000,292991.8444,0.0000,-292991.8444,12.5413,5.2440,42037.9000,0.0000,42037.9000,1.0899,11361.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11361.5946,0.0000,0.0000,0.0000,30676.3054,30676.3054,11.9242,23.9650,0.0000,32408.8000,-32408.8000,0.8403,0.0000,0.0000,0.0000,6614.0408,4.9000,1.0000,6614.0408,0.0000,0.0000,39022.8408,0.0000,-39022.8408,12.7093,5.4120,1975.8000,0.0000,1975.8000,0.0512,534.0000,3.7000,1.0000,0.0000,0.0000,0.0000,534.0000,0.0000,0.0000,0.0000,1441.8000,1441.8000,12.6803,24.7211,0.0000,5800.9000,-5800.9000,0.1504,0.0000,0.0000,0.0000,1183.8571,4.9000,1.0000,1183.8571,0.0000,0.0000,6984.7571,0.0000,-6984.7571,12.8208,5.5235,9411.8000,0.0000,9411.8000,0.2440,2543.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2543.7297,0.0000,0.0000,0.0000,6868.0703,6868.0703,12.6826,7.9645,10.3236,-15.6336,-234503.7242,12.8865,2219.8970,22.1990,12.8865,0.0000,77.7989,7.9645,7.0814,7.5230,-5.4868,-43894.0141,12.8865,4708.4085,47.0841,12.8865,0.0000,273.5605,7.0814,6.6465,6.8640,-3.0879,-21615.5284,12.8865,5543.9067,55.4391,12.8865,0.0000,357.1554,12.8865,263.1886,8.5910,0.0000,708.5149,971.7035,-224504.8000,-300013.2667,-300013.2667
2224.0000,6.6818,18.9040,0.0000,235889.9000,-235889.9000,6.1159,0.0000,0.0000,0.0000,52419.9778,4.5000,1.0000,52419.9778,0.0000,0.0000,288309.8778,0.0000,-288309.8778,12.6832,5.3859,35816.6000,0.0000,35816.6000,0.9286,9680.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9680.1622,0.0000,0.0000,0.0000,26136.4378,26136.4378,12.1392,24.1800,0.0000,28199.1000,-28199.1000,0.7311,0.0000,0.0000,0.0000,5754.9184,4.9000,1.0000,5754.9184,0.0000,0.0000,33954.0184,0.0000,-33954.0184,12.8460,5.5487,2551.7000,0.0000,2551.7000,0.0662,689.6486,3.7000,1.0000,0.0000,0.0000,0.0000,689.6486,0.0000,0.0000,0.0000,1862.0514,1862.0514,12.8072,24.8480,0.0000,6835.6000,-6835.6000,0.1772,0.0000,0.0000,0.0000,1395.0204,4.9000,1.0000,1395.0204,0.0000,0.0000,8230.6204,0.0000,-8230.6204,12.9785,5.6812,10975.0000,0.0000,10975.0000,0.2845,2966.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2966.2162,0.0000,0.0000,0.0000,8008.7838,8008.7838,12.8118,8.0153,10.4136,-15.3618,-230427.0706,12.4553,2137.3271,21.3733,12.4553,0.0000,70.2474,8.0153,7.1308,7.5731,-5.3112,-42489.2763,12.4553,4540.6138,45.4061,12.4553,0.0000,247.0074,7.1308,6.6818,6.9063,-3.0816,-21570.8967,12.4553,5348.0890,53.4809,12.4553,0.0000,322.4881,12.4553,239.5195,8.3035,0.0000,639.7429,879.2624,-221581.3000,-294487.2436,-294487.2436
2225.0000,6.7127,18.9349,0.0000,248444.5000,-248444.5000,6.4414,0.0000,0.0000,0.0000,55209.8889,4.5000,1.0000,55209.8889,0.0000,0.0000,303654.3889,0.0000,-303654.3889,13.0831,5.7858,23380.8000,0.0000,23380.8000,0.6062,6319.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6319.1351,0.0000,0.0000,0.0000,17061.6649,17061.6649,12.7252,24.7660,0.0000,23210.4000,-23210.4000,0.6018,0.0000,0.0000,0.0000,4736.8163,4.9000,1.0000,4736.8163,0.0000,0.0000,27947.2163,0.0000,-27947.2163,13.3115,6.0142,1611.7000,0.0000,1611.7000,0.0418,435.5946,3.7000,1.0000,0.0000,0.0000,0.0000,435.5946,0.0000,0.0000,0.0000,1176.1054,1176.1054,13.2868,25.3276,0.0000,6633.2000,-6633.2000,0.1720,0.0000,0.0000,0.0000,1353.7143,4.9000,1.0000,1353.7143,0.0000,0.0000,7986.9143,0.0000,-7986.9143,13.4544,6.1571,14492.2000,0.0000,14492.2000,0.3757,3916.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3916.8108,0.0000,0.0000,0.0000,10575.3892,10575.3892,13.2325,8.0664,10.6494,-16.4167,-246250.0615,12.3583,2099.3261,20.9933,12.3583,0.0000,68.6183,8.0664,7.1725,7.6194,-5.3257,-42605.4743,12.3583,4495.8537,44.9585,12.3583,0.0000,241.2792,7.1725,6.7127,6.9426,-3.1314,-21919.8242,12.3583,5297.6848,52.9768,12.3583,0.0000,315.0095,12.3583,234.3894,8.2389,0.0000,624.9070,859.2965,-238803.4000,-310775.3600,-310775.3600
2226.0000,6.5748,18.7970,0.0000,162484.2000,-162484.2000,4.2127,0.0000,0.0000,0.0000,36107.6000,4.5000,1.0000,36107.6000,0.0000,0.0000,198591.8000,0.0000,-198591.8000,12.8883,5.5910,19260.3000,0.0000,19260.3000,0.4994,5205.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5205.4865,0.0000,0.0000,0.0000,14054.8135,14054.8135,12.4414,24.4822,0.0000,3117.9000,-3117.9000,0.0808,0.0000,0.0000,0.0000,636.3061,4.9000,1.0000,636.3061,0.0000,0.0000,3754.2061,0.0000,-3754.2061,12.5608,5.2635,1329.4000,0.0000,1329.4000,0.0345,359.2973,3.7000,1.0000,0.0000,0.0000,0.0000,359.2973,0.0000,0.0000,0.0000,970.1027,970.1027,12.5299,24.5708,0.0000,6477.2000,-6477.2000,0.1679,0.0000,0.0000,0.0000,1321.8776,4.9000,1.0000,1321.8776,0.0000,0.0000,7799.0776,0.0000,-7799.0776,12.7779,5.4806,17032.4000,0.0000,17032.4000,0.4416,4603.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4603.3514,0.0000,0.0000,0.0000,12429.0486,12429.0486,12.3827,7.4419,9.9123,-10.3611,-155416.7107,8.1553,1430.0539,14.3005,8.1553,0.0000,19.7194,7.4419,6.9344,7.1881,-1.9953,-15962.5215,8.1553,3025.1306,30.2513,8.1553,0.0000,69.3384,6.9344,6.5748,6.7546,-1.6160,-11311.8866,8.1553,3526.0261,35.2603,8.1553,0.0000,90.5269,8.1553,74.3550,5.4369,0.0000,179.5847,253.9396,-134457.2000,-182691.1188,-182691.1188
2227.0000,6.5172,18.7394,0.0000,148552.7000,-148552.7000,3.8515,0.0000,0.0000,0.0000,33011.7111,4.5000,1.0000,33011.7111,0.0000,0.0000,181564.4111,0.0000,-181564.4111,12.8705,5.5732,19248.3000,0.0000,19248.3000,0.4990,5202.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5202.2432,0.0000,0.0000,0.0000,14046.0568,14046.0568,12.3790,12.3790,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.3790,5.0817,1007.7000,0.0000,1007.7000,0.0261,272.3514,3.7000,1.0000,0.0000,0.0000,0.0000,272.3514,0.0000,0.0000,0.0000,735.3486,735.3486,12.3532,24.3941,0.0000,5460.5000,-5460.5000,0.1416,0.0000,0.0000,0.0000,1114.3878,4.9000,1.0000,1114.3878,0.0000,0.0000,6574.8878,0.0000,-6574.8878,12.5833,5.2860,16250.8000,0.0000,16250.8000,0.4213,4392.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4392.1081,0.0000,0.0000,0.0000,11858.6919,11858.6919,12.1683,7.1735,9.6709,-9.5163,-142743.7603,7.4094,1312.9330,13.1293,7.4094,0.0000,14.7881,7.1735,6.8221,6.9978,-1.2551,-10041.1282,7.4094,2772.2326,27.7223,7.4094,0.0000,51.9986,6.8221,6.5172,6.6696,-1.2449,-8714.3131,7.4094,3215.9312,32.1593,7.4094,0.0000,67.8883,7.4094,57.0882,4.9396,0.0000,134.6750,191.7632,-117506.4000,-161499.2016,-161499.2016
2228.0000,6.4354,18.6462,122.5000,83288.2000,-83165.7000,2.1594,27.8409,4.4000,1.0000,18508.4889,4.5000,1.0000,18536.3298,0.0000,0.0000,101796.6889,94.6591,-101702.0298,11.9021,4.6048,19247.2000,0.0000,19247.2000,0.4990,5201.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5201.9459,0.0000,0.0000,0.0000,14045.2541,14045.2541,11.1471,3.4198,945.7000,0.0000,945.7000,0.0245,214.9318,4.4000,1.0000,0.0000,0.0000,0.0000,214.9318,0.0000,0.0000,0.0000,730.7682,730.7682,11.1078,3.8105,1116.2000,0.0000,1116.2000,0.0289,301.6757,3.7000,1.0000,0.0000,0.0000,0.0000,301.6757,0.0000,0.0000,0.0000,814.5243,814.5243,11.0640,23.1049,0.0000,4545.6000,-4545.6000,0.1179,0.0000,0.0000,0.0000,927.6735,4.9000,1.0000,927.6735,0.0000,0.0000,5473.2735,0.0000,-5473.2735,11.3582,4.0609,14883.0000,0.0000,14883.0000,0.3859,4022.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4022.4324,0.0000,0.0000,0.0000,10860.5676,10860.5676,10.7745,7.0413,8.9079,-4.6301,-69451.9801,4.8234,883.7219,8.8372,4.8234,0.0000,4.0797,7.0413,6.6931,6.8672,-0.8095,-6476.3775,4.8234,1815.4238,18.1542,4.8234,0.0000,14.3452,6.6931,6.4354,6.5643,-0.6851,-4795.8316,4.8234,2103.6256,21.0363,4.8234,0.0000,18.7288,4.8234,17.5605,3.2156,0.0000,37.1537,54.7143,-51519.2000,-80724.1891,-80724.1891
2229.0000,6.3778,18.5566,422.8000,75304.1000,-74881.3000,1.9524,96.0909,4.4000,1.0000,16734.2444,4.5000,1.0000,16830.3354,0.0000,0.0000,92038.3444,326.7091,-91711.6354,11.8831,4.5858,16304.8000,0.0000,16304.8000,0.4227,4406.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4406.7027,0.0000,0.0000,0.0000,11898.0973,11898.0973,11.1689,3.4416,2884.7000,0.0000,2884.7000,0.0748,655.6136,4.4000,1.0000,0.0000,0.0000,0.0000,655.6136,0.0000,0.0000,0.0000,2229.0864,2229.0864,11.0350,3.7377,629.7000,0.0000,629.7000,0.0163,170.1892,3.7000,1.0000,0.0000,0.0000,0.0000,170.1892,0.0000,0.0000,0.0000,459.5108,459.5108,11.0075,23.0483,0.0000,3787.5000,-3787.5000,0.0982,0.0000,0.0000,0.0000,772.9592,4.9000,1.0000,772.9592,0.0000,0.0000,4560.4592,0.0000,-4560.4592,11.2812,3.9839,12147.4000,0.0000,12147.4000,0.3149,3283.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3283.0811,0.0000,0.0000,0.0000,8864.3189,8864.3189,10.7491,6.6321,8.6906,-4.5723,-68584.5783,4.3191,798.9428,7.9894,4.3191,0.0000,2.9292,6.6321,6.7152,6.6736,0.1730,1384.1077,4.3191,1640.0086,16.4001,4.3191,0.0000,10.2996,6.7152,6.3778,6.5465,-0.8029,-5620.6106,4.3191,1885.2110,18.8521,4.3191,0.0000,13.4470,4.3191,12.9792,2.8794,0.0000,26.6758,39.6549,-46702.2000,-72821.0811,-72821.0811
2230.0000,6.4202,18.4857,1222.6000,60255.8000,-59033.2000,1.5622,277.8636,4.4000,1.0000,13390.1778,4.5000,1.0000,13668.0414,0.0000,0.0000,73645.9778,944.7364,-72701.2414,10.7469,3.4496,15899.2000,0.0000,15899.2000,0.4122,4297.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4297.0811,0.0000,0.0000,0.0000,11602.1189,11602.1189,10.0564,2.3291,22005.7000,0.0000,22005.7000,0.5705,5001.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5001.2955,0.0000,0.0000,0.0000,17004.4045,17004.4045,9.0444,1.7471,476.0000,0.0000,476.0000,0.0123,128.6486,3.7000,1.0000,0.0000,0.0000,0.0000,128.6486,0.0000,0.0000,0.0000,347.3514,347.3514,9.0238,21.0646,0.0000,2800.6000,-2800.6000,0.0726,0.0000,0.0000,0.0000,571.5510,4.9000,1.0000,571.5510,0.0000,0.0000,3372.1510,0.0000,-3372.1510,9.2244,1.9271,10584.2000,0.0000,10584.2000,0.2744,2860.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2860.5946,0.0000,0.0000,0.0000,7723.6054,7723.6054,8.7648,7.4930,8.1289,-1.4247,-21370.2694,4.3565,826.2135,8.2621,4.3565,0.0000,3.0060,7.4930,6.4065,6.9497,-2.2822,-18257.3994,4.3565,1633.5713,16.3357,4.3565,0.0000,10.5700,6.4065,6.4202,6.4134,0.0331,231.7566,4.3565,1913.1809,19.1318,4.3565,0.0000,13.8000,4.3565,13.2895,2.9044,0.0000,27.3760,40.6654,-12868.7000,-39395.9122,-39395.9122
2231.0000,6.3723,18.2615,2287.8000,53073.5000,-50785.7000,1.3760,519.9545,4.4000,1.0000,11794.1111,4.5000,1.0000,12314.0657,0.0000,0.0000,64867.6111,1767.8455,-63099.7657,10.2421,2.9448,15897.4000,0.0000,15897.4000,0.4122,4296.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4296.5946,0.0000,0.0000,0.0000,11600.8054,11600.8054,9.5306,1.8033,31479.9000,0.0000,31479.9000,0.8162,7154.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7154.5227,0.0000,0.0000,0.0000,24325.3773,24325.3773,8.0388,0.7415,466.1000,0.0000,466.1000,0.0121,125.9730,3.7000,1.0000,0.0000,0.0000,0.0000,125.9730,0.0000,0.0000,0.0000,340.1270,340.1270,8.0179,20.0588,0.0000,1895.4000,-1895.4000,0.0491,0.0000,0.0000,0.0000,386.8163,4.9000,1.0000,386.8163,0.0000,0.0000,2282.2163,0.0000,-2282.2163,8.1579,0.8606,5894.6000,0.0000,5894.6000,0.1528,1593.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1593.1351,0.0000,0.0000,0.0000,4301.4649,4301.4649,7.8941,7.6556,7.7748,-0.2593,-3889.8556,4.2276,814.5581,8.1456,4.2276,0.0000,2.7470,7.6556,6.4042,7.0299,-2.5505,-20404.0994,4.2276,1579.4770,15.7948,4.2276,0.0000,9.6592,6.4042,6.3723,6.3883,-0.0743,-520.2524,4.2276,1858.7054,18.5871,4.2276,0.0000,12.6109,4.2276,12.2413,2.8184,0.0000,25.0171,37.2584,1056.9000,-24814.2074,-24814.2074
2232.0000,6.3429,18.0124,3400.7000,47541.9000,-44141.2000,1.2326,772.8864,4.4000,1.0000,10564.8667,4.5000,1.0000,11337.7530,0.0000,0.0000,58106.7667,2627.8136,-55478.9530,9.9862,2.6889,15913.7000,0.0000,15913.7000,0.4126,4301.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4301.0000,0.0000,0.0000,0.0000,11612.7000,11612.7000,9.2236,1.4963,34553.4000,0.0000,34553.4000,0.8959,7853.0455,4.4000,1.0000,0.0000,0.0000,0.0000,7853.0455,0.0000,0.0000,0.0000,26700.3545,26700.3545,7.4702,0.1729,467.9000,0.0000,467.9000,0.0121,126.4595,3.7000,1.0000,0.0000,0.0000,0.0000,126.4595,0.0000,0.0000,0.0000,341.4405,341.4405,7.4478,19.4886,0.0000,1248.8000,-1248.8000,0.0324,0.0000,0.0000,0.0000,254.8571,4.9000,1.0000,254.8571,0.0000,0.0000,1503.6571,0.0000,-1503.6571,7.5465,0.2492,1791.2000,0.0000,1791.2000,0.0464,484.1081,3.7000,1.0000,0.0000,0.0000,0.0000,484.1081,0.0000,0.0000,0.0000,1307.0919,1307.0919,7.4607,7.6406,7.5506,0.1826,2739.7469,3.9480,768.3803,7.6838,3.9480,0.0000,2.2372,7.6406,6.4148,7.0277,-2.3332,-18665.2645,3.9480,1475.1545,14.7515,3.9480,0.0000,7.8666,6.4148,6.3429,6.3789,-0.1565,-1095.5055,3.9480,1736.5179,17.3652,3.9480,0.0000,10.2704,3.9480,10.1529,2.6320,0.0000,20.3742,30.5271,7336.2000,-17021.0232,-17021.0232
2233.0000,6.3391,17.7769,4365.5000,43001.4000,-38635.9000,1.1149,992.1591,4.4000,1.0000,9555.8667,4.5000,1.0000,10548.0258,0.0000,0.0000,52557.2667,3373.3409,-49183.9258,9.5250,2.2277,15893.6000,0.0000,15893.6000,0.4121,4295.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4295.5676,0.0000,0.0000,0.0000,11598.0324,11598.0324,8.7738,1.0465,41600.0000,0.0000,41600.0000,1.0786,9454.5455,4.4000,1.0000,0.0000,0.0000,0.0000,9454.5455,0.0000,0.0000,0.0000,32145.4545,32145.4545,6.6915,-0.6058,469.7000,0.0000,469.7000,0.0122,126.9459,3.7000,1.0000,0.0000,0.0000,0.0000,126.9459,0.0000,0.0000,0.0000,342.7541,342.7541,6.6693,18.7101,0.0000,945.3000,-945.3000,0.0245,0.0000,0.0000,0.0000,192.9184,4.9000,1.0000,192.9184,0.0000,0.0000,1138.2184,0.0000,-1138.2184,6.7430,-0.5542,1008.9000,0.0000,1008.9000,0.0262,272.6757,3.7000,1.0000,0.0000,0.0000,0.0000,272.6757,0.0000,0.0000,0.0000,736.2243,736.2243,6.6954,7.8636,7.2795,1.2024,18035.4599,4.0025,788.5739,7.8857,4.0025,0.0000,2.3312,7.8636,6.3659,7.1148,-2.8901,-23120.9322,4.0025,1489.6358,14.8964,4.0025,0.0000,8.1970,6.3659,6.3391,6.3525,-0.0592,-414.2064,4.0025,1762.6272,17.6263,4.0025,0.0000,10.7019,4.0025,10.5407,2.6684,0.0000,21.2300,31.7707,19391.0000,-5499.6788,-5499.6788
2234.0000,6.3250,17.3481,6027.2000,38839.5000,-32812.3000,1.0070,1369.8182,4.4000,1.0000,8631.0000,4.5000,1.0000,10000.8182,0.0000,0.0000,47470.5000,4657.3818,-42813.1182,9.2243,1.9270,15875.8000,0.0000,15875.8000,0.4116,4290.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4290.7568,0.0000,0.0000,0.0000,11585.0432,11585.0432,8.4398,0.7125,42154.8000,0.0000,42154.8000,1.0929,9580.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9580.6364,0.0000,0.0000,0.0000,32574.1636,32574.1636,6.2338,-1.0635,464.2000,0.0000,464.2000,0.0120,125.4595,3.7000,1.0000,0.0000,0.0000,0.0000,125.4595,0.0000,0.0000,0.0000,338.7405,338.7405,6.2109,17.4249,73.3000,685.1000,-611.8000,0.0178,16.6591,4.4000,1.0000,139.8163,4.9000,1.0000,156.4754,0.0000,0.0000,824.9163,56.6409,-768.2754,6.2629,-1.0344,423.2000,0.0000,423.2000,0.0110,114.3784,3.7000,1.0000,0.0000,0.0000,0.0000,114.3784,0.0000,0.0000,0.0000,308.8216,308.8216,6.2420,7.9300,7.0860,1.6617,24925.8861,3.8285,760.9097,7.6091,3.8285,0.0000,2.0400,7.9300,6.3534,7.1417,-2.9100,-23280.2312,3.8285,1423.1086,14.2311,3.8285,0.0000,7.1733,6.3534,6.3250,6.3392,-0.0600,-420.2795,3.8285,1686.9944,16.8699,3.8285,0.0000,9.3653,3.8285,9.3349,2.5523,0.0000,18.5787,27.9135,25493.9000,1225.3754,1225.3754
2235.0000,6.3238,16.7845,7936.7000,34816.1000,-26879.4000,0.9027,1803.7955,4.4000,1.0000,7736.9111,4.5000,1.0000,9540.7066,0.0000,0.0000,42553.0111,6132.9045,-36420.1066,8.7066,1.4093,15886.4000,0.0000,15886.4000,0.4119,4293.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4293.6216,0.0000,0.0000,0.0000,11592.7784,11592.7784,7.9482,0.2209,49778.3000,0.0000,49778.3000,1.2906,11313.2500,4.4000,1.0000,0.0000,0.0000,0.0000,11313.2500,0.0000,0.0000,0.0000,38465.0500,38465.0500,5.4315,-1.8658,469.8000,0.0000,469.8000,0.0122,126.9730,3.7000,1.0000,0.0000,0.0000,0.0000,126.9730,0.0000,0.0000,0.0000,342.8270,342.8270,5.4091,10.5360,466.7000,521.6000,-54.9000,0.0135,106.0682,4.4000,1.0000,106.4490,4.9000,1.0000,212.5172,0.0000,0.0000,628.0490,360.6318,-267.4172,5.4266,-1.8707,423.2000,0.0000,423.2000,0.0110,114.3784,3.7000,1.0000,0.0000,0.0000,0.0000,114.3784,0.0000,0.0000,0.0000,308.8216,308.8216,5.4064,8.2107,6.8085,2.8574,42861.2021,3.9627,797.5879,7.9759,3.9627,0.0000,2.2623,8.2107,6.3062,7.2584,-3.6385,-29108.3351,3.9627,1465.2663,14.6527,3.9627,0.0000,7.9549,6.3062,6.3238,6.3150,0.0384,269.0863,3.9627,1748.1048,17.4810,3.9627,0.0000,10.3857,3.9627,10.2567,2.6418,0.0000,20.6029,30.8596,39623.4000,14021.9533,14021.9533
2236.0000,6.2508,17.4614,6444.6000,49229.4000,-42784.8000,1.2764,1464.6818,4.4000,1.0000,10939.8667,4.5000,1.0000,12404.5485,0.0000,0.0000,60169.2667,4979.9182,-55189.3485,9.3863,2.0890,15894.7000,0.0000,15894.7000,0.4121,4295.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4295.8649,0.0000,0.0000,0.0000,11598.8351,11598.8351,8.7273,1.0000,49829.7000,0.0000,49829.7000,1.2919,11324.9318,4.4000,1.0000,0.0000,0.0000,0.0000,11324.9318,0.0000,0.0000,0.0000,38504.7682,38504.7682,6.5397,-0.7576,463.2000,0.0000,463.2000,0.0120,125.1892,3.7000,1.0000,0.0000,0.0000,0.0000,125.1892,0.0000,0.0000,0.0000,338.0108,338.0108,6.5205,4.6279,917.3000,444.5000,472.8000,0.0238,208.4773,4.4000,1.0000,90.7143,4.9000,1.0000,299.1916,0.0000,0.0000,535.2143,708.8227,173.6084,6.5106,-0.7867,1008.6000,0.0000,1008.6000,0.0261,272.5946,3.7000,1.0000,0.0000,0.0000,0.0000,272.5946,0.0000,0.0000,0.0000,736.0054,736.0054,6.4688,7.3936,6.9312,1.0852,16277.5404,4.5635,913.3923,9.1339,4.5635,0.0000,3.4551,7.3936,6.6394,7.0165,-1.6594,-13275.1900,4.5635,1705.9914,17.0599,4.5635,0.0000,12.1490,6.6394,6.2508,6.4451,-0.9772,-6840.4709,4.5635,2001.1527,20.0115,4.5635,0.0000,15.8615,4.5635,15.0892,3.0423,0.0000,31.4656,46.5547,24884.2000,-3838.1205,-3838.1205
2237.0000,6.3058,17.5226,7587.7000,58319.7000,-50732.0000,1.5120,1724.4773,4.4000,1.0000,12959.9333,4.5000,1.0000,14684.4106,0.0000,0.0000,71279.6333,5863.2227,-65416.4106,9.4286,2.1313,15886.1000,0.0000,15886.1000,0.4119,4293.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4293.5405,0.0000,0.0000,0.0000,11592.5595,11592.5595,8.8752,1.1479,58191.8000,0.0000,58191.8000,1.5087,13225.4091,4.4000,1.0000,0.0000,0.0000,0.0000,13225.4091,0.0000,0.0000,0.0000,44966.3909,44966.3909,6.7286,-0.5687,627.9000,0.0000,627.9000,0.0163,169.7027,3.7000,1.0000,0.0000,0.0000,0.0000,169.7027,0.0000,0.0000,0.0000,458.1973,458.1973,6.7067,4.9280,1131.5000,559.0000,572.5000,0.0293,257.1591,4.4000,1.0000,114.0816,4.9000,1.0000,371.2407,0.0000,0.0000,673.0816,874.3409,201.2593,6.6971,-0.6002,5496.8000,0.0000,5496.8000,0.1425,1485.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1485.6216,0.0000,0.0000,0.0000,4011.1784,4011.1784,6.5056,7.2910,6.8983,1.0968,16451.9365,5.4312,1088.6856,10.8869,5.4312,0.0000,5.8244,7.2910,6.6528,6.9719,-1.6712,-13369.5488,5.4312,2034.4737,20.3447,5.4312,0.0000,20.4799,6.6528,6.3058,6.4793,-1.0385,-7269.2130,5.4312,2377.9151,23.7792,5.4312,0.0000,26.7382,5.4312,24.3124,3.6208,0.0000,53.0424,77.3548,30043.1000,-4186.8253,-4186.8253
2238.0000,6.3652,18.3206,3953.6000,114486.1000,-110532.5000,2.9683,898.5455,4.4000,1.0000,25441.3556,4.5000,1.0000,26339.9010,0.0000,0.0000,139927.4556,3055.0545,-136872.4010,11.3799,4.0826,15875.5000,0.0000,15875.5000,0.4116,4290.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4290.6757,0.0000,0.0000,0.0000,11584.8243,11584.8243,10.9554,3.2282,31599.5000,0.0000,31599.5000,0.8193,7181.7045,4.4000,1.0000,0.0000,0.0000,0.0000,7181.7045,0.0000,0.0000,0.0000,24417.7955,24417.7955,10.0608,2.7635,576.0000,0.0000,576.0000,0.0149,155.6757,3.7000,1.0000,0.0000,0.0000,0.0000,155.6757,0.0000,0.0000,0.0000,420.3243,420.3243,10.0454,14.4737,842.5000,855.2000,-12.7000,0.0222,191.4773,4.4000,1.0000,174.5306,4.9000,1.0000,366.0079,0.0000,0.0000,1029.7306,651.0227,-378.7079,10.0593,2.7620,18571.2000,0.0000,18571.2000,0.4815,5019.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5019.2432,0.0000,0.0000,0.0000,13551.9568,13551.9568,9.5628,6.1859,7.8743,-6.1448,-92171.7520,7.0766,1357.4186,13.5742,7.0766,0.0000,12.8838,6.1859,6.7260,6.4559,1.8429,14743.5479,7.0766,2713.9385,27.1394,7.0766,0.0000,45.3025,6.7260,6.3652,6.5456,-1.4069,-9848.0040,7.0766,3088.9454,30.8895,7.0766,0.0000,59.1461,7.0766,50.3055,4.7177,0.0000,117.3324,167.6380,-43923.0000,-87276.2080,-87276.2080
2239.0000,6.3968,18.5145,2068.3000,152845.9000,-150777.6000,3.9628,470.0682,4.4000,1.0000,33965.7556,4.5000,1.0000,34435.8237,0.0000,0.0000,186811.6556,1598.2318,-185213.4237,12.0354,4.7381,27011.1000,0.0000,27011.1000,0.7003,7300.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7300.2973,0.0000,0.0000,0.0000,19710.8027,19710.8027,11.4353,3.7080,17122.1000,0.0000,17122.1000,0.4439,3891.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3891.3864,0.0000,0.0000,0.0000,13230.7136,13230.7136,11.0325,3.7352,1206.4000,0.0000,1206.4000,0.0313,326.0541,3.7000,1.0000,0.0000,0.0000,0.0000,326.0541,0.0000,0.0000,0.0000,880.3459,880.3459,11.0057,16.8869,842.0000,1056.3000,-214.3000,0.0274,191.3636,4.4000,1.0000,215.5714,4.9000,1.0000,406.9351,0.0000,0.0000,1271.8714,650.6364,-621.2351,11.0246,3.7273,19742.0000,0.0000,19742.0000,0.5118,5335.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5335.6757,0.0000,0.0000,0.0000,14406.3243,14406.3243,10.5860,6.4231,8.5046,-9.1162,-136743.3273,8.5163,1588.3702,15.8837,8.5163,0.0000,22.4557,6.4231,6.5661,6.4946,0.5872,4697.4428,8.5163,3260.3163,32.6032,8.5163,0.0000,78.9597,6.5661,6.3968,6.4814,-0.7944,-5560.5877,8.5163,3728.3164,37.2832,8.5163,0.0000,103.0883,8.5163,83.7853,5.6776,0.0000,204.5037,288.2890,-85910.3000,-137606.4722,-137606.4722
2240.0000,6.3905,18.5532,1272.6000,165237.4000,-163964.8000,4.2841,289.2273,4.4000,1.0000,36719.4222,4.5000,1.0000,37008.6495,0.0000,0.0000,201956.8222,983.3727,-200973.4495,12.2349,4.9376,32953.8000,0.0000,32953.8000,0.8544,8906.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8906.4324,0.0000,0.0000,0.0000,24047.3676,24047.3676,11.5356,21.7125,2187.9000,9070.3000,-6882.4000,0.2352,497.2500,4.4000,1.0000,1851.0816,4.9000,1.0000,2348.3316,0.0000,0.0000,10921.3816,1690.6500,-9230.7316,11.8040,4.5067,2059.6000,0.0000,2059.6000,0.0534,556.6486,3.7000,1.0000,0.0000,0.0000,0.0000,556.6486,0.0000,0.0000,0.0000,1502.9514,1502.9514,11.7603,15.9292,965.6000,954.0000,11.6000,0.0250,219.4545,4.4000,1.0000,194.6939,4.9000,1.0000,414.1484,0.0000,0.0000,1148.6939,746.1455,-402.5484,11.7720,4.4747,18961.5000,0.0000,18961.5000,0.4916,5124.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5124.7297,0.0000,0.0000,0.0000,13836.7703,13836.7703,11.3696,6.5865,8.9781,-10.9654,-164480.5770,8.9155,1628.4256,16.2843,8.9155,0.0000,25.7637,6.5865,6.5433,6.5649,-0.1857,-1485.5120,8.9155,3402.1861,34.0219,8.9155,0.0000,90.5915,6.5433,6.3905,6.4669,-0.7505,-5253.5514,8.9155,3905.6770,39.0568,8.9155,0.0000,118.2745,8.9155,95.0689,5.9437,0.0000,234.6297,329.6986,-116860.7000,-171219.6404,-171219.6404
