Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2241.0000,6.3971,18.5857,763.1000,175227.5000,-174464.4000,4.5431,173.4318,4.4000,1.0000,38939.4444,4.5000,1.0000,39112.8763,0.0000,0.0000,214166.9444,589.6682,-213577.2763,12.2910,4.9937,37469.2000,0.0000,37469.2000,0.9715,10126.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10126.8108,0.0000,0.0000,0.0000,27342.3892,27342.3892,11.5365,23.2446,381.7000,8866.6000,-8484.9000,0.2299,86.7500,4.4000,1.0000,1809.5102,4.9000,1.0000,1896.2602,0.0000,0.0000,10676.1102,294.9500,-10381.1602,11.8229,4.5257,2238.8000,0.0000,2238.8000,0.0580,605.0811,3.7000,1.0000,0.0000,0.0000,0.0000,605.0811,0.0000,0.0000,0.0000,1633.7189,1633.7189,11.7779,20.0191,569.2000,1157.6000,-588.4000,0.0300,129.3636,4.4000,1.0000,236.2449,4.9000,1.0000,365.6085,0.0000,0.0000,1393.8449,439.8364,-954.0085,11.8042,4.5069,16619.8000,0.0000,16619.8000,0.4309,4491.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4491.8378,0.0000,0.0000,0.0000,12127.9622,12127.9622,11.4695,6.8983,9.1839,-11.0431,-165646.7047,9.3951,1700.5795,17.0058,9.3951,0.0000,30.1488,6.8983,6.5768,6.7375,-1.4563,-11650.6143,9.3951,3557.0474,35.5705,9.3951,0.0000,106.0108,6.5768,6.3971,6.4869,-0.9302,-6511.0558,9.3951,4111.9852,41.1199,9.3951,0.0000,138.4056,9.3951,109.8578,6.2634,0.0000,274.5652,384.4230,-127209.9000,-183808.3747,-183808.3747
2242.0000,6.4291,18.6387,312.0000,190771.1000,-190459.1000,4.9461,70.9091,4.4000,1.0000,42393.5778,4.5000,1.0000,42464.4869,0.0000,0.0000,233164.6778,241.0909,-232923.5869,12.3384,5.0411,44246.7000,0.0000,44246.7000,1.1472,11958.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11958.5676,0.0000,0.0000,0.0000,32288.1324,32288.1324,11.5192,23.5600,0.0000,8519.9000,-8519.9000,0.2209,0.0000,0.0000,0.0000,1738.7551,4.9000,1.0000,1738.7551,0.0000,0.0000,10258.6551,0.0000,-10258.6551,11.7795,4.4822,2287.1000,0.0000,2287.1000,0.0593,618.1351,3.7000,1.0000,0.0000,0.0000,0.0000,618.1351,0.0000,0.0000,0.0000,1668.9649,1668.9649,11.7371,23.4057,91.3000,1895.0000,-1803.7000,0.0491,20.7500,4.4000,1.0000,386.7347,4.9000,1.0000,407.4847,0.0000,0.0000,2281.7347,70.5500,-2211.1847,11.7932,4.4959,15058.7000,0.0000,15058.7000,0.3904,4069.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4069.9189,0.0000,0.0000,0.0000,10988.7811,10988.7811,11.5145,7.1957,9.3551,-11.3487,-170230.5462,10.2195,1835.9986,18.3600,10.2195,0.0000,38.8025,7.1957,6.6690,6.9324,-2.5951,-20760.8120,10.2195,3835.0323,38.3503,10.2195,0.0000,136.4392,6.6690,6.4291,6.5491,-1.3509,-9456.1901,10.2195,4460.1282,44.6013,10.2195,0.0000,178.1324,10.2195,138.5834,6.8130,0.0000,353.3741,491.9575,-139190.2000,-200447.5483,-200447.5483
2243.0000,6.4916,18.7132,19.1000,209425.1000,-209406.0000,5.4297,4.3409,4.4000,1.0000,46538.9111,4.5000,1.0000,46543.2520,0.0000,0.0000,255964.0111,14.7591,-255949.2520,12.3548,5.0575,46500.0000,0.0000,46500.0000,1.2056,12567.5676,3.7000,1.0000,0.0000,0.0000,0.0000,12567.5676,0.0000,0.0000,0.0000,33932.4324,33932.4324,11.5775,23.6183,0.0000,17290.3000,-17290.3000,0.4483,0.0000,0.0000,0.0000,3528.6327,4.9000,1.0000,3528.6327,0.0000,0.0000,20818.9327,0.0000,-20818.9327,12.0544,4.7571,2714.1000,0.0000,2714.1000,0.0704,733.5405,3.7000,1.0000,0.0000,0.0000,0.0000,733.5405,0.0000,0.0000,0.0000,1980.5595,1980.5595,12.0090,24.0499,0.0000,2964.1000,-2964.1000,0.0768,0.0000,0.0000,0.0000,604.9184,4.9000,1.0000,604.9184,0.0000,0.0000,3569.0184,0.0000,-3569.0184,12.0908,4.7935,12131.6000,0.0000,12131.6000,0.3145,3278.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3278.8108,0.0000,0.0000,0.0000,8852.7892,8852.7892,11.8880,7.4603,9.6741,-12.8859,-193287.8073,11.3181,2005.2641,20.0526,11.3181,0.0000,52.7086,7.4603,6.7996,7.1299,-3.6050,-28839.9804,11.3181,4209.3738,42.0937,11.3181,0.0000,185.3367,6.7996,6.4916,6.6456,-1.9205,-13443.6342,11.3181,4917.8197,49.1782,11.3181,0.0000,241.9721,11.3181,183.7724,7.5454,0.0000,480.0175,663.7899,-168314.7000,-235571.4220,-235571.4220
2244.0000,6.5680,18.7902,0.0000,224224.0000,-224224.0000,5.8134,0.0000,0.0000,0.0000,49827.5556,4.5000,1.0000,49827.5556,0.0000,0.0000,274051.5556,0.0000,-274051.5556,12.4200,5.1227,40295.4000,0.0000,40295.4000,1.0447,10890.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10890.6486,0.0000,0.0000,0.0000,29404.7514,29404.7514,11.7921,23.8329,0.0000,29884.4000,-29884.4000,0.7748,0.0000,0.0000,0.0000,6098.8571,4.9000,1.0000,6098.8571,0.0000,0.0000,35983.2571,0.0000,-35983.2571,12.5604,5.2631,3247.2000,0.0000,3247.2000,0.0842,877.6216,3.7000,1.0000,0.0000,0.0000,0.0000,877.6216,0.0000,0.0000,0.0000,2369.5784,2369.5784,12.5098,24.5507,0.0000,3982.8000,-3982.8000,0.1033,0.0000,0.0000,0.0000,812.8163,4.9000,1.0000,812.8163,0.0000,0.0000,4795.6163,0.0000,-4795.6163,12.6122,5.3149,10570.4000,0.0000,10570.4000,0.2741,2856.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2856.8649,0.0000,0.0000,0.0000,7713.5351,7713.5351,12.4475,7.7035,10.0755,-14.8111,-222166.0506,12.1417,2114.0871,21.1409,12.1417,0.0000,65.0738,7.7035,6.9371,7.3203,-4.4863,-35890.4936,12.1417,4476.9950,44.7700,12.1417,0.0000,228.8158,6.9371,6.5680,6.7526,-2.4694,-17286.0199,12.1417,5250.0456,52.5005,12.1417,0.0000,298.7375,12.1417,223.1959,8.0945,0.0000,592.6271,815.8230,-203978.2000,-275342.5642,-275342.5642
2245.0000,6.6843,18.9065,0.0000,237987.0000,-237987.0000,6.1703,0.0000,0.0000,0.0000,52886.0000,4.5000,1.0000,52886.0000,0.0000,0.0000,290873.0000,0.0000,-290873.0000,12.3437,5.0464,46500.9000,0.0000,46500.9000,1.2056,12567.8108,3.7000,1.0000,0.0000,0.0000,0.0000,12567.8108,0.0000,0.0000,0.0000,33933.0892,33933.0892,11.6835,23.7243,0.0000,40405.5000,-40405.5000,1.0476,0.0000,0.0000,0.0000,8246.0204,4.9000,1.0000,8246.0204,0.0000,0.0000,48651.5204,0.0000,-48651.5204,12.6301,5.3328,3101.6000,0.0000,3101.6000,0.0804,838.2703,3.7000,1.0000,0.0000,0.0000,0.0000,838.2703,0.0000,0.0000,0.0000,2263.3297,2263.3297,12.5860,24.6268,0.0000,5248.3000,-5248.3000,0.1361,0.0000,0.0000,0.0000,1071.0816,4.9000,1.0000,1071.0816,0.0000,0.0000,6319.3816,0.0000,-6319.3816,12.7090,5.4117,9399.6000,0.0000,9399.6000,0.2437,2540.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2540.4324,0.0000,0.0000,0.0000,6859.1676,6859.1676,12.5755,8.0724,10.3239,-15.4298,-231446.3089,13.3255,2295.4785,22.9548,13.3255,0.0000,86.0231,8.0724,7.1378,7.6051,-6.0044,-48035.5057,13.3255,4850.8522,48.5085,13.3255,0.0000,302.4788,7.1378,6.6843,6.9110,-3.3295,-23306.5010,13.3255,5720.5032,57.2050,13.3255,0.0000,394.9105,13.3255,288.7744,8.8837,0.0000,783.4124,1072.1869,-224638.7000,-302788.3156,-302788.3156
2246.0000,6.7929,19.0151,0.0000,255187.5000,-255187.5000,6.6162,0.0000,0.0000,0.0000,56708.3333,4.5000,1.0000,56708.3333,0.0000,0.0000,311895.8333,0.0000,-311895.8333,12.6021,5.3048,44247.9000,0.0000,44247.9000,1.1472,11958.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11958.8919,0.0000,0.0000,0.0000,32289.0081,32289.0081,12.0007,24.0416,0.0000,42033.1000,-42033.1000,1.0898,0.0000,0.0000,0.0000,8578.1837,4.9000,1.0000,8578.1837,0.0000,0.0000,50611.2837,0.0000,-50611.2837,12.9434,5.6461,2038.0000,0.0000,2038.0000,0.0528,550.8108,3.7000,1.0000,0.0000,0.0000,0.0000,550.8108,0.0000,0.0000,0.0000,1487.1892,1487.1892,12.9157,24.9565,0.0000,6196.1000,-6196.1000,0.1606,0.0000,0.0000,0.0000,1264.5102,4.9000,1.0000,1264.5102,0.0000,0.0000,7460.6102,0.0000,-7460.6102,13.0547,5.7574,8228.8000,0.0000,8228.8000,0.2133,2224.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2224.0000,0.0000,0.0000,0.0000,6004.8000,6004.8000,12.9428,8.3048,10.6238,-16.6008,-249011.7412,13.9201,2367.2236,23.6722,13.9201,0.0000,98.0594,8.3048,7.3042,7.8045,-6.7155,-53724.2972,13.9201,5022.1329,50.2213,13.9201,0.0000,344.8015,7.3042,6.7929,7.0486,-3.9215,-27450.6915,13.9201,5938.5497,59.3855,13.9201,0.0000,450.1662,13.9201,325.9021,9.2800,0.0000,893.0271,1218.9292,-248902.0000,-330186.7299,-330186.7299
2247.0000,6.9253,19.1475,0.0000,271463.5000,-271463.5000,7.0382,0.0000,0.0000,0.0000,60325.2222,4.5000,1.0000,60325.2222,0.0000,0.0000,331788.7222,0.0000,-331788.7222,12.7370,5.4397,41985.3000,0.0000,41985.3000,1.0885,11347.3784,3.7000,1.0000,0.0000,0.0000,0.0000,11347.3784,0.0000,0.0000,0.0000,30637.9216,30637.9216,12.2004,24.2412,0.0000,48299.3000,-48299.3000,1.2522,0.0000,0.0000,0.0000,9857.0000,4.9000,1.0000,9857.0000,0.0000,0.0000,58156.3000,0.0000,-58156.3000,13.2190,5.9217,1971.0000,0.0000,1971.0000,0.0511,532.7027,3.7000,1.0000,0.0000,0.0000,0.0000,532.7027,0.0000,0.0000,0.0000,1438.2973,1438.2973,13.1939,25.2347,0.0000,7476.4000,-7476.4000,0.1938,0.0000,0.0000,0.0000,1525.7959,4.9000,1.0000,1525.7959,0.0000,0.0000,9002.1959,0.0000,-9002.1959,13.3515,6.0542,9399.6000,0.0000,9399.6000,0.2437,2540.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2540.4324,0.0000,0.0000,0.0000,6859.1676,6859.1676,13.2314,8.5949,10.9132,-17.6461,-264691.1203,14.8015,2486.1829,24.8618,14.8015,0.0000,117.8907,8.5949,7.5006,8.0478,-7.8095,-62475.9002,14.8015,5282.3478,52.8235,14.8015,0.0000,414.5332,7.5006,6.9253,7.2129,-4.6921,-32844.8112,14.8015,6267.7336,62.6773,14.8015,0.0000,541.2066,14.8015,386.3693,9.8676,0.0000,1073.6305,1459.9998,-273883.3000,-360011.8317,-360011.8317
2248.0000,7.0371,19.2593,0.0000,277906.2000,-277906.2000,7.2052,0.0000,0.0000,0.0000,61756.9333,4.5000,1.0000,61756.9333,0.0000,0.0000,339663.1333,0.0000,-339663.1333,12.8412,5.5439,35777.0000,0.0000,35777.0000,0.9276,9669.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9669.4595,0.0000,0.0000,0.0000,26107.5405,26107.5405,12.3951,24.4359,0.0000,54467.7000,-54467.7000,1.4122,0.0000,0.0000,0.0000,11115.8571,4.9000,1.0000,11115.8571,0.0000,0.0000,65583.5571,0.0000,-65583.5571,13.5157,6.2184,2549.2000,0.0000,2549.2000,0.0661,688.9730,3.7000,1.0000,0.0000,0.0000,0.0000,688.9730,0.0000,0.0000,0.0000,1860.2270,1860.2270,13.4840,25.5248,0.0000,8479.5000,-8479.5000,0.2198,0.0000,0.0000,0.0000,1730.5102,4.9000,1.0000,1730.5102,0.0000,0.0000,10210.0102,0.0000,-10210.0102,13.6584,6.3611,10960.7000,0.0000,10960.7000,0.2842,2962.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2962.3514,0.0000,0.0000,0.0000,7998.3486,7998.3486,13.5217,8.8034,11.1626,-18.4080,-276120.5044,15.1727,2521.6335,25.2163,15.1727,0.0000,126.9850,8.8034,7.6567,8.2301,-8.3887,-67109.6638,15.1727,5371.0125,53.7101,15.1727,0.0000,446.5110,7.6567,7.0371,7.3469,-5.1801,-36260.4162,15.1727,6386.1615,63.8616,15.1727,0.0000,582.9562,15.1727,413.8443,10.1151,0.0000,1156.4522,1570.2965,-291566.5000,-379490.5845,-379490.5845
2249.0000,7.1055,19.3277,0.0000,288671.3000,-288671.3000,7.4843,0.0000,0.0000,0.0000,64149.1778,4.5000,1.0000,64149.1778,0.0000,0.0000,352820.4778,0.0000,-352820.4778,13.2043,5.9070,23357.0000,0.0000,23357.0000,0.6056,6312.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6312.7027,0.0000,0.0000,0.0000,17044.2973,17044.2973,12.9097,24.9505,0.0000,48432.9000,-48432.9000,1.2557,0.0000,0.0000,0.0000,9884.2653,4.9000,1.0000,9884.2653,0.0000,0.0000,58317.1653,0.0000,-58317.1653,13.9177,6.6204,1608.9000,0.0000,1608.9000,0.0417,434.8378,3.7000,1.0000,0.0000,0.0000,0.0000,434.8378,0.0000,0.0000,0.0000,1174.0622,1174.0622,13.8974,25.9383,0.0000,9128.8000,-9128.8000,0.2367,0.0000,0.0000,0.0000,1863.0204,4.9000,1.0000,1863.0204,0.0000,0.0000,10991.8204,0.0000,-10991.8204,14.0874,6.7901,14473.3000,0.0000,14473.3000,0.3752,3911.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3911.7027,0.0000,0.0000,0.0000,10561.5973,10561.5973,13.9049,8.9192,11.4120,-19.2285,-288427.5281,14.9989,2466.5446,24.6654,14.9989,0.0000,122.6719,8.9192,7.7472,8.3332,-8.4753,-67802.1121,14.9989,5285.2113,52.8521,14.9989,0.0000,431.3450,7.7472,7.1055,7.4263,-5.3028,-37119.8665,14.9989,6290.4355,62.9044,14.9989,0.0000,563.1557,14.9989,400.8322,9.9993,0.0000,1117.1726,1518.0048,-306793.8000,-393349.5067,-393349.5067
2250.0000,6.8650,19.0872,0.0000,192283.7000,-192283.7000,4.9853,0.0000,0.0000,0.0000,42729.7111,4.5000,1.0000,42729.7111,0.0000,0.0000,235013.4111,0.0000,-235013.4111,12.9727,5.6754,19225.6000,0.0000,19225.6000,0.4985,5196.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5196.1081,0.0000,0.0000,0.0000,14029.4919,14029.4919,12.6081,24.6489,0.0000,17966.3000,-17966.3000,0.4658,0.0000,0.0000,0.0000,3666.5918,4.9000,1.0000,3666.5918,0.0000,0.0000,21632.8918,0.0000,-21632.8918,13.1703,5.8730,1334.0000,0.0000,1334.0000,0.0346,360.5405,3.7000,1.0000,0.0000,0.0000,0.0000,360.5405,0.0000,0.0000,0.0000,973.4595,973.4595,13.1450,25.1858,0.0000,8702.7000,-8702.7000,0.2256,0.0000,0.0000,0.0000,1776.0612,4.9000,1.0000,1776.0612,0.0000,0.0000,10478.7612,0.0000,-10478.7612,13.4173,6.1200,17010.1000,0.0000,17010.1000,0.4410,4597.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4597.3243,0.0000,0.0000,0.0000,12412.7757,12412.7757,13.0947,8.1559,10.6253,-12.6692,-190038.4924,9.9762,1696.4375,16.9644,9.9762,0.0000,36.0966,8.1559,7.3550,7.7554,-3.8522,-30817.4775,9.9762,3607.1970,36.0720,9.9762,0.0000,126.9245,7.3550,6.8650,7.1100,-2.6933,-18853.3673,9.9762,4244.2107,42.4421,9.9762,0.0000,165.7103,9.9762,129.6592,6.6508,0.0000,328.7314,458.3906,-181383.0000,-239709.3371,-239709.3371
2251.0000,6.7399,18.9621,0.0000,169644.7000,-169644.7000,4.3984,0.0000,0.0000,0.0000,37698.8222,4.5000,1.0000,37698.8222,0.0000,0.0000,207343.5222,0.0000,-207343.5222,13.1695,5.8722,19237.3000,0.0000,19237.3000,0.4988,5199.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5199.2703,0.0000,0.0000,0.0000,14038.0297,14038.0297,12.7342,24.7750,0.0000,2280.0000,-2280.0000,0.0591,0.0000,0.0000,0.0000,465.3061,4.9000,1.0000,465.3061,0.0000,0.0000,2745.3061,0.0000,-2745.3061,12.8193,5.5220,1007.7000,0.0000,1007.7000,0.0261,272.3514,3.7000,1.0000,0.0000,0.0000,0.0000,272.3514,0.0000,0.0000,0.0000,735.3486,735.3486,12.7965,24.8373,0.0000,6590.1000,-6590.1000,0.1709,0.0000,0.0000,0.0000,1344.9184,4.9000,1.0000,1344.9184,0.0000,0.0000,7935.0184,0.0000,-7935.0184,13.0426,5.7453,16229.5000,0.0000,16229.5000,0.4208,4386.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4386.3514,0.0000,0.0000,0.0000,11843.1486,11843.1486,12.6753,7.7462,10.2107,-10.5971,-158956.9099,8.3610,1447.3252,14.4733,8.3610,0.0000,21.2491,7.7462,7.1497,7.4479,-2.4044,-19234.9064,8.3610,3065.2386,30.6524,8.3610,0.0000,74.7171,7.1497,6.7399,6.9448,-1.8879,-13215.5034,8.3610,3583.7904,35.8379,8.3610,0.0000,97.5493,8.3610,79.6386,5.5740,0.0000,193.5155,273.1541,-142040.3000,-191407.3197,-191407.3197
2252.0000,6.6119,18.8266,104.9000,107438.4000,-107333.5000,2.7855,23.8409,4.4000,1.0000,23875.2000,4.5000,1.0000,23899.0409,0.0000,0.0000,131313.6000,81.0591,-131232.5409,12.4803,5.1830,19232.5000,0.0000,19232.5000,0.4986,5197.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5197.9730,0.0000,0.0000,0.0000,14034.5270,14034.5270,11.8527,4.1254,1283.9000,0.0000,1283.9000,0.0333,291.7955,4.4000,1.0000,0.0000,0.0000,0.0000,291.7955,0.0000,0.0000,0.0000,992.1045,992.1045,11.8083,4.5110,1106.1000,0.0000,1106.1000,0.0287,298.9459,3.7000,1.0000,0.0000,0.0000,0.0000,298.9459,0.0000,0.0000,0.0000,807.1541,807.1541,11.7722,23.8131,0.0000,5159.7000,-5159.7000,0.1338,0.0000,0.0000,0.0000,1053.0000,4.9000,1.0000,1053.0000,0.0000,0.0000,6212.7000,0.0000,-6212.7000,12.0501,4.7528,14863.5000,0.0000,14863.5000,0.3854,4017.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4017.1622,0.0000,0.0000,0.0000,10846.3378,10846.3378,11.5650,7.3921,9.4786,-6.2212,-93317.9662,5.7979,1036.0290,10.3603,5.7979,0.0000,7.0857,7.3921,6.9671,7.1796,-1.1880,-9504.0714,5.7979,2151.5020,21.5150,5.7979,0.0000,24.9152,6.9671,6.6119,6.7895,-1.1347,-7943.0799,5.7979,2502.7921,25.0279,5.7979,0.0000,32.5288,5.7979,29.0877,3.8653,0.0000,64.5296,93.6173,-76007.2000,-110765.1174,-110765.1174
2253.0000,6.5373,18.7289,376.5000,95002.2000,-94625.7000,2.4631,85.5682,4.4000,1.0000,21111.6000,4.5000,1.0000,21197.1682,0.0000,0.0000,116113.8000,290.9318,-115822.8682,12.4369,5.1396,16269.9000,0.0000,16269.9000,0.4218,4397.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4397.2703,0.0000,0.0000,0.0000,11872.6297,11872.6297,11.8321,4.1048,2700.4000,0.0000,2700.4000,0.0700,613.7273,4.4000,1.0000,0.0000,0.0000,0.0000,613.7273,0.0000,0.0000,0.0000,2086.6727,2086.6727,11.7258,4.4285,638.4000,0.0000,638.4000,0.0166,172.5405,3.7000,1.0000,0.0000,0.0000,0.0000,172.5405,0.0000,0.0000,0.0000,465.8595,465.8595,11.7021,23.7429,0.0000,4140.8000,-4140.8000,0.1074,0.0000,0.0000,0.0000,845.0612,4.9000,1.0000,845.0612,0.0000,0.0000,4985.8612,0.0000,-4985.8612,11.9561,4.6588,12131.6000,0.0000,12131.6000,0.3145,3278.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3278.8108,0.0000,0.0000,0.0000,8852.7892,8852.7892,11.5051,6.9516,9.2284,-5.9598,-89397.2062,5.0901,919.5487,9.1955,5.0901,0.0000,4.7945,6.9516,6.9082,6.9299,-0.1064,-851.4424,5.0901,1910.3444,19.1034,5.0901,0.0000,16.8586,6.9082,6.5373,6.7228,-1.0403,-7282.1298,5.0901,2203.9306,22.0393,5.0901,0.0000,22.0103,5.0901,20.3508,3.3934,0.0000,43.6634,64.0143,-67026.2000,-97530.7783,-97530.7783
2254.0000,6.5256,18.6273,1144.8000,73427.1000,-72282.3000,1.9037,260.1818,4.4000,1.0000,16317.1333,4.5000,1.0000,16577.3152,0.0000,0.0000,89744.2333,884.6182,-88859.6152,11.3506,4.0533,15885.7000,0.0000,15885.7000,0.4119,4293.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4293.4324,0.0000,0.0000,0.0000,11592.2676,11592.2676,10.7211,2.9939,19356.9000,0.0000,19356.9000,0.5019,4399.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4399.2955,0.0000,0.0000,0.0000,14957.6045,14957.6045,9.9089,2.6116,472.7000,0.0000,472.7000,0.0123,127.7568,3.7000,1.0000,0.0000,0.0000,0.0000,127.7568,0.0000,0.0000,0.0000,344.9432,344.9432,9.8902,21.9310,0.0000,3063.8000,-3063.8000,0.0794,0.0000,0.0000,0.0000,625.2653,4.9000,1.0000,625.2653,0.0000,0.0000,3689.0653,0.0000,-3689.0653,10.0905,2.7932,10570.4000,0.0000,10570.4000,0.2741,2856.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2856.8649,0.0000,0.0000,0.0000,7713.5351,7713.5351,9.6717,7.5742,8.6229,-2.5752,-38628.3104,4.7748,885.8889,8.8589,4.7748,0.0000,3.9576,7.5742,6.6556,7.1149,-2.1147,-16917.8959,4.7748,1777.0455,17.7705,4.7748,0.0000,13.9161,6.6556,6.5256,6.5906,-0.3420,-2394.1236,4.7748,2079.9332,20.7993,4.7748,0.0000,18.1686,4.7748,17.0803,3.1832,0.0000,36.0423,53.1225,-29060.4000,-57940.3300,-57940.3300
2255.0000,6.4731,18.4699,1903.5000,65274.1000,-63370.6000,1.6924,432.6136,4.4000,1.0000,14505.3556,4.5000,1.0000,14937.9692,0.0000,0.0000,79779.4556,1470.8864,-78308.5692,10.8801,3.5828,15894.8000,0.0000,15894.8000,0.4121,4295.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4295.8919,0.0000,0.0000,0.0000,11598.9081,11598.9081,10.2273,2.5001,28927.4000,0.0000,28927.4000,0.7500,6574.4091,4.4000,1.0000,0.0000,0.0000,0.0000,6574.4091,0.0000,0.0000,0.0000,22352.9909,22352.9909,8.9694,1.6721,462.6000,0.0000,462.6000,0.0120,125.0270,3.7000,1.0000,0.0000,0.0000,0.0000,125.0270,0.0000,0.0000,0.0000,337.5730,337.5730,8.9504,20.9912,0.0000,2013.7000,-2013.7000,0.0522,0.0000,0.0000,0.0000,410.9592,4.9000,1.0000,410.9592,0.0000,0.0000,2424.6592,0.0000,-2424.6592,9.0868,1.7895,5887.1000,0.0000,5887.1000,0.1526,1591.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1591.1081,0.0000,0.0000,0.0000,4295.9919,4295.9919,8.8450,7.6622,8.2536,-1.4012,-21018.5337,4.6069,868.8595,8.6886,4.6069,0.0000,3.5547,7.6622,6.6318,7.1470,-2.2885,-18308.1457,4.6069,1712.0720,17.1207,4.6069,0.0000,12.4992,6.6318,6.4731,6.5524,-0.4030,-2821.0851,4.6069,2010.3016,20.1030,4.6069,0.0000,16.3187,4.6069,15.4856,3.0713,0.0000,32.3726,47.8581,-14212.4000,-42147.7645,-42147.7645
2256.0000,6.4376,18.2575,3098.2000,59510.4000,-56412.2000,1.5429,704.1364,4.4000,1.0000,13224.5333,4.5000,1.0000,13928.6697,0.0000,0.0000,72734.9333,2394.0636,-70340.8697,10.6337,3.3364,15886.4000,0.0000,15886.4000,0.4119,4293.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4293.6216,0.0000,0.0000,0.0000,11592.7784,11592.7784,9.9421,2.2149,32987.6000,0.0000,32987.6000,0.8553,7497.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7497.1818,0.0000,0.0000,0.0000,25490.4182,25490.4182,8.4215,1.1242,471.2000,0.0000,471.2000,0.0122,127.3514,3.7000,1.0000,0.0000,0.0000,0.0000,127.3514,0.0000,0.0000,0.0000,343.8486,343.8486,8.4010,20.4418,0.0000,1111.0000,-1111.0000,0.0288,0.0000,0.0000,0.0000,226.7347,4.9000,1.0000,226.7347,0.0000,0.0000,1337.7347,0.0000,-1337.7347,8.4808,1.1835,1789.1000,0.0000,1789.1000,0.0464,483.5405,3.7000,1.0000,0.0000,0.0000,0.0000,483.5405,0.0000,0.0000,0.0000,1305.5595,1305.5595,8.4029,7.6151,8.0090,-0.8804,-13206.6237,4.3462,828.6741,8.2867,4.3462,0.0000,2.9847,7.6151,6.6236,7.1193,-2.0776,-16621.1143,4.3462,1617.2044,16.1720,4.3462,0.0000,10.4949,6.6236,6.4376,6.5306,-0.4455,-3118.2617,4.3462,1898.4287,18.9843,4.3462,0.0000,13.7020,4.3462,13.2034,2.8975,0.0000,27.1816,40.3849,-6388.9000,-32945.9997,-32945.9997
2257.0000,6.4273,18.0478,4209.7000,54062.9000,-49853.2000,1.4017,956.7500,4.4000,1.0000,12013.9778,4.5000,1.0000,12970.7278,0.0000,0.0000,66076.8778,3252.9500,-62823.9278,10.1626,2.8653,15857.9000,0.0000,15857.9000,0.4111,4285.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4285.9189,0.0000,0.0000,0.0000,11571.9811,11571.9811,9.4745,1.7473,40058.7000,0.0000,40058.7000,1.0386,9104.2500,4.4000,1.0000,0.0000,0.0000,0.0000,9104.2500,0.0000,0.0000,0.0000,30954.4500,30954.4500,7.6341,0.3368,461.3000,0.0000,461.3000,0.0120,124.6757,3.7000,1.0000,0.0000,0.0000,0.0000,124.6757,0.0000,0.0000,0.0000,336.6243,336.6243,7.6141,19.3755,24.5000,677.7000,-653.2000,0.0176,5.5682,4.4000,1.0000,138.3061,4.9000,1.0000,143.8743,0.0000,0.0000,816.0061,18.9318,-797.0743,7.6615,0.3642,1007.9000,0.0000,1007.9000,0.0261,272.4054,3.7000,1.0000,0.0000,0.0000,0.0000,272.4054,0.0000,0.0000,0.0000,735.4946,735.4946,7.6177,7.8157,7.7167,0.2220,3329.8864,4.3606,842.3741,8.4237,4.3606,0.0000,3.0145,7.8157,6.5607,7.1882,-2.6386,-21108.5019,4.3606,1617.5195,16.1752,4.3606,0.0000,10.5997,6.5607,6.4273,6.4940,-0.3205,-2243.8366,4.3606,1907.9190,19.0792,4.3606,0.0000,13.8388,4.3606,13.3235,2.9071,0.0000,27.4529,40.7765,6879.4000,-20022.4521,-20022.4521
2258.0000,6.4051,17.6877,5964.8000,49052.8000,-43088.0000,1.2718,1355.6364,4.4000,1.0000,10900.6222,4.5000,1.0000,12256.2586,0.0000,0.0000,59953.4222,4609.1636,-55344.2586,9.8672,2.5699,15873.1000,0.0000,15873.1000,0.4115,4290.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4290.0270,0.0000,0.0000,0.0000,11583.0730,11583.0730,9.1426,1.4153,40294.6000,0.0000,40294.6000,1.0447,9157.8636,4.4000,1.0000,0.0000,0.0000,0.0000,9157.8636,0.0000,0.0000,0.0000,31136.7364,31136.7364,7.1949,-0.1024,471.5000,0.0000,471.5000,0.0122,127.4324,3.7000,1.0000,0.0000,0.0000,0.0000,127.4324,0.0000,0.0000,0.0000,344.0676,344.0676,7.1733,14.6490,270.7000,458.2000,-187.5000,0.0119,61.5227,4.4000,1.0000,93.5102,4.9000,1.0000,155.0329,0.0000,0.0000,551.7102,209.1773,-342.5329,7.1948,-0.1025,422.9000,0.0000,422.9000,0.0110,114.2973,3.7000,1.0000,0.0000,0.0000,0.0000,114.2973,0.0000,0.0000,0.0000,308.6027,308.6027,7.1755,7.8434,7.5094,0.7118,10676.9317,4.1447,808.1489,8.0815,4.1447,0.0000,2.5884,7.8434,6.5420,7.1927,-2.6004,-20803.1902,4.1447,1537.0955,15.3710,4.1447,0.0000,9.1015,6.5420,6.4051,6.4736,-0.3126,-2188.0534,4.1447,1815.1173,18.1512,4.1447,0.0000,11.8827,4.1447,11.5954,2.7631,0.0000,23.5726,35.1680,13786.6000,-12314.3119,-12314.3119
2259.0000,6.4004,17.2267,8026.5000,44432.1000,-36405.6000,1.1520,1824.2045,4.4000,1.0000,9873.8000,4.5000,1.0000,11698.0045,0.0000,0.0000,54305.9000,6202.2955,-48103.6045,9.3028,2.0055,15875.6000,0.0000,15875.6000,0.4116,4290.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4290.7027,0.0000,0.0000,0.0000,11584.8973,11584.8973,8.6038,0.8765,48500.4000,0.0000,48500.4000,1.2575,11022.8182,4.4000,1.0000,0.0000,0.0000,0.0000,11022.8182,0.0000,0.0000,0.0000,37477.5818,37477.5818,6.3425,-0.9548,460.4000,0.0000,460.4000,0.0119,124.4324,3.7000,1.0000,0.0000,0.0000,0.0000,124.4324,0.0000,0.0000,0.0000,335.9676,335.9676,6.3223,3.3485,800.7000,316.1000,484.6000,0.0208,181.9773,4.4000,1.0000,64.5102,4.9000,1.0000,246.4875,0.0000,0.0000,380.6102,618.7227,238.1125,6.3079,-0.9894,422.9000,0.0000,422.9000,0.0110,114.2973,3.7000,1.0000,0.0000,0.0000,0.0000,114.2973,0.0000,0.0000,0.0000,308.6027,308.6027,6.2893,8.1251,7.2072,2.0284,30426.1850,4.2971,849.3727,8.4937,4.2971,0.0000,2.8846,8.1251,6.4852,7.3051,-3.3974,-27179.5039,4.2971,1585.5385,15.8554,4.2971,0.0000,10.1429,6.4852,6.4004,6.4428,-0.2007,-1405.1237,4.2971,1884.5187,18.8452,4.2971,0.0000,13.2424,4.2971,12.7990,2.8647,0.0000,26.2699,39.0689,29338.3000,1841.5574,1841.5574
2260.0000,6.3506,17.7892,6177.4000,60912.5000,-54735.1000,1.5793,1403.9545,4.4000,1.0000,13536.1111,4.5000,1.0000,14940.0657,0.0000,0.0000,74448.6111,4773.4455,-69675.1657,9.9951,2.6978,15862.5000,0.0000,15862.5000,0.4113,4287.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4287.1622,0.0000,0.0000,0.0000,11575.3378,11575.3378,9.3896,1.6624,47482.0000,0.0000,47482.0000,1.2311,10791.3636,4.4000,1.0000,0.0000,0.0000,0.0000,10791.3636,0.0000,0.0000,0.0000,36690.6364,36690.6364,7.4705,0.1732,472.1000,0.0000,472.1000,0.0122,127.5946,3.7000,1.0000,0.0000,0.0000,0.0000,127.5946,0.0000,0.0000,0.0000,344.5054,344.5054,7.4524,1.3976,1715.7000,238.3000,1477.4000,0.0445,389.9318,4.4000,1.0000,48.6327,4.9000,1.0000,438.5645,0.0000,0.0000,286.9327,1325.7682,1038.8355,7.3981,0.1008,1007.5000,0.0000,1007.5000,0.0261,272.2973,3.7000,1.0000,0.0000,0.0000,0.0000,272.2973,0.0000,0.0000,0.0000,735.2027,735.2027,7.3596,7.3539,7.3568,-0.0073,-109.3971,4.9567,973.1489,9.7315,4.9567,0.0000,4.4272,7.3539,6.7569,7.0554,-1.4267,-11413.8933,4.9567,1849.7012,18.4970,4.9567,0.0000,15.5673,6.7569,6.3506,6.5537,-1.1096,-7767.3574,4.9567,2162.7803,21.6278,4.9567,0.0000,20.3243,4.9567,18.9219,3.3044,0.0000,40.3189,59.2407,11566.4000,-19290.6478,-19290.6478
2261.0000,6.3954,17.8614,6692.2000,68386.2000,-61694.0000,1.7730,1520.9545,4.4000,1.0000,15196.9333,4.5000,1.0000,16717.8879,0.0000,0.0000,83583.1333,5171.2455,-78411.8879,9.9932,2.6959,15859.0000,0.0000,15859.0000,0.4112,4286.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4286.2162,0.0000,0.0000,0.0000,11572.7838,11572.7838,9.4622,1.7349,52674.3000,0.0000,52674.3000,1.3657,11971.4318,4.4000,1.0000,0.0000,0.0000,0.0000,11971.4318,0.0000,0.0000,0.0000,40702.8682,40702.8682,7.5946,0.2973,626.1000,0.0000,626.1000,0.0162,169.2162,3.7000,1.0000,0.0000,0.0000,0.0000,169.2162,0.0000,0.0000,0.0000,456.8838,456.8838,7.5736,1.4847,2261.4000,307.7000,1953.7000,0.0586,513.9545,4.4000,1.0000,62.7959,4.9000,1.0000,576.7505,0.0000,0.0000,370.4959,1747.4455,1376.9495,7.5105,0.2132,5489.6000,0.0000,5489.6000,0.1423,1483.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1483.6757,0.0000,0.0000,0.0000,4005.9243,4005.9243,7.3267,7.3262,7.3264,-0.0007,-10.6400,5.6506,1110.9184,11.1092,5.6506,0.0000,6.5593,7.3262,6.7306,7.0284,-1.6226,-12980.7124,5.6506,2111.2595,21.1126,5.6506,0.0000,23.0641,6.7306,6.3954,6.5630,-1.0436,-7305.1259,5.6506,2464.5442,24.6454,5.6506,0.0000,30.1120,5.6506,27.1038,3.7671,0.0000,59.7354,86.8392,14908.7000,-20296.4783,-20296.4783
2262.0000,6.4492,18.4706,3357.2000,129187.1000,-125829.9000,3.3494,763.0000,4.4000,1.0000,28708.2444,4.5000,1.0000,29471.2444,0.0000,0.0000,157895.3444,2594.2000,-155301.1444,11.7689,4.4716,15876.5000,0.0000,15876.5000,0.4116,4290.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4290.9459,0.0000,0.0000,0.0000,11585.5541,11585.5541,11.3721,3.6448,28061.5000,0.0000,28061.5000,0.7275,6377.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6377.6136,0.0000,0.0000,0.0000,21683.8864,21683.8864,10.6293,3.3320,569.6000,0.0000,569.6000,0.0148,153.9459,3.7000,1.0000,0.0000,0.0000,0.0000,153.9459,0.0000,0.0000,0.0000,415.6541,415.6541,10.6150,5.5268,2381.2000,521.9000,1859.3000,0.0617,541.1818,4.4000,1.0000,106.5102,4.9000,1.0000,647.6920,0.0000,0.0000,628.4102,1840.0182,1211.6080,10.5735,3.2762,18546.2000,0.0000,18546.2000,0.4808,5012.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5012.4865,0.0000,0.0000,0.0000,13533.7135,13533.7135,10.1100,6.4569,8.2834,-7.1098,-106646.3009,7.5689,1425.5926,14.2559,7.5689,0.0000,15.7640,6.4569,6.7726,6.6147,1.1522,9217.3629,7.5689,2881.7417,28.8174,7.5689,0.0000,55.4302,6.7726,6.4492,6.6109,-1.3488,-9441.7904,7.5689,3293.9973,32.9400,7.5689,0.0000,72.3686,7.5689,60.5370,5.0459,0.0000,143.5627,204.0998,-60916.8000,-106870.7285,-106870.7285
2263.0000,6.4733,18.6288,1441.0000,166864.6000,-165423.6000,4.3263,327.5000,4.4000,1.0000,37081.0222,4.5000,1.0000,37408.5222,0.0000,0.0000,203945.6222,1113.5000,-202832.1222,12.3020,5.0047,26973.1000,0.0000,26973.1000,0.6993,7290.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7290.0270,0.0000,0.0000,0.0000,19683.0730,19683.0730,11.7364,4.0091,14491.0000,0.0000,14491.0000,0.3757,3293.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3293.4091,0.0000,0.0000,0.0000,11197.5909,11197.5909,11.4146,4.1173,1211.2000,0.0000,1211.2000,0.0314,327.3514,3.7000,1.0000,0.0000,0.0000,0.0000,327.3514,0.0000,0.0000,0.0000,883.8486,883.8486,11.3892,6.2798,2739.0000,595.5000,2143.5000,0.0710,622.5000,4.4000,1.0000,121.5306,4.9000,1.0000,744.0306,0.0000,0.0000,717.0306,2116.5000,1399.4694,11.3490,4.0517,19715.5000,0.0000,19715.5000,0.5112,5328.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5328.5135,0.0000,0.0000,0.0000,14386.9865,14386.9865,10.9355,6.7663,8.8509,-9.6723,-145084.9725,9.0223,1657.1797,16.5718,9.0223,0.0000,26.7007,6.7663,6.6714,6.7189,-0.4128,-3302.1666,9.0223,3418.8191,34.1882,9.0223,0.0000,93.8863,6.6714,6.4733,6.5724,-0.9849,-6894.0147,9.0223,3933.4351,39.3344,9.0223,0.0000,122.5762,9.0223,98.2442,6.0149,0.0000,243.1632,341.4074,-100889.3000,-155281.1538,-155281.1538
2264.0000,6.4874,18.6810,686.3000,184888.2000,-184201.9000,4.7936,155.9773,4.4000,1.0000,41086.2667,4.5000,1.0000,41242.2439,0.0000,0.0000,225974.4667,530.3227,-225444.1439,12.3150,5.0177,32915.0000,0.0000,32915.0000,0.8534,8895.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8895.9459,0.0000,0.0000,0.0000,24019.0541,24019.0541,11.6942,23.3145,859.6000,15797.6000,-14938.0000,0.4096,195.3636,4.4000,1.0000,3224.0000,4.9000,1.0000,3419.3636,0.0000,0.0000,19021.6000,664.2364,-18357.3636,12.1687,4.8714,2058.2000,0.0000,2058.2000,0.0534,556.2703,3.7000,1.0000,0.0000,0.0000,0.0000,556.2703,0.0000,0.0000,0.0000,1501.9297,1501.9297,12.1299,5.9732,3308.1000,431.5000,2876.6000,0.0858,751.8409,4.4000,1.0000,88.0612,4.9000,1.0000,839.9021,0.0000,0.0000,519.5612,2556.2591,2036.6979,12.0772,4.7799,18936.0000,0.0000,18936.0000,0.4910,5117.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5117.8378,0.0000,0.0000,0.0000,13818.1622,13818.1622,11.7200,7.0443,9.3821,-12.0589,-180883.9322,10.0299,1799.8053,17.9981,10.0299,0.0000,36.6826,7.0443,6.7050,6.8747,-1.6403,-13122.6232,10.0299,3773.7669,37.7377,10.0299,0.0000,128.9851,6.7050,6.4874,6.5962,-1.2027,-8419.1084,10.0299,4367.9539,43.6795,10.0299,0.0000,168.4004,10.0299,131.5960,6.6866,0.0000,334.0681,465.6641,-142354.1000,-202425.6638,-202425.6638
2265.0000,6.5320,18.7446,251.2000,200296.0000,-200044.8000,5.1930,57.0909,4.4000,1.0000,44510.2222,4.5000,1.0000,44567.3131,0.0000,0.0000,244806.2222,194.1091,-244612.1131,12.2743,4.9770,37423.8000,0.0000,37423.8000,0.9703,10114.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10114.5405,0.0000,0.0000,0.0000,27309.2595,27309.2595,11.6332,23.6741,0.0000,25049.4000,-25049.4000,0.6495,0.0000,0.0000,0.0000,5112.1224,4.9000,1.0000,5112.1224,0.0000,0.0000,30161.5224,0.0000,-30161.5224,12.3413,5.0440,2230.1000,0.0000,2230.1000,0.0578,602.7297,3.7000,1.0000,0.0000,0.0000,0.0000,602.7297,0.0000,0.0000,0.0000,1627.3703,1627.3703,12.3031,9.1799,2391.9000,914.6000,1477.3000,0.0620,543.6136,4.4000,1.0000,186.6531,4.9000,1.0000,730.2667,0.0000,0.0000,1101.2531,1848.2864,747.0333,12.2856,4.9883,16597.5000,0.0000,16597.5000,0.4303,4485.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4485.8108,0.0000,0.0000,0.0000,12111.6892,12111.6892,12.0012,7.4284,9.7148,-12.9863,-194794.8505,11.0444,1953.3223,19.5332,11.0444,0.0000,48.9771,7.4284,6.8181,7.1233,-3.2495,-25996.0205,11.0444,4108.8384,41.0884,11.0444,0.0000,172.2158,6.8181,6.5320,6.6751,-1.7411,-12187.4124,11.0444,4792.4679,47.9247,11.0444,0.0000,224.8416,11.0444,171.7457,7.3629,0.0000,446.0345,617.7802,-167365.5000,-232978.2834,-232978.2834
2266.0000,6.5973,18.8192,9.9000,209165.4000,-209155.5000,5.4230,2.2500,4.4000,1.0000,46481.2000,4.5000,1.0000,46483.4500,0.0000,0.0000,255646.6000,7.6500,-255638.9500,12.2417,4.9444,44191.6000,0.0000,44191.6000,1.1457,11943.6757,3.7000,1.0000,0.0000,0.0000,0.0000,11943.6757,0.0000,0.0000,0.0000,32247.9243,32247.9243,11.5297,23.5705,0.0000,29224.7000,-29224.7000,0.7577,0.0000,0.0000,0.0000,5964.2245,4.9000,1.0000,5964.2245,0.0000,0.0000,35188.9245,0.0000,-35188.9245,12.3066,5.0093,2288.1000,0.0000,2288.1000,0.0593,618.4054,3.7000,1.0000,0.0000,0.0000,0.0000,618.4054,0.0000,0.0000,0.0000,1669.6946,1669.6946,12.2698,19.0010,1395.9000,2031.5000,-635.6000,0.0527,317.2500,4.4000,1.0000,414.5918,4.9000,1.0000,731.8418,0.0000,0.0000,2446.0918,1078.6500,-1367.4418,12.3000,5.0027,15038.5000,0.0000,15038.5000,0.3899,4064.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4064.4595,0.0000,0.0000,0.0000,10974.0405,10974.0405,12.0576,7.7226,9.8901,-13.0893,-196340.1562,11.7425,2061.0530,20.6105,11.7425,0.0000,58.8642,7.7226,6.9574,7.3400,-4.3321,-34656.7273,11.7425,4325.9628,43.2596,11.7425,0.0000,206.9812,6.9574,6.5973,6.7773,-2.3295,-16306.7734,11.7425,5071.7083,50.7171,11.7425,0.0000,270.2306,11.7425,203.4751,7.8284,0.0000,536.0760,739.5511,-177497.6000,-247303.6569,-247303.6569
2267.0000,6.6905,18.9127,0.0000,230464.7000,-230464.7000,5.9752,0.0000,0.0000,0.0000,51214.3778,4.5000,1.0000,51214.3778,0.0000,0.0000,281679.0778,0.0000,-281679.0778,12.4301,5.1328,46453.7000,0.0000,46453.7000,1.2044,12555.0541,3.7000,1.0000,0.0000,0.0000,0.0000,12555.0541,0.0000,0.0000,0.0000,33898.6459,33898.6459,11.7394,23.7802,0.0000,32438.8000,-32438.8000,0.8410,0.0000,0.0000,0.0000,6620.1633,4.9000,1.0000,6620.1633,0.0000,0.0000,39058.9633,0.0000,-39058.9633,12.5353,5.2380,2708.2000,0.0000,2708.2000,0.0702,731.9459,3.7000,1.0000,0.0000,0.0000,0.0000,731.9459,0.0000,0.0000,0.0000,1976.2541,1976.2541,12.4950,22.3929,830.3000,2994.1000,-2163.8000,0.0776,188.7045,4.4000,1.0000,611.0408,4.9000,1.0000,799.7454,0.0000,0.0000,3605.1408,641.5955,-2963.5454,12.5554,5.2581,12115.4000,0.0000,12115.4000,0.3141,3274.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3274.4324,0.0000,0.0000,0.0000,8840.9676,8840.9676,12.3752,7.9893,10.1823,-14.3496,-215243.6919,12.7239,2205.2735,22.0527,12.7239,0.0000,74.8911,7.9893,7.1200,7.5546,-5.3331,-42664.9937,12.7239,4642.3826,46.4238,12.7239,0.0000,263.3357,7.1200,6.6905,6.9052,-3.0110,-21077.0332,12.7239,5463.7011,54.6370,12.7239,0.0000,343.8060,12.7239,254.0953,8.4826,0.0000,682.0327,936.1280,-203790.0000,-278985.7188,-278985.7188
2268.0000,6.7032,18.9254,0.0000,230569.4000,-230569.4000,5.9779,0.0000,0.0000,0.0000,51237.6444,4.5000,1.0000,51237.6444,0.0000,0.0000,281807.0444,0.0000,-281807.0444,12.9057,5.6084,40240.0000,0.0000,40240.0000,1.0433,10875.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10875.6757,0.0000,0.0000,0.0000,29364.3243,29364.3243,12.2594,24.3002,0.0000,14839.0000,-14839.0000,0.3847,0.0000,0.0000,0.0000,3028.3673,4.9000,1.0000,3028.3673,0.0000,0.0000,17867.3673,0.0000,-17867.3673,12.6527,5.3554,3247.9000,0.0000,3247.9000,0.0842,877.8108,3.7000,1.0000,0.0000,0.0000,0.0000,877.8108,0.0000,0.0000,0.0000,2370.0892,2370.0892,12.6005,23.6710,432.3000,3442.5000,-3010.2000,0.0893,98.2500,4.4000,1.0000,702.5510,4.9000,1.0000,800.8010,0.0000,0.0000,4145.0510,334.0500,-3811.0010,12.6844,5.3871,10556.4000,0.0000,10556.4000,0.2737,2853.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2853.0811,0.0000,0.0000,0.0000,7703.3189,7703.3189,12.5148,7.9580,10.2364,-13.8026,-207038.3648,11.7797,2036.8595,20.3686,11.7797,0.0000,59.4247,7.9580,7.1325,7.5452,-4.6883,-37506.4442,11.7797,4299.6929,42.9969,11.7797,0.0000,208.9522,7.1325,6.7032,6.9178,-2.7861,-19502.8714,11.7797,5055.3398,50.5534,11.7797,0.0000,272.8040,11.7797,205.2614,7.8531,0.0000,541.1809,746.4423,-194374.3000,-264047.6804,-264047.6804
2269.0000,6.7589,18.9811,0.0000,236297.2000,-236297.2000,6.1264,0.0000,0.0000,0.0000,52510.4889,4.5000,1.0000,52510.4889,0.0000,0.0000,288807.6889,0.0000,-288807.6889,12.8278,5.5305,46453.9000,0.0000,46453.9000,1.2044,12555.1081,3.7000,1.0000,0.0000,0.0000,0.0000,12555.1081,0.0000,0.0000,0.0000,33898.7919,33898.7919,12.1154,24.1562,0.0000,18245.5000,-18245.5000,0.4730,0.0000,0.0000,0.0000,3723.5714,4.9000,1.0000,3723.5714,0.0000,0.0000,21969.0714,0.0000,-21969.0714,12.5771,5.2798,3093.0000,0.0000,3093.0000,0.0802,835.9459,3.7000,1.0000,0.0000,0.0000,0.0000,835.9459,0.0000,0.0000,0.0000,2257.0541,2257.0541,12.5296,24.3553,105.2000,3778.7000,-3673.5000,0.0980,23.9091,4.4000,1.0000,771.1633,4.9000,1.0000,795.0724,0.0000,0.0000,4549.8633,81.2909,-4468.5724,12.6235,5.3262,9387.1000,0.0000,9387.1000,0.2434,2537.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2537.0541,0.0000,0.0000,0.0000,6850.0459,6850.0459,12.4796,8.1384,10.3090,-13.7727,-206590.9745,12.3382,2126.7674,21.2677,12.3382,0.0000,68.2837,8.1384,7.2241,7.6812,-5.4389,-43511.4424,12.3382,4476.0958,44.7610,12.3382,0.0000,240.1026,7.2241,6.7589,6.9915,-3.1624,-22137.0239,12.3382,5277.3350,52.7733,12.3382,0.0000,313.4733,12.3382,233.3345,8.2254,0.0000,621.8596,855.1941,-199282.2000,-272239.4408,-272239.4408
2270.0000,6.8000,19.0222,0.0000,243580.0000,-243580.0000,6.3153,0.0000,0.0000,0.0000,54128.8889,4.5000,1.0000,54128.8889,0.0000,0.0000,297708.8889,0.0000,-297708.8889,13.0147,5.7174,44194.1000,0.0000,44194.1000,1.1458,11944.3514,3.7000,1.0000,0.0000,0.0000,0.0000,11944.3514,0.0000,0.0000,0.0000,32249.7486,32249.7486,12.3415,24.3823,0.0000,16627.4000,-16627.4000,0.4311,0.0000,0.0000,0.0000,3393.3469,4.9000,1.0000,3393.3469,0.0000,0.0000,20020.7469,0.0000,-20020.7469,12.7594,5.4622,2039.8000,0.0000,2039.8000,0.0529,551.2973,3.7000,1.0000,0.0000,0.0000,0.0000,551.2973,0.0000,0.0000,0.0000,1488.5027,1488.5027,12.7284,24.7692,0.0000,4700.2000,-4700.2000,0.1219,0.0000,0.0000,0.0000,959.2245,4.9000,1.0000,959.2245,0.0000,0.0000,5659.4245,0.0000,-5659.4245,12.8465,5.5492,8217.9000,0.0000,8217.9000,0.2131,2221.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2221.0541,0.0000,0.0000,0.0000,5996.8459,5996.8459,12.7213,8.2064,10.4639,-14.4189,-216284.0735,12.4200,2126.6639,21.2666,12.4200,0.0000,69.6513,8.2064,7.2841,7.7452,-5.5227,-44181.5733,12.4200,4492.8561,44.9286,12.4200,0.0000,244.9113,7.2841,6.8000,7.0421,-3.3126,-23188.3162,12.4200,5300.1533,53.0015,12.4200,0.0000,319.7515,12.4200,237.6433,8.2800,0.0000,634.3141,871.9574,-210455.8000,-283653.9630,-283653.9630
2271.0000,6.8930,19.1152,0.0000,261598.8000,-261598.8000,6.7824,0.0000,0.0000,0.0000,58133.0667,4.5000,1.0000,58133.0667,0.0000,0.0000,319731.8667,0.0000,-319731.8667,13.0533,5.7560,41934.2000,0.0000,41934.2000,1.0872,11333.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11333.5676,0.0000,0.0000,0.0000,30600.6324,30600.6324,12.4637,24.5045,0.0000,25988.6000,-25988.6000,0.6738,0.0000,0.0000,0.0000,5303.7959,4.9000,1.0000,5303.7959,0.0000,0.0000,31292.3959,0.0000,-31292.3959,13.0666,5.7693,1966.1000,0.0000,1966.1000,0.0510,531.3784,3.7000,1.0000,0.0000,0.0000,0.0000,531.3784,0.0000,0.0000,0.0000,1434.7216,1434.7216,13.0390,25.0798,0.0000,5139.3000,-5139.3000,0.1332,0.0000,0.0000,0.0000,1048.8367,4.9000,1.0000,1048.8367,0.0000,0.0000,6188.1367,0.0000,-6188.1367,13.1582,5.8609,9387.1000,0.0000,9387.1000,0.2434,2537.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2537.0541,0.0000,0.0000,0.0000,6850.0459,6850.0459,13.0262,8.4517,10.7390,-15.8283,-237425.0448,13.4566,2277.1606,22.7716,13.4566,0.0000,88.5873,8.4517,7.4292,7.9404,-6.6341,-53072.9431,13.4566,4825.4733,48.2547,13.4566,0.0000,311.4950,7.4292,6.8930,7.1611,-3.9756,-27829.0114,13.4566,5711.6325,57.1163,13.4566,0.0000,406.6819,13.4566,296.7142,8.9711,0.0000,806.7643,1103.4784,-239439.3000,-318326.9993,-318326.9993
2272.0000,6.9999,19.2221,0.0000,272301.5000,-272301.5000,7.0599,0.0000,0.0000,0.0000,60511.4444,4.5000,1.0000,60511.4444,0.0000,0.0000,332812.9444,0.0000,-332812.9444,13.0619,5.7646,35734.1000,0.0000,35734.1000,0.9265,9657.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9657.8649,0.0000,0.0000,0.0000,26076.2351,26076.2351,12.5869,24.6278,0.0000,38746.5000,-38746.5000,1.0046,0.0000,0.0000,0.0000,7907.4490,4.9000,1.0000,7907.4490,0.0000,0.0000,46653.9490,0.0000,-46653.9490,13.4367,6.1394,2546.7000,0.0000,2546.7000,0.0660,688.2973,3.7000,1.0000,0.0000,0.0000,0.0000,688.2973,0.0000,0.0000,0.0000,1858.4027,1858.4027,13.4029,25.4437,0.0000,5734.0000,-5734.0000,0.1487,0.0000,0.0000,0.0000,1170.2041,4.9000,1.0000,1170.2041,0.0000,0.0000,6904.2041,0.0000,-6904.2041,13.5286,6.2313,10946.1000,0.0000,10946.1000,0.2838,2958.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2958.4054,0.0000,0.0000,0.0000,7987.6946,7987.6946,13.3831,8.6921,11.0376,-17.1697,-257545.5259,14.2342,2378.2631,23.7826,14.2342,0.0000,104.8492,8.6921,7.5894,8.1407,-7.5672,-60537.2707,14.2342,5058.8802,50.5888,14.2342,0.0000,368.6758,7.5894,6.9999,7.2947,-4.6237,-32365.9685,14.2342,6005.2987,60.0530,14.2342,0.0000,481.3361,14.2342,346.6966,9.4895,0.0000,954.8611,1301.5577,-267555.1000,-350448.7651,-350448.7651
2273.0000,6.9756,19.1978,0.0000,263604.3000,-263604.3000,6.8344,0.0000,0.0000,0.0000,58578.7333,4.5000,1.0000,58578.7333,0.0000,0.0000,322183.0333,0.0000,-322183.0333,13.4844,6.1871,23326.1000,0.0000,23326.1000,0.6048,6304.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6304.3514,0.0000,0.0000,0.0000,17021.7486,17021.7486,13.1405,25.1813,0.0000,21222.4000,-21222.4000,0.5502,0.0000,0.0000,0.0000,4331.1020,4.9000,1.0000,4331.1020,0.0000,0.0000,25553.5020,0.0000,-25553.5020,13.6568,6.3595,1609.6000,0.0000,1609.6000,0.0417,435.0270,3.7000,1.0000,0.0000,0.0000,0.0000,435.0270,0.0000,0.0000,0.0000,1174.5730,1174.5730,13.6330,25.6738,0.0000,5781.0000,-5781.0000,0.1499,0.0000,0.0000,0.0000,1179.7959,4.9000,1.0000,1179.7959,0.0000,0.0000,6960.7959,0.0000,-6960.7959,13.7737,6.4764,14453.9000,0.0000,14453.9000,0.3747,3906.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3906.4595,0.0000,0.0000,0.0000,10547.4405,10547.4405,13.5606,8.5721,11.0663,-16.4618,-246926.7086,12.8337,2141.6464,21.4165,12.8337,0.0000,76.8460,8.5721,7.5397,8.0559,-6.3881,-51104.9902,12.8337,4578.4309,45.7843,12.8337,0.0000,270.2097,7.5397,6.9756,7.2576,-3.9888,-27921.8703,12.8337,5423.5016,54.2350,12.8337,0.0000,352.7806,12.8337,260.2114,8.5558,0.0000,699.8362,960.0476,-251218.1000,-325953.5691,-325953.5691
2274.0000,6.7754,18.9976,0.0000,169224.1000,-169224.1000,4.3874,0.0000,0.0000,0.0000,37605.3556,4.5000,1.0000,37605.3556,0.0000,0.0000,206829.4556,0.0000,-206829.4556,13.2305,5.9332,19205.5000,0.0000,19205.5000,0.4979,5190.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5190.6757,0.0000,0.0000,0.0000,14014.8243,14014.8243,12.7931,24.8339,0.0000,1045.4000,-1045.4000,0.0271,0.0000,0.0000,0.0000,213.3469,4.9000,1.0000,213.3469,0.0000,0.0000,1258.7469,0.0000,-1258.7469,12.8324,5.5351,1327.2000,0.0000,1327.2000,0.0344,358.7027,3.7000,1.0000,0.0000,0.0000,0.0000,358.7027,0.0000,0.0000,0.0000,968.4973,968.4973,12.8021,24.8429,0.0000,5820.6000,-5820.6000,0.1509,0.0000,0.0000,0.0000,1187.8776,4.9000,1.0000,1187.8776,0.0000,0.0000,7008.4776,0.0000,-7008.4776,13.0209,5.7236,16987.2000,0.0000,16987.2000,0.4404,4591.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4591.1351,0.0000,0.0000,0.0000,12396.0649,12396.0649,12.6340,7.8739,10.2539,-10.1680,-152520.3003,8.3074,1435.3644,14.3536,8.3074,0.0000,20.8427,7.8739,7.2167,7.5453,-2.6322,-21057.8070,8.3074,3032.2505,30.3225,8.3074,0.0000,73.2883,7.2167,6.7754,6.9961,-2.0199,-14139.1863,8.3074,3552.5212,35.5252,8.3074,0.0000,95.6838,8.3074,78.2380,5.5382,0.0000,189.8148,268.0527,-138570.2000,-187717.2936,-187717.2936
2275.0000,6.6994,18.9216,0.0000,159289.2000,-159289.2000,4.1299,0.0000,0.0000,0.0000,35397.6000,4.5000,1.0000,35397.6000,0.0000,0.0000,194686.8000,0.0000,-194686.8000,13.1623,5.8650,19202.4000,0.0000,19202.4000,0.4979,5189.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5189.8378,0.0000,0.0000,0.0000,14012.5622,14012.5622,12.6971,24.7379,0.0000,168.1000,-168.1000,0.0044,0.0000,0.0000,0.0000,34.3061,4.9000,1.0000,34.3061,0.0000,0.0000,202.4061,0.0000,-202.4061,12.7038,5.4065,1010.9000,0.0000,1010.9000,0.0262,273.2162,3.7000,1.0000,0.0000,0.0000,0.0000,273.2162,0.0000,0.0000,0.0000,737.6838,737.6838,12.6793,24.7202,0.0000,4946.3000,-4946.3000,0.1282,0.0000,0.0000,0.0000,1009.4490,4.9000,1.0000,1009.4490,0.0000,0.0000,5955.7490,0.0000,-5955.7490,12.8771,5.5798,16207.7000,0.0000,16207.7000,0.4202,4380.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4380.4595,0.0000,0.0000,0.0000,11827.2405,11827.2405,12.4844,7.6066,10.0455,-9.7958,-146937.0215,7.8101,1361.6444,13.6164,7.8101,0.0000,17.3197,7.6066,7.0810,7.3438,-1.9792,-15833.3691,7.8101,2876.7580,28.7676,7.8101,0.0000,60.9004,7.0810,6.6994,6.8902,-1.6424,-11497.0780,7.8101,3355.9873,33.5599,7.8101,0.0000,79.5105,7.8101,66.0008,5.2068,0.0000,157.7306,223.7314,-127982.6000,-174267.4686,-174267.4686
2276.0000,6.5937,18.7953,266.5000,100107.5000,-99841.0000,2.5955,60.5682,4.4000,1.0000,22246.1111,4.5000,1.0000,22306.6793,0.0000,0.0000,122353.6111,205.9318,-122147.6793,12.4131,5.1158,19212.3000,0.0000,19212.3000,0.4981,5192.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5192.5135,0.0000,0.0000,0.0000,14019.7865,14019.7865,11.7452,4.0179,417.8000,0.0000,417.8000,0.0108,94.9545,4.4000,1.0000,0.0000,0.0000,0.0000,94.9545,0.0000,0.0000,0.0000,322.8455,322.8455,11.7298,4.4325,1105.9000,0.0000,1105.9000,0.0287,298.8919,3.7000,1.0000,0.0000,0.0000,0.0000,298.8919,0.0000,0.0000,0.0000,807.0081,807.0081,11.6914,23.7322,0.0000,4243.0000,-4243.0000,0.1100,0.0000,0.0000,0.0000,865.9184,4.9000,1.0000,865.9184,0.0000,0.0000,5108.9184,0.0000,-5108.9184,11.9348,4.6375,14843.6000,0.0000,14843.6000,0.3848,4011.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4011.7838,0.0000,0.0000,0.0000,10831.8162,10831.8162,11.4187,7.3492,9.3840,-5.6944,-85416.5473,5.4419,976.4399,9.7644,5.4419,0.0000,5.8590,7.3492,6.9314,7.1403,-1.0963,-8770.4914,5.4419,2022.9923,20.2299,5.4419,0.0000,20.6017,6.9314,6.5937,6.7625,-1.0126,-7088.1027,5.4419,2352.0049,23.5200,5.4419,0.0000,26.8972,5.4419,24.4445,3.6279,0.0000,53.3579,77.8024,-68504.4000,-101275.1414,-101275.1414
2277.0000,6.5308,18.7075,549.5000,93375.0000,-92825.5000,2.4209,124.8864,4.4000,1.0000,20750.0000,4.5000,1.0000,20874.8864,0.0000,0.0000,114125.0000,424.6136,-113700.3864,12.4918,5.1945,16253.8000,0.0000,16253.8000,0.4214,4392.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4392.9189,0.0000,0.0000,0.0000,11860.8811,11860.8811,11.8700,4.1427,1315.2000,0.0000,1315.2000,0.0341,298.9091,4.4000,1.0000,0.0000,0.0000,0.0000,298.9091,0.0000,0.0000,0.0000,1016.2909,1016.2909,11.8167,4.5194,636.9000,0.0000,636.9000,0.0165,172.1351,3.7000,1.0000,0.0000,0.0000,0.0000,172.1351,0.0000,0.0000,0.0000,464.7649,464.7649,11.7923,23.8331,0.0000,3463.4000,-3463.4000,0.0898,0.0000,0.0000,0.0000,706.8163,4.9000,1.0000,706.8163,0.0000,0.0000,4170.2163,0.0000,-4170.2163,12.0109,4.7136,12115.4000,0.0000,12115.4000,0.3141,3274.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3274.4324,0.0000,0.0000,0.0000,8840.9676,8840.9676,11.5474,6.8983,9.2229,-5.9118,-88677.7254,4.9453,893.6036,8.9360,4.9453,0.0000,4.3968,6.8983,6.9094,6.9038,0.0265,212.2966,4.9453,1858.1962,18.5820,4.9453,0.0000,15.4603,6.9094,6.5308,6.7201,-1.0318,-7222.2695,4.9453,2141.4916,21.4149,4.9453,0.0000,20.1847,4.9453,18.8031,3.2969,0.0000,40.0418,58.8449,-65967.6000,-95687.6983,-95687.6983
2278.0000,6.5263,18.6108,1345.9000,75504.9000,-74159.0000,1.9576,305.8864,4.4000,1.0000,16778.8667,4.5000,1.0000,17084.7530,0.0000,0.0000,92283.7667,1040.0136,-91243.7530,11.6264,4.3291,15875.9000,0.0000,15875.9000,0.4116,4290.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4290.7838,0.0000,0.0000,0.0000,11585.1162,11585.1162,10.9788,3.5422,14585.4000,352.1000,14233.3000,0.3782,3314.8636,4.4000,1.0000,71.8571,4.9000,1.0000,3386.7208,0.0000,0.0000,423.9571,11270.5364,10846.5792,10.3726,3.0753,463.6000,0.0000,463.6000,0.0120,125.2973,3.7000,1.0000,0.0000,0.0000,0.0000,125.2973,0.0000,0.0000,0.0000,338.3027,338.3027,10.3537,22.3945,0.0000,2285.4000,-2285.4000,0.0593,0.0000,0.0000,0.0000,466.4082,4.9000,1.0000,466.4082,0.0000,0.0000,2751.8082,0.0000,-2751.8082,10.5075,3.2102,10556.4000,0.0000,10556.4000,0.2737,2853.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2853.0811,0.0000,0.0000,0.0000,7703.3189,7703.3189,10.0769,7.3994,8.7381,-3.1935,-47903.0328,4.6385,856.2293,8.5623,4.6385,0.0000,3.6283,7.3994,6.6862,7.0428,-1.5950,-12759.7130,4.6385,1731.9674,17.3197,4.6385,0.0000,12.7579,6.6862,6.5263,6.6063,-0.4085,-2859.4984,4.6385,2019.1093,20.1911,4.6385,0.0000,16.6565,4.6385,15.7779,3.0923,0.0000,33.0428,48.8206,-35315.2000,-63522.2441,-63522.2441
