Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2279.0000,6.4738,18.4451,2204.8000,67913.8000,-65709.0000,1.7608,501.0909,4.4000,1.0000,15091.9556,4.5000,1.0000,15593.0465,0.0000,0.0000,83005.7556,1703.7091,-81302.0465,11.3943,4.0970,15866.8000,0.0000,15866.8000,0.4114,4288.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4288.3243,0.0000,0.0000,0.0000,11578.4757,11578.4757,10.6935,3.1608,18770.9000,303.2000,18467.7000,0.4867,4266.1136,4.4000,1.0000,61.8776,4.9000,1.0000,4327.9912,0.0000,0.0000,365.0776,14504.7864,14139.7088,9.8378,2.5405,471.6000,0.0000,471.6000,0.0122,127.4595,3.7000,1.0000,0.0000,0.0000,0.0000,127.4595,0.0000,0.0000,0.0000,344.1405,344.1405,9.8170,20.3294,247.6000,1251.8000,-1004.2000,0.0325,56.2727,4.4000,1.0000,255.4694,4.9000,1.0000,311.7421,0.0000,0.0000,1507.2694,191.3273,-1315.9421,9.8966,2.5993,5879.4000,0.0000,5879.4000,0.1524,1589.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1589.0270,0.0000,0.0000,0.0000,4290.3730,4290.3730,9.6369,7.3241,8.4805,-2.5477,-38214.9240,4.2839,799.8408,7.9984,4.2839,0.0000,2.8582,7.3241,6.6825,7.0033,-1.3252,-10601.9985,4.2839,1602.4393,16.0244,4.2839,0.0000,10.0502,6.6825,6.4738,6.5781,-0.4926,-3448.3680,4.2839,1867.1618,18.6716,4.2839,0.0000,13.1213,4.2839,12.6922,2.8560,0.0000,26.0297,38.7220,-26027.7000,-52265.2906,-52265.2906
2280.0000,6.4518,18.2926,3076.4000,62327.9000,-59251.5000,1.6160,699.1818,4.4000,1.0000,13850.6444,4.5000,1.0000,14549.8263,0.0000,0.0000,76178.5444,2377.2182,-73801.3263,11.1561,3.8588,15856.7000,0.0000,15856.7000,0.4111,4285.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4285.5946,0.0000,0.0000,0.0000,11571.1054,11571.1054,10.4185,2.6913,22723.2000,0.0000,22723.2000,0.5891,5164.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5164.3636,0.0000,0.0000,0.0000,17558.8364,17558.8364,9.2993,2.0020,460.4000,0.0000,460.4000,0.0119,124.4324,3.7000,1.0000,0.0000,0.0000,0.0000,124.4324,0.0000,0.0000,0.0000,335.9676,335.9676,9.2779,6.2161,1432.6000,555.1000,877.5000,0.0371,325.5909,4.4000,1.0000,113.2857,4.9000,1.0000,438.8766,0.0000,0.0000,668.3857,1107.0091,438.6234,9.2499,1.9526,1787.0000,0.0000,1787.0000,0.0463,482.9730,3.7000,1.0000,0.0000,0.0000,0.0000,482.9730,0.0000,0.0000,0.0000,1304.0270,1304.0270,9.1668,7.3521,8.2594,-1.8980,-28469.8659,4.0674,766.9154,7.6692,4.0674,0.0000,2.4464,7.3521,6.6366,6.9943,-1.4031,-11224.9266,4.0674,1522.0840,15.2208,4.0674,0.0000,8.6023,6.6366,6.4518,6.5442,-0.4140,-2897.9740,4.0674,1775.5597,17.7556,4.0674,0.0000,11.2310,4.0674,11.0144,2.7116,0.0000,22.2796,33.2941,-17546.7000,-42592.7665,-42592.7665
2281.0000,6.4529,18.1073,4195.0000,57096.1000,-52901.1000,1.4803,953.4091,4.4000,1.0000,12688.0222,4.5000,1.0000,13641.4313,0.0000,0.0000,69784.1222,3241.5909,-66542.5313,10.5527,3.2554,15856.1000,0.0000,15856.1000,0.4111,4285.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4285.4324,0.0000,0.0000,0.0000,11570.6676,11570.6676,9.8398,2.1125,30667.3000,0.0000,30667.3000,0.7951,6969.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6969.8409,0.0000,0.0000,0.0000,23697.4591,23697.4591,8.3797,1.0825,471.9000,0.0000,471.9000,0.0122,127.5405,3.7000,1.0000,0.0000,0.0000,0.0000,127.5405,0.0000,0.0000,0.0000,344.3595,344.3595,8.3585,1.6634,3105.6000,266.2000,2839.4000,0.0805,705.8182,4.4000,1.0000,54.3265,4.9000,1.0000,760.1447,0.0000,0.0000,320.5265,2399.7818,2079.2553,8.2304,0.9331,1006.8000,0.0000,1006.8000,0.0261,272.1081,3.7000,1.0000,0.0000,0.0000,0.0000,272.1081,0.0000,0.0000,0.0000,734.6919,734.6919,8.1852,7.7145,7.9498,-0.5093,-7639.1184,4.2081,804.4614,8.0446,4.2081,0.0000,2.7091,7.7145,6.5275,7.1210,-2.4082,-19265.7744,4.2081,1565.6883,15.6569,4.2081,0.0000,9.5257,6.5275,6.4529,6.4902,-0.1730,-1211.2052,4.2081,1841.4912,18.4149,4.2081,0.0000,12.4366,4.2081,12.0870,2.8054,0.0000,24.6713,36.7583,-2059.6000,-28116.0980,-28116.0980
2282.0000,6.4278,17.7667,5935.5000,51925.3000,-45989.8000,1.3463,1348.9773,4.4000,1.0000,11538.9556,4.5000,1.0000,12887.9328,0.0000,0.0000,63464.2556,4586.5227,-58877.7328,10.1263,2.8290,15856.3000,0.0000,15856.3000,0.4111,4285.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4285.4865,0.0000,0.0000,0.0000,11570.8135,11570.8135,9.3995,1.6722,32387.7000,0.0000,32387.7000,0.8397,7360.8409,4.4000,1.0000,0.0000,0.0000,0.0000,7360.8409,0.0000,0.0000,0.0000,25026.8591,25026.8591,7.8274,0.5301,459.4000,0.0000,459.4000,0.0119,124.1622,3.7000,1.0000,0.0000,0.0000,0.0000,124.1622,0.0000,0.0000,0.0000,335.2378,335.2378,7.8063,0.3813,5075.4000,127.4000,4948.0000,0.1316,1153.5000,4.4000,1.0000,26.0000,4.9000,1.0000,1179.5000,0.0000,0.0000,153.4000,3921.9000,3768.5000,7.5696,0.2723,422.6000,0.0000,422.6000,0.0110,114.2162,3.7000,1.0000,0.0000,0.0000,0.0000,114.2162,0.0000,0.0000,0.0000,308.3838,308.3838,7.5502,7.8533,7.7017,0.3217,4825.1994,4.1273,797.8358,7.9784,4.1273,0.0000,2.5560,7.8533,6.5064,7.1799,-2.6801,-21441.0957,4.1273,1531.5458,15.3155,4.1273,0.0000,8.9876,6.5064,6.4278,6.4671,-0.1789,-1252.0422,4.1273,1808.0512,18.0805,4.1273,0.0000,11.7340,4.1273,11.4631,2.7515,0.0000,23.2777,34.7408,8084.2000,-17867.9386,-17867.9386
2283.0000,6.4146,17.4399,7310.0000,47194.3000,-39884.3000,1.2236,1661.3636,4.4000,1.0000,10487.6222,4.5000,1.0000,12148.9859,0.0000,0.0000,57681.9222,5648.6364,-52033.2859,9.5881,2.2908,15842.9000,0.0000,15842.9000,0.4108,4281.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4281.8649,0.0000,0.0000,0.0000,11561.0351,11561.0351,8.8830,1.1557,38477.7000,0.0000,38477.7000,0.9976,8744.9318,4.4000,1.0000,0.0000,0.0000,0.0000,8744.9318,0.0000,0.0000,0.0000,29732.7682,29732.7682,7.0696,-0.2277,472.6000,0.0000,472.6000,0.0123,127.7297,3.7000,1.0000,0.0000,0.0000,0.0000,127.7297,0.0000,0.0000,0.0000,344.8703,344.8703,7.0485,-0.6367,6897.3000,24.1000,6873.2000,0.1788,1567.5682,4.4000,1.0000,4.9184,4.9000,1.0000,1572.4865,0.0000,0.0000,29.0184,5329.7318,5300.7135,6.7252,-0.5721,422.6000,0.0000,422.6000,0.0110,114.2162,3.7000,1.0000,0.0000,0.0000,0.0000,114.2162,0.0000,0.0000,0.0000,308.3838,308.3838,6.7064,8.1116,7.4090,1.5359,23038.8748,4.2510,832.6415,8.3264,4.2510,0.0000,2.7928,8.1116,6.4726,7.2921,-3.3591,-26872.6238,4.2510,1569.4624,15.6946,4.2510,0.0000,9.8202,6.4726,6.4146,6.4436,-0.1360,-951.7660,4.2510,1864.2447,18.6424,4.2510,0.0000,12.8210,4.2510,12.4271,2.8340,0.0000,25.4340,37.8611,22204.7000,-4785.5150,-4785.5150
2284.0000,6.3596,17.9454,5288.9000,64214.5000,-58925.6000,1.6649,1202.0227,4.4000,1.0000,14269.8889,4.5000,1.0000,15471.9116,0.0000,0.0000,78484.3889,4086.8773,-74397.5116,10.3196,3.0223,15840.5000,0.0000,15840.5000,0.4107,4281.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4281.2162,0.0000,0.0000,0.0000,11559.2838,11559.2838,9.7043,1.9771,35332.0000,0.0000,35332.0000,0.9160,8030.0000,4.4000,1.0000,0.0000,0.0000,0.0000,8030.0000,0.0000,0.0000,0.0000,27302.0000,27302.0000,8.2511,0.9538,466.5000,0.0000,466.5000,0.0121,126.0811,3.7000,1.0000,0.0000,0.0000,0.0000,126.0811,0.0000,0.0000,0.0000,340.4189,340.4189,8.2330,0.5057,8388.8000,0.0000,8388.8000,0.2175,1906.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1906.5455,0.0000,0.0000,0.0000,6482.2545,6482.2545,7.8880,0.5907,1006.4000,0.0000,1006.4000,0.0261,272.0000,3.7000,1.0000,0.0000,0.0000,0.0000,272.0000,0.0000,0.0000,0.0000,734.4000,734.4000,7.8489,7.3197,7.5843,-0.6628,-9942.0859,4.8710,946.5720,9.4657,4.8710,0.0000,4.2016,7.3197,6.7574,7.0385,-1.3206,-10564.6091,4.8710,1819.1116,18.1911,4.8710,0.0000,14.7737,6.7574,6.3596,6.5585,-1.0675,-7472.4594,4.8710,2124.9245,21.2492,4.8710,0.0000,19.2883,4.8710,18.0389,3.2473,0.0000,38.2635,56.3024,2108.6000,-27979.1544,-27979.1544
2285.0000,6.4055,18.0260,5542.7000,71184.2000,-65641.5000,1.8456,1259.7045,4.4000,1.0000,15818.7111,4.5000,1.0000,17078.4157,0.0000,0.0000,87002.9111,4282.9955,-82719.9157,10.2845,2.9872,15857.4000,0.0000,15857.4000,0.4111,4285.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4285.7838,0.0000,0.0000,0.0000,11571.6162,11571.6162,9.7418,2.0146,40309.5000,0.0000,40309.5000,1.0451,9161.2500,4.4000,1.0000,0.0000,0.0000,0.0000,9161.2500,0.0000,0.0000,0.0000,31148.2500,31148.2500,8.2812,0.9839,620.4000,0.0000,620.4000,0.0161,167.6757,3.7000,1.0000,0.0000,0.0000,0.0000,167.6757,0.0000,0.0000,0.0000,452.7243,452.7243,8.2600,0.5327,8713.0000,0.0000,8713.0000,0.2259,1980.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1980.2273,0.0000,0.0000,0.0000,6732.7727,6732.7727,7.9442,0.6470,5482.3000,0.0000,5482.3000,0.1421,1481.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1481.7027,0.0000,0.0000,0.0000,4000.5973,4000.5973,7.7566,7.3478,7.5522,-0.5813,-8719.0161,5.5289,1075.9825,10.7598,5.5289,0.0000,6.1445,7.3478,6.7222,7.0350,-1.6675,-13340.0399,5.5289,2065.1605,20.6516,5.5289,0.0000,21.6055,6.7222,6.4055,6.5638,-0.9650,-6754.8991,5.5289,2411.3616,24.1136,5.5289,0.0000,28.2077,5.5289,25.5316,3.6859,0.0000,55.9577,81.4893,5341.1000,-28813.9551,-28813.9551
2286.0000,6.4614,18.5225,2761.2000,132381.0000,-129619.8000,3.4322,627.5455,4.4000,1.0000,29418.0000,4.5000,1.0000,30045.5455,0.0000,0.0000,161799.0000,2133.6545,-159665.3455,11.8981,4.6008,15856.2000,0.0000,15856.2000,0.4111,4285.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4285.4595,0.0000,0.0000,0.0000,11570.7405,11570.7405,11.5041,3.7769,20509.2000,0.0000,20509.2000,0.5317,4661.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4661.1818,0.0000,0.0000,0.0000,15848.0182,15848.0182,10.9645,3.6672,578.3000,0.0000,578.3000,0.0150,156.2973,3.7000,1.0000,0.0000,0.0000,0.0000,156.2973,0.0000,0.0000,0.0000,422.0027,422.0027,10.9501,3.3889,7941.1000,109.5000,7831.6000,0.2059,1804.7955,4.4000,1.0000,22.3469,4.9000,1.0000,1827.1424,0.0000,0.0000,131.8469,6136.3045,6004.4576,10.7457,3.4484,18520.7000,0.0000,18520.7000,0.4802,5005.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5005.5946,0.0000,0.0000,0.0000,13515.1054,13515.1054,10.2855,6.6049,8.4452,-7.2061,-108091.5830,7.6142,1423.8555,14.2386,7.6142,0.0000,16.0486,6.6049,6.7818,6.6933,0.6496,5196.4057,7.6142,2888.5994,28.8860,7.6142,0.0000,56.4310,6.7818,6.4614,6.6216,-1.3443,-9409.8438,7.6142,3312.0809,33.1208,7.6142,0.0000,73.6753,7.6142,61.5397,5.0761,0.0000,146.1549,207.6947,-66323.8000,-112305.0210,-112305.0210
2287.0000,6.4949,18.6717,1005.4000,171347.4000,-170342.0000,4.4425,228.5000,4.4000,1.0000,38077.2000,4.5000,1.0000,38305.7000,0.0000,0.0000,209424.6000,776.9000,-208647.7000,12.3818,5.0845,26932.1000,0.0000,26932.1000,0.6983,7278.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7278.9459,0.0000,0.0000,0.0000,19653.1541,19653.1541,11.8273,4.1000,10102.1000,0.0000,10102.1000,0.2619,2295.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2295.9318,0.0000,0.0000,0.0000,7806.1682,7806.1682,11.6070,4.3097,1200.9000,0.0000,1200.9000,0.0311,324.5676,3.7000,1.0000,0.0000,0.0000,0.0000,324.5676,0.0000,0.0000,0.0000,876.3324,876.3324,11.5823,4.2003,7012.8000,201.1000,6811.7000,0.1818,1593.8182,4.4000,1.0000,41.0408,4.9000,1.0000,1634.8590,0.0000,0.0000,242.1408,5418.9818,5176.8410,11.4362,4.1389,19688.4000,0.0000,19688.4000,0.5105,5321.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5321.1892,0.0000,0.0000,0.0000,14367.2108,14367.2108,11.0309,6.9386,8.9847,-9.6694,-145040.9797,9.1891,1677.9074,16.7791,9.1891,0.0000,28.2092,6.9386,6.7180,6.8283,-0.9775,-7820.2506,9.1891,3464.7239,34.6472,9.1891,0.0000,99.1907,6.7180,6.4949,6.6064,-1.1295,-7906.7632,9.1891,3999.9395,39.9994,9.1891,0.0000,129.5015,9.1891,103.3384,6.1261,0.0000,256.9014,360.2399,-105606.8000,-160767.9935,-160767.9935
2288.0000,6.5267,18.7382,264.0000,190142.2000,-189878.2000,4.9298,60.0000,4.4000,1.0000,42253.8222,4.5000,1.0000,42313.8222,0.0000,0.0000,232396.0222,204.0000,-232192.0222,12.3157,5.0184,32871.0000,0.0000,32871.0000,0.8522,8884.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8884.0541,0.0000,0.0000,0.0000,23986.9459,23986.9459,11.7176,23.7040,122.0000,17298.0000,-17176.0000,0.4485,27.7273,4.4000,1.0000,3530.2041,4.9000,1.0000,3557.9314,0.0000,0.0000,20828.2041,94.2727,-20733.9314,12.2346,4.9373,2060.0000,0.0000,2060.0000,0.0534,556.7568,3.7000,1.0000,0.0000,0.0000,0.0000,556.7568,0.0000,0.0000,0.0000,1503.2432,1503.2432,12.1971,5.0218,6112.4000,280.2000,5832.2000,0.1585,1389.1818,4.4000,1.0000,57.1837,4.9000,1.0000,1446.3655,0.0000,0.0000,337.3837,4723.2182,4385.8345,12.0878,4.7905,18909.9000,0.0000,18909.9000,0.4903,5110.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5110.7838,0.0000,0.0000,0.0000,13799.1162,13799.1162,11.7437,7.2516,9.4976,-12.0117,-180175.6234,10.3990,1856.6502,18.5665,10.3990,0.0000,40.8830,7.2516,6.7861,7.0188,-2.3338,-18670.1122,10.3990,3887.0957,38.8710,10.3990,0.0000,143.7548,6.7861,6.5267,6.6564,-1.4864,-10405.0781,10.3990,4516.2698,45.1627,10.3990,0.0000,187.6835,10.3990,145.4128,6.9327,0.0000,372.3212,517.7340,-147381.1000,-209250.8137,-209250.8137
2289.0000,6.5885,18.8103,9.6000,206662.6000,-206653.0000,5.3581,2.1818,4.4000,1.0000,45925.0222,4.5000,1.0000,45927.2040,0.0000,0.0000,252587.6222,7.4182,-252580.2040,12.3086,5.0113,37381.6000,0.0000,37381.6000,0.9692,10103.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10103.1351,0.0000,0.0000,0.0000,27278.4649,27278.4649,11.6908,23.7316,0.0000,27632.4000,-27632.4000,0.7164,0.0000,0.0000,0.0000,5639.2653,4.9000,1.0000,5639.2653,0.0000,0.0000,33271.6653,0.0000,-33271.6653,12.4443,5.1470,2228.6000,0.0000,2228.6000,0.0578,602.3243,3.7000,1.0000,0.0000,0.0000,0.0000,602.3243,0.0000,0.0000,0.0000,1626.2757,1626.2757,12.4075,8.3173,3895.5000,1176.7000,2718.8000,0.1010,885.3409,4.4000,1.0000,240.1429,4.9000,1.0000,1125.4838,0.0000,0.0000,1416.8429,3010.1591,1593.3162,12.3714,5.0741,16574.7000,0.0000,16574.7000,0.4297,4479.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4479.6486,0.0000,0.0000,0.0000,12095.0514,12095.0514,12.0975,7.6155,9.8565,-13.1940,-197909.2632,11.4483,2012.3490,20.1235,11.4483,0.0000,54.5500,7.6155,6.9211,7.2683,-3.8326,-30660.8399,11.4483,4231.2612,42.3126,11.4483,0.0000,191.8113,6.9211,6.5885,6.7548,-2.0984,-14688.6581,11.4483,4949.7325,49.4973,11.4483,0.0000,250.4252,11.4483,189.6833,7.6322,0.0000,496.7865,686.4698,-175381.7000,-243258.7612,-243258.7612
2290.0000,6.6728,18.8950,0.0000,216976.8000,-216976.8000,5.6255,0.0000,0.0000,0.0000,48217.0667,4.5000,1.0000,48217.0667,0.0000,0.0000,265193.8667,0.0000,-265193.8667,12.2688,4.9715,44138.0000,0.0000,44138.0000,1.1444,11929.1892,3.7000,1.0000,0.0000,0.0000,0.0000,11929.1892,0.0000,0.0000,0.0000,32208.8108,32208.8108,11.5891,23.6300,0.0000,34768.5000,-34768.5000,0.9014,0.0000,0.0000,0.0000,7095.6122,4.9000,1.0000,7095.6122,0.0000,0.0000,41864.1122,0.0000,-41864.1122,12.4725,5.1752,2287.5000,0.0000,2287.5000,0.0593,618.2432,3.7000,1.0000,0.0000,0.0000,0.0000,618.2432,0.0000,0.0000,0.0000,1669.2568,1669.2568,12.4373,20.1517,1535.9000,2743.2000,-1207.3000,0.0711,349.0682,4.4000,1.0000,559.8367,4.9000,1.0000,908.9049,0.0000,0.0000,3303.0367,1186.8318,-2116.2049,12.4820,5.1847,15017.9000,0.0000,15017.9000,0.3894,4058.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4058.8919,0.0000,0.0000,0.0000,10959.0081,10959.0081,12.2507,7.9235,10.0871,-13.6712,-205067.7400,12.2867,2138.2601,21.3826,12.2867,0.0000,67.4327,7.9235,7.0816,7.5025,-4.9870,-39895.9628,12.2867,4493.3791,44.9338,12.2867,0.0000,237.1102,7.0816,6.6728,6.8772,-2.7676,-19373.4054,12.2867,5282.6760,52.8268,12.2867,0.0000,309.5665,12.2867,230.6501,8.1911,0.0000,614.1093,844.7594,-191509.2000,-264337.1082,-264337.1082
2291.0000,6.8064,19.0286,0.0000,240814.0000,-240814.0000,6.2436,0.0000,0.0000,0.0000,53514.2222,4.5000,1.0000,53514.2222,0.0000,0.0000,294328.2222,0.0000,-294328.2222,12.3753,5.0780,46394.4000,0.0000,46394.4000,1.2029,12539.0270,3.7000,1.0000,0.0000,0.0000,0.0000,12539.0270,0.0000,0.0000,0.0000,33855.3730,33855.3730,11.7347,23.7756,0.0000,46395.9000,-46395.9000,1.2029,0.0000,0.0000,0.0000,9468.5510,4.9000,1.0000,9468.5510,0.0000,0.0000,55864.4510,0.0000,-55864.4510,12.7917,5.4944,2706.2000,0.0000,2706.2000,0.0702,731.4054,3.7000,1.0000,0.0000,0.0000,0.0000,731.4054,0.0000,0.0000,0.0000,1974.7946,1974.7946,12.7544,23.7498,532.4000,3935.4000,-3403.0000,0.1020,121.0000,4.4000,1.0000,803.1429,4.9000,1.0000,924.1429,0.0000,0.0000,4738.5429,411.4000,-4327.1429,12.8362,5.5390,12098.8000,0.0000,12098.8000,0.3137,3269.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3269.9459,0.0000,0.0000,0.0000,8828.8541,8828.8541,12.6692,8.2735,10.4714,-15.4880,-232319.5178,13.7028,2345.5626,23.4556,13.7028,0.0000,93.5391,8.2735,7.3007,7.7871,-6.4268,-51414.4308,13.7028,4947.6051,49.4761,13.7028,0.0000,328.9069,7.3007,6.8064,7.0535,-3.7324,-26126.8459,13.7028,5844.5393,58.4454,13.7028,0.0000,429.4145,13.7028,311.9999,9.1352,0.0000,851.8605,1163.8605,-229413.5000,-309860.7945,-309860.7945
2292.0000,6.9003,19.1226,0.0000,254392.5000,-254392.5000,6.5956,0.0000,0.0000,0.0000,56531.6667,4.5000,1.0000,56531.6667,0.0000,0.0000,310924.1667,0.0000,-310924.1667,12.6928,5.3955,40195.0000,0.0000,40195.0000,1.0421,10863.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10863.5135,0.0000,0.0000,0.0000,29331.4865,29331.4865,12.1464,24.1872,0.0000,44860.4000,-44860.4000,1.1631,0.0000,0.0000,0.0000,9155.1837,4.9000,1.0000,9155.1837,0.0000,0.0000,54015.5837,0.0000,-54015.5837,13.1527,5.8554,3237.9000,0.0000,3237.9000,0.0839,875.1081,3.7000,1.0000,0.0000,0.0000,0.0000,875.1081,0.0000,0.0000,0.0000,2362.7919,2362.7919,13.1087,25.0080,84.6000,4620.6000,-4536.0000,0.1198,19.2273,4.4000,1.0000,942.9796,4.9000,1.0000,962.2069,0.0000,0.0000,5563.5796,65.3727,-5498.2069,13.2111,5.9138,10542.0000,0.0000,10542.0000,0.2733,2849.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2849.1892,0.0000,0.0000,0.0000,7692.8108,7692.8108,13.0678,8.4655,10.7667,-16.4690,-247035.6875,13.9168,2352.2576,23.5226,13.9168,0.0000,97.9912,8.4655,7.4400,7.9528,-6.8812,-55049.2882,13.9168,4987.7672,49.8777,13.9168,0.0000,344.5617,7.4400,6.9003,7.1702,-4.1380,-28965.8923,13.9168,5904.5518,59.0455,13.9168,0.0000,449.8531,13.9168,325.6927,9.2779,0.0000,892.4060,1218.0987,-249814.0000,-331050.8680,-331050.8680
2293.0000,7.0430,19.2652,0.0000,268804.2000,-268804.2000,6.9692,0.0000,0.0000,0.0000,59734.2667,4.5000,1.0000,59734.2667,0.0000,0.0000,328538.4667,0.0000,-328538.4667,12.7229,5.4256,46394.2000,0.0000,46394.2000,1.2029,12538.9730,3.7000,1.0000,0.0000,0.0000,0.0000,12538.9730,0.0000,0.0000,0.0000,33855.2270,33855.2270,12.1376,24.1784,0.0000,52480.8000,-52480.8000,1.3607,0.0000,0.0000,0.0000,10710.3673,4.9000,1.0000,10710.3673,0.0000,0.0000,63191.1673,0.0000,-63191.1673,13.2300,5.9327,3090.7000,0.0000,3090.7000,0.0801,835.3243,3.7000,1.0000,0.0000,0.0000,0.0000,835.3243,0.0000,0.0000,0.0000,2255.3757,2255.3757,13.1910,25.2318,0.0000,5474.1000,-5474.1000,0.1419,0.0000,0.0000,0.0000,1117.1633,4.9000,1.0000,1117.1633,0.0000,0.0000,6591.2633,0.0000,-6591.2633,13.3050,6.0077,9374.4000,0.0000,9374.4000,0.2430,2533.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2533.6216,0.0000,0.0000,0.0000,6840.7784,6840.7784,13.1867,8.7822,10.9845,-16.9845,-254767.5857,14.9968,2511.3560,25.1136,14.9968,0.0000,122.6205,8.7822,7.6510,8.2166,-8.1794,-65435.0672,14.9968,5311.9403,53.1194,14.9968,0.0000,431.1645,7.6510,7.0430,7.3470,-5.0238,-35166.8633,14.9968,6312.1096,63.1211,14.9968,0.0000,562.9201,14.9968,400.6772,9.9979,0.0000,1116.7051,1517.3823,-267899.8000,-355369.5162,-355369.5162
2294.0000,7.1754,19.3976,0.0000,285209.5000,-285209.5000,7.3946,0.0000,0.0000,0.0000,63379.8889,4.5000,1.0000,63379.8889,0.0000,0.0000,348589.3889,0.0000,-348589.3889,12.9544,5.6571,44137.3000,0.0000,44137.3000,1.1443,11929.0000,3.7000,1.0000,0.0000,0.0000,0.0000,11929.0000,0.0000,0.0000,0.0000,32208.3000,32208.3000,12.4204,24.4612,0.0000,56424.8000,-56424.8000,1.4629,0.0000,0.0000,0.0000,11515.2653,4.9000,1.0000,11515.2653,0.0000,0.0000,67940.0653,0.0000,-67940.0653,13.5467,6.2495,2035.8000,0.0000,2035.8000,0.0528,550.2162,3.7000,1.0000,0.0000,0.0000,0.0000,550.2162,0.0000,0.0000,0.0000,1485.5838,1485.5838,13.5221,25.5629,0.0000,6119.3000,-6119.3000,0.1587,0.0000,0.0000,0.0000,1248.8367,4.9000,1.0000,1248.8367,0.0000,0.0000,7368.1367,0.0000,-7368.1367,13.6443,6.3470,8206.7000,0.0000,8206.7000,0.2128,2218.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2218.0270,0.0000,0.0000,0.0000,5988.6730,5988.6730,13.5450,9.0174,11.2812,-18.2071,-273106.5084,15.6391,2586.1073,25.8611,15.6391,0.0000,139.0594,9.0174,7.8327,8.4250,-8.9325,-71459.8346,15.6391,5488.3618,54.8836,15.6391,0.0000,488.9677,7.8327,7.1754,7.5040,-5.6641,-39648.6912,15.6391,6536.0021,65.3600,15.6391,0.0000,638.3869,15.6391,450.1048,10.4261,0.0000,1266.4140,1716.5188,-293373.8000,-384215.0342,-384215.0342
2295.0000,7.3311,19.5533,0.0000,301029.9000,-301029.9000,7.8048,0.0000,0.0000,0.0000,66895.5333,4.5000,1.0000,66895.5333,0.0000,0.0000,367925.4333,0.0000,-367925.4333,13.1054,5.8081,41888.8000,0.0000,41888.8000,1.0860,11321.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11321.2973,0.0000,0.0000,0.0000,30567.5027,30567.5027,12.6257,24.6665,0.0000,63470.6000,-63470.6000,1.6456,0.0000,0.0000,0.0000,12953.1837,4.9000,1.0000,12953.1837,0.0000,0.0000,76423.7837,0.0000,-76423.7837,13.8251,6.5278,1968.1000,0.0000,1968.1000,0.0510,531.9189,3.7000,1.0000,0.0000,0.0000,0.0000,531.9189,0.0000,0.0000,0.0000,1436.1811,1436.1811,13.8026,25.8434,0.0000,7052.3000,-7052.3000,0.1828,0.0000,0.0000,0.0000,1439.2449,4.9000,1.0000,1439.2449,0.0000,0.0000,8491.5449,0.0000,-8491.5449,13.9358,6.6385,9374.4000,0.0000,9374.4000,0.2430,2533.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2533.6216,0.0000,0.0000,0.0000,6840.7784,6840.7784,13.8285,9.2998,11.5641,-19.2371,-288555.9321,16.5200,2699.2833,26.9928,16.5200,0.0000,163.9060,9.2998,8.0437,8.6718,-10.0043,-80034.1556,16.5200,5734.5017,57.3450,16.5200,0.0000,576.3343,8.0437,7.3311,7.6874,-6.4866,-45406.2120,16.5200,6847.4606,68.4746,16.5200,0.0000,752.4511,16.5200,524.0310,11.0133,0.0000,1492.6913,2016.7223,-318321.5000,-413996.2997,-413996.2997
2296.0000,7.4817,19.7039,0.0000,307745.9000,-307745.9000,7.9789,0.0000,0.0000,0.0000,68387.9778,4.5000,1.0000,68387.9778,0.0000,0.0000,376133.8778,0.0000,-376133.8778,13.1650,5.8677,35689.5000,0.0000,35689.5000,0.9253,9645.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9645.8108,0.0000,0.0000,0.0000,26043.6892,26043.6892,12.7715,24.8123,0.0000,76158.6000,-76158.6000,1.9746,0.0000,0.0000,0.0000,15542.5714,4.9000,1.0000,15542.5714,0.0000,0.0000,91701.1714,0.0000,-91701.1714,14.1570,6.8597,2542.3000,0.0000,2542.3000,0.0659,687.1081,3.7000,1.0000,0.0000,0.0000,0.0000,687.1081,0.0000,0.0000,0.0000,1855.1919,1855.1919,14.1290,26.1698,0.0000,8152.4000,-8152.4000,0.2114,0.0000,0.0000,0.0000,1663.7551,4.9000,1.0000,1663.7551,0.0000,0.0000,9816.1551,0.0000,-9816.1551,14.2773,6.9800,10931.2000,0.0000,10931.2000,0.2834,2954.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2954.3784,0.0000,0.0000,0.0000,7976.8216,7976.8216,14.1568,9.5523,11.8545,-20.3159,-304738.3993,17.1592,2769.6639,27.6966,17.1592,0.0000,183.6772,9.5523,8.2412,8.8968,-10.8462,-86769.9314,17.1592,5897.5505,58.9755,17.1592,0.0000,645.8550,8.2412,7.4817,7.8615,-7.1810,-50267.1710,17.1592,7057.1182,70.5712,17.1592,0.0000,843.2159,17.1592,582.2778,11.4394,0.0000,1672.7480,2255.0258,-342893.9000,-441775.5016,-441775.5016
2297.0000,7.5681,19.7903,0.0000,319772.3000,-319772.3000,8.2907,0.0000,0.0000,0.0000,71060.5111,4.5000,1.0000,71060.5111,0.0000,0.0000,390832.8111,0.0000,-390832.8111,13.5355,6.2382,23301.9000,0.0000,23301.9000,0.6041,6297.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6297.8108,0.0000,0.0000,0.0000,17004.0892,17004.0892,13.2759,25.3167,0.0000,68918.2000,-68918.2000,1.7868,0.0000,0.0000,0.0000,14064.9388,4.9000,1.0000,14064.9388,0.0000,0.0000,82983.1388,0.0000,-82983.1388,14.5429,7.2456,1605.9000,0.0000,1605.9000,0.0416,434.0270,3.7000,1.0000,0.0000,0.0000,0.0000,434.0270,0.0000,0.0000,0.0000,1171.8730,1171.8730,14.5251,26.5659,0.0000,8596.1000,-8596.1000,0.2229,0.0000,0.0000,0.0000,1754.3061,4.9000,1.0000,1754.3061,0.0000,0.0000,10350.4061,0.0000,-10350.4061,14.6831,7.3858,14434.1000,0.0000,14434.1000,0.3742,3901.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3901.1081,0.0000,0.0000,0.0000,10532.9919,10532.9919,14.5223,9.6907,12.1065,-21.0960,-316440.2361,16.9806,2712.0597,27.1206,16.9806,0.0000,178.0026,9.6907,8.3505,9.0206,-10.9722,-87777.6135,16.9806,5804.4807,58.0448,16.9806,0.0000,625.9015,8.3505,7.5681,7.9593,-7.3199,-51239.5524,16.9806,6953.1942,69.5319,16.9806,0.0000,817.1650,16.9806,565.6081,11.3204,0.0000,1621.0690,2186.6771,-357944.7000,-455457.4020,-455457.4020
2298.0000,7.2452,19.4675,0.0000,218986.1000,-218986.1000,5.6776,0.0000,0.0000,0.0000,48663.5778,4.5000,1.0000,48663.5778,0.0000,0.0000,267649.6778,0.0000,-267649.6778,13.1811,5.8838,19185.3000,0.0000,19185.3000,0.4974,5185.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5185.2162,0.0000,0.0000,0.0000,14000.0838,14000.0838,12.8706,24.9114,0.0000,36088.4000,-36088.4000,0.9357,0.0000,0.0000,0.0000,7364.9796,4.9000,1.0000,7364.9796,0.0000,0.0000,43453.3796,0.0000,-43453.3796,13.8343,6.5370,1324.9000,0.0000,1324.9000,0.0344,358.0811,3.7000,1.0000,0.0000,0.0000,0.0000,358.0811,0.0000,0.0000,0.0000,966.8189,966.8189,13.8129,25.8537,0.0000,8053.2000,-8053.2000,0.2088,0.0000,0.0000,0.0000,1643.5102,4.9000,1.0000,1643.5102,0.0000,0.0000,9696.7102,0.0000,-9696.7102,14.0279,6.7306,16963.9000,0.0000,16963.9000,0.4398,4584.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4584.8378,0.0000,0.0000,0.0000,12379.0622,12379.0622,13.7534,8.9035,11.3284,-14.5788,-218681.5573,11.6905,1929.2940,19.2929,11.6905,0.0000,58.0851,8.9035,7.8661,8.3848,-5.8470,-46776.3209,11.6905,4109.9756,41.0998,11.6905,0.0000,204.2417,7.8661,7.2452,7.5557,-3.9994,-27995.9246,11.6905,4874.4345,48.7443,11.6905,0.0000,266.6541,11.6905,200.9903,7.7937,0.0000,528.9809,729.9711,-225653.6000,-293453.8027,-293453.8027
2299.0000,7.0576,19.2798,0.0000,196810.6000,-196810.6000,5.1027,0.0000,0.0000,0.0000,43735.6889,4.5000,1.0000,43735.6889,0.0000,0.0000,240546.2889,0.0000,-240546.2889,13.5106,6.2133,19178.9000,0.0000,19178.9000,0.4972,5183.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5183.4865,0.0000,0.0000,0.0000,13995.4135,13995.4135,13.1352,25.1760,0.0000,9115.8000,-9115.8000,0.2363,0.0000,0.0000,0.0000,1860.3673,4.9000,1.0000,1860.3673,0.0000,0.0000,10976.1673,0.0000,-10976.1673,13.4296,6.1323,1004.1000,0.0000,1004.1000,0.0260,271.3784,3.7000,1.0000,0.0000,0.0000,0.0000,271.3784,0.0000,0.0000,0.0000,732.7216,732.7216,13.4099,25.4508,0.0000,6215.8000,-6215.8000,0.1612,0.0000,0.0000,0.0000,1268.5306,4.9000,1.0000,1268.5306,0.0000,0.0000,7484.3306,0.0000,-7484.3306,13.6107,6.3134,16185.5000,0.0000,16185.5000,0.4196,4374.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4374.4595,0.0000,0.0000,0.0000,11811.0405,11811.0405,13.2939,8.4263,10.8601,-12.0964,-181445.5601,9.6647,1627.0388,16.2704,9.6647,0.0000,32.8190,8.4263,7.5825,8.0044,-3.9321,-31456.6636,9.6647,3455.8112,34.5581,9.6647,0.0000,115.3998,7.5825,7.0576,7.3200,-2.7951,-19565.3874,9.6647,4072.7750,40.7278,9.6647,0.0000,150.6638,9.6647,118.7811,6.4431,0.0000,298.8825,417.6636,-175773.7000,-232467.6112,-232467.6112
2300.0000,6.8695,19.0918,0.0000,134045.5000,-134045.5000,3.4754,0.0000,0.0000,0.0000,29787.8889,4.5000,1.0000,29787.8889,0.0000,0.0000,163833.3889,0.0000,-163833.3889,13.1285,5.8312,19178.2000,0.0000,19178.2000,0.4972,5183.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5183.2973,0.0000,0.0000,0.0000,13994.9027,13994.9027,12.5938,24.6347,0.0000,564.4000,-564.4000,0.0146,0.0000,0.0000,0.0000,115.1837,4.9000,1.0000,115.1837,0.0000,0.0000,679.5837,0.0000,-679.5837,12.6198,5.3225,1112.3000,0.0000,1112.3000,0.0288,300.6216,3.7000,1.0000,0.0000,0.0000,0.0000,300.6216,0.0000,0.0000,0.0000,811.6784,811.6784,12.5888,24.6296,0.0000,4782.5000,-4782.5000,0.1240,0.0000,0.0000,0.0000,976.0204,4.9000,1.0000,976.0204,0.0000,0.0000,5758.5204,0.0000,-5758.5204,12.8088,5.5115,14823.3000,0.0000,14823.3000,0.3843,4006.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4006.2973,0.0000,0.0000,0.0000,10817.0027,10817.0027,12.3955,7.8815,10.1385,-7.8773,-118159.4371,6.7866,1178.4560,11.7846,6.7866,0.0000,11.3638,7.8815,7.3142,7.5978,-1.8562,-14849.2636,6.7866,2471.3138,24.7131,6.7866,0.0000,39.9579,7.3142,6.8695,7.0919,-1.6627,-11639.2086,6.7866,2889.6054,28.8961,6.7866,0.0000,52.1682,6.7866,44.8350,4.5244,0.0000,103.4899,148.3249,-104278.6000,-144647.9092,-144647.9092
2301.0000,6.7642,18.9864,0.0000,120060.4000,-120060.4000,3.1128,0.0000,0.0000,0.0000,26680.0889,4.5000,1.0000,26680.0889,0.0000,0.0000,146740.4889,0.0000,-146740.4889,13.1633,5.8660,16246.4000,0.0000,16246.4000,0.4212,4390.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4390.9189,0.0000,0.0000,0.0000,11855.4811,11855.4811,12.6463,12.6463,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.6463,5.3490,628.8000,0.0000,628.8000,0.0163,169.9459,3.7000,1.0000,0.0000,0.0000,0.0000,169.9459,0.0000,0.0000,0.0000,458.8541,458.8541,12.6263,24.6671,0.0000,3842.1000,-3842.1000,0.0996,0.0000,0.0000,0.0000,784.1020,4.9000,1.0000,784.1020,0.0000,0.0000,4626.2020,0.0000,-4626.2020,12.8280,5.5307,12098.8000,0.0000,12098.8000,0.3137,3269.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3269.9459,0.0000,0.0000,0.0000,8828.8541,8828.8541,12.4430,7.3706,9.9068,-7.7546,-116318.8313,5.9454,1042.7861,10.4279,5.9454,0.0000,7.6403,7.3706,7.1826,7.2766,-0.5389,-4311.2903,5.9454,2196.5773,21.9658,5.9454,0.0000,26.8653,7.1826,6.7642,6.9734,-1.3705,-9593.3801,5.9454,2545.0864,25.4509,5.9454,0.0000,35.0748,5.9454,31.1649,3.9636,0.0000,69.5805,100.7453,-94928.5000,-130223.5017,-130223.5017
2302.0000,6.6762,18.8964,23.9000,91710.2000,-91686.3000,2.3778,5.4318,4.4000,1.0000,20380.0444,4.5000,1.0000,20385.4763,0.0000,0.0000,112090.2444,18.4682,-112071.7763,12.7200,5.4227,15853.2000,0.0000,15853.2000,0.4110,4284.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4284.6486,0.0000,0.0000,0.0000,11568.5514,11568.5514,12.0961,17.6954,1915.8000,2298.2000,-382.4000,0.0596,435.4091,4.4000,1.0000,469.0204,4.9000,1.0000,904.4295,0.0000,0.0000,2767.2204,1480.3909,-1286.8295,12.1655,4.8682,474.7000,0.0000,474.7000,0.0123,128.2973,3.7000,1.0000,0.0000,0.0000,0.0000,128.2973,0.0000,0.0000,0.0000,346.4027,346.4027,12.1468,24.1877,0.0000,2743.2000,-2743.2000,0.0711,0.0000,0.0000,0.0000,559.8367,4.9000,1.0000,559.8367,0.0000,0.0000,3303.0367,0.0000,-3303.0367,12.3250,5.0277,10542.0000,0.0000,10542.0000,0.2733,2849.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2849.1892,0.0000,0.0000,0.0000,7692.8108,7692.8108,11.9101,7.1314,9.5207,-5.9075,-88613.2472,4.8077,857.5032,8.5750,4.8077,0.0000,4.0399,7.1314,7.0620,7.0967,-0.1609,-1287.0591,4.8077,1790.7520,17.9075,4.8077,0.0000,14.2053,7.0620,6.6762,6.8691,-1.0219,-7153.5713,4.8077,2067.8293,20.6783,4.8077,0.0000,18.5462,4.8077,17.4041,3.2051,0.0000,36.7915,54.1956,-67942.0000,-97053.8776,-97053.8776
2303.0000,6.6077,18.8151,149.8000,77744.1000,-77594.3000,2.0157,34.0455,4.4000,1.0000,17276.4667,4.5000,1.0000,17310.5121,0.0000,0.0000,95020.5667,115.7545,-94904.8121,12.4810,5.1837,15838.0000,0.0000,15838.0000,0.4106,4280.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4280.5405,0.0000,0.0000,0.0000,11557.4595,11557.4595,11.7657,12.4236,6073.9000,4229.8000,1844.1000,0.1575,1380.4318,4.4000,1.0000,863.2245,4.9000,1.0000,2243.6563,0.0000,0.0000,5093.0245,4693.4682,-399.5563,11.7905,4.4932,458.7000,0.0000,458.7000,0.0119,123.9730,3.7000,1.0000,0.0000,0.0000,0.0000,123.9730,0.0000,0.0000,0.0000,334.7270,334.7270,11.7697,23.8106,0.0000,1739.3000,-1739.3000,0.0451,0.0000,0.0000,0.0000,354.9592,4.9000,1.0000,354.9592,0.0000,0.0000,2094.2592,0.0000,-2094.2592,11.8993,4.6021,5871.5000,0.0000,5871.5000,0.1522,1586.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1586.8919,0.0000,0.0000,0.0000,4284.6081,4284.6081,11.6342,6.8873,9.2607,-5.1136,-76704.4591,4.1895,755.7767,7.5578,4.1895,0.0000,2.6733,6.8873,7.0045,6.9459,0.2367,1893.5234,4.1895,1571.1991,15.7120,4.1895,0.0000,9.3999,7.0045,6.6077,6.8061,-0.9158,-6410.8973,4.1895,1807.1067,18.0711,4.1895,0.0000,12.2724,4.1895,11.9415,2.7930,0.0000,24.3456,36.2871,-55321.3000,-81221.8330,-81221.8330
2304.0000,6.5740,18.7471,411.4000,64841.2000,-64429.8000,1.6811,93.5000,4.4000,1.0000,14409.1556,4.5000,1.0000,14502.6556,0.0000,0.0000,79250.3556,317.9000,-78932.4556,12.2274,4.9301,15849.6000,0.0000,15849.6000,0.4109,4283.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4283.6757,0.0000,0.0000,0.0000,11565.9243,11565.9243,11.3990,4.6128,9070.5000,708.9000,8361.6000,0.2352,2061.4773,4.4000,1.0000,144.6735,4.9000,1.0000,2206.1507,0.0000,0.0000,853.5735,7009.0227,6155.4493,10.9581,3.6608,473.2000,0.0000,473.2000,0.0123,127.8919,3.7000,1.0000,0.0000,0.0000,0.0000,127.8919,0.0000,0.0000,0.0000,345.3081,345.3081,10.9334,22.9742,0.0000,1060.0000,-1060.0000,0.0275,0.0000,0.0000,0.0000,216.3265,4.9000,1.0000,216.3265,0.0000,0.0000,1276.3265,0.0000,-1276.3265,11.0248,3.7275,1784.8000,0.0000,1784.8000,0.0463,482.3784,3.7000,1.0000,0.0000,0.0000,0.0000,482.3784,0.0000,0.0000,0.0000,1302.4216,1302.4216,10.9315,6.9479,8.9397,-3.7079,-55618.4316,3.6199,662.2891,6.6229,3.6199,0.0000,1.7244,6.9479,6.8805,6.9142,-0.1176,-941.1139,3.6199,1359.5355,13.5954,3.6199,0.0000,6.0636,6.8805,6.5740,6.7272,-0.6114,-4280.1333,3.6199,1567.0346,15.6703,3.6199,0.0000,7.9165,3.6199,8.0109,2.4133,0.0000,15.7045,23.7155,-39020.6000,-60839.6788,-60839.6788
2305.0000,6.5391,18.6708,745.3000,63614.6000,-62869.3000,1.6493,169.3864,4.4000,1.0000,14136.5778,4.5000,1.0000,14305.9641,0.0000,0.0000,77751.1778,575.9136,-77175.2641,11.8607,4.5634,15838.2000,0.0000,15838.2000,0.4106,4280.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4280.5946,0.0000,0.0000,0.0000,11557.6054,11557.6054,11.0637,8.6270,15047.9000,6611.8000,8436.1000,0.3901,3419.9773,4.4000,1.0000,1349.3469,4.9000,1.0000,4769.3242,0.0000,0.0000,7961.1469,11627.9227,3666.7758,10.8109,3.5136,467.6000,0.0000,467.6000,0.0121,126.3784,3.7000,1.0000,0.0000,0.0000,0.0000,126.3784,0.0000,0.0000,0.0000,341.2216,341.2216,10.7874,21.8542,89.2000,707.7000,-618.5000,0.0183,20.2727,4.4000,1.0000,144.4286,4.9000,1.0000,164.7013,0.0000,0.0000,852.1286,68.9273,-783.2013,10.8414,3.5441,1005.7000,0.0000,1005.7000,0.0261,271.8108,3.7000,1.0000,0.0000,0.0000,0.0000,271.8108,0.0000,0.0000,0.0000,733.8892,733.8892,10.7908,6.8473,8.8190,-3.8126,-57188.6030,3.7600,691.5876,6.9159,3.7600,0.0000,1.9325,6.8473,6.8509,6.8491,0.0064,51.2606,3.7600,1416.3408,14.1634,3.7600,0.0000,6.7952,6.8509,6.5391,6.6950,-0.6459,-4521.6310,3.7600,1630.0792,16.3008,3.7600,0.0000,8.8717,3.7600,8.8859,2.5067,0.0000,17.5994,26.4853,-37740.2000,-61658.9734,-61658.9734
2306.0000,6.5219,18.5445,1520.1000,58848.3000,-57328.2000,1.5258,345.4773,4.4000,1.0000,13077.4000,4.5000,1.0000,13422.8773,0.0000,0.0000,71925.7000,1174.6227,-70751.0773,11.6821,4.3848,15828.7000,0.0000,15828.7000,0.4104,4278.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4278.0270,0.0000,0.0000,0.0000,11550.6730,11550.6730,10.8397,7.1677,15081.9000,5079.5000,10002.4000,0.3910,3427.7045,4.4000,1.0000,1036.6327,4.9000,1.0000,4464.3372,0.0000,0.0000,6116.1327,11654.1955,5538.0628,10.4357,3.1384,463.4000,0.0000,463.4000,0.0120,125.2432,3.7000,1.0000,0.0000,0.0000,0.0000,125.2432,0.0000,0.0000,0.0000,338.1568,338.1568,10.4111,10.0306,760.3000,463.9000,296.4000,0.0197,172.7955,4.4000,1.0000,94.6735,4.9000,1.0000,267.4689,0.0000,0.0000,558.5735,587.5045,28.9311,10.4090,3.1117,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,10.3865,6.8962,8.6414,-3.1903,-47853.9164,3.5548,658.9916,6.5899,3.5548,0.0000,1.6331,6.8962,6.7734,6.8348,-0.2105,-1683.8641,3.5548,1339.9088,13.3991,3.5548,0.0000,5.7422,6.7734,6.5219,6.6476,-0.4927,-3449.2353,3.5548,1544.4438,15.4444,3.5548,0.0000,7.4969,3.5548,7.6238,2.3698,0.0000,14.8722,22.4960,-30314.9000,-52987.0158,-52987.0158
2307.0000,6.5153,18.4390,2114.5000,54726.8000,-52612.3000,1.4189,480.5682,4.4000,1.0000,12161.5111,4.5000,1.0000,12642.0793,0.0000,0.0000,66888.3111,1633.9318,-65254.3793,11.3156,4.0183,15818.3000,0.0000,15818.3000,0.4101,4275.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4275.2162,0.0000,0.0000,0.0000,11543.0838,11543.0838,10.4665,6.8666,17126.9000,5870.8000,11256.1000,0.4440,3892.4773,4.4000,1.0000,1198.1224,4.9000,1.0000,5090.5997,0.0000,0.0000,7068.9224,13234.4227,6165.5003,10.0129,2.7156,468.4000,0.0000,468.4000,0.0121,126.5946,3.7000,1.0000,0.0000,0.0000,0.0000,126.5946,0.0000,0.0000,0.0000,341.8054,341.8054,9.9878,3.8232,2062.6000,267.7000,1794.9000,0.0535,468.7727,4.4000,1.0000,54.6327,4.9000,1.0000,523.4054,0.0000,0.0000,322.3327,1593.8273,1271.4946,9.8942,2.5969,422.3000,0.0000,422.3000,0.0109,114.1351,3.7000,1.0000,0.0000,0.0000,0.0000,114.1351,0.0000,0.0000,0.0000,308.1649,308.1649,9.8716,7.0505,8.4611,-2.5566,-38348.4024,3.5244,658.6077,6.5861,3.5244,0.0000,1.5916,7.0505,6.6787,6.8646,-0.6318,-5054.0804,3.5244,1326.6786,13.2668,3.5244,0.0000,5.5965,6.6787,6.5153,6.5970,-0.3174,-2221.8475,3.5244,1534.8123,15.3481,3.5244,0.0000,7.3067,3.5244,7.4477,2.3496,0.0000,14.4948,21.9425,-22852.3000,-45624.3303,-45624.3303
2308.0000,6.4678,18.5066,1700.5000,71611.6000,-69911.1000,1.8567,386.4773,4.4000,1.0000,15913.6889,4.5000,1.0000,16300.1662,0.0000,0.0000,87525.2889,1314.0227,-86211.2662,11.8651,4.5678,15834.0000,0.0000,15834.0000,0.4105,4279.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4279.4595,0.0000,0.0000,0.0000,11554.5405,11554.5405,11.1418,6.4926,13975.3000,3572.6000,10402.7000,0.3623,3176.2045,4.4000,1.0000,729.1020,4.9000,1.0000,3905.3066,0.0000,0.0000,4301.7020,10799.0955,6497.3934,10.7350,3.4377,462.4000,0.0000,462.4000,0.0120,124.9730,3.7000,1.0000,0.0000,0.0000,0.0000,124.9730,0.0000,0.0000,0.0000,337.4270,337.4270,10.7139,3.5692,3598.2000,174.1000,3424.1000,0.0933,817.7727,4.4000,1.0000,35.5306,4.9000,1.0000,853.3033,0.0000,0.0000,209.6306,2780.4273,2570.7967,10.5529,3.2556,1005.3000,0.0000,1005.3000,0.0261,271.7027,3.7000,1.0000,0.0000,0.0000,0.0000,271.7027,0.0000,0.0000,0.0000,733.5973,733.5973,10.5070,6.6636,8.5853,-4.0927,-61390.6321,4.1413,769.6313,7.6963,4.1413,0.0000,2.5821,6.6636,6.7918,6.7277,0.2559,2047.5616,4.1413,1568.6287,15.6863,4.1413,0.0000,9.0794,6.7918,6.4678,6.6298,-0.7392,-5174.4406,4.1413,1800.7410,18.0074,4.1413,0.0000,11.8539,4.1413,11.5698,2.7609,0.0000,23.5154,35.0852,-38782.6000,-64517.5112,-64517.5112
2309.0000,6.4969,18.5495,1729.5000,78777.1000,-77047.6000,2.0424,393.0682,4.4000,1.0000,17506.0222,4.5000,1.0000,17899.0904,0.0000,0.0000,96283.1222,1336.4318,-94946.6904,11.6668,4.3695,15836.8000,0.0000,15836.8000,0.4106,4280.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4280.2162,0.0000,0.0000,0.0000,11556.5838,11556.5838,11.0375,6.6359,17399.3000,4805.7000,12593.6000,0.4511,3954.3864,4.4000,1.0000,980.7551,4.9000,1.0000,4935.1415,0.0000,0.0000,5786.4551,13444.9136,7658.4585,10.6205,3.3232,625.8000,0.0000,625.8000,0.0162,169.1351,3.7000,1.0000,0.0000,0.0000,0.0000,169.1351,0.0000,0.0000,0.0000,456.6649,456.6649,10.5956,3.4363,4322.9000,203.9000,4119.0000,0.1121,982.4773,4.4000,1.0000,41.6122,4.9000,1.0000,1024.0895,0.0000,0.0000,245.5122,3340.4227,3094.9105,10.4271,3.1298,5474.8000,0.0000,5474.8000,0.1419,1479.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1479.6757,0.0000,0.0000,0.0000,3995.1243,3995.1243,10.2096,6.9132,8.5614,-4.0360,-60540.3289,4.7616,885.8464,8.8585,4.7616,0.0000,3.9249,6.9132,6.6748,6.7940,-0.5472,-4377.7201,4.7616,1798.1436,17.9814,4.7616,0.0000,13.8008,6.6748,6.4969,6.5859,-0.4667,-3266.8994,4.7616,2074.6215,20.7462,4.7616,0.0000,18.0181,4.7616,16.9511,3.1744,0.0000,35.7437,52.6948,-38397.6000,-68184.9484,-68184.9484
2310.0000,6.5154,18.7134,450.4000,143380.4000,-142930.0000,3.7174,102.3636,4.4000,1.0000,31862.3111,4.5000,1.0000,31964.6747,0.0000,0.0000,175242.7111,348.0364,-174894.6747,12.7056,5.4083,15825.3000,0.0000,15825.3000,0.4103,4277.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4277.1081,0.0000,0.0000,0.0000,11548.1919,11548.1919,12.2969,5.0998,6043.3000,266.1000,5777.2000,0.1567,1373.4773,4.4000,1.0000,54.3061,4.9000,1.0000,1427.7834,0.0000,0.0000,320.4061,4669.8227,4349.4166,12.1430,4.8457,571.3000,0.0000,571.3000,0.0148,154.4054,3.7000,1.0000,0.0000,0.0000,0.0000,154.4054,0.0000,0.0000,0.0000,416.8946,416.8946,12.1282,5.7487,4041.7000,452.4000,3589.3000,0.1048,918.5682,4.4000,1.0000,92.3265,4.9000,1.0000,1010.8947,0.0000,0.0000,544.7265,3123.1318,2578.4053,12.0369,4.7396,18494.7000,0.0000,18494.7000,0.4795,4998.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4998.5676,0.0000,0.0000,0.0000,13496.1324,13496.1324,11.5593,6.8592,9.2093,-8.8528,-132791.9786,7.3252,1324.4494,13.2445,7.3252,0.0000,14.2900,6.8592,6.7109,6.7851,-0.5238,-4190.7852,7.3252,2767.3874,27.6739,7.3252,0.0000,50.2473,6.7109,6.5154,6.6132,-0.7890,-5522.8701,7.3252,3187.6194,31.8762,7.3252,0.0000,65.6019,7.3252,55.3213,4.8835,0.0000,130.1393,185.4606,-98672.2000,-142505.6339,-142505.6339
2311.0000,6.5529,18.7751,0.0000,188968.2000,-188968.2000,4.8994,0.0000,0.0000,0.0000,41992.9333,4.5000,1.0000,41992.9333,0.0000,0.0000,230961.1333,0.0000,-230961.1333,12.8970,5.5997,26904.7000,0.0000,26904.7000,0.6976,7271.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7271.5405,0.0000,0.0000,0.0000,19633.1595,19633.1595,12.3577,4.6304,2284.4000,0.0000,2284.4000,0.0592,519.1818,4.4000,1.0000,0.0000,0.0000,0.0000,519.1818,0.0000,0.0000,0.0000,1765.2182,1765.2182,12.3092,5.0119,1205.2000,0.0000,1205.2000,0.0312,325.7297,3.7000,1.0000,0.0000,0.0000,0.0000,325.7297,0.0000,0.0000,0.0000,879.4703,879.4703,12.2851,6.6072,3679.7000,626.3000,3053.4000,0.0954,836.2955,4.4000,1.0000,127.8163,4.9000,1.0000,964.1118,0.0000,0.0000,754.1163,2843.4045,2089.2882,12.2277,4.9304,19660.6000,0.0000,19660.6000,0.5097,5313.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5313.6757,0.0000,0.0000,0.0000,14346.9243,14346.9243,11.8336,7.3995,9.6165,-10.7617,-161425.8418,9.4388,1676.5032,16.7650,9.4388,0.0000,30.5713,7.3995,6.7846,7.0920,-2.7982,-22385.5654,9.4388,3516.4767,35.1648,9.4388,0.0000,107.4964,6.7846,6.5529,6.6687,-1.2051,-8435.6657,9.4388,4096.9372,40.9694,9.4388,0.0000,140.3453,9.4388,111.2737,6.2925,0.0000,278.4131,389.6868,-135859.9000,-192247.0729,-192247.0729
2312.0000,6.6146,18.8368,0.0000,203249.5000,-203249.5000,5.2696,0.0000,0.0000,0.0000,45166.5556,4.5000,1.0000,45166.5556,0.0000,0.0000,248416.0556,0.0000,-248416.0556,12.6607,5.3634,32832.8000,0.0000,32832.8000,0.8513,8873.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8873.7297,0.0000,0.0000,0.0000,23959.0703,23959.0703,12.0776,24.1184,0.0000,13626.1000,-13626.1000,0.3533,0.0000,0.0000,0.0000,2780.8367,4.9000,1.0000,2780.8367,0.0000,0.0000,16406.9367,0.0000,-16406.9367,12.4769,5.1796,2052.0000,0.0000,2052.0000,0.0532,554.5946,3.7000,1.0000,0.0000,0.0000,0.0000,554.5946,0.0000,0.0000,0.0000,1497.4054,1497.4054,12.4404,7.3266,3269.8000,709.7000,2560.1000,0.0848,743.1364,4.4000,1.0000,144.8367,4.9000,1.0000,887.9731,0.0000,0.0000,854.5367,2526.6636,1672.1269,12.3997,5.1024,18883.3000,0.0000,18883.3000,0.4896,5103.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5103.5946,0.0000,0.0000,0.0000,13779.7054,13779.7054,12.0644,7.7433,9.9038,-11.8360,-177540.1159,10.6526,1868.6338,18.6863,10.6526,0.0000,43.9471,7.7433,6.9430,7.3431,-4.1102,-32881.5081,10.6526,3923.8616,39.2386,10.6526,0.0000,154.5290,6.9430,6.6146,6.7788,-1.9276,-13493.0603,10.6526,4600.6447,46.0064,10.6526,0.0000,201.7501,10.6526,155.4238,7.1017,0.0000,400.2262,555.6501,-160547.4000,-223914.6843,-223914.6843
2313.0000,6.6861,18.9083,0.0000,217808.9000,-217808.9000,5.6471,0.0000,0.0000,0.0000,48401.9778,4.5000,1.0000,48401.9778,0.0000,0.0000,266210.8778,0.0000,-266210.8778,12.7677,5.4704,37336.1000,0.0000,37336.1000,0.9680,10090.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10090.8378,0.0000,0.0000,0.0000,27245.2622,27245.2622,12.1453,24.1861,0.0000,16160.7000,-16160.7000,0.4190,0.0000,0.0000,0.0000,3298.1020,4.9000,1.0000,3298.1020,0.0000,0.0000,19458.8020,0.0000,-19458.8020,12.5898,5.2925,2229.6000,0.0000,2229.6000,0.0578,602.5946,3.7000,1.0000,0.0000,0.0000,0.0000,602.5946,0.0000,0.0000,0.0000,1627.0054,1627.0054,12.5526,16.5668,1733.5000,1690.4000,43.1000,0.0449,393.9773,4.4000,1.0000,344.9796,4.9000,1.0000,738.9569,0.0000,0.0000,2035.3796,1339.5227,-695.8569,12.5685,5.2712,16551.4000,0.0000,16551.4000,0.4291,4473.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4473.3514,0.0000,0.0000,0.0000,12078.0486,12078.0486,12.2926,7.9712,10.1319,-12.6106,-189158.7426,11.3490,1971.2493,19.7125,11.3490,0.0000,53.1418,7.9712,7.0838,7.5275,-4.8555,-38844.2184,11.3490,4145.7761,41.4578,11.3490,0.0000,186.8598,7.0838,6.6861,6.8849,-2.4875,-17412.2595,11.3490,4877.7839,48.7778,11.3490,0.0000,243.9605,11.3490,185.1642,7.5660,0.0000,483.9621,669.1262,-177809.4000,-245415.2205,-245415.2205
2314.0000,6.7650,18.9872,0.0000,226984.4000,-226984.4000,5.8850,0.0000,0.0000,0.0000,50440.9778,4.5000,1.0000,50440.9778,0.0000,0.0000,277425.3778,0.0000,-277425.3778,12.7656,5.4683,44082.2000,0.0000,44082.2000,1.1429,11914.1081,3.7000,1.0000,0.0000,0.0000,0.0000,11914.1081,0.0000,0.0000,0.0000,32168.0919,32168.0919,12.0698,24.1106,0.0000,16804.0000,-16804.0000,0.4357,0.0000,0.0000,0.0000,3429.3878,4.9000,1.0000,3429.3878,0.0000,0.0000,20233.3878,0.0000,-20233.3878,12.5074,5.2101,2277.3000,0.0000,2277.3000,0.0590,615.4865,3.7000,1.0000,0.0000,0.0000,0.0000,615.4865,0.0000,0.0000,0.0000,1661.8135,1661.8135,12.4715,23.3195,474.9000,3076.5000,-2601.6000,0.0798,107.9318,4.4000,1.0000,627.8571,4.9000,1.0000,735.7890,0.0000,0.0000,3704.3571,366.9682,-3337.3890,12.5437,5.2464,14996.8000,0.0000,14996.8000,0.3888,4053.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4053.1892,0.0000,0.0000,0.0000,10943.6108,10943.6108,12.3070,8.1879,10.2474,-12.6958,-190437.3339,11.9868,2071.6913,20.7169,11.9868,0.0000,62.6149,8.1879,7.2211,7.7045,-5.5875,-44699.9162,11.9868,4344.0960,43.4410,11.9868,0.0000,220.1696,7.2211,6.7650,6.9930,-3.0122,-21085.3882,11.9868,5126.6936,51.2669,11.9868,0.0000,287.4491,11.9868,215.4042,7.9912,0.0000,570.2336,785.6378,-185033.7000,-256222.6383,-256222.6383
2315.0000,6.8553,19.0776,0.0000,242852.3000,-242852.3000,6.2964,0.0000,0.0000,0.0000,53967.1778,4.5000,1.0000,53967.1778,0.0000,0.0000,296819.4778,0.0000,-296819.4778,12.8938,5.5965,46333.0000,0.0000,46333.0000,1.2013,12522.4324,3.7000,1.0000,0.0000,0.0000,0.0000,12522.4324,0.0000,0.0000,0.0000,33810.5676,33810.5676,12.2060,24.2468,0.0000,19662.2000,-19662.2000,0.5098,0.0000,0.0000,0.0000,4012.6939,4.9000,1.0000,4012.6939,0.0000,0.0000,23674.8939,0.0000,-23674.8939,12.6876,5.3903,2704.4000,0.0000,2704.4000,0.0701,730.9189,3.7000,1.0000,0.0000,0.0000,0.0000,730.9189,0.0000,0.0000,0.0000,1973.4811,1973.4811,12.6475,24.6358,27.6000,4063.2000,-4035.6000,0.1053,6.2727,4.4000,1.0000,829.2245,4.9000,1.0000,835.4972,0.0000,0.0000,4892.4245,21.3273,-4871.0972,12.7466,5.4493,12081.9000,0.0000,12081.9000,0.3132,3265.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3265.3784,0.0000,0.0000,0.0000,8816.5216,8816.5216,12.5672,8.3723,10.4698,-13.7465,-206197.0659,12.7442,2181.6308,21.8163,12.7442,0.0000,75.2502,8.3723,7.3608,7.8665,-6.2155,-49724.0120,12.7442,4585.1596,45.8516,12.7442,0.0000,264.5983,7.3608,6.8553,7.1080,-3.5491,-24843.8207,12.7442,5422.2812,54.2228,12.7442,0.0000,345.4545,12.7442,255.2196,8.4962,0.0000,685.3030,940.5227,-205430.8000,-280764.8986,-280764.8986
2316.0000,6.9107,19.1329,0.0000,250985.9000,-250985.9000,6.5073,0.0000,0.0000,0.0000,55774.6444,4.5000,1.0000,55774.6444,0.0000,0.0000,306760.5444,0.0000,-306760.5444,13.1407,5.8434,40149.3000,0.0000,40149.3000,1.0409,10851.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10851.1622,0.0000,0.0000,0.0000,29298.1378,29298.1378,12.5456,24.5865,0.0000,18993.5000,-18993.5000,0.4924,0.0000,0.0000,0.0000,3876.2245,4.9000,1.0000,3876.2245,0.0000,0.0000,22869.7245,0.0000,-22869.7245,13.0101,5.7128,3236.0000,0.0000,3236.0000,0.0839,874.5946,3.7000,1.0000,0.0000,0.0000,0.0000,874.5946,0.0000,0.0000,0.0000,2361.4054,2361.4054,12.9622,25.0030,0.0000,4371.3000,-4371.3000,0.1133,0.0000,0.0000,0.0000,892.1020,4.9000,1.0000,892.1020,0.0000,0.0000,5263.4020,0.0000,-5263.4020,13.0690,5.7717,10527.3000,0.0000,10527.3000,0.2729,2845.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2845.2162,0.0000,0.0000,0.0000,7682.0838,7682.0838,12.9130,8.4583,10.6857,-14.6233,-219349.6547,12.7663,2165.2717,21.6527,12.7663,0.0000,75.6410,8.4583,7.4373,7.9478,-6.2840,-50272.1946,12.7663,4576.4189,45.7642,12.7663,0.0000,265.9725,7.4373,6.9107,7.1740,-3.7043,-25930.1947,12.7663,5415.4518,54.1545,12.7663,0.0000,347.2486,12.7663,256.4428,8.5108,0.0000,688.8620,945.3048,-220438.1000,-295552.0439,-295552.0439
