Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2317.0000,6.9871,19.2093,0.0000,255945.5000,-255945.5000,6.6359,0.0000,0.0000,0.0000,56876.7778,4.5000,1.0000,56876.7778,0.0000,0.0000,312822.2778,0.0000,-312822.2778,13.0917,5.7944,46331.2000,0.0000,46331.2000,1.2012,12521.9459,3.7000,1.0000,0.0000,0.0000,0.0000,12521.9459,0.0000,0.0000,0.0000,33809.2541,33809.2541,12.4320,24.4728,0.0000,21966.9000,-21966.9000,0.5695,0.0000,0.0000,0.0000,4483.0408,4.9000,1.0000,4483.0408,0.0000,0.0000,26449.9408,0.0000,-26449.9408,12.9481,5.6508,3088.1000,0.0000,3088.1000,0.0801,834.6216,3.7000,1.0000,0.0000,0.0000,0.0000,834.6216,0.0000,0.0000,0.0000,2253.4784,2253.4784,12.9042,24.9450,0.0000,4927.3000,-4927.3000,0.1277,0.0000,0.0000,0.0000,1005.5714,4.9000,1.0000,1005.5714,0.0000,0.0000,5932.8714,0.0000,-5932.8714,13.0199,5.7226,9361.3000,0.0000,9361.3000,0.2427,2530.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2530.0811,0.0000,0.0000,0.0000,6831.2189,6831.2189,12.8866,8.6428,10.7647,-14.4979,-217468.7758,13.2857,2245.7740,22.4577,13.2857,0.0000,85.2552,8.6428,7.5528,8.0978,-6.9812,-55849.9721,13.2857,4730.8377,47.3084,13.2857,0.0000,299.7787,7.5528,6.9871,7.2700,-4.1418,-28992.3908,13.2857,5611.4009,56.1140,13.2857,0.0000,391.3853,13.2857,286.3933,8.8571,0.0000,776.4192,1062.8125,-224059.1000,-302311.1387,-302311.1387
2318.0000,7.0358,19.2580,0.0000,261472.8000,-261472.8000,6.7792,0.0000,0.0000,0.0000,58105.0667,4.5000,1.0000,58105.0667,0.0000,0.0000,319577.8667,0.0000,-319577.8667,13.2666,5.9693,44081.4000,0.0000,44081.4000,1.1429,11913.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11913.8919,0.0000,0.0000,0.0000,32167.5081,32167.5081,12.6395,24.6803,0.0000,21384.0000,-21384.0000,0.5544,0.0000,0.0000,0.0000,4364.0816,4.9000,1.0000,4364.0816,0.0000,0.0000,25748.0816,0.0000,-25748.0816,13.1415,5.8442,2032.0000,0.0000,2032.0000,0.0527,549.1892,3.7000,1.0000,0.0000,0.0000,0.0000,549.1892,0.0000,0.0000,0.0000,1482.8108,1482.8108,13.1126,25.1534,0.0000,4765.7000,-4765.7000,0.1236,0.0000,0.0000,0.0000,972.5918,4.9000,1.0000,972.5918,0.0000,0.0000,5738.2918,0.0000,-5738.2918,13.2244,5.9271,8195.4000,0.0000,8195.4000,0.2125,2214.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2214.9730,0.0000,0.0000,0.0000,5980.4270,5980.4270,13.1078,8.7067,10.9073,-15.0489,-225733.5181,13.2978,2234.1789,22.3418,13.2978,0.0000,85.4883,8.7067,7.6173,8.1620,-6.9843,-55874.6663,13.2978,4721.6119,47.2161,13.2978,0.0000,300.5982,7.6173,7.0358,7.3266,-4.2608,-29825.3098,13.2978,5602.1691,56.0217,13.2978,0.0000,392.4552,13.2978,287.1161,8.8652,0.0000,778.5416,1065.6578,-233313.7000,-311433.4942,-311433.4942
2319.0000,7.0857,19.3079,0.0000,265639.2000,-265639.2000,6.8872,0.0000,0.0000,0.0000,59030.9333,4.5000,1.0000,59030.9333,0.0000,0.0000,324670.1333,0.0000,-324670.1333,13.3384,6.0411,41835.9000,0.0000,41835.9000,1.0847,11307.0000,3.7000,1.0000,0.0000,0.0000,0.0000,11307.0000,0.0000,0.0000,0.0000,30528.9000,30528.9000,12.7505,24.7913,0.0000,22774.1000,-22774.1000,0.5905,0.0000,0.0000,0.0000,4647.7755,4.9000,1.0000,4647.7755,0.0000,0.0000,27421.8755,0.0000,-27421.8755,13.2786,5.9813,1960.6000,0.0000,1960.6000,0.0508,529.8919,3.7000,1.0000,0.0000,0.0000,0.0000,529.8919,0.0000,0.0000,0.0000,1430.7081,1430.7081,13.2510,25.2919,0.0000,4592.8000,-4592.8000,0.1191,0.0000,0.0000,0.0000,937.3061,4.9000,1.0000,937.3061,0.0000,0.0000,5530.1061,0.0000,-5530.1061,13.3576,6.0603,9361.3000,0.0000,9361.3000,0.2427,2530.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2530.0811,0.0000,0.0000,0.0000,6831.2189,6831.2189,13.2260,8.8040,11.0150,-15.3072,-229608.0433,13.4624,2251.4772,22.5148,13.4624,0.0000,88.7024,8.8040,7.6866,8.2453,-7.2527,-58021.7450,13.4624,4762.3569,47.6236,13.4624,0.0000,311.8998,7.6866,7.0857,7.3862,-4.4574,-31201.4996,13.4624,5656.2778,56.5628,13.4624,0.0000,407.2104,13.4624,297.0702,8.9749,0.0000,807.8125,1104.8827,-239848.3000,-318831.2879,-318831.2879
2320.0000,7.1263,19.3485,0.0000,267859.8000,-267859.8000,6.9448,0.0000,0.0000,0.0000,59524.4000,4.5000,1.0000,59524.4000,0.0000,0.0000,327384.2000,0.0000,-327384.2000,13.4114,6.1141,35644.6000,0.0000,35644.6000,0.9242,9633.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9633.6757,0.0000,0.0000,0.0000,26010.9243,26010.9243,12.9120,24.9528,0.0000,25546.4000,-25546.4000,0.6623,0.0000,0.0000,0.0000,5213.5510,4.9000,1.0000,5213.5510,0.0000,0.0000,30759.9510,0.0000,-30759.9510,13.5025,6.2052,2540.8000,0.0000,2540.8000,0.0659,686.7027,3.7000,1.0000,0.0000,0.0000,0.0000,686.7027,0.0000,0.0000,0.0000,1854.0973,1854.0973,13.4669,25.5078,0.0000,4752.2000,-4752.2000,0.1232,0.0000,0.0000,0.0000,969.8367,4.9000,1.0000,969.8367,0.0000,0.0000,5722.0367,0.0000,-5722.0367,13.5768,6.2795,10915.9000,0.0000,10915.9000,0.2830,2950.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2950.2432,0.0000,0.0000,0.0000,7965.6568,7965.6568,13.4239,8.8726,11.1482,-15.8046,-237068.9116,13.5050,2245.8465,22.4585,13.5050,0.0000,89.5474,8.8726,7.7412,8.3069,-7.3666,-58932.7540,13.5050,4764.3599,47.6436,13.5050,0.0000,314.8712,7.7412,7.1263,7.4338,-4.5763,-32033.8438,13.5050,5662.0207,56.6202,13.5050,0.0000,411.0898,13.5050,299.6828,9.0034,0.0000,815.5084,1115.1912,-249057.1000,-328035.5094,-328035.5094
2321.0000,7.1337,19.3559,0.0000,269970.1000,-269970.1000,6.9995,0.0000,0.0000,0.0000,59993.3556,4.5000,1.0000,59993.3556,0.0000,0.0000,329963.4556,0.0000,-329963.4556,13.6581,6.3608,23269.4000,0.0000,23269.4000,0.6033,6289.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6289.0270,0.0000,0.0000,0.0000,16980.3730,16980.3730,13.3224,25.3632,0.0000,23366.1000,-23366.1000,0.6058,0.0000,0.0000,0.0000,4768.5918,4.9000,1.0000,4768.5918,0.0000,0.0000,28134.6918,0.0000,-28134.6918,13.8787,6.5814,1604.8000,0.0000,1604.8000,0.0416,433.7297,3.7000,1.0000,0.0000,0.0000,0.0000,433.7297,0.0000,0.0000,0.0000,1171.0703,1171.0703,13.8555,25.8963,0.0000,4533.8000,-4533.8000,0.1175,0.0000,0.0000,0.0000,925.2653,4.9000,1.0000,925.2653,0.0000,0.0000,5459.0653,0.0000,-5459.0653,13.9635,6.6662,14413.8000,0.0000,14413.8000,0.3737,3895.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3895.6216,0.0000,0.0000,0.0000,10518.1784,10518.1784,13.7555,8.8665,11.3110,-16.4836,-247254.7203,13.1122,2165.5149,21.6551,13.1122,0.0000,81.9578,8.8665,7.7463,8.3064,-7.0816,-56652.6930,13.1122,4625.8769,46.2588,13.1122,0.0000,288.1842,7.7463,7.1337,7.4400,-4.4257,-30980.1777,13.1122,5495.7637,54.9576,13.1122,0.0000,376.2477,13.1122,276.1507,8.7414,0.0000,746.3897,1022.5404,-258582.0000,-334887.5911,-334887.5911
2322.0000,6.9100,19.1322,0.0000,172887.8000,-172887.8000,4.4824,0.0000,0.0000,0.0000,38419.5111,4.5000,1.0000,38419.5111,0.0000,0.0000,211307.3111,0.0000,-211307.3111,13.3828,6.0855,19167.2000,0.0000,19167.2000,0.4969,5180.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5180.3243,0.0000,0.0000,0.0000,13986.8757,13986.8757,12.9544,24.9952,0.0000,2582.0000,-2582.0000,0.0669,0.0000,0.0000,0.0000,526.9388,4.9000,1.0000,526.9388,0.0000,0.0000,3108.9388,0.0000,-3108.9388,13.0496,5.7523,1329.1000,0.0000,1329.1000,0.0345,359.2162,3.7000,1.0000,0.0000,0.0000,0.0000,359.2162,0.0000,0.0000,0.0000,969.8838,969.8838,13.0199,25.0607,0.0000,4728.3000,-4728.3000,0.1226,0.0000,0.0000,0.0000,964.9592,4.9000,1.0000,964.9592,0.0000,0.0000,5693.2592,0.0000,-5693.2592,13.1943,5.8970,16940.1000,0.0000,16940.1000,0.4392,4578.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4578.4054,0.0000,0.0000,0.0000,12361.6946,12361.6946,12.8156,8.1709,10.4933,-10.1084,-151626.0307,8.4639,1447.4321,14.4743,8.4639,0.0000,22.0431,8.1709,7.3920,7.7815,-3.1786,-25428.7217,8.4639,3056.7835,30.5678,8.4639,0.0000,77.5091,7.3920,6.9100,7.1510,-2.2480,-15736.3025,8.4639,3594.1200,35.9412,8.4639,0.0000,101.1945,8.4639,82.3695,5.6426,0.0000,200.7467,283.1162,-142761.7000,-192791.0550,-192791.0550
2323.0000,6.8275,19.0497,0.0000,164631.5000,-164631.5000,4.2684,0.0000,0.0000,0.0000,36584.7778,4.5000,1.0000,36584.7778,0.0000,0.0000,201216.2778,0.0000,-201216.2778,13.2972,5.9999,19155.6000,0.0000,19155.6000,0.4966,5177.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5177.1892,0.0000,0.0000,0.0000,13978.4108,13978.4108,12.8477,24.8886,0.0000,2050.4000,-2050.4000,0.0532,0.0000,0.0000,0.0000,418.4490,4.9000,1.0000,418.4490,0.0000,0.0000,2468.8490,0.0000,-2468.8490,12.9271,5.6298,1004.3000,0.0000,1004.3000,0.0260,271.4324,3.7000,1.0000,0.0000,0.0000,0.0000,271.4324,0.0000,0.0000,0.0000,732.8676,732.8676,12.9036,24.9444,0.0000,4337.7000,-4337.7000,0.1125,0.0000,0.0000,0.0000,885.2449,4.9000,1.0000,885.2449,0.0000,0.0000,5222.9449,0.0000,-5222.9449,13.0715,5.7742,16162.8000,0.0000,16162.8000,0.4191,4368.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4368.3243,0.0000,0.0000,0.0000,11794.4757,11794.4757,12.6923,7.9126,10.3024,-9.9102,-148653.7200,8.0636,1390.3412,13.9034,8.0636,0.0000,19.0614,7.9126,7.2521,7.5824,-2.5678,-20542.0315,8.0636,2938.3754,29.3838,8.0636,0.0000,67.0245,7.2521,6.8275,7.0398,-1.8867,-13206.5661,8.0636,3441.4455,34.4145,8.0636,0.0000,87.5059,8.0636,72.0723,5.3757,0.0000,173.5917,245.6641,-134696.9000,-182402.3176,-182402.3176
2324.0000,6.7091,18.8995,432.8000,105245.2000,-104812.4000,2.7287,98.3636,4.4000,1.0000,23387.8222,4.5000,1.0000,23486.1859,0.0000,0.0000,128633.0222,334.4364,-128298.5859,12.5932,5.2959,19155.0000,0.0000,19155.0000,0.4966,5177.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5177.0270,0.0000,0.0000,0.0000,13977.9730,13977.9730,11.9521,4.2260,1101.9000,0.1000,1101.8000,0.0286,250.4318,4.4000,1.0000,0.0204,4.9000,1.0000,250.4522,0.0000,0.0000,0.1204,851.4682,851.3478,11.9131,4.6158,1102.7000,0.0000,1102.7000,0.0286,298.0270,3.7000,1.0000,0.0000,0.0000,0.0000,298.0270,0.0000,0.0000,0.0000,804.6730,804.6730,11.8762,23.9170,0.0000,3953.5000,-3953.5000,0.1025,0.0000,0.0000,0.0000,806.8367,4.9000,1.0000,806.8367,0.0000,0.0000,4760.3367,0.0000,-4760.3367,12.0945,4.7972,14802.5000,0.0000,14802.5000,0.3838,4000.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4000.6757,0.0000,0.0000,0.0000,10801.8243,10801.8243,11.5991,7.6577,9.6284,-5.7293,-85939.0934,5.6531,1003.5804,10.0358,5.6531,0.0000,6.5680,7.6577,7.0735,7.3656,-1.5922,-12737.8573,5.6531,2080.2097,20.8021,5.6531,0.0000,23.0947,7.0735,6.7091,6.8913,-1.1352,-7946.1539,5.6531,2429.0095,24.2901,5.6531,0.0000,30.1520,5.6531,27.1367,3.7687,0.0000,59.8146,86.9513,-72603.9000,-106623.1045,-106623.1045
2325.0000,6.6399,18.8049,721.7000,97367.5000,-96645.8000,2.5244,164.0227,4.4000,1.0000,21637.2222,4.5000,1.0000,21801.2449,0.0000,0.0000,119004.7222,557.6773,-118447.0449,12.6111,5.3138,16226.7000,0.0000,16226.7000,0.4207,4385.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4385.5946,0.0000,0.0000,0.0000,11841.1054,11841.1054,12.0142,4.2869,2483.3000,0.0000,2483.3000,0.0644,564.3864,4.4000,1.0000,0.0000,0.0000,0.0000,564.3864,0.0000,0.0000,0.0000,1918.9136,1918.9136,11.9174,4.6201,636.9000,0.0000,636.9000,0.0165,172.1351,3.7000,1.0000,0.0000,0.0000,0.0000,172.1351,0.0000,0.0000,0.0000,464.7649,464.7649,11.8940,23.9348,0.0000,3447.1000,-3447.1000,0.0894,0.0000,0.0000,0.0000,703.4898,4.9000,1.0000,703.4898,0.0000,0.0000,4150.5898,0.0000,-4150.5898,12.1032,4.8060,12081.9000,0.0000,12081.9000,0.3132,3265.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3265.3784,0.0000,0.0000,0.0000,8816.5216,8816.5216,11.6588,7.2341,9.4464,-5.8514,-87770.6051,5.1430,920.2874,9.2029,5.1430,0.0000,4.9455,7.2341,7.0280,7.1310,-0.5111,-4088.7570,5.1430,1912.6671,19.1267,5.1430,0.0000,17.3897,7.0280,6.6399,6.8340,-1.0996,-7696.9672,5.1430,2215.5856,22.1559,5.1430,0.0000,22.7036,5.1430,20.9358,3.4287,0.0000,45.0388,65.9747,-68664.1000,-99556.3292,-99556.3292
2326.0000,6.6207,18.7197,1253.5000,78634.0000,-77380.5000,2.0387,284.8864,4.4000,1.0000,17474.2222,4.5000,1.0000,17759.1086,0.0000,0.0000,96108.2222,968.6136,-95139.6086,11.7176,4.4203,15828.2000,0.0000,15828.2000,0.4104,4277.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4277.8919,0.0000,0.0000,0.0000,11550.3081,11550.3081,11.0988,4.8746,16452.0000,2053.7000,14398.3000,0.4265,3739.0909,4.4000,1.0000,419.1224,4.9000,1.0000,4158.2134,0.0000,0.0000,2472.8224,12712.9091,10240.0866,10.5502,3.2529,463.3000,0.0000,463.3000,0.0120,125.2162,3.7000,1.0000,0.0000,0.0000,0.0000,125.2162,0.0000,0.0000,0.0000,338.0838,338.0838,10.5321,22.5729,0.0000,2535.9000,-2535.9000,0.0657,0.0000,0.0000,0.0000,517.5306,4.9000,1.0000,517.5306,0.0000,0.0000,3053.4306,0.0000,-3053.4306,10.6957,3.3984,10527.3000,0.0000,10527.3000,0.2729,2845.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2845.2162,0.0000,0.0000,0.0000,7682.0838,7682.0838,10.2841,7.6571,8.9706,-3.2691,-49036.0262,4.8395,884.2328,8.8423,4.8395,0.0000,4.1208,7.6571,6.8263,7.2417,-1.9386,-15508.7131,4.8395,1790.8254,17.9083,4.8395,0.0000,14.4896,6.8263,6.6207,6.7235,-0.5482,-3837.7376,4.8395,2095.3797,20.9538,4.8395,0.0000,18.9174,4.8395,17.7219,3.2264,0.0000,37.5278,55.2496,-38699.3000,-68382.4769,-68382.4769
2327.0000,6.5650,18.5873,1804.7000,69785.7000,-67981.0000,1.8093,410.1591,4.4000,1.0000,15507.9333,4.5000,1.0000,15918.0924,0.0000,0.0000,85293.6333,1394.5409,-83899.0924,11.5167,4.2194,15818.2000,0.0000,15818.2000,0.4101,4275.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4275.1892,0.0000,0.0000,0.0000,11543.0108,11543.0108,10.8354,3.6942,19328.7000,940.8000,18387.9000,0.5011,4392.8864,4.4000,1.0000,192.0000,4.9000,1.0000,4584.8864,0.0000,0.0000,1132.8000,14935.8136,13803.0136,10.0207,2.7234,469.9000,0.0000,469.9000,0.0122,127.0000,3.7000,1.0000,0.0000,0.0000,0.0000,127.0000,0.0000,0.0000,0.0000,342.9000,342.9000,10.0005,22.0413,0.0000,1690.7000,-1690.7000,0.0438,0.0000,0.0000,0.0000,345.0408,4.9000,1.0000,345.0408,0.0000,0.0000,2035.7408,0.0000,-2035.7408,10.1206,2.8234,5863.5000,0.0000,5863.5000,0.1520,1584.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1584.7297,0.0000,0.0000,0.0000,4278.7703,4278.7703,9.8681,7.5499,8.7090,-2.6185,-39278.0119,4.3929,811.9386,8.1194,4.3929,0.0000,3.0820,7.5499,6.8097,7.1798,-1.5679,-12543.0794,4.3929,1630.1158,16.3012,4.3929,0.0000,10.8369,6.8097,6.5650,6.6873,-0.5923,-4146.0472,4.3929,1905.1456,19.0515,4.3929,0.0000,14.1485,4.3929,13.5952,2.9286,0.0000,28.0673,41.6625,-29132.2000,-55967.1385,-55967.1385
2328.0000,6.5439,18.4279,2786.6000,63652.1000,-60865.5000,1.6503,633.3182,4.4000,1.0000,14144.9111,4.5000,1.0000,14778.2293,0.0000,0.0000,77797.0111,2153.2818,-75643.7293,11.2017,3.9044,15835.3000,0.0000,15835.3000,0.4106,4279.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4279.8108,0.0000,0.0000,0.0000,11555.4892,11555.4892,10.4901,2.7629,25477.4000,0.0000,25477.4000,0.6605,5790.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5790.3182,0.0000,0.0000,0.0000,19687.0818,19687.0818,9.2779,1.9806,468.3000,0.0000,468.3000,0.0121,126.5676,3.7000,1.0000,0.0000,0.0000,0.0000,126.5676,0.0000,0.0000,0.0000,341.7324,341.7324,9.2569,21.1841,15.5000,1054.5000,-1039.0000,0.0273,3.5227,4.4000,1.0000,215.2041,4.9000,1.0000,218.7268,0.0000,0.0000,1269.7041,11.9773,-1257.7268,9.3343,2.0370,1782.6000,0.0000,1782.6000,0.0462,481.7838,3.7000,1.0000,0.0000,0.0000,0.0000,481.7838,0.0000,0.0000,0.0000,1300.8162,1300.8162,9.2542,7.6487,8.4514,-1.7384,-26075.3200,4.2107,787.1751,7.8718,4.2107,0.0000,2.7140,7.6487,6.7344,7.1915,-1.8559,-14847.4512,4.2107,1561.6531,15.6165,4.2107,0.0000,9.5433,6.7344,6.5439,6.6392,-0.4419,-3093.5652,4.2107,1830.1158,18.3012,4.2107,0.0000,12.4595,4.2107,12.1073,2.8071,0.0000,24.7168,36.8241,-18340.9000,-44016.3364,-44016.3364
2329.0000,6.5274,18.2887,3497.4000,58636.5000,-55139.1000,1.5203,794.8636,4.4000,1.0000,13030.3333,4.5000,1.0000,13825.1970,0.0000,0.0000,71666.8333,2702.5364,-68964.2970,10.7516,3.4543,15817.9000,0.0000,15817.9000,0.4101,4275.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4275.1081,0.0000,0.0000,0.0000,11542.7919,11542.7919,10.0446,2.3173,32136.6000,0.0000,32136.6000,0.8332,7303.7727,4.4000,1.0000,0.0000,0.0000,0.0000,7303.7727,0.0000,0.0000,0.0000,24832.8273,24832.8273,8.5235,1.2262,462.2000,0.0000,462.2000,0.0120,124.9189,3.7000,1.0000,0.0000,0.0000,0.0000,124.9189,0.0000,0.0000,0.0000,337.2811,337.2811,8.5028,18.4185,215.2000,782.5000,-567.3000,0.0203,48.9091,4.4000,1.0000,159.6939,4.9000,1.0000,208.6030,0.0000,0.0000,942.1939,166.2909,-775.9030,8.5504,1.2531,1004.6000,0.0000,1004.6000,0.0260,271.5135,3.7000,1.0000,0.0000,0.0000,0.0000,271.5135,0.0000,0.0000,0.0000,733.0865,733.0865,8.5055,7.8547,8.1801,-0.7083,-10624.1990,4.2328,800.9216,8.0092,4.2328,0.0000,2.7571,7.8547,6.6642,7.2595,-2.4295,-19435.9863,4.2328,1565.0613,15.6506,4.2328,0.0000,9.6948,6.6642,6.5274,6.5958,-0.3191,-2234.0279,4.2328,1843.4010,18.4340,4.2328,0.0000,12.6573,4.2328,12.2824,2.8219,0.0000,25.1093,37.3917,-6285.1000,-32294.2132,-32294.2132
2330.0000,6.4930,18.1168,4168.2000,53823.7000,-49655.5000,1.3955,947.3182,4.4000,1.0000,11960.8222,4.5000,1.0000,12908.1404,0.0000,0.0000,65784.5222,3220.8818,-62563.6404,10.5945,3.2972,15804.0000,0.0000,15804.0000,0.4097,4271.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4271.3514,0.0000,0.0000,0.0000,11532.6486,11532.6486,9.8385,2.1112,30536.8000,0.0000,30536.8000,0.7917,6940.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6940.1818,0.0000,0.0000,0.0000,23596.6182,23596.6182,8.2915,0.9942,468.9000,0.0000,468.9000,0.0122,126.7297,3.7000,1.0000,0.0000,0.0000,0.0000,126.7297,0.0000,0.0000,0.0000,342.1703,342.1703,8.2691,14.0987,510.9000,635.6000,-124.7000,0.0165,116.1136,4.4000,1.0000,129.7143,4.9000,1.0000,245.8279,0.0000,0.0000,765.3143,394.7864,-370.5279,8.2934,0.9961,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,8.2732,7.7749,8.0240,-0.5067,-7601.1323,3.9548,753.5395,7.5354,3.9548,0.0000,2.2487,7.7749,6.6675,7.2212,-2.1115,-16891.8245,3.9548,1464.7943,14.6479,3.9548,0.0000,7.9071,6.6675,6.4930,6.5802,-0.3803,-2661.7554,3.9548,1723.5434,17.2354,3.9548,0.0000,10.3234,3.9548,10.2006,2.6365,0.0000,20.4793,30.6799,-2548.4000,-27154.7123,-27154.7123
2331.0000,6.4963,17.8639,5411.2000,48922.3000,-43511.1000,1.2684,1229.8182,4.4000,1.0000,10871.6222,4.5000,1.0000,12101.4404,0.0000,0.0000,59793.9222,4181.3818,-55612.5404,10.0741,2.7768,15799.5000,0.0000,15799.5000,0.4096,4270.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4270.1351,0.0000,0.0000,0.0000,11529.3649,11529.3649,9.3324,1.6051,36939.8000,0.0000,36939.8000,0.9577,8395.4091,4.4000,1.0000,0.0000,0.0000,0.0000,8395.4091,0.0000,0.0000,0.0000,28544.3909,28544.3909,7.4960,0.1987,461.2000,0.0000,461.2000,0.0120,124.6486,3.7000,1.0000,0.0000,0.0000,0.0000,124.6486,0.0000,0.0000,0.0000,336.5514,336.5514,7.4743,5.8588,1081.8000,549.1000,532.7000,0.0280,245.8636,4.4000,1.0000,112.0612,4.9000,1.0000,357.9249,0.0000,0.0000,661.1612,835.9364,174.7751,7.4631,0.1658,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,7.4433,8.0773,7.7603,0.6570,9855.7352,4.0301,776.9971,7.7700,4.0301,0.0000,2.3796,8.0773,6.5703,7.3238,-2.9283,-23426.1914,4.0301,1485.7683,14.8577,4.0301,0.0000,8.3673,6.5703,6.4963,6.5333,-0.1641,-1148.9830,4.0301,1760.1203,17.6012,4.0301,0.0000,10.9242,4.0301,10.7400,2.6867,0.0000,21.6711,32.4110,10644.2000,-14719.4392,-14719.4392
2332.0000,6.4585,17.6793,6117.7000,47205.4000,-41087.7000,1.2239,1390.3864,4.4000,1.0000,10490.0889,4.5000,1.0000,11880.4753,0.0000,0.0000,57695.4889,4727.3136,-52968.1753,9.9486,2.6513,15817.8000,0.0000,15817.8000,0.4101,4275.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4275.0811,0.0000,0.0000,0.0000,11542.7189,11542.7189,9.1880,1.4608,35167.6000,0.0000,35167.6000,0.9118,7992.6364,4.4000,1.0000,0.0000,0.0000,0.0000,7992.6364,0.0000,0.0000,0.0000,27174.9636,27174.9636,7.3975,0.1002,469.6000,0.0000,469.6000,0.0122,126.9189,3.7000,1.0000,0.0000,0.0000,0.0000,126.9189,0.0000,0.0000,0.0000,342.6811,342.6811,7.3749,3.8484,1513.4000,528.0000,985.4000,0.0392,343.9545,4.4000,1.0000,107.7551,4.9000,1.0000,451.7096,0.0000,0.0000,635.7551,1169.4455,533.6904,7.3397,0.0424,1004.2000,0.0000,1004.2000,0.0260,271.4054,3.7000,1.0000,0.0000,0.0000,0.0000,271.4054,0.0000,0.0000,0.0000,732.7946,732.7946,7.2914,7.9796,7.6355,0.6963,10444.2064,3.9348,762.8982,7.6290,3.9348,0.0000,2.2149,7.9796,6.6121,7.2958,-2.5944,-20754.9380,3.9348,1452.4932,14.5249,3.9348,0.0000,7.7880,6.6121,6.4585,6.5353,-0.3329,-2330.5951,3.9348,1718.3735,17.1837,3.9348,0.0000,10.1679,3.9348,10.0606,2.6232,0.0000,20.1708,30.2314,12356.9000,-12641.3267,-12641.3267
2333.0000,6.4591,17.4762,6883.6000,44139.1000,-37255.5000,1.1444,1564.4545,4.4000,1.0000,9808.6889,4.5000,1.0000,11373.1434,0.0000,0.0000,53947.7889,5319.1455,-48628.6434,9.4557,2.1584,15816.5000,0.0000,15816.5000,0.4101,4274.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4274.7297,0.0000,0.0000,0.0000,11541.7703,11541.7703,8.7445,1.0172,40628.7000,0.0000,40628.7000,1.0534,9233.7955,4.4000,1.0000,0.0000,0.0000,0.0000,9233.7955,0.0000,0.0000,0.0000,31394.9045,31394.9045,6.8099,-0.4874,615.1000,0.0000,615.1000,0.0159,166.2432,3.7000,1.0000,0.0000,0.0000,0.0000,166.2432,0.0000,0.0000,0.0000,448.8568,448.8568,6.7822,4.3170,1518.7000,663.7000,855.0000,0.0394,345.1591,4.4000,1.0000,135.4490,4.9000,1.0000,480.6081,0.0000,0.0000,799.1490,1173.5409,374.3919,6.7591,-0.5382,5467.2000,0.0000,5467.2000,0.1417,1477.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1477.6216,0.0000,0.0000,0.0000,3989.5784,3989.5784,6.5133,8.2469,7.3801,1.8755,28132.3712,4.2074,825.1698,8.2517,4.2074,0.0000,2.7077,8.2469,6.5663,7.4066,-3.4091,-27272.4076,4.2074,1545.3455,15.4535,4.2074,0.0000,9.5208,6.5663,6.4591,6.5127,-0.2484,-1739.1051,4.2074,1839.2816,18.3928,4.2074,0.0000,12.4302,4.2074,12.0814,2.8049,0.0000,24.6587,36.7400,26127.0000,-879.1416,-879.1416
2334.0000,6.3907,17.6638,6578.2000,53556.9000,-46978.7000,1.3886,1495.0455,4.4000,1.0000,11901.5333,4.5000,1.0000,13396.5788,0.0000,0.0000,65458.4333,5083.1545,-60375.2788,10.0931,2.7958,15800.6000,0.0000,15800.6000,0.4097,4270.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4270.4324,0.0000,0.0000,0.0000,11530.1676,11530.1676,9.3860,1.6587,19101.7000,0.0000,19101.7000,0.4952,4341.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4341.2955,0.0000,0.0000,0.0000,14760.4045,14760.4045,8.4809,1.1836,578.2000,0.0000,578.2000,0.0150,156.2703,3.7000,1.0000,0.0000,0.0000,0.0000,156.2703,0.0000,0.0000,0.0000,421.9297,421.9297,8.4550,10.6805,1210.4000,1000.5000,209.9000,0.0314,275.0909,4.4000,1.0000,204.1837,4.9000,1.0000,479.2746,0.0000,0.0000,1204.6837,935.3091,-269.3746,8.4715,1.1742,18468.1000,0.0000,18468.1000,0.4788,4991.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4991.3784,0.0000,0.0000,0.0000,13476.7216,13476.7216,7.6451,7.4665,7.5558,-0.1941,-2912.1206,4.2280,822.6778,8.2268,4.2280,0.0000,2.7477,7.4665,6.8151,7.1408,-1.3278,-10622.7819,4.2280,1571.6863,15.7169,4.2280,0.0000,9.6616,6.8151,6.3907,6.6029,-0.9886,-6920.5274,4.2280,1840.6949,18.4069,4.2280,0.0000,12.6140,4.2280,12.2441,2.8187,0.0000,25.0233,37.2674,7179.8000,-20455.4299,-20455.4299
2335.0000,6.4175,18.2505,3864.1000,76713.0000,-72848.9000,1.9889,878.2045,4.4000,1.0000,17047.3333,4.5000,1.0000,17925.5379,0.0000,0.0000,93760.3333,2985.8955,-90774.4379,11.1651,3.8678,15803.0000,0.0000,15803.0000,0.4097,4271.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4271.0811,0.0000,0.0000,0.0000,11531.9189,11531.9189,10.5620,2.8347,13302.1000,0.0000,13302.1000,0.3449,3023.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3023.2045,0.0000,0.0000,0.0000,10278.8955,10278.8955,10.0244,2.7271,783.1000,0.0000,783.1000,0.0203,211.6486,3.7000,1.0000,0.0000,0.0000,0.0000,211.6486,0.0000,0.0000,0.0000,571.4514,571.4514,9.9945,15.1216,1103.1000,1232.9000,-129.8000,0.0320,250.7045,4.4000,1.0000,251.6122,4.9000,1.0000,502.3168,0.0000,0.0000,1484.5122,852.3955,-632.1168,10.0275,2.7302,19632.3000,0.0000,19632.3000,0.5090,5306.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5306.0270,0.0000,0.0000,0.0000,14326.2730,14326.2730,9.2783,6.6780,7.9781,-3.3144,-49716.6039,4.9572,946.4746,9.4647,4.9572,0.0000,4.4287,6.6780,6.9400,6.8090,0.6261,5008.9466,4.9572,1870.7324,18.7073,4.9572,0.0000,15.5724,6.9400,6.4175,6.6787,-1.4272,-9990.3587,4.9572,2150.7096,21.5071,4.9572,0.0000,20.3311,4.9572,18.9276,3.3048,0.0000,40.3322,59.2598,-23458.2000,-54698.0160,-54698.0160
2336.0000,6.4657,18.3674,3610.0000,87017.4000,-83407.4000,2.2561,820.4545,4.4000,1.0000,19337.2000,4.5000,1.0000,20157.6545,0.0000,0.0000,106354.6000,2789.5455,-103565.0545,11.5364,4.2391,21819.7000,0.0000,21819.7000,0.5657,5897.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5897.2162,0.0000,0.0000,0.0000,15922.4838,15922.4838,10.7568,3.0295,6332.0000,0.0000,6332.0000,0.1642,1439.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1439.0909,0.0000,0.0000,0.0000,4892.9091,4892.9091,10.5173,3.2200,994.2000,0.0000,994.2000,0.0258,268.7027,3.7000,1.0000,0.0000,0.0000,0.0000,268.7027,0.0000,0.0000,0.0000,725.4973,725.4973,10.4817,15.3060,1066.8000,1142.3000,-75.5000,0.0296,242.4545,4.4000,1.0000,233.1224,4.9000,1.0000,475.5770,0.0000,0.0000,1375.4224,824.3455,-551.0770,10.5087,3.2114,18856.2000,0.0000,18856.2000,0.4889,5096.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5096.2703,0.0000,0.0000,0.0000,13759.9297,13759.9297,9.8350,6.5869,8.2110,-4.4227,-66340.0198,5.2954,1000.5951,10.0060,5.2954,0.0000,5.3983,6.5869,6.8311,6.7090,0.6234,4986.8189,5.2954,2007.4738,20.0747,5.2954,0.0000,18.9817,6.8311,6.4657,6.6484,-1.0660,-7462.1107,5.2954,2300.6065,23.0061,5.2954,0.0000,24.7822,5.2954,22.6810,3.5302,0.0000,49.1622,71.8432,-35480.8000,-68815.3116,-68815.3116
2337.0000,6.4940,18.5344,2596.2000,110304.8000,-107708.6000,2.8599,590.0455,4.4000,1.0000,24512.1778,4.5000,1.0000,25102.2232,0.0000,0.0000,134816.9778,2006.1545,-132810.8232,11.9549,4.6576,27351.0000,0.0000,27351.0000,0.7091,7392.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7392.1622,0.0000,0.0000,0.0000,19958.8378,19958.8378,11.1343,3.4070,4931.8000,0.0000,4931.8000,0.1279,1120.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1120.8636,0.0000,0.0000,0.0000,3810.9364,3810.9364,10.9776,3.6803,1315.9000,0.0000,1315.9000,0.0341,355.6486,3.7000,1.0000,0.0000,0.0000,0.0000,355.6486,0.0000,0.0000,0.0000,960.2514,960.2514,10.9381,21.6328,296.9000,1704.3000,-1407.4000,0.0442,67.4773,4.4000,1.0000,347.8163,4.9000,1.0000,415.2936,0.0000,0.0000,2052.1163,229.4227,-1822.6936,11.0130,3.7157,16527.6000,0.0000,16527.6000,0.4285,4466.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4466.9189,0.0000,0.0000,0.0000,12060.6811,12060.6811,10.5171,6.5888,8.5530,-6.3692,-95537.6464,6.3055,1173.5092,11.7351,6.3055,0.0000,9.1143,6.5888,6.7446,6.6667,0.4735,3787.7757,6.3055,2395.0287,23.9503,6.3055,0.0000,32.0482,6.7446,6.4940,6.6193,-0.8704,-6092.9394,6.3055,2743.1029,27.4310,6.3055,0.0000,41.8415,6.3055,36.6287,4.2037,0.0000,83.0040,119.6327,-58989.7000,-97842.8102,-97842.8102
2338.0000,6.4947,18.5969,1903.7000,122553.2000,-120649.5000,3.1774,432.6591,4.4000,1.0000,27234.0444,4.5000,1.0000,27666.7035,0.0000,0.0000,149787.2444,1471.0409,-148316.2035,12.1443,4.8470,32622.8000,0.0000,32622.8000,0.8458,8816.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8816.9730,0.0000,0.0000,0.0000,23805.8270,23805.8270,11.2375,3.5102,1033.7000,0.0000,1033.7000,0.0268,234.9318,4.4000,1.0000,0.0000,0.0000,0.0000,234.9318,0.0000,0.0000,0.0000,798.7682,798.7682,11.2071,3.9098,1213.1000,0.0000,1213.1000,0.0315,327.8649,3.7000,1.0000,0.0000,0.0000,0.0000,327.8649,0.0000,0.0000,0.0000,885.2351,885.2351,11.1734,23.2056,2.9000,2617.2000,-2614.3000,0.0679,0.6591,4.4000,1.0000,534.1224,4.9000,1.0000,534.7815,0.0000,0.0000,3151.3224,2.2409,-3149.0815,11.2933,3.9960,14975.3000,0.0000,14975.3000,0.3883,4047.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4047.3784,0.0000,0.0000,0.0000,10927.9216,10927.9216,10.8770,6.6976,8.7873,-7.3147,-109719.9059,6.8064,1253.6791,12.5368,6.8064,0.0000,11.4635,6.6976,6.6928,6.6952,-0.0159,-127.0145,6.8064,2581.9284,25.8193,6.8064,0.0000,40.3086,6.6928,6.4947,6.5937,-0.7429,-5200.6127,6.8064,2964.4730,29.6447,6.8064,0.0000,52.6261,6.8064,45.1957,4.5376,0.0000,104.3983,149.5940,-73418.9000,-115047.5331,-115047.5331
2339.0000,6.4864,18.6304,1294.3000,127972.8000,-126678.5000,3.3179,294.1591,4.4000,1.0000,28438.4000,4.5000,1.0000,28732.5591,0.0000,0.0000,156411.2000,1000.1409,-155411.0591,12.3301,5.0328,32622.1000,0.0000,32622.1000,0.8458,8816.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8816.7838,0.0000,0.0000,0.0000,23805.3162,23805.3162,11.4350,3.7077,2.7000,0.0000,2.7000,0.0001,0.6136,4.4000,1.0000,0.0000,0.0000,0.0000,0.6136,0.0000,0.0000,0.0000,2.0864,2.0864,11.4349,4.1376,1424.1000,0.0000,1424.1000,0.0369,384.8919,3.7000,1.0000,0.0000,0.0000,0.0000,384.8919,0.0000,0.0000,0.0000,1039.2081,1039.2081,11.3959,23.4367,0.0000,3208.4000,-3208.4000,0.0832,0.0000,0.0000,0.0000,654.7755,4.9000,1.0000,654.7755,0.0000,0.0000,3863.1755,0.0000,-3863.1755,11.5411,4.2438,12064.6000,0.0000,12064.6000,0.3128,3260.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3260.7027,0.0000,0.0000,0.0000,8803.8973,8803.8973,11.2101,6.7246,8.9673,-7.9525,-119287.9204,6.8950,1259.9764,12.5998,6.8950,0.0000,11.9173,6.7246,6.6774,6.7010,-0.1569,-1255.1242,6.8950,2614.8622,26.1486,6.8950,0.0000,41.9041,6.6774,6.4864,6.5819,-0.7258,-5080.6820,6.8950,3004.7068,30.0471,6.8950,0.0000,54.7092,6.8950,46.8334,4.5967,0.0000,108.5307,155.3641,-83773.4000,-125623.7266,-125623.7266
2340.0000,6.4792,18.6424,995.1000,130270.5000,-129275.4000,3.3775,226.1591,4.4000,1.0000,28949.0000,4.5000,1.0000,29175.1591,0.0000,0.0000,159219.5000,768.9409,-158450.5591,12.4211,5.1238,32359.6000,0.0000,32359.6000,0.8390,8745.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8745.8378,0.0000,0.0000,0.0000,23613.7622,23613.7622,11.5356,11.5356,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.5356,4.2383,1265.7000,0.0000,1265.7000,0.0328,342.0811,3.7000,1.0000,0.0000,0.0000,0.0000,342.0811,0.0000,0.0000,0.0000,923.6189,923.6189,11.5010,23.5418,0.0000,3368.1000,-3368.1000,0.0873,0.0000,0.0000,0.0000,687.3673,4.9000,1.0000,687.3673,0.0000,0.0000,4055.4673,0.0000,-4055.4673,11.6530,4.3557,10512.3000,0.0000,10512.3000,0.2726,2841.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2841.1622,0.0000,0.0000,0.0000,7671.1378,7671.1378,11.3654,6.7811,9.0732,-8.1497,-122245.9105,6.9138,1257.5318,12.5753,6.9138,0.0000,12.0146,6.7811,6.6638,6.7225,-0.3909,-3127.1346,6.9138,2619.3975,26.1940,6.9138,0.0000,42.2465,6.6638,6.4792,6.5715,-0.7035,-4924.4625,6.9138,3014.2953,30.1430,6.9138,0.0000,55.1562,6.9138,47.1842,4.6092,0.0000,109.4173,156.6015,-88505.9000,-130297.5075,-130297.5075
2341.0000,6.4729,18.6520,735.1000,131816.4000,-131081.3000,3.4176,167.0682,4.4000,1.0000,29292.5333,4.5000,1.0000,29459.6015,0.0000,0.0000,161108.9333,568.0318,-160540.9015,12.4782,5.1809,32362.7000,0.0000,32362.7000,0.8391,8746.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8746.6757,0.0000,0.0000,0.0000,23616.0243,23616.0243,11.5948,11.5948,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.5948,4.2975,1212.9000,0.0000,1212.9000,0.0314,327.8108,3.7000,1.0000,0.0000,0.0000,0.0000,327.8108,0.0000,0.0000,0.0000,885.0892,885.0892,11.5617,23.6025,0.0000,3481.9000,-3481.9000,0.0903,0.0000,0.0000,0.0000,710.5918,4.9000,1.0000,710.5918,0.0000,0.0000,4192.4918,0.0000,-4192.4918,11.7185,4.4212,9348.0000,0.0000,9348.0000,0.2424,2526.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2526.4865,0.0000,0.0000,0.0000,6821.5135,6821.5135,11.4634,6.8298,9.1466,-8.2581,-123870.9079,6.9311,1256.6343,12.5663,6.9311,0.0000,12.1052,6.8298,6.6573,6.7435,-0.5764,-4611.0769,6.9311,2623.4456,26.2345,6.9311,0.0000,42.5650,6.6573,6.4729,6.5651,-0.7041,-4928.7815,6.9311,3022.7365,30.2274,6.9311,0.0000,55.5721,6.9311,47.5103,4.6207,0.0000,110.2424,157.7527,-91639.6000,-133410.7663,-133410.7663
2342.0000,6.4689,18.6613,522.6000,135217.1000,-134694.5000,3.5058,118.7727,4.4000,1.0000,30048.2444,4.5000,1.0000,30167.0172,0.0000,0.0000,165265.3444,403.8273,-164861.5172,12.5633,5.2660,32316.1000,0.0000,32316.1000,0.8379,8734.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8734.0811,0.0000,0.0000,0.0000,23582.0189,23582.0189,11.6916,11.6916,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.6916,4.3943,1006.3000,0.0000,1006.3000,0.0261,271.9730,3.7000,1.0000,0.0000,0.0000,0.0000,271.9730,0.0000,0.0000,0.0000,734.3270,734.3270,11.6644,23.7052,0.0000,3618.3000,-3618.3000,0.0938,0.0000,0.0000,0.0000,738.4286,4.9000,1.0000,738.4286,0.0000,0.0000,4356.7286,0.0000,-4356.7286,11.8255,4.5282,8183.8000,0.0000,8183.8000,0.2122,2211.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2211.8378,0.0000,0.0000,0.0000,5971.9622,5971.9622,11.6047,6.8608,9.2328,-8.5552,-128328.5123,7.0135,1266.7856,12.6679,7.0135,0.0000,12.5423,6.8608,6.6555,6.7582,-0.6941,-5553.0941,7.0135,2652.8785,26.5288,7.0135,0.0000,44.1019,6.6555,6.4689,6.5622,-0.7212,-5048.3312,7.0135,3059.0921,30.5909,7.0135,0.0000,57.5786,7.0135,49.0813,4.6757,0.0000,114.2229,163.3042,-96806.6000,-138929.9376,-138929.9376
2343.0000,6.4503,18.6299,594.4000,107785.6000,-107191.2000,2.7945,135.0909,4.4000,1.0000,23952.3556,4.5000,1.0000,24087.4465,0.0000,0.0000,131737.9556,459.3091,-131278.6465,12.1329,4.8356,32321.0000,0.0000,32321.0000,0.8380,8735.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8735.4054,0.0000,0.0000,0.0000,23585.5946,23585.5946,11.1120,11.1120,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.1120,3.8147,893.9000,0.0000,893.9000,0.0232,241.5946,3.7000,1.0000,0.0000,0.0000,0.0000,241.5946,0.0000,0.0000,0.0000,652.3054,652.3054,11.0837,23.1245,0.0000,3664.4000,-3664.4000,0.0950,0.0000,0.0000,0.0000,747.8367,4.9000,1.0000,747.8367,0.0000,0.0000,4412.2367,0.0000,-4412.2367,11.2747,3.9774,9348.0000,0.0000,9348.0000,0.2424,2526.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2526.4865,0.0000,0.0000,0.0000,6821.5135,6821.5135,10.9794,6.9250,8.9522,-6.2444,-93665.2563,5.9896,1095.2480,10.9525,5.9896,0.0000,7.8120,6.9250,6.6311,6.7781,-0.8487,-6789.3492,5.9896,2263.5222,22.6352,5.9896,0.0000,27.4689,6.6311,6.4503,6.5407,-0.5967,-4176.8641,5.9896,2615.0519,26.1505,5.9896,0.0000,35.8628,5.9896,31.8052,3.9931,0.0000,71.1437,102.9490,-68292.7000,-104631.4697,-104631.4697
2344.0000,6.4480,18.6340,546.8000,116554.7000,-116007.9000,3.0219,124.2727,4.4000,1.0000,25901.0444,4.5000,1.0000,26025.3172,0.0000,0.0000,142455.7444,422.5273,-142033.2172,12.1823,4.8850,32315.6000,0.0000,32315.6000,0.8378,8733.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8733.9459,0.0000,0.0000,0.0000,23581.6541,23581.6541,11.2302,23.2710,0.0000,561.2000,-561.2000,0.0146,0.0000,0.0000,0.0000,114.5306,4.9000,1.0000,114.5306,0.0000,0.0000,675.7306,0.0000,-675.7306,11.2575,3.9602,944.4000,0.0000,944.4000,0.0245,255.2432,3.7000,1.0000,0.0000,0.0000,0.0000,255.2432,0.0000,0.0000,0.0000,689.1568,689.1568,11.2297,23.2705,0.0000,3852.6000,-3852.6000,0.0999,0.0000,0.0000,0.0000,786.2449,4.9000,1.0000,786.2449,0.0000,0.0000,4638.8449,0.0000,-4638.8449,11.4170,4.1197,10900.4000,0.0000,10900.4000,0.2826,2946.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2946.0541,0.0000,0.0000,0.0000,7954.3459,7954.3459,11.0958,6.9026,8.9992,-6.9243,-103864.4311,6.4219,1171.8752,11.7188,6.4219,0.0000,9.6285,6.9026,6.6426,6.7726,-0.8048,-6438.0919,6.4219,2427.4982,24.2750,6.4219,0.0000,33.8563,6.6426,6.4480,6.5453,-0.6886,-4820.1129,6.4219,2803.2039,28.0320,6.4219,0.0000,44.2021,6.4219,38.5176,4.2813,0.0000,87.6869,126.2045,-76261.3000,-115122.6359,-115122.6359
2345.0000,6.4420,18.6365,408.0000,113675.4000,-113267.4000,2.9472,92.7273,4.4000,1.0000,25261.2000,4.5000,1.0000,25353.9273,0.0000,0.0000,138936.6000,315.2727,-138621.3273,12.2032,4.9059,26571.4000,0.0000,26571.4000,0.6889,7181.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7181.4595,0.0000,0.0000,0.0000,19389.9405,19389.9405,11.3974,4.7842,573.9000,53.1000,520.8000,0.0149,130.4318,4.4000,1.0000,10.8367,4.9000,1.0000,141.2686,0.0000,0.0000,63.9367,443.4682,379.5314,11.3816,4.0843,573.8000,0.0000,573.8000,0.0149,155.0811,3.7000,1.0000,0.0000,0.0000,0.0000,155.0811,0.0000,0.0000,0.0000,418.7189,418.7189,11.3642,23.4050,0.0000,4619.2000,-4619.2000,0.1198,0.0000,0.0000,0.0000,942.6939,4.9000,1.0000,942.6939,0.0000,0.0000,5561.8939,0.0000,-5561.8939,11.5953,4.2981,14393.2000,0.0000,14393.2000,0.3732,3890.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3890.0541,0.0000,0.0000,0.0000,10503.1459,10503.1459,11.1588,6.8419,9.0004,-6.9246,-103868.5665,6.2383,1138.3045,11.3830,6.2383,0.0000,8.8259,6.8419,6.6396,6.7408,-0.6086,-4868.5029,6.2383,2361.5025,23.6150,6.2383,0.0000,31.0341,6.6396,6.4420,6.5408,-0.6793,-4754.8149,6.2383,2723.6081,27.2361,6.2383,0.0000,40.5175,6.2383,35.5656,4.1588,0.0000,80.3775,115.9431,-75827.4000,-113491.8843,-113491.8843
2346.0000,6.4326,18.6338,274.3000,100846.1000,-100571.8000,2.6146,62.3409,4.4000,1.0000,22410.2444,4.5000,1.0000,22472.5854,0.0000,0.0000,123256.3444,211.9591,-123044.3854,11.9162,4.6189,15806.0000,0.0000,15806.0000,0.4098,4271.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4271.8919,0.0000,0.0000,0.0000,11534.1081,11534.1081,11.4022,3.8931,10370.4000,187.9000,10182.5000,0.2689,2356.9091,4.4000,1.0000,38.3469,4.9000,1.0000,2395.2560,0.0000,0.0000,226.2469,8013.4909,7787.2440,11.0552,3.7579,572.9000,0.0000,572.9000,0.0149,154.8378,3.7000,1.0000,0.0000,0.0000,0.0000,154.8378,0.0000,0.0000,0.0000,418.0622,418.0622,11.0365,23.0773,0.0000,5079.2000,-5079.2000,0.1317,0.0000,0.0000,0.0000,1036.5714,4.9000,1.0000,1036.5714,0.0000,0.0000,6115.7714,0.0000,-6115.7714,11.3091,4.0118,16915.7000,0.0000,16915.7000,0.4386,4571.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4571.8108,0.0000,0.0000,0.0000,12343.8892,12343.8892,10.7590,6.9140,8.8365,-5.7518,-86276.4550,5.8176,1069.2339,10.6923,5.8176,0.0000,7.1581,6.9140,6.6112,6.7626,-0.8493,-6794.0562,5.8176,2200.0760,22.0008,5.8176,0.0000,25.1698,6.6112,6.4326,6.5219,-0.5723,-4006.3421,5.8176,2542.1454,25.4215,5.8176,0.0000,32.8612,5.8176,29.3597,3.8784,0.0000,65.1892,94.5488,-62173.9000,-97076.8534,-97076.8534
2347.0000,6.4265,18.6262,273.7000,94072.7000,-93799.0000,2.4390,62.2045,4.4000,1.0000,20905.0444,4.5000,1.0000,20967.2490,0.0000,0.0000,114977.7444,211.4955,-114766.2490,11.5400,4.2427,15806.1000,0.0000,15806.1000,0.4098,4271.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4271.9189,0.0000,0.0000,0.0000,11534.1811,11534.1811,11.0261,3.2988,18170.2000,0.0000,18170.2000,0.4711,4129.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4129.5909,0.0000,0.0000,0.0000,14040.6091,14040.6091,10.4005,3.1032,575.4000,0.0000,575.4000,0.0149,155.5135,3.7000,1.0000,0.0000,0.0000,0.0000,155.5135,0.0000,0.0000,0.0000,419.8865,419.8865,10.3818,22.4226,0.0000,4860.3000,-4860.3000,0.1260,0.0000,0.0000,0.0000,991.8980,4.9000,1.0000,991.8980,0.0000,0.0000,5852.1980,0.0000,-5852.1980,10.6426,3.3453,16139.5000,0.0000,16139.5000,0.4184,4362.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4362.0270,0.0000,0.0000,0.0000,11777.4730,11777.4730,10.1178,7.1228,8.6203,-4.4813,-67219.2524,5.8189,1079.7331,10.7973,5.8189,0.0000,7.1630,7.1228,6.5855,6.8542,-1.5072,-12057.9491,5.8189,2191.4187,21.9142,5.8189,0.0000,25.1869,6.5855,6.4265,6.5060,-0.5099,-3569.0958,5.8189,2544.5699,25.4457,5.8189,0.0000,32.8836,5.8189,29.3779,3.8793,0.0000,65.2335,94.6114,-47968.1000,-82846.2973,-82846.2973
2348.0000,6.4371,18.4353,1578.3000,54437.9000,-52859.6000,1.4114,358.7045,4.4000,1.0000,12097.3111,4.5000,1.0000,12456.0157,0.0000,0.0000,66535.2111,1219.5955,-65315.6157,10.1719,2.8746,15817.1000,0.0000,15817.1000,0.4101,4274.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4274.8919,0.0000,0.0000,0.0000,11542.2081,11542.2081,9.5119,1.7846,26369.1000,0.0000,26369.1000,0.6837,5992.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5992.9773,0.0000,0.0000,0.0000,20376.1227,20376.1227,8.3468,1.0495,567.1000,0.0000,567.1000,0.0147,153.2703,3.7000,1.0000,0.0000,0.0000,0.0000,153.2703,0.0000,0.0000,0.0000,413.8297,413.8297,8.3231,20.3639,0.0000,4615.3000,-4615.3000,0.1197,0.0000,0.0000,0.0000,941.8980,4.9000,1.0000,941.8980,0.0000,0.0000,5557.1980,0.0000,-5557.1980,8.6409,1.3436,14781.2000,0.0000,14781.2000,0.3832,3994.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3994.9189,0.0000,0.0000,0.0000,10786.2811,10786.2811,8.0241,7.8784,7.9513,-0.1699,-2547.8437,4.5341,866.7374,8.6674,4.5341,0.0000,3.3888,7.8784,6.3714,7.1249,-3.2944,-26355.3251,4.5341,1686.7033,16.8670,4.5341,0.0000,11.9159,6.3714,6.4371,6.4042,0.1641,1148.7968,4.5341,1991.9985,19.9200,4.5341,0.0000,15.5572,4.5341,14.8248,3.0228,0.0000,30.8620,45.6868,59.6000,-27754.3720,-27754.3720
2349.0000,6.3901,18.1119,3244.3000,50089.7000,-46845.4000,1.2987,737.3409,4.4000,1.0000,11131.0444,4.5000,1.0000,11868.3854,0.0000,0.0000,61220.7444,2506.9591,-58713.7854,9.6816,2.3843,15812.3000,0.0000,15812.3000,0.4100,4273.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4273.5946,0.0000,0.0000,0.0000,11538.7054,11538.7054,9.0348,1.3075,36003.6000,0.0000,36003.6000,0.9335,8182.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8182.6364,0.0000,0.0000,0.0000,27820.9636,27820.9636,7.4751,0.1778,677.5000,0.0000,677.5000,0.0176,183.1081,3.7000,1.0000,0.0000,0.0000,0.0000,183.1081,0.0000,0.0000,0.0000,494.3919,494.3919,7.4474,19.4882,0.0000,4273.3000,-4273.3000,0.1108,0.0000,0.0000,0.0000,872.1020,4.9000,1.0000,872.1020,0.0000,0.0000,5145.4020,0.0000,-5145.4020,7.7359,0.4386,12064.6000,0.0000,12064.6000,0.3128,3260.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3260.7027,0.0000,0.0000,0.0000,8803.8973,8803.8973,7.2423,7.9861,7.6142,0.8846,13268.2779,4.6249,897.5419,8.9754,4.6249,0.0000,3.5964,7.9861,6.4471,7.2166,-3.4318,-27454.0471,4.6249,1713.3340,17.1333,4.6249,0.0000,12.6458,6.4471,6.3901,6.4186,-0.1451,-1015.4600,4.6249,2030.5274,20.3053,4.6249,0.0000,16.5101,4.6249,15.6512,3.0832,0.0000,32.7522,48.4034,13439.3000,-15201.2292,-15201.2292
2350.0000,6.3839,17.5722,5661.0000,42309.0000,-36648.0000,1.0969,1286.5909,4.4000,1.0000,9402.0000,4.5000,1.0000,10688.5909,0.0000,0.0000,51711.0000,4374.4091,-47336.5909,9.2230,1.9257,15798.6000,0.0000,15798.6000,0.4096,4269.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4269.8919,0.0000,0.0000,0.0000,11528.7081,11528.7081,8.5316,0.8043,38544.7000,0.0000,38544.7000,0.9993,8760.1591,4.4000,1.0000,0.0000,0.0000,0.0000,8760.1591,0.0000,0.0000,0.0000,29784.5409,29784.5409,6.7451,-0.5522,474.2000,0.0000,474.2000,0.0123,128.1622,3.7000,1.0000,0.0000,0.0000,0.0000,128.1622,0.0000,0.0000,0.0000,346.0378,346.0378,6.7244,18.7652,0.0000,3512.4000,-3512.4000,0.0911,0.0000,0.0000,0.0000,716.8163,4.9000,1.0000,716.8163,0.0000,0.0000,4229.2163,0.0000,-4229.2163,6.9780,-0.3193,10512.3000,0.0000,10512.3000,0.2726,2841.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2841.1622,0.0000,0.0000,0.0000,7671.1378,7671.1378,6.5179,8.1471,7.3325,1.8109,27163.2742,4.3227,849.6127,8.4961,4.3227,0.0000,2.9365,8.1471,6.4250,7.2861,-3.5891,-28712.4625,4.3227,1596.3699,15.9637,4.3227,0.0000,10.3255,6.4250,6.3839,6.4044,-0.0980,-686.1942,4.3227,1899.0932,18.9909,4.3227,0.0000,13.4808,4.3227,13.0089,2.8818,0.0000,26.7429,39.7518,25169.4000,-2235.3825,-2235.3825
2351.0000,6.3761,16.9580,7911.4000,37270.5000,-29359.1000,0.9663,1798.0455,4.4000,1.0000,8282.3333,4.5000,1.0000,10080.3788,0.0000,0.0000,45552.8333,6113.3545,-39439.4788,8.7861,1.4888,15809.9000,0.0000,15809.9000,0.4099,4272.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4272.9459,0.0000,0.0000,0.0000,11536.9541,11536.9541,8.0811,0.3538,47076.4000,0.0000,47076.4000,1.2205,10699.1818,4.4000,1.0000,0.0000,0.0000,0.0000,10699.1818,0.0000,0.0000,0.0000,36377.2182,36377.2182,5.8582,-1.4391,459.1000,0.0000,459.1000,0.0119,124.0811,3.7000,1.0000,0.0000,0.0000,0.0000,124.0811,0.0000,0.0000,0.0000,335.0189,335.0189,5.8377,17.8786,0.0000,2626.7000,-2626.7000,0.0681,0.0000,0.0000,0.0000,536.0612,4.9000,1.0000,536.0612,0.0000,0.0000,3162.7612,0.0000,-3162.7612,6.0310,-1.2663,5855.3000,0.0000,5855.3000,0.1518,1582.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1582.5135,0.0000,0.0000,0.0000,4272.7865,4272.7865,5.7699,8.3429,7.0564,2.8071,42106.3136,4.2428,844.4019,8.4440,4.2428,0.0000,2.7768,8.3429,6.4084,7.3757,-3.9572,-31657.2141,4.2428,1560.5553,15.6056,4.2428,0.0000,9.7638,6.4084,6.3761,6.3922,-0.0756,-529.3618,4.2428,1865.0523,18.6505,4.2428,0.0000,12.7474,4.2428,12.3621,2.8286,0.0000,25.2880,37.6501,37214.9000,9919.7376,9919.7376
2352.0000,6.3834,15.7951,11547.0000,31747.2000,-20200.2000,0.8231,2624.3182,4.4000,1.0000,7054.9333,4.5000,1.0000,9679.2515,0.0000,0.0000,38802.1333,8922.6818,-29879.4515,8.3898,1.0925,15817.0000,0.0000,15817.0000,0.4101,4274.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4274.8649,0.0000,0.0000,0.0000,11542.1351,11542.1351,7.6148,-0.1125,47759.3000,0.0000,47759.3000,1.2382,10854.3864,4.4000,1.0000,0.0000,0.0000,0.0000,10854.3864,0.0000,0.0000,0.0000,36904.9136,36904.9136,5.1366,-2.1607,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0000,0.0000,0.0000,305.7568,305.7568,5.1160,17.1569,0.0000,1755.5000,-1755.5000,0.0455,0.0000,0.0000,0.0000,358.2653,4.9000,1.0000,358.2653,0.0000,0.0000,2113.7653,0.0000,-2113.7653,5.2580,-2.0393,1780.4000,0.0000,1780.4000,0.0462,481.1892,3.7000,1.0000,0.0000,0.0000,0.0000,481.1892,0.0000,0.0000,0.0000,1299.2108,1299.2108,5.1707,8.5319,6.8513,3.3369,50053.0418,3.8610,775.5923,7.7559,3.8610,0.0000,2.0924,8.5319,6.3353,7.4336,-4.0888,-32710.6167,3.8610,1416.3914,14.1639,3.8610,0.0000,7.3576,6.3353,6.3834,6.3594,0.1023,716.3744,3.8610,1699.7468,16.9975,3.8610,0.0000,9.6059,3.8610,9.5529,2.5740,0.0000,19.0559,28.6088,43820.0000,18058.7995,18058.7995
2353.0000,6.3703,14.5397,14684.0000,27997.1000,-13313.1000,0.7259,3337.2727,4.4000,1.0000,6221.5778,4.5000,1.0000,9558.8505,0.0000,0.0000,34218.6778,11346.7273,-22871.9505,7.8569,0.5596,15790.0000,0.0000,15790.0000,0.4094,4267.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4267.5676,0.0000,0.0000,0.0000,11522.4324,11522.4324,7.1080,-0.6193,56143.8000,0.0000,56143.8000,1.4556,12759.9545,4.4000,1.0000,0.0000,0.0000,0.0000,12759.9545,0.0000,0.0000,0.0000,43383.8455,43383.8455,4.2881,-3.0092,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0000,0.0000,0.0000,296.4162,296.4162,4.2689,16.3097,0.0000,1226.4000,-1226.4000,0.0318,0.0000,0.0000,0.0000,250.2857,4.9000,1.0000,250.2857,0.0000,0.0000,1476.6857,0.0000,-1476.6857,4.3648,-2.9325,1003.4000,0.0000,1003.4000,0.0260,271.1892,3.7000,1.0000,0.0000,0.0000,0.0000,271.1892,0.0000,0.0000,0.0000,732.2108,732.2108,4.3172,8.8042,6.5607,4.6022,69032.6928,3.9889,811.9693,8.1197,3.9889,0.0000,2.3073,8.8042,6.3208,7.5625,-4.7760,-38208.1689,3.9889,1454.8366,14.5484,3.9889,0.0000,8.1132,6.3208,6.3703,6.3455,0.1088,761.7448,3.9889,1757.1615,17.5716,3.9889,0.0000,10.5924,3.9889,10.4424,2.6592,0.0000,21.0129,31.4554,58803.9000,31586.2687,31586.2687
2354.0000,6.3595,12.8361,18159.7000,24422.9000,-6263.2000,0.6332,4127.2045,4.4000,1.0000,5427.3111,4.5000,1.0000,9554.5157,0.0000,0.0000,29850.2111,14032.4955,-15817.7157,7.4054,0.1081,15778.2000,0.0000,15778.2000,0.4091,4264.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4264.3784,0.0000,0.0000,0.0000,11513.8216,11513.8216,6.6441,-1.0832,58789.5000,0.0000,58789.5000,1.5242,13361.2500,4.4000,1.0000,0.0000,0.0000,0.0000,13361.2500,0.0000,0.0000,0.0000,45428.2500,45428.2500,3.6403,-3.6570,418.3000,0.0000,418.3000,0.0108,113.0541,3.7000,1.0000,0.0000,0.0000,0.0000,113.0541,0.0000,0.0000,0.0000,305.2459,305.2459,3.6201,15.6609,0.0000,992.8000,-992.8000,0.0257,0.0000,0.0000,0.0000,202.6122,4.9000,1.0000,202.6122,0.0000,0.0000,1195.4122,0.0000,-1195.4122,3.6991,-3.5982,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0000,0.0000,0.0000,307.8000,307.8000,3.6788,8.9756,6.3272,5.3405,80107.1346,3.9211,806.7488,8.0675,3.9211,0.0000,2.1917,8.9756,6.3169,7.6463,-5.0262,-40209.7502,3.9211,1424.7349,14.2473,3.9211,0.0000,7.7065,6.3169,6.3595,6.3382,0.0921,644.6053,3.9211,1727.8767,17.2788,3.9211,0.0000,10.0614,3.9211,9.9646,2.6140,0.0000,19.9595,29.9241,68151.8000,40541.9897,40541.9897
