Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2355.0000,6.3318,10.9151,20943.6000,21185.7000,-242.1000,0.5493,4759.9091,4.4000,1.0000,4707.9333,4.5000,1.0000,9467.8424,0.0000,0.0000,25893.6333,16183.6909,-9709.9424,6.9322,-0.3651,15792.2000,0.0000,15792.2000,0.4094,4268.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4268.1622,0.0000,0.0000,0.0000,11524.0378,11524.0378,6.2197,-1.5076,69040.8000,0.0000,69040.8000,1.7900,15691.0909,4.4000,1.0000,0.0000,0.0000,0.0000,15691.0909,0.0000,0.0000,0.0000,53349.7091,53349.7091,2.9210,-4.3763,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0000,0.0000,0.0000,296.8541,296.8541,2.9026,14.9434,0.0000,972.8000,-972.8000,0.0252,0.0000,0.0000,0.0000,198.5306,4.9000,1.0000,198.5306,0.0000,0.0000,1171.3306,0.0000,-1171.3306,2.9750,-4.3223,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0000,0.0000,0.0000,307.8000,307.8000,2.9560,9.0968,6.0264,6.6210,99314.8942,4.1932,874.7484,8.7475,4.1932,0.0000,2.6803,9.0968,6.4002,7.7485,-5.4514,-43611.4376,4.1932,1516.6263,15.1663,4.1932,0.0000,9.4247,6.4002,6.3318,6.3660,-0.1580,-1106.3287,4.1932,1845.4241,18.4542,4.1932,0.0000,12.3047,4.1932,11.9702,2.7954,0.0000,24.4098,36.3800,84446.7000,54597.1279,54597.1279
2356.0000,6.3118,9.6455,22948.0000,20767.7000,2180.3000,0.5950,5215.4545,4.4000,1.0000,4615.0444,4.5000,1.0000,9830.4990,0.0000,0.0000,25382.7444,17732.5455,-7650.1990,6.7866,-0.5107,15796.4000,0.0000,15796.4000,0.4096,4269.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4269.2973,0.0000,0.0000,0.0000,11527.1027,11527.1027,6.0711,-1.6561,66154.8000,0.0000,66154.8000,1.7152,15035.1818,4.4000,1.0000,0.0000,0.0000,0.0000,15035.1818,0.0000,0.0000,0.0000,51119.6182,51119.6182,2.8981,-4.3992,416.6000,0.0000,416.6000,0.0108,112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,112.5946,0.0000,0.0000,0.0000,304.0054,304.0054,2.8792,14.9200,0.0000,1085.0000,-1085.0000,0.0281,0.0000,0.0000,0.0000,221.4286,4.9000,1.0000,221.4286,0.0000,0.0000,1306.4286,0.0000,-1306.4286,2.9603,-4.3370,1003.1000,0.0000,1003.1000,0.0260,271.1081,3.7000,1.0000,0.0000,0.0000,0.0000,271.1081,0.0000,0.0000,0.0000,731.9919,731.9919,2.9149,8.9141,5.9145,6.4434,96650.6102,4.1770,875.8826,8.7588,4.1770,0.0000,2.6494,8.9141,6.5070,7.7105,-4.8475,-38779.7475,4.1770,1513.3486,15.1335,4.1770,0.0000,9.3160,6.5070,6.3118,6.4094,-0.4493,-3144.7721,4.1770,1834.6521,18.3465,4.1770,0.0000,12.1628,4.1770,11.8442,2.7846,0.0000,24.1282,35.9725,84466.2000,54726.0906,54726.0906
2357.0000,6.3076,7.5143,25224.6000,18438.1000,6786.5000,0.6540,5732.8636,4.4000,1.0000,4097.3556,4.5000,1.0000,9830.2192,0.0000,0.0000,22535.4556,19491.7364,-3043.7192,6.4714,-0.8259,15787.1000,0.0000,15787.1000,0.4093,4266.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4266.7838,0.0000,0.0000,0.0000,11520.3162,11520.3162,5.8516,-1.8756,75512.7000,0.0000,75512.7000,1.9578,17161.9773,4.4000,1.0000,0.0000,0.0000,0.0000,17161.9773,0.0000,0.0000,0.0000,58350.7227,58350.7227,2.7126,-4.5847,561.9000,0.0000,561.9000,0.0146,151.8649,3.7000,1.0000,0.0000,0.0000,0.0000,151.8649,0.0000,0.0000,0.0000,410.0351,410.0351,2.6906,14.7314,0.0000,1380.9000,-1380.9000,0.0358,0.0000,0.0000,0.0000,281.8163,4.9000,1.0000,281.8163,0.0000,0.0000,1662.7163,0.0000,-1662.7163,2.7800,-4.5173,5459.4000,0.0000,5459.4000,0.1415,1475.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1475.5135,0.0000,0.0000,0.0000,3983.8865,3983.8865,2.5657,8.7352,5.6505,7.6456,114684.1748,4.8195,1023.0474,10.2305,4.8195,0.0000,4.0699,8.7352,6.6877,7.7115,-4.7575,-38060.3448,4.8195,1746.0852,17.4609,4.8195,0.0000,14.3108,6.6877,6.3076,6.4977,-1.0093,-7065.3049,4.8195,2108.3495,21.0835,4.8195,0.0000,18.6839,4.8195,17.5221,3.2130,0.0000,37.0646,54.5866,102726.7000,69558.5250,69558.5250
2358.0000,6.3290,11.8915,25874.6000,30022.5000,-4147.9000,0.7784,5880.5909,4.4000,1.0000,6671.6667,4.5000,1.0000,12552.2576,0.0000,0.0000,36694.1667,19994.0091,-16700.1576,7.1458,-0.1515,15777.9000,0.0000,15777.9000,0.4091,4264.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4264.2973,0.0000,0.0000,0.0000,11513.6027,11513.6027,6.5827,-1.1446,69747.0000,0.0000,69747.0000,1.8083,15851.5909,4.4000,1.0000,0.0000,0.0000,0.0000,15851.5909,0.0000,0.0000,0.0000,53895.4091,53895.4091,3.9465,-3.3508,421.4000,0.0000,421.4000,0.0109,113.8919,3.7000,1.0000,0.0000,0.0000,0.0000,113.8919,0.0000,0.0000,0.0000,307.5081,307.5081,3.9315,15.9723,0.0000,1890.0000,-1890.0000,0.0490,0.0000,0.0000,0.0000,385.7143,4.9000,1.0000,385.7143,0.0000,0.0000,2275.7143,0.0000,-2275.7143,4.0428,-3.2545,18440.9000,0.0000,18440.9000,0.4781,4984.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4984.0270,0.0000,0.0000,0.0000,13456.8730,13456.8730,3.3846,8.0391,5.7119,6.3441,95160.9688,5.3007,1121.9933,11.2199,5.3007,0.0000,5.4147,8.0391,6.8952,7.4672,-2.9234,-23386.8652,5.3007,1941.6288,19.4163,5.3007,0.0000,19.0395,6.8952,6.3290,6.6121,-1.6538,-11576.5826,5.3007,2306.7564,23.0676,5.3007,0.0000,24.8575,5.3007,22.7440,3.5338,0.0000,49.3117,72.0557,98349.3000,60197.5210,60197.5210
2359.0000,6.3642,13.6449,24655.1000,38554.3000,-13899.2000,0.9996,5603.4318,4.4000,1.0000,8567.6222,4.5000,1.0000,14171.0540,0.0000,0.0000,47121.9222,19051.6682,-28070.2540,7.7519,0.4546,15794.5000,0.0000,15794.5000,0.4095,4268.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4268.7838,0.0000,0.0000,0.0000,11525.7162,11525.7162,7.1821,-0.5452,58392.8000,0.0000,58392.8000,1.5139,13271.0909,4.4000,1.0000,0.0000,0.0000,0.0000,13271.0909,0.0000,0.0000,0.0000,45121.7091,45121.7091,4.9515,-2.3458,405.8000,0.0000,405.8000,0.0105,109.6757,3.7000,1.0000,0.0000,0.0000,0.0000,109.6757,0.0000,0.0000,0.0000,296.1243,296.1243,4.9369,16.9777,0.0000,2107.4000,-2107.4000,0.0546,0.0000,0.0000,0.0000,430.0816,4.9000,1.0000,430.0816,0.0000,0.0000,2537.4816,0.0000,-2537.4816,5.0623,-2.2350,19603.5000,0.0000,19603.5000,0.5083,5298.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5298.2432,0.0000,0.0000,0.0000,14305.2568,14305.2568,4.3551,7.5458,5.9504,4.3028,64542.0224,5.2447,1097.9495,10.9795,5.2447,0.0000,5.2447,7.5458,6.9156,7.2307,-1.5934,-12747.1944,5.2447,1941.7106,19.4171,5.2447,0.0000,18.4418,6.9156,6.3642,6.6399,-1.5934,-11153.7573,5.2447,2279.4655,22.7947,5.2447,0.0000,24.0772,5.2447,22.0905,3.4965,0.0000,47.7637,69.8542,78190.0000,40641.0707,40641.0707
2360.0000,6.3840,15.9316,17352.8000,50133.2000,-32780.4000,1.2998,3943.8182,4.4000,1.0000,11140.7111,4.5000,1.0000,15084.5293,0.0000,0.0000,61273.9111,13408.9818,-47864.9293,8.7536,1.4563,20967.3000,0.0000,20967.3000,0.5436,5666.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5666.8378,0.0000,0.0000,0.0000,15300.4622,15300.4622,7.9961,0.2873,42463.0000,65.1000,42397.9000,1.1009,9650.6818,4.4000,1.0000,13.2857,4.9000,1.0000,9663.9675,0.0000,0.0000,78.3857,32812.3182,32733.9325,6.3756,-0.9217,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0000,0.0000,0.0000,304.7351,304.7351,6.3605,18.4014,0.0000,1858.0000,-1858.0000,0.0482,0.0000,0.0000,0.0000,379.1837,4.9000,1.0000,379.1837,0.0000,0.0000,2237.1837,0.0000,-2237.1837,6.4713,-0.8260,18828.4000,0.0000,18828.4000,0.4882,5088.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5088.7568,0.0000,0.0000,0.0000,13739.6432,13739.6432,5.7911,6.9259,6.3585,1.5281,22922.0639,5.2373,1076.0094,10.7601,5.2373,0.0000,5.2225,6.9259,6.9395,6.9327,0.0345,276.1275,5.2373,1965.3294,19.6533,5.2373,0.0000,18.3636,6.9395,6.3840,6.6618,-1.6031,-11221.5314,5.2373,2273.9697,22.7397,5.2373,0.0000,23.9752,5.2373,22.0049,3.4915,0.0000,47.5613,69.5662,47972.8000,11976.6600,11976.6600
2361.0000,6.4117,16.8777,13630.1000,59971.0000,-46340.9000,1.5549,3097.7500,4.4000,1.0000,13326.8889,4.5000,1.0000,16424.6389,0.0000,0.0000,73297.8889,10532.3500,-62765.5389,9.4504,2.1532,26152.9000,0.0000,26152.9000,0.6781,7068.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7068.3514,0.0000,0.0000,0.0000,19084.5486,19084.5486,8.5265,0.8363,32653.0000,100.6000,32552.4000,0.8466,7421.1364,4.4000,1.0000,20.5306,4.9000,1.0000,7441.6670,0.0000,0.0000,121.1306,25231.8636,25110.7330,7.3108,0.0135,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,7.2964,19.3373,0.0000,2016.0000,-2016.0000,0.0523,0.0000,0.0000,0.0000,411.4286,4.9000,1.0000,411.4286,0.0000,0.0000,2427.4286,0.0000,-2427.4286,7.4140,0.1167,16503.4000,0.0000,16503.4000,0.4279,4460.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4460.3784,0.0000,0.0000,0.0000,12043.0216,12043.0216,6.8309,6.5863,6.7086,-0.3369,-5053.7587,5.3553,1082.7884,10.8279,5.3553,0.0000,5.5836,6.5863,6.8811,6.7337,0.7612,6089.5852,5.3553,2027.9089,20.2791,5.3553,0.0000,19.6334,6.8811,6.4117,6.6464,-1.3849,-9694.0015,5.3553,2326.8515,23.2685,5.3553,0.0000,25.6330,5.3553,23.3919,3.5702,0.0000,50.8501,74.2420,27258.1000,-8658.1750,-8658.1750
2362.0000,6.4202,17.2114,11309.0000,61065.9000,-49756.9000,1.5832,2570.2273,4.4000,1.0000,13570.2000,4.5000,1.0000,16140.4273,0.0000,0.0000,74636.1000,8738.7727,-65897.3273,9.6971,2.3998,31328.3000,0.0000,31328.3000,0.8122,8467.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8467.1081,0.0000,0.0000,0.0000,22861.1919,22861.1919,8.5603,0.8330,23847.0000,0.0000,23847.0000,0.6183,5419.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5419.7727,0.0000,0.0000,0.0000,18427.2273,18427.2273,7.6439,0.3466,417.5000,0.0000,417.5000,0.0108,112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,112.8378,0.0000,0.0000,0.0000,304.6622,304.6622,7.6288,19.6696,0.0000,2450.3000,-2450.3000,0.0635,0.0000,0.0000,0.0000,500.0612,4.9000,1.0000,500.0612,0.0000,0.0000,2950.3612,0.0000,-2950.3612,7.7755,0.4782,14953.4000,0.0000,14953.4000,0.3877,4041.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4041.4595,0.0000,0.0000,0.0000,10911.9405,10911.9405,7.2329,6.5531,6.8930,-0.9113,-13669.0725,5.2137,1045.3502,10.4535,5.2137,0.0000,5.1524,6.5531,6.7901,6.6716,0.5957,4765.8077,5.2137,1979.8924,19.7989,5.2137,0.0000,18.1172,6.7901,6.4202,6.6052,-1.0628,-7439.4018,5.2137,2269.6108,22.6961,5.2137,0.0000,23.6534,5.2137,21.7349,3.4758,0.0000,46.9230,68.6579,18339.0000,-16342.6666,-16342.6666
2363.0000,6.4113,17.6646,8038.6000,64105.3000,-56066.7000,1.6620,1826.9545,4.4000,1.0000,14245.6222,4.5000,1.0000,16072.5768,0.0000,0.0000,78350.9222,6211.6455,-72139.2768,10.1003,2.8030,31327.1000,0.0000,31327.1000,0.8122,8466.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8466.7838,0.0000,0.0000,0.0000,22860.3162,22860.3162,8.9313,1.2040,19546.2000,0.0000,19546.2000,0.5068,4442.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4442.3182,0.0000,0.0000,0.0000,15103.8818,15103.8818,8.1589,0.8616,510.0000,0.0000,510.0000,0.0132,137.8378,3.7000,1.0000,0.0000,0.0000,0.0000,137.8378,0.0000,0.0000,0.0000,372.1622,372.1622,8.1399,20.1807,0.0000,2832.9000,-2832.9000,0.0734,0.0000,0.0000,0.0000,578.1429,4.9000,1.0000,578.1429,0.0000,0.0000,3411.0429,0.0000,-3411.0429,8.3143,1.0170,12047.0000,0.0000,12047.0000,0.3123,3255.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3255.9459,0.0000,0.0000,0.0000,8791.0541,8791.0541,7.8648,6.3659,7.1153,-1.9541,-29311.6127,5.0701,1006.3421,10.0634,5.0701,0.0000,4.7381,6.3659,6.7666,6.5663,0.9796,7837.1972,5.0701,1934.6259,19.3463,5.0701,0.0000,16.6605,6.7666,6.4113,6.5890,-0.9926,-6948.4898,5.0701,2208.7067,22.0871,5.0701,0.0000,21.7516,5.0701,20.1322,3.3800,0.0000,43.1502,63.2824,4530.7000,-28422.9054,-28422.9054
2364.0000,6.4039,17.8899,6288.5000,66006.3000,-59717.8000,1.7113,1429.2045,4.4000,1.0000,14668.0667,4.5000,1.0000,16097.2712,0.0000,0.0000,80674.3667,4859.2955,-75815.0712,10.4243,3.1270,31328.2000,0.0000,31328.2000,0.8122,8467.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8467.0811,0.0000,0.0000,0.0000,22861.1189,22861.1189,9.2120,1.4847,14117.8000,0.0000,14117.8000,0.3660,3208.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3208.5909,0.0000,0.0000,0.0000,10909.2091,10909.2091,8.6334,1.3362,523.8000,0.0000,523.8000,0.0136,141.5676,3.7000,1.0000,0.0000,0.0000,0.0000,141.5676,0.0000,0.0000,0.0000,382.2324,382.2324,8.6132,20.6540,0.0000,3243.9000,-3243.9000,0.0841,0.0000,0.0000,0.0000,662.0204,4.9000,1.0000,662.0204,0.0000,0.0000,3905.9204,0.0000,-3905.9204,8.8203,1.5230,10497.0000,0.0000,10497.0000,0.2722,2837.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2837.0270,0.0000,0.0000,0.0000,7659.9730,7659.9730,8.4141,6.2079,7.3110,-2.7735,-41602.8650,4.8892,961.8839,9.6188,4.8892,0.0000,4.2489,6.2079,6.7409,6.4744,1.2563,10050.5544,4.8892,1873.4504,18.7345,4.8892,0.0000,14.9400,6.7409,6.4039,6.5724,-0.9080,-6356.1476,4.8892,2131.5166,21.3152,4.8892,0.0000,19.5054,4.8892,18.2243,3.2594,0.0000,38.6943,56.9186,-6494.9000,-37908.4582,-37908.4582
2365.0000,6.4047,17.9807,5501.1000,65783.1000,-60282.0000,1.7055,1250.2500,4.4000,1.0000,14618.4667,4.5000,1.0000,15868.7167,0.0000,0.0000,80401.5667,4250.8500,-76150.7167,10.5045,3.2072,31329.0000,0.0000,31329.0000,0.8123,8467.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8467.2973,0.0000,0.0000,0.0000,22861.7027,22861.7027,9.2737,1.5464,13045.9000,0.0000,13045.9000,0.3382,2964.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2964.9773,0.0000,0.0000,0.0000,10080.9227,10080.9227,8.7310,1.4337,676.9000,0.0000,676.9000,0.0175,182.9459,3.7000,1.0000,0.0000,0.0000,0.0000,182.9459,0.0000,0.0000,0.0000,493.9541,493.9541,8.7044,20.7452,0.0000,3657.9000,-3657.9000,0.0948,0.0000,0.0000,0.0000,746.5102,4.9000,1.0000,746.5102,0.0000,0.0000,4404.4102,0.0000,-4404.4102,8.9415,1.6442,9334.5000,0.0000,9334.5000,0.2420,2522.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2522.8378,0.0000,0.0000,0.0000,6811.6622,6811.6622,8.5748,6.2366,7.4057,-2.8953,-43429.4141,4.8157,943.3867,9.4339,4.8157,0.0000,4.0601,6.2366,6.6771,6.4569,1.0228,8182.4385,4.8157,1846.7739,18.4677,4.8157,0.0000,14.2764,6.6771,6.4047,6.5409,-0.7228,-5059.9096,4.8157,2102.4982,21.0250,4.8157,0.0000,18.6390,4.8157,17.4836,3.2105,0.0000,36.9755,54.4592,-9553.6000,-40306.8852,-40306.8852
2366.0000,6.3961,17.9569,5465.1000,63844.3000,-58379.2000,1.6553,1242.0682,4.4000,1.0000,14187.6222,4.5000,1.0000,15429.6904,0.0000,0.0000,78031.9222,4223.0318,-73808.8904,10.4929,3.1956,31325.7000,0.0000,31325.7000,0.8122,8466.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8466.4054,0.0000,0.0000,0.0000,22859.2946,22859.2946,9.2241,1.4968,11952.0000,0.0000,11952.0000,0.3099,2716.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2716.3636,0.0000,0.0000,0.0000,9235.6364,9235.6364,8.7115,1.4142,515.1000,0.0000,515.1000,0.0134,139.2162,3.7000,1.0000,0.0000,0.0000,0.0000,139.2162,0.0000,0.0000,0.0000,375.8838,375.8838,8.6906,20.7314,0.0000,4299.4000,-4299.4000,0.1115,0.0000,0.0000,0.0000,877.4286,4.9000,1.0000,877.4286,0.0000,0.0000,5176.8286,0.0000,-5176.8286,8.9779,1.6806,8171.9000,0.0000,8171.9000,0.2119,2208.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2208.6216,0.0000,0.0000,0.0000,5963.2784,5963.2784,8.6469,6.2636,7.4553,-2.8626,-42939.4457,4.6711,913.0117,9.1301,4.6711,0.0000,3.7052,6.2636,6.6378,6.4507,0.8427,6741.7657,4.6711,1791.8178,17.9182,4.6711,0.0000,13.0284,6.6378,6.3961,6.5169,-0.6220,-4353.9458,4.6711,2041.5915,20.4159,4.6711,0.0000,17.0096,4.6711,16.0828,3.1140,0.0000,33.7431,49.8259,-10713.9000,-40551.6259,-40551.6259
2367.0000,6.3974,17.9386,5595.5000,63491.3000,-57895.8000,1.6461,1271.7045,4.4000,1.0000,14109.1778,4.5000,1.0000,15380.8823,0.0000,0.0000,77600.4778,4323.7955,-73276.6823,10.3378,3.0405,31330.6000,0.0000,31330.6000,0.8123,8467.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8467.7297,0.0000,0.0000,0.0000,22862.8703,22862.8703,9.1084,1.3811,14198.4000,0.0000,14198.4000,0.3681,3226.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3226.9091,0.0000,0.0000,0.0000,10971.4909,10971.4909,8.5184,1.2211,419.5000,0.0000,419.5000,0.0109,113.3784,3.7000,1.0000,0.0000,0.0000,0.0000,113.3784,0.0000,0.0000,0.0000,306.1216,306.1216,8.5019,20.5427,0.0000,5201.9000,-5201.9000,0.1349,0.0000,0.0000,0.0000,1061.6122,4.9000,1.0000,1061.6122,0.0000,0.0000,6263.5122,0.0000,-6263.5122,8.8387,1.5414,9334.5000,0.0000,9334.5000,0.2420,2522.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2522.8378,0.0000,0.0000,0.0000,6811.6622,6811.6622,8.4725,6.4211,7.4468,-2.5431,-38146.9815,4.8215,942.7721,9.4277,4.8215,0.0000,4.0748,6.4211,6.5730,6.4971,0.3530,2823.8140,4.8215,1845.5956,18.4560,4.8215,0.0000,14.3280,6.5730,6.3974,6.4852,-0.4664,-3264.8822,4.8215,2110.3969,21.1040,4.8215,0.0000,18.7063,4.8215,17.5413,3.2143,0.0000,37.1091,54.6504,-7814.7000,-38588.0496,-38588.0496
2368.0000,6.3937,17.8578,6088.4000,62056.3000,-55967.9000,1.6089,1383.7273,4.4000,1.0000,13790.2889,4.5000,1.0000,15174.0162,0.0000,0.0000,75846.5889,4704.6727,-71141.9162,10.0267,2.7294,31327.3000,0.0000,31327.3000,0.8122,8466.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8466.8378,0.0000,0.0000,0.0000,22860.4622,22860.4622,8.8593,1.1320,19294.0000,0.0000,19294.0000,0.5002,4385.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4385.0000,0.0000,0.0000,0.0000,14909.0000,14909.0000,8.0979,0.8006,406.7000,0.0000,406.7000,0.0105,109.9189,3.7000,1.0000,0.0000,0.0000,0.0000,109.9189,0.0000,0.0000,0.0000,296.7811,296.7811,8.0828,20.1236,0.0000,6581.3000,-6581.3000,0.1706,0.0000,0.0000,0.0000,1343.1224,4.9000,1.0000,1343.1224,0.0000,0.0000,7924.4224,0.0000,-7924.4224,8.4874,1.1901,10884.5000,0.0000,10884.5000,0.2822,2941.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2941.7568,0.0000,0.0000,0.0000,7942.7432,7942.7432,8.0818,6.6530,7.3674,-1.8654,-27981.0917,5.0771,996.3242,9.9632,5.0771,0.0000,4.7580,6.6530,6.5210,6.5870,-0.3230,-2584.3143,5.0771,1935.4882,19.3549,5.0771,0.0000,16.7302,6.5210,6.3937,6.4574,-0.3560,-2491.9461,5.0771,2225.1366,22.2514,5.0771,0.0000,21.8426,5.0771,20.2091,3.3848,0.0000,43.3308,63.5400,-636.7000,-33057.3521,-33057.3521
2369.0000,6.3968,16.0707,15117.8000,45841.0000,-30723.2000,1.1885,3435.8636,4.4000,1.0000,10186.8889,4.5000,1.0000,13622.7525,0.0000,0.0000,56027.8889,11681.9364,-44345.9525,8.7369,1.4396,26148.7000,0.0000,26148.7000,0.6780,7067.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7067.2162,0.0000,0.0000,0.0000,19081.4838,19081.4838,7.7300,0.0027,31060.2000,0.0000,31060.2000,0.8053,7059.1364,4.4000,1.0000,0.0000,0.0000,0.0000,7059.1364,0.0000,0.0000,0.0000,24001.0636,24001.0636,6.4635,-0.8338,417.2000,0.0000,417.2000,0.0108,112.7568,3.7000,1.0000,0.0000,0.0000,0.0000,112.7568,0.0000,0.0000,0.0000,304.4432,304.4432,6.4474,18.4882,0.0000,8498.0000,-8498.0000,0.2203,0.0000,0.0000,0.0000,1734.2857,4.9000,1.0000,1734.2857,0.0000,0.0000,10232.2857,0.0000,-10232.2857,6.9874,-0.3099,14372.1000,0.0000,14372.1000,0.3726,3884.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3884.3514,0.0000,0.0000,0.0000,10487.7486,10487.7486,6.4340,7.4120,6.9230,1.2356,18533.9842,4.9133,983.7728,9.8377,4.9133,0.0000,4.3120,7.4120,6.3812,6.8966,-2.4417,-19533.3532,4.9133,1846.7859,18.4679,4.9133,0.0000,15.1622,6.3812,6.3968,6.3890,0.0423,295.8701,4.9133,2160.0809,21.6008,4.9133,0.0000,19.7955,4.9133,18.4717,3.2755,0.0000,39.2698,57.7415,32777.0000,-703.4989,-703.4989
2370.0000,6.3670,15.2516,15786.2000,36549.2000,-20763.0000,0.9476,3587.7727,4.4000,1.0000,8122.0444,4.5000,1.0000,11709.8172,0.0000,0.0000,44671.2444,12198.4273,-32472.8172,8.2408,0.9435,15795.0000,0.0000,15795.0000,0.4095,4268.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4268.9189,0.0000,0.0000,0.0000,11526.0811,11526.0811,7.5757,-0.1516,36733.0000,0.0000,36733.0000,0.9524,8348.4091,4.4000,1.0000,0.0000,0.0000,0.0000,8348.4091,0.0000,0.0000,0.0000,28384.5909,28384.5909,5.9378,-1.3595,407.3000,0.0000,407.3000,0.0106,110.0811,3.7000,1.0000,0.0000,0.0000,0.0000,110.0811,0.0000,0.0000,0.0000,297.2189,297.2189,5.9206,17.9614,0.0000,9157.8000,-9157.8000,0.2374,0.0000,0.0000,0.0000,1868.9388,4.9000,1.0000,1868.9388,0.0000,0.0000,11026.7388,0.0000,-11026.7388,6.5569,-0.7404,16890.9000,0.0000,16890.9000,0.4379,4565.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4565.1081,0.0000,0.0000,0.0000,12325.7919,12325.7919,5.8457,7.5684,6.7070,1.9903,29854.5508,4.4931,908.5302,9.0853,4.4931,0.0000,3.2977,7.5684,6.3996,6.9840,-2.5318,-20254.5063,4.4931,1682.1618,16.8216,4.4931,0.0000,11.5955,6.3996,6.3670,6.3833,-0.0808,-565.9177,4.4931,1975.8763,19.7588,4.4931,0.0000,15.1389,4.4931,14.4607,2.9954,0.0000,30.0321,44.4928,39905.4000,9034.1269,9034.1269
2371.0000,6.3513,14.2585,18660.8000,33417.5000,-14756.7000,0.8664,4241.0909,4.4000,1.0000,7426.1111,4.5000,1.0000,11667.2020,0.0000,0.0000,40843.6111,14419.7091,-26423.9020,7.8066,0.5093,15778.4000,0.0000,15778.4000,0.4091,4264.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4264.4324,0.0000,0.0000,0.0000,11513.9676,11513.9676,7.1725,-0.5548,46949.9000,0.0000,46949.9000,1.2173,10670.4318,4.4000,1.0000,0.0000,0.0000,0.0000,10670.4318,0.0000,0.0000,0.0000,36279.4682,36279.4682,5.1744,-2.1229,416.5000,0.0000,416.5000,0.0108,112.5676,3.7000,1.0000,0.0000,0.0000,0.0000,112.5676,0.0000,0.0000,0.0000,303.9324,303.9324,5.1577,17.1985,0.0000,8369.9000,-8369.9000,0.2170,0.0000,0.0000,0.0000,1708.1429,4.9000,1.0000,1708.1429,0.0000,0.0000,10078.0429,0.0000,-10078.0429,5.7127,-1.5846,16115.9000,0.0000,16115.9000,0.4178,4355.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4355.6486,0.0000,0.0000,0.0000,11760.2514,11760.2514,5.0650,7.7999,6.4325,3.3105,49657.8089,4.7076,963.9163,9.6392,4.7076,0.0000,3.7928,7.7999,6.4222,7.1110,-3.1270,-25015.8923,4.7076,1752.3335,17.5233,4.7076,0.0000,13.3366,6.4222,6.3513,6.3867,-0.1837,-1286.2420,4.7076,2069.8656,20.6987,4.7076,0.0000,17.4120,4.7076,16.4297,3.1384,0.0000,34.5413,50.9711,56134.1000,23355.6747,23355.6747
2372.0000,6.3649,8.1754,26285.2000,20512.0000,5773.2000,0.6815,5973.9091,4.4000,1.0000,4558.2222,4.5000,1.0000,10532.1313,0.0000,0.0000,25070.2222,20311.2909,-4758.9313,6.6393,-0.6580,15789.4000,0.0000,15789.4000,0.4094,4267.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4267.4054,0.0000,0.0000,0.0000,11521.9946,11521.9946,5.9749,-1.7524,50870.0000,0.0000,50870.0000,1.3189,11561.3636,4.4000,1.0000,0.0000,0.0000,0.0000,11561.3636,0.0000,0.0000,0.0000,39308.6364,39308.6364,3.7082,-3.5891,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0000,0.0000,0.0000,297.6568,297.6568,3.6911,15.7319,0.0000,7501.0000,-7501.0000,0.1945,0.0000,0.0000,0.0000,1530.8163,4.9000,1.0000,1530.8163,0.0000,0.0000,9031.8163,0.0000,-9031.8163,4.2119,-3.0854,14759.6000,0.0000,14759.6000,0.3827,3989.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3989.0811,0.0000,0.0000,0.0000,10770.5189,10770.5189,3.5908,8.4266,6.0087,5.5908,83862.3340,4.4962,938.7389,9.3874,4.4962,0.0000,3.3045,8.4266,6.3055,7.3661,-4.5980,-36784.1635,4.4962,1654.4671,16.5447,4.4962,0.0000,11.6196,6.3055,6.3649,6.3352,0.1471,1029.8885,4.4962,1981.6076,19.8161,4.4962,0.0000,15.1703,4.4962,14.4881,2.9975,0.0000,30.0944,44.5825,80099.1000,48108.0590,48108.0590
2373.0000,6.3179,8.3096,26213.2000,20844.6000,5368.6000,0.6796,5957.5455,4.4000,1.0000,4632.1333,4.5000,1.0000,10589.6788,0.0000,0.0000,25476.7333,20255.6545,-5221.0788,6.6045,-0.6928,15796.6000,0.0000,15796.6000,0.4096,4269.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4269.3514,0.0000,0.0000,0.0000,11527.2486,11527.2486,5.9716,-1.7556,60559.7000,0.0000,60559.7000,1.5701,13763.5682,4.4000,1.0000,0.0000,0.0000,0.0000,13763.5682,0.0000,0.0000,0.0000,46796.1318,46796.1318,3.4025,-3.8948,572.2000,0.0000,572.2000,0.0148,154.6486,3.7000,1.0000,0.0000,0.0000,0.0000,154.6486,0.0000,0.0000,0.0000,417.5514,417.5514,3.3796,15.4204,0.0000,6243.2000,-6243.2000,0.1619,0.0000,0.0000,0.0000,1274.1224,4.9000,1.0000,1274.1224,0.0000,0.0000,7517.3224,0.0000,-7517.3224,3.7923,-3.5050,12047.0000,0.0000,12047.0000,0.3123,3255.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3255.9459,0.0000,0.0000,0.0000,8791.0541,8791.0541,3.3097,8.2858,5.7977,6.0426,90639.3537,4.7225,995.6386,9.9564,4.7225,0.0000,3.8290,8.2858,6.4767,7.3813,-4.1190,-32952.0827,4.7225,1736.5439,17.3654,4.7225,0.0000,13.4638,6.4767,6.3179,6.3973,-0.4134,-2893.6864,4.7225,2075.4248,20.7542,4.7225,0.0000,17.5781,4.7225,16.5728,3.1483,0.0000,34.8709,51.4437,88100.9000,54793.5846,54793.5846
2374.0000,6.3234,5.4334,29802.6000,16672.1000,13130.5000,0.7727,6773.3182,4.4000,1.0000,3704.9111,4.5000,1.0000,10478.2293,0.0000,0.0000,20377.0111,23029.2818,2652.2707,6.1756,-1.1217,15789.6000,0.0000,15789.6000,0.4094,4267.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4267.4595,0.0000,0.0000,0.0000,11522.1405,11522.1405,5.5336,-2.1936,58758.2000,0.0000,58758.2000,1.5234,13354.1364,4.4000,1.0000,0.0000,0.0000,0.0000,13354.1364,0.0000,0.0000,0.0000,45404.0636,45404.0636,3.0039,-4.2934,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0000,0.0000,0.0000,298.3865,298.3865,2.9873,15.0281,0.0000,4398.6000,-4398.6000,0.1140,0.0000,0.0000,0.0000,897.6735,4.9000,1.0000,897.6735,0.0000,0.0000,5296.2735,0.0000,-5296.2735,3.2824,-4.0149,10497.0000,0.0000,10497.0000,0.2722,2837.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2837.0270,0.0000,0.0000,0.0000,7659.9730,7659.9730,2.8556,8.3607,5.6082,6.5872,98807.8823,4.6534,989.7228,9.8972,4.6534,0.0000,3.6634,8.3607,6.4941,7.4274,-4.1878,-33502.3543,4.6534,1707.5728,17.0757,4.6534,0.0000,12.8813,6.4941,6.3234,6.4087,-0.4379,-3064.9672,4.6534,2043.9805,20.4398,4.6534,0.0000,16.8176,4.6534,15.9171,3.1023,0.0000,33.3624,49.2794,94185.6000,62240.5609,62240.5609
2375.0000,6.3188,4.1383,32695.3000,14838.0000,17857.3000,0.8477,7430.7500,4.4000,1.0000,3297.3333,4.5000,1.0000,10728.0833,0.0000,0.0000,18135.3333,25264.5500,7129.2167,5.9323,-1.3649,15778.2000,0.0000,15778.2000,0.4091,4264.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4264.3784,0.0000,0.0000,0.0000,11513.8216,11513.8216,5.3081,-2.4191,65056.0000,0.0000,65056.0000,1.6867,14785.4545,4.4000,1.0000,0.0000,0.0000,0.0000,14785.4545,0.0000,0.0000,0.0000,50270.5455,50270.5455,2.5828,-4.7145,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0000,0.0000,0.0000,304.7351,304.7351,2.5663,14.6071,0.0000,3177.3000,-3177.3000,0.0824,0.0000,0.0000,0.0000,648.4286,4.9000,1.0000,648.4286,0.0000,0.0000,3825.7286,0.0000,-3825.7286,2.7737,-4.5236,5846.9000,0.0000,5846.9000,0.1516,1580.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1580.2432,0.0000,0.0000,0.0000,4266.6568,4266.6568,2.5424,8.3237,5.4331,7.1094,106640.3817,4.7824,1025.4633,10.2546,4.7824,0.0000,3.9765,8.3237,6.5609,7.4423,-4.0645,-32516.3360,4.7824,1753.7247,17.5372,4.7824,0.0000,13.9824,6.5609,6.3188,6.4399,-0.6378,-4464.7987,4.7824,2097.6397,20.9764,4.7824,0.0000,18.2551,4.7824,17.1545,3.1883,0.0000,36.2140,53.3686,101778.7000,69659.2471,69659.2471
2376.0000,6.3276,3.6489,32884.7000,13583.7000,19301.0000,0.8526,7473.7955,4.4000,1.0000,3018.6000,4.5000,1.0000,10492.3955,0.0000,0.0000,16602.3000,25410.9045,8808.6045,5.8053,-1.4920,15791.4000,0.0000,15791.4000,0.4094,4267.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4267.9459,0.0000,0.0000,0.0000,11523.4541,11523.4541,5.1220,-2.6052,59382.2000,0.0000,59382.2000,1.5396,13495.9545,4.4000,1.0000,0.0000,0.0000,0.0000,13495.9545,0.0000,0.0000,0.0000,45886.2455,45886.2455,2.4014,-4.8959,458.4000,0.0000,458.4000,0.0119,123.8919,3.7000,1.0000,0.0000,0.0000,0.0000,123.8919,0.0000,0.0000,0.0000,334.5081,334.5081,2.3815,14.4224,0.0000,2144.1000,-2144.1000,0.0556,0.0000,0.0000,0.0000,437.5714,4.9000,1.0000,437.5714,0.0000,0.0000,2581.6714,0.0000,-2581.6714,2.5346,-4.7627,1778.0000,0.0000,1778.0000,0.0461,480.5405,3.7000,1.0000,0.0000,0.0000,0.0000,480.5405,0.0000,0.0000,0.0000,1297.4595,1297.4595,2.4577,8.3540,5.4059,6.6298,99446.6119,4.3728,938.8198,9.3882,4.3728,0.0000,3.0398,8.3540,6.5183,7.4361,-3.8702,-30961.6716,4.3728,1603.9636,16.0396,4.3728,0.0000,10.6885,6.5183,6.3276,6.4229,-0.4595,-3216.3402,4.3728,1919.4673,19.1947,4.3728,0.0000,13.9548,4.3728,13.4253,2.9152,0.0000,27.6830,41.1084,94566.9000,65268.6002,65268.6002
2377.0000,6.3182,2.9547,34719.8000,12396.1000,22323.7000,0.9002,7890.8636,4.4000,1.0000,2754.6889,4.5000,1.0000,10645.5525,0.0000,0.0000,15150.7889,26828.9364,11678.1475,5.6704,-1.6269,15776.9000,0.0000,15776.9000,0.4090,4264.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4264.0270,0.0000,0.0000,0.0000,11512.8730,11512.8730,5.0318,-2.6955,66744.0000,0.0000,66744.0000,1.7305,15169.0909,4.4000,1.0000,0.0000,0.0000,0.0000,15169.0909,0.0000,0.0000,0.0000,51574.9091,51574.9091,2.1707,-5.1266,470.1000,0.0000,470.1000,0.0122,127.0541,3.7000,1.0000,0.0000,0.0000,0.0000,127.0541,0.0000,0.0000,0.0000,343.0459,343.0459,2.1517,14.1925,0.0000,1464.5000,-1464.5000,0.0380,0.0000,0.0000,0.0000,298.8776,4.9000,1.0000,298.8776,0.0000,0.0000,1763.3776,0.0000,-1763.3776,2.2495,-5.0478,1002.2000,0.0000,1002.2000,0.0260,270.8649,3.7000,1.0000,0.0000,0.0000,0.0000,270.8649,0.0000,0.0000,0.0000,731.3351,731.3351,2.2089,8.2980,5.2535,7.3177,109765.3763,4.6737,1010.5861,10.1059,4.6737,0.0000,3.7116,8.2980,6.5920,7.4450,-3.8442,-30753.2073,4.6737,1713.6731,17.1367,4.6737,0.0000,13.0509,6.5920,6.3182,6.4551,-0.7050,-4935.2359,4.6737,2048.5522,20.4855,4.6737,0.0000,17.0390,4.6737,16.1082,3.1158,0.0000,33.8014,49.9096,104852.4000,74076.9331,74076.9331
2378.0000,6.3233,2.3947,36438.7000,11325.3000,25113.4000,0.9447,8281.5227,4.4000,1.0000,2516.7333,4.5000,1.0000,10798.2561,0.0000,0.0000,13842.0333,28157.1773,14315.1439,5.5057,-1.7916,15767.0000,0.0000,15767.0000,0.4088,4261.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4261.3514,0.0000,0.0000,0.0000,11505.6486,11505.6486,4.8486,-2.8787,62640.0000,0.0000,62640.0000,1.6241,14236.3636,4.4000,1.0000,0.0000,0.0000,0.0000,14236.3636,0.0000,0.0000,0.0000,48403.6364,48403.6364,2.0841,-5.2132,458.0000,0.0000,458.0000,0.0119,123.7838,3.7000,1.0000,0.0000,0.0000,0.0000,123.7838,0.0000,0.0000,0.0000,334.2162,334.2162,2.0650,14.1058,0.0000,1003.0000,-1003.0000,0.0260,0.0000,0.0000,0.0000,204.6939,4.9000,1.0000,204.6939,0.0000,0.0000,1207.6939,0.0000,-1207.6939,2.1340,-5.1633,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,2.1164,8.2772,5.1968,7.1914,107871.3005,4.5396,984.1790,9.8418,4.5396,0.0000,3.4011,8.2772,6.5933,7.4353,-3.6856,-29484.4825,4.5396,1665.2181,16.6522,4.5396,0.0000,11.9591,6.5933,6.3233,6.4583,-0.6755,-4728.2857,4.5396,1989.4678,19.8947,4.5396,0.0000,15.6135,4.5396,14.8738,3.0264,0.0000,30.9737,45.8474,103396.9000,73658.5324,73658.5324
2379.0000,6.3239,1.8714,38346.1000,10274.2000,28071.9000,0.9942,8715.0227,4.4000,1.0000,2283.1556,4.5000,1.0000,10998.1783,0.0000,0.0000,12557.3556,29631.0773,17073.7217,5.4223,-1.8750,15757.4000,0.0000,15757.4000,0.4085,4258.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4258.7568,0.0000,0.0000,0.0000,11498.6432,11498.6432,4.8152,-2.9121,70502.7000,0.0000,70502.7000,1.8279,16023.3409,4.4000,1.0000,0.0000,0.0000,0.0000,16023.3409,0.0000,0.0000,0.0000,54479.3591,54479.3591,1.9384,-5.3589,470.4000,0.0000,470.4000,0.0122,127.1351,3.7000,1.0000,0.0000,0.0000,0.0000,127.1351,0.0000,0.0000,0.0000,343.2649,343.2649,1.9202,13.9611,0.0000,752.2000,-752.2000,0.0195,0.0000,0.0000,0.0000,153.5102,4.9000,1.0000,153.5102,0.0000,0.0000,905.7102,0.0000,-905.7102,1.9681,-5.3292,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,1.9518,8.1539,5.0529,7.8302,117452.9505,4.9099,1071.6508,10.7165,4.9099,0.0000,4.3032,8.1539,6.6771,7.4155,-3.4961,-27968.4685,4.9099,1802.6637,18.0266,4.9099,0.0000,15.1310,6.6771,6.3239,6.5005,-0.9554,-6687.6222,4.9099,2147.6055,21.4761,4.9099,0.0000,19.7547,4.9099,18.4369,3.2733,0.0000,39.1888,57.6257,114471.7000,82796.8598,82796.8598
2380.0000,6.3266,5.2580,26788.5000,14594.4000,12194.1000,0.6945,6088.2955,4.4000,1.0000,3243.2000,4.5000,1.0000,9331.4955,0.0000,0.0000,17837.6000,20700.2045,2862.6045,6.1581,-1.1392,15772.5000,0.0000,15772.5000,0.4089,4262.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4262.8378,0.0000,0.0000,0.0000,11509.6622,11509.6622,5.4807,-2.2466,68588.4000,0.0000,68588.4000,1.7783,15588.2727,4.4000,1.0000,0.0000,0.0000,0.0000,15588.2727,0.0000,0.0000,0.0000,53000.1273,53000.1273,2.3612,-4.9360,460.2000,0.0000,460.2000,0.0119,124.3784,3.7000,1.0000,0.0000,0.0000,0.0000,124.3784,0.0000,0.0000,0.0000,335.8216,335.8216,2.3415,14.3823,0.0000,657.7000,-657.7000,0.0171,0.0000,0.0000,0.0000,134.2245,4.9000,1.0000,134.2245,0.0000,0.0000,791.9245,0.0000,-791.9245,2.3881,-4.9092,1001.9000,0.0000,1001.9000,0.0260,270.7838,3.7000,1.0000,0.0000,0.0000,0.0000,270.7838,0.0000,0.0000,0.0000,731.1162,731.1162,2.3451,8.0149,5.1800,6.4221,96332.0391,4.4051,955.7675,9.5577,4.4051,0.0000,3.1076,8.0149,6.6517,7.3333,-2.8951,-23160.6180,4.4051,1623.3242,16.2332,4.4051,0.0000,10.9271,6.6517,6.3266,6.4891,-0.7891,-5524.0138,4.4051,1927.7896,19.2779,4.4051,0.0000,14.2662,4.4051,13.6984,2.9367,0.0000,28.3009,41.9993,97359.4000,67647.4073,67647.4073
2381.0000,6.3275,9.1944,21719.4000,18826.3000,2893.1000,0.5631,4936.2273,4.4000,1.0000,4183.6222,4.5000,1.0000,9119.8495,0.0000,0.0000,23009.9222,16783.1727,-6226.7495,6.6694,-0.6279,15775.5000,0.0000,15775.5000,0.4090,4263.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4263.6486,0.0000,0.0000,0.0000,11511.8514,11511.8514,6.0372,-1.6901,77083.1000,0.0000,77083.1000,1.9985,17518.8864,4.4000,1.0000,0.0000,0.0000,0.0000,17518.8864,0.0000,0.0000,0.0000,59564.2136,59564.2136,2.7658,-4.5315,622.6000,0.0000,622.6000,0.0161,168.2703,3.7000,1.0000,0.0000,0.0000,0.0000,168.2703,0.0000,0.0000,0.0000,454.3297,454.3297,2.7409,14.7817,0.0000,732.8000,-732.8000,0.0190,0.0000,0.0000,0.0000,149.5510,4.9000,1.0000,149.5510,0.0000,0.0000,882.3510,0.0000,-882.3510,2.7893,-4.5080,5451.4000,0.0000,5451.4000,0.1413,1473.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1473.3514,0.0000,0.0000,0.0000,3978.0486,3978.0486,2.5708,7.7970,5.1839,6.3438,95156.5060,4.7207,1024.0575,10.2406,4.7207,0.0000,3.8246,7.7970,6.7160,7.2565,-2.4603,-19682.3063,4.7207,1745.6770,17.4568,4.7207,0.0000,13.4482,6.7160,6.3275,6.5217,-1.0107,-7074.8569,4.7207,2062.8351,20.6284,4.7207,0.0000,17.5577,4.7207,16.5552,3.1471,0.0000,34.8304,51.3856,101092.9000,68399.3429,68399.3429
2382.0000,6.3566,17.2660,11920.7000,70160.6000,-58239.9000,1.8190,2709.2500,4.4000,1.0000,15591.2444,4.5000,1.0000,18300.4944,0.0000,0.0000,85751.8444,9211.4500,-76540.3944,9.7491,2.4518,15765.7000,0.0000,15765.7000,0.4088,4261.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4261.0000,0.0000,0.0000,0.0000,11504.7000,11504.7000,9.2392,1.5119,44458.8000,0.0000,44458.8000,1.1527,10104.2727,4.4000,1.0000,0.0000,0.0000,0.0000,10104.2727,0.0000,0.0000,0.0000,34354.5273,34354.5273,7.7165,0.4192,575.6000,0.0000,575.6000,0.0149,155.5676,3.7000,1.0000,0.0000,0.0000,0.0000,155.5676,0.0000,0.0000,0.0000,420.0324,420.0324,7.6979,19.7387,0.0000,1040.1000,-1040.1000,0.0270,0.0000,0.0000,0.0000,212.2653,4.9000,1.0000,212.2653,0.0000,0.0000,1252.3653,0.0000,-1252.3653,7.7534,0.4561,18413.3000,0.0000,18413.3000,0.4774,4976.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4976.5676,0.0000,0.0000,0.0000,13436.7324,13436.7324,7.1578,5.6078,6.3828,-2.3315,-34972.9961,5.8496,1200.4878,12.0049,5.8496,0.0000,7.2771,5.6078,7.0406,6.3242,4.0409,32327.0836,5.8496,2256.9748,22.5697,5.8496,0.0000,25.5879,7.0406,6.3566,6.6986,-2.2044,-15430.8552,5.8496,2535.6000,25.3560,5.8496,0.0000,33.4071,5.8496,29.8057,3.8998,0.0000,66.2721,96.0779,19933.4000,-18076.7676,-18076.7676
2383.0000,6.4501,18.4210,3570.0000,109729.8000,-106159.8000,2.8449,811.3636,4.4000,1.0000,24384.4000,4.5000,1.0000,25195.7636,0.0000,0.0000,134114.2000,2758.6364,-131355.5636,11.1509,3.8536,26799.3000,0.0000,26799.3000,0.6948,7243.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7243.0541,0.0000,0.0000,0.0000,19556.2459,19556.2459,10.4510,2.7238,27409.0000,0.0000,27409.0000,0.7106,6229.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6229.3182,0.0000,0.0000,0.0000,21179.6818,21179.6818,9.6931,2.3958,1195.7000,0.0000,1195.7000,0.0310,323.1622,3.7000,1.0000,0.0000,0.0000,0.0000,323.1622,0.0000,0.0000,0.0000,872.5378,872.5378,9.6619,21.7027,0.0000,1582.3000,-1582.3000,0.0410,0.0000,0.0000,0.0000,322.9184,4.9000,1.0000,322.9184,0.0000,0.0000,1905.2184,0.0000,-1905.2184,9.7301,2.4328,19574.0000,0.0000,19574.0000,0.5075,5290.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5290.2703,0.0000,0.0000,0.0000,14283.7297,14283.7297,9.2189,5.4303,7.3246,-7.0577,-105865.7170,7.2449,1424.4655,14.2447,7.2449,0.0000,13.8248,5.4303,6.6670,6.0487,4.3195,34556.0155,7.2449,2830.9304,28.3093,7.2449,0.0000,48.6115,6.6670,6.4501,6.5586,-0.8656,-6058.8851,7.2449,3160.5226,31.6052,7.2449,0.0000,63.4662,7.2449,53.6665,4.8299,0.0000,125.9026,179.5691,-32764.1000,-77368.5867,-77368.5867
2384.0000,6.4250,18.5020,2304.8000,122581.3000,-120276.5000,3.1781,523.8182,4.4000,1.0000,27240.2889,4.5000,1.0000,27764.1071,0.0000,0.0000,149821.5889,1780.9818,-148040.6071,11.8159,4.5186,32703.8000,0.0000,32703.8000,0.8479,8838.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8838.8649,0.0000,0.0000,0.0000,23864.9351,23864.9351,10.9469,14.6261,5159.4000,4887.6000,271.8000,0.1338,1172.5909,4.4000,1.0000,997.4694,4.9000,1.0000,2170.0603,0.0000,0.0000,5885.0694,3986.8091,-1898.2603,11.0160,3.7187,2047.1000,0.0000,2047.1000,0.0531,553.2703,3.7000,1.0000,0.0000,0.0000,0.0000,553.2703,0.0000,0.0000,0.0000,1493.8297,1493.8297,10.9616,22.9656,8.5000,1783.7000,-1775.2000,0.0462,1.9318,4.4000,1.0000,364.0204,4.9000,1.0000,365.9522,0.0000,0.0000,2147.7204,6.5682,-2141.1522,11.0396,3.7423,18800.2000,0.0000,18800.2000,0.4874,5081.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5081.1351,0.0000,0.0000,0.0000,13719.0649,13719.0649,10.5400,5.4016,7.9708,-9.4071,-141106.0628,7.1199,1359.8337,13.5983,7.1199,0.0000,13.1214,5.4016,6.5265,5.9641,3.8613,30890.7922,7.1199,2792.9516,27.9295,7.1199,0.0000,46.1382,6.5265,6.4250,6.4758,-0.3981,-2786.9192,7.1199,3117.7685,31.1777,7.1199,0.0000,60.2371,7.1199,51.1561,4.7466,0.0000,119.4967,170.6528,-68228.8000,-113002.1899,-113002.1899
2385.0000,6.3981,18.5434,1348.8000,135506.4000,-134157.6000,3.5133,306.5455,4.4000,1.0000,30112.5333,4.5000,1.0000,30419.0788,0.0000,0.0000,165618.9333,1042.2545,-164576.6788,11.9253,4.6280,37190.4000,0.0000,37190.4000,0.9642,10051.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10051.4595,0.0000,0.0000,0.0000,27138.9405,27138.9405,11.0139,21.4359,882.6000,4213.0000,-3330.4000,0.1092,200.5909,4.4000,1.0000,859.7959,4.9000,1.0000,1060.3868,0.0000,0.0000,5072.7959,682.0091,-4390.7868,11.1613,3.8640,2218.4000,0.0000,2218.4000,0.0575,599.5676,3.7000,1.0000,0.0000,0.0000,0.0000,599.5676,0.0000,0.0000,0.0000,1618.8324,1618.8324,11.1070,23.1478,0.0000,2895.7000,-2895.7000,0.0751,0.0000,0.0000,0.0000,590.9592,4.9000,1.0000,590.9592,0.0000,0.0000,3486.6592,0.0000,-3486.6592,11.2241,3.9268,16478.7000,0.0000,16478.7000,0.4272,4453.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4453.7027,0.0000,0.0000,0.0000,12024.9973,12024.9973,10.8202,5.8237,8.3219,-9.9183,-148774.3370,7.7198,1451.5283,14.5153,7.7198,0.0000,16.7259,5.8237,6.4043,6.1140,2.1610,17288.2091,7.7198,3007.4554,30.0746,7.7198,0.0000,58.8123,6.4043,6.3981,6.4012,-0.0265,-185.2265,7.7198,3392.0574,33.9206,7.7198,0.0000,76.7842,7.7198,63.9199,5.1465,0.0000,152.3224,216.2423,-84496.2000,-131671.3545,-131671.3545
2386.0000,6.3746,18.5555,764.6000,142803.5000,-142038.9000,3.7024,173.7727,4.4000,1.0000,31734.1111,4.5000,1.0000,31907.8838,0.0000,0.0000,174537.6111,590.8273,-173946.7838,11.8480,4.5507,43910.2000,0.0000,43910.2000,1.1385,11867.6216,3.7000,1.0000,0.0000,0.0000,0.0000,11867.6216,0.0000,0.0000,0.0000,32042.5784,32042.5784,10.8398,22.4591,199.6000,3658.8000,-3459.2000,0.0949,45.3636,4.4000,1.0000,746.6939,4.9000,1.0000,792.0575,0.0000,0.0000,4405.4939,154.2364,-4251.2575,10.9736,3.6763,2273.5000,0.0000,2273.5000,0.0589,614.4595,3.7000,1.0000,0.0000,0.0000,0.0000,614.4595,0.0000,0.0000,0.0000,1659.0405,1659.0405,10.9214,22.9622,0.0000,4290.8000,-4290.8000,0.1112,0.0000,0.0000,0.0000,875.6735,4.9000,1.0000,875.6735,0.0000,0.0000,5166.4735,0.0000,-5166.4735,11.0839,3.7866,14931.0000,0.0000,14931.0000,0.3871,4035.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4035.4054,0.0000,0.0000,0.0000,10895.5946,10895.5946,10.7411,6.2167,8.4789,-9.5856,-143784.4680,8.2396,1538.5035,15.3850,8.2396,0.0000,20.3369,6.2167,6.3980,6.3074,0.7201,5760.9009,8.2396,3181.5443,31.8154,8.2396,0.0000,71.5096,6.3980,6.3746,6.3863,-0.1062,-743.7342,8.2396,3622.9125,36.2291,8.2396,0.0000,93.3616,8.2396,76.4915,5.4931,0.0000,185.2082,261.6997,-88674.2000,-138767.3013,-138767.3013
2387.0000,6.3705,18.5802,248.6000,153940.4000,-153691.8000,3.9912,56.5000,4.4000,1.0000,34208.9778,4.5000,1.0000,34265.4778,0.0000,0.0000,188149.3778,192.1000,-187957.2778,11.8966,4.5993,46154.7000,0.0000,46154.7000,1.1966,12474.2432,3.7000,1.0000,0.0000,0.0000,0.0000,12474.2432,0.0000,0.0000,0.0000,33680.4568,33680.4568,10.9063,22.9472,0.0000,6806.3000,-6806.3000,0.1765,0.0000,0.0000,0.0000,1389.0408,4.9000,1.0000,1389.0408,0.0000,0.0000,8195.3408,0.0000,-8195.3408,11.1473,3.8500,2692.0000,0.0000,2692.0000,0.0698,727.5676,3.7000,1.0000,0.0000,0.0000,0.0000,727.5676,0.0000,0.0000,0.0000,1964.4324,1964.4324,11.0895,23.1304,0.0000,5127.8000,-5127.8000,0.1329,0.0000,0.0000,0.0000,1046.4898,4.9000,1.0000,1046.4898,0.0000,0.0000,6174.2898,0.0000,-6174.2898,11.2711,3.9738,12029.1000,0.0000,12029.1000,0.3119,3251.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3251.1081,0.0000,0.0000,0.0000,8777.9919,8777.9919,11.0130,6.4373,8.7252,-10.3753,-155629.6526,8.8184,1628.7322,16.2873,8.8184,0.0000,24.9306,6.4373,6.4380,6.4377,0.0028,22.3258,8.8184,3384.7534,33.8475,8.8184,0.0000,87.6624,6.4380,6.3705,6.4042,-0.3281,-2296.7005,8.8184,3874.2182,38.7422,8.8184,0.0000,114.4503,8.8184,92.2386,5.8789,0.0000,227.0434,319.2820,-104750.1000,-157904.0273,-157904.0273
2388.0000,6.3756,18.5978,0.0000,162649.7000,-162649.7000,4.2170,0.0000,0.0000,0.0000,36144.3778,4.5000,1.0000,36144.3778,0.0000,0.0000,198794.0778,0.0000,-198794.0778,12.1093,4.8120,39988.8000,0.0000,39988.8000,1.0368,10807.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10807.7838,0.0000,0.0000,0.0000,29181.0162,29181.0162,11.2677,23.3085,0.0000,9784.6000,-9784.6000,0.2537,0.0000,0.0000,0.0000,1996.8571,4.9000,1.0000,1996.8571,0.0000,0.0000,11781.4571,0.0000,-11781.4571,11.6075,4.3102,3219.7000,0.0000,3219.7000,0.0835,870.1892,3.7000,1.0000,0.0000,0.0000,0.0000,870.1892,0.0000,0.0000,0.0000,2349.5108,2349.5108,11.5397,23.5805,0.0000,5015.9000,-5015.9000,0.1300,0.0000,0.0000,0.0000,1023.6531,4.9000,1.0000,1023.6531,0.0000,0.0000,6039.5531,0.0000,-6039.5531,11.7139,4.4166,10481.4000,0.0000,10481.4000,0.2717,2832.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2832.8108,0.0000,0.0000,0.0000,7648.5892,7648.5892,11.4933,6.5327,9.0130,-11.4660,-171989.9446,8.9891,1639.3436,16.3934,8.9891,0.0000,26.4068,6.5327,6.4755,6.5041,-0.2476,-1981.0187,8.9891,3439.8027,34.3980,8.9891,0.0000,92.8529,6.4755,6.3756,6.4256,-0.4950,-3465.0084,8.9891,3945.3609,39.4536,8.9891,0.0000,121.2270,8.9891,97.2492,5.9927,0.0000,240.4867,337.7360,-123760.3000,-177435.9718,-177435.9718
2389.0000,6.3917,18.6139,0.0000,169714.0000,-169714.0000,4.4002,0.0000,0.0000,0.0000,37714.2222,4.5000,1.0000,37714.2222,0.0000,0.0000,207428.2222,0.0000,-207428.2222,12.0414,4.7441,46156.2000,0.0000,46156.2000,1.1967,12474.6486,3.7000,1.0000,0.0000,0.0000,0.0000,12474.6486,0.0000,0.0000,0.0000,33681.5514,33681.5514,11.1240,23.1649,0.0000,11180.1000,-11180.1000,0.2899,0.0000,0.0000,0.0000,2281.6531,4.9000,1.0000,2281.6531,0.0000,0.0000,13461.7531,0.0000,-13461.7531,11.4907,4.1934,3075.9000,0.0000,3075.9000,0.0797,831.3243,3.7000,1.0000,0.0000,0.0000,0.0000,831.3243,0.0000,0.0000,0.0000,2244.5757,2244.5757,11.4296,23.4704,0.0000,5318.1000,-5318.1000,0.1379,0.0000,0.0000,0.0000,1085.3265,4.9000,1.0000,1085.3265,0.0000,0.0000,6403.4265,0.0000,-6403.4265,11.6040,4.3067,9320.6000,0.0000,9320.6000,0.2417,2519.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2519.0811,0.0000,0.0000,0.0000,6801.5189,6801.5189,11.4187,6.8278,9.1233,-11.2369,-168553.0158,9.5190,1727.5889,17.2759,9.5190,0.0000,31.3572,6.8278,6.5319,6.6799,-1.3582,-10865.4915,9.5190,3613.4376,36.1344,9.5190,0.0000,110.2598,6.5319,6.3917,6.4618,-0.7353,-5147.2486,9.5190,4171.0002,41.7100,9.5190,0.0000,143.9531,9.5190,113.9032,6.3460,0.0000,285.5701,399.4733,-127659.5000,-184565.7559,-184565.7559
2390.0000,6.4115,18.6337,0.0000,180561.9000,-180561.9000,4.6814,0.0000,0.0000,0.0000,40124.8667,4.5000,1.0000,40124.8667,0.0000,0.0000,220686.7667,0.0000,-220686.7667,12.2989,5.0016,43911.5000,0.0000,43911.5000,1.1385,11867.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11867.9730,0.0000,0.0000,0.0000,32043.5270,32043.5270,11.4441,23.4849,0.0000,9265.6000,-9265.6000,0.2402,0.0000,0.0000,0.0000,1890.9388,4.9000,1.0000,1890.9388,0.0000,0.0000,11156.5388,0.0000,-11156.5388,11.7417,4.4444,2021.3000,0.0000,2021.3000,0.0524,546.2973,3.7000,1.0000,0.0000,0.0000,0.0000,546.2973,0.0000,0.0000,0.0000,1475.0027,1475.0027,11.7023,23.7432,0.0000,5975.4000,-5975.4000,0.1549,0.0000,0.0000,0.0000,1219.4694,4.9000,1.0000,1219.4694,0.0000,0.0000,7194.8694,0.0000,-7194.8694,11.8943,4.5970,8159.9000,0.0000,8159.9000,0.2116,2205.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2205.3784,0.0000,0.0000,0.0000,5954.5216,5954.5216,11.7354,6.9296,9.3325,-12.0095,-180142.0969,9.7185,1747.7098,17.4771,9.7185,0.0000,33.3707,6.9296,6.5892,6.7594,-1.5950,-12759.9646,9.7185,3675.8255,36.7583,9.7185,0.0000,117.3399,6.5892,6.4115,6.5003,-0.9519,-6663.0620,9.7185,4250.9269,42.5093,9.7185,0.0000,153.1967,9.7185,120.6179,6.4790,0.0000,303.9073,424.5251,-141710.2000,-199565.1235,-199565.1235
2391.0000,6.4401,18.6623,0.0000,193743.9000,-193743.9000,5.0232,0.0000,0.0000,0.0000,43054.2000,4.5000,1.0000,43054.2000,0.0000,0.0000,236798.1000,0.0000,-236798.1000,12.4652,5.1679,41673.6000,0.0000,41673.6000,1.0805,11263.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11263.1351,0.0000,0.0000,0.0000,30410.4649,30410.4649,11.6914,23.7323,0.0000,9775.6000,-9775.6000,0.2535,0.0000,0.0000,0.0000,1995.0204,4.9000,1.0000,1995.0204,0.0000,0.0000,11770.6204,0.0000,-11770.6204,11.9909,4.6936,1958.8000,0.0000,1958.8000,0.0508,529.4054,3.7000,1.0000,0.0000,0.0000,0.0000,529.4054,0.0000,0.0000,0.0000,1429.3946,1429.3946,11.9546,23.9954,0.0000,5538.4000,-5538.4000,0.1436,0.0000,0.0000,0.0000,1130.2857,4.9000,1.0000,1130.2857,0.0000,0.0000,6668.6857,0.0000,-6668.6857,12.1242,4.8269,9320.6000,0.0000,9320.6000,0.2417,2519.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2519.0811,0.0000,0.0000,0.0000,6801.5189,6801.5189,11.9512,7.1189,9.5350,-12.6611,-189917.1135,10.1897,1816.3125,18.1631,10.1897,0.0000,38.4634,7.1189,6.6560,6.8874,-2.2740,-18191.8869,10.1897,3831.6451,38.3165,10.1897,0.0000,135.2471,6.6560,6.4401,6.5480,-1.2124,-8487.0273,10.1897,4447.3097,44.4731,10.1897,0.0000,176.5760,10.1897,137.4679,6.7931,0.0000,350.2864,487.7543,-156104.9000,-216596.0277,-216596.0277
2392.0000,6.4642,18.6864,0.0000,195209.5000,-195209.5000,5.0612,0.0000,0.0000,0.0000,43379.8889,4.5000,1.0000,43379.8889,0.0000,0.0000,238589.3889,0.0000,-238589.3889,12.5161,5.2188,35505.3000,0.0000,35505.3000,0.9205,9596.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9596.0270,0.0000,0.0000,0.0000,25909.2730,25909.2730,11.8589,23.8997,0.0000,12453.4000,-12453.4000,0.3229,0.0000,0.0000,0.0000,2541.5102,4.9000,1.0000,2541.5102,0.0000,0.0000,14994.9102,0.0000,-14994.9102,12.2393,4.9420,2528.0000,0.0000,2528.0000,0.0655,683.2432,3.7000,1.0000,0.0000,0.0000,0.0000,683.2432,0.0000,0.0000,0.0000,1844.7568,1844.7568,12.1925,24.2333,0.0000,6258.9000,-6258.9000,0.1623,0.0000,0.0000,0.0000,1277.3265,4.9000,1.0000,1277.3265,0.0000,0.0000,7536.2265,0.0000,-7536.2265,12.3836,5.0863,10868.3000,0.0000,10868.3000,0.2818,2937.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2937.3784,0.0000,0.0000,0.0000,7930.9216,7930.9216,12.1825,7.2170,9.6997,-13.0505,-195756.7502,10.2213,1808.9301,18.0893,10.2213,0.0000,38.8224,7.2170,6.7092,6.9631,-2.5025,-20019.9415,10.2213,3830.3416,38.3034,10.2213,0.0000,136.5092,6.7092,6.4642,6.5867,-1.3798,-9658.8826,10.2213,4453.2328,44.5323,10.2213,0.0000,178.2238,10.2213,138.6488,6.8142,0.0000,353.5553,492.2041,-165020.2000,-225435.5743,-225435.5743
