Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2393.0000,6.4915,18.7137,0.0000,208920.5000,-208920.5000,5.4167,0.0000,0.0000,0.0000,46426.7778,4.5000,1.0000,46426.7778,0.0000,0.0000,255347.2778,0.0000,-255347.2778,12.8070,5.5097,23181.0000,0.0000,23181.0000,0.6010,6265.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6265.1351,0.0000,0.0000,0.0000,16915.8649,16915.8649,12.3886,24.4294,0.0000,14422.6000,-14422.6000,0.3739,0.0000,0.0000,0.0000,2943.3878,4.9000,1.0000,2943.3878,0.0000,0.0000,17365.9878,0.0000,-17365.9878,12.8181,5.5208,1595.4000,0.0000,1595.4000,0.0414,431.1892,3.7000,1.0000,0.0000,0.0000,0.0000,431.1892,0.0000,0.0000,0.0000,1164.2108,1164.2108,12.7893,24.8301,0.0000,7078.4000,-7078.4000,0.1835,0.0000,0.0000,0.0000,1444.5714,4.9000,1.0000,1444.5714,0.0000,0.0000,8522.9714,0.0000,-8522.9714,13.0001,5.7028,14350.6000,0.0000,14350.6000,0.3721,3878.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3878.5405,0.0000,0.0000,0.0000,10472.0595,10472.0595,12.7411,7.3070,10.0240,-14.6476,-219714.4754,10.4828,1829.3124,18.2931,10.4828,0.0000,41.8794,7.3070,6.7609,7.0339,-2.7597,-22077.7468,10.4828,3915.7385,39.1574,10.4828,0.0000,147.2585,6.7609,6.4915,6.6262,-1.5560,-10891.8796,10.4828,4558.9388,45.5894,10.4828,0.0000,192.2579,10.4828,148.6744,6.9885,0.0000,381.3959,530.0703,-191294.5000,-252684.1018,-252684.1018
2394.0000,6.4189,18.6411,0.0000,114510.2000,-114510.2000,2.9689,0.0000,0.0000,0.0000,25446.7111,4.5000,1.0000,25446.7111,0.0000,0.0000,139956.9111,0.0000,-139956.9111,12.2550,4.9577,19085.3000,0.0000,19085.3000,0.4948,5158.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5158.1892,0.0000,0.0000,0.0000,13927.1108,13927.1108,11.6743,22.4118,25.3000,150.0000,-124.7000,0.0039,5.7500,4.4000,1.0000,30.6122,4.9000,1.0000,36.3622,0.0000,0.0000,180.6122,19.5500,-161.0622,11.6810,4.3837,1324.6000,0.0000,1324.6000,0.0343,358.0000,3.7000,1.0000,0.0000,0.0000,0.0000,358.0000,0.0000,0.0000,0.0000,966.6000,966.6000,11.6407,23.6815,0.0000,7937.1000,-7937.1000,0.2058,0.0000,0.0000,0.0000,1619.8163,4.9000,1.0000,1619.8163,0.0000,0.0000,9556.9163,0.0000,-9556.9163,12.0392,4.7419,16865.6000,0.0000,16865.6000,0.4373,4558.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4558.2703,0.0000,0.0000,0.0000,12307.3297,12307.3297,11.5260,6.8049,9.1655,-7.5477,-113215.2823,6.2175,1126.3212,11.2632,6.2175,0.0000,8.7380,6.8049,6.6687,6.7368,-0.4085,-3267.8477,6.2175,2354.0654,23.5407,6.2175,0.0000,30.7251,6.6687,6.4189,6.5438,-0.8558,-5990.7192,6.2175,2714.1712,27.1417,6.2175,0.0000,40.1141,6.2175,35.2412,4.1450,0.0000,79.5773,114.8184,-85296.5000,-122473.8491,-122473.8491
2395.0000,6.4048,18.6264,9.7000,114387.2000,-114377.5000,2.9657,2.2045,4.4000,1.0000,25419.3778,4.5000,1.0000,25421.5823,0.0000,0.0000,139806.5778,7.4955,-139799.0823,12.2895,4.9922,19080.7000,0.0000,19080.7000,0.4947,5156.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5156.9459,0.0000,0.0000,0.0000,13923.7541,13923.7541,11.7034,3.9762,613.2000,0.0000,613.2000,0.0159,139.3636,4.4000,1.0000,0.0000,0.0000,0.0000,139.3636,0.0000,0.0000,0.0000,473.8364,473.8364,11.6835,4.3862,1000.1000,0.0000,1000.1000,0.0259,270.2973,3.7000,1.0000,0.0000,0.0000,0.0000,270.2973,0.0000,0.0000,0.0000,729.8027,729.8027,11.6528,23.6936,0.0000,7202.9000,-7202.9000,0.1867,0.0000,0.0000,0.0000,1469.9796,4.9000,1.0000,1469.9796,0.0000,0.0000,8672.8796,0.0000,-8672.8796,12.0178,4.7205,16091.8000,0.0000,16091.8000,0.4172,4349.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4349.1351,0.0000,0.0000,0.0000,11742.6649,11742.6649,11.5235,6.5925,9.0580,-7.8096,-117143.2574,6.1593,1121.0484,11.2105,6.1593,0.0000,8.4949,6.5925,6.6235,6.6080,0.0920,735.7674,6.1593,2345.7677,23.4577,6.1593,0.0000,29.8701,6.6235,6.4048,6.5142,-0.7421,-5194.4139,6.1593,2692.3998,26.9240,6.1593,0.0000,38.9979,6.1593,34.3420,4.1062,0.0000,77.3629,111.7048,-84794.6000,-121601.9039,-121601.9039
2396.0000,6.3854,18.4822,1120.6000,69033.6000,-67913.0000,1.7898,254.6818,4.4000,1.0000,15340.8000,4.5000,1.0000,15595.4818,0.0000,0.0000,84374.4000,865.9182,-83508.4818,11.1409,3.8436,19089.9000,0.0000,19089.9000,0.4949,5159.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5159.4324,0.0000,0.0000,0.0000,13930.4676,13930.4676,10.3476,2.6203,6807.4000,0.0000,6807.4000,0.1765,1547.1364,4.4000,1.0000,0.0000,0.0000,0.0000,1547.1364,0.0000,0.0000,0.0000,5260.2636,5260.2636,10.0481,2.7508,1098.1000,0.0000,1098.1000,0.0285,296.7838,3.7000,1.0000,0.0000,0.0000,0.0000,296.7838,0.0000,0.0000,0.0000,801.3162,801.3162,10.0024,22.0432,0.0000,6302.3000,-6302.3000,0.1634,0.0000,0.0000,0.0000,1286.1837,4.9000,1.0000,1286.1837,0.0000,0.0000,7588.4837,0.0000,-7588.4837,10.4346,3.1373,14737.5000,0.0000,14737.5000,0.3821,3983.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3983.1081,0.0000,0.0000,0.0000,10754.3919,10754.3919,9.8221,6.9466,8.3844,-3.3664,-50495.9362,4.5528,853.6823,8.5368,4.5528,0.0000,3.4309,6.9466,6.4847,6.7156,-1.0138,-8110.7583,4.5528,1725.4577,17.2546,4.5528,0.0000,12.0641,6.4847,6.3854,6.4350,-0.2491,-1743.8316,4.5528,1997.3969,19.9740,4.5528,0.0000,15.7506,4.5528,14.9929,3.0352,0.0000,31.2456,46.2385,-32482.4000,-60350.5262,-60350.5262
2397.0000,6.3409,18.3094,2163.4000,65890.0000,-63726.6000,1.7083,491.6818,4.4000,1.0000,14642.2222,4.5000,1.0000,15133.9040,0.0000,0.0000,80532.2222,1671.7182,-78860.5040,11.1119,3.8146,16152.0000,0.0000,16152.0000,0.4188,4365.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4365.4054,0.0000,0.0000,0.0000,11786.5946,11786.5946,10.3989,2.6716,10412.2000,0.0000,10412.2000,0.2700,2366.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2366.4091,0.0000,0.0000,0.0000,8045.7909,8045.7909,9.9121,2.6148,635.5000,0.0000,635.5000,0.0165,171.7568,3.7000,1.0000,0.0000,0.0000,0.0000,171.7568,0.0000,0.0000,0.0000,463.7432,463.7432,9.8840,21.9248,0.0000,5074.1000,-5074.1000,0.1316,0.0000,0.0000,0.0000,1035.5306,4.9000,1.0000,1035.5306,0.0000,0.0000,6109.6306,0.0000,-6109.6306,10.2537,2.9564,12029.1000,0.0000,12029.1000,0.3119,3251.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3251.1081,0.0000,0.0000,0.0000,8777.9919,8777.9919,9.7226,6.6830,8.2028,-3.3494,-50241.5019,4.2854,810.0556,8.1006,4.2854,0.0000,2.8612,6.6830,6.5554,6.6192,-0.2635,-2108.1577,4.2854,1631.2759,16.3128,4.2854,0.0000,10.0608,6.5554,6.3409,6.4482,-0.5066,-3546.3544,4.2854,1878.9530,18.7895,4.2854,0.0000,13.1351,4.2854,12.7044,2.8570,0.0000,26.0571,38.7615,-29571.9000,-55896.0140,-55896.0140
2398.0000,6.3897,17.9553,4386.2000,51619.2000,-47233.0000,1.3383,996.8636,4.4000,1.0000,11470.9333,4.5000,1.0000,12467.7970,0.0000,0.0000,63090.1333,3389.3364,-59700.7970,9.8234,2.5262,15775.7000,0.0000,15775.7000,0.4090,4263.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4263.7027,0.0000,0.0000,0.0000,11511.9973,11511.9973,9.1613,1.4341,33881.2000,0.0000,33881.2000,0.8784,7700.2727,4.4000,1.0000,0.0000,0.0000,0.0000,7700.2727,0.0000,0.0000,0.0000,26180.9273,26180.9273,7.6555,0.3582,470.9000,0.0000,470.9000,0.0122,127.2703,3.7000,1.0000,0.0000,0.0000,0.0000,127.2703,0.0000,0.0000,0.0000,343.6297,343.6297,7.6357,19.6766,0.0000,3681.5000,-3681.5000,0.0954,0.0000,0.0000,0.0000,751.3265,4.9000,1.0000,751.3265,0.0000,0.0000,4432.8265,0.0000,-4432.8265,7.8907,0.5934,10481.4000,0.0000,10481.4000,0.2717,2832.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2832.8108,0.0000,0.0000,0.0000,7648.5892,7648.5892,7.4508,7.7273,7.5890,0.3205,4807.5185,4.5078,875.8068,8.7581,4.5078,0.0000,3.3301,7.7273,6.2759,7.0016,-3.1543,-25234.0830,4.5078,1686.2974,16.8630,4.5078,0.0000,11.7093,6.2759,6.3897,6.3328,0.2826,1978.0845,4.5078,1986.9114,19.8691,4.5078,0.0000,15.2875,4.5078,14.5901,3.0052,0.0000,30.3268,44.9169,9694.7000,-18448.4800,-18448.4800
2399.0000,6.3444,17.4747,6266.9000,44348.7000,-38081.8000,1.1498,1424.2955,4.4000,1.0000,9855.2667,4.5000,1.0000,11279.5621,0.0000,0.0000,54203.9667,4842.6045,-49361.3621,9.2786,1.9813,15768.2000,0.0000,15768.2000,0.4088,4261.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4261.6757,0.0000,0.0000,0.0000,11506.5243,11506.5243,8.5946,0.8673,43048.0000,0.0000,43048.0000,1.1161,9783.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9783.6364,0.0000,0.0000,0.0000,33264.3636,33264.3636,6.6173,-0.6800,459.8000,0.0000,459.8000,0.0119,124.2703,3.7000,1.0000,0.0000,0.0000,0.0000,124.2703,0.0000,0.0000,0.0000,335.5297,335.5297,6.5974,18.6382,0.0000,2692.0000,-2692.0000,0.0698,0.0000,0.0000,0.0000,549.3878,4.9000,1.0000,549.3878,0.0000,0.0000,3241.3878,0.0000,-3241.3878,6.7900,-0.5073,5838.4000,0.0000,5838.4000,0.1514,1577.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1577.9459,0.0000,0.0000,0.0000,4260.4541,4260.4541,6.5368,7.9107,7.2237,1.5409,23113.8023,4.3617,861.5109,8.6151,4.3617,0.0000,3.0168,7.9107,6.3210,7.1159,-3.3430,-26743.7002,4.3617,1623.2403,16.2324,4.3617,0.0000,10.6078,6.3210,6.3444,6.3327,0.0563,394.0198,4.3617,1922.5549,19.2255,4.3617,0.0000,13.8494,4.3617,13.3329,2.9078,0.0000,27.4740,40.8069,24340.6000,-3235.8781,-3235.8781
2400.0000,6.3276,16.9418,8093.2000,38890.4000,-30797.2000,1.0083,1839.3636,4.4000,1.0000,8642.3111,4.5000,1.0000,10481.6747,0.0000,0.0000,47532.7111,6253.8364,-41278.8747,8.9984,1.7011,15757.5000,0.0000,15757.5000,0.4085,4258.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4258.7838,0.0000,0.0000,0.0000,11498.7162,11498.7162,8.2544,0.5272,44304.5000,0.0000,44304.5000,1.1487,10069.2045,4.4000,1.0000,0.0000,0.0000,0.0000,10069.2045,0.0000,0.0000,0.0000,34235.2955,34235.2955,6.0394,-1.2579,469.1000,0.0000,469.1000,0.0122,126.7838,3.7000,1.0000,0.0000,0.0000,0.0000,126.7838,0.0000,0.0000,0.0000,342.3162,342.3162,6.0172,18.0580,0.0000,1839.8000,-1839.8000,0.0477,0.0000,0.0000,0.0000,375.4694,4.9000,1.0000,375.4694,0.0000,0.0000,2215.2694,0.0000,-2215.2694,6.1605,-1.1368,1775.7000,0.0000,1775.7000,0.0460,479.9189,3.7000,1.0000,0.0000,0.0000,0.0000,479.9189,0.0000,0.0000,0.0000,1295.7811,1295.7811,6.0767,7.9375,7.0071,1.9173,28759.2295,4.0071,799.2774,7.9928,4.0071,0.0000,2.3392,7.9375,6.3360,7.1368,-3.0939,-24751.2562,4.0071,1489.8618,14.8986,4.0071,0.0000,8.2253,6.3360,6.3276,6.3318,-0.0186,-130.0084,4.0071,1766.3262,17.6633,4.0071,0.0000,10.7387,4.0071,10.5738,2.6714,0.0000,21.3032,31.8770,29669.8000,3877.9648,3877.9648
2401.0000,6.3233,16.4183,9528.8000,34614.7000,-25085.9000,0.8975,2165.6364,4.4000,1.0000,7692.1556,4.5000,1.0000,9857.7919,0.0000,0.0000,42306.8556,7363.1636,-34943.6919,8.5679,1.2706,15750.8000,0.0000,15750.8000,0.4084,4256.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4256.9730,0.0000,0.0000,0.0000,11493.8270,11493.8270,7.8296,0.1023,50617.9000,0.0000,50617.9000,1.3124,11504.0682,4.4000,1.0000,0.0000,0.0000,0.0000,11504.0682,0.0000,0.0000,0.0000,39113.8318,39113.8318,5.3171,-1.9802,458.5000,0.0000,458.5000,0.0119,123.9189,3.7000,1.0000,0.0000,0.0000,0.0000,123.9189,0.0000,0.0000,0.0000,334.5811,334.5811,5.2956,17.3364,0.0000,1343.4000,-1343.4000,0.0348,0.0000,0.0000,0.0000,274.1633,4.9000,1.0000,274.1633,0.0000,0.0000,1617.5633,0.0000,-1617.5633,5.3995,-1.8978,1001.1000,0.0000,1001.1000,0.0260,270.5676,3.7000,1.0000,0.0000,0.0000,0.0000,270.5676,0.0000,0.0000,0.0000,730.5324,730.5324,5.3526,8.1371,6.7448,2.8899,43349.0969,4.0363,814.7496,8.1475,4.0363,0.0000,2.3906,8.1371,6.3191,7.2281,-3.5379,-28303.1193,4.0363,1494.5083,14.9451,4.0363,0.0000,8.4060,6.3191,6.3233,6.3212,0.0094,65.5396,4.0363,1780.0431,17.8004,4.0363,0.0000,10.9748,4.0363,10.7853,2.6909,0.0000,21.7714,32.5567,41399.0000,15111.5172,15111.5172
2402.0000,6.3141,15.8121,11064.7000,31385.0000,-20320.3000,0.8137,2514.7045,4.4000,1.0000,6974.4444,4.5000,1.0000,9489.1490,0.0000,0.0000,38359.4444,8549.9955,-29809.4490,8.3278,1.0305,15754.4000,0.0000,15754.4000,0.4085,4257.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4257.9459,0.0000,0.0000,0.0000,11496.4541,11496.4541,7.5512,-0.1760,49705.7000,0.0000,49705.7000,1.2887,11296.7500,4.4000,1.0000,0.0000,0.0000,0.0000,11296.7500,0.0000,0.0000,0.0000,38408.9500,38408.9500,4.9566,-2.3407,469.7000,0.0000,469.7000,0.0122,126.9459,3.7000,1.0000,0.0000,0.0000,0.0000,126.9459,0.0000,0.0000,0.0000,342.7541,342.7541,4.9335,16.9743,0.0000,953.3000,-953.3000,0.0247,0.0000,0.0000,0.0000,194.5510,4.9000,1.0000,194.5510,0.0000,0.0000,1147.8510,0.0000,-1147.8510,5.0110,-2.2863,421.2000,0.0000,421.2000,0.0109,113.8378,3.7000,1.0000,0.0000,0.0000,0.0000,113.8378,0.0000,0.0000,0.0000,307.3622,307.3622,4.9902,8.1773,6.5838,3.1453,47179.2276,3.8381,780.4508,7.8045,3.8381,0.0000,2.0554,8.1773,6.3224,7.2498,-3.4324,-27459.3092,3.8381,1419.7135,14.1971,3.8381,0.0000,7.2274,6.3224,6.3141,6.3183,-0.0174,-121.6981,3.8381,1692.8483,16.9285,3.8381,0.0000,9.4359,3.8381,9.3989,2.5587,0.0000,18.7187,28.1176,45077.4000,19598.2203,19598.2203
2403.0000,6.3081,14.9496,13141.3000,28358.9000,-15217.6000,0.7353,2986.6591,4.4000,1.0000,6301.9778,4.5000,1.0000,9288.6369,0.0000,0.0000,34660.8778,10154.6409,-24506.2369,7.8797,0.5824,15746.1000,0.0000,15746.1000,0.4082,4255.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4255.7027,0.0000,0.0000,0.0000,11490.3973,11490.3973,7.1428,-0.5845,58271.2000,0.0000,58271.2000,1.5108,13243.4545,4.4000,1.0000,0.0000,0.0000,0.0000,13243.4545,0.0000,0.0000,0.0000,45027.7455,45027.7455,4.2552,-3.0421,457.6000,0.0000,457.6000,0.0119,123.6757,3.7000,1.0000,0.0000,0.0000,0.0000,123.6757,0.0000,0.0000,0.0000,333.9243,333.9243,4.2338,16.2746,0.0000,702.4000,-702.4000,0.0182,0.0000,0.0000,0.0000,143.3469,4.9000,1.0000,143.3469,0.0000,0.0000,845.7469,0.0000,-845.7469,4.2881,-3.0092,421.2000,0.0000,421.2000,0.0109,113.8378,3.7000,1.0000,0.0000,0.0000,0.0000,113.8378,0.0000,0.0000,0.0000,307.3622,307.3622,4.2684,8.3821,6.3252,4.2765,64147.4207,4.0429,831.9013,8.3190,4.0429,0.0000,2.4025,8.3821,6.3237,7.3529,-4.0121,-32096.8755,4.0429,1488.5539,14.8855,4.0429,0.0000,8.4477,6.3237,6.3081,6.3159,-0.0347,-243.0997,4.0429,1783.4048,17.8340,4.0429,0.0000,11.0291,4.0429,10.8339,2.6953,0.0000,21.8792,32.7131,58976.1000,31807.4454,31807.4454
2404.0000,6.2447,16.5142,10634.5000,42082.4000,-31447.9000,1.0911,2416.9318,4.4000,1.0000,9351.6444,4.5000,1.0000,11768.5763,0.0000,0.0000,51434.0444,8217.5682,-43216.4763,8.6773,1.3800,15736.3000,0.0000,15736.3000,0.4080,4253.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4253.0541,0.0000,0.0000,0.0000,11483.2459,11483.2459,8.0309,0.3036,58537.4000,0.0000,58537.4000,1.5177,13303.9545,4.4000,1.0000,0.0000,0.0000,0.0000,13303.9545,0.0000,0.0000,0.0000,45233.4455,45233.4455,5.4848,-1.8125,470.5000,0.0000,470.5000,0.0122,127.1622,3.7000,1.0000,0.0000,0.0000,0.0000,127.1622,0.0000,0.0000,0.0000,343.3378,343.3378,5.4654,17.5062,0.0000,609.3000,-609.3000,0.0158,0.0000,0.0000,0.0000,124.3469,4.9000,1.0000,124.3469,0.0000,0.0000,733.6469,0.0000,-733.6469,5.5067,-1.7906,1000.7000,0.0000,1000.7000,0.0259,270.4595,3.7000,1.0000,0.0000,0.0000,0.0000,270.4595,0.0000,0.0000,0.0000,730.2405,730.2405,5.4656,7.4804,6.4730,2.3863,35794.1835,4.6060,941.3705,9.4137,4.6060,0.0000,3.5526,7.4804,6.6771,7.0788,-1.7840,-14272.2807,4.6060,1717.0383,17.1704,4.6060,0.0000,12.4919,6.6771,6.2447,6.4609,-1.0974,-7681.7562,4.6060,2018.3458,20.1835,4.6060,0.0000,16.3091,4.6060,15.4773,3.0707,0.0000,32.3536,47.8309,43687.7000,13840.1466,13840.1466
2405.0000,6.3080,16.8206,11105.0000,50192.7000,-39087.7000,1.3013,2523.8636,4.4000,1.0000,11153.9333,4.5000,1.0000,13677.7970,0.0000,0.0000,61346.6333,8581.1364,-52765.4970,8.8349,1.5376,15750.2000,0.0000,15750.2000,0.4084,4256.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4256.8108,0.0000,0.0000,0.0000,11493.3892,11493.3892,8.2845,0.5572,66544.5000,0.0000,66544.5000,1.7253,15123.7500,4.4000,1.0000,0.0000,0.0000,0.0000,15123.7500,0.0000,0.0000,0.0000,51420.7500,51420.7500,5.8220,-1.4753,622.2000,0.0000,622.2000,0.0161,168.1622,3.7000,1.0000,0.0000,0.0000,0.0000,168.1622,0.0000,0.0000,0.0000,454.0378,454.0378,5.8003,17.6716,14.4000,656.6000,-642.2000,0.0170,3.2727,4.4000,1.0000,134.0000,4.9000,1.0000,137.2727,0.0000,0.0000,790.6000,11.1273,-779.4727,5.8376,-1.4597,5443.4000,0.0000,5443.4000,0.1411,1471.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1471.1892,0.0000,0.0000,0.0000,3972.2108,3972.2108,5.6474,7.2858,6.4666,2.2809,34213.2156,5.4139,1106.8076,11.0681,5.4139,0.0000,5.7690,7.2858,6.6995,6.9927,-1.5303,-12242.4998,5.4139,2026.0924,20.2609,5.4139,0.0000,20.2851,6.6995,6.3080,6.5038,-1.1679,-8175.2976,5.4139,2367.6986,23.6770,5.4139,0.0000,26.4838,5.4139,24.1008,3.6093,0.0000,52.5379,76.6387,48630.4000,13795.4181,13795.4181
2406.0000,6.3747,18.2246,5147.9000,106859.6000,-101711.7000,2.7705,1169.9773,4.4000,1.0000,23746.5778,4.5000,1.0000,24916.5551,0.0000,0.0000,130606.1778,3977.9227,-126628.2551,11.1080,3.8107,15754.2000,0.0000,15754.2000,0.4085,4257.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4257.8919,0.0000,0.0000,0.0000,11496.3081,11496.3081,10.6782,2.9510,35952.8000,0.0000,35952.8000,0.9321,8171.0909,4.4000,1.0000,0.0000,0.0000,0.0000,8171.0909,0.0000,0.0000,0.0000,27781.7091,27781.7091,9.6398,2.3425,566.0000,0.0000,566.0000,0.0147,152.9730,3.7000,1.0000,0.0000,0.0000,0.0000,152.9730,0.0000,0.0000,0.0000,413.0270,413.0270,9.6243,20.5511,120.1000,833.0000,-712.9000,0.0216,27.2955,4.4000,1.0000,170.0000,4.9000,1.0000,197.2955,0.0000,0.0000,1003.0000,92.8045,-910.1955,9.6584,2.3611,18385.1000,0.0000,18385.1000,0.4767,4968.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4968.9459,0.0000,0.0000,0.0000,13416.1541,13416.1541,9.1569,5.9582,7.5575,-5.7049,-85572.9466,6.9361,1349.5159,13.4952,6.9361,0.0000,12.1315,5.9582,6.7705,6.3643,2.7164,21730.8758,6.9361,2671.2412,26.7124,6.9361,0.0000,42.6574,6.7705,6.3747,6.5726,-1.5127,-10589.1814,6.9361,3023.8887,30.2389,6.9361,0.0000,55.6927,6.9361,47.6049,4.6241,0.0000,110.4815,158.0864,-31766.5000,-74431.2522,-74431.2522
2407.0000,6.4066,18.4836,2730.9000,145285.3000,-142554.4000,3.7668,620.6591,4.4000,1.0000,32285.6222,4.5000,1.0000,32906.2813,0.0000,0.0000,177570.9222,2110.2409,-175460.6813,11.8878,4.5905,26761.6000,0.0000,26761.6000,0.6938,7232.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7232.8649,0.0000,0.0000,0.0000,19528.7351,19528.7351,11.2778,3.5505,19650.8000,0.0000,19650.8000,0.5095,4466.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4466.0909,0.0000,0.0000,0.0000,15184.7091,15184.7091,10.8034,3.5061,1202.2000,0.0000,1202.2000,0.0312,324.9189,3.7000,1.0000,0.0000,0.0000,0.0000,324.9189,0.0000,0.0000,0.0000,877.2811,877.2811,10.7760,19.8173,374.9000,965.8000,-590.9000,0.0250,85.2045,4.4000,1.0000,197.1020,4.9000,1.0000,282.3066,0.0000,0.0000,1162.9020,289.6955,-873.2066,10.8033,3.5060,19544.1000,0.0000,19544.1000,0.5067,5282.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5282.1892,0.0000,0.0000,0.0000,14261.9108,14261.9108,10.3578,6.1619,8.2598,-8.9544,-134315.4312,8.2996,1564.8506,15.6485,8.2996,0.0000,20.7842,6.1619,6.5539,6.3579,1.5686,12548.4957,8.2996,3197.2794,31.9728,8.2996,0.0000,73.0824,6.5539,6.4066,6.4803,-0.6735,-4714.3162,8.2996,3633.6099,36.3361,8.2996,0.0000,95.4150,8.2996,78.0360,5.5330,0.0000,189.2816,267.3176,-75986.6000,-126481.2518,-126481.2518
2408.0000,6.3903,18.5249,1763.3000,155613.5000,-153850.2000,4.0346,400.7500,4.4000,1.0000,34580.7778,4.5000,1.0000,34981.5278,0.0000,0.0000,190194.2778,1362.5500,-188831.7278,12.1670,4.8697,32661.0000,0.0000,32661.0000,0.8468,8827.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8827.2973,0.0000,0.0000,0.0000,23833.7027,23833.7027,11.4379,19.8303,3624.4000,7676.5000,-4052.1000,0.1990,823.7273,4.4000,1.0000,1566.6327,4.9000,1.0000,2390.3599,0.0000,0.0000,9243.1327,2800.6727,-6442.4599,11.6350,4.3377,2042.4000,0.0000,2042.4000,0.0530,552.0000,3.7000,1.0000,0.0000,0.0000,0.0000,552.0000,0.0000,0.0000,0.0000,1490.4000,1490.4000,11.5894,20.8078,422.6000,1157.0000,-734.4000,0.0300,96.0455,4.4000,1.0000,236.1224,4.9000,1.0000,332.1679,0.0000,0.0000,1393.1224,326.5545,-1066.5679,11.6220,4.3247,18771.4000,0.0000,18771.4000,0.4867,5073.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5073.3514,0.0000,0.0000,0.0000,13698.0486,13698.0486,11.2029,6.2947,8.7488,-10.6962,-160442.5397,8.4750,1563.6838,15.6368,8.4750,0.0000,22.1305,6.2947,6.5035,6.3991,0.8533,6826.0547,8.4750,3258.7197,32.5872,8.4750,0.0000,77.8165,6.5035,6.3903,6.4469,-0.5289,-3702.1192,8.4750,3716.1089,37.1611,8.4750,0.0000,101.5957,8.4750,82.6697,5.6500,0.0000,201.5428,284.2125,-105161.9000,-157318.6043,-157318.6043
2409.0000,6.3857,18.5624,970.0000,164443.3000,-163473.3000,4.2635,220.4545,4.4000,1.0000,36542.9556,4.5000,1.0000,36763.4101,0.0000,0.0000,200986.2556,749.5455,-200236.7101,12.1918,4.8945,37135.8000,0.0000,37135.8000,0.9628,10036.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10036.7027,0.0000,0.0000,0.0000,27099.0973,27099.0973,11.4060,22.6859,725.8000,7370.9000,-6645.1000,0.1911,164.9545,4.4000,1.0000,1504.2653,4.9000,1.0000,1669.2199,0.0000,0.0000,8875.1653,560.8455,-8314.3199,11.6471,4.3498,2211.8000,0.0000,2211.8000,0.0573,597.7838,3.7000,1.0000,0.0000,0.0000,0.0000,597.7838,0.0000,0.0000,0.0000,1614.0162,1614.0162,11.6003,23.2073,129.3000,2303.1000,-2173.8000,0.0597,29.3864,4.4000,1.0000,470.0204,4.9000,1.0000,499.4068,0.0000,0.0000,2773.1204,99.9136,-2673.2068,11.6778,4.3805,16453.5000,0.0000,16453.5000,0.4266,4446.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4446.8919,0.0000,0.0000,0.0000,12006.6081,12006.6081,11.3297,6.6259,8.9778,-10.8149,-162223.6233,8.9416,1633.2071,16.3321,8.9416,0.0000,25.9903,6.6259,6.5093,6.5676,-0.5023,-4018.7611,8.9416,3411.7052,34.1171,8.9416,0.0000,91.3884,6.5093,6.3857,6.4475,-0.6089,-4262.1307,8.9416,3920.5626,39.2056,8.9416,0.0000,119.3149,8.9416,95.8377,5.9611,0.0000,236.6936,332.5312,-116491.1000,-170504.5151,-170504.5151
2410.0000,6.3988,18.6005,457.0000,171771.0000,-171314.0000,4.4535,103.8636,4.4000,1.0000,38171.3333,4.5000,1.0000,38275.1970,0.0000,0.0000,209942.3333,353.1364,-209589.1970,12.1391,4.8418,43851.7000,0.0000,43851.7000,1.1369,11851.8108,3.7000,1.0000,0.0000,0.0000,0.0000,11851.8108,0.0000,0.0000,0.0000,31999.8892,31999.8892,11.2627,23.2042,87.4000,6806.7000,-6719.3000,0.1765,19.8636,4.4000,1.0000,1389.1224,4.9000,1.0000,1408.9861,0.0000,0.0000,8195.8224,67.5364,-8128.2861,11.4853,4.1880,2270.4000,0.0000,2270.4000,0.0589,613.6216,3.7000,1.0000,0.0000,0.0000,0.0000,613.6216,0.0000,0.0000,0.0000,1656.7784,1656.7784,11.4399,23.4807,0.0000,3805.9000,-3805.9000,0.0987,0.0000,0.0000,0.0000,776.7143,4.9000,1.0000,776.7143,0.0000,0.0000,4582.6143,0.0000,-4582.6143,11.5654,4.2681,14908.2000,0.0000,14908.2000,0.3865,4029.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4029.2432,0.0000,0.0000,0.0000,10878.9568,10878.9568,11.2675,6.9141,9.0908,-10.5968,-158951.6297,9.4664,1720.5082,17.2051,9.4664,0.0000,30.8408,6.9141,6.5718,6.7429,-1.5619,-12495.0452,9.4664,3583.1741,35.8317,9.4664,0.0000,108.4441,6.5718,6.3988,6.4853,-0.9025,-6317.7981,9.4664,4143.5162,41.4352,9.4664,0.0000,141.5825,9.4664,112.1760,6.3110,0.0000,280.8674,393.0434,-120808.9000,-177764.4730,-177764.4730
2411.0000,6.4250,18.6444,67.2000,180009.8000,-179942.6000,4.6671,15.2727,4.4000,1.0000,40002.1778,4.5000,1.0000,40017.4505,0.0000,0.0000,220011.9778,51.9273,-219960.0505,12.1811,4.8838,46096.1000,0.0000,46096.1000,1.1951,12458.4054,3.7000,1.0000,0.0000,0.0000,0.0000,12458.4054,0.0000,0.0000,0.0000,33637.6946,33637.6946,11.3008,23.3417,0.0000,9116.0000,-9116.0000,0.2363,0.0000,0.0000,0.0000,1860.4082,4.9000,1.0000,1860.4082,0.0000,0.0000,10976.4082,0.0000,-10976.4082,11.5881,4.2908,2687.3000,0.0000,2687.3000,0.0697,726.2973,3.7000,1.0000,0.0000,0.0000,0.0000,726.2973,0.0000,0.0000,0.0000,1961.0027,1961.0027,11.5368,23.5776,0.0000,4837.0000,-4837.0000,0.1254,0.0000,0.0000,0.0000,987.1429,4.9000,1.0000,987.1429,0.0000,0.0000,5824.1429,0.0000,-5824.1429,11.6892,4.3919,12010.8000,0.0000,12010.8000,0.3114,3246.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3246.1622,0.0000,0.0000,0.0000,8764.6378,8764.6378,11.4598,7.0768,9.2683,-11.1660,-167489.6875,9.9076,1786.7225,17.8672,9.9076,0.0000,35.3564,7.0768,6.6436,6.8602,-2.0691,-16553.0243,9.9076,3730.1780,37.3018,9.9076,0.0000,124.3220,6.6436,6.4250,6.5343,-1.1935,-8354.5545,9.9076,4326.8935,43.2689,9.9076,0.0000,162.3125,9.9076,127.2095,6.6050,0.0000,321.9909,449.2005,-133101.4000,-192397.2664,-192397.2664
2412.0000,6.4501,18.6723,0.0000,188338.2000,-188338.2000,4.8830,0.0000,0.0000,0.0000,41852.9333,4.5000,1.0000,41852.9333,0.0000,0.0000,230191.1333,0.0000,-230191.1333,12.3719,5.0746,39932.1000,0.0000,39932.1000,1.0353,10792.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10792.4595,0.0000,0.0000,0.0000,29139.6405,29139.6405,11.6223,23.6631,0.0000,11637.1000,-11637.1000,0.3017,0.0000,0.0000,0.0000,2374.9184,4.9000,1.0000,2374.9184,0.0000,0.0000,14012.0184,0.0000,-14012.0184,11.9828,4.6855,3219.1000,0.0000,3219.1000,0.0835,870.0270,3.7000,1.0000,0.0000,0.0000,0.0000,870.0270,0.0000,0.0000,0.0000,2349.0730,2349.0730,11.9223,23.9632,0.0000,5549.3000,-5549.3000,0.1439,0.0000,0.0000,0.0000,1132.5102,4.9000,1.0000,1132.5102,0.0000,0.0000,6681.8102,0.0000,-6681.8102,12.0942,4.7969,10465.5000,0.0000,10465.5000,0.2713,2828.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2828.5135,0.0000,0.0000,0.0000,7636.9865,7636.9865,11.8978,7.1517,9.5248,-12.2989,-184483.4644,10.0781,1797.2246,17.9722,10.0781,0.0000,37.2134,7.1517,6.6948,6.9233,-2.2201,-17760.7403,10.0781,3783.5104,37.8351,10.0781,0.0000,130.8518,6.6948,6.4501,6.5724,-1.3593,-9515.0572,10.0781,4393.6975,43.9370,10.0781,0.0000,170.8376,10.0781,133.3487,6.7187,0.0000,338.9028,472.2515,-151907.9000,-211759.2619,-211759.2619
2413.0000,6.4933,18.7155,0.0000,198608.4000,-198608.4000,5.1493,0.0000,0.0000,0.0000,44135.2000,4.5000,1.0000,44135.2000,0.0000,0.0000,242743.6000,0.0000,-242743.6000,12.3466,5.0493,46093.3000,0.0000,46093.3000,1.1951,12457.6486,3.7000,1.0000,0.0000,0.0000,0.0000,12457.6486,0.0000,0.0000,0.0000,33635.6514,33635.6514,11.5356,23.5764,0.0000,12479.7000,-12479.7000,0.3236,0.0000,0.0000,0.0000,2546.8776,4.9000,1.0000,2546.8776,0.0000,0.0000,15026.5776,0.0000,-15026.5776,11.8979,4.6006,3066.8000,0.0000,3066.8000,0.0795,828.8649,3.7000,1.0000,0.0000,0.0000,0.0000,828.8649,0.0000,0.0000,0.0000,2237.9351,2237.9351,11.8439,23.8847,0.0000,6917.0000,-6917.0000,0.1793,0.0000,0.0000,0.0000,1411.6327,4.9000,1.0000,1411.6327,0.0000,0.0000,8328.6327,0.0000,-8328.6327,12.0448,4.7475,9306.6000,0.0000,9306.6000,0.2413,2515.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2515.2973,0.0000,0.0000,0.0000,6791.3027,6791.3027,11.8810,7.4146,9.6478,-12.3484,-185226.1684,10.7521,1907.1704,19.0717,10.7521,0.0000,45.1900,7.4146,6.7848,7.0997,-3.2645,-26116.1633,10.7521,4004.3548,40.0435,10.7521,0.0000,158.8994,6.7848,6.4933,6.6390,-1.7274,-12091.5892,10.7521,4673.2968,46.7330,10.7521,0.0000,207.4560,10.7521,159.4694,7.1680,0.0000,411.5454,571.0148,-159538.4000,-223433.9210,-223433.9210
2414.0000,6.5252,18.7474,0.0000,203354.9000,-203354.9000,5.2724,0.0000,0.0000,0.0000,45189.9778,4.5000,1.0000,45189.9778,0.0000,0.0000,248544.8778,0.0000,-248544.8778,12.5116,5.2143,43853.5000,0.0000,43853.5000,1.1370,11852.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11852.2973,0.0000,0.0000,0.0000,32001.2027,32001.2027,11.7409,23.7817,0.0000,10857.5000,-10857.5000,0.2815,0.0000,0.0000,0.0000,2215.8163,4.9000,1.0000,2215.8163,0.0000,0.0000,13073.3163,0.0000,-13073.3163,12.0557,4.7584,2026.4000,0.0000,2026.4000,0.0525,547.6757,3.7000,1.0000,0.0000,0.0000,0.0000,547.6757,0.0000,0.0000,0.0000,1478.7243,1478.7243,12.0201,24.0609,0.0000,8546.5000,-8546.5000,0.2216,0.0000,0.0000,0.0000,1744.1837,4.9000,1.0000,1744.1837,0.0000,0.0000,10290.6837,0.0000,-10290.6837,12.2680,4.9707,8147.6000,0.0000,8147.6000,0.2112,2202.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2202.0541,0.0000,0.0000,0.0000,5945.5459,5945.5459,12.1248,7.4860,9.8054,-12.8395,-192592.1668,10.7643,1896.3088,18.9631,10.7643,0.0000,45.3445,7.4860,6.8440,7.1650,-3.3320,-26656.2712,10.7643,3997.0744,39.9707,10.7643,0.0000,159.4425,6.8440,6.5252,6.6846,-1.8907,-13234.9669,10.7643,4668.9027,46.6890,10.7643,0.0000,208.1650,10.7643,159.9715,7.1762,0.0000,412.9519,572.9235,-168731.4000,-232483.4048,-232483.4048
2415.0000,6.5715,18.7937,0.0000,214800.7000,-214800.7000,5.5691,0.0000,0.0000,0.0000,47733.4889,4.5000,1.0000,47733.4889,0.0000,0.0000,262534.1889,0.0000,-262534.1889,12.6115,5.3142,41611.4000,0.0000,41611.4000,1.0789,11246.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11246.3243,0.0000,0.0000,0.0000,30365.0757,30365.0757,11.9129,23.9537,0.0000,11837.5000,-11837.5000,0.3069,0.0000,0.0000,0.0000,2415.8163,4.9000,1.0000,2415.8163,0.0000,0.0000,14253.3163,0.0000,-14253.3163,12.2408,4.9435,1950.3000,0.0000,1950.3000,0.0506,527.1081,3.7000,1.0000,0.0000,0.0000,0.0000,527.1081,0.0000,0.0000,0.0000,1423.1919,1423.1919,12.2081,24.2489,0.0000,10263.9000,-10263.9000,0.2661,0.0000,0.0000,0.0000,2094.6735,4.9000,1.0000,2094.6735,0.0000,0.0000,12358.5735,0.0000,-12358.5735,12.4924,5.1951,9306.6000,0.0000,9306.6000,0.2413,2515.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2515.2973,0.0000,0.0000,0.0000,6791.3027,6791.3027,12.3362,7.6557,9.9959,-13.5625,-203437.9099,11.2693,1968.9395,19.6894,11.2693,0.0000,52.0298,7.6557,6.9262,7.2909,-3.9638,-31710.5862,11.2693,4160.8088,41.6081,11.2693,0.0000,182.9497,6.9262,6.5715,6.7488,-2.2026,-15418.0124,11.2693,4873.6283,48.7363,11.2693,0.0000,238.8557,11.2693,181.5894,7.5128,0.0000,473.8352,655.4246,-184033.8000,-250566.5084,-250566.5084
2416.0000,6.6171,18.8393,0.0000,220762.5000,-220762.5000,5.7237,0.0000,0.0000,0.0000,49058.3333,4.5000,1.0000,49058.3333,0.0000,0.0000,269820.8333,0.0000,-269820.8333,12.6732,5.3759,35459.0000,0.0000,35459.0000,0.9193,9583.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9583.5135,0.0000,0.0000,0.0000,25875.4865,25875.4865,12.0924,24.1332,0.0000,14953.1000,-14953.1000,0.3877,0.0000,0.0000,0.0000,3051.6531,4.9000,1.0000,3051.6531,0.0000,0.0000,18004.7531,0.0000,-18004.7531,12.4965,5.1992,2527.2000,0.0000,2527.2000,0.0655,683.0270,3.7000,1.0000,0.0000,0.0000,0.0000,683.0270,0.0000,0.0000,0.0000,1844.1730,1844.1730,12.4551,24.4959,0.0000,12470.5000,-12470.5000,0.3233,0.0000,0.0000,0.0000,2545.0000,4.9000,1.0000,2545.0000,0.0000,0.0000,15015.5000,0.0000,-15015.5000,12.7921,5.4948,10851.8000,0.0000,10851.8000,0.2814,2932.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2932.9189,0.0000,0.0000,0.0000,7918.8811,7918.8811,12.6144,7.7870,10.2007,-14.3385,-215077.2512,11.5514,2000.4556,20.0046,11.5514,0.0000,56.0357,7.7870,7.0040,7.3955,-4.3606,-34885.0824,11.5514,4244.8807,42.4488,11.5514,0.0000,197.0356,7.0040,6.6171,6.8105,-2.4629,-17240.2123,11.5514,4981.6017,49.8160,11.5514,0.0000,257.2460,11.5514,194.4419,7.7009,0.0000,510.3173,704.7592,-199348.1000,-267202.5459,-267202.5459
2417.0000,6.6626,18.8849,0.0000,235172.1000,-235172.1000,6.0973,0.0000,0.0000,0.0000,52260.4667,4.5000,1.0000,52260.4667,0.0000,0.0000,287432.5667,0.0000,-287432.5667,12.9756,5.6783,23149.8000,0.0000,23149.8000,0.6002,6256.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6256.7027,0.0000,0.0000,0.0000,16893.0973,16893.0973,12.6046,24.6454,0.0000,15690.8000,-15690.8000,0.4068,0.0000,0.0000,0.0000,3202.2041,4.9000,1.0000,3202.2041,0.0000,0.0000,18893.0041,0.0000,-18893.0041,13.0196,5.7223,1596.1000,0.0000,1596.1000,0.0414,431.3784,3.7000,1.0000,0.0000,0.0000,0.0000,431.3784,0.0000,0.0000,0.0000,1164.7216,1164.7216,12.9940,25.0348,0.0000,13597.2000,-13597.2000,0.3525,0.0000,0.0000,0.0000,2774.9388,4.9000,1.0000,2774.9388,0.0000,0.0000,16372.1388,0.0000,-16372.1388,13.3536,6.0563,14328.7000,0.0000,14328.7000,0.3715,3872.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3872.6216,0.0000,0.0000,0.0000,10456.0784,10456.0784,13.1239,7.9037,10.5138,-15.8452,-237678.1562,11.8046,2016.9551,20.1696,11.8046,0.0000,59.8019,7.9037,7.0776,7.4906,-4.7016,-37612.6266,11.8046,4319.3684,43.1937,11.8046,0.0000,210.2785,7.0776,6.6626,6.8701,-2.6990,-18893.0294,11.8046,5077.0155,50.7702,11.8046,0.0000,274.5355,11.8046,206.4627,7.8697,0.0000,544.6159,751.0786,-225385.5000,-294183.8122,-294183.8122
2418.0000,6.5403,18.7618,13.0000,136829.7000,-136816.7000,3.5476,2.9545,4.4000,1.0000,30406.6000,4.5000,1.0000,30409.5545,0.0000,0.0000,167236.3000,10.0455,-167226.2545,12.4775,5.1802,19054.9000,0.0000,19054.9000,0.4940,5149.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5149.9730,0.0000,0.0000,0.0000,13904.9270,13904.9270,11.9838,14.0529,331.0000,269.3000,61.7000,0.0086,75.2273,4.4000,1.0000,54.9592,4.9000,1.0000,130.1865,0.0000,0.0000,324.2592,255.7727,-68.4865,11.9862,4.6889,1313.4000,0.0000,1313.4000,0.0341,354.9730,3.7000,1.0000,0.0000,0.0000,0.0000,354.9730,0.0000,0.0000,0.0000,958.4270,958.4270,11.9522,23.9930,0.0000,13405.6000,-13405.6000,0.3476,0.0000,0.0000,0.0000,2735.8367,4.9000,1.0000,2735.8367,0.0000,0.0000,16141.4367,0.0000,-16141.4367,12.5253,5.2280,16839.8000,0.0000,16839.8000,0.4366,4551.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4551.2973,0.0000,0.0000,0.0000,12288.5027,12288.5027,12.0890,7.2870,9.6880,-9.0168,-135251.8513,7.3026,1293.0498,12.9305,7.3026,0.0000,14.1579,7.2870,6.8750,7.0810,-1.4507,-11605.7313,7.3026,2721.9849,27.2198,7.3026,0.0000,49.7828,6.8750,6.5403,6.7077,-1.3467,-9426.7384,7.3026,3164.0939,31.6409,7.3026,0.0000,64.9954,7.3026,54.8518,4.8684,0.0000,128.9361,183.7878,-112952.5000,-156284.3210,-156284.3210
2419.0000,6.5054,18.7220,97.4000,131906.4000,-131809.0000,3.4199,22.1364,4.4000,1.0000,29312.5333,4.5000,1.0000,29334.6697,0.0000,0.0000,161218.9333,75.2636,-161143.6697,12.3931,5.0958,19070.7000,0.0000,19070.7000,0.4944,5154.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5154.2432,0.0000,0.0000,0.0000,13916.4568,13916.4568,11.8846,4.1573,2640.6000,0.0000,2640.6000,0.0685,600.1364,4.4000,1.0000,0.0000,0.0000,0.0000,600.1364,0.0000,0.0000,0.0000,2040.4636,2040.4636,11.8100,4.5127,1001.6000,0.0000,1001.6000,0.0260,270.7027,3.7000,1.0000,0.0000,0.0000,0.0000,270.7027,0.0000,0.0000,0.0000,730.8973,730.8973,11.7833,23.8242,0.0000,11779.7000,-11779.7000,0.3054,0.0000,0.0000,0.0000,2404.0204,4.9000,1.0000,2404.0204,0.0000,0.0000,14183.7204,0.0000,-14183.7204,12.3016,5.0043,16067.2000,0.0000,16067.2000,0.4166,4342.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4342.4865,0.0000,0.0000,0.0000,11724.7135,11724.7135,11.8732,7.1243,9.4988,-8.6651,-129975.9835,7.0962,1266.8949,12.6689,7.0962,0.0000,12.9908,7.1243,6.7921,6.9582,-1.1365,-9092.1108,7.0962,2659.8152,26.5982,7.0962,0.0000,45.6790,6.7921,6.5054,6.6488,-1.1210,-7846.7646,7.0962,3082.9173,30.8292,7.0962,0.0000,59.6377,7.0962,50.6889,4.7308,0.0000,118.3076,168.9965,-104808.6000,-146914.8589,-146914.8589
2420.0000,6.4532,18.4788,2065.9000,81201.5000,-79135.6000,2.1053,469.5227,4.4000,1.0000,18044.7778,4.5000,1.0000,18514.3005,0.0000,0.0000,99246.2778,1596.3773,-97649.9005,11.2546,3.9573,19059.8000,0.0000,19059.8000,0.4942,5151.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5151.2973,0.0000,0.0000,0.0000,13908.5027,13908.5027,10.5707,2.8434,9734.9000,0.0000,9734.9000,0.2524,2212.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2212.4773,0.0000,0.0000,0.0000,7522.4227,7522.4227,10.2008,2.9035,1104.1000,0.0000,1104.1000,0.0286,298.4054,3.7000,1.0000,0.0000,0.0000,0.0000,298.4054,0.0000,0.0000,0.0000,805.6946,805.6946,10.1612,22.2020,0.0000,9771.3000,-9771.3000,0.2533,0.0000,0.0000,0.0000,1994.1429,4.9000,1.0000,1994.1429,0.0000,0.0000,11765.4429,0.0000,-11765.4429,10.7397,3.4424,14715.1000,0.0000,14715.1000,0.3815,3977.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3977.0541,0.0000,0.0000,0.0000,10738.0459,10738.0459,10.2117,7.3136,8.7627,-3.9295,-58942.0267,5.2730,972.2994,9.7230,5.2730,0.0000,5.3302,7.3136,6.6542,6.9839,-1.6764,-13411.1049,5.2730,1974.1493,19.7415,5.2730,0.0000,18.7422,6.6542,6.4532,6.5537,-0.5839,-4087.5458,5.2730,2300.8202,23.0082,5.2730,0.0000,24.4695,5.2730,22.4192,3.5153,0.0000,48.5419,70.9611,-44293.0000,-76440.6774,-76440.6774
2421.0000,6.4102,18.2593,3725.7000,77160.5000,-73434.8000,2.0005,846.7500,4.4000,1.0000,17146.7778,4.5000,1.0000,17993.5278,0.0000,0.0000,94307.2778,2878.9500,-91428.3278,11.2295,3.9322,16132.0000,0.0000,16132.0000,0.4183,4360.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4360.0000,0.0000,0.0000,0.0000,11772.0000,11772.0000,10.6090,2.8817,13499.1000,0.0000,13499.1000,0.3500,3067.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3067.9773,0.0000,0.0000,0.0000,10431.1227,10431.1227,10.0591,2.7618,627.4000,0.0000,627.4000,0.0163,169.5676,3.7000,1.0000,0.0000,0.0000,0.0000,169.5676,0.0000,0.0000,0.0000,457.8324,457.8324,10.0350,22.0758,0.0000,7046.6000,-7046.6000,0.1827,0.0000,0.0000,0.0000,1438.0816,4.9000,1.0000,1438.0816,0.0000,0.0000,8484.6816,0.0000,-8484.6816,10.4822,3.1849,12010.8000,0.0000,12010.8000,0.3114,3246.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3246.1622,0.0000,0.0000,0.0000,8764.6378,8764.6378,10.0202,7.0503,8.5353,-3.7563,-56344.2655,4.9187,916.1326,9.1613,4.9187,0.0000,4.3263,7.0503,6.6741,6.8622,-0.8921,-7136.8415,4.9187,1851.7142,18.5171,4.9187,0.0000,15.2124,6.6741,6.4102,6.5422,-0.7152,-5006.3094,4.9187,2147.3558,21.4736,4.9187,0.0000,19.8610,4.9187,18.5275,3.2791,0.0000,39.3998,57.9273,-38212.1000,-68487.4164,-68487.4164
2422.0000,6.4233,17.8020,6847.9000,62728.2000,-55880.3000,1.6263,1556.3409,4.4000,1.0000,13939.6000,4.5000,1.0000,15495.9409,0.0000,0.0000,76667.8000,5291.5591,-71376.2409,10.0133,2.7160,15737.8000,0.0000,15737.8000,0.4080,4253.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4253.4595,0.0000,0.0000,0.0000,11484.3405,11484.3405,9.4357,1.7084,39016.1000,0.0000,39016.1000,1.0116,8867.2955,4.4000,1.0000,0.0000,0.0000,0.0000,8867.2955,0.0000,0.0000,0.0000,30148.8045,30148.8045,7.9193,0.6220,468.8000,0.0000,468.8000,0.0122,126.7027,3.7000,1.0000,0.0000,0.0000,0.0000,126.7027,0.0000,0.0000,0.0000,342.0973,342.0973,7.9021,19.9429,0.0000,4132.4000,-4132.4000,0.1071,0.0000,0.0000,0.0000,843.3469,4.9000,1.0000,843.3469,0.0000,0.0000,4975.7469,0.0000,-4975.7469,8.1523,0.8550,10465.5000,0.0000,10465.5000,0.2713,2828.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2828.5135,0.0000,0.0000,0.0000,7636.9865,7636.9865,7.7682,7.9423,7.8552,0.2307,3460.0170,5.1549,989.6376,9.8964,5.1549,0.0000,4.9799,7.9423,6.4800,7.2111,-3.6341,-29072.6018,5.1549,1910.1449,19.1014,5.1549,0.0000,17.5104,6.4800,6.4233,6.4517,-0.1610,-1127.1742,5.1549,2259.7903,22.5979,5.1549,0.0000,22.8613,5.1549,21.0686,3.4366,0.0000,45.3516,66.4202,5675.5000,-26739.7590,-26739.7590
2423.0000,6.3832,17.3503,9093.9000,55988.2000,-46894.3000,1.4516,2066.7955,4.4000,1.0000,12441.8222,4.5000,1.0000,14508.6177,0.0000,0.0000,68430.0222,7027.1045,-61402.9177,9.5376,2.2403,15755.3000,0.0000,15755.3000,0.4085,4258.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4258.1892,0.0000,0.0000,0.0000,11497.1108,11497.1108,8.9469,1.2197,49001.0000,0.0000,49001.0000,1.2704,11136.5909,4.4000,1.0000,0.0000,0.0000,0.0000,11136.5909,0.0000,0.0000,0.0000,37864.4091,37864.4091,7.0018,-0.2955,466.3000,0.0000,466.3000,0.0121,126.0270,3.7000,1.0000,0.0000,0.0000,0.0000,126.0270,0.0000,0.0000,0.0000,340.2730,340.2730,6.9843,19.0251,0.0000,2734.4000,-2734.4000,0.0709,0.0000,0.0000,0.0000,558.0408,4.9000,1.0000,558.0408,0.0000,0.0000,3292.4408,0.0000,-3292.4408,7.1535,-0.1438,5829.7000,0.0000,5829.7000,0.1511,1575.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1575.5946,0.0000,0.0000,0.0000,4254.1054,4254.1054,6.9349,8.0084,7.4717,1.3931,20897.1867,5.0470,985.7626,9.8576,5.0470,0.0000,4.6737,8.0084,6.5428,7.2756,-3.5664,-28531.0586,5.0470,1864.7287,18.6473,5.0470,0.0000,16.4339,6.5428,6.3832,6.4630,-0.4437,-3105.5883,5.0470,2211.3532,22.1135,5.0470,0.0000,21.4558,5.0470,19.8819,3.3647,0.0000,42.5635,62.4454,21423.6000,-10739.4602,-10739.4602
2424.0000,6.3661,16.8918,11072.8000,50434.9000,-39362.1000,1.3076,2516.5455,4.4000,1.0000,11207.7556,4.5000,1.0000,13724.3010,0.0000,0.0000,61642.6556,8556.2545,-53086.4010,9.3220,2.0247,15754.0000,0.0000,15754.0000,0.4085,4257.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4257.8378,0.0000,0.0000,0.0000,11496.1622,11496.1622,8.6819,0.9546,49516.5000,0.0000,49516.5000,1.2838,11253.7500,4.4000,1.0000,0.0000,0.0000,0.0000,11253.7500,0.0000,0.0000,0.0000,38262.7500,38262.7500,6.5514,-0.7459,461.0000,0.0000,461.0000,0.0120,124.5946,3.7000,1.0000,0.0000,0.0000,0.0000,124.5946,0.0000,0.0000,0.0000,336.4054,336.4054,6.5326,18.5735,0.0000,1789.8000,-1789.8000,0.0464,0.0000,0.0000,0.0000,365.2653,4.9000,1.0000,365.2653,0.0000,0.0000,2155.0653,0.0000,-2155.0653,6.6526,-0.6447,1773.3000,0.0000,1773.3000,0.0460,479.2703,3.7000,1.0000,0.0000,0.0000,0.0000,479.2703,0.0000,0.0000,0.0000,1294.0297,1294.0297,6.5806,7.9372,7.2589,1.6243,24364.8250,4.6563,918.2316,9.1823,4.6563,0.0000,3.6702,7.9372,6.5578,7.2475,-3.0969,-24774.8726,4.6563,1722.5729,17.2257,4.6563,0.0000,12.9055,6.5578,6.3661,6.4619,-0.4917,-3442.0714,4.6563,2040.2800,20.4028,4.6563,0.0000,16.8491,4.6563,15.9443,3.1042,0.0000,33.4248,49.3691,26352.9000,-3852.1190,-3852.1190
2425.0000,6.3645,16.3202,13259.0000,45203.5000,-31944.5000,1.1720,3013.4091,4.4000,1.0000,10045.2222,4.5000,1.0000,13058.6313,0.0000,0.0000,55248.7222,10245.5909,-45003.1313,8.8430,1.5457,15719.2000,0.0000,15719.2000,0.4075,4248.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4248.4324,0.0000,0.0000,0.0000,11470.7676,11470.7676,8.2112,0.4840,57426.1000,0.0000,57426.1000,1.4889,13051.3864,4.4000,1.0000,0.0000,0.0000,0.0000,13051.3864,0.0000,0.0000,0.0000,44374.7136,44374.7136,5.7674,-1.5299,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0000,0.0000,0.0000,340.6378,340.6378,5.7486,17.7894,0.0000,1234.6000,-1234.6000,0.0320,0.0000,0.0000,0.0000,251.9592,4.9000,1.0000,251.9592,0.0000,0.0000,1486.5592,0.0000,-1486.5592,5.8305,-1.4668,999.8000,0.0000,999.8000,0.0259,270.2162,3.7000,1.0000,0.0000,0.0000,0.0000,270.2162,0.0000,0.0000,0.0000,729.5838,729.5838,5.7903,8.1229,6.9566,2.8237,42355.0847,4.7077,941.1621,9.4116,4.7077,0.0000,3.7930,8.1229,6.5340,7.3284,-3.6065,-28851.9450,4.7077,1735.2141,17.3521,4.7077,0.0000,13.3372,6.5340,6.3645,6.4492,-0.4396,-3077.1274,4.7077,2063.9828,20.6398,4.7077,0.0000,17.4128,4.7077,16.4304,3.1384,0.0000,34.5430,50.9734,41432.8000,10426.0123,10426.0123
2426.0000,6.3558,15.5649,15741.9000,40369.7000,-24627.8000,1.0467,3577.7045,4.4000,1.0000,8971.0444,4.5000,1.0000,12548.7490,0.0000,0.0000,49340.7444,12164.1955,-37176.5490,8.5087,1.2114,15716.9000,0.0000,15716.9000,0.4075,4247.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4247.8108,0.0000,0.0000,0.0000,11469.0892,11469.0892,7.8445,0.1173,57247.6000,0.0000,57247.6000,1.4843,13010.8182,4.4000,1.0000,0.0000,0.0000,0.0000,13010.8182,0.0000,0.0000,0.0000,44236.7818,44236.7818,5.2828,-2.0145,459.8000,0.0000,459.8000,0.0119,124.2703,3.7000,1.0000,0.0000,0.0000,0.0000,124.2703,0.0000,0.0000,0.0000,335.5297,335.5297,5.2634,17.3042,0.0000,909.1000,-909.1000,0.0236,0.0000,0.0000,0.0000,185.5306,4.9000,1.0000,185.5306,0.0000,0.0000,1094.6306,0.0000,-1094.6306,5.3268,-1.9705,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0000,0.0000,0.0000,307.1432,307.1432,5.3090,8.1853,6.7471,3.3113,49668.8091,4.4772,903.6583,9.0366,4.4772,0.0000,3.2628,8.1853,6.5195,7.3524,-3.5956,-28764.9415,4.4772,1648.4840,16.4848,4.4772,0.0000,11.4727,6.5195,6.3558,6.4377,-0.4038,-2826.5033,4.4772,1963.9779,19.6398,4.4772,0.0000,14.9786,4.4772,14.3209,2.9848,0.0000,29.7141,44.0351,48308.3000,18077.3644,18077.3644
2427.0000,6.3501,14.6873,18112.2000,36024.4000,-17912.2000,0.9340,4116.4091,4.4000,1.0000,8005.4222,4.5000,1.0000,12121.8313,0.0000,0.0000,44029.8222,13995.7909,-30034.0313,8.0254,0.7281,15733.6000,0.0000,15733.6000,0.4079,4252.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4252.3243,0.0000,0.0000,0.0000,11481.2757,11481.2757,7.3850,-0.3423,66182.0000,0.0000,66182.0000,1.7159,15041.3636,4.4000,1.0000,0.0000,0.0000,0.0000,15041.3636,0.0000,0.0000,0.0000,51140.6364,51140.6364,4.5324,-2.7649,467.8000,0.0000,467.8000,0.0121,126.4324,3.7000,1.0000,0.0000,0.0000,0.0000,126.4324,0.0000,0.0000,0.0000,341.3676,341.3676,4.5133,16.5541,0.0000,688.6000,-688.6000,0.0179,0.0000,0.0000,0.0000,140.5306,4.9000,1.0000,140.5306,0.0000,0.0000,829.1306,0.0000,-829.1306,4.5596,-2.7377,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0000,0.0000,0.0000,307.1432,307.1432,4.5424,8.3611,6.4517,4.5639,68458.4347,4.6481,950.8862,9.5089,4.6481,0.0000,3.6508,8.3611,6.5229,7.4420,-4.1193,-32954.3079,4.6481,1704.4931,17.0449,4.6481,0.0000,12.8370,6.5229,6.3501,6.4365,-0.4424,-3096.8659,4.6481,2039.0372,20.3904,4.6481,0.0000,16.7597,4.6481,15.8670,3.0987,0.0000,33.2474,49.1144,64203.5000,32407.2609,32407.2609
2428.0000,6.3244,16.5063,14001.9000,53028.2000,-39026.3000,1.3749,3182.2500,4.4000,1.0000,11784.0444,4.5000,1.0000,14966.2944,0.0000,0.0000,64812.2444,10819.6500,-53992.5944,8.9926,1.6953,15732.3000,0.0000,15732.3000,0.4079,4251.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4251.9730,0.0000,0.0000,0.0000,11480.3270,11480.3270,8.4252,0.6980,64081.0000,0.0000,64081.0000,1.6614,14563.8636,4.4000,1.0000,0.0000,0.0000,0.0000,14563.8636,0.0000,0.0000,0.0000,49517.1364,49517.1364,5.9783,-1.3190,458.9000,0.0000,458.9000,0.0119,124.0270,3.7000,1.0000,0.0000,0.0000,0.0000,124.0270,0.0000,0.0000,0.0000,334.8730,334.8730,5.9617,18.0025,0.0000,606.5000,-606.5000,0.0157,0.0000,0.0000,0.0000,123.7755,4.9000,1.0000,123.7755,0.0000,0.0000,730.2755,0.0000,-730.2755,5.9978,-1.2995,999.5000,0.0000,999.5000,0.0259,270.1351,3.7000,1.0000,0.0000,0.0000,0.0000,270.1351,0.0000,0.0000,0.0000,729.3649,729.3649,5.9618,7.4040,6.6829,1.9457,29185.9402,5.2465,1062.0447,10.6204,5.2465,0.0000,5.2503,7.4040,6.8089,7.1065,-1.5054,-12043.5367,5.2465,1953.3553,19.5336,5.2465,0.0000,18.4615,6.8089,6.3244,6.5667,-1.4005,-9803.5722,5.2465,2287.9208,22.8792,5.2465,0.0000,24.1030,5.2465,22.1121,3.4977,0.0000,47.8149,69.9270,41638.9000,7338.8313,7338.8313
2429.0000,6.3859,16.7171,14686.8000,60016.2000,-45329.4000,1.5560,3337.9091,4.4000,1.0000,13336.9333,4.5000,1.0000,16674.8424,0.0000,0.0000,73353.1333,11348.8909,-62004.2424,9.0580,1.7607,15718.1000,0.0000,15718.1000,0.4075,4248.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4248.1351,0.0000,0.0000,0.0000,11469.9649,11469.9649,8.5637,0.8364,72183.6000,0.0000,72183.6000,1.8715,16405.3636,4.4000,1.0000,0.0000,0.0000,0.0000,16405.3636,0.0000,0.0000,0.0000,55778.2364,55778.2364,6.1599,-1.1374,623.4000,0.0000,623.4000,0.0162,168.4865,3.7000,1.0000,0.0000,0.0000,0.0000,168.4865,0.0000,0.0000,0.0000,454.9135,454.9135,6.1403,17.6733,47.2000,718.2000,-671.0000,0.0186,10.7273,4.4000,1.0000,146.5714,4.9000,1.0000,157.2987,0.0000,0.0000,864.7714,36.4727,-828.2987,6.1760,-1.1213,5435.1000,0.0000,5435.1000,0.1409,1468.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1468.9459,0.0000,0.0000,0.0000,3966.1541,3966.1541,6.0051,7.3170,6.6610,2.0294,30441.5357,6.0161,1219.0427,12.1904,6.0161,0.0000,7.9162,7.3170,6.7750,7.0460,-1.5720,-12576.1710,6.0161,2246.0250,22.4603,6.0161,0.0000,27.8353,6.7750,6.3859,6.5804,-1.2898,-9028.6370,6.0161,2621.8627,26.2186,6.0161,0.0000,36.3412,6.0161,32.1934,4.0107,0.0000,72.0926,104.2860,47959.8000,8836.7277,8836.7277
2430.0000,6.4377,18.1940,6980.6000,115771.5000,-108790.9000,3.0016,1586.5000,4.4000,1.0000,25727.0000,4.5000,1.0000,27313.5000,0.0000,0.0000,141498.5000,5394.1000,-136104.4000,11.1869,3.8896,15716.9000,0.0000,15716.9000,0.4075,4247.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4247.8108,0.0000,0.0000,0.0000,11469.0892,11469.0892,10.7867,3.0595,39494.9000,0.0000,39494.9000,1.0240,8976.1136,4.4000,1.0000,0.0000,0.0000,0.0000,8976.1136,0.0000,0.0000,0.0000,30518.7864,30518.7864,9.7218,2.4245,573.0000,0.0000,573.0000,0.0149,154.8649,3.7000,1.0000,0.0000,0.0000,0.0000,154.8649,0.0000,0.0000,0.0000,418.1351,418.1351,9.7072,21.3346,61.0000,1140.1000,-1079.1000,0.0296,13.8636,4.4000,1.0000,232.6735,4.9000,1.0000,246.5371,0.0000,0.0000,1372.7735,47.1364,-1325.6371,9.7535,2.4562,18356.4000,0.0000,18356.4000,0.4759,4961.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4961.1892,0.0000,0.0000,0.0000,13395.2108,13395.2108,9.2860,6.1965,7.7413,-5.9026,-88539.5953,7.4301,1433.7448,14.3374,7.4301,0.0000,14.9125,6.1965,6.7895,6.4930,2.1241,16993.1181,7.4301,2844.6746,28.4467,7.4301,0.0000,52.4360,6.7895,6.4377,6.6136,-1.4403,-10082.3384,7.4301,3233.1885,32.3319,7.4301,0.0000,68.4595,7.4301,57.5288,4.9534,0.0000,135.8080,193.3369,-35728.8000,-81628.8156,-81628.8156
