Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2431.0000,6.4547,18.4816,3954.7000,156467.7000,-152513.0000,4.0567,898.7955,4.4000,1.0000,34770.6000,4.5000,1.0000,35669.3955,0.0000,0.0000,191238.3000,3055.9045,-188182.3955,11.9859,4.6886,26737.1000,0.0000,26737.1000,0.6932,7226.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7226.2432,0.0000,0.0000,0.0000,19510.8568,19510.8568,11.4124,3.6851,21093.6000,0.0000,21093.6000,0.5469,4794.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4794.0000,0.0000,0.0000,0.0000,16299.6000,16299.6000,10.9333,3.6360,1193.0000,0.0000,1193.0000,0.0309,322.4324,3.7000,1.0000,0.0000,0.0000,0.0000,322.4324,0.0000,0.0000,0.0000,870.5676,870.5676,10.9077,22.7298,51.2000,1808.8000,-1757.6000,0.0469,11.6364,4.4000,1.0000,369.1429,4.9000,1.0000,380.7792,0.0000,0.0000,2177.9429,39.5636,-2138.3792,10.9706,3.6733,19513.6000,0.0000,19513.6000,0.5059,5273.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5273.9459,0.0000,0.0000,0.0000,14239.6541,14239.6541,10.5520,6.4000,8.4760,-9.4173,-141258.8049,8.8209,1647.2460,16.4725,8.8209,0.0000,24.9516,6.4000,6.6182,6.5091,0.9279,7422.8122,8.8209,3374.6460,33.7465,8.8209,0.0000,87.7361,6.6182,6.4547,6.5364,-0.7949,-5564.1036,8.8209,3851.9235,38.5192,8.8209,0.0000,114.5465,8.8209,92.3098,5.8806,0.0000,227.2342,319.5440,-85733.3000,-139400.0963,-139400.0963
2432.0000,6.4428,18.5448,2640.0000,169588.4000,-166948.4000,4.3969,600.0000,4.4000,1.0000,37686.3111,4.5000,1.0000,38286.3111,0.0000,0.0000,207274.7111,2040.0000,-205234.7111,12.1699,4.8726,32616.3000,0.0000,32616.3000,0.8456,8815.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8815.2162,0.0000,0.0000,0.0000,23801.0838,23801.0838,11.5058,21.6699,3310.1000,13629.6000,-10319.5000,0.3534,752.2955,4.4000,1.0000,2781.5510,4.9000,1.0000,3533.8465,0.0000,0.0000,16411.1510,2557.8045,-13853.3465,11.8924,4.5951,2038.3000,0.0000,2038.3000,0.0528,550.8919,3.7000,1.0000,0.0000,0.0000,0.0000,550.8919,0.0000,0.0000,0.0000,1487.4081,1487.4081,11.8508,23.7476,42.7000,2289.7000,-2247.0000,0.0594,9.7045,4.4000,1.0000,467.2857,4.9000,1.0000,476.9903,0.0000,0.0000,2756.9857,32.9955,-2723.9903,11.9269,4.6296,18742.1000,0.0000,18742.1000,0.4859,5065.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5065.4324,0.0000,0.0000,0.0000,13676.6676,13676.6676,11.5452,6.5870,9.0661,-11.8454,-177681.2580,9.2911,1690.4632,16.9046,9.2911,0.0000,29.1583,6.5870,6.5894,6.5882,0.0108,86.5022,9.2911,3541.7122,35.4171,9.2911,0.0000,102.5279,6.5894,6.4428,6.5161,-0.7503,-5252.1325,9.2911,4061.0280,40.6103,9.2911,0.0000,133.8585,9.2911,106.5327,6.1940,0.0000,265.5447,372.0774,-126118.2000,-182846.8884,-182846.8884
2433.0000,6.4567,18.6102,1610.3000,181155.5000,-179545.2000,4.6968,365.9773,4.4000,1.0000,40256.7778,4.5000,1.0000,40622.7551,0.0000,0.0000,221412.2778,1244.3227,-220167.9551,12.0734,4.7761,37086.0000,0.0000,37086.0000,0.9615,10023.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10023.2432,0.0000,0.0000,0.0000,27062.7568,27062.7568,11.3830,23.1717,681.5000,20888.5000,-20207.0000,0.5416,154.8864,4.4000,1.0000,4262.9592,4.9000,1.0000,4417.8455,0.0000,0.0000,25151.4592,526.6136,-24624.8455,12.0112,4.7139,2215.3000,0.0000,2215.3000,0.0574,598.7297,3.7000,1.0000,0.0000,0.0000,0.0000,598.7297,0.0000,0.0000,0.0000,1616.5703,1616.5703,11.9699,24.0107,0.0000,3553.2000,-3553.2000,0.0921,0.0000,0.0000,0.0000,725.1429,4.9000,1.0000,725.1429,0.0000,0.0000,4278.3429,0.0000,-4278.3429,12.0791,4.7818,16427.9000,0.0000,16427.9000,0.4259,4439.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4439.9730,0.0000,0.0000,0.0000,11987.9270,11987.9270,11.7733,7.0060,9.3896,-12.4580,-186870.0261,10.1631,1823.0973,18.2310,10.1631,0.0000,38.1628,7.0060,6.6478,6.8269,-1.7554,-14042.9666,10.1631,3832.1729,38.3217,10.1631,0.0000,134.1898,6.6478,6.4567,6.5522,-1.0701,-7490.8967,10.1631,4434.8388,44.3484,10.1631,0.0000,175.1957,10.1631,136.4780,6.7754,0.0000,347.5483,484.0262,-147576.2000,-208403.8894,-208403.8894
2434.0000,6.4981,18.6879,807.9000,193048.9000,-192241.0000,5.0052,183.6136,4.4000,1.0000,42899.7556,4.5000,1.0000,43083.3692,0.0000,0.0000,235948.6556,624.2864,-235324.3692,12.1115,4.8142,43795.3000,0.0000,43795.3000,1.1355,11836.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11836.5676,0.0000,0.0000,0.0000,31958.7324,31958.7324,11.3492,23.3842,15.4000,20545.4000,-20530.0000,0.5327,3.5000,4.4000,1.0000,4192.9388,4.9000,1.0000,4196.4388,0.0000,0.0000,24738.3388,11.9000,-24726.4388,11.9390,4.6417,2262.2000,0.0000,2262.2000,0.0587,611.4054,3.7000,1.0000,0.0000,0.0000,0.0000,611.4054,0.0000,0.0000,0.0000,1650.7946,1650.7946,11.8996,23.9404,0.0000,4940.0000,-4940.0000,0.1281,0.0000,0.0000,0.0000,1008.1633,4.9000,1.0000,1008.1633,0.0000,0.0000,5948.1633,0.0000,-5948.1633,12.0415,4.7442,14885.0000,0.0000,14885.0000,0.3859,4022.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4022.9730,0.0000,0.0000,0.0000,10862.0270,10862.0270,11.7824,7.3371,9.5597,-12.4236,-186354.7329,10.8689,1935.3052,19.3531,10.8689,0.0000,46.6796,7.3371,6.7643,7.0507,-3.0017,-24013.5379,10.8689,4056.8875,40.5689,10.8689,0.0000,164.1372,6.7643,6.4981,6.6312,-1.5942,-11159.1463,10.8689,4725.7929,47.2579,10.8689,0.0000,214.2944,10.8689,164.3070,7.2460,0.0000,425.1112,589.4182,-156768.5000,-221527.4172,-221527.4172
2435.0000,6.5555,18.7726,136.4000,205738.4000,-205602.0000,5.3342,31.0000,4.4000,1.0000,45719.6444,4.5000,1.0000,45750.6444,0.0000,0.0000,251458.0444,105.4000,-251352.6444,12.2326,4.9353,46022.8000,0.0000,46022.8000,1.1932,12438.5946,3.7000,1.0000,0.0000,0.0000,0.0000,12438.5946,0.0000,0.0000,0.0000,33584.2054,33584.2054,11.4741,23.5149,0.0000,23478.5000,-23478.5000,0.6087,0.0000,0.0000,0.0000,4791.5306,4.9000,1.0000,4791.5306,0.0000,0.0000,28270.0306,0.0000,-28270.0306,12.1126,4.8153,2685.0000,0.0000,2685.0000,0.0696,725.6757,3.7000,1.0000,0.0000,0.0000,0.0000,725.6757,0.0000,0.0000,0.0000,1959.3243,1959.3243,12.0683,24.1091,0.0000,5247.8000,-5247.8000,0.1361,0.0000,0.0000,0.0000,1070.9796,4.9000,1.0000,1070.9796,0.0000,0.0000,6318.7796,0.0000,-6318.7796,12.2110,4.9138,11992.2000,0.0000,11992.2000,0.3109,3241.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3241.1351,0.0000,0.0000,0.0000,8751.0649,8751.0649,12.0134,7.5572,9.7853,-13.1532,-197298.2962,11.4790,2023.9881,20.2399,11.4790,0.0000,54.9899,7.5572,6.8830,7.2201,-3.7308,-29846.3106,11.4790,4251.8591,42.5186,11.4790,0.0000,193.3584,6.8830,6.5555,6.7193,-2.0718,-14502.2532,11.4790,4971.0427,49.7104,11.4790,0.0000,252.4450,11.4790,191.0934,7.6527,0.0000,500.7933,691.8867,-173628.3000,-241646.8601,-241646.8601
2436.0000,6.5788,18.8010,0.0000,211010.1000,-211010.1000,5.4708,0.0000,0.0000,0.0000,46891.1333,4.5000,1.0000,46891.1333,0.0000,0.0000,257901.2333,0.0000,-257901.2333,12.6485,5.3512,39885.5000,0.0000,39885.5000,1.0341,10779.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10779.8649,0.0000,0.0000,0.0000,29105.6351,29105.6351,11.9635,24.0044,0.0000,13025.1000,-13025.1000,0.3377,0.0000,0.0000,0.0000,2658.1837,4.9000,1.0000,2658.1837,0.0000,0.0000,15683.2837,0.0000,-15683.2837,12.3326,5.0353,3212.6000,0.0000,3212.6000,0.0833,868.2703,3.7000,1.0000,0.0000,0.0000,0.0000,868.2703,0.0000,0.0000,0.0000,2344.3297,2344.3297,12.2775,24.3183,0.0000,5681.2000,-5681.2000,0.1473,0.0000,0.0000,0.0000,1159.4286,4.9000,1.0000,1159.4286,0.0000,0.0000,6840.6286,0.0000,-6840.6286,12.4385,5.1412,10449.4000,0.0000,10449.4000,0.2709,2824.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2824.1622,0.0000,0.0000,0.0000,7625.2378,7625.2378,12.2590,7.5800,9.9195,-13.2540,-198810.0471,11.0162,1931.1104,19.3111,11.0162,0.0000,48.6031,7.5800,6.9224,7.2512,-3.4925,-27939.6051,11.0162,4074.6961,40.7470,11.0162,0.0000,170.9005,6.9224,6.5788,6.7506,-2.0858,-14600.2906,11.0162,4763.8073,47.6381,11.0162,0.0000,223.1245,11.0162,170.5365,7.3441,0.0000,442.6281,613.1645,-176168.9000,-241349.9429,-241349.9429
2437.0000,6.6294,18.8516,0.0000,218795.6000,-218795.6000,5.6727,0.0000,0.0000,0.0000,48621.2444,4.5000,1.0000,48621.2444,0.0000,0.0000,267416.8444,0.0000,-267416.8444,12.6155,5.3182,46025.6000,0.0000,46025.6000,1.1933,12439.3514,3.7000,1.0000,0.0000,0.0000,0.0000,12439.3514,0.0000,0.0000,0.0000,33586.2486,33586.2486,11.8637,23.9045,0.0000,14436.4000,-14436.4000,0.3743,0.0000,0.0000,0.0000,2946.2041,4.9000,1.0000,2946.2041,0.0000,0.0000,17382.6041,0.0000,-17382.6041,12.2528,4.9555,3066.3000,0.0000,3066.3000,0.0795,828.7297,3.7000,1.0000,0.0000,0.0000,0.0000,828.7297,0.0000,0.0000,0.0000,2237.5703,2237.5703,12.2027,24.2435,0.0000,6201.4000,-6201.4000,0.1608,0.0000,0.0000,0.0000,1265.5918,4.9000,1.0000,1265.5918,0.0000,0.0000,7466.9918,0.0000,-7466.9918,12.3698,5.0726,9292.2000,0.0000,9292.2000,0.2409,2511.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2511.4054,0.0000,0.0000,0.0000,6780.7946,6780.7946,12.2181,7.7923,10.0052,-13.1808,-197711.6146,11.5822,2022.8111,20.2281,11.5822,0.0000,56.4860,7.7923,7.0142,7.4033,-4.3446,-34757.0259,11.5822,4254.7347,42.5473,11.5822,0.0000,198.6188,7.0142,6.6294,6.8218,-2.4562,-17193.1863,11.5822,4992.3502,49.9235,11.5822,0.0000,259.3129,11.5822,195.8821,7.7215,0.0000,514.4177,710.2998,-181049.3000,-249661.8268,-249661.8268
2438.0000,6.6816,18.9038,0.0000,232514.7000,-232514.7000,6.0284,0.0000,0.0000,0.0000,51669.9333,4.5000,1.0000,51669.9333,0.0000,0.0000,284184.6333,0.0000,-284184.6333,12.8397,5.5424,43790.0000,0.0000,43790.0000,1.1353,11835.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11835.1351,0.0000,0.0000,0.0000,31954.8649,31954.8649,12.1473,24.1881,0.0000,14376.5000,-14376.5000,0.3727,0.0000,0.0000,0.0000,2933.9796,4.9000,1.0000,2933.9796,0.0000,0.0000,17310.4796,0.0000,-17310.4796,12.5224,5.2251,2018.4000,0.0000,2018.4000,0.0523,545.5135,3.7000,1.0000,0.0000,0.0000,0.0000,545.5135,0.0000,0.0000,0.0000,1472.8865,1472.8865,12.4905,24.5313,0.0000,6816.0000,-6816.0000,0.1767,0.0000,0.0000,0.0000,1391.0204,4.9000,1.0000,1391.0204,0.0000,0.0000,8207.0204,0.0000,-8207.0204,12.6683,5.3710,8135.1000,0.0000,8135.1000,0.2109,2198.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2198.6757,0.0000,0.0000,0.0000,5936.4243,5936.4243,12.5397,7.9151,10.2274,-14.2275,-213413.0945,11.9646,2069.6414,20.6964,11.9646,0.0000,62.2678,7.9151,7.0998,7.5075,-4.7032,-37625.9070,11.9646,4374.6283,43.7463,11.9646,0.0000,218.9492,7.0998,6.6816,6.8907,-2.7570,-19298.9562,11.9646,5141.0508,51.4105,11.9646,0.0000,285.8559,11.9646,214.3027,7.9764,0.0000,567.0730,781.3757,-199763.7000,-270337.9577,-270337.9577
2439.0000,6.7383,18.9605,0.0000,241345.0000,-241345.0000,6.2573,0.0000,0.0000,0.0000,53632.2222,4.5000,1.0000,53632.2222,0.0000,0.0000,294977.2222,0.0000,-294977.2222,12.9392,5.6419,41559.6000,0.0000,41559.6000,1.0775,11232.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11232.3243,0.0000,0.0000,0.0000,30327.2757,30327.2757,12.3016,24.3424,0.0000,15273.1000,-15273.1000,0.3960,0.0000,0.0000,0.0000,3116.9592,4.9000,1.0000,3116.9592,0.0000,0.0000,18390.0592,0.0000,-18390.0592,12.6882,5.3909,1946.9000,0.0000,1946.9000,0.0505,526.1892,3.7000,1.0000,0.0000,0.0000,0.0000,526.1892,0.0000,0.0000,0.0000,1420.7108,1420.7108,12.6584,24.6992,0.0000,7717.4000,-7717.4000,0.2001,0.0000,0.0000,0.0000,1574.9796,4.9000,1.0000,1574.9796,0.0000,0.0000,9292.3796,0.0000,-9292.3796,12.8537,5.5564,9292.2000,0.0000,9292.2000,0.2409,2511.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2511.4054,0.0000,0.0000,0.0000,6780.7946,6780.7946,12.7111,8.0772,10.3942,-14.6958,-220437.0459,12.3334,2118.1777,21.1818,12.3334,0.0000,68.2055,8.0772,7.1919,7.6345,-5.2645,-42116.3956,12.3334,4483.7773,44.8378,12.3334,0.0000,239.8275,7.1919,6.7383,6.9651,-3.0825,-21577.4384,12.3334,5281.6463,52.8165,12.3334,0.0000,313.1142,12.3334,233.0879,8.2223,0.0000,621.1471,854.2350,-211536.8000,-284130.8799,-284130.8799
2440.0000,6.8039,19.0261,0.0000,251181.2000,-251181.2000,6.5123,0.0000,0.0000,0.0000,55818.0444,4.5000,1.0000,55818.0444,0.0000,0.0000,306999.2444,0.0000,-306999.2444,13.0317,5.7344,35409.7000,0.0000,35409.7000,0.9181,9570.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9570.1892,0.0000,0.0000,0.0000,25839.5108,25839.5108,12.5076,24.5484,0.0000,19457.8000,-19457.8000,0.5045,0.0000,0.0000,0.0000,3970.9796,4.9000,1.0000,3970.9796,0.0000,0.0000,23428.7796,0.0000,-23428.7796,12.9828,5.6855,2522.7000,0.0000,2522.7000,0.0654,681.8108,3.7000,1.0000,0.0000,0.0000,0.0000,681.8108,0.0000,0.0000,0.0000,1840.8892,1840.8892,12.9455,24.9863,0.0000,9225.6000,-9225.6000,0.2392,0.0000,0.0000,0.0000,1882.7755,4.9000,1.0000,1882.7755,0.0000,0.0000,11108.3755,0.0000,-11108.3755,13.1708,5.8735,10835.1000,0.0000,10835.1000,0.2809,2928.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2928.4054,0.0000,0.0000,0.0000,7906.6946,7906.6946,13.0104,8.2408,10.6256,-15.6746,-235119.1104,12.7806,2173.2827,21.7328,12.7806,0.0000,75.8962,8.2408,7.2951,7.7679,-5.8273,-46618.3959,12.7806,4618.6011,46.1860,12.7806,0.0000,266.8700,7.2951,6.8039,7.0495,-3.4588,-24211.7987,12.7806,5452.2011,54.5220,12.7806,0.0000,348.4203,12.7806,257.2413,8.5204,0.0000,691.1864,948.4278,-231097.1000,-305949.3050,-305949.3050
2441.0000,6.8901,19.1123,0.0000,268728.5000,-268728.5000,6.9673,0.0000,0.0000,0.0000,59717.4444,4.5000,1.0000,59717.4444,0.0000,0.0000,328445.9444,0.0000,-328445.9444,13.2280,5.9307,23118.9000,0.0000,23118.9000,0.5994,6248.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6248.3514,0.0000,0.0000,0.0000,16870.5486,16870.5486,12.9025,24.9433,0.0000,27737.3000,-27737.3000,0.7191,0.0000,0.0000,0.0000,5660.6735,4.9000,1.0000,5660.6735,0.0000,0.0000,33397.9735,0.0000,-33397.9735,13.5469,6.2496,1595.2000,0.0000,1595.2000,0.0414,431.1351,3.7000,1.0000,0.0000,0.0000,0.0000,431.1351,0.0000,0.0000,0.0000,1164.0649,1164.0649,13.5245,25.5653,0.0000,9997.5000,-9997.5000,0.2592,0.0000,0.0000,0.0000,2040.3061,4.9000,1.0000,2040.3061,0.0000,0.0000,12037.8061,0.0000,-12037.8061,13.7568,6.4595,14306.5000,0.0000,14306.5000,0.3709,3866.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3866.6216,0.0000,0.0000,0.0000,10439.8784,10439.8784,13.5553,8.4573,11.0063,-17.6129,-264193.7932,13.4360,2247.8899,22.4789,13.4360,0.0000,88.1807,8.4573,7.4290,7.9431,-6.6609,-53286.8307,13.4360,4817.5004,48.1750,13.4360,0.0000,310.0653,7.4290,6.8901,7.1596,-3.9895,-27926.6083,13.4360,5703.2715,57.0327,13.4360,0.0000,404.8153,13.4360,295.4563,8.9573,0.0000,803.0613,1098.5176,-267442.7000,-345407.2321,-345407.2321
2442.0000,6.7299,18.9521,0.0000,174682.7000,-174682.7000,4.5290,0.0000,0.0000,0.0000,38818.3778,4.5000,1.0000,38818.3778,0.0000,0.0000,213501.0778,0.0000,-213501.0778,12.8340,5.5367,19037.0000,0.0000,19037.0000,0.4936,5145.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5145.1351,0.0000,0.0000,0.0000,13891.8649,13891.8649,12.4368,24.4776,0.0000,11297.5000,-11297.5000,0.2929,0.0000,0.0000,0.0000,2305.6122,4.9000,1.0000,2305.6122,0.0000,0.0000,13603.1122,0.0000,-13603.1122,12.8257,5.5284,1319.6000,0.0000,1319.6000,0.0342,356.6486,3.7000,1.0000,0.0000,0.0000,0.0000,356.6486,0.0000,0.0000,0.0000,962.9514,962.9514,12.7982,24.8390,0.0000,10028.1000,-10028.1000,0.2600,0.0000,0.0000,0.0000,2046.5510,4.9000,1.0000,2046.5510,0.0000,0.0000,12074.6510,0.0000,-12074.6510,13.1434,5.8461,16813.6000,0.0000,16813.6000,0.4359,4544.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4544.2162,0.0000,0.0000,0.0000,12269.3838,12269.3838,12.7926,7.8292,10.3109,-11.5736,-173604.1667,9.0684,1563.0173,15.6302,9.0684,0.0000,27.1116,7.8292,7.1562,7.4927,-2.9423,-23538.0338,9.0684,3317.8751,33.1788,9.0684,0.0000,95.3312,7.1562,6.7299,6.9431,-2.1303,-14912.4405,9.0684,3887.3072,38.8731,9.0684,0.0000,124.4626,9.0684,99.6340,6.0456,0.0000,246.9055,346.5395,-158838.1000,-212054.6410,-212054.6410
2443.0000,6.6487,18.8709,0.0000,154274.0000,-154274.0000,3.9998,0.0000,0.0000,0.0000,34283.1111,4.5000,1.0000,34283.1111,0.0000,0.0000,188557.1111,0.0000,-188557.1111,12.9165,5.6192,19036.3000,0.0000,19036.3000,0.4936,5144.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5144.9459,0.0000,0.0000,0.0000,13891.3541,13891.3541,12.4548,24.4956,0.0000,1490.7000,-1490.7000,0.0386,0.0000,0.0000,0.0000,304.2245,4.9000,1.0000,304.2245,0.0000,0.0000,1794.9245,0.0000,-1794.9245,12.5144,5.2171,999.1000,0.0000,999.1000,0.0259,270.0270,3.7000,1.0000,0.0000,0.0000,0.0000,270.0270,0.0000,0.0000,0.0000,729.0730,729.0730,12.4902,24.5310,0.0000,8713.9000,-8713.9000,0.2259,0.0000,0.0000,0.0000,1778.3469,4.9000,1.0000,1778.3469,0.0000,0.0000,10492.2469,0.0000,-10492.2469,12.8390,5.5417,16042.2000,0.0000,16042.2000,0.4159,4335.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4335.7297,0.0000,0.0000,0.0000,11706.4703,11706.4703,12.4498,7.5076,9.9787,-9.9119,-148678.9517,7.7997,1363.7614,13.6376,7.7997,0.0000,17.2504,7.5076,7.0147,7.2612,-1.8534,-14827.5758,7.7997,2883.6629,28.8366,7.7997,0.0000,60.6566,7.0147,6.6487,6.8317,-1.5730,-11010.8577,7.7997,3360.4311,33.6043,7.7997,0.0000,79.1921,7.7997,65.7581,5.1998,0.0000,157.0990,222.8571,-128401.0000,-174517.3852,-174517.3852
2444.0000,6.5524,18.7609,168.0000,94428.1000,-94260.1000,2.4482,38.1818,4.4000,1.0000,20984.0222,4.5000,1.0000,21022.2040,0.0000,0.0000,115412.1222,129.8182,-115282.3040,12.0779,4.7806,19020.0000,0.0000,19020.0000,0.4931,5140.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5140.5405,0.0000,0.0000,0.0000,13879.4595,13879.4595,11.4127,3.6854,1936.3000,0.0000,1936.3000,0.0502,440.0682,4.4000,1.0000,0.0000,0.0000,0.0000,440.0682,0.0000,0.0000,0.0000,1496.2318,1496.2318,11.3410,4.0437,1096.3000,0.0000,1096.3000,0.0284,296.2973,3.7000,1.0000,0.0000,0.0000,0.0000,296.2973,0.0000,0.0000,0.0000,800.0027,800.0027,11.3026,23.3435,0.0000,7917.9000,-7917.9000,0.2053,0.0000,0.0000,0.0000,1615.8980,4.9000,1.0000,1615.8980,0.0000,0.0000,9533.7980,0.0000,-9533.7980,11.7596,4.4623,14692.2000,0.0000,14692.2000,0.3809,3970.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3970.8649,0.0000,0.0000,0.0000,10721.3351,10721.3351,11.2457,7.2918,9.2688,-5.4995,-82492.6791,5.4093,975.4853,9.7549,5.4093,0.0000,5.7542,7.2918,6.8705,7.0812,-1.0988,-8790.3914,5.4093,2016.2538,20.1625,5.4093,0.0000,20.2332,6.8705,6.5524,6.7115,-0.9480,-6636.0023,5.4093,2343.3449,23.4334,5.4093,0.0000,26.4161,5.4093,24.0444,3.6062,0.0000,52.4035,76.4479,-65433.2000,-97919.0729,-97919.0729
2445.0000,6.4962,18.6602,652.8000,86650.8000,-85998.0000,2.2466,148.3636,4.4000,1.0000,19255.7333,4.5000,1.0000,19404.0970,0.0000,0.0000,105906.5333,504.4364,-105402.0970,12.0509,4.7536,16118.9000,0.0000,16118.9000,0.4179,4356.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4356.4595,0.0000,0.0000,0.0000,11762.4405,11762.4405,11.4310,3.7037,3805.4000,0.0000,3805.4000,0.0987,864.8636,4.4000,1.0000,0.0000,0.0000,0.0000,864.8636,0.0000,0.0000,0.0000,2940.5364,2940.5364,11.2760,3.9787,633.1000,0.0000,633.1000,0.0164,171.1081,3.7000,1.0000,0.0000,0.0000,0.0000,171.1081,0.0000,0.0000,0.0000,461.9919,461.9919,11.2517,23.2925,0.0000,7302.3000,-7302.3000,0.1893,0.0000,0.0000,0.0000,1490.2653,4.9000,1.0000,1490.2653,0.0000,0.0000,8792.5653,0.0000,-8792.5653,11.7150,4.4178,11992.2000,0.0000,11992.2000,0.3109,3241.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3241.1351,0.0000,0.0000,0.0000,8751.0649,8751.0649,11.2539,6.8907,9.0723,-5.5195,-82792.0724,4.9197,894.8761,8.9488,4.9197,0.0000,4.3290,6.8907,6.8510,6.8708,-0.0944,-755.0793,4.9197,1851.3713,18.5137,4.9197,0.0000,15.2219,6.8510,6.4962,6.6736,-0.9616,-6731.4769,4.9197,2134.9511,21.3495,4.9197,0.0000,19.8734,4.9197,18.5381,3.2798,0.0000,39.4244,57.9624,-60750.7000,-90278.6286,-90278.6286
2446.0000,6.5034,18.5327,1756.3000,70331.4000,-68575.1000,1.8235,399.1591,4.4000,1.0000,15629.2000,4.5000,1.0000,16028.3591,0.0000,0.0000,85960.6000,1357.1409,-84603.4591,10.9743,3.6770,15732.5000,0.0000,15732.5000,0.4079,4252.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4252.0270,0.0000,0.0000,0.0000,11480.4730,11480.4730,10.3676,2.6404,23417.3000,0.0000,23417.3000,0.6071,5322.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5322.1136,0.0000,0.0000,0.0000,18095.1864,18095.1864,9.4114,2.1141,459.9000,0.0000,459.9000,0.0119,124.2973,3.7000,1.0000,0.0000,0.0000,0.0000,124.2973,0.0000,0.0000,0.0000,335.6027,335.6027,9.3936,21.4345,0.0000,5763.6000,-5763.6000,0.1494,0.0000,0.0000,0.0000,1176.2449,4.9000,1.0000,1176.2449,0.0000,0.0000,6939.8449,0.0000,-6939.8449,9.7604,2.4631,10449.4000,0.0000,10449.4000,0.2709,2824.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2824.1622,0.0000,0.0000,0.0000,7625.2378,7625.2378,9.3574,7.6279,8.4927,-2.1818,-32727.4454,4.9062,915.5243,9.1552,4.9062,0.0000,4.2933,7.6279,6.6085,7.1182,-2.4114,-19291.4860,4.9062,1825.6574,18.2566,4.9062,0.0000,15.0964,6.6085,6.5034,6.5559,-0.2840,-1987.8727,4.9062,2140.5362,21.4054,4.9062,0.0000,19.7096,4.9062,18.3984,3.2708,0.0000,39.0993,57.4978,-24279.6000,-54006.8041,-54006.8041
2447.0000,6.4587,18.2601,3420.5000,62809.1000,-59388.6000,1.6284,777.3864,4.4000,1.0000,13957.5778,4.5000,1.0000,14734.9641,0.0000,0.0000,76766.6778,2643.1136,-74123.5641,10.4804,3.1831,15716.3000,0.0000,15716.3000,0.4075,4247.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4247.6486,0.0000,0.0000,0.0000,11468.6514,11468.6514,9.8581,2.1309,34170.1000,0.0000,34170.1000,0.8859,7765.9318,4.4000,1.0000,0.0000,0.0000,0.0000,7765.9318,0.0000,0.0000,0.0000,26404.1682,26404.1682,8.4256,1.1283,470.3000,0.0000,470.3000,0.0122,127.1081,3.7000,1.0000,0.0000,0.0000,0.0000,127.1081,0.0000,0.0000,0.0000,343.1919,343.1919,8.4069,20.4478,0.0000,3887.3000,-3887.3000,0.1008,0.0000,0.0000,0.0000,793.3265,4.9000,1.0000,793.3265,0.0000,0.0000,4680.6265,0.0000,-4680.6265,8.6609,1.3636,5820.8000,0.0000,5820.8000,0.1509,1573.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1573.1892,0.0000,0.0000,0.0000,4247.6108,4247.6108,8.4304,7.7844,8.1074,-0.7937,-11906.2500,4.7786,907.1228,9.0712,4.7786,0.0000,3.9671,7.7844,6.6017,7.1931,-2.7250,-21799.9032,4.7786,1772.1708,17.7217,4.7786,0.0000,13.9492,6.6017,6.4587,6.5302,-0.3763,-2634.4153,4.7786,2087.3333,20.8733,4.7786,0.0000,18.2118,4.7786,17.1174,3.1857,0.0000,36.1280,53.2454,-7098.4000,-36340.5684,-36340.5684
2448.0000,6.4285,17.9342,5296.6000,57120.0000,-51823.4000,1.4809,1203.7727,4.4000,1.0000,12693.3333,4.5000,1.0000,13897.1061,0.0000,0.0000,69813.3333,4092.8273,-65720.5061,10.2342,2.9369,15718.4000,0.0000,15718.4000,0.4075,4248.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4248.2162,0.0000,0.0000,0.0000,11470.1838,11470.1838,9.5700,1.8427,37345.6000,0.0000,37345.6000,0.9683,8487.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8487.6364,0.0000,0.0000,0.0000,28857.9636,28857.9636,7.8989,0.6016,456.9000,0.0000,456.9000,0.0118,123.4865,3.7000,1.0000,0.0000,0.0000,0.0000,123.4865,0.0000,0.0000,0.0000,333.4135,333.4135,7.8796,19.9204,0.0000,2713.4000,-2713.4000,0.0703,0.0000,0.0000,0.0000,553.7551,4.9000,1.0000,553.7551,0.0000,0.0000,3267.1551,0.0000,-3267.1551,8.0688,0.7715,1770.9000,0.0000,1770.9000,0.0459,478.6216,3.7000,1.0000,0.0000,0.0000,0.0000,478.6216,0.0000,0.0000,0.0000,1292.2784,1292.2784,7.9939,7.7430,7.8685,-0.2889,-4332.9049,4.4773,859.0401,8.5904,4.4773,0.0000,3.2629,7.7430,6.6084,7.1757,-2.4491,-19593.0777,4.4773,1661.7161,16.6172,4.4773,0.0000,11.4731,6.6084,6.4285,6.5184,-0.4440,-3107.8392,4.4773,1956.7526,19.5675,4.4773,0.0000,14.9791,4.4773,14.3214,2.9848,0.0000,29.7150,44.0364,755.0000,-27033.8219,-27033.8219
2449.0000,6.4195,17.5468,7425.4000,52402.1000,-44976.7000,1.3586,1687.5909,4.4000,1.0000,11644.9111,4.5000,1.0000,13332.5020,0.0000,0.0000,64047.0111,5737.8091,-58309.2020,9.8034,2.5061,15712.8000,0.0000,15712.8000,0.4074,4246.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4246.7027,0.0000,0.0000,0.0000,11466.0973,11466.0973,9.1380,1.4107,43232.7000,0.0000,43232.7000,1.1209,9825.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9825.6136,0.0000,0.0000,0.0000,33407.0864,33407.0864,7.1993,-0.0980,469.8000,0.0000,469.8000,0.0122,126.9730,3.7000,1.0000,0.0000,0.0000,0.0000,126.9730,0.0000,0.0000,0.0000,342.8270,342.8270,7.1794,19.2202,0.0000,2061.1000,-2061.1000,0.0534,0.0000,0.0000,0.0000,420.6327,4.9000,1.0000,420.6327,0.0000,0.0000,2481.7327,0.0000,-2481.7327,7.3234,0.0261,998.6000,0.0000,998.6000,0.0259,269.8919,3.7000,1.0000,0.0000,0.0000,0.0000,269.8919,0.0000,0.0000,0.0000,728.7081,728.7081,7.2811,7.9081,7.5946,0.7203,10804.3366,4.4676,867.7858,8.6779,4.4676,0.0000,3.2418,7.9081,6.5679,7.2380,-2.8867,-23093.3755,4.4676,1653.4693,16.5347,4.4676,0.0000,11.3991,6.5679,6.4195,6.4937,-0.3653,-2557.1770,4.4676,1954.7447,19.5474,4.4676,0.0000,14.8824,4.4676,14.2371,2.9784,0.0000,29.5234,43.7604,13376.1000,-14846.2159,-14846.2159
2450.0000,6.4021,17.1198,9279.9000,47659.9000,-38380.0000,1.2357,2109.0682,4.4000,1.0000,10591.0889,4.5000,1.0000,12700.1571,0.0000,0.0000,58250.9889,7170.8318,-51080.1571,9.5398,2.2425,15710.3000,0.0000,15710.3000,0.4073,4246.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4246.0270,0.0000,0.0000,0.0000,11464.2730,11464.2730,8.8356,1.1084,42600.1000,0.0000,42600.1000,1.1045,9681.8409,4.4000,1.0000,0.0000,0.0000,0.0000,9681.8409,0.0000,0.0000,0.0000,32918.2591,32918.2591,6.8135,-0.4838,461.7000,0.0000,461.7000,0.0120,124.7838,3.7000,1.0000,0.0000,0.0000,0.0000,124.7838,0.0000,0.0000,0.0000,336.9162,336.9162,6.7928,18.8337,0.0000,1676.7000,-1676.7000,0.0435,0.0000,0.0000,0.0000,342.1837,4.9000,1.0000,342.1837,0.0000,0.0000,2018.8837,0.0000,-2018.8837,6.9169,-0.3804,420.6000,0.0000,420.6000,0.0109,113.6757,3.7000,1.0000,0.0000,0.0000,0.0000,113.6757,0.0000,0.0000,0.0000,306.9243,306.9243,6.8980,7.9207,7.4094,1.1099,16649.2214,4.2207,826.7006,8.2670,4.2207,0.0000,2.7336,7.9207,6.5540,7.2374,-2.7812,-22249.4343,4.2207,1562.1492,15.6215,4.2207,0.0000,9.6119,6.5540,6.4021,6.4781,-0.3532,-2472.4552,4.2207,1848.0548,18.4805,4.2207,0.0000,12.5492,4.2207,12.1867,2.8138,0.0000,24.8947,37.0814,19136.0000,-8072.6681,-8072.6681
2451.0000,6.3993,16.5873,11347.1000,43103.6000,-31756.5000,1.1175,2578.8864,4.4000,1.0000,9578.5778,4.5000,1.0000,12157.4641,0.0000,0.0000,52682.1778,8768.2136,-43913.9641,9.0503,1.7530,15695.1000,0.0000,15695.1000,0.4069,4241.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4241.9189,0.0000,0.0000,0.0000,11453.1811,11453.1811,8.3588,0.6316,49265.6000,0.0000,49265.6000,1.2773,11196.7273,4.4000,1.0000,0.0000,0.0000,0.0000,11196.7273,0.0000,0.0000,0.0000,38068.8727,38068.8727,6.0607,-1.2366,464.2000,0.0000,464.2000,0.0120,125.4595,3.7000,1.0000,0.0000,0.0000,0.0000,125.4595,0.0000,0.0000,0.0000,338.7405,338.7405,6.0403,18.0811,0.0000,1484.7000,-1484.7000,0.0385,0.0000,0.0000,0.0000,303.0000,4.9000,1.0000,303.0000,0.0000,0.0000,1787.7000,0.0000,-1787.7000,6.1482,-1.1491,420.6000,0.0000,420.6000,0.0109,113.6757,3.7000,1.0000,0.0000,0.0000,0.0000,113.6757,0.0000,0.0000,0.0000,306.9243,306.9243,6.1296,8.1564,7.1430,2.2382,33572.9039,4.2948,851.3937,8.5139,4.2948,0.0000,2.8800,8.1564,6.5043,7.3304,-3.4208,-27366.1044,4.2948,1582.8975,15.8290,4.2948,0.0000,10.1269,6.5043,6.3993,6.4518,-0.2487,-1740.7450,4.2948,1882.7474,18.8275,4.2948,0.0000,13.2215,4.2948,12.7805,2.8632,0.0000,26.2284,39.0089,32604.3000,4466.0545,4466.0545
2452.0000,6.3509,17.4648,8556.5000,59658.0000,-51101.5000,1.5467,1944.6591,4.4000,1.0000,13257.3333,4.5000,1.0000,15201.9924,0.0000,0.0000,72915.3333,6611.8409,-66303.4924,9.8606,2.5633,15695.9000,0.0000,15695.9000,0.4069,4242.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4242.1351,0.0000,0.0000,0.0000,11453.7649,11453.7649,9.2543,1.5270,47682.7000,0.0000,47682.7000,1.2363,10836.9773,4.4000,1.0000,0.0000,0.0000,0.0000,10836.9773,0.0000,0.0000,0.0000,36845.7227,36845.7227,7.3039,0.0066,466.3000,0.0000,466.3000,0.0121,126.0270,3.7000,1.0000,0.0000,0.0000,0.0000,126.0270,0.0000,0.0000,0.0000,340.2730,340.2730,7.2859,19.3267,0.0000,1443.9000,-1443.9000,0.0374,0.0000,0.0000,0.0000,294.6735,4.9000,1.0000,294.6735,0.0000,0.0000,1738.5735,0.0000,-1738.5735,7.3779,0.0806,998.2000,0.0000,998.2000,0.0259,269.7838,3.7000,1.0000,0.0000,0.0000,0.0000,269.7838,0.0000,0.0000,0.0000,728.4162,728.4162,7.3394,7.3319,7.3356,-0.0094,-141.0701,4.8980,962.5576,9.6256,4.8980,0.0000,4.2720,7.3319,6.7829,7.0574,-1.2965,-10371.7696,4.8980,1827.6594,18.2766,4.8980,0.0000,15.0215,6.7829,6.3509,6.5669,-1.1659,-8161.0495,4.8980,2135.9167,21.3592,4.8980,0.0000,19.6117,4.8980,18.3150,3.2654,0.0000,38.9052,57.2202,12297.7000,-18673.8891,-18673.8891
2453.0000,6.4037,17.5470,9272.1000,66410.4000,-57138.3000,1.7218,2107.2955,4.4000,1.0000,14757.8667,4.5000,1.0000,16865.1621,0.0000,0.0000,81168.2667,7164.8045,-74003.4621,9.7911,2.4938,15711.6000,0.0000,15711.6000,0.4074,4246.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4246.3784,0.0000,0.0000,0.0000,11465.2216,11465.2216,9.2663,1.5390,55939.1000,0.0000,55939.1000,1.4503,12713.4318,4.4000,1.0000,0.0000,0.0000,0.0000,12713.4318,0.0000,0.0000,0.0000,43225.6682,43225.6682,7.2877,-0.0096,613.4000,0.0000,613.4000,0.0159,165.7838,3.7000,1.0000,0.0000,0.0000,0.0000,165.7838,0.0000,0.0000,0.0000,447.6162,447.6162,7.2672,19.3080,0.0000,1543.7000,-1543.7000,0.0400,0.0000,0.0000,0.0000,315.0408,4.9000,1.0000,315.0408,0.0000,0.0000,1858.7408,0.0000,-1858.7408,7.3523,0.0550,5426.7000,0.0000,5426.7000,0.1407,1466.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1466.6757,0.0000,0.0000,0.0000,3960.0243,3960.0243,7.1710,7.3848,7.2779,0.3114,4670.8537,5.6642,1116.0240,11.1602,5.6642,0.0000,6.6066,7.3848,6.7416,7.0632,-1.7565,-14052.2607,5.6642,2112.9805,21.1298,5.6642,0.0000,23.2303,6.7416,6.4037,6.5726,-1.0546,-7382.2656,5.6642,2469.3630,24.6936,5.6642,0.0000,30.3291,5.6642,27.2825,3.7761,0.0000,60.1660,87.4485,19008.8000,-16763.6726,-16763.6726
2454.0000,6.4540,18.4119,4204.5000,122941.3000,-118736.8000,3.1875,955.5682,4.4000,1.0000,27320.2889,4.5000,1.0000,28275.8571,0.0000,0.0000,150261.5889,3248.9318,-147012.6571,11.6514,4.3541,15710.2000,0.0000,15710.2000,0.4073,4246.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4246.0000,0.0000,0.0000,0.0000,11464.2000,11464.2000,11.2461,3.5188,29203.0000,0.0000,29203.0000,0.7571,6637.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6637.0455,0.0000,0.0000,0.0000,22565.9545,22565.9545,10.4483,3.1510,574.4000,0.0000,574.4000,0.0149,155.2432,3.7000,1.0000,0.0000,0.0000,0.0000,155.2432,0.0000,0.0000,0.0000,419.1568,419.1568,10.4335,22.4743,0.0000,1815.7000,-1815.7000,0.0471,0.0000,0.0000,0.0000,370.5510,4.9000,1.0000,370.5510,0.0000,0.0000,2186.2510,0.0000,-2186.2510,10.5107,3.2135,18327.3000,0.0000,18327.3000,0.4752,4953.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4953.3243,0.0000,0.0000,0.0000,13373.9757,13373.9757,10.0379,6.4329,8.2354,-6.7981,-101971.3923,7.3336,1384.2274,13.8423,7.3336,0.0000,14.3391,6.4329,6.8021,6.6175,1.3056,10444.4706,7.3336,2791.8005,27.9180,7.3336,0.0000,50.4197,6.8021,6.4540,6.6280,-1.4070,-9848.6994,7.3336,3189.0953,31.8910,7.3336,0.0000,65.8271,7.3336,55.4955,4.8891,0.0000,130.5859,186.0813,-56737.6000,-101375.6211,-101375.6211
2455.0000,6.4835,18.6149,1942.6000,165300.6000,-163358.0000,4.2857,441.5000,4.4000,1.0000,36733.4667,4.5000,1.0000,37174.9667,0.0000,0.0000,202034.0667,1501.1000,-200532.9667,12.3396,5.0423,26684.4000,0.0000,26684.4000,0.6918,7212.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7212.0000,0.0000,0.0000,0.0000,19472.4000,19472.4000,11.7709,4.0437,13741.5000,0.0000,13741.5000,0.3563,3123.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3123.0682,0.0000,0.0000,0.0000,10618.4318,10618.4318,11.4608,4.1636,1190.2000,0.0000,1190.2000,0.0309,321.6757,3.7000,1.0000,0.0000,0.0000,0.0000,321.6757,0.0000,0.0000,0.0000,868.5243,868.5243,11.4355,23.4763,0.0000,1892.4000,-1892.4000,0.0491,0.0000,0.0000,0.0000,386.2041,4.9000,1.0000,386.2041,0.0000,0.0000,2278.6041,0.0000,-2278.6041,11.5020,4.2047,19482.5000,0.0000,19482.5000,0.5051,5265.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5265.5405,0.0000,0.0000,0.0000,14216.9595,14216.9595,11.0869,6.7032,8.8950,-10.0075,-150112.8347,8.8783,1627.5661,16.2757,8.8783,0.0000,25.4425,6.7032,6.6837,6.6934,-0.0835,-668.3575,8.8783,3368.1591,33.6816,8.8783,0.0000,89.4622,6.6837,6.4835,6.5836,-0.9792,-6854.0630,8.8783,3868.6725,38.6867,8.8783,0.0000,116.8001,8.8783,93.9785,5.9189,0.0000,231.7048,325.6833,-104151.8000,-157635.2551,-157635.2551
2456.0000,6.4967,18.6781,960.5000,181928.3000,-180967.8000,4.7168,218.2955,4.4000,1.0000,40428.5111,4.5000,1.0000,40646.8066,0.0000,0.0000,222356.8111,742.2045,-221614.6066,12.2991,5.0018,32569.2000,0.0000,32569.2000,0.8444,8802.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8802.4865,0.0000,0.0000,0.0000,23766.7135,23766.7135,11.6768,23.4805,538.8000,17560.8000,-17022.0000,0.4553,122.4545,4.4000,1.0000,3583.8367,4.9000,1.0000,3706.2913,0.0000,0.0000,21144.6367,416.3455,-20728.2913,12.2195,4.9222,2040.9000,0.0000,2040.9000,0.0529,551.5946,3.7000,1.0000,0.0000,0.0000,0.0000,551.5946,0.0000,0.0000,0.0000,1489.3054,1489.3054,12.1805,24.2213,0.0000,1814.7000,-1814.7000,0.0470,0.0000,0.0000,0.0000,370.3469,4.9000,1.0000,370.3469,0.0000,0.0000,2185.0469,0.0000,-2185.0469,12.2377,4.9404,18712.4000,0.0000,18712.4000,0.4852,5057.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5057.4054,0.0000,0.0000,0.0000,13654.9946,13654.9946,11.8802,7.0158,9.4480,-12.3860,-185790.1004,9.9025,1771.8333,17.7183,9.9025,0.0000,35.3020,7.0158,6.7110,6.8634,-1.4554,-11643.0016,9.9025,3727.7265,37.2773,9.9025,0.0000,124.1308,6.7110,6.4967,6.6038,-1.1691,-8183.8293,9.9025,4310.9572,43.1096,9.9025,0.0000,162.0628,9.9025,127.0294,6.6017,0.0000,321.4956,448.5250,-146482.0000,-205616.9313,-205616.9313
2457.0000,6.5420,18.7467,447.8000,197441.6000,-196993.8000,5.1190,101.7727,4.4000,1.0000,43875.9111,4.5000,1.0000,43977.6838,0.0000,0.0000,241317.5111,346.0273,-240971.4838,12.2604,4.9631,37032.8000,0.0000,37032.8000,0.9601,10008.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10008.8649,0.0000,0.0000,0.0000,27023.9351,27023.9351,11.6191,23.6599,0.0000,25364.2000,-25364.2000,0.6576,0.0000,0.0000,0.0000,5176.3673,4.9000,1.0000,5176.3673,0.0000,0.0000,30540.5673,0.0000,-30540.5673,12.3439,5.0466,2207.1000,0.0000,2207.1000,0.0572,596.5135,3.7000,1.0000,0.0000,0.0000,0.0000,596.5135,0.0000,0.0000,0.0000,1610.5865,1610.5865,12.3057,24.3465,0.0000,2483.7000,-2483.7000,0.0644,0.0000,0.0000,0.0000,506.8776,4.9000,1.0000,506.8776,0.0000,0.0000,2990.5776,0.0000,-2990.5776,12.3766,5.0793,16401.8000,0.0000,16401.8000,0.4252,4432.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4432.9189,0.0000,0.0000,0.0000,11968.8811,11968.8811,12.0926,7.4330,9.7628,-13.0903,-196354.4940,10.9255,1928.2690,19.2827,10.9255,0.0000,47.4122,7.4330,6.8285,7.1307,-3.1840,-25472.3418,10.9255,4063.2248,40.6322,10.9255,0.0000,166.7131,6.8285,6.5420,6.6853,-1.7246,-12072.3903,10.9255,4738.6699,47.3867,10.9255,0.0000,217.6574,10.9255,166.6818,7.2837,0.0000,431.7826,598.4644,-169200.0000,-233899.2260,-233899.2260
2458.0000,6.6141,18.8344,53.1000,207386.9000,-207333.8000,5.3769,12.0682,4.4000,1.0000,46085.9778,4.5000,1.0000,46098.0460,0.0000,0.0000,253472.8778,41.0318,-253431.8460,12.2090,4.9117,43732.1000,0.0000,43732.1000,1.1338,11819.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11819.4865,0.0000,0.0000,0.0000,31912.6135,31912.6135,11.5045,23.5453,0.0000,29872.6000,-29872.6000,0.7745,0.0000,0.0000,0.0000,6096.4490,4.9000,1.0000,6096.4490,0.0000,0.0000,35969.0490,0.0000,-35969.0490,12.2986,5.0013,2265.0000,0.0000,2265.0000,0.0587,612.1622,3.7000,1.0000,0.0000,0.0000,0.0000,612.1622,0.0000,0.0000,0.0000,1652.8378,1652.8378,12.2621,24.3029,0.0000,3860.7000,-3860.7000,0.1001,0.0000,0.0000,0.0000,787.8980,4.9000,1.0000,787.8980,0.0000,0.0000,4648.5980,0.0000,-4648.5980,12.3647,5.0674,14861.4000,0.0000,14861.4000,0.3853,4016.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4016.5946,0.0000,0.0000,0.0000,10844.8054,10844.8054,12.1253,7.7557,9.9405,-13.1953,-197929.2751,11.7440,2056.8235,20.5682,11.7440,0.0000,58.8869,7.7557,6.9816,7.3687,-4.3828,-35062.7749,11.7440,4320.9204,43.2092,11.7440,0.0000,207.0612,6.9816,6.6141,6.7979,-2.3782,-16647.1861,11.7440,5067.6219,50.6762,11.7440,0.0000,270.3351,11.7440,203.5476,7.8294,0.0000,536.2832,739.8308,-180208.6000,-249639.2361,-249639.2361
2459.0000,6.7308,18.9530,0.0000,230866.1000,-230866.1000,5.9856,0.0000,0.0000,0.0000,51303.5778,4.5000,1.0000,51303.5778,0.0000,0.0000,282169.6778,0.0000,-282169.6778,12.3208,5.0235,45967.2000,0.0000,45967.2000,1.1918,12423.5676,3.7000,1.0000,0.0000,0.0000,0.0000,12423.5676,0.0000,0.0000,0.0000,33543.6324,33543.6324,11.6563,23.6971,0.0000,40342.2000,-40342.2000,1.0459,0.0000,0.0000,0.0000,8233.1020,4.9000,1.0000,8233.1020,0.0000,0.0000,48575.3020,0.0000,-48575.3020,12.6186,5.3213,2679.8000,0.0000,2679.8000,0.0695,724.2703,3.7000,1.0000,0.0000,0.0000,0.0000,724.2703,0.0000,0.0000,0.0000,1955.5297,1955.5297,12.5799,24.6207,0.0000,4684.6000,-4684.6000,0.1215,0.0000,0.0000,0.0000,956.0408,4.9000,1.0000,956.0408,0.0000,0.0000,5640.6408,0.0000,-5640.6408,12.6916,5.3943,11973.3000,0.0000,11973.3000,0.3104,3236.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3236.0270,0.0000,0.0000,0.0000,8737.2730,8737.2730,12.5185,8.0845,10.3015,-14.9212,-223817.7020,13.0871,2256.5926,22.5659,13.0871,0.0000,81.4885,8.0845,7.1822,7.6333,-5.6930,-45544.3645,13.0871,4758.0233,47.5802,13.0871,0.0000,286.5339,7.1822,6.7308,6.9565,-3.2553,-22787.1190,13.0871,5606.5765,56.0658,13.0871,0.0000,374.0932,13.0871,274.6904,8.7247,0.0000,742.1156,1016.8060,-215272.6000,-292149.1855,-292149.1855
2460.0000,6.8156,19.0378,0.0000,245182.0000,-245182.0000,6.3568,0.0000,0.0000,0.0000,54484.8889,4.5000,1.0000,54484.8889,0.0000,0.0000,299666.8889,0.0000,-299666.8889,12.6513,5.3540,39820.3000,0.0000,39820.3000,1.0324,10762.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10762.2432,0.0000,0.0000,0.0000,29058.0568,29058.0568,12.0854,24.1262,0.0000,38665.0000,-38665.0000,1.0025,0.0000,0.0000,0.0000,7890.8163,4.9000,1.0000,7890.8163,0.0000,0.0000,46555.8163,0.0000,-46555.8163,12.9920,5.6947,3205.2000,0.0000,3205.2000,0.0831,866.2703,3.7000,1.0000,0.0000,0.0000,0.0000,866.2703,0.0000,0.0000,0.0000,2338.9297,2338.9297,12.9465,24.9873,0.0000,5032.3000,-5032.3000,0.1305,0.0000,0.0000,0.0000,1027.0000,4.9000,1.0000,1027.0000,0.0000,0.0000,6059.3000,0.0000,-6059.3000,13.0645,5.7672,10432.9000,0.0000,10432.9000,0.2705,2819.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2819.7027,0.0000,0.0000,0.0000,7613.1973,7613.1973,12.9162,8.2667,10.5914,-15.9172,-238757.7551,13.3136,2267.2367,22.6724,13.3136,0.0000,85.7935,8.2667,7.3122,7.7895,-6.1263,-49010.3983,13.3136,4806.5828,48.0658,13.3136,0.0000,301.6712,7.3122,6.8156,7.0639,-3.6434,-25503.6680,13.3136,5675.8769,56.7588,13.3136,0.0000,393.8562,13.3136,288.0624,8.8757,0.0000,781.3209,1069.3833,-235420.9000,-313271.8214,-313271.8214
2461.0000,6.9243,19.1465,0.0000,256747.8000,-256747.8000,6.6567,0.0000,0.0000,0.0000,57055.0667,4.5000,1.0000,57055.0667,0.0000,0.0000,313802.8667,0.0000,-313802.8667,12.7216,5.4243,45965.0000,0.0000,45965.0000,1.1917,12422.9730,3.7000,1.0000,0.0000,0.0000,0.0000,12422.9730,0.0000,0.0000,0.0000,33542.0270,33542.0270,12.1019,24.1428,0.0000,39571.1000,-39571.1000,1.0260,0.0000,0.0000,0.0000,8075.7347,4.9000,1.0000,8075.7347,0.0000,0.0000,47646.8347,0.0000,-47646.8347,12.9822,5.6849,3062.0000,0.0000,3062.0000,0.0794,827.5676,3.7000,1.0000,0.0000,0.0000,0.0000,827.5676,0.0000,0.0000,0.0000,2234.4324,2234.4324,12.9409,24.9817,0.0000,6237.5000,-6237.5000,0.1617,0.0000,0.0000,0.0000,1272.9592,4.9000,1.0000,1272.9592,0.0000,0.0000,7510.4592,0.0000,-7510.4592,13.0797,5.7824,9277.6000,0.0000,9277.6000,0.2405,2507.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2507.4595,0.0000,0.0000,0.0000,6770.1405,6770.1405,12.9546,8.5288,10.7417,-15.9711,-239566.0851,14.0340,2374.5949,23.7459,14.0340,0.0000,100.4870,8.5288,7.4783,8.0035,-7.1078,-56862.0469,14.0340,5018.3617,50.1836,14.0340,0.0000,353.3374,7.4783,6.9243,7.2013,-4.2836,-29985.4286,14.0340,5945.8780,59.4588,14.0340,0.0000,461.3105,14.0340,333.3485,9.3560,0.0000,915.1349,1248.4834,-244251.8000,-326413.5605,-326413.5605
2462.0000,7.0165,19.2387,0.0000,268918.2000,-268918.2000,6.9722,0.0000,0.0000,0.0000,59759.6000,4.5000,1.0000,59759.6000,0.0000,0.0000,328677.8000,0.0000,-328677.8000,12.9447,5.6474,43731.4000,0.0000,43731.4000,1.1338,11819.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11819.2973,0.0000,0.0000,0.0000,31912.1027,31912.1027,12.3692,24.4100,0.0000,39804.0000,-39804.0000,1.0320,0.0000,0.0000,0.0000,8123.2653,4.9000,1.0000,8123.2653,0.0000,0.0000,47927.2653,0.0000,-47927.2653,13.2336,5.9363,2012.7000,0.0000,2012.7000,0.0522,543.9730,3.7000,1.0000,0.0000,0.0000,0.0000,543.9730,0.0000,0.0000,0.0000,1468.7270,1468.7270,13.2071,25.2479,0.0000,7029.0000,-7029.0000,0.1822,0.0000,0.0000,0.0000,1434.4898,4.9000,1.0000,1434.4898,0.0000,0.0000,8463.4898,0.0000,-8463.4898,13.3598,6.0625,8122.4000,0.0000,8122.4000,0.2106,2195.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2195.2432,0.0000,0.0000,0.0000,5927.1568,5927.1568,13.2529,8.6938,10.9733,-16.8511,-252767.1334,14.3745,2408.2938,24.0829,14.3745,0.0000,107.9812,8.6938,7.6072,8.1505,-7.5301,-60241.1940,14.3745,5106.5378,51.0654,14.3745,0.0000,379.6890,7.6072,7.0165,7.3119,-4.6789,-32752.2412,14.3745,6059.7977,60.5980,14.3745,0.0000,495.7147,14.3745,356.2556,9.5830,0.0000,983.3849,1339.6405,-261884.7000,-345760.5686,-345760.5686
2463.0000,7.0619,19.2842,0.0000,270258.2000,-270258.2000,7.0069,0.0000,0.0000,0.0000,60057.3778,4.5000,1.0000,60057.3778,0.0000,0.0000,330315.5778,0.0000,-330315.5778,13.1468,5.8495,41495.4000,0.0000,41495.4000,1.0758,11214.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11214.9730,0.0000,0.0000,0.0000,30280.4270,30280.4270,12.5890,24.6299,0.0000,31326.1000,-31326.1000,0.8122,0.0000,0.0000,0.0000,6393.0816,4.9000,1.0000,6393.0816,0.0000,0.0000,37719.1816,0.0000,-37719.1816,13.2839,5.9866,1950.4000,0.0000,1950.4000,0.0506,527.1351,3.7000,1.0000,0.0000,0.0000,0.0000,527.1351,0.0000,0.0000,0.0000,1423.2649,1423.2649,13.2577,25.2985,0.0000,7588.8000,-7588.8000,0.1968,0.0000,0.0000,0.0000,1548.7347,4.9000,1.0000,1548.7347,0.0000,0.0000,9137.5347,0.0000,-9137.5347,13.4260,6.1287,9277.6000,0.0000,9277.6000,0.2405,2507.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2507.4595,0.0000,0.0000,0.0000,6770.1405,6770.1405,13.3013,8.7617,11.0315,-16.4285,-246428.0886,14.0743,2352.1539,23.5215,14.0743,0.0000,101.3545,8.7617,7.6651,8.2134,-7.4413,-59530.5040,14.0743,4985.8821,49.8588,14.0743,0.0000,356.3878,7.6651,7.0619,7.3635,-4.6771,-32739.8691,14.0743,5919.3955,59.1940,14.0743,0.0000,465.2931,14.0743,336.0064,9.3828,0.0000,923.0355,1259.0419,-256449.7000,-338698.4617,-338698.4617
2464.0000,7.1299,19.3521,0.0000,275701.0000,-275701.0000,7.1481,0.0000,0.0000,0.0000,61266.8889,4.5000,1.0000,61266.8889,0.0000,0.0000,336967.8889,0.0000,-336967.8889,13.2001,5.9028,35360.2000,0.0000,35360.2000,0.9168,9556.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9556.8108,0.0000,0.0000,0.0000,25803.3892,25803.3892,12.7353,24.7761,0.0000,37923.6000,-37923.6000,0.9832,0.0000,0.0000,0.0000,7739.5102,4.9000,1.0000,7739.5102,0.0000,0.0000,45663.1102,0.0000,-45663.1102,13.5579,6.2606,2516.9000,0.0000,2516.9000,0.0653,680.2432,3.7000,1.0000,0.0000,0.0000,0.0000,680.2432,0.0000,0.0000,0.0000,1836.6568,1836.6568,13.5248,25.5656,0.0000,7757.7000,-7757.7000,0.2011,0.0000,0.0000,0.0000,1583.2041,4.9000,1.0000,1583.2041,0.0000,0.0000,9340.9041,0.0000,-9340.9041,13.6931,6.3958,10818.0000,0.0000,10818.0000,0.2805,2923.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2923.7838,0.0000,0.0000,0.0000,7894.2162,7894.2162,13.5509,8.8918,11.2213,-17.2421,-258632.0557,14.3924,2386.0039,23.8600,14.3924,0.0000,108.3846,8.8918,7.7586,8.3252,-7.8629,-62902.9544,14.3924,5073.2923,50.7329,14.3924,0.0000,381.1074,7.7586,7.1299,7.4443,-4.9861,-34902.6309,14.3924,6031.2002,60.3120,14.3924,0.0000,497.5666,14.3924,357.4853,9.5949,0.0000,987.0586,1344.5439,-272687.2000,-356437.6410,-356437.6410
2465.0000,7.1586,19.3809,0.0000,283746.6000,-283746.6000,7.3567,0.0000,0.0000,0.0000,63054.8000,4.5000,1.0000,63054.8000,0.0000,0.0000,346801.4000,0.0000,-346801.4000,13.5494,6.2521,23085.9000,0.0000,23085.9000,0.5985,6239.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6239.4324,0.0000,0.0000,0.0000,16846.4676,16846.4676,13.2389,25.2798,0.0000,30460.8000,-30460.8000,0.7898,0.0000,0.0000,0.0000,6216.4898,4.9000,1.0000,6216.4898,0.0000,0.0000,36677.2898,0.0000,-36677.2898,13.9148,6.6175,1588.7000,0.0000,1588.7000,0.0412,429.3784,3.7000,1.0000,0.0000,0.0000,0.0000,429.3784,0.0000,0.0000,0.0000,1159.3216,1159.3216,13.8935,25.9343,0.0000,8608.1000,-8608.1000,0.2232,0.0000,0.0000,0.0000,1756.7551,4.9000,1.0000,1756.7551,0.0000,0.0000,10364.8551,0.0000,-10364.8551,14.0845,6.7872,14283.8000,0.0000,14283.8000,0.3703,3860.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3860.4865,0.0000,0.0000,0.0000,10423.3135,10423.3135,13.8924,8.9343,11.4134,-17.9370,-269054.6405,14.0695,2313.5740,23.1357,14.0695,0.0000,101.2516,8.9343,7.7945,8.3644,-7.7316,-61852.4298,14.0695,4950.8306,49.5083,14.0695,0.0000,356.0258,7.7945,7.1586,7.4766,-4.9296,-34507.3719,14.0695,5887.3002,58.8730,14.0695,0.0000,464.8204,14.0695,335.6910,9.3797,0.0000,922.0977,1257.7888,-283857.1000,-365414.4422,-365414.4422
2466.0000,6.9094,19.1316,0.0000,181961.6000,-181961.6000,4.7177,0.0000,0.0000,0.0000,40435.9111,4.5000,1.0000,40435.9111,0.0000,0.0000,222397.5111,0.0000,-222397.5111,13.3347,6.0374,19002.6000,0.0000,19002.6000,0.4927,5135.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5135.8378,0.0000,0.0000,0.0000,13866.7622,13866.7622,12.9341,24.9749,0.0000,2601.8000,-2601.8000,0.0675,0.0000,0.0000,0.0000,530.9796,4.9000,1.0000,530.9796,0.0000,0.0000,3132.7796,0.0000,-3132.7796,13.0246,5.7273,1319.9000,0.0000,1319.9000,0.0342,356.7297,3.7000,1.0000,0.0000,0.0000,0.0000,356.7297,0.0000,0.0000,0.0000,963.1703,963.1703,12.9968,25.0376,0.0000,9077.9000,-9077.9000,0.2354,0.0000,0.0000,0.0000,1852.6327,4.9000,1.0000,1852.6327,0.0000,0.0000,10930.5327,0.0000,-10930.5327,13.3126,6.0153,16786.9000,0.0000,16786.9000,0.4352,4537.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4537.0000,0.0000,0.0000,0.0000,12249.9000,12249.9000,12.9587,8.1492,10.5539,-11.0980,-166470.3349,8.9740,1530.6777,15.3068,8.9740,0.0000,26.2736,8.1492,7.4007,7.7749,-3.2384,-25906.8023,8.9740,3241.9606,32.4196,8.9740,0.0000,92.3844,7.4007,6.9094,7.1550,-2.4291,-17003.8537,8.9740,3810.0270,38.1003,8.9740,0.0000,120.6153,8.9740,96.7979,5.9826,0.0000,239.2734,336.0712,-156531.9000,-209380.9909,-209380.9909
2467.0000,6.8187,19.0409,0.0000,173011.3000,-173011.3000,4.4856,0.0000,0.0000,0.0000,38446.9556,4.5000,1.0000,38446.9556,0.0000,0.0000,211458.2556,0.0000,-211458.2556,13.2871,5.9899,19019.8000,0.0000,19019.8000,0.4931,5140.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5140.4865,0.0000,0.0000,0.0000,13879.3135,13879.3135,12.8626,24.9034,0.0000,766.2000,-766.2000,0.0199,0.0000,0.0000,0.0000,156.3673,4.9000,1.0000,156.3673,0.0000,0.0000,922.5673,0.0000,-922.5673,12.8908,5.5935,996.4000,0.0000,996.4000,0.0258,269.2973,3.7000,1.0000,0.0000,0.0000,0.0000,269.2973,0.0000,0.0000,0.0000,727.1027,727.1027,12.8686,24.9094,0.0000,8126.1000,-8126.1000,0.2107,0.0000,0.0000,0.0000,1658.3878,4.9000,1.0000,1658.3878,0.0000,0.0000,9784.4878,0.0000,-9784.4878,13.1679,5.8706,16016.7000,0.0000,16016.7000,0.4153,4328.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4328.8378,0.0000,0.0000,0.0000,11687.8622,11687.8622,12.8103,7.8814,10.3459,-10.7420,-161129.8522,8.4756,1458.6523,14.5865,8.4756,0.0000,22.1350,7.8814,7.2466,7.5640,-2.5937,-20749.7693,8.4756,3091.0620,30.9106,8.4756,0.0000,77.8323,7.2466,6.8187,7.0326,-1.9988,-13991.4108,8.4756,3618.4612,36.1846,8.4756,0.0000,101.6163,8.4756,82.6850,5.6504,0.0000,201.5836,284.2686,-145870.7000,-195871.0323,-195871.0323
2468.0000,6.6926,18.9148,0.0000,111337.3000,-111337.3000,2.8866,0.0000,0.0000,0.0000,24741.6222,4.5000,1.0000,24741.6222,0.0000,0.0000,136078.9222,0.0000,-136078.9222,12.6181,5.3208,19003.3000,0.0000,19003.3000,0.4927,5136.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5136.0270,0.0000,0.0000,0.0000,13867.2730,13867.2730,12.0143,12.0143,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0143,4.7170,1094.0000,0.0000,1094.0000,0.0284,295.6757,3.7000,1.0000,0.0000,0.0000,0.0000,295.6757,0.0000,0.0000,0.0000,798.3243,798.3243,11.9795,24.0203,0.0000,6994.7000,-6994.7000,0.1814,0.0000,0.0000,0.0000,1427.4898,4.9000,1.0000,1427.4898,0.0000,0.0000,8422.1898,0.0000,-8422.1898,12.3462,5.0489,14668.9000,0.0000,14668.9000,0.3803,3964.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3964.5676,0.0000,0.0000,0.0000,10704.3324,10704.3324,11.8801,7.5083,9.6942,-6.6932,-100397.9776,5.9540,1053.9790,10.5398,5.9540,0.0000,7.6736,7.5083,7.0754,7.2919,-1.2426,-9940.9999,5.9540,2198.2451,21.9825,5.9540,0.0000,26.9824,7.0754,6.6926,6.8840,-1.2560,-8792.2048,5.9540,2559.1535,25.5915,5.9540,0.0000,35.2277,5.9540,31.2891,3.9694,0.0000,69.8836,101.1728,-83565.8000,-119131.1823,-119131.1823
