Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2469.0000,6.6186,18.8401,10.0000,101082.4000,-101072.4000,2.6207,2.2727,4.4000,1.0000,22462.7556,4.5000,1.0000,22465.0283,0.0000,0.0000,123545.1556,7.7273,-123537.4283,12.6991,5.4018,16091.4000,0.0000,16091.4000,0.4172,4349.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4349.0270,0.0000,0.0000,0.0000,11742.3730,11742.3730,12.1212,12.1212,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.1212,4.8239,632.8000,0.0000,632.8000,0.0164,171.0270,3.7000,1.0000,0.0000,0.0000,0.0000,171.0270,0.0000,0.0000,0.0000,461.7730,461.7730,12.0984,24.1392,0.0000,5667.0000,-5667.0000,0.1469,0.0000,0.0000,0.0000,1156.5306,4.9000,1.0000,1156.5306,0.0000,0.0000,6823.5306,0.0000,-6823.5306,12.4343,5.1370,11973.3000,0.0000,11973.3000,0.3104,3236.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3236.0270,0.0000,0.0000,0.0000,8737.2730,8737.2730,12.0042,7.0237,9.5140,-6.7460,-101189.8628,5.2676,939.8083,9.3981,5.2676,0.0000,5.3137,7.0237,7.0205,7.0221,-0.0080,-63.8037,5.2676,1968.6957,19.6870,5.2676,0.0000,18.6843,7.0205,6.6186,6.8196,-1.1666,-8165.8734,5.2676,2270.7412,22.7074,5.2676,0.0000,24.3939,5.2676,22.3559,3.5117,0.0000,48.3919,70.7478,-78041.9000,-109419.5400,-109419.5400
2470.0000,6.5633,18.7607,252.0000,78439.4000,-78187.4000,2.0337,57.2727,4.4000,1.0000,17430.9778,4.5000,1.0000,17488.2505,0.0000,0.0000,95870.3778,194.7273,-95675.6505,12.3063,5.0090,15692.9000,0.0000,15692.9000,0.4069,4241.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4241.3243,0.0000,0.0000,0.0000,11451.5757,11451.5757,11.6189,8.4507,2088.0000,790.6000,1297.4000,0.0541,474.5455,4.4000,1.0000,161.3469,4.9000,1.0000,635.8924,0.0000,0.0000,951.9469,1613.4545,661.5076,11.5792,4.2819,469.7000,0.0000,469.7000,0.0122,126.9459,3.7000,1.0000,0.0000,0.0000,0.0000,126.9459,0.0000,0.0000,0.0000,342.7541,342.7541,11.5586,23.5994,0.0000,3940.6000,-3940.6000,0.1022,0.0000,0.0000,0.0000,804.2041,4.9000,1.0000,804.2041,0.0000,0.0000,4744.8041,0.0000,-4744.8041,11.8434,4.5461,10432.9000,0.0000,10432.9000,0.2705,2819.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2819.7027,0.0000,0.0000,0.0000,7613.1973,7613.1973,11.3864,6.9274,9.1569,-4.9523,-74284.5320,4.3193,782.7474,7.8275,4.3193,0.0000,2.9296,6.9274,6.9169,6.9222,-0.0219,-174.9429,4.3193,1621.6283,16.2163,4.3193,0.0000,10.3011,6.9169,6.5633,6.7401,-0.8417,-5891.9451,4.3193,1868.7102,18.6871,4.3193,0.0000,13.4489,4.3193,12.9809,2.8795,0.0000,26.6796,39.6605,-54235.1000,-80351.4200,-80351.4200
2471.0000,6.5082,18.6716,531.7000,69860.0000,-69328.3000,1.8113,120.8409,4.4000,1.0000,15524.4444,4.5000,1.0000,15645.2854,0.0000,0.0000,85384.4444,410.8591,-84973.5854,12.1484,4.8511,15707.0000,0.0000,15707.0000,0.4072,4245.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4245.1351,0.0000,0.0000,0.0000,11461.8649,11461.8649,11.3876,11.0868,5821.7000,3590.7000,2231.0000,0.1509,1323.1136,4.4000,1.0000,732.7959,4.9000,1.0000,2055.9096,0.0000,0.0000,4323.4959,4498.5864,175.0904,11.3759,4.0786,459.4000,0.0000,459.4000,0.0119,124.1622,3.7000,1.0000,0.0000,0.0000,0.0000,124.1622,0.0000,0.0000,0.0000,335.2378,335.2378,11.3537,23.3945,0.0000,2778.1000,-2778.1000,0.0720,0.0000,0.0000,0.0000,566.9592,4.9000,1.0000,566.9592,0.0000,0.0000,3345.0592,0.0000,-3345.0592,11.5757,4.2784,5811.8000,0.0000,5811.8000,0.1507,1570.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1570.7568,0.0000,0.0000,0.0000,4241.0432,4241.0432,11.2942,6.6655,8.9799,-4.6490,-69734.5606,3.9061,713.3870,7.1339,3.9061,0.0000,2.1666,6.6655,6.9111,6.7883,0.4624,3699.0526,3.9061,1475.4465,14.7545,3.9061,0.0000,7.6184,6.9111,6.5082,6.7096,-0.8671,-6069.9001,3.9061,1692.2812,16.9228,3.9061,0.0000,9.9464,3.9061,9.8608,2.6040,0.0000,19.7315,29.5923,-47897.2000,-72105.4081,-72105.4081
2472.0000,6.5062,18.6086,992.2000,63999.1000,-63006.9000,1.6593,225.5000,4.4000,1.0000,14222.0222,4.5000,1.0000,14447.5222,0.0000,0.0000,78221.1222,766.7000,-77454.4222,11.8721,4.5748,15710.8000,0.0000,15710.8000,0.4073,4246.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4246.1622,0.0000,0.0000,0.0000,11464.6378,11464.6378,11.0779,6.7537,12359.8000,3493.3000,8866.5000,0.3205,2809.0455,4.4000,1.0000,712.9184,4.9000,1.0000,3521.9638,0.0000,0.0000,4206.2184,9550.7545,5344.5362,10.7076,3.4103,467.0000,0.0000,467.0000,0.0121,126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,126.2162,0.0000,0.0000,0.0000,340.7838,340.7838,10.6840,22.7248,0.0000,1924.8000,-1924.8000,0.0499,0.0000,0.0000,0.0000,392.8163,4.9000,1.0000,392.8163,0.0000,0.0000,2317.6163,0.0000,-2317.6163,10.8446,3.5473,1768.4000,0.0000,1768.4000,0.0458,477.9459,3.7000,1.0000,0.0000,0.0000,0.0000,477.9459,0.0000,0.0000,0.0000,1290.4541,1290.4541,10.7552,6.7785,8.7668,-3.8268,-57401.6282,3.7424,689.9435,6.8994,3.7424,0.0000,1.9055,6.7785,6.7897,6.7841,0.0204,162.9229,3.7424,1413.8988,14.1390,3.7424,0.0000,6.7004,6.7897,6.5062,6.6480,-0.5847,-4092.9213,3.7424,1625.9444,16.2594,3.7424,0.0000,8.7479,3.7424,8.7730,2.4949,0.0000,17.3538,26.1268,-38119.0000,-61331.6267,-61331.6267
2473.0000,6.5082,18.5250,1566.4000,58933.6000,-57367.2000,1.5280,356.0000,4.4000,1.0000,13096.3556,4.5000,1.0000,13452.3556,0.0000,0.0000,72029.9556,1210.4000,-70819.5556,11.4899,4.1926,15681.7000,0.0000,15681.7000,0.4066,4238.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4238.2973,0.0000,0.0000,0.0000,11443.4027,11443.4027,10.6849,4.6058,17273.6000,2364.5000,14909.1000,0.4479,3925.8182,4.4000,1.0000,482.5510,4.9000,1.0000,4408.3692,0.0000,0.0000,2847.0510,13347.7818,10500.7308,9.9462,2.6489,458.4000,0.0000,458.4000,0.0119,123.8919,3.7000,1.0000,0.0000,0.0000,0.0000,123.8919,0.0000,0.0000,0.0000,334.5081,334.5081,9.9227,21.9635,0.0000,1428.2000,-1428.2000,0.0370,0.0000,0.0000,0.0000,291.4694,4.9000,1.0000,291.4694,0.0000,0.0000,1719.6694,0.0000,-1719.6694,10.0437,2.7464,997.3000,0.0000,997.3000,0.0259,269.5405,3.7000,1.0000,0.0000,0.0000,0.0000,269.5405,0.0000,0.0000,0.0000,727.7595,727.7595,9.9925,7.0526,8.5225,-2.7862,-41793.4961,3.6857,686.8747,6.8687,3.6857,0.0000,1.8203,7.0526,6.6532,6.8529,-0.7097,-5677.7885,3.6857,1388.1368,13.8814,3.6857,0.0000,6.4006,6.6532,6.5082,6.5807,-0.2945,-2061.5393,3.6857,1606.2525,16.0625,3.6857,0.0000,8.3565,3.6857,8.4151,2.4572,0.0000,16.5774,24.9925,-26748.9000,-49532.8239,-49532.8239
2474.0000,6.4981,18.3987,2258.7000,54267.5000,-52008.8000,1.4070,513.3409,4.4000,1.0000,12059.4444,4.5000,1.0000,12572.7854,0.0000,0.0000,66326.9444,1745.3591,-64581.5854,11.1519,3.8546,15671.1000,0.0000,15671.1000,0.4063,4235.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4235.4324,0.0000,0.0000,0.0000,11435.6676,11435.6676,10.3279,2.6565,20626.4000,95.8000,20530.6000,0.5348,4687.8182,4.4000,1.0000,19.5510,4.9000,1.0000,4707.3692,0.0000,0.0000,115.3510,15938.5818,15823.2308,9.1876,1.8903,467.4000,0.0000,467.4000,0.0121,126.3243,3.7000,1.0000,0.0000,0.0000,0.0000,126.3243,0.0000,0.0000,0.0000,341.0757,341.0757,9.1630,21.2038,0.0000,1060.7000,-1060.7000,0.0275,0.0000,0.0000,0.0000,216.4694,4.9000,1.0000,216.4694,0.0000,0.0000,1277.1694,0.0000,-1277.1694,9.2551,1.9578,420.3000,0.0000,420.3000,0.0109,113.5946,3.7000,1.0000,0.0000,0.0000,0.0000,113.5946,0.0000,0.0000,0.0000,306.7054,306.7054,9.2330,7.3162,8.2746,-1.7732,-26598.5386,3.5979,677.9195,6.7792,3.5979,0.0000,1.6932,7.3162,6.5522,6.9342,-1.3253,-10602.4217,3.5979,1350.0425,13.5004,3.5979,0.0000,5.9537,6.5522,6.4981,6.5251,-0.1073,-751.1150,3.5979,1571.9450,15.7194,3.5979,0.0000,7.7730,3.5979,7.8787,2.3986,0.0000,15.4198,23.2985,-15980.1000,-37952.0753,-37952.0753
2475.0000,6.4737,18.2326,2975.6000,49629.6000,-46654.0000,1.2867,676.2727,4.4000,1.0000,11028.8000,4.5000,1.0000,11705.0727,0.0000,0.0000,60658.4000,2299.3273,-58359.0727,10.8206,3.5233,15683.2000,0.0000,15683.2000,0.4066,4238.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4238.7027,0.0000,0.0000,0.0000,11444.4973,11444.4973,9.9681,2.2408,22477.8000,0.0000,22477.8000,0.5828,5108.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5108.5909,0.0000,0.0000,0.0000,17369.2091,17369.2091,8.6744,1.3771,457.3000,0.0000,457.3000,0.0119,123.5946,3.7000,1.0000,0.0000,0.0000,0.0000,123.5946,0.0000,0.0000,0.0000,333.7054,333.7054,8.6495,20.6903,0.0000,834.9000,-834.9000,0.0216,0.0000,0.0000,0.0000,170.3878,4.9000,1.0000,170.3878,0.0000,0.0000,1005.2878,0.0000,-1005.2878,8.7244,1.4271,420.3000,0.0000,420.3000,0.0109,113.5946,3.7000,1.0000,0.0000,0.0000,0.0000,113.5946,0.0000,0.0000,0.0000,306.7054,306.7054,8.7015,7.4448,8.0732,-1.1248,-16872.5803,3.4808,661.7721,6.6177,3.4808,0.0000,1.5332,7.4448,6.5112,6.9780,-1.5668,-12534.1845,3.4808,1303.5197,13.0352,3.4808,0.0000,5.3912,6.5112,6.4737,6.4924,-0.0719,-503.4784,3.4808,1523.0727,15.2307,3.4808,0.0000,7.0386,3.4808,7.1988,2.3205,0.0000,13.9630,21.1618,-8450.3000,-29910.2433,-29910.2433
2476.0000,6.4197,18.3465,2538.9000,66411.3000,-63872.4000,1.7218,577.0227,4.4000,1.0000,14758.0667,4.5000,1.0000,15335.0894,0.0000,0.0000,81169.3667,1961.8773,-79207.4894,11.1042,3.8069,15688.4000,0.0000,15688.4000,0.4068,4240.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4240.1081,0.0000,0.0000,0.0000,11448.2919,11448.2919,10.4272,2.6999,28432.1000,0.0000,28432.1000,0.7372,6461.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6461.8409,0.0000,0.0000,0.0000,21970.2591,21970.2591,9.1278,1.8305,468.3000,0.0000,468.3000,0.0121,126.5676,3.7000,1.0000,0.0000,0.0000,0.0000,126.5676,0.0000,0.0000,0.0000,341.7324,341.7324,9.1076,21.1484,0.0000,724.1000,-724.1000,0.0188,0.0000,0.0000,0.0000,147.7755,4.9000,1.0000,147.7755,0.0000,0.0000,871.8755,0.0000,-871.8755,9.1591,1.8618,997.0000,0.0000,997.0000,0.0258,269.4595,3.7000,1.0000,0.0000,0.0000,0.0000,269.4595,0.0000,0.0000,0.0000,727.5405,727.5405,9.1161,7.1360,8.1260,-2.2320,-33480.2406,4.3838,831.4804,8.3148,4.3838,0.0000,3.0627,7.1360,6.6720,6.9040,-0.9806,-7844.9699,4.3838,1647.1951,16.4720,4.3838,0.0000,10.7693,6.6720,6.4197,6.5458,-0.6095,-4266.3305,4.3838,1913.4949,19.1349,4.3838,0.0000,14.0602,4.3838,13.5178,2.9225,0.0000,27.8922,41.4099,-19010.7000,-45591.5409,-45591.5409
2477.0000,6.4304,18.3543,2827.5000,73229.2000,-70401.7000,1.8986,642.6136,4.4000,1.0000,16273.1556,4.5000,1.0000,16915.7692,0.0000,0.0000,89502.3556,2184.8864,-87317.4692,11.1381,3.8408,15682.3000,0.0000,15682.3000,0.4066,4238.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4238.4595,0.0000,0.0000,0.0000,11443.8405,11443.8405,10.5211,2.7938,27865.4000,0.0000,27865.4000,0.7225,6333.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6333.0455,0.0000,0.0000,0.0000,21532.3545,21532.3545,9.3602,2.0629,620.3000,0.0000,620.3000,0.0161,167.6486,3.7000,1.0000,0.0000,0.0000,0.0000,167.6486,0.0000,0.0000,0.0000,452.6514,452.6514,9.3358,21.3766,0.0000,837.2000,-837.2000,0.0217,0.0000,0.0000,0.0000,170.8571,4.9000,1.0000,170.8571,0.0000,0.0000,1008.0571,0.0000,-1008.0571,9.3901,2.0928,5418.2000,0.0000,5418.2000,0.1405,1464.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1464.3784,0.0000,0.0000,0.0000,3953.8216,3953.8216,9.1770,7.0954,8.1362,-2.5739,-38608.6144,4.8089,911.7023,9.1170,4.8089,0.0000,4.0430,7.0954,6.6734,6.8844,-0.9785,-7827.8032,4.8089,1808.5460,18.0855,4.8089,0.0000,14.2161,6.6734,6.4304,6.5519,-0.6438,-4506.4407,4.8089,2098.4794,20.9848,4.8089,0.0000,18.5602,4.8089,17.4161,3.2059,0.0000,36.8193,54.2354,-21652.7000,-50942.8583,-50942.8583
2478.0000,6.4726,18.6337,1065.4000,134856.7000,-133791.3000,3.4964,242.1364,4.4000,1.0000,29968.1556,4.5000,1.0000,30210.2919,0.0000,0.0000,164824.8556,823.2636,-164001.5919,12.4319,5.1346,15671.1000,0.0000,15671.1000,0.4063,4235.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4235.4324,0.0000,0.0000,0.0000,11435.6676,11435.6676,12.0164,4.2891,12851.8000,0.0000,12851.8000,0.3332,2920.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2920.8636,0.0000,0.0000,0.0000,9930.9364,9930.9364,11.6555,4.3582,565.0000,0.0000,565.0000,0.0146,152.7027,3.7000,1.0000,0.0000,0.0000,0.0000,152.7027,0.0000,0.0000,0.0000,412.2973,412.2973,11.6405,23.6814,0.0000,1224.0000,-1224.0000,0.0317,0.0000,0.0000,0.0000,249.7959,4.9000,1.0000,249.7959,0.0000,0.0000,1473.7959,0.0000,-1473.7959,11.6941,4.3968,18297.6000,0.0000,18297.6000,0.4744,4945.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4945.2973,0.0000,0.0000,0.0000,13352.3027,13352.3027,11.2089,6.6386,8.9237,-8.3850,-125775.4188,7.1351,1306.3384,13.0634,7.1351,0.0000,13.2056,6.6386,6.7351,6.6868,0.3320,2656.0792,7.1351,2707.6318,27.0763,7.1351,0.0000,46.4342,6.7351,6.4726,6.6038,-1.0321,-7224.8443,7.1351,3106.1824,31.0618,7.1351,0.0000,60.6236,7.1351,51.4571,4.7567,0.0000,120.2634,171.7205,-87629.8000,-130344.1839,-130344.1839
2479.0000,6.5094,18.7295,47.8000,175277.4000,-175229.6000,4.5444,10.8636,4.4000,1.0000,38950.5333,4.5000,1.0000,38961.3970,0.0000,0.0000,214227.9333,36.9364,-214190.9970,12.6925,5.3952,26657.4000,0.0000,26657.4000,0.6911,7204.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7204.7027,0.0000,0.0000,0.0000,19452.6973,19452.6973,12.1310,4.4037,6934.3000,0.0000,6934.3000,0.1798,1575.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1575.9773,0.0000,0.0000,0.0000,5358.3227,5358.3227,11.9763,4.6790,1194.3000,0.0000,1194.3000,0.0310,322.7838,3.7000,1.0000,0.0000,0.0000,0.0000,322.7838,0.0000,0.0000,0.0000,871.5162,871.5162,11.9511,23.9919,0.0000,1429.2000,-1429.2000,0.0371,0.0000,0.0000,0.0000,291.6735,4.9000,1.0000,291.6735,0.0000,0.0000,1720.8735,0.0000,-1720.8735,12.0008,4.7035,19451.0000,0.0000,19451.0000,0.5043,5257.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5257.0270,0.0000,0.0000,0.0000,14193.9730,14193.9730,11.5911,7.1353,9.3632,-10.2902,-154352.5315,8.9815,1612.9999,16.1300,8.9815,0.0000,26.3395,7.1353,6.7209,6.9281,-1.7946,-14356.6735,8.9815,3371.0774,33.7108,8.9815,0.0000,92.6163,6.7209,6.5094,6.6152,-1.0466,-7326.1562,8.9815,3907.9751,39.0798,8.9815,0.0000,120.9181,8.9815,97.0213,5.9876,0.0000,239.8739,336.8952,-122421.8000,-176035.3612,-176035.3612
2480.0000,6.5455,18.7677,0.0000,190500.4000,-190500.4000,4.9391,0.0000,0.0000,0.0000,42333.4222,4.5000,1.0000,42333.4222,0.0000,0.0000,232833.8222,0.0000,-232833.8222,12.6174,5.3201,32524.4000,0.0000,32524.4000,0.8433,8790.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8790.3784,0.0000,0.0000,0.0000,23734.0216,23734.0216,11.9984,24.0372,2.8000,10840.7000,-10837.9000,0.2811,0.6364,4.4000,1.0000,2212.3878,4.9000,1.0000,2213.0241,0.0000,0.0000,13053.0878,2.1636,-13050.9241,12.3388,5.0415,2036.2000,0.0000,2036.2000,0.0528,550.3243,3.7000,1.0000,0.0000,0.0000,0.0000,550.3243,0.0000,0.0000,0.0000,1485.8757,1485.8757,12.3000,24.3408,0.0000,1058.4000,-1058.4000,0.0274,0.0000,0.0000,0.0000,216.0000,4.9000,1.0000,216.0000,0.0000,0.0000,1274.4000,0.0000,-1274.4000,12.3333,5.0360,18682.1000,0.0000,18682.1000,0.4844,5049.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5049.2162,0.0000,0.0000,0.0000,13632.8838,13632.8838,11.9777,7.4319,9.7048,-11.6210,-174315.0589,9.9420,1759.1134,17.5911,9.9420,0.0000,35.7263,7.4319,6.8197,7.1258,-2.9346,-23476.8478,9.9420,3698.2863,36.9829,9.9420,0.0000,125.6225,6.8197,6.5455,6.6826,-1.5021,-10514.4586,9.9420,4312.6275,43.1263,9.9420,0.0000,164.0103,9.9420,128.4341,6.6280,0.0000,325.3591,453.7932,-149154.0000,-208306.3653,-208306.3653
2481.0000,6.5988,18.8210,0.0000,204580.8000,-204580.8000,5.3041,0.0000,0.0000,0.0000,45462.4000,4.5000,1.0000,45462.4000,0.0000,0.0000,250043.2000,0.0000,-250043.2000,12.6841,5.3868,36983.2000,0.0000,36983.2000,0.9589,9995.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9995.4595,0.0000,0.0000,0.0000,26987.7405,26987.7405,12.0273,24.0682,0.0000,12676.2000,-12676.2000,0.3287,0.0000,0.0000,0.0000,2586.9796,4.9000,1.0000,2586.9796,0.0000,0.0000,15263.1796,0.0000,-15263.1796,12.3988,5.1015,2200.5000,0.0000,2200.5000,0.0571,594.7297,3.7000,1.0000,0.0000,0.0000,0.0000,594.7297,0.0000,0.0000,0.0000,1605.7703,1605.7703,12.3597,24.0094,56.3000,1112.2000,-1055.9000,0.0288,12.7955,4.4000,1.0000,226.9796,4.9000,1.0000,239.7750,0.0000,0.0000,1339.1796,43.5045,-1295.6750,12.3913,5.0940,16375.3000,0.0000,16375.3000,0.4246,4425.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4425.7568,0.0000,0.0000,0.0000,11949.5432,11949.5432,12.1004,7.7068,9.9036,-12.0354,-180530.7132,10.6531,1868.7500,18.6875,10.6531,0.0000,43.9542,7.7068,6.9390,7.3229,-3.9438,-31550.4423,10.6531,3927.6619,39.2766,10.6531,0.0000,154.5539,6.9390,6.5988,6.7689,-1.9968,-13977.8451,10.6531,4602.9719,46.0297,10.6531,0.0000,201.7826,10.6531,155.4469,7.1021,0.0000,400.2907,555.7376,-162753.9000,-226059.0006,-226059.0006
2482.0000,6.6706,18.8929,0.0000,218426.5000,-218426.5000,5.6631,0.0000,0.0000,0.0000,48539.2222,4.5000,1.0000,48539.2222,0.0000,0.0000,266965.7222,0.0000,-266965.7222,12.7283,5.4310,43666.2000,0.0000,43666.2000,1.1321,11801.6757,3.7000,1.0000,0.0000,0.0000,0.0000,11801.6757,0.0000,0.0000,0.0000,31864.5243,31864.5243,12.0053,24.0461,0.0000,13328.1000,-13328.1000,0.3456,0.0000,0.0000,0.0000,2720.0204,4.9000,1.0000,2720.0204,0.0000,0.0000,16048.1204,0.0000,-16048.1204,12.3694,5.0721,2262.4000,0.0000,2262.4000,0.0587,611.4595,3.7000,1.0000,0.0000,0.0000,0.0000,611.4595,0.0000,0.0000,0.0000,1650.9405,1650.9405,12.3320,23.6478,120.4000,1283.3000,-1162.9000,0.0333,27.3636,4.4000,1.0000,261.8980,4.9000,1.0000,289.2616,0.0000,0.0000,1545.1980,93.0364,-1452.1616,12.3649,5.0676,14837.5000,0.0000,14837.5000,0.3847,4010.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4010.1351,0.0000,0.0000,0.0000,10827.3649,10827.3649,12.1192,7.9542,10.0367,-12.2371,-183556.6558,11.4261,1992.8305,19.9283,11.4261,0.0000,54.2329,7.9542,7.0766,7.5154,-4.8344,-38675.4303,11.4261,4176.2427,41.7624,11.4261,0.0000,190.6966,7.0766,6.6706,6.8736,-2.5559,-17891.0884,11.4261,4913.4738,49.1347,11.4261,0.0000,248.9698,11.4261,188.6667,7.6174,0.0000,493.8993,682.5659,-172151.4000,-240123.1745,-240123.1745
2483.0000,6.7473,18.9695,0.0000,231767.1000,-231767.1000,6.0090,0.0000,0.0000,0.0000,51503.8000,4.5000,1.0000,51503.8000,0.0000,0.0000,283270.9000,0.0000,-283270.9000,12.8395,5.5422,45896.0000,0.0000,45896.0000,1.1899,12404.3243,3.7000,1.0000,0.0000,0.0000,0.0000,12404.3243,0.0000,0.0000,0.0000,33491.6757,33491.6757,12.1192,24.1600,0.0000,15901.7000,-15901.7000,0.4123,0.0000,0.0000,0.0000,3245.2449,4.9000,1.0000,3245.2449,0.0000,0.0000,19146.9449,0.0000,-19146.9449,12.5310,5.2337,2674.7000,0.0000,2674.7000,0.0693,722.8919,3.7000,1.0000,0.0000,0.0000,0.0000,722.8919,0.0000,0.0000,0.0000,1951.8081,1951.8081,12.4890,24.2578,62.9000,1786.6000,-1723.7000,0.0463,14.2955,4.4000,1.0000,364.6122,4.9000,1.0000,378.9077,0.0000,0.0000,2151.2122,48.6045,-2102.6077,12.5342,5.2369,11954.0000,0.0000,11954.0000,0.3099,3230.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3230.8108,0.0000,0.0000,0.0000,8723.1892,8723.1892,12.3466,8.1271,10.2369,-13.0796,-196194.3191,12.0552,2084.4606,20.8446,12.0552,0.0000,63.6930,8.1271,7.2020,7.6646,-5.3769,-43014.8619,12.0552,4376.7197,43.7672,12.0552,0.0000,223.9604,7.2020,6.7473,6.9746,-3.0207,-21144.5986,12.0552,5160.2541,51.6025,12.0552,0.0000,292.3984,12.0552,218.8231,8.0368,0.0000,580.0517,798.8748,-188867.8000,-260353.7796,-260353.7796
2484.0000,6.8261,19.0483,0.0000,246665.4000,-246665.4000,6.3953,0.0000,0.0000,0.0000,54814.5333,4.5000,1.0000,54814.5333,0.0000,0.0000,301479.9333,0.0000,-301479.9333,13.0103,5.7130,39767.3000,0.0000,39767.3000,1.0310,10747.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10747.9189,0.0000,0.0000,0.0000,29019.3811,29019.3811,12.4150,24.4558,0.0000,23063.2000,-23063.2000,0.5980,0.0000,0.0000,0.0000,4706.7755,4.9000,1.0000,4706.7755,0.0000,0.0000,27769.9755,0.0000,-27769.9755,12.9846,5.6873,3203.8000,0.0000,3203.8000,0.0831,865.8919,3.7000,1.0000,0.0000,0.0000,0.0000,865.8919,0.0000,0.0000,0.0000,2337.9081,2337.9081,12.9367,24.7876,46.3000,1883.9000,-1837.6000,0.0488,10.5227,4.4000,1.0000,384.4694,4.9000,1.0000,394.9921,0.0000,0.0000,2268.3694,35.7773,-2232.5921,12.9825,5.6852,10416.2000,0.0000,10416.2000,0.2701,2815.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2815.1892,0.0000,0.0000,0.0000,7601.0108,7601.0108,12.8266,8.2928,10.5597,-14.7347,-221020.7973,12.6393,2155.3437,21.5534,12.6393,0.0000,73.4073,8.2928,7.3214,7.8071,-5.9197,-47357.5020,12.6393,4559.5469,45.5955,12.6393,0.0000,258.1184,7.3214,6.8261,7.0737,-3.4494,-24145.9016,12.6393,5386.0247,53.8602,12.6393,0.0000,336.9945,12.6393,249.4455,8.4262,0.0000,668.5202,917.9657,-218178.9000,-292524.2010,-292524.2010
2485.0000,6.9069,19.1291,0.0000,251953.0000,-251953.0000,6.5323,0.0000,0.0000,0.0000,55989.5556,4.5000,1.0000,55989.5556,0.0000,0.0000,307942.5556,0.0000,-307942.5556,13.0044,5.7071,45898.7000,0.0000,45898.7000,1.1900,12405.0541,3.7000,1.0000,0.0000,0.0000,0.0000,12405.0541,0.0000,0.0000,0.0000,33493.6459,33493.6459,12.3412,24.3820,0.0000,24720.0000,-24720.0000,0.6409,0.0000,0.0000,0.0000,5044.8980,4.9000,1.0000,5044.8980,0.0000,0.0000,29764.8980,0.0000,-29764.8980,12.9305,5.6332,3053.8000,0.0000,3053.8000,0.0792,825.3514,3.7000,1.0000,0.0000,0.0000,0.0000,825.3514,0.0000,0.0000,0.0000,2228.4486,2228.4486,12.8864,24.4456,112.2000,1800.3000,-1688.1000,0.0467,25.5000,4.4000,1.0000,367.4082,4.9000,1.0000,392.9082,0.0000,0.0000,2167.7082,86.7000,-2081.0082,12.9276,5.6303,9262.8000,0.0000,9262.8000,0.2402,2503.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2503.4595,0.0000,0.0000,0.0000,6759.3405,6759.3405,12.7938,8.4977,10.6457,-14.4644,-216965.7503,13.0939,2224.6430,22.2464,13.0939,0.0000,81.6160,8.4977,7.4466,7.9721,-6.6358,-53086.7563,13.0939,4688.7744,46.8877,13.0939,0.0000,286.9822,7.4466,6.9069,7.1767,-3.8935,-27254.5200,13.0939,5553.7607,55.5376,13.0939,0.0000,374.6785,13.0939,275.0871,8.7293,0.0000,743.2767,1018.3638,-220145.8000,-297307.0265,-297307.0265
2486.0000,6.9696,19.1918,0.0000,261982.5000,-261982.5000,6.7924,0.0000,0.0000,0.0000,58218.3333,4.5000,1.0000,58218.3333,0.0000,0.0000,320200.8333,0.0000,-320200.8333,13.2330,5.9357,43668.4000,0.0000,43668.4000,1.1322,11802.2703,3.7000,1.0000,0.0000,0.0000,0.0000,11802.2703,0.0000,0.0000,0.0000,31866.1297,31866.1297,12.6097,24.6505,0.0000,22779.4000,-22779.4000,0.5906,0.0000,0.0000,0.0000,4648.8571,4.9000,1.0000,4648.8571,0.0000,0.0000,27428.2571,0.0000,-27428.2571,13.1462,5.8489,2015.2000,0.0000,2015.2000,0.0522,544.6486,3.7000,1.0000,0.0000,0.0000,0.0000,544.6486,0.0000,0.0000,0.0000,1470.5514,1470.5514,13.1174,25.1248,9.8000,2263.0000,-2253.2000,0.0587,2.2273,4.4000,1.0000,461.8367,4.9000,1.0000,464.0640,0.0000,0.0000,2724.8367,7.5727,-2717.2640,13.1706,5.8733,8109.4000,0.0000,8109.4000,0.2103,2191.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2191.7297,0.0000,0.0000,0.0000,5917.6703,5917.6703,13.0548,8.5964,10.8256,-15.1952,-227927.5323,13.2545,2234.6786,22.3468,13.2545,0.0000,84.6559,8.5964,7.5335,8.0649,-6.7921,-54336.4553,13.2545,4726.6513,47.2665,13.2545,0.0000,297.6713,7.5335,6.9696,7.2516,-4.1183,-28828.0156,13.2545,5602.8799,56.0288,13.2545,0.0000,388.6339,13.2545,284.5338,8.8363,0.0000,770.9611,1055.4949,-233222.1000,-311092.0031,-311092.0031
2487.0000,7.0795,19.3018,0.0000,277066.8000,-277066.8000,7.1835,0.0000,0.0000,0.0000,61570.4000,4.5000,1.0000,61570.4000,0.0000,0.0000,338637.2000,0.0000,-338637.2000,13.2600,5.9627,41439.4000,0.0000,41439.4000,1.0744,11199.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11199.8378,0.0000,0.0000,0.0000,30239.5622,30239.5622,12.7081,24.7489,0.0000,32813.7000,-32813.7000,0.8508,0.0000,0.0000,0.0000,6696.6735,4.9000,1.0000,6696.6735,0.0000,0.0000,39510.3735,0.0000,-39510.3735,13.4292,6.1319,1945.2000,0.0000,1945.2000,0.0504,525.7297,3.7000,1.0000,0.0000,0.0000,0.0000,525.7297,0.0000,0.0000,0.0000,1419.4703,1419.4703,13.4033,25.4441,0.0000,2747.5000,-2747.5000,0.0712,0.0000,0.0000,0.0000,560.7143,4.9000,1.0000,560.7143,0.0000,0.0000,3308.2143,0.0000,-3308.2143,13.4637,6.1664,9262.8000,0.0000,9262.8000,0.2402,2503.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2503.4595,0.0000,0.0000,0.0000,6759.3405,6759.3405,13.3403,8.8373,11.0888,-16.4485,-246726.9477,14.2057,2368.3317,23.6833,14.2057,0.0000,104.2200,8.8373,7.6944,8.2659,-7.8274,-62619.2557,14.2057,5020.6903,50.2069,14.2057,0.0000,366.4637,7.6944,7.0795,7.3870,-4.8130,-33691.2114,14.2057,5968.3333,59.6833,14.2057,0.0000,478.4480,14.2057,344.7741,9.4704,0.0000,949.1318,1293.9059,-259980.6000,-343037.4148,-343037.4148
2488.0000,7.1538,19.3761,0.0000,279299.1000,-279299.1000,7.2413,0.0000,0.0000,0.0000,62066.4667,4.5000,1.0000,62066.4667,0.0000,0.0000,341365.5667,0.0000,-341365.5667,13.3321,6.0348,35309.9000,0.0000,35309.9000,0.9155,9543.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9543.2162,0.0000,0.0000,0.0000,25766.6838,25766.6838,12.8657,24.9065,0.0000,36902.7000,-36902.7000,0.9568,0.0000,0.0000,0.0000,7531.1633,4.9000,1.0000,7531.1633,0.0000,0.0000,44433.8633,0.0000,-44433.8633,13.6699,6.3726,2514.9000,0.0000,2514.9000,0.0652,679.7027,3.7000,1.0000,0.0000,0.0000,0.0000,679.7027,0.0000,0.0000,0.0000,1835.1973,1835.1973,13.6367,25.6775,0.0000,3525.6000,-3525.6000,0.0914,0.0000,0.0000,0.0000,719.5102,4.9000,1.0000,719.5102,0.0000,0.0000,4245.1102,0.0000,-4245.1102,13.7135,6.4162,10800.6000,0.0000,10800.6000,0.2800,2919.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2919.0811,0.0000,0.0000,0.0000,7881.5189,7881.5189,13.5709,8.9677,11.2693,-16.9558,-254337.7066,14.3253,2370.0571,23.7006,14.3253,0.0000,106.8764,8.9677,7.7960,8.3819,-8.0926,-64740.7568,14.3253,5036.9576,50.3696,14.3253,0.0000,375.8042,7.7960,7.1538,7.4749,-5.0690,-35482.6767,14.3253,5994.8087,59.9481,14.3253,0.0000,490.6428,14.3253,352.8861,9.5502,0.0000,973.3234,1326.2095,-271102.0000,-354561.1401,-354561.1401
2489.0000,7.2376,19.4598,0.0000,295956.9000,-295956.9000,7.6732,0.0000,0.0000,0.0000,65768.2000,4.5000,1.0000,65768.2000,0.0000,0.0000,361725.1000,0.0000,-361725.1000,13.6263,6.3290,23050.2000,0.0000,23050.2000,0.5976,6229.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6229.7838,0.0000,0.0000,0.0000,16820.4162,16820.4162,13.3292,25.3700,0.0000,38637.9000,-38637.9000,1.0018,0.0000,0.0000,0.0000,7885.2857,4.9000,1.0000,7885.2857,0.0000,0.0000,46523.1857,0.0000,-46523.1857,14.1509,6.8536,1587.5000,0.0000,1587.5000,0.0412,429.0541,3.7000,1.0000,0.0000,0.0000,0.0000,429.0541,0.0000,0.0000,0.0000,1158.4459,1158.4459,14.1304,26.1713,0.0000,3970.8000,-3970.8000,0.1030,0.0000,0.0000,0.0000,810.3673,4.9000,1.0000,810.3673,0.0000,0.0000,4781.1673,0.0000,-4781.1673,14.2149,6.9176,14260.8000,0.0000,14260.8000,0.3697,3854.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3854.2703,0.0000,0.0000,0.0000,10406.5297,10406.5297,14.0311,9.1324,11.5818,-18.4907,-277360.2674,14.6797,2396.8075,23.9681,14.6797,0.0000,115.0051,9.1324,7.9129,8.5226,-8.6314,-69051.4771,14.6797,5129.4254,51.2943,14.6797,0.0000,404.3865,7.9129,7.2376,7.5752,-5.4618,-38232.3166,14.6797,6115.4190,61.1542,14.6797,0.0000,527.9593,14.6797,377.6199,9.7865,0.0000,1047.3509,1424.9708,-299667.1000,-384644.0612,-384644.0612
2490.0000,6.9730,19.1952,0.0000,191763.1000,-191763.1000,4.9718,0.0000,0.0000,0.0000,42614.0222,4.5000,1.0000,42614.0222,0.0000,0.0000,234377.1222,0.0000,-234377.1222,13.4697,6.1724,18977.2000,0.0000,18977.2000,0.4920,5128.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5128.9730,0.0000,0.0000,0.0000,13848.2270,13848.2270,13.0859,25.1267,0.0000,6956.1000,-6956.1000,0.1803,0.0000,0.0000,0.0000,1419.6122,4.9000,1.0000,1419.6122,0.0000,0.0000,8375.7122,0.0000,-8375.7122,13.3180,6.0207,1311.7000,0.0000,1311.7000,0.0340,354.5135,3.7000,1.0000,0.0000,0.0000,0.0000,354.5135,0.0000,0.0000,0.0000,957.1865,957.1865,13.2915,25.3323,0.0000,4739.9000,-4739.9000,0.1229,0.0000,0.0000,0.0000,967.3265,4.9000,1.0000,967.3265,0.0000,0.0000,5707.2265,0.0000,-5707.2265,13.4497,6.1524,16759.8000,0.0000,16759.8000,0.4345,4529.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4529.6757,0.0000,0.0000,0.0000,12230.1243,12230.1243,13.1107,8.3411,10.7259,-11.4712,-172068.5398,9.3534,1583.6957,15.8370,9.3534,0.0000,29.7494,8.3411,7.4934,7.9172,-3.8227,-30581.8235,9.3534,3357.5759,33.5758,9.3534,0.0000,104.6062,7.4934,6.9730,7.2332,-2.6820,-18774.1599,9.3534,3957.1135,39.5711,9.3534,0.0000,136.5718,9.3534,108.5178,6.2356,0.0000,270.9273,379.4451,-166410.4000,-221424.5232,-221424.5232
2491.0000,6.8737,19.0959,0.0000,179368.3000,-179368.3000,4.6505,0.0000,0.0000,0.0000,39859.6222,4.5000,1.0000,39859.6222,0.0000,0.0000,219227.9222,0.0000,-219227.9222,13.4263,6.1290,18976.6000,0.0000,18976.6000,0.4920,5128.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5128.8108,0.0000,0.0000,0.0000,13847.7892,13847.7892,13.0124,25.0532,0.0000,2777.8000,-2777.8000,0.0720,0.0000,0.0000,0.0000,566.8980,4.9000,1.0000,566.8980,0.0000,0.0000,3344.6980,0.0000,-3344.6980,13.1124,5.8151,994.8000,0.0000,994.8000,0.0258,268.8649,3.7000,1.0000,0.0000,0.0000,0.0000,268.8649,0.0000,0.0000,0.0000,725.9351,725.9351,13.0907,25.1315,0.0000,4935.7000,-4935.7000,0.1280,0.0000,0.0000,0.0000,1007.2857,4.9000,1.0000,1007.2857,0.0000,0.0000,5942.9857,0.0000,-5942.9857,13.2683,5.9710,15990.8000,0.0000,15990.8000,0.4146,4321.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4321.8378,0.0000,0.0000,0.0000,11668.9622,11668.9622,12.9195,8.0565,10.4880,-10.8466,-162699.2401,8.6742,1483.7447,14.8374,8.6742,0.0000,23.7280,8.0565,7.3292,7.6929,-3.0415,-24332.2784,8.6742,3145.2378,31.4524,8.6742,0.0000,83.4337,7.3292,6.8737,7.1015,-2.1773,-15241.4010,8.6742,3691.7270,36.9173,8.6742,0.0000,108.9294,8.6742,88.1395,5.7828,0.0000,216.0911,304.2306,-151119.6000,-202272.9194,-202272.9194
2492.0000,6.7366,18.9588,0.0000,114778.3000,-114778.3000,2.9758,0.0000,0.0000,0.0000,25506.2889,4.5000,1.0000,25506.2889,0.0000,0.0000,140284.5889,0.0000,-140284.5889,12.7912,5.4939,18992.0000,0.0000,18992.0000,0.4924,5132.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5132.9730,0.0000,0.0000,0.0000,13859.0270,13859.0270,12.1931,16.8974,58.2000,61.3000,-3.1000,0.0016,13.2273,4.4000,1.0000,12.5102,4.9000,1.0000,25.7375,0.0000,0.0000,73.8102,44.9727,-28.8375,12.1943,4.8970,1098.3000,0.0000,1098.3000,0.0285,296.8378,3.7000,1.0000,0.0000,0.0000,0.0000,296.8378,0.0000,0.0000,0.0000,801.4622,801.4622,12.1597,24.2006,0.0000,4890.8000,-4890.8000,0.1268,0.0000,0.0000,0.0000,998.1224,4.9000,1.0000,998.1224,0.0000,0.0000,5888.9224,0.0000,-5888.9224,12.4139,5.1166,14645.2000,0.0000,14645.2000,0.3797,3958.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3958.1622,0.0000,0.0000,0.0000,10687.0378,10687.0378,11.9527,7.6626,9.8076,-6.6267,-99399.8377,6.0072,1058.1685,10.5817,6.0072,0.0000,7.8811,7.6626,7.1349,7.3987,-1.5285,-12227.7765,6.0072,2207.2085,22.0721,6.0072,0.0000,27.7120,7.1349,6.7366,6.9357,-1.3182,-9227.2076,6.0072,2575.9483,25.7595,6.0072,0.0000,36.1802,6.0072,32.0628,4.0048,0.0000,71.7733,103.8362,-84936.7000,-120854.8218,-120854.8218
2493.0000,6.6591,18.8794,26.1000,103410.1000,-103384.0000,2.6811,5.9318,4.4000,1.0000,22980.0222,4.5000,1.0000,22985.9540,0.0000,0.0000,126390.1222,20.1682,-126369.9540,12.8038,5.5065,16052.3000,0.0000,16052.3000,0.4162,4338.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4338.4595,0.0000,0.0000,0.0000,11713.8405,11713.8405,12.2342,4.5069,461.6000,0.0000,461.6000,0.0120,104.9091,4.4000,1.0000,0.0000,0.0000,0.0000,104.9091,0.0000,0.0000,0.0000,356.6909,356.6909,12.2168,4.9196,626.4000,0.0000,626.4000,0.0162,169.2973,3.7000,1.0000,0.0000,0.0000,0.0000,169.2973,0.0000,0.0000,0.0000,457.1027,457.1027,12.1946,24.2354,0.0000,4602.0000,-4602.0000,0.1193,0.0000,0.0000,0.0000,939.1837,4.9000,1.0000,939.1837,0.0000,0.0000,5541.1837,0.0000,-5541.1837,12.4641,5.1668,11954.0000,0.0000,11954.0000,0.3099,3230.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3230.8108,0.0000,0.0000,0.0000,8723.1892,8723.1892,12.0399,7.1887,9.6143,-6.6513,-99769.1040,5.3321,947.1726,9.4717,5.3321,0.0000,5.5114,7.1887,7.0664,7.1276,-0.3145,-2516.1204,5.3321,1983.3140,19.8331,5.3321,0.0000,19.3795,7.0664,6.6591,6.8628,-1.1964,-8375.0900,5.3321,2294.0509,22.9405,5.3321,0.0000,25.3015,5.3321,23.1151,3.5547,0.0000,50.1925,73.3076,-78891.7000,-110660.3144,-110660.3144
2494.0000,6.6191,18.8084,345.4000,81028.3000,-80682.9000,2.1008,78.5000,4.4000,1.0000,18006.2889,4.5000,1.0000,18084.7889,0.0000,0.0000,99034.5889,266.9000,-98767.6889,12.0634,4.7661,15686.1000,0.0000,15686.1000,0.4067,4239.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4239.4865,0.0000,0.0000,0.0000,11446.6135,11446.6135,11.4324,8.1468,9453.0000,3487.0000,5966.0000,0.2451,2148.4091,4.4000,1.0000,711.6327,4.9000,1.0000,2860.0417,0.0000,0.0000,4198.6327,7304.5909,3105.9583,11.2612,3.9639,470.6000,0.0000,470.6000,0.0122,127.1892,3.7000,1.0000,0.0000,0.0000,0.0000,127.1892,0.0000,0.0000,0.0000,343.4108,343.4108,11.2423,23.2831,0.0000,3890.0000,-3890.0000,0.1009,0.0000,0.0000,0.0000,793.8776,4.9000,1.0000,793.8776,0.0000,0.0000,4683.8776,0.0000,-4683.8776,11.5005,4.2032,10416.2000,0.0000,10416.2000,0.2701,2815.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2815.1892,0.0000,0.0000,0.0000,7601.0108,7601.0108,11.0815,7.3294,9.2055,-4.5379,-68069.1674,4.7036,850.5728,8.5057,4.7036,0.0000,3.7831,7.3294,6.9029,7.1162,-0.9671,-7736.8515,4.7036,1750.4211,17.5042,4.7036,0.0000,13.3022,6.9029,6.6191,6.7610,-0.7355,-5148.5541,4.7036,2033.0185,20.3302,4.7036,0.0000,17.3672,4.7036,16.3911,3.1357,0.0000,34.4525,50.8436,-52034.0000,-80954.5730,-80954.5730
2495.0000,6.5700,18.7042,810.1000,71094.8000,-70284.7000,1.8433,184.1136,4.4000,1.0000,15798.8444,4.5000,1.0000,15982.9581,0.0000,0.0000,86893.6444,625.9864,-86267.6581,11.7607,4.4634,15688.3000,0.0000,15688.3000,0.4067,4240.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4240.0811,0.0000,0.0000,0.0000,11448.2189,11448.2189,11.0719,6.6935,14682.4000,4083.6000,10598.8000,0.3807,3336.9091,4.4000,1.0000,833.3878,4.9000,1.0000,4170.2968,0.0000,0.0000,4916.9878,11345.4909,6428.5032,10.6851,3.3878,456.4000,0.0000,456.4000,0.0118,123.3514,3.7000,1.0000,0.0000,0.0000,0.0000,123.3514,0.0000,0.0000,0.0000,333.0486,333.0486,10.6650,22.7059,0.0000,3073.5000,-3073.5000,0.0797,0.0000,0.0000,0.0000,627.2449,4.9000,1.0000,627.2449,0.0000,0.0000,3700.7449,0.0000,-3700.7449,10.8877,3.5904,5802.7000,0.0000,5802.7000,0.1504,1568.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1568.2973,0.0000,0.0000,0.0000,4234.4027,4234.4027,10.6329,7.2542,8.9435,-3.7436,-56154.2511,4.3090,788.2313,7.8823,4.3090,0.0000,2.9086,7.2542,6.8522,7.0532,-0.8350,-6680.3456,4.3090,1608.1628,16.0816,4.3090,0.0000,10.2274,6.8522,6.5700,6.7111,-0.6699,-4689.6329,4.3090,1866.7105,18.6671,4.3090,0.0000,13.3527,4.3090,12.8962,2.8726,0.0000,26.4888,39.3850,-40812.0000,-67524.2296,-67524.2296
2496.0000,6.5661,18.6174,1427.0000,64503.0000,-63076.0000,1.6724,324.3182,4.4000,1.0000,14334.0000,4.5000,1.0000,14658.3182,0.0000,0.0000,78837.0000,1102.6818,-77734.3182,11.3028,4.0055,15679.7000,0.0000,15679.7000,0.4065,4237.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4237.7568,0.0000,0.0000,0.0000,11441.9432,11441.9432,10.6056,2.8783,24686.5000,0.0000,24686.5000,0.6400,5610.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5610.5682,0.0000,0.0000,0.0000,19075.9318,19075.9318,9.4432,2.1459,469.1000,0.0000,469.1000,0.0122,126.7838,3.7000,1.0000,0.0000,0.0000,0.0000,126.7838,0.0000,0.0000,0.0000,342.3162,342.3162,9.4224,21.4632,0.0000,2302.3000,-2302.3000,0.0597,0.0000,0.0000,0.0000,469.8571,4.9000,1.0000,469.8571,0.0000,0.0000,2772.1571,0.0000,-2772.1571,9.5913,2.2940,1765.8000,0.0000,1765.8000,0.0458,477.2432,3.7000,1.0000,0.0000,0.0000,0.0000,477.2432,0.0000,0.0000,0.0000,1288.5568,1288.5568,9.5128,7.6468,8.5798,-2.0415,-30623.1873,4.2548,790.9264,7.9093,4.2548,0.0000,2.8004,7.6468,6.6922,7.1695,-1.9581,-15665.0744,4.2548,1579.6178,15.7962,4.2548,0.0000,9.8469,6.6922,6.5661,6.6292,-0.2956,-2069.4656,4.2548,1850.1688,18.5017,4.2548,0.0000,12.8559,4.2548,12.4579,2.8366,0.0000,25.5031,37.9611,-22777.2000,-48357.7273,-48357.7273
2497.0000,6.5256,18.4541,2260.5000,59462.6000,-57202.1000,1.5417,513.7500,4.4000,1.0000,13213.9111,4.5000,1.0000,13727.6611,0.0000,0.0000,72676.5111,1746.7500,-70929.7611,10.9707,3.6734,15649.8000,0.0000,15649.8000,0.4058,4229.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4229.6757,0.0000,0.0000,0.0000,11420.1243,11420.1243,10.2550,2.5277,27950.5000,0.0000,27950.5000,0.7247,6352.3864,4.4000,1.0000,0.0000,0.0000,0.0000,6352.3864,0.0000,0.0000,0.0000,21598.1136,21598.1136,8.9015,1.6042,455.5000,0.0000,455.5000,0.0118,123.1081,3.7000,1.0000,0.0000,0.0000,0.0000,123.1081,0.0000,0.0000,0.0000,332.3919,332.3919,8.8807,20.9215,0.0000,1866.3000,-1866.3000,0.0484,0.0000,0.0000,0.0000,380.8776,4.9000,1.0000,380.8776,0.0000,0.0000,2247.1776,0.0000,-2247.1776,9.0215,1.7242,996.1000,0.0000,996.1000,0.0258,269.2162,3.7000,1.0000,0.0000,0.0000,0.0000,269.2162,0.0000,0.0000,0.0000,726.8838,726.8838,8.9759,7.6985,8.3372,-1.3589,-20383.3155,4.1372,777.3693,7.7737,4.1372,0.0000,2.5744,7.6985,6.6764,7.1875,-2.0388,-16310.4672,4.1372,1534.6837,15.3468,4.1372,0.0000,9.0523,6.6764,6.5256,6.6010,-0.3437,-2405.6423,4.1372,1801.3154,18.0132,4.1372,0.0000,11.8185,4.1372,11.5383,2.7581,0.0000,23.4453,34.9836,-14016.5000,-39099.4250,-39099.4250
2498.0000,6.5102,18.2871,3147.9000,54627.8000,-51479.9000,1.4163,715.4318,4.4000,1.0000,12139.5111,4.5000,1.0000,12854.9429,0.0000,0.0000,66767.3111,2432.4682,-64334.8429,10.5341,3.2368,15661.5000,0.0000,15661.5000,0.4061,4232.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4232.8378,0.0000,0.0000,0.0000,11428.6622,11428.6622,9.8192,2.0920,33960.6000,0.0000,33960.6000,0.8805,7718.3182,4.4000,1.0000,0.0000,0.0000,0.0000,7718.3182,0.0000,0.0000,0.0000,26242.2818,26242.2818,8.1779,0.8806,469.0000,0.0000,469.0000,0.0122,126.7568,3.7000,1.0000,0.0000,0.0000,0.0000,126.7568,0.0000,0.0000,0.0000,342.2432,342.2432,8.1565,20.1973,0.0000,1449.7000,-1449.7000,0.0376,0.0000,0.0000,0.0000,295.8571,4.9000,1.0000,295.8571,0.0000,0.0000,1745.5571,0.0000,-1745.5571,8.2657,0.9684,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0000,0.0000,0.0000,306.4135,306.4135,8.2465,7.9008,8.0737,-0.3684,-5526.5453,4.1453,788.0813,7.8808,4.1453,0.0000,2.5895,7.9008,6.6185,7.2597,-2.5627,-20501.7277,4.1453,1532.6664,15.3267,4.1453,0.0000,9.1054,6.6185,6.5102,6.5644,-0.2475,-1732.5263,4.1453,1807.8582,18.0786,4.1453,0.0000,11.8879,4.1453,11.6000,2.7635,0.0000,23.5829,35.1828,-2418.6000,-27760.7993,-27760.7993
2499.0000,6.4803,18.0911,3954.2000,49969.8000,-46015.6000,1.2956,898.6818,4.4000,1.0000,11104.4000,4.5000,1.0000,12003.0818,0.0000,0.0000,61074.2000,3055.5182,-58018.6818,10.3466,3.0493,15665.8000,0.0000,15665.8000,0.4062,4234.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4234.0000,0.0000,0.0000,0.0000,11431.8000,11431.8000,9.5848,1.8575,32494.3000,0.0000,32494.3000,0.8425,7385.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7385.0682,0.0000,0.0000,0.0000,25109.2318,25109.2318,7.9116,0.6143,464.5000,0.0000,464.5000,0.0120,125.5405,3.7000,1.0000,0.0000,0.0000,0.0000,125.5405,0.0000,0.0000,0.0000,338.9595,338.9595,7.8890,19.9298,0.0000,1027.0000,-1027.0000,0.0266,0.0000,0.0000,0.0000,209.5918,4.9000,1.0000,209.5918,0.0000,0.0000,1236.5918,0.0000,-1236.5918,7.9714,0.6741,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0000,0.0000,0.0000,306.4135,306.4135,7.9510,7.8658,7.9084,-0.0852,-1277.4327,3.8906,745.1551,7.4516,3.8906,0.0000,2.1411,7.8658,6.6178,7.2418,-2.3410,-18728.3078,3.8906,1439.6849,14.3968,3.8906,0.0000,7.5285,6.6178,6.4803,6.5491,-0.2947,-2063.1283,3.8906,1697.9978,16.9800,3.8906,0.0000,9.8290,3.8906,9.7548,2.5938,0.0000,19.4986,29.2534,2001.9000,-22068.8689,-22068.8689
2500.0000,6.4686,17.9216,4818.7000,48405.9000,-43587.2000,1.2550,1095.1591,4.4000,1.0000,10756.8667,4.5000,1.0000,11852.0258,0.0000,0.0000,59162.7667,3723.5409,-55439.2258,10.0460,2.7487,15659.0000,0.0000,15659.0000,0.4060,4232.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4232.1622,0.0000,0.0000,0.0000,11426.8378,11426.8378,9.3087,1.5814,37023.4000,0.0000,37023.4000,0.9599,8414.4091,4.4000,1.0000,0.0000,0.0000,0.0000,8414.4091,0.0000,0.0000,0.0000,28608.9909,28608.9909,7.4626,0.1653,459.9000,0.0000,459.9000,0.0119,124.2973,3.7000,1.0000,0.0000,0.0000,0.0000,124.2973,0.0000,0.0000,0.0000,335.6027,335.6027,7.4409,19.4817,0.0000,770.2000,-770.2000,0.0200,0.0000,0.0000,0.0000,157.1837,4.9000,1.0000,157.1837,0.0000,0.0000,927.3837,0.0000,-927.3837,7.5008,0.2035,995.7000,0.0000,995.7000,0.0258,269.1081,3.7000,1.0000,0.0000,0.0000,0.0000,269.1081,0.0000,0.0000,0.0000,726.5919,726.5919,7.4539,7.9822,7.7181,0.5459,8187.9682,4.0179,776.1231,7.7612,4.0179,0.0000,2.3581,7.9822,6.5927,7.2875,-2.6917,-21533.4467,4.0179,1483.7186,14.8372,4.0179,0.0000,8.2918,6.5927,6.4686,6.5307,-0.2747,-1923.1076,4.0179,1755.0214,17.5502,4.0179,0.0000,10.8256,4.0179,10.6517,2.6786,0.0000,21.4755,32.1272,9780.6000,-15268.5861,-15268.5861
2501.0000,6.4550,17.6796,5840.0000,45234.2000,-39394.2000,1.1728,1327.2727,4.4000,1.0000,10052.0444,4.5000,1.0000,11379.3172,0.0000,0.0000,55286.2444,4512.7273,-50773.5172,9.7296,2.4323,15648.7000,0.0000,15648.7000,0.4057,4229.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4229.3784,0.0000,0.0000,0.0000,11419.3216,11419.3216,8.9931,1.2659,35633.4000,0.0000,35633.4000,0.9239,8098.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8098.5000,0.0000,0.0000,0.0000,27534.9000,27534.9000,7.2173,-0.0800,620.6000,0.0000,620.6000,0.0161,167.7297,3.7000,1.0000,0.0000,0.0000,0.0000,167.7297,0.0000,0.0000,0.0000,452.8703,452.8703,7.1880,19.1789,5.3000,820.4000,-815.1000,0.0213,1.2045,4.4000,1.0000,167.4286,4.9000,1.0000,168.6331,0.0000,0.0000,987.8286,4.0955,-983.7331,7.2515,-0.0458,5409.6000,0.0000,5409.6000,0.1403,1462.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1462.0541,0.0000,0.0000,0.0000,3947.5459,3947.5459,6.9969,8.0764,7.5367,1.1159,16738.4842,4.0200,782.8746,7.8287,4.0200,0.0000,2.3618,8.0764,6.5763,7.3264,-2.9074,-23259.3435,4.0200,1481.8698,14.8187,4.0200,0.0000,8.3045,6.5763,6.4550,6.5157,-0.2688,-1881.7531,4.0200,1757.1246,17.5712,4.0200,0.0000,10.8422,4.0200,10.6665,2.6800,0.0000,21.5085,32.1750,17103.0000,-8402.6125,-8402.6125
2502.0000,6.3902,17.7946,5846.0000,55235.8000,-49389.8000,1.4321,1328.6364,4.4000,1.0000,12274.6222,4.5000,1.0000,13603.2586,0.0000,0.0000,67510.4222,4517.3636,-62993.0586,10.3096,3.0123,15659.0000,0.0000,15659.0000,0.4060,4232.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4232.1622,0.0000,0.0000,0.0000,11426.8378,11426.8378,9.5987,1.8714,16237.3000,0.0000,16237.3000,0.4210,3690.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3690.2955,0.0000,0.0000,0.0000,12547.0045,12547.0045,8.8180,1.5207,561.9000,0.0000,561.9000,0.0146,151.8649,3.7000,1.0000,0.0000,0.0000,0.0000,151.8649,0.0000,0.0000,0.0000,410.0351,410.0351,8.7925,20.6573,27.0000,1185.4000,-1158.4000,0.0307,6.1364,4.4000,1.0000,241.9184,4.9000,1.0000,248.0547,0.0000,0.0000,1427.3184,20.8636,-1406.4547,8.8800,1.5827,18267.5000,0.0000,18267.5000,0.4736,4937.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4937.1622,0.0000,0.0000,0.0000,13330.3378,13330.3378,8.0506,7.3495,7.7000,-0.7511,-11267.1786,4.1670,805.5669,8.0557,4.1670,0.0000,2.6304,7.3495,6.8126,7.0811,-1.0786,-8628.6566,4.1670,1553.2014,15.5320,4.1670,0.0000,9.2493,6.8126,6.3902,6.6014,-0.9699,-6789.4627,4.1670,1814.2538,18.1425,4.1670,0.0000,12.0757,4.1670,11.7669,2.7780,0.0000,23.9554,35.7223,177.5000,-26685.2980,-26685.2980
2503.0000,6.4170,18.3232,3326.0000,81339.3000,-78013.3000,2.1089,755.9091,4.4000,1.0000,18075.4000,4.5000,1.0000,18831.3091,0.0000,0.0000,99414.7000,2570.0909,-96844.6091,11.4844,4.1871,15665.8000,0.0000,15665.8000,0.4062,4234.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4234.0000,0.0000,0.0000,0.0000,11431.8000,11431.8000,10.8863,3.1590,8840.4000,0.0000,8840.4000,0.2292,2009.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2009.1818,0.0000,0.0000,0.0000,6831.2182,6831.2182,10.5288,3.2315,777.3000,0.0000,777.3000,0.0202,210.0811,3.7000,1.0000,0.0000,0.0000,0.0000,210.0811,0.0000,0.0000,0.0000,567.2189,567.2189,10.4991,21.7838,133.6000,1365.2000,-1231.6000,0.0354,30.3636,4.4000,1.0000,278.6122,4.9000,1.0000,308.9759,0.0000,0.0000,1643.8122,103.2364,-1540.5759,10.5797,3.2825,19418.9000,0.0000,19418.9000,0.5035,5248.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5248.3514,0.0000,0.0000,0.0000,14170.5486,14170.5486,9.8383,6.5129,8.1756,-4.2368,-63551.9359,4.9549,937.7364,9.3774,4.9549,0.0000,4.4225,6.5129,6.9441,6.7285,1.0302,8241.2236,4.9549,1876.7307,18.7673,4.9549,0.0000,15.5507,6.9441,6.4170,6.6805,-1.4391,-10073.6869,4.9549,2149.5291,21.4953,4.9549,0.0000,20.3026,4.9549,18.9034,3.3033,0.0000,40.2758,59.1792,-34542.5000,-65384.3992,-65384.3992
2504.0000,6.4719,18.4780,2679.8000,95822.4000,-93142.6000,2.4844,609.0455,4.4000,1.0000,21293.8667,4.5000,1.0000,21902.9121,0.0000,0.0000,117116.2667,2070.7545,-115045.5121,11.9417,4.6444,21604.7000,0.0000,21604.7000,0.5601,5839.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5839.1081,0.0000,0.0000,0.0000,15765.5919,15765.5919,11.1922,18.1909,1371.5000,2101.9000,-730.4000,0.0545,311.7045,4.4000,1.0000,428.9592,4.9000,1.0000,740.6637,0.0000,0.0000,2530.8592,1059.7955,-1471.0637,11.2621,3.9648,985.5000,0.0000,985.5000,0.0256,266.3514,3.7000,1.0000,0.0000,0.0000,0.0000,266.3514,0.0000,0.0000,0.0000,719.1486,719.1486,11.2279,19.9779,448.1000,1052.2000,-604.1000,0.0273,101.8409,4.4000,1.0000,214.7347,4.9000,1.0000,316.5756,0.0000,0.0000,1266.9347,346.2591,-920.6756,11.2717,3.9744,18651.3000,0.0000,18651.3000,0.4836,5040.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5040.8919,0.0000,0.0000,0.0000,13610.4081,13610.4081,10.6246,6.3889,8.5067,-5.9392,-89088.2751,5.4531,1016.9551,10.1696,5.4531,0.0000,5.8952,6.3889,6.8238,6.6063,1.1435,9148.1740,5.4531,2076.9815,20.7698,5.4531,0.0000,20.7291,6.8238,6.4719,6.6479,-1.0574,-7402.0017,5.4531,2369.1989,23.6920,5.4531,0.0000,27.0636,5.4531,24.5828,3.6354,0.0000,53.6879,78.2707,-53235.6000,-87342.1028,-87342.1028
2505.0000,6.5053,18.6343,1492.9000,123684.2000,-122191.3000,3.2067,339.2955,4.4000,1.0000,27485.3778,4.5000,1.0000,27824.6732,0.0000,0.0000,151169.5778,1153.6045,-150015.9732,12.0630,4.7657,27084.4000,0.0000,27084.4000,0.7022,7320.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7320.1081,0.0000,0.0000,0.0000,19764.2919,19764.2919,11.3308,23.3378,44.8000,10233.9000,-10189.1000,0.2653,10.1818,4.4000,1.0000,2088.5510,4.9000,1.0000,2098.7328,0.0000,0.0000,12322.4510,34.6182,-12287.8328,11.7861,4.4888,1306.9000,0.0000,1306.9000,0.0339,353.2162,3.7000,1.0000,0.0000,0.0000,0.0000,353.2162,0.0000,0.0000,0.0000,953.6838,953.6838,11.7507,21.7906,334.2000,1290.6000,-956.4000,0.0335,75.9545,4.4000,1.0000,263.3878,4.9000,1.0000,339.3423,0.0000,0.0000,1553.9878,258.2455,-1295.7423,11.7987,4.5014,16348.4000,0.0000,16348.4000,0.4239,4418.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4418.4865,0.0000,0.0000,0.0000,11929.9135,11929.9135,11.3568,6.5929,8.9748,-8.5724,-128586.5339,6.9982,1278.4133,12.7841,6.9982,0.0000,12.4605,6.5929,6.6986,6.6457,0.3564,2851.3557,6.9982,2660.6991,26.6070,6.9982,0.0000,43.8141,6.6986,6.5053,6.6019,-0.7452,-5216.4810,6.9982,3046.8876,30.4689,6.9982,0.0000,57.2028,6.9982,48.7874,4.6655,0.0000,113.4774,162.2648,-88597.1000,-130951.6592,-130951.6592
2506.0000,6.5028,18.6682,1014.3000,137916.9000,-136902.6000,3.5758,230.5227,4.4000,1.0000,30648.2000,4.5000,1.0000,30878.7227,0.0000,0.0000,168565.1000,783.7773,-167781.3227,12.1112,4.8139,32306.7000,0.0000,32306.7000,0.8376,8731.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8731.5405,0.0000,0.0000,0.0000,23575.1595,23575.1595,11.3231,23.3639,0.0000,11164.8000,-11164.8000,0.2895,0.0000,0.0000,0.0000,2278.5306,4.9000,1.0000,2278.5306,0.0000,0.0000,13443.3306,0.0000,-13443.3306,11.7725,4.4752,1198.9000,0.0000,1198.9000,0.0311,324.0270,3.7000,1.0000,0.0000,0.0000,0.0000,324.0270,0.0000,0.0000,0.0000,874.8730,874.8730,11.7433,23.4902,77.6000,2040.3000,-1962.7000,0.0529,17.6364,4.4000,1.0000,416.3878,4.9000,1.0000,434.0241,0.0000,0.0000,2456.6878,59.9636,-2396.7241,11.8234,4.5261,14813.1000,0.0000,14813.1000,0.3841,4003.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4003.5405,0.0000,0.0000,0.0000,10809.5595,10809.5595,11.4620,6.9157,9.1889,-9.0673,-136009.5855,7.7563,1403.6419,14.0364,7.7563,0.0000,16.9641,6.9157,6.6781,6.7969,-0.8883,-7106.2468,7.7563,2928.6598,29.2866,7.7563,0.0000,59.6501,6.6781,6.5028,6.5905,-0.7494,-5245.9533,7.7563,3378.7025,33.7870,7.7563,0.0000,77.8780,7.7563,64.7554,5.1709,0.0000,154.4922,219.2477,-101711.4000,-148361.7856,-148361.7856
