Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2507.0000,6.5040,18.6940,607.5000,145581.9000,-144974.4000,3.7745,138.0682,4.4000,1.0000,32351.5333,4.5000,1.0000,32489.6015,0.0000,0.0000,177933.4333,469.4318,-177464.0015,12.1792,4.8819,32309.6000,0.0000,32309.6000,0.8377,8732.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8732.3243,0.0000,0.0000,0.0000,23577.2757,23577.2757,11.4252,23.4660,0.0000,15029.8000,-15029.8000,0.3897,0.0000,0.0000,0.0000,3067.3061,4.9000,1.0000,3067.3061,0.0000,0.0000,18097.1061,0.0000,-18097.1061,12.0039,4.7066,1412.8000,0.0000,1412.8000,0.0366,381.8378,3.7000,1.0000,0.0000,0.0000,0.0000,381.8378,0.0000,0.0000,0.0000,1030.9622,1030.9622,11.9710,23.9244,24.9000,2200.7000,-2175.8000,0.0571,5.6591,4.4000,1.0000,449.1224,4.9000,1.0000,454.7815,0.0000,0.0000,2649.8224,19.2409,-2630.5815,12.0551,4.7578,11934.5000,0.0000,11934.5000,0.3094,3225.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3225.5405,0.0000,0.0000,0.0000,8708.9595,8708.9595,11.7766,7.0363,9.4064,-9.8820,-148230.5222,8.1074,1453.2822,14.5328,8.1074,0.0000,19.3739,7.0363,6.7095,6.8729,-1.2774,-10219.4350,8.1074,3050.6704,30.5067,8.1074,0.0000,68.1234,6.7095,6.5040,6.6068,-0.9178,-6424.5347,8.1074,3529.0239,35.2902,8.1074,0.0000,88.9406,8.1074,73.1571,5.4050,0.0000,176.4378,249.5949,-116523.1000,-164874.4919,-164874.4919
2508.0000,6.5120,18.7220,240.1000,151882.8000,-151642.7000,3.9378,54.5682,4.4000,1.0000,33751.7333,4.5000,1.0000,33806.3015,0.0000,0.0000,185634.5333,185.5318,-185449.0015,12.2545,4.9572,32048.3000,0.0000,32048.3000,0.8309,8661.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8661.7027,0.0000,0.0000,0.0000,23386.5973,23386.5973,11.5303,23.5711,0.0000,17779.9000,-17779.9000,0.4610,0.0000,0.0000,0.0000,3628.5510,4.9000,1.0000,3628.5510,0.0000,0.0000,21408.4510,0.0000,-21408.4510,12.1932,4.8959,1251.9000,0.0000,1251.9000,0.0325,338.3514,3.7000,1.0000,0.0000,0.0000,0.0000,338.3514,0.0000,0.0000,0.0000,913.5486,913.5486,12.1650,24.1726,8.3000,1933.7000,-1925.4000,0.0501,1.8864,4.4000,1.0000,394.6327,4.9000,1.0000,396.5190,0.0000,0.0000,2328.3327,6.4136,-2321.9190,12.2369,4.9396,10399.2000,0.0000,10399.2000,0.2696,2810.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2810.5946,0.0000,0.0000,0.0000,7588.6054,7588.6054,12.0019,7.1580,9.5799,-10.4287,-156430.5352,8.3729,1489.5578,14.8956,8.3729,0.0000,21.3401,7.1580,6.7406,6.9493,-1.6850,-13480.1029,8.3729,3139.6509,31.3965,8.3729,0.0000,75.0372,6.7406,6.5120,6.6263,-1.0543,-7379.9822,8.3729,3641.3361,36.4134,8.3729,0.0000,97.9671,8.3729,79.9520,5.5819,0.0000,194.3444,274.2964,-127648.6000,-177290.6202,-177290.6202
2509.0000,6.5227,18.7448,2.5000,156951.7000,-156949.2000,4.0693,0.5682,4.4000,1.0000,34878.1556,4.5000,1.0000,34878.7237,0.0000,0.0000,191829.8556,1.9318,-191827.9237,12.3317,5.0344,32053.2000,0.0000,32053.2000,0.8310,8663.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8663.0270,0.0000,0.0000,0.0000,23390.1730,23390.1730,11.6234,23.6642,0.0000,18626.0000,-18626.0000,0.4829,0.0000,0.0000,0.0000,3801.2245,4.9000,1.0000,3801.2245,0.0000,0.0000,22427.2245,0.0000,-22427.2245,12.3026,5.0053,1208.1000,0.0000,1208.1000,0.0313,326.5135,3.7000,1.0000,0.0000,0.0000,0.0000,326.5135,0.0000,0.0000,0.0000,881.5865,881.5865,12.2759,24.3167,0.0000,2063.6000,-2063.6000,0.0535,0.0000,0.0000,0.0000,421.1429,4.9000,1.0000,421.1429,0.0000,0.0000,2484.7429,0.0000,-2484.7429,12.3511,5.0538,9247.7000,0.0000,9247.7000,0.2398,2499.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2499.3784,0.0000,0.0000,0.0000,6748.3216,6748.3216,12.1468,7.2689,9.7079,-10.7385,-161078.2090,8.5617,1514.6894,15.1469,8.5617,0.0000,22.8164,7.2689,6.7737,7.0213,-2.0441,-16352.7441,8.5617,3199.9570,31.9996,8.5617,0.0000,80.2283,6.7737,6.5227,6.6482,-1.1841,-8288.8569,8.5617,3719.7144,37.1971,8.5617,0.0000,104.7445,8.5617,85.0218,5.7078,0.0000,207.7893,292.8111,-135129.8000,-185719.8100,-185719.8100
2510.0000,6.5389,18.7611,0.0000,165810.4000,-165810.4000,4.2989,0.0000,0.0000,0.0000,36846.7556,4.5000,1.0000,36846.7556,0.0000,0.0000,202657.1556,0.0000,-202657.1556,12.4643,5.1670,32005.8000,0.0000,32005.8000,0.8298,8650.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8650.2162,0.0000,0.0000,0.0000,23355.5838,23355.5838,11.7814,23.8222,0.0000,18985.6000,-18985.6000,0.4922,0.0000,0.0000,0.0000,3874.6122,4.9000,1.0000,3874.6122,0.0000,0.0000,22860.2122,0.0000,-22860.2122,12.4498,5.1525,992.5000,0.0000,992.5000,0.0257,268.2432,3.7000,1.0000,0.0000,0.0000,0.0000,268.2432,0.0000,0.0000,0.0000,724.2568,724.2568,12.4286,24.4694,0.0000,2119.8000,-2119.8000,0.0550,0.0000,0.0000,0.0000,432.6122,4.9000,1.0000,432.6122,0.0000,0.0000,2552.4122,0.0000,-2552.4122,12.5032,5.2059,8096.3000,0.0000,8096.3000,0.2099,2188.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2188.1892,0.0000,0.0000,0.0000,5908.1108,5908.1108,12.3305,7.3803,9.8554,-11.2870,-169304.3906,8.8674,1558.7523,15.5875,8.8674,0.0000,25.3486,7.3803,6.8140,7.0971,-2.4211,-19368.6938,8.8674,3302.8349,33.0283,8.8674,0.0000,89.1320,6.8140,6.5389,6.6764,-1.3441,-9408.7443,8.8674,3847.5670,38.4757,8.8674,0.0000,116.3690,8.8674,93.6595,5.9116,0.0000,230.8497,324.5092,-145821.2000,-198081.8287,-198081.8287
2511.0000,6.5267,18.7489,0.0000,138709.2000,-138709.2000,3.5963,0.0000,0.0000,0.0000,30824.2667,4.5000,1.0000,30824.2667,0.0000,0.0000,169533.4667,0.0000,-169533.4667,12.0904,4.7931,32010.7000,0.0000,32010.7000,0.8299,8651.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8651.5405,0.0000,0.0000,0.0000,23359.1595,23359.1595,11.3238,23.3646,0.0000,20203.9000,-20203.9000,0.5238,0.0000,0.0000,0.0000,4123.2449,4.9000,1.0000,4123.2449,0.0000,0.0000,24327.1449,0.0000,-24327.1449,12.1222,4.8249,886.3000,0.0000,886.3000,0.0230,239.5405,3.7000,1.0000,0.0000,0.0000,0.0000,239.5405,0.0000,0.0000,0.0000,646.7595,646.7595,12.1010,24.1418,0.0000,2083.9000,-2083.9000,0.0540,0.0000,0.0000,0.0000,425.2857,4.9000,1.0000,425.2857,0.0000,0.0000,2509.1857,0.0000,-2509.1857,12.1833,4.8860,9247.7000,0.0000,9247.7000,0.2398,2499.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2499.3784,0.0000,0.0000,0.0000,6748.3216,6748.3216,11.9618,7.3527,9.6573,-9.3631,-140445.8292,7.9002,1400.7425,14.0074,7.9002,0.0000,17.9262,7.3527,6.8020,7.0774,-2.0977,-16781.5981,7.9002,2945.2396,29.4524,7.9002,0.0000,63.0329,6.8020,6.5267,6.6643,-1.1983,-8388.1295,7.9002,3429.8099,34.2981,7.9002,0.0000,82.2945,7.9002,68.1201,5.2668,0.0000,163.2535,231.3736,-118852.3000,-165615.5567,-165615.5567
2512.0000,6.5340,18.7562,0.0000,145141.1000,-145141.1000,3.7631,0.0000,0.0000,0.0000,32253.5778,4.5000,1.0000,32253.5778,0.0000,0.0000,177394.6778,0.0000,-177394.6778,12.1416,4.8443,32006.0000,0.0000,32006.0000,0.8298,8650.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8650.2703,0.0000,0.0000,0.0000,23355.7297,23355.7297,11.4033,23.4441,0.0000,19738.2000,-19738.2000,0.5117,0.0000,0.0000,0.0000,4028.2041,4.9000,1.0000,4028.2041,0.0000,0.0000,23766.4041,0.0000,-23766.4041,12.1546,4.8573,935.8000,0.0000,935.8000,0.0243,252.9189,3.7000,1.0000,0.0000,0.0000,0.0000,252.9189,0.0000,0.0000,0.0000,682.8811,682.8811,12.1330,24.1738,0.0000,2292.7000,-2292.7000,0.0594,0.0000,0.0000,0.0000,467.8980,4.9000,1.0000,467.8980,0.0000,0.0000,2760.5980,0.0000,-2760.5980,12.2202,4.9229,10783.0000,0.0000,10783.0000,0.2796,2914.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2914.3243,0.0000,0.0000,0.0000,7868.6757,7868.6757,11.9715,7.3957,9.6836,-9.6503,-144754.5198,8.2018,1452.5545,14.5255,8.2018,0.0000,20.0586,7.3957,6.8187,7.1072,-2.2815,-18252.1033,8.2018,3053.5462,30.5355,8.2018,0.0000,70.5309,6.8187,6.5340,6.6763,-1.2868,-9007.7703,8.2018,3558.8005,35.5880,8.2018,0.0000,92.0838,8.2018,75.5291,5.4679,0.0000,182.6734,258.2025,-123447.2000,-172014.3933,-172014.3933
2513.0000,6.5303,18.7525,0.0000,144387.7000,-144387.7000,3.7435,0.0000,0.0000,0.0000,32086.1556,4.5000,1.0000,32086.1556,0.0000,0.0000,176473.8556,0.0000,-176473.8556,12.3199,5.0226,26316.5000,0.0000,26316.5000,0.6823,7112.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7112.5676,0.0000,0.0000,0.0000,19203.9324,19203.9324,11.6899,23.7307,0.0000,14662.1000,-14662.1000,0.3801,0.0000,0.0000,0.0000,2992.2653,4.9000,1.0000,2992.2653,0.0000,0.0000,17654.3653,0.0000,-17654.3653,12.2691,4.9718,576.3000,0.0000,576.3000,0.0149,155.7568,3.7000,1.0000,0.0000,0.0000,0.0000,155.7568,0.0000,0.0000,0.0000,420.5432,420.5432,12.2553,24.2961,0.0000,3027.0000,-3027.0000,0.0785,0.0000,0.0000,0.0000,617.7551,4.9000,1.0000,617.7551,0.0000,0.0000,3644.7551,0.0000,-3644.7551,12.3749,5.0776,14237.4000,0.0000,14237.4000,0.3691,3847.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3847.9459,0.0000,0.0000,0.0000,10389.4541,10389.4541,12.0340,7.3318,9.6829,-9.5551,-143327.1503,7.9028,1399.6309,13.9963,7.9028,0.0000,17.9435,7.3318,6.8149,7.0734,-1.9695,-15755.8744,7.9028,2946.7162,29.4672,7.9028,0.0000,63.0937,6.8149,6.5303,6.6726,-1.2394,-8676.0215,7.9028,3429.6184,34.2962,7.9028,0.0000,82.3739,7.9028,68.1804,5.2685,0.0000,163.4110,231.5914,-120946.6000,-167759.0462,-167759.0462
2514.0000,6.5032,18.7254,0.0000,126734.4000,-126734.4000,3.2858,0.0000,0.0000,0.0000,28163.2000,4.5000,1.0000,28163.2000,0.0000,0.0000,154897.6000,0.0000,-154897.6000,12.5127,5.2154,15660.1000,0.0000,15660.1000,0.4060,4232.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4232.4595,0.0000,0.0000,0.0000,11427.6405,11427.6405,12.0694,23.9549,178.7000,8893.2000,-8714.5000,0.2306,40.6136,4.4000,1.0000,1814.9388,4.9000,1.0000,1855.5524,0.0000,0.0000,10708.1388,138.0864,-10570.0524,12.4794,5.1821,561.1000,0.0000,561.1000,0.0145,151.6486,3.7000,1.0000,0.0000,0.0000,0.0000,151.6486,0.0000,0.0000,0.0000,409.4514,409.4514,12.4636,24.5044,0.0000,3253.6000,-3253.6000,0.0844,0.0000,0.0000,0.0000,664.0000,4.9000,1.0000,664.0000,0.0000,0.0000,3917.6000,0.0000,-3917.6000,12.6155,5.3183,16732.2000,0.0000,16732.2000,0.4338,4522.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4522.2162,0.0000,0.0000,0.0000,12209.9838,12209.9838,12.1418,7.0274,9.5846,-8.7883,-131824.4948,6.6827,1188.6203,11.8862,6.6827,0.0000,10.8498,7.0274,6.7806,6.9040,-0.7953,-6362.3713,6.6827,2511.0147,25.1101,6.6827,0.0000,38.1506,6.7806,6.5032,6.6419,-1.0216,-7151.3106,6.6827,2904.2030,29.0420,6.6827,0.0000,49.8087,6.6827,42.9724,4.4551,0.0000,98.8091,141.7815,-105749.1000,-145338.1767,-145338.1767
2515.0000,6.4734,18.6957,0.0000,104519.5000,-104519.5000,2.7099,0.0000,0.0000,0.0000,23226.5556,4.5000,1.0000,23226.5556,0.0000,0.0000,127746.0556,0.0000,-127746.0556,12.4736,5.1763,15648.2000,0.0000,15648.2000,0.4057,4229.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4229.2432,0.0000,0.0000,0.0000,11418.9568,11418.9568,11.9372,5.0516,2443.4000,170.8000,2272.6000,0.0633,555.3182,4.4000,1.0000,34.8571,4.9000,1.0000,590.1753,0.0000,0.0000,205.6571,1888.0818,1682.4247,11.8582,4.5609,572.6000,0.0000,572.6000,0.0148,154.7568,3.7000,1.0000,0.0000,0.0000,0.0000,154.7568,0.0000,0.0000,0.0000,417.8432,417.8432,11.8386,23.8794,0.0000,2789.3000,-2789.3000,0.0723,0.0000,0.0000,0.0000,569.2449,4.9000,1.0000,569.2449,0.0000,0.0000,3358.5449,0.0000,-3358.5449,11.9963,4.6990,15964.5000,0.0000,15964.5000,0.4139,4314.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4314.7297,0.0000,0.0000,0.0000,11649.7703,11649.7703,11.4491,6.9978,9.2235,-6.3182,-94772.5263,5.5200,997.4273,9.9743,5.5200,0.0000,6.1148,6.9978,6.7140,6.8559,-0.7553,-6042.0302,5.5200,2078.6754,20.7868,5.5200,0.0000,21.5011,6.7140,6.4734,6.5937,-0.7316,-5121.0491,5.5200,2404.1892,24.0419,5.5200,0.0000,28.0715,5.5200,25.4187,3.6800,0.0000,55.6874,81.1061,-72850.9000,-105935.6055,-105935.6055
2516.0000,6.4616,18.6644,160.0000,63796.2000,-63636.2000,1.6540,36.3636,4.4000,1.0000,14176.9333,4.5000,1.0000,14213.2970,0.0000,0.0000,77973.1333,123.6364,-77849.4970,11.4855,4.1883,15664.8000,0.0000,15664.8000,0.4061,4233.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4233.7297,0.0000,0.0000,0.0000,11431.0703,11431.0703,10.7478,3.0206,6272.1000,0.0000,6272.1000,0.1626,1425.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1425.4773,0.0000,0.0000,0.0000,4846.6227,4846.6227,10.4351,3.1378,570.4000,0.0000,570.4000,0.0148,154.1622,3.7000,1.0000,0.0000,0.0000,0.0000,154.1622,0.0000,0.0000,0.0000,416.2378,416.2378,10.4082,22.3347,35.2000,2379.0000,-2343.8000,0.0617,8.0000,4.4000,1.0000,485.5102,4.9000,1.0000,493.5102,0.0000,0.0000,2864.5102,27.2000,-2837.3102,10.5913,3.2940,14621.2000,0.0000,14621.2000,0.3791,3951.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3951.6757,0.0000,0.0000,0.0000,10669.5243,10669.5243,9.9028,7.3377,8.6203,-2.6498,-39746.4379,4.0175,745.4718,7.4547,4.0175,0.0000,2.3574,7.3377,6.5422,6.9400,-1.5409,-12327.1402,4.0175,1507.1100,15.0711,4.0175,0.0000,8.2893,6.5422,6.4616,6.5019,-0.1785,-1249.7739,4.0175,1757.1562,17.5716,4.0175,0.0000,10.8223,4.0175,10.6487,2.6783,0.0000,21.4691,32.1178,-28851.5000,-53323.3520,-53323.3520
2517.0000,6.4139,18.5446,703.0000,59340.0000,-58637.0000,1.5385,159.7727,4.4000,1.0000,13186.6667,4.5000,1.0000,13346.4394,0.0000,0.0000,72526.6667,543.2273,-71983.4394,11.3120,4.0147,15665.6000,0.0000,15665.6000,0.4062,4233.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4233.9459,0.0000,0.0000,0.0000,11431.6541,11431.6541,10.5341,2.8069,8435.7000,0.0000,8435.7000,0.2187,1917.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1917.2045,0.0000,0.0000,0.0000,6518.4955,6518.4955,10.0906,2.7933,666.0000,0.0000,666.0000,0.0173,180.0000,3.7000,1.0000,0.0000,0.0000,0.0000,180.0000,0.0000,0.0000,0.0000,486.0000,486.0000,10.0575,20.5858,378.5000,1933.7000,-1555.2000,0.0501,86.0227,4.4000,1.0000,394.6327,4.9000,1.0000,480.6554,0.0000,0.0000,2328.3327,292.4773,-2035.8554,10.1960,2.8987,11934.5000,0.0000,11934.5000,0.3094,3225.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3225.5405,0.0000,0.0000,0.0000,8708.9595,8708.9595,9.6034,7.2009,8.4022,-2.3539,-35308.0811,3.8103,713.8860,7.1389,3.8103,0.0000,2.0111,7.2009,6.5835,6.8922,-1.1343,-9074.0437,3.8103,1432.4820,14.3248,3.8103,0.0000,7.0717,6.5835,6.4139,6.4987,-0.3560,-2492.0610,3.8103,1666.7674,16.6677,3.8103,0.0000,9.2326,3.8103,9.2144,2.5402,0.0000,18.3155,27.5299,-23490.4000,-46874.1858,-46874.1858
2518.0000,6.4278,18.4376,1401.5000,50997.9000,-49596.4000,1.3222,318.5227,4.4000,1.0000,11332.8667,4.5000,1.0000,11651.3894,0.0000,0.0000,62330.7667,1082.9773,-61247.7894,10.9132,3.6159,15656.6000,0.0000,15656.6000,0.4059,4231.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4231.5135,0.0000,0.0000,0.0000,11425.0865,11425.0865,10.0765,2.3492,12314.0000,0.0000,12314.0000,0.3193,2798.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2798.6364,0.0000,0.0000,0.0000,9515.3636,9515.3636,9.3796,2.0823,470.4000,0.0000,470.4000,0.0122,127.1351,3.7000,1.0000,0.0000,0.0000,0.0000,127.1351,0.0000,0.0000,0.0000,343.2649,343.2649,9.3545,12.9736,1194.7000,1125.8000,68.9000,0.0310,271.5227,4.4000,1.0000,229.7551,4.9000,1.0000,501.2778,0.0000,0.0000,1355.5551,923.1773,-432.3778,9.3861,2.0888,10399.2000,0.0000,10399.2000,0.2696,2810.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2810.5946,0.0000,0.0000,0.0000,7588.6054,7588.6054,8.8304,7.4360,8.1332,-1.2694,-19040.9305,3.5403,671.2835,6.7128,3.5403,0.0000,1.6132,7.4360,6.4703,6.9531,-1.6483,-13186.5590,3.5403,1327.2965,13.2730,3.5403,0.0000,5.6724,6.4703,6.4278,6.4490,-0.0829,-580.3574,3.5403,1552.1848,15.5218,3.5403,0.0000,7.4057,3.5403,7.5394,2.3602,0.0000,14.6913,22.2307,-10687.3000,-32807.8468,-32807.8468
2519.0000,6.4035,18.2678,2142.6000,46257.2000,-44114.6000,1.1993,486.9545,4.4000,1.0000,10279.3778,4.5000,1.0000,10766.3323,0.0000,0.0000,56536.5778,1655.6455,-54880.9323,10.7068,3.4095,15648.5000,0.0000,15648.5000,0.4057,4229.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4229.3243,0.0000,0.0000,0.0000,11419.1757,11419.1757,9.8114,2.0841,14377.6000,0.0000,14377.6000,0.3728,3267.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3267.6364,0.0000,0.0000,0.0000,11109.9636,11109.9636,8.9402,1.6429,464.7000,0.0000,464.7000,0.0120,125.5946,3.7000,1.0000,0.0000,0.0000,0.0000,125.5946,0.0000,0.0000,0.0000,339.1054,339.1054,8.9136,4.5311,2479.6000,688.8000,1790.8000,0.0643,563.5455,4.4000,1.0000,140.5714,4.9000,1.0000,704.1169,0.0000,0.0000,829.3714,1916.0545,1086.6831,8.8284,1.5311,5793.4000,0.0000,5793.4000,0.1502,1565.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1565.7838,0.0000,0.0000,0.0000,4227.6162,4227.6162,8.4969,7.4309,7.9639,-0.9064,-13595.7219,3.3065,631.7069,6.3171,3.3065,0.0000,1.3142,7.4309,6.4657,6.9483,-1.5386,-12308.7381,3.3065,1239.9130,12.3991,3.3065,0.0000,4.6211,6.4657,6.4035,6.4346,-0.1134,-793.9283,3.3065,1450.6359,14.5064,3.3065,0.0000,6.0333,3.3065,6.2578,2.2043,0.0000,11.9686,18.2264,-6039.6000,-26698.3883,-26698.3883
2520.0000,6.4226,17.9272,3784.1000,40748.6000,-36964.5000,1.0565,860.0227,4.4000,1.0000,9055.2444,4.5000,1.0000,9915.2672,0.0000,0.0000,49803.8444,2924.0773,-46879.7672,10.3306,3.0333,15661.8000,0.0000,15661.8000,0.4061,4232.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4232.9189,0.0000,0.0000,0.0000,11428.8811,11428.8811,9.3778,1.6506,17349.5000,0.0000,17349.5000,0.4498,3943.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3943.0682,0.0000,0.0000,0.0000,13406.4318,13406.4318,8.2602,0.9629,408.7000,0.0000,408.7000,0.0106,110.4595,3.7000,1.0000,0.0000,0.0000,0.0000,110.4595,0.0000,0.0000,0.0000,298.2405,298.2405,8.2354,1.5768,4040.1000,358.6000,3681.5000,0.1047,918.2045,4.4000,1.0000,73.1837,4.9000,1.0000,991.3882,0.0000,0.0000,431.7837,3121.8955,2690.1118,8.0111,0.7138,1763.3000,0.0000,1763.3000,0.0457,476.5676,3.7000,1.0000,0.0000,0.0000,0.0000,476.5676,0.0000,0.0000,0.0000,1286.7324,1286.7324,7.9039,7.6410,7.7724,-0.2102,-3153.3221,3.1101,599.3078,5.9931,3.1101,0.0000,1.0937,7.6410,6.3623,7.0016,-1.9174,-15339.0897,3.1101,1163.4591,11.6346,3.1101,0.0000,3.8458,6.3623,6.4226,6.3924,0.1033,723.0423,3.1101,1367.1279,13.6713,3.1101,0.0000,5.0210,3.1101,5.2964,2.0734,0.0000,9.9605,15.2568,1900.3000,-17769.3695,-17769.3695
2521.0000,6.4294,17.6576,4682.3000,36398.8000,-31716.5000,0.9437,1064.1591,4.4000,1.0000,8088.6222,4.5000,1.0000,9152.7813,0.0000,0.0000,44487.4222,3618.1409,-40869.2813,9.9850,2.6877,15644.0000,0.0000,15644.0000,0.4056,4228.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4228.1081,0.0000,0.0000,0.0000,11415.8919,11415.8919,8.9918,1.2645,18193.6000,0.0000,18193.6000,0.4717,4134.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4134.9091,0.0000,0.0000,0.0000,14058.6909,14058.6909,7.7687,0.4714,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0000,0.0000,0.0000,299.4081,299.4081,7.7427,0.5197,4987.5000,208.9000,4778.6000,0.1293,1133.5227,4.4000,1.0000,42.6327,4.9000,1.0000,1176.1554,0.0000,0.0000,251.5327,3853.9773,3602.4446,7.4293,0.1320,994.8000,0.0000,994.8000,0.0258,268.8649,3.7000,1.0000,0.0000,0.0000,0.0000,268.8649,0.0000,0.0000,0.0000,725.9351,725.9351,7.3661,7.8324,7.5992,0.3573,5359.5683,2.9801,578.7376,5.7874,2.9801,0.0000,0.9622,7.8324,6.2829,7.0576,-2.2263,-17810.2382,2.9801,1111.9952,11.1200,2.9801,0.0000,3.3834,6.2829,6.4294,6.3561,0.2405,1683.7593,2.9801,1312.1590,13.1216,2.9801,0.0000,4.4173,2.9801,4.7151,1.9867,0.0000,8.7628,13.4779,8304.8000,-10766.9106,-10766.9106
2522.0000,6.4396,17.3012,5731.4000,32549.0000,-26817.6000,0.8439,1302.5909,4.4000,1.0000,7233.1111,4.5000,1.0000,8535.7020,0.0000,0.0000,39782.1111,4428.8091,-35353.3020,9.6343,2.3370,15636.0000,0.0000,15636.0000,0.4054,4225.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4225.9459,0.0000,0.0000,0.0000,11410.0541,11410.0541,8.6032,0.8760,19065.5000,0.0000,19065.5000,0.4943,4333.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4333.0682,0.0000,0.0000,0.0000,14732.4318,14732.4318,7.2719,-0.0254,409.1000,0.0000,409.1000,0.0106,110.5676,3.7000,1.0000,0.0000,0.0000,0.0000,110.5676,0.0000,0.0000,0.0000,298.5324,298.5324,7.2450,-0.2637,5695.2000,103.4000,5591.8000,0.1477,1294.3636,4.4000,1.0000,21.1020,4.9000,1.0000,1315.4657,0.0000,0.0000,124.5020,4400.8364,4276.3343,6.8585,-0.4388,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0000,0.0000,0.0000,306.1946,306.1946,6.8309,8.0396,7.4352,0.8917,13375.9101,2.8691,561.3073,5.6131,2.8691,0.0000,0.8586,8.0396,6.1998,7.1197,-2.5450,-20359.7449,2.8691,1067.5651,10.6757,2.8691,0.0000,3.0192,6.1998,6.4396,6.3197,0.3792,2654.0800,2.8691,1265.3925,12.6539,2.8691,0.0000,3.9418,2.8691,4.2523,1.9127,0.0000,7.8196,12.0719,14304.4000,-4329.7548,-4329.7548
2523.0000,6.4641,16.8235,6904.6000,28642.5000,-21737.9000,0.7426,1569.2273,4.4000,1.0000,6365.0000,4.5000,1.0000,7934.2273,0.0000,0.0000,35007.5000,5335.3727,-29672.1273,9.1799,1.8826,15625.8000,0.0000,15625.8000,0.4051,4223.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4223.1892,0.0000,0.0000,0.0000,11402.6108,11402.6108,8.1363,0.4090,21470.4000,0.0000,21470.4000,0.5567,4879.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4879.6364,0.0000,0.0000,0.0000,16590.7636,16590.7636,6.6177,-0.6796,402.5000,0.0000,402.5000,0.0104,108.7838,3.7000,1.0000,0.0000,0.0000,0.0000,108.7838,0.0000,0.0000,0.0000,293.7162,293.7162,6.5908,-1.0844,6275.3000,27.1000,6248.2000,0.1627,1426.2045,4.4000,1.0000,5.5306,4.9000,1.0000,1431.7352,0.0000,0.0000,32.6306,4849.0955,4816.4648,6.1500,-1.1473,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0000,0.0000,0.0000,306.1946,306.1946,6.1220,8.3683,7.2451,1.6362,24542.2961,2.8326,558.9441,5.5894,2.8326,0.0000,0.8263,8.3683,6.0776,7.2229,-3.1284,-25027.0742,2.8326,1049.0720,10.4907,2.8326,0.0000,2.9054,6.0776,6.4641,6.2708,0.6032,4222.4009,2.8326,1252.1031,12.5210,2.8326,0.0000,3.7933,2.8326,4.1068,1.8884,0.0000,7.5250,11.6318,22428.6000,3737.6228,3737.6228
2524.0000,6.4267,16.4208,7954.0000,27584.4000,-19630.4000,0.7152,1807.7273,4.4000,1.0000,6129.8667,4.5000,1.0000,7937.5939,0.0000,0.0000,33714.2667,6146.2727,-27567.9939,8.8531,1.5558,15635.2000,0.0000,15635.2000,0.4054,4225.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4225.7297,0.0000,0.0000,0.0000,11409.4703,11409.4703,7.8489,0.1217,24510.9000,0.0000,24510.9000,0.6355,5570.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5570.6591,0.0000,0.0000,0.0000,18940.2409,18940.2409,6.1819,-1.1154,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0000,0.0000,0.0000,304.1514,304.1514,6.1551,-1.5461,6602.1000,14.3000,6587.8000,0.1712,1500.4773,4.4000,1.0000,2.9184,4.9000,1.0000,1503.3956,0.0000,0.0000,17.2184,5101.6227,5084.4044,5.7076,-1.5897,994.4000,0.0000,994.4000,0.0258,268.7568,3.7000,1.0000,0.0000,0.0000,0.0000,268.7568,0.0000,0.0000,0.0000,725.6432,725.6432,5.6437,8.5132,7.0785,2.1735,32602.1730,2.9457,585.6593,5.8566,2.9457,0.0000,0.9292,8.5132,6.0888,7.3010,-3.4432,-27545.5555,2.9457,1087.1093,10.8711,2.9457,0.0000,3.2675,6.0888,6.4267,6.2578,0.5485,3839.2987,2.9457,1302.8701,13.0287,2.9457,0.0000,4.2659,2.9457,4.5683,1.9638,0.0000,8.4627,13.0310,28514.7000,8895.9162,8895.9162
2525.0000,6.4135,15.7806,9102.6000,24635.1000,-15532.5000,0.6387,2068.7727,4.4000,1.0000,5474.4667,4.5000,1.0000,7543.2394,0.0000,0.0000,30109.5667,7033.8273,-23075.7394,8.2767,0.9794,15642.9000,0.0000,15642.9000,0.4056,4227.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4227.8108,0.0000,0.0000,0.0000,11415.0892,11415.0892,7.3551,-0.3722,29814.5000,0.0000,29814.5000,0.7730,6776.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6776.0227,0.0000,0.0000,0.0000,23038.4773,23038.4773,5.4949,-1.8024,566.5000,0.0000,566.5000,0.0147,153.1081,3.7000,1.0000,0.0000,0.0000,0.0000,153.1081,0.0000,0.0000,0.0000,413.3919,413.3919,5.4615,-2.0759,6507.0000,102.6000,6404.4000,0.1687,1478.8636,4.4000,1.0000,20.9388,4.9000,1.0000,1499.8024,0.0000,0.0000,123.5388,5028.1364,4904.5976,5.0655,-2.2318,5400.8000,0.0000,5400.8000,0.1400,1459.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1459.6757,0.0000,0.0000,0.0000,3941.1243,3941.1243,4.7473,8.8859,6.8166,3.4171,51256.9671,3.2110,646.0564,6.4606,3.2110,0.0000,1.2037,8.8859,6.0481,7.4670,-4.3932,-35145.8421,3.2110,1176.1966,11.7620,3.2110,0.0000,4.2324,6.0481,6.4135,6.2308,0.6465,4525.8159,3.2110,1421.9906,14.2199,3.2110,0.0000,5.5257,3.2110,5.7777,2.1407,0.0000,10.9618,16.7395,42296.6000,20636.9409,20636.9409
2526.0000,6.2532,16.1802,11149.6000,37536.1000,-26386.5000,0.9732,2534.0000,4.4000,1.0000,8341.3556,4.5000,1.0000,10875.3556,0.0000,0.0000,45877.4556,8615.6000,-37261.8556,8.5833,1.2860,15639.8000,0.0000,15639.8000,0.4055,4226.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4226.9730,0.0000,0.0000,0.0000,11412.8270,11412.8270,7.8696,0.1423,28975.0000,0.0000,28975.0000,0.7512,6585.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6585.2273,0.0000,0.0000,0.0000,22389.7727,22389.7727,6.4695,-0.8278,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0000,0.0000,0.0000,299.0432,299.0432,6.4508,-0.5164,5815.6000,367.1000,5448.5000,0.1508,1321.7273,4.4000,1.0000,74.9184,4.9000,1.0000,1396.6456,0.0000,0.0000,442.0184,4493.8727,4051.8544,6.1975,-1.0998,18236.8000,0.0000,18236.8000,0.4728,4928.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4928.8649,0.0000,0.0000,0.0000,13307.9351,13307.9351,5.3653,8.1670,6.7662,2.9870,44804.9222,4.1462,836.1274,8.3613,4.1462,0.0000,2.5913,8.1670,6.5520,7.3595,-3.2285,-25827.8223,4.1462,1526.1253,15.2613,4.1462,0.0000,9.1117,6.5520,6.2532,6.4026,-0.6825,-4777.5230,4.1462,1821.7100,18.2171,4.1462,0.0000,11.8961,4.1462,11.6073,2.7641,0.0000,23.5992,35.2065,42323.4000,14199.5769,14199.5769
2527.0000,6.2542,16.7800,10653.7000,48526.3000,-37872.6000,1.2581,2421.2955,4.4000,1.0000,10783.6222,4.5000,1.0000,13204.9177,0.0000,0.0000,59309.9222,8232.4045,-51077.5177,9.3417,2.0444,15626.1000,0.0000,15626.1000,0.4051,4223.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4223.2703,0.0000,0.0000,0.0000,11402.8297,11402.8297,8.6524,0.9263,21145.9000,2.0000,21143.9000,0.5482,4805.8864,4.4000,1.0000,0.4082,4.9000,1.0000,4806.2945,0.0000,0.0000,2.4082,16340.0136,16337.6055,7.6649,0.3676,411.5000,0.0000,411.5000,0.0107,111.2162,3.7000,1.0000,0.0000,0.0000,0.0000,111.2162,0.0000,0.0000,0.0000,300.2838,300.2838,7.6467,1.0882,5195.3000,504.3000,4691.0000,0.1347,1180.7500,4.4000,1.0000,102.9184,4.9000,1.0000,1283.6684,0.0000,0.0000,607.2184,4014.5500,3407.3316,7.4408,0.1435,19386.3000,0.0000,19386.3000,0.5026,5239.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5239.5405,0.0000,0.0000,0.0000,14146.7595,14146.7595,6.5856,7.3989,6.9922,0.8969,13453.6544,4.2893,856.1278,8.5613,4.2893,0.0000,2.8689,7.3989,6.7718,7.0853,-1.2967,-10373.5374,4.2893,1598.4759,15.9848,4.2893,0.0000,10.0878,6.7718,6.2542,6.5130,-1.2233,-8562.8245,4.2893,1875.0587,18.7506,4.2893,0.0000,13.1704,4.2893,12.7355,2.8595,0.0000,26.1270,38.8625,23386.2000,-5482.7076,-5482.7076
2528.0000,6.2985,17.9011,4930.5000,61495.6000,-56565.1000,1.5944,1120.5682,4.4000,1.0000,13665.6889,4.5000,1.0000,14786.2571,0.0000,0.0000,75161.2889,3809.9318,-71351.3571,10.2436,2.9463,20770.4000,0.0000,20770.4000,0.5385,5613.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5613.6216,0.0000,0.0000,0.0000,15156.7784,15156.7784,9.4056,3.9961,13738.5000,2644.6000,11093.9000,0.3562,3122.3864,4.4000,1.0000,539.7143,4.9000,1.0000,3662.1006,0.0000,0.0000,3184.3143,10616.1136,7431.7994,8.9946,1.6973,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0000,0.0000,0.0000,297.6568,297.6568,8.9782,1.9382,5539.8000,316.2000,5223.6000,0.1436,1259.0455,4.4000,1.0000,64.5306,4.9000,1.0000,1323.5761,0.0000,0.0000,380.7306,4280.7545,3900.0239,8.7625,1.4653,18620.0000,0.0000,18620.0000,0.4828,5032.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5032.4324,0.0000,0.0000,0.0000,13587.5676,13587.5676,8.0113,6.6969,7.3541,-1.5847,-23771.1932,4.6891,920.7283,9.2073,4.6891,0.0000,3.7483,6.6969,6.8737,6.7853,0.3997,3197.3555,4.6891,1771.4612,17.7146,4.6891,0.0000,13.1799,6.8737,6.2985,6.5861,-1.4862,-10403.6934,4.6891,2043.0083,20.4301,4.6891,0.0000,17.2074,4.6891,16.2534,3.1261,0.0000,34.1355,50.3890,-449.3000,-30977.5311,-30977.5311
2529.0000,6.3497,18.2267,3290.5000,73663.3000,-70372.8000,1.9099,747.8409,4.4000,1.0000,16369.6222,4.5000,1.0000,17117.4631,0.0000,0.0000,90032.9222,2542.6591,-87490.2631,10.9373,3.6400,25889.2000,0.0000,25889.2000,0.6712,6997.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6997.0811,0.0000,0.0000,0.0000,18892.1189,18892.1189,9.9467,14.5345,5455.1000,5655.9000,-200.8000,0.1466,1239.7955,4.4000,1.0000,1154.2653,4.9000,1.0000,2394.0608,0.0000,0.0000,6810.1653,4215.3045,-2594.8608,10.0827,2.7854,402.3000,0.0000,402.3000,0.0104,108.7297,3.7000,1.0000,0.0000,0.0000,0.0000,108.7297,0.0000,0.0000,0.0000,293.5703,293.5703,10.0673,3.1785,5207.6000,362.6000,4845.0000,0.1350,1183.5455,4.4000,1.0000,74.0000,4.9000,1.0000,1257.5455,0.0000,0.0000,436.6000,4024.0545,3587.4545,9.8792,2.5819,16321.0000,0.0000,16321.0000,0.4232,4411.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4411.0811,0.0000,0.0000,0.0000,11909.9189,11909.9189,9.2547,6.2388,7.7468,-3.8344,-57515.8210,4.9445,953.8748,9.5387,4.9445,0.0000,4.3947,6.2388,6.8500,6.5444,1.4569,11655.4623,4.9445,1888.5912,18.8859,4.9445,0.0000,15.4529,6.8500,6.3497,6.5998,-1.3631,-9541.7025,4.9445,2152.9311,21.5293,4.9445,0.0000,20.1750,4.9445,18.7948,3.2963,0.0000,40.0225,58.8173,-23116.1000,-55402.0612,-55402.0612
2530.0000,6.3901,18.3274,2852.0000,77341.4000,-74489.4000,2.0052,648.1818,4.4000,1.0000,17186.9778,4.5000,1.0000,17835.1596,0.0000,0.0000,94528.3778,2203.8182,-92324.5596,11.1308,3.8335,31020.6000,0.0000,31020.6000,0.8043,8383.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8383.9459,0.0000,0.0000,0.0000,22636.6541,22636.6541,9.9684,9.3055,2147.6000,1260.0000,887.6000,0.0557,488.0909,4.4000,1.0000,257.1429,4.9000,1.0000,745.2338,0.0000,0.0000,1517.1429,1659.5091,142.3662,9.9611,2.6638,417.1000,0.0000,417.1000,0.0108,112.7297,3.7000,1.0000,0.0000,0.0000,0.0000,112.7297,0.0000,0.0000,0.0000,304.3703,304.3703,9.9455,4.1681,4118.2000,666.9000,3451.3000,0.1068,935.9545,4.4000,1.0000,136.1020,4.9000,1.0000,1072.0566,0.0000,0.0000,803.0020,3182.2455,2379.2434,9.8233,2.5260,14788.3000,0.0000,14788.3000,0.3834,3996.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3996.8378,0.0000,0.0000,0.0000,10791.4622,10791.4622,9.2692,6.4141,7.8416,-3.7069,-55603.3391,5.0493,969.9536,9.6995,5.0493,0.0000,4.6800,6.4141,6.7012,6.5576,0.6990,5591.9830,5.0493,1927.4413,19.2744,5.0493,0.0000,16.4561,6.7012,6.3901,6.5456,-0.8656,-6059.1073,5.0493,2203.9979,22.0400,5.0493,0.0000,21.4848,5.0493,19.9064,3.3662,0.0000,42.6209,62.5273,-23924.5000,-56070.4635,-56070.4635
2531.0000,6.3876,18.3781,2483.1000,82819.8000,-80336.7000,2.1473,564.3409,4.4000,1.0000,18404.4000,4.5000,1.0000,18968.7409,0.0000,0.0000,101224.2000,1918.7591,-99305.4409,11.4028,4.1055,31023.0000,0.0000,31023.0000,0.8043,8384.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8384.5946,0.0000,0.0000,0.0000,22638.4054,22638.4054,10.2595,22.0207,73.4000,2028.4000,-1955.0000,0.0526,16.6818,4.4000,1.0000,413.9592,4.9000,1.0000,430.6410,0.0000,0.0000,2442.3592,56.7182,-2385.6410,10.3799,3.0826,514.1000,0.0000,514.1000,0.0133,138.9459,3.7000,1.0000,0.0000,0.0000,0.0000,138.9459,0.0000,0.0000,0.0000,375.1541,375.1541,10.3610,5.1829,3706.5000,784.7000,2921.8000,0.0961,842.3864,4.4000,1.0000,160.1429,4.9000,1.0000,1002.5292,0.0000,0.0000,944.8429,2864.1136,1919.2708,10.2641,2.9668,11914.6000,0.0000,11914.6000,0.3089,3220.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3220.1622,0.0000,0.0000,0.0000,8694.4378,8694.4378,9.8250,6.2562,8.0406,-4.7110,-70665.7386,5.1338,977.4557,9.7746,5.1338,0.0000,4.9190,6.2562,6.6873,6.4718,1.0672,8537.3764,5.1338,1967.4169,19.6742,5.1338,0.0000,17.2964,6.6873,6.3876,6.5375,-0.8479,-5935.4516,5.1338,2241.7289,22.4173,5.1338,0.0000,22.5818,5.1338,20.8331,3.4225,0.0000,44.7971,65.6303,-35918.2000,-68063.8138,-68063.8138
2532.0000,6.3884,18.4084,2158.6000,82469.2000,-80310.6000,2.1382,490.5909,4.4000,1.0000,18326.4889,4.5000,1.0000,18817.0798,0.0000,0.0000,100795.6889,1668.0091,-99127.6798,11.5302,4.2330,31022.3000,0.0000,31022.3000,0.8043,8384.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8384.4054,0.0000,0.0000,0.0000,22637.8946,22637.8946,10.3560,22.3968,0.0000,793.1000,-793.1000,0.0206,0.0000,0.0000,0.0000,161.8571,4.9000,1.0000,161.8571,0.0000,0.0000,954.9571,0.0000,-954.9571,10.4055,3.1082,511.9000,0.0000,511.9000,0.0133,138.3514,3.7000,1.0000,0.0000,0.0000,0.0000,138.3514,0.0000,0.0000,0.0000,373.5486,373.5486,10.3862,6.1064,3345.6000,957.9000,2387.7000,0.0867,760.3636,4.4000,1.0000,195.4898,4.9000,1.0000,955.8534,0.0000,0.0000,1153.3898,2585.2364,1431.8466,10.3119,3.0146,10381.9000,0.0000,10381.9000,0.2692,2805.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2805.9189,0.0000,0.0000,0.0000,7575.9811,7575.9811,9.9189,6.2913,8.1051,-4.6624,-69936.1344,4.9983,948.9345,9.4893,4.9983,0.0000,4.5399,6.2913,6.6350,6.4631,0.8284,6627.2997,4.9983,1916.2706,19.1627,4.9983,0.0000,15.9633,6.6350,6.3884,6.5117,-0.6792,-4754.5314,4.9983,2185.1617,21.8516,4.9983,0.0000,20.8414,4.9983,19.3611,3.3322,0.0000,41.3445,60.7056,-36799.9000,-68063.3660,-68063.3660
2533.0000,6.3864,18.4354,1893.0000,84450.6000,-82557.6000,2.1895,430.2273,4.4000,1.0000,18766.8000,4.5000,1.0000,19197.0273,0.0000,0.0000,103217.4000,1462.7727,-101754.6273,11.5818,4.2845,31019.7000,0.0000,31019.7000,0.8042,8383.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8383.7027,0.0000,0.0000,0.0000,22635.9973,22635.9973,10.4261,22.4669,0.0000,1740.7000,-1740.7000,0.0451,0.0000,0.0000,0.0000,355.2449,4.9000,1.0000,355.2449,0.0000,0.0000,2095.9449,0.0000,-2095.9449,10.5331,3.2358,672.3000,0.0000,672.3000,0.0174,181.7027,3.7000,1.0000,0.0000,0.0000,0.0000,181.7027,0.0000,0.0000,0.0000,490.5973,490.5973,10.5080,5.7026,3453.3000,838.0000,2615.3000,0.0895,784.8409,4.4000,1.0000,171.0204,4.9000,1.0000,955.8613,0.0000,0.0000,1009.0204,2668.4591,1659.4387,10.4233,3.1260,9232.4000,0.0000,9232.4000,0.2394,2495.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2495.2432,0.0000,0.0000,0.0000,6737.1568,6737.1568,10.0793,6.2938,8.1865,-4.9427,-74140.7891,5.0779,960.5402,9.6054,5.0779,0.0000,4.7600,6.2938,6.6038,6.4488,0.7590,6072.0515,5.0779,1948.0401,19.4804,5.0779,0.0000,16.7375,6.6038,6.3864,6.4951,-0.6084,-4258.6446,5.0779,2221.6194,22.2162,5.0779,0.0000,21.8521,5.0779,20.2172,3.3852,0.0000,43.3496,63.5668,-40758.6000,-72327.3821,-72327.3821
2534.0000,6.3803,18.4345,1826.9000,84031.6000,-82204.7000,2.1787,415.2045,4.4000,1.0000,18673.6889,4.5000,1.0000,19088.8934,0.0000,0.0000,102705.2889,1411.6955,-101293.5934,11.6251,4.3278,31024.3000,0.0000,31024.3000,0.8044,8384.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8384.9459,0.0000,0.0000,0.0000,22639.3541,22639.3541,10.4529,22.4937,0.0000,2279.1000,-2279.1000,0.0591,0.0000,0.0000,0.0000,465.1224,4.9000,1.0000,465.1224,0.0000,0.0000,2744.2224,0.0000,-2744.2224,10.5950,3.2977,514.0000,0.0000,514.0000,0.0133,138.9189,3.7000,1.0000,0.0000,0.0000,0.0000,138.9189,0.0000,0.0000,0.0000,375.0811,375.0811,10.5755,7.6945,2823.2000,1136.3000,1686.9000,0.0732,641.6364,4.4000,1.0000,231.8980,4.9000,1.0000,873.5343,0.0000,0.0000,1368.1980,2181.5636,813.3657,10.5334,3.2361,8082.9000,0.0000,8082.9000,0.2096,2184.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2184.5676,0.0000,0.0000,0.0000,5898.3324,5898.3324,10.2280,6.2678,8.2479,-5.0990,-76484.5777,5.0073,944.6118,9.4461,5.0073,0.0000,4.5644,6.2678,6.5866,6.4272,0.7696,6156.7352,5.0073,1922.8779,19.2288,5.0073,0.0000,16.0496,6.5866,6.3803,6.4835,-0.5691,-3983.8401,5.0073,2191.9227,21.9192,5.0073,0.0000,20.9540,5.0073,19.4566,3.3382,0.0000,41.5679,61.0246,-43175.7000,-74311.6826,-74311.6826
2535.0000,6.3768,18.4143,1978.5000,82771.0000,-80792.5000,2.1460,449.6591,4.4000,1.0000,18393.5556,4.5000,1.0000,18843.2146,0.0000,0.0000,101164.5556,1528.8409,-99635.7146,11.6619,4.3646,31021.8000,0.0000,31021.8000,0.8043,8384.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8384.2703,0.0000,0.0000,0.0000,22637.5297,22637.5297,10.4611,22.5019,0.0000,299.2000,-299.2000,0.0078,0.0000,0.0000,0.0000,61.0612,4.9000,1.0000,61.0612,0.0000,0.0000,360.2612,0.0000,-360.2612,10.4802,3.1829,414.7000,0.0000,414.7000,0.0108,112.0811,3.7000,1.0000,0.0000,0.0000,0.0000,112.0811,0.0000,0.0000,0.0000,302.6189,302.6189,10.4642,12.3180,1943.4000,1546.4000,397.0000,0.0504,441.6818,4.4000,1.0000,315.5918,4.9000,1.0000,757.2737,0.0000,0.0000,1861.9918,1501.7182,-360.2737,10.4833,3.1860,9232.4000,0.0000,9232.4000,0.2394,2495.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2495.2432,0.0000,0.0000,0.0000,6737.1568,6737.1568,10.1259,6.3399,8.2329,-4.7583,-71374.5033,4.8878,922.6849,9.2268,4.8878,0.0000,4.2454,6.3399,6.5516,6.4458,0.4988,3990.3377,4.8878,1875.3949,18.7539,4.8878,0.0000,14.9277,6.5516,6.3768,6.4642,-0.4707,-3294.7785,4.8878,2141.4991,21.4150,4.8878,0.0000,19.4894,4.8878,18.2106,3.2586,0.0000,38.6625,56.8731,-40025.8000,-70678.9441,-70678.9441
2536.0000,6.3719,18.3775,2268.6000,80920.7000,-78652.1000,2.0980,515.5909,4.4000,1.0000,17982.3778,4.5000,1.0000,18497.9687,0.0000,0.0000,98903.0778,1753.0091,-97150.0687,11.5493,4.2520,31019.2000,0.0000,31019.2000,0.8042,8383.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8383.5676,0.0000,0.0000,0.0000,22635.6324,22635.6324,10.3429,10.3429,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.3429,3.0457,402.5000,0.0000,402.5000,0.0104,108.7838,3.7000,1.0000,0.0000,0.0000,0.0000,108.7838,0.0000,0.0000,0.0000,293.7162,293.7162,10.3273,17.5681,1235.2000,1988.5000,-753.3000,0.0516,280.7273,4.4000,1.0000,405.8163,4.9000,1.0000,686.5436,0.0000,0.0000,2394.3163,954.4727,-1439.8436,10.4040,3.1067,10765.1000,0.0000,10765.1000,0.2791,2909.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2909.4865,0.0000,0.0000,0.0000,7855.6135,7855.6135,9.9854,6.4206,8.2030,-4.4594,-66890.4014,4.8650,919.6029,9.1960,4.8650,0.0000,4.1862,6.4206,6.5252,6.4729,0.2452,1961.7670,4.8650,1864.3259,18.6433,4.8650,0.0000,14.7197,6.5252,6.3719,6.4485,-0.4109,-2876.3157,4.8650,2133.0363,21.3304,4.8650,0.0000,19.2178,4.8650,17.9787,3.2433,0.0000,38.1237,56.1025,-37218.6000,-67804.9501,-67804.9501
2537.0000,6.3716,17.4840,9297.8000,64735.9000,-55438.1000,1.6784,2113.1364,4.4000,1.0000,14385.7556,4.5000,1.0000,16498.8919,0.0000,0.0000,79121.6556,7184.6636,-71936.9919,10.8182,3.5209,25894.2000,0.0000,25894.2000,0.6714,6998.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6998.4324,0.0000,0.0000,0.0000,18895.7676,18895.7676,9.6502,21.6910,0.0000,9.2000,-9.2000,0.0002,0.0000,0.0000,0.0000,1.8776,4.9000,1.0000,1.8776,0.0000,0.0000,11.0776,0.0000,-11.0776,9.6509,2.3536,416.3000,0.0000,416.3000,0.0108,112.5135,3.7000,1.0000,0.0000,0.0000,0.0000,112.5135,0.0000,0.0000,0.0000,303.7865,303.7865,9.6321,19.4585,740.7000,2584.7000,-1844.0000,0.0670,168.3409,4.4000,1.0000,527.4898,4.9000,1.0000,695.8307,0.0000,0.0000,3112.1898,572.3591,-2539.8307,9.7891,2.4918,14213.6000,0.0000,14213.6000,0.3685,3841.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3841.5135,0.0000,0.0000,0.0000,10372.0865,10372.0865,9.1480,6.7384,7.9432,-2.5988,-38982.2973,4.1945,802.0976,8.0210,4.1945,0.0000,2.6829,6.7384,6.4407,6.5896,-0.6020,-4815.6239,4.1945,1598.8120,15.9881,4.1945,0.0000,9.4336,6.4407,6.3716,6.4062,-0.1598,-1118.3385,4.1945,1842.6087,18.4261,4.1945,0.0000,12.3163,4.1945,11.9804,2.7963,0.0000,24.4328,36.4132,-16767.2000,-44916.2596,-44916.2596
2538.0000,6.3267,17.2698,8638.3000,52183.2000,-43544.9000,1.3529,1963.2500,4.4000,1.0000,11596.2667,4.5000,1.0000,13559.5167,0.0000,0.0000,63779.4667,6675.0500,-57104.4167,10.6685,3.3712,15632.8000,0.0000,15632.8000,0.4053,4225.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4225.0811,0.0000,0.0000,0.0000,11407.7189,11407.7189,9.8011,9.8011,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.8011,2.5038,403.2000,0.0000,403.2000,0.0105,108.9730,3.7000,1.0000,0.0000,0.0000,0.0000,108.9730,0.0000,0.0000,0.0000,294.2270,294.2270,9.7788,19.8791,692.6000,2758.1000,-2065.5000,0.0715,157.4091,4.4000,1.0000,562.8776,4.9000,1.0000,720.2866,0.0000,0.0000,3320.9776,535.1909,-2785.7866,9.9906,2.6933,16704.2000,0.0000,16704.2000,0.4331,4514.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4514.6486,0.0000,0.0000,0.0000,12189.5514,12189.5514,9.0638,6.5818,7.8228,-2.1762,-32642.8460,3.4100,655.6006,6.5560,3.4100,0.0000,1.4415,6.5818,6.5089,6.5454,-0.1199,-959.4172,3.4100,1302.4077,13.0241,3.4100,0.0000,5.0687,6.5089,6.3267,6.4178,-0.3423,-2396.4428,3.4100,1497.1811,14.9718,3.4100,0.0000,6.6176,3.4100,6.8062,2.2733,0.0000,13.1277,19.9339,-12870.2000,-35998.7060,-35998.7060
2539.0000,6.3391,17.0043,9618.1000,47730.4000,-38112.3000,1.2375,2185.9318,4.4000,1.0000,10606.7556,4.5000,1.0000,12792.6874,0.0000,0.0000,58337.1556,7432.1682,-50904.9874,10.4800,3.1827,15630.2000,0.0000,15630.2000,0.4052,4224.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4224.3784,0.0000,0.0000,0.0000,11405.8216,11405.8216,9.5522,1.8249,187.0000,0.0000,187.0000,0.0048,42.5000,4.4000,1.0000,0.0000,0.0000,0.0000,42.5000,0.0000,0.0000,0.0000,144.5000,144.5000,9.5404,2.2431,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0000,0.0000,0.0000,303.6405,303.6405,9.5157,16.5460,1332.0000,2054.2000,-722.2000,0.0533,302.7273,4.4000,1.0000,419.2245,4.9000,1.0000,721.9518,0.0000,0.0000,2473.4245,1029.2727,-1444.1518,9.6332,2.3359,15937.8000,0.0000,15937.8000,0.4132,4307.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4307.5135,0.0000,0.0000,0.0000,11630.2865,11630.2865,8.6872,6.7067,7.6969,-1.6231,-24347.0182,3.1873,616.2578,6.1626,3.1873,0.0000,1.1771,6.7067,6.4488,6.5777,-0.3962,-3169.9735,3.1873,1215.5589,12.1556,3.1873,0.0000,4.1391,6.4488,6.3391,6.3940,-0.1926,-1347.8988,3.1873,1400.9400,14.0094,3.1873,0.0000,5.4039,3.1873,5.6619,2.1249,0.0000,10.7202,16.3821,-6663.4000,-28864.8905,-28864.8905
2540.0000,6.4591,16.2992,10531.3000,34162.6000,-23631.3000,0.8857,2393.4773,4.4000,1.0000,7591.6889,4.5000,1.0000,9985.1662,0.0000,0.0000,41754.2889,8137.8227,-33616.4662,9.7365,2.4392,15643.2000,0.0000,15643.2000,0.4056,4227.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4227.8919,0.0000,0.0000,0.0000,11415.3081,11415.3081,8.6236,0.8963,1010.2000,0.0000,1010.2000,0.0262,229.5909,4.4000,1.0000,0.0000,0.0000,0.0000,229.5909,0.0000,0.0000,0.0000,780.6091,780.6091,8.5474,1.2501,403.8000,0.0000,403.8000,0.0105,109.1351,3.7000,1.0000,0.0000,0.0000,0.0000,109.1351,0.0000,0.0000,0.0000,294.6649,294.6649,8.5187,7.5982,2563.9000,1449.4000,1114.5000,0.0665,582.7045,4.4000,1.0000,295.7959,4.9000,1.0000,878.5005,0.0000,0.0000,1745.1959,1981.1955,235.9995,8.4957,1.1984,14596.7000,0.0000,14596.7000,0.3784,3945.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3945.0541,0.0000,0.0000,0.0000,10651.6459,10651.6459,7.4572,7.3941,7.4257,-0.0432,-648.0300,2.6593,520.4920,5.2049,2.6593,0.0000,0.6837,7.3941,6.1189,6.7565,-1.6350,-13079.8784,2.6593,1005.9740,10.0597,2.6593,0.0000,2.4042,6.1189,6.4591,6.2890,0.4985,3489.6698,2.6593,1174.5281,11.7453,2.6593,0.0000,3.1388,2.6593,3.4592,1.7729,0.0000,6.2267,9.6860,9137.1000,-10238.2386,-10238.2386
2541.0000,6.4655,15.6933,11698.6000,30188.1000,-18489.5000,0.7827,2658.7727,4.4000,1.0000,6708.4667,4.5000,1.0000,9367.2394,0.0000,0.0000,36896.5667,9039.8273,-27856.7394,9.2952,1.9979,15642.2000,0.0000,15642.2000,0.4056,4227.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4227.6216,0.0000,0.0000,0.0000,11414.5784,11414.5784,8.1357,0.4085,3449.8000,0.0000,3449.8000,0.0894,784.0455,4.4000,1.0000,0.0000,0.0000,0.0000,784.0455,0.0000,0.0000,0.0000,2665.7545,2665.7545,7.8650,0.5677,568.8000,0.0000,568.8000,0.0147,153.7297,3.7000,1.0000,0.0000,0.0000,0.0000,153.7297,0.0000,0.0000,0.0000,415.0703,415.0703,7.8228,3.3592,3866.1000,1047.9000,2818.2000,0.1002,878.6591,4.4000,1.0000,213.8571,4.9000,1.0000,1092.5162,0.0000,0.0000,1261.7571,2987.4409,1725.6838,7.6475,0.3502,11914.6000,0.0000,11914.6000,0.3089,3220.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3220.1622,0.0000,0.0000,0.0000,8694.4378,8694.4378,6.7787,7.7119,7.2453,0.6219,9328.1286,2.5524,511.3992,5.1140,2.5917,0.0393,0.6329,7.7119,6.0156,6.8637,-2.0874,-16699.0472,2.5524,960.8029,9.6080,2.5524,0.0000,2.1255,6.0156,6.4655,6.2406,0.6328,4429.7040,2.5524,1129.7878,11.2979,2.5524,0.0000,2.7751,2.5524,3.0941,1.7016,0.0000,5.5335,8.6276,15904.1000,-2941.2146,-2941.2146
2542.0000,6.5473,14.5642,13156.8000,24175.6000,-11018.8000,0.6268,2990.1818,4.4000,1.0000,5372.3556,4.5000,1.0000,8362.5374,0.0000,0.0000,29547.9556,10166.6182,-19381.3374,8.5900,1.2927,15627.7000,0.0000,15627.7000,0.4052,4223.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4223.7027,0.0000,0.0000,0.0000,11403.9973,11403.9973,7.3881,-0.3392,6817.3000,0.0000,6817.3000,0.1768,1549.3864,4.4000,1.0000,0.0000,0.0000,0.0000,1549.3864,0.0000,0.0000,0.0000,5267.9136,5267.9136,6.8328,-0.4645,404.9000,0.0000,404.9000,0.0105,109.4324,3.7000,1.0000,0.0000,0.0000,0.0000,109.4324,0.0000,0.0000,0.0000,295.4676,295.4676,6.8017,0.2179,5846.1000,555.2000,5290.9000,0.1516,1328.6591,4.4000,1.0000,113.3061,4.9000,1.0000,1441.9652,0.0000,0.0000,668.5061,4517.4409,3848.9348,6.3960,-0.9013,10381.9000,0.0000,10381.9000,0.2692,2805.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2805.9189,0.0000,0.0000,0.0000,7575.9811,7575.9811,5.7346,8.2942,7.0144,1.7057,25585.9361,2.4599,516.7746,5.1677,2.5917,0.1317,0.6329,8.2942,5.7689,7.0315,-2.9950,-23960.3144,2.4599,918.9846,9.1898,2.4599,0.0000,1.9029,5.7689,6.5473,6.1581,1.0550,7385.3354,2.4599,1093.0200,10.9302,2.4599,0.0000,2.4844,2.4599,2.7994,1.6400,0.0000,5.0202,7.8196,27503.9000,9010.9570,9010.9570
2543.0000,6.5338,13.4280,14659.7000,21261.3000,-6601.6000,0.5512,3331.7500,4.4000,1.0000,4724.7333,4.5000,1.0000,8056.4833,0.0000,0.0000,25986.0333,11327.9500,-14658.0833,8.1176,0.8203,15626.4000,0.0000,15626.4000,0.4051,4223.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4223.3514,0.0000,0.0000,0.0000,11403.0486,11403.0486,6.8855,-0.8418,10565.7000,0.0000,10565.7000,0.2739,2401.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2401.2955,0.0000,0.0000,0.0000,8164.4045,8164.4045,6.0033,-1.2940,417.0000,0.0000,417.0000,0.0108,112.7027,3.7000,1.0000,0.0000,0.0000,0.0000,112.7027,0.0000,0.0000,0.0000,304.2973,304.2973,5.9704,-1.5464,8045.6000,140.6000,7905.0000,0.2086,1828.5455,4.4000,1.0000,28.6939,4.9000,1.0000,1857.2393,0.0000,0.0000,169.2939,6217.0545,6047.7607,5.3170,-1.9803,5783.9000,0.0000,5783.9000,0.1500,1563.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1563.2162,0.0000,0.0000,0.0000,4220.6838,4220.6838,5.1344,8.5494,6.8419,2.2758,34136.7517,2.3995,520.8417,5.2084,2.5917,0.1922,0.6329,8.5494,5.7102,7.1298,-3.2846,-26276.4781,2.3995,892.4295,8.9243,2.3995,0.0000,1.7661,5.7102,6.5338,6.1220,1.0888,7621.8380,2.3995,1067.9458,10.6795,2.3995,0.0000,2.3058,2.3995,2.6167,1.5997,0.0000,4.7048,7.3215,33696.4000,15482.1116,15482.1116
2544.0000,6.4985,12.9409,14480.1000,19359.3000,-4879.2000,0.5019,3290.9318,4.4000,1.0000,4302.0667,4.5000,1.0000,7592.9985,0.0000,0.0000,23661.3667,11189.1682,-12472.1985,7.8574,0.5601,15643.6000,0.0000,15643.6000,0.4056,4228.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4228.0000,0.0000,0.0000,0.0000,11415.6000,11415.6000,6.6136,-1.1137,13607.4000,0.0000,13607.4000,0.3528,3092.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3092.5909,0.0000,0.0000,0.0000,10514.8091,10514.8091,5.4679,-1.8294,453.9000,0.0000,453.9000,0.0118,122.6757,3.7000,1.0000,0.0000,0.0000,0.0000,122.6757,0.0000,0.0000,0.0000,331.2243,331.2243,5.4318,-2.2955,10360.3000,0.0000,10360.3000,0.2686,2354.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2354.6136,0.0000,0.0000,0.0000,8005.6864,8005.6864,4.5595,-2.7378,1760.7000,0.0000,1760.7000,0.0456,475.8649,3.7000,1.0000,0.0000,0.0000,0.0000,475.8649,0.0000,0.0000,0.0000,1284.8351,1284.8351,4.7667,8.6601,6.7134,2.5946,38918.6520,2.3795,523.8995,5.2390,2.5917,0.2122,0.6329,8.6601,5.7190,7.1895,-3.3740,-26992.1550,2.3795,882.5949,8.8259,2.3795,0.0000,1.7223,5.7190,6.4985,6.1087,1.0219,7153.4594,2.3795,1059.6831,10.5968,2.3795,0.0000,2.2486,2.3795,2.5579,1.5863,0.0000,4.6038,7.1617,36946.7000,19079.9564,19079.9564
