Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2545.0000,6.5066,11.9594,15386.3000,17563.3000,-2177.0000,0.4554,3496.8864,4.4000,1.0000,3902.9556,4.5000,1.0000,7399.8419,0.0000,0.0000,21466.2556,11889.4136,-9576.8419,7.5123,0.2150,15620.4000,0.0000,15620.4000,0.4050,4221.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4221.7297,0.0000,0.0000,0.0000,11398.6703,11398.6703,6.3153,-1.4120,16613.7000,0.0000,16613.7000,0.4307,3775.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3775.8409,0.0000,0.0000,0.0000,12837.8591,12837.8591,4.9671,-2.3302,468.5000,0.0000,468.5000,0.0121,126.6216,3.7000,1.0000,0.0000,0.0000,0.0000,126.6216,0.0000,0.0000,0.0000,341.8784,341.8784,4.9312,-2.7961,12222.6000,0.0000,12222.6000,0.3169,2777.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2777.8636,0.0000,0.0000,0.0000,9444.7364,9444.7364,3.9393,-3.3580,993.5000,0.0000,993.5000,0.0258,268.5135,3.7000,1.0000,0.0000,0.0000,0.0000,268.5135,0.0000,0.0000,0.0000,724.9865,724.9865,4.1063,8.9910,6.5486,3.2552,48828.4375,2.4688,527.8546,5.2785,2.5917,0.1229,0.6329,8.9910,5.6350,7.3130,-3.9946,-31956.5418,2.4688,910.6295,9.1063,2.4688,0.0000,1.9236,5.6350,6.5066,6.0708,1.1856,8299.3929,2.4688,1101.3839,11.0138,2.4688,0.0000,2.5115,2.4688,2.8269,1.6459,0.0000,5.0680,7.8949,43741.7000,25171.2887,25171.2887
2546.0000,6.4856,10.2490,16758.1000,15755.1000,1003.0000,0.4345,3808.6591,4.4000,1.0000,3501.1333,4.5000,1.0000,7309.7924,0.0000,0.0000,19256.2333,12949.4409,-6306.7924,7.0996,-0.1977,15608.5000,0.0000,15608.5000,0.4047,4218.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4218.5135,0.0000,0.0000,0.0000,11389.9865,11389.9865,5.9907,-1.7366,21256.6000,0.0000,21256.6000,0.5511,4831.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4831.0455,0.0000,0.0000,0.0000,16425.5545,16425.5545,4.3916,-2.9057,463.6000,0.0000,463.6000,0.0120,125.2973,3.7000,1.0000,0.0000,0.0000,0.0000,125.2973,0.0000,0.0000,0.0000,338.3027,338.3027,4.3586,-3.3686,13970.2000,0.0000,13970.2000,0.3622,3175.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3175.0455,0.0000,0.0000,0.0000,10795.1545,10795.1545,3.3077,-3.9896,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0000,0.0000,0.0000,305.9757,305.9757,3.2779,9.4004,6.3391,4.1925,62887.5514,2.6631,547.6196,5.4762,2.6631,0.0000,0.6866,9.4004,5.5792,7.4898,-4.9062,-39249.5500,2.6631,974.4701,9.7447,2.6631,0.0000,2.4143,5.5792,6.4856,6.0324,1.3300,9310.1801,2.6631,1190.1367,11.9014,2.6631,0.0000,3.1521,2.6631,3.4724,1.7754,0.0000,6.2530,9.7254,52721.2000,32948.1815,32948.1815
2547.0000,6.3733,8.1226,18320.0000,14204.4000,4115.6000,0.4750,4163.6364,4.4000,1.0000,3156.5333,4.5000,1.0000,7320.1697,0.0000,0.0000,17360.9333,14156.3636,-3204.5697,6.6589,-0.6384,15602.3000,0.0000,15602.3000,0.4045,4216.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4216.8378,0.0000,0.0000,0.0000,11385.4622,11385.4622,5.6443,-2.0829,24278.9000,0.0000,24278.9000,0.6295,5517.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5517.9318,0.0000,0.0000,0.0000,18760.9682,18760.9682,3.9725,-3.3248,459.1000,0.0000,459.1000,0.0119,124.0811,3.7000,1.0000,0.0000,0.0000,0.0000,124.0811,0.0000,0.0000,0.0000,335.0189,335.0189,3.9427,-3.7846,15733.5000,0.0000,15733.5000,0.4079,3575.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3575.7955,0.0000,0.0000,0.0000,12157.7045,12157.7045,2.8593,-4.4380,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0000,0.0000,0.0000,305.9757,305.9757,2.8320,9.4515,6.1418,4.9522,74283.7249,2.9095,603.7456,6.0375,2.9095,0.0000,0.8954,9.4515,5.7433,7.5974,-5.2017,-41613.4892,2.9095,1059.5059,10.5951,2.9095,0.0000,3.1485,5.7433,6.3733,6.0583,1.0100,7070.3240,2.9095,1298.7204,12.9872,2.9095,0.0000,4.1106,2.9095,4.4172,1.9397,0.0000,8.1545,12.5717,60608.7000,39740.5598,39740.5598
2548.0000,6.1733,14.2221,11277.9000,20881.5000,-9603.6000,0.5414,2563.1591,4.4000,1.0000,4640.3333,4.5000,1.0000,7203.4924,0.0000,0.0000,25521.8333,8714.7409,-16807.0924,7.5006,0.2033,15616.4000,0.0000,15616.4000,0.4049,4220.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4220.6486,0.0000,0.0000,0.0000,11395.7514,11395.7514,6.6007,-1.1266,29258.8000,0.0000,29258.8000,0.7586,6649.7273,4.4000,1.0000,0.0000,0.0000,0.0000,6649.7273,0.0000,0.0000,0.0000,22609.0727,22609.0727,4.8151,-2.4822,464.3000,0.0000,464.3000,0.0120,125.4865,3.7000,1.0000,0.0000,0.0000,0.0000,125.4865,0.0000,0.0000,0.0000,338.8135,338.8135,4.7884,-2.9389,17202.5000,0.0000,17202.5000,0.4460,3909.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3909.6591,0.0000,0.0000,0.0000,13292.8409,13292.8409,3.7386,-3.5587,993.0000,0.0000,993.0000,0.0257,268.3784,3.7000,1.0000,0.0000,0.0000,0.0000,268.3784,0.0000,0.0000,0.0000,724.6216,724.6216,3.6814,8.6321,6.1567,4.1792,62688.2885,3.2830,680.7767,6.8078,3.2830,0.0000,1.2864,8.6321,6.2667,7.4494,-3.7439,-29951.2640,3.2830,1203.4998,12.0350,3.2830,0.0000,4.5233,6.2667,6.1733,6.2200,-0.1690,-1183.0167,3.2830,1454.5690,14.5457,3.2830,0.0000,5.9055,3.2830,6.1373,2.1887,0.0000,11.7151,17.8524,53931.4000,31554.0077,31554.0077
2549.0000,6.1446,16.3965,6903.1000,27072.2000,-20169.1000,0.7019,1568.8864,4.4000,1.0000,6016.0444,4.5000,1.0000,7584.9308,0.0000,0.0000,33088.2444,5334.2136,-27754.0308,8.0608,0.7635,15619.2000,0.0000,15619.2000,0.4050,4221.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4221.4054,0.0000,0.0000,0.0000,11397.7946,11397.7946,7.2739,-0.4534,30429.9000,0.0000,30429.9000,0.7890,6915.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6915.8864,0.0000,0.0000,0.0000,23514.0136,23514.0136,5.6504,-1.6469,610.9000,0.0000,610.9000,0.0158,165.1081,3.7000,1.0000,0.0000,0.0000,0.0000,165.1081,0.0000,0.0000,0.0000,445.7919,445.7919,5.6196,-2.1076,17436.0000,0.0000,17436.0000,0.4521,3962.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3962.7273,0.0000,0.0000,0.0000,13473.2727,13473.2727,4.6894,-2.6079,5391.8000,0.0000,5391.8000,0.1398,1457.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1457.2432,0.0000,0.0000,0.0000,3934.5568,3934.5568,4.4178,8.0091,6.2134,3.4678,52017.3604,3.7552,776.6799,7.7668,3.7552,0.0000,1.9252,8.0091,6.5589,7.2840,-2.6256,-21004.8463,3.7552,1386.9372,13.8694,3.7552,0.0000,6.7696,6.5589,6.1446,6.3518,-0.8573,-6001.1153,3.7552,1653.7806,16.5378,3.7552,0.0000,8.8382,3.7552,8.8554,2.5035,0.0000,17.5330,26.3884,49318.7000,25011.3988,25011.3988
2550.0000,6.2286,17.9896,4936.4000,82690.5000,-77754.1000,2.1439,1121.9091,4.4000,1.0000,18375.6667,4.5000,1.0000,19497.5758,0.0000,0.0000,101066.1667,3814.4909,-97251.6758,10.6371,3.3398,15612.4000,0.0000,15612.4000,0.4048,4219.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4219.5676,0.0000,0.0000,0.0000,11392.8324,11392.8324,10.1206,2.3934,13718.4000,0.0000,13718.4000,0.3557,3117.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3117.8182,0.0000,0.0000,0.0000,10600.5818,10600.5818,9.6401,2.3428,571.9000,0.0000,571.9000,0.0148,154.5676,3.7000,1.0000,0.0000,0.0000,0.0000,154.5676,0.0000,0.0000,0.0000,417.3324,417.3324,9.6212,1.8939,16270.9000,0.0000,16270.9000,0.4219,3697.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3697.9318,0.0000,0.0000,0.0000,12572.9682,12572.9682,9.0513,1.7540,18205.8000,0.0000,18205.8000,0.4720,4920.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4920.4865,0.0000,0.0000,0.0000,13285.3135,13285.3135,8.4490,5.9478,7.1984,-3.6785,-55178.1824,5.7196,1131.0012,11.3100,5.7196,0.0000,6.8024,5.9478,7.0008,6.4743,2.9037,23229.4235,5.7196,2191.6668,21.9167,5.7196,0.0000,23.9189,7.0008,6.2286,6.6147,-2.4334,-17033.8885,5.7196,2488.7345,24.8873,5.7196,0.0000,31.2281,5.7196,28.0215,3.8131,0.0000,61.9493,89.9708,-13374.7000,-48982.6474,-48982.6474
2551.0000,6.3797,18.5986,54.7000,128158.0000,-128103.3000,3.3227,12.4318,4.4000,1.0000,28479.5556,4.5000,1.0000,28491.9874,0.0000,0.0000,156637.5556,42.2682,-156595.2874,11.6760,4.3787,26530.7000,0.0000,26530.7000,0.6879,7170.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7170.4595,0.0000,0.0000,0.0000,19360.2405,19360.2405,11.0212,3.3404,7042.0000,27.2000,7014.8000,0.1826,1600.4545,4.4000,1.0000,5.5510,4.9000,1.0000,1606.0056,0.0000,0.0000,32.7510,5441.5455,5408.7944,10.8383,3.5410,1183.7000,0.0000,1183.7000,0.0307,319.9189,3.7000,1.0000,0.0000,0.0000,0.0000,319.9189,0.0000,0.0000,0.0000,863.7811,863.7811,10.8090,3.0818,14845.1000,0.0000,14845.1000,0.3849,3373.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3373.8864,0.0000,0.0000,0.0000,11471.2136,11471.2136,10.4211,3.1238,19353.3000,0.0000,19353.3000,0.5018,5230.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5230.6216,0.0000,0.0000,0.0000,14122.6784,14122.6784,9.9434,6.0321,7.9878,-7.7097,-115645.3395,7.6658,1462.9899,14.6299,7.6658,0.0000,16.3770,6.0321,6.6629,6.3475,2.3313,18650.7054,7.6658,2954.5297,29.5453,7.6658,0.0000,57.5856,6.6629,6.3797,6.5213,-1.1963,-8373.9452,7.6658,3349.8390,33.4984,7.6658,0.0000,75.1827,7.6658,62.6948,5.1105,0.0000,149.1454,211.8401,-59175.7000,-105368.5793,-105368.5793
2552.0000,6.3917,18.6140,0.0000,145312.5000,-145312.5000,3.7675,0.0000,0.0000,0.0000,32291.6667,4.5000,1.0000,32291.6667,0.0000,0.0000,177604.1667,0.0000,-177604.1667,11.5324,4.2351,32377.2000,0.0000,32377.2000,0.8394,8750.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8750.5946,0.0000,0.0000,0.0000,23626.6054,23626.6054,10.8486,22.8894,0.0000,17879.4000,-17879.4000,0.4636,0.0000,0.0000,0.0000,3648.8571,4.9000,1.0000,3648.8571,0.0000,0.0000,21528.2571,0.0000,-21528.2571,11.4717,4.1744,2028.0000,0.0000,2028.0000,0.0526,548.1081,3.7000,1.0000,0.0000,0.0000,0.0000,548.1081,0.0000,0.0000,0.0000,1479.8919,1479.8919,11.4289,3.7016,14139.1000,0.0000,14139.1000,0.3666,3213.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3213.4318,0.0000,0.0000,0.0000,10925.6682,10925.6682,11.1126,3.8153,18588.3000,0.0000,18588.3000,0.4819,5023.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5023.8649,0.0000,0.0000,0.0000,13564.4351,13564.4351,10.7200,6.4021,8.5610,-9.9453,-149178.9409,8.9574,1666.4544,16.6645,8.9574,0.0000,26.1283,6.4021,6.5580,6.4800,0.6735,5388.0786,8.9574,3431.4416,34.3144,8.9574,0.0000,91.8735,6.5580,6.3917,6.4749,-0.8207,-5744.9609,8.9574,3922.5746,39.2257,8.9574,0.0000,119.9482,8.9574,96.3054,5.9716,0.0000,237.9500,334.2554,-96059.3000,-149535.8232,-149535.8232
2553.0000,6.4053,18.6275,0.0000,161710.9000,-161710.9000,4.1927,0.0000,0.0000,0.0000,35935.7556,4.5000,1.0000,35935.7556,0.0000,0.0000,197646.6556,0.0000,-197646.6556,11.6089,4.3117,36816.8000,0.0000,36816.8000,0.9545,9950.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9950.4865,0.0000,0.0000,0.0000,26866.3135,26866.3135,10.9016,22.9424,0.0000,24328.1000,-24328.1000,0.6308,0.0000,0.0000,0.0000,4964.9184,4.9000,1.0000,4964.9184,0.0000,0.0000,29293.0184,0.0000,-29293.0184,11.6728,4.3755,2194.4000,0.0000,2194.4000,0.0569,593.0811,3.7000,1.0000,0.0000,0.0000,0.0000,593.0811,0.0000,0.0000,0.0000,1601.3189,1601.3189,11.6307,3.9034,11872.4000,0.0000,11872.4000,0.3078,2698.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2698.2727,0.0000,0.0000,0.0000,9174.1273,9174.1273,11.3891,4.0918,16293.2000,0.0000,16293.2000,0.4224,4403.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4403.5676,0.0000,0.0000,0.0000,11889.6324,11889.6324,11.0761,6.7816,8.9289,-10.8744,-163115.4114,9.8476,1802.5720,18.0257,9.8476,0.0000,34.7186,6.7816,6.5922,6.6869,-0.8995,-7195.8942,9.8476,3737.0022,37.3700,9.8476,0.0000,122.0793,6.5922,6.4053,6.4987,-1.0139,-7096.9762,9.8476,4307.7249,43.0772,9.8476,0.0000,159.3844,9.8476,125.0954,6.5651,0.0000,316.1824,441.2778,-118862.2000,-177408.2818,-177408.2818
2554.0000,6.4400,18.6622,0.0000,172748.6000,-172748.6000,4.4788,0.0000,0.0000,0.0000,38388.5778,4.5000,1.0000,38388.5778,0.0000,0.0000,211137.1778,0.0000,-211137.1778,11.6482,4.3509,43474.5000,0.0000,43474.5000,1.1272,11749.8649,3.7000,1.0000,0.0000,0.0000,0.0000,11749.8649,0.0000,0.0000,0.0000,31724.6351,31724.6351,10.8656,22.9065,0.0000,27991.6000,-27991.6000,0.7257,0.0000,0.0000,0.0000,5712.5714,4.9000,1.0000,5712.5714,0.0000,0.0000,33704.1714,0.0000,-33704.1714,11.6970,4.3997,2250.1000,0.0000,2250.1000,0.0583,608.1351,3.7000,1.0000,0.0000,0.0000,0.0000,608.1351,0.0000,0.0000,0.0000,1641.9649,1641.9649,11.6565,4.0399,9032.3000,83.0000,8949.3000,0.2342,2052.7955,4.4000,1.0000,16.9388,4.9000,1.0000,2069.7342,0.0000,0.0000,99.9388,6979.5045,6879.5658,11.4868,4.1895,14763.2000,0.0000,14763.2000,0.3828,3990.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3990.0541,0.0000,0.0000,0.0000,10773.1459,10773.1459,11.2211,7.0925,9.1568,-11.1581,-167370.7778,10.5105,1904.7398,19.0474,10.5105,0.0000,42.2121,7.0925,6.6836,6.8880,-2.0718,-16574.0155,10.5105,3952.1786,39.5218,10.5105,0.0000,148.4282,6.6836,6.4400,6.5618,-1.4110,-9877.2442,10.5105,4584.4497,45.8445,10.5105,0.0000,193.7850,10.5105,149.7619,7.0070,0.0000,384.4254,534.1873,-131303.1000,-193822.0375,-193822.0375
2555.0000,6.5096,18.7318,0.0000,195902.3000,-195902.3000,5.0791,0.0000,0.0000,0.0000,43533.8444,4.5000,1.0000,43533.8444,0.0000,0.0000,239436.1444,0.0000,-239436.1444,11.8134,4.5161,45697.3000,0.0000,45697.3000,1.1848,12350.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12350.6216,0.0000,0.0000,0.0000,33346.6784,33346.6784,11.0747,23.1155,0.0000,38414.1000,-38414.1000,0.9960,0.0000,0.0000,0.0000,7839.6122,4.9000,1.0000,7839.6122,0.0000,0.0000,46253.7122,0.0000,-46253.7122,12.0993,4.8020,2663.3000,0.0000,2663.3000,0.0691,719.8108,3.7000,1.0000,0.0000,0.0000,0.0000,719.8108,0.0000,0.0000,0.0000,1943.4892,1943.4892,12.0562,5.2599,6393.2000,494.3000,5898.9000,0.1658,1453.0000,4.4000,1.0000,100.8776,4.9000,1.0000,1553.8776,0.0000,0.0000,595.1776,4940.2000,4345.0224,11.9600,4.6627,11894.4000,0.0000,11894.4000,0.3084,3214.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3214.7027,0.0000,0.0000,0.0000,8679.6973,8679.6973,11.7677,7.3934,9.5805,-13.1652,-197477.9542,11.7046,2082.2140,20.8221,11.7046,0.0000,58.2957,7.3934,6.8201,7.1067,-3.2352,-25881.9011,11.7046,4357.7162,43.5772,11.7046,0.0000,204.9821,6.8201,6.5096,6.6648,-2.0022,-14015.1141,11.7046,5081.3201,50.8132,11.7046,0.0000,267.6207,11.7046,201.6621,7.8031,0.0000,530.8985,732.5606,-168162.5000,-237374.9694,-237374.9694
2556.0000,6.5706,18.7928,0.0000,212202.8000,-212202.8000,5.5018,0.0000,0.0000,0.0000,47156.1778,4.5000,1.0000,47156.1778,0.0000,0.0000,259358.9778,0.0000,-259358.9778,12.1832,4.8859,39588.2000,0.0000,39588.2000,1.0264,10699.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10699.5135,0.0000,0.0000,0.0000,28888.6865,28888.6865,11.5580,23.5989,0.0000,38569.8000,-38569.8000,1.0000,0.0000,0.0000,0.0000,7871.3878,4.9000,1.0000,7871.3878,0.0000,0.0000,46441.1878,0.0000,-46441.1878,12.5630,5.2657,3184.9000,0.0000,3184.9000,0.0826,860.7838,3.7000,1.0000,0.0000,0.0000,0.0000,860.7838,0.0000,0.0000,0.0000,2324.1162,2324.1162,12.5127,7.4596,4156.4000,923.1000,3233.3000,0.1078,944.6364,4.4000,1.0000,188.3878,4.9000,1.0000,1133.0241,0.0000,0.0000,1111.4878,3211.7636,2100.2759,12.4673,5.1700,10364.4000,0.0000,10364.4000,0.2687,2801.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2801.1892,0.0000,0.0000,0.0000,7563.2108,7563.2108,12.3036,7.5908,9.9472,-14.5188,-217781.6693,11.9808,2097.6803,20.9768,11.9808,0.0000,62.5206,7.5908,6.9281,7.2594,-3.8277,-30621.6923,11.9808,4429.8281,44.2983,11.9808,0.0000,219.8382,6.9281,6.5706,6.7493,-2.3601,-16520.5145,11.9808,5181.2248,51.8122,11.9808,0.0000,287.0165,11.9808,215.1052,7.9872,0.0000,569.3754,784.4805,-194401.8000,-264923.8761,-264923.8761
2557.0000,6.6699,18.8921,0.0000,228707.2000,-228707.2000,5.9297,0.0000,0.0000,0.0000,50823.8222,4.5000,1.0000,50823.8222,0.0000,0.0000,279531.0222,0.0000,-279531.0222,12.2519,4.9546,45694.4000,0.0000,45694.4000,1.1847,12349.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12349.8378,0.0000,0.0000,0.0000,33344.5622,33344.5622,11.5861,23.6269,0.0000,44954.4000,-44954.4000,1.1655,0.0000,0.0000,0.0000,9174.3673,4.9000,1.0000,9174.3673,0.0000,0.0000,54128.7673,0.0000,-54128.7673,12.6670,5.3697,3044.2000,0.0000,3044.2000,0.0789,822.7568,3.7000,1.0000,0.0000,0.0000,0.0000,822.7568,0.0000,0.0000,0.0000,2221.4432,2221.4432,12.6226,13.4457,2229.5000,1583.2000,646.3000,0.0578,506.7045,4.4000,1.0000,323.1020,4.9000,1.0000,829.8066,0.0000,0.0000,1906.3020,1722.7955,-183.5066,12.6263,5.3290,9216.9000,0.0000,9216.9000,0.2390,2491.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2491.0541,0.0000,0.0000,0.0000,6725.8459,6725.8459,12.4920,7.9397,10.2158,-15.1976,-227963.9487,12.9834,2246.9872,22.4699,12.9834,0.0000,79.5666,7.9397,7.1007,7.5202,-5.2518,-42014.7780,12.9834,4744.3939,47.4439,12.9834,0.0000,279.7761,7.1007,6.6699,6.8853,-3.0818,-21572.7181,12.9834,5580.1637,55.8016,12.9834,0.0000,365.2703,12.9834,268.7040,8.6556,0.0000,724.6130,993.3170,-215059.8000,-291551.4448,-291551.4448
2558.0000,6.7532,18.9754,0.0000,242892.9000,-242892.9000,6.2975,0.0000,0.0000,0.0000,53976.2000,4.5000,1.0000,53976.2000,0.0000,0.0000,296869.1000,0.0000,-296869.1000,12.5534,5.2561,43475.3000,0.0000,43475.3000,1.1272,11750.0811,3.7000,1.0000,0.0000,0.0000,0.0000,11750.0811,0.0000,0.0000,0.0000,31725.2189,31725.2189,11.9335,23.9744,0.0000,42726.9000,-42726.9000,1.1078,0.0000,0.0000,0.0000,8719.7755,4.9000,1.0000,8719.7755,0.0000,0.0000,51446.6755,0.0000,-51446.6755,12.9387,5.6414,2001.0000,0.0000,2001.0000,0.0519,540.8108,3.7000,1.0000,0.0000,0.0000,0.0000,540.8108,0.0000,0.0000,0.0000,1460.1892,1460.1892,12.9102,20.9263,1068.3000,2051.1000,-982.8000,0.0532,242.7955,4.4000,1.0000,418.5918,4.9000,1.0000,661.3873,0.0000,0.0000,2469.6918,825.5045,-1644.1873,12.9423,5.6450,8069.4000,0.0000,8069.4000,0.2092,2180.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2180.9189,0.0000,0.0000,0.0000,5888.4811,5888.4811,12.8272,8.1352,10.4812,-16.0100,-240149.2625,13.2700,2270.5198,22.7052,13.2700,0.0000,84.9533,8.1352,7.2313,7.6832,-5.7834,-46267.4534,13.2700,4813.7231,48.1372,13.2700,0.0000,298.7172,7.2313,6.7532,6.9922,-3.4956,-24469.3577,13.2700,5675.7208,56.7572,13.2700,0.0000,389.9994,13.2700,285.4568,8.8467,0.0000,773.6699,1059.1267,-233056.9000,-310886.0736,-310886.0736
2559.0000,6.8842,19.1064,0.0000,261557.0000,-261557.0000,6.7814,0.0000,0.0000,0.0000,58123.7778,4.5000,1.0000,58123.7778,0.0000,0.0000,319680.7778,0.0000,-319680.7778,12.6529,5.3556,41255.1000,0.0000,41255.1000,1.0696,11150.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11150.0270,0.0000,0.0000,0.0000,30105.0730,30105.0730,12.1096,24.1505,0.0000,52912.9000,-52912.9000,1.3719,0.0000,0.0000,0.0000,10798.5510,4.9000,1.0000,10798.5510,0.0000,0.0000,63711.4510,0.0000,-63711.4510,13.2593,5.9620,1935.0000,0.0000,1935.0000,0.0502,522.9730,3.7000,1.0000,0.0000,0.0000,0.0000,522.9730,0.0000,0.0000,0.0000,1412.0270,1412.0270,13.2339,24.6941,192.6000,2563.6000,-2371.0000,0.0665,43.7727,4.4000,1.0000,523.1837,4.9000,1.0000,566.9564,0.0000,0.0000,3086.7837,148.8273,-2937.9564,13.2869,5.9896,9216.9000,0.0000,9216.9000,0.2390,2491.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2491.0541,0.0000,0.0000,0.0000,6725.8459,6725.8459,13.1655,8.4649,10.8152,-17.3658,-260487.3612,14.3676,2423.4246,24.2342,14.3676,0.0000,107.8260,8.4649,7.4334,7.9491,-7.1456,-57164.5824,14.3676,5150.1706,51.5017,14.3676,0.0000,379.1432,7.4334,6.8842,7.1588,-4.3479,-30435.2956,14.3676,6098.9679,60.9897,14.3676,0.0000,495.0021,14.3676,355.7823,9.5784,0.0000,981.9712,1337.7536,-264433.9000,-348087.2393,-348087.2393
2560.0000,6.9626,19.1848,0.0000,262292.5000,-262292.5000,6.8004,0.0000,0.0000,0.0000,58287.2222,4.5000,1.0000,58287.2222,0.0000,0.0000,320579.7222,0.0000,-320579.7222,12.7806,5.4833,35154.6000,0.0000,35154.6000,0.9114,9501.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9501.2432,0.0000,0.0000,0.0000,25653.3568,25653.3568,12.3151,24.3559,0.0000,53447.3000,-53447.3000,1.3857,0.0000,0.0000,0.0000,10907.6122,4.9000,1.0000,10907.6122,0.0000,0.0000,64354.9122,0.0000,-64354.9122,13.4830,6.1857,2502.3000,0.0000,2502.3000,0.0649,676.2973,3.7000,1.0000,0.0000,0.0000,0.0000,676.2973,0.0000,0.0000,0.0000,1826.0027,1826.0027,13.4499,25.4907,0.0000,3195.0000,-3195.0000,0.0828,0.0000,0.0000,0.0000,652.0408,4.9000,1.0000,652.0408,0.0000,0.0000,3847.0408,0.0000,-3847.0408,13.5197,6.2224,10746.9000,0.0000,10746.9000,0.2786,2904.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2904.5676,0.0000,0.0000,0.0000,7842.3324,7842.3324,13.3774,8.6101,10.9937,-17.5122,-262682.3326,14.2859,2391.3669,23.9137,14.2859,0.0000,105.9961,8.6101,7.5434,8.0767,-7.3465,-58772.2350,14.2859,5091.7713,50.9177,14.2859,0.0000,372.7086,7.5434,6.9626,7.2530,-4.5722,-32005.4158,14.2859,6038.4717,60.3847,14.2859,0.0000,486.6012,14.2859,350.1993,9.5239,0.0000,965.3059,1315.5052,-270531.0000,-353459.9834,-353459.9834
2561.0000,6.9901,19.2123,0.0000,271037.7000,-271037.7000,7.0272,0.0000,0.0000,0.0000,60230.6000,4.5000,1.0000,60230.6000,0.0000,0.0000,331268.3000,0.0000,-331268.3000,13.2496,5.9523,22947.9000,0.0000,22947.9000,0.5950,6202.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6202.1351,0.0000,0.0000,0.0000,16745.7649,16745.7649,12.9332,24.9740,0.0000,39617.4000,-39617.4000,1.0272,0.0000,0.0000,0.0000,8085.1837,4.9000,1.0000,8085.1837,0.0000,0.0000,47702.5837,0.0000,-47702.5837,13.8345,6.5372,1582.9000,0.0000,1582.9000,0.0410,427.8108,3.7000,1.0000,0.0000,0.0000,0.0000,427.8108,0.0000,0.0000,0.0000,1155.0892,1155.0892,13.8127,25.8535,0.0000,3440.8000,-3440.8000,0.0892,0.0000,0.0000,0.0000,702.2041,4.9000,1.0000,702.2041,0.0000,0.0000,4143.0041,0.0000,-4143.0041,13.8910,6.5937,14189.4000,0.0000,14189.4000,0.3679,3834.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3834.9730,0.0000,0.0000,0.0000,10354.4270,10354.4270,13.6953,8.6357,11.1655,-17.8512,-267768.6041,13.7211,2280.1081,22.8011,13.7211,0.0000,93.9150,8.6357,7.5746,8.1051,-7.0195,-56156.1697,13.7211,4884.2785,48.8428,13.7211,0.0000,330.2288,7.5746,6.9901,7.2823,-4.4191,-30933.8329,13.7211,5792.0591,57.9206,13.7211,0.0000,431.1404,13.7211,313.1580,9.1474,0.0000,855.2842,1168.4422,-275375.7000,-354858.6067,-354858.6067
2562.0000,6.7893,19.0116,0.0000,184956.1000,-184956.1000,4.7953,0.0000,0.0000,0.0000,41101.3556,4.5000,1.0000,41101.3556,0.0000,0.0000,226057.4556,0.0000,-226057.4556,13.2045,5.9072,18903.2000,0.0000,18903.2000,0.4901,5108.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5108.9730,0.0000,0.0000,0.0000,13794.2270,13794.2270,12.8130,24.8539,0.0000,9486.9000,-9486.9000,0.2460,0.0000,0.0000,0.0000,1936.1020,4.9000,1.0000,1936.1020,0.0000,0.0000,11423.0020,0.0000,-11423.0020,13.1372,5.8399,1311.4000,0.0000,1311.4000,0.0340,354.4324,3.7000,1.0000,0.0000,0.0000,0.0000,354.4324,0.0000,0.0000,0.0000,956.9676,956.9676,13.1101,25.1509,0.0000,3586.6000,-3586.6000,0.0930,0.0000,0.0000,0.0000,731.9592,4.9000,1.0000,731.9592,0.0000,0.0000,4318.5592,0.0000,-4318.5592,13.2326,5.9353,16675.7000,0.0000,16675.7000,0.4323,4506.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4506.9459,0.0000,0.0000,0.0000,12168.7541,12168.7541,12.8873,7.9297,10.4085,-11.6462,-174693.5479,9.1361,1568.0919,15.6809,9.1361,0.0000,27.7236,7.9297,7.2457,7.5877,-3.0129,-24103.5231,9.1361,3328.3904,33.2839,9.1361,0.0000,97.4831,7.2457,6.7893,7.0175,-2.2974,-16081.9972,9.1361,3903.1171,39.0312,9.1361,0.0000,127.2720,9.1361,101.7008,6.0907,0.0000,252.4787,354.1794,-161139.3000,-214879.0681,-214879.0681
2563.0000,6.6951,18.9174,0.0000,166343.1000,-166343.1000,4.3128,0.0000,0.0000,0.0000,36965.1333,4.5000,1.0000,36965.1333,0.0000,0.0000,203308.2333,0.0000,-203308.2333,13.2852,5.9879,18896.7000,0.0000,18896.7000,0.4899,5107.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5107.2162,0.0000,0.0000,0.0000,13789.4838,13789.4838,12.8382,24.8790,0.0000,505.9000,-505.9000,0.0131,0.0000,0.0000,0.0000,103.2449,4.9000,1.0000,103.2449,0.0000,0.0000,609.1449,0.0000,-609.1449,12.8579,5.5606,991.7000,0.0000,991.7000,0.0257,268.0270,3.7000,1.0000,0.0000,0.0000,0.0000,268.0270,0.0000,0.0000,0.0000,723.6730,723.6730,12.8345,24.8753,0.0000,3025.0000,-3025.0000,0.0784,0.0000,0.0000,0.0000,617.3469,4.9000,1.0000,617.3469,0.0000,0.0000,3642.3469,0.0000,-3642.3469,12.9525,5.6552,15910.7000,0.0000,15910.7000,0.4125,4300.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4300.1892,0.0000,0.0000,0.0000,11610.5108,11610.5108,12.5762,7.6003,10.0882,-10.2341,-153511.8788,7.9987,1391.9477,13.9195,7.9987,0.0000,18.6047,7.6003,7.0852,7.3427,-1.9865,-15892.2301,7.9987,2946.3610,29.4636,7.9987,0.0000,65.4187,7.0852,6.6951,6.8902,-1.7188,-12031.9488,7.9987,3437.0192,34.3702,7.9987,0.0000,85.4095,7.9987,70.4847,5.3325,0.0000,169.4329,239.9176,-134074.9000,-181436.0576,-181436.0576
2564.0000,6.5860,18.8082,0.0000,107642.2000,-107642.2000,2.7908,0.0000,0.0000,0.0000,23920.4889,4.5000,1.0000,23920.4889,0.0000,0.0000,131562.6889,0.0000,-131562.6889,12.6551,5.3578,18890.6000,0.0000,18890.6000,0.4898,5105.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5105.5676,0.0000,0.0000,0.0000,13785.0324,13785.0324,12.0192,12.0192,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0192,4.7219,1088.6000,0.0000,1088.6000,0.0282,294.2162,3.7000,1.0000,0.0000,0.0000,0.0000,294.2162,0.0000,0.0000,0.0000,794.3838,794.3838,11.9825,24.0233,0.0000,2324.1000,-2324.1000,0.0603,0.0000,0.0000,0.0000,474.3061,4.9000,1.0000,474.3061,0.0000,0.0000,2798.4061,0.0000,-2798.4061,12.1116,4.8143,14572.0000,0.0000,14572.0000,0.3778,3938.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3938.3784,0.0000,0.0000,0.0000,10633.6216,10633.6216,11.6211,7.2631,9.4421,-6.2981,-94471.5352,5.6203,1005.8954,10.0590,5.6203,0.0000,6.4543,7.2631,6.9415,7.1023,-0.8712,-6969.8893,5.6203,2092.9130,20.9291,5.6203,0.0000,22.6950,6.9415,6.5860,6.7638,-1.1009,-7706.6326,5.6203,2428.9733,24.2897,5.6203,0.0000,29.6302,5.6203,26.7068,3.7469,0.0000,58.7796,85.4864,-75415.1000,-109148.0572,-109148.0572
2565.0000,6.5194,18.7417,0.0000,96916.5000,-96916.5000,2.5127,0.0000,0.0000,0.0000,21537.0000,4.5000,1.0000,21537.0000,0.0000,0.0000,118453.5000,0.0000,-118453.5000,12.7296,5.4323,16003.8000,0.0000,16003.8000,0.4149,4325.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4325.3514,0.0000,0.0000,0.0000,11678.4486,11678.4486,12.1174,12.1174,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.1174,4.8201,629.6000,0.0000,629.6000,0.0163,170.1622,3.7000,1.0000,0.0000,0.0000,0.0000,170.1622,0.0000,0.0000,0.0000,459.4378,459.4378,12.0933,24.1341,0.0000,1716.0000,-1716.0000,0.0445,0.0000,0.0000,0.0000,350.2041,4.9000,1.0000,350.2041,0.0000,0.0000,2066.2041,0.0000,-2066.2041,12.2016,4.9043,11894.4000,0.0000,11894.4000,0.3084,3214.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3214.7027,0.0000,0.0000,0.0000,8679.6973,8679.6973,11.7465,6.7769,9.2617,-6.3194,-94790.3081,4.9453,892.0875,8.9209,4.9453,0.0000,4.3969,6.7769,6.9156,6.8463,0.3307,2645.3942,4.9453,1863.0753,18.6308,4.9453,0.0000,15.4605,6.9156,6.5194,6.7175,-1.0796,-7557.2064,4.9453,2141.7514,21.4175,4.9453,0.0000,20.1850,4.9453,18.8033,3.2969,0.0000,40.0424,58.8457,-70104.7000,-99702.1203,-99702.1203
2566.0000,6.4679,18.6901,0.0000,71372.4000,-71372.4000,1.8505,0.0000,0.0000,0.0000,15860.5333,4.5000,1.0000,15860.5333,0.0000,0.0000,87232.9333,0.0000,-87232.9333,12.2720,4.9747,15611.7000,0.0000,15611.7000,0.4048,4219.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4219.3784,0.0000,0.0000,0.0000,11392.3216,11392.3216,11.5140,15.6794,1487.8000,1469.5000,18.3000,0.0386,338.1364,4.4000,1.0000,299.8980,4.9000,1.0000,638.0343,0.0000,0.0000,1769.3980,1149.6636,-619.7343,11.5552,4.2579,456.8000,0.0000,456.8000,0.0118,123.4595,3.7000,1.0000,0.0000,0.0000,0.0000,123.4595,0.0000,0.0000,0.0000,333.3405,333.3405,11.5330,22.2509,154.8000,904.2000,-749.4000,0.0234,35.1818,4.4000,1.0000,184.5306,4.9000,1.0000,219.7124,0.0000,0.0000,1088.7306,119.6182,-969.1124,11.5975,4.3002,10364.4000,0.0000,10364.4000,0.2687,2801.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2801.1892,0.0000,0.0000,0.0000,7563.2108,7563.2108,11.0943,6.6912,8.8927,-4.4118,-66177.3135,3.8967,714.4120,7.1441,3.8967,0.0000,2.1511,6.6912,6.8318,6.7615,0.2643,2114.1483,3.8967,1473.7082,14.7371,3.8967,0.0000,7.5638,6.8318,6.4679,6.6499,-0.7814,-5469.7418,3.8967,1692.8331,16.9283,3.8967,0.0000,9.8751,3.8967,9.7964,2.5978,0.0000,19.5899,29.3864,-45670.6000,-69532.9071,-69532.9071
2567.0000,6.4129,18.6251,77.0000,59368.6000,-59291.6000,1.5392,17.5000,4.4000,1.0000,13193.0222,4.5000,1.0000,13210.5222,0.0000,0.0000,72561.6222,59.5000,-72502.1222,12.0201,4.7228,15602.5000,0.0000,15602.5000,0.4045,4216.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4216.8919,0.0000,0.0000,0.0000,11385.6081,11385.6081,11.1395,13.8725,3533.9000,3070.0000,463.9000,0.0916,803.1591,4.4000,1.0000,626.5306,4.9000,1.0000,1429.6897,0.0000,0.0000,3696.5306,2730.7409,-965.7897,11.2142,3.9169,468.4000,0.0000,468.4000,0.0121,126.5946,3.7000,1.0000,0.0000,0.0000,0.0000,126.5946,0.0000,0.0000,0.0000,341.8054,341.8054,11.1878,6.3164,1453.3000,344.7000,1108.6000,0.0377,330.2955,4.4000,1.0000,70.3469,4.9000,1.0000,400.6424,0.0000,0.0000,415.0469,1123.0045,707.9576,11.1330,3.8357,5774.3000,0.0000,5774.3000,0.1497,1560.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1560.6216,0.0000,0.0000,0.0000,4213.6784,4213.6784,10.8071,6.5122,8.6597,-3.7023,-55534.0893,3.3524,620.9698,6.2097,3.3524,0.0000,1.3697,6.5122,6.8274,6.6698,0.5094,4075.4569,3.3524,1273.1602,12.7316,3.3524,0.0000,4.8162,6.8274,6.4129,6.6201,-0.7657,-5360.2301,3.3524,1458.3434,14.5834,3.3524,0.0000,6.2880,3.3524,6.4974,2.2349,0.0000,12.4739,18.9713,-35873.9000,-56818.8624,-56818.8624
2568.0000,6.4459,18.6276,249.3000,47610.3000,-47361.0000,1.2344,56.6591,4.4000,1.0000,10580.0667,4.5000,1.0000,10636.7258,0.0000,0.0000,58190.3667,192.6409,-57997.7258,11.4294,4.1321,15613.5000,0.0000,15613.5000,0.4048,4219.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4219.8649,0.0000,0.0000,0.0000,11393.6351,11393.6351,10.4504,8.2474,7790.2000,3574.1000,4216.1000,0.2020,1770.5000,4.4000,1.0000,729.4082,4.9000,1.0000,2499.9082,0.0000,0.0000,4303.5082,6019.7000,1716.1918,10.3029,3.0057,462.2000,0.0000,462.2000,0.0120,124.9189,3.7000,1.0000,0.0000,0.0000,0.0000,124.9189,0.0000,0.0000,0.0000,337.2811,337.2811,10.2740,2.7484,4351.5000,72.9000,4278.6000,0.1128,988.9773,4.4000,1.0000,14.8776,4.9000,1.0000,1003.8548,0.0000,0.0000,87.7776,3362.5227,3274.7452,9.9926,2.6953,1758.0000,0.0000,1758.0000,0.0456,475.1351,3.7000,1.0000,0.0000,0.0000,0.0000,475.1351,0.0000,0.0000,0.0000,1282.8649,1282.8649,9.8823,6.8406,8.3615,-2.3599,-35399.1445,3.0173,566.3410,5.6634,3.0173,0.0000,0.9987,6.8406,6.6275,6.7341,-0.3100,-2479.8397,3.0173,1142.5617,11.4256,3.0173,0.0000,3.5117,6.6275,6.4459,6.5367,-0.3020,-2114.0235,3.0173,1317.6026,13.1760,3.0173,0.0000,4.5848,3.0173,4.8771,2.0116,0.0000,9.0952,13.9722,-21032.6000,-39993.0077,-39993.0077
2569.0000,6.4175,18.5739,410.9000,48243.6000,-47832.7000,1.2508,93.3864,4.4000,1.0000,10720.8000,4.5000,1.0000,10814.1864,0.0000,0.0000,58964.4000,317.5136,-58646.8864,11.2589,3.9616,15597.0000,0.0000,15597.0000,0.4044,4215.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4215.4054,0.0000,0.0000,0.0000,11381.5946,11381.5946,10.3194,7.1087,7983.5000,2994.7000,4988.8000,0.2070,1814.4318,4.4000,1.0000,611.1633,4.9000,1.0000,2425.5951,0.0000,0.0000,3605.8633,6169.0682,2563.2049,10.1078,2.8105,459.7000,0.0000,459.7000,0.0119,124.2432,3.7000,1.0000,0.0000,0.0000,0.0000,124.2432,0.0000,0.0000,0.0000,335.4568,335.4568,10.0801,2.3528,7481.0000,0.0000,7481.0000,0.1940,1700.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1700.2273,0.0000,0.0000,0.0000,5780.7727,5780.7727,9.6029,2.3056,992.1000,0.0000,992.1000,0.0257,268.1351,3.7000,1.0000,0.0000,0.0000,0.0000,268.1351,0.0000,0.0000,0.0000,723.9649,723.9649,9.5431,6.8763,8.2097,-2.1537,-32304.7600,3.1407,593.4820,5.9348,3.1407,0.0000,1.1262,6.8763,6.6020,6.7391,-0.4152,-3321.9152,3.1407,1188.9876,11.8899,3.1407,0.0000,3.9601,6.6020,6.4175,6.5098,-0.3193,-2235.2174,3.1407,1373.1486,13.7315,3.1407,0.0000,5.1703,3.1407,5.4392,2.0938,0.0000,10.2566,15.6958,-18314.1000,-37861.8925,-37861.8925
2570.0000,6.4512,18.5549,679.0000,44281.8000,-43602.8000,1.1481,154.3182,4.4000,1.0000,9840.4000,4.5000,1.0000,9994.7182,0.0000,0.0000,54122.2000,524.6818,-53597.5182,10.7578,3.4605,15592.3000,0.0000,15592.3000,0.4043,4214.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4214.1351,0.0000,0.0000,0.0000,11378.1649,11378.1649,9.8435,4.7294,12665.4000,2748.7000,9916.7000,0.3284,2878.5000,4.4000,1.0000,560.9592,4.9000,1.0000,3439.4592,0.0000,0.0000,3309.6592,9786.9000,6477.2408,9.3231,2.0258,463.6000,0.0000,463.6000,0.0120,125.2973,3.7000,1.0000,0.0000,0.0000,0.0000,125.2973,0.0000,0.0000,0.0000,338.3027,338.3027,9.2959,1.5686,9547.2000,0.0000,9547.2000,0.2475,2169.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2169.8182,0.0000,0.0000,0.0000,7377.3818,7377.3818,8.7031,1.4058,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0000,0.0000,0.0000,305.7568,305.7568,8.6786,7.2797,7.9791,-1.1606,-17409.1716,3.2267,616.0432,6.1604,3.2267,0.0000,1.2214,7.2797,6.4306,6.8552,-1.3210,-10567.6358,3.2267,1215.1254,12.1513,3.2267,0.0000,4.2946,6.4306,6.4512,6.4409,0.0366,256.1362,3.2267,1415.2215,14.1522,3.2267,0.0000,5.6069,3.2267,5.8548,2.1511,0.0000,11.1229,16.9777,-7664.0000,-27720.6712,-27720.6712
2571.0000,6.4512,18.4940,939.3000,40454.7000,-39515.4000,1.0489,213.4773,4.4000,1.0000,8989.9333,4.5000,1.0000,9203.4106,0.0000,0.0000,49444.6333,725.8227,-48718.8106,10.2920,2.9947,15579.3000,0.0000,15579.3000,0.4039,4210.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4210.6216,0.0000,0.0000,0.0000,11368.6784,11368.6784,9.3958,2.8930,16855.9000,1714.2000,15141.7000,0.4370,3830.8864,4.4000,1.0000,349.8367,4.9000,1.0000,4180.7231,0.0000,0.0000,2064.0367,13025.0136,10960.9769,8.5316,1.2343,458.1000,0.0000,458.1000,0.0119,123.8108,3.7000,1.0000,0.0000,0.0000,0.0000,123.8108,0.0000,0.0000,0.0000,334.2892,334.2892,8.5053,0.7780,10794.9000,0.0000,10794.9000,0.2799,2453.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2453.3864,0.0000,0.0000,0.0000,8341.5136,8341.5136,7.8476,0.5503,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0000,0.0000,0.0000,305.6838,305.6838,7.8235,7.6466,7.7351,-0.1496,-2244.2420,3.2886,634.7657,6.3477,3.2886,0.0000,1.2930,7.6466,6.3207,6.9837,-2.1023,-16818.2150,3.2886,1231.2373,12.3124,3.2886,0.0000,4.5467,6.3207,6.4512,6.3859,0.2364,1654.7883,3.2886,1446.0207,14.4602,3.2886,0.0000,5.9360,3.2886,6.1661,2.1924,0.0000,11.7757,17.9418,2877.5000,-17407.6687,-17407.6687
2572.0000,6.3479,18.4792,651.4000,55359.8000,-54708.4000,1.4353,148.0455,4.4000,1.0000,12302.1778,4.5000,1.0000,12450.2232,0.0000,0.0000,67661.9778,503.3545,-67158.6232,10.6838,3.3865,15583.5000,0.0000,15583.5000,0.4040,4211.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4211.7568,0.0000,0.0000,0.0000,11371.7432,11371.7432,9.9496,2.5073,19234.7000,455.2000,18779.5000,0.4987,4371.5227,4.4000,1.0000,92.8980,4.9000,1.0000,4464.4207,0.0000,0.0000,548.0980,14863.1773,14315.0793,9.0254,1.7281,464.3000,0.0000,464.3000,0.0120,125.4865,3.7000,1.0000,0.0000,0.0000,0.0000,125.4865,0.0000,0.0000,0.0000,338.8135,338.8135,9.0036,1.2763,11626.5000,0.0000,11626.5000,0.3014,2642.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2642.3864,0.0000,0.0000,0.0000,8984.1136,8984.1136,8.4235,1.1262,991.7000,0.0000,991.7000,0.0257,268.0270,3.7000,1.0000,0.0000,0.0000,0.0000,268.0270,0.0000,0.0000,0.0000,723.6730,723.6730,8.3768,7.1800,7.7784,-1.2359,-18537.7616,4.0158,773.6239,7.7362,4.0158,0.0000,2.3545,7.1800,6.5863,6.8831,-1.1494,-9195.5512,4.0158,1510.3763,15.1038,4.0158,0.0000,8.2789,6.5863,6.3479,6.4671,-0.5274,-3691.8878,4.0158,1759.2175,17.5922,4.0158,0.0000,10.8088,4.0158,10.6366,2.6772,0.0000,21.4421,32.0787,-7262.9000,-31425.2006,-31425.2006
2573.0000,6.3743,18.4470,1224.1000,63240.6000,-62016.5000,1.6396,278.2045,4.4000,1.0000,14053.4667,4.5000,1.0000,14331.6712,0.0000,0.0000,77294.0667,945.8955,-76348.1712,10.5212,3.2239,15596.0000,0.0000,15596.0000,0.4044,4215.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4215.1351,0.0000,0.0000,0.0000,11380.8649,11380.8649,9.9031,2.1758,26282.7000,0.0000,26282.7000,0.6814,5973.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5973.3409,0.0000,0.0000,0.0000,20309.3591,20309.3591,8.7999,1.5026,609.6000,0.0000,609.6000,0.0158,164.7568,3.7000,1.0000,0.0000,0.0000,0.0000,164.7568,0.0000,0.0000,0.0000,444.8432,444.8432,8.7758,1.0485,11627.5000,0.0000,11627.5000,0.3015,2642.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2642.6136,0.0000,0.0000,0.0000,8984.8864,8984.8864,8.2878,0.9905,5382.8000,0.0000,5382.8000,0.1396,1454.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1454.8108,0.0000,0.0000,0.0000,3927.9892,3927.9892,8.0744,7.3142,7.6943,-0.9330,-13995.7316,4.7734,923.0323,9.2303,4.7734,0.0000,3.9540,7.3142,6.5750,6.9446,-1.7012,-13609.4888,4.7734,1790.2792,17.9028,4.7734,0.0000,13.9034,6.5750,6.3743,6.4747,-0.5279,-3695.0081,4.7734,2090.3484,20.9035,4.7734,0.0000,18.1520,4.7734,17.0660,3.1822,0.0000,36.0093,53.0753,-2517.9000,-31300.2285,-31300.2285
2574.0000,6.4156,18.6176,320.4000,122269.4000,-121949.0000,3.1701,72.8182,4.4000,1.0000,27170.9778,4.5000,1.0000,27243.7960,0.0000,0.0000,149440.3778,247.5818,-149192.7960,11.8652,4.5679,15594.9000,0.0000,15594.9000,0.4043,4214.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4214.8378,0.0000,0.0000,0.0000,11380.0622,11380.0622,11.4495,3.7223,15189.1000,0.0000,15189.1000,0.3938,3452.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3452.0682,0.0000,0.0000,0.0000,11737.0318,11737.0318,11.0208,3.7235,571.7000,0.0000,571.7000,0.0148,154.5135,3.7000,1.0000,0.0000,0.0000,0.0000,154.5135,0.0000,0.0000,0.0000,417.1865,417.1865,11.0056,3.2783,10712.8000,0.0000,10712.8000,0.2777,2434.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2434.7273,0.0000,0.0000,0.0000,8278.0727,8278.0727,10.7032,3.4059,18174.2000,0.0000,18174.2000,0.4712,4911.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4911.9459,0.0000,0.0000,0.0000,13262.2541,13262.2541,10.2188,6.6378,8.4283,-6.5358,-98036.7944,7.0979,1328.3132,13.2831,7.0979,0.0000,13.0006,6.6378,6.7173,6.6775,0.2722,2177.8991,7.0979,2694.6936,26.9469,7.0979,0.0000,45.7135,6.7173,6.4156,6.5665,-1.1799,-8259.2934,7.0979,3095.3073,30.9531,7.0979,0.0000,59.6827,7.0979,50.7240,4.7320,0.0000,118.3969,169.1209,-61706.3000,-104118.1887,-104118.1887
2575.0000,6.4677,18.6897,3.6000,165147.7000,-165144.1000,4.2818,0.8182,4.4000,1.0000,36699.4889,4.5000,1.0000,36700.3071,0.0000,0.0000,201847.1889,2.7818,-201844.4071,12.2008,4.9035,26487.8000,0.0000,26487.8000,0.6867,7158.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7158.8649,0.0000,0.0000,0.0000,19328.9351,19328.9351,11.6518,3.9245,12846.6000,0.0000,12846.6000,0.3331,2919.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2919.6818,0.0000,0.0000,0.0000,9926.9182,9926.9182,11.3699,4.0726,1182.3000,0.0000,1182.3000,0.0307,319.5405,3.7000,1.0000,0.0000,0.0000,0.0000,319.5405,0.0000,0.0000,0.0000,862.7595,862.7595,11.3454,3.6181,9725.7000,0.0000,9725.7000,0.2522,2210.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2210.3864,0.0000,0.0000,0.0000,7515.3136,7515.3136,11.1319,3.8346,19319.7000,0.0000,19319.7000,0.5009,5221.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5221.5405,0.0000,0.0000,0.0000,14098.1595,14098.1595,10.7314,7.0308,8.8811,-8.6858,-130287.0349,9.1279,1674.3491,16.7435,9.1279,0.0000,27.6493,7.0308,6.6903,6.8605,-1.4984,-11987.1738,9.1279,3436.5953,34.3660,9.1279,0.0000,97.2217,6.6903,6.4677,6.5790,-1.1197,-7838.1125,9.1279,3978.2751,39.7828,9.1279,0.0000,126.9308,9.1279,101.4500,6.0853,0.0000,251.8019,353.2518,-95582.0000,-150112.3212,-150112.3212
2576.0000,6.4949,18.7171,0.0000,179654.1000,-179654.1000,4.6579,0.0000,0.0000,0.0000,39923.1333,4.5000,1.0000,39923.1333,0.0000,0.0000,219577.2333,0.0000,-219577.2333,12.2981,5.0008,32329.9000,0.0000,32329.9000,0.8382,8737.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8737.8108,0.0000,0.0000,0.0000,23592.0892,23592.0892,11.6746,23.2708,632.2000,10986.9000,-10354.7000,0.2849,143.6818,4.4000,1.0000,2242.2245,4.9000,1.0000,2385.9063,0.0000,0.0000,13229.1245,488.5182,-12740.6063,12.0113,4.7140,2025.2000,0.0000,2025.2000,0.0525,547.3514,3.7000,1.0000,0.0000,0.0000,0.0000,547.3514,0.0000,0.0000,0.0000,1477.8486,1477.8486,11.9723,4.2464,8695.1000,1.0000,8694.1000,0.2254,1976.1591,4.4000,1.0000,0.2041,4.9000,1.0000,1976.3632,0.0000,0.0000,1.2041,6718.9409,6717.7368,11.7947,4.4974,18556.1000,0.0000,18556.1000,0.4811,5015.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5015.1622,0.0000,0.0000,0.0000,13540.9378,13540.9378,11.4368,7.1926,9.3147,-10.7061,-160591.0488,9.8100,1765.5328,17.6553,9.8100,0.0000,34.3218,7.1926,6.7462,6.9694,-2.1112,-16889.7672,9.8100,3675.1543,36.7515,9.8100,0.0000,120.6839,6.7462,6.4949,6.6205,-1.3583,-9508.4112,9.8100,4267.4249,42.6742,9.8100,0.0000,157.5626,9.8100,123.7785,6.5400,0.0000,312.5682,436.3467,-128403.5000,-186989.2271,-186989.2271
2577.0000,6.5298,18.7520,0.0000,191166.9000,-191166.9000,4.9564,0.0000,0.0000,0.0000,42481.5333,4.5000,1.0000,42481.5333,0.0000,0.0000,233648.4333,0.0000,-233648.4333,12.4063,5.1090,36759.9000,0.0000,36759.9000,0.9531,9935.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9935.1081,0.0000,0.0000,0.0000,26824.7919,26824.7919,11.7317,23.7725,0.0000,12851.4000,-12851.4000,0.3332,0.0000,0.0000,0.0000,2622.7347,4.9000,1.0000,2622.7347,0.0000,0.0000,15474.1347,0.0000,-15474.1347,12.1209,4.8236,2190.1000,0.0000,2190.1000,0.0568,591.9189,3.7000,1.0000,0.0000,0.0000,0.0000,591.9189,0.0000,0.0000,0.0000,1598.1811,1598.1811,12.0807,4.7121,5830.5000,173.7000,5656.8000,0.1512,1325.1136,4.4000,1.0000,35.4490,4.9000,1.0000,1360.5626,0.0000,0.0000,209.1490,4505.3864,4296.2374,11.9726,4.6753,16265.0000,0.0000,16265.0000,0.4217,4395.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4395.9459,0.0000,0.0000,0.0000,11869.0541,11869.0541,11.6741,7.4290,9.5515,-11.2521,-168782.0165,10.3084,1836.1536,18.3615,10.3084,0.0000,39.8237,7.4290,6.8223,7.1257,-3.0154,-24122.9562,10.3084,3834.6124,38.3461,10.3084,0.0000,140.0300,6.8223,6.5298,6.6761,-1.6613,-11629.3309,10.3084,4472.9036,44.7290,10.3084,0.0000,182.8204,10.3084,141.9389,6.8723,0.0000,362.6741,504.6130,-143146.5000,-204534.3036,-204534.3036
2578.0000,6.5730,18.7952,0.0000,200061.4000,-200061.4000,5.1870,0.0000,0.0000,0.0000,44458.0889,4.5000,1.0000,44458.0889,0.0000,0.0000,244519.4889,0.0000,-244519.4889,12.4798,5.1825,43406.4000,0.0000,43406.4000,1.1254,11731.4595,3.7000,1.0000,0.0000,0.0000,0.0000,11731.4595,0.0000,0.0000,0.0000,31674.9405,31674.9405,11.7147,23.7555,0.0000,12981.3000,-12981.3000,0.3366,0.0000,0.0000,0.0000,2649.2449,4.9000,1.0000,2649.2449,0.0000,0.0000,15630.5449,0.0000,-15630.5449,12.0922,4.7949,2247.1000,0.0000,2247.1000,0.0583,607.3243,3.7000,1.0000,0.0000,0.0000,0.0000,607.3243,0.0000,0.0000,0.0000,1639.7757,1639.7757,12.0526,9.3309,2539.5000,1055.7000,1483.8000,0.0658,577.1591,4.4000,1.0000,215.4490,4.9000,1.0000,792.6081,0.0000,0.0000,1271.1490,1962.3409,691.1919,12.0359,4.7386,14737.7000,0.0000,14737.7000,0.3821,3983.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3983.1622,0.0000,0.0000,0.0000,10754.5378,10754.5378,11.7761,7.6242,9.7002,-11.4582,-171873.5221,10.7327,1899.4010,18.9940,10.7327,0.0000,44.9461,7.6242,6.9122,7.2682,-3.6845,-29475.7628,10.7327,3966.7778,39.6678,10.7327,0.0000,158.0416,6.9122,6.5730,6.7426,-2.0058,-14040.3029,10.7327,4642.8983,46.4290,10.7327,0.0000,206.3361,10.7327,158.6760,7.1551,0.0000,409.3237,567.9998,-151167.7000,-215389.5878,-215389.5878
2579.0000,6.6214,18.8437,0.0000,208457.4000,-208457.4000,5.4046,0.0000,0.0000,0.0000,46323.8667,4.5000,1.0000,46323.8667,0.0000,0.0000,254781.2667,0.0000,-254781.2667,12.5496,5.2523,45624.7000,0.0000,45624.7000,1.1829,12331.0000,3.7000,1.0000,0.0000,0.0000,0.0000,12331.0000,0.0000,0.0000,0.0000,33293.7000,33293.7000,11.7749,23.8157,0.0000,15732.0000,-15732.0000,0.4079,0.0000,0.0000,0.0000,3210.6122,4.9000,1.0000,3210.6122,0.0000,0.0000,18942.6122,0.0000,-18942.6122,12.2157,4.9184,2658.8000,0.0000,2658.8000,0.0689,718.5946,3.7000,1.0000,0.0000,0.0000,0.0000,718.5946,0.0000,0.0000,0.0000,1940.2054,1940.2054,12.1705,21.5350,753.3000,2175.0000,-1421.7000,0.0564,171.2045,4.4000,1.0000,443.8776,4.9000,1.0000,615.0821,0.0000,0.0000,2618.8776,582.0955,-2036.7821,12.2179,4.9206,11874.0000,0.0000,11874.0000,0.3079,3209.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3209.1892,0.0000,0.0000,0.0000,8664.8108,8664.8108,12.0163,7.7670,9.8917,-12.1752,-182627.3118,11.1429,1955.6784,19.5568,11.1429,0.0000,50.2995,7.7670,6.9990,7.3830,-4.1260,-33007.7942,11.1429,4097.1014,40.9710,11.1429,0.0000,176.8655,6.9990,6.6214,6.8102,-2.3181,-16226.8388,11.1429,4805.5326,48.0553,11.1429,0.0000,230.9122,11.1429,176.0153,7.4286,0.0000,458.0773,634.0925,-165453.6000,-231861.9448,-231861.9448
2580.0000,6.6546,18.8769,0.0000,215523.6000,-215523.6000,5.5879,0.0000,0.0000,0.0000,47894.1333,4.5000,1.0000,47894.1333,0.0000,0.0000,263417.7333,0.0000,-263417.7333,12.7862,5.4889,39531.2000,0.0000,39531.2000,1.0249,10684.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10684.1081,0.0000,0.0000,0.0000,28847.0919,28847.0919,12.1147,24.1555,0.0000,15023.7000,-15023.7000,0.3895,0.0000,0.0000,0.0000,3066.0612,4.9000,1.0000,3066.0612,0.0000,0.0000,18089.7612,0.0000,-18089.7612,12.5358,5.2385,3179.7000,0.0000,3179.7000,0.0824,859.3784,3.7000,1.0000,0.0000,0.0000,0.0000,859.3784,0.0000,0.0000,0.0000,2320.3216,2320.3216,12.4818,24.0579,168.6000,2803.4000,-2634.8000,0.0727,38.3182,4.4000,1.0000,572.1224,4.9000,1.0000,610.4406,0.0000,0.0000,3375.5224,130.2818,-3245.2406,12.5573,5.2600,10346.6000,0.0000,10346.6000,0.2683,2796.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2796.3784,0.0000,0.0000,0.0000,7550.2216,7550.2216,12.3816,7.8294,10.1055,-13.0378,-195567.0044,11.1385,1936.9019,19.3690,11.1385,0.0000,50.2396,7.8294,7.0509,7.4402,-4.1804,-33442.8158,11.1385,4084.9344,40.8493,11.1385,0.0000,176.6551,7.0509,6.6546,6.8528,-2.4322,-17025.2798,11.1385,4794.3281,47.9433,11.1385,0.0000,230.6375,11.1385,175.8222,7.4257,0.0000,457.5321,633.3543,-180124.6000,-246035.1001,-246035.1001
2581.0000,6.7119,18.9341,0.0000,221735.0000,-221735.0000,5.7489,0.0000,0.0000,0.0000,49274.4444,4.5000,1.0000,49274.4444,0.0000,0.0000,271009.4444,0.0000,-271009.4444,12.7047,5.4074,45619.5000,0.0000,45619.5000,1.1828,12329.5946,3.7000,1.0000,0.0000,0.0000,0.0000,12329.5946,0.0000,0.0000,0.0000,33289.9054,33289.9054,11.9686,24.0094,0.0000,18313.1000,-18313.1000,0.4748,0.0000,0.0000,0.0000,3737.3673,4.9000,1.0000,3737.3673,0.0000,0.0000,22050.4673,0.0000,-22050.4673,12.4562,5.1589,3039.2000,0.0000,3039.2000,0.0788,821.4054,3.7000,1.0000,0.0000,0.0000,0.0000,821.4054,0.0000,0.0000,0.0000,2217.7946,2217.7946,12.4071,24.4479,0.0000,3576.1000,-3576.1000,0.0927,0.0000,0.0000,0.0000,729.8163,4.9000,1.0000,729.8163,0.0000,0.0000,4305.9163,0.0000,-4305.9163,12.5023,5.2050,9201.1000,0.0000,9201.1000,0.2386,2486.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2486.7838,0.0000,0.0000,0.0000,6714.3162,6714.3162,12.3539,8.0435,10.1987,-12.9950,-194925.1575,11.7248,2030.6694,20.3067,11.7248,0.0000,58.5980,8.0435,7.1510,7.5972,-5.0454,-40363.4385,11.7248,4269.6586,42.6966,11.7248,0.0000,206.0452,7.1510,6.7119,6.9314,-2.8365,-19855.2160,11.7248,5028.6776,50.2868,11.7248,0.0000,269.0087,11.7248,202.6264,7.8165,0.0000,533.6519,736.2783,-185764.4000,-255143.8119,-255143.8119
2582.0000,6.7539,18.9761,0.0000,228668.9000,-228668.9000,5.9287,0.0000,0.0000,0.0000,50815.3111,4.5000,1.0000,50815.3111,0.0000,0.0000,279484.2111,0.0000,-279484.2111,12.8895,5.5922,43406.7000,0.0000,43406.7000,1.1254,11731.5405,3.7000,1.0000,0.0000,0.0000,0.0000,11731.5405,0.0000,0.0000,0.0000,31675.1595,31675.1595,12.1941,24.2349,0.0000,17428.3000,-17428.3000,0.4519,0.0000,0.0000,0.0000,3556.7959,4.9000,1.0000,3556.7959,0.0000,0.0000,20985.0959,0.0000,-20985.0959,12.6548,5.3575,1997.7000,0.0000,1997.7000,0.0518,539.9189,3.7000,1.0000,0.0000,0.0000,0.0000,539.9189,0.0000,0.0000,0.0000,1457.7811,1457.7811,12.6228,24.6636,0.0000,4115.8000,-4115.8000,0.1067,0.0000,0.0000,0.0000,839.9592,4.9000,1.0000,839.9592,0.0000,0.0000,4955.7592,0.0000,-4955.7592,12.7316,5.4343,8055.6000,0.0000,8055.6000,0.2089,2177.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2177.1892,0.0000,0.0000,0.0000,5878.4108,5878.4108,12.6026,8.1153,10.3589,-13.6266,-204398.4103,11.8099,2031.3448,20.3134,11.8099,0.0000,59.8837,8.1153,7.2153,7.6653,-5.1248,-40998.4473,11.8099,4287.5301,42.8753,11.8099,0.0000,210.5660,7.2153,6.7539,6.9846,-3.0024,-21016.8572,11.8099,5052.9833,50.5298,11.8099,0.0000,274.9109,11.8099,206.7231,7.8733,0.0000,545.3606,752.0838,-196753.0000,-266413.7149,-266413.7149
