Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2583.0000,6.8136,19.0358,0.0000,241296.5000,-241296.5000,6.2561,0.0000,0.0000,0.0000,53621.4444,4.5000,1.0000,53621.4444,0.0000,0.0000,294917.9444,0.0000,-294917.9444,13.0236,5.7263,41195.4000,0.0000,41195.4000,1.0681,11133.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11133.8919,0.0000,0.0000,0.0000,30061.5081,30061.5081,12.3906,24.4314,0.0000,18352.9000,-18352.9000,0.4758,0.0000,0.0000,0.0000,3745.4898,4.9000,1.0000,3745.4898,0.0000,0.0000,22098.3898,0.0000,-22098.3898,12.8559,5.5587,1932.1000,0.0000,1932.1000,0.0501,522.1892,3.7000,1.0000,0.0000,0.0000,0.0000,522.1892,0.0000,0.0000,0.0000,1409.9108,1409.9108,12.8263,24.8671,0.0000,4626.6000,-4626.6000,0.1200,0.0000,0.0000,0.0000,944.2041,4.9000,1.0000,944.2041,0.0000,0.0000,5570.8041,0.0000,-5570.8041,12.9436,5.6463,9201.1000,0.0000,9201.1000,0.2386,2486.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2486.7838,0.0000,0.0000,0.0000,6714.3162,6714.3162,12.8022,8.2743,10.5382,-14.3356,-215034.3942,12.3128,2101.6015,21.0160,12.3128,0.0000,67.8643,8.2743,7.3093,7.7918,-5.7284,-45827.4909,12.3128,4444.8171,44.4482,12.3128,0.0000,238.6280,7.3093,6.8136,7.0614,-3.3628,-23539.5181,12.3128,5249.8155,52.4982,12.3128,0.0000,311.5481,12.3128,232.0120,8.2086,0.0000,618.0405,850.0525,-211947.4000,-284401.4032,-284401.4032
2584.0000,6.8646,19.0869,0.0000,246477.8000,-246477.8000,6.3904,0.0000,0.0000,0.0000,54772.8444,4.5000,1.0000,54772.8444,0.0000,0.0000,301250.6444,0.0000,-301250.6444,13.1134,5.8161,35099.2000,0.0000,35099.2000,0.9100,9486.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9486.2703,0.0000,0.0000,0.0000,25612.9297,25612.9297,12.5821,24.6229,0.0000,20961.8000,-20961.8000,0.5435,0.0000,0.0000,0.0000,4277.9184,4.9000,1.0000,4277.9184,0.0000,0.0000,25239.7184,0.0000,-25239.7184,13.1057,5.8084,2498.2000,0.0000,2498.2000,0.0648,675.1892,3.7000,1.0000,0.0000,0.0000,0.0000,675.1892,0.0000,0.0000,0.0000,1823.0108,1823.0108,13.0678,25.1087,0.0000,5632.6000,-5632.6000,0.1460,0.0000,0.0000,0.0000,1149.5102,4.9000,1.0000,1149.5102,0.0000,0.0000,6782.1102,0.0000,-6782.1102,13.2085,5.9112,10728.4000,0.0000,10728.4000,0.2782,2899.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2899.5676,0.0000,0.0000,0.0000,7828.8324,7828.8324,13.0461,8.3843,10.7152,-14.9830,-224744.4523,12.4993,2117.3075,21.1731,12.4993,0.0000,70.9936,8.3843,7.3860,7.8851,-6.0163,-48130.3539,12.4993,4493.2823,44.9328,12.4993,0.0000,249.6314,7.3860,6.8646,7.1253,-3.5904,-25132.8939,12.4993,5313.8974,53.1390,12.4993,0.0000,325.9140,12.4993,241.8666,8.3328,0.0000,646.5391,888.4056,-224746.4000,-298007.7000,-298007.7000
2585.0000,6.8766,19.0989,0.0000,244917.8000,-244917.8000,6.3499,0.0000,0.0000,0.0000,54426.1778,4.5000,1.0000,54426.1778,0.0000,0.0000,299343.9778,0.0000,-299343.9778,13.3195,6.0222,22917.0000,0.0000,22917.0000,0.5942,6193.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6193.7838,0.0000,0.0000,0.0000,16723.2162,16723.2162,12.9596,25.0004,0.0000,20155.5000,-20155.5000,0.5226,0.0000,0.0000,0.0000,4113.3673,4.9000,1.0000,4113.3673,0.0000,0.0000,24268.8673,0.0000,-24268.8673,13.4819,6.1846,1580.5000,0.0000,1580.5000,0.0410,427.1622,3.7000,1.0000,0.0000,0.0000,0.0000,427.1622,0.0000,0.0000,0.0000,1153.3378,1153.3378,13.4571,25.4979,0.0000,6005.1000,-6005.1000,0.1557,0.0000,0.0000,0.0000,1225.5306,4.9000,1.0000,1225.5306,0.0000,0.0000,7230.6306,0.0000,-7230.6306,13.6127,6.3154,14165.0000,0.0000,14165.0000,0.3673,3828.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3828.3784,0.0000,0.0000,0.0000,10336.6216,10336.6216,13.3903,8.3735,10.8819,-15.5389,-233083.2361,12.0459,2026.0386,20.2604,12.0459,0.0000,63.5456,8.3735,7.3967,7.8851,-5.6730,-45384.0063,12.0459,4330.3158,43.3032,12.0459,0.0000,223.4423,7.3967,6.8766,7.1367,-3.4519,-24163.0577,12.0459,5118.5256,51.1853,12.0459,0.0000,291.7220,12.0459,218.3561,8.0306,0.0000,578.7099,797.0661,-232415.9000,-302630.3001,-302630.3001
2586.0000,6.6985,18.9204,7.0000,145329.5000,-145322.5000,3.7679,1.5909,4.4000,1.0000,32295.4444,4.5000,1.0000,32297.0354,0.0000,0.0000,177624.9444,5.4091,-177619.5354,12.9747,5.6774,18870.7000,0.0000,18870.7000,0.4893,5100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5100.1892,0.0000,0.0000,0.0000,13770.5108,13770.5108,12.4881,24.0491,29.0000,467.0000,-438.0000,0.0121,6.5909,4.4000,1.0000,95.3061,4.9000,1.0000,101.8970,0.0000,0.0000,562.3061,22.4091,-539.8970,12.5072,5.2099,1309.5000,0.0000,1309.5000,0.0340,353.9189,3.7000,1.0000,0.0000,0.0000,0.0000,353.9189,0.0000,0.0000,0.0000,955.5811,955.5811,12.4734,24.5143,0.0000,6047.3000,-6047.3000,0.1568,0.0000,0.0000,0.0000,1234.1429,4.9000,1.0000,1234.1429,0.0000,0.0000,7281.4429,0.0000,-7281.4429,12.7307,5.4334,16646.9000,0.0000,16646.9000,0.4316,4499.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4499.1622,0.0000,0.0000,0.0000,12147.7378,12147.7378,12.3015,7.7099,10.0057,-8.6630,-129944.3156,7.3375,1281.4447,12.8144,7.3375,0.0000,14.3617,7.7099,7.1121,7.4110,-2.1149,-16919.3738,7.3375,2694.4830,26.9448,7.3375,0.0000,50.4992,7.1121,6.6985,6.9053,-1.6719,-11703.3561,7.3375,3150.7219,31.5072,7.3375,0.0000,65.9308,7.3375,55.5757,4.8916,0.0000,130.7917,186.3674,-114980.7000,-158567.0455,-158567.0455
2587.0000,6.6465,18.8682,11.3000,145728.4000,-145717.1000,3.7783,2.5682,4.4000,1.0000,32384.0889,4.5000,1.0000,32386.6571,0.0000,0.0000,178112.4889,8.7318,-178103.7571,13.0199,5.7226,18861.7000,0.0000,18861.7000,0.4890,5097.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5097.7568,0.0000,0.0000,0.0000,13763.9432,13763.9432,12.5274,4.8001,30.8000,0.0000,30.8000,0.0008,7.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7.0000,0.0000,0.0000,0.0000,23.8000,23.8000,12.5265,5.2292,990.3000,0.0000,990.3000,0.0257,267.6486,3.7000,1.0000,0.0000,0.0000,0.0000,267.6486,0.0000,0.0000,0.0000,722.6514,722.6514,12.5007,24.5415,0.0000,4805.4000,-4805.4000,0.1246,0.0000,0.0000,0.0000,980.6939,4.9000,1.0000,980.6939,0.0000,0.0000,5786.0939,0.0000,-5786.0939,12.7077,5.4104,15883.2000,0.0000,15883.2000,0.4118,4292.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4292.7568,0.0000,0.0000,0.0000,11590.4432,11590.4432,12.2930,7.4688,9.8809,-8.9874,-134811.0445,7.2453,1272.1980,12.7220,7.2453,0.0000,13.8270,7.4688,7.0092,7.2390,-1.6056,-12844.6257,7.2453,2681.3655,26.8137,7.2453,0.0000,48.6191,7.0092,6.6465,6.8279,-1.4476,-10133.3430,7.2453,3122.1044,31.2210,7.2453,0.0000,63.4762,7.2453,53.6742,4.8302,0.0000,125.9222,179.5964,-114756.5000,-157789.0131,-157789.0131
2588.0000,6.5607,18.7328,587.5000,90679.8000,-90092.3000,2.3510,133.5227,4.4000,1.0000,20151.0667,4.5000,1.0000,20284.5894,0.0000,0.0000,110830.8667,453.9773,-110376.8894,12.2246,4.9273,18866.0000,0.0000,18866.0000,0.4891,5098.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5098.9189,0.0000,0.0000,0.0000,13767.0811,13767.0811,11.5181,3.7908,880.6000,0.0000,880.6000,0.0228,200.1364,4.4000,1.0000,0.0000,0.0000,0.0000,200.1364,0.0000,0.0000,0.0000,680.4636,680.4636,11.4832,4.1859,1087.0000,0.0000,1087.0000,0.0282,293.7838,3.7000,1.0000,0.0000,0.0000,0.0000,293.7838,0.0000,0.0000,0.0000,793.2162,793.2162,11.4425,23.4833,0.0000,3858.4000,-3858.4000,0.1000,0.0000,0.0000,0.0000,787.4286,4.9000,1.0000,787.4286,0.0000,0.0000,4645.8286,0.0000,-4645.8286,11.6809,4.3836,14546.8000,0.0000,14546.8000,0.3772,3931.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3931.5676,0.0000,0.0000,0.0000,10615.2324,10615.2324,11.1362,7.3439,9.2400,-4.9269,-73903.1281,5.0526,912.3046,9.1230,5.0526,0.0000,4.6893,7.3439,6.8688,7.1063,-1.1574,-9259.4746,5.0526,1881.1462,18.8115,5.0526,0.0000,16.4886,6.8688,6.5607,6.7147,-0.8577,-6004.1219,5.0526,2188.4905,21.8849,5.0526,0.0000,21.5272,5.0526,19.9423,3.3684,0.0000,42.7051,62.6474,-58570.3000,-89166.7246,-89166.7246
2589.0000,6.5009,18.6534,772.0000,85483.2000,-84711.2000,2.2163,175.4545,4.4000,1.0000,18996.2667,4.5000,1.0000,19171.7212,0.0000,0.0000,104479.4667,596.5455,-103882.9212,12.3276,5.0303,15973.0000,0.0000,15973.0000,0.4141,4317.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4317.0270,0.0000,0.0000,0.0000,11655.9730,11655.9730,11.6738,3.9466,1596.6000,0.0000,1596.6000,0.0414,362.8636,4.4000,1.0000,0.0000,0.0000,0.0000,362.8636,0.0000,0.0000,0.0000,1233.7364,1233.7364,11.6046,4.3073,628.7000,0.0000,628.7000,0.0163,169.9189,3.7000,1.0000,0.0000,0.0000,0.0000,169.9189,0.0000,0.0000,0.0000,458.7811,458.7811,11.5789,23.6197,0.0000,3303.5000,-3303.5000,0.0856,0.0000,0.0000,0.0000,674.1837,4.9000,1.0000,674.1837,0.0000,0.0000,3977.6837,0.0000,-3977.6837,11.8020,4.5047,11874.0000,0.0000,11874.0000,0.3079,3209.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3209.1892,0.0000,0.0000,0.0000,8664.8108,8664.8108,11.3160,6.8902,9.1031,-5.2605,-78907.9592,4.6225,839.6695,8.3967,4.6225,0.0000,3.5908,6.8902,6.8844,6.8873,-0.0129,-103.0363,4.6225,1738.2072,17.3821,4.6225,0.0000,12.6260,6.8844,6.5009,6.6927,-0.9766,-6836.3081,4.6225,2004.2054,20.0421,4.6225,0.0000,16.4843,4.6225,15.6289,3.0816,0.0000,32.7010,48.3299,-57942.4000,-85847.3037,-85847.3037
2590.0000,6.5130,18.5795,1418.8000,70426.0000,-69007.2000,1.8259,322.4545,4.4000,1.0000,15650.2222,4.5000,1.0000,15972.6768,0.0000,0.0000,86076.2222,1096.3455,-84979.8768,11.5423,4.2450,15595.4000,0.0000,15595.4000,0.4043,4214.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4214.9730,0.0000,0.0000,0.0000,11380.4270,11380.4270,10.8688,3.1499,13422.4000,9.4000,13413.0000,0.3480,3050.5455,4.4000,1.0000,1.9184,4.9000,1.0000,3052.4638,0.0000,0.0000,11.3184,10371.8545,10360.5362,10.2556,2.9583,456.7000,0.0000,456.7000,0.0118,123.4324,3.7000,1.0000,0.0000,0.0000,0.0000,123.4324,0.0000,0.0000,0.0000,333.2676,333.2676,10.2359,22.2767,0.0000,2399.3000,-2399.3000,0.0622,0.0000,0.0000,0.0000,489.6531,4.9000,1.0000,489.6531,0.0000,0.0000,2888.9531,0.0000,-2888.9531,10.4068,3.1095,10346.6000,0.0000,10346.6000,0.2683,2796.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2796.3784,0.0000,0.0000,0.0000,7550.2216,7550.2216,9.9600,7.3922,8.6761,-2.8925,-43387.8244,4.3809,810.8865,8.1089,4.3809,0.0000,3.0566,7.3922,6.6591,7.0256,-1.5485,-12388.1271,4.3809,1637.0329,16.3703,4.3809,0.0000,10.7479,6.6591,6.5130,6.5860,-0.3526,-2468.4260,4.3809,1908.7167,19.0872,4.3809,0.0000,14.0322,4.3809,13.4933,2.9206,0.0000,27.8367,41.3299,-31594.8000,-58244.3774,-58244.3774
2591.0000,6.4647,18.4095,2272.4000,63300.7000,-61028.3000,1.6412,516.4545,4.4000,1.0000,14066.8222,4.5000,1.0000,14583.2768,0.0000,0.0000,77367.5222,1755.9455,-75611.5768,11.3152,4.0179,15587.6000,0.0000,15587.6000,0.4041,4212.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4212.8649,0.0000,0.0000,0.0000,11374.7351,11374.7351,10.5855,2.8775,17346.3000,27.8000,17318.5000,0.4497,3942.3409,4.4000,1.0000,5.6735,4.9000,1.0000,3948.0144,0.0000,0.0000,33.4735,13403.9591,13370.4856,9.7278,2.4305,467.0000,0.0000,467.0000,0.0121,126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,126.2162,0.0000,0.0000,0.0000,340.7838,340.7838,9.7059,21.7467,0.0000,1456.3000,-1456.3000,0.0378,0.0000,0.0000,0.0000,297.2041,4.9000,1.0000,297.2041,0.0000,0.0000,1753.5041,0.0000,-1753.5041,9.8184,2.5211,5764.6000,0.0000,5764.6000,0.1495,1558.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1558.0000,0.0000,0.0000,0.0000,4206.6000,4206.6000,9.5486,7.3371,8.4428,-2.2982,-34473.0812,4.0416,755.8542,7.5585,4.0416,0.0000,2.4000,7.3371,6.6582,6.9977,-1.3228,-10582.5119,4.0416,1512.1721,15.1217,4.0416,0.0000,8.4391,6.6582,6.4647,6.5615,-0.4310,-3016.8832,4.0416,1762.8739,17.6287,4.0416,0.0000,11.0180,4.0416,10.8240,2.6944,0.0000,21.8572,32.6811,-23346.9000,-48072.4763,-48072.4763
2592.0000,6.4393,18.2399,3140.4000,57552.5000,-54412.1000,1.4922,713.7273,4.4000,1.0000,12789.4444,4.5000,1.0000,13503.1717,0.0000,0.0000,70341.9444,2426.6727,-67915.2717,11.1465,3.8492,15579.0000,0.0000,15579.0000,0.4039,4210.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4210.5405,0.0000,0.0000,0.0000,11368.4595,11368.4595,10.3586,2.6313,20112.4000,0.0000,20112.4000,0.5215,4571.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4571.0000,0.0000,0.0000,0.0000,15541.4000,15541.4000,9.2814,1.9841,461.5000,0.0000,461.5000,0.0120,124.7297,3.7000,1.0000,0.0000,0.0000,0.0000,124.7297,0.0000,0.0000,0.0000,336.7703,336.7703,9.2581,21.2989,0.0000,725.9000,-725.9000,0.0188,0.0000,0.0000,0.0000,148.1429,4.9000,1.0000,148.1429,0.0000,0.0000,874.0429,0.0000,-874.0429,9.3187,2.0214,1755.3000,0.0000,1755.3000,0.0455,474.4054,3.7000,1.0000,0.0000,0.0000,0.0000,474.4054,0.0000,0.0000,0.0000,1280.8946,1280.8946,9.2299,7.2957,8.2628,-1.8604,-27905.9319,3.7407,705.2056,7.0521,3.7407,0.0000,1.9030,7.2957,6.6356,6.9657,-1.1905,-9523.6710,3.7407,1401.6400,14.0164,3.7407,0.0000,6.6913,6.6356,6.4393,6.5375,-0.4046,-2832.1873,3.7407,1633.4347,16.3343,3.7407,0.0000,8.7361,3.7407,8.7622,2.4938,0.0000,17.3304,26.0926,-17229.8000,-40261.7902,-40261.7902
2593.0000,6.4523,18.0842,3979.4000,52090.0000,-48110.6000,1.3505,904.4091,4.4000,1.0000,11575.5556,4.5000,1.0000,12479.9646,0.0000,0.0000,63665.5556,3074.9909,-60590.5646,10.6608,3.3635,15566.2000,0.0000,15566.2000,0.4036,4207.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4207.0811,0.0000,0.0000,0.0000,11359.1189,11359.1189,9.8718,2.1445,26470.7000,0.0000,26470.7000,0.6863,6016.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6016.0682,0.0000,0.0000,0.0000,20454.6318,20454.6318,8.4511,1.1538,459.9000,0.0000,459.9000,0.0119,124.2973,3.7000,1.0000,0.0000,0.0000,0.0000,124.2973,0.0000,0.0000,0.0000,335.6027,335.6027,8.4278,17.4209,159.3000,403.9000,-244.6000,0.0105,36.2045,4.4000,1.0000,82.4286,4.9000,1.0000,118.6331,0.0000,0.0000,486.3286,123.0955,-363.2331,8.4530,1.1557,990.8000,0.0000,990.8000,0.0257,267.7838,3.7000,1.0000,0.0000,0.0000,0.0000,267.7838,0.0000,0.0000,0.0000,723.0162,723.0162,8.4028,7.6125,8.0076,-0.7585,-11378.1856,3.7327,711.7517,7.1175,3.7327,0.0000,1.8908,7.6125,6.5096,7.0610,-1.9848,-15878.1476,3.7327,1392.6124,13.9261,3.7327,0.0000,6.6486,6.5096,6.4523,6.4810,-0.1179,-825.0949,3.7327,1634.1723,16.3417,3.7327,0.0000,8.6803,3.7327,8.7113,2.4885,0.0000,17.2198,25.9311,-4867.6000,-28081.4281,-28081.4281
2594.0000,6.4373,17.8038,5222.2000,47155.4000,-41933.2000,1.2226,1186.8636,4.4000,1.0000,10478.9778,4.5000,1.0000,11665.8414,0.0000,0.0000,57634.3778,4035.3364,-53599.0414,10.2707,2.9734,15571.6000,0.0000,15571.6000,0.4037,4208.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4208.5405,0.0000,0.0000,0.0000,11363.0595,11363.0595,9.4580,1.7307,28869.8000,0.0000,28869.8000,0.7485,6561.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6561.3182,0.0000,0.0000,0.0000,22308.4818,22308.4818,7.8625,0.5652,463.0000,0.0000,463.0000,0.0120,125.1351,3.7000,1.0000,0.0000,0.0000,0.0000,125.1351,0.0000,0.0000,0.0000,337.8649,337.8649,7.8384,4.1628,736.4000,247.8000,488.6000,0.0191,167.3636,4.4000,1.0000,50.5714,4.9000,1.0000,217.9351,0.0000,0.0000,298.3714,569.0364,270.6649,7.8190,0.5217,418.6000,0.0000,418.6000,0.0109,113.1351,3.7000,1.0000,0.0000,0.0000,0.0000,113.1351,0.0000,0.0000,0.0000,305.4649,305.4649,7.7972,7.7834,7.7903,-0.0128,-192.2880,3.6252,697.9900,6.9799,3.6252,0.0000,1.7320,7.7834,6.4584,7.1209,-2.3158,-18526.1036,3.6252,1348.8051,13.4881,3.6252,0.0000,6.0901,6.4584,6.4373,6.4479,-0.0422,-295.1138,3.6252,1589.4721,15.8947,3.6252,0.0000,7.9511,3.6252,8.0428,2.4168,0.0000,15.7732,23.8160,3878.4000,-19013.5055,-19013.5055
2595.0000,6.4307,17.5519,6113.4000,42903.9000,-36790.5000,1.1124,1389.4091,4.4000,1.0000,9534.2000,4.5000,1.0000,10923.6091,0.0000,0.0000,52438.1000,4723.9909,-47714.1091,9.7989,2.5016,15569.7000,0.0000,15569.7000,0.4037,4208.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4208.0270,0.0000,0.0000,0.0000,11361.6730,11361.6730,8.9969,1.2696,33440.7000,0.0000,33440.7000,0.8670,7600.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7600.1591,0.0000,0.0000,0.0000,25840.5409,25840.5409,7.1728,-0.1245,457.8000,0.0000,457.8000,0.0119,123.7297,3.7000,1.0000,0.0000,0.0000,0.0000,123.7297,0.0000,0.0000,0.0000,334.0703,334.0703,7.1492,0.7104,1649.4000,176.5000,1472.9000,0.0428,374.8636,4.4000,1.0000,36.0204,4.9000,1.0000,410.8840,0.0000,0.0000,212.5204,1274.5364,1062.0160,7.0742,-0.2231,418.6000,0.0000,418.6000,0.0109,113.1351,3.7000,1.0000,0.0000,0.0000,0.0000,113.1351,0.0000,0.0000,0.0000,305.4649,305.4649,7.0527,8.0463,7.5495,0.9384,14076.4277,3.6728,714.8523,7.1485,3.6728,0.0000,1.8012,8.0463,6.3959,7.2211,-2.9226,-23380.4162,3.6728,1360.3510,13.6035,3.6728,0.0000,6.3334,6.3959,6.4307,6.4133,0.0705,493.6444,3.6728,1612.9164,16.1292,3.6728,0.0000,8.2688,3.6728,8.3347,2.4485,0.0000,16.4034,24.7381,14569.2000,-8810.3441,-8810.3441
2596.0000,6.3449,17.9550,4716.2000,59533.8000,-54817.6000,1.5435,1071.8636,4.4000,1.0000,13229.7333,4.5000,1.0000,14301.5970,0.0000,0.0000,72763.5333,3644.3364,-69119.1970,10.4260,3.1287,15555.4000,0.0000,15555.4000,0.4033,4204.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4204.1622,0.0000,0.0000,0.0000,11351.2378,11351.2378,9.7558,2.0285,33793.0000,0.0000,33793.0000,0.8761,7680.2273,4.4000,1.0000,0.0000,0.0000,0.0000,7680.2273,0.0000,0.0000,0.0000,26112.7727,26112.7727,8.2140,0.9167,463.7000,0.0000,463.7000,0.0120,125.3243,3.7000,1.0000,0.0000,0.0000,0.0000,125.3243,0.0000,0.0000,0.0000,338.3757,338.3757,8.1940,1.1216,2572.4000,139.9000,2432.5000,0.0667,584.6364,4.4000,1.0000,28.5510,4.9000,1.0000,613.1874,0.0000,0.0000,168.4510,1987.7636,1819.3126,8.0866,0.7893,990.3000,0.0000,990.3000,0.0257,267.6486,3.7000,1.0000,0.0000,0.0000,0.0000,267.6486,0.0000,0.0000,0.0000,722.6514,722.6514,8.0439,7.3207,7.6823,-0.8166,-12248.3852,4.3910,849.5620,8.4956,4.3910,0.0000,3.0780,7.3207,6.7171,7.0189,-1.2779,-10222.8357,4.3910,1641.3459,16.4135,4.3910,0.0000,10.8231,6.7171,6.3449,6.5310,-0.9005,-6303.6260,4.3910,1917.9772,19.1798,4.3910,0.0000,14.1304,4.3910,13.5794,2.9274,0.0000,28.0315,41.6109,-1582.7000,-28774.8468,-28774.8468
2597.0000,6.3895,18.0456,4889.0000,66732.5000,-61843.5000,1.7302,1111.1364,4.4000,1.0000,14829.4444,4.5000,1.0000,15940.5808,0.0000,0.0000,81561.9444,3777.8636,-77784.0808,10.4220,3.1247,15557.3000,0.0000,15557.3000,0.4034,4204.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4204.6757,0.0000,0.0000,0.0000,11352.6243,11352.6243,9.8334,2.1061,37431.6000,0.0000,37431.6000,0.9705,8507.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8507.1818,0.0000,0.0000,0.0000,28924.4182,28924.4182,8.3339,1.0366,609.1000,0.0000,609.1000,0.0158,164.6216,3.7000,1.0000,0.0000,0.0000,0.0000,164.6216,0.0000,0.0000,0.0000,444.4784,444.4784,8.3109,1.4016,2890.9000,196.4000,2694.5000,0.0750,657.0227,4.4000,1.0000,40.0816,4.9000,1.0000,697.1044,0.0000,0.0000,236.4816,2233.8773,1997.3956,8.2073,0.9100,5373.6000,0.0000,5373.6000,0.1393,1452.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1452.3243,0.0000,0.0000,0.0000,3921.2757,3921.2757,8.0040,7.3290,7.6665,-0.8681,-13021.0885,5.0011,968.2778,9.6828,5.0011,0.0000,4.5474,7.3290,6.6959,7.0125,-1.5264,-12211.1002,5.0011,1869.9236,18.6992,5.0011,0.0000,15.9898,6.6959,6.3895,6.5427,-0.8445,-5911.6999,5.0011,2183.2730,21.8327,5.0011,0.0000,20.8759,5.0011,19.3904,3.3341,0.0000,41.4131,60.8035,-177.4000,-31143.8886,-31143.8886
2598.0000,6.4439,18.5514,1823.8000,122919.8000,-121096.0000,3.1869,414.5000,4.4000,1.0000,27315.5111,4.5000,1.0000,27730.0111,0.0000,0.0000,150235.3111,1409.3000,-148826.0111,11.9759,4.6786,15572.0000,0.0000,15572.0000,0.4037,4208.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4208.6486,0.0000,0.0000,0.0000,11363.3514,11363.3514,11.5535,3.8262,19778.4000,0.0000,19778.4000,0.5128,4495.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4495.0909,0.0000,0.0000,0.0000,15283.3091,15283.3091,10.9854,3.6881,570.9000,0.0000,570.9000,0.0148,154.2973,3.7000,1.0000,0.0000,0.0000,0.0000,154.2973,0.0000,0.0000,0.0000,416.6027,416.6027,10.9699,5.7195,2368.4000,487.2000,1881.2000,0.0614,538.2727,4.4000,1.0000,99.4286,4.9000,1.0000,637.7013,0.0000,0.0000,586.6286,1830.1273,1243.4987,10.9237,3.6264,18142.2000,0.0000,18142.2000,0.4704,4903.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4903.2973,0.0000,0.0000,0.0000,13238.9027,13238.9027,10.4316,6.5496,8.4906,-6.9624,-104436.1925,6.9750,1301.7096,13.0171,6.9750,0.0000,12.3369,6.5496,6.7905,6.6701,0.8102,6481.7579,6.9750,2648.9353,26.4894,6.9750,0.0000,43.3797,6.7905,6.4439,6.6172,-1.3323,-9325.9119,6.9750,3034.6675,30.3467,6.9750,0.0000,56.6357,6.9750,48.3436,4.6500,0.0000,112.3522,160.6958,-65151.3000,-107280.3466,-107280.3466
2599.0000,6.4905,18.6906,467.9000,163831.1000,-163363.2000,4.2476,106.3409,4.4000,1.0000,36406.9111,4.5000,1.0000,36513.2520,0.0000,0.0000,200238.0111,361.5591,-199876.4520,12.3691,5.0718,26455.1000,0.0000,26455.1000,0.6859,7150.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7150.0270,0.0000,0.0000,0.0000,19305.0730,19305.0730,11.8013,4.0740,14076.4000,0.0000,14076.4000,0.3650,3199.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3199.1818,0.0000,0.0000,0.0000,10877.2182,10877.2182,11.4814,4.1841,1180.6000,0.0000,1180.6000,0.0306,319.0811,3.7000,1.0000,0.0000,0.0000,0.0000,319.0811,0.0000,0.0000,0.0000,861.5189,861.5189,11.4560,8.5409,1842.6000,736.4000,1106.2000,0.0478,418.7727,4.4000,1.0000,150.2857,4.9000,1.0000,569.0584,0.0000,0.0000,886.6857,1423.8273,537.1416,11.4402,4.1429,19285.7000,0.0000,19285.7000,0.5000,5212.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5212.3514,0.0000,0.0000,0.0000,14073.3486,14073.3486,11.0263,6.9530,8.9897,-9.2330,-138494.4361,8.8153,1609.2988,16.0930,8.8153,0.0000,24.9047,6.9530,6.7135,6.8333,-1.0181,-8144.5744,8.8153,3323.0199,33.2302,8.8153,0.0000,87.5710,6.7135,6.4905,6.6020,-1.0833,-7583.1412,8.8153,3837.9931,38.3799,8.8153,0.0000,114.3311,8.8153,92.1502,5.8769,0.0000,226.8068,318.9569,-101259.2000,-154222.1517,-154222.1517
2600.0000,6.5073,18.7280,35.4000,179410.1000,-179374.7000,4.6515,8.0455,4.4000,1.0000,39868.9111,4.5000,1.0000,39876.9566,0.0000,0.0000,219279.0111,27.3545,-219251.6566,12.5281,5.2308,32283.0000,0.0000,32283.0000,0.8370,8725.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8725.1351,0.0000,0.0000,0.0000,23557.8649,23557.8649,11.8812,23.7295,223.7000,8980.3000,-8756.6000,0.2328,50.8409,4.4000,1.0000,1832.7143,4.9000,1.0000,1883.5552,0.0000,0.0000,10813.0143,172.8591,-10640.1552,12.1734,4.8761,2024.1000,0.0000,2024.1000,0.0525,547.0541,3.7000,1.0000,0.0000,0.0000,0.0000,547.0541,0.0000,0.0000,0.0000,1477.0459,1477.0459,12.1328,11.6507,1551.4000,933.5000,617.9000,0.0402,352.5909,4.4000,1.0000,190.5102,4.9000,1.0000,543.1011,0.0000,0.0000,1124.0102,1198.8091,74.7989,12.1308,4.8335,18523.4000,0.0000,18523.4000,0.4803,5006.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5006.3243,0.0000,0.0000,0.0000,13517.0757,13517.0757,11.7596,7.1286,9.4441,-11.2428,-168642.1564,9.4415,1689.6368,16.8964,9.4415,0.0000,30.5976,7.1286,6.7498,6.9392,-1.7243,-13794.4037,9.4415,3541.9635,35.4196,9.4415,0.0000,107.5888,6.7498,6.5073,6.6286,-1.2612,-8828.4663,9.4415,4105.6284,41.0563,9.4415,0.0000,140.4659,9.4415,111.3617,6.2943,0.0000,278.6523,390.0140,-134682.9000,-191265.0264,-191265.0264
2601.0000,6.5490,18.7712,0.0000,196818.7000,-196818.7000,5.1029,0.0000,0.0000,0.0000,43737.4889,4.5000,1.0000,43737.4889,0.0000,0.0000,240556.1889,0.0000,-240556.1889,12.5512,5.2539,36704.3000,0.0000,36704.3000,0.9516,9920.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9920.0811,0.0000,0.0000,0.0000,26784.2189,26784.2189,11.8829,23.9237,0.0000,13214.4000,-13214.4000,0.3426,0.0000,0.0000,0.0000,2696.8163,4.9000,1.0000,2696.8163,0.0000,0.0000,15911.2163,0.0000,-15911.2163,12.2799,4.9826,2184.6000,0.0000,2184.6000,0.0566,590.4324,3.7000,1.0000,0.0000,0.0000,0.0000,590.4324,0.0000,0.0000,0.0000,1594.1676,1594.1676,12.2402,21.9001,624.4000,2026.5000,-1402.1000,0.0525,141.9091,4.4000,1.0000,413.5714,4.9000,1.0000,555.4805,0.0000,0.0000,2440.0714,482.4909,-1957.5805,12.2890,4.9917,16236.5000,0.0000,16236.5000,0.4210,4388.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4388.2432,0.0000,0.0000,0.0000,11848.2568,11848.2568,11.9934,7.4763,9.7348,-12.0689,-181033.8684,10.3909,1836.1448,18.3614,10.3909,0.0000,40.7874,7.4763,6.8458,7.1610,-3.1588,-25270.0480,10.3909,3859.1094,38.5911,10.3909,0.0000,143.4188,6.8458,6.5490,6.6974,-1.6992,-11894.4261,10.3909,4504.3113,45.0431,10.3909,0.0000,187.2448,10.3909,145.0997,6.9273,0.0000,371.4510,516.5507,-156309.8000,-218198.3425,-218198.3425
2602.0000,6.6178,18.8400,0.0000,210379.5000,-210379.5000,5.4545,0.0000,0.0000,0.0000,46751.0000,4.5000,1.0000,46751.0000,0.0000,0.0000,257130.5000,0.0000,-257130.5000,12.5091,5.2118,43342.8000,0.0000,43342.8000,1.1237,11714.2703,3.7000,1.0000,0.0000,0.0000,0.0000,11714.2703,0.0000,0.0000,0.0000,31628.5297,31628.5297,11.7844,23.8253,0.0000,16917.6000,-16917.6000,0.4386,0.0000,0.0000,0.0000,3452.5714,4.9000,1.0000,3452.5714,0.0000,0.0000,20370.1714,0.0000,-20370.1714,12.2512,4.9539,2242.9000,0.0000,2242.9000,0.0582,606.1892,3.7000,1.0000,0.0000,0.0000,0.0000,606.1892,0.0000,0.0000,0.0000,1636.7108,1636.7108,12.2137,24.1229,57.5000,3376.4000,-3318.9000,0.0875,13.0682,4.4000,1.0000,689.0612,4.9000,1.0000,702.1294,0.0000,0.0000,4065.4612,44.4318,-4021.0294,12.3058,5.0085,14711.9000,0.0000,14711.9000,0.3814,3976.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3976.1892,0.0000,0.0000,0.0000,10735.7108,10735.7108,12.0598,7.7898,9.9248,-12.4245,-186368.0776,11.3160,1983.1967,19.8320,11.3160,0.0000,52.6792,7.7898,6.9900,7.3899,-4.3633,-34906.6791,11.3160,4159.4281,41.5943,11.3160,0.0000,185.2334,6.9900,6.6178,6.8039,-2.3209,-16245.9928,11.3160,4881.5581,48.8156,11.3160,0.0000,241.8372,11.3160,183.6779,7.5440,0.0000,479.7498,663.4278,-170318.4000,-237520.7495,-237520.7495
2603.0000,6.6768,18.8990,0.0000,218193.7000,-218193.7000,5.6571,0.0000,0.0000,0.0000,48487.4889,4.5000,1.0000,48487.4889,0.0000,0.0000,266681.1889,0.0000,-266681.1889,12.6494,5.3521,45548.5000,0.0000,45548.5000,1.1809,12310.4054,3.7000,1.0000,0.0000,0.0000,0.0000,12310.4054,0.0000,0.0000,0.0000,33238.0946,33238.0946,11.9050,23.9458,0.0000,14960.7000,-14960.7000,0.3879,0.0000,0.0000,0.0000,3053.2041,4.9000,1.0000,3053.2041,0.0000,0.0000,18013.9041,0.0000,-18013.9041,12.3084,5.0111,2654.5000,0.0000,2654.5000,0.0688,717.4324,3.7000,1.0000,0.0000,0.0000,0.0000,717.4324,0.0000,0.0000,0.0000,1937.0676,1937.0676,12.2650,24.3058,0.0000,4461.0000,-4461.0000,0.1157,0.0000,0.0000,0.0000,910.4082,4.9000,1.0000,910.4082,0.0000,0.0000,5371.4082,0.0000,-5371.4082,12.3853,5.0880,11853.2000,0.0000,11853.2000,0.3073,3203.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3203.5676,0.0000,0.0000,0.0000,8649.6324,8649.6324,12.1916,7.9417,10.0666,-12.6508,-189761.9234,11.5765,2016.4535,20.1645,11.5765,0.0000,56.4030,7.9417,7.0941,7.5179,-4.7308,-37846.2659,11.5765,4230.7448,42.3074,11.5765,0.0000,198.3270,7.0941,6.6768,6.8854,-2.6619,-18633.5173,11.5765,4975.4848,49.7548,11.5765,0.0000,258.9320,11.5765,195.6167,7.7177,0.0000,513.6620,709.2788,-177559.2000,-246241.7065,-246241.7065
2604.0000,6.7257,18.9479,0.0000,229764.1000,-229764.1000,5.9571,0.0000,0.0000,0.0000,51058.6889,4.5000,1.0000,51058.6889,0.0000,0.0000,280822.7889,0.0000,-280822.7889,12.9282,5.6309,39474.8000,0.0000,39474.8000,1.0235,10668.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10668.8649,0.0000,0.0000,0.0000,28805.9351,28805.9351,12.2920,24.3328,0.0000,13952.7000,-13952.7000,0.3617,0.0000,0.0000,0.0000,2847.4898,4.9000,1.0000,2847.4898,0.0000,0.0000,16800.1898,0.0000,-16800.1898,12.6630,5.3657,3173.6000,0.0000,3173.6000,0.0823,857.7297,3.7000,1.0000,0.0000,0.0000,0.0000,857.7297,0.0000,0.0000,0.0000,2315.8703,2315.8703,12.6119,24.6527,0.0000,5145.4000,-5145.4000,0.1334,0.0000,0.0000,0.0000,1050.0816,4.9000,1.0000,1050.0816,0.0000,0.0000,6195.4816,0.0000,-6195.4816,12.7487,5.4514,10328.6000,0.0000,10328.6000,0.2678,2791.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2791.5135,0.0000,0.0000,0.0000,7537.0865,7537.0865,12.5822,8.0327,10.3075,-13.7324,-205985.2648,11.7386,2023.5557,20.2356,11.7386,0.0000,58.8054,8.0327,7.1687,7.6007,-4.8894,-39115.2740,11.7386,4274.0211,42.7402,11.7386,0.0000,206.7743,7.1687,6.7257,6.9472,-2.8656,-20059.0297,11.7386,5030.9914,50.3099,11.7386,0.0000,269.9606,11.7386,203.2876,7.8257,0.0000,535.5403,738.8279,-195885.2000,-265159.5684,-265159.5684
2605.0000,6.8425,19.0647,0.0000,242913.8000,-242913.8000,6.2980,0.0000,0.0000,0.0000,53980.8444,4.5000,1.0000,53980.8444,0.0000,0.0000,296894.6444,0.0000,-296894.6444,12.6887,5.3914,45550.8000,0.0000,45550.8000,1.1810,12311.0270,3.7000,1.0000,0.0000,0.0000,0.0000,12311.0270,0.0000,0.0000,0.0000,33239.7730,33239.7730,12.0342,24.0750,0.0000,31415.8000,-31415.8000,0.8145,0.0000,0.0000,0.0000,6411.3878,4.9000,1.0000,6411.3878,0.0000,0.0000,37827.1878,0.0000,-37827.1878,12.7790,5.4817,3034.9000,0.0000,3034.9000,0.0787,820.2432,3.7000,1.0000,0.0000,0.0000,0.0000,820.2432,0.0000,0.0000,0.0000,2214.6568,2214.6568,12.7354,24.7762,0.0000,6459.4000,-6459.4000,0.1675,0.0000,0.0000,0.0000,1318.2449,4.9000,1.0000,1318.2449,0.0000,0.0000,7777.6449,0.0000,-7777.6449,12.8886,5.5913,9185.1000,0.0000,9185.1000,0.2381,2482.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2482.4595,0.0000,0.0000,0.0000,6702.6405,6702.6405,12.7566,8.3784,10.5675,-14.8226,-222338.7500,13.1667,2244.5174,22.4452,13.1667,0.0000,82.9843,8.3784,7.3596,7.8690,-6.4678,-51742.0526,13.1667,4736.6286,47.3663,13.1667,0.0000,291.7937,7.3596,6.8425,7.1010,-3.7517,-26261.6041,13.1667,5603.8060,56.0381,13.1667,0.0000,380.9603,13.1667,279.3425,8.7778,0.0000,755.7383,1035.0808,-223018.2000,-300342.4068,-300342.4068
2606.0000,6.9794,19.2016,0.0000,264999.1000,-264999.1000,6.8706,0.0000,0.0000,0.0000,58888.6889,4.5000,1.0000,58888.6889,0.0000,0.0000,323887.7889,0.0000,-323887.7889,12.8651,5.5678,43340.3000,0.0000,43340.3000,1.1237,11713.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11713.5946,0.0000,0.0000,0.0000,31626.7054,31626.7054,12.2904,24.3312,0.0000,40213.5000,-40213.5000,1.0426,0.0000,0.0000,0.0000,8206.8367,4.9000,1.0000,8206.8367,0.0000,0.0000,48420.3367,0.0000,-48420.3367,13.1703,5.8730,1995.2000,0.0000,1995.2000,0.0517,539.2432,3.7000,1.0000,0.0000,0.0000,0.0000,539.2432,0.0000,0.0000,0.0000,1455.9568,1455.9568,13.1438,25.1846,0.0000,8274.2000,-8274.2000,0.2145,0.0000,0.0000,0.0000,1688.6122,4.9000,1.0000,1688.6122,0.0000,0.0000,9962.8122,0.0000,-9962.8122,13.3249,6.0276,8041.7000,0.0000,8041.7000,0.2085,2173.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2173.4324,0.0000,0.0000,0.0000,5868.2676,5868.2676,13.2182,8.6717,10.9450,-16.6797,-250195.0901,14.2674,2393.2423,23.9324,14.2674,0.0000,105.5857,8.6717,7.5652,8.1185,-7.6108,-60886.4181,14.2674,5075.7397,50.7574,14.2674,0.0000,371.2659,7.5652,6.9794,7.2723,-4.6055,-32238.4999,14.2674,6025.4048,60.2540,14.2674,0.0000,484.7176,14.2674,348.9465,9.5116,0.0000,961.5692,1310.5157,-260109.6000,-343320.0081,-343320.0081
2607.0000,7.1310,19.3532,0.0000,280814.8000,-280814.8000,7.2806,0.0000,0.0000,0.0000,62403.2889,4.5000,1.0000,62403.2889,0.0000,0.0000,343218.0889,0.0000,-343218.0889,12.9777,5.6804,41129.7000,0.0000,41129.7000,1.0664,11116.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11116.1351,0.0000,0.0000,0.0000,30013.5649,30013.5649,12.4664,24.5073,0.0000,48206.6000,-48206.6000,1.2498,0.0000,0.0000,0.0000,9838.0816,4.9000,1.0000,9838.0816,0.0000,0.0000,58044.6816,0.0000,-58044.6816,13.4552,6.1579,1927.7000,0.0000,1927.7000,0.0500,521.0000,3.7000,1.0000,0.0000,0.0000,0.0000,521.0000,0.0000,0.0000,0.0000,1406.7000,1406.7000,13.4313,25.4721,0.0000,10085.6000,-10085.6000,0.2615,0.0000,0.0000,0.0000,2058.2857,4.9000,1.0000,2058.2857,0.0000,0.0000,12143.8857,0.0000,-12143.8857,13.6381,6.3408,9185.1000,0.0000,9185.1000,0.2381,2482.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2482.4595,0.0000,0.0000,0.0000,6702.6405,6702.6405,13.5240,8.9788,11.2514,-17.7875,-266812.4285,15.2197,2519.9371,25.1994,15.2197,0.0000,128.1694,8.9788,7.7828,8.3808,-8.7758,-70206.0292,15.2197,5351.6727,53.5167,15.2197,0.0000,450.6756,7.7828,7.1310,7.4569,-5.4665,-38265.2932,15.2197,6374.2435,63.7424,15.2197,0.0000,588.3935,15.2197,417.4118,10.1465,0.0000,1167.2385,1584.6503,-286864.5000,-375283.7508,-375283.7508
2608.0000,7.2800,19.5022,0.0000,289383.6000,-289383.6000,7.5028,0.0000,0.0000,0.0000,64307.4667,4.5000,1.0000,64307.4667,0.0000,0.0000,353691.0667,0.0000,-353691.0667,13.0369,5.7396,35044.7000,0.0000,35044.7000,0.9086,9471.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9471.5405,0.0000,0.0000,0.0000,25573.1595,25573.1595,12.6207,24.6615,0.0000,59159.2000,-59159.2000,1.5338,0.0000,0.0000,0.0000,12073.3061,4.9000,1.0000,12073.3061,0.0000,0.0000,71232.5061,0.0000,-71232.5061,13.7801,6.4828,2495.4000,0.0000,2495.4000,0.0647,674.4324,3.7000,1.0000,0.0000,0.0000,0.0000,674.4324,0.0000,0.0000,0.0000,1820.9676,1820.9676,13.7505,25.7913,0.0000,12791.6000,-12791.6000,0.3316,0.0000,0.0000,0.0000,2610.5306,4.9000,1.0000,2610.5306,0.0000,0.0000,15402.1306,0.0000,-15402.1306,14.0012,6.7039,10709.7000,0.0000,10709.7000,0.2777,2894.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2894.5135,0.0000,0.0000,0.0000,7815.1865,7815.1865,13.8740,9.2471,11.5605,-18.9507,-284261.1461,15.9288,2603.0912,26.0309,15.9288,0.0000,146.9331,9.2471,7.9867,8.6169,-9.6799,-77439.5952,15.9288,5542.7367,55.4274,15.9288,0.0000,516.6534,7.9867,7.2800,7.6333,-6.2022,-43415.6486,15.9288,6618.4979,66.1850,15.9288,0.0000,674.5328,15.9288,473.6268,10.6192,0.0000,1338.1193,1811.7462,-313084.6000,-405116.3899,-405116.3899
2609.0000,7.3780,19.6002,0.0000,302416.5000,-302416.5000,7.8407,0.0000,0.0000,0.0000,67203.6667,4.5000,1.0000,67203.6667,0.0000,0.0000,369620.1667,0.0000,-369620.1667,13.3968,6.0995,22877.8000,0.0000,22877.8000,0.5931,6183.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6183.1892,0.0000,0.0000,0.0000,16694.6108,16694.6108,13.1249,25.1657,0.0000,54245.9000,-54245.9000,1.4064,0.0000,0.0000,0.0000,11070.5918,4.9000,1.0000,11070.5918,0.0000,0.0000,65316.4918,0.0000,-65316.4918,14.1885,6.8912,1578.0000,0.0000,1578.0000,0.0409,426.4865,3.7000,1.0000,0.0000,0.0000,0.0000,426.4865,0.0000,0.0000,0.0000,1151.5135,1151.5135,14.1698,26.2106,0.0000,14148.8000,-14148.8000,0.3668,0.0000,0.0000,0.0000,2887.5102,4.9000,1.0000,2887.5102,0.0000,0.0000,17036.3102,0.0000,-17036.3102,14.4472,7.1499,14140.1000,0.0000,14140.1000,0.3666,3821.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3821.6486,0.0000,0.0000,0.0000,10318.4514,10318.4514,14.2792,9.4120,11.8456,-19.9264,-298895.7304,15.9220,2570.9318,25.7093,15.9220,0.0000,146.7426,9.4120,8.1152,8.7636,-9.9553,-79642.0081,15.9220,5504.5470,55.0455,15.9220,0.0000,515.9835,8.1152,7.3780,7.7466,-6.4672,-45270.6546,15.9220,6582.0907,65.8209,15.9220,0.0000,673.6582,15.9220,473.0588,10.6146,0.0000,1336.3843,1809.4431,-332215.3000,-423808.3930,-423808.3930
2610.0000,7.1036,19.3259,0.0000,205654.2000,-205654.2000,5.3320,0.0000,0.0000,0.0000,45700.9333,4.5000,1.0000,45700.9333,0.0000,0.0000,251355.1333,0.0000,-251355.1333,13.0834,5.7861,18834.9000,0.0000,18834.9000,0.4883,5090.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5090.5135,0.0000,0.0000,0.0000,13744.3865,13744.3865,12.7564,24.7972,0.0000,24139.0000,-24139.0000,0.6258,0.0000,0.0000,0.0000,4926.3265,4.9000,1.0000,4926.3265,0.0000,0.0000,29065.3265,0.0000,-29065.3265,13.4478,6.1505,1307.1000,0.0000,1307.1000,0.0339,353.2703,3.7000,1.0000,0.0000,0.0000,0.0000,353.2703,0.0000,0.0000,0.0000,953.8297,953.8297,13.4251,25.4660,0.0000,13678.4000,-13678.4000,0.3546,0.0000,0.0000,0.0000,2791.5102,4.9000,1.0000,2791.5102,0.0000,0.0000,16469.9102,0.0000,-16469.9102,13.8170,6.5197,16617.6000,0.0000,16617.6000,0.4308,4491.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4491.2432,0.0000,0.0000,0.0000,12126.3568,12126.3568,13.5285,8.6773,11.1029,-13.5944,-203916.5900,10.8983,1815.8452,18.1585,10.8983,0.0000,47.0586,8.6773,7.6895,8.1834,-5.1902,-41521.6295,10.8983,3865.9241,38.6592,10.8983,0.0000,165.4700,7.6895,7.1036,7.3966,-3.5182,-24627.5776,10.8983,4576.7925,45.7679,10.8983,0.0000,216.0344,10.8983,165.5361,7.2655,0.0000,428.5630,594.0991,-206712.0000,-270065.7971,-270065.7971
2611.0000,6.9698,19.1920,0.0000,187524.6000,-187524.6000,4.8619,0.0000,0.0000,0.0000,41672.1333,4.5000,1.0000,41672.1333,0.0000,0.0000,229196.7333,0.0000,-229196.7333,13.2015,5.9042,18833.7000,0.0000,18833.7000,0.4883,5090.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5090.1892,0.0000,0.0000,0.0000,13743.5108,13743.5108,12.8278,24.8686,0.0000,10504.6000,-10504.6000,0.2724,0.0000,0.0000,0.0000,2143.7959,4.9000,1.0000,2143.7959,0.0000,0.0000,12648.3959,0.0000,-12648.3959,13.1717,5.8744,988.8000,0.0000,988.8000,0.0256,267.2432,3.7000,1.0000,0.0000,0.0000,0.0000,267.2432,0.0000,0.0000,0.0000,721.5568,721.5568,13.1521,25.1929,0.0000,11487.7000,-11487.7000,0.2978,0.0000,0.0000,0.0000,2344.4286,4.9000,1.0000,2344.4286,0.0000,0.0000,13832.1286,0.0000,-13832.1286,13.5282,6.2309,15855.3000,0.0000,15855.3000,0.4111,4285.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4285.2162,0.0000,0.0000,0.0000,11570.0838,11570.0838,13.2136,8.3242,10.7689,-11.9885,-179828.0089,9.5357,1611.5926,16.1159,9.5357,0.0000,31.5227,8.3242,7.4802,7.9022,-3.8800,-31040.2030,9.5357,3425.3084,34.2531,9.5357,0.0000,110.8416,7.4802,6.9698,7.2250,-2.6820,-18773.8946,9.5357,4035.7202,40.3572,9.5357,0.0000,144.7127,9.5357,114.4563,6.3571,0.0000,287.0771,401.5333,-173839.1000,-229642.1065,-229642.1065
2612.0000,6.7994,19.0217,0.0000,123116.0000,-123116.0000,3.1920,0.0000,0.0000,0.0000,27359.1111,4.5000,1.0000,27359.1111,0.0000,0.0000,150475.1111,0.0000,-150475.1111,12.8061,5.5088,18851.5000,0.0000,18851.5000,0.4888,5095.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5095.0000,0.0000,0.0000,0.0000,13756.5000,13756.5000,12.2570,12.2570,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.2570,4.9597,1086.3000,0.0000,1086.3000,0.0282,293.5946,3.7000,1.0000,0.0000,0.0000,0.0000,293.5946,0.0000,0.0000,0.0000,792.7054,792.7054,12.2254,24.2662,0.0000,9433.0000,-9433.0000,0.2446,0.0000,0.0000,0.0000,1925.1020,4.9000,1.0000,1925.1020,0.0000,0.0000,11358.1020,0.0000,-11358.1020,12.6788,5.3815,14521.3000,0.0000,14521.3000,0.3765,3924.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3924.6757,0.0000,0.0000,0.0000,10596.6243,10596.6243,12.2558,7.8138,10.0348,-7.4184,-111276.3019,6.4950,1132.8867,11.3289,6.4950,0.0000,9.9610,7.8138,7.2363,7.5250,-1.8085,-14467.8279,6.4950,2372.8866,23.7289,6.4950,0.0000,35.0253,7.2363,6.7994,7.0179,-1.5633,-10943.2536,6.4950,2774.7446,27.7474,6.4950,0.0000,45.7284,6.4950,39.7346,4.3300,0.0000,90.7147,130.4493,-98089.9000,-136687.3834,-136687.3834
2613.0000,6.7066,18.9288,0.3000,109795.1000,-109794.8000,2.8466,0.0682,4.4000,1.0000,24398.9111,4.5000,1.0000,24398.9793,0.0000,0.0000,134194.0111,0.2318,-134193.7793,12.8451,5.5479,15938.8000,0.0000,15938.8000,0.4132,4307.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4307.7838,0.0000,0.0000,0.0000,11631.0162,11631.0162,12.3131,4.5858,49.1000,0.0000,49.1000,0.0013,11.1591,4.4000,1.0000,0.0000,0.0000,0.0000,11.1591,0.0000,0.0000,0.0000,37.9409,37.9409,12.3114,5.0141,628.1000,0.0000,628.1000,0.0163,169.7568,3.7000,1.0000,0.0000,0.0000,0.0000,169.7568,0.0000,0.0000,0.0000,458.3432,458.3432,12.2904,24.3312,0.0000,7473.9000,-7473.9000,0.1938,0.0000,0.0000,0.0000,1525.2857,4.9000,1.0000,1525.2857,0.0000,0.0000,8999.1857,0.0000,-8999.1857,12.7021,5.4048,11853.2000,0.0000,11853.2000,0.3073,3203.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3203.5676,0.0000,0.0000,0.0000,8649.6324,8649.6324,12.3064,7.3134,9.8099,-7.2766,-109149.5820,5.6678,998.2806,9.9828,5.6678,0.0000,6.6193,7.3134,7.1308,7.2221,-0.4992,-3993.2949,5.6678,2099.1752,20.9918,5.6678,0.0000,23.2750,7.1308,6.7066,6.9187,-1.3247,-9273.1553,5.6678,2432.2874,24.3229,5.6678,0.0000,30.3874,5.6678,27.3305,3.7785,0.0000,60.2817,87.6122,-88799.5000,-122416.0322,-122416.0322
2614.0000,6.6386,18.8571,40.6000,83987.1000,-83946.5000,2.1775,9.2273,4.4000,1.0000,18663.8000,4.5000,1.0000,18673.0273,0.0000,0.0000,102650.9000,31.3727,-102619.5273,12.3327,5.0354,15560.6000,0.0000,15560.6000,0.4034,4205.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4205.5676,0.0000,0.0000,0.0000,11355.0324,11355.0324,11.7027,9.9051,5058.0000,2490.9000,2567.1000,0.1311,1149.5455,4.4000,1.0000,508.3469,4.9000,1.0000,1657.8924,0.0000,0.0000,2999.2469,3908.4545,909.2076,11.6522,4.3549,457.0000,0.0000,457.0000,0.0118,123.5135,3.7000,1.0000,0.0000,0.0000,0.0000,123.5135,0.0000,0.0000,0.0000,333.4865,333.4865,11.6337,23.6745,0.0000,4754.7000,-4754.7000,0.1233,0.0000,0.0000,0.0000,970.3469,4.9000,1.0000,970.3469,0.0000,0.0000,5725.0469,0.0000,-5725.0469,11.9514,4.6541,10328.6000,0.0000,10328.6000,0.2678,2791.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2791.5135,0.0000,0.0000,0.0000,7537.0865,7537.0865,11.5332,7.2493,9.3912,-5.1469,-77202.8254,4.6725,838.1191,8.3812,4.6725,0.0000,3.7087,7.2493,6.9892,7.1192,-0.5860,-4688.3283,4.6725,1738.6273,17.3863,4.6725,0.0000,13.0406,6.9892,6.6386,6.8139,-0.9027,-6318.6075,4.6725,2014.7488,20.1475,4.6725,0.0000,17.0256,4.6725,16.0966,3.1150,0.0000,33.7748,49.8714,-59787.9000,-88209.7612,-88209.7612
2615.0000,6.5732,18.7697,238.9000,71737.7000,-71498.8000,1.8599,54.2955,4.4000,1.0000,15941.7111,4.5000,1.0000,15996.0066,0.0000,0.0000,87679.4111,184.6045,-87494.8066,12.0523,4.7550,15571.8000,0.0000,15571.8000,0.4037,4208.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4208.5946,0.0000,0.0000,0.0000,11363.2054,11363.2054,11.3407,12.8044,10073.3000,7689.1000,2384.2000,0.2612,2289.3864,4.4000,1.0000,1569.2041,4.9000,1.0000,3858.5904,0.0000,0.0000,9258.3041,7783.9136,-1474.3904,11.4330,4.1357,466.2000,0.0000,466.2000,0.0121,126.0000,3.7000,1.0000,0.0000,0.0000,0.0000,126.0000,0.0000,0.0000,0.0000,340.2000,340.2000,11.4117,23.4525,0.0000,2855.4000,-2855.4000,0.0740,0.0000,0.0000,0.0000,582.7347,4.9000,1.0000,582.7347,0.0000,0.0000,3438.1347,0.0000,-3438.1347,11.6270,4.3297,5754.7000,0.0000,5754.7000,0.1492,1555.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1555.3243,0.0000,0.0000,0.0000,4199.3757,4199.3757,11.3640,6.9780,9.1710,-4.6694,-70040.3556,4.1402,749.8335,7.4983,4.1402,0.0000,2.5801,6.9780,6.9633,6.9707,-0.0292,-233.8188,4.1402,1550.9809,15.5098,4.1402,0.0000,9.0723,6.9633,6.5732,6.7683,-0.8901,-6230.3763,4.1402,1788.9416,17.8894,4.1402,0.0000,11.8446,4.1402,11.5615,2.7602,0.0000,23.4971,35.0586,-50177.3000,-76504.5506,-76504.5506
2616.0000,6.5755,18.7081,689.0000,59401.6000,-58712.6000,1.5401,156.5909,4.4000,1.0000,13200.3556,4.5000,1.0000,13356.9465,0.0000,0.0000,72601.9556,532.4091,-72069.5465,11.7015,4.4042,15570.7000,0.0000,15570.7000,0.4037,4208.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4208.2973,0.0000,0.0000,0.0000,11362.4027,11362.4027,10.8933,4.6285,14817.4000,1799.7000,13017.7000,0.3842,3367.5909,4.4000,1.0000,367.2857,4.9000,1.0000,3734.8766,0.0000,0.0000,2166.9857,11449.8091,9282.8234,10.2331,2.9358,453.8000,0.0000,453.8000,0.0118,122.6486,3.7000,1.0000,0.0000,0.0000,0.0000,122.6486,0.0000,0.0000,0.0000,331.1514,331.1514,10.2095,22.2503,0.0000,1734.6000,-1734.6000,0.0450,0.0000,0.0000,0.0000,354.0000,4.9000,1.0000,354.0000,0.0000,0.0000,2088.6000,0.0000,-2088.6000,10.3581,3.0608,1752.6000,0.0000,1752.6000,0.0454,473.6757,3.7000,1.0000,0.0000,0.0000,0.0000,473.6757,0.0000,0.0000,0.0000,1278.9243,1278.9243,10.2671,7.3130,8.7901,-2.7689,-41532.9741,3.6452,671.3355,6.7134,3.6452,0.0000,1.7609,7.3130,6.7538,7.0334,-0.9828,-7862.6038,3.6452,1361.6600,13.6166,3.6452,0.0000,6.1918,6.7538,6.5755,6.6646,-0.3582,-2507.2668,3.6452,1582.5124,15.8251,3.6452,0.0000,8.0839,3.6452,8.1649,2.4301,0.0000,16.0365,24.2014,-29652.4000,-51902.8447,-51902.8447
2617.0000,6.5473,18.6156,1169.8000,58715.4000,-57545.6000,1.5223,265.8636,4.4000,1.0000,13047.8667,4.5000,1.0000,13313.7303,0.0000,0.0000,71763.2667,903.9364,-70859.3303,11.4261,4.1288,15534.2000,0.0000,15534.2000,0.4028,4198.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4198.4324,0.0000,0.0000,0.0000,11335.7676,11335.7676,10.6456,2.9183,20046.4000,0.0000,20046.4000,0.5197,4556.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4556.0000,0.0000,0.0000,0.0000,15490.4000,15490.4000,9.5791,2.2818,466.7000,0.0000,466.7000,0.0121,126.1351,3.7000,1.0000,0.0000,0.0000,0.0000,126.1351,0.0000,0.0000,0.0000,340.5649,340.5649,9.5556,21.5964,0.0000,1075.0000,-1075.0000,0.0279,0.0000,0.0000,0.0000,219.3878,4.9000,1.0000,219.3878,0.0000,0.0000,1294.3878,0.0000,-1294.3878,9.6447,2.3474,989.4000,0.0000,989.4000,0.0257,267.4054,3.7000,1.0000,0.0000,0.0000,0.0000,267.4054,0.0000,0.0000,0.0000,721.9946,721.9946,9.5950,7.4879,8.5415,-2.0403,-30603.8011,3.7656,701.1752,7.0118,3.7656,0.0000,1.9412,7.4879,6.6785,7.0832,-1.4696,-11756.5291,3.7656,1403.4717,14.0347,3.7656,0.0000,6.8259,6.6785,6.5473,6.6129,-0.2721,-1904.6609,3.7656,1638.6566,16.3866,3.7656,0.0000,8.9118,3.7656,8.9224,2.5104,0.0000,17.6789,26.6014,-21583.9000,-44264.9910,-44264.9910
2618.0000,6.5329,18.4721,1964.6000,53647.2000,-51682.6000,1.3909,446.5000,4.4000,1.0000,11921.6000,4.5000,1.0000,12368.1000,0.0000,0.0000,65568.8000,1518.1000,-64050.7000,10.9493,3.6520,15530.5000,0.0000,15530.5000,0.4027,4197.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4197.4324,0.0000,0.0000,0.0000,11333.0676,11333.0676,10.1679,2.4406,25921.6000,0.0000,25921.6000,0.6721,5891.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5891.2727,0.0000,0.0000,0.0000,20030.3273,20030.3273,8.7867,1.4894,459.9000,0.0000,459.9000,0.0119,124.2973,3.7000,1.0000,0.0000,0.0000,0.0000,124.2973,0.0000,0.0000,0.0000,335.6027,335.6027,8.7636,20.8044,0.0000,707.3000,-707.3000,0.0183,0.0000,0.0000,0.0000,144.3469,4.9000,1.0000,144.3469,0.0000,0.0000,851.6469,0.0000,-851.6469,8.8223,1.5250,418.3000,0.0000,418.3000,0.0108,113.0541,3.7000,1.0000,0.0000,0.0000,0.0000,113.0541,0.0000,0.0000,0.0000,305.2459,305.2459,8.8013,7.7464,8.2738,-1.0199,-15298.6151,3.7601,708.5104,7.0851,3.7601,0.0000,1.9327,7.7464,6.5877,7.1670,-2.1006,-16804.8424,3.7601,1396.0971,13.9610,3.7601,0.0000,6.7959,6.5877,6.5329,6.5603,-0.1135,-794.6460,3.7601,1640.1871,16.4019,3.7601,0.0000,8.8725,3.7601,8.8867,2.5067,0.0000,17.6011,26.4878,-10059.6000,-32898.1034,-32898.1034
2619.0000,6.5112,18.2577,2998.6000,48710.3000,-45711.7000,1.2629,681.5000,4.4000,1.0000,10824.5111,4.5000,1.0000,11506.0111,0.0000,0.0000,59534.8111,2317.1000,-57217.7111,10.5152,3.2179,15546.2000,0.0000,15546.2000,0.4031,4201.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4201.6757,0.0000,0.0000,0.0000,11344.5243,11344.5243,9.7213,1.9941,29611.1000,0.0000,29611.1000,0.7677,6729.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6729.7955,0.0000,0.0000,0.0000,22881.3045,22881.3045,8.1201,0.8228,460.1000,0.0000,460.1000,0.0119,124.3514,3.7000,1.0000,0.0000,0.0000,0.0000,124.3514,0.0000,0.0000,0.0000,335.7486,335.7486,8.0966,20.1196,1.2000,519.9000,-518.7000,0.0135,0.2727,4.4000,1.0000,106.1020,4.9000,1.0000,106.3748,0.0000,0.0000,626.0020,0.9273,-625.0748,8.1404,0.8431,418.3000,0.0000,418.3000,0.0108,113.0541,3.7000,1.0000,0.0000,0.0000,0.0000,113.0541,0.0000,0.0000,0.0000,305.2459,305.2459,8.1190,7.9397,8.0293,-0.1708,-2562.4261,3.7049,705.7603,7.0576,3.7049,0.0000,1.8489,7.9397,6.5335,7.2366,-2.5118,-20094.0680,3.7049,1371.2858,13.7129,3.7049,0.0000,6.5010,6.5335,6.5112,6.5223,-0.0456,-319.4683,3.7049,1618.9214,16.1892,3.7049,0.0000,8.4876,3.7049,8.5351,2.4699,0.0000,16.8375,25.3726,-194.7000,-22975.9624,-22975.9624
2620.0000,6.4479,18.3437,2754.4000,65203.8000,-62449.4000,1.6905,626.0000,4.4000,1.0000,14489.7333,4.5000,1.0000,15115.7333,0.0000,0.0000,79693.5333,2128.4000,-77565.1333,10.8204,3.5231,15546.7000,0.0000,15546.7000,0.4031,4201.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4201.8108,0.0000,0.0000,0.0000,11344.8892,11344.8892,10.1809,2.4536,35621.4000,0.0000,35621.4000,0.9236,8095.7727,4.4000,1.0000,0.0000,0.0000,0.0000,8095.7727,0.0000,0.0000,0.0000,27525.6273,27525.6273,8.6292,1.3319,462.5000,0.0000,462.5000,0.0120,125.0000,3.7000,1.0000,0.0000,0.0000,0.0000,125.0000,0.0000,0.0000,0.0000,337.5000,337.5000,8.6102,19.6615,56.1000,438.1000,-382.0000,0.0114,12.7500,4.4000,1.0000,89.4082,4.9000,1.0000,102.1582,0.0000,0.0000,527.5082,43.3500,-484.1582,8.6375,1.3402,989.0000,0.0000,989.0000,0.0256,267.2973,3.7000,1.0000,0.0000,0.0000,0.0000,267.2973,0.0000,0.0000,0.0000,721.7027,721.7027,8.5968,7.5279,8.0623,-1.2641,-18960.7661,4.5992,874.8298,8.7483,4.5992,0.0000,3.5369,7.5279,6.7539,7.1409,-1.7162,-13729.9554,4.5992,1709.6781,17.0968,4.5992,0.0000,12.4365,6.7539,6.4479,6.6009,-0.7756,-5428.8507,4.5992,2002.4989,20.0250,4.5992,0.0000,16.2369,4.5992,15.4147,3.0661,0.0000,32.2103,47.6251,-10211.8000,-38119.5723,-38119.5723
