Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2621.0000,6.4647,18.3570,3093.7000,72443.8000,-69350.1000,1.8782,703.1136,4.4000,1.0000,16098.6222,4.5000,1.0000,16801.7359,0.0000,0.0000,88542.4222,2390.5864,-86151.8359,10.8822,3.5849,15539.8000,0.0000,15539.8000,0.4029,4199.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4199.9459,0.0000,0.0000,0.0000,11339.8541,11339.8541,10.3007,2.5735,35512.5000,0.0000,35512.5000,0.9207,8071.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8071.0227,0.0000,0.0000,0.0000,27441.4773,27441.4773,8.8937,1.5964,609.2000,0.0000,609.2000,0.0158,164.6486,3.7000,1.0000,0.0000,0.0000,0.0000,164.6486,0.0000,0.0000,0.0000,444.5514,444.5514,8.8709,18.0140,205.2000,547.2000,-342.0000,0.0142,46.6364,4.4000,1.0000,111.6735,4.9000,1.0000,158.3098,0.0000,0.0000,658.8735,158.5636,-500.3098,8.8965,1.5992,5364.3000,0.0000,5364.3000,0.1391,1449.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1449.8108,0.0000,0.0000,0.0000,3914.4892,3914.4892,8.6958,7.4324,8.0641,-1.6426,-24639.5739,5.0564,961.7129,9.6171,5.0564,0.0000,4.6999,7.4324,6.7750,7.1037,-1.6025,-12820.3344,5.0564,1882.7913,18.8279,5.0564,0.0000,16.5260,6.7750,6.4647,6.6199,-0.8646,-6051.8655,5.0564,2199.6421,21.9964,5.0564,0.0000,21.5760,5.0564,19.9837,3.3709,0.0000,42.8020,62.7856,-12666.3000,-43511.7738,-43511.7738
2622.0000,6.5201,18.6785,1109.7000,134410.3000,-133300.6000,3.4848,252.2045,4.4000,1.0000,29868.9556,4.5000,1.0000,30121.1601,0.0000,0.0000,164279.2556,857.4955,-163421.7601,12.4009,5.1036,15530.9000,0.0000,15530.9000,0.4027,4197.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4197.5405,0.0000,0.0000,0.0000,11333.3595,11333.3595,11.9930,4.2657,15699.0000,0.0000,15699.0000,0.4070,3567.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3567.9545,0.0000,0.0000,0.0000,12131.0455,12131.0455,11.5565,4.2592,570.1000,0.0000,570.1000,0.0148,154.0811,3.7000,1.0000,0.0000,0.0000,0.0000,154.0811,0.0000,0.0000,0.0000,416.0189,416.0189,11.5415,22.1198,178.1000,941.0000,-762.9000,0.0244,40.4773,4.4000,1.0000,192.0408,4.9000,1.0000,232.5181,0.0000,0.0000,1133.0408,137.6227,-995.4181,11.5773,4.2800,18109.8000,0.0000,18109.8000,0.4695,4894.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4894.5405,0.0000,0.0000,0.0000,13215.2595,13215.2595,11.1018,6.7520,8.9269,-8.0584,-120876.2122,7.2049,1318.9356,13.1894,7.2049,0.0000,13.5970,6.7520,6.8627,6.8074,0.3846,3076.7224,7.2049,2719.1440,27.1914,7.2049,0.0000,47.8104,6.8627,6.5201,6.6914,-1.3603,-9522.0051,7.2049,3124.0580,31.2406,7.2049,0.0000,62.4204,7.2049,52.8545,4.8032,0.0000,123.8277,176.6822,-84153.7000,-127321.4949,-127321.4949
2623.0000,6.5688,18.7908,5.8000,181062.7000,-181056.9000,4.6944,1.3182,4.4000,1.0000,40236.1556,4.5000,1.0000,40237.4737,0.0000,0.0000,221298.8556,4.4818,-221294.3737,12.8440,5.5467,26416.0000,0.0000,26416.0000,0.6849,7139.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7139.4595,0.0000,0.0000,0.0000,19276.5405,19276.5405,12.2974,4.8493,5585.9000,129.5000,5456.4000,0.1448,1269.5227,4.4000,1.0000,26.4286,4.9000,1.0000,1295.9513,0.0000,0.0000,155.9286,4316.3773,4160.4487,12.1794,4.8821,1178.7000,0.0000,1178.7000,0.0306,318.5676,3.7000,1.0000,0.0000,0.0000,0.0000,318.5676,0.0000,0.0000,0.0000,860.1324,860.1324,12.1550,23.4520,154.5000,1605.0000,-1450.5000,0.0416,35.1136,4.4000,1.0000,327.5510,4.9000,1.0000,362.6647,0.0000,0.0000,1932.5510,119.3864,-1813.1647,12.2064,4.9092,19251.2000,0.0000,19251.2000,0.4991,5203.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5203.0270,0.0000,0.0000,0.0000,14048.1730,14048.1730,11.8081,7.1962,9.5022,-10.8424,-162636.3235,9.1431,1632.0942,16.3209,9.1431,0.0000,27.7872,7.1962,6.8233,7.0097,-1.6442,-13153.5369,9.1431,3419.0460,34.1905,9.1431,0.0000,97.7068,6.8233,6.5688,6.6960,-1.2818,-8972.3834,9.1431,3963.6461,39.6365,9.1431,0.0000,127.5641,9.1431,101.9155,6.0954,0.0000,253.0582,354.9737,-130205.1000,-184762.2437,-184762.2437
2624.0000,6.6299,18.8521,0.0000,199760.9000,-199760.9000,5.1792,0.0000,0.0000,0.0000,44391.3111,4.5000,1.0000,44391.3111,0.0000,0.0000,244152.2111,0.0000,-244152.2111,12.5006,5.2033,32228.8000,0.0000,32228.8000,0.8356,8710.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8710.4865,0.0000,0.0000,0.0000,23518.3135,23518.3135,11.9351,23.9759,0.0000,22658.2000,-22658.2000,0.5875,0.0000,0.0000,0.0000,4624.1224,4.9000,1.0000,4624.1224,0.0000,0.0000,27282.3224,0.0000,-27282.3224,12.5911,5.2938,2016.7000,0.0000,2016.7000,0.0523,545.0541,3.7000,1.0000,0.0000,0.0000,0.0000,545.0541,0.0000,0.0000,0.0000,1471.6459,1471.6459,12.5557,23.8675,198.1000,2099.7000,-1901.6000,0.0544,45.0227,4.4000,1.0000,428.5102,4.9000,1.0000,473.5329,0.0000,0.0000,2528.2102,153.0773,-2375.1329,12.6128,5.3155,18490.3000,0.0000,18490.3000,0.4794,4997.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4997.3784,0.0000,0.0000,0.0000,13492.9216,13492.9216,12.2884,7.6571,9.9728,-12.8404,-192605.4968,10.7825,1885.7885,18.8579,10.7825,0.0000,45.5750,7.6571,6.9589,7.3080,-3.6296,-29037.1070,10.7825,3978.0251,39.7803,10.7825,0.0000,160.2529,6.9589,6.6299,6.7944,-1.9549,-13684.1816,10.7825,4653.4522,46.5345,10.7825,0.0000,209.2232,10.7825,160.7207,7.1883,0.0000,415.0511,575.7717,-171584.9000,-235326.7854,-235326.7854
2625.0000,6.7194,18.9416,0.0000,215356.5000,-215356.5000,5.5835,0.0000,0.0000,0.0000,47857.0000,4.5000,1.0000,47857.0000,0.0000,0.0000,263213.5000,0.0000,-263213.5000,12.4842,5.1869,36646.4000,0.0000,36646.4000,0.9501,9904.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9904.4324,0.0000,0.0000,0.0000,26741.9676,26741.9676,11.8985,23.9394,0.0000,30604.1000,-30604.1000,0.7935,0.0000,0.0000,0.0000,6245.7347,4.9000,1.0000,6245.7347,0.0000,0.0000,36849.8347,0.0000,-36849.8347,12.7056,5.4083,2185.3000,0.0000,2185.3000,0.0567,590.6216,3.7000,1.0000,0.0000,0.0000,0.0000,590.6216,0.0000,0.0000,0.0000,1594.6784,1594.6784,12.6707,24.6582,23.4000,3390.7000,-3367.3000,0.0879,5.3182,4.4000,1.0000,691.9796,4.9000,1.0000,697.2978,0.0000,0.0000,4082.6796,18.0818,-4064.5978,12.7597,5.4624,16207.5000,0.0000,16207.5000,0.4202,4380.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4380.4054,0.0000,0.0000,0.0000,11827.0946,11827.0946,12.5007,8.0289,10.2648,-13.6118,-204176.9751,11.8378,2044.4147,20.4441,11.8378,0.0000,60.3092,8.0289,7.1392,7.5840,-5.0778,-40622.6470,11.8378,4313.3858,43.1339,11.8378,0.0000,212.0621,7.1392,6.7194,6.9293,-2.7378,-19164.5698,11.8378,5077.6527,50.7765,11.8378,0.0000,276.8642,11.8378,208.0774,7.8919,0.0000,549.2354,757.3128,-194288.7000,-263964.1919,-263964.1919
2626.0000,6.8213,19.0435,0.0000,224848.8000,-224848.8000,5.8296,0.0000,0.0000,0.0000,49966.4000,4.5000,1.0000,49966.4000,0.0000,0.0000,274815.2000,0.0000,-274815.2000,12.4671,5.1698,43268.7000,0.0000,43268.7000,1.1218,11694.2432,3.7000,1.0000,0.0000,0.0000,0.0000,11694.2432,0.0000,0.0000,0.0000,31574.4568,31574.4568,11.8185,23.8593,0.0000,34625.8000,-34625.8000,0.8977,0.0000,0.0000,0.0000,7066.4898,4.9000,1.0000,7066.4898,0.0000,0.0000,41692.2898,0.0000,-41692.2898,12.6750,5.3777,2237.4000,0.0000,2237.4000,0.0580,604.7027,3.7000,1.0000,0.0000,0.0000,0.0000,604.7027,0.0000,0.0000,0.0000,1632.6973,1632.6973,12.6415,24.6823,0.0000,4837.4000,-4837.4000,0.1254,0.0000,0.0000,0.0000,987.2245,4.9000,1.0000,987.2245,0.0000,0.0000,5824.6245,0.0000,-5824.6245,12.7611,5.4638,14685.6000,0.0000,14685.6000,0.3808,3969.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3969.0811,0.0000,0.0000,0.0000,10716.5189,10716.5189,12.5410,8.3099,10.4254,-13.7301,-205951.1948,12.6200,2164.4928,21.6449,12.6200,0.0000,73.0717,8.3099,7.3149,7.8124,-6.0540,-48432.2272,12.6200,4551.5119,45.5151,12.6200,0.0000,256.9382,7.3149,6.8213,7.0681,-3.4321,-24025.0193,12.6200,5379.1804,53.7918,12.6200,0.0000,335.4536,12.6200,248.3926,8.4134,0.0000,665.4635,913.8561,-204120.3000,-278408.4413,-278408.4413
2627.0000,6.9586,19.1808,0.0000,246140.6000,-246140.6000,6.3817,0.0000,0.0000,0.0000,54697.9111,4.5000,1.0000,54697.9111,0.0000,0.0000,300838.5111,0.0000,-300838.5111,12.5941,5.2968,45482.6000,0.0000,45482.6000,1.1792,12292.5946,3.7000,1.0000,0.0000,0.0000,0.0000,12292.5946,0.0000,0.0000,0.0000,33190.0054,33190.0054,11.9723,24.0131,0.0000,43674.0000,-43674.0000,1.1323,0.0000,0.0000,0.0000,8913.0612,4.9000,1.0000,8913.0612,0.0000,0.0000,52587.0612,0.0000,-52587.0612,12.9574,5.6601,2650.3000,0.0000,2650.3000,0.0687,716.2973,3.7000,1.0000,0.0000,0.0000,0.0000,716.2973,0.0000,0.0000,0.0000,1934.0027,1934.0027,12.9212,24.9620,0.0000,6108.9000,-6108.9000,0.1584,0.0000,0.0000,0.0000,1246.7143,4.9000,1.0000,1246.7143,0.0000,0.0000,7355.6143,0.0000,-7355.6143,13.0590,5.7617,11832.2000,0.0000,11832.2000,0.3068,3197.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3197.8919,0.0000,0.0000,0.0000,8634.3081,8634.3081,12.8972,8.6009,10.7491,-15.2901,-229352.0542,13.8406,2341.1351,23.4114,13.8406,0.0000,96.3901,8.6009,7.5235,8.0622,-7.1894,-57514.8034,13.8406,4936.2618,49.3626,13.8406,0.0000,338.9315,7.5235,6.9586,7.2411,-4.3080,-30156.0127,13.8406,5853.4115,58.5341,13.8406,0.0000,442.5025,13.8406,320.7735,9.2271,0.0000,877.8241,1198.5976,-235958.4000,-317022.8704,-317022.8704
2628.0000,7.0543,19.2765,0.0000,259530.3000,-259530.3000,6.7288,0.0000,0.0000,0.0000,57673.4000,4.5000,1.0000,57673.4000,0.0000,0.0000,317203.7000,0.0000,-317203.7000,12.8952,5.5979,39400.6000,0.0000,39400.6000,1.0215,10648.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10648.8108,0.0000,0.0000,0.0000,28751.7892,28751.7892,12.3658,24.4066,0.0000,42062.3000,-42062.3000,1.0905,0.0000,0.0000,0.0000,8584.1429,4.9000,1.0000,8584.1429,0.0000,0.0000,50646.4429,0.0000,-50646.4429,13.2984,6.0011,3170.0000,0.0000,3170.0000,0.0822,856.7568,3.7000,1.0000,0.0000,0.0000,0.0000,856.7568,0.0000,0.0000,0.0000,2313.2432,2313.2432,13.2558,25.2966,0.0000,7572.8000,-7572.8000,0.1963,0.0000,0.0000,0.0000,1545.4694,4.9000,1.0000,1545.4694,0.0000,0.0000,9118.2694,0.0000,-9118.2694,13.4237,6.1264,10310.3000,0.0000,10310.3000,0.2673,2786.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2786.5676,0.0000,0.0000,0.0000,7523.7324,7523.7324,13.2851,8.7727,11.0289,-16.3373,-245058.9766,14.0801,2353.3867,23.5339,14.0801,0.0000,101.4804,8.7727,7.6569,8.2148,-7.5742,-60593.3432,14.0801,4987.6356,49.8764,14.0801,0.0000,356.8306,7.6569,7.0543,7.3556,-4.6753,-32727.3276,14.0801,5923.9628,59.2396,14.0801,0.0000,465.8712,14.0801,336.3921,9.3867,0.0000,924.1822,1260.5743,-256284.5000,-338379.6474,-338379.6474
2629.0000,7.1717,19.3939,0.0000,268267.8000,-268267.8000,6.9553,0.0000,0.0000,0.0000,59615.0667,4.5000,1.0000,59615.0667,0.0000,0.0000,327882.8667,0.0000,-327882.8667,12.9293,5.6320,45482.6000,0.0000,45482.6000,1.1792,12292.5946,3.7000,1.0000,0.0000,0.0000,0.0000,12292.5946,0.0000,0.0000,0.0000,33190.0054,33190.0054,12.3465,24.3873,0.0000,43456.9000,-43456.9000,1.1267,0.0000,0.0000,0.0000,8868.7551,4.9000,1.0000,8868.7551,0.0000,0.0000,52325.6551,0.0000,-52325.6551,13.2653,5.9680,3028.1000,0.0000,3028.1000,0.0785,818.4054,3.7000,1.0000,0.0000,0.0000,0.0000,818.4054,0.0000,0.0000,0.0000,2209.6946,2209.6946,13.2265,25.2673,0.0000,10247.5000,-10247.5000,0.2657,0.0000,0.0000,0.0000,2091.3265,4.9000,1.0000,2091.3265,0.0000,0.0000,12338.8265,0.0000,-12338.8265,13.4432,6.1459,9168.9000,0.0000,9168.9000,0.2377,2478.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2478.0811,0.0000,0.0000,0.0000,6690.8189,6690.8189,13.3257,9.0089,11.1673,-16.3889,-245833.7076,14.7648,2453.3524,24.5335,14.7648,0.0000,117.0163,9.0089,7.8231,8.4160,-8.4407,-67525.9955,14.7648,5183.6058,51.8361,14.7648,0.0000,411.4586,7.8231,7.1717,7.4974,-5.2996,-37097.1263,14.7648,6172.4414,61.7244,14.7648,0.0000,537.1924,14.7648,383.7198,9.8432,0.0000,1065.6673,1449.3871,-264292.6000,-350456.8294,-350456.8294
2630.0000,7.2397,19.4619,0.0000,273772.1000,-273772.1000,7.0981,0.0000,0.0000,0.0000,60838.2444,4.5000,1.0000,60838.2444,0.0000,0.0000,334610.3444,0.0000,-334610.3444,13.1413,5.8440,43272.2000,0.0000,43272.2000,1.1219,11695.1892,3.7000,1.0000,0.0000,0.0000,0.0000,11695.1892,0.0000,0.0000,0.0000,31577.0108,31577.0108,12.5843,24.6252,0.0000,37955.1000,-37955.1000,0.9841,0.0000,0.0000,0.0000,7745.9388,4.9000,1.0000,7745.9388,0.0000,0.0000,45701.0388,0.0000,-45701.0388,13.3904,6.0931,1993.6000,0.0000,1993.6000,0.0517,538.8108,3.7000,1.0000,0.0000,0.0000,0.0000,538.8108,0.0000,0.0000,0.0000,1454.7892,1454.7892,13.3647,25.4055,0.0000,12969.8000,-12969.8000,0.3363,0.0000,0.0000,0.0000,2646.8980,4.9000,1.0000,2646.8980,0.0000,0.0000,15616.6980,0.0000,-15616.6980,13.6402,6.3429,8027.5000,0.0000,8027.5000,0.2081,2169.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2169.5946,0.0000,0.0000,0.0000,5857.9054,5857.9054,13.5368,9.1004,11.3186,-16.7694,-251541.3310,14.7002,2426.9919,24.2699,14.7002,0.0000,115.4867,9.1004,7.9088,8.5046,-8.4453,-67562.3777,14.7002,5140.6905,51.4069,14.7002,0.0000,406.0801,7.9088,7.2397,7.5742,-5.4192,-37934.6672,14.7002,6124.2186,61.2422,14.7002,0.0000,530.1704,14.7002,379.0813,9.8001,0.0000,1051.7372,1430.8185,-271403.7000,-357038.3758,-357038.3758
2631.0000,7.2975,19.5197,0.0000,276657.4000,-276657.4000,7.1729,0.0000,0.0000,0.0000,61479.4222,4.5000,1.0000,61479.4222,0.0000,0.0000,338136.8222,0.0000,-338136.8222,13.2535,5.9562,41062.4000,0.0000,41062.4000,1.0646,11097.9459,3.7000,1.0000,0.0000,0.0000,0.0000,11097.9459,0.0000,0.0000,0.0000,29964.4541,29964.4541,12.7257,24.7665,0.0000,33933.5000,-33933.5000,0.8798,0.0000,0.0000,0.0000,6925.2041,4.9000,1.0000,6925.2041,0.0000,0.0000,40858.7041,0.0000,-40858.7041,13.4454,6.1481,1923.4000,0.0000,1923.4000,0.0499,519.8378,3.7000,1.0000,0.0000,0.0000,0.0000,519.8378,0.0000,0.0000,0.0000,1403.5622,1403.5622,13.4207,25.4615,0.0000,15737.1000,-15737.1000,0.4080,0.0000,0.0000,0.0000,3211.6531,4.9000,1.0000,3211.6531,0.0000,0.0000,18948.7531,0.0000,-18948.7531,13.7545,6.4572,9168.9000,0.0000,9168.9000,0.2377,2478.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2478.0811,0.0000,0.0000,0.0000,6690.8189,6690.8189,13.6366,9.1943,11.4155,-16.8133,-252198.9832,14.7193,2420.2112,24.2021,14.7193,0.0000,115.9386,9.1943,7.9830,8.5886,-8.5966,-68773.1574,14.7193,5128.2589,51.2826,14.7193,0.0000,407.6691,7.9830,7.2975,7.6402,-5.5590,-38913.3036,14.7193,6114.0303,61.1403,14.7193,0.0000,532.2450,14.7193,380.4522,9.8129,0.0000,1055.8528,1436.3049,-274173.3000,-359885.4442,-359885.4442
2632.0000,7.3274,19.5496,0.0000,273086.1000,-273086.1000,7.0803,0.0000,0.0000,0.0000,60685.8000,4.5000,1.0000,60685.8000,0.0000,0.0000,333771.9000,0.0000,-333771.9000,13.3086,6.0113,34991.4000,0.0000,34991.4000,0.9072,9457.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9457.1351,0.0000,0.0000,0.0000,25534.2649,25534.2649,12.8510,24.8919,0.0000,32258.8000,-32258.8000,0.8364,0.0000,0.0000,0.0000,6583.4286,4.9000,1.0000,6583.4286,0.0000,0.0000,38842.2286,0.0000,-38842.2286,13.5471,6.2498,2492.3000,0.0000,2492.3000,0.0646,673.5946,3.7000,1.0000,0.0000,0.0000,0.0000,673.5946,0.0000,0.0000,0.0000,1818.7054,1818.7054,13.5145,25.5553,0.0000,18504.0000,-18504.0000,0.4798,0.0000,0.0000,0.0000,3776.3265,4.9000,1.0000,3776.3265,0.0000,0.0000,22280.3265,0.0000,-22280.3265,13.9138,6.6165,10690.8000,0.0000,10690.8000,0.2772,2889.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2889.4054,0.0000,0.0000,0.0000,7801.3946,7801.3946,13.7740,9.2297,11.5018,-16.9056,-253583.8121,14.4681,2370.2398,23.7024,14.4681,0.0000,110.1034,9.2297,8.0175,8.6236,-8.4556,-67644.8829,14.4681,5032.9409,50.3294,14.4681,0.0000,387.1511,8.0175,7.3274,7.6725,-5.5016,-38511.3952,14.4681,6000.9910,60.0099,14.4681,0.0000,505.4571,14.4681,362.7210,9.6454,0.0000,1002.7116,1365.4325,-275674.4000,-359740.0902,-359740.0902
2633.0000,7.3416,19.5638,0.0000,279035.4000,-279035.4000,7.2345,0.0000,0.0000,0.0000,62007.8667,4.5000,1.0000,62007.8667,0.0000,0.0000,341043.2667,0.0000,-341043.2667,13.5836,6.2863,22841.0000,0.0000,22841.0000,0.5922,6173.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6173.2432,0.0000,0.0000,0.0000,16667.7568,16667.7568,13.2785,25.3193,0.0000,27286.6000,-27286.6000,0.7075,0.0000,0.0000,0.0000,5568.6939,4.9000,1.0000,5568.6939,0.0000,0.0000,32855.2939,0.0000,-32855.2939,13.8798,6.5825,1575.6000,0.0000,1575.6000,0.0409,425.8378,3.7000,1.0000,0.0000,0.0000,0.0000,425.8378,0.0000,0.0000,0.0000,1149.7622,1149.7622,13.8588,25.8996,0.0000,19392.2000,-19392.2000,0.5028,0.0000,0.0000,0.0000,3957.5918,4.9000,1.0000,3957.5918,0.0000,0.0000,23349.7918,0.0000,-23349.7918,14.2861,6.9889,14115.0000,0.0000,14115.0000,0.3660,3814.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3814.8649,0.0000,0.0000,0.0000,10300.1351,10300.1351,14.0976,9.2482,11.6729,-17.6639,-264958.6523,14.1656,2304.0069,23.0401,14.1656,0.0000,103.3412,9.2482,8.0329,8.6405,-8.3002,-66401.6463,14.1656,4924.0442,49.2404,14.1656,0.0000,363.3736,8.0329,7.3416,7.6872,-5.3958,-37770.3997,14.1656,5871.6490,58.7165,14.1656,0.0000,474.4136,14.1656,342.0871,9.4437,0.0000,941.1285,1283.2155,-287182.6000,-369130.6983,-369130.6983
2634.0000,7.0702,19.2924,0.0000,178614.4000,-178614.4000,4.6309,0.0000,0.0000,0.0000,39692.0889,4.5000,1.0000,39692.0889,0.0000,0.0000,218306.4889,0.0000,-218306.4889,13.1808,5.8835,18818.2000,0.0000,18818.2000,0.4879,5086.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5086.0000,0.0000,0.0000,0.0000,13732.2000,13732.2000,12.7964,24.8372,0.0000,4332.4000,-4332.4000,0.1123,0.0000,0.0000,0.0000,884.1633,4.9000,1.0000,884.1633,0.0000,0.0000,5216.5633,0.0000,-5216.5633,12.9424,5.6451,1300.2000,0.0000,1300.2000,0.0337,351.4054,3.7000,1.0000,0.0000,0.0000,0.0000,351.4054,0.0000,0.0000,0.0000,948.7946,948.7946,12.9159,24.9567,0.0000,18520.7000,-18520.7000,0.4802,0.0000,0.0000,0.0000,3779.7347,4.9000,1.0000,3779.7347,0.0000,0.0000,22300.4347,0.0000,-22300.4347,13.5401,6.2428,16588.0000,0.0000,16588.0000,0.4301,4483.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4483.2432,0.0000,0.0000,0.0000,12104.7568,12104.7568,13.2012,8.4970,10.8491,-11.2042,-168062.8545,9.2627,1560.0916,15.6009,9.2627,0.0000,28.8917,8.4970,7.6167,8.0569,-3.9314,-31451.4595,9.2627,3304.3166,33.0432,9.2627,0.0000,101.5903,7.6167,7.0702,7.3435,-2.7891,-19523.4215,9.2627,3899.2413,38.9924,9.2627,0.0000,132.6343,9.2627,105.6360,6.1751,0.0000,263.1163,368.7523,-164761.1000,-219037.7355,-219037.7355
2635.0000,6.9660,19.1882,0.0000,170571.9000,-170571.9000,4.4224,0.0000,0.0000,0.0000,37904.8667,4.5000,1.0000,37904.8667,0.0000,0.0000,208476.7667,0.0000,-208476.7667,13.1685,5.8712,18806.7000,0.0000,18806.7000,0.4876,5082.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5082.8919,0.0000,0.0000,0.0000,13723.8081,13723.8081,12.7602,24.8010,0.0000,2565.8000,-2565.8000,0.0665,0.0000,0.0000,0.0000,523.6327,4.9000,1.0000,523.6327,0.0000,0.0000,3089.4327,0.0000,-3089.4327,12.8521,5.5548,992.0000,0.0000,992.0000,0.0257,268.1081,3.7000,1.0000,0.0000,0.0000,0.0000,268.1081,0.0000,0.0000,0.0000,723.8919,723.8919,12.8306,24.8714,0.0000,15315.2000,-15315.2000,0.3971,0.0000,0.0000,0.0000,3125.5510,4.9000,1.0000,3125.5510,0.0000,0.0000,18440.7510,0.0000,-18440.7510,13.3792,6.0819,15827.0000,0.0000,15827.0000,0.4103,4277.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4277.5676,0.0000,0.0000,0.0000,11549.4324,11549.4324,13.0356,8.2252,10.6304,-10.7791,-161686.6203,8.7145,1481.5542,14.8155,8.7145,0.0000,24.0598,8.2252,7.4506,7.8379,-3.2545,-26036.2365,8.7145,3139.3484,31.3935,8.7145,0.0000,84.6001,7.4506,6.9660,7.2083,-2.3267,-16286.9611,8.7145,3690.9537,36.9095,8.7145,0.0000,110.4523,8.7145,89.2718,5.8097,0.0000,219.1121,308.3839,-152827.2000,-204009.8179,-204009.8179
2636.0000,6.8197,19.0325,133.9000,109768.8000,-109634.9000,2.8460,30.4318,4.4000,1.0000,24393.0667,4.5000,1.0000,24423.4985,0.0000,0.0000,134161.8667,103.4682,-134058.3985,12.5046,5.2073,18802.9000,0.0000,18802.9000,0.4875,5081.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5081.8649,0.0000,0.0000,0.0000,13721.0351,13721.0351,11.9227,13.0247,122.6000,89.9000,32.7000,0.0032,27.8636,4.4000,1.0000,18.3469,4.9000,1.0000,46.2106,0.0000,0.0000,108.2469,94.7364,-13.5106,11.9233,4.6260,1084.6000,0.0000,1084.6000,0.0281,293.1351,3.7000,1.0000,0.0000,0.0000,0.0000,293.1351,0.0000,0.0000,0.0000,791.4649,791.4649,11.8897,23.9306,0.0000,12936.1000,-12936.1000,0.3354,0.0000,0.0000,0.0000,2640.0204,4.9000,1.0000,2640.0204,0.0000,0.0000,15576.1204,0.0000,-15576.1204,12.5503,5.2530,14495.4000,0.0000,14495.4000,0.3758,3917.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3917.6757,0.0000,0.0000,0.0000,10577.7243,10577.7243,12.1017,7.8366,9.9691,-6.7053,-100579.0392,6.1140,1069.4577,10.6946,6.1140,0.0000,8.3087,7.8366,7.2435,7.5400,-1.7480,-13984.3221,6.1140,2232.1708,22.3217,6.1140,0.0000,29.2155,7.2435,6.8197,7.0316,-1.4278,-9994.4439,6.1140,2610.3305,26.1033,6.1140,0.0000,38.1432,6.1140,33.6521,4.0760,0.0000,75.6674,109.3195,-88155.4000,-124557.8051,-124557.8051
2637.0000,6.7363,18.9323,338.9000,99861.0000,-99522.1000,2.5891,77.0227,4.4000,1.0000,22191.3333,4.5000,1.0000,22268.3561,0.0000,0.0000,122052.3333,261.8773,-121790.4561,12.5350,5.2377,15929.4000,0.0000,15929.4000,0.4130,4305.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4305.2432,0.0000,0.0000,0.0000,11624.1568,11624.1568,11.9816,4.2543,587.4000,0.0000,587.4000,0.0152,133.5000,4.4000,1.0000,0.0000,0.0000,0.0000,133.5000,0.0000,0.0000,0.0000,453.9000,453.9000,11.9600,4.6627,626.5000,0.0000,626.5000,0.0162,169.3243,3.7000,1.0000,0.0000,0.0000,0.0000,169.3243,0.0000,0.0000,0.0000,457.1757,457.1757,11.9382,23.9790,0.0000,11183.1000,-11183.1000,0.2899,0.0000,0.0000,0.0000,2282.2653,4.9000,1.0000,2282.2653,0.0000,0.0000,13465.3653,0.0000,-13465.3653,12.5793,5.2820,11832.2000,0.0000,11832.2000,0.3068,3197.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3197.8919,0.0000,0.0000,0.0000,8634.3081,8634.3081,12.1682,7.3812,9.7747,-6.7028,-100542.2381,5.4454,960.5765,9.6058,5.4454,0.0000,5.8702,7.3812,7.1612,7.2712,-0.5775,-4620.0279,5.4454,2012.3356,20.1234,5.4454,0.0000,20.6413,7.1612,6.7363,6.9488,-1.2749,-8924.0148,5.4454,2333.6554,23.3366,5.4454,0.0000,26.9488,5.4454,24.4875,3.6303,0.0000,53.4603,77.9478,-81729.7000,-114086.2808,-114086.2808
2638.0000,6.6893,18.8269,865.6000,79084.7000,-78219.1000,2.0504,196.7273,4.4000,1.0000,17574.3778,4.5000,1.0000,17771.1051,0.0000,0.0000,96659.0778,668.8727,-95990.2051,11.8356,4.5383,15545.2000,0.0000,15545.2000,0.4030,4201.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4201.4054,0.0000,0.0000,0.0000,11343.7946,11343.7946,11.2274,8.1304,10408.3000,4002.5000,6405.8000,0.2699,2365.5227,4.4000,1.0000,816.8367,4.9000,1.0000,3182.3595,0.0000,0.0000,4819.3367,8042.7773,3223.4405,11.0546,3.7573,457.8000,0.0000,457.8000,0.0119,123.7297,3.7000,1.0000,0.0000,0.0000,0.0000,123.7297,0.0000,0.0000,0.0000,334.0703,334.0703,11.0367,23.0775,0.0000,8542.7000,-8542.7000,0.2215,0.0000,0.0000,0.0000,1743.4082,4.9000,1.0000,1743.4082,0.0000,0.0000,10286.1082,0.0000,-10286.1082,11.5881,4.2908,10310.3000,0.0000,10310.3000,0.2673,2786.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2786.5676,0.0000,0.0000,0.0000,7523.7324,7523.7324,11.1848,7.5316,9.3582,-4.5427,-68139.8562,4.8360,868.6918,8.6869,4.8360,0.0000,4.1117,7.5316,6.9923,7.2620,-1.2574,-10059.5777,4.8360,1787.8656,17.8787,4.8360,0.0000,14.4576,6.9923,6.6893,6.8408,-0.8074,-5651.8415,4.8360,2082.6755,20.8268,4.8360,0.0000,18.8756,4.8360,17.6861,3.2240,0.0000,37.4449,55.1310,-54042.7000,-83851.2754,-83851.2754
2639.0000,6.6250,18.7121,1233.0000,70503.2000,-69270.2000,1.8279,280.2273,4.4000,1.0000,15667.3778,4.5000,1.0000,15947.6051,0.0000,0.0000,86170.5778,952.7727,-85217.8051,11.7028,4.4055,15531.3000,0.0000,15531.3000,0.4027,4197.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4197.6486,0.0000,0.0000,0.0000,11333.6514,11333.6514,11.0275,9.0321,13834.8000,6585.9000,7248.9000,0.3587,3144.2727,4.4000,1.0000,1344.0612,4.9000,1.0000,4488.3340,0.0000,0.0000,7929.9612,10690.5273,2760.5660,10.8630,3.5657,464.7000,0.0000,464.7000,0.0120,125.5946,3.7000,1.0000,0.0000,0.0000,0.0000,125.5946,0.0000,0.0000,0.0000,339.1054,339.1054,10.8428,22.8836,0.0000,5804.7000,-5804.7000,0.1505,0.0000,0.0000,0.0000,1184.6327,4.9000,1.0000,1184.6327,0.0000,0.0000,6989.3327,0.0000,-6989.3327,11.2592,3.9619,5744.7000,0.0000,5744.7000,0.1489,1552.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1552.6216,0.0000,0.0000,0.0000,4192.0784,4192.0784,11.0095,7.2913,9.1504,-4.1600,-62400.6576,4.3512,788.7533,7.8875,4.3512,0.0000,2.9949,7.2913,6.9758,7.1335,-0.6617,-5293.6049,4.3512,1618.0111,16.1801,4.3512,0.0000,10.5309,6.9758,6.6250,6.8004,-0.8411,-5887.4740,4.3512,1877.3400,18.7734,4.3512,0.0000,13.7490,4.3512,13.2447,2.9008,0.0000,27.2748,40.5195,-46085.3000,-73581.7365,-73581.7365
2640.0000,6.6068,18.6229,1730.0000,64884.7000,-63154.7000,1.6823,393.1818,4.4000,1.0000,14418.8222,4.5000,1.0000,14812.0040,0.0000,0.0000,79303.5222,1336.8182,-77966.7040,11.5903,4.2930,15532.9000,0.0000,15532.9000,0.4027,4198.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4198.0811,0.0000,0.0000,0.0000,11334.8189,11334.8189,10.8658,4.7088,18055.4000,2354.6000,15700.8000,0.4681,4103.5000,4.4000,1.0000,480.5306,4.9000,1.0000,4584.0306,0.0000,0.0000,2835.1306,13951.9000,11116.7694,10.1552,2.8579,454.9000,0.0000,454.9000,0.0118,122.9459,3.7000,1.0000,0.0000,0.0000,0.0000,122.9459,0.0000,0.0000,0.0000,331.9541,331.9541,10.1340,22.1748,0.0000,3620.2000,-3620.2000,0.0939,0.0000,0.0000,0.0000,738.8163,4.9000,1.0000,738.8163,0.0000,0.0000,4359.0163,0.0000,-4359.0163,10.4127,3.1154,1749.9000,0.0000,1749.9000,0.0454,472.9459,3.7000,1.0000,0.0000,0.0000,0.0000,472.9459,0.0000,0.0000,0.0000,1276.9541,1276.9541,10.3310,7.4241,8.8775,-3.0319,-45478.6984,4.0562,744.1476,7.4415,4.0562,0.0000,2.4262,7.4241,6.8548,7.1395,-1.1131,-8905.1679,4.0562,1507.9107,15.0791,4.0562,0.0000,8.5310,6.8548,6.6068,6.7308,-0.5545,-3881.3576,4.0562,1755.6213,17.5562,4.0562,0.0000,11.1379,4.0562,10.9312,2.7041,0.0000,22.0950,33.0262,-33336.4000,-58265.2240,-58265.2240
2641.0000,6.5881,18.4870,2505.8000,59895.1000,-57389.3000,1.5529,569.5000,4.4000,1.0000,13310.0222,4.5000,1.0000,13879.5222,0.0000,0.0000,73205.1222,1936.3000,-71268.8222,11.2851,3.9878,15524.4000,0.0000,15524.4000,0.4025,4195.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4195.7838,0.0000,0.0000,0.0000,11328.6162,11328.6162,10.5384,2.8112,21464.0000,0.0000,21464.0000,0.5565,4878.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4878.1818,0.0000,0.0000,0.0000,16585.8182,16585.8182,9.4454,2.1481,464.9000,0.0000,464.9000,0.0121,125.6486,3.7000,1.0000,0.0000,0.0000,0.0000,125.6486,0.0000,0.0000,0.0000,339.2514,339.2514,9.4230,21.4638,0.0000,2819.3000,-2819.3000,0.0731,0.0000,0.0000,0.0000,575.3673,4.9000,1.0000,575.3673,0.0000,0.0000,3394.6673,0.0000,-3394.6673,9.6467,2.3494,988.0000,0.0000,988.0000,0.0256,267.0270,3.7000,1.0000,0.0000,0.0000,0.0000,267.0270,0.0000,0.0000,0.0000,720.9730,720.9730,9.5992,7.6220,8.6106,-2.0001,-30000.9328,3.9340,730.2829,7.3028,3.9340,0.0000,2.2134,7.6220,6.7537,7.1879,-1.6468,-13174.2779,3.9340,1459.2785,14.5928,3.9340,0.0000,7.7829,6.7537,6.5881,6.6709,-0.3591,-2513.6202,3.9340,1707.3842,17.0738,3.9340,0.0000,10.1612,3.9340,10.0545,2.6226,0.0000,20.1575,30.2120,-21767.3000,-45688.8308,-45688.8308
2642.0000,6.5634,18.3495,3114.8000,55189.6000,-52074.8000,1.4309,707.9091,4.4000,1.0000,12264.3556,4.5000,1.0000,12972.2646,0.0000,0.0000,67453.9556,2406.8909,-65047.0646,10.9157,3.6184,15521.9000,0.0000,15521.9000,0.4024,4195.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4195.1081,0.0000,0.0000,0.0000,11326.7919,11326.7919,10.1578,2.4305,25601.3000,0.0000,25601.3000,0.6638,5818.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5818.4773,0.0000,0.0000,0.0000,19782.8227,19782.8227,8.8342,1.5369,453.7000,0.0000,453.7000,0.0118,122.6216,3.7000,1.0000,0.0000,0.0000,0.0000,122.6216,0.0000,0.0000,0.0000,331.0784,331.0784,8.8120,20.8528,0.0000,2453.3000,-2453.3000,0.0636,0.0000,0.0000,0.0000,500.6735,4.9000,1.0000,500.6735,0.0000,0.0000,2953.9735,0.0000,-2953.9735,9.0097,1.7124,417.9000,0.0000,417.9000,0.0108,112.9459,3.7000,1.0000,0.0000,0.0000,0.0000,112.9459,0.0000,0.0000,0.0000,304.9541,304.9541,8.9892,7.7668,8.3780,-1.2180,-18269.9998,3.8749,726.7764,7.2678,3.8749,0.0000,2.1152,7.7668,6.6955,7.2311,-2.0015,-16012.0544,3.8749,1434.5687,14.3457,3.8749,0.0000,7.4377,6.6955,6.5634,6.6295,-0.2819,-1973.3368,3.8749,1684.9476,16.8495,3.8749,0.0000,9.7106,3.8749,9.6477,2.5833,0.0000,19.2636,28.9112,-12533.3000,-36255.3911,-36255.3911
2643.0000,6.5351,18.1825,3754.6000,50467.0000,-46712.4000,1.3085,853.3182,4.4000,1.0000,11214.8889,4.5000,1.0000,12068.2071,0.0000,0.0000,61681.8889,2901.2818,-58780.6071,10.6604,3.3632,15513.0000,0.0000,15513.0000,0.4022,4192.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4192.7027,0.0000,0.0000,0.0000,11320.2973,11320.2973,9.8660,2.1387,25931.2000,0.0000,25931.2000,0.6723,5893.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5893.4545,0.0000,0.0000,0.0000,20037.7455,20037.7455,8.4597,1.1624,465.5000,0.0000,465.5000,0.0121,125.8108,3.7000,1.0000,0.0000,0.0000,0.0000,125.8108,0.0000,0.0000,0.0000,339.6892,339.6892,8.4359,20.4767,0.0000,2197.4000,-2197.4000,0.0570,0.0000,0.0000,0.0000,448.4490,4.9000,1.0000,448.4490,0.0000,0.0000,2645.8490,0.0000,-2645.8490,8.6215,1.3243,417.9000,0.0000,417.9000,0.0108,112.9459,3.7000,1.0000,0.0000,0.0000,0.0000,112.9459,0.0000,0.0000,0.0000,304.9541,304.9541,8.6001,7.7959,8.1980,-0.7640,-11459.8676,3.6943,698.4585,6.9846,3.6943,0.0000,1.8330,7.7959,6.6700,7.2330,-2.0053,-16042.0004,3.6943,1367.5688,13.6757,3.6943,0.0000,6.4451,6.6700,6.5351,6.6026,-0.2746,-1921.9020,3.6943,1608.3572,16.0836,3.6943,0.0000,8.4146,3.6943,8.4683,2.4628,0.0000,16.6927,25.1610,-6582.2000,-29423.7701,-29423.7701
2644.0000,6.4932,18.3565,3120.8000,67192.1000,-64071.3000,1.7421,709.2727,4.4000,1.0000,14931.5778,4.5000,1.0000,15640.8505,0.0000,0.0000,82123.6778,2411.5273,-79712.1505,11.0250,3.7277,15506.2000,0.0000,15506.2000,0.4020,4190.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4190.8649,0.0000,0.0000,0.0000,11315.3351,11315.3351,10.3817,2.6545,31032.8000,0.0000,31032.8000,0.8046,7052.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7052.9091,0.0000,0.0000,0.0000,23979.8909,23979.8909,9.0184,1.7211,453.0000,0.0000,453.0000,0.0117,122.4324,3.7000,1.0000,0.0000,0.0000,0.0000,122.4324,0.0000,0.0000,0.0000,330.5676,330.5676,8.9996,21.0405,0.0000,2091.3000,-2091.3000,0.0542,0.0000,0.0000,0.0000,426.7959,4.9000,1.0000,426.7959,0.0000,0.0000,2518.0959,0.0000,-2518.0959,9.1428,1.8455,987.6000,0.0000,987.6000,0.0256,266.9189,3.7000,1.0000,0.0000,0.0000,0.0000,266.9189,0.0000,0.0000,0.0000,720.6811,720.6811,9.1018,7.4260,8.2639,-1.9651,-29476.3529,4.5604,859.6874,8.5969,4.5604,0.0000,3.4480,7.4260,6.8337,7.1298,-1.3024,-10419.5007,4.5604,1696.0934,16.9609,4.5604,0.0000,12.1242,6.8337,6.4932,6.6634,-0.8554,-5987.9181,4.5604,1979.9306,19.7993,4.5604,0.0000,15.8291,4.5604,15.0610,3.0403,0.0000,31.4013,46.4624,-18183.0000,-45883.7717,-45883.7717
2645.0000,6.5090,18.3880,3288.5000,74046.1000,-70757.6000,1.9198,747.3864,4.4000,1.0000,16454.6889,4.5000,1.0000,17202.0753,0.0000,0.0000,90500.7889,2541.1136,-87959.6753,11.1075,3.8102,15516.3000,0.0000,15516.3000,0.4023,4193.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4193.5946,0.0000,0.0000,0.0000,11322.7054,11322.7054,10.5155,2.7883,29715.3000,0.0000,29715.3000,0.7704,6753.4773,4.4000,1.0000,0.0000,0.0000,0.0000,6753.4773,0.0000,0.0000,0.0000,22961.8227,22961.8227,9.3151,2.0178,617.9000,0.0000,617.9000,0.0160,167.0000,3.7000,1.0000,0.0000,0.0000,0.0000,167.0000,0.0000,0.0000,0.0000,450.9000,450.9000,9.2915,21.3323,0.0000,2268.9000,-2268.9000,0.0588,0.0000,0.0000,0.0000,463.0408,4.9000,1.0000,463.0408,0.0000,0.0000,2731.9408,0.0000,-2731.9408,9.4343,2.1370,5354.9000,0.0000,5354.9000,0.1388,1447.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1447.2703,0.0000,0.0000,0.0000,3907.6297,3907.6297,9.2301,7.3459,8.2880,-2.4027,-36040.6281,4.9593,933.8811,9.3388,4.9593,0.0000,4.4342,7.3459,6.8315,7.0887,-1.2299,-9839.0291,4.9593,1847.8855,18.4789,4.9593,0.0000,15.5919,6.8315,6.5090,6.6702,-0.8813,-6168.9009,4.9593,2152.4384,21.5244,4.9593,0.0000,20.3565,4.9593,18.9492,3.3062,0.0000,40.3826,59.3318,-21822.1000,-52048.5582,-52048.5582
2646.0000,6.5645,18.7151,1257.4000,135778.5000,-134521.1000,3.5203,285.7727,4.4000,1.0000,30173.0000,4.5000,1.0000,30458.7727,0.0000,0.0000,165951.5000,971.6273,-164979.8727,12.4633,5.1660,15522.3000,0.0000,15522.3000,0.4024,4195.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4195.2162,0.0000,0.0000,0.0000,11327.0838,11327.0838,12.0583,4.3310,13747.1000,0.0000,13747.1000,0.3564,3124.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3124.3409,0.0000,0.0000,0.0000,10622.7591,10622.7591,11.6785,4.3812,568.3000,0.0000,568.3000,0.0147,153.5946,3.7000,1.0000,0.0000,0.0000,0.0000,153.5946,0.0000,0.0000,0.0000,414.7054,414.7054,11.6637,23.7045,0.0000,2761.9000,-2761.9000,0.0716,0.0000,0.0000,0.0000,563.6531,4.9000,1.0000,563.6531,0.0000,0.0000,3325.5531,0.0000,-3325.5531,11.7826,4.4853,18077.0000,0.0000,18077.0000,0.4687,4885.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4885.6757,0.0000,0.0000,0.0000,13191.3243,13191.3243,11.3109,6.8647,9.0878,-8.2902,-124352.7296,7.2513,1318.0796,13.1808,7.2513,0.0000,13.8616,6.8647,6.8925,6.8786,0.0973,778.1052,7.2513,2727.8120,27.2781,7.2513,0.0000,48.7408,6.8925,6.5645,6.7285,-1.3107,-9174.9288,7.2513,3138.8784,31.3888,7.2513,0.0000,63.6350,7.2513,53.7974,4.8342,0.0000,126.2374,180.0348,-89368.3000,-132749.5532,-132749.5532
2647.0000,6.6097,18.8299,45.5000,177308.3000,-177262.8000,4.5970,10.3409,4.4000,1.0000,39401.8444,4.5000,1.0000,39412.1854,0.0000,0.0000,216710.1444,35.1591,-216674.9854,12.8021,5.5048,26368.2000,0.0000,26368.2000,0.6836,7126.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7126.5405,0.0000,0.0000,0.0000,19241.6595,19241.6595,12.2521,4.5249,6178.5000,0.0000,6178.5000,0.1602,1404.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1404.2045,0.0000,0.0000,0.0000,4774.2955,4774.2955,12.1157,4.8184,1177.8000,0.0000,1177.8000,0.0305,318.3243,3.7000,1.0000,0.0000,0.0000,0.0000,318.3243,0.0000,0.0000,0.0000,859.4757,859.4757,12.0911,24.1320,0.0000,3022.6000,-3022.6000,0.0784,0.0000,0.0000,0.0000,616.8571,4.9000,1.0000,616.8571,0.0000,0.0000,3639.4571,0.0000,-3639.4571,12.1952,4.8979,19216.3000,0.0000,19216.3000,0.4982,5193.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5193.5946,0.0000,0.0000,0.0000,14022.7054,14022.7054,11.7944,7.3275,9.5609,-10.4201,-156301.4236,9.0720,1615.2625,16.1526,9.0720,0.0000,27.1441,7.3275,6.8784,7.1029,-1.9640,-15711.9520,9.0720,3378.1575,33.7816,9.0720,0.0000,95.4456,6.8784,6.6097,6.7441,-1.3433,-9402.9309,9.0720,3924.2284,39.2423,9.0720,0.0000,124.6119,9.0720,99.7439,6.0480,0.0000,247.2017,346.9456,-127344.6000,-181416.3065,-181416.3065
2648.0000,6.6496,18.8718,0.0000,190678.6000,-190678.6000,4.9437,0.0000,0.0000,0.0000,42373.0222,4.5000,1.0000,42373.0222,0.0000,0.0000,233051.6222,0.0000,-233051.6222,12.6835,5.3862,32180.3000,0.0000,32180.3000,0.8343,8697.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8697.3784,0.0000,0.0000,0.0000,23482.9216,23482.9216,12.0755,24.1149,2.0000,10816.6000,-10814.6000,0.2804,0.4545,4.4000,1.0000,2207.4694,4.9000,1.0000,2207.9239,0.0000,0.0000,13024.0694,1.5455,-13022.5239,12.4127,5.1154,2009.7000,0.0000,2009.7000,0.0521,543.1622,3.7000,1.0000,0.0000,0.0000,0.0000,543.1622,0.0000,0.0000,0.0000,1466.5378,1466.5378,12.3747,24.4156,0.0000,3348.2000,-3348.2000,0.0868,0.0000,0.0000,0.0000,683.3061,4.9000,1.0000,683.3061,0.0000,0.0000,4031.5061,0.0000,-4031.5061,12.4791,5.1818,18456.8000,0.0000,18456.8000,0.4785,4988.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4988.3243,0.0000,0.0000,0.0000,13468.4757,13468.4757,12.1304,7.6390,9.8847,-11.5649,-173474.0540,10.0139,1758.0501,17.5805,10.0139,0.0000,36.5067,7.6390,6.9745,7.3068,-3.2081,-25664.9460,10.0139,3694.6592,36.9466,10.0139,0.0000,128.3665,6.9745,6.6496,6.8121,-1.7927,-12548.7171,10.0139,4318.2527,43.1825,10.0139,0.0000,167.5929,10.0139,131.0149,6.6759,0.0000,332.4661,463.4810,-152194.6000,-211687.7171,-211687.7171
2649.0000,6.7033,18.9255,0.0000,202637.4000,-202637.4000,5.2538,0.0000,0.0000,0.0000,45030.5333,4.5000,1.0000,45030.5333,0.0000,0.0000,247667.9333,0.0000,-247667.9333,12.7231,5.4258,36587.1000,0.0000,36587.1000,0.9486,9888.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9888.4054,0.0000,0.0000,0.0000,26698.6946,26698.6946,12.0742,24.1150,0.0000,12348.5000,-12348.5000,0.3202,0.0000,0.0000,0.0000,2520.1020,4.9000,1.0000,2520.1020,0.0000,0.0000,14868.6020,0.0000,-14868.6020,12.4356,5.1383,2184.8000,0.0000,2184.8000,0.0566,590.4865,3.7000,1.0000,0.0000,0.0000,0.0000,590.4865,0.0000,0.0000,0.0000,1594.3135,1594.3135,12.3968,24.4376,0.0000,4343.2000,-4343.2000,0.1126,0.0000,0.0000,0.0000,886.3673,4.9000,1.0000,886.3673,0.0000,0.0000,5229.5673,0.0000,-5229.5673,12.5239,5.2266,16178.2000,0.0000,16178.2000,0.4194,4372.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4372.4865,0.0000,0.0000,0.0000,11805.7135,11805.7135,12.2370,7.9012,10.0691,-11.8920,-178380.4650,10.6668,1857.7940,18.5779,10.6668,0.0000,44.1234,7.9012,7.0893,7.4953,-4.1756,-33404.4366,10.6668,3902.2450,39.0224,10.6668,0.0000,155.1488,7.0893,6.7033,6.8963,-2.2689,-15882.4794,10.6668,4582.2258,45.8223,10.6668,0.0000,202.5593,10.6668,155.9980,7.1112,0.0000,401.8314,557.8294,-164379.0000,-227667.3811,-227667.3811
2650.0000,6.7793,19.0015,0.0000,217124.1000,-217124.1000,5.6293,0.0000,0.0000,0.0000,48249.8000,4.5000,1.0000,48249.8000,0.0000,0.0000,265373.9000,0.0000,-265373.9000,12.7567,5.4594,43204.8000,0.0000,43204.8000,1.1202,11676.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11676.9730,0.0000,0.0000,0.0000,31527.8270,31527.8270,12.0466,24.0874,0.0000,12800.8000,-12800.8000,0.3319,0.0000,0.0000,0.0000,2612.4082,4.9000,1.0000,2612.4082,0.0000,0.0000,15413.2082,0.0000,-15413.2082,12.3938,5.0965,2230.7000,0.0000,2230.7000,0.0578,602.8919,3.7000,1.0000,0.0000,0.0000,0.0000,602.8919,0.0000,0.0000,0.0000,1627.8081,1627.8081,12.3571,24.3979,0.0000,5953.8000,-5953.8000,0.1544,0.0000,0.0000,0.0000,1215.0612,4.9000,1.0000,1215.0612,0.0000,0.0000,7168.8612,0.0000,-7168.8612,12.5186,5.2213,14659.1000,0.0000,14659.1000,0.3801,3961.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3961.9189,0.0000,0.0000,0.0000,10697.1811,10697.1811,12.2776,8.1512,10.2144,-12.2132,-183198.3743,11.5105,1992.2019,19.9220,11.5105,0.0000,55.4431,8.1512,7.2294,7.6903,-5.1155,-40924.1294,11.5105,4174.1344,41.7413,11.5105,0.0000,194.9518,7.2294,6.7793,7.0043,-2.8544,-19980.6495,11.5105,4920.4445,49.2044,11.5105,0.0000,254.5254,11.5105,192.5450,7.6737,0.0000,504.9203,697.4653,-175784.1000,-244103.1532,-244103.1532
2651.0000,6.8643,19.0865,0.0000,231398.3000,-231398.3000,5.9994,0.0000,0.0000,0.0000,51421.8444,4.5000,1.0000,51421.8444,0.0000,0.0000,282820.1444,0.0000,-282820.1444,12.8471,5.5498,45403.7000,0.0000,45403.7000,1.1772,12271.2703,3.7000,1.0000,0.0000,0.0000,0.0000,12271.2703,0.0000,0.0000,0.0000,33132.4297,33132.4297,12.1462,24.1871,0.0000,16183.0000,-16183.0000,0.4196,0.0000,0.0000,0.0000,3302.6531,4.9000,1.0000,3302.6531,0.0000,0.0000,19485.6531,0.0000,-19485.6531,12.5585,5.2612,2646.3000,0.0000,2646.3000,0.0686,715.2162,3.7000,1.0000,0.0000,0.0000,0.0000,715.2162,0.0000,0.0000,0.0000,1931.0838,1931.0838,12.5176,24.5584,0.0000,7702.1000,-7702.1000,0.1997,0.0000,0.0000,0.0000,1571.8571,4.9000,1.0000,1571.8571,0.0000,0.0000,9273.9571,0.0000,-9273.9571,12.7138,5.4165,11810.9000,0.0000,11810.9000,0.3062,3192.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3192.1351,0.0000,0.0000,0.0000,8618.7649,8618.7649,12.5315,8.3409,10.4362,-13.2063,-198094.2511,12.2561,2101.0902,21.0109,12.2561,0.0000,66.9296,8.3409,7.3649,7.8529,-5.7672,-46137.8622,12.2561,4412.2148,44.1221,12.2561,0.0000,235.3413,7.3649,6.8643,7.1146,-3.3808,-23665.3630,12.2561,5213.0305,52.1303,12.2561,0.0000,307.2571,12.2561,229.0620,8.1707,0.0000,609.5280,838.5900,-195422.5000,-267897.4763,-267897.4763
2652.0000,6.9155,19.1377,0.0000,237972.4000,-237972.4000,6.1699,0.0000,0.0000,0.0000,52882.7556,4.5000,1.0000,52882.7556,0.0000,0.0000,290855.1556,0.0000,-290855.1556,13.0619,5.7646,39349.6000,0.0000,39349.6000,1.0202,10635.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10635.0270,0.0000,0.0000,0.0000,28714.5730,28714.5730,12.4551,24.4959,0.0000,15680.4000,-15680.4000,0.4065,0.0000,0.0000,0.0000,3200.0816,4.9000,1.0000,3200.0816,0.0000,0.0000,18880.4816,0.0000,-18880.4816,12.8541,5.5568,3167.3000,0.0000,3167.3000,0.0821,856.0270,3.7000,1.0000,0.0000,0.0000,0.0000,856.0270,0.0000,0.0000,0.0000,2311.2730,2311.2730,12.8052,24.8460,0.0000,9012.0000,-9012.0000,0.2337,0.0000,0.0000,0.0000,1839.1837,4.9000,1.0000,1839.1837,0.0000,0.0000,10851.1837,0.0000,-10851.1837,13.0345,5.7372,10291.8000,0.0000,10291.8000,0.2668,2781.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2781.5676,0.0000,0.0000,0.0000,7510.2324,7510.2324,12.8758,8.4231,10.6495,-14.0472,-210708.5794,12.2689,2084.1351,20.8414,12.2689,0.0000,67.1396,8.4231,7.4371,7.9301,-5.8325,-46659.8587,12.2689,4401.5999,44.0160,12.2689,0.0000,236.0796,7.4371,6.9155,7.1763,-3.5260,-24682.3045,12.2689,5203.9235,52.0392,12.2689,0.0000,308.2209,12.2689,229.7249,8.1792,0.0000,611.4401,841.1650,-209856.1000,-282050.7425,-282050.7425
2653.0000,6.9944,19.2167,0.0000,244488.6000,-244488.6000,6.3388,0.0000,0.0000,0.0000,54330.8000,4.5000,1.0000,54330.8000,0.0000,0.0000,298819.4000,0.0000,-298819.4000,12.9998,5.7025,45406.1000,0.0000,45406.1000,1.1772,12271.9189,3.7000,1.0000,0.0000,0.0000,0.0000,12271.9189,0.0000,0.0000,0.0000,33134.1811,33134.1811,12.3339,24.3747,0.0000,18804.7000,-18804.7000,0.4875,0.0000,0.0000,0.0000,3837.6939,4.9000,1.0000,3837.6939,0.0000,0.0000,22642.3939,0.0000,-22642.3939,12.7889,5.4916,3020.4000,0.0000,3020.4000,0.0783,816.3243,3.7000,1.0000,0.0000,0.0000,0.0000,816.3243,0.0000,0.0000,0.0000,2204.0757,2204.0757,12.7446,24.7854,0.0000,10854.6000,-10854.6000,0.2814,0.0000,0.0000,0.0000,2215.2245,4.9000,1.0000,2215.2245,0.0000,0.0000,13069.8245,0.0000,-13069.8245,13.0073,5.7100,9152.5000,0.0000,9152.5000,0.2373,2473.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2473.6486,0.0000,0.0000,0.0000,6678.8514,6678.8514,12.8731,8.6297,10.7514,-14.0763,-211144.2822,12.9010,2181.9748,21.8197,12.9010,0.0000,78.0606,8.6297,7.5589,8.0943,-6.6604,-53283.2197,12.9010,4594.5453,45.9455,12.9010,0.0000,274.4807,7.5589,6.9944,7.2767,-4.0124,-28087.0083,12.9010,5447.2399,54.4724,12.9010,0.0000,358.3567,12.9010,264.0057,8.6006,0.0000,710.8981,974.9037,-216568.9000,-292514.5103,-292514.5103
2654.0000,7.0487,19.2709,0.0000,249986.0000,-249986.0000,6.4814,0.0000,0.0000,0.0000,55552.4444,4.5000,1.0000,55552.4444,0.0000,0.0000,305538.4444,0.0000,-305538.4444,13.1430,5.8458,43203.1000,0.0000,43203.1000,1.1201,11676.5135,3.7000,1.0000,0.0000,0.0000,0.0000,11676.5135,0.0000,0.0000,0.0000,31526.5865,31526.5865,12.5142,24.5550,0.0000,17918.4000,-17918.4000,0.4646,0.0000,0.0000,0.0000,3656.8163,4.9000,1.0000,3656.8163,0.0000,0.0000,21575.2163,0.0000,-21575.2163,12.9446,5.6473,1992.8000,0.0000,1992.8000,0.0517,538.5946,3.7000,1.0000,0.0000,0.0000,0.0000,538.5946,0.0000,0.0000,0.0000,1454.2054,1454.2054,12.9156,24.9564,0.0000,13118.6000,-13118.6000,0.3401,0.0000,0.0000,0.0000,2677.2653,4.9000,1.0000,2677.2653,0.0000,0.0000,15795.8653,0.0000,-15795.8653,13.2306,5.9333,8013.2000,0.0000,8013.2000,0.2078,2165.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2165.7297,0.0000,0.0000,0.0000,5847.4703,5847.4703,13.1140,8.7120,10.9130,-14.7129,-220694.0896,12.9984,2183.3411,21.8334,12.9984,0.0000,79.8426,8.7120,7.6333,8.1727,-6.7596,-54077.1961,12.9984,4613.1064,46.1311,12.9984,0.0000,280.7464,7.6333,7.0487,7.3410,-4.1871,-29309.9782,12.9984,5472.4491,54.7245,12.9984,0.0000,366.5371,12.9984,269.5642,8.6656,0.0000,727.1261,996.6903,-227813.9000,-304081.2639,-304081.2639
2655.0000,7.1058,19.3281,0.0000,254372.4000,-254372.4000,6.5951,0.0000,0.0000,0.0000,56527.2000,4.5000,1.0000,56527.2000,0.0000,0.0000,310899.6000,0.0000,-310899.6000,13.1920,5.8947,40997.9000,0.0000,40997.9000,1.0629,11080.5135,3.7000,1.0000,0.0000,0.0000,0.0000,11080.5135,0.0000,0.0000,0.0000,29917.3865,29917.3865,12.6064,24.6472,0.0000,18537.1000,-18537.1000,0.4806,0.0000,0.0000,0.0000,3783.0816,4.9000,1.0000,3783.0816,0.0000,0.0000,22320.1816,0.0000,-22320.1816,13.0433,5.7460,1920.7000,0.0000,1920.7000,0.0498,519.1081,3.7000,1.0000,0.0000,0.0000,0.0000,519.1081,0.0000,0.0000,0.0000,1401.5919,1401.5919,13.0159,25.0567,0.0000,15570.5000,-15570.5000,0.4037,0.0000,0.0000,0.0000,3177.6531,4.9000,1.0000,3177.6531,0.0000,0.0000,18748.1531,0.0000,-18748.1531,13.3829,6.0856,9152.5000,0.0000,9152.5000,0.2373,2473.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2473.6486,0.0000,0.0000,0.0000,6678.8514,6678.8514,13.2521,8.8298,11.0410,-15.0604,-225905.6228,13.2441,2212.5263,22.1253,13.2441,0.0000,84.4572,8.8298,7.7140,8.2719,-7.1244,-56995.3707,13.2441,4679.5999,46.7960,13.2441,0.0000,296.9727,7.7140,7.1058,7.4099,-4.4384,-31069.1114,13.2441,5558.6027,55.5860,13.2441,0.0000,387.7219,13.2441,283.9173,8.8294,0.0000,769.1519,1053.0692,-236408.9000,-313970.1050,-313970.1050
2656.0000,7.1503,19.3726,0.0000,254664.4000,-254664.4000,6.6026,0.0000,0.0000,0.0000,56592.0889,4.5000,1.0000,56592.0889,0.0000,0.0000,311256.4889,0.0000,-311256.4889,13.2199,5.9226,34933.0000,0.0000,34933.0000,0.9057,9441.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9441.3514,0.0000,0.0000,0.0000,25491.6486,25491.6486,12.7228,24.7637,0.0000,20872.1000,-20872.1000,0.5411,0.0000,0.0000,0.0000,4259.6122,4.9000,1.0000,4259.6122,0.0000,0.0000,25131.7122,0.0000,-25131.7122,13.2129,5.9156,2488.0000,0.0000,2488.0000,0.0645,672.4324,3.7000,1.0000,0.0000,0.0000,0.0000,672.4324,0.0000,0.0000,0.0000,1815.5676,1815.5676,13.1775,25.2183,0.0000,18245.9000,-18245.9000,0.4731,0.0000,0.0000,0.0000,3723.6531,4.9000,1.0000,3723.6531,0.0000,0.0000,21969.5531,0.0000,-21969.5531,13.6059,6.3086,10671.6000,0.0000,10671.6000,0.2767,2884.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2884.2162,0.0000,0.0000,0.0000,7787.3838,7787.3838,13.4541,8.9076,11.1808,-15.5434,-233150.3996,13.2956,2207.9666,22.0797,13.2956,0.0000,85.4461,8.9076,7.7745,8.3410,-7.2630,-58104.2080,13.2956,4683.3801,46.8338,13.2956,0.0000,300.4497,7.7745,7.1503,7.4624,-4.5726,-32008.5467,13.2956,5567.0264,55.6703,13.2956,0.0000,392.2614,13.2956,286.9852,8.8637,0.0000,778.1571,1065.1423,-245689.8000,-323263.1542,-323263.1542
2657.0000,7.1937,19.4159,0.0000,265586.3000,-265586.3000,6.8858,0.0000,0.0000,0.0000,59019.1778,4.5000,1.0000,59019.1778,0.0000,0.0000,324605.4778,0.0000,-324605.4778,13.4750,6.1777,22804.9000,0.0000,22804.9000,0.5913,6163.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6163.4865,0.0000,0.0000,0.0000,16641.4135,16641.4135,13.1530,25.1938,0.0000,20708.4000,-20708.4000,0.5369,0.0000,0.0000,0.0000,4226.2041,4.9000,1.0000,4226.2041,0.0000,0.0000,24934.6041,0.0000,-24934.6041,13.6355,6.3382,1572.8000,0.0000,1572.8000,0.0408,425.0811,3.7000,1.0000,0.0000,0.0000,0.0000,425.0811,0.0000,0.0000,0.0000,1147.7189,1147.7189,13.6133,25.6541,0.0000,19758.5000,-19758.5000,0.5123,0.0000,0.0000,0.0000,4032.3469,4.9000,1.0000,4032.3469,0.0000,0.0000,23790.8469,0.0000,-23790.8469,14.0736,6.7763,14089.5000,0.0000,14089.5000,0.3653,3807.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3807.9730,0.0000,0.0000,0.0000,10281.5270,10281.5270,13.8747,8.9920,11.4333,-16.8220,-252329.5264,13.3985,2201.3763,22.0138,13.3985,0.0000,87.4450,8.9920,7.8344,8.4132,-7.4776,-59820.4819,13.3985,4704.5226,47.0452,13.3985,0.0000,307.4784,7.8344,7.1937,7.5141,-4.7300,-33110.2610,13.3985,5597.0722,55.9707,13.3985,0.0000,401.4379,13.3985,293.1792,8.9323,0.0000,796.3612,1089.5404,-267586.0000,-345260.2693,-345260.2693
2658.0000,6.9708,19.1930,0.0000,168424.9000,-168424.9000,4.3667,0.0000,0.0000,0.0000,37427.7556,4.5000,1.0000,37427.7556,0.0000,0.0000,205852.6556,0.0000,-205852.6556,13.0513,5.7540,18774.6000,0.0000,18774.6000,0.4868,5074.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5074.2162,0.0000,0.0000,0.0000,13700.3838,13700.3838,12.6466,24.6875,0.0000,660.0000,-660.0000,0.0171,0.0000,0.0000,0.0000,134.6939,4.9000,1.0000,134.6939,0.0000,0.0000,794.6939,0.0000,-794.6939,12.6701,5.3728,1294.4000,0.0000,1294.4000,0.0336,349.8378,3.7000,1.0000,0.0000,0.0000,0.0000,349.8378,0.0000,0.0000,0.0000,944.5622,944.5622,12.6422,24.6830,0.0000,19982.7000,-19982.7000,0.5181,0.0000,0.0000,0.0000,4078.1020,4.9000,1.0000,4078.1020,0.0000,0.0000,24060.8020,0.0000,-24060.8020,13.3529,6.0556,16557.9000,0.0000,16557.9000,0.4293,4475.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4475.1081,0.0000,0.0000,0.0000,12082.7919,12082.7919,12.9960,8.3178,10.6569,-10.5584,-158376.0166,8.7773,1490.5446,14.9054,8.7773,0.0000,24.5840,8.3178,7.4835,7.9007,-3.5305,-28244.2134,8.7773,3153.1110,31.5311,8.7773,0.0000,86.4436,7.4835,6.9708,7.2272,-2.4800,-17360.1836,8.7773,3714.4028,37.1440,8.7773,0.0000,112.8591,8.7773,91.0587,5.8515,0.0000,223.8866,314.9454,-152440.7000,-203980.4136,-203980.4136
