Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2659.0000,6.8947,19.1169,0.0000,164186.1000,-164186.1000,4.2568,0.0000,0.0000,0.0000,36485.8000,4.5000,1.0000,36485.8000,0.0000,0.0000,200671.9000,0.0000,-200671.9000,13.0409,5.7436,18786.3000,0.0000,18786.3000,0.4871,5077.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5077.3784,0.0000,0.0000,0.0000,13708.9216,13708.9216,12.6210,24.6618,0.0000,87.7000,-87.7000,0.0023,0.0000,0.0000,0.0000,17.8980,4.9000,1.0000,17.8980,0.0000,0.0000,105.5980,0.0000,-105.5980,12.6242,5.3269,988.8000,0.0000,988.8000,0.0256,267.2432,3.7000,1.0000,0.0000,0.0000,0.0000,267.2432,0.0000,0.0000,0.0000,721.5568,721.5568,12.6021,24.6429,0.0000,17817.7000,-17817.7000,0.4620,0.0000,0.0000,0.0000,3636.2653,4.9000,1.0000,3636.2653,0.0000,0.0000,21453.9653,0.0000,-21453.9653,13.2592,5.9619,15798.4000,0.0000,15798.4000,0.4096,4269.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4269.8378,0.0000,0.0000,0.0000,11528.5622,11528.5622,12.9061,8.0968,10.5014,-10.4683,-157024.1877,8.4651,1447.1281,14.4713,8.4651,0.0000,22.0524,8.0968,7.3550,7.7259,-3.0271,-24217.1166,8.4651,3064.8406,30.6484,8.4651,0.0000,77.5417,7.3550,6.8947,7.1249,-2.1473,-15031.1184,8.4651,3598.8801,35.9888,8.4651,0.0000,101.2370,8.4651,82.4013,5.6434,0.0000,200.8311,283.2325,-146518.0000,-196272.4227,-196272.4227
2660.0000,6.7671,18.9807,113.8000,102373.0000,-102259.2000,2.6542,25.8636,4.4000,1.0000,22749.5556,4.5000,1.0000,22775.4192,0.0000,0.0000,125122.5556,87.9364,-125034.6192,12.2702,4.9729,18780.8000,0.0000,18780.8000,0.4869,5075.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5075.8919,0.0000,0.0000,0.0000,13704.9081,13704.9081,11.6670,3.9397,27.7000,0.0000,27.7000,0.0007,6.2955,4.4000,1.0000,0.0000,0.0000,0.0000,6.2955,0.0000,0.0000,0.0000,21.4045,21.4045,11.6661,4.3688,1088.5000,0.0000,1088.5000,0.0282,294.1892,3.7000,1.0000,0.0000,0.0000,0.0000,294.1892,0.0000,0.0000,0.0000,794.3108,794.3108,11.6311,23.6719,0.0000,14732.9000,-14732.9000,0.3820,0.0000,0.0000,0.0000,3006.7143,4.9000,1.0000,3006.7143,0.0000,0.0000,17739.6143,0.0000,-17739.6143,12.4119,5.1146,14469.2000,0.0000,14469.2000,0.3751,3910.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3910.5946,0.0000,0.0000,0.0000,10558.6054,10558.6054,11.9471,7.7594,9.8533,-6.3432,-95148.1701,5.8908,1035.6062,10.3561,5.8908,0.0000,7.4317,7.7594,7.1719,7.4657,-1.6685,-13348.2983,5.8908,2157.9069,21.5791,5.8908,0.0000,26.1317,7.1719,6.7671,6.9695,-1.3141,-9198.5362,5.8908,2522.1502,25.2215,5.8908,0.0000,34.1170,5.8908,30.3849,3.9272,0.0000,67.6804,98.0654,-82625.9000,-117695.0046,-117695.0046
2661.0000,6.6941,18.8723,537.0000,94379.4000,-93842.4000,2.4470,122.0455,4.4000,1.0000,20973.2000,4.5000,1.0000,21095.2455,0.0000,0.0000,115352.6000,414.9545,-114937.6455,12.3697,5.0724,15895.7000,0.0000,15895.7000,0.4121,4296.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4296.1351,0.0000,0.0000,0.0000,11599.5649,11599.5649,11.7969,4.0696,962.3000,0.0000,962.3000,0.0249,218.7045,4.4000,1.0000,0.0000,0.0000,0.0000,218.7045,0.0000,0.0000,0.0000,743.5955,743.5955,11.7602,4.4629,619.1000,0.0000,619.1000,0.0161,167.3243,3.7000,1.0000,0.0000,0.0000,0.0000,167.3243,0.0000,0.0000,0.0000,451.7757,451.7757,11.7379,23.7787,0.0000,11340.6000,-11340.6000,0.2940,0.0000,0.0000,0.0000,2314.4082,4.9000,1.0000,2314.4082,0.0000,0.0000,13655.0082,0.0000,-13655.0082,12.4121,5.1148,11810.9000,0.0000,11810.9000,0.3062,3192.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3192.1351,0.0000,0.0000,0.0000,8618.7649,8618.7649,11.9866,7.3340,9.6603,-6.2813,-94219.8447,5.2505,930.8126,9.3081,5.2505,0.0000,5.2622,7.3340,7.1096,7.2218,-0.5679,-4543.5523,5.2505,1944.6451,19.4465,5.2505,0.0000,18.5033,7.1096,6.6941,6.9019,-1.2022,-8415.5557,5.2505,2254.9287,22.5493,5.2505,0.0000,24.1575,5.2505,22.1578,3.5003,0.0000,47.9230,70.0808,-75895.0000,-107178.9528,-107178.9528
2662.0000,6.6719,18.7701,1212.8000,75579.6000,-74366.8000,1.9595,275.6364,4.4000,1.0000,16795.4667,4.5000,1.0000,17071.1030,0.0000,0.0000,92375.0667,937.1636,-91437.9030,11.5675,4.2702,15505.8000,0.0000,15505.8000,0.4020,4190.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4190.7568,0.0000,0.0000,0.0000,11315.0432,11315.0432,10.9617,3.3566,15609.0000,158.4000,15450.6000,0.4047,3547.5000,4.4000,1.0000,32.3265,4.9000,1.0000,3579.8265,0.0000,0.0000,190.7265,12061.5000,11870.7735,10.3262,3.0289,465.5000,0.0000,465.5000,0.0121,125.8108,3.7000,1.0000,0.0000,0.0000,0.0000,125.8108,0.0000,0.0000,0.0000,339.6892,339.6892,10.3080,22.3488,0.0000,7065.1000,-7065.1000,0.1832,0.0000,0.0000,0.0000,1441.8571,4.9000,1.0000,1441.8571,0.0000,0.0000,8506.9571,0.0000,-8506.9571,10.7634,3.4661,10291.8000,0.0000,10291.8000,0.2668,2781.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2781.5676,0.0000,0.0000,0.0000,7510.2324,7510.2324,10.3613,7.8549,9.1081,-3.1210,-46814.2838,4.8425,879.4448,8.7944,4.8425,0.0000,4.1283,7.8549,6.8813,7.3681,-2.2730,-18183.7910,4.8425,1781.7181,17.8172,4.8425,0.0000,14.5162,6.8813,6.6719,6.7766,-0.5587,-3911.0470,4.8425,2091.5886,20.9159,4.8425,0.0000,18.9521,4.8425,17.7516,3.2283,0.0000,37.5966,55.3482,-39718.2000,-68909.1218,-68909.1218
2663.0000,6.6155,18.5987,2091.9000,67616.3000,-65524.4000,1.7531,475.4318,4.4000,1.0000,15025.8444,4.5000,1.0000,15501.2763,0.0000,0.0000,82642.1444,1616.4682,-81025.6763,11.3365,4.0392,15519.7000,0.0000,15519.7000,0.4024,4194.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4194.5135,0.0000,0.0000,0.0000,11325.1865,11325.1865,10.6766,3.0334,21298.9000,148.7000,21150.2000,0.5522,4840.6591,4.4000,1.0000,30.3469,4.9000,1.0000,4871.0060,0.0000,0.0000,179.0469,16458.2409,16279.1940,9.7281,2.4308,462.0000,0.0000,462.0000,0.0120,124.8649,3.7000,1.0000,0.0000,0.0000,0.0000,124.8649,0.0000,0.0000,0.0000,337.1351,337.1351,9.7085,21.7493,0.0000,3788.3000,-3788.3000,0.0982,0.0000,0.0000,0.0000,773.1224,4.9000,1.0000,773.1224,0.0000,0.0000,4561.4224,0.0000,-4561.4224,9.9742,2.6769,5734.6000,0.0000,5734.6000,0.1487,1549.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1549.8919,0.0000,0.0000,0.0000,4184.7081,4184.7081,9.7304,7.8447,8.7876,-2.1577,-32364.7830,4.4498,819.6096,8.1961,4.4498,0.0000,3.2033,7.8447,6.8493,7.3470,-2.1354,-17083.2109,4.4498,1638.7980,16.3880,4.4498,0.0000,11.2635,6.8493,6.6155,6.7324,-0.5733,-4012.8811,4.4498,1925.8558,19.2586,4.4498,0.0000,14.7054,4.4498,14.0825,2.9665,0.0000,29.1722,43.2547,-26446.2000,-53460.8750,-53460.8750
2664.0000,6.5855,18.4032,3236.9000,61819.7000,-58582.8000,1.6028,735.6591,4.4000,1.0000,13737.7111,4.5000,1.0000,14473.3702,0.0000,0.0000,75557.4111,2501.2409,-73056.1702,11.0451,3.7478,15522.2000,0.0000,15522.2000,0.4024,4195.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4195.1892,0.0000,0.0000,0.0000,11327.0108,11327.0108,10.3537,2.6264,27257.8000,0.0000,27257.8000,0.7067,6194.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6194.9545,0.0000,0.0000,0.0000,21062.8455,21062.8455,9.0679,1.7707,456.9000,0.0000,456.9000,0.0118,123.4865,3.7000,1.0000,0.0000,0.0000,0.0000,123.4865,0.0000,0.0000,0.0000,333.4135,333.4135,9.0476,21.0884,0.0000,2408.3000,-2408.3000,0.0624,0.0000,0.0000,0.0000,491.4898,4.9000,1.0000,491.4898,0.0000,0.0000,2899.7898,0.0000,-2899.7898,9.2246,1.9273,1747.1000,0.0000,1747.1000,0.0453,472.1892,3.7000,1.0000,0.0000,0.0000,0.0000,472.1892,0.0000,0.0000,0.0000,1274.9108,1274.9108,9.1468,7.9001,8.5235,-1.3615,-20422.3536,4.2473,791.4918,7.9149,4.2473,0.0000,2.7855,7.9001,6.7975,7.3488,-2.2579,-18063.0706,4.2473,1564.0808,15.6408,4.2473,0.0000,9.7945,6.7975,6.5855,6.6915,-0.4961,-3472.3552,4.2473,1841.6325,18.4163,4.2473,0.0000,12.7875,4.2473,12.3975,2.8315,0.0000,25.3674,37.7649,-16007.1000,-41957.7794,-41957.7794
2665.0000,6.5675,18.2486,3987.7000,56941.9000,-52954.2000,1.4763,906.2955,4.4000,1.0000,12653.7556,4.5000,1.0000,13560.0510,0.0000,0.0000,69595.6556,3081.4045,-66514.2510,10.6203,3.3230,15494.2000,0.0000,15494.2000,0.4017,4187.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4187.6216,0.0000,0.0000,0.0000,11306.5784,11306.5784,9.9314,2.2041,33694.6000,0.0000,33694.6000,0.8736,7657.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7657.8636,0.0000,0.0000,0.0000,26036.7364,26036.7364,8.3450,1.0477,462.2000,0.0000,462.2000,0.0120,124.9189,3.7000,1.0000,0.0000,0.0000,0.0000,124.9189,0.0000,0.0000,0.0000,337.2811,337.2811,8.3244,20.3652,0.0000,1833.5000,-1833.5000,0.0475,0.0000,0.0000,0.0000,374.1837,4.9000,1.0000,374.1837,0.0000,0.0000,2207.6837,0.0000,-2207.6837,8.4589,1.1616,986.6000,0.0000,986.6000,0.0256,266.6486,3.7000,1.0000,0.0000,0.0000,0.0000,266.6486,0.0000,0.0000,0.0000,719.9514,719.9514,8.4151,8.0825,8.2488,-0.3639,-5458.5158,4.2551,802.6784,8.0268,4.2551,0.0000,2.8009,8.0825,6.7370,7.4097,-2.7601,-22080.9888,4.2551,1562.6584,15.6266,4.2551,0.0000,9.8486,6.7370,6.5675,6.6523,-0.3974,-2781.8829,4.2551,1848.3279,18.4833,4.2551,0.0000,12.8582,4.2551,12.4600,2.8367,0.0000,25.5077,37.9677,-4150.1000,-30321.3875,-30321.3875
2666.0000,6.5368,17.9975,5138.4000,52142.4000,-47004.0000,1.3519,1167.8182,4.4000,1.0000,11587.2000,4.5000,1.0000,12755.0182,0.0000,0.0000,63729.6000,3970.5818,-59759.0182,10.4428,3.1455,15481.8000,0.0000,15481.8000,0.4014,4184.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4184.2703,0.0000,0.0000,0.0000,11297.5297,11297.5297,9.7044,1.9771,32286.7000,0.0000,32286.7000,0.8371,7337.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7337.8864,0.0000,0.0000,0.0000,24948.8136,24948.8136,8.0736,0.7763,455.7000,0.0000,455.7000,0.0118,123.1622,3.7000,1.0000,0.0000,0.0000,0.0000,123.1622,0.0000,0.0000,0.0000,332.5378,332.5378,8.0519,20.0927,0.0000,1211.1000,-1211.1000,0.0314,0.0000,0.0000,0.0000,247.1633,4.9000,1.0000,247.1633,0.0000,0.0000,1458.2633,0.0000,-1458.2633,8.1472,0.8499,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0000,0.0000,0.0000,304.7351,304.7351,8.1273,8.0315,8.0794,-0.0977,-1465.5974,3.9666,753.9277,7.5393,3.9666,0.0000,2.2690,8.0315,6.7271,7.3793,-2.4946,-19956.9021,3.9666,1458.7199,14.5872,3.9666,0.0000,7.9783,6.7271,6.5368,6.6319,-0.4159,-2911.1656,3.9666,1724.6212,17.2462,3.9666,0.0000,10.4163,3.9666,10.2842,2.6444,0.0000,20.6636,30.9478,426.7000,-24333.6651,-24333.6651
2667.0000,6.5396,17.6958,6518.2000,47249.9000,-40731.7000,1.2250,1481.4091,4.4000,1.0000,10499.9778,4.5000,1.0000,11981.3869,0.0000,0.0000,57749.8778,5036.7909,-52713.0869,9.9113,2.6140,15484.7000,0.0000,15484.7000,0.4015,4185.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4185.0541,0.0000,0.0000,0.0000,11299.6459,11299.6459,9.1885,1.4613,39923.9000,0.0000,39923.9000,1.0351,9073.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9073.6136,0.0000,0.0000,0.0000,30850.2864,30850.2864,7.2152,-0.0821,462.4000,0.0000,462.4000,0.0120,124.9730,3.7000,1.0000,0.0000,0.0000,0.0000,124.9730,0.0000,0.0000,0.0000,337.4270,337.4270,7.1937,19.2345,0.0000,687.6000,-687.6000,0.0178,0.0000,0.0000,0.0000,140.3265,4.9000,1.0000,140.3265,0.0000,0.0000,827.9265,0.0000,-827.9265,7.2466,-0.0507,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0000,0.0000,0.0000,304.7351,304.7351,7.2271,8.3610,7.7941,1.1818,17727.0406,4.0534,780.3101,7.8031,4.0534,0.0000,2.4211,8.3610,6.6289,7.4950,-3.3849,-27079.2866,4.0534,1482.8732,14.8287,4.0534,0.0000,8.5133,6.6289,6.5396,6.5842,-0.1995,-1396.6729,4.0534,1766.1834,17.6618,4.0534,0.0000,11.1148,4.0534,10.9106,2.7023,0.0000,22.0493,32.9599,14869.3000,-10748.9189,-10748.9189
2668.0000,6.5009,17.4820,7302.6000,45467.8000,-38165.2000,1.1788,1659.6818,4.4000,1.0000,10103.9556,4.5000,1.0000,11763.6374,0.0000,0.0000,55571.7556,5642.9182,-49928.8374,9.7899,2.4926,15497.8000,0.0000,15497.8000,0.4018,4188.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4188.5946,0.0000,0.0000,0.0000,11309.2054,11309.2054,9.0449,1.3176,38369.6000,0.0000,38369.6000,0.9948,8720.3636,4.4000,1.0000,0.0000,0.0000,0.0000,8720.3636,0.0000,0.0000,0.0000,29649.2364,29649.2364,7.0918,-0.2055,455.0000,0.0000,455.0000,0.0118,122.9730,3.7000,1.0000,0.0000,0.0000,0.0000,122.9730,0.0000,0.0000,0.0000,332.0270,332.0270,7.0699,19.1108,0.0000,428.3000,-428.3000,0.0111,0.0000,0.0000,0.0000,87.4082,4.9000,1.0000,87.4082,0.0000,0.0000,515.7082,0.0000,-515.7082,7.1039,-0.1934,986.2000,0.0000,986.2000,0.0256,266.5405,3.7000,1.0000,0.0000,0.0000,0.0000,266.5405,0.0000,0.0000,0.0000,719.6595,719.6595,7.0565,8.2655,7.6610,1.2236,18353.7441,3.9359,762.2259,7.6223,3.9359,0.0000,2.2166,8.2655,6.6709,7.4682,-3.0259,-24207.4576,3.9359,1441.6218,14.4162,3.9359,0.0000,7.7942,6.6709,6.5009,6.5859,-0.3687,-2580.7037,3.9359,1714.8538,17.1485,3.9359,0.0000,10.1760,3.9359,10.0678,2.6239,0.0000,20.1868,30.2546,16715.1000,-8434.4173,-8434.4173
2669.0000,6.4994,17.2178,8226.2000,42270.9000,-34044.7000,1.0960,1869.5909,4.4000,1.0000,9393.5333,4.5000,1.0000,11263.1242,0.0000,0.0000,51664.4333,6356.6091,-45307.8242,9.2524,1.9551,15496.8000,0.0000,15496.8000,0.4018,4188.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4188.3243,0.0000,0.0000,0.0000,11308.4757,11308.4757,8.5653,0.8380,45458.9000,0.0000,45458.9000,1.1786,10331.5682,4.4000,1.0000,0.0000,0.0000,0.0000,10331.5682,0.0000,0.0000,0.0000,35127.3318,35127.3318,6.4309,-0.8664,615.9000,0.0000,615.9000,0.0160,166.4595,3.7000,1.0000,0.0000,0.0000,0.0000,166.4595,0.0000,0.0000,0.0000,449.4405,449.4405,6.4035,18.4444,0.0000,528.7000,-528.7000,0.0137,0.0000,0.0000,0.0000,107.8980,4.9000,1.0000,107.8980,0.0000,0.0000,636.5980,0.0000,-636.5980,6.4422,-0.8551,5345.3000,0.0000,5345.3000,0.1386,1444.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1444.6757,0.0000,0.0000,0.0000,3900.6243,3900.6243,6.2052,8.5478,7.3765,2.5702,38552.6260,4.2669,836.9840,8.3698,4.2669,0.0000,2.8243,8.5478,6.6392,7.5935,-3.9262,-31409.9708,4.2669,1554.0819,15.5408,4.2669,0.0000,9.9308,6.6392,6.4994,6.5693,-0.3287,-2301.2050,4.2669,1860.4916,18.6049,4.2669,0.0000,12.9655,4.2669,12.5547,2.8446,0.0000,25.7206,38.2753,32343.5000,4841.4502,4841.4502
2670.0000,6.4242,17.5083,7700.4000,52282.0000,-44581.6000,1.3555,1750.0909,4.4000,1.0000,11618.2222,4.5000,1.0000,13368.3131,0.0000,0.0000,63900.2222,5950.3091,-57949.9131,10.0011,2.7038,15487.3000,0.0000,15487.3000,0.4015,4185.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4185.7568,0.0000,0.0000,0.0000,11301.5432,11301.5432,9.3035,1.5762,20543.7000,0.0000,20543.7000,0.5326,4669.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4669.0227,0.0000,0.0000,0.0000,15874.6773,15874.6773,8.3236,1.0263,566.4000,0.0000,566.4000,0.0147,153.0811,3.7000,1.0000,0.0000,0.0000,0.0000,153.0811,0.0000,0.0000,0.0000,413.3189,413.3189,8.2981,20.3389,0.0000,1084.4000,-1084.4000,0.0281,0.0000,0.0000,0.0000,221.3061,4.9000,1.0000,221.3061,0.0000,0.0000,1305.7061,0.0000,-1305.7061,8.3787,1.0814,18043.7000,0.0000,18043.7000,0.4678,4876.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4876.6757,0.0000,0.0000,0.0000,13167.0243,13167.0243,7.5660,7.6370,7.6015,0.0767,1150.2806,4.2004,815.6395,8.1564,4.2004,0.0000,2.6943,7.6370,6.9191,7.2781,-1.4539,-11630.8726,4.2004,1551.7820,15.5178,4.2004,0.0000,9.4740,6.9191,6.4242,6.6716,-1.1455,-8018.4634,4.2004,1822.9744,18.2297,4.2004,0.0000,12.3690,4.2004,12.0271,2.8003,0.0000,24.5373,36.5644,8975.1000,-18499.0555,-18499.0555
2671.0000,6.4573,18.2396,4523.6000,79471.1000,-74947.5000,2.0604,1028.0909,4.4000,1.0000,17660.2444,4.5000,1.0000,18688.3354,0.0000,0.0000,97131.3444,3495.5091,-93635.8354,11.3294,4.0321,15481.3000,0.0000,15481.3000,0.4014,4184.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4184.1351,0.0000,0.0000,0.0000,11297.1649,11297.1649,10.7416,3.0300,11181.5000,14.6000,11166.9000,0.2899,2541.2500,4.4000,1.0000,2.9796,4.9000,1.0000,2544.2296,0.0000,0.0000,17.5796,8640.2500,8622.6704,10.2929,2.9956,761.6000,0.0000,761.6000,0.0197,205.8378,3.7000,1.0000,0.0000,0.0000,0.0000,205.8378,0.0000,0.0000,0.0000,555.7622,555.7622,10.2640,22.3048,0.0000,2047.2000,-2047.2000,0.0531,0.0000,0.0000,0.0000,417.7959,4.9000,1.0000,417.7959,0.0000,0.0000,2464.9959,0.0000,-2464.9959,10.3923,3.0950,19180.9000,0.0000,19180.9000,0.4973,5184.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5184.0270,0.0000,0.0000,0.0000,13996.8730,13996.8730,9.6640,6.6346,8.1493,-3.8813,-58219.3245,4.9828,944.1150,9.4412,4.9828,0.0000,4.4976,6.6346,7.0790,6.8568,1.0676,8540.7295,4.9828,1876.2879,18.7629,4.9828,0.0000,15.8146,7.0790,6.4573,6.7682,-1.7071,-11949.7659,4.9828,2153.0039,21.5300,4.9828,0.0000,20.6472,4.9828,19.1962,3.3218,0.0000,40.9593,60.1555,-30404.0000,-61628.3609,-61628.3609
2672.0000,6.5258,18.4282,3836.3000,92697.5000,-88861.2000,2.4034,871.8864,4.4000,1.0000,20599.4444,4.5000,1.0000,21471.3308,0.0000,0.0000,113296.9444,2964.4136,-110332.5308,11.6791,4.3818,21376.3000,0.0000,21376.3000,0.5542,5777.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5777.3784,0.0000,0.0000,0.0000,15598.9216,15598.9216,10.9505,19.2935,3343.3000,6986.4000,-3643.1000,0.1811,759.8409,4.4000,1.0000,1425.7959,4.9000,1.0000,2185.6368,0.0000,0.0000,8412.1959,2583.4591,-5828.7368,11.2227,3.9254,981.6000,0.0000,981.6000,0.0254,265.2973,3.7000,1.0000,0.0000,0.0000,0.0000,265.2973,0.0000,0.0000,0.0000,716.3027,716.3027,11.1893,23.2301,0.0000,2270.8000,-2270.8000,0.0589,0.0000,0.0000,0.0000,463.4286,4.9000,1.0000,463.4286,0.0000,0.0000,2734.2286,0.0000,-2734.2286,11.3170,4.0197,18422.8000,0.0000,18422.8000,0.4776,4979.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4979.1351,0.0000,0.0000,0.0000,13443.6649,13443.6649,10.6891,6.4417,8.5654,-6.0624,-90936.5599,5.5510,1032.5262,10.3253,5.5510,0.0000,6.2185,6.4417,6.9443,6.6930,1.3451,10760.5214,5.5510,2105.9228,21.0592,5.5510,0.0000,21.8658,6.9443,6.5258,6.7351,-1.2801,-8960.5684,5.5510,2402.1608,24.0216,5.5510,0.0000,28.5475,5.5510,25.8127,3.7007,0.0000,56.6318,82.4445,-53994.4000,-89136.6070,-89136.6070
2673.0000,6.5646,18.6409,2263.8000,119888.8000,-117625.0000,3.1083,514.5000,4.4000,1.0000,26641.9556,4.5000,1.0000,27156.4556,0.0000,0.0000,146530.7556,1749.3000,-144781.4556,11.9584,4.6611,26795.1000,0.0000,26795.1000,0.6947,7241.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7241.9189,0.0000,0.0000,0.0000,19553.1811,19553.1811,11.2300,22.6688,925.1000,11874.3000,-10949.2000,0.3079,210.2500,4.4000,1.0000,2423.3265,4.9000,1.0000,2633.5765,0.0000,0.0000,14297.6265,714.8500,-13582.7765,11.7360,4.4387,1287.2000,0.0000,1287.2000,0.0334,347.8919,3.7000,1.0000,0.0000,0.0000,0.0000,347.8919,0.0000,0.0000,0.0000,939.3081,939.3081,11.7010,23.7418,0.0000,2952.7000,-2952.7000,0.0766,0.0000,0.0000,0.0000,602.5918,4.9000,1.0000,602.5918,0.0000,0.0000,3555.2918,0.0000,-3555.2918,11.8334,4.5361,16148.4000,0.0000,16148.4000,0.4187,4364.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4364.4324,0.0000,0.0000,0.0000,11783.9676,11783.9676,11.3944,6.6624,9.0284,-8.4678,-127016.6594,6.9593,1268.3043,12.6830,6.9593,0.0000,12.2535,6.6624,6.7980,6.7302,0.4550,3639.8526,6.9593,2635.7101,26.3571,6.9593,0.0000,43.0863,6.7980,6.5646,6.6813,-0.8952,-6266.2603,6.9593,3018.9674,30.1897,6.9593,0.0000,56.2527,6.9593,48.0437,4.6395,0.0000,111.5925,159.6361,-87296.2000,-129643.0672,-129643.0672
2674.0000,6.5614,18.6896,1626.1000,133526.3000,-131900.2000,3.4619,369.5682,4.4000,1.0000,29672.5111,4.5000,1.0000,30042.0793,0.0000,0.0000,163198.8111,1256.5318,-161942.2793,12.0704,4.7732,31958.0000,0.0000,31958.0000,0.8286,8637.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8637.2973,0.0000,0.0000,0.0000,23320.7027,23320.7027,11.2771,23.2360,113.5000,10706.4000,-10592.9000,0.2776,25.7955,4.4000,1.0000,2184.9796,4.9000,1.0000,2210.7750,0.0000,0.0000,12891.3796,87.7045,-12803.6750,11.7127,4.4154,1186.3000,0.0000,1186.3000,0.0308,320.6216,3.7000,1.0000,0.0000,0.0000,0.0000,320.6216,0.0000,0.0000,0.0000,865.6784,865.6784,11.6832,23.7240,0.0000,3963.5000,-3963.5000,0.1028,0.0000,0.0000,0.0000,808.8776,4.9000,1.0000,808.8776,0.0000,0.0000,4772.3776,0.0000,-4772.3776,11.8456,4.5483,14632.2000,0.0000,14632.2000,0.3794,3954.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3954.6486,0.0000,0.0000,0.0000,10677.5514,10677.5514,11.4823,6.9802,9.2313,-8.8229,-132344.2465,7.6214,1376.6732,13.7667,7.6214,0.0000,16.0945,6.9802,6.7670,6.8736,-0.7833,-6266.5297,7.6214,2867.7051,28.6771,7.6214,0.0000,56.5922,6.7670,6.5614,6.6642,-0.8634,-6043.6232,7.6214,3308.7867,33.0879,7.6214,0.0000,73.8857,7.6214,61.7011,5.0810,0.0000,146.5723,208.2734,-98680.1000,-144654.3995,-144654.3995
2675.0000,6.5563,18.7181,1086.0000,138801.1000,-137715.1000,3.5987,246.8182,4.4000,1.0000,30844.6889,4.5000,1.0000,31091.5071,0.0000,0.0000,169645.7889,839.1818,-168806.6071,12.2429,4.9457,31956.7000,0.0000,31956.7000,0.8285,8636.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8636.9459,0.0000,0.0000,0.0000,23319.7541,23319.7541,11.4574,23.4982,0.0000,9398.3000,-9398.3000,0.2437,0.0000,0.0000,0.0000,1918.0204,4.9000,1.0000,1918.0204,0.0000,0.0000,11316.3204,0.0000,-11316.3204,11.8386,4.5413,1398.3000,0.0000,1398.3000,0.0363,377.9189,3.7000,1.0000,0.0000,0.0000,0.0000,377.9189,0.0000,0.0000,0.0000,1020.3811,1020.3811,11.8042,23.8450,0.0000,4556.0000,-4556.0000,0.1181,0.0000,0.0000,0.0000,929.7959,4.9000,1.0000,929.7959,0.0000,0.0000,5485.7959,0.0000,-5485.7959,11.9890,4.6917,11789.3000,0.0000,11789.3000,0.3057,3186.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3186.2973,0.0000,0.0000,0.0000,8603.0027,8603.0027,11.6992,7.0687,9.3839,-9.1639,-137457.8098,7.6964,1380.9571,13.8096,7.6964,0.0000,16.5739,7.0687,6.7854,6.9270,-1.0509,-8406.9804,7.6964,2888.8788,28.8888,7.6964,0.0000,58.2781,6.7854,6.5563,6.6709,-0.9715,-6800.7954,7.6964,3340.3072,33.4031,7.6964,0.0000,76.0867,7.6964,63.3866,5.1309,0.0000,150.9387,214.3253,-106525.1000,-152665.5856,-152665.5856
2676.0000,6.5603,18.7545,519.8000,143790.6000,-143270.8000,3.7280,118.1364,4.4000,1.0000,31953.4667,4.5000,1.0000,32071.6030,0.0000,0.0000,175744.0667,401.6636,-175342.4030,12.2763,4.9790,31706.0000,0.0000,31706.0000,0.8220,8569.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8569.1892,0.0000,0.0000,0.0000,23136.8108,23136.8108,11.5221,23.5629,0.0000,12068.7000,-12068.7000,0.3129,0.0000,0.0000,0.0000,2463.0000,4.9000,1.0000,2463.0000,0.0000,0.0000,14531.7000,0.0000,-14531.7000,11.9958,4.6985,1240.2000,0.0000,1240.2000,0.0322,335.1892,3.7000,1.0000,0.0000,0.0000,0.0000,335.1892,0.0000,0.0000,0.0000,905.0108,905.0108,11.9663,24.0071,0.0000,5424.9000,-5424.9000,0.1407,0.0000,0.0000,0.0000,1107.1224,4.9000,1.0000,1107.1224,0.0000,0.0000,6532.0224,0.0000,-6532.0224,12.1792,4.8819,10273.0000,0.0000,10273.0000,0.2663,2776.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2776.4865,0.0000,0.0000,0.0000,7496.5135,7496.5135,11.9348,7.1635,9.5492,-9.7575,-146362.2903,7.9532,1416.7852,14.1679,7.9532,0.0000,18.2891,7.1635,6.8038,6.9837,-1.3793,-11034.0488,7.9532,2977.6098,29.7761,7.9532,0.0000,64.3089,6.8038,6.5603,6.6820,-1.0674,-7471.4512,7.9532,3450.0150,34.5002,7.9532,0.0000,83.9605,7.9532,69.3857,5.3021,0.0000,166.5585,235.9442,-117545.2000,-164867.7903,-164867.7903
2677.0000,6.5710,18.7883,95.1000,149466.2000,-149371.1000,3.8752,21.6136,4.4000,1.0000,33214.7111,4.5000,1.0000,33236.3247,0.0000,0.0000,182680.9111,73.4864,-182607.4247,12.2431,4.9458,31704.0000,0.0000,31704.0000,0.8220,8568.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8568.6486,0.0000,0.0000,0.0000,23135.3514,23135.3514,11.5244,23.5652,0.0000,16416.5000,-16416.5000,0.4256,0.0000,0.0000,0.0000,3350.3061,4.9000,1.0000,3350.3061,0.0000,0.0000,19766.8061,0.0000,-19766.8061,12.1384,4.8411,1194.6000,0.0000,1194.6000,0.0310,322.8649,3.7000,1.0000,0.0000,0.0000,0.0000,322.8649,0.0000,0.0000,0.0000,871.7351,871.7351,12.1113,24.1522,0.0000,6710.0000,-6710.0000,0.1740,0.0000,0.0000,0.0000,1369.3878,4.9000,1.0000,1369.3878,0.0000,0.0000,8079.3878,0.0000,-8079.3878,12.3623,5.0650,9135.9000,0.0000,9135.9000,0.2369,2469.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2469.1622,0.0000,0.0000,0.0000,6666.7378,6666.7378,12.1552,7.2907,9.7230,-10.4406,-156608.4098,8.3469,1475.7194,14.7572,8.3469,0.0000,21.1419,7.2907,6.8324,7.0615,-1.8445,-14756.2754,8.3469,3113.9945,31.1399,8.3469,0.0000,74.3402,6.8324,6.5710,6.7017,-1.2022,-8415.1090,8.3469,3617.5664,36.1757,8.3469,0.0000,97.0572,8.3469,79.2694,5.5646,0.0000,192.5394,271.8087,-130463.1000,-179779.7943,-179779.7943
2678.0000,6.5833,18.8056,0.0000,156778.3000,-156778.3000,4.0648,0.0000,0.0000,0.0000,34839.6222,4.5000,1.0000,34839.6222,0.0000,0.0000,191617.9222,0.0000,-191617.9222,12.3644,5.0671,31659.5000,0.0000,31659.5000,0.8208,8556.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8556.6216,0.0000,0.0000,0.0000,23102.8784,23102.8784,11.6674,23.7082,0.0000,15163.9000,-15163.9000,0.3932,0.0000,0.0000,0.0000,3094.6735,4.9000,1.0000,3094.6735,0.0000,0.0000,18258.5735,0.0000,-18258.5735,12.2182,4.9210,982.6000,0.0000,982.6000,0.0255,265.5676,3.7000,1.0000,0.0000,0.0000,0.0000,265.5676,0.0000,0.0000,0.0000,717.0324,717.0324,12.1966,24.2374,0.0000,8388.8000,-8388.8000,0.2175,0.0000,0.0000,0.0000,1712.0000,4.9000,1.0000,1712.0000,0.0000,0.0000,10100.8000,0.0000,-10100.8000,12.5014,5.2041,7998.7000,0.0000,7998.7000,0.2074,2161.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2161.8108,0.0000,0.0000,0.0000,5836.8892,5836.8892,12.3253,7.4019,9.8636,-10.8793,-163188.9204,8.5937,1510.0984,15.1010,8.5937,0.0000,23.0728,7.4019,6.8658,7.1339,-2.2209,-17767.3017,8.5937,3195.5556,31.9556,8.5937,0.0000,81.1298,6.8658,6.5833,6.7246,-1.3378,-9364.2736,8.5937,3720.6141,37.2061,8.5937,0.0000,105.9215,8.5937,85.8996,5.7291,0.0000,210.1241,296.0237,-139690.2000,-190320.4957,-190320.4957
2679.0000,6.5658,18.7881,0.0000,127893.0000,-127893.0000,3.3159,0.0000,0.0000,0.0000,28420.6667,4.5000,1.0000,28420.6667,0.0000,0.0000,156313.6667,0.0000,-156313.6667,11.9564,4.6591,31665.3000,0.0000,31665.3000,0.8210,8558.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8558.1892,0.0000,0.0000,0.0000,23107.1108,23107.1108,11.1595,23.2004,0.0000,13583.9000,-13583.9000,0.3522,0.0000,0.0000,0.0000,2772.2245,4.9000,1.0000,2772.2245,0.0000,0.0000,16356.1245,0.0000,-16356.1245,11.7236,4.4263,877.7000,0.0000,877.7000,0.0228,237.2162,3.7000,1.0000,0.0000,0.0000,0.0000,237.2162,0.0000,0.0000,0.0000,640.4838,640.4838,11.7015,23.7423,0.0000,10161.8000,-10161.8000,0.2635,0.0000,0.0000,0.0000,2073.8367,4.9000,1.0000,2073.8367,0.0000,0.0000,12235.6367,0.0000,-12235.6367,12.1235,4.8262,9135.9000,0.0000,9135.9000,0.2369,2469.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2469.1622,0.0000,0.0000,0.0000,6666.7378,6666.7378,11.8935,7.3762,9.6349,-8.7328,-130992.0898,7.5182,1334.3018,13.3430,7.5182,0.0000,15.4491,7.3762,6.8483,7.1123,-1.9135,-15308.0709,7.5182,2798.3761,27.9838,7.5182,0.0000,54.3230,6.8483,6.5658,6.7071,-1.1701,-8190.9348,7.5182,3257.5879,32.5759,7.5182,0.0000,70.9231,7.5182,59.4262,5.0121,0.0000,140.6953,200.1215,-109959.8000,-154491.0955,-154491.0955
2680.0000,6.5685,18.7908,0.0000,129552.5000,-129552.5000,3.3589,0.0000,0.0000,0.0000,28789.4444,4.5000,1.0000,28789.4444,0.0000,0.0000,158341.9444,0.0000,-158341.9444,11.8631,4.5658,31659.6000,0.0000,31659.6000,0.8208,8556.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8556.6486,0.0000,0.0000,0.0000,23102.9514,23102.9514,11.0906,23.1314,0.0000,14072.1000,-14072.1000,0.3648,0.0000,0.0000,0.0000,2871.8571,4.9000,1.0000,2871.8571,0.0000,0.0000,16943.9571,0.0000,-16943.9571,11.6571,4.3598,926.7000,0.0000,926.7000,0.0240,250.4595,3.7000,1.0000,0.0000,0.0000,0.0000,250.4595,0.0000,0.0000,0.0000,676.2405,676.2405,11.6345,23.6753,0.0000,12515.9000,-12515.9000,0.3245,0.0000,0.0000,0.0000,2554.2653,4.9000,1.0000,2554.2653,0.0000,0.0000,15070.1653,0.0000,-15070.1653,12.1384,4.8411,10652.1000,0.0000,10652.1000,0.2762,2878.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2878.9459,0.0000,0.0000,0.0000,7773.1541,7773.1541,11.8785,7.4024,9.6405,-8.9243,-133864.4094,7.7539,1375.8029,13.7580,7.7539,0.0000,16.9484,7.4024,6.8577,7.1301,-2.0365,-16292.3193,7.7539,2883.7900,28.8379,7.7539,0.0000,59.5947,6.8577,6.5685,6.7131,-1.2353,-8646.9922,7.7539,3358.8012,33.5880,7.7539,0.0000,77.8056,7.7539,64.7002,5.1693,0.0000,154.3487,219.0488,-112902.1000,-158803.7209,-158803.7209
2681.0000,6.5745,18.7967,0.0000,136298.5000,-136298.5000,3.5338,0.0000,0.0000,0.0000,30288.5556,4.5000,1.0000,30288.5556,0.0000,0.0000,166587.0556,0.0000,-166587.0556,11.9799,4.6826,26032.9000,0.0000,26032.9000,0.6750,7035.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7035.9189,0.0000,0.0000,0.0000,18996.9811,18996.9811,11.3635,23.3939,18.4000,13675.0000,-13656.6000,0.3545,4.1818,4.4000,1.0000,2790.8163,4.9000,1.0000,2794.9981,0.0000,0.0000,16465.8163,14.2182,-16451.5981,11.8973,4.6000,571.8000,0.0000,571.8000,0.0148,154.5405,3.7000,1.0000,0.0000,0.0000,0.0000,154.5405,0.0000,0.0000,0.0000,417.2595,417.2595,11.8838,23.9246,0.0000,14813.9000,-14813.9000,0.3841,0.0000,0.0000,0.0000,3023.2449,4.9000,1.0000,3023.2449,0.0000,0.0000,17837.1449,0.0000,-17837.1449,12.4626,5.1653,14063.6000,0.0000,14063.6000,0.3646,3800.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3800.9730,0.0000,0.0000,0.0000,10262.6270,10262.6270,12.1296,7.3892,9.7594,-9.7393,-146088.7515,7.9902,1410.4244,14.1042,7.9902,0.0000,18.5458,7.3892,6.8695,7.1293,-2.0024,-16018.9426,7.9902,2971.7798,29.7178,7.9902,0.0000,65.2115,6.8695,6.5745,6.7220,-1.2987,-9091.2369,7.9902,3459.7769,34.5978,7.9902,0.0000,85.1389,7.9902,70.2796,5.3268,0.0000,168.8962,239.1758,-124100.7000,-171198.9310,-171198.9310
2682.0000,6.5549,18.7771,0.0000,122261.2000,-122261.2000,3.1698,0.0000,0.0000,0.0000,27169.1556,4.5000,1.0000,27169.1556,0.0000,0.0000,149430.3556,0.0000,-149430.3556,12.0180,4.7207,15488.6000,0.0000,15488.6000,0.4016,4186.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4186.1081,0.0000,0.0000,0.0000,11302.4919,11302.4919,11.6048,22.2409,2236.4000,12302.7000,-10066.3000,0.3190,508.2727,4.4000,1.0000,2510.7551,4.9000,1.0000,3019.0278,0.0000,0.0000,14813.4551,1728.1273,-13085.3278,12.0832,4.7859,556.3000,0.0000,556.3000,0.0144,150.3514,3.7000,1.0000,0.0000,0.0000,0.0000,150.3514,0.0000,0.0000,0.0000,405.9486,405.9486,12.0683,24.1091,0.0000,15214.0000,-15214.0000,0.3945,0.0000,0.0000,0.0000,3104.8980,4.9000,1.0000,3104.8980,0.0000,0.0000,18318.8980,0.0000,-18318.8980,12.7381,5.4408,16527.5000,0.0000,16527.5000,0.4285,4466.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4466.8919,0.0000,0.0000,0.0000,12060.6081,12060.6081,12.2971,7.1787,9.7379,-9.3335,-140002.9365,7.0917,1252.9787,12.5298,7.0917,0.0000,12.9661,7.1787,6.8417,7.0102,-1.1522,-9217.8369,7.0917,2651.8653,26.5187,7.0917,0.0000,45.5921,6.8417,6.5549,6.6983,-1.1207,-7844.7594,7.0917,3074.0117,30.7401,7.0917,0.0000,59.5241,7.0917,50.6003,4.7278,0.0000,118.0823,168.6826,-114969.1000,-157065.5327,-157065.5327
2683.0000,6.5285,18.7503,6.3000,105312.1000,-105305.8000,2.7304,1.4318,4.4000,1.0000,23402.6889,4.5000,1.0000,23404.1207,0.0000,0.0000,128714.7889,4.8682,-128709.9207,11.9769,4.6796,15479.9000,0.0000,15479.9000,0.4013,4183.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4183.7568,0.0000,0.0000,0.0000,11296.1432,11296.1432,11.4988,9.6183,6715.0000,3260.7000,3454.3000,0.1741,1526.1364,4.4000,1.0000,665.4490,4.9000,1.0000,2191.5853,0.0000,0.0000,3926.1490,5188.8636,1262.7147,11.4453,4.1480,568.1000,0.0000,568.1000,0.0147,153.5405,3.7000,1.0000,0.0000,0.0000,0.0000,153.5405,0.0000,0.0000,0.0000,414.5595,414.5595,11.4278,23.4686,0.0000,13644.2000,-13644.2000,0.3538,0.0000,0.0000,0.0000,2784.5306,4.9000,1.0000,2784.5306,0.0000,0.0000,16428.7306,0.0000,-16428.7306,12.1232,4.8259,15769.4000,0.0000,15769.4000,0.4089,4262.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4262.0000,0.0000,0.0000,0.0000,11507.4000,11507.4000,11.6361,7.2040,9.4201,-6.9800,-104699.9473,6.1248,1097.2334,10.9723,6.1248,0.0000,8.3529,7.2040,6.7828,6.9934,-1.2439,-9950.8879,6.1248,2292.0529,22.9205,6.1248,0.0000,29.3709,6.7828,6.5285,6.6557,-0.8581,-6006.9987,6.1248,2660.0675,26.6007,6.1248,0.0000,38.3461,6.1248,33.8160,4.0832,0.0000,76.0700,109.8860,-83678.3000,-120657.8340,-120657.8340
2684.0000,6.5130,18.7090,205.2000,60446.3000,-60241.1000,1.5672,46.6364,4.4000,1.0000,13432.5111,4.5000,1.0000,13479.1475,0.0000,0.0000,73878.8111,158.5636,-73720.2475,10.6967,3.3994,15500.6000,0.0000,15500.6000,0.4019,4189.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4189.3514,0.0000,0.0000,0.0000,11311.2486,11311.2486,10.0548,2.3275,14642.7000,0.0000,14642.7000,0.3796,3327.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3327.8864,0.0000,0.0000,0.0000,11314.8136,11314.8136,9.4126,2.1153,566.4000,0.0000,566.4000,0.0147,153.0811,3.7000,1.0000,0.0000,0.0000,0.0000,153.0811,0.0000,0.0000,0.0000,413.3189,413.3189,9.3892,21.4300,0.0000,11875.5000,-11875.5000,0.3079,0.0000,0.0000,0.0000,2423.5714,4.9000,1.0000,2423.5714,0.0000,0.0000,14299.0714,0.0000,-14299.0714,10.2007,2.9034,14442.7000,0.0000,14442.7000,0.3745,3903.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3903.4324,0.0000,0.0000,0.0000,10539.2676,10539.2676,9.6026,7.7544,8.6785,-2.1712,-32567.2704,4.5686,845.5518,8.4555,4.5686,0.0000,3.4667,7.7544,6.5802,7.1673,-2.5863,-20690.7046,4.5686,1696.2713,16.9627,4.5686,0.0000,12.1898,6.5802,6.5130,6.5466,-0.1690,-1182.6951,4.5686,1994.1088,19.9411,4.5686,0.0000,15.9148,4.5686,15.1354,3.0457,0.0000,31.5713,46.7067,-26964.2000,-54440.6701,-54440.6701
2685.0000,6.4738,18.5596,975.5000,55222.9000,-54247.4000,1.4318,221.7045,4.4000,1.0000,12271.7556,4.5000,1.0000,12493.4601,0.0000,0.0000,67494.6556,753.7955,-66740.8601,10.2831,2.9858,15496.9000,0.0000,15496.9000,0.4018,4188.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4188.3514,0.0000,0.0000,0.0000,11308.5486,11308.5486,9.6376,1.9104,23926.3000,0.0000,23926.3000,0.6203,5437.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5437.7955,0.0000,0.0000,0.0000,18488.5045,18488.5045,8.5824,1.2851,659.9000,0.0000,659.9000,0.0171,178.3514,3.7000,1.0000,0.0000,0.0000,0.0000,178.3514,0.0000,0.0000,0.0000,481.5486,481.5486,8.5549,20.5957,0.0000,9710.6000,-9710.6000,0.2518,0.0000,0.0000,0.0000,1981.7551,4.9000,1.0000,1981.7551,0.0000,0.0000,11692.3551,0.0000,-11692.3551,9.2223,1.9250,11789.3000,0.0000,11789.3000,0.3057,3186.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3186.2973,0.0000,0.0000,0.0000,8603.0027,8603.0027,8.7312,7.8893,8.3103,-0.9834,-14751.0656,4.5426,854.5726,8.5457,4.5426,0.0000,3.4079,7.8893,6.5899,7.2396,-2.8460,-22767.6831,4.5426,1681.1109,16.8111,4.5426,0.0000,11.9830,6.5899,6.4738,6.5319,-0.2904,-2032.8620,4.5426,1984.1017,19.8410,4.5426,0.0000,15.6447,4.5426,14.9009,3.0284,0.0000,31.0356,45.9364,-12085.6000,-39551.6107,-39551.6107
2686.0000,6.4641,18.3146,2266.1000,47104.5000,-44838.4000,1.2213,515.0227,4.4000,1.0000,10467.6667,4.5000,1.0000,10982.6894,0.0000,0.0000,57572.1667,1751.0773,-55821.0894,9.8786,2.5813,15489.3000,0.0000,15489.3000,0.4016,4186.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4186.2973,0.0000,0.0000,0.0000,11303.0027,11303.0027,9.1872,1.4600,29074.5000,0.0000,29074.5000,0.7538,6607.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6607.8409,0.0000,0.0000,0.0000,22466.6591,22466.6591,7.8130,0.5157,467.5000,0.0000,467.5000,0.0121,126.3514,3.7000,1.0000,0.0000,0.0000,0.0000,126.3514,0.0000,0.0000,0.0000,341.1486,341.1486,7.7921,19.8329,0.0000,6579.6000,-6579.6000,0.1706,0.0000,0.0000,0.0000,1342.7755,4.9000,1.0000,1342.7755,0.0000,0.0000,7922.3755,0.0000,-7922.3755,8.2767,0.9794,10273.0000,0.0000,10273.0000,0.2663,2776.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2776.4865,0.0000,0.0000,0.0000,7496.5135,7496.5135,7.8182,8.1151,7.9666,0.3237,4854.8184,4.2386,809.6859,8.0969,4.2386,0.0000,2.7684,8.1151,6.5309,7.3230,-3.2375,-25899.9364,4.2386,1562.6997,15.6270,4.2386,0.0000,9.7344,6.5309,6.4641,6.4975,-0.1559,-1091.0229,4.2386,1854.2237,18.5422,4.2386,0.0000,12.7091,4.2386,12.3282,2.8257,0.0000,25.2119,37.5401,3886.3000,-22136.1409,-22136.1409
2687.0000,6.4515,18.0139,3597.5000,42131.6000,-38534.1000,1.0923,817.6136,4.4000,1.0000,9362.5778,4.5000,1.0000,10180.1914,0.0000,0.0000,51494.1778,2779.8864,-48714.2914,9.5472,2.2499,15481.5000,0.0000,15481.5000,0.4014,4184.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4184.1892,0.0000,0.0000,0.0000,11297.3108,11297.3108,8.8292,1.1020,37152.0000,0.0000,37152.0000,0.9632,8443.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8443.6364,0.0000,0.0000,0.0000,28708.3636,28708.3636,7.0049,-0.2924,461.1000,0.0000,461.1000,0.0120,124.6216,3.7000,1.0000,0.0000,0.0000,0.0000,124.6216,0.0000,0.0000,0.0000,336.4784,336.4784,6.9835,19.0243,0.0000,3957.7000,-3957.7000,0.1026,0.0000,0.0000,0.0000,807.6939,4.9000,1.0000,807.6939,0.0000,0.0000,4765.3939,0.0000,-4765.3939,7.2863,-0.0110,5724.3000,0.0000,5724.3000,0.1484,1547.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1547.1081,0.0000,0.0000,0.0000,4177.1919,4177.1919,7.0209,8.3169,7.6689,1.3596,20393.6153,4.0799,789.8400,7.8984,4.0799,0.0000,2.4690,8.3169,6.4923,7.4046,-3.5891,-28712.4944,4.0799,1498.6707,14.9867,4.0799,0.0000,8.6816,6.4923,6.4515,6.4719,-0.0916,-641.4614,4.0799,1786.9008,17.8690,4.0799,0.0000,11.3345,4.0799,11.1069,2.7199,0.0000,22.4850,33.5919,16327.1000,-8960.3406,-8960.3406
2688.0000,6.4487,17.2809,6555.3000,36442.1000,-29886.8000,0.9448,1489.8409,4.4000,1.0000,8098.2444,4.5000,1.0000,9588.0854,0.0000,0.0000,44540.3444,5065.4591,-39474.8854,9.2322,1.9349,15489.0000,0.0000,15489.0000,0.4016,4186.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4186.2162,0.0000,0.0000,0.0000,11302.7838,11302.7838,8.4352,0.7080,37841.2000,0.0000,37841.2000,0.9811,8600.2727,4.4000,1.0000,0.0000,0.0000,0.0000,8600.2727,0.0000,0.0000,0.0000,29240.9273,29240.9273,6.3734,-0.9239,406.5000,0.0000,406.5000,0.0105,109.8649,3.7000,1.0000,0.0000,0.0000,0.0000,109.8649,0.0000,0.0000,0.0000,296.6351,296.6351,6.3524,18.3933,0.0000,2621.4000,-2621.4000,0.0680,0.0000,0.0000,0.0000,534.9796,4.9000,1.0000,534.9796,0.0000,0.0000,3156.3796,0.0000,-3156.3796,6.5750,-0.7223,1744.2000,0.0000,1744.2000,0.0452,471.4054,3.7000,1.0000,0.0000,0.0000,0.0000,471.4054,0.0000,0.0000,0.0000,1272.7946,1272.7946,6.4853,8.4359,7.4606,1.8442,27663.6243,3.6769,718.5126,7.1851,3.6769,0.0000,1.8072,8.4359,6.4303,7.4331,-3.5553,-28442.7017,3.6769,1348.8798,13.4888,3.6769,0.0000,6.3544,6.4303,6.4487,6.4395,0.0373,260.9532,3.6769,1612.7606,16.1276,3.6769,0.0000,8.2962,3.6769,8.3598,2.4512,0.0000,16.4578,24.8176,22972.7000,-518.1242,-518.1242
2689.0000,6.4503,16.5303,8795.3000,31725.6000,-22930.3000,0.8225,1998.9318,4.4000,1.0000,7050.1333,4.5000,1.0000,9049.0652,0.0000,0.0000,38775.7333,6796.3682,-31979.3652,8.6803,1.3830,15473.6000,0.0000,15473.6000,0.4012,4182.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4182.0541,0.0000,0.0000,0.0000,11291.5459,11291.5459,7.8929,0.1656,45058.3000,0.0000,45058.3000,1.1682,10240.5227,4.4000,1.0000,0.0000,0.0000,0.0000,10240.5227,0.0000,0.0000,0.0000,34817.7773,34817.7773,5.4650,-1.8323,405.2000,0.0000,405.2000,0.0105,109.5135,3.7000,1.0000,0.0000,0.0000,0.0000,109.5135,0.0000,0.0000,0.0000,295.6865,295.6865,5.4444,17.4852,0.0000,1957.5000,-1957.5000,0.0508,0.0000,0.0000,0.0000,399.4898,4.9000,1.0000,399.4898,0.0000,0.0000,2356.9898,0.0000,-2356.9898,5.6087,-1.6886,985.2000,0.0000,985.2000,0.0255,266.2703,3.7000,1.0000,0.0000,0.0000,0.0000,266.2703,0.0000,0.0000,0.0000,718.9297,718.9297,5.5586,8.7816,7.1701,3.0813,46219.8599,3.7181,736.1704,7.3617,3.7181,0.0000,1.8687,8.7816,6.3518,7.5667,-4.3555,-34844.3410,3.7181,1355.8373,13.5584,3.7181,0.0000,6.5708,6.3518,6.4503,6.4011,0.2017,1412.0655,3.7181,1633.7341,16.3373,3.7181,0.0000,8.5787,3.7181,8.6184,2.4787,0.0000,17.0182,25.6366,37034.5000,12787.5845,12787.5845
2690.0000,6.4448,15.5431,11172.0000,27634.8000,-16462.8000,0.7165,2539.0909,4.4000,1.0000,6141.0667,4.5000,1.0000,8680.1576,0.0000,0.0000,33775.8667,8632.9091,-25142.9576,8.3050,1.0077,15471.2000,0.0000,15471.2000,0.4011,4181.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4181.4054,0.0000,0.0000,0.0000,11289.7946,11289.7946,7.4697,-0.2576,44813.9000,0.0000,44813.9000,1.1619,10184.9773,4.4000,1.0000,0.0000,0.0000,0.0000,10184.9773,0.0000,0.0000,0.0000,34628.9227,34628.9227,4.9077,-2.3895,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0000,0.0000,0.0000,298.3865,298.3865,4.8857,16.9265,0.0000,1364.3000,-1364.3000,0.0354,0.0000,0.0000,0.0000,278.4286,4.9000,1.0000,278.4286,0.0000,0.0000,1642.7286,0.0000,-1642.7286,5.0072,-2.2901,417.2000,0.0000,417.2000,0.0108,112.7568,3.7000,1.0000,0.0000,0.0000,0.0000,112.7568,0.0000,0.0000,0.0000,304.4432,304.4432,4.9847,8.9541,6.9694,3.5769,53653.1914,3.5044,700.1994,7.0020,3.5044,0.0000,1.5646,8.9541,6.3025,7.6283,-4.4801,-35840.7968,3.5044,1274.3734,12.7437,3.5044,0.0000,5.5017,6.3025,6.4448,6.3737,0.2748,1923.4664,3.5044,1541.7682,15.4177,3.5044,0.0000,7.1829,3.5044,7.3328,2.3363,0.0000,14.2491,21.5819,43284.1000,19735.8609,19735.8609
2691.0000,6.4267,14.2685,13796.3000,24337.3000,-10541.0000,0.6310,3135.5227,4.4000,1.0000,5408.2889,4.5000,1.0000,8543.8116,0.0000,0.0000,29745.5889,10660.7773,-19084.8116,7.7782,0.4809,15458.6000,0.0000,15458.6000,0.4008,4178.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4178.0000,0.0000,0.0000,0.0000,11280.6000,11280.6000,6.9794,-0.7479,52654.2000,0.0000,52654.2000,1.3652,11966.8636,4.4000,1.0000,0.0000,0.0000,0.0000,11966.8636,0.0000,0.0000,0.0000,40687.3364,40687.3364,4.0982,-3.1991,399.9000,0.0000,399.9000,0.0104,108.0811,3.7000,1.0000,0.0000,0.0000,0.0000,108.0811,0.0000,0.0000,0.0000,291.8189,291.8189,4.0775,16.1184,0.0000,877.9000,-877.9000,0.0228,0.0000,0.0000,0.0000,179.1633,4.9000,1.0000,179.1633,0.0000,0.0000,1057.0633,0.0000,-1057.0633,4.1524,-3.1449,417.2000,0.0000,417.2000,0.0108,112.7568,3.7000,1.0000,0.0000,0.0000,0.0000,112.7568,0.0000,0.0000,0.0000,304.4432,304.4432,4.1308,9.2363,6.6836,4.8066,72098.8632,3.6613,741.1298,7.4113,3.6613,0.0000,1.7844,9.2363,6.2899,7.7631,-5.2011,-41608.9997,3.6613,1323.4028,13.2340,3.6613,0.0000,6.2743,6.2899,6.4267,6.3583,0.2761,1932.4602,3.6613,1611.9356,16.1194,3.6613,0.0000,8.1916,3.6613,8.2638,2.4409,0.0000,16.2502,24.5140,57511.0000,32422.3236,32422.3236
2692.0000,6.3888,13.5428,15741.9000,24000.8000,-8258.9000,0.6223,3577.7045,4.4000,1.0000,5333.5111,4.5000,1.0000,8911.2157,0.0000,0.0000,29334.3111,12164.1955,-17170.1157,7.6193,0.3220,15456.1000,0.0000,15456.1000,0.4007,4177.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4177.3243,0.0000,0.0000,0.0000,11278.7757,11278.7757,6.8110,-0.9163,51543.7000,0.0000,51543.7000,1.3364,11714.4773,4.4000,1.0000,0.0000,0.0000,0.0000,11714.4773,0.0000,0.0000,0.0000,39829.2227,39829.2227,3.9566,-3.3407,414.1000,0.0000,414.1000,0.0107,111.9189,3.7000,1.0000,0.0000,0.0000,0.0000,111.9189,0.0000,0.0000,0.0000,302.1811,302.1811,3.9350,15.9758,0.0000,626.1000,-626.1000,0.0162,0.0000,0.0000,0.0000,127.7755,4.9000,1.0000,127.7755,0.0000,0.0000,753.8755,0.0000,-753.8755,3.9890,-3.3083,984.7000,0.0000,984.7000,0.0255,266.1351,3.7000,1.0000,0.0000,0.0000,0.0000,266.1351,0.0000,0.0000,0.0000,718.5649,718.5649,3.9375,9.1558,6.5467,4.8544,72815.8427,3.6178,736.9090,7.3691,3.6178,0.0000,1.7215,9.1558,6.3733,7.7646,-4.8533,-38826.5350,3.6178,1307.5784,13.0758,3.6178,0.0000,6.0531,6.3733,6.3888,6.3811,0.0308,215.4455,3.6178,1591.1066,15.9111,3.6178,0.0000,7.9028,3.6178,7.9983,2.4119,0.0000,15.6773,23.6756,59513.6000,34204.7532,34204.7532
2693.0000,6.3663,12.3355,17626.5000,21782.3000,-4155.8000,0.5647,4006.0227,4.4000,1.0000,4840.5111,4.5000,1.0000,8846.5338,0.0000,0.0000,26622.8111,13620.4773,-13002.3338,7.2173,-0.0799,15468.9000,0.0000,15468.9000,0.4011,4180.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4180.7838,0.0000,0.0000,0.0000,11288.1162,11288.1162,6.4785,-1.2488,58031.6000,0.0000,58031.6000,1.5046,13189.0000,4.4000,1.0000,0.0000,0.0000,0.0000,13189.0000,0.0000,0.0000,0.0000,44842.6000,44842.6000,3.5435,-3.7538,561.4000,0.0000,561.4000,0.0146,151.7297,3.7000,1.0000,0.0000,0.0000,0.0000,151.7297,0.0000,0.0000,0.0000,409.6703,409.6703,3.5167,15.5575,0.0000,676.1000,-676.1000,0.0175,0.0000,0.0000,0.0000,137.9796,4.9000,1.0000,137.9796,0.0000,0.0000,814.0796,0.0000,-814.0796,3.5700,-3.7273,5335.6000,0.0000,5335.6000,0.1383,1442.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1442.0541,0.0000,0.0000,0.0000,3893.5459,3893.5459,3.3151,9.2477,6.2814,6.0427,90640.7780,3.9612,816.7236,8.1672,3.9612,0.0000,2.2597,9.2477,6.4592,7.8535,-5.3256,-42604.4524,3.9612,1426.0103,14.2601,3.9612,0.0000,7.9456,6.4592,6.3663,6.4128,-0.2027,-1418.8066,3.9612,1739.6135,17.3961,3.9612,0.0000,10.3737,3.9612,10.2458,2.6408,0.0000,20.5790,30.8248,74565.6000,46617.5190,46617.5190
2694.0000,6.3115,14.1603,19168.4000,33868.5000,-14700.1000,0.8781,4356.4545,4.4000,1.0000,7526.3333,4.5000,1.0000,11882.7879,0.0000,0.0000,41394.8333,14811.9455,-26582.8879,7.7870,0.4897,15471.7000,0.0000,15471.7000,0.4011,4181.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4181.5405,0.0000,0.0000,0.0000,11290.1595,11290.1595,7.1603,-0.5669,51270.4000,0.0000,51270.4000,1.3293,11652.3636,4.4000,1.0000,0.0000,0.0000,0.0000,11652.3636,0.0000,0.0000,0.0000,39618.0364,39618.0364,4.9613,-2.3360,407.8000,0.0000,407.8000,0.0106,110.2162,3.7000,1.0000,0.0000,0.0000,0.0000,110.2162,0.0000,0.0000,0.0000,297.5838,297.5838,4.9448,16.9856,0.0000,1079.1000,-1079.1000,0.0280,0.0000,0.0000,0.0000,220.2245,4.9000,1.0000,220.2245,0.0000,0.0000,1299.3245,0.0000,-1299.3245,5.0169,-2.2804,18010.1000,0.0000,18010.1000,0.4669,4867.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4867.5946,0.0000,0.0000,0.0000,13142.5054,13142.5054,4.2874,8.3564,6.3219,4.8872,73307.3981,4.6710,961.2859,9.6129,4.6710,0.0000,3.7051,8.3564,6.8696,7.6130,-3.3484,-26787.1099,4.6710,1699.7775,16.9978,4.6710,0.0000,13.0281,6.8696,6.3115,6.5905,-1.4363,-10054.2155,4.6710,2034.7226,20.3472,4.6710,0.0000,17.0092,4.6710,16.0825,3.1140,0.0000,33.7425,49.8250,69380.8000,36466.0726,36466.0726
2695.0000,6.3409,15.3652,18485.8000,44667.5000,-26181.7000,1.1581,4201.3182,4.4000,1.0000,9926.1111,4.5000,1.0000,14127.4293,0.0000,0.0000,54593.6111,14284.4818,-40309.1293,8.6000,1.3027,15468.8000,0.0000,15468.8000,0.4011,4180.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4180.7568,0.0000,0.0000,0.0000,11288.0432,11288.0432,7.9673,0.2401,37600.2000,0.0000,37600.2000,0.9749,8545.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8545.5000,0.0000,0.0000,0.0000,29054.7000,29054.7000,6.3390,-0.9583,404.7000,0.0000,404.7000,0.0105,109.3784,3.7000,1.0000,0.0000,0.0000,0.0000,109.3784,0.0000,0.0000,0.0000,295.3216,295.3216,6.3225,18.3633,0.0000,1670.2000,-1670.2000,0.0433,0.0000,0.0000,0.0000,340.8571,4.9000,1.0000,340.8571,0.0000,0.0000,2011.0571,0.0000,-2011.0571,6.4352,-0.8621,19145.1000,0.0000,19145.1000,0.4964,5174.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5174.3514,0.0000,0.0000,0.0000,13970.7486,13970.7486,5.6522,7.6053,6.6288,2.3233,34849.4528,4.6263,938.7966,9.3880,4.6263,0.0000,3.5996,7.6053,6.9864,7.2959,-1.3803,-11042.2324,4.6263,1707.7153,17.0772,4.6263,0.0000,12.6571,6.9864,6.3409,6.6637,-1.6455,-11518.5933,4.6263,2008.5028,20.0850,4.6263,0.0000,16.5249,4.6263,15.6640,3.0842,0.0000,32.7816,48.4456,44766.9000,12288.6271,12288.6271
2696.0000,6.3690,17.0793,11005.7000,56249.1000,-45243.4000,1.4584,2501.2955,4.4000,1.0000,12499.8000,4.5000,1.0000,15001.0955,0.0000,0.0000,68748.9000,8504.4045,-60244.4955,9.7164,2.4191,20532.6000,0.0000,20532.6000,0.5323,5549.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5549.3514,0.0000,0.0000,0.0000,14983.2486,14983.2486,8.8839,1.3088,22653.1000,286.4000,22366.7000,0.5873,5148.4318,4.4000,1.0000,58.4490,4.9000,1.0000,5206.8808,0.0000,0.0000,344.8490,17504.6682,17159.8192,7.9304,0.6331,409.5000,0.0000,409.5000,0.0106,110.6757,3.7000,1.0000,0.0000,0.0000,0.0000,110.6757,0.0000,0.0000,0.0000,298.8243,298.8243,7.9138,19.9546,0.0000,1750.0000,-1750.0000,0.0454,0.0000,0.0000,0.0000,357.1429,4.9000,1.0000,357.1429,0.0000,0.0000,2107.1429,0.0000,-2107.1429,8.0309,0.7336,18388.4000,0.0000,18388.4000,0.4768,4969.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4969.8378,0.0000,0.0000,0.0000,13418.5622,13418.5622,7.2853,6.8420,7.0637,-0.5318,-7977.7198,4.6662,928.3424,9.2834,4.6662,0.0000,3.6936,6.8420,7.0563,6.9492,0.4821,3856.8782,4.6662,1749.7090,17.4971,4.6662,0.0000,12.9875,7.0563,6.3690,6.7127,-1.7672,-12370.3424,4.6662,2021.3071,20.2131,4.6662,0.0000,16.9562,4.6662,16.0368,3.1108,0.0000,33.6373,49.6741,14703.8000,-16491.1840,-16491.1840
