Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2697.0000,6.4186,17.6969,7868.9000,64420.5000,-56551.6000,1.6702,1788.3864,4.4000,1.0000,14315.6667,4.5000,1.0000,16104.0530,0.0000,0.0000,78736.1667,6080.5136,-72655.6530,10.3266,3.0293,25606.3000,0.0000,25606.3000,0.6639,6920.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6920.6216,0.0000,0.0000,0.0000,18685.6784,18685.6784,9.3215,1.5942,14920.4000,0.0000,14920.4000,0.3868,3391.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3391.0000,0.0000,0.0000,0.0000,11529.4000,11529.4000,8.7013,1.4041,399.9000,0.0000,399.9000,0.0104,108.0811,3.7000,1.0000,0.0000,0.0000,0.0000,108.0811,0.0000,0.0000,0.0000,291.8189,291.8189,8.6857,20.7265,0.0000,2477.7000,-2477.7000,0.0642,0.0000,0.0000,0.0000,505.6531,4.9000,1.0000,505.6531,0.0000,0.0000,2983.3531,0.0000,-2983.3531,8.8461,1.5488,16118.4000,0.0000,16118.4000,0.4179,4356.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4356.3243,0.0000,0.0000,0.0000,11762.0757,11762.0757,8.2135,6.5455,7.3795,-2.0673,-31010.0308,4.8202,945.3867,9.4539,4.8202,0.0000,4.0715,6.5455,6.9779,6.7617,1.0049,8039.2405,4.8202,1822.9474,18.2295,4.8202,0.0000,14.3165,6.9779,6.4186,6.6982,-1.4856,-10399.2428,4.8202,2089.4044,20.8940,4.8202,0.0000,18.6914,4.8202,17.5285,3.2135,0.0000,37.0795,54.6079,-1984.3000,-33370.0331,-33370.0331
2698.0000,6.4445,18.1160,5102.2000,71581.7000,-66479.5000,1.8559,1159.5909,4.4000,1.0000,15907.0444,4.5000,1.0000,17066.6354,0.0000,0.0000,87488.7444,3942.6091,-83546.1354,10.7789,3.4816,30685.0000,0.0000,30685.0000,0.7956,8293.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8293.2432,0.0000,0.0000,0.0000,22391.7568,22391.7568,9.6172,2.9919,7737.0000,708.1000,7028.9000,0.2006,1758.4091,4.4000,1.0000,144.5102,4.9000,1.0000,1902.9193,0.0000,0.0000,852.6102,5978.5909,5125.9807,9.3513,2.0540,413.9000,0.0000,413.9000,0.0107,111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,111.8649,0.0000,0.0000,0.0000,302.0351,302.0351,9.3356,21.3764,0.0000,3479.7000,-3479.7000,0.0902,0.0000,0.0000,0.0000,710.1429,4.9000,1.0000,710.1429,0.0000,0.0000,4189.8429,0.0000,-4189.8429,9.5530,2.2557,14605.0000,0.0000,14605.0000,0.3787,3947.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3947.2973,0.0000,0.0000,0.0000,10657.7027,10657.7027,9.0001,6.3392,7.6697,-3.4192,-51288.0890,4.9975,967.4432,9.6744,4.9975,0.0000,4.5376,6.3392,6.9053,6.6222,1.3637,10909.9898,4.9975,1902.0610,19.0206,4.9975,0.0000,15.9552,6.9053,6.4445,6.6749,-1.2686,-8880.4037,4.9975,2168.5671,21.6857,4.9975,0.0000,20.8308,4.9975,19.3521,3.3317,0.0000,41.3236,60.6757,-17226.4000,-49258.5029,-49258.5029
2699.0000,6.4494,18.2616,4072.2000,76733.6000,-72661.4000,1.9895,925.5000,4.4000,1.0000,17051.9111,4.5000,1.0000,17977.4111,0.0000,0.0000,93785.5111,3146.7000,-90638.8111,11.1679,3.8706,30680.3000,0.0000,30680.3000,0.7954,8291.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8291.9730,0.0000,0.0000,0.0000,22388.3270,22388.3270,10.0024,5.9073,4055.6000,1223.4000,2832.2000,0.1051,921.7273,4.4000,1.0000,249.6735,4.9000,1.0000,1171.4007,0.0000,0.0000,1473.0735,3133.8727,1660.7993,9.9159,2.6186,504.9000,0.0000,504.9000,0.0131,136.4595,3.7000,1.0000,0.0000,0.0000,0.0000,136.4595,0.0000,0.0000,0.0000,368.4405,368.4405,9.8967,21.9376,0.0000,4321.0000,-4321.0000,0.1120,0.0000,0.0000,0.0000,881.8367,4.9000,1.0000,881.8367,0.0000,0.0000,5202.8367,0.0000,-5202.8367,10.1676,2.8703,11767.4000,0.0000,11767.4000,0.3051,3180.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3180.3784,0.0000,0.0000,0.0000,8587.0216,8587.0216,9.7206,6.1479,7.9343,-4.5752,-68628.4906,4.9804,952.7700,9.5277,4.9804,0.0000,4.4912,6.1479,6.8558,6.5019,1.6997,13597.4745,4.9804,1906.0143,19.0601,4.9804,0.0000,15.7921,6.8558,6.4494,6.6526,-1.1151,-7806.0433,4.9804,2163.3501,21.6335,4.9804,0.0000,20.6178,4.9804,19.1713,3.3203,0.0000,40.9010,60.0723,-31197.6000,-62837.0594,-62837.0594
2700.0000,6.4578,18.3347,3570.1000,79891.6000,-76321.5000,2.0713,811.3864,4.4000,1.0000,17753.6889,4.5000,1.0000,18565.0753,0.0000,0.0000,97645.2889,2758.7136,-94886.5753,11.2558,3.9585,30681.2000,0.0000,30681.2000,0.7955,8292.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8292.2162,0.0000,0.0000,0.0000,22388.9838,22388.9838,10.1237,19.8476,1606.3000,5357.1000,-3750.8000,0.1389,365.0682,4.4000,1.0000,1093.2857,4.9000,1.0000,1458.3539,0.0000,0.0000,6450.3857,1241.2318,-5209.1539,10.3871,3.0898,513.5000,0.0000,513.5000,0.0133,138.7838,3.7000,1.0000,0.0000,0.0000,0.0000,138.7838,0.0000,0.0000,0.0000,374.7162,374.7162,10.3682,22.4090,0.0000,5143.3000,-5143.3000,0.1333,0.0000,0.0000,0.0000,1049.6531,4.9000,1.0000,1049.6531,0.0000,0.0000,6192.9531,0.0000,-6192.9531,10.6813,3.3840,10254.1000,0.0000,10254.1000,0.2659,2771.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2771.3784,0.0000,0.0000,0.0000,7482.7216,7482.7216,10.3030,6.0555,8.1792,-5.5999,-83998.8036,5.1273,970.2125,9.7021,5.1273,0.0000,4.9005,6.0555,6.7874,6.4215,1.8095,14475.6096,5.1273,1969.4783,19.6948,5.1273,0.0000,17.2313,6.7874,6.4578,6.6226,-0.9313,-6519.0666,5.1273,2230.2207,22.3022,5.1273,0.0000,22.4969,5.1273,20.7616,3.4182,0.0000,44.6288,65.3903,-43766.8000,-76042.2606,-76042.2606
2701.0000,6.4625,18.3740,3297.7000,81991.5000,-78693.8000,2.1258,749.4773,4.4000,1.0000,18220.3333,4.5000,1.0000,18969.8106,0.0000,0.0000,100211.8333,2548.2227,-97663.6106,11.2143,3.9170,30683.5000,0.0000,30683.5000,0.7955,8292.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8292.8378,0.0000,0.0000,0.0000,22390.6622,22390.6622,10.1249,21.8420,330.5000,7890.8000,-7560.3000,0.2046,75.1136,4.4000,1.0000,1610.3673,4.9000,1.0000,1685.4810,0.0000,0.0000,9501.1673,255.3864,-9245.7810,10.5747,3.2774,666.4000,0.0000,666.4000,0.0173,180.1081,3.7000,1.0000,0.0000,0.0000,0.0000,180.1081,0.0000,0.0000,0.0000,486.2919,486.2919,10.5510,22.5919,0.0000,6671.3000,-6671.3000,0.1730,0.0000,0.0000,0.0000,1361.4898,4.9000,1.0000,1361.4898,0.0000,0.0000,8032.7898,0.0000,-8032.7898,10.9419,3.6446,9119.0000,0.0000,9119.0000,0.2364,2464.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2464.5946,0.0000,0.0000,0.0000,6654.4054,6654.4054,10.6181,6.1044,8.3613,-6.1848,-92772.0873,5.3288,1000.2134,10.0021,5.3288,0.0000,5.5013,6.1044,6.7055,6.4049,1.5443,12354.1108,5.3288,2048.4348,20.4843,5.3288,0.0000,19.3440,6.7055,6.4625,6.5840,-0.7133,-4992.8454,5.3288,2321.9663,23.2197,5.3288,0.0000,25.2551,5.3288,23.0764,3.5526,0.0000,50.1004,73.1767,-52456.5000,-85410.8219,-85410.8219
2702.0000,6.4583,18.3919,3186.2000,85317.2000,-82131.0000,2.2120,724.1364,4.4000,1.0000,18959.3778,4.5000,1.0000,19683.5141,0.0000,0.0000,104276.5778,2462.0636,-101814.5141,11.2145,3.9172,30680.8000,0.0000,30680.8000,0.7955,8292.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8292.1081,0.0000,0.0000,0.0000,22388.6919,22388.6919,10.1686,21.9874,272.1000,9467.0000,-9194.9000,0.2454,61.8409,4.4000,1.0000,1932.0408,4.9000,1.0000,1993.8817,0.0000,0.0000,11399.0408,210.2591,-11188.7817,10.6913,3.3940,506.2000,0.0000,506.2000,0.0131,136.8108,3.7000,1.0000,0.0000,0.0000,0.0000,136.8108,0.0000,0.0000,0.0000,369.3892,369.3892,10.6741,22.7149,0.0000,8754.8000,-8754.8000,0.2270,0.0000,0.0000,0.0000,1786.6939,4.9000,1.0000,1786.6939,0.0000,0.0000,10541.4939,0.0000,-10541.4939,11.1665,3.8692,7984.0000,0.0000,7984.0000,0.2070,2157.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2157.8378,0.0000,0.0000,0.0000,5826.1622,5826.1622,10.8944,6.1610,8.5277,-6.7550,-101325.1950,5.5500,1034.0694,10.3407,5.5500,0.0000,6.2152,6.1610,6.6483,6.4046,1.3041,10432.7691,5.5500,2133.4884,21.3349,5.5500,0.0000,21.8541,6.6483,6.4583,6.5533,-0.5812,-4068.1206,5.5500,2421.7409,24.2174,5.5500,0.0000,28.5323,5.5500,25.8001,3.7000,0.0000,56.6016,82.4017,-60909.7000,-94960.5465,-94960.5465
2703.0000,6.4498,18.4014,3117.0000,88999.6000,-85882.6000,2.3075,708.4091,4.4000,1.0000,19777.6889,4.5000,1.0000,20486.0980,0.0000,0.0000,108777.2889,2408.5909,-106368.6980,11.3533,4.0560,30678.8000,0.0000,30678.8000,0.7954,8291.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8291.5676,0.0000,0.0000,0.0000,22387.2324,22387.2324,10.3213,22.3106,26.8000,4019.4000,-3992.6000,0.1042,6.0909,4.4000,1.0000,820.2857,4.9000,1.0000,826.3766,0.0000,0.0000,4839.6857,20.7091,-4818.9766,10.5434,3.2461,415.8000,0.0000,415.8000,0.0108,112.3784,3.7000,1.0000,0.0000,0.0000,0.0000,112.3784,0.0000,0.0000,0.0000,303.4216,303.4216,10.5294,22.5702,0.0000,11382.4000,-11382.4000,0.2951,0.0000,0.0000,0.0000,2322.9388,4.9000,1.0000,2322.9388,0.0000,0.0000,13705.3388,0.0000,-13705.3388,11.1612,3.8639,9119.0000,0.0000,9119.0000,0.2364,2464.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2464.5946,0.0000,0.0000,0.0000,6654.4054,6654.4054,10.8545,6.3096,8.5820,-6.5726,-98589.0746,5.6241,1045.3537,10.4535,5.6241,0.0000,6.4674,6.3096,6.5994,6.4545,0.7858,6286.2756,5.6241,2157.0404,21.5704,5.6241,0.0000,22.7410,6.5994,6.4498,6.5246,-0.4636,-3245.1549,5.6241,2457.2952,24.5730,5.6241,0.0000,29.6902,5.6241,26.7563,3.7494,0.0000,58.8986,85.6549,-61044.0000,-95547.9539,-95547.9539
2704.0000,6.4437,18.3980,3169.0000,91426.5000,-88257.5000,2.3704,720.2273,4.4000,1.0000,20317.0000,4.5000,1.0000,21037.2273,0.0000,0.0000,111743.5000,2448.7727,-109294.7273,11.0758,3.7785,30685.4000,0.0000,30685.4000,0.7956,8293.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8293.3514,0.0000,0.0000,0.0000,22392.0486,22392.0486,10.1268,22.1397,35.1000,9710.5000,-9675.4000,0.2518,7.9773,4.4000,1.0000,1981.7347,4.9000,1.0000,1989.7120,0.0000,0.0000,11692.2347,27.1227,-11665.1120,10.6212,3.3239,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0000,0.0000,0.0000,292.4027,292.4027,10.6088,22.6496,0.0000,14443.6000,-14443.6000,0.3745,0.0000,0.0000,0.0000,2947.6735,4.9000,1.0000,2947.6735,0.0000,0.0000,17391.2735,0.0000,-17391.2735,11.3459,4.0486,10632.4000,0.0000,10632.4000,0.2757,2873.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2873.6216,0.0000,0.0000,0.0000,7758.7784,7758.7784,11.0170,6.4290,8.7230,-7.2170,-108254.6377,6.1174,1129.9767,11.2998,6.1174,0.0000,8.3228,6.4290,6.5719,6.5005,0.4217,3373.5585,6.1174,2341.3004,23.4130,6.1174,0.0000,29.2650,6.5719,6.4437,6.5078,-0.4324,-3026.8037,6.1174,2674.8726,26.7487,6.1174,0.0000,38.2078,6.1174,33.7043,4.0783,0.0000,75.7956,109.4999,-70658.0000,-107907.8830,-107907.8830
2705.0000,6.4291,17.5607,10382.7000,73557.5000,-63174.8000,1.9071,2359.7045,4.4000,1.0000,16346.1111,4.5000,1.0000,18705.8157,0.0000,0.0000,89903.6111,8022.9955,-81880.6157,10.1967,2.8994,25611.0000,0.0000,25611.0000,0.6640,6921.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6921.8919,0.0000,0.0000,0.0000,18689.1081,18689.1081,9.3368,21.2318,275.9000,14622.8000,-14346.9000,0.3791,62.7045,4.4000,1.0000,2984.2449,4.9000,1.0000,3046.9494,0.0000,0.0000,17607.0449,213.1955,-17393.8494,10.1371,2.8398,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0000,0.0000,0.0000,301.2324,301.2324,10.1233,22.1641,0.0000,16645.3000,-16645.3000,0.4316,0.0000,0.0000,0.0000,3397.0000,4.9000,1.0000,3397.0000,0.0000,0.0000,20042.3000,0.0000,-20042.3000,11.0455,3.7482,14037.5000,0.0000,14037.5000,0.3639,3793.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3793.9189,0.0000,0.0000,0.0000,10243.5811,10243.5811,10.5741,6.5916,8.5829,-5.7702,-86552.3254,5.6347,1047.2805,10.4728,5.6347,0.0000,6.5040,6.5916,6.5568,6.5742,-0.0944,-755.5944,5.6347,2149.2929,21.4929,5.6347,0.0000,22.8695,6.5568,6.4291,6.4930,-0.3964,-2774.9236,5.6347,2465.4741,24.6547,5.6347,0.0000,29.8580,5.6347,26.8946,3.7565,0.0000,59.2315,86.1261,-54105.7000,-90082.8435,-90082.8435
2706.0000,6.4015,17.4198,9596.0000,61589.3000,-51993.3000,1.5968,2180.9091,4.4000,1.0000,13686.5111,4.5000,1.0000,15867.4202,0.0000,0.0000,75275.8111,7415.0909,-67860.7202,10.0383,2.7410,15460.0000,0.0000,15460.0000,0.4008,4178.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4178.3784,0.0000,0.0000,0.0000,11281.6216,11281.6216,9.4337,20.7313,1302.6000,13543.3000,-12240.7000,0.3511,296.0455,4.4000,1.0000,2763.9388,4.9000,1.0000,3059.9842,0.0000,0.0000,16307.2388,1006.5545,-15300.6842,10.2537,2.9564,401.4000,0.0000,401.4000,0.0104,108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,108.4865,0.0000,0.0000,0.0000,292.9135,292.9135,10.2380,22.2788,0.0000,16905.3000,-16905.3000,0.4383,0.0000,0.0000,0.0000,3450.0612,4.9000,1.0000,3450.0612,0.0000,0.0000,20355.3612,0.0000,-20355.3612,11.3289,4.0316,16496.7000,0.0000,16496.7000,0.4277,4458.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4458.5676,0.0000,0.0000,0.0000,12038.1324,12038.1324,10.6837,6.3629,8.5233,-5.3750,-80624.4205,4.8378,901.5407,9.0154,4.8378,0.0000,4.1163,6.3629,6.6173,6.4901,0.5935,4748.0595,4.8378,1852.4343,18.5243,4.8378,0.0000,14.4740,6.6173,6.4015,6.5094,-0.5754,-4027.7371,4.8378,2115.1992,21.1520,4.8378,0.0000,18.8970,4.8378,17.7045,3.2252,0.0000,37.4873,55.1918,-48781.2000,-79904.0981,-79904.0981
2707.0000,6.4046,17.0864,10579.8000,53071.7000,-42491.9000,1.3760,2404.5000,4.4000,1.0000,11793.7111,4.5000,1.0000,14198.2111,0.0000,0.0000,64865.4111,8175.3000,-56690.1111,10.1052,2.8079,15471.9000,0.0000,15471.9000,0.4011,4181.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4181.5946,0.0000,0.0000,0.0000,11290.3054,11290.3054,9.3682,12.6718,2905.4000,2661.7000,243.7000,0.0753,660.3182,4.4000,1.0000,543.2041,4.9000,1.0000,1203.5223,0.0000,0.0000,3204.9041,2245.0818,-959.8223,9.4309,2.1336,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0000,0.0000,0.0000,301.0135,301.0135,9.4112,21.4520,0.0000,14526.5000,-14526.5000,0.3766,0.0000,0.0000,0.0000,2964.5918,4.9000,1.0000,2964.5918,0.0000,0.0000,17491.0918,0.0000,-17491.0918,10.5530,3.2557,15740.0000,0.0000,15740.0000,0.4081,4254.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4254.0541,0.0000,0.0000,0.0000,11485.9459,11485.9459,9.8032,6.6329,8.2180,-3.2378,-48566.7302,3.9718,750.2586,7.5026,3.9718,0.0000,2.2778,6.6329,6.5279,6.5804,-0.2011,-1608.5836,3.9718,1514.5681,15.1457,3.9718,0.0000,8.0095,6.5279,6.4046,6.4662,-0.2698,-1888.4466,3.9718,1739.9933,17.3999,3.9718,0.0000,10.4570,3.9718,10.3208,2.6479,0.0000,20.7443,31.0651,-25150.3000,-52063.7603,-52063.7603
2708.0000,6.5008,16.0394,11640.8000,33519.0000,-21878.2000,0.8690,2645.6364,4.4000,1.0000,7448.6667,4.5000,1.0000,10094.3030,0.0000,0.0000,40967.6667,8995.1636,-31972.5030,8.9492,1.6519,15470.8000,0.0000,15470.8000,0.4011,4181.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4181.2973,0.0000,0.0000,0.0000,11289.5027,11289.5027,8.0847,0.3574,11216.8000,0.0000,11216.8000,0.2908,2549.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2549.2727,0.0000,0.0000,0.0000,8667.5273,8667.5273,7.4209,0.1236,402.1000,0.0000,402.1000,0.0104,108.6757,3.7000,1.0000,0.0000,0.0000,0.0000,108.6757,0.0000,0.0000,0.0000,293.4243,293.4243,7.3984,19.4393,0.0000,12031.2000,-12031.2000,0.3119,0.0000,0.0000,0.0000,2455.3469,4.9000,1.0000,2455.3469,0.0000,0.0000,14486.5469,0.0000,-14486.5469,8.5078,1.2105,14415.8000,0.0000,14415.8000,0.3738,3896.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3896.1622,0.0000,0.0000,0.0000,10519.6378,10519.6378,7.7022,7.6876,7.6949,-0.0128,-191.7021,3.3856,654.6658,6.5467,3.3856,0.0000,1.4109,7.6876,6.1470,6.9173,-2.5147,-20117.2726,3.3856,1271.3771,12.7138,3.3856,0.0000,4.9609,6.1470,6.5008,6.3239,0.6600,4620.0169,3.3856,1492.9082,14.9291,3.3856,0.0000,6.4769,3.3856,6.6746,2.2571,0.0000,12.8486,19.5232,7596.1000,-15688.9578,-15688.9578
2709.0000,6.4730,15.1464,12983.8000,28271.8000,-15288.0000,0.7330,2950.8636,4.4000,1.0000,6282.6222,4.5000,1.0000,9233.4859,0.0000,0.0000,34554.4222,10032.9364,-24521.4859,8.4955,1.1982,15456.8000,0.0000,15456.8000,0.4007,4177.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4177.5135,0.0000,0.0000,0.0000,11279.2865,11279.2865,7.5652,-0.1621,15234.0000,0.0000,15234.0000,0.3950,3462.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3462.2727,0.0000,0.0000,0.0000,11771.7273,11771.7273,6.5942,-0.7031,564.3000,0.0000,564.3000,0.0146,152.5135,3.7000,1.0000,0.0000,0.0000,0.0000,152.5135,0.0000,0.0000,0.0000,411.7865,411.7865,6.5603,18.6011,0.0000,9531.2000,-9531.2000,0.2471,0.0000,0.0000,0.0000,1945.1429,4.9000,1.0000,1945.1429,0.0000,0.0000,11476.3429,0.0000,-11476.3429,7.5069,0.2096,11767.4000,0.0000,11767.4000,0.3051,3180.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3180.3784,0.0000,0.0000,0.0000,8587.0216,8587.0216,6.7986,8.0146,7.4066,0.9829,14743.0025,3.1433,615.7489,6.1575,3.1433,0.0000,1.1291,8.0146,6.0968,7.0557,-2.9064,-23250.9960,3.1433,1172.9938,11.7299,3.1433,0.0000,3.9702,6.0968,6.4730,6.2849,0.6514,4559.9866,3.1433,1388.5493,13.8855,3.1433,0.0000,5.1834,3.1433,5.4518,2.0956,0.0000,10.2828,15.7345,18203.3000,-3948.0068,-3948.0068
2710.0000,6.5294,13.6252,14654.9000,22090.1000,-7435.2000,0.5727,3330.6591,4.4000,1.0000,4908.9111,4.5000,1.0000,8239.5702,0.0000,0.0000,26999.0111,11324.2409,-15674.7702,7.8356,0.5383,15456.0000,0.0000,15456.0000,0.4007,4177.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4177.2973,0.0000,0.0000,0.0000,11278.7027,11278.7027,6.8957,-0.8316,25754.8000,0.0000,25754.8000,0.6677,5853.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5853.3636,0.0000,0.0000,0.0000,19901.4364,19901.4364,5.2372,-2.0601,403.0000,0.0000,403.0000,0.0104,108.9189,3.7000,1.0000,0.0000,0.0000,0.0000,108.9189,0.0000,0.0000,0.0000,294.0811,294.0811,5.2127,17.2535,0.0000,6039.6000,-6039.6000,0.1566,0.0000,0.0000,0.0000,1232.5714,4.9000,1.0000,1232.5714,0.0000,0.0000,7272.1714,0.0000,-7272.1714,5.8187,-1.4786,10254.1000,0.0000,10254.1000,0.2659,2771.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2771.3784,0.0000,0.0000,0.0000,7482.7216,7482.7216,5.1951,8.8321,7.0136,2.9094,43641.6502,3.1111,620.3732,6.2037,3.1111,0.0000,1.0948,8.8321,5.8438,7.3379,-4.4823,-35858.3025,3.1111,1146.2504,11.4625,3.1111,0.0000,3.8495,5.8438,6.5294,6.1866,1.1752,8226.6525,3.1111,1380.5485,13.8055,3.1111,0.0000,5.0258,3.1111,5.3010,2.0741,0.0000,9.9700,15.2710,38393.1000,16010.0001,16010.0001
2711.0000,6.5375,11.9999,16849.1000,19260.6000,-2411.5000,0.4994,3829.3409,4.4000,1.0000,4280.1333,4.5000,1.0000,8109.4742,0.0000,0.0000,23540.7333,13019.7591,-10520.9742,7.5083,0.2110,15471.7000,0.0000,15471.7000,0.4011,4181.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4181.5405,0.0000,0.0000,0.0000,11290.1595,11290.1595,6.4665,-1.2608,27952.2000,0.0000,27952.2000,0.7247,6352.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6352.7727,0.0000,0.0000,0.0000,21599.4273,21599.4273,4.4734,-2.8239,412.9000,0.0000,412.9000,0.0107,111.5946,3.7000,1.0000,0.0000,0.0000,0.0000,111.5946,0.0000,0.0000,0.0000,301.3054,301.3054,4.4456,16.4864,0.0000,3436.6000,-3436.6000,0.0891,0.0000,0.0000,0.0000,701.3469,4.9000,1.0000,701.3469,0.0000,0.0000,4137.9469,0.0000,-4137.9469,4.8275,-2.4698,5714.0000,0.0000,5714.0000,0.1481,1544.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1544.3243,0.0000,0.0000,0.0000,4169.6757,4169.6757,4.4427,9.1501,6.7964,3.4010,51015.4223,2.8097,565.8343,5.6583,2.8097,0.0000,0.8064,9.1501,5.7502,7.4502,-4.6057,-36845.8320,2.8097,1029.9822,10.2998,2.8097,0.0000,2.8356,5.7502,6.5375,6.1438,1.2189,8532.0563,2.8097,1249.2630,12.4926,2.8097,0.0000,3.7021,2.8097,4.0173,1.8732,0.0000,7.3442,11.3614,43702.7000,22701.6466,22701.6466
2712.0000,6.4871,11.1090,17368.9000,17659.0000,-290.1000,0.4578,3947.4773,4.4000,1.0000,3924.2222,4.5000,1.0000,7871.6995,0.0000,0.0000,21583.2222,13421.4227,-8161.7995,7.2193,-0.0780,15471.6000,0.0000,15471.6000,0.4011,4181.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4181.5135,0.0000,0.0000,0.0000,11290.0865,11290.0865,6.2064,-1.5208,36704.7000,0.0000,36704.7000,0.9516,8341.9773,4.4000,1.0000,0.0000,0.0000,0.0000,8341.9773,0.0000,0.0000,0.0000,28362.7227,28362.7227,3.6619,-3.6354,451.6000,0.0000,451.6000,0.0117,122.0541,3.7000,1.0000,0.0000,0.0000,0.0000,122.0541,0.0000,0.0000,0.0000,329.5459,329.5459,3.6323,15.6732,0.0000,2282.4000,-2282.4000,0.0592,0.0000,0.0000,0.0000,465.7959,4.9000,1.0000,465.7959,0.0000,0.0000,2748.1959,0.0000,-2748.1959,3.8789,-3.4184,1741.4000,0.0000,1741.4000,0.0451,470.6486,3.7000,1.0000,0.0000,0.0000,0.0000,470.6486,0.0000,0.0000,0.0000,1270.7514,1270.7514,3.7649,9.3806,6.5728,4.1731,62596.4841,2.8900,587.9567,5.8796,2.8900,0.0000,0.8775,9.3806,5.7689,7.5748,-5.0323,-40258.0957,2.8900,1053.4615,10.5346,2.8900,0.0000,3.0855,5.7689,6.4871,6.1280,1.1435,8004.7226,2.8900,1285.8662,12.8587,2.8900,0.0000,4.0284,2.8900,4.3370,1.9266,0.0000,7.9913,12.3283,51796.8000,30343.1111,30343.1111
2713.0000,6.4430,8.9880,19364.6000,16275.2000,3089.4000,0.5021,4401.0455,4.4000,1.0000,3616.7111,4.5000,1.0000,8017.7566,0.0000,0.0000,19891.9111,14963.5545,-4928.3566,6.8937,-0.4036,15442.1000,0.0000,15442.1000,0.4004,4173.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4173.5405,0.0000,0.0000,0.0000,11268.5595,11268.5595,5.8631,-1.8642,34944.3000,0.0000,34944.3000,0.9060,7941.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7941.8864,0.0000,0.0000,0.0000,27002.4136,27002.4136,3.3936,-3.9037,464.2000,0.0000,464.2000,0.0120,125.4595,3.7000,1.0000,0.0000,0.0000,0.0000,125.4595,0.0000,0.0000,0.0000,338.7405,338.7405,3.3626,15.4034,0.0000,1695.5000,-1695.5000,0.0440,0.0000,0.0000,0.0000,346.0204,4.9000,1.0000,346.0204,0.0000,0.0000,2041.5204,0.0000,-2041.5204,3.5493,-3.7480,983.7000,0.0000,983.7000,0.0255,265.8649,3.7000,1.0000,0.0000,0.0000,0.0000,265.8649,0.0000,0.0000,0.0000,717.8351,717.8351,3.4836,9.4012,6.4424,4.3136,64703.5526,2.8349,580.1996,5.8020,2.8349,0.0000,0.8283,9.4012,5.8300,7.6156,-4.8810,-39048.1296,2.8349,1031.4891,10.3149,2.8349,0.0000,2.9124,5.8300,6.4430,6.1365,0.9575,6702.2488,2.8349,1260.8671,12.6087,2.8349,0.0000,3.8024,2.8349,4.1158,1.8899,0.0000,7.5431,11.6588,53228.2000,32357.6718,32357.6718
2714.0000,6.3343,6.8070,22237.0000,14918.9000,7318.1000,0.5765,5053.8636,4.4000,1.0000,3315.3111,4.5000,1.0000,8369.1747,0.0000,0.0000,18234.2111,17183.1364,-1051.0747,6.4154,-0.8819,15431.1000,0.0000,15431.1000,0.4001,4170.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4170.5676,0.0000,0.0000,0.0000,11260.5324,11260.5324,5.5472,-2.1801,46569.0000,0.0000,46569.0000,1.2074,10583.8636,4.4000,1.0000,0.0000,0.0000,0.0000,10583.8636,0.0000,0.0000,0.0000,35985.1364,35985.1364,2.7727,-4.5246,451.2000,0.0000,451.2000,0.0117,121.9459,3.7000,1.0000,0.0000,0.0000,0.0000,121.9459,0.0000,0.0000,0.0000,329.2541,329.2541,2.7473,14.7881,0.0000,1361.5000,-1361.5000,0.0353,0.0000,0.0000,0.0000,277.8571,4.9000,1.0000,277.8571,0.0000,0.0000,1639.3571,0.0000,-1639.3571,2.8737,-4.4236,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0000,0.0000,0.0000,304.1514,304.1514,2.8502,9.4675,6.1589,5.7217,85826.0784,3.3627,697.2414,6.9724,3.3627,0.0000,1.3824,9.4675,6.0353,7.7514,-5.5645,-44515.9755,3.3627,1216.1055,12.1611,3.3627,0.0000,4.8609,6.0353,6.3343,6.1848,0.5541,3878.5394,3.3627,1492.3081,14.9231,3.3627,0.0000,6.3463,3.3627,6.5521,2.2418,0.0000,12.5896,19.1417,68824.7000,45188.6423,45188.6423
2715.0000,6.3007,5.2090,25165.0000,13662.3000,11502.7000,0.6524,5719.3182,4.4000,1.0000,3036.0667,4.5000,1.0000,8755.3848,0.0000,0.0000,16698.3667,19445.6818,2747.3152,6.0922,-1.2051,15434.0000,0.0000,15434.0000,0.4002,4171.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4171.3514,0.0000,0.0000,0.0000,11262.6486,11262.6486,5.2375,-2.4898,45196.7000,0.0000,45196.7000,1.1718,10271.9773,4.4000,1.0000,0.0000,0.0000,0.0000,10271.9773,0.0000,0.0000,0.0000,34924.7227,34924.7227,2.5871,-4.7102,465.0000,0.0000,465.0000,0.0121,125.6757,3.7000,1.0000,0.0000,0.0000,0.0000,125.6757,0.0000,0.0000,0.0000,339.3243,339.3243,2.5613,14.6021,0.0000,1169.3000,-1169.3000,0.0303,0.0000,0.0000,0.0000,238.6327,4.9000,1.0000,238.6327,0.0000,0.0000,1407.9327,0.0000,-1407.9327,2.6682,-4.6291,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0000,0.0000,0.0000,304.1514,304.1514,2.6451,9.3832,6.0141,5.9192,88787.9084,3.4164,713.1072,7.1311,3.4164,0.0000,1.4497,9.3832,6.1610,7.7721,-5.3074,-42459.2654,3.4164,1234.3717,12.3437,3.4164,0.0000,5.0974,6.1610,6.3007,6.2308,0.2631,1841.5866,3.4164,1512.9232,15.1292,3.4164,0.0000,6.6551,3.4164,6.8413,2.2776,0.0000,13.2021,20.0434,71845.9000,48170.2296,48170.2296
2716.0000,6.2344,11.9362,15820.5000,18748.7000,-2928.2000,0.4861,3595.5682,4.4000,1.0000,4166.3778,4.5000,1.0000,7761.9460,0.0000,0.0000,22915.0778,12224.9318,-10690.1460,7.0024,-0.2949,15446.6000,0.0000,15446.6000,0.4005,4174.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4174.7568,0.0000,0.0000,0.0000,11271.8432,11271.8432,6.1926,-1.5347,56036.1000,0.0000,56036.1000,1.4528,12735.4773,4.4000,1.0000,0.0000,0.0000,0.0000,12735.4773,0.0000,0.0000,0.0000,43300.6227,43300.6227,3.0817,-4.2156,455.3000,0.0000,455.3000,0.0118,123.0541,3.7000,1.0000,0.0000,0.0000,0.0000,123.0541,0.0000,0.0000,0.0000,332.2459,332.2459,3.0578,15.0986,0.0000,1123.5000,-1123.5000,0.0291,0.0000,0.0000,0.0000,229.2857,4.9000,1.0000,229.2857,0.0000,0.0000,1352.7857,0.0000,-1352.7857,3.1550,-4.1423,983.3000,0.0000,983.3000,0.0255,265.7568,3.7000,1.0000,0.0000,0.0000,0.0000,265.7568,0.0000,0.0000,0.0000,717.5432,717.5432,3.1035,8.8933,5.9984,5.3726,80589.0763,3.6088,753.8099,7.5381,3.6088,0.0000,1.7086,8.8933,6.4303,7.6618,-4.2854,-34283.2138,3.6088,1310.3481,13.1035,3.6088,0.0000,6.0079,6.4303,6.2344,6.3323,-0.3895,-2726.5391,3.6088,1590.6890,15.9069,3.6088,0.0000,7.8438,3.6088,7.9440,2.4058,0.0000,15.5603,23.5043,68869.6000,43579.3235,43579.3235
2717.0000,6.2066,14.7486,11633.9000,24427.3000,-12793.4000,0.6333,2644.0682,4.4000,1.0000,5428.2889,4.5000,1.0000,8072.3571,0.0000,0.0000,29855.5889,8989.8318,-20865.7571,7.6340,0.3367,15445.8000,0.0000,15445.8000,0.4005,4174.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4174.5405,0.0000,0.0000,0.0000,11271.2595,11271.2595,6.8630,-0.8643,50280.5000,0.0000,50280.5000,1.3036,11427.3864,4.4000,1.0000,0.0000,0.0000,0.0000,11427.3864,0.0000,0.0000,0.0000,38853.1136,38853.1136,4.2052,-3.0921,611.5000,0.0000,611.5000,0.0159,165.2703,3.7000,1.0000,0.0000,0.0000,0.0000,165.2703,0.0000,0.0000,0.0000,446.2297,446.2297,4.1747,16.2155,0.0000,1368.0000,-1368.0000,0.0355,0.0000,0.0000,0.0000,279.1837,4.9000,1.0000,279.1837,0.0000,0.0000,1647.1837,0.0000,-1647.1837,4.2874,-3.0099,5325.9000,0.0000,5325.9000,0.1381,1439.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1439.4324,0.0000,0.0000,0.0000,3886.4676,3886.4676,4.0215,8.2240,6.1227,4.0957,61434.8633,3.7902,787.1882,7.8719,3.7902,0.0000,1.9795,8.2240,6.6778,7.4509,-2.8254,-22602.9557,3.7902,1389.3506,13.8935,3.7902,0.0000,6.9604,6.6778,6.2066,6.4422,-0.9840,-6887.7780,3.7902,1662.2730,16.6227,3.7902,0.0000,9.0874,3.7902,9.0823,2.5268,0.0000,18.0273,27.1097,57502.3000,31944.1296,31944.1296
2718.0000,6.2661,17.7452,7516.0000,78163.8000,-70647.8000,2.0265,1708.1818,4.4000,1.0000,17369.7333,4.5000,1.0000,19077.9152,0.0000,0.0000,95533.5333,5807.8182,-89725.7152,10.5454,3.2481,15437.7000,0.0000,15437.7000,0.4003,4172.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4172.3514,0.0000,0.0000,0.0000,11265.3486,11265.3486,10.0081,2.2808,25583.9000,0.0000,25583.9000,0.6633,5814.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5814.5227,0.0000,0.0000,0.0000,19769.3773,19769.3773,9.0652,1.7679,566.1000,0.0000,566.1000,0.0147,153.0000,3.7000,1.0000,0.0000,0.0000,0.0000,153.0000,0.0000,0.0000,0.0000,413.1000,413.1000,9.0455,21.0864,0.0000,2053.5000,-2053.5000,0.0532,0.0000,0.0000,0.0000,419.0816,4.9000,1.0000,419.0816,0.0000,0.0000,2472.5816,0.0000,-2472.5816,9.1635,1.8662,17976.0000,0.0000,17976.0000,0.4661,4858.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4858.3784,0.0000,0.0000,0.0000,13117.6216,13117.6216,8.5378,5.8834,7.2106,-3.7104,-55656.5316,5.4361,1074.3551,10.7436,5.4361,0.0000,5.8403,5.8834,7.1810,6.5322,3.4008,27206.4690,5.4361,2077.5394,20.7754,5.4361,0.0000,20.5359,7.1810,6.2661,6.7235,-2.7404,-19182.7867,5.4361,2353.6800,23.5368,5.4361,0.0000,26.8113,5.4361,24.3732,3.6241,0.0000,53.1875,77.5607,-13137.6000,-47632.8492,-47632.8492
2719.0000,6.4404,18.5776,1345.7000,122279.0000,-120933.3000,3.1703,305.8409,4.4000,1.0000,27173.1111,4.5000,1.0000,27478.9520,0.0000,0.0000,149452.1111,1039.8591,-148412.2520,11.8019,4.5046,26236.6000,0.0000,26236.6000,0.6802,7090.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7090.9730,0.0000,0.0000,0.0000,19145.6270,19145.6270,11.1103,3.3830,13000.2000,0.0000,13000.2000,0.3371,2954.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2954.5909,0.0000,0.0000,0.0000,10045.6091,10045.6091,10.7474,3.4501,1171.6000,0.0000,1171.6000,0.0304,316.6486,3.7000,1.0000,0.0000,0.0000,0.0000,316.6486,0.0000,0.0000,0.0000,854.9514,854.9514,10.7165,22.7573,0.0000,2744.4000,-2744.4000,0.0712,0.0000,0.0000,0.0000,560.0816,4.9000,1.0000,560.0816,0.0000,0.0000,3304.4816,0.0000,-3304.4816,10.8359,3.5386,19108.9000,0.0000,19108.9000,0.4954,5164.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5164.5676,0.0000,0.0000,0.0000,13944.3324,13944.3324,10.3321,5.8621,8.0971,-8.2489,-123734.0230,7.1768,1363.0080,13.6301,7.1768,0.0000,13.4390,5.8621,6.7851,6.3236,3.1935,25547.6950,7.1768,2769.1207,27.6912,7.1768,0.0000,47.2548,6.7851,6.4404,6.6127,-1.3628,-9539.8858,7.1768,3123.1024,31.2310,7.1768,0.0000,61.6950,7.1768,52.2907,4.7846,0.0000,122.3888,174.6796,-64160.4000,-107726.2138,-107726.2138
2720.0000,6.4459,18.6253,759.8000,137327.2000,-136567.4000,3.5605,172.6818,4.4000,1.0000,30517.1556,4.5000,1.0000,30689.8374,0.0000,0.0000,167844.3556,587.1182,-167257.2374,11.8225,4.5252,32017.6000,0.0000,32017.6000,0.8301,8653.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8653.4054,0.0000,0.0000,0.0000,23364.1946,23364.1946,11.0714,22.8156,563.7000,14686.0000,-14122.3000,0.3808,128.1136,4.4000,1.0000,2997.1429,4.9000,1.0000,3125.2565,0.0000,0.0000,17683.1429,435.5864,-17247.5565,11.6258,4.3285,2000.8000,0.0000,2000.8000,0.0519,540.7568,3.7000,1.0000,0.0000,0.0000,0.0000,540.7568,0.0000,0.0000,0.0000,1460.0432,1460.0432,11.5789,23.6197,0.0000,3004.3000,-3004.3000,0.0779,0.0000,0.0000,0.0000,613.1224,4.9000,1.0000,613.1224,0.0000,0.0000,3617.4224,0.0000,-3617.4224,11.6952,4.3979,18353.6000,0.0000,18353.6000,0.4759,4960.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4960.4324,0.0000,0.0000,0.0000,13393.1676,13393.1676,11.2646,6.1653,8.7150,-10.5756,-158634.0279,8.0654,1490.3366,14.9034,8.0654,0.0000,19.0744,6.1653,6.6194,6.3923,1.7658,14126.7791,8.0654,3102.1878,31.0219,8.0654,0.0000,67.0703,6.6194,6.4459,6.5326,-0.7711,-5397.5621,8.0654,3522.6611,35.2266,8.0654,0.0000,87.5657,8.0654,72.1176,5.3770,0.0000,173.7103,245.8279,-101322.0000,-149904.8109,-149904.8109
2721.0000,6.4422,18.6448,382.5000,150695.0000,-150312.5000,3.9070,86.9318,4.4000,1.0000,33487.7778,4.5000,1.0000,33574.7096,0.0000,0.0000,184182.7778,295.5682,-183887.2096,11.7756,4.4783,36405.7000,0.0000,36405.7000,0.9439,9839.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9839.3784,0.0000,0.0000,0.0000,26566.3216,26566.3216,11.0051,23.0459,0.0000,20489.9000,-20489.9000,0.5312,0.0000,0.0000,0.0000,4181.6122,4.9000,1.0000,4181.6122,0.0000,0.0000,24671.5122,0.0000,-24671.5122,11.7207,4.4234,2172.9000,0.0000,2172.9000,0.0563,587.2703,3.7000,1.0000,0.0000,0.0000,0.0000,587.2703,0.0000,0.0000,0.0000,1585.6297,1585.6297,11.6747,23.7155,0.0000,4002.8000,-4002.8000,0.1038,0.0000,0.0000,0.0000,816.8980,4.9000,1.0000,816.8980,0.0000,0.0000,4819.6980,0.0000,-4819.6980,11.8145,4.5172,16087.9000,0.0000,16087.9000,0.4171,4348.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4348.0811,0.0000,0.0000,0.0000,11739.8189,11739.8189,11.4740,6.6312,9.0526,-11.1314,-166970.3875,8.9391,1627.3907,16.2739,8.9391,0.0000,25.9685,6.6312,6.6004,6.6158,-0.1328,-1062.0152,8.9391,3403.2531,34.0325,8.9391,0.0000,91.3118,6.6004,6.4422,6.5213,-0.7792,-5454.2468,8.9391,3906.2644,39.0626,8.9391,0.0000,119.2150,8.9391,95.7638,5.9594,0.0000,236.4953,332.2592,-120138.7000,-173486.6495,-173486.6495
2722.0000,6.4577,18.6785,30.1000,160098.4000,-160068.3000,4.1508,6.8409,4.4000,1.0000,35577.4222,4.5000,1.0000,35584.2631,0.0000,0.0000,195675.8222,23.2591,-195652.5631,11.7798,4.4825,42989.1000,0.0000,42989.1000,1.1146,11618.6757,3.7000,1.0000,0.0000,0.0000,0.0000,11618.6757,0.0000,0.0000,0.0000,31370.4243,31370.4243,10.9264,22.9672,0.0000,20089.1000,-20089.1000,0.5208,0.0000,0.0000,0.0000,4099.8163,4.9000,1.0000,4099.8163,0.0000,0.0000,24188.9163,0.0000,-24188.9163,11.5844,4.2871,2219.4000,0.0000,2219.4000,0.0575,599.8378,3.7000,1.0000,0.0000,0.0000,0.0000,599.8378,0.0000,0.0000,0.0000,1619.5622,1619.5622,11.5403,23.5812,0.0000,5110.3000,-5110.3000,0.1325,0.0000,0.0000,0.0000,1042.9184,4.9000,1.0000,1042.9184,0.0000,0.0000,6153.2184,0.0000,-6153.2184,11.7077,4.4104,14577.5000,0.0000,14577.5000,0.3779,3939.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3939.8649,0.0000,0.0000,0.0000,10637.6351,10637.6351,11.4184,6.9891,9.2037,-10.8555,-162832.8035,9.5314,1723.7503,17.2375,9.5314,0.0000,31.4799,6.9891,6.6710,6.8300,-1.4615,-11691.7527,9.5314,3593.4747,35.9347,9.5314,0.0000,110.6913,6.6710,6.4577,6.5644,-1.1204,-7842.5200,9.5314,4156.8904,41.5689,9.5314,0.0000,144.5165,9.5314,114.3134,6.3543,0.0000,286.6877,401.0011,-125481.7000,-182367.0762,-182367.0762
2723.0000,6.5070,18.7292,0.0000,182264.6000,-182264.6000,4.7255,0.0000,0.0000,0.0000,40503.2444,4.5000,1.0000,40503.2444,0.0000,0.0000,222767.8444,0.0000,-222767.8444,11.9415,4.6442,45183.0000,0.0000,45183.0000,1.1715,12211.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12211.6216,0.0000,0.0000,0.0000,32971.3784,32971.3784,11.1372,23.1780,0.0000,25268.2000,-25268.2000,0.6551,0.0000,0.0000,0.0000,5156.7755,4.9000,1.0000,5156.7755,0.0000,0.0000,30424.9755,0.0000,-30424.9755,11.8794,4.5821,2632.3000,0.0000,2632.3000,0.0682,711.4324,3.7000,1.0000,0.0000,0.0000,0.0000,711.4324,0.0000,0.0000,0.0000,1920.8676,1920.8676,11.8325,23.8733,0.0000,6181.5000,-6181.5000,0.1603,0.0000,0.0000,0.0000,1261.5306,4.9000,1.0000,1261.5306,0.0000,0.0000,7443.0306,0.0000,-7443.0306,12.0141,4.7168,11745.3000,0.0000,11745.3000,0.3045,3174.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3174.4054,0.0000,0.0000,0.0000,8570.8946,8570.8946,11.8050,7.2788,9.5419,-12.3689,-185533.6440,10.6277,1893.8277,18.9383,10.6277,0.0000,43.6404,7.2788,6.7851,7.0320,-2.5298,-20238.4989,10.6277,3970.2245,39.7022,10.6277,0.0000,153.4507,6.7851,6.5070,6.6460,-1.6287,-11400.5672,10.6277,4617.7818,46.1778,10.6277,0.0000,200.3423,10.6277,154.4243,7.0852,0.0000,397.4335,551.8579,-154153.7000,-217172.7100,-217172.7100
2724.0000,6.5586,18.7808,0.0000,197466.5000,-197466.5000,5.1197,0.0000,0.0000,0.0000,43881.4444,4.5000,1.0000,43881.4444,0.0000,0.0000,241347.9444,0.0000,-241347.9444,12.2080,4.9107,39154.0000,0.0000,39154.0000,1.0151,10582.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10582.1622,0.0000,0.0000,0.0000,28571.8378,28571.8378,11.5392,23.5800,0.0000,27307.3000,-27307.3000,0.7080,0.0000,0.0000,0.0000,5572.9184,4.9000,1.0000,5572.9184,0.0000,0.0000,32880.2184,0.0000,-32880.2184,12.3089,5.0116,3150.8000,0.0000,3150.8000,0.0817,851.5676,3.7000,1.0000,0.0000,0.0000,0.0000,851.5676,0.0000,0.0000,0.0000,2299.2324,2299.2324,12.2551,24.2959,0.0000,7490.1000,-7490.1000,0.1942,0.0000,0.0000,0.0000,1528.5918,4.9000,1.0000,1528.5918,0.0000,0.0000,9018.6918,0.0000,-9018.6918,12.4662,5.1689,10234.9000,0.0000,10234.9000,0.2654,2766.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2766.1892,0.0000,0.0000,0.0000,7468.7108,7468.7108,12.2914,7.4744,9.8829,-13.7189,-205784.2034,11.0761,1944.6915,19.4469,11.0761,0.0000,49.3999,7.4744,6.8853,7.1798,-3.1456,-25164.8252,11.0761,4110.0882,41.1009,11.0761,0.0000,173.7025,6.8853,6.5586,6.7219,-1.9940,-13958.0450,11.0761,4795.9609,47.9596,11.0761,0.0000,226.7827,11.0761,173.1118,7.3841,0.0000,449.8852,622.9970,-179724.2000,-244907.0736,-244907.0736
2725.0000,6.6480,18.8702,0.0000,212732.9000,-212732.9000,5.5155,0.0000,0.0000,0.0000,47273.9778,4.5000,1.0000,47273.9778,0.0000,0.0000,260006.8778,0.0000,-260006.8778,12.1810,4.8837,45182.8000,0.0000,45182.8000,1.1714,12211.5676,3.7000,1.0000,0.0000,0.0000,0.0000,12211.5676,0.0000,0.0000,0.0000,32971.2324,32971.2324,11.4793,23.5202,0.0000,33700.7000,-33700.7000,0.8738,0.0000,0.0000,0.0000,6877.6939,4.9000,1.0000,6877.6939,0.0000,0.0000,40578.3939,0.0000,-40578.3939,12.3429,5.0456,3003.9000,0.0000,3003.9000,0.0779,811.8649,3.7000,1.0000,0.0000,0.0000,0.0000,811.8649,0.0000,0.0000,0.0000,2192.0351,2192.0351,12.2962,24.3370,0.0000,9558.5000,-9558.5000,0.2478,0.0000,0.0000,0.0000,1950.7143,4.9000,1.0000,1950.7143,0.0000,0.0000,11509.2143,0.0000,-11509.2143,12.5411,5.2438,9102.0000,0.0000,9102.0000,0.2360,2460.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2460.0000,0.0000,0.0000,0.0000,6642.0000,6642.0000,12.3998,7.8414,10.1206,-14.2805,-214207.3037,12.1836,2117.2501,21.1725,12.1836,0.0000,65.7493,7.8414,7.0498,7.4456,-4.6500,-37200.0035,12.1836,4467.1119,44.6711,12.1836,0.0000,231.1911,7.0498,6.6480,6.8489,-2.6974,-18881.9112,12.1836,5245.0930,52.4509,12.1836,0.0000,301.8386,12.1836,225.3326,8.1224,0.0000,598.7790,824.1117,-198703.4000,-270289.2184,-270289.2184
2726.0000,6.7418,18.9640,0.0000,230815.3000,-230815.3000,5.9843,0.0000,0.0000,0.0000,51292.2889,4.5000,1.0000,51292.2889,0.0000,0.0000,282107.5889,0.0000,-282107.5889,12.4312,5.1339,42989.5000,0.0000,42989.5000,1.1146,11618.7838,3.7000,1.0000,0.0000,0.0000,0.0000,11618.7838,0.0000,0.0000,0.0000,31370.7162,31370.7162,11.7986,23.8394,0.0000,35289.6000,-35289.6000,0.9149,0.0000,0.0000,0.0000,7201.9592,4.9000,1.0000,7201.9592,0.0000,0.0000,42491.5592,0.0000,-42491.5592,12.6555,5.3582,1983.4000,0.0000,1983.4000,0.0514,536.0541,3.7000,1.0000,0.0000,0.0000,0.0000,536.0541,0.0000,0.0000,0.0000,1447.3459,1447.3459,12.6263,24.6672,0.0000,11514.8000,-11514.8000,0.2985,0.0000,0.0000,0.0000,2349.9592,4.9000,1.0000,2349.9592,0.0000,0.0000,13864.7592,0.0000,-13864.7592,12.9060,5.6087,7969.2000,0.0000,7969.2000,0.2066,2153.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2153.8378,0.0000,0.0000,0.0000,5815.3622,5815.3622,12.7887,8.0843,10.4365,-15.5509,-233263.7579,12.8556,2203.8524,22.0385,12.8556,0.0000,77.2410,8.0843,7.2040,7.6441,-5.4560,-43648.2545,12.8556,4671.6053,46.7161,12.8556,0.0000,271.5987,7.2040,6.7418,6.9729,-3.2741,-22918.4705,12.8556,5503.3157,55.0332,12.8556,0.0000,354.5941,12.8556,261.4459,8.5704,0.0000,703.4338,964.8797,-224677.6000,-299830.4829,-299830.4829
2727.0000,6.8598,19.0821,0.0000,247477.8000,-247477.8000,6.4163,0.0000,0.0000,0.0000,54995.0667,4.5000,1.0000,54995.0667,0.0000,0.0000,302472.8667,0.0000,-302472.8667,12.5610,5.2637,40798.4000,0.0000,40798.4000,1.0578,11026.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11026.5946,0.0000,0.0000,0.0000,29771.8054,29771.8054,11.9998,24.0406,0.0000,41043.5000,-41043.5000,1.0641,0.0000,0.0000,0.0000,8376.2245,4.9000,1.0000,8376.2245,0.0000,0.0000,49419.7245,0.0000,-49419.7245,12.9313,5.6340,1911.1000,0.0000,1911.1000,0.0495,516.5135,3.7000,1.0000,0.0000,0.0000,0.0000,516.5135,0.0000,0.0000,0.0000,1394.5865,1394.5865,12.9050,24.9458,0.0000,13365.8000,-13365.8000,0.3465,0.0000,0.0000,0.0000,2727.7143,4.9000,1.0000,2727.7143,0.0000,0.0000,16093.5143,0.0000,-16093.5143,13.2084,5.9111,9102.0000,0.0000,9102.0000,0.2360,2460.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2460.0000,0.0000,0.0000,0.0000,6642.0000,6642.0000,13.0832,8.3874,10.7353,-16.6089,-249132.7598,13.7554,2328.0986,23.2810,13.7554,0.0000,94.6215,8.3874,7.3891,7.8883,-6.6207,-52965.3347,13.7554,4944.1696,49.4417,13.7554,0.0000,332.7130,7.3891,6.8598,7.1245,-4.0114,-28079.6190,13.7554,5848.1663,58.4817,13.7554,0.0000,434.3837,13.7554,315.3333,9.1703,0.0000,861.7182,1177.0515,-250075.6000,-330177.7136,-330177.7136
2728.0000,6.9121,19.1343,0.0000,245207.7000,-245207.7000,6.3575,0.0000,0.0000,0.0000,54490.6000,4.5000,1.0000,54490.6000,0.0000,0.0000,299698.3000,0.0000,-299698.3000,12.7303,5.4330,34761.2000,0.0000,34761.2000,0.9012,9394.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9394.9189,0.0000,0.0000,0.0000,25366.2811,25366.2811,12.2378,24.2786,0.0000,35044.5000,-35044.5000,0.9086,0.0000,0.0000,0.0000,7151.9388,4.9000,1.0000,7151.9388,0.0000,0.0000,42196.4388,0.0000,-42196.4388,13.0570,5.7597,2475.2000,0.0000,2475.2000,0.0642,668.9730,3.7000,1.0000,0.0000,0.0000,0.0000,668.9730,0.0000,0.0000,0.0000,1806.2270,1806.2270,13.0219,25.0628,0.0000,15301.7000,-15301.7000,0.3967,0.0000,0.0000,0.0000,3122.7959,4.9000,1.0000,3122.7959,0.0000,0.0000,18424.4959,0.0000,-18424.4959,13.3796,6.0823,10612.5000,0.0000,10612.5000,0.2751,2868.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2868.2432,0.0000,0.0000,0.0000,7744.2568,7744.2568,13.2293,8.4683,10.8488,-16.3495,-245241.8111,13.3550,2249.3988,22.4940,13.3550,0.0000,86.5967,8.4683,7.4606,7.9644,-6.4884,-51907.0374,13.3550,4783.9250,47.8392,13.3550,0.0000,304.4957,7.4606,6.9121,7.1863,-4.0362,-28253.6214,13.3550,5662.0532,56.6205,13.3550,0.0000,397.5438,13.3550,290.5520,8.9034,0.0000,788.6363,1079.1883,-247705.0000,-325402.4698,-325402.4698
2729.0000,6.9013,19.1235,0.0000,246396.4000,-246396.4000,6.3883,0.0000,0.0000,0.0000,54754.7556,4.5000,1.0000,54754.7556,0.0000,0.0000,301151.1556,0.0000,-301151.1556,13.2301,5.9328,22693.1000,0.0000,22693.1000,0.5884,6133.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6133.2703,0.0000,0.0000,0.0000,16559.8297,16559.8297,12.8821,24.9229,0.0000,16960.9000,-16960.9000,0.4397,0.0000,0.0000,0.0000,3461.4082,4.9000,1.0000,3461.4082,0.0000,0.0000,20422.3082,0.0000,-20422.3082,13.3113,6.0140,1565.0000,0.0000,1565.0000,0.0406,422.9730,3.7000,1.0000,0.0000,0.0000,0.0000,422.9730,0.0000,0.0000,0.0000,1142.0270,1142.0270,13.2873,25.3281,0.0000,15599.7000,-15599.7000,0.4045,0.0000,0.0000,0.0000,3183.6122,4.9000,1.0000,3183.6122,0.0000,0.0000,18783.3122,0.0000,-18783.3122,13.6820,6.3847,14011.0000,0.0000,14011.0000,0.3633,3786.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3786.7568,0.0000,0.0000,0.0000,10224.2432,10224.2432,13.4671,8.3806,10.9239,-16.1358,-242036.8817,12.3370,2071.2877,20.7129,12.3370,0.0000,68.2648,8.3806,7.4313,7.9059,-5.6468,-45174.4011,12.3370,4430.8317,44.3083,12.3370,0.0000,240.0360,7.4313,6.9013,7.1663,-3.6028,-25219.3932,12.3370,5235.2020,52.3520,12.3370,0.0000,313.3865,12.3370,233.2749,8.2247,0.0000,621.6873,854.9622,-240687.9000,-312430.6760,-312430.6760
2730.0000,6.7242,18.9464,0.0000,151984.6000,-151984.6000,3.9405,0.0000,0.0000,0.0000,33774.3556,4.5000,1.0000,33774.3556,0.0000,0.0000,185758.9556,0.0000,-185758.9556,12.8190,5.5217,18682.5000,0.0000,18682.5000,0.4844,5049.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5049.3243,0.0000,0.0000,0.0000,13633.1757,13633.1757,12.3717,24.4125,0.0000,263.2000,-263.2000,0.0068,0.0000,0.0000,0.0000,53.7143,4.9000,1.0000,53.7143,0.0000,0.0000,316.9143,0.0000,-316.9143,12.3821,5.0848,1288.7000,0.0000,1288.7000,0.0334,348.2973,3.7000,1.0000,0.0000,0.0000,0.0000,348.2973,0.0000,0.0000,0.0000,940.4027,940.4027,12.3513,24.3921,0.0000,14503.9000,-14503.9000,0.3760,0.0000,0.0000,0.0000,2959.9796,4.9000,1.0000,2959.9796,0.0000,0.0000,17463.8796,0.0000,-17463.8796,12.9242,5.6269,16465.6000,0.0000,16465.6000,0.4269,4450.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4450.1622,0.0000,0.0000,0.0000,12015.4378,12015.4378,12.5300,7.7049,10.1174,-9.8041,-147062.2283,7.9021,1373.3991,13.7340,7.9021,0.0000,17.9386,7.7049,7.1500,7.4274,-2.1139,-16911.0000,7.9021,2899.6647,28.9966,7.9021,0.0000,63.0764,7.1500,6.7242,6.9371,-1.8539,-12977.5049,7.9021,3388.2590,33.8826,7.9021,0.0000,82.3514,7.9021,68.1633,5.2680,0.0000,163.3664,231.5297,-130314.9000,-176950.7332,-176950.7332
2731.0000,6.6612,18.8835,0.0000,144956.4000,-144956.4000,3.7583,0.0000,0.0000,0.0000,32212.5333,4.5000,1.0000,32212.5333,0.0000,0.0000,177168.9333,0.0000,-177168.9333,12.8093,5.5120,18693.1000,0.0000,18693.1000,0.4847,5052.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5052.1892,0.0000,0.0000,0.0000,13640.9108,13640.9108,12.3359,12.3359,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.3359,5.0386,980.5000,0.0000,980.5000,0.0254,265.0000,3.7000,1.0000,0.0000,0.0000,0.0000,265.0000,0.0000,0.0000,0.0000,715.5000,715.5000,12.3111,24.3519,0.0000,11772.8000,-11772.8000,0.3052,0.0000,0.0000,0.0000,2402.6122,4.9000,1.0000,2402.6122,0.0000,0.0000,14175.4122,0.0000,-14175.4122,12.8030,5.5057,15710.3000,0.0000,15710.3000,0.4073,4246.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4246.0270,0.0000,0.0000,0.0000,11464.2730,11464.2730,12.4052,7.4535,9.9293,-9.5129,-142693.6574,7.4713,1309.1446,13.0914,7.4713,0.0000,15.1622,7.4535,7.0306,7.2421,-1.5231,-12185.0621,7.4713,2764.6517,27.6465,7.4713,0.0000,53.3139,7.0306,6.6612,6.8459,-1.5207,-10644.9423,7.4713,3216.8799,32.1688,7.4713,0.0000,69.6056,7.4713,58.4122,4.9809,0.0000,138.0817,196.4939,-121345.3000,-165523.6618,-165523.6618
2732.0000,6.5643,18.7830,39.2000,85664.7000,-85625.5000,2.2210,8.9091,4.4000,1.0000,19036.6000,4.5000,1.0000,19045.5091,0.0000,0.0000,104701.3000,30.2909,-104671.0091,11.9179,4.6206,18689.3000,0.0000,18689.3000,0.4846,5051.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5051.1622,0.0000,0.0000,0.0000,13638.1378,13638.1378,11.2203,3.4931,441.2000,0.0000,441.2000,0.0114,100.2727,4.4000,1.0000,0.0000,0.0000,0.0000,100.2727,0.0000,0.0000,0.0000,340.9273,340.9273,11.2029,3.9056,1086.6000,0.0000,1086.6000,0.0282,293.6757,3.7000,1.0000,0.0000,0.0000,0.0000,293.6757,0.0000,0.0000,0.0000,792.9243,792.9243,11.1623,23.2031,0.0000,10073.2000,-10073.2000,0.2612,0.0000,0.0000,0.0000,2055.7551,4.9000,1.0000,2055.7551,0.0000,0.0000,12128.9551,0.0000,-12128.9551,11.7827,4.4854,14388.7000,0.0000,14388.7000,0.3731,3888.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3888.8378,0.0000,0.0000,0.0000,10499.8622,10499.8622,11.2457,7.2566,9.2511,-5.1995,-77993.0642,5.0691,914.8464,9.1485,5.0691,0.0000,4.7354,7.2566,6.8996,7.0781,-0.8723,-6978.6526,5.0691,1889.7187,18.8972,5.0691,0.0000,16.6510,6.8996,6.5643,6.7320,-0.9366,-6556.3958,5.0691,2193.9267,21.9393,5.0691,0.0000,21.7392,5.0691,20.1217,3.3794,0.0000,43.1256,63.2473,-61092.9000,-91528.1126,-91528.1126
2733.0000,6.4994,18.6993,222.8000,77092.1000,-76869.3000,1.9988,50.6364,4.4000,1.0000,17131.5778,4.5000,1.0000,17182.2141,0.0000,0.0000,94223.6778,172.1636,-94051.5141,11.9384,4.6411,15818.4000,0.0000,15818.4000,0.4101,4275.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4275.2432,0.0000,0.0000,0.0000,11543.1568,11543.1568,11.2709,3.5436,1159.6000,0.0000,1159.6000,0.0301,263.5455,4.4000,1.0000,0.0000,0.0000,0.0000,263.5455,0.0000,0.0000,0.0000,896.0545,896.0545,11.2191,3.9218,614.6000,0.0000,614.6000,0.0159,166.1081,3.7000,1.0000,0.0000,0.0000,0.0000,166.1081,0.0000,0.0000,0.0000,448.4919,448.4919,11.1931,23.2339,0.0000,8849.2000,-8849.2000,0.2294,0.0000,0.0000,0.0000,1805.9592,4.9000,1.0000,1805.9592,0.0000,0.0000,10655.1592,0.0000,-10655.1592,11.8093,4.5120,11745.3000,0.0000,11745.3000,0.3045,3174.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3174.4054,0.0000,0.0000,0.0000,8570.8946,8570.8946,11.3137,6.8109,9.0623,-5.1907,-77860.4710,4.4832,815.8401,8.1584,4.4832,0.0000,3.2760,6.8109,6.9087,6.8598,0.2112,1689.8756,4.4832,1687.9632,16.8796,4.4832,0.0000,11.5192,6.9087,6.4994,6.7040,-1.0111,-7077.4802,4.4832,1942.8363,19.4284,4.4832,0.0000,15.0393,4.4832,14.3738,2.9888,0.0000,29.8345,44.2083,-56380.6000,-83248.0755,-83248.0755
2734.0000,6.5214,18.6643,619.0000,60273.6000,-59654.6000,1.5627,140.6818,4.4000,1.0000,13394.1333,4.5000,1.0000,13534.8152,0.0000,0.0000,73667.7333,478.3182,-73189.4152,11.0668,3.7695,15430.5000,0.0000,15430.5000,0.4001,4170.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4170.4054,0.0000,0.0000,0.0000,11260.0946,11260.0946,10.3675,2.6402,14113.9000,0.0000,14113.9000,0.3659,3207.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3207.7045,0.0000,0.0000,0.0000,10906.1955,10906.1955,9.6902,2.3929,467.0000,0.0000,467.0000,0.0121,126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,126.2162,0.0000,0.0000,0.0000,340.7838,340.7838,9.6690,21.7098,0.0000,6826.8000,-6826.8000,0.1770,0.0000,0.0000,0.0000,1393.2245,4.9000,1.0000,1393.2245,0.0000,0.0000,8220.0245,0.0000,-8220.0245,10.1795,2.8822,10234.9000,0.0000,10234.9000,0.2654,2766.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2766.1892,0.0000,0.0000,0.0000,7468.7108,7468.7108,9.7157,7.4298,8.5727,-2.4538,-36806.5127,4.1747,776.2774,7.7628,4.1747,0.0000,2.6452,7.4298,6.6389,7.0344,-1.5920,-12735.6906,4.1747,1559.3981,15.5940,4.1747,0.0000,9.3011,6.6389,6.5214,6.5802,-0.2702,-1891.4517,4.1747,1819.4040,18.1940,4.1747,0.0000,12.1434,4.1747,11.8270,2.7832,0.0000,24.0897,35.9167,-26235.1000,-51433.6550,-51433.6550
