Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2735.0000,6.4806,18.5338,1163.0000,53191.4000,-52028.4000,1.3791,264.3182,4.4000,1.0000,11820.3111,4.5000,1.0000,12084.6293,0.0000,0.0000,65011.7111,898.6818,-64113.0293,10.7231,3.4258,15441.9000,0.0000,15441.9000,0.4004,4173.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4173.4865,0.0000,0.0000,0.0000,11268.4135,11268.4135,9.9774,2.2501,21548.7000,0.0000,21548.7000,0.5587,4897.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4897.4318,0.0000,0.0000,0.0000,16651.2682,16651.2682,8.8756,1.5783,450.7000,0.0000,450.7000,0.0117,121.8108,3.7000,1.0000,0.0000,0.0000,0.0000,121.8108,0.0000,0.0000,0.0000,328.8892,328.8892,8.8538,20.8946,0.0000,4411.3000,-4411.3000,0.1144,0.0000,0.0000,0.0000,900.2653,4.9000,1.0000,900.2653,0.0000,0.0000,5311.5653,0.0000,-5311.5653,9.2053,1.9080,5703.5000,0.0000,5703.5000,0.1479,1541.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1541.4865,0.0000,0.0000,0.0000,4162.0135,4162.0135,8.9299,7.5766,8.2533,-1.3633,-20450.0263,3.9181,738.9582,7.3896,3.9181,0.0000,2.1867,7.5766,6.5926,7.0846,-1.8590,-14871.6906,3.9181,1460.2027,14.6020,3.9181,0.0000,7.6890,6.5926,6.4806,6.5366,-0.2418,-1692.2933,3.9181,1710.9603,17.1096,3.9181,0.0000,10.0387,3.9181,9.9441,2.6121,0.0000,19.9144,29.8585,-13294.9000,-37014.0102,-37014.0102
2736.0000,6.4585,18.3253,2187.1000,47560.4000,-45373.3000,1.2331,497.0682,4.4000,1.0000,10568.9778,4.5000,1.0000,11066.0460,0.0000,0.0000,58129.3778,1690.0318,-56439.3460,10.4278,3.1305,15446.2000,0.0000,15446.2000,0.4005,4174.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4174.6486,0.0000,0.0000,0.0000,11271.5514,11271.5514,9.6351,1.9078,26805.3000,0.0000,26805.3000,0.6950,6092.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6092.1136,0.0000,0.0000,0.0000,20713.1864,20713.1864,8.1783,0.8810,465.4000,0.0000,465.4000,0.0121,125.7838,3.7000,1.0000,0.0000,0.0000,0.0000,125.7838,0.0000,0.0000,0.0000,339.6162,339.6162,8.1544,20.1953,0.0000,2776.9000,-2776.9000,0.0720,0.0000,0.0000,0.0000,566.7143,4.9000,1.0000,566.7143,0.0000,0.0000,3343.6143,0.0000,-3343.6143,8.3896,1.0923,1738.5000,0.0000,1738.5000,0.0451,469.8649,3.7000,1.0000,0.0000,0.0000,0.0000,469.8649,0.0000,0.0000,0.0000,1268.6351,1268.6351,8.3004,7.6964,7.9984,-0.5726,-8588.3521,3.6865,703.2268,7.0323,3.6865,0.0000,1.8214,7.6964,6.5443,7.1203,-2.0476,-16380.8634,3.6865,1371.6727,13.7167,3.6865,0.0000,6.4046,6.5443,6.4585,6.5014,-0.1744,-1220.7557,3.6865,1612.4240,16.1242,3.6865,0.0000,8.3618,3.6865,8.4199,2.4577,0.0000,16.5878,25.0077,-3694.8000,-26189.9712,-26189.9712
2737.0000,6.4682,17.9550,3989.6000,41916.8000,-37927.2000,1.0868,906.7273,4.4000,1.0000,9314.8444,4.5000,1.0000,10221.5717,0.0000,0.0000,51231.6444,3082.8727,-48148.7717,9.5612,2.2639,15421.1000,0.0000,15421.1000,0.3998,4167.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4167.8649,0.0000,0.0000,0.0000,11253.2351,11253.2351,8.8383,1.1110,42879.5000,0.0000,42879.5000,1.1117,9745.3409,4.4000,1.0000,0.0000,0.0000,0.0000,9745.3409,0.0000,0.0000,0.0000,33134.1591,33134.1591,6.7098,-0.5875,459.4000,0.0000,459.4000,0.0119,124.1622,3.7000,1.0000,0.0000,0.0000,0.0000,124.1622,0.0000,0.0000,0.0000,335.2378,335.2378,6.6883,18.7291,0.0000,2122.2000,-2122.2000,0.0550,0.0000,0.0000,0.0000,433.1020,4.9000,1.0000,433.1020,0.0000,0.0000,2555.3020,0.0000,-2555.3020,6.8525,-0.4448,982.3000,0.0000,982.3000,0.0255,265.4865,3.7000,1.0000,0.0000,0.0000,0.0000,265.4865,0.0000,0.0000,0.0000,716.8135,716.8135,6.8064,8.3319,7.5692,1.5832,23748.3081,4.0361,784.8647,7.8486,4.0361,0.0000,2.3903,8.3319,6.4041,7.3680,-3.7514,-30011.5049,4.0361,1485.0185,14.8502,4.0361,0.0000,8.4048,6.4041,6.4682,6.4361,0.1427,998.5685,4.0361,1770.5996,17.7060,4.0361,0.0000,10.9731,4.0361,10.7838,2.6907,0.0000,21.7682,32.5520,19692.9000,-5264.6282,-5264.6282
2738.0000,6.4255,17.5827,5185.7000,37625.6000,-32439.9000,0.9755,1178.5682,4.4000,1.0000,8361.2444,4.5000,1.0000,9539.8126,0.0000,0.0000,45986.8444,4007.1318,-41979.7126,9.2916,1.9943,15405.7000,0.0000,15405.7000,0.3994,4163.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4163.7027,0.0000,0.0000,0.0000,11241.9973,11241.9973,8.5241,0.7968,42051.8000,0.0000,42051.8000,1.0903,9557.2273,4.4000,1.0000,0.0000,0.0000,0.0000,9557.2273,0.0000,0.0000,0.0000,32494.5727,32494.5727,6.3056,-0.9917,455.7000,0.0000,455.7000,0.0118,123.1622,3.7000,1.0000,0.0000,0.0000,0.0000,123.1622,0.0000,0.0000,0.0000,332.5378,332.5378,6.2829,18.3237,0.0000,1690.8000,-1690.8000,0.0438,0.0000,0.0000,0.0000,345.0612,4.9000,1.0000,345.0612,0.0000,0.0000,2035.8612,0.0000,-2035.8612,6.4219,-0.8754,416.5000,0.0000,416.5000,0.0108,112.5676,3.7000,1.0000,0.0000,0.0000,0.0000,112.5676,0.0000,0.0000,0.0000,303.9324,303.9324,6.4011,8.3245,7.3628,1.8781,28171.1628,3.7975,745.3644,7.4536,3.7975,0.0000,1.9909,8.3245,6.4463,7.3854,-3.4386,-27508.9911,3.7975,1396.1336,13.9613,3.7975,0.0000,7.0006,6.4463,6.4255,6.4359,-0.0435,-304.7053,3.7975,1665.9448,16.6594,3.7975,0.0000,9.1398,3.7975,9.1300,2.5317,0.0000,18.1313,27.2614,24199.0000,357.4664,357.4664
2739.0000,6.4161,17.0923,6725.1000,33612.6000,-26887.5000,0.8715,1528.4318,4.4000,1.0000,7469.4667,4.5000,1.0000,8997.8985,0.0000,0.0000,41082.0667,5196.6682,-35885.3985,8.7622,1.4649,15404.8000,0.0000,15404.8000,0.3994,4163.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4163.4595,0.0000,0.0000,0.0000,11241.3405,11241.3405,8.0273,0.3000,50680.8000,0.0000,50680.8000,1.3140,11518.3636,4.4000,1.0000,0.0000,0.0000,0.0000,11518.3636,0.0000,0.0000,0.0000,39162.4364,39162.4364,5.4670,-1.8303,460.0000,0.0000,460.0000,0.0119,124.3243,3.7000,1.0000,0.0000,0.0000,0.0000,124.3243,0.0000,0.0000,0.0000,335.6757,335.6757,5.4450,17.4858,0.0000,1398.4000,-1398.4000,0.0363,0.0000,0.0000,0.0000,285.3878,4.9000,1.0000,285.3878,0.0000,0.0000,1683.7878,0.0000,-1683.7878,5.5551,-1.7422,416.5000,0.0000,416.5000,0.0108,112.5676,3.7000,1.0000,0.0000,0.0000,0.0000,112.5676,0.0000,0.0000,0.0000,303.9324,303.9324,5.5352,8.5946,7.0649,3.1198,46796.6459,3.9658,788.9516,7.8895,3.9658,0.0000,2.2675,8.5946,6.4231,7.5089,-4.1520,-33216.1171,3.9658,1449.9105,14.4991,3.9658,0.0000,7.9731,6.4231,6.4161,6.4196,-0.0152,-106.3301,3.9658,1741.0682,17.4107,3.9658,0.0000,10.4095,3.9658,10.2781,2.6438,0.0000,20.6501,30.9282,38676.2000,13474.1988,13474.1988
2740.0000,6.3329,17.6776,5480.7000,48263.7000,-42783.0000,1.2513,1245.6136,4.4000,1.0000,10725.2667,4.5000,1.0000,11970.8803,0.0000,0.0000,58988.9667,4235.0864,-54753.8803,9.5420,2.2447,15418.7000,0.0000,15418.7000,0.3998,4167.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4167.2162,0.0000,0.0000,0.0000,11251.4838,11251.4838,8.8826,1.1553,47387.8000,0.0000,47387.8000,1.2286,10769.9545,4.4000,1.0000,0.0000,0.0000,0.0000,10769.9545,0.0000,0.0000,0.0000,36617.8455,36617.8455,6.7364,-0.5609,455.0000,0.0000,455.0000,0.0118,122.9730,3.7000,1.0000,0.0000,0.0000,0.0000,122.9730,0.0000,0.0000,0.0000,332.0270,332.0270,6.7169,18.7577,0.0000,1238.2000,-1238.2000,0.0321,0.0000,0.0000,0.0000,252.6939,4.9000,1.0000,252.6939,0.0000,0.0000,1490.8939,0.0000,-1490.8939,6.8043,-0.4930,981.8000,0.0000,981.8000,0.0255,265.3514,3.7000,1.0000,0.0000,0.0000,0.0000,265.3514,0.0000,0.0000,0.0000,716.4486,716.4486,6.7623,7.6770,7.2196,1.0404,15605.7231,4.4236,873.8878,8.7389,4.4236,0.0000,3.1469,7.6770,6.7903,7.2336,-1.8910,-15128.3646,4.4236,1637.5035,16.3750,4.4236,0.0000,11.0654,6.7903,6.3329,6.5616,-1.1149,-7804.3278,4.4236,1929.4897,19.2949,4.4236,0.0000,14.4468,4.4236,13.8565,2.9491,0.0000,28.6592,42.5157,20222.1000,-7326.9693,-7326.9693
2741.0000,6.3942,17.8231,5878.1000,57254.5000,-51376.4000,1.4844,1335.9318,4.4000,1.0000,12723.2222,4.5000,1.0000,14059.1540,0.0000,0.0000,69977.7222,4542.1682,-65435.5540,9.6236,2.3263,15420.1000,0.0000,15420.1000,0.3998,4167.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4167.5946,0.0000,0.0000,0.0000,11252.5054,11252.5054,9.0683,1.3410,55005.8000,0.0000,55005.8000,1.4261,12501.3182,4.4000,1.0000,0.0000,0.0000,0.0000,12501.3182,0.0000,0.0000,0.0000,42504.4818,42504.4818,6.9706,-0.3267,612.9000,0.0000,612.9000,0.0159,165.6486,3.7000,1.0000,0.0000,0.0000,0.0000,165.6486,0.0000,0.0000,0.0000,447.2514,447.2514,6.9485,18.9893,0.0000,1473.8000,-1473.8000,0.0382,0.0000,0.0000,0.0000,300.7755,4.9000,1.0000,300.7755,0.0000,0.0000,1774.5755,0.0000,-1774.5755,7.0361,-0.2612,5316.0000,0.0000,5316.0000,0.1378,1436.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1436.7568,0.0000,0.0000,0.0000,3879.2432,3879.2432,6.8447,7.5594,7.2020,0.9655,14482.2914,5.2534,1038.6506,10.3865,5.2534,0.0000,5.2710,7.5594,6.8075,7.1835,-1.9043,-15234.5432,5.2534,1949.1063,19.4911,5.2534,0.0000,18.5342,6.8075,6.3942,6.6009,-1.1963,-8374.3960,5.2534,2287.3379,22.8734,5.2534,0.0000,24.1978,5.2534,22.1916,3.5023,0.0000,48.0030,70.1946,23504.6000,-9126.6477,-9126.6477
2742.0000,6.4663,18.5141,2555.3000,113192.6000,-110637.3000,2.9347,580.7500,4.4000,1.0000,25153.9111,4.5000,1.0000,25734.6611,0.0000,0.0000,138346.5111,1974.5500,-136371.9611,11.5338,4.2365,15417.3000,0.0000,15417.3000,0.3997,4166.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4166.8378,0.0000,0.0000,0.0000,11250.4622,11250.4622,11.1158,3.3885,30135.4000,0.0000,30135.4000,0.7813,6848.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6848.9545,0.0000,0.0000,0.0000,23286.4455,23286.4455,10.2505,2.9532,555.0000,0.0000,555.0000,0.0144,150.0000,3.7000,1.0000,0.0000,0.0000,0.0000,150.0000,0.0000,0.0000,0.0000,405.0000,405.0000,10.2354,22.2762,0.0000,2163.8000,-2163.8000,0.0561,0.0000,0.0000,0.0000,441.5918,4.9000,1.0000,441.5918,0.0000,0.0000,2605.3918,0.0000,-2605.3918,10.3322,3.0349,17941.6000,0.0000,17941.6000,0.4652,4849.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4849.0811,0.0000,0.0000,0.0000,13092.5189,13092.5189,9.8457,6.4601,8.1529,-6.0740,-91109.9190,6.9771,1321.7906,13.2179,6.9771,0.0000,12.3481,6.4601,6.9030,6.6815,1.4899,11919.1717,6.9771,2648.3456,26.4835,6.9771,0.0000,43.4189,6.9030,6.4663,6.6846,-1.6789,-11752.1791,6.9771,3026.2523,30.2625,6.9771,0.0000,56.6868,6.9771,48.3836,4.6514,0.0000,112.4538,160.8374,-48751.8000,-90942.9264,-90942.9264
2743.0000,6.5140,18.7139,445.1000,154255.8000,-153810.7000,3.9994,101.1591,4.4000,1.0000,34279.0667,4.5000,1.0000,34380.2258,0.0000,0.0000,188534.8667,343.9409,-188190.9258,12.2066,4.9093,26189.1000,0.0000,26189.1000,0.6790,7078.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7078.1351,0.0000,0.0000,0.0000,19110.9649,19110.9649,11.6285,3.9012,17154.2000,0.0000,17154.2000,0.4448,3898.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3898.6818,0.0000,0.0000,0.0000,13255.5182,13255.5182,11.2275,3.9302,1179.8000,0.0000,1179.8000,0.0306,318.8649,3.7000,1.0000,0.0000,0.0000,0.0000,318.8649,0.0000,0.0000,0.0000,860.9351,860.9351,11.2015,23.2423,0.0000,2542.9000,-2542.9000,0.0659,0.0000,0.0000,0.0000,518.9592,4.9000,1.0000,518.9592,0.0000,0.0000,3061.8592,0.0000,-3061.8592,11.2941,3.9968,19072.2000,0.0000,19072.2000,0.4945,5154.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5154.6486,0.0000,0.0000,0.0000,13917.5514,13917.5514,10.8731,6.7148,8.7940,-9.1646,-137468.4949,8.5712,1578.2747,15.7827,8.5712,0.0000,22.8923,6.7148,6.7524,6.7336,0.1550,1240.2983,8.5712,3245.6909,32.4569,8.5712,0.0000,80.4950,6.7524,6.5140,6.6332,-1.1257,-7879.6188,8.5712,3726.3904,37.2639,8.5712,0.0000,105.0928,8.5712,85.2816,5.7141,0.0000,208.4801,293.7617,-92758.3000,-144107.8154,-144107.8154
2744.0000,6.5145,18.7347,43.6000,167974.2000,-167930.6000,4.3550,9.9091,4.4000,1.0000,37327.6000,4.5000,1.0000,37337.5091,0.0000,0.0000,205301.8000,33.6909,-205268.1091,12.4321,5.1348,31965.0000,0.0000,31965.0000,0.8288,8639.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8639.1892,0.0000,0.0000,0.0000,23325.8108,23325.8108,11.7596,23.2350,627.8000,8579.2000,-7951.4000,0.2224,142.6818,4.4000,1.0000,1750.8571,4.9000,1.0000,1893.5390,0.0000,0.0000,10330.0571,485.1182,-9844.9390,12.0435,4.7462,1996.6000,0.0000,1996.6000,0.0518,539.6216,3.7000,1.0000,0.0000,0.0000,0.0000,539.6216,0.0000,0.0000,0.0000,1456.9784,1456.9784,12.0015,24.0423,0.0000,2417.8000,-2417.8000,0.0627,0.0000,0.0000,0.0000,493.4286,4.9000,1.0000,493.4286,0.0000,0.0000,2911.2286,0.0000,-2911.2286,12.0854,4.7881,18318.5000,0.0000,18318.5000,0.4749,4950.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4950.9459,0.0000,0.0000,0.0000,13367.5541,13367.5541,11.7000,6.8756,9.2878,-11.1566,-167348.6485,8.9934,1620.4839,16.2048,8.9934,0.0000,26.4449,6.8756,6.7363,6.8060,-0.6038,-4830.0204,8.9934,3394.3776,33.9438,8.9934,0.0000,92.9870,6.7363,6.5145,6.6254,-1.0993,-7695.2645,8.9934,3911.3517,39.1135,8.9934,0.0000,121.4021,8.9934,97.3784,5.9956,0.0000,240.8340,338.2124,-126019.7000,-179873.9334,-179873.9334
2745.0000,6.5289,18.7511,0.0000,179372.1000,-179372.1000,4.6506,0.0000,0.0000,0.0000,39860.4667,4.5000,1.0000,39860.4667,0.0000,0.0000,219232.5667,0.0000,-219232.5667,12.4879,5.1906,36345.4000,0.0000,36345.4000,0.9423,9823.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9823.0811,0.0000,0.0000,0.0000,26522.3189,26522.3189,11.7670,23.8078,0.0000,8461.9000,-8461.9000,0.2194,0.0000,0.0000,0.0000,1726.9184,4.9000,1.0000,1726.9184,0.0000,0.0000,10188.8184,0.0000,-10188.8184,12.0440,4.7467,2163.7000,0.0000,2163.7000,0.0561,584.7838,3.7000,1.0000,0.0000,0.0000,0.0000,584.7838,0.0000,0.0000,0.0000,1578.9162,1578.9162,12.0010,24.0419,0.0000,2867.1000,-2867.1000,0.0743,0.0000,0.0000,0.0000,585.1224,4.9000,1.0000,585.1224,0.0000,0.0000,3452.2224,0.0000,-3452.2224,12.0949,4.7976,16057.2000,0.0000,16057.2000,0.4163,4339.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4339.7838,0.0000,0.0000,0.0000,11717.4162,11717.4162,11.7764,7.2101,9.4933,-11.1996,-167993.3662,9.5385,1703.3435,17.0334,9.5385,0.0000,31.5507,7.2101,6.7801,6.9951,-1.9776,-15820.7656,9.5385,3569.2890,35.6929,9.5385,0.0000,110.9403,6.7801,6.5289,6.6545,-1.3201,-9240.8243,9.5385,4142.9142,41.4291,9.5385,0.0000,144.8415,9.5385,114.5500,6.3590,0.0000,287.3325,401.8825,-136134.8000,-193054.9561,-193054.9561
2746.0000,6.5624,18.7846,0.0000,188722.2000,-188722.2000,4.8930,0.0000,0.0000,0.0000,41938.2667,4.5000,1.0000,41938.2667,0.0000,0.0000,230660.4667,0.0000,-230660.4667,12.4797,5.1824,42917.6000,0.0000,42917.6000,1.1127,11599.3514,3.7000,1.0000,0.0000,0.0000,0.0000,11599.3514,0.0000,0.0000,0.0000,31318.2486,31318.2486,11.6763,23.7171,0.0000,7943.7000,-7943.7000,0.2060,0.0000,0.0000,0.0000,1621.1633,4.9000,1.0000,1621.1633,0.0000,0.0000,9564.8633,0.0000,-9564.8633,11.9217,4.6244,2219.8000,0.0000,2219.8000,0.0576,599.9459,3.7000,1.0000,0.0000,0.0000,0.0000,599.9459,0.0000,0.0000,0.0000,1619.8541,1619.8541,11.8801,23.9209,0.0000,3518.1000,-3518.1000,0.0912,0.0000,0.0000,0.0000,717.9796,4.9000,1.0000,717.9796,0.0000,0.0000,4236.0796,0.0000,-4236.0796,11.9888,4.6915,14549.6000,0.0000,14549.6000,0.3772,3932.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3932.3243,0.0000,0.0000,0.0000,10617.2757,10617.2757,11.7164,7.4779,9.5971,-11.0148,-165221.8960,10.1065,1796.6106,17.9661,10.1065,0.0000,37.5287,7.4779,6.8695,7.1737,-2.9643,-23714.4798,10.1065,3751.3245,37.5132,10.1065,0.0000,131.9603,6.8695,6.5624,6.7160,-1.7100,-11969.6553,10.1065,4377.3020,43.7730,10.1065,0.0000,172.2848,10.1065,134.3885,6.7376,0.0000,341.7738,476.1623,-140497.0000,-200906.0311,-200906.0311
2747.0000,6.6077,18.8299,0.0000,198353.4000,-198353.4000,5.1427,0.0000,0.0000,0.0000,44078.5333,4.5000,1.0000,44078.5333,0.0000,0.0000,242431.9333,0.0000,-242431.9333,12.5209,5.2236,45103.2000,0.0000,45103.2000,1.1694,12190.0541,3.7000,1.0000,0.0000,0.0000,0.0000,12190.0541,0.0000,0.0000,0.0000,32913.1459,32913.1459,11.7181,23.7589,0.0000,10807.4000,-10807.4000,0.2802,0.0000,0.0000,0.0000,2205.5918,4.9000,1.0000,2205.5918,0.0000,0.0000,13012.9918,0.0000,-13012.9918,12.0355,4.7382,2627.2000,0.0000,2627.2000,0.0681,710.0541,3.7000,1.0000,0.0000,0.0000,0.0000,710.0541,0.0000,0.0000,0.0000,1917.1459,1917.1459,11.9887,24.0296,0.0000,4709.0000,-4709.0000,0.1221,0.0000,0.0000,0.0000,961.0204,4.9000,1.0000,961.0204,0.0000,0.0000,5670.0204,0.0000,-5670.0204,12.1270,4.8297,11723.0000,0.0000,11723.0000,0.3039,3168.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3168.3784,0.0000,0.0000,0.0000,8554.6216,8554.6216,11.9184,7.6410,9.7797,-11.6910,-175365.2995,10.6296,1874.6711,18.7467,10.6296,0.0000,43.6636,7.6410,6.9606,7.3008,-3.4871,-27896.6087,10.6296,3922.8951,39.2290,10.6296,0.0000,153.5321,6.9606,6.6077,6.7842,-2.0669,-14468.1239,10.6296,4589.6091,45.8961,10.6296,0.0000,200.4486,10.6296,154.4998,7.0864,0.0000,397.6443,552.1441,-154416.4000,-217730.0321,-217730.0321
2748.0000,6.6482,18.8704,0.0000,209245.9000,-209245.9000,5.4251,0.0000,0.0000,0.0000,46499.0889,4.5000,1.0000,46499.0889,0.0000,0.0000,255744.9889,0.0000,-255744.9889,12.7356,5.4383,39090.6000,0.0000,39090.6000,1.0135,10565.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10565.0270,0.0000,0.0000,0.0000,28525.5730,28525.5730,12.0567,24.0975,0.0000,12263.4000,-12263.4000,0.3180,0.0000,0.0000,0.0000,2502.7347,4.9000,1.0000,2502.7347,0.0000,0.0000,14766.1347,0.0000,-14766.1347,12.4081,5.1108,3143.7000,0.0000,3143.7000,0.0815,849.6486,3.7000,1.0000,0.0000,0.0000,0.0000,849.6486,0.0000,0.0000,0.0000,2294.0514,2294.0514,12.3535,24.3943,0.0000,6119.3000,-6119.3000,0.1587,0.0000,0.0000,0.0000,1248.8367,4.9000,1.0000,1248.8367,0.0000,0.0000,7368.1367,0.0000,-7368.1367,12.5289,5.2316,10215.4000,0.0000,10215.4000,0.2649,2760.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2760.9189,0.0000,0.0000,0.0000,7454.4811,7454.4811,12.3515,7.7382,10.0448,-12.9208,-193812.4369,10.8923,1899.0647,18.9906,10.8923,0.0000,46.9817,7.7382,7.0287,7.3834,-3.7258,-29806.1211,10.8923,4004.8828,40.0488,10.8923,0.0000,165.1993,7.0287,6.6482,6.8384,-2.2838,-15986.5969,10.8923,4691.4310,46.9143,10.8923,0.0000,215.6810,10.8923,165.2865,7.2616,0.0000,427.8619,593.1484,-175178.9000,-239605.1549,-239605.1549
2749.0000,6.7217,18.9440,0.0000,224117.2000,-224117.2000,5.8107,0.0000,0.0000,0.0000,49803.8222,4.5000,1.0000,49803.8222,0.0000,0.0000,273921.0222,0.0000,-273921.0222,12.7316,5.4343,45106.7000,0.0000,45106.7000,1.1695,12191.0000,3.7000,1.0000,0.0000,0.0000,0.0000,12191.0000,0.0000,0.0000,0.0000,32915.7000,32915.7000,12.0094,24.0502,0.0000,14695.8000,-14695.8000,0.3810,0.0000,0.0000,0.0000,2999.1429,4.9000,1.0000,2999.1429,0.0000,0.0000,17694.9429,0.0000,-17694.9429,12.3976,5.1003,2998.8000,0.0000,2998.8000,0.0777,810.4865,3.7000,1.0000,0.0000,0.0000,0.0000,810.4865,0.0000,0.0000,0.0000,2188.3135,2188.3135,12.3496,24.3904,0.0000,7854.5000,-7854.5000,0.2036,0.0000,0.0000,0.0000,1602.9592,4.9000,1.0000,1602.9592,0.0000,0.0000,9457.4592,0.0000,-9457.4592,12.5571,5.2598,9084.8000,0.0000,9084.8000,0.2355,2455.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2455.3514,0.0000,0.0000,0.0000,6629.4486,6629.4486,12.4117,8.0226,10.2171,-13.3365,-200047.0457,11.8171,2045.0298,20.4503,11.8171,0.0000,59.9931,8.0226,7.1586,7.5906,-4.9228,-39382.4487,11.8171,4304.5619,43.0456,11.8171,0.0000,210.9507,7.1586,6.7217,6.9402,-2.8444,-19910.4677,11.8171,5066.2656,50.6627,11.8171,0.0000,275.4131,11.8171,207.0714,7.8781,0.0000,546.3569,753.4283,-189477.2000,-259339.9621,-259339.9621
2750.0000,6.7802,19.0024,0.0000,233726.2000,-233726.2000,6.0598,0.0000,0.0000,0.0000,51939.1556,4.5000,1.0000,51939.1556,0.0000,0.0000,285665.3556,0.0000,-285665.3556,12.9207,5.6234,42918.1000,0.0000,42918.1000,1.1127,11599.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11599.4865,0.0000,0.0000,0.0000,31318.6135,31318.6135,12.2475,24.2883,0.0000,13917.2000,-13917.2000,0.3608,0.0000,0.0000,0.0000,2840.2449,4.9000,1.0000,2840.2449,0.0000,0.0000,16757.4449,0.0000,-16757.4449,12.6077,5.3104,1976.8000,0.0000,1976.8000,0.0513,534.2703,3.7000,1.0000,0.0000,0.0000,0.0000,534.2703,0.0000,0.0000,0.0000,1442.5297,1442.5297,12.5767,24.6175,0.0000,9652.8000,-9652.8000,0.2503,0.0000,0.0000,0.0000,1969.9592,4.9000,1.0000,1969.9592,0.0000,0.0000,11622.7592,0.0000,-11622.7592,12.8265,5.5292,7954.1000,0.0000,7954.1000,0.2062,2149.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2149.7568,0.0000,0.0000,0.0000,5804.3432,5804.3432,12.7017,8.1484,10.4251,-14.1220,-211830.1399,12.0616,2068.7504,20.6875,12.0616,0.0000,63.7948,8.1484,7.2517,7.7000,-5.2145,-41715.9465,12.0616,4372.0859,43.7209,12.0616,0.0000,224.3184,7.2517,6.7802,7.0159,-3.1334,-21933.9868,12.0616,5153.3337,51.5333,12.0616,0.0000,292.8658,12.0616,219.1458,8.0411,0.0000,580.9790,800.1248,-204447.2000,-275480.0732,-275480.0732
2751.0000,6.8792,19.1014,0.0000,251561.4000,-251561.4000,6.5222,0.0000,0.0000,0.0000,55902.5333,4.5000,1.0000,55902.5333,0.0000,0.0000,307463.9333,0.0000,-307463.9333,12.9841,5.6868,40724.3000,0.0000,40724.3000,1.0559,11006.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11006.5676,0.0000,0.0000,0.0000,29717.7324,29717.7324,12.3941,24.4349,0.0000,21661.2000,-21661.2000,0.5616,0.0000,0.0000,0.0000,4420.6531,4.9000,1.0000,4420.6531,0.0000,0.0000,26081.8531,0.0000,-26081.8531,12.9120,5.6147,1911.9000,0.0000,1911.9000,0.0496,516.7297,3.7000,1.0000,0.0000,0.0000,0.0000,516.7297,0.0000,0.0000,0.0000,1395.1703,1395.1703,12.8843,24.9251,0.0000,10808.4000,-10808.4000,0.2802,0.0000,0.0000,0.0000,2205.7959,4.9000,1.0000,2205.7959,0.0000,0.0000,13014.1959,0.0000,-13014.1959,13.1427,5.8454,9084.8000,0.0000,9084.8000,0.2355,2455.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2455.3514,0.0000,0.0000,0.0000,6629.4486,6629.4486,13.0110,8.4130,10.7120,-15.4378,-231567.4783,13.0575,2212.1705,22.1217,13.0575,0.0000,80.9368,8.4130,7.4081,7.9105,-6.3267,-50613.7650,13.0575,4688.6241,46.8862,13.0575,0.0000,284.5939,7.4081,6.8792,7.1436,-3.8052,-26636.3877,13.0575,5546.6205,55.4662,13.0575,0.0000,371.5603,13.0575,272.9729,8.7050,0.0000,737.0910,1010.0638,-232310.0000,-308817.6310,-308817.6310
2752.0000,6.9588,19.1810,0.0000,256951.6000,-256951.6000,6.6619,0.0000,0.0000,0.0000,57100.3556,4.5000,1.0000,57100.3556,0.0000,0.0000,314051.9556,0.0000,-314051.9556,13.0576,5.7603,34701.0000,0.0000,34701.0000,0.8997,9378.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9378.6486,0.0000,0.0000,0.0000,25322.3514,25322.3514,12.5658,24.6066,0.0000,26787.4000,-26787.4000,0.6945,0.0000,0.0000,0.0000,5466.8163,4.9000,1.0000,5466.8163,0.0000,0.0000,32254.2163,0.0000,-32254.2163,13.1922,5.8949,2466.7000,0.0000,2466.7000,0.0640,666.6757,3.7000,1.0000,0.0000,0.0000,0.0000,666.6757,0.0000,0.0000,0.0000,1800.0243,1800.0243,13.1572,25.1980,0.0000,11797.4000,-11797.4000,0.3059,0.0000,0.0000,0.0000,2407.6327,4.9000,1.0000,2407.6327,0.0000,0.0000,14205.0327,0.0000,-14205.0327,13.4331,6.1358,10592.3000,0.0000,10592.3000,0.2746,2862.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2862.7838,0.0000,0.0000,0.0000,7729.5162,7729.5162,13.2830,8.5831,10.9331,-16.1344,-242016.2218,13.3509,2240.6340,22.4063,13.3509,0.0000,86.5163,8.5831,7.5266,8.0549,-6.8008,-54406.3035,13.3509,4763.1647,47.6316,13.3509,0.0000,304.2128,7.5266,6.9588,7.2427,-4.1767,-29236.7873,13.3509,5645.8825,56.4588,13.3509,0.0000,397.1744,13.3509,290.3027,8.9006,0.0000,787.9035,1078.2062,-247776.4000,-325659.3126,-325659.3126
2753.0000,7.0084,19.2307,0.0000,266883.1000,-266883.1000,6.9194,0.0000,0.0000,0.0000,59307.3556,4.5000,1.0000,59307.3556,0.0000,0.0000,326190.4556,0.0000,-326190.4556,13.4001,6.1028,22655.9000,0.0000,22655.9000,0.5874,6123.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6123.2162,0.0000,0.0000,0.0000,16532.6838,16532.6838,13.0762,25.1170,0.0000,22941.1000,-22941.1000,0.5948,0.0000,0.0000,0.0000,4681.8571,4.9000,1.0000,4681.8571,0.0000,0.0000,27622.9571,0.0000,-27622.9571,13.6174,6.3201,1560.1000,0.0000,1560.1000,0.0404,421.6486,3.7000,1.0000,0.0000,0.0000,0.0000,421.6486,0.0000,0.0000,0.0000,1138.4514,1138.4514,13.5951,25.6359,0.0000,12200.1000,-12200.1000,0.3163,0.0000,0.0000,0.0000,2489.8163,4.9000,1.0000,2489.8163,0.0000,0.0000,14689.9163,0.0000,-14689.9163,13.8830,6.5857,13984.3000,0.0000,13984.3000,0.3626,3779.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3779.5405,0.0000,0.0000,0.0000,10204.7595,10204.7595,13.6830,8.6709,11.1770,-17.0524,-255785.8022,13.2314,2197.6678,21.9767,13.2314,0.0000,84.2145,8.6709,7.5951,8.1330,-6.8628,-54902.1507,13.2314,4704.1202,47.0412,13.2314,0.0000,296.1194,7.5951,7.0084,7.3018,-4.2771,-29939.4815,13.2314,5580.4484,55.8045,13.2314,0.0000,386.6078,13.2314,283.1639,8.8210,0.0000,766.9418,1050.1057,-263824.0000,-340627.4344,-340627.4344
2754.0000,6.8445,19.0667,0.0000,182173.3000,-182173.3000,4.7232,0.0000,0.0000,0.0000,40482.9556,4.5000,1.0000,40482.9556,0.0000,0.0000,222656.2556,0.0000,-222656.2556,13.0296,5.7323,18651.2000,0.0000,18651.2000,0.4836,5040.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5040.8649,0.0000,0.0000,0.0000,13610.3351,13610.3351,12.6515,24.6923,0.0000,8965.1000,-8965.1000,0.2324,0.0000,0.0000,0.0000,1829.6122,4.9000,1.0000,1829.6122,0.0000,0.0000,10794.7122,0.0000,-10794.7122,12.9514,5.6541,1295.9000,0.0000,1295.9000,0.0336,350.2432,3.7000,1.0000,0.0000,0.0000,0.0000,350.2432,0.0000,0.0000,0.0000,945.6568,945.6568,12.9251,24.9659,0.0000,12471.2000,-12471.2000,0.3233,0.0000,0.0000,0.0000,2545.1429,4.9000,1.0000,2545.1429,0.0000,0.0000,15016.3429,0.0000,-15016.3429,13.3422,6.0449,16434.0000,0.0000,16434.0000,0.4261,4441.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4441.6216,0.0000,0.0000,0.0000,11992.3784,11992.3784,13.0091,8.1046,10.5568,-11.7704,-176556.5352,9.3333,1591.7715,15.9177,9.3333,0.0000,29.5579,8.1046,7.3255,7.7151,-3.5055,-28044.3354,9.3333,3380.8443,33.8084,9.3333,0.0000,103.9329,7.3255,6.8445,7.0850,-2.4740,-17318.0698,9.3333,3975.1870,39.7519,9.3333,0.0000,135.6928,9.3333,107.8750,6.2222,0.0000,269.1835,377.0586,-167228.5000,-221918.9404,-221918.9404
2755.0000,6.7839,19.0061,0.0000,175484.6000,-175484.6000,4.5498,0.0000,0.0000,0.0000,38996.5778,4.5000,1.0000,38996.5778,0.0000,0.0000,214481.1778,0.0000,-214481.1778,13.0481,5.7508,18666.7000,0.0000,18666.7000,0.4840,5045.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5045.0541,0.0000,0.0000,0.0000,13621.6459,13621.6459,12.6502,24.6910,0.0000,6319.9000,-6319.9000,0.1639,0.0000,0.0000,0.0000,1289.7755,4.9000,1.0000,1289.7755,0.0000,0.0000,7609.6755,0.0000,-7609.6755,12.8725,5.5752,979.5000,0.0000,979.5000,0.0254,264.7297,3.7000,1.0000,0.0000,0.0000,0.0000,264.7297,0.0000,0.0000,0.0000,714.7703,714.7703,12.8516,24.8924,0.0000,11130.1000,-11130.1000,0.2886,0.0000,0.0000,0.0000,2271.4490,4.9000,1.0000,2271.4490,0.0000,0.0000,13401.5490,0.0000,-13401.5490,13.2430,5.9457,15680.3000,0.0000,15680.3000,0.4065,4237.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4237.9189,0.0000,0.0000,0.0000,11442.3811,11442.3811,12.9088,7.9162,10.4125,-11.3962,-170943.1469,8.8771,1523.3828,15.2338,8.8771,0.0000,25.4323,7.9162,7.2183,7.5672,-2.9870,-23896.3454,8.8771,3237.0301,32.3703,8.8771,0.0000,89.4263,7.2183,6.7839,7.0011,-2.1249,-14874.1126,8.8771,3795.3187,37.9532,8.8771,0.0000,116.7533,8.8771,93.9439,5.9181,0.0000,231.6120,325.5558,-157608.1000,-209713.6050,-209713.6050
2756.0000,6.6571,18.8793,0.0000,106308.8000,-106308.8000,2.7563,0.0000,0.0000,0.0000,23624.1778,4.5000,1.0000,23624.1778,0.0000,0.0000,129932.9778,0.0000,-129932.9778,12.4499,5.1526,18648.6000,0.0000,18648.6000,0.4835,5040.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5040.1622,0.0000,0.0000,0.0000,13608.4378,13608.4378,11.8432,11.8432,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.8432,4.5459,1075.8000,0.0000,1075.8000,0.0279,290.7568,3.7000,1.0000,0.0000,0.0000,0.0000,290.7568,0.0000,0.0000,0.0000,785.0432,785.0432,11.8082,23.8490,0.0000,9139.8000,-9139.8000,0.2370,0.0000,0.0000,0.0000,1865.2653,4.9000,1.0000,1865.2653,0.0000,0.0000,11005.0653,0.0000,-11005.0653,12.2988,5.0015,14361.2000,0.0000,14361.2000,0.3723,3881.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3881.4054,0.0000,0.0000,0.0000,10479.7946,10479.7946,11.8316,7.5171,9.6744,-6.4516,-96773.6993,5.8154,1030.3320,10.3033,5.8154,0.0000,7.1501,7.5171,7.0460,7.2816,-1.3209,-10567.5270,5.8154,2148.0692,21.4807,5.8154,0.0000,25.1415,7.0460,6.6571,6.8515,-1.2462,-8723.5411,5.8154,2503.2688,25.0327,5.8154,0.0000,32.8243,5.8154,29.3294,3.8770,0.0000,65.1159,94.4453,-81363.0000,-116064.7674,-116064.7674
2757.0000,6.5866,18.8084,4.7000,94940.9000,-94936.2000,2.4615,1.0682,4.4000,1.0000,21097.9778,4.5000,1.0000,21099.0460,0.0000,0.0000,116038.8778,3.6318,-116035.2460,12.5337,5.2365,15800.4000,0.0000,15800.4000,0.4097,4270.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4270.3784,0.0000,0.0000,0.0000,11530.0216,11530.0216,11.9428,4.2155,86.8000,0.0000,86.8000,0.0023,19.7273,4.4000,1.0000,0.0000,0.0000,0.0000,19.7273,0.0000,0.0000,0.0000,67.0727,67.0727,11.9394,4.6421,623.8000,0.0000,623.8000,0.0162,168.5946,3.7000,1.0000,0.0000,0.0000,0.0000,168.5946,0.0000,0.0000,0.0000,455.2054,455.2054,11.9160,23.9568,0.0000,6898.1000,-6898.1000,0.1788,0.0000,0.0000,0.0000,1407.7755,4.9000,1.0000,1407.7755,0.0000,0.0000,8305.8755,0.0000,-8305.8755,12.3417,5.0444,11723.0000,0.0000,11723.0000,0.3039,3168.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3168.3784,0.0000,0.0000,0.0000,8554.6216,8554.6216,11.9033,7.0321,9.4677,-6.3360,-95040.3831,5.0586,904.3434,9.0434,5.0586,0.0000,4.7060,7.0321,7.0051,7.0186,-0.0659,-527.4756,5.0586,1890.8860,18.9089,5.0586,0.0000,16.5475,7.0051,6.5866,6.7958,-1.1666,-8166.3413,5.0586,2183.0075,21.8301,5.0586,0.0000,21.6040,5.0586,20.0073,3.3724,0.0000,42.8575,62.8648,-73600.3000,-103734.2001,-103734.2001
2758.0000,6.5493,18.7645,67.7000,74112.0000,-74044.3000,1.9215,15.3864,4.4000,1.0000,16469.3333,4.5000,1.0000,16484.7197,0.0000,0.0000,90581.3333,52.3136,-90529.0197,12.1078,4.8105,15407.6000,0.0000,15407.6000,0.3995,4164.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4164.2162,0.0000,0.0000,0.0000,11243.3838,11243.3838,11.4174,3.6902,4214.4000,0.0000,4214.4000,0.1093,957.8182,4.4000,1.0000,0.0000,0.0000,0.0000,957.8182,0.0000,0.0000,0.0000,3256.5818,3256.5818,11.2175,3.9202,455.7000,0.0000,455.7000,0.0118,123.1622,3.7000,1.0000,0.0000,0.0000,0.0000,123.1622,0.0000,0.0000,0.0000,332.5378,332.5378,11.1971,23.2379,0.0000,4173.3000,-4173.3000,0.1082,0.0000,0.0000,0.0000,851.6939,4.9000,1.0000,851.6939,0.0000,0.0000,5024.9939,0.0000,-5024.9939,11.5056,4.2083,10215.4000,0.0000,10215.4000,0.2649,2760.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2760.9189,0.0000,0.0000,0.0000,7454.4811,7454.4811,11.0479,7.0964,9.0722,-4.2904,-64356.1926,4.2226,768.0850,7.6808,4.2226,0.0000,2.7373,7.0964,6.8655,6.9810,-0.4702,-3761.2282,4.2226,1581.1167,15.8112,4.2226,0.0000,9.6250,6.8655,6.5493,6.7074,-0.7357,-5149.6083,4.2226,1829.6219,18.2962,4.2226,0.0000,12.5662,4.2226,12.2018,2.8151,0.0000,24.9285,37.1302,-47924.5000,-73267.0291,-73267.0291
2759.0000,6.4868,18.6756,283.1000,65451.8000,-65168.7000,1.6970,64.3409,4.4000,1.0000,14544.8444,4.5000,1.0000,14609.1854,0.0000,0.0000,79996.6444,218.7591,-79777.8854,12.0689,4.7716,15404.9000,0.0000,15404.9000,0.3994,4163.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4163.4865,0.0000,0.0000,0.0000,11241.4135,11241.4135,11.2823,3.5550,5487.1000,0.0000,5487.1000,0.1423,1247.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1247.0682,0.0000,0.0000,0.0000,4240.0318,4240.0318,10.9856,3.6883,461.3000,0.0000,461.3000,0.0120,124.6757,3.7000,1.0000,0.0000,0.0000,0.0000,124.6757,0.0000,0.0000,0.0000,336.6243,336.6243,10.9621,23.0029,0.0000,2781.7000,-2781.7000,0.0721,0.0000,0.0000,0.0000,567.6939,4.9000,1.0000,567.6939,0.0000,0.0000,3349.3939,0.0000,-3349.3939,11.1964,3.8991,5692.8000,0.0000,5692.8000,0.1476,1538.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1538.5946,0.0000,0.0000,0.0000,4154.2054,4154.2054,10.9058,6.8363,8.8710,-3.8774,-58161.2132,3.7055,679.9987,6.8000,3.7055,0.0000,1.8497,6.8363,6.8803,6.8583,0.0786,628.8783,3.7055,1395.2191,13.9522,3.7055,0.0000,6.5038,6.8803,6.4868,6.6835,-0.8032,-5622.6693,3.7055,1607.2762,16.0728,3.7055,0.0000,8.4913,3.7055,8.5385,2.4703,0.0000,16.8448,25.3832,-40904.3000,-63155.0042,-63155.0042
2760.0000,6.4797,18.6156,665.0000,59493.7000,-58828.7000,1.5425,151.1364,4.4000,1.0000,13220.8222,4.5000,1.0000,13371.9586,0.0000,0.0000,72714.5222,513.8636,-72200.6586,11.8499,4.5526,15416.5000,0.0000,15416.5000,0.3997,4166.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4166.6216,0.0000,0.0000,0.0000,11249.8784,11249.8784,11.0132,3.2859,10550.7000,0.0000,10550.7000,0.2735,2397.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2397.8864,0.0000,0.0000,0.0000,8152.8136,8152.8136,10.4068,3.1095,460.0000,0.0000,460.0000,0.0119,124.3243,3.7000,1.0000,0.0000,0.0000,0.0000,124.3243,0.0000,0.0000,0.0000,335.6757,335.6757,10.3818,22.4226,0.0000,1974.6000,-1974.6000,0.0512,0.0000,0.0000,0.0000,402.9796,4.9000,1.0000,402.9796,0.0000,0.0000,2377.5796,0.0000,-2377.5796,10.5587,3.2614,1735.5000,0.0000,1735.5000,0.0450,469.0541,3.7000,1.0000,0.0000,0.0000,0.0000,469.0541,0.0000,0.0000,0.0000,1266.4459,1266.4459,10.4645,6.8793,8.6719,-3.2134,-48201.3896,3.4858,645.3308,6.4533,3.4858,0.0000,1.5398,6.8793,6.7923,6.8358,-0.1462,-1169.2931,3.4858,1313.8457,13.1385,3.4858,0.0000,5.4143,6.7923,6.4797,6.6360,-0.6004,-4202.7419,3.4858,1515.2725,15.1527,3.4858,0.0000,7.0688,3.4858,7.2269,2.3239,0.0000,14.0230,21.2499,-32640.6000,-53573.4245,-53573.4245
2761.0000,6.5034,18.5469,1247.5000,53931.3000,-52683.8000,1.3983,283.5227,4.4000,1.0000,11984.7333,4.5000,1.0000,12268.2561,0.0000,0.0000,65916.0333,963.9773,-64952.0561,11.3546,4.0573,15395.5000,0.0000,15395.5000,0.3992,4160.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4160.9459,0.0000,0.0000,0.0000,11234.5541,11234.5541,10.5155,2.7883,16934.0000,0.0000,16934.0000,0.4390,3848.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3848.6364,0.0000,0.0000,0.0000,13085.3636,13085.3636,9.5382,2.2409,454.5000,0.0000,454.5000,0.0118,122.8378,3.7000,1.0000,0.0000,0.0000,0.0000,122.8378,0.0000,0.0000,0.0000,331.6622,331.6622,9.5134,21.5542,0.0000,1563.4000,-1563.4000,0.0405,0.0000,0.0000,0.0000,319.0612,4.9000,1.0000,319.0612,0.0000,0.0000,1882.4612,0.0000,-1882.4612,9.6540,2.3567,980.8000,0.0000,980.8000,0.0254,265.0811,3.7000,1.0000,0.0000,0.0000,0.0000,265.0811,0.0000,0.0000,0.0000,715.7189,715.7189,9.6006,7.2370,8.4188,-2.1097,-31645.8149,3.4713,649.8994,6.4990,3.4713,0.0000,1.5207,7.2370,6.6207,6.9288,-1.0315,-8251.7280,3.4713,1302.8770,13.0288,3.4713,0.0000,5.3473,6.6207,6.5034,6.5621,-0.2242,-1569.6756,3.4713,1514.0982,15.1410,3.4713,0.0000,6.9813,3.4713,7.1455,2.3142,0.0000,13.8493,20.9948,-20482.4000,-41467.2185,-41467.2185
2762.0000,6.4816,18.4091,1875.7000,49176.6000,-47300.9000,1.2750,426.2955,4.4000,1.0000,10928.1333,4.5000,1.0000,11354.4288,0.0000,0.0000,60104.7333,1449.4045,-58655.3288,11.0296,3.7323,15393.4000,0.0000,15393.4000,0.3991,4160.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4160.3784,0.0000,0.0000,0.0000,11233.0216,11233.0216,10.1587,2.4314,19307.7000,0.0000,19307.7000,0.5006,4388.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4388.1136,0.0000,0.0000,0.0000,14919.5864,14919.5864,9.0018,1.7045,460.4000,0.0000,460.4000,0.0119,124.4324,3.7000,1.0000,0.0000,0.0000,0.0000,124.4324,0.0000,0.0000,0.0000,335.9676,335.9676,8.9758,21.0166,0.0000,1225.5000,-1225.5000,0.0318,0.0000,0.0000,0.0000,250.1020,4.9000,1.0000,250.1020,0.0000,0.0000,1475.6020,0.0000,-1475.6020,9.0902,1.7929,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0000,0.0000,0.0000,303.6405,303.6405,9.0666,7.3712,8.2189,-1.4577,-21865.7959,3.3438,631.6042,6.3160,3.3438,0.0000,1.3592,7.3712,6.5679,6.9695,-1.2951,-10360.8995,3.3438,1252.6850,12.5268,3.3438,0.0000,4.7792,6.5679,6.4816,6.5247,-0.1589,-1112.0194,3.3438,1460.9532,14.6095,3.3438,0.0000,6.2397,3.3438,6.4520,2.2292,0.0000,12.3781,18.8301,-12948.8000,-33338.7147,-33338.7147
2763.0000,6.4998,18.2351,2816.4000,44700.4000,-41884.0000,1.1589,640.0909,4.4000,1.0000,9933.4222,4.5000,1.0000,10573.5131,0.0000,0.0000,54633.8222,2176.3091,-52457.5131,10.4359,3.1386,15379.8000,0.0000,15379.8000,0.3987,4156.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4156.7027,0.0000,0.0000,0.0000,11223.0973,11223.0973,9.5938,1.8665,26945.9000,0.0000,26945.9000,0.6986,6124.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6124.0682,0.0000,0.0000,0.0000,20821.8318,20821.8318,8.0314,0.7341,453.5000,0.0000,453.5000,0.0118,122.5676,3.7000,1.0000,0.0000,0.0000,0.0000,122.5676,0.0000,0.0000,0.0000,330.9324,330.9324,8.0066,20.0474,0.0000,953.4000,-953.4000,0.0247,0.0000,0.0000,0.0000,194.5714,4.9000,1.0000,194.5714,0.0000,0.0000,1147.9714,0.0000,-1147.9714,8.0927,0.7954,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0000,0.0000,0.0000,303.6405,303.6405,8.0699,7.8222,7.9461,-0.2201,-3301.8140,3.4554,660.6762,6.6068,3.4554,0.0000,1.4999,7.8222,6.4177,7.1199,-2.3398,-18718.7460,3.4554,1285.6915,12.8569,3.4554,0.0000,5.2739,6.4177,6.4998,6.4587,0.1564,1094.5775,3.4554,1514.2770,15.1428,3.4554,0.0000,6.8855,3.4554,7.0562,2.3036,0.0000,13.6592,20.7154,357.9000,-20925.9825,-20925.9825
2764.0000,6.3987,18.3000,2532.9000,60991.6000,-58458.7000,1.5813,575.6591,4.4000,1.0000,13553.6889,4.5000,1.0000,14129.3480,0.0000,0.0000,74545.2889,1957.2409,-72588.0480,10.8963,3.5990,15379.2000,0.0000,15379.2000,0.3987,4156.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4156.5405,0.0000,0.0000,0.0000,11222.6595,11222.6595,10.2009,2.4736,28959.0000,0.0000,28959.0000,0.7508,6581.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6581.5909,0.0000,0.0000,0.0000,22377.4091,22377.4091,8.8144,1.5171,461.0000,0.0000,461.0000,0.0120,124.5946,3.7000,1.0000,0.0000,0.0000,0.0000,124.5946,0.0000,0.0000,0.0000,336.4054,336.4054,8.7936,20.8344,0.0000,825.7000,-825.7000,0.0214,0.0000,0.0000,0.0000,168.5102,4.9000,1.0000,168.5102,0.0000,0.0000,994.2102,0.0000,-994.2102,8.8552,1.5579,980.3000,0.0000,980.3000,0.0254,264.9459,3.7000,1.0000,0.0000,0.0000,0.0000,264.9459,0.0000,0.0000,0.0000,715.3541,715.3541,8.8108,7.2563,8.0336,-1.6726,-25089.1404,4.1845,796.9606,7.9696,4.1845,0.0000,2.6637,7.2563,6.7064,6.9814,-1.1094,-8875.0020,4.1845,1566.7933,15.6679,4.1845,0.0000,9.3663,6.7064,6.3987,6.5526,-0.7095,-4966.2878,4.1845,1825.9423,18.2594,4.1845,0.0000,12.2285,4.1845,11.9025,2.7896,0.0000,24.2585,36.1610,-13504.9000,-38930.4302,-38930.4302
2765.0000,6.4346,18.3167,3005.8000,68291.8000,-65286.0000,1.7706,683.1364,4.4000,1.0000,15175.9556,4.5000,1.0000,15859.0919,0.0000,0.0000,83467.7556,2322.6636,-81145.0919,10.7129,3.4156,15391.2000,0.0000,15391.2000,0.3990,4159.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4159.7838,0.0000,0.0000,0.0000,11231.4162,11231.4162,10.1207,2.3934,35881.6000,0.0000,35881.6000,0.9303,8154.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8154.9091,0.0000,0.0000,0.0000,27726.6909,27726.6909,8.6589,1.3616,602.9000,0.0000,602.9000,0.0156,162.9459,3.7000,1.0000,0.0000,0.0000,0.0000,162.9459,0.0000,0.0000,0.0000,439.9541,439.9541,8.6357,20.6765,0.0000,971.6000,-971.6000,0.0252,0.0000,0.0000,0.0000,198.2857,4.9000,1.0000,198.2857,0.0000,0.0000,1169.8857,0.0000,-1169.8857,8.6973,1.4000,5306.0000,0.0000,5306.0000,0.1376,1434.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1434.0541,0.0000,0.0000,0.0000,3871.9459,3871.9459,8.4932,7.4199,7.9565,-1.3572,-20357.8148,4.9175,939.7982,9.3980,4.9175,0.0000,4.3231,7.4199,6.6745,7.0472,-1.7672,-14137.3376,4.9175,1835.7688,18.3577,4.9175,0.0000,15.2011,6.6745,6.4346,6.5545,-0.6500,-4549.8181,4.9175,2145.6103,21.4561,4.9175,0.0000,19.8463,4.9175,18.5149,3.2783,0.0000,39.3705,57.8855,-9075.9000,-39044.9705,-39044.9705
2766.0000,6.4792,18.6448,949.3000,129655.0000,-128705.7000,3.3615,215.7500,4.4000,1.0000,28812.2222,4.5000,1.0000,29027.9722,0.0000,0.0000,158467.2222,733.5500,-157733.6722,12.2361,4.9388,15393.8000,0.0000,15393.8000,0.3991,4160.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4160.4865,0.0000,0.0000,0.0000,11233.3135,11233.3135,11.8261,4.0989,17655.6000,0.0000,17655.6000,0.4578,4012.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4012.6364,0.0000,0.0000,0.0000,13642.9636,13642.9636,11.3282,4.0309,566.5000,0.0000,566.5000,0.0147,153.1081,3.7000,1.0000,0.0000,0.0000,0.0000,153.1081,0.0000,0.0000,0.0000,413.3919,413.3919,11.3131,23.3539,0.0000,1480.2000,-1480.2000,0.0384,0.0000,0.0000,0.0000,302.0816,4.9000,1.0000,302.0816,0.0000,0.0000,1782.2816,0.0000,-1782.2816,11.3782,4.0809,17906.8000,0.0000,17906.8000,0.4643,4839.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4839.6757,0.0000,0.0000,0.0000,13067.1243,13067.1243,10.9012,6.6922,8.7967,-7.6882,-115322.5841,7.1036,1307.8829,13.0788,7.1036,0.0000,13.0318,6.6922,6.8084,6.7503,0.3981,3184.8051,7.1036,2687.9133,26.8791,7.1036,0.0000,45.8232,6.8084,6.4792,6.6438,-1.2888,-9021.3814,7.1036,3086.8588,30.8686,7.1036,0.0000,59.8258,7.1036,50.8356,4.7357,0.0000,118.6808,169.5164,-78663.2000,-121159.1605,-121159.1605
2767.0000,6.5265,18.7480,16.9000,170102.1000,-170085.2000,4.4102,3.8409,4.4000,1.0000,37800.4667,4.5000,1.0000,37804.3076,0.0000,0.0000,207902.5667,13.0591,-207889.5076,12.6293,5.3320,26149.0000,0.0000,26149.0000,0.6780,7067.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7067.2973,0.0000,0.0000,0.0000,19081.7027,19081.7027,12.0692,4.3419,8861.2000,0.0000,8861.2000,0.2297,2013.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2013.9091,0.0000,0.0000,0.0000,6847.2909,6847.2909,11.8681,4.5708,1167.8000,0.0000,1167.8000,0.0303,315.6216,3.7000,1.0000,0.0000,0.0000,0.0000,315.6216,0.0000,0.0000,0.0000,852.1784,852.1784,11.8431,23.8839,0.0000,1781.5000,-1781.5000,0.0462,0.0000,0.0000,0.0000,363.5714,4.9000,1.0000,363.5714,0.0000,0.0000,2145.0714,0.0000,-2145.0714,11.9061,4.6088,19035.2000,0.0000,19035.2000,0.4935,5144.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5144.6486,0.0000,0.0000,0.0000,13890.5514,13890.5514,11.4983,7.0997,9.2990,-9.9892,-149838.0194,8.8319,1590.5919,15.9059,8.8319,0.0000,25.0451,7.0997,6.7639,6.9318,-1.4297,-11437.4944,8.8319,3314.3745,33.1437,8.8319,0.0000,88.0649,6.7639,6.5265,6.6452,-1.1553,-8087.3419,8.8319,3837.6149,38.3761,8.8319,0.0000,114.9758,8.8319,92.6279,5.8879,0.0000,228.0858,320.7137,-116653.5000,-169362.8557,-169362.8557
2768.0000,6.5565,18.7788,0.0000,185531.1000,-185531.1000,4.8102,0.0000,0.0000,0.0000,41229.1333,4.5000,1.0000,41229.1333,0.0000,0.0000,226760.2333,0.0000,-226760.2333,12.6345,5.3372,31913.9000,0.0000,31913.9000,0.8274,8625.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8625.3784,0.0000,0.0000,0.0000,23288.5216,23288.5216,12.0103,24.0449,7.6000,9534.4000,-9526.8000,0.2472,1.7273,4.4000,1.0000,1945.7959,4.9000,1.0000,1947.5232,0.0000,0.0000,11480.1959,5.8727,-11474.3232,12.3178,5.0205,1997.7000,0.0000,1997.7000,0.0518,539.9189,3.7000,1.0000,0.0000,0.0000,0.0000,539.9189,0.0000,0.0000,0.0000,1457.7811,1457.7811,12.2788,24.3196,0.0000,1464.6000,-1464.6000,0.0380,0.0000,0.0000,0.0000,298.8980,4.9000,1.0000,298.8980,0.0000,0.0000,1763.4980,0.0000,-1763.4980,12.3260,5.0287,18282.9000,0.0000,18282.9000,0.4740,4941.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4941.3243,0.0000,0.0000,0.0000,13341.5757,13341.5757,11.9684,7.3765,9.6725,-11.4211,-171316.8628,9.6730,1713.9212,17.1392,9.6730,0.0000,32.9038,7.3765,6.8333,7.1049,-2.5333,-20266.7729,9.6730,3601.6161,36.0162,9.6730,0.0000,115.6980,6.8333,6.5565,6.6949,-1.4752,-10326.5405,9.6730,4193.5686,41.9357,9.6730,0.0000,151.0531,9.6730,119.0636,6.4486,0.0000,299.6550,418.7186,-144328.0000,-201910.1761,-201910.1761
2769.0000,6.5993,18.8215,0.0000,197287.5000,-197287.5000,5.1150,0.0000,0.0000,0.0000,43841.6667,4.5000,1.0000,43841.6667,0.0000,0.0000,241129.1667,0.0000,-241129.1667,12.6913,5.3940,36284.3000,0.0000,36284.3000,0.9407,9806.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9806.5676,0.0000,0.0000,0.0000,26477.7324,26477.7324,12.0224,24.0632,0.0000,10532.1000,-10532.1000,0.2731,0.0000,0.0000,0.0000,2149.4082,4.9000,1.0000,2149.4082,0.0000,0.0000,12681.5082,0.0000,-12681.5082,12.3427,5.0455,2161.4000,0.0000,2161.4000,0.0560,584.1622,3.7000,1.0000,0.0000,0.0000,0.0000,584.1622,0.0000,0.0000,0.0000,1577.2378,1577.2378,12.3029,24.3437,0.0000,1583.8000,-1583.8000,0.0411,0.0000,0.0000,0.0000,323.2245,4.9000,1.0000,323.2245,0.0000,0.0000,1907.0245,0.0000,-1907.0245,12.3511,5.0538,16026.0000,0.0000,16026.0000,0.4155,4331.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4331.3514,0.0000,0.0000,0.0000,11694.6486,11694.6486,12.0556,7.6542,9.8549,-11.6142,-174212.9567,10.2622,1803.9716,18.0397,10.2622,0.0000,39.2903,7.6542,6.9322,7.2932,-3.5723,-28578.1998,10.2622,3788.5908,37.8859,10.2622,0.0000,138.1545,6.9322,6.5993,6.7658,-1.8824,-13176.9239,10.2622,4434.6725,44.3467,10.2622,0.0000,180.3718,10.2622,140.1871,6.8415,0.0000,357.8166,498.0037,-154931.7000,-215968.0804,-215968.0804
2770.0000,6.6529,18.8751,0.0000,204785.6000,-204785.6000,5.3094,0.0000,0.0000,0.0000,45507.9111,4.5000,1.0000,45507.9111,0.0000,0.0000,250293.5111,0.0000,-250293.5111,12.6777,5.3804,42847.6000,0.0000,42847.6000,1.1109,11580.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11580.4324,0.0000,0.0000,0.0000,31267.1676,31267.1676,11.9250,23.9658,0.0000,10788.9000,-10788.9000,0.2797,0.0000,0.0000,0.0000,2201.8163,4.9000,1.0000,2201.8163,0.0000,0.0000,12990.7163,0.0000,-12990.7163,12.2377,4.9404,2214.9000,0.0000,2214.9000,0.0574,598.6216,3.7000,1.0000,0.0000,0.0000,0.0000,598.6216,0.0000,0.0000,0.0000,1616.2784,1616.2784,12.1988,24.2396,0.0000,1800.6000,-1800.6000,0.0467,0.0000,0.0000,0.0000,367.4694,4.9000,1.0000,367.4694,0.0000,0.0000,2168.0694,0.0000,-2168.0694,12.2510,4.9537,14521.5000,0.0000,14521.5000,0.3765,3924.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3924.7297,0.0000,0.0000,0.0000,10596.7703,10596.7703,11.9959,7.8730,9.9345,-11.4188,-171281.8077,10.7710,1886.9034,18.8690,10.7710,0.0000,45.4294,7.8730,7.0421,7.4576,-4.3147,-34517.9321,10.7710,3947.0665,39.4707,10.7710,0.0000,159.7411,7.0421,6.6529,6.8475,-2.3103,-16172.3408,10.7710,4637.2726,46.3727,10.7710,0.0000,208.5549,10.7710,160.2476,7.1807,0.0000,413.7254,573.9730,-157791.1000,-221972.0806,-221972.0806
2771.0000,6.7148,18.9370,0.0000,216139.2000,-216139.2000,5.6038,0.0000,0.0000,0.0000,48030.9333,4.5000,1.0000,48030.9333,0.0000,0.0000,264170.1333,0.0000,-264170.1333,12.7576,5.4603,45028.7000,0.0000,45028.7000,1.1675,12169.9189,3.7000,1.0000,0.0000,0.0000,0.0000,12169.9189,0.0000,0.0000,0.0000,32858.7811,32858.7811,12.0059,24.0467,0.0000,13808.8000,-13808.8000,0.3580,0.0000,0.0000,0.0000,2818.1224,4.9000,1.0000,2818.1224,0.0000,0.0000,16626.9224,0.0000,-16626.9224,12.3863,5.0890,2622.2000,0.0000,2622.2000,0.0680,708.7027,3.7000,1.0000,0.0000,0.0000,0.0000,708.7027,0.0000,0.0000,0.0000,1913.4973,1913.4973,12.3425,24.3833,0.0000,2145.7000,-2145.7000,0.0556,0.0000,0.0000,0.0000,437.8980,4.9000,1.0000,437.8980,0.0000,0.0000,2583.5980,0.0000,-2583.5980,12.4016,5.1043,11700.4000,0.0000,11700.4000,0.3034,3162.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3162.2703,0.0000,0.0000,0.0000,8538.1297,8538.1297,12.2063,8.0214,10.1138,-12.1967,-182950.9125,11.3344,1970.2530,19.7025,11.3344,0.0000,52.9371,8.0214,7.1479,7.5846,-4.7734,-38187.4550,11.3344,4129.8291,41.2983,11.3344,0.0000,186.1399,7.1479,6.7148,6.9313,-2.7046,-18931.8781,11.3344,4861.2548,48.6125,11.3344,0.0000,243.0207,11.3344,184.5065,7.5563,0.0000,482.0977,666.6042,-172742.4000,-240070.2456,-240070.2456
2772.0000,6.7537,18.9759,0.0000,223791.5000,-223791.5000,5.8022,0.0000,0.0000,0.0000,49731.4444,4.5000,1.0000,49731.4444,0.0000,0.0000,273522.9444,0.0000,-273522.9444,13.0098,5.7125,39016.0000,0.0000,39016.0000,1.0116,10544.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10544.8649,0.0000,0.0000,0.0000,28471.1351,28471.1351,12.3586,24.3994,0.0000,13331.4000,-13331.4000,0.3456,0.0000,0.0000,0.0000,2720.6939,4.9000,1.0000,2720.6939,0.0000,0.0000,16052.0939,0.0000,-16052.0939,12.7257,5.4284,3136.8000,0.0000,3136.8000,0.0813,847.7838,3.7000,1.0000,0.0000,0.0000,0.0000,847.7838,0.0000,0.0000,0.0000,2289.0162,2289.0162,12.6733,24.7142,0.0000,2004.2000,-2004.2000,0.0520,0.0000,0.0000,0.0000,409.0204,4.9000,1.0000,409.0204,0.0000,0.0000,2413.2204,0.0000,-2413.2204,12.7285,5.4312,10195.8000,0.0000,10195.8000,0.2643,2755.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2755.6216,0.0000,0.0000,0.0000,7440.1784,7440.1784,12.5584,8.0770,10.3177,-13.0621,-195931.8338,11.3356,1953.2180,19.5322,11.3356,0.0000,52.9538,8.0770,7.2045,7.6407,-4.7686,-38148.7373,11.3356,4119.8601,41.1986,11.3356,0.0000,186.1988,7.2045,6.7537,6.9791,-2.8153,-19707.3579,11.3356,4851.2328,48.5123,11.3356,0.0000,243.0975,11.3356,184.5603,7.5570,0.0000,482.2501,666.8104,-186778.5000,-253787.9290,-253787.9290
