Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2773.0000,6.8230,19.0452,0.0000,233804.5000,-233804.5000,6.0618,0.0000,0.0000,0.0000,51956.5556,4.5000,1.0000,51956.5556,0.0000,0.0000,285761.0556,0.0000,-285761.0556,12.9768,5.6795,45031.4000,0.0000,45031.4000,1.1675,12170.6486,3.7000,1.0000,0.0000,0.0000,0.0000,12170.6486,0.0000,0.0000,0.0000,32860.7514,32860.7514,12.2692,24.3100,0.0000,16945.2000,-16945.2000,0.4393,0.0000,0.0000,0.0000,3458.2041,4.9000,1.0000,3458.2041,0.0000,0.0000,20403.4041,0.0000,-20403.4041,12.7085,5.4112,2995.0000,0.0000,2995.0000,0.0777,809.4595,3.7000,1.0000,0.0000,0.0000,0.0000,809.4595,0.0000,0.0000,0.0000,2185.5405,2185.5405,12.6615,24.7023,0.0000,1734.4000,-1734.4000,0.0450,0.0000,0.0000,0.0000,353.9592,4.9000,1.0000,353.9592,0.0000,0.0000,2088.3592,0.0000,-2088.3592,12.7064,5.4091,9067.4000,0.0000,9067.4000,0.2351,2450.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2450.6486,0.0000,0.0000,0.0000,6616.7514,6616.7514,12.5640,8.2972,10.4306,-13.2090,-198134.8230,12.0396,2064.4770,20.6448,12.0396,0.0000,63.4454,8.2972,7.3186,7.8079,-5.6803,-45442.4289,12.0396,4343.0303,43.4303,12.0396,0.0000,223.0897,7.3186,6.8230,7.0708,-3.2875,-23012.5236,12.0396,5131.1222,51.3112,12.0396,0.0000,291.2617,12.0396,218.0383,8.0264,0.0000,577.7968,795.8351,-195390.3000,-266589.7756,-266589.7756
2774.0000,6.8939,19.1162,0.0000,249146.8000,-249146.8000,6.4596,0.0000,0.0000,0.0000,55365.9556,4.5000,1.0000,55365.9556,0.0000,0.0000,304512.7556,0.0000,-304512.7556,13.1893,5.8920,42842.0000,0.0000,42842.0000,1.1108,11578.9189,3.7000,1.0000,0.0000,0.0000,0.0000,11578.9189,0.0000,0.0000,0.0000,31263.0811,31263.0811,12.5430,24.5838,0.0000,18508.9000,-18508.9000,0.4799,0.0000,0.0000,0.0000,3777.3265,4.9000,1.0000,3777.3265,0.0000,0.0000,22286.2265,0.0000,-22286.2265,13.0037,5.7064,1974.7000,0.0000,1974.7000,0.0512,533.7027,3.7000,1.0000,0.0000,0.0000,0.0000,533.7027,0.0000,0.0000,0.0000,1440.9973,1440.9973,12.9739,25.0148,0.0000,2061.2000,-2061.2000,0.0534,0.0000,0.0000,0.0000,420.6531,4.9000,1.0000,420.6531,0.0000,0.0000,2481.8531,0.0000,-2481.8531,13.0253,5.7280,7939.0000,0.0000,7939.0000,0.2058,2145.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2145.6757,0.0000,0.0000,0.0000,5793.3243,5793.3243,12.9055,8.4378,10.6716,-14.4071,-216107.1089,12.5411,2128.3522,21.2835,12.5411,0.0000,71.7081,8.4378,7.4256,7.9317,-6.1200,-48960.1979,12.5411,4498.9280,44.9893,12.5411,0.0000,252.1437,7.4256,6.8939,7.1598,-3.6737,-25716.1257,12.5411,5323.3484,53.2335,12.5411,0.0000,329.1940,12.5411,244.1120,8.3607,0.0000,653.0459,897.1579,-216961.2000,-290783.4324,-290783.4324
2775.0000,6.9775,19.1997,0.0000,260909.4000,-260909.4000,6.7646,0.0000,0.0000,0.0000,57979.8667,4.5000,1.0000,57979.8667,0.0000,0.0000,318889.2667,0.0000,-318889.2667,13.2719,5.9746,40653.0000,0.0000,40653.0000,1.0540,10987.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10987.2973,0.0000,0.0000,0.0000,29665.7027,29665.7027,12.6863,24.7271,0.0000,22947.4000,-22947.4000,0.5950,0.0000,0.0000,0.0000,4683.1429,4.9000,1.0000,4683.1429,0.0000,0.0000,27630.5429,0.0000,-27630.5429,13.2317,5.9344,1904.3000,0.0000,1904.3000,0.0494,514.6757,3.7000,1.0000,0.0000,0.0000,0.0000,514.6757,0.0000,0.0000,0.0000,1389.6243,1389.6243,13.2043,25.2451,0.0000,2270.6000,-2270.6000,0.0589,0.0000,0.0000,0.0000,463.3878,4.9000,1.0000,463.3878,0.0000,0.0000,2733.9878,0.0000,-2733.9878,13.2582,5.9609,9067.4000,0.0000,9067.4000,0.2351,2450.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2450.6486,0.0000,0.0000,0.0000,6616.7514,6616.7514,13.1276,8.6319,10.8798,-15.1844,-227766.1909,13.1353,2209.4624,22.0946,13.1353,0.0000,82.3918,8.6319,7.5514,8.0917,-6.8424,-54739.1172,13.1353,4678.5484,46.7855,13.1353,0.0000,289.7103,7.5514,6.9775,7.2645,-4.1538,-29076.4109,13.1353,5549.2353,55.4924,13.1353,0.0000,378.2402,13.1353,277.5005,8.7569,0.0000,750.3423,1027.8428,-234502.7000,-311581.7189,-311581.7189
2776.0000,7.0617,19.2839,0.0000,267413.3000,-267413.3000,6.9332,0.0000,0.0000,0.0000,59425.1778,4.5000,1.0000,59425.1778,0.0000,0.0000,326838.4778,0.0000,-326838.4778,13.2976,6.0003,34645.8000,0.0000,34645.8000,0.8983,9363.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9363.7297,0.0000,0.0000,0.0000,25282.0703,25282.0703,12.8152,24.8560,0.0000,31941.2000,-31941.2000,0.8281,0.0000,0.0000,0.0000,6518.6122,4.9000,1.0000,6518.6122,0.0000,0.0000,38459.8122,0.0000,-38459.8122,13.5490,6.2517,2466.4000,0.0000,2466.4000,0.0639,666.5946,3.7000,1.0000,0.0000,0.0000,0.0000,666.5946,0.0000,0.0000,0.0000,1799.8054,1799.8054,13.5146,25.5555,0.0000,2378.9000,-2378.9000,0.0617,0.0000,0.0000,0.0000,485.4898,4.9000,1.0000,485.4898,0.0000,0.0000,2864.3898,0.0000,-2864.3898,13.5693,6.2720,10572.0000,0.0000,10572.0000,0.2741,2857.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2857.2973,0.0000,0.0000,0.0000,7714.7027,7714.7027,13.4221,8.8031,11.1126,-16.1396,-242094.0643,13.5890,2263.2264,22.6323,13.5890,0.0000,91.2272,8.8031,7.6736,8.2383,-7.4001,-59200.8679,13.5890,4808.6124,48.0861,13.5890,0.0000,320.7776,7.6736,7.0617,7.3676,-4.5816,-32071.1693,13.5890,5714.2158,57.1422,13.5890,0.0000,418.8011,13.5890,304.8709,9.0593,0.0000,830.8059,1135.6768,-254049.2000,-333366.1014,-333366.1014
2777.0000,7.1302,19.3524,0.0000,279229.3000,-279229.3000,7.2395,0.0000,0.0000,0.0000,62050.9556,4.5000,1.0000,62050.9556,0.0000,0.0000,341280.2556,0.0000,-341280.2556,13.5663,6.2690,22615.2000,0.0000,22615.2000,0.5863,6112.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6112.2162,0.0000,0.0000,0.0000,16502.9838,16502.9838,13.2550,25.2959,0.0000,33378.5000,-33378.5000,0.8654,0.0000,0.0000,0.0000,6811.9388,4.9000,1.0000,6811.9388,0.0000,0.0000,40190.4388,0.0000,-40190.4388,14.0130,6.7157,1559.8000,0.0000,1559.8000,0.0404,421.5676,3.7000,1.0000,0.0000,0.0000,0.0000,421.5676,0.0000,0.0000,0.0000,1138.2324,1138.2324,13.9915,26.0323,0.0000,2767.6000,-2767.6000,0.0718,0.0000,0.0000,0.0000,564.8163,4.9000,1.0000,564.8163,0.0000,0.0000,3332.4163,0.0000,-3332.4163,14.0544,6.7571,13957.3000,0.0000,13957.3000,0.3619,3772.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3772.2432,0.0000,0.0000,0.0000,10185.0568,10185.0568,13.8623,8.9353,11.3988,-17.4171,-261257.0329,13.7480,2262.1026,22.6210,13.7480,0.0000,94.4684,8.9353,7.7699,8.3526,-7.7251,-61800.5213,13.7480,4840.2509,48.4025,13.7480,0.0000,332.1746,7.7699,7.1302,7.4500,-4.8456,-33919.2835,13.7480,5759.6673,57.5967,13.7480,0.0000,433.6807,13.7480,314.8619,9.1653,0.0000,860.3237,1175.1856,-277243.1000,-356976.8377,-356976.8377
2778.0000,6.9260,19.1482,0.0000,184788.8000,-184788.8000,4.7910,0.0000,0.0000,0.0000,41064.1778,4.5000,1.0000,41064.1778,0.0000,0.0000,225852.9778,0.0000,-225852.9778,13.2134,5.9161,18635.6000,0.0000,18635.6000,0.4832,5036.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5036.6486,0.0000,0.0000,0.0000,13598.9514,13598.9514,12.8349,24.8757,0.0000,15121.7000,-15121.7000,0.3921,0.0000,0.0000,0.0000,3086.0612,4.9000,1.0000,3086.0612,0.0000,0.0000,18207.7612,0.0000,-18207.7612,13.3417,6.0444,1284.0000,0.0000,1284.0000,0.0333,347.0270,3.7000,1.0000,0.0000,0.0000,0.0000,347.0270,0.0000,0.0000,0.0000,936.9730,936.9730,13.3156,25.3565,0.0000,3243.2000,-3243.2000,0.0841,0.0000,0.0000,0.0000,661.8776,4.9000,1.0000,661.8776,0.0000,0.0000,3905.0776,0.0000,-3905.0776,13.4244,6.1271,16402.2000,0.0000,16402.2000,0.4253,4433.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4433.0270,0.0000,0.0000,0.0000,11969.1730,11969.1730,13.0912,8.2933,10.6922,-11.4898,-172346.5369,9.3133,1579.1717,15.7917,9.3133,0.0000,29.3679,8.2933,7.4419,7.8676,-3.8228,-30582.3308,9.3133,3350.6028,33.5060,9.3133,0.0000,103.2650,7.4419,6.9260,7.1839,-2.6474,-18531.8516,9.3133,3948.9168,39.4892,9.3133,0.0000,134.8208,9.3133,107.2370,6.2088,0.0000,267.4536,374.6907,-166831.9000,-221460.7193,-221460.7193
2779.0000,6.8385,19.0607,0.0000,172694.5000,-172694.5000,4.4774,0.0000,0.0000,0.0000,38376.5556,4.5000,1.0000,38376.5556,0.0000,0.0000,211071.0556,0.0000,-211071.0556,13.3048,6.0075,18617.2000,0.0000,18617.2000,0.4827,5031.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5031.6757,0.0000,0.0000,0.0000,13585.5243,13585.5243,12.8886,24.9294,0.0000,6681.6000,-6681.6000,0.1732,0.0000,0.0000,0.0000,1363.5918,4.9000,1.0000,1363.5918,0.0000,0.0000,8045.1918,0.0000,-8045.1918,13.1350,5.8377,982.0000,0.0000,982.0000,0.0255,265.4054,3.7000,1.0000,0.0000,0.0000,0.0000,265.4054,0.0000,0.0000,0.0000,716.5946,716.5946,13.1131,25.1539,0.0000,2986.1000,-2986.1000,0.0774,0.0000,0.0000,0.0000,609.4082,4.9000,1.0000,609.4082,0.0000,0.0000,3595.5082,0.0000,-3595.5082,13.2232,5.9259,15649.9000,0.0000,15649.9000,0.4058,4229.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4229.7027,0.0000,0.0000,0.0000,11420.1973,11420.1973,12.8734,8.0217,10.4475,-10.5578,-158367.3270,8.4630,1450.1252,14.5013,8.4630,0.0000,22.0361,8.0217,7.2961,7.6589,-2.9606,-23684.4007,8.4630,3073.3185,30.7332,8.4630,0.0000,77.4844,7.2961,6.8385,7.0673,-2.1340,-14937.7117,8.4630,3607.3946,36.0739,8.4630,0.0000,101.1621,8.4630,82.3453,5.6420,0.0000,200.6825,283.0278,-147113.1000,-196989.4393,-196989.4393
2780.0000,6.7031,18.9223,40.6000,105313.1000,-105272.5000,2.7304,9.2273,4.4000,1.0000,23402.9111,4.5000,1.0000,23412.1384,0.0000,0.0000,128716.0111,31.3727,-128684.6384,12.7073,5.4100,18617.9000,0.0000,18617.9000,0.4827,5031.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5031.8649,0.0000,0.0000,0.0000,13586.0351,13586.0351,12.0734,4.3461,776.1000,0.0000,776.1000,0.0201,176.3864,4.4000,1.0000,0.0000,0.0000,0.0000,176.3864,0.0000,0.0000,0.0000,599.7136,599.7136,12.0454,4.7481,1079.3000,0.0000,1079.3000,0.0280,291.7027,3.7000,1.0000,0.0000,0.0000,0.0000,291.7027,0.0000,0.0000,0.0000,787.5973,787.5973,12.0087,24.0495,0.0000,2762.5000,-2762.5000,0.0716,0.0000,0.0000,0.0000,563.7755,4.9000,1.0000,563.7755,0.0000,0.0000,3326.2755,0.0000,-3326.2755,12.1639,4.8666,14333.4000,0.0000,14333.4000,0.3716,3873.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3873.8919,0.0000,0.0000,0.0000,10459.5081,10459.5081,11.6758,7.6959,9.6859,-5.6866,-85299.2503,5.5567,984.0054,9.8401,5.5567,0.0000,6.2377,7.6959,7.0992,7.3975,-1.5987,-12789.9364,5.5567,2041.7972,20.4180,5.5567,0.0000,21.9334,7.0992,6.7031,6.9011,-1.2127,-8488.8730,5.5567,2386.5266,23.8653,5.5567,0.0000,28.6358,5.5567,25.8857,3.7045,0.0000,56.8068,82.6925,-73228.3000,-106578.0597,-106578.0597
2781.0000,6.6324,18.8386,199.7000,96312.3000,-96112.6000,2.4971,45.3864,4.4000,1.0000,21402.7333,4.5000,1.0000,21448.1197,0.0000,0.0000,117715.0333,154.3136,-117560.7197,12.6837,5.3864,15769.8000,0.0000,15769.8000,0.4089,4262.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4262.1081,0.0000,0.0000,0.0000,11507.6919,11507.6919,12.0914,4.3641,2659.0000,0.0000,2659.0000,0.0689,604.3182,4.4000,1.0000,0.0000,0.0000,0.0000,604.3182,0.0000,0.0000,0.0000,2054.6818,2054.6818,11.9856,4.6883,613.2000,0.0000,613.2000,0.0159,165.7297,3.7000,1.0000,0.0000,0.0000,0.0000,165.7297,0.0000,0.0000,0.0000,447.4703,447.4703,11.9626,24.0034,0.0000,2459.4000,-2459.4000,0.0638,0.0000,0.0000,0.0000,501.9184,4.9000,1.0000,501.9184,0.0000,0.0000,2961.3184,0.0000,-2961.3184,12.1150,4.8177,11700.4000,0.0000,11700.4000,0.3034,3162.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3162.2703,0.0000,0.0000,0.0000,8538.1297,8538.1297,11.6755,7.2773,9.4764,-5.6963,-85444.2744,5.0368,900.1153,9.0012,5.0368,0.0000,4.6456,7.2773,7.0491,7.1632,-0.5541,-4433.1760,5.0368,1870.4631,18.7046,5.0368,0.0000,16.3351,7.0491,6.6324,6.8408,-1.1567,-8096.6139,5.0368,2169.1886,21.6919,5.0368,0.0000,21.3267,5.0368,19.7726,3.3579,0.0000,42.3074,62.0800,-67829.6000,-97974.0644,-97974.0644
2782.0000,6.6235,18.7311,1148.0000,77423.6000,-76275.6000,2.0074,260.9091,4.4000,1.0000,17205.2444,4.5000,1.0000,17466.1535,0.0000,0.0000,94628.8444,887.0909,-93741.7535,11.6191,4.3218,15393.8000,0.0000,15393.8000,0.3991,4160.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4160.4865,0.0000,0.0000,0.0000,11233.3135,11233.3135,11.0205,3.2932,19854.8000,0.0000,19854.8000,0.5148,4512.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4512.4545,0.0000,0.0000,0.0000,15342.3455,15342.3455,10.2028,2.9055,465.7000,0.0000,465.7000,0.0121,125.8649,3.7000,1.0000,0.0000,0.0000,0.0000,125.8649,0.0000,0.0000,0.0000,339.8351,339.8351,10.1847,22.0916,30.6000,1764.7000,-1734.1000,0.0458,6.9545,4.4000,1.0000,360.1429,4.9000,1.0000,367.0974,0.0000,0.0000,2124.8429,23.6455,-2101.1974,10.2967,2.9994,10195.8000,0.0000,10195.8000,0.2643,2755.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2755.6216,0.0000,0.0000,0.0000,7440.1784,7440.1784,9.9002,7.9125,8.9063,-2.4866,-37299.5472,4.8651,891.4240,8.9142,4.8651,0.0000,4.1864,7.9125,6.8074,7.3599,-2.5921,-20736.6828,4.8651,1790.7010,17.9070,4.8651,0.0000,14.7206,6.8074,6.6235,6.7154,-0.4930,-3451.0484,4.8651,2107.2262,21.0723,4.8651,0.0000,19.2189,4.8651,17.9797,3.2434,0.0000,38.1259,56.1056,-32099.6000,-61487.2785,-61487.2785
2783.0000,6.5765,18.4961,2635.8000,67308.1000,-64672.3000,1.7451,599.0455,4.4000,1.0000,14957.3556,4.5000,1.0000,15556.4010,0.0000,0.0000,82265.4556,2036.7545,-80228.7010,10.9993,3.7020,15387.8000,0.0000,15387.8000,0.3990,4158.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4158.8649,0.0000,0.0000,0.0000,11228.9351,11228.9351,10.3803,2.6530,31037.7000,0.0000,31037.7000,0.8047,7054.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7054.0227,0.0000,0.0000,0.0000,23983.6773,23983.6773,9.0581,1.7608,459.1000,0.0000,459.1000,0.0119,124.0811,3.7000,1.0000,0.0000,0.0000,0.0000,124.0811,0.0000,0.0000,0.0000,335.0189,335.0189,9.0397,16.6853,601.1000,1056.8000,-455.7000,0.0274,136.6136,4.4000,1.0000,215.6735,4.9000,1.0000,352.2871,0.0000,0.0000,1272.4735,464.4864,-807.9871,9.0842,1.7869,5682.1000,0.0000,5682.1000,0.1473,1535.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1535.7027,0.0000,0.0000,0.0000,4146.3973,4146.3973,8.8556,8.1221,8.4889,-0.8870,-13305.5727,4.7031,877.7719,8.7777,4.7031,0.0000,3.7819,8.1221,6.7617,7.4419,-3.0846,-24676.8400,4.7031,1724.6659,17.2467,4.7031,0.0000,13.2981,6.7617,6.5765,6.6691,-0.4800,-3360.2467,4.7031,2041.3448,20.4134,4.7031,0.0000,17.3617,4.7031,16.3865,3.1354,0.0000,34.4417,50.8282,-12561.3000,-41342.6595,-41342.6595
2784.0000,6.5411,18.1972,4413.4000,60242.0000,-55828.6000,1.5619,1003.0455,4.4000,1.0000,13387.1111,4.5000,1.0000,14390.1566,0.0000,0.0000,73629.1111,3410.3545,-70218.7566,10.6070,3.3097,15379.4000,0.0000,15379.4000,0.3987,4156.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4156.5946,0.0000,0.0000,0.0000,11222.8054,11222.8054,9.9572,2.2299,36077.9000,0.0000,36077.9000,0.9354,8199.5227,4.4000,1.0000,0.0000,0.0000,0.0000,8199.5227,0.0000,0.0000,0.0000,27878.3773,27878.3773,8.3429,1.0456,455.0000,0.0000,455.0000,0.0118,122.9730,3.7000,1.0000,0.0000,0.0000,0.0000,122.9730,0.0000,0.0000,0.0000,332.0270,332.0270,8.3237,7.1385,1248.8000,678.5000,570.3000,0.0324,283.8182,4.4000,1.0000,138.4694,4.9000,1.0000,422.2876,0.0000,0.0000,816.9694,964.9818,148.0124,8.3151,1.0178,1732.6000,0.0000,1732.6000,0.0449,468.2703,3.7000,1.0000,0.0000,0.0000,0.0000,468.2703,0.0000,0.0000,0.0000,1264.3297,1264.3297,8.2419,8.1573,8.1996,-0.0974,-1460.7494,4.4777,846.5103,8.4651,4.4777,0.0000,3.2638,8.1573,6.7468,7.4521,-3.0451,-24360.4801,4.4777,1641.2568,16.4126,4.4777,0.0000,11.4762,6.7468,6.5411,6.6440,-0.5074,-3551.9752,4.4777,1945.7404,19.4574,4.4777,0.0000,14.9832,4.4777,14.3249,2.9851,0.0000,29.7232,44.0481,-1613.4000,-29373.2047,-29373.2047
2785.0000,6.5258,17.7945,6764.6000,54815.2000,-48050.6000,1.4212,1537.4091,4.4000,1.0000,12181.1556,4.5000,1.0000,13718.5646,0.0000,0.0000,66996.3556,5227.1909,-61769.1646,10.0042,2.7069,15356.6000,0.0000,15356.6000,0.3981,4150.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4150.4324,0.0000,0.0000,0.0000,11206.1676,11206.1676,9.3732,1.6459,44797.0000,0.0000,44797.0000,1.1614,10181.1364,4.4000,1.0000,0.0000,0.0000,0.0000,10181.1364,0.0000,0.0000,0.0000,34615.8636,34615.8636,7.4239,0.1266,458.8000,0.0000,458.8000,0.0119,124.0000,3.7000,1.0000,0.0000,0.0000,0.0000,124.0000,0.0000,0.0000,0.0000,334.8000,334.8000,7.4050,2.9241,1980.6000,534.0000,1446.6000,0.0514,450.1364,4.4000,1.0000,108.9796,4.9000,1.0000,559.1160,0.0000,0.0000,642.9796,1530.4636,887.4840,7.3550,0.0577,979.3000,0.0000,979.3000,0.0254,264.6757,3.7000,1.0000,0.0000,0.0000,0.0000,264.6757,0.0000,0.0000,0.0000,714.6243,714.6243,7.3148,8.3981,7.8565,1.2826,19238.5795,4.6041,883.8581,8.8386,4.6041,0.0000,3.5482,8.3981,6.7105,7.5543,-3.7461,-29968.8348,4.6041,1679.8580,16.7986,4.6041,0.0000,12.4763,6.7105,6.5258,6.6182,-0.4686,-3279.9698,4.6041,2003.0507,20.0305,4.6041,0.0000,16.2889,4.6041,15.4597,3.0694,0.0000,32.3134,47.7731,14987.7000,-14010.2251,-14010.2251
2786.0000,6.5017,17.3958,8536.0000,49665.6000,-41129.6000,1.2877,1940.0000,4.4000,1.0000,11036.8000,4.5000,1.0000,12976.8000,0.0000,0.0000,60702.4000,6596.0000,-54106.4000,9.6917,2.3944,15368.0000,0.0000,15368.0000,0.3984,4153.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4153.5135,0.0000,0.0000,0.0000,11214.4865,11214.4865,9.0305,1.3032,44319.9000,0.0000,44319.9000,1.1491,10072.7045,4.4000,1.0000,0.0000,0.0000,0.0000,10072.7045,0.0000,0.0000,0.0000,34247.1955,34247.1955,7.0113,-0.2860,453.8000,0.0000,453.8000,0.0118,122.6486,3.7000,1.0000,0.0000,0.0000,0.0000,122.6486,0.0000,0.0000,0.0000,331.1514,331.1514,6.9918,1.0299,2852.4000,418.2000,2434.2000,0.0740,648.2727,4.4000,1.0000,85.3469,4.9000,1.0000,733.6197,0.0000,0.0000,503.5469,2204.1273,1700.5803,6.8916,-0.4057,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0000,0.0000,0.0000,303.3486,303.3486,6.8737,8.4033,7.6385,1.7296,25944.2450,4.3975,852.4932,8.5249,4.3975,0.0000,3.0917,8.4033,6.7100,7.5566,-3.5900,-28720.2581,4.3975,1604.3162,16.0432,4.3975,0.0000,10.8711,6.7100,6.5017,6.6058,-0.5048,-3533.6247,4.3975,1914.2525,19.1425,4.3975,0.0000,14.1931,4.3975,13.6343,2.9317,0.0000,28.1559,41.7902,21862.0000,-6309.6377,-6309.6377
2787.0000,6.4920,16.9846,10051.6000,44904.7000,-34853.1000,1.1642,2284.4545,4.4000,1.0000,9978.8222,4.5000,1.0000,12263.2768,0.0000,0.0000,54883.5222,7767.1455,-47116.3768,9.2327,1.9354,15367.1000,0.0000,15367.1000,0.3984,4153.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4153.2703,0.0000,0.0000,0.0000,11213.8297,11213.8297,8.5804,0.8532,49823.3000,0.0000,49823.3000,1.2918,11323.4773,4.4000,1.0000,0.0000,0.0000,0.0000,11323.4773,0.0000,0.0000,0.0000,38499.8227,38499.8227,6.3410,-0.9563,460.2000,0.0000,460.2000,0.0119,124.3784,3.7000,1.0000,0.0000,0.0000,0.0000,124.3784,0.0000,0.0000,0.0000,335.8216,335.8216,6.3214,-0.3729,3638.2000,312.1000,3326.1000,0.0943,826.8636,4.4000,1.0000,63.6939,4.9000,1.0000,890.5575,0.0000,0.0000,375.7939,2811.3364,2435.5425,6.1797,-1.1175,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0000,0.0000,0.0000,303.3486,303.3486,6.1621,8.5715,7.3668,2.7614,41420.3598,4.4572,874.6914,8.7469,4.4572,0.0000,3.2192,8.5715,6.6858,7.6286,-4.0523,-32418.0017,4.4572,1620.8242,16.2082,4.4572,0.0000,11.3195,6.6858,6.4920,6.5889,-0.4758,-3330.3697,4.4572,1941.7195,19.4172,4.4572,0.0000,14.7786,4.4572,14.1464,2.9715,0.0000,29.3173,43.4637,34539.3000,5671.9884,5671.9884
2788.0000,6.4606,17.6078,8518.5000,61230.5000,-52712.0000,1.5875,1936.0227,4.4000,1.0000,13606.7778,4.5000,1.0000,15542.8005,0.0000,0.0000,74837.2778,6582.4773,-68254.8005,9.8875,2.5902,15361.4000,0.0000,15361.4000,0.3983,4151.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4151.7297,0.0000,0.0000,0.0000,11209.6703,11209.6703,9.3247,1.5974,50583.9000,0.0000,50583.9000,1.3115,11496.3409,4.4000,1.0000,0.0000,0.0000,0.0000,11496.3409,0.0000,0.0000,0.0000,39087.5591,39087.5591,7.3622,0.0649,453.1000,0.0000,453.1000,0.0117,122.4595,3.7000,1.0000,0.0000,0.0000,0.0000,122.4595,0.0000,0.0000,0.0000,330.6405,330.6405,7.3456,0.3918,4174.8000,268.2000,3906.6000,0.1082,948.8182,4.4000,1.0000,54.7347,4.9000,1.0000,1003.5529,0.0000,0.0000,322.9347,3225.9818,2903.0471,7.1998,-0.0975,978.8000,0.0000,978.8000,0.0254,264.5405,3.7000,1.0000,0.0000,0.0000,0.0000,264.5405,0.0000,0.0000,0.0000,714.2595,714.2595,7.1640,7.8297,7.4968,0.8840,13259.6820,5.1639,1007.4664,10.0747,5.1639,0.0000,5.0062,7.8297,6.9487,7.3892,-2.1933,-17546.6126,5.1639,1898.1835,18.9818,5.1639,0.0000,17.6032,6.9487,6.4606,6.7046,-1.3890,-9722.6934,5.1639,2237.7599,22.3776,5.1639,0.0000,22.9824,5.1639,21.1706,3.4426,0.0000,45.5919,66.7626,18571.8000,-14009.6240,-14009.6240
2789.0000,6.5131,17.6551,9537.8000,68226.6000,-58688.8000,1.7689,2167.6818,4.4000,1.0000,15161.4667,4.5000,1.0000,17329.1485,0.0000,0.0000,83388.0667,7370.1182,-76017.9485,9.8361,2.5388,15353.1000,0.0000,15353.1000,0.3981,4149.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4149.4865,0.0000,0.0000,0.0000,11203.6135,11203.6135,9.3463,1.6191,58932.8000,0.0000,58932.8000,1.5279,13393.8182,4.4000,1.0000,0.0000,0.0000,0.0000,13393.8182,0.0000,0.0000,0.0000,45538.9818,45538.9818,7.3557,0.0584,611.7000,0.0000,611.7000,0.0159,165.3243,3.7000,1.0000,0.0000,0.0000,0.0000,165.3243,0.0000,0.0000,0.0000,446.3757,446.3757,7.3362,0.7503,4092.1000,387.9000,3704.2000,0.1061,930.0227,4.4000,1.0000,79.1633,4.9000,1.0000,1009.1860,0.0000,0.0000,467.0633,3162.0773,2695.0140,7.2184,-0.0789,5295.9000,0.0000,5295.9000,0.1373,1431.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1431.3243,0.0000,0.0000,0.0000,3864.5757,3864.5757,7.0495,7.8006,7.4251,1.1456,17184.4863,5.9312,1160.9104,11.6091,5.9312,0.0000,7.5858,7.8006,6.9456,7.3731,-2.4450,-19559.9093,5.9312,2181.8097,21.8181,5.9312,0.0000,26.6737,6.9456,6.5131,6.7294,-1.4134,-9893.9648,5.9312,2567.3639,25.6736,5.9312,0.0000,34.8247,5.9312,30.9613,3.9542,0.0000,69.0842,100.0456,25208.9000,-12269.3878,-12269.3878
2790.0000,6.5800,18.5684,3927.6000,129796.3000,-125868.7000,3.3652,892.6364,4.4000,1.0000,28843.6222,4.5000,1.0000,29736.2586,0.0000,0.0000,158639.9222,3034.9636,-155604.9586,11.8609,4.5636,15354.7000,0.0000,15354.7000,0.3981,4149.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4149.9189,0.0000,0.0000,0.0000,11204.7811,11204.7811,11.4806,3.7533,29441.2000,0.0000,29441.2000,0.7633,6691.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6691.1818,0.0000,0.0000,0.0000,22750.0182,22750.0182,10.7085,3.4112,557.6000,0.0000,557.6000,0.0145,150.7027,3.7000,1.0000,0.0000,0.0000,0.0000,150.7027,0.0000,0.0000,0.0000,406.8973,406.8973,10.6947,5.3781,3419.0000,684.5000,2734.5000,0.0886,777.0455,4.4000,1.0000,139.6939,4.9000,1.0000,916.7393,0.0000,0.0000,824.1939,2641.9545,1817.7607,10.6330,3.3357,17871.6000,0.0000,17871.6000,0.4634,4830.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4830.1622,0.0000,0.0000,0.0000,13041.4378,13041.4378,10.1904,6.7628,8.4766,-6.7333,-100999.2082,7.6396,1426.6203,14.2662,7.6396,0.0000,16.2100,6.7628,7.0071,6.8850,0.9000,7199.7348,7.6396,2873.0668,28.7307,7.6396,0.0000,56.9983,7.0071,6.5800,6.7936,-1.7978,-12584.5901,7.6396,3297.1851,32.9719,7.6396,0.0000,74.4159,7.6396,62.1075,5.0931,0.0000,147.6242,209.7317,-59909.1000,-106384.0635,-106384.0635
2791.0000,6.6149,18.7483,1926.6000,167487.8000,-165561.2000,4.3424,437.8636,4.4000,1.0000,37219.5111,4.5000,1.0000,37657.3747,0.0000,0.0000,204707.3111,1488.7364,-203218.5747,12.4799,5.1826,26115.1000,0.0000,26115.1000,0.6771,7058.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7058.1351,0.0000,0.0000,0.0000,19056.9649,19056.9649,11.9299,4.2026,13997.1000,0.0000,13997.1000,0.3629,3181.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3181.1591,0.0000,0.0000,0.0000,10815.9409,10815.9409,11.6177,4.3204,1172.0000,0.0000,1172.0000,0.0304,316.7568,3.7000,1.0000,0.0000,0.0000,0.0000,316.7568,0.0000,0.0000,0.0000,855.2432,855.2432,11.5930,6.8774,3228.9000,807.6000,2421.3000,0.0837,733.8409,4.4000,1.0000,164.8163,4.9000,1.0000,898.6572,0.0000,0.0000,972.4163,2495.0591,1522.6428,11.5491,4.2518,18997.8000,0.0000,18997.8000,0.4926,5134.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5134.5405,0.0000,0.0000,0.0000,13863.2595,13863.2595,11.1490,7.0322,9.0906,-9.5098,-142646.9984,8.9836,1632.7661,16.3277,8.9836,0.0000,26.3584,7.0322,6.8963,6.9642,-0.5887,-4709.5311,8.9836,3366.3581,33.6636,8.9836,0.0000,92.6826,6.8963,6.6149,6.7556,-1.3926,-9747.9940,8.9836,3883.9495,38.8395,8.9836,0.0000,121.0047,8.9836,97.0852,5.9891,0.0000,240.0457,337.1309,-102857.9000,-157104.5235,-157104.5235
2792.0000,6.6294,18.8103,985.3000,184500.1000,-183514.8000,4.7835,223.9318,4.4000,1.0000,41000.0222,4.5000,1.0000,41223.9540,0.0000,0.0000,225500.1222,761.3682,-224738.7540,12.6040,5.3067,31855.1000,0.0000,31855.1000,0.8259,8609.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8609.4865,0.0000,0.0000,0.0000,23245.6135,23245.6135,11.9860,23.6441,524.5000,10588.4000,-10063.9000,0.2745,119.2045,4.4000,1.0000,2160.8980,4.9000,1.0000,2280.1025,0.0000,0.0000,12749.2980,405.2955,-12344.0025,12.3142,5.0169,1989.4000,0.0000,1989.4000,0.0516,537.6757,3.7000,1.0000,0.0000,0.0000,0.0000,537.6757,0.0000,0.0000,0.0000,1451.7243,1451.7243,12.2756,6.6955,3588.5000,639.9000,2948.6000,0.0930,815.5682,4.4000,1.0000,130.5918,4.9000,1.0000,946.1600,0.0000,0.0000,770.4918,2772.9318,2002.4400,12.2224,4.9251,18247.0000,0.0000,18247.0000,0.4731,4931.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4931.6216,0.0000,0.0000,0.0000,13315.3784,13315.3784,11.8684,7.2880,9.5782,-11.4862,-172292.2671,9.7525,1735.1110,17.3511,9.7525,0.0000,33.7217,7.2880,6.9159,7.1019,-1.7498,-13998.1527,9.7525,3631.7054,36.3171,9.7525,0.0000,118.5738,6.9159,6.6294,6.7726,-1.5396,-10777.1806,9.7525,4213.0862,42.1309,9.7525,0.0000,154.8077,9.7525,121.7849,6.5016,0.0000,307.1031,428.8880,-138538.6000,-197067.6003,-197067.6003
2793.0000,6.6650,18.8671,514.6000,197496.4000,-196981.8000,5.1205,116.9545,4.4000,1.0000,43888.0889,4.5000,1.0000,44005.0434,0.0000,0.0000,241384.4889,397.6455,-240986.8434,12.6285,5.3312,36221.2000,0.0000,36221.2000,0.9391,9789.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9789.5135,0.0000,0.0000,0.0000,26431.6865,26431.6865,11.9744,24.0152,0.0000,14070.6000,-14070.6000,0.3648,0.0000,0.0000,0.0000,2871.5510,4.9000,1.0000,2871.5510,0.0000,0.0000,16942.1510,0.0000,-16942.1510,12.3936,5.0963,2156.9000,0.0000,2156.9000,0.0559,582.9459,3.7000,1.0000,0.0000,0.0000,0.0000,582.9459,0.0000,0.0000,0.0000,1573.9541,1573.9541,12.3547,6.8919,3464.8000,651.6000,2813.2000,0.0898,787.4545,4.4000,1.0000,132.9796,4.9000,1.0000,920.4341,0.0000,0.0000,784.5796,2677.3455,1892.7659,12.3079,5.0106,15994.6000,0.0000,15994.6000,0.4147,4322.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4322.8649,0.0000,0.0000,0.0000,11671.7351,11671.7351,12.0190,7.6267,9.8229,-11.8332,-177497.3051,10.4772,1844.3360,18.4434,10.4772,0.0000,41.8123,7.6267,7.0022,7.3145,-3.1543,-25234.7143,10.4772,3864.2683,38.6427,10.4772,0.0000,147.0227,7.0022,6.6650,6.8336,-1.9467,-13626.8334,10.4772,4513.6282,45.1363,10.4772,0.0000,191.9500,10.4772,148.4550,6.9848,0.0000,380.7850,529.2400,-153866.5000,-216358.8529,-216358.8529
2794.0000,6.7062,18.9253,81.3000,201976.4000,-201895.1000,5.2366,18.4773,4.4000,1.0000,44883.6444,4.5000,1.0000,44902.1217,0.0000,0.0000,246860.0444,62.8227,-246797.2217,12.6510,5.3537,42764.9000,0.0000,42764.9000,1.1088,11558.0811,3.7000,1.0000,0.0000,0.0000,0.0000,11558.0811,0.0000,0.0000,0.0000,31206.8189,31206.8189,11.8993,23.9402,0.0000,12085.2000,-12085.2000,0.3133,0.0000,0.0000,0.0000,2466.3673,4.9000,1.0000,2466.3673,0.0000,0.0000,14551.5673,0.0000,-14551.5673,12.2499,4.9526,2210.9000,0.0000,2210.9000,0.0573,597.5405,3.7000,1.0000,0.0000,0.0000,0.0000,597.5405,0.0000,0.0000,0.0000,1613.3595,1613.3595,12.2110,7.0304,3233.0000,683.8000,2549.2000,0.0838,734.7727,4.4000,1.0000,139.5510,4.9000,1.0000,874.3237,0.0000,0.0000,823.3510,2498.2273,1674.8763,12.1706,4.8734,14493.0000,0.0000,14493.0000,0.3758,3917.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3917.0270,0.0000,0.0000,0.0000,10575.9730,10575.9730,11.9159,7.8449,9.8804,-11.2671,-169005.7651,10.7634,1889.9936,18.8999,10.7634,0.0000,45.3332,7.8449,7.0956,7.4702,-3.8884,-31107.4210,10.7634,3942.0291,39.4203,10.7634,0.0000,159.4027,7.0956,6.7062,6.9009,-2.3092,-16164.5754,10.7634,4622.7572,46.2276,10.7634,0.0000,208.1131,10.7634,159.9348,7.1756,0.0000,412.8490,572.7838,-151962.3000,-216277.7615,-216277.7615
2795.0000,6.7587,18.9809,0.0000,213904.0000,-213904.0000,5.5459,0.0000,0.0000,0.0000,47534.2222,4.5000,1.0000,47534.2222,0.0000,0.0000,261438.2222,0.0000,-261438.2222,12.7793,5.4820,44954.3000,0.0000,44954.3000,1.1655,12149.8108,3.7000,1.0000,0.0000,0.0000,0.0000,12149.8108,0.0000,0.0000,0.0000,32804.4892,32804.4892,12.0238,24.0647,0.0000,13810.5000,-13810.5000,0.3581,0.0000,0.0000,0.0000,2818.4694,4.9000,1.0000,2818.4694,0.0000,0.0000,16628.9694,0.0000,-16628.9694,12.4068,5.1095,2617.7000,0.0000,2617.7000,0.0679,707.4865,3.7000,1.0000,0.0000,0.0000,0.0000,707.4865,0.0000,0.0000,0.0000,1910.2135,1910.2135,12.3628,9.5737,2528.8000,1037.1000,1491.7000,0.0656,574.7273,4.4000,1.0000,211.6531,4.9000,1.0000,786.3803,0.0000,0.0000,1248.7531,1954.0727,705.3197,12.3466,5.0493,11677.6000,0.0000,11677.6000,0.3028,3156.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3156.1081,0.0000,0.0000,0.0000,8521.4919,8521.4919,12.1503,7.9865,10.0684,-12.0540,-180810.6297,11.2585,1960.9012,19.6090,11.2585,0.0000,51.8805,7.9865,7.1875,7.5870,-4.3368,-34694.1401,11.2585,4101.7285,41.0173,11.2585,0.0000,182.4246,7.1875,6.7587,6.9731,-2.6601,-18620.9076,11.2585,4819.5398,48.1954,11.2585,0.0000,238.1701,11.2585,181.1088,7.5056,0.0000,472.4752,653.5840,-166973.2000,-234125.6773,-234125.6773
2796.0000,6.7983,19.0205,0.0000,225723.3000,-225723.3000,5.8523,0.0000,0.0000,0.0000,50160.7333,4.5000,1.0000,50160.7333,0.0000,0.0000,275884.0333,0.0000,-275884.0333,13.0741,5.7768,38947.9000,0.0000,38947.9000,1.0098,10526.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10526.4595,0.0000,0.0000,0.0000,28421.4405,28421.4405,12.4275,24.4684,0.0000,13136.4000,-13136.4000,0.3406,0.0000,0.0000,0.0000,2680.8980,4.9000,1.0000,2680.8980,0.0000,0.0000,15817.2980,0.0000,-15817.2980,12.7874,5.4901,3132.3000,0.0000,3132.3000,0.0812,846.5676,3.7000,1.0000,0.0000,0.0000,0.0000,846.5676,0.0000,0.0000,0.0000,2285.7324,2285.7324,12.7354,13.0275,1950.7000,1299.2000,651.5000,0.0506,443.3409,4.4000,1.0000,265.1429,4.9000,1.0000,708.4838,0.0000,0.0000,1564.3429,1507.3591,-56.9838,12.7367,5.4394,10176.0000,0.0000,10176.0000,0.2638,2750.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2750.2703,0.0000,0.0000,0.0000,7425.7297,7425.7297,12.5677,8.0671,10.3174,-13.1900,-197850.1494,11.3974,1963.9033,19.6390,11.3974,0.0000,53.8256,8.0671,7.2482,7.6576,-4.4998,-35998.2699,11.3974,4139.2062,41.3921,11.3974,0.0000,189.2643,7.2482,6.7983,7.0232,-2.8253,-19776.9930,11.3974,4867.9489,48.6795,11.3974,0.0000,247.0998,11.3974,187.3598,7.5983,0.0000,490.1898,677.5496,-185952.0000,-253625.4124,-253625.4124
2797.0000,6.8797,19.1019,0.0000,241775.9000,-241775.9000,6.2685,0.0000,0.0000,0.0000,53727.9778,4.5000,1.0000,53727.9778,0.0000,0.0000,295503.8778,0.0000,-295503.8778,13.0799,5.7826,44948.7000,0.0000,44948.7000,1.1654,12148.2973,3.7000,1.0000,0.0000,0.0000,0.0000,12148.2973,0.0000,0.0000,0.0000,32800.4027,32800.4027,12.3917,24.4325,0.0000,17244.9000,-17244.9000,0.4471,0.0000,0.0000,0.0000,3519.3673,4.9000,1.0000,3519.3673,0.0000,0.0000,20764.2673,0.0000,-20764.2673,12.8273,5.5300,2986.8000,0.0000,2986.8000,0.0774,807.2432,3.7000,1.0000,0.0000,0.0000,0.0000,807.2432,0.0000,0.0000,0.0000,2179.5568,2179.5568,12.7816,14.4203,1729.5000,1345.3000,384.2000,0.0448,393.0682,4.4000,1.0000,274.5510,4.9000,1.0000,667.6192,0.0000,0.0000,1619.8510,1336.4318,-283.4192,12.7875,5.4902,9049.8000,0.0000,9049.8000,0.2346,2445.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2445.8919,0.0000,0.0000,0.0000,6603.9081,6603.9081,12.6490,8.3401,10.4945,-13.6909,-205363.4221,12.3568,2113.0657,21.1307,12.3568,0.0000,68.5942,8.3401,7.3836,7.8619,-5.6981,-45584.7507,12.3568,4446.7110,44.4671,12.3568,0.0000,241.1945,7.3836,6.8797,7.1317,-3.4314,-24019.5239,12.3568,5251.8336,52.5183,12.3568,0.0000,314.8989,12.3568,234.3135,8.2379,0.0000,624.6876,859.0011,-201651.3000,-274967.6968,-274967.6968
2798.0000,6.9790,19.2012,0.0000,256018.9000,-256018.9000,6.6378,0.0000,0.0000,0.0000,56893.0889,4.5000,1.0000,56893.0889,0.0000,0.0000,312911.9889,0.0000,-312911.9889,13.1096,5.8123,42768.9000,0.0000,42768.9000,1.1089,11559.1622,3.7000,1.0000,0.0000,0.0000,0.0000,11559.1622,0.0000,0.0000,0.0000,31209.7378,31209.7378,12.4982,24.5390,0.0000,29746.3000,-29746.3000,0.7712,0.0000,0.0000,0.0000,6070.6735,4.9000,1.0000,6070.6735,0.0000,0.0000,35816.9735,0.0000,-35816.9735,13.1999,5.9026,1969.8000,0.0000,1969.8000,0.0511,532.3784,3.7000,1.0000,0.0000,0.0000,0.0000,532.3784,0.0000,0.0000,0.0000,1437.4216,1437.4216,13.1717,20.9145,1025.9000,1844.4000,-818.5000,0.0478,233.1591,4.4000,1.0000,376.4082,4.9000,1.0000,609.5673,0.0000,0.0000,2220.8082,792.7409,-1428.0673,13.1997,5.9024,7923.6000,0.0000,7923.6000,0.2054,2141.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2141.5135,0.0000,0.0000,0.0000,5782.0865,5782.0865,13.0864,8.5667,10.8266,-15.3794,-230690.3339,13.2333,2231.0042,22.3100,13.2333,0.0000,84.2497,8.5667,7.5363,8.0515,-6.5743,-52594.6568,13.2333,4721.9107,47.2191,13.2333,0.0000,296.2429,7.5363,6.9790,7.2576,-4.0633,-28442.7930,13.2333,5592.3641,55.9236,13.2333,0.0000,386.7691,13.2333,283.2730,8.8222,0.0000,767.2617,1050.5346,-233921.4000,-311727.7837,-311727.7837
2799.0000,7.1249,19.3471,0.0000,278331.5000,-278331.5000,7.2163,0.0000,0.0000,0.0000,61851.4444,4.5000,1.0000,61851.4444,0.0000,0.0000,340182.9444,0.0000,-340182.9444,13.2097,5.9124,40590.8000,0.0000,40590.8000,1.0524,10970.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10970.4865,0.0000,0.0000,0.0000,29620.3135,29620.3135,12.6799,24.7207,0.0000,40686.5000,-40686.5000,1.0549,0.0000,0.0000,0.0000,8303.3673,4.9000,1.0000,8303.3673,0.0000,0.0000,48989.8673,0.0000,-48989.8673,13.5562,6.2589,1905.7000,0.0000,1905.7000,0.0494,515.0541,3.7000,1.0000,0.0000,0.0000,0.0000,515.0541,0.0000,0.0000,0.0000,1390.6459,1390.6459,13.5313,24.0993,409.6000,2149.0000,-1739.4000,0.0557,93.0909,4.4000,1.0000,438.5714,4.9000,1.0000,531.6623,0.0000,0.0000,2587.5714,316.5091,-2271.0623,13.5719,6.2746,9049.8000,0.0000,9049.8000,0.2346,2445.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2445.8919,0.0000,0.0000,0.0000,6603.9081,6603.9081,13.4538,8.9040,11.1789,-16.9578,-254367.3439,14.4949,2407.3313,24.0733,14.4949,0.0000,110.7171,8.9040,7.7545,8.3292,-8.0331,-64264.4216,14.4949,5108.5204,51.0852,14.4949,0.0000,389.3090,7.7545,7.1249,7.4397,-5.0282,-35197.2410,14.4949,6075.4136,60.7541,14.4949,0.0000,508.2743,14.4949,364.5889,9.6633,0.0000,1008.3004,1372.8893,-269211.1000,-353829.0066,-353829.0066
2800.0000,7.2387,19.4609,0.0000,284176.4000,-284176.4000,7.3678,0.0000,0.0000,0.0000,63150.3111,4.5000,1.0000,63150.3111,0.0000,0.0000,347326.7111,0.0000,-347326.7111,13.2869,5.9896,34583.0000,0.0000,34583.0000,0.8966,9346.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9346.7568,0.0000,0.0000,0.0000,25236.2432,25236.2432,12.8475,24.8883,0.0000,48611.1000,-48611.1000,1.2603,0.0000,0.0000,0.0000,9920.6327,4.9000,1.0000,9920.6327,0.0000,0.0000,58531.7327,0.0000,-58531.7327,13.8667,6.5694,2457.7000,0.0000,2457.7000,0.0637,664.2432,3.7000,1.0000,0.0000,0.0000,0.0000,664.2432,0.0000,0.0000,0.0000,1793.4568,1793.4568,13.8355,25.7165,50.9000,2460.5000,-2409.6000,0.0638,11.5682,4.4000,1.0000,502.1429,4.9000,1.0000,513.7110,0.0000,0.0000,2962.6429,39.3318,-2923.3110,13.8864,6.5891,10551.4000,0.0000,10551.4000,0.2736,2851.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2851.7297,0.0000,0.0000,0.0000,7699.6703,7699.6703,13.7523,9.1194,11.4358,-17.7369,-266053.4610,14.8888,2445.9671,24.4597,14.8888,0.0000,119.9892,9.1194,7.9137,8.5166,-8.6542,-69233.4557,14.8888,5203.8847,52.0388,14.8888,0.0000,421.9121,7.9137,7.2387,7.5762,-5.5379,-38765.4678,14.8888,6202.2421,62.0224,14.8888,0.0000,550.8404,14.8888,392.7224,9.9258,0.0000,1092.7417,1485.4641,-287605.0000,-374052.3845,-374052.3845
2801.0000,7.2673,19.4896,0.0000,289306.8000,-289306.8000,7.5008,0.0000,0.0000,0.0000,64290.4000,4.5000,1.0000,64290.4000,0.0000,0.0000,353597.2000,0.0000,-353597.2000,13.7117,6.4144,22578.6000,0.0000,22578.6000,0.5854,6102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6102.3243,0.0000,0.0000,0.0000,16476.2757,16476.2757,13.4114,25.4522,0.0000,35403.9000,-35403.9000,0.9179,0.0000,0.0000,0.0000,7225.2857,4.9000,1.0000,7225.2857,0.0000,0.0000,42629.1857,0.0000,-42629.1857,14.1883,6.8911,1554.8000,0.0000,1554.8000,0.0403,420.2162,3.7000,1.0000,0.0000,0.0000,0.0000,420.2162,0.0000,0.0000,0.0000,1134.5838,1134.5838,14.1677,26.2085,0.0000,3020.3000,-3020.3000,0.0783,0.0000,0.0000,0.0000,616.3878,4.9000,1.0000,616.3878,0.0000,0.0000,3636.6878,0.0000,-3636.6878,14.2339,6.9367,13929.9000,0.0000,13929.9000,0.3612,3764.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3764.8378,0.0000,0.0000,0.0000,10165.0622,10165.0622,14.0487,9.1450,11.5968,-17.9376,-269063.8760,14.2258,2321.2319,23.2123,14.2258,0.0000,104.6648,9.1450,7.9457,8.5453,-8.2254,-65803.4678,14.2258,4965.8536,49.6585,14.2258,0.0000,368.0277,7.9457,7.2673,7.6065,-5.3171,-37219.8080,14.2258,5918.0263,59.1803,14.2258,0.0000,480.4899,14.2258,346.1334,9.4839,0.0000,953.1825,1299.3159,-289667.7000,-372087.1518,-372087.1518
2802.0000,6.9666,19.1889,0.0000,170688.5000,-170688.5000,4.4254,0.0000,0.0000,0.0000,37930.7778,4.5000,1.0000,37930.7778,0.0000,0.0000,208619.2778,0.0000,-208619.2778,13.5514,6.2541,18587.8000,0.0000,18587.8000,0.4819,5023.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5023.7297,0.0000,0.0000,0.0000,13564.0703,13564.0703,13.1232,25.1641,0.0000,738.5000,-738.5000,0.0191,0.0000,0.0000,0.0000,150.7143,4.9000,1.0000,150.7143,0.0000,0.0000,889.2143,0.0000,-889.2143,13.1513,5.8540,1292.0000,0.0000,1292.0000,0.0335,349.1892,3.7000,1.0000,0.0000,0.0000,0.0000,349.1892,0.0000,0.0000,0.0000,942.8108,942.8108,13.1216,25.1624,0.0000,3537.9000,-3537.9000,0.0917,0.0000,0.0000,0.0000,722.0204,4.9000,1.0000,722.0204,0.0000,0.0000,4259.9204,0.0000,-4259.9204,13.2560,5.9587,16370.0000,0.0000,16370.0000,0.4244,4424.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4424.3243,0.0000,0.0000,0.0000,11945.6757,11945.6757,12.8790,8.2443,10.5616,-9.7892,-146837.6602,8.2142,1400.6241,14.0062,8.2142,0.0000,20.1494,8.2443,7.4834,7.8638,-3.0134,-24107.2848,8.2142,2955.6933,29.5569,8.2142,0.0000,70.8504,7.4834,6.9666,7.2250,-2.3387,-16370.9107,8.2142,3476.4390,34.7644,8.2142,0.0000,92.5009,8.2142,75.8433,5.4761,0.0000,183.5007,259.3440,-138715.1000,-187315.8557,-187315.8557
2803.0000,6.8807,19.1030,0.0000,169796.8000,-169796.8000,4.4023,0.0000,0.0000,0.0000,37732.6222,4.5000,1.0000,37732.6222,0.0000,0.0000,207529.4222,0.0000,-207529.4222,13.5149,6.2176,18593.1000,0.0000,18593.1000,0.4821,5025.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5025.1622,0.0000,0.0000,0.0000,13567.9378,13567.9378,13.0811,25.1219,0.0000,201.8000,-201.8000,0.0052,0.0000,0.0000,0.0000,41.1837,4.9000,1.0000,41.1837,0.0000,0.0000,242.9837,0.0000,-242.9837,13.0889,5.7916,976.9000,0.0000,976.9000,0.0253,264.0270,3.7000,1.0000,0.0000,0.0000,0.0000,264.0270,0.0000,0.0000,0.0000,712.8730,712.8730,13.0661,25.1069,0.0000,3359.7000,-3359.7000,0.0871,0.0000,0.0000,0.0000,685.6531,4.9000,1.0000,685.6531,0.0000,0.0000,4045.3531,0.0000,-4045.3531,13.1954,5.8981,15619.2000,0.0000,15619.2000,0.4050,4221.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4221.4054,0.0000,0.0000,0.0000,11397.7946,11397.7946,12.8311,7.9862,10.4086,-10.1039,-151559.0345,8.1105,1392.0501,13.9205,8.1105,0.0000,19.3957,7.9862,7.3338,7.6600,-2.5508,-20406.0296,8.1105,2945.1617,29.4516,8.1105,0.0000,68.2001,7.3338,6.8807,7.1073,-2.0249,-14174.0895,8.1105,3450.8769,34.5088,8.1105,0.0000,89.0407,8.1105,73.2328,5.4070,0.0000,176.6364,249.8692,-138169.1000,-186139.1536,-186139.1536
2804.0000,6.7518,18.9739,2.0000,108767.7000,-108765.7000,2.8200,0.4545,4.4000,1.0000,24170.6000,4.5000,1.0000,24171.0545,0.0000,0.0000,132938.3000,1.5455,-132936.7545,12.8251,5.5278,18597.8000,0.0000,18597.8000,0.4822,5026.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5026.4324,0.0000,0.0000,0.0000,13571.3676,13571.3676,12.2051,4.4778,0.6000,0.0000,0.6000,0.0000,0.1364,4.4000,1.0000,0.0000,0.0000,0.0000,0.1364,0.0000,0.0000,0.0000,0.4636,0.4636,12.2050,4.9077,1072.1000,0.0000,1072.1000,0.0278,289.7568,3.7000,1.0000,0.0000,0.0000,0.0000,289.7568,0.0000,0.0000,0.0000,782.3432,782.3432,12.1693,24.2101,0.0000,3182.9000,-3182.9000,0.0825,0.0000,0.0000,0.0000,649.5714,4.9000,1.0000,649.5714,0.0000,0.0000,3832.4714,0.0000,-3832.4714,12.3444,5.0471,14305.3000,0.0000,14305.3000,0.3709,3866.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3866.2973,0.0000,0.0000,0.0000,10439.0027,10439.0027,11.8675,7.6692,9.7683,-6.1264,-91896.5728,5.6751,1001.3759,10.0138,5.6751,0.0000,6.6449,7.6692,7.1565,7.4129,-1.4026,-11220.9199,5.6751,2083.8577,20.8386,5.6751,0.0000,23.3653,7.1565,6.7518,6.9542,-1.2655,-8858.5561,5.6751,2431.5011,24.3150,5.6751,0.0000,30.5053,5.6751,27.4275,3.7834,0.0000,60.5155,87.9431,-77972.8000,-111976.0488,-111976.0488
2805.0000,6.6768,18.8972,23.2000,100221.5000,-100198.3000,2.5984,5.2727,4.4000,1.0000,22271.4444,4.5000,1.0000,22276.7172,0.0000,0.0000,122492.9444,17.9273,-122475.0172,12.8987,5.6014,15735.0000,0.0000,15735.0000,0.4080,4252.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4252.7027,0.0000,0.0000,0.0000,11482.2973,11482.2973,12.3154,4.5881,78.0000,0.0000,78.0000,0.0020,17.7273,4.4000,1.0000,0.0000,0.0000,0.0000,17.7273,0.0000,0.0000,0.0000,60.2727,60.2727,12.3123,5.0150,621.9000,0.0000,621.9000,0.0161,168.0811,3.7000,1.0000,0.0000,0.0000,0.0000,168.0811,0.0000,0.0000,0.0000,453.8189,453.8189,12.2893,24.3301,0.0000,2895.5000,-2895.5000,0.0751,0.0000,0.0000,0.0000,590.9184,4.9000,1.0000,590.9184,0.0000,0.0000,3486.4184,0.0000,-3486.4184,12.4664,5.1691,11677.6000,0.0000,11677.6000,0.3028,3156.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3156.1081,0.0000,0.0000,0.0000,8521.4919,8521.4919,12.0335,7.1936,9.6135,-6.3513,-95269.7545,5.1036,906.6035,9.0660,5.1036,0.0000,4.8326,7.1936,7.1112,7.1524,-0.2027,-1621.7648,5.1036,1896.1648,18.9616,5.1036,0.0000,16.9928,7.1112,6.6768,6.8940,-1.2217,-8552.0354,5.1036,2192.6025,21.9260,5.1036,0.0000,22.1854,5.1036,20.4987,3.4024,0.0000,44.0108,64.5096,-74981.3000,-105443.5547,-105443.5547
2806.0000,6.6435,18.8349,321.1000,80448.1000,-80127.0000,2.0858,72.9773,4.4000,1.0000,17877.3556,4.5000,1.0000,17950.3328,0.0000,0.0000,98325.4556,248.1227,-98077.3328,12.2971,4.9998,15352.3000,0.0000,15352.3000,0.3980,4149.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4149.2703,0.0000,0.0000,0.0000,11203.0297,11203.0297,11.6513,4.7373,7021.2000,474.2000,6547.0000,0.1820,1595.7273,4.4000,1.0000,96.7755,4.9000,1.0000,1692.5028,0.0000,0.0000,570.9755,5425.4727,4854.4972,11.3715,4.0742,452.0000,0.0000,452.0000,0.0117,122.1622,3.7000,1.0000,0.0000,0.0000,0.0000,122.1622,0.0000,0.0000,0.0000,329.8378,329.8378,11.3525,23.3933,0.0000,2202.7000,-2202.7000,0.0571,0.0000,0.0000,0.0000,449.5306,4.9000,1.0000,449.5306,0.0000,0.0000,2652.2306,0.0000,-2652.2306,11.5054,4.2081,10176.0000,0.0000,10176.0000,0.2638,2750.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2750.2703,0.0000,0.0000,0.0000,7425.7297,7425.7297,11.0773,7.3722,9.2248,-4.2850,-64275.0738,4.4978,812.6677,8.1267,4.4978,0.0000,3.3079,7.3722,6.9417,7.1570,-0.9337,-7469.3488,4.4978,1670.7426,16.7074,4.4978,0.0000,11.6314,6.9417,6.6435,6.7926,-0.7389,-5172.0464,4.4978,1941.2705,19.4127,4.4978,0.0000,15.1858,4.4978,14.5015,2.9985,0.0000,30.1251,44.6266,-49802.4000,-76916.4689,-76916.4689
2807.0000,6.5964,18.7419,707.5000,71242.7000,-70535.2000,1.8471,160.7955,4.4000,1.0000,15831.7111,4.5000,1.0000,15992.5066,0.0000,0.0000,87074.4111,546.7045,-86527.7066,11.9821,4.6848,15365.2000,0.0000,15365.2000,0.3984,4152.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4152.7568,0.0000,0.0000,0.0000,11212.4432,11212.4432,11.2842,5.4574,12893.0000,2034.9000,10858.1000,0.3343,2930.2273,4.4000,1.0000,415.2857,4.9000,1.0000,3345.5130,0.0000,0.0000,2450.1857,9962.7727,7512.5870,10.8166,3.5193,463.2000,0.0000,463.2000,0.0120,125.1892,3.7000,1.0000,0.0000,0.0000,0.0000,125.1892,0.0000,0.0000,0.0000,338.0108,338.0108,10.7956,21.3074,291.4000,1472.7000,-1181.3000,0.0382,66.2273,4.4000,1.0000,300.5510,4.9000,1.0000,366.7783,0.0000,0.0000,1773.2510,225.1727,-1548.0783,10.8920,3.5947,5671.2000,0.0000,5671.2000,0.1470,1532.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1532.7568,0.0000,0.0000,0.0000,4138.4432,4138.4432,10.6344,7.3253,8.9798,-3.5443,-53164.2397,4.1655,760.7637,7.6076,4.1655,0.0000,2.6276,7.3253,6.8931,7.1092,-0.8680,-6943.6458,4.1655,1550.6602,15.5066,4.1655,0.0000,9.2392,6.8931,6.5964,6.7448,-0.6809,-4766.4151,4.1655,1801.7736,18.0177,4.1655,0.0000,12.0626,4.1655,11.7552,2.7770,0.0000,23.9294,35.6846,-39358.8000,-64874.3005,-64874.3005
2808.0000,6.5619,18.6357,1233.2000,64242.9000,-63009.7000,1.6656,280.2727,4.4000,1.0000,14276.2000,4.5000,1.0000,14556.4727,0.0000,0.0000,78519.1000,952.9273,-77566.1727,11.8630,4.5657,15367.4000,0.0000,15367.4000,0.3984,4153.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4153.3514,0.0000,0.0000,0.0000,11214.0486,11214.0486,11.0966,3.7805,14846.1000,507.0000,14339.1000,0.3849,3374.1136,4.4000,1.0000,103.4694,4.9000,1.0000,3477.5830,0.0000,0.0000,610.4694,11471.9864,10861.5170,10.3542,3.0570,457.4000,0.0000,457.4000,0.0119,123.6216,3.7000,1.0000,0.0000,0.0000,0.0000,123.6216,0.0000,0.0000,0.0000,333.7784,333.7784,10.3314,13.9656,903.9000,852.9000,51.0000,0.0234,205.4318,4.4000,1.0000,174.0612,4.9000,1.0000,379.4930,0.0000,0.0000,1026.9612,698.4682,-328.4930,10.3539,3.0566,1729.6000,0.0000,1729.6000,0.0448,467.4595,3.7000,1.0000,0.0000,0.0000,0.0000,467.4595,0.0000,0.0000,0.0000,1262.1405,1262.1405,10.2676,7.2805,8.7741,-2.9138,-43707.6437,3.7936,699.1646,6.9916,3.7936,0.0000,1.9849,7.2805,6.8468,7.0637,-0.7933,-6346.0797,3.7936,1415.1626,14.1516,3.7936,0.0000,6.9794,6.8468,6.5619,6.7043,-0.5956,-4169.4579,3.7936,1643.9708,16.4397,3.7936,0.0000,9.1121,3.7936,9.1048,2.5291,0.0000,18.0764,27.1812,-31065.2000,-54223.1812,-54223.1812
2809.0000,6.5633,18.5347,1909.1000,58806.8000,-56897.7000,1.5247,433.8864,4.4000,1.0000,13068.1778,4.5000,1.0000,13502.0641,0.0000,0.0000,71874.9778,1475.2136,-70399.7641,11.4345,4.1372,15341.6000,0.0000,15341.6000,0.3978,4146.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4146.3784,0.0000,0.0000,0.0000,11195.2216,11195.2216,10.6599,2.9326,19159.5000,0.0000,19159.5000,0.4967,4354.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4354.4318,0.0000,0.0000,0.0000,14805.0682,14805.0682,9.6354,2.3381,455.1000,0.0000,455.1000,0.0118,123.0000,3.7000,1.0000,0.0000,0.0000,0.0000,123.0000,0.0000,0.0000,0.0000,332.1000,332.1000,9.6125,6.9856,1607.9000,681.1000,926.8000,0.0417,365.4318,4.4000,1.0000,139.0000,4.9000,1.0000,504.4318,0.0000,0.0000,820.1000,1242.4682,422.3682,9.5832,2.2859,977.8000,0.0000,977.8000,0.0254,264.2703,3.7000,1.0000,0.0000,0.0000,0.0000,264.2703,0.0000,0.0000,0.0000,713.5297,713.5297,9.5339,7.5298,8.5318,-1.9309,-28964.0269,3.7470,698.0093,6.9801,3.7470,0.0000,1.9126,7.5298,6.7222,7.1260,-1.4589,-11671.1282,3.7470,1393.8325,13.9383,3.7470,0.0000,6.7252,6.7222,6.5633,6.6428,-0.3280,-2296.3213,3.7470,1628.3392,16.2834,3.7470,0.0000,8.7803,3.7470,8.8026,2.4980,0.0000,17.4182,26.2208,-20036.9000,-42931.4764,-42931.4764
2810.0000,6.5339,18.4019,2479.3000,54095.6000,-51616.3000,1.4025,563.4773,4.4000,1.0000,12021.2444,4.5000,1.0000,12584.7217,0.0000,0.0000,66116.8444,1915.8227,-64201.0217,11.1707,3.8734,15326.9000,0.0000,15326.9000,0.3974,4142.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4142.4054,0.0000,0.0000,0.0000,11184.4946,11184.4946,10.3629,2.6356,19757.3000,0.0000,19757.3000,0.5122,4490.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4490.2955,0.0000,0.0000,0.0000,15267.0045,15267.0045,9.2603,1.9630,458.6000,0.0000,458.6000,0.0119,123.9459,3.7000,1.0000,0.0000,0.0000,0.0000,123.9459,0.0000,0.0000,0.0000,334.6541,334.6541,9.2361,4.5019,2252.4000,559.9000,1692.5000,0.0584,511.9091,4.4000,1.0000,114.2653,4.9000,1.0000,626.1744,0.0000,0.0000,674.1653,1740.4909,1066.3256,9.1591,1.8618,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,9.1372,7.5717,8.3545,-1.4450,-21675.4050,3.5898,674.0045,6.7400,3.5898,0.0000,1.6818,7.5717,6.6924,7.1321,-1.5219,-12175.1046,3.5898,1334.9842,13.3498,3.5898,0.0000,5.9137,6.6924,6.5339,6.6131,-0.3136,-2194.9036,3.5898,1562.1304,15.6213,3.5898,0.0000,7.7209,3.5898,7.8307,2.3932,0.0000,15.3164,23.1471,-13965.6000,-36045.4132,-36045.4132
