Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2811.0000,6.5444,18.2265,3440.0000,49217.6000,-45777.6000,1.2761,781.8182,4.4000,1.0000,10937.2444,4.5000,1.0000,11719.0626,0.0000,0.0000,60154.8444,2658.1818,-57496.6626,10.6154,3.3181,15326.1000,0.0000,15326.1000,0.3974,4142.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4142.1892,0.0000,0.0000,0.0000,11183.9108,11183.9108,9.8235,2.0962,25907.8000,0.0000,25907.8000,0.6717,5888.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5888.1364,0.0000,0.0000,0.0000,20019.6636,20019.6636,8.4060,1.1087,453.4000,0.0000,453.4000,0.0118,122.5405,3.7000,1.0000,0.0000,0.0000,0.0000,122.5405,0.0000,0.0000,0.0000,330.8595,330.8595,8.3826,2.6241,2836.5000,463.8000,2372.7000,0.0735,644.6591,4.4000,1.0000,94.6531,4.9000,1.0000,739.3122,0.0000,0.0000,558.4531,2191.8409,1633.3878,8.2670,0.9697,415.3000,0.0000,415.3000,0.0108,112.2432,3.7000,1.0000,0.0000,0.0000,0.0000,112.2432,0.0000,0.0000,0.0000,303.0568,303.0568,8.2455,7.9466,8.0960,-0.2815,-4221.7756,3.6618,695.4701,6.9547,3.6618,0.0000,1.7850,7.9466,6.5629,7.2548,-2.4427,-19541.8852,3.6618,1354.2076,13.5421,3.6618,0.0000,6.2766,6.5629,6.5444,6.5537,-0.0374,-262.1233,3.6618,1597.7823,15.9778,3.6618,0.0000,8.1946,3.6618,8.2666,2.4412,0.0000,16.2562,24.5228,-1302.3000,-24025.7841,-24025.7841
2812.0000,6.4665,18.3565,2824.2000,65685.9000,-62861.7000,1.7030,641.8636,4.4000,1.0000,14596.8667,4.5000,1.0000,15238.7303,0.0000,0.0000,80282.7667,2182.3364,-78100.4303,11.0617,3.7644,15337.3000,0.0000,15337.3000,0.3976,4145.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4145.2162,0.0000,0.0000,0.0000,11192.0838,11192.0838,10.4032,2.6759,27595.5000,0.0000,27595.5000,0.7155,6271.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6271.7045,0.0000,0.0000,0.0000,21323.7955,21323.7955,9.1486,1.8513,459.1000,0.0000,459.1000,0.0119,124.0811,3.7000,1.0000,0.0000,0.0000,0.0000,124.0811,0.0000,0.0000,0.0000,335.0189,335.0189,9.1289,2.9874,3252.7000,428.4000,2824.3000,0.0843,739.2500,4.4000,1.0000,87.4286,4.9000,1.0000,826.6786,0.0000,0.0000,515.8286,2513.4500,1997.6214,9.0113,1.7140,977.3000,0.0000,977.3000,0.0253,264.1351,3.7000,1.0000,0.0000,0.0000,0.0000,264.1351,0.0000,0.0000,0.0000,713.1649,713.1649,8.9694,7.4133,8.1914,-1.7631,-26446.9906,4.4066,833.3783,8.3338,4.4066,0.0000,3.1108,7.4133,6.8153,7.1143,-1.2705,-10163.8583,4.4066,1640.0380,16.4004,4.4066,0.0000,10.9383,6.8153,6.4665,6.6409,-0.8468,-5927.8970,4.4066,1915.1158,19.1512,4.4066,0.0000,14.2808,4.4066,13.7111,2.9377,0.0000,28.3299,42.0410,-15668.2000,-42538.7459,-42538.7459
2813.0000,6.4972,18.4009,3002.8000,72858.6000,-69855.8000,1.8890,682.4545,4.4000,1.0000,16190.8000,4.5000,1.0000,16873.2545,0.0000,0.0000,89049.4000,2320.3455,-86729.0545,10.9875,3.6902,15340.7000,0.0000,15340.7000,0.3977,4146.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4146.1351,0.0000,0.0000,0.0000,11194.5649,11194.5649,10.4079,2.6806,31612.3000,0.0000,31612.3000,0.8196,7184.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7184.6136,0.0000,0.0000,0.0000,24427.6864,24427.6864,9.1432,1.8459,602.2000,0.0000,602.2000,0.0156,162.7568,3.7000,1.0000,0.0000,0.0000,0.0000,162.7568,0.0000,0.0000,0.0000,439.4432,439.4432,9.1204,3.5903,3064.0000,559.1000,2504.9000,0.0794,696.3636,4.4000,1.0000,114.1020,4.9000,1.0000,810.4657,0.0000,0.0000,673.2020,2367.6364,1694.4343,9.0327,1.7354,5285.6000,0.0000,5285.6000,0.1370,1428.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1428.5405,0.0000,0.0000,0.0000,3857.0595,3857.0595,8.8330,7.4818,8.1574,-1.7398,-26097.6528,5.0076,948.4872,9.4849,5.0076,0.0000,4.5653,7.4818,6.7949,7.1384,-1.6584,-13267.0265,5.0076,1861.7164,18.6172,5.0076,0.0000,16.0527,6.7949,6.4972,6.6460,-0.8216,-5751.1870,5.0076,2175.8371,21.7584,5.0076,0.0000,20.9580,5.0076,19.4601,3.3384,0.0000,41.5760,61.0361,-14510.1000,-45115.8663,-45115.8663
2814.0000,6.5492,18.7114,1055.1000,135755.3000,-134700.2000,3.5197,239.7955,4.4000,1.0000,30167.8444,4.5000,1.0000,30407.6399,0.0000,0.0000,165923.1444,815.3045,-165107.8399,12.5265,5.2292,15339.8000,0.0000,15339.8000,0.3977,4145.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4145.8919,0.0000,0.0000,0.0000,11193.9081,11193.9081,12.1213,4.3940,12295.2000,0.0000,12295.2000,0.3188,2794.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2794.3636,0.0000,0.0000,0.0000,9500.8364,9500.8364,11.7773,4.4800,564.4000,0.0000,564.4000,0.0146,152.5405,3.7000,1.0000,0.0000,0.0000,0.0000,152.5405,0.0000,0.0000,0.0000,411.8595,411.8595,11.7624,8.5052,2359.1000,875.8000,1483.3000,0.0612,536.1591,4.4000,1.0000,178.7347,4.9000,1.0000,714.8938,0.0000,0.0000,1054.5347,1822.9409,768.4062,11.7346,4.4373,17836.1000,0.0000,17836.1000,0.4624,4820.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4820.5676,0.0000,0.0000,0.0000,13015.5324,13015.5324,11.2634,6.7962,9.0298,-8.2264,-123396.3596,7.1616,1305.1063,13.0511,7.1616,0.0000,13.3538,6.7962,6.9024,6.8493,0.3667,2933.8362,7.1616,2697.6871,26.9769,7.1616,0.0000,46.9553,6.9024,6.5492,6.7258,-1.3935,-9754.7739,7.1616,3100.4547,31.0045,7.1616,0.0000,61.3039,7.1616,51.9865,4.7744,0.0000,121.6129,173.5995,-87181.4000,-130217.2973,-130217.2973
2815.0000,6.6030,18.8253,0.0000,182990.6000,-182990.6000,4.7444,0.0000,0.0000,0.0000,40664.5778,4.5000,1.0000,40664.5778,0.0000,0.0000,223655.1778,0.0000,-223655.1778,12.9472,5.6499,26052.6000,0.0000,26052.6000,0.6755,7041.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7041.2432,0.0000,0.0000,0.0000,19011.3568,19011.3568,12.4079,7.2284,3826.7000,809.7000,3017.0000,0.0992,869.7045,4.4000,1.0000,165.2449,4.9000,1.0000,1034.9494,0.0000,0.0000,974.9449,2956.9955,1982.0506,12.3517,5.0544,1163.6000,0.0000,1163.6000,0.0302,314.4865,3.7000,1.0000,0.0000,0.0000,0.0000,314.4865,0.0000,0.0000,0.0000,849.1135,849.1135,12.3276,11.1086,2031.4000,1098.0000,933.4000,0.0527,461.6818,4.4000,1.0000,224.0816,4.9000,1.0000,685.7635,0.0000,0.0000,1322.0816,1569.7182,247.6365,12.3206,5.0233,18960.0000,0.0000,18960.0000,0.4916,5124.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5124.3243,0.0000,0.0000,0.0000,13835.6757,13835.6757,11.9281,7.2724,9.6002,-10.9422,-164133.6215,9.1402,1624.6178,16.2462,9.1402,0.0000,27.7608,7.2724,6.8709,7.0716,-1.7690,-14151.6723,9.1402,3408.3787,34.0838,9.1402,0.0000,97.6138,6.8709,6.6030,6.7370,-1.3492,-9444.0509,9.1402,3954.9974,39.5500,9.1402,0.0000,127.4427,9.1402,101.8263,6.0935,0.0000,252.8174,354.6436,-132864.0000,-187729.3447,-187729.3447
2816.0000,6.6771,18.8993,0.0000,202248.4000,-202248.4000,5.2437,0.0000,0.0000,0.0000,44944.0889,4.5000,1.0000,44944.0889,0.0000,0.0000,247192.4889,0.0000,-247192.4889,12.5220,5.2247,31800.8000,0.0000,31800.8000,0.8245,8594.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8594.8108,0.0000,0.0000,0.0000,23205.9892,23205.9892,11.9733,24.0141,0.0000,25367.5000,-25367.5000,0.6577,0.0000,0.0000,0.0000,5177.0408,4.9000,1.0000,5177.0408,0.0000,0.0000,30544.5408,0.0000,-30544.5408,12.6955,5.3982,1989.2000,0.0000,1989.2000,0.0516,537.6216,3.7000,1.0000,0.0000,0.0000,0.0000,537.6216,0.0000,0.0000,0.0000,1451.5784,1451.5784,12.6612,9.5510,2330.4000,893.6000,1436.8000,0.0604,529.6364,4.4000,1.0000,182.3673,4.9000,1.0000,712.0037,0.0000,0.0000,1075.9673,1800.7636,724.7963,12.6441,5.3468,18210.7000,0.0000,18210.7000,0.4721,4921.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4921.8108,0.0000,0.0000,0.0000,13288.8892,13288.8892,12.3299,7.7818,10.0558,-12.8230,-192345.3886,10.9650,1910.8250,19.1083,10.9650,0.0000,47.9283,7.7818,7.0314,7.4066,-3.9671,-31736.9193,10.9650,4027.3918,40.2739,10.9650,0.0000,168.5280,7.0314,6.6771,6.8543,-2.1405,-14983.4687,10.9650,4719.3346,47.1933,10.9650,0.0000,220.0270,10.9650,168.3534,7.3100,0.0000,436.4834,604.8368,-174178.4000,-239065.7767,-239065.7767
2817.0000,6.7738,18.9960,0.0000,219536.6000,-219536.6000,5.6919,0.0000,0.0000,0.0000,48785.9111,4.5000,1.0000,48785.9111,0.0000,0.0000,268322.5111,0.0000,-268322.5111,12.5873,5.2900,36156.5000,0.0000,36156.5000,0.9374,9772.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9772.0270,0.0000,0.0000,0.0000,26384.4730,26384.4730,12.0157,24.0565,0.0000,31734.4000,-31734.4000,0.8228,0.0000,0.0000,0.0000,6476.4082,4.9000,1.0000,6476.4082,0.0000,0.0000,38210.8082,0.0000,-38210.8082,12.8436,5.5463,2155.3000,0.0000,2155.3000,0.0559,582.5135,3.7000,1.0000,0.0000,0.0000,0.0000,582.5135,0.0000,0.0000,0.0000,1572.7865,1572.7865,12.8095,10.4231,2153.9000,955.4000,1198.5000,0.0558,489.5227,4.4000,1.0000,194.9796,4.9000,1.0000,684.5023,0.0000,0.0000,1150.3796,1664.3773,513.9977,12.7983,5.5010,15962.9000,0.0000,15962.9000,0.4139,4314.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4314.2973,0.0000,0.0000,0.0000,11648.6027,11648.6027,12.5460,8.1377,10.3418,-13.5642,-203463.6415,11.9665,2059.7955,20.5980,11.9665,0.0000,62.2975,8.1377,7.2188,7.6782,-5.3016,-42413.0449,11.9665,4341.8578,43.4186,11.9665,0.0000,219.0537,7.2188,6.7738,6.9963,-2.9338,-20536.7730,11.9665,5117.2602,51.1726,11.9665,0.0000,285.9923,11.9665,214.3970,7.9777,0.0000,567.3435,781.7404,-195797.8000,-266413.4594,-266413.4594
2818.0000,6.8852,19.1075,0.0000,231053.7000,-231053.7000,5.9905,0.0000,0.0000,0.0000,51345.2667,4.5000,1.0000,51345.2667,0.0000,0.0000,282398.9667,0.0000,-282398.9667,12.5936,5.2963,42697.4000,0.0000,42697.4000,1.1070,11539.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11539.8378,0.0000,0.0000,0.0000,31157.5622,31157.5622,11.9638,24.0046,0.0000,37653.0000,-37653.0000,0.9762,0.0000,0.0000,0.0000,7684.2857,4.9000,1.0000,7684.2857,0.0000,0.0000,45337.2857,0.0000,-45337.2857,12.8803,5.5830,2205.0000,0.0000,2205.0000,0.0572,595.9459,3.7000,1.0000,0.0000,0.0000,0.0000,595.9459,0.0000,0.0000,0.0000,1609.0541,1609.0541,12.8477,13.4567,1731.4000,1198.7000,532.7000,0.0449,393.5000,4.4000,1.0000,244.6327,4.9000,1.0000,638.1327,0.0000,0.0000,1443.3327,1337.9000,-105.4327,12.8499,5.5526,14464.3000,0.0000,14464.3000,0.3750,3909.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3909.2703,0.0000,0.0000,0.0000,10555.0297,10555.0297,12.6365,8.4247,10.5306,-13.8909,-208363.3793,12.8262,2189.9405,21.8994,12.8262,0.0000,76.7116,8.4247,7.4045,7.9146,-6.3087,-50469.2665,12.8262,4604.7465,46.0475,12.8262,0.0000,269.7371,7.4045,6.8852,7.1449,-3.6696,-25687.3933,12.8262,5448.0668,54.4807,12.8262,0.0000,352.1636,12.8262,259.7912,8.5508,0.0000,698.6122,958.4035,-208807.3000,-284520.0391,-284520.0391
2819.0000,7.0333,19.2555,0.0000,253824.2000,-253824.2000,6.5809,0.0000,0.0000,0.0000,56405.3778,4.5000,1.0000,56405.3778,0.0000,0.0000,310229.5778,0.0000,-310229.5778,12.7406,5.4433,44871.2000,0.0000,44871.2000,1.1634,12127.3514,3.7000,1.0000,0.0000,0.0000,0.0000,12127.3514,0.0000,0.0000,0.0000,32743.8486,32743.8486,12.1383,24.1791,0.0000,47579.5000,-47579.5000,1.2336,0.0000,0.0000,0.0000,9710.1020,4.9000,1.0000,9710.1020,0.0000,0.0000,57289.6020,0.0000,-57289.6020,13.1922,5.8949,2612.7000,0.0000,2612.7000,0.0677,706.1351,3.7000,1.0000,0.0000,0.0000,0.0000,706.1351,0.0000,0.0000,0.0000,1906.5649,1906.5649,13.1571,20.8951,1021.2000,1833.9000,-812.7000,0.0475,232.0909,4.4000,1.0000,374.2653,4.9000,1.0000,606.3562,0.0000,0.0000,2208.1653,789.1091,-1419.0562,13.1832,5.8860,11654.5000,0.0000,11654.5000,0.3022,3149.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3149.8649,0.0000,0.0000,0.0000,8504.6351,8504.6351,13.0268,8.7301,10.8785,-15.5700,-233549.8329,14.0929,2370.6749,23.7067,14.0929,0.0000,101.7579,8.7301,7.6252,8.1777,-7.5076,-60060.5425,14.0929,5000.4321,50.0043,14.0929,0.0000,357.8063,7.6252,7.0333,7.3293,-4.5961,-32172.8120,14.0929,5936.4055,59.3641,14.0929,0.0000,467.1451,14.0929,337.2418,9.3953,0.0000,926.7093,1263.9512,-243078.0000,-325783.1874,-325783.1874
2820.0000,7.1413,19.3635,0.0000,268853.4000,-268853.4000,6.9705,0.0000,0.0000,0.0000,59745.2000,4.5000,1.0000,59745.2000,0.0000,0.0000,328598.6000,0.0000,-328598.6000,13.0525,5.7552,38882.0000,0.0000,38882.0000,1.0081,10508.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10508.6486,0.0000,0.0000,0.0000,28373.3514,28373.3514,12.5421,24.5829,0.0000,47469.3000,-47469.3000,1.2307,0.0000,0.0000,0.0000,9687.6122,4.9000,1.0000,9687.6122,0.0000,0.0000,57156.9122,0.0000,-57156.9122,13.5703,6.2730,3127.0000,0.0000,3127.0000,0.0811,845.1351,3.7000,1.0000,0.0000,0.0000,0.0000,845.1351,0.0000,0.0000,0.0000,2281.8649,2281.8649,13.5292,23.8226,476.3000,2106.2000,-1629.9000,0.0546,108.2500,4.4000,1.0000,429.8367,4.9000,1.0000,538.0867,0.0000,0.0000,2536.0367,368.0500,-2167.9867,13.5682,6.2709,10155.9000,0.0000,10155.9000,0.2633,2744.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2744.8378,0.0000,0.0000,0.0000,7411.0622,7411.0622,13.4349,8.9258,11.1804,-16.7105,-250657.6315,14.4125,2393.4893,23.9349,14.4125,0.0000,108.8390,8.9258,7.7749,8.3504,-7.9973,-63978.0063,14.4125,5074.7005,50.7470,14.4125,0.0000,382.7050,7.7749,7.1413,7.4581,-5.0317,-35221.5828,14.4125,6035.8541,60.3585,14.4125,0.0000,499.6524,14.4125,358.8699,9.6083,0.0000,991.1964,1350.0663,-265787.7000,-349857.2206,-349857.2206
2821.0000,7.3051,19.5273,0.0000,283088.5000,-283088.5000,7.3396,0.0000,0.0000,0.0000,62908.5556,4.5000,1.0000,62908.5556,0.0000,0.0000,345997.0556,0.0000,-345997.0556,13.0602,5.7629,44873.4000,0.0000,44873.4000,1.1634,12127.9459,3.7000,1.0000,0.0000,0.0000,0.0000,12127.9459,0.0000,0.0000,0.0000,32745.4541,32745.4541,12.5155,24.5563,0.0000,58384.5000,-58384.5000,1.5137,0.0000,0.0000,0.0000,11915.2041,4.9000,1.0000,11915.2041,0.0000,0.0000,70299.7041,0.0000,-70299.7041,13.6848,6.3875,2981.9000,0.0000,2981.9000,0.0773,805.9189,3.7000,1.0000,0.0000,0.0000,0.0000,805.9189,0.0000,0.0000,0.0000,2175.9811,2175.9811,13.6486,25.3809,97.5000,2441.6000,-2344.1000,0.0633,22.1591,4.4000,1.0000,498.2857,4.9000,1.0000,520.4448,0.0000,0.0000,2939.8857,75.3409,-2864.5448,13.6963,6.3990,9032.0000,0.0000,9032.0000,0.2342,2441.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2441.0811,0.0000,0.0000,0.0000,6590.9189,6590.9189,13.5866,9.2472,11.4169,-17.3927,-260890.4364,15.5873,2562.7771,25.6278,15.5873,0.0000,137.6827,9.2472,8.0044,8.6258,-9.3394,-74715.4718,15.5873,5421.7586,54.2176,15.5873,0.0000,484.1267,8.0044,7.3051,7.6547,-6.0061,-42043.0422,15.5873,6470.3598,64.7036,15.5873,0.0000,632.0666,15.5873,445.9822,10.3915,0.0000,1253.8759,1699.8581,-286929.8000,-377648.9504,-377648.9504
2822.0000,7.4565,19.6787,0.0000,299960.6000,-299960.6000,7.7770,0.0000,0.0000,0.0000,66657.9111,4.5000,1.0000,66657.9111,0.0000,0.0000,366618.5111,0.0000,-366618.5111,13.2867,5.9894,42692.3000,0.0000,42692.3000,1.1069,11538.4595,3.7000,1.0000,0.0000,0.0000,0.0000,11538.4595,0.0000,0.0000,0.0000,31153.8405,31153.8405,12.7913,24.8321,0.0000,64094.7000,-64094.7000,1.6618,0.0000,0.0000,0.0000,13080.5510,4.9000,1.0000,13080.5510,0.0000,0.0000,77175.2510,0.0000,-77175.2510,14.0186,6.7213,1969.1000,0.0000,1969.1000,0.0511,532.1892,3.7000,1.0000,0.0000,0.0000,0.0000,532.1892,0.0000,0.0000,0.0000,1436.9108,1436.9108,13.9957,26.0365,0.0000,2594.5000,-2594.5000,0.0673,0.0000,0.0000,0.0000,529.4898,4.9000,1.0000,529.4898,0.0000,0.0000,3123.9898,0.0000,-3123.9898,14.0454,6.7481,7908.1000,0.0000,7908.1000,0.2050,2137.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2137.3243,0.0000,0.0000,0.0000,5770.7757,5770.7757,13.9536,9.4962,11.7249,-18.6863,-280293.7645,16.3036,2645.9382,26.4594,16.3036,0.0000,157.5483,9.4962,8.2040,8.8501,-10.1574,-81259.3652,16.3036,5615.0137,56.1501,16.3036,0.0000,553.9793,8.2040,7.4565,7.8302,-6.7147,-47003.0952,16.3036,6714.6142,67.1461,16.3036,0.0000,723.2648,16.3036,505.1969,10.8690,0.0000,1434.7924,1939.9892,-314080.3000,-408556.2249,-408556.2249
2823.0000,7.6527,19.8749,0.0000,315052.7000,-315052.7000,8.1683,0.0000,0.0000,0.0000,70011.7111,4.5000,1.0000,70011.7111,0.0000,0.0000,385064.4111,0.0000,-385064.4111,13.3653,6.0680,40511.1000,0.0000,40511.1000,1.0503,10948.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10948.9459,0.0000,0.0000,0.0000,29562.1541,29562.1541,12.9268,24.9676,0.0000,80081.7000,-80081.7000,2.0763,0.0000,0.0000,0.0000,16343.2041,4.9000,1.0000,16343.2041,0.0000,0.0000,96424.9041,0.0000,-96424.9041,14.3573,7.0600,1898.2000,0.0000,1898.2000,0.0492,513.0270,3.7000,1.0000,0.0000,0.0000,0.0000,513.0270,0.0000,0.0000,0.0000,1385.1730,1385.1730,14.3367,26.3776,0.0000,2792.1000,-2792.1000,0.0724,0.0000,0.0000,0.0000,569.8163,4.9000,1.0000,569.8163,0.0000,0.0000,3361.9163,0.0000,-3361.9163,14.3866,7.0893,9032.0000,0.0000,9032.0000,0.2342,2441.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2441.0811,0.0000,0.0000,0.0000,6590.9189,6590.9189,14.2888,9.8258,12.0573,-20.0554,-300830.4559,17.4760,2796.9331,27.9693,17.4760,0.0000,194.0420,9.8258,8.4606,9.1432,-11.5026,-92021.0226,17.4760,5941.7531,59.4175,17.4760,0.0000,682.3003,8.4606,7.6527,8.0566,-7.7802,-54461.5070,17.4760,7125.0136,71.2501,17.4760,0.0000,890.7982,17.4760,612.6313,11.6507,0.0000,1767.1406,2379.7719,-346485.2000,-447312.9856,-447312.9856
2824.0000,7.7870,20.0093,0.0000,319862.2000,-319862.2000,8.2930,0.0000,0.0000,0.0000,71080.4889,4.5000,1.0000,71080.4889,0.0000,0.0000,390942.6889,0.0000,-390942.6889,13.5103,6.2130,34525.5000,0.0000,34525.5000,0.8951,9331.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9331.2162,0.0000,0.0000,0.0000,25194.2838,25194.2838,13.1415,25.1823,0.0000,85013.8000,-85013.8000,2.2041,0.0000,0.0000,0.0000,17349.7551,4.9000,1.0000,17349.7551,0.0000,0.0000,102363.5551,0.0000,-102363.5551,14.6400,7.3428,2457.4000,0.0000,2457.4000,0.0637,664.1622,3.7000,1.0000,0.0000,0.0000,0.0000,664.1622,0.0000,0.0000,0.0000,1793.2378,1793.2378,14.6138,26.6546,0.0000,2993.9000,-2993.9000,0.0776,0.0000,0.0000,0.0000,611.0000,4.9000,1.0000,611.0000,0.0000,0.0000,3604.9000,0.0000,-3604.9000,14.6666,7.3693,10530.6000,0.0000,10530.6000,0.2730,2846.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2846.1081,0.0000,0.0000,0.0000,7684.4919,7684.4919,14.5541,10.0242,12.2891,-20.6285,-309427.1079,17.7100,2807.0640,28.0706,17.7100,0.0000,201.9396,10.0242,8.6271,9.3256,-11.9287,-95429.8105,17.7100,5973.3825,59.7338,17.7100,0.0000,710.0703,8.6271,7.7870,8.2071,-8.1975,-57382.2121,17.7100,7172.1410,71.7214,17.7100,0.0000,927.0541,17.7100,635.6818,11.8067,0.0000,1839.0640,2474.7458,-360356.4000,-462239.1305,-462239.1305
2825.0000,7.8341,20.0563,0.0000,326779.4000,-326779.4000,8.4724,0.0000,0.0000,0.0000,72617.6444,4.5000,1.0000,72617.6444,0.0000,0.0000,399397.0444,0.0000,-399397.0444,13.8791,6.5818,22537.1000,0.0000,22537.1000,0.5843,6091.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6091.1081,0.0000,0.0000,0.0000,16445.9919,16445.9919,13.6302,25.6710,0.0000,72332.5000,-72332.5000,1.8754,0.0000,0.0000,0.0000,14761.7347,4.9000,1.0000,14761.7347,0.0000,0.0000,87094.2347,0.0000,-87094.2347,14.9483,7.6510,1553.6000,0.0000,1553.6000,0.0403,419.8919,3.7000,1.0000,0.0000,0.0000,0.0000,419.8919,0.0000,0.0000,0.0000,1133.7081,1133.7081,14.9312,26.9720,0.0000,3370.5000,-3370.5000,0.0874,0.0000,0.0000,0.0000,687.8571,4.9000,1.0000,687.8571,0.0000,0.0000,4058.3571,0.0000,-4058.3571,14.9926,7.6953,13902.3000,0.0000,13902.3000,0.3604,3757.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3757.3784,0.0000,0.0000,0.0000,10144.9216,10144.9216,14.8391,10.0874,12.4633,-20.9297,-313945.0216,17.1302,2695.5538,26.9555,17.1302,0.0000,182.7490,10.0874,8.6809,9.3842,-11.6168,-92934.3010,17.1302,5763.0659,57.6307,17.1302,0.0000,642.5911,8.6809,7.8341,8.2575,-7.9922,-55945.6920,17.1302,6921.7922,69.2179,17.1302,0.0000,838.9546,17.1302,579.5536,11.4201,0.0000,1664.2947,2243.8483,-364489.4000,-462825.0147,-462825.0147
2826.0000,7.4026,19.6248,0.0000,216309.1000,-216309.1000,5.6082,0.0000,0.0000,0.0000,48068.6889,4.5000,1.0000,48068.6889,0.0000,0.0000,264377.7889,0.0000,-264377.7889,13.8118,6.5145,18569.6000,0.0000,18569.6000,0.4815,5018.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5018.8108,0.0000,0.0000,0.0000,13550.7892,13550.7892,13.4833,25.5241,0.0000,18718.6000,-18718.6000,0.4853,0.0000,0.0000,0.0000,3820.1224,4.9000,1.0000,3820.1224,0.0000,0.0000,22538.7224,0.0000,-22538.7224,14.0297,6.7324,1281.2000,0.0000,1281.2000,0.0332,346.2703,3.7000,1.0000,0.0000,0.0000,0.0000,346.2703,0.0000,0.0000,0.0000,934.9297,934.9297,14.0070,26.0479,0.0000,3780.1000,-3780.1000,0.0980,0.0000,0.0000,0.0000,771.4490,4.9000,1.0000,771.4490,0.0000,0.0000,4551.5490,0.0000,-4551.5490,14.1174,6.8201,16337.5000,0.0000,16337.5000,0.4236,4415.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4415.5405,0.0000,0.0000,0.0000,11921.9595,11921.9595,13.8284,9.1012,11.4648,-12.9996,-194994.4933,10.6947,1754.8057,17.5481,10.6947,0.0000,44.4703,9.1012,8.0558,8.5785,-5.3899,-43119.1487,10.6947,3727.7399,37.2774,10.6947,0.0000,156.3685,8.0558,7.4026,7.7292,-3.8495,-26946.7399,10.6947,4424.5963,44.2460,10.6947,0.0000,204.1517,10.6947,157.1277,7.1298,0.0000,404.9905,562.1182,-202619.5000,-265060.3819,-265060.3819
2827.0000,7.2443,19.4665,0.0000,205993.4000,-205993.4000,5.3408,0.0000,0.0000,0.0000,45776.3111,4.5000,1.0000,45776.3111,0.0000,0.0000,251769.7111,0.0000,-251769.7111,13.8268,6.5295,18552.2000,0.0000,18552.2000,0.4810,5014.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5014.1081,0.0000,0.0000,0.0000,13538.0919,13538.0919,13.4728,25.5137,0.0000,10385.4000,-10385.4000,0.2693,0.0000,0.0000,0.0000,2119.4694,4.9000,1.0000,2119.4694,0.0000,0.0000,12504.8694,0.0000,-12504.8694,13.7998,6.5025,974.6000,0.0000,974.6000,0.0253,263.4054,3.7000,1.0000,0.0000,0.0000,0.0000,263.4054,0.0000,0.0000,0.0000,711.1946,711.1946,13.7812,25.8220,0.0000,3496.6000,-3496.6000,0.0907,0.0000,0.0000,0.0000,713.5918,4.9000,1.0000,713.5918,0.0000,0.0000,4210.1918,0.0000,-4210.1918,13.8913,6.5940,15588.2000,0.0000,15588.2000,0.4042,4213.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4213.0270,0.0000,0.0000,0.0000,11375.1730,11375.1730,13.5939,8.7713,11.1826,-12.2970,-184454.9883,9.9167,1646.7067,16.4671,9.9167,0.0000,35.4537,8.7713,7.8255,8.2984,-4.5220,-36175.9249,9.9167,3499.7620,34.9976,9.9167,0.0000,124.6640,7.8255,7.2443,7.5349,-3.1756,-22229.3997,9.9167,4138.6822,41.3868,9.9167,0.0000,162.7590,9.9167,127.5317,6.6111,0.0000,322.8767,450.4084,-184760.4000,-242860.3129,-242860.3129
2828.0000,7.0462,19.2684,0.0000,144919.6000,-144919.6000,3.7573,0.0000,0.0000,0.0000,32204.3556,4.5000,1.0000,32204.3556,0.0000,0.0000,177123.9556,0.0000,-177123.9556,13.4611,6.1638,18556.7000,0.0000,18556.7000,0.4811,5015.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5015.3243,0.0000,0.0000,0.0000,13541.3757,13541.3757,12.9706,25.0115,0.0000,2022.8000,-2022.8000,0.0524,0.0000,0.0000,0.0000,412.8163,4.9000,1.0000,412.8163,0.0000,0.0000,2435.6163,0.0000,-2435.6163,13.0588,5.7615,1075.2000,0.0000,1075.2000,0.0279,290.5946,3.7000,1.0000,0.0000,0.0000,0.0000,290.5946,0.0000,0.0000,0.0000,784.6054,784.6054,13.0304,25.0712,0.0000,3224.5000,-3224.5000,0.0836,0.0000,0.0000,0.0000,658.0612,4.9000,1.0000,658.0612,0.0000,0.0000,3882.5612,0.0000,-3882.5612,13.1710,5.8737,14277.0000,0.0000,14277.0000,0.3702,3858.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3858.6486,0.0000,0.0000,0.0000,10418.3514,10418.3514,12.7937,8.2522,10.5230,-8.3598,-125397.3133,7.1588,1222.6832,12.2268,7.1588,0.0000,13.3377,8.2522,7.5463,7.8993,-2.4363,-19490.5583,7.1588,2571.8323,25.7183,7.1588,0.0000,46.8986,7.5463,7.0462,7.2962,-1.9728,-13809.9291,7.1588,3020.0102,30.2001,7.1588,0.0000,61.2299,7.1588,51.9290,4.7725,0.0000,121.4662,173.3952,-116258.0000,-158697.8007,-158697.8007
2829.0000,6.9385,19.1607,0.0000,135846.3000,-135846.3000,3.5221,0.0000,0.0000,0.0000,30188.0667,4.5000,1.0000,30188.0667,0.0000,0.0000,166034.3667,0.0000,-166034.3667,13.5645,6.2672,15711.5000,0.0000,15711.5000,0.4073,4246.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4246.3514,0.0000,0.0000,0.0000,11465.1486,11465.1486,13.1070,25.1478,0.0000,339.0000,-339.0000,0.0088,0.0000,0.0000,0.0000,69.1837,4.9000,1.0000,69.1837,0.0000,0.0000,408.1837,0.0000,-408.1837,13.1233,5.8260,616.2000,0.0000,616.2000,0.0160,166.5405,3.7000,1.0000,0.0000,0.0000,0.0000,166.5405,0.0000,0.0000,0.0000,449.6595,449.6595,13.1053,25.1461,0.0000,2884.8000,-2884.8000,0.0748,0.0000,0.0000,0.0000,588.7347,4.9000,1.0000,588.7347,0.0000,0.0000,3473.5347,0.0000,-3473.5347,13.2439,5.9466,11654.5000,0.0000,11654.5000,0.3022,3149.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3149.8649,0.0000,0.0000,0.0000,8504.6351,8504.6351,12.9045,7.7962,10.3504,-8.5335,-128003.2234,6.4967,1117.8664,11.1787,6.4967,0.0000,9.9689,7.7962,7.3988,7.5975,-1.2448,-9958.7132,6.4967,2365.7896,23.6579,6.4967,0.0000,35.0532,7.3988,6.9385,7.1686,-1.6478,-11534.7052,6.4967,2756.5785,27.5658,6.4967,0.0000,45.7647,6.4967,39.7635,4.3311,0.0000,90.7868,130.5503,-111087.9000,-149496.6418,-149496.6418
2830.0000,6.8456,19.0678,0.0000,107236.8000,-107236.8000,2.7803,0.0000,0.0000,0.0000,23830.4000,4.5000,1.0000,23830.4000,0.0000,0.0000,131067.2000,0.0000,-131067.2000,13.0431,5.7459,15340.6000,0.0000,15340.6000,0.3977,4146.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4146.1081,0.0000,0.0000,0.0000,11194.4919,11194.4919,12.5138,24.5546,0.0000,5648.9000,-5648.9000,0.1465,0.0000,0.0000,0.0000,1152.8367,4.9000,1.0000,1152.8367,0.0000,0.0000,6801.7367,0.0000,-6801.7367,12.8354,5.5381,463.5000,0.0000,463.5000,0.0120,125.2703,3.7000,1.0000,0.0000,0.0000,0.0000,125.2703,0.0000,0.0000,0.0000,338.2297,338.2297,12.8194,24.8603,0.0000,2142.1000,-2142.1000,0.0555,0.0000,0.0000,0.0000,437.1633,4.9000,1.0000,437.1633,0.0000,0.0000,2579.2633,0.0000,-2579.2633,12.9414,5.6441,10155.9000,0.0000,10155.9000,0.2633,2744.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2744.8378,0.0000,0.0000,0.0000,7411.0622,7411.0622,12.5910,7.5111,10.0510,-7.1620,-107429.8467,5.4831,955.7080,9.5571,5.4831,0.0000,5.9929,7.5111,7.2707,7.3909,-0.6356,-5085.0293,5.4831,2015.3301,20.1533,5.4831,0.0000,21.0724,7.2707,6.8456,7.0581,-1.2842,-8989.5402,5.4831,2338.1579,23.3816,5.4831,0.0000,27.5117,5.4831,24.9548,3.6554,0.0000,54.5770,79.5318,-89067.8000,-121504.4162,-121504.4162
2831.0000,6.7587,18.9809,0.0000,91882.2000,-91882.2000,2.3822,0.0000,0.0000,0.0000,20418.2667,4.5000,1.0000,20418.2667,0.0000,0.0000,112300.4667,0.0000,-112300.4667,13.1065,5.8092,15339.8000,0.0000,15339.8000,0.3977,4145.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4145.8919,0.0000,0.0000,0.0000,11193.9081,11193.9081,12.4737,24.5145,0.0000,3221.9000,-3221.9000,0.0835,0.0000,0.0000,0.0000,657.5306,4.9000,1.0000,657.5306,0.0000,0.0000,3879.4306,0.0000,-3879.4306,12.6930,5.3957,450.5000,0.0000,450.5000,0.0117,121.7568,3.7000,1.0000,0.0000,0.0000,0.0000,121.7568,0.0000,0.0000,0.0000,328.7432,328.7432,12.6744,23.4642,224.5000,1386.7000,-1162.2000,0.0360,51.0227,4.4000,1.0000,283.0000,4.9000,1.0000,334.0227,0.0000,0.0000,1669.7000,173.4773,-1496.2227,12.7590,5.4617,5660.3000,0.0000,5660.3000,0.1468,1529.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1529.8108,0.0000,0.0000,0.0000,4130.4892,4130.4892,12.5255,7.1152,9.8204,-6.3810,-95715.4826,4.5868,807.5114,8.0751,4.5868,0.0000,3.5082,7.1152,7.2220,7.1686,0.2363,1890.1485,4.5868,1702.9139,17.0291,4.5868,0.0000,12.3358,7.2220,6.7587,6.9903,-1.1711,-8197.6454,4.5868,1961.9775,19.6198,4.5868,0.0000,16.1054,4.5868,15.3008,3.0579,0.0000,31.9495,47.2503,-74815.7000,-102022.9795,-102022.9795
2832.0000,6.6760,18.8982,0.0000,75408.6000,-75408.6000,1.9551,0.0000,0.0000,0.0000,16757.4667,4.5000,1.0000,16757.4667,0.0000,0.0000,92166.0667,0.0000,-92166.0667,12.9668,5.6695,15326.8000,0.0000,15326.8000,0.3974,4142.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4142.3784,0.0000,0.0000,0.0000,11184.4216,11184.4216,12.2034,24.2442,0.0000,3857.3000,-3857.3000,0.1000,0.0000,0.0000,0.0000,787.2041,4.9000,1.0000,787.2041,0.0000,0.0000,4644.5041,0.0000,-4644.5041,12.5204,5.2231,461.9000,0.0000,461.9000,0.0120,124.8378,3.7000,1.0000,0.0000,0.0000,0.0000,124.8378,0.0000,0.0000,0.0000,337.0622,337.0622,12.4974,15.6524,891.7000,805.9000,85.8000,0.0231,202.6591,4.4000,1.0000,164.4694,4.9000,1.0000,367.1285,0.0000,0.0000,970.3694,689.0409,-281.3285,12.5166,5.2193,1726.6000,0.0000,1726.6000,0.0448,466.6486,3.7000,1.0000,0.0000,0.0000,0.0000,466.6486,0.0000,0.0000,0.0000,1259.9514,1259.9514,12.4306,6.7595,9.5951,-5.5391,-83086.9039,3.7985,675.3195,6.7532,3.7985,0.0000,1.9926,6.7595,7.2116,6.9856,0.8279,6623.2068,3.7985,1422.0150,14.2202,3.7985,0.0000,7.0064,7.2116,6.6760,6.9438,-1.1210,-7846.7670,3.7985,1628.2446,16.2824,3.7985,0.0000,9.1474,3.7985,9.1369,2.5324,0.0000,18.1463,27.2832,-61664.8000,-84310.4641,-84310.4641
2833.0000,6.6473,18.8695,0.0000,72670.8000,-72670.8000,1.8841,0.0000,0.0000,0.0000,16149.0667,4.5000,1.0000,16149.0667,0.0000,0.0000,88819.8667,0.0000,-88819.8667,12.9979,5.7006,15300.9000,0.0000,15300.9000,0.3967,4135.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4135.3784,0.0000,0.0000,0.0000,11165.5216,11165.5216,12.1996,24.2237,4.7000,2178.0000,-2173.3000,0.0565,1.0682,4.4000,1.0000,444.4898,4.9000,1.0000,445.5580,0.0000,0.0000,2622.4898,3.6318,-2618.8580,12.3868,5.0895,448.8000,0.0000,448.8000,0.0116,121.2973,3.7000,1.0000,0.0000,0.0000,0.0000,121.2973,0.0000,0.0000,0.0000,327.5027,327.5027,12.3634,9.3188,1665.2000,647.6000,1017.6000,0.0432,378.4545,4.4000,1.0000,132.1633,4.9000,1.0000,510.6178,0.0000,0.0000,779.7633,1286.7455,506.9822,12.3272,5.0299,976.3000,0.0000,976.3000,0.0253,263.8649,3.7000,1.0000,0.0000,0.0000,0.0000,263.8649,0.0000,0.0000,0.0000,712.4351,712.4351,12.2762,6.6285,9.4524,-5.2660,-78989.5156,3.6261,648.6936,6.4869,3.6261,0.0000,1.7334,6.6285,7.1406,6.8845,0.8953,7162.4475,3.6261,1363.7216,13.6372,3.6261,0.0000,6.0950,7.1406,6.6473,6.8939,-0.9856,-6899.2149,3.6261,1557.8722,15.5787,3.6261,0.0000,7.9576,3.6261,8.0487,2.4174,0.0000,15.7860,23.8347,-57100.5000,-78726.2830,-78726.2830
2834.0000,6.6187,18.8386,19.7000,65167.5000,-65147.8000,1.6896,4.4773,4.4000,1.0000,14481.6667,4.5000,1.0000,14486.1439,0.0000,0.0000,79649.1667,15.2227,-79633.9439,12.8193,5.5220,15309.9000,0.0000,15309.9000,0.3969,4137.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4137.8108,0.0000,0.0000,0.0000,11172.0892,11172.0892,11.9494,20.6226,796.5000,1827.6000,-1031.1000,0.0474,181.0227,4.4000,1.0000,372.9796,4.9000,1.0000,554.0023,0.0000,0.0000,2200.5796,615.4773,-1585.1023,12.0728,4.7755,462.2000,0.0000,462.2000,0.0120,124.9189,3.7000,1.0000,0.0000,0.0000,0.0000,124.9189,0.0000,0.0000,0.0000,337.2811,337.2811,12.0466,6.9660,2437.6000,535.8000,1901.8000,0.0632,554.0000,4.4000,1.0000,109.3469,4.9000,1.0000,663.3469,0.0000,0.0000,645.1469,1883.6000,1238.4531,11.9501,4.6529,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,11.9266,6.6106,9.2686,-4.5515,-68272.3286,3.3298,600.4816,6.0048,3.3298,0.0000,1.3422,6.6106,7.0655,6.8381,0.7302,5841.5320,3.3298,1254.9191,12.5492,3.3298,0.0000,4.7195,7.0655,6.6187,6.8421,-0.8197,-5737.5885,3.3298,1433.9291,14.3393,3.3298,0.0000,6.1616,3.3298,6.3787,2.2199,0.0000,12.2233,18.6020,-48090.0000,-68168.3851,-68168.3851
2835.0000,6.6057,18.8030,187.5000,58162.5000,-57975.0000,1.5080,42.6136,4.4000,1.0000,12925.0000,4.5000,1.0000,12967.6136,0.0000,0.0000,71087.5000,144.8864,-70942.6136,12.3222,5.0249,15313.7000,0.0000,15313.7000,0.3970,4138.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4138.8378,0.0000,0.0000,0.0000,11174.8622,11174.8622,11.4217,18.8634,3179.5000,5342.1000,-2162.6000,0.1385,722.6136,4.4000,1.0000,1090.2245,4.9000,1.0000,1812.8381,0.0000,0.0000,6432.3245,2456.8864,-3975.4381,11.7420,4.4447,448.2000,0.0000,448.2000,0.0116,121.1351,3.7000,1.0000,0.0000,0.0000,0.0000,121.1351,0.0000,0.0000,0.0000,327.0649,327.0649,11.7157,5.7736,3052.8000,452.6000,2600.2000,0.0791,693.8182,4.4000,1.0000,92.3673,4.9000,1.0000,786.1855,0.0000,0.0000,544.9673,2358.9818,1814.0145,11.5695,4.2722,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,11.5451,6.6713,9.1082,-4.0323,-60485.0107,3.2176,584.3385,5.8434,3.2176,0.0000,1.2110,6.6713,6.9781,6.8247,0.4759,3807.3750,3.2176,1213.3654,12.1337,3.2176,0.0000,4.2582,6.9781,6.6057,6.7919,-0.6602,-4621.6367,3.2176,1388.7759,13.8878,3.2176,0.0000,5.5594,3.2176,5.8097,2.1450,0.0000,11.0286,16.8383,-41360.5000,-61299.2724,-61299.2724
2836.0000,6.6157,18.7725,468.3000,55285.8000,-54817.5000,1.4334,106.4318,4.4000,1.0000,12285.7333,4.5000,1.0000,12392.1652,0.0000,0.0000,67571.5333,361.8682,-67209.6652,12.0673,4.7700,15312.9000,0.0000,15312.9000,0.3970,4138.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4138.6216,0.0000,0.0000,0.0000,11174.2784,11174.2784,11.1609,11.8842,6734.8000,4726.7000,2008.1000,0.1746,1530.6364,4.4000,1.0000,964.6327,4.9000,1.0000,2495.2690,0.0000,0.0000,5691.3327,5204.1636,-487.1690,11.2004,3.9031,462.8000,0.0000,462.8000,0.0120,125.0811,3.7000,1.0000,0.0000,0.0000,0.0000,125.0811,0.0000,0.0000,0.0000,337.7189,337.7189,11.1730,4.9643,3418.2000,431.1000,2987.1000,0.0886,776.8636,4.4000,1.0000,87.9796,4.9000,1.0000,864.8432,0.0000,0.0000,519.0796,2641.3364,2122.2568,11.0009,3.7036,975.8000,0.0000,975.8000,0.0253,263.7297,3.7000,1.0000,0.0000,0.0000,0.0000,263.7297,0.0000,0.0000,0.0000,712.0703,712.0703,10.9431,6.9070,8.9251,-3.3173,-49759.1297,3.1964,585.1876,5.8519,3.1964,0.0000,1.1873,6.9070,6.8391,6.8730,-0.1047,-837.8287,3.1964,1202.7382,12.0274,3.1964,0.0000,4.1748,6.8391,6.6157,6.7274,-0.3934,-2753.5514,3.1964,1383.7037,13.8370,3.1964,0.0000,5.4505,3.1964,5.7062,2.1309,0.0000,10.8125,16.5187,-33070.8000,-53350.5098,-53350.5098
2837.0000,6.6514,18.7571,780.4000,51748.7000,-50968.3000,1.3417,177.3636,4.4000,1.0000,11499.7111,4.5000,1.0000,11677.0747,0.0000,0.0000,63248.4111,603.0364,-62645.3747,11.3345,4.0372,15302.4000,0.0000,15302.4000,0.3967,4135.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4135.7838,0.0000,0.0000,0.0000,11166.6162,11166.6162,10.4997,8.2770,12982.6000,5935.1000,7047.5000,0.3366,2950.5909,4.4000,1.0000,1211.2449,4.9000,1.0000,4161.8358,0.0000,0.0000,7146.3449,10032.0091,2885.6642,10.2840,2.9867,609.1000,0.0000,609.1000,0.0158,164.6216,3.7000,1.0000,0.0000,0.0000,0.0000,164.6216,0.0000,0.0000,0.0000,444.4784,444.4784,10.2508,4.5908,3261.1000,559.9000,2701.2000,0.0846,741.1591,4.4000,1.0000,114.2653,4.9000,1.0000,855.4244,0.0000,0.0000,674.1653,2519.9409,1845.7756,10.1128,2.8155,5275.3000,0.0000,5275.3000,0.1368,1425.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1425.7568,0.0000,0.0000,0.0000,3849.5432,3849.5432,9.8250,7.5009,8.6630,-2.0726,-31089.3376,3.4682,642.3312,6.4233,3.4682,0.0000,1.5166,7.5009,6.6111,7.0560,-1.4879,-11903.2149,3.4682,1294.2139,12.9421,3.4682,0.0000,5.3329,6.6111,6.6514,6.6312,0.0770,539.2554,3.4682,1507.9650,15.0797,3.4682,0.0000,6.9625,3.4682,7.1280,2.3121,0.0000,13.8120,20.9399,-20032.8000,-42453.2971,-42453.2971
2838.0000,6.5866,18.6749,1073.8000,61956.4000,-60882.6000,1.6063,244.0455,4.4000,1.0000,13768.0889,4.5000,1.0000,14012.1343,0.0000,0.0000,75724.4889,829.7545,-74894.7343,11.3976,4.1003,15299.4000,0.0000,15299.4000,0.3967,4134.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4134.9730,0.0000,0.0000,0.0000,11164.4270,11164.4270,10.6804,3.6806,5556.9000,335.7000,5221.2000,0.1441,1262.9318,4.4000,1.0000,68.5102,4.9000,1.0000,1331.4420,0.0000,0.0000,404.2102,4293.9682,3889.7580,10.4306,3.1333,553.6000,0.0000,553.6000,0.0144,149.6216,3.7000,1.0000,0.0000,0.0000,0.0000,149.6216,0.0000,0.0000,0.0000,403.9784,403.9784,10.4046,6.6423,2615.0000,861.1000,1753.9000,0.0678,594.3182,4.4000,1.0000,175.7347,4.9000,1.0000,770.0529,0.0000,0.0000,1036.8347,2020.6818,983.8471,10.3414,3.0441,17800.2000,0.0000,17800.2000,0.4615,4810.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4810.8649,0.0000,0.0000,0.0000,12989.3351,12989.3351,9.5070,7.5806,8.5438,-1.9992,-29988.5228,4.0361,751.4572,7.5146,4.0361,0.0000,2.3903,7.5806,6.6724,7.1265,-1.7672,-14137.9964,4.0361,1501.3214,15.0132,4.0361,0.0000,8.4048,6.6724,6.5866,6.6295,-0.1910,-1336.8695,4.0361,1755.0181,17.5502,4.0361,0.0000,10.9732,4.0361,10.7839,2.6907,0.0000,21.7683,32.5522,-20254.3000,-45463.3887,-45463.3887
2839.0000,6.5436,18.7104,616.8000,86009.5000,-85392.7000,2.2300,140.1818,4.4000,1.0000,19113.2222,4.5000,1.0000,19253.4040,0.0000,0.0000,105122.7222,476.6182,-104646.1040,12.0780,4.7807,15306.2000,0.0000,15306.2000,0.3968,4136.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4136.8108,0.0000,0.0000,0.0000,11169.3892,11169.3892,11.4873,3.7600,2665.8000,0.0000,2665.8000,0.0691,605.8636,4.4000,1.0000,0.0000,0.0000,0.0000,605.8636,0.0000,0.0000,0.0000,2059.9364,2059.9364,11.3783,4.0810,762.6000,0.0000,762.6000,0.0198,206.1081,3.7000,1.0000,0.0000,0.0000,0.0000,206.1081,0.0000,0.0000,0.0000,556.4919,556.4919,11.3489,8.7737,2389.4000,1022.4000,1367.0000,0.0619,543.0455,4.4000,1.0000,208.6531,4.9000,1.0000,751.6985,0.0000,0.0000,1231.0531,1846.3545,615.3015,11.3163,4.0190,18921.8000,0.0000,18921.8000,0.4906,5114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5114.0000,0.0000,0.0000,0.0000,13807.8000,13807.8000,10.5861,7.0327,8.8094,-4.4792,-67187.7364,4.9023,902.0869,9.0209,4.9023,0.0000,4.2832,7.0327,6.8722,6.9525,-0.3793,-3034.7325,4.9023,1837.9909,18.3799,4.9023,0.0000,15.0610,6.8722,6.5436,6.7079,-0.8878,-6214.7162,4.9023,2124.0725,21.2407,4.9023,0.0000,19.6633,4.9023,18.3590,3.2682,0.0000,39.0075,57.3665,-46369.3000,-76437.1851,-76437.1851
2840.0000,6.5708,18.7628,385.1000,98431.2000,-98046.1000,2.5520,87.5227,4.4000,1.0000,21873.6000,4.5000,1.0000,21961.1227,0.0000,0.0000,120304.8000,297.5773,-120007.2227,12.2277,4.9304,21122.7000,0.0000,21122.7000,0.5476,5708.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5708.8378,0.0000,0.0000,0.0000,15413.8622,15413.8622,11.5011,3.7738,37.3000,0.0000,37.3000,0.0010,8.4773,4.4000,1.0000,0.0000,0.0000,0.0000,8.4773,0.0000,0.0000,0.0000,28.8227,28.8227,11.4997,4.2024,965.1000,0.0000,965.1000,0.0250,260.8378,3.7000,1.0000,0.0000,0.0000,0.0000,260.8378,0.0000,0.0000,0.0000,704.2622,704.2622,11.4665,7.4706,2699.0000,836.4000,1862.6000,0.0700,613.4091,4.4000,1.0000,170.6939,4.9000,1.0000,784.1030,0.0000,0.0000,1007.0939,2085.5909,1078.4970,11.4157,4.1184,18174.1000,0.0000,18174.1000,0.4712,4911.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4911.9189,0.0000,0.0000,0.0000,13262.1811,13262.1811,10.7906,7.0823,8.9364,-5.2445,-78667.7533,5.5002,1006.4601,10.0646,5.5002,0.0000,6.0494,7.0823,6.8269,6.9546,-0.6774,-5419.1458,5.5002,2061.9591,20.6196,5.5002,0.0000,21.2710,6.8269,6.5708,6.6988,-0.7761,-5432.6985,5.5002,2384.1153,23.8412,5.5002,0.0000,27.7711,5.5002,25.1698,3.6668,0.0000,55.0915,80.2613,-55884.3000,-89519.5976,-89519.5976
2841.0000,6.5859,18.8072,14.8000,121506.7000,-121491.9000,3.1503,3.3636,4.4000,1.0000,27001.4889,4.5000,1.0000,27004.8525,0.0000,0.0000,148508.1889,11.4364,-148496.7525,12.4949,5.1976,26479.2000,0.0000,26479.2000,0.6865,7156.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7156.5405,0.0000,0.0000,0.0000,19322.6595,19322.6595,11.7260,11.7260,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.7260,4.4288,1278.0000,0.0000,1278.0000,0.0331,345.4054,3.7000,1.0000,0.0000,0.0000,0.0000,345.4054,0.0000,0.0000,0.0000,932.5946,932.5946,11.6889,9.0360,2340.6000,986.4000,1354.2000,0.0607,531.9545,4.4000,1.0000,201.3061,4.9000,1.0000,733.2607,0.0000,0.0000,1187.7061,1808.6455,620.9393,11.6642,4.3669,15930.8000,0.0000,15930.8000,0.4130,4305.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4305.6216,0.0000,0.0000,0.0000,11625.1784,11625.1784,11.2016,7.1481,9.1749,-6.7910,-101865.6092,6.5155,1179.8175,11.7982,6.5155,0.0000,10.0556,7.1481,6.8244,6.9863,-1.0169,-8134.9437,6.5155,2439.0584,24.3906,6.5155,0.0000,35.3581,6.8244,6.5859,6.7051,-0.8564,-5994.8279,6.5155,2823.3783,28.2338,6.5155,0.0000,46.1628,6.5155,40.0804,4.3437,0.0000,91.5765,131.6569,-76449.7000,-115995.3808,-115995.3808
2842.0000,6.5922,18.8144,0.0000,131737.2000,-131737.2000,3.4155,0.0000,0.0000,0.0000,29274.9333,4.5000,1.0000,29274.9333,0.0000,0.0000,161012.1333,0.0000,-161012.1333,12.5392,5.2420,31578.1000,0.0000,31578.1000,0.8187,8534.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8534.6216,0.0000,0.0000,0.0000,23043.4784,23043.4784,11.6881,11.6881,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.6881,4.3908,1174.2000,0.0000,1174.2000,0.0304,317.3514,3.7000,1.0000,0.0000,0.0000,0.0000,317.3514,0.0000,0.0000,0.0000,856.8486,856.8486,11.6565,15.2750,1569.7000,1479.1000,90.6000,0.0407,356.7500,4.4000,1.0000,301.8571,4.9000,1.0000,658.6071,0.0000,0.0000,1780.9571,1212.9500,-568.0071,11.6775,4.3802,14435.3000,0.0000,14435.3000,0.3743,3901.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3901.4324,0.0000,0.0000,0.0000,10533.8676,10533.8676,11.2884,7.2938,9.2911,-7.2100,-108150.7161,7.0195,1264.6265,12.6463,7.0195,0.0000,12.5742,7.2938,6.8290,7.0614,-1.5730,-12584.0986,7.0195,2618.7874,26.1879,7.0195,0.0000,44.2142,6.8290,6.5922,6.7106,-0.9159,-6411.1312,7.0195,3041.0202,30.4102,7.0195,0.0000,57.7252,7.0195,49.1959,4.6797,0.0000,114.5136,163.7095,-84459.0000,-127145.9459,-127145.9459
2843.0000,6.5907,18.8129,0.0000,133644.3000,-133644.3000,3.4650,0.0000,0.0000,0.0000,29698.7333,4.5000,1.0000,29698.7333,0.0000,0.0000,163343.0333,0.0000,-163343.0333,12.6341,5.3368,31576.7000,0.0000,31576.7000,0.8187,8534.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8534.2432,0.0000,0.0000,0.0000,23042.4568,23042.4568,11.7816,11.7816,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.7816,4.4843,1380.9000,0.0000,1380.9000,0.0358,373.2162,3.7000,1.0000,0.0000,0.0000,0.0000,373.2162,0.0000,0.0000,0.0000,1007.6838,1007.6838,11.7443,21.6013,552.3000,1954.3000,-1402.0000,0.0507,125.5227,4.4000,1.0000,398.8367,4.9000,1.0000,524.3595,0.0000,0.0000,2353.1367,426.7773,-1926.3595,11.8156,4.5183,11631.2000,0.0000,11631.2000,0.3016,3143.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3143.5676,0.0000,0.0000,0.0000,8487.6324,8487.6324,11.5016,7.2784,9.3900,-7.6095,-114143.0230,7.0075,1257.0262,12.5703,7.0075,0.0000,12.5102,7.2784,6.8442,7.0613,-1.4671,-11737.0706,7.0075,2614.3393,26.1434,7.0075,0.0000,43.9889,6.8442,6.5907,6.7174,-0.9788,-6851.5262,7.0075,3034.8967,30.3490,7.0075,0.0000,57.4310,7.0075,48.9659,4.6717,0.0000,113.9301,162.8960,-90457.5000,-132731.6198,-132731.6198
2844.0000,6.5917,18.8139,0.0000,137456.4000,-137456.4000,3.5638,0.0000,0.0000,0.0000,30545.8667,4.5000,1.0000,30545.8667,0.0000,0.0000,168002.2667,0.0000,-168002.2667,12.7225,5.4252,31327.3000,0.0000,31327.3000,0.8122,8466.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8466.8378,0.0000,0.0000,0.0000,22860.4622,22860.4622,11.8883,11.8883,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.8883,4.5910,1226.0000,0.0000,1226.0000,0.0318,331.3514,3.7000,1.0000,0.0000,0.0000,0.0000,331.3514,0.0000,0.0000,0.0000,894.6486,894.6486,11.8556,23.8594,12.2000,2540.4000,-2528.2000,0.0659,2.7727,4.4000,1.0000,518.4490,4.9000,1.0000,521.2217,0.0000,0.0000,3058.8490,9.4273,-3049.4217,11.9669,4.6696,10135.7000,0.0000,10135.7000,0.2628,2739.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2739.3784,0.0000,0.0000,0.0000,7396.3216,7396.3216,11.6970,7.2849,9.4909,-8.0604,-120905.6671,7.1047,1268.8520,12.6885,7.1047,0.0000,13.0378,7.2849,6.8489,7.0669,-1.4932,-11945.5427,7.1047,2649.9164,26.4992,7.1047,0.0000,45.8442,6.8489,6.5917,6.7203,-1.0070,-7049.0462,7.1047,3076.5721,30.7657,7.1047,0.0000,59.8533,7.1047,50.8569,4.7365,0.0000,118.7352,169.5922,-97295.6000,-139900.2559,-139900.2559
2845.0000,6.6002,18.8224,0.0000,148953.8000,-148953.8000,3.8619,0.0000,0.0000,0.0000,33100.8444,4.5000,1.0000,33100.8444,0.0000,0.0000,182054.6444,0.0000,-182054.6444,12.8273,5.5300,31328.1000,0.0000,31328.1000,0.8122,8467.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8467.0541,0.0000,0.0000,0.0000,22861.0459,22861.0459,12.0453,24.0861,0.0000,1132.0000,-1132.0000,0.0293,0.0000,0.0000,0.0000,231.0204,4.9000,1.0000,231.0204,0.0000,0.0000,1363.0204,0.0000,-1363.0204,12.0919,4.7946,1174.1000,0.0000,1174.1000,0.0304,317.3243,3.7000,1.0000,0.0000,0.0000,0.0000,317.3243,0.0000,0.0000,0.0000,856.7757,856.7757,12.0626,24.1034,0.0000,3304.4000,-3304.4000,0.0857,0.0000,0.0000,0.0000,674.3673,4.9000,1.0000,674.3673,0.0000,0.0000,3978.7673,0.0000,-3978.7673,12.1987,4.9014,9014.1000,0.0000,9014.1000,0.2337,2436.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2436.2432,0.0000,0.0000,0.0000,6577.8568,6577.8568,11.9737,7.3502,9.6620,-9.0116,-135173.9297,7.5800,1343.6845,13.4368,7.5800,0.0000,15.8332,7.3502,6.8639,7.1071,-1.7771,-14216.4880,7.5800,2822.0418,28.2204,7.5800,0.0000,55.6735,6.8639,6.6002,6.7321,-1.1015,-7710.3361,7.5800,3280.6235,32.8062,7.5800,0.0000,72.6863,7.5800,60.7810,5.0533,0.0000,144.1930,204.9740,-111873.9000,-157100.7538,-157100.7538
2846.0000,6.6188,18.8410,0.0000,162888.4000,-162888.4000,4.2232,0.0000,0.0000,0.0000,36197.4222,4.5000,1.0000,36197.4222,0.0000,0.0000,199085.8222,0.0000,-199085.8222,12.8253,5.5280,31283.1000,0.0000,31283.1000,0.8111,8454.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8454.8919,0.0000,0.0000,0.0000,22828.2081,22828.2081,12.1136,24.1544,0.0000,7250.3000,-7250.3000,0.1880,0.0000,0.0000,0.0000,1479.6531,4.9000,1.0000,1479.6531,0.0000,0.0000,8729.9531,0.0000,-8729.9531,12.3858,5.0885,978.4000,0.0000,978.4000,0.0254,264.4324,3.7000,1.0000,0.0000,0.0000,0.0000,264.4324,0.0000,0.0000,0.0000,713.9676,713.9676,12.3635,24.4043,0.0000,3552.5000,-3552.5000,0.0921,0.0000,0.0000,0.0000,725.0000,4.9000,1.0000,725.0000,0.0000,0.0000,4277.5000,0.0000,-4277.5000,12.4969,5.1996,7892.5000,0.0000,7892.5000,0.2046,2133.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2133.1081,0.0000,0.0000,0.0000,5759.3919,5759.3919,12.3173,7.4875,9.9024,-10.3283,-154925.0765,8.3165,1458.9369,14.5894,8.3165,0.0000,20.9117,7.4875,6.9025,7.1950,-2.3458,-18766.6978,8.3165,3083.9511,30.8395,8.3165,0.0000,73.5306,6.9025,6.6188,6.7606,-1.3000,-9099.9334,8.3165,3594.7143,35.9471,8.3165,0.0000,96.0002,8.3165,78.4757,5.5443,0.0000,190.4425,268.9181,-133537.2000,-182791.7077,-182791.7077
2847.0000,6.6070,18.8292,0.0000,136419.9000,-136419.9000,3.5369,0.0000,0.0000,0.0000,30315.5333,4.5000,1.0000,30315.5333,0.0000,0.0000,166735.4333,0.0000,-166735.4333,12.3676,5.0703,31287.9000,0.0000,31287.9000,0.8112,8456.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8456.1892,0.0000,0.0000,0.0000,22831.7108,22831.7108,11.5788,23.6196,0.0000,11135.7000,-11135.7000,0.2887,0.0000,0.0000,0.0000,2272.5918,4.9000,1.0000,2272.5918,0.0000,0.0000,13408.2918,0.0000,-13408.2918,12.0420,4.7447,869.3000,0.0000,869.3000,0.0225,234.9459,3.7000,1.0000,0.0000,0.0000,0.0000,234.9459,0.0000,0.0000,0.0000,634.3541,634.3541,12.0201,24.0609,0.0000,4233.9000,-4233.9000,0.1098,0.0000,0.0000,0.0000,864.0612,4.9000,1.0000,864.0612,0.0000,0.0000,5097.9612,0.0000,-5097.9612,12.1962,4.8989,9014.1000,0.0000,9014.1000,0.2337,2436.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2436.2432,0.0000,0.0000,0.0000,6577.8568,6577.8568,11.9690,7.5123,9.7406,-8.5996,-128994.3449,7.5043,1325.7297,13.2573,7.5043,0.0000,15.3638,7.5123,6.8935,7.2029,-2.2389,-17911.2166,7.5043,2781.7753,27.8178,7.5043,0.0000,54.0228,6.8935,6.6070,6.7502,-1.1846,-8292.2032,7.5043,3245.1860,32.4519,7.5043,0.0000,70.5311,7.5043,59.1247,5.0029,0.0000,139.9177,199.0423,-110618.2000,-155197.7648,-155197.7648
2848.0000,6.6088,18.8310,0.0000,137593.0000,-137593.0000,3.5674,0.0000,0.0000,0.0000,30576.2222,4.5000,1.0000,30576.2222,0.0000,0.0000,168169.2222,0.0000,-168169.2222,12.3288,5.0315,31284.3000,0.0000,31284.3000,0.8111,8455.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8455.2162,0.0000,0.0000,0.0000,22829.0838,22829.0838,11.5523,23.5931,0.0000,10822.5000,-10822.5000,0.2806,0.0000,0.0000,0.0000,2208.6735,4.9000,1.0000,2208.6735,0.0000,0.0000,13031.1735,0.0000,-13031.1735,11.9955,4.6982,917.3000,0.0000,917.3000,0.0238,247.9189,3.7000,1.0000,0.0000,0.0000,0.0000,247.9189,0.0000,0.0000,0.0000,669.3811,669.3811,11.9728,24.0136,0.0000,4875.6000,-4875.6000,0.1264,0.0000,0.0000,0.0000,995.0204,4.9000,1.0000,995.0204,0.0000,0.0000,5870.6204,0.0000,-5870.6204,12.1724,4.8751,10509.6000,0.0000,10509.6000,0.2725,2840.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2840.4324,0.0000,0.0000,0.0000,7669.1676,7669.1676,11.9116,7.5424,9.7270,-8.5638,-128456.2877,7.6226,1347.4244,13.4742,7.6226,0.0000,16.1018,7.5424,6.9077,7.2250,-2.3325,-18659.7340,7.6226,2822.7913,28.2279,7.6226,0.0000,56.6178,6.9077,6.6088,6.7583,-1.2553,-8787.3620,7.6226,3295.1308,32.9513,7.6226,0.0000,73.9192,7.6226,61.7267,5.0817,0.0000,146.6388,208.3655,-110579.9000,-155903.3837,-155903.3837
