Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2849.0000,6.6213,18.8436,0.0000,146756.2000,-146756.2000,3.8049,0.0000,0.0000,0.0000,32612.4889,4.5000,1.0000,32612.4889,0.0000,0.0000,179368.6889,0.0000,-179368.6889,12.3876,5.0903,25722.5000,0.0000,25722.5000,0.6669,6952.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6952.0270,0.0000,0.0000,0.0000,18770.4730,18770.4730,11.7842,23.8250,0.0000,14786.8000,-14786.8000,0.3834,0.0000,0.0000,0.0000,3017.7143,4.9000,1.0000,3017.7143,0.0000,0.0000,17804.5143,0.0000,-17804.5143,12.3565,5.0592,558.1000,0.0000,558.1000,0.0145,150.8378,3.7000,1.0000,0.0000,0.0000,0.0000,150.8378,0.0000,0.0000,0.0000,407.2622,407.2622,12.3434,24.3843,0.0000,5679.6000,-5679.6000,0.1473,0.0000,0.0000,0.0000,1159.1020,4.9000,1.0000,1159.1020,0.0000,0.0000,6838.7020,0.0000,-6838.7020,12.5633,5.2660,13874.5000,0.0000,13874.5000,0.3597,3749.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3749.8649,0.0000,0.0000,0.0000,10124.6351,10124.6351,12.2378,7.5442,9.8910,-9.7335,-146002.0735,8.0650,1415.5132,14.1551,8.0650,0.0000,19.0711,7.5442,6.9348,7.2395,-2.3694,-18955.2454,8.0650,2984.6615,29.8466,8.0650,0.0000,67.0588,6.9348,6.6213,6.7781,-1.3932,-9752.2160,8.0650,3483.2217,34.8322,8.0650,0.0000,87.5507,8.0650,72.1063,5.3767,0.0000,173.6806,245.7869,-127067.5000,-174709.5349,-174709.5349
2850.0000,6.6086,18.8308,0.0000,135411.1000,-135411.1000,3.5108,0.0000,0.0000,0.0000,30091.3556,4.5000,1.0000,30091.3556,0.0000,0.0000,165502.4556,0.0000,-165502.4556,12.4119,5.1146,15314.4000,0.0000,15314.4000,0.3971,4139.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4139.0270,0.0000,0.0000,0.0000,11175.3730,11175.3730,12.0200,23.9748,183.8000,16507.6000,-16323.8000,0.4280,41.7727,4.4000,1.0000,3368.8980,4.9000,1.0000,3410.6707,0.0000,0.0000,19876.4980,142.0273,-19734.4707,12.7120,5.4147,562.7000,0.0000,562.7000,0.0146,152.0811,3.7000,1.0000,0.0000,0.0000,0.0000,152.0811,0.0000,0.0000,0.0000,410.6189,410.6189,12.6976,24.7384,0.0000,6023.0000,-6023.0000,0.1562,0.0000,0.0000,0.0000,1229.1837,4.9000,1.0000,1229.1837,0.0000,0.0000,7252.1837,0.0000,-7252.1837,12.9519,5.6546,16304.7000,0.0000,16304.7000,0.4227,4406.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4406.6757,0.0000,0.0000,0.0000,11898.0243,11898.0243,12.5347,7.3605,9.9476,-9.8374,-147560.5486,7.3940,1294.5619,12.9456,7.3940,0.0000,14.6959,7.3605,6.9142,7.1374,-1.5910,-12727.6230,7.3940,2749.0121,27.4901,7.3940,0.0000,51.6746,6.9142,6.6086,6.7614,-1.2453,-8716.9221,7.3940,3195.8427,31.9584,7.3940,0.0000,67.4654,7.3940,56.7617,4.9293,0.0000,133.8359,190.5976,-125576.1000,-169005.0937,-169005.0937
2851.0000,6.5872,18.8094,0.0000,126357.9000,-126357.9000,3.2761,0.0000,0.0000,0.0000,28079.5333,4.5000,1.0000,28079.5333,0.0000,0.0000,154437.4333,0.0000,-154437.4333,12.6180,5.3207,15304.8000,0.0000,15304.8000,0.3968,4136.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4136.4324,0.0000,0.0000,0.0000,11168.3676,11168.3676,12.1819,23.2054,1020.8000,7754.1000,-6733.3000,0.2010,232.0000,4.4000,1.0000,1582.4694,4.9000,1.0000,1814.4694,0.0000,0.0000,9336.5694,788.8000,-8547.7694,12.5156,5.2183,560.5000,0.0000,560.5000,0.0145,151.4865,3.7000,1.0000,0.0000,0.0000,0.0000,151.4865,0.0000,0.0000,0.0000,409.0135,409.0135,12.4997,24.5405,0.0000,5186.0000,-5186.0000,0.1345,0.0000,0.0000,0.0000,1058.3673,4.9000,1.0000,1058.3673,0.0000,0.0000,6244.3673,0.0000,-6244.3673,12.7435,5.4462,15556.9000,0.0000,15556.9000,0.4033,4204.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4204.5676,0.0000,0.0000,0.0000,11352.3324,11352.3324,12.3002,7.2945,9.7974,-8.5457,-128186.1409,6.6394,1170.0404,11.7004,6.6394,0.0000,10.6401,7.2945,6.8706,7.0825,-1.3570,-10855.9525,6.6394,2474.5968,24.7460,6.6394,0.0000,37.4132,6.8706,6.5872,6.7289,-1.0368,-7257.7632,6.6394,2873.9424,28.7394,6.6394,0.0000,48.8459,6.6394,42.2104,4.4262,0.0000,96.8992,139.1095,-106855.0000,-146299.8566,-146299.8566
2852.0000,6.5518,18.7603,123.9000,69542.2000,-69418.3000,1.8030,28.1591,4.4000,1.0000,15453.8222,4.5000,1.0000,15481.9813,0.0000,0.0000,84996.0222,95.7409,-84900.2813,11.7170,4.4197,15299.5000,0.0000,15299.5000,0.3967,4135.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4135.0000,0.0000,0.0000,0.0000,11164.5000,11164.5000,11.0378,3.6277,5355.6000,141.1000,5214.5000,0.1389,1217.1818,4.4000,1.0000,28.7959,4.9000,1.0000,1245.9777,0.0000,0.0000,169.8959,4138.4182,3968.5223,10.7963,3.4990,553.0000,0.0000,553.0000,0.0143,149.4595,3.7000,1.0000,0.0000,0.0000,0.0000,149.4595,0.0000,0.0000,0.0000,403.5405,403.5405,10.7718,22.8126,0.0000,4581.8000,-4581.8000,0.1188,0.0000,0.0000,0.0000,935.0612,4.9000,1.0000,935.0612,0.0000,0.0000,5516.8612,0.0000,-5516.8612,11.1074,3.8101,14248.4000,0.0000,14248.4000,0.3694,3850.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3850.9189,0.0000,0.0000,0.0000,10397.4811,10397.4811,10.4749,7.5729,9.0239,-3.1800,-47699.4693,4.2616,776.8193,7.7682,4.2616,0.0000,2.8138,7.5729,6.6839,7.1284,-1.8266,-14612.4636,4.2616,1585.0752,15.8508,4.2616,0.0000,9.8939,6.6839,6.5518,6.6179,-0.3102,-2171.1658,4.2616,1854.0668,18.5407,4.2616,0.0000,12.9173,4.2616,12.5122,2.8411,0.0000,25.6251,38.1373,-38684.7000,-64483.0987,-64483.0987
2853.0000,6.5091,18.6525,620.7000,60861.4000,-60240.7000,1.5779,141.0682,4.4000,1.0000,13524.7556,4.5000,1.0000,13665.8237,0.0000,0.0000,74386.1556,479.6318,-73906.5237,11.3911,4.0938,15303.4000,0.0000,15303.4000,0.3968,4136.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4136.0541,0.0000,0.0000,0.0000,11167.3459,11167.3459,10.6534,2.9262,8344.3000,0.0000,8344.3000,0.2163,1896.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1896.4318,0.0000,0.0000,0.0000,6447.8682,6447.8682,10.2275,2.9302,662.5000,0.0000,662.5000,0.0172,179.0541,3.7000,1.0000,0.0000,0.0000,0.0000,179.0541,0.0000,0.0000,0.0000,483.4459,483.4459,10.1956,22.2364,0.0000,4119.7000,-4119.7000,0.1068,0.0000,0.0000,0.0000,840.7551,4.9000,1.0000,840.7551,0.0000,0.0000,4960.4551,0.0000,-4960.4551,10.5232,3.2260,11631.2000,0.0000,11631.2000,0.3016,3143.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3143.5676,0.0000,0.0000,0.0000,8487.6324,8487.6324,9.9626,7.5020,8.7323,-2.4833,-37249.6688,3.9249,724.6919,7.2469,3.9249,0.0000,2.1981,7.5020,6.6837,7.0928,-1.5484,-12387.2549,3.9249,1462.1937,14.6219,3.9249,0.0000,7.7292,6.6837,6.5091,6.5964,-0.3777,-2643.7626,3.9249,1709.2539,17.0925,3.9249,0.0000,10.0911,3.9249,9.9913,2.6166,0.0000,20.0184,30.0097,-28419.0000,-52280.6863,-52280.6863
2854.0000,6.5058,18.5745,1024.3000,51541.1000,-50516.8000,1.3363,232.7955,4.4000,1.0000,11453.5778,4.5000,1.0000,11686.3732,0.0000,0.0000,62994.6778,791.5045,-62203.1732,11.0098,3.7125,15314.1000,0.0000,15314.1000,0.3970,4138.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4138.9459,0.0000,0.0000,0.0000,11175.1541,11175.1541,10.2007,2.4734,11346.4000,0.0000,11346.4000,0.2942,2578.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2578.7273,0.0000,0.0000,0.0000,8767.6727,8767.6727,9.5658,2.2685,461.8000,0.0000,461.8000,0.0120,124.8108,3.7000,1.0000,0.0000,0.0000,0.0000,124.8108,0.0000,0.0000,0.0000,336.9892,336.9892,9.5414,21.5822,0.0000,3271.6000,-3271.6000,0.0848,0.0000,0.0000,0.0000,667.6735,4.9000,1.0000,667.6735,0.0000,0.0000,3939.2735,0.0000,-3939.2735,9.8266,2.5294,10135.7000,0.0000,10135.7000,0.2628,2739.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2739.3784,0.0000,0.0000,0.0000,7396.3216,7396.3216,9.2911,7.6327,8.4619,-1.5269,-22903.3415,3.5807,669.0867,6.6909,3.5807,0.0000,1.6690,7.6327,6.6000,7.1163,-1.7828,-14262.4384,3.5807,1332.5257,13.3253,3.5807,0.0000,5.8686,6.6000,6.5058,6.5529,-0.1858,-1300.5292,3.5807,1562.4377,15.6244,3.5807,0.0000,7.6619,3.5807,7.7763,2.3871,0.0000,15.1995,22.9758,-16530.4000,-38466.3091,-38466.3091
2855.0000,6.5025,18.4579,1589.0000,46012.9000,-44423.9000,1.1930,361.1364,4.4000,1.0000,10225.0889,4.5000,1.0000,10586.2253,0.0000,0.0000,56237.9889,1227.8636,-55010.1253,10.6810,3.3837,15313.2000,0.0000,15313.2000,0.3970,4138.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4138.7027,0.0000,0.0000,0.0000,11174.4973,11174.4973,9.8322,2.1049,17951.4000,0.0000,17951.4000,0.4654,4079.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4079.8636,0.0000,0.0000,0.0000,13871.5364,13871.5364,8.7786,1.4813,452.4000,0.0000,452.4000,0.0117,122.2703,3.7000,1.0000,0.0000,0.0000,0.0000,122.2703,0.0000,0.0000,0.0000,330.1297,330.1297,8.7535,20.7943,0.0000,2388.6000,-2388.6000,0.0619,0.0000,0.0000,0.0000,487.4694,4.9000,1.0000,487.4694,0.0000,0.0000,2876.0694,0.0000,-2876.0694,8.9719,1.6746,5649.2000,0.0000,5649.2000,0.1465,1526.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1526.8108,0.0000,0.0000,0.0000,4122.3892,4122.3892,8.6588,7.7991,8.2289,-0.7546,-11318.8394,3.4133,644.4518,6.4445,3.4133,0.0000,1.4458,7.7991,6.5252,7.1621,-2.0963,-16770.0561,3.4133,1267.6174,12.6762,3.4133,0.0000,5.0836,6.5252,6.5025,6.5139,-0.0427,-298.7465,3.4133,1492.0755,14.9208,3.4133,0.0000,6.6371,3.4133,6.8245,2.2755,0.0000,13.1665,19.9909,-7446.3000,-28387.6421,-28387.6421
2856.0000,6.5002,18.0704,3398.7000,40281.5000,-36882.8000,1.0444,772.4318,4.4000,1.0000,8951.4444,4.5000,1.0000,9723.8763,0.0000,0.0000,49232.9444,2626.2682,-46606.6763,10.4058,3.1085,15307.5000,0.0000,15307.5000,0.3969,4137.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4137.1622,0.0000,0.0000,0.0000,11170.3378,11170.3378,9.4697,1.7424,20248.5000,0.0000,20248.5000,0.5250,4601.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4601.9318,0.0000,0.0000,0.0000,15646.5682,15646.5682,8.1585,0.8612,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0000,0.0000,0.0000,297.9486,297.9486,8.1336,20.1744,0.0000,1586.5000,-1586.5000,0.0411,0.0000,0.0000,0.0000,323.7755,4.9000,1.0000,323.7755,0.0000,0.0000,1910.2755,0.0000,-1910.2755,8.2936,0.9963,1723.5000,0.0000,1723.5000,0.0447,465.8108,3.7000,1.0000,0.0000,0.0000,0.0000,465.8108,0.0000,0.0000,0.0000,1257.6892,1257.6892,8.1883,7.8994,8.0438,-0.2298,-3446.4905,3.0939,588.9935,5.8899,3.0939,0.0000,1.0767,7.8994,6.4595,7.1795,-2.1479,-17182.9323,3.0939,1148.1124,11.4811,3.0939,0.0000,3.7860,6.4595,6.5002,6.4799,0.0693,485.0149,3.0939,1354.5783,13.5458,3.0939,0.0000,4.9430,3.0939,5.2217,2.0626,0.0000,9.8057,15.0274,-781.5000,-20144.4079,-20144.4079
2857.0000,6.5402,17.7027,4863.6000,35462.9000,-30599.3000,0.9194,1105.3636,4.4000,1.0000,7880.6444,4.5000,1.0000,8986.0081,0.0000,0.0000,43343.5444,3758.2364,-39585.3081,9.7891,2.4918,15274.3000,0.0000,15274.3000,0.3960,4128.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4128.1892,0.0000,0.0000,0.0000,11146.1108,11146.1108,8.8743,1.1471,27964.4000,0.0000,27964.4000,0.7250,6355.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6355.5455,0.0000,0.0000,0.0000,21608.8545,21608.8545,7.1008,-0.1965,401.6000,0.0000,401.6000,0.0104,108.5405,3.7000,1.0000,0.0000,0.0000,0.0000,108.5405,0.0000,0.0000,0.0000,293.0595,293.0595,7.0768,19.1176,0.0000,1150.6000,-1150.6000,0.0298,0.0000,0.0000,0.0000,234.8163,4.9000,1.0000,234.8163,0.0000,0.0000,1385.4163,0.0000,-1385.4163,7.1905,-0.1068,974.7000,0.0000,974.7000,0.0253,263.4324,3.7000,1.0000,0.0000,0.0000,0.0000,263.4324,0.0000,0.0000,0.0000,711.2676,711.2676,7.1321,8.4058,7.7689,1.0346,15519.0079,3.1590,608.8189,6.0882,3.1590,0.0000,1.1461,8.4058,6.2742,7.3400,-3.2465,-25972.0539,3.1590,1163.7788,11.6378,3.1590,0.0000,4.0299,6.2742,6.5402,6.4072,0.4631,3241.6139,3.1590,1387.6672,13.8767,3.1590,0.0000,5.2614,3.1590,5.5261,2.1060,0.0000,10.4374,15.9635,12865.1000,-7211.4320,-7211.4320
2858.0000,6.5348,17.0956,6669.2000,31018.9000,-24349.7000,0.8042,1515.7273,4.4000,1.0000,6893.0889,4.5000,1.0000,8408.8162,0.0000,0.0000,37911.9889,5153.4727,-32758.5162,9.3313,2.0340,15272.4000,0.0000,15272.4000,0.3960,4127.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4127.6757,0.0000,0.0000,0.0000,11144.7243,11144.7243,8.3799,0.6526,30116.7000,0.0000,30116.7000,0.7808,6844.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6844.7045,0.0000,0.0000,0.0000,23271.9955,23271.9955,6.3932,-0.9041,400.1000,0.0000,400.1000,0.0104,108.1351,3.7000,1.0000,0.0000,0.0000,0.0000,108.1351,0.0000,0.0000,0.0000,291.9649,291.9649,6.3683,18.4091,0.0000,871.5000,-871.5000,0.0226,0.0000,0.0000,0.0000,177.8571,4.9000,1.0000,177.8571,0.0000,0.0000,1049.3571,0.0000,-1049.3571,6.4579,-0.8394,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,6.4320,8.6719,7.5520,1.7492,26238.3399,3.0371,591.0585,5.9106,3.0371,0.0000,1.0185,8.6719,6.1973,7.4346,-3.6235,-28988.0862,3.0371,1114.1076,11.1411,3.0371,0.0000,3.5812,6.1973,6.5348,6.3660,0.5647,3953.1035,3.0371,1336.6427,13.3664,3.0371,0.0000,4.6755,3.0371,4.9646,2.0247,0.0000,9.2752,14.2397,20982.6000,1203.3573,1203.3573
2859.0000,6.5313,16.3701,8306.3000,26930.5000,-18624.2000,0.6982,1887.7955,4.4000,1.0000,5984.5556,4.5000,1.0000,7872.3510,0.0000,0.0000,32915.0556,6418.5045,-26496.5510,8.6916,1.3943,15286.8000,0.0000,15286.8000,0.3963,4131.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4131.5676,0.0000,0.0000,0.0000,11155.2324,11155.2324,7.7821,0.0548,38019.0000,0.0000,38019.0000,0.9857,8640.6818,4.4000,1.0000,0.0000,0.0000,0.0000,8640.6818,0.0000,0.0000,0.0000,29378.3182,29378.3182,5.3868,-1.9105,407.8000,0.0000,407.8000,0.0106,110.2162,3.7000,1.0000,0.0000,0.0000,0.0000,110.2162,0.0000,0.0000,0.0000,297.5838,297.5838,5.3625,17.1666,21.7000,708.2000,-686.5000,0.0184,4.9318,4.4000,1.0000,144.5306,4.9000,1.0000,149.4624,0.0000,0.0000,852.7306,16.7682,-835.9624,5.4307,-1.8666,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,5.4060,9.1192,7.2626,3.0362,45542.2513,3.1799,626.9835,6.2698,3.1799,0.0000,1.1690,9.1192,6.1049,7.6120,-4.6213,-36970.5105,3.1799,1157.2236,11.5722,3.1799,0.0000,4.1106,6.1049,6.5313,6.3181,0.7471,5229.4262,3.1799,1402.5844,14.0258,3.1799,0.0000,5.3667,3.1799,5.6265,2.1200,0.0000,10.6463,16.2728,34817.5000,13801.1669,13801.1669
2860.0000,6.4711,15.7644,9937.1000,26216.3000,-16279.2000,0.6797,2258.4318,4.4000,1.0000,5825.8444,4.5000,1.0000,8084.2763,0.0000,0.0000,32042.1444,7678.6682,-24363.4763,8.4908,1.1935,15286.1000,0.0000,15286.1000,0.3963,4131.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4131.3784,0.0000,0.0000,0.0000,11154.7216,11154.7216,7.5661,-0.1611,36891.8000,0.0000,36891.8000,0.9565,8384.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8384.5000,0.0000,0.0000,0.0000,28507.3000,28507.3000,5.2029,-2.0944,397.3000,0.0000,397.3000,0.0103,107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,107.3784,0.0000,0.0000,0.0000,289.9216,289.9216,5.1789,15.7577,123.6000,653.3000,-529.7000,0.0169,28.0909,4.4000,1.0000,133.3265,4.9000,1.0000,161.4174,0.0000,0.0000,786.6265,95.5091,-691.1174,5.2362,-2.0611,974.3000,0.0000,974.3000,0.0253,263.3243,3.7000,1.0000,0.0000,0.0000,0.0000,263.3243,0.0000,0.0000,0.0000,710.9757,710.9757,5.1772,9.0690,7.1231,3.1297,46946.0928,3.1275,620.5532,6.2055,3.1275,0.0000,1.1122,9.0690,6.1941,7.6315,-4.3350,-34679.9559,3.1275,1137.1522,11.3715,3.1275,0.0000,3.9106,6.1941,6.4711,6.3326,0.4775,3342.1883,3.1275,1378.5464,13.7855,3.1275,0.0000,5.1057,3.1275,5.3774,2.0850,0.0000,10.1284,15.5059,36740.6000,15608.3252,15608.3252
2861.0000,6.4346,14.6974,12182.3000,23775.1000,-11592.8000,0.6164,2768.7045,4.4000,1.0000,5283.3556,4.5000,1.0000,8052.0601,0.0000,0.0000,29058.4556,9413.5955,-19644.8601,7.8538,0.5565,15285.0000,0.0000,15285.0000,0.3963,4131.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4131.0811,0.0000,0.0000,0.0000,11153.9189,11153.9189,7.0480,-0.6793,46622.9000,0.0000,46622.9000,1.2088,10596.1136,4.4000,1.0000,0.0000,0.0000,0.0000,10596.1136,0.0000,0.0000,0.0000,36026.7864,36026.7864,4.4453,-2.8520,560.1000,0.0000,560.1000,0.0145,151.3784,3.7000,1.0000,0.0000,0.0000,0.0000,151.3784,0.0000,0.0000,0.0000,408.7216,408.7216,4.4158,14.3093,214.5000,771.9000,-557.4000,0.0200,48.7500,4.4000,1.0000,157.5306,4.9000,1.0000,206.2806,0.0000,0.0000,929.4306,165.7500,-763.6806,4.4709,-2.8264,5264.9000,0.0000,5264.9000,0.1365,1422.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1422.9459,0.0000,0.0000,0.0000,3841.9541,3841.9541,4.1934,9.3936,6.7935,4.7987,71981.2436,3.5888,722.8171,7.2282,3.5888,0.0000,1.6804,9.3936,6.2408,7.8172,-5.4552,-43641.4319,3.5888,1294.0444,12.9404,3.5888,0.0000,5.9087,6.2408,6.4346,6.3377,0.3833,2683.0285,3.5888,1581.4961,15.8150,3.5888,0.0000,7.7143,3.5888,7.8246,2.3925,0.0000,15.3034,23.1279,55582.7000,31022.8402,31022.8402
2862.0000,6.3147,15.4615,14401.4000,36185.4000,-21784.0000,0.9382,3273.0455,4.4000,1.0000,8041.2000,4.5000,1.0000,11314.2455,0.0000,0.0000,44226.6000,11128.3545,-33098.2455,8.3006,1.0033,15272.9000,0.0000,15272.9000,0.3960,4127.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4127.8108,0.0000,0.0000,0.0000,11145.0892,11145.0892,7.6319,-0.0954,40317.4000,0.0000,40317.4000,1.0453,9163.0455,4.4000,1.0000,0.0000,0.0000,0.0000,9163.0455,0.0000,0.0000,0.0000,31154.3545,31154.3545,5.7626,-1.5347,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0000,0.0000,0.0000,298.3865,298.3865,5.7447,16.4907,194.7000,1161.9000,-967.2000,0.0301,44.2500,4.4000,1.0000,237.1224,4.9000,1.0000,281.3724,0.0000,0.0000,1399.0224,150.4500,-1248.5724,5.8196,-1.4777,17764.0000,0.0000,17764.0000,0.4606,4801.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4801.0811,0.0000,0.0000,0.0000,12962.9189,12962.9189,5.0419,8.5337,6.7878,3.8798,58197.1186,4.3211,870.5413,8.7054,4.3211,0.0000,2.9333,8.5337,6.7416,7.6376,-3.7336,-29868.5215,4.3211,1570.7080,15.7071,4.3211,0.0000,10.3142,6.7416,6.3147,6.5281,-1.0164,-7114.6659,4.3211,1887.6792,18.8768,4.3211,0.0000,13.4660,4.3211,12.9959,2.8807,0.0000,26.7135,39.7094,51012.0000,21213.9312,21213.9312
2863.0000,6.3176,16.3288,13735.8000,48004.0000,-34268.2000,1.2446,3121.7727,4.4000,1.0000,10667.5556,4.5000,1.0000,13789.3283,0.0000,0.0000,58671.5556,10614.0273,-48057.5283,9.2529,1.9556,15272.2000,0.0000,15272.2000,0.3960,4127.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4127.6216,0.0000,0.0000,0.0000,11144.5784,11144.5784,8.5722,0.8651,25224.1000,42.2000,25181.9000,0.6540,5732.7500,4.4000,1.0000,8.6122,4.9000,1.0000,5741.3622,0.0000,0.0000,50.8122,19491.3500,19440.5378,7.3848,0.0875,402.2000,0.0000,402.2000,0.0104,108.7027,3.7000,1.0000,0.0000,0.0000,0.0000,108.7027,0.0000,0.0000,0.0000,293.4973,293.4973,7.3669,17.8912,267.3000,1362.0000,-1094.7000,0.0353,60.7500,4.4000,1.0000,277.9592,4.9000,1.0000,338.7092,0.0000,0.0000,1639.9592,206.5500,-1433.4092,7.4544,0.1571,18883.3000,0.0000,18883.3000,0.4896,5103.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5103.5946,0.0000,0.0000,0.0000,13779.7054,13779.7054,6.6128,7.6111,7.1119,1.0896,16344.5416,4.2448,842.6647,8.4266,4.2448,0.0000,2.7806,7.6111,6.9567,7.2839,-1.3393,-10714.5234,4.2448,1567.7530,15.6775,4.2448,0.0000,9.7772,6.9567,6.3176,6.6371,-1.4947,-10462.6369,4.2448,1845.1239,18.4512,4.2448,0.0000,12.7649,4.2448,12.3776,2.8299,0.0000,25.3227,37.7003,24376.7000,-4832.6186,-4832.6186
2864.0000,6.3514,17.7324,6599.0000,60620.3000,-54021.3000,1.5717,1499.7727,4.4000,1.0000,13471.1778,4.5000,1.0000,14970.9505,0.0000,0.0000,74091.4778,5099.2273,-68992.2505,10.3930,3.0957,20299.2000,0.0000,20299.2000,0.5263,5486.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5486.2703,0.0000,0.0000,0.0000,14812.9297,14812.9297,9.5252,4.2775,13335.9000,2746.2000,10589.7000,0.3458,3030.8864,4.4000,1.0000,560.4490,4.9000,1.0000,3591.3353,0.0000,0.0000,3306.6490,10305.0136,6998.3647,9.1153,1.8180,398.8000,0.0000,398.8000,0.0103,107.7838,3.7000,1.0000,0.0000,0.0000,0.0000,107.7838,0.0000,0.0000,0.0000,291.0162,291.0162,9.0982,16.7919,568.7000,1010.9000,-442.2000,0.0262,129.2500,4.4000,1.0000,206.3061,4.9000,1.0000,335.5561,0.0000,0.0000,1217.2061,439.4500,-777.7561,9.1438,1.8465,18137.1000,0.0000,18137.1000,0.4702,4901.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4901.9189,0.0000,0.0000,0.0000,13235.1811,13235.1811,8.3685,6.7467,7.5576,-1.8456,-27683.3412,4.4258,861.0982,8.6110,4.4258,0.0000,3.1517,6.7467,7.0771,6.9119,0.7050,5639.9751,4.4258,1662.3914,16.6239,4.4258,0.0000,11.0821,7.0771,6.3514,6.7142,-1.7699,-12389.1488,4.4258,1917.0498,19.1705,4.4258,0.0000,14.4686,4.4258,13.8755,2.9505,0.0000,28.7023,42.5778,-5038.7000,-34432.5149,-34432.5149
2865.0000,6.4226,18.2288,3928.5000,72984.2000,-69055.7000,1.8923,892.8409,4.4000,1.0000,16218.7111,4.5000,1.0000,17111.5520,0.0000,0.0000,89202.9111,3035.6591,-86167.2520,11.0565,3.7592,25299.3000,0.0000,25299.3000,0.6559,6837.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6837.6486,0.0000,0.0000,0.0000,18461.6514,18461.6514,10.0637,16.4076,6105.2000,8281.1000,-2175.9000,0.2147,1387.5455,4.4000,1.0000,1690.0204,4.9000,1.0000,3077.5659,0.0000,0.0000,9971.1204,4717.6545,-5253.4659,10.3462,3.0489,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0000,0.0000,0.0000,299.4081,299.4081,10.3301,18.0619,609.0000,1092.1000,-483.1000,0.0283,138.4091,4.4000,1.0000,222.8776,4.9000,1.0000,361.2866,0.0000,0.0000,1314.9776,470.5909,-844.3866,10.3755,3.0782,15898.4000,0.0000,15898.4000,0.4122,4296.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4296.8649,0.0000,0.0000,0.0000,11601.5351,11601.5351,9.7516,6.2642,8.0079,-4.3232,-64847.6238,4.8211,919.2562,9.1926,4.8211,0.0000,4.0737,6.2642,7.0249,6.6445,1.7682,14145.6921,4.8211,1833.0404,18.3304,4.8211,0.0000,14.3242,7.0249,6.4226,6.7237,-1.6001,-11200.5783,4.8211,2087.3497,20.8735,4.8211,0.0000,18.7014,4.8211,17.5371,3.2140,0.0000,37.0994,54.6365,-30106.7000,-61902.5099,-61902.5099
2866.0000,6.4762,18.3914,3092.4000,77828.7000,-74736.3000,2.0179,702.8182,4.4000,1.0000,17295.2667,4.5000,1.0000,17998.0848,0.0000,0.0000,95123.9667,2389.5818,-92734.3848,11.1889,3.8916,30312.4000,0.0000,30312.4000,0.7859,8192.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8192.5405,0.0000,0.0000,0.0000,22119.8595,22119.8595,10.0648,18.6832,3055.7000,6899.2000,-3843.5000,0.1789,694.4773,4.4000,1.0000,1408.0000,4.9000,1.0000,2102.4773,0.0000,0.0000,8307.2000,2361.2227,-5945.9773,10.3670,3.0697,397.5000,0.0000,397.5000,0.0103,107.4324,3.7000,1.0000,0.0000,0.0000,0.0000,107.4324,0.0000,0.0000,0.0000,290.0676,290.0676,10.3522,19.5927,485.4000,1339.4000,-854.0000,0.0347,110.3182,4.4000,1.0000,273.3469,4.9000,1.0000,383.6651,0.0000,0.0000,1612.7469,375.0818,-1237.6651,10.4151,3.1178,14406.0000,0.0000,14406.0000,0.3735,3893.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3893.5135,0.0000,0.0000,0.0000,10512.4865,10512.4865,9.8809,6.4538,8.1674,-4.4958,-67436.4036,5.1018,965.8835,9.6588,5.1018,0.0000,4.8275,6.4538,6.8436,6.6487,0.9588,7670.1820,5.1018,1939.3989,19.3940,5.1018,0.0000,16.9748,6.8436,6.4762,6.6599,-1.0328,-7229.3921,5.1018,2215.3233,22.1532,5.1018,0.0000,22.1620,5.1018,20.4789,3.4012,0.0000,43.9643,64.4432,-34317.9000,-66995.6137,-66995.6137
2867.0000,6.4687,18.4536,2498.3000,81330.0000,-78831.7000,2.1086,567.7955,4.4000,1.0000,18073.3333,4.5000,1.0000,18641.1288,0.0000,0.0000,99403.3333,1930.5045,-97472.8288,11.5695,4.2722,30310.0000,0.0000,30310.0000,0.7858,8191.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8191.8919,0.0000,0.0000,0.0000,22118.1081,22118.1081,10.4121,18.0654,1153.3000,2031.2000,-877.9000,0.0527,262.1136,4.4000,1.0000,414.5306,4.9000,1.0000,676.6442,0.0000,0.0000,2445.7306,891.1864,-1554.5442,10.4934,3.1961,510.4000,0.0000,510.4000,0.0132,137.9459,3.7000,1.0000,0.0000,0.0000,0.0000,137.9459,0.0000,0.0000,0.0000,372.4541,372.4541,10.4739,21.1292,288.1000,1606.7000,-1318.6000,0.0417,65.4773,4.4000,1.0000,327.8980,4.9000,1.0000,393.3752,0.0000,0.0000,1934.5980,222.6227,-1711.9752,10.5635,3.2662,11607.7000,0.0000,11607.7000,0.3010,3137.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3137.2162,0.0000,0.0000,0.0000,8470.4838,8470.4838,10.1203,6.4352,8.2777,-4.6946,-70419.0625,4.9545,933.4020,9.3340,4.9545,0.0000,4.4214,6.4352,6.7992,6.6172,0.8695,6955.9234,4.9545,1886.1202,18.8612,4.9545,0.0000,15.5467,6.7992,6.4687,6.6340,-0.9022,-6315.1633,4.9545,2153.9166,21.5392,4.9545,0.0000,20.2974,4.9545,18.8990,3.3030,0.0000,40.2655,59.1644,-38600.1000,-69778.3023,-69778.3023
2868.0000,6.4684,18.4985,2087.8000,83973.2000,-81885.4000,2.1772,474.5000,4.4000,1.0000,18660.7111,4.5000,1.0000,19135.2111,0.0000,0.0000,102633.9111,1613.3000,-101020.6111,11.6485,4.3512,30314.4000,0.0000,30314.4000,0.7860,8193.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8193.0811,0.0000,0.0000,0.0000,22121.3189,22121.3189,10.5142,22.3485,87.4000,3270.1000,-3182.7000,0.0848,19.8636,4.4000,1.0000,667.3673,4.9000,1.0000,687.2310,0.0000,0.0000,3937.4673,67.5364,-3869.9310,10.7126,3.4153,508.6000,0.0000,508.6000,0.0132,137.4595,3.7000,1.0000,0.0000,0.0000,0.0000,137.4595,0.0000,0.0000,0.0000,371.1405,371.1405,10.6936,22.2673,110.6000,1829.7000,-1719.1000,0.0474,25.1364,4.4000,1.0000,373.4082,4.9000,1.0000,398.5445,0.0000,0.0000,2203.1082,85.4636,-2117.6445,10.8022,3.5049,10115.3000,0.0000,10115.3000,0.2623,2733.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2733.8649,0.0000,0.0000,0.0000,7381.4351,7381.4351,10.4237,6.4002,8.4119,-5.2310,-78464.4603,5.0562,946.9014,9.4690,5.0562,0.0000,4.6993,6.4002,6.7626,6.5814,0.8834,7067.5790,5.0562,1927.9908,19.2799,5.0562,0.0000,16.5239,6.7626,6.4684,6.6155,-0.8196,-5737.4108,5.0562,2199.9884,21.9999,5.0562,0.0000,21.5733,5.0562,19.9813,3.3708,0.0000,42.7965,62.7779,-45848.9000,-77134.2920,-77134.2920
2869.0000,6.4708,18.5349,1776.6000,86811.0000,-85034.4000,2.2507,403.7727,4.4000,1.0000,19291.3333,4.5000,1.0000,19695.1061,0.0000,0.0000,106102.3333,1372.8273,-104729.5061,11.6289,4.3316,30313.3000,0.0000,30313.3000,0.7859,8192.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8192.7838,0.0000,0.0000,0.0000,22120.5162,22120.5162,10.5394,22.5803,0.0000,6650.6000,-6650.6000,0.1724,0.0000,0.0000,0.0000,1357.2653,4.9000,1.0000,1357.2653,0.0000,0.0000,8007.8653,0.0000,-8007.8653,10.9338,3.6366,651.4000,0.0000,651.4000,0.0169,176.0541,3.7000,1.0000,0.0000,0.0000,0.0000,176.0541,0.0000,0.0000,0.0000,475.3459,475.3459,10.9104,22.8507,25.2000,1935.7000,-1910.5000,0.0502,5.7273,4.4000,1.0000,395.0408,4.9000,1.0000,400.7681,0.0000,0.0000,2330.7408,19.4727,-2311.2681,11.0243,3.7270,8996.0000,0.0000,8996.0000,0.2332,2431.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2431.3514,0.0000,0.0000,0.0000,6564.6486,6564.6486,10.7009,6.4030,8.5520,-5.8176,-87263.5426,5.2641,979.7408,9.7974,5.2641,0.0000,5.3032,6.4030,6.7214,6.5622,0.8080,6464.3554,5.2641,2009.0385,20.0904,5.2641,0.0000,18.6475,6.7214,6.4708,6.5961,-0.7270,-5088.9415,5.2641,2292.4934,22.9249,5.2641,0.0000,24.3459,5.2641,22.3157,3.5094,0.0000,48.2967,70.6123,-53634.8000,-85888.1286,-85888.1286
2870.0000,6.4588,18.5279,1651.0000,83306.7000,-81655.7000,2.1599,375.2273,4.4000,1.0000,18512.6000,4.5000,1.0000,18887.8273,0.0000,0.0000,101819.3000,1275.7727,-100543.5273,11.8423,4.5450,30311.5000,0.0000,30311.5000,0.7859,8192.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8192.2973,0.0000,0.0000,0.0000,22119.2027,22119.2027,10.6580,22.6988,0.0000,468.6000,-468.6000,0.0121,0.0000,0.0000,0.0000,95.6327,4.9000,1.0000,95.6327,0.0000,0.0000,564.2327,0.0000,-564.2327,10.6882,3.3909,514.2000,0.0000,514.2000,0.0133,138.9730,3.7000,1.0000,0.0000,0.0000,0.0000,138.9730,0.0000,0.0000,0.0000,375.2270,375.2270,10.6681,22.7089,0.0000,2031.1000,-2031.1000,0.0527,0.0000,0.0000,0.0000,414.5102,4.9000,1.0000,414.5102,0.0000,0.0000,2445.6102,0.0000,-2445.6102,10.7990,3.5017,7876.7000,0.0000,7876.7000,0.2042,2128.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2128.8378,0.0000,0.0000,0.0000,5747.8622,5747.8622,10.4913,6.4955,8.4934,-4.9750,-74625.3004,4.8422,903.5546,9.0355,4.8422,0.0000,4.1275,6.4955,6.6845,6.5900,0.4411,3528.5917,4.8422,1845.6653,18.4567,4.8422,0.0000,14.5134,6.6845,6.4588,6.5717,-0.6021,-4214.3696,4.8422,2111.1019,21.1110,4.8422,0.0000,18.9484,4.8422,17.7485,3.2281,0.0000,37.5894,55.3379,-45453.0000,-75311.0782,-75311.0782
2871.0000,6.4519,18.5027,1802.5000,81257.5000,-79455.0000,2.1068,409.6591,4.4000,1.0000,18057.2222,4.5000,1.0000,18466.8813,0.0000,0.0000,99314.7222,1392.8409,-97921.8813,11.7483,4.4510,30309.8000,0.0000,30309.8000,0.7858,8191.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8191.8378,0.0000,0.0000,0.0000,22117.9622,22117.9622,10.5520,22.5928,0.0000,7.4000,-7.4000,0.0002,0.0000,0.0000,0.0000,1.5102,4.9000,1.0000,1.5102,0.0000,0.0000,8.9102,0.0000,-8.9102,10.5524,3.2551,399.2000,0.0000,399.2000,0.0104,107.8919,3.7000,1.0000,0.0000,0.0000,0.0000,107.8919,0.0000,0.0000,0.0000,291.3081,291.3081,10.5367,22.5775,0.0000,2287.6000,-2287.6000,0.0593,0.0000,0.0000,0.0000,466.8571,4.9000,1.0000,466.8571,0.0000,0.0000,2754.4571,0.0000,-2754.4571,10.6857,3.3884,8996.0000,0.0000,8996.0000,0.2332,2431.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2431.3514,0.0000,0.0000,0.0000,6564.6486,6564.6486,10.3306,6.5805,8.4555,-4.6223,-69334.9735,4.7935,895.9770,8.9598,4.7935,0.0000,4.0043,6.5805,6.6556,6.6180,0.1737,1389.5751,4.7935,1824.7791,18.2478,4.7935,0.0000,14.0802,6.6556,6.4519,6.5538,-0.5380,-3765.9313,4.7935,2091.5937,20.9159,4.7935,0.0000,18.3829,4.7935,17.2641,3.1957,0.0000,36.4674,53.7316,-42045.0000,-71711.3297,-71711.3297
2872.0000,6.4469,18.4695,2121.8000,82120.6000,-79998.8000,2.1291,482.2273,4.4000,1.0000,18249.0222,4.5000,1.0000,18731.2495,0.0000,0.0000,100369.6222,1639.5727,-98730.0495,11.6545,4.3572,30315.7000,0.0000,30315.7000,0.7860,8193.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8193.4324,0.0000,0.0000,0.0000,22122.2676,22122.2676,10.4876,22.5285,0.0000,307.6000,-307.6000,0.0080,0.0000,0.0000,0.0000,62.7755,4.9000,1.0000,62.7755,0.0000,0.0000,370.3755,0.0000,-370.3755,10.5072,3.2099,411.2000,0.0000,411.2000,0.0107,111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,111.1351,0.0000,0.0000,0.0000,300.0649,300.0649,10.4914,22.5322,0.0000,2748.2000,-2748.2000,0.0713,0.0000,0.0000,0.0000,560.8571,4.9000,1.0000,560.8571,0.0000,0.0000,3309.0571,0.0000,-3309.0571,10.6659,3.3686,10488.4000,0.0000,10488.4000,0.2719,2834.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2834.7027,0.0000,0.0000,0.0000,7653.6973,7653.6973,10.2622,6.6386,8.4504,-4.5799,-68698.9208,4.9154,918.9696,9.1897,4.9154,0.0000,4.3176,6.6386,6.6389,6.6387,0.0006,4.8605,4.9154,1869.4141,18.6941,4.9154,0.0000,15.1819,6.6389,6.4469,6.5429,-0.5199,-3639.3922,4.9154,2145.8488,21.4585,4.9154,0.0000,19.8212,4.9154,18.4935,3.2769,0.0000,39.3207,57.8142,-41839.3000,-72333.4524,-72333.4524
2873.0000,6.4401,17.6592,9134.1000,70361.1000,-61227.0000,1.8242,2075.9318,4.4000,1.0000,15635.8000,4.5000,1.0000,17711.7318,0.0000,0.0000,85996.9000,7058.1682,-78938.7318,10.9158,3.6185,25302.7000,0.0000,25302.7000,0.6560,6838.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6838.5676,0.0000,0.0000,0.0000,18464.1324,18464.1324,9.8689,21.9097,0.0000,4169.1000,-4169.1000,0.1081,0.0000,0.0000,0.0000,850.8367,4.9000,1.0000,850.8367,0.0000,0.0000,5019.9367,0.0000,-5019.9367,10.1535,2.8562,398.4000,0.0000,398.4000,0.0103,107.6757,3.7000,1.0000,0.0000,0.0000,0.0000,107.6757,0.0000,0.0000,0.0000,290.7243,290.7243,10.1370,22.1779,0.0000,3503.9000,-3503.9000,0.0908,0.0000,0.0000,0.0000,715.0816,4.9000,1.0000,715.0816,0.0000,0.0000,4218.9816,0.0000,-4218.9816,10.3763,3.0790,13846.4000,0.0000,13846.4000,0.3590,3742.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3742.2703,0.0000,0.0000,0.0000,10104.1297,10104.1297,9.8034,6.8060,8.3047,-3.5244,-52866.1515,4.5728,860.4630,8.6046,4.5728,0.0000,3.4762,6.8060,6.5969,6.7014,-0.4608,-3686.3245,4.5728,1734.1372,17.3414,4.5728,0.0000,12.2233,6.5969,6.4401,6.5185,-0.3952,-2766.1877,4.5728,1998.4963,19.9850,4.5728,0.0000,15.9585,4.5728,15.1733,3.0485,0.0000,31.6580,46.8313,-29352.5000,-59318.6637,-59318.6637
2874.0000,6.3990,17.5458,8539.3000,61356.8000,-52817.5000,1.5908,1940.7500,4.4000,1.0000,13634.8444,4.5000,1.0000,15575.5944,0.0000,0.0000,74991.6444,6598.5500,-68393.0944,10.7302,3.4329,15269.6000,0.0000,15269.6000,0.3959,4126.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4126.9189,0.0000,0.0000,0.0000,11142.6811,11142.6811,10.0245,22.0653,0.0000,7984.7000,-7984.7000,0.2070,0.0000,0.0000,0.0000,1629.5306,4.9000,1.0000,1629.5306,0.0000,0.0000,9614.2306,0.0000,-9614.2306,10.6334,3.3361,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,10.6144,22.6553,0.0000,3979.6000,-3979.6000,0.1032,0.0000,0.0000,0.0000,812.1633,4.9000,1.0000,812.1633,0.0000,0.0000,4791.7633,0.0000,-4791.7633,10.9179,3.6206,16271.5000,0.0000,16271.5000,0.4219,4397.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4397.7027,0.0000,0.0000,0.0000,11873.7973,11873.7973,10.1660,6.4779,8.3219,-3.8825,-58237.7565,4.0941,769.7899,7.6979,4.0941,0.0000,2.4948,6.4779,6.6954,6.5866,0.4293,3434.4885,4.0941,1560.7476,15.6075,4.0941,0.0000,8.7722,6.6954,6.3990,6.5472,-0.6686,-4680.3717,4.0941,1786.9302,17.8693,4.0941,0.0000,11.4528,4.0941,11.2125,2.7294,0.0000,22.7197,33.9322,-32831.0000,-59483.6397,-59483.6397
2875.0000,6.4236,17.2669,9542.7000,53478.2000,-43935.5000,1.3865,2168.7955,4.4000,1.0000,11884.0444,4.5000,1.0000,14052.8399,0.0000,0.0000,65362.2444,7373.9045,-57988.3399,10.7172,3.4199,15285.1000,0.0000,15285.1000,0.3963,4131.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4131.1081,0.0000,0.0000,0.0000,11153.9919,11153.9919,9.8914,17.9756,811.4000,1584.7000,-773.3000,0.0411,184.4091,4.4000,1.0000,323.4082,4.9000,1.0000,507.8173,0.0000,0.0000,1908.1082,626.9909,-1281.1173,9.9862,2.6889,399.2000,0.0000,399.2000,0.0104,107.8919,3.7000,1.0000,0.0000,0.0000,0.0000,107.8919,0.0000,0.0000,0.0000,291.3081,291.3081,9.9646,22.0055,0.0000,3764.7000,-3764.7000,0.0976,0.0000,0.0000,0.0000,768.3061,4.9000,1.0000,768.3061,0.0000,0.0000,4533.0061,0.0000,-4533.0061,10.3003,3.0030,15525.3000,0.0000,15525.3000,0.4025,4196.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4196.0270,0.0000,0.0000,0.0000,11329.2730,11329.2730,9.4614,6.7653,8.1134,-2.4275,-36412.2216,3.5016,664.5279,6.6453,3.5016,0.0000,1.5608,6.7653,6.5657,6.6655,-0.3371,-2696.4531,3.5016,1330.0805,13.3008,3.5016,0.0000,5.4883,6.5657,6.4236,6.4946,-0.2742,-1919.2155,3.5016,1532.0064,15.3201,3.5016,0.0000,7.1654,3.5016,7.3166,2.3344,0.0000,14.2145,21.5311,-17263.9000,-41027.8903,-41027.8903
2876.0000,6.5714,16.4294,10560.2000,34514.0000,-23953.8000,0.8948,2400.0455,4.4000,1.0000,7669.7778,4.5000,1.0000,10069.8232,0.0000,0.0000,42183.7778,8160.1545,-34023.6232,9.6041,2.3068,15286.2000,0.0000,15286.2000,0.3963,4131.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4131.4054,0.0000,0.0000,0.0000,11154.7946,11154.7946,8.6098,0.8826,6854.4000,0.0000,6854.4000,0.1777,1557.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1557.8182,0.0000,0.0000,0.0000,5296.5818,5296.5818,8.1377,0.8404,408.7000,0.0000,408.7000,0.0106,110.4595,3.7000,1.0000,0.0000,0.0000,0.0000,110.4595,0.0000,0.0000,0.0000,298.2405,298.2405,8.1111,20.1520,0.0000,3510.5000,-3510.5000,0.0910,0.0000,0.0000,0.0000,716.4286,4.9000,1.0000,716.4286,0.0000,0.0000,4226.9286,0.0000,-4226.9286,8.4879,1.1906,14219.5000,0.0000,14219.5000,0.3687,3843.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3843.1081,0.0000,0.0000,0.0000,10376.3919,10376.3919,7.5630,7.8223,7.6927,0.1939,2908.8034,2.9087,562.5081,5.6251,2.9087,0.0000,0.8947,7.8223,6.1053,6.9638,-2.4079,-19263.1059,2.9087,1089.9888,10.8999,2.9087,0.0000,3.1460,6.1053,6.5714,6.3384,0.7471,5229.7596,2.9087,1281.7703,12.8177,2.9087,0.0000,4.1073,2.9087,4.4140,1.9392,0.0000,8.1480,12.5621,9304.5000,-11124.5430,-11124.5430
2877.0000,6.5537,15.6718,11819.5000,29422.5000,-17603.0000,0.7628,2686.2500,4.4000,1.0000,6538.3333,4.5000,1.0000,9224.5833,0.0000,0.0000,35960.8333,9133.2500,-26827.5833,8.9961,1.6988,15285.6000,0.0000,15285.6000,0.3963,4131.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4131.2432,0.0000,0.0000,0.0000,11154.3568,11154.3568,7.9806,0.2533,13232.3000,0.0000,13232.3000,0.3431,3007.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3007.3409,0.0000,0.0000,0.0000,10224.9591,10224.9591,7.0497,-0.2476,548.8000,0.0000,548.8000,0.0142,148.3243,3.7000,1.0000,0.0000,0.0000,0.0000,148.3243,0.0000,0.0000,0.0000,400.4757,400.4757,7.0133,19.0541,0.0000,3130.4000,-3130.4000,0.0812,0.0000,0.0000,0.0000,638.8571,4.9000,1.0000,638.8571,0.0000,0.0000,3769.2571,0.0000,-3769.2571,7.3564,0.0591,11607.7000,0.0000,11607.7000,0.3010,3137.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3137.2162,0.0000,0.0000,0.0000,8470.4838,8470.4838,6.5853,8.2658,7.4255,1.2306,18458.6825,2.8478,557.3888,5.5739,2.8478,0.0000,0.8397,8.2658,6.0028,7.1343,-3.1071,-24856.5723,2.8478,1058.9479,10.5895,2.8478,0.0000,2.9525,6.0028,6.5537,6.2783,0.8645,6051.3246,2.8478,1258.3991,12.5840,2.8478,0.0000,3.8547,2.8478,4.1671,1.8986,0.0000,7.6469,11.8140,19941.0000,-346.5652,-346.5652
2878.0000,6.5991,14.3235,13542.3000,23265.7000,-9723.4000,0.6032,3077.7955,4.4000,1.0000,5170.1556,4.5000,1.0000,8247.9510,0.0000,0.0000,28435.8556,10464.5045,-17971.3510,8.2580,0.9607,15273.5000,0.0000,15273.5000,0.3960,4127.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4127.9730,0.0000,0.0000,0.0000,11145.5270,11145.5270,7.2292,-0.4981,20851.6000,0.0000,20851.6000,0.5406,4739.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4739.0000,0.0000,0.0000,0.0000,16112.6000,16112.6000,5.7418,-1.5555,412.9000,0.0000,412.9000,0.0107,111.5946,3.7000,1.0000,0.0000,0.0000,0.0000,111.5946,0.0000,0.0000,0.0000,301.3054,301.3054,5.7140,17.7548,0.0000,2301.1000,-2301.1000,0.0597,0.0000,0.0000,0.0000,469.6122,4.9000,1.0000,469.6122,0.0000,0.0000,2770.7122,0.0000,-2770.7122,5.9697,-1.3276,10115.3000,0.0000,10115.3000,0.2623,2733.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2733.8649,0.0000,0.0000,0.0000,7381.4351,7381.4351,5.2884,8.9452,7.1168,2.6410,39614.3012,2.8087,557.4459,5.5745,2.8087,0.0000,0.8055,8.9452,5.7833,7.3642,-4.2815,-34252.3444,2.8087,1033.5810,10.3358,2.8087,0.0000,2.8323,5.7833,6.5991,6.1912,1.2624,8836.8475,2.8087,1246.0642,12.4606,2.8087,0.0000,3.6978,2.8087,4.0131,1.8724,0.0000,7.3357,11.3487,34628.8000,14198.8043,14198.8043
2879.0000,6.5843,12.9252,15405.7000,20241.0000,-4835.3000,0.5248,3501.2955,4.4000,1.0000,4498.0000,4.5000,1.0000,7999.2955,0.0000,0.0000,24739.0000,11904.4045,-12834.5955,7.8100,0.5127,15272.3000,0.0000,15272.3000,0.3960,4127.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4127.6486,0.0000,0.0000,0.0000,11144.6514,11144.6514,6.7457,-0.9816,26847.7000,0.0000,26847.7000,0.6961,6101.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6101.7500,0.0000,0.0000,0.0000,20745.9500,20745.9500,4.7645,-2.5328,398.6000,0.0000,398.6000,0.0103,107.7297,3.7000,1.0000,0.0000,0.0000,0.0000,107.7297,0.0000,0.0000,0.0000,290.8703,290.8703,4.7367,16.1166,120.8000,1412.3000,-1291.5000,0.0366,27.4545,4.4000,1.0000,288.2245,4.9000,1.0000,315.6790,0.0000,0.0000,1700.5245,93.3455,-1607.1790,4.8902,-2.4071,5638.0000,0.0000,5638.0000,0.1462,1523.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1523.7838,0.0000,0.0000,0.0000,4114.2162,4114.2162,4.4973,9.2906,6.8940,3.3462,50192.5738,2.7149,544.3186,5.4432,2.7149,0.0000,0.7275,9.2906,5.7151,7.5028,-4.6801,-37440.7393,2.7149,992.8657,9.9287,2.7149,0.0000,2.5581,5.7151,6.5843,6.1497,1.3003,9102.0788,2.7149,1206.7797,12.0678,2.7149,0.0000,3.3398,2.7149,3.6593,1.8100,0.0000,6.6255,10.2848,42029.8000,21853.9133,21853.9133
2880.0000,6.5533,12.1368,15709.6000,18285.5000,-2575.9000,0.4741,3570.3636,4.4000,1.0000,4063.4444,4.5000,1.0000,7633.8081,0.0000,0.0000,22348.9444,12139.2364,-10209.7081,7.5340,0.2367,15280.3000,0.0000,15280.3000,0.3962,4129.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4129.8108,0.0000,0.0000,0.0000,11150.4892,11150.4892,6.4630,-1.2643,32730.8000,0.0000,32730.8000,0.8486,7438.8182,4.4000,1.0000,0.0000,0.0000,0.0000,7438.8182,0.0000,0.0000,0.0000,25291.9818,25291.9818,4.0337,-3.2636,459.6000,0.0000,459.6000,0.0119,124.2162,3.7000,1.0000,0.0000,0.0000,0.0000,124.2162,0.0000,0.0000,0.0000,335.3838,335.3838,4.0015,5.9751,931.9000,750.8000,181.1000,0.0242,211.7955,4.4000,1.0000,153.2245,4.9000,1.0000,365.0199,0.0000,0.0000,904.0245,720.1045,-183.9199,4.0191,-3.2782,1720.4000,0.0000,1720.4000,0.0446,464.9730,3.7000,1.0000,0.0000,0.0000,0.0000,464.9730,0.0000,0.0000,0.0000,1255.4270,1255.4270,3.8985,9.5163,6.7074,3.8992,58487.7913,2.6993,545.8047,5.4580,2.6993,0.0000,0.7150,9.5163,5.7033,7.6098,-4.9623,-39698.4897,2.6993,982.4193,9.8242,2.6993,0.0000,2.5142,5.7033,6.5533,6.1283,1.2643,8850.3522,2.6993,1201.0231,12.0102,2.6993,0.0000,3.2826,2.6993,3.6024,1.7995,0.0000,6.5118,10.1142,47796.3000,27639.6538,27639.6538
2881.0000,6.4970,10.2751,17572.3000,16541.7000,1030.6000,0.4556,3993.7045,4.4000,1.0000,3675.9333,4.5000,1.0000,7669.6379,0.0000,0.0000,20217.6333,13578.5955,-6639.0379,7.1086,-0.1887,15260.6000,0.0000,15260.6000,0.3957,4124.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4124.4865,0.0000,0.0000,0.0000,11136.1135,11136.1135,6.0827,-1.6446,35982.2000,0.0000,35982.2000,0.9329,8177.7727,4.4000,1.0000,0.0000,0.0000,0.0000,8177.7727,0.0000,0.0000,0.0000,27804.4273,27804.4273,3.5214,-3.7759,448.7000,0.0000,448.7000,0.0116,121.2703,3.7000,1.0000,0.0000,0.0000,0.0000,121.2703,0.0000,0.0000,0.0000,327.4297,327.4297,3.4913,-1.3082,2133.6000,518.8000,1614.8000,0.0553,484.9091,4.4000,1.0000,105.8776,4.9000,1.0000,590.7866,0.0000,0.0000,624.6776,1648.6909,1024.0134,3.3969,-3.9004,973.2000,0.0000,973.2000,0.0252,263.0270,3.7000,1.0000,0.0000,0.0000,0.0000,263.0270,0.0000,0.0000,0.0000,710.1730,710.1730,3.3315,9.6900,6.5108,4.6017,69025.5033,2.8145,574.2315,5.7423,2.8145,0.0000,0.8105,9.6900,5.7516,7.7208,-5.3442,-42753.7990,2.8145,1019.2495,10.1925,2.8145,0.0000,2.8501,5.7516,6.4970,6.1243,1.1559,8091.4146,2.8145,1252.5086,12.5251,2.8145,0.0000,3.7210,2.8145,4.0358,1.8763,0.0000,7.3816,11.4175,55310.1000,34363.1190,34363.1190
2882.0000,6.3729,7.9613,19865.8000,15141.7000,4724.1000,0.5151,4514.9545,4.4000,1.0000,3364.8222,4.5000,1.0000,7879.7768,0.0000,0.0000,18506.5222,15350.8455,-3155.6768,6.6255,-0.6718,15258.2000,0.0000,15258.2000,0.3956,4123.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4123.8378,0.0000,0.0000,0.0000,11134.3622,11134.3622,5.7340,-1.9933,43727.9000,0.0000,43727.9000,1.1337,9938.1591,4.4000,1.0000,0.0000,0.0000,0.0000,9938.1591,0.0000,0.0000,0.0000,33789.7409,33789.7409,3.0282,-4.2691,460.4000,0.0000,460.4000,0.0119,124.4324,3.7000,1.0000,0.0000,0.0000,0.0000,124.4324,0.0000,0.0000,0.0000,335.9676,335.9676,3.0013,-3.6182,3528.3000,324.6000,3203.7000,0.0915,801.8864,4.4000,1.0000,66.2449,4.9000,1.0000,868.1313,0.0000,0.0000,390.8449,2726.4136,2335.5687,2.8143,-4.4830,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,2.7901,9.7103,6.2502,5.7614,86420.4002,3.2378,668.5307,6.6853,3.2378,0.0000,1.2340,9.7103,5.9783,7.8443,-5.8256,-46605.1108,3.2378,1166.0685,11.6607,3.2378,0.0000,4.3391,5.9783,6.3729,6.1756,0.7038,4926.9273,3.2378,1437.4845,14.3748,3.2378,0.0000,5.6650,3.2378,5.9098,2.1585,0.0000,11.2381,17.1479,67788.5000,44742.2167,44742.2167
2883.0000,6.3098,6.0060,22751.5000,13818.7000,8932.8000,0.5899,5170.7955,4.4000,1.0000,3070.8222,4.5000,1.0000,8241.6177,0.0000,0.0000,16889.5222,17580.7045,691.1823,6.2583,-1.0390,15251.6000,0.0000,15251.6000,0.3954,4122.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4122.0541,0.0000,0.0000,0.0000,11129.5459,11129.5459,5.4293,-2.2979,45898.8000,0.0000,45898.8000,1.1900,10431.5455,4.4000,1.0000,0.0000,0.0000,0.0000,10431.5455,0.0000,0.0000,0.0000,35467.2545,35467.2545,2.7876,-4.5097,448.1000,0.0000,448.1000,0.0116,121.1081,3.7000,1.0000,0.0000,0.0000,0.0000,121.1081,0.0000,0.0000,0.0000,326.9919,326.9919,2.7633,-4.5521,4741.4000,162.2000,4579.2000,0.1229,1077.5909,4.4000,1.0000,33.1020,4.9000,1.0000,1110.6929,0.0000,0.0000,195.3020,3663.8091,3468.5071,2.5049,-4.7924,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,2.4824,9.6152,6.0488,6.3842,95763.3769,3.4809,725.4133,7.2541,3.4809,0.0000,1.5333,9.6152,6.1757,7.8954,-5.7723,-46178.4497,3.4809,1250.7516,12.5075,3.4809,0.0000,5.3916,6.1757,6.3098,6.2427,0.2573,1800.8086,3.4809,1540.6507,15.4065,3.4809,0.0000,7.0392,3.4809,7.1993,2.3206,0.0000,13.9642,21.1635,75524.7000,51385.7358,51385.7358
2884.0000,6.2363,12.6404,14509.9000,19271.2000,-4761.3000,0.4996,3297.7045,4.4000,1.0000,4282.4889,4.5000,1.0000,7580.1934,0.0000,0.0000,23553.6889,11212.1955,-12341.4934,7.0871,-0.2102,15245.3000,0.0000,15245.3000,0.3953,4120.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4120.3514,0.0000,0.0000,0.0000,11124.9486,11124.9486,6.3202,-1.4071,55069.0000,0.0000,55069.0000,1.4278,12515.6818,4.4000,1.0000,0.0000,0.0000,0.0000,12515.6818,0.0000,0.0000,0.0000,42553.3182,42553.3182,3.3869,-3.9104,460.9000,0.0000,460.9000,0.0119,124.5676,3.7000,1.0000,0.0000,0.0000,0.0000,124.5676,0.0000,0.0000,0.0000,336.3324,336.3324,3.3637,-4.2191,5693.9000,68.3000,5625.6000,0.1476,1294.0682,4.4000,1.0000,13.9388,4.9000,1.0000,1308.0070,0.0000,0.0000,82.2388,4399.8318,4317.5930,3.0661,-4.2312,972.7000,0.0000,972.7000,0.0252,262.8919,3.7000,1.0000,0.0000,0.0000,0.0000,262.8919,0.0000,0.0000,0.0000,709.8081,709.8081,3.0171,9.0290,6.0231,5.8142,87213.6779,3.7612,784.7565,7.8476,3.7612,0.0000,1.9344,9.0290,6.5089,7.7689,-4.5700,-36559.6685,3.7612,1359.1461,13.5915,3.7612,0.0000,6.8018,6.5089,6.2363,6.3726,-0.5648,-3953.5025,3.7612,1654.8199,16.5482,3.7612,0.0000,8.8803,3.7612,8.8938,2.5075,0.0000,17.6165,26.5103,72612.2000,46700.5070,46700.5070
2885.0000,6.2366,14.9740,11232.3000,24905.9000,-13673.6000,0.6457,2552.7955,4.4000,1.0000,5534.6444,4.5000,1.0000,8087.4399,0.0000,0.0000,30440.5444,8679.5045,-21761.0399,7.5797,0.2824,15246.1000,0.0000,15246.1000,0.3953,4120.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4120.5676,0.0000,0.0000,0.0000,11125.5324,11125.5324,6.8930,-0.8342,55650.2000,0.0000,55650.2000,1.4428,12647.7727,4.4000,1.0000,0.0000,0.0000,0.0000,12647.7727,0.0000,0.0000,0.0000,43002.4273,43002.4273,4.2391,-3.0582,607.4000,0.0000,607.4000,0.0157,164.1622,3.7000,1.0000,0.0000,0.0000,0.0000,164.1622,0.0000,0.0000,0.0000,443.2378,443.2378,4.2117,-3.3286,6355.7000,98.7000,6257.0000,0.1648,1444.4773,4.4000,1.0000,20.1429,4.9000,1.0000,1464.6201,0.0000,0.0000,118.8429,4911.2227,4792.3799,3.9159,-3.3814,5254.4000,0.0000,5254.4000,0.1362,1420.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1420.1081,0.0000,0.0000,0.0000,3834.2919,3834.2919,3.6793,8.4346,6.0569,5.1367,77050.1151,4.2009,875.1353,8.7514,4.2009,0.0000,2.6952,8.4346,6.7594,7.5970,-3.3928,-27142.5936,4.2009,1529.8054,15.2981,4.2009,0.0000,9.4772,6.7594,6.2366,6.4980,-1.2101,-8470.6921,4.2009,1837.6968,18.3770,4.2009,0.0000,12.3732,4.2009,12.0309,2.8006,0.0000,24.5456,36.5765,69341.5000,41436.8294,41436.8294
2886.0000,6.2977,17.8521,6942.7000,80334.9000,-73392.2000,2.0828,1577.8864,4.4000,1.0000,17852.2000,4.5000,1.0000,19430.0864,0.0000,0.0000,98187.1000,5364.8136,-92822.2864,10.6826,3.3853,15259.3000,0.0000,15259.3000,0.3956,4124.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4124.1351,0.0000,0.0000,0.0000,11135.1649,11135.1649,10.1566,2.4293,22058.5000,0.0000,22058.5000,0.5719,5013.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5013.2955,0.0000,0.0000,0.0000,17045.2045,17045.2045,9.3514,2.0541,552.8000,0.0000,552.8000,0.0143,149.4054,3.7000,1.0000,0.0000,0.0000,0.0000,149.4054,0.0000,0.0000,0.0000,403.3946,403.3946,9.3323,2.6890,5193.0000,467.5000,4725.5000,0.1346,1180.2273,4.4000,1.0000,95.4082,4.9000,1.0000,1275.6354,0.0000,0.0000,562.9082,4012.7727,3449.8646,9.1693,1.8720,17727.4000,0.0000,17727.4000,0.4596,4791.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4791.1892,0.0000,0.0000,0.0000,12936.2108,12936.2108,8.5582,5.9601,7.2592,-3.6666,-54998.5851,5.4884,1082.3120,10.8231,5.4884,0.0000,6.0105,5.9601,7.2529,6.6065,3.4208,27366.4757,5.4884,2090.4127,20.9041,5.4884,0.0000,21.1344,7.2529,6.2977,6.7753,-2.8886,-20220.3375,5.4884,2370.7221,23.7072,5.4884,0.0000,27.5927,5.4884,25.0219,3.6590,0.0000,54.7376,79.7595,-13068.7000,-47852.4470,-47852.4470
