Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2887.0000,6.4774,18.6014,1564.1000,123047.6000,-121483.5000,3.1902,355.4773,4.4000,1.0000,27343.9111,4.5000,1.0000,27699.3884,0.0000,0.0000,150391.5111,1208.6227,-149182.8884,11.7895,4.4922,25926.4000,0.0000,25926.4000,0.6722,7007.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7007.1351,0.0000,0.0000,0.0000,18919.2649,18919.2649,11.1159,3.5454,14445.4000,188.1000,14257.3000,0.3745,3283.0455,4.4000,1.0000,38.3878,4.9000,1.0000,3321.4332,0.0000,0.0000,226.4878,11162.3545,10935.8668,10.7264,3.4292,1166.1000,0.0000,1166.1000,0.0302,315.1622,3.7000,1.0000,0.0000,0.0000,0.0000,315.1622,0.0000,0.0000,0.0000,850.9378,850.9378,10.6961,5.5207,3794.2000,804.1000,2990.1000,0.0984,862.3182,4.4000,1.0000,164.1020,4.9000,1.0000,1026.4202,0.0000,0.0000,968.2020,2931.8818,1963.6798,10.6262,3.3289,18844.4000,0.0000,18844.4000,0.4886,5093.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5093.0811,0.0000,0.0000,0.0000,13751.3189,13751.3189,10.1366,6.0422,8.0894,-7.6656,-114984.2913,7.2812,1383.3042,13.8330,7.2812,0.0000,14.0338,6.0422,6.8411,6.4417,2.8046,22436.4190,7.2812,2794.2235,27.9422,7.2812,0.0000,49.3463,6.8411,6.4774,6.6593,-1.4591,-10213.9478,7.2812,3161.7909,31.6179,7.2812,0.0000,64.4256,7.2812,54.4104,4.8541,0.0000,127.8058,182.2162,-58299.2000,-102761.8202,-102761.8202
2888.0000,6.4846,18.6566,894.6000,137529.3000,-136634.7000,3.5657,203.3182,4.4000,1.0000,30562.0667,4.5000,1.0000,30765.3848,0.0000,0.0000,168091.3667,691.2818,-167400.0848,11.8008,4.5035,31628.6000,0.0000,31628.6000,0.8200,8548.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8548.2703,0.0000,0.0000,0.0000,23080.3297,23080.3297,11.0679,22.5658,1211.3000,17240.1000,-16028.8000,0.4470,275.2955,4.4000,1.0000,3518.3878,4.9000,1.0000,3793.6832,0.0000,0.0000,20758.4878,936.0045,-19822.4832,11.6974,4.4001,1976.1000,0.0000,1976.1000,0.0512,534.0811,3.7000,1.0000,0.0000,0.0000,0.0000,534.0811,0.0000,0.0000,0.0000,1442.0189,1442.0189,11.6516,6.7370,3449.5000,805.8000,2643.7000,0.0894,783.9773,4.4000,1.0000,164.4490,4.9000,1.0000,948.4263,0.0000,0.0000,970.2490,2665.5227,1695.2737,11.5977,4.3004,18099.8000,0.0000,18099.8000,0.4693,4891.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4891.8378,0.0000,0.0000,0.0000,13207.9622,13207.9622,11.1783,6.2918,8.7350,-10.2579,-153868.5815,8.1640,1507.2080,15.0721,8.1640,0.0000,19.7821,6.2918,6.6905,6.4911,1.5692,12553.4060,8.1640,3125.9152,31.2592,8.1640,0.0000,69.5588,6.6905,6.4846,6.5875,-0.9260,-6481.8080,8.1640,3556.7626,35.5676,8.1640,0.0000,90.8147,8.1640,74.5721,5.4427,0.0000,180.1556,254.7278,-98315.3000,-147796.9835,-147796.9835
2889.0000,6.4835,18.6829,447.0000,151387.6000,-150940.6000,3.9250,101.5909,4.4000,1.0000,33641.6889,4.5000,1.0000,33743.2798,0.0000,0.0000,185029.2889,345.4091,-184683.8798,11.8474,4.5501,35965.5000,0.0000,35965.5000,0.9325,9720.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9720.4054,0.0000,0.0000,0.0000,26245.0946,26245.0946,11.0851,23.1223,10.5000,22161.3000,-22150.8000,0.5746,2.3864,4.4000,1.0000,4522.7143,4.9000,1.0000,4525.1006,0.0000,0.0000,26684.0143,8.1136,-26675.9006,11.8599,4.5626,2137.4000,0.0000,2137.4000,0.0554,577.6757,3.7000,1.0000,0.0000,0.0000,0.0000,577.6757,0.0000,0.0000,0.0000,1559.7243,1559.7243,11.8146,12.9030,2021.3000,1479.9000,541.4000,0.0524,459.3864,4.4000,1.0000,302.0204,4.9000,1.0000,761.4068,0.0000,0.0000,1781.9204,1561.9136,-220.0068,11.8210,4.5237,15865.8000,0.0000,15865.8000,0.4114,4288.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4288.0541,0.0000,0.0000,0.0000,11577.7459,11577.7459,11.4847,6.7102,9.0975,-10.9593,-164390.1704,8.9268,1621.9590,16.2196,8.9268,0.0000,25.8618,6.7102,6.6702,6.6902,-0.1720,-1376.1996,8.9268,3387.0592,33.8706,8.9268,0.0000,90.9366,6.6702,6.4835,6.5768,-0.9187,-6430.8524,8.9268,3891.0109,38.9101,8.9268,0.0000,118.7251,8.9268,95.4019,5.9512,0.0000,235.5234,330.9253,-118581.3000,-172197.2224,-172197.2224
2890.0000,6.4989,18.7194,34.1000,160440.7000,-160406.6000,4.1597,7.7500,4.4000,1.0000,35653.4889,4.5000,1.0000,35661.2389,0.0000,0.0000,196094.1889,26.3500,-196067.8389,11.8765,4.5792,42461.8000,0.0000,42461.8000,1.1009,11476.1622,3.7000,1.0000,0.0000,0.0000,0.0000,11476.1622,0.0000,0.0000,0.0000,30985.6378,30985.6378,11.0267,23.0675,0.0000,21033.5000,-21033.5000,0.5453,0.0000,0.0000,0.0000,4292.5510,4.9000,1.0000,4292.5510,0.0000,0.0000,25326.0510,0.0000,-25326.0510,11.7213,4.4240,2198.4000,0.0000,2198.4000,0.0570,594.1622,3.7000,1.0000,0.0000,0.0000,0.0000,594.1622,0.0000,0.0000,0.0000,1604.2378,1604.2378,11.6773,21.7007,666.6000,2553.3000,-1886.7000,0.0662,151.5000,4.4000,1.0000,521.0816,4.9000,1.0000,672.5816,0.0000,0.0000,3074.3816,515.1000,-2559.2816,11.7475,4.4502,14376.5000,0.0000,14376.5000,0.3727,3885.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3885.5405,0.0000,0.0000,0.0000,10490.9595,10490.9595,11.4597,7.0559,9.2578,-10.7041,-160560.9655,9.4528,1705.4973,17.0550,9.4528,0.0000,30.7081,7.0559,6.7331,6.8945,-1.4714,-11771.3043,9.4528,3553.4267,35.5343,9.4528,0.0000,107.9774,6.7331,6.4989,6.6160,-1.2200,-8540.0666,9.4528,4112.9276,41.1293,9.4528,0.0000,140.9732,9.4528,111.7317,6.3019,0.0000,279.6586,391.3903,-124290.1000,-180872.3364,-180872.3364
2891.0000,6.5480,18.7703,0.0000,183147.6000,-183147.6000,4.7484,0.0000,0.0000,0.0000,40699.4667,4.5000,1.0000,40699.4667,0.0000,0.0000,223847.0667,0.0000,-223847.0667,12.0554,4.7581,44633.6000,0.0000,44633.6000,1.1572,12063.1351,3.7000,1.0000,0.0000,0.0000,0.0000,12063.1351,0.0000,0.0000,0.0000,32570.4649,32570.4649,11.2541,23.2949,0.0000,25510.1000,-25510.1000,0.6614,0.0000,0.0000,0.0000,5206.1429,4.9000,1.0000,5206.1429,0.0000,0.0000,30716.2429,0.0000,-30716.2429,12.0098,4.7125,2596.7000,0.0000,2596.7000,0.0673,701.8108,3.7000,1.0000,0.0000,0.0000,0.0000,701.8108,0.0000,0.0000,0.0000,1894.8892,1894.8892,11.9632,23.8571,66.4000,3493.5000,-3427.1000,0.0906,15.0909,4.4000,1.0000,712.9592,4.9000,1.0000,728.0501,0.0000,0.0000,4206.4592,51.3091,-4155.1501,12.0654,4.7681,11584.0000,0.0000,11584.0000,0.3003,3130.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3130.8108,0.0000,0.0000,0.0000,8453.1892,8453.1892,11.8574,7.3453,9.6014,-12.2262,-183393.0916,10.5379,1872.9652,18.7297,10.5379,0.0000,42.5434,7.3453,6.8428,7.0941,-2.5533,-20426.3354,10.5379,3925.6049,39.2560,10.5379,0.0000,149.5932,6.8428,6.5480,6.6954,-1.7115,-11980.4894,10.5379,4568.4578,45.6846,10.5379,0.0000,195.3060,10.5379,150.8444,7.0253,0.0000,387.4425,538.2869,-153270.5000,-215799.9164,-215799.9164
2892.0000,6.5972,18.8194,0.0000,198862.2000,-198862.2000,5.1559,0.0000,0.0000,0.0000,44191.6000,4.5000,1.0000,44191.6000,0.0000,0.0000,243053.8000,0.0000,-243053.8000,12.3603,5.0630,38671.3000,0.0000,38671.3000,1.0026,10451.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10451.7027,0.0000,0.0000,0.0000,28219.5973,28219.5973,11.6911,23.7320,0.0000,26245.5000,-26245.5000,0.6805,0.0000,0.0000,0.0000,5356.2245,4.9000,1.0000,5356.2245,0.0000,0.0000,31601.7245,0.0000,-31601.7245,12.4404,5.1431,3104.8000,0.0000,3104.8000,0.0805,839.1351,3.7000,1.0000,0.0000,0.0000,0.0000,839.1351,0.0000,0.0000,0.0000,2265.6649,2265.6649,12.3867,24.4275,0.0000,4185.2000,-4185.2000,0.1085,0.0000,0.0000,0.0000,854.1224,4.9000,1.0000,854.1224,0.0000,0.0000,5039.3224,0.0000,-5039.3224,12.5062,5.2089,10094.7000,0.0000,10094.7000,0.2617,2728.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2728.2973,0.0000,0.0000,0.0000,7366.4027,7366.4027,12.3315,7.5336,9.9326,-13.4901,-202351.5311,10.9345,1915.7068,19.1571,10.9345,0.0000,47.5300,7.5336,6.9377,7.2357,-3.1414,-25131.2700,10.9345,4047.3280,40.4733,10.9345,0.0000,167.1273,6.9377,6.5972,6.7675,-2.0515,-14360.3810,10.9345,4724.8569,47.2486,10.9345,0.0000,218.1982,10.9345,167.0634,7.2897,0.0000,432.8556,599.9190,-177422.1000,-241843.1821,-241843.1821
2893.0000,6.6850,18.9072,0.0000,215306.8000,-215306.8000,5.5822,0.0000,0.0000,0.0000,47845.9556,4.5000,1.0000,47845.9556,0.0000,0.0000,263152.7556,0.0000,-263152.7556,12.3507,5.0534,44630.2000,0.0000,44630.2000,1.1571,12062.2162,3.7000,1.0000,0.0000,0.0000,0.0000,12062.2162,0.0000,0.0000,0.0000,32567.9838,32567.9838,11.6495,23.6903,0.0000,32899.8000,-32899.8000,0.8530,0.0000,0.0000,0.0000,6714.2449,4.9000,1.0000,6714.2449,0.0000,0.0000,39614.0449,0.0000,-39614.0449,12.5024,5.2051,2968.2000,0.0000,2968.2000,0.0770,802.2162,3.7000,1.0000,0.0000,0.0000,0.0000,802.2162,0.0000,0.0000,0.0000,2165.9838,2165.9838,12.4557,24.4965,0.0000,4862.8000,-4862.8000,0.1261,0.0000,0.0000,0.0000,992.4082,4.9000,1.0000,992.4082,0.0000,0.0000,5855.2082,0.0000,-5855.2082,12.5818,5.2845,8977.7000,0.0000,8977.7000,0.2328,2426.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2426.4054,0.0000,0.0000,0.0000,6551.2946,6551.2946,12.4407,7.8989,10.1698,-14.0635,-210952.5634,12.0422,2088.2386,20.8824,12.0422,0.0000,63.4869,7.8989,7.0984,7.4987,-4.6475,-37180.2620,12.0422,4404.7298,44.0473,12.0422,0.0000,223.2359,7.0984,6.6850,6.8917,-2.7434,-19203.9210,12.0422,5174.1415,51.7414,12.0422,0.0000,291.4525,12.0422,218.1701,8.0281,0.0000,578.1754,796.3454,-196493.3000,-267336.7465,-267336.7465
2894.0000,6.7763,18.9985,0.0000,234073.2000,-234073.2000,6.0688,0.0000,0.0000,0.0000,52016.2667,4.5000,1.0000,52016.2667,0.0000,0.0000,286089.4667,0.0000,-286089.4667,12.6178,5.3205,42465.3000,0.0000,42465.3000,1.1010,11477.1081,3.7000,1.0000,0.0000,0.0000,0.0000,11477.1081,0.0000,0.0000,0.0000,30988.1919,30988.1919,11.9850,24.0259,0.0000,34677.0000,-34677.0000,0.8991,0.0000,0.0000,0.0000,7076.9388,4.9000,1.0000,7076.9388,0.0000,0.0000,41753.9388,0.0000,-41753.9388,12.8376,5.5403,1955.7000,0.0000,1955.7000,0.0507,528.5676,3.7000,1.0000,0.0000,0.0000,0.0000,528.5676,0.0000,0.0000,0.0000,1427.1324,1427.1324,12.8085,24.8493,0.0000,5470.7000,-5470.7000,0.1418,0.0000,0.0000,0.0000,1116.4694,4.9000,1.0000,1116.4694,0.0000,0.0000,6587.1694,0.0000,-6587.1694,12.9430,5.6457,7860.7000,0.0000,7860.7000,0.2038,2124.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2124.5135,0.0000,0.0000,0.0000,5736.1865,5736.1865,12.8258,8.1366,10.4812,-15.3103,-229654.6797,12.6978,2172.6096,21.7261,12.6978,0.0000,74.4303,8.1366,7.2485,7.6926,-5.4369,-43495.4652,12.6978,4604.2112,46.0421,12.6978,0.0000,261.7156,7.2485,6.7763,7.0124,-3.3041,-23128.9192,12.6978,5425.9956,54.2600,12.6978,0.0000,341.6909,12.6978,252.6522,8.4652,0.0000,677.8369,930.4890,-221939.2000,-296279.0640,-296279.0640
2895.0000,6.8972,19.1194,0.0000,252082.2000,-252082.2000,6.5357,0.0000,0.0000,0.0000,56018.2667,4.5000,1.0000,56018.2667,0.0000,0.0000,308100.4667,0.0000,-308100.4667,12.7371,5.4398,40300.7000,0.0000,40300.7000,1.0449,10892.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10892.0811,0.0000,0.0000,0.0000,29408.6189,29408.6189,12.1796,24.2204,0.0000,42226.9000,-42226.9000,1.0948,0.0000,0.0000,0.0000,8617.7347,4.9000,1.0000,8617.7347,0.0000,0.0000,50844.6347,0.0000,-50844.6347,13.1434,5.8461,1887.1000,0.0000,1887.1000,0.0489,510.0270,3.7000,1.0000,0.0000,0.0000,0.0000,510.0270,0.0000,0.0000,0.0000,1377.0730,1377.0730,13.1173,25.1581,0.0000,6247.4000,-6247.4000,0.1620,0.0000,0.0000,0.0000,1274.9796,4.9000,1.0000,1274.9796,0.0000,0.0000,7522.3796,0.0000,-7522.3796,13.2598,5.9625,8977.7000,0.0000,8977.7000,0.2328,2426.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2426.4054,0.0000,0.0000,0.0000,6551.2946,6551.2946,13.1357,8.4508,10.7933,-16.4776,-247163.5149,13.6786,2309.3612,23.0936,13.6786,0.0000,93.0440,8.4508,7.4384,7.9446,-6.6768,-53414.6815,13.6786,4904.1600,49.0416,13.6786,0.0000,327.1661,7.4384,6.8972,7.1678,-4.0789,-28552.2981,13.6786,5804.0847,58.0408,13.6786,0.0000,427.1418,13.6786,310.4745,9.1190,0.0000,847.3520,1157.8265,-249391.0000,-329130.4945,-329130.4945
2896.0000,7.0160,19.2382,0.0000,261782.5000,-261782.5000,6.7872,0.0000,0.0000,0.0000,58173.8889,4.5000,1.0000,58173.8889,0.0000,0.0000,319956.3889,0.0000,-319956.3889,12.8174,5.5201,34335.1000,0.0000,34335.1000,0.8902,9279.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9279.7568,0.0000,0.0000,0.0000,25055.3432,25055.3432,12.3631,24.4039,0.0000,50940.8000,-50940.8000,1.3207,0.0000,0.0000,0.0000,10396.0816,4.9000,1.0000,10396.0816,0.0000,0.0000,61336.8816,0.0000,-61336.8816,13.4752,6.1779,2443.7000,0.0000,2443.7000,0.0634,660.4595,3.7000,1.0000,0.0000,0.0000,0.0000,660.4595,0.0000,0.0000,0.0000,1783.2405,1783.2405,13.4429,25.4837,0.0000,7707.0000,-7707.0000,0.1998,0.0000,0.0000,0.0000,1572.8571,4.9000,1.0000,1572.8571,0.0000,0.0000,9279.8571,0.0000,-9279.8571,13.6112,6.3139,10467.0000,0.0000,10467.0000,0.2714,2828.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2828.9189,0.0000,0.0000,0.0000,7638.0811,7638.0811,13.4727,8.7087,11.0907,-17.5161,-262740.9864,14.2990,2383.7095,23.8371,14.2990,0.0000,106.2885,8.7087,7.6140,8.1613,-7.5468,-60374.1296,14.2990,5077.2632,50.7726,14.2990,0.0000,373.7369,7.6140,7.0160,7.3150,-4.7116,-32981.3469,14.2990,6027.1175,60.2712,14.2990,0.0000,487.9437,14.2990,351.0919,9.5327,0.0000,967.9690,1319.0609,-273184.5000,-356096.4628,-356096.4628
2897.0000,7.1028,19.3250,0.0000,276405.3000,-276405.3000,7.1663,0.0000,0.0000,0.0000,61423.4000,4.5000,1.0000,61423.4000,0.0000,0.0000,337828.7000,0.0000,-337828.7000,13.1922,5.8949,22416.0000,0.0000,22416.0000,0.5812,6058.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6058.3784,0.0000,0.0000,0.0000,16357.6216,16357.6216,12.8973,24.9381,0.0000,46050.7000,-46050.7000,1.1940,0.0000,0.0000,0.0000,9398.1020,4.9000,1.0000,9398.1020,0.0000,0.0000,55448.8020,0.0000,-55448.8020,13.8968,6.5995,1546.1000,0.0000,1546.1000,0.0401,417.8649,3.7000,1.0000,0.0000,0.0000,0.0000,417.8649,0.0000,0.0000,0.0000,1128.2351,1128.2351,13.8765,25.9173,0.0000,9618.7000,-9618.7000,0.2494,0.0000,0.0000,0.0000,1963.0000,4.9000,1.0000,1963.0000,0.0000,0.0000,11581.7000,0.0000,-11581.7000,14.0852,6.7879,13818.0000,0.0000,13818.0000,0.3583,3734.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3734.5946,0.0000,0.0000,0.0000,10083.4054,10083.4054,13.9035,8.8787,11.3911,-18.5845,-278766.8161,14.3838,2367.4824,23.6748,14.3838,0.0000,108.1892,8.8787,7.7359,8.3073,-7.9246,-63396.8307,14.3838,5074.2781,50.7428,14.3838,0.0000,380.4202,7.7359,7.1028,7.4194,-5.0180,-35126.2931,14.3838,6034.3432,60.3434,14.3838,0.0000,496.6693,14.3838,356.8895,9.5892,0.0000,985.2786,1342.1681,-294294.6000,-377289.9399,-377289.9399
2898.0000,6.9048,19.1270,0.0000,188300.9000,-188300.9000,4.8821,0.0000,0.0000,0.0000,41844.6444,4.5000,1.0000,41844.6444,0.0000,0.0000,230145.5444,0.0000,-230145.5444,12.9223,5.6250,18454.9000,0.0000,18454.9000,0.4785,4987.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4987.8108,0.0000,0.0000,0.0000,13467.0892,13467.0892,12.5702,24.6110,0.0000,20037.4000,-20037.4000,0.5195,0.0000,0.0000,0.0000,4089.2653,4.9000,1.0000,4089.2653,0.0000,0.0000,24126.6653,0.0000,-24126.6653,13.2010,5.9037,1273.2000,0.0000,1273.2000,0.0330,344.1081,3.7000,1.0000,0.0000,0.0000,0.0000,344.1081,0.0000,0.0000,0.0000,929.0919,929.0919,13.1767,25.2175,0.0000,10668.1000,-10668.1000,0.2766,0.0000,0.0000,0.0000,2177.1633,4.9000,1.0000,2177.1633,0.0000,0.0000,12845.2633,0.0000,-12845.2633,13.5126,6.2153,16238.1000,0.0000,16238.1000,0.4210,4388.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4388.6757,0.0000,0.0000,0.0000,11849.4243,11849.4243,13.2028,8.2290,10.7159,-12.6818,-190226.6504,9.9160,1679.6638,16.7966,9.9160,0.0000,35.4463,8.2290,7.4131,7.8210,-3.9004,-31203.2592,9.9160,3574.8716,35.7487,9.9160,0.0000,124.6379,7.4131,6.9048,7.1589,-2.7774,-19441.9580,9.9160,4209.2226,42.0922,9.9160,0.0000,162.7249,9.9160,127.5071,6.6106,0.0000,322.8091,450.3162,-183040.2000,-240871.8676,-240871.8676
2899.0000,6.8249,19.0471,0.0000,179494.6000,-179494.6000,4.6537,0.0000,0.0000,0.0000,39887.6889,4.5000,1.0000,39887.6889,0.0000,0.0000,219382.2889,0.0000,-219382.2889,13.0460,5.7487,18472.8000,0.0000,18472.8000,0.4789,4992.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4992.6486,0.0000,0.0000,0.0000,13480.1514,13480.1514,12.6637,24.7045,0.0000,11902.5000,-11902.5000,0.3086,0.0000,0.0000,0.0000,2429.0816,4.9000,1.0000,2429.0816,0.0000,0.0000,14331.5816,0.0000,-14331.5816,13.0701,5.7728,971.4000,0.0000,971.4000,0.0252,262.5405,3.7000,1.0000,0.0000,0.0000,0.0000,262.5405,0.0000,0.0000,0.0000,708.8595,708.8595,13.0500,25.0908,0.0000,8760.8000,-8760.8000,0.2271,0.0000,0.0000,0.0000,1787.9184,4.9000,1.0000,1787.9184,0.0000,0.0000,10548.7184,0.0000,-10548.7184,13.3492,6.0519,15493.5000,0.0000,15493.5000,0.4017,4187.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4187.4324,0.0000,0.0000,0.0000,11306.0676,11306.0676,13.0285,7.9925,10.5105,-11.8396,-177594.2944,9.1429,1562.4063,15.6241,9.1429,0.0000,27.7858,7.9925,7.2769,7.6347,-3.1543,-25234.4072,9.1429,3323.8600,33.2386,9.1429,0.0000,97.7020,7.2769,6.8249,7.0509,-2.2770,-15938.8089,9.1429,3900.1301,39.0013,9.1429,0.0000,127.5578,9.1429,101.9108,6.0953,0.0000,253.0456,354.9564,-165220.2000,-218767.5105,-218767.5105
2900.0000,6.6738,18.8960,0.0000,103741.1000,-103741.1000,2.6897,0.0000,0.0000,0.0000,23053.5778,4.5000,1.0000,23053.5778,0.0000,0.0000,126794.6778,0.0000,-126794.6778,12.5455,5.2483,18452.9000,0.0000,18452.9000,0.4784,4987.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4987.2703,0.0000,0.0000,0.0000,13465.6297,13465.6297,11.9220,23.9628,0.0000,31.9000,-31.9000,0.0008,0.0000,0.0000,0.0000,6.5102,4.9000,1.0000,6.5102,0.0000,0.0000,38.4102,0.0000,-38.4102,11.9237,4.6264,1073.0000,0.0000,1073.0000,0.0278,290.0000,3.7000,1.0000,0.0000,0.0000,0.0000,290.0000,0.0000,0.0000,0.0000,783.0000,783.0000,11.8875,23.9283,0.0000,6470.1000,-6470.1000,0.1677,0.0000,0.0000,0.0000,1320.4286,4.9000,1.0000,1320.4286,0.0000,0.0000,7790.5286,0.0000,-7790.5286,12.2483,4.9510,14190.3000,0.0000,14190.3000,0.3679,3835.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3835.2162,0.0000,0.0000,0.0000,10355.0838,10355.0838,11.7687,7.5381,9.6534,-6.0903,-91354.8506,5.5986,992.8231,9.9282,5.5986,0.0000,6.3798,7.5381,7.0751,7.3066,-1.2498,-9998.5021,5.5986,2065.6465,20.6565,5.5986,0.0000,22.4331,7.0751,6.6738,6.8744,-1.2381,-8666.5503,5.5986,2407.4345,24.0743,5.5986,0.0000,29.2882,5.5986,26.4247,3.7324,0.0000,58.1011,84.5258,-76526.9000,-110019.9030,-110019.9030
2901.0000,6.5960,18.8180,2.0000,92690.9000,-92688.9000,2.4032,0.4545,4.4000,1.0000,20597.9778,4.5000,1.0000,20598.4323,0.0000,0.0000,113288.8778,1.5455,-113287.3323,12.5979,5.3006,15634.9000,0.0000,15634.9000,0.4054,4225.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4225.6486,0.0000,0.0000,0.0000,11409.2514,11409.2514,11.9934,4.2662,308.9000,0.0000,308.9000,0.0080,70.2045,4.4000,1.0000,0.0000,0.0000,0.0000,70.2045,0.0000,0.0000,0.0000,238.6955,238.6955,11.9808,4.6835,608.3000,0.0000,608.3000,0.0158,164.4054,3.7000,1.0000,0.0000,0.0000,0.0000,164.4054,0.0000,0.0000,0.0000,443.8946,443.8946,11.9573,23.9981,0.0000,5008.1000,-5008.1000,0.1298,0.0000,0.0000,0.0000,1022.0612,4.9000,1.0000,1022.0612,0.0000,0.0000,6030.1612,0.0000,-6030.1612,12.2767,4.9794,11584.0000,0.0000,11584.0000,0.3003,3130.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3130.8108,0.0000,0.0000,0.0000,8453.1892,8453.1892,11.8289,7.0292,9.4291,-6.0397,-90594.9883,4.8938,876.3562,8.7636,4.8938,0.0000,4.2608,7.0292,7.0322,7.0307,0.0070,56.0733,4.8938,1828.2766,18.2828,4.8938,0.0000,14.9822,7.0322,6.5960,6.8141,-1.1762,-8233.5479,4.8938,2110.1283,21.1013,4.8938,0.0000,19.5605,4.8938,18.2712,3.2625,0.0000,38.8035,57.0747,-69560.9000,-98772.4630,-98772.4630
2902.0000,6.5763,18.7929,47.8000,65978.5000,-65930.7000,1.7106,10.8636,4.4000,1.0000,14661.8889,4.5000,1.0000,14672.7525,0.0000,0.0000,80640.3889,36.9364,-80603.4525,11.7600,4.4627,15251.2000,0.0000,15251.2000,0.3954,4121.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4121.9459,0.0000,0.0000,0.0000,11129.2541,11129.2541,11.0443,3.3873,8173.1000,47.7000,8125.4000,0.2119,1857.5227,4.4000,1.0000,9.7347,4.9000,1.0000,1867.2574,0.0000,0.0000,57.4347,6315.5773,6258.1426,10.6418,3.3445,463.6000,0.0000,463.6000,0.0120,125.2973,3.7000,1.0000,0.0000,0.0000,0.0000,125.2973,0.0000,0.0000,0.0000,338.3027,338.3027,10.6200,22.6608,0.0000,3700.7000,-3700.7000,0.0959,0.0000,0.0000,0.0000,755.2449,4.9000,1.0000,755.2449,0.0000,0.0000,4455.9449,0.0000,-4455.9449,10.9066,3.6093,10094.7000,0.0000,10094.7000,0.2617,2728.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2728.2973,0.0000,0.0000,0.0000,7366.4027,7366.4027,10.4329,7.3804,8.9066,-3.1643,-47463.8476,4.0314,738.6622,7.3866,4.0314,0.0000,2.3820,7.3804,6.7988,7.0896,-1.1304,-9043.2403,4.0314,1502.1028,15.0210,4.0314,0.0000,8.3758,6.7988,6.5763,6.6875,-0.4943,-3460.2075,4.0314,1748.3590,17.4836,4.0314,0.0000,10.9353,4.0314,10.7499,2.6876,0.0000,21.6931,32.4430,-35696.5000,-59967.2954,-59967.2954
2903.0000,6.5358,18.7304,198.0000,55380.1000,-55182.1000,1.4358,45.0000,4.4000,1.0000,12306.6889,4.5000,1.0000,12351.6889,0.0000,0.0000,67686.7889,153.0000,-67533.7889,11.3106,4.0133,15245.3000,0.0000,15245.3000,0.3953,4120.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4120.3514,0.0000,0.0000,0.0000,11124.9486,11124.9486,10.5240,3.0364,14807.8000,294.7000,14513.1000,0.3839,3365.4091,4.4000,1.0000,60.1429,4.9000,1.0000,3425.5519,0.0000,0.0000,354.8429,11442.3909,11087.5481,9.7401,2.4428,453.4000,0.0000,453.4000,0.0118,122.5405,3.7000,1.0000,0.0000,0.0000,0.0000,122.5405,0.0000,0.0000,0.0000,330.8595,330.8595,9.7167,21.7575,0.0000,2778.8000,-2778.8000,0.0720,0.0000,0.0000,0.0000,567.1020,4.9000,1.0000,567.1020,0.0000,0.0000,3345.9020,0.0000,-3345.9020,9.9533,2.6560,5626.8000,0.0000,5626.8000,0.1459,1520.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1520.7568,0.0000,0.0000,0.0000,4106.0432,4106.0432,9.6630,7.4833,8.5731,-2.0552,-30828.4878,3.6671,681.8620,6.8186,3.6671,0.0000,1.7927,7.4833,6.7138,7.0986,-1.3604,-10883.2930,3.6671,1365.7764,13.6578,3.6671,0.0000,6.3037,6.7138,6.5358,6.6248,-0.3598,-2518.5108,3.6671,1594.8892,15.9489,3.6671,0.0000,8.2300,3.6671,8.2991,2.4447,0.0000,16.3265,24.6256,-22122.3000,-44230.2915,-44230.2915
2904.0000,6.5260,18.6496,572.8000,44898.5000,-44325.7000,1.1641,130.1818,4.4000,1.0000,9977.4444,4.5000,1.0000,10107.6263,0.0000,0.0000,54875.9444,442.6182,-54433.3263,10.8688,3.5715,15247.3000,0.0000,15247.3000,0.3953,4120.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4120.8919,0.0000,0.0000,0.0000,11126.4081,11126.4081,9.9811,2.2539,19139.9000,0.0000,19139.9000,0.4962,4349.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4349.9773,0.0000,0.0000,0.0000,14789.9227,14789.9227,8.8011,1.5039,455.5000,0.0000,455.5000,0.0118,123.1081,3.7000,1.0000,0.0000,0.0000,0.0000,123.1081,0.0000,0.0000,0.0000,332.3919,332.3919,8.7746,20.8154,0.0000,2100.9000,-2100.9000,0.0545,0.0000,0.0000,0.0000,428.7551,4.9000,1.0000,428.7551,0.0000,0.0000,2529.6551,0.0000,-2529.6551,8.9765,1.6792,1717.3000,0.0000,1717.3000,0.0445,464.1351,3.7000,1.0000,0.0000,0.0000,0.0000,464.1351,0.0000,0.0000,0.0000,1253.1649,1253.1649,8.8765,7.6745,8.2755,-1.0043,-15065.0329,3.2496,612.2816,6.1228,3.2496,0.0000,1.2476,7.6745,6.5910,7.1328,-1.6976,-13580.6804,3.2496,1208.4436,12.0844,3.2496,0.0000,4.3869,6.5910,6.5260,6.5585,-0.1165,-815.3805,3.2496,1417.6395,14.1764,3.2496,0.0000,5.7274,3.2496,5.9689,2.1664,0.0000,11.3619,17.3308,-9866.6000,-29461.0938,-29461.0938
2905.0000,6.5054,18.5131,1252.1000,45104.9000,-43852.8000,1.1694,284.5682,4.4000,1.0000,10023.3111,4.5000,1.0000,10307.8793,0.0000,0.0000,55128.2111,967.5318,-54160.6793,10.4345,3.1372,15233.2000,0.0000,15233.2000,0.3949,4117.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4117.0811,0.0000,0.0000,0.0000,11116.1189,11116.1189,9.6281,1.9008,28518.1000,0.0000,28518.1000,0.7394,6481.3864,4.4000,1.0000,0.0000,0.0000,0.0000,6481.3864,0.0000,0.0000,0.0000,22036.7136,22036.7136,8.0294,0.7321,455.9000,0.0000,455.9000,0.0118,123.2162,3.7000,1.0000,0.0000,0.0000,0.0000,123.2162,0.0000,0.0000,0.0000,332.6838,332.6838,8.0053,20.0461,0.0000,1613.3000,-1613.3000,0.0418,0.0000,0.0000,0.0000,329.2449,4.9000,1.0000,329.2449,0.0000,0.0000,1942.5449,0.0000,-1942.5449,8.1462,0.8489,971.6000,0.0000,971.6000,0.0252,262.5946,3.7000,1.0000,0.0000,0.0000,0.0000,262.5946,0.0000,0.0000,0.0000,709.0054,709.0054,8.0948,7.9356,8.0152,-0.1463,-2194.7339,3.5739,681.2330,6.8123,3.5739,0.0000,1.6596,7.9356,6.5310,7.2333,-2.4202,-19361.4598,3.5739,1322.9910,13.2299,3.5739,0.0000,5.8354,6.5310,6.5054,6.5182,-0.0504,-352.5087,3.5739,1561.9657,15.6197,3.5739,0.0000,7.6186,3.5739,7.7363,2.3826,0.0000,15.1136,22.8500,-287.3000,-21908.7024,-21908.7024
2906.0000,6.4848,18.2452,2440.4000,40828.7000,-38388.3000,1.0586,554.6364,4.4000,1.0000,9073.0444,4.5000,1.0000,9627.6808,0.0000,0.0000,49901.7444,1885.7636,-48015.9808,10.0980,2.8007,15230.7000,0.0000,15230.7000,0.3949,4116.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4116.4054,0.0000,0.0000,0.0000,11114.2946,11114.2946,9.2617,1.5344,30573.1000,0.0000,30573.1000,0.7927,6948.4318,4.4000,1.0000,0.0000,0.0000,0.0000,6948.4318,0.0000,0.0000,0.0000,23624.6682,23624.6682,7.4839,0.1866,451.9000,0.0000,451.9000,0.0117,122.1351,3.7000,1.0000,0.0000,0.0000,0.0000,122.1351,0.0000,0.0000,0.0000,329.7649,329.7649,7.4591,19.4999,0.0000,1094.7000,-1094.7000,0.0284,0.0000,0.0000,0.0000,223.4082,4.9000,1.0000,223.4082,0.0000,0.0000,1318.1082,0.0000,-1318.1082,7.5583,0.2610,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0000,0.0000,0.0000,301.9622,301.9622,7.5356,8.0656,7.8006,0.4696,7044.1228,3.4454,663.0744,6.6307,3.4454,0.0000,1.4869,8.0656,6.4941,7.2799,-2.6104,-20883.5338,3.4454,1272.7397,12.7274,3.4454,0.0000,5.2284,6.4941,6.4848,6.4895,-0.0177,-123.9881,3.4454,1507.7868,15.0779,3.4454,0.0000,6.8261,3.4454,7.0009,2.2969,0.0000,13.5414,20.5422,7186.5000,-13963.3992,-13963.3992
2907.0000,6.4868,17.8669,3999.4000,36698.5000,-32699.1000,0.9515,908.9545,4.4000,1.0000,8155.2222,4.5000,1.0000,9064.1768,0.0000,0.0000,44853.7222,3090.4455,-41763.2768,9.4511,2.1538,15229.3000,0.0000,15229.3000,0.3948,4116.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4116.0270,0.0000,0.0000,0.0000,11113.2730,11113.2730,8.6623,0.9350,40296.5000,0.0000,40296.5000,1.0448,9158.2955,4.4000,1.0000,0.0000,0.0000,0.0000,9158.2955,0.0000,0.0000,0.0000,31138.2045,31138.2045,6.4521,-0.8452,456.4000,0.0000,456.4000,0.0118,123.3514,3.7000,1.0000,0.0000,0.0000,0.0000,123.3514,0.0000,0.0000,0.0000,333.0486,333.0486,6.4285,18.4693,0.0000,828.0000,-828.0000,0.0215,0.0000,0.0000,0.0000,168.9796,4.9000,1.0000,168.9796,0.0000,0.0000,996.9796,0.0000,-996.9796,6.4992,-0.7981,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0000,0.0000,0.0000,301.9622,301.9622,6.4778,8.4949,7.4863,1.8945,28417.6484,3.6527,712.9585,7.1296,3.6527,0.0000,1.7717,8.4949,6.3985,7.4467,-3.6919,-29535.3655,3.6527,1339.1884,13.3919,3.6527,0.0000,6.2299,6.3985,6.4868,6.4426,0.1777,1243.9490,3.6527,1601.9255,16.0193,3.6527,0.0000,8.1336,3.6527,8.2106,2.4351,0.0000,16.1352,24.3458,22868.9000,126.2320,126.2320
2908.0000,6.3725,18.0821,3394.6000,51178.1000,-47783.5000,1.3269,771.5000,4.4000,1.0000,11372.9111,4.5000,1.0000,12144.4111,0.0000,0.0000,62551.0111,2623.1000,-59927.9111,10.0963,2.7990,15218.1000,0.0000,15218.1000,0.3946,4113.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4113.0000,0.0000,0.0000,0.0000,11105.1000,11105.1000,9.4062,1.6790,38847.5000,0.0000,38847.5000,1.0072,8828.9773,4.4000,1.0000,0.0000,0.0000,0.0000,8828.9773,0.0000,0.0000,0.0000,30018.5227,30018.5227,7.5409,0.2436,451.3000,0.0000,451.3000,0.0117,121.9730,3.7000,1.0000,0.0000,0.0000,0.0000,121.9730,0.0000,0.0000,0.0000,329.3270,329.3270,7.5205,19.5613,0.0000,620.5000,-620.5000,0.0161,0.0000,0.0000,0.0000,126.6327,4.9000,1.0000,126.6327,0.0000,0.0000,747.1327,0.0000,-747.1327,7.5669,0.2696,971.1000,0.0000,971.1000,0.0252,262.4595,3.7000,1.0000,0.0000,0.0000,0.0000,262.4595,0.0000,0.0000,0.0000,708.6405,708.6405,7.5229,7.6666,7.5947,0.1542,2313.3852,4.1724,810.4421,8.1044,4.1724,0.0000,2.6407,7.6666,6.7820,7.2243,-1.7796,-14236.5685,4.1724,1545.1755,15.4518,4.1724,0.0000,9.2855,6.7820,6.3725,6.5772,-0.9415,-6590.2701,4.1724,1818.6302,18.1863,4.1724,0.0000,12.1230,4.1724,11.8089,2.7816,0.0000,24.0493,35.8582,7084.0000,-18513.4535,-18513.4535
2909.0000,6.4202,18.1791,3649.2000,60861.8000,-57212.6000,1.5780,829.3636,4.4000,1.0000,13524.8444,4.5000,1.0000,14354.2081,0.0000,0.0000,74386.6444,2819.8364,-71566.8081,10.1907,2.8934,15217.5000,0.0000,15217.5000,0.3945,4112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4112.8378,0.0000,0.0000,0.0000,11104.6622,11104.6622,9.6056,1.8783,43912.0000,0.0000,43912.0000,1.1385,9980.0000,4.4000,1.0000,0.0000,0.0000,0.0000,9980.0000,0.0000,0.0000,0.0000,33932.0000,33932.0000,7.8179,0.5207,607.1000,0.0000,607.1000,0.0157,164.0811,3.7000,1.0000,0.0000,0.0000,0.0000,164.0811,0.0000,0.0000,0.0000,443.0189,443.0189,7.7946,19.7956,3.6000,698.7000,-695.1000,0.0181,0.8182,4.4000,1.0000,142.5918,4.9000,1.0000,143.4100,0.0000,0.0000,841.2918,2.7818,-838.5100,7.8388,0.5415,5243.9000,0.0000,5243.9000,0.1360,1417.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1417.2703,0.0000,0.0000,0.0000,3826.6297,3826.6297,7.6372,7.5499,7.5936,-0.1104,-1656.1822,4.9212,955.9403,9.5594,4.9212,0.0000,4.3330,7.5499,6.8116,7.1807,-1.7519,-14015.0853,4.9212,1826.0771,18.2608,4.9212,0.0000,15.2357,6.8116,6.4202,6.6159,-1.0611,-7427.7398,4.9212,2141.2268,21.4123,4.9212,0.0000,19.8915,4.9212,18.5534,3.2808,0.0000,39.4602,58.0136,7072.8000,-23099.0073,-23099.0073
2910.0000,6.4833,18.5981,1680.6000,120857.0000,-119176.4000,3.1334,381.9545,4.4000,1.0000,26857.1111,4.5000,1.0000,27239.0657,0.0000,0.0000,147714.1111,1298.6455,-146415.4657,12.2700,4.9727,15226.1000,0.0000,15226.1000,0.3948,4115.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4115.1622,0.0000,0.0000,0.0000,11110.9378,11110.9378,11.8309,4.1036,13303.4000,0.0000,13303.4000,0.3449,3023.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3023.5000,0.0000,0.0000,0.0000,10279.9000,10279.9000,11.4246,4.1273,550.0000,0.0000,550.0000,0.0143,148.6486,3.7000,1.0000,0.0000,0.0000,0.0000,148.6486,0.0000,0.0000,0.0000,401.3514,401.3514,11.4087,23.2603,25.8000,1053.6000,-1027.8000,0.0273,5.8636,4.4000,1.0000,215.0204,4.9000,1.0000,220.8840,0.0000,0.0000,1268.6204,19.9364,-1248.6840,11.4581,4.1608,17690.6000,0.0000,17690.6000,0.4587,4781.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4781.2432,0.0000,0.0000,0.0000,12909.3568,12909.3568,10.9479,6.3254,8.6366,-7.7972,-116957.8811,6.5600,1216.3716,12.1637,6.5600,0.0000,10.2633,6.3254,6.9487,6.6370,1.9713,15770.7721,6.5600,2495.0864,24.9509,6.5600,0.0000,36.0883,6.9487,6.4833,6.7160,-1.6822,-11775.4948,6.5600,2841.2753,28.4128,6.5600,0.0000,47.1161,6.5600,40.8383,4.3734,0.0000,93.4677,134.3060,-73434.1000,-112962.6038,-112962.6038
2911.0000,6.5455,18.7488,405.5000,165743.5000,-165338.0000,4.2972,92.1591,4.4000,1.0000,36831.8889,4.5000,1.0000,36924.0480,0.0000,0.0000,202575.3889,313.3409,-202262.0480,12.6777,5.3804,25881.2000,0.0000,25881.2000,0.6710,6994.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6994.9189,0.0000,0.0000,0.0000,18886.2811,18886.2811,12.1051,6.7312,6752.0000,1319.7000,5432.3000,0.1751,1534.5455,4.4000,1.0000,269.3265,4.9000,1.0000,1803.8720,0.0000,0.0000,1589.0265,5217.4545,3628.4280,11.9951,4.6978,1166.0000,0.0000,1166.0000,0.0302,315.1351,3.7000,1.0000,0.0000,0.0000,0.0000,315.1351,0.0000,0.0000,0.0000,850.8649,850.8649,11.9693,23.9555,10.9000,1544.4000,-1533.5000,0.0400,2.4773,4.4000,1.0000,315.1837,4.9000,1.0000,317.6609,0.0000,0.0000,1859.5837,8.4227,-1851.1609,12.0254,4.7281,18805.2000,0.0000,18805.2000,0.4876,5082.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5082.4865,0.0000,0.0000,0.0000,13722.7135,13722.7135,11.6093,6.8653,9.2373,-10.4318,-156476.3034,8.5517,1544.2949,15.4429,8.5517,0.0000,22.7363,6.8653,6.7757,6.8205,-0.3694,-2955.3619,8.5517,3225.5096,32.2551,8.5517,0.0000,79.9466,6.7757,6.5455,6.6606,-1.0848,-7593.2561,8.5517,3713.2584,37.1326,8.5517,0.0000,104.3767,8.5517,84.7473,5.7011,0.0000,207.0596,291.8069,-115586.8000,-167024.9215,-167024.9215
2912.0000,6.5727,18.7916,78.9000,183607.1000,-183528.2000,4.7604,17.9318,4.4000,1.0000,40801.5778,4.5000,1.0000,40819.5096,0.0000,0.0000,224408.6778,60.9682,-224347.7096,12.4829,5.1856,31570.5000,0.0000,31570.5000,0.8185,8532.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8532.5676,0.0000,0.0000,0.0000,23037.9324,23037.9324,11.8760,23.9168,0.0000,16180.3000,-16180.3000,0.4195,0.0000,0.0000,0.0000,3302.1020,4.9000,1.0000,3302.1020,0.0000,0.0000,19482.4020,0.0000,-19482.4020,12.3892,5.0919,1970.9000,0.0000,1970.9000,0.0511,532.6757,3.7000,1.0000,0.0000,0.0000,0.0000,532.6757,0.0000,0.0000,0.0000,1438.2243,1438.2243,12.3513,24.3921,0.0000,1674.3000,-1674.3000,0.0434,0.0000,0.0000,0.0000,341.6939,4.9000,1.0000,341.6939,0.0000,0.0000,2015.9939,0.0000,-2015.9939,12.4044,5.1071,18062.1000,0.0000,18062.1000,0.4683,4881.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4881.6486,0.0000,0.0000,0.0000,13180.4514,13180.4514,12.0572,7.2972,9.6772,-12.0460,-180690.1278,9.8418,1743.4743,17.4347,9.8418,0.0000,34.6567,7.2972,6.8387,7.0679,-2.1756,-17405.0521,9.8418,3670.6229,36.7062,9.8418,0.0000,121.8616,6.8387,6.5727,6.7057,-1.4420,-10094.3175,9.8418,4264.6578,42.6466,9.8418,0.0000,159.1002,9.8418,124.8900,6.5612,0.0000,315.6186,440.5086,-149779.3000,-208189.4974,-208189.4974
2913.0000,6.6392,18.8615,0.0000,202622.7000,-202622.7000,5.2534,0.0000,0.0000,0.0000,45027.2667,4.5000,1.0000,45027.2667,0.0000,0.0000,247649.9667,0.0000,-247649.9667,12.4315,5.1342,35897.6000,0.0000,35897.6000,0.9307,9702.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9702.0541,0.0000,0.0000,0.0000,26195.5459,26195.5459,11.8188,23.8596,0.0000,26316.7000,-26316.7000,0.6823,0.0000,0.0000,0.0000,5370.7551,4.9000,1.0000,5370.7551,0.0000,0.0000,31687.4551,0.0000,-31687.4551,12.5600,5.2627,2134.9000,0.0000,2134.9000,0.0554,577.0000,3.7000,1.0000,0.0000,0.0000,0.0000,577.0000,0.0000,0.0000,0.0000,1557.9000,1557.9000,12.5235,24.5643,0.0000,2230.1000,-2230.1000,0.0578,0.0000,0.0000,0.0000,455.1224,4.9000,1.0000,455.1224,0.0000,0.0000,2685.2224,0.0000,-2685.2224,12.5863,5.2890,15832.9000,0.0000,15832.9000,0.4105,4279.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4279.1622,0.0000,0.0000,0.0000,11553.7378,11553.7378,12.3161,7.7142,10.0152,-13.1169,-196753.4249,11.0851,1935.1526,19.3515,11.0851,0.0000,49.5204,7.7142,6.9910,7.3526,-3.8653,-30922.5877,11.0851,4081.4302,40.8143,11.0851,0.0000,174.1261,6.9910,6.6392,6.8151,-2.1485,-15039.4478,11.0851,4779.5271,47.7953,11.0851,0.0000,227.3357,11.0851,173.5009,7.3901,0.0000,450.9822,624.4830,-177304.1000,-242715.4604,-242715.4604
2914.0000,6.7267,18.9489,0.0000,213840.4000,-213840.4000,5.5442,0.0000,0.0000,0.0000,47520.0889,4.5000,1.0000,47520.0889,0.0000,0.0000,261360.4889,0.0000,-261360.4889,12.4087,5.1114,42382.7000,0.0000,42382.7000,1.0989,11454.7838,3.7000,1.0000,0.0000,0.0000,0.0000,11454.7838,0.0000,0.0000,0.0000,30927.9162,30927.9162,11.7363,23.7771,0.0000,30718.7000,-30718.7000,0.7964,0.0000,0.0000,0.0000,6269.1224,4.9000,1.0000,6269.1224,0.0000,0.0000,36987.8224,0.0000,-36987.8224,12.5404,5.2431,2193.3000,0.0000,2193.3000,0.0569,592.7838,3.7000,1.0000,0.0000,0.0000,0.0000,592.7838,0.0000,0.0000,0.0000,1600.5162,1600.5162,12.5057,24.5465,0.0000,3170.4000,-3170.4000,0.0822,0.0000,0.0000,0.0000,647.0204,4.9000,1.0000,647.0204,0.0000,0.0000,3817.4204,0.0000,-3817.4204,12.5886,5.2913,14346.7000,0.0000,14346.7000,0.3720,3877.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3877.4865,0.0000,0.0000,0.0000,10469.2135,10469.2135,12.3610,8.0322,10.1966,-13.2745,-199117.4699,11.9258,2065.6646,20.6566,11.9258,0.0000,61.6635,8.0322,7.1601,7.5961,-5.0143,-40114.7238,11.9258,4343.0649,43.4306,11.9258,0.0000,216.8243,7.1601,6.7267,6.9434,-2.8480,-19935.8920,11.9258,5112.1047,51.1210,11.9258,0.0000,283.0817,11.9258,212.3836,7.9505,0.0000,561.5695,773.9531,-188806.8000,-259168.0858,-259168.0858
2915.0000,6.8514,19.0736,0.0000,237039.4000,-237039.4000,6.1457,0.0000,0.0000,0.0000,52675.4222,4.5000,1.0000,52675.4222,0.0000,0.0000,289714.8222,0.0000,-289714.8222,12.5578,5.2605,44553.4000,0.0000,44553.4000,1.1551,12041.4595,3.7000,1.0000,0.0000,0.0000,0.0000,12041.4595,0.0000,0.0000,0.0000,32511.9405,32511.9405,11.9174,23.9582,0.0000,38893.6000,-38893.6000,1.0084,0.0000,0.0000,0.0000,7937.4694,4.9000,1.0000,7937.4694,0.0000,0.0000,46831.0694,0.0000,-46831.0694,12.8398,5.5425,2593.2000,0.0000,2593.2000,0.0672,700.8649,3.7000,1.0000,0.0000,0.0000,0.0000,700.8649,0.0000,0.0000,0.0000,1892.3351,1892.3351,12.8025,24.8434,0.0000,3829.8000,-3829.8000,0.0993,0.0000,0.0000,0.0000,781.5918,4.9000,1.0000,781.5918,0.0000,0.0000,4611.3918,0.0000,-4611.3918,12.8934,5.5961,11560.1000,0.0000,11560.1000,0.2997,3124.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3124.3514,0.0000,0.0000,0.0000,8435.7486,8435.7486,12.7272,8.3410,10.5341,-14.8461,-222691.7038,13.1632,2247.1363,22.4714,13.1632,0.0000,82.9180,8.3410,7.3624,7.8517,-6.2104,-49682.9343,13.1632,4739.0410,47.3904,13.1632,0.0000,291.5603,7.3624,6.8514,7.1069,-3.7061,-25942.6210,13.1632,5600.8180,56.0082,13.1632,0.0000,380.6555,13.1632,279.1362,8.7755,0.0000,755.1337,1034.2699,-221056.1000,-298317.2591,-298317.2591
2916.0000,6.9394,19.1616,0.0000,251235.8000,-251235.8000,6.5138,0.0000,0.0000,0.0000,55830.1778,4.5000,1.0000,55830.1778,0.0000,0.0000,307065.9778,0.0000,-307065.9778,12.8912,5.5939,38603.0000,0.0000,38603.0000,1.0009,10433.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10433.2432,0.0000,0.0000,0.0000,28169.7568,28169.7568,12.3452,24.3860,0.0000,37582.3000,-37582.3000,0.9744,0.0000,0.0000,0.0000,7669.8571,4.9000,1.0000,7669.8571,0.0000,0.0000,45252.1571,0.0000,-45252.1571,13.2224,5.9251,3099.4000,0.0000,3099.4000,0.0804,837.6757,3.7000,1.0000,0.0000,0.0000,0.0000,837.6757,0.0000,0.0000,0.0000,2261.7243,2261.7243,13.1785,25.2193,0.0000,3350.7000,-3350.7000,0.0869,0.0000,0.0000,0.0000,683.8163,4.9000,1.0000,683.8163,0.0000,0.0000,4034.5163,0.0000,-4034.5163,13.2567,5.9594,10073.9000,0.0000,10073.9000,0.2612,2722.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2722.6757,0.0000,0.0000,0.0000,7351.2243,7351.2243,13.1142,8.5148,10.8145,-15.8195,-237292.1274,13.3761,2256.2490,22.5625,13.3761,0.0000,87.0076,8.5148,7.4914,8.0031,-6.5998,-52798.7030,13.3761,4783.2048,47.8320,13.3761,0.0000,305.9406,7.4914,6.9394,7.2154,-4.0684,-28479.1155,13.3761,5663.5376,56.6354,13.3761,0.0000,399.4302,13.3761,291.8249,8.9174,0.0000,792.3784,1084.2033,-240392.5000,-318569.9458,-318569.9458
2917.0000,7.0771,19.2993,0.0000,265432.1000,-265432.1000,6.8818,0.0000,0.0000,0.0000,58984.9111,4.5000,1.0000,58984.9111,0.0000,0.0000,324417.0111,0.0000,-324417.0111,12.8954,5.5981,44550.7000,0.0000,44550.7000,1.1551,12040.7297,3.7000,1.0000,0.0000,0.0000,0.0000,12040.7297,0.0000,0.0000,0.0000,32509.9703,32509.9703,12.3124,24.3532,0.0000,46186.2000,-46186.2000,1.1975,0.0000,0.0000,0.0000,9425.7551,4.9000,1.0000,9425.7551,0.0000,0.0000,55611.9551,0.0000,-55611.9551,13.3098,6.0125,2962.3000,0.0000,2962.3000,0.0768,800.6216,3.7000,1.0000,0.0000,0.0000,0.0000,800.6216,0.0000,0.0000,0.0000,2161.6784,2161.6784,13.2710,25.3118,0.0000,3626.6000,-3626.6000,0.0940,0.0000,0.0000,0.0000,740.1224,4.9000,1.0000,740.1224,0.0000,0.0000,4366.7224,0.0000,-4366.7224,13.3493,6.0520,8959.3000,0.0000,8959.3000,0.2323,2421.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2421.4324,0.0000,0.0000,0.0000,6537.8676,6537.8676,13.2321,8.8285,11.0303,-16.3686,-245528.8213,14.4562,2416.1055,24.1611,14.4562,0.0000,109.8318,8.8285,7.6958,8.2622,-7.8950,-63160.3833,14.4562,5110.0773,51.1008,14.4562,0.0000,386.1959,7.6958,7.0771,7.3864,-4.9281,-34496.9679,14.4562,6073.7421,60.7374,14.4562,0.0000,504.2100,14.4562,361.8939,9.6375,0.0000,1000.2377,1362.1316,-258772.6000,-343186.1724,-343186.1724
2918.0000,7.2153,19.4375,0.0000,281615.3000,-281615.3000,7.3014,0.0000,0.0000,0.0000,62581.1778,4.5000,1.0000,62581.1778,0.0000,0.0000,344196.4778,0.0000,-344196.4778,13.0754,5.7781,42389.0000,0.0000,42389.0000,1.0990,11456.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11456.4865,0.0000,0.0000,0.0000,30932.5135,30932.5135,12.5488,24.5896,0.0000,53423.3000,-53423.3000,1.3851,0.0000,0.0000,0.0000,10902.7143,4.9000,1.0000,10902.7143,0.0000,0.0000,64326.0143,0.0000,-64326.0143,13.6439,6.3466,1949.9000,0.0000,1949.9000,0.0506,527.0000,3.7000,1.0000,0.0000,0.0000,0.0000,527.0000,0.0000,0.0000,0.0000,1422.9000,1422.9000,13.6197,25.6605,0.0000,4346.4000,-4346.4000,0.1127,0.0000,0.0000,0.0000,887.0204,4.9000,1.0000,887.0204,0.0000,0.0000,5233.4204,0.0000,-5233.4204,13.7088,6.4115,7844.7000,0.0000,7844.7000,0.2034,2120.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2120.1892,0.0000,0.0000,0.0000,5724.5108,5724.5108,13.6114,9.0798,11.3456,-17.7440,-266160.0669,15.2282,2511.3040,25.1130,15.2282,0.0000,128.3848,9.0798,7.8871,8.4835,-8.7568,-70054.3789,15.2282,5330.3371,53.3034,15.2282,0.0000,451.4330,7.8871,7.2153,7.5512,-5.6374,-39461.5423,15.2282,6350.7949,63.5079,15.2282,0.0000,589.3823,15.2282,418.0603,10.1521,0.0000,1169.2001,1587.2603,-287201.4000,-375675.9881,-375675.9881
2919.0000,7.3848,19.6070,0.0000,297551.4000,-297551.4000,7.7146,0.0000,0.0000,0.0000,66122.5333,4.5000,1.0000,66122.5333,0.0000,0.0000,363673.9333,0.0000,-363673.9333,13.1823,5.8850,40222.2000,0.0000,40222.2000,1.0428,10870.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10870.8649,0.0000,0.0000,0.0000,29351.3351,29351.3351,12.7144,24.7552,0.0000,64762.7000,-64762.7000,1.6791,0.0000,0.0000,0.0000,13216.8776,4.9000,1.0000,13216.8776,0.0000,0.0000,77979.5776,0.0000,-77979.5776,13.9575,6.6602,1883.3000,0.0000,1883.3000,0.0488,509.0000,3.7000,1.0000,0.0000,0.0000,0.0000,509.0000,0.0000,0.0000,0.0000,1374.3000,1374.3000,13.9356,25.9764,0.0000,4818.0000,-4818.0000,0.1249,0.0000,0.0000,0.0000,983.2653,4.9000,1.0000,983.2653,0.0000,0.0000,5801.2653,0.0000,-5801.2653,14.0281,6.7308,8959.3000,0.0000,8959.3000,0.2323,2421.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2421.4324,0.0000,0.0000,0.0000,6537.8676,6537.8676,13.9238,9.3910,11.6574,-18.9561,-284340.8755,16.2638,2646.9952,26.4700,16.2638,0.0000,156.3984,9.3910,8.1179,8.7545,-9.9828,-79862.6984,16.2638,5624.9955,56.2500,16.2638,0.0000,549.9360,8.1179,7.3848,7.7513,-6.5697,-45987.6996,16.2638,6721.9694,67.2197,16.2638,0.0000,717.9859,16.2638,501.7846,10.8425,0.0000,1424.3204,1926.1050,-316067.3000,-410191.2735,-410191.2735
2920.0000,7.5416,19.7638,0.0000,307010.1000,-307010.1000,7.9598,0.0000,0.0000,0.0000,68224.4667,4.5000,1.0000,68224.4667,0.0000,0.0000,375234.5667,0.0000,-375234.5667,13.2956,5.9983,34272.0000,0.0000,34272.0000,0.8886,9262.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9262.7027,0.0000,0.0000,0.0000,25009.2973,25009.2973,12.9121,24.9529,0.0000,75070.2000,-75070.2000,1.9463,0.0000,0.0000,0.0000,15320.4490,4.9000,1.0000,15320.4490,0.0000,0.0000,90390.6490,0.0000,-90390.6490,14.2982,7.0009,2439.2000,0.0000,2439.2000,0.0632,659.2432,3.7000,1.0000,0.0000,0.0000,0.0000,659.2432,0.0000,0.0000,0.0000,1779.9568,1779.9568,14.2709,26.3117,0.0000,5516.2000,-5516.2000,0.1430,0.0000,0.0000,0.0000,1125.7551,4.9000,1.0000,1125.7551,0.0000,0.0000,6641.9551,0.0000,-6641.9551,14.3727,7.0754,10445.5000,0.0000,10445.5000,0.2708,2823.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2823.1081,0.0000,0.0000,0.0000,7622.3919,7622.3919,14.2558,9.6518,11.9538,-20.0162,-300242.9955,16.9077,2717.7279,27.1773,16.9077,0.0000,175.7188,9.6518,8.3229,8.9873,-10.8327,-86661.3565,16.9077,5787.9990,57.8800,16.9077,0.0000,617.8714,8.3229,7.5416,7.9322,-7.2787,-50951.1728,16.9077,6931.7042,69.3170,16.9077,0.0000,806.6811,16.9077,558.8889,11.2718,0.0000,1600.2713,2159.1602,-340439.8000,-437855.5248,-437855.5248
2921.0000,7.6463,19.8685,0.0000,320641.6000,-320641.6000,8.3132,0.0000,0.0000,0.0000,71253.6889,4.5000,1.0000,71253.6889,0.0000,0.0000,391895.2889,0.0000,-391895.2889,13.6587,6.3614,22378.2000,0.0000,22378.2000,0.5802,6048.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6048.1622,0.0000,0.0000,0.0000,16330.0378,16330.0378,13.4082,25.4490,0.0000,69974.8000,-69974.8000,1.8142,0.0000,0.0000,0.0000,14280.5714,4.9000,1.0000,14280.5714,0.0000,0.0000,84255.3714,0.0000,-84255.3714,14.7008,7.4035,1543.5000,0.0000,1543.5000,0.0400,417.1622,3.7000,1.0000,0.0000,0.0000,0.0000,417.1622,0.0000,0.0000,0.0000,1126.3378,1126.3378,14.6835,26.7243,0.0000,6214.9000,-6214.9000,0.1611,0.0000,0.0000,0.0000,1268.3469,4.9000,1.0000,1268.3469,0.0000,0.0000,7483.2469,0.0000,-7483.2469,14.7983,7.5010,13789.4000,0.0000,13789.4000,0.3575,3726.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3726.8649,0.0000,0.0000,0.0000,10062.5351,10062.5351,14.6439,9.8223,12.2331,-20.9521,-314281.9610,16.8995,2684.8618,26.8486,16.8995,0.0000,175.4634,9.8223,8.4564,9.1393,-11.1289,-89031.2246,16.8995,5746.7065,57.4671,16.8995,0.0000,616.9731,8.4564,7.6463,8.0513,-7.5431,-52801.8108,16.8995,6891.5777,68.9158,16.8995,0.0000,805.5082,16.8995,558.1368,11.2663,0.0000,1597.9447,2156.0815,-359120.2000,-456114.9964,-456114.9964
2922.0000,7.3465,19.5687,0.0000,226465.4000,-226465.4000,5.8715,0.0000,0.0000,0.0000,50325.6444,4.5000,1.0000,50325.6444,0.0000,0.0000,276791.0444,0.0000,-276791.0444,13.3315,6.0342,18431.3000,0.0000,18431.3000,0.4779,4981.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4981.4324,0.0000,0.0000,0.0000,13449.8676,13449.8676,13.0407,25.0815,0.0000,38669.7000,-38669.7000,1.0026,0.0000,0.0000,0.0000,7891.7755,4.9000,1.0000,7891.7755,0.0000,0.0000,46561.4755,0.0000,-46561.4755,14.0474,6.7502,1271.4000,0.0000,1271.4000,0.0330,343.6216,3.7000,1.0000,0.0000,0.0000,0.0000,343.6216,0.0000,0.0000,0.0000,927.7784,927.7784,14.0274,26.0682,0.0000,7275.8000,-7275.8000,0.1886,0.0000,0.0000,0.0000,1484.8571,4.9000,1.0000,1484.8571,0.0000,0.0000,8760.6571,0.0000,-8760.6571,14.2168,6.9195,16204.4000,0.0000,16204.4000,0.4201,4379.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4379.5676,0.0000,0.0000,0.0000,11824.8324,11824.8324,13.9611,9.1125,11.5368,-14.9491,-224236.3813,11.9906,1961.4601,19.6146,11.9906,0.0000,62.6739,9.1125,8.0124,8.5625,-6.3600,-50880.3070,11.9906,4182.4068,41.8241,11.9906,0.0000,220.3771,8.0124,7.3465,7.6794,-4.3991,-30794.0104,11.9906,4971.8241,49.7182,11.9906,0.0000,287.7201,11.9906,215.5915,7.9937,0.0000,570.7710,786.3625,-236503.8000,-305910.6987,-305910.6987
2923.0000,7.2149,19.4371,0.0000,214922.1000,-214922.1000,5.5723,0.0000,0.0000,0.0000,47760.4667,4.5000,1.0000,47760.4667,0.0000,0.0000,262682.5667,0.0000,-262682.5667,13.4381,6.1408,18428.1000,0.0000,18428.1000,0.4778,4980.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4980.5676,0.0000,0.0000,0.0000,13447.5324,13447.5324,13.1195,25.1603,0.0000,25049.4000,-25049.4000,0.6495,0.0000,0.0000,0.0000,5112.1224,4.9000,1.0000,5112.1224,0.0000,0.0000,30161.5224,0.0000,-30161.5224,13.8341,6.5368,976.3000,0.0000,976.3000,0.0253,263.8649,3.7000,1.0000,0.0000,0.0000,0.0000,263.8649,0.0000,0.0000,0.0000,712.4351,712.4351,13.8172,25.8580,0.0000,6563.8000,-6563.8000,0.1702,0.0000,0.0000,0.0000,1339.5510,4.9000,1.0000,1339.5510,0.0000,0.0000,7903.3510,0.0000,-7903.3510,14.0044,6.7071,15461.3000,0.0000,15461.3000,0.4009,4178.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4178.7297,0.0000,0.0000,0.0000,11282.5703,11282.5703,13.7371,8.8267,11.2819,-13.8180,-207270.6881,10.9438,1809.6239,18.0962,10.9438,0.0000,47.6504,8.8267,7.8185,8.3226,-5.3197,-42557.9695,10.9438,3858.1034,38.5810,10.9438,0.0000,167.5509,7.8185,7.2149,7.5167,-3.6395,-25476.2447,10.9438,4571.0964,45.7110,10.9438,0.0000,218.7512,10.9438,167.4536,7.2958,0.0000,433.9525,601.4060,-211669.6000,-275304.9023,-275304.9023
2924.0000,6.9884,19.2106,0.0000,144731.0000,-144731.0000,3.7524,0.0000,0.0000,0.0000,32162.4444,4.5000,1.0000,32162.4444,0.0000,0.0000,176893.4444,0.0000,-176893.4444,13.3436,6.0463,18419.2000,0.0000,18419.2000,0.4776,4978.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4978.1622,0.0000,0.0000,0.0000,13441.0378,13441.0378,12.8607,24.9015,0.0000,1736.3000,-1736.3000,0.0450,0.0000,0.0000,0.0000,354.3469,4.9000,1.0000,354.3469,0.0000,0.0000,2090.6469,0.0000,-2090.6469,12.9358,5.6385,1064.8000,0.0000,1064.8000,0.0276,287.7838,3.7000,1.0000,0.0000,0.0000,0.0000,287.7838,0.0000,0.0000,0.0000,777.0162,777.0162,12.9079,24.9487,0.0000,5450.7000,-5450.7000,0.1413,0.0000,0.0000,0.0000,1112.3878,4.9000,1.0000,1112.3878,0.0000,0.0000,6563.0878,0.0000,-6563.0878,13.1437,5.8464,14160.9000,0.0000,14160.9000,0.3671,3827.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3827.2703,0.0000,0.0000,0.0000,10333.6297,10333.6297,12.7724,8.1731,10.4727,-8.5346,-128019.0756,7.2166,1235.2206,12.3522,7.2166,0.0000,13.6635,8.1731,7.4945,7.8338,-2.3611,-18888.8623,7.2166,2600.2207,26.0022,7.2166,0.0000,48.0444,7.4945,6.9884,7.2414,-2.0125,-14087.5575,7.2166,3051.9614,30.5196,7.2166,0.0000,62.7259,7.2166,53.0918,4.8111,0.0000,124.4339,177.5257,-118273.1000,-160995.4954,-160995.4954
