Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2925.0000,6.8740,19.0962,0.0000,130420.0000,-130420.0000,3.3814,0.0000,0.0000,0.0000,28982.2222,4.5000,1.0000,28982.2222,0.0000,0.0000,159402.2222,0.0000,-159402.2222,13.3917,6.0944,15605.4000,0.0000,15605.4000,0.4046,4217.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4217.6757,0.0000,0.0000,0.0000,11387.7243,11387.7243,12.9261,24.9669,0.0000,154.9000,-154.9000,0.0040,0.0000,0.0000,0.0000,31.6122,4.9000,1.0000,31.6122,0.0000,0.0000,186.5122,0.0000,-186.5122,12.9337,5.6364,612.3000,0.0000,612.3000,0.0159,165.4865,3.7000,1.0000,0.0000,0.0000,0.0000,165.4865,0.0000,0.0000,0.0000,446.8135,446.8135,12.9154,24.9562,0.0000,4692.6000,-4692.6000,0.1217,0.0000,0.0000,0.0000,957.6735,4.9000,1.0000,957.6735,0.0000,0.0000,5650.2735,0.0000,-5650.2735,13.1464,5.8492,11560.1000,0.0000,11560.1000,0.2997,3124.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3124.3514,0.0000,0.0000,0.0000,8435.7486,8435.7486,12.8015,7.6709,10.2362,-8.3653,-125479.8751,6.3409,1096.4305,10.9643,6.3409,0.0000,9.2686,7.6709,7.3376,7.5042,-1.0186,-8149.1449,6.3409,2318.7513,23.1875,6.3409,0.0000,32.5908,7.3376,6.8740,7.1058,-1.6200,-11339.7014,6.3409,2698.1227,26.9812,6.3409,0.0000,42.5499,6.3409,37.1964,4.2273,0.0000,84.4093,121.6057,-107489.7000,-144968.7215,-144968.7215
2926.0000,6.7803,19.0025,0.0000,101173.2000,-101173.2000,2.6231,0.0000,0.0000,0.0000,22482.9333,4.5000,1.0000,22482.9333,0.0000,0.0000,123656.1333,0.0000,-123656.1333,12.8462,5.5489,15230.7000,0.0000,15230.7000,0.3949,4116.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4116.4054,0.0000,0.0000,0.0000,11114.2946,11114.2946,12.3010,24.3418,0.0000,5207.7000,-5207.7000,0.1350,0.0000,0.0000,0.0000,1062.7959,4.9000,1.0000,1062.7959,0.0000,0.0000,6270.4959,0.0000,-6270.4959,12.6086,5.3113,457.2000,0.0000,457.2000,0.0119,123.5676,3.7000,1.0000,0.0000,0.0000,0.0000,123.5676,0.0000,0.0000,0.0000,333.6324,333.6324,12.5922,24.6330,0.0000,3760.6000,-3760.6000,0.0975,0.0000,0.0000,0.0000,767.4694,4.9000,1.0000,767.4694,0.0000,0.0000,4528.0694,0.0000,-4528.0694,12.8143,5.5170,10073.9000,0.0000,10073.9000,0.2612,2722.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2722.6757,0.0000,0.0000,0.0000,7351.2243,7351.2243,12.4537,7.3666,9.9102,-6.9136,-103703.5817,5.2853,926.8753,9.2688,5.2853,0.0000,5.3676,7.3666,7.2126,7.2896,-0.3925,-3140.1336,5.2853,1951.5537,19.5155,5.2853,0.0000,18.8738,7.2126,6.7803,6.9964,-1.2588,-8811.8321,5.2853,2260.1518,22.6015,5.2853,0.0000,24.6413,5.2853,22.5631,3.5235,0.0000,48.8827,71.4458,-84379.7000,-115655.5473,-115655.5473
2927.0000,6.6999,18.9221,0.0000,85398.3000,-85398.3000,2.2141,0.0000,0.0000,0.0000,18977.4000,4.5000,1.0000,18977.4000,0.0000,0.0000,104375.7000,0.0000,-104375.7000,12.6480,5.3507,15224.5000,0.0000,15224.5000,0.3947,4114.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4114.7297,0.0000,0.0000,0.0000,11109.7703,11109.7703,12.0149,23.5900,451.8000,7496.3000,-7044.5000,0.1944,102.6818,4.4000,1.0000,1529.8571,4.9000,1.0000,1632.5390,0.0000,0.0000,9026.1571,349.1182,-8677.0390,12.5093,5.2120,456.7000,0.0000,456.7000,0.0118,123.4324,3.7000,1.0000,0.0000,0.0000,0.0000,123.4324,0.0000,0.0000,0.0000,333.2676,333.2676,12.4904,24.5312,0.0000,2794.2000,-2794.2000,0.0724,0.0000,0.0000,0.0000,570.2449,4.9000,1.0000,570.2449,0.0000,0.0000,3364.4449,0.0000,-3364.4449,12.6821,5.3848,5615.4000,0.0000,5615.4000,0.1456,1517.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1517.6757,0.0000,0.0000,0.0000,4097.7243,4097.7243,12.4486,6.9693,9.7089,-6.4099,-96148.6028,4.5496,804.8506,8.0485,4.5496,0.0000,3.4236,6.9693,7.1715,7.0704,0.4435,3547.8025,4.5496,1696.6405,16.9664,4.5496,0.0000,12.0383,7.1715,6.6999,6.9357,-1.1822,-8275.6214,4.5496,1950.9087,19.5091,4.5496,0.0000,15.7170,4.5496,14.9636,3.0331,0.0000,31.1789,46.1425,-73940.4000,-100876.4217,-100876.4217
2928.0000,6.6059,18.8276,5.1000,68583.6000,-68578.5000,1.7782,1.1591,4.4000,1.0000,15240.8000,4.5000,1.0000,15241.9591,0.0000,0.0000,83824.4000,3.9409,-83820.4591,12.7609,5.4636,15217.8000,0.0000,15217.8000,0.3945,4112.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4112.9189,0.0000,0.0000,0.0000,11104.8811,11104.8811,11.9455,20.2658,1388.1000,2883.0000,-1494.9000,0.0747,315.4773,4.4000,1.0000,588.3673,4.9000,1.0000,903.8446,0.0000,0.0000,3471.3673,1072.6227,-2398.7446,12.1216,4.8243,451.0000,0.0000,451.0000,0.0117,121.8919,3.7000,1.0000,0.0000,0.0000,0.0000,121.8919,0.0000,0.0000,0.0000,329.1081,329.1081,12.0975,24.1383,0.0000,1938.5000,-1938.5000,0.0503,0.0000,0.0000,0.0000,395.6122,4.9000,1.0000,395.6122,0.0000,0.0000,2334.1122,0.0000,-2334.1122,12.2689,4.9716,1714.2000,0.0000,1714.2000,0.0444,463.2973,3.7000,1.0000,0.0000,0.0000,0.0000,463.2973,0.0000,0.0000,0.0000,1250.9027,1250.9027,12.1770,6.6475,9.4123,-5.0201,-75301.9158,3.5308,632.7418,6.3274,3.5308,0.0000,1.6002,6.6475,7.1708,6.9091,0.8907,7125.7836,3.5308,1326.3759,13.2638,3.5308,0.0000,5.6267,7.1708,6.6059,6.8883,-1.0989,-7692.2919,3.5308,1517.2922,15.1729,3.5308,0.0000,7.3462,3.5308,7.4843,2.3539,0.0000,14.5731,22.0574,-54628.9000,-75868.4241,-75868.4241
2929.0000,6.5740,18.7909,45.1000,66002.0000,-65956.9000,1.7112,10.2500,4.4000,1.0000,14667.1111,4.5000,1.0000,14677.3611,0.0000,0.0000,80669.1111,34.8500,-80634.2611,12.7826,5.4853,15191.1000,0.0000,15191.1000,0.3939,4105.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4105.7027,0.0000,0.0000,0.0000,11085.3973,11085.3973,11.9291,15.0367,2509.2000,2257.9000,251.3000,0.0651,570.2727,4.4000,1.0000,460.7959,4.9000,1.0000,1031.0686,0.0000,0.0000,2718.6959,1938.9273,-779.7686,11.9891,4.6918,456.8000,0.0000,456.8000,0.0118,123.4595,3.7000,1.0000,0.0000,0.0000,0.0000,123.4595,0.0000,0.0000,0.0000,333.3405,333.3405,11.9635,24.0043,0.0000,1453.1000,-1453.1000,0.0377,0.0000,0.0000,0.0000,296.5510,4.9000,1.0000,296.5510,0.0000,0.0000,1749.6510,0.0000,-1749.6510,12.0982,4.8009,970.0000,0.0000,970.0000,0.0251,262.1622,3.7000,1.0000,0.0000,0.0000,0.0000,262.1622,0.0000,0.0000,0.0000,707.8378,707.8378,12.0437,6.4833,9.2635,-4.8143,-72214.6230,3.3672,607.3673,6.0737,3.3672,0.0000,1.3880,6.4833,7.1232,6.8032,1.0389,8310.8562,3.3672,1271.0371,12.7104,3.3672,0.0000,4.8804,7.1232,6.5740,6.8486,-1.0190,-7133.3384,3.3672,1449.6199,14.4962,3.3672,0.0000,6.3718,3.3672,6.5760,2.2448,0.0000,12.6401,19.2162,-50540.8000,-71037.1051,-71037.1051
2930.0000,6.5645,18.7537,252.1000,59088.1000,-58836.0000,1.5320,57.2955,4.4000,1.0000,13130.6889,4.5000,1.0000,13187.9843,0.0000,0.0000,72218.7889,194.8045,-72023.9843,12.3683,5.0710,15202.5000,0.0000,15202.5000,0.3942,4108.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4108.7838,0.0000,0.0000,0.0000,11093.7162,11093.7162,11.4744,14.6753,6357.0000,5769.6000,587.4000,0.1648,1444.7727,4.4000,1.0000,1177.4694,4.9000,1.0000,2622.2421,0.0000,0.0000,6947.0694,4912.2273,-2034.8421,11.6384,4.3411,449.5000,0.0000,449.5000,0.0117,121.4865,3.7000,1.0000,0.0000,0.0000,0.0000,121.4865,0.0000,0.0000,0.0000,328.0135,328.0135,11.6119,23.6527,0.0000,1220.4000,-1220.4000,0.0316,0.0000,0.0000,0.0000,249.0612,4.9000,1.0000,249.0612,0.0000,0.0000,1469.4612,0.0000,-1469.4612,11.7303,4.4330,413.4000,0.0000,413.4000,0.0107,111.7297,3.7000,1.0000,0.0000,0.0000,0.0000,111.7297,0.0000,0.0000,0.0000,301.6703,301.6703,11.7060,6.5001,9.1031,-4.3069,-64603.9504,3.2174,584.4464,5.8445,3.2174,0.0000,1.2109,6.5001,7.0299,6.7650,0.8219,6574.9094,3.2174,1216.6176,12.1662,3.2174,0.0000,4.2577,7.0299,6.5645,6.7972,-0.8251,-5775.8467,3.2174,1388.3829,13.8838,3.2174,0.0000,5.5587,3.2174,5.8091,2.1450,0.0000,11.0273,16.8363,-43403.6000,-63804.8877,-63804.8877
2931.0000,6.5754,18.7034,641.4000,52613.6000,-51972.2000,1.3641,145.7727,4.4000,1.0000,11691.9111,4.5000,1.0000,11837.6838,0.0000,0.0000,64305.5111,495.6273,-63809.8838,11.8654,4.5681,15202.9000,0.0000,15202.9000,0.3942,4108.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4108.8919,0.0000,0.0000,0.0000,11094.0081,11094.0081,10.9457,12.4244,10686.3000,8170.4000,2515.9000,0.2771,2428.7045,4.4000,1.0000,1667.4286,4.9000,1.0000,4096.1331,0.0000,0.0000,9837.8286,8257.5955,-1580.2331,11.0767,3.7794,457.6000,0.0000,457.6000,0.0119,123.6757,3.7000,1.0000,0.0000,0.0000,0.0000,123.6757,0.0000,0.0000,0.0000,333.9243,333.9243,11.0490,23.0898,0.0000,1042.1000,-1042.1000,0.0270,0.0000,0.0000,0.0000,212.6735,4.9000,1.0000,212.6735,0.0000,0.0000,1254.7735,0.0000,-1254.7735,11.1530,3.8557,413.4000,0.0000,413.4000,0.0107,111.7297,3.7000,1.0000,0.0000,0.0000,0.0000,111.7297,0.0000,0.0000,0.0000,301.6703,301.6703,11.1280,6.7009,8.9145,-3.5601,-53401.7867,3.1274,572.8211,5.7282,3.1274,0.0000,1.1120,6.7009,6.8874,6.7942,0.2812,2249.7456,3.1274,1181.0041,11.8100,3.1274,0.0000,3.9102,6.8874,6.5754,6.7314,-0.5376,-3763.2466,3.1274,1353.5821,13.5358,3.1274,0.0000,5.1050,3.1274,5.3768,2.0849,0.0000,10.1272,15.5041,-34424.5000,-54915.2877,-54915.2877
2932.0000,6.5853,18.7486,529.0000,69317.1000,-68788.1000,1.7972,120.2273,4.4000,1.0000,15403.8000,4.5000,1.0000,15524.0273,0.0000,0.0000,84720.9000,408.7727,-84312.1273,11.9611,4.6638,15202.1000,0.0000,15202.1000,0.3941,4108.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4108.6757,0.0000,0.0000,0.0000,11093.4243,11093.4243,11.2538,9.5577,17600.9000,8816.2000,8784.7000,0.4563,4000.2045,4.4000,1.0000,1799.2245,4.9000,1.0000,5799.4290,0.0000,0.0000,10615.4245,13600.6955,2985.2710,11.0634,3.7661,448.9000,0.0000,448.9000,0.0116,121.3243,3.7000,1.0000,0.0000,0.0000,0.0000,121.3243,0.0000,0.0000,0.0000,327.5757,327.5757,11.0426,23.0834,0.0000,1019.4000,-1019.4000,0.0264,0.0000,0.0000,0.0000,208.0408,4.9000,1.0000,208.0408,0.0000,0.0000,1227.4408,0.0000,-1227.4408,11.1208,3.8235,969.6000,0.0000,969.6000,0.0251,262.0541,3.7000,1.0000,0.0000,0.0000,0.0000,262.0541,0.0000,0.0000,0.0000,707.5459,707.5459,11.0757,6.8246,8.9502,-4.4448,-66672.2600,4.0663,743.6212,7.4362,4.0663,0.0000,2.4443,6.8246,6.8081,6.8164,-0.0325,-259.6614,4.0663,1534.0074,15.3401,4.0663,0.0000,8.5949,6.8081,6.5853,6.6967,-0.4991,-3493.8298,4.0663,1762.7356,17.6274,4.0663,0.0000,11.2214,4.0663,11.0058,2.7109,0.0000,22.2606,33.2664,-44402.2000,-70425.7512,-70425.7512
2933.0000,6.5831,18.7352,698.0000,76870.3000,-76172.3000,1.9930,158.6364,4.4000,1.0000,17082.2889,4.5000,1.0000,17240.9253,0.0000,0.0000,93952.5889,539.3636,-93413.2253,11.8874,4.5901,15192.6000,0.0000,15192.6000,0.3939,4106.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4106.1081,0.0000,0.0000,0.0000,11086.4919,11086.4919,11.2579,6.6490,18280.8000,4734.5000,13546.3000,0.4740,4154.7273,4.4000,1.0000,966.2245,4.9000,1.0000,5120.9518,0.0000,0.0000,5700.7245,14126.0727,8425.3482,10.7795,3.4822,607.5000,0.0000,607.5000,0.0158,164.1892,3.7000,1.0000,0.0000,0.0000,0.0000,164.1892,0.0000,0.0000,0.0000,443.3108,443.3108,10.7543,22.7951,0.0000,1221.6000,-1221.6000,0.0317,0.0000,0.0000,0.0000,249.3061,4.9000,1.0000,249.3061,0.0000,0.0000,1470.9061,0.0000,-1470.9061,10.8378,3.5405,5233.2000,0.0000,5233.2000,0.1357,1414.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1414.3784,0.0000,0.0000,0.0000,3818.8216,3818.8216,10.6210,7.1171,8.8690,-4.1138,-61707.0594,4.5660,837.9860,8.3799,4.5660,0.0000,3.4607,7.1171,6.7231,6.9201,-0.8673,-6938.1588,4.5660,1714.4004,17.1440,4.5660,0.0000,12.1686,6.7231,6.5831,6.6531,-0.3521,-2464.9406,4.5660,1983.2810,19.8328,4.5660,0.0000,15.8871,4.5660,15.1114,3.0440,0.0000,31.5164,46.6277,-42814.3000,-71110.1588,-71110.1588
2934.0000,6.5923,18.8144,1.5000,146578.3000,-146576.8000,3.8003,0.3409,4.4000,1.0000,32572.9556,4.5000,1.0000,32573.2965,0.0000,0.0000,179151.2556,1.1591,-179150.0965,13.0472,5.7499,15189.8000,0.0000,15189.8000,0.3938,4105.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4105.3514,0.0000,0.0000,0.0000,11084.4486,11084.4486,12.6478,4.9206,3318.8000,0.0000,3318.8000,0.0860,754.2727,4.4000,1.0000,0.0000,0.0000,0.0000,754.2727,0.0000,0.0000,0.0000,2564.5273,2564.5273,12.5554,5.2581,555.9000,0.0000,555.9000,0.0144,150.2432,3.7000,1.0000,0.0000,0.0000,0.0000,150.2432,0.0000,0.0000,0.0000,405.6568,405.6568,12.5408,24.5816,0.0000,1729.5000,-1729.5000,0.0448,0.0000,0.0000,0.0000,352.9592,4.9000,1.0000,352.9592,0.0000,0.0000,2082.4592,0.0000,-2082.4592,12.6158,5.3185,17653.4000,0.0000,17653.4000,0.4577,4771.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4771.1892,0.0000,0.0000,0.0000,12882.2108,12882.2108,12.1517,7.0085,9.5801,-9.5161,-142742.0371,7.1957,1280.1186,12.8012,7.1957,0.0000,13.5452,7.0085,6.8074,6.9080,-0.6977,-5581.9802,7.1957,2703.2897,27.0329,7.1957,0.0000,47.6284,6.8074,6.5923,6.6998,-0.8531,-5971.6948,7.1957,3118.8901,31.1889,7.1957,0.0000,62.1827,7.1957,52.6699,4.7971,0.0000,123.3563,176.0262,-111588.4000,-154295.7122,-154295.7122
2935.0000,6.6444,18.8666,0.0000,196834.8000,-196834.8000,5.1033,0.0000,0.0000,0.0000,43741.0667,4.5000,1.0000,43741.0667,0.0000,0.0000,240575.8667,0.0000,-240575.8667,13.1458,5.8485,25829.8000,0.0000,25829.8000,0.6697,6981.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6981.0270,0.0000,0.0000,0.0000,18848.7730,18848.7730,12.6365,22.1219,626.3000,1893.9000,-1267.6000,0.0491,142.3409,4.4000,1.0000,386.5102,4.9000,1.0000,528.8511,0.0000,0.0000,2280.4102,483.9591,-1796.4511,12.6850,5.3877,1156.9000,0.0000,1156.9000,0.0300,312.6757,3.7000,1.0000,0.0000,0.0000,0.0000,312.6757,0.0000,0.0000,0.0000,844.2243,844.2243,12.6622,24.7030,0.0000,2209.9000,-2209.9000,0.0573,0.0000,0.0000,0.0000,451.0000,4.9000,1.0000,451.0000,0.0000,0.0000,2660.9000,0.0000,-2660.9000,12.7341,5.4368,18765.7000,0.0000,18765.7000,0.4865,5071.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5071.8108,0.0000,0.0000,0.0000,13693.8892,13693.8892,12.3640,7.6721,10.0181,-11.5745,-173617.9671,9.5939,1674.6190,16.7462,9.5939,0.0000,32.1033,7.6721,6.9154,7.2938,-3.4999,-27999.4247,9.5939,3541.7793,35.4178,9.5939,0.0000,112.8833,6.9154,6.6444,6.7799,-1.4327,-10028.9395,9.5939,4143.2003,41.4320,9.5939,0.0000,147.3783,9.5939,116.3950,6.3959,0.0000,292.3649,408.7599,-154559.9000,-211646.3313,-211646.3313
2936.0000,6.7690,18.9912,0.0000,217759.6000,-217759.6000,5.6458,0.0000,0.0000,0.0000,48391.0222,4.5000,1.0000,48391.0222,0.0000,0.0000,266150.6222,0.0000,-266150.6222,12.6098,5.3125,31510.1000,0.0000,31510.1000,0.8170,8516.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8516.2432,0.0000,0.0000,0.0000,22993.8568,22993.8568,12.1052,24.1460,0.0000,31965.0000,-31965.0000,0.8288,0.0000,0.0000,0.0000,6523.4694,4.9000,1.0000,6523.4694,0.0000,0.0000,38488.4694,0.0000,-38488.4694,12.9498,5.6525,1967.9000,0.0000,1967.9000,0.0510,531.8649,3.7000,1.0000,0.0000,0.0000,0.0000,531.8649,0.0000,0.0000,0.0000,1436.0351,1436.0351,12.9183,24.9591,0.0000,2557.9000,-2557.9000,0.0663,0.0000,0.0000,0.0000,522.0204,4.9000,1.0000,522.0204,0.0000,0.0000,3079.9204,0.0000,-3079.9204,12.9859,5.6886,18024.2000,0.0000,18024.2000,0.4673,4871.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4871.4054,0.0000,0.0000,0.0000,13152.7946,13152.7946,12.6973,8.2107,10.4540,-13.6296,-204443.2562,11.8143,2023.8083,20.2381,11.8143,0.0000,59.9498,8.2107,7.1946,7.7026,-5.7878,-46302.4008,11.8143,4281.9242,42.8192,11.8143,0.0000,210.7985,7.1946,6.7690,6.9818,-2.7701,-19390.6686,11.8143,5055.4779,50.5548,11.8143,0.0000,275.2144,11.8143,206.9336,7.8762,0.0000,545.9627,752.8962,-200780.3000,-270136.3255,-270136.3255
2937.0000,6.9125,19.1347,0.0000,236726.6000,-236726.6000,6.1376,0.0000,0.0000,0.0000,52605.9111,4.5000,1.0000,52605.9111,0.0000,0.0000,289332.5111,0.0000,-289332.5111,12.6828,5.3855,35829.8000,0.0000,35829.8000,0.9290,9683.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9683.7297,0.0000,0.0000,0.0000,26146.0703,26146.0703,12.1614,24.2022,0.0000,40342.1000,-40342.1000,1.0459,0.0000,0.0000,0.0000,8233.0816,4.9000,1.0000,8233.0816,0.0000,0.0000,48575.1816,0.0000,-48575.1816,13.1301,5.8328,2132.2000,0.0000,2132.2000,0.0553,576.2703,3.7000,1.0000,0.0000,0.0000,0.0000,576.2703,0.0000,0.0000,0.0000,1555.9297,1555.9297,13.0991,25.1399,0.0000,3444.1000,-3444.1000,0.0893,0.0000,0.0000,0.0000,702.8776,4.9000,1.0000,702.8776,0.0000,0.0000,4146.9776,0.0000,-4146.9776,13.1818,5.8845,15799.7000,0.0000,15799.7000,0.4096,4270.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4270.1892,0.0000,0.0000,0.0000,11529.5108,11529.5108,12.9519,8.5665,10.7592,-14.6591,-219887.2249,13.0000,2198.0006,21.9800,13.0000,0.0000,79.8730,8.5665,7.4431,8.0048,-7.0409,-56326.8099,13.0000,4648.3628,46.4836,13.0000,0.0000,280.8533,7.4431,6.9125,7.1778,-3.8013,-26609.1247,13.0000,5513.6738,55.1367,13.0000,0.0000,366.6766,13.0000,269.6589,8.6667,0.0000,727.4029,997.0618,-226751.1000,-302823.1595,-302823.1595
2938.0000,7.0583,19.2805,0.0000,247767.7000,-247767.7000,6.4238,0.0000,0.0000,0.0000,55059.4889,4.5000,1.0000,55059.4889,0.0000,0.0000,302827.1889,0.0000,-302827.1889,12.6927,5.3954,42309.9000,0.0000,42309.9000,1.0970,11435.1081,3.7000,1.0000,0.0000,0.0000,0.0000,11435.1081,0.0000,0.0000,0.0000,30874.7919,30874.7919,12.1182,24.1591,0.0000,47119.3000,-47119.3000,1.2217,0.0000,0.0000,0.0000,9616.1837,4.9000,1.0000,9616.1837,0.0000,0.0000,56735.4837,0.0000,-56735.4837,13.1739,5.8766,2187.0000,0.0000,2187.0000,0.0567,591.0811,3.7000,1.0000,0.0000,0.0000,0.0000,591.0811,0.0000,0.0000,0.0000,1595.9189,1595.9189,13.1442,25.1850,0.0000,4605.0000,-4605.0000,0.1194,0.0000,0.0000,0.0000,939.7959,4.9000,1.0000,939.7959,0.0000,0.0000,5544.7959,0.0000,-5544.7959,13.2473,5.9500,14316.6000,0.0000,14316.6000,0.3712,3869.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3869.3514,0.0000,0.0000,0.0000,10447.2486,10447.2486,13.0530,8.8512,10.9521,-15.0551,-225826.8281,13.9346,2336.7015,23.3670,13.9346,0.0000,98.3672,8.8512,7.6636,8.2574,-7.9784,-63826.9631,13.9346,4926.7451,49.2675,13.9346,0.0000,345.8837,7.6636,7.0583,7.3609,-4.6480,-32535.7178,13.9346,5861.3354,58.6134,13.9346,0.0000,451.5792,13.9346,326.8469,9.2897,0.0000,895.8302,1222.6771,-240678.5000,-322189.5090,-322189.5090
2939.0000,7.2323,19.4545,0.0000,267935.9000,-267935.9000,6.9467,0.0000,0.0000,0.0000,59541.3111,4.5000,1.0000,59541.3111,0.0000,0.0000,327477.2111,0.0000,-327477.2111,12.8260,5.5287,44465.3000,0.0000,44465.3000,1.1528,12017.6486,3.7000,1.0000,0.0000,0.0000,0.0000,12017.6486,0.0000,0.0000,0.0000,32447.6514,32447.6514,12.2717,24.3126,0.0000,58404.2000,-58404.2000,1.5142,0.0000,0.0000,0.0000,11919.2245,4.9000,1.0000,11919.2245,0.0000,0.0000,70323.4245,0.0000,-70323.4245,13.4730,6.1757,2588.1000,0.0000,2588.1000,0.0671,699.4865,3.7000,1.0000,0.0000,0.0000,0.0000,699.4865,0.0000,0.0000,0.0000,1888.6135,1888.6135,13.4407,25.4815,0.0000,5363.1000,-5363.1000,0.1390,0.0000,0.0000,0.0000,1094.5102,4.9000,1.0000,1094.5102,0.0000,0.0000,6457.6102,0.0000,-6457.6102,13.5510,6.2537,11536.0000,0.0000,11536.0000,0.2991,3117.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3117.8378,0.0000,0.0000,0.0000,8418.1622,8418.1622,13.4072,9.1507,11.2790,-16.6126,-249189.5657,15.1786,2510.1937,25.1019,15.1786,0.0000,127.1338,9.1507,7.9061,8.5284,-9.1080,-72863.7284,15.1786,5302.3904,53.0239,15.1786,0.0000,447.0341,7.9061,7.2323,7.5692,-5.6358,-39450.5247,15.1786,6324.9693,63.2497,15.1786,0.0000,583.6392,15.1786,414.2925,10.1191,0.0000,1157.8071,1572.0996,-273113.8000,-361503.8188,-361503.8188
2940.0000,7.3483,19.5705,0.0000,280952.0000,-280952.0000,7.2842,0.0000,0.0000,0.0000,62433.7778,4.5000,1.0000,62433.7778,0.0000,0.0000,343385.7778,0.0000,-343385.7778,13.1282,5.8309,38533.6000,0.0000,38533.6000,0.9991,10414.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10414.4865,0.0000,0.0000,0.0000,28119.1135,28119.1135,12.6549,24.6957,0.0000,57283.5000,-57283.5000,1.4852,0.0000,0.0000,0.0000,11690.5102,4.9000,1.0000,11690.5102,0.0000,0.0000,68974.0102,0.0000,-68974.0102,13.8159,6.5186,3094.5000,0.0000,3094.5000,0.0802,836.3514,3.7000,1.0000,0.0000,0.0000,0.0000,836.3514,0.0000,0.0000,0.0000,2258.1486,2258.1486,13.7779,25.8187,0.0000,6153.9000,-6153.9000,0.1596,0.0000,0.0000,0.0000,1255.8980,4.9000,1.0000,1255.8980,0.0000,0.0000,7409.7980,0.0000,-7409.7980,13.9026,6.6053,10053.0000,0.0000,10053.0000,0.2606,2717.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2717.0270,0.0000,0.0000,0.0000,7335.9730,7335.9730,13.7791,9.3301,11.5546,-17.6212,-264317.8397,15.4033,2517.8367,25.1784,15.4033,0.0000,132.8640,9.3301,8.0572,8.6937,-9.4527,-75621.9690,15.4033,5341.7040,53.4170,15.4033,0.0000,467.1832,8.0572,7.3483,7.7028,-6.0166,-42116.5422,15.4033,6380.2037,63.8020,15.4033,0.0000,609.9454,15.4033,431.5293,10.2689,0.0000,1209.9927,1641.5220,-292708.3000,-382056.3508,-382056.3508
2941.0000,7.5316,19.7539,0.0000,293415.3000,-293415.3000,7.6073,0.0000,0.0000,0.0000,65203.4000,4.5000,1.0000,65203.4000,0.0000,0.0000,358618.7000,0.0000,-358618.7000,13.1193,5.8220,44466.7000,0.0000,44466.7000,1.1529,12018.0270,3.7000,1.0000,0.0000,0.0000,0.0000,12018.0270,0.0000,0.0000,0.0000,32448.6730,32448.6730,12.6137,24.6545,0.0000,69932.1000,-69932.1000,1.8131,0.0000,0.0000,0.0000,14271.8571,4.9000,1.0000,14271.8571,0.0000,0.0000,84203.9571,0.0000,-84203.9571,13.9257,6.6284,2955.6000,0.0000,2955.6000,0.0766,798.8108,3.7000,1.0000,0.0000,0.0000,0.0000,798.8108,0.0000,0.0000,0.0000,2156.7892,2156.7892,13.8921,25.9329,0.0000,8160.4000,-8160.4000,0.2116,0.0000,0.0000,0.0000,1665.3878,4.9000,1.0000,1665.3878,0.0000,0.0000,9825.7878,0.0000,-9825.7878,14.0452,6.7479,8940.7000,0.0000,8940.7000,0.2318,2416.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2416.4054,0.0000,0.0000,0.0000,6524.2946,6524.2946,13.9435,9.6448,11.7941,-18.3930,-275895.4743,16.6400,2692.6914,26.9269,16.6400,0.0000,167.5051,9.6448,8.3020,8.9734,-10.7728,-86182.0272,16.6400,5699.8725,56.9987,16.6400,0.0000,588.9897,8.3020,7.5316,7.9168,-7.0630,-49441.1867,16.6400,6826.6851,68.2669,16.6400,0.0000,768.9736,16.6400,534.6698,11.0933,0.0000,1525.4684,2060.1382,-315144.8000,-411518.6881,-411518.6881
2942.0000,7.7083,19.9305,0.0000,308656.9000,-308656.9000,8.0025,0.0000,0.0000,0.0000,68590.4222,4.5000,1.0000,68590.4222,0.0000,0.0000,377247.3222,0.0000,-377247.3222,13.3008,6.0035,42306.3000,0.0000,42306.3000,1.0969,11434.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11434.1351,0.0000,0.0000,0.0000,30872.1649,30872.1649,12.8431,24.8839,0.0000,77998.5000,-77998.5000,2.0223,0.0000,0.0000,0.0000,15918.0612,4.9000,1.0000,15918.0612,0.0000,0.0000,93916.5612,0.0000,-93916.5612,14.2354,6.9381,1945.8000,0.0000,1945.8000,0.0504,525.8919,3.7000,1.0000,0.0000,0.0000,0.0000,525.8919,0.0000,0.0000,0.0000,1419.9081,1419.9081,14.2143,26.2551,0.0000,10973.1000,-10973.1000,0.2845,0.0000,0.0000,0.0000,2239.4082,4.9000,1.0000,2239.4082,0.0000,0.0000,13212.5082,0.0000,-13212.5082,14.4102,7.1129,7828.5000,0.0000,7828.5000,0.2030,2115.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2115.8108,0.0000,0.0000,0.0000,5712.6892,5712.6892,14.3255,9.9144,12.1200,-19.8371,-297556.0895,17.4893,2791.7338,27.9173,17.4893,0.0000,194.4845,9.9144,8.5272,9.2208,-11.6974,-93579.2739,17.4893,5926.0832,59.2608,17.4893,0.0000,683.8562,8.5272,7.7083,8.1177,-7.8909,-55236.2661,17.4893,7111.0188,71.1102,17.4893,0.0000,892.8295,17.4893,613.9245,11.6595,0.0000,1771.1701,2385.0946,-345547.9000,-446371.6294,-446371.6294
2943.0000,7.8884,20.1106,0.0000,321115.8000,-321115.8000,8.3255,0.0000,0.0000,0.0000,71359.0667,4.5000,1.0000,71359.0667,0.0000,0.0000,392474.8667,0.0000,-392474.8667,13.4524,6.1551,40147.8000,0.0000,40147.8000,1.0409,10850.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10850.7568,0.0000,0.0000,0.0000,29297.0432,29297.0432,13.0370,25.0779,0.0000,85381.6000,-85381.6000,2.2137,0.0000,0.0000,0.0000,17424.8163,4.9000,1.0000,17424.8163,0.0000,0.0000,102806.4163,0.0000,-102806.4163,14.4945,7.1972,1880.7000,0.0000,1880.7000,0.0488,508.2973,3.7000,1.0000,0.0000,0.0000,0.0000,508.2973,0.0000,0.0000,0.0000,1372.4027,1372.4027,14.4750,26.5158,0.0000,12793.3000,-12793.3000,0.3317,0.0000,0.0000,0.0000,2610.8776,4.9000,1.0000,2610.8776,0.0000,0.0000,15404.1776,0.0000,-15404.1776,14.6934,7.3961,8940.7000,0.0000,8940.7000,0.2318,2416.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2416.4054,0.0000,0.0000,0.0000,6524.2946,6524.2946,14.6009,10.1852,12.3931,-20.7651,-311476.8135,18.2885,2886.2388,28.8624,18.2885,0.0000,222.3841,10.1852,8.7528,9.4690,-12.6304,-101042.8978,18.2885,6130.0042,61.3000,18.2885,0.0000,781.9583,8.7528,7.8884,8.3206,-8.7103,-60972.0087,18.2885,7409.8681,74.0987,18.2885,0.0000,1020.9097,18.2885,695.0620,12.1924,0.0000,2025.2521,2720.3141,-368321.5000,-473491.7200,-473491.7200
2944.0000,8.0204,20.2427,0.0000,324561.3000,-324561.3000,8.4149,0.0000,0.0000,0.0000,72124.7333,4.5000,1.0000,72124.7333,0.0000,0.0000,396686.0333,0.0000,-396686.0333,13.5774,6.2801,34214.6000,0.0000,34214.6000,0.8871,9247.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9247.1892,0.0000,0.0000,0.0000,24967.4108,24967.4108,13.2276,25.2684,0.0000,89711.9000,-89711.9000,2.3259,0.0000,0.0000,0.0000,18308.5510,4.9000,1.0000,18308.5510,0.0000,0.0000,108020.4510,0.0000,-108020.4510,14.7408,7.4435,2433.8000,0.0000,2433.8000,0.0631,657.7838,3.7000,1.0000,0.0000,0.0000,0.0000,657.7838,0.0000,0.0000,0.0000,1776.0162,1776.0162,14.7159,26.7568,0.0000,14558.5000,-14558.5000,0.3775,0.0000,0.0000,0.0000,2971.1224,4.9000,1.0000,2971.1224,0.0000,0.0000,17529.6224,0.0000,-17529.6224,14.9615,7.6642,10423.7000,0.0000,10423.7000,0.2703,2817.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2817.2162,0.0000,0.0000,0.0000,7606.4838,7606.4838,14.8550,10.3693,12.6121,-21.3474,-320210.7357,18.5080,2894.4135,28.9441,18.5080,0.0000,230.4876,10.3693,8.9124,9.6408,-13.0005,-104003.7887,18.5080,6157.3028,61.5730,18.5080,0.0000,810.4519,8.9124,8.0204,8.4664,-9.0960,-63671.6716,18.5080,7460.4025,74.6040,18.5080,0.0000,1058.1105,18.5080,718.4891,12.3387,0.0000,2099.0500,2817.5390,-381759.6000,-487886.1960,-487886.1960
2945.0000,8.0949,20.3171,0.0000,334554.1000,-334554.1000,8.6739,0.0000,0.0000,0.0000,74345.3556,4.5000,1.0000,74345.3556,0.0000,0.0000,408899.4556,0.0000,-408899.4556,13.9125,6.6152,22340.9000,0.0000,22340.9000,0.5792,6038.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6038.0811,0.0000,0.0000,0.0000,16302.8189,16302.8189,13.6805,25.7213,0.0000,80463.0000,-80463.0000,2.0862,0.0000,0.0000,0.0000,16421.0204,4.9000,1.0000,16421.0204,0.0000,0.0000,96884.0204,0.0000,-96884.0204,15.0589,7.7616,1540.9000,0.0000,1540.9000,0.0400,416.4595,3.7000,1.0000,0.0000,0.0000,0.0000,416.4595,0.0000,0.0000,0.0000,1124.4405,1124.4405,15.0429,27.0837,0.0000,15919.5000,-15919.5000,0.4127,0.0000,0.0000,0.0000,3248.8776,4.9000,1.0000,3248.8776,0.0000,0.0000,19168.3776,0.0000,-19168.3776,15.3156,8.0184,13760.5000,0.0000,13760.5000,0.3568,3719.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3719.0541,0.0000,0.0000,0.0000,10041.4459,10041.4459,15.1728,10.4801,12.8264,-21.9889,-329833.6314,18.2232,2824.6867,28.2469,18.2232,0.0000,220.0078,10.4801,9.0023,9.7412,-12.9836,-103868.9900,18.2232,6036.1321,60.3613,18.2232,0.0000,773.6026,9.0023,8.0949,8.5486,-9.1115,-63780.5267,18.2232,7312.3341,73.1233,18.2232,0.0000,1010.0007,18.2232,688.1807,12.1488,0.0000,2003.6112,2691.7919,-393294.3000,-497483.1481,-497483.1481
2946.0000,7.7035,19.9257,0.0000,233290.9000,-233290.9000,6.0485,0.0000,0.0000,0.0000,51842.4222,4.5000,1.0000,51842.4222,0.0000,0.0000,285133.3222,0.0000,-285133.3222,13.4579,6.1606,18393.2000,0.0000,18393.2000,0.4769,4971.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4971.1351,0.0000,0.0000,0.0000,13422.0649,13422.0649,13.1870,25.2279,0.0000,45700.6000,-45700.6000,1.1849,0.0000,0.0000,0.0000,9326.6531,4.9000,1.0000,9326.6531,0.0000,0.0000,55027.2531,0.0000,-55027.2531,14.2976,7.0003,1270.9000,0.0000,1270.9000,0.0330,343.4865,3.7000,1.0000,0.0000,0.0000,0.0000,343.4865,0.0000,0.0000,0.0000,927.4135,927.4135,14.2789,26.3197,0.0000,15509.8000,-15509.8000,0.4021,0.0000,0.0000,0.0000,3165.2653,4.9000,1.0000,3165.2653,0.0000,0.0000,18675.0653,0.0000,-18675.0653,14.6557,7.3585,16170.4000,0.0000,16170.4000,0.4192,4370.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4370.3784,0.0000,0.0000,0.0000,11800.0216,11800.0216,14.4176,9.6891,12.0534,-15.6198,-234296.8183,12.8469,2056.4001,20.5640,12.8469,0.0000,77.0827,9.6891,8.4558,9.0725,-7.6392,-61113.8748,12.8469,4381.4411,43.8144,12.8469,0.0000,271.0420,8.4558,7.7035,8.0796,-5.3251,-37275.4475,12.8469,5232.3124,52.3231,12.8469,0.0000,353.8673,12.8469,260.9512,8.5646,0.0000,701.9920,962.9432,-258666.8000,-332686.1406,-332686.1406
2947.0000,7.5082,19.7304,0.0000,217521.1000,-217521.1000,5.6396,0.0000,0.0000,0.0000,48338.0222,4.5000,1.0000,48338.0222,0.0000,0.0000,265859.1222,0.0000,-265859.1222,13.5712,6.2739,18385.3000,0.0000,18385.3000,0.4767,4969.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4969.0000,0.0000,0.0000,0.0000,13416.3000,13416.3000,13.2652,25.3060,0.0000,28008.7000,-28008.7000,0.7262,0.0000,0.0000,0.0000,5716.0612,4.9000,1.0000,5716.0612,0.0000,0.0000,33724.7612,0.0000,-33724.7612,14.0343,6.7370,973.3000,0.0000,973.3000,0.0252,263.0541,3.7000,1.0000,0.0000,0.0000,0.0000,263.0541,0.0000,0.0000,0.0000,710.2459,710.2459,14.0181,26.0589,0.0000,12014.6000,-12014.6000,0.3115,0.0000,0.0000,0.0000,2451.9592,4.9000,1.0000,2451.9592,0.0000,0.0000,14466.5592,0.0000,-14466.5592,14.3480,7.0507,15428.9000,0.0000,15428.9000,0.4000,4169.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4169.9730,0.0000,0.0000,0.0000,11258.9270,11258.9270,14.0912,9.3060,11.6986,-13.9888,-209831.8870,11.3689,1847.1202,18.4712,11.3689,0.0000,53.4218,9.3060,8.1846,8.7453,-6.1464,-49171.2544,11.3689,3933.6228,39.3362,11.3689,0.0000,187.8444,8.1846,7.5082,7.8464,-4.2374,-29661.8282,11.3689,4678.8743,46.7887,11.3689,0.0000,245.2461,11.3689,186.0636,7.5792,0.0000,486.5124,672.5760,-222756.9000,-288664.9697,-288664.9697
2948.0000,7.2325,19.4547,0.0000,147179.9000,-147179.9000,3.8159,0.0000,0.0000,0.0000,32706.6444,4.5000,1.0000,32706.6444,0.0000,0.0000,179886.5444,0.0000,-179886.5444,13.3203,6.0230,18405.4000,0.0000,18405.4000,0.4772,4974.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4974.4324,0.0000,0.0000,0.0000,13430.9676,13430.9676,12.8657,24.9065,0.0000,8019.0000,-8019.0000,0.2079,0.0000,0.0000,0.0000,1636.5306,4.9000,1.0000,1636.5306,0.0000,0.0000,9655.5306,0.0000,-9655.5306,13.1925,5.8952,1062.6000,0.0000,1062.6000,0.0275,287.1892,3.7000,1.0000,0.0000,0.0000,0.0000,287.1892,0.0000,0.0000,0.0000,775.4108,775.4108,13.1663,25.2071,0.0000,8192.9000,-8192.9000,0.2124,0.0000,0.0000,0.0000,1672.0204,4.9000,1.0000,1672.0204,0.0000,0.0000,9864.9204,0.0000,-9864.9204,13.5001,6.2028,14131.3000,0.0000,14131.3000,0.3664,3819.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3819.2703,0.0000,0.0000,0.0000,10312.0297,10312.0297,13.1511,8.6163,10.8837,-8.9331,-133996.9969,7.6610,1288.4328,12.8843,7.6610,0.0000,16.3467,8.6163,7.7961,8.2062,-3.0295,-24235.9649,7.6610,2714.8293,27.1483,7.6610,0.0000,57.4790,7.7961,7.2325,7.5143,-2.3794,-16655.6256,7.6610,3200.2803,32.0028,7.6610,0.0000,75.0435,7.6610,62.5882,5.1074,0.0000,148.8693,211.4575,-129792.5000,-174888.5874,-174888.5874
2949.0000,7.0843,19.3065,0.0000,132608.2000,-132608.2000,3.4381,0.0000,0.0000,0.0000,29468.4889,4.5000,1.0000,29468.4889,0.0000,0.0000,162076.6889,0.0000,-162076.6889,13.4089,6.1116,15558.7000,0.0000,15558.7000,0.4034,4205.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4205.0541,0.0000,0.0000,0.0000,11353.6459,11353.6459,12.9658,25.0066,0.0000,5066.3000,-5066.3000,0.1314,0.0000,0.0000,0.0000,1033.9388,4.9000,1.0000,1033.9388,0.0000,0.0000,6100.2388,0.0000,-6100.2388,13.2039,5.9066,615.1000,0.0000,615.1000,0.0159,166.2432,3.7000,1.0000,0.0000,0.0000,0.0000,166.2432,0.0000,0.0000,0.0000,448.8568,448.8568,13.1863,25.2272,0.0000,5458.7000,-5458.7000,0.1415,0.0000,0.0000,0.0000,1114.0204,4.9000,1.0000,1114.0204,0.0000,0.0000,6572.7204,0.0000,-6572.7204,13.4428,6.1455,11536.0000,0.0000,11536.0000,0.2991,3117.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3117.8378,0.0000,0.0000,0.0000,8418.1622,8418.1622,13.1143,8.0925,10.6034,-8.5794,-128691.0713,6.6441,1130.8796,11.3088,6.6441,0.0000,10.6631,8.0925,7.5920,7.8422,-1.6035,-12827.7225,6.6441,2393.0504,23.9305,6.6441,0.0000,37.4940,7.5920,7.0843,7.3381,-1.8586,-13010.1894,6.6441,2797.6145,27.9761,6.6441,0.0000,48.9514,6.6441,42.2939,4.4294,0.0000,97.1084,139.4023,-115423.4000,-154528.9832,-154528.9832
2950.0000,6.9608,19.1831,0.0000,103414.8000,-103414.8000,2.6812,0.0000,0.0000,0.0000,22981.0667,4.5000,1.0000,22981.0667,0.0000,0.0000,126395.8667,0.0000,-126395.8667,13.0530,5.7557,15196.7000,0.0000,15196.7000,0.3940,4107.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4107.2162,0.0000,0.0000,0.0000,11089.4838,11089.4838,12.5185,22.7494,1335.4000,5701.4000,-4366.0000,0.1478,303.5000,4.4000,1.0000,1163.5510,4.9000,1.0000,1467.0510,0.0000,0.0000,6864.9510,1031.9000,-5833.0510,12.7996,5.5023,452.8000,0.0000,452.8000,0.0117,122.3784,3.7000,1.0000,0.0000,0.0000,0.0000,122.3784,0.0000,0.0000,0.0000,330.4216,330.4216,12.7837,24.8245,0.0000,3497.4000,-3497.4000,0.0907,0.0000,0.0000,0.0000,713.7551,4.9000,1.0000,713.7551,0.0000,0.0000,4211.1551,0.0000,-4211.1551,12.9867,5.6894,10053.0000,0.0000,10053.0000,0.2606,2717.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2717.0270,0.0000,0.0000,0.0000,7335.9730,7335.9730,12.6331,7.7674,10.2002,-6.7300,-100950.4878,5.3792,931.5772,9.3158,5.3792,0.0000,5.6586,7.7674,7.4255,7.5964,-0.8867,-7093.5359,5.3792,1958.9230,19.5892,5.3792,0.0000,19.8970,7.4255,6.9608,7.1932,-1.3772,-9640.1707,5.3792,2279.8618,22.7986,5.3792,0.0000,25.9772,5.3792,23.6788,3.5861,0.0000,51.5328,75.2116,-85575.7000,-117684.1944,-117684.1944
2951.0000,6.8648,19.0869,1.7000,88346.5000,-88344.8000,2.2905,0.3864,4.4000,1.0000,19632.5556,4.5000,1.0000,19632.9419,0.0000,0.0000,107979.0556,1.3136,-107977.7419,12.8861,5.5888,15203.2000,0.0000,15203.2000,0.3942,4108.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4108.9730,0.0000,0.0000,0.0000,11094.2270,11094.2270,12.2674,21.8063,2457.1000,7589.0000,-5131.9000,0.1968,558.4318,4.4000,1.0000,1548.7755,4.9000,1.0000,2107.2073,0.0000,0.0000,9137.7755,1898.6682,-7239.1073,12.6711,5.3738,456.8000,0.0000,456.8000,0.0118,123.4595,3.7000,1.0000,0.0000,0.0000,0.0000,123.4595,0.0000,0.0000,0.0000,333.3405,333.3405,12.6525,24.6933,0.0000,2352.5000,-2352.5000,0.0610,0.0000,0.0000,0.0000,480.1020,4.9000,1.0000,480.1020,0.0000,0.0000,2832.6020,0.0000,-2832.6020,12.8104,5.5132,5603.9000,0.0000,5603.9000,0.1453,1514.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1514.5676,0.0000,0.0000,0.0000,4089.3324,4089.3324,12.5824,7.3613,9.9719,-6.2419,-93628.6116,4.6494,813.1812,8.1318,4.6494,0.0000,3.6539,7.3613,7.3512,7.3563,-0.0227,-181.6500,4.6494,1711.5888,17.1159,4.6494,0.0000,12.8481,7.3512,6.8648,7.1080,-1.2460,-8722.2897,4.6494,1978.1845,19.7818,4.6494,0.0000,16.7742,4.6494,15.8796,3.0996,0.0000,33.2763,49.1559,-74565.3000,-102532.5513,-102532.5513
2952.0000,6.7701,18.9873,46.7000,72898.7000,-72852.0000,1.8900,10.6136,4.4000,1.0000,16199.7111,4.5000,1.0000,16210.3247,0.0000,0.0000,89098.4111,36.0864,-89062.3247,12.9424,5.6451,15202.4000,0.0000,15202.4000,0.3942,4108.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4108.7568,0.0000,0.0000,0.0000,11093.6432,11093.6432,12.1736,17.7626,3759.3000,4502.5000,-743.2000,0.1167,854.3864,4.4000,1.0000,918.8776,4.9000,1.0000,1773.2639,0.0000,0.0000,5421.3776,2904.9136,-2516.4639,12.3480,5.0507,450.0000,0.0000,450.0000,0.0117,121.6216,3.7000,1.0000,0.0000,0.0000,0.0000,121.6216,0.0000,0.0000,0.0000,328.3784,328.3784,12.3252,24.3661,0.0000,1430.1000,-1430.1000,0.0371,0.0000,0.0000,0.0000,291.8571,4.9000,1.0000,291.8571,0.0000,0.0000,1721.9571,0.0000,-1721.9571,12.4446,5.1473,1711.0000,0.0000,1711.0000,0.0444,462.4324,3.7000,1.0000,0.0000,0.0000,0.0000,462.4324,0.0000,0.0000,0.0000,1248.5676,1248.5676,12.3580,7.0300,9.6940,-5.1253,-76879.8805,3.7410,662.2422,6.6224,3.7410,0.0000,1.9035,7.0300,7.3090,7.1695,0.5033,4026.3256,3.7410,1388.8657,13.8887,3.7410,0.0000,6.6930,7.3090,6.7701,7.0395,-1.1109,-7776.6017,3.7410,1596.6491,15.9665,3.7410,0.0000,8.7383,3.7410,8.7642,2.4940,0.0000,17.3348,26.0990,-57661.9000,-80630.1566,-80630.1566
2953.0000,6.7568,18.9549,222.1000,71124.4000,-70902.3000,1.8440,50.4773,4.4000,1.0000,15805.4222,4.5000,1.0000,15855.8995,0.0000,0.0000,86929.8222,171.6227,-86758.1995,12.8216,5.5243,15171.1000,0.0000,15171.1000,0.3933,4100.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4100.2973,0.0000,0.0000,0.0000,11070.8027,11070.8027,12.0477,8.9974,6718.1000,2609.5000,4108.6000,0.1742,1526.8409,4.4000,1.0000,532.5510,4.9000,1.0000,2059.3919,0.0000,0.0000,3142.0510,5191.2591,2049.2081,11.9044,4.6071,456.6000,0.0000,456.6000,0.0118,123.4054,3.7000,1.0000,0.0000,0.0000,0.0000,123.4054,0.0000,0.0000,0.0000,333.1946,333.1946,11.8811,23.9220,0.0000,929.7000,-929.7000,0.0241,0.0000,0.0000,0.0000,189.7347,4.9000,1.0000,189.7347,0.0000,0.0000,1119.4347,0.0000,-1119.4347,11.9594,4.6621,968.5000,0.0000,968.5000,0.0251,261.7568,3.7000,1.0000,0.0000,0.0000,0.0000,261.7568,0.0000,0.0000,0.0000,706.7432,706.7432,11.9100,7.0820,9.4960,-4.6044,-69066.2530,3.7089,662.2399,6.6224,3.7089,0.0000,1.8548,7.0820,7.1597,7.1208,0.1391,1112.4930,3.7089,1379.9721,13.7997,3.7089,0.0000,6.5220,7.1597,6.7568,6.9583,-0.8234,-5763.9256,3.7089,1588.7837,15.8878,3.7089,0.0000,8.5150,3.7089,8.5602,2.4726,0.0000,16.8919,25.4521,-51127.2000,-73717.6856,-73717.6856
2954.0000,6.7236,18.8864,499.0000,64840.0000,-64341.0000,1.6811,113.4091,4.4000,1.0000,14408.8889,4.5000,1.0000,14522.2980,0.0000,0.0000,79248.8889,385.5909,-78863.2980,12.5094,5.2121,15162.3000,0.0000,15162.3000,0.3931,4097.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4097.9189,0.0000,0.0000,0.0000,11064.3811,11064.3811,11.6976,8.4563,9310.7000,3468.8000,5841.9000,0.2414,2116.0682,4.4000,1.0000,707.9184,4.9000,1.0000,2823.9865,0.0000,0.0000,4176.7184,7194.6318,3017.9135,11.4762,4.1789,448.6000,0.0000,448.6000,0.0116,121.2432,3.7000,1.0000,0.0000,0.0000,0.0000,121.2432,0.0000,0.0000,0.0000,327.3568,327.3568,11.4522,23.4930,0.0000,696.5000,-696.5000,0.0181,0.0000,0.0000,0.0000,142.1429,4.9000,1.0000,142.1429,0.0000,0.0000,838.6429,0.0000,-838.6429,11.5137,4.2164,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0000,0.0000,0.0000,301.3784,301.3784,11.4916,7.1124,9.3020,-3.9795,-59691.8603,3.5340,636.3798,6.3638,3.5340,0.0000,1.6046,7.1124,7.0667,7.0896,-0.0778,-622.6274,3.5340,1316.7620,13.1676,3.5340,0.0000,5.6422,7.0667,6.7236,6.8952,-0.6681,-4676.4235,3.5340,1518.2074,15.1821,3.5340,0.0000,7.3663,3.5340,7.5029,2.3560,0.0000,14.6131,22.1160,-43171.7000,-64990.9112,-64990.9112
2955.0000,6.6995,18.8233,748.7000,58808.9000,-58060.2000,1.5247,170.1591,4.4000,1.0000,13068.6444,4.5000,1.0000,13238.8035,0.0000,0.0000,71877.5444,578.5409,-71299.0035,12.1595,4.8622,15161.6000,0.0000,15161.6000,0.3931,4097.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4097.7297,0.0000,0.0000,0.0000,11063.8703,11063.8703,11.3123,8.0146,11635.2000,4280.4000,7354.8000,0.3017,2644.3636,4.4000,1.0000,873.5510,4.9000,1.0000,3517.9147,0.0000,0.0000,5153.9510,8990.8364,3836.8853,11.0184,3.7211,457.3000,0.0000,457.3000,0.0119,123.5946,3.7000,1.0000,0.0000,0.0000,0.0000,123.5946,0.0000,0.0000,0.0000,333.7054,333.7054,10.9929,23.0337,0.0000,579.7000,-579.7000,0.0150,0.0000,0.0000,0.0000,118.3061,4.9000,1.0000,118.3061,0.0000,0.0000,698.0061,0.0000,-698.0061,11.0463,3.7490,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0000,0.0000,0.0000,301.3784,301.3784,11.0233,7.1976,9.1104,-3.3304,-49956.2641,3.3856,614.7992,6.1480,3.3856,0.0000,1.4109,7.1976,6.9734,7.0855,-0.3660,-2927.7117,3.3856,1261.7050,12.6170,3.3856,0.0000,4.9609,6.9734,6.6995,6.8365,-0.5110,-3577.1944,3.3856,1458.3515,14.5835,3.3856,0.0000,6.4769,3.3856,6.6746,2.2571,0.0000,12.8486,19.5232,-35253.2000,-56461.1703,-56461.1703
2956.0000,6.6777,18.8436,550.4000,75483.2000,-74932.8000,1.9570,125.0909,4.4000,1.0000,16774.0444,4.5000,1.0000,16899.1354,0.0000,0.0000,92257.2444,425.3091,-91831.9354,12.3743,5.0770,15172.0000,0.0000,15172.0000,0.3934,4100.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4100.5405,0.0000,0.0000,0.0000,11071.4595,11071.4595,11.6875,6.9631,14868.8000,3708.1000,11160.7000,0.3855,3379.2727,4.4000,1.0000,756.7551,4.9000,1.0000,4136.0278,0.0000,0.0000,4464.8551,11489.5273,7024.6722,11.2517,3.9544,448.1000,0.0000,448.1000,0.0116,121.1081,3.7000,1.0000,0.0000,0.0000,0.0000,121.1081,0.0000,0.0000,0.0000,326.9919,326.9919,11.2315,23.2723,0.0000,530.6000,-530.6000,0.0138,0.0000,0.0000,0.0000,108.2857,4.9000,1.0000,108.2857,0.0000,0.0000,638.8857,0.0000,-638.8857,11.2711,3.9738,968.0000,0.0000,968.0000,0.0251,261.6216,3.7000,1.0000,0.0000,0.0000,0.0000,261.6216,0.0000,0.0000,0.0000,706.3784,706.3784,11.2273,7.1057,9.1665,-4.4294,-66441.5631,4.1796,757.1083,7.5711,4.1796,0.0000,2.6544,7.1057,6.9765,7.0411,-0.2603,-2082.6855,4.1796,1560.7189,15.6072,4.1796,0.0000,9.3334,6.9765,6.6777,6.8271,-0.6882,-4817.0705,4.1796,1801.1060,18.0111,4.1796,0.0000,12.1855,4.1796,11.8644,2.7864,0.0000,24.1733,36.0377,-47714.6000,-73341.3192,-73341.3192
2957.0000,6.6797,18.8414,648.2000,82785.7000,-82137.5000,2.1464,147.3182,4.4000,1.0000,18396.8222,4.5000,1.0000,18544.1404,0.0000,0.0000,101182.5222,500.8818,-100681.6404,12.2233,4.9260,15174.8000,0.0000,15174.8000,0.3934,4101.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4101.2973,0.0000,0.0000,0.0000,11073.5027,11073.5027,11.6136,6.8591,16661.4000,4113.5000,12547.9000,0.4320,3786.6818,4.4000,1.0000,839.4898,4.9000,1.0000,4626.1716,0.0000,0.0000,4952.9898,12874.7182,7921.7284,11.1774,3.8801,606.5000,0.0000,606.5000,0.0157,163.9189,3.7000,1.0000,0.0000,0.0000,0.0000,163.9189,0.0000,0.0000,0.0000,442.5811,442.5811,11.1531,23.1939,0.0000,627.6000,-627.6000,0.0163,0.0000,0.0000,0.0000,128.0816,4.9000,1.0000,128.0816,0.0000,0.0000,755.6816,0.0000,-755.6816,11.1947,3.8974,5222.4000,0.0000,5222.4000,0.1354,1411.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1411.4595,0.0000,0.0000,0.0000,3810.9405,3810.9405,10.9848,7.2888,9.1368,-4.4752,-67127.4105,4.7088,854.0838,8.5408,4.7088,0.0000,3.7957,7.2888,6.9015,7.0951,-0.8792,-7033.3790,4.7088,1754.0359,17.5404,4.7088,0.0000,13.3466,6.9015,6.6797,6.7906,-0.5754,-4027.7798,4.7088,2032.5358,20.3254,4.7088,0.0000,17.4250,4.7088,16.4410,3.1392,0.0000,34.5673,51.0083,-49213.5000,-78188.5693,-78188.5693
2958.0000,6.7056,18.9278,1.2000,151645.0000,-151643.8000,3.9317,0.2727,4.4000,1.0000,33698.8889,4.5000,1.0000,33699.1616,0.0000,0.0000,185343.8889,0.9273,-185342.9616,13.1956,5.8983,15174.1000,0.0000,15174.1000,0.3934,4101.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4101.1081,0.0000,0.0000,0.0000,11072.9919,11072.9919,12.8078,5.0806,4505.4000,0.0000,4505.4000,0.1168,1023.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1023.9545,0.0000,0.0000,0.0000,3481.4455,3481.4455,12.6859,5.3886,557.5000,0.0000,557.5000,0.0145,150.6757,3.7000,1.0000,0.0000,0.0000,0.0000,150.6757,0.0000,0.0000,0.0000,406.8243,406.8243,12.6717,24.7125,0.0000,891.6000,-891.6000,0.0231,0.0000,0.0000,0.0000,181.9592,4.9000,1.0000,181.9592,0.0000,0.0000,1073.5592,0.0000,-1073.5592,12.7093,5.4120,17616.0000,0.0000,17616.0000,0.4567,4761.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4761.0811,0.0000,0.0000,0.0000,12854.9189,12854.9189,12.2592,7.3220,9.7906,-9.3999,-140998.6042,7.4043,1305.2304,13.0523,7.4043,0.0000,14.7577,7.3220,6.9643,7.1431,-1.2767,-10213.7013,7.4043,2752.1387,27.5214,7.4043,0.0000,51.8919,6.9643,6.7056,6.8350,-1.0554,-7388.0347,7.4043,3189.6106,31.8961,7.4043,0.0000,67.7490,7.4043,56.9807,4.9362,0.0000,134.3987,191.3793,-114682.4000,-158600.3402,-158600.3402
2959.0000,6.7640,18.9862,0.0000,200176.1000,-200176.1000,5.1899,0.0000,0.0000,0.0000,44483.5778,4.5000,1.0000,44483.5778,0.0000,0.0000,244659.6778,0.0000,-244659.6778,13.3447,6.0474,25771.5000,0.0000,25771.5000,0.6682,6965.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6965.2703,0.0000,0.0000,0.0000,18806.2297,18806.2297,12.8388,5.1116,1117.3000,0.0000,1117.3000,0.0290,253.9318,4.4000,1.0000,0.0000,0.0000,0.0000,253.9318,0.0000,0.0000,0.0000,863.3682,863.3682,12.8156,5.5183,1153.6000,0.0000,1153.6000,0.0299,311.7838,3.7000,1.0000,0.0000,0.0000,0.0000,311.7838,0.0000,0.0000,0.0000,841.8162,841.8162,12.7930,22.9052,227.2000,910.3000,-683.1000,0.0236,51.6364,4.4000,1.0000,185.7755,4.9000,1.0000,237.4119,0.0000,0.0000,1096.0755,175.5636,-920.5119,12.8177,5.5204,18725.9000,0.0000,18725.9000,0.4855,5061.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5061.0541,0.0000,0.0000,0.0000,13664.8459,13664.8459,12.4502,7.9170,10.1836,-11.2357,-168535.7125,9.6391,1670.5324,16.7053,9.6391,0.0000,32.5598,7.9170,7.0900,7.5035,-3.8431,-30744.5623,9.6391,3524.9844,35.2498,9.6391,0.0000,114.4883,7.0900,6.7640,6.9270,-1.7320,-12123.6548,9.6391,4134.9878,41.3499,9.6391,0.0000,149.4738,9.6391,117.9173,6.4261,0.0000,296.5219,414.4392,-154090.9000,-211403.9296,-211403.9296
2960.0000,6.8589,19.0812,0.0000,217111.2000,-217111.2000,5.6290,0.0000,0.0000,0.0000,48246.9333,4.5000,1.0000,48246.9333,0.0000,0.0000,265358.1333,0.0000,-265358.1333,13.0483,5.7510,31457.4000,0.0000,31457.4000,0.8156,8502.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8502.0000,0.0000,0.0000,0.0000,22955.4000,22955.4000,12.5129,24.5537,0.0000,16368.8000,-16368.8000,0.4244,0.0000,0.0000,0.0000,3340.5714,4.9000,1.0000,3340.5714,0.0000,0.0000,19709.3714,0.0000,-19709.3714,12.9726,5.6753,1963.6000,0.0000,1963.6000,0.0509,530.7027,3.7000,1.0000,0.0000,0.0000,0.0000,530.7027,0.0000,0.0000,0.0000,1432.8973,1432.8973,12.9392,13.5020,932.9000,642.3000,290.6000,0.0242,212.0227,4.4000,1.0000,131.0816,4.9000,1.0000,343.1044,0.0000,0.0000,773.3816,720.8773,-52.5044,12.9404,5.6431,17986.0000,0.0000,17986.0000,0.4663,4861.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4861.0811,0.0000,0.0000,0.0000,13124.9189,13124.9189,12.6343,8.3090,10.4716,-12.3627,-185440.0971,11.1156,1902.6841,19.0268,11.1156,0.0000,49.9307,8.3090,7.3015,7.8052,-5.3993,-43194.1798,11.1156,4010.2129,40.1021,11.1156,0.0000,175.5687,7.3015,6.8589,7.0802,-2.7104,-18972.5160,11.1156,4735.3267,47.3533,11.1156,0.0000,229.2191,11.1156,174.8254,7.4104,0.0000,454.7185,629.5439,-181782.4000,-247606.7929,-247606.7929
2961.0000,6.9566,19.1788,0.0000,231296.5000,-231296.5000,5.9968,0.0000,0.0000,0.0000,51399.2222,4.5000,1.0000,51399.2222,0.0000,0.0000,282695.7222,0.0000,-282695.7222,13.1199,5.8226,35765.9000,0.0000,35765.9000,0.9273,9666.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9666.4595,0.0000,0.0000,0.0000,26099.4405,26099.4405,12.5509,24.5917,0.0000,19618.5000,-19618.5000,0.5086,0.0000,0.0000,0.0000,4003.7755,4.9000,1.0000,4003.7755,0.0000,0.0000,23622.2755,0.0000,-23622.2755,13.0659,5.7686,2128.8000,0.0000,2128.8000,0.0552,575.3514,3.7000,1.0000,0.0000,0.0000,0.0000,575.3514,0.0000,0.0000,0.0000,1553.4486,1553.4486,13.0320,12.8052,1208.5000,752.8000,455.7000,0.0313,274.6591,4.4000,1.0000,153.6327,4.9000,1.0000,428.2917,0.0000,0.0000,906.4327,933.8409,27.4083,13.0314,5.7341,15766.2000,0.0000,15766.2000,0.4088,4261.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4261.1351,0.0000,0.0000,0.0000,11505.0649,11505.0649,12.7806,8.5530,10.6668,-12.9274,-193910.3956,11.8920,2018.6275,20.1863,11.8920,0.0000,61.1415,8.5530,7.4742,8.0136,-6.1852,-49481.3114,11.8920,4250.5194,42.5052,11.8920,0.0000,214.9887,7.4742,6.9566,7.2154,-3.3916,-23740.9284,11.8920,5035.1715,50.3517,11.8920,0.0000,280.6852,11.8920,210.7246,7.9280,0.0000,556.8154,767.5400,-196798.4000,-267132.6354,-267132.6354
2962.0000,7.0581,19.2803,0.0000,240471.5000,-240471.5000,6.2347,0.0000,0.0000,0.0000,53438.1111,4.5000,1.0000,53438.1111,0.0000,0.0000,293909.6111,0.0000,-293909.6111,13.0983,5.8010,42230.0000,0.0000,42230.0000,1.0949,11413.5135,3.7000,1.0000,0.0000,0.0000,0.0000,11413.5135,0.0000,0.0000,0.0000,30816.4865,30816.4865,12.4649,24.5058,0.0000,23853.3000,-23853.3000,0.6184,0.0000,0.0000,0.0000,4868.0204,4.9000,1.0000,4868.0204,0.0000,0.0000,28721.3204,0.0000,-28721.3204,13.0552,5.7579,2182.1000,0.0000,2182.1000,0.0566,589.7568,3.7000,1.0000,0.0000,0.0000,0.0000,589.7568,0.0000,0.0000,0.0000,1592.3432,1592.3432,13.0225,13.2228,1370.6000,902.4000,468.2000,0.0355,311.5000,4.4000,1.0000,184.1633,4.9000,1.0000,495.6633,0.0000,0.0000,1086.5633,1059.1000,-27.4633,13.0230,5.7257,14286.4000,0.0000,14286.4000,0.3704,3861.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3861.1892,0.0000,0.0000,0.0000,10425.2108,10425.2108,12.8088,8.7643,10.7865,-13.1201,-196801.1601,12.6158,2130.5392,21.3054,12.6158,0.0000,72.9975,8.7643,7.6327,8.1985,-6.8826,-55061.0431,12.6158,4472.1652,44.7217,12.6158,0.0000,256.6775,7.6327,7.0581,7.3454,-3.9946,-27962.1510,12.6158,5310.3174,53.1032,12.6158,0.0000,335.1132,12.6158,248.1600,8.4105,0.0000,664.7882,912.9482,-205158.1000,-279824.3542,-279824.3542
