Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2963.0000,7.2056,19.4278,0.0000,261147.0000,-261147.0000,6.7707,0.0000,0.0000,0.0000,58032.6667,4.5000,1.0000,58032.6667,0.0000,0.0000,319179.6667,0.0000,-319179.6667,13.1240,5.8267,44384.2000,0.0000,44384.2000,1.1507,11995.7297,3.7000,1.0000,0.0000,0.0000,0.0000,11995.7297,0.0000,0.0000,0.0000,32388.4703,32388.4703,12.5234,24.5642,0.0000,38411.3000,-38411.3000,0.9959,0.0000,0.0000,0.0000,7839.0408,4.9000,1.0000,7839.0408,0.0000,0.0000,46250.3408,0.0000,-46250.3408,13.3810,6.0837,2583.0000,0.0000,2583.0000,0.0670,698.1081,3.7000,1.0000,0.0000,0.0000,0.0000,698.1081,0.0000,0.0000,0.0000,1884.8919,1884.8919,13.3461,13.9965,1496.9000,1041.5000,455.4000,0.0388,340.2045,4.4000,1.0000,212.5510,4.9000,1.0000,552.7556,0.0000,0.0000,1254.0510,1156.6955,-97.3556,13.3479,6.0506,11511.7000,0.0000,11511.7000,0.2985,3111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3111.2703,0.0000,0.0000,0.0000,8400.4297,8400.4297,13.1921,9.0352,11.1136,-14.9456,-224184.2923,13.9824,2328.6494,23.2865,13.9824,0.0000,99.3826,9.0352,7.8451,8.4401,-8.0229,-64183.5067,13.9824,4903.6778,49.0368,13.9824,0.0000,349.4540,7.8451,7.2056,7.5253,-4.9265,-34485.7722,13.9824,5838.0230,58.3802,13.9824,0.0000,456.2404,13.9824,329.9624,9.3216,0.0000,905.0770,1235.0394,-240624.0000,-322853.5712,-322853.5712
2964.0000,7.3091,19.5314,0.0000,273150.1000,-273150.1000,7.0819,0.0000,0.0000,0.0000,60700.0222,4.5000,1.0000,60700.0222,0.0000,0.0000,333850.1222,0.0000,-333850.1222,13.3468,6.0495,38453.1000,0.0000,38453.1000,0.9970,10392.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10392.7297,0.0000,0.0000,0.0000,28060.3703,28060.3703,12.8393,24.8801,0.0000,42250.1000,-42250.1000,1.0954,0.0000,0.0000,0.0000,8622.4694,4.9000,1.0000,8622.4694,0.0000,0.0000,50872.5694,0.0000,-50872.5694,13.7593,6.4620,3088.5000,0.0000,3088.5000,0.0801,834.7297,3.7000,1.0000,0.0000,0.0000,0.0000,834.7297,0.0000,0.0000,0.0000,2253.7703,2253.7703,13.7186,13.3447,1658.4000,1012.8000,645.6000,0.0430,376.9091,4.4000,1.0000,206.6939,4.9000,1.0000,583.6030,0.0000,0.0000,1219.4939,1281.4909,61.9970,13.7175,6.4202,10031.9000,0.0000,10031.9000,0.2601,2711.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2711.3243,0.0000,0.0000,0.0000,7320.5757,7320.5757,13.5851,9.2079,11.3965,-16.1356,-242033.7175,14.3362,2359.1149,23.5911,14.3362,0.0000,107.1197,9.2079,7.9845,8.5962,-8.4559,-67646.9838,14.3362,4993.1132,49.9311,14.3362,0.0000,376.6597,7.9845,7.3091,7.6468,-5.3350,-37345.2771,14.3362,5953.1383,59.5314,14.3362,0.0000,491.7597,14.3362,353.6283,9.5575,0.0000,975.5392,1329.1675,-263181.1000,-347025.9784,-347025.9784
2965.0000,7.4602,19.6825,0.0000,284307.8000,-284307.8000,7.3712,0.0000,0.0000,0.0000,63179.5111,4.5000,1.0000,63179.5111,0.0000,0.0000,347487.3111,0.0000,-347487.3111,13.3090,6.0117,44382.2000,0.0000,44382.2000,1.1507,11995.1892,3.7000,1.0000,0.0000,0.0000,0.0000,11995.1892,0.0000,0.0000,0.0000,32387.0108,32387.0108,12.7639,24.8047,0.0000,53601.6000,-53601.6000,1.3897,0.0000,0.0000,0.0000,10939.1020,4.9000,1.0000,10939.1020,0.0000,0.0000,64540.7020,0.0000,-64540.7020,13.8502,6.5529,2949.5000,0.0000,2949.5000,0.0765,797.1622,3.7000,1.0000,0.0000,0.0000,0.0000,797.1622,0.0000,0.0000,0.0000,2152.3378,2152.3378,13.8140,12.9837,1915.5000,1097.2000,818.3000,0.0497,435.3409,4.4000,1.0000,223.9184,4.9000,1.0000,659.2593,0.0000,0.0000,1321.1184,1480.1591,159.0407,13.8113,6.5140,8922.0000,0.0000,8922.0000,0.2313,2411.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2411.3514,0.0000,0.0000,0.0000,6510.6486,6510.6486,13.7017,9.4877,11.5947,-16.6910,-250364.9945,15.4036,2513.6307,25.1363,15.4036,0.0000,132.8722,9.4877,8.1923,8.8400,-9.6201,-76961.0970,15.4036,5307.4306,53.0743,15.4036,0.0000,467.2119,8.1923,7.4602,7.8263,-6.2133,-43492.8835,15.4036,6345.1002,63.4510,15.4036,0.0000,609.9829,15.4036,431.5537,10.2691,0.0000,1210.0669,1641.6207,-280837.4000,-370818.9751,-370818.9751
2966.0000,7.5880,19.8102,0.0000,297011.4000,-297011.4000,7.7006,0.0000,0.0000,0.0000,66002.5333,4.5000,1.0000,66002.5333,0.0000,0.0000,363013.9333,0.0000,-363013.9333,13.4913,6.1940,42230.4000,0.0000,42230.4000,1.0949,11413.6216,3.7000,1.0000,0.0000,0.0000,0.0000,11413.6216,0.0000,0.0000,0.0000,30816.7784,30816.7784,12.9902,25.0310,0.0000,59443.4000,-59443.4000,1.5412,0.0000,0.0000,0.0000,12131.3061,4.9000,1.0000,12131.3061,0.0000,0.0000,71574.7061,0.0000,-71574.7061,14.1541,6.8568,1942.0000,0.0000,1942.0000,0.0503,524.8649,3.7000,1.0000,0.0000,0.0000,0.0000,524.8649,0.0000,0.0000,0.0000,1417.1351,1417.1351,14.1311,16.0913,1516.0000,1219.7000,296.3000,0.0393,344.5455,4.4000,1.0000,248.9184,4.9000,1.0000,593.4638,0.0000,0.0000,1468.6184,1171.4545,-297.1638,14.1359,6.8386,7812.1000,0.0000,7812.1000,0.2025,2111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2111.3784,0.0000,0.0000,0.0000,5700.7216,5700.7216,14.0432,9.6845,11.8639,-17.8686,-268029.7001,15.9433,2572.4007,25.7240,15.9433,0.0000,147.3328,9.6845,8.3573,9.0209,-10.2017,-81613.2480,15.9433,5449.8070,54.4981,15.9433,0.0000,518.0590,8.3573,7.5880,7.9727,-6.7583,-47308.2200,15.9433,6524.5259,65.2453,15.9433,0.0000,676.3679,15.9433,474.8186,10.6289,0.0000,1341.7598,1816.5784,-304174.0000,-396951.1681,-396951.1681
2967.0000,7.7402,19.9625,0.0000,309871.4000,-309871.4000,8.0340,0.0000,0.0000,0.0000,68860.3111,4.5000,1.0000,68860.3111,0.0000,0.0000,378731.7111,0.0000,-378731.7111,13.5955,6.2982,40079.1000,0.0000,40079.1000,1.0391,10832.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10832.1892,0.0000,0.0000,0.0000,29246.9108,29246.9108,13.1433,25.1842,0.0000,68855.7000,-68855.7000,1.7852,0.0000,0.0000,0.0000,14052.1837,4.9000,1.0000,14052.1837,0.0000,0.0000,82907.8837,0.0000,-82907.8837,14.4251,7.1278,1877.1000,0.0000,1877.1000,0.0487,507.3243,3.7000,1.0000,0.0000,0.0000,0.0000,507.3243,0.0000,0.0000,0.0000,1369.7757,1369.7757,14.4039,22.5103,819.4000,1609.3000,-789.9000,0.0417,186.2273,4.4000,1.0000,328.4286,4.9000,1.0000,514.6558,0.0000,0.0000,1937.7286,633.1727,-1304.5558,14.4241,7.1268,8922.0000,0.0000,8922.0000,0.2313,2411.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2411.3514,0.0000,0.0000,0.0000,6510.6486,6510.6486,14.3235,9.9350,12.1292,-18.9236,-283854.3086,16.7701,2675.8857,26.7589,16.7701,0.0000,171.4630,9.9350,8.5550,9.2450,-11.1575,-89260.1443,16.7701,5676.3441,56.7634,16.7701,0.0000,602.9067,8.5550,7.7402,8.1476,-7.5289,-52702.3626,16.7701,6809.4957,68.0950,16.7701,0.0000,787.1434,16.7701,546.3504,11.1800,0.0000,1561.5131,2107.8635,-328638.8000,-425816.8155,-425816.8155
2968.0000,7.8356,20.0579,0.0000,310651.7000,-310651.7000,8.0542,0.0000,0.0000,0.0000,69033.7111,4.5000,1.0000,69033.7111,0.0000,0.0000,379685.4111,0.0000,-379685.4111,13.6890,6.3917,34144.8000,0.0000,34144.8000,0.8853,9228.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9228.3243,0.0000,0.0000,0.0000,24916.4757,24916.4757,13.3049,25.3457,0.0000,72645.4000,-72645.4000,1.8835,0.0000,0.0000,0.0000,14825.5918,4.9000,1.0000,14825.5918,0.0000,0.0000,87470.9918,0.0000,-87470.9918,14.6534,7.3561,2429.0000,0.0000,2429.0000,0.0630,656.4865,3.7000,1.0000,0.0000,0.0000,0.0000,656.4865,0.0000,0.0000,0.0000,1772.5135,1772.5135,14.6261,25.2321,402.1000,2165.6000,-1763.5000,0.0561,91.3864,4.4000,1.0000,441.9592,4.9000,1.0000,533.3455,0.0000,0.0000,2607.5592,310.7136,-2296.8455,14.6615,7.3642,10401.8000,0.0000,10401.8000,0.2697,2811.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2811.2973,0.0000,0.0000,0.0000,7590.5027,7590.5027,14.5445,10.0729,12.3087,-19.3369,-290053.7924,16.8177,2663.4549,26.6345,16.8177,0.0000,172.9269,10.0729,8.6725,9.3727,-11.3547,-90837.7356,16.8177,5660.7532,56.6075,16.8177,0.0000,608.0541,8.6725,7.8356,8.2540,-7.7546,-54282.2286,16.8177,6796.5377,67.9654,16.8177,0.0000,793.8637,16.8177,550.6657,11.2118,0.0000,1574.8446,2125.5104,-338085.0000,-435173.7566,-435173.7566
2969.0000,7.8790,20.1013,0.0000,319558.4000,-319558.4000,8.2851,0.0000,0.0000,0.0000,71012.9778,4.5000,1.0000,71012.9778,0.0000,0.0000,390571.3778,0.0000,-390571.3778,14.0384,6.7411,22292.4000,0.0000,22292.4000,0.5780,6024.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6024.9730,0.0000,0.0000,0.0000,16267.4270,16267.4270,13.7819,25.8227,0.0000,63379.2000,-63379.2000,1.6432,0.0000,0.0000,0.0000,12934.5306,4.9000,1.0000,12934.5306,0.0000,0.0000,76313.7306,0.0000,-76313.7306,14.9854,7.6881,1538.0000,0.0000,1538.0000,0.0399,415.6757,3.7000,1.0000,0.0000,0.0000,0.0000,415.6757,0.0000,0.0000,0.0000,1122.3243,1122.3243,14.9677,26.6430,105.9000,2239.1000,-2133.2000,0.0581,24.0682,4.4000,1.0000,456.9592,4.9000,1.0000,481.0274,0.0000,0.0000,2696.0592,81.8318,-2614.2274,15.0089,7.7116,13731.4000,0.0000,13731.4000,0.3560,3711.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3711.1892,0.0000,0.0000,0.0000,10020.2108,10020.2108,14.8509,10.1378,12.4944,-19.9238,-298856.4664,16.4404,2583.6676,25.8367,16.4404,0.0000,161.5494,10.1378,8.7246,9.4312,-11.2023,-89618.0611,16.4404,5519.6494,55.1965,16.4404,0.0000,568.0481,8.7246,7.8790,8.3018,-7.6593,-53614.8461,16.4404,6629.9952,66.3000,16.4404,0.0000,741.6328,16.4404,517.0561,10.9603,0.0000,1471.2303,1988.2864,-347509.0000,-442089.3736,-442089.3736
2970.0000,7.5098,19.7321,0.0000,215779.5000,-215779.5000,5.5945,0.0000,0.0000,0.0000,47951.0000,4.5000,1.0000,47951.0000,0.0000,0.0000,263730.5000,0.0000,-263730.5000,13.7287,6.4314,18354.8000,0.0000,18354.8000,0.4759,4960.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4960.7568,0.0000,0.0000,0.0000,13394.0432,13394.0432,13.4128,25.4537,0.0000,28491.2000,-28491.2000,0.7387,0.0000,0.0000,0.0000,5814.5306,4.9000,1.0000,5814.5306,0.0000,0.0000,34305.7306,0.0000,-34305.7306,14.2218,6.9245,1268.2000,0.0000,1268.2000,0.0329,342.7568,3.7000,1.0000,0.0000,0.0000,0.0000,342.7568,0.0000,0.0000,0.0000,925.4432,925.4432,14.2000,26.2345,2.2000,2691.8000,-2689.6000,0.0698,0.5000,4.4000,1.0000,549.3469,4.9000,1.0000,549.8469,0.0000,0.0000,3241.1469,1.7000,-3239.4469,14.2764,6.9791,16136.2000,0.0000,16136.2000,0.4184,4361.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4361.1351,0.0000,0.0000,0.0000,11775.0649,11775.0649,13.9987,9.3164,11.6575,-13.2379,-198568.7178,10.9951,1789.4910,17.8949,10.9951,0.0000,48.3245,9.3164,8.1918,8.7541,-5.9615,-47692.2474,10.9951,3802.8378,38.0284,10.9951,0.0000,169.9210,8.1918,7.5098,7.8508,-4.1315,-28920.1610,10.9951,4524.1718,45.2417,10.9951,0.0000,221.8457,10.9951,169.6355,7.3301,0.0000,440.0912,609.7267,-211201.1000,-275181.1262,-275181.1262
2971.0000,7.3563,19.5785,0.0000,204200.4000,-204200.4000,5.2943,0.0000,0.0000,0.0000,45377.8667,4.5000,1.0000,45377.8667,0.0000,0.0000,249578.2667,0.0000,-249578.2667,13.7842,6.4869,18368.6000,0.0000,18368.6000,0.4762,4964.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4964.4865,0.0000,0.0000,0.0000,13404.1135,13404.1135,13.4390,25.4798,0.0000,17420.5000,-17420.5000,0.4517,0.0000,0.0000,0.0000,3555.2041,4.9000,1.0000,3555.2041,0.0000,0.0000,20975.7041,0.0000,-20975.7041,13.9792,6.6819,972.0000,0.0000,972.0000,0.0252,262.7027,3.7000,1.0000,0.0000,0.0000,0.0000,262.7027,0.0000,0.0000,0.0000,709.2973,709.2973,13.9610,25.7917,67.7000,2489.6000,-2421.9000,0.0645,15.3864,4.4000,1.0000,508.0816,4.9000,1.0000,523.4680,0.0000,0.0000,2997.6816,52.3136,-2945.3680,14.0368,6.7395,15396.3000,0.0000,15396.3000,0.3992,4161.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4161.1622,0.0000,0.0000,0.0000,11235.1378,11235.1378,13.7475,8.9967,11.3721,-12.2971,-184456.7270,10.0667,1658.2417,16.5824,10.0667,0.0000,37.0870,8.9967,7.9710,8.4839,-4.9784,-39827.2725,10.0667,3523.5715,35.2357,10.0667,0.0000,130.4071,7.9710,7.3563,7.6636,-3.4095,-23866.7906,10.0667,4177.0421,41.7704,10.0667,0.0000,170.2570,10.0667,132.9313,6.7111,0.0000,337.7510,470.6823,-189305.9000,-248150.7901,-248150.7901
2972.0000,7.1310,19.3532,0.0000,133847.7000,-133847.7000,3.4703,0.0000,0.0000,0.0000,29743.9333,4.5000,1.0000,29743.9333,0.0000,0.0000,163591.6333,0.0000,-163591.6333,13.4258,6.1285,18350.7000,0.0000,18350.7000,0.4758,4959.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4959.6486,0.0000,0.0000,0.0000,13391.0514,13391.0514,12.9105,24.9514,0.0000,3730.9000,-3730.9000,0.0967,0.0000,0.0000,0.0000,761.4082,4.9000,1.0000,761.4082,0.0000,0.0000,4492.3082,0.0000,-4492.3082,13.0834,5.7861,1060.8000,0.0000,1060.8000,0.0275,286.7027,3.7000,1.0000,0.0000,0.0000,0.0000,286.7027,0.0000,0.0000,0.0000,774.0973,774.0973,13.0536,23.6523,403.7000,2163.1000,-1759.4000,0.0561,91.7500,4.4000,1.0000,441.4490,4.9000,1.0000,533.1990,0.0000,0.0000,2604.5490,311.9500,-2292.5990,13.1418,5.8445,14101.4000,0.0000,14101.4000,0.3656,3811.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3811.1892,0.0000,0.0000,0.0000,10290.2108,10290.2108,12.7459,8.4379,10.5919,-7.4638,-111957.1642,6.7379,1147.4105,11.4741,6.7379,0.0000,11.1210,8.4379,7.6537,8.0458,-2.5475,-20380.2594,6.7379,2404.8463,24.0485,6.7379,0.0000,39.1043,7.6537,7.1310,7.3923,-1.9405,-13583.7575,6.7379,2830.1739,28.3017,6.7379,0.0000,51.0538,6.7379,43.9561,4.4919,0.0000,101.2790,145.2351,-105825.1000,-145921.1810,-145921.1810
2973.0000,7.0108,19.2331,0.0000,120592.7000,-120592.7000,3.1266,0.0000,0.0000,0.0000,26798.3778,4.5000,1.0000,26798.3778,0.0000,0.0000,147391.0778,0.0000,-147391.0778,13.4557,6.1584,15548.5000,0.0000,15548.5000,0.4031,4202.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4202.2973,0.0000,0.0000,0.0000,11346.2027,11346.2027,12.9596,25.0004,0.0000,2414.5000,-2414.5000,0.0626,0.0000,0.0000,0.0000,492.7551,4.9000,1.0000,492.7551,0.0000,0.0000,2907.2551,0.0000,-2907.2551,13.0867,5.7894,613.6000,0.0000,613.6000,0.0159,165.8378,3.7000,1.0000,0.0000,0.0000,0.0000,165.8378,0.0000,0.0000,0.0000,447.7622,447.7622,13.0671,21.4771,837.5000,1782.4000,-944.9000,0.0462,190.3409,4.4000,1.0000,363.7551,4.9000,1.0000,554.0960,0.0000,0.0000,2146.1551,647.1591,-1498.9960,13.1327,5.8354,11511.7000,0.0000,11511.7000,0.2985,3111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3111.2703,0.0000,0.0000,0.0000,8400.4297,8400.4297,12.7653,7.9375,10.3514,-7.3607,-110409.8785,5.9293,1020.1951,10.2020,5.9293,0.0000,7.5786,7.9375,7.5049,7.7212,-1.2367,-9893.8833,5.9293,2147.2188,21.4722,5.9293,0.0000,26.6481,7.5049,7.0108,7.2579,-1.6142,-11299.1725,5.9293,2505.7085,25.0571,5.9293,0.0000,34.7913,5.9293,30.9341,3.9529,0.0000,69.0180,99.9521,-96278.3000,-131602.9343,-131602.9343
2974.0000,6.9139,19.1355,7.5000,94809.2000,-94801.7000,2.4581,1.7045,4.4000,1.0000,21068.7111,4.5000,1.0000,21070.4157,0.0000,0.0000,115877.9111,5.7955,-115872.1157,13.0778,5.7805,15173.2000,0.0000,15173.2000,0.3934,4100.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4100.8649,0.0000,0.0000,0.0000,11072.3351,11072.3351,12.4888,17.9695,2514.8000,2962.2000,-447.4000,0.0768,571.5455,4.4000,1.0000,604.5306,4.9000,1.0000,1176.0761,0.0000,0.0000,3566.7306,1943.2545,-1623.4761,12.5752,5.2779,452.7000,0.0000,452.7000,0.0117,122.3514,3.7000,1.0000,0.0000,0.0000,0.0000,122.3514,0.0000,0.0000,0.0000,330.3486,330.3486,12.5576,11.6437,1894.3000,1071.9000,822.4000,0.0491,430.5227,4.4000,1.0000,218.7551,4.9000,1.0000,649.2778,0.0000,0.0000,1290.6551,1463.7773,173.1222,12.5484,5.2511,10031.9000,0.0000,10031.9000,0.2601,2711.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2711.3243,0.0000,0.0000,0.0000,7320.5757,7320.5757,12.1590,7.7565,9.9577,-5.5174,-82760.3252,4.8739,852.9612,8.5296,4.8739,0.0000,4.2091,7.7565,7.3490,7.5528,-0.9574,-7659.1304,4.8739,1778.4026,17.7840,4.8739,0.0000,14.8002,7.3490,6.9139,7.1315,-1.1685,-8179.7545,4.8739,2071.4807,20.7148,4.8739,0.0000,19.3228,4.8739,18.0684,3.2492,0.0000,38.3321,56.4006,-68768.9000,-98599.2101,-98599.2101
2975.0000,6.8447,19.0563,113.8000,82999.8000,-82886.0000,2.1519,25.8636,4.4000,1.0000,18444.4000,4.5000,1.0000,18470.2636,0.0000,0.0000,101444.2000,87.9364,-101356.2636,12.8176,5.5203,15162.5000,0.0000,15162.5000,0.3931,4097.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4097.9730,0.0000,0.0000,0.0000,11064.5270,11064.5270,12.1656,10.7032,5490.8000,2856.9000,2633.9000,0.1424,1247.9091,4.4000,1.0000,583.0408,4.9000,1.0000,1830.9499,0.0000,0.0000,3439.9408,4242.8909,802.9501,12.1182,4.8209,456.1000,0.0000,456.1000,0.0118,123.2703,3.7000,1.0000,0.0000,0.0000,0.0000,123.2703,0.0000,0.0000,0.0000,332.8297,332.8297,12.0986,6.6096,3427.8000,637.2000,2790.6000,0.0889,779.0455,4.4000,1.0000,130.0408,4.9000,1.0000,909.0863,0.0000,0.0000,767.2408,2648.7545,1881.5137,11.9878,4.6905,5592.4000,0.0000,5592.4000,0.1450,1511.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1511.4595,0.0000,0.0000,0.0000,4080.9405,4080.9405,11.7473,7.6173,9.6823,-4.6722,-70082.9081,4.3996,779.2243,7.7922,4.3996,0.0000,3.0961,7.6173,7.2494,7.4333,-0.7804,-6243.5792,4.3996,1614.0187,16.1402,4.3996,0.0000,10.8867,7.2494,6.8447,7.0470,-0.9810,-6867.0153,4.3996,1877.0935,18.7709,4.3996,0.0000,14.2135,4.3996,13.6522,2.9331,0.0000,28.1963,41.8484,-56250.5000,-83193.5025,-83193.5025
2976.0000,6.7991,18.9792,383.8000,70427.5000,-70043.7000,1.8260,87.2273,4.4000,1.0000,15650.5556,4.5000,1.0000,15737.7828,0.0000,0.0000,86078.0556,296.5727,-85781.4828,12.4250,5.1277,15162.1000,0.0000,15162.1000,0.3931,4097.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4097.8649,0.0000,0.0000,0.0000,11064.2351,11064.2351,11.6993,7.6879,8918.3000,2752.2000,6166.1000,0.2312,2026.8864,4.4000,1.0000,561.6735,4.9000,1.0000,2588.5598,0.0000,0.0000,3313.8735,6891.4136,3577.5402,11.4647,4.1674,449.4000,0.0000,449.4000,0.0117,121.4595,3.7000,1.0000,0.0000,0.0000,0.0000,121.4595,0.0000,0.0000,0.0000,327.9405,327.9405,11.4432,4.2466,4985.1000,219.7000,4765.4000,0.1292,1132.9773,4.4000,1.0000,44.8367,4.9000,1.0000,1177.8140,0.0000,0.0000,264.5367,3852.1227,3587.5860,11.2079,3.9106,1707.8000,0.0000,1707.8000,0.0443,461.5676,3.7000,1.0000,0.0000,0.0000,0.0000,461.5676,0.0000,0.0000,0.0000,1246.2324,1246.2324,11.1262,7.6519,9.3890,-3.5316,-52974.2126,3.9532,709.1634,7.0916,3.9532,0.0000,2.2460,7.6519,7.1275,7.3897,-0.9994,-7995.0844,3.9532,1453.1002,14.5310,3.9532,0.0000,7.8976,7.1275,6.7991,6.9633,-0.7155,-5008.6515,3.9532,1693.0476,16.9305,3.9532,0.0000,10.3109,3.9532,10.1894,2.6355,0.0000,20.4546,30.6439,-41792.9000,-65977.9486,-65977.9486
2977.0000,6.7658,18.9082,710.7000,68867.2000,-68156.5000,1.7855,161.5227,4.4000,1.0000,15303.8222,4.5000,1.0000,15465.3449,0.0000,0.0000,84171.0222,549.1773,-83621.8449,12.1285,4.8312,15141.0000,0.0000,15141.0000,0.3926,4092.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4092.1622,0.0000,0.0000,0.0000,11048.8378,11048.8378,11.4199,6.5881,12724.4000,3059.8000,9664.6000,0.3299,2891.9091,4.4000,1.0000,624.4490,4.9000,1.0000,3516.3581,0.0000,0.0000,3684.2490,9832.4909,6148.2419,11.0256,3.7283,456.0000,0.0000,456.0000,0.0118,123.2432,3.7000,1.0000,0.0000,0.0000,0.0000,123.2432,0.0000,0.0000,0.0000,332.7568,332.7568,11.0043,3.3675,5799.3000,43.6000,5755.7000,0.1504,1318.0227,4.4000,1.0000,8.8980,4.9000,1.0000,1326.9207,0.0000,0.0000,52.4980,4481.2773,4428.7793,10.7203,3.4230,966.9000,0.0000,966.9000,0.0251,261.3243,3.7000,1.0000,0.0000,0.0000,0.0000,261.3243,0.0000,0.0000,0.0000,705.5757,705.5757,10.6750,7.7090,9.1920,-3.0833,-46250.0805,4.0428,731.5219,7.3152,4.0428,0.0000,2.4023,7.7090,7.0517,7.3803,-1.2812,-10249.5205,4.0428,1486.6749,14.8667,4.0428,0.0000,8.4470,7.0517,6.7658,6.9087,-0.6369,-4458.0524,4.0428,1735.7309,17.3573,4.0428,0.0000,11.0283,4.0428,10.8332,2.6952,0.0000,21.8776,32.7107,-36172.3000,-60957.6534,-60957.6534
2978.0000,6.7383,18.8309,1049.0000,62563.6000,-61514.6000,1.6221,238.4091,4.4000,1.0000,13903.0222,4.5000,1.0000,14141.4313,0.0000,0.0000,76466.6222,810.5909,-75656.0313,11.6504,4.3531,15146.6000,0.0000,15146.6000,0.3927,4093.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4093.6757,0.0000,0.0000,0.0000,11052.9243,11052.9243,10.9327,7.4182,17514.9000,6128.0000,11386.9000,0.4541,3980.6591,4.4000,1.0000,1250.6122,4.9000,1.0000,5231.2713,0.0000,0.0000,7378.6122,13534.2409,6155.6287,10.5331,3.2358,448.3000,0.0000,448.3000,0.0116,121.1622,3.7000,1.0000,0.0000,0.0000,0.0000,121.1622,0.0000,0.0000,0.0000,327.1378,327.1378,10.5118,2.7860,6593.4000,0.8000,6592.6000,0.1709,1498.5000,4.4000,1.0000,0.1633,4.9000,1.0000,1498.6633,0.0000,0.0000,0.9633,5094.9000,5093.9367,10.1811,2.8838,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,10.1616,7.8117,8.9866,-2.4128,-36192.5497,3.9932,729.0908,7.2909,3.9932,0.0000,2.3149,7.8117,6.9778,7.3947,-1.6054,-12843.3049,3.9932,1467.4801,14.6748,3.9932,0.0000,8.1399,6.9778,6.7383,6.8580,-0.5271,-3689.4626,3.9932,1718.3914,17.1839,3.9932,0.0000,10.6273,3.9932,10.4738,2.6622,0.0000,21.0822,31.5559,-27527.6000,-52725.3173,-52725.3173
2979.0000,6.7423,18.7246,1747.7000,56283.0000,-54535.3000,1.4592,397.2045,4.4000,1.0000,12507.3333,4.5000,1.0000,12904.5379,0.0000,0.0000,68790.3333,1350.4955,-67439.8379,11.1764,3.8791,15145.9000,0.0000,15145.9000,0.3927,4093.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4093.4865,0.0000,0.0000,0.0000,11052.4135,11052.4135,10.4497,2.7224,20840.7000,0.0000,20840.7000,0.5403,4736.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4736.5227,0.0000,0.0000,0.0000,16104.1773,16104.1773,9.3909,2.0936,456.5000,0.0000,456.5000,0.0118,123.3784,3.7000,1.0000,0.0000,0.0000,0.0000,123.3784,0.0000,0.0000,0.0000,333.1216,333.1216,9.3690,1.6417,8258.3000,0.0000,8258.3000,0.2141,1876.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1876.8864,0.0000,0.0000,0.0000,6381.4136,6381.4136,8.9494,1.6521,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,8.9296,8.3248,8.6272,-0.6133,-9199.6820,3.9434,731.4877,7.3149,3.9434,0.0000,2.2293,8.3248,6.7949,7.5598,-2.9085,-23268.3998,3.9434,1438.4157,14.3842,3.9434,0.0000,7.8387,6.7949,6.7423,6.7686,-0.1142,-799.5435,3.9434,1703.8500,17.0385,3.9434,0.0000,10.2341,3.9434,10.1202,2.6289,0.0000,20.3021,30.4223,-9421.3000,-33267.6253,-33267.6253
2980.0000,6.6645,18.7378,1407.2000,73013.5000,-71606.3000,1.8930,319.8182,4.4000,1.0000,16225.2222,4.5000,1.0000,16545.0404,0.0000,0.0000,89238.7222,1087.3818,-88151.3404,11.4949,4.1976,15143.3000,0.0000,15143.3000,0.3926,4092.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4092.7838,0.0000,0.0000,0.0000,11050.5162,11050.5162,10.8894,3.1621,23114.8000,0.0000,23114.8000,0.5993,5253.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5253.3636,0.0000,0.0000,0.0000,17861.4364,17861.4364,9.9106,2.6133,447.8000,0.0000,447.8000,0.0116,121.0270,3.7000,1.0000,0.0000,0.0000,0.0000,121.0270,0.0000,0.0000,0.0000,326.7730,326.7730,9.8927,2.1655,8975.3000,0.0000,8975.3000,0.2327,2039.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2039.8409,0.0000,0.0000,0.0000,6935.4591,6935.4591,9.5127,2.2154,966.4000,0.0000,966.4000,0.0251,261.1892,3.7000,1.0000,0.0000,0.0000,0.0000,261.1892,0.0000,0.0000,0.0000,705.2108,705.2108,9.4740,7.8686,8.6713,-1.9532,-29298.2071,4.7314,875.9644,8.7596,4.7314,0.0000,3.8507,7.8686,7.0262,7.4474,-1.9216,-15372.7977,4.7314,1734.6411,17.3464,4.7314,0.0000,13.5402,7.0262,6.6645,6.8454,-0.9430,-6600.9401,4.7314,2037.2344,20.3723,4.7314,0.0000,17.6778,4.7314,16.6586,3.1543,0.0000,35.0688,51.7273,-22958.7000,-51271.9449,-51271.9449
2981.0000,6.6792,18.7439,1634.9000,80177.9000,-78543.0000,2.0788,371.5682,4.4000,1.0000,17817.3111,4.5000,1.0000,18188.8793,0.0000,0.0000,97995.2111,1263.3318,-96731.8793,11.4526,4.1553,15134.2000,0.0000,15134.2000,0.3924,4090.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4090.3243,0.0000,0.0000,0.0000,11043.8757,11043.8757,10.9076,3.1803,25001.8000,0.0000,25001.8000,0.6482,5682.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5682.2273,0.0000,0.0000,0.0000,19319.5727,19319.5727,9.9542,2.6569,605.5000,0.0000,605.5000,0.0157,163.6486,3.7000,1.0000,0.0000,0.0000,0.0000,163.6486,0.0000,0.0000,0.0000,441.8514,441.8514,9.9324,2.2052,8969.4000,0.0000,8969.4000,0.2325,2038.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2038.5000,0.0000,0.0000,0.0000,6930.9000,6930.9000,9.5904,2.2931,5211.6000,0.0000,5211.6000,0.1351,1408.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1408.5405,0.0000,0.0000,0.0000,3803.0595,3803.0595,9.4028,7.8624,8.6326,-2.0810,-31215.7201,5.2541,974.3958,9.7440,5.2541,0.0000,5.2730,7.8624,7.0317,7.4470,-2.1044,-16834.8126,5.2541,1926.2919,19.2629,5.2541,0.0000,18.5413,7.0317,6.6792,6.8554,-1.0203,-7142.0873,5.2541,2261.2406,22.6124,5.2541,0.0000,24.2071,5.2541,22.1994,3.5027,0.0000,48.0214,70.2209,-23620.5000,-55192.6201,-55192.6201
2982.0000,6.7420,18.9514,243.3000,146419.4000,-146176.1000,3.7962,55.2955,4.4000,1.0000,32537.6444,4.5000,1.0000,32592.9399,0.0000,0.0000,178957.0444,188.0045,-178769.0399,12.8546,5.5573,15133.9000,0.0000,15133.9000,0.3924,4090.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4090.2432,0.0000,0.0000,0.0000,11043.6568,11043.6568,12.4769,4.7497,7435.8000,0.0000,7435.8000,0.1928,1689.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1689.9545,0.0000,0.0000,0.0000,5745.8455,5745.8455,12.2805,4.9832,556.7000,0.0000,556.7000,0.0144,150.4595,3.7000,1.0000,0.0000,0.0000,0.0000,150.4595,0.0000,0.0000,0.0000,406.2405,406.2405,12.2666,4.5994,7849.8000,39.2000,7810.6000,0.2035,1784.0455,4.4000,1.0000,8.0000,4.9000,1.0000,1792.0455,0.0000,0.0000,47.2000,6065.7545,6018.5545,12.0608,4.7635,17578.3000,0.0000,17578.3000,0.4558,4750.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4750.8919,0.0000,0.0000,0.0000,12827.4081,12827.4081,11.6222,7.3133,9.4678,-8.4012,-126017.9545,7.5826,1355.5697,13.5557,7.5826,0.0000,15.8496,7.3133,7.1423,7.2278,-0.6253,-5002.1531,7.5826,2807.6298,28.0763,7.5826,0.0000,55.7313,7.1423,6.7420,6.9421,-1.6725,-11707.2269,7.5826,3250.5361,32.5054,7.5826,0.0000,72.7617,7.5826,60.8389,5.0551,0.0000,144.3427,205.1815,-97660.8000,-142727.3345,-142727.3345
2983.0000,6.8124,19.0346,0.0000,193845.4000,-193845.4000,5.0258,0.0000,0.0000,0.0000,43076.7556,4.5000,1.0000,43076.7556,0.0000,0.0000,236922.1556,0.0000,-236922.1556,13.1711,5.8738,25735.2000,0.0000,25735.2000,0.6672,6955.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6955.4595,0.0000,0.0000,0.0000,18779.7405,18779.7405,12.6670,4.9398,2453.3000,0.0000,2453.3000,0.0636,557.5682,4.4000,1.0000,0.0000,0.0000,0.0000,557.5682,0.0000,0.0000,0.0000,1895.7318,1895.7318,12.6162,5.3189,1151.2000,0.0000,1151.2000,0.0298,311.1351,3.7000,1.0000,0.0000,0.0000,0.0000,311.1351,0.0000,0.0000,0.0000,840.0649,840.0649,12.5936,5.4426,6525.7000,312.3000,6213.4000,0.1692,1483.1136,4.4000,1.0000,63.7347,4.9000,1.0000,1546.8483,0.0000,0.0000,376.0347,5042.5864,4666.5517,12.4684,5.1711,18685.7000,0.0000,18685.7000,0.4845,5050.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5050.1892,0.0000,0.0000,0.0000,13635.5108,13635.5108,12.1024,7.8107,9.9566,-10.6605,-159906.8021,9.6602,1690.6907,16.9069,9.6602,0.0000,32.7738,7.8107,7.1742,7.4924,-2.9646,-23717.0372,9.6602,3534.4539,35.3445,9.6602,0.0000,115.2408,7.1742,6.8124,6.9933,-1.9258,-13480.7166,9.6602,4131.5744,41.3157,9.6602,0.0000,150.4561,9.6602,118.6304,6.4401,0.0000,298.4707,417.1011,-139606.6000,-197104.5559,-197104.5559
2984.0000,6.9013,19.1235,0.0000,213320.8000,-213320.8000,5.5307,0.0000,0.0000,0.0000,47404.6222,4.5000,1.0000,47404.6222,0.0000,0.0000,260725.4222,0.0000,-260725.4222,12.9087,5.6114,31391.8000,0.0000,31391.8000,0.8139,8484.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8484.2703,0.0000,0.0000,0.0000,22907.5297,22907.5297,12.3808,24.4217,0.0000,19426.7000,-19426.7000,0.5037,0.0000,0.0000,0.0000,3964.6327,4.9000,1.0000,3964.6327,0.0000,0.0000,23391.3327,0.0000,-23391.3327,12.9198,5.6225,1960.3000,0.0000,1960.3000,0.0508,529.8108,3.7000,1.0000,0.0000,0.0000,0.0000,529.8108,0.0000,0.0000,0.0000,1430.4892,1430.4892,12.8868,5.9987,5291.8000,368.8000,4923.0000,0.1372,1202.6818,4.4000,1.0000,75.2653,4.9000,1.0000,1277.9471,0.0000,0.0000,444.0653,4089.1182,3645.0529,12.8029,5.5056,17947.4000,0.0000,17947.4000,0.4653,4850.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4850.6486,0.0000,0.0000,0.0000,13096.7514,13096.7514,12.5011,8.2206,10.3609,-12.3850,-185774.9906,11.2525,1935.2993,19.3530,11.2525,0.0000,51.7976,8.2206,7.3453,7.7830,-4.7485,-37988.3948,11.2525,4063.6291,40.6363,11.2525,0.0000,182.1335,7.3453,6.9013,7.1233,-2.7534,-19273.5463,11.2525,4784.2721,47.8427,11.2525,0.0000,237.7900,11.2525,180.8423,7.5016,0.0000,471.7211,652.5634,-176525.0000,-243036.9317,-243036.9317
2985.0000,7.0150,19.2372,0.0000,230546.5000,-230546.5000,5.9773,0.0000,0.0000,0.0000,51232.5556,4.5000,1.0000,51232.5556,0.0000,0.0000,281779.0556,0.0000,-281779.0556,12.8915,5.5942,35695.6000,0.0000,35695.6000,0.9255,9647.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9647.4595,0.0000,0.0000,0.0000,26048.1405,26048.1405,12.3482,24.3890,0.0000,31981.9000,-31981.9000,0.8292,0.0000,0.0000,0.0000,6526.9184,4.9000,1.0000,6526.9184,0.0000,0.0000,38508.8184,0.0000,-38508.8184,13.1513,5.8540,2123.9000,0.0000,2123.9000,0.0551,574.0270,3.7000,1.0000,0.0000,0.0000,0.0000,574.0270,0.0000,0.0000,0.0000,1549.8730,1549.8730,13.1190,8.9038,3590.2000,1047.2000,2543.0000,0.0931,815.9545,4.4000,1.0000,213.7143,4.9000,1.0000,1029.6688,0.0000,0.0000,1260.9143,2774.2455,1513.3312,13.0874,5.7901,15732.5000,0.0000,15732.5000,0.4079,4252.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4252.0270,0.0000,0.0000,0.0000,11480.4730,11480.4730,12.8480,8.5582,10.7031,-13.7134,-205700.5163,12.4321,2107.0203,21.0702,12.4321,0.0000,69.8551,8.5582,7.5415,8.0498,-6.0939,-48750.9827,12.4321,4436.3584,44.3636,12.4321,0.0000,245.6280,7.5415,7.0150,7.2782,-3.6064,-25244.5573,12.4321,5248.8919,52.4889,12.4321,0.0000,320.6872,12.4321,238.2849,8.2881,0.0000,636.1702,874.4551,-206433.4000,-279696.0563,-279696.0563
2986.0000,7.1295,19.3517,0.0000,240896.9000,-240896.9000,6.2457,0.0000,0.0000,0.0000,53532.6444,4.5000,1.0000,53532.6444,0.0000,0.0000,294429.5444,0.0000,-294429.5444,12.9124,5.6151,42151.7000,0.0000,42151.7000,1.0929,11392.3514,3.7000,1.0000,0.0000,0.0000,0.0000,11392.3514,0.0000,0.0000,0.0000,30759.3486,30759.3486,12.3083,24.3491,0.0000,37934.7000,-37934.7000,0.9835,0.0000,0.0000,0.0000,7741.7755,4.9000,1.0000,7741.7755,0.0000,0.0000,45676.4755,0.0000,-45676.4755,13.2054,5.9081,2178.6000,0.0000,2178.6000,0.0565,588.8108,3.7000,1.0000,0.0000,0.0000,0.0000,588.8108,0.0000,0.0000,0.0000,1589.7892,1589.7892,13.1742,16.1221,2005.0000,1777.6000,227.4000,0.0520,455.6818,4.4000,1.0000,362.7755,4.9000,1.0000,818.4573,0.0000,0.0000,2140.3755,1549.3182,-591.0573,13.1858,5.8885,14255.9000,0.0000,14255.9000,0.3696,3852.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3852.9459,0.0000,0.0000,0.0000,10402.9541,10402.9541,12.9815,8.8237,10.9026,-14.1124,-211686.0186,13.2003,2218.2330,22.1823,13.2003,0.0000,83.6206,8.8237,7.7203,8.2720,-7.0219,-56175.5926,13.2003,4664.0761,46.6408,13.2003,0.0000,294.0308,7.7203,7.1295,7.4249,-4.2976,-30083.3741,13.2003,5536.4506,55.3645,13.2003,0.0000,383.8809,13.2003,281.3193,8.8002,0.0000,761.5322,1042.8515,-220018.0000,-297944.9854,-297944.9854
2987.0000,7.2747,19.4969,0.0000,260499.3000,-260499.3000,6.7539,0.0000,0.0000,0.0000,57888.7333,4.5000,1.0000,57888.7333,0.0000,0.0000,318388.0333,0.0000,-318388.0333,13.0350,5.7377,44299.2000,0.0000,44299.2000,1.1485,11972.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11972.7568,0.0000,0.0000,0.0000,32326.4432,32326.4432,12.4501,24.4909,0.0000,47333.0000,-47333.0000,1.2272,0.0000,0.0000,0.0000,9659.7959,4.9000,1.0000,9659.7959,0.0000,0.0000,56992.7959,0.0000,-56992.7959,13.4812,6.1839,2577.9000,0.0000,2577.9000,0.0668,696.7297,3.7000,1.0000,0.0000,0.0000,0.0000,696.7297,0.0000,0.0000,0.0000,1881.1703,1881.1703,13.4472,22.1632,985.8000,2291.1000,-1305.3000,0.0594,224.0455,4.4000,1.0000,467.5714,4.9000,1.0000,691.6169,0.0000,0.0000,2758.6714,761.7545,-1996.9169,13.4833,6.1860,11487.2000,0.0000,11487.2000,0.2978,3104.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3104.6486,0.0000,0.0000,0.0000,8382.5514,8382.5514,13.3317,9.1049,11.2183,-15.5749,-233624.0088,14.3306,2376.0588,23.7606,14.3306,0.0000,106.9939,9.1049,7.9287,8.5168,-8.1267,-65013.9977,14.3306,5008.7329,50.0873,14.3306,0.0000,376.2173,7.9287,7.2747,7.6017,-5.1642,-36149.5747,14.3306,5962.8875,59.6289,14.3306,0.0000,491.1820,14.3306,353.2445,9.5537,0.0000,974.3932,1327.6377,-250773.3000,-334787.5813,-334787.5813
2988.0000,7.3667,19.5889,0.0000,272533.0000,-272533.0000,7.0659,0.0000,0.0000,0.0000,60562.8889,4.5000,1.0000,60562.8889,0.0000,0.0000,333095.8889,0.0000,-333095.8889,13.3384,6.0411,38387.7000,0.0000,38387.7000,0.9953,10375.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10375.0541,0.0000,0.0000,0.0000,28012.6459,28012.6459,12.8362,24.8770,0.0000,45734.7000,-45734.7000,1.1858,0.0000,0.0000,0.0000,9333.6122,4.9000,1.0000,9333.6122,0.0000,0.0000,55068.3122,0.0000,-55068.3122,13.8235,6.5262,3081.4000,0.0000,3081.4000,0.0799,832.8108,3.7000,1.0000,0.0000,0.0000,0.0000,832.8108,0.0000,0.0000,0.0000,2248.5892,2248.5892,13.7832,24.2204,437.9000,2110.1000,-1672.2000,0.0547,99.5227,4.4000,1.0000,430.6327,4.9000,1.0000,530.1554,0.0000,0.0000,2540.7327,338.3773,-2202.3554,13.8226,6.5253,10010.6000,0.0000,10010.6000,0.2595,2705.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2705.5676,0.0000,0.0000,0.0000,7305.0324,7305.0324,13.6917,9.2600,11.4758,-16.4795,-247192.6329,14.4616,2371.7872,23.7179,14.4616,0.0000,109.9562,9.2600,8.0519,8.6559,-8.4236,-67388.7462,14.4616,5023.5186,50.2352,14.4616,0.0000,386.6334,8.0519,7.3667,7.7093,-5.4598,-38218.9098,14.4616,5988.4180,59.8842,14.4616,0.0000,504.7812,14.4616,362.2727,9.6411,0.0000,1001.3707,1363.6434,-268460.2000,-352800.2889,-352800.2889
2989.0000,7.5143,19.7366,0.0000,284230.4000,-284230.4000,7.3692,0.0000,0.0000,0.0000,63162.3111,4.5000,1.0000,63162.3111,0.0000,0.0000,347392.7111,0.0000,-347392.7111,13.3247,6.0274,44300.8000,0.0000,44300.8000,1.1486,11973.1892,3.7000,1.0000,0.0000,0.0000,0.0000,11973.1892,0.0000,0.0000,0.0000,32327.6108,32327.6108,12.7840,24.8248,0.0000,55963.0000,-55963.0000,1.4509,0.0000,0.0000,0.0000,11421.0204,4.9000,1.0000,11421.0204,0.0000,0.0000,67384.0204,0.0000,-67384.0204,13.9110,6.6137,2944.4000,0.0000,2944.4000,0.0763,795.7838,3.7000,1.0000,0.0000,0.0000,0.0000,795.7838,0.0000,0.0000,0.0000,2148.6162,2148.6162,13.8751,25.5833,96.8000,2248.6000,-2151.8000,0.0583,22.0000,4.4000,1.0000,458.8980,4.9000,1.0000,480.8980,0.0000,0.0000,2707.4980,74.8000,-2632.6980,13.9191,6.6218,8903.1000,0.0000,8903.1000,0.2308,2406.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2406.2432,0.0000,0.0000,0.0000,6496.8568,6496.8568,13.8105,9.5400,11.6752,-17.0217,-255326.1123,15.5013,2521.0039,25.2100,15.5013,0.0000,135.4161,9.5400,8.2550,8.8975,-9.6038,-76830.0874,15.5013,5327.5812,53.2758,15.5013,0.0000,476.1567,8.2550,7.5143,7.8846,-6.3257,-44280.1460,15.5013,6368.6710,63.6867,15.5013,0.0000,621.6611,15.5013,439.1884,10.3342,0.0000,1233.2338,1672.4222,-286196.9000,-376436.3457,-376436.3457
2990.0000,7.6469,19.8691,0.0000,297709.7000,-297709.7000,7.7187,0.0000,0.0000,0.0000,66157.7111,4.5000,1.0000,66157.7111,0.0000,0.0000,363867.4111,0.0000,-363867.4111,13.5045,6.2072,42148.0000,0.0000,42148.0000,1.0928,11391.3514,3.7000,1.0000,0.0000,0.0000,0.0000,11391.3514,0.0000,0.0000,0.0000,30756.6486,30756.6486,13.0094,25.0502,0.0000,62067.9000,-62067.9000,1.6092,0.0000,0.0000,0.0000,12666.9184,4.9000,1.0000,12666.9184,0.0000,0.0000,74734.8184,0.0000,-74734.8184,14.2125,6.9152,1938.5000,0.0000,1938.5000,0.0503,523.9189,3.7000,1.0000,0.0000,0.0000,0.0000,523.9189,0.0000,0.0000,0.0000,1414.5811,1414.5811,14.1897,26.2105,6.4000,2460.7000,-2454.3000,0.0638,1.4545,4.4000,1.0000,502.1837,4.9000,1.0000,503.6382,0.0000,0.0000,2962.8837,4.9455,-2957.9382,14.2374,6.9401,7795.7000,0.0000,7795.7000,0.2021,2106.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2106.9459,0.0000,0.0000,0.0000,5688.7541,5688.7541,14.1458,9.7515,11.9487,-18.1974,-272960.9308,16.1053,2589.3081,25.8931,16.1053,0.0000,151.8694,9.7515,8.4271,9.0893,-10.2841,-82272.6158,16.1053,5488.6640,54.8866,16.1053,0.0000,534.0107,8.4271,7.6469,8.0370,-6.9238,-48466.6373,16.1053,6571.9118,65.7191,16.1053,0.0000,697.1941,16.1053,488.3272,10.7368,0.0000,1383.0741,1871.4013,-310349.7000,-403700.1839,-403700.1839
2991.0000,7.8010,20.0232,0.0000,310547.5000,-310547.5000,8.0515,0.0000,0.0000,0.0000,69010.5556,4.5000,1.0000,69010.5556,0.0000,0.0000,379558.0556,0.0000,-379558.0556,13.6140,6.3167,39999.3000,0.0000,39999.3000,1.0371,10810.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10810.6216,0.0000,0.0000,0.0000,29188.6784,29188.6784,13.1670,25.2078,0.0000,71084.7000,-71084.7000,1.8430,0.0000,0.0000,0.0000,14507.0816,4.9000,1.0000,14507.0816,0.0000,0.0000,85591.7816,0.0000,-85591.7816,14.4778,7.1805,1872.6000,0.0000,1872.6000,0.0486,506.1081,3.7000,1.0000,0.0000,0.0000,0.0000,506.1081,0.0000,0.0000,0.0000,1366.4919,1366.4919,14.4569,26.4977,0.0000,2892.1000,-2892.1000,0.0750,0.0000,0.0000,0.0000,590.2245,4.9000,1.0000,590.2245,0.0000,0.0000,3482.3245,0.0000,-3482.3245,14.5102,7.2129,8903.1000,0.0000,8903.1000,0.2308,2406.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2406.2432,0.0000,0.0000,0.0000,6496.8568,6496.8568,14.4107,10.0057,12.2082,-19.1751,-287625.9542,16.9289,2692.3340,26.9233,16.9289,0.0000,176.3818,10.0057,8.6267,9.3162,-11.2555,-90043.7579,16.9289,5712.2924,57.1229,16.9289,0.0000,620.2027,8.6267,7.8010,8.2138,-7.7015,-53910.4225,16.9289,6853.7539,68.5375,16.9289,0.0000,809.7247,16.9289,560.8402,11.2859,0.0000,1606.3093,2167.1495,-333749.3000,-431580.1347,-431580.1347
2992.0000,7.9139,20.1361,0.0000,313810.9000,-313810.9000,8.1361,0.0000,0.0000,0.0000,69735.7556,4.5000,1.0000,69735.7556,0.0000,0.0000,383546.6556,0.0000,-383546.6556,13.7093,6.4120,34085.0000,0.0000,34085.0000,0.8837,9212.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9212.1622,0.0000,0.0000,0.0000,24872.8378,24872.8378,13.3335,25.3743,0.0000,76933.6000,-76933.6000,1.9946,0.0000,0.0000,0.0000,15700.7347,4.9000,1.0000,15700.7347,0.0000,0.0000,92634.3347,0.0000,-92634.3347,14.7332,7.4359,2425.0000,0.0000,2425.0000,0.0629,655.4054,3.7000,1.0000,0.0000,0.0000,0.0000,655.4054,0.0000,0.0000,0.0000,1769.5946,1769.5946,14.7064,26.7473,0.0000,3573.8000,-3573.8000,0.0927,0.0000,0.0000,0.0000,729.3469,4.9000,1.0000,729.3469,0.0000,0.0000,4303.1469,0.0000,-4303.1469,14.7715,7.4742,10379.8000,0.0000,10379.8000,0.2691,2805.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2805.3514,0.0000,0.0000,0.0000,7574.4486,7574.4486,14.6570,10.1753,12.4162,-19.7737,-296605.6982,17.1587,2705.3321,27.0533,17.1587,0.0000,183.6625,10.1753,8.7671,9.4712,-11.6498,-93198.1410,17.1587,5750.7605,57.5076,17.1587,0.0000,645.8032,8.7671,7.9139,8.3405,-8.0662,-56463.4170,17.1587,6907.7734,69.0777,17.1587,0.0000,843.1482,17.1587,582.2345,11.4391,0.0000,1672.6138,2254.8484,-347428.5000,-446267.2561,-446267.2561
2993.0000,7.9690,20.1912,0.0000,323779.7000,-323779.7000,8.3946,0.0000,0.0000,0.0000,71951.0444,4.5000,1.0000,71951.0444,0.0000,0.0000,395730.7444,0.0000,-395730.7444,14.0616,6.7643,22256.1000,0.0000,22256.1000,0.5770,6015.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6015.1622,0.0000,0.0000,0.0000,16240.9378,16240.9378,13.8115,25.8524,0.0000,67565.5000,-67565.5000,1.7518,0.0000,0.0000,0.0000,13788.8776,4.9000,1.0000,13788.8776,0.0000,0.0000,81354.3776,0.0000,-81354.3776,15.0641,7.7668,1534.9000,0.0000,1534.9000,0.0398,414.8378,3.7000,1.0000,0.0000,0.0000,0.0000,414.8378,0.0000,0.0000,0.0000,1120.0622,1120.0622,15.0468,27.0876,0.0000,4180.9000,-4180.9000,0.1084,0.0000,0.0000,0.0000,853.2449,4.9000,1.0000,853.2449,0.0000,0.0000,5034.1449,0.0000,-5034.1449,15.1243,7.8270,13702.2000,0.0000,13702.2000,0.3553,3703.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3703.2973,0.0000,0.0000,0.0000,9998.9027,9998.9027,14.9704,10.2614,12.6159,-20.3907,-305860.6154,16.8402,2633.1814,26.3318,16.8402,0.0000,173.6248,10.2614,8.8343,9.5478,-11.5872,-92697.5002,16.8402,5625.1917,56.2519,16.8402,0.0000,610.5082,8.8343,7.9690,8.4016,-8.0287,-56201.2486,16.8402,6761.1813,67.6118,16.8402,0.0000,797.0678,16.8402,552.7222,11.2268,0.0000,1581.2008,2133.9230,-358032.9000,-454759.3642,-454759.3642
2994.0000,7.5999,19.8222,0.0000,221711.1000,-221711.1000,5.7483,0.0000,0.0000,0.0000,49269.1333,4.5000,1.0000,49269.1333,0.0000,0.0000,270980.2333,0.0000,-270980.2333,13.7062,6.4089,18320.3000,0.0000,18320.3000,0.4750,4951.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4951.4324,0.0000,0.0000,0.0000,13368.8676,13368.8676,13.4049,25.4457,0.0000,33614.8000,-33614.8000,0.8715,0.0000,0.0000,0.0000,6860.1633,4.9000,1.0000,6860.1633,0.0000,0.0000,40474.9633,0.0000,-40474.9633,14.3170,7.0197,1263.7000,0.0000,1263.7000,0.0328,341.5405,3.7000,1.0000,0.0000,0.0000,0.0000,341.5405,0.0000,0.0000,0.0000,922.1595,922.1595,14.2962,26.3370,0.0000,4839.9000,-4839.9000,0.1255,0.0000,0.0000,0.0000,987.7347,4.9000,1.0000,987.7347,0.0000,0.0000,5827.6347,0.0000,-5827.6347,14.4275,7.1302,16101.7000,0.0000,16101.7000,0.4175,4351.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4351.8108,0.0000,0.0000,0.0000,11749.8892,11749.8892,14.1627,9.4655,11.8141,-13.8968,-208452.7480,11.5058,1860.3011,18.6030,11.5058,0.0000,55.3747,9.4655,8.3078,8.8867,-6.4220,-51375.6738,11.5058,3956.2520,39.5625,11.5058,0.0000,194.7113,8.3078,7.5999,7.9539,-4.4876,-31413.4933,11.5058,4712.4969,47.1250,11.5058,0.0000,254.2113,11.5058,192.3259,7.6705,0.0000,504.2972,696.6231,-224480.1000,-291241.9151,-291241.9151
2995.0000,7.4244,19.6466,0.0000,206628.0000,-206628.0000,5.3572,0.0000,0.0000,0.0000,45917.3333,4.5000,1.0000,45917.3333,0.0000,0.0000,252545.3333,0.0000,-252545.3333,13.8383,6.5410,18323.1000,0.0000,18323.1000,0.4751,4952.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4952.1892,0.0000,0.0000,0.0000,13370.9108,13370.9108,13.4987,25.5395,0.0000,17059.3000,-17059.3000,0.4423,0.0000,0.0000,0.0000,3481.4898,4.9000,1.0000,3481.4898,0.0000,0.0000,20540.7898,0.0000,-20540.7898,14.0204,6.7231,968.2000,0.0000,968.2000,0.0251,261.6757,3.7000,1.0000,0.0000,0.0000,0.0000,261.6757,0.0000,0.0000,0.0000,706.5243,706.5243,14.0025,26.0433,0.0000,4155.0000,-4155.0000,0.1077,0.0000,0.0000,0.0000,847.9592,4.9000,1.0000,847.9592,0.0000,0.0000,5002.9592,0.0000,-5002.9592,14.1295,6.8322,15363.3000,0.0000,15363.3000,0.3983,4152.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4152.2432,0.0000,0.0000,0.0000,11211.0568,11211.0568,13.8448,9.0990,11.4719,-12.4574,-186861.7281,10.2086,1674.5397,16.7454,10.2086,0.0000,38.6779,9.0990,8.0572,8.5781,-5.1279,-41023.0925,10.2086,3558.3672,35.5837,10.2086,0.0000,136.0011,8.0572,7.4244,7.7408,-3.5594,-24915.7698,10.2086,4221.2957,42.2130,10.2086,0.0000,177.5604,10.2086,138.1735,6.8057,0.0000,352.2393,490.4128,-193187.7000,-252800.5904,-252800.5904
2996.0000,7.1871,19.4093,0.0000,135861.7000,-135861.7000,3.5225,0.0000,0.0000,0.0000,30191.4889,4.5000,1.0000,30191.4889,0.0000,0.0000,166053.1889,0.0000,-166053.1889,13.4763,6.1790,18331.5000,0.0000,18331.5000,0.4753,4954.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4954.4595,0.0000,0.0000,0.0000,13377.0405,13377.0405,12.9697,25.0105,0.0000,3390.8000,-3390.8000,0.0879,0.0000,0.0000,0.0000,692.0000,4.9000,1.0000,692.0000,0.0000,0.0000,4082.8000,0.0000,-4082.8000,13.1243,5.8270,1063.0000,0.0000,1063.0000,0.0276,287.2973,3.7000,1.0000,0.0000,0.0000,0.0000,287.2973,0.0000,0.0000,0.0000,775.7027,775.7027,13.0949,25.1357,0.0000,3299.8000,-3299.8000,0.0856,0.0000,0.0000,0.0000,673.4286,4.9000,1.0000,673.4286,0.0000,0.0000,3973.2286,0.0000,-3973.2286,13.2454,5.9481,14071.3000,0.0000,14071.3000,0.3648,3803.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3803.0541,0.0000,0.0000,0.0000,10268.2459,10268.2459,12.8565,8.5159,10.6862,-7.6402,-114603.3215,6.8454,1161.0138,11.6101,6.8454,0.0000,11.6617,8.5159,7.7244,8.1201,-2.6123,-20898.7684,6.8454,2435.1137,24.3511,6.8454,0.0000,41.0055,7.7244,7.1871,7.4557,-2.0266,-14186.1384,6.8454,2867.1115,28.6711,6.8454,0.0000,53.5359,6.8454,45.9116,4.5636,0.0000,106.2031,152.1147,-109086.5000,-149688.2283,-149688.2283
2997.0000,7.0602,19.2824,0.0000,121989.1000,-121989.1000,3.1628,0.0000,0.0000,0.0000,27108.6889,4.5000,1.0000,27108.6889,0.0000,0.0000,149097.7889,0.0000,-149097.7889,13.4928,6.1955,15511.1000,0.0000,15511.1000,0.4022,4192.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4192.1892,0.0000,0.0000,0.0000,11318.9108,11318.9108,13.0045,25.0453,0.0000,2139.4000,-2139.4000,0.0555,0.0000,0.0000,0.0000,436.6122,4.9000,1.0000,436.6122,0.0000,0.0000,2576.0122,0.0000,-2576.0122,13.1156,5.8183,606.0000,0.0000,606.0000,0.0157,163.7838,3.7000,1.0000,0.0000,0.0000,0.0000,163.7838,0.0000,0.0000,0.0000,442.2162,442.2162,13.0965,25.1373,0.0000,2790.7000,-2790.7000,0.0724,0.0000,0.0000,0.0000,569.5306,4.9000,1.0000,569.5306,0.0000,0.0000,3360.2306,0.0000,-3360.2306,13.2415,5.9442,11487.2000,0.0000,11487.2000,0.2978,3104.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3104.6486,0.0000,0.0000,0.0000,8382.5514,8382.5514,12.8799,8.0059,10.4429,-7.5314,-112970.3793,6.0095,1029.9229,10.2992,6.0095,0.0000,7.8899,8.0059,7.5642,7.7851,-1.2797,-10237.7052,6.0095,2170.0076,21.7001,6.0095,0.0000,27.7430,7.5642,7.0602,7.3122,-1.6689,-11682.2689,6.0095,2533.3353,25.3334,6.0095,0.0000,36.2207,6.0095,32.0957,4.0063,0.0000,71.8537,103.9493,-99314.9000,-134890.3534,-134890.3534
2998.0000,6.9556,19.1772,7.5000,95373.2000,-95365.7000,2.4727,1.7045,4.4000,1.0000,21194.0444,4.5000,1.0000,21195.7490,0.0000,0.0000,116567.2444,5.7955,-116561.4490,13.1093,5.8120,15133.4000,0.0000,15133.4000,0.3924,4090.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4090.1081,0.0000,0.0000,0.0000,11043.2919,11043.2919,12.5263,18.4646,2710.4000,3432.0000,-721.6000,0.0890,616.0000,4.4000,1.0000,700.4082,4.9000,1.0000,1316.4082,0.0000,0.0000,4132.4082,2094.4000,-2038.0082,12.6339,5.3366,459.7000,0.0000,459.7000,0.0119,124.2432,3.7000,1.0000,0.0000,0.0000,0.0000,124.2432,0.0000,0.0000,0.0000,335.4568,335.4568,12.6162,24.6570,0.0000,1868.9000,-1868.9000,0.0485,0.0000,0.0000,0.0000,381.4082,4.9000,1.0000,381.4082,0.0000,0.0000,2250.3082,0.0000,-2250.3082,12.7350,5.4377,10010.6000,0.0000,10010.6000,0.2595,2705.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2705.5676,0.0000,0.0000,0.0000,7305.0324,7305.0324,12.3493,7.7728,10.0611,-5.7792,-86687.9044,4.9110,855.6234,8.5562,4.9110,0.0000,4.3060,7.7728,7.4102,7.5915,-0.8585,-6867.9708,4.9110,1788.8276,17.8883,4.9110,0.0000,15.1409,7.4102,6.9556,7.1829,-1.2300,-8610.1090,4.9110,2082.4013,20.8240,4.9110,0.0000,19.7676,4.9110,18.4479,3.2740,0.0000,39.2145,57.6624,-72352.5000,-102165.9842,-102165.9842
2999.0000,6.8728,19.0850,107.6000,82874.3000,-82766.7000,2.1487,24.4545,4.4000,1.0000,18416.5111,4.5000,1.0000,18440.9657,0.0000,0.0000,101290.8111,83.1455,-101207.6657,12.9892,5.6919,15137.5000,0.0000,15137.5000,0.3925,4091.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4091.2162,0.0000,0.0000,0.0000,11046.2838,11046.2838,12.3217,11.5627,5308.9000,3072.4000,2236.5000,0.1376,1206.5682,4.4000,1.0000,627.0204,4.9000,1.0000,1833.5886,0.0000,0.0000,3699.4204,4102.3318,402.9114,12.2973,5.0000,454.6000,0.0000,454.6000,0.0118,122.8649,3.7000,1.0000,0.0000,0.0000,0.0000,122.8649,0.0000,0.0000,0.0000,331.7351,331.7351,12.2773,23.8081,63.1000,956.1000,-893.0000,0.0248,14.3409,4.4000,1.0000,195.1224,4.9000,1.0000,209.4634,0.0000,0.0000,1151.2224,48.7591,-1102.4634,12.3439,5.0466,5580.8000,0.0000,5580.8000,0.1447,1508.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1508.3243,0.0000,0.0000,0.0000,4072.4757,4072.4757,12.0978,7.5135,9.8056,-5.0571,-75855.8004,4.2901,755.7598,7.5576,4.2901,0.0000,2.8705,7.5135,7.3302,7.4218,-0.3790,-3031.7814,4.2901,1574.6415,15.7464,4.2901,0.0000,10.0935,7.3302,6.8728,7.1015,-1.0813,-7569.1412,4.2901,1825.8349,18.2583,4.2901,0.0000,13.1778,4.2901,12.7421,2.8600,0.0000,26.1418,38.8839,-60250.3000,-86456.7230,-86456.7230
3000.0000,6.8316,19.0116,382.4000,69907.1000,-69524.7000,1.8125,86.9091,4.4000,1.0000,15534.9111,4.5000,1.0000,15621.8202,0.0000,0.0000,85442.0111,295.4909,-85146.5202,12.5264,5.2291,15146.6000,0.0000,15146.6000,0.3927,4093.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4093.6757,0.0000,0.0000,0.0000,11052.9243,11052.9243,11.7872,8.8248,11355.9000,4493.9000,6862.0000,0.2944,2580.8864,4.4000,1.0000,917.1224,4.9000,1.0000,3498.0088,0.0000,0.0000,5411.0224,8775.0136,3363.9912,11.5622,4.2649,449.9000,0.0000,449.9000,0.0117,121.5946,3.7000,1.0000,0.0000,0.0000,0.0000,121.5946,0.0000,0.0000,0.0000,328.3054,328.3054,11.5402,9.7415,1114.0000,548.5000,565.5000,0.0289,253.1818,4.4000,1.0000,111.9388,4.9000,1.0000,365.1206,0.0000,0.0000,660.4388,860.8182,200.3794,11.5268,4.2295,1704.6000,0.0000,1704.6000,0.0442,460.7027,3.7000,1.0000,0.0000,0.0000,0.0000,460.7027,0.0000,0.0000,0.0000,1243.8973,1243.8973,11.4436,7.5753,9.5094,-3.8559,-57838.2253,3.8765,691.7599,6.9176,3.8765,0.0000,2.1178,7.5753,7.1874,7.3813,-0.7250,-5799.7274,3.8765,1425.4482,14.2545,3.8765,0.0000,7.4468,7.1874,6.8316,7.0095,-0.7599,-5319.0699,3.8765,1656.7222,16.5672,3.8765,0.0000,9.7224,3.8765,9.6584,2.5843,0.0000,19.2870,28.9454,-44796.1000,-68957.0226,-68957.0226
