Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3001.0000,6.8138,18.9522,740.8000,68301.1000,-67560.3000,1.7708,168.3636,4.4000,1.0000,15178.0222,4.5000,1.0000,15346.3859,0.0000,0.0000,83479.1222,572.4364,-82906.6859,12.1561,4.8588,15119.1000,0.0000,15119.1000,0.3920,4086.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4086.2432,0.0000,0.0000,0.0000,11032.8568,11032.8568,11.4452,5.2007,15786.2000,1944.1000,13842.1000,0.4093,3587.7727,4.4000,1.0000,396.7551,4.9000,1.0000,3984.5278,0.0000,0.0000,2340.8551,12198.4273,9857.5722,10.8100,3.5127,454.8000,0.0000,454.8000,0.0118,122.9189,3.7000,1.0000,0.0000,0.0000,0.0000,122.9189,0.0000,0.0000,0.0000,331.8811,331.8811,10.7886,4.2690,2833.4000,284.2000,2549.2000,0.0735,643.9545,4.4000,1.0000,58.0000,4.9000,1.0000,701.9545,0.0000,0.0000,342.2000,2189.4455,1847.2455,10.6696,3.3723,965.2000,0.0000,965.2000,0.0250,260.8649,3.7000,1.0000,0.0000,0.0000,0.0000,260.8649,0.0000,0.0000,0.0000,704.3351,704.3351,10.6242,7.8515,9.2378,-2.8686,-43028.4120,4.0236,726.5774,7.2658,4.0236,0.0000,2.3681,7.8515,7.0421,7.4468,-1.5702,-12561.5513,4.0236,1475.1664,14.7517,4.0236,0.0000,8.3269,7.0421,6.8138,6.9280,-0.5061,-3542.8320,4.0236,1725.9565,17.2596,4.0236,0.0000,10.8715,4.0236,10.6928,2.6824,0.0000,21.5665,32.2593,-34629.9000,-59132.7953,-59132.7953
3002.0000,6.7901,18.8622,1200.5000,61824.1000,-60623.6000,1.6029,272.8409,4.4000,1.0000,13738.6889,4.5000,1.0000,14011.5298,0.0000,0.0000,75562.7889,927.6591,-74635.1298,11.5112,4.2139,15116.9000,0.0000,15116.9000,0.3919,4085.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4085.6486,0.0000,0.0000,0.0000,11031.2514,11031.2514,10.8134,4.2210,22944.7000,2162.6000,20782.1000,0.5949,5214.7045,4.4000,1.0000,441.3469,4.9000,1.0000,5656.0515,0.0000,0.0000,2603.9469,17729.9955,15126.0485,9.8566,2.5593,448.6000,0.0000,448.6000,0.0116,121.2432,3.7000,1.0000,0.0000,0.0000,0.0000,121.2432,0.0000,0.0000,0.0000,327.3568,327.3568,9.8359,2.2204,4644.1000,43.1000,4601.0000,0.1204,1055.4773,4.4000,1.0000,8.7959,4.9000,1.0000,1064.2732,0.0000,0.0000,51.8959,3588.6227,3536.7268,9.6122,2.3149,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0000,0.0000,0.0000,300.7946,300.7946,9.5932,8.2242,8.9087,-1.4427,-21640.7820,4.0987,750.9123,7.5091,4.0987,0.0000,2.5032,8.2242,6.9215,7.5729,-2.5743,-20594.7198,4.0987,1494.1939,14.9419,4.0987,0.0000,8.8019,6.9215,6.7901,6.8558,-0.2968,-2077.4500,4.0987,1763.9463,17.6395,4.0987,0.0000,11.4916,4.0987,11.2471,2.7324,0.0000,22.7966,34.0437,-19262.8000,-44312.9518,-44312.9518
3003.0000,6.7546,18.6819,2112.1000,55339.5000,-53227.4000,1.4348,480.0227,4.4000,1.0000,12297.6667,4.5000,1.0000,12777.6894,0.0000,0.0000,67637.1667,1632.0773,-66005.0894,11.0743,3.7770,15106.0000,0.0000,15106.0000,0.3917,4082.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4082.7027,0.0000,0.0000,0.0000,11023.2973,11023.2973,10.3529,2.6256,24410.2000,0.0000,24410.2000,0.6329,5547.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5547.7727,0.0000,0.0000,0.0000,18862.4273,18862.4273,9.1184,1.8212,455.3000,0.0000,455.3000,0.0118,123.0541,3.7000,1.0000,0.0000,0.0000,0.0000,123.0541,0.0000,0.0000,0.0000,332.2459,332.2459,9.0967,1.3694,6142.6000,0.0000,6142.6000,0.1593,1396.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1396.0455,0.0000,0.0000,0.0000,4746.5545,4746.5545,8.7861,1.4888,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0000,0.0000,0.0000,300.7946,300.7946,8.7664,8.4493,8.6078,-0.3230,-4845.4285,3.9616,735.4997,7.3550,3.9616,0.0000,2.2603,8.4493,6.8576,7.6534,-3.0400,-24320.1452,3.9616,1438.9987,14.3900,3.9616,0.0000,7.9479,6.8576,6.7546,6.8061,-0.2249,-1574.1961,3.9616,1708.8086,17.0881,3.9616,0.0000,10.3767,3.9616,10.2486,2.6411,0.0000,20.5850,30.8335,-6701.1000,-30739.7697,-30739.7697
3004.0000,6.7171,18.5194,2868.8000,52797.9000,-49929.1000,1.3689,652.0000,4.4000,1.0000,11732.8667,4.5000,1.0000,12384.8667,0.0000,0.0000,64530.7667,2216.8000,-62313.9667,10.5865,3.2892,15105.3000,0.0000,15105.3000,0.3916,4082.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4082.5135,0.0000,0.0000,0.0000,11022.7865,11022.7865,9.9020,2.1747,31285.9000,0.0000,31285.9000,0.8111,7110.4318,4.4000,1.0000,0.0000,0.0000,0.0000,7110.4318,0.0000,0.0000,0.0000,24175.4682,24175.4682,8.4008,1.1035,448.1000,0.0000,448.1000,0.0116,121.1081,3.7000,1.0000,0.0000,0.0000,0.0000,121.1081,0.0000,0.0000,0.0000,326.9919,326.9919,8.3805,0.6532,6759.5000,0.0000,6759.5000,0.1753,1536.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1536.2500,0.0000,0.0000,0.0000,5223.2500,5223.2500,8.0562,0.7589,964.7000,0.0000,964.7000,0.0250,260.7297,3.7000,1.0000,0.0000,0.0000,0.0000,260.7297,0.0000,0.0000,0.0000,703.9703,703.9703,8.0125,8.6384,8.3255,0.6721,10080.9651,4.1753,784.9456,7.8495,4.1753,0.0000,2.6463,8.6384,6.8562,7.7473,-3.5877,-28701.4956,4.1753,1510.2541,15.1025,4.1753,0.0000,9.3050,6.8562,6.7171,6.7866,-0.3201,-2240.9693,4.1753,1802.5953,18.0260,4.1753,0.0000,12.1484,4.1753,11.8314,2.7835,0.0000,24.0996,35.9310,4634.4000,-20861.4998,-20861.4998
3005.0000,6.6811,18.2941,3940.1000,49970.2000,-46030.1000,1.2956,895.4773,4.4000,1.0000,11104.4889,4.5000,1.0000,11999.9662,0.0000,0.0000,61074.6889,3044.6227,-58030.0662,10.3455,3.0482,15107.9000,0.0000,15107.9000,0.3917,4083.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4083.2162,0.0000,0.0000,0.0000,11024.6838,11024.6838,9.6493,1.9221,27700.5000,0.0000,27700.5000,0.7182,6295.5682,4.4000,1.0000,0.0000,0.0000,0.0000,6295.5682,0.0000,0.0000,0.0000,21404.9318,21404.9318,8.2977,1.0004,604.5000,0.0000,604.5000,0.0157,163.3784,3.7000,1.0000,0.0000,0.0000,0.0000,163.3784,0.0000,0.0000,0.0000,441.1216,441.1216,8.2698,0.5426,6991.7000,0.0000,6991.7000,0.1813,1589.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1589.0227,0.0000,0.0000,0.0000,5402.6773,5402.6773,7.9287,0.6314,5200.7000,0.0000,5200.7000,0.1348,1405.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1405.5946,0.0000,0.0000,0.0000,3795.1054,3795.1054,7.6890,8.6006,8.1448,0.9624,14435.5537,4.1059,778.1191,7.7812,4.1059,0.0000,2.5164,8.6006,6.8876,7.7441,-3.3909,-27126.9036,4.1059,1485.3470,14.8535,4.1059,0.0000,8.8483,6.8876,6.6811,6.7844,-0.4672,-3270.1963,4.1059,1772.7927,17.7279,4.1059,0.0000,11.5522,4.1059,11.3011,2.7372,0.0000,22.9168,34.2179,9575.2000,-15961.5463,-15961.5463
3006.0000,6.6035,18.3053,4379.7000,65021.8000,-60642.1000,1.6858,995.3864,4.4000,1.0000,14449.2889,4.5000,1.0000,15444.6753,0.0000,0.0000,79471.0889,3384.3136,-76086.7753,11.2413,3.9440,15118.0000,0.0000,15118.0000,0.3920,4085.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4085.9459,0.0000,0.0000,0.0000,11032.0541,11032.0541,10.5688,2.8416,5261.1000,0.0000,5261.1000,0.1364,1195.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1195.7045,0.0000,0.0000,0.0000,4065.3955,4065.3955,10.3210,3.0238,548.4000,0.0000,548.4000,0.0142,148.2162,3.7000,1.0000,0.0000,0.0000,0.0000,148.2162,0.0000,0.0000,0.0000,400.1838,400.1838,10.2967,3.0071,5883.8000,213.9000,5669.9000,0.1525,1337.2273,4.4000,1.0000,43.6531,4.9000,1.0000,1380.8803,0.0000,0.0000,257.5531,4546.5727,4289.0197,10.0352,2.7379,17540.3000,0.0000,17540.3000,0.4548,4740.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4740.6216,0.0000,0.0000,0.0000,12799.6784,12799.6784,9.2550,7.5862,8.4206,-1.8253,-27379.8132,4.2536,796.2846,7.9628,4.2536,0.0000,2.7979,7.5862,7.1889,7.3875,-0.8146,-6517.1007,4.2536,1563.6583,15.6366,4.2536,0.0000,9.8380,7.1889,6.6035,6.8962,-1.3719,-9603.5300,4.2536,1827.2421,18.2724,4.2536,0.0000,12.8442,4.2536,12.4477,2.8357,0.0000,25.4801,37.9277,-16504.4000,-43500.4439,-43500.4439
3007.0000,6.6676,18.6792,2502.2000,91823.7000,-89321.5000,2.3807,568.6818,4.4000,1.0000,20405.2667,4.5000,1.0000,20973.9485,0.0000,0.0000,112228.9667,1933.5182,-110295.4485,12.1221,4.8248,15117.3000,0.0000,15117.3000,0.3919,4085.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4085.7568,0.0000,0.0000,0.0000,11031.5432,11031.5432,11.5765,17.3559,3386.7000,4179.5000,-792.8000,0.1084,769.7045,4.4000,1.0000,852.9592,4.9000,1.0000,1622.6637,0.0000,0.0000,5032.4592,2616.9955,-2415.4637,11.6960,4.3987,752.3000,0.0000,752.3000,0.0195,203.3243,3.7000,1.0000,0.0000,0.0000,0.0000,203.3243,0.0000,0.0000,0.0000,548.9757,548.9757,11.6689,5.6272,4288.2000,600.3000,3687.9000,0.1112,974.5909,4.4000,1.0000,122.5102,4.9000,1.0000,1097.1011,0.0000,0.0000,722.8102,3313.6091,2590.7989,11.5407,4.2434,18645.3000,0.0000,18645.3000,0.4834,5039.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5039.2703,0.0000,0.0000,0.0000,13606.0297,13606.0297,10.8679,6.9516,8.9097,-5.2794,-79190.9248,5.2427,960.4572,9.6046,5.2427,0.0000,5.2387,6.9516,7.2257,7.0887,0.6930,5543.9467,5.2427,1953.4810,19.5348,5.2427,0.0000,18.4205,7.2257,6.6676,6.9467,-1.6124,-11286.5866,5.2427,2246.9803,22.4698,5.2427,0.0000,24.0494,5.2427,22.0672,3.4951,0.0000,47.7085,69.7757,-51911.5000,-84933.5647,-84933.5647
3008.0000,6.7287,18.7989,2055.4000,104432.0000,-102376.6000,2.7076,467.1364,4.4000,1.0000,23207.1111,4.5000,1.0000,23674.2475,0.0000,0.0000,127639.1111,1588.2636,-126050.8475,11.9269,4.6296,20846.6000,0.0000,20846.6000,0.5405,5634.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5634.2162,0.0000,0.0000,0.0000,15212.3838,15212.3838,11.2996,23.3032,69.0000,14352.4000,-14283.4000,0.3721,15.6818,4.4000,1.0000,2929.0612,4.9000,1.0000,2944.7430,0.0000,0.0000,17281.4612,53.3182,-17228.1430,12.0100,4.7127,953.8000,0.0000,953.8000,0.0247,257.7838,3.7000,1.0000,0.0000,0.0000,0.0000,257.7838,0.0000,0.0000,0.0000,696.0162,696.0162,11.9813,7.5796,3168.1000,875.0000,2293.1000,0.0821,720.0227,4.4000,1.0000,178.5714,4.9000,1.0000,898.5942,0.0000,0.0000,1053.5714,2448.0773,1394.5058,11.9238,4.6265,17908.6000,0.0000,17908.6000,0.4643,4840.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4840.1622,0.0000,0.0000,0.0000,13068.4378,13068.4378,11.3849,7.0963,9.2406,-6.9330,-103995.1179,6.2871,1135.1802,11.3518,6.2871,0.0000,9.0346,7.0963,7.0794,7.0879,-0.0511,-409.0001,6.2871,2342.7260,23.4273,6.2871,0.0000,31.7680,7.0794,6.7287,6.9041,-1.2148,-8503.5288,6.2871,2699.8270,26.9983,6.2871,0.0000,41.4757,6.2871,36.3353,4.1914,0.0000,82.2783,118.6135,-74657.9000,-112907.6468,-112907.6468
3009.0000,6.7480,18.9117,996.4000,131498.5000,-130502.1000,3.4093,226.4545,4.4000,1.0000,29221.8889,4.5000,1.0000,29448.3434,0.0000,0.0000,160720.3889,769.9455,-159950.4434,12.2885,4.9912,26134.9000,0.0000,26134.9000,0.6776,7063.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7063.4865,0.0000,0.0000,0.0000,19071.4135,19071.4135,11.6279,23.6687,0.0000,16281.3000,-16281.3000,0.4221,0.0000,0.0000,0.0000,3322.7143,4.9000,1.0000,3322.7143,0.0000,0.0000,19604.0143,0.0000,-19604.0143,12.3069,5.0096,1263.0000,0.0000,1263.0000,0.0327,341.3514,3.7000,1.0000,0.0000,0.0000,0.0000,341.3514,0.0000,0.0000,0.0000,921.6486,921.6486,12.2750,16.0834,1587.4000,1520.8000,66.6000,0.0412,360.7727,4.4000,1.0000,310.3673,4.9000,1.0000,671.1401,0.0000,0.0000,1831.1673,1226.6273,-604.5401,12.2959,4.9987,15698.6000,0.0000,15698.6000,0.4070,4242.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4242.8649,0.0000,0.0000,0.0000,11455.7351,11455.7351,11.8991,7.3136,9.6064,-8.8255,-132382.6247,7.4850,1330.0576,13.3006,7.4850,0.0000,15.2453,7.3136,7.0385,7.1761,-0.9926,-7940.9216,7.4850,2777.9771,27.7798,7.4850,0.0000,53.6063,7.0385,6.7480,6.8933,-1.1981,-8386.6542,7.4850,3215.8179,32.1582,7.4850,0.0000,69.9874,7.4850,58.7062,4.9900,0.0000,138.8391,197.5453,-103620.3000,-148710.2005,-148710.2005
3010.0000,6.7563,18.9495,545.1000,145015.8000,-144470.7000,3.7598,123.8864,4.4000,1.0000,32225.7333,4.5000,1.0000,32349.6197,0.0000,0.0000,177241.5333,421.2136,-176820.3197,12.4115,5.1142,31176.5000,0.0000,31176.5000,0.8083,8426.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8426.0811,0.0000,0.0000,0.0000,22750.4189,22750.4189,11.6839,23.7247,0.0000,14365.3000,-14365.3000,0.3724,0.0000,0.0000,0.0000,2931.6939,4.9000,1.0000,2931.6939,0.0000,0.0000,17296.9939,0.0000,-17296.9939,12.2371,4.9398,1159.3000,0.0000,1159.3000,0.0301,313.3243,3.7000,1.0000,0.0000,0.0000,0.0000,313.3243,0.0000,0.0000,0.0000,845.9757,845.9757,12.2100,23.3853,280.5000,2504.3000,-2223.8000,0.0649,63.7500,4.4000,1.0000,511.0816,4.9000,1.0000,574.8316,0.0000,0.0000,3015.3816,216.7500,-2798.6316,12.2995,5.0022,14225.2000,0.0000,14225.2000,0.3688,3844.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3844.6486,0.0000,0.0000,0.0000,10380.5514,10380.5514,11.9675,7.5756,9.7716,-9.1548,-137322.1943,8.1065,1430.1997,14.3020,8.1065,0.0000,19.3675,7.5756,7.0583,7.3170,-2.0217,-16173.6011,8.1065,2989.5646,29.8956,8.1065,0.0000,68.1009,7.0583,6.7563,6.9073,-1.3490,-9443.2039,8.1065,3480.6477,34.8065,8.1065,0.0000,88.9112,8.1065,73.1350,5.4044,0.0000,176.3796,249.5146,-114498.8000,-162938.9993,-162938.9993
3011.0000,6.7611,18.9766,131.6000,150512.9000,-150381.3000,3.9023,29.9091,4.4000,1.0000,33447.3111,4.5000,1.0000,33477.2202,0.0000,0.0000,183960.2111,101.6909,-183858.5202,12.5807,5.2834,31170.6000,0.0000,31170.6000,0.8082,8424.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8424.4865,0.0000,0.0000,0.0000,22746.1135,22746.1135,11.8607,23.9015,0.0000,12713.1000,-12713.1000,0.3296,0.0000,0.0000,0.0000,2594.5102,4.9000,1.0000,2594.5102,0.0000,0.0000,15307.6102,0.0000,-15307.6102,12.3452,5.0479,1364.0000,0.0000,1364.0000,0.0354,368.6486,3.7000,1.0000,0.0000,0.0000,0.0000,368.6486,0.0000,0.0000,0.0000,995.3514,995.3514,12.3137,24.3545,0.0000,3398.4000,-3398.4000,0.0881,0.0000,0.0000,0.0000,693.5510,4.9000,1.0000,693.5510,0.0000,0.0000,4091.9510,0.0000,-4091.9510,12.4432,5.1459,11462.6000,0.0000,11462.6000,0.2972,3098.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3098.0000,0.0000,0.0000,0.0000,8364.6000,8364.6000,12.1785,7.6409,9.9097,-9.5571,-143355.7816,8.1911,1436.4912,14.3649,8.1911,0.0000,19.9801,7.6409,7.0893,7.3651,-2.1784,-17427.4119,8.1911,3014.2015,30.1420,8.1911,0.0000,70.2552,7.0893,6.7611,6.9252,-1.4813,-10368.8231,8.1911,3514.1096,35.1411,8.1911,0.0000,91.7238,8.1911,75.2578,5.4608,0.0000,181.9592,257.2169,-122495.6000,-171152.0166,-171152.0166
3012.0000,6.7684,18.9907,0.0000,155068.7000,-155068.7000,4.0204,0.0000,0.0000,0.0000,34459.7111,4.5000,1.0000,34459.7111,0.0000,0.0000,189528.4111,0.0000,-189528.4111,12.6822,5.3849,30926.1000,0.0000,30926.1000,0.8018,8358.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8358.4054,0.0000,0.0000,0.0000,22567.6946,22567.6946,11.9780,24.0188,0.0000,12401.6000,-12401.6000,0.3215,0.0000,0.0000,0.0000,2530.9388,4.9000,1.0000,2530.9388,0.0000,0.0000,14932.5388,0.0000,-14932.5388,12.4440,5.1467,1210.6000,0.0000,1210.6000,0.0314,327.1892,3.7000,1.0000,0.0000,0.0000,0.0000,327.1892,0.0000,0.0000,0.0000,883.4108,883.4108,12.4164,24.4572,0.0000,4062.0000,-4062.0000,0.1053,0.0000,0.0000,0.0000,828.9796,4.9000,1.0000,828.9796,0.0000,0.0000,4890.9796,0.0000,-4890.9796,12.5690,5.2717,9989.2000,0.0000,9989.2000,0.2590,2699.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2699.7838,0.0000,0.0000,0.0000,7289.4162,7289.4162,12.3416,7.7084,10.0250,-9.8991,-148486.6609,8.3092,1449.9479,14.4995,8.3092,0.0000,20.8568,7.7084,7.1111,7.4097,-2.3930,-19143.7931,8.3092,3051.5099,30.5151,8.3092,0.0000,73.3379,7.1111,6.7684,6.9398,-1.5687,-10980.9539,8.3092,3562.4182,35.6242,8.3092,0.0000,95.7485,8.3092,78.2866,5.5395,0.0000,189.9433,268.2299,-129406.4000,-178611.4079,-178611.4079
3013.0000,6.7775,18.9997,0.0000,159988.9000,-159988.9000,4.1480,0.0000,0.0000,0.0000,35553.0889,4.5000,1.0000,35553.0889,0.0000,0.0000,195541.9889,0.0000,-195541.9889,12.7604,5.4631,30925.6000,0.0000,30925.6000,0.8018,8358.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8358.2703,0.0000,0.0000,0.0000,22567.3297,22567.3297,12.0699,24.1108,0.0000,12152.0000,-12152.0000,0.3151,0.0000,0.0000,0.0000,2480.0000,4.9000,1.0000,2480.0000,0.0000,0.0000,14632.0000,0.0000,-14632.0000,12.5176,5.2203,1161.3000,0.0000,1161.3000,0.0301,313.8649,3.7000,1.0000,0.0000,0.0000,0.0000,313.8649,0.0000,0.0000,0.0000,847.4351,847.4351,12.4917,24.5325,0.0000,4777.8000,-4777.8000,0.1239,0.0000,0.0000,0.0000,975.0612,4.9000,1.0000,975.0612,0.0000,0.0000,5752.8612,0.0000,-5752.8612,12.6677,5.3704,8884.2000,0.0000,8884.2000,0.2303,2401.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2401.1351,0.0000,0.0000,0.0000,6483.0649,6483.0649,12.4694,7.7829,10.1261,-10.2113,-153169.2649,8.4738,1472.2162,14.7222,8.4738,0.0000,22.1208,7.7829,7.1340,7.4584,-2.6512,-21209.3214,8.4738,3105.1225,31.0512,8.4738,0.0000,77.7822,7.1340,6.7775,6.9557,-1.6643,-11650.4341,8.4738,3630.3359,36.3034,8.4738,0.0000,101.5510,8.4738,82.6362,5.6492,0.0000,201.4540,284.0902,-135947.6000,-186029.0204,-186029.0204
3014.0000,6.7956,19.0178,0.0000,171468.4000,-171468.4000,4.4456,0.0000,0.0000,0.0000,38104.0889,4.5000,1.0000,38104.0889,0.0000,0.0000,209572.4889,0.0000,-209572.4889,12.9139,5.6166,30881.9000,0.0000,30881.9000,0.8007,8346.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8346.4595,0.0000,0.0000,0.0000,22535.4405,22535.4405,12.2560,24.2968,0.0000,11655.9000,-11655.9000,0.3022,0.0000,0.0000,0.0000,2378.7551,4.9000,1.0000,2378.7551,0.0000,0.0000,14034.6551,0.0000,-14034.6551,12.6657,5.3684,966.3000,0.0000,966.3000,0.0251,261.1622,3.7000,1.0000,0.0000,0.0000,0.0000,261.1622,0.0000,0.0000,0.0000,705.1378,705.1378,12.6451,24.6859,0.0000,5604.5000,-5604.5000,0.1453,0.0000,0.0000,0.0000,1143.7755,4.9000,1.0000,1143.7755,0.0000,0.0000,6748.2755,0.0000,-6748.2755,12.8421,5.5448,7779.1000,0.0000,7779.1000,0.2017,2102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2102.4595,0.0000,0.0000,0.0000,5676.6405,5676.6405,12.6764,7.8834,10.2799,-10.9451,-164176.5835,8.8808,1532.7356,15.3274,8.8808,0.0000,25.4641,7.8834,7.1717,7.5276,-3.0474,-24379.1171,8.8808,3244.1646,32.4416,8.8808,0.0000,89.5380,7.1717,6.7956,6.9836,-1.8404,-12882.5000,8.8808,3799.9023,37.9990,8.8808,0.0000,116.8991,8.8808,94.0518,5.9206,0.0000,231.9013,325.9530,-149101.5000,-201438.2006,-201438.2006
3015.0000,6.7727,18.9950,0.0000,142456.1000,-142456.1000,3.6934,0.0000,0.0000,0.0000,31656.9111,4.5000,1.0000,31656.9111,0.0000,0.0000,174113.0111,0.0000,-174113.0111,12.4941,5.1968,30885.0000,0.0000,30885.0000,0.8008,8347.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8347.2973,0.0000,0.0000,0.0000,22537.7027,22537.7027,11.7535,23.7944,0.0000,12660.8000,-12660.8000,0.3283,0.0000,0.0000,0.0000,2583.8367,4.9000,1.0000,2583.8367,0.0000,0.0000,15244.6367,0.0000,-15244.6367,12.2545,4.9572,858.8000,0.0000,858.8000,0.0223,232.1081,3.7000,1.0000,0.0000,0.0000,0.0000,232.1081,0.0000,0.0000,0.0000,626.6919,626.6919,12.2339,24.2747,0.0000,7134.9000,-7134.9000,0.1850,0.0000,0.0000,0.0000,1456.1020,4.9000,1.0000,1456.1020,0.0000,0.0000,8591.0020,0.0000,-8591.0020,12.5162,5.2189,8884.2000,0.0000,8884.2000,0.2303,2401.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2401.1351,0.0000,0.0000,0.0000,6483.0649,6483.0649,12.3032,7.8469,10.0750,-9.0408,-135611.5819,7.8901,1373.8263,13.7383,7.8901,0.0000,17.8569,7.8469,7.1434,7.4952,-2.6761,-21408.8790,7.8901,2886.4360,28.8644,7.8901,0.0000,62.7894,7.1434,6.7727,6.9581,-1.6115,-11280.7295,7.8901,3379.8895,33.7989,7.8901,0.0000,81.9766,7.8901,67.8784,5.2600,0.0000,162.6229,230.5013,-121623.8000,-168301.1904,-168301.1904
3016.0000,6.7838,19.0060,0.0000,150375.6000,-150375.6000,3.8988,0.0000,0.0000,0.0000,33416.8000,4.5000,1.0000,33416.8000,0.0000,0.0000,183792.4000,0.0000,-183792.4000,12.4590,5.1617,30884.3000,0.0000,30884.3000,0.8007,8347.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8347.1081,0.0000,0.0000,0.0000,22537.1919,22537.1919,11.7631,23.8039,0.0000,13577.3000,-13577.3000,0.3520,0.0000,0.0000,0.0000,2770.8776,4.9000,1.0000,2770.8776,0.0000,0.0000,16348.1776,0.0000,-16348.1776,12.2679,4.9706,906.7000,0.0000,906.7000,0.0235,245.0541,3.7000,1.0000,0.0000,0.0000,0.0000,245.0541,0.0000,0.0000,0.0000,661.6459,661.6459,12.2474,24.2882,0.0000,9800.9000,-9800.9000,0.2541,0.0000,0.0000,0.0000,2000.1837,4.9000,1.0000,2000.1837,0.0000,0.0000,11801.0837,0.0000,-11801.0837,12.6118,5.3145,10357.5000,0.0000,10357.5000,0.2685,2799.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2799.3243,0.0000,0.0000,0.0000,7558.1757,7558.1757,12.3784,7.9012,10.1398,-9.6665,-144997.7705,8.3965,1457.9259,14.5793,8.3965,0.0000,21.5210,7.9012,7.1670,7.5341,-2.9721,-23776.7317,8.3965,3066.3361,30.6634,8.3965,0.0000,75.6731,7.1670,6.7838,6.9754,-1.7729,-12410.1455,8.3965,3594.0130,35.9401,8.3965,0.0000,98.7974,8.3965,80.5745,5.5977,0.0000,195.9914,276.5659,-131605.3000,-181184.6477,-181184.6477
3017.0000,6.7888,19.0110,0.0000,151061.7000,-151061.7000,3.9166,0.0000,0.0000,0.0000,33569.2667,4.5000,1.0000,33569.2667,0.0000,0.0000,184630.9667,0.0000,-184630.9667,12.4367,5.1394,25391.5000,0.0000,25391.5000,0.6583,6862.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6862.5676,0.0000,0.0000,0.0000,18528.9324,18528.9324,11.8699,23.9107,0.0000,14543.5000,-14543.5000,0.3771,0.0000,0.0000,0.0000,2968.0612,4.9000,1.0000,2968.0612,0.0000,0.0000,17511.5612,0.0000,-17511.5612,12.4056,5.1083,552.8000,0.0000,552.8000,0.0143,149.4054,3.7000,1.0000,0.0000,0.0000,0.0000,149.4054,0.0000,0.0000,0.0000,403.3946,403.3946,12.3933,24.4341,0.0000,12710.3000,-12710.3000,0.3295,0.0000,0.0000,0.0000,2593.9388,4.9000,1.0000,2593.9388,0.0000,0.0000,15304.2388,0.0000,-15304.2388,12.8614,5.5641,13672.7000,0.0000,13672.7000,0.3545,3695.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3695.3243,0.0000,0.0000,0.0000,9977.3757,9977.3757,12.5562,7.8937,10.2250,-10.1611,-152415.9614,8.4755,1466.2392,14.6624,8.4755,0.0000,22.1338,7.8937,7.1778,7.5358,-2.9253,-23402.7873,8.4755,3094.9349,30.9493,8.4755,0.0000,77.8280,7.1778,6.7888,6.9833,-1.8169,-12718.3153,8.4755,3626.5081,36.2651,8.4755,0.0000,101.6107,8.4755,82.6808,5.6503,0.0000,201.5725,284.2533,-138698.5000,-188537.0640,-188537.0640
3018.0000,6.7631,18.9853,0.0000,137506.9000,-137506.9000,3.5651,0.0000,0.0000,0.0000,30557.0889,4.5000,1.0000,30557.0889,0.0000,0.0000,168063.9889,0.0000,-168063.9889,12.4762,5.1789,15113.1000,0.0000,15113.1000,0.3918,4084.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4084.6216,0.0000,0.0000,0.0000,11028.4784,11028.4784,12.1013,24.1421,0.0000,12669.4000,-12669.4000,0.3285,0.0000,0.0000,0.0000,2585.5918,4.9000,1.0000,2585.5918,0.0000,0.0000,15254.9918,0.0000,-15254.9918,12.6199,5.3226,557.3000,0.0000,557.3000,0.0144,150.6216,3.7000,1.0000,0.0000,0.0000,0.0000,150.6216,0.0000,0.0000,0.0000,406.6784,406.6784,12.6061,24.6469,0.0000,14199.9000,-14199.9000,0.3682,0.0000,0.0000,0.0000,2897.9388,4.9000,1.0000,2897.9388,0.0000,0.0000,17097.8388,0.0000,-17097.8388,13.1873,5.8900,16066.9000,0.0000,16066.9000,0.4166,4342.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4342.4054,0.0000,0.0000,0.0000,11724.4946,11724.4946,12.7887,7.6791,10.2339,-10.0207,-150311.1086,7.6269,1318.9335,13.1893,7.6269,0.0000,16.1292,7.6791,7.1357,7.4074,-1.9981,-15984.9321,7.6269,2801.2304,28.0123,7.6269,0.0000,56.7143,7.1357,6.7631,6.9494,-1.5659,-10961.1275,7.6269,3268.4579,32.6846,7.6269,0.0000,74.0450,7.6269,61.8232,5.0846,0.0000,146.8885,208.7117,-132638.9000,-177257.1681,-177257.1681
3019.0000,6.7328,18.9550,0.0000,128494.0000,-128494.0000,3.3314,0.0000,0.0000,0.0000,28554.2222,4.5000,1.0000,28554.2222,0.0000,0.0000,157048.2222,0.0000,-157048.2222,12.6378,5.3405,15117.4000,0.0000,15117.4000,0.3919,4085.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4085.7838,0.0000,0.0000,0.0000,11031.6162,11031.6162,12.2230,23.8900,255.2000,5275.2000,-5020.0000,0.1368,58.0000,4.4000,1.0000,1076.5714,4.9000,1.0000,1134.5714,0.0000,0.0000,6351.7714,197.2000,-6154.5714,12.4544,5.1571,555.2000,0.0000,555.2000,0.0144,150.0541,3.7000,1.0000,0.0000,0.0000,0.0000,150.0541,0.0000,0.0000,0.0000,405.1459,405.1459,12.4392,24.4800,0.0000,12532.6000,-12532.6000,0.3249,0.0000,0.0000,0.0000,2557.6735,4.9000,1.0000,2557.6735,0.0000,0.0000,15090.2735,0.0000,-15090.2735,13.0066,5.7093,15330.2000,0.0000,15330.2000,0.3975,4143.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4143.2973,0.0000,0.0000,0.0000,11186.9027,11186.9027,12.5860,7.5893,10.0876,-8.8593,-132889.6073,6.8954,1199.9870,11.9999,6.8954,0.0000,11.9193,7.5893,7.0785,7.3339,-1.6983,-13586.6055,6.8954,2540.9819,25.4098,6.8954,0.0000,41.9112,7.0785,6.7328,6.9056,-1.3133,-9193.1895,6.8954,2960.8672,29.6087,6.8954,0.0000,54.7184,6.8954,46.8406,4.5970,0.0000,108.5489,155.3895,-115043.8000,-155669.4023,-155669.4023
3020.0000,6.6706,18.8914,13.8000,71288.3000,-71274.5000,1.8483,3.1364,4.4000,1.0000,15841.8444,4.5000,1.0000,15844.9808,0.0000,0.0000,87130.1444,10.6636,-87119.4808,11.7581,4.4608,15116.6000,0.0000,15116.6000,0.3919,4085.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4085.5676,0.0000,0.0000,0.0000,11031.0324,11031.0324,11.1139,4.2430,3908.6000,278.0000,3630.6000,0.1013,888.3182,4.4000,1.0000,56.7347,4.9000,1.0000,945.0529,0.0000,0.0000,334.7347,3020.2818,2685.5471,10.9571,3.6598,548.0000,0.0000,548.0000,0.0142,148.1081,3.7000,1.0000,0.0000,0.0000,0.0000,148.1081,0.0000,0.0000,0.0000,399.8919,399.8919,10.9337,22.9745,0.0000,9260.5000,-9260.5000,0.2401,0.0000,0.0000,0.0000,1889.8980,4.9000,1.0000,1889.8980,0.0000,0.0000,11150.3980,0.0000,-11150.3980,11.5849,4.2876,14041.0000,0.0000,14041.0000,0.3640,3794.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3794.8649,0.0000,0.0000,0.0000,10246.1351,10246.1351,10.9865,7.7052,9.3459,-3.7460,-56190.6363,4.4398,797.9632,7.9796,4.4398,0.0000,3.1818,7.7052,6.9073,7.3063,-1.7080,-13663.8004,4.4398,1638.1316,16.3813,4.4398,0.0000,11.1878,6.9073,6.6706,6.7890,-0.5790,-4052.8354,4.4398,1916.5905,19.1659,4.4398,0.0000,14.6066,4.4398,13.9962,2.9599,0.0000,28.9762,42.9724,-47198.8000,-73907.2722,-73907.2722
3021.0000,6.6350,18.8492,64.5000,61740.8000,-61676.3000,1.6007,14.6591,4.4000,1.0000,13720.1778,4.5000,1.0000,13734.8369,0.0000,0.0000,75460.9778,49.8409,-75411.1369,11.3978,4.1005,15106.0000,0.0000,15106.0000,0.3917,4082.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4082.7027,0.0000,0.0000,0.0000,11023.2973,11023.2973,10.7016,2.9743,9257.2000,0.0000,9257.2000,0.2400,2103.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2103.9091,0.0000,0.0000,0.0000,7153.2909,7153.2909,10.2498,2.9525,656.0000,0.0000,656.0000,0.0170,177.2973,3.7000,1.0000,0.0000,0.0000,0.0000,177.2973,0.0000,0.0000,0.0000,478.7027,478.7027,10.2196,22.2604,0.0000,7333.7000,-7333.7000,0.1901,0.0000,0.0000,0.0000,1496.6735,4.9000,1.0000,1496.6735,0.0000,0.0000,8830.3735,0.0000,-8830.3735,10.7773,3.4800,11462.6000,0.0000,11462.6000,0.2972,3098.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3098.0000,0.0000,0.0000,0.0000,8364.6000,8364.6000,10.2490,7.7554,9.0022,-2.6322,-39482.2608,4.1051,749.0049,7.4900,4.1051,0.0000,2.5150,7.7554,6.8452,7.3003,-1.8015,-14412.3224,4.1051,1515.0415,15.1504,4.1051,0.0000,8.8435,6.8452,6.6350,6.7401,-0.4753,-3327.0362,4.1051,1776.0482,17.7605,4.1051,0.0000,11.5459,4.1051,11.2955,2.7367,0.0000,22.9043,34.1998,-32528.2000,-57221.6194,-57221.6194
3022.0000,6.6302,18.7860,448.8000,52162.5000,-51713.7000,1.3524,102.0000,4.4000,1.0000,11591.6667,4.5000,1.0000,11693.6667,0.0000,0.0000,63754.1667,346.8000,-63407.3667,10.9683,3.6710,15105.3000,0.0000,15105.3000,0.3916,4082.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4082.5135,0.0000,0.0000,0.0000,11022.7865,11022.7865,10.2141,2.4869,14999.7000,0.0000,14999.7000,0.3889,3409.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3409.0227,0.0000,0.0000,0.0000,11590.6773,11590.6773,9.4212,2.1239,457.0000,0.0000,457.0000,0.0118,123.5135,3.7000,1.0000,0.0000,0.0000,0.0000,123.5135,0.0000,0.0000,0.0000,333.4865,333.4865,9.3983,21.4392,0.0000,4730.7000,-4730.7000,0.1227,0.0000,0.0000,0.0000,965.4490,4.9000,1.0000,965.4490,0.0000,0.0000,5696.1490,0.0000,-5696.1490,9.7880,2.4907,9989.2000,0.0000,9989.2000,0.2590,2699.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2699.7838,0.0000,0.0000,0.0000,7289.4162,7289.4162,9.2893,8.0275,8.6584,-1.2296,-18444.2287,3.7896,702.0038,7.0200,3.7896,0.0000,1.9786,8.0275,6.7181,7.3728,-2.3924,-19139.3857,3.7896,1394.0437,13.9404,3.7896,0.0000,6.9573,6.7181,6.6302,6.6741,-0.1834,-1283.5348,3.7896,1644.4993,16.4450,3.7896,0.0000,9.0833,3.7896,9.0786,2.5264,0.0000,18.0192,27.0978,-15893.2000,-38867.1492,-38867.1492
3023.0000,6.5981,18.6268,1173.9000,46873.1000,-45699.2000,1.2153,266.7955,4.4000,1.0000,10416.2444,4.5000,1.0000,10683.0399,0.0000,0.0000,57289.3444,907.1045,-56382.2399,10.7845,3.4872,15108.1000,0.0000,15108.1000,0.3917,4083.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4083.2703,0.0000,0.0000,0.0000,11024.8297,11024.8297,9.9659,2.2387,18716.0000,0.0000,18716.0000,0.4852,4253.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4253.6364,0.0000,0.0000,0.0000,14462.3636,14462.3636,8.8921,1.5948,449.6000,0.0000,449.6000,0.0117,121.5135,3.7000,1.0000,0.0000,0.0000,0.0000,121.5135,0.0000,0.0000,0.0000,328.0865,328.0865,8.8677,20.9085,0.0000,3070.0000,-3070.0000,0.0796,0.0000,0.0000,0.0000,626.5306,4.9000,1.0000,626.5306,0.0000,0.0000,3696.5306,0.0000,-3696.5306,9.1422,1.8449,5569.0000,0.0000,5569.0000,0.1444,1505.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1505.1351,0.0000,0.0000,0.0000,4063.8649,4063.8649,8.8404,8.0395,8.4400,-0.7192,-10787.6003,3.4918,653.1175,6.5312,3.4918,0.0000,1.5478,8.0395,6.6948,7.3671,-2.2638,-18110.3079,3.4918,1284.8073,12.8481,3.4918,0.0000,5.4424,6.6948,6.5981,6.6464,-0.1860,-1301.7176,3.4918,1517.1683,15.1717,3.4918,0.0000,7.1055,3.4918,7.2610,2.3279,0.0000,14.0958,21.3567,-8926.5000,-30199.6258,-30199.6258
3024.0000,6.6142,18.2682,3013.6000,40981.3000,-37967.7000,1.0625,684.9091,4.4000,1.0000,9106.9556,4.5000,1.0000,9791.8646,0.0000,0.0000,50088.2556,2328.6909,-47759.5646,10.3184,3.0211,15118.1000,0.0000,15118.1000,0.3920,4085.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4085.9730,0.0000,0.0000,0.0000,11032.1270,11032.1270,9.4628,1.7355,25621.9000,0.0000,25621.9000,0.6643,5823.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5823.1591,0.0000,0.0000,0.0000,19798.7409,19798.7409,7.9272,0.6299,404.1000,0.0000,404.1000,0.0105,109.2162,3.7000,1.0000,0.0000,0.0000,0.0000,109.2162,0.0000,0.0000,0.0000,294.8838,294.8838,7.9043,19.9451,0.0000,2128.2000,-2128.2000,0.0552,0.0000,0.0000,0.0000,434.3265,4.9000,1.0000,434.3265,0.0000,0.0000,2562.5265,0.0000,-2562.5265,8.1031,0.8058,1701.4000,0.0000,1701.4000,0.0441,459.8378,3.7000,1.0000,0.0000,0.0000,0.0000,459.8378,0.0000,0.0000,0.0000,1241.5622,1241.5622,8.0068,8.3537,8.1803,0.2982,4473.3688,3.3428,632.5109,6.3251,3.3428,0.0000,1.3580,8.3537,6.5588,7.4563,-2.8928,-23142.7185,3.3428,1225.0551,12.2506,3.3428,0.0000,4.7751,6.5588,6.6142,6.5865,0.1021,714.5724,3.3428,1456.4169,14.5642,3.3428,0.0000,6.2343,3.3428,6.4470,2.2285,0.0000,12.3674,18.8144,2749.6000,-17954.7773,-17954.7773
3025.0000,6.6065,17.9155,4282.6000,36238.2000,-31955.6000,0.9395,973.3182,4.4000,1.0000,8052.9333,4.5000,1.0000,9026.2515,0.0000,0.0000,44291.1333,3309.2818,-40981.8515,9.9548,2.6575,15090.3000,0.0000,15090.3000,0.3912,4078.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4078.4595,0.0000,0.0000,0.0000,11011.8405,11011.8405,9.0551,1.3278,27362.2000,0.0000,27362.2000,0.7094,6218.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6218.6818,0.0000,0.0000,0.0000,21143.5182,21143.5182,7.3276,0.0303,399.6000,0.0000,399.6000,0.0104,108.0000,3.7000,1.0000,0.0000,0.0000,0.0000,108.0000,0.0000,0.0000,0.0000,291.6000,291.6000,7.3038,19.3446,0.0000,1544.2000,-1544.2000,0.0400,0.0000,0.0000,0.0000,315.1429,4.9000,1.0000,315.1429,0.0000,0.0000,1859.3429,0.0000,-1859.3429,7.4557,0.1584,963.6000,0.0000,963.6000,0.0250,260.4324,3.7000,1.0000,0.0000,0.0000,0.0000,260.4324,0.0000,0.0000,0.0000,703.1676,703.1676,7.3983,8.5426,7.9704,0.9338,14006.5912,3.1734,606.0978,6.0610,3.1734,0.0000,1.1618,8.5426,6.4853,7.5140,-3.1475,-25180.2915,3.1734,1159.9403,11.5994,3.1734,0.0000,4.0852,6.4853,6.6065,6.5459,0.2118,1482.6323,3.1734,1385.1605,13.8516,3.1734,0.0000,5.3335,3.1734,5.5949,2.1156,0.0000,10.5805,16.1754,10315.9000,-9691.0681,-9691.0681
3026.0000,6.6167,17.3992,5962.8000,32003.9000,-26041.1000,0.8298,1355.1818,4.4000,1.0000,7111.9778,4.5000,1.0000,8467.1596,0.0000,0.0000,39115.8778,4607.6182,-34508.2596,9.3959,2.0986,15088.0000,0.0000,15088.0000,0.3912,4077.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4077.8378,0.0000,0.0000,0.0000,11010.1622,11010.1622,8.5092,0.7819,33814.7000,0.0000,33814.7000,0.8767,7685.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7685.1591,0.0000,0.0000,0.0000,26129.5409,26129.5409,6.4048,-0.8925,393.6000,0.0000,393.6000,0.0102,106.3784,3.7000,1.0000,0.0000,0.0000,0.0000,106.3784,0.0000,0.0000,0.0000,287.2216,287.2216,6.3817,18.4225,0.0000,1066.2000,-1066.2000,0.0276,0.0000,0.0000,0.0000,217.5918,4.9000,1.0000,217.5918,0.0000,0.0000,1283.7918,0.0000,-1283.7918,6.4850,-0.8122,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,6.4608,8.9447,7.7028,2.0561,30841.6142,3.2193,622.2781,6.2228,3.2193,0.0000,1.2129,8.9447,6.3655,7.6551,-4.0033,-32026.1335,3.2193,1169.2730,11.6927,3.2193,0.0000,4.2650,6.3655,6.6167,6.4911,0.4457,3119.8952,3.2193,1408.7214,14.0872,3.2193,0.0000,5.5683,3.2193,5.8181,2.1462,0.0000,11.0462,16.8643,22600.8000,1935.3760,1935.3760
3027.0000,6.6088,16.7395,7566.9000,27955.4000,-20388.5000,0.7248,1719.7500,4.4000,1.0000,6212.3111,4.5000,1.0000,7932.0611,0.0000,0.0000,34167.7111,5847.1500,-28320.5611,9.0345,1.7372,15078.7000,0.0000,15078.7000,0.3909,4075.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4075.3243,0.0000,0.0000,0.0000,11003.3757,11003.3757,8.0921,0.3648,33197.0000,0.0000,33197.0000,0.8607,7544.7727,4.4000,1.0000,0.0000,0.0000,0.0000,7544.7727,0.0000,0.0000,0.0000,25652.2273,25652.2273,5.8949,-1.4024,408.7000,0.0000,408.7000,0.0106,110.4595,3.7000,1.0000,0.0000,0.0000,0.0000,110.4595,0.0000,0.0000,0.0000,298.2405,298.2405,5.8694,17.9102,0.0000,784.4000,-784.4000,0.0203,0.0000,0.0000,0.0000,160.0816,4.9000,1.0000,160.0816,0.0000,0.0000,944.4816,0.0000,-944.4816,5.9503,-1.3470,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,5.9246,9.1161,7.5203,2.4842,37262.4081,3.0271,589.9442,5.8994,3.0271,0.0000,1.0084,9.1161,6.3074,7.7117,-4.0991,-32792.7757,3.0271,1096.6702,10.9667,3.0271,0.0000,3.5458,6.3074,6.6088,6.4581,0.5028,3519.6711,3.0271,1326.6156,13.2662,3.0271,0.0000,4.6293,3.0271,4.9200,2.0180,0.0000,9.1835,14.1035,27923.3000,7989.3034,7989.3034
3028.0000,6.5591,16.2129,9048.7000,27223.1000,-18174.4000,0.7058,2056.5227,4.4000,1.0000,6049.5778,4.5000,1.0000,8106.1005,0.0000,0.0000,33272.6778,6992.1773,-26280.5005,8.6402,1.3429,15076.9000,0.0000,15076.9000,0.3909,4074.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4074.8378,0.0000,0.0000,0.0000,11002.0622,11002.0622,7.7690,0.0417,39857.8000,0.0000,39857.8000,1.0334,9058.5909,4.4000,1.0000,0.0000,0.0000,0.0000,9058.5909,0.0000,0.0000,0.0000,30799.2091,30799.2091,5.3301,-1.9672,394.5000,0.0000,394.5000,0.0102,106.6216,3.7000,1.0000,0.0000,0.0000,0.0000,106.6216,0.0000,0.0000,0.0000,287.8784,287.8784,5.3073,17.3481,0.0000,673.0000,-673.0000,0.0174,0.0000,0.0000,0.0000,137.3469,4.9000,1.0000,137.3469,0.0000,0.0000,810.3469,0.0000,-810.3469,5.3714,-1.9259,963.1000,0.0000,963.1000,0.0250,260.2973,3.7000,1.0000,0.0000,0.0000,0.0000,260.2973,0.0000,0.0000,0.0000,702.8027,702.8027,5.3158,9.2756,7.2957,3.3337,50005.4638,3.2741,644.5877,6.4459,3.2741,0.0000,1.2760,9.2756,6.3528,7.8142,-4.6137,-36909.8363,3.2741,1180.7358,11.8074,3.2741,0.0000,4.4867,6.3528,6.5591,6.4559,0.3722,2605.4774,3.2741,1435.0264,14.3503,3.2741,0.0000,5.8577,3.2741,6.0922,2.1827,0.0000,11.6204,17.7126,37444.9000,15701.1049,15701.1049
3029.0000,6.5395,15.4943,10623.3000,25123.8000,-14500.5000,0.6514,2414.3864,4.4000,1.0000,5583.0667,4.5000,1.0000,7997.4530,0.0000,0.0000,30706.8667,8208.9136,-22497.9530,8.3517,1.0544,15076.6000,0.0000,15076.6000,0.3909,4074.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4074.7568,0.0000,0.0000,0.0000,11001.8432,11001.8432,7.4655,-0.2618,36122.9000,0.0000,36122.9000,0.9366,8209.7500,4.4000,1.0000,0.0000,0.0000,0.0000,8209.7500,0.0000,0.0000,0.0000,27913.1500,27913.1500,5.2171,-2.0802,555.0000,0.0000,555.0000,0.0144,150.0000,3.7000,1.0000,0.0000,0.0000,0.0000,150.0000,0.0000,0.0000,0.0000,405.0000,405.0000,5.1845,17.2253,0.0000,697.7000,-697.7000,0.0181,0.0000,0.0000,0.0000,142.3878,4.9000,1.0000,142.3878,0.0000,0.0000,840.0878,0.0000,-840.0878,5.2522,-2.0451,5189.7000,0.0000,5189.7000,0.1346,1402.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1402.6216,0.0000,0.0000,0.0000,3787.0784,3787.0784,4.9471,9.3368,7.1420,3.6331,54496.4257,3.2188,638.1160,6.3812,3.2188,0.0000,1.2124,9.3368,6.3684,7.8526,-4.6064,-36851.2478,3.2188,1158.7868,11.5879,3.2188,0.0000,4.2631,6.3684,6.5395,6.4540,0.3034,2123.8530,3.2188,1410.9028,14.1090,3.2188,0.0000,5.5658,3.2188,5.8157,2.1459,0.0000,11.0412,16.8569,41746.0000,19769.0308,19769.0308
3030.0000,6.4063,16.0949,12495.7000,38109.7000,-25614.0000,0.9881,2839.9318,4.4000,1.0000,8468.8222,4.5000,1.0000,11308.7540,0.0000,0.0000,46578.5222,9655.7682,-36922.7540,8.7464,1.4491,15089.2000,0.0000,15089.2000,0.3912,4078.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4078.1622,0.0000,0.0000,0.0000,11011.0378,11011.0378,8.0485,0.3212,32880.2000,0.0000,32880.2000,0.8525,7472.7727,4.4000,1.0000,0.0000,0.0000,0.0000,7472.7727,0.0000,0.0000,0.0000,25407.4273,25407.4273,6.4383,-0.8590,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0000,0.0000,0.0000,292.1108,292.1108,6.4198,18.4606,0.0000,1209.4000,-1209.4000,0.0314,0.0000,0.0000,0.0000,246.8163,4.9000,1.0000,246.8163,0.0000,0.0000,1456.2163,0.0000,-1456.2163,6.5121,-0.7852,17502.1000,0.0000,17502.1000,0.4538,4730.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4730.2973,0.0000,0.0000,0.0000,12771.8027,12771.8027,5.7026,8.5642,7.1334,3.0101,45152.0128,4.0909,811.3258,8.1133,4.0909,0.0000,2.4890,8.5642,6.8505,7.7074,-3.3799,-27039.4600,4.0909,1482.3766,14.8238,4.0909,0.0000,8.7519,6.8505,6.4063,6.6284,-1.0013,-7009.1446,4.0909,1778.9394,17.7894,4.0909,0.0000,11.4264,4.0909,11.1889,2.7273,0.0000,22.6673,33.8562,39048.4000,11103.4083,11103.4083
3031.0000,6.3988,16.7322,11838.3000,48430.9000,-36592.6000,1.2557,2690.5227,4.4000,1.0000,10762.4222,4.5000,1.0000,13452.9449,0.0000,0.0000,59193.3222,9147.7773,-50045.5449,9.5808,2.2835,15088.7000,0.0000,15088.7000,0.3912,4078.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4078.0270,0.0000,0.0000,0.0000,11010.6730,11010.6730,8.8807,1.1535,19980.6000,0.0000,19980.6000,0.5180,4541.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4541.0455,0.0000,0.0000,0.0000,15439.5545,15439.5545,7.8990,0.6017,404.3000,0.0000,404.3000,0.0105,109.2703,3.7000,1.0000,0.0000,0.0000,0.0000,109.2703,0.0000,0.0000,0.0000,295.0297,295.0297,7.8803,19.9211,0.0000,2340.1000,-2340.1000,0.0607,0.0000,0.0000,0.0000,477.5714,4.9000,1.0000,477.5714,0.0000,0.0000,2817.6714,0.0000,-2817.6714,8.0594,0.7621,18604.7000,0.0000,18604.7000,0.4824,5028.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5028.2973,0.0000,0.0000,0.0000,13576.4027,13576.4027,7.1962,7.6651,7.4306,0.4916,7373.6407,4.0776,797.9036,7.9790,4.0776,0.0000,2.4648,7.6651,7.0806,7.3728,-1.1489,-9191.2675,4.0776,1499.9731,14.9997,4.0776,0.0000,8.6670,7.0806,6.3988,6.7397,-1.5320,-10723.9296,4.0776,1764.1847,17.6418,4.0776,0.0000,11.3154,4.0776,11.0899,2.7184,0.0000,22.4472,33.5370,15145.6000,-12541.5564,-12541.5564
3032.0000,6.4578,18.0389,5061.4000,61010.5000,-55949.1000,1.5818,1150.3182,4.4000,1.0000,13557.8889,4.5000,1.0000,14708.2071,0.0000,0.0000,74568.3889,3911.0818,-70657.3071,10.4904,3.1931,20024.1000,0.0000,20024.1000,0.5192,5411.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5411.9189,0.0000,0.0000,0.0000,14612.1811,14612.1811,9.6565,3.6375,14613.9000,2073.4000,12540.5000,0.3789,3321.3409,4.4000,1.0000,423.1429,4.9000,1.0000,3744.4838,0.0000,0.0000,2496.5429,11292.5591,8796.0162,9.1545,1.8572,394.3000,0.0000,394.3000,0.0102,106.5676,3.7000,1.0000,0.0000,0.0000,0.0000,106.5676,0.0000,0.0000,0.0000,287.7324,287.7324,9.1380,21.1788,0.0000,2895.7000,-2895.7000,0.0751,0.0000,0.0000,0.0000,590.9592,4.9000,1.0000,590.9592,0.0000,0.0000,3486.6592,0.0000,-3486.6592,9.3370,2.0397,17869.6000,0.0000,17869.6000,0.4633,4829.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4829.6216,0.0000,0.0000,0.0000,13039.9784,13039.9784,8.5928,6.9970,7.7949,-1.8640,-27959.6640,4.5427,874.4747,8.7447,4.5427,0.0000,3.4081,6.9970,7.1571,7.0771,0.3505,2804.3887,4.5427,1693.5595,16.9356,4.5427,0.0000,11.9836,7.1571,6.4578,6.8074,-1.7504,-12252.7828,4.5427,1959.3494,19.5935,4.5427,0.0000,15.6456,4.5427,14.9016,3.0285,0.0000,31.0373,45.9390,-8016.3000,-37408.0581,-37408.0581
3033.0000,6.5108,18.4182,2969.0000,72866.0000,-69897.0000,1.8892,674.7727,4.4000,1.0000,16192.4444,4.5000,1.0000,16867.2172,0.0000,0.0000,89058.4444,2294.2273,-86764.2172,11.1934,3.8961,24978.6000,0.0000,24978.6000,0.6476,6750.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6750.9730,0.0000,0.0000,0.0000,18227.6270,18227.6270,10.2097,13.9908,5784.7000,5528.9000,255.8000,0.1500,1314.7045,4.4000,1.0000,1128.3469,4.9000,1.0000,2443.0515,0.0000,0.0000,6657.2469,4469.9955,-2187.2515,10.3277,3.0304,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0000,0.0000,0.0000,297.8027,297.8027,10.3117,22.3525,0.0000,3826.5000,-3826.5000,0.0992,0.0000,0.0000,0.0000,780.9184,4.9000,1.0000,780.9184,0.0000,0.0000,4607.4184,0.0000,-4607.4184,10.5603,3.2630,15664.4000,0.0000,15664.4000,0.4061,4233.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4233.6216,0.0000,0.0000,0.0000,11430.7784,11430.7784,9.9434,6.4883,8.2158,-4.2680,-64020.5168,4.8041,907.5595,9.0756,4.8041,0.0000,4.0308,6.4883,7.1389,6.8136,1.5068,12054.6926,4.8041,1812.5572,18.1256,4.8041,0.0000,14.1732,7.1389,6.5108,6.8249,-1.6624,-11636.8547,4.8041,2070.4311,20.7043,4.8041,0.0000,18.5043,4.8041,17.3682,3.2027,0.0000,36.7083,54.0766,-32416.6000,-63602.6789,-63602.6789
3034.0000,6.5648,18.5635,2251.2000,77797.8000,-75546.6000,2.0171,511.6364,4.4000,1.0000,17288.4000,4.5000,1.0000,17800.0364,0.0000,0.0000,95086.2000,1739.5636,-93346.6364,11.3018,4.0045,29915.3000,0.0000,29915.3000,0.7756,8085.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8085.2162,0.0000,0.0000,0.0000,21830.0838,21830.0838,10.1940,17.9877,2249.8000,4093.3000,-1843.5000,0.1061,511.3182,4.4000,1.0000,835.3673,4.9000,1.0000,1346.6855,0.0000,0.0000,4928.6673,1738.4818,-3190.1855,10.3559,3.0586,395.1000,0.0000,395.1000,0.0102,106.7838,3.7000,1.0000,0.0000,0.0000,0.0000,106.7838,0.0000,0.0000,0.0000,288.3162,288.3162,10.3413,22.3821,0.0000,4977.8000,-4977.8000,0.1291,0.0000,0.0000,0.0000,1015.8776,4.9000,1.0000,1015.8776,0.0000,0.0000,5993.6776,0.0000,-5993.6776,10.6454,3.3481,14194.3000,0.0000,14194.3000,0.3680,3836.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3836.2973,0.0000,0.0000,0.0000,10358.0027,10358.0027,10.1198,6.6414,8.3806,-4.5696,-68544.3087,5.1092,958.1543,9.5815,5.1092,0.0000,4.8486,6.6414,6.9716,6.8065,0.8133,6506.2091,5.1092,1928.2924,19.2829,5.1092,0.0000,17.0488,6.9716,6.5648,6.7682,-1.1451,-8015.9972,5.1092,2207.6105,22.0761,5.1092,0.0000,22.2586,5.1092,20.5605,3.4061,0.0000,44.1560,64.7165,-37863.2000,-70054.0967,-70054.0967
3035.0000,6.5621,18.6130,1796.1000,81028.0000,-79231.9000,2.1008,408.2045,4.4000,1.0000,18006.2222,4.5000,1.0000,18414.4268,0.0000,0.0000,99034.2222,1387.8955,-97646.3268,11.5403,4.2431,29921.0000,0.0000,29921.0000,0.7758,8086.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8086.7568,0.0000,0.0000,0.0000,21834.2432,21834.2432,10.4272,20.5163,375.0000,1484.7000,-1109.7000,0.0385,85.2273,4.4000,1.0000,303.0000,4.9000,1.0000,388.2273,0.0000,0.0000,1787.7000,289.7727,-1497.9273,10.5036,3.2063,505.0000,0.0000,505.0000,0.0131,136.4865,3.7000,1.0000,0.0000,0.0000,0.0000,136.4865,0.0000,0.0000,0.0000,368.5135,368.5135,10.4848,22.5256,0.0000,6387.2000,-6387.2000,0.1656,0.0000,0.0000,0.0000,1303.5102,4.9000,1.0000,1303.5102,0.0000,0.0000,7690.7102,0.0000,-7690.7102,10.8769,3.5796,11437.8000,0.0000,11437.8000,0.2965,3091.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3091.2973,0.0000,0.0000,0.0000,8346.5027,8346.5027,10.4513,6.5986,8.5250,-5.0379,-75569.0685,5.0854,947.6196,9.4762,5.0854,0.0000,4.7814,6.5986,6.9267,6.7627,0.8044,6435.5692,5.0854,1923.1770,19.2318,5.0854,0.0000,16.8125,6.9267,6.5621,6.7444,-1.0217,-7152.2054,5.0854,2199.7468,21.9975,5.0854,0.0000,21.9500,5.0854,20.2999,3.3903,0.0000,43.5439,63.8438,-44865.0000,-76285.7048,-76285.7048
3036.0000,6.5654,18.6527,1459.8000,83637.9000,-82178.1000,2.1685,331.7727,4.4000,1.0000,18586.2000,4.5000,1.0000,18917.9727,0.0000,0.0000,102224.1000,1128.0273,-101096.0727,11.5418,4.2445,29921.0000,0.0000,29921.0000,0.7758,8086.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8086.7568,0.0000,0.0000,0.0000,21834.2432,21834.2432,10.4670,22.5078,0.0000,3456.0000,-3456.0000,0.0896,0.0000,0.0000,0.0000,705.3061,4.9000,1.0000,705.3061,0.0000,0.0000,4161.3061,0.0000,-4161.3061,10.6718,3.3745,500.5000,0.0000,500.5000,0.0130,135.2703,3.7000,1.0000,0.0000,0.0000,0.0000,135.2703,0.0000,0.0000,0.0000,365.2297,365.2297,10.6538,22.6946,0.0000,7951.1000,-7951.1000,0.2061,0.0000,0.0000,0.0000,1622.6735,4.9000,1.0000,1622.6735,0.0000,0.0000,9573.7735,0.0000,-9573.7735,11.1251,3.8278,9967.6000,0.0000,9967.6000,0.2584,2693.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2693.9459,0.0000,0.0000,0.0000,7273.6541,7273.6541,10.7671,6.5877,8.6774,-5.6603,-84904.2313,5.2671,974.8698,9.7487,5.2671,0.0000,5.3122,6.5877,6.8800,6.7339,0.7423,5938.7633,5.2671,1994.4834,19.9448,5.2671,0.0000,18.6790,6.8800,6.5654,6.7227,-0.9132,-6392.5573,5.2671,2280.5703,22.8057,5.2671,0.0000,24.3870,5.2671,22.3501,3.5114,0.0000,48.3782,70.7283,-53196.1000,-85358.0253,-85358.0253
3037.0000,6.5635,18.6767,1209.9000,85741.6000,-84531.7000,2.2230,274.9773,4.4000,1.0000,19053.6889,4.5000,1.0000,19328.6662,0.0000,0.0000,104795.2889,934.9227,-103860.3662,11.5867,4.2894,29919.6000,0.0000,29919.6000,0.7757,8086.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8086.3784,0.0000,0.0000,0.0000,21833.2216,21833.2216,10.5308,22.5716,0.0000,2519.0000,-2519.0000,0.0653,0.0000,0.0000,0.0000,514.0816,4.9000,1.0000,514.0816,0.0000,0.0000,3033.0816,0.0000,-3033.0816,10.6775,3.3802,648.4000,0.0000,648.4000,0.0168,175.2432,3.7000,1.0000,0.0000,0.0000,0.0000,175.2432,0.0000,0.0000,0.0000,473.1568,473.1568,10.6546,22.6954,0.0000,10147.9000,-10147.9000,0.2631,0.0000,0.0000,0.0000,2071.0000,4.9000,1.0000,2071.0000,0.0000,0.0000,12218.9000,0.0000,-12218.9000,11.2455,3.9482,8865.0000,0.0000,8865.0000,0.2298,2395.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2395.9459,0.0000,0.0000,0.0000,6469.0541,6469.0541,10.9327,6.6265,8.7796,-5.9357,-89036.1803,5.3607,987.7317,9.8773,5.3607,0.0000,5.6005,6.6265,6.8373,6.7319,0.5448,4358.7882,5.3607,2030.1207,20.3012,5.3607,0.0000,19.6929,6.8373,6.5635,6.7004,-0.8085,-5659.5233,5.3607,2323.4675,23.2347,5.3607,0.0000,25.7107,5.3607,23.4567,3.5738,0.0000,51.0041,74.4608,-57765.6000,-90336.9154,-90336.9154
3038.0000,6.5614,18.6882,1094.8000,88612.2000,-87517.4000,2.2974,248.8182,4.4000,1.0000,19691.6000,4.5000,1.0000,19940.4182,0.0000,0.0000,108303.8000,845.9818,-107457.8182,11.5558,4.2585,29918.3000,0.0000,29918.3000,0.7757,8086.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8086.0270,0.0000,0.0000,0.0000,21832.2730,21832.2730,10.5411,22.5819,0.0000,3800.1000,-3800.1000,0.0985,0.0000,0.0000,0.0000,775.5306,4.9000,1.0000,775.5306,0.0000,0.0000,4575.6306,0.0000,-4575.6306,10.7538,3.4565,508.3000,0.0000,508.3000,0.0132,137.3784,3.7000,1.0000,0.0000,0.0000,0.0000,137.3784,0.0000,0.0000,0.0000,370.9216,370.9216,10.7365,22.7774,0.0000,12837.0000,-12837.0000,0.3328,0.0000,0.0000,0.0000,2619.7959,4.9000,1.0000,2619.7959,0.0000,0.0000,15456.7959,0.0000,-15456.7959,11.4549,4.1576,7762.4000,0.0000,7762.4000,0.2013,2097.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2097.9459,0.0000,0.0000,0.0000,5664.4541,5664.4541,11.1917,6.6380,8.9149,-6.5316,-97974.5340,5.5784,1021.7267,10.2173,5.5784,0.0000,6.3108,6.6380,6.8091,6.7236,0.4600,3679.7263,5.5784,2113.3501,21.1335,5.5784,0.0000,22.1904,6.8091,6.5614,6.6853,-0.7611,-5327.7883,5.5784,2419.4790,24.1948,5.5784,0.0000,28.9714,5.5784,26.1631,3.7189,0.0000,57.4726,83.6356,-65965.5000,-99622.5961,-99622.5961
