Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3039.0000,6.5591,18.6806,1185.8000,90987.9000,-89802.1000,2.3590,269.5000,4.4000,1.0000,20219.5333,4.5000,1.0000,20489.0333,0.0000,0.0000,111207.4333,916.3000,-110291.1333,11.5262,4.2289,29916.9000,0.0000,29916.9000,0.7757,8085.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8085.6486,0.0000,0.0000,0.0000,21831.2514,21831.2514,10.5430,22.5838,0.0000,2270.9000,-2270.9000,0.0589,0.0000,0.0000,0.0000,463.4490,4.9000,1.0000,463.4490,0.0000,0.0000,2734.3490,0.0000,-2734.3490,10.6662,3.3689,397.7000,0.0000,397.7000,0.0103,107.4865,3.7000,1.0000,0.0000,0.0000,0.0000,107.4865,0.0000,0.0000,0.0000,290.2135,290.2135,10.6531,22.6939,0.0000,15589.4000,-15589.4000,0.4042,0.0000,0.0000,0.0000,3181.5102,4.9000,1.0000,3181.5102,0.0000,0.0000,18770.9102,0.0000,-18770.9102,11.4985,4.2012,8865.0000,0.0000,8865.0000,0.2298,2395.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2395.9459,0.0000,0.0000,0.0000,6469.0541,6469.0541,11.2071,6.7533,8.9802,-6.5929,-98893.1822,5.7568,1051.3899,10.5139,5.7568,0.0000,6.9362,6.7533,6.7723,6.7628,0.0527,421.4275,5.7568,2177.0720,21.7707,5.7568,0.0000,24.3893,6.7723,6.5591,6.6657,-0.6763,-4734.1189,5.7568,2499.1231,24.9912,5.7568,0.0000,31.8422,5.7568,28.5254,3.8379,0.0000,63.1677,91.6931,-68482.8000,-103205.8736,-103205.8736
3040.0000,6.5515,18.6559,1356.3000,88978.8000,-87622.5000,2.3069,308.2500,4.4000,1.0000,19773.0667,4.5000,1.0000,20081.3167,0.0000,0.0000,108751.8667,1048.0500,-107703.8167,11.3653,4.0680,29921.6000,0.0000,29921.6000,0.7758,8086.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8086.9189,0.0000,0.0000,0.0000,21834.6811,21834.6811,10.3894,22.4302,0.0000,991.2000,-991.2000,0.0257,0.0000,0.0000,0.0000,202.2857,4.9000,1.0000,202.2857,0.0000,0.0000,1193.4857,0.0000,-1193.4857,10.4427,3.1455,405.8000,0.0000,405.8000,0.0105,109.6757,3.7000,1.0000,0.0000,0.0000,0.0000,109.6757,0.0000,0.0000,0.0000,296.1243,296.1243,10.4295,22.4703,0.0000,18527.5000,-18527.5000,0.4804,0.0000,0.0000,0.0000,3781.1224,4.9000,1.0000,3781.1224,0.0000,0.0000,22308.6224,0.0000,-22308.6224,11.4266,4.1293,10335.2000,0.0000,10335.2000,0.2680,2793.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2793.2973,0.0000,0.0000,0.0000,7541.9027,7541.9027,11.0895,6.8695,8.9795,-6.2946,-94418.7500,5.8009,1059.4659,10.5947,5.8009,0.0000,7.0966,6.8695,6.7537,6.8116,-0.3238,-2590.0657,5.8009,2188.8549,21.8885,5.8009,0.0000,24.9533,6.7537,6.5515,6.6526,-0.6463,-4524.4011,5.8009,2519.7422,25.1974,5.8009,0.0000,32.5785,5.8009,29.1284,3.8673,0.0000,64.6284,93.7568,-66478.6000,-101533.2167,-101533.2167
3041.0000,6.5332,17.7994,8222.1000,66451.2000,-58229.1000,1.7229,1868.6591,4.4000,1.0000,14766.9333,4.5000,1.0000,16635.5924,0.0000,0.0000,81218.1333,6353.4409,-74864.6924,10.4528,3.1555,24974.6000,0.0000,24974.6000,0.6475,6749.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6749.8919,0.0000,0.0000,0.0000,18224.7081,18224.7081,9.4987,21.5395,0.0000,362.1000,-362.1000,0.0094,0.0000,0.0000,0.0000,73.8980,4.9000,1.0000,73.8980,0.0000,0.0000,435.9980,0.0000,-435.9980,9.5215,2.2242,396.9000,0.0000,396.9000,0.0103,107.2703,3.7000,1.0000,0.0000,0.0000,0.0000,107.2703,0.0000,0.0000,0.0000,289.6297,289.6297,9.5063,21.5471,0.0000,21506.4000,-21506.4000,0.5576,0.0000,0.0000,0.0000,4389.0612,4.9000,1.0000,4389.0612,0.0000,0.0000,25895.4612,0.0000,-25895.4612,10.8621,3.5648,13643.0000,0.0000,13643.0000,0.3537,3687.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3687.2973,0.0000,0.0000,0.0000,9955.7027,9955.7027,10.3409,7.0638,8.7023,-4.1728,-62592.2314,4.9521,915.5555,9.1556,4.9521,0.0000,4.4149,7.0638,6.7118,6.8878,-0.8404,-6723.1126,4.9521,1862.1034,18.6210,4.9521,0.0000,15.5240,6.7118,6.5332,6.6225,-0.4873,-3410.7671,4.9521,2153.9968,21.5400,4.9521,0.0000,20.2679,4.9521,18.8739,3.3014,0.0000,40.2069,59.0807,-41083.1000,-72726.1111,-72726.1111
3042.0000,6.4911,17.5959,7615.5000,52660.2000,-45044.7000,1.3653,1730.7955,4.4000,1.0000,11702.2667,4.5000,1.0000,13433.0621,0.0000,0.0000,64362.4667,5884.7045,-58477.7621,10.1288,2.8315,15079.0000,0.0000,15079.0000,0.3910,4075.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4075.4054,0.0000,0.0000,0.0000,11003.5946,11003.5946,9.4443,1.7170,195.4000,0.0000,195.4000,0.0051,44.4091,4.4000,1.0000,0.0000,0.0000,0.0000,44.4091,0.0000,0.0000,0.0000,150.9909,150.9909,9.4349,2.1376,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0000,0.0000,0.0000,295.2486,295.2486,9.4165,21.4573,0.0000,22800.6000,-22800.6000,0.5911,0.0000,0.0000,0.0000,4653.1837,4.9000,1.0000,4653.1837,0.0000,0.0000,27453.7837,0.0000,-27453.7837,11.1243,3.8270,16031.9000,0.0000,16031.9000,0.4157,4332.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4332.9459,0.0000,0.0000,0.0000,11698.9541,11698.9541,10.3966,6.8054,8.6010,-3.8487,-57730.5002,4.1679,774.0436,7.7404,4.1679,0.0000,2.6323,6.8054,6.7791,6.7923,-0.0529,-423.2809,4.1679,1574.0813,15.7408,4.1679,0.0000,9.2557,6.7791,6.4911,6.6351,-0.6613,-4628.9765,4.1679,1811.8848,18.1188,4.1679,0.0000,12.0841,4.1679,11.7744,2.7786,0.0000,23.9721,35.7464,-36134.4000,-62782.7576,-62782.7576
3043.0000,6.4962,17.3193,8613.9000,47576.7000,-38962.8000,1.2335,1957.7045,4.4000,1.0000,10572.6000,4.5000,1.0000,12530.3045,0.0000,0.0000,58149.3000,6656.1955,-51493.1045,9.9317,2.6344,15076.5000,0.0000,15076.5000,0.3909,4074.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4074.7297,0.0000,0.0000,0.0000,11001.7703,11001.7703,9.1977,1.4704,1274.4000,0.0000,1274.4000,0.0330,289.6364,4.4000,1.0000,0.0000,0.0000,0.0000,289.6364,0.0000,0.0000,0.0000,984.7636,984.7636,9.1320,1.8347,397.6000,0.0000,397.6000,0.0103,107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,107.4595,0.0000,0.0000,0.0000,290.1405,290.1405,9.1126,21.1534,0.0000,20300.3000,-20300.3000,0.5263,0.0000,0.0000,0.0000,4142.9184,4.9000,1.0000,4142.9184,0.0000,0.0000,24443.2184,0.0000,-24443.2184,10.7434,3.4461,15296.9000,0.0000,15296.9000,0.3966,4134.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4134.2973,0.0000,0.0000,0.0000,11162.6027,11162.6027,9.9987,6.9112,8.4549,-3.0851,-46275.8655,3.8860,726.3698,7.2637,3.8860,0.0000,2.1334,6.9112,6.7163,6.8138,-0.3652,-2921.2646,3.8860,1466.1705,14.6617,3.8860,0.0000,7.5017,6.7163,6.4962,6.6062,-0.4714,-3299.9157,3.8860,1691.5544,16.9155,3.8860,0.0000,9.7940,3.8860,9.7232,2.5907,0.0000,19.4292,29.1523,-27217.7000,-52497.0458,-52497.0458
3044.0000,6.5319,16.5775,9664.1000,34308.0000,-24643.9000,0.8895,2196.3864,4.4000,1.0000,7624.0000,4.5000,1.0000,9820.3864,0.0000,0.0000,41932.0000,7467.7136,-34464.2864,9.2471,1.9498,15089.0000,0.0000,15089.0000,0.3912,4078.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4078.1081,0.0000,0.0000,0.0000,11010.8919,11010.8919,8.3796,0.6524,3581.2000,0.0000,3581.2000,0.0928,813.9091,4.4000,1.0000,0.0000,0.0000,0.0000,813.9091,0.0000,0.0000,0.0000,2767.2909,2767.2909,8.1616,0.8643,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0000,0.0000,0.0000,294.7378,294.7378,8.1384,20.1792,0.0000,17227.3000,-17227.3000,0.4466,0.0000,0.0000,0.0000,3515.7755,4.9000,1.0000,3515.7755,0.0000,0.0000,20743.0755,0.0000,-20743.0755,9.7726,2.4753,14010.5000,0.0000,14010.5000,0.3632,3786.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3786.6216,0.0000,0.0000,0.0000,10223.8784,10223.8784,8.9672,7.3602,8.1637,-1.3598,-20396.5708,3.2909,623.1461,6.2315,3.2909,0.0000,1.2957,7.3602,6.5276,6.9439,-1.3211,-10569.0270,3.2909,1234.3096,12.3431,3.2909,0.0000,4.5560,6.5276,6.5319,6.5297,0.0079,55.0350,3.2909,1437.5197,14.3752,3.2909,0.0000,5.9483,3.2909,6.1777,2.1939,0.0000,11.8000,17.9777,-8786.6000,-30910.5629,-30910.5629
3045.0000,6.5210,16.0099,10837.0000,30637.8000,-19800.8000,0.7943,2462.9545,4.4000,1.0000,6808.4000,4.5000,1.0000,9271.3545,0.0000,0.0000,37446.2000,8374.0455,-29072.1545,8.9770,1.6797,15088.8000,0.0000,15088.8000,0.3912,4078.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4078.0541,0.0000,0.0000,0.0000,11010.7459,11010.7459,8.0468,0.3195,6327.5000,0.0000,6327.5000,0.1641,1438.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1438.0682,0.0000,0.0000,0.0000,4889.4318,4889.4318,7.6337,0.3364,545.1000,0.0000,545.1000,0.0141,147.3243,3.7000,1.0000,0.0000,0.0000,0.0000,147.3243,0.0000,0.0000,0.0000,397.7757,397.7757,7.6001,19.6410,0.0000,14876.2000,-14876.2000,0.3857,0.0000,0.0000,0.0000,3035.9592,4.9000,1.0000,3035.9592,0.0000,0.0000,17912.1592,0.0000,-17912.1592,9.1134,1.8161,11437.8000,0.0000,11437.8000,0.2965,3091.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3091.2973,0.0000,0.0000,0.0000,8346.5027,8346.5027,8.4083,7.5488,7.9785,-0.6782,-10173.1777,3.0690,585.9427,5.8594,3.0690,0.0000,1.0508,7.5488,6.4706,7.0097,-1.5953,-12762.3569,3.0690,1147.6339,11.4763,3.0690,0.0000,3.6950,6.4706,6.5210,6.4958,0.0851,595.6769,3.0690,1342.6572,13.4266,3.0690,0.0000,4.8242,3.0690,5.1076,2.0460,0.0000,9.5701,14.6777,-1277.8000,-22339.8576,-22339.8576
3046.0000,6.5969,15.0064,12225.3000,24776.9000,-12551.6000,0.6424,2778.4773,4.4000,1.0000,5505.9778,4.5000,1.0000,8284.4551,0.0000,0.0000,30282.8778,9446.8227,-20836.0551,8.5512,1.2539,15088.2000,0.0000,15088.2000,0.3912,4077.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4077.8919,0.0000,0.0000,0.0000,11010.3081,11010.3081,7.5185,-0.2088,9677.6000,0.0000,9677.6000,0.2509,2199.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2199.4545,0.0000,0.0000,0.0000,7478.1455,7478.1455,6.8171,-0.4802,408.0000,0.0000,408.0000,0.0106,110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,110.2703,0.0000,0.0000,0.0000,297.7297,297.7297,6.7892,18.8300,0.0000,11161.0000,-11161.0000,0.2894,0.0000,0.0000,0.0000,2277.7551,4.9000,1.0000,2277.7551,0.0000,0.0000,13438.7551,0.0000,-13438.7551,8.0496,0.7523,9967.6000,0.0000,9967.6000,0.2584,2693.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2693.9459,0.0000,0.0000,0.0000,7273.6541,7273.6541,7.3674,8.0951,7.7313,0.5172,7758.4304,2.7643,533.6503,5.3365,2.7643,0.0000,0.7679,8.0951,6.2238,7.1594,-2.4940,-19951.8002,2.7643,1026.7147,10.2671,2.7643,0.0000,2.7002,6.2238,6.5969,6.4104,0.5683,3978.3971,2.7643,1214.1084,12.1411,2.7643,0.0000,3.5254,2.7643,3.8430,1.8429,0.0000,6.9935,10.8365,11428.8000,-8214.9728,-8214.9728
3047.0000,6.6187,14.0136,13660.1000,21866.3000,-8206.2000,0.5669,3104.5682,4.4000,1.0000,4859.1778,4.5000,1.0000,7963.7460,0.0000,0.0000,26725.4778,10555.5318,-16169.9460,8.3412,1.0439,15082.2000,0.0000,15082.2000,0.3910,4076.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4076.2703,0.0000,0.0000,0.0000,11005.9297,11005.9297,7.1688,-0.5585,12015.2000,0.0000,12015.2000,0.3115,2730.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2730.7273,0.0000,0.0000,0.0000,9284.4727,9284.4727,6.1798,-1.1175,397.3000,0.0000,397.3000,0.0103,107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,107.3784,0.0000,0.0000,0.0000,289.9216,289.9216,6.1489,18.1897,0.0000,7666.0000,-7666.0000,0.1988,0.0000,0.0000,0.0000,1564.4898,4.9000,1.0000,1564.4898,0.0000,0.0000,9230.4898,0.0000,-9230.4898,7.1321,-0.1652,5557.2000,0.0000,5557.2000,0.1441,1501.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1501.9459,0.0000,0.0000,0.0000,4055.2541,4055.2541,6.7994,8.3300,7.5647,1.0200,15300.5483,2.4339,504.0855,5.0409,2.5917,0.1578,0.6329,8.3300,6.1108,7.2204,-2.6042,-20833.5628,2.4339,901.5159,9.0152,2.4339,0.0000,1.8432,6.1108,6.6187,6.3647,0.6812,4768.1568,2.4339,1071.2407,10.7124,2.4339,0.0000,2.4064,2.4339,2.7197,1.6226,0.0000,4.8824,7.6021,17179.7000,-764.8576,-764.8576
3048.0000,6.6013,13.6953,13314.4000,20062.0000,-6747.6000,0.5201,3026.0000,4.4000,1.0000,4458.2222,4.5000,1.0000,7484.2222,0.0000,0.0000,24520.2222,10288.4000,-14231.8222,8.2875,0.9902,15077.1000,0.0000,15077.1000,0.3909,4074.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4074.8919,0.0000,0.0000,0.0000,11002.2081,11002.2081,6.9840,-0.7433,13794.3000,0.0000,13794.3000,0.3576,3135.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3135.0682,0.0000,0.0000,0.0000,10659.2318,10659.2318,5.7211,-1.5762,454.2000,0.0000,454.2000,0.0118,122.7568,3.7000,1.0000,0.0000,0.0000,0.0000,122.7568,0.0000,0.0000,0.0000,331.4432,331.4432,5.6818,17.7227,0.0000,5183.8000,-5183.8000,0.1344,0.0000,0.0000,0.0000,1057.9184,4.9000,1.0000,1057.9184,0.0000,0.0000,6241.7184,0.0000,-6241.7184,6.4213,-0.8760,1698.1000,0.0000,1698.1000,0.0440,458.9459,3.7000,1.0000,0.0000,0.0000,0.0000,458.9459,0.0000,0.0000,0.0000,1239.1541,1239.1541,6.5945,8.3307,7.4626,1.1570,17355.2922,2.1883,506.4070,5.0641,2.5917,0.4033,0.6329,8.3307,6.1023,7.2165,-2.3511,-18808.8366,2.1883,810.6956,8.1070,2.1883,0.0000,1.3396,6.1023,6.6013,6.3518,0.6017,4212.0410,2.1883,963.7230,9.6372,2.1883,0.0000,1.7490,2.1883,2.0383,1.4589,0.0000,3.7215,5.7599,19092.3000,2758.4966,2758.4966
3049.0000,6.6447,12.9204,14066.9000,18279.4000,-4212.5000,0.4739,3197.0227,4.4000,1.0000,4062.0889,4.5000,1.0000,7259.1116,0.0000,0.0000,22341.4889,10869.8773,-11471.6116,8.0439,0.7467,15049.4000,0.0000,15049.4000,0.3902,4067.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4067.4054,0.0000,0.0000,0.0000,10981.9946,10981.9946,6.7044,-1.0228,16388.8000,0.0000,16388.8000,0.4249,3724.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3724.7273,0.0000,0.0000,0.0000,12664.0727,12664.0727,5.1597,-2.1376,446.6000,0.0000,446.6000,0.0116,120.7027,3.7000,1.0000,0.0000,0.0000,0.0000,120.7027,0.0000,0.0000,0.0000,325.8973,325.8973,5.1200,17.1608,0.0000,3530.0000,-3530.0000,0.0915,0.0000,0.0000,0.0000,720.4082,4.9000,1.0000,720.4082,0.0000,0.0000,4250.4082,0.0000,-4250.4082,5.6384,-1.6589,962.0000,0.0000,962.0000,0.0249,260.0000,3.7000,1.0000,0.0000,0.0000,0.0000,260.0000,0.0000,0.0000,0.0000,702.0000,702.0000,6.0943,8.5641,7.3292,1.6459,24687.9002,2.1256,509.4635,5.0946,2.5917,0.4661,0.6329,8.5641,5.9789,7.2715,-2.6493,-21194.2599,2.1256,785.4972,7.8550,2.1256,0.0000,1.2277,5.9789,6.6447,6.3118,0.7798,5458.3045,2.1256,937.8119,9.3781,2.1256,0.0000,1.6028,2.1256,1.8839,1.4171,0.0000,3.4634,5.3473,25104.3000,8951.9448,8951.9448
3050.0000,6.6695,11.8368,15136.5000,16579.1000,-1442.6000,0.4298,3440.1136,4.4000,1.0000,3684.2444,4.5000,1.0000,7124.3581,0.0000,0.0000,20263.3444,11696.3864,-8566.9581,7.7174,0.4201,15056.3000,0.0000,15056.3000,0.3904,4069.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4069.2703,0.0000,0.0000,0.0000,10987.0297,10987.0297,6.3734,-1.3538,19372.4000,0.0000,19372.4000,0.5023,4402.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4402.8182,0.0000,0.0000,0.0000,14969.5818,14969.5818,4.5423,-2.7550,454.9000,0.0000,454.9000,0.0118,122.9459,3.7000,1.0000,0.0000,0.0000,0.0000,122.9459,0.0000,0.0000,0.0000,331.9541,331.9541,4.5017,16.5425,0.0000,2625.0000,-2625.0000,0.0681,0.0000,0.0000,0.0000,535.7143,4.9000,1.0000,535.7143,0.0000,0.0000,3160.7143,0.0000,-3160.7143,4.8883,-2.4090,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,5.5725,8.8083,7.1904,2.1564,32345.6814,2.1195,512.6706,5.1267,2.5917,0.4722,0.6329,8.8083,5.8757,7.3420,-2.9967,-23973.3545,2.1195,780.7496,7.8075,2.1195,0.0000,1.2171,5.8757,6.6695,6.2726,0.9270,6488.7772,2.1195,936.8014,9.3680,2.1195,0.0000,1.5891,2.1195,1.8693,1.4130,0.0000,3.4391,5.3083,31227.4000,14861.1040,14861.1040
3051.0000,6.6660,10.0757,16409.6000,14952.5000,1457.1000,0.4254,3729.4545,4.4000,1.0000,3322.7778,4.5000,1.0000,7052.2323,0.0000,0.0000,18275.2778,12680.1455,-5595.1323,7.3377,0.0404,15059.9000,0.0000,15059.9000,0.3905,4070.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4070.2432,0.0000,0.0000,0.0000,10989.6568,10989.6568,6.0184,-1.7089,20974.8000,0.0000,20974.8000,0.5438,4767.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4767.0000,0.0000,0.0000,0.0000,16207.8000,16207.8000,4.0726,-3.2247,446.1000,0.0000,446.1000,0.0116,120.5676,3.7000,1.0000,0.0000,0.0000,0.0000,120.5676,0.0000,0.0000,0.0000,325.5324,325.5324,4.0335,16.0743,0.0000,2229.0000,-2229.0000,0.0578,0.0000,0.0000,0.0000,454.8980,4.9000,1.0000,454.8980,0.0000,0.0000,2683.8980,0.0000,-2683.8980,4.3557,-2.9416,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,5.1023,9.0143,7.0583,2.6070,39104.3529,2.1596,515.7474,5.1575,2.5917,0.4321,0.6329,9.0143,5.8180,7.4161,-3.3280,-26623.8424,2.1596,792.8743,7.9287,2.1596,0.0000,1.2876,5.8180,6.6660,6.2420,1.0091,7063.6592,2.1596,955.8785,9.5588,2.1596,0.0000,1.6810,2.1596,1.9667,1.4397,0.0000,3.6015,5.5681,36120.3000,19544.1697,19544.1697
3052.0000,6.4381,15.1762,9788.0000,21708.4000,-11920.4000,0.5628,2224.5455,4.4000,1.0000,4824.0889,4.5000,1.0000,7048.6343,0.0000,0.0000,26532.4889,7563.4545,-18969.0343,8.4189,1.1216,15059.3000,0.0000,15059.3000,0.3904,4070.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4070.0811,0.0000,0.0000,0.0000,10989.2189,10989.2189,7.2714,-0.4559,23708.1000,0.0000,23708.1000,0.6147,5388.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5388.2045,0.0000,0.0000,0.0000,18319.8955,18319.8955,5.3584,-1.9389,455.4000,0.0000,455.4000,0.0118,123.0811,3.7000,1.0000,0.0000,0.0000,0.0000,123.0811,0.0000,0.0000,0.0000,332.3189,332.3189,5.3237,17.3645,0.0000,1951.5000,-1951.5000,0.0506,0.0000,0.0000,0.0000,398.2653,4.9000,1.0000,398.2653,0.0000,0.0000,2349.7653,0.0000,-2349.7653,5.5690,-1.7283,961.5000,0.0000,961.5000,0.0249,259.8649,3.7000,1.0000,0.0000,0.0000,0.0000,259.8649,0.0000,0.0000,0.0000,701.6351,701.6351,5.6236,8.5420,7.0828,1.9449,29172.9338,2.4829,515.1737,5.1517,2.5917,0.1088,0.6329,8.5420,6.2042,7.3731,-2.7986,-22389.0690,2.4829,913.3441,9.1334,2.4829,0.0000,1.9567,6.2042,6.4381,6.3211,0.3201,2240.4039,2.4829,1094.9952,10.9500,2.4829,0.0000,2.5547,2.4829,2.8709,1.6553,0.0000,5.1443,8.0152,26312.4000,9024.2688,9024.2688
3053.0000,6.3257,16.9054,5992.5000,28190.8000,-22198.3000,0.7309,1361.9318,4.4000,1.0000,6264.6222,4.5000,1.0000,7626.5540,0.0000,0.0000,34455.4222,4630.5682,-29824.8540,8.9841,1.6868,15057.2000,0.0000,15057.2000,0.3904,4069.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4069.5135,0.0000,0.0000,0.0000,10987.6865,10987.6865,8.0047,0.2775,23947.9000,0.0000,23947.9000,0.6209,5442.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5442.7045,0.0000,0.0000,0.0000,18505.1955,18505.1955,6.3553,-0.9420,591.9000,0.0000,591.9000,0.0153,159.9730,3.7000,1.0000,0.0000,0.0000,0.0000,159.9730,0.0000,0.0000,0.0000,431.9270,431.9270,6.3168,18.3577,0.0000,1828.9000,-1828.9000,0.0474,0.0000,0.0000,0.0000,373.2449,4.9000,1.0000,373.2449,0.0000,0.0000,2202.1449,0.0000,-2202.1449,6.5131,-0.7842,5178.7000,0.0000,5178.7000,0.1343,1399.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1399.6486,0.0000,0.0000,0.0000,3779.0514,3779.0514,6.1763,8.0767,7.1265,1.4214,21321.4334,2.9088,577.0696,5.7707,2.9088,0.0000,0.8948,8.0767,6.5091,7.2929,-2.1984,-17587.5478,2.9088,1073.8913,10.7389,2.9088,0.0000,3.1463,6.5091,6.3257,6.4174,-0.2939,-2057.0242,2.9088,1277.1698,12.7717,2.9088,0.0000,4.1077,2.9088,4.4144,1.9392,0.0000,8.1487,12.5631,20748.5000,1676.8614,1676.8614
3054.0000,6.3123,18.1472,4185.5000,83518.0000,-79332.5000,2.1654,951.2500,4.4000,1.0000,18559.5556,4.5000,1.0000,19510.8056,0.0000,0.0000,102077.5556,3234.2500,-98843.3056,11.3640,4.0667,15048.5000,0.0000,15048.5000,0.3902,4067.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4067.1622,0.0000,0.0000,0.0000,10981.3378,10981.3378,10.8027,3.0754,11577.1000,0.0000,11577.1000,0.3002,2631.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2631.1591,0.0000,0.0000,0.0000,8945.9409,8945.9409,10.3455,3.0482,558.0000,0.0000,558.0000,0.0145,150.8108,3.7000,1.0000,0.0000,0.0000,0.0000,150.8108,0.0000,0.0000,0.0000,407.1892,407.1892,10.3247,22.3655,0.0000,2277.0000,-2277.0000,0.0590,0.0000,0.0000,0.0000,464.6939,4.9000,1.0000,464.6939,0.0000,0.0000,2741.6939,0.0000,-2741.6939,10.4648,3.1675,17463.6000,0.0000,17463.6000,0.4528,4719.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4719.8919,0.0000,0.0000,0.0000,12743.7081,12743.7081,9.8135,6.1521,7.9828,-4.7761,-71640.9763,5.0729,968.3691,9.6837,5.0729,0.0000,4.7462,6.1521,7.1236,6.6378,2.3762,19009.4508,5.0729,1929.4011,19.2940,5.0729,0.0000,16.6888,7.1236,6.3123,6.7179,-2.2679,-15875.2979,5.0729,2196.9883,21.9699,5.0729,0.0000,21.7885,5.0729,20.1634,3.3820,0.0000,43.2235,63.3869,-36962.3000,-68506.8234,-68506.8234
3055.0000,6.4952,18.7174,0.0000,126670.5000,-126670.5000,3.2842,0.0000,0.0000,0.0000,28149.0000,4.5000,1.0000,28149.0000,0.0000,0.0000,154819.5000,0.0000,-154819.5000,12.1951,4.8978,25580.5000,0.0000,25580.5000,0.6632,6913.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6913.6486,0.0000,0.0000,0.0000,18666.8514,18666.8514,11.5078,3.7806,6132.5000,0.0000,6132.5000,0.1590,1393.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1393.7500,0.0000,0.0000,0.0000,4738.7500,4738.7500,11.3334,4.0361,1143.5000,0.0000,1143.5000,0.0296,309.0541,3.7000,1.0000,0.0000,0.0000,0.0000,309.0541,0.0000,0.0000,0.0000,834.4459,834.4459,11.3026,23.3435,0.0000,2989.6000,-2989.6000,0.0775,0.0000,0.0000,0.0000,610.1224,4.9000,1.0000,610.1224,0.0000,0.0000,3599.7224,0.0000,-3599.7224,11.4352,4.1379,18563.7000,0.0000,18563.7000,0.4813,5017.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5017.2162,0.0000,0.0000,0.0000,13546.4838,13546.4838,10.9364,6.3907,8.6636,-8.2314,-123471.6465,7.0423,1304.2313,13.0423,7.0423,0.0000,12.6971,6.3907,6.8174,6.6041,1.4489,11590.9233,7.0423,2682.5343,26.8253,7.0423,0.0000,44.6461,6.8174,6.4952,6.6563,-1.2503,-8751.9682,7.0423,3058.4479,30.5845,7.0423,0.0000,58.2891,7.0423,49.6365,4.6948,0.0000,115.6322,165.2687,-78239.9000,-120632.6914,-120632.6914
3056.0000,6.5186,18.7409,0.0000,142040.5000,-142040.5000,3.6827,0.0000,0.0000,0.0000,31564.5556,4.5000,1.0000,31564.5556,0.0000,0.0000,173605.0556,0.0000,-173605.0556,12.2022,4.9049,31215.1000,0.0000,31215.1000,0.8093,8436.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8436.5135,0.0000,0.0000,0.0000,22778.5865,22778.5865,11.4565,23.4973,0.0000,6975.3000,-6975.3000,0.1808,0.0000,0.0000,0.0000,1423.5306,4.9000,1.0000,1423.5306,0.0000,0.0000,8398.8306,0.0000,-8398.8306,11.7314,4.4341,1953.0000,0.0000,1953.0000,0.0506,527.8378,3.7000,1.0000,0.0000,0.0000,0.0000,527.8378,0.0000,0.0000,0.0000,1425.1622,1425.1622,11.6848,23.7256,0.0000,3619.4000,-3619.4000,0.0938,0.0000,0.0000,0.0000,738.6531,4.9000,1.0000,738.6531,0.0000,0.0000,4358.0531,0.0000,-4358.0531,11.8275,4.5302,17830.3000,0.0000,17830.3000,0.4623,4819.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4819.0000,0.0000,0.0000,0.0000,13011.3000,13011.3000,11.4015,6.7339,9.0677,-9.5048,-142571.7995,7.9194,1440.7894,14.4079,7.9194,0.0000,18.0567,6.7339,6.7440,6.7389,0.0384,307.5078,7.9194,2998.1366,29.9814,7.9194,0.0000,63.4919,6.7440,6.5186,6.6313,-0.9832,-6882.5989,7.9194,3443.3047,34.4330,7.9194,0.0000,82.8938,7.9194,68.5755,5.2796,0.0000,164.4423,233.0179,-101636.8000,-149146.8906,-149146.8906
3057.0000,6.5332,18.7555,0.0000,154056.8000,-154056.8000,3.9942,0.0000,0.0000,0.0000,34234.8444,4.5000,1.0000,34234.8444,0.0000,0.0000,188291.6444,0.0000,-188291.6444,12.2734,4.9761,35491.8000,0.0000,35491.8000,0.9202,9592.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9592.3784,0.0000,0.0000,0.0000,25899.4216,25899.4216,11.4838,23.5247,0.0000,6849.9000,-6849.9000,0.1776,0.0000,0.0000,0.0000,1397.9388,4.9000,1.0000,1397.9388,0.0000,0.0000,8247.8388,0.0000,-8247.8388,11.7353,4.4380,2112.9000,0.0000,2112.9000,0.0548,571.0541,3.7000,1.0000,0.0000,0.0000,0.0000,571.0541,0.0000,0.0000,0.0000,1541.8459,1541.8459,11.6883,23.7291,0.0000,4541.5000,-4541.5000,0.1177,0.0000,0.0000,0.0000,926.8367,4.9000,1.0000,926.8367,0.0000,0.0000,5468.3367,0.0000,-5468.3367,11.8550,4.5577,15630.0000,0.0000,15630.0000,0.4052,4224.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4224.3243,0.0000,0.0000,0.0000,11405.6757,11405.6757,11.5073,7.0583,9.2828,-9.7292,-145937.4034,8.5046,1532.7478,15.3275,8.5046,0.0000,22.3632,7.0583,6.7674,6.9128,-1.1928,-9542.2356,8.5046,3194.3264,31.9433,8.5046,0.0000,78.6347,6.7674,6.5332,6.6503,-1.0973,-7681.2377,8.5046,3694.5707,36.9457,8.5046,0.0000,102.6639,8.5046,83.4682,5.6698,0.0000,203.6619,287.1301,-112213.5000,-163160.8767,-163160.8767
3058.0000,6.5588,18.7810,0.0000,161491.5000,-161491.5000,4.1870,0.0000,0.0000,0.0000,35887.0000,4.5000,1.0000,35887.0000,0.0000,0.0000,197378.5000,0.0000,-197378.5000,12.2302,4.9329,41913.4000,0.0000,41913.4000,1.0867,11327.9459,3.7000,1.0000,0.0000,0.0000,0.0000,11327.9459,0.0000,0.0000,0.0000,30585.4541,30585.4541,11.3514,23.3922,0.0000,6495.6000,-6495.6000,0.1684,0.0000,0.0000,0.0000,1325.6327,4.9000,1.0000,1325.6327,0.0000,0.0000,7821.2327,0.0000,-7821.2327,11.5761,4.2788,2162.3000,0.0000,2162.3000,0.0561,584.4054,3.7000,1.0000,0.0000,0.0000,0.0000,584.4054,0.0000,0.0000,0.0000,1577.8946,1577.8946,11.5308,23.5716,0.0000,5790.2000,-5790.2000,0.1501,0.0000,0.0000,0.0000,1181.6735,4.9000,1.0000,1181.6735,0.0000,0.0000,6971.8735,0.0000,-6971.8735,11.7311,4.4338,14163.1000,0.0000,14163.1000,0.3672,3827.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3827.8649,0.0000,0.0000,0.0000,10335.2351,10335.2351,11.4341,7.3323,9.3832,-9.5169,-142753.9652,9.0232,1619.0757,16.1908,9.0232,0.0000,26.7082,7.3323,6.8365,7.0844,-2.1569,-17255.5802,9.0232,3362.8054,33.6281,9.0232,0.0000,93.9127,6.8365,6.5588,6.6976,-1.3805,-9663.4769,9.0232,3911.3791,39.1138,9.0232,0.0000,122.6106,9.0232,98.2696,6.0154,0.0000,243.2314,341.5009,-115538.5000,-169673.0223,-169673.0223
3059.0000,6.6096,18.8318,0.0000,182783.8000,-182783.8000,4.7390,0.0000,0.0000,0.0000,40618.6222,4.5000,1.0000,40618.6222,0.0000,0.0000,223402.4222,0.0000,-223402.4222,12.4019,5.1046,44047.5000,0.0000,44047.5000,1.1420,11904.7297,3.7000,1.0000,0.0000,0.0000,0.0000,11904.7297,0.0000,0.0000,0.0000,32142.7703,32142.7703,11.5685,23.6093,0.0000,9173.4000,-9173.4000,0.2378,0.0000,0.0000,0.0000,1872.1224,4.9000,1.0000,1872.1224,0.0000,0.0000,11045.5224,0.0000,-11045.5224,11.8549,4.5576,2561.2000,0.0000,2561.2000,0.0664,692.2162,3.7000,1.0000,0.0000,0.0000,0.0000,692.2162,0.0000,0.0000,0.0000,1868.9838,1868.9838,11.8065,23.8473,0.0000,7146.0000,-7146.0000,0.1853,0.0000,0.0000,0.0000,1458.3673,4.9000,1.0000,1458.3673,0.0000,0.0000,8604.3673,0.0000,-8604.3673,12.0295,4.7323,11412.8000,0.0000,11412.8000,0.2959,3084.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3084.5405,0.0000,0.0000,0.0000,8328.2595,8328.2595,11.8136,7.5393,9.6765,-10.9903,-164854.4607,9.9997,1771.4985,17.7150,9.9997,0.0000,36.3514,7.5393,6.9378,7.2386,-2.8997,-23197.8840,9.9997,3700.7993,37.0080,9.9997,0.0000,127.8207,6.9378,6.6096,6.7737,-1.8086,-12659.9538,9.9997,4319.6580,43.1966,9.9997,0.0000,166.8802,9.9997,130.5018,6.6664,0.0000,331.0523,461.5542,-141081.7000,-200712.2985,-200712.2985
3060.0000,6.6522,18.8744,0.0000,192921.4000,-192921.4000,5.0018,0.0000,0.0000,0.0000,42871.4222,4.5000,1.0000,42871.4222,0.0000,0.0000,235792.8222,0.0000,-235792.8222,12.5900,5.2927,38159.7000,0.0000,38159.7000,0.9894,10313.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10313.4324,0.0000,0.0000,0.0000,27846.2676,27846.2676,11.8888,23.9296,0.0000,11818.5000,-11818.5000,0.3064,0.0000,0.0000,0.0000,2411.9388,4.9000,1.0000,2411.9388,0.0000,0.0000,14230.4388,0.0000,-14230.4388,12.2471,4.9498,3067.3000,0.0000,3067.3000,0.0795,829.0000,3.7000,1.0000,0.0000,0.0000,0.0000,829.0000,0.0000,0.0000,0.0000,2238.3000,2238.3000,12.1908,24.2316,0.0000,8822.0000,-8822.0000,0.2287,0.0000,0.0000,0.0000,1800.4082,4.9000,1.0000,1800.4082,0.0000,0.0000,10622.4082,0.0000,-10622.4082,12.4583,5.1610,9945.9000,0.0000,9945.9000,0.2579,2688.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2688.0811,0.0000,0.0000,0.0000,7257.8189,7257.8189,12.2755,7.6609,9.9682,-12.2166,-183248.5539,10.2956,1800.9903,18.0099,10.2956,0.0000,39.6756,7.6609,7.0120,7.3364,-3.2207,-25765.7933,10.2956,3793.5235,37.9352,10.2956,0.0000,139.5092,7.0120,6.6522,6.8321,-2.0413,-14288.9355,10.2956,4435.7027,44.3570,10.2956,0.0000,182.1405,10.2956,141.4527,6.8637,0.0000,361.3253,502.7780,-162389.0000,-223303.2827,-223303.2827
3061.0000,6.7191,18.9413,0.0000,206516.5000,-206516.5000,5.3543,0.0000,0.0000,0.0000,45892.5556,4.5000,1.0000,45892.5556,0.0000,0.0000,252409.0556,0.0000,-252409.0556,12.6048,5.3075,44044.5000,0.0000,44044.5000,1.1419,11903.9189,3.7000,1.0000,0.0000,0.0000,0.0000,11903.9189,0.0000,0.0000,0.0000,32140.5811,32140.5811,11.8553,23.8962,0.0000,13351.5000,-13351.5000,0.3462,0.0000,0.0000,0.0000,2724.7959,4.9000,1.0000,2724.7959,0.0000,0.0000,16076.2959,0.0000,-16076.2959,12.2302,4.9329,2920.3000,0.0000,2920.3000,0.0757,789.2703,3.7000,1.0000,0.0000,0.0000,0.0000,789.2703,0.0000,0.0000,0.0000,2131.0297,2131.0297,12.1805,24.2213,0.0000,10221.5000,-10221.5000,0.2650,0.0000,0.0000,0.0000,2086.0204,4.9000,1.0000,2086.0204,0.0000,0.0000,12307.5204,0.0000,-12307.5204,12.4675,5.1702,8845.8000,0.0000,8845.8000,0.2293,2390.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2390.7568,0.0000,0.0000,0.0000,6455.0432,6455.0432,12.3170,7.9513,10.1342,-12.4814,-187221.1621,11.1187,1931.0725,19.3107,11.1187,0.0000,49.9727,7.9513,7.1329,7.5421,-4.3870,-35096.3389,11.1187,4059.0047,40.5900,11.1187,0.0000,175.7165,7.1329,6.7191,6.9260,-2.5355,-17748.7168,11.1187,4769.9179,47.6992,11.1187,0.0000,229.4122,11.1187,174.9610,7.4125,0.0000,455.1014,630.0624,-174278.9000,-240066.2178,-240066.2178
3062.0000,6.7741,18.9963,0.0000,216275.8000,-216275.8000,5.6074,0.0000,0.0000,0.0000,48061.2889,4.5000,1.0000,48061.2889,0.0000,0.0000,264337.0889,0.0000,-264337.0889,12.8056,5.5084,41909.4000,0.0000,41909.4000,1.0866,11326.8649,3.7000,1.0000,0.0000,0.0000,0.0000,11326.8649,0.0000,0.0000,0.0000,30582.5351,30582.5351,12.1078,24.1486,0.0000,13112.8000,-13112.8000,0.3400,0.0000,0.0000,0.0000,2676.0816,4.9000,1.0000,2676.0816,0.0000,0.0000,15788.8816,0.0000,-15788.8816,12.4681,5.1708,1931.6000,0.0000,1931.6000,0.0501,522.0541,3.7000,1.0000,0.0000,0.0000,0.0000,522.0541,0.0000,0.0000,0.0000,1409.5459,1409.5459,12.4359,24.4767,0.0000,11197.2000,-11197.2000,0.2903,0.0000,0.0000,0.0000,2285.1429,4.9000,1.0000,2285.1429,0.0000,0.0000,13482.3429,0.0000,-13482.3429,12.7436,5.4463,7745.6000,0.0000,7745.6000,0.2008,2093.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2093.4054,0.0000,0.0000,0.0000,5652.1946,5652.1946,12.6146,8.0771,10.3458,-13.2574,-198861.1063,11.3627,1955.5167,19.5552,11.3627,0.0000,53.3344,8.0771,7.2235,7.6503,-4.6763,-37410.1772,11.3627,4127.9389,41.2794,11.3627,0.0000,187.5371,7.2235,6.7741,6.9988,-2.8133,-19692.7543,11.3627,4858.4804,48.5848,11.3627,0.0000,244.8449,11.3627,185.7829,7.5751,0.0000,485.7165,671.4994,-188999.2000,-255964.0377,-255964.0377
3063.0000,6.8305,19.0527,0.0000,221341.5000,-221341.5000,5.7387,0.0000,0.0000,0.0000,49187.0000,4.5000,1.0000,49187.0000,0.0000,0.0000,270528.5000,0.0000,-270528.5000,12.8379,5.5406,39771.3000,0.0000,39771.3000,1.0311,10749.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10749.0000,0.0000,0.0000,0.0000,29022.3000,29022.3000,12.1934,24.2342,0.0000,14150.8000,-14150.8000,0.3669,0.0000,0.0000,0.0000,2887.9184,4.9000,1.0000,2887.9184,0.0000,0.0000,17038.7184,0.0000,-17038.7184,12.5718,5.2745,1865.8000,0.0000,1865.8000,0.0484,504.2703,3.7000,1.0000,0.0000,0.0000,0.0000,504.2703,0.0000,0.0000,0.0000,1361.5297,1361.5297,12.5415,24.5823,0.0000,14242.5000,-14242.5000,0.3693,0.0000,0.0000,0.0000,2906.6327,4.9000,1.0000,2906.6327,0.0000,0.0000,17149.1327,0.0000,-17149.1327,12.9223,5.6250,8845.8000,0.0000,8845.8000,0.2293,2390.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2390.7568,0.0000,0.0000,0.0000,6455.0432,6455.0432,12.7790,8.2339,10.5064,-13.6453,-204679.4486,11.6756,1995.5457,19.9555,11.6756,0.0000,57.8627,8.2339,7.3134,7.7736,-5.1815,-41452.1137,11.6756,4218.1907,42.1819,11.6756,0.0000,203.4598,7.3134,6.8305,7.0719,-3.1066,-21745.9158,11.6756,4975.7283,49.7573,11.6756,0.0000,265.6332,11.6756,200.2805,7.7837,0.0000,526.9557,727.2363,-199251.9000,-267877.4780,-267877.4780
3064.0000,6.8801,19.1023,0.0000,224337.8000,-224337.8000,5.8164,0.0000,0.0000,0.0000,49852.8444,4.5000,1.0000,49852.8444,0.0000,0.0000,274190.6444,0.0000,-274190.6444,12.8816,5.5843,33883.6000,0.0000,33883.6000,0.8785,9157.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9157.7297,0.0000,0.0000,0.0000,24725.8703,24725.8703,12.3404,24.3812,0.0000,16803.2000,-16803.2000,0.4357,0.0000,0.0000,0.0000,3429.2245,4.9000,1.0000,3429.2245,0.0000,0.0000,20232.4245,0.0000,-20232.4245,12.7832,5.4859,2404.1000,0.0000,2404.1000,0.0623,649.7568,3.7000,1.0000,0.0000,0.0000,0.0000,649.7568,0.0000,0.0000,0.0000,1754.3432,1754.3432,12.7448,24.7856,0.0000,16840.6000,-16840.6000,0.4366,0.0000,0.0000,0.0000,3436.8571,4.9000,1.0000,3436.8571,0.0000,0.0000,20277.4571,0.0000,-20277.4571,13.1887,5.8914,10312.6000,0.0000,10312.6000,0.2674,2787.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2787.1892,0.0000,0.0000,0.0000,7525.4108,7525.4108,13.0239,8.3458,10.6849,-14.2488,-213732.3063,11.8453,2009.1334,20.0913,11.8453,0.0000,60.4230,8.3458,7.3890,7.8674,-5.4643,-43714.2466,11.8453,4261.5717,42.6157,11.8453,0.0000,212.4624,7.3890,6.8801,7.1345,-3.3212,-23248.3489,11.8453,5033.7568,50.3376,11.8453,0.0000,277.3868,11.8453,208.4396,7.8969,0.0000,550.2721,758.7118,-211381.3000,-280694.9018,-280694.9018
3065.0000,6.9248,19.1471,0.0000,235774.8000,-235774.8000,6.1129,0.0000,0.0000,0.0000,52394.4000,4.5000,1.0000,52394.4000,0.0000,0.0000,288169.2000,0.0000,-288169.2000,13.1580,5.8607,22126.0000,0.0000,22126.0000,0.5737,5980.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5980.0000,0.0000,0.0000,0.0000,16146.0000,16146.0000,12.8087,24.8495,0.0000,16610.8000,-16610.8000,0.4307,0.0000,0.0000,0.0000,3389.9592,4.9000,1.0000,3389.9592,0.0000,0.0000,20000.7592,0.0000,-20000.7592,13.2413,5.9440,1524.0000,0.0000,1524.0000,0.0395,411.8919,3.7000,1.0000,0.0000,0.0000,0.0000,411.8919,0.0000,0.0000,0.0000,1112.1081,1112.1081,13.2173,25.2581,0.0000,18563.9000,-18563.9000,0.4813,0.0000,0.0000,0.0000,3788.5510,4.9000,1.0000,3788.5510,0.0000,0.0000,22352.4510,0.0000,-22352.4510,13.7008,6.4035,13613.1000,0.0000,13613.1000,0.3529,3679.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3679.2162,0.0000,0.0000,0.0000,9933.8838,9933.8838,13.4859,8.4391,10.9625,-15.5548,-233321.5436,11.9865,2009.1255,20.0913,11.9865,0.0000,62.6096,8.4391,7.4543,7.9467,-5.6915,-45532.2627,11.9865,4297.0970,42.9710,11.9865,0.0000,220.1511,7.4543,6.9248,7.1895,-3.4967,-24476.6120,11.9865,5081.0938,50.8109,11.9865,0.0000,287.4251,11.9865,215.3876,7.9910,0.0000,570.1858,785.5734,-233686.4000,-303330.4183,-303330.4183
3066.0000,6.7726,18.9948,0.0000,145161.4000,-145161.4000,3.7636,0.0000,0.0000,0.0000,32258.0889,4.5000,1.0000,32258.0889,0.0000,0.0000,177419.4889,0.0000,-177419.4889,12.6698,5.3725,18225.7000,0.0000,18225.7000,0.4725,4925.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4925.8649,0.0000,0.0000,0.0000,13299.8351,13299.8351,12.2278,24.2686,0.0000,187.9000,-187.9000,0.0049,0.0000,0.0000,0.0000,38.3469,4.9000,1.0000,38.3469,0.0000,0.0000,226.2469,0.0000,-226.2469,12.2353,4.9380,1266.4000,0.0000,1266.4000,0.0328,342.2703,3.7000,1.0000,0.0000,0.0000,0.0000,342.2703,0.0000,0.0000,0.0000,924.1297,924.1297,12.2046,24.2454,0.0000,19730.0000,-19730.0000,0.5115,0.0000,0.0000,0.0000,4026.5306,4.9000,1.0000,4026.5306,0.0000,0.0000,23756.5306,0.0000,-23756.5306,12.9942,5.6969,15996.7000,0.0000,15996.7000,0.4147,4323.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4323.4324,0.0000,0.0000,0.0000,11673.2676,11673.2676,12.6062,7.8633,10.2347,-9.5128,-142691.6325,7.8002,1348.8442,13.4884,7.8002,0.0000,17.2534,7.8633,7.2094,7.5363,-2.4592,-19673.2938,7.8002,2848.2670,28.4827,7.8002,0.0000,60.6674,7.2094,6.7726,6.9910,-1.8772,-13140.1076,7.8002,3336.3912,33.3639,7.8002,0.0000,79.2062,7.8002,65.7688,5.2001,0.0000,157.1270,222.8958,-129590.5000,-175505.0340,-175505.0340
3067.0000,6.7239,18.9461,0.0000,140471.6000,-140471.6000,3.6420,0.0000,0.0000,0.0000,31215.9111,4.5000,1.0000,31215.9111,0.0000,0.0000,171687.5111,0.0000,-171687.5111,12.6725,5.3752,18218.9000,0.0000,18218.9000,0.4724,4924.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4924.0270,0.0000,0.0000,0.0000,13294.8730,13294.8730,12.2119,12.2119,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.2119,4.9146,959.2000,0.0000,959.2000,0.0249,259.2432,3.7000,1.0000,0.0000,0.0000,0.0000,259.2432,0.0000,0.0000,0.0000,699.9568,699.9568,12.1876,24.2284,0.0000,17498.2000,-17498.2000,0.4537,0.0000,0.0000,0.0000,3571.0612,4.9000,1.0000,3571.0612,0.0000,0.0000,21069.2612,0.0000,-21069.2612,12.9176,5.6203,15263.3000,0.0000,15263.3000,0.3957,4125.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4125.2162,0.0000,0.0000,0.0000,11138.0838,11138.0838,12.5317,7.6583,10.0950,-9.3770,-140654.3169,7.4829,1301.8129,13.0181,7.4829,0.0000,15.2328,7.6583,7.1154,7.3868,-1.9588,-15670.6130,7.4829,2750.8951,27.5090,7.4829,0.0000,53.5625,7.1154,6.7239,6.9196,-1.6141,-11298.9289,7.4829,3211.0937,32.1109,7.4829,0.0000,69.9302,7.4829,58.6621,4.9886,0.0000,138.7255,197.3876,-123528.4000,-167623.8588,-167623.8588
3068.0000,6.6301,18.8523,0.0000,82087.5000,-82087.5000,2.1283,0.0000,0.0000,0.0000,18241.6667,4.5000,1.0000,18241.6667,0.0000,0.0000,100329.1667,0.0000,-100329.1667,11.8183,4.5210,18214.0000,0.0000,18214.0000,0.4722,4922.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4922.7027,0.0000,0.0000,0.0000,13291.2973,13291.2973,11.1310,3.4037,11.5000,0.0000,11.5000,0.0003,2.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2.6136,0.0000,0.0000,0.0000,8.8864,8.8864,11.1306,3.8333,1052.3000,0.0000,1052.3000,0.0273,284.4054,3.7000,1.0000,0.0000,0.0000,0.0000,284.4054,0.0000,0.0000,0.0000,767.8946,767.8946,11.0908,23.1317,0.0000,13574.4000,-13574.4000,0.3519,0.0000,0.0000,0.0000,2770.2857,4.9000,1.0000,2770.2857,0.0000,0.0000,16344.6857,0.0000,-16344.6857,11.9361,4.6388,13979.8000,0.0000,13979.8000,0.3625,3778.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3778.3243,0.0000,0.0000,0.0000,10201.4757,10201.4757,11.4085,7.4679,9.4382,-5.0802,-76202.7258,5.0137,897.4779,8.9748,5.0137,0.0000,4.5819,7.4679,6.9774,7.2227,-1.1857,-9485.5391,5.0137,1856.8745,18.5687,5.0137,0.0000,16.1111,6.9774,6.6301,6.8038,-0.9594,-6716.0336,5.0137,2162.8670,21.6287,5.0137,0.0000,21.0344,5.0137,19.5248,3.3425,0.0000,41.7274,61.2522,-62404.3000,-92404.2984,-92404.2984
3069.0000,6.5648,18.7806,63.8000,75986.9000,-75923.1000,1.9701,14.5000,4.4000,1.0000,16885.9778,4.5000,1.0000,16900.4778,0.0000,0.0000,92872.8778,49.3000,-92823.5778,12.0238,4.7265,15426.3000,0.0000,15426.3000,0.4000,4169.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4169.2703,0.0000,0.0000,0.0000,11257.0297,11257.0297,11.3618,3.6345,233.6000,0.0000,233.6000,0.0061,53.0909,4.4000,1.0000,0.0000,0.0000,0.0000,53.0909,0.0000,0.0000,0.0000,180.5091,180.5091,11.3512,4.0539,612.2000,0.0000,612.2000,0.0159,165.4595,3.7000,1.0000,0.0000,0.0000,0.0000,165.4595,0.0000,0.0000,0.0000,446.7405,446.7405,11.3249,23.3657,0.0000,9686.4000,-9686.4000,0.2511,0.0000,0.0000,0.0000,1976.8163,4.9000,1.0000,1976.8163,0.0000,0.0000,11663.2163,0.0000,-11663.2163,12.0108,4.7135,11412.8000,0.0000,11412.8000,0.2959,3084.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3084.5405,0.0000,0.0000,0.0000,8328.2595,8328.2595,11.5211,7.0109,9.2660,-5.1126,-76689.1676,4.4085,795.1117,7.9511,4.4085,0.0000,3.1149,7.0109,6.9930,7.0020,-0.0381,-304.5737,4.4085,1649.1481,16.4915,4.4085,0.0000,10.9529,6.9930,6.5648,6.7789,-1.0401,-7280.5139,4.4085,1903.9504,19.0395,4.4085,0.0000,14.2999,4.4085,13.7278,2.9390,0.0000,28.3677,42.0955,-57924.6000,-84274.2553,-84274.2553
3070.0000,6.5831,18.7425,486.5000,59891.1000,-59404.6000,1.5528,110.5682,4.4000,1.0000,13309.1333,4.5000,1.0000,13419.7015,0.0000,0.0000,73200.2333,375.9318,-72824.3015,11.4486,4.1513,15059.7000,0.0000,15059.7000,0.3905,4070.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4070.1892,0.0000,0.0000,0.0000,10989.5108,10989.5108,10.7144,2.9871,9216.4000,0.0000,9216.4000,0.2390,2094.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2094.6364,0.0000,0.0000,0.0000,7121.7636,7121.7636,10.2386,2.9413,447.3000,0.0000,447.3000,0.0116,120.8919,3.7000,1.0000,0.0000,0.0000,0.0000,120.8919,0.0000,0.0000,0.0000,326.4081,326.4081,10.2168,22.2576,0.0000,5221.4000,-5221.4000,0.1354,0.0000,0.0000,0.0000,1065.5918,4.9000,1.0000,1065.5918,0.0000,0.0000,6286.9918,0.0000,-6286.9918,10.6368,3.3395,9945.9000,0.0000,9945.9000,0.2579,2688.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2688.0811,0.0000,0.0000,0.0000,7257.8189,7257.8189,10.1519,7.4942,8.8230,-2.6519,-39779.0527,3.8805,713.6378,7.1364,3.8805,0.0000,2.1244,7.4942,6.7426,7.1184,-1.4062,-11249.5275,3.8805,1443.9961,14.4400,3.8805,0.0000,7.4701,6.7426,6.5831,6.6628,-0.3410,-2387.2117,3.8805,1684.8178,16.8482,3.8805,0.0000,9.7528,3.8805,9.6858,2.5870,0.0000,19.3473,29.0331,-29956.7000,-53415.7919,-53415.7919
3071.0000,6.5314,18.6492,718.7000,53174.5000,-52455.8000,1.3786,163.3409,4.4000,1.0000,11816.5556,4.5000,1.0000,11979.8965,0.0000,0.0000,64991.0556,555.3591,-64435.6965,11.3361,4.0388,15059.1000,0.0000,15059.1000,0.3904,4070.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4070.0270,0.0000,0.0000,0.0000,10989.0730,10989.0730,10.5167,2.7894,12388.0000,0.0000,12388.0000,0.3212,2815.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2815.4545,0.0000,0.0000,0.0000,9572.5455,9572.5455,9.8029,2.5056,456.3000,0.0000,456.3000,0.0118,123.3243,3.7000,1.0000,0.0000,0.0000,0.0000,123.3243,0.0000,0.0000,0.0000,332.9757,332.9757,9.7781,21.8189,0.0000,2783.5000,-2783.5000,0.0722,0.0000,0.0000,0.0000,568.0612,4.9000,1.0000,568.0612,0.0000,0.0000,3351.5612,0.0000,-3351.5612,10.0280,2.7307,5545.4000,0.0000,5545.4000,0.1438,1498.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1498.7568,0.0000,0.0000,0.0000,4046.6432,4046.6432,9.7262,7.4441,8.5852,-2.0404,-30605.3969,3.4771,646.1890,6.4619,3.4771,0.0000,1.5283,7.4441,6.7331,7.0886,-1.1919,-9535.4736,3.4771,1295.5979,12.9560,3.4771,0.0000,5.3738,6.7331,6.5314,6.6323,-0.3864,-2705.1498,3.4771,1511.7414,15.1174,3.4771,0.0000,7.0159,3.4771,7.1777,2.3180,0.0000,13.9180,21.0957,-21790.5000,-42846.0203,-42846.0203
3072.0000,6.5033,18.5643,1003.1000,48062.3000,-47059.2000,1.2461,227.9773,4.4000,1.0000,10680.5111,4.5000,1.0000,10908.4884,0.0000,0.0000,58742.8111,775.1227,-57967.6884,11.2268,3.9295,15053.3000,0.0000,15053.3000,0.3903,4068.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4068.4595,0.0000,0.0000,0.0000,10984.8405,10984.8405,10.3317,2.6045,14879.9000,0.0000,14879.9000,0.3858,3381.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3381.7955,0.0000,0.0000,0.0000,11498.1045,11498.1045,9.3948,2.0975,444.4000,0.0000,444.4000,0.0115,120.1081,3.7000,1.0000,0.0000,0.0000,0.0000,120.1081,0.0000,0.0000,0.0000,324.2919,324.2919,9.3684,21.4092,0.0000,1679.5000,-1679.5000,0.0435,0.0000,0.0000,0.0000,342.7551,4.9000,1.0000,342.7551,0.0000,0.0000,2022.2551,0.0000,-2022.2551,9.5332,2.2359,1694.9000,0.0000,1694.9000,0.0439,458.0811,3.7000,1.0000,0.0000,0.0000,0.0000,458.0811,0.0000,0.0000,0.0000,1236.8189,1236.8189,9.4324,7.3961,8.4142,-1.6660,-24989.5334,3.1818,595.8108,5.9581,3.1818,0.0000,1.1711,7.3961,6.7130,7.0545,-1.0480,-8383.6307,3.1818,1187.4088,11.8741,3.1818,0.0000,4.1177,6.7130,6.5033,6.6081,-0.3675,-2572.7234,3.1818,1384.8878,13.8489,3.1818,0.0000,5.3760,3.1818,5.6354,2.1212,0.0000,10.6648,16.3002,-16666.2000,-35945.8876,-35945.8876
3073.0000,6.5139,18.4683,1518.8000,43818.5000,-42299.7000,1.1361,345.1818,4.4000,1.0000,9737.4444,4.5000,1.0000,10082.6263,0.0000,0.0000,53555.9444,1173.6182,-52382.3263,10.9488,3.6515,15021.1000,0.0000,15021.1000,0.3894,4059.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4059.7568,0.0000,0.0000,0.0000,10961.3432,10961.3432,10.0208,2.2935,17410.3000,0.0000,17410.3000,0.4514,3956.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3956.8864,0.0000,0.0000,0.0000,13453.4136,13453.4136,8.8818,1.5845,456.3000,0.0000,456.3000,0.0118,123.3243,3.7000,1.0000,0.0000,0.0000,0.0000,123.3243,0.0000,0.0000,0.0000,332.9757,332.9757,8.8536,20.8944,0.0000,1076.8000,-1076.8000,0.0279,0.0000,0.0000,0.0000,219.7551,4.9000,1.0000,219.7551,0.0000,0.0000,1296.5551,0.0000,-1296.5551,8.9633,1.6660,960.3000,0.0000,960.3000,0.0249,259.5405,3.7000,1.0000,0.0000,0.0000,0.0000,259.5405,0.0000,0.0000,0.0000,700.7595,700.7595,8.9040,7.5608,8.2324,-1.0576,-15864.6884,3.0623,578.0985,5.7810,3.0623,0.0000,1.0441,7.5608,6.6135,7.0872,-1.3987,-11189.6411,3.0623,1141.1479,11.4115,3.0623,0.0000,3.6712,6.6135,6.5139,6.5637,-0.1680,-1176.0599,3.0623,1335.6124,13.3561,3.0623,0.0000,4.7931,3.0623,5.0777,2.0416,0.0000,9.5084,14.5861,-9528.5000,-28230.3893,-28230.3893
3074.0000,6.5019,18.3464,1954.6000,39976.9000,-38022.3000,1.0365,444.2273,4.4000,1.0000,8883.7556,4.5000,1.0000,9327.9828,0.0000,0.0000,48860.6556,1510.3727,-47350.2828,10.7522,3.4549,15018.8000,0.0000,15018.8000,0.3894,4059.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4059.1351,0.0000,0.0000,0.0000,10959.6649,10959.6649,9.7684,2.0411,17689.1000,0.0000,17689.1000,0.4586,4020.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4020.2500,0.0000,0.0000,0.0000,13668.8500,13668.8500,8.5415,1.2442,443.6000,0.0000,443.6000,0.0115,119.8919,3.7000,1.0000,0.0000,0.0000,0.0000,119.8919,0.0000,0.0000,0.0000,323.7081,323.7081,8.5124,20.5532,0.0000,731.8000,-731.8000,0.0190,0.0000,0.0000,0.0000,149.3469,4.9000,1.0000,149.3469,0.0000,0.0000,881.1469,0.0000,-881.1469,8.5915,1.2942,411.0000,0.0000,411.0000,0.0107,111.0811,3.7000,1.0000,0.0000,0.0000,0.0000,111.0811,0.0000,0.0000,0.0000,299.9189,299.9189,8.5646,7.6177,8.0912,-0.7033,-10548.8840,2.8884,548.7093,5.4871,2.8884,0.0000,0.8761,7.6177,6.5700,7.0939,-1.4590,-11672.0144,2.8884,1076.0118,10.7601,2.8884,0.0000,3.0806,6.5700,6.5019,6.5360,-0.1083,-758.3894,2.8884,1261.3562,12.6136,2.8884,0.0000,4.0219,2.8884,4.3307,1.9256,0.0000,7.9786,12.3093,-5191.6000,-22979.2879,-22979.2879
3075.0000,6.5346,18.2610,2331.9000,36337.6000,-34005.7000,0.9421,529.9773,4.4000,1.0000,8075.0222,4.5000,1.0000,8604.9995,0.0000,0.0000,44412.6222,1801.9227,-42610.6995,10.3491,3.0518,15026.0000,0.0000,15026.0000,0.3896,4061.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4061.0811,0.0000,0.0000,0.0000,10964.9189,10964.9189,9.3675,1.6402,21692.5000,0.0000,21692.5000,0.5624,4930.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4930.1136,0.0000,0.0000,0.0000,16762.3864,16762.3864,7.8670,0.5697,456.6000,0.0000,456.6000,0.0118,123.4054,3.7000,1.0000,0.0000,0.0000,0.0000,123.4054,0.0000,0.0000,0.0000,333.1946,333.1946,7.8372,19.8780,0.0000,549.0000,-549.0000,0.0142,0.0000,0.0000,0.0000,112.0408,4.9000,1.0000,112.0408,0.0000,0.0000,661.0408,0.0000,-661.0408,7.8963,0.5990,411.0000,0.0000,411.0000,0.0107,111.0811,3.7000,1.0000,0.0000,0.0000,0.0000,111.0811,0.0000,0.0000,0.0000,299.9189,299.9189,7.8695,7.9408,7.9051,0.0531,796.3242,2.8963,554.7892,5.5479,2.8963,0.0000,0.8832,7.9408,6.4256,7.1832,-2.1157,-16925.9081,2.8963,1074.5760,10.7458,2.8963,0.0000,3.1057,6.4256,6.5346,6.4801,0.1740,1218.2623,2.8963,1268.0144,12.6801,2.8963,0.0000,4.0548,2.8963,4.3627,1.9308,0.0000,8.0437,12.4064,3031.4000,-14911.3215,-14911.3215
3076.0000,6.3878,18.3499,1725.0000,51236.6000,-49511.6000,1.3284,392.0455,4.4000,1.0000,11385.9111,4.5000,1.0000,11777.9566,0.0000,0.0000,62622.5111,1332.9545,-61289.5566,10.9467,3.6494,15030.7000,0.0000,15030.7000,0.3897,4062.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4062.3514,0.0000,0.0000,0.0000,10968.3486,10968.3486,10.1308,2.4036,21555.3000,0.0000,21555.3000,0.5589,4898.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4898.9318,0.0000,0.0000,0.0000,16656.3682,16656.3682,8.8919,1.5946,443.2000,0.0000,443.2000,0.0115,119.7838,3.7000,1.0000,0.0000,0.0000,0.0000,119.7838,0.0000,0.0000,0.0000,323.4162,323.4162,8.8678,20.9087,0.0000,401.6000,-401.6000,0.0104,0.0000,0.0000,0.0000,81.9592,4.9000,1.0000,81.9592,0.0000,0.0000,483.5592,0.0000,-483.5592,8.9038,1.6065,959.8000,0.0000,959.8000,0.0249,259.4054,3.7000,1.0000,0.0000,0.0000,0.0000,259.4054,0.0000,0.0000,0.0000,700.3946,700.3946,8.8517,7.2102,8.0310,-1.4712,-22068.1965,3.4856,663.9390,6.6394,3.4856,0.0000,1.5396,7.2102,6.7958,7.0030,-0.6965,-5571.9956,3.4856,1303.8456,13.0385,3.4856,0.0000,5.4136,6.7958,6.3878,6.5918,-0.7835,-5484.3961,3.4856,1518.2711,15.1827,3.4856,0.0000,7.0679,3.4856,7.2261,2.3238,0.0000,14.0212,21.2472,-11924.2000,-33124.5881,-33124.5881
