Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3077.0000,6.4462,18.4399,1785.2000,60364.1000,-58578.9000,1.5651,405.7273,4.4000,1.0000,13414.2444,4.5000,1.0000,13819.9717,0.0000,0.0000,73778.3444,1379.4727,-72398.8717,10.9314,3.6341,15030.2000,0.0000,15030.2000,0.3897,4062.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4062.2162,0.0000,0.0000,0.0000,10967.9838,10967.9838,10.2519,2.5246,26022.2000,0.0000,26022.2000,0.6747,5914.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5914.1364,0.0000,0.0000,0.0000,20108.0636,20108.0636,9.0062,1.7089,602.9000,0.0000,602.9000,0.0156,162.9459,3.7000,1.0000,0.0000,0.0000,0.0000,162.9459,0.0000,0.0000,0.0000,439.9541,439.9541,8.9789,18.1086,160.0000,424.7000,-264.7000,0.0110,36.3636,4.4000,1.0000,86.6735,4.9000,1.0000,123.0371,0.0000,0.0000,511.3735,123.6364,-387.7371,9.0029,1.7056,5167.5000,0.0000,5167.5000,0.1340,1396.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1396.6216,0.0000,0.0000,0.0000,3770.8784,3770.8784,8.7693,7.2981,8.0337,-1.5832,-23748.3696,4.1850,797.0664,7.9707,4.1850,0.0000,2.6648,7.2981,6.7449,7.0215,-1.1162,-8929.8627,4.1850,1564.1607,15.6416,4.1850,0.0000,9.3702,6.7449,6.4462,6.5955,-0.6888,-4821.4967,4.1850,1822.6148,18.2261,4.1850,0.0000,12.2335,4.1850,11.9070,2.7900,0.0000,24.2685,36.1754,-12020.8000,-37499.7290,-37499.7290
3078.0000,6.4988,18.7006,312.5000,118298.7000,-117986.2000,3.0671,71.0227,4.4000,1.0000,26288.6000,4.5000,1.0000,26359.6227,0.0000,0.0000,144587.3000,241.4773,-144345.8227,12.3840,5.0868,15029.8000,0.0000,15029.8000,0.3897,4062.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4062.1081,0.0000,0.0000,0.0000,10967.6919,10967.6919,11.9369,4.2096,11266.3000,0.0000,11266.3000,0.2921,2560.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2560.5227,0.0000,0.0000,0.0000,8705.7773,8705.7773,11.5819,4.2846,555.6000,0.0000,555.6000,0.0144,150.1622,3.7000,1.0000,0.0000,0.0000,0.0000,150.1622,0.0000,0.0000,0.0000,405.4378,405.4378,11.5654,23.2310,45.4000,935.1000,-889.7000,0.0242,10.3182,4.4000,1.0000,190.8367,4.9000,1.0000,201.1549,0.0000,0.0000,1125.9367,35.0818,-1090.8549,11.6099,4.3126,17424.8000,0.0000,17424.8000,0.4518,4709.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4709.4054,0.0000,0.0000,0.0000,12715.3946,12715.3946,11.0914,6.5681,8.8298,-7.3961,-110941.9150,6.3590,1169.0759,11.6908,6.3590,0.0000,9.3481,6.5681,6.8771,6.7226,0.9473,7578.6437,6.3590,2409.1874,24.0919,6.3590,0.0000,32.8704,6.8771,6.4988,6.6879,-1.3256,-9279.1047,6.3590,2757.7128,27.5771,6.3590,0.0000,42.9150,6.3590,37.4887,4.2393,0.0000,85.1335,122.6223,-74599.4000,-112642.3760,-112642.3760
3079.0000,6.5598,18.7820,0.0000,163095.5000,-163095.5000,4.2286,0.0000,0.0000,0.0000,36243.4444,4.5000,1.0000,36243.4444,0.0000,0.0000,199338.9444,0.0000,-199338.9444,12.7134,5.4161,25523.6000,0.0000,25523.6000,0.6617,6898.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6898.2703,0.0000,0.0000,0.0000,18625.3297,18625.3297,12.1384,4.4111,5558.3000,0.0000,5558.3000,0.1441,1263.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1263.2500,0.0000,0.0000,0.0000,4295.0500,4295.0500,12.0058,4.7085,1142.2000,0.0000,1142.2000,0.0296,308.7027,3.7000,1.0000,0.0000,0.0000,0.0000,308.7027,0.0000,0.0000,0.0000,833.4973,833.4973,11.9801,24.0209,0.0000,2118.9000,-2118.9000,0.0549,0.0000,0.0000,0.0000,432.4286,4.9000,1.0000,432.4286,0.0000,0.0000,2551.3286,0.0000,-2551.3286,12.0589,4.7616,18522.5000,0.0000,18522.5000,0.4802,5006.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5006.0811,0.0000,0.0000,0.0000,13516.4189,13516.4189,11.6416,7.0717,9.3567,-9.8691,-148037.1925,8.3988,1508.7865,15.0879,8.3988,0.0000,21.5385,7.0717,6.7932,6.9325,-1.1277,-9021.5399,8.3988,3151.7534,31.5175,8.3988,0.0000,75.7348,6.7932,6.5598,6.6765,-1.0802,-7561.2446,8.3988,3644.2229,36.4422,8.3988,0.0000,98.8780,8.3988,80.6349,5.5992,0.0000,196.1513,276.7862,-114467.8000,-164619.9771,-164619.9771
3080.0000,6.5933,18.8155,0.0000,179779.0000,-179779.0000,4.6611,0.0000,0.0000,0.0000,39950.8889,4.5000,1.0000,39950.8889,0.0000,0.0000,219729.8889,0.0000,-219729.8889,12.6176,5.3203,31157.3000,0.0000,31157.3000,0.8078,8420.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8420.8919,0.0000,0.0000,0.0000,22736.4081,22736.4081,11.9943,24.0351,0.0000,9185.8000,-9185.8000,0.2382,0.0000,0.0000,0.0000,1874.6531,4.9000,1.0000,1874.6531,0.0000,0.0000,11060.4531,0.0000,-11060.4531,12.2975,5.0002,1944.2000,0.0000,1944.2000,0.0504,525.4595,3.7000,1.0000,0.0000,0.0000,0.0000,525.4595,0.0000,0.0000,0.0000,1418.7405,1418.7405,12.2586,24.2994,0.0000,3299.6000,-3299.6000,0.0855,0.0000,0.0000,0.0000,673.3878,4.9000,1.0000,673.3878,0.0000,0.0000,3972.9878,0.0000,-3972.9878,12.3675,5.0703,17790.7000,0.0000,17790.7000,0.4613,4808.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4808.2973,0.0000,0.0000,0.0000,12982.4027,12982.4027,12.0116,7.4251,9.7183,-11.1525,-167287.5544,9.4564,1672.2166,16.7222,9.4564,0.0000,30.7431,7.4251,6.8737,7.1494,-2.5138,-20110.2373,9.4564,3513.9102,35.1391,9.4564,0.0000,108.1006,6.8737,6.5933,6.7335,-1.4611,-10227.9867,9.4564,4092.4927,40.9249,9.4564,0.0000,141.1340,9.4564,111.8490,6.3043,0.0000,279.9777,391.8267,-141372.2000,-197625.7784,-197625.7784
3081.0000,6.6415,18.8638,0.0000,193483.1000,-193483.1000,5.0164,0.0000,0.0000,0.0000,42996.2444,4.5000,1.0000,42996.2444,0.0000,0.0000,236479.3444,0.0000,-236479.3444,12.6969,5.3996,35424.1000,0.0000,35424.1000,0.9184,9574.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9574.0811,0.0000,0.0000,0.0000,25850.0189,25850.0189,12.0350,24.0758,0.0000,9283.4000,-9283.4000,0.2407,0.0000,0.0000,0.0000,1894.5714,4.9000,1.0000,1894.5714,0.0000,0.0000,11177.9714,0.0000,-11177.9714,12.3212,5.0239,2111.0000,0.0000,2111.0000,0.0547,570.5405,3.7000,1.0000,0.0000,0.0000,0.0000,570.5405,0.0000,0.0000,0.0000,1540.4595,1540.4595,12.2818,24.3226,0.0000,4454.0000,-4454.0000,0.1155,0.0000,0.0000,0.0000,908.9796,4.9000,1.0000,908.9796,0.0000,0.0000,5362.9796,0.0000,-5362.9796,12.4191,5.1218,15595.4000,0.0000,15595.4000,0.4043,4214.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4214.9730,0.0000,0.0000,0.0000,11380.4270,11380.4270,12.1277,7.7158,9.9217,-11.4866,-172298.7131,10.1251,1774.7324,17.7473,10.1251,0.0000,37.7370,7.7158,6.9856,7.3507,-3.5645,-28515.9743,10.1251,3728.3100,37.2831,10.1251,0.0000,132.6928,6.9856,6.6415,6.8136,-1.9192,-13434.7026,10.1251,4365.9327,43.6593,10.1251,0.0000,173.2412,10.1251,135.0753,6.7501,0.0000,343.6711,478.7464,-154090.0000,-214249.3901,-214249.3901
3082.0000,6.7089,18.9312,0.0000,206135.5000,-206135.5000,5.3444,0.0000,0.0000,0.0000,45807.8889,4.5000,1.0000,45807.8889,0.0000,0.0000,251943.3889,0.0000,-251943.3889,12.7169,5.4196,41824.5000,0.0000,41824.5000,1.0844,11303.9189,3.7000,1.0000,0.0000,0.0000,0.0000,11303.9189,0.0000,0.0000,0.0000,30520.5811,30520.5811,11.9891,24.0299,0.0000,9748.0000,-9748.0000,0.2527,0.0000,0.0000,0.0000,1989.3878,4.9000,1.0000,1989.3878,0.0000,0.0000,11737.3878,0.0000,-11737.3878,12.2689,4.9717,2157.5000,0.0000,2157.5000,0.0559,583.1081,3.7000,1.0000,0.0000,0.0000,0.0000,583.1081,0.0000,0.0000,0.0000,1574.3919,1574.3919,12.2314,24.2722,0.0000,5571.3000,-5571.3000,0.1444,0.0000,0.0000,0.0000,1137.0000,4.9000,1.0000,1137.0000,0.0000,0.0000,6708.3000,0.0000,-6708.3000,12.3914,5.0941,14131.8000,0.0000,14131.8000,0.3664,3819.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3819.4054,0.0000,0.0000,0.0000,10312.3946,10312.3946,12.1455,7.9748,10.0602,-11.6597,-174895.8118,10.8725,1894.3528,18.9435,10.8725,0.0000,46.7256,7.9748,7.1187,7.5468,-4.4876,-35901.0007,10.8725,3968.2822,39.6828,10.8725,0.0000,164.2990,7.1187,6.7089,6.9138,-2.4550,-17184.8966,10.8725,4666.8630,46.6686,10.8725,0.0000,214.5056,10.8725,164.4562,7.2483,0.0000,425.5302,589.9865,-163341.0000,-227981.7091,-227981.7091
3083.0000,6.7832,19.0054,0.0000,218116.9000,-218116.9000,5.6551,0.0000,0.0000,0.0000,48470.4222,4.5000,1.0000,48470.4222,0.0000,0.0000,266587.3222,0.0000,-266587.3222,12.7920,5.4947,43960.8000,0.0000,43960.8000,1.1398,11881.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11881.2973,0.0000,0.0000,0.0000,32079.5027,32079.5027,12.0689,24.1098,0.0000,13096.1000,-13096.1000,0.3395,0.0000,0.0000,0.0000,2672.6735,4.9000,1.0000,2672.6735,0.0000,0.0000,15768.7735,0.0000,-15768.7735,12.4244,5.1271,2557.0000,0.0000,2557.0000,0.0663,691.0811,3.7000,1.0000,0.0000,0.0000,0.0000,691.0811,0.0000,0.0000,0.0000,1865.9189,1865.9189,12.3823,24.4231,0.0000,6654.1000,-6654.1000,0.1725,0.0000,0.0000,0.0000,1357.9796,4.9000,1.0000,1357.9796,0.0000,0.0000,8012.0796,0.0000,-8012.0796,12.5629,5.2656,11387.7000,0.0000,11387.7000,0.2952,3077.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3077.7568,0.0000,0.0000,0.0000,8309.9432,8309.9432,12.3756,8.1538,10.2647,-12.4870,-187304.5503,11.5027,1986.5402,19.8654,11.5027,0.0000,55.3304,8.1538,7.2431,7.6985,-5.0502,-40401.4390,11.5027,4169.7693,41.6977,11.5027,0.0000,194.5555,7.2431,6.7832,7.0132,-2.9153,-20406.8212,11.5027,4915.1403,49.1514,11.5027,0.0000,254.0080,11.5027,192.1841,7.6685,0.0000,503.8939,696.0779,-179961.6000,-248112.8104,-248112.8104
3084.0000,6.8410,19.0632,0.0000,229209.3000,-229209.3000,5.9427,0.0000,0.0000,0.0000,50935.4000,4.5000,1.0000,50935.4000,0.0000,0.0000,280144.7000,0.0000,-280144.7000,13.0369,5.7396,38090.2000,0.0000,38090.2000,0.9876,10294.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10294.6486,0.0000,0.0000,0.0000,27795.5514,27795.5514,12.4222,24.4630,0.0000,13160.9000,-13160.9000,0.3412,0.0000,0.0000,0.0000,2685.8980,4.9000,1.0000,2685.8980,0.0000,0.0000,15846.7980,0.0000,-15846.7980,12.7727,5.4754,3057.7000,0.0000,3057.7000,0.0793,826.4054,3.7000,1.0000,0.0000,0.0000,0.0000,826.4054,0.0000,0.0000,0.0000,2231.2946,2231.2946,12.7233,24.7641,0.0000,7987.3000,-7987.3000,0.2071,0.0000,0.0000,0.0000,1630.0612,4.9000,1.0000,1630.0612,0.0000,0.0000,9617.3612,0.0000,-9617.3612,12.9360,5.6387,9924.1000,0.0000,9924.1000,0.2573,2682.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2682.1892,0.0000,0.0000,0.0000,7241.9108,7241.9108,12.7759,8.2612,10.5186,-13.6084,-204125.6237,11.7227,2002.5590,20.0256,11.7227,0.0000,58.5662,8.2612,7.3292,7.7952,-5.2676,-42140.8147,11.7227,4231.1158,42.3112,11.7227,0.0000,205.9335,7.3292,6.8410,7.0851,-3.1534,-22073.6641,11.7227,4992.8252,49.9283,11.7227,0.0000,268.8628,11.7227,202.5251,7.8151,0.0000,533.3625,735.8876,-199285.5000,-268340.1024,-268340.1024
3085.0000,6.9298,19.1520,0.0000,239675.2000,-239675.2000,6.2140,0.0000,0.0000,0.0000,53261.1556,4.5000,1.0000,53261.1556,0.0000,0.0000,292936.3556,0.0000,-292936.3556,12.9969,5.6996,43961.9000,0.0000,43961.9000,1.1398,11881.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11881.5946,0.0000,0.0000,0.0000,32080.3054,32080.3054,12.3325,24.3733,0.0000,16654.5000,-16654.5000,0.4318,0.0000,0.0000,0.0000,3398.8776,4.9000,1.0000,3398.8776,0.0000,0.0000,20053.3776,0.0000,-20053.3776,12.7478,5.4505,2918.9000,0.0000,2918.9000,0.0757,788.8919,3.7000,1.0000,0.0000,0.0000,0.0000,788.8919,0.0000,0.0000,0.0000,2130.0081,2130.0081,12.7037,24.7445,0.0000,9847.6000,-9847.6000,0.2553,0.0000,0.0000,0.0000,2009.7143,4.9000,1.0000,2009.7143,0.0000,0.0000,11857.3143,0.0000,-11857.3143,12.9493,5.6520,8826.4000,0.0000,8826.4000,0.2288,2385.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2385.5135,0.0000,0.0000,0.0000,6440.8865,6440.8865,12.8159,8.5128,10.6643,-13.8510,-207764.6174,12.5182,2125.1354,21.2514,12.5182,0.0000,71.3165,8.5128,7.4705,7.9916,-6.2905,-50324.1927,12.5182,4478.7054,44.7871,12.5182,0.0000,250.7667,7.4705,6.9298,7.2001,-3.7296,-26107.0373,12.5182,5303.9411,53.0394,12.5182,0.0000,327.3962,12.5182,242.8815,8.3455,0.0000,649.4795,892.3610,-210470.1000,-284195.8474,-284195.8474
3086.0000,7.0072,19.2294,0.0000,250122.6000,-250122.6000,6.4849,0.0000,0.0000,0.0000,55582.8000,4.5000,1.0000,55582.8000,0.0000,0.0000,305705.4000,0.0000,-305705.4000,13.1530,5.8557,41829.6000,0.0000,41829.6000,1.0845,11305.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11305.2973,0.0000,0.0000,0.0000,30524.3027,30524.3027,12.5393,24.5801,0.0000,17272.4000,-17272.4000,0.4478,0.0000,0.0000,0.0000,3524.9796,4.9000,1.0000,3524.9796,0.0000,0.0000,20797.3796,0.0000,-20797.3796,12.9574,5.6601,1923.1000,0.0000,1923.1000,0.0499,519.7568,3.7000,1.0000,0.0000,0.0000,0.0000,519.7568,0.0000,0.0000,0.0000,1403.3432,1403.3432,12.9292,24.9700,0.0000,12740.5000,-12740.5000,0.3303,0.0000,0.0000,0.0000,2600.1020,4.9000,1.0000,2600.1020,0.0000,0.0000,15340.6020,0.0000,-15340.6020,13.2376,5.9403,7728.8000,0.0000,7728.8000,0.2004,2088.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2088.8649,0.0000,0.0000,0.0000,5639.9351,5639.9351,13.1242,8.6558,10.8900,-14.8182,-222272.7370,12.8967,2168.3821,21.6838,12.8967,0.0000,77.9831,8.6558,7.5829,8.1193,-6.6708,-53366.2717,12.8967,4587.9006,45.8790,12.8967,0.0000,274.2080,7.5829,7.0072,7.2951,-4.0910,-28636.7918,12.8967,5440.9122,54.4091,12.8967,0.0000,358.0007,12.8967,263.7635,8.5978,0.0000,710.1917,973.9553,-228654.0000,-304275.8006,-304275.8006
3087.0000,7.0946,19.3168,0.0000,259584.0000,-259584.0000,6.7302,0.0000,0.0000,0.0000,57685.3333,4.5000,1.0000,57685.3333,0.0000,0.0000,317269.3333,0.0000,-317269.3333,13.2257,5.9284,39685.1000,0.0000,39685.1000,1.0289,10725.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10725.7027,0.0000,0.0000,0.0000,28959.3973,28959.3973,12.6660,24.7069,0.0000,19461.6000,-19461.6000,0.5046,0.0000,0.0000,0.0000,3971.7551,4.9000,1.0000,3971.7551,0.0000,0.0000,23433.3551,0.0000,-23433.3551,13.1189,5.8216,1857.9000,0.0000,1857.9000,0.0482,502.1351,3.7000,1.0000,0.0000,0.0000,0.0000,502.1351,0.0000,0.0000,0.0000,1355.7649,1355.7649,13.0927,25.1335,0.0000,15570.2000,-15570.2000,0.4037,0.0000,0.0000,0.0000,3177.5918,4.9000,1.0000,3177.5918,0.0000,0.0000,18747.7918,0.0000,-18747.7918,13.4550,6.1577,8826.4000,0.0000,8826.4000,0.2288,2385.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2385.5135,0.0000,0.0000,0.0000,6440.8865,6440.8865,13.3305,8.8430,11.0867,-15.4814,-232220.3927,13.4166,2236.9751,22.3698,13.4166,0.0000,87.7994,8.8430,7.7097,8.2763,-7.3304,-58643.2555,13.4166,4739.5965,47.3960,13.4166,0.0000,308.7245,7.7097,7.0946,7.4022,-4.5473,-31830.7834,13.4166,5632.9522,56.3295,13.4166,0.0000,403.0648,13.4166,294.2762,8.9444,0.0000,799.5887,1093.8649,-244246.4000,-322694.4316,-322694.4316
3088.0000,7.1983,19.4205,0.0000,267285.2000,-267285.2000,6.9299,0.0000,0.0000,0.0000,59396.7111,4.5000,1.0000,59396.7111,0.0000,0.0000,326681.9111,0.0000,-326681.9111,13.2184,5.9211,33825.6000,0.0000,33825.6000,0.8770,9142.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9142.0541,0.0000,0.0000,0.0000,24683.5459,24683.5459,12.7635,24.8044,0.0000,29296.2000,-29296.2000,0.7596,0.0000,0.0000,0.0000,5978.8163,4.9000,1.0000,5978.8163,0.0000,0.0000,35275.0163,0.0000,-35275.0163,13.4136,6.1163,2405.6000,0.0000,2405.6000,0.0624,650.1622,3.7000,1.0000,0.0000,0.0000,0.0000,650.1622,0.0000,0.0000,0.0000,1755.4378,1755.4378,13.3812,25.4221,0.0000,18662.8000,-18662.8000,0.4839,0.0000,0.0000,0.0000,3808.7347,4.9000,1.0000,3808.7347,0.0000,0.0000,22471.5347,0.0000,-22471.5347,13.7953,6.4980,10290.0000,0.0000,10290.0000,0.2668,2781.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2781.0811,0.0000,0.0000,0.0000,7508.9189,7508.9189,13.6570,9.0499,11.3535,-16.6666,-249999.4861,14.0692,2319.3903,23.1939,14.0692,0.0000,101.2444,9.0499,7.8573,8.4536,-8.0900,-64719.9248,14.0692,4931.1581,49.3116,14.0692,0.0000,356.0007,7.8573,7.1983,7.5278,-5.1087,-35761.1484,14.0692,5873.6084,58.7361,14.0692,0.0000,464.7876,14.0692,335.6692,9.3794,0.0000,922.0327,1257.7019,-268723.0000,-350480.5594,-350480.5594
3089.0000,7.3004,19.5227,0.0000,281850.6000,-281850.6000,7.3075,0.0000,0.0000,0.0000,62633.4667,4.5000,1.0000,62633.4667,0.0000,0.0000,344484.0667,0.0000,-344484.0667,13.4474,6.1501,22084.5000,0.0000,22084.5000,0.5726,5968.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5968.7838,0.0000,0.0000,0.0000,16115.7162,16115.7162,13.1599,25.2007,0.0000,32695.2000,-32695.2000,0.8477,0.0000,0.0000,0.0000,6672.4898,4.9000,1.0000,6672.4898,0.0000,0.0000,39367.6898,0.0000,-39367.6898,13.8623,6.5650,1523.3000,0.0000,1523.3000,0.0395,411.7027,3.7000,1.0000,0.0000,0.0000,0.0000,411.7027,0.0000,0.0000,0.0000,1111.5973,1111.5973,13.8425,25.8833,0.0000,21871.2000,-21871.2000,0.5671,0.0000,0.0000,0.0000,4463.5102,4.9000,1.0000,4463.5102,0.0000,0.0000,26334.7102,0.0000,-26334.7102,14.3124,7.0151,13583.0000,0.0000,13583.0000,0.3522,3671.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3671.0811,0.0000,0.0000,0.0000,9911.9189,9911.9189,14.1355,9.2513,11.6934,-18.2481,-273721.2054,14.5297,2361.1867,23.6119,14.5297,0.0000,111.5162,9.2513,8.0004,8.6259,-8.7621,-70097.1271,14.5297,5053.8806,50.5388,14.5297,0.0000,392.1187,8.0004,7.3004,7.6504,-5.6041,-39228.9017,14.5297,6032.5149,60.3251,14.5297,0.0000,511.9426,14.5297,367.0200,9.6865,0.0000,1015.5775,1382.5974,-299226.2000,-383047.2342,-383047.2342
3090.0000,7.0893,19.3115,0.0000,191153.7000,-191153.7000,4.9560,0.0000,0.0000,0.0000,42478.6000,4.5000,1.0000,42478.6000,0.0000,0.0000,233632.3000,0.0000,-233632.3000,12.9965,5.6992,18189.0000,0.0000,18189.0000,0.4716,4915.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4915.9459,0.0000,0.0000,0.0000,13273.0541,13273.0541,12.6609,24.7017,0.0000,13157.0000,-13157.0000,0.3411,0.0000,0.0000,0.0000,2685.1020,4.9000,1.0000,2685.1020,0.0000,0.0000,15842.1020,0.0000,-15842.1020,13.0614,5.7641,1254.4000,0.0000,1254.4000,0.0325,339.0270,3.7000,1.0000,0.0000,0.0000,0.0000,339.0270,0.0000,0.0000,0.0000,915.3730,915.3730,13.0383,25.0791,0.0000,23956.7000,-23956.7000,0.6211,0.0000,0.0000,0.0000,4889.1224,4.9000,1.0000,4889.1224,0.0000,0.0000,28845.8224,0.0000,-28845.8224,13.7676,6.4703,15961.3000,0.0000,15961.3000,0.4138,4313.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4313.8649,0.0000,0.0000,0.0000,11647.4351,11647.4351,13.4731,8.6493,11.0612,-12.7191,-190786.9119,10.2543,1711.5784,17.1158,10.2543,0.0000,39.1997,8.6493,7.6675,8.1584,-4.8536,-38829.1844,10.2543,3641.5437,36.4154,10.2543,0.0000,137.8359,7.6675,7.0893,7.3784,-3.2669,-22868.2660,10.2543,4309.8786,43.0988,10.2543,0.0000,179.9559,10.2543,139.8893,6.8362,0.0000,356.9914,496.8808,-192862.7000,-252484.3623,-252484.3623
3091.0000,7.0043,19.2266,0.0000,182410.5000,-182410.5000,4.7293,0.0000,0.0000,0.0000,40535.6667,4.5000,1.0000,40535.6667,0.0000,0.0000,222946.1667,0.0000,-222946.1667,13.0706,5.7733,18176.0000,0.0000,18176.0000,0.4712,4912.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4912.4324,0.0000,0.0000,0.0000,13263.5676,13263.5676,12.7097,24.7505,0.0000,6827.7000,-6827.7000,0.1770,0.0000,0.0000,0.0000,1393.4082,4.9000,1.0000,1393.4082,0.0000,0.0000,8221.1082,0.0000,-8221.1082,12.9334,5.6361,963.3000,0.0000,963.3000,0.0250,260.3514,3.7000,1.0000,0.0000,0.0000,0.0000,260.3514,0.0000,0.0000,0.0000,702.9486,702.9486,12.9143,24.9551,0.0000,21405.6000,-21405.6000,0.5550,0.0000,0.0000,0.0000,4368.4898,4.9000,1.0000,4368.4898,0.0000,0.0000,25774.0898,0.0000,-25774.0898,13.6156,6.3183,15229.5000,0.0000,15229.5000,0.3949,4116.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4116.0811,0.0000,0.0000,0.0000,11113.4189,11113.4189,13.3132,8.4254,10.8693,-11.9758,-179636.6827,9.5286,1603.5095,16.0351,9.5286,0.0000,31.4525,8.4254,7.5310,7.9782,-4.1087,-32869.7588,9.5286,3411.1612,34.1116,9.5286,0.0000,110.5949,7.5310,7.0043,7.2677,-2.7650,-19354.9880,9.5286,4024.9552,40.2496,9.5286,0.0000,144.3905,9.5286,114.2217,6.3524,0.0000,286.4379,400.6597,-176275.0000,-231861.4295,-231861.4295
3092.0000,6.8457,19.0680,0.0000,115005.5000,-115005.5000,2.9817,0.0000,0.0000,0.0000,25556.7778,4.5000,1.0000,25556.7778,0.0000,0.0000,140562.2778,0.0000,-140562.2778,12.5219,5.2246,18197.2000,0.0000,18197.2000,0.4718,4918.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4918.1622,0.0000,0.0000,0.0000,13279.0378,13279.0378,11.9857,11.9857,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.9857,4.6884,1053.5000,0.0000,1053.5000,0.0273,284.7297,3.7000,1.0000,0.0000,0.0000,0.0000,284.7297,0.0000,0.0000,0.0000,768.7703,768.7703,11.9546,23.9955,0.0000,16884.8000,-16884.8000,0.4378,0.0000,0.0000,0.0000,3445.8776,4.9000,1.0000,3445.8776,0.0000,0.0000,20330.6776,0.0000,-20330.6776,12.7756,5.4783,13948.9000,0.0000,13948.9000,0.3617,3769.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3769.9730,0.0000,0.0000,0.0000,10178.9270,10178.9270,12.3646,7.9502,10.1574,-7.2877,-109314.9268,6.4204,1113.9576,11.1396,6.4204,0.0000,9.6217,7.9502,7.3024,7.6263,-2.0054,-16043.5431,6.4204,2334.9740,23.3497,6.4204,0.0000,33.8323,7.3024,6.8457,7.0741,-1.6154,-11307.7504,6.4204,2735.8927,27.3589,6.4204,0.0000,44.1708,6.4204,38.4926,4.2803,0.0000,87.6247,126.1173,-98690.7000,-136666.2202,-136666.2202
3093.0000,6.7594,18.9817,0.0000,101947.1000,-101947.1000,2.6432,0.0000,0.0000,0.0000,22654.9111,4.5000,1.0000,22654.9111,0.0000,0.0000,124602.0111,0.0000,-124602.0111,12.5606,5.2633,15383.8000,0.0000,15383.8000,0.3989,4157.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4157.7838,0.0000,0.0000,0.0000,11226.0162,11226.0162,12.0379,12.0379,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0379,4.7406,600.7000,0.0000,600.7000,0.0156,162.3514,3.7000,1.0000,0.0000,0.0000,0.0000,162.3514,0.0000,0.0000,0.0000,438.3486,438.3486,12.0175,24.0583,0.0000,13873.6000,-13873.6000,0.3597,0.0000,0.0000,0.0000,2831.3469,4.9000,1.0000,2831.3469,0.0000,0.0000,16704.9469,0.0000,-16704.9469,12.7952,5.4979,11387.7000,0.0000,11387.7000,0.2952,3077.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3077.7568,0.0000,0.0000,0.0000,8309.9432,8309.9432,12.4083,7.4710,9.9397,-7.0699,-106048.4480,5.5688,975.3433,9.7534,5.5688,0.0000,6.2785,7.4710,7.2094,7.3402,-0.7024,-5618.8708,5.5688,2051.5346,20.5153,5.5688,0.0000,22.0767,7.2094,6.7594,6.9844,-1.3808,-9665.3311,5.5688,2382.6805,23.8268,5.5688,0.0000,28.8229,5.5688,26.0404,3.7125,0.0000,57.1781,83.2185,-88448.5000,-121332.6499,-121332.6499
3094.0000,6.6941,18.9163,0.0000,79042.7000,-79042.7000,2.0493,0.0000,0.0000,0.0000,17565.0444,4.5000,1.0000,17565.0444,0.0000,0.0000,96607.7444,0.0000,-96607.7444,12.1781,4.8808,15020.7000,0.0000,15020.7000,0.3894,4059.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4059.6486,0.0000,0.0000,0.0000,10961.0514,10961.0514,11.5559,6.6448,2974.5000,695.7000,2278.8000,0.0771,676.0227,4.4000,1.0000,141.9796,4.9000,1.0000,818.0023,0.0000,0.0000,837.6796,2298.4773,1460.7977,11.4729,4.1756,459.2000,0.0000,459.2000,0.0119,124.1081,3.7000,1.0000,0.0000,0.0000,0.0000,124.1081,0.0000,0.0000,0.0000,335.0919,335.0919,11.4539,23.4947,0.0000,10021.4000,-10021.4000,0.2598,0.0000,0.0000,0.0000,2045.1837,4.9000,1.0000,2045.1837,0.0000,0.0000,12066.5837,0.0000,-12066.5837,12.1389,4.8416,9924.1000,0.0000,9924.1000,0.2573,2682.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2682.1892,0.0000,0.0000,0.0000,7241.9108,7241.9108,11.7278,7.3796,9.5537,-5.1067,-76600.1746,4.5674,813.4747,8.1347,4.5674,0.0000,3.4639,7.3796,7.0803,7.2299,-0.6590,-5272.0673,4.5674,1691.0146,16.9101,4.5674,0.0000,12.1800,7.0803,6.6941,6.8872,-0.9719,-6803.2345,4.5674,1962.8565,19.6286,4.5674,0.0000,15.9020,4.5674,15.1243,3.0449,0.0000,31.5458,46.6701,-61381.3000,-88675.4764,-88675.4764
3095.0000,6.6269,18.8423,61.3000,69041.4000,-68980.1000,1.7900,13.9318,4.4000,1.0000,15342.5333,4.5000,1.0000,15356.4652,0.0000,0.0000,84383.9333,47.3682,-84336.5652,12.1721,4.8748,15031.1000,0.0000,15031.1000,0.3897,4062.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4062.4595,0.0000,0.0000,0.0000,10968.6405,10968.6405,11.4509,8.2339,5175.4000,1938.6000,3236.8000,0.1342,1176.2273,4.4000,1.0000,395.6327,4.9000,1.0000,1571.8599,0.0000,0.0000,2334.2327,3999.1727,1664.9401,11.3414,4.0441,445.8000,0.0000,445.8000,0.0116,120.4865,3.7000,1.0000,0.0000,0.0000,0.0000,120.4865,0.0000,0.0000,0.0000,325.3135,325.3135,11.3200,23.3609,0.0000,6165.6000,-6165.6000,0.1599,0.0000,0.0000,0.0000,1258.2857,4.9000,1.0000,1258.2857,0.0000,0.0000,7423.8857,0.0000,-7423.8857,11.8082,4.5109,5533.4000,0.0000,5533.4000,0.1435,1495.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1495.5135,0.0000,0.0000,0.0000,4037.8865,4037.8865,11.5427,7.1106,9.3267,-4.4938,-67406.3488,3.9432,709.2985,7.0930,3.9432,0.0000,2.2290,7.1106,7.0580,7.0843,-0.1000,-800.0887,3.9432,1469.5718,14.6957,3.9432,0.0000,7.8377,7.0580,6.6269,6.8425,-0.9367,-6557.2328,3.9432,1698.0604,16.9806,3.9432,0.0000,10.2328,3.9432,10.1190,2.6288,0.0000,20.2995,30.4185,-50898.6000,-74763.6703,-74763.6703
3096.0000,6.5961,18.7716,374.9000,62027.7000,-61652.8000,1.6082,85.2045,4.4000,1.0000,13783.9333,4.5000,1.0000,13869.1379,0.0000,0.0000,75811.6333,289.6955,-75521.9379,12.1279,4.8306,15030.4000,0.0000,15030.4000,0.3897,4062.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4062.2703,0.0000,0.0000,0.0000,10968.1297,10968.1297,11.3245,5.7817,8483.5000,1539.1000,6944.4000,0.2200,1928.0682,4.4000,1.0000,314.1020,4.9000,1.0000,2242.1702,0.0000,0.0000,1853.2020,6555.4318,4702.2298,10.9801,3.6828,454.0000,0.0000,454.0000,0.0118,122.7027,3.7000,1.0000,0.0000,0.0000,0.0000,122.7027,0.0000,0.0000,0.0000,331.2973,331.2973,10.9558,22.9966,0.0000,3327.6000,-3327.6000,0.0863,0.0000,0.0000,0.0000,679.1020,4.9000,1.0000,679.1020,0.0000,0.0000,4006.7020,0.0000,-4006.7020,11.2493,3.9520,1691.6000,0.0000,1691.6000,0.0439,457.1892,3.7000,1.0000,0.0000,0.0000,0.0000,457.1892,0.0000,0.0000,0.0000,1234.4108,1234.4108,11.1589,7.0576,9.1083,-3.7328,-55991.2994,3.5396,642.8205,6.4282,3.5396,0.0000,1.6122,7.0576,6.9839,7.0208,-0.1257,-1005.8648,3.5396,1322.9631,13.2296,3.5396,0.0000,5.6690,6.9839,6.5961,6.7900,-0.7565,-5295.4082,3.5396,1527.9015,15.2790,3.5396,0.0000,7.4013,3.5396,7.5353,2.3597,0.0000,14.6825,22.2179,-40860.0000,-62292.5723,-62292.5723
3097.0000,6.5961,18.7074,811.8000,56558.8000,-55747.0000,1.4664,184.5000,4.4000,1.0000,12568.6222,4.5000,1.0000,12753.1222,0.0000,0.0000,69127.4222,627.3000,-68500.1222,11.8479,4.5506,15002.3000,0.0000,15002.3000,0.3890,4054.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4054.6757,0.0000,0.0000,0.0000,10947.6243,10947.6243,11.0085,4.0766,11536.0000,762.0000,10774.0000,0.2991,2621.8182,4.4000,1.0000,155.5102,4.9000,1.0000,2777.3284,0.0000,0.0000,917.5102,8914.1818,7996.6716,10.3955,3.0982,449.7000,0.0000,449.7000,0.0117,121.5405,3.7000,1.0000,0.0000,0.0000,0.0000,121.5405,0.0000,0.0000,0.0000,328.1595,328.1595,10.3703,22.4111,0.0000,2450.0000,-2450.0000,0.0635,0.0000,0.0000,0.0000,500.0000,4.9000,1.0000,500.0000,0.0000,0.0000,2950.0000,0.0000,-2950.0000,10.5965,3.2992,958.7000,0.0000,958.7000,0.0249,259.1081,3.7000,1.0000,0.0000,0.0000,0.0000,259.1081,0.0000,0.0000,0.0000,699.5919,699.5919,10.5428,7.2259,8.8844,-2.8842,-43263.4040,3.3817,620.2251,6.2023,3.3817,0.0000,1.4060,7.2259,6.8554,7.0407,-0.6041,-4832.4424,3.3817,1262.8177,12.6282,3.3817,0.0000,4.9438,6.8554,6.5961,6.7258,-0.4832,-3382.2285,3.3817,1464.0337,14.6403,3.3817,0.0000,6.4545,3.3817,6.6536,2.2545,0.0000,12.8043,19.4580,-31012.3000,-51478.0749,-51478.0749
3098.0000,6.6074,18.6224,1386.0000,51683.1000,-50297.1000,1.3400,315.0000,4.4000,1.0000,11485.1333,4.5000,1.0000,11800.1333,0.0000,0.0000,63168.2333,1071.0000,-62097.2333,11.4176,4.1203,14995.1000,0.0000,14995.1000,0.3888,4052.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4052.7297,0.0000,0.0000,0.0000,10942.3703,10942.3703,10.5700,2.9213,16604.6000,108.4000,16496.2000,0.4305,3773.7727,4.4000,1.0000,22.1224,4.9000,1.0000,3795.8952,0.0000,0.0000,130.5224,12830.8273,12700.3048,9.5862,2.2889,449.1000,0.0000,449.1000,0.0116,121.3784,3.7000,1.0000,0.0000,0.0000,0.0000,121.3784,0.0000,0.0000,0.0000,327.7216,327.7216,9.5608,21.6016,0.0000,1919.5000,-1919.5000,0.0498,0.0000,0.0000,0.0000,391.7347,4.9000,1.0000,391.7347,0.0000,0.0000,2311.2347,0.0000,-2311.2347,9.7398,2.4425,410.6000,0.0000,410.6000,0.0106,110.9730,3.7000,1.0000,0.0000,0.0000,0.0000,110.9730,0.0000,0.0000,0.0000,299.6270,299.6270,9.7166,7.5567,8.6367,-1.8589,-27883.0851,3.3470,620.5995,6.2060,3.3470,0.0000,1.3631,7.5567,6.7005,7.1286,-1.3817,-11053.4428,3.3470,1244.8723,12.4487,3.3470,0.0000,4.7930,6.7005,6.6074,6.6539,-0.1717,-1201.9163,3.3470,1453.7481,14.5375,3.3470,0.0000,6.2576,3.3470,6.4689,2.2313,0.0000,12.4137,18.8825,-19865.6000,-40138.4443,-40138.4443
3099.0000,6.5797,18.4902,1903.4000,47183.6000,-45280.2000,1.2233,432.5909,4.4000,1.0000,10485.2444,4.5000,1.0000,10917.8354,0.0000,0.0000,57668.8444,1470.8091,-56198.0354,11.1401,3.8429,14990.4000,0.0000,14990.4000,0.3887,4051.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4051.4595,0.0000,0.0000,0.0000,10938.9405,10938.9405,10.2525,2.5252,17673.8000,0.0000,17673.8000,0.4582,4016.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4016.7727,0.0000,0.0000,0.0000,13657.0273,13657.0273,9.1442,1.8469,452.5000,0.0000,452.5000,0.0117,122.2973,3.7000,1.0000,0.0000,0.0000,0.0000,122.2973,0.0000,0.0000,0.0000,330.2027,330.2027,9.1174,21.1582,0.0000,1441.7000,-1441.7000,0.0374,0.0000,0.0000,0.0000,294.2245,4.9000,1.0000,294.2245,0.0000,0.0000,1735.9245,0.0000,-1735.9245,9.2583,1.9610,410.6000,0.0000,410.6000,0.0106,110.9730,3.7000,1.0000,0.0000,0.0000,0.0000,110.9730,0.0000,0.0000,0.0000,299.6270,299.6270,9.2339,7.6600,8.4470,-1.2931,-19396.1197,3.1949,597.4068,5.9741,3.1949,0.0000,1.1856,7.6600,6.6547,7.1573,-1.5484,-12387.5606,3.1949,1186.7776,11.8678,3.1949,0.0000,4.1690,6.6547,6.5797,6.6172,-0.1321,-924.4820,3.1949,1390.0389,13.9004,3.1949,0.0000,5.4430,3.1949,5.6991,2.1300,0.0000,10.7976,16.4967,-13194.6000,-32708.1623,-32708.1623
3100.0000,6.5178,18.5497,1572.8000,63872.7000,-62299.9000,1.6560,357.4545,4.4000,1.0000,14193.9333,4.5000,1.0000,14551.3879,0.0000,0.0000,78066.6333,1215.3455,-76851.2879,11.4439,4.1466,14990.1000,0.0000,14990.1000,0.3886,4051.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4051.3784,0.0000,0.0000,0.0000,10938.7216,10938.7216,10.7428,3.0155,22546.2000,0.0000,22546.2000,0.5846,5124.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5124.1364,0.0000,0.0000,0.0000,17422.0636,17422.0636,9.6260,2.3287,446.5000,0.0000,446.5000,0.0116,120.6757,3.7000,1.0000,0.0000,0.0000,0.0000,120.6757,0.0000,0.0000,0.0000,325.8243,325.8243,9.6051,21.6459,0.0000,1190.2000,-1190.2000,0.0309,0.0000,0.0000,0.0000,242.8980,4.9000,1.0000,242.8980,0.0000,0.0000,1433.0980,0.0000,-1433.0980,9.6970,2.3997,958.2000,0.0000,958.2000,0.0248,258.9730,3.7000,1.0000,0.0000,0.0000,0.0000,258.9730,0.0000,0.0000,0.0000,699.2270,699.2270,9.6522,7.3515,8.5018,-2.3928,-35891.8116,4.0447,754.4697,7.5447,4.0447,0.0000,2.4057,7.3515,6.8219,7.0867,-1.0327,-8261.4513,4.0447,1507.2554,15.0726,4.0447,0.0000,8.4590,6.8219,6.5178,6.6699,-0.6779,-4745.2863,4.0447,1755.5433,17.5554,4.0447,0.0000,11.0439,4.0447,10.8472,2.6965,0.0000,21.9086,32.7557,-24549.1000,-48898.5492,-48898.5492
3101.0000,6.5269,18.5602,1753.1000,71695.2000,-69942.1000,1.8588,398.4318,4.4000,1.0000,15932.2667,4.5000,1.0000,16330.6985,0.0000,0.0000,87627.4667,1354.6682,-86272.7985,11.5470,4.2497,14994.7000,0.0000,14994.7000,0.3888,4052.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4052.6216,0.0000,0.0000,0.0000,10942.0784,10942.0784,10.9103,3.1830,20789.5000,0.0000,20789.5000,0.5390,4724.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4724.8864,0.0000,0.0000,0.0000,16064.6136,16064.6136,9.9755,2.6782,600.7000,0.0000,600.7000,0.0156,162.3514,3.7000,1.0000,0.0000,0.0000,0.0000,162.3514,0.0000,0.0000,0.0000,438.3486,438.3486,9.9500,21.9908,0.0000,1335.3000,-1335.3000,0.0346,0.0000,0.0000,0.0000,272.5102,4.9000,1.0000,272.5102,0.0000,0.0000,1607.8102,0.0000,-1607.8102,10.0435,2.7462,5156.3000,0.0000,5156.3000,0.1337,1393.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1393.5946,0.0000,0.0000,0.0000,3762.7054,3762.7054,9.8246,7.2594,8.5420,-2.9390,-44085.3080,4.4557,829.6541,8.2965,4.4557,0.0000,3.2160,7.2594,6.8363,7.0478,-0.9089,-7271.3036,4.4557,1663.3378,16.6334,4.4557,0.0000,11.3084,6.8363,6.5269,6.6816,-0.7595,-5316.2510,4.4557,1932.8870,19.3289,4.4557,0.0000,14.7641,4.4557,14.1337,2.9705,0.0000,29.2885,43.4222,-29736.2000,-56672.8626,-56672.8626
3102.0000,6.5839,18.7810,446.8000,137185.8000,-136739.0000,3.5568,101.5455,4.4000,1.0000,30485.7333,4.5000,1.0000,30587.2788,0.0000,0.0000,167671.5333,345.2545,-167326.2788,12.8837,5.5864,15001.4000,0.0000,15001.4000,0.3889,4054.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4054.4324,0.0000,0.0000,0.0000,10946.9676,10946.9676,12.4716,4.7443,4555.1000,0.0000,4555.1000,0.1181,1035.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1035.2500,0.0000,0.0000,0.0000,3519.8500,3519.8500,12.3390,5.0417,543.7000,0.0000,543.7000,0.0141,146.9459,3.7000,1.0000,0.0000,0.0000,0.0000,146.9459,0.0000,0.0000,0.0000,396.7541,396.7541,12.3241,24.3649,0.0000,2398.8000,-2398.8000,0.0622,0.0000,0.0000,0.0000,489.5510,4.9000,1.0000,489.5510,0.0000,0.0000,2888.3510,0.0000,-2888.3510,12.4328,5.1355,17385.9000,0.0000,17385.9000,0.4508,4698.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4698.8919,0.0000,0.0000,0.0000,12687.0081,12687.0081,11.9552,6.8177,9.3864,-9.0971,-136455.9050,6.8863,1235.4765,12.3548,6.8863,0.0000,11.8722,6.8177,6.9024,6.8600,0.2814,2251.1526,6.8863,2592.7107,25.9271,6.8863,0.0000,41.7455,6.9024,6.5839,6.7432,-1.2085,-8459.2976,6.8863,2978.9062,29.7891,6.8863,0.0000,54.5021,6.8863,46.6708,4.5909,0.0000,108.1198,154.7907,-101651.7000,-142664.0501,-142664.0501
3103.0000,6.6396,18.8618,0.0000,183543.0000,-183543.0000,4.7587,0.0000,0.0000,0.0000,40787.3333,4.5000,1.0000,40787.3333,0.0000,0.0000,224330.3333,0.0000,-224330.3333,13.0434,5.7461,25487.5000,0.0000,25487.5000,0.6608,6888.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6888.5135,0.0000,0.0000,0.0000,18598.9865,18598.9865,12.5125,5.0724,1379.3000,32.9000,1346.4000,0.0358,313.4773,4.4000,1.0000,6.7143,4.9000,1.0000,320.1916,0.0000,0.0000,39.6143,1065.8227,1026.2084,12.4832,5.1859,1149.2000,0.0000,1149.2000,0.0298,310.5946,3.7000,1.0000,0.0000,0.0000,0.0000,310.5946,0.0000,0.0000,0.0000,838.6054,838.6054,12.4592,24.5001,0.0000,3498.5000,-3498.5000,0.0907,0.0000,0.0000,0.0000,713.9796,4.9000,1.0000,713.9796,0.0000,0.0000,4212.4796,0.0000,-4212.4796,12.5795,5.2822,18481.1000,0.0000,18481.1000,0.4792,4994.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4994.8919,0.0000,0.0000,0.0000,13486.2081,13486.2081,12.1945,7.4889,9.8417,-10.9895,-164842.9699,9.0824,1597.4939,15.9749,9.0824,0.0000,27.2374,7.4889,6.9074,7.1982,-2.5459,-20367.3467,9.0824,3367.4755,33.6748,9.0824,0.0000,95.7736,6.9074,6.6396,6.7735,-1.3404,-9382.4879,9.0824,3923.4492,39.2345,9.0824,0.0000,125.0402,9.0824,100.0592,6.0549,0.0000,248.0512,348.1103,-140577.3000,-194592.8045,-194592.8045
3104.0000,6.7122,18.9344,0.0000,202354.1000,-202354.1000,5.2464,0.0000,0.0000,0.0000,44967.5778,4.5000,1.0000,44967.5778,0.0000,0.0000,247321.6778,0.0000,-247321.6778,12.7742,5.4769,31092.4000,0.0000,31092.4000,0.8061,8403.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8403.3514,0.0000,0.0000,0.0000,22689.0486,22689.0486,12.2181,24.2589,0.0000,13984.3000,-13984.3000,0.3626,0.0000,0.0000,0.0000,2853.9388,4.9000,1.0000,2853.9388,0.0000,0.0000,16838.2388,0.0000,-16838.2388,12.6308,5.3335,1940.9000,0.0000,1940.9000,0.0503,524.5676,3.7000,1.0000,0.0000,0.0000,0.0000,524.5676,0.0000,0.0000,0.0000,1416.3324,1416.3324,12.5961,24.6369,0.0000,4866.0000,-4866.0000,0.1262,0.0000,0.0000,0.0000,993.0612,4.9000,1.0000,993.0612,0.0000,0.0000,5859.0612,0.0000,-5859.0612,12.7397,5.4424,17751.0000,0.0000,17751.0000,0.4602,4797.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4797.5676,0.0000,0.0000,0.0000,12953.4324,12953.4324,12.4222,7.9351,10.1787,-12.2044,-183066.7465,10.5777,1833.5836,18.3358,10.5777,0.0000,43.0271,7.9351,7.0838,7.5095,-4.3415,-34731.6982,10.5777,3867.1829,38.6718,10.5777,0.0000,151.2942,7.0838,6.7122,6.8980,-2.1660,-15161.7195,10.5777,4543.6025,45.4360,10.5777,0.0000,197.5268,10.5777,152.4239,7.0518,0.0000,391.8482,544.2720,-170420.1000,-232960.1643,-232960.1643
3105.0000,6.8170,19.0392,0.0000,220689.1000,-220689.1000,5.7218,0.0000,0.0000,0.0000,49042.0222,4.5000,1.0000,49042.0222,0.0000,0.0000,269731.1222,0.0000,-269731.1222,12.7685,5.4712,35352.2000,0.0000,35352.2000,0.9166,9554.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9554.6486,0.0000,0.0000,0.0000,25797.5514,25797.5514,12.1992,24.2401,0.0000,21742.9000,-21742.9000,0.5637,0.0000,0.0000,0.0000,4437.3265,4.9000,1.0000,4437.3265,0.0000,0.0000,26180.2265,0.0000,-26180.2265,12.7769,5.4796,2099.7000,0.0000,2099.7000,0.0544,567.4865,3.7000,1.0000,0.0000,0.0000,0.0000,567.4865,0.0000,0.0000,0.0000,1532.2135,1532.2135,12.7431,24.7839,0.0000,6701.6000,-6701.6000,0.1738,0.0000,0.0000,0.0000,1367.6735,4.9000,1.0000,1367.6735,0.0000,0.0000,8069.2735,0.0000,-8069.2735,12.9211,5.6238,15560.6000,0.0000,15560.6000,0.4034,4205.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4205.5676,0.0000,0.0000,0.0000,11355.0324,11355.0324,12.6706,8.2773,10.4739,-13.2741,-199112.0646,11.7505,2011.1659,20.1117,11.7505,0.0000,58.9849,8.2773,7.2837,7.7805,-5.6292,-45033.5978,11.7505,4243.9785,42.4398,11.7505,0.0000,207.4057,7.2837,6.8170,7.0503,-3.0215,-21150.1625,11.7505,5012.5941,50.1259,11.7505,0.0000,270.7849,11.7505,203.8600,7.8337,0.0000,537.1755,741.0355,-196121.1000,-265295.8249,-265295.8249
3106.0000,6.9444,19.1666,0.0000,232324.5000,-232324.5000,6.0234,0.0000,0.0000,0.0000,51627.6667,4.5000,1.0000,51627.6667,0.0000,0.0000,283952.1667,0.0000,-283952.1667,12.6788,5.3815,41742.2000,0.0000,41742.2000,1.0822,11281.6757,3.7000,1.0000,0.0000,0.0000,0.0000,11281.6757,0.0000,0.0000,0.0000,30460.5243,30460.5243,12.0637,24.1045,0.0000,30175.5000,-30175.5000,0.7824,0.0000,0.0000,0.0000,6158.2653,4.9000,1.0000,6158.2653,0.0000,0.0000,36333.7653,0.0000,-36333.7653,12.7974,5.5001,2159.9000,0.0000,2159.9000,0.0560,583.7568,3.7000,1.0000,0.0000,0.0000,0.0000,583.7568,0.0000,0.0000,0.0000,1576.1432,1576.1432,12.7656,24.8064,0.0000,9611.3000,-9611.3000,0.2492,0.0000,0.0000,0.0000,1961.4898,4.9000,1.0000,1961.4898,0.0000,0.0000,11572.7898,0.0000,-11572.7898,12.9993,5.7020,14100.3000,0.0000,14100.3000,0.3656,3810.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3810.8919,0.0000,0.0000,0.0000,10289.4081,10289.4081,12.7915,8.5882,10.6899,-13.8759,-208138.0529,12.8382,2177.0863,21.7709,12.8382,0.0000,76.9273,8.5882,7.4930,8.0406,-6.7789,-54231.5920,12.8382,4583.1813,45.8318,12.8382,0.0000,270.4957,7.4930,6.9444,7.2187,-3.8804,-27163.0011,12.8382,5434.9800,54.3498,12.8382,0.0000,353.1540,12.8382,260.4656,8.5588,0.0000,700.5770,961.0427,-214108.9000,-289532.6461,-289532.6461
3107.0000,7.1043,19.3265,0.0000,253042.9000,-253042.9000,6.5606,0.0000,0.0000,0.0000,56231.7556,4.5000,1.0000,56231.7556,0.0000,0.0000,309274.6556,0.0000,-309274.6556,12.7716,5.4743,43872.1000,0.0000,43872.1000,1.1375,11857.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11857.3243,0.0000,0.0000,0.0000,32014.7757,32014.7757,12.1849,24.2257,0.0000,40273.0000,-40273.0000,1.0442,0.0000,0.0000,0.0000,8218.9796,4.9000,1.0000,8218.9796,0.0000,0.0000,48491.9796,0.0000,-48491.9796,13.0735,5.7762,2549.5000,0.0000,2549.5000,0.0661,689.0541,3.7000,1.0000,0.0000,0.0000,0.0000,689.0541,0.0000,0.0000,0.0000,1860.4459,1860.4459,13.0394,25.0802,0.0000,12714.9000,-12714.9000,0.3297,0.0000,0.0000,0.0000,2594.8776,4.9000,1.0000,2594.8776,0.0000,0.0000,15309.7776,0.0000,-15309.7776,13.3200,6.0227,11362.4000,0.0000,11362.4000,0.2946,3070.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3070.9189,0.0000,0.0000,0.0000,8291.4811,8291.4811,13.1680,8.8995,11.0337,-15.5296,-232944.3936,14.1489,2364.3947,23.6439,14.1489,0.0000,102.9748,8.8995,7.7279,8.3137,-7.9916,-63932.4638,14.1489,4989.9917,49.8999,14.1489,0.0000,362.0852,7.7279,7.1043,7.4161,-4.8618,-34032.8526,14.1489,5936.6626,59.3666,14.1489,0.0000,472.7315,14.1489,340.9663,9.4326,0.0000,937.7916,1278.7579,-248246.8000,-330909.7100,-330909.7100
3108.0000,7.2113,19.4335,0.0000,265064.1000,-265064.1000,6.8723,0.0000,0.0000,0.0000,58903.1333,4.5000,1.0000,58903.1333,0.0000,0.0000,323967.2333,0.0000,-323967.2333,13.0537,5.7564,38020.2000,0.0000,38020.2000,0.9857,10275.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10275.7297,0.0000,0.0000,0.0000,27744.4703,27744.4703,12.5533,24.5942,0.0000,37948.4000,-37948.4000,0.9839,0.0000,0.0000,0.0000,7744.5714,4.9000,1.0000,7744.5714,0.0000,0.0000,45692.9714,0.0000,-45692.9714,13.3774,6.0801,3049.4000,0.0000,3049.4000,0.0791,824.1622,3.7000,1.0000,0.0000,0.0000,0.0000,824.1622,0.0000,0.0000,0.0000,2225.2378,2225.2378,13.3372,25.3780,0.0000,15691.9000,-15691.9000,0.4068,0.0000,0.0000,0.0000,3202.4286,4.9000,1.0000,3202.4286,0.0000,0.0000,18894.3286,0.0000,-18894.3286,13.6780,6.3807,9902.1000,0.0000,9902.1000,0.2567,2676.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2676.2432,0.0000,0.0000,0.0000,7225.8568,7225.8568,13.5477,9.0777,11.3127,-16.5245,-247867.2392,14.3768,2374.2067,23.7421,14.3768,0.0000,108.0324,9.0777,7.8726,8.4751,-8.3527,-66821.4977,14.3768,5034.1795,50.3418,14.3768,0.0000,379.8690,7.8726,7.2113,7.5420,-5.2386,-36670.2315,14.3768,5998.2136,59.9821,14.3768,0.0000,495.9497,14.3768,356.4117,9.5845,0.0000,983.8511,1340.2628,-267732.7000,-351358.9685,-351358.9685
3109.0000,7.3880,19.6102,0.0000,277892.5000,-277892.5000,7.2049,0.0000,0.0000,0.0000,61753.8889,4.5000,1.0000,61753.8889,0.0000,0.0000,339646.3889,0.0000,-339646.3889,13.0040,5.7067,43872.7000,0.0000,43872.7000,1.1375,11857.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11857.4865,0.0000,0.0000,0.0000,32015.2135,32015.2135,12.4746,24.5154,0.0000,51083.4000,-51083.4000,1.3244,0.0000,0.0000,0.0000,10425.1837,4.9000,1.0000,10425.1837,0.0000,0.0000,61508.5837,0.0000,-61508.5837,13.4916,6.1943,2911.9000,0.0000,2911.9000,0.0755,787.0000,3.7000,1.0000,0.0000,0.0000,0.0000,787.0000,0.0000,0.0000,0.0000,2124.9000,2124.9000,13.4565,25.4973,0.0000,18625.1000,-18625.1000,0.4829,0.0000,0.0000,0.0000,3801.0408,4.9000,1.0000,3801.0408,0.0000,0.0000,22426.1408,0.0000,-22426.1408,13.8273,6.5300,8807.0000,0.0000,8807.0000,0.2283,2380.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2380.2703,0.0000,0.0000,0.0000,6426.7297,6426.7297,13.7211,9.4111,11.5661,-17.3774,-260660.9804,15.6803,2561.8711,25.6187,15.6803,0.0000,140.1611,9.4111,8.1173,8.7642,-9.7809,-78247.0470,15.6803,5420.8465,54.2085,15.6803,0.0000,492.8416,8.1173,7.3880,7.7527,-6.3009,-44106.2427,15.6803,6480.4086,64.8041,15.6803,0.0000,643.4446,15.6803,453.4018,10.4535,0.0000,1276.4474,1729.8492,-292009.4000,-383014.2701,-383014.2701
3110.0000,7.5717,19.7939,0.0000,292920.9000,-292920.9000,7.5945,0.0000,0.0000,0.0000,65093.5333,4.5000,1.0000,65093.5333,0.0000,0.0000,358014.4333,0.0000,-358014.4333,13.1300,5.8327,41741.4000,0.0000,41741.4000,1.0822,11281.4595,3.7000,1.0000,0.0000,0.0000,0.0000,11281.4595,0.0000,0.0000,0.0000,30459.9405,30459.9405,12.6571,24.6979,0.0000,63281.8000,-63281.8000,1.6407,0.0000,0.0000,0.0000,12914.6531,4.9000,1.0000,12914.6531,0.0000,0.0000,76196.4531,0.0000,-76196.4531,13.8400,6.5427,1924.4000,0.0000,1924.4000,0.0499,520.1081,3.7000,1.0000,0.0000,0.0000,0.0000,520.1081,0.0000,0.0000,0.0000,1404.2919,1404.2919,13.8182,25.8591,0.0000,21826.4000,-21826.4000,0.5659,0.0000,0.0000,0.0000,4454.3673,4.9000,1.0000,4454.3673,0.0000,0.0000,26280.7673,0.0000,-26280.7673,14.2263,6.9290,7711.8000,0.0000,7711.8000,0.1999,2084.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2084.2703,0.0000,0.0000,0.0000,5627.5297,5627.5297,14.1389,9.7096,11.9242,-19.0198,-285297.2932,16.6998,2687.6394,26.8764,16.6998,0.0000,169.3154,9.7096,8.3582,9.0339,-10.8801,-87040.9869,16.6998,5705.1371,57.0514,16.6998,0.0000,595.3552,8.3582,7.5717,7.9650,-7.2374,-50661.6115,16.6998,6836.4574,68.3646,16.6998,0.0000,777.2844,16.6998,540.0149,11.1332,0.0000,1541.9550,2081.9699,-326651.5000,-422999.8916,-422999.8916
3111.0000,7.7893,20.0116,0.0000,308704.3000,-308704.3000,8.0037,0.0000,0.0000,0.0000,68600.9556,4.5000,1.0000,68600.9556,0.0000,0.0000,377305.2556,0.0000,-377305.2556,13.2480,5.9507,39617.3000,0.0000,39617.3000,1.0272,10707.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10707.3784,0.0000,0.0000,0.0000,28909.9216,28909.9216,12.8298,24.8706,0.0000,77386.2000,-77386.2000,2.0064,0.0000,0.0000,0.0000,15793.1020,4.9000,1.0000,15793.1020,0.0000,0.0000,93179.3020,0.0000,-93179.3020,14.1778,6.8806,1854.7000,0.0000,1854.7000,0.0481,501.2703,3.7000,1.0000,0.0000,0.0000,0.0000,501.2703,0.0000,0.0000,0.0000,1353.4297,1353.4297,14.1583,26.1991,0.0000,24431.6000,-24431.6000,0.6334,0.0000,0.0000,0.0000,4986.0408,4.9000,1.0000,4986.0408,0.0000,0.0000,29417.6408,0.0000,-29417.6408,14.5839,7.2866,8807.0000,0.0000,8807.0000,0.2283,2380.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2380.2703,0.0000,0.0000,0.0000,6426.7297,6426.7297,14.4909,10.0578,12.2743,-20.4278,-306416.7274,17.9207,2842.2104,28.4221,17.9207,0.0000,209.2332,10.0578,8.6382,9.3480,-12.2657,-98125.4095,17.9207,6038.5455,60.3855,17.9207,0.0000,735.7161,8.6382,7.7893,8.2137,-8.3814,-58669.9804,17.9207,7255.3103,72.5531,17.9207,0.0000,960.5368,17.9207,656.9124,11.9471,0.0000,1905.4861,2562.3984,-360243.1000,-463212.1173,-463212.1173
3112.0000,7.9713,20.1935,0.0000,315510.2000,-315510.2000,8.1802,0.0000,0.0000,0.0000,70113.3778,4.5000,1.0000,70113.3778,0.0000,0.0000,385623.5778,0.0000,-385623.5778,13.3682,6.0709,33756.1000,0.0000,33756.1000,0.8752,9123.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9123.2703,0.0000,0.0000,0.0000,24632.8297,24632.8297,13.0235,25.0643,0.0000,86961.6000,-86961.6000,2.2546,0.0000,0.0000,0.0000,17747.2653,4.9000,1.0000,17747.2653,0.0000,0.0000,104708.8653,0.0000,-104708.8653,14.4889,7.1916,2397.9000,0.0000,2397.9000,0.0622,648.0811,3.7000,1.0000,0.0000,0.0000,0.0000,648.0811,0.0000,0.0000,0.0000,1749.8189,1749.8189,14.4644,26.5053,0.0000,27457.1000,-27457.1000,0.7119,0.0000,0.0000,0.0000,5603.4898,4.9000,1.0000,5603.4898,0.0000,0.0000,33060.5898,0.0000,-33060.5898,14.9271,7.6298,10267.2000,0.0000,10267.2000,0.2662,2774.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2774.9189,0.0000,0.0000,0.0000,7492.2811,7492.2811,14.8223,10.3251,12.5737,-21.4223,-321334.5978,18.5254,2901.7511,29.0175,18.5254,0.0000,231.1366,10.3251,8.8632,9.5942,-13.0571,-104456.4065,18.5254,6175.6129,61.7561,18.5254,0.0000,812.7342,8.8632,7.9713,8.4173,-9.1039,-63727.0988,18.5254,7482.9319,74.8293,18.5254,0.0000,1061.0901,18.5254,720.3630,12.3503,0.0000,2104.9609,2825.3239,-383507.7000,-489518.1032,-489518.1032
3113.0000,8.0966,20.3188,0.0000,328599.1000,-328599.1000,8.5195,0.0000,0.0000,0.0000,73022.0222,4.5000,1.0000,73022.0222,0.0000,0.0000,401621.1222,0.0000,-401621.1222,13.7106,6.4133,22039.4000,0.0000,22039.4000,0.5714,5956.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5956.5946,0.0000,0.0000,0.0000,16082.8054,16082.8054,13.4858,25.5266,0.0000,80693.9000,-80693.9000,2.0921,0.0000,0.0000,0.0000,16468.1429,4.9000,1.0000,16468.1429,0.0000,0.0000,97162.0429,0.0000,-97162.0429,14.8439,7.5466,1516.0000,0.0000,1516.0000,0.0393,409.7297,3.7000,1.0000,0.0000,0.0000,0.0000,409.7297,0.0000,0.0000,0.0000,1106.2703,1106.2703,14.8285,26.8693,0.0000,30531.2000,-30531.2000,0.7916,0.0000,0.0000,0.0000,6230.8571,4.9000,1.0000,6230.8571,0.0000,0.0000,36762.0571,0.0000,-36762.0571,15.3423,8.0450,13552.8000,0.0000,13552.8000,0.3514,3662.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3662.9189,0.0000,0.0000,0.0000,9889.8811,9889.8811,15.2041,10.5139,12.8590,-22.3690,-335535.6482,18.5480,2871.1800,28.7118,18.5480,0.0000,231.9853,10.5139,9.0169,9.7654,-13.3870,-107095.8427,18.5480,6137.2927,61.3729,18.5480,0.0000,815.7183,9.0169,8.0966,8.5568,-9.4050,-65834.7745,18.5480,7450.5501,74.5055,18.5480,0.0000,1064.9862,18.5480,722.8126,12.3654,0.0000,2112.6898,2835.5024,-402716.0000,-508466.2655,-508466.2655
3114.0000,7.7482,19.9705,0.0000,232530.1000,-232530.1000,6.0288,0.0000,0.0000,0.0000,51673.3556,4.5000,1.0000,51673.3556,0.0000,0.0000,284203.4556,0.0000,-284203.4556,13.1840,5.8867,18142.5000,0.0000,18142.5000,0.4704,4903.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4903.3784,0.0000,0.0000,0.0000,13239.1216,13239.1216,12.9308,24.9716,0.0000,48380.7000,-48380.7000,1.2544,0.0000,0.0000,0.0000,9873.6122,4.9000,1.0000,9873.6122,0.0000,0.0000,58254.3122,0.0000,-58254.3122,14.0450,6.7477,1259.6000,0.0000,1259.6000,0.0327,340.4324,3.7000,1.0000,0.0000,0.0000,0.0000,340.4324,0.0000,0.0000,0.0000,919.1676,919.1676,14.0274,26.0682,0.0000,32321.5000,-32321.5000,0.8380,0.0000,0.0000,0.0000,6596.2245,4.9000,1.0000,6596.2245,0.0000,0.0000,38917.7245,0.0000,-38917.7245,14.7717,7.4744,15925.7000,0.0000,15925.7000,0.4129,4304.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4304.2432,0.0000,0.0000,0.0000,11621.4568,11621.4568,14.5495,9.8184,12.1839,-16.4906,-247359.5644,13.5556,2158.0382,21.5804,13.5556,0.0000,90.5572,9.8184,8.5302,9.1743,-8.4193,-67354.4087,13.5556,4602.5561,46.0256,13.5556,0.0000,318.4218,8.5302,7.7482,8.1392,-5.8403,-40881.7732,13.5556,5506.3331,55.0633,13.5556,0.0000,415.7254,13.5556,302.8024,9.0371,0.0000,824.7043,1127.5067,-277904.5000,-355595.7463,-355595.7463
