Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3115.0000,7.5926,19.8148,0.0000,221358.1000,-221358.1000,5.7391,0.0000,0.0000,0.0000,49190.6889,4.5000,1.0000,49190.6889,0.0000,0.0000,270548.7889,0.0000,-270548.7889,13.2430,5.9457,18162.9000,0.0000,18162.9000,0.4709,4908.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4908.8919,0.0000,0.0000,0.0000,13254.0081,13254.0081,12.9662,25.0070,0.0000,34166.1000,-34166.1000,0.8858,0.0000,0.0000,0.0000,6972.6735,4.9000,1.0000,6972.6735,0.0000,0.0000,41138.7735,0.0000,-41138.7735,13.8254,6.5281,954.9000,0.0000,954.9000,0.0248,258.0811,3.7000,1.0000,0.0000,0.0000,0.0000,258.0811,0.0000,0.0000,0.0000,696.8189,696.8189,13.8109,25.8517,0.0000,29369.1000,-29369.1000,0.7614,0.0000,0.0000,0.0000,5993.6939,4.9000,1.0000,5993.6939,0.0000,0.0000,35362.7939,0.0000,-35362.7939,14.5494,7.2521,15195.5000,0.0000,15195.5000,0.3940,4106.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4106.8919,0.0000,0.0000,0.0000,11088.6081,11088.6081,14.3178,9.5319,11.9249,-15.2770,-229154.7854,12.4140,1997.8469,19.9785,12.4140,0.0000,69.5514,9.5319,8.3165,8.9242,-7.2741,-58192.5405,12.4140,4261.5103,42.6151,12.4140,0.0000,244.5599,8.3165,7.5926,7.9546,-4.9519,-34663.5951,12.4140,5084.3522,50.8435,12.4140,0.0000,319.2928,12.4140,237.3287,8.2760,0.0000,633.4041,870.7327,-250580.0000,-322010.9211,-322010.9211
3116.0000,7.3009,19.5231,0.0000,154380.8000,-154380.8000,4.0026,0.0000,0.0000,0.0000,34306.8444,4.5000,1.0000,34306.8444,0.0000,0.0000,188687.6444,0.0000,-188687.6444,13.0861,5.7888,18140.1000,0.0000,18140.1000,0.4703,4902.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4902.7297,0.0000,0.0000,0.0000,13237.3703,13237.3703,12.6802,24.7210,0.0000,5453.3000,-5453.3000,0.1414,0.0000,0.0000,0.0000,1112.9184,4.9000,1.0000,1112.9184,0.0000,0.0000,6566.2184,0.0000,-6566.2184,12.8815,5.5842,1048.4000,0.0000,1048.4000,0.0272,283.3514,3.7000,1.0000,0.0000,0.0000,0.0000,283.3514,0.0000,0.0000,0.0000,765.0486,765.0486,12.8581,24.8989,0.0000,24497.1000,-24497.1000,0.6351,0.0000,0.0000,0.0000,4999.4082,4.9000,1.0000,4999.4082,0.0000,0.0000,29496.5082,0.0000,-29496.5082,13.7624,6.4651,13917.8000,0.0000,13917.8000,0.3608,3761.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3761.5676,0.0000,0.0000,0.0000,10156.2324,10156.2324,13.4510,8.8113,11.1312,-10.0884,-151326.2960,8.4562,1407.2613,14.0726,8.4562,0.0000,21.9833,8.8113,7.8983,8.3548,-3.7226,-29780.8753,8.4562,2976.8767,29.7688,8.4562,0.0000,77.2989,7.8983,7.3009,7.5996,-2.7835,-19484.5483,8.4562,3518.9243,35.1892,8.4562,0.0000,100.9199,8.4562,82.1641,5.6375,0.0000,200.2021,282.3662,-151224.9000,-200591.7196,-200591.7196
3117.0000,7.1498,19.3720,0.0000,141268.5000,-141268.5000,3.6626,0.0000,0.0000,0.0000,31393.0000,4.5000,1.0000,31393.0000,0.0000,0.0000,172661.5000,0.0000,-172661.5000,13.1480,5.8507,15371.0000,0.0000,15371.0000,0.3985,4154.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4154.3243,0.0000,0.0000,0.0000,11216.6757,11216.6757,12.7583,24.7991,0.0000,2007.2000,-2007.2000,0.0520,0.0000,0.0000,0.0000,409.6327,4.9000,1.0000,409.6327,0.0000,0.0000,2416.8327,0.0000,-2416.8327,12.8423,5.5450,611.0000,0.0000,611.0000,0.0158,165.1351,3.7000,1.0000,0.0000,0.0000,0.0000,165.1351,0.0000,0.0000,0.0000,445.8649,445.8649,12.8268,24.8676,0.0000,21284.6000,-21284.6000,0.5518,0.0000,0.0000,0.0000,4343.7959,4.9000,1.0000,4343.7959,0.0000,0.0000,25628.3959,0.0000,-25628.3959,13.7171,6.4198,11362.4000,0.0000,11362.4000,0.2946,3070.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3070.9189,0.0000,0.0000,0.0000,8291.4811,8291.4811,13.4291,8.3322,10.8806,-9.7812,-146717.4024,7.4632,1255.3309,12.5533,7.4632,0.0000,15.1129,8.3322,7.6777,8.0050,-2.3548,-18838.4244,7.4632,2668.5755,26.6858,7.4632,0.0000,53.1406,7.6777,7.1498,7.4138,-2.1710,-15196.8802,7.4632,3131.7975,31.3180,7.4632,0.0000,69.3794,7.4632,58.2379,4.9755,0.0000,137.6328,195.8707,-137215.9000,-180752.7069,-180752.7069
3118.0000,7.0245,19.2467,0.0000,113948.1000,-113948.1000,2.9543,0.0000,0.0000,0.0000,25321.8000,4.5000,1.0000,25321.8000,0.0000,0.0000,139269.9000,0.0000,-139269.9000,12.8092,5.5119,14998.7000,0.0000,14998.7000,0.3889,4053.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4053.7027,0.0000,0.0000,0.0000,10944.9973,10944.9973,12.3546,24.3954,0.0000,4111.8000,-4111.8000,0.1066,0.0000,0.0000,0.0000,839.1429,4.9000,1.0000,839.1429,0.0000,0.0000,4950.9429,0.0000,-4950.9429,12.5602,5.2629,453.9000,0.0000,453.9000,0.0118,122.6757,3.7000,1.0000,0.0000,0.0000,0.0000,122.6757,0.0000,0.0000,0.0000,331.2243,331.2243,12.5465,24.5873,0.0000,17089.2000,-17089.2000,0.4431,0.0000,0.0000,0.0000,3487.5918,4.9000,1.0000,3487.5918,0.0000,0.0000,20576.7918,0.0000,-20576.7918,13.4011,6.1038,9902.1000,0.0000,9902.1000,0.2567,2676.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2676.2432,0.0000,0.0000,0.0000,7225.8568,7225.8568,13.1010,7.9763,10.5386,-8.2254,-123380.7880,6.2420,1065.3945,10.6539,6.2420,0.0000,8.8419,7.9763,7.5021,7.7392,-1.4269,-11415.0449,6.2420,2258.6309,22.5863,6.2420,0.0000,31.0904,7.5021,7.0245,7.2633,-1.6428,-11499.7235,6.2420,2637.2004,26.3720,6.2420,0.0000,40.5910,6.2420,35.6247,4.1614,0.0000,80.5232,116.1479,-109794.4000,-146295.5563,-146295.5563
3119.0000,6.9255,19.1477,0.0000,99657.7000,-99657.7000,2.5838,0.0000,0.0000,0.0000,22146.1556,4.5000,1.0000,22146.1556,0.0000,0.0000,121803.8556,0.0000,-121803.8556,12.8335,5.5362,14990.6000,0.0000,14990.6000,0.3887,4051.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4051.5135,0.0000,0.0000,0.0000,10939.0865,10939.0865,12.3029,24.3437,0.0000,4382.1000,-4382.1000,0.1136,0.0000,0.0000,0.0000,894.3061,4.9000,1.0000,894.3061,0.0000,0.0000,5276.4061,0.0000,-5276.4061,12.5588,5.2615,447.1000,0.0000,447.1000,0.0116,120.8378,3.7000,1.0000,0.0000,0.0000,0.0000,120.8378,0.0000,0.0000,0.0000,326.2622,326.2622,12.5430,24.5838,0.0000,12445.0000,-12445.0000,0.3227,0.0000,0.0000,0.0000,2539.7959,4.9000,1.0000,2539.7959,0.0000,0.0000,14984.7959,0.0000,-14984.7959,13.2698,5.9725,5521.4000,0.0000,5521.4000,0.1432,1492.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1492.2703,0.0000,0.0000,0.0000,4029.1297,4029.1297,13.0744,7.5558,10.3151,-7.5849,-113774.1555,5.3452,921.1316,9.2113,5.3452,0.0000,5.5522,7.5558,7.3996,7.4777,-0.4025,-3220.3292,5.3452,1956.9953,19.5700,5.3452,0.0000,19.5230,7.3996,6.9255,7.1625,-1.3966,-9776.0946,5.3452,2268.6265,22.6863,5.3452,0.0000,25.4888,5.3452,23.2715,3.5635,0.0000,50.5640,73.8356,-95525.7000,-126770.5792,-126770.5792
3120.0000,6.8393,19.0615,0.0000,82783.8000,-82783.8000,2.1463,0.0000,0.0000,0.0000,18396.4000,4.5000,1.0000,18396.4000,0.0000,0.0000,101180.2000,0.0000,-101180.2000,12.6353,5.3380,14989.9000,0.0000,14989.9000,0.3886,4051.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4051.3243,0.0000,0.0000,0.0000,10938.5757,10938.5757,12.0087,24.0496,0.0000,7486.2000,-7486.2000,0.1941,0.0000,0.0000,0.0000,1527.7959,4.9000,1.0000,1527.7959,0.0000,0.0000,9013.9959,0.0000,-9013.9959,12.5251,5.2278,452.1000,0.0000,452.1000,0.0117,122.1892,3.7000,1.0000,0.0000,0.0000,0.0000,122.1892,0.0000,0.0000,0.0000,329.9108,329.9108,12.5062,24.5470,0.0000,8978.5000,-8978.5000,0.2328,0.0000,0.0000,0.0000,1832.3469,4.9000,1.0000,1832.3469,0.0000,0.0000,10810.8469,0.0000,-10810.8469,13.1255,5.8282,1688.3000,0.0000,1688.3000,0.0438,456.2973,3.7000,1.0000,0.0000,0.0000,0.0000,456.2973,0.0000,0.0000,0.0000,1232.0027,1232.0027,13.0549,7.1584,10.1067,-6.8623,-102933.9768,4.5260,786.9979,7.8700,4.5260,0.0000,3.3706,7.1584,7.3421,7.2503,0.4008,3206.7613,4.5260,1674.1562,16.7416,4.5260,0.0000,11.8520,7.3421,6.8393,7.0907,-1.2539,-8777.3382,4.5260,1927.1892,19.2719,4.5260,0.0000,15.4737,4.5260,14.7522,3.0173,0.0000,30.6964,45.4486,-82118.2000,-108504.5537,-108504.5537
3121.0000,6.7905,19.0127,0.0000,80464.7000,-80464.7000,2.0862,0.0000,0.0000,0.0000,17881.0444,4.5000,1.0000,17881.0444,0.0000,0.0000,98345.7444,0.0000,-98345.7444,12.8466,5.5493,14963.0000,0.0000,14963.0000,0.3879,4044.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4044.0541,0.0000,0.0000,0.0000,10918.9459,10918.9459,12.1742,24.2150,0.0000,4466.0000,-4466.0000,0.1158,0.0000,0.0000,0.0000,911.4286,4.9000,1.0000,911.4286,0.0000,0.0000,5377.4286,0.0000,-5377.4286,12.5053,5.2080,446.1000,0.0000,446.1000,0.0116,120.5676,3.7000,1.0000,0.0000,0.0000,0.0000,120.5676,0.0000,0.0000,0.0000,325.5324,325.5324,12.4853,24.5261,0.0000,6965.1000,-6965.1000,0.1806,0.0000,0.0000,0.0000,1421.4490,4.9000,1.0000,1421.4490,0.0000,0.0000,8386.5490,0.0000,-8386.5490,13.0017,5.7044,957.0000,0.0000,957.0000,0.0248,258.6486,3.7000,1.0000,0.0000,0.0000,0.0000,258.6486,0.0000,0.0000,0.0000,698.3514,698.3514,12.9587,6.9555,9.9571,-6.4992,-97488.2592,4.2103,736.8590,7.3686,4.2103,0.0000,2.7134,6.9555,7.2652,7.1103,0.6286,5029.0541,4.2103,1567.2872,15.6729,4.2103,0.0000,9.5411,7.2652,6.7905,7.0278,-1.1011,-7707.6872,4.2103,1797.8953,17.9790,4.2103,0.0000,12.4566,4.2103,12.1048,2.8069,0.0000,24.7111,36.8159,-75529.7000,-100166.8923,-100166.8923
3122.0000,6.7428,18.9650,0.0000,73200.5000,-73200.5000,1.8979,0.0000,0.0000,0.0000,16266.7778,4.5000,1.0000,16266.7778,0.0000,0.0000,89467.2778,0.0000,-89467.2778,12.7412,5.4439,14972.3000,0.0000,14972.3000,0.3882,4046.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4046.5676,0.0000,0.0000,0.0000,10925.7324,10925.7324,12.0086,24.0495,0.0000,5303.9000,-5303.9000,0.1375,0.0000,0.0000,0.0000,1082.4286,4.9000,1.0000,1082.4286,0.0000,0.0000,6386.3286,0.0000,-6386.3286,12.4368,5.1395,452.2000,0.0000,452.2000,0.0117,122.2162,3.7000,1.0000,0.0000,0.0000,0.0000,122.2162,0.0000,0.0000,0.0000,329.9838,329.9838,12.4147,24.4555,0.0000,5096.5000,-5096.5000,0.1321,0.0000,0.0000,0.0000,1040.1020,4.9000,1.0000,1040.1020,0.0000,0.0000,6136.6020,0.0000,-6136.6020,12.8261,5.5288,410.2000,0.0000,410.2000,0.0106,110.8649,3.7000,1.0000,0.0000,0.0000,0.0000,110.8649,0.0000,0.0000,0.0000,299.3351,299.3351,12.8060,6.7971,9.8016,-5.9751,-89625.9403,3.8671,681.3630,6.8136,3.8671,0.0000,2.1024,6.7971,7.2119,7.0045,0.7735,6187.9811,3.8671,1446.4333,14.4643,3.8671,0.0000,7.3926,7.2119,6.7428,6.9774,-0.9996,-6997.1979,3.8671,1655.1034,16.5510,3.8671,0.0000,9.6516,3.8671,9.5943,2.5781,0.0000,19.1466,28.7409,-67766.2000,-90435.1570,-90435.1570
3123.0000,6.7077,18.9300,0.0000,67607.7000,-67607.7000,1.7529,0.0000,0.0000,0.0000,15023.9333,4.5000,1.0000,15023.9333,0.0000,0.0000,82631.6333,0.0000,-82631.6333,12.5500,5.2527,14971.6000,0.0000,14971.6000,0.3882,4046.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4046.3784,0.0000,0.0000,0.0000,10925.2216,10925.2216,11.7776,23.8184,0.0000,7246.1000,-7246.1000,0.1879,0.0000,0.0000,0.0000,1478.7959,4.9000,1.0000,1478.7959,0.0000,0.0000,8724.8959,0.0000,-8724.8959,12.3944,5.0971,445.5000,0.0000,445.5000,0.0116,120.4054,3.7000,1.0000,0.0000,0.0000,0.0000,120.4054,0.0000,0.0000,0.0000,325.0946,325.0946,12.3714,24.4123,0.0000,3611.0000,-3611.0000,0.0936,0.0000,0.0000,0.0000,736.9388,4.9000,1.0000,736.9388,0.0000,0.0000,4347.9388,0.0000,-4347.9388,12.6789,5.3816,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0000,0.0000,0.0000,299.2622,299.2622,12.6577,6.6902,9.6740,-5.6268,-84402.4612,3.6670,649.7090,6.4971,3.6670,0.0000,1.7927,6.6902,7.1615,6.9259,0.8331,6664.7790,3.6670,1376.5203,13.7652,3.6670,0.0000,6.3037,7.1615,6.7077,6.9346,-0.9167,-6417.2075,3.6670,1572.5406,15.7254,3.6670,0.0000,8.2300,3.6670,8.2990,2.4447,0.0000,16.3264,24.6254,-62637.6000,-84154.8896,-84154.8896
3124.0000,6.7197,18.9419,0.0000,85086.0000,-85086.0000,2.2060,0.0000,0.0000,0.0000,18908.0000,4.5000,1.0000,18908.0000,0.0000,0.0000,103994.0000,0.0000,-103994.0000,12.9725,5.6752,14971.0000,0.0000,14971.0000,0.3882,4046.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4046.2162,0.0000,0.0000,0.0000,10924.7838,10924.7838,12.3157,24.3565,0.0000,6528.9000,-6528.9000,0.1693,0.0000,0.0000,0.0000,1332.4286,4.9000,1.0000,1332.4286,0.0000,0.0000,7861.3286,0.0000,-7861.3286,12.7883,5.4910,452.7000,0.0000,452.7000,0.0117,122.3514,3.7000,1.0000,0.0000,0.0000,0.0000,122.3514,0.0000,0.0000,0.0000,330.3486,330.3486,12.7685,24.8093,0.0000,2881.6000,-2881.6000,0.0747,0.0000,0.0000,0.0000,588.0816,4.9000,1.0000,588.0816,0.0000,0.0000,3469.6816,0.0000,-3469.6816,12.9771,5.6798,956.5000,0.0000,956.5000,0.0248,258.5135,3.7000,1.0000,0.0000,0.0000,0.0000,258.5135,0.0000,0.0000,0.0000,697.9865,697.9865,12.9351,6.6482,9.7916,-6.9708,-104561.8326,4.3120,760.0881,7.6009,4.3120,0.0000,2.9148,6.6482,7.0735,6.8608,0.8843,7074.3895,4.3120,1623.4234,16.2342,4.3120,0.0000,10.2492,7.0735,6.7197,6.8966,-0.8406,-5884.4482,4.3120,1852.3253,18.5233,4.3120,0.0000,13.3812,4.3120,12.9212,2.8747,0.0000,26.5452,39.4664,-78116.3000,-103371.8913,-103371.8913
3125.0000,6.7258,18.9481,0.0000,93098.8000,-93098.8000,2.4138,0.0000,0.0000,0.0000,20688.6222,4.5000,1.0000,20688.6222,0.0000,0.0000,113787.4222,0.0000,-113787.4222,12.9435,5.6462,14968.0000,0.0000,14968.0000,0.3881,4045.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4045.4054,0.0000,0.0000,0.0000,10922.5946,10922.5946,12.3466,24.3874,0.0000,5373.1000,-5373.1000,0.1393,0.0000,0.0000,0.0000,1096.5510,4.9000,1.0000,1096.5510,0.0000,0.0000,6469.6510,0.0000,-6469.6510,12.7001,5.4028,590.9000,0.0000,590.9000,0.0153,159.7027,3.7000,1.0000,0.0000,0.0000,0.0000,159.7027,0.0000,0.0000,0.0000,431.1973,431.1973,12.6766,24.7174,0.0000,2829.5000,-2829.5000,0.0734,0.0000,0.0000,0.0000,577.4490,4.9000,1.0000,577.4490,0.0000,0.0000,3406.9490,0.0000,-3406.9490,12.8627,5.5654,5145.1000,0.0000,5145.1000,0.1334,1390.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1390.5676,0.0000,0.0000,0.0000,3754.5324,3754.5324,12.6576,6.9193,9.7884,-7.0010,-105015.6956,4.7448,836.4945,8.3649,4.7448,0.0000,3.8835,6.9193,6.9389,6.9291,0.0448,358.3254,4.7448,1780.8334,17.8083,4.7448,0.0000,13.6555,6.9389,6.7258,6.8324,-0.5569,-3898.3277,4.7448,2044.2087,20.4421,4.7448,0.0000,17.8283,4.7448,16.7880,3.1632,0.0000,35.3673,52.1554,-80597.4000,-108555.6979,-108555.6979
3126.0000,6.7522,18.9745,0.0000,173053.4000,-173053.4000,4.4867,0.0000,0.0000,0.0000,38456.3111,4.5000,1.0000,38456.3111,0.0000,0.0000,211509.7111,0.0000,-211509.7111,13.4549,6.1576,14961.2000,0.0000,14961.2000,0.3879,4043.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4043.5676,0.0000,0.0000,0.0000,10917.6324,10917.6324,13.1089,25.1497,0.0000,962.8000,-962.8000,0.0250,0.0000,0.0000,0.0000,196.4898,4.9000,1.0000,196.4898,0.0000,0.0000,1159.2898,0.0000,-1159.2898,13.1456,5.8483,554.5000,0.0000,554.5000,0.0144,149.8649,3.7000,1.0000,0.0000,0.0000,0.0000,149.8649,0.0000,0.0000,0.0000,404.6351,404.6351,13.1328,25.1736,0.0000,3496.0000,-3496.0000,0.0906,0.0000,0.0000,0.0000,713.4694,4.9000,1.0000,713.4694,0.0000,0.0000,4209.4694,0.0000,-4209.4694,13.2662,5.9689,17346.7000,0.0000,17346.7000,0.4497,4688.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4688.2973,0.0000,0.0000,0.0000,12658.4027,12658.4027,12.8651,7.7404,10.3027,-10.7810,-161715.5462,8.1815,1410.6565,14.1066,8.1815,0.0000,19.9099,7.7404,6.9636,7.3520,-3.0640,-24511.8493,8.1815,3012.4492,30.1245,8.1815,0.0000,70.0083,6.9636,6.7522,6.8579,-0.9529,-6670.4045,8.1815,3520.7418,35.2074,8.1815,0.0000,91.4015,8.1815,75.0148,5.4544,0.0000,181.3198,256.3345,-144649.8000,-192897.8000,-192897.8000
3127.0000,6.8401,19.0623,0.0000,219156.0000,-219156.0000,5.6820,0.0000,0.0000,0.0000,48701.3333,4.5000,1.0000,48701.3333,0.0000,0.0000,267857.3333,0.0000,-267857.3333,13.4629,6.1656,25430.8000,0.0000,25430.8000,0.6593,6873.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6873.1892,0.0000,0.0000,0.0000,18557.6108,18557.6108,13.0041,25.0449,0.0000,188.9000,-188.9000,0.0049,0.0000,0.0000,0.0000,38.5510,4.9000,1.0000,38.5510,0.0000,0.0000,227.4510,0.0000,-227.4510,13.0097,5.7124,1137.4000,0.0000,1137.4000,0.0295,307.4054,3.7000,1.0000,0.0000,0.0000,0.0000,307.4054,0.0000,0.0000,0.0000,829.9946,829.9946,12.9892,25.0300,0.0000,5278.2000,-5278.2000,0.1368,0.0000,0.0000,0.0000,1077.1837,4.9000,1.0000,1077.1837,0.0000,0.0000,6355.3837,0.0000,-6355.3837,13.1463,5.8490,18439.4000,0.0000,18439.4000,0.4781,4983.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4983.6216,0.0000,0.0000,0.0000,13455.7784,13455.7784,12.8136,8.3615,10.5876,-12.0042,-180063.0842,10.4860,1786.0079,17.8601,10.4860,0.0000,41.9178,8.3615,7.2444,7.8030,-5.6479,-45182.9988,10.4860,3783.4519,37.8345,10.4860,0.0000,147.3933,7.2444,6.8401,7.0422,-2.3358,-16350.7012,10.4860,4474.8077,44.7481,10.4860,0.0000,192.4339,10.4860,148.7997,6.9907,0.0000,381.7449,530.5446,-179615.5000,-241596.7842,-241596.7842
3128.0000,7.0290,19.2512,0.0000,243392.5000,-243392.5000,6.3104,0.0000,0.0000,0.0000,54087.2222,4.5000,1.0000,54087.2222,0.0000,0.0000,297479.7222,0.0000,-297479.7222,13.0549,5.7576,31032.4000,0.0000,31032.4000,0.8046,8387.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8387.1351,0.0000,0.0000,0.0000,22645.2649,22645.2649,12.5962,24.6370,0.0000,26433.5000,-26433.5000,0.6853,0.0000,0.0000,0.0000,5394.5918,4.9000,1.0000,5394.5918,0.0000,0.0000,31828.0918,0.0000,-31828.0918,13.2409,5.9436,1938.4000,0.0000,1938.4000,0.0503,523.8919,3.7000,1.0000,0.0000,0.0000,0.0000,523.8919,0.0000,0.0000,0.0000,1414.5081,1414.5081,13.2123,25.2531,0.0000,8601.8000,-8601.8000,0.2230,0.0000,0.0000,0.0000,1755.4694,4.9000,1.0000,1755.4694,0.0000,0.0000,10357.2694,0.0000,-10357.2694,13.4221,6.1248,17711.0000,0.0000,17711.0000,0.4592,4786.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4786.7568,0.0000,0.0000,0.0000,12924.2432,12924.2432,13.1603,8.8382,10.9992,-14.2245,-213368.1566,12.7992,2141.9937,21.4199,12.7992,0.0000,76.2275,8.8382,7.5976,8.2179,-7.6555,-61243.6499,12.7992,4533.2689,45.3327,12.7992,0.0000,268.0349,7.5976,7.0290,7.3133,-4.0099,-28069.2607,12.7992,5395.3333,53.9533,12.7992,0.0000,349.9413,12.7992,258.2777,8.5328,0.0000,694.2037,952.4813,-227746.0000,-302681.0672,-302681.0672
3129.0000,7.2711,19.4933,0.0000,260284.7000,-260284.7000,6.7484,0.0000,0.0000,0.0000,57841.0444,4.5000,1.0000,57841.0444,0.0000,0.0000,318125.7444,0.0000,-318125.7444,12.8341,5.5368,35284.1000,0.0000,35284.1000,0.9148,9536.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9536.2432,0.0000,0.0000,0.0000,25747.8568,25747.8568,12.3839,24.4247,0.0000,55884.4000,-55884.4000,1.4489,0.0000,0.0000,0.0000,11404.9796,4.9000,1.0000,11404.9796,0.0000,0.0000,67289.3796,0.0000,-67289.3796,13.5606,6.2633,2102.5000,0.0000,2102.5000,0.0545,568.2432,3.7000,1.0000,0.0000,0.0000,0.0000,568.2432,0.0000,0.0000,0.0000,1534.2568,1534.2568,13.5337,25.5745,0.0000,12156.8000,-12156.8000,0.3152,0.0000,0.0000,0.0000,2480.9796,4.9000,1.0000,2480.9796,0.0000,0.0000,14637.7796,0.0000,-14637.7796,13.7897,6.4924,15525.6000,0.0000,15525.6000,0.4025,4196.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4196.1081,0.0000,0.0000,0.0000,11329.4919,11329.4919,13.5916,9.2912,11.4414,-16.3948,-245921.8554,14.8265,2435.1633,24.3516,14.8265,0.0000,118.4892,9.2912,7.9604,8.6258,-9.5126,-76100.4206,14.8265,5157.1124,51.5711,14.8265,0.0000,416.6378,7.9604,7.2711,7.6157,-5.6313,-39419.0221,14.8265,6165.3224,61.6532,14.8265,0.0000,543.9543,14.8265,388.1822,9.8843,0.0000,1079.0812,1467.2634,-275413.7000,-361441.2982,-361441.2982
3130.0000,7.4924,19.7146,0.0000,270070.4000,-270070.4000,7.0021,0.0000,0.0000,0.0000,60015.6444,4.5000,1.0000,60015.6444,0.0000,0.0000,330086.0444,0.0000,-330086.0444,12.8190,5.5217,41664.1000,0.0000,41664.1000,1.0802,11260.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11260.5676,0.0000,0.0000,0.0000,30403.5324,30403.5324,12.3283,24.3692,0.0000,68371.7000,-68371.7000,1.7727,0.0000,0.0000,0.0000,13953.4082,4.9000,1.0000,13953.4082,0.0000,0.0000,82325.1082,0.0000,-82325.1082,13.6568,6.3595,2146.5000,0.0000,2146.5000,0.0557,580.1351,3.7000,1.0000,0.0000,0.0000,0.0000,580.1351,0.0000,0.0000,0.0000,1566.3649,1566.3649,13.6315,25.6724,0.0000,16812.3000,-16812.3000,0.4359,0.0000,0.0000,0.0000,3431.0816,4.9000,1.0000,3431.0816,0.0000,0.0000,20243.3816,0.0000,-20243.3816,13.9582,6.6609,14068.7000,0.0000,14068.7000,0.3648,3802.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3802.3514,0.0000,0.0000,0.0000,10266.3486,10266.3486,13.7925,9.6337,11.7131,-17.1815,-257722.9527,16.0669,2608.8230,26.0882,16.0669,0.0000,150.7863,9.6337,8.2563,8.9450,-10.6697,-85357.4279,16.0669,5510.4266,55.1043,16.0669,0.0000,530.2023,8.2563,7.4924,7.8744,-6.7626,-47337.9077,16.0669,6604.0839,66.0408,16.0669,0.0000,692.2219,16.0669,485.1047,10.7113,0.0000,1373.2105,1858.3153,-297375.1000,-390418.2883,-390418.2883
3131.0000,7.7181,19.9403,0.0000,288232.8000,-288232.8000,7.4730,0.0000,0.0000,0.0000,64051.7333,4.5000,1.0000,64051.7333,0.0000,0.0000,352284.5333,0.0000,-352284.5333,12.9960,5.6987,43786.0000,0.0000,43786.0000,1.1352,11834.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11834.0541,0.0000,0.0000,0.0000,31951.9459,31951.9459,12.5173,24.5581,0.0000,78092.7000,-78092.7000,2.0247,0.0000,0.0000,0.0000,15937.2857,4.9000,1.0000,15937.2857,0.0000,0.0000,94029.9857,0.0000,-94029.9857,13.9260,6.6287,2546.5000,0.0000,2546.5000,0.0660,688.2432,3.7000,1.0000,0.0000,0.0000,0.0000,688.2432,0.0000,0.0000,0.0000,1858.2568,1858.2568,13.8982,25.9390,0.0000,20985.1000,-20985.1000,0.5441,0.0000,0.0000,0.0000,4282.6735,4.9000,1.0000,4282.6735,0.0000,0.0000,25267.7735,0.0000,-25267.7735,14.2767,6.9794,11337.0000,0.0000,11337.0000,0.2939,3064.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3064.0541,0.0000,0.0000,0.0000,8272.9459,8272.9459,14.1528,9.9585,12.0557,-18.6637,-279954.9208,17.3054,2769.8177,27.6982,17.3054,0.0000,188.4134,9.9585,8.5420,9.2503,-11.8182,-94545.7163,17.3054,5856.1971,58.5620,17.3054,0.0000,662.5086,8.5420,7.7181,8.1301,-7.8569,-54998.5067,17.3054,7032.3807,70.3238,17.3054,0.0000,864.9585,17.3054,596.1625,11.5369,0.0000,1715.8804,2312.0429,-329641.1000,-429499.1439,-429499.1439
3132.0000,7.8516,20.0739,0.0000,298965.2000,-298965.2000,7.7512,0.0000,0.0000,0.0000,66436.7111,4.5000,1.0000,66436.7111,0.0000,0.0000,365401.9111,0.0000,-365401.9111,13.3019,6.0046,37939.0000,0.0000,37939.0000,0.9836,10253.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10253.7838,0.0000,0.0000,0.0000,27685.2162,27685.2162,12.8889,24.9298,0.0000,73284.6000,-73284.6000,1.9000,0.0000,0.0000,0.0000,14956.0408,4.9000,1.0000,14956.0408,0.0000,0.0000,88240.6408,0.0000,-88240.6408,14.2051,6.9078,3046.8000,0.0000,3046.8000,0.0790,823.4595,3.7000,1.0000,0.0000,0.0000,0.0000,823.4595,0.0000,0.0000,0.0000,2223.3405,2223.3405,14.1720,26.2128,0.0000,23837.7000,-23837.7000,0.6180,0.0000,0.0000,0.0000,4864.8367,4.9000,1.0000,4864.8367,0.0000,0.0000,28702.5367,0.0000,-28702.5367,14.6001,7.3028,9880.1000,0.0000,9880.1000,0.2562,2670.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2670.2973,0.0000,0.0000,0.0000,7209.8027,7209.8027,14.4925,10.1378,12.3152,-19.4636,-291954.5513,17.3821,2752.1087,27.5211,17.3821,0.0000,190.9311,10.1378,8.7026,9.4202,-12.0279,-96223.4651,17.3821,5838.6281,58.3863,17.3821,0.0000,671.3616,8.7026,7.8516,8.2771,-8.1498,-57048.7128,17.3821,7017.4706,70.1747,17.3821,0.0000,876.5168,17.3821,603.5334,11.5881,0.0000,1738.8095,2342.3428,-345221.6000,-445226.7292,-445226.7292
3133.0000,8.0742,20.2964,0.0000,311688.5000,-311688.5000,8.0811,0.0000,0.0000,0.0000,69264.1111,4.5000,1.0000,69264.1111,0.0000,0.0000,380952.6111,0.0000,-380952.6111,13.3457,6.0484,43788.2000,0.0000,43788.2000,1.1353,11834.6486,3.7000,1.0000,0.0000,0.0000,0.0000,11834.6486,0.0000,0.0000,0.0000,31953.5514,31953.5514,12.9035,24.9444,0.0000,87842.2000,-87842.2000,2.2775,0.0000,0.0000,0.0000,17926.9796,4.9000,1.0000,17926.9796,0.0000,0.0000,105769.1796,0.0000,-105769.1796,14.3672,7.0699,2904.9000,0.0000,2904.9000,0.0753,785.1081,3.7000,1.0000,0.0000,0.0000,0.0000,785.1081,0.0000,0.0000,0.0000,2119.7919,2119.7919,14.3378,26.3786,0.0000,26761.6000,-26761.6000,0.6938,0.0000,0.0000,0.0000,5461.5510,4.9000,1.0000,5461.5510,0.0000,0.0000,32223.1510,0.0000,-32223.1510,14.7837,7.4864,8787.4000,0.0000,8787.4000,0.2278,2374.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2374.9730,0.0000,0.0000,0.0000,6412.4270,6412.4270,14.6950,10.4614,12.5782,-20.3962,-305943.2247,18.7363,2934.2359,29.3424,18.7363,0.0000,239.1205,10.4614,8.9784,9.7199,-13.3960,-107167.8573,18.7363,6211.8351,62.1184,18.7363,0.0000,840.8075,8.9784,8.0742,8.5263,-9.3354,-65348.0895,18.7363,7542.4246,75.4242,18.7363,0.0000,1097.7421,18.7363,743.3830,12.4909,0.0000,2177.6701,2921.0531,-370811.8000,-478459.1715,-478459.1715
3134.0000,8.2696,20.4918,0.0000,325513.9000,-325513.9000,8.4396,0.0000,0.0000,0.0000,72336.4222,4.5000,1.0000,72336.4222,0.0000,0.0000,397850.3222,0.0000,-397850.3222,13.5585,6.2612,41664.9000,0.0000,41664.9000,1.0802,11260.7838,3.7000,1.0000,0.0000,0.0000,0.0000,11260.7838,0.0000,0.0000,0.0000,30404.1162,30404.1162,13.1544,25.1952,0.0000,95373.2000,-95373.2000,2.4727,0.0000,0.0000,0.0000,19463.9184,4.9000,1.0000,19463.9184,0.0000,0.0000,114837.1184,0.0000,-114837.1184,14.6810,7.3837,1915.1000,0.0000,1915.1000,0.0497,517.5946,3.7000,1.0000,0.0000,0.0000,0.0000,517.5946,0.0000,0.0000,0.0000,1397.5054,1397.5054,14.6624,26.7032,0.0000,29322.2000,-29322.2000,0.7602,0.0000,0.0000,0.0000,5984.1224,4.9000,1.0000,5984.1224,0.0000,0.0000,35306.3224,0.0000,-35306.3224,15.1318,7.8345,7694.7000,0.0000,7694.7000,0.1995,2079.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2079.6486,0.0000,0.0000,0.0000,5615.0514,5615.0514,15.0571,10.7282,12.8927,-21.7086,-325629.6303,19.5029,3014.7845,30.1478,19.5029,0.0000,269.6878,10.7282,9.2127,9.9705,-14.2499,-113999.2076,19.5029,6433.0448,64.3304,19.5029,0.0000,948.2896,9.2127,8.2696,8.7412,-10.1355,-70948.2521,19.5029,7829.5638,78.2956,19.5029,0.0000,1238.0687,19.5029,831.0334,13.0019,0.0000,2456.0460,3287.0794,-398934.6000,-510577.0901,-510577.0901
3135.0000,8.4677,20.6899,0.0000,337495.5000,-337495.5000,8.7502,0.0000,0.0000,0.0000,74999.0000,4.5000,1.0000,74999.0000,0.0000,0.0000,412494.5000,0.0000,-412494.5000,13.7377,6.4404,39529.1000,0.0000,39529.1000,1.0249,10683.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10683.5405,0.0000,0.0000,0.0000,28845.5595,28845.5595,13.3692,25.4100,0.0000,102509.8000,-102509.8000,2.6578,0.0000,0.0000,0.0000,20920.3673,4.9000,1.0000,20920.3673,0.0000,0.0000,123430.1673,0.0000,-123430.1673,14.9461,7.6488,1853.0000,0.0000,1853.0000,0.0480,500.8108,3.7000,1.0000,0.0000,0.0000,0.0000,500.8108,0.0000,0.0000,0.0000,1352.1892,1352.1892,14.9289,26.9697,0.0000,31638.9000,-31638.9000,0.8203,0.0000,0.0000,0.0000,6456.9184,4.9000,1.0000,6456.9184,0.0000,0.0000,38095.8184,0.0000,-38095.8184,15.4156,8.1183,8787.4000,0.0000,8787.4000,0.2278,2374.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2374.9730,0.0000,0.0000,0.0000,6412.4270,6412.4270,15.3336,10.9966,13.1651,-22.6311,-339466.6892,20.2935,3101.9862,31.0199,20.2935,0.0000,303.8340,10.9966,9.4481,10.2223,-15.1513,-121210.7388,20.2935,6653.1558,66.5316,20.2935,0.0000,1068.3564,9.4481,8.4677,8.9579,-10.9618,-76732.8820,20.2935,8172.3288,81.7233,20.2935,0.0000,1394.8257,20.2935,928.1257,13.5290,0.0000,2767.0161,3695.1419,-421474.7000,-537410.3100,-537410.3100
3136.0000,8.5876,20.8098,0.0000,337826.0000,-337826.0000,8.7588,0.0000,0.0000,0.0000,75072.4444,4.5000,1.0000,75072.4444,0.0000,0.0000,412898.4444,0.0000,-412898.4444,13.8667,6.5694,33692.6000,0.0000,33692.6000,0.8735,9106.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9106.1081,0.0000,0.0000,0.0000,24586.4919,24586.4919,13.5523,25.5931,0.0000,103469.3000,-103469.3000,2.6826,0.0000,0.0000,0.0000,21116.1837,4.9000,1.0000,21116.1837,0.0000,0.0000,124585.4837,0.0000,-124585.4837,15.1452,7.8479,2393.5000,0.0000,2393.5000,0.0621,646.8919,3.7000,1.0000,0.0000,0.0000,0.0000,646.8919,0.0000,0.0000,0.0000,1746.6081,1746.6081,15.1229,27.1637,0.0000,33798.3000,-33798.3000,0.8763,0.0000,0.0000,0.0000,6897.6122,4.9000,1.0000,6897.6122,0.0000,0.0000,40695.9122,0.0000,-40695.9122,15.6432,8.3459,10244.3000,0.0000,10244.3000,0.2656,2768.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2768.7297,0.0000,0.0000,0.0000,7475.5703,7475.5703,15.5476,11.1470,13.3473,-22.9458,-344187.2339,20.2783,3076.5784,30.7658,20.2783,0.0000,303.1538,11.1470,9.5848,10.3659,-15.2736,-122188.7418,20.2783,6612.0155,66.1202,20.2783,0.0000,1065.9646,9.5848,8.5876,9.0862,-11.1422,-77995.1943,20.2783,8134.6592,81.3466,20.2783,0.0000,1391.7029,20.2783,926.1994,13.5189,0.0000,2760.8214,3687.0207,-428763.2000,-544371.1701,-544371.1701
3137.0000,8.6421,20.8643,0.0000,344481.8000,-344481.8000,8.9313,0.0000,0.0000,0.0000,76551.5111,4.5000,1.0000,76551.5111,0.0000,0.0000,421033.3111,0.0000,-421033.3111,14.1556,6.8583,21999.0000,0.0000,21999.0000,0.5704,5945.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5945.6757,0.0000,0.0000,0.0000,16053.3243,16053.3243,13.9454,25.9862,0.0000,91991.4000,-91991.4000,2.3850,0.0000,0.0000,0.0000,18773.7551,4.9000,1.0000,18773.7551,0.0000,0.0000,110765.1551,0.0000,-110765.1551,15.3958,8.0985,1517.6000,0.0000,1517.6000,0.0393,410.1622,3.7000,1.0000,0.0000,0.0000,0.0000,410.1622,0.0000,0.0000,0.0000,1107.4378,1107.4378,15.3813,27.4222,0.0000,35583.9000,-35583.9000,0.9226,0.0000,0.0000,0.0000,7262.0204,4.9000,1.0000,7262.0204,0.0000,0.0000,42845.9204,0.0000,-42845.9204,15.9424,8.6451,13522.3000,0.0000,13522.3000,0.3506,3654.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3654.6757,0.0000,0.0000,0.0000,9867.6243,9867.6243,15.8132,11.2263,13.5197,-23.3517,-350275.7651,19.7989,2982.7161,29.8272,19.7989,0.0000,282.1558,11.2263,9.6480,10.4371,-15.0658,-120526.4315,19.7989,6419.8411,64.1984,19.7989,0.0000,992.1305,9.6480,8.6421,9.1450,-10.9734,-76813.8035,19.7989,7867.5279,78.6753,19.7989,0.0000,1295.3065,19.7989,866.5801,13.1993,0.0000,2569.5928,3436.1729,-435018.2000,-547616.0001,-547616.0001
3138.0000,8.1833,20.4056,0.0000,240505.6000,-240505.6000,6.2356,0.0000,0.0000,0.0000,53445.6889,4.5000,1.0000,53445.6889,0.0000,0.0000,293951.2889,0.0000,-293951.2889,13.5219,6.2246,18116.0000,0.0000,18116.0000,0.4697,4896.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4896.2162,0.0000,0.0000,0.0000,13219.7838,13219.7838,13.2818,25.3226,0.0000,55516.3000,-55516.3000,1.4394,0.0000,0.0000,0.0000,11329.8571,4.9000,1.0000,11329.8571,0.0000,0.0000,66846.1571,0.0000,-66846.1571,14.4958,7.1985,1250.9000,0.0000,1250.9000,0.0324,338.0811,3.7000,1.0000,0.0000,0.0000,0.0000,338.0811,0.0000,0.0000,0.0000,912.8189,912.8189,14.4793,26.5201,0.0000,35799.6000,-35799.6000,0.9282,0.0000,0.0000,0.0000,7306.0408,4.9000,1.0000,7306.0408,0.0000,0.0000,43105.6408,0.0000,-43105.6408,15.2621,7.9648,15889.8000,0.0000,15889.8000,0.4120,4294.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4294.5405,0.0000,0.0000,0.0000,11595.2595,11595.2595,15.0515,10.4202,12.7358,-17.0008,-255011.8592,14.2758,2221.1284,22.2113,14.2758,0.0000,105.7708,10.4202,9.0409,9.7305,-9.4933,-75946.7925,14.2758,4730.8224,47.3082,14.2758,0.0000,371.9166,9.0409,8.1833,8.6121,-6.7452,-47216.5731,14.2758,5678.3730,56.7837,14.2758,0.0000,485.5671,14.2758,349.5115,9.5172,0.0000,963.2545,1312.7660,-296564.8000,-378175.2247,-378175.2247
3139.0000,7.9675,20.1897,0.0000,228420.7000,-228420.7000,5.9222,0.0000,0.0000,0.0000,50760.1556,4.5000,1.0000,50760.1556,0.0000,0.0000,279180.8556,0.0000,-279180.8556,13.5597,6.2624,18104.5000,0.0000,18104.5000,0.4694,4893.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4893.1081,0.0000,0.0000,0.0000,13211.3919,13211.3919,13.2951,25.3359,0.0000,38482.7000,-38482.7000,0.9977,0.0000,0.0000,0.0000,7853.6122,4.9000,1.0000,7853.6122,0.0000,0.0000,46336.3122,0.0000,-46336.3122,14.2232,6.9259,959.0000,0.0000,959.0000,0.0249,259.1892,3.7000,1.0000,0.0000,0.0000,0.0000,259.1892,0.0000,0.0000,0.0000,699.8108,699.8108,14.2092,26.2500,0.0000,31691.9000,-31691.9000,0.8217,0.0000,0.0000,0.0000,6467.7347,4.9000,1.0000,6467.7347,0.0000,0.0000,38159.6347,0.0000,-38159.6347,14.9736,7.6763,15161.4000,0.0000,15161.4000,0.3931,4097.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4097.6757,0.0000,0.0000,0.0000,11063.7243,11063.7243,14.7520,10.0621,12.4070,-15.6089,-234133.5208,12.9435,2041.5115,20.4151,12.9435,0.0000,78.8350,10.0621,8.7600,9.4110,-8.1254,-65003.1690,12.9435,4349.4226,43.4942,12.9435,0.0000,277.2035,8.7600,7.9675,8.3637,-5.6522,-39565.1857,12.9435,5205.4172,52.0542,12.9435,0.0000,361.9116,12.9435,266.4223,8.6290,0.0000,717.9501,984.3725,-264370.4000,-338701.8755,-338701.8755
3140.0000,7.6370,19.8593,0.0000,160906.9000,-160906.9000,4.1718,0.0000,0.0000,0.0000,35757.0889,4.5000,1.0000,35757.0889,0.0000,0.0000,196663.9889,0.0000,-196663.9889,13.1336,5.8363,18127.0000,0.0000,18127.0000,0.4700,4899.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4899.1892,0.0000,0.0000,0.0000,13227.8108,13227.8108,12.7639,24.8047,0.0000,17756.9000,-17756.9000,0.4604,0.0000,0.0000,0.0000,3623.8571,4.9000,1.0000,3623.8571,0.0000,0.0000,21380.7571,0.0000,-21380.7571,13.3615,6.0642,1049.4000,0.0000,1049.4000,0.0272,283.6216,3.7000,1.0000,0.0000,0.0000,0.0000,283.6216,0.0000,0.0000,0.0000,765.7784,765.7784,13.3401,25.3809,0.0000,26802.8000,-26802.8000,0.6949,0.0000,0.0000,0.0000,5469.9592,4.9000,1.0000,5469.9592,0.0000,0.0000,32272.7592,0.0000,-32272.7592,14.2420,6.9448,13886.6000,0.0000,13886.6000,0.3600,3753.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3753.1351,0.0000,0.0000,0.0000,10133.4649,10133.4649,13.9588,9.3534,11.6561,-10.9853,-164779.3891,9.2765,1509.8666,15.0987,9.2765,0.0000,29.0213,9.3534,8.3031,8.8283,-4.6974,-37579.3319,9.2765,3197.9377,31.9794,9.2765,0.0000,102.0461,8.3031,7.6370,7.9701,-3.4045,-23831.7302,9.2765,3796.6916,37.9669,9.2765,0.0000,133.2295,9.2765,106.0720,6.1843,0.0000,264.2969,370.3689,-172403.6000,-226190.4512,-226190.4512
3141.0000,7.4489,19.6711,0.0000,147725.7000,-147725.7000,3.8301,0.0000,0.0000,0.0000,32827.9333,4.5000,1.0000,32827.9333,0.0000,0.0000,180553.6333,0.0000,-180553.6333,13.1885,5.8912,15326.0000,0.0000,15326.0000,0.3974,4142.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4142.1622,0.0000,0.0000,0.0000,11183.8378,11183.8378,12.8330,24.8738,0.0000,12000.2000,-12000.2000,0.3111,0.0000,0.0000,0.0000,2449.0204,4.9000,1.0000,2449.0204,0.0000,0.0000,14449.2204,0.0000,-14449.2204,13.2923,5.9950,602.0000,0.0000,602.0000,0.0156,162.7027,3.7000,1.0000,0.0000,0.0000,0.0000,162.7027,0.0000,0.0000,0.0000,439.2973,439.2973,13.2784,25.3192,0.0000,22726.1000,-22726.1000,0.5892,0.0000,0.0000,0.0000,4637.9796,4.9000,1.0000,4637.9796,0.0000,0.0000,27364.0796,0.0000,-27364.0796,14.1482,6.8509,11337.0000,0.0000,11337.0000,0.2939,3064.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3064.0541,0.0000,0.0000,0.0000,8272.9459,8272.9459,13.8852,8.8682,11.3767,-10.5215,-157822.8882,8.1560,1343.2368,13.4324,8.1560,0.0000,19.7238,8.8682,8.0383,8.4533,-3.2636,-26108.4355,8.1560,2858.6596,28.5866,8.1560,0.0000,69.3539,8.0383,7.4489,7.7436,-2.6485,-18539.5286,8.1560,3372.0980,33.7210,8.1560,0.0000,90.5471,8.1560,74.3702,5.4373,0.0000,179.6247,253.9950,-155187.0000,-202470.8523,-202470.8523
3142.0000,7.2888,19.5110,0.0000,119453.5000,-119453.5000,3.0971,0.0000,0.0000,0.0000,26545.2222,4.5000,1.0000,26545.2222,0.0000,0.0000,145998.7222,0.0000,-145998.7222,12.8826,5.5853,14960.2000,0.0000,14960.2000,0.3879,4043.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4043.2973,0.0000,0.0000,0.0000,10916.9027,10916.9027,12.4644,24.5052,0.0000,10356.2000,-10356.2000,0.2685,0.0000,0.0000,0.0000,2113.5102,4.9000,1.0000,2113.5102,0.0000,0.0000,12469.7102,0.0000,-12469.7102,12.9421,5.6448,454.4000,0.0000,454.4000,0.0118,122.8108,3.7000,1.0000,0.0000,0.0000,0.0000,122.8108,0.0000,0.0000,0.0000,331.5892,331.5892,12.9294,24.9702,0.0000,18894.9000,-18894.9000,0.4899,0.0000,0.0000,0.0000,3856.1020,4.9000,1.0000,3856.1020,0.0000,0.0000,22751.0020,0.0000,-22751.0020,13.8011,6.5038,9880.1000,0.0000,9880.1000,0.2562,2670.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2670.2973,0.0000,0.0000,0.0000,7209.8027,7209.8027,13.5249,8.4690,10.9969,-8.7973,-131958.9960,6.7669,1132.5776,11.3258,6.7669,0.0000,11.2650,8.4690,7.8179,8.1434,-2.1242,-16993.2675,6.7669,2404.6881,24.0469,6.7669,0.0000,39.6107,7.8179,7.2888,7.5533,-1.9727,-13808.8764,6.7669,2821.7987,28.2180,6.7669,0.0000,51.7149,6.7669,44.4777,4.5113,0.0000,102.5906,147.0684,-123409.9000,-162761.1399,-162761.1399
3143.0000,7.1587,19.3809,0.0000,102955.9000,-102955.9000,2.6693,0.0000,0.0000,0.0000,22879.0889,4.5000,1.0000,22879.0889,0.0000,0.0000,125834.9889,0.0000,-125834.9889,12.9507,5.6534,14968.4000,0.0000,14968.4000,0.3881,4045.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4045.5135,0.0000,0.0000,0.0000,10922.8865,10922.8865,12.4479,24.4888,0.0000,5725.1000,-5725.1000,0.1484,0.0000,0.0000,0.0000,1168.3878,4.9000,1.0000,1168.3878,0.0000,0.0000,6893.4878,0.0000,-6893.4878,12.7652,5.4679,451.3000,0.0000,451.3000,0.0117,121.9730,3.7000,1.0000,0.0000,0.0000,0.0000,121.9730,0.0000,0.0000,0.0000,329.3270,329.3270,12.7501,24.7909,0.0000,15227.2000,-15227.2000,0.3948,0.0000,0.0000,0.0000,3107.5918,4.9000,1.0000,3107.5918,0.0000,0.0000,18334.7918,0.0000,-18334.7918,13.5940,6.2967,5509.3000,0.0000,5509.3000,0.1428,1489.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1489.0000,0.0000,0.0000,0.0000,4020.3000,4020.3000,13.4090,8.0094,10.7092,-7.8206,-117308.7589,5.6328,954.4058,9.5441,5.6328,0.0000,6.4973,8.0094,7.6683,7.8389,-0.9263,-7410.2083,5.6328,2029.0864,20.2909,5.6328,0.0000,22.8460,7.6683,7.1587,7.4135,-1.5817,-11071.7879,5.6328,2363.7067,23.6371,5.6328,0.0000,29.8273,5.6328,26.8693,3.7552,0.0000,59.1706,86.0398,-102979.2000,-135790.7550,-135790.7550
3144.0000,7.0452,19.2675,0.0000,83528.5000,-83528.5000,2.1656,0.0000,0.0000,0.0000,18561.8889,4.5000,1.0000,18561.8889,0.0000,0.0000,102090.3889,0.0000,-102090.3889,12.7657,5.4684,14971.8000,0.0000,14971.8000,0.3882,4046.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4046.4324,0.0000,0.0000,0.0000,10925.3676,10925.3676,12.1535,24.1916,2.2000,6233.3000,-6231.1000,0.1616,0.5000,4.4000,1.0000,1272.1020,4.9000,1.0000,1272.6020,0.0000,0.0000,7505.4020,1.7000,-7503.7020,12.5740,5.2767,446.5000,0.0000,446.5000,0.0116,120.6757,3.7000,1.0000,0.0000,0.0000,0.0000,120.6757,0.0000,0.0000,0.0000,325.8243,325.8243,12.5557,24.5965,0.0000,12111.5000,-12111.5000,0.3140,0.0000,0.0000,0.0000,2471.7347,4.9000,1.0000,2471.7347,0.0000,0.0000,14583.2347,0.0000,-14583.2347,13.3729,6.0756,1684.9000,0.0000,1684.9000,0.0437,455.3784,3.7000,1.0000,0.0000,0.0000,0.0000,455.3784,0.0000,0.0000,0.0000,1229.5216,1229.5216,13.3040,7.5701,10.4370,-6.8220,-102330.1964,4.6270,793.1967,7.9320,4.6270,0.0000,3.6014,7.5701,7.5760,7.5730,0.0132,105.7799,4.6270,1686.7974,16.8680,4.6270,0.0000,12.6635,7.5760,7.0452,7.3106,-1.3532,-9472.1956,4.6270,1950.7031,19.5070,4.6270,0.0000,16.5332,4.6270,15.6712,3.0847,0.0000,32.7981,48.4693,-84767.9000,-111696.6121,-111696.6121
3145.0000,6.9802,19.2024,0.0000,79679.7000,-79679.7000,2.0658,0.0000,0.0000,0.0000,17706.6000,4.5000,1.0000,17706.6000,0.0000,0.0000,97386.3000,0.0000,-97386.3000,12.8156,5.5183,14943.4000,0.0000,14943.4000,0.3874,4038.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4038.7568,0.0000,0.0000,0.0000,10904.6432,10904.6432,12.1622,23.5081,449.7000,5000.6000,-4550.9000,0.1296,102.2045,4.4000,1.0000,1020.5306,4.9000,1.0000,1122.7352,0.0000,0.0000,6021.1306,347.4955,-5673.6352,12.5022,5.2049,451.2000,0.0000,451.2000,0.0117,121.9459,3.7000,1.0000,0.0000,0.0000,0.0000,121.9459,0.0000,0.0000,0.0000,329.2541,329.2541,12.4824,24.5233,0.0000,10228.3000,-10228.3000,0.2652,0.0000,0.0000,0.0000,2087.4082,4.9000,1.0000,2087.4082,0.0000,0.0000,12315.7082,0.0000,-12315.7082,13.2204,5.9231,955.3000,0.0000,955.3000,0.0248,258.1892,3.7000,1.0000,0.0000,0.0000,0.0000,258.1892,0.0000,0.0000,0.0000,697.1108,697.1108,13.1786,7.3482,10.2634,-6.4869,-97303.2066,4.3269,747.3027,7.4730,4.3269,0.0000,2.9450,7.3482,7.4748,7.4115,0.2641,2112.5608,4.3269,1588.8922,15.8889,4.3269,0.0000,10.3555,7.4748,6.9802,7.2275,-1.1791,-8253.9894,4.3269,1831.0273,18.3103,4.3269,0.0000,13.5199,4.3269,13.0433,2.8846,0.0000,26.8204,39.8637,-78109.0000,-103444.6352,-103444.6352
3146.0000,6.9212,19.1434,0.4000,71678.5000,-71678.1000,1.8584,0.0909,4.4000,1.0000,15928.5556,4.5000,1.0000,15928.6465,0.0000,0.0000,87607.0556,0.3091,-87606.7465,12.6336,5.3363,14941.2000,0.0000,14941.2000,0.3874,4038.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4038.1622,0.0000,0.0000,0.0000,10903.0378,10903.0378,11.9227,21.6880,1896.5000,6440.1000,-4543.6000,0.1670,431.0227,4.4000,1.0000,1314.3061,4.9000,1.0000,1745.3288,0.0000,0.0000,7754.4061,1465.4773,-6288.9288,12.3328,5.0355,445.4000,0.0000,445.4000,0.0115,120.3784,3.7000,1.0000,0.0000,0.0000,0.0000,120.3784,0.0000,0.0000,0.0000,325.0216,325.0216,12.3116,24.3524,0.0000,8325.7000,-8325.7000,0.2159,0.0000,0.0000,0.0000,1699.1224,4.9000,1.0000,1699.1224,0.0000,0.0000,10024.8224,0.0000,-10024.8224,12.9653,5.6680,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,12.9458,7.2046,10.0752,-5.8698,-88046.4544,3.9762,692.3307,6.9233,3.9762,0.0000,2.2854,7.2046,7.3922,7.2984,0.3596,2876.7373,3.9762,1467.5757,14.6758,3.9762,0.0000,8.0360,7.3922,6.9212,7.1567,-1.0320,-7223.7509,3.9762,1688.0135,16.8801,3.9762,0.0000,10.4916,3.9762,10.3519,2.6508,0.0000,20.8130,31.1650,-68751.1000,-92393.4680,-92393.4680
3147.0000,6.8673,19.0797,83.2000,65513.5000,-65430.3000,1.6986,18.9091,4.4000,1.0000,14558.5556,4.5000,1.0000,14577.4646,0.0000,0.0000,80072.0556,64.2909,-80007.7646,12.6077,5.3104,14933.4000,0.0000,14933.4000,0.3872,4036.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4036.0541,0.0000,0.0000,0.0000,10897.3459,10897.3459,11.8258,19.4005,2623.1000,4538.4000,-1915.3000,0.1177,596.1591,4.4000,1.0000,926.2041,4.9000,1.0000,1522.3632,0.0000,0.0000,5464.6041,2026.9409,-3437.6632,12.0725,4.7752,451.7000,0.0000,451.7000,0.0117,122.0811,3.7000,1.0000,0.0000,0.0000,0.0000,122.0811,0.0000,0.0000,0.0000,329.6189,329.6189,12.0488,24.0897,0.0000,7071.5000,-7071.5000,0.1833,0.0000,0.0000,0.0000,1443.1633,4.9000,1.0000,1443.1633,0.0000,0.0000,8514.6633,0.0000,-8514.6633,12.6597,5.3625,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,12.6383,7.1105,9.8744,-5.1363,-77044.9093,3.6136,634.6952,6.3470,3.6136,0.0000,1.7155,7.1105,7.3238,7.2171,0.3716,2972.6608,3.6136,1338.6696,13.3867,3.6136,0.0000,6.0321,7.3238,6.8673,7.0956,-0.9088,-6361.9074,3.6136,1538.3529,15.3835,3.6136,0.0000,7.8755,3.6136,7.9732,2.4091,0.0000,15.6231,23.5963,-58622.3000,-80434.1559,-80434.1559
3148.0000,6.8621,19.0839,4.1000,82031.2000,-82027.1000,2.1268,0.9318,4.4000,1.0000,18229.1556,4.5000,1.0000,18230.0874,0.0000,0.0000,100260.3556,3.1682,-100257.1874,13.0549,5.7576,14931.5000,0.0000,14931.5000,0.3871,4035.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4035.5405,0.0000,0.0000,0.0000,10895.9595,10895.9595,12.3819,12.4617,3462.9000,2245.3000,1217.6000,0.0898,787.0227,4.4000,1.0000,458.2245,4.9000,1.0000,1245.2472,0.0000,0.0000,2703.5245,2675.8773,-27.6472,12.3836,5.0863,445.2000,0.0000,445.2000,0.0115,120.3243,3.7000,1.0000,0.0000,0.0000,0.0000,120.3243,0.0000,0.0000,0.0000,324.8757,324.8757,12.3635,24.4044,0.0000,6101.7000,-6101.7000,0.1582,0.0000,0.0000,0.0000,1245.2449,4.9000,1.0000,1245.2449,0.0000,0.0000,7346.9449,0.0000,-7346.9449,12.8174,5.5201,954.8000,0.0000,954.8000,0.0248,258.0541,3.7000,1.0000,0.0000,0.0000,0.0000,258.0541,0.0000,0.0000,0.0000,696.7459,696.7459,12.7743,7.0637,9.9190,-6.1633,-92449.8701,4.1973,735.7941,7.3579,4.1973,0.0000,2.6883,7.0637,7.2441,7.1539,0.3651,2920.8898,4.1973,1559.3614,15.5936,4.1973,0.0000,9.4529,7.2441,6.8621,7.0531,-0.8836,-6185.2182,4.1973,1790.2872,17.9029,4.1973,0.0000,12.3415,4.1973,12.0027,2.7982,0.0000,24.4827,36.4854,-70579.7000,-95714.1984,-95714.1984
3149.0000,6.8649,19.0829,48.9000,89154.3000,-89105.4000,2.3115,11.1136,4.4000,1.0000,19812.0667,4.5000,1.0000,19823.1803,0.0000,0.0000,108966.3667,37.7864,-108928.5803,12.8564,5.5591,14931.1000,0.0000,14931.1000,0.3871,4035.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4035.4324,0.0000,0.0000,0.0000,10895.6676,10895.6676,12.2571,8.8125,5218.2000,1856.0000,3362.2000,0.1353,1185.9545,4.4000,1.0000,378.7755,4.9000,1.0000,1564.7301,0.0000,0.0000,2234.7755,4032.2455,1797.4699,12.1582,4.8609,598.6000,0.0000,598.6000,0.0155,161.7838,3.7000,1.0000,0.0000,0.0000,0.0000,161.7838,0.0000,0.0000,0.0000,436.8162,436.8162,12.1342,24.1750,0.0000,6167.8000,-6167.8000,0.1599,0.0000,0.0000,0.0000,1258.7347,4.9000,1.0000,1258.7347,0.0000,0.0000,7426.5347,0.0000,-7426.5347,12.5427,5.2454,5133.8000,0.0000,5133.8000,0.1331,1387.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1387.5135,0.0000,0.0000,0.0000,3746.2865,3746.2865,12.3366,7.3792,9.8579,-6.0086,-90128.3487,4.7137,828.4966,8.2850,4.7137,0.0000,3.8075,7.3792,7.1014,7.2403,-0.6314,-5051.3056,4.7137,1744.3507,17.4435,4.7137,0.0000,13.3881,7.1014,6.8649,6.9832,-0.6142,-4299.2204,4.7137,2016.9056,20.1691,4.7137,0.0000,17.4792,4.7137,16.4877,3.1424,0.0000,34.6748,51.1625,-71247.5000,-99478.8748,-99478.8748
3150.0000,6.8909,19.1132,0.0000,161814.3000,-161814.3000,4.1953,0.0000,0.0000,0.0000,35958.7333,4.5000,1.0000,35958.7333,0.0000,0.0000,197773.0333,0.0000,-197773.0333,13.3786,6.0813,14937.2000,0.0000,14937.2000,0.3873,4037.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4037.0811,0.0000,0.0000,0.0000,10900.1189,10900.1189,13.0210,5.2938,1052.2000,0.0000,1052.2000,0.0273,239.1364,4.4000,1.0000,0.0000,0.0000,0.0000,239.1364,0.0000,0.0000,0.0000,813.0636,813.0636,12.9944,5.6971,542.4000,0.0000,542.4000,0.0141,146.5946,3.7000,1.0000,0.0000,0.0000,0.0000,146.5946,0.0000,0.0000,0.0000,395.8054,395.8054,12.9814,25.0222,0.0000,7576.8000,-7576.8000,0.1964,0.0000,0.0000,0.0000,1546.2857,4.9000,1.0000,1546.2857,0.0000,0.0000,9123.0857,0.0000,-9123.0857,13.2806,5.9833,17307.4000,0.0000,17307.4000,0.4487,4677.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4677.6757,0.0000,0.0000,0.0000,12629.7243,12629.7243,12.8663,7.9021,10.3842,-10.0888,-151332.3521,7.9037,1357.9807,13.5798,7.9037,0.0000,17.9496,7.9021,7.1655,7.5338,-2.8067,-22453.8495,7.9037,2886.3969,28.8640,7.9037,0.0000,63.1154,7.1655,6.8909,7.0282,-1.1959,-8371.2052,7.9037,3374.9645,33.7496,7.9037,0.0000,82.4022,7.9037,68.2020,5.2691,0.0000,163.4672,231.6692,-135551.9000,-182157.4068,-182157.4068
3151.0000,6.9650,19.1872,0.0000,201679.4000,-201679.4000,5.2289,0.0000,0.0000,0.0000,44817.6444,4.5000,1.0000,44817.6444,0.0000,0.0000,246497.0444,0.0000,-246497.0444,13.3705,6.0732,25389.0000,0.0000,25389.0000,0.6583,6861.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6861.8919,0.0000,0.0000,0.0000,18527.1081,18527.1081,12.8890,5.1618,235.9000,0.0000,235.9000,0.0061,53.6136,4.4000,1.0000,0.0000,0.0000,0.0000,53.6136,0.0000,0.0000,0.0000,182.2864,182.2864,12.8843,5.5870,1144.9000,0.0000,1144.9000,0.0297,309.4324,3.7000,1.0000,0.0000,0.0000,0.0000,309.4324,0.0000,0.0000,0.0000,835.4676,835.4676,12.8626,24.9034,0.0000,9702.1000,-9702.1000,0.2515,0.0000,0.0000,0.0000,1980.0204,4.9000,1.0000,1980.0204,0.0000,0.0000,11682.1204,0.0000,-11682.1204,13.1661,5.8689,18397.6000,0.0000,18397.6000,0.4770,4972.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4972.3243,0.0000,0.0000,0.0000,13425.2757,13425.2757,12.8173,8.4593,10.6383,-11.1803,-167704.0982,9.9773,1695.6665,16.9567,9.9773,0.0000,36.1078,8.4593,7.3834,7.9214,-5.1756,-41404.7145,9.9773,3580.8565,35.8086,9.9773,0.0000,126.9639,7.3834,6.9650,7.1742,-2.3000,-16100.2144,9.9773,4232.3207,42.3232,9.9773,0.0000,165.7616,9.9773,129.6962,6.6515,0.0000,328.8333,458.5295,-166214.1000,-225209.0271,-225209.0271
3152.0000,7.1092,19.3314,0.0000,225277.5000,-225277.5000,5.8407,0.0000,0.0000,0.0000,50061.6667,4.5000,1.0000,50061.6667,0.0000,0.0000,275339.1667,0.0000,-275339.1667,13.1097,5.8124,30966.1000,0.0000,30966.1000,0.8029,8369.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8369.2162,0.0000,0.0000,0.0000,22596.8838,22596.8838,12.6172,24.6580,0.0000,18826.0000,-18826.0000,0.4881,0.0000,0.0000,0.0000,3842.0408,4.9000,1.0000,3842.0408,0.0000,0.0000,22668.0408,0.0000,-22668.0408,13.1112,5.8139,1932.9000,0.0000,1932.9000,0.0501,522.4054,3.7000,1.0000,0.0000,0.0000,0.0000,522.4054,0.0000,0.0000,0.0000,1410.4946,1410.4946,13.0805,25.1213,0.0000,11233.0000,-11233.0000,0.2912,0.0000,0.0000,0.0000,2292.4490,4.9000,1.0000,2292.4490,0.0000,0.0000,13525.4490,0.0000,-13525.4490,13.3753,6.0780,17670.8000,0.0000,17670.8000,0.4581,4775.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4775.8919,0.0000,0.0000,0.0000,12894.9081,12894.9081,13.0942,8.8527,10.9734,-12.9753,-194629.2133,11.8968,1993.1628,19.9316,11.8968,0.0000,61.2146,8.8527,7.6628,8.2577,-6.8246,-54596.4150,11.8968,4206.1881,42.0619,11.8968,0.0000,215.2460,7.6628,7.1092,7.3860,-3.6292,-25404.7417,11.8968,4998.5099,49.9851,11.8968,0.0000,281.0210,11.8968,210.9571,7.9312,0.0000,557.4816,768.4387,-204766.7000,-274630.3700,-274630.3700
