Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3153.0000,7.2360,19.4582,0.0000,237275.9000,-237275.9000,6.1518,0.0000,0.0000,0.0000,52727.9778,4.5000,1.0000,52727.9778,0.0000,0.0000,290003.8778,0.0000,-290003.8778,13.1358,5.8385,35212.7000,0.0000,35212.7000,0.9130,9516.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9516.9459,0.0000,0.0000,0.0000,25695.7541,25695.7541,12.6131,24.6539,0.0000,23820.8000,-23820.8000,0.6176,0.0000,0.0000,0.0000,4861.3878,4.9000,1.0000,4861.3878,0.0000,0.0000,28682.1878,0.0000,-28682.1878,13.1966,5.8993,2090.9000,0.0000,2090.9000,0.0542,565.1081,3.7000,1.0000,0.0000,0.0000,0.0000,565.1081,0.0000,0.0000,0.0000,1525.7919,1525.7919,13.1655,25.2064,0.0000,13808.4000,-13808.4000,0.3580,0.0000,0.0000,0.0000,2818.0408,4.9000,1.0000,2818.0408,0.0000,0.0000,16626.4408,0.0000,-16626.4408,13.5038,6.2065,15490.4000,0.0000,15490.4000,0.4016,4186.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4186.5946,0.0000,0.0000,0.0000,11303.8054,11303.8054,13.2738,9.0941,11.1840,-13.6967,-205451.2412,12.7443,2116.1281,21.1613,12.7443,0.0000,75.2516,9.0941,7.8617,8.4779,-7.5727,-60581.8598,12.7443,4461.9960,44.6200,12.7443,0.0000,264.6034,7.8617,7.2360,7.5488,-4.3934,-30754.0540,12.7443,5315.4649,53.1546,12.7443,0.0000,345.4612,12.7443,255.2241,8.4962,0.0000,685.3162,940.5404,-222111.1000,-296787.1550,-296787.1550
3154.0000,7.3637,19.5859,0.0000,248328.7000,-248328.7000,6.4384,0.0000,0.0000,0.0000,55184.1556,4.5000,1.0000,55184.1556,0.0000,0.0000,303512.8556,0.0000,-303512.8556,13.1556,5.8583,41580.8000,0.0000,41580.8000,1.0781,11238.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11238.0541,0.0000,0.0000,0.0000,30342.7459,30342.7459,12.5766,24.6174,0.0000,25293.9000,-25293.9000,0.6558,0.0000,0.0000,0.0000,5162.0204,4.9000,1.0000,5162.0204,0.0000,0.0000,30455.9204,0.0000,-30455.9204,13.1578,5.8605,2151.1000,0.0000,2151.1000,0.0558,581.3784,3.7000,1.0000,0.0000,0.0000,0.0000,581.3784,0.0000,0.0000,0.0000,1569.7216,1569.7216,13.1278,25.1686,0.0000,17960.2000,-17960.2000,0.4657,0.0000,0.0000,0.0000,3665.3469,4.9000,1.0000,3665.3469,0.0000,0.0000,21625.5469,0.0000,-21625.5469,13.5405,6.2432,14036.9000,0.0000,14036.9000,0.3639,3793.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3793.7568,0.0000,0.0000,0.0000,10243.1432,10243.1432,13.3450,9.3127,11.3289,-14.0869,-211303.5480,13.5864,2242.1329,22.4213,13.5864,0.0000,91.1755,9.3127,8.0436,8.6782,-8.3131,-66505.0684,13.5864,4714.8417,47.1484,13.5864,0.0000,320.5959,8.0436,7.3637,7.7037,-5.0900,-35630.0957,13.5864,5627.3964,56.2740,13.5864,0.0000,418.5638,13.5864,304.7113,9.0576,0.0000,830.3352,1135.0466,-233814.0000,-313438.7121,-313438.7121
3155.0000,7.4779,19.7001,0.0000,257523.6000,-257523.6000,6.6768,0.0000,0.0000,0.0000,57227.4667,4.5000,1.0000,57227.4667,0.0000,0.0000,314751.0667,0.0000,-314751.0667,13.2209,5.9236,43700.6000,0.0000,43700.6000,1.1330,11810.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11810.9730,0.0000,0.0000,0.0000,31889.6270,31889.6270,12.6390,24.6799,0.0000,28491.9000,-28491.9000,0.7387,0.0000,0.0000,0.0000,5814.6735,4.9000,1.0000,5814.6735,0.0000,0.0000,34306.5735,0.0000,-34306.5735,13.2650,5.9677,2538.9000,0.0000,2538.9000,0.0658,686.1892,3.7000,1.0000,0.0000,0.0000,0.0000,686.1892,0.0000,0.0000,0.0000,1852.7108,1852.7108,13.2312,25.2720,0.0000,21809.1000,-21809.1000,0.5654,0.0000,0.0000,0.0000,4450.8367,4.9000,1.0000,4450.8367,0.0000,0.0000,26259.9367,0.0000,-26259.9367,13.7103,6.4130,11311.4000,0.0000,11311.4000,0.2933,3057.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3057.1351,0.0000,0.0000,0.0000,8254.2649,8254.2649,13.5597,9.4782,11.5190,-14.9127,-223690.7850,14.2096,2326.2010,23.2620,14.2096,0.0000,104.3058,9.4782,8.1942,8.8362,-8.7969,-70375.0623,14.2096,4896.8274,48.9683,14.2096,0.0000,366.7651,8.1942,7.4779,7.8361,-5.6079,-39255.1269,14.2096,5850.6797,58.5068,14.2096,0.0000,478.8415,14.2096,345.0360,9.4730,0.0000,949.9123,1294.9484,-250273.7000,-333320.9742,-333320.9742
3156.0000,7.5509,19.7731,0.0000,266519.4000,-266519.4000,6.9100,0.0000,0.0000,0.0000,59226.5333,4.5000,1.0000,59226.5333,0.0000,0.0000,325745.9333,0.0000,-325745.9333,13.4546,6.1573,37862.1000,0.0000,37862.1000,0.9816,10233.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10233.0000,0.0000,0.0000,0.0000,27629.1000,27629.1000,12.9539,24.9947,0.0000,26100.3000,-26100.3000,0.6767,0.0000,0.0000,0.0000,5326.5918,4.9000,1.0000,5326.5918,0.0000,0.0000,31426.8918,0.0000,-31426.8918,13.5234,6.2261,3036.5000,0.0000,3036.5000,0.0787,820.6757,3.7000,1.0000,0.0000,0.0000,0.0000,820.6757,0.0000,0.0000,0.0000,2215.8243,2215.8243,13.4833,25.5241,0.0000,24465.4000,-24465.4000,0.6343,0.0000,0.0000,0.0000,4992.9388,4.9000,1.0000,4992.9388,0.0000,0.0000,29458.3388,0.0000,-29458.3388,14.0172,6.7199,9857.9000,0.0000,9857.9000,0.2556,2664.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2664.2973,0.0000,0.0000,0.0000,7193.6027,7193.6027,13.8868,9.5770,11.7319,-15.8533,-237799.4985,14.3055,2320.9834,23.2098,14.3055,0.0000,106.4321,9.5770,8.2851,8.9311,-8.9098,-71278.4544,14.3055,4909.3285,49.0933,14.3055,0.0000,374.2418,8.2851,7.5509,7.9180,-5.7878,-40514.6840,14.3055,5868.6053,58.6861,14.3055,0.0000,488.6029,14.3055,351.5302,9.5370,0.0000,969.2767,1320.8069,-266328.6000,-349592.6369,-349592.6369
3157.0000,7.6778,19.9000,0.0000,275198.0000,-275198.0000,7.1350,0.0000,0.0000,0.0000,61155.1111,4.5000,1.0000,61155.1111,0.0000,0.0000,336353.1111,0.0000,-336353.1111,13.4049,6.1076,43701.9000,0.0000,43701.9000,1.1331,11811.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11811.3243,0.0000,0.0000,0.0000,31890.5757,31890.5757,12.8619,24.9027,0.0000,34515.5000,-34515.5000,0.8949,0.0000,0.0000,0.0000,7043.9796,4.9000,1.0000,7043.9796,0.0000,0.0000,41559.4796,0.0000,-41559.4796,13.5695,6.2722,2899.2000,0.0000,2899.2000,0.0752,783.5676,3.7000,1.0000,0.0000,0.0000,0.0000,783.5676,0.0000,0.0000,0.0000,2115.6324,2115.6324,13.5335,25.5743,0.0000,26449.3000,-26449.3000,0.6857,0.0000,0.0000,0.0000,5397.8163,4.9000,1.0000,5397.8163,0.0000,0.0000,31847.1163,0.0000,-31847.1163,14.0758,6.7785,8767.7000,0.0000,8767.7000,0.2273,2369.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2369.6486,0.0000,0.0000,0.0000,6398.0514,6398.0514,13.9668,9.8028,11.8848,-16.3036,-244553.5019,15.2268,2454.6344,24.5463,15.2268,0.0000,128.3484,9.8028,8.4559,9.1294,-9.8879,-79102.9214,15.2268,5180.1676,51.8017,15.2268,0.0000,451.3050,8.4559,7.6778,8.0668,-6.5284,-45699.0243,15.2268,6205.1596,62.0516,15.2268,0.0000,589.2152,15.2268,417.9507,10.1512,0.0000,1168.8687,1586.8194,-280794.0000,-369355.4476,-369355.4476
3158.0000,7.7819,20.0041,0.0000,283948.7000,-283948.7000,7.3619,0.0000,0.0000,0.0000,63099.7111,4.5000,1.0000,63099.7111,0.0000,0.0000,347048.4111,0.0000,-347048.4111,13.5286,6.2313,41580.7000,0.0000,41580.7000,1.0781,11238.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11238.0270,0.0000,0.0000,0.0000,30342.6730,30342.6730,13.0261,25.0669,0.0000,38324.0000,-38324.0000,0.9936,0.0000,0.0000,0.0000,7821.2245,4.9000,1.0000,7821.2245,0.0000,0.0000,46145.2245,0.0000,-46145.2245,13.7902,6.4929,1917.0000,0.0000,1917.0000,0.0497,518.1081,3.7000,1.0000,0.0000,0.0000,0.0000,518.1081,0.0000,0.0000,0.0000,1398.8919,1398.8919,13.7671,25.8079,0.0000,29158.8000,-29158.8000,0.7560,0.0000,0.0000,0.0000,5950.7755,4.9000,1.0000,5950.7755,0.0000,0.0000,35109.5755,0.0000,-35109.5755,14.3484,7.0511,7677.5000,0.0000,7677.5000,0.1991,2075.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2075.0000,0.0000,0.0000,0.0000,5602.5000,5602.5000,14.2557,9.9553,12.1055,-17.3137,-259704.7683,15.6575,2500.8431,25.0084,15.6575,0.0000,139.5510,9.9553,8.5877,9.2715,-10.3237,-82589.2928,15.6575,5293.6209,52.9362,15.6575,0.0000,490.6962,8.5877,7.7819,8.1848,-6.9522,-48665.0851,15.6575,6347.2202,63.4722,15.6575,0.0000,640.6436,15.6575,451.5762,10.4383,0.0000,1270.8908,1722.4670,-300256.3000,-390959.1462,-390959.1462
3159.0000,7.8779,20.1002,0.0000,290320.5000,-290320.5000,7.5271,0.0000,0.0000,0.0000,64515.6667,4.5000,1.0000,64515.6667,0.0000,0.0000,354836.1667,0.0000,-354836.1667,13.6252,6.3279,39459.1000,0.0000,39459.1000,1.0231,10664.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10664.6216,0.0000,0.0000,0.0000,28794.4784,28794.4784,13.1588,25.1996,0.0000,41024.1000,-41024.1000,1.0636,0.0000,0.0000,0.0000,8372.2653,4.9000,1.0000,8372.2653,0.0000,0.0000,49396.3653,0.0000,-49396.3653,13.9588,6.6615,1847.2000,0.0000,1847.2000,0.0479,499.2432,3.7000,1.0000,0.0000,0.0000,0.0000,499.2432,0.0000,0.0000,0.0000,1347.9568,1347.9568,13.9370,25.9778,0.0000,30185.0000,-30185.0000,0.7826,0.0000,0.0000,0.0000,6160.2041,4.9000,1.0000,6160.2041,0.0000,0.0000,36345.2041,0.0000,-36345.2041,14.5257,7.2284,8767.7000,0.0000,8767.7000,0.2273,2369.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2369.6486,0.0000,0.0000,0.0000,6398.0514,6398.0514,14.4221,10.1044,12.2632,-17.7716,-266574.2329,16.0074,2539.9385,25.3994,16.0074,0.0000,149.1171,10.1044,8.7093,9.4068,-10.7669,-86135.5435,16.0074,5379.9821,53.7998,16.0074,0.0000,524.3330,8.7093,7.8779,8.2936,-7.3325,-51327.4732,16.0074,6457.7113,64.5771,16.0074,0.0000,684.5592,16.0074,480.1352,10.6716,0.0000,1358.0093,1838.1446,-311455.6000,-404037.2496,-404037.2496
3160.0000,7.9096,20.1318,0.0000,288005.0000,-288005.0000,7.4671,0.0000,0.0000,0.0000,64001.1111,4.5000,1.0000,64001.1111,0.0000,0.0000,352006.1111,0.0000,-352006.1111,13.7460,6.4487,33616.6000,0.0000,33616.6000,0.8716,9085.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9085.5676,0.0000,0.0000,0.0000,24531.0324,24531.0324,13.3393,25.3801,0.0000,41694.4000,-41694.4000,1.0810,0.0000,0.0000,0.0000,8509.0612,4.9000,1.0000,8509.0612,0.0000,0.0000,50203.4612,0.0000,-50203.4612,14.1717,6.8744,2386.9000,0.0000,2386.9000,0.0619,645.1081,3.7000,1.0000,0.0000,0.0000,0.0000,645.1081,0.0000,0.0000,0.0000,1741.7919,1741.7919,14.1428,26.1836,0.0000,26152.1000,-26152.1000,0.6780,0.0000,0.0000,0.0000,5337.1633,4.9000,1.0000,5337.1633,0.0000,0.0000,31489.2633,0.0000,-31489.2633,14.6649,7.3676,10221.3000,0.0000,10221.3000,0.2650,2762.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2762.5135,0.0000,0.0000,0.0000,7458.7865,7458.7865,14.5413,10.1355,12.3384,-17.7144,-265716.0460,15.6369,2473.3834,24.7338,15.6369,0.0000,139.0002,10.1355,8.7434,9.4395,-10.4953,-83962.5087,15.6369,5247.9710,52.4797,15.6369,0.0000,488.7594,8.7434,7.9096,8.3265,-7.1841,-50288.6701,15.6369,6299.0247,62.9902,15.6369,0.0000,638.1150,15.6369,449.9276,10.4246,0.0000,1265.8746,1715.8021,-309626.7000,-399967.2248,-399967.2248
3161.0000,7.9266,20.1488,0.0000,296230.1000,-296230.1000,7.6803,0.0000,0.0000,0.0000,65828.9111,4.5000,1.0000,65828.9111,0.0000,0.0000,362059.0111,0.0000,-362059.0111,14.0478,6.7505,21952.3000,0.0000,21952.3000,0.5692,5933.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5933.0541,0.0000,0.0000,0.0000,16019.2459,16019.2459,13.7769,25.8177,0.0000,35996.9000,-35996.9000,0.9333,0.0000,0.0000,0.0000,7346.3061,4.9000,1.0000,7346.3061,0.0000,0.0000,43343.2061,0.0000,-43343.2061,14.5097,7.2124,1509.2000,0.0000,1509.2000,0.0391,407.8919,3.7000,1.0000,0.0000,0.0000,0.0000,407.8919,0.0000,0.0000,0.0000,1101.3081,1101.3081,14.4911,26.5319,0.0000,25146.0000,-25146.0000,0.6520,0.0000,0.0000,0.0000,5131.8367,4.9000,1.0000,5131.8367,0.0000,0.0000,30277.8367,0.0000,-30277.8367,15.0030,7.7057,13491.8000,0.0000,13491.8000,0.3498,3646.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3646.4324,0.0000,0.0000,0.0000,9845.3676,9845.3676,14.8365,10.1626,12.4996,-18.4305,-276456.8329,15.3355,2409.4972,24.0950,15.3355,0.0000,131.1165,10.1626,8.7632,9.4629,-10.3465,-82771.7598,15.3355,5141.5482,51.4155,15.3355,0.0000,461.0383,8.7632,7.9266,8.3449,-7.0694,-49485.5396,15.3355,6172.5504,61.7255,15.3355,0.0000,601.9227,15.3355,426.2783,10.2236,0.0000,1194.0774,1620.3557,-320419.7000,-408714.1323,-408714.1323
3162.0000,7.5864,19.8086,0.0000,195419.0000,-195419.0000,5.0666,0.0000,0.0000,0.0000,43426.4444,4.5000,1.0000,43426.4444,0.0000,0.0000,238845.4444,0.0000,-238845.4444,13.5552,6.2579,18087.3000,0.0000,18087.3000,0.4689,4888.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4888.4595,0.0000,0.0000,0.0000,13198.8405,13198.8405,13.2254,25.2662,0.0000,11415.5000,-11415.5000,0.2960,0.0000,0.0000,0.0000,2329.6939,4.9000,1.0000,2329.6939,0.0000,0.0000,13745.1939,0.0000,-13745.1939,13.5689,6.2716,1256.8000,0.0000,1256.8000,0.0326,339.6757,3.7000,1.0000,0.0000,0.0000,0.0000,339.6757,0.0000,0.0000,0.0000,917.1243,917.1243,13.5459,25.5867,0.0000,24739.6000,-24739.6000,0.6414,0.0000,0.0000,0.0000,5048.8980,4.9000,1.0000,5048.8980,0.0000,0.0000,29788.4980,0.0000,-29788.4980,14.2904,6.9931,15853.8000,0.0000,15853.8000,0.4110,4284.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4284.8108,0.0000,0.0000,0.0000,11568.9892,11568.9892,14.0012,9.4122,11.7067,-12.2422,-183632.9232,10.3748,1685.0427,16.8504,10.3748,0.0000,40.5986,9.4122,8.2748,8.8435,-5.6892,-45513.7704,10.3748,3574.1724,35.7417,10.3748,0.0000,142.7547,8.2748,7.5864,7.9306,-3.9354,-27547.4886,10.3748,4253.7208,42.5372,10.3748,0.0000,186.3778,10.3748,144.4808,6.9166,0.0000,369.7311,514.2119,-196376.2000,-256694.1822,-256694.1822
3163.0000,7.4534,19.6756,0.0000,186931.7000,-186931.7000,4.8466,0.0000,0.0000,0.0000,41540.3778,4.5000,1.0000,41540.3778,0.0000,0.0000,228472.0778,0.0000,-228472.0778,13.5186,6.2213,18071.0000,0.0000,18071.0000,0.4685,4884.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4884.0541,0.0000,0.0000,0.0000,13186.9459,13186.9459,13.1685,25.2094,0.0000,7725.6000,-7725.6000,0.2003,0.0000,0.0000,0.0000,1576.6531,4.9000,1.0000,1576.6531,0.0000,0.0000,9302.2531,0.0000,-9302.2531,13.4155,6.1182,952.1000,0.0000,952.1000,0.0247,257.3243,3.7000,1.0000,0.0000,0.0000,0.0000,257.3243,0.0000,0.0000,0.0000,694.7757,694.7757,13.3970,25.4379,0.0000,22319.8000,-22319.8000,0.5787,0.0000,0.0000,0.0000,4555.0612,4.9000,1.0000,4555.0612,0.0000,0.0000,26874.8612,0.0000,-26874.8612,14.1105,6.8132,15127.0000,0.0000,15127.0000,0.3922,4088.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4088.3784,0.0000,0.0000,0.0000,11038.6216,11038.6216,13.8174,9.1412,11.4793,-11.7433,-176149.7527,9.7664,1601.5075,16.0151,9.7664,0.0000,33.8666,9.1412,8.0846,8.6129,-4.9750,-39799.7915,9.7664,3399.0001,33.9900,9.7664,0.0000,119.0833,8.0846,7.4534,7.7690,-3.3970,-23779.3046,9.7664,4033.3458,40.3335,9.7664,0.0000,155.4729,9.7664,122.2666,6.5109,0.0000,308.4228,430.6894,-182827.0000,-239728.8488,-239728.8488
3164.0000,7.2503,19.4725,0.0000,122337.3000,-122337.3000,3.1718,0.0000,0.0000,0.0000,27186.0667,4.5000,1.0000,27186.0667,0.0000,0.0000,149523.3667,0.0000,-149523.3667,12.8412,5.5439,18077.9000,0.0000,18077.9000,0.4687,4885.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4885.9189,0.0000,0.0000,0.0000,13191.9811,13191.9811,12.3479,24.3887,0.0000,2945.4000,-2945.4000,0.0764,0.0000,0.0000,0.0000,601.1020,4.9000,1.0000,601.1020,0.0000,0.0000,3546.5020,0.0000,-3546.5020,12.4805,5.1832,1044.3000,0.0000,1044.3000,0.0271,282.2432,3.7000,1.0000,0.0000,0.0000,0.0000,282.2432,0.0000,0.0000,0.0000,762.0568,762.0568,12.4520,24.4928,0.0000,20034.0000,-20034.0000,0.5194,0.0000,0.0000,0.0000,4088.5714,4.9000,1.0000,4088.5714,0.0000,0.0000,24122.5714,0.0000,-24122.5714,13.3540,6.0567,13855.2000,0.0000,13855.2000,0.3592,3744.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3744.6486,0.0000,0.0000,0.0000,10110.5514,10110.5514,12.9760,8.6584,10.8172,-7.6980,-115469.4372,6.9339,1169.4604,11.6946,6.9339,0.0000,12.1200,8.6584,7.7978,8.2281,-2.8769,-23015.5771,6.9339,2454.7654,24.5477,6.9339,0.0000,42.6168,7.7978,7.2503,7.5241,-2.0918,-14642.8367,6.9339,2895.2601,28.9526,6.9339,0.0000,55.6397,6.9339,47.5633,4.6226,0.0000,110.3764,157.9397,-112339.3000,-153127.8509,-153127.8509
3165.0000,7.1351,19.3574,0.0000,111647.4000,-111647.4000,2.8947,0.0000,0.0000,0.0000,24810.5333,4.5000,1.0000,24810.5333,0.0000,0.0000,136457.9333,0.0000,-136457.9333,12.8885,5.5912,15296.4000,0.0000,15296.4000,0.3966,4134.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4134.1622,0.0000,0.0000,0.0000,11162.2378,11162.2378,12.4178,24.2662,33.4000,1341.1000,-1307.7000,0.0348,7.5909,4.4000,1.0000,273.6939,4.9000,1.0000,281.2848,0.0000,0.0000,1614.7939,25.8091,-1588.9848,12.4848,5.1875,609.1000,0.0000,609.1000,0.0158,164.6216,3.7000,1.0000,0.0000,0.0000,0.0000,164.6216,0.0000,0.0000,0.0000,444.4784,444.4784,12.4661,24.5069,0.0000,17915.4000,-17915.4000,0.4645,0.0000,0.0000,0.0000,3656.2041,4.9000,1.0000,3656.2041,0.0000,0.0000,21571.6041,0.0000,-21571.6041,13.3756,6.0783,11311.4000,0.0000,11311.4000,0.2933,3057.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3057.1351,0.0000,0.0000,0.0000,8254.2649,8254.2649,13.0276,8.1946,10.6111,-7.6419,-114629.2443,6.1494,1046.3227,10.4632,6.1494,0.0000,8.4539,8.1946,7.6512,7.9229,-1.6110,-12888.1890,6.1494,2206.8657,22.0687,6.1494,0.0000,29.7260,7.6512,7.1351,7.3932,-1.7486,-12240.1078,6.1494,2582.8591,25.8286,6.1494,0.0000,38.8097,6.1494,34.1902,4.0996,0.0000,76.9896,111.1798,-103653.6000,-139757.5411,-139757.5411
3166.0000,7.0412,19.2458,204.2000,89357.1000,-89152.9000,2.3167,46.4091,4.4000,1.0000,19857.1333,4.5000,1.0000,19903.5424,0.0000,0.0000,109214.2333,157.7909,-109056.4424,12.4883,5.1911,14942.3000,0.0000,14942.3000,0.3874,4038.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4038.4595,0.0000,0.0000,0.0000,10903.8405,10903.8405,11.9437,10.9635,4415.8000,2474.4000,1941.4000,0.1145,1003.5909,4.4000,1.0000,504.9796,4.9000,1.0000,1508.5705,0.0000,0.0000,2979.3796,3412.2091,432.8295,11.9221,4.6248,443.6000,0.0000,443.6000,0.0115,119.8919,3.7000,1.0000,0.0000,0.0000,0.0000,119.8919,0.0000,0.0000,0.0000,323.7081,323.7081,11.9059,23.9468,0.0000,14456.6000,-14456.6000,0.3748,0.0000,0.0000,0.0000,2950.3265,4.9000,1.0000,2950.3265,0.0000,0.0000,17406.9265,0.0000,-17406.9265,12.7754,5.4781,9857.9000,0.0000,9857.9000,0.2556,2664.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2664.2973,0.0000,0.0000,0.0000,7193.6027,7193.6027,12.4161,8.0554,10.2357,-5.8203,-87304.7767,5.1908,897.5850,8.9758,5.1908,0.0000,5.0848,8.0554,7.4912,7.7733,-1.4120,-11295.6151,5.1908,1875.3840,18.7538,5.1908,0.0000,17.8794,7.4912,7.0412,7.2662,-1.2870,-9008.9963,5.1908,2192.7801,21.9278,5.1908,0.0000,23.3430,5.1908,21.4740,3.4605,0.0000,46.3072,67.7812,-76424.3000,-107609.3881,-107609.3881
3167.0000,6.9650,19.1404,484.2000,79942.5000,-79458.3000,2.0727,110.0455,4.4000,1.0000,17765.0000,4.5000,1.0000,17875.0455,0.0000,0.0000,97707.5000,374.1545,-97333.3455,12.4066,5.1093,14941.9000,0.0000,14941.9000,0.3874,4038.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4038.3514,0.0000,0.0000,0.0000,10903.5486,10903.5486,11.7970,8.0391,7544.7000,2487.2000,5057.5000,0.1956,1714.7045,4.4000,1.0000,507.5918,4.9000,1.0000,2222.2964,0.0000,0.0000,2994.7918,5829.9955,2835.2036,11.6385,4.3412,455.3000,0.0000,455.3000,0.0118,123.0541,3.7000,1.0000,0.0000,0.0000,0.0000,123.0541,0.0000,0.0000,0.0000,332.2459,332.2459,11.6199,23.6607,0.0000,10865.3000,-10865.3000,0.2817,0.0000,0.0000,0.0000,2217.4082,4.9000,1.0000,2217.4082,0.0000,0.0000,13082.7082,0.0000,-13082.7082,12.3513,5.0540,5497.2000,0.0000,5497.2000,0.1425,1485.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1485.7297,0.0000,0.0000,0.0000,4011.4703,4011.4703,12.1271,7.8481,9.9876,-5.1026,-76538.3099,4.6375,810.5559,8.1056,4.6375,0.0000,3.6260,7.8481,7.4048,7.6264,-0.9911,-7928.6974,4.6375,1686.5763,16.8658,4.6375,0.0000,12.7500,7.4048,6.9650,7.1849,-1.1238,-7866.5779,4.6375,1966.2785,19.6628,4.6375,0.0000,16.6462,4.6375,15.7689,3.0917,0.0000,33.0222,48.7912,-64371.7000,-92333.5851,-92333.5851
3168.0000,6.8945,19.0403,671.1000,67834.5000,-67163.4000,1.7587,152.5227,4.4000,1.0000,15074.3333,4.5000,1.0000,15226.8561,0.0000,0.0000,82908.8333,518.5773,-82390.2561,12.2473,4.9500,14941.3000,0.0000,14941.3000,0.3874,4038.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4038.1892,0.0000,0.0000,0.0000,10903.1108,10903.1108,11.5389,8.9936,9723.9000,4184.8000,5539.1000,0.2521,2209.9773,4.4000,1.0000,854.0408,4.9000,1.0000,3064.0181,0.0000,0.0000,5038.8408,7513.9227,2475.0819,11.3781,4.0808,448.9000,0.0000,448.9000,0.0116,121.3243,3.7000,1.0000,0.0000,0.0000,0.0000,121.3243,0.0000,0.0000,0.0000,327.5757,327.5757,11.3568,23.3976,0.0000,7984.5000,-7984.5000,0.2070,0.0000,0.0000,0.0000,1629.4898,4.9000,1.0000,1629.4898,0.0000,0.0000,9613.9898,0.0000,-9613.9898,11.9814,4.6841,1681.6000,0.0000,1681.6000,0.0436,454.4865,3.7000,1.0000,0.0000,0.0000,0.0000,454.4865,0.0000,0.0000,0.0000,1227.1135,1227.1135,11.9017,7.6254,9.7636,-4.3881,-65821.1707,3.9907,704.3076,7.0431,3.9907,0.0000,2.3106,7.6254,7.3442,7.4848,-0.5411,-4328.8467,3.9907,1460.6134,14.6061,3.9907,0.0000,8.1245,7.3442,6.8945,7.1194,-0.9888,-6921.3465,3.9907,1697.0559,16.9706,3.9907,0.0000,10.6072,3.9907,10.4558,2.6605,0.0000,21.0423,31.4981,-52537.0000,-77071.3639,-77071.3639
3169.0000,6.8509,18.9701,894.2000,67024.5000,-66130.3000,1.7377,203.2273,4.4000,1.0000,14894.3333,4.5000,1.0000,15097.5606,0.0000,0.0000,81918.8333,690.9727,-81227.8606,12.1986,4.9013,14909.8000,0.0000,14909.8000,0.3866,4029.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4029.6757,0.0000,0.0000,0.0000,10880.1243,10880.1243,11.4823,12.1761,11976.0000,8375.8000,3600.2000,0.3105,2721.8182,4.4000,1.0000,1709.3469,4.9000,1.0000,4431.1651,0.0000,0.0000,10085.1469,9254.1818,-830.9651,11.5370,4.2397,447.3000,0.0000,447.3000,0.0116,120.8919,3.7000,1.0000,0.0000,0.0000,0.0000,120.8919,0.0000,0.0000,0.0000,326.4081,326.4081,11.5155,23.5563,0.0000,5951.8000,-5951.8000,0.1543,0.0000,0.0000,0.0000,1214.6531,4.9000,1.0000,1214.6531,0.0000,0.0000,7166.4531,0.0000,-7166.4531,11.9873,4.6900,953.7000,0.0000,953.7000,0.0247,257.7568,3.7000,1.0000,0.0000,0.0000,0.0000,257.7568,0.0000,0.0000,0.0000,695.9432,695.9432,11.9415,7.4128,9.6771,-4.5859,-68788.8316,3.9382,697.6471,6.9765,3.9382,0.0000,2.2205,7.4128,7.3115,7.3621,-0.1923,-1538.1033,3.9382,1449.3698,14.4937,3.9382,0.0000,7.8077,7.3115,6.8509,7.0812,-0.9994,-6995.8682,3.9382,1677.6016,16.7760,3.9382,0.0000,10.1936,3.9382,10.0837,2.6254,0.0000,20.2218,30.3055,-52171.1000,-77322.8031,-77322.8031
3170.0000,6.8403,18.8824,1420.6000,60913.8000,-59493.2000,1.5793,322.8636,4.4000,1.0000,13536.4000,4.5000,1.0000,13859.2636,0.0000,0.0000,74450.2000,1097.7364,-73352.4636,11.9730,4.6757,14902.3000,0.0000,14902.3000,0.3864,4027.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4027.6486,0.0000,0.0000,0.0000,10874.6514,10874.6514,11.2120,9.8012,14484.1000,7598.1000,6886.0000,0.3755,3291.8409,4.4000,1.0000,1550.6327,4.9000,1.0000,4842.4736,0.0000,0.0000,9148.7327,11192.2591,2043.5264,11.0691,3.7718,450.0000,0.0000,450.0000,0.0117,121.6216,3.7000,1.0000,0.0000,0.0000,0.0000,121.6216,0.0000,0.0000,0.0000,328.3784,328.3784,11.0461,23.0869,0.0000,4116.6000,-4116.6000,0.1067,0.0000,0.0000,0.0000,840.1224,4.9000,1.0000,840.1224,0.0000,0.0000,4956.7224,0.0000,-4956.7224,11.3929,4.0956,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0000,0.0000,0.0000,298.6784,298.6784,11.3720,7.5603,9.4662,-3.6316,-54474.1901,3.7053,662.4596,6.6246,3.7053,0.0000,1.8494,7.5603,7.1702,7.3653,-0.6970,-5575.9834,3.7053,1363.4860,13.6349,3.7053,0.0000,6.5031,7.1702,6.8403,7.0053,-0.6734,-4713.7781,3.7053,1583.8634,15.8386,3.7053,0.0000,8.4903,3.7053,8.5376,2.4702,0.0000,16.8429,25.3805,-40962.2000,-64763.9515,-64763.9515
3171.0000,6.8291,18.7841,1900.1000,54947.6000,-53047.5000,1.4246,431.8409,4.4000,1.0000,12210.5778,4.5000,1.0000,12642.4187,0.0000,0.0000,67158.1778,1468.2591,-65689.9187,11.6504,4.3531,14901.8000,0.0000,14901.8000,0.3864,4027.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4027.5135,0.0000,0.0000,0.0000,10874.2865,10874.2865,10.8523,7.4671,17209.3000,6205.9000,11003.4000,0.4462,3911.2045,4.4000,1.0000,1266.5102,4.9000,1.0000,5177.7147,0.0000,0.0000,7472.4102,13298.0955,5825.6853,10.4247,3.1274,445.6000,0.0000,445.6000,0.0116,120.4324,3.7000,1.0000,0.0000,0.0000,0.0000,120.4324,0.0000,0.0000,0.0000,325.1676,325.1676,10.4009,22.4417,0.0000,2919.2000,-2919.2000,0.0757,0.0000,0.0000,0.0000,595.7551,4.9000,1.0000,595.7551,0.0000,0.0000,3514.9551,0.0000,-3514.9551,10.6589,3.3616,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0000,0.0000,0.0000,298.6784,298.6784,10.6369,7.8064,9.2217,-2.5710,-38565.6227,3.5325,638.3527,6.3835,3.5325,0.0000,1.6026,7.8064,7.0302,7.4183,-1.3220,-10575.8720,3.5325,1296.7917,12.9679,3.5325,0.0000,5.6351,7.0302,6.8291,6.9297,-0.3914,-2739.5614,3.5325,1515.1905,15.1519,3.5325,0.0000,7.3570,3.5325,7.4943,2.3550,0.0000,14.5946,22.0889,-29206.6000,-51881.0561,-51881.0561
3172.0000,6.8092,18.6950,2309.4000,53036.2000,-50726.8000,1.3751,524.8636,4.4000,1.0000,11785.8222,4.5000,1.0000,12310.6859,0.0000,0.0000,64822.0222,1784.5364,-63037.4859,11.4136,4.1163,14901.4000,0.0000,14901.4000,0.3863,4027.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4027.4054,0.0000,0.0000,0.0000,10873.9946,10873.9946,10.6194,4.8095,19318.0000,3076.2000,16241.8000,0.5009,4390.4545,4.4000,1.0000,627.7959,4.9000,1.0000,5018.2505,0.0000,0.0000,3703.9959,14927.5455,11223.5495,9.7996,2.5023,450.4000,0.0000,450.4000,0.0117,121.7297,3.7000,1.0000,0.0000,0.0000,0.0000,121.7297,0.0000,0.0000,0.0000,328.6703,328.6703,9.7756,21.8164,0.0000,2612.4000,-2612.4000,0.0677,0.0000,0.0000,0.0000,533.1429,4.9000,1.0000,533.1429,0.0000,0.0000,3145.5429,0.0000,-3145.5429,10.0053,2.7080,953.1000,0.0000,953.1000,0.0247,257.5946,3.7000,1.0000,0.0000,0.0000,0.0000,257.5946,0.0000,0.0000,0.0000,695.5054,695.5054,9.9545,8.0405,8.9975,-1.7469,-26203.8291,3.5496,647.7767,6.4778,3.5496,0.0000,1.6259,8.0405,6.9347,7.4876,-1.8925,-15140.0516,3.5496,1298.9925,12.9899,3.5496,0.0000,5.7171,6.9347,6.8092,6.8719,-0.2453,-1717.4282,3.5496,1526.5083,15.2651,3.5496,0.0000,7.4641,3.5496,7.5935,2.3664,0.0000,14.8071,22.4006,-20792.5000,-43061.3089,-43061.3089
3173.0000,6.7991,18.5910,2784.0000,49997.6000,-47213.6000,1.2963,632.7273,4.4000,1.0000,11110.5778,4.5000,1.0000,11743.3051,0.0000,0.0000,61108.1778,2151.2727,-58956.9051,10.9831,3.6858,14911.5000,0.0000,14911.5000,0.3866,4030.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4030.1351,0.0000,0.0000,0.0000,10881.3649,10881.3649,10.2109,2.4836,20525.0000,0.0000,20525.0000,0.5321,4664.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4664.7727,0.0000,0.0000,0.0000,15860.2273,15860.2273,9.0853,1.7880,589.8000,0.0000,589.8000,0.0153,159.4054,3.7000,1.0000,0.0000,0.0000,0.0000,159.4054,0.0000,0.0000,0.0000,430.3946,430.3946,9.0548,21.0956,0.0000,2794.0000,-2794.0000,0.0724,0.0000,0.0000,0.0000,570.2041,4.9000,1.0000,570.2041,0.0000,0.0000,3364.2041,0.0000,-3364.2041,9.2935,1.9962,5122.4000,0.0000,5122.4000,0.1328,1384.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1384.4324,0.0000,0.0000,0.0000,3737.9676,3737.9676,9.0282,8.4189,8.7236,-0.5724,-8585.6067,3.6534,674.8136,6.7481,3.6534,0.0000,1.7727,8.4189,6.8220,7.6205,-2.8129,-22503.0730,3.6534,1329.0079,13.2901,3.6534,0.0000,6.2334,6.8220,6.7991,6.8105,-0.0461,-322.4752,3.6534,1575.5406,15.7554,3.6534,0.0000,8.1382,3.6534,8.2148,2.4356,0.0000,16.1444,24.3592,-8858.9000,-31411.1548,-31411.1548
3174.0000,6.6974,18.5261,3120.2000,61271.1000,-58150.9000,1.5886,709.1364,4.4000,1.0000,13615.8000,4.5000,1.0000,14324.9364,0.0000,0.0000,74886.9000,2411.0636,-72475.8364,11.3658,4.0685,14912.1000,0.0000,14912.1000,0.3866,4030.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4030.2973,0.0000,0.0000,0.0000,10881.8027,10881.8027,10.6648,2.9376,6057.0000,0.0000,6057.0000,0.1570,1376.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1376.5909,0.0000,0.0000,0.0000,4680.4091,4680.4091,10.3633,3.0660,552.7000,0.0000,552.7000,0.0143,149.3784,3.7000,1.0000,0.0000,0.0000,0.0000,149.3784,0.0000,0.0000,0.0000,403.3216,403.3216,10.3374,22.3782,0.0000,3437.6000,-3437.6000,0.0891,0.0000,0.0000,0.0000,701.5510,4.9000,1.0000,701.5510,0.0000,0.0000,4139.1510,0.0000,-4139.1510,10.6040,3.3067,17267.9000,0.0000,17267.9000,0.4477,4667.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4667.0000,0.0000,0.0000,0.0000,12600.9000,12600.9000,9.7923,7.8207,8.8065,-2.0406,-30609.5717,4.0251,740.7589,7.4076,4.0251,0.0000,2.3708,7.8207,7.0852,7.4529,-1.4271,-11417.1354,4.0251,1475.3091,14.7531,4.0251,0.0000,8.3362,7.0852,6.6974,6.8913,-0.8603,-6021.8468,4.0251,1729.4796,17.2948,4.0251,0.0000,10.8836,4.0251,10.7037,2.6834,0.0000,21.5907,32.2943,-22798.8000,-48048.5540,-48048.5540
3175.0000,6.7141,18.7821,1709.4000,85666.2000,-83956.8000,2.2211,388.5000,4.4000,1.0000,19036.9333,4.5000,1.0000,19425.4333,0.0000,0.0000,104703.1333,1320.9000,-103382.2333,12.1655,4.8682,14911.7000,0.0000,14911.7000,0.3866,4030.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4030.1892,0.0000,0.0000,0.0000,10881.5108,10881.5108,11.5917,3.8644,2773.3000,0.0000,2773.3000,0.0719,630.2955,4.4000,1.0000,0.0000,0.0000,0.0000,630.2955,0.0000,0.0000,0.0000,2143.0045,2143.0045,11.4787,4.1814,744.8000,0.0000,744.8000,0.0193,201.2973,3.7000,1.0000,0.0000,0.0000,0.0000,201.2973,0.0000,0.0000,0.0000,543.5027,543.5027,11.4500,23.4908,0.0000,3977.5000,-3977.5000,0.1031,0.0000,0.0000,0.0000,811.7347,4.9000,1.0000,811.7347,0.0000,0.0000,4789.2347,0.0000,-4789.2347,11.7026,4.4053,18355.5000,0.0000,18355.5000,0.4759,4960.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4960.9459,0.0000,0.0000,0.0000,13394.5541,13394.5541,10.9963,7.2804,9.1383,-4.6979,-70468.7423,4.9169,891.7667,8.9177,4.9169,0.0000,4.3215,7.2804,7.2024,7.2414,-0.1850,-1480.2288,4.9169,1819.4633,18.1946,4.9169,0.0000,15.1953,7.2024,6.7141,6.9582,-1.3228,-9259.9247,4.9169,2106.2403,21.0624,4.9169,0.0000,19.8387,4.9169,18.5085,3.2779,0.0000,39.3555,57.8640,-51149.0000,-81208.8959,-81208.8959
3176.0000,6.7562,18.8757,1303.9000,98117.3000,-96813.4000,2.5439,296.3409,4.4000,1.0000,21803.8444,4.5000,1.0000,22100.1854,0.0000,0.0000,119921.1444,1007.5591,-118913.5854,12.3664,5.0691,20561.8000,0.0000,20561.8000,0.5331,5557.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5557.2432,0.0000,0.0000,0.0000,15004.5568,15004.5568,11.6585,3.9312,0.3000,0.0000,0.3000,0.0000,0.0682,4.4000,1.0000,0.0000,0.0000,0.0000,0.0682,0.0000,0.0000,0.0000,0.2318,0.2318,11.6585,4.3612,942.8000,0.0000,942.8000,0.0244,254.8108,3.7000,1.0000,0.0000,0.0000,0.0000,254.8108,0.0000,0.0000,0.0000,687.9892,687.9892,11.6260,23.6668,0.0000,4055.0000,-4055.0000,0.1051,0.0000,0.0000,0.0000,827.5510,4.9000,1.0000,827.5510,0.0000,0.0000,4882.5510,0.0000,-4882.5510,11.8564,4.5591,17630.4000,0.0000,17630.4000,0.4571,4764.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4764.9730,0.0000,0.0000,0.0000,12865.4270,12865.4270,11.2494,7.3493,9.2993,-5.5112,-82667.5316,5.4955,989.7079,9.8971,5.4955,0.0000,6.0337,7.3493,7.1184,7.2338,-0.6117,-4893.9424,5.4955,2034.2794,20.3428,5.4955,0.0000,21.2161,7.1184,6.7562,6.9373,-1.0966,-7676.4576,5.4955,2356.3479,23.5635,5.4955,0.0000,27.6994,5.4955,25.1104,3.6637,0.0000,54.9493,80.0597,-61733.1000,-95237.9316,-95237.9316
3177.0000,6.7867,18.9791,486.7000,126243.4000,-125756.7000,3.2731,110.6136,4.4000,1.0000,28054.0889,4.5000,1.0000,28164.7025,0.0000,0.0000,154297.4889,376.0864,-153921.4025,12.6375,5.3402,25780.1000,0.0000,25780.1000,0.6684,6967.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6967.5946,0.0000,0.0000,0.0000,18812.5054,18812.5054,11.9224,23.9632,0.0000,1961.2000,-1961.2000,0.0508,0.0000,0.0000,0.0000,400.2449,4.9000,1.0000,400.2449,0.0000,0.0000,2361.4449,0.0000,-2361.4449,12.0121,4.7148,1236.7000,0.0000,1236.7000,0.0321,334.2432,3.7000,1.0000,0.0000,0.0000,0.0000,334.2432,0.0000,0.0000,0.0000,902.4568,902.4568,11.9778,24.0186,0.0000,4708.5000,-4708.5000,0.1221,0.0000,0.0000,0.0000,960.9184,4.9000,1.0000,960.9184,0.0000,0.0000,5669.4184,0.0000,-5669.4184,12.1933,4.8960,15455.1000,0.0000,15455.1000,0.4007,4177.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4177.0541,0.0000,0.0000,0.0000,11278.0459,11278.0459,11.7646,7.4771,9.6209,-7.5198,-112796.4925,6.8208,1211.2680,12.1127,6.8208,0.0000,11.5363,7.4771,7.1029,7.2900,-1.2305,-9843.6856,6.8208,2518.4613,25.1846,6.8208,0.0000,40.5646,7.1029,6.7867,6.9448,-1.1884,-8319.0796,6.8208,2923.6054,29.2361,6.8208,0.0000,52.9603,6.8208,45.4588,4.5472,0.0000,105.0613,150.5201,-89954.5000,-130959.2577,-130959.2577
3178.0000,6.8081,19.0158,266.6000,141768.2000,-141501.6000,3.6756,60.5909,4.4000,1.0000,31504.0444,4.5000,1.0000,31564.6354,0.0000,0.0000,173272.2444,206.0091,-173066.2354,12.5729,5.2756,30749.6000,0.0000,30749.6000,0.7972,8310.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8310.7027,0.0000,0.0000,0.0000,22438.8973,22438.8973,11.8254,23.8663,0.0000,6343.6000,-6343.6000,0.1645,0.0000,0.0000,0.0000,1294.6122,4.9000,1.0000,1294.6122,0.0000,0.0000,7638.2122,0.0000,-7638.2122,12.0799,4.7826,1148.7000,0.0000,1148.7000,0.0298,310.4595,3.7000,1.0000,0.0000,0.0000,0.0000,310.4595,0.0000,0.0000,0.0000,838.2405,838.2405,12.0519,24.0928,0.0000,6128.1000,-6128.1000,0.1589,0.0000,0.0000,0.0000,1250.6327,4.9000,1.0000,1250.6327,0.0000,0.0000,7378.7327,0.0000,-7378.7327,12.2977,5.0004,14004.9000,0.0000,14004.9000,0.3631,3785.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3785.1081,0.0000,0.0000,0.0000,10219.7919,10219.7919,11.9573,7.7220,9.8396,-8.4767,-127151.0226,7.7836,1369.1772,13.6918,7.7836,0.0000,17.1440,7.7220,7.1288,7.4254,-2.2258,-17806.6126,7.7836,2856.4658,28.5647,7.7836,0.0000,60.2825,7.1288,6.8081,6.9685,-1.3755,-9628.6154,7.7836,3332.7239,33.3272,7.7836,0.0000,78.7037,7.7836,65.3856,5.1891,0.0000,156.1303,221.5159,-108070.1000,-154586.2505,-154586.2505
3179.0000,6.8205,19.0411,32.2000,149112.4000,-149080.2000,3.8660,7.3182,4.4000,1.0000,33136.0889,4.5000,1.0000,33143.4071,0.0000,0.0000,182248.4889,24.8818,-182223.6071,12.6916,5.3943,30746.8000,0.0000,30746.8000,0.7972,8309.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8309.9459,0.0000,0.0000,0.0000,22436.8541,22436.8541,11.9687,24.0096,0.0000,6929.2000,-6929.2000,0.1797,0.0000,0.0000,0.0000,1414.1224,4.9000,1.0000,1414.1224,0.0000,0.0000,8343.3224,0.0000,-8343.3224,12.2376,4.9403,1341.9000,0.0000,1341.9000,0.0348,362.6757,3.7000,1.0000,0.0000,0.0000,0.0000,362.6757,0.0000,0.0000,0.0000,979.2243,979.2243,12.2060,24.2468,0.0000,7499.9000,-7499.9000,0.1944,0.0000,0.0000,0.0000,1530.5918,4.9000,1.0000,1530.5918,0.0000,0.0000,9030.4918,0.0000,-9030.4918,12.4970,5.1997,11285.8000,0.0000,11285.8000,0.2926,3050.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3050.2162,0.0000,0.0000,0.0000,8235.5838,8235.5838,12.2316,7.7988,10.0152,-9.1723,-137583.9001,8.0470,1404.7877,14.0479,8.0470,0.0000,18.9440,7.7988,7.1677,7.4832,-2.4484,-19587.5428,8.0470,2945.4452,29.4545,8.0470,0.0000,66.6119,7.1677,6.8205,6.9941,-1.5392,-10774.3163,8.0470,3441.4972,34.4150,8.0470,0.0000,86.9672,8.0470,71.6647,5.3647,0.0000,172.5232,244.1879,-120134.8000,-167945.7592,-167945.7592
3180.0000,6.8352,19.0574,0.0000,154343.8000,-154343.8000,4.0016,0.0000,0.0000,0.0000,34298.6222,4.5000,1.0000,34298.6222,0.0000,0.0000,188642.4222,0.0000,-188642.4222,12.7212,5.4239,30500.9000,0.0000,30500.9000,0.7908,8243.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8243.4865,0.0000,0.0000,0.0000,22257.4135,22257.4135,12.0267,24.0675,0.0000,8543.4000,-8543.4000,0.2215,0.0000,0.0000,0.0000,1743.5510,4.9000,1.0000,1743.5510,0.0000,0.0000,10286.9510,0.0000,-10286.9510,12.3477,5.0504,1195.7000,0.0000,1195.7000,0.0310,323.1622,3.7000,1.0000,0.0000,0.0000,0.0000,323.1622,0.0000,0.0000,0.0000,872.5378,872.5378,12.3204,24.3613,0.0000,9244.6000,-9244.6000,0.2397,0.0000,0.0000,0.0000,1886.6531,4.9000,1.0000,1886.6531,0.0000,0.0000,11131.2531,0.0000,-11131.2531,12.6678,5.3705,9835.6000,0.0000,9835.6000,0.2550,2658.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2658.2703,0.0000,0.0000,0.0000,7177.3297,7177.3297,12.4438,7.8861,10.1649,-9.7382,-146073.3640,8.3095,1441.2470,14.4125,8.3095,0.0000,20.8585,7.8861,7.2006,7.5433,-2.7463,-21970.2530,8.3095,3033.2854,30.3329,8.3095,0.0000,73.3439,7.2006,6.8352,7.0179,-1.6728,-11709.7282,8.3095,3549.8993,35.4990,8.3095,0.0000,95.7563,8.3095,78.2925,5.5396,0.0000,189.9588,268.2513,-130599.6000,-179753.3452,-179753.3452
3181.0000,6.8605,19.0828,0.0000,162707.9000,-162707.9000,4.2185,0.0000,0.0000,0.0000,36157.3111,4.5000,1.0000,36157.3111,0.0000,0.0000,198865.2111,0.0000,-198865.2111,12.6942,5.3969,30505.2000,0.0000,30505.2000,0.7909,8244.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8244.6486,0.0000,0.0000,0.0000,22260.5514,22260.5514,12.0412,24.0820,0.0000,13400.6000,-13400.6000,0.3474,0.0000,0.0000,0.0000,2734.8163,4.9000,1.0000,2734.8163,0.0000,0.0000,16135.4163,0.0000,-16135.4163,12.5145,5.2172,1151.3000,0.0000,1151.3000,0.0298,311.1622,3.7000,1.0000,0.0000,0.0000,0.0000,311.1622,0.0000,0.0000,0.0000,840.1378,840.1378,12.4899,24.5307,0.0000,10749.5000,-10749.5000,0.2787,0.0000,0.0000,0.0000,2193.7755,4.9000,1.0000,2193.7755,0.0000,0.0000,12943.2755,0.0000,-12943.2755,12.8695,5.5723,8747.9000,0.0000,8747.9000,0.2268,2364.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2364.2973,0.0000,0.0000,0.0000,6383.6027,6383.6027,12.6823,8.0172,10.3497,-10.6021,-159031.1791,8.8383,1520.8178,15.2082,8.8383,0.0000,25.0999,8.0172,7.2515,7.6343,-3.2627,-26101.3658,8.8383,3213.1619,32.1316,8.8383,0.0000,88.2577,7.2515,6.8605,7.0560,-1.9039,-13327.0661,8.8383,3769.3054,37.6931,8.8383,0.0000,115.2275,8.8383,92.8144,5.8922,0.0000,228.5852,321.3995,-146453.6000,-198459.6111,-198459.6111
3182.0000,6.8912,19.1134,0.0000,175013.0000,-175013.0000,4.5375,0.0000,0.0000,0.0000,38891.7778,4.5000,1.0000,38891.7778,0.0000,0.0000,213904.7778,0.0000,-213904.7778,12.8498,5.5525,30463.2000,0.0000,30463.2000,0.7898,8233.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8233.2973,0.0000,0.0000,0.0000,22229.9027,22229.9027,12.2305,24.2713,0.0000,13235.3000,-13235.3000,0.3431,0.0000,0.0000,0.0000,2701.0816,4.9000,1.0000,2701.0816,0.0000,0.0000,15936.3816,0.0000,-15936.3816,12.6745,5.3772,948.8000,0.0000,948.8000,0.0246,256.4324,3.7000,1.0000,0.0000,0.0000,0.0000,256.4324,0.0000,0.0000,0.0000,692.3676,692.3676,12.6552,24.6960,0.0000,12002.6000,-12002.6000,0.3112,0.0000,0.0000,0.0000,2449.5102,4.9000,1.0000,2449.5102,0.0000,0.0000,14452.1102,0.0000,-14452.1102,13.0578,5.7605,7660.3000,0.0000,7660.3000,0.1986,2070.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2070.3514,0.0000,0.0000,0.0000,5589.9486,5589.9486,12.9020,8.1538,10.5279,-11.3635,-170453.1580,9.3073,1589.3133,15.8931,9.3073,0.0000,29.3119,8.1538,7.3125,7.7332,-3.7755,-30203.8032,9.3073,3368.7043,33.6870,9.3073,0.0000,103.0681,7.3125,6.8912,7.1018,-2.1606,-15124.0895,9.3073,3961.1095,39.6111,9.3073,0.0000,134.5637,9.3073,107.0489,6.2049,0.0000,266.9437,373.9926,-161178.6000,-215781.0507,-215781.0507
3183.0000,6.8740,19.0962,0.0000,146187.9000,-146187.9000,3.7902,0.0000,0.0000,0.0000,32486.2000,4.5000,1.0000,32486.2000,0.0000,0.0000,178674.1000,0.0000,-178674.1000,12.3984,5.1011,30461.0000,0.0000,30461.0000,0.7898,8232.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8232.7027,0.0000,0.0000,0.0000,22228.2973,22228.2973,11.7111,23.7519,0.0000,15944.7000,-15944.7000,0.4134,0.0000,0.0000,0.0000,3254.0204,4.9000,1.0000,3254.0204,0.0000,0.0000,19198.7204,0.0000,-19198.7204,12.3047,5.0074,848.4000,0.0000,848.4000,0.0220,229.2973,3.7000,1.0000,0.0000,0.0000,0.0000,229.2973,0.0000,0.0000,0.0000,619.1027,619.1027,12.2856,24.3264,0.0000,13428.1000,-13428.1000,0.3481,0.0000,0.0000,0.0000,2740.4286,4.9000,1.0000,2740.4286,0.0000,0.0000,16168.5286,0.0000,-16168.5286,12.7855,5.4882,8747.9000,0.0000,8747.9000,0.2268,2364.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2364.2973,0.0000,0.0000,0.0000,6383.6027,6383.6027,12.5881,8.1265,10.3573,-9.6201,-144301.1648,8.3854,1442.4235,14.4242,8.3854,0.0000,21.4361,8.1265,7.2919,7.7092,-3.3740,-26991.7121,8.3854,3038.2909,30.3829,8.3854,0.0000,75.3746,7.2919,6.8740,7.0830,-1.9311,-13517.4694,8.3854,3571.8064,35.7181,8.3854,0.0000,98.4076,8.3854,80.2823,5.5903,0.0000,195.2182,275.5005,-135503.4000,-184810.3463,-184810.3463
3184.0000,6.8842,19.1064,0.0000,149014.1000,-149014.1000,3.8635,0.0000,0.0000,0.0000,33114.2444,4.5000,1.0000,33114.2444,0.0000,0.0000,182128.3444,0.0000,-182128.3444,12.3341,5.0368,30460.3000,0.0000,30460.3000,0.7897,8232.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8232.5135,0.0000,0.0000,0.0000,22227.7865,22227.7865,11.6690,23.7098,0.0000,16855.0000,-16855.0000,0.4370,0.0000,0.0000,0.0000,3439.7959,4.9000,1.0000,3439.7959,0.0000,0.0000,20294.7959,0.0000,-20294.7959,12.2763,4.9790,895.4000,0.0000,895.4000,0.0232,242.0000,3.7000,1.0000,0.0000,0.0000,0.0000,242.0000,0.0000,0.0000,0.0000,653.4000,653.4000,12.2567,24.2976,0.0000,15366.5000,-15366.5000,0.3984,0.0000,0.0000,0.0000,3136.0204,4.9000,1.0000,3136.0204,0.0000,0.0000,18502.5204,0.0000,-18502.5204,12.8104,5.5131,10198.1000,0.0000,10198.1000,0.2644,2756.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2756.2432,0.0000,0.0000,0.0000,7441.8568,7441.8568,12.5877,8.1693,10.3785,-9.8438,-147657.0594,8.6643,1489.0413,14.8904,8.6643,0.0000,23.6469,8.1693,7.3146,7.7419,-3.5703,-28562.0112,8.6643,3134.7396,31.3474,8.6643,0.0000,83.1483,7.3146,6.8842,7.0994,-2.0548,-14383.5469,8.6643,3687.8587,36.8786,8.6643,0.0000,108.5568,8.6643,87.8623,5.7762,0.0000,215.3520,303.2143,-139681.8000,-190602.6175,-190602.6175
3185.0000,6.9026,19.1249,0.0000,158498.3000,-158498.3000,4.1094,0.0000,0.0000,0.0000,35221.8444,4.5000,1.0000,35221.8444,0.0000,0.0000,193720.1444,0.0000,-193720.1444,12.4617,5.1644,25048.2000,0.0000,25048.2000,0.6494,6769.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6769.7838,0.0000,0.0000,0.0000,18278.4162,18278.4162,11.9372,23.9780,0.0000,17495.6000,-17495.6000,0.4536,0.0000,0.0000,0.0000,3570.5306,4.9000,1.0000,3570.5306,0.0000,0.0000,21066.1306,0.0000,-21066.1306,12.5417,5.2444,554.9000,0.0000,554.9000,0.0144,149.9730,3.7000,1.0000,0.0000,0.0000,0.0000,149.9730,0.0000,0.0000,0.0000,404.9270,404.9270,12.5301,24.5709,0.0000,17259.3000,-17259.3000,0.4475,0.0000,0.0000,0.0000,3522.3061,4.9000,1.0000,3522.3061,0.0000,0.0000,20781.6061,0.0000,-20781.6061,13.1264,5.8291,13461.1000,0.0000,13461.1000,0.3490,3638.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3638.1351,0.0000,0.0000,0.0000,9822.9649,9822.9649,12.8446,8.1981,10.5213,-10.7946,-161918.9855,9.0349,1543.2272,15.4323,9.0349,0.0000,26.8124,8.1981,7.3466,7.7723,-3.7089,-29671.1415,9.0349,3264.3490,32.6435,9.0349,0.0000,94.2790,7.3466,6.9026,7.1246,-2.2102,-15471.4460,9.0349,3841.1832,38.4118,9.0349,0.0000,123.0888,9.0349,98.6221,6.0233,0.0000,244.1802,342.8023,-154189.0000,-207061.5731,-207061.5731
3186.0000,6.8678,19.0901,0.0000,143455.1000,-143455.1000,3.7193,0.0000,0.0000,0.0000,31878.9111,4.5000,1.0000,31878.9111,0.0000,0.0000,175334.0111,0.0000,-175334.0111,12.6155,5.3182,14910.3000,0.0000,14910.3000,0.3866,4029.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4029.8108,0.0000,0.0000,0.0000,10880.4892,10880.4892,12.2588,24.2996,0.0000,12212.1000,-12212.1000,0.3166,0.0000,0.0000,0.0000,2492.2653,4.9000,1.0000,2492.2653,0.0000,0.0000,14704.3653,0.0000,-14704.3653,12.7408,5.4435,542.9000,0.0000,542.9000,0.0141,146.7297,3.7000,1.0000,0.0000,0.0000,0.0000,146.7297,0.0000,0.0000,0.0000,396.1703,396.1703,12.7278,24.7687,0.0000,16431.1000,-16431.1000,0.4260,0.0000,0.0000,0.0000,3353.2857,4.9000,1.0000,3353.2857,0.0000,0.0000,19784.3857,0.0000,-19784.3857,13.3764,6.0791,15817.7000,0.0000,15817.7000,0.4101,4275.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4275.0541,0.0000,0.0000,0.0000,11542.6459,11542.6459,12.9980,7.9686,10.4833,-10.2284,-153425.4981,7.9091,1353.1373,13.5314,7.9091,0.0000,17.9865,7.9686,7.2871,7.6278,-2.5985,-20787.9762,7.9091,2876.1846,28.7618,7.9091,0.0000,63.2449,7.2871,6.8678,7.0775,-1.8271,-12789.9824,7.9091,3369.7392,33.6974,7.9091,0.0000,82.5713,7.9091,68.3305,5.2727,0.0000,163.8026,232.1331,-140827.4000,-187003.4567,-187003.4567
3187.0000,6.8285,19.0508,0.0000,133096.6000,-133096.6000,3.4508,0.0000,0.0000,0.0000,29577.0222,4.5000,1.0000,29577.0222,0.0000,0.0000,162673.6222,0.0000,-162673.6222,12.8281,5.5308,14902.0000,0.0000,14902.0000,0.3864,4027.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4027.5676,0.0000,0.0000,0.0000,10874.4324,10874.4324,12.4270,24.4679,0.0000,3107.1000,-3107.1000,0.0806,0.0000,0.0000,0.0000,634.1020,4.9000,1.0000,634.1020,0.0000,0.0000,3741.2020,0.0000,-3741.2020,12.5650,5.2677,551.3000,0.0000,551.3000,0.0143,149.0000,3.7000,1.0000,0.0000,0.0000,0.0000,149.0000,0.0000,0.0000,0.0000,402.3000,402.3000,12.5502,24.5910,0.0000,14012.6000,-14012.6000,0.3633,0.0000,0.0000,0.0000,2859.7143,4.9000,1.0000,2859.7143,0.0000,0.0000,16872.3143,0.0000,-16872.3143,13.1724,5.8751,15092.6000,0.0000,15092.6000,0.3913,4079.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4079.0811,0.0000,0.0000,0.0000,11013.5189,11013.5189,12.7663,7.8447,10.3055,-8.8962,-133443.7069,7.0299,1211.9478,12.1195,7.0299,0.0000,12.6303,7.8447,7.2168,7.5308,-2.1281,-17024.9375,7.0299,2567.6431,25.6764,7.0299,0.0000,44.4112,7.2168,6.8285,7.0227,-1.5040,-10528.2428,7.0299,3002.6016,30.0260,7.0299,0.0000,57.9824,7.0299,49.3969,4.6866,0.0000,115.0239,164.4208,-119670.4000,-160996.8872,-160996.8872
3188.0000,6.7466,18.9688,0.0000,76117.1000,-76117.1000,1.9735,0.0000,0.0000,0.0000,16914.9111,4.5000,1.0000,16914.9111,0.0000,0.0000,93032.0111,0.0000,-93032.0111,12.0298,4.7325,14901.8000,0.0000,14901.8000,0.3864,4027.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4027.5135,0.0000,0.0000,0.0000,10874.2865,10874.2865,11.4123,22.3243,80.2000,549.0000,-468.8000,0.0142,18.2273,4.4000,1.0000,112.0408,4.9000,1.0000,130.2681,0.0000,0.0000,661.0408,61.9727,-599.0681,11.4463,4.1490,541.8000,0.0000,541.8000,0.0140,146.4324,3.7000,1.0000,0.0000,0.0000,0.0000,146.4324,0.0000,0.0000,0.0000,395.3676,395.3676,11.4239,23.4647,0.0000,11459.9000,-11459.9000,0.2971,0.0000,0.0000,0.0000,2338.7551,4.9000,1.0000,2338.7551,0.0000,0.0000,13798.6551,0.0000,-13798.6551,12.2075,4.9102,13823.6000,0.0000,13823.6000,0.3584,3736.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3736.1081,0.0000,0.0000,0.0000,10087.4919,10087.4919,11.6346,7.7060,9.6703,-4.6119,-69178.2579,4.5655,809.0134,8.0901,4.5655,0.0000,3.4595,7.7060,7.0791,7.3926,-1.3799,-11039.5544,4.5655,1677.9317,16.7793,4.5655,0.0000,12.1646,7.0791,6.7466,6.9129,-0.8364,-5854.7760,4.5655,1959.7418,19.5974,4.5655,0.0000,15.8819,4.5655,15.1069,3.0436,0.0000,31.5061,46.6129,-58778.6000,-86072.5884,-86072.5884
3189.0000,6.6956,18.9162,14.2000,66169.3000,-66155.1000,1.7156,3.2273,4.4000,1.0000,14704.2889,4.5000,1.0000,14707.5162,0.0000,0.0000,80873.5889,10.9727,-80862.6162,11.9155,4.6182,14908.8000,0.0000,14908.8000,0.3865,4029.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4029.4054,0.0000,0.0000,0.0000,10879.3946,10879.3946,11.2132,3.4860,1036.0000,0.0000,1036.0000,0.0269,235.4545,4.4000,1.0000,0.0000,0.0000,0.0000,235.4545,0.0000,0.0000,0.0000,800.5455,800.5455,11.1616,3.8643,648.1000,0.0000,648.1000,0.0168,175.1622,3.7000,1.0000,0.0000,0.0000,0.0000,175.1622,0.0000,0.0000,0.0000,472.9378,472.9378,11.1310,23.1718,0.0000,9226.6000,-9226.6000,0.2392,0.0000,0.0000,0.0000,1882.9796,4.9000,1.0000,1882.9796,0.0000,0.0000,11109.5796,0.0000,-11109.5796,11.8482,4.5509,11285.8000,0.0000,11285.8000,0.2926,3050.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3050.2162,0.0000,0.0000,0.0000,8235.5838,8235.5838,11.3166,7.5049,9.4107,-3.9365,-59047.1915,4.0164,719.8140,7.1981,4.0164,0.0000,2.3554,7.5049,7.0474,7.2761,-0.8859,-7087.2890,4.0164,1483.9112,14.8391,4.0164,0.0000,8.2823,7.0474,6.6956,6.8715,-0.7785,-5449.2536,4.0164,1727.2940,17.2729,4.0164,0.0000,10.8132,4.0164,10.6405,2.6776,0.0000,21.4509,32.0914,-47503.0000,-71583.7341,-71583.7341
3190.0000,6.6728,18.8563,278.0000,55440.2000,-55162.2000,1.4374,63.1818,4.4000,1.0000,12320.0444,4.5000,1.0000,12383.2263,0.0000,0.0000,67760.2444,214.8182,-67545.4263,11.7466,4.4493,14912.4000,0.0000,14912.4000,0.3866,4030.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4030.3784,0.0000,0.0000,0.0000,10882.0216,10882.0216,10.9292,3.2019,2054.6000,0.0000,2054.6000,0.0533,466.9545,4.4000,1.0000,0.0000,0.0000,0.0000,466.9545,0.0000,0.0000,0.0000,1587.6455,1587.6455,10.8099,3.5126,455.5000,0.0000,455.5000,0.0118,123.1081,3.7000,1.0000,0.0000,0.0000,0.0000,123.1081,0.0000,0.0000,0.0000,332.3919,332.3919,10.7850,22.8258,0.0000,6052.2000,-6052.2000,0.1569,0.0000,0.0000,0.0000,1235.1429,4.9000,1.0000,1235.1429,0.0000,0.0000,7287.3429,0.0000,-7287.3429,11.3324,4.0351,9835.6000,0.0000,9835.6000,0.2550,2658.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2658.2703,0.0000,0.0000,0.0000,7177.3297,7177.3297,10.7932,7.5045,9.1489,-2.9188,-43781.8485,3.4515,625.7125,6.2571,3.4515,0.0000,1.4949,7.5045,6.9594,7.2319,-0.9070,-7256.2372,3.4515,1277.7700,12.7777,3.4515,0.0000,5.2563,6.9594,6.6728,6.8161,-0.5450,-3815.2947,3.4515,1488.1199,14.8812,3.4515,0.0000,6.8626,3.4515,7.0349,2.3010,0.0000,13.6137,20.6486,-33956.3000,-54853.3804,-54853.3804
