Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3191.0000,6.6219,18.7513,602.6000,50123.6000,-49521.0000,1.2995,136.9545,4.4000,1.0000,11138.5778,4.5000,1.0000,11275.5323,0.0000,0.0000,61262.1778,465.6455,-60796.5323,11.8440,4.5467,14911.9000,0.0000,14911.9000,0.3866,4030.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4030.2432,0.0000,0.0000,0.0000,10881.6568,10881.6568,10.9093,3.1821,3341.1000,0.0000,3341.1000,0.0866,759.3409,4.4000,1.0000,0.0000,0.0000,0.0000,759.3409,0.0000,0.0000,0.0000,2581.7591,2581.7591,10.6876,3.3903,442.7000,0.0000,442.7000,0.0115,119.6486,3.7000,1.0000,0.0000,0.0000,0.0000,119.6486,0.0000,0.0000,0.0000,323.0514,323.0514,10.6598,22.7006,0.0000,3310.7000,-3310.7000,0.0858,0.0000,0.0000,0.0000,675.6531,4.9000,1.0000,675.6531,0.0000,0.0000,3986.3531,0.0000,-3986.3531,11.0022,3.7049,5485.0000,0.0000,5485.0000,0.1422,1482.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1482.4324,0.0000,0.0000,0.0000,4002.5676,4002.5676,10.6584,7.3171,8.9878,-2.5934,-38900.3012,3.0185,551.0890,5.5109,3.0185,0.0000,0.9998,7.3171,6.9716,7.1444,-0.5028,-4022.2809,3.0185,1121.8849,11.2188,3.0185,0.0000,3.5157,6.9716,6.6219,6.7968,-0.5816,-4071.2686,3.0185,1302.5514,13.0255,3.0185,0.0000,4.5900,3.0185,4.8821,2.0123,0.0000,9.1055,13.9875,-28651.0000,-46993.8506,-46993.8506
3192.0000,6.6072,18.5499,1595.5000,44109.5000,-42514.0000,1.1436,362.6136,4.4000,1.0000,9802.1111,4.5000,1.0000,10164.7247,0.0000,0.0000,53911.6111,1232.8864,-52678.7247,11.7368,4.4395,14911.4000,0.0000,14911.4000,0.3866,4030.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4030.1081,0.0000,0.0000,0.0000,10881.2919,10881.2919,10.6772,2.9499,5282.0000,0.0000,5282.0000,0.1369,1200.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1200.4545,0.0000,0.0000,0.0000,4081.5455,4081.5455,10.2797,2.9825,403.8000,0.0000,403.8000,0.0105,109.1351,3.7000,1.0000,0.0000,0.0000,0.0000,109.1351,0.0000,0.0000,0.0000,294.6649,294.6649,10.2511,22.2919,0.0000,2079.1000,-2079.1000,0.0539,0.0000,0.0000,0.0000,424.3061,4.9000,1.0000,424.3061,0.0000,0.0000,2503.4061,0.0000,-2503.4061,10.4948,3.1975,1678.2000,0.0000,1678.2000,0.0435,453.5676,3.7000,1.0000,0.0000,0.0000,0.0000,453.5676,0.0000,0.0000,0.0000,1224.6324,1224.6324,10.3756,7.2861,8.8308,-2.1152,-31727.8184,2.6626,489.4850,4.8948,2.6626,0.0000,0.6862,7.2861,6.9199,7.1030,-0.4701,-3760.9684,2.6626,991.4700,9.9147,2.6626,0.0000,2.4130,6.9199,6.6072,6.7635,-0.4587,-3211.2094,2.6626,1150.7199,11.5072,2.6626,0.0000,3.1504,2.6626,3.4707,1.7751,0.0000,6.2496,9.7203,-22317.7000,-38699.9962,-38699.9962
3193.0000,6.6521,18.4329,2252.4000,39431.2000,-37178.8000,1.0223,511.9091,4.4000,1.0000,8762.4889,4.5000,1.0000,9274.3980,0.0000,0.0000,48193.6889,1740.4909,-46453.1980,11.4727,4.1754,14877.8000,0.0000,14877.8000,0.3857,4021.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4021.0270,0.0000,0.0000,0.0000,10856.7730,10856.7730,10.3461,2.6188,7036.9000,0.0000,7036.9000,0.1824,1599.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1599.2955,0.0000,0.0000,0.0000,5437.6045,5437.6045,9.7818,2.4845,393.6000,0.0000,393.6000,0.0102,106.3784,3.7000,1.0000,0.0000,0.0000,0.0000,106.3784,0.0000,0.0000,0.0000,287.2216,287.2216,9.7520,21.7928,0.0000,1550.3000,-1550.3000,0.0402,0.0000,0.0000,0.0000,316.3878,4.9000,1.0000,316.3878,0.0000,0.0000,1866.6878,0.0000,-1866.6878,9.9457,2.6484,952.0000,0.0000,952.0000,0.0247,257.2973,3.7000,1.0000,0.0000,0.0000,0.0000,257.2973,0.0000,0.0000,0.0000,694.7027,694.7027,9.7894,7.5346,8.6620,-1.5026,-22538.6595,2.4984,480.0147,4.8001,2.5917,0.0933,0.6329,7.5346,6.7502,7.1424,-0.9449,-7558.9903,2.4984,928.6644,9.2866,2.4984,0.0000,1.9935,6.7502,6.6521,6.7011,-0.1351,-945.9341,2.4984,1082.8291,10.8283,2.4984,0.0000,2.6027,2.4984,2.9197,1.6656,0.0000,5.2291,8.1488,-15468.8000,-31043.5839,-31043.5839
3194.0000,6.6988,18.2384,3116.8000,35283.4000,-32166.6000,0.9148,708.3636,4.4000,1.0000,7840.7556,4.5000,1.0000,8549.1192,0.0000,0.0000,43124.1556,2408.4364,-40715.7192,11.1079,3.8106,14872.5000,0.0000,14872.5000,0.3856,4019.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4019.5946,0.0000,0.0000,0.0000,10852.9054,10852.9054,9.9327,2.2054,9511.4000,0.0000,9511.4000,0.2466,2161.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2161.6818,0.0000,0.0000,0.0000,7349.7182,7349.7182,9.1367,1.8394,401.8000,0.0000,401.8000,0.0104,108.5946,3.7000,1.0000,0.0000,0.0000,0.0000,108.5946,0.0000,0.0000,0.0000,293.2054,293.2054,9.1050,21.1458,0.0000,1084.5000,-1084.5000,0.0281,0.0000,0.0000,0.0000,221.3265,4.9000,1.0000,221.3265,0.0000,0.0000,1305.8265,0.0000,-1305.8265,9.2464,1.9491,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0000,0.0000,0.0000,298.3865,298.3865,9.1108,7.8582,8.4845,-0.8347,-12520.4120,2.3942,483.8012,4.8380,2.5917,0.1975,0.6329,7.8582,6.5696,7.2139,-1.4875,-11900.0312,2.3942,887.0588,8.8706,2.3942,0.0000,1.7544,6.5696,6.6988,6.6342,0.1704,1193.1129,2.3942,1040.8430,10.4084,2.3942,0.0000,2.2905,2.3942,2.6009,1.5961,0.0000,4.6777,7.2786,-8056.5000,-23227.3302,-23227.3302
3195.0000,6.7512,18.0121,3901.6000,31358.9000,-27457.3000,0.8130,886.7273,4.4000,1.0000,6968.6444,4.5000,1.0000,7855.3717,0.0000,0.0000,38327.5444,3014.8727,-35312.6717,10.5397,3.2424,14872.0000,0.0000,14872.0000,0.3856,4019.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4019.4595,0.0000,0.0000,0.0000,10852.5405,10852.5405,9.3754,1.6481,14209.9000,0.0000,14209.9000,0.3684,3229.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3229.5227,0.0000,0.0000,0.0000,10980.3773,10980.3773,8.1974,0.9001,394.5000,0.0000,394.5000,0.0102,106.6216,3.7000,1.0000,0.0000,0.0000,0.0000,106.6216,0.0000,0.0000,0.0000,287.8784,287.8784,8.1665,20.2073,0.0000,896.3000,-896.3000,0.0232,0.0000,0.0000,0.0000,182.9184,4.9000,1.0000,182.9184,0.0000,0.0000,1079.2184,0.0000,-1079.2184,8.2823,0.9850,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0000,0.0000,0.0000,298.3865,298.3865,8.2536,8.3000,8.2768,0.0309,462.9295,2.4167,488.2836,4.8828,2.5917,0.1750,0.6329,8.3000,6.3655,7.3327,-2.2539,-18031.2021,2.4167,890.5927,8.9059,2.4167,0.0000,1.8042,6.3655,6.7512,6.5584,0.5137,3595.5652,2.4167,1054.2597,10.5426,2.4167,0.0000,2.3556,2.4167,2.6677,1.6111,0.0000,4.7927,7.4604,1531.7000,-13972.7074,-13972.7074
3196.0000,6.6951,17.7162,4732.7000,30448.0000,-25715.3000,0.7894,1075.6136,4.4000,1.0000,6766.2222,4.5000,1.0000,7841.8359,0.0000,0.0000,37214.2222,3657.0864,-33557.1359,10.2796,2.9823,14872.8000,0.0000,14872.8000,0.3856,4019.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4019.6757,0.0000,0.0000,0.0000,10853.1243,10853.1243,9.1203,1.3930,14784.8000,0.0000,14784.8000,0.3833,3360.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3360.1818,0.0000,0.0000,0.0000,11424.6182,11424.6182,7.8999,0.6026,400.5000,0.0000,400.5000,0.0104,108.2432,3.7000,1.0000,0.0000,0.0000,0.0000,108.2432,0.0000,0.0000,0.0000,292.2568,292.2568,7.8687,19.9095,0.0000,952.8000,-952.8000,0.0247,0.0000,0.0000,0.0000,194.4490,4.9000,1.0000,194.4490,0.0000,0.0000,1147.2490,0.0000,-1147.2490,7.9913,0.6940,951.5000,0.0000,951.5000,0.0247,257.1622,3.7000,1.0000,0.0000,0.0000,0.0000,257.1622,0.0000,0.0000,0.0000,694.3378,694.3378,7.9447,8.3515,8.1481,0.2711,4066.2308,2.4272,491.0899,4.9109,2.5917,0.1645,0.6329,8.3515,6.3869,7.3692,-2.2989,-18391.2078,2.4272,892.9901,8.9299,2.4272,0.0000,1.8279,6.3869,6.6951,6.5410,0.4121,2884.9292,2.4272,1059.6799,10.5968,2.4272,0.0000,2.3864,2.4272,2.6993,1.6181,0.0000,4.8471,7.5464,4341.5000,-11440.0477,-11440.0477
3197.0000,6.7454,17.3618,5759.1000,27712.5000,-21953.4000,0.7185,1308.8864,4.4000,1.0000,6158.3333,4.5000,1.0000,7467.2197,0.0000,0.0000,33870.8333,4450.2136,-29420.6197,9.6655,2.3683,14882.8000,0.0000,14882.8000,0.3859,4022.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4022.3784,0.0000,0.0000,0.0000,10860.4216,10860.4216,8.5876,0.8603,17752.0000,0.0000,17752.0000,0.4603,4034.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4034.5455,0.0000,0.0000,0.0000,13717.4545,13717.4545,7.2261,-0.0712,540.0000,0.0000,540.0000,0.0140,145.9459,3.7000,1.0000,0.0000,0.0000,0.0000,145.9459,0.0000,0.0000,0.0000,394.0541,394.0541,7.1870,19.2278,0.0000,1168.8000,-1168.8000,0.0303,0.0000,0.0000,0.0000,238.5306,4.9000,1.0000,238.5306,0.0000,0.0000,1407.3306,0.0000,-1407.3306,7.3266,0.0293,5111.0000,0.0000,5111.0000,0.1325,1381.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1381.3514,0.0000,0.0000,0.0000,3729.6486,3729.6486,6.9565,8.8928,7.9246,1.3006,19508.4508,2.6121,499.9296,4.9993,2.6121,0.0000,0.6480,8.8928,6.1905,7.5416,-3.4032,-27225.7546,2.6121,953.6122,9.5361,2.6121,0.0000,2.2785,6.1905,6.7454,6.4679,0.7987,5590.9323,2.6121,1144.2624,11.4426,2.6121,0.0000,2.9747,2.6121,3.2950,1.7414,0.0000,5.9011,9.1961,15163.6000,-2126.3714,-2126.3714
3198.0000,6.5066,17.4187,7139.4000,42107.6000,-34968.2000,1.0917,1622.5909,4.4000,1.0000,9357.2444,4.5000,1.0000,10979.8354,0.0000,0.0000,51464.8444,5516.8091,-45948.0354,9.9409,2.6436,14882.1000,0.0000,14882.1000,0.3858,4022.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4022.1892,0.0000,0.0000,0.0000,10859.9108,10859.9108,9.1292,1.4019,12841.5000,0.0000,12841.5000,0.3329,2918.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2918.5227,0.0000,0.0000,0.0000,9922.9773,9922.9773,8.3876,1.0903,404.2000,0.0000,404.2000,0.0105,109.2432,3.7000,1.0000,0.0000,0.0000,0.0000,109.2432,0.0000,0.0000,0.0000,294.9568,294.9568,8.3655,20.4063,0.0000,1731.4000,-1731.4000,0.0449,0.0000,0.0000,0.0000,353.3469,4.9000,1.0000,353.3469,0.0000,0.0000,2084.7469,0.0000,-2084.7469,8.5213,1.2240,17228.1000,0.0000,17228.1000,0.4467,4656.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4656.2432,0.0000,0.0000,0.0000,12571.8568,12571.8568,7.5817,8.2646,7.9231,0.6092,9137.4059,3.4688,663.9277,6.6393,3.4688,0.0000,1.5174,8.2646,6.6974,7.4810,-2.6210,-20967.8802,3.4688,1269.8138,12.6981,3.4688,0.0000,5.3357,6.6974,6.5066,6.6020,-0.3647,-2552.6065,3.4688,1510.2417,15.1024,3.4688,0.0000,6.9662,3.4688,7.1314,2.3125,0.0000,13.8193,20.9507,8656.3000,-14383.0807,-14383.0807
3199.0000,6.4706,17.7178,6494.3000,51469.0000,-44974.7000,1.3344,1475.9773,4.4000,1.0000,11437.5556,4.5000,1.0000,12913.5328,0.0000,0.0000,62906.5556,5018.3227,-57888.2328,10.4868,3.1895,14881.7000,0.0000,14881.7000,0.3858,4022.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4022.0811,0.0000,0.0000,0.0000,10859.6189,10859.6189,9.7334,2.4406,8943.4000,322.7000,8620.7000,0.2319,2032.5909,4.4000,1.0000,65.8571,4.9000,1.0000,2098.4481,0.0000,0.0000,388.5571,6910.8091,6522.2519,9.2809,1.9836,394.6000,0.0000,394.6000,0.0102,106.6486,3.7000,1.0000,0.0000,0.0000,0.0000,106.6486,0.0000,0.0000,0.0000,287.9514,287.9514,9.2609,21.3017,0.0000,2088.1000,-2088.1000,0.0541,0.0000,0.0000,0.0000,426.1429,4.9000,1.0000,426.1429,0.0000,0.0000,2514.2429,0.0000,-2514.2429,9.4353,2.1380,18313.3000,0.0000,18313.3000,0.4748,4949.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4949.5405,0.0000,0.0000,0.0000,13363.7595,13363.7595,8.5082,7.6427,8.0754,-0.8316,-12474.3089,3.7370,710.4032,7.1040,3.7370,0.0000,1.8973,7.6427,6.9424,7.2926,-1.2617,-10093.7546,3.7370,1379.6558,13.7966,3.7370,0.0000,6.6712,6.9424,6.4706,6.7065,-0.9715,-6800.8305,3.7370,1619.2532,16.1925,3.7370,0.0000,8.7098,3.7370,8.7382,2.4913,0.0000,17.2783,26.0165,-4852.5000,-29368.8940,-29368.8940
3200.0000,6.5009,18.4892,1958.9000,64725.7000,-62766.8000,1.6781,445.2045,4.4000,1.0000,14383.4889,4.5000,1.0000,14828.6934,0.0000,0.0000,79109.1889,1513.6955,-77595.4934,11.2544,3.9571,19747.4000,0.0000,19747.4000,0.5120,5337.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5337.1351,0.0000,0.0000,0.0000,14410.2649,14410.2649,10.3716,5.1792,4538.2000,955.4000,3582.8000,0.1177,1031.4091,4.4000,1.0000,194.9796,4.9000,1.0000,1226.3887,0.0000,0.0000,1150.3796,3506.7909,2356.4113,10.2273,2.9300,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0000,0.0000,0.0000,292.4027,292.4027,10.2093,22.2502,0.0000,1823.7000,-1823.7000,0.0473,0.0000,0.0000,0.0000,372.1837,4.9000,1.0000,372.1837,0.0000,0.0000,2195.8837,0.0000,-2195.8837,10.3439,3.0466,17589.8000,0.0000,17589.8000,0.4560,4754.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4754.0000,0.0000,0.0000,0.0000,12835.8000,12835.8000,9.5575,7.1128,8.3352,-2.6605,-39908.2497,4.2323,795.3073,7.9531,4.2323,0.0000,2.7560,7.1128,7.0622,7.0875,-0.1032,-825.9294,4.2323,1577.0785,15.7708,4.2323,0.0000,9.6908,7.0622,6.5009,6.7815,-1.3089,-9162.3192,4.2323,1827.6032,18.2760,4.2323,0.0000,12.6522,4.2323,12.2779,2.8215,0.0000,25.0990,37.3769,-23269.8000,-49896.4982,-49896.4982
3201.0000,6.5622,18.6555,1299.4000,77885.1000,-76585.7000,2.0193,295.3182,4.4000,1.0000,17307.8000,4.5000,1.0000,17603.1182,0.0000,0.0000,95192.9000,1004.0818,-94188.8182,11.6660,4.3687,24635.3000,0.0000,24635.3000,0.6387,6658.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6658.1892,0.0000,0.0000,0.0000,17977.1108,17977.1108,10.6919,22.7204,4.5000,2836.2000,-2831.7000,0.0735,1.0227,4.4000,1.0000,578.8163,4.9000,1.0000,579.8391,0.0000,0.0000,3415.0163,3.4773,-3411.5391,10.8767,3.5794,395.6000,0.0000,395.6000,0.0103,106.9189,3.7000,1.0000,0.0000,0.0000,0.0000,106.9189,0.0000,0.0000,0.0000,288.6811,288.6811,10.8611,22.9019,0.0000,1858.9000,-1858.9000,0.0482,0.0000,0.0000,0.0000,379.3673,4.9000,1.0000,379.3673,0.0000,0.0000,2238.2673,0.0000,-2238.2673,10.9824,3.6851,15419.6000,0.0000,15419.6000,0.3998,4167.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4167.4595,0.0000,0.0000,0.0000,11252.1405,11252.1405,10.3727,6.8636,8.6181,-4.3172,-64758.5289,4.7847,887.9119,8.8791,4.7847,0.0000,3.9823,6.8636,7.0394,6.9515,0.4056,3244.8885,4.7847,1793.9707,17.9397,4.7847,0.0000,14.0026,7.0394,6.5622,6.8008,-1.2582,-8807.0518,4.7847,2064.3510,20.6435,4.7847,0.0000,18.2816,4.7847,17.1773,3.1898,0.0000,36.2665,53.4438,-40825.8000,-70320.6922,-70320.6922
3202.0000,6.6044,18.7285,1058.8000,83351.0000,-82292.2000,2.1610,240.6364,4.4000,1.0000,18522.4444,4.5000,1.0000,18763.0808,0.0000,0.0000,101873.4444,818.1636,-101055.2808,11.6669,4.3696,29504.6000,0.0000,29504.6000,0.7650,7974.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7974.2162,0.0000,0.0000,0.0000,21530.3838,21530.3838,10.5883,22.6291,0.0000,3556.4000,-3556.4000,0.0922,0.0000,0.0000,0.0000,725.7959,4.9000,1.0000,725.7959,0.0000,0.0000,4282.1959,0.0000,-4282.1959,10.8028,3.5055,398.1000,0.0000,398.1000,0.0103,107.5946,3.7000,1.0000,0.0000,0.0000,0.0000,107.5946,0.0000,0.0000,0.0000,290.5054,290.5054,10.7883,22.8291,0.0000,2295.4000,-2295.4000,0.0595,0.0000,0.0000,0.0000,468.4490,4.9000,1.0000,468.4490,0.0000,0.0000,2763.8490,0.0000,-2763.8490,10.9267,3.6294,13972.8000,0.0000,13972.8000,0.3623,3776.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3776.4324,0.0000,0.0000,0.0000,10196.3676,10196.3676,10.4159,7.0272,8.7216,-4.5097,-67645.0815,5.1755,956.0447,9.5604,5.1755,0.0000,5.0398,7.0272,6.9366,6.9819,-0.2261,-1808.8745,5.1755,1937.8040,19.3780,5.1755,0.0000,17.7211,6.9366,6.6044,6.7705,-0.9472,-6630.1129,5.1755,2236.0240,22.3602,5.1755,0.0000,23.1364,5.1755,21.3002,3.4503,0.0000,45.8973,67.1975,-44268.5000,-76084.0689,-76084.0689
3203.0000,6.6037,18.7578,768.9000,87330.4000,-86561.5000,2.2642,174.7500,4.4000,1.0000,19406.7556,4.5000,1.0000,19581.5056,0.0000,0.0000,106737.1556,594.1500,-106143.0056,11.8931,4.5958,29505.9000,0.0000,29505.9000,0.7650,7974.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7974.5676,0.0000,0.0000,0.0000,21531.3324,21531.3324,10.8201,22.8609,0.0000,2405.5000,-2405.5000,0.0624,0.0000,0.0000,0.0000,490.9184,4.9000,1.0000,490.9184,0.0000,0.0000,2896.4184,0.0000,-2896.4184,10.9645,3.6672,494.2000,0.0000,494.2000,0.0128,133.5676,3.7000,1.0000,0.0000,0.0000,0.0000,133.5676,0.0000,0.0000,0.0000,360.6324,360.6324,10.9465,22.9873,0.0000,2783.5000,-2783.5000,0.0722,0.0000,0.0000,0.0000,568.0612,4.9000,1.0000,568.0612,0.0000,0.0000,3351.5612,0.0000,-3351.5612,11.1135,3.8162,11260.0000,0.0000,11260.0000,0.2919,3043.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3043.2432,0.0000,0.0000,0.0000,8216.7568,8216.7568,10.7040,6.9683,8.8362,-4.9977,-74965.3248,5.2027,956.2349,9.5623,5.2027,0.0000,5.1199,6.9683,6.9266,6.9474,-0.1046,-836.7822,5.2027,1951.0642,19.5106,5.2027,0.0000,18.0027,6.9266,6.6037,6.7651,-0.9257,-6480.1566,5.2027,2248.3571,22.4836,5.2027,0.0000,23.5040,5.2027,21.6093,3.4685,0.0000,46.6266,68.2360,-50490.4000,-82282.2635,-82282.2635
3204.0000,6.6067,18.7906,446.1000,90050.3000,-89604.2000,2.3347,101.3864,4.4000,1.0000,20011.1778,4.5000,1.0000,20112.5641,0.0000,0.0000,110061.4778,344.7136,-109716.7641,11.9615,4.6642,29511.6000,0.0000,29511.6000,0.7651,7976.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7976.1081,0.0000,0.0000,0.0000,21535.4919,21535.4919,10.9104,22.9512,0.0000,3354.1000,-3354.1000,0.0870,0.0000,0.0000,0.0000,684.5102,4.9000,1.0000,684.5102,0.0000,0.0000,4038.6102,0.0000,-4038.6102,11.1075,3.8102,499.8000,0.0000,499.8000,0.0130,135.0811,3.7000,1.0000,0.0000,0.0000,0.0000,135.0811,0.0000,0.0000,0.0000,364.7189,364.7189,11.0897,23.1306,0.0000,3366.9000,-3366.9000,0.0873,0.0000,0.0000,0.0000,687.1224,4.9000,1.0000,687.1224,0.0000,0.0000,4054.0224,0.0000,-4054.0224,11.2876,3.9903,9813.2000,0.0000,9813.2000,0.2544,2652.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2652.2162,0.0000,0.0000,0.0000,7160.9838,7160.9838,10.9381,6.9477,8.9429,-5.4508,-81761.7072,5.3123,971.7880,9.7179,5.3123,0.0000,5.4501,6.9477,6.9054,6.9265,-0.1083,-866.4095,5.3123,1994.0328,19.9403,5.3123,0.0000,19.1638,6.9054,6.6067,6.7560,-0.8743,-6120.0855,5.3123,2296.6417,22.9664,5.3123,0.0000,25.0200,5.3123,22.8799,3.5415,0.0000,49.6339,72.5137,-56500.6000,-88748.2022,-88748.2022
3205.0000,6.6083,18.8064,288.2000,92525.4000,-92237.2000,2.3989,65.5000,4.4000,1.0000,20561.2000,4.5000,1.0000,20626.7000,0.0000,0.0000,113086.6000,222.7000,-112863.9000,11.9676,4.6703,29510.0000,0.0000,29510.0000,0.7651,7975.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7975.6757,0.0000,0.0000,0.0000,21534.3243,21534.3243,10.9450,22.9858,0.0000,5022.9000,-5022.9000,0.1302,0.0000,0.0000,0.0000,1025.0816,4.9000,1.0000,1025.0816,0.0000,0.0000,6047.9816,0.0000,-6047.9816,11.2322,3.9349,636.9000,0.0000,636.9000,0.0165,172.1351,3.7000,1.0000,0.0000,0.0000,0.0000,172.1351,0.0000,0.0000,0.0000,464.7649,464.7649,11.2101,23.2509,0.0000,3973.1000,-3973.1000,0.1030,0.0000,0.0000,0.0000,810.8367,4.9000,1.0000,810.8367,0.0000,0.0000,4783.9367,0.0000,-4783.9367,11.4373,4.1400,8728.1000,0.0000,8728.1000,0.2263,2358.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2358.9459,0.0000,0.0000,0.0000,6369.1541,6369.1541,11.1349,6.9515,9.0432,-5.8732,-88098.7253,5.4601,994.4308,9.9443,5.4601,0.0000,5.9178,6.9515,6.8842,6.9179,-0.1772,-1417.2668,5.4601,2050.3183,20.5032,5.4601,0.0000,20.8084,6.8842,6.6083,6.7462,-0.8302,-5811.5830,5.4601,2361.5940,23.6159,5.4601,0.0000,27.1670,5.4601,24.6687,3.6400,0.0000,53.8931,78.5618,-62358.2000,-95327.5751,-95327.5751
3206.0000,6.6054,18.7934,422.0000,95268.6000,-94846.6000,2.4700,95.9091,4.4000,1.0000,21170.8000,4.5000,1.0000,21266.7091,0.0000,0.0000,116439.4000,326.0909,-116113.3091,12.0921,4.7948,29509.0000,0.0000,29509.0000,0.7651,7975.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7975.4054,0.0000,0.0000,0.0000,21533.5946,21533.5946,11.0745,23.1154,0.0000,3764.6000,-3764.6000,0.0976,0.0000,0.0000,0.0000,768.2857,4.9000,1.0000,768.2857,0.0000,0.0000,4532.8857,0.0000,-4532.8857,11.2887,3.9914,505.1000,0.0000,505.1000,0.0131,136.5135,3.7000,1.0000,0.0000,0.0000,0.0000,136.5135,0.0000,0.0000,0.0000,368.5865,368.5865,11.2713,23.3121,0.0000,4395.9000,-4395.9000,0.1140,0.0000,0.0000,0.0000,897.1224,4.9000,1.0000,897.1224,0.0000,0.0000,5293.0224,0.0000,-5293.0224,11.5214,4.2241,7643.0000,0.0000,7643.0000,0.1982,2065.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2065.6757,0.0000,0.0000,0.0000,5577.3243,5577.3243,11.2579,6.9613,9.1096,-6.0619,-90927.9921,5.4869,996.4069,9.9641,5.4869,0.0000,6.0054,6.9613,6.8663,6.9138,-0.2514,-2011.3939,5.4869,2060.7740,20.6077,5.4869,0.0000,21.1166,6.8663,6.6054,6.7358,-0.7886,-5520.3259,5.4869,2374.3217,23.7432,5.4869,0.0000,27.5694,5.4869,25.0026,3.6579,0.0000,54.6914,79.6940,-65350.0000,-98459.7118,-98459.7118
3207.0000,6.5987,18.7716,588.0000,92173.0000,-91585.0000,2.3898,133.6364,4.4000,1.0000,20482.8889,4.5000,1.0000,20616.5253,0.0000,0.0000,112655.8889,454.3636,-112201.5253,12.0697,4.7724,29508.1000,0.0000,29508.1000,0.7651,7975.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7975.1622,0.0000,0.0000,0.0000,21532.9378,21532.9378,11.0197,23.0605,0.0000,1106.0000,-1106.0000,0.0287,0.0000,0.0000,0.0000,225.7143,4.9000,1.0000,225.7143,0.0000,0.0000,1331.7143,0.0000,-1331.7143,11.0847,3.7874,392.6000,0.0000,392.6000,0.0102,106.1081,3.7000,1.0000,0.0000,0.0000,0.0000,106.1081,0.0000,0.0000,0.0000,286.4919,286.4919,11.0707,23.1115,0.0000,4816.0000,-4816.0000,0.1249,0.0000,0.0000,0.0000,982.8571,4.9000,1.0000,982.8571,0.0000,0.0000,5798.8571,0.0000,-5798.8571,11.3534,4.0561,8728.1000,0.0000,8728.1000,0.2263,2358.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2358.9459,0.0000,0.0000,0.0000,6369.1541,6369.1541,11.0429,7.0652,9.0540,-5.4385,-81576.8904,5.3172,967.9565,9.6796,5.3172,0.0000,5.4654,7.0652,6.8342,6.9497,-0.5922,-4737.4823,5.3172,1993.8007,19.9380,5.3172,0.0000,19.2177,6.8342,6.5987,6.7164,-0.6899,-4829.1401,5.3172,2302.9429,23.0294,5.3172,0.0000,25.0903,5.3172,22.9387,3.5448,0.0000,49.7734,72.7121,-58878.2000,-91143.5129,-91143.5129
3208.0000,6.5899,18.6575,1735.6000,86761.8000,-85026.2000,2.2495,394.4545,4.4000,1.0000,19280.4000,4.5000,1.0000,19674.8545,0.0000,0.0000,106042.2000,1341.1455,-104701.0545,11.7729,4.4756,29507.5000,0.0000,29507.5000,0.7650,7975.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7975.0000,0.0000,0.0000,0.0000,21532.5000,21532.5000,10.7069,22.7478,0.0000,1671.5000,-1671.5000,0.0433,0.0000,0.0000,0.0000,341.1224,4.9000,1.0000,341.1224,0.0000,0.0000,2012.6224,0.0000,-2012.6224,10.8066,3.5093,405.1000,0.0000,405.1000,0.0105,109.4865,3.7000,1.0000,0.0000,0.0000,0.0000,109.4865,0.0000,0.0000,0.0000,295.6135,295.6135,10.7919,22.8328,0.0000,6151.9000,-6151.9000,0.1595,0.0000,0.0000,0.0000,1255.4898,4.9000,1.0000,1255.4898,0.0000,0.0000,7407.3898,0.0000,-7407.3898,11.1586,3.8613,10174.9000,0.0000,10174.9000,0.2638,2749.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2749.9730,0.0000,0.0000,0.0000,7424.9270,7424.9270,10.7911,7.1616,8.9763,-4.8879,-73318.6733,5.2375,956.6968,9.5670,5.2375,0.0000,5.2231,7.1616,6.8157,6.9886,-0.8734,-6987.5663,5.2375,1960.4185,19.6042,5.2375,0.0000,18.3657,6.8157,6.5899,6.7028,-0.6517,-4561.7866,5.2375,2269.8082,22.6981,5.2375,0.0000,23.9780,5.2375,22.0072,3.4916,0.0000,47.5668,69.5740,-52762.1000,-84868.0262,-84868.0262
3209.0000,6.5761,18.0032,7332.7000,71256.3000,-63923.6000,1.8475,1666.5227,4.4000,1.0000,15834.7333,4.5000,1.0000,17501.2561,0.0000,0.0000,87091.0333,5666.1773,-81424.8561,11.1329,3.8356,24630.7000,0.0000,24630.7000,0.6386,6656.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6656.9459,0.0000,0.0000,0.0000,17973.7541,17973.7541,10.1271,22.1679,0.0000,1109.0000,-1109.0000,0.0288,0.0000,0.0000,0.0000,226.3265,4.9000,1.0000,226.3265,0.0000,0.0000,1335.3265,0.0000,-1335.3265,10.2018,2.9045,391.8000,0.0000,391.8000,0.0102,105.8919,3.7000,1.0000,0.0000,0.0000,0.0000,105.8919,0.0000,0.0000,0.0000,285.9081,285.9081,10.1858,22.2266,0.0000,8307.5000,-8307.5000,0.2154,0.0000,0.0000,0.0000,1695.4082,4.9000,1.0000,1695.4082,0.0000,0.0000,10002.9082,0.0000,-10002.9082,10.7456,3.4483,13430.2000,0.0000,13430.2000,0.3482,3629.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3629.7838,0.0000,0.0000,0.0000,9800.4162,9800.4162,10.1971,7.3141,8.7556,-3.4344,-51516.3187,4.6328,854.5211,8.5452,4.6328,0.0000,3.6150,7.3141,6.7688,7.0414,-1.2181,-9744.4158,4.6328,1729.9508,17.2995,4.6328,0.0000,12.7111,6.7688,6.5761,6.6724,-0.4918,-3442.2779,4.6328,2010.5519,20.1055,4.6328,0.0000,16.5954,4.6328,15.7250,3.0886,0.0000,32.9215,48.6465,-34887.4000,-64703.0124,-64703.0124
3210.0000,6.5327,17.8617,6771.8000,58579.6000,-51807.8000,1.5188,1539.0455,4.4000,1.0000,13017.6889,4.5000,1.0000,14556.7343,0.0000,0.0000,71597.2889,5232.7545,-66364.5343,10.9620,3.6647,14882.2000,0.0000,14882.2000,0.3858,4022.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4022.2162,0.0000,0.0000,0.0000,10859.9838,10859.9838,10.2372,22.2780,0.0000,348.9000,-348.9000,0.0090,0.0000,0.0000,0.0000,71.2041,4.9000,1.0000,71.2041,0.0000,0.0000,420.1041,0.0000,-420.1041,10.2652,2.9679,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0000,0.0000,0.0000,294.7378,294.7378,10.2456,22.2864,0.0000,9891.0000,-9891.0000,0.2564,0.0000,0.0000,0.0000,2018.5714,4.9000,1.0000,2018.5714,0.0000,0.0000,11909.5714,0.0000,-11909.5714,11.0404,3.7431,15781.3000,0.0000,15781.3000,0.4092,4265.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4265.2162,0.0000,0.0000,0.0000,11516.0838,11516.0838,10.2718,7.0572,8.6645,-3.2110,-48165.7330,3.8846,719.4064,7.1941,3.8846,0.0000,2.1312,7.0572,6.8265,6.9418,-0.4319,-3455.3070,3.8846,1457.1382,14.5714,3.8846,0.0000,7.4937,6.8265,6.5327,6.6796,-0.6289,-4402.3643,3.8846,1685.2984,16.8530,3.8846,0.0000,9.7836,3.8846,9.7137,2.5898,0.0000,19.4085,29.1222,-30980.3000,-56023.4044,-56023.4044
3211.0000,6.5373,17.6098,7706.1000,51795.6000,-44089.5000,1.3429,1751.3864,4.4000,1.0000,11510.1333,4.5000,1.0000,13261.5197,0.0000,0.0000,63305.7333,5954.7136,-57351.0197,10.7144,3.4171,14881.4000,0.0000,14881.4000,0.3858,4022.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4022.0000,0.0000,0.0000,0.0000,10859.4000,10859.4000,9.9234,9.9234,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.9234,2.6261,393.0000,0.0000,393.0000,0.0102,106.2162,3.7000,1.0000,0.0000,0.0000,0.0000,106.2162,0.0000,0.0000,0.0000,286.7838,286.7838,9.9026,21.9434,0.0000,9404.0000,-9404.0000,0.2438,0.0000,0.0000,0.0000,1919.1837,4.9000,1.0000,1919.1837,0.0000,0.0000,11323.1837,0.0000,-11323.1837,10.7273,3.4300,15057.9000,0.0000,15057.9000,0.3904,4069.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4069.7027,0.0000,0.0000,0.0000,10988.1973,10988.1973,9.9269,7.1324,8.5297,-2.5579,-38368.6402,3.5597,663.1763,6.6318,3.5597,0.0000,1.6399,7.1324,6.7613,6.9469,-0.6368,-5094.7546,3.5597,1334.9524,13.3495,3.5597,0.0000,5.7662,6.7613,6.5373,6.6493,-0.4395,-3076.4274,3.5597,1546.4717,15.4647,3.5597,0.0000,7.5282,3.5597,7.6527,2.3731,0.0000,14.9342,22.5870,-23161.2000,-46539.8223,-46539.8223
3212.0000,6.5891,17.0221,8551.1000,36928.9000,-28377.8000,0.9575,1943.4318,4.4000,1.0000,8206.4222,4.5000,1.0000,10149.8540,0.0000,0.0000,45135.3222,6607.6682,-38527.6540,10.0057,2.7084,14875.2000,0.0000,14875.2000,0.3857,4020.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4020.3243,0.0000,0.0000,0.0000,10854.8757,10854.8757,9.0431,1.3159,622.8000,0.0000,622.8000,0.0161,141.5455,4.4000,1.0000,0.0000,0.0000,0.0000,141.5455,0.0000,0.0000,0.0000,481.2545,481.2545,9.0005,1.7032,403.0000,0.0000,403.0000,0.0104,108.9189,3.7000,1.0000,0.0000,0.0000,0.0000,108.9189,0.0000,0.0000,0.0000,294.0811,294.0811,8.9744,21.0152,0.0000,8555.6000,-8555.6000,0.2218,0.0000,0.0000,0.0000,1746.0408,4.9000,1.0000,1746.0408,0.0000,0.0000,10301.6408,0.0000,-10301.6408,9.8879,2.5906,13791.9000,0.0000,13791.9000,0.3576,3727.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3727.5405,0.0000,0.0000,0.0000,10064.3595,10064.3595,8.9954,7.5484,8.2719,-1.0878,-16317.2424,2.9237,550.9502,5.5095,2.9237,0.0000,0.9086,7.5484,6.5465,7.0475,-1.4122,-11297.9094,2.9237,1091.4333,10.9143,2.9237,0.0000,3.1947,6.5465,6.5891,6.5678,0.0686,480.4278,2.9237,1274.8887,12.7489,2.9237,0.0000,4.1710,2.9237,4.4760,1.9491,0.0000,8.2742,12.7502,-7240.5000,-27134.7241,-27134.7241
3213.0000,6.5763,16.5570,9448.9000,32574.1000,-23125.2000,0.8445,2147.4773,4.4000,1.0000,7238.6889,4.5000,1.0000,9386.1662,0.0000,0.0000,39812.7889,7301.4227,-32511.3662,9.7087,2.4114,14872.5000,0.0000,14872.5000,0.3856,4019.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4019.5946,0.0000,0.0000,0.0000,10852.9054,10852.9054,8.6630,0.9358,2163.4000,0.0000,2163.4000,0.0561,491.6818,4.4000,1.0000,0.0000,0.0000,0.0000,491.6818,0.0000,0.0000,0.0000,1671.7182,1671.7182,8.5020,1.2047,538.3000,0.0000,538.3000,0.0140,145.4865,3.7000,1.0000,0.0000,0.0000,0.0000,145.4865,0.0000,0.0000,0.0000,392.8135,392.8135,8.4641,20.5049,0.0000,7785.1000,-7785.1000,0.2018,0.0000,0.0000,0.0000,1588.7959,4.9000,1.0000,1588.7959,0.0000,0.0000,9373.8959,0.0000,-9373.8959,9.3673,2.0700,11260.0000,0.0000,11260.0000,0.2919,3043.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3043.2432,0.0000,0.0000,0.0000,8216.7568,8216.7568,8.5756,7.6682,8.1219,-0.6279,-9418.4427,2.6910,510.4946,5.1049,2.6910,0.0000,0.7084,7.6682,6.4956,7.0819,-1.5213,-12170.1049,2.6910,1002.9911,10.0299,2.6910,0.0000,2.4909,6.4956,6.5763,6.5359,0.1196,837.4794,2.6910,1175.1213,11.7512,2.6910,0.0000,3.2521,2.6910,3.5721,1.7940,0.0000,6.4515,10.0236,-2076.1000,-20751.0682,-20751.0682
3214.0000,6.6617,15.8048,10528.8000,26423.0000,-15894.2000,0.6851,2392.9091,4.4000,1.0000,5871.7778,4.5000,1.0000,8264.6869,0.0000,0.0000,32294.7778,8135.8909,-24158.8869,9.2581,1.9608,14872.0000,0.0000,14872.0000,0.3856,4019.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4019.4595,0.0000,0.0000,0.0000,10852.5405,10852.5405,8.0917,0.3645,4381.6000,0.0000,4381.6000,0.1136,995.8182,4.4000,1.0000,0.0000,0.0000,0.0000,995.8182,0.0000,0.0000,0.0000,3385.7818,3385.7818,7.7279,0.4306,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,7.6960,19.7368,0.0000,6134.7000,-6134.7000,0.1591,0.0000,0.0000,0.0000,1251.9796,4.9000,1.0000,1251.9796,0.0000,0.0000,7386.6796,0.0000,-7386.6796,8.4899,1.1926,9813.2000,0.0000,9813.2000,0.2544,2652.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2652.2162,0.0000,0.0000,0.0000,7160.9838,7160.9838,7.7472,8.1092,7.9282,0.2412,3618.6094,2.4124,495.9342,4.9593,2.5917,0.1793,0.6329,8.1092,6.2578,7.1835,-2.1533,-17226.3347,2.4124,895.0316,8.9503,2.4124,0.0000,1.7947,6.2578,6.6617,6.4597,0.5368,3757.6623,2.4124,1057.1508,10.5715,2.4124,0.0000,2.3431,2.4124,2.6549,1.6083,0.0000,4.7706,7.4255,7443.8000,-9850.0630,-9850.0630
3215.0000,6.6628,15.0394,11682.0000,23472.9000,-11790.9000,0.6086,2655.0000,4.4000,1.0000,5216.2000,4.5000,1.0000,7871.2000,0.0000,0.0000,28689.1000,9027.0000,-19662.1000,9.0528,1.7555,14873.6000,0.0000,14873.6000,0.3856,4019.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4019.8919,0.0000,0.0000,0.0000,10853.7081,10853.7081,7.7335,0.0063,6358.2000,0.0000,6358.2000,0.1648,1445.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1445.0455,0.0000,0.0000,0.0000,4913.1545,4913.1545,7.1363,-0.1610,392.9000,0.0000,392.9000,0.0102,106.1892,3.7000,1.0000,0.0000,0.0000,0.0000,106.1892,0.0000,0.0000,0.0000,286.7108,286.7108,7.1015,19.1423,0.0000,4276.1000,-4276.1000,0.1109,0.0000,0.0000,0.0000,872.6735,4.9000,1.0000,872.6735,0.0000,0.0000,5148.7735,0.0000,-5148.7735,7.7273,0.4300,5472.7000,0.0000,5472.7000,0.1419,1479.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1479.1081,0.0000,0.0000,0.0000,3993.5919,3993.5919,7.4117,8.2013,7.8065,0.5262,7892.7954,2.1330,498.6437,4.9864,2.5917,0.4587,0.6329,8.2013,6.1986,7.1999,-2.0595,-16475.9340,2.1330,790.7860,7.9079,2.1330,0.0000,1.2405,6.1986,6.6628,6.4307,0.5456,3819.4305,2.1330,935.9600,9.3596,2.1330,0.0000,1.6196,2.1330,1.9017,1.4220,0.0000,3.4931,5.3948,11030.4000,-4763.7081,-4763.7081
3216.0000,6.6304,14.8094,11328.2000,21650.1000,-10321.9000,0.5613,2574.5909,4.4000,1.0000,4811.1333,4.5000,1.0000,7385.7242,0.0000,0.0000,26461.2333,8753.6091,-17707.6242,9.0440,1.7467,14882.7000,0.0000,14882.7000,0.3859,4022.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4022.3514,0.0000,0.0000,0.0000,10860.3486,10860.3486,7.5637,-0.1636,7127.3000,0.0000,7127.3000,0.1848,1619.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1619.8409,0.0000,0.0000,0.0000,5507.4591,5507.4591,6.8130,-0.4843,451.3000,0.0000,451.3000,0.0117,121.9730,3.7000,1.0000,0.0000,0.0000,0.0000,121.9730,0.0000,0.0000,0.0000,329.3270,329.3270,6.7682,18.8090,0.0000,3125.2000,-3125.2000,0.0810,0.0000,0.0000,0.0000,637.7959,4.9000,1.0000,637.7959,0.0000,0.0000,3762.9959,0.0000,-3762.9959,7.2811,-0.0162,1674.8000,0.0000,1674.8000,0.0434,452.6486,3.7000,1.0000,0.0000,0.0000,0.0000,452.6486,0.0000,0.0000,0.0000,1222.1514,1222.1514,7.3792,8.1094,7.7443,0.4866,7299.7029,1.9022,500.0355,5.0004,2.5917,0.6895,0.6329,8.1094,6.2265,7.1680,-1.7268,-13814.1734,1.9022,706.2342,7.0623,1.9022,0.0000,0.8798,6.2265,6.6304,6.4285,0.4233,2963.1364,1.9022,834.7641,8.3476,1.9022,0.0000,1.1487,1.9022,1.3950,1.2681,0.0000,2.6614,4.0564,10689.0000,-3551.3340,-3551.3340
3217.0000,6.6734,14.1838,12065.8000,19787.7000,-7721.9000,0.5130,2742.2273,4.4000,1.0000,4397.2667,4.5000,1.0000,7139.4939,0.0000,0.0000,24184.9667,9323.5727,-14861.3939,8.7418,1.4445,14853.9000,0.0000,14853.9000,0.3851,4014.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4014.5676,0.0000,0.0000,0.0000,10839.3324,10839.3324,7.2332,-0.4941,9257.9000,0.0000,9257.9000,0.2400,2104.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2104.0682,0.0000,0.0000,0.0000,7153.8318,7153.8318,6.2375,-1.0598,441.5000,0.0000,441.5000,0.0114,119.3243,3.7000,1.0000,0.0000,0.0000,0.0000,119.3243,0.0000,0.0000,0.0000,322.1757,322.1757,6.1926,18.2335,0.0000,2607.5000,-2607.5000,0.0676,0.0000,0.0000,0.0000,532.1429,4.9000,1.0000,532.1429,0.0000,0.0000,3139.6429,0.0000,-3139.6429,6.6296,-0.6677,950.3000,0.0000,950.3000,0.0246,256.8378,3.7000,1.0000,0.0000,0.0000,0.0000,256.8378,0.0000,0.0000,0.0000,693.4622,693.4622,7.0216,8.2701,7.6459,0.8320,12479.9682,1.8628,502.2499,5.0225,2.5917,0.7289,0.6329,8.2701,6.1220,7.1961,-1.9292,-15433.6732,1.8628,690.7353,6.9074,1.8628,0.0000,0.8263,6.1220,6.6734,6.3977,0.5659,3961.4703,1.8628,818.6362,8.1864,1.8628,0.0000,1.0788,1.8628,1.3183,1.2419,0.0000,2.5380,3.8563,15174.2000,1007.7653,1007.7653
3218.0000,6.7141,13.3233,13017.2000,17920.3000,-4903.1000,0.4646,2958.4545,4.4000,1.0000,3982.2889,4.5000,1.0000,6940.7434,0.0000,0.0000,21902.5889,10058.7455,-11843.8434,8.3629,1.0656,14851.6000,0.0000,14851.6000,0.3851,4013.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4013.9459,0.0000,0.0000,0.0000,10837.6541,10837.6541,6.8542,-0.8731,12087.6000,0.0000,12087.6000,0.3134,2747.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2747.1818,0.0000,0.0000,0.0000,9340.4182,9340.4182,5.5539,-1.7434,452.0000,0.0000,452.0000,0.0117,122.1622,3.7000,1.0000,0.0000,0.0000,0.0000,122.1622,0.0000,0.0000,0.0000,329.8378,329.8378,5.5080,17.5488,0.0000,2169.2000,-2169.2000,0.0562,0.0000,0.0000,0.0000,442.6939,4.9000,1.0000,442.6939,0.0000,0.0000,2611.8939,0.0000,-2611.8939,5.8716,-1.4257,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0000,0.0000,0.0000,298.0946,298.0946,6.5772,8.4852,7.5312,1.2715,19073.0648,1.8624,504.8454,5.0485,2.5917,0.7293,0.6329,8.4852,6.0077,7.2465,-2.2246,-17797.0804,1.8624,689.0236,6.8902,1.8624,0.0000,0.8258,6.0077,6.7141,6.3609,0.7249,5074.2829,1.8624,819.8530,8.1985,1.8624,0.0000,1.0782,1.8624,1.3176,1.2416,0.0000,2.5369,3.8544,20727.4000,6350.2674,6350.2674
3219.0000,6.7456,12.2847,14007.2000,16195.6000,-2188.4000,0.4199,3183.4545,4.4000,1.0000,3599.0222,4.5000,1.0000,6782.4768,0.0000,0.0000,19794.6222,10823.7455,-8970.8768,7.9570,0.6597,14851.4000,0.0000,14851.4000,0.3851,4013.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4013.8919,0.0000,0.0000,0.0000,10837.5081,10837.5081,6.4936,-1.2337,15541.1000,0.0000,15541.1000,0.4029,3532.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3532.0682,0.0000,0.0000,0.0000,12009.0318,12009.0318,4.8719,-2.4254,441.1000,0.0000,441.1000,0.0114,119.2162,3.7000,1.0000,0.0000,0.0000,0.0000,119.2162,0.0000,0.0000,0.0000,321.8838,321.8838,4.8285,16.8693,0.0000,1932.3000,-1932.3000,0.0501,0.0000,0.0000,0.0000,394.3469,4.9000,1.0000,394.3469,0.0000,0.0000,2326.6469,0.0000,-2326.6469,5.1426,-2.1546,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0000,0.0000,0.0000,298.0946,298.0946,6.0481,8.7514,7.3997,1.8015,27022.6085,1.9200,507.8449,5.0784,2.5917,0.6717,0.6329,8.7514,5.8931,7.3223,-2.6459,-21166.9078,1.9200,707.9014,7.0790,1.9200,0.0000,0.9048,5.8931,6.7456,6.3194,0.9019,6313.2939,1.9200,846.8155,8.4682,1.9200,0.0000,1.1813,1.9200,1.4306,1.2800,0.0000,2.7190,4.1496,27121.4000,12168.9946,12168.9946
3220.0000,6.4955,16.0235,7884.1000,22612.6000,-14728.5000,0.5863,1791.8409,4.4000,1.0000,5025.0222,4.5000,1.0000,6816.8631,0.0000,0.0000,27637.6222,6092.2591,-21545.3631,8.9734,1.6761,14843.1000,0.0000,14843.1000,0.3848,4011.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4011.6486,0.0000,0.0000,0.0000,10831.4514,10831.4514,7.7277,0.0004,17261.3000,0.0000,17261.3000,0.4475,3923.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3923.0227,0.0000,0.0000,0.0000,13338.2773,13338.2773,6.1937,-1.1036,452.3000,0.0000,452.3000,0.0117,122.2432,3.7000,1.0000,0.0000,0.0000,0.0000,122.2432,0.0000,0.0000,0.0000,330.0568,330.0568,6.1557,18.1965,0.0000,1848.0000,-1848.0000,0.0479,0.0000,0.0000,0.0000,377.1429,4.9000,1.0000,377.1429,0.0000,0.0000,2225.1429,0.0000,-2225.1429,6.4116,-0.8857,949.8000,0.0000,949.8000,0.0246,256.7027,3.7000,1.0000,0.0000,0.0000,0.0000,256.7027,0.0000,0.0000,0.0000,693.0973,693.0973,6.5851,8.2772,7.4311,1.1276,16914.5646,2.2544,507.1263,5.0713,2.5917,0.3373,0.6329,8.2772,6.2850,7.2811,-2.1653,-17322.3336,2.2544,832.7193,8.3272,2.2544,0.0000,1.4646,6.2850,6.4955,6.3902,0.2614,1830.1457,2.2544,991.0515,9.9105,2.2544,0.0000,1.9121,2.2544,2.2093,1.5029,0.0000,4.0096,6.2189,16930.0000,1422.3767,1422.3767
3221.0000,6.3996,17.5138,4202.6000,29308.8000,-25106.2000,0.7599,955.1364,4.4000,1.0000,6513.0667,4.5000,1.0000,7468.2030,0.0000,0.0000,35821.8667,3247.4636,-32574.4030,9.4696,2.1723,14842.6000,0.0000,14842.6000,0.3848,4011.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4011.5135,0.0000,0.0000,0.0000,10831.0865,10831.0865,8.4488,0.7216,18665.1000,0.0000,18665.1000,0.4839,4242.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4242.0682,0.0000,0.0000,0.0000,14423.0318,14423.0318,7.0895,-0.2078,594.2000,0.0000,594.2000,0.0154,160.5946,3.7000,1.0000,0.0000,0.0000,0.0000,160.5946,0.0000,0.0000,0.0000,433.6054,433.6054,7.0487,19.0895,0.0000,2226.5000,-2226.5000,0.0577,0.0000,0.0000,0.0000,454.3878,4.9000,1.0000,454.3878,0.0000,0.0000,2680.8878,0.0000,-2680.8878,7.3013,0.0040,5099.6000,0.0000,5099.6000,0.1322,1378.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1378.2703,0.0000,0.0000,0.0000,3721.3297,3721.3297,6.9506,7.9745,7.4626,0.7243,10864.1258,2.7510,537.5335,5.3753,2.7510,0.0000,0.7569,7.9745,6.5225,7.2485,-1.9258,-15406.6707,2.7510,1017.6593,10.1766,2.7510,0.0000,2.6614,6.5225,6.3996,6.4611,-0.1862,-1303.6924,2.7510,1205.4562,12.0546,2.7510,0.0000,3.4746,2.7510,3.7929,1.8340,0.0000,6.8929,10.6858,11868.8000,-5846.2373,-5846.2373
3222.0000,6.3655,18.3117,3069.2000,85922.3000,-82853.1000,2.2277,697.5455,4.4000,1.0000,19093.8444,4.5000,1.0000,19791.3899,0.0000,0.0000,105016.1444,2371.6545,-102644.4899,11.6989,4.4016,14842.3000,0.0000,14842.3000,0.3848,4011.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4011.4324,0.0000,0.0000,0.0000,10830.8676,10830.8676,11.1362,3.4089,6901.7000,0.0000,6901.7000,0.1789,1568.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1568.5682,0.0000,0.0000,0.0000,5333.1318,5333.1318,10.8591,3.5618,543.4000,0.0000,543.4000,0.0141,146.8649,3.7000,1.0000,0.0000,0.0000,0.0000,146.8649,0.0000,0.0000,0.0000,396.5351,396.5351,10.8384,22.8793,0.0000,2904.4000,-2904.4000,0.0753,0.0000,0.0000,0.0000,592.7347,4.9000,1.0000,592.7347,0.0000,0.0000,3497.1347,0.0000,-3497.1347,11.0202,3.7229,17188.3000,0.0000,17188.3000,0.4456,4645.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4645.4865,0.0000,0.0000,0.0000,12542.8135,12542.8135,10.3684,6.2243,8.2964,-5.3170,-79755.7055,4.9897,939.2648,9.3926,4.9897,0.0000,4.5164,6.2243,7.1196,6.6719,2.1539,17231.1631,4.9897,1894.7996,18.9480,4.9897,0.0000,15.8809,7.1196,6.3655,6.7425,-2.0734,-14513.7342,4.9897,2158.5254,21.5853,4.9897,0.0000,20.7337,4.9897,19.2697,3.3265,0.0000,41.1310,60.4008,-46281.8000,-77038.2766,-77038.2766
3223.0000,6.5401,18.7624,0.0000,131148.8000,-131148.8000,3.4003,0.0000,0.0000,0.0000,29144.1778,4.5000,1.0000,29144.1778,0.0000,0.0000,160292.9778,0.0000,-160292.9778,12.3977,5.1004,25234.3000,0.0000,25234.3000,0.6542,6820.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6820.0811,0.0000,0.0000,0.0000,18414.2189,18414.2189,11.7248,3.9975,3447.6000,0.0000,3447.6000,0.0894,783.5455,4.4000,1.0000,0.0000,0.0000,0.0000,783.5455,0.0000,0.0000,0.0000,2664.0545,2664.0545,11.6274,4.3301,1128.4000,0.0000,1128.4000,0.0293,304.9730,3.7000,1.0000,0.0000,0.0000,0.0000,304.9730,0.0000,0.0000,0.0000,823.4270,823.4270,11.5973,23.6381,0.0000,3205.4000,-3205.4000,0.0831,0.0000,0.0000,0.0000,654.1633,4.9000,1.0000,654.1633,0.0000,0.0000,3859.5633,0.0000,-3859.5633,11.7384,4.4411,18270.8000,0.0000,18270.8000,0.4737,4938.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4938.0541,0.0000,0.0000,0.0000,13332.7459,13332.7459,11.2511,6.6089,8.9300,-8.4691,-127036.8386,7.0950,1298.6399,12.9864,7.0950,0.0000,12.9842,6.6089,6.8356,6.7222,0.7754,6203.4478,7.0950,2688.0760,26.8808,7.0950,0.0000,45.6558,6.8356,6.5401,6.6879,-1.1550,-8084.7037,7.0950,3076.9057,30.7691,7.0950,0.0000,59.6074,7.0950,50.6653,4.7300,0.0000,118.2475,168.9127,-86273.1000,-128918.0946,-128918.0946
3224.0000,6.5665,18.7888,0.0000,146406.1000,-146406.1000,3.7959,0.0000,0.0000,0.0000,32534.6889,4.5000,1.0000,32534.6889,0.0000,0.0000,178940.7889,0.0000,-178940.7889,12.3137,5.0164,30781.6000,0.0000,30781.6000,0.7981,8319.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8319.3514,0.0000,0.0000,0.0000,22462.2486,22462.2486,11.5922,23.6331,0.0000,7813.5000,-7813.5000,0.2026,0.0000,0.0000,0.0000,1594.5918,4.9000,1.0000,1594.5918,0.0000,0.0000,9408.0918,0.0000,-9408.0918,11.8944,4.5971,1925.9000,0.0000,1925.9000,0.0499,520.5135,3.7000,1.0000,0.0000,0.0000,0.0000,520.5135,0.0000,0.0000,0.0000,1405.3865,1405.3865,11.8493,23.8901,0.0000,3094.8000,-3094.8000,0.0802,0.0000,0.0000,0.0000,631.5918,4.9000,1.0000,631.5918,0.0000,0.0000,3726.3918,0.0000,-3726.3918,11.9689,4.6717,17549.1000,0.0000,17549.1000,0.4550,4743.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4743.0000,0.0000,0.0000,0.0000,12806.1000,12806.1000,11.5576,7.0044,9.2810,-9.4512,-141767.6507,8.0725,1454.9760,14.5498,8.0725,0.0000,19.1245,7.0044,6.8042,6.9043,-0.7791,-6232.8195,8.0725,3033.1874,30.3319,8.0725,0.0000,67.2465,6.8042,6.5665,6.6854,-1.0573,-7401.0672,8.0725,3501.2315,35.0123,8.0725,0.0000,87.7958,8.0725,72.2916,5.3817,0.0000,174.1668,246.4584,-107057.8000,-155401.5374,-155401.5374
3225.0000,6.5904,18.8126,0.0000,159902.9000,-159902.9000,4.1458,0.0000,0.0000,0.0000,35533.9778,4.5000,1.0000,35533.9778,0.0000,0.0000,195436.8778,0.0000,-195436.8778,12.4164,5.1191,35001.7000,0.0000,35001.7000,0.9075,9459.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9459.9189,0.0000,0.0000,0.0000,25541.7811,25541.7811,11.6550,23.6959,0.0000,7906.9000,-7906.9000,0.2050,0.0000,0.0000,0.0000,1613.6531,4.9000,1.0000,1613.6531,0.0000,0.0000,9520.5531,0.0000,-9520.5531,11.9388,4.6416,2082.1000,0.0000,2082.1000,0.0540,562.7297,3.7000,1.0000,0.0000,0.0000,0.0000,562.7297,0.0000,0.0000,0.0000,1519.3703,1519.3703,11.8936,23.9344,0.0000,3358.8000,-3358.8000,0.0871,0.0000,0.0000,0.0000,685.4694,4.9000,1.0000,685.4694,0.0000,0.0000,4044.2694,0.0000,-4044.2694,12.0141,4.7168,15384.0000,0.0000,15384.0000,0.3989,4157.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4157.8378,0.0000,0.0000,0.0000,11226.1622,11226.1622,11.6795,7.3074,9.4934,-9.7776,-146663.9933,8.6973,1553.1085,15.5311,8.6973,0.0000,23.9176,7.3074,6.8575,7.0824,-1.8865,-15091.8121,8.6973,3241.6369,32.4164,8.6973,0.0000,84.1002,6.8575,6.5904,6.7239,-1.2798,-8958.5813,8.6973,3765.5902,37.6559,8.6973,0.0000,109.7997,8.6973,88.7867,5.7982,0.0000,217.8175,306.6042,-118700.8000,-170714.3867,-170714.3867
3226.0000,6.6322,18.8544,0.0000,173477.5000,-173477.5000,4.4977,0.0000,0.0000,0.0000,38550.5556,4.5000,1.0000,38550.5556,0.0000,0.0000,212028.0556,0.0000,-212028.0556,12.4407,5.1434,41330.7000,0.0000,41330.7000,1.0716,11170.4595,3.7000,1.0000,0.0000,0.0000,0.0000,11170.4595,0.0000,0.0000,0.0000,30160.2405,30160.2405,11.6145,23.6553,0.0000,8457.7000,-8457.7000,0.2193,0.0000,0.0000,0.0000,1726.0612,4.9000,1.0000,1726.0612,0.0000,0.0000,10183.7612,0.0000,-10183.7612,11.8934,4.5961,2130.1000,0.0000,2130.1000,0.0552,575.7027,3.7000,1.0000,0.0000,0.0000,0.0000,575.7027,0.0000,0.0000,0.0000,1554.3973,1554.3973,11.8509,23.8917,0.0000,4015.2000,-4015.2000,0.1041,0.0000,0.0000,0.0000,819.4286,4.9000,1.0000,819.4286,0.0000,0.0000,4834.6286,0.0000,-4834.6286,11.9833,4.6860,13940.6000,0.0000,13940.6000,0.3614,3767.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3767.7297,0.0000,0.0000,0.0000,10172.8703,10172.8703,11.7046,7.5923,9.6485,-10.0073,-150110.0931,9.4640,1678.6507,16.7865,9.4640,0.0000,30.8172,7.5923,6.9536,7.2730,-2.9142,-23313.5854,9.4640,3497.1221,34.9712,9.4640,0.0000,108.3611,6.9536,6.6322,6.7929,-1.6765,-11735.2588,9.4640,4084.7054,40.8471,9.4640,0.0000,141.4742,9.4640,112.0970,6.3093,0.0000,280.6525,392.7495,-128549.0000,-185158.9372,-185158.9372
3227.0000,6.6867,18.9089,0.0000,187147.5000,-187147.5000,4.8521,0.0000,0.0000,0.0000,41588.3333,4.5000,1.0000,41588.3333,0.0000,0.0000,228735.8333,0.0000,-228735.8333,12.5309,5.2336,43433.6000,0.0000,43433.6000,1.1261,11738.8108,3.7000,1.0000,0.0000,0.0000,0.0000,11738.8108,0.0000,0.0000,0.0000,31694.7892,31694.7892,11.7211,23.7619,0.0000,11905.8000,-11905.8000,0.3087,0.0000,0.0000,0.0000,2429.7551,4.9000,1.0000,2429.7551,0.0000,0.0000,14335.5551,0.0000,-14335.5551,12.0874,4.7901,2523.6000,0.0000,2523.6000,0.0654,682.0541,3.7000,1.0000,0.0000,0.0000,0.0000,682.0541,0.0000,0.0000,0.0000,1841.5459,1841.5459,12.0403,24.0811,0.0000,4680.2000,-4680.2000,0.1213,0.0000,0.0000,0.0000,955.1429,4.9000,1.0000,955.1429,0.0000,0.0000,5635.3429,0.0000,-5635.3429,12.1843,4.8870,11234.1000,0.0000,11234.1000,0.2913,3036.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3036.2432,0.0000,0.0000,0.0000,8197.8568,8197.8568,11.9748,7.7789,9.8769,-10.9483,-164224.8648,10.1474,1782.1059,17.8211,10.1474,0.0000,37.9871,7.7789,7.0586,7.4187,-3.5239,-28191.3128,10.1474,3725.0710,37.2507,10.1474,0.0000,133.5721,7.0586,6.6867,6.8726,-2.0795,-14556.3618,10.1474,4363.8107,43.6381,10.1474,0.0000,174.3892,10.1474,135.8994,6.7650,0.0000,345.9484,481.8478,-146542.2000,-206972.5394,-206972.5394
3228.0000,6.7343,18.9566,0.0000,200281.8000,-200281.8000,5.1927,0.0000,0.0000,0.0000,44507.0667,4.5000,1.0000,44507.0667,0.0000,0.0000,244788.8667,0.0000,-244788.8667,12.8010,5.5037,37635.2000,0.0000,37635.2000,0.9758,10171.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10171.6757,0.0000,0.0000,0.0000,27463.5243,27463.5243,12.1203,24.1611,0.0000,12509.9000,-12509.9000,0.3243,0.0000,0.0000,0.0000,2553.0408,4.9000,1.0000,2553.0408,0.0000,0.0000,15062.9408,0.0000,-15062.9408,12.4936,5.1963,3021.5000,0.0000,3021.5000,0.0783,816.6216,3.7000,1.0000,0.0000,0.0000,0.0000,816.6216,0.0000,0.0000,0.0000,2204.8784,2204.8784,12.4390,24.4798,0.0000,5762.1000,-5762.1000,0.1494,0.0000,0.0000,0.0000,1175.9388,4.9000,1.0000,1175.9388,0.0000,0.0000,6938.0388,0.0000,-6938.0388,12.6109,5.3136,9790.7000,0.0000,9790.7000,0.2538,2646.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2646.1351,0.0000,0.0000,0.0000,7144.5649,7144.5649,12.4339,7.8896,10.1618,-12.2240,-183360.4736,10.4615,1814.7683,18.1477,10.4615,0.0000,41.6248,7.8896,7.1367,7.5132,-3.7975,-30379.9749,10.4615,3824.0660,38.2407,10.4615,0.0000,146.3634,7.1367,6.7343,6.9355,-2.3195,-16236.4302,10.4615,4486.0372,44.8604,10.4615,0.0000,191.0892,10.4615,147.8417,6.9744,0.0000,379.0774,526.9191,-168106.4000,-229976.8787,-229976.8787
