Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3229.0000,6.8195,19.0417,0.0000,215223.3000,-215223.3000,5.5801,0.0000,0.0000,0.0000,47827.4000,4.5000,1.0000,47827.4000,0.0000,0.0000,263050.7000,0.0000,-263050.7000,12.7302,5.4329,43438.1000,0.0000,43438.1000,1.1262,11740.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11740.0270,0.0000,0.0000,0.0000,31698.0730,31698.0730,12.0179,24.0588,0.0000,18688.8000,-18688.8000,0.4845,0.0000,0.0000,0.0000,3814.0408,4.9000,1.0000,3814.0408,0.0000,0.0000,22502.8408,0.0000,-22502.8408,12.5236,5.2263,2879.3000,0.0000,2879.3000,0.0747,778.1892,3.7000,1.0000,0.0000,0.0000,0.0000,778.1892,0.0000,0.0000,0.0000,2101.1108,2101.1108,12.4764,24.5172,0.0000,7756.5000,-7756.5000,0.2011,0.0000,0.0000,0.0000,1582.9592,4.9000,1.0000,1582.9592,0.0000,0.0000,9339.4592,0.0000,-9339.4592,12.6862,5.3889,8708.1000,0.0000,8708.1000,0.2258,2353.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2353.5405,0.0000,0.0000,0.0000,6354.5595,6354.5595,12.5434,8.2060,10.3747,-12.8690,-193034.5190,11.5385,1983.3158,19.8332,11.5385,0.0000,55.8492,8.2060,7.2836,7.7448,-5.1315,-41051.7559,11.5385,4174.0799,41.7408,11.5385,0.0000,196.3796,7.2836,6.8195,7.0515,-2.9504,-20652.9818,11.5385,4921.8821,49.2188,11.5385,0.0000,256.3895,11.5385,193.8449,7.6923,0.0000,508.6183,702.4632,-186643.1000,-254739.2568,-254739.2568
3230.0000,6.9161,19.1383,0.0000,232519.0000,-232519.0000,6.0285,0.0000,0.0000,0.0000,51670.8889,4.5000,1.0000,51670.8889,0.0000,0.0000,284189.8889,0.0000,-284189.8889,12.8731,5.5758,41328.4000,0.0000,41328.4000,1.0715,11169.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11169.8378,0.0000,0.0000,0.0000,30158.5622,30158.5622,12.2410,24.2818,0.0000,23967.9000,-23967.9000,0.6214,0.0000,0.0000,0.0000,4891.4082,4.9000,1.0000,4891.4082,0.0000,0.0000,28859.3082,0.0000,-28859.3082,12.8459,5.5486,1898.6000,0.0000,1898.6000,0.0492,513.1351,3.7000,1.0000,0.0000,0.0000,0.0000,513.1351,0.0000,0.0000,0.0000,1385.4649,1385.4649,12.8169,24.8577,0.0000,10703.2000,-10703.2000,0.2775,0.0000,0.0000,0.0000,2184.3265,4.9000,1.0000,2184.3265,0.0000,0.0000,12887.5265,0.0000,-12887.5265,13.0870,5.7897,7625.6000,0.0000,7625.6000,0.1977,2060.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2060.9730,0.0000,0.0000,0.0000,5564.6270,5564.6270,12.9704,8.4362,10.7033,-14.4207,-216309.8423,12.3688,2096.2757,20.9628,12.3688,0.0000,68.7933,8.4362,7.4373,7.9367,-5.9564,-47650.8732,12.3688,4436.1207,44.3612,12.3688,0.0000,241.8945,7.4373,6.9161,7.1767,-3.5525,-24867.3540,12.3688,5246.1984,52.4620,12.3688,0.0000,315.8128,12.3688,234.9409,8.2458,0.0000,626.5007,861.4416,-216337.5000,-288828.0695,-288828.0695
3231.0000,7.0577,19.2799,0.0000,252119.3000,-252119.3000,6.5367,0.0000,0.0000,0.0000,56026.5111,4.5000,1.0000,56026.5111,0.0000,0.0000,308145.8111,0.0000,-308145.8111,12.9119,5.6146,39214.0000,0.0000,39214.0000,1.0167,10598.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10598.3784,0.0000,0.0000,0.0000,28615.6216,28615.6216,12.3682,24.4090,0.0000,34580.8000,-34580.8000,0.8966,0.0000,0.0000,0.0000,7057.3061,4.9000,1.0000,7057.3061,0.0000,0.0000,41638.1061,0.0000,-41638.1061,13.1593,5.8620,1838.4000,0.0000,1838.4000,0.0477,496.8649,3.7000,1.0000,0.0000,0.0000,0.0000,496.8649,0.0000,0.0000,0.0000,1341.5351,1341.5351,13.1338,25.1746,0.0000,14450.6000,-14450.6000,0.3747,0.0000,0.0000,0.0000,2949.1020,4.9000,1.0000,2949.1020,0.0000,0.0000,17399.7020,0.0000,-17399.7020,13.4643,6.1670,8708.1000,0.0000,8708.1000,0.2258,2353.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2353.5405,0.0000,0.0000,0.0000,6354.5595,6354.5595,13.3436,8.7818,11.0627,-16.0078,-240116.4986,13.6470,2277.7258,22.7773,13.6470,0.0000,92.4021,8.7818,7.6552,8.2185,-7.4128,-59302.3093,13.6470,4833.4305,48.3343,13.6470,0.0000,324.9088,7.6552,7.0577,7.3564,-4.4933,-31453.0951,13.6470,5741.5460,57.4155,13.6470,0.0000,424.1946,13.6470,308.4954,9.0980,0.0000,841.5055,1150.0008,-251390.2000,-330871.9031,-330871.9031
3232.0000,7.2068,19.4291,0.0000,261623.4000,-261623.4000,6.7831,0.0000,0.0000,0.0000,58138.5333,4.5000,1.0000,58138.5333,0.0000,0.0000,319761.9333,0.0000,-319761.9333,12.9007,5.6034,33422.4000,0.0000,33422.4000,0.8665,9033.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9033.0811,0.0000,0.0000,0.0000,24389.3189,24389.3189,12.4664,24.5072,0.0000,49214.7000,-49214.7000,1.2760,0.0000,0.0000,0.0000,10043.8163,4.9000,1.0000,10043.8163,0.0000,0.0000,59258.5163,0.0000,-59258.5163,13.5216,6.2243,2373.6000,0.0000,2373.6000,0.0615,641.5135,3.7000,1.0000,0.0000,0.0000,0.0000,641.5135,0.0000,0.0000,0.0000,1732.0865,1732.0865,13.4908,25.5316,0.0000,17607.1000,-17607.1000,0.4565,0.0000,0.0000,0.0000,3593.2857,4.9000,1.0000,3593.2857,0.0000,0.0000,21200.3857,0.0000,-21200.3857,13.8683,6.5710,10151.6000,0.0000,10151.6000,0.2632,2743.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2743.6757,0.0000,0.0000,0.0000,7407.9243,7407.9243,13.7364,9.0877,11.4120,-17.4044,-261065.3836,14.5602,2394.4083,23.9441,14.5602,0.0000,112.2206,9.0877,7.8716,8.4796,-8.5370,-68296.0467,14.5602,5097.3991,50.9740,14.5602,0.0000,394.5956,7.8716,7.2068,7.5392,-5.3329,-37330.0754,14.5602,6075.5023,60.7550,14.5602,0.0000,515.1764,14.5602,369.1620,9.7068,0.0000,1021.9925,1391.1545,-282497.6000,-366691.5056,-366691.5056
3233.0000,7.3134,19.5357,0.0000,276360.4000,-276360.4000,7.1652,0.0000,0.0000,0.0000,61413.4222,4.5000,1.0000,61413.4222,0.0000,0.0000,337773.8222,0.0000,-337773.8222,13.2601,5.9628,21823.7000,0.0000,21823.7000,0.5658,5898.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5898.2973,0.0000,0.0000,0.0000,15925.4027,15925.4027,12.9798,25.0206,0.0000,45809.3000,-45809.3000,1.1877,0.0000,0.0000,0.0000,9348.8367,4.9000,1.0000,9348.8367,0.0000,0.0000,55158.1367,0.0000,-55158.1367,13.9508,6.6535,1505.4000,0.0000,1505.4000,0.0390,406.8649,3.7000,1.0000,0.0000,0.0000,0.0000,406.8649,0.0000,0.0000,0.0000,1098.5351,1098.5351,13.9315,25.9723,0.0000,19770.2000,-19770.2000,0.5126,0.0000,0.0000,0.0000,4034.7347,4.9000,1.0000,4034.7347,0.0000,0.0000,23804.9347,0.0000,-23804.9347,14.3506,7.0533,13399.3000,0.0000,13399.3000,0.3474,3621.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3621.4324,0.0000,0.0000,0.0000,9777.8676,9777.8676,14.1785,9.2823,11.7304,-18.5401,-278102.0771,14.7265,2389.4464,23.8945,14.7265,0.0000,116.1093,9.2823,8.0178,8.6501,-8.9781,-71824.8809,14.7265,5116.8549,51.1685,14.7265,0.0000,408.2692,8.0178,7.3134,7.6656,-5.7154,-40008.1303,14.7265,6110.0590,61.1006,14.7265,0.0000,533.0284,14.7265,380.9697,9.8177,0.0000,1057.4068,1438.3766,-305211.5000,-389935.0882,-389935.0882
3234.0000,7.1041,19.3263,0.0000,189864.6000,-189864.6000,4.9226,0.0000,0.0000,0.0000,42192.1333,4.5000,1.0000,42192.1333,0.0000,0.0000,232056.7333,0.0000,-232056.7333,12.8905,5.5932,17963.0000,0.0000,17963.0000,0.4657,4854.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4854.8649,0.0000,0.0000,0.0000,13108.1351,13108.1351,12.5636,24.6045,0.0000,21657.2000,-21657.2000,0.5615,0.0000,0.0000,0.0000,4419.8367,4.9000,1.0000,4419.8367,0.0000,0.0000,26077.0367,0.0000,-26077.0367,13.2139,5.9166,1239.8000,0.0000,1239.8000,0.0321,335.0811,3.7000,1.0000,0.0000,0.0000,0.0000,335.0811,0.0000,0.0000,0.0000,904.7189,904.7189,13.1913,25.2321,0.0000,20888.7000,-20888.7000,0.5416,0.0000,0.0000,0.0000,4263.0000,4.9000,1.0000,4263.0000,0.0000,0.0000,25151.7000,0.0000,-25151.7000,13.8185,6.5212,15744.8000,0.0000,15744.8000,0.4082,4255.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4255.3514,0.0000,0.0000,0.0000,11489.4486,11489.4486,13.5320,8.6800,11.1060,-12.9723,-194584.0185,10.3976,1732.2027,17.3220,10.3976,0.0000,40.8667,8.6800,7.6845,8.1822,-4.9903,-39922.6899,10.3976,3688.5297,36.8853,10.3976,0.0000,143.6977,7.6845,7.1041,7.3943,-3.3252,-23276.4590,10.3976,4366.9994,43.6700,10.3976,0.0000,187.6089,10.3976,145.3596,6.9318,0.0000,372.1734,517.5330,-197462.9000,-257783.1674,-257783.1674
3235.0000,7.0294,19.2516,0.0000,183931.9000,-183931.9000,4.7688,0.0000,0.0000,0.0000,40873.7556,4.5000,1.0000,40873.7556,0.0000,0.0000,224805.6556,0.0000,-224805.6556,12.9747,5.6774,17975.5000,0.0000,17975.5000,0.4660,4858.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4858.2432,0.0000,0.0000,0.0000,13117.2568,13117.2568,12.6278,24.6686,0.0000,15334.8000,-15334.8000,0.3976,0.0000,0.0000,0.0000,3129.5510,4.9000,1.0000,3129.5510,0.0000,0.0000,18464.3510,0.0000,-18464.3510,13.1161,5.8188,953.2000,0.0000,953.2000,0.0247,257.6216,3.7000,1.0000,0.0000,0.0000,0.0000,257.6216,0.0000,0.0000,0.0000,695.5784,695.5784,13.0977,25.1385,0.0000,18864.4000,-18864.4000,0.4891,0.0000,0.0000,0.0000,3849.8776,4.9000,1.0000,3849.8776,0.0000,0.0000,22714.2776,0.0000,-22714.2776,13.6984,6.4011,15023.1000,0.0000,15023.1000,0.3895,4060.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4060.2973,0.0000,0.0000,0.0000,10962.8027,10962.8027,13.4085,8.4905,10.9495,-12.3974,-185960.4965,9.8036,1644.1491,16.4415,9.8036,0.0000,34.2547,8.4905,7.5630,8.0267,-4.3839,-35071.3912,9.8036,3501.9905,35.0199,9.8036,0.0000,120.4481,7.5630,7.0294,7.2962,-2.8824,-20176.7586,9.8036,4135.7698,41.3577,9.8036,0.0000,157.2547,9.8036,123.5558,6.5357,0.0000,311.9575,435.5133,-184179.3000,-241208.6463,-241208.6463
3236.0000,6.8586,19.0808,0.0000,110661.5000,-110661.5000,2.8691,0.0000,0.0000,0.0000,24591.4444,4.5000,1.0000,24591.4444,0.0000,0.0000,135252.9444,0.0000,-135252.9444,12.4477,5.1504,17967.0000,0.0000,17967.0000,0.4658,4855.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4855.9459,0.0000,0.0000,0.0000,13111.0541,13111.0541,11.9059,23.9467,0.0000,1419.5000,-1419.5000,0.0368,0.0000,0.0000,0.0000,289.6939,4.9000,1.0000,289.6939,0.0000,0.0000,1709.1939,0.0000,-1709.1939,11.9765,4.6792,1041.7000,0.0000,1041.7000,0.0270,281.5405,3.7000,1.0000,0.0000,0.0000,0.0000,281.5405,0.0000,0.0000,0.0000,760.1595,760.1595,11.9451,23.9859,0.0000,16481.1000,-16481.1000,0.4273,0.0000,0.0000,0.0000,3363.4898,4.9000,1.0000,3363.4898,0.0000,0.0000,19844.5898,0.0000,-19844.5898,12.7651,5.4678,13760.1000,0.0000,13760.1000,0.3568,3718.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3718.9459,0.0000,0.0000,0.0000,10041.1541,10041.1541,12.3502,7.9766,10.1634,-7.0560,-105839.3112,6.2742,1088.3120,10.8831,6.2742,0.0000,8.9793,7.9766,7.3143,7.6455,-2.0035,-16027.6212,6.2742,2279.8447,22.7984,6.2742,0.0000,31.5735,7.3143,6.8586,7.0865,-1.5753,-11027.4281,6.2742,2672.0941,26.7209,6.2742,0.0000,41.2217,6.2742,36.1314,4.1828,0.0000,81.7745,117.9059,-95793.3000,-132894.3606,-132894.3606
3237.0000,6.7761,18.9983,0.0000,101389.0000,-101389.0000,2.6287,0.0000,0.0000,0.0000,22530.8889,4.5000,1.0000,22530.8889,0.0000,0.0000,123919.8889,0.0000,-123919.8889,12.5627,5.2654,15218.8000,0.0000,15218.8000,0.3946,4113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4113.1892,0.0000,0.0000,0.0000,11105.6108,11105.6108,12.0441,12.0441,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0441,4.7468,595.4000,0.0000,595.4000,0.0154,160.9189,3.7000,1.0000,0.0000,0.0000,0.0000,160.9189,0.0000,0.0000,0.0000,434.4811,434.4811,12.0238,24.0646,0.0000,14330.3000,-14330.3000,0.3715,0.0000,0.0000,0.0000,2924.5510,4.9000,1.0000,2924.5510,0.0000,0.0000,17254.8510,0.0000,-17254.8510,12.8295,5.5322,11234.1000,0.0000,11234.1000,0.2913,3036.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3036.2432,0.0000,0.0000,0.0000,8197.8568,8197.8568,12.4467,7.4928,9.9698,-7.0726,-106088.3097,5.5523,971.1810,9.7118,5.5523,0.0000,6.2227,7.4928,7.2250,7.3589,-0.7169,-5735.0591,5.5523,2043.7166,20.4372,5.5523,0.0000,21.8806,7.2250,6.7761,7.0006,-1.3733,-9613.4225,5.5523,2373.8651,23.7387,5.5523,0.0000,28.5669,5.5523,25.8287,3.7015,0.0000,56.6701,82.4989,-88671.0000,-121436.7913,-121436.7913
3238.0000,6.7002,18.9224,0.0000,74414.0000,-74414.0000,1.9293,0.0000,0.0000,0.0000,16536.4444,4.5000,1.0000,16536.4444,0.0000,0.0000,90950.4444,0.0000,-90950.4444,12.1691,4.8718,14846.7000,0.0000,14846.7000,0.3849,4012.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4012.6216,0.0000,0.0000,0.0000,10834.0784,10834.0784,11.5176,19.4760,555.2000,1050.9000,-495.7000,0.0272,126.1818,4.4000,1.0000,214.4694,4.9000,1.0000,340.6512,0.0000,0.0000,1265.3694,429.0182,-836.3512,11.5679,4.2706,455.9000,0.0000,455.9000,0.0118,123.2162,3.7000,1.0000,0.0000,0.0000,0.0000,123.2162,0.0000,0.0000,0.0000,332.6838,332.6838,11.5479,23.5887,0.0000,10311.3000,-10311.3000,0.2673,0.0000,0.0000,0.0000,2104.3469,4.9000,1.0000,2104.3469,0.0000,0.0000,12415.6469,0.0000,-12415.6469,12.2945,4.9972,9790.7000,0.0000,9790.7000,0.2538,2646.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2646.1351,0.0000,0.0000,0.0000,7144.5649,7144.5649,11.8648,7.3011,9.5830,-5.0598,-75896.2935,4.3117,766.9652,7.6697,4.3117,0.0000,2.9142,7.3011,7.1167,7.2089,-0.3834,-3067.5807,4.3117,1597.8879,15.9789,4.3117,0.0000,10.2472,7.1167,6.7002,6.9084,-0.9896,-6927.2413,4.3117,1851.2107,18.5121,4.3117,0.0000,13.3786,4.3117,12.9189,2.8745,0.0000,26.5400,39.4590,-60127.7000,-85891.1156,-85891.1156
3239.0000,6.6226,18.8448,0.0000,61489.3000,-61489.3000,1.5942,0.0000,0.0000,0.0000,13664.2889,4.5000,1.0000,13664.2889,0.0000,0.0000,75153.5889,0.0000,-75153.5889,11.9832,4.6859,14842.8000,0.0000,14842.8000,0.3848,4011.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4011.5676,0.0000,0.0000,0.0000,10831.2324,10831.2324,11.2106,20.3248,1630.0000,4303.7000,-2673.7000,0.1116,370.4545,4.4000,1.0000,878.3061,4.9000,1.0000,1248.7607,0.0000,0.0000,5182.0061,1259.5455,-3922.4607,11.4904,4.1931,441.2000,0.0000,441.2000,0.0114,119.2432,3.7000,1.0000,0.0000,0.0000,0.0000,119.2432,0.0000,0.0000,0.0000,321.9568,321.9568,11.4675,23.5083,0.0000,6925.4000,-6925.4000,0.1796,0.0000,0.0000,0.0000,1413.3469,4.9000,1.0000,1413.3469,0.0000,0.0000,8338.7469,0.0000,-8338.7469,12.0623,4.7650,5460.4000,0.0000,5460.4000,0.1416,1475.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1475.7838,0.0000,0.0000,0.0000,3984.6162,3984.6162,11.7780,6.9568,9.3674,-4.5061,-67591.3189,3.6348,652.6604,6.5266,3.6348,0.0000,1.7458,6.9568,7.1217,7.0392,0.2890,2312.2787,3.6348,1357.4092,13.5741,3.6348,0.0000,6.1388,7.1217,6.6226,6.8721,-0.9997,-6997.9509,3.6348,1563.1441,15.6314,3.6348,0.0000,8.0147,3.6348,8.1013,2.4232,0.0000,15.8994,24.0008,-50344.0000,-72276.9911,-72276.9911
3240.0000,6.5508,18.7707,14.5000,48399.1000,-48384.6000,1.2548,3.2955,4.4000,1.0000,10755.3556,4.5000,1.0000,10758.6510,0.0000,0.0000,59154.4556,11.2045,-59143.2510,11.9629,4.6656,14842.6000,0.0000,14842.6000,0.3848,4011.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4011.5135,0.0000,0.0000,0.0000,10831.0865,10831.0865,10.9718,16.4851,2938.9000,3479.1000,-540.2000,0.0902,667.9318,4.4000,1.0000,710.0204,4.9000,1.0000,1377.9522,0.0000,0.0000,4189.1204,2270.9682,-1918.1522,11.1473,3.8500,452.0000,0.0000,452.0000,0.0117,122.1622,3.7000,1.0000,0.0000,0.0000,0.0000,122.1622,0.0000,0.0000,0.0000,329.8378,329.8378,11.1171,23.1580,0.0000,4007.8000,-4007.8000,0.1039,0.0000,0.0000,0.0000,817.9184,4.9000,1.0000,817.9184,0.0000,0.0000,4825.7184,0.0000,-4825.7184,11.5587,4.2614,1671.4000,0.0000,1671.4000,0.0433,451.7297,3.7000,1.0000,0.0000,0.0000,0.0000,451.7297,0.0000,0.0000,0.0000,1219.6703,1219.6703,11.4471,6.7682,9.1077,-3.4087,-51130.2767,2.8332,514.5534,5.1455,2.8332,0.0000,0.8268,6.7682,7.1107,6.9395,0.4679,3742.9215,2.8332,1062.8713,10.6287,2.8332,0.0000,2.9073,7.1107,6.5508,6.8307,-0.8742,-6119.1718,2.8332,1220.7299,12.2073,2.8332,0.0000,3.7958,2.8332,4.1093,1.8888,0.0000,7.5299,11.6392,-35966.6000,-53506.5270,-53506.5270
3241.0000,6.5359,18.7536,28.7000,48368.8000,-48340.1000,1.2541,6.5227,4.4000,1.0000,10748.6222,4.5000,1.0000,10755.1449,0.0000,0.0000,59117.4222,22.1773,-59095.2449,12.0118,4.7145,14813.8000,0.0000,14813.8000,0.3841,4003.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4003.7297,0.0000,0.0000,0.0000,10810.0703,10810.0703,11.0101,12.9959,4859.2000,3919.8000,939.4000,0.1260,1104.3636,4.4000,1.0000,799.9592,4.9000,1.0000,1904.3228,0.0000,0.0000,4719.7592,3754.8364,-964.9228,11.0995,3.8022,446.6000,0.0000,446.6000,0.0116,120.7027,3.7000,1.0000,0.0000,0.0000,0.0000,120.7027,0.0000,0.0000,0.0000,325.8973,325.8973,11.0693,23.1102,0.0000,2509.1000,-2509.1000,0.0651,0.0000,0.0000,0.0000,512.0612,4.9000,1.0000,512.0612,0.0000,0.0000,3021.1612,0.0000,-3021.1612,11.3493,4.0520,948.6000,0.0000,948.6000,0.0246,256.3784,3.7000,1.0000,0.0000,0.0000,0.0000,256.3784,0.0000,0.0000,0.0000,692.2216,692.2216,11.2851,6.6801,8.9826,-3.3132,-49697.5702,2.7980,510.9544,5.1095,2.7980,0.0000,0.7964,6.6801,7.0669,6.8735,0.5218,4174.0597,2.7980,1052.8083,10.5281,2.7980,0.0000,2.8002,7.0669,6.5359,6.8014,-0.8185,-5729.6293,2.7980,1207.1618,12.0716,2.7980,0.0000,3.6559,2.7980,3.9718,1.8653,0.0000,7.2525,11.2243,-33700.8000,-51253.1398,-51253.1398
3242.0000,6.5429,18.7405,141.2000,44427.7000,-44286.5000,1.1519,32.0909,4.4000,1.0000,9872.8222,4.5000,1.0000,9904.9131,0.0000,0.0000,54300.5222,109.1091,-54191.4131,11.8202,4.5229,14821.4000,0.0000,14821.4000,0.3843,4005.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4005.7838,0.0000,0.0000,0.0000,10815.6162,10815.6162,10.7670,10.7067,6451.5000,4108.0000,2343.5000,0.1673,1466.2500,4.4000,1.0000,838.3673,4.9000,1.0000,2304.6173,0.0000,0.0000,4946.3673,4985.2500,38.8827,10.7632,3.4659,445.2000,0.0000,445.2000,0.0115,120.3243,3.7000,1.0000,0.0000,0.0000,0.0000,120.3243,0.0000,0.0000,0.0000,324.8757,324.8757,10.7315,22.7723,0.0000,1904.2000,-1904.2000,0.0494,0.0000,0.0000,0.0000,388.6122,4.9000,1.0000,388.6122,0.0000,0.0000,2292.8122,0.0000,-2292.8122,10.9548,3.6575,408.0000,0.0000,408.0000,0.0106,110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,110.2703,0.0000,0.0000,0.0000,297.7297,297.7297,10.9258,6.7507,8.8383,-2.8582,-42873.1967,2.6624,489.2821,4.8928,2.6624,0.0000,0.6861,6.7507,6.9713,6.8610,0.2832,2265.5855,2.6624,1002.3340,10.0233,2.6624,0.0000,2.4124,6.9713,6.5429,6.7571,-0.6285,-4399.5100,2.6624,1150.9559,11.5096,2.6624,0.0000,3.1495,2.6624,3.4699,1.7749,0.0000,6.2480,9.7179,-28172.6000,-45007.1211,-45007.1211
3243.0000,6.5844,18.7362,370.9000,40686.6000,-40315.7000,1.0549,84.2955,4.4000,1.0000,9041.4667,4.5000,1.0000,9125.7621,0.0000,0.0000,49728.0667,286.6045,-49441.4621,11.5881,4.2908,14822.0000,0.0000,14822.0000,0.3843,4005.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4005.9459,0.0000,0.0000,0.0000,10816.0541,10816.0541,10.4935,7.4513,8144.9000,3169.2000,4975.7000,0.2112,1851.1136,4.4000,1.0000,646.7755,4.9000,1.0000,2497.8891,0.0000,0.0000,3815.9755,6293.7864,2477.8109,10.2427,2.9454,448.2000,0.0000,448.2000,0.0116,121.1351,3.7000,1.0000,0.0000,0.0000,0.0000,121.1351,0.0000,0.0000,0.0000,327.0649,327.0649,10.2096,22.2504,0.0000,1362.5000,-1362.5000,0.0353,0.0000,0.0000,0.0000,278.0612,4.9000,1.0000,278.0612,0.0000,0.0000,1640.5612,0.0000,-1640.5612,10.3757,3.0784,408.0000,0.0000,408.0000,0.0106,110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,110.2703,0.0000,0.0000,0.0000,297.7297,297.7297,10.3072,7.0272,8.6672,-2.1859,-32788.0108,2.5618,479.9044,4.7990,2.5917,0.0299,0.6329,7.0272,6.7976,6.9124,-0.2836,-2268.4125,2.5618,962.2226,9.6222,2.5618,0.0000,2.1492,6.7976,6.5844,6.6910,-0.3010,-2106.9405,2.5618,1110.8243,11.1082,2.5618,0.0000,2.8060,2.5618,3.1253,1.7079,0.0000,5.5880,8.7133,-21024.3000,-37163.3638,-37163.3638
3244.0000,6.5198,18.7251,121.3000,55258.2000,-55136.9000,1.4327,27.5682,4.4000,1.0000,12279.6000,4.5000,1.0000,12307.1682,0.0000,0.0000,67537.8000,93.7318,-67444.0682,11.9978,4.7005,14821.5000,0.0000,14821.5000,0.3843,4005.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4005.8108,0.0000,0.0000,0.0000,10815.6892,10815.6892,11.1193,6.3284,9532.7000,2324.7000,7208.0000,0.2472,2166.5227,4.4000,1.0000,474.4286,4.9000,1.0000,2640.9513,0.0000,0.0000,2799.1286,7366.1773,4567.0487,10.7484,3.4511,443.9000,0.0000,443.9000,0.0115,119.9730,3.7000,1.0000,0.0000,0.0000,0.0000,119.9730,0.0000,0.0000,0.0000,323.9270,323.9270,10.7221,22.7629,0.0000,1073.9000,-1073.9000,0.0278,0.0000,0.0000,0.0000,219.1633,4.9000,1.0000,219.1633,0.0000,0.0000,1293.0633,0.0000,-1293.0633,10.8271,3.5298,948.1000,0.0000,948.1000,0.0246,256.2432,3.7000,1.0000,0.0000,0.0000,0.0000,256.2432,0.0000,0.0000,0.0000,691.8568,691.8568,10.7709,6.7206,8.7458,-3.3244,-49865.9202,3.1920,589.0265,5.8903,3.1920,0.0000,1.1824,6.7206,6.9252,6.8229,0.3148,2518.4746,3.1920,1203.8407,12.0384,3.1920,0.0000,4.1577,6.9252,6.5198,6.7225,-0.7130,-4991.1642,3.1920,1382.1255,13.8213,3.1920,0.0000,5.4282,3.1920,5.6851,2.1280,0.0000,10.7684,16.4534,-32789.3000,-52338.6098,-52338.6098
3245.0000,6.5579,18.7629,144.9000,64858.9000,-64714.0000,1.6816,32.9318,4.4000,1.0000,14413.0889,4.5000,1.0000,14446.0207,0.0000,0.0000,79271.9889,111.9682,-79160.0207,12.0502,4.7529,14821.2000,0.0000,14821.2000,0.3843,4005.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4005.7297,0.0000,0.0000,0.0000,10815.4703,10815.4703,11.2998,6.4116,9663.8000,2278.6000,7385.2000,0.2506,2196.3182,4.4000,1.0000,465.0204,4.9000,1.0000,2661.3386,0.0000,0.0000,2743.6204,7467.4818,4723.8614,10.9720,3.6747,594.6000,0.0000,594.6000,0.0154,160.7027,3.7000,1.0000,0.0000,0.0000,0.0000,160.7027,0.0000,0.0000,0.0000,433.8973,433.8973,10.9419,22.9827,0.0000,1060.3000,-1060.3000,0.0275,0.0000,0.0000,0.0000,216.3878,4.9000,1.0000,216.3878,0.0000,0.0000,1276.6878,0.0000,-1276.6878,11.0305,3.7332,5088.1000,0.0000,5088.1000,0.1319,1375.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1375.1622,0.0000,0.0000,0.0000,3712.9378,3712.9378,10.7729,6.8116,8.7922,-3.8062,-57093.5600,3.7368,688.1453,6.8815,3.7368,0.0000,1.8971,6.8116,6.8434,6.8275,0.0572,457.6144,3.7368,1409.0108,14.0901,3.7368,0.0000,6.6706,6.8434,6.5579,6.7006,-0.5878,-4114.5961,3.7368,1619.6316,16.1963,3.7368,0.0000,8.7090,3.7368,8.7374,2.4912,0.0000,17.2766,26.0140,-37885.2000,-60750.5416,-60750.5416
3246.0000,6.6072,18.8295,0.0000,128871.2000,-128871.2000,3.3412,0.0000,0.0000,0.0000,28638.0444,4.5000,1.0000,28638.0444,0.0000,0.0000,157509.2444,0.0000,-157509.2444,12.9379,5.6406,14817.0000,0.0000,14817.0000,0.3842,4004.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4004.5946,0.0000,0.0000,0.0000,10812.4054,10812.4054,12.5033,5.4541,2289.1000,128.9000,2160.2000,0.0593,520.2500,4.4000,1.0000,26.3061,4.9000,1.0000,546.5561,0.0000,0.0000,155.2061,1768.8500,1613.6439,12.4385,5.1412,539.8000,0.0000,539.8000,0.0140,145.8919,3.7000,1.0000,0.0000,0.0000,0.0000,145.8919,0.0000,0.0000,0.0000,393.9081,393.9081,12.4226,24.4635,0.0000,2204.0000,-2204.0000,0.0571,0.0000,0.0000,0.0000,449.7959,4.9000,1.0000,449.7959,0.0000,0.0000,2653.7959,0.0000,-2653.7959,12.5293,5.2320,17148.2000,0.0000,17148.2000,0.4446,4634.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4634.6486,0.0000,0.0000,0.0000,12513.5514,12513.5514,12.0264,6.8704,9.4484,-8.5521,-128281.8182,6.4507,1154.1935,11.5419,6.4507,0.0000,9.7586,6.8704,6.8166,6.8435,-0.1672,-1337.9313,6.4507,2430.5216,24.3052,6.4507,0.0000,34.3137,6.8166,6.6072,6.7119,-0.7443,-5209.7821,6.4507,2794.4364,27.9444,6.4507,0.0000,44.7993,6.4507,38.9942,4.3005,0.0000,88.8717,127.8659,-96410.0000,-134829.5316,-134829.5316
3247.0000,6.6519,18.8741,0.0000,185159.1000,-185159.1000,4.8006,0.0000,0.0000,0.0000,41146.4667,4.5000,1.0000,41146.4667,0.0000,0.0000,226305.5667,0.0000,-226305.5667,13.1227,5.8254,25170.5000,0.0000,25170.5000,0.6526,6802.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6802.8378,0.0000,0.0000,0.0000,18367.6622,18367.6622,12.5975,24.0881,22.2000,311.8000,-289.6000,0.0081,5.0455,4.4000,1.0000,63.6327,4.9000,1.0000,68.6781,0.0000,0.0000,375.4327,17.1545,-358.2781,12.6077,5.3104,1135.5000,0.0000,1135.5000,0.0294,306.8919,3.7000,1.0000,0.0000,0.0000,0.0000,306.8919,0.0000,0.0000,0.0000,828.6081,828.6081,12.5840,24.6248,0.0000,3152.4000,-3152.4000,0.0817,0.0000,0.0000,0.0000,643.3469,4.9000,1.0000,643.3469,0.0000,0.0000,3795.7469,0.0000,-3795.7469,12.6925,5.3953,18228.2000,0.0000,18228.2000,0.4726,4926.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4926.5405,0.0000,0.0000,0.0000,13301.6595,13301.6595,12.3122,7.5796,9.9459,-11.0345,-165517.5953,9.0676,1587.7006,15.8770,9.0676,0.0000,27.1043,7.5796,6.8898,7.2347,-3.0157,-24125.6436,9.0676,3356.4329,33.5643,9.0676,0.0000,95.3055,6.8898,6.6519,6.7708,-1.1883,-8318.4230,9.0676,3917.5286,39.1753,9.0676,0.0000,124.4290,9.0676,99.6093,6.0450,0.0000,246.8388,346.4481,-144066.9000,-197961.6620,-197961.6620
3248.0000,6.7576,18.9799,0.0000,206973.0000,-206973.0000,5.3662,0.0000,0.0000,0.0000,45994.0000,4.5000,1.0000,45994.0000,0.0000,0.0000,252967.0000,0.0000,-252967.0000,12.6223,5.3250,30723.5000,0.0000,30723.5000,0.7966,8303.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8303.6486,0.0000,0.0000,0.0000,22419.8514,22419.8514,12.1025,24.1433,0.0000,26653.1000,-26653.1000,0.6910,0.0000,0.0000,0.0000,5439.4082,4.9000,1.0000,5439.4082,0.0000,0.0000,32092.5082,0.0000,-32092.5082,12.8465,5.5492,1917.2000,0.0000,1917.2000,0.0497,518.1622,3.7000,1.0000,0.0000,0.0000,0.0000,518.1622,0.0000,0.0000,0.0000,1399.0378,1399.0378,12.8141,24.8549,0.0000,3787.7000,-3787.7000,0.0982,0.0000,0.0000,0.0000,773.0000,4.9000,1.0000,773.0000,0.0000,0.0000,4560.7000,0.0000,-4560.7000,12.9198,5.6225,17508.2000,0.0000,17508.2000,0.4539,4731.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4731.9459,0.0000,0.0000,0.0000,12776.2541,12776.2541,12.6236,8.1292,10.3764,-12.9242,-193863.3079,11.1834,1922.1340,19.2213,11.1834,0.0000,50.8496,8.1292,7.1509,7.6401,-5.2748,-42198.7620,11.1834,4064.6741,40.6467,11.1834,0.0000,178.7999,7.1509,6.7576,6.9543,-2.4233,-16962.9950,11.1834,4791.5007,47.9150,11.1834,0.0000,233.4378,11.1834,177.7890,7.4556,0.0000,463.0873,640.8764,-187264.9000,-253025.0649,-253025.0649
3249.0000,6.8887,19.1109,0.0000,224182.9000,-224182.9000,5.8124,0.0000,0.0000,0.0000,49818.4222,4.5000,1.0000,49818.4222,0.0000,0.0000,274001.3222,0.0000,-274001.3222,12.6510,5.3537,34930.5000,0.0000,34930.5000,0.9056,9440.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9440.6757,0.0000,0.0000,0.0000,25489.8243,25489.8243,12.1149,24.1557,0.0000,36166.5000,-36166.5000,0.9377,0.0000,0.0000,0.0000,7380.9184,4.9000,1.0000,7380.9184,0.0000,0.0000,43547.4184,0.0000,-43547.4184,13.0307,5.7334,2073.9000,0.0000,2073.9000,0.0538,560.5135,3.7000,1.0000,0.0000,0.0000,0.0000,560.5135,0.0000,0.0000,0.0000,1513.3865,1513.3865,12.9989,25.0397,0.0000,4301.8000,-4301.8000,0.1115,0.0000,0.0000,0.0000,877.9184,4.9000,1.0000,877.9184,0.0000,0.0000,5179.7184,0.0000,-5179.7184,13.1078,5.8105,15348.2000,0.0000,15348.2000,0.3979,4148.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4148.1622,0.0000,0.0000,0.0000,11200.0378,11200.0378,12.8723,8.4876,10.6800,-13.8995,-208492.4025,12.3284,2091.5113,20.9151,12.3284,0.0000,68.1214,8.4876,7.3917,7.9397,-6.5139,-52110.9593,12.3284,4421.0478,44.2105,12.3284,0.0000,239.5318,7.3917,6.8887,7.1402,-3.4174,-23921.8485,12.3284,5237.7099,52.3771,12.3284,0.0000,312.7281,12.3284,232.8227,8.2189,0.0000,620.3812,853.2039,-212298.6000,-284525.2103,-284525.2103
3250.0000,7.0198,19.2421,0.0000,235243.4000,-235243.4000,6.0991,0.0000,0.0000,0.0000,52276.3111,4.5000,1.0000,52276.3111,0.0000,0.0000,287519.7111,0.0000,-287519.7111,12.6939,5.3966,41238.7000,0.0000,41238.7000,1.0692,11145.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11145.5946,0.0000,0.0000,0.0000,30093.1054,30093.1054,12.1000,24.1408,0.0000,40344.1000,-40344.1000,1.0460,0.0000,0.0000,0.0000,8233.4898,4.9000,1.0000,8233.4898,0.0000,0.0000,48577.5898,0.0000,-48577.5898,13.0587,5.7614,2129.6000,0.0000,2129.6000,0.0552,575.5676,3.7000,1.0000,0.0000,0.0000,0.0000,575.5676,0.0000,0.0000,0.0000,1554.0324,1554.0324,13.0280,25.0688,0.0000,4954.7000,-4954.7000,0.1285,0.0000,0.0000,0.0000,1011.1633,4.9000,1.0000,1011.1633,0.0000,0.0000,5965.8633,0.0000,-5965.8633,13.1457,5.8484,13908.2000,0.0000,13908.2000,0.3606,3758.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3758.9730,0.0000,0.0000,0.0000,10149.2270,10149.2270,12.9454,8.7626,10.8540,-14.1305,-211957.5389,13.1379,2212.3287,22.1233,13.1379,0.0000,82.4406,8.7626,7.5981,8.1803,-7.3757,-59005.3744,13.1379,4661.0116,46.6101,13.1379,0.0000,289.8817,7.5981,7.0198,7.3090,-4.1863,-29303.8859,13.1379,5539.1823,55.3918,13.1379,0.0000,378.4640,13.1379,277.6521,8.7586,0.0000,750.7863,1028.4384,-223265.7000,-300266.7993,-300266.7993
3251.0000,7.1789,19.4011,0.0000,255059.0000,-255059.0000,6.6129,0.0000,0.0000,0.0000,56679.7778,4.5000,1.0000,56679.7778,0.0000,0.0000,311738.7778,0.0000,-311738.7778,12.8269,5.5296,43348.6000,0.0000,43348.6000,1.1239,11715.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11715.8378,0.0000,0.0000,0.0000,31632.7622,31632.7622,12.2538,24.2946,0.0000,49908.3000,-49908.3000,1.2940,0.0000,0.0000,0.0000,10185.3673,4.9000,1.0000,10185.3673,0.0000,0.0000,60093.6673,0.0000,-60093.6673,13.3425,6.0452,2517.0000,0.0000,2517.0000,0.0653,680.2703,3.7000,1.0000,0.0000,0.0000,0.0000,680.2703,0.0000,0.0000,0.0000,1836.7297,1836.7297,13.3092,25.3501,0.0000,5923.2000,-5923.2000,0.1536,0.0000,0.0000,0.0000,1208.8163,4.9000,1.0000,1208.8163,0.0000,0.0000,7132.0163,0.0000,-7132.0163,13.4385,6.1412,11208.1000,0.0000,11208.1000,0.2906,3029.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3029.2162,0.0000,0.0000,0.0000,8178.8838,8178.8838,13.2903,9.0473,11.1688,-15.6126,-234189.6128,14.3102,2377.6747,23.7767,14.3102,0.0000,106.5385,9.0473,7.8258,8.4366,-8.4274,-67419.4562,14.3102,5019.4485,50.1945,14.3102,0.0000,374.6161,7.8258,7.1789,7.5023,-5.1010,-35707.0167,14.3102,5981.0929,59.8109,14.3102,0.0000,489.0916,14.3102,351.8551,9.5402,0.0000,970.2462,1322.1013,-253816.8000,-337316.0858,-337316.0858
3252.0000,7.2845,19.5068,0.0000,267902.7000,-267902.7000,6.9459,0.0000,0.0000,0.0000,59533.9333,4.5000,1.0000,59533.9333,0.0000,0.0000,327436.6333,0.0000,-327436.6333,13.1380,5.8407,37566.1000,0.0000,37566.1000,0.9740,10153.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10153.0000,0.0000,0.0000,0.0000,27413.1000,27413.1000,12.6479,24.6887,0.0000,47727.6000,-47727.6000,1.2374,0.0000,0.0000,0.0000,9740.3265,4.9000,1.0000,9740.3265,0.0000,0.0000,57467.9265,0.0000,-57467.9265,13.6753,6.3780,3013.9000,0.0000,3013.9000,0.0781,814.5676,3.7000,1.0000,0.0000,0.0000,0.0000,814.5676,0.0000,0.0000,0.0000,2199.3324,2199.3324,13.6359,25.6768,0.0000,6949.4000,-6949.4000,0.1802,0.0000,0.0000,0.0000,1418.2449,4.9000,1.0000,1418.2449,0.0000,0.0000,8367.6449,0.0000,-8367.6449,13.7855,6.4882,9768.1000,0.0000,9768.1000,0.2533,2640.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2640.0270,0.0000,0.0000,0.0000,7128.0730,7128.0730,13.6581,9.2135,11.4358,-16.5753,-248629.8020,14.5033,2382.6445,23.8264,14.5033,0.0000,110.9084,9.2135,7.9658,8.5896,-8.7240,-69791.8490,14.5033,5052.7716,50.5277,14.5033,0.0000,389.9815,7.9658,7.2845,7.6252,-5.4443,-38110.0484,14.5033,6028.3750,60.2838,14.5033,0.0000,509.1524,14.5033,365.1709,9.6688,0.0000,1010.0422,1375.2131,-272231.6000,-356531.6994,-356531.6994
3253.0000,7.4691,19.6913,0.0000,282246.6000,-282246.6000,7.3178,0.0000,0.0000,0.0000,62721.4667,4.5000,1.0000,62721.4667,0.0000,0.0000,344968.0667,0.0000,-344968.0667,13.1028,5.8055,43344.1000,0.0000,43344.1000,1.1238,11714.6216,3.7000,1.0000,0.0000,0.0000,0.0000,11714.6216,0.0000,0.0000,0.0000,31629.4784,31629.4784,12.5862,24.6270,0.0000,62358.6000,-62358.6000,1.6168,0.0000,0.0000,0.0000,12726.2449,4.9000,1.0000,12726.2449,0.0000,0.0000,75084.8449,0.0000,-75084.8449,13.8124,6.5151,2871.0000,0.0000,2871.0000,0.0744,775.9459,3.7000,1.0000,0.0000,0.0000,0.0000,775.9459,0.0000,0.0000,0.0000,2095.0541,2095.0541,13.7782,25.8190,0.0000,8716.2000,-8716.2000,0.2260,0.0000,0.0000,0.0000,1778.8163,4.9000,1.0000,1778.8163,0.0000,0.0000,10495.0163,0.0000,-10495.0163,13.9496,6.6523,8688.1000,0.0000,8688.1000,0.2253,2348.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2348.1351,0.0000,0.0000,0.0000,6339.9649,6339.9649,13.8461,9.5516,11.6988,-17.5311,-262965.9956,15.8760,2579.3741,25.7937,15.8760,0.0000,145.4747,9.5516,8.2192,8.8854,-10.1981,-81585.0091,15.8760,5459.2493,54.5925,15.8760,0.0000,511.5255,8.2192,7.4691,7.8442,-6.5618,-45932.4259,15.8760,6534.4329,65.3443,15.8760,0.0000,667.8378,15.8760,469.2771,10.5840,0.0000,1324.8380,1794.1151,-298418.2000,-390483.4306,-390483.4306
3254.0000,7.6529,19.8751,0.0000,299666.2000,-299666.2000,7.7694,0.0000,0.0000,0.0000,66592.4889,4.5000,1.0000,66592.4889,0.0000,0.0000,366258.6889,0.0000,-366258.6889,13.2913,5.9940,41239.0000,0.0000,41239.0000,1.0692,11145.6757,3.7000,1.0000,0.0000,0.0000,0.0000,11145.6757,0.0000,0.0000,0.0000,30093.3243,30093.3243,12.8281,24.8689,0.0000,71298.7000,-71298.7000,1.8486,0.0000,0.0000,0.0000,14550.7551,4.9000,1.0000,14550.7551,0.0000,0.0000,85849.4551,0.0000,-85849.4551,14.1497,6.8524,1900.3000,0.0000,1900.3000,0.0493,513.5946,3.7000,1.0000,0.0000,0.0000,0.0000,513.5946,0.0000,0.0000,0.0000,1386.7054,1386.7054,14.1283,26.1692,0.0000,11338.0000,-11338.0000,0.2940,0.0000,0.0000,0.0000,2313.8776,4.9000,1.0000,2313.8776,0.0000,0.0000,13651.8776,0.0000,-13651.8776,14.3385,7.0412,7608.1000,0.0000,7608.1000,0.1973,2056.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2056.2432,0.0000,0.0000,0.0000,5551.8568,5551.8568,14.2530,9.8422,12.0476,-19.1012,-286518.5162,16.8415,2696.4683,26.9647,16.8415,0.0000,173.6621,9.8422,8.4580,9.1501,-11.2393,-89914.0583,16.8415,5724.2758,57.2428,16.8415,0.0000,610.6393,8.4580,7.6529,8.0554,-7.4708,-52295.5605,16.8415,6866.6584,68.6666,16.8415,0.0000,797.2390,16.8415,552.8321,11.2276,0.0000,1581.5404,2134.3725,-331555.5000,-428728.1351,-428728.1351
3255.0000,7.8765,20.0987,0.0000,316319.1000,-316319.1000,8.2012,0.0000,0.0000,0.0000,70293.1333,4.5000,1.0000,70293.1333,0.0000,0.0000,386612.2333,0.0000,-386612.2333,13.4143,6.1170,39145.5000,0.0000,39145.5000,1.0149,10579.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10579.8649,0.0000,0.0000,0.0000,28565.6351,28565.6351,13.0051,25.0460,0.0000,85401.1000,-85401.1000,2.2142,0.0000,0.0000,0.0000,17428.7959,4.9000,1.0000,17428.7959,0.0000,0.0000,102829.8959,0.0000,-102829.8959,14.4781,7.1808,1833.0000,0.0000,1833.0000,0.0475,495.4054,3.7000,1.0000,0.0000,0.0000,0.0000,495.4054,0.0000,0.0000,0.0000,1337.5946,1337.5946,14.4589,26.4997,0.0000,14035.7000,-14035.7000,0.3639,0.0000,0.0000,0.0000,2864.4286,4.9000,1.0000,2864.4286,0.0000,0.0000,16900.1286,0.0000,-16900.1286,14.7010,7.4037,8688.1000,0.0000,8688.1000,0.2253,2348.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2348.1351,0.0000,0.0000,0.0000,6339.9649,6339.9649,14.6102,10.1936,12.4019,-20.5559,-308338.7934,18.1004,2855.5031,28.5550,18.1004,0.0000,215.5917,10.1936,8.7437,9.4687,-12.6521,-101217.0466,18.1004,6067.0437,60.6704,18.1004,0.0000,758.0744,8.7437,7.8765,8.3101,-8.6490,-60543.2232,18.1004,7332.2704,73.3227,18.1004,0.0000,989.7275,18.1004,675.3785,12.0669,0.0000,1963.3936,2638.7722,-366089.3000,-470099.0632,-470099.0632
3256.0000,8.0671,20.2893,0.0000,324430.9000,-324430.9000,8.4115,0.0000,0.0000,0.0000,72095.7556,4.5000,1.0000,72095.7556,0.0000,0.0000,396526.6556,0.0000,-396526.6556,13.5469,6.2496,33348.4000,0.0000,33348.4000,0.8646,9013.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9013.0811,0.0000,0.0000,0.0000,24335.3189,24335.3189,13.2106,25.2514,0.0000,94946.4000,-94946.4000,2.4617,0.0000,0.0000,0.0000,19376.8163,4.9000,1.0000,19376.8163,0.0000,0.0000,114323.2163,0.0000,-114323.2163,14.7905,7.4932,2364.5000,0.0000,2364.5000,0.0613,639.0541,3.7000,1.0000,0.0000,0.0000,0.0000,639.0541,0.0000,0.0000,0.0000,1725.4459,1725.4459,14.7667,26.8075,0.0000,17185.2000,-17185.2000,0.4456,0.0000,0.0000,0.0000,3507.1837,4.9000,1.0000,3507.1837,0.0000,0.0000,20692.3837,0.0000,-20692.3837,15.0527,7.7554,10128.1000,0.0000,10128.1000,0.2626,2737.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2737.3243,0.0000,0.0000,0.0000,7390.7757,7390.7757,14.9505,10.4703,12.7104,-21.6129,-324194.2138,18.7608,2922.0209,29.2202,18.7608,0.0000,240.0608,10.4703,8.9782,9.7242,-13.4955,-107963.8324,18.7608,6218.8015,62.1880,18.7608,0.0000,844.1140,8.9782,8.0671,8.5226,-9.4190,-65932.6688,18.7608,7554.3771,75.5438,18.7608,0.0000,1102.0590,18.7608,746.0908,12.5072,0.0000,2186.2338,2932.3246,-390721.5000,-498090.7150,-498090.7150
3257.0000,8.2040,20.4262,0.0000,337821.8000,-337821.8000,8.7587,0.0000,0.0000,0.0000,75071.5111,4.5000,1.0000,75071.5111,0.0000,0.0000,412893.3111,0.0000,-412893.3111,13.8799,6.5826,21773.2000,0.0000,21773.2000,0.5645,5884.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5884.6486,0.0000,0.0000,0.0000,15888.5514,15888.5514,13.6615,25.7023,0.0000,90232.5000,-90232.5000,2.3394,0.0000,0.0000,0.0000,18414.7959,4.9000,1.0000,18414.7959,0.0000,0.0000,108647.2959,0.0000,-108647.2959,15.1551,7.8578,1502.5000,0.0000,1502.5000,0.0390,406.0811,3.7000,1.0000,0.0000,0.0000,0.0000,406.0811,0.0000,0.0000,0.0000,1096.4189,1096.4189,15.1400,27.1808,0.0000,20261.3000,-20261.3000,0.5253,0.0000,0.0000,0.0000,4134.9592,4.9000,1.0000,4134.9592,0.0000,0.0000,24396.2592,0.0000,-24396.2592,15.4754,8.1781,13368.2000,0.0000,13368.2000,0.3466,3613.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3613.0270,0.0000,0.0000,0.0000,9755.1730,9755.1730,15.3413,10.6748,13.0081,-22.6303,-339454.2017,18.8602,2901.6013,29.0160,18.8602,0.0000,243.8970,10.6748,9.1457,9.9103,-13.9049,-111239.0608,18.8602,6201.4956,62.0150,18.8602,0.0000,857.6027,9.1457,8.2040,8.6748,-9.7862,-68503.4605,18.8602,7553.2139,75.5321,18.8602,0.0000,1119.6697,18.8602,757.1291,12.5735,0.0000,2221.1693,2978.2984,-411671.7000,-519196.7230,-519196.7230
3258.0000,7.8670,20.0892,0.0000,243876.7000,-243876.7000,6.3230,0.0000,0.0000,0.0000,54194.8222,4.5000,1.0000,54194.8222,0.0000,0.0000,298071.5222,0.0000,-298071.5222,13.3555,6.0582,17937.2000,0.0000,17937.2000,0.4651,4847.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4847.8919,0.0000,0.0000,0.0000,13089.3081,13089.3081,13.1144,25.1553,0.0000,61089.0000,-61089.0000,1.5838,0.0000,0.0000,0.0000,12467.1429,4.9000,1.0000,12467.1429,0.0000,0.0000,73556.1429,0.0000,-73556.1429,14.4689,7.1716,1242.0000,0.0000,1242.0000,0.0322,335.6757,3.7000,1.0000,0.0000,0.0000,0.0000,335.6757,0.0000,0.0000,0.0000,906.3243,906.3243,14.4522,26.4930,0.0000,22203.7000,-22203.7000,0.5757,0.0000,0.0000,0.0000,4531.3673,4.9000,1.0000,4531.3673,0.0000,0.0000,26735.0673,0.0000,-26735.0673,14.9444,7.6471,15708.2000,0.0000,15708.2000,0.4073,4245.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4245.4595,0.0000,0.0000,0.0000,11462.7405,11462.7405,14.7334,10.0237,12.3785,-17.0517,-255775.4004,14.0805,2223.4824,22.2348,14.0805,0.0000,101.4893,10.0237,8.6792,9.3514,-9.1276,-73020.4693,14.0805,4743.8382,47.4384,14.0805,0.0000,356.8616,8.6792,7.8670,8.2731,-6.3012,-44108.4897,14.0805,5685.5556,56.8556,14.0805,0.0000,465.9117,14.0805,336.4191,9.3870,0.0000,924.2626,1260.6817,-292282.0000,-372904.3595,-372904.3595
3259.0000,7.7346,19.9568,0.0000,234380.2000,-234380.2000,6.0767,0.0000,0.0000,0.0000,52084.4889,4.5000,1.0000,52084.4889,0.0000,0.0000,286464.6889,0.0000,-286464.6889,13.3582,6.0609,17931.3000,0.0000,17931.3000,0.4649,4846.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4846.2973,0.0000,0.0000,0.0000,13085.0027,13085.0027,13.1013,25.1421,0.0000,52069.1000,-52069.1000,1.3500,0.0000,0.0000,0.0000,10626.3469,4.9000,1.0000,10626.3469,0.0000,0.0000,62695.4469,0.0000,-62695.4469,14.3321,7.0348,949.5000,0.0000,949.5000,0.0246,256.6216,3.7000,1.0000,0.0000,0.0000,0.0000,256.6216,0.0000,0.0000,0.0000,692.8784,692.8784,14.3185,26.3593,0.0000,19280.6000,-19280.6000,0.4999,0.0000,0.0000,0.0000,3934.8163,4.9000,1.0000,3934.8163,0.0000,0.0000,23215.4163,0.0000,-23215.4163,14.7742,7.4769,14988.2000,0.0000,14988.2000,0.3886,4050.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4050.8649,0.0000,0.0000,0.0000,10937.3351,10937.3351,14.5595,9.7972,12.1784,-16.1726,-242589.4570,13.2071,2103.0443,21.0304,13.2071,0.0000,83.7508,9.7972,8.5017,9.1495,-8.2491,-65992.4956,13.2071,4489.1031,44.8910,13.2071,0.0000,294.4886,8.5017,7.7346,8.1182,-5.5826,-39078.3833,13.2071,5369.8000,53.6980,13.2071,0.0000,384.4787,13.2071,281.7238,8.8047,0.0000,762.7181,1044.4419,-271860.9000,-347660.3359,-347660.3359
3260.0000,7.4164,19.6386,0.0000,164704.7000,-164704.7000,4.2703,0.0000,0.0000,0.0000,36601.0444,4.5000,1.0000,36601.0444,0.0000,0.0000,201305.7444,0.0000,-201305.7444,13.2270,5.9297,17929.5000,0.0000,17929.5000,0.4649,4845.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4845.8108,0.0000,0.0000,0.0000,13083.6892,13083.6892,12.8493,24.8901,0.0000,19819.9000,-19819.9000,0.5139,0.0000,0.0000,0.0000,4044.8776,4.9000,1.0000,4044.8776,0.0000,0.0000,23864.7776,0.0000,-23864.7776,13.5382,6.2409,1037.5000,0.0000,1037.5000,0.0269,280.4054,3.7000,1.0000,0.0000,0.0000,0.0000,280.4054,0.0000,0.0000,0.0000,757.0946,757.0946,13.5163,25.5571,0.0000,13745.4000,-13745.4000,0.3564,0.0000,0.0000,0.0000,2805.1837,4.9000,1.0000,2805.1837,0.0000,0.0000,16550.5837,0.0000,-16550.5837,13.9940,6.6967,13728.2000,0.0000,13728.2000,0.3559,3710.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3710.3243,0.0000,0.0000,0.0000,10017.8757,10017.8757,13.7049,9.0420,11.3734,-10.7697,-161546.0612,8.9823,1479.5392,14.7954,8.9823,0.0000,26.3469,9.0420,8.0448,8.5434,-4.3183,-34546.3967,8.9823,3135.7455,31.3575,8.9823,0.0000,92.6423,8.0448,7.4164,7.7306,-3.1100,-21769.9883,8.9823,3715.9186,37.1592,8.9823,0.0000,120.9520,8.9823,97.0463,5.9882,0.0000,239.9412,336.9876,-165574.8000,-217862.4462,-217862.4462
3261.0000,7.2377,19.4599,0.0000,147905.3000,-147905.3000,3.8347,0.0000,0.0000,0.0000,32867.8444,4.5000,1.0000,32867.8444,0.0000,0.0000,180773.1444,0.0000,-180773.1444,13.4244,6.1271,15176.3000,0.0000,15176.3000,0.3935,4101.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4101.7027,0.0000,0.0000,0.0000,11074.5973,11074.5973,13.0454,25.0862,0.0000,9265.7000,-9265.7000,0.2402,0.0000,0.0000,0.0000,1890.9592,4.9000,1.0000,1890.9592,0.0000,0.0000,11156.6592,0.0000,-11156.6592,13.4272,6.1299,602.5000,0.0000,602.5000,0.0156,162.8378,3.7000,1.0000,0.0000,0.0000,0.0000,162.8378,0.0000,0.0000,0.0000,439.6622,439.6622,13.4122,25.4530,0.0000,10639.1000,-10639.1000,0.2758,0.0000,0.0000,0.0000,2171.2449,4.9000,1.0000,2171.2449,0.0000,0.0000,12810.3449,0.0000,-12810.3449,13.8506,6.5533,11208.1000,0.0000,11208.1000,0.2906,3029.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3029.2162,0.0000,0.0000,0.0000,8178.8838,8178.8838,13.5707,8.5132,11.0420,-9.8518,-147776.7209,7.5757,1265.5233,12.6552,7.5757,0.0000,15.8065,8.5132,7.7867,8.1500,-2.6535,-21227.6084,7.5757,2691.3258,26.9133,7.5757,0.0000,55.5797,7.7867,7.2377,7.5122,-2.2918,-16042.6759,7.5757,3164.9307,31.6493,7.5757,0.0000,72.5638,7.5757,60.6870,5.0505,0.0000,143.9501,204.6371,-140823.2000,-185047.0053,-185047.0053
3262.0000,7.0939,19.3161,0.0000,119030.4000,-119030.4000,3.0861,0.0000,0.0000,0.0000,26451.2000,4.5000,1.0000,26451.2000,0.0000,0.0000,145481.6000,0.0000,-145481.6000,13.2308,5.9335,14822.1000,0.0000,14822.1000,0.3843,4005.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4005.9730,0.0000,0.0000,0.0000,10816.1270,10816.1270,12.7745,24.8153,0.0000,6773.4000,-6773.4000,0.1756,0.0000,0.0000,0.0000,1382.3265,4.9000,1.0000,1382.3265,0.0000,0.0000,8155.7265,0.0000,-8155.7265,13.1185,5.8212,446.1000,0.0000,446.1000,0.0116,120.5676,3.7000,1.0000,0.0000,0.0000,0.0000,120.5676,0.0000,0.0000,0.0000,325.5324,325.5324,13.1048,25.1456,0.0000,7200.8000,-7200.8000,0.1867,0.0000,0.0000,0.0000,1469.5510,4.9000,1.0000,1469.5510,0.0000,0.0000,8670.3510,0.0000,-8670.3510,13.4705,6.1732,9768.1000,0.0000,9768.1000,0.2533,2640.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2640.0270,0.0000,0.0000,0.0000,7128.0730,7128.0730,13.1699,8.1123,10.6411,-7.9929,-119894.1077,6.1463,1044.4506,10.4445,6.1463,0.0000,8.4411,8.1123,7.5887,7.8505,-1.5515,-12412.2978,6.1463,2212.9042,22.1290,6.1463,0.0000,29.6810,7.5887,7.0939,7.3413,-1.6759,-11731.5396,6.1463,2587.6018,25.8760,6.1463,0.0000,38.7509,6.1463,34.1428,4.0975,0.0000,76.8730,111.0157,-107968.3000,-144037.9451,-144037.9451
3263.0000,6.9815,19.2037,0.0000,102160.5000,-102160.5000,2.6487,0.0000,0.0000,0.0000,22702.3333,4.5000,1.0000,22702.3333,0.0000,0.0000,124862.8333,0.0000,-124862.8333,13.2797,5.9824,14821.8000,0.0000,14821.8000,0.3843,4005.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4005.8919,0.0000,0.0000,0.0000,10815.9081,10815.9081,12.7342,24.7750,0.0000,5916.4000,-5916.4000,0.1534,0.0000,0.0000,0.0000,1207.4286,4.9000,1.0000,1207.4286,0.0000,0.0000,7123.8286,0.0000,-7123.8286,13.0935,5.7962,448.9000,0.0000,448.9000,0.0116,121.3243,3.7000,1.0000,0.0000,0.0000,0.0000,121.3243,0.0000,0.0000,0.0000,327.5757,327.5757,13.0770,25.1178,0.0000,3371.6000,-3371.6000,0.0874,0.0000,0.0000,0.0000,688.0816,4.9000,1.0000,688.0816,0.0000,0.0000,4059.6816,0.0000,-4059.6816,13.2817,5.9845,5448.1000,0.0000,5448.1000,0.1413,1472.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1472.4595,0.0000,0.0000,0.0000,3975.6405,3975.6405,13.0812,7.6625,10.3719,-7.1618,-107426.4280,5.1400,883.6090,8.8361,5.1400,0.0000,4.9370,7.6625,7.4763,7.5694,-0.4614,-3691.4960,5.1400,1874.1163,18.7412,5.1400,0.0000,17.3597,7.4763,6.9815,7.2289,-1.4013,-9809.2952,5.1400,2174.9918,21.7499,5.1400,0.0000,22.6645,5.1400,20.9028,3.4267,0.0000,44.9611,65.8640,-90729.7000,-120927.2192,-120927.2192
3264.0000,6.8743,19.0965,0.0000,81790.1000,-81790.1000,2.1206,0.0000,0.0000,0.0000,18175.5778,4.5000,1.0000,18175.5778,0.0000,0.0000,99965.6778,0.0000,-99965.6778,13.1881,5.8908,14821.3000,0.0000,14821.3000,0.3843,4005.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4005.7568,0.0000,0.0000,0.0000,10815.5432,10815.5432,12.5050,24.5458,0.0000,4828.5000,-4828.5000,0.1252,0.0000,0.0000,0.0000,985.4082,4.9000,1.0000,985.4082,0.0000,0.0000,5813.9082,0.0000,-5813.9082,12.8722,5.5749,442.9000,0.0000,442.9000,0.0115,119.7027,3.7000,1.0000,0.0000,0.0000,0.0000,119.7027,0.0000,0.0000,0.0000,323.1973,323.1973,12.8518,24.8926,0.0000,2001.0000,-2001.0000,0.0519,0.0000,0.0000,0.0000,408.3673,4.9000,1.0000,408.3673,0.0000,0.0000,2409.3673,0.0000,-2409.3673,13.0040,5.7067,1668.0000,0.0000,1668.0000,0.0432,450.8108,3.7000,1.0000,0.0000,0.0000,0.0000,450.8108,0.0000,0.0000,0.0000,1217.1892,1217.1892,12.9271,7.2397,10.0834,-6.0031,-90046.5069,4.1049,714.4993,7.1450,4.1049,0.0000,2.5147,7.2397,7.4233,7.3315,0.3632,2905.7830,4.1049,1512.8440,15.1284,4.1049,0.0000,8.8423,7.4233,6.8743,7.1488,-1.2418,-8692.2996,4.1049,1743.3089,17.4331,4.1049,0.0000,11.5444,4.1049,11.2941,2.7366,0.0000,22.9014,34.1956,-71687.4000,-95833.0236,-95833.0236
3265.0000,6.8190,19.0412,0.0000,76853.1000,-76853.1000,1.9926,0.0000,0.0000,0.0000,17078.4667,4.5000,1.0000,17078.4667,0.0000,0.0000,93931.5667,0.0000,-93931.5667,13.2101,5.9128,14792.4000,0.0000,14792.4000,0.3835,3997.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3997.9459,0.0000,0.0000,0.0000,10794.4541,10794.4541,12.4757,24.4213,41.6000,3375.6000,-3334.0000,0.0875,9.4545,4.4000,1.0000,688.8980,4.9000,1.0000,698.3525,0.0000,0.0000,4064.4980,32.1455,-4032.3525,12.7500,5.4527,449.1000,0.0000,449.1000,0.0116,121.3784,3.7000,1.0000,0.0000,0.0000,0.0000,121.3784,0.0000,0.0000,0.0000,327.7216,327.7216,12.7277,24.7686,0.0000,1564.2000,-1564.2000,0.0406,0.0000,0.0000,0.0000,319.2245,4.9000,1.0000,319.2245,0.0000,0.0000,1883.4245,0.0000,-1883.4245,12.8559,5.5586,946.9000,0.0000,946.9000,0.0246,255.9189,3.7000,1.0000,0.0000,0.0000,0.0000,255.9189,0.0000,0.0000,0.0000,690.9811,690.9811,12.8089,7.0130,9.9109,-5.6789,-85183.4679,3.8105,668.2210,6.6822,3.8105,0.0000,2.0115,7.0130,7.3517,7.1823,0.6223,4978.4351,3.8105,1413.8375,14.1384,3.8105,0.0000,7.0729,7.3517,6.8190,7.0854,-1.1185,-7829.1541,3.8105,1622.9271,16.2293,3.8105,0.0000,9.2343,3.8105,9.2159,2.5403,0.0000,18.3187,27.5346,-65562.9000,-88034.1869,-88034.1869
3266.0000,6.7680,18.9902,0.0000,68203.1000,-68203.1000,1.7683,0.0000,0.0000,0.0000,15156.2444,4.5000,1.0000,15156.2444,0.0000,0.0000,83359.3444,0.0000,-83359.3444,12.9958,5.6986,14783.1000,0.0000,14783.1000,0.3833,3995.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3995.4324,0.0000,0.0000,0.0000,10787.6676,10787.6676,12.1899,23.5678,365.4000,4259.4000,-3894.0000,0.1104,83.0455,4.4000,1.0000,869.2653,4.9000,1.0000,952.3108,0.0000,0.0000,5128.6653,282.3545,-4846.3108,12.5520,5.2547,442.0000,0.0000,442.0000,0.0115,119.4595,3.7000,1.0000,0.0000,0.0000,0.0000,119.4595,0.0000,0.0000,0.0000,322.5405,322.5405,12.5279,24.5687,0.0000,1137.2000,-1137.2000,0.0295,0.0000,0.0000,0.0000,232.0816,4.9000,1.0000,232.0816,0.0000,0.0000,1369.2816,0.0000,-1369.2816,12.6302,5.3329,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0000,0.0000,0.0000,297.4378,297.4378,12.6079,6.8604,9.7342,-5.1286,-76929.5267,3.4703,613.2389,6.1324,3.4703,0.0000,1.5193,6.8604,7.2951,7.0778,0.7272,5817.3613,3.4703,1293.7082,12.9371,3.4703,0.0000,5.3424,7.2951,6.7680,7.0315,-1.0079,-7055.1255,3.4703,1481.6270,14.8163,3.4703,0.0000,6.9750,3.4703,7.1396,2.3135,0.0000,13.8367,20.9763,-57601.6000,-78167.2909,-78167.2909
