Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3267.0000,6.7306,18.9527,1.1000,61798.8000,-61797.7000,1.6022,0.2500,4.4000,1.0000,13733.0667,4.5000,1.0000,13733.3167,0.0000,0.0000,75531.8667,0.8500,-75531.0167,12.8696,5.5723,14782.7000,0.0000,14782.7000,0.3833,3995.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3995.3243,0.0000,0.0000,0.0000,10787.3757,10787.3757,11.9928,21.4145,1291.5000,3810.3000,-2518.8000,0.0988,293.5227,4.4000,1.0000,777.6122,4.9000,1.0000,1071.1350,0.0000,0.0000,4587.9122,997.9773,-3589.9350,12.2846,4.9873,448.9000,0.0000,448.9000,0.0116,121.3243,3.7000,1.0000,0.0000,0.0000,0.0000,121.3243,0.0000,0.0000,0.0000,327.5757,327.5757,12.2580,24.2988,0.0000,774.5000,-774.5000,0.0201,0.0000,0.0000,0.0000,158.0612,4.9000,1.0000,158.0612,0.0000,0.0000,932.5612,0.0000,-932.5612,12.3338,5.0365,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0000,0.0000,0.0000,297.4378,297.4378,12.3096,6.8016,9.5556,-4.5179,-67767.8718,3.1899,568.0896,5.6809,3.1899,0.0000,1.1800,6.8016,7.2291,7.0153,0.6575,5260.1526,3.1899,1192.5536,11.9255,3.1899,0.0000,4.1493,7.2291,6.7306,6.9798,-0.8762,-6133.4045,3.1899,1365.1155,13.6512,3.1899,0.0000,5.4172,3.1899,5.6746,2.1266,0.0000,10.7465,16.4211,-49451.8000,-68641.1237,-68641.1237
3268.0000,6.7370,18.9592,0.0000,78496.3000,-78496.3000,2.0352,0.0000,0.0000,0.0000,17443.6222,4.5000,1.0000,17443.6222,0.0000,0.0000,95939.9222,0.0000,-95939.9222,13.2427,5.9454,14782.6000,0.0000,14782.6000,0.3833,3995.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3995.2973,0.0000,0.0000,0.0000,10787.3027,10787.3027,12.5112,19.2843,2012.4000,2952.0000,-939.6000,0.0765,457.3636,4.4000,1.0000,602.4490,4.9000,1.0000,1059.8126,0.0000,0.0000,3554.4490,1555.0364,-1999.4126,12.6468,5.3495,441.6000,0.0000,441.6000,0.0114,119.3514,3.7000,1.0000,0.0000,0.0000,0.0000,119.3514,0.0000,0.0000,0.0000,322.2486,322.2486,12.6250,24.6658,0.0000,693.9000,-693.9000,0.0180,0.0000,0.0000,0.0000,141.6122,4.9000,1.0000,141.6122,0.0000,0.0000,835.5122,0.0000,-835.5122,12.6816,5.3843,946.3000,0.0000,946.3000,0.0245,255.7568,3.7000,1.0000,0.0000,0.0000,0.0000,255.7568,0.0000,0.0000,0.0000,690.5432,690.5432,12.6348,6.6718,9.6533,-5.8624,-87936.3218,3.8234,678.0232,6.7802,3.8234,0.0000,2.0320,6.6718,7.1735,6.9227,0.9250,7399.7170,3.8234,1435.4252,14.3543,3.8234,0.0000,7.1449,7.1735,6.7370,6.9553,-0.9197,-6438.1476,3.8234,1638.0579,16.3806,3.8234,0.0000,9.3283,3.8234,9.3013,2.5489,0.0000,18.5052,27.8065,-63959.3000,-86974.7525,-86974.7525
3269.0000,6.7604,18.9827,0.0000,87823.4000,-87823.4000,2.2770,0.0000,0.0000,0.0000,19516.3111,4.5000,1.0000,19516.3111,0.0000,0.0000,107339.7111,0.0000,-107339.7111,13.1889,5.8916,14783.0000,0.0000,14783.0000,0.3833,3995.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3995.4054,0.0000,0.0000,0.0000,10787.5946,10787.5946,12.5428,19.4737,1469.5000,2222.2000,-752.7000,0.0576,333.9773,4.4000,1.0000,453.5102,4.9000,1.0000,787.4875,0.0000,0.0000,2675.7102,1135.5227,-1540.1875,12.6351,5.3378,594.4000,0.0000,594.4000,0.0154,160.6486,3.7000,1.0000,0.0000,0.0000,0.0000,160.6486,0.0000,0.0000,0.0000,433.7514,433.7514,12.6091,24.6499,0.0000,817.9000,-817.9000,0.0212,0.0000,0.0000,0.0000,166.9184,4.9000,1.0000,166.9184,0.0000,0.0000,984.8184,0.0000,-984.8184,12.6681,5.3708,5076.5000,0.0000,5076.5000,0.1316,1372.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1372.0270,0.0000,0.0000,0.0000,3704.4730,3704.4730,12.4462,6.9029,9.6745,-6.1707,-92560.8943,4.3292,767.0017,7.6700,4.3292,0.0000,2.9497,6.9029,7.0208,6.9618,0.2462,1969.5725,4.3292,1622.4110,16.2241,4.3292,0.0000,10.3719,7.0208,6.7604,6.8906,-0.6211,-4347.5763,4.3292,1860.1932,18.6019,4.3292,0.0000,13.5414,4.3292,13.0622,2.8861,0.0000,26.8630,39.9252,-68940.1000,-94938.8980,-94938.8980
3270.0000,6.7958,19.0181,0.0000,167953.4000,-167953.4000,4.3545,0.0000,0.0000,0.0000,37322.9778,4.5000,1.0000,37322.9778,0.0000,0.0000,205276.3778,0.0000,-205276.3778,13.5321,6.2348,14792.1000,0.0000,14792.1000,0.3835,3997.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3997.8649,0.0000,0.0000,0.0000,10794.2351,10794.2351,13.1779,24.9665,32.2000,986.7000,-954.5000,0.0256,7.3182,4.4000,1.0000,201.3673,4.9000,1.0000,208.6855,0.0000,0.0000,1188.0673,24.8818,-1163.1855,13.2161,5.9188,541.6000,0.0000,541.6000,0.0140,146.3784,3.7000,1.0000,0.0000,0.0000,0.0000,146.3784,0.0000,0.0000,0.0000,395.2216,395.2216,13.2031,25.2439,0.0000,1773.2000,-1773.2000,0.0460,0.0000,0.0000,0.0000,361.8776,4.9000,1.0000,361.8776,0.0000,0.0000,2135.0776,0.0000,-2135.0776,13.2732,5.9759,17108.1000,0.0000,17108.1000,0.4436,4623.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4623.8108,0.0000,0.0000,0.0000,12484.2892,12484.2892,12.8635,7.6752,10.2694,-10.5402,-158102.6593,7.9008,1364.2050,13.6420,7.9008,0.0000,17.9297,7.6752,6.9967,7.3360,-2.5848,-20678.0361,7.9008,2911.1763,29.1118,7.9008,0.0000,63.0453,6.9967,6.7958,6.8963,-0.8743,-6120.1995,7.9008,3393.9968,33.9400,7.9008,0.0000,82.3108,7.9008,68.1325,5.2672,0.0000,163.2858,231.4183,-138239.3000,-184900.8949,-184900.8949
3271.0000,6.8870,19.1092,0.0000,213541.7000,-213541.7000,5.5365,0.0000,0.0000,0.0000,47453.7111,4.5000,1.0000,47453.7111,0.0000,0.0000,260995.4111,0.0000,-260995.4111,13.2610,5.9637,25132.3000,0.0000,25132.3000,0.6516,6792.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6792.5135,0.0000,0.0000,0.0000,18339.7865,18339.7865,12.8131,24.8539,0.0000,12119.5000,-12119.5000,0.3142,0.0000,0.0000,0.0000,2473.3673,4.9000,1.0000,2473.3673,0.0000,0.0000,14592.8673,0.0000,-14592.8673,13.1695,5.8722,1130.7000,0.0000,1130.7000,0.0293,305.5946,3.7000,1.0000,0.0000,0.0000,0.0000,305.5946,0.0000,0.0000,0.0000,825.1054,825.1054,13.1493,25.1902,0.0000,2867.6000,-2867.6000,0.0743,0.0000,0.0000,0.0000,585.2245,4.9000,1.0000,585.2245,0.0000,0.0000,3452.8245,0.0000,-3452.8245,13.2337,5.9364,18185.5000,0.0000,18185.5000,0.4715,4915.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4915.0000,0.0000,0.0000,0.0000,13270.5000,13270.5000,12.9096,8.3920,10.6508,-12.3319,-184978.8377,10.6162,1803.2863,18.0329,10.6162,0.0000,43.4980,8.3920,7.2860,7.8390,-5.6608,-45286.6744,10.6162,3824.2293,38.2423,10.6162,0.0000,152.9499,7.2860,6.8870,7.0865,-2.3343,-16340.1990,10.6162,4521.2691,45.2127,10.6162,0.0000,199.6885,10.6162,153.9600,7.0774,0.0000,396.1365,550.0965,-184080.3000,-246605.7111,-246605.7111
3272.0000,7.0988,19.3211,0.0000,239505.4000,-239505.4000,6.2096,0.0000,0.0000,0.0000,53223.4222,4.5000,1.0000,53223.4222,0.0000,0.0000,292728.8222,0.0000,-292728.8222,12.8417,5.5444,30652.7000,0.0000,30652.7000,0.7947,8284.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8284.5135,0.0000,0.0000,0.0000,22368.1865,22368.1865,12.4028,24.4437,0.0000,46384.8000,-46384.8000,1.2026,0.0000,0.0000,0.0000,9466.2857,4.9000,1.0000,9466.2857,0.0000,0.0000,55851.0857,0.0000,-55851.0857,13.4985,6.2012,1912.8000,0.0000,1912.8000,0.0496,516.9730,3.7000,1.0000,0.0000,0.0000,0.0000,516.9730,0.0000,0.0000,0.0000,1395.8270,1395.8270,13.4712,25.5120,0.0000,3896.6000,-3896.6000,0.1010,0.0000,0.0000,0.0000,795.2245,4.9000,1.0000,795.2245,0.0000,0.0000,4691.8245,0.0000,-4691.8245,13.5632,6.2659,17467.2000,0.0000,17467.2000,0.4529,4720.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4720.8649,0.0000,0.0000,0.0000,12746.3351,12746.3351,13.3131,8.9478,11.1305,-14.8342,-222512.5247,13.2157,2199.3864,21.9939,13.2157,0.0000,83.9141,8.9478,7.6820,8.3149,-8.0653,-64522.0081,13.2157,4660.6249,46.6062,13.2157,0.0000,295.0629,7.6820,7.0988,7.3904,-4.2467,-29726.8510,13.2157,5551.5424,55.5154,13.2157,0.0000,385.2285,13.2157,282.2310,8.8105,0.0000,764.2055,1046.4364,-239754.1000,-316761.3838,-316761.3838
3273.0000,7.2855,19.5077,0.0000,254872.0000,-254872.0000,6.6080,0.0000,0.0000,0.0000,56638.2222,4.5000,1.0000,56638.2222,0.0000,0.0000,311510.2222,0.0000,-311510.2222,12.9379,5.6406,34857.1000,0.0000,34857.1000,0.9037,9420.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9420.8378,0.0000,0.0000,0.0000,25436.2622,25436.2622,12.4764,24.5172,0.0000,55367.0000,-55367.0000,1.4355,0.0000,0.0000,0.0000,11299.3878,4.9000,1.0000,11299.3878,0.0000,0.0000,66666.3878,0.0000,-66666.3878,13.6861,6.3888,2069.1000,0.0000,2069.1000,0.0536,559.2162,3.7000,1.0000,0.0000,0.0000,0.0000,559.2162,0.0000,0.0000,0.0000,1509.8838,1509.8838,13.6587,25.6995,0.0000,4924.6000,-4924.6000,0.1277,0.0000,0.0000,0.0000,1005.0204,4.9000,1.0000,1005.0204,0.0000,0.0000,5929.6204,0.0000,-5929.6204,13.7663,6.4690,15312.3000,0.0000,15312.3000,0.3970,4138.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4138.4595,0.0000,0.0000,0.0000,11173.8405,11173.8405,13.5635,9.2799,11.4217,-15.7380,-236069.9913,14.2884,2348.7354,23.4874,14.2884,0.0000,106.0510,9.2799,7.9613,8.6206,-9.0839,-72671.1163,14.2884,4971.0876,49.7109,14.2884,0.0000,372.9019,7.9613,7.2855,7.6234,-5.3207,-37245.1363,14.2884,5939.5344,59.3953,14.2884,0.0000,486.8536,14.2884,350.3671,9.5256,0.0000,965.8066,1316.1737,-262925.1000,-345986.2439,-345986.2439
3274.0000,7.4716,19.6939,0.0000,265197.9000,-265197.9000,6.8757,0.0000,0.0000,0.0000,58932.8667,4.5000,1.0000,58932.8667,0.0000,0.0000,324130.7667,0.0000,-324130.7667,12.9442,5.6469,41162.3000,0.0000,41162.3000,1.0672,11124.9459,3.7000,1.0000,0.0000,0.0000,0.0000,11124.9459,0.0000,0.0000,0.0000,30037.3541,30037.3541,12.4371,24.4779,0.0000,65923.2000,-65923.2000,1.7092,0.0000,0.0000,0.0000,13453.7143,4.9000,1.0000,13453.7143,0.0000,0.0000,79376.9143,0.0000,-79376.9143,13.7773,6.4800,2127.7000,0.0000,2127.7000,0.0552,575.0541,3.7000,1.0000,0.0000,0.0000,0.0000,575.0541,0.0000,0.0000,0.0000,1552.6459,1552.6459,13.7510,25.7919,0.0000,6568.6000,-6568.6000,0.1703,0.0000,0.0000,0.0000,1340.5306,4.9000,1.0000,1340.5306,0.0000,0.0000,7909.1306,0.0000,-7909.1306,13.8846,6.5873,13875.7000,0.0000,13875.7000,0.3598,3750.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3750.1892,0.0000,0.0000,0.0000,10125.5108,10125.5108,13.7136,9.5714,11.6425,-16.3557,-245335.0258,15.3560,2500.8242,25.0082,15.3560,0.0000,131.6450,9.5714,8.2140,8.8927,-10.0496,-80396.7773,15.3560,5278.7633,52.7876,15.3560,0.0000,462.8966,8.2140,7.4716,7.8428,-6.2814,-43969.4976,15.3560,6320.8153,63.2082,15.3560,0.0000,604.3489,15.3560,427.8668,10.2374,0.0000,1198.8905,1626.7573,-280524.0000,-369701.3008,-369701.3008
3275.0000,7.6809,19.9031,0.0000,285272.1000,-285272.1000,7.3962,0.0000,0.0000,0.0000,63393.8000,4.5000,1.0000,63393.8000,0.0000,0.0000,348665.9000,0.0000,-348665.9000,13.1122,5.8149,43260.7000,0.0000,43260.7000,1.1216,11692.0811,3.7000,1.0000,0.0000,0.0000,0.0000,11692.0811,0.0000,0.0000,0.0000,31568.6189,31568.6189,12.6205,24.6613,0.0000,76601.8000,-76601.8000,1.9860,0.0000,0.0000,0.0000,15633.0204,4.9000,1.0000,15633.0204,0.0000,0.0000,92234.8204,0.0000,-92234.8204,14.0573,6.7600,2511.0000,0.0000,2511.0000,0.0651,678.6486,3.7000,1.0000,0.0000,0.0000,0.0000,678.6486,0.0000,0.0000,0.0000,1832.3514,1832.3514,14.0287,26.0695,0.0000,9137.3000,-9137.3000,0.2369,0.0000,0.0000,0.0000,1864.7551,4.9000,1.0000,1864.7551,0.0000,0.0000,11002.0551,0.0000,-11002.0551,14.2001,6.9028,11182.1000,0.0000,11182.1000,0.2899,3022.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3022.1892,0.0000,0.0000,0.0000,8159.9108,8159.9108,14.0730,9.8827,11.9778,-17.9331,-268996.1262,16.6437,2672.6014,26.7260,16.6437,0.0000,167.6157,9.8827,8.4841,9.1834,-11.2225,-89779.6529,16.6437,5648.7947,56.4879,16.6437,0.0000,589.3788,8.4841,7.6809,8.0825,-7.3666,-51566.1153,16.6437,6777.8371,67.7784,16.6437,0.0000,769.4816,16.6437,534.9967,11.0958,0.0000,1526.4761,2061.4728,-314057.4000,-410341.8944,-410341.8944
3276.0000,7.8303,20.0525,0.0000,299839.7000,-299839.7000,7.7739,0.0000,0.0000,0.0000,66631.0444,4.5000,1.0000,66631.0444,0.0000,0.0000,366470.7444,0.0000,-366470.7444,13.4092,6.1119,37478.6000,0.0000,37478.6000,0.9717,10129.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10129.3514,0.0000,0.0000,0.0000,27349.2486,27349.2486,12.9929,25.0337,0.0000,75348.9000,-75348.9000,1.9536,0.0000,0.0000,0.0000,15377.3265,4.9000,1.0000,15377.3265,0.0000,0.0000,90726.2265,0.0000,-90726.2265,14.3740,7.0767,3005.3000,0.0000,3005.3000,0.0779,812.2432,3.7000,1.0000,0.0000,0.0000,0.0000,812.2432,0.0000,0.0000,0.0000,2193.0568,2193.0568,14.3407,26.3815,0.0000,12501.4000,-12501.4000,0.3241,0.0000,0.0000,0.0000,2551.3061,4.9000,1.0000,2551.3061,0.0000,0.0000,15052.7061,0.0000,-15052.7061,14.5698,7.2725,9745.5000,0.0000,9745.5000,0.2527,2633.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2633.9189,0.0000,0.0000,0.0000,7111.5811,7111.5811,14.4615,10.0982,12.2799,-19.1080,-286620.4591,17.0308,2700.4544,27.0045,17.0308,0.0000,179.5860,10.0982,8.6697,9.3839,-11.7295,-93836.1484,17.0308,5729.6831,57.2968,17.0308,0.0000,631.4694,8.6697,7.8303,8.2500,-7.8770,-55139.1831,17.0308,6883.9346,68.8393,17.0308,0.0000,824.4343,17.0308,570.2634,11.3539,0.0000,1635.4897,2205.7531,-337460.6000,-435595.7906,-435595.7906
3277.0000,8.0701,20.2923,0.0000,315271.9000,-315271.9000,8.1740,0.0000,0.0000,0.0000,70060.4222,4.5000,1.0000,70060.4222,0.0000,0.0000,385332.3222,0.0000,-385332.3222,13.4536,6.1563,43259.1000,0.0000,43259.1000,1.1216,11691.6486,3.7000,1.0000,0.0000,0.0000,0.0000,11691.6486,0.0000,0.0000,0.0000,31567.4514,31567.4514,13.0126,25.0534,0.0000,90611.2000,-90611.2000,2.3493,0.0000,0.0000,0.0000,18492.0816,4.9000,1.0000,18492.0816,0.0000,0.0000,109103.2816,0.0000,-109103.2816,14.5369,7.2396,2865.2000,0.0000,2865.2000,0.0743,774.3784,3.7000,1.0000,0.0000,0.0000,0.0000,774.3784,0.0000,0.0000,0.0000,2090.8216,2090.8216,14.5077,26.5485,0.0000,16498.9000,-16498.9000,0.4278,0.0000,0.0000,0.0000,3367.1224,4.9000,1.0000,3367.1224,0.0000,0.0000,19866.0224,0.0000,-19866.0224,14.7852,7.4879,8668.0000,0.0000,8668.0000,0.2247,2342.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2342.7027,0.0000,0.0000,0.0000,6325.2973,6325.2973,14.6969,10.4564,12.5766,-20.2344,-303516.6500,18.5574,2906.4181,29.0642,18.5574,0.0000,232.3385,10.4564,8.9709,9.7136,-13.2911,-106329.1040,18.5574,6154.2295,61.5423,18.5574,0.0000,816.9601,8.9709,8.0701,8.5205,-9.2103,-64472.3020,18.5574,7465.5911,74.6559,18.5574,0.0000,1066.6075,18.5574,723.8318,12.3716,0.0000,2115.9061,2839.7379,-367589.7000,-474318.0560,-474318.0560
3278.0000,8.2970,20.5192,0.0000,332759.2000,-332759.2000,8.6274,0.0000,0.0000,0.0000,73946.4889,4.5000,1.0000,73946.4889,0.0000,0.0000,406705.6889,0.0000,-406705.6889,13.6822,6.3849,41162.3000,0.0000,41162.3000,1.0672,11124.9459,3.7000,1.0000,0.0000,0.0000,0.0000,11124.9459,0.0000,0.0000,0.0000,30037.3541,30037.3541,13.2844,25.3253,0.0000,99823.6000,-99823.6000,2.5881,0.0000,0.0000,0.0000,20372.1633,4.9000,1.0000,20372.1633,0.0000,0.0000,120195.7633,0.0000,-120195.7633,14.8759,7.5786,1898.7000,0.0000,1898.7000,0.0492,513.1622,3.7000,1.0000,0.0000,0.0000,0.0000,513.1622,0.0000,0.0000,0.0000,1385.5378,1385.5378,14.8576,26.8984,0.0000,20254.4000,-20254.4000,0.5251,0.0000,0.0000,0.0000,4133.5510,4.9000,1.0000,4133.5510,0.0000,0.0000,24387.9510,0.0000,-24387.9510,15.1805,7.8832,7590.6000,0.0000,7590.6000,0.1968,2051.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2051.5135,0.0000,0.0000,0.0000,5539.0865,5539.0865,15.1072,10.7725,12.9399,-21.8243,-327365.2151,19.5808,3020.9485,30.2095,19.5808,0.0000,272.9351,10.7725,9.2458,10.0092,-14.4130,-115304.3537,19.5808,6450.5244,64.5052,19.5808,0.0000,959.7081,9.2458,8.2970,8.7714,-10.2368,-71657.8561,19.5808,7858.3490,78.5835,19.5808,0.0000,1252.9765,19.5808,840.3026,13.0539,0.0000,2485.6198,3325.9224,-402185.6000,-514327.4248,-514327.4248
3279.0000,8.5458,20.7680,0.0000,348944.1000,-348944.1000,9.0470,0.0000,0.0000,0.0000,77543.1333,4.5000,1.0000,77543.1333,0.0000,0.0000,426487.2333,0.0000,-426487.2333,13.8784,6.5811,39052.1000,0.0000,39052.1000,1.0125,10554.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10554.6216,0.0000,0.0000,0.0000,28497.4784,28497.4784,13.5221,25.5629,0.0000,111181.1000,-111181.1000,2.8826,0.0000,0.0000,0.0000,22690.0204,4.9000,1.0000,22690.0204,0.0000,0.0000,133871.1204,0.0000,-133871.1204,15.1960,7.8987,1828.4000,0.0000,1828.4000,0.0474,494.1622,3.7000,1.0000,0.0000,0.0000,0.0000,494.1622,0.0000,0.0000,0.0000,1334.2378,1334.2378,15.1793,27.2201,0.0000,23504.7000,-23504.7000,0.6094,0.0000,0.0000,0.0000,4796.8776,4.9000,1.0000,4796.8776,0.0000,0.0000,28301.5776,0.0000,-28301.5776,15.5332,8.2359,8668.0000,0.0000,8668.0000,0.2247,2342.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2342.7027,0.0000,0.0000,0.0000,6325.2973,6325.2973,15.4541,11.1132,13.2837,-23.1444,-347165.3797,20.7355,3154.1572,31.5416,20.7355,0.0000,324.1213,11.1132,9.5431,10.3282,-15.6964,-125571.3319,20.7355,6793.9725,67.9397,20.7355,0.0000,1139.6917,9.5431,8.5458,9.0445,-11.3952,-79766.2061,20.7355,8405.3878,84.0539,20.7355,0.0000,1487.9596,20.7355,985.4442,13.8236,0.0000,2951.7726,3937.2168,-434081.4000,-552502.9178,-552502.9178
3280.0000,8.7406,20.9628,0.0000,355448.6000,-355448.6000,9.2157,0.0000,0.0000,0.0000,78988.5778,4.5000,1.0000,78988.5778,0.0000,0.0000,434437.1778,0.0000,-434437.1778,14.0455,6.7482,33286.2000,0.0000,33286.2000,0.8630,8996.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8996.2703,0.0000,0.0000,0.0000,24289.9297,24289.9297,13.7489,25.7897,0.0000,117423.9000,-117423.9000,3.0444,0.0000,0.0000,0.0000,23964.0612,4.9000,1.0000,23964.0612,0.0000,0.0000,141387.9612,0.0000,-141387.9612,15.4753,8.1780,2358.1000,0.0000,2358.1000,0.0611,637.3243,3.7000,1.0000,0.0000,0.0000,0.0000,637.3243,0.0000,0.0000,0.0000,1720.7757,1720.7757,15.4543,27.4951,0.0000,27340.0000,-27340.0000,0.7088,0.0000,0.0000,0.0000,5579.5918,4.9000,1.0000,5579.5918,0.0000,0.0000,32919.5918,0.0000,-32919.5918,15.8563,8.5590,10104.6000,0.0000,10104.6000,0.2620,2730.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2730.9730,0.0000,0.0000,0.0000,7373.6270,7373.6270,15.7663,11.3680,13.5671,-24.0129,-360193.2329,21.2326,3192.5205,31.9252,21.2326,0.0000,347.9972,11.3680,9.7700,10.5690,-16.3586,-130868.5088,21.2326,6937.9509,69.3795,21.2326,0.0000,1223.6453,9.7700,8.7406,9.2553,-12.0427,-84298.6567,21.2326,8696.3576,86.9636,21.2326,0.0000,1597.5678,21.2326,1052.5824,14.1551,0.0000,3169.2104,4221.7928,-454463.6000,-575360.3984,-575360.3984
3281.0000,8.8849,21.1071,0.0000,368907.6000,-368907.6000,9.5646,0.0000,0.0000,0.0000,81979.4667,4.5000,1.0000,81979.4667,0.0000,0.0000,450887.0667,0.0000,-450887.0667,14.3745,7.0772,21735.1000,0.0000,21735.1000,0.5635,5874.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5874.3514,0.0000,0.0000,0.0000,15860.7486,15860.7486,14.1814,26.2222,0.0000,111046.5000,-111046.5000,2.8791,0.0000,0.0000,0.0000,22662.5510,4.9000,1.0000,22662.5510,0.0000,0.0000,133709.0510,0.0000,-133709.0510,15.8093,8.5120,1498.6000,0.0000,1498.6000,0.0389,405.0270,3.7000,1.0000,0.0000,0.0000,0.0000,405.0270,0.0000,0.0000,0.0000,1093.5730,1093.5730,15.7960,27.8368,0.0000,31042.9000,-31042.9000,0.8048,0.0000,0.0000,0.0000,6335.2857,4.9000,1.0000,6335.2857,0.0000,0.0000,37378.1857,0.0000,-37378.1857,16.2511,8.9538,13337.0000,0.0000,13337.0000,0.3458,3604.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3604.5946,0.0000,0.0000,0.0000,9732.4054,9732.4054,16.1326,11.5718,13.8522,-24.9734,-374601.0684,21.2951,3164.9412,31.6494,21.2951,0.0000,351.0779,11.5718,9.9406,10.7562,-16.7474,-133979.5405,21.2951,6925.4038,69.2540,21.2951,0.0000,1234.4776,9.9406,8.8849,9.4127,-12.3867,-86706.9675,21.2951,8728.1593,87.2816,21.2951,0.0000,1611.7102,21.2951,1061.2211,14.1967,0.0000,3197.2657,4258.4868,-474426.3000,-595287.5764,-595287.5764
3282.0000,8.4891,20.7114,0.0000,270975.0000,-270975.0000,7.0255,0.0000,0.0000,0.0000,60216.6667,4.5000,1.0000,60216.6667,0.0000,0.0000,331191.6667,0.0000,-331191.6667,13.7323,6.4350,17889.8000,0.0000,17889.8000,0.4638,4835.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4835.0811,0.0000,0.0000,0.0000,13054.7189,13054.7189,13.5256,25.5664,0.0000,82325.8000,-82325.8000,2.1344,0.0000,0.0000,0.0000,16801.1837,4.9000,1.0000,16801.1837,0.0000,0.0000,99126.9837,0.0000,-99126.9837,15.0949,7.7976,1242.4000,0.0000,1242.4000,0.0322,335.7838,3.7000,1.0000,0.0000,0.0000,0.0000,335.7838,0.0000,0.0000,0.0000,906.6162,906.6162,15.0806,27.1214,0.0000,33005.1000,-33005.1000,0.8557,0.0000,0.0000,0.0000,6735.7347,4.9000,1.0000,6735.7347,0.0000,0.0000,39740.8347,0.0000,-39740.8347,15.7097,8.4124,15671.5000,0.0000,15671.5000,0.4063,4235.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4235.5405,0.0000,0.0000,0.0000,11435.9595,11435.9595,15.5287,10.9169,13.2228,-19.4207,-291311.1250,16.3771,2497.4177,24.9742,16.3771,0.0000,159.6892,10.9169,9.4281,10.1725,-11.7554,-94043.0350,16.3771,5324.3009,53.2430,16.3771,0.0000,561.5070,9.4281,8.4891,8.9586,-8.4726,-59308.0305,16.3771,6415.3724,64.1537,16.3771,0.0000,733.0927,16.3771,511.5449,10.9180,0.0000,1454.2889,1965.8338,-351502.2000,-444662.1904,-444662.1904
3283.0000,8.3243,20.5466,0.0000,259315.4000,-259315.4000,6.7232,0.0000,0.0000,0.0000,57625.6444,4.5000,1.0000,57625.6444,0.0000,0.0000,316941.0444,0.0000,-316941.0444,13.6801,6.3828,17902.4000,0.0000,17902.4000,0.4642,4838.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4838.4865,0.0000,0.0000,0.0000,13063.9135,13063.9135,13.4593,25.5002,0.0000,71436.7000,-71436.7000,1.8521,0.0000,0.0000,0.0000,14578.9184,4.9000,1.0000,14578.9184,0.0000,0.0000,86015.6184,0.0000,-86015.6184,14.9129,7.6156,945.2000,0.0000,945.2000,0.0245,255.4595,3.7000,1.0000,0.0000,0.0000,0.0000,255.4595,0.0000,0.0000,0.0000,689.7405,689.7405,14.9012,26.9420,0.0000,29965.4000,-29965.4000,0.7769,0.0000,0.0000,0.0000,6115.3878,4.9000,1.0000,6115.3878,0.0000,0.0000,36080.7878,0.0000,-36080.7878,15.5109,8.2136,14953.2000,0.0000,14953.2000,0.3877,4041.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4041.4054,0.0000,0.0000,0.0000,10911.7946,10911.7946,15.3265,10.6701,12.9983,-18.3704,-275555.6609,15.3429,2361.4243,23.6142,15.3429,0.0000,131.3081,10.6701,9.2219,9.9460,-10.7125,-85699.7073,15.3429,5037.1563,50.3716,15.3429,0.0000,461.7120,9.2219,8.3243,8.7731,-7.5881,-53116.6337,15.3429,6059.5801,60.5958,15.3429,0.0000,602.8024,15.3429,426.8543,10.2286,0.0000,1195.8225,1622.6768,-326916.7000,-414372.0019,-414372.0019
3284.0000,7.9181,20.1403,0.0000,185444.2000,-185444.2000,4.8080,0.0000,0.0000,0.0000,41209.8222,4.5000,1.0000,41209.8222,0.0000,0.0000,226654.0222,0.0000,-226654.0222,13.3097,6.0124,17893.6000,0.0000,17893.6000,0.4639,4836.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4836.1081,0.0000,0.0000,0.0000,13057.4919,13057.4919,12.9991,25.0399,0.0000,37175.7000,-37175.7000,0.9638,0.0000,0.0000,0.0000,7586.8776,4.9000,1.0000,7586.8776,0.0000,0.0000,44762.5776,0.0000,-44762.5776,14.0639,6.7666,1035.3000,0.0000,1035.3000,0.0268,279.8108,3.7000,1.0000,0.0000,0.0000,0.0000,279.8108,0.0000,0.0000,0.0000,755.4892,755.4892,14.0459,26.0867,0.0000,25010.8000,-25010.8000,0.6485,0.0000,0.0000,0.0000,5104.2449,4.9000,1.0000,5104.2449,0.0000,0.0000,30115.0449,0.0000,-30115.0449,14.7623,7.4650,13696.1000,0.0000,13696.1000,0.3551,3701.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3701.6486,0.0000,0.0000,0.0000,9994.4514,9994.4514,14.5245,9.8713,12.1979,-13.0408,-195612.7122,10.8992,1734.1311,17.3413,10.8992,0.0000,47.0710,9.8713,8.6696,9.2705,-6.3147,-50517.7265,10.8992,3685.0677,36.8507,10.8992,0.0000,165.5134,8.6696,7.9181,8.2939,-4.5134,-31593.7735,10.8992,4396.9256,43.9693,10.8992,0.0000,216.0911,10.8992,165.5761,7.2662,0.0000,428.6755,594.2515,-215005.7000,-277724.2122,-277724.2122
3285.0000,7.6747,19.8969,0.0000,167039.4000,-167039.4000,4.3308,0.0000,0.0000,0.0000,37119.8667,4.5000,1.0000,37119.8667,0.0000,0.0000,204159.2667,0.0000,-204159.2667,13.4015,6.1042,15156.7000,0.0000,15156.7000,0.3930,4096.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4096.4054,0.0000,0.0000,0.0000,11060.2946,11060.2946,13.0912,25.1320,0.0000,22198.8000,-22198.8000,0.5755,0.0000,0.0000,0.0000,4530.3673,4.9000,1.0000,4530.3673,0.0000,0.0000,26729.1673,0.0000,-26729.1673,13.8410,6.5437,602.1000,0.0000,602.1000,0.0156,162.7297,3.7000,1.0000,0.0000,0.0000,0.0000,162.7297,0.0000,0.0000,0.0000,439.3703,439.3703,13.8286,25.8695,0.0000,21486.9000,-21486.9000,0.5571,0.0000,0.0000,0.0000,4385.0816,4.9000,1.0000,4385.0816,0.0000,0.0000,25871.9816,0.0000,-25871.9816,14.5544,7.2571,11182.1000,0.0000,11182.1000,0.2899,3022.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3022.1892,0.0000,0.0000,0.0000,8159.9108,8159.9108,14.3255,9.3336,11.8295,-11.8640,-177960.4864,9.2429,1493.4656,14.9347,9.2429,0.0000,28.7072,9.3336,8.3331,8.8333,-4.4585,-35668.0657,9.2429,3185.6459,31.8565,9.2429,0.0000,100.9418,8.3331,7.6747,8.0039,-3.3532,-23472.2879,9.2429,3777.2353,37.7724,9.2429,0.0000,131.7876,9.2429,105.0155,6.1619,0.0000,261.4366,366.4521,-183784.2000,-237100.8400,-237100.8400
3286.0000,7.4723,19.6946,0.0000,137557.7000,-137557.7000,3.5664,0.0000,0.0000,0.0000,30568.3778,4.5000,1.0000,30568.3778,0.0000,0.0000,168126.0778,0.0000,-168126.0778,13.2578,5.9605,14787.9000,0.0000,14787.9000,0.3834,3996.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3996.7297,0.0000,0.0000,0.0000,10791.1703,10791.1703,12.8864,24.9273,0.0000,14206.4000,-14206.4000,0.3683,0.0000,0.0000,0.0000,2899.2653,4.9000,1.0000,2899.2653,0.0000,0.0000,17105.6653,0.0000,-17105.6653,13.4751,6.1778,444.5000,0.0000,444.5000,0.0115,120.1351,3.7000,1.0000,0.0000,0.0000,0.0000,120.1351,0.0000,0.0000,0.0000,324.3649,324.3649,13.4639,25.5047,0.0000,16992.7000,-16992.7000,0.4406,0.0000,0.0000,0.0000,3467.8980,4.9000,1.0000,3467.8980,0.0000,0.0000,20460.5980,0.0000,-20460.5980,14.1680,6.8707,9745.5000,0.0000,9745.5000,0.2527,2633.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2633.9189,0.0000,0.0000,0.0000,7111.5811,7111.5811,13.9233,8.8599,11.3916,-9.8095,-147142.9086,7.5344,1240.0913,12.4009,7.5344,0.0000,15.5493,8.8599,8.0550,8.4574,-2.9238,-23390.5935,7.5344,2640.3144,26.4031,7.5344,0.0000,54.6754,8.0550,7.4723,7.7637,-2.4188,-16931.7227,7.5344,3112.3122,31.1231,7.5344,0.0000,71.3832,7.5344,59.7800,5.0229,0.0000,141.6079,201.3879,-143778.9000,-187465.2248,-187465.2248
3287.0000,7.3208,19.5430,0.0000,121030.8000,-121030.8000,3.1379,0.0000,0.0000,0.0000,26895.7333,4.5000,1.0000,26895.7333,0.0000,0.0000,147926.5333,0.0000,-147926.5333,13.3322,6.0349,14783.0000,0.0000,14783.0000,0.3833,3995.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3995.4054,0.0000,0.0000,0.0000,10787.5946,10787.5946,12.8938,24.9347,0.0000,9546.8000,-9546.8000,0.2475,0.0000,0.0000,0.0000,1948.3265,4.9000,1.0000,1948.3265,0.0000,0.0000,11495.1265,0.0000,-11495.1265,13.3610,6.0637,448.7000,0.0000,448.7000,0.0116,121.2703,3.7000,1.0000,0.0000,0.0000,0.0000,121.2703,0.0000,0.0000,0.0000,327.4297,327.4297,13.3477,25.3885,0.0000,12804.6000,-12804.6000,0.3320,0.0000,0.0000,0.0000,2613.1837,4.9000,1.0000,2613.1837,0.0000,0.0000,15417.7837,0.0000,-15417.7837,13.9742,6.6769,5435.7000,0.0000,5435.7000,0.1409,1469.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1469.1081,0.0000,0.0000,0.0000,3966.5919,3966.5919,13.8130,8.3862,11.0996,-8.9027,-133540.1380,6.3799,1063.1588,10.6316,6.3799,0.0000,9.4409,8.3862,7.8577,8.1220,-1.6256,-13005.1601,6.3799,2269.3514,22.6935,6.3799,0.0000,33.1967,7.8577,7.3208,7.5892,-1.8875,-13212.5292,6.3799,2656.1480,26.5615,6.3799,0.0000,43.3410,6.3799,37.8296,4.2533,0.0000,85.9787,123.8082,-122714.8000,-159757.8273,-159757.8273
3288.0000,7.1938,19.4160,0.0000,100936.9000,-100936.9000,2.6170,0.0000,0.0000,0.0000,22430.4222,4.5000,1.0000,22430.4222,0.0000,0.0000,123367.3222,0.0000,-123367.3222,13.2286,5.9313,14782.5000,0.0000,14782.5000,0.3833,3995.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3995.2703,0.0000,0.0000,0.0000,10787.2297,10787.2297,12.7009,24.7417,0.0000,8847.9000,-8847.9000,0.2294,0.0000,0.0000,0.0000,1805.6939,4.9000,1.0000,1805.6939,0.0000,0.0000,10653.5939,0.0000,-10653.5939,13.2220,5.9247,441.6000,0.0000,441.6000,0.0114,119.3514,3.7000,1.0000,0.0000,0.0000,0.0000,119.3514,0.0000,0.0000,0.0000,322.2486,322.2486,13.2063,25.2471,0.0000,9611.6000,-9611.6000,0.2492,0.0000,0.0000,0.0000,1961.5510,4.9000,1.0000,1961.5510,0.0000,0.0000,11573.1510,0.0000,-11573.1510,13.7724,6.4751,1664.6000,0.0000,1664.6000,0.0432,449.8919,3.7000,1.0000,0.0000,0.0000,0.0000,449.8919,0.0000,0.0000,0.0000,1214.7081,1214.7081,13.7130,7.9291,10.8210,-7.8825,-118238.2025,5.3002,893.7691,8.9377,5.3002,0.0000,5.4130,7.9291,7.7186,7.8238,-0.5380,-4304.0176,5.3002,1910.5613,19.1056,5.3002,0.0000,19.0333,7.7186,7.1938,7.4562,-1.5325,-10727.6605,5.3002,2219.8641,22.1986,5.3002,0.0000,24.8496,5.3002,22.7374,3.5334,0.0000,49.2959,72.0332,-102507.7000,-133269.8806,-133269.8806
3289.0000,7.1080,19.3302,0.0000,93405.8000,-93405.8000,2.4217,0.0000,0.0000,0.0000,20756.8444,4.5000,1.0000,20756.8444,0.0000,0.0000,114162.6444,0.0000,-114162.6444,13.2699,5.9726,14753.8000,0.0000,14753.8000,0.3825,3987.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3987.5135,0.0000,0.0000,0.0000,10766.2865,10766.2865,12.6888,24.7296,0.0000,6193.0000,-6193.0000,0.1606,0.0000,0.0000,0.0000,1263.8776,4.9000,1.0000,1263.8776,0.0000,0.0000,7456.8776,0.0000,-7456.8776,13.0913,5.7940,448.8000,0.0000,448.8000,0.0116,121.2973,3.7000,1.0000,0.0000,0.0000,0.0000,121.2973,0.0000,0.0000,0.0000,327.5027,327.5027,13.0736,25.1144,0.0000,7768.2000,-7768.2000,0.2014,0.0000,0.0000,0.0000,1585.3469,4.9000,1.0000,1585.3469,0.0000,0.0000,9353.5469,0.0000,-9353.5469,13.5784,6.2811,945.2000,0.0000,945.2000,0.0245,255.4595,3.7000,1.0000,0.0000,0.0000,0.0000,255.4595,0.0000,0.0000,0.0000,689.7405,689.7405,13.5412,7.6688,10.6050,-7.2533,-108799.9713,4.8035,817.5403,8.1754,4.8035,0.0000,4.0295,7.6688,7.5981,7.6334,-0.1637,-1309.9534,4.8035,1746.3924,17.4639,4.8035,0.0000,14.1686,7.5981,7.1080,7.3530,-1.2971,-9079.6145,4.8035,2021.2375,20.2124,4.8035,0.0000,18.4982,4.8035,17.3630,3.2024,0.0000,36.6963,54.0593,-91219.2000,-119189.5392,-119189.5392
3290.0000,7.0302,19.2524,0.0000,82525.4000,-82525.4000,2.1396,0.0000,0.0000,0.0000,18338.9778,4.5000,1.0000,18338.9778,0.0000,0.0000,100864.3778,0.0000,-100864.3778,13.1294,5.8321,14755.5000,0.0000,14755.5000,0.3826,3987.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3987.9730,0.0000,0.0000,0.0000,10767.5270,10767.5270,12.4783,24.5191,0.0000,5806.7000,-5806.7000,0.1505,0.0000,0.0000,0.0000,1185.0408,4.9000,1.0000,1185.0408,0.0000,0.0000,6991.7408,0.0000,-6991.7408,12.9011,5.6038,440.8000,0.0000,440.8000,0.0114,119.1351,3.7000,1.0000,0.0000,0.0000,0.0000,119.1351,0.0000,0.0000,0.0000,321.6649,321.6649,12.8816,24.9224,0.0000,6313.9000,-6313.9000,0.1637,0.0000,0.0000,0.0000,1288.5510,4.9000,1.0000,1288.5510,0.0000,0.0000,7602.4510,0.0000,-7602.4510,13.3413,6.0440,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0000,0.0000,0.0000,297.1459,297.1459,13.3234,7.4471,10.3852,-6.4786,-97178.2785,4.2876,736.6534,7.3665,4.2876,0.0000,2.8656,7.4471,7.5139,7.4805,0.1381,1104.6972,4.2876,1569.5934,15.6959,4.2876,0.0000,10.0763,7.5139,7.0302,7.2721,-1.1427,-7998.6505,4.2876,1810.7691,18.1077,4.2876,0.0000,13.1554,4.2876,12.7223,2.8584,0.0000,26.0973,38.8195,-79042.5000,-104072.2318,-104072.2318
3291.0000,6.9623,19.1845,0.0000,74366.8000,-74366.8000,1.9281,0.0000,0.0000,0.0000,16525.9556,4.5000,1.0000,16525.9556,0.0000,0.0000,90892.7556,0.0000,-90892.7556,13.1573,5.8600,14761.6000,0.0000,14761.6000,0.3827,3989.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3989.6216,0.0000,0.0000,0.0000,10771.9784,10771.9784,12.4231,24.4639,0.0000,3731.1000,-3731.1000,0.0967,0.0000,0.0000,0.0000,761.4490,4.9000,1.0000,761.4490,0.0000,0.0000,4492.5490,0.0000,-4492.5490,12.7293,5.4320,449.5000,0.0000,449.5000,0.0117,121.4865,3.7000,1.0000,0.0000,0.0000,0.0000,121.4865,0.0000,0.0000,0.0000,328.0135,328.0135,12.7070,24.7478,0.0000,4095.8000,-4095.8000,0.1062,0.0000,0.0000,0.0000,835.8776,4.9000,1.0000,835.8776,0.0000,0.0000,4931.6776,0.0000,-4931.6776,13.0431,5.7458,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0000,0.0000,0.0000,297.1459,297.1459,13.0229,7.2879,10.1554,-5.6094,-84141.4358,3.8039,660.0520,6.6005,3.8039,0.0000,2.0011,7.2879,7.4442,7.3661,0.2866,2292.7511,3.8039,1399.7249,13.9972,3.8039,0.0000,7.0363,7.4442,6.9623,7.2032,-1.0102,-7071.1595,3.8039,1611.4987,16.1150,3.8039,0.0000,9.1865,3.8039,9.1725,2.5360,0.0000,18.2239,27.3964,-66575.4000,-88919.8442,-88919.8442
3292.0000,6.9623,19.1846,0.0000,93223.9000,-93223.9000,2.4170,0.0000,0.0000,0.0000,20716.4222,4.5000,1.0000,20716.4222,0.0000,0.0000,113940.3222,0.0000,-113940.3222,13.3374,6.0401,14761.1000,0.0000,14761.1000,0.3827,3989.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3989.4865,0.0000,0.0000,0.0000,10771.6135,10771.6135,12.7347,24.7755,0.0000,6930.6000,-6930.6000,0.1797,0.0000,0.0000,0.0000,1414.4082,4.9000,1.0000,1414.4082,0.0000,0.0000,8345.0082,0.0000,-8345.0082,13.2016,5.9043,440.4000,0.0000,440.4000,0.0114,119.0270,3.7000,1.0000,0.0000,0.0000,0.0000,119.0270,0.0000,0.0000,0.0000,321.3730,321.3730,13.1836,25.2244,0.0000,2852.4000,-2852.4000,0.0740,0.0000,0.0000,0.0000,582.1224,4.9000,1.0000,582.1224,0.0000,0.0000,3434.5224,0.0000,-3434.5224,13.3758,6.0785,944.6000,0.0000,944.6000,0.0245,255.2973,3.7000,1.0000,0.0000,0.0000,0.0000,255.2973,0.0000,0.0000,0.0000,689.3027,689.3027,13.3372,7.2237,10.2804,-7.2844,-109266.6183,4.6339,799.7419,7.9974,4.6339,0.0000,3.6175,7.2237,7.3524,7.2881,0.2877,2301.5111,4.6339,1711.1392,17.1114,4.6339,0.0000,12.7199,7.3524,6.9623,7.1574,-0.9961,-6972.4565,4.6339,1967.1788,19.6718,4.6339,0.0000,16.6069,4.6339,15.7349,3.0893,0.0000,32.9443,48.6792,-86860.8000,-113937.5636,-113937.5636
3293.0000,6.9549,19.1771,0.0000,102054.1000,-102054.1000,2.6459,0.0000,0.0000,0.0000,22678.6889,4.5000,1.0000,22678.6889,0.0000,0.0000,124732.7889,0.0000,-124732.7889,13.1964,5.8991,14760.7000,0.0000,14760.7000,0.3827,3989.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3989.3784,0.0000,0.0000,0.0000,10771.3216,10771.3216,12.6574,24.6982,0.0000,7882.8000,-7882.8000,0.2044,0.0000,0.0000,0.0000,1608.7347,4.9000,1.0000,1608.7347,0.0000,0.0000,9491.5347,0.0000,-9491.5347,13.1323,5.8351,593.8000,0.0000,593.8000,0.0154,160.4865,3.7000,1.0000,0.0000,0.0000,0.0000,160.4865,0.0000,0.0000,0.0000,433.3135,433.3135,13.1107,25.1515,0.0000,2873.9000,-2873.9000,0.0745,0.0000,0.0000,0.0000,586.5102,4.9000,1.0000,586.5102,0.0000,0.0000,3460.4102,0.0000,-3460.4102,13.2838,5.9865,5065.0000,0.0000,5065.0000,0.1313,1368.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1368.9189,0.0000,0.0000,0.0000,3696.0811,3696.0811,13.0989,7.4744,10.2866,-7.4935,-112403.0908,5.1814,893.9890,8.9399,5.1814,0.0000,5.0571,7.4744,7.2287,7.3515,-0.6138,-4910.2466,5.1814,1907.8265,19.0783,5.1814,0.0000,17.7819,7.2287,6.9549,7.0918,-0.7815,-5470.6801,5.1814,2206.1358,22.0614,5.1814,0.0000,23.2157,5.1814,21.3670,3.4542,0.0000,46.0547,67.4217,-92391.3000,-122784.0176,-122784.0176
3294.0000,7.0052,19.2274,0.0000,186742.9000,-186742.9000,4.8417,0.0000,0.0000,0.0000,41498.4222,4.5000,1.0000,41498.4222,0.0000,0.0000,228241.3222,0.0000,-228241.3222,13.7099,6.4126,14760.3000,0.0000,14760.3000,0.3827,3989.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3989.2703,0.0000,0.0000,0.0000,10771.0297,10771.0297,13.3935,25.4343,0.0000,3490.1000,-3490.1000,0.0905,0.0000,0.0000,0.0000,712.2653,4.9000,1.0000,712.2653,0.0000,0.0000,4202.3653,0.0000,-4202.3653,13.5169,6.2197,545.6000,0.0000,545.6000,0.0141,147.4595,3.7000,1.0000,0.0000,0.0000,0.0000,147.4595,0.0000,0.0000,0.0000,398.1405,398.1405,13.5053,25.5461,0.0000,4338.0000,-4338.0000,0.1125,0.0000,0.0000,0.0000,885.3061,4.9000,1.0000,885.3061,0.0000,0.0000,5223.3061,0.0000,-5223.3061,13.6587,6.3614,17067.8000,0.0000,17067.8000,0.4425,4612.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4612.9189,0.0000,0.0000,0.0000,12454.8811,12454.8811,13.2928,8.3052,10.7990,-11.3191,-169786.2001,8.8259,1489.7222,14.8972,8.8259,0.0000,24.9948,8.3052,7.3369,7.8211,-4.1204,-32963.1688,8.8259,3181.8995,31.8190,8.8259,0.0000,87.8881,7.3369,7.0052,7.1710,-1.6134,-11293.5734,8.8259,3744.4734,37.4447,8.8259,0.0000,114.7450,8.8259,92.4569,5.8840,0.0000,227.6278,320.0847,-162197.3000,-214042.9423,-214042.9423
3295.0000,7.1644,19.3866,0.0000,233092.1000,-233092.1000,6.0433,0.0000,0.0000,0.0000,51798.2444,4.5000,1.0000,51798.2444,0.0000,0.0000,284890.3444,0.0000,-284890.3444,13.4615,6.1642,25064.8000,0.0000,25064.8000,0.6499,6774.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6774.2703,0.0000,0.0000,0.0000,18290.5297,18290.5297,13.0572,25.0981,0.0000,16909.6000,-16909.6000,0.4384,0.0000,0.0000,0.0000,3450.9388,4.9000,1.0000,3450.9388,0.0000,0.0000,20360.5388,0.0000,-20360.5388,13.5073,6.2100,1124.0000,0.0000,1124.0000,0.0291,303.7838,3.7000,1.0000,0.0000,0.0000,0.0000,303.7838,0.0000,0.0000,0.0000,820.2162,820.2162,13.4892,25.5300,0.0000,7273.0000,-7273.0000,0.1886,0.0000,0.0000,0.0000,1484.2857,4.9000,1.0000,1484.2857,0.0000,0.0000,8757.2857,0.0000,-8757.2857,13.6827,6.3854,18142.6000,0.0000,18142.6000,0.4704,4903.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4903.4054,0.0000,0.0000,0.0000,13239.1946,13239.1946,13.3901,8.9779,11.1840,-13.3076,-199613.8895,11.7295,1947.6321,19.4763,11.7295,0.0000,58.6692,8.9779,7.7090,8.3434,-7.1753,-57402.5752,11.7295,4131.2899,41.3129,11.7295,0.0000,206.2957,7.7090,7.1644,7.4367,-3.5203,-24641.7636,11.7295,4916.9923,49.1699,11.7295,0.0000,269.3357,11.7295,202.8535,7.8197,0.0000,534.3005,737.1541,-212943.3000,-281658.2284,-281658.2284
3296.0000,7.4469,19.6691,0.0000,257216.1000,-257216.1000,6.6688,0.0000,0.0000,0.0000,57159.1333,4.5000,1.0000,57159.1333,0.0000,0.0000,314375.2333,0.0000,-314375.2333,13.0380,5.7407,30598.9000,0.0000,30598.9000,0.7933,8269.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8269.9730,0.0000,0.0000,0.0000,22328.9270,22328.9270,12.6409,24.6817,0.0000,57518.2000,-57518.2000,1.4913,0.0000,0.0000,0.0000,11738.4082,4.9000,1.0000,11738.4082,0.0000,0.0000,69256.6082,0.0000,-69256.6082,13.8726,6.5753,1908.6000,0.0000,1908.6000,0.0495,515.8378,3.7000,1.0000,0.0000,0.0000,0.0000,515.8378,0.0000,0.0000,0.0000,1392.7622,1392.7622,13.8478,25.8886,0.0000,10188.1000,-10188.1000,0.2641,0.0000,0.0000,0.0000,2079.2041,4.9000,1.0000,2079.2041,0.0000,0.0000,12267.3041,0.0000,-12267.3041,14.0660,6.7687,17426.0000,0.0000,17426.0000,0.4518,4709.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4709.7297,0.0000,0.0000,0.0000,12716.2703,12716.2703,13.8398,9.5474,11.6936,-16.0905,-241356.7703,14.5783,2369.0569,23.6906,14.5783,0.0000,112.6375,9.5474,8.1608,8.8541,-9.7454,-77962.8198,14.5783,5019.9278,50.1993,14.5783,0.0000,396.0616,8.1608,7.4469,7.8039,-5.7345,-40141.5961,14.5783,6011.1466,60.1115,14.5783,0.0000,517.0905,14.5783,370.4294,9.7188,0.0000,1025.7896,1396.2191,-274988.9000,-359461.1861,-359461.1861
3297.0000,7.6941,19.9164,0.0000,273605.2000,-273605.2000,7.0937,0.0000,0.0000,0.0000,60801.1556,4.5000,1.0000,60801.1556,0.0000,0.0000,334406.3556,0.0000,-334406.3556,13.1160,5.8187,34787.1000,0.0000,34787.1000,0.9019,9401.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9401.9189,0.0000,0.0000,0.0000,25385.1811,25385.1811,12.7044,24.7452,0.0000,71561.5000,-71561.5000,1.8554,0.0000,0.0000,0.0000,14604.3878,4.9000,1.0000,14604.3878,0.0000,0.0000,86165.8878,0.0000,-86165.8878,14.1015,6.8042,2064.5000,0.0000,2064.5000,0.0535,557.9730,3.7000,1.0000,0.0000,0.0000,0.0000,557.9730,0.0000,0.0000,0.0000,1506.5270,1506.5270,14.0770,26.1179,0.0000,13887.5000,-13887.5000,0.3601,0.0000,0.0000,0.0000,2834.1837,4.9000,1.0000,2834.1837,0.0000,0.0000,16721.6837,0.0000,-16721.6837,14.3482,7.0509,15276.3000,0.0000,15276.3000,0.3961,4128.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4128.7297,0.0000,0.0000,0.0000,11147.5703,11147.5703,14.1674,9.9280,12.0477,-17.4317,-261474.9143,15.9910,2560.2896,25.6029,15.9910,0.0000,148.6595,9.9280,8.4956,9.2118,-11.0432,-88345.5299,15.9910,5420.5185,54.2052,15.9910,0.0000,522.7239,8.4956,7.6941,8.0949,-7.0620,-49434.2043,15.9910,6508.4410,65.0844,15.9910,0.0000,682.4583,15.9910,478.7720,10.6607,0.0000,1353.8416,1832.6137,-306926.3000,-399254.6486,-399254.6486
3298.0000,7.9258,20.1481,0.0000,284436.6000,-284436.6000,7.3745,0.0000,0.0000,0.0000,63208.1333,4.5000,1.0000,63208.1333,0.0000,0.0000,347644.7333,0.0000,-347644.7333,13.1655,5.8682,41068.1000,0.0000,41068.1000,1.0648,11099.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11099.4865,0.0000,0.0000,0.0000,29968.6135,29968.6135,12.7138,24.7546,0.0000,82451.1000,-82451.1000,2.1377,0.0000,0.0000,0.0000,16826.7551,4.9000,1.0000,16826.7551,0.0000,0.0000,99277.8551,0.0000,-99277.8551,14.2101,6.9128,2124.0000,0.0000,2124.0000,0.0551,574.0541,3.7000,1.0000,0.0000,0.0000,0.0000,574.0541,0.0000,0.0000,0.0000,1549.9459,1549.9459,14.1867,26.2275,0.0000,18405.0000,-18405.0000,0.4772,0.0000,0.0000,0.0000,3756.1224,4.9000,1.0000,3756.1224,0.0000,0.0000,22161.1224,0.0000,-22161.1224,14.5207,7.2234,13843.1000,0.0000,13843.1000,0.3589,3741.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3741.3784,0.0000,0.0000,0.0000,10101.7216,10101.7216,14.3685,10.2479,12.3082,-18.2266,-273398.7403,17.2023,2724.4230,27.2442,17.2023,0.0000,185.0644,10.2479,8.7865,9.5172,-12.1204,-96963.3411,17.2023,5753.8057,57.5381,17.2023,0.0000,650.7329,8.7865,7.9258,8.3561,-8.1573,-57101.3483,17.2023,6920.4896,69.2049,17.2023,0.0000,849.5843,17.2023,586.3472,11.4682,0.0000,1685.3816,2271.7289,-328257.5000,-427463.4298,-427463.4298
3299.0000,8.1638,20.3860,0.0000,304235.4000,-304235.4000,7.8879,0.0000,0.0000,0.0000,67607.8667,4.5000,1.0000,67607.8667,0.0000,0.0000,371843.2667,0.0000,-371843.2667,13.3874,6.0901,43168.0000,0.0000,43168.0000,1.1192,11667.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11667.0270,0.0000,0.0000,0.0000,31500.9730,31500.9730,12.9449,24.9857,0.0000,91298.6000,-91298.6000,2.3671,0.0000,0.0000,0.0000,18632.3673,4.9000,1.0000,18632.3673,0.0000,0.0000,109930.9673,0.0000,-109930.9673,14.4892,7.1919,2505.3000,0.0000,2505.3000,0.0650,677.1081,3.7000,1.0000,0.0000,0.0000,0.0000,677.1081,0.0000,0.0000,0.0000,1828.1919,1828.1919,14.4635,26.5043,0.0000,22204.1000,-22204.1000,0.5757,0.0000,0.0000,0.0000,4531.4490,4.9000,1.0000,4531.4490,0.0000,0.0000,26735.5490,0.0000,-26735.5490,14.8391,7.5418,11155.9000,0.0000,11155.9000,0.2892,3015.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3015.1081,0.0000,0.0000,0.0000,8140.7919,8140.7919,14.7247,10.5686,12.6466,-19.7239,-295858.1926,18.4561,2882.1567,28.8216,18.4561,0.0000,228.5512,10.5686,9.0755,9.8220,-13.2854,-106283.2508,18.4561,6091.8614,60.9186,18.4561,0.0000,803.6430,9.0755,8.1638,8.6197,-9.2712,-64898.3828,18.4561,7391.6103,73.9161,18.4561,0.0000,1049.2209,18.4561,712.8963,12.3040,0.0000,2081.4150,2794.3113,-360908.9000,-467039.8262,-467039.8262
3300.0000,8.3460,20.5682,0.0000,319306.4000,-319306.4000,8.2786,0.0000,0.0000,0.0000,70956.9778,4.5000,1.0000,70956.9778,0.0000,0.0000,390263.3778,0.0000,-390263.3778,13.6765,6.3792,37405.2000,0.0000,37405.2000,0.9698,10109.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10109.5135,0.0000,0.0000,0.0000,27295.6865,27295.6865,13.3037,25.3445,0.0000,93284.3000,-93284.3000,2.4186,0.0000,0.0000,0.0000,19037.6122,4.9000,1.0000,19037.6122,0.0000,0.0000,112321.9122,0.0000,-112321.9122,14.8379,7.5406,2998.2000,0.0000,2998.2000,0.0777,810.3243,3.7000,1.0000,0.0000,0.0000,0.0000,810.3243,0.0000,0.0000,0.0000,2187.8757,2187.8757,14.8080,26.8488,0.0000,25372.5000,-25372.5000,0.6578,0.0000,0.0000,0.0000,5178.0612,4.9000,1.0000,5178.0612,0.0000,0.0000,30550.5612,0.0000,-30550.5612,15.2253,7.9280,9722.8000,0.0000,9722.8000,0.2521,2627.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2627.7838,0.0000,0.0000,0.0000,7095.0162,7095.0162,15.1283,10.8187,12.9735,-21.0347,-315521.1693,18.9819,2924.4861,29.2449,18.9819,0.0000,248.6498,10.8187,9.2934,10.0561,-13.9590,-111672.2146,18.9819,6229.5342,62.2953,18.9819,0.0000,874.3149,9.2934,8.3460,8.8197,-9.9091,-69363.8889,18.9819,7565.7106,75.6571,18.9819,0.0000,1141.4887,18.9819,770.7882,12.6546,0.0000,2264.4534,3035.2416,-387837.0000,-496557.2729,-496557.2729
3301.0000,8.5843,20.8065,0.0000,331480.3000,-331480.3000,8.5942,0.0000,0.0000,0.0000,73662.2889,4.5000,1.0000,73662.2889,0.0000,0.0000,405142.5889,0.0000,-405142.5889,13.7746,6.4773,43168.9000,0.0000,43168.9000,1.1192,11667.2703,3.7000,1.0000,0.0000,0.0000,0.0000,11667.2703,0.0000,0.0000,0.0000,31501.6297,31501.6297,13.3710,25.4118,0.0000,105694.9000,-105694.9000,2.7403,0.0000,0.0000,0.0000,21570.3878,4.9000,1.0000,21570.3878,0.0000,0.0000,127265.2878,0.0000,-127265.2878,15.0014,7.7041,2859.1000,0.0000,2859.1000,0.0741,772.7297,3.7000,1.0000,0.0000,0.0000,0.0000,772.7297,0.0000,0.0000,0.0000,2086.3703,2086.3703,14.9747,27.0155,0.0000,28531.1000,-28531.1000,0.7397,0.0000,0.0000,0.0000,5822.6735,4.9000,1.0000,5822.6735,0.0000,0.0000,34353.7735,0.0000,-34353.7735,15.4148,8.1175,8647.9000,0.0000,8647.9000,0.2242,2337.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2337.2703,0.0000,0.0000,0.0000,6310.6297,6310.6297,15.3340,11.1354,13.2347,-21.8485,-327728.2034,20.2378,3084.6524,30.8465,20.2378,0.0000,301.3403,11.1354,9.5763,10.3558,-15.2127,-121701.7566,20.2378,6599.4952,65.9950,20.2378,0.0000,1059.5880,9.5763,8.5843,9.0803,-11.0619,-77433.0604,20.2378,8113.8396,81.1384,20.2378,0.0000,1383.3778,20.2378,921.0621,13.4919,0.0000,2744.3061,3665.3682,-411030.4000,-526863.0204,-526863.0204
3302.0000,8.8089,21.0311,0.0000,347593.8000,-347593.8000,9.0120,0.0000,0.0000,0.0000,77243.0667,4.5000,1.0000,77243.0667,0.0000,0.0000,424836.8667,0.0000,-424836.8667,14.0173,6.7200,41075.3000,0.0000,41075.3000,1.0650,11101.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11101.4324,0.0000,0.0000,0.0000,29973.8676,29973.8676,13.6498,25.6906,0.0000,114439.7000,-114439.7000,2.9671,0.0000,0.0000,0.0000,23355.0408,4.9000,1.0000,23355.0408,0.0000,0.0000,137794.7408,0.0000,-137794.7408,15.3391,8.0418,1892.2000,0.0000,1892.2000,0.0491,511.4054,3.7000,1.0000,0.0000,0.0000,0.0000,511.4054,0.0000,0.0000,0.0000,1380.7946,1380.7946,15.3222,27.3630,0.0000,31213.8000,-31213.8000,0.8093,0.0000,0.0000,0.0000,6370.1633,4.9000,1.0000,6370.1633,0.0000,0.0000,37583.9633,0.0000,-37583.9633,15.7830,8.4857,7573.0000,0.0000,7573.0000,0.1963,2046.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2046.7568,0.0000,0.0000,0.0000,5526.2432,5526.2432,15.7152,11.4302,13.5727,-23.3014,-349521.2115,21.1481,3179.0848,31.7908,21.1481,0.0000,343.8574,11.4302,9.8387,10.6345,-16.2265,-129811.7704,21.1481,6888.7798,68.8878,21.1481,0.0000,1209.0886,9.8387,8.8089,9.3238,-12.0002,-84001.6834,21.1481,8629.8092,86.2981,21.1481,0.0000,1578.5628,21.1481,1040.9649,14.0987,0.0000,3131.5088,4172.4737,-442706.8000,-563334.6653,-563334.6653
3303.0000,9.0446,21.2668,0.0000,362440.1000,-362440.1000,9.3969,0.0000,0.0000,0.0000,80542.2444,4.5000,1.0000,80542.2444,0.0000,0.0000,442982.3444,0.0000,-442982.3444,14.2347,6.9374,38977.5000,0.0000,38977.5000,1.0106,10534.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10534.4595,0.0000,0.0000,0.0000,28443.0405,28443.0405,13.9015,25.9423,0.0000,123438.5000,-123438.5000,3.2004,0.0000,0.0000,0.0000,25191.5306,4.9000,1.0000,25191.5306,0.0000,0.0000,148630.0306,0.0000,-148630.0306,15.6429,8.3456,1826.9000,0.0000,1826.9000,0.0474,493.7568,3.7000,1.0000,0.0000,0.0000,0.0000,493.7568,0.0000,0.0000,0.0000,1333.1432,1333.1432,15.6273,27.6681,0.0000,33675.7000,-33675.7000,0.8731,0.0000,0.0000,0.0000,6872.5918,4.9000,1.0000,6872.5918,0.0000,0.0000,40548.2918,0.0000,-40548.2918,16.1023,8.8050,8647.9000,0.0000,8647.9000,0.2242,2337.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2337.2703,0.0000,0.0000,0.0000,6310.6297,6310.6297,16.0284,11.7349,13.8816,-24.4305,-366457.6527,22.1288,3284.9232,32.8492,22.1288,0.0000,393.9507,11.7349,10.1115,10.9232,-17.3195,-138556.1106,22.1288,7287.2811,72.8728,22.1288,0.0000,1385.2292,10.1115,9.0446,9.5780,-13.0086,-91060.0900,22.1288,9459.5190,94.5952,22.1288,0.0000,1808.5287,22.1288,1180.9201,14.7526,0.0000,3587.7087,4768.6287,-470102.0000,-596073.8534,-596073.8534
