Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3304.0000,9.2314,21.4536,0.0000,369551.2000,-369551.2000,9.5813,0.0000,0.0000,0.0000,82122.4889,4.5000,1.0000,82122.4889,0.0000,0.0000,451673.6889,0.0000,-451673.6889,14.4187,7.1214,33212.4000,0.0000,33212.4000,0.8611,8976.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8976.3243,0.0000,0.0000,0.0000,24236.0757,24236.0757,14.1404,26.1812,0.0000,129980.5000,-129980.5000,3.3700,0.0000,0.0000,0.0000,26526.6327,4.9000,1.0000,26526.6327,0.0000,0.0000,156507.1327,0.0000,-156507.1327,15.9379,8.6406,2352.8000,0.0000,2352.8000,0.0610,635.8919,3.7000,1.0000,0.0000,0.0000,0.0000,635.8919,0.0000,0.0000,0.0000,1716.9081,1716.9081,15.9181,27.9589,0.0000,35299.4000,-35299.4000,0.9152,0.0000,0.0000,0.0000,7203.9592,4.9000,1.0000,7203.9592,0.0000,0.0000,42503.3592,0.0000,-42503.3592,16.4063,9.1090,10081.0000,0.0000,10081.0000,0.2614,2724.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2724.5946,0.0000,0.0000,0.0000,7356.4054,7356.4054,16.3218,11.9713,14.1465,-25.2537,-378805.1373,22.5749,3315.3460,33.1535,22.5749,0.0000,418.2594,11.9713,10.3242,11.1477,-17.9270,-143415.7002,22.5749,7514.5575,75.1456,22.5749,0.0000,1470.7046,10.3242,9.2314,9.7778,-13.5934,-95153.9540,22.5749,10017.7344,100.1773,22.5749,0.0000,1920.1237,22.5749,1248.3814,15.0500,0.0000,3809.0878,5057.4692,-489184.9000,-617374.7915,-617374.7915
3305.0000,9.3666,21.5888,0.0000,386642.7000,-386642.7000,10.0244,0.0000,0.0000,0.0000,85920.6000,4.5000,1.0000,85920.6000,0.0000,0.0000,472563.3000,0.0000,-472563.3000,14.7932,7.4959,21687.5000,0.0000,21687.5000,0.5623,5861.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5861.4865,0.0000,0.0000,0.0000,15826.0135,15826.0135,14.6114,26.6523,0.0000,124205.4000,-124205.4000,3.2203,0.0000,0.0000,0.0000,25348.0408,4.9000,1.0000,25348.0408,0.0000,0.0000,149553.4408,0.0000,-149553.4408,16.3288,9.0315,1495.5000,0.0000,1495.5000,0.0388,404.1892,3.7000,1.0000,0.0000,0.0000,0.0000,404.1892,0.0000,0.0000,0.0000,1091.3108,1091.3108,16.3163,28.3571,0.0000,33219.6000,-33219.6000,0.8613,0.0000,0.0000,0.0000,6779.5102,4.9000,1.0000,6779.5102,0.0000,0.0000,39999.1102,0.0000,-39999.1102,16.7756,9.4783,13305.7000,0.0000,13305.7000,0.3450,3596.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3596.1351,0.0000,0.0000,0.0000,9709.5649,9709.5649,16.6641,12.1602,14.4121,-26.1478,-392216.7469,22.5780,3280.4396,32.8044,22.5780,0.0000,418.4304,12.1602,10.4820,11.3211,-18.2675,-146139.7282,22.5780,7508.9682,75.0897,22.5780,0.0000,1471.3059,10.4820,9.3666,9.9243,-13.8761,-97132.4867,22.5780,10079.9768,100.7998,22.5780,0.0000,1920.9088,22.5780,1248.8550,15.0520,0.0000,3810.6451,5059.5002,-507579.0000,-635488.9618,-635488.9618
3306.0000,8.9351,21.1574,0.0000,288877.5000,-288877.5000,7.4897,0.0000,0.0000,0.0000,64195.0000,4.5000,1.0000,64195.0000,0.0000,0.0000,353072.5000,0.0000,-353072.5000,14.1381,6.8408,17864.4000,0.0000,17864.4000,0.4632,4828.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4828.2162,0.0000,0.0000,0.0000,13036.1838,13036.1838,13.9460,25.9868,0.0000,96953.0000,-96953.0000,2.5137,0.0000,0.0000,0.0000,19786.3265,4.9000,1.0000,19786.3265,0.0000,0.0000,116739.3265,0.0000,-116739.3265,15.6663,8.3690,1239.7000,0.0000,1239.7000,0.0321,335.0541,3.7000,1.0000,0.0000,0.0000,0.0000,335.0541,0.0000,0.0000,0.0000,904.6459,904.6459,15.6529,27.6938,0.0000,31832.7000,-31832.7000,0.8253,0.0000,0.0000,0.0000,6496.4694,4.9000,1.0000,6496.4694,0.0000,0.0000,38329.1694,0.0000,-38329.1694,16.2178,8.9205,15634.6000,0.0000,15634.6000,0.4054,4225.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4225.5676,0.0000,0.0000,0.0000,11409.0324,11409.0324,16.0496,11.4963,13.7730,-20.5995,-308992.1794,17.5940,2623.3216,26.2332,17.5940,0.0000,197.9991,11.4963,9.9414,10.7188,-13.1895,-105516.3225,17.5940,5587.2684,55.8727,17.5940,0.0000,696.2144,9.9414,8.9351,9.4383,-9.7547,-68282.6318,17.5940,6791.1696,67.9117,17.5940,0.0000,908.9642,17.5940,624.1889,11.7294,0.0000,1803.1777,2427.3666,-382924.5000,-482791.1338,-482791.1338
3307.0000,8.7531,20.9753,0.0000,275825.1000,-275825.1000,7.1513,0.0000,0.0000,0.0000,61294.4667,4.5000,1.0000,61294.4667,0.0000,0.0000,337119.5667,0.0000,-337119.5667,14.0399,6.7426,17849.0000,0.0000,17849.0000,0.4628,4824.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4824.0541,0.0000,0.0000,0.0000,13024.9459,13024.9459,13.8356,25.8764,0.0000,85920.8000,-85920.8000,2.2277,0.0000,0.0000,0.0000,17534.8571,4.9000,1.0000,17534.8571,0.0000,0.0000,103455.6571,0.0000,-103455.6571,15.4580,8.1607,943.6000,0.0000,943.6000,0.0245,255.0270,3.7000,1.0000,0.0000,0.0000,0.0000,255.0270,0.0000,0.0000,0.0000,688.5730,688.5730,15.4472,27.4880,0.0000,29653.6000,-29653.6000,0.7688,0.0000,0.0000,0.0000,6051.7551,4.9000,1.0000,6051.7551,0.0000,0.0000,35705.3551,0.0000,-35705.3551,16.0072,8.7099,14918.0000,0.0000,14918.0000,0.3868,4031.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4031.8919,0.0000,0.0000,0.0000,10886.1081,10886.1081,15.8364,11.2411,13.5388,-19.5350,-293025.2687,16.5327,2488.7177,24.8872,16.5327,0.0000,164.2836,11.2411,9.7209,10.4810,-12.1176,-96940.6863,16.5327,5303.9772,53.0398,16.5327,0.0000,577.6623,9.7209,8.7531,9.2370,-8.8164,-61714.9970,16.5327,6397.6612,63.9766,16.5327,0.0000,754.1848,16.5327,525.1481,11.0218,0.0000,1496.1307,2021.2788,-357688.9000,-451680.9519,-451680.9519
3308.0000,8.3035,20.5257,0.0000,200014.0000,-200014.0000,5.1857,0.0000,0.0000,0.0000,44447.5556,4.5000,1.0000,44447.5556,0.0000,0.0000,244461.5556,0.0000,-244461.5556,13.5588,6.2615,17872.6000,0.0000,17872.6000,0.4634,4830.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4830.4324,0.0000,0.0000,0.0000,13042.1676,13042.1676,13.2784,25.3192,0.0000,50897.9000,-50897.9000,1.3196,0.0000,0.0000,0.0000,10387.3265,4.9000,1.0000,10387.3265,0.0000,0.0000,61285.2265,0.0000,-61285.2265,14.5959,7.2986,1033.3000,0.0000,1033.3000,0.0268,279.2703,3.7000,1.0000,0.0000,0.0000,0.0000,279.2703,0.0000,0.0000,0.0000,754.0297,754.0297,14.5797,26.6205,0.0000,26633.7000,-26633.7000,0.6905,0.0000,0.0000,0.0000,5435.4490,4.9000,1.0000,5435.4490,0.0000,0.0000,32069.1490,0.0000,-32069.1490,15.2691,7.9718,13664.0000,0.0000,13664.0000,0.3543,3692.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3692.9730,0.0000,0.0000,0.0000,9971.0270,9971.0270,15.0547,10.4395,12.7471,-14.3126,-214688.6817,12.0605,1875.5832,18.7558,12.0605,0.0000,63.7765,10.4395,9.1302,9.7849,-7.6128,-60902.4520,12.0605,3987.2765,39.8728,12.0605,0.0000,224.2540,9.1302,8.3035,8.7169,-5.4939,-38457.5731,12.0605,4775.0469,47.7505,12.0605,0.0000,292.7817,12.0605,219.0878,8.0403,0.0000,580.8121,799.8999,-244975.7000,-314048.7067,-314048.7067
3309.0000,8.0289,20.2511,0.0000,181435.7000,-181435.7000,4.7041,0.0000,0.0000,0.0000,40319.0444,4.5000,1.0000,40319.0444,0.0000,0.0000,221754.7444,0.0000,-221754.7444,13.5706,6.2733,15115.7000,0.0000,15115.7000,0.3919,4085.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4085.3243,0.0000,0.0000,0.0000,11030.3757,11030.3757,13.2950,25.3358,0.0000,34470.6000,-34470.6000,0.8937,0.0000,0.0000,0.0000,7034.8163,4.9000,1.0000,7034.8163,0.0000,0.0000,41505.4163,0.0000,-41505.4163,14.3322,7.0349,601.1000,0.0000,601.1000,0.0156,162.4595,3.7000,1.0000,0.0000,0.0000,0.0000,162.4595,0.0000,0.0000,0.0000,438.6405,438.6405,14.3212,26.3621,0.0000,23989.1000,-23989.1000,0.6220,0.0000,0.0000,0.0000,4895.7347,4.9000,1.0000,4895.7347,0.0000,0.0000,28884.8347,0.0000,-28884.8347,15.0431,7.7458,11155.9000,0.0000,11155.9000,0.2892,3015.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3015.1081,0.0000,0.0000,0.0000,8140.7919,8140.7919,14.8396,9.9153,12.3775,-13.1367,-197049.7773,10.3747,1638.3644,16.3836,10.3747,0.0000,40.5968,9.9153,8.7647,9.3400,-5.7552,-46041.5311,10.3747,3497.0726,34.9707,10.3747,0.0000,142.7485,8.7647,8.0289,8.3968,-4.2063,-29443.8789,10.3747,4166.2291,41.6623,10.3747,0.0000,186.3696,10.3747,144.4750,6.9165,0.0000,369.7149,514.1899,-213022.7000,-272535.1874,-272535.1874
3310.0000,7.7916,20.0138,0.0000,152555.3000,-152555.3000,3.9553,0.0000,0.0000,0.0000,33901.1778,4.5000,1.0000,33901.1778,0.0000,0.0000,186456.4778,0.0000,-186456.4778,13.4359,6.1386,14752.1000,0.0000,14752.1000,0.3825,3987.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3987.0541,0.0000,0.0000,0.0000,10765.0459,10765.0459,13.1101,25.1509,0.0000,22686.2000,-22686.2000,0.5882,0.0000,0.0000,0.0000,4629.8367,4.9000,1.0000,4629.8367,0.0000,0.0000,27316.0367,0.0000,-27316.0367,13.9370,6.6397,443.9000,0.0000,443.9000,0.0115,119.9730,3.7000,1.0000,0.0000,0.0000,0.0000,119.9730,0.0000,0.0000,0.0000,323.9270,323.9270,13.9272,25.9680,0.0000,20068.0000,-20068.0000,0.5203,0.0000,0.0000,0.0000,4095.5102,4.9000,1.0000,4095.5102,0.0000,0.0000,24163.5102,0.0000,-24163.5102,14.6586,7.3613,9722.8000,0.0000,9722.8000,0.2521,2627.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2627.7838,0.0000,0.0000,0.0000,7095.0162,7095.0162,14.4438,9.4240,11.9339,-11.0551,-165826.3671,8.5647,1377.8392,13.7784,8.5647,0.0000,22.8407,9.4240,8.4448,8.9344,-4.0433,-32346.1485,8.5647,2938.7992,29.3880,8.5647,0.0000,80.3136,8.4448,7.7916,8.1182,-3.0828,-21579.5200,8.5647,3482.2829,34.8228,8.5647,0.0000,104.8559,8.5647,85.1049,5.7098,0.0000,208.0102,293.1151,-170390.7000,-219752.0355,-219752.0355
3311.0000,7.6124,19.8346,0.0000,137164.5000,-137164.5000,3.5562,0.0000,0.0000,0.0000,30481.0000,4.5000,1.0000,30481.0000,0.0000,0.0000,167645.5000,0.0000,-167645.5000,13.5115,6.2142,14752.0000,0.0000,14752.0000,0.3825,3987.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3987.0270,0.0000,0.0000,0.0000,10764.9730,10764.9730,13.1327,25.1735,0.0000,16415.1000,-16415.1000,0.4256,0.0000,0.0000,0.0000,3350.0204,4.9000,1.0000,3350.0204,0.0000,0.0000,19765.1204,0.0000,-19765.1204,13.8281,6.5308,448.3000,0.0000,448.3000,0.0116,121.1622,3.7000,1.0000,0.0000,0.0000,0.0000,121.1622,0.0000,0.0000,0.0000,327.1378,327.1378,13.8166,25.8575,0.0000,15257.0000,-15257.0000,0.3956,0.0000,0.0000,0.0000,3113.6735,4.9000,1.0000,3113.6735,0.0000,0.0000,18370.6735,0.0000,-18370.6735,14.4631,7.1658,5423.2000,0.0000,5423.2000,0.1406,1465.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1465.7297,0.0000,0.0000,0.0000,3957.4703,3957.4703,14.3238,8.9590,11.6414,-10.1641,-152461.9057,7.3682,1200.0052,12.0001,7.3682,0.0000,14.5426,8.9590,8.2030,8.5810,-2.6856,-21484.8146,7.3682,2567.9600,25.6796,7.3682,0.0000,51.1356,8.2030,7.6124,7.9077,-2.3979,-16784.9925,7.3682,3024.0695,30.2407,7.3682,0.0000,66.7616,7.3682,56.2181,4.9121,0.0000,132.4398,188.6579,-148213.1000,-190731.7128,-190731.7128
3312.0000,7.4604,19.6826,0.0000,119024.9000,-119024.9000,3.0859,0.0000,0.0000,0.0000,26449.9778,4.5000,1.0000,26449.9778,0.0000,0.0000,145474.8778,0.0000,-145474.8778,13.5656,6.2683,14757.7000,0.0000,14757.7000,0.3826,3988.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3988.5676,0.0000,0.0000,0.0000,10769.1324,10769.1324,13.1136,25.1544,0.0000,11626.2000,-11626.2000,0.3014,0.0000,0.0000,0.0000,2372.6939,4.9000,1.0000,2372.6939,0.0000,0.0000,13998.8939,0.0000,-13998.8939,13.7011,6.4038,441.4000,0.0000,441.4000,0.0114,119.2973,3.7000,1.0000,0.0000,0.0000,0.0000,119.2973,0.0000,0.0000,0.0000,322.1027,322.1027,13.6876,25.7284,0.0000,11342.8000,-11342.8000,0.2941,0.0000,0.0000,0.0000,2314.8571,4.9000,1.0000,2314.8571,0.0000,0.0000,13657.6571,0.0000,-13657.6571,14.2608,6.9635,1661.2000,0.0000,1661.2000,0.0431,448.9730,3.7000,1.0000,0.0000,0.0000,0.0000,448.9730,0.0000,0.0000,0.0000,1212.2270,1212.2270,14.2099,8.4940,11.3519,-9.0800,-136199.5571,6.1779,1018.5290,10.1853,6.1779,0.0000,8.5721,8.4940,8.0113,8.2527,-1.4376,-11500.8952,6.1779,2184.7276,21.8473,6.1779,0.0000,30.1416,8.0113,7.4604,7.7359,-1.8754,-13127.5144,6.1779,2555.1475,25.5515,6.1779,0.0000,39.3523,6.1779,34.6277,4.1186,0.0000,78.0659,112.6936,-125133.6000,-160827.9666,-160827.9666
3313.0000,7.3582,19.5804,0.0000,112038.1000,-112038.1000,2.9048,0.0000,0.0000,0.0000,24897.3556,4.5000,1.0000,24897.3556,0.0000,0.0000,136935.4556,0.0000,-136935.4556,13.5317,6.2344,14732.8000,0.0000,14732.8000,0.3820,3981.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3981.8378,0.0000,0.0000,0.0000,10750.9622,10750.9622,13.0470,25.0878,0.0000,10380.9000,-10380.9000,0.2691,0.0000,0.0000,0.0000,2118.5510,4.9000,1.0000,2118.5510,0.0000,0.0000,12499.4510,0.0000,-12499.4510,13.6105,6.3132,448.0000,0.0000,448.0000,0.0116,121.0811,3.7000,1.0000,0.0000,0.0000,0.0000,121.0811,0.0000,0.0000,0.0000,326.9189,326.9189,13.5958,25.6366,0.0000,9331.8000,-9331.8000,0.2419,0.0000,0.0000,0.0000,1904.4490,4.9000,1.0000,1904.4490,0.0000,0.0000,11236.2490,0.0000,-11236.2490,14.1023,6.8050,943.4000,0.0000,943.4000,0.0245,254.9730,3.7000,1.0000,0.0000,0.0000,0.0000,254.9730,0.0000,0.0000,0.0000,688.4270,688.4270,14.0713,8.2401,11.1557,-8.6228,-129342.6668,5.7509,956.0543,9.5605,5.7509,0.0000,6.9147,8.2401,7.8606,8.0504,-1.0524,-8418.8175,5.7509,2052.1463,20.5215,5.7509,0.0000,24.3139,7.8606,7.3582,7.6094,-1.5919,-11143.3632,5.7509,2392.0936,23.9209,5.7509,0.0000,31.7437,5.7509,28.4446,3.8339,0.0000,62.9723,91.4169,-115626.6000,-148904.8474,-148904.8474
3314.0000,7.2665,19.4888,0.0000,100540.7000,-100540.7000,2.6067,0.0000,0.0000,0.0000,22342.3778,4.5000,1.0000,22342.3778,0.0000,0.0000,122883.0778,0.0000,-122883.0778,13.3905,6.0932,14730.6000,0.0000,14730.6000,0.3819,3981.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3981.2432,0.0000,0.0000,0.0000,10749.3568,10749.3568,12.8548,24.8956,0.0000,9509.3000,-9509.3000,0.2465,0.0000,0.0000,0.0000,1940.6735,4.9000,1.0000,1940.6735,0.0000,0.0000,11449.9735,0.0000,-11449.9735,13.4254,6.1281,440.3000,0.0000,440.3000,0.0114,119.0000,3.7000,1.0000,0.0000,0.0000,0.0000,119.0000,0.0000,0.0000,0.0000,321.3000,321.3000,13.4094,25.4502,0.0000,8145.1000,-8145.1000,0.2112,0.0000,0.0000,0.0000,1662.2653,4.9000,1.0000,1662.2653,0.0000,0.0000,9807.3653,0.0000,-9807.3653,13.8982,6.6009,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0000,0.0000,0.0000,296.8541,296.8541,13.8834,8.0003,10.9418,-7.8700,-118049.8004,5.2025,872.7851,8.7279,5.2025,0.0000,5.1191,8.0003,7.7479,7.8741,-0.6329,-5063.2669,5.2025,1871.1250,18.7113,5.2025,0.0000,18.0000,7.7479,7.2665,7.5072,-1.3800,-9659.8385,5.2025,2173.9380,21.7394,5.2025,0.0000,23.5005,5.2025,21.6064,3.4683,0.0000,46.6196,68.2260,-102617.4000,-132772.9057,-132772.9057
3315.0000,7.1822,19.4044,0.0000,89505.5000,-89505.5000,2.3206,0.0000,0.0000,0.0000,19890.1111,4.5000,1.0000,19890.1111,0.0000,0.0000,109395.6111,0.0000,-109395.6111,13.3745,6.0772,14730.2000,0.0000,14730.2000,0.3819,3981.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3981.1351,0.0000,0.0000,0.0000,10749.0649,10749.0649,12.7660,24.8068,0.0000,6305.2000,-6305.2000,0.1635,0.0000,0.0000,0.0000,1286.7755,4.9000,1.0000,1286.7755,0.0000,0.0000,7591.9755,0.0000,-7591.9755,13.1958,5.8985,448.5000,0.0000,448.5000,0.0116,121.2162,3.7000,1.0000,0.0000,0.0000,0.0000,121.2162,0.0000,0.0000,0.0000,327.2838,327.2838,13.1772,25.2180,0.0000,6381.0000,-6381.0000,0.1654,0.0000,0.0000,0.0000,1302.2449,4.9000,1.0000,1302.2449,0.0000,0.0000,7683.2449,0.0000,-7683.2449,13.6121,6.3148,406.7000,0.0000,406.7000,0.0105,109.9189,3.7000,1.0000,0.0000,0.0000,0.0000,109.9189,0.0000,0.0000,0.0000,296.7811,296.7811,13.5953,7.7871,10.6912,-6.8408,-102611.5560,4.5804,776.6897,7.7669,4.5804,0.0000,3.4936,7.7871,7.6585,7.7228,-0.2841,-2272.5555,4.5804,1658.5973,16.5860,4.5804,0.0000,12.2844,7.6585,7.1822,7.4203,-1.2019,-8413.5903,4.5804,1921.5001,19.2150,4.5804,0.0000,16.0382,4.5804,15.2425,3.0536,0.0000,31.8162,47.0587,-86606.3000,-113297.7018,-113297.7018
3316.0000,7.1594,19.3817,0.0000,107964.7000,-107964.7000,2.7992,0.0000,0.0000,0.0000,23992.1556,4.5000,1.0000,23992.1556,0.0000,0.0000,131956.8556,0.0000,-131956.8556,13.6730,6.3757,14729.8000,0.0000,14729.8000,0.3819,3981.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3981.0270,0.0000,0.0000,0.0000,10748.7730,10748.7730,13.1424,25.1832,0.0000,6557.2000,-6557.2000,0.1700,0.0000,0.0000,0.0000,1338.2041,4.9000,1.0000,1338.2041,0.0000,0.0000,7895.4041,0.0000,-7895.4041,13.5321,6.2348,440.0000,0.0000,440.0000,0.0114,118.9189,3.7000,1.0000,0.0000,0.0000,0.0000,118.9189,0.0000,0.0000,0.0000,321.0811,321.0811,13.5163,25.5571,0.0000,4424.8000,-4424.8000,0.1147,0.0000,0.0000,0.0000,903.0204,4.9000,1.0000,903.0204,0.0000,0.0000,5327.8204,0.0000,-5327.8204,13.7792,6.4819,942.9000,0.0000,942.9000,0.0244,254.8378,3.7000,1.0000,0.0000,0.0000,0.0000,254.8378,0.0000,0.0000,0.0000,688.0622,688.0622,13.7453,7.7575,10.7514,-8.0871,-121306.8348,5.2525,888.3710,8.8837,5.2525,0.0000,5.2682,7.7575,7.5642,7.6608,-0.4894,-3914.9340,5.2525,1907.2721,19.0727,5.2525,0.0000,18.5244,7.5642,7.1594,7.3618,-1.1715,-8200.3951,5.2525,2209.2800,22.0928,5.2525,0.0000,24.1851,5.2525,22.1810,3.5017,0.0000,47.9777,70.1587,-102834.0000,-133422.1638,-133422.1638
3317.0000,7.1317,19.3539,0.0000,115913.4000,-115913.4000,3.0053,0.0000,0.0000,0.0000,25758.5333,4.5000,1.0000,25758.5333,0.0000,0.0000,141671.9333,0.0000,-141671.9333,13.6412,6.3439,14725.0000,0.0000,14725.0000,0.3818,3979.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3979.7297,0.0000,0.0000,0.0000,10745.2703,10745.2703,13.1475,25.1883,0.0000,5021.7000,-5021.7000,0.1302,0.0000,0.0000,0.0000,1024.8367,4.9000,1.0000,1024.8367,0.0000,0.0000,6046.5367,0.0000,-6046.5367,13.4253,6.1280,592.8000,0.0000,592.8000,0.0154,160.2162,3.7000,1.0000,0.0000,0.0000,0.0000,160.2162,0.0000,0.0000,0.0000,432.5838,432.5838,13.4054,25.4462,0.0000,3785.6000,-3785.6000,0.0981,0.0000,0.0000,0.0000,772.5714,4.9000,1.0000,772.5714,0.0000,0.0000,4558.1714,0.0000,-4558.1714,13.6148,6.3176,5053.4000,0.0000,5053.4000,0.1310,1365.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1365.7838,0.0000,0.0000,0.0000,3687.6162,3687.6162,13.4454,7.9452,10.6953,-7.9803,-119704.6863,5.6427,956.6512,9.5665,5.6427,0.0000,6.5316,7.9452,7.4718,7.7085,-1.2879,-10303.0798,5.6427,2044.5656,20.4457,5.6427,0.0000,22.9667,7.4718,7.1317,7.3017,-1.0576,-7403.4052,5.6427,2379.8364,23.7984,5.6427,0.0000,29.9849,5.6427,26.9992,3.7618,0.0000,59.4833,86.4824,-104349.5000,-137411.1712,-137411.1712
3318.0000,7.2060,19.4282,0.0000,199355.9000,-199355.9000,5.1687,0.0000,0.0000,0.0000,44301.3111,4.5000,1.0000,44301.3111,0.0000,0.0000,243657.2111,0.0000,-243657.2111,14.0219,6.7246,14722.5000,0.0000,14722.5000,0.3817,3979.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3979.0541,0.0000,0.0000,0.0000,10743.4459,10743.4459,13.7214,25.7622,0.0000,2353.4000,-2353.4000,0.0610,0.0000,0.0000,0.0000,480.2857,4.9000,1.0000,480.2857,0.0000,0.0000,2833.6857,0.0000,-2833.6857,13.8006,6.5033,541.2000,0.0000,541.2000,0.0140,146.2703,3.7000,1.0000,0.0000,0.0000,0.0000,146.2703,0.0000,0.0000,0.0000,394.9297,394.9297,13.7896,25.8304,0.0000,4321.2000,-4321.2000,0.1120,0.0000,0.0000,0.0000,881.8776,4.9000,1.0000,881.8776,0.0000,0.0000,5203.0776,0.0000,-5203.0776,13.9351,6.6378,17027.3000,0.0000,17027.3000,0.4415,4601.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4601.9730,0.0000,0.0000,0.0000,12425.3270,12425.3270,13.5876,8.7237,11.1556,-11.5917,-173875.1082,9.2684,1540.8234,15.4082,9.2684,0.0000,28.9454,8.7237,7.6377,8.1807,-4.8529,-38822.9392,9.2684,3288.1631,32.8816,9.2684,0.0000,101.7793,7.6377,7.2060,7.4218,-2.2046,-15432.2243,9.2684,3887.8883,38.8789,9.2684,0.0000,132.8811,9.2684,105.8168,6.1789,0.0000,263.6058,369.4226,-173739.5000,-228130.2717,-228130.2717
3319.0000,7.3686,19.5908,0.0000,243657.9000,-243657.9000,6.3173,0.0000,0.0000,0.0000,54146.2000,4.5000,1.0000,54146.2000,0.0000,0.0000,297804.1000,0.0000,-297804.1000,13.9275,6.6302,25020.2000,0.0000,25020.2000,0.6487,6762.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6762.2162,0.0000,0.0000,0.0000,18257.9838,18257.9838,13.5254,25.5662,0.0000,10550.8000,-10550.8000,0.2735,0.0000,0.0000,0.0000,2153.2245,4.9000,1.0000,2153.2245,0.0000,0.0000,12704.0245,0.0000,-12704.0245,13.8052,6.5079,1125.1000,0.0000,1125.1000,0.0292,304.0811,3.7000,1.0000,0.0000,0.0000,0.0000,304.0811,0.0000,0.0000,0.0000,821.0189,821.0189,13.7871,25.8280,0.0000,4240.3000,-4240.3000,0.1099,0.0000,0.0000,0.0000,865.3673,4.9000,1.0000,865.3673,0.0000,0.0000,5105.6673,0.0000,-5105.6673,13.8996,6.6023,18099.6000,0.0000,18099.6000,0.4693,4891.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4891.7838,0.0000,0.0000,0.0000,13207.8162,13207.8162,13.6087,9.2881,11.4484,-13.0783,-196174.2279,11.7719,1932.8883,19.3289,11.7719,0.0000,59.3063,9.2881,7.9792,8.6336,-7.4286,-59428.8701,11.7719,4093.2048,40.9320,11.7719,0.0000,208.5359,7.9792,7.3686,7.6739,-3.9606,-27723.8750,11.7719,4882.3520,48.8235,11.7719,0.0000,272.2604,11.7719,204.8842,7.8479,0.0000,540.1026,744.9868,-214204.1000,-283326.9729,-283326.9729
3320.0000,7.6338,19.8560,0.0000,265572.2000,-265572.2000,6.8855,0.0000,0.0000,0.0000,59016.0444,4.5000,1.0000,59016.0444,0.0000,0.0000,324588.2444,0.0000,-324588.2444,13.4769,6.1796,30532.6000,0.0000,30532.6000,0.7916,8252.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8252.0541,0.0000,0.0000,0.0000,22280.5459,22280.5459,13.0758,25.1167,0.0000,51115.3000,-51115.3000,1.3253,0.0000,0.0000,0.0000,10431.6939,4.9000,1.0000,10431.6939,0.0000,0.0000,61546.9939,0.0000,-61546.9939,14.1838,6.8865,1904.6000,0.0000,1904.6000,0.0494,514.7568,3.7000,1.0000,0.0000,0.0000,0.0000,514.7568,0.0000,0.0000,0.0000,1389.8432,1389.8432,14.1588,26.1996,0.0000,3823.1000,-3823.1000,0.0991,0.0000,0.0000,0.0000,780.2245,4.9000,1.0000,780.2245,0.0000,0.0000,4603.3245,0.0000,-4603.3245,14.2417,6.9444,17384.8000,0.0000,17384.8000,0.4507,4698.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4698.5946,0.0000,0.0000,0.0000,12686.2054,12686.2054,14.0133,9.7833,11.8983,-15.6651,-234976.7826,14.4023,2320.4210,23.2042,14.4023,0.0000,108.6090,9.7833,8.3851,9.0842,-9.7089,-77670.9045,14.4023,4909.4212,49.0942,14.4023,0.0000,381.8964,8.3851,7.6338,8.0094,-5.9620,-41734.2810,14.4023,5884.2577,58.8426,14.4023,0.0000,498.5966,14.4023,358.1691,9.6016,0.0000,989.1020,1347.2711,-270688.6000,-354381.9682,-354381.9682
3321.0000,7.7782,20.0004,0.0000,274720.0000,-274720.0000,7.1226,0.0000,0.0000,0.0000,61048.8889,4.5000,1.0000,61048.8889,0.0000,0.0000,335768.8889,0.0000,-335768.8889,13.6769,6.3796,34714.1000,0.0000,34714.1000,0.9000,9382.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9382.1892,0.0000,0.0000,0.0000,25331.9108,25331.9108,13.2319,25.2727,0.0000,49238.1000,-49238.1000,1.2766,0.0000,0.0000,0.0000,10048.5918,4.9000,1.0000,10048.5918,0.0000,0.0000,59286.6918,0.0000,-59286.6918,14.2734,6.9761,2060.2000,0.0000,2060.2000,0.0534,556.8108,3.7000,1.0000,0.0000,0.0000,0.0000,556.8108,0.0000,0.0000,0.0000,1503.3892,1503.3892,14.2470,26.2878,0.0000,3507.5000,-3507.5000,0.0909,0.0000,0.0000,0.0000,715.8163,4.9000,1.0000,715.8163,0.0000,0.0000,4223.3163,0.0000,-4223.3163,14.3212,7.0239,15240.2000,0.0000,15240.2000,0.3951,4118.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4118.9730,0.0000,0.0000,0.0000,11121.2270,11121.2270,14.1258,9.9729,12.0494,-15.7597,-236395.7661,14.7581,2362.7302,23.6273,14.7581,0.0000,116.8576,9.9729,8.5728,9.2728,-9.9619,-79695.0092,14.7581,4989.2516,49.8925,14.7581,0.0000,410.9006,8.5728,7.7782,8.1755,-6.4617,-45231.5947,14.7581,5985.1024,59.8510,14.7581,0.0000,536.4639,14.7581,383.2387,9.8387,0.0000,1064.2221,1447.4609,-275451.1000,-361322.3700,-361322.3700
3322.0000,7.9069,20.1291,0.0000,280249.0000,-280249.0000,7.2660,0.0000,0.0000,0.0000,62277.5556,4.5000,1.0000,62277.5556,0.0000,0.0000,342526.5556,0.0000,-342526.5556,13.7003,6.4030,40983.8000,0.0000,40983.8000,1.0626,11076.7027,3.7000,1.0000,0.0000,0.0000,0.0000,11076.7027,0.0000,0.0000,0.0000,29907.0973,29907.0973,13.1945,25.2353,0.0000,53436.7000,-53436.7000,1.3854,0.0000,0.0000,0.0000,10905.4490,4.9000,1.0000,10905.4490,0.0000,0.0000,64342.1490,0.0000,-64342.1490,14.2828,6.9855,2118.7000,0.0000,2118.7000,0.0549,572.6216,3.7000,1.0000,0.0000,0.0000,0.0000,572.6216,0.0000,0.0000,0.0000,1546.0784,1546.0784,14.2566,26.2974,0.0000,3555.6000,-3555.6000,0.0922,0.0000,0.0000,0.0000,725.6327,4.9000,1.0000,725.6327,0.0000,0.0000,4281.2327,0.0000,-4281.2327,14.3290,7.0317,13810.4000,0.0000,13810.4000,0.3581,3732.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3732.5405,0.0000,0.0000,0.0000,10077.8595,10077.8595,14.1586,10.1364,12.1475,-15.8534,-237801.4875,15.3288,2444.0412,24.4404,15.3288,0.0000,130.9449,10.1364,8.7319,9.4342,-10.3802,-83041.3074,15.3288,5145.7620,51.4576,15.3288,0.0000,460.4349,8.7319,7.9069,8.3194,-6.9680,-48776.1071,15.3288,6176.8619,61.7686,15.3288,0.0000,601.1349,15.3288,425.7624,10.2192,0.0000,1192.5147,1618.2771,-280328.4000,-369618.9021,-369618.9021
3323.0000,8.0810,20.3033,0.0000,298472.7000,-298472.7000,7.7385,0.0000,0.0000,0.0000,66327.2667,4.5000,1.0000,66327.2667,0.0000,0.0000,364799.9667,0.0000,-364799.9667,13.8039,6.5066,43079.9000,0.0000,43079.9000,1.1169,11643.2162,3.7000,1.0000,0.0000,0.0000,0.0000,11643.2162,0.0000,0.0000,0.0000,31436.6838,31436.6838,13.3107,25.3516,0.0000,65744.6000,-65744.6000,1.7046,0.0000,0.0000,0.0000,13417.2653,4.9000,1.0000,13417.2653,0.0000,0.0000,79161.8653,0.0000,-79161.8653,14.5526,7.2553,2499.8000,0.0000,2499.8000,0.0648,675.6216,3.7000,1.0000,0.0000,0.0000,0.0000,675.6216,0.0000,0.0000,0.0000,1824.1784,1824.1784,14.5240,26.5648,0.0000,4034.1000,-4034.1000,0.1046,0.0000,0.0000,0.0000,823.2857,4.9000,1.0000,823.2857,0.0000,0.0000,4857.3857,0.0000,-4857.3857,14.6002,7.3029,11129.7000,0.0000,11129.7000,0.2886,3008.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3008.0270,0.0000,0.0000,0.0000,8121.6730,8121.6730,14.4728,10.3793,12.4261,-17.3956,-260934.5954,16.5268,2604.6360,26.0464,16.5268,0.0000,164.1106,10.3793,8.9479,9.6636,-11.4059,-91247.0488,16.5268,5492.7547,54.9275,16.5268,0.0000,577.0539,8.9479,8.0810,8.5145,-7.8936,-55255.0383,16.5268,6602.2422,66.0224,16.5268,0.0000,753.3904,16.5268,524.6363,11.0179,0.0000,1494.5549,2019.1912,-311542.0000,-407436.6826,-407436.6826
3324.0000,8.1970,20.4192,0.0000,309788.5000,-309788.5000,8.0318,0.0000,0.0000,0.0000,68841.8889,4.5000,1.0000,68841.8889,0.0000,0.0000,378630.3889,0.0000,-378630.3889,14.0300,6.7327,37332.7000,0.0000,37332.7000,0.9679,10089.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10089.9189,0.0000,0.0000,0.0000,27242.7811,27242.7811,13.6103,25.6511,0.0000,68760.9000,-68760.9000,1.7828,0.0000,0.0000,0.0000,14032.8367,4.9000,1.0000,14032.8367,0.0000,0.0000,82793.7367,0.0000,-82793.7367,14.8858,7.5885,2992.2000,0.0000,2992.2000,0.0776,808.7027,3.7000,1.0000,0.0000,0.0000,0.0000,808.7027,0.0000,0.0000,0.0000,2183.4973,2183.4973,14.8522,26.8930,0.0000,4167.9000,-4167.9000,0.1081,0.0000,0.0000,0.0000,850.5918,4.9000,1.0000,850.5918,0.0000,0.0000,5018.4918,0.0000,-5018.4918,14.9295,7.6322,9700.0000,0.0000,9700.0000,0.2515,2621.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2621.6216,0.0000,0.0000,0.0000,7078.3784,7078.3784,14.8205,10.5422,12.6813,-18.5137,-277705.1084,16.8295,2624.3671,26.2437,16.8295,0.0000,173.2917,10.5422,9.0882,9.8152,-11.7978,-94382.1438,16.8295,5556.6073,55.5661,16.8295,0.0000,609.3369,9.0882,8.1970,8.6426,-8.2644,-57850.7085,16.8295,6685.1107,66.8511,16.8295,0.0000,795.5386,16.8295,551.7408,11.2196,0.0000,1578.1672,2129.9080,-332692.4000,-429937.9607,-429937.9607
3325.0000,8.3905,20.6127,0.0000,320485.4000,-320485.4000,8.3092,0.0000,0.0000,0.0000,71218.9778,4.5000,1.0000,71218.9778,0.0000,0.0000,391704.3778,0.0000,-391704.3778,14.0018,6.7045,43076.5000,0.0000,43076.5000,1.1168,11642.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11642.2973,0.0000,0.0000,0.0000,31434.2027,31434.2027,13.5515,25.5923,0.0000,85881.5000,-85881.5000,2.2266,0.0000,0.0000,0.0000,17526.8367,4.9000,1.0000,17526.8367,0.0000,0.0000,103408.3367,0.0000,-103408.3367,15.0328,7.7355,2852.0000,0.0000,2852.0000,0.0739,770.8108,3.7000,1.0000,0.0000,0.0000,0.0000,770.8108,0.0000,0.0000,0.0000,2081.1892,2081.1892,15.0030,27.0438,0.0000,4455.2000,-4455.2000,0.1155,0.0000,0.0000,0.0000,909.2245,4.9000,1.0000,909.2245,0.0000,0.0000,5364.4245,0.0000,-5364.4245,15.0798,7.7825,8627.7000,0.0000,8627.7000,0.2237,2331.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2331.8108,0.0000,0.0000,0.0000,6295.8892,6295.8892,14.9896,10.8263,12.9080,-19.3753,-290629.0992,18.0987,2795.9608,27.9596,18.0987,0.0000,215.5303,10.8263,9.3276,10.0770,-13.0775,-104619.6186,18.0987,5908.3272,59.0833,18.0987,0.0000,757.8585,9.3276,8.3905,8.8590,-9.3453,-65417.1402,18.0987,7167.1358,71.6714,18.0987,0.0000,989.4455,18.0987,675.2003,12.0658,0.0000,1962.8343,2638.0347,-356265.9000,-460665.8579,-460665.8579
3326.0000,8.5242,20.7464,0.0000,329646.2000,-329646.2000,8.5467,0.0000,0.0000,0.0000,73254.7111,4.5000,1.0000,73254.7111,0.0000,0.0000,402900.9111,0.0000,-402900.9111,14.1800,6.8827,40987.3000,0.0000,40987.3000,1.0627,11077.6486,3.7000,1.0000,0.0000,0.0000,0.0000,11077.6486,0.0000,0.0000,0.0000,29909.6514,29909.6514,13.7602,25.8010,0.0000,90262.0000,-90262.0000,2.3402,0.0000,0.0000,0.0000,18420.8163,4.9000,1.0000,18420.8163,0.0000,0.0000,108682.8163,0.0000,-108682.8163,15.2858,7.9885,1887.5000,0.0000,1887.5000,0.0489,510.1351,3.7000,1.0000,0.0000,0.0000,0.0000,510.1351,0.0000,0.0000,0.0000,1377.3649,1377.3649,15.2665,27.3073,0.0000,4568.6000,-4568.6000,0.1184,0.0000,0.0000,0.0000,932.3673,4.9000,1.0000,932.3673,0.0000,0.0000,5500.9673,0.0000,-5500.9673,15.3437,8.0464,7555.4000,0.0000,7555.4000,0.1959,2042.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2042.0000,0.0000,0.0000,0.0000,5513.4000,5513.4000,15.2663,11.0026,13.1344,-20.2488,-303732.3015,18.4693,2826.7096,28.2671,18.4693,0.0000,229.0423,11.0026,9.4852,10.2439,-13.5112,-108089.5806,18.4693,5986.0230,59.8602,18.4693,0.0000,805.3700,9.4852,8.5242,9.0047,-9.7803,-68462.3965,18.4693,7284.7903,72.8479,18.4693,0.0000,1051.4756,18.4693,714.3151,12.3128,0.0000,2085.8879,2800.2031,-374046.6000,-480284.2786,-480284.2786
3327.0000,8.6725,20.8947,0.0000,340253.2000,-340253.2000,8.8217,0.0000,0.0000,0.0000,75611.8222,4.5000,1.0000,75611.8222,0.0000,0.0000,415865.0222,0.0000,-415865.0222,14.3176,7.0203,38899.5000,0.0000,38899.5000,1.0085,10513.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10513.3784,0.0000,0.0000,0.0000,28386.1216,28386.1216,13.9323,25.9731,0.0000,96868.9000,-96868.9000,2.5115,0.0000,0.0000,0.0000,19769.1633,4.9000,1.0000,19769.1633,0.0000,0.0000,116638.0633,0.0000,-116638.0633,15.5156,8.2183,1824.3000,0.0000,1824.3000,0.0473,493.0541,3.7000,1.0000,0.0000,0.0000,0.0000,493.0541,0.0000,0.0000,0.0000,1331.2459,1331.2459,15.4975,27.5384,0.0000,4643.7000,-4643.7000,0.1204,0.0000,0.0000,0.0000,947.6939,4.9000,1.0000,947.6939,0.0000,0.0000,5591.3939,0.0000,-5591.3939,15.5734,8.2762,8627.7000,0.0000,8627.7000,0.2237,2331.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2331.8108,0.0000,0.0000,0.0000,6295.8892,6295.8892,15.4880,11.2072,13.3476,-21.0237,-315354.7526,19.0997,2897.7259,28.9773,19.0997,0.0000,253.3061,11.2072,9.6620,10.4346,-14.2287,-113829.6285,19.0997,6174.9330,61.7493,19.0997,0.0000,890.6877,9.6620,8.6725,9.1673,-10.4138,-72896.8415,19.0997,7522.6015,75.2260,19.0997,0.0000,1162.8647,19.0997,784.1522,12.7331,0.0000,2306.8585,3091.0107,-392414.3000,-502081.2226,-502081.2226
3328.0000,8.8348,21.0571,0.0000,348287.3000,-348287.3000,9.0300,0.0000,0.0000,0.0000,77397.1778,4.5000,1.0000,77397.1778,0.0000,0.0000,425684.4778,0.0000,-425684.4778,14.4088,7.1115,33139.5000,0.0000,33139.5000,0.8592,8956.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8956.6216,0.0000,0.0000,0.0000,24182.8784,24182.8784,14.0922,26.1330,0.0000,110650.6000,-110650.6000,2.8688,0.0000,0.0000,0.0000,22581.7551,4.9000,1.0000,22581.7551,0.0000,0.0000,133232.3551,0.0000,-133232.3551,15.8368,8.5395,2347.1000,0.0000,2347.1000,0.0609,634.3514,3.7000,1.0000,0.0000,0.0000,0.0000,634.3514,0.0000,0.0000,0.0000,1712.7486,1712.7486,15.8143,27.8552,0.0000,4647.9000,-4647.9000,0.1205,0.0000,0.0000,0.0000,948.5510,4.9000,1.0000,948.5510,0.0000,0.0000,5596.4510,0.0000,-5596.4510,15.8876,8.5903,10057.4000,0.0000,10057.4000,0.2608,2718.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2718.2162,0.0000,0.0000,0.0000,7339.1838,7339.1838,15.7915,11.4343,13.6129,-22.1840,-332759.8174,19.8002,2971.5876,29.7159,19.8002,0.0000,282.2120,11.4343,9.8559,10.6451,-15.0675,-120539.6032,19.8002,6369.6873,63.6969,19.8002,0.0000,992.3281,9.8559,8.8348,9.3454,-11.1399,-77979.0525,19.8002,7820.0205,78.2002,19.8002,0.0000,1295.5645,19.8002,866.7401,13.2001,0.0000,2570.1047,3436.8447,-418041.8000,-531278.4731,-531278.4731
3329.0000,8.8768,21.0990,0.0000,354046.6000,-354046.6000,9.1793,0.0000,0.0000,0.0000,78677.0222,4.5000,1.0000,78677.0222,0.0000,0.0000,432723.6222,0.0000,-432723.6222,14.7124,7.4151,21639.7000,0.0000,21639.7000,0.5610,5848.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5848.5676,0.0000,0.0000,0.0000,15791.1324,15791.1324,14.4994,26.5402,0.0000,99210.4000,-99210.4000,2.5722,0.0000,0.0000,0.0000,20247.0204,4.9000,1.0000,20247.0204,0.0000,0.0000,119457.4204,0.0000,-119457.4204,16.1104,8.8131,1493.4000,0.0000,1493.4000,0.0387,403.6216,3.7000,1.0000,0.0000,0.0000,0.0000,403.6216,0.0000,0.0000,0.0000,1089.7784,1089.7784,16.0957,28.1365,0.0000,4689.6000,-4689.6000,0.1216,0.0000,0.0000,0.0000,957.0612,4.9000,1.0000,957.0612,0.0000,0.0000,5646.6612,0.0000,-5646.6612,16.1718,8.8745,13274.3000,0.0000,13274.3000,0.3442,3587.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3587.6486,0.0000,0.0000,0.0000,9686.6514,9686.6514,16.0412,11.4964,13.7688,-22.4676,-337013.8689,19.2256,2867.0756,28.6708,19.2256,0.0000,258.3474,11.4964,9.9041,10.7002,-14.7585,-118068.0012,19.2256,6153.5902,61.5359,19.2256,0.0000,908.4142,9.9041,8.8768,9.3905,-10.8826,-76178.2716,19.2256,7523.1521,75.2315,19.2256,0.0000,1186.0081,19.2256,798.6016,12.8170,0.0000,2352.7697,3151.3713,-421539.2000,-531260.1417,-531260.1417
3330.0000,8.4264,20.6486,0.0000,252862.6000,-252862.6000,6.5559,0.0000,0.0000,0.0000,56191.6889,4.5000,1.0000,56191.6889,0.0000,0.0000,309054.2889,0.0000,-309054.2889,14.1845,6.8872,17833.2000,0.0000,17833.2000,0.4624,4819.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4819.7838,0.0000,0.0000,0.0000,13013.4162,13013.4162,13.9420,25.9828,0.0000,65272.2000,-65272.2000,1.6923,0.0000,0.0000,0.0000,13320.8571,4.9000,1.0000,13320.8571,0.0000,0.0000,78593.0571,0.0000,-78593.0571,15.4063,8.1090,1234.1000,0.0000,1234.1000,0.0320,333.5405,3.7000,1.0000,0.0000,0.0000,0.0000,333.5405,0.0000,0.0000,0.0000,900.5595,900.5595,15.3895,27.4304,0.0000,5019.5000,-5019.5000,0.1301,0.0000,0.0000,0.0000,1024.3878,4.9000,1.0000,1024.3878,0.0000,0.0000,6043.8878,0.0000,-6043.8878,15.5022,8.2049,15597.6000,0.0000,15597.6000,0.4044,4215.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4215.5676,0.0000,0.0000,0.0000,11382.0324,11382.0324,15.2901,10.7213,13.0057,-16.3482,-245222.5063,13.9157,2141.1084,21.4111,13.9157,0.0000,97.9672,10.7213,9.3142,10.0177,-9.4403,-75522.7642,13.9157,4554.4345,45.5443,13.9157,0.0000,344.4773,9.3142,8.4264,8.8703,-6.8071,-47649.9552,13.9157,5472.4175,54.7242,13.9157,0.0000,449.7430,13.9157,325.6190,9.2771,0.0000,892.1876,1217.8066,-288489.4000,-368395.2257,-368395.2257
3331.0000,8.2321,20.4543,0.0000,242531.2000,-242531.2000,6.2881,0.0000,0.0000,0.0000,53895.8222,4.5000,1.0000,53895.8222,0.0000,0.0000,296427.0222,0.0000,-296427.0222,14.1887,6.8914,17811.9000,0.0000,17811.9000,0.4618,4814.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4814.0270,0.0000,0.0000,0.0000,12997.8730,12997.8730,13.9275,25.9684,0.0000,51170.8000,-51170.8000,1.3267,0.0000,0.0000,0.0000,10443.0204,4.9000,1.0000,10443.0204,0.0000,0.0000,61613.8204,0.0000,-61613.8204,15.1657,7.8684,944.7000,0.0000,944.7000,0.0245,255.3243,3.7000,1.0000,0.0000,0.0000,0.0000,255.3243,0.0000,0.0000,0.0000,689.3757,689.3757,15.1518,27.1926,0.0000,4419.5000,-4419.5000,0.1146,0.0000,0.0000,0.0000,901.9388,4.9000,1.0000,901.9388,0.0000,0.0000,5321.4388,0.0000,-5321.4388,15.2587,7.9614,14882.7000,0.0000,14882.7000,0.3859,4022.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4022.3514,0.0000,0.0000,0.0000,10860.3486,10860.3486,15.0405,10.4145,12.7275,-15.3474,-230210.8545,12.9023,2008.1235,20.0812,12.9023,0.0000,78.0846,10.4145,9.0658,9.7401,-8.3895,-67116.2661,12.9023,4273.8731,42.7387,12.9023,0.0000,274.5649,9.0658,8.2321,8.6489,-5.9268,-41487.5636,12.9023,5123.6891,51.2369,12.9023,0.0000,358.4666,12.9023,264.0804,8.6015,0.0000,711.1160,975.1964,-264482.2000,-338814.6841,-338814.6841
3332.0000,7.8989,20.1212,0.0000,174541.6000,-174541.6000,4.5253,0.0000,0.0000,0.0000,38787.0222,4.5000,1.0000,38787.0222,0.0000,0.0000,213328.6222,0.0000,-213328.6222,13.8349,6.5376,17835.4000,0.0000,17835.4000,0.4624,4820.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4820.3784,0.0000,0.0000,0.0000,13015.0216,13015.0216,13.4728,25.5136,0.0000,28638.1000,-28638.1000,0.7425,0.0000,0.0000,0.0000,5844.5102,4.9000,1.0000,5844.5102,0.0000,0.0000,34482.6102,0.0000,-34482.6102,14.4323,7.1350,1031.7000,0.0000,1031.7000,0.0267,278.8378,3.7000,1.0000,0.0000,0.0000,0.0000,278.8378,0.0000,0.0000,0.0000,752.8622,752.8622,14.4113,26.4522,0.0000,3908.6000,-3908.6000,0.1013,0.0000,0.0000,0.0000,797.6735,4.9000,1.0000,797.6735,0.0000,0.0000,4706.2735,0.0000,-4706.2735,14.5423,7.2450,13631.7000,0.0000,13631.7000,0.3534,3684.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3684.2432,0.0000,0.0000,0.0000,9947.4568,9947.4568,14.2655,9.7354,12.0005,-10.8535,-162802.0380,9.3176,1494.7815,14.9478,9.3176,0.0000,29.4090,9.7354,8.6123,9.1739,-5.0454,-40362.8122,9.3176,3163.6804,31.6368,9.3176,0.0000,103.4094,8.6123,7.8989,8.2556,-3.6625,-25637.3152,9.3176,3765.2751,37.6528,9.3176,0.0000,135.0093,9.3176,107.3750,6.2117,0.0000,267.8277,375.2028,-174589.5000,-228802.1654,-228802.1654
3333.0000,7.7073,19.9295,0.0000,161921.4000,-161921.4000,4.1981,0.0000,0.0000,0.0000,35982.5333,4.5000,1.0000,35982.5333,0.0000,0.0000,197903.9333,0.0000,-197903.9333,13.9409,6.6436,15079.7000,0.0000,15079.7000,0.3910,4075.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4075.5946,0.0000,0.0000,0.0000,11004.1054,11004.1054,13.5943,25.6351,0.0000,19449.5000,-19449.5000,0.5043,0.0000,0.0000,0.0000,3969.2857,4.9000,1.0000,3969.2857,0.0000,0.0000,23418.7857,0.0000,-23418.7857,14.3320,7.0347,596.7000,0.0000,596.7000,0.0155,161.2703,3.7000,1.0000,0.0000,0.0000,0.0000,161.2703,0.0000,0.0000,0.0000,435.4297,435.4297,14.3183,26.3591,0.0000,3475.2000,-3475.2000,0.0901,0.0000,0.0000,0.0000,709.2245,4.9000,1.0000,709.2245,0.0000,0.0000,4184.4245,0.0000,-4184.4245,14.4501,7.1528,11129.7000,0.0000,11129.7000,0.2886,3008.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3008.0270,0.0000,0.0000,0.0000,8121.6730,8121.6730,14.1942,9.2665,11.7304,-10.4298,-156446.2571,8.2312,1335.5552,13.3556,8.2312,0.0000,20.2749,9.2665,8.3467,8.8066,-3.6501,-29200.8306,8.2312,2840.3093,28.4031,8.2312,0.0000,71.2916,8.3467,7.7073,8.0270,-2.8998,-20298.8477,8.2312,3360.3249,33.6032,8.2312,0.0000,93.0769,8.2312,76.2772,5.4875,0.0000,184.6433,260.9205,-158040.0000,-205945.9354,-205945.9354
3334.0000,7.5391,19.7613,0.0000,135047.7000,-135047.7000,3.5014,0.0000,0.0000,0.0000,30010.6000,4.5000,1.0000,30010.6000,0.0000,0.0000,165058.3000,0.0000,-165058.3000,13.7904,6.4931,14721.7000,0.0000,14721.7000,0.3817,3978.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3978.8378,0.0000,0.0000,0.0000,10742.8622,10742.8622,13.3835,25.4244,0.0000,13410.4000,-13410.4000,0.3477,0.0000,0.0000,0.0000,2736.8163,4.9000,1.0000,2736.8163,0.0000,0.0000,16147.2163,0.0000,-16147.2163,13.9951,6.6978,447.4000,0.0000,447.4000,0.0116,120.9189,3.7000,1.0000,0.0000,0.0000,0.0000,120.9189,0.0000,0.0000,0.0000,326.4811,326.4811,13.9827,26.0235,0.0000,2698.8000,-2698.8000,0.0700,0.0000,0.0000,0.0000,550.7755,4.9000,1.0000,550.7755,0.0000,0.0000,3249.5755,0.0000,-3249.5755,14.1058,6.8085,9700.0000,0.0000,9700.0000,0.2515,2621.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2621.6216,0.0000,0.0000,0.0000,7078.3784,7078.3784,13.8377,8.8739,11.3558,-8.7375,-131063.1524,6.8457,1128.4443,11.2844,6.8457,0.0000,11.6633,8.8739,8.1171,8.4955,-2.4978,-19982.5377,6.8457,2394.9229,23.9492,6.8457,0.0000,41.0110,8.1171,7.5391,7.8281,-2.1802,-15261.6801,6.8457,2819.6673,28.1967,6.8457,0.0000,53.5432,6.8457,45.9173,4.5638,0.0000,106.2174,152.1347,-126287.8000,-166307.3702,-166307.3702
3335.0000,7.4102,19.6325,0.0000,120563.8000,-120563.8000,3.1258,0.0000,0.0000,0.0000,26791.9556,4.5000,1.0000,26791.9556,0.0000,0.0000,147355.7556,0.0000,-147355.7556,13.8409,6.5436,14723.2000,0.0000,14723.2000,0.3817,3979.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3979.2432,0.0000,0.0000,0.0000,10743.9568,10743.9568,13.3720,25.4129,0.0000,9763.8000,-9763.8000,0.2531,0.0000,0.0000,0.0000,1992.6122,4.9000,1.0000,1992.6122,0.0000,0.0000,11756.4122,0.0000,-11756.4122,13.8851,6.5878,446.8000,0.0000,446.8000,0.0116,120.7568,3.7000,1.0000,0.0000,0.0000,0.0000,120.7568,0.0000,0.0000,0.0000,326.0432,326.0432,13.8709,25.9117,0.0000,1855.2000,-1855.2000,0.0481,0.0000,0.0000,0.0000,378.6122,4.9000,1.0000,378.6122,0.0000,0.0000,2233.8122,0.0000,-2233.8122,13.9684,6.6711,5410.8000,0.0000,5410.8000,0.1403,1462.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1462.3784,0.0000,0.0000,0.0000,3948.4216,3948.4216,13.7960,8.4515,11.1238,-8.1645,-122467.2910,5.9410,989.0013,9.8900,5.9410,0.0000,7.6234,8.4515,7.9584,8.2049,-1.4125,-11300.1706,5.9410,2105.4288,21.0543,5.9410,0.0000,26.8058,7.9584,7.4102,7.6843,-1.7943,-12560.0969,5.9410,2462.8717,24.6287,5.9410,0.0000,34.9972,5.9410,31.1017,3.9607,0.0000,69.4264,100.5281,-111602.0000,-146327.5584,-146327.5584
3336.0000,7.2935,19.5157,0.0000,102253.4000,-102253.4000,2.6511,0.0000,0.0000,0.0000,22722.9778,4.5000,1.0000,22722.9778,0.0000,0.0000,124976.3778,0.0000,-124976.3778,13.8246,6.5273,14731.1000,0.0000,14731.1000,0.3819,3981.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3981.3784,0.0000,0.0000,0.0000,10749.7216,10749.7216,13.2628,25.3037,0.0000,7462.9000,-7462.9000,0.1935,0.0000,0.0000,0.0000,1523.0408,4.9000,1.0000,1523.0408,0.0000,0.0000,8985.9408,0.0000,-8985.9408,13.7324,6.4351,441.6000,0.0000,441.6000,0.0114,119.3514,3.7000,1.0000,0.0000,0.0000,0.0000,119.3514,0.0000,0.0000,0.0000,322.2486,322.2486,13.7156,25.7564,0.0000,1023.0000,-1023.0000,0.0265,0.0000,0.0000,0.0000,208.7755,4.9000,1.0000,208.7755,0.0000,0.0000,1231.7755,0.0000,-1231.7755,13.7800,6.4827,1657.7000,0.0000,1657.7000,0.0430,448.0270,3.7000,1.0000,0.0000,0.0000,0.0000,448.0270,0.0000,0.0000,0.0000,1209.6730,1209.6730,13.7168,8.0325,10.8746,-7.2514,-108770.4348,4.9612,834.7012,8.3470,4.9612,0.0000,4.4395,8.0325,7.8438,7.9382,-0.4515,-3611.6780,4.9612,1779.2551,17.7926,4.9612,0.0000,15.6103,7.8438,7.2935,7.5686,-1.5043,-10530.3381,4.9612,2067.4126,20.6741,4.9612,0.0000,20.3806,4.9612,18.9697,3.3075,0.0000,40.4304,59.4000,-93908.9000,-122912.4509,-122912.4509
3337.0000,7.2208,19.4430,0.0000,96790.4000,-96790.4000,2.5095,0.0000,0.0000,0.0000,21508.9778,4.5000,1.0000,21508.9778,0.0000,0.0000,118299.3778,0.0000,-118299.3778,13.8158,6.5185,14702.0000,0.0000,14702.0000,0.3812,3973.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3973.5135,0.0000,0.0000,0.0000,10728.4865,10728.4865,13.2177,25.2585,0.0000,5950.8000,-5950.8000,0.1543,0.0000,0.0000,0.0000,1214.4490,4.9000,1.0000,1214.4490,0.0000,0.0000,7165.2490,0.0000,-7165.2490,13.6171,6.3198,446.2000,0.0000,446.2000,0.0116,120.5946,3.7000,1.0000,0.0000,0.0000,0.0000,120.5946,0.0000,0.0000,0.0000,325.6054,325.6054,13.5990,25.6398,0.0000,754.0000,-754.0000,0.0195,0.0000,0.0000,0.0000,153.8776,4.9000,1.0000,153.8776,0.0000,0.0000,907.8776,0.0000,-907.8776,13.6496,6.3523,941.7000,0.0000,941.7000,0.0244,254.5135,3.7000,1.0000,0.0000,0.0000,0.0000,254.5135,0.0000,0.0000,0.0000,687.1865,687.1865,13.6113,7.8112,10.7112,-6.9361,-104041.4952,4.6507,787.9382,7.8794,4.6507,0.0000,3.6570,7.8112,7.7344,7.7728,-0.1721,-1377.1164,4.6507,1680.2875,16.8029,4.6507,0.0000,12.8588,7.7344,7.2208,7.4776,-1.3161,-9212.6144,4.6507,1945.9708,19.4597,4.6507,0.0000,16.7882,4.6507,15.8917,3.1005,0.0000,33.3040,49.1957,-87405.3000,-114631.2259,-114631.2259
3338.0000,7.1487,19.3710,0.0000,86424.2000,-86424.2000,2.2407,0.0000,0.0000,0.0000,19205.3778,4.5000,1.0000,19205.3778,0.0000,0.0000,105629.5778,0.0000,-105629.5778,13.6841,6.3868,14699.8000,0.0000,14699.8000,0.3811,3972.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3972.9189,0.0000,0.0000,0.0000,10726.8811,10726.8811,13.0204,25.0612,0.0000,5179.8000,-5179.8000,0.1343,0.0000,0.0000,0.0000,1057.1020,4.9000,1.0000,1057.1020,0.0000,0.0000,6236.9020,0.0000,-6236.9020,13.4063,6.1090,440.8000,0.0000,440.8000,0.0114,119.1351,3.7000,1.0000,0.0000,0.0000,0.0000,119.1351,0.0000,0.0000,0.0000,321.6649,321.6649,13.3864,25.4272,0.0000,601.6000,-601.6000,0.0156,0.0000,0.0000,0.0000,122.7755,4.9000,1.0000,122.7755,0.0000,0.0000,724.3755,0.0000,-724.3755,13.4312,6.1339,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,13.4128,7.6206,10.5167,-6.2413,-93619.4222,4.1905,715.9143,7.1591,4.1905,0.0000,2.6753,7.6206,7.6558,7.6382,0.0711,568.7241,4.1905,1523.2002,15.2320,4.1905,0.0000,9.4070,7.6558,7.1487,7.4023,-1.1707,-8195.1221,4.1905,1759.3852,17.5939,4.1905,0.0000,12.2816,4.1905,11.9496,2.7937,0.0000,24.3639,36.3136,-76658.7000,-101245.8202,-101245.8202
3339.0000,7.0872,19.3095,0.0000,77876.0000,-77876.0000,2.0191,0.0000,0.0000,0.0000,17305.7778,4.5000,1.0000,17305.7778,0.0000,0.0000,95181.7778,0.0000,-95181.7778,13.5724,6.2751,14699.5000,0.0000,14699.5000,0.3811,3972.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3972.8378,0.0000,0.0000,0.0000,10726.6622,10726.6622,12.8416,24.8824,0.0000,3904.9000,-3904.9000,0.1012,0.0000,0.0000,0.0000,796.9184,4.9000,1.0000,796.9184,0.0000,0.0000,4701.8184,0.0000,-4701.8184,13.1619,5.8646,447.0000,0.0000,447.0000,0.0116,120.8108,3.7000,1.0000,0.0000,0.0000,0.0000,120.8108,0.0000,0.0000,0.0000,326.1892,326.1892,13.1397,25.1533,1.8000,511.7000,-509.9000,0.0133,0.4091,4.4000,1.0000,104.4286,4.9000,1.0000,104.8377,0.0000,0.0000,616.1286,1.3909,-614.7377,13.1816,5.8843,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,13.1614,7.4831,10.3222,-5.5559,-83338.6218,3.8052,655.5466,6.5555,3.8052,0.0000,2.0031,7.4831,7.5885,7.5358,0.1934,1547.4054,3.8052,1389.5328,13.8953,3.8052,0.0000,7.0435,7.5885,7.0872,7.3379,-1.0511,-7357.7769,3.8052,1602.2691,16.0227,3.8052,0.0000,9.1959,3.8052,9.1810,2.5368,0.0000,18.2426,27.4236,-66738.0000,-89148.9933,-89148.9933
3340.0000,7.0497,19.2719,0.0000,73871.6000,-73871.6000,1.9153,0.0000,0.0000,0.0000,16415.9111,4.5000,1.0000,16415.9111,0.0000,0.0000,90287.5111,0.0000,-90287.5111,13.2634,5.9661,14698.3000,0.0000,14698.3000,0.3811,3972.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3972.5135,0.0000,0.0000,0.0000,10725.7865,10725.7865,12.5252,24.5660,0.0000,6381.8000,-6381.8000,0.1655,0.0000,0.0000,0.0000,1302.4082,4.9000,1.0000,1302.4082,0.0000,0.0000,7684.2082,0.0000,-7684.2082,13.0540,5.7567,440.4000,0.0000,440.4000,0.0114,119.0270,3.7000,1.0000,0.0000,0.0000,0.0000,119.0270,0.0000,0.0000,0.0000,321.3730,321.3730,13.0319,22.8865,151.9000,536.9000,-385.0000,0.0139,34.5227,4.4000,1.0000,109.5714,4.9000,1.0000,144.0942,0.0000,0.0000,646.4714,117.3773,-529.0942,13.0683,5.7710,941.2000,0.0000,941.2000,0.0244,254.3784,3.7000,1.0000,0.0000,0.0000,0.0000,254.3784,0.0000,0.0000,0.0000,686.8216,686.8216,13.0211,7.3966,10.2088,-5.4484,-81726.3905,3.7673,652.1913,6.5219,3.7673,0.0000,1.9438,7.3966,7.5224,7.4595,0.2284,1827.0673,3.7673,1380.4215,13.8042,3.7673,0.0000,6.8350,7.5224,7.0497,7.2860,-0.9811,-6867.5091,3.7673,1590.0186,15.9002,3.7673,0.0000,8.9237,3.7673,8.9333,2.5115,0.0000,17.7026,26.6358,-64558.5000,-86766.8323,-86766.8323
3341.0000,7.0420,19.2642,0.0000,69054.3000,-69054.3000,1.7904,0.0000,0.0000,0.0000,15345.4000,4.5000,1.0000,15345.4000,0.0000,0.0000,84399.7000,0.0000,-84399.7000,12.9142,5.6169,14692.5000,0.0000,14692.5000,0.3809,3970.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3970.9459,0.0000,0.0000,0.0000,10721.5541,10721.5541,12.1682,24.2091,0.0000,5736.3000,-5736.3000,0.1487,0.0000,0.0000,0.0000,1170.6735,4.9000,1.0000,1170.6735,0.0000,0.0000,6906.9735,0.0000,-6906.9735,12.6488,5.3515,591.7000,0.0000,591.7000,0.0153,159.9189,3.7000,1.0000,0.0000,0.0000,0.0000,159.9189,0.0000,0.0000,0.0000,431.7811,431.7811,12.6188,21.9349,247.6000,702.2000,-454.6000,0.0182,56.2727,4.4000,1.0000,143.3061,4.9000,1.0000,199.5788,0.0000,0.0000,845.5061,191.3273,-654.1788,12.6643,5.3670,5041.7000,0.0000,5041.7000,0.1307,1362.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1362.6216,0.0000,0.0000,0.0000,3679.0784,3679.0784,12.4083,7.6128,10.0105,-4.5950,-68925.3399,3.7264,650.6609,6.5066,3.7264,0.0000,1.8812,7.6128,7.3722,7.4925,-0.4322,-3457.8654,3.7264,1363.4104,13.6341,3.7264,0.0000,6.6149,7.3722,7.0420,7.2071,-0.6779,-4745.2335,3.7264,1578.3826,15.7838,3.7264,0.0000,8.6362,3.7264,8.6710,2.4843,0.0000,17.1323,25.8033,-54919.3000,-77128.4388,-77128.4388
