Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3342.0000,7.0425,19.2647,0.0000,80362.9000,-80362.9000,2.0836,0.0000,0.0000,0.0000,17858.4222,4.5000,1.0000,17858.4222,0.0000,0.0000,98221.3222,0.0000,-98221.3222,12.7689,5.4716,14692.1000,0.0000,14692.1000,0.3809,3970.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3970.8378,0.0000,0.0000,0.0000,10721.2622,10721.2622,12.1438,24.1846,0.0000,698.3000,-698.3000,0.0181,0.0000,0.0000,0.0000,142.5102,4.9000,1.0000,142.5102,0.0000,0.0000,840.8102,0.0000,-840.8102,12.1928,4.8955,535.5000,0.0000,535.5000,0.0139,144.7297,3.7000,1.0000,0.0000,0.0000,0.0000,144.7297,0.0000,0.0000,0.0000,390.7703,390.7703,12.1701,23.7148,68.9000,1073.2000,-1004.3000,0.0278,15.6591,4.4000,1.0000,219.0204,4.9000,1.0000,234.6795,0.0000,0.0000,1292.2204,53.2409,-1238.9795,12.2423,4.9450,16986.8000,0.0000,16986.8000,0.4404,4591.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4591.0270,0.0000,0.0000,0.0000,12395.7730,12395.7730,11.5196,8.1175,9.8185,-3.8903,-58354.7417,4.4471,782.9761,7.8298,4.4471,0.0000,3.1973,8.1175,7.2265,7.6720,-1.9101,-15281.1578,4.4471,1613.9934,16.1399,4.4471,0.0000,11.2425,7.2265,7.0425,7.1345,-0.4511,-3157.4071,4.4471,1889.8208,18.8982,4.4471,0.0000,14.6780,4.4471,14.0586,2.9647,0.0000,29.1179,43.1765,-49851.1000,-76793.3065,-76793.3065
3343.0000,7.0035,19.2258,0.0000,104809.7000,-104809.7000,2.7174,0.0000,0.0000,0.0000,23291.0444,4.5000,1.0000,23291.0444,0.0000,0.0000,128100.7444,0.0000,-128100.7444,13.1184,5.8211,14692.1000,0.0000,14692.1000,0.3809,3970.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3970.8378,0.0000,0.0000,0.0000,10721.2622,10721.2622,12.6067,12.6067,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.6067,5.3094,737.0000,0.0000,737.0000,0.0191,199.1892,3.7000,1.0000,0.0000,0.0000,0.0000,199.1892,0.0000,0.0000,0.0000,537.8108,537.8108,12.5810,24.1427,84.6000,1364.5000,-1279.9000,0.0354,19.2273,4.4000,1.0000,278.4694,4.9000,1.0000,297.6967,0.0000,0.0000,1642.9694,65.3727,-1577.5967,12.6563,5.3590,18056.5000,0.0000,18056.5000,0.4681,4880.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4880.1351,0.0000,0.0000,0.0000,13176.3649,13176.3649,12.0273,7.9311,9.9792,-5.7208,-85812.3251,5.4314,949.6524,9.4965,5.4314,0.0000,5.8251,7.9311,7.3472,7.6392,-1.5288,-12230.4760,5.4314,1974.1595,19.7416,5.4314,0.0000,20.4825,7.3472,7.0035,7.1754,-1.0286,-7200.1022,5.4314,2303.8617,23.0386,5.4314,0.0000,26.7416,5.4314,24.3152,3.6209,0.0000,53.0493,77.3645,-72604.0000,-105242.9033,-105242.9033
3344.0000,7.0110,19.2332,0.0000,117305.2000,-117305.2000,3.0414,0.0000,0.0000,0.0000,26067.8222,4.5000,1.0000,26067.8222,0.0000,0.0000,143373.0222,0.0000,-143373.0222,13.0504,5.7531,20283.2000,0.0000,20283.2000,0.5259,5481.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5481.9459,0.0000,0.0000,0.0000,14801.2541,14801.2541,12.4269,24.4677,0.0000,1460.1000,-1460.1000,0.0379,0.0000,0.0000,0.0000,297.9796,4.9000,1.0000,297.9796,0.0000,0.0000,1758.0796,0.0000,-1758.0796,12.5009,5.2037,930.1000,0.0000,930.1000,0.0241,251.3784,3.7000,1.0000,0.0000,0.0000,0.0000,251.3784,0.0000,0.0000,0.0000,678.7216,678.7216,12.4724,20.4169,499.1000,941.5000,-442.4000,0.0244,113.4318,4.4000,1.0000,192.1429,4.9000,1.0000,305.5747,0.0000,0.0000,1133.6429,385.6682,-747.9747,12.5039,5.2066,17343.4000,0.0000,17343.4000,0.4497,4687.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4687.4054,0.0000,0.0000,0.0000,12655.9946,12655.9946,11.9707,8.0857,10.0282,-6.1487,-92230.0234,6.1549,1073.8734,10.7387,6.1549,0.0000,8.4768,8.0857,7.3500,7.7178,-2.1831,-17464.7726,6.1549,2229.2436,22.2924,6.1549,0.0000,29.8066,7.3500,7.0110,7.1805,-1.1498,-8048.3102,6.1549,2610.1531,26.1015,6.1549,0.0000,38.9149,6.1549,34.2750,4.1033,0.0000,77.1983,111.4733,-80651.0000,-117743.1062,-117743.1062
3345.0000,7.0366,19.2588,0.0000,146138.4000,-146138.4000,3.7889,0.0000,0.0000,0.0000,32475.2000,4.5000,1.0000,32475.2000,0.0000,0.0000,178613.6000,0.0000,-178613.6000,13.2663,5.9690,25406.4000,0.0000,25406.4000,0.6587,6866.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6866.5946,0.0000,0.0000,0.0000,18539.8054,18539.8054,12.6197,24.6605,0.0000,2293.4000,-2293.4000,0.0595,0.0000,0.0000,0.0000,468.0408,4.9000,1.0000,468.0408,0.0000,0.0000,2761.4408,0.0000,-2761.4408,12.7160,5.4187,1228.9000,0.0000,1228.9000,0.0319,332.1351,3.7000,1.0000,0.0000,0.0000,0.0000,332.1351,0.0000,0.0000,0.0000,896.7649,896.7649,12.6847,18.8709,657.8000,868.2000,-210.4000,0.0225,149.5000,4.4000,1.0000,177.1837,4.9000,1.0000,326.6837,0.0000,0.0000,1045.3837,508.3000,-537.0837,12.7035,5.4062,15204.0000,0.0000,15204.0000,0.3942,4109.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4109.1892,0.0000,0.0000,0.0000,11094.8108,11094.8108,12.3165,8.2013,10.2589,-7.8657,-117986.1427,7.4335,1284.0966,12.8410,7.4335,0.0000,14.9328,8.2013,7.4210,7.8112,-2.7966,-22372.4839,7.4335,2681.0777,26.8108,7.4335,0.0000,52.5073,7.4210,7.0366,7.2288,-1.5746,-11022.1168,7.4335,3145.4746,31.4547,7.4335,0.0000,68.5525,7.4335,57.6006,4.9556,0.0000,135.9926,193.5932,-106802.9000,-151380.7434,-151380.7434
3346.0000,7.0635,19.2857,0.0000,160374.9000,-160374.9000,4.1580,0.0000,0.0000,0.0000,35638.8667,4.5000,1.0000,35638.8667,0.0000,0.0000,196013.7667,0.0000,-196013.7667,13.3132,6.0159,30309.2000,0.0000,30309.2000,0.7858,8191.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8191.6757,0.0000,0.0000,0.0000,22117.5243,22117.5243,12.6080,24.6488,0.0000,2421.9000,-2421.9000,0.0628,0.0000,0.0000,0.0000,494.2653,4.9000,1.0000,494.2653,0.0000,0.0000,2916.1653,0.0000,-2916.1653,12.7010,5.4037,1129.4000,0.0000,1129.4000,0.0293,305.2432,3.7000,1.0000,0.0000,0.0000,0.0000,305.2432,0.0000,0.0000,0.0000,824.1568,824.1568,12.6747,20.5723,578.0000,1078.0000,-500.0000,0.0279,131.3636,4.4000,1.0000,220.0000,4.9000,1.0000,351.3636,0.0000,0.0000,1298.0000,446.6364,-851.3636,12.7019,5.4046,13777.7000,0.0000,13777.7000,0.3572,3723.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3723.7027,0.0000,0.0000,0.0000,10053.9973,10053.9973,12.3813,8.3672,10.3743,-8.3930,-125895.5520,8.1316,1397.7404,13.9774,8.1316,0.0000,19.5477,8.3672,7.4810,7.9241,-3.4746,-27796.5220,8.1316,2918.0910,29.1809,8.1316,0.0000,68.7348,7.4810,7.0635,7.2722,-1.8705,-13093.5433,8.1316,3434.1422,34.3414,8.1316,0.0000,89.7388,8.1316,73.7601,5.4211,0.0000,178.0213,251.7814,-118080.5000,-166785.6172,-166785.6172
3347.0000,7.0771,19.2994,0.0000,165890.4000,-165890.4000,4.3010,0.0000,0.0000,0.0000,36864.5333,4.5000,1.0000,36864.5333,0.0000,0.0000,202754.9333,0.0000,-202754.9333,13.4433,6.1460,30306.4000,0.0000,30306.4000,0.7857,8190.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8190.9189,0.0000,0.0000,0.0000,22115.4811,22115.4811,12.7489,24.7897,0.0000,2496.2000,-2496.2000,0.0647,0.0000,0.0000,0.0000,509.4286,4.9000,1.0000,509.4286,0.0000,0.0000,3005.6286,0.0000,-3005.6286,12.8433,5.5460,1322.6000,0.0000,1322.6000,0.0343,357.4595,3.7000,1.0000,0.0000,0.0000,0.0000,357.4595,0.0000,0.0000,0.0000,965.1405,965.1405,12.8130,21.4964,524.6000,1207.4000,-682.8000,0.0313,119.2273,4.4000,1.0000,246.4082,4.9000,1.0000,365.6354,0.0000,0.0000,1453.8082,405.3727,-1048.4354,12.8459,5.5486,11103.4000,0.0000,11103.4000,0.2879,3000.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3000.9189,0.0000,0.0000,0.0000,8102.4811,8102.4811,12.5915,8.3781,10.4848,-8.9462,-134192.8687,8.2574,1412.6455,14.1265,8.2574,0.0000,20.4693,8.3781,7.5171,7.9476,-3.4277,-27421.2715,8.2574,2960.1365,29.6014,8.2574,0.0000,71.9750,7.5171,7.0771,7.2971,-2.0017,-14011.7544,8.2574,3483.3635,34.8336,8.2574,0.0000,93.9692,8.2574,76.9488,5.5050,0.0000,186.4135,263.3622,-126337.0000,-175625.8946,-175625.8946
3348.0000,7.0864,19.3087,0.0000,170064.4000,-170064.4000,4.4092,0.0000,0.0000,0.0000,37792.0889,4.5000,1.0000,37792.0889,0.0000,0.0000,207856.4889,0.0000,-207856.4889,13.5335,6.2362,30068.6000,0.0000,30068.6000,0.7796,8126.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8126.6486,0.0000,0.0000,0.0000,21941.9514,21941.9514,12.8529,24.8938,0.0000,2664.0000,-2664.0000,0.0691,0.0000,0.0000,0.0000,543.6735,4.9000,1.0000,543.6735,0.0000,0.0000,3207.6735,0.0000,-3207.6735,12.9524,5.6551,1183.1000,0.0000,1183.1000,0.0307,319.7568,3.7000,1.0000,0.0000,0.0000,0.0000,319.7568,0.0000,0.0000,0.0000,863.3432,863.3432,12.9257,22.0769,478.2000,1278.8000,-800.6000,0.0332,108.6818,4.4000,1.0000,260.9796,4.9000,1.0000,369.6614,0.0000,0.0000,1539.7796,369.5182,-1170.2614,12.9620,5.6647,9677.1000,0.0000,9677.1000,0.2509,2615.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2615.4324,0.0000,0.0000,0.0000,7061.6676,7061.6676,12.7429,8.4016,10.5723,-9.3311,-139965.8041,8.3589,1424.6503,14.2465,8.3589,0.0000,21.2333,8.4016,7.5362,7.9689,-3.4876,-27900.8114,8.3589,2993.6616,29.9366,8.3589,0.0000,74.6616,7.5362,7.0864,7.3113,-2.0715,-14500.8461,8.3589,3523.9131,35.2391,8.3589,0.0000,97.4767,8.3589,79.5842,5.5726,0.0000,193.3716,272.9558,-132600.2000,-182367.4616,-182367.4616
3349.0000,7.0954,19.3176,0.0000,174817.3000,-174817.3000,4.5325,0.0000,0.0000,0.0000,38848.2889,4.5000,1.0000,38848.2889,0.0000,0.0000,213665.5889,0.0000,-213665.5889,13.6019,6.3046,30069.7000,0.0000,30069.7000,0.7796,8126.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8126.9459,0.0000,0.0000,0.0000,21942.7541,21942.7541,12.9337,24.9745,0.0000,3062.2000,-3062.2000,0.0794,0.0000,0.0000,0.0000,624.9388,4.9000,1.0000,624.9388,0.0000,0.0000,3687.1388,0.0000,-3687.1388,13.0460,5.7487,1127.8000,0.0000,1127.8000,0.0292,304.8108,3.7000,1.0000,0.0000,0.0000,0.0000,304.8108,0.0000,0.0000,0.0000,822.9892,822.9892,13.0210,22.1969,459.4000,1239.1000,-779.7000,0.0321,104.4091,4.4000,1.0000,252.8776,4.9000,1.0000,357.2866,0.0000,0.0000,1491.9776,354.9909,-1136.9866,13.0556,5.7583,8607.4000,0.0000,8607.4000,0.2232,2326.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2326.3243,0.0000,0.0000,0.0000,6281.0757,6281.0757,12.8643,8.4395,10.6519,-9.6870,-145305.2905,8.5140,1446.1395,14.4614,8.5140,0.0000,22.4371,8.4395,7.5551,7.9973,-3.6303,-29042.2679,8.5140,3045.3391,30.4534,8.5140,0.0000,78.8945,7.5551,7.0954,7.3252,-2.1565,-15095.3370,8.5140,3587.0362,35.8704,8.5140,0.0000,103.0032,8.5140,83.7217,5.6760,0.0000,204.3348,288.0565,-138854.3000,-189442.8954,-189442.8954
3350.0000,7.0986,19.3208,0.0000,179636.7000,-179636.7000,4.6574,0.0000,0.0000,0.0000,39919.2667,4.5000,1.0000,39919.2667,0.0000,0.0000,219555.9667,0.0000,-219555.9667,13.7696,6.4723,30028.1000,0.0000,30028.1000,0.7785,8115.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8115.7027,0.0000,0.0000,0.0000,21912.3973,21912.3973,13.1038,13.1038,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.1038,5.8065,936.1000,0.0000,936.1000,0.0243,253.0000,3.7000,1.0000,0.0000,0.0000,0.0000,253.0000,0.0000,0.0000,0.0000,683.1000,683.1000,13.0831,22.7397,392.9000,1273.4000,-880.5000,0.0330,89.2955,4.4000,1.0000,259.8776,4.9000,1.0000,349.1730,0.0000,0.0000,1533.2776,303.6045,-1229.6730,13.1204,5.8231,7537.7000,0.0000,7537.7000,0.1954,2037.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2037.2162,0.0000,0.0000,0.0000,5500.4838,5500.4838,12.9533,8.4566,10.7049,-9.8663,-147994.4684,8.5330,1446.0791,14.4608,8.5330,0.0000,22.5877,8.4566,7.5650,8.0108,-3.6681,-29344.6359,8.5330,3050.2915,30.5029,8.5330,0.0000,79.4238,7.5650,7.0986,7.3318,-2.1929,-15350.5542,8.5330,3593.9776,35.9398,8.5330,0.0000,103.6942,8.5330,84.2379,5.6887,0.0000,205.7057,289.9436,-142015.3000,-192689.6586,-192689.6586
3351.0000,7.0498,19.2720,0.0000,144766.3000,-144766.3000,3.7533,0.0000,0.0000,0.0000,32170.2889,4.5000,1.0000,32170.2889,0.0000,0.0000,176936.5889,0.0000,-176936.5889,13.3917,6.0944,30027.0000,0.0000,30027.0000,0.7785,8115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8115.4054,0.0000,0.0000,0.0000,21911.5946,21911.5946,12.6063,24.6472,0.0000,90.3000,-90.3000,0.0023,0.0000,0.0000,0.0000,18.4286,4.9000,1.0000,18.4286,0.0000,0.0000,108.7286,0.0000,-108.7286,12.6102,5.3129,837.9000,0.0000,837.9000,0.0217,226.4595,3.7000,1.0000,0.0000,0.0000,0.0000,226.4595,0.0000,0.0000,0.0000,611.4405,611.4405,12.5883,24.1390,105.8000,1668.1000,-1562.3000,0.0432,24.0455,4.4000,1.0000,340.4286,4.9000,1.0000,364.4740,0.0000,0.0000,2008.5286,81.7545,-1926.7740,12.6574,5.3601,8607.4000,0.0000,8607.4000,0.2232,2326.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2326.3243,0.0000,0.0000,0.0000,6281.0757,6281.0757,12.4323,8.3722,10.4022,-7.5516,-113273.9883,7.2335,1241.8672,12.4187,7.2335,0.0000,13.7597,8.3722,7.4913,7.9317,-3.0722,-24577.6550,7.2335,2594.9052,25.9491,7.2335,0.0000,48.3824,7.4913,7.0498,7.2705,-1.7595,-12316.3374,7.2335,3055.0784,30.5508,7.2335,0.0000,63.1672,7.2335,53.4344,4.8223,0.0000,125.3092,178.7436,-106946.6000,-150167.9807,-150167.9807
3352.0000,7.0562,19.2784,0.0000,155519.0000,-155519.0000,4.0321,0.0000,0.0000,0.0000,34559.7778,4.5000,1.0000,34559.7778,0.0000,0.0000,190078.7778,0.0000,-190078.7778,13.2970,5.9997,30025.2000,0.0000,30025.2000,0.7785,8114.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8114.9189,0.0000,0.0000,0.0000,21910.2811,21910.2811,12.5776,24.6184,0.0000,4572.3000,-4572.3000,0.1185,0.0000,0.0000,0.0000,933.1224,4.9000,1.0000,933.1224,0.0000,0.0000,5505.4224,0.0000,-5505.4224,12.7583,5.4610,884.0000,0.0000,884.0000,0.0229,238.9189,3.7000,1.0000,0.0000,0.0000,0.0000,238.9189,0.0000,0.0000,0.0000,645.0811,645.0811,12.7372,24.7780,0.0000,2016.2000,-2016.2000,0.0523,0.0000,0.0000,0.0000,411.4694,4.9000,1.0000,411.4694,0.0000,0.0000,2427.6694,0.0000,-2427.6694,12.8169,5.5196,10033.7000,0.0000,10033.7000,0.2601,2711.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2711.8108,0.0000,0.0000,0.0000,7321.8892,7321.8892,12.5765,8.3700,10.4732,-8.5413,-128119.5914,7.8967,1351.6005,13.5160,7.8967,0.0000,17.9020,8.3700,7.5106,7.9403,-3.2718,-26174.7338,7.8967,2831.7384,28.3174,7.8967,0.0000,62.9479,7.5106,7.0562,7.2834,-1.9772,-13840.2931,7.8967,3333.2506,33.3325,7.8967,0.0000,82.1836,7.8967,68.0358,5.2645,0.0000,163.0335,231.0693,-121164.6000,-168134.6183,-168134.6183
3353.0000,7.0664,19.2886,0.0000,159494.5000,-159494.5000,4.1352,0.0000,0.0000,0.0000,35443.2222,4.5000,1.0000,35443.2222,0.0000,0.0000,194937.7222,0.0000,-194937.7222,13.1497,5.8524,24690.5000,0.0000,24690.5000,0.6401,6673.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6673.1081,0.0000,0.0000,0.0000,18017.3919,18017.3919,12.5874,24.6283,0.0000,12833.7000,-12833.7000,0.3327,0.0000,0.0000,0.0000,2619.1224,4.9000,1.0000,2619.1224,0.0000,0.0000,15452.8224,0.0000,-15452.8224,13.0697,5.7724,551.8000,0.0000,551.8000,0.0143,149.1351,3.7000,1.0000,0.0000,0.0000,0.0000,149.1351,0.0000,0.0000,0.0000,402.6649,402.6649,13.0571,25.0979,0.0000,2818.9000,-2818.9000,0.0731,0.0000,0.0000,0.0000,575.2857,4.9000,1.0000,575.2857,0.0000,0.0000,3394.1857,0.0000,-3394.1857,13.1630,5.8657,13242.8000,0.0000,13242.8000,0.3433,3579.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3579.1351,0.0000,0.0000,0.0000,9663.6649,9663.6649,12.8615,8.3695,10.6155,-9.5963,-143944.5849,8.3082,1413.3891,14.1339,8.3082,0.0000,20.8492,8.3695,7.5274,7.9484,-3.3731,-26984.5150,8.3082,2978.2255,29.7823,8.3082,0.0000,73.3111,7.5274,7.0664,7.2969,-2.1103,-14771.9088,8.3082,3504.8179,35.0482,8.3082,0.0000,95.7136,8.3082,78.2604,5.5388,0.0000,189.8740,268.1343,-136662.0000,-185701.0088,-185701.0088
3354.0000,7.0503,19.2725,0.0000,151619.1000,-151619.1000,3.9310,0.0000,0.0000,0.0000,33693.1333,4.5000,1.0000,33693.1333,0.0000,0.0000,185312.2333,0.0000,-185312.2333,13.1009,5.8036,14703.4000,0.0000,14703.4000,0.3812,3973.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3973.8919,0.0000,0.0000,0.0000,10729.5081,10729.5081,12.7506,24.7914,0.0000,18425.0000,-18425.0000,0.4777,0.0000,0.0000,0.0000,3760.2041,4.9000,1.0000,3760.2041,0.0000,0.0000,22185.2041,0.0000,-22185.2041,13.4749,6.1776,543.7000,0.0000,543.7000,0.0141,146.9459,3.7000,1.0000,0.0000,0.0000,0.0000,146.9459,0.0000,0.0000,0.0000,396.7541,396.7541,13.4620,25.5028,0.0000,3328.1000,-3328.1000,0.0863,0.0000,0.0000,0.0000,679.2041,4.9000,1.0000,679.2041,0.0000,0.0000,4007.3041,0.0000,-4007.3041,13.5928,6.2955,15560.5000,0.0000,15560.5000,0.4034,4205.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4205.5405,0.0000,0.0000,0.0000,11354.9595,11354.9595,13.2221,8.2303,10.7262,-10.1921,-152881.4511,7.9406,1344.4648,13.4446,7.9406,0.0000,18.2024,8.2303,7.4992,7.8648,-2.7991,-22392.5094,7.9406,2857.1239,28.5712,7.9406,0.0000,64.0041,7.4992,7.0503,7.2747,-1.9642,-13749.5594,7.9406,3353.0996,33.5310,7.9406,0.0000,83.5626,7.9406,69.0835,5.2937,0.0000,165.7691,234.8526,-142564.6000,-189023.5199,-189023.5199
3355.0000,7.0260,19.2482,0.0000,145141.6000,-145141.6000,3.7631,0.0000,0.0000,0.0000,32253.6889,4.5000,1.0000,32253.6889,0.0000,0.0000,177395.2889,0.0000,-177395.2889,13.1390,5.8417,14692.5000,0.0000,14692.5000,0.3809,3970.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3970.9459,0.0000,0.0000,0.0000,10721.5541,10721.5541,12.7695,24.7986,22.7000,15032.1000,-15009.4000,0.3897,5.1591,4.4000,1.0000,3067.7755,4.9000,1.0000,3072.9346,0.0000,0.0000,18099.8755,17.5409,-18082.3346,13.3926,6.0953,537.0000,0.0000,537.0000,0.0139,145.1351,3.7000,1.0000,0.0000,0.0000,0.0000,145.1351,0.0000,0.0000,0.0000,391.8649,391.8649,13.3791,25.4199,0.0000,3211.5000,-3211.5000,0.0833,0.0000,0.0000,0.0000,655.4082,4.9000,1.0000,655.4082,0.0000,0.0000,3866.9082,0.0000,-3866.9082,13.5124,6.2151,14847.4000,0.0000,14847.4000,0.3849,4012.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4012.8108,0.0000,0.0000,0.0000,10834.5892,10834.5892,13.1390,8.2023,10.6706,-9.5507,-143261.2489,7.5238,1276.9245,12.7692,7.5238,0.0000,15.4838,8.2023,7.4549,7.8286,-2.7109,-21686.8820,7.5238,2711.5401,27.1154,7.5238,0.0000,54.4449,7.4549,7.0260,7.2404,-1.7783,-12448.3927,7.5238,3182.0202,31.8202,7.5238,0.0000,71.0823,7.5238,59.5486,5.0159,0.0000,141.0110,200.5596,-133285.6000,-177396.5235,-177396.5235
3356.0000,6.9262,19.1484,0.0000,84556.9000,-84556.9000,2.1923,0.0000,0.0000,0.0000,18790.4222,4.5000,1.0000,18790.4222,0.0000,0.0000,103347.3222,0.0000,-103347.3222,12.7873,5.4900,14692.2000,0.0000,14692.2000,0.3809,3970.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3970.8649,0.0000,0.0000,0.0000,10721.3351,10721.3351,12.1793,19.2506,720.8000,1120.8000,-400.0000,0.0291,163.8182,4.4000,1.0000,228.7347,4.9000,1.0000,392.5529,0.0000,0.0000,1349.5347,556.9818,-792.5529,12.2242,4.9269,545.9000,0.0000,545.9000,0.0142,147.5405,3.7000,1.0000,0.0000,0.0000,0.0000,147.5405,0.0000,0.0000,0.0000,398.3595,398.3595,12.2016,24.2424,0.0000,3036.3000,-3036.3000,0.0787,0.0000,0.0000,0.0000,619.6531,4.9000,1.0000,619.6531,0.0000,0.0000,3655.9531,0.0000,-3655.9531,12.4090,5.1117,13599.4000,0.0000,13599.4000,0.3526,3675.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3675.5135,0.0000,0.0000,0.0000,9923.8865,9923.8865,11.8461,8.0610,9.9536,-4.4495,-66742.8143,4.5716,800.2087,8.0021,4.5716,0.0000,3.4736,8.0610,7.2810,7.6710,-1.7192,-13753.3788,4.5716,1659.2740,16.5927,4.5716,0.0000,12.2139,7.2810,6.9262,7.1036,-0.8937,-6256.0540,4.5716,1945.4739,19.4547,4.5716,0.0000,15.9462,4.5716,15.1627,3.0477,0.0000,31.6337,46.7964,-59155.7000,-86752.2471,-86752.2471
3357.0000,6.8701,19.0910,13.1000,75171.7000,-75158.6000,1.9490,2.9773,4.4000,1.0000,16704.8222,4.5000,1.0000,16707.7995,0.0000,0.0000,91876.5222,10.1227,-91866.3995,12.5983,5.3010,14691.4000,0.0000,14691.4000,0.3809,3970.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3970.6486,0.0000,0.0000,0.0000,10720.7514,10720.7514,11.9298,10.1243,2549.6000,1253.9000,1295.7000,0.0661,579.4545,4.4000,1.0000,255.8980,4.9000,1.0000,835.3525,0.0000,0.0000,1509.7980,1970.1455,460.3475,11.9011,4.6038,639.3000,0.0000,639.3000,0.0166,172.7838,3.7000,1.0000,0.0000,0.0000,0.0000,172.7838,0.0000,0.0000,0.0000,466.5162,466.5162,11.8720,23.9129,0.0000,2761.3000,-2761.3000,0.0716,0.0000,0.0000,0.0000,563.5306,4.9000,1.0000,563.5306,0.0000,0.0000,3324.8306,0.0000,-3324.8306,12.0794,4.7821,11103.4000,0.0000,11103.4000,0.2879,3000.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3000.9189,0.0000,0.0000,0.0000,8102.4811,8102.4811,11.5741,7.8484,9.7113,-3.9834,-59750.7508,4.1580,735.5038,7.3550,4.1580,0.0000,2.6135,7.8484,7.2509,7.5497,-1.1978,-9582.5039,4.1580,1517.4105,15.1741,4.1580,0.0000,9.1898,7.2509,6.8701,7.0605,-0.8726,-6107.8793,4.1580,1772.9261,17.7293,4.1580,0.0000,11.9980,4.1580,11.6979,2.7720,0.0000,23.8014,35.4993,-50190.1000,-75441.1340,-75441.1340
3358.0000,6.8467,19.0352,274.6000,62861.8000,-62587.2000,1.6298,62.4091,4.4000,1.0000,13969.2889,4.5000,1.0000,14031.6980,0.0000,0.0000,76831.0889,212.1909,-76618.8980,12.2284,4.9312,14691.4000,0.0000,14691.4000,0.3809,3970.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3970.6486,0.0000,0.0000,0.0000,10720.7514,10720.7514,11.4754,8.5495,5152.8000,2054.7000,3098.1000,0.1336,1171.0909,4.4000,1.0000,419.3265,4.9000,1.0000,1590.4174,0.0000,0.0000,2474.0265,3981.7091,1507.6826,11.3695,4.0722,443.9000,0.0000,443.9000,0.0115,119.9730,3.7000,1.0000,0.0000,0.0000,0.0000,119.9730,0.0000,0.0000,0.0000,323.9270,323.9270,11.3468,23.3846,0.8000,2085.6000,-2084.8000,0.0541,0.1818,4.4000,1.0000,425.6327,4.9000,1.0000,425.8145,0.0000,0.0000,2511.2327,0.6182,-2510.6145,11.5231,4.2258,9677.1000,0.0000,9677.1000,0.2509,2615.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2615.4324,0.0000,0.0000,0.0000,7061.6676,7061.6676,11.0271,7.8773,9.4522,-2.9895,-44843.2356,3.6912,660.3345,6.6033,3.6912,0.0000,1.8284,7.8773,7.1506,7.5140,-1.2932,-10345.4861,3.6912,1349.2097,13.4921,3.6912,0.0000,6.4290,7.1506,6.8467,6.9987,-0.6181,-4326.7622,3.6912,1578.2909,15.7829,3.6912,0.0000,8.3935,3.6912,8.4490,2.4608,0.0000,16.6509,25.0999,-36761.5000,-59515.4839,-59515.4839
3359.0000,6.8126,18.9512,600.1000,55476.8000,-54876.7000,1.4383,136.3864,4.4000,1.0000,12328.1778,4.5000,1.0000,12464.5641,0.0000,0.0000,67804.9778,463.7136,-67341.2641,12.0661,4.7688,14699.3000,0.0000,14699.3000,0.3811,3972.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3972.7838,0.0000,0.0000,0.0000,10726.5162,10726.5162,11.2293,6.4546,8035.8000,1970.5000,6065.3000,0.2083,1826.3182,4.4000,1.0000,402.1429,4.9000,1.0000,2228.4610,0.0000,0.0000,2372.6429,6209.4818,3836.8390,10.9300,3.6327,447.1000,0.0000,447.1000,0.0116,120.8378,3.7000,1.0000,0.0000,0.0000,0.0000,120.8378,0.0000,0.0000,0.0000,326.2622,326.2622,10.9045,20.6416,416.9000,1398.4000,-981.5000,0.0363,94.7500,4.4000,1.0000,285.3878,4.9000,1.0000,380.1378,0.0000,0.0000,1683.7878,322.1500,-1361.6378,11.0107,3.7134,5398.3000,0.0000,5398.3000,0.1400,1459.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1459.0000,0.0000,0.0000,0.0000,3939.3000,3939.3000,10.7034,7.8199,9.2617,-2.4641,-36962.1336,3.3234,599.5127,5.9951,3.3234,0.0000,1.3345,7.8199,7.1051,7.4625,-1.1453,-9162.5566,3.3234,1217.5969,12.1760,3.3234,0.0000,4.6924,7.1051,6.8126,6.9589,-0.5356,-3749.2944,3.3234,1423.6057,14.2361,3.3234,0.0000,6.1263,3.3234,6.3454,2.2156,0.0000,12.1531,18.4985,-29248.2000,-49873.9846,-49873.9846
3360.0000,6.8328,18.7799,1676.7000,47090.6000,-45413.9000,1.2209,381.0682,4.4000,1.0000,10464.5778,4.5000,1.0000,10845.6460,0.0000,0.0000,57555.1778,1295.6318,-56259.5460,11.7145,4.4172,14700.3000,0.0000,14700.3000,0.3811,3973.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3973.0541,0.0000,0.0000,0.0000,10727.2459,10727.2459,10.7837,4.0873,12051.4000,1031.8000,11019.6000,0.3125,2738.9545,4.4000,1.0000,210.5714,4.9000,1.0000,2949.5260,0.0000,0.0000,1242.3714,9312.4455,8070.0740,10.0835,2.7862,392.8000,0.0000,392.8000,0.0102,106.1622,3.7000,1.0000,0.0000,0.0000,0.0000,106.1622,0.0000,0.0000,0.0000,286.6378,286.6378,10.0586,12.9572,941.2000,830.6000,110.6000,0.0244,213.9091,4.4000,1.0000,169.5102,4.9000,1.0000,383.4193,0.0000,0.0000,1000.1102,727.2909,-272.8193,10.0823,2.7850,1654.3000,0.0000,1654.3000,0.0429,447.1081,3.7000,1.0000,0.0000,0.0000,0.0000,447.1081,0.0000,0.0000,0.0000,1207.1919,1207.1919,9.9775,8.0688,9.0232,-1.4665,-21997.2636,2.9880,544.6718,5.4467,2.9880,0.0000,0.9698,8.0688,6.9355,7.5021,-1.6326,-13060.9593,2.9880,1092.7510,10.9275,2.9880,0.0000,3.4101,6.9355,6.8328,6.8842,-0.1690,-1182.9927,2.9880,1284.2716,12.8427,2.9880,0.0000,4.4522,2.9880,4.7489,1.9920,0.0000,8.8322,13.5811,-17536.3000,-36241.2156,-36241.2156
3361.0000,6.8703,18.5803,2679.8000,40428.8000,-37749.0000,1.0482,609.0455,4.4000,1.0000,8984.1778,4.5000,1.0000,9593.2232,0.0000,0.0000,49412.9778,2070.7545,-47342.2232,11.1919,3.8946,14671.1000,0.0000,14671.1000,0.3804,3965.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3965.1622,0.0000,0.0000,0.0000,10705.9378,10705.9378,10.2146,2.6212,15179.2000,168.7000,15010.5000,0.3935,3449.8182,4.4000,1.0000,34.4286,4.9000,1.0000,3484.2468,0.0000,0.0000,203.1286,11729.3818,11526.2532,9.1625,1.8652,396.7000,0.0000,396.7000,0.0103,107.2162,3.7000,1.0000,0.0000,0.0000,0.0000,107.2162,0.0000,0.0000,0.0000,289.4838,289.4838,9.1360,7.2222,1416.3000,683.8000,732.5000,0.0367,321.8864,4.4000,1.0000,139.5510,4.9000,1.0000,461.4374,0.0000,0.0000,823.3510,1094.4136,271.0626,9.1113,1.8140,940.0000,0.0000,940.0000,0.0244,254.0541,3.7000,1.0000,0.0000,0.0000,0.0000,254.0541,0.0000,0.0000,0.0000,685.9459,685.9459,9.0487,8.4871,8.7679,-0.4101,-6151.6300,2.8402,523.5960,5.2360,2.8402,0.0000,0.8330,8.4871,6.7260,7.6066,-2.4116,-19292.9469,2.8402,1033.8578,10.3386,2.8402,0.0000,2.9289,6.7260,6.8703,6.7981,0.2259,1581.0371,2.8402,1225.5646,12.2556,2.8402,0.0000,3.8240,2.8402,4.1370,1.8935,0.0000,7.5859,11.7229,-5998.2000,-23863.5398,-23863.5398
3362.0000,6.8937,18.2931,3775.8000,35457.1000,-31681.3000,0.9193,858.1364,4.4000,1.0000,7879.3556,4.5000,1.0000,8737.4919,0.0000,0.0000,43336.4556,2917.6636,-40418.7919,10.5363,3.2390,14669.0000,0.0000,14669.0000,0.3803,3964.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3964.5946,0.0000,0.0000,0.0000,10704.4054,10704.4054,9.5716,1.8443,21281.6000,0.0000,21281.6000,0.5518,4836.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4836.7273,0.0000,0.0000,0.0000,16444.8727,16444.8727,8.0896,0.7923,392.9000,0.0000,392.9000,0.0102,106.1892,3.7000,1.0000,0.0000,0.0000,0.0000,106.1892,0.0000,0.0000,0.0000,286.7108,286.7108,8.0637,4.5739,1768.0000,622.2000,1145.8000,0.0458,401.8182,4.4000,1.0000,126.9796,4.9000,1.0000,528.7978,0.0000,0.0000,749.1796,1366.1818,617.0022,8.0081,0.7108,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,7.9814,8.9985,8.4899,0.7523,11285.0252,2.8769,536.9119,5.3691,2.8769,0.0000,0.8656,8.9985,6.5350,7.7667,-3.4169,-27335.4734,2.8769,1039.6965,10.3970,2.8769,0.0000,3.0438,6.5350,6.8937,6.7143,0.5687,3980.8448,2.8769,1246.1288,12.4613,2.8769,0.0000,3.9739,2.8769,4.2838,1.9179,0.0000,7.8834,12.1671,6213.9000,-12069.6035,-12069.6035
3363.0000,6.8834,17.8092,5195.4000,30967.2000,-25771.8000,0.8029,1180.7727,4.4000,1.0000,6881.6000,4.5000,1.0000,8062.3727,0.0000,0.0000,37848.8000,4014.6273,-33834.1727,10.0028,2.7055,14668.6000,0.0000,14668.6000,0.3803,3964.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3964.4865,0.0000,0.0000,0.0000,10704.1135,10704.1135,9.0159,1.2887,23857.4000,0.0000,23857.4000,0.6185,5422.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5422.1364,0.0000,0.0000,0.0000,18435.2636,18435.2636,7.3162,0.0189,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,7.2902,2.9869,2021.7000,574.9000,1446.8000,0.0524,459.4773,4.4000,1.0000,117.3265,4.9000,1.0000,576.8038,0.0000,0.0000,692.2265,1562.2227,869.9962,7.2100,-0.0873,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,7.1827,9.3248,8.2537,1.5490,23234.5277,2.8121,530.3524,5.3035,2.8121,0.0000,0.8085,9.3248,6.4348,7.8798,-3.9182,-31345.5691,2.8121,1011.1415,10.1114,2.8121,0.0000,2.8427,6.4348,6.8834,6.6591,0.6950,4865.2096,2.8121,1221.1328,12.2113,2.8121,0.0000,3.7114,2.8121,4.0264,1.8747,0.0000,7.3626,11.3890,14994.4000,-3245.8318,-3245.8318
3364.0000,6.8250,17.3541,6539.8000,29847.2000,-23307.4000,0.7738,1486.3182,4.4000,1.0000,6632.7111,4.5000,1.0000,8119.0293,0.0000,0.0000,36479.9111,5053.4818,-31426.4293,9.5668,2.2695,14664.2000,0.0000,14664.2000,0.3802,3963.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3963.2973,0.0000,0.0000,0.0000,10700.9027,10700.9027,8.6332,0.9059,28352.6000,0.0000,28352.6000,0.7351,6443.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6443.7727,0.0000,0.0000,0.0000,21908.8273,21908.8273,6.7217,-0.5756,401.9000,0.0000,401.9000,0.0104,108.6216,3.7000,1.0000,0.0000,0.0000,0.0000,108.6216,0.0000,0.0000,0.0000,293.2784,293.2784,6.6961,2.0734,2206.1000,568.8000,1637.3000,0.0572,501.3864,4.4000,1.0000,116.0816,4.9000,1.0000,617.4680,0.0000,0.0000,684.8816,1704.7136,1019.8320,6.6072,-0.6901,939.5000,0.0000,939.5000,0.0244,253.9189,3.7000,1.0000,0.0000,0.0000,0.0000,253.9189,0.0000,0.0000,0.0000,685.5811,685.5811,6.5474,9.5200,8.0337,2.2715,34071.8101,2.9717,565.9712,5.6597,2.9717,0.0000,0.9540,9.5200,6.4551,7.9876,-4.3911,-35129.0289,2.9717,1063.3842,10.6338,2.9717,0.0000,3.3546,6.4551,6.8250,6.6400,0.6056,4239.2110,2.9717,1291.5506,12.9155,2.9717,0.0000,4.3798,2.9717,4.6788,1.9811,0.0000,8.6884,13.3672,22688.1000,3181.9921,3181.9921
3365.0000,6.7876,16.8829,7687.0000,27927.3000,-20240.3000,0.7241,1747.0455,4.4000,1.0000,6206.0667,4.5000,1.0000,7953.1121,0.0000,0.0000,34133.3667,5939.9545,-28193.4121,9.3442,2.0469,14662.0000,0.0000,14662.0000,0.3801,3962.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3962.7027,0.0000,0.0000,0.0000,10699.2973,10699.2973,8.3740,0.6467,23330.0000,0.0000,23330.0000,0.6049,5302.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5302.2727,0.0000,0.0000,0.0000,18027.7273,18027.7273,6.7392,-0.5581,539.4000,0.0000,539.4000,0.0140,145.7838,3.7000,1.0000,0.0000,0.0000,0.0000,145.7838,0.0000,0.0000,0.0000,393.6162,393.6162,6.7035,3.2078,2029.4000,713.2000,1316.2000,0.0526,461.2273,4.4000,1.0000,145.5510,4.9000,1.0000,606.7783,0.0000,0.0000,858.7510,1568.1727,709.4217,6.6392,-0.6581,5030.1000,0.0000,5030.1000,0.1304,1359.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1359.4865,0.0000,0.0000,0.0000,3670.6135,3670.6135,6.3063,9.5086,7.9075,2.3543,35314.1053,2.8591,547.6205,5.4762,2.8591,0.0000,0.8497,9.5086,6.4876,7.9981,-4.1645,-33315.7657,2.8591,1022.6379,10.2264,2.8591,0.0000,2.9878,6.4876,6.7876,6.6376,0.4727,3308.9242,2.8591,1242.7859,12.4279,2.8591,0.0000,3.9008,2.8591,4.2123,1.9061,0.0000,7.7384,11.9507,24637.4000,5307.2639,5307.2639
3366.0000,6.5692,17.2506,9395.7000,47121.5000,-37725.8000,1.2217,2135.3864,4.4000,1.0000,10471.4444,4.5000,1.0000,12606.8308,0.0000,0.0000,57592.9444,7260.3136,-50332.6308,10.1582,2.8609,14661.6000,0.0000,14661.6000,0.3801,3962.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3962.5946,0.0000,0.0000,0.0000,10699.0054,10699.0054,9.3953,1.6681,12974.5000,0.0000,12974.5000,0.3364,2948.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2948.7500,0.0000,0.0000,0.0000,10025.7500,10025.7500,8.6804,1.3831,396.0000,0.0000,396.0000,0.0103,107.0270,3.7000,1.0000,0.0000,0.0000,0.0000,107.0270,0.0000,0.0000,0.0000,288.9730,288.9730,8.6598,11.0099,1392.7000,1165.6000,227.1000,0.0361,316.5227,4.4000,1.0000,237.8776,4.9000,1.0000,554.4003,0.0000,0.0000,1403.4776,1076.1773,-327.3003,8.6832,1.3859,16946.2000,0.0000,16946.2000,0.4394,4580.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4580.0541,0.0000,0.0000,0.0000,12366.1459,12366.1459,7.8014,8.3487,8.0750,0.5117,7675.5100,3.6360,691.2117,6.9121,3.6360,0.0000,1.7475,8.3487,7.1224,7.7355,-2.1497,-17197.2922,3.6360,1315.8559,13.1586,3.6360,0.0000,6.1447,7.1224,6.5692,6.8458,-1.1083,-7758.2747,3.6360,1565.5160,15.6552,3.6360,0.0000,8.0224,3.6360,8.1084,2.4240,0.0000,15.9146,24.0230,7479.6000,-17280.0568,-17280.0568
3367.0000,6.5938,17.5278,9490.9000,56930.9000,-47440.0000,1.4760,2157.0227,4.4000,1.0000,12651.3111,4.5000,1.0000,14808.3338,0.0000,0.0000,69582.2111,7333.8773,-62248.3338,10.6964,3.3991,14661.3000,0.0000,14661.3000,0.3801,3962.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3962.5135,0.0000,0.0000,0.0000,10698.7865,10698.7865,9.9913,7.4203,9543.8000,4087.0000,5456.8000,0.2474,2169.0455,4.4000,1.0000,834.0816,4.9000,1.0000,3003.1271,0.0000,0.0000,4921.0816,7374.7545,2453.6729,9.8296,2.5323,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0000,0.0000,0.0000,282.8432,282.8432,9.8109,17.2766,956.2000,1615.0000,-658.8000,0.0419,217.3182,4.4000,1.0000,329.5918,4.9000,1.0000,546.9100,0.0000,0.0000,1944.5918,738.8818,-1205.7100,9.8904,2.5931,18013.3000,0.0000,18013.3000,0.4670,4868.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4868.4595,0.0000,0.0000,0.0000,13144.8405,13144.8405,9.0240,7.6406,8.3323,-1.3994,-20991.0651,3.9338,739.3213,7.3932,3.9338,0.0000,2.2132,7.6406,7.3002,7.4704,-0.6456,-5164.7603,3.9338,1440.7294,14.4073,3.9338,0.0000,7.7820,7.3002,6.5938,6.9470,-1.5312,-10718.0753,3.9338,1685.9976,16.8600,3.9338,0.0000,10.1600,3.9338,10.0535,2.6226,0.0000,20.1552,30.2087,-9579.8000,-36873.9007,-36873.9007
3368.0000,6.6817,18.5477,3173.5000,68840.2000,-65666.7000,1.7848,721.2500,4.4000,1.0000,15297.8222,4.5000,1.0000,16019.0722,0.0000,0.0000,84138.0222,2452.2500,-81685.7722,11.0895,3.7923,19483.4000,0.0000,19483.4000,0.5051,5265.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5265.7838,0.0000,0.0000,0.0000,14217.6162,14217.6162,10.3224,19.0212,6936.0000,16037.2000,-9101.2000,0.4158,1576.3636,4.4000,1.0000,3272.8980,4.9000,1.0000,4849.2616,0.0000,0.0000,19310.0980,5359.6364,-13950.4616,11.0751,3.7778,401.8000,0.0000,401.8000,0.0104,108.5946,3.7000,1.0000,0.0000,0.0000,0.0000,108.5946,0.0000,0.0000,0.0000,293.2054,293.2054,11.0593,17.6050,1054.4000,1482.7000,-428.3000,0.0384,239.6364,4.4000,1.0000,302.5918,4.9000,1.0000,542.2282,0.0000,0.0000,1785.2918,814.7636,-970.5282,11.1117,3.8144,17301.9000,0.0000,17301.9000,0.4486,4676.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4676.1892,0.0000,0.0000,0.0000,12625.7108,12625.7108,10.4304,7.0817,8.7560,-4.1372,-62058.6673,4.8048,886.2226,8.8622,4.8048,0.0000,4.0326,7.0817,7.3447,7.2132,0.6094,4874.9968,4.8048,1780.2579,17.8026,4.8048,0.0000,14.1797,7.3447,6.6817,7.0132,-1.7552,-12286.5591,4.8048,2053.0962,20.5310,4.8048,0.0000,18.5128,4.8048,17.3755,3.2032,0.0000,36.7252,54.1007,-38009.1000,-69470.2296,-69470.2296
3369.0000,6.7576,18.8032,1819.4000,79608.0000,-77788.6000,2.0640,413.5000,4.4000,1.0000,17690.6667,4.5000,1.0000,18104.1667,0.0000,0.0000,97298.6667,1405.9000,-95892.7667,11.3314,4.0341,24270.8000,0.0000,24270.8000,0.6293,6559.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6559.6757,0.0000,0.0000,0.0000,17711.1243,17711.1243,10.4866,21.7654,1835.9000,18615.2000,-16779.3000,0.4826,417.2500,4.4000,1.0000,3799.0204,4.9000,1.0000,4216.2704,0.0000,0.0000,22414.2204,1418.6500,-20995.5704,11.4881,4.1908,388.6000,0.0000,388.6000,0.0101,105.0270,3.7000,1.0000,0.0000,0.0000,0.0000,105.0270,0.0000,0.0000,0.0000,283.5730,283.5730,11.4746,20.6146,645.8000,1720.3000,-1074.5000,0.0446,146.7727,4.4000,1.0000,351.0816,4.9000,1.0000,497.8544,0.0000,0.0000,2071.3816,499.0273,-1572.3544,11.5495,4.2523,15167.7000,0.0000,15167.7000,0.3933,4099.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4099.3784,0.0000,0.0000,0.0000,11068.3216,11068.3216,11.0216,7.0817,9.0517,-5.5069,-82603.1136,5.4357,989.6301,9.8963,5.4357,0.0000,5.8390,7.0817,7.2236,7.1526,0.3720,2975.6176,5.4357,2019.5566,20.1956,5.4357,0.0000,20.5313,7.2236,6.7576,6.9906,-1.3957,-9770.1765,5.4357,2325.0822,23.2508,5.4357,0.0000,26.8053,5.4357,24.3682,3.6238,0.0000,53.1756,77.5438,-55815.3000,-89397.6725,-89397.6725
3370.0000,6.7755,18.8913,1153.0000,83673.1000,-82520.1000,2.1694,262.0455,4.4000,1.0000,18594.0222,4.5000,1.0000,18856.0677,0.0000,0.0000,102267.1222,890.9545,-101376.1677,11.4476,4.1503,29089.8000,0.0000,29089.8000,0.7542,7862.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7862.1081,0.0000,0.0000,0.0000,21227.6919,21227.6919,10.4693,22.4554,109.9000,15535.1000,-15425.2000,0.4028,24.9773,4.4000,1.0000,3170.4286,4.9000,1.0000,3195.4058,0.0000,0.0000,18705.5286,84.9227,-18620.6058,11.3274,4.0301,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0000,0.0000,0.0000,292.3297,292.3297,11.3140,23.0870,76.7000,2213.3000,-2136.6000,0.0574,17.4318,4.4000,1.0000,451.6939,4.9000,1.0000,469.1257,0.0000,0.0000,2664.9939,59.2682,-2605.7257,11.4340,4.1367,13744.8000,0.0000,13744.8000,0.3564,3714.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3714.8108,0.0000,0.0000,0.0000,10029.9892,10029.9892,10.9718,7.2820,9.1269,-5.3375,-80061.9968,5.6257,1020.8467,10.2085,5.6257,0.0000,6.4730,7.2820,7.1341,7.2081,-0.4014,-3210.9853,5.6257,2084.9214,20.8492,5.6257,0.0000,22.7607,7.1341,6.7755,6.9548,-1.1114,-7779.5064,5.6257,2410.2776,24.1028,5.6257,0.0000,29.7159,5.6257,26.7775,3.7505,0.0000,58.9496,85.7271,-56846.7000,-91052.4884,-91052.4884
3371.0000,6.7596,18.9319,559.2000,86642.8000,-86083.6000,2.2464,127.0909,4.4000,1.0000,19253.9556,4.5000,1.0000,19381.0465,0.0000,0.0000,105896.7556,432.1091,-105464.6465,11.9545,4.6572,29086.8000,0.0000,29086.8000,0.7541,7861.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7861.2973,0.0000,0.0000,0.0000,21225.5027,21225.5027,10.9090,22.9498,0.0000,5194.2000,-5194.2000,0.1347,0.0000,0.0000,0.0000,1060.0408,4.9000,1.0000,1060.0408,0.0000,0.0000,6254.2408,0.0000,-6254.2408,11.2171,3.9198,484.3000,0.0000,484.3000,0.0126,130.8919,3.7000,1.0000,0.0000,0.0000,0.0000,130.8919,0.0000,0.0000,0.0000,353.4081,353.4081,11.1997,23.2405,0.0000,2857.7000,-2857.7000,0.0741,0.0000,0.0000,0.0000,583.2041,4.9000,1.0000,583.2041,0.0000,0.0000,3440.9041,0.0000,-3440.9041,11.3692,4.0719,11077.0000,0.0000,11077.0000,0.2872,2993.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2993.7838,0.0000,0.0000,0.0000,8083.2162,8083.2162,10.9710,7.2862,9.1286,-4.9871,-74806.0491,5.2635,955.0468,9.5505,5.2635,0.0000,5.3015,7.2862,7.1134,7.1998,-0.4385,-3508.0458,5.2635,1951.4061,19.5141,5.2635,0.0000,18.6413,7.1134,6.7596,6.9365,-1.0262,-7183.5695,5.2635,2256.9624,22.5696,5.2635,0.0000,24.3377,5.2635,22.3088,3.5090,0.0000,48.2804,70.5892,-53487.4000,-85497.6643,-85497.6643
3372.0000,6.7526,18.9553,224.1000,88836.5000,-88612.4000,2.3033,50.9318,4.4000,1.0000,19741.4444,4.5000,1.0000,19792.3763,0.0000,0.0000,108577.9444,173.1682,-108404.7763,12.1251,4.8278,29086.2000,0.0000,29086.2000,0.7541,7861.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7861.1351,0.0000,0.0000,0.0000,21225.0649,21225.0649,11.0732,23.1140,0.0000,2896.2000,-2896.2000,0.0751,0.0000,0.0000,0.0000,591.0612,4.9000,1.0000,591.0612,0.0000,0.0000,3487.2612,0.0000,-3487.2612,11.2460,3.9487,497.6000,0.0000,497.6000,0.0129,134.4865,3.7000,1.0000,0.0000,0.0000,0.0000,134.4865,0.0000,0.0000,0.0000,363.1135,363.1135,11.2280,23.2688,0.0000,3547.4000,-3547.4000,0.0920,0.0000,0.0000,0.0000,723.9592,4.9000,1.0000,723.9592,0.0000,0.0000,4271.3592,0.0000,-4271.3592,11.4397,4.1424,9654.2000,0.0000,9654.2000,0.2503,2609.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2609.2432,0.0000,0.0000,0.0000,7044.9568,7044.9568,11.0906,7.2548,9.1727,-5.1599,-77397.7576,5.2314,947.3961,9.4740,5.2314,0.0000,5.2051,7.2548,7.1003,7.1775,-0.3896,-3117.0430,5.2314,1941.4761,19.4148,5.2314,0.0000,18.3026,7.1003,6.7526,6.9264,-1.0022,-7015.4610,5.2314,2244.2383,22.4424,5.2314,0.0000,23.8955,5.2314,21.9380,3.4876,0.0000,47.4032,69.3412,-55818.0000,-87530.2615,-87530.2615
3373.0000,6.7543,18.9537,274.4000,92728.2000,-92453.8000,2.4042,62.3636,4.4000,1.0000,20606.2667,4.5000,1.0000,20668.6303,0.0000,0.0000,113334.4667,212.0364,-113122.4303,12.1174,4.8201,29085.7000,0.0000,29085.7000,0.7541,7861.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7861.0000,0.0000,0.0000,0.0000,21224.7000,21224.7000,11.1112,23.1520,0.0000,5304.6000,-5304.6000,0.1375,0.0000,0.0000,0.0000,1082.5714,4.9000,1.0000,1082.5714,0.0000,0.0000,6387.1714,0.0000,-6387.1714,11.4140,4.1167,638.1000,0.0000,638.1000,0.0165,172.4595,3.7000,1.0000,0.0000,0.0000,0.0000,172.4595,0.0000,0.0000,0.0000,465.6405,465.6405,11.3919,23.4327,0.0000,4275.0000,-4275.0000,0.1108,0.0000,0.0000,0.0000,872.4490,4.9000,1.0000,872.4490,0.0000,0.0000,5147.4490,0.0000,-5147.4490,11.6360,4.3387,8587.1000,0.0000,8587.1000,0.2226,2320.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2320.8378,0.0000,0.0000,0.0000,6266.2622,6266.2622,11.3389,7.2225,9.2807,-5.7884,-86826.5828,5.4687,985.6874,9.8569,5.4687,0.0000,5.9459,7.2225,7.0872,7.1548,-0.3567,-2853.9139,5.4687,2031.6118,20.3161,5.4687,0.0000,20.9073,7.0872,6.7543,6.9208,-1.0029,-7019.9513,5.4687,2346.6235,23.4662,5.4687,0.0000,27.2962,5.4687,24.7760,3.6458,0.0000,54.1495,78.9255,-63722.5000,-96700.4480,-96700.4480
3374.0000,6.7571,18.9515,356.0000,99064.4000,-98708.4000,2.5684,80.9091,4.4000,1.0000,22014.3111,4.5000,1.0000,22095.2202,0.0000,0.0000,121078.7111,275.0909,-120803.6202,12.2312,4.9339,29085.1000,0.0000,29085.1000,0.7541,7860.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7860.8378,0.0000,0.0000,0.0000,21224.2622,21224.2622,11.2695,23.3103,0.0000,6041.4000,-6041.4000,0.1566,0.0000,0.0000,0.0000,1232.9388,4.9000,1.0000,1232.9388,0.0000,0.0000,7274.3388,0.0000,-7274.3388,11.5991,4.3018,489.7000,0.0000,489.7000,0.0127,132.3514,3.7000,1.0000,0.0000,0.0000,0.0000,132.3514,0.0000,0.0000,0.0000,357.3486,357.3486,11.5829,23.6237,0.0000,4919.1000,-4919.1000,0.1275,0.0000,0.0000,0.0000,1003.8980,4.9000,1.0000,1003.8980,0.0000,0.0000,5922.9980,0.0000,-5922.9980,11.8513,4.5540,7520.0000,0.0000,7520.0000,0.1950,2032.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2032.4324,0.0000,0.0000,0.0000,5487.5676,5487.5676,11.6026,7.2146,9.4086,-6.4556,-96834.2593,5.7215,1025.5035,10.2550,5.7215,0.0000,6.8093,7.2146,7.0696,7.1421,-0.4001,-3200.9140,5.7215,2126.7589,21.2676,5.7215,0.0000,23.9432,7.0696,6.7571,6.9133,-0.9852,-6896.6052,5.7215,2455.9399,24.5594,5.7215,0.0000,31.2598,5.7215,28.0476,3.8144,0.0000,62.0123,90.0599,-72574.1000,-106931.7786,-106931.7786
3375.0000,6.7619,18.9514,447.8000,105627.4000,-105179.6000,2.7386,101.7727,4.4000,1.0000,23472.7556,4.5000,1.0000,23574.5283,0.0000,0.0000,129100.1556,346.0273,-128754.1283,12.2112,4.9139,29084.6000,0.0000,29084.6000,0.7541,7860.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7860.7027,0.0000,0.0000,0.0000,21223.8973,21223.8973,11.3129,23.3538,0.0000,8367.9000,-8367.9000,0.2170,0.0000,0.0000,0.0000,1707.7347,4.9000,1.0000,1707.7347,0.0000,0.0000,10075.6347,0.0000,-10075.6347,11.7394,4.4421,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0000,0.0000,0.0000,292.4027,292.4027,11.7270,23.7678,0.0000,5451.0000,-5451.0000,0.1413,0.0000,0.0000,0.0000,1112.4490,4.9000,1.0000,1112.4490,0.0000,0.0000,6563.4490,0.0000,-6563.4490,12.0048,4.7075,8587.1000,0.0000,8587.1000,0.2226,2320.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2320.8378,0.0000,0.0000,0.0000,6266.2622,6266.2622,11.7396,7.3115,9.5256,-6.9750,-104624.5754,6.1259,1092.4026,10.9240,6.1259,0.0000,8.3577,7.3115,7.0468,7.1792,-0.7818,-6254.4934,6.1259,2273.2677,22.7327,6.1259,0.0000,29.3877,7.0468,6.7619,6.9044,-0.9617,-6731.5810,6.1259,2630.6048,26.3060,6.1259,0.0000,38.3681,6.1259,33.8337,4.0840,0.0000,76.1135,109.9472,-80926.1000,-117610.6498,-117610.6498
3376.0000,6.7698,18.8810,1535.5000,106884.7000,-105349.2000,2.7712,348.9773,4.4000,1.0000,23752.1556,4.5000,1.0000,24101.1328,0.0000,0.0000,130636.8556,1186.5227,-129450.3328,11.7230,4.4257,29084.3000,0.0000,29084.3000,0.7541,7860.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7860.6216,0.0000,0.0000,0.0000,21223.6784,21223.6784,10.9109,22.9517,0.0000,20640.2000,-20640.2000,0.5351,0.0000,0.0000,0.0000,4212.2857,4.9000,1.0000,4212.2857,0.0000,0.0000,24852.4857,0.0000,-24852.4857,11.8618,4.5645,390.9000,0.0000,390.9000,0.0101,105.6486,3.7000,1.0000,0.0000,0.0000,0.0000,105.6486,0.0000,0.0000,0.0000,285.2514,285.2514,11.8509,23.8917,0.0000,7222.2000,-7222.2000,0.1872,0.0000,0.0000,0.0000,1473.9184,4.9000,1.0000,1473.9184,0.0000,0.0000,8696.1184,0.0000,-8696.1184,12.1836,4.8863,10009.9000,0.0000,10009.9000,0.2595,2705.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2705.3784,0.0000,0.0000,0.0000,7304.5216,7304.5216,11.9041,7.4555,9.6798,-7.7509,-116263.3456,6.7759,1200.2220,12.0022,6.7759,0.0000,11.3103,7.4555,7.0496,7.2526,-1.3261,-10608.6071,6.7759,2506.1387,25.0614,6.7759,0.0000,39.7699,7.0496,6.7698,6.9097,-1.0448,-7313.5328,6.7759,2909.0208,29.0902,6.7759,0.0000,51.9229,6.7759,44.6416,4.5173,0.0000,103.0032,147.6448,-93726.5000,-134185.4856,-134185.4856
3377.0000,6.7609,18.4023,7082.9000,94234.8000,-87151.9000,2.4432,1609.7500,4.4000,1.0000,20941.0667,4.5000,1.0000,22550.8167,0.0000,0.0000,115175.8667,5473.1500,-109702.7167,11.1322,3.8349,24277.6000,0.0000,24277.6000,0.6294,6561.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6561.5135,0.0000,0.0000,0.0000,17716.0865,17716.0865,10.4262,22.4670,0.0000,25557.5000,-25557.5000,0.6626,0.0000,0.0000,0.0000,5215.8163,4.9000,1.0000,5215.8163,0.0000,0.0000,30773.3163,0.0000,-30773.3163,11.6524,4.3551,397.9000,0.0000,397.9000,0.0103,107.5405,3.7000,1.0000,0.0000,0.0000,0.0000,107.5405,0.0000,0.0000,0.0000,290.3595,290.3595,11.6409,23.6817,0.0000,9630.2000,-9630.2000,0.2497,0.0000,0.0000,0.0000,1965.3469,4.9000,1.0000,1965.3469,0.0000,0.0000,11595.5469,0.0000,-11595.5469,12.1029,4.8056,13211.3000,0.0000,13211.3000,0.3425,3570.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3570.6216,0.0000,0.0000,0.0000,9640.6784,9640.6784,11.7188,7.5404,9.6296,-6.9907,-104861.0737,6.5067,1155.0548,11.5505,6.5067,0.0000,10.0150,7.5404,7.0479,7.2942,-1.5450,-12359.8612,6.5067,2402.0409,24.0204,6.5067,0.0000,35.2152,7.0479,6.7609,6.9044,-1.0291,-7203.5207,6.5067,2794.1061,27.9411,6.5067,0.0000,45.9763,6.5067,39.9319,4.3378,0.0000,91.2064,131.1384,-84452.8000,-124424.4556,-124424.4556
3378.0000,6.7425,18.3761,6501.6000,85361.6000,-78860.0000,2.2132,1477.6364,4.4000,1.0000,18969.2444,4.5000,1.0000,20446.8808,0.0000,0.0000,104330.8444,5023.9636,-99306.8808,11.0747,3.7774,14668.7000,0.0000,14668.7000,0.3803,3964.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3964.5135,0.0000,0.0000,0.0000,10704.1865,10704.1865,10.6077,22.6485,0.0000,24622.1000,-24622.1000,0.6384,0.0000,0.0000,0.0000,5024.9184,4.9000,1.0000,5024.9184,0.0000,0.0000,29647.0184,0.0000,-29647.0184,11.9010,4.6037,391.9000,0.0000,391.9000,0.0102,105.9189,3.7000,1.0000,0.0000,0.0000,0.0000,105.9189,0.0000,0.0000,0.0000,285.9811,285.9811,11.8886,23.9294,0.0000,12251.8000,-12251.8000,0.3177,0.0000,0.0000,0.0000,2500.3673,4.9000,1.0000,2500.3673,0.0000,0.0000,14752.1673,0.0000,-14752.1673,12.5321,5.2348,15523.4000,0.0000,15523.4000,0.4025,4195.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4195.5135,0.0000,0.0000,0.0000,11327.8865,11327.8865,12.0380,7.3083,9.6731,-7.2279,-108418.6295,5.9432,1053.0264,10.5303,5.9432,0.0000,7.6318,7.3083,7.0622,7.1852,-0.7049,-5639.4134,5.9432,2204.8458,22.0485,5.9432,0.0000,26.8353,7.0622,6.7425,6.9024,-1.0471,-7329.9697,5.9432,2552.3625,25.5236,5.9432,0.0000,35.0356,5.9432,31.1330,3.9621,0.0000,69.5027,100.6356,-85149.9000,-121388.0125,-121388.0125
3379.0000,6.7240,18.1880,7440.9000,75837.9000,-68397.0000,1.9662,1691.1136,4.4000,1.0000,16852.8667,4.5000,1.0000,18543.9803,0.0000,0.0000,92690.7667,5749.7864,-86940.9803,11.0409,3.7436,14668.9000,0.0000,14668.9000,0.3803,3964.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3964.5676,0.0000,0.0000,0.0000,10704.3324,10704.3324,10.5094,22.5502,0.0000,16698.5000,-16698.5000,0.4329,0.0000,0.0000,0.0000,3407.8571,4.9000,1.0000,3407.8571,0.0000,0.0000,20106.3571,0.0000,-20106.3571,11.5077,4.2104,396.5000,0.0000,396.5000,0.0103,107.1622,3.7000,1.0000,0.0000,0.0000,0.0000,107.1622,0.0000,0.0000,0.0000,289.3378,289.3378,11.4933,23.5342,0.0000,11850.5000,-11850.5000,0.3072,0.0000,0.0000,0.0000,2418.4694,4.9000,1.0000,2418.4694,0.0000,0.0000,14268.9694,0.0000,-14268.9694,12.2018,4.9045,14812.0000,0.0000,14812.0000,0.3840,4003.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4003.2432,0.0000,0.0000,0.0000,10808.7568,10808.7568,11.6652,7.3273,9.4962,-5.8242,-87363.1611,5.2216,932.3237,9.3232,5.2216,0.0000,5.1757,7.3273,7.0129,7.1701,-0.7915,-6331.7040,5.2216,1938.4646,19.3846,5.2216,0.0000,18.1992,7.0129,6.7240,6.8684,-0.8313,-5819.0147,5.2216,2245.9187,22.4592,5.2216,0.0000,23.7605,5.2216,21.8247,3.4811,0.0000,47.1354,68.9601,-67068.6000,-99513.8798,-99513.8798
