Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3380.0000,6.7410,17.0616,11605.8000,47159.3000,-35553.5000,1.2227,2637.6818,4.4000,1.0000,10479.8444,4.5000,1.0000,13117.5263,0.0000,0.0000,57639.1444,8968.1182,-48671.0263,10.4422,3.1449,14668.4000,0.0000,14668.4000,0.3803,3964.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3964.4324,0.0000,0.0000,0.0000,10703.9676,10703.9676,9.6282,21.4658,48.9000,1859.5000,-1810.6000,0.0482,11.1136,4.4000,1.0000,379.4898,4.9000,1.0000,390.6034,0.0000,0.0000,2238.9898,37.7864,-2201.2034,9.7956,2.4983,393.1000,0.0000,393.1000,0.0102,106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,106.2432,0.0000,0.0000,0.0000,286.8568,286.8568,9.7738,21.8146,0.0000,10020.5000,-10020.5000,0.2598,0.0000,0.0000,0.0000,2045.0000,4.9000,1.0000,2045.0000,0.0000,0.0000,12065.5000,0.0000,-12065.5000,10.6913,3.3940,13567.0000,0.0000,13567.0000,0.3517,3666.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3666.7568,0.0000,0.0000,0.0000,9900.2432,9900.2432,9.9385,7.8645,8.9015,-1.8182,-27272.3940,3.4094,624.8345,6.2483,3.4094,0.0000,1.4408,7.8645,6.7410,7.3028,-1.8468,-14774.7977,3.4094,1258.1485,12.5815,3.4094,0.0000,5.0663,6.7410,6.7410,6.7410,0.0001,0.5296,3.4094,1475.0023,14.7500,3.4094,0.0000,6.6145,3.4094,6.8033,2.2730,0.0000,13.1216,19.9249,-18756.1000,-42046.6621,-42046.6621
3381.0000,6.6889,17.1590,9228.6000,40699.8000,-31471.2000,1.0552,2097.4091,4.4000,1.0000,9044.4000,4.5000,1.0000,11141.8091,0.0000,0.0000,49744.2000,7131.1909,-42613.0091,10.4215,3.1242,14664.1000,0.0000,14664.1000,0.3802,3963.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3963.2703,0.0000,0.0000,0.0000,10700.8297,10700.8297,9.4842,1.7569,969.2000,0.0000,969.2000,0.0251,220.2727,4.4000,1.0000,0.0000,0.0000,0.0000,220.2727,0.0000,0.0000,0.0000,748.9273,748.9273,9.4186,2.1213,540.7000,0.0000,540.7000,0.0140,146.1351,3.7000,1.0000,0.0000,0.0000,0.0000,146.1351,0.0000,0.0000,0.0000,394.5649,394.5649,9.3840,21.4248,0.0000,8159.1000,-8159.1000,0.2115,0.0000,0.0000,0.0000,1665.1224,4.9000,1.0000,1665.1224,0.0000,0.0000,9824.2224,0.0000,-9824.2224,10.2445,2.9472,11077.0000,0.0000,11077.0000,0.2872,2993.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2993.7838,0.0000,0.0000,0.0000,8083.2162,8083.2162,9.5365,7.8158,8.6761,-1.3097,-19644.8296,2.9599,547.8778,5.4788,2.9599,0.0000,0.9428,7.8158,6.7469,7.2813,-1.5253,-12202.2499,2.9599,1093.3354,10.9334,2.9599,0.0000,3.3151,6.7469,6.6889,6.7179,-0.0947,-662.6140,2.9599,1281.8915,12.8189,2.9599,0.0000,4.3281,2.9599,4.6287,1.9733,0.0000,8.5860,13.2146,-12379.3000,-32509.6935,-32509.6935
3382.0000,6.7633,16.5224,10199.0000,31995.2000,-21796.2000,0.8295,2317.9545,4.4000,1.0000,7110.0444,4.5000,1.0000,9427.9990,0.0000,0.0000,39105.2444,7881.0455,-31224.1990,9.9810,2.6837,14662.0000,0.0000,14662.0000,0.3801,3962.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3962.7027,0.0000,0.0000,0.0000,10699.2973,10699.2973,8.8784,1.1512,2233.1000,0.0000,2233.1000,0.0579,507.5227,4.4000,1.0000,0.0000,0.0000,0.0000,507.5227,0.0000,0.0000,0.0000,1725.5773,1725.5773,8.7006,1.4033,394.6000,0.0000,394.6000,0.0102,106.6486,3.7000,1.0000,0.0000,0.0000,0.0000,106.6486,0.0000,0.0000,0.0000,287.9514,287.9514,8.6710,20.7118,0.0000,5753.6000,-5753.6000,0.1492,0.0000,0.0000,0.0000,1174.2041,4.9000,1.0000,1174.2041,0.0000,0.0000,6927.8041,0.0000,-6927.8041,9.3849,2.0876,9654.2000,0.0000,9654.2000,0.2503,2609.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2609.2432,0.0000,0.0000,0.0000,7044.9568,7044.9568,8.6456,8.2054,8.4255,-0.2933,-4400.0807,2.5159,485.0681,4.8507,2.5917,0.0758,0.6329,8.2054,6.5072,7.3563,-2.0599,-16479.5658,2.5159,926.1834,9.2618,2.5159,0.0000,2.0358,6.5072,6.7633,6.6353,0.3551,2485.4261,2.5159,1093.7112,10.9371,2.5159,0.0000,2.6579,2.5159,2.9757,1.6773,0.0000,5.3266,8.3022,-605.9000,-18394.2204,-18394.2204
3383.0000,6.7613,15.9141,11138.7000,28041.2000,-16902.5000,0.7270,2531.5227,4.4000,1.0000,6231.3778,4.5000,1.0000,8762.9005,0.0000,0.0000,34272.5778,8607.1773,-25665.4005,9.8446,2.5473,14661.6000,0.0000,14661.6000,0.3801,3962.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3962.5946,0.0000,0.0000,0.0000,10699.0054,10699.0054,8.5593,0.8320,3243.6000,0.0000,3243.6000,0.0841,737.1818,4.4000,1.0000,0.0000,0.0000,0.0000,737.1818,0.0000,0.0000,0.0000,2506.4182,2506.4182,8.2582,0.9609,395.7000,0.0000,395.7000,0.0103,106.9459,3.7000,1.0000,0.0000,0.0000,0.0000,106.9459,0.0000,0.0000,0.0000,288.7541,288.7541,8.2235,20.2643,0.0000,3766.8000,-3766.8000,0.0977,0.0000,0.0000,0.0000,768.7347,4.9000,1.0000,768.7347,0.0000,0.0000,4535.5347,0.0000,-4535.5347,8.7684,1.4711,5385.7000,0.0000,5385.7000,0.1396,1455.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1455.5946,0.0000,0.0000,0.0000,3930.1054,3930.1054,8.2910,8.2651,8.2781,-0.0173,-259.1839,2.1582,488.2562,4.8826,2.5917,0.4335,0.6329,8.2651,6.4398,7.3525,-1.8993,-15194.0071,2.1582,794.6363,7.9464,2.1582,0.0000,1.2851,6.4398,6.7613,6.6006,0.3824,2676.5389,2.1582,939.6931,9.3969,2.1582,0.0000,1.6777,2.1582,1.9632,1.4388,0.0000,3.5957,5.5589,3017.3000,-12776.6522,-12776.6522
3384.0000,6.7221,15.7922,10476.7000,25682.7000,-15206.0000,0.6659,2381.0682,4.4000,1.0000,5707.2667,4.5000,1.0000,8088.3348,0.0000,0.0000,31389.9667,8095.6318,-23294.3348,9.8935,2.5962,14661.3000,0.0000,14661.3000,0.3801,3962.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3962.5135,0.0000,0.0000,0.0000,10698.7865,10698.7865,8.4369,0.7097,3738.0000,0.0000,3738.0000,0.0969,849.5455,4.4000,1.0000,0.0000,0.0000,0.0000,849.5455,0.0000,0.0000,0.0000,2888.4545,2888.4545,8.0437,0.7464,441.1000,0.0000,441.1000,0.0114,119.2162,3.7000,1.0000,0.0000,0.0000,0.0000,119.2162,0.0000,0.0000,0.0000,321.8838,321.8838,7.9999,20.0407,0.0000,2793.5000,-2793.5000,0.0724,0.0000,0.0000,0.0000,570.1020,4.9000,1.0000,570.1020,0.0000,0.0000,3363.6020,0.0000,-3363.6020,8.4578,1.1605,1650.8000,0.0000,1650.8000,0.0428,446.1622,3.7000,1.0000,0.0000,0.0000,0.0000,446.1622,0.0000,0.0000,0.0000,1204.6378,1204.6378,8.2552,8.1481,8.2016,-0.0713,-1070.1196,1.9044,489.9194,4.8992,2.5917,0.6873,0.6329,8.1481,6.4669,7.3075,-1.5436,-12348.7130,1.9044,702.5966,7.0260,1.9044,0.0000,0.8829,6.4669,6.7221,6.5945,0.2678,1874.6584,1.9044,829.3976,8.2940,1.9044,0.0000,1.1526,1.9044,1.3993,1.2696,0.0000,2.6684,4.0677,2491.7000,-11544.1742,-11544.1742
3385.0000,6.7718,15.4022,10859.3000,23362.3000,-12503.0000,0.6057,2468.0227,4.4000,1.0000,5191.6222,4.5000,1.0000,7659.6449,0.0000,0.0000,28553.9222,8391.2773,-20162.6449,9.5825,2.2852,14632.8000,0.0000,14632.8000,0.3794,3954.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3954.8108,0.0000,0.0000,0.0000,10677.9892,10677.9892,8.0940,0.3667,6176.4000,0.0000,6176.4000,0.1601,1403.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1403.7273,0.0000,0.0000,0.0000,4772.6727,4772.6727,7.4287,0.1314,444.4000,0.0000,444.4000,0.0115,120.1081,3.7000,1.0000,0.0000,0.0000,0.0000,120.1081,0.0000,0.0000,0.0000,324.2919,324.2919,7.3834,19.4243,0.0000,2270.4000,-2270.4000,0.0589,0.0000,0.0000,0.0000,463.3469,4.9000,1.0000,463.3469,0.0000,0.0000,2733.7469,0.0000,-2733.7469,7.7645,0.4672,938.3000,0.0000,938.3000,0.0243,253.5946,3.7000,1.0000,0.0000,0.0000,0.0000,253.5946,0.0000,0.0000,0.0000,684.7054,684.7054,7.8530,8.3206,8.0868,0.3116,4673.8777,1.8599,492.4326,4.9243,2.5917,0.7318,0.6329,8.3206,6.3430,7.3318,-1.7733,-14186.6021,1.8599,685.4464,6.8545,1.8599,0.0000,0.8225,6.3430,6.7718,6.5574,0.4394,3075.9917,1.8599,811.4151,8.1142,1.8599,0.0000,1.0738,1.8599,1.3128,1.2399,0.0000,2.5292,3.8419,7418.5000,-6436.7327,-6436.7327
3386.0000,6.8075,14.8441,11495.8000,21222.9000,-9727.1000,0.5502,2612.6818,4.4000,1.0000,4716.2000,4.5000,1.0000,7328.8818,0.0000,0.0000,25939.1000,8883.1182,-17055.9818,9.2001,1.9028,14639.0000,0.0000,14639.0000,0.3795,3956.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3956.4865,0.0000,0.0000,0.0000,10682.5135,10682.5135,7.7015,-0.0257,8882.8000,0.0000,8882.8000,0.2303,2018.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2018.8182,0.0000,0.0000,0.0000,6863.9818,6863.9818,6.7387,-0.5586,440.6000,0.0000,440.6000,0.0114,119.0811,3.7000,1.0000,0.0000,0.0000,0.0000,119.0811,0.0000,0.0000,0.0000,321.5189,321.5189,6.6936,18.7344,0.0000,1933.9000,-1933.9000,0.0501,0.0000,0.0000,0.0000,394.6735,4.9000,1.0000,394.6735,0.0000,0.0000,2328.5735,0.0000,-2328.5735,7.0202,-0.2771,405.5000,0.0000,405.5000,0.0105,109.5946,3.7000,1.0000,0.0000,0.0000,0.0000,109.5946,0.0000,0.0000,0.0000,295.9054,295.9054,7.4187,8.5125,7.9656,0.7289,10934.1056,1.8482,495.1054,4.9511,2.5917,0.7434,0.6329,8.5125,6.2321,7.3723,-2.0320,-16256.2748,1.8482,679.9040,6.7990,1.8482,0.0000,0.8071,6.2321,6.8075,6.5198,0.5859,4101.5336,1.8482,807.7148,8.0771,1.8482,0.0000,1.0537,1.8482,1.2907,1.2322,0.0000,2.4937,3.7844,12706.9000,-1220.6356,-1220.6356
3387.0000,6.8519,14.0402,12542.2000,19252.9000,-6710.7000,0.4992,2850.5000,4.4000,1.0000,4278.4222,4.5000,1.0000,7128.9222,0.0000,0.0000,23531.3222,9691.7000,-13839.6222,8.7288,1.4315,14638.9000,0.0000,14638.9000,0.3795,3956.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3956.4595,0.0000,0.0000,0.0000,10682.4405,10682.4405,7.2801,-0.4472,12775.9000,0.0000,12775.9000,0.3312,2903.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2903.6136,0.0000,0.0000,0.0000,9872.2864,9872.2864,5.9412,-1.3561,445.0000,0.0000,445.0000,0.0115,120.2703,3.7000,1.0000,0.0000,0.0000,0.0000,120.2703,0.0000,0.0000,0.0000,324.7297,324.7297,5.8972,17.9380,0.0000,1640.5000,-1640.5000,0.0425,0.0000,0.0000,0.0000,334.7959,4.9000,1.0000,334.7959,0.0000,0.0000,1975.2959,0.0000,-1975.2959,6.1651,-1.1322,405.5000,0.0000,405.5000,0.0105,109.5946,3.7000,1.0000,0.0000,0.0000,0.0000,109.5946,0.0000,0.0000,0.0000,295.9054,295.9054,6.8291,8.8091,7.8191,1.3195,19792.1549,1.9118,498.3620,4.9836,2.5917,0.6799,0.6329,8.8091,6.0910,7.4501,-2.5053,-20042.3515,1.9118,700.8199,7.0082,1.9118,0.0000,0.8932,6.0910,6.8519,6.4715,0.8015,5610.6405,1.9118,837.3350,8.3734,1.9118,0.0000,1.1662,1.9118,1.4141,1.2745,0.0000,2.6923,4.1065,19914.1000,5360.4439,5360.4439
3388.0000,6.6016,16.8323,6586.8000,25556.5000,-18969.7000,0.6626,1497.0000,4.4000,1.0000,5679.2222,4.5000,1.0000,7176.2222,0.0000,0.0000,31235.7222,5089.8000,-26145.9222,9.6353,2.3380,14638.5000,0.0000,14638.5000,0.3795,3956.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3956.3514,0.0000,0.0000,0.0000,10682.1486,10682.1486,8.3959,0.6686,14289.8000,0.0000,14289.8000,0.3705,3247.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3247.6818,0.0000,0.0000,0.0000,11042.1182,11042.1182,7.1147,-0.1826,440.2000,0.0000,440.2000,0.0114,118.9730,3.7000,1.0000,0.0000,0.0000,0.0000,118.9730,0.0000,0.0000,0.0000,321.2270,321.2270,7.0774,19.1182,0.0000,1595.4000,-1595.4000,0.0414,0.0000,0.0000,0.0000,325.5918,4.9000,1.0000,325.5918,0.0000,0.0000,1920.9918,0.0000,-1920.9918,7.3003,0.0030,937.7000,0.0000,937.7000,0.0243,253.4324,3.7000,1.0000,0.0000,0.0000,0.0000,253.4324,0.0000,0.0000,0.0000,684.2676,684.2676,7.3721,8.3182,7.8451,0.6305,9457.3392,2.2346,497.7806,4.9778,2.5917,0.3571,0.6329,8.3182,6.4816,7.3999,-1.9787,-15829.2464,2.2346,820.9928,8.2099,2.2346,0.0000,1.4263,6.4816,6.6016,6.5416,0.1478,1034.7546,2.2346,975.5661,9.7557,2.2346,0.0000,1.8622,2.2346,2.1571,1.4897,0.0000,3.9214,6.0785,9741.1000,-5337.1526,-5337.1526
3389.0000,6.4729,18.0135,2937.2000,33294.9000,-30357.7000,0.8632,667.5455,4.4000,1.0000,7398.8667,4.5000,1.0000,8066.4121,0.0000,0.0000,40693.7667,2269.6545,-38424.1121,10.2438,2.9465,14638.3000,0.0000,14638.3000,0.3795,3956.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3956.2973,0.0000,0.0000,0.0000,10682.0027,10682.0027,9.1955,1.4682,12560.9000,0.0000,12560.9000,0.3257,2854.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2854.7500,0.0000,0.0000,0.0000,9706.1500,9706.1500,8.2429,0.9456,589.0000,0.0000,589.0000,0.0153,159.1892,3.7000,1.0000,0.0000,0.0000,0.0000,159.1892,0.0000,0.0000,0.0000,429.8108,429.8108,8.2007,20.2416,0.0000,1830.1000,-1830.1000,0.0474,0.0000,0.0000,0.0000,373.4898,4.9000,1.0000,373.4898,0.0000,0.0000,2203.5898,0.0000,-2203.5898,8.4170,1.1197,5018.4000,0.0000,5018.4000,0.1301,1356.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1356.3243,0.0000,0.0000,0.0000,3662.0757,3662.0757,8.0576,7.7982,7.9279,-0.1762,-2642.8791,2.6419,505.5450,5.0555,2.6419,0.0000,0.6704,7.7982,6.7976,7.2979,-1.2745,-10196.0581,2.6419,975.1211,9.7512,2.6419,0.0000,2.3571,6.7976,6.4729,6.6353,-0.4727,-3308.7255,2.6419,1148.4689,11.4847,2.6419,0.0000,3.0774,2.6419,3.3979,1.7613,0.0000,6.1049,9.5028,618.8000,-16147.6627,-16147.6627
3390.0000,6.5180,18.5228,2707.2000,96236.9000,-93529.7000,2.4951,615.2727,4.4000,1.0000,21385.9778,4.5000,1.0000,22001.2505,0.0000,0.0000,117622.8778,2091.9273,-115530.9505,12.3395,5.0422,14637.9000,0.0000,14637.9000,0.3795,3956.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3956.1892,0.0000,0.0000,0.0000,10681.7108,10681.7108,11.8012,4.0807,1419.8000,0.8000,1419.0000,0.0368,322.6818,4.4000,1.0000,0.1633,4.9000,1.0000,322.8451,0.0000,0.0000,0.9633,1097.1182,1096.1549,11.7460,4.4487,534.9000,0.0000,534.9000,0.0139,144.5676,3.7000,1.0000,0.0000,0.0000,0.0000,144.5676,0.0000,0.0000,0.0000,390.3324,390.3324,11.7263,23.7672,0.0000,2569.0000,-2569.0000,0.0666,0.0000,0.0000,0.0000,524.2857,4.9000,1.0000,524.2857,0.0000,0.0000,3093.2857,0.0000,-3093.2857,11.8822,4.5849,16905.5000,0.0000,16905.5000,0.4383,4569.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4569.0541,0.0000,0.0000,0.0000,12336.4459,12336.4459,11.2606,6.3576,8.8091,-6.4869,-97303.3051,5.1453,946.8184,9.4682,5.1453,0.0000,4.9523,6.3576,7.2276,6.7926,2.1583,17266.1840,5.1453,1943.1825,19.4318,5.1453,0.0000,17.4136,7.2276,6.5180,6.8728,-2.0118,-14082.4710,5.1453,2212.6885,22.1269,5.1453,0.0000,22.7349,5.1453,20.9621,3.4302,0.0000,45.1008,66.0629,-62601.4000,-94119.5921,-94119.5921
3391.0000,6.6811,18.9033,0.0000,146803.4000,-146803.4000,3.8062,0.0000,0.0000,0.0000,32622.9778,4.5000,1.0000,32622.9778,0.0000,0.0000,179426.3778,0.0000,-179426.3778,12.7529,5.4556,24856.9000,0.0000,24856.9000,0.6445,6718.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6718.0811,0.0000,0.0000,0.0000,18138.8189,18138.8189,12.1391,24.1205,24.4000,3175.2000,-3150.8000,0.0823,5.5455,4.4000,1.0000,648.0000,4.9000,1.0000,653.5455,0.0000,0.0000,3823.2000,18.8545,-3804.3455,12.2678,4.9706,1121.3000,0.0000,1121.3000,0.0291,303.0541,3.7000,1.0000,0.0000,0.0000,0.0000,303.0541,0.0000,0.0000,0.0000,818.2459,818.2459,12.2402,24.2810,0.0000,3076.9000,-3076.9000,0.0798,0.0000,0.0000,0.0000,627.9388,4.9000,1.0000,627.9388,0.0000,0.0000,3704.8388,0.0000,-3704.8388,12.3655,5.0682,17970.0000,0.0000,17970.0000,0.4659,4856.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4856.7568,0.0000,0.0000,0.0000,13113.2432,13113.2432,11.9218,7.0047,9.4632,-9.6869,-145303.7236,7.6615,1369.9537,13.6995,7.6615,0.0000,16.3498,7.0047,6.9628,6.9837,-0.1546,-1236.9102,7.6615,2868.4061,28.6841,7.6615,0.0000,57.4901,6.9628,6.6811,6.8219,-1.1892,-8324.6200,7.6615,3302.3751,33.0238,7.6615,0.0000,75.0579,7.6615,62.5992,5.1077,0.0000,148.8978,211.4971,-109082.9000,-154865.2539,-154865.2539
3392.0000,6.7326,18.9548,0.0000,167040.4000,-167040.4000,4.3308,0.0000,0.0000,0.0000,37120.0889,4.5000,1.0000,37120.0889,0.0000,0.0000,204160.4889,0.0000,-204160.4889,12.3654,5.0681,30344.5000,0.0000,30344.5000,0.7867,8201.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8201.2162,0.0000,0.0000,0.0000,22143.2838,22143.2838,11.7545,23.7953,0.0000,21975.3000,-21975.3000,0.5698,0.0000,0.0000,0.0000,4484.7551,4.9000,1.0000,4484.7551,0.0000,0.0000,26460.0551,0.0000,-26460.0551,12.4845,5.1872,1893.7000,0.0000,1893.7000,0.0491,511.8108,3.7000,1.0000,0.0000,0.0000,0.0000,511.8108,0.0000,0.0000,0.0000,1381.8892,1381.8892,12.4464,24.4872,0.0000,3118.6000,-3118.6000,0.0809,0.0000,0.0000,0.0000,636.4490,4.9000,1.0000,636.4490,0.0000,0.0000,3755.0490,0.0000,-3755.0490,12.5500,5.2527,17260.3000,0.0000,17260.3000,0.4475,4664.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4664.9459,0.0000,0.0000,0.0000,12595.3541,12595.3541,12.2025,7.5831,9.8928,-11.1619,-167428.6348,9.3972,1649.2030,16.4920,9.3972,0.0000,30.1688,7.5831,7.0360,7.3096,-2.4787,-19829.7870,9.3972,3466.6865,34.6669,9.3972,0.0000,106.0809,7.0360,6.7326,6.8843,-1.5709,-10996.6441,9.3972,4039.0177,40.3902,9.3972,0.0000,138.4973,9.3972,109.9247,6.2648,0.0000,274.7470,384.6717,-142635.8000,-198255.0659,-198255.0659
3393.0000,6.8077,19.0299,0.0000,186733.4000,-186733.4000,4.8414,0.0000,0.0000,0.0000,41496.3111,4.5000,1.0000,41496.3111,0.0000,0.0000,228229.7111,0.0000,-228229.7111,12.4281,5.1308,34494.2000,0.0000,34494.2000,0.8943,9322.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9322.7568,0.0000,0.0000,0.0000,25171.4432,25171.4432,11.8082,23.8490,0.0000,28611.7000,-28611.7000,0.7418,0.0000,0.0000,0.0000,5839.1224,4.9000,1.0000,5839.1224,0.0000,0.0000,34450.8224,0.0000,-34450.8224,12.6566,5.3593,2047.3000,0.0000,2047.3000,0.0531,553.3243,3.7000,1.0000,0.0000,0.0000,0.0000,553.3243,0.0000,0.0000,0.0000,1493.9757,1493.9757,12.6198,24.6607,0.0000,3696.2000,-3696.2000,0.0958,0.0000,0.0000,0.0000,754.3265,4.9000,1.0000,754.3265,0.0000,0.0000,4450.5265,0.0000,-4450.5265,12.7294,5.4321,15131.3000,0.0000,15131.3000,0.3923,4089.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4089.5405,0.0000,0.0000,0.0000,11041.7595,11041.7595,12.4575,7.9776,10.2175,-12.1279,-181918.0375,10.5281,1821.9346,18.2193,10.5281,0.0000,42.4251,7.9776,7.1973,7.5874,-3.9606,-31685.1356,10.5281,3835.5837,38.3558,10.5281,0.0000,149.1772,7.1973,6.8077,7.0025,-2.2601,-15820.7085,10.5281,4500.9003,45.0090,10.5281,0.0000,194.7629,10.5281,150.4579,7.0188,0.0000,386.3651,536.8230,-167368.5000,-229423.8817,-229423.8817
3394.0000,6.9026,19.1248,0.0000,199241.4000,-199241.4000,5.1657,0.0000,0.0000,0.0000,44275.8667,4.5000,1.0000,44275.8667,0.0000,0.0000,243517.2667,0.0000,-243517.2667,12.4343,5.1370,40729.9000,0.0000,40729.9000,1.0560,11008.0811,3.7000,1.0000,0.0000,0.0000,0.0000,11008.0811,0.0000,0.0000,0.0000,29721.8189,29721.8189,11.7591,23.8000,0.0000,33417.1000,-33417.1000,0.8664,0.0000,0.0000,0.0000,6819.8163,4.9000,1.0000,6819.8163,0.0000,0.0000,40236.9163,0.0000,-40236.9163,12.6732,5.3759,2099.9000,0.0000,2099.9000,0.0544,567.5405,3.7000,1.0000,0.0000,0.0000,0.0000,567.5405,0.0000,0.0000,0.0000,1532.3595,1532.3595,12.6383,24.6792,0.0000,4281.1000,-4281.1000,0.1110,0.0000,0.0000,0.0000,873.6939,4.9000,1.0000,873.6939,0.0000,0.0000,5154.7939,0.0000,-5154.7939,12.7554,5.4581,13711.9000,0.0000,13711.9000,0.3555,3705.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3705.9189,0.0000,0.0000,0.0000,10005.9811,10005.9811,12.5281,8.3019,10.4150,-12.4031,-186047.1233,11.4136,1958.4401,19.5844,11.4136,0.0000,54.0544,8.3019,7.3732,7.8376,-5.1105,-40883.7851,11.4136,4111.7400,41.1174,11.4136,0.0000,190.0689,7.3732,6.9026,7.1379,-2.9597,-20717.9090,11.4136,4849.5597,48.4956,11.4136,0.0000,248.1503,11.4136,188.0941,7.6090,0.0000,492.2736,680.3677,-180397.9000,-247648.8174,-247648.8174
3395.0000,7.0378,19.2601,0.0000,223619.7000,-223619.7000,5.7978,0.0000,0.0000,0.0000,49693.2667,4.5000,1.0000,49693.2667,0.0000,0.0000,273312.9667,0.0000,-273312.9667,12.5995,5.3022,42810.6000,0.0000,42810.6000,1.1099,11570.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11570.4324,0.0000,0.0000,0.0000,31240.1676,31240.1676,11.9638,24.0046,0.0000,42615.4000,-42615.4000,1.1049,0.0000,0.0000,0.0000,8697.0204,4.9000,1.0000,8697.0204,0.0000,0.0000,51312.4204,0.0000,-51312.4204,13.0080,5.7107,2483.7000,0.0000,2483.7000,0.0644,671.2703,3.7000,1.0000,0.0000,0.0000,0.0000,671.2703,0.0000,0.0000,0.0000,1812.4297,1812.4297,12.9711,25.0119,0.0000,5034.8000,-5034.8000,0.1305,0.0000,0.0000,0.0000,1027.5102,4.9000,1.0000,1027.5102,0.0000,0.0000,6062.3102,0.0000,-6062.3102,13.0944,5.7972,11050.6000,0.0000,11050.6000,0.2865,2986.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2986.6486,0.0000,0.0000,0.0000,8063.9514,8063.9514,12.9304,8.6219,10.7761,-14.1150,-211724.8731,12.7410,2152.6486,21.5265,12.7410,0.0000,75.1935,8.6219,7.5878,8.1049,-6.3526,-50820.6257,12.7410,4535.4564,45.3546,12.7410,0.0000,264.3993,7.5878,7.0378,7.3128,-3.8608,-27025.6498,12.7410,5370.9392,53.7094,12.7410,0.0000,345.1946,12.7410,255.0424,8.4940,0.0000,684.7875,939.8298,-214925.0000,-289571.1486,-289571.1486
3396.0000,7.1491,19.3714,0.0000,240069.6000,-240069.6000,6.2243,0.0000,0.0000,0.0000,53348.8000,4.5000,1.0000,53348.8000,0.0000,0.0000,293418.4000,0.0000,-293418.4000,12.8901,5.5928,37089.8000,0.0000,37089.8000,0.9616,10024.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10024.2703,0.0000,0.0000,0.0000,27065.5297,27065.5297,12.3606,24.4014,0.0000,44098.6000,-44098.6000,1.1433,0.0000,0.0000,0.0000,8999.7143,4.9000,1.0000,8999.7143,0.0000,0.0000,53098.3143,0.0000,-53098.3143,13.3995,6.1022,2974.6000,0.0000,2974.6000,0.0771,803.9459,3.7000,1.0000,0.0000,0.0000,0.0000,803.9459,0.0000,0.0000,0.0000,2170.6541,2170.6541,13.3570,25.3978,0.0000,6865.5000,-6865.5000,0.1780,0.0000,0.0000,0.0000,1401.1224,4.9000,1.0000,1401.1224,0.0000,0.0000,8266.6224,0.0000,-8266.6224,13.5188,6.2215,9631.3000,0.0000,9631.3000,0.2497,2603.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2603.0541,0.0000,0.0000,0.0000,7028.2459,7028.2459,13.3812,8.8468,11.1140,-15.4502,-231752.5033,13.2511,2206.8184,22.0682,13.2511,0.0000,84.5900,8.8468,7.7499,8.2984,-7.0075,-56060.1500,13.2511,4676.5442,46.7654,13.2511,0.0000,297.4394,7.7499,7.1491,7.4495,-4.3866,-30706.2537,13.2511,5551.5916,55.5159,13.2511,0.0000,388.3312,13.2511,284.3292,8.8340,0.0000,770.3606,1054.6898,-241338.0000,-318518.9070,-318518.9070
3397.0000,7.3258,19.5480,0.0000,255847.2000,-255847.2000,6.6333,0.0000,0.0000,0.0000,56854.9333,4.5000,1.0000,56854.9333,0.0000,0.0000,312702.1333,0.0000,-312702.1333,12.8483,5.5510,42809.8000,0.0000,42809.8000,1.1099,11570.2162,3.7000,1.0000,0.0000,0.0000,0.0000,11570.2162,0.0000,0.0000,0.0000,31239.5838,31239.5838,12.2966,24.3374,0.0000,58485.8000,-58485.8000,1.5164,0.0000,0.0000,0.0000,11935.8776,4.9000,1.0000,11935.8776,0.0000,0.0000,70421.6776,0.0000,-70421.6776,13.5403,6.2430,2835.1000,0.0000,2835.1000,0.0735,766.2432,3.7000,1.0000,0.0000,0.0000,0.0000,766.2432,0.0000,0.0000,0.0000,2068.8568,2068.8568,13.5038,25.5446,0.0000,8944.7000,-8944.7000,0.2319,0.0000,0.0000,0.0000,1825.4490,4.9000,1.0000,1825.4490,0.0000,0.0000,10770.1490,0.0000,-10770.1490,13.6940,6.3967,8566.8000,0.0000,8566.8000,0.2221,2315.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2315.3514,0.0000,0.0000,0.0000,6251.4486,6251.4486,13.5836,9.2296,11.4066,-16.4357,-246534.9960,14.6807,2414.7672,24.1477,14.6807,0.0000,115.0282,9.2296,8.0068,8.6182,-8.6547,-69237.2634,14.6807,5108.1090,51.0811,14.6807,0.0000,404.4679,8.0068,7.3258,7.6663,-5.5088,-38561.8113,14.6807,6090.8402,60.9084,14.6807,0.0000,528.0655,14.6807,377.6901,9.7871,0.0000,1047.5615,1425.2516,-269066.0000,-354334.0707,-354334.0707
3398.0000,7.4782,19.7005,0.0000,269252.7000,-269252.7000,6.9809,0.0000,0.0000,0.0000,59833.9333,4.5000,1.0000,59833.9333,0.0000,0.0000,329086.6333,0.0000,-329086.6333,13.0303,5.7330,40734.2000,0.0000,40734.2000,1.0561,11009.2432,3.7000,1.0000,0.0000,0.0000,0.0000,11009.2432,0.0000,0.0000,0.0000,29724.9568,29724.9568,12.5288,24.5696,0.0000,64229.5000,-64229.5000,1.6653,0.0000,0.0000,0.0000,13108.0612,4.9000,1.0000,13108.0612,0.0000,0.0000,77337.5612,0.0000,-77337.5612,13.8336,6.5363,1871.4000,0.0000,1871.4000,0.0485,505.7838,3.7000,1.0000,0.0000,0.0000,0.0000,505.7838,0.0000,0.0000,0.0000,1365.6162,1365.6162,13.8106,25.8514,0.0000,11560.6000,-11560.6000,0.2997,0.0000,0.0000,0.0000,2359.3061,4.9000,1.0000,2359.3061,0.0000,0.0000,13919.9061,0.0000,-13919.9061,14.0454,6.7481,7502.2000,0.0000,7502.2000,0.1945,2027.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2027.6216,0.0000,0.0000,0.0000,5474.5784,5474.5784,13.9531,9.4900,11.7215,-17.6357,-264535.5607,15.3675,2494.3808,24.9438,15.3675,0.0000,131.9404,9.4900,8.2123,8.8511,-9.4671,-75736.7159,15.3675,5292.3964,52.9240,15.3675,0.0000,463.9356,8.2123,7.4782,7.8452,-6.2152,-43506.6728,15.3675,6324.8573,63.2486,15.3675,0.0000,605.7054,15.3675,428.7547,10.2450,0.0000,1201.5814,1630.3361,-294935.0000,-383778.9493,-383778.9493
3399.0000,7.6585,19.8807,0.0000,283160.8000,-283160.8000,7.3415,0.0000,0.0000,0.0000,62924.6222,4.5000,1.0000,62924.6222,0.0000,0.0000,346085.4222,0.0000,-346085.4222,13.1392,5.8419,38648.2000,0.0000,38648.2000,1.0020,10445.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10445.4595,0.0000,0.0000,0.0000,28202.7405,28202.7405,12.6925,24.7334,0.0000,74256.2000,-74256.2000,1.9252,0.0000,0.0000,0.0000,15154.3265,4.9000,1.0000,15154.3265,0.0000,0.0000,89410.5265,0.0000,-89410.5265,14.1085,6.8112,1808.4000,0.0000,1808.4000,0.0469,488.7568,3.7000,1.0000,0.0000,0.0000,0.0000,488.7568,0.0000,0.0000,0.0000,1319.6432,1319.6432,14.0876,26.1284,0.0000,14535.8000,-14535.8000,0.3769,0.0000,0.0000,0.0000,2966.4898,4.9000,1.0000,2966.4898,0.0000,0.0000,17502.2898,0.0000,-17502.2898,14.3647,7.0674,8566.8000,0.0000,8566.8000,0.2221,2315.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2315.3514,0.0000,0.0000,0.0000,6251.4486,6251.4486,14.2657,9.8022,12.0340,-18.7903,-281855.0594,16.3719,2622.7826,26.2278,16.3719,0.0000,159.5374,9.8022,8.4515,9.1269,-10.6614,-85291.1182,16.3719,5570.3408,55.7034,16.3719,0.0000,560.9735,8.4515,7.6585,8.0550,-7.1540,-50078.2286,16.3719,6675.3353,66.7534,16.3719,0.0000,732.3963,16.3719,511.0953,10.9146,0.0000,1452.9072,1964.0025,-322929.4000,-417224.4061,-417224.4061
3400.0000,7.8022,20.0244,0.0000,288266.9000,-288266.9000,7.4739,0.0000,0.0000,0.0000,64059.3111,4.5000,1.0000,64059.3111,0.0000,0.0000,352326.2111,0.0000,-352326.2111,13.2459,5.9486,32939.5000,0.0000,32939.5000,0.8540,8902.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8902.5676,0.0000,0.0000,0.0000,24036.9324,24036.9324,12.8745,24.9154,0.0000,80532.3000,-80532.3000,2.0879,0.0000,0.0000,0.0000,16435.1633,4.9000,1.0000,16435.1633,0.0000,0.0000,96967.4633,0.0000,-96967.4633,14.3728,7.0755,2339.6000,0.0000,2339.6000,0.0607,632.3243,3.7000,1.0000,0.0000,0.0000,0.0000,632.3243,0.0000,0.0000,0.0000,1707.2757,1707.2757,14.3464,26.3872,0.0000,17411.4000,-17411.4000,0.4514,0.0000,0.0000,0.0000,3553.3469,4.9000,1.0000,3553.3469,0.0000,0.0000,20964.7469,0.0000,-20964.7469,14.6703,7.3730,9986.1000,0.0000,9986.1000,0.2589,2698.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2698.9459,0.0000,0.0000,0.0000,7287.1541,7287.1541,14.5577,10.0269,12.2923,-19.5493,-293239.4611,16.7802,2659.3383,26.5934,16.7802,0.0000,171.7747,10.0269,8.6343,9.3306,-11.2665,-90131.8971,16.7802,5658.5469,56.5855,16.7802,0.0000,604.0030,8.6343,7.8022,8.2182,-7.6937,-53855.7009,16.7802,6792.2232,67.9222,16.7802,0.0000,788.5747,16.7802,547.2697,11.1868,0.0000,1564.3524,2111.6221,-340945.4000,-437227.0592,-437227.0592
3401.0000,7.9196,20.1418,0.0000,302246.3000,-302246.3000,7.8363,0.0000,0.0000,0.0000,67165.8444,4.5000,1.0000,67165.8444,0.0000,0.0000,369412.1444,0.0000,-369412.1444,13.5684,6.2711,21507.1000,0.0000,21507.1000,0.5576,5812.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5812.7297,0.0000,0.0000,0.0000,15694.3703,15694.3703,13.3284,25.3692,0.0000,77458.2000,-77458.2000,2.0082,0.0000,0.0000,0.0000,15807.7959,4.9000,1.0000,15807.7959,0.0000,0.0000,93265.9959,0.0000,-93265.9959,14.7545,7.4572,1483.4000,0.0000,1483.4000,0.0385,400.9189,3.7000,1.0000,0.0000,0.0000,0.0000,400.9189,0.0000,0.0000,0.0000,1082.4811,1082.4811,14.7380,26.7788,0.0000,20103.8000,-20103.8000,0.5212,0.0000,0.0000,0.0000,4102.8163,4.9000,1.0000,4102.8163,0.0000,0.0000,24206.6163,0.0000,-24206.6163,15.1081,7.8108,13179.7000,0.0000,13179.7000,0.3417,3562.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3562.0811,0.0000,0.0000,0.0000,9617.6189,9617.6189,14.9611,10.2191,12.5901,-20.6740,-310109.6879,16.9553,2654.0164,26.5402,16.9553,0.0000,177.2088,10.2191,8.7838,9.5014,-11.7332,-93865.7606,16.9553,5675.1029,56.7510,16.9553,0.0000,623.1103,8.7838,7.9196,8.3517,-8.0735,-56514.8379,16.9553,6822.5029,68.2250,16.9553,0.0000,813.5209,16.9553,563.2733,11.3036,0.0000,1613.8400,2177.1133,-363638.1000,-460490.2864,-460490.2864
3402.0000,7.6198,19.8420,0.0000,213527.5000,-213527.5000,5.5361,0.0000,0.0000,0.0000,47450.5556,4.5000,1.0000,47450.5556,0.0000,0.0000,260978.0556,0.0000,-260978.0556,13.1334,5.8362,17703.6000,0.0000,17703.6000,0.4590,4784.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4784.7568,0.0000,0.0000,0.0000,12918.8432,12918.8432,12.8605,24.9013,0.0000,45659.2000,-45659.2000,1.1838,0.0000,0.0000,0.0000,9318.2041,4.9000,1.0000,9318.2041,0.0000,0.0000,54977.4041,0.0000,-54977.4041,14.0220,6.7247,1223.6000,0.0000,1223.6000,0.0317,330.7027,3.7000,1.0000,0.0000,0.0000,0.0000,330.7027,0.0000,0.0000,0.0000,892.8973,892.8973,14.0031,26.0440,0.0000,21954.5000,-21954.5000,0.5692,0.0000,0.0000,0.0000,4480.5102,4.9000,1.0000,4480.5102,0.0000,0.0000,26435.0102,0.0000,-26435.0102,14.5616,7.2643,15486.1000,0.0000,15486.1000,0.4015,4185.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4185.4324,0.0000,0.0000,0.0000,11300.6676,11300.6676,14.3229,9.5649,11.9439,-15.0140,-225210.0863,12.2720,1973.4134,19.7341,12.2720,0.0000,67.1913,9.5649,8.3513,8.9581,-7.1808,-57446.1276,12.2720,4206.4814,42.0648,12.2720,0.0000,236.2615,8.3513,7.6198,7.9855,-4.9460,-34621.8479,12.2720,5019.2309,50.1923,12.2720,0.0000,308.4584,12.2720,229.8882,8.1813,0.0000,611.9112,841.7994,-246727.9000,-317278.0617,-317278.0617
3403.0000,7.4772,19.6994,0.0000,203200.1000,-203200.1000,5.2683,0.0000,0.0000,0.0000,45155.5778,4.5000,1.0000,45155.5778,0.0000,0.0000,248355.6778,0.0000,-248355.6778,13.2889,5.9916,17722.9000,0.0000,17722.9000,0.4595,4789.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4789.9730,0.0000,0.0000,0.0000,12932.9270,12932.9270,12.9863,25.0271,0.0000,28105.2000,-28105.2000,0.7287,0.0000,0.0000,0.0000,5735.7551,4.9000,1.0000,5735.7551,0.0000,0.0000,33840.9551,0.0000,-33840.9551,13.7782,6.4809,934.1000,0.0000,934.1000,0.0242,252.4595,3.7000,1.0000,0.0000,0.0000,0.0000,252.4595,0.0000,0.0000,0.0000,681.6405,681.6405,13.7622,25.8030,0.0000,20153.3000,-20153.3000,0.5225,0.0000,0.0000,0.0000,4112.9184,4.9000,1.0000,4112.9184,0.0000,0.0000,24266.2184,0.0000,-24266.2184,14.3301,7.0328,14776.5000,0.0000,14776.5000,0.3831,3993.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3993.6486,0.0000,0.0000,0.0000,10782.8514,10782.8514,14.0777,9.2723,11.6750,-13.6904,-205355.7354,11.0795,1801.9024,18.0190,11.0795,0.0000,49.4460,9.2723,8.1468,8.7095,-6.0121,-48097.1829,11.0795,3839.5783,38.3958,11.0795,0.0000,173.8645,8.1468,7.4772,7.8120,-4.0875,-28612.5141,11.0795,4566.8364,45.6684,11.0795,0.0000,226.9942,11.0795,173.2606,7.3864,0.0000,450.3047,623.5653,-218025.1000,-282065.4323,-282065.4323
3404.0000,7.2485,19.4707,0.0000,141132.5000,-141132.5000,3.6591,0.0000,0.0000,0.0000,31362.7778,4.5000,1.0000,31362.7778,0.0000,0.0000,172495.2778,0.0000,-172495.2778,12.9978,5.7005,17700.2000,0.0000,17700.2000,0.4589,4783.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4783.8378,0.0000,0.0000,0.0000,12916.3622,12916.3622,12.5673,24.6081,0.0000,8995.1000,-8995.1000,0.2332,0.0000,0.0000,0.0000,1835.7347,4.9000,1.0000,1835.7347,0.0000,0.0000,10830.8347,0.0000,-10830.8347,12.9283,5.6310,1025.7000,0.0000,1025.7000,0.0266,277.2162,3.7000,1.0000,0.0000,0.0000,0.0000,277.2162,0.0000,0.0000,0.0000,748.4838,748.4838,12.9033,24.9442,0.0000,17630.2000,-17630.2000,0.4571,0.0000,0.0000,0.0000,3598.0000,4.9000,1.0000,3598.0000,0.0000,0.0000,21228.2000,0.0000,-21228.2000,13.6109,6.3136,13534.5000,0.0000,13534.5000,0.3509,3657.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3657.9730,0.0000,0.0000,0.0000,9876.5270,9876.5270,13.2817,8.6779,10.9798,-9.2083,-138125.0502,7.7788,1302.8847,13.0288,7.7788,0.0000,17.1119,8.6779,7.8164,8.2472,-3.2310,-25847.9250,7.7788,2751.5265,27.5153,7.7788,0.0000,60.1698,7.8164,7.2485,7.5325,-2.4343,-17039.9643,7.7788,3246.8028,32.4680,7.7788,0.0000,78.5565,7.7788,65.2733,5.1858,0.0000,155.8382,221.1114,-135497.4000,-181012.9395,-181012.9395
3405.0000,7.1189,19.3411,0.0000,127275.1000,-127275.1000,3.2998,0.0000,0.0000,0.0000,28283.3556,4.5000,1.0000,28283.3556,0.0000,0.0000,155558.4556,0.0000,-155558.4556,13.1452,5.8479,14998.7000,0.0000,14998.7000,0.3889,4053.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4053.7027,0.0000,0.0000,0.0000,10944.9973,10944.9973,12.7212,24.7620,0.0000,2856.8000,-2856.8000,0.0741,0.0000,0.0000,0.0000,583.0204,4.9000,1.0000,583.0204,0.0000,0.0000,3439.8204,0.0000,-3439.8204,12.8544,5.5571,599.0000,0.0000,599.0000,0.0155,161.8919,3.7000,1.0000,0.0000,0.0000,0.0000,161.8919,0.0000,0.0000,0.0000,437.1081,437.1081,12.8375,24.8783,0.0000,15309.1000,-15309.1000,0.3969,0.0000,0.0000,0.0000,3124.3061,4.9000,1.0000,3124.3061,0.0000,0.0000,18433.4061,0.0000,-18433.4061,13.5516,6.2543,11050.6000,0.0000,11050.6000,0.2865,2986.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2986.6486,0.0000,0.0000,0.0000,8063.9514,8063.9514,13.2392,8.2025,10.7209,-8.6676,-130013.4311,6.6926,1133.4169,11.3342,6.6926,0.0000,10.8981,8.2025,7.6336,7.9181,-1.8358,-14686.4791,6.6926,2402.3409,24.0234,6.6926,0.0000,38.3205,7.6336,7.1189,7.3763,-1.8980,-13285.7152,6.6926,2813.1770,28.1318,6.6926,0.0000,50.0305,6.6926,43.1478,4.4617,0.0000,99.2492,142.3970,-118792.7000,-157985.6253,-157985.6253
3406.0000,7.0086,19.2308,0.0000,98369.5000,-98369.5000,2.5504,0.0000,0.0000,0.0000,21859.8889,4.5000,1.0000,21859.8889,0.0000,0.0000,120229.3889,0.0000,-120229.3889,12.7376,5.4403,14638.7000,0.0000,14638.7000,0.3795,3956.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3956.4054,0.0000,0.0000,0.0000,10682.2946,10682.2946,12.2286,24.2694,0.0000,4695.8000,-4695.8000,0.1217,0.0000,0.0000,0.0000,958.3265,4.9000,1.0000,958.3265,0.0000,0.0000,5654.1265,0.0000,-5654.1265,12.4980,5.2007,448.9000,0.0000,448.9000,0.0116,121.3243,3.7000,1.0000,0.0000,0.0000,0.0000,121.3243,0.0000,0.0000,0.0000,327.5757,327.5757,12.4824,24.5232,0.0000,12124.3000,-12124.3000,0.3143,0.0000,0.0000,0.0000,2474.3469,4.9000,1.0000,2474.3469,0.0000,0.0000,14598.6469,0.0000,-14598.6469,13.1780,5.8807,9631.3000,0.0000,9631.3000,0.2497,2603.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2603.0541,0.0000,0.0000,0.0000,7028.2459,7028.2459,12.8431,7.8797,10.3614,-6.9442,-104163.2618,5.4411,935.7838,9.3578,5.4411,0.0000,5.8563,7.8797,7.4853,7.6825,-1.0347,-8277.3947,5.4411,1973.8292,19.7383,5.4411,0.0000,20.5922,7.4853,7.0086,7.2470,-1.4291,-10003.3896,5.4411,2300.5058,23.0051,5.4411,0.0000,26.8847,5.4411,24.4342,3.6274,0.0000,53.3332,77.7674,-90470.7000,-122444.0461,-122444.0461
3407.0000,6.9096,19.1319,0.0000,81103.9000,-81103.9000,2.1028,0.0000,0.0000,0.0000,18023.0889,4.5000,1.0000,18023.0889,0.0000,0.0000,99126.9889,0.0000,-99126.9889,12.6993,5.4020,14638.3000,0.0000,14638.3000,0.3795,3956.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3956.2973,0.0000,0.0000,0.0000,10682.0027,10682.0027,12.0754,24.1162,0.0000,3547.9000,-3547.9000,0.0920,0.0000,0.0000,0.0000,724.0612,4.9000,1.0000,724.0612,0.0000,0.0000,4271.9612,0.0000,-4271.9612,12.3249,5.0276,438.4000,0.0000,438.4000,0.0114,118.4865,3.7000,1.0000,0.0000,0.0000,0.0000,118.4865,0.0000,0.0000,0.0000,319.9135,319.9135,12.3062,24.3470,0.0000,9041.3000,-9041.3000,0.2344,0.0000,0.0000,0.0000,1845.1633,4.9000,1.0000,1845.1633,0.0000,0.0000,10886.4633,0.0000,-10886.4633,12.9420,5.6447,5373.2000,0.0000,5373.2000,0.1393,1452.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1452.2162,0.0000,0.0000,0.0000,3920.9838,3920.9838,12.7130,7.4709,10.0919,-5.9836,-89753.3529,4.4391,772.3696,7.7237,4.4391,0.0000,3.1801,7.4709,7.4231,7.4470,-0.1022,-817.8658,4.4391,1627.4791,16.2748,4.4391,0.0000,11.1820,7.4231,6.9096,7.1664,-1.2559,-8791.2947,4.4391,1883.7000,18.8370,4.4391,0.0000,14.5989,4.4391,13.9895,2.9594,0.0000,28.9610,42.9504,-73243.2000,-99362.5134,-99362.5134
3408.0000,6.8070,19.0292,0.0000,61000.2000,-61000.2000,1.5815,0.0000,0.0000,0.0000,13555.6000,4.5000,1.0000,13555.6000,0.0000,0.0000,74555.8000,0.0000,-74555.8000,12.4152,5.1179,14637.9000,0.0000,14637.9000,0.3795,3956.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3956.1892,0.0000,0.0000,0.0000,10681.7108,10681.7108,11.6117,23.6264,14.5000,4296.7000,-4282.2000,0.1114,3.2955,4.4000,1.0000,876.8776,4.9000,1.0000,880.1730,0.0000,0.0000,5173.5776,11.2045,-5162.3730,12.0000,4.7027,446.7000,0.0000,446.7000,0.0116,120.7297,3.7000,1.0000,0.0000,0.0000,0.0000,120.7297,0.0000,0.0000,0.0000,325.9703,325.9703,11.9755,24.0163,0.0000,6598.2000,-6598.2000,0.1711,0.0000,0.0000,0.0000,1346.5714,4.9000,1.0000,1346.5714,0.0000,0.0000,7944.7714,0.0000,-7944.7714,12.5731,5.2758,1647.4000,0.0000,1647.4000,0.0427,445.2432,3.7000,1.0000,0.0000,0.0000,0.0000,445.2432,0.0000,0.0000,0.0000,1202.1568,1202.1568,12.4827,7.1181,9.8004,-4.7544,-71316.5611,3.4467,607.3305,6.0733,3.4467,0.0000,1.4886,7.1181,7.4075,7.2628,0.4808,3846.5960,3.4467,1274.2148,12.7421,3.4467,0.0000,5.2344,7.4075,6.8070,7.1072,-1.1404,-7983.1415,3.4467,1466.5342,14.6653,3.4467,0.0000,6.8340,3.4467,7.0082,2.2978,0.0000,13.5570,20.5653,-55148.6000,-75453.1066,-75453.1066
3409.0000,6.7652,18.9874,0.0000,58589.2000,-58589.2000,1.5190,0.0000,0.0000,0.0000,13019.8222,4.5000,1.0000,13019.8222,0.0000,0.0000,71609.0222,0.0000,-71609.0222,12.4186,5.1213,14606.8000,0.0000,14606.8000,0.3787,3947.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3947.7838,0.0000,0.0000,0.0000,10659.0162,10659.0162,11.5771,22.7674,501.4000,4555.6000,-4054.2000,0.1181,113.9545,4.4000,1.0000,929.7143,4.9000,1.0000,1043.6688,0.0000,0.0000,5485.3143,387.4455,-5097.8688,11.9795,4.6822,437.7000,0.0000,437.7000,0.0113,118.2973,3.7000,1.0000,0.0000,0.0000,0.0000,118.2973,0.0000,0.0000,0.0000,319.4027,319.4027,11.9543,23.9951,0.0000,5318.2000,-5318.2000,0.1379,0.0000,0.0000,0.0000,1085.3469,4.9000,1.0000,1085.3469,0.0000,0.0000,6403.5469,0.0000,-6403.5469,12.4599,5.1626,936.5000,0.0000,936.5000,0.0243,253.1081,3.7000,1.0000,0.0000,0.0000,0.0000,253.1081,0.0000,0.0000,0.0000,683.3919,683.3919,12.4059,6.9136,9.6598,-4.6379,-69568.3398,3.2841,582.2119,5.8221,3.2841,0.0000,1.2876,6.9136,7.3645,7.1391,0.7138,5710.6845,3.2841,1220.8890,12.2089,3.2841,0.0000,4.5277,7.3645,6.7652,7.0648,-1.0844,-7590.9719,3.2841,1400.0023,14.0000,3.2841,0.0000,5.9113,3.2841,6.1427,2.1894,0.0000,11.7266,17.8693,-51980.6000,-71448.6272,-71448.6272
3410.0000,6.7362,18.9584,0.0000,51465.0000,-51465.0000,1.3343,0.0000,0.0000,0.0000,11436.6667,4.5000,1.0000,11436.6667,0.0000,0.0000,62901.6667,0.0000,-62901.6667,12.4243,5.1270,14601.3000,0.0000,14601.3000,0.3786,3946.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3946.2973,0.0000,0.0000,0.0000,10655.0027,10655.0027,11.4608,15.6138,2685.5000,2649.7000,35.8000,0.0696,610.3409,4.4000,1.0000,540.7551,4.9000,1.0000,1151.0960,0.0000,0.0000,3190.4551,2075.1591,-1115.2960,11.5617,4.2644,446.5000,0.0000,446.5000,0.0116,120.6757,3.7000,1.0000,0.0000,0.0000,0.0000,120.6757,0.0000,0.0000,0.0000,325.8243,325.8243,11.5322,23.5730,0.0000,4119.0000,-4119.0000,0.1068,0.0000,0.0000,0.0000,840.6122,4.9000,1.0000,840.6122,0.0000,0.0000,4959.6122,0.0000,-4959.6122,11.9807,4.6834,405.0000,0.0000,405.0000,0.0105,109.4595,3.7000,1.0000,0.0000,0.0000,0.0000,109.4595,0.0000,0.0000,0.0000,295.5405,295.5405,11.9540,6.9249,9.4394,-3.7076,-55613.4008,2.8671,513.1940,5.1319,2.8671,0.0000,0.8568,6.9249,7.2711,7.0980,0.4786,3828.4615,2.8671,1067.8608,10.6786,2.8671,0.0000,3.0128,7.2711,6.7362,7.0036,-0.8450,-5915.2681,2.8671,1225.6456,12.2565,2.8671,0.0000,3.9334,2.8671,4.2442,1.9114,0.0000,7.8030,12.0472,-40095.4000,-57700.2074,-57700.2074
3411.0000,6.7025,18.9196,30.8000,46233.3000,-46202.5000,1.1987,7.0000,4.4000,1.0000,10274.0667,4.5000,1.0000,10281.0667,0.0000,0.0000,56507.3667,23.8000,-56483.5667,12.2098,4.9125,14601.0000,0.0000,14601.0000,0.3786,3946.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3946.2162,0.0000,0.0000,0.0000,10654.7838,10654.7838,11.1710,15.9673,3200.6000,3413.9000,-213.3000,0.0885,727.4091,4.4000,1.0000,696.7143,4.9000,1.0000,1424.1234,0.0000,0.0000,4110.6143,2473.1909,-1637.4234,11.3306,4.0333,437.3000,0.0000,437.3000,0.0113,118.1892,3.7000,1.0000,0.0000,0.0000,0.0000,118.1892,0.0000,0.0000,0.0000,319.1108,319.1108,11.2995,23.3403,0.0000,3283.1000,-3283.1000,0.0851,0.0000,0.0000,0.0000,670.0204,4.9000,1.0000,670.0204,0.0000,0.0000,3953.1204,0.0000,-3953.1204,11.6849,4.3876,405.0000,0.0000,405.0000,0.0105,109.4595,3.7000,1.0000,0.0000,0.0000,0.0000,109.4595,0.0000,0.0000,0.0000,295.5405,295.5405,11.6561,6.8956,9.2759,-3.2549,-48823.9970,2.6591,479.3755,4.7938,2.6591,0.0000,0.6835,6.8956,7.2210,7.0583,0.4171,3336.7242,2.6591,992.1688,9.9217,2.6591,0.0000,2.4034,7.2210,6.7025,6.9617,-0.7596,-5317.4025,2.6591,1138.8867,11.3889,2.6591,0.0000,3.1379,2.6591,3.4583,1.7727,0.0000,6.2249,9.6832,-34255.6000,-50804.6753,-50804.6753
3412.0000,6.6942,18.9165,0.0000,61797.4000,-61797.4000,1.6022,0.0000,0.0000,0.0000,13732.7556,4.5000,1.0000,13732.7556,0.0000,0.0000,75530.1556,0.0000,-75530.1556,12.6397,5.3424,14600.9000,0.0000,14600.9000,0.3786,3946.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3946.1892,0.0000,0.0000,0.0000,10654.7108,10654.7108,11.8010,15.4928,3885.0000,3684.4000,200.6000,0.1007,882.9545,4.4000,1.0000,751.9184,4.9000,1.0000,1634.8729,0.0000,0.0000,4436.3184,3002.0455,-1434.2729,11.9139,4.6166,446.6000,0.0000,446.6000,0.0116,120.7027,3.7000,1.0000,0.0000,0.0000,0.0000,120.7027,0.0000,0.0000,0.0000,325.8973,325.8973,11.8882,23.9291,0.0000,3026.5000,-3026.5000,0.0785,0.0000,0.0000,0.0000,617.6531,4.9000,1.0000,617.6531,0.0000,0.0000,3644.1531,0.0000,-3644.1531,12.1751,4.8778,936.0000,0.0000,936.0000,0.0243,252.9730,3.7000,1.0000,0.0000,0.0000,0.0000,252.9730,0.0000,0.0000,0.0000,683.0270,683.0270,12.1213,6.6416,9.3815,-4.6409,-69613.2620,3.2937,591.0522,5.9105,3.2937,0.0000,1.2990,6.6416,7.2455,6.9435,0.9589,7670.8379,3.2937,1235.3870,12.3539,3.2937,0.0000,4.5678,7.2455,6.6942,6.9699,-1.0004,-7002.5224,3.2937,1410.1852,14.1019,3.2937,0.0000,5.9636,3.2937,6.1921,2.1958,0.0000,11.8304,18.0225,-48639.8000,-68944.9464,-68944.9464
3413.0000,6.7518,18.9740,0.0000,71525.2000,-71525.2000,1.8544,0.0000,0.0000,0.0000,15894.4889,4.5000,1.0000,15894.4889,0.0000,0.0000,87419.6889,0.0000,-87419.6889,12.6634,5.3661,14600.4000,0.0000,14600.4000,0.3785,3946.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3946.0541,0.0000,0.0000,0.0000,10654.3459,10654.3459,11.9429,13.0539,3586.8000,2632.8000,954.0000,0.0930,815.1818,4.4000,1.0000,537.3061,4.9000,1.0000,1352.4879,0.0000,0.0000,3170.1061,2771.6182,-398.4879,11.9699,4.6726,578.1000,0.0000,578.1000,0.0150,156.2432,3.7000,1.0000,0.0000,0.0000,0.0000,156.2432,0.0000,0.0000,0.0000,421.8568,421.8568,11.9414,23.9822,0.0000,3288.0000,-3288.0000,0.0852,0.0000,0.0000,0.0000,671.0204,4.9000,1.0000,671.0204,0.0000,0.0000,3959.0204,0.0000,-3959.0204,12.2091,4.9118,5006.7000,0.0000,5006.7000,0.1298,1353.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1353.1622,0.0000,0.0000,0.0000,3653.5378,3653.5378,11.9620,6.8683,9.4152,-5.0216,-75324.4303,3.8340,686.9959,6.8700,3.8340,0.0000,2.0489,6.8683,7.0752,6.9717,0.3824,3058.8437,3.8340,1436.1976,14.3620,3.8340,0.0000,7.2045,7.0752,6.7518,6.9135,-0.6831,-4781.8701,3.8340,1645.7184,16.4572,3.8340,0.0000,9.4061,3.8340,9.3718,2.5560,0.0000,18.6595,28.0314,-53674.0000,-77047.4567,-77047.4567
3414.0000,6.8017,19.0239,0.0000,142171.6000,-142171.6000,3.6861,0.0000,0.0000,0.0000,31593.6889,4.5000,1.0000,31593.6889,0.0000,0.0000,173765.2889,0.0000,-173765.2889,13.2860,5.9887,14602.3000,0.0000,14602.3000,0.3786,3946.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3946.5676,0.0000,0.0000,0.0000,10655.7324,10655.7324,12.8883,5.1611,240.7000,0.0000,240.7000,0.0062,54.7045,4.4000,1.0000,0.0000,0.0000,0.0000,54.7045,0.0000,0.0000,0.0000,185.9955,185.9955,12.8814,5.5841,545.7000,0.0000,545.7000,0.0141,147.4865,3.7000,1.0000,0.0000,0.0000,0.0000,147.4865,0.0000,0.0000,0.0000,398.2135,398.2135,12.8665,24.9074,0.0000,4227.3000,-4227.3000,0.1096,0.0000,0.0000,0.0000,862.7143,4.9000,1.0000,862.7143,0.0000,0.0000,5090.0143,0.0000,-5090.0143,13.0565,5.7592,16864.7000,0.0000,16864.7000,0.4372,4558.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4558.0270,0.0000,0.0000,0.0000,12306.6730,12306.6730,12.5972,7.4005,9.9989,-9.2840,-139260.3350,6.9478,1213.7566,12.1376,6.9478,0.0000,12.1931,7.4005,6.9915,7.1960,-1.3701,-10961.1084,6.9478,2576.2980,25.7630,6.9478,0.0000,42.8742,6.9915,6.8017,6.8966,-0.7267,-5087.2454,6.9478,2984.5980,29.8460,6.9478,0.0000,55.9757,6.9478,47.8267,4.6319,0.0000,111.0430,158.8696,-114145.5000,-155308.6888,-155308.6888
3415.0000,6.8502,19.0724,0.0000,191462.1000,-191462.1000,4.9640,0.0000,0.0000,0.0000,42547.1333,4.5000,1.0000,42547.1333,0.0000,0.0000,234009.2333,0.0000,-234009.2333,13.3040,6.0067,24822.6000,0.0000,24822.6000,0.6436,6708.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6708.8108,0.0000,0.0000,0.0000,18113.7892,18113.7892,12.8045,24.8453,0.0000,236.5000,-236.5000,0.0061,0.0000,0.0000,0.0000,48.2653,4.9000,1.0000,48.2653,0.0000,0.0000,284.7653,0.0000,-284.7653,12.8123,5.5150,1110.6000,0.0000,1110.6000,0.0288,300.1622,3.7000,1.0000,0.0000,0.0000,0.0000,300.1622,0.0000,0.0000,0.0000,810.4378,810.4378,12.7900,24.8308,0.0000,6168.6000,-6168.6000,0.1599,0.0000,0.0000,0.0000,1258.8980,4.9000,1.0000,1258.8980,0.0000,0.0000,7427.4980,0.0000,-7427.4980,12.9948,5.6975,17926.7000,0.0000,17926.7000,0.4648,4845.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4845.0541,0.0000,0.0000,0.0000,13081.6459,13081.6459,12.6340,8.0950,10.3645,-10.9720,-164580.6600,9.4008,1616.5858,16.1659,9.4008,0.0000,30.2041,8.0950,7.1668,7.6309,-4.2071,-33657.0005,9.4008,3418.2010,34.1820,9.4008,0.0000,106.2052,7.1668,6.8502,7.0085,-1.6397,-11477.9632,9.4008,4017.8663,40.1787,9.4008,0.0000,138.6595,9.4008,110.0432,6.2672,0.0000,275.0688,385.1120,-154007.3000,-209715.6236,-209715.6236
3416.0000,7.0041,19.2263,0.0000,221832.4000,-221832.4000,5.7514,0.0000,0.0000,0.0000,49296.0889,4.5000,1.0000,49296.0889,0.0000,0.0000,271128.4889,0.0000,-271128.4889,12.9084,5.6111,30273.5000,0.0000,30273.5000,0.7849,8182.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8182.0270,0.0000,0.0000,0.0000,22091.4730,22091.4730,12.4273,24.4681,0.0000,26815.2000,-26815.2000,0.6952,0.0000,0.0000,0.0000,5472.4898,4.9000,1.0000,5472.4898,0.0000,0.0000,32287.6898,0.0000,-32287.6898,13.1304,5.8331,1889.8000,0.0000,1889.8000,0.0490,510.7568,3.7000,1.0000,0.0000,0.0000,0.0000,510.7568,0.0000,0.0000,0.0000,1379.0432,1379.0432,13.1004,25.1412,0.0000,8106.0000,-8106.0000,0.2102,0.0000,0.0000,0.0000,1654.2857,4.9000,1.0000,1654.2857,0.0000,0.0000,9760.2857,0.0000,-9760.2857,13.3130,6.0157,17218.7000,0.0000,17218.7000,0.4464,4653.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4653.7027,0.0000,0.0000,0.0000,12564.9973,12564.9973,13.0393,8.6396,10.8395,-13.4690,-202034.9408,11.9057,2006.0826,20.0608,11.9057,0.0000,61.3524,8.6396,7.4998,8.0697,-6.5426,-52340.5265,11.9057,4244.7475,42.4475,11.9057,0.0000,215.7303,7.4998,7.0041,7.2520,-3.2522,-22765.4836,11.9057,5032.6285,50.3263,11.9057,0.0000,281.6534,11.9057,211.3950,7.9371,0.0000,558.7361,770.1311,-207371.6000,-277140.9509,-277140.9509
3417.0000,7.1785,19.4008,0.0000,238940.7000,-238940.7000,6.1950,0.0000,0.0000,0.0000,53097.9333,4.5000,1.0000,53097.9333,0.0000,0.0000,292038.6333,0.0000,-292038.6333,12.8754,5.5781,34423.7000,0.0000,34423.7000,0.8925,9303.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9303.7027,0.0000,0.0000,0.0000,25119.9973,25119.9973,12.3854,24.4262,0.0000,40609.4000,-40609.4000,1.0529,0.0000,0.0000,0.0000,8287.6327,4.9000,1.0000,8287.6327,0.0000,0.0000,48897.0327,0.0000,-48897.0327,13.3393,6.0420,2050.1000,0.0000,2050.1000,0.0532,554.0811,3.7000,1.0000,0.0000,0.0000,0.0000,554.0811,0.0000,0.0000,0.0000,1496.0189,1496.0189,13.3101,25.3509,0.0000,10633.6000,-10633.6000,0.2757,0.0000,0.0000,0.0000,2170.1224,4.9000,1.0000,2170.1224,0.0000,0.0000,12803.7224,0.0000,-12803.7224,13.5598,6.2625,15094.9000,0.0000,15094.9000,0.3914,4079.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4079.7027,0.0000,0.0000,0.0000,11015.1973,11015.1973,13.3450,9.0228,11.1839,-14.7710,-221564.2629,13.2908,2206.8854,22.0689,13.2908,0.0000,85.3542,9.0228,7.7873,8.4051,-7.9172,-63337.3116,13.2908,4668.4069,46.6841,13.2908,0.0000,300.1266,7.7873,7.1785,7.4829,-4.4581,-31206.6004,13.2908,5559.8931,55.5989,13.2908,0.0000,391.8395,13.2908,286.7002,8.8606,0.0000,777.3202,1064.0204,-238615.0000,-316108.1749,-316108.1749
