Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3418.0000,7.3678,19.5900,0.0000,250254.6000,-250254.6000,6.4883,0.0000,0.0000,0.0000,55612.1333,4.5000,1.0000,55612.1333,0.0000,0.0000,305866.7333,0.0000,-305866.7333,12.8130,5.5157,40645.1000,0.0000,40645.1000,1.0538,10985.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10985.1622,0.0000,0.0000,0.0000,29659.9378,29659.9378,12.2850,24.3258,0.0000,53733.4000,-53733.4000,1.3931,0.0000,0.0000,0.0000,10966.0000,4.9000,1.0000,10966.0000,0.0000,0.0000,64699.4000,0.0000,-64699.4000,13.4368,6.1395,2092.5000,0.0000,2092.5000,0.0543,565.5405,3.7000,1.0000,0.0000,0.0000,0.0000,565.5405,0.0000,0.0000,0.0000,1526.9595,1526.9595,13.4096,25.4504,0.0000,14072.2000,-14072.2000,0.3648,0.0000,0.0000,0.0000,2871.8776,4.9000,1.0000,2871.8776,0.0000,0.0000,16944.0776,0.0000,-16944.0776,13.7113,6.4140,13679.0000,0.0000,13679.0000,0.3547,3697.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3697.0270,0.0000,0.0000,0.0000,9981.9730,9981.9730,13.5336,9.3636,11.4486,-15.6157,-234235.1686,14.5635,2391.2471,23.9125,14.5635,0.0000,112.2961,9.3636,8.0609,8.7122,-9.1466,-73173.0629,14.5635,5046.3323,50.4633,14.5635,0.0000,394.8612,8.0609,7.3678,7.7143,-5.5619,-38933.1091,14.5635,6029.2232,60.2922,14.5635,0.0000,515.5232,14.5635,369.3917,9.7090,0.0000,1022.6806,1392.0723,-261643.6000,-346341.3406,-346341.3406
3419.0000,7.5763,19.7985,0.0000,269483.0000,-269483.0000,6.9868,0.0000,0.0000,0.0000,59885.1111,4.5000,1.0000,59885.1111,0.0000,0.0000,329368.1111,0.0000,-329368.1111,12.9503,5.6530,42716.7000,0.0000,42716.7000,1.1075,11545.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11545.0541,0.0000,0.0000,0.0000,31171.6459,31171.6459,12.4417,24.4825,0.0000,65607.1000,-65607.1000,1.7010,0.0000,0.0000,0.0000,13389.2041,4.9000,1.0000,13389.2041,0.0000,0.0000,78996.3041,0.0000,-78996.3041,13.7306,6.4333,2481.0000,0.0000,2481.0000,0.0643,670.5405,3.7000,1.0000,0.0000,0.0000,0.0000,670.5405,0.0000,0.0000,0.0000,1810.4595,1810.4595,13.7010,25.7418,0.0000,17286.2000,-17286.2000,0.4482,0.0000,0.0000,0.0000,3527.7959,4.9000,1.0000,3527.7959,0.0000,0.0000,20813.9959,0.0000,-20813.9959,14.0406,6.7433,11024.2000,0.0000,11024.2000,0.2858,2979.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2979.5135,0.0000,0.0000,0.0000,8044.6865,8044.6865,13.9094,9.6954,11.8024,-17.2180,-258270.5249,15.8905,2570.5129,25.7051,15.8905,0.0000,145.8745,9.6954,8.3398,9.0176,-10.3860,-83088.1798,15.8905,5432.5596,54.3256,15.8905,0.0000,512.9312,8.3398,7.5763,7.9580,-6.6847,-46792.9145,15.8905,6507.1820,65.0718,15.8905,0.0000,669.6731,15.8905,470.4698,10.5937,0.0000,1328.4787,1798.9485,-296154.4000,-388151.6192,-388151.6192
3420.0000,7.7144,19.9367,0.0000,282693.6000,-282693.6000,7.3294,0.0000,0.0000,0.0000,62820.8000,4.5000,1.0000,62820.8000,0.0000,0.0000,345514.4000,0.0000,-345514.4000,13.2589,5.9616,37021.0000,0.0000,37021.0000,0.9598,10005.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10005.6757,0.0000,0.0000,0.0000,27015.3243,27015.3243,12.8254,24.8662,0.0000,64305.3000,-64305.3000,1.6672,0.0000,0.0000,0.0000,13123.5306,4.9000,1.0000,13123.5306,0.0000,0.0000,77428.8306,0.0000,-77428.8306,14.0679,6.7706,2962.8000,0.0000,2962.8000,0.0768,800.7568,3.7000,1.0000,0.0000,0.0000,0.0000,800.7568,0.0000,0.0000,0.0000,2162.0432,2162.0432,14.0332,26.0740,0.0000,18857.1000,-18857.1000,0.4889,0.0000,0.0000,0.0000,3848.3878,4.9000,1.0000,3848.3878,0.0000,0.0000,22705.4878,0.0000,-22705.4878,14.3975,7.1002,9608.3000,0.0000,9608.3000,0.2491,2596.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2596.8378,0.0000,0.0000,0.0000,7011.4622,7011.4622,14.2850,9.8982,12.0916,-18.2248,-273371.9409,16.1569,2582.1038,25.8210,16.1569,0.0000,153.3347,9.8982,8.5142,9.2062,-10.7811,-86248.6073,16.1569,5478.1001,54.7810,16.1569,0.0000,539.1630,8.5142,7.7144,8.1143,-7.1199,-49839.3404,16.1569,6570.2663,65.7027,16.1569,0.0000,703.9208,16.1569,492.6842,10.7713,0.0000,1396.4185,1889.1027,-316263.9000,-409459.8886,-409459.8886
3421.0000,7.9417,20.1640,0.0000,297638.3000,-297638.3000,7.7168,0.0000,0.0000,0.0000,66141.8444,4.5000,1.0000,66141.8444,0.0000,0.0000,363780.1444,0.0000,-363780.1444,13.2877,5.9904,42714.6000,0.0000,42714.6000,1.1075,11544.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11544.4865,0.0000,0.0000,0.0000,31170.1135,31170.1135,12.8296,24.8704,0.0000,81436.3000,-81436.3000,2.1114,0.0000,0.0000,0.0000,16619.6531,4.9000,1.0000,16619.6531,0.0000,0.0000,98055.9531,0.0000,-98055.9531,14.2706,6.9733,2831.0000,0.0000,2831.0000,0.0734,765.1351,3.7000,1.0000,0.0000,0.0000,0.0000,765.1351,0.0000,0.0000,0.0000,2065.8649,2065.8649,14.2402,26.2811,0.0000,20486.3000,-20486.3000,0.5311,0.0000,0.0000,0.0000,4180.8776,4.9000,1.0000,4180.8776,0.0000,0.0000,24667.1776,0.0000,-24667.1776,14.6027,7.3054,8546.4000,0.0000,8546.4000,0.2216,2309.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2309.8378,0.0000,0.0000,0.0000,6236.5622,6236.5622,14.5111,10.2559,12.3835,-19.3040,-289559.8455,17.6427,2785.4247,27.8542,17.6427,0.0000,199.6462,10.2559,8.8064,9.5311,-12.3290,-98631.8856,17.6427,5897.5263,58.9753,17.6427,0.0000,702.0060,8.8064,7.9417,8.3741,-8.4056,-58839.0035,17.6427,7092.0252,70.9203,17.6427,0.0000,916.5255,17.6427,628.9948,11.7618,0.0000,1818.1777,2447.1725,-345468.9000,-447030.7345,-447030.7345
3422.0000,8.1525,20.3747,0.0000,314734.3000,-314734.3000,8.1601,0.0000,0.0000,0.0000,69940.9556,4.5000,1.0000,69940.9556,0.0000,0.0000,384675.2556,0.0000,-384675.2556,13.5186,6.2213,40644.0000,0.0000,40644.0000,1.0538,10984.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10984.8649,0.0000,0.0000,0.0000,29659.1351,29659.1351,13.1049,25.1457,0.0000,93134.5000,-93134.5000,2.4147,0.0000,0.0000,0.0000,19007.0408,4.9000,1.0000,19007.0408,0.0000,0.0000,112141.5408,0.0000,-112141.5408,14.6692,7.3719,1870.4000,0.0000,1870.4000,0.0485,505.5135,3.7000,1.0000,0.0000,0.0000,0.0000,505.5135,0.0000,0.0000,0.0000,1364.8865,1364.8865,14.6502,26.6910,0.0000,20034.8000,-20034.8000,0.5194,0.0000,0.0000,0.0000,4088.7347,4.9000,1.0000,4088.7347,0.0000,0.0000,24123.5347,0.0000,-24123.5347,14.9867,7.6894,7484.5000,0.0000,7484.5000,0.1940,2022.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2022.8378,0.0000,0.0000,0.0000,5461.6622,5461.6622,14.9105,10.5578,12.7342,-20.8018,-312027.1967,18.5858,2891.9080,28.9191,18.5858,0.0000,233.4038,10.5578,9.0660,9.8119,-13.3679,-106942.9139,18.5858,6137.3742,61.3737,18.5858,0.0000,820.7061,9.0660,8.1525,8.6092,-9.3549,-65484.5367,18.5858,7451.3262,74.5133,18.5858,0.0000,1071.4981,18.5858,726.9055,12.3905,0.0000,2125.6079,2852.5135,-377904.7000,-484454.6473,-484454.6473
3423.0000,8.3599,20.5822,0.0000,329697.8000,-329697.8000,8.5480,0.0000,0.0000,0.0000,73266.1778,4.5000,1.0000,73266.1778,0.0000,0.0000,402963.9778,0.0000,-402963.9778,13.7355,6.4382,38572.8000,0.0000,38572.8000,1.0001,10425.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10425.0811,0.0000,0.0000,0.0000,28147.7189,28147.7189,13.3600,25.4008,0.0000,102967.9000,-102967.9000,2.6696,0.0000,0.0000,0.0000,21013.8571,4.9000,1.0000,21013.8571,0.0000,0.0000,123981.7571,0.0000,-123981.7571,15.0139,7.7166,1804.8000,0.0000,1804.8000,0.0468,487.7838,3.7000,1.0000,0.0000,0.0000,0.0000,487.7838,0.0000,0.0000,0.0000,1317.0162,1317.0162,14.9963,27.0371,0.0000,18160.8000,-18160.8000,0.4709,0.0000,0.0000,0.0000,3706.2857,4.9000,1.0000,3706.2857,0.0000,0.0000,21867.0857,0.0000,-21867.0857,15.2880,7.9907,8546.4000,0.0000,8546.4000,0.2216,2309.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2309.8378,0.0000,0.0000,0.0000,6236.5622,6236.5622,15.2048,10.8481,13.0265,-21.7730,-326594.2772,19.4354,2987.8325,29.8783,19.4354,0.0000,266.9007,10.8481,9.3168,10.0824,-14.3484,-114787.1269,19.4354,6380.4639,63.8046,19.4354,0.0000,938.4896,9.3168,8.3599,8.8384,-10.2472,-71730.1193,19.4354,7770.3483,77.7035,19.4354,0.0000,1225.2740,19.4354,823.0718,12.9570,0.0000,2430.6642,3253.7361,-401902.5000,-513111.5233,-513111.5233
3424.0000,8.5081,20.7303,0.0000,335641.5000,-335641.5000,8.7021,0.0000,0.0000,0.0000,74587.0000,4.5000,1.0000,74587.0000,0.0000,0.0000,410228.5000,0.0000,-410228.5000,13.9200,6.6227,32865.0000,0.0000,32865.0000,0.8521,8882.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8882.4324,0.0000,0.0000,0.0000,23982.5676,23982.5676,13.6036,25.6445,0.0000,107804.6000,-107804.6000,2.7950,0.0000,0.0000,0.0000,22000.9388,4.9000,1.0000,22000.9388,0.0000,0.0000,129805.5388,0.0000,-129805.5388,15.3161,8.0188,2330.7000,0.0000,2330.7000,0.0604,629.9189,3.7000,1.0000,0.0000,0.0000,0.0000,629.9189,0.0000,0.0000,0.0000,1700.7811,1700.7811,15.2937,27.3345,0.0000,16730.4000,-16730.4000,0.4338,0.0000,0.0000,0.0000,3414.3673,4.9000,1.0000,3414.3673,0.0000,0.0000,20144.7673,0.0000,-20144.7673,15.5594,8.2621,9962.3000,0.0000,9962.3000,0.2583,2692.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2692.5135,0.0000,0.0000,0.0000,7269.7865,7269.7865,15.4635,11.0440,13.2537,-22.3336,-335003.5077,19.6526,2993.1103,29.9311,19.6526,0.0000,275.9477,11.0440,9.4905,10.2672,-14.7188,-117750.6440,19.6526,6410.0517,64.1005,19.6526,0.0000,970.3012,9.4905,8.5081,8.9993,-10.6388,-74471.5193,19.6526,7831.5770,78.3158,19.6526,0.0000,1266.8067,19.6526,848.8948,13.1017,0.0000,2513.0556,3361.9504,-415018.5000,-527225.6710,-527225.6710
3425.0000,8.6301,20.8523,0.0000,349992.4000,-349992.4000,9.0742,0.0000,0.0000,0.0000,77776.0889,4.5000,1.0000,77776.0889,0.0000,0.0000,427768.4889,0.0000,-427768.4889,14.2542,6.9569,21463.4000,0.0000,21463.4000,0.5565,5800.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5800.9189,0.0000,0.0000,0.0000,15662.4811,15662.4811,14.0482,26.0891,0.0000,103267.7000,-103267.7000,2.6774,0.0000,0.0000,0.0000,21075.0408,4.9000,1.0000,21075.0408,0.0000,0.0000,124342.7408,0.0000,-124342.7408,15.6830,8.3857,1474.6000,0.0000,1474.6000,0.0382,398.5405,3.7000,1.0000,0.0000,0.0000,0.0000,398.5405,0.0000,0.0000,0.0000,1076.0595,1076.0595,15.6689,27.7097,0.0000,17725.6000,-17725.6000,0.4596,0.0000,0.0000,0.0000,3617.4694,4.9000,1.0000,3617.4694,0.0000,0.0000,21343.0694,0.0000,-21343.0694,15.9495,8.6522,13148.0000,0.0000,13148.0000,0.3409,3553.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3553.5135,0.0000,0.0000,0.0000,9594.4865,9594.4865,15.8233,11.2247,13.5240,-23.3182,-349772.7703,19.7202,2970.3346,29.7033,19.7202,0.0000,278.8034,11.2247,9.6379,10.4313,-15.0869,-120695.0108,19.7202,6393.1383,63.9314,19.7202,0.0000,980.3426,9.6379,8.6301,9.1340,-10.9505,-76653.4910,19.7202,7830.4829,78.3048,19.7202,0.0000,1279.9164,19.7202,857.0334,13.1468,0.0000,2539.0624,3396.0958,-434899.7000,-547121.2721,-547121.2721
3426.0000,8.2520,20.4742,0.0000,254714.9000,-254714.9000,6.6040,0.0000,0.0000,0.0000,56603.3111,4.5000,1.0000,56603.3111,0.0000,0.0000,311318.2111,0.0000,-311318.2111,13.6845,6.3872,17677.3000,0.0000,17677.3000,0.4583,4777.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4777.6486,0.0000,0.0000,0.0000,12899.6514,12899.6514,13.4594,25.5002,0.0000,73861.3000,-73861.3000,1.9150,0.0000,0.0000,0.0000,15073.7347,4.9000,1.0000,15073.7347,0.0000,0.0000,88935.0347,0.0000,-88935.0347,15.0113,7.7140,1230.4000,0.0000,1230.4000,0.0319,332.5405,3.7000,1.0000,0.0000,0.0000,0.0000,332.5405,0.0000,0.0000,0.0000,897.8595,897.8595,14.9956,27.0365,0.0000,19109.7000,-19109.7000,0.4955,0.0000,0.0000,0.0000,3899.9388,4.9000,1.0000,3899.9388,0.0000,0.0000,23009.6388,0.0000,-23009.6388,15.3972,8.0999,15448.8000,0.0000,15448.8000,0.4005,4175.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4175.3514,0.0000,0.0000,0.0000,11273.4486,11273.4486,15.2004,10.5581,12.8793,-17.7356,-266034.1078,14.8577,2298.0054,22.9801,14.8577,0.0000,119.2407,10.5581,9.1353,9.8467,-10.1918,-81534.6265,14.8577,4898.8972,48.9890,14.8577,0.0000,419.2803,9.1353,8.2520,8.6937,-7.2319,-50623.1908,14.8577,5888.5858,58.8859,14.8577,0.0000,547.4043,14.8577,390.4574,9.9052,0.0000,1085.9253,1476.3827,-313329.4000,-398191.9251,-398191.9251
3427.0000,8.0976,20.3198,0.0000,244122.8000,-244122.8000,6.3293,0.0000,0.0000,0.0000,54249.5111,4.5000,1.0000,54249.5111,0.0000,0.0000,298372.3111,0.0000,-298372.3111,13.6554,6.3581,17667.6000,0.0000,17667.6000,0.4581,4775.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4775.0270,0.0000,0.0000,0.0000,12892.5730,12892.5730,13.4152,25.4561,0.0000,61914.3000,-61914.3000,1.6052,0.0000,0.0000,0.0000,12635.5714,4.9000,1.0000,12635.5714,0.0000,0.0000,74549.8714,0.0000,-74549.8714,14.8039,7.5066,932.8000,0.0000,932.8000,0.0242,252.1081,3.7000,1.0000,0.0000,0.0000,0.0000,252.1081,0.0000,0.0000,0.0000,680.6919,680.6919,14.7912,26.8320,0.0000,18524.0000,-18524.0000,0.4803,0.0000,0.0000,0.0000,3780.4082,4.9000,1.0000,3780.4082,0.0000,0.0000,22304.4082,0.0000,-22304.4082,15.2067,7.9094,14740.9000,0.0000,14740.9000,0.3822,3984.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3984.0270,0.0000,0.0000,0.0000,10756.8730,10756.8730,15.0063,10.3141,12.6602,-16.7937,-251905.0129,13.9189,2172.4052,21.7241,13.9189,0.0000,98.0356,10.3141,8.9370,9.6255,-9.2408,-73926.2830,13.9189,4633.6698,46.3367,13.9189,0.0000,344.7177,8.9370,8.0976,8.5173,-6.4379,-45065.1569,13.9189,5559.7113,55.5971,13.9189,0.0000,450.0568,13.9189,325.8289,9.2793,0.0000,892.8101,1218.6390,-291219.8000,-370896.4529,-370896.4529
3428.0000,7.7512,19.9735,0.0000,174294.3000,-174294.3000,4.5189,0.0000,0.0000,0.0000,38732.0667,4.5000,1.0000,38732.0667,0.0000,0.0000,213026.3667,0.0000,-213026.3667,13.3377,6.0404,17682.8000,0.0000,17682.8000,0.4585,4779.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4779.1351,0.0000,0.0000,0.0000,12903.6649,12903.6649,12.9993,25.0401,0.0000,30904.6000,-30904.6000,0.8013,0.0000,0.0000,0.0000,6307.0612,4.9000,1.0000,6307.0612,0.0000,0.0000,37211.6612,0.0000,-37211.6612,13.9751,6.6778,1022.8000,0.0000,1022.8000,0.0265,276.4324,3.7000,1.0000,0.0000,0.0000,0.0000,276.4324,0.0000,0.0000,0.0000,746.3676,746.3676,13.9556,25.9964,0.0000,16812.2000,-16812.2000,0.4359,0.0000,0.0000,0.0000,3431.0612,4.9000,1.0000,3431.0612,0.0000,0.0000,20243.2612,0.0000,-20243.2612,14.4864,7.1891,13502.0000,0.0000,13502.0000,0.3501,3649.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3649.1892,0.0000,0.0000,0.0000,9852.8108,9852.8108,14.2280,9.5811,11.9046,-11.8134,-177200.8843,9.8866,1592.4569,15.9246,9.8866,0.0000,35.1328,9.5811,8.4566,9.0188,-5.3601,-42881.0369,9.8866,3379.8077,33.7981,9.8866,0.0000,123.5356,8.4566,7.7512,8.1039,-3.8424,-26896.5247,9.8866,4022.3093,40.2231,9.8866,0.0000,161.2857,9.8866,126.4685,6.5911,0.0000,319.9541,446.4227,-189803.5000,-246978.4459,-246978.4459
3429.0000,7.5437,19.7660,0.0000,157431.2000,-157431.2000,4.0817,0.0000,0.0000,0.0000,34984.7111,4.5000,1.0000,34984.7111,0.0000,0.0000,192415.9111,0.0000,-192415.9111,13.4923,6.1950,14966.2000,0.0000,14966.2000,0.3880,4044.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4044.9189,0.0000,0.0000,0.0000,10921.2811,10921.2811,13.1546,25.1955,0.0000,17045.8000,-17045.8000,0.4419,0.0000,0.0000,0.0000,3478.7347,4.9000,1.0000,3478.7347,0.0000,0.0000,20524.5347,0.0000,-20524.5347,13.7892,6.4919,597.8000,0.0000,597.8000,0.0155,161.5676,3.7000,1.0000,0.0000,0.0000,0.0000,161.5676,0.0000,0.0000,0.0000,436.2324,436.2324,13.7757,25.8165,0.0000,14580.1000,-14580.1000,0.3780,0.0000,0.0000,0.0000,2975.5306,4.9000,1.0000,2975.5306,0.0000,0.0000,17555.6306,0.0000,-17555.6306,14.3184,7.0211,11024.2000,0.0000,11024.2000,0.2858,2979.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2979.5135,0.0000,0.0000,0.0000,8044.6865,8044.6865,14.0697,9.0631,11.5664,-10.7966,-161948.9919,8.3865,1370.1847,13.7018,8.3865,0.0000,21.4442,9.0631,8.1644,8.6138,-3.6334,-29067.3504,8.3865,2918.6463,29.1865,8.3865,0.0000,75.4032,8.1644,7.5437,7.8541,-2.8682,-20077.5341,8.3865,3450.2931,34.5029,8.3865,0.0000,98.4450,8.3865,80.3104,5.5910,0.0000,195.2924,275.6027,-162468.9000,-211093.8764,-211093.8764
3430.0000,7.3710,19.5932,0.0000,128802.6000,-128802.6000,3.3394,0.0000,0.0000,0.0000,28622.8000,4.5000,1.0000,28622.8000,0.0000,0.0000,157425.4000,0.0000,-157425.4000,13.3546,6.0573,14600.9000,0.0000,14600.9000,0.3786,3946.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3946.1892,0.0000,0.0000,0.0000,10654.7108,10654.7108,12.9496,24.9904,0.0000,10299.4000,-10299.4000,0.2670,0.0000,0.0000,0.0000,2101.9184,4.9000,1.0000,2101.9184,0.0000,0.0000,12401.3184,0.0000,-12401.3184,13.4210,6.1237,438.6000,0.0000,438.6000,0.0114,118.5405,3.7000,1.0000,0.0000,0.0000,0.0000,118.5405,0.0000,0.0000,0.0000,320.0595,320.0595,13.4088,25.4496,0.0000,11646.8000,-11646.8000,0.3020,0.0000,0.0000,0.0000,2376.8980,4.9000,1.0000,2376.8980,0.0000,0.0000,14023.6980,0.0000,-14023.6980,13.9418,6.6445,9608.3000,0.0000,9608.3000,0.2491,2596.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2596.8378,0.0000,0.0000,0.0000,7011.4622,7011.4622,13.6753,8.6295,11.1524,-8.8503,-132753.8211,6.8212,1134.1492,11.3415,6.8212,0.0000,11.5386,8.6295,7.9275,8.2785,-2.3086,-18468.9177,6.8212,2409.4659,24.0947,6.8212,0.0000,40.5726,7.9275,7.3710,7.6492,-2.0916,-14641.4452,6.8212,2832.2215,28.3222,6.8212,0.0000,52.9709,6.8212,45.4671,4.5475,0.0000,105.0821,150.5492,-126101.0000,-165864.1839,-165864.1839
3431.0000,7.2389,19.4611,0.0000,112565.2000,-112565.2000,2.9185,0.0000,0.0000,0.0000,25014.4889,4.5000,1.0000,25014.4889,0.0000,0.0000,137579.6889,0.0000,-137579.6889,13.4555,6.1582,14600.9000,0.0000,14600.9000,0.3786,3946.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3946.1892,0.0000,0.0000,0.0000,10654.7108,10654.7108,12.9741,25.0149,0.0000,5849.9000,-5849.9000,0.1517,0.0000,0.0000,0.0000,1193.8571,4.9000,1.0000,1193.8571,0.0000,0.0000,7043.7571,0.0000,-7043.7571,13.2924,5.9951,447.4000,0.0000,447.4000,0.0116,120.9189,3.7000,1.0000,0.0000,0.0000,0.0000,120.9189,0.0000,0.0000,0.0000,326.4811,326.4811,13.2776,25.3184,0.0000,8715.2000,-8715.2000,0.2260,0.0000,0.0000,0.0000,1778.6122,4.9000,1.0000,1778.6122,0.0000,0.0000,10493.8122,0.0000,-10493.8122,13.7518,6.4545,5360.6000,0.0000,5360.6000,0.1390,1448.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1448.8108,0.0000,0.0000,0.0000,3911.7892,3911.7892,13.5750,8.1707,10.8729,-7.9735,-119602.2414,5.7378,965.4359,9.6544,5.7378,0.0000,6.8677,8.1707,7.7705,7.9706,-1.1071,-8856.7889,5.7378,2054.7908,20.5479,5.7378,0.0000,24.1486,7.7705,7.2389,7.5047,-1.6807,-11765.2469,5.7378,2397.9277,23.9793,5.7378,0.0000,31.5280,5.7378,28.2677,3.8252,0.0000,62.5443,90.8119,-106721.4000,-140224.2772,-140224.2772
3432.0000,7.1271,19.3493,0.0000,92061.5000,-92061.5000,2.3869,0.0000,0.0000,0.0000,20458.1111,4.5000,1.0000,20458.1111,0.0000,0.0000,112519.6111,0.0000,-112519.6111,13.2258,5.9285,14600.8000,0.0000,14600.8000,0.3786,3946.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3946.1622,0.0000,0.0000,0.0000,10654.6378,10654.6378,12.6483,24.6891,0.0000,8255.3000,-8255.3000,0.2140,0.0000,0.0000,0.0000,1684.7551,4.9000,1.0000,1684.7551,0.0000,0.0000,9940.0551,0.0000,-9940.0551,13.1871,5.8898,436.3000,0.0000,436.3000,0.0113,117.9189,3.7000,1.0000,0.0000,0.0000,0.0000,117.9189,0.0000,0.0000,0.0000,318.3811,318.3811,13.1698,25.2106,0.0000,6000.5000,-6000.5000,0.1556,0.0000,0.0000,0.0000,1224.5918,4.9000,1.0000,1224.5918,0.0000,0.0000,7225.0918,0.0000,-7225.0918,13.5614,6.2641,1643.9000,0.0000,1643.9000,0.0426,444.2973,3.7000,1.0000,0.0000,0.0000,0.0000,444.2973,0.0000,0.0000,0.0000,1199.6027,1199.6027,13.4964,7.7388,10.6176,-7.0817,-106225.9929,4.7834,813.6811,8.1368,4.7834,0.0000,3.9791,7.7388,7.6697,7.7042,-0.1595,-1276.2365,4.7834,1733.5670,17.3357,4.7834,0.0000,13.9916,7.6697,7.1271,7.3984,-1.4300,-10009.9070,4.7834,2008.6712,20.0867,4.7834,0.0000,18.2672,4.7834,17.1649,3.1890,0.0000,36.2379,53.4027,-89636.3000,-117512.1364,-117512.1364
3433.0000,7.0518,19.2740,0.0000,84930.9000,-84930.9000,2.2020,0.0000,0.0000,0.0000,18873.5333,4.5000,1.0000,18873.5333,0.0000,0.0000,103804.4333,0.0000,-103804.4333,13.3195,6.0222,14571.6000,0.0000,14571.6000,0.3778,3938.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3938.2703,0.0000,0.0000,0.0000,10633.3297,10633.3297,12.6774,24.7182,0.0000,5082.1000,-5082.1000,0.1318,0.0000,0.0000,0.0000,1037.1633,4.9000,1.0000,1037.1633,0.0000,0.0000,6119.2633,0.0000,-6119.2633,13.0469,5.7496,446.6000,0.0000,446.6000,0.0116,120.7027,3.7000,1.0000,0.0000,0.0000,0.0000,120.7027,0.0000,0.0000,0.0000,325.8973,325.8973,13.0272,25.0680,0.0000,4446.4000,-4446.4000,0.1153,0.0000,0.0000,0.0000,907.4286,4.9000,1.0000,907.4286,0.0000,0.0000,5353.8286,0.0000,-5353.8286,13.3505,6.0532,934.8000,0.0000,934.8000,0.0242,252.6486,3.7000,1.0000,0.0000,0.0000,0.0000,252.6486,0.0000,0.0000,0.0000,682.1514,682.1514,13.3093,7.4980,10.4036,-6.4164,-96246.1205,4.2940,737.1580,7.3716,4.2940,0.0000,2.8783,7.4980,7.5724,7.5352,0.1540,1232.1848,4.2940,1568.0468,15.6805,4.2940,0.0000,10.1210,7.5724,7.0518,7.3121,-1.2317,-8622.2111,4.2940,1810.1688,18.1017,4.2940,0.0000,13.2138,4.2940,12.7738,2.8626,0.0000,26.2131,38.9869,-78506.4000,-103636.1468,-103636.1468
3434.0000,6.9825,19.2047,0.0000,74827.1000,-74827.1000,1.9400,0.0000,0.0000,0.0000,16628.2444,4.5000,1.0000,16628.2444,0.0000,0.0000,91455.3444,0.0000,-91455.3444,13.1921,5.8948,14573.8000,0.0000,14573.8000,0.3779,3938.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3938.8649,0.0000,0.0000,0.0000,10634.9351,10634.9351,12.4700,24.4192,52.2000,4403.0000,-4350.8000,0.1142,11.8636,4.4000,1.0000,898.5714,4.9000,1.0000,910.4351,0.0000,0.0000,5301.5714,40.3364,-5261.2351,12.8272,5.5299,435.4000,0.0000,435.4000,0.0113,117.6757,3.7000,1.0000,0.0000,0.0000,0.0000,117.6757,0.0000,0.0000,0.0000,317.7243,317.7243,12.8056,24.8464,0.0000,3543.6000,-3543.6000,0.0919,0.0000,0.0000,0.0000,723.1837,4.9000,1.0000,723.1837,0.0000,0.0000,4266.7837,0.0000,-4266.7837,13.0953,5.7980,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0000,0.0000,0.0000,295.2486,295.2486,13.0753,7.3052,10.1902,-5.6655,-84982.6853,3.8185,661.5910,6.6159,3.8185,0.0000,2.0242,7.3052,7.5044,7.4048,0.3668,2934.0667,3.8185,1402.6469,14.0265,3.8185,0.0000,7.1177,7.5044,6.9825,7.2434,-1.0981,-7686.8365,3.8185,1614.7465,16.1475,3.8185,0.0000,9.2927,3.8185,9.2690,2.5457,0.0000,18.4346,27.7036,-67307.7000,-89735.4551,-89735.4551
3435.0000,6.9357,19.1579,0.0000,66727.7000,-66727.7000,1.7300,0.0000,0.0000,0.0000,14828.3778,4.5000,1.0000,14828.3778,0.0000,0.0000,81556.0778,0.0000,-81556.0778,12.8135,5.5162,14577.5000,0.0000,14577.5000,0.3779,3939.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3939.8649,0.0000,0.0000,0.0000,10637.6351,10637.6351,12.0469,23.5070,549.0000,7305.3000,-6756.3000,0.1894,124.7727,4.4000,1.0000,1490.8776,4.9000,1.0000,1615.6503,0.0000,0.0000,8796.1776,424.2273,-8371.9503,12.6503,5.3530,447.1000,0.0000,447.1000,0.0116,120.8378,3.7000,1.0000,0.0000,0.0000,0.0000,120.8378,0.0000,0.0000,0.0000,326.2622,326.2622,12.6267,24.6676,0.0000,3038.2000,-3038.2000,0.0788,0.0000,0.0000,0.0000,620.0408,4.9000,1.0000,620.0408,0.0000,0.0000,3658.2408,0.0000,-3658.2408,12.8904,5.5931,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0000,0.0000,0.0000,295.2486,295.2486,12.8691,7.1870,10.0281,-5.2560,-78839.7586,3.5974,627.6518,6.2765,3.5974,0.0000,1.6925,7.1870,7.4362,7.3116,0.4323,3458.2896,3.5974,1326.9723,13.2697,3.5974,0.0000,5.9511,7.4362,6.9357,7.1859,-0.9922,-6945.6539,3.5974,1525.1801,15.2518,3.5974,0.0000,7.7697,3.5974,7.8757,2.3982,0.0000,15.4133,23.2890,-61093.0000,-82327.1229,-82327.1229
3436.0000,6.9372,19.1594,0.0000,84606.7000,-84606.7000,2.1936,0.0000,0.0000,0.0000,18801.4889,4.5000,1.0000,18801.4889,0.0000,0.0000,103408.1889,0.0000,-103408.1889,13.2909,5.9936,14577.1000,0.0000,14577.1000,0.3779,3939.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3939.7568,0.0000,0.0000,0.0000,10637.3432,10637.3432,12.6373,22.4301,1491.9000,5128.2000,-3636.3000,0.1330,339.0682,4.4000,1.0000,1046.5714,4.9000,1.0000,1385.6396,0.0000,0.0000,6174.7714,1152.8318,-5021.9396,12.9459,5.6486,435.2000,0.0000,435.2000,0.0113,117.6216,3.7000,1.0000,0.0000,0.0000,0.0000,117.6216,0.0000,0.0000,0.0000,317.5784,317.5784,12.9264,24.9672,0.0000,2819.6000,-2819.6000,0.0731,0.0000,0.0000,0.0000,575.4286,4.9000,1.0000,575.4286,0.0000,0.0000,3395.0286,0.0000,-3395.0286,13.1350,5.8377,934.3000,0.0000,934.3000,0.0242,252.5135,3.7000,1.0000,0.0000,0.0000,0.0000,252.5135,0.0000,0.0000,0.0000,681.7865,681.7865,13.0931,7.1226,10.1078,-6.4780,-97170.6240,4.2196,733.6887,7.3369,4.2196,0.0000,2.7314,7.1226,7.3532,7.2379,0.4692,3753.3084,4.2196,1561.7050,15.6170,4.2196,0.0000,9.6044,7.3532,6.9372,7.1452,-0.9673,-6771.1333,4.2196,1792.3088,17.9231,4.2196,0.0000,12.5394,4.2196,12.1780,2.8131,0.0000,24.8753,37.0533,-75116.0000,-100188.4490,-100188.4490
3437.0000,6.9395,19.1617,0.0000,93219.5000,-93219.5000,2.4169,0.0000,0.0000,0.0000,20715.4444,4.5000,1.0000,20715.4444,0.0000,0.0000,113934.9444,0.0000,-113934.9444,13.2454,5.9481,14576.9000,0.0000,14576.9000,0.3779,3939.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3939.7027,0.0000,0.0000,0.0000,10637.1973,10637.1973,12.6567,22.9255,942.3000,4109.1000,-3166.8000,0.1065,214.1591,4.4000,1.0000,838.5918,4.9000,1.0000,1052.7509,0.0000,0.0000,4947.6918,728.1409,-4219.5509,12.8902,5.5929,588.9000,0.0000,588.9000,0.0153,159.1622,3.7000,1.0000,0.0000,0.0000,0.0000,159.1622,0.0000,0.0000,0.0000,429.7378,429.7378,12.8664,24.9072,0.0000,2963.2000,-2963.2000,0.0768,0.0000,0.0000,0.0000,604.7347,4.9000,1.0000,604.7347,0.0000,0.0000,3567.9347,0.0000,-3567.9347,13.0639,5.7666,4994.9000,0.0000,4994.9000,0.1295,1349.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1349.9730,0.0000,0.0000,0.0000,3644.9270,3644.9270,12.8622,7.3449,10.1036,-6.6456,-99684.4831,4.6844,814.6554,8.1466,4.6844,0.0000,3.7371,7.3449,7.2237,7.2843,-0.2738,-2190.0523,4.6844,1730.0923,17.3009,4.6844,0.0000,13.1407,7.2237,6.9395,7.0816,-0.7337,-5136.0325,4.6844,1995.4727,19.9547,4.6844,0.0000,17.1562,4.6844,16.2093,3.1230,0.0000,34.0340,50.2433,-79188.8000,-107010.5679,-107010.5679
3438.0000,6.9826,19.2048,0.0000,174017.2000,-174017.2000,4.5117,0.0000,0.0000,0.0000,38670.4889,4.5000,1.0000,38670.4889,0.0000,0.0000,212687.6889,0.0000,-212687.6889,13.7113,6.4140,14576.6000,0.0000,14576.6000,0.3779,3939.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3939.6216,0.0000,0.0000,0.0000,10636.9784,10636.9784,13.3748,25.4156,0.0000,431.4000,-431.4000,0.0112,0.0000,0.0000,0.0000,88.0408,4.9000,1.0000,88.0408,0.0000,0.0000,519.4408,0.0000,-519.4408,13.3912,6.0939,542.3000,0.0000,542.3000,0.0141,146.5676,3.7000,1.0000,0.0000,0.0000,0.0000,146.5676,0.0000,0.0000,0.0000,395.7324,395.7324,13.3787,25.4195,0.0000,4337.1000,-4337.1000,0.1124,0.0000,0.0000,0.0000,885.1224,4.9000,1.0000,885.1224,0.0000,0.0000,5222.2224,0.0000,-5222.2224,13.5439,6.2466,16823.9000,0.0000,16823.9000,0.4362,4547.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4547.0000,0.0000,0.0000,0.0000,12276.9000,12276.9000,13.1555,8.1137,10.6346,-10.6245,-159367.0257,8.1953,1393.0368,13.9304,8.1953,0.0000,20.0106,8.1137,7.2680,7.6908,-3.3415,-26732.3248,8.1953,2971.8426,29.7184,8.1953,0.0000,70.3622,7.2680,6.9826,7.1253,-1.2886,-9020.3909,8.1953,3484.1203,34.8412,8.1953,0.0000,91.8636,8.1953,75.3631,5.4635,0.0000,182.2364,257.5995,-146842.9000,-195119.7413,-195119.7413
3439.0000,7.0895,19.3117,0.0000,219955.5000,-219955.5000,5.7028,0.0000,0.0000,0.0000,48879.0000,4.5000,1.0000,48879.0000,0.0000,0.0000,268834.5000,0.0000,-268834.5000,13.6250,6.3277,24759.1000,0.0000,24759.1000,0.6419,6691.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6691.6486,0.0000,0.0000,0.0000,18067.4514,18067.4514,13.1858,25.2266,0.0000,4456.1000,-4456.1000,0.1155,0.0000,0.0000,0.0000,909.4082,4.9000,1.0000,909.4082,0.0000,0.0000,5365.5082,0.0000,-5365.5082,13.3162,6.0189,1109.9000,0.0000,1109.9000,0.0288,299.9730,3.7000,1.0000,0.0000,0.0000,0.0000,299.9730,0.0000,0.0000,0.0000,809.9270,809.9270,13.2965,25.3373,0.0000,6064.5000,-6064.5000,0.1572,0.0000,0.0000,0.0000,1237.6531,4.9000,1.0000,1237.6531,0.0000,0.0000,7302.1531,0.0000,-7302.1531,13.4741,6.1768,17883.2000,0.0000,17883.2000,0.4637,4833.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4833.2973,0.0000,0.0000,0.0000,13049.9027,13049.9027,13.1568,8.7456,10.9512,-12.0968,-181451.3988,10.6648,1788.4560,17.8846,10.6648,0.0000,44.0988,8.7456,7.5622,8.1539,-6.0847,-48677.2059,10.6648,3788.0895,37.8809,10.6648,0.0000,155.0624,7.5622,7.0895,7.3258,-2.7780,-19446.2755,10.6648,4493.0722,44.9307,10.6648,0.0000,202.4465,10.6648,155.9180,7.1099,0.0000,401.6077,557.5258,-186723.9000,-249574.8801,-249574.8801
3440.0000,7.2929,19.5152,0.0000,243579.2000,-243579.2000,6.3152,0.0000,0.0000,0.0000,54128.7111,4.5000,1.0000,54128.7111,0.0000,0.0000,297707.9111,0.0000,-297707.9111,13.2345,5.9372,30211.2000,0.0000,30211.2000,0.7833,8165.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8165.1892,0.0000,0.0000,0.0000,22046.0108,22046.0108,12.7945,24.8354,0.0000,33714.7000,-33714.7000,0.8741,0.0000,0.0000,0.0000,6880.5510,4.9000,1.0000,6880.5510,0.0000,0.0000,40595.2510,0.0000,-40595.2510,13.6047,6.3074,1883.9000,0.0000,1883.9000,0.0488,509.1622,3.7000,1.0000,0.0000,0.0000,0.0000,509.1622,0.0000,0.0000,0.0000,1374.7378,1374.7378,13.5773,25.6181,0.0000,7472.3000,-7472.3000,0.1937,0.0000,0.0000,0.0000,1524.9592,4.9000,1.0000,1524.9592,0.0000,0.0000,8997.2592,0.0000,-8997.2592,13.7569,6.4596,17177.0000,0.0000,17177.0000,0.4453,4642.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4642.4324,0.0000,0.0000,0.0000,12534.5676,12534.5676,13.5067,9.2243,11.3655,-14.3047,-214570.7031,12.9908,2140.5306,21.4053,12.9908,0.0000,79.7038,9.2243,7.9232,8.5738,-8.1490,-65191.9601,12.9908,4529.0346,45.2903,12.9908,0.0000,280.2583,7.9232,7.2929,7.6081,-4.5118,-31582.4419,12.9908,5403.8743,54.0387,12.9908,0.0000,365.8999,12.9908,269.1315,8.6606,0.0000,725.8620,994.9935,-235494.1000,-311345.1051,-311345.1051
3441.0000,7.4693,19.6915,0.0000,257404.9000,-257404.9000,6.6737,0.0000,0.0000,0.0000,57201.0889,4.5000,1.0000,57201.0889,0.0000,0.0000,314605.9889,0.0000,-314605.9889,13.2781,5.9808,34347.1000,0.0000,34347.1000,0.8905,9283.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9283.0000,0.0000,0.0000,0.0000,25064.1000,25064.1000,12.8153,24.8562,0.0000,42531.7000,-42531.7000,1.1027,0.0000,0.0000,0.0000,8679.9388,4.9000,1.0000,8679.9388,0.0000,0.0000,51211.6388,0.0000,-51211.6388,13.7609,6.4636,2038.1000,0.0000,2038.1000,0.0528,550.8378,3.7000,1.0000,0.0000,0.0000,0.0000,550.8378,0.0000,0.0000,0.0000,1487.2622,1487.2622,13.7334,25.7743,0.0000,9685.8000,-9685.8000,0.2511,0.0000,0.0000,0.0000,1976.6939,4.9000,1.0000,1976.6939,0.0000,0.0000,11662.4939,0.0000,-11662.4939,13.9488,6.6515,15058.4000,0.0000,15058.4000,0.3904,4069.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4069.8378,0.0000,0.0000,0.0000,10988.5622,10988.5622,13.7459,9.5243,11.6351,-15.2427,-228640.2086,14.0420,2287.5333,22.8753,14.0420,0.0000,100.6583,9.5243,8.1808,8.8526,-9.0955,-72764.0846,14.0420,4835.5852,48.3559,14.0420,0.0000,353.9399,8.1808,7.4693,7.8250,-5.5051,-38535.9040,14.0420,5784.5230,57.8452,14.0420,0.0000,462.0971,14.0420,333.8736,9.3613,0.0000,916.6954,1250.5690,-258178.8000,-339940.1972,-339940.1972
3442.0000,7.6738,19.8961,0.0000,269589.8000,-269589.8000,6.9896,0.0000,0.0000,0.0000,59908.8444,4.5000,1.0000,59908.8444,0.0000,0.0000,329498.6444,0.0000,-329498.6444,13.2086,5.9113,40562.6000,0.0000,40562.6000,1.0517,10962.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10962.8649,0.0000,0.0000,0.0000,29599.7351,29599.7351,12.7114,24.7522,0.0000,59533.9000,-59533.9000,1.5435,0.0000,0.0000,0.0000,12149.7755,4.9000,1.0000,12149.7755,0.0000,0.0000,71683.6755,0.0000,-71683.6755,13.9155,6.6182,2096.2000,0.0000,2096.2000,0.0543,566.5405,3.7000,1.0000,0.0000,0.0000,0.0000,566.5405,0.0000,0.0000,0.0000,1529.6595,1529.6595,13.8898,25.9306,0.0000,11457.2000,-11457.2000,0.2970,0.0000,0.0000,0.0000,2338.2041,4.9000,1.0000,2338.2041,0.0000,0.0000,13795.4041,0.0000,-13795.4041,14.1215,6.8242,13646.0000,0.0000,13646.0000,0.3538,3688.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3688.1081,0.0000,0.0000,0.0000,9957.8919,9957.8919,13.9543,9.8470,11.9006,-16.3010,-244515.0105,15.4350,2486.5504,24.8655,15.4350,0.0000,133.6861,9.8470,8.4563,9.1517,-10.3491,-82792.5293,15.4350,5245.8666,52.4587,15.4350,0.0000,470.0738,8.4563,7.6738,8.0651,-6.6547,-46582.8977,15.4350,6290.5069,62.9051,15.4350,0.0000,613.7194,15.4350,433.9976,10.2900,0.0000,1217.4794,1651.4770,-284276.1000,-373890.4375,-373890.4375
3443.0000,7.9209,20.1431,0.0000,291089.1000,-291089.1000,7.5470,0.0000,0.0000,0.0000,64686.4667,4.5000,1.0000,64686.4667,0.0000,0.0000,355775.5667,0.0000,-355775.5667,13.3179,6.0206,42630.5000,0.0000,42630.5000,1.1053,11521.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11521.7568,0.0000,0.0000,0.0000,31108.7432,31108.7432,12.8460,24.8868,0.0000,78502.6000,-78502.6000,2.0353,0.0000,0.0000,0.0000,16020.9388,4.9000,1.0000,16020.9388,0.0000,0.0000,94523.5388,0.0000,-94523.5388,14.2799,6.9826,2471.9000,0.0000,2471.9000,0.0641,668.0811,3.7000,1.0000,0.0000,0.0000,0.0000,668.0811,0.0000,0.0000,0.0000,1803.8189,1803.8189,14.2525,26.2933,0.0000,13780.0000,-13780.0000,0.3573,0.0000,0.0000,0.0000,2812.2449,4.9000,1.0000,2812.2449,0.0000,0.0000,16592.2449,0.0000,-16592.2449,14.5042,7.2069,10997.7000,0.0000,10997.7000,0.2851,2972.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2972.3514,0.0000,0.0000,0.0000,8025.3486,8025.3486,14.3825,10.2155,12.2990,-18.3125,-274687.2006,17.0912,2707.8662,27.0787,17.0912,0.0000,181.5027,10.2155,8.7728,9.4942,-11.8884,-95106.8869,17.0912,5722.3897,57.2239,17.0912,0.0000,638.2088,8.7728,7.9209,8.3468,-8.0228,-56159.3521,17.0912,6878.6507,68.7865,17.0912,0.0000,833.2331,17.0912,575.8943,11.3941,0.0000,1652.9446,2228.8389,-327271.6000,-425953.4395,-425953.4395
3444.0000,8.0899,20.3121,0.0000,305272.3000,-305272.3000,7.9148,0.0000,0.0000,0.0000,67838.2889,4.5000,1.0000,67838.2889,0.0000,0.0000,373110.5889,0.0000,-373110.5889,13.6038,6.3065,36934.4000,0.0000,36934.4000,0.9576,9982.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9982.2703,0.0000,0.0000,0.0000,26952.1297,26952.1297,13.2055,25.2463,0.0000,80217.4000,-80217.4000,2.0798,0.0000,0.0000,0.0000,16370.8980,4.9000,1.0000,16370.8980,0.0000,0.0000,96588.2980,0.0000,-96588.2980,14.6329,7.3356,2958.2000,0.0000,2958.2000,0.0767,799.5135,3.7000,1.0000,0.0000,0.0000,0.0000,799.5135,0.0000,0.0000,0.0000,2158.6865,2158.6865,14.6010,26.6418,0.0000,16146.4000,-16146.4000,0.4186,0.0000,0.0000,0.0000,3295.1837,4.9000,1.0000,3295.1837,0.0000,0.0000,19441.5837,0.0000,-19441.5837,14.8883,7.5910,9585.3000,0.0000,9585.3000,0.2485,2590.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2590.6216,0.0000,0.0000,0.0000,6994.6784,6994.6784,14.7849,10.4559,12.6204,-19.5289,-292933.7464,17.5440,2742.7002,27.4270,17.5440,0.0000,196.3129,10.4559,8.9802,9.7180,-12.4821,-99857.1571,17.5440,5817.0061,58.1701,17.5440,0.0000,690.2853,8.9802,8.0899,8.5350,-8.6063,-60244.0724,17.5440,7002.1739,70.0217,17.5440,0.0000,901.2233,17.5440,619.2660,11.6960,0.0000,1787.8216,2407.0876,-352158.2000,-453034.9759,-453034.9759
3445.0000,8.3281,20.5503,0.0000,319473.1000,-319473.1000,8.2829,0.0000,0.0000,0.0000,70994.0222,4.5000,1.0000,70994.0222,0.0000,0.0000,390467.1222,0.0000,-390467.1222,13.6804,6.3831,42632.0000,0.0000,42632.0000,1.1053,11522.1622,3.7000,1.0000,0.0000,0.0000,0.0000,11522.1622,0.0000,0.0000,0.0000,31109.8378,31109.8378,13.2540,25.2948,0.0000,95285.7000,-95285.7000,2.4705,0.0000,0.0000,0.0000,19446.0612,4.9000,1.0000,19446.0612,0.0000,0.0000,114731.7612,0.0000,-114731.7612,14.8266,7.5293,2820.2000,0.0000,2820.2000,0.0731,762.2162,3.7000,1.0000,0.0000,0.0000,0.0000,762.2162,0.0000,0.0000,0.0000,2057.9838,2057.9838,14.7984,26.8392,0.0000,17618.9000,-17618.9000,0.4568,0.0000,0.0000,0.0000,3595.6939,4.9000,1.0000,3595.6939,0.0000,0.0000,21214.5939,0.0000,-21214.5939,15.0892,7.7919,8526.0000,0.0000,8526.0000,0.2211,2304.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2304.3243,0.0000,0.0000,0.0000,6221.6757,6221.6757,15.0039,10.7947,12.8993,-20.4719,-307078.7015,18.9145,2923.0389,29.2304,18.9145,0.0000,246.0099,10.7947,9.2724,10.0336,-13.8817,-111053.7724,18.9145,6186.2481,61.8625,18.9145,0.0000,865.0323,9.2724,8.3281,8.8003,-9.8416,-68891.5062,18.9145,7540.8996,75.4090,18.9145,0.0000,1129.3695,18.9145,763.2037,12.6097,0.0000,2240.4117,3003.6153,-378399.5000,-487023.9800,-487023.9800
3446.0000,8.5396,20.7618,0.0000,334930.7000,-334930.7000,8.6837,0.0000,0.0000,0.0000,74429.0444,4.5000,1.0000,74429.0444,0.0000,0.0000,409359.7444,0.0000,-409359.7444,13.9122,6.6149,40553.3000,0.0000,40553.3000,1.0514,10960.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10960.3514,0.0000,0.0000,0.0000,29592.9486,29592.9486,13.5238,25.5646,0.0000,103780.2000,-103780.2000,2.6907,0.0000,0.0000,0.0000,21179.6327,4.9000,1.0000,21179.6327,0.0000,0.0000,124959.8327,0.0000,-124959.8327,15.1638,7.8665,1865.4000,0.0000,1865.4000,0.0484,504.1622,3.7000,1.0000,0.0000,0.0000,0.0000,504.1622,0.0000,0.0000,0.0000,1361.2378,1361.2378,15.1460,27.1868,0.0000,19361.2000,-19361.2000,0.5020,0.0000,0.0000,0.0000,3951.2653,4.9000,1.0000,3951.2653,0.0000,0.0000,23312.4653,0.0000,-23312.4653,15.4519,8.1546,7466.7000,0.0000,7466.7000,0.1936,2018.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2018.0270,0.0000,0.0000,0.0000,5448.6730,5448.6730,15.3804,11.0795,13.2300,-21.8470,-327704.6496,19.7546,3011.5859,30.1159,19.7546,0.0000,280.2671,11.0795,9.5241,10.3018,-14.8138,-118510.1943,19.7546,6437.6580,64.3766,19.7546,0.0000,985.4892,9.5241,8.5396,9.0318,-10.7163,-75014.3390,19.7546,7873.7349,78.7373,19.7546,0.0000,1286.6358,19.7546,861.2025,13.1697,0.0000,2552.3921,3413.5945,-408186.7000,-521229.1829,-521229.1829
3447.0000,8.7656,20.9879,0.0000,349455.5000,-349455.5000,9.0603,0.0000,0.0000,0.0000,77656.7778,4.5000,1.0000,77656.7778,0.0000,0.0000,427112.2778,0.0000,-427112.2778,14.1077,6.8104,38492.5000,0.0000,38492.5000,0.9980,10403.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10403.3784,0.0000,0.0000,0.0000,28089.1216,28089.1216,13.7564,25.7972,0.0000,112959.2000,-112959.2000,2.9287,0.0000,0.0000,0.0000,23052.8980,4.9000,1.0000,23052.8980,0.0000,0.0000,136012.0980,0.0000,-136012.0980,15.4575,8.1602,1802.8000,0.0000,1802.8000,0.0467,487.2432,3.7000,1.0000,0.0000,0.0000,0.0000,487.2432,0.0000,0.0000,0.0000,1315.5568,1315.5568,15.4411,27.4819,0.0000,21784.2000,-21784.2000,0.5648,0.0000,0.0000,0.0000,4445.7551,4.9000,1.0000,4445.7551,0.0000,0.0000,26229.9551,0.0000,-26229.9551,15.7691,8.4718,8526.0000,0.0000,8526.0000,0.2211,2304.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2304.3243,0.0000,0.0000,0.0000,6221.6757,6221.6757,15.6913,11.3819,13.5366,-22.9702,-344552.4186,20.7293,3120.7343,31.2073,20.7293,0.0000,323.8329,11.3819,9.7909,10.5864,-15.9002,-127201.8080,20.7293,6731.0440,67.3104,20.7293,0.0000,1138.6775,9.7909,8.7656,9.2783,-11.7105,-81973.7502,20.7293,8359.9155,83.5992,20.7293,0.0000,1486.6355,20.7293,984.6311,13.8195,0.0000,2949.1459,3933.7770,-435377.6000,-553727.9768,-553727.9768
3448.0000,8.9341,21.1564,0.0000,354059.6000,-354059.6000,9.1797,0.0000,0.0000,0.0000,78679.9111,4.5000,1.0000,78679.9111,0.0000,0.0000,432739.5111,0.0000,-432739.5111,14.2594,6.9621,32795.9000,0.0000,32795.9000,0.8503,8863.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8863.7568,0.0000,0.0000,0.0000,23932.1432,23932.1432,13.9649,26.0057,0.0000,117938.2000,-117938.2000,3.0578,0.0000,0.0000,0.0000,24069.0204,4.9000,1.0000,24069.0204,0.0000,0.0000,142007.2204,0.0000,-142007.2204,15.7124,8.4151,2325.3000,0.0000,2325.3000,0.0603,628.4595,3.7000,1.0000,0.0000,0.0000,0.0000,628.4595,0.0000,0.0000,0.0000,1696.8405,1696.8405,15.6915,27.7323,0.0000,24688.2000,-24688.2000,0.6401,0.0000,0.0000,0.0000,5038.4082,4.9000,1.0000,5038.4082,0.0000,0.0000,29726.6082,0.0000,-29726.6082,16.0573,8.7600,9938.4000,0.0000,9938.4000,0.2577,2686.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2686.0541,0.0000,0.0000,0.0000,7252.3459,7252.3459,15.9681,11.5985,13.7833,-23.6718,-355077.0741,21.0686,3140.0706,31.4007,21.0686,0.0000,339.9978,11.5985,9.9851,10.7918,-16.3885,-131108.3628,21.0686,6822.5932,68.2259,21.0686,0.0000,1195.5174,9.9851,8.9341,9.4596,-12.2009,-85406.5731,21.0686,8560.3103,85.6031,21.0686,0.0000,1560.8446,21.0686,1030.1252,14.0458,0.0000,3096.3599,4126.4851,-451626.4000,-571592.0100,-571592.0100
3449.0000,9.0564,21.2787,0.0000,366613.2000,-366613.2000,9.5051,0.0000,0.0000,0.0000,81469.6000,4.5000,1.0000,81469.6000,0.0000,0.0000,448082.8000,0.0000,-448082.8000,14.5769,7.2796,21413.0000,0.0000,21413.0000,0.5552,5787.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5787.2973,0.0000,0.0000,0.0000,15625.7027,15625.7027,14.3844,26.4252,0.0000,111138.6000,-111138.6000,2.8815,0.0000,0.0000,0.0000,22681.3469,4.9000,1.0000,22681.3469,0.0000,0.0000,133819.9469,0.0000,-133819.9469,16.0331,8.7358,1477.7000,0.0000,1477.7000,0.0383,399.3784,3.7000,1.0000,0.0000,0.0000,0.0000,399.3784,0.0000,0.0000,0.0000,1078.3216,1078.3216,16.0198,28.0606,0.0000,27356.2000,-27356.2000,0.7093,0.0000,0.0000,0.0000,5582.8980,4.9000,1.0000,5582.8980,0.0000,0.0000,32939.0980,0.0000,-32939.0980,16.4256,9.1283,13116.3000,0.0000,13116.3000,0.3401,3544.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3544.9459,0.0000,0.0000,0.0000,9571.3541,9571.3541,16.3077,11.7727,14.0402,-24.5395,-368092.6571,21.0441,3103.8629,31.0386,21.0441,0.0000,338.8119,11.7727,10.1296,10.9512,-16.6713,-133370.3848,21.0441,6779.7938,67.7979,21.0441,0.0000,1191.3475,10.1296,9.0564,9.5930,-12.4433,-87103.4247,21.0441,8531.0371,85.3104,21.0441,0.0000,1555.4004,21.0441,1026.7929,14.0294,0.0000,3085.5599,4112.3527,-469101.0000,-588566.4665,-588566.4665
3450.0000,8.6505,20.8727,0.0000,269897.4000,-269897.4000,6.9976,0.0000,0.0000,0.0000,59977.2000,4.5000,1.0000,59977.2000,0.0000,0.0000,329874.6000,0.0000,-329874.6000,13.9428,6.6455,17647.6000,0.0000,17647.6000,0.4575,4769.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4769.6216,0.0000,0.0000,0.0000,12877.9784,12877.9784,13.7362,25.7770,0.0000,83031.0000,-83031.0000,2.1527,0.0000,0.0000,0.0000,16945.1020,4.9000,1.0000,16945.1020,0.0000,0.0000,99976.1020,0.0000,-99976.1020,15.3401,8.0428,1217.7000,0.0000,1217.7000,0.0316,329.1081,3.7000,1.0000,0.0000,0.0000,0.0000,329.1081,0.0000,0.0000,0.0000,888.5919,888.5919,15.3258,27.3667,0.0000,28339.4000,-28339.4000,0.7348,0.0000,0.0000,0.0000,5783.5510,4.9000,1.0000,5783.5510,0.0000,0.0000,34122.9510,0.0000,-34122.9510,15.8733,8.5760,15411.5000,0.0000,15411.5000,0.3996,4165.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4165.2703,0.0000,0.0000,0.0000,11246.2297,11246.2297,15.6928,11.1131,13.4030,-19.0309,-285463.2912,16.1606,2446.2700,24.4627,16.1606,0.0000,153.4415,11.1131,9.6088,10.3609,-11.7208,-93766.6751,16.1606,5211.4537,52.1145,16.1606,0.0000,539.5388,9.6088,8.6505,9.1296,-8.5330,-59730.8868,16.1606,6283.2003,62.8320,16.1606,0.0000,704.4115,16.1606,493.0018,10.7738,0.0000,1397.3918,1890.3936,-346991.0000,-438960.8531,-438960.8531
3451.0000,8.4745,20.6967,0.0000,257729.4000,-257729.4000,6.6821,0.0000,0.0000,0.0000,57273.2000,4.5000,1.0000,57273.2000,0.0000,0.0000,315002.6000,0.0000,-315002.6000,13.8881,6.5908,17626.9000,0.0000,17626.9000,0.4570,4764.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4764.0270,0.0000,0.0000,0.0000,12862.8730,12862.8730,13.6671,25.7079,0.0000,70355.7000,-70355.7000,1.8241,0.0000,0.0000,0.0000,14358.3061,4.9000,1.0000,14358.3061,0.0000,0.0000,84714.0061,0.0000,-84714.0061,15.1230,7.8257,931.9000,0.0000,931.9000,0.0242,251.8649,3.7000,1.0000,0.0000,0.0000,0.0000,251.8649,0.0000,0.0000,0.0000,680.0351,680.0351,15.1113,27.1521,0.0000,26564.4000,-26564.4000,0.6887,0.0000,0.0000,0.0000,5421.3061,4.9000,1.0000,5421.3061,0.0000,0.0000,31985.7061,0.0000,-31985.7061,15.6610,8.3637,14705.3000,0.0000,14705.3000,0.3813,3974.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3974.4054,0.0000,0.0000,0.0000,10730.8946,10730.8946,15.4765,10.8514,13.1640,-17.9414,-269121.4537,15.0861,2306.1094,23.0611,15.0861,0.0000,124.8231,10.8514,9.3899,10.1207,-10.6305,-85044.0381,15.0861,4915.5668,49.1557,15.0861,0.0000,438.9093,9.3899,8.4745,8.9322,-7.6090,-53263.0177,15.0861,5916.5219,59.1652,15.0861,0.0000,573.0315,15.0861,407.3262,10.0574,0.0000,1136.7639,1544.0901,-321385.4000,-407428.5095,-407428.5095
3452.0000,8.0717,20.2939,0.0000,184997.3000,-184997.3000,4.7964,0.0000,0.0000,0.0000,41110.5111,4.5000,1.0000,41110.5111,0.0000,0.0000,226107.8111,0.0000,-226107.8111,13.4904,6.1931,17646.3000,0.0000,17646.3000,0.4575,4769.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4769.2703,0.0000,0.0000,0.0000,12877.0297,12877.0297,13.1818,25.2226,0.0000,37640.3000,-37640.3000,0.9759,0.0000,0.0000,0.0000,7681.6939,4.9000,1.0000,7681.6939,0.0000,0.0000,45321.9939,0.0000,-45321.9939,14.2679,6.9706,1028.8000,0.0000,1028.8000,0.0267,278.0541,3.7000,1.0000,0.0000,0.0000,0.0000,278.0541,0.0000,0.0000,0.0000,750.7459,750.7459,14.2500,26.2908,0.0000,23400.4000,-23400.4000,0.6067,0.0000,0.0000,0.0000,4775.5918,4.9000,1.0000,4775.5918,0.0000,0.0000,28175.9918,0.0000,-28175.9918,14.9252,7.6279,13469.4000,0.0000,13469.4000,0.3492,3640.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3640.3784,0.0000,0.0000,0.0000,9829.0216,9829.0216,14.6896,10.0792,12.3844,-12.8255,-192382.3379,10.8186,1707.9717,17.0797,10.8186,0.0000,46.0341,10.0792,8.8484,9.4638,-6.4195,-51356.1430,10.8186,3627.0319,36.2703,10.8186,0.0000,161.8673,8.8484,8.0717,8.4601,-4.6301,-32410.5186,10.8186,4332.3074,43.3231,10.8186,0.0000,211.3309,10.8186,162.2120,7.2124,0.0000,419.2322,581.4442,-213893.5000,-276148.9995,-276148.9995
3453.0000,7.8329,20.0551,0.0000,168466.6000,-168466.6000,4.3678,0.0000,0.0000,0.0000,37437.0222,4.5000,1.0000,37437.0222,0.0000,0.0000,205903.6222,0.0000,-205903.6222,13.5717,6.2744,14923.9000,0.0000,14923.9000,0.3869,4033.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4033.4865,0.0000,0.0000,0.0000,10890.4135,10890.4135,13.2681,25.3090,0.0000,24433.4000,-24433.4000,0.6335,0.0000,0.0000,0.0000,4986.4082,4.9000,1.0000,4986.4082,0.0000,0.0000,29419.8082,0.0000,-29419.8082,14.0881,6.7908,587.8000,0.0000,587.8000,0.0152,158.8649,3.7000,1.0000,0.0000,0.0000,0.0000,158.8649,0.0000,0.0000,0.0000,428.9351,428.9351,14.0761,26.1170,0.0000,19785.3000,-19785.3000,0.5130,0.0000,0.0000,0.0000,4037.8163,4.9000,1.0000,4037.8163,0.0000,0.0000,23823.1163,0.0000,-23823.1163,14.7401,7.4428,10997.7000,0.0000,10997.7000,0.2851,2972.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2972.3514,0.0000,0.0000,0.0000,8025.3486,8025.3486,14.5165,9.5682,12.0423,-11.8360,-177539.4514,9.3024,1489.7194,14.8972,9.3024,0.0000,29.2647,9.5682,8.5221,9.0451,-4.6917,-37533.9407,9.3024,3176.3926,31.7639,9.3024,0.0000,102.9021,8.5221,7.8329,8.1775,-3.5326,-24728.4573,9.3024,3772.2081,37.7221,9.3024,0.0000,134.3471,9.3024,106.8903,6.2016,0.0000,266.5139,373.4043,-186175.9000,-239801.8494,-239801.8494
3454.0000,7.6248,19.8470,0.0000,140054.3000,-140054.3000,3.6312,0.0000,0.0000,0.0000,31123.1778,4.5000,1.0000,31123.1778,0.0000,0.0000,171177.4778,0.0000,-171177.4778,13.4952,6.1979,14569.7000,0.0000,14569.7000,0.3777,3937.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3937.7568,0.0000,0.0000,0.0000,10631.9432,10631.9432,13.1305,25.1714,0.0000,14724.8000,-14724.8000,0.3818,0.0000,0.0000,0.0000,3005.0612,4.9000,1.0000,3005.0612,0.0000,0.0000,17729.8612,0.0000,-17729.8612,13.7386,6.4413,449.5000,0.0000,449.5000,0.0117,121.4865,3.7000,1.0000,0.0000,0.0000,0.0000,121.4865,0.0000,0.0000,0.0000,328.0135,328.0135,13.7273,25.7681,0.0000,15012.5000,-15012.5000,0.3892,0.0000,0.0000,0.0000,3063.7755,4.9000,1.0000,3063.7755,0.0000,0.0000,18076.2755,0.0000,-18076.2755,14.3472,7.0499,9585.3000,0.0000,9585.3000,0.2485,2590.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2590.6216,0.0000,0.0000,0.0000,6994.6784,6994.6784,14.1074,9.0984,11.6029,-9.7373,-146059.0512,7.5601,1233.2707,12.3327,7.5601,0.0000,15.7091,9.0984,8.2391,8.6687,-3.1321,-25056.7923,7.5601,2624.6622,26.2466,7.5601,0.0000,55.2373,8.2391,7.6248,7.9319,-2.5590,-17913.1358,7.5601,3099.4976,30.9950,7.5601,0.0000,72.1167,7.5601,60.3437,5.0401,0.0000,143.0632,203.4068,-145187.1000,-189028.9794,-189028.9794
