Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3455.0000,7.4716,19.6938,0.0000,124494.1000,-124494.1000,3.2277,0.0000,0.0000,0.0000,27665.3556,4.5000,1.0000,27665.3556,0.0000,0.0000,152159.4556,0.0000,-152159.4556,13.5550,6.2577,14569.8000,0.0000,14569.8000,0.3777,3937.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3937.7838,0.0000,0.0000,0.0000,10632.0162,10632.0162,13.1299,25.1707,0.0000,11117.9000,-11117.9000,0.2883,0.0000,0.0000,0.0000,2268.9592,4.9000,1.0000,2268.9592,0.0000,0.0000,13386.8592,0.0000,-13386.8592,13.6651,6.3678,435.1000,0.0000,435.1000,0.0113,117.5946,3.7000,1.0000,0.0000,0.0000,0.0000,117.5946,0.0000,0.0000,0.0000,317.5054,317.5054,13.6524,25.6932,0.0000,10783.4000,-10783.4000,0.2796,0.0000,0.0000,0.0000,2200.6939,4.9000,1.0000,2200.6939,0.0000,0.0000,12984.0939,0.0000,-12984.0939,14.1715,6.8742,5348.0000,0.0000,5348.0000,0.1387,1445.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1445.4054,0.0000,0.0000,0.0000,3902.5946,3902.5946,14.0155,8.6425,11.3290,-8.9595,-134391.9321,6.4849,1070.1837,10.7018,6.4849,0.0000,9.9146,8.6425,8.0387,8.3406,-1.8875,-15100.2013,6.4849,2284.3460,22.8435,6.4849,0.0000,34.8621,8.0387,7.4716,7.7552,-2.0266,-14186.1590,6.4849,2679.8023,26.7980,6.4849,0.0000,45.5153,6.4849,39.5649,4.3233,0.0000,90.2920,129.8570,-126042.5000,-163678.2924,-163678.2924
3456.0000,7.3424,19.5646,0.0000,105427.4000,-105427.4000,2.7334,0.0000,0.0000,0.0000,23428.3111,4.5000,1.0000,23428.3111,0.0000,0.0000,128855.7111,0.0000,-128855.7111,13.4753,6.1780,14577.4000,0.0000,14577.4000,0.3779,3939.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3939.8378,0.0000,0.0000,0.0000,10637.5622,10637.5622,12.9690,25.0098,0.0000,10101.9000,-10101.9000,0.2619,0.0000,0.0000,0.0000,2061.6122,4.9000,1.0000,2061.6122,0.0000,0.0000,12163.5122,0.0000,-12163.5122,13.5479,6.2506,447.7000,0.0000,447.7000,0.0116,121.0000,3.7000,1.0000,0.0000,0.0000,0.0000,121.0000,0.0000,0.0000,0.0000,326.7000,326.7000,13.5323,25.5732,0.0000,7876.4000,-7876.4000,0.2042,0.0000,0.0000,0.0000,1607.4286,4.9000,1.0000,1607.4286,0.0000,0.0000,9483.8286,0.0000,-9483.8286,13.9837,6.6864,1640.4000,0.0000,1640.4000,0.0425,443.3514,3.7000,1.0000,0.0000,0.0000,0.0000,443.3514,0.0000,0.0000,0.0000,1197.0486,1197.0486,13.9267,8.2034,11.0651,-8.0168,-120252.2402,5.4474,909.0967,9.0910,5.4474,0.0000,5.8767,8.2034,7.8902,8.0468,-0.8224,-6579.3101,5.4474,1944.1586,19.4416,5.4474,0.0000,20.6641,7.8902,7.3424,7.6163,-1.6443,-11510.1908,5.4474,2265.1527,22.6515,5.4474,0.0000,26.9786,5.4474,24.5122,3.6316,0.0000,53.5195,78.0317,-106740.2000,-138341.7411,-138341.7411
3457.0000,7.2524,19.4747,0.0000,98669.6000,-98669.6000,2.5582,0.0000,0.0000,0.0000,21926.5778,4.5000,1.0000,21926.5778,0.0000,0.0000,120596.1778,0.0000,-120596.1778,13.5765,6.2792,14548.4000,0.0000,14548.4000,0.3772,3932.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3932.0000,0.0000,0.0000,0.0000,10616.4000,10616.4000,13.0198,25.0606,0.0000,6549.5000,-6549.5000,0.1698,0.0000,0.0000,0.0000,1336.6327,4.9000,1.0000,1336.6327,0.0000,0.0000,7886.1327,0.0000,-7886.1327,13.4333,6.1360,434.3000,0.0000,434.3000,0.0113,117.3784,3.7000,1.0000,0.0000,0.0000,0.0000,117.3784,0.0000,0.0000,0.0000,316.9216,316.9216,13.4167,25.4575,0.0000,5994.7000,-5994.7000,0.1554,0.0000,0.0000,0.0000,1223.4082,4.9000,1.0000,1223.4082,0.0000,0.0000,7218.1082,0.0000,-7218.1082,13.7952,6.4979,933.1000,0.0000,933.1000,0.0242,252.1892,3.7000,1.0000,0.0000,0.0000,0.0000,252.1892,0.0000,0.0000,0.0000,680.9108,680.9108,13.7595,7.9473,10.8534,-7.3890,-110835.1378,4.9441,832.5755,8.3258,4.9441,0.0000,4.3937,7.9473,7.7642,7.8558,-0.4364,-3491.3643,4.9441,1779.6645,17.7966,4.9441,0.0000,15.4493,7.7642,7.2524,7.5083,-1.3942,-9759.6840,4.9441,2065.8781,20.6588,4.9441,0.0000,20.1704,4.9441,18.7909,3.2961,0.0000,40.0134,58.8043,-95298.0000,-124086.1862,-124086.1862
3458.0000,7.1734,19.3957,0.0000,87339.9000,-87339.9000,2.2644,0.0000,0.0000,0.0000,19408.8667,4.5000,1.0000,19408.8667,0.0000,0.0000,106748.7667,0.0000,-106748.7667,13.3739,6.0766,14546.3000,0.0000,14546.3000,0.3771,3931.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3931.4324,0.0000,0.0000,0.0000,10614.8676,10614.8676,12.7574,24.7982,0.0000,7376.2000,-7376.2000,0.1912,0.0000,0.0000,0.0000,1505.3469,4.9000,1.0000,1505.3469,0.0000,0.0000,8881.5469,0.0000,-8881.5469,13.2732,5.9759,447.3000,0.0000,447.3000,0.0116,120.8919,3.7000,1.0000,0.0000,0.0000,0.0000,120.8919,0.0000,0.0000,0.0000,326.4081,326.4081,13.2543,25.2951,0.0000,4660.8000,-4660.8000,0.1208,0.0000,0.0000,0.0000,951.1837,4.9000,1.0000,951.1837,0.0000,0.0000,5611.9837,0.0000,-5611.9837,13.5802,6.2829,404.2000,0.0000,404.2000,0.0105,109.2432,3.7000,1.0000,0.0000,0.0000,0.0000,109.2432,0.0000,0.0000,0.0000,294.9568,294.9568,13.5631,7.7310,10.6471,-6.6938,-100407.0374,4.4636,758.3223,7.5832,4.4636,0.0000,3.2332,7.7310,7.6725,7.7017,-0.1259,-1007.3441,4.4636,1617.8434,16.1784,4.4636,0.0000,11.3686,7.6725,7.1734,7.4230,-1.2274,-8591.6834,4.4636,1872.2963,18.7230,4.4636,0.0000,14.8427,4.4636,14.2023,2.9757,0.0000,29.4445,43.6468,-83979.1000,-110006.0648,-110006.0648
3459.0000,7.1042,19.3265,0.0000,78438.8000,-78438.8000,2.0337,0.0000,0.0000,0.0000,17430.8444,4.5000,1.0000,17430.8444,0.0000,0.0000,95869.6444,0.0000,-95869.6444,13.3064,6.0091,14546.0000,0.0000,14546.0000,0.3771,3931.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3931.3514,0.0000,0.0000,0.0000,10614.6486,10614.6486,12.6197,24.6605,0.0000,5694.0000,-5694.0000,0.1476,0.0000,0.0000,0.0000,1162.0408,4.9000,1.0000,1162.0408,0.0000,0.0000,6856.0408,0.0000,-6856.0408,13.0633,5.7660,434.4000,0.0000,434.4000,0.0113,117.4054,3.7000,1.0000,0.0000,0.0000,0.0000,117.4054,0.0000,0.0000,0.0000,316.9946,316.9946,13.0427,25.0836,0.0000,3532.1000,-3532.1000,0.0916,0.0000,0.0000,0.0000,720.8367,4.9000,1.0000,720.8367,0.0000,0.0000,4252.9367,0.0000,-4252.9367,13.3179,6.0206,404.1000,0.0000,404.1000,0.0105,109.2162,3.7000,1.0000,0.0000,0.0000,0.0000,109.2162,0.0000,0.0000,0.0000,294.8838,294.8838,13.2988,7.5666,10.4327,-5.9070,-88604.9585,4.0076,687.1407,6.8714,4.0076,0.0000,2.3401,7.5666,7.5971,7.5819,0.0590,471.6808,4.0076,1460.4092,14.6041,4.0076,0.0000,8.2282,7.5971,7.1042,7.3507,-1.0884,-7618.8173,4.0076,1686.5135,16.8651,4.0076,0.0000,10.7426,4.0076,10.5772,2.6717,0.0000,21.3109,31.8881,-72280.4000,-95752.0950,-95752.0950
3460.0000,7.0971,19.3193,0.0000,97341.5000,-97341.5000,2.5238,0.0000,0.0000,0.0000,21631.4444,4.5000,1.0000,21631.4444,0.0000,0.0000,118972.9444,0.0000,-118972.9444,13.5958,6.2985,14545.6000,0.0000,14545.6000,0.3771,3931.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3931.2432,0.0000,0.0000,0.0000,10614.3568,10614.3568,13.0160,25.0569,0.0000,5761.8000,-5761.8000,0.1494,0.0000,0.0000,0.0000,1175.8776,4.9000,1.0000,1175.8776,0.0000,0.0000,6937.6776,0.0000,-6937.6776,13.3950,6.0977,447.5000,0.0000,447.5000,0.0116,120.9459,3.7000,1.0000,0.0000,0.0000,0.0000,120.9459,0.0000,0.0000,0.0000,326.5541,326.5541,13.3772,25.4180,0.0000,3018.2000,-3018.2000,0.0783,0.0000,0.0000,0.0000,615.9592,4.9000,1.0000,615.9592,0.0000,0.0000,3634.1592,0.0000,-3634.1592,13.5757,6.2784,932.5000,0.0000,932.5000,0.0242,252.0270,3.7000,1.0000,0.0000,0.0000,0.0000,252.0270,0.0000,0.0000,0.0000,680.4730,680.4730,13.5385,7.5205,10.5295,-7.3448,-110171.2945,4.7464,810.4433,8.1044,4.7464,0.0000,3.8875,7.5205,7.5084,7.5145,-0.0277,-221.6524,4.7464,1734.8950,17.3490,4.7464,0.0000,13.6695,7.5084,7.0971,7.3028,-1.0758,-7530.4505,4.7464,2001.7574,20.0176,4.7464,0.0000,17.8466,4.7464,16.8037,3.1643,0.0000,35.4036,52.2074,-90195.9000,-117923.3974,-117923.3974
3461.0000,7.0836,19.3058,0.0000,105251.2000,-105251.2000,2.7288,0.0000,0.0000,0.0000,23389.1556,4.5000,1.0000,23389.1556,0.0000,0.0000,128640.3556,0.0000,-128640.3556,13.5059,6.2086,14545.5000,0.0000,14545.5000,0.3771,3931.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3931.2162,0.0000,0.0000,0.0000,10614.2838,10614.2838,12.9760,25.0168,0.0000,5107.6000,-5107.6000,0.1324,0.0000,0.0000,0.0000,1042.3673,4.9000,1.0000,1042.3673,0.0000,0.0000,6149.9673,0.0000,-6149.9673,13.2830,5.9857,585.2000,0.0000,585.2000,0.0152,158.1622,3.7000,1.0000,0.0000,0.0000,0.0000,158.1622,0.0000,0.0000,0.0000,427.0378,427.0378,13.2617,25.3025,0.0000,3061.3000,-3061.3000,0.0794,0.0000,0.0000,0.0000,624.7551,4.9000,1.0000,624.7551,0.0000,0.0000,3686.0551,0.0000,-3686.0551,13.4457,6.1484,4983.2000,0.0000,4983.2000,0.1292,1346.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1346.8108,0.0000,0.0000,0.0000,3636.3892,3636.3892,13.2642,7.7453,10.5048,-7.3696,-110543.6133,5.1932,887.6637,8.8766,5.1932,0.0000,5.0917,7.7453,7.3979,7.5716,-0.8700,-6959.7633,5.1932,1893.3098,18.9331,5.1932,0.0000,17.9038,7.3979,7.0836,7.2407,-0.8993,-6295.2906,5.1932,2196.3099,21.9631,5.1932,0.0000,23.3749,5.1932,21.5008,3.4621,0.0000,46.3704,67.8712,-93306.2000,-123798.6672,-123798.6672
3462.0000,7.1369,19.3591,0.0000,184579.1000,-184579.1000,4.7856,0.0000,0.0000,0.0000,41017.5778,4.5000,1.0000,41017.5778,0.0000,0.0000,225596.6778,0.0000,-225596.6778,13.9611,6.6638,14541.7000,0.0000,14541.7000,0.3770,3930.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3930.1892,0.0000,0.0000,0.0000,10611.5108,10611.5108,13.6401,25.6809,0.0000,224.9000,-224.9000,0.0058,0.0000,0.0000,0.0000,45.8980,4.9000,1.0000,45.8980,0.0000,0.0000,270.7980,0.0000,-270.7980,13.6483,6.3510,534.1000,0.0000,534.1000,0.0138,144.3514,3.7000,1.0000,0.0000,0.0000,0.0000,144.3514,0.0000,0.0000,0.0000,389.7486,389.7486,13.6365,25.6774,0.0000,3723.6000,-3723.6000,0.0965,0.0000,0.0000,0.0000,759.9184,4.9000,1.0000,759.9184,0.0000,0.0000,4483.5184,0.0000,-4483.5184,13.7722,6.4749,16783.1000,0.0000,16783.1000,0.4351,4535.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4535.9730,0.0000,0.0000,0.0000,12247.1270,12247.1270,13.4017,8.5028,10.9523,-10.7964,-161946.6839,8.5709,1437.2473,14.3725,8.5709,0.0000,22.8900,8.5028,7.5057,8.0043,-4.1203,-32962.5847,8.5709,3064.7323,30.6473,8.5709,0.0000,80.4868,7.5057,7.1369,7.3213,-1.7419,-12193.3390,8.5709,3611.6505,36.1165,8.5709,0.0000,105.0820,8.5709,85.2736,5.7139,0.0000,208.4588,293.7324,-156668.7000,-207102.6076,-207102.6076
3463.0000,7.2506,19.4728,0.0000,227174.3000,-227174.3000,5.8899,0.0000,0.0000,0.0000,50483.1778,4.5000,1.0000,50483.1778,0.0000,0.0000,277657.4778,0.0000,-277657.4778,13.9848,6.6875,24701.0000,0.0000,24701.0000,0.6404,6675.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6675.9459,0.0000,0.0000,0.0000,18025.0541,18025.0541,13.5476,13.5476,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.5476,6.2503,1107.8000,0.0000,1107.8000,0.0287,299.4054,3.7000,1.0000,0.0000,0.0000,0.0000,299.4054,0.0000,0.0000,0.0000,808.3946,808.3946,13.5280,25.5688,0.0000,4050.6000,-4050.6000,0.1050,0.0000,0.0000,0.0000,826.6531,4.9000,1.0000,826.6531,0.0000,0.0000,4877.2531,0.0000,-4877.2531,13.6463,6.3490,17839.8000,0.0000,17839.8000,0.4625,4821.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4821.5676,0.0000,0.0000,0.0000,13018.2324,13018.2324,13.3305,9.0327,11.1816,-11.8136,-177204.0520,10.6899,1775.1828,17.7518,10.6899,0.0000,44.4108,9.0327,7.7884,8.4106,-6.4130,-51303.9069,10.6899,3753.9138,37.5391,10.6899,0.0000,156.1595,7.7884,7.2506,7.5195,-3.1679,-22175.0909,10.6899,4464.4984,44.6450,10.6899,0.0000,203.8788,10.6899,156.9341,7.1266,0.0000,404.4491,561.3832,-187576.3000,-250683.0498,-250683.0498
3464.0000,7.4404,19.6626,0.0000,248921.2000,-248921.2000,6.4537,0.0000,0.0000,0.0000,55315.8222,4.5000,1.0000,55315.8222,0.0000,0.0000,304237.0222,0.0000,-304237.0222,13.6207,6.3234,30152.1000,0.0000,30152.1000,0.7817,8149.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8149.2162,0.0000,0.0000,0.0000,22002.8838,22002.8838,13.1737,25.2146,0.0000,26105.5000,-26105.5000,0.6768,0.0000,0.0000,0.0000,5327.6531,4.9000,1.0000,5327.6531,0.0000,0.0000,31433.1531,0.0000,-31433.1531,13.8123,6.5150,1883.6000,0.0000,1883.6000,0.0488,509.0811,3.7000,1.0000,0.0000,0.0000,0.0000,509.0811,0.0000,0.0000,0.0000,1374.5189,1374.5189,13.7844,25.8252,0.0000,3980.2000,-3980.2000,0.1032,0.0000,0.0000,0.0000,812.2857,4.9000,1.0000,812.2857,0.0000,0.0000,4792.4857,0.0000,-4792.4857,13.8817,6.5844,17135.3000,0.0000,17135.3000,0.4443,4631.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4631.1622,0.0000,0.0000,0.0000,12504.1378,12504.1378,13.6277,9.4316,11.5297,-13.7706,-206559.0310,12.7629,2088.4365,20.8844,12.7629,0.0000,75.5819,9.4316,8.1094,8.7705,-8.1360,-65088.0334,12.7629,4411.0583,44.1106,12.7629,0.0000,265.7650,8.1094,7.4404,7.7749,-4.7049,-32934.0561,12.7629,5269.4606,52.6946,12.7629,0.0000,346.9776,12.7629,256.2581,8.5086,0.0000,688.3245,944.5826,-229835.9000,-304581.1205,-304581.1205
3465.0000,7.5890,19.8112,0.0000,260533.3000,-260533.3000,6.7548,0.0000,0.0000,0.0000,57896.2889,4.5000,1.0000,57896.2889,0.0000,0.0000,318429.5889,0.0000,-318429.5889,13.6625,6.3652,34276.3000,0.0000,34276.3000,0.8887,9263.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9263.8649,0.0000,0.0000,0.0000,25012.4351,25012.4351,13.1854,25.2262,0.0000,33402.6000,-33402.6000,0.8660,0.0000,0.0000,0.0000,6816.8571,4.9000,1.0000,6816.8571,0.0000,0.0000,40219.4571,0.0000,-40219.4571,13.9525,6.6552,2037.7000,0.0000,2037.7000,0.0528,550.7297,3.7000,1.0000,0.0000,0.0000,0.0000,550.7297,0.0000,0.0000,0.0000,1486.9703,1486.9703,13.9242,25.9650,0.0000,4257.2000,-4257.2000,0.1104,0.0000,0.0000,0.0000,868.8163,4.9000,1.0000,868.8163,0.0000,0.0000,5126.0163,0.0000,-5126.0163,14.0219,6.7246,15021.9000,0.0000,15021.9000,0.3895,4059.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4059.9730,0.0000,0.0000,0.0000,10961.9270,10961.9270,13.8129,9.6665,11.7397,-14.4928,-217392.1204,13.5933,2204.7129,22.0471,13.5933,0.0000,91.3145,9.6665,8.3204,8.9935,-8.8216,-70572.5789,13.5933,4652.1355,46.5214,13.5933,0.0000,321.0845,8.3204,7.5890,7.9547,-5.4784,-38349.0307,13.5933,5567.2972,55.6730,13.5933,0.0000,419.2018,13.5933,305.1403,9.0622,0.0000,831.6008,1136.7411,-246857.2000,-326313.7299,-326313.7299
3466.0000,7.7196,19.9418,0.0000,267102.1000,-267102.1000,6.9251,0.0000,0.0000,0.0000,59356.0222,4.5000,1.0000,59356.0222,0.0000,0.0000,326458.1222,0.0000,-326458.1222,13.6489,6.3516,40470.6000,0.0000,40470.6000,1.0493,10938.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10938.0000,0.0000,0.0000,0.0000,29532.6000,29532.6000,13.1125,25.1533,0.0000,38732.7000,-38732.7000,1.0042,0.0000,0.0000,0.0000,7904.6327,4.9000,1.0000,7904.6327,0.0000,0.0000,46637.3327,0.0000,-46637.3327,13.9595,6.6622,2082.8000,0.0000,2082.8000,0.0540,562.9189,3.7000,1.0000,0.0000,0.0000,0.0000,562.9189,0.0000,0.0000,0.0000,1519.8811,1519.8811,13.9319,25.9727,0.0000,5059.2000,-5059.2000,0.1312,0.0000,0.0000,0.0000,1032.4898,4.9000,1.0000,1032.4898,0.0000,0.0000,6091.6898,0.0000,-6091.6898,14.0425,6.7453,13612.9000,0.0000,13612.9000,0.3529,3679.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3679.1622,0.0000,0.0000,0.0000,9933.7378,9933.7378,13.8621,9.8559,11.8590,-14.7053,-220578.9669,14.2751,2303.7105,23.0371,14.2751,0.0000,105.7553,9.8559,8.4922,9.1741,-9.3854,-75083.0254,14.2751,4846.8862,48.4689,14.2751,0.0000,371.8622,8.4922,7.7196,8.1059,-6.0770,-42538.9334,14.2751,5807.1960,58.0720,14.2751,0.0000,485.4961,14.2751,349.4643,9.5167,0.0000,963.1136,1312.5779,-254727.7000,-338200.9258,-338200.9258
3467.0000,7.8772,20.0994,0.0000,284426.5000,-284426.5000,7.3743,0.0000,0.0000,0.0000,63205.8889,4.5000,1.0000,63205.8889,0.0000,0.0000,347632.3889,0.0000,-347632.3889,13.7481,6.4508,42539.6000,0.0000,42539.6000,1.1029,11497.1892,3.7000,1.0000,0.0000,0.0000,0.0000,11497.1892,0.0000,0.0000,0.0000,31042.4108,31042.4108,13.2238,25.2646,0.0000,48598.7000,-48598.7000,1.2600,0.0000,0.0000,0.0000,9918.1020,4.9000,1.0000,9918.1020,0.0000,0.0000,58516.8020,0.0000,-58516.8020,14.2121,6.9148,2470.1000,0.0000,2470.1000,0.0640,667.5946,3.7000,1.0000,0.0000,0.0000,0.0000,667.5946,0.0000,0.0000,0.0000,1802.5054,1802.5054,14.1816,26.2225,0.0000,5745.1000,-5745.1000,0.1490,0.0000,0.0000,0.0000,1172.4694,4.9000,1.0000,1172.4694,0.0000,0.0000,6917.5694,0.0000,-6917.5694,14.2985,7.0012,10971.2000,0.0000,10971.2000,0.2844,2965.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2965.1892,0.0000,0.0000,0.0000,8006.0108,8006.0108,14.1633,10.0828,12.1230,-16.1077,-241614.8613,15.3520,2450.2487,24.5025,15.3520,0.0000,131.5408,10.0828,8.6934,9.3881,-10.2837,-82269.8083,15.3520,5163.9335,51.6393,15.3520,0.0000,462.5302,8.6934,7.8772,8.2853,-6.9045,-48331.1637,15.3520,6195.6032,61.9560,15.3520,0.0000,603.8706,15.3520,427.5537,10.2347,0.0000,1197.9416,1625.4952,-282789.4000,-372215.8333,-372215.8333
3468.0000,7.9948,20.2170,0.0000,297262.9000,-297262.9000,7.7071,0.0000,0.0000,0.0000,66058.4222,4.5000,1.0000,66058.4222,0.0000,0.0000,363321.3222,0.0000,-363321.3222,13.9684,6.6711,36855.2000,0.0000,36855.2000,0.9555,9960.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9960.8649,0.0000,0.0000,0.0000,26894.3351,26894.3351,13.5262,25.5670,0.0000,52350.8000,-52350.8000,1.3573,0.0000,0.0000,0.0000,10683.8367,4.9000,1.0000,10683.8367,0.0000,0.0000,63034.6367,0.0000,-63034.6367,14.5626,7.2653,2950.9000,0.0000,2950.9000,0.0765,797.5405,3.7000,1.0000,0.0000,0.0000,0.0000,797.5405,0.0000,0.0000,0.0000,2153.3595,2153.3595,14.5272,26.5680,0.0000,6493.0000,-6493.0000,0.1683,0.0000,0.0000,0.0000,1325.1020,4.9000,1.0000,1325.1020,0.0000,0.0000,7818.1020,0.0000,-7818.1020,14.6557,7.3584,9562.2000,0.0000,9562.2000,0.2479,2584.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2584.3784,0.0000,0.0000,0.0000,6977.8216,6977.8216,14.5410,10.2548,12.3979,-17.3795,-260692.1112,15.7690,2488.1197,24.8812,15.7690,0.0000,142.5549,10.2548,8.8399,9.5474,-10.7568,-86054.2238,15.7690,5267.4853,52.6749,15.7690,0.0000,501.2588,8.8399,7.9948,8.4174,-7.3432,-51402.2098,15.7690,6326.6888,63.2669,15.7690,0.0000,654.4338,15.7690,460.5589,10.5127,0.0000,1298.2475,1758.8065,-306738.4000,-398148.5448,-398148.5448
3469.0000,8.1989,20.4212,0.0000,310515.5000,-310515.5000,8.0507,0.0000,0.0000,0.0000,69003.4444,4.5000,1.0000,69003.4444,0.0000,0.0000,379518.9444,0.0000,-379518.9444,13.9134,6.6161,42539.7000,0.0000,42539.7000,1.1029,11497.2162,3.7000,1.0000,0.0000,0.0000,0.0000,11497.2162,0.0000,0.0000,0.0000,31042.4838,31042.4838,13.4460,25.4868,0.0000,70820.5000,-70820.5000,1.8362,0.0000,0.0000,0.0000,14453.1633,4.9000,1.0000,14453.1633,0.0000,0.0000,85273.6633,0.0000,-85273.6633,14.7300,7.4327,2817.9000,0.0000,2817.9000,0.0731,761.5946,3.7000,1.0000,0.0000,0.0000,0.0000,761.5946,0.0000,0.0000,0.0000,2056.3054,2056.3054,14.6990,26.7398,0.0000,7559.7000,-7559.7000,0.1960,0.0000,0.0000,0.0000,1542.7959,4.9000,1.0000,1542.7959,0.0000,0.0000,9102.4959,0.0000,-9102.4959,14.8361,7.5388,8505.5000,0.0000,8505.5000,0.2205,2298.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2298.7838,0.0000,0.0000,0.0000,6206.7162,6206.7162,14.7426,10.5743,12.6584,-18.4557,-276835.0641,17.2190,2687.6632,26.8766,17.2190,0.0000,185.6058,10.5743,9.1002,9.8372,-12.2375,-97899.8112,17.2190,5679.8019,56.7980,17.2190,0.0000,652.6365,9.1002,8.1989,8.6496,-8.5507,-59854.7229,17.2190,6837.7466,68.3775,17.2190,0.0000,852.0697,17.2190,587.9348,11.4793,0.0000,1690.3119,2278.2467,-335032.6000,-434589.5982,-434589.5982
3470.0000,8.4232,20.6454,0.0000,329480.3000,-329480.3000,8.5424,0.0000,0.0000,0.0000,73217.8444,4.5000,1.0000,73217.8444,0.0000,0.0000,402698.1444,0.0000,-402698.1444,14.0671,6.7698,40472.0000,0.0000,40472.0000,1.0493,10938.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10938.3784,0.0000,0.0000,0.0000,29533.6216,29533.6216,13.6531,25.6940,0.0000,88311.2000,-88311.2000,2.2896,0.0000,0.0000,0.0000,18022.6939,4.9000,1.0000,18022.6939,0.0000,0.0000,106333.8939,0.0000,-106333.8939,15.1434,7.8461,1861.0000,0.0000,1861.0000,0.0482,502.9730,3.7000,1.0000,0.0000,0.0000,0.0000,502.9730,0.0000,0.0000,0.0000,1358.0270,1358.0270,15.1244,27.1652,0.0000,8099.2000,-8099.2000,0.2100,0.0000,0.0000,0.0000,1652.8980,4.9000,1.0000,1652.8980,0.0000,0.0000,9752.0980,0.0000,-9752.0980,15.2611,7.9638,7448.8000,0.0000,7448.8000,0.1931,2013.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2013.1892,0.0000,0.0000,0.0000,5435.6108,5435.6108,15.1849,10.8993,13.0421,-20.3855,-305782.7231,18.4990,2842.0471,28.4205,18.4990,0.0000,230.1517,10.8993,9.3765,10.1379,-13.5816,-108652.5344,18.4990,6023.1479,60.2315,18.4990,0.0000,809.2708,9.3765,8.4232,8.8998,-9.7174,-68021.6194,18.4990,7327.9403,73.2794,18.4990,0.0000,1056.5684,18.4990,717.5192,12.3327,0.0000,2095.9909,2813.5100,-376108.9000,-482456.8768,-482456.8768
3471.0000,8.6584,20.8806,0.0000,346011.6000,-346011.6000,8.9710,0.0000,0.0000,0.0000,76891.4667,4.5000,1.0000,76891.4667,0.0000,0.0000,422903.0667,0.0000,-422903.0667,14.2330,6.9357,38406.4000,0.0000,38406.4000,0.9958,10380.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10380.1081,0.0000,0.0000,0.0000,28026.2919,28026.2919,13.8635,25.9044,0.0000,101873.8000,-101873.8000,2.6413,0.0000,0.0000,0.0000,20790.5714,4.9000,1.0000,20790.5714,0.0000,0.0000,122664.3714,0.0000,-122664.3714,15.4805,8.1832,1797.0000,0.0000,1797.0000,0.0466,485.6757,3.7000,1.0000,0.0000,0.0000,0.0000,485.6757,0.0000,0.0000,0.0000,1311.3243,1311.3243,15.4632,27.5040,0.0000,9154.0000,-9154.0000,0.2373,0.0000,0.0000,0.0000,1868.1633,4.9000,1.0000,1868.1633,0.0000,0.0000,11022.1633,0.0000,-11022.1633,15.6085,8.3112,8505.5000,0.0000,8505.5000,0.2205,2298.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2298.7838,0.0000,0.0000,0.0000,6206.7162,6206.7162,15.5267,11.2292,13.3779,-21.7343,-326015.1183,19.6687,2980.3447,29.8034,19.6687,0.0000,276.6262,11.2292,9.6602,10.4447,-14.8786,-119029.0804,19.6687,6371.5157,63.7152,19.6687,0.0000,972.6868,9.6602,8.6584,9.1593,-10.8573,-76001.0702,19.6687,7798.3377,77.9834,19.6687,0.0000,1269.9212,19.6687,850.8289,13.1125,0.0000,2519.2342,3370.0631,-408330.5000,-521045.2689,-521045.2689
3472.0000,8.8312,21.0534,0.0000,352274.4000,-352274.4000,9.1334,0.0000,0.0000,0.0000,78283.2000,4.5000,1.0000,78283.2000,0.0000,0.0000,430557.6000,0.0000,-430557.6000,14.3857,7.0884,32729.7000,0.0000,32729.7000,0.8486,8845.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8845.8649,0.0000,0.0000,0.0000,23883.8351,23883.8351,14.0775,26.1184,0.0000,108588.1000,-108588.1000,2.8153,0.0000,0.0000,0.0000,22160.8367,4.9000,1.0000,22160.8367,0.0000,0.0000,130748.9367,0.0000,-130748.9367,15.7643,8.4670,2321.3000,0.0000,2321.3000,0.0602,627.3784,3.7000,1.0000,0.0000,0.0000,0.0000,627.3784,0.0000,0.0000,0.0000,1693.9216,1693.9216,15.7424,27.7833,0.0000,10939.4000,-10939.4000,0.2836,0.0000,0.0000,0.0000,2232.5306,4.9000,1.0000,2232.5306,0.0000,0.0000,13171.9306,0.0000,-13171.9306,15.9124,8.6151,9914.5000,0.0000,9914.5000,0.2571,2679.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2679.5946,0.0000,0.0000,0.0000,7234.9054,7234.9054,15.8190,11.4580,13.6385,-22.5366,-338048.6584,20.0972,3013.0167,30.1302,20.0972,0.0000,295.1041,11.4580,9.8623,10.6601,-15.4614,-123691.3463,20.0972,6474.1760,64.7418,20.0972,0.0000,1037.6600,9.8623,8.8312,9.3467,-11.4180,-79925.8006,20.0972,7978.1071,79.7811,20.0972,0.0000,1354.7489,20.0972,903.3794,13.3982,0.0000,2687.5131,3590.8924,-426836.4000,-541665.8052,-541665.8052
3473.0000,8.9077,21.1300,0.0000,360618.5000,-360618.5000,9.3497,0.0000,0.0000,0.0000,80137.4444,4.5000,1.0000,80137.4444,0.0000,0.0000,440755.9444,0.0000,-440755.9444,14.7098,7.4125,21367.2000,0.0000,21367.2000,0.5540,5774.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5774.9189,0.0000,0.0000,0.0000,15592.2811,15592.2811,14.5046,26.5454,0.0000,97798.9000,-97798.9000,2.5356,0.0000,0.0000,0.0000,19958.9592,4.9000,1.0000,19958.9592,0.0000,0.0000,117757.8592,0.0000,-117757.8592,16.0547,8.7574,1468.2000,0.0000,1468.2000,0.0381,396.8108,3.7000,1.0000,0.0000,0.0000,0.0000,396.8108,0.0000,0.0000,0.0000,1071.3892,1071.3892,16.0406,28.0814,0.0000,12098.2000,-12098.2000,0.3137,0.0000,0.0000,0.0000,2469.0204,4.9000,1.0000,2469.0204,0.0000,0.0000,14567.2204,0.0000,-14567.2204,16.2324,8.9351,13084.6000,0.0000,13084.6000,0.3392,3536.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3536.3784,0.0000,0.0000,0.0000,9548.2216,9548.2216,16.1067,11.5662,13.8364,-22.9948,-344921.9261,19.6954,2929.0727,29.2907,19.6954,0.0000,277.7555,11.5662,9.9511,10.7586,-15.3363,-122690.3411,19.6954,6304.9848,63.0498,19.6954,0.0000,976.6578,9.9511,8.9077,9.4294,-11.3224,-79256.8649,19.6954,7746.2635,77.4626,19.6954,0.0000,1275.1057,19.6954,854.0475,13.1303,0.0000,2529.5190,3383.5665,-434595.6000,-546869.1321,-546869.1321
3474.0000,8.4933,20.7156,0.0000,262775.4000,-262775.4000,6.8129,0.0000,0.0000,0.0000,58394.5333,4.5000,1.0000,58394.5333,0.0000,0.0000,321169.9333,0.0000,-321169.9333,14.1565,6.8592,17605.2000,0.0000,17605.2000,0.4564,4758.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4758.1622,0.0000,0.0000,0.0000,12847.0378,12847.0378,13.9300,25.9708,0.0000,68351.7000,-68351.7000,1.7721,0.0000,0.0000,0.0000,13949.3265,4.9000,1.0000,13949.3265,0.0000,0.0000,82301.0265,0.0000,-82301.0265,15.3812,8.0839,1224.7000,0.0000,1224.7000,0.0318,331.0000,3.7000,1.0000,0.0000,0.0000,0.0000,331.0000,0.0000,0.0000,0.0000,893.7000,893.7000,15.3654,27.4062,0.0000,12749.5000,-12749.5000,0.3306,0.0000,0.0000,0.0000,2601.9388,4.9000,1.0000,2601.9388,0.0000,0.0000,15351.4388,0.0000,-15351.4388,15.6361,8.3388,15374.1000,0.0000,15374.1000,0.3986,4155.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4155.1622,0.0000,0.0000,0.0000,11218.9378,11218.9378,15.4383,10.8656,13.1519,-17.2886,-259328.5920,14.7037,2248.7686,22.4877,14.7037,0.0000,115.5695,10.8656,9.4105,10.1380,-10.3151,-82521.0908,14.7037,4787.3749,47.8737,14.7037,0.0000,406.3712,9.4105,8.4933,8.9519,-7.4304,-52013.0402,14.7037,5761.5463,57.6155,14.7037,0.0000,530.5504,14.7037,379.3325,9.8024,0.0000,1052.4911,1431.8236,-309672.6000,-393862.7230,-393862.7230
3475.0000,8.3141,20.5363,0.0000,250982.0000,-250982.0000,6.5072,0.0000,0.0000,0.0000,55773.7778,4.5000,1.0000,55773.7778,0.0000,0.0000,306755.7778,0.0000,-306755.7778,14.1301,6.8328,17595.2000,0.0000,17595.2000,0.4562,4755.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4755.4595,0.0000,0.0000,0.0000,12839.7405,12839.7405,13.8866,25.9274,0.0000,55826.2000,-55826.2000,1.4474,0.0000,0.0000,0.0000,11393.1020,4.9000,1.0000,11393.1020,0.0000,0.0000,67219.3020,0.0000,-67219.3020,15.1611,7.8638,928.8000,0.0000,928.8000,0.0241,251.0270,3.7000,1.0000,0.0000,0.0000,0.0000,251.0270,0.0000,0.0000,0.0000,677.7730,677.7730,15.1482,27.1890,0.0000,11621.0000,-11621.0000,0.3013,0.0000,0.0000,0.0000,2371.6327,4.9000,1.0000,2371.6327,0.0000,0.0000,13992.6327,0.0000,-13992.6327,15.4135,8.1162,14669.6000,0.0000,14669.6000,0.3803,3964.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3964.7568,0.0000,0.0000,0.0000,10704.8432,10704.8432,15.2106,10.5877,12.8991,-16.2551,-243825.9978,13.6747,2113.2971,21.1330,13.6747,0.0000,92.9653,10.5877,9.1828,9.8852,-9.2624,-74099.1249,13.6747,4501.3062,45.0131,13.6747,0.0000,326.8894,9.1828,8.3141,8.7484,-6.5457,-45820.2330,13.6747,5406.6209,54.0662,13.6747,0.0000,426.7805,13.6747,310.2319,9.1165,0.0000,846.6352,1156.8671,-285235.6000,-363745.3557,-363745.3557
3476.0000,7.9563,20.1785,0.0000,179618.0000,-179618.0000,4.6569,0.0000,0.0000,0.0000,39915.1111,4.5000,1.0000,39915.1111,0.0000,0.0000,219533.1111,0.0000,-219533.1111,13.7839,6.4866,17603.6000,0.0000,17603.6000,0.4564,4757.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4757.7297,0.0000,0.0000,0.0000,12845.8703,12845.8703,13.4429,25.4837,0.0000,29237.7000,-29237.7000,0.7580,0.0000,0.0000,0.0000,5966.8776,4.9000,1.0000,5966.8776,0.0000,0.0000,35204.5776,0.0000,-35204.5776,14.3774,7.0801,1019.1000,0.0000,1019.1000,0.0264,275.4324,3.7000,1.0000,0.0000,0.0000,0.0000,275.4324,0.0000,0.0000,0.0000,743.6676,743.6676,14.3577,26.3985,0.0000,10226.1000,-10226.1000,0.2651,0.0000,0.0000,0.0000,2086.9592,4.9000,1.0000,2086.9592,0.0000,0.0000,12313.0592,0.0000,-12313.0592,14.6846,7.3873,13436.8000,0.0000,13436.8000,0.3484,3631.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3631.5676,0.0000,0.0000,0.0000,9805.2324,9805.2324,14.4243,9.8701,12.1472,-11.4375,-171562.4845,9.7670,1557.2796,15.5728,9.7670,0.0000,33.8723,9.8701,8.6956,9.2828,-5.5305,-44244.3907,9.7670,3300.4613,33.0046,9.7670,0.0000,119.1034,8.6956,7.9563,8.3259,-3.9784,-27849.1024,9.7670,3934.5350,39.3454,9.7670,0.0000,155.4991,9.7670,122.2855,6.5113,0.0000,308.4748,430.7603,-187022.3000,-243655.9776,-243655.9776
3477.0000,7.7529,19.9751,0.0000,165924.8000,-165924.8000,4.3019,0.0000,0.0000,0.0000,36872.1778,4.5000,1.0000,36872.1778,0.0000,0.0000,202796.9778,0.0000,-202796.9778,13.8982,6.6009,14892.4000,0.0000,14892.4000,0.3861,4024.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4024.9730,0.0000,0.0000,0.0000,10867.4270,10867.4270,13.5689,25.6097,0.0000,19245.9000,-19245.9000,0.4990,0.0000,0.0000,0.0000,3927.7347,4.9000,1.0000,3927.7347,0.0000,0.0000,23173.6347,0.0000,-23173.6347,14.2711,6.9738,595.9000,0.0000,595.9000,0.0154,161.0541,3.7000,1.0000,0.0000,0.0000,0.0000,161.0541,0.0000,0.0000,0.0000,434.8459,434.8459,14.2579,26.2987,0.0000,8372.9000,-8372.9000,0.2171,0.0000,0.0000,0.0000,1708.7551,4.9000,1.0000,1708.7551,0.0000,0.0000,10081.6551,0.0000,-10081.6551,14.5634,7.2661,10971.2000,0.0000,10971.2000,0.2844,2965.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2965.1892,0.0000,0.0000,0.0000,8006.0108,8006.0108,14.3208,9.3946,11.8577,-10.8378,-162566.6826,8.5560,1380.8398,13.8084,8.5560,0.0000,22.7707,9.3946,8.4137,8.9041,-4.0463,-32370.7502,8.5560,2939.7100,29.3971,8.5560,0.0000,80.0675,8.4137,7.7529,8.0833,-3.1152,-21806.5510,8.5560,3484.1453,34.8415,8.5560,0.0000,104.5346,8.5560,84.8651,5.7040,0.0000,207.3727,292.2379,-167084.1000,-216743.9838,-216743.9838
3478.0000,7.5725,19.7947,0.0000,138773.4000,-138773.4000,3.5980,0.0000,0.0000,0.0000,30838.5333,4.5000,1.0000,30838.5333,0.0000,0.0000,169611.9333,0.0000,-169611.9333,13.8410,6.5437,14539.0000,0.0000,14539.0000,0.3770,3929.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3929.4595,0.0000,0.0000,0.0000,10609.5405,10609.5405,13.4489,25.4897,0.0000,11432.3000,-11432.3000,0.2964,0.0000,0.0000,0.0000,2333.1224,4.9000,1.0000,2333.1224,0.0000,0.0000,13765.4224,0.0000,-13765.4224,13.9576,6.6603,437.2000,0.0000,437.2000,0.0113,118.1622,3.7000,1.0000,0.0000,0.0000,0.0000,118.1622,0.0000,0.0000,0.0000,319.0378,319.0378,13.9458,25.9867,0.0000,5640.9000,-5640.9000,0.1463,0.0000,0.0000,0.0000,1151.2041,4.9000,1.0000,1151.2041,0.0000,0.0000,6792.1041,0.0000,-6792.1041,14.1969,6.8996,9562.2000,0.0000,9562.2000,0.2479,2584.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2584.3784,0.0000,0.0000,0.0000,6977.8216,6977.8216,13.9390,8.9752,11.4571,-8.9539,-134308.2835,7.0152,1151.4457,11.5145,7.0152,0.0000,12.5514,8.9752,8.1673,8.5713,-2.7325,-21859.6588,7.0152,2446.0099,24.4601,7.0152,0.0000,44.1338,8.1673,7.5725,7.8699,-2.2993,-16095.1176,7.0152,2884.0911,28.8409,7.0152,0.0000,57.6202,7.0152,49.1138,4.6768,0.0000,114.3053,163.4191,-131308.2000,-172263.0599,-172263.0599
3479.0000,7.4407,19.6630,0.0000,123782.6000,-123782.6000,3.2093,0.0000,0.0000,0.0000,27507.2444,4.5000,1.0000,27507.2444,0.0000,0.0000,151289.8444,0.0000,-151289.8444,13.8411,6.5438,14544.7000,0.0000,14544.7000,0.3771,3931.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3931.0000,0.0000,0.0000,0.0000,10613.7000,10613.7000,13.3921,25.4329,0.0000,9841.2000,-9841.2000,0.2552,0.0000,0.0000,0.0000,2008.4082,4.9000,1.0000,2008.4082,0.0000,0.0000,11849.6082,0.0000,-11849.6082,13.8934,6.5961,446.4000,0.0000,446.4000,0.0116,120.6486,3.7000,1.0000,0.0000,0.0000,0.0000,120.6486,0.0000,0.0000,0.0000,325.7514,325.7514,13.8796,25.9204,0.0000,3634.2000,-3634.2000,0.0942,0.0000,0.0000,0.0000,741.6735,4.9000,1.0000,741.6735,0.0000,0.0000,4375.8735,0.0000,-4375.8735,14.0647,6.7674,5335.4000,0.0000,5335.4000,0.1383,1442.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1442.0000,0.0000,0.0000,0.0000,3893.4000,3893.4000,13.9000,8.5554,11.2277,-8.4223,-126335.1779,6.1285,1015.7218,10.1572,6.1285,0.0000,8.3682,8.5554,7.9992,8.2773,-1.6432,-13145.6906,6.1285,2164.8908,21.6489,6.1285,0.0000,29.4246,7.9992,7.4407,7.7200,-1.8859,-13201.6062,6.1285,2536.5309,25.3653,6.1285,0.0000,38.4162,6.1285,33.8726,4.0857,0.0000,76.2089,110.0815,-116931.5000,-152682.4747,-152682.4747
3480.0000,7.3241,19.5463,0.0000,105264.9000,-105264.9000,2.7292,0.0000,0.0000,0.0000,23392.2000,4.5000,1.0000,23392.2000,0.0000,0.0000,128657.1000,0.0000,-128657.1000,13.7798,6.4825,14546.5000,0.0000,14546.5000,0.3771,3931.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3931.4865,0.0000,0.0000,0.0000,10615.0135,10615.0135,13.2472,25.2880,0.0000,8421.7000,-8421.7000,0.2183,0.0000,0.0000,0.0000,1718.7143,4.9000,1.0000,1718.7143,0.0000,0.0000,10140.4143,0.0000,-10140.4143,13.7560,6.4587,434.8000,0.0000,434.8000,0.0113,117.5135,3.7000,1.0000,0.0000,0.0000,0.0000,117.5135,0.0000,0.0000,0.0000,317.2865,317.2865,13.7401,25.7809,0.0000,2555.4000,-2555.4000,0.0663,0.0000,0.0000,0.0000,521.5102,4.9000,1.0000,521.5102,0.0000,0.0000,3076.9102,0.0000,-3076.9102,13.8945,6.5972,1636.9000,0.0000,1636.9000,0.0424,442.4054,3.7000,1.0000,0.0000,0.0000,0.0000,442.4054,0.0000,0.0000,0.0000,1194.4946,1194.4946,13.8346,8.1419,10.9882,-7.5633,-113450.0508,5.1670,865.1197,8.6512,5.1670,0.0000,5.0150,8.1419,7.8746,8.0082,-0.6657,-5325.8819,5.1670,1847.2482,18.4725,5.1670,0.0000,17.6341,7.8746,7.3241,7.5993,-1.5674,-10971.6972,5.1670,2150.1785,21.5018,5.1670,0.0000,23.0228,5.1670,21.2046,3.4446,0.0000,45.6720,66.8766,-99623.8000,-129747.6299,-129747.6299
3481.0000,7.2469,19.4691,0.0000,99637.4000,-99637.4000,2.5833,0.0000,0.0000,0.0000,22141.6444,4.5000,1.0000,22141.6444,0.0000,0.0000,121779.0444,0.0000,-121779.0444,13.8534,6.5561,14517.3000,0.0000,14517.3000,0.3764,3923.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3923.5946,0.0000,0.0000,0.0000,10593.7054,10593.7054,13.2787,25.3195,0.0000,5224.9000,-5224.9000,0.1355,0.0000,0.0000,0.0000,1066.3061,4.9000,1.0000,1066.3061,0.0000,0.0000,6291.2061,0.0000,-6291.2061,13.6199,6.3227,446.2000,0.0000,446.2000,0.0116,120.5946,3.7000,1.0000,0.0000,0.0000,0.0000,120.5946,0.0000,0.0000,0.0000,325.6054,325.6054,13.6023,25.6431,0.0000,2131.2000,-2131.2000,0.0553,0.0000,0.0000,0.0000,434.9388,4.9000,1.0000,434.9388,0.0000,0.0000,2566.1388,0.0000,-2566.1388,13.7415,6.4442,931.3000,0.0000,931.3000,0.0241,251.7027,3.7000,1.0000,0.0000,0.0000,0.0000,251.7027,0.0000,0.0000,0.0000,679.5973,679.5973,13.7046,7.9166,10.8106,-7.1128,-106692.0617,4.7792,806.2705,8.0627,4.7792,0.0000,3.9685,7.9166,7.7618,7.8392,-0.3568,-2854.4551,4.7792,1721.5699,17.2157,4.7792,0.0000,13.9541,7.7618,7.2469,7.5043,-1.3559,-9490.9644,4.7792,1997.3175,19.9732,4.7792,0.0000,18.2182,4.7792,17.1229,3.1861,0.0000,36.1407,53.2636,-91098.7000,-119037.4812,-119037.4812
3482.0000,7.1781,19.4003,0.0000,89205.6000,-89205.6000,2.3128,0.0000,0.0000,0.0000,19823.4667,4.5000,1.0000,19823.4667,0.0000,0.0000,109029.0667,0.0000,-109029.0667,13.6128,6.3155,14515.2000,0.0000,14515.2000,0.3763,3923.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3923.0270,0.0000,0.0000,0.0000,10592.1730,10592.1730,12.9877,25.0285,0.0000,6540.1000,-6540.1000,0.1696,0.0000,0.0000,0.0000,1334.7143,4.9000,1.0000,1334.7143,0.0000,0.0000,7874.8143,0.0000,-7874.8143,13.4524,6.1551,434.0000,0.0000,434.0000,0.0113,117.2973,3.7000,1.0000,0.0000,0.0000,0.0000,117.2973,0.0000,0.0000,0.0000,316.7027,316.7027,13.4338,25.4746,0.0000,1859.8000,-1859.8000,0.0482,0.0000,0.0000,0.0000,379.5510,4.9000,1.0000,379.5510,0.0000,0.0000,2239.3510,0.0000,-2239.3510,13.5659,6.2686,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,13.5485,7.7270,10.6378,-6.5759,-98638.7136,4.3930,746.6187,7.4662,4.3930,0.0000,3.0821,7.7270,7.6791,7.7030,-0.1014,-811.5437,4.3930,1592.1473,15.9215,4.3930,0.0000,10.8374,7.6791,7.1781,7.4286,-1.2128,-8489.5071,4.3930,1842.2002,18.4220,4.3930,0.0000,14.1491,4.3930,13.5958,2.9287,0.0000,28.0686,41.6644,-82252.6000,-107939.7644,-107939.7644
3483.0000,7.1181,19.3403,0.0000,80653.7000,-80653.7000,2.0911,0.0000,0.0000,0.0000,17923.0444,4.5000,1.0000,17923.0444,0.0000,0.0000,98576.7444,0.0000,-98576.7444,13.4752,6.1779,14515.0000,0.0000,14515.0000,0.3763,3922.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3922.9730,0.0000,0.0000,0.0000,10592.0270,10592.0270,12.7922,24.8330,0.0000,5707.7000,-5707.7000,0.1480,0.0000,0.0000,0.0000,1164.8367,4.9000,1.0000,1164.8367,0.0000,0.0000,6872.5367,0.0000,-6872.5367,13.2354,5.9381,446.7000,0.0000,446.7000,0.0116,120.7297,3.7000,1.0000,0.0000,0.0000,0.0000,120.7297,0.0000,0.0000,0.0000,325.9703,325.9703,13.2143,25.2552,0.0000,1648.9000,-1648.9000,0.0428,0.0000,0.0000,0.0000,336.5102,4.9000,1.0000,336.5102,0.0000,0.0000,1985.4102,0.0000,-1985.4102,13.3424,6.0451,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,13.3234,7.5875,10.4554,-5.9295,-88942.7751,4.0203,688.6437,6.8864,4.0203,0.0000,2.3624,7.5875,7.6089,7.5982,0.0415,331.7987,4.0203,1463.9585,14.6396,4.0203,0.0000,8.3066,7.6089,7.1181,7.3635,-1.0873,-7611.1258,4.0203,1690.8772,16.9088,4.0203,0.0000,10.8450,4.0203,10.6690,2.6802,0.0000,21.5140,32.1830,-72644.9000,-96222.1022,-96222.1022
3484.0000,7.1157,19.3379,0.0000,99295.2000,-99295.2000,2.5744,0.0000,0.0000,0.0000,22065.6000,4.5000,1.0000,22065.6000,0.0000,0.0000,121360.8000,0.0000,-121360.8000,13.6923,6.3950,14514.6000,0.0000,14514.6000,0.3763,3922.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3922.8649,0.0000,0.0000,0.0000,10591.7351,10591.7351,13.1183,25.1592,0.0000,6263.9000,-6263.9000,0.1624,0.0000,0.0000,0.0000,1278.3469,4.9000,1.0000,1278.3469,0.0000,0.0000,7542.2469,0.0000,-7542.2469,13.5271,6.2298,433.6000,0.0000,433.6000,0.0112,117.1892,3.7000,1.0000,0.0000,0.0000,0.0000,117.1892,0.0000,0.0000,0.0000,316.4108,316.4108,13.5099,25.5507,0.0000,1584.5000,-1584.5000,0.0411,0.0000,0.0000,0.0000,323.3673,4.9000,1.0000,323.3673,0.0000,0.0000,1907.8673,0.0000,-1907.8673,13.6133,6.3160,930.8000,0.0000,930.8000,0.0241,251.5676,3.7000,1.0000,0.0000,0.0000,0.0000,251.5676,0.0000,0.0000,0.0000,679.2324,679.2324,13.5765,7.5624,10.5694,-7.3987,-110980.8174,4.7844,815.5239,8.1552,4.7844,0.0000,3.9815,7.5624,7.5263,7.5444,-0.0831,-665.1598,4.7844,1746.4122,17.4641,4.7844,0.0000,13.9999,7.5263,7.1157,7.3210,-1.0825,-7577.5588,4.7844,2016.0941,20.1609,4.7844,0.0000,18.2780,4.7844,17.1742,3.1896,0.0000,36.2593,53.4335,-91264.6000,-119223.5359,-119223.5359
3485.0000,7.1047,19.3269,0.0000,106686.3000,-106686.3000,2.7660,0.0000,0.0000,0.0000,23708.0667,4.5000,1.0000,23708.0667,0.0000,0.0000,130394.3667,0.0000,-130394.3667,13.5784,6.2811,14513.7000,0.0000,14513.7000,0.3763,3922.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3922.6216,0.0000,0.0000,0.0000,10591.0784,10591.0784,13.0526,25.0934,0.0000,5694.0000,-5694.0000,0.1476,0.0000,0.0000,0.0000,1162.0408,4.9000,1.0000,1162.0408,0.0000,0.0000,6856.0408,0.0000,-6856.0408,13.3930,6.0957,588.1000,0.0000,588.1000,0.0152,158.9459,3.7000,1.0000,0.0000,0.0000,0.0000,158.9459,0.0000,0.0000,0.0000,429.1541,429.1541,13.3717,25.4125,0.0000,1826.0000,-1826.0000,0.0473,0.0000,0.0000,0.0000,372.6531,4.9000,1.0000,372.6531,0.0000,0.0000,2198.6531,0.0000,-2198.6531,13.4809,6.1836,4971.4000,0.0000,4971.4000,0.1289,1343.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1343.6216,0.0000,0.0000,0.0000,3627.7784,3627.7784,13.3007,7.7977,10.5492,-7.3894,-110841.2198,5.2222,890.9177,8.9092,5.2222,0.0000,5.1775,7.7977,7.4244,7.6111,-0.9399,-7519.3494,5.2222,1900.5026,19.0050,5.2222,0.0000,18.2053,7.4244,7.1047,7.2645,-0.9201,-6440.4805,5.2222,2206.1938,22.0619,5.2222,0.0000,23.7685,5.2222,21.8315,3.4814,0.0000,47.1514,68.9829,-94133.1000,-124801.0497,-124801.0497
3486.0000,7.1628,19.3850,0.0000,185459.4000,-185459.4000,4.8084,0.0000,0.0000,0.0000,41213.2000,4.5000,1.0000,41213.2000,0.0000,0.0000,226672.6000,0.0000,-226672.6000,14.0231,6.7258,14509.7000,0.0000,14509.7000,0.3762,3921.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3921.5405,0.0000,0.0000,0.0000,10588.1595,10588.1595,13.7026,25.7434,0.0000,517.9000,-517.9000,0.0134,0.0000,0.0000,0.0000,105.6939,4.9000,1.0000,105.6939,0.0000,0.0000,623.5939,0.0000,-623.5939,13.7215,6.4242,540.6000,0.0000,540.6000,0.0140,146.1081,3.7000,1.0000,0.0000,0.0000,0.0000,146.1081,0.0000,0.0000,0.0000,394.4919,394.4919,13.7095,25.7504,0.0000,2505.4000,-2505.4000,0.0650,0.0000,0.0000,0.0000,511.3061,4.9000,1.0000,511.3061,0.0000,0.0000,3016.7061,0.0000,-3016.7061,13.8008,6.5035,16742.2000,0.0000,16742.2000,0.4341,4524.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4524.9189,0.0000,0.0000,0.0000,12217.2811,12217.2811,13.4311,8.5529,10.9920,-10.7455,-161182.4451,8.5666,1434.0927,14.3409,8.5666,0.0000,22.8553,8.5529,7.5423,8.0476,-4.1737,-33389.8159,8.5666,3057.2624,30.5726,8.5666,0.0000,80.3649,7.5423,7.1628,7.3526,-1.7915,-12540.7065,8.5666,3604.7339,36.0473,8.5666,0.0000,104.9229,8.5666,85.1549,5.7110,0.0000,208.1431,293.2980,-156690.2000,-207112.9676,-207112.9676
3487.0000,7.2828,19.5050,0.0000,228757.7000,-228757.7000,5.9310,0.0000,0.0000,0.0000,50835.0444,4.5000,1.0000,50835.0444,0.0000,0.0000,279592.7444,0.0000,-279592.7444,14.0542,6.7569,24649.7000,0.0000,24649.7000,0.6391,6662.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6662.0811,0.0000,0.0000,0.0000,17987.6189,17987.6189,13.6186,13.6186,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.6186,6.3213,1105.4000,0.0000,1105.4000,0.0287,298.7568,3.7000,1.0000,0.0000,0.0000,0.0000,298.7568,0.0000,0.0000,0.0000,806.6432,806.6432,13.5991,25.6399,0.0000,2959.2000,-2959.2000,0.0767,0.0000,0.0000,0.0000,603.9184,4.9000,1.0000,603.9184,0.0000,0.0000,3563.1184,0.0000,-3563.1184,13.6853,6.3880,17796.3000,0.0000,17796.3000,0.4614,4809.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4809.8108,0.0000,0.0000,0.0000,12986.4892,12986.4892,13.3708,9.0849,11.2279,-11.7979,-176967.7671,10.7053,1774.2484,17.7425,10.7053,0.0000,44.6024,9.0849,7.8312,8.4581,-6.4704,-51762.8986,10.7053,3751.3906,37.5139,10.7053,0.0000,156.8333,7.8312,7.2828,7.5570,-3.2349,-22644.4457,10.7053,4463.3631,44.6336,10.7053,0.0000,204.7586,10.7053,157.5579,7.1368,0.0000,406.1943,563.7523,-188165.5000,-251375.1115,-251375.1115
3488.0000,7.4817,19.7039,0.0000,251524.2000,-251524.2000,6.5212,0.0000,0.0000,0.0000,55894.2667,4.5000,1.0000,55894.2667,0.0000,0.0000,307418.4667,0.0000,-307418.4667,13.6894,6.3921,30087.6000,0.0000,30087.6000,0.7801,8131.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8131.7838,0.0000,0.0000,0.0000,21955.8162,21955.8162,13.2460,25.2869,0.0000,26391.3000,-26391.3000,0.6842,0.0000,0.0000,0.0000,5385.9796,4.9000,1.0000,5385.9796,0.0000,0.0000,31777.2796,0.0000,-31777.2796,13.8877,6.5904,1875.7000,0.0000,1875.7000,0.0486,506.9459,3.7000,1.0000,0.0000,0.0000,0.0000,506.9459,0.0000,0.0000,0.0000,1368.7541,1368.7541,13.8601,25.9009,0.0000,3175.2000,-3175.2000,0.0823,0.0000,0.0000,0.0000,648.0000,4.9000,1.0000,648.0000,0.0000,0.0000,3823.2000,0.0000,-3823.2000,13.9373,6.6400,17093.5000,0.0000,17093.5000,0.4432,4619.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4619.8649,0.0000,0.0000,0.0000,12473.6351,12473.6351,13.6854,9.4951,11.5902,-13.8343,-207514.6743,12.8395,2095.6090,20.9561,12.8395,0.0000,76.9510,9.4951,8.1622,8.8286,-8.2509,-66007.5486,12.8395,4426.1772,44.2618,12.8395,0.0000,270.5788,8.1622,7.4817,7.8219,-4.8141,-33698.5179,12.8395,5289.9254,52.8993,12.8395,0.0000,353.2625,12.8395,260.5395,8.5597,0.0000,700.7923,961.3317,-232033.9000,-307220.7409,-307220.7409
3489.0000,7.6423,19.8646,0.0000,264068.2000,-264068.2000,6.8465,0.0000,0.0000,0.0000,58681.8222,4.5000,1.0000,58681.8222,0.0000,0.0000,322750.0222,0.0000,-322750.0222,13.7223,6.4250,34203.4000,0.0000,34203.4000,0.8868,9244.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9244.1622,0.0000,0.0000,0.0000,24959.2378,24959.2378,13.2521,25.2929,0.0000,35063.5000,-35063.5000,0.9091,0.0000,0.0000,0.0000,7155.8163,4.9000,1.0000,7155.8163,0.0000,0.0000,42219.3163,0.0000,-42219.3163,14.0474,6.7501,2028.9000,0.0000,2028.9000,0.0526,548.3514,3.7000,1.0000,0.0000,0.0000,0.0000,548.3514,0.0000,0.0000,0.0000,1480.5486,1480.5486,14.0195,26.0603,0.0000,3547.8000,-3547.8000,0.0920,0.0000,0.0000,0.0000,724.0408,4.9000,1.0000,724.0408,0.0000,0.0000,4271.8408,0.0000,-4271.8408,14.1000,6.8027,14985.3000,0.0000,14985.3000,0.3885,4050.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4050.0811,0.0000,0.0000,0.0000,10935.2189,10935.2189,13.8940,9.7488,11.8214,-14.6697,-220045.3424,13.7632,2224.6084,22.2461,13.7632,0.0000,94.7809,9.7488,8.3881,9.0685,-9.0290,-72232.0447,13.7632,4694.7745,46.9477,13.7632,0.0000,333.2735,8.3881,7.6423,8.0152,-5.6555,-39588.7869,13.7632,5621.6497,56.2165,13.7632,0.0000,435.1155,13.7632,315.8240,9.1754,0.0000,863.1699,1178.9938,-251461.9000,-331866.1740,-331866.1740
3490.0000,7.7976,20.0198,0.0000,272507.3000,-272507.3000,7.0653,0.0000,0.0000,0.0000,60557.1778,4.5000,1.0000,60557.1778,0.0000,0.0000,333064.4778,0.0000,-333064.4778,13.6837,6.3864,40384.2000,0.0000,40384.2000,1.0470,10914.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10914.6486,0.0000,0.0000,0.0000,29469.5514,29469.5514,13.1629,25.2037,0.0000,44510.9000,-44510.9000,1.1540,0.0000,0.0000,0.0000,9083.8571,4.9000,1.0000,9083.8571,0.0000,0.0000,53594.7571,0.0000,-53594.7571,14.1101,6.8128,2087.2000,0.0000,2087.2000,0.0541,564.1081,3.7000,1.0000,0.0000,0.0000,0.0000,564.1081,0.0000,0.0000,0.0000,1523.0919,1523.0919,14.0832,26.1240,0.0000,4159.3000,-4159.3000,0.1078,0.0000,0.0000,0.0000,848.8367,4.9000,1.0000,848.8367,0.0000,0.0000,5008.1367,0.0000,-5008.1367,14.1717,6.8744,13579.9000,0.0000,13579.9000,0.3521,3670.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3670.2432,0.0000,0.0000,0.0000,9909.6568,9909.6568,13.9966,9.9776,11.9871,-15.1605,-227407.6619,14.6705,2354.8444,23.5484,14.6705,0.0000,114.7901,9.9776,8.5916,9.2846,-9.8033,-78426.5595,14.6705,4957.0901,49.5709,14.6705,0.0000,403.6308,8.5916,7.7976,8.1946,-6.4187,-44930.8502,14.6705,5944.5298,59.4453,14.6705,0.0000,526.9726,14.6705,376.9675,9.7804,0.0000,1045.3935,1422.3610,-265126.2000,-350765.0717,-350765.0717
3491.0000,8.0219,20.2441,0.0000,294574.4000,-294574.4000,7.6374,0.0000,0.0000,0.0000,65460.9778,4.5000,1.0000,65460.9778,0.0000,0.0000,360035.3778,0.0000,-360035.3778,13.7264,6.4291,42449.2000,0.0000,42449.2000,1.1006,11472.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11472.7568,0.0000,0.0000,0.0000,30976.4432,30976.4432,13.2356,25.2764,0.0000,65601.8000,-65601.8000,1.7008,0.0000,0.0000,0.0000,13388.1224,4.9000,1.0000,13388.1224,0.0000,0.0000,78989.9224,0.0000,-78989.9224,14.4871,7.1898,2460.3000,0.0000,2460.3000,0.0638,664.9459,3.7000,1.0000,0.0000,0.0000,0.0000,664.9459,0.0000,0.0000,0.0000,1795.3541,1795.3541,14.4587,26.4995,0.0000,4731.2000,-4731.2000,0.1227,0.0000,0.0000,0.0000,965.5510,4.9000,1.0000,965.5510,0.0000,0.0000,5696.7510,0.0000,-5696.7510,14.5489,7.2516,10944.6000,0.0000,10944.6000,0.2838,2958.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2958.0000,0.0000,0.0000,0.0000,7986.6000,7986.6000,14.4224,10.3128,12.3676,-17.2917,-259374.9226,16.3635,2585.1829,25.8518,16.3635,0.0000,159.2935,10.3128,8.8787,9.5957,-11.3137,-90509.5147,16.3635,5454.5613,54.5456,16.3635,0.0000,560.1157,8.8787,8.0219,8.4503,-7.7256,-54079.2166,16.3635,6555.6206,65.5562,16.3635,0.0000,731.2763,16.3635,510.3721,10.9090,0.0000,1450.6854,1961.0575,-309053.3000,-403963.6539,-403963.6539
3492.0000,8.1944,20.4166,0.0000,310097.4000,-310097.4000,8.0399,0.0000,0.0000,0.0000,68910.5333,4.5000,1.0000,68910.5333,0.0000,0.0000,379007.9333,0.0000,-379007.9333,13.9567,6.6594,36776.9000,0.0000,36776.9000,0.9535,9939.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9939.7027,0.0000,0.0000,0.0000,26837.1973,26837.1973,13.5487,25.5895,0.0000,73979.9000,-73979.9000,1.9181,0.0000,0.0000,0.0000,15097.9388,4.9000,1.0000,15097.9388,0.0000,0.0000,89077.8388,0.0000,-89077.8388,14.9030,7.6057,2945.4000,0.0000,2945.4000,0.0764,796.0541,3.7000,1.0000,0.0000,0.0000,0.0000,796.0541,0.0000,0.0000,0.0000,2149.3459,2149.3459,14.8703,26.9111,0.0000,5155.1000,-5155.1000,0.1337,0.0000,0.0000,0.0000,1052.0612,4.9000,1.0000,1052.0612,0.0000,0.0000,6207.1612,0.0000,-6207.1612,14.9647,7.6674,9539.2000,0.0000,9539.2000,0.2473,2578.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2578.1622,0.0000,0.0000,0.0000,6961.0378,6961.0378,14.8588,10.5666,12.7127,-18.8211,-282317.1531,17.0532,2655.7954,26.5580,17.0532,0.0000,180.2937,10.5666,9.0928,9.8297,-12.1173,-96938.7160,17.0532,5626.9280,56.2693,17.0532,0.0000,633.9579,9.0928,8.1944,8.6436,-8.4414,-59089.4831,17.0532,6773.6650,67.7367,17.0532,0.0000,827.6832,17.0532,572.3431,11.3688,0.0000,1641.9349,2214.2780,-339970.9000,-438345.3523,-438345.3523
