Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3493.0000,8.3977,20.6200,0.0000,321506.1000,-321506.1000,8.3356,0.0000,0.0000,0.0000,71445.8000,4.5000,1.0000,71445.8000,0.0000,0.0000,392951.9000,0.0000,-392951.9000,14.0131,6.7158,42449.6000,0.0000,42449.6000,1.1006,11472.8649,3.7000,1.0000,0.0000,0.0000,0.0000,11472.8649,0.0000,0.0000,0.0000,30976.7351,30976.7351,13.5704,25.6113,0.0000,85226.8000,-85226.8000,2.2097,0.0000,0.0000,0.0000,17393.2245,4.9000,1.0000,17393.2245,0.0000,0.0000,102620.0245,0.0000,-102620.0245,15.0369,7.7396,2807.5000,0.0000,2807.5000,0.0728,758.7838,3.7000,1.0000,0.0000,0.0000,0.0000,758.7838,0.0000,0.0000,0.0000,2048.7162,2048.7162,15.0076,27.0485,0.0000,6043.0000,-6043.0000,0.1567,0.0000,0.0000,0.0000,1233.2653,4.9000,1.0000,1233.2653,0.0000,0.0000,7276.2653,0.0000,-7276.2653,15.1116,7.8143,8485.1000,0.0000,8485.1000,0.2200,2293.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2293.2703,0.0000,0.0000,0.0000,6191.8297,6191.8297,15.0231,10.8559,12.9395,-19.4410,-291614.6934,18.1430,2799.1636,27.9916,18.1430,0.0000,217.1178,10.8559,9.3418,10.0989,-13.2436,-105949.0439,18.1430,5917.1941,59.1719,18.1430,0.0000,763.4406,9.3418,8.3977,8.8698,-9.4382,-66067.1714,18.1430,7182.9232,71.8292,18.1430,0.0000,996.7334,18.1430,679.8047,12.0953,0.0000,1977.2917,2657.0964,-359033.7000,-463630.9087,-463630.9087
3494.0000,8.6140,20.8363,0.0000,339618.1000,-339618.1000,8.8052,0.0000,0.0000,0.0000,75470.6889,4.5000,1.0000,75470.6889,0.0000,0.0000,415088.7889,0.0000,-415088.7889,14.2149,6.9176,40384.1000,0.0000,40384.1000,1.0470,10914.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10914.6216,0.0000,0.0000,0.0000,29469.4784,29469.4784,13.8173,25.8581,0.0000,97596.2000,-97596.2000,2.5304,0.0000,0.0000,0.0000,19917.5918,4.9000,1.0000,19917.5918,0.0000,0.0000,117513.7918,0.0000,-117513.7918,15.4029,8.1056,1855.3000,0.0000,1855.3000,0.0481,501.4324,3.7000,1.0000,0.0000,0.0000,0.0000,501.4324,0.0000,0.0000,0.0000,1353.8676,1353.8676,15.3847,27.4255,0.0000,7189.4000,-7189.4000,0.1864,0.0000,0.0000,0.0000,1467.2245,4.9000,1.0000,1467.2245,0.0000,0.0000,8656.6245,0.0000,-8656.6245,15.5015,8.2042,7431.0000,0.0000,7431.0000,0.1927,2008.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2008.3784,0.0000,0.0000,0.0000,5422.6216,5422.6216,15.4283,11.1552,13.2918,-21.1123,-316685.2123,19.2147,2921.8536,29.2185,19.2147,0.0000,257.9089,11.1552,9.6020,10.3786,-14.3888,-115110.3533,19.2147,6228.6101,62.2861,19.2147,0.0000,906.8720,9.6020,8.6140,9.1080,-10.4597,-73217.6720,19.2147,7592.2827,75.9228,19.2147,0.0000,1183.9947,19.2147,797.3454,12.8098,0.0000,2348.7756,3146.1209,-394733.3000,-505013.2376,-505013.2376
3495.0000,8.8456,21.0678,0.0000,355373.7000,-355373.7000,9.2137,0.0000,0.0000,0.0000,78971.9333,4.5000,1.0000,78971.9333,0.0000,0.0000,434345.6333,0.0000,-434345.6333,14.3902,7.0929,38326.6000,0.0000,38326.6000,0.9937,10358.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10358.5405,0.0000,0.0000,0.0000,27968.0595,27968.0595,14.0332,26.0740,0.0000,109775.8000,-109775.8000,2.8461,0.0000,0.0000,0.0000,22403.2245,4.9000,1.0000,22403.2245,0.0000,0.0000,132179.0245,0.0000,-132179.0245,15.7205,8.4232,1794.8000,0.0000,1794.8000,0.0465,485.0811,3.7000,1.0000,0.0000,0.0000,0.0000,485.0811,0.0000,0.0000,0.0000,1309.7189,1309.7189,15.7038,27.7446,0.0000,8488.0000,-8488.0000,0.2201,0.0000,0.0000,0.0000,1732.2449,4.9000,1.0000,1732.2449,0.0000,0.0000,10220.2449,0.0000,-10220.2449,15.8342,8.5369,8485.1000,0.0000,8485.1000,0.2200,2293.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2293.2703,0.0000,0.0000,0.0000,6191.8297,6191.8297,15.7552,11.4703,13.6128,-22.3775,-335662.3963,20.3102,3048.1467,30.4815,20.3102,0.0000,304.5863,11.4703,9.8769,10.6736,-15.6031,-124824.9484,20.3102,6550.2363,65.5024,20.3102,0.0000,1071.0016,9.8769,8.8456,9.3612,-11.5411,-80787.9499,20.3102,8094.5192,80.9452,20.3102,0.0000,1398.2791,20.3102,930.2558,13.5401,0.0000,2773.8670,3704.1228,-425031.0000,-541275.2946,-541275.2946
3496.0000,8.9680,21.1902,0.0000,354592.5000,-354592.5000,9.1935,0.0000,0.0000,0.0000,78798.3333,4.5000,1.0000,78798.3333,0.0000,0.0000,433390.8333,0.0000,-433390.8333,14.5143,7.2170,32657.6000,0.0000,32657.6000,0.8467,8826.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8826.3784,0.0000,0.0000,0.0000,23831.2216,23831.2216,14.2093,26.2501,0.0000,111265.7000,-111265.7000,2.8848,0.0000,0.0000,0.0000,22707.2857,4.9000,1.0000,22707.2857,0.0000,0.0000,133972.9857,0.0000,-133972.9857,15.9238,8.6265,2317.0000,0.0000,2317.0000,0.0601,626.2162,3.7000,1.0000,0.0000,0.0000,0.0000,626.2162,0.0000,0.0000,0.0000,1690.7838,1690.7838,15.9022,27.9430,0.0000,10210.0000,-10210.0000,0.2647,0.0000,0.0000,0.0000,2083.6735,4.9000,1.0000,2083.6735,0.0000,0.0000,12293.6735,0.0000,-12293.6735,16.0595,8.7622,9890.5000,0.0000,9890.5000,0.2564,2673.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2673.1081,0.0000,0.0000,0.0000,7217.3919,7217.3919,15.9672,11.6216,13.7944,-22.6373,-339559.8982,20.2592,3018.0765,30.1808,20.2592,0.0000,302.2987,11.6216,10.0152,10.8184,-15.6913,-125530.3283,20.2592,6497.5885,64.9759,20.2592,0.0000,1062.9580,10.0152,8.9680,9.4916,-11.6897,-81827.8687,20.2592,8040.0165,80.4002,20.2592,0.0000,1387.7775,20.2592,923.7774,13.5062,0.0000,2753.0343,3676.8116,-431203.1000,-546918.0952,-546918.0952
3497.0000,9.0211,21.2434,0.0000,361464.2000,-361464.2000,9.3716,0.0000,0.0000,0.0000,80325.3778,4.5000,1.0000,80325.3778,0.0000,0.0000,441789.5778,0.0000,-441789.5778,14.8116,7.5143,21321.6000,0.0000,21321.6000,0.5528,5762.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5762.5946,0.0000,0.0000,0.0000,15559.0054,15559.0054,14.6076,26.6485,0.0000,99572.0000,-99572.0000,2.5816,0.0000,0.0000,0.0000,20320.8163,4.9000,1.0000,20320.8163,0.0000,0.0000,119892.8163,0.0000,-119892.8163,16.1791,8.8818,1471.1000,0.0000,1471.1000,0.0381,397.5946,3.7000,1.0000,0.0000,0.0000,0.0000,397.5946,0.0000,0.0000,0.0000,1073.5054,1073.5054,16.1650,28.2058,0.0000,11761.6000,-11761.6000,0.3049,0.0000,0.0000,0.0000,2400.3265,4.9000,1.0000,2400.3265,0.0000,0.0000,14161.9265,0.0000,-14161.9265,16.3506,9.0533,13052.8000,0.0000,13052.8000,0.3384,3527.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3527.7838,0.0000,0.0000,0.0000,9525.0162,9525.0162,16.2258,11.6997,13.9627,-23.0215,-345322.7850,19.7813,2926.7876,29.2679,19.7813,0.0000,281.4038,11.6997,10.0766,10.8881,-15.4798,-123838.1289,19.7813,6305.3679,63.0537,19.7813,0.0000,989.4861,10.0766,9.0211,9.5489,-11.5037,-80525.8796,19.7813,7764.0165,77.6402,19.7813,0.0000,1291.8541,19.7813,864.4392,13.1875,0.0000,2562.7441,3427.1833,-436952.3000,-549686.7936,-549686.7936
3498.0000,8.5018,20.7240,0.0000,252733.8000,-252733.8000,6.5526,0.0000,0.0000,0.0000,56163.0667,4.5000,1.0000,56163.0667,0.0000,0.0000,308896.8667,0.0000,-308896.8667,14.3172,7.0199,17572.9000,0.0000,17572.9000,0.4556,4749.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4749.4324,0.0000,0.0000,0.0000,12823.4676,12823.4676,14.0758,26.1166,0.0000,54218.0000,-54218.0000,1.4057,0.0000,0.0000,0.0000,11064.8980,4.9000,1.0000,11064.8980,0.0000,0.0000,65282.8980,0.0000,-65282.8980,15.3048,8.0076,1213.2000,0.0000,1213.2000,0.0315,327.8919,3.7000,1.0000,0.0000,0.0000,0.0000,327.8919,0.0000,0.0000,0.0000,885.3081,885.3081,15.2882,27.3290,0.0000,13035.9000,-13035.9000,0.3380,0.0000,0.0000,0.0000,2660.3878,4.9000,1.0000,2660.3878,0.0000,0.0000,15696.2878,0.0000,-15696.2878,15.5837,8.2864,15336.7000,0.0000,15336.7000,0.3976,4145.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4145.0541,0.0000,0.0000,0.0000,11191.6459,11191.6459,15.3730,10.8216,13.0973,-16.1168,-241751.9774,13.7715,2110.9345,21.1093,13.7715,0.0000,94.9525,10.8216,9.4013,10.1115,-9.4301,-75440.9866,13.7715,4488.9962,44.8900,13.7715,0.0000,333.8767,9.4013,8.5018,8.9516,-6.8261,-47782.6667,13.7715,5396.3497,53.9635,13.7715,0.0000,435.9031,13.7715,316.3520,9.1810,0.0000,864.7323,1181.0842,-285864.9000,-364975.6308,-364975.6308
3499.0000,8.2820,20.5042,0.0000,240525.5000,-240525.5000,6.2361,0.0000,0.0000,0.0000,53450.1111,4.5000,1.0000,53450.1111,0.0000,0.0000,293975.6111,0.0000,-293975.6111,14.3107,7.0134,17552.2000,0.0000,17552.2000,0.4551,4743.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4743.8378,0.0000,0.0000,0.0000,12808.3622,12808.3622,14.0481,26.0889,0.0000,39506.5000,-39506.5000,1.0243,0.0000,0.0000,0.0000,8062.5510,4.9000,1.0000,8062.5510,0.0000,0.0000,47569.0510,0.0000,-47569.0510,15.0236,7.7263,926.8000,0.0000,926.8000,0.0240,250.4865,3.7000,1.0000,0.0000,0.0000,0.0000,250.4865,0.0000,0.0000,0.0000,676.3135,676.3135,15.0097,27.0505,0.0000,11937.5000,-11937.5000,0.3095,0.0000,0.0000,0.0000,2436.2245,4.9000,1.0000,2436.2245,0.0000,0.0000,14373.7245,0.0000,-14373.7245,15.3045,8.0072,14634.0000,0.0000,14634.0000,0.3794,3955.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3955.1351,0.0000,0.0000,0.0000,10678.8649,10678.8649,15.0855,10.4760,12.7807,-14.9848,-224771.4885,12.6426,1963.3693,19.6337,12.6426,0.0000,73.4634,10.4760,9.1213,9.7987,-8.2569,-66055.2112,12.6426,4177.2102,41.7721,12.6426,0.0000,258.3155,9.1213,8.2820,8.7017,-5.8469,-40928.1463,12.6426,5008.8645,50.0886,12.6426,0.0000,337.2518,12.6426,249.6212,8.4284,0.0000,669.0307,918.6519,-258856.5000,-331754.8461,-331754.8461
3500.0000,7.9635,20.1857,0.0000,175500.4000,-175500.4000,4.5502,0.0000,0.0000,0.0000,39000.0889,4.5000,1.0000,39000.0889,0.0000,0.0000,214500.4889,0.0000,-214500.4889,13.8499,6.5526,17572.9000,0.0000,17572.9000,0.4556,4749.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4749.4324,0.0000,0.0000,0.0000,12823.4676,12823.4676,13.4980,25.5388,0.0000,24743.1000,-24743.1000,0.6415,0.0000,0.0000,0.0000,5049.6122,4.9000,1.0000,5049.6122,0.0000,0.0000,29792.7122,0.0000,-29792.7122,14.3156,7.0183,1020.3000,0.0000,1020.3000,0.0265,275.7568,3.7000,1.0000,0.0000,0.0000,0.0000,275.7568,0.0000,0.0000,0.0000,744.5432,744.5432,14.2952,26.3360,0.0000,10691.3000,-10691.3000,0.2772,0.0000,0.0000,0.0000,2181.8980,4.9000,1.0000,2181.8980,0.0000,0.0000,12873.1980,0.0000,-12873.1980,14.6484,7.3511,13404.2000,0.0000,13404.2000,0.3475,3622.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3622.7568,0.0000,0.0000,0.0000,9781.4432,9781.4432,14.3800,9.8469,12.1134,-11.0125,-165187.8020,9.4477,1508.5022,15.0850,9.4477,0.0000,30.6581,9.8469,8.6916,9.2692,-5.2623,-42098.4900,9.4477,3194.4812,31.9448,9.4477,0.0000,107.8015,8.6916,7.9635,8.3275,-3.7901,-26530.6531,9.4477,3805.6575,38.0566,9.4477,0.0000,140.7436,9.4477,111.5643,6.2985,0.0000,279.2033,390.7675,-178937.4000,-233816.9450,-233816.9450
3501.0000,7.7789,20.0011,0.0000,164572.6000,-164572.6000,4.2669,0.0000,0.0000,0.0000,36571.6889,4.5000,1.0000,36571.6889,0.0000,0.0000,201144.2889,0.0000,-201144.2889,13.9207,6.6234,14861.4000,0.0000,14861.4000,0.3853,4016.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4016.5946,0.0000,0.0000,0.0000,10844.8054,10844.8054,13.5895,25.6303,0.0000,18142.6000,-18142.6000,0.4704,0.0000,0.0000,0.0000,3702.5714,4.9000,1.0000,3702.5714,0.0000,0.0000,21845.1714,0.0000,-21845.1714,14.2566,6.9593,592.0000,0.0000,592.0000,0.0153,160.0000,3.7000,1.0000,0.0000,0.0000,0.0000,160.0000,0.0000,0.0000,0.0000,432.0000,432.0000,14.2434,26.2842,0.0000,9220.1000,-9220.1000,0.2390,0.0000,0.0000,0.0000,1881.6531,4.9000,1.0000,1881.6531,0.0000,0.0000,11101.7531,0.0000,-11101.7531,14.5823,7.2850,10944.6000,0.0000,10944.6000,0.2838,2958.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2958.0000,0.0000,0.0000,0.0000,7986.6000,7986.6000,14.3385,9.4147,11.8766,-10.7503,-161254.5797,8.4910,1369.2737,13.6927,8.4910,0.0000,22.2561,9.4147,8.4374,8.9260,-4.0007,-32005.6351,8.4910,2914.5870,29.1459,8.4910,0.0000,78.2582,8.4374,7.7789,8.1081,-3.0811,-21567.5932,8.4910,3453.8720,34.5387,8.4910,0.0000,102.1724,8.4910,83.1008,5.6607,0.0000,202.6867,285.7875,-165537.3000,-214827.8080,-214827.8080
3502.0000,7.6094,19.8316,0.0000,138837.4000,-138837.4000,3.5996,0.0000,0.0000,0.0000,30852.7556,4.5000,1.0000,30852.7556,0.0000,0.0000,169690.1556,0.0000,-169690.1556,13.8202,6.5229,14508.7000,0.0000,14508.7000,0.3762,3921.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3921.2703,0.0000,0.0000,0.0000,10587.4297,10587.4297,13.4327,25.4735,0.0000,11814.6000,-11814.6000,0.3063,0.0000,0.0000,0.0000,2411.1429,4.9000,1.0000,2411.1429,0.0000,0.0000,14225.7429,0.0000,-14225.7429,13.9534,6.6561,446.7000,0.0000,446.7000,0.0116,120.7297,3.7000,1.0000,0.0000,0.0000,0.0000,120.7297,0.0000,0.0000,0.0000,325.9703,325.9703,13.9415,25.9823,0.0000,6996.4000,-6996.4000,0.1814,0.0000,0.0000,0.0000,1427.8367,4.9000,1.0000,1427.8367,0.0000,0.0000,8424.2367,0.0000,-8424.2367,14.2498,6.9525,9539.2000,0.0000,9539.2000,0.2473,2578.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2578.1622,0.0000,0.0000,0.0000,6961.0378,6961.0378,13.9950,9.0292,11.5121,-9.0449,-135673.6210,7.0836,1159.9685,11.5997,7.0836,0.0000,12.9219,9.0292,8.2062,8.6177,-2.8106,-22484.8146,7.0836,2464.7776,24.6478,7.0836,0.0000,45.4367,8.2062,7.6094,7.9078,-2.3296,-16307.2617,7.0836,2907.2651,29.0727,7.0836,0.0000,59.3213,7.0836,50.4422,4.7224,0.0000,117.6800,168.1222,-133153.8000,-174465.6973,-174465.6973
3503.0000,7.4781,19.7003,0.0000,125483.3000,-125483.3000,3.2534,0.0000,0.0000,0.0000,27885.1778,4.5000,1.0000,27885.1778,0.0000,0.0000,153368.4778,0.0000,-153368.4778,13.9574,6.6601,14508.7000,0.0000,14508.7000,0.3762,3921.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3921.2703,0.0000,0.0000,0.0000,10587.4297,10587.4297,13.5101,25.5509,0.0000,7081.9000,-7081.9000,0.1836,0.0000,0.0000,0.0000,1445.2857,4.9000,1.0000,1445.2857,0.0000,0.0000,8527.1857,0.0000,-8527.1857,13.8703,6.5730,435.3000,0.0000,435.3000,0.0113,117.6486,3.7000,1.0000,0.0000,0.0000,0.0000,117.6486,0.0000,0.0000,0.0000,317.6514,317.6514,13.8569,25.8977,0.0000,4972.8000,-4972.8000,0.1289,0.0000,0.0000,0.0000,1014.8571,4.9000,1.0000,1014.8571,0.0000,0.0000,5987.6571,0.0000,-5987.6571,14.1099,6.8126,5322.8000,0.0000,5322.8000,0.1380,1438.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1438.5946,0.0000,0.0000,0.0000,3884.2054,3884.2054,13.9458,8.6137,11.2797,-8.4143,-126213.8604,6.1371,1014.8994,10.1490,6.1371,0.0000,8.4033,8.6137,8.0408,8.3273,-1.6951,-13560.4865,6.1371,2163.1066,21.6311,6.1371,0.0000,29.5482,8.0408,7.4781,7.7595,-1.9028,-13319.6873,6.1371,2535.5811,25.3558,6.1371,0.0000,38.5775,6.1371,34.0028,4.0914,0.0000,76.5290,110.5318,-117271.2000,-153094.0341,-153094.0341
3504.0000,7.3695,19.5918,0.0000,108836.4000,-108836.4000,2.8218,0.0000,0.0000,0.0000,24185.8667,4.5000,1.0000,24185.8667,0.0000,0.0000,133022.2667,0.0000,-133022.2667,13.8316,6.5343,14511.4000,0.0000,14511.4000,0.3762,3922.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3922.0000,0.0000,0.0000,0.0000,10589.4000,10589.4000,13.3172,25.3580,0.0000,8553.7000,-8553.7000,0.2218,0.0000,0.0000,0.0000,1745.6531,4.9000,1.0000,1745.6531,0.0000,0.0000,10299.3531,0.0000,-10299.3531,13.8175,6.5202,445.2000,0.0000,445.2000,0.0115,120.3243,3.7000,1.0000,0.0000,0.0000,0.0000,120.3243,0.0000,0.0000,0.0000,324.8757,324.8757,13.8017,25.8426,0.0000,3253.8000,-3253.8000,0.0844,0.0000,0.0000,0.0000,664.0408,4.9000,1.0000,664.0408,0.0000,0.0000,3917.8408,0.0000,-3917.8408,13.9921,6.6948,1633.5000,0.0000,1633.5000,0.0424,441.4865,3.7000,1.0000,0.0000,0.0000,0.0000,441.4865,0.0000,0.0000,0.0000,1192.0135,1192.0135,13.9342,8.2274,11.0808,-7.8316,-117473.6923,5.3371,890.0865,8.9009,5.3371,0.0000,5.5268,8.2274,7.9169,8.0722,-0.7989,-6391.5031,5.3371,1902.6216,19.0262,5.3371,0.0000,19.4337,7.9169,7.3695,7.6432,-1.6097,-11267.9760,5.3371,2216.5865,22.1659,5.3371,0.0000,25.3722,5.3371,23.1742,3.5580,0.0000,50.3327,73.5069,-104053.8000,-135133.1714,-135133.1714
3505.0000,7.2930,19.5153,0.0000,103757.6000,-103757.6000,2.6901,0.0000,0.0000,0.0000,23057.2444,4.5000,1.0000,23057.2444,0.0000,0.0000,126814.8444,0.0000,-126814.8444,13.9413,6.6440,14486.8000,0.0000,14486.8000,0.3756,3915.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3915.3514,0.0000,0.0000,0.0000,10571.4486,10571.4486,13.3871,25.4279,0.0000,4901.7000,-4901.7000,0.1271,0.0000,0.0000,0.0000,1000.3469,4.9000,1.0000,1000.3469,0.0000,0.0000,5902.0469,0.0000,-5902.0469,13.6965,6.3992,434.9000,0.0000,434.9000,0.0113,117.5405,3.7000,1.0000,0.0000,0.0000,0.0000,117.5405,0.0000,0.0000,0.0000,317.3595,317.3595,13.6799,25.7207,0.0000,2655.3000,-2655.3000,0.0688,0.0000,0.0000,0.0000,541.8980,4.9000,1.0000,541.8980,0.0000,0.0000,3197.1980,0.0000,-3197.1980,13.8475,6.5502,929.6000,0.0000,929.6000,0.0241,251.2432,3.7000,1.0000,0.0000,0.0000,0.0000,251.2432,0.0000,0.0000,0.0000,678.3568,678.3568,13.8119,8.0130,10.9125,-7.3742,-110612.8279,4.9455,830.7176,8.3072,4.9455,0.0000,4.3975,8.0130,7.8041,7.9086,-0.4982,-3985.8541,4.9455,1775.9719,17.7597,4.9455,0.0000,15.4626,7.8041,7.2930,7.5486,-1.3926,-9748.2424,4.9455,2062.7301,20.6273,4.9455,0.0000,20.1876,4.9455,18.8056,3.2970,0.0000,40.0477,58.8533,-95463.3000,-124346.9245,-124346.9245
3506.0000,7.2212,19.4434,0.0000,93620.4000,-93620.4000,2.4273,0.0000,0.0000,0.0000,20804.5333,4.5000,1.0000,20804.5333,0.0000,0.0000,114424.9333,0.0000,-114424.9333,13.8333,6.5360,14484.7000,0.0000,14484.7000,0.3755,3914.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3914.7838,0.0000,0.0000,0.0000,10569.9162,10569.9162,13.2225,25.2633,0.0000,4076.4000,-4076.4000,0.1057,0.0000,0.0000,0.0000,831.9184,4.9000,1.0000,831.9184,0.0000,0.0000,4908.3184,0.0000,-4908.3184,13.5061,6.2088,444.4000,0.0000,444.4000,0.0115,120.1081,3.7000,1.0000,0.0000,0.0000,0.0000,120.1081,0.0000,0.0000,0.0000,324.2919,324.2919,13.4874,25.5282,0.0000,2339.6000,-2339.6000,0.0607,0.0000,0.0000,0.0000,477.4694,4.9000,1.0000,477.4694,0.0000,0.0000,2817.0694,0.0000,-2817.0694,13.6502,6.3529,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,13.6332,7.8201,10.7266,-6.7065,-100597.5276,4.4867,759.6562,7.5966,4.4867,0.0000,3.2836,7.8201,7.7217,7.7709,-0.2129,-1703.3327,4.4867,1621.1819,16.2118,4.4867,0.0000,11.5461,7.7217,7.2212,7.4714,-1.2373,-8660.9528,4.4867,1877.8818,18.7788,4.4867,0.0000,15.0744,4.4867,14.4044,2.9912,0.0000,29.9041,44.3085,-84704.0000,-110961.8130,-110961.8130
3507.0000,7.1609,19.3831,0.0000,84571.2000,-84571.2000,2.1927,0.0000,0.0000,0.0000,18793.6000,4.5000,1.0000,18793.6000,0.0000,0.0000,103364.8000,0.0000,-103364.8000,13.6627,6.3654,14484.5000,0.0000,14484.5000,0.3755,3914.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3914.7297,0.0000,0.0000,0.0000,10569.7703,10569.7703,12.9979,25.0387,0.0000,3992.1000,-3992.1000,0.1035,0.0000,0.0000,0.0000,814.7143,4.9000,1.0000,814.7143,0.0000,0.0000,4806.8143,0.0000,-4806.8143,13.3002,6.0029,434.5000,0.0000,434.5000,0.0113,117.4324,3.7000,1.0000,0.0000,0.0000,0.0000,117.4324,0.0000,0.0000,0.0000,317.0676,317.0676,13.2803,25.3211,0.0000,2100.0000,-2100.0000,0.0544,0.0000,0.0000,0.0000,428.5714,4.9000,1.0000,428.5714,0.0000,0.0000,2528.5714,0.0000,-2528.5714,13.4393,6.1420,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,13.4208,7.6742,10.5475,-6.0906,-91358.6474,4.1218,703.2456,7.0325,4.1218,0.0000,2.5458,7.6742,7.6519,7.6630,-0.0444,-354.8640,4.1218,1496.5513,14.9655,4.1218,0.0000,8.9518,7.6519,7.1609,7.4064,-1.1151,-7805.5365,4.1218,1730.2132,17.3021,4.1218,0.0000,11.6873,4.1218,11.4215,2.7479,0.0000,23.1849,34.6064,-75341.0000,-99519.0479,-99519.0479
3508.0000,7.1220,19.3442,0.0000,80765.5000,-80765.5000,2.0940,0.0000,0.0000,0.0000,17947.8889,4.5000,1.0000,17947.8889,0.0000,0.0000,98713.3889,0.0000,-98713.3889,13.4178,6.1205,14484.2000,0.0000,14484.2000,0.3755,3914.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3914.6486,0.0000,0.0000,0.0000,10569.5514,10569.5514,12.7437,24.7845,0.0000,5933.3000,-5933.3000,0.1538,0.0000,0.0000,0.0000,1210.8776,4.9000,1.0000,1210.8776,0.0000,0.0000,7144.1776,0.0000,-7144.1776,13.1993,5.9020,444.8000,0.0000,444.8000,0.0115,120.2162,3.7000,1.0000,0.0000,0.0000,0.0000,120.2162,0.0000,0.0000,0.0000,324.5838,324.5838,13.1786,25.2194,0.0000,1971.5000,-1971.5000,0.0511,0.0000,0.0000,0.0000,402.3469,4.9000,1.0000,402.3469,0.0000,0.0000,2373.8469,0.0000,-2373.8469,13.3300,6.0327,929.0000,0.0000,929.0000,0.0241,251.0811,3.7000,1.0000,0.0000,0.0000,0.0000,251.0811,0.0000,0.0000,0.0000,677.9189,677.9189,13.2868,7.5879,10.4373,-5.9569,-89353.3804,4.0651,696.8632,6.9686,4.0651,0.0000,2.4423,7.5879,7.5842,7.5861,-0.0073,-58.5099,4.0651,1481.0884,14.8109,4.0651,0.0000,8.5876,7.5842,7.1220,7.3531,-1.0354,-7247.4690,4.0651,1710.5317,17.1053,4.0651,0.0000,11.2118,4.0651,10.9973,2.7101,0.0000,22.2416,33.2389,-72812.3000,-96659.3593,-96659.3593
3509.0000,7.1055,19.3277,0.0000,75910.3000,-75910.3000,1.9681,0.0000,0.0000,0.0000,16868.9556,4.5000,1.0000,16868.9556,0.0000,0.0000,92779.2556,0.0000,-92779.2556,13.0688,5.7715,14484.0000,0.0000,14484.0000,0.3755,3914.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3914.5946,0.0000,0.0000,0.0000,10569.4054,10569.4054,12.3894,24.4302,0.0000,5626.7000,-5626.7000,0.1459,0.0000,0.0000,0.0000,1148.3061,4.9000,1.0000,1148.3061,0.0000,0.0000,6775.0061,0.0000,-6775.0061,12.8249,5.5276,574.7000,0.0000,574.7000,0.0149,155.3243,3.7000,1.0000,0.0000,0.0000,0.0000,155.3243,0.0000,0.0000,0.0000,419.3757,419.3757,12.7979,24.8387,0.0000,2167.2000,-2167.2000,0.0562,0.0000,0.0000,0.0000,442.2857,4.9000,1.0000,442.2857,0.0000,0.0000,2609.4857,0.0000,-2609.4857,12.9657,5.6684,4959.7000,0.0000,4959.7000,0.1286,1340.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1340.4595,0.0000,0.0000,0.0000,3619.2405,3619.2405,12.7330,7.7673,10.2501,-5.1506,-77259.2928,4.0338,697.0837,6.9708,4.0338,0.0000,2.3862,7.7673,7.4547,7.6110,-0.6080,-4863.6135,4.0338,1468.0280,14.6803,4.0338,0.0000,8.3905,7.4547,7.1055,7.2801,-0.7761,-5432.8195,4.0338,1702.9527,17.0295,4.0338,0.0000,10.9545,4.0338,10.7672,2.6892,0.0000,21.7313,32.4984,-63685.8000,-87555.7258,-87555.7258
3510.0000,7.1018,19.3240,0.0000,88867.5000,-88867.5000,2.3041,0.0000,0.0000,0.0000,19748.3333,4.5000,1.0000,19748.3333,0.0000,0.0000,108615.8333,0.0000,-108615.8333,12.9222,5.6249,14483.7000,0.0000,14483.7000,0.3755,3914.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3914.5135,0.0000,0.0000,0.0000,10569.1865,10569.1865,12.3558,24.3966,0.0000,1014.2000,-1014.2000,0.0263,0.0000,0.0000,0.0000,206.9796,4.9000,1.0000,206.9796,0.0000,0.0000,1221.1796,0.0000,-1221.1796,12.4213,5.1240,542.2000,0.0000,542.2000,0.0141,146.5405,3.7000,1.0000,0.0000,0.0000,0.0000,146.5405,0.0000,0.0000,0.0000,395.6595,395.6595,12.4001,24.4409,0.0000,2799.7000,-2799.7000,0.0726,0.0000,0.0000,0.0000,571.3673,4.9000,1.0000,571.3673,0.0000,0.0000,3371.0673,0.0000,-3371.0673,12.5807,5.2834,16701.2000,0.0000,16701.2000,0.4330,4513.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4513.8378,0.0000,0.0000,0.0000,12187.3622,12187.3622,11.9276,8.2400,10.0838,-4.5878,-68816.4217,4.8383,842.1296,8.4213,4.8383,0.0000,4.1176,8.2400,7.3411,7.7906,-2.0966,-16773.0987,4.8383,1746.6678,17.4667,4.8383,0.0000,14.4784,7.3411,7.1018,7.2215,-0.6381,-4466.3518,4.8383,2047.9981,20.4800,4.8383,0.0000,18.9027,4.8383,17.7093,3.2255,0.0000,37.4986,55.2080,-60954.3000,-90055.8722,-90055.8722
3511.0000,7.0800,19.3022,0.0000,116045.0000,-116045.0000,3.0087,0.0000,0.0000,0.0000,25787.7778,4.5000,1.0000,25787.7778,0.0000,0.0000,141832.7778,0.0000,-141832.7778,13.2969,5.9996,14481.8000,0.0000,14481.8000,0.3755,3914.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3914.0000,0.0000,0.0000,0.0000,10567.8000,10567.8000,12.8337,12.8337,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.8337,5.5364,727.2000,0.0000,727.2000,0.0189,196.5405,3.7000,1.0000,0.0000,0.0000,0.0000,196.5405,0.0000,0.0000,0.0000,530.6595,530.6595,12.8104,24.8512,0.0000,3087.9000,-3087.9000,0.0801,0.0000,0.0000,0.0000,630.1837,4.9000,1.0000,630.1837,0.0000,0.0000,3718.0837,0.0000,-3718.0837,12.9734,5.6761,17752.7000,0.0000,17752.7000,0.4603,4798.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4798.0270,0.0000,0.0000,0.0000,12954.6730,12954.6730,12.4055,8.1271,10.2663,-6.5072,-97608.3114,5.9150,1021.4623,10.2146,5.9150,0.0000,7.5237,8.1271,7.4490,7.7881,-1.9339,-15471.2161,5.9150,2135.6123,21.3561,5.9150,0.0000,26.4552,7.4490,7.0800,7.2645,-1.2026,-8418.2015,5.9150,2498.8974,24.9890,5.9150,0.0000,34.5394,5.9150,30.7291,3.9433,0.0000,68.5183,99.2474,-86171.2000,-121497.7290,-121497.7290
3512.0000,7.0931,19.3153,0.0000,129847.7000,-129847.7000,3.3665,0.0000,0.0000,0.0000,28855.0444,4.5000,1.0000,28855.0444,0.0000,0.0000,158702.7444,0.0000,-158702.7444,13.2189,5.9216,19969.5000,0.0000,19969.5000,0.5177,5397.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5397.1622,0.0000,0.0000,0.0000,14572.3378,14572.3378,12.6564,24.6973,0.0000,1968.6000,-1968.6000,0.0510,0.0000,0.0000,0.0000,401.7551,4.9000,1.0000,401.7551,0.0000,0.0000,2370.3551,0.0000,-2370.3551,12.7479,5.4506,918.0000,0.0000,918.0000,0.0238,248.1081,3.7000,1.0000,0.0000,0.0000,0.0000,248.1081,0.0000,0.0000,0.0000,669.8919,669.8919,12.7221,24.7629,0.0000,2959.0000,-2959.0000,0.0767,0.0000,0.0000,0.0000,603.8776,4.9000,1.0000,603.8776,0.0000,0.0000,3562.8776,0.0000,-3562.8776,12.8596,5.5623,17051.7000,0.0000,17051.7000,0.4421,4608.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4608.5676,0.0000,0.0000,0.0000,12443.1324,12443.1324,12.3793,8.3015,10.3404,-7.0430,-105645.4201,6.7169,1156.2531,11.5625,6.7169,0.0000,11.0173,8.3015,7.4733,7.8874,-2.6821,-21456.4954,6.7169,2414.3832,24.1438,6.7169,0.0000,38.7397,7.4733,7.0931,7.2832,-1.4070,-9848.6995,6.7169,2835.2864,28.3529,6.7169,0.0000,50.5778,6.7169,43.5803,4.4779,0.0000,100.3348,143.9151,-96836.1000,-136950.6149,-136950.6149
3513.0000,7.1363,19.3585,0.0000,161700.0000,-161700.0000,4.1924,0.0000,0.0000,0.0000,35933.3333,4.5000,1.0000,35933.3333,0.0000,0.0000,197633.3333,0.0000,-197633.3333,13.4110,6.1137,25038.5000,0.0000,25038.5000,0.6492,6767.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6767.1622,0.0000,0.0000,0.0000,18271.3378,18271.3378,12.8309,24.8718,0.0000,3900.1000,-3900.1000,0.1011,0.0000,0.0000,0.0000,795.9388,4.9000,1.0000,795.9388,0.0000,0.0000,4696.0388,0.0000,-4696.0388,12.9800,5.6827,1202.0000,0.0000,1202.0000,0.0312,324.8649,3.7000,1.0000,0.0000,0.0000,0.0000,324.8649,0.0000,0.0000,0.0000,877.1351,877.1351,12.9522,24.9930,0.0000,3188.9000,-3188.9000,0.0827,0.0000,0.0000,0.0000,650.7959,4.9000,1.0000,650.7959,0.0000,0.0000,3839.6959,0.0000,-3839.6959,13.0741,5.7768,14948.8000,0.0000,14948.8000,0.3876,4040.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4040.2162,0.0000,0.0000,0.0000,10908.5838,10908.5838,12.7278,8.4810,10.6044,-8.9172,-133758.3475,8.1661,1389.8747,13.8987,8.1661,0.0000,19.7976,8.4810,7.5737,8.0274,-3.5720,-28576.2658,8.1661,2916.9805,29.1698,8.1661,0.0000,69.6134,7.5737,7.1363,7.3550,-1.9682,-13777.3979,8.1661,3435.8438,34.3584,8.1661,0.0000,90.8859,8.1661,74.6259,5.4441,0.0000,180.2970,254.9229,-127599.7000,-176112.0113,-176112.0113
3514.0000,7.1928,19.4150,0.0000,181259.6000,-181259.6000,4.6995,0.0000,0.0000,0.0000,40279.9111,4.5000,1.0000,40279.9111,0.0000,0.0000,221539.5111,0.0000,-221539.5111,13.4284,6.1311,29863.6000,0.0000,29863.6000,0.7743,8071.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8071.2432,0.0000,0.0000,0.0000,21792.3568,21792.3568,12.8150,24.8559,0.0000,7354.2000,-7354.2000,0.1907,0.0000,0.0000,0.0000,1500.8571,4.9000,1.0000,1500.8571,0.0000,0.0000,8855.0571,0.0000,-8855.0571,13.0643,5.7670,1121.3000,0.0000,1121.3000,0.0291,303.0541,3.7000,1.0000,0.0000,0.0000,0.0000,303.0541,0.0000,0.0000,0.0000,818.2459,818.2459,13.0413,25.0821,0.0000,3708.2000,-3708.2000,0.0961,0.0000,0.0000,0.0000,756.7755,4.9000,1.0000,756.7755,0.0000,0.0000,4464.9755,0.0000,-4464.9755,13.1669,5.8696,13546.8000,0.0000,13546.8000,0.3512,3661.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3661.2973,0.0000,0.0000,0.0000,9885.5027,9885.5027,12.8887,8.7073,10.7980,-9.9039,-148558.1120,9.2113,1554.8374,15.5484,9.2113,0.0000,28.4139,8.7073,7.6849,8.1961,-4.5404,-36323.3106,9.2113,3265.6729,32.6567,9.2113,0.0000,99.9103,7.6849,7.1928,7.4388,-2.4974,-17482.0158,9.2113,3860.9807,38.6098,9.2113,0.0000,130.4410,9.2113,104.0279,6.1409,0.0000,258.7651,362.7930,-147790.3000,-202363.4384,-202363.4384
3515.0000,7.2470,19.4692,0.0000,191766.5000,-191766.5000,4.9719,0.0000,0.0000,0.0000,42614.7778,4.5000,1.0000,42614.7778,0.0000,0.0000,234381.2778,0.0000,-234381.2778,13.4285,6.1312,29864.2000,0.0000,29864.2000,0.7743,8071.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8071.4054,0.0000,0.0000,0.0000,21792.7946,21792.7946,12.8538,24.8946,0.0000,14848.9000,-14848.9000,0.3850,0.0000,0.0000,0.0000,3030.3878,4.9000,1.0000,3030.3878,0.0000,0.0000,17879.2878,0.0000,-17879.2878,13.3253,6.0280,1300.8000,0.0000,1300.8000,0.0337,351.5676,3.7000,1.0000,0.0000,0.0000,0.0000,351.5676,0.0000,0.0000,0.0000,949.2324,949.2324,13.3003,25.3411,0.0000,4078.2000,-4078.2000,0.1057,0.0000,0.0000,0.0000,832.2857,4.9000,1.0000,832.2857,0.0000,0.0000,4910.4857,0.0000,-4910.4857,13.4298,6.1325,10918.1000,0.0000,10918.1000,0.2831,2950.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2950.8378,0.0000,0.0000,0.0000,7967.2622,7967.2622,13.2197,8.8290,11.0244,-11.0985,-166476.8227,9.8306,1643.4261,16.4343,9.8306,0.0000,34.5383,8.8290,7.7817,8.3054,-4.9641,-39712.9874,9.8306,3468.3085,34.6831,9.8306,0.0000,121.4453,7.7817,7.2470,7.5143,-2.8960,-20271.9520,9.8306,4106.5535,41.0655,9.8306,0.0000,158.5567,9.8306,124.4972,6.5537,0.0000,314.5404,439.0376,-168610.5000,-226461.7621,-226461.7621
3516.0000,7.3053,19.5276,0.0000,200703.0000,-200703.0000,5.2036,0.0000,0.0000,0.0000,44600.6667,4.5000,1.0000,44600.6667,0.0000,0.0000,245303.6667,0.0000,-245303.6667,13.4056,6.1083,29626.1000,0.0000,29626.1000,0.7681,8007.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8007.0541,0.0000,0.0000,0.0000,21619.0459,21619.0459,12.8680,24.9088,0.0000,22553.6000,-22553.6000,0.5847,0.0000,0.0000,0.0000,4602.7755,4.9000,1.0000,4602.7755,0.0000,0.0000,27156.3755,0.0000,-27156.3755,13.5433,6.2460,1162.6000,0.0000,1162.6000,0.0301,314.2162,3.7000,1.0000,0.0000,0.0000,0.0000,314.2162,0.0000,0.0000,0.0000,848.3838,848.3838,13.5222,25.5630,0.0000,4519.3000,-4519.3000,0.1172,0.0000,0.0000,0.0000,922.3061,4.9000,1.0000,922.3061,0.0000,0.0000,5441.6061,0.0000,-5441.6061,13.6575,6.3602,9516.1000,0.0000,9516.1000,0.2467,2571.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2571.9189,0.0000,0.0000,0.0000,6944.1811,6944.1811,13.4848,8.9824,11.2336,-12.0701,-181050.8488,10.4257,1727.4975,17.2750,10.4257,0.0000,41.1990,8.9824,7.8779,8.4302,-5.5518,-44414.3198,10.4257,3657.9587,36.5796,10.4257,0.0000,144.8660,7.8779,7.3053,7.5916,-3.2893,-23024.8689,10.4257,4340.0604,43.4006,10.4257,0.0000,189.1342,10.4257,146.4479,6.9505,0.0000,375.1992,521.6471,-187471.1000,-248490.0375,-248490.0375
3517.0000,7.3690,19.5912,0.0000,208487.8000,-208487.8000,5.4054,0.0000,0.0000,0.0000,46330.6222,4.5000,1.0000,46330.6222,0.0000,0.0000,254818.4222,0.0000,-254818.4222,13.3794,6.0821,29625.1000,0.0000,29625.1000,0.7681,8006.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8006.7838,0.0000,0.0000,0.0000,21618.3162,21618.3162,12.8695,24.9103,0.0000,29465.8000,-29465.8000,0.7640,0.0000,0.0000,0.0000,6013.4286,4.9000,1.0000,6013.4286,0.0000,0.0000,35479.2286,0.0000,-35479.2286,13.7063,6.4090,1120.2000,0.0000,1120.2000,0.0290,302.7568,3.7000,1.0000,0.0000,0.0000,0.0000,302.7568,0.0000,0.0000,0.0000,817.4432,817.4432,13.6870,25.7278,0.0000,5479.1000,-5479.1000,0.1421,0.0000,0.0000,0.0000,1118.1837,4.9000,1.0000,1118.1837,0.0000,0.0000,6597.2837,0.0000,-6597.2837,13.8426,6.5453,8464.6000,0.0000,8464.6000,0.2195,2287.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2287.7297,0.0000,0.0000,0.0000,6176.8703,6176.8703,13.6969,9.1454,11.4212,-12.8645,-192966.9513,10.9921,1806.9244,18.0692,10.9921,0.0000,48.2840,9.1454,7.9809,8.5631,-6.1718,-49374.1591,10.9921,3833.9959,38.3400,10.9921,0.0000,169.7785,7.9809,7.3690,7.6749,-3.7059,-25941.1943,10.9921,4558.7177,45.5872,10.9921,0.0000,221.6595,10.9921,169.5043,7.3280,0.0000,439.7219,609.2262,-204222.8000,-268282.3047,-268282.3047
3518.0000,7.3785,19.6007,0.0000,212288.7000,-212288.7000,5.5040,0.0000,0.0000,0.0000,47175.2667,4.5000,1.0000,47175.2667,0.0000,0.0000,259463.9667,0.0000,-259463.9667,13.7473,6.4500,29584.6000,0.0000,29584.6000,0.7670,7995.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7995.8378,0.0000,0.0000,0.0000,21588.7622,21588.7622,13.2174,25.2582,0.0000,14479.3000,-14479.3000,0.3754,0.0000,0.0000,0.0000,2954.9592,4.9000,1.0000,2954.9592,0.0000,0.0000,17434.2592,0.0000,-17434.2592,13.6453,6.3480,924.3000,0.0000,924.3000,0.0240,249.8108,3.7000,1.0000,0.0000,0.0000,0.0000,249.8108,0.0000,0.0000,0.0000,674.4892,674.4892,13.6288,25.6696,0.0000,6906.7000,-6906.7000,0.1791,0.0000,0.0000,0.0000,1409.5306,4.9000,1.0000,1409.5306,0.0000,0.0000,8316.2306,0.0000,-8316.2306,13.8329,6.5356,7413.1000,0.0000,7413.1000,0.1922,2003.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2003.5405,0.0000,0.0000,0.0000,5409.5595,5409.5595,13.7001,9.1501,11.4251,-12.3579,-185367.8758,10.5625,1736.0211,17.3602,10.5625,0.0000,42.8414,9.1501,7.9951,8.5726,-5.8816,-47052.6729,10.5625,3682.6225,36.8262,10.5625,0.0000,150.6410,7.9951,7.3785,7.6868,-3.5887,-25121.0969,10.5625,4378.2267,43.7823,10.5625,0.0000,196.6740,10.5625,151.8175,7.0416,0.0000,390.1564,541.9739,-195752.7000,-257541.6457,-257541.6457
3519.0000,7.3044,19.5267,0.0000,174510.6000,-174510.6000,4.5245,0.0000,0.0000,0.0000,38780.1333,4.5000,1.0000,38780.1333,0.0000,0.0000,213290.7333,0.0000,-213290.7333,13.5145,6.2172,29584.0000,0.0000,29584.0000,0.7670,7995.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7995.6757,0.0000,0.0000,0.0000,21588.3243,21588.3243,12.8859,24.9267,0.0000,7057.8000,-7057.8000,0.1830,0.0000,0.0000,0.0000,1440.3673,4.9000,1.0000,1440.3673,0.0000,0.0000,8498.1673,0.0000,-8498.1673,13.1334,5.8361,827.0000,0.0000,827.0000,0.0214,223.5135,3.7000,1.0000,0.0000,0.0000,0.0000,223.5135,0.0000,0.0000,0.0000,603.4865,603.4865,13.1158,25.1566,0.0000,8530.0000,-8530.0000,0.2212,0.0000,0.0000,0.0000,1740.8163,4.9000,1.0000,1740.8163,0.0000,0.0000,10270.8163,0.0000,-10270.8163,13.4148,6.1175,8464.6000,0.0000,8464.6000,0.2195,2287.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2287.7297,0.0000,0.0000,0.0000,6176.8703,6176.8703,13.2350,8.9585,11.0968,-9.7920,-146879.7178,8.9049,1484.0963,14.8410,8.9049,0.0000,25.6713,8.9585,7.8800,8.4193,-4.6303,-37042.5322,8.9049,3125.8613,31.2586,8.9049,0.0000,90.2668,7.8800,7.3044,7.5922,-2.8241,-19768.7859,8.9049,3706.8491,37.0685,8.9049,0.0000,117.8507,8.9049,94.7555,5.9366,0.0000,233.7888,328.5444,-151222.8000,-203691.0359,-203691.0359
3520.0000,7.2967,19.5189,0.0000,178402.8000,-178402.8000,4.6254,0.0000,0.0000,0.0000,39645.0667,4.5000,1.0000,39645.0667,0.0000,0.0000,218047.8667,0.0000,-218047.8667,13.4752,6.1779,29589.4000,0.0000,29589.4000,0.7672,7997.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7997.1351,0.0000,0.0000,0.0000,21592.2649,21592.2649,12.8633,24.9041,0.0000,6028.3000,-6028.3000,0.1563,0.0000,0.0000,0.0000,1230.2653,4.9000,1.0000,1230.2653,0.0000,0.0000,7258.5653,0.0000,-7258.5653,13.0690,5.7717,872.6000,0.0000,872.6000,0.0226,235.8378,3.7000,1.0000,0.0000,0.0000,0.0000,235.8378,0.0000,0.0000,0.0000,636.7622,636.7622,13.0510,25.0918,0.0000,10516.2000,-10516.2000,0.2727,0.0000,0.0000,0.0000,2146.1633,4.9000,1.0000,2146.1633,0.0000,0.0000,12662.3633,0.0000,-12662.3633,13.4098,6.1125,9866.6000,0.0000,9866.6000,0.2558,2666.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2666.6486,0.0000,0.0000,0.0000,7199.9514,7199.9514,13.2057,8.9326,11.0692,-10.0537,-150805.3388,9.1499,1526.7313,15.2673,9.1499,0.0000,27.8498,8.9326,7.8696,8.4011,-4.6895,-37515.7242,9.1499,3214.4854,32.1449,9.1499,0.0000,97.9269,7.8696,7.2967,7.5831,-2.8884,-20218.7539,9.1499,3810.4310,38.1043,9.1499,0.0000,127.8515,9.1499,102.1266,6.1000,0.0000,253.6282,355.7549,-154618.7000,-208539.8169,-208539.8169
3521.0000,7.2798,19.5020,0.0000,177390.2000,-177390.2000,4.5992,0.0000,0.0000,0.0000,39420.0444,4.5000,1.0000,39420.0444,0.0000,0.0000,216810.2444,0.0000,-216810.2444,13.5292,6.2319,24328.6000,0.0000,24328.6000,0.6308,6575.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6575.2973,0.0000,0.0000,0.0000,17753.3027,17753.3027,13.0175,25.0583,0.0000,3531.2000,-3531.2000,0.0916,0.0000,0.0000,0.0000,720.6531,4.9000,1.0000,720.6531,0.0000,0.0000,4251.8531,0.0000,-4251.8531,13.1401,5.8428,533.9000,0.0000,533.9000,0.0138,144.2973,3.7000,1.0000,0.0000,0.0000,0.0000,144.2973,0.0000,0.0000,0.0000,389.6027,389.6027,13.1288,25.1696,0.0000,12480.9000,-12480.9000,0.3236,0.0000,0.0000,0.0000,2547.1224,4.9000,1.0000,2547.1224,0.0000,0.0000,15028.0224,0.0000,-15028.0224,13.5620,6.2647,13021.1000,0.0000,13021.1000,0.3376,3519.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3519.2162,0.0000,0.0000,0.0000,9501.8838,9501.8838,13.2881,8.8565,11.0723,-10.2496,-153744.1602,8.9948,1500.6387,15.0064,8.9948,0.0000,26.4568,8.8565,7.8423,8.3494,-4.3982,-35185.8988,8.9948,3167.2278,31.6723,8.9948,0.0000,93.0288,7.8423,7.2798,7.5611,-2.7879,-19515.2718,8.9948,3749.5271,37.4953,8.9948,0.0000,121.4566,8.9948,97.4186,5.9965,0.0000,240.9421,338.3607,-155518.7000,-208445.3308,-208445.3308
3522.0000,7.2271,19.4493,0.0000,162475.9000,-162475.9000,4.2125,0.0000,0.0000,0.0000,36105.7556,4.5000,1.0000,36105.7556,0.0000,0.0000,198581.6556,0.0000,-198581.6556,13.5851,6.2878,14484.3000,0.0000,14484.3000,0.3755,3914.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3914.6757,0.0000,0.0000,0.0000,10569.6243,10569.6243,13.2467,25.2875,0.0000,1867.8000,-1867.8000,0.0484,0.0000,0.0000,0.0000,381.1837,4.9000,1.0000,381.1837,0.0000,0.0000,2248.9837,0.0000,-2248.9837,13.3187,6.0214,541.3000,0.0000,541.3000,0.0140,146.2973,3.7000,1.0000,0.0000,0.0000,0.0000,146.2973,0.0000,0.0000,0.0000,395.0027,395.0027,13.3060,25.3468,0.0000,13555.3000,-13555.3000,0.3514,0.0000,0.0000,0.0000,2766.3878,4.9000,1.0000,2766.3878,0.0000,0.0000,16321.6878,0.0000,-16321.6878,13.8286,6.5313,15299.3000,0.0000,15299.3000,0.3967,4134.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4134.9459,0.0000,0.0000,0.0000,11164.3541,11164.3541,13.4711,8.6154,11.0433,-10.1108,-151662.4249,8.0979,1352.6769,13.5268,8.0979,0.0000,19.3055,8.6154,7.7564,8.1859,-3.3535,-26828.3095,8.0979,2872.2300,28.7223,8.0979,0.0000,67.8831,7.7564,7.2271,7.4918,-2.3618,-16532.6115,8.0979,3386.1964,33.8620,8.0979,0.0000,88.6268,8.0979,72.9200,5.3986,0.0000,175.8154,248.7355,-147574.1000,-195023.3459,-195023.3459
3523.0000,7.1943,19.4166,0.0000,157266.8000,-157266.8000,4.0774,0.0000,0.0000,0.0000,34948.1778,4.5000,1.0000,34948.1778,0.0000,0.0000,192214.9778,0.0000,-192214.9778,13.5164,6.2191,14478.8000,0.0000,14478.8000,0.3754,3913.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3913.1892,0.0000,0.0000,0.0000,10565.6108,10565.6108,13.1689,25.2097,0.0000,3157.0000,-3157.0000,0.0819,0.0000,0.0000,0.0000,644.2857,4.9000,1.0000,644.2857,0.0000,0.0000,3801.2857,0.0000,-3801.2857,13.2939,5.9966,538.7000,0.0000,538.7000,0.0140,145.5946,3.7000,1.0000,0.0000,0.0000,0.0000,145.5946,0.0000,0.0000,0.0000,393.1054,393.1054,13.2809,25.3218,0.0000,12653.8000,-12653.8000,0.3281,0.0000,0.0000,0.0000,2582.4082,4.9000,1.0000,2582.4082,0.0000,0.0000,15236.2082,0.0000,-15236.2082,13.7821,6.4848,14598.3000,0.0000,14598.3000,0.3785,3945.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3945.4865,0.0000,0.0000,0.0000,10652.8135,10652.8135,13.4317,8.5640,10.9978,-9.8665,-147997.9095,7.8828,1319.2978,13.1930,7.8828,0.0000,17.8077,8.5640,7.6979,8.1310,-3.2914,-26331.2899,7.8828,2802.7976,28.0280,7.8828,0.0000,62.6165,7.6979,7.1943,7.4461,-2.1874,-15311.7425,7.8828,3303.0430,33.0304,7.8828,0.0000,81.7509,7.8828,67.7067,5.2552,0.0000,162.1751,229.8818,-143461.8000,-189640.9419,-189640.9419
3524.0000,7.0967,19.3190,0.0000,104127.3000,-104127.3000,2.6997,0.0000,0.0000,0.0000,23139.4000,4.5000,1.0000,23139.4000,0.0000,0.0000,127266.7000,0.0000,-127266.7000,12.7632,5.4659,14478.7000,0.0000,14478.7000,0.3754,3913.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3913.1622,0.0000,0.0000,0.0000,10565.5378,10565.5378,12.2928,24.3336,0.0000,5744.2000,-5744.2000,0.1489,0.0000,0.0000,0.0000,1172.2857,4.9000,1.0000,1172.2857,0.0000,0.0000,6916.4857,0.0000,-6916.4857,12.6007,5.3034,530.2000,0.0000,530.2000,0.0137,143.2973,3.7000,1.0000,0.0000,0.0000,0.0000,143.2973,0.0000,0.0000,0.0000,386.9027,386.9027,12.5835,24.6243,0.0000,11479.4000,-11479.4000,0.2976,0.0000,0.0000,0.0000,2342.7347,4.9000,1.0000,2342.7347,0.0000,0.0000,13822.1347,0.0000,-13822.1347,13.1989,5.9016,13371.5000,0.0000,13371.5000,0.3467,3613.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3613.9189,0.0000,0.0000,0.0000,9757.5811,9757.5811,12.7645,8.3055,10.5350,-6.6765,-100147.8997,5.8231,994.0455,9.9405,5.8231,0.0000,7.1784,8.3055,7.5600,7.9328,-2.0928,-16742.0345,5.8231,2088.8540,20.8885,5.8231,0.0000,25.2411,7.5600,7.0967,7.3284,-1.4865,-10405.3646,5.8231,2452.9788,24.5298,5.8231,0.0000,32.9542,5.8231,29.4357,3.8821,0.0000,65.3737,94.8094,-92970.5000,-127295.2988,-127295.2988
3525.0000,7.0403,19.2613,15.0000,93043.8000,-93028.8000,2.4123,3.4091,4.4000,1.0000,20676.4000,4.5000,1.0000,20679.8091,0.0000,0.0000,113720.2000,11.5909,-113708.6091,12.6111,5.3138,14478.3000,0.0000,14478.3000,0.3754,3913.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3913.0541,0.0000,0.0000,0.0000,10565.2459,10565.2459,12.0935,24.1343,0.0000,6785.9000,-6785.9000,0.1759,0.0000,0.0000,0.0000,1384.8776,4.9000,1.0000,1384.8776,0.0000,0.0000,8170.7776,0.0000,-8170.7776,12.4938,5.1965,634.3000,0.0000,634.3000,0.0164,171.4324,3.7000,1.0000,0.0000,0.0000,0.0000,171.4324,0.0000,0.0000,0.0000,462.8676,462.8676,12.4712,24.5120,0.0000,10215.8000,-10215.8000,0.2649,0.0000,0.0000,0.0000,2084.8571,4.9000,1.0000,2084.8571,0.0000,0.0000,12300.6571,0.0000,-12300.6571,13.0738,5.7765,10918.1000,0.0000,10918.1000,0.2831,2950.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2950.8378,0.0000,0.0000,0.0000,7967.2622,7967.2622,12.6835,8.0426,10.3630,-6.3151,-94726.2359,5.2920,910.0872,9.1009,5.2920,0.0000,5.3881,8.0426,7.4993,7.7710,-1.3861,-11089.0192,5.2920,1912.1566,19.1216,5.2920,0.0000,18.9459,7.4993,7.0403,7.2698,-1.3385,-9369.4130,5.2920,2235.1789,22.3518,5.2920,0.0000,24.7355,5.2920,22.6419,3.5280,0.0000,49.0695,71.7114,-83999.8000,-115184.6681,-115184.6681
3526.0000,6.9854,19.1801,280.4000,78891.3000,-78610.9000,2.0454,63.7273,4.4000,1.0000,17531.4000,4.5000,1.0000,17595.1273,0.0000,0.0000,96422.7000,216.6727,-96206.0273,12.5658,5.2685,14478.1000,0.0000,14478.1000,0.3754,3913.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3913.0000,0.0000,0.0000,0.0000,10565.1000,10565.1000,11.9530,23.9938,0.0000,3725.1000,-3725.1000,0.0966,0.0000,0.0000,0.0000,760.2245,4.9000,1.0000,760.2245,0.0000,0.0000,4485.3245,0.0000,-4485.3245,12.2131,4.9158,444.0000,0.0000,444.0000,0.0115,120.0000,3.7000,1.0000,0.0000,0.0000,0.0000,120.0000,0.0000,0.0000,0.0000,324.0000,324.0000,12.1943,24.2352,0.0000,7878.1000,-7878.1000,0.2043,0.0000,0.0000,0.0000,1607.7755,4.9000,1.0000,1607.7755,0.0000,0.0000,9485.8755,0.0000,-9485.8755,12.7446,5.4473,9516.1000,0.0000,9516.1000,0.2467,2571.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2571.9189,0.0000,0.0000,0.0000,6944.1811,6944.1811,12.3418,7.8812,10.1115,-5.1267,-76900.2843,4.4698,777.0577,7.7706,4.4698,0.0000,3.2465,7.8812,7.4211,7.6512,-0.9914,-7930.9200,4.4698,1623.7542,16.2375,4.4698,0.0000,11.4156,7.4211,6.9854,7.2032,-1.0732,-7512.7419,4.4698,1893.5691,18.9357,4.4698,0.0000,14.9041,4.4698,14.2559,2.9798,0.0000,29.5662,43.8222,-65775.9000,-92343.9462,-92343.9462
3527.0000,6.9252,19.0822,589.5000,69851.0000,-69261.5000,1.8110,133.9773,4.4000,1.0000,15522.4444,4.5000,1.0000,15656.4217,0.0000,0.0000,85373.4444,455.5227,-84917.9217,12.4671,5.1698,14481.9000,0.0000,14481.9000,0.3755,3914.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3914.0270,0.0000,0.0000,0.0000,10567.8730,10567.8730,11.7774,23.8182,0.0000,6595.7000,-6595.7000,0.1710,0.0000,0.0000,0.0000,1346.0612,4.9000,1.0000,1346.0612,0.0000,0.0000,7941.7612,0.0000,-7941.7612,12.2957,4.9984,438.2000,0.0000,438.2000,0.0114,118.4324,3.7000,1.0000,0.0000,0.0000,0.0000,118.4324,0.0000,0.0000,0.0000,319.7676,319.7676,12.2748,24.3156,0.0000,5476.5000,-5476.5000,0.1420,0.0000,0.0000,0.0000,1117.6531,4.9000,1.0000,1117.6531,0.0000,0.0000,6594.1531,0.0000,-6594.1531,12.7052,5.4079,5310.2000,0.0000,5310.2000,0.1377,1435.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1435.1892,0.0000,0.0000,0.0000,3875.0108,3875.0108,12.4523,7.5397,9.9960,-5.0184,-75275.7816,3.9728,694.1140,6.9411,3.9728,0.0000,2.2796,7.5397,7.4285,7.4841,-0.2129,-1703.0379,3.9728,1454.0949,14.5409,3.9728,0.0000,8.0155,7.4285,6.9252,7.1769,-1.1018,-7712.3651,3.9728,1685.0345,16.8503,3.9728,0.0000,10.4649,3.9728,10.3278,2.6485,0.0000,20.7599,31.0877,-61103.4000,-84691.1847,-84691.1847
3528.0000,6.8607,18.8563,1574.4000,53697.2000,-52122.8000,1.3922,357.8182,4.4000,1.0000,11932.7111,4.5000,1.0000,12290.5293,0.0000,0.0000,65629.9111,1216.5818,-64413.3293,12.0908,4.7935,14484.8000,0.0000,14484.8000,0.3755,3914.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3914.8108,0.0000,0.0000,0.0000,10569.9892,10569.9892,11.2325,23.2733,0.0000,8267.9000,-8267.9000,0.2144,0.0000,0.0000,0.0000,1687.3265,4.9000,1.0000,1687.3265,0.0000,0.0000,9955.2265,0.0000,-9955.2265,12.0409,4.7436,393.5000,0.0000,393.5000,0.0102,106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,106.3514,0.0000,0.0000,0.0000,287.1486,287.1486,12.0175,24.0584,0.0000,3632.6000,-3632.6000,0.0942,0.0000,0.0000,0.0000,741.3469,4.9000,1.0000,741.3469,0.0000,0.0000,4373.9469,0.0000,-4373.9469,12.3727,5.0754,1630.0000,0.0000,1630.0000,0.0423,440.5405,3.7000,1.0000,0.0000,0.0000,0.0000,440.5405,0.0000,0.0000,0.0000,1189.4595,1189.4595,12.2761,7.3090,9.7925,-4.0783,-61174.5724,3.1931,562.8355,5.6284,3.1931,0.0000,1.1836,7.3090,7.4170,7.3630,0.1663,1330.1617,3.1931,1175.1303,11.7513,3.1931,0.0000,4.1619,7.4170,6.8607,7.1388,-0.9788,-6851.4947,3.1931,1356.6840,13.5668,3.1931,0.0000,5.4337,3.1931,5.6903,2.1288,0.0000,10.7793,16.4696,-47515.0000,-66695.9055,-66695.9055
3529.0000,6.8308,18.7737,1923.5000,53212.0000,-51288.5000,1.3796,437.1591,4.4000,1.0000,11824.8889,4.5000,1.0000,12262.0480,0.0000,0.0000,65036.8889,1486.3409,-63550.5480,12.3187,5.0214,14455.7000,0.0000,14455.7000,0.3748,3906.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3906.9459,0.0000,0.0000,0.0000,10548.7541,10548.7541,11.4077,23.4485,0.0000,5262.0000,-5262.0000,0.1364,0.0000,0.0000,0.0000,1073.8776,4.9000,1.0000,1073.8776,0.0000,0.0000,6335.8776,0.0000,-6335.8776,11.9549,4.6576,390.8000,0.0000,390.8000,0.0101,105.6216,3.7000,1.0000,0.0000,0.0000,0.0000,105.6216,0.0000,0.0000,0.0000,285.1784,285.1784,11.9302,23.9711,0.0000,2952.5000,-2952.5000,0.0765,0.0000,0.0000,0.0000,602.5510,4.9000,1.0000,602.5510,0.0000,0.0000,3555.0510,0.0000,-3555.0510,12.2372,4.9399,927.8000,0.0000,927.8000,0.0241,250.7568,3.7000,1.0000,0.0000,0.0000,0.0000,250.7568,0.0000,0.0000,0.0000,677.0432,677.0432,12.1788,7.1731,9.6759,-3.8644,-57966.6505,3.0024,531.8989,5.3190,3.0024,0.0000,0.9839,7.1731,7.3902,7.2816,0.3143,2514.7208,3.0024,1108.9912,11.0899,3.0024,0.0000,3.4597,7.3902,6.8308,7.1105,-0.9255,-6478.5711,3.0024,1277.2711,12.7727,3.0024,0.0000,4.5169,3.0024,4.8115,2.0016,0.0000,8.9605,13.7719,-43728.7000,-61930.5009,-61930.5009
3530.0000,6.8070,18.6639,2266.2000,47935.3000,-45669.1000,1.2428,515.0455,4.4000,1.0000,10652.2889,4.5000,1.0000,11167.3343,0.0000,0.0000,58587.5889,1751.1545,-56836.4343,12.1038,4.8065,14453.6000,0.0000,14453.6000,0.3747,3906.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3906.3784,0.0000,0.0000,0.0000,10547.2216,10547.2216,11.1209,23.1617,0.0000,5748.5000,-5748.5000,0.1490,0.0000,0.0000,0.0000,1173.1633,4.9000,1.0000,1173.1633,0.0000,0.0000,6921.6633,0.0000,-6921.6633,11.7659,4.4687,384.5000,0.0000,384.5000,0.0100,103.9189,3.7000,1.0000,0.0000,0.0000,0.0000,103.9189,0.0000,0.0000,0.0000,280.5811,280.5811,11.7398,23.7806,0.0000,2609.7000,-2609.7000,0.0677,0.0000,0.0000,0.0000,532.5918,4.9000,1.0000,532.5918,0.0000,0.0000,3142.2918,0.0000,-3142.2918,12.0326,4.7353,402.9000,0.0000,402.9000,0.0104,108.8919,3.7000,1.0000,0.0000,0.0000,0.0000,108.8919,0.0000,0.0000,0.0000,294.0081,294.0081,12.0052,7.1057,9.5555,-3.5049,-52573.2123,2.7820,495.4503,4.9545,2.7820,0.0000,0.7828,7.1057,7.3531,7.2294,0.3318,2654.7523,2.7820,1030.0250,10.3002,2.7820,0.0000,2.7524,7.3531,6.8070,7.0800,-0.8372,-5860.1186,2.7820,1185.1588,11.8516,2.7820,0.0000,3.5935,2.7820,3.9103,1.8547,0.0000,7.1287,11.0390,-38786.3000,-55778.5786,-55778.5786
