Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3531.0000,6.7941,18.5577,2592.6000,43686.5000,-41093.9000,1.1327,589.2273,4.4000,1.0000,9708.1111,4.5000,1.0000,10297.3384,0.0000,0.0000,53394.6111,2003.3727,-51391.2384,11.9256,4.6283,14453.3000,0.0000,14453.3000,0.3747,3906.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3906.2973,0.0000,0.0000,0.0000,10547.0027,10547.0027,10.8725,22.9133,0.0000,5385.9000,-5385.9000,0.1396,0.0000,0.0000,0.0000,1099.1633,4.9000,1.0000,1099.1633,0.0000,0.0000,6485.0633,0.0000,-6485.0633,11.5200,4.2227,398.5000,0.0000,398.5000,0.0103,107.7027,3.7000,1.0000,0.0000,0.0000,0.0000,107.7027,0.0000,0.0000,0.0000,290.7973,290.7973,11.4910,23.5318,0.0000,2438.2000,-2438.2000,0.0632,0.0000,0.0000,0.0000,497.5918,4.9000,1.0000,497.5918,0.0000,0.0000,2935.7918,0.0000,-2935.7918,11.7841,4.4868,402.8000,0.0000,402.8000,0.0104,108.8649,3.7000,1.0000,0.0000,0.0000,0.0000,108.8649,0.0000,0.0000,0.0000,293.9351,293.9351,11.7548,7.1091,9.4320,-3.1017,-46524.7708,2.5965,464.9157,4.6492,2.5965,0.0000,0.6364,7.1091,7.2979,7.2035,0.2363,1890.4838,2.5965,962.4766,9.6248,2.5965,0.0000,2.2378,7.2979,6.7941,7.0460,-0.7209,-5046.0714,2.5965,1107.8510,11.0785,2.5965,0.0000,2.9216,2.5965,3.2417,1.7310,0.0000,5.7958,9.0375,-33663.4000,-49680.3584,-49680.3584
3532.0000,6.7886,18.4906,2907.6000,43186.2000,-40278.6000,1.1197,660.8182,4.4000,1.0000,9596.9333,4.5000,1.0000,10257.7515,0.0000,0.0000,52783.1333,2246.7818,-50536.3515,11.8814,4.5841,14453.1000,0.0000,14453.1000,0.3747,3906.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3906.2432,0.0000,0.0000,0.0000,10546.8568,10546.8568,10.8185,22.8593,0.0000,4887.1000,-4887.1000,0.1267,0.0000,0.0000,0.0000,997.3673,4.9000,1.0000,997.3673,0.0000,0.0000,5884.4673,0.0000,-5884.4673,11.4115,4.1142,385.6000,0.0000,385.6000,0.0100,104.2162,3.7000,1.0000,0.0000,0.0000,0.0000,104.2162,0.0000,0.0000,0.0000,281.3838,281.3838,11.3832,23.4240,0.0000,2315.5000,-2315.5000,0.0600,0.0000,0.0000,0.0000,472.5510,4.9000,1.0000,472.5510,0.0000,0.0000,2788.0510,0.0000,-2788.0510,11.6641,4.3668,927.3000,0.0000,927.3000,0.0240,250.6216,3.7000,1.0000,0.0000,0.0000,0.0000,250.6216,0.0000,0.0000,0.0000,676.6784,676.6784,11.5633,7.1274,9.3453,-2.9562,-44342.5779,2.5728,465.8098,4.6581,2.5917,0.0189,0.6329,7.1274,7.2466,7.1870,0.1479,1183.5526,2.5728,954.3908,9.5439,2.5728,0.0000,2.1770,7.2466,6.7886,7.0176,-0.6493,-4544.9256,2.5728,1099.1355,10.9914,2.5728,0.0000,2.8422,2.5728,3.1618,1.7152,0.0000,5.6521,8.8139,-31715.2000,-47703.9510,-47703.9510
3533.0000,6.8537,18.4678,3206.3000,40741.8000,-37535.5000,1.0563,728.7045,4.4000,1.0000,9053.7333,4.5000,1.0000,9782.4379,0.0000,0.0000,49795.5333,2477.5955,-47317.9379,11.5143,4.2170,14452.9000,0.0000,14452.9000,0.3747,3906.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3906.1892,0.0000,0.0000,0.0000,10546.7108,10546.7108,10.4755,22.5163,0.0000,4407.9000,-4407.9000,0.1143,0.0000,0.0000,0.0000,899.5714,4.9000,1.0000,899.5714,0.0000,0.0000,5307.4714,0.0000,-5307.4714,10.9983,3.7010,537.1000,0.0000,537.1000,0.0139,145.1622,3.7000,1.0000,0.0000,0.0000,0.0000,145.1622,0.0000,0.0000,0.0000,391.9378,391.9378,10.9597,23.0005,0.0000,2596.3000,-2596.3000,0.0673,0.0000,0.0000,0.0000,529.8571,4.9000,1.0000,529.8571,0.0000,0.0000,3126.1571,0.0000,-3126.1571,11.2676,3.9703,4947.9000,0.0000,4947.9000,0.1283,1337.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1337.2703,0.0000,0.0000,0.0000,3610.6297,3610.6297,10.9120,7.4859,9.1990,-2.3189,-34782.9344,2.6322,476.1412,4.7614,2.6322,0.0000,0.6630,7.4859,7.0422,7.2641,-0.5632,-4505.2249,2.6322,973.0534,9.7305,2.6322,0.0000,2.3314,7.0422,6.8537,6.9479,-0.2734,-1914.1287,2.6322,1128.1053,11.2811,2.6322,0.0000,3.0439,2.6322,3.3643,1.7548,0.0000,6.0384,9.4027,-24601.8000,-41202.2881,-41202.2881
3534.0000,6.8619,18.4843,4273.9000,55062.3000,-50788.4000,1.4276,971.3409,4.4000,1.0000,12236.0667,4.5000,1.0000,13207.4076,0.0000,0.0000,67298.3667,3302.5591,-63995.8076,11.3964,4.0991,14451.8000,0.0000,14451.8000,0.3747,3905.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3905.8919,0.0000,0.0000,0.0000,10545.9081,10545.9081,10.6491,22.6900,0.0000,4129.6000,-4129.6000,0.1071,0.0000,0.0000,0.0000,842.7755,4.9000,1.0000,842.7755,0.0000,0.0000,4972.3755,0.0000,-4972.3755,11.0015,3.7042,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,10.9814,23.0223,0.0000,3396.2000,-3396.2000,0.0881,0.0000,0.0000,0.0000,693.1020,4.9000,1.0000,693.1020,0.0000,0.0000,4089.3020,0.0000,-4089.3020,11.2712,3.9739,16660.3000,0.0000,16660.3000,0.4319,4502.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4502.7838,0.0000,0.0000,0.0000,12157.5162,12157.5162,10.4098,7.8703,9.1400,-2.3893,-35839.2903,3.6591,663.5947,6.6359,3.6591,0.0000,1.7811,7.8703,6.9581,7.4142,-1.6094,-12874.8574,3.6591,1343.5038,13.4350,3.6591,0.0000,6.2627,6.9581,6.8619,6.9100,-0.1939,-1357.4347,3.6591,1570.8837,15.7088,3.6591,0.0000,8.1765,3.6591,8.2499,2.4394,0.0000,16.2203,24.4702,-26815.0000,-50071.5824,-50071.5824
3535.0000,6.8121,18.5709,3760.6000,62700.9000,-58940.3000,1.6256,854.6818,4.4000,1.0000,13933.5333,4.5000,1.0000,14788.2152,0.0000,0.0000,76634.4333,2905.9182,-73728.5152,11.6863,4.3890,14448.7000,0.0000,14448.7000,0.3746,3905.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3905.0541,0.0000,0.0000,0.0000,10543.6459,10543.6459,10.9893,23.0301,0.0000,1572.9000,-1572.9000,0.0408,0.0000,0.0000,0.0000,321.0000,4.9000,1.0000,321.0000,0.0000,0.0000,1893.9000,0.0000,-1893.9000,11.1145,3.8172,397.7000,0.0000,397.7000,0.0103,107.4865,3.7000,1.0000,0.0000,0.0000,0.0000,107.4865,0.0000,0.0000,0.0000,290.2135,290.2135,11.0953,23.1361,0.0000,4013.6000,-4013.6000,0.1041,0.0000,0.0000,0.0000,819.1020,4.9000,1.0000,819.1020,0.0000,0.0000,4832.7020,0.0000,-4832.7020,11.4148,4.1175,17709.2000,0.0000,17709.2000,0.4591,4786.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4786.2703,0.0000,0.0000,0.0000,12922.9297,12922.9297,10.5604,7.7450,9.1527,-2.8392,-42587.3885,3.9218,710.8471,7.1085,3.9218,0.0000,2.1929,7.7450,7.0586,7.4018,-1.2980,-10383.7270,3.9218,1440.7773,14.4078,3.9218,0.0000,7.7109,7.0586,6.8121,6.9353,-0.5325,-3727.2126,3.9218,1681.7370,16.8174,3.9218,0.0000,10.0672,3.9218,9.9698,2.6145,0.0000,19.9711,29.9410,-31971.2000,-56698.3280,-56698.3280
3536.0000,6.8087,19.0142,159.1000,73445.9000,-73286.8000,1.9042,36.1591,4.4000,1.0000,16321.3111,4.5000,1.0000,16357.4702,0.0000,0.0000,89767.2111,122.9409,-89644.2702,11.8948,4.5975,19179.7000,0.0000,19179.7000,0.4973,5183.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5183.7027,0.0000,0.0000,0.0000,13995.9973,13995.9973,11.1007,23.1416,0.0000,3438.5000,-3438.5000,0.0891,0.0000,0.0000,0.0000,701.7347,4.9000,1.0000,701.7347,0.0000,0.0000,4140.2347,0.0000,-4140.2347,11.3357,4.0384,386.0000,0.0000,386.0000,0.0100,104.3243,3.7000,1.0000,0.0000,0.0000,0.0000,104.3243,0.0000,0.0000,0.0000,281.6757,281.6757,11.3197,23.3605,0.0000,4042.2000,-4042.2000,0.1048,0.0000,0.0000,0.0000,824.9388,4.9000,1.0000,824.9388,0.0000,0.0000,4867.1388,0.0000,-4867.1388,11.5958,4.2985,17009.9000,0.0000,17009.9000,0.4410,4597.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4597.2703,0.0000,0.0000,0.0000,12412.6297,12412.6297,10.8916,7.6361,9.2638,-3.8252,-57378.5827,4.5697,824.2560,8.2426,4.5697,0.0000,3.4692,7.6361,7.1249,7.3805,-1.1264,-9010.8574,4.5697,1680.4064,16.8041,4.5697,0.0000,12.1985,7.1249,6.8087,6.9668,-0.7960,-5571.9009,4.5697,1956.7621,19.5676,4.5697,0.0000,15.9262,4.5697,15.1453,3.0465,0.0000,31.5939,46.7392,-44191.9000,-71961.3410,-71961.3410
3537.0000,6.8229,19.0452,0.0000,81844.9000,-81844.9000,2.1220,0.0000,0.0000,0.0000,18187.7556,4.5000,1.0000,18187.7556,0.0000,0.0000,100032.6556,0.0000,-100032.6556,11.9537,4.6564,23924.0000,0.0000,23924.0000,0.6203,6465.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6465.9459,0.0000,0.0000,0.0000,17458.0541,17458.0541,11.0583,23.0991,0.0000,3689.4000,-3689.4000,0.0957,0.0000,0.0000,0.0000,752.9388,4.9000,1.0000,752.9388,0.0000,0.0000,4442.3388,0.0000,-4442.3388,11.2861,3.9888,395.7000,0.0000,395.7000,0.0103,106.9459,3.7000,1.0000,0.0000,0.0000,0.0000,106.9459,0.0000,0.0000,0.0000,288.7541,288.7541,11.2713,23.3121,0.0000,5211.3000,-5211.3000,0.1351,0.0000,0.0000,0.0000,1063.5306,4.9000,1.0000,1063.5306,0.0000,0.0000,6274.8306,0.0000,-6274.8306,11.5931,4.2958,14912.2000,0.0000,14912.2000,0.3866,4030.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4030.3243,0.0000,0.0000,0.0000,10881.8757,10881.8757,11.0350,7.6617,9.3483,-4.3846,-65768.8653,5.0549,908.4037,9.0840,5.0549,0.0000,4.6956,7.6617,7.1323,7.3970,-1.2902,-10321.3592,5.0549,1857.4351,18.5744,5.0549,0.0000,16.5110,7.1323,6.8229,6.9776,-0.8616,-6030.9167,5.0549,2163.4511,21.6345,5.0549,0.0000,21.5565,5.0549,19.9671,3.3699,0.0000,42.7632,62.7303,-51513.7000,-82121.1412,-82121.1412
3538.0000,6.8350,19.0556,17.9000,85745.2000,-85727.3000,2.2231,4.0682,4.4000,1.0000,19054.4889,4.5000,1.0000,19058.5571,0.0000,0.0000,104799.6889,13.8318,-104785.8571,11.7308,4.4335,28652.6000,0.0000,28652.6000,0.7429,7743.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7743.9459,0.0000,0.0000,0.0000,20908.6541,20908.6541,10.7539,22.7947,0.0000,7174.3000,-7174.3000,0.1860,0.0000,0.0000,0.0000,1464.1429,4.9000,1.0000,1464.1429,0.0000,0.0000,8638.4429,0.0000,-8638.4429,11.1575,3.8602,387.0000,0.0000,387.0000,0.0100,104.5946,3.7000,1.0000,0.0000,0.0000,0.0000,104.5946,0.0000,0.0000,0.0000,282.4054,282.4054,11.1443,23.1851,0.0000,7215.3000,-7215.3000,0.1871,0.0000,0.0000,0.0000,1472.5102,4.9000,1.0000,1472.5102,0.0000,0.0000,8687.8102,0.0000,-8687.8102,11.5502,4.2529,13513.7000,0.0000,13513.7000,0.3504,3652.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3652.3514,0.0000,0.0000,0.0000,9861.3486,9861.3486,11.0895,7.7423,9.4159,-4.7761,-71641.5441,5.5492,994.2984,9.9430,5.5492,0.0000,6.2123,7.7423,7.1399,7.4411,-1.6116,-12892.5463,5.5492,2035.0236,20.3502,5.5492,0.0000,21.8440,7.1399,6.8350,6.9875,-0.9322,-6525.6116,5.5492,2373.9550,23.7396,5.5492,0.0000,28.5192,5.5492,25.7893,3.6995,0.0000,56.5755,82.3648,-57563.6000,-91059.7020,-91059.7020
3539.0000,6.8322,19.0456,102.0000,88697.2000,-88595.2000,2.2996,23.1818,4.4000,1.0000,19710.4889,4.5000,1.0000,19733.6707,0.0000,0.0000,108407.6889,78.8182,-108328.8707,11.9382,4.6409,28654.8000,0.0000,28654.8000,0.7429,7744.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7744.5405,0.0000,0.0000,0.0000,20910.2595,20910.2595,10.9526,22.9935,0.0000,2766.1000,-2766.1000,0.0717,0.0000,0.0000,0.0000,564.5102,4.9000,1.0000,564.5102,0.0000,0.0000,3330.6102,0.0000,-3330.6102,11.1096,3.8123,489.3000,0.0000,489.3000,0.0127,132.2432,3.7000,1.0000,0.0000,0.0000,0.0000,132.2432,0.0000,0.0000,0.0000,357.0568,357.0568,11.0928,23.1336,0.0000,9941.5000,-9941.5000,0.2578,0.0000,0.0000,0.0000,2028.8776,4.9000,1.0000,2028.8776,0.0000,0.0000,11970.3776,0.0000,-11970.3776,11.6570,4.3597,10891.5000,0.0000,10891.5000,0.2824,2943.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2943.6486,0.0000,0.0000,0.0000,7947.8514,7947.8514,11.2824,7.6705,9.4765,-5.1087,-76629.8290,5.5007,983.0014,9.8300,5.5007,0.0000,6.0508,7.6705,7.1574,7.4140,-1.3608,-10886.2045,5.5007,2019.6965,20.1970,5.5007,0.0000,21.2760,7.1574,6.8322,6.9948,-0.9855,-6898.6573,5.5007,2352.4094,23.5241,5.5007,0.0000,27.7775,5.5007,25.1752,3.6671,0.0000,55.1043,80.2795,-61267.2000,-94414.6909,-94414.6909
3540.0000,6.8310,19.0366,190.3000,88324.4000,-88134.1000,2.2900,43.2500,4.4000,1.0000,19627.6444,4.5000,1.0000,19670.8944,0.0000,0.0000,107952.0444,147.0500,-107804.9944,11.9386,4.6413,28654.6000,0.0000,28654.6000,0.7429,7744.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7744.4865,0.0000,0.0000,0.0000,20910.1135,20910.1135,10.9479,22.9887,0.0000,1393.2000,-1393.2000,0.0361,0.0000,0.0000,0.0000,284.3265,4.9000,1.0000,284.3265,0.0000,0.0000,1677.5265,0.0000,-1677.5265,11.0274,3.7301,481.8000,0.0000,481.8000,0.0125,130.2162,3.7000,1.0000,0.0000,0.0000,0.0000,130.2162,0.0000,0.0000,0.0000,351.5838,351.5838,11.0107,23.0516,0.0000,12365.2000,-12365.2000,0.3206,0.0000,0.0000,0.0000,2523.5102,4.9000,1.0000,2523.5102,0.0000,0.0000,14888.7102,0.0000,-14888.7102,11.7161,4.4188,9493.0000,0.0000,9493.0000,0.2461,2565.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2565.6757,0.0000,0.0000,0.0000,6927.3243,6927.3243,11.3879,7.6397,9.5138,-5.2742,-79113.2794,5.4723,976.3477,9.7635,5.4723,0.0000,5.9578,7.6397,7.1533,7.3965,-1.2833,-10266.7112,5.4723,2010.8807,20.1088,5.4723,0.0000,20.9491,7.1533,6.8310,6.9922,-0.9717,-6802.2189,5.4723,2340.5815,23.4058,5.4723,0.0000,27.3507,5.4723,24.8212,3.6482,0.0000,54.2576,79.0788,-63263.1000,-96182.2096,-96182.2096
3541.0000,6.8350,19.0340,275.1000,91244.7000,-90969.6000,2.3657,62.5227,4.4000,1.0000,20276.6000,4.5000,1.0000,20339.1227,0.0000,0.0000,111521.3000,212.5773,-111308.7227,11.8376,4.5403,28654.4000,0.0000,28654.4000,0.7429,7744.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7744.4324,0.0000,0.0000,0.0000,20909.9676,20909.9676,10.8978,22.9387,0.0000,4355.0000,-4355.0000,0.1129,0.0000,0.0000,0.0000,888.7755,4.9000,1.0000,888.7755,0.0000,0.0000,5243.7755,0.0000,-5243.7755,11.1335,3.8362,632.0000,0.0000,632.0000,0.0164,170.8108,3.7000,1.0000,0.0000,0.0000,0.0000,170.8108,0.0000,0.0000,0.0000,461.1892,461.1892,11.1128,23.1536,0.0000,15005.1000,-15005.1000,0.3890,0.0000,0.0000,0.0000,3062.2653,4.9000,1.0000,3062.2653,0.0000,0.0000,18067.3653,0.0000,-18067.3653,11.9248,4.6275,8444.2000,0.0000,8444.2000,0.2189,2282.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2282.2162,0.0000,0.0000,0.0000,6161.9838,6161.9838,11.6478,7.6031,9.6255,-5.9998,-89997.5007,5.7688,1024.2488,10.2425,5.7688,0.0000,6.9795,7.6031,7.1589,7.3810,-1.2353,-9882.3604,5.7688,2121.3042,21.2130,5.7688,0.0000,24.5417,7.1589,6.8350,6.9970,-1.0296,-7206.8618,5.7688,2466.8440,24.6684,5.7688,0.0000,32.0411,5.7688,28.6884,3.8459,0.0000,63.5623,92.2507,-72599.1000,-107086.7230,-107086.7230
3542.0000,6.8360,19.0288,355.4000,93610.3000,-93254.9000,2.4270,80.7727,4.4000,1.0000,20802.2889,4.5000,1.0000,20883.0616,0.0000,0.0000,114412.5889,274.6273,-114137.9616,11.8683,4.5710,28654.2000,0.0000,28654.2000,0.7429,7744.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7744.3784,0.0000,0.0000,0.0000,20909.8216,20909.8216,10.9464,22.9872,0.0000,2721.3000,-2721.3000,0.0706,0.0000,0.0000,0.0000,555.3673,4.9000,1.0000,555.3673,0.0000,0.0000,3276.6673,0.0000,-3276.6673,11.0909,3.7936,491.8000,0.0000,491.8000,0.0128,132.9189,3.7000,1.0000,0.0000,0.0000,0.0000,132.9189,0.0000,0.0000,0.0000,358.8811,358.8811,11.0751,23.1159,0.0000,18331.8000,-18331.8000,0.4753,0.0000,0.0000,0.0000,3741.1837,4.9000,1.0000,3741.1837,0.0000,0.0000,22072.9837,0.0000,-22072.9837,12.0483,4.7510,7395.3000,0.0000,7395.3000,0.1917,1998.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1998.7297,0.0000,0.0000,0.0000,5396.5703,5396.5703,11.8103,7.5990,9.7047,-6.3678,-95516.3944,5.8804,1040.4711,10.4047,5.8804,0.0000,7.3924,7.5990,7.1523,7.3756,-1.2664,-10131.2474,5.8804,2162.8613,21.6286,5.8804,0.0000,25.9936,7.1523,6.8360,6.9941,-1.0250,-7174.6979,5.8804,2514.8875,25.1489,5.8804,0.0000,33.9367,5.8804,30.2379,3.9203,0.0000,67.3226,97.5605,-77766.7000,-112822.3397,-112822.3397
3543.0000,6.8370,19.0240,430.5000,94459.8000,-94029.3000,2.4490,97.8409,4.4000,1.0000,20991.0667,4.5000,1.0000,21088.9076,0.0000,0.0000,115450.8667,332.6591,-115118.2076,11.7511,4.4538,28654.0000,0.0000,28654.0000,0.7429,7744.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7744.3243,0.0000,0.0000,0.0000,20909.6757,20909.6757,10.8585,22.8993,0.0000,3415.8000,-3415.8000,0.0886,0.0000,0.0000,0.0000,697.1020,4.9000,1.0000,697.1020,0.0000,0.0000,4112.9020,0.0000,-4112.9020,11.0341,3.7368,390.4000,0.0000,390.4000,0.0101,105.5135,3.7000,1.0000,0.0000,0.0000,0.0000,105.5135,0.0000,0.0000,0.0000,284.8865,284.8865,11.0219,23.0627,0.0000,20810.4000,-20810.4000,0.5395,0.0000,0.0000,0.0000,4247.0204,4.9000,1.0000,4247.0204,0.0000,0.0000,25057.4204,0.0000,-25057.4204,12.0915,4.7942,8444.2000,0.0000,8444.2000,0.2189,2282.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2282.2162,0.0000,0.0000,0.0000,6161.9838,6161.9838,11.8285,7.6687,9.7486,-6.4965,-97447.5960,6.0737,1072.6193,10.7262,6.0737,0.0000,8.1456,7.6687,7.1431,7.4059,-1.5391,-12313.0313,6.0737,2230.9023,22.3090,6.0737,0.0000,28.6418,7.1431,6.8370,6.9900,-1.0245,-7171.3569,6.0737,2598.0286,25.9803,6.0737,0.0000,37.3942,6.0737,33.0465,4.0491,0.0000,74.1816,107.2282,-80766.9000,-116931.9841,-116931.9841
3544.0000,6.8357,19.0167,503.5000,94223.1000,-93719.6000,2.4429,114.4318,4.4000,1.0000,20938.4667,4.5000,1.0000,21052.8985,0.0000,0.0000,115161.5667,389.0682,-114772.4985,11.6171,4.3198,28653.8000,0.0000,28653.8000,0.7429,7744.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7744.2703,0.0000,0.0000,0.0000,20909.5297,20909.5297,10.7460,22.7869,0.0000,2921.3000,-2921.3000,0.0757,0.0000,0.0000,0.0000,596.1837,4.9000,1.0000,596.1837,0.0000,0.0000,3517.4837,0.0000,-3517.4837,10.8926,3.5953,387.3000,0.0000,387.3000,0.0100,104.6757,3.7000,1.0000,0.0000,0.0000,0.0000,104.6757,0.0000,0.0000,0.0000,282.6243,282.6243,10.8808,22.9216,0.0000,23998.1000,-23998.1000,0.6222,0.0000,0.0000,0.0000,4897.5714,4.9000,1.0000,4897.5714,0.0000,0.0000,28895.6714,0.0000,-28895.6714,12.0846,4.7873,9842.7000,0.0000,9842.7000,0.2552,2660.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2660.1892,0.0000,0.0000,0.0000,7182.5108,7182.5108,11.7854,7.7415,9.7634,-6.4713,-97069.1035,6.2235,1098.3657,10.9837,6.2235,0.0000,8.7632,7.7415,7.1442,7.4428,-1.7923,-14338.3021,6.2235,2282.1223,22.8212,6.2235,0.0000,30.8137,7.1442,6.8357,6.9899,-1.0577,-7403.5831,6.2235,2662.1161,26.6212,6.2235,0.0000,40.2298,6.2235,35.3342,4.1490,0.0000,79.8067,115.1409,-81755.2000,-118810.9887,-118810.9887
3545.0000,6.8186,18.4035,6220.0000,75416.0000,-69196.0000,1.9553,1413.6364,4.4000,1.0000,16759.1111,4.5000,1.0000,18172.7475,0.0000,0.0000,92175.1111,4806.3636,-87368.7475,10.8336,3.5363,23920.6000,0.0000,23920.6000,0.6202,6465.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6465.0270,0.0000,0.0000,0.0000,17455.5730,17455.5730,10.0314,22.0722,0.0000,3827.7000,-3827.7000,0.0992,0.0000,0.0000,0.0000,781.1633,4.9000,1.0000,781.1633,0.0000,0.0000,4608.8633,0.0000,-4608.8633,10.2432,2.9459,395.0000,0.0000,395.0000,0.0102,106.7568,3.7000,1.0000,0.0000,0.0000,0.0000,106.7568,0.0000,0.0000,0.0000,288.2432,288.2432,10.2300,22.2708,0.0000,28521.6000,-28521.6000,0.7395,0.0000,0.0000,0.0000,5820.7347,4.9000,1.0000,5820.7347,0.0000,0.0000,34342.3347,0.0000,-34342.3347,11.8082,4.5109,12989.3000,0.0000,12989.3000,0.3368,3510.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3510.6216,0.0000,0.0000,0.0000,9478.6784,9478.6784,11.3726,7.8083,9.5904,-5.1707,-77560.1679,5.6418,1003.2316,10.0323,5.6418,0.0000,6.5287,7.8083,7.1156,7.4620,-1.8842,-15073.2873,5.6418,2067.0515,20.6705,5.6418,0.0000,22.9564,7.1156,6.8186,6.9671,-0.9234,-6463.9957,5.6418,2415.8194,24.1582,5.6418,0.0000,29.9715,5.6418,26.9881,3.7612,0.0000,59.4566,86.4447,-64240.4000,-99097.4508,-99097.4508
3546.0000,6.7911,18.3432,5562.4000,64141.5000,-58579.1000,1.6630,1264.1818,4.4000,1.0000,14253.6667,4.5000,1.0000,15517.8485,0.0000,0.0000,78395.1667,4298.2182,-74096.9485,10.5397,3.2424,14456.9000,0.0000,14456.9000,0.3748,3907.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3907.2703,0.0000,0.0000,0.0000,10549.6297,10549.6297,10.0060,22.0468,0.0000,6618.6000,-6618.6000,0.1716,0.0000,0.0000,0.0000,1350.7347,4.9000,1.0000,1350.7347,0.0000,0.0000,7969.3347,0.0000,-7969.3347,10.4092,3.1119,384.7000,0.0000,384.7000,0.0100,103.9730,3.7000,1.0000,0.0000,0.0000,0.0000,103.9730,0.0000,0.0000,0.0000,280.7270,280.7270,10.3950,22.4358,0.0000,30912.2000,-30912.2000,0.8015,0.0000,0.0000,0.0000,6308.6122,4.9000,1.0000,6308.6122,0.0000,0.0000,37220.8122,0.0000,-37220.8122,12.2780,4.9807,15261.8000,0.0000,15261.8000,0.3957,4124.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4124.8108,0.0000,0.0000,0.0000,11136.9892,11136.9892,11.7146,7.4954,9.6050,-5.5599,-83397.8838,5.1248,910.7170,9.1072,5.1248,0.0000,4.8932,7.4954,7.1488,7.3221,-0.8562,-6849.5656,5.1248,1889.5039,18.8950,5.1248,0.0000,17.2058,7.1488,6.7911,6.9700,-1.0103,-7072.3000,5.1248,2194.1439,21.9414,5.1248,0.0000,22.4636,5.1248,20.7335,3.4165,0.0000,44.5627,65.2961,-66006.5000,-97319.7495,-97319.7495
3547.0000,6.7851,18.1745,6359.2000,59005.0000,-52645.8000,1.5298,1445.2727,4.4000,1.0000,13112.2222,4.5000,1.0000,14557.4949,0.0000,0.0000,72117.2222,4913.9273,-67203.2949,10.3565,3.0592,14452.8000,0.0000,14452.8000,0.3747,3906.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3906.1622,0.0000,0.0000,0.0000,10546.6378,10546.6378,9.7960,21.8369,0.0000,7472.0000,-7472.0000,0.1937,0.0000,0.0000,0.0000,1524.8980,4.9000,1.0000,1524.8980,0.0000,0.0000,8996.8980,0.0000,-8996.8980,10.2742,2.9769,398.6000,0.0000,398.6000,0.0103,107.7297,3.7000,1.0000,0.0000,0.0000,0.0000,107.7297,0.0000,0.0000,0.0000,290.8703,290.8703,10.2587,22.2995,0.0000,29556.0000,-29556.0000,0.7663,0.0000,0.0000,0.0000,6031.8367,4.9000,1.0000,6031.8367,0.0000,0.0000,35587.8367,0.0000,-35587.8367,12.1500,4.8527,14562.6000,0.0000,14562.6000,0.3776,3935.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3935.8378,0.0000,0.0000,0.0000,10626.7622,10626.7622,11.5852,7.4872,9.5362,-5.1409,-77112.7694,4.8787,869.5796,8.6958,4.8787,0.0000,4.2215,7.4872,7.1018,7.2945,-0.9066,-7252.6277,4.8787,1801.0047,18.0100,4.8787,0.0000,14.8440,7.1018,6.7851,6.9434,-0.8512,-5958.3622,4.8787,2091.2841,20.9128,4.8787,0.0000,19.3800,4.8787,18.1173,3.2524,0.0000,38.4456,56.5628,-60259.8000,-90323.7594,-90323.7594
3548.0000,6.7663,17.7417,7195.2000,44593.0000,-37397.8000,1.1562,1635.2727,4.4000,1.0000,9909.5556,4.5000,1.0000,11544.8283,0.0000,0.0000,54502.5556,5559.9273,-48942.6283,9.8130,2.5157,14450.6000,0.0000,14450.6000,0.3747,3905.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3905.5676,0.0000,0.0000,0.0000,10545.0324,10545.0324,9.1566,21.1974,0.0000,8772.1000,-8772.1000,0.2274,0.0000,0.0000,0.0000,1790.2245,4.9000,1.0000,1790.2245,0.0000,0.0000,10562.3245,0.0000,-10562.3245,9.8140,2.5168,385.4000,0.0000,385.4000,0.0100,104.1622,3.7000,1.0000,0.0000,0.0000,0.0000,104.1622,0.0000,0.0000,0.0000,281.2378,281.2378,9.7965,21.8374,0.0000,25556.1000,-25556.1000,0.6626,0.0000,0.0000,0.0000,5215.5306,4.9000,1.0000,5215.5306,0.0000,0.0000,30771.6306,0.0000,-30771.6306,11.7121,4.4148,13338.9000,0.0000,13338.9000,0.3458,3605.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3605.1081,0.0000,0.0000,0.0000,9733.7919,9733.7919,11.1061,7.5472,9.3266,-3.8115,-57172.8464,4.1650,749.1972,7.4920,4.1650,0.0000,2.6267,7.5472,7.0362,7.2917,-1.0260,-8208.1125,4.1650,1537.7401,15.3774,4.1650,0.0000,9.2361,7.0362,6.7663,6.9013,-0.6194,-4335.5624,4.1650,1788.7870,17.8879,4.1650,0.0000,12.0585,4.1650,11.7517,2.7767,0.0000,23.9214,35.6730,-43551.1000,-69716.5212,-69716.5212
3549.0000,6.7418,17.3834,8153.8000,39861.9000,-31708.1000,1.0335,1853.1364,4.4000,1.0000,8858.2000,4.5000,1.0000,10711.3364,0.0000,0.0000,48720.1000,6300.6636,-42419.4364,9.7836,2.4863,14448.6000,0.0000,14448.6000,0.3746,3905.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3905.0270,0.0000,0.0000,0.0000,10543.5730,10543.5730,9.0275,21.0684,0.0000,5364.9000,-5364.9000,0.1391,0.0000,0.0000,0.0000,1094.8776,4.9000,1.0000,1094.8776,0.0000,0.0000,6459.7776,0.0000,-6459.7776,9.4907,2.1934,537.4000,0.0000,537.4000,0.0139,145.2432,3.7000,1.0000,0.0000,0.0000,0.0000,145.2432,0.0000,0.0000,0.0000,392.1568,392.1568,9.4626,21.5034,0.0000,21866.6000,-21866.6000,0.5669,0.0000,0.0000,0.0000,4462.5714,4.9000,1.0000,4462.5714,0.0000,0.0000,26329.1714,0.0000,-26329.1714,11.3506,4.0533,10891.5000,0.0000,10891.5000,0.2824,2943.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2943.6486,0.0000,0.0000,0.0000,7947.8514,7947.8514,10.7807,7.5290,9.1549,-3.0231,-45346.8893,3.6157,655.2952,6.5530,3.6157,0.0000,1.7184,7.5290,7.0025,7.2657,-0.9178,-7342.5485,3.6157,1336.4887,13.3649,3.6157,0.0000,6.0424,7.0025,6.7418,6.8722,-0.5193,-3635.3664,3.6157,1554.9160,15.5492,3.6157,0.0000,7.8889,3.6157,7.9855,2.4104,0.0000,15.6497,23.6352,-33062.1000,-56324.8043,-56324.8043
3550.0000,6.7363,16.8152,9134.7000,32934.0000,-23799.3000,0.8539,2076.0682,4.4000,1.0000,7318.6667,4.5000,1.0000,9394.7348,0.0000,0.0000,40252.6667,7058.6318,-33194.0348,9.4851,2.1878,14448.3000,0.0000,14448.3000,0.3746,3904.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3904.9459,0.0000,0.0000,0.0000,10543.3541,10543.3541,8.6120,20.6528,0.0000,5946.2000,-5946.2000,0.1542,0.0000,0.0000,0.0000,1213.5102,4.9000,1.0000,1213.5102,0.0000,0.0000,7159.7102,0.0000,-7159.7102,9.2049,1.9076,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,9.1815,21.2223,0.0000,17297.3000,-17297.3000,0.4485,0.0000,0.0000,0.0000,3530.0612,4.9000,1.0000,3530.0612,0.0000,0.0000,20827.3612,0.0000,-20827.3612,10.9062,3.6089,9493.0000,0.0000,9493.0000,0.2461,2565.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2565.6757,0.0000,0.0000,0.0000,6927.3243,6927.3243,10.3325,7.6114,8.9720,-2.1907,-32860.7079,3.1309,572.0134,5.7201,3.1309,0.0000,1.1158,7.6114,6.9268,7.2691,-1.0333,-8266.4292,3.1309,1157.1253,11.5713,3.1309,0.0000,3.9233,6.9268,6.7363,6.8316,-0.3287,-2300.8124,3.1309,1348.9309,13.4893,3.1309,0.0000,5.1222,3.1309,5.3933,2.0873,0.0000,10.1613,15.5545,-22714.4000,-43427.9495,-43427.9495
3551.0000,6.6963,16.2786,10086.5000,29523.8000,-19437.3000,0.7655,2292.3864,4.4000,1.0000,6560.8444,4.5000,1.0000,8853.2308,0.0000,0.0000,36084.6444,7794.1136,-28290.5308,9.4596,2.1623,14448.1000,0.0000,14448.1000,0.3746,3904.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3904.8919,0.0000,0.0000,0.0000,10543.2081,10543.2081,8.4298,20.4706,0.0000,5628.6000,-5628.6000,0.1459,0.0000,0.0000,0.0000,1148.6939,4.9000,1.0000,1148.6939,0.0000,0.0000,6777.2939,0.0000,-6777.2939,9.0918,1.7945,397.5000,0.0000,397.5000,0.0103,107.4324,3.7000,1.0000,0.0000,0.0000,0.0000,107.4324,0.0000,0.0000,0.0000,290.0676,290.0676,9.0635,21.1043,0.0000,12957.4000,-12957.4000,0.3359,0.0000,0.0000,0.0000,2644.3673,4.9000,1.0000,2644.3673,0.0000,0.0000,15601.7673,0.0000,-15601.7673,10.5874,3.2901,5297.6000,0.0000,5297.6000,0.1374,1431.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1431.7838,0.0000,0.0000,0.0000,3865.8162,3865.8162,10.2098,7.4924,8.8511,-1.8547,-27820.2761,2.6544,487.5408,4.8754,2.6544,0.0000,0.6799,7.4924,6.9413,7.2168,-0.7053,-5642.6012,2.6544,983.3325,9.8333,2.6544,0.0000,2.3908,6.9413,6.6963,6.8188,-0.3582,-2507.6229,2.6544,1144.2894,11.4429,2.6544,0.0000,3.1213,2.6544,3.4417,1.7696,0.0000,6.1920,9.6337,-17880.1000,-35970.5001,-35970.5001
3552.0000,6.7203,15.7816,11009.3000,26913.7000,-15904.4000,0.6978,2502.1136,4.4000,1.0000,5980.8222,4.5000,1.0000,8482.9359,0.0000,0.0000,32894.5222,8507.1864,-24387.3359,9.5026,2.2053,14447.9000,0.0000,14447.9000,0.3746,3904.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3904.8378,0.0000,0.0000,0.0000,10543.0622,10543.0622,8.2997,20.3406,0.0000,5040.5000,-5040.5000,0.1307,0.0000,0.0000,0.0000,1028.6735,4.9000,1.0000,1028.6735,0.0000,0.0000,6069.1735,0.0000,-6069.1735,8.9922,1.6949,386.0000,0.0000,386.0000,0.0100,104.3243,3.7000,1.0000,0.0000,0.0000,0.0000,104.3243,0.0000,0.0000,0.0000,281.6757,281.6757,8.9600,21.0009,0.0000,10019.2000,-10019.2000,0.2598,0.0000,0.0000,0.0000,2044.7347,4.9000,1.0000,2044.7347,0.0000,0.0000,12063.9347,0.0000,-12063.9347,10.3364,3.0391,1626.5000,0.0000,1626.5000,0.0422,439.5946,3.7000,1.0000,0.0000,0.0000,0.0000,439.5946,0.0000,0.0000,0.0000,1186.9054,1186.9054,9.8809,7.6021,8.7415,-1.5186,-22779.1645,2.2725,478.3317,4.7833,2.5917,0.3192,0.6329,7.6021,6.8346,7.2184,-0.8409,-6727.4320,2.2725,841.8074,8.4181,2.2725,0.0000,1.5002,6.8346,6.7203,6.7774,-0.1432,-1002.2042,2.2725,981.5133,9.8151,2.2725,0.0000,1.9587,2.2725,2.2579,1.5150,0.0000,4.0918,6.3497,-14503.7000,-30508.8008,-30508.8008
3553.0000,6.7643,15.2574,11900.3000,24659.3000,-12759.0000,0.6393,2704.6136,4.4000,1.0000,5479.8444,4.5000,1.0000,8184.4581,0.0000,0.0000,30139.1444,9195.6864,-20943.4581,9.3936,2.0963,14418.9000,0.0000,14418.9000,0.3738,3897.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3897.0000,0.0000,0.0000,0.0000,10521.9000,10521.9000,8.0726,20.1134,0.0000,4328.9000,-4328.9000,0.1122,0.0000,0.0000,0.0000,883.4490,4.9000,1.0000,883.4490,0.0000,0.0000,5212.3490,0.0000,-5212.3490,8.7270,1.4297,395.2000,0.0000,395.2000,0.0102,106.8108,3.7000,1.0000,0.0000,0.0000,0.0000,106.8108,0.0000,0.0000,0.0000,288.3892,288.3892,8.6908,20.7316,0.0000,8374.4000,-8374.4000,0.2171,0.0000,0.0000,0.0000,1709.0612,4.9000,1.0000,1709.0612,0.0000,0.0000,10083.4612,0.0000,-10083.4612,9.9567,2.6594,926.1000,0.0000,926.1000,0.0240,250.2973,3.7000,1.0000,0.0000,0.0000,0.0000,250.2973,0.0000,0.0000,0.0000,675.8027,675.8027,9.4509,7.7996,8.6253,-1.1004,-16506.0337,2.0652,480.7953,4.8080,2.5917,0.5265,0.6329,7.7996,6.6951,7.2474,-1.0997,-8797.9892,2.0652,764.0049,7.6400,2.0652,0.0000,1.1260,6.6951,6.7643,6.7297,0.0787,550.8465,2.0652,893.9104,8.9391,2.0652,0.0000,1.4700,2.0652,1.7424,1.3768,0.0000,3.2289,4.9713,-9722.1000,-24753.1764,-24753.1764
3554.0000,6.8056,14.6582,12803.2000,22641.3000,-9838.1000,0.5870,2909.8182,4.4000,1.0000,5031.4000,4.5000,1.0000,7941.2182,0.0000,0.0000,27672.7000,9893.3818,-17779.3182,9.2669,1.9696,14416.9000,0.0000,14416.9000,0.3738,3896.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3896.4595,0.0000,0.0000,0.0000,10520.4405,10520.4405,7.8105,19.8513,0.0000,3609.3000,-3609.3000,0.0936,0.0000,0.0000,0.0000,736.5918,4.9000,1.0000,736.5918,0.0000,0.0000,4345.8918,0.0000,-4345.8918,8.4121,1.1148,386.7000,0.0000,386.7000,0.0100,104.5135,3.7000,1.0000,0.0000,0.0000,0.0000,104.5135,0.0000,0.0000,0.0000,282.1865,282.1865,8.3731,20.4139,0.0000,6701.2000,-6701.2000,0.1737,0.0000,0.0000,0.0000,1367.5918,4.9000,1.0000,1367.5918,0.0000,0.0000,8068.7918,0.0000,-8068.7918,9.4901,2.1928,402.4000,0.0000,402.4000,0.0104,108.7568,3.7000,1.0000,0.0000,0.0000,0.0000,108.7568,0.0000,0.0000,0.0000,293.6432,293.6432,9.0423,7.9816,8.5120,-0.7069,-10602.8780,1.8729,483.2127,4.8321,2.5917,0.7188,0.6329,7.9816,6.5676,7.2746,-1.2768,-10214.3947,1.8729,692.0078,6.9201,1.8729,0.0000,0.8398,6.5676,6.8056,6.6866,0.2456,1719.5412,1.8729,812.2623,8.1226,1.8729,0.0000,1.0964,1.8729,1.3377,1.2486,0.0000,2.5691,3.9067,-4942.6000,-19097.7316,-19097.7316
3555.0000,6.8446,13.9391,13776.4000,20760.2000,-6983.8000,0.5382,3131.0000,4.4000,1.0000,4613.3778,4.5000,1.0000,7744.3778,0.0000,0.0000,25373.5778,10645.4000,-14728.1778,9.0533,1.7560,14421.1000,0.0000,14421.1000,0.3739,3897.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3897.5946,0.0000,0.0000,0.0000,10523.5054,10523.5054,7.4752,19.5160,0.0000,3065.0000,-3065.0000,0.0795,0.0000,0.0000,0.0000,625.5102,4.9000,1.0000,625.5102,0.0000,0.0000,3690.5102,0.0000,-3690.5102,8.0286,0.7313,394.9000,0.0000,394.9000,0.0102,106.7297,3.7000,1.0000,0.0000,0.0000,0.0000,106.7297,0.0000,0.0000,0.0000,288.1703,288.1703,7.9854,20.0262,0.0000,5411.7000,-5411.7000,0.1403,0.0000,0.0000,0.0000,1104.4286,4.9000,1.0000,1104.4286,0.0000,0.0000,6516.1286,0.0000,-6516.1286,8.9626,1.6653,402.4000,0.0000,402.4000,0.0104,108.7568,3.7000,1.0000,0.0000,0.0000,0.0000,108.7568,0.0000,0.0000,0.0000,293.6432,293.6432,8.6611,8.1452,8.4032,-0.3438,-5156.6100,1.7289,485.5497,4.8555,2.5917,0.8628,0.6329,8.1452,6.4530,7.2991,-1.4106,-11284.4659,1.7289,638.0975,6.3810,1.7289,0.0000,0.6606,6.4530,6.8446,6.6488,0.3731,2611.5783,1.7289,751.1083,7.5111,1.7289,0.0000,0.8625,1.7289,1.0777,1.1526,0.0000,2.1559,3.2337,-242.1000,-13829.4976,-13829.4976
3556.0000,6.7980,13.8018,14764.2000,21862.3000,-7098.1000,0.5668,3355.5000,4.4000,1.0000,4858.2889,4.5000,1.0000,8213.7889,0.0000,0.0000,26720.5889,11408.7000,-15311.8889,9.0476,1.7503,14423.1000,0.0000,14423.1000,0.3739,3898.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3898.1351,0.0000,0.0000,0.0000,10524.9649,10524.9649,7.5013,19.4549,33.1000,2934.1000,-2901.0000,0.0761,7.5227,4.4000,1.0000,598.7959,4.9000,1.0000,606.3186,0.0000,0.0000,3532.8959,25.5773,-3507.3186,8.0166,0.7193,387.9000,0.0000,387.9000,0.0101,104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,104.8378,0.0000,0.0000,0.0000,283.0622,283.0622,7.9750,20.0158,0.0000,4842.2000,-4842.2000,0.1255,0.0000,0.0000,0.0000,988.2041,4.9000,1.0000,988.2041,0.0000,0.0000,5830.4041,0.0000,-5830.4041,8.8316,1.5343,925.6000,0.0000,925.6000,0.0240,250.1622,3.7000,1.0000,0.0000,0.0000,0.0000,250.1622,0.0000,0.0000,0.0000,675.4378,675.4378,8.5407,8.1316,8.3361,-0.2726,-4089.3016,1.7647,486.9977,4.8700,2.5917,0.8270,0.6329,8.1316,6.4792,7.3054,-1.4058,-11246.7694,1.7647,651.1176,6.5112,1.7647,0.0000,0.7025,6.4792,6.7980,6.6386,0.3100,2169.9242,1.7647,767.0090,7.6701,1.7647,0.0000,0.9171,1.7647,1.1390,1.1764,0.0000,2.2525,3.3915,895.3000,-13166.1468,-13166.1468
3557.0000,6.8558,13.1411,15858.0000,20640.1000,-4782.1000,0.5351,3604.0909,4.4000,1.0000,4586.6889,4.5000,1.0000,8190.7798,0.0000,0.0000,25226.7889,12253.9091,-12972.8798,8.6432,1.3459,14422.9000,0.0000,14422.9000,0.3739,3898.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3898.0811,0.0000,0.0000,0.0000,10524.8189,10524.8189,7.1931,16.4333,999.4000,2757.5000,-1758.1000,0.0715,227.1364,4.4000,1.0000,562.7551,4.9000,1.0000,789.8915,0.0000,0.0000,3320.2551,772.2636,-2547.9915,7.5441,0.2468,534.9000,0.0000,534.9000,0.0139,144.5676,3.7000,1.0000,0.0000,0.0000,0.0000,144.5676,0.0000,0.0000,0.0000,390.3324,390.3324,7.4904,19.5312,0.0000,5094.9000,-5094.9000,0.1321,0.0000,0.0000,0.0000,1039.7755,4.9000,1.0000,1039.7755,0.0000,0.0000,6134.6755,0.0000,-6134.6755,8.3356,1.0383,4936.2000,0.0000,4936.2000,0.1280,1334.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1334.1081,0.0000,0.0000,0.0000,3602.0919,3602.0919,7.9993,8.4236,8.2115,0.2827,4240.7835,1.8818,489.7050,4.8970,2.5917,0.7099,0.6329,8.4236,6.3318,7.3777,-1.8978,-15182.5013,1.8818,692.0661,6.9207,1.8818,0.0000,0.8518,6.3318,6.8558,6.5938,0.5433,3803.4143,1.8818,819.5860,8.1959,1.8818,0.0000,1.1121,1.8818,1.3549,1.2545,0.0000,2.5968,3.9517,8258.9000,-7138.3035,-7138.3035
3558.0000,6.6579,14.3565,21768.0000,37184.2000,-15416.2000,0.9641,4947.2727,4.4000,1.0000,8263.1556,4.5000,1.0000,13210.4283,0.0000,0.0000,45447.3556,16820.7273,-28626.6283,9.0962,1.7989,14422.6000,0.0000,14422.6000,0.3739,3898.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3898.0000,0.0000,0.0000,0.0000,10524.6000,10524.6000,8.1998,13.7687,2126.6000,2539.1000,-412.5000,0.0658,483.3182,4.4000,1.0000,518.1837,4.9000,1.0000,1001.5019,0.0000,0.0000,3057.2837,1643.2818,-1414.0019,8.3202,1.0229,389.3000,0.0000,389.3000,0.0101,105.2162,3.7000,1.0000,0.0000,0.0000,0.0000,105.2162,0.0000,0.0000,0.0000,284.0838,284.0838,8.2960,20.3369,0.0000,7114.7000,-7114.7000,0.1845,0.0000,0.0000,0.0000,1451.9796,4.9000,1.0000,1451.9796,0.0000,0.0000,8566.6796,0.0000,-8566.6796,9.0257,1.7284,16619.4000,0.0000,16619.4000,0.4309,4491.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4491.7297,0.0000,0.0000,0.0000,12127.6703,12127.6703,7.9927,8.3216,8.1572,0.2574,3861.5926,3.0439,576.5470,5.7655,3.0439,0.0000,1.0253,8.3216,6.6338,7.4777,-2.4770,-19815.8780,3.0439,1114.4382,11.1444,3.0439,0.0000,3.6053,6.6338,6.6579,6.6459,0.0405,283.3297,3.0439,1322.6001,13.2260,3.0439,0.0000,4.7070,3.0439,4.9949,2.0293,0.0000,9.3377,14.3326,8487.9000,-15670.9557,-15670.9557
3559.0000,6.5649,15.6811,17922.0000,44585.7000,-26663.7000,1.1560,4073.1818,4.4000,1.0000,9907.9333,4.5000,1.0000,13981.1152,0.0000,0.0000,54493.6333,13848.8182,-40644.8152,9.6116,2.3143,14422.5000,0.0000,14422.5000,0.3739,3897.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3897.9730,0.0000,0.0000,0.0000,10524.5270,10524.5270,8.8227,17.0614,1186.2000,2410.8000,-1224.6000,0.0625,269.5909,4.4000,1.0000,492.0000,4.9000,1.0000,761.5909,0.0000,0.0000,2902.8000,916.6091,-1986.1909,8.9716,1.6743,393.6000,0.0000,393.6000,0.0102,106.3784,3.7000,1.0000,0.0000,0.0000,0.0000,106.3784,0.0000,0.0000,0.0000,287.2216,287.2216,8.9501,20.9909,0.0000,9459.8000,-9459.8000,0.2453,0.0000,0.0000,0.0000,1930.5714,4.9000,1.0000,1930.5714,0.0000,0.0000,11390.3714,0.0000,-11390.3714,9.8039,2.5066,17665.7000,0.0000,17665.7000,0.4580,4774.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4774.5135,0.0000,0.0000,0.0000,12891.1865,12891.1865,8.8376,7.7358,8.2867,-0.9799,-14698.8277,3.4588,651.3704,6.5137,3.4588,0.0000,1.5044,7.7358,6.9529,7.3443,-1.3055,-10444.3175,3.4588,1273.9863,12.7399,3.4588,0.0000,5.2897,6.9529,6.5649,6.7589,-0.7393,-5175.2971,3.4588,1495.1553,14.9516,3.4588,0.0000,6.9062,3.4588,7.0755,2.3059,0.0000,13.7003,20.7758,-4866.3000,-30318.4424,-30318.4424
3560.0000,6.6004,16.4725,14990.8000,49290.1000,-34299.3000,1.2779,3407.0000,4.4000,1.0000,10953.3556,4.5000,1.0000,14360.3556,0.0000,0.0000,60243.4556,11583.8000,-48659.6556,9.8666,2.5693,19136.8000,0.0000,19136.8000,0.4962,5172.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5172.1081,0.0000,0.0000,0.0000,13964.6919,13964.6919,8.9292,20.8296,45.1000,2481.4000,-2436.3000,0.0643,10.2500,4.4000,1.0000,506.4082,4.9000,1.0000,516.6582,0.0000,0.0000,2987.8082,34.8500,-2952.9582,9.1274,1.8301,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,9.1084,21.1492,0.0000,11055.5000,-11055.5000,0.2866,0.0000,0.0000,0.0000,2256.2245,4.9000,1.0000,2256.2245,0.0000,0.0000,13311.7245,0.0000,-13311.7245,10.0019,2.7046,16968.2000,0.0000,16968.2000,0.4399,4586.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4586.0000,0.0000,0.0000,0.0000,12382.2000,12382.2000,9.1708,7.5811,8.3760,-1.5789,-23683.4118,3.8626,724.5280,7.2453,3.8626,0.0000,2.0951,7.5811,7.0006,7.2909,-1.0810,-8648.2165,3.8626,1426.1443,14.2614,3.8626,0.0000,7.3669,7.0006,6.6004,6.8005,-0.8518,-5962.4639,3.8626,1666.5325,16.6653,3.8626,0.0000,9.6181,3.8626,9.5640,2.5751,0.0000,19.0800,28.6440,-11297.8000,-38294.0923,-38294.0923
3561.0000,6.6275,17.3979,10517.8000,55978.0000,-45460.2000,1.4513,2390.4091,4.4000,1.0000,12439.5556,4.5000,1.0000,14829.9646,0.0000,0.0000,68417.5556,8127.3909,-60290.1646,10.2128,2.9155,23875.8000,0.0000,23875.8000,0.6190,6452.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6452.9189,0.0000,0.0000,0.0000,17422.8811,17422.8811,9.1767,21.2176,0.0000,2546.4000,-2546.4000,0.0660,0.0000,0.0000,0.0000,519.6735,4.9000,1.0000,519.6735,0.0000,0.0000,3066.0735,0.0000,-3066.0735,9.3591,2.0618,386.7000,0.0000,386.7000,0.0100,104.5135,3.7000,1.0000,0.0000,0.0000,0.0000,104.5135,0.0000,0.0000,0.0000,282.1865,282.1865,9.3423,21.3831,0.0000,14443.3000,-14443.3000,0.3745,0.0000,0.0000,0.0000,2947.6122,4.9000,1.0000,2947.6122,0.0000,0.0000,17390.9122,0.0000,-17390.9122,10.3765,3.0792,14875.6000,0.0000,14875.6000,0.3857,4020.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4020.4324,0.0000,0.0000,0.0000,10855.1676,10855.1676,9.7310,7.3523,8.5417,-2.6666,-39998.6986,4.3598,811.8096,8.1181,4.3598,0.0000,3.0128,7.3523,7.0604,7.2064,-0.6136,-4908.6729,4.3598,1615.8912,16.1589,4.3598,0.0000,10.5939,7.0604,6.6275,6.8440,-1.0399,-7279.5437,4.3598,1877.3467,18.7735,4.3598,0.0000,13.8311,4.3598,13.3168,2.9066,0.0000,27.4378,40.7547,-23311.8000,-52186.9152,-52186.9152
3562.0000,6.6687,17.5407,10472.4000,59934.2000,-49461.8000,1.5539,2380.0909,4.4000,1.0000,13318.7111,4.5000,1.0000,15698.8020,0.0000,0.0000,73252.9111,8092.3091,-65160.6020,10.1656,2.8684,28595.4000,0.0000,28595.4000,0.7414,7728.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7728.4865,0.0000,0.0000,0.0000,20866.9135,20866.9135,9.0458,21.0866,0.0000,2693.5000,-2693.5000,0.0698,0.0000,0.0000,0.0000,549.6939,4.9000,1.0000,549.6939,0.0000,0.0000,3243.1939,0.0000,-3243.1939,9.2198,1.9226,394.6000,0.0000,394.6000,0.0102,106.6486,3.7000,1.0000,0.0000,0.0000,0.0000,106.6486,0.0000,0.0000,0.0000,287.9514,287.9514,9.2044,21.2452,0.0000,19126.0000,-19126.0000,0.4959,0.0000,0.0000,0.0000,3903.2653,4.9000,1.0000,3903.2653,0.0000,0.0000,23029.2653,0.0000,-23029.2653,10.4403,3.1430,13480.6000,0.0000,13480.6000,0.3495,3643.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3643.4054,0.0000,0.0000,0.0000,9837.1946,9837.1946,9.9124,7.3820,8.6472,-3.1434,-47150.3837,4.8311,895.3749,8.9537,4.8311,0.0000,4.0993,7.3820,7.0307,7.2063,-0.8182,-6545.4879,4.8311,1790.5706,17.9057,4.8311,0.0000,14.4142,7.0307,6.6687,6.8497,-0.9636,-6745.1302,4.8311,2079.7436,20.7974,4.8311,0.0000,18.8189,4.8311,17.6376,3.2207,0.0000,37.3323,54.9699,-28810.7000,-60441.0017,-60441.0017
3563.0000,6.6807,17.6188,10474.9000,63033.4000,-52558.5000,1.6343,2380.6591,4.4000,1.0000,14007.4222,4.5000,1.0000,16388.0813,0.0000,0.0000,77040.8222,8094.2409,-68946.5813,10.2304,2.9331,28595.2000,0.0000,28595.2000,0.7414,7728.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7728.4324,0.0000,0.0000,0.0000,20866.7676,20866.7676,9.1560,21.1969,0.0000,3413.4000,-3413.4000,0.0885,0.0000,0.0000,0.0000,696.6122,4.9000,1.0000,696.6122,0.0000,0.0000,4110.0122,0.0000,-4110.0122,9.3676,2.0703,481.3000,0.0000,481.3000,0.0125,130.0811,3.7000,1.0000,0.0000,0.0000,0.0000,130.0811,0.0000,0.0000,0.0000,351.2189,351.2189,9.3496,21.3904,0.0000,23100.2000,-23100.2000,0.5989,0.0000,0.0000,0.0000,4714.3265,4.9000,1.0000,4714.3265,0.0000,0.0000,27814.5265,0.0000,-27814.5265,10.7816,3.4843,10865.0000,0.0000,10865.0000,0.2817,2936.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2936.4865,0.0000,0.0000,0.0000,7928.5135,7928.5135,10.3734,7.2437,8.8085,-4.0526,-60789.5509,5.0358,926.6920,9.2669,5.0358,0.0000,4.6428,7.2437,7.0495,7.1466,-0.4713,-3770.3100,5.0358,1871.5017,18.7150,5.0358,0.0000,16.3254,7.0495,6.6807,6.8651,-1.0235,-7164.7592,5.0358,2166.3577,21.6636,5.0358,0.0000,21.3141,5.0358,19.7619,3.3572,0.0000,42.2823,62.0442,-39130.6000,-71724.6201,-71724.6201
3564.0000,6.6953,17.6871,10467.0000,65737.6000,-55270.6000,1.7044,2378.8636,4.4000,1.0000,14608.3556,4.5000,1.0000,16987.2192,0.0000,0.0000,80345.9556,8088.1364,-72257.8192,10.2870,2.9897,28595.1000,0.0000,28595.1000,0.7414,7728.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7728.4054,0.0000,0.0000,0.0000,20866.6946,20866.6946,9.2497,21.2906,0.0000,3431.6000,-3431.6000,0.0890,0.0000,0.0000,0.0000,700.3265,4.9000,1.0000,700.3265,0.0000,0.0000,4131.9265,0.0000,-4131.9265,9.4551,2.1578,488.5000,0.0000,488.5000,0.0127,132.0270,3.7000,1.0000,0.0000,0.0000,0.0000,132.0270,0.0000,0.0000,0.0000,356.4730,356.4730,9.4374,21.4782,0.0000,26398.4000,-26398.4000,0.6844,0.0000,0.0000,0.0000,5387.4286,4.9000,1.0000,5387.4286,0.0000,0.0000,31785.8286,0.0000,-31785.8286,11.0174,3.7201,9470.0000,0.0000,9470.0000,0.2455,2559.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2559.4595,0.0000,0.0000,0.0000,6910.5405,6910.5405,10.6739,7.2079,8.9409,-4.6486,-69728.9530,5.2160,954.2659,9.5427,5.2160,0.0000,5.1592,7.2079,7.0326,7.1203,-0.4408,-3526.0192,5.2160,1940.7716,19.4077,5.2160,0.0000,18.1410,7.0326,6.6953,6.8640,-0.9696,-6786.8941,5.2160,2243.9805,22.4398,5.2160,0.0000,23.6846,5.2160,21.7610,3.4773,0.0000,46.9848,68.7458,-46547.0000,-80041.8662,-80041.8662
3565.0000,6.7039,17.7332,10571.2000,68473.7000,-57902.5000,1.7753,2402.5455,4.4000,1.0000,15216.3778,4.5000,1.0000,17618.9232,0.0000,0.0000,83690.0778,8168.6545,-75521.4232,10.3248,3.0275,28594.9000,0.0000,28594.9000,0.7414,7728.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7728.3514,0.0000,0.0000,0.0000,20866.5486,20866.5486,9.3243,21.3652,0.0000,3594.8000,-3594.8000,0.0932,0.0000,0.0000,0.0000,733.6327,4.9000,1.0000,733.6327,0.0000,0.0000,4328.4327,0.0000,-4328.4327,9.5319,2.2346,630.0000,0.0000,630.0000,0.0163,170.2703,3.7000,1.0000,0.0000,0.0000,0.0000,170.2703,0.0000,0.0000,0.0000,459.7297,459.7297,9.5098,21.5506,0.0000,29332.7000,-29332.7000,0.7605,0.0000,0.0000,0.0000,5986.2653,4.9000,1.0000,5986.2653,0.0000,0.0000,35318.9653,0.0000,-35318.9653,11.2032,3.9059,8423.7000,0.0000,8423.7000,0.2184,2276.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2276.6757,0.0000,0.0000,0.0000,6147.0243,6147.0243,10.9085,7.2078,9.0581,-5.1457,-77185.6309,5.4077,984.2460,9.8425,5.4077,0.0000,5.7491,7.2078,7.0150,7.1114,-0.5027,-4021.3272,5.4077,2012.8959,20.1290,5.4077,0.0000,20.2153,7.0150,6.7039,6.8595,-0.9269,-6488.5605,5.4077,2326.9148,23.2691,5.4077,0.0000,26.3927,5.4077,24.0250,3.6051,0.0000,52.3572,76.3822,-53181.4000,-87695.5185,-87695.5185
3566.0000,6.7070,17.7529,10713.1000,70376.7000,-59663.6000,1.8246,2434.7955,4.4000,1.0000,15639.2667,4.5000,1.0000,18074.0621,0.0000,0.0000,86015.9667,8278.3045,-77737.6621,10.3598,3.0625,28594.8000,0.0000,28594.8000,0.7414,7728.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7728.3243,0.0000,0.0000,0.0000,20866.4757,20866.4757,9.3793,21.4201,0.0000,2900.2000,-2900.2000,0.0752,0.0000,0.0000,0.0000,591.8776,4.9000,1.0000,591.8776,0.0000,0.0000,3492.0776,0.0000,-3492.0776,9.5434,2.2461,482.4000,0.0000,482.4000,0.0125,130.3784,3.7000,1.0000,0.0000,0.0000,0.0000,130.3784,0.0000,0.0000,0.0000,352.0216,352.0216,9.5268,21.5676,0.0000,32145.2000,-32145.2000,0.8334,0.0000,0.0000,0.0000,6560.2449,4.9000,1.0000,6560.2449,0.0000,0.0000,38705.4449,0.0000,-38705.4449,11.3456,4.0483,7377.4000,0.0000,7377.4000,0.1913,1993.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1993.8919,0.0000,0.0000,0.0000,5383.5081,5383.5081,11.0926,7.2151,9.1539,-5.5012,-82518.4976,5.5176,1000.0456,10.0005,5.5176,0.0000,6.1069,7.2151,7.0013,7.1082,-0.5687,-4549.8960,5.5176,2054.1161,20.5412,5.5176,0.0000,21.4735,7.0013,6.7070,6.8541,-0.8950,-6264.7856,5.5176,2374.7982,23.7480,5.5176,0.0000,28.0354,5.5176,25.3889,3.6784,0.0000,55.6158,81.0047,-58254.4000,-93333.1792,-93333.1792
3567.0000,6.7088,17.7481,10853.9000,70904.0000,-60050.1000,1.8383,2466.7955,4.4000,1.0000,15756.4444,4.5000,1.0000,18223.2399,0.0000,0.0000,86660.4444,8387.1045,-78273.3399,10.3083,3.0110,28594.6000,0.0000,28594.6000,0.7414,7728.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7728.2703,0.0000,0.0000,0.0000,20866.3297,20866.3297,9.3487,21.3896,0.0000,2151.4000,-2151.4000,0.0558,0.0000,0.0000,0.0000,439.0612,4.9000,1.0000,439.0612,0.0000,0.0000,2590.4612,0.0000,-2590.4612,9.4679,2.1706,398.0000,0.0000,398.0000,0.0103,107.5676,3.7000,1.0000,0.0000,0.0000,0.0000,107.5676,0.0000,0.0000,0.0000,290.4324,290.4324,9.4545,21.4953,0.0000,34497.7000,-34497.7000,0.8944,0.0000,0.0000,0.0000,7040.3469,4.9000,1.0000,7040.3469,0.0000,0.0000,41538.0469,0.0000,-41538.0469,11.3647,4.0674,8423.7000,0.0000,8423.7000,0.2184,2276.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2276.6757,0.0000,0.0000,0.0000,6147.0243,6147.0243,11.0820,7.3019,9.1920,-5.4800,-82200.7050,5.6379,1020.1398,10.2014,5.6379,0.0000,6.5151,7.3019,6.9809,7.1414,-0.8726,-6981.0583,5.6379,2095.7440,20.9574,5.6379,0.0000,22.9086,6.9809,6.7088,6.8448,-0.8452,-5916.2983,5.6379,2427.5947,24.2759,5.6379,0.0000,29.9090,5.6379,26.9366,3.7586,0.0000,59.3327,86.2694,-59282.9000,-95098.0616,-95098.0616
3568.0000,6.7099,17.7333,11001.0000,70912.0000,-59911.0000,1.8385,2500.2273,4.4000,1.0000,15758.2222,4.5000,1.0000,18258.4495,0.0000,0.0000,86670.2222,8500.7727,-78169.4495,10.1566,2.8593,28594.4000,0.0000,28594.4000,0.7414,7728.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7728.2162,0.0000,0.0000,0.0000,20866.1838,20866.1838,9.2366,21.2774,0.0000,4294.3000,-4294.3000,0.1113,0.0000,0.0000,0.0000,876.3878,4.9000,1.0000,876.3878,0.0000,0.0000,5170.6878,0.0000,-5170.6878,9.4645,2.1672,385.7000,0.0000,385.7000,0.0100,104.2432,3.7000,1.0000,0.0000,0.0000,0.0000,104.2432,0.0000,0.0000,0.0000,281.4568,281.4568,9.4521,21.4929,0.0000,37191.6000,-37191.6000,0.9643,0.0000,0.0000,0.0000,7590.1224,4.9000,1.0000,7590.1224,0.0000,0.0000,44781.7224,0.0000,-44781.7224,11.4267,4.1294,9818.7000,0.0000,9818.7000,0.2546,2653.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2653.7027,0.0000,0.0000,0.0000,7164.9973,7164.9973,11.1108,7.3732,9.2420,-5.6510,-84765.3789,5.8801,1061.6317,10.6163,5.8801,0.0000,7.3912,7.3732,6.9795,7.1763,-1.1163,-8930.0995,5.8801,2182.3110,21.8231,5.8801,0.0000,25.9894,6.9795,6.7099,6.8447,-0.8734,-6113.7434,5.8801,2531.8902,25.3189,5.8801,0.0000,33.9313,5.8801,30.2335,3.9201,0.0000,67.3120,97.5454,-62598.1000,-99809.2219,-99809.2219
