Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3569.0000,6.6989,16.0077,21767.7000,57733.4000,-35965.7000,1.4968,4947.2045,4.4000,1.0000,12829.6444,4.5000,1.0000,17776.8490,0.0000,0.0000,70563.0444,16820.4955,-53742.5490,9.3198,2.0225,23867.8000,0.0000,23867.8000,0.6188,6450.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6450.7568,0.0000,0.0000,0.0000,17417.0432,17417.0432,8.4704,20.5112,0.0000,1160.0000,-1160.0000,0.0301,0.0000,0.0000,0.0000,236.7347,4.9000,1.0000,236.7347,0.0000,0.0000,1396.7347,0.0000,-1396.7347,8.5385,1.2413,395.5000,0.0000,395.5000,0.0103,106.8919,3.7000,1.0000,0.0000,0.0000,0.0000,106.8919,0.0000,0.0000,0.0000,288.6081,288.6081,8.5245,20.5653,0.0000,40589.2000,-40589.2000,1.0524,0.0000,0.0000,0.0000,8283.5102,4.9000,1.0000,8283.5102,0.0000,0.0000,48872.7102,0.0000,-48872.7102,10.9079,3.6106,12957.5000,0.0000,12957.5000,0.3359,3502.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3502.0270,0.0000,0.0000,0.0000,9455.4730,9455.4730,10.4467,7.5948,9.0208,-3.8987,-58480.5917,5.3164,969.2271,9.6923,5.3164,0.0000,5.4630,7.5948,6.9315,7.2631,-1.7003,-13602.1091,5.3164,1965.3907,19.6539,5.3164,0.0000,19.2091,6.9315,6.6989,6.8152,-0.6812,-4768.1687,5.3164,2292.2638,22.9226,5.3164,0.0000,25.0791,5.3164,22.9293,3.5443,0.0000,49.7512,72.6804,-40494.1000,-76850.8696,-76850.8696
3570.0000,6.6679,15.7645,19370.4000,47888.2000,-28517.8000,1.2416,4402.3636,4.4000,1.0000,10641.8222,4.5000,1.0000,15044.1859,0.0000,0.0000,58530.0222,14968.0364,-43561.9859,9.0282,1.7309,14416.1000,0.0000,14416.1000,0.3738,3896.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3896.2432,0.0000,0.0000,0.0000,10519.8568,10519.8568,8.4582,20.4990,0.0000,3168.1000,-3168.1000,0.0821,0.0000,0.0000,0.0000,646.5510,4.9000,1.0000,646.5510,0.0000,0.0000,3814.6510,0.0000,-3814.6510,8.6649,1.3676,386.8000,0.0000,386.8000,0.0100,104.5405,3.7000,1.0000,0.0000,0.0000,0.0000,104.5405,0.0000,0.0000,0.0000,282.2595,282.2595,8.6496,20.6904,0.0000,41957.0000,-41957.0000,1.0878,0.0000,0.0000,0.0000,8562.6531,4.9000,1.0000,8562.6531,0.0000,0.0000,50519.6531,0.0000,-50519.6531,11.3868,4.0895,15224.4000,0.0000,15224.4000,0.3947,4114.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4114.7027,0.0000,0.0000,0.0000,11109.6973,11109.6973,10.7849,7.2840,9.0344,-4.3075,-64613.0781,4.7851,871.8342,8.7183,4.7851,0.0000,3.9832,7.2840,6.9937,7.1388,-0.6698,-5358.3119,4.7851,1778.9368,17.7894,4.7851,0.0000,14.0060,6.9937,6.6679,6.8308,-0.8590,-6013.0865,4.7851,2061.7035,20.6170,4.7851,0.0000,18.2860,4.7851,17.1810,3.1901,0.0000,36.2753,53.4563,-43615.6000,-75984.4764,-75984.4764
3571.0000,6.6689,15.3629,20504.4000,44906.2000,-24401.8000,1.1643,4660.0909,4.4000,1.0000,9979.1556,4.5000,1.0000,14639.2465,0.0000,0.0000,54885.3556,15844.3091,-39041.0465,8.8843,1.5870,14423.1000,0.0000,14423.1000,0.3739,3898.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3898.1351,0.0000,0.0000,0.0000,10524.9649,10524.9649,8.2870,20.3279,0.0000,3792.7000,-3792.7000,0.0983,0.0000,0.0000,0.0000,774.0204,4.9000,1.0000,774.0204,0.0000,0.0000,4566.7204,0.0000,-4566.7204,8.5462,1.2489,395.1000,0.0000,395.1000,0.0102,106.7838,3.7000,1.0000,0.0000,0.0000,0.0000,106.7838,0.0000,0.0000,0.0000,288.3162,288.3162,8.5298,20.5706,0.0000,39444.5000,-39444.5000,1.0227,0.0000,0.0000,0.0000,8049.8980,4.9000,1.0000,8049.8980,0.0000,0.0000,47494.3980,0.0000,-47494.3980,11.2248,3.9275,14526.9000,0.0000,14526.9000,0.3766,3926.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3926.1892,0.0000,0.0000,0.0000,10600.7108,10600.7108,10.6233,7.3123,8.9678,-3.8900,-58349.5134,4.5692,834.9358,8.3494,4.5692,0.0000,3.4680,7.3123,6.9499,7.1311,-0.7984,-6387.1376,4.5692,1699.2563,16.9926,4.5692,0.0000,12.1943,6.9499,6.6689,6.8094,-0.7074,-4951.5219,4.5692,1970.5831,19.7058,4.5692,0.0000,15.9206,4.5692,15.1405,3.0461,0.0000,31.5829,46.7233,-38293.9000,-69688.1729,-69688.1729
3572.0000,6.6670,13.7849,21422.6000,32431.0000,-11008.4000,0.8408,4868.7727,4.4000,1.0000,7206.8889,4.5000,1.0000,12075.6616,0.0000,0.0000,39637.8889,16553.8273,-23084.0616,8.2125,0.9152,14422.9000,0.0000,14422.9000,0.3739,3898.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3898.0811,0.0000,0.0000,0.0000,10524.8189,10524.8189,7.5078,19.5487,0.0000,3763.9000,-3763.9000,0.0976,0.0000,0.0000,0.0000,768.1429,4.9000,1.0000,768.1429,0.0000,0.0000,4532.0429,0.0000,-4532.0429,7.8113,0.5140,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0000,0.0000,0.0000,283.1351,283.1351,7.7923,19.8331,0.0000,35267.0000,-35267.0000,0.9144,0.0000,0.0000,0.0000,7197.3469,4.9000,1.0000,7197.3469,0.0000,0.0000,42464.3469,0.0000,-42464.3469,10.6352,3.3379,13306.2000,0.0000,13306.2000,0.3450,3596.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3596.2703,0.0000,0.0000,0.0000,9709.9297,9709.9297,9.9852,7.5106,8.7479,-2.4641,-36961.9534,3.8727,714.5521,7.1455,3.8727,0.0000,2.1115,7.5106,6.8518,7.1812,-1.2301,-9840.7826,3.8727,1436.9667,14.3697,3.8727,0.0000,7.4246,6.8518,6.6670,6.7594,-0.3943,-2759.8316,3.8727,1674.0044,16.7400,3.8727,0.0000,9.6934,3.8727,9.6322,2.5818,0.0000,19.2295,28.8617,-21922.2000,-49562.5676,-49562.5676
3573.0000,6.6468,13.0019,22266.5000,29326.0000,-7059.5000,0.7603,5060.5682,4.4000,1.0000,6516.8889,4.5000,1.0000,11577.4571,0.0000,0.0000,35842.8889,17205.9318,-18636.9571,8.0389,0.7416,14422.7000,0.0000,14422.7000,0.3739,3898.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3898.0270,0.0000,0.0000,0.0000,10524.6730,10524.6730,7.2527,19.2936,0.0000,3330.5000,-3330.5000,0.0863,0.0000,0.0000,0.0000,679.6939,4.9000,1.0000,679.6939,0.0000,0.0000,4010.1939,0.0000,-4010.1939,7.5523,0.2550,535.1000,0.0000,535.1000,0.0139,144.6216,3.7000,1.0000,0.0000,0.0000,0.0000,144.6216,0.0000,0.0000,0.0000,390.4784,390.4784,7.5231,19.5639,0.0000,30770.0000,-30770.0000,0.7978,0.0000,0.0000,0.0000,6279.5918,4.9000,1.0000,6279.5918,0.0000,0.0000,37049.5918,0.0000,-37049.5918,10.2906,2.9933,10865.0000,0.0000,10865.0000,0.2817,2936.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2936.4865,0.0000,0.0000,0.0000,7928.5135,7928.5135,9.6984,7.5279,8.6131,-1.9372,-29057.4759,3.4709,644.2538,6.4425,3.4709,0.0000,1.5202,7.5279,6.8298,7.1788,-1.1682,-9345.7763,3.4709,1288.0433,12.8804,3.4709,0.0000,5.3454,6.8298,6.6468,6.7383,-0.3500,-2449.8257,3.4709,1501.7988,15.0180,3.4709,0.0000,6.9789,3.4709,7.1433,2.3140,0.0000,13.8446,20.9878,-15337.2000,-40853.0779,-40853.0779
3574.0000,6.6695,11.3645,23093.1000,23707.0000,-613.9000,0.6146,5248.4318,4.4000,1.0000,5268.2222,4.5000,1.0000,10516.6540,0.0000,0.0000,28975.2222,17844.6682,-11130.5540,7.6352,0.3379,14422.4000,0.0000,14422.4000,0.3739,3897.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3897.9459,0.0000,0.0000,0.0000,10524.4541,10524.4541,6.7220,18.7629,0.0000,2822.1000,-2822.1000,0.0732,0.0000,0.0000,0.0000,575.9388,4.9000,1.0000,575.9388,0.0000,0.0000,3398.0388,0.0000,-3398.0388,7.0169,-0.2804,389.4000,0.0000,389.4000,0.0101,105.2432,3.7000,1.0000,0.0000,0.0000,0.0000,105.2432,0.0000,0.0000,0.0000,284.1568,284.1568,6.9922,19.0330,0.0000,26028.5000,-26028.5000,0.6748,0.0000,0.0000,0.0000,5311.9388,4.9000,1.0000,5311.9388,0.0000,0.0000,31340.4388,0.0000,-31340.4388,9.7113,2.4140,9470.0000,0.0000,9470.0000,0.2455,2559.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2559.4595,0.0000,0.0000,0.0000,6910.5405,6910.5405,9.1118,7.7530,8.4324,-1.0441,-15661.3360,2.9883,559.1310,5.5913,2.9883,0.0000,0.9702,7.7530,6.7016,7.2273,-1.5147,-12117.9047,2.9883,1106.5146,11.0651,2.9883,0.0000,3.4113,6.7016,6.6695,6.6855,-0.0529,-370.6396,2.9883,1296.0898,12.9609,2.9883,0.0000,4.4537,2.9883,4.7504,1.9922,0.0000,8.8352,13.5856,-5182.7000,-28149.8802,-28149.8802
3575.0000,6.6683,9.6659,23911.6000,20982.1000,2929.5000,0.6200,5434.4545,4.4000,1.0000,4662.6889,4.5000,1.0000,10097.1434,0.0000,0.0000,25644.7889,18477.1455,-7167.6434,7.3709,0.0736,14422.3000,0.0000,14422.3000,0.3739,3897.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3897.9189,0.0000,0.0000,0.0000,10524.3811,10524.3811,6.3393,18.3801,0.0000,2633.8000,-2633.8000,0.0683,0.0000,0.0000,0.0000,537.5102,4.9000,1.0000,537.5102,0.0000,0.0000,3171.3102,0.0000,-3171.3102,6.6501,-0.6472,393.1000,0.0000,393.1000,0.0102,106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,106.2432,0.0000,0.0000,0.0000,286.8568,286.8568,6.6220,18.6628,0.0000,21367.0000,-21367.0000,0.5540,0.0000,0.0000,0.0000,4360.6122,4.9000,1.0000,4360.6122,0.0000,0.0000,25727.6122,0.0000,-25727.6122,9.1439,1.8466,5284.9000,0.0000,5284.9000,0.1370,1428.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1428.3514,0.0000,0.0000,0.0000,3856.5486,3856.5486,8.7658,7.8444,8.3051,-0.6267,-9400.8667,2.6450,497.7075,4.9771,2.6450,0.0000,0.6728,7.8444,6.6389,7.2416,-1.5373,-12298.2677,2.6450,978.7729,9.7877,2.6450,0.0000,2.3656,6.6389,6.6683,6.6536,0.0429,300.3550,2.6450,1148.8783,11.4888,2.6450,0.0000,3.0885,2.6450,3.4089,1.7634,0.0000,6.1268,9.5357,-971.0000,-21398.7794,-21398.7794
3576.0000,6.6627,9.0524,22916.8000,18969.4000,3947.4000,0.5942,5208.3636,4.4000,1.0000,4215.4222,4.5000,1.0000,9423.7859,0.0000,0.0000,23184.8222,17708.4364,-5476.3859,7.2722,-0.0251,14422.1000,0.0000,14422.1000,0.3739,3897.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3897.8649,0.0000,0.0000,0.0000,10524.2351,10524.2351,6.1009,17.9529,84.6000,3461.9000,-3377.3000,0.0898,19.2273,4.4000,1.0000,706.5102,4.9000,1.0000,725.7375,0.0000,0.0000,4168.4102,65.3727,-4103.0375,6.5575,-0.7398,434.9000,0.0000,434.9000,0.0113,117.5405,3.7000,1.0000,0.0000,0.0000,0.0000,117.5405,0.0000,0.0000,0.0000,317.3595,317.3595,6.5222,18.5630,0.0000,17042.5000,-17042.5000,0.4419,0.0000,0.0000,0.0000,3478.0612,4.9000,1.0000,3478.0612,0.0000,0.0000,20520.5612,0.0000,-20520.5612,8.8060,1.5087,1623.0000,0.0000,1623.0000,0.0421,438.6486,3.7000,1.0000,0.0000,0.0000,0.0000,438.6486,0.0000,0.0000,0.0000,1184.3514,1184.3514,8.5916,7.8575,8.2246,-0.4892,-7338.0066,2.3296,489.4191,4.8942,2.5917,0.2621,0.6329,7.8575,6.6031,7.2303,-1.4089,-11271.0101,2.3296,862.4797,8.6248,2.3296,0.0000,1.6161,6.6031,6.6627,6.6329,0.0764,534.9782,2.3296,1012.8136,10.1281,2.3296,0.0000,2.1100,2.3296,2.4149,1.5530,0.0000,4.3590,6.7739,7.6000,-18074.0386,-18074.0386
3577.0000,6.6968,8.1593,23102.8000,17370.9000,5731.9000,0.5990,5250.6364,4.4000,1.0000,3860.2000,4.5000,1.0000,9110.8364,0.0000,0.0000,21231.1000,17852.1636,-3378.9364,7.0913,-0.2060,14393.1000,0.0000,14393.1000,0.3732,3890.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3890.0270,0.0000,0.0000,0.0000,10503.0730,10503.0730,5.8649,16.3994,699.0000,3585.9000,-2886.9000,0.0930,158.8636,4.4000,1.0000,731.8163,4.9000,1.0000,890.6800,0.0000,0.0000,4317.7163,540.1364,-3777.5800,6.3060,-0.9913,440.2000,0.0000,440.2000,0.0114,118.9730,3.7000,1.0000,0.0000,0.0000,0.0000,118.9730,0.0000,0.0000,0.0000,321.2270,321.2270,6.2685,18.3093,0.0000,14646.4000,-14646.4000,0.3797,0.0000,0.0000,0.0000,2989.0612,4.9000,1.0000,2989.0612,0.0000,0.0000,17635.4612,0.0000,-17635.4612,8.3278,1.0305,924.4000,0.0000,924.4000,0.0240,249.8378,3.7000,1.0000,0.0000,0.0000,0.0000,249.8378,0.0000,0.0000,0.0000,674.5622,674.5622,8.2177,8.0307,8.1242,-0.1246,-1869.3889,2.2204,491.6123,4.9161,2.5917,0.3713,0.6329,8.0307,6.4954,7.2631,-1.6435,-13148.0911,2.2204,820.8282,8.2083,2.2204,0.0000,1.3993,6.4954,6.6968,6.5961,0.2463,1724.3646,2.2204,966.9533,9.6695,2.2204,0.0000,1.8269,2.2204,2.1202,1.4802,0.0000,3.8591,5.9793,3956.3000,-13293.1154,-13293.1154
3578.0000,6.7223,7.3298,23636.5000,16118.5000,7518.0000,0.6128,5371.9318,4.4000,1.0000,3581.8889,4.5000,1.0000,8953.8207,0.0000,0.0000,19700.3889,18264.5682,-1435.8207,6.8970,-0.4003,14387.7000,0.0000,14387.7000,0.3730,3888.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3888.5676,0.0000,0.0000,0.0000,10499.1324,10499.1324,5.6196,15.1291,1146.2000,3498.9000,-2352.7000,0.0907,260.5000,4.4000,1.0000,714.0612,4.9000,1.0000,974.5612,0.0000,0.0000,4212.9612,885.7000,-3327.2612,6.0245,-1.2728,435.0000,0.0000,435.0000,0.0113,117.5676,3.7000,1.0000,0.0000,0.0000,0.0000,117.5676,0.0000,0.0000,0.0000,317.4324,317.4324,5.9858,18.0266,0.0000,12435.1000,-12435.1000,0.3224,0.0000,0.0000,0.0000,2537.7755,4.9000,1.0000,2537.7755,0.0000,0.0000,14972.8755,0.0000,-14972.8755,7.8075,0.5102,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0000,0.0000,0.0000,293.3514,293.3514,7.8477,8.1988,8.0233,0.2340,3509.5813,2.1310,493.8316,4.9383,2.5917,0.4607,0.6329,8.1988,6.4012,7.3000,-1.8469,-14775.2636,2.1310,786.4820,7.8648,2.1310,0.0000,1.2371,6.4012,6.7223,6.5618,0.3771,2639.6411,2.1310,929.4975,9.2950,2.1310,0.0000,1.6151,2.1310,1.8969,1.4207,0.0000,3.4851,5.3820,7954.9000,-8626.0412,-8626.0412
3579.0000,6.7392,6.5715,24251.3000,14999.6000,9251.7000,0.6288,5511.6591,4.4000,1.0000,3333.2444,4.5000,1.0000,8844.9035,0.0000,0.0000,18332.8444,18739.6409,406.7965,6.6886,-0.6087,14387.4000,0.0000,14387.4000,0.3730,3888.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3888.4865,0.0000,0.0000,0.0000,10498.9135,10498.9135,5.3834,14.0526,1475.2000,3381.0000,-1905.8000,0.0877,335.2727,4.4000,1.0000,690.0000,4.9000,1.0000,1025.2727,0.0000,0.0000,4071.0000,1139.9273,-2931.0727,5.7478,-1.5495,440.5000,0.0000,440.5000,0.0114,119.0541,3.7000,1.0000,0.0000,0.0000,0.0000,119.0541,0.0000,0.0000,0.0000,321.4459,321.4459,5.7078,17.7486,0.0000,10762.7000,-10762.7000,0.2790,0.0000,0.0000,0.0000,2196.4694,4.9000,1.0000,2196.4694,0.0000,0.0000,12959.1694,0.0000,-12959.1694,7.3189,0.0216,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0000,0.0000,0.0000,293.3514,293.3514,7.4922,8.3561,7.9241,0.5758,8636.3503,2.0855,496.0240,4.9602,2.5917,0.5062,0.6329,8.3561,6.3233,7.3397,-2.0440,-16351.7477,2.0855,768.3059,7.6831,2.0855,0.0000,1.1595,6.3233,6.7392,6.5312,0.4780,3345.6626,2.0855,910.9153,9.1092,2.0855,0.0000,1.5138,2.0855,1.7892,1.3903,0.0000,3.3062,5.0954,11813.1000,-4369.7348,-4369.7348
3580.0000,6.5692,11.6268,16753.5000,18069.1000,-1315.6000,0.4685,3807.6136,4.4000,1.0000,4015.3556,4.5000,1.0000,7822.9692,0.0000,0.0000,22084.4556,12945.8864,-9138.5692,7.8707,0.5734,14387.1000,0.0000,14387.1000,0.3730,3888.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3888.4054,0.0000,0.0000,0.0000,10498.6946,10498.6946,6.3755,13.9815,1861.0000,3242.6000,-1381.6000,0.0841,422.9545,4.4000,1.0000,661.7551,4.9000,1.0000,1084.7096,0.0000,0.0000,3904.3551,1438.0455,-2466.3096,6.7268,-0.5705,434.8000,0.0000,434.8000,0.0113,117.5135,3.7000,1.0000,0.0000,0.0000,0.0000,117.5135,0.0000,0.0000,0.0000,317.2865,317.2865,6.6816,18.7224,0.0000,9753.6000,-9753.6000,0.2529,0.0000,0.0000,0.0000,1990.5306,4.9000,1.0000,1990.5306,0.0000,0.0000,11744.1306,0.0000,-11744.1306,8.3541,1.0568,923.8000,0.0000,923.8000,0.0240,249.6757,3.7000,1.0000,0.0000,0.0000,0.0000,249.6757,0.0000,0.0000,0.0000,674.1243,674.1243,8.1313,7.8318,7.9815,-0.1996,-2993.5313,1.8205,494.7529,4.9475,2.5917,0.7712,0.6329,7.8318,6.6058,7.2188,-1.0760,-8608.3465,1.8205,674.3536,6.7435,1.8205,0.0000,0.7713,6.6058,6.5692,6.5875,-0.0367,-257.0262,1.8205,793.1258,7.9313,1.8205,0.0000,1.0070,1.8205,1.2390,1.2137,0.0000,2.4111,3.6501,3294.9000,-11858.9040,-11858.9040
3581.0000,6.4564,15.4209,10096.1000,23947.7000,-13851.6000,0.6209,2294.5682,4.4000,1.0000,5321.7111,4.5000,1.0000,7616.2793,0.0000,0.0000,29269.4111,7801.5318,-21467.8793,8.9610,1.6637,14387.0000,0.0000,14387.0000,0.3730,3888.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3888.3784,0.0000,0.0000,0.0000,10498.6216,10498.6216,7.7361,15.5869,1876.8000,3461.2000,-1584.4000,0.0897,426.5455,4.4000,1.0000,706.3673,4.9000,1.0000,1132.9128,0.0000,0.0000,4167.5673,1450.2545,-2717.3128,8.0532,0.7559,581.8000,0.0000,581.8000,0.0151,157.2432,3.7000,1.0000,0.0000,0.0000,0.0000,157.2432,0.0000,0.0000,0.0000,424.5568,424.5568,8.0036,20.0445,0.0000,9839.3000,-9839.3000,0.2551,0.0000,0.0000,0.0000,2008.0204,4.9000,1.0000,2008.0204,0.0000,0.0000,11847.3204,0.0000,-11847.3204,9.3859,2.0886,4924.4000,0.0000,4924.4000,0.1277,1330.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1330.9189,0.0000,0.0000,0.0000,3593.4811,3593.4811,8.7421,7.3916,8.0668,-0.9000,-13499.8787,2.2222,492.8720,4.9287,2.5917,0.3694,0.6329,7.3916,6.8575,7.1246,-0.5722,-4577.5424,2.2222,826.6917,8.2669,2.2222,0.0000,1.4029,6.8575,6.4564,6.6569,-0.4912,-3438.4319,2.2222,965.0916,9.6509,2.2222,0.0000,1.8316,2.2222,2.1251,1.4815,0.0000,3.8673,5.9924,-5382.1000,-21515.8530,-21515.8530
3582.0000,6.5296,17.7215,10531.0000,78982.8000,-68451.8000,2.0478,2393.4091,4.4000,1.0000,17551.7333,4.5000,1.0000,19945.1424,0.0000,0.0000,96534.5333,8137.5909,-88396.9424,11.2681,3.9708,14386.9000,0.0000,14386.9000,0.3730,3888.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3888.3514,0.0000,0.0000,0.0000,10498.5486,10498.5486,10.7053,20.3204,165.4000,526.9000,-361.5000,0.0137,37.5909,4.4000,1.0000,107.5306,4.9000,1.0000,145.1215,0.0000,0.0000,634.4306,127.8091,-506.6215,10.7324,3.4352,527.4000,0.0000,527.4000,0.0137,142.5405,3.7000,1.0000,0.0000,0.0000,0.0000,142.5405,0.0000,0.0000,0.0000,384.8595,384.8595,10.7118,22.7526,0.0000,13366.1000,-13366.1000,0.3465,0.0000,0.0000,0.0000,2727.7755,4.9000,1.0000,2727.7755,0.0000,0.0000,16093.8755,0.0000,-16093.8755,11.5745,4.2772,16578.5000,0.0000,16578.5000,0.4298,4480.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4480.6757,0.0000,0.0000,0.0000,12097.8243,12097.8243,10.9260,6.5090,8.7175,-5.4934,-82400.3832,4.8367,893.6326,8.9363,4.8367,0.0000,4.1136,6.5090,7.1204,6.8147,1.4256,11405.1061,4.8367,1824.7940,18.2479,4.8367,0.0000,14.4645,7.1204,6.5296,6.8250,-1.5744,-11020.9299,4.8367,2084.5017,20.8450,4.8367,0.0000,18.8845,4.8367,17.6938,3.2245,0.0000,37.4626,55.1563,-50686.6000,-82016.2070,-82016.2070
3583.0000,6.6675,18.8606,486.8000,129178.7000,-128691.9000,3.3492,110.6364,4.4000,1.0000,28706.3778,4.5000,1.0000,28817.0141,0.0000,0.0000,157885.0778,376.1636,-157508.9141,12.2288,4.9315,24447.7000,0.0000,24447.7000,0.6339,6607.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6607.4865,0.0000,0.0000,0.0000,17840.2135,17840.2135,11.5989,11.5989,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.5989,4.3016,1104.6000,0.0000,1104.6000,0.0286,298.5405,3.7000,1.0000,0.0000,0.0000,0.0000,298.5405,0.0000,0.0000,0.0000,806.0595,806.0595,11.5705,23.6113,0.0000,16459.6000,-16459.6000,0.4267,0.0000,0.0000,0.0000,3359.1020,4.9000,1.0000,3359.1020,0.0000,0.0000,19818.7020,0.0000,-19818.7020,12.2702,4.9729,17622.1000,0.0000,17622.1000,0.4569,4762.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4762.7297,0.0000,0.0000,0.0000,12859.3703,12859.3703,11.8162,6.9609,9.3885,-9.1675,-137512.5207,7.3430,1317.2826,13.1728,7.3430,0.0000,14.3941,6.9609,6.9265,6.9437,-0.1218,-974.4753,7.3430,2754.1507,27.5415,7.3430,0.0000,50.6131,6.9265,6.6675,6.7970,-1.0479,-7334.9769,7.3430,3168.6709,31.6867,7.3430,0.0000,66.0796,7.3430,55.6908,4.8953,0.0000,131.0868,186.7775,-101977.1000,-145821.9729,-145821.9729
3584.0000,6.7088,18.9310,0.0000,147625.0000,-147625.0000,3.8275,0.0000,0.0000,0.0000,32805.5556,4.5000,1.0000,32805.5556,0.0000,0.0000,180430.5556,0.0000,-180430.5556,11.9677,4.6704,29828.5000,0.0000,29828.5000,0.7734,8061.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8061.7568,0.0000,0.0000,0.0000,21766.7432,21766.7432,11.3332,23.3741,0.0000,14679.3000,-14679.3000,0.3806,0.0000,0.0000,0.0000,2995.7755,4.9000,1.0000,2995.7755,0.0000,0.0000,17675.0755,0.0000,-17675.0755,11.8484,4.5511,1859.6000,0.0000,1859.6000,0.0482,502.5946,3.7000,1.0000,0.0000,0.0000,0.0000,502.5946,0.0000,0.0000,0.0000,1357.0054,1357.0054,11.8089,23.8497,0.0000,17814.3000,-17814.3000,0.4619,0.0000,0.0000,0.0000,3635.5714,4.9000,1.0000,3635.5714,0.0000,0.0000,21449.8714,0.0000,-21449.8714,12.4340,5.1367,16926.4000,0.0000,16926.4000,0.4388,4574.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4574.7027,0.0000,0.0000,0.0000,12351.6973,12351.6973,12.0740,7.4960,9.7850,-10.4714,-157070.5116,8.8955,1568.4736,15.6847,8.8955,0.0000,25.5904,7.4960,6.9785,7.2373,-2.2197,-17757.3133,8.8955,3292.3539,32.9235,8.8955,0.0000,89.9822,6.9785,6.7088,6.8437,-1.3217,-9252.2316,8.8955,3830.4688,38.3047,8.8955,0.0000,117.4791,8.8955,94.4808,5.9303,0.0000,233.0517,327.5325,-131504.1000,-184080.0565,-184080.0565
3585.0000,6.7680,18.9902,0.0000,163540.1000,-163540.1000,4.2401,0.0000,0.0000,0.0000,36342.2444,4.5000,1.0000,36342.2444,0.0000,0.0000,199882.3444,0.0000,-199882.3444,11.9932,4.6959,33914.2000,0.0000,33914.2000,0.8793,9166.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9166.0000,0.0000,0.0000,0.0000,24748.2000,24748.2000,11.3463,23.3871,0.0000,20114.9000,-20114.9000,0.5215,0.0000,0.0000,0.0000,4105.0816,4.9000,1.0000,4105.0816,0.0000,0.0000,24219.9816,0.0000,-24219.9816,11.9794,4.6821,2011.6000,0.0000,2011.6000,0.0522,543.6757,3.7000,1.0000,0.0000,0.0000,0.0000,543.6757,0.0000,0.0000,0.0000,1467.9243,1467.9243,11.9410,23.9818,0.0000,20601.2000,-20601.2000,0.5341,0.0000,0.0000,0.0000,4204.3265,4.9000,1.0000,4204.3265,0.0000,0.0000,24805.5265,0.0000,-24805.5265,12.5895,5.2922,14839.1000,0.0000,14839.1000,0.3847,4010.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4010.5676,0.0000,0.0000,0.0000,10828.5324,10828.5324,12.3064,7.8604,10.0834,-11.3383,-170074.4571,9.9178,1726.2846,17.2628,9.9178,0.0000,35.4665,7.8604,7.1176,7.4890,-3.5519,-28415.4060,9.9178,3629.2820,36.2928,9.9178,0.0000,124.7091,7.1176,6.7680,6.9428,-1.9105,-13373.3327,9.9178,4251.5005,42.5150,9.9178,0.0000,162.8178,9.9178,127.5741,6.6119,0.0000,322.9934,450.5675,-153491.3000,-211863.1959,-211863.1959
3586.0000,6.8532,19.0754,0.0000,174578.1000,-174578.1000,4.5263,0.0000,0.0000,0.0000,38795.1333,4.5000,1.0000,38795.1333,0.0000,0.0000,213373.2333,0.0000,-213373.2333,11.9338,4.6365,40036.9000,0.0000,40036.9000,1.0380,10820.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10820.7838,0.0000,0.0000,0.0000,29216.1162,29216.1162,11.2382,23.2790,0.0000,25081.6000,-25081.6000,0.6503,0.0000,0.0000,0.0000,5118.6939,4.9000,1.0000,5118.6939,0.0000,0.0000,30200.2939,0.0000,-30200.2939,11.9573,4.6600,2060.7000,0.0000,2060.7000,0.0534,556.9459,3.7000,1.0000,0.0000,0.0000,0.0000,556.9459,0.0000,0.0000,0.0000,1503.7541,1503.7541,11.9215,23.9623,0.0000,24776.9000,-24776.9000,0.6424,0.0000,0.0000,0.0000,5056.5102,4.9000,1.0000,5056.5102,0.0000,0.0000,29833.4102,0.0000,-29833.4102,12.6318,5.3345,13447.5000,0.0000,13447.5000,0.3487,3634.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3634.4595,0.0000,0.0000,0.0000,9813.0405,9813.0405,12.3982,8.1898,10.2940,-11.7825,-176737.6392,10.8886,1878.1091,18.7811,10.8886,0.0000,46.9331,8.1898,7.2854,7.7376,-4.7478,-37982.3686,10.8886,3940.2176,39.4022,10.8886,0.0000,165.0284,7.2854,6.8532,7.0693,-2.5934,-18154.0188,10.8886,4640.8930,46.4089,10.8886,0.0000,215.4579,10.8886,165.1289,7.2590,0.0000,427.4194,592.5483,-168891.5000,-232874.0266,-232874.0266
3587.0000,6.9826,19.2048,0.0000,197294.4000,-197294.4000,5.1152,0.0000,0.0000,0.0000,43843.2000,4.5000,1.0000,43843.2000,0.0000,0.0000,241137.6000,0.0000,-241137.6000,12.0620,4.7647,42086.3000,0.0000,42086.3000,1.0912,11374.6757,3.7000,1.0000,0.0000,0.0000,0.0000,11374.6757,0.0000,0.0000,0.0000,30711.6243,30711.6243,11.4151,23.4559,0.0000,35535.2000,-35535.2000,0.9213,0.0000,0.0000,0.0000,7252.0816,4.9000,1.0000,7252.0816,0.0000,0.0000,42787.2816,0.0000,-42787.2816,12.3164,5.0191,2441.3000,0.0000,2441.3000,0.0633,659.8108,3.7000,1.0000,0.0000,0.0000,0.0000,659.8108,0.0000,0.0000,0.0000,1781.4892,1781.4892,12.2789,24.3197,0.0000,28292.3000,-28292.3000,0.7335,0.0000,0.0000,0.0000,5773.9388,4.9000,1.0000,5773.9388,0.0000,0.0000,34066.2388,0.0000,-34066.2388,12.9965,5.6992,10838.4000,0.0000,10838.4000,0.2810,2929.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2929.2973,0.0000,0.0000,0.0000,7909.1027,7909.1027,12.8299,8.5189,10.6744,-13.6436,-204653.3030,12.3083,2088.6045,20.8860,12.3083,0.0000,67.7893,8.5189,7.5005,8.0097,-6.0437,-48349.6099,12.3083,4400.0627,44.0006,12.3083,0.0000,238.3642,7.5005,6.9826,7.2415,-3.5123,-24585.9913,12.3083,5205.2624,52.0526,12.3083,0.0000,311.2038,12.3083,231.7754,8.2055,0.0000,617.3573,849.1327,-205755.9000,-277588.9042,-277588.9042
3588.0000,7.0666,19.2888,0.0000,209408.3000,-209408.3000,5.4293,0.0000,0.0000,0.0000,46535.1778,4.5000,1.0000,46535.1778,0.0000,0.0000,255943.4778,0.0000,-255943.4778,12.4013,5.1040,36463.2000,0.0000,36463.2000,0.9454,9854.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9854.9189,0.0000,0.0000,0.0000,26608.2811,26608.2811,11.8467,23.8875,0.0000,31248.6000,-31248.6000,0.8102,0.0000,0.0000,0.0000,6377.2653,4.9000,1.0000,6377.2653,0.0000,0.0000,37625.8653,0.0000,-37625.8653,12.6310,5.3337,2917.6000,0.0000,2917.6000,0.0756,788.5405,3.7000,1.0000,0.0000,0.0000,0.0000,788.5405,0.0000,0.0000,0.0000,2129.0595,2129.0595,12.5866,24.6274,0.0000,30362.3000,-30362.3000,0.7872,0.0000,0.0000,0.0000,6196.3878,4.9000,1.0000,6196.3878,0.0000,0.0000,36558.6878,0.0000,-36558.6878,13.3486,6.0513,9446.9000,0.0000,9446.9000,0.2449,2553.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2553.2162,0.0000,0.0000,0.0000,6893.6838,6893.6838,13.2049,8.6823,10.9436,-14.4655,-216982.3369,12.4389,2086.6461,20.8665,12.4389,0.0000,69.9707,8.6823,7.6250,8.1536,-6.3408,-50726.0509,12.4389,4418.3030,44.1830,12.4389,0.0000,246.0346,7.6250,7.0666,7.3458,-3.8269,-26788.6187,12.4389,5235.7880,52.3579,12.4389,0.0000,321.2180,12.4389,238.6489,8.2926,0.0000,637.2234,875.8723,-222191.5000,-294497.0065,-294497.0065
3589.0000,7.2292,19.4515,0.0000,224859.8000,-224859.8000,5.8299,0.0000,0.0000,0.0000,49968.8444,4.5000,1.0000,49968.8444,0.0000,0.0000,274828.6444,0.0000,-274828.6444,12.3416,5.0443,42087.7000,0.0000,42087.7000,1.0912,11375.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11375.0541,0.0000,0.0000,0.0000,30712.6459,30712.6459,11.7703,23.8111,0.0000,47317.5000,-47317.5000,1.2268,0.0000,0.0000,0.0000,9656.6327,4.9000,1.0000,9656.6327,0.0000,0.0000,56974.1327,0.0000,-56974.1327,12.8301,5.5328,2785.4000,0.0000,2785.4000,0.0722,752.8108,3.7000,1.0000,0.0000,0.0000,0.0000,752.8108,0.0000,0.0000,0.0000,2032.5892,2032.5892,12.7923,24.8331,0.0000,32930.8000,-32930.8000,0.8538,0.0000,0.0000,0.0000,6720.5714,4.9000,1.0000,6720.5714,0.0000,0.0000,39651.3714,0.0000,-39651.3714,13.5299,6.2326,8403.3000,0.0000,8403.3000,0.2179,2271.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2271.1622,0.0000,0.0000,0.0000,6132.1378,6132.1378,13.4158,9.0645,11.2401,-15.5946,-233918.6918,13.9377,2308.7723,23.0877,13.9377,0.0000,98.4323,9.0645,7.8703,8.4674,-8.0246,-64196.6862,13.9377,4882.0932,48.8209,13.9377,0.0000,346.1126,7.8703,7.2292,7.5498,-4.9231,-34461.3976,13.9377,5812.9626,58.1296,13.9377,0.0000,451.8780,13.9377,327.0467,9.2918,0.0000,896.4228,1223.4695,-251831.7000,-332576.7756,-332576.7756
3590.0000,7.3624,19.5846,0.0000,236928.6000,-236928.6000,6.1428,0.0000,0.0000,0.0000,52650.8000,4.5000,1.0000,52650.8000,0.0000,0.0000,289579.4000,0.0000,-289579.4000,12.5386,5.2413,40034.6000,0.0000,40034.6000,1.0380,10820.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10820.1622,0.0000,0.0000,0.0000,29214.4378,29214.4378,12.0164,24.0572,0.0000,52636.0000,-52636.0000,1.3647,0.0000,0.0000,0.0000,10742.0408,4.9000,1.0000,10742.0408,0.0000,0.0000,63378.0408,0.0000,-63378.0408,13.1493,5.8520,1840.8000,0.0000,1840.8000,0.0477,497.5135,3.7000,1.0000,0.0000,0.0000,0.0000,497.5135,0.0000,0.0000,0.0000,1343.2865,1343.2865,13.1253,25.1661,0.0000,34161.1000,-34161.1000,0.8857,0.0000,0.0000,0.0000,6971.6531,4.9000,1.0000,6971.6531,0.0000,0.0000,41132.7531,0.0000,-41132.7531,13.8605,6.5632,7359.6000,0.0000,7359.6000,0.1908,1989.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1989.0811,0.0000,0.0000,0.0000,5370.5189,5370.5189,13.7645,9.2984,11.5315,-16.6569,-249853.0203,14.5045,2373.2413,23.7324,14.5045,0.0000,110.9377,9.2984,8.0544,8.6764,-8.6997,-69597.7745,14.5045,5033.8685,50.3387,14.5045,0.0000,390.0847,8.0544,7.3624,7.7084,-5.5302,-38711.1558,14.5045,6006.4227,60.0642,14.5045,0.0000,509.2871,14.5045,365.2602,9.6697,0.0000,1010.3096,1375.5698,-274490.7000,-358161.9506,-358161.9506
3591.0000,7.4621,19.6843,0.0000,244093.7000,-244093.7000,6.3286,0.0000,0.0000,0.0000,54243.0444,4.5000,1.0000,54243.0444,0.0000,0.0000,298336.7444,0.0000,-298336.7444,12.7365,5.4392,38004.2000,0.0000,38004.2000,0.9853,10271.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10271.4054,0.0000,0.0000,0.0000,27732.7946,27732.7946,12.2462,24.2870,0.0000,50868.5000,-50868.5000,1.3189,0.0000,0.0000,0.0000,10381.3265,4.9000,1.0000,10381.3265,0.0000,0.0000,61249.8265,0.0000,-61249.8265,13.3291,6.0318,1777.4000,0.0000,1777.4000,0.0461,480.3784,3.7000,1.0000,0.0000,0.0000,0.0000,480.3784,0.0000,0.0000,0.0000,1297.0216,1297.0216,13.3062,25.3470,0.0000,33936.4000,-33936.4000,0.8799,0.0000,0.0000,0.0000,6925.7959,4.9000,1.0000,6925.7959,0.0000,0.0000,40862.1959,0.0000,-40862.1959,14.0286,6.7313,8403.3000,0.0000,8403.3000,0.2179,2271.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2271.1622,0.0000,0.0000,0.0000,6132.1378,6132.1378,13.9202,9.4664,11.6933,-16.7945,-251918.1967,14.6649,2383.1663,23.8317,14.6649,0.0000,114.6575,9.4664,8.1864,8.8264,-9.0498,-72398.1434,14.6649,5055.9295,50.5593,14.6649,0.0000,403.1645,8.1864,7.4621,7.8242,-5.8529,-40970.4728,14.6649,6041.3548,60.4135,14.6649,0.0000,526.3639,14.6649,376.5651,9.7766,0.0000,1044.1859,1420.7510,-280713.7000,-365286.8128,-365286.8128
3592.0000,7.5577,19.7799,0.0000,249248.3000,-249248.3000,6.4622,0.0000,0.0000,0.0000,55388.5111,4.5000,1.0000,55388.5111,0.0000,0.0000,304636.8111,0.0000,-304636.8111,12.8486,5.5513,32374.1000,0.0000,32374.1000,0.8394,8749.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8749.7568,0.0000,0.0000,0.0000,23624.3432,23624.3432,12.4383,24.4791,0.0000,55578.8000,-55578.8000,1.4410,0.0000,0.0000,0.0000,11342.6122,4.9000,1.0000,11342.6122,0.0000,0.0000,66921.4122,0.0000,-66921.4122,13.6006,6.3033,2293.7000,0.0000,2293.7000,0.0595,619.9189,3.7000,1.0000,0.0000,0.0000,0.0000,619.9189,0.0000,0.0000,0.0000,1673.7811,1673.7811,13.5715,25.6123,0.0000,34560.4000,-34560.4000,0.8960,0.0000,0.0000,0.0000,7053.1429,4.9000,1.0000,7053.1429,0.0000,0.0000,41613.5429,0.0000,-41613.5429,14.2942,6.9969,9794.8000,0.0000,9794.8000,0.2539,2647.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2647.2432,0.0000,0.0000,0.0000,7147.5568,7147.5568,14.1701,9.6243,11.8972,-17.4490,-261734.3418,14.9280,2405.2266,24.0523,14.9280,0.0000,120.9414,9.6243,8.3116,8.9679,-9.4482,-75585.4966,14.9280,5114.6753,51.1468,14.9280,0.0000,425.2602,8.3116,7.5577,7.9346,-6.2009,-43406.2467,14.9280,6119.4562,61.1946,14.9280,0.0000,555.2115,14.9280,395.6024,9.9520,0.0000,1101.4131,1497.0155,-294924.9000,-380726.0851,-380726.0851
3593.0000,7.6345,19.8567,0.0000,261617.4000,-261617.4000,6.7829,0.0000,0.0000,0.0000,58137.2000,4.5000,1.0000,58137.2000,0.0000,0.0000,319754.6000,0.0000,-319754.6000,13.1670,5.8697,21144.3000,0.0000,21144.3000,0.5482,5714.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5714.6757,0.0000,0.0000,0.0000,15429.6243,15429.6243,12.9000,24.9408,0.0000,50845.6000,-50845.6000,1.3183,0.0000,0.0000,0.0000,10376.6531,4.9000,1.0000,10376.6531,0.0000,0.0000,61222.2531,0.0000,-61222.2531,13.9593,6.6620,1453.8000,0.0000,1453.8000,0.0377,392.9189,3.7000,1.0000,0.0000,0.0000,0.0000,392.9189,0.0000,0.0000,0.0000,1060.8811,1060.8811,13.9409,25.9817,0.0000,37319.3000,-37319.3000,0.9676,0.0000,0.0000,0.0000,7616.1837,4.9000,1.0000,7616.1837,0.0000,0.0000,44935.4837,0.0000,-44935.4837,14.7184,7.4211,12925.7000,0.0000,12925.7000,0.3351,3493.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3493.4324,0.0000,0.0000,0.0000,9432.2676,9432.2676,14.5552,9.7569,12.1561,-18.4880,-277320.5217,14.9847,2388.3223,23.8832,14.9847,0.0000,122.3229,9.7569,8.4119,9.0844,-9.7168,-77734.4838,14.9847,5107.8600,51.0786,14.9847,0.0000,430.1178,8.4119,7.6345,8.0232,-6.4192,-44934.5583,14.9847,6118.4000,61.1840,14.9847,0.0000,561.5535,14.9847,399.7779,9.9898,0.0000,1113.9942,1513.7720,-314258.5000,-399989.5638,-399989.5638
3594.0000,7.3656,19.5878,0.0000,173106.9000,-173106.9000,4.4881,0.0000,0.0000,0.0000,38468.2000,4.5000,1.0000,38468.2000,0.0000,0.0000,211575.1000,0.0000,-211575.1000,12.6786,5.3813,17418.3000,0.0000,17418.3000,0.4516,4707.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4707.6486,0.0000,0.0000,0.0000,12710.6514,12710.6514,12.3594,24.4002,0.0000,19267.8000,-19267.8000,0.4996,0.0000,0.0000,0.0000,3932.2041,4.9000,1.0000,3932.2041,0.0000,0.0000,23200.0041,0.0000,-23200.0041,12.9420,5.6447,1212.5000,0.0000,1212.5000,0.0314,327.7027,3.7000,1.0000,0.0000,0.0000,0.0000,327.7027,0.0000,0.0000,0.0000,884.7973,884.7973,12.9198,24.9606,0.0000,39290.5000,-39290.5000,1.0187,0.0000,0.0000,0.0000,8018.4694,4.9000,1.0000,8018.4694,0.0000,0.0000,47308.9694,0.0000,-47308.9694,14.1078,6.8105,15187.0000,0.0000,15187.0000,0.3938,4104.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4104.5946,0.0000,0.0000,0.0000,11082.4054,11082.4054,13.8295,9.0836,11.4565,-12.5995,-188992.1421,10.3247,1694.6898,16.9469,10.3247,0.0000,40.0129,9.0836,8.0059,8.5447,-5.3646,-42916.9973,10.3247,3604.1651,36.0417,10.3247,0.0000,140.6954,8.0059,7.3656,7.6858,-3.6424,-25497.0800,10.3247,4279.8698,42.7987,10.3247,0.0000,183.6892,10.3247,142.5600,6.8831,0.0000,364.3975,506.9575,-197847.4000,-257406.2194,-257406.2194
3595.0000,7.2709,19.4932,0.0000,167917.2000,-167917.2000,4.3536,0.0000,0.0000,0.0000,37314.9333,4.5000,1.0000,37314.9333,0.0000,0.0000,205232.1333,0.0000,-205232.1333,12.7064,5.4091,17407.9000,0.0000,17407.9000,0.4513,4704.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4704.8378,0.0000,0.0000,0.0000,12703.0622,12703.0622,12.3699,24.4107,0.0000,13303.2000,-13303.2000,0.3449,0.0000,0.0000,0.0000,2714.9388,4.9000,1.0000,2714.9388,0.0000,0.0000,16018.1388,0.0000,-16018.1388,12.7942,5.4969,920.6000,0.0000,920.6000,0.0239,248.8108,3.7000,1.0000,0.0000,0.0000,0.0000,248.8108,0.0000,0.0000,0.0000,671.7892,671.7892,12.7764,24.8172,0.0000,37681.8000,-37681.8000,0.9770,0.0000,0.0000,0.0000,7690.1633,4.9000,1.0000,7690.1633,0.0000,0.0000,45371.9633,0.0000,-45371.9633,13.9780,6.6807,14491.2000,0.0000,14491.2000,0.3757,3916.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3916.5405,0.0000,0.0000,0.0000,10574.6595,10574.6595,13.6979,8.8737,11.2858,-12.1437,-182155.4368,9.7895,1618.4975,16.1850,9.7895,0.0000,34.1077,8.8737,7.8616,8.3677,-4.7768,-38214.3811,9.7895,3444.2894,34.4429,9.7895,0.0000,119.9314,7.8616,7.2709,7.5663,-3.1861,-22302.9066,9.7895,4079.8726,40.7987,9.7895,0.0000,156.5801,9.7895,123.0678,6.5264,0.0000,310.6192,433.6870,-186082.5000,-242672.7246,-242672.7246
3596.0000,7.0992,19.3214,0.0000,107802.6000,-107802.6000,2.7950,0.0000,0.0000,0.0000,23956.1333,4.5000,1.0000,23956.1333,0.0000,0.0000,131758.7333,0.0000,-131758.7333,12.0321,4.7348,17419.2000,0.0000,17419.2000,0.4516,4707.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4707.8919,0.0000,0.0000,0.0000,12711.3081,12711.3081,11.5562,23.5970,0.0000,4923.9000,-4923.9000,0.1277,0.0000,0.0000,0.0000,1004.8776,4.9000,1.0000,1004.8776,0.0000,0.0000,5928.7776,0.0000,-5928.7776,11.7781,4.4808,1008.9000,0.0000,1008.9000,0.0262,272.6757,3.7000,1.0000,0.0000,0.0000,0.0000,272.6757,0.0000,0.0000,0.0000,736.2243,736.2243,11.7506,23.7914,0.0000,33641.7000,-33641.7000,0.8722,0.0000,0.0000,0.0000,6865.6531,4.9000,1.0000,6865.6531,0.0000,0.0000,40507.3531,0.0000,-40507.3531,13.2671,5.9698,13273.6000,0.0000,13273.6000,0.3441,3587.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3587.4595,0.0000,0.0000,0.0000,9686.1405,9686.1405,12.9045,8.4018,10.6531,-8.0179,-120268.9639,6.9252,1176.2104,11.7621,6.9252,0.0000,12.0743,8.4018,7.6112,8.0065,-2.6395,-21116.1384,6.9252,2476.0210,24.7602,6.9252,0.0000,42.4562,7.6112,7.0992,7.3552,-1.9537,-13676.0887,6.9252,2913.7052,29.1371,6.9252,0.0000,55.4300,6.9252,47.3989,4.6168,0.0000,109.9605,157.3595,-114666.5000,-155061.1910,-155061.1910
3597.0000,7.0033,19.2256,0.0000,97957.5000,-97957.5000,2.5397,0.0000,0.0000,0.0000,21768.3333,4.5000,1.0000,21768.3333,0.0000,0.0000,119725.8333,0.0000,-119725.8333,12.1220,4.8247,14748.1000,0.0000,14748.1000,0.3824,3985.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3985.9730,0.0000,0.0000,0.0000,10762.1270,10762.1270,11.6619,23.7027,0.0000,1738.2000,-1738.2000,0.0451,0.0000,0.0000,0.0000,354.7347,4.9000,1.0000,354.7347,0.0000,0.0000,2092.9347,0.0000,-2092.9347,11.7513,4.4540,590.2000,0.0000,590.2000,0.0153,159.5135,3.7000,1.0000,0.0000,0.0000,0.0000,159.5135,0.0000,0.0000,0.0000,430.6865,430.6865,11.7329,23.7737,0.0000,30062.4000,-30062.4000,0.7794,0.0000,0.0000,0.0000,6135.1837,4.9000,1.0000,6135.1837,0.0000,0.0000,36197.5837,0.0000,-36197.5837,13.2805,5.9832,10838.4000,0.0000,10838.4000,0.2810,2929.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2929.2973,0.0000,0.0000,0.0000,7909.1027,7909.1027,12.9423,7.9600,10.4512,-7.7692,-116538.2278,6.0643,1038.9605,10.3896,6.0643,0.0000,8.1081,7.9600,7.4864,7.7232,-1.3845,-11076.0665,6.0643,2195.9109,21.9591,6.0643,0.0000,28.5101,7.4864,7.0033,7.2449,-1.6143,-11300.1412,6.0643,2564.2638,25.6426,6.0643,0.0000,37.2223,6.0643,32.9073,4.0429,0.0000,73.8405,106.7478,-103581.4000,-138914.4355,-138914.4355
3598.0000,6.9165,19.1387,0.0000,71987.7000,-71987.7000,1.8664,0.0000,0.0000,0.0000,15997.2667,4.5000,1.0000,15997.2667,0.0000,0.0000,87984.9667,0.0000,-87984.9667,11.5774,4.2801,14390.0000,0.0000,14390.0000,0.3731,3889.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3889.1892,0.0000,0.0000,0.0000,10500.8108,10500.8108,11.0211,23.0619,0.0000,4167.1000,-4167.1000,0.1080,0.0000,0.0000,0.0000,850.4286,4.9000,1.0000,850.4286,0.0000,0.0000,5017.5286,0.0000,-5017.5286,11.2869,3.9896,436.1000,0.0000,436.1000,0.0113,117.8649,3.7000,1.0000,0.0000,0.0000,0.0000,117.8649,0.0000,0.0000,0.0000,318.2351,318.2351,11.2701,23.3109,0.0000,25421.1000,-25421.1000,0.6591,0.0000,0.0000,0.0000,5187.9796,4.9000,1.0000,5187.9796,0.0000,0.0000,30609.0796,0.0000,-30609.0796,12.8915,5.5942,9446.9000,0.0000,9446.9000,0.2449,2553.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2553.2162,0.0000,0.0000,0.0000,6893.6838,6893.6838,12.5264,7.7013,10.1138,-6.0722,-91083.5297,4.8943,850.7744,8.5077,4.8943,0.0000,4.2622,7.7013,7.3684,7.5349,-0.7856,-6284.4481,4.8943,1787.2956,17.8730,4.8943,0.0000,14.9871,7.3684,6.9165,7.1425,-1.2187,-8530.8673,4.8943,2079.1299,20.7913,4.8943,0.0000,19.5669,4.8943,18.2767,3.2629,0.0000,38.8162,57.0930,-77302.9000,-105898.8451,-105898.8451
3599.0000,6.8363,19.0585,0.0000,59500.5000,-59500.5000,1.5427,0.0000,0.0000,0.0000,13222.3333,4.5000,1.0000,13222.3333,0.0000,0.0000,72722.8333,0.0000,-72722.8333,11.4034,4.1061,14387.5000,0.0000,14387.5000,0.3730,3888.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3888.5135,0.0000,0.0000,0.0000,10498.9865,10498.9865,10.7441,22.7849,0.0000,5574.0000,-5574.0000,0.1445,0.0000,0.0000,0.0000,1137.5510,4.9000,1.0000,1137.5510,0.0000,0.0000,6711.5510,0.0000,-6711.5510,11.1656,3.8683,441.9000,0.0000,441.9000,0.0115,119.4324,3.7000,1.0000,0.0000,0.0000,0.0000,119.4324,0.0000,0.0000,0.0000,322.4676,322.4676,11.1453,23.1862,0.0000,20976.9000,-20976.9000,0.5439,0.0000,0.0000,0.0000,4281.0000,4.9000,1.0000,4281.0000,0.0000,0.0000,25257.9000,0.0000,-25257.9000,12.7316,5.4343,5272.3000,0.0000,5272.3000,0.1367,1424.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1424.9459,0.0000,0.0000,0.0000,3847.3541,3847.3541,12.4900,7.3259,9.9079,-5.4818,-82226.9356,4.1283,724.0454,7.2405,4.1283,0.0000,2.5579,7.3259,7.3419,7.3339,0.0319,254.8585,4.1283,1521.2953,15.2130,4.1283,0.0000,8.9943,7.3419,6.8363,7.0891,-1.1502,-8051.3992,4.1283,1757.9841,17.5798,4.1283,0.0000,11.7428,4.1283,11.4709,2.7522,0.0000,23.2950,34.7659,-65949.7000,-90023.4762,-90023.4762
3600.0000,6.7562,18.9784,0.0000,46151.4000,-46151.4000,1.1966,0.0000,0.0000,0.0000,10255.8667,4.5000,1.0000,10255.8667,0.0000,0.0000,56407.2667,0.0000,-56407.2667,11.0507,3.7534,14387.2000,0.0000,14387.2000,0.3730,3888.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3888.4324,0.0000,0.0000,0.0000,10498.7676,10498.7676,10.2514,22.2922,0.0000,8072.4000,-8072.4000,0.2093,0.0000,0.0000,0.0000,1647.4286,4.9000,1.0000,1647.4286,0.0000,0.0000,9719.8286,0.0000,-9719.8286,10.9914,3.6941,433.7000,0.0000,433.7000,0.0112,117.2162,3.7000,1.0000,0.0000,0.0000,0.0000,117.2162,0.0000,0.0000,0.0000,316.4838,316.4838,10.9673,23.0081,0.0000,16901.1000,-16901.1000,0.4382,0.0000,0.0000,0.0000,3449.2041,4.9000,1.0000,3449.2041,0.0000,0.0000,20350.3041,0.0000,-20350.3041,12.5167,5.2194,1619.5000,0.0000,1619.5000,0.0420,437.7027,3.7000,1.0000,0.0000,0.0000,0.0000,437.7027,0.0000,0.0000,0.0000,1181.7973,1181.7973,12.4267,6.9893,9.7080,-4.7613,-71419.2718,3.4054,602.4680,6.0247,3.4054,0.0000,1.4358,6.9893,7.3487,7.1690,0.5901,4720.9292,3.4054,1264.3027,12.6430,3.4054,0.0000,5.0485,7.3487,6.7562,7.0525,-1.1117,-7782.0081,3.4054,1452.5658,14.5257,3.4054,0.0000,6.5913,3.4054,6.7816,2.2703,0.0000,13.0756,19.8572,-54684.5000,-74480.3507,-74480.3507
3601.0000,6.7254,18.9476,0.0000,46206.4000,-46206.4000,1.1980,0.0000,0.0000,0.0000,10268.0889,4.5000,1.0000,10268.0889,0.0000,0.0000,56474.4889,0.0000,-56474.4889,11.2508,3.9535,14358.4000,0.0000,14358.4000,0.3723,3880.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3880.6486,0.0000,0.0000,0.0000,10477.7514,10477.7514,10.4112,22.4520,0.0000,7192.4000,-7192.4000,0.1865,0.0000,0.0000,0.0000,1467.8367,4.9000,1.0000,1467.8367,0.0000,0.0000,8660.2367,0.0000,-8660.2367,11.1051,3.8078,441.1000,0.0000,441.1000,0.0114,119.2162,3.7000,1.0000,0.0000,0.0000,0.0000,119.2162,0.0000,0.0000,0.0000,321.8838,321.8838,11.0793,23.1201,0.0000,14075.5000,-14075.5000,0.3649,0.0000,0.0000,0.0000,2872.5510,4.9000,1.0000,2872.5510,0.0000,0.0000,16948.0510,0.0000,-16948.0510,12.4374,5.1401,922.6000,0.0000,922.6000,0.0239,249.3514,3.7000,1.0000,0.0000,0.0000,0.0000,249.3514,0.0000,0.0000,0.0000,673.2486,673.2486,12.3835,6.8098,9.5966,-4.6371,-69556.0076,3.2355,575.1884,5.7519,3.2355,0.0000,1.2314,6.8098,7.3141,7.0620,0.7867,6293.7758,3.2355,1207.0598,12.0706,3.2355,0.0000,4.3300,7.3141,6.7254,7.0198,-1.0497,-7347.6610,3.2355,1382.1414,13.8214,3.2355,0.0000,5.6531,3.2355,5.8985,2.1570,0.0000,11.2145,17.1130,-51752.2000,-70609.8929,-70609.8929
3602.0000,6.6906,18.9129,0.0000,42218.5000,-42218.5000,1.0946,0.0000,0.0000,0.0000,9381.8889,4.5000,1.0000,9381.8889,0.0000,0.0000,51600.3889,0.0000,-51600.3889,11.3332,4.0359,14356.4000,0.0000,14356.4000,0.3722,3880.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3880.1081,0.0000,0.0000,0.0000,10476.2919,10476.2919,10.3906,22.4203,6.9000,4772.5000,-4765.6000,0.1237,1.5682,4.4000,1.0000,973.9796,4.9000,1.0000,975.5478,0.0000,0.0000,5746.4796,5.3318,-5741.1478,10.9071,3.6098,432.9000,0.0000,432.9000,0.0112,117.0000,3.7000,1.0000,0.0000,0.0000,0.0000,117.0000,0.0000,0.0000,0.0000,315.9000,315.9000,10.8787,22.9195,0.0000,11916.2000,-11916.2000,0.3089,0.0000,0.0000,0.0000,2431.8776,4.9000,1.0000,2431.8776,0.0000,0.0000,14348.0776,0.0000,-14348.0776,12.1696,4.8723,401.6000,0.0000,401.6000,0.0104,108.5405,3.7000,1.0000,0.0000,0.0000,0.0000,108.5405,0.0000,0.0000,0.0000,293.0595,293.0595,12.1433,6.7326,9.4379,-4.0092,-60137.5423,2.8817,515.8429,5.1584,2.8817,0.0000,0.8700,6.7326,7.2728,7.0027,0.7505,6004.2032,2.8817,1077.9496,10.7795,2.8817,0.0000,3.0591,7.2728,6.6906,6.9817,-0.9244,-6471.0237,2.8817,1233.1173,12.3312,2.8817,0.0000,3.9939,2.8817,4.3033,1.9211,0.0000,7.9229,12.2262,-43709.4000,-60604.3629,-60604.3629
3603.0000,6.6717,18.8939,0.0000,38580.2000,-38580.2000,1.0003,0.0000,0.0000,0.0000,8573.3778,4.5000,1.0000,8573.3778,0.0000,0.0000,47153.5778,0.0000,-47153.5778,11.4081,4.1109,14356.2000,0.0000,14356.2000,0.3722,3880.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3880.0541,0.0000,0.0000,0.0000,10476.1459,10476.1459,10.3558,21.5009,254.9000,2198.9000,-1944.0000,0.0570,57.9318,4.4000,1.0000,448.7551,4.9000,1.0000,506.6869,0.0000,0.0000,2647.6551,196.9682,-2450.6869,10.6020,3.3047,441.8000,0.0000,441.8000,0.0115,119.4054,3.7000,1.0000,0.0000,0.0000,0.0000,119.4054,0.0000,0.0000,0.0000,322.3946,322.3946,10.5696,22.6104,0.0000,10390.9000,-10390.9000,0.2694,0.0000,0.0000,0.0000,2120.5918,4.9000,1.0000,2120.5918,0.0000,0.0000,12511.4918,0.0000,-12511.4918,11.8264,4.5291,401.5000,0.0000,401.5000,0.0104,108.5135,3.7000,1.0000,0.0000,0.0000,0.0000,108.5135,0.0000,0.0000,0.0000,292.9865,292.9865,11.7764,6.7614,9.2689,-3.3421,-50130.7979,2.5811,467.3696,4.6737,2.5917,0.0106,0.6329,6.7614,7.2040,6.9827,0.5508,4406.2030,2.5811,966.3949,9.6639,2.5811,0.0000,2.1982,7.2040,6.6717,6.9378,-0.7571,-5299.6346,2.5811,1106.7042,11.0670,2.5811,0.0000,2.8700,2.5811,3.1898,1.7208,0.0000,5.7011,8.8909,-35715.6000,-51024.2295,-51024.2295
3604.0000,6.6615,18.8837,0.0000,52338.7000,-52338.7000,1.3570,0.0000,0.0000,0.0000,11630.8222,4.5000,1.0000,11630.8222,0.0000,0.0000,63969.5222,0.0000,-63969.5222,12.0408,4.7435,14356.3000,0.0000,14356.3000,0.3722,3880.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3880.0811,0.0000,0.0000,0.0000,10476.2189,10476.2189,11.1599,19.2969,966.7000,1913.5000,-946.8000,0.0496,219.7045,4.4000,1.0000,390.5102,4.9000,1.0000,610.2147,0.0000,0.0000,2304.0102,746.9955,-1557.0147,11.2908,3.9935,432.7000,0.0000,432.7000,0.0112,116.9459,3.7000,1.0000,0.0000,0.0000,0.0000,116.9459,0.0000,0.0000,0.0000,315.7541,315.7541,11.2642,23.3051,0.0000,9314.2000,-9314.2000,0.2415,0.0000,0.0000,0.0000,1900.8571,4.9000,1.0000,1900.8571,0.0000,0.0000,11215.0571,0.0000,-11215.0571,12.2073,4.9101,922.1000,0.0000,922.1000,0.0239,249.2162,3.7000,1.0000,0.0000,0.0000,0.0000,249.2162,0.0000,0.0000,0.0000,672.8838,672.8838,12.1508,6.5390,9.3449,-4.4489,-66733.1384,3.0831,554.1486,5.5415,3.0831,0.0000,1.0655,6.5390,7.2286,6.8838,1.0251,8201.0797,3.0831,1159.5449,11.5954,3.0831,0.0000,3.7464,7.2286,6.6615,6.9451,-0.9635,-6744.6786,3.0831,1321.5112,13.2151,3.0831,0.0000,4.8913,3.0831,5.1721,2.0554,0.0000,9.7032,14.8753,-46888.6000,-65276.7374,-65276.7374
3605.0000,6.7273,18.9495,0.0000,62507.8000,-62507.8000,1.6206,0.0000,0.0000,0.0000,13890.6222,4.5000,1.0000,13890.6222,0.0000,0.0000,76398.4222,0.0000,-76398.4222,12.1401,4.8428,14355.9000,0.0000,14355.9000,0.3722,3879.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3879.9730,0.0000,0.0000,0.0000,10475.9270,10475.9270,11.3979,21.2123,795.9000,2762.4000,-1966.5000,0.0716,180.8864,4.4000,1.0000,563.7551,4.9000,1.0000,744.6415,0.0000,0.0000,3326.1551,615.0136,-2711.1415,11.5900,4.2927,581.3000,0.0000,581.3000,0.0151,157.1081,3.7000,1.0000,0.0000,0.0000,0.0000,157.1081,0.0000,0.0000,0.0000,424.1919,424.1919,11.5599,23.6007,0.0000,8975.2000,-8975.2000,0.2327,0.0000,0.0000,0.0000,1831.6735,4.9000,1.0000,1831.6735,0.0000,0.0000,10806.8735,0.0000,-10806.8735,12.3256,5.0283,4912.7000,0.0000,4912.7000,0.1274,1327.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1327.7568,0.0000,0.0000,0.0000,3584.9432,3584.9432,12.0716,6.7371,9.4044,-5.0195,-75291.8195,3.6594,656.0173,6.5602,3.6594,0.0000,1.7815,6.7371,7.0645,6.9008,0.5776,4620.6228,3.6594,1375.2119,13.7521,3.6594,0.0000,6.2643,7.0645,6.7273,6.8959,-0.6800,-4760.1783,3.6594,1572.0240,15.7202,3.6594,0.0000,8.1786,3.6594,8.2519,2.4396,0.0000,16.2244,24.4763,-53599.6000,-75431.3750,-75431.3750
3606.0000,6.7841,19.0063,0.0000,130396.9000,-130396.9000,3.3808,0.0000,0.0000,0.0000,28977.0889,4.5000,1.0000,28977.0889,0.0000,0.0000,159373.9889,0.0000,-159373.9889,12.9409,5.6436,14357.8000,0.0000,14357.8000,0.3723,3880.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3880.4865,0.0000,0.0000,0.0000,10477.3135,10477.3135,12.5362,4.8089,10.8000,0.0000,10.8000,0.0003,2.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2.4545,0.0000,0.0000,0.0000,8.3455,8.3455,12.5358,5.2385,528.8000,0.0000,528.8000,0.0137,142.9189,3.7000,1.0000,0.0000,0.0000,0.0000,142.9189,0.0000,0.0000,0.0000,385.8811,385.8811,12.5209,24.5618,0.0000,10740.0000,-10740.0000,0.2785,0.0000,0.0000,0.0000,2191.8367,4.9000,1.0000,2191.8367,0.0000,0.0000,12931.8367,0.0000,-12931.8367,13.0205,5.7232,16537.6000,0.0000,16537.6000,0.4288,4469.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4469.6216,0.0000,0.0000,0.0000,12067.9784,12067.9784,12.5543,7.3531,9.9537,-8.9758,-134637.3758,6.7114,1174.7418,11.7474,6.7114,0.0000,10.9901,7.3531,6.9420,7.1475,-1.3303,-10642.0011,6.7114,2494.0815,24.9408,6.7114,0.0000,38.6438,6.9420,6.7841,6.8630,-0.5838,-4086.9303,6.7114,2887.4193,28.8742,6.7114,0.0000,50.4526,6.7114,43.4814,4.4742,0.0000,100.0865,143.5679,-109701.9000,-149366.3072,-149366.3072
