Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3607.0000,6.8227,19.0449,0.0000,178026.1000,-178026.1000,4.6157,0.0000,0.0000,0.0000,39561.3556,4.5000,1.0000,39561.3556,0.0000,0.0000,217587.4556,0.0000,-217587.4556,13.0102,5.7129,24402.6000,0.0000,24402.6000,0.6327,6595.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6595.2973,0.0000,0.0000,0.0000,17807.3027,17807.3027,12.5038,12.5038,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.5038,5.2065,1100.6000,0.0000,1100.6000,0.0285,297.4595,3.7000,1.0000,0.0000,0.0000,0.0000,297.4595,0.0000,0.0000,0.0000,803.1405,803.1405,12.4809,24.5218,0.0000,13330.7000,-13330.7000,0.3456,0.0000,0.0000,0.0000,2720.5510,4.9000,1.0000,2720.5510,0.0000,0.0000,16051.2510,0.0000,-16051.2510,12.9374,5.6401,17578.7000,0.0000,17578.7000,0.4558,4751.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4751.0000,0.0000,0.0000,0.0000,12827.7000,12827.7000,12.5726,8.0445,10.3086,-10.6156,-159233.2971,9.1174,1571.6217,15.7162,9.1174,0.0000,27.5536,8.0445,7.1134,7.5790,-4.0931,-32744.6190,9.1174,3322.8833,33.2288,9.1174,0.0000,96.8852,7.1134,6.8227,6.9680,-1.4604,-10222.6473,9.1174,3903.8829,39.0388,9.1174,0.0000,126.4915,9.1174,101.1269,6.0783,0.0000,250.9303,352.0573,-148274.9000,-202200.5633,-202200.5633
3608.0000,6.9490,19.1712,0.0000,206334.9000,-206334.9000,5.3496,0.0000,0.0000,0.0000,45852.2000,4.5000,1.0000,45852.2000,0.0000,0.0000,252187.1000,0.0000,-252187.1000,12.7671,5.4698,29761.5000,0.0000,29761.5000,0.7716,8043.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8043.6486,0.0000,0.0000,0.0000,21717.8514,21717.8514,12.2661,24.3069,0.0000,18642.7000,-18642.7000,0.4833,0.0000,0.0000,0.0000,3804.6327,4.9000,1.0000,3804.6327,0.0000,0.0000,22447.3327,0.0000,-22447.3327,12.7839,5.4866,1855.4000,0.0000,1855.4000,0.0481,501.4595,3.7000,1.0000,0.0000,0.0000,0.0000,501.4595,0.0000,0.0000,0.0000,1353.9405,1353.9405,12.7527,24.7935,0.0000,15487.4000,-15487.4000,0.4015,0.0000,0.0000,0.0000,3160.6939,4.9000,1.0000,3160.6939,0.0000,0.0000,18648.0939,0.0000,-18648.0939,13.1829,5.8856,16884.6000,0.0000,16884.6000,0.4378,4563.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4563.4054,0.0000,0.0000,0.0000,12321.1946,12321.1946,12.8987,8.5289,10.7138,-12.6272,-189407.9171,11.2380,1903.7721,19.0377,11.2380,0.0000,51.5980,8.5289,7.4096,7.9692,-6.0646,-48516.5887,11.2380,4024.7101,40.2471,11.2380,0.0000,181.4313,7.4096,6.9490,7.1793,-2.8521,-19965.0342,11.2380,4766.0226,47.6602,11.2380,0.0000,236.8732,11.2380,180.1996,7.4920,0.0000,469.9025,650.1020,-191963.5000,-257889.5400,-257889.5400
3609.0000,7.0827,19.3049,0.0000,221104.3000,-221104.3000,5.7325,0.0000,0.0000,0.0000,49134.2889,4.5000,1.0000,49134.2889,0.0000,0.0000,270238.5889,0.0000,-270238.5889,12.8088,5.5115,33841.0000,0.0000,33841.0000,0.8774,9146.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9146.2162,0.0000,0.0000,0.0000,24694.7838,24694.7838,12.2855,24.3263,0.0000,25094.7000,-25094.7000,0.6506,0.0000,0.0000,0.0000,5121.3673,4.9000,1.0000,5121.3673,0.0000,0.0000,30216.0673,0.0000,-30216.0673,12.9258,5.6285,2006.8000,0.0000,2006.8000,0.0520,542.3784,3.7000,1.0000,0.0000,0.0000,0.0000,542.3784,0.0000,0.0000,0.0000,1464.4216,1464.4216,12.8948,24.9356,0.0000,17778.3000,-17778.3000,0.4609,0.0000,0.0000,0.0000,3628.2245,4.9000,1.0000,3628.2245,0.0000,0.0000,21406.5245,0.0000,-21406.5245,13.3483,6.0510,14802.6000,0.0000,14802.6000,0.3838,4000.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4000.7027,0.0000,0.0000,0.0000,10801.8973,10801.8973,13.1195,8.8366,10.9780,-13.4749,-202123.3760,12.2360,2049.5863,20.4959,12.2360,0.0000,66.6010,8.8366,7.6424,8.2395,-7.0452,-56361.8695,12.2360,4329.6155,43.2962,12.2360,0.0000,234.1858,7.6424,7.0827,7.3625,-3.7735,-26414.8326,12.2360,5146.4626,51.4646,12.2360,0.0000,305.7485,12.2360,228.0242,8.1573,0.0000,606.5354,834.5596,-213326.9000,-284900.0780,-284900.0780
3610.0000,7.2122,19.4345,0.0000,227972.0000,-227972.0000,5.9106,0.0000,0.0000,0.0000,50660.4444,4.5000,1.0000,50660.4444,0.0000,0.0000,278632.4444,0.0000,-278632.4444,12.7693,5.4720,39950.2000,0.0000,39950.2000,1.0358,10797.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10797.3514,0.0000,0.0000,0.0000,29152.8486,29152.8486,12.1879,24.2287,0.0000,29498.9000,-29498.9000,0.7648,0.0000,0.0000,0.0000,6020.1837,4.9000,1.0000,6020.1837,0.0000,0.0000,35519.0837,0.0000,-35519.0837,12.8963,5.5990,2057.9000,0.0000,2057.9000,0.0534,556.1892,3.7000,1.0000,0.0000,0.0000,0.0000,556.1892,0.0000,0.0000,0.0000,1501.7108,1501.7108,12.8664,24.9072,0.0000,21372.1000,-21372.1000,0.5541,0.0000,0.0000,0.0000,4361.6531,4.9000,1.0000,4361.6531,0.0000,0.0000,25733.7531,0.0000,-25733.7531,13.3796,6.0823,13414.5000,0.0000,13414.5000,0.3478,3625.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3625.5405,0.0000,0.0000,0.0000,9788.9595,9788.9595,13.1844,9.0823,11.1333,-13.7120,-205679.6199,12.9997,2163.1811,21.6318,12.9997,0.0000,79.8666,9.0823,7.8391,8.4607,-7.7916,-62332.5943,12.9997,4554.8885,45.5489,12.9997,0.0000,280.8308,7.8391,7.2122,7.5257,-4.4899,-31429.5481,12.9997,5427.6390,54.2764,12.9997,0.0000,366.6473,12.9997,269.6390,8.6665,0.0000,727.3448,996.9838,-223420.4000,-299441.7623,-299441.7623
3611.0000,7.3640,19.5863,0.0000,245037.3000,-245037.3000,6.3530,0.0000,0.0000,0.0000,54452.7333,4.5000,1.0000,54452.7333,0.0000,0.0000,299490.0333,0.0000,-299490.0333,12.8822,5.5849,41994.2000,0.0000,41994.2000,1.0888,11349.7838,3.7000,1.0000,0.0000,0.0000,0.0000,11349.7838,0.0000,0.0000,0.0000,30644.4162,30644.4162,12.3176,24.3584,0.0000,36745.9000,-36745.9000,0.9527,0.0000,0.0000,0.0000,7499.1633,4.9000,1.0000,7499.1633,0.0000,0.0000,44245.0633,0.0000,-44245.0633,13.1328,5.8355,2434.0000,0.0000,2434.0000,0.0631,657.8378,3.7000,1.0000,0.0000,0.0000,0.0000,657.8378,0.0000,0.0000,0.0000,1776.1622,1776.1622,13.1000,25.1409,0.0000,24802.0000,-24802.0000,0.6430,0.0000,0.0000,0.0000,5061.6327,4.9000,1.0000,5061.6327,0.0000,0.0000,29863.6327,0.0000,-29863.6327,13.6503,6.3530,10811.9000,0.0000,10811.9000,0.2803,2922.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2922.1351,0.0000,0.0000,0.0000,7889.7649,7889.7649,13.5049,9.3347,11.4198,-15.0890,-226335.4514,14.0715,2313.2734,23.1327,14.0715,0.0000,101.2947,9.3347,8.0514,8.6930,-8.7058,-69646.2828,14.0715,4879.9808,48.7998,14.0715,0.0000,356.1775,8.0514,7.3640,7.7077,-5.3295,-37306.6518,14.0715,5827.2585,58.2726,14.0715,0.0000,465.0186,14.0715,335.8233,9.3810,0.0000,922.4908,1258.3141,-251345.1000,-333288.3860,-333288.3860
3612.0000,7.4631,19.6853,0.0000,255839.4000,-255839.4000,6.6331,0.0000,0.0000,0.0000,56853.2000,4.5000,1.0000,56853.2000,0.0000,0.0000,312692.6000,0.0000,-312692.6000,13.1520,5.8547,36386.2000,0.0000,36386.2000,0.9434,9834.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9834.1081,0.0000,0.0000,0.0000,26552.0919,26552.0919,12.6690,24.7098,0.0000,34912.0000,-34912.0000,0.9052,0.0000,0.0000,0.0000,7124.8980,4.9000,1.0000,7124.8980,0.0000,0.0000,42036.8980,0.0000,-42036.8980,13.4338,6.1365,2912.1000,0.0000,2912.1000,0.0755,787.0541,3.7000,1.0000,0.0000,0.0000,0.0000,787.0541,0.0000,0.0000,0.0000,2125.0459,2125.0459,13.3951,25.4359,0.0000,26960.1000,-26960.1000,0.6990,0.0000,0.0000,0.0000,5502.0612,4.9000,1.0000,5502.0612,0.0000,0.0000,32462.1612,0.0000,-32462.1612,13.9857,6.6884,9423.9000,0.0000,9423.9000,0.2443,2547.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2547.0000,0.0000,0.0000,0.0000,6876.9000,6876.9000,13.8606,9.4819,11.6712,-16.0450,-240675.6778,14.2507,2318.0092,23.1801,14.2507,0.0000,105.2146,9.4819,8.1803,8.8311,-8.9426,-71540.8019,14.2507,4912.1163,49.1212,14.2507,0.0000,369.9610,8.1803,7.4631,7.8217,-5.6316,-39421.1417,14.2507,5871.3941,58.7139,14.2507,0.0000,483.0140,14.2507,347.8131,9.5005,0.0000,958.1897,1306.0028,-268989.3000,-351637.6213,-351637.6213
3613.0000,7.6227,19.8449,0.0000,265719.6000,-265719.6000,6.8893,0.0000,0.0000,0.0000,59048.8000,4.5000,1.0000,59048.8000,0.0000,0.0000,324768.4000,0.0000,-324768.4000,13.1065,5.8092,41995.3000,0.0000,41995.3000,1.0888,11350.0811,3.7000,1.0000,0.0000,0.0000,0.0000,11350.0811,0.0000,0.0000,0.0000,30645.2189,30645.2189,12.5891,24.6299,0.0000,48210.1000,-48210.1000,1.2499,0.0000,0.0000,0.0000,9838.7959,4.9000,1.0000,9838.7959,0.0000,0.0000,58048.8959,0.0000,-58048.8959,13.5693,6.2720,2778.9000,0.0000,2778.9000,0.0720,751.0541,3.7000,1.0000,0.0000,0.0000,0.0000,751.0541,0.0000,0.0000,0.0000,2027.8459,2027.8459,13.5350,25.5758,0.0000,27731.8000,-27731.8000,0.7190,0.0000,0.0000,0.0000,5659.5510,4.9000,1.0000,5659.5510,0.0000,0.0000,33391.3510,0.0000,-33391.3510,14.0988,6.8015,8382.8000,0.0000,8382.8000,0.2173,2265.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2265.6216,0.0000,0.0000,0.0000,6117.1784,6117.1784,13.9955,9.7659,11.8807,-16.6996,-250494.3923,15.3546,2475.6695,24.7567,15.3546,0.0000,131.6081,9.7659,8.3971,9.0815,-10.1326,-81060.5747,15.3546,5234.6411,52.3464,15.3546,0.0000,462.7668,8.3971,7.6227,8.0099,-6.5519,-45863.4366,15.3546,6273.1777,62.7318,15.3546,0.0000,604.1795,15.3546,427.7559,10.2364,0.0000,1198.5544,1626.3103,-288504.5000,-377418.4037,-377418.4037
3614.0000,7.7280,19.9502,0.0000,272774.8000,-272774.8000,7.0722,0.0000,0.0000,0.0000,60616.6222,4.5000,1.0000,60616.6222,0.0000,0.0000,333391.4222,0.0000,-333391.4222,13.2866,5.9893,39953.5000,0.0000,39953.5000,1.0359,10798.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10798.2432,0.0000,0.0000,0.0000,29155.2568,29155.2568,12.8005,24.8413,0.0000,50540.7000,-50540.7000,1.3104,0.0000,0.0000,0.0000,10314.4286,4.9000,1.0000,10314.4286,0.0000,0.0000,60855.1286,0.0000,-60855.1286,13.8152,6.5179,1835.8000,0.0000,1835.8000,0.0476,496.1622,3.7000,1.0000,0.0000,0.0000,0.0000,496.1622,0.0000,0.0000,0.0000,1339.6378,1339.6378,13.7928,25.8336,0.0000,27399.2000,-27399.2000,0.7104,0.0000,0.0000,0.0000,5591.6735,4.9000,1.0000,5591.6735,0.0000,0.0000,32990.8735,0.0000,-32990.8735,14.3429,7.0456,7341.8000,0.0000,7341.8000,0.1903,1984.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1984.2703,0.0000,0.0000,0.0000,5357.5297,5357.5297,14.2536,9.9118,12.0827,-17.3603,-260404.1885,15.5501,2486.0617,24.8606,15.5501,0.0000,136.6997,9.9118,8.5288,9.2203,-10.3688,-82950.3257,15.5501,5269.1187,52.6912,15.5501,0.0000,480.6704,8.5288,7.7280,8.1284,-6.8615,-48030.4857,15.5501,6319.5605,63.1956,15.5501,0.0000,627.5540,15.5501,443.0369,10.3667,0.0000,1244.9241,1687.9610,-301583.6000,-391384.9999,-391384.9999
3615.0000,7.7962,20.0184,0.0000,275139.1000,-275139.1000,7.1335,0.0000,0.0000,0.0000,61142.0222,4.5000,1.0000,61142.0222,0.0000,0.0000,336281.1222,0.0000,-336281.1222,13.4337,6.1364,37918.1000,0.0000,37918.1000,0.9831,10248.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10248.1351,0.0000,0.0000,0.0000,27669.9649,27669.9649,12.9699,25.0107,0.0000,45807.8000,-45807.8000,1.1877,0.0000,0.0000,0.0000,9348.5306,4.9000,1.0000,9348.5306,0.0000,0.0000,55156.3306,0.0000,-55156.3306,13.8945,6.5972,1773.5000,0.0000,1773.5000,0.0460,479.3243,3.7000,1.0000,0.0000,0.0000,0.0000,479.3243,0.0000,0.0000,0.0000,1294.1757,1294.1757,13.8728,25.9136,0.0000,28648.3000,-28648.3000,0.7428,0.0000,0.0000,0.0000,5846.5918,4.9000,1.0000,5846.5918,0.0000,0.0000,34494.8918,0.0000,-34494.8918,14.4511,7.1538,8382.8000,0.0000,8382.8000,0.2173,2265.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2265.6216,0.0000,0.0000,0.0000,6117.1784,6117.1784,14.3486,10.0043,12.1764,-17.2756,-259134.1482,15.4655,2462.8590,24.6286,15.4655,0.0000,134.4798,10.0043,8.6114,9.3079,-10.3865,-83091.8158,15.4655,5220.3929,52.2039,15.4655,0.0000,472.8647,8.6114,7.7962,8.2038,-6.9464,-48625.0617,15.4655,6264.0846,62.6408,15.4655,0.0000,617.3631,15.4655,436.3798,10.3103,0.0000,1224.7077,1661.0874,-301520.8000,-390851.0258,-390851.0258
3616.0000,7.8642,20.0865,0.0000,276446.4000,-276446.4000,7.1674,0.0000,0.0000,0.0000,61432.5333,4.5000,1.0000,61432.5333,0.0000,0.0000,337878.9333,0.0000,-337878.9333,13.4942,6.1969,32305.6000,0.0000,32305.6000,0.8376,8731.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8731.2432,0.0000,0.0000,0.0000,23574.3568,23574.3568,13.1014,25.1422,0.0000,48071.5000,-48071.5000,1.2463,0.0000,0.0000,0.0000,9810.5102,4.9000,1.0000,9810.5102,0.0000,0.0000,57882.0102,0.0000,-57882.0102,14.0658,6.7685,2289.3000,0.0000,2289.3000,0.0594,618.7297,3.7000,1.0000,0.0000,0.0000,0.0000,618.7297,0.0000,0.0000,0.0000,1670.5703,1670.5703,14.0380,26.0788,0.0000,31213.1000,-31213.1000,0.8093,0.0000,0.0000,0.0000,6370.0204,4.9000,1.0000,6370.0204,0.0000,0.0000,37583.1204,0.0000,-37583.1204,14.6642,7.3669,9770.9000,0.0000,9770.9000,0.2533,2640.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2640.7838,0.0000,0.0000,0.0000,7130.1162,7130.1162,14.5454,10.1030,12.3242,-17.7740,-266609.8362,15.5599,2462.6608,24.6266,15.5599,0.0000,136.9573,10.1030,8.6956,9.3993,-10.5580,-84464.1251,15.5599,5231.2973,52.3130,15.5599,0.0000,481.5761,8.6956,7.8642,8.2799,-7.1279,-49895.0594,15.5599,6280.9983,62.8100,15.5599,0.0000,628.7366,15.5599,443.8089,10.3733,0.0000,1247.2700,1691.0789,-311365.2000,-400969.0207,-400969.0207
3617.0000,7.9060,20.1282,0.0000,283842.6000,-283842.6000,7.3591,0.0000,0.0000,0.0000,63076.1333,4.5000,1.0000,63076.1333,0.0000,0.0000,346918.7333,0.0000,-346918.7333,13.7555,6.4582,21096.4000,0.0000,21096.4000,0.5470,5701.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5701.7297,0.0000,0.0000,0.0000,15394.6703,15394.6703,13.4959,25.5367,0.0000,41692.7000,-41692.7000,1.0810,0.0000,0.0000,0.0000,8508.7143,4.9000,1.0000,8508.7143,0.0000,0.0000,50201.4143,0.0000,-50201.4143,14.3424,7.0451,1449.6000,0.0000,1449.6000,0.0376,391.7838,3.7000,1.0000,0.0000,0.0000,0.0000,391.7838,0.0000,0.0000,0.0000,1057.8162,1057.8162,14.3246,26.3654,0.0000,34405.0000,-34405.0000,0.8920,0.0000,0.0000,0.0000,7021.4286,4.9000,1.0000,7021.4286,0.0000,0.0000,41426.4286,0.0000,-41426.4286,15.0231,7.7258,12894.0000,0.0000,12894.0000,0.3343,3484.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3484.8649,0.0000,0.0000,0.0000,9409.1351,9409.1351,14.8644,10.1696,12.5170,-18.5623,-278433.8264,15.3765,2414.1871,24.1419,15.3765,0.0000,132.1707,10.1696,8.7476,9.4586,-10.5422,-84337.7525,15.3765,5156.2650,51.5626,15.3765,0.0000,464.7451,8.7476,7.9060,8.3268,-7.1305,-49913.3756,15.3765,6194.0442,61.9404,15.3765,0.0000,606.7623,15.3765,429.4465,10.2510,0.0000,1203.6780,1633.1245,-324500.3000,-412684.9546,-412684.9546
3618.0000,7.5804,19.8026,0.0000,185589.4000,-185589.4000,4.8118,0.0000,0.0000,0.0000,41242.0889,4.5000,1.0000,41242.0889,0.0000,0.0000,226831.4889,0.0000,-226831.4889,13.1879,5.8906,17386.1000,0.0000,17386.1000,0.4508,4698.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4698.9459,0.0000,0.0000,0.0000,12687.1541,12687.1541,12.8743,24.9151,0.0000,14637.3000,-14637.3000,0.3795,0.0000,0.0000,0.0000,2987.2041,4.9000,1.0000,2987.2041,0.0000,0.0000,17624.5041,0.0000,-17624.5041,13.3100,6.0127,1210.2000,0.0000,1210.2000,0.0314,327.0811,3.7000,1.0000,0.0000,0.0000,0.0000,327.0811,0.0000,0.0000,0.0000,883.1189,883.1189,13.2881,25.3289,0.0000,35703.0000,-35703.0000,0.9257,0.0000,0.0000,0.0000,7286.3265,4.9000,1.0000,7286.3265,0.0000,0.0000,42989.3265,0.0000,-42989.3265,14.3509,7.0536,15149.6000,0.0000,15149.6000,0.3928,4094.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4094.4865,0.0000,0.0000,0.0000,11055.1135,11055.1135,14.0776,9.4437,11.7606,-12.4965,-187446.8281,10.4878,1699.5244,16.9952,10.4878,0.0000,41.9387,9.4437,8.2755,8.8596,-5.9068,-47254.4016,10.4878,3610.5159,36.1052,10.4878,0.0000,147.4669,8.2755,7.5804,7.9280,-4.0170,-28118.7033,10.4878,4300.5328,43.0053,10.4878,0.0000,192.5300,10.4878,148.8682,6.9918,0.0000,381.9357,530.8039,-202183.8000,-262819.9330,-262819.9330
3619.0000,7.4580,19.6802,0.0000,178094.6000,-178094.6000,4.6174,0.0000,0.0000,0.0000,39576.5778,4.5000,1.0000,39576.5778,0.0000,0.0000,217671.1778,0.0000,-217671.1778,13.1668,5.8695,17365.6000,0.0000,17365.6000,0.4502,4693.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4693.4054,0.0000,0.0000,0.0000,12672.1946,12672.1946,12.8344,24.8752,0.0000,10065.3000,-10065.3000,0.2610,0.0000,0.0000,0.0000,2054.1429,4.9000,1.0000,2054.1429,0.0000,0.0000,12119.4429,0.0000,-12119.4429,13.1523,5.8550,918.6000,0.0000,918.6000,0.0238,248.2703,3.7000,1.0000,0.0000,0.0000,0.0000,248.2703,0.0000,0.0000,0.0000,670.3297,670.3297,13.1347,25.1755,0.0000,33293.9000,-33293.9000,0.8632,0.0000,0.0000,0.0000,6794.6735,4.9000,1.0000,6794.6735,0.0000,0.0000,40088.5735,0.0000,-40088.5735,14.1861,6.8888,14455.5000,0.0000,14455.5000,0.3748,3906.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3906.8919,0.0000,0.0000,0.0000,10548.6081,10548.6081,13.9094,9.1947,11.5521,-11.9846,-179769.1004,9.8857,1616.0916,16.1609,9.8857,0.0000,35.1223,9.1947,8.0995,8.6471,-5.2199,-41759.3589,9.8857,3435.3095,34.3531,9.8857,0.0000,123.4989,8.0995,7.4580,7.7787,-3.4942,-24459.6024,9.8857,4080.8153,40.8082,9.8857,0.0000,161.2378,9.8857,126.4339,6.5904,0.0000,319.8590,446.2929,-188714.1000,-245988.0617,-245988.0617
3620.0000,7.2591,19.4814,0.0000,116145.1000,-116145.1000,3.0113,0.0000,0.0000,0.0000,25810.0222,4.5000,1.0000,25810.0222,0.0000,0.0000,141955.1222,0.0000,-141955.1222,12.4949,5.1976,17386.3000,0.0000,17386.3000,0.4508,4699.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4699.0000,0.0000,0.0000,0.0000,12687.3000,12687.3000,12.0269,24.0677,0.0000,3223.5000,-3223.5000,0.0836,0.0000,0.0000,0.0000,657.8571,4.9000,1.0000,657.8571,0.0000,0.0000,3881.3571,0.0000,-3881.3571,12.1701,4.8728,1006.9000,0.0000,1006.9000,0.0261,272.1351,3.7000,1.0000,0.0000,0.0000,0.0000,272.1351,0.0000,0.0000,0.0000,734.7649,734.7649,12.1430,24.1838,0.0000,29748.8000,-29748.8000,0.7713,0.0000,0.0000,0.0000,6071.1837,4.9000,1.0000,6071.1837,0.0000,0.0000,35819.9837,0.0000,-35819.9837,13.4641,6.1668,13241.0000,0.0000,13241.0000,0.3433,3578.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3578.6486,0.0000,0.0000,0.0000,9662.3514,9662.3514,13.1077,8.7075,10.9076,-7.9536,-119304.0475,7.0295,1181.0142,11.8101,7.0295,0.0000,12.6281,8.7075,7.8145,8.2610,-3.0264,-24210.8958,7.0295,2484.9637,24.8496,7.0295,0.0000,44.4034,7.8145,7.2591,7.5368,-2.1510,-15057.1035,7.0295,2933.4822,29.3348,7.0295,0.0000,57.9722,7.0295,49.3889,4.6863,0.0000,115.0037,164.3926,-117483.2000,-158572.0468,-158572.0468
3621.0000,7.1452,19.3674,0.0000,104240.3000,-104240.3000,2.7026,0.0000,0.0000,0.0000,23164.5111,4.5000,1.0000,23164.5111,0.0000,0.0000,127404.8111,0.0000,-127404.8111,12.5112,5.2139,14715.8000,0.0000,14715.8000,0.3815,3977.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3977.2432,0.0000,0.0000,0.0000,10738.5568,10738.5568,12.0589,24.0997,0.0000,1381.2000,-1381.2000,0.0358,0.0000,0.0000,0.0000,281.8776,4.9000,1.0000,281.8776,0.0000,0.0000,1663.0776,0.0000,-1663.0776,12.1289,4.8316,589.6000,0.0000,589.6000,0.0153,159.3514,3.7000,1.0000,0.0000,0.0000,0.0000,159.3514,0.0000,0.0000,0.0000,430.2486,430.2486,12.1108,24.1516,0.0000,26546.9000,-26546.9000,0.6883,0.0000,0.0000,0.0000,5417.7347,4.9000,1.0000,5417.7347,0.0000,0.0000,31964.6347,0.0000,-31964.6347,13.4571,6.1598,10811.9000,0.0000,10811.9000,0.2803,2922.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2922.1351,0.0000,0.0000,0.0000,7889.7649,7889.7649,13.1248,8.2538,10.6893,-7.7102,-115652.6262,6.1558,1043.9131,10.4391,6.1558,0.0000,8.4804,8.2538,7.6662,7.9600,-1.7437,-13949.4765,6.1558,2205.5059,22.0551,6.1558,0.0000,29.8191,7.6662,7.1452,7.4057,-1.7674,-12371.8503,6.1558,2584.0926,25.8409,6.1558,0.0000,38.9313,6.1558,34.2883,4.1039,0.0000,77.2308,111.5190,-106051.1000,-141973.9531,-141973.9531
3622.0000,7.0494,19.2678,39.8000,80875.3000,-80835.5000,2.0968,9.0455,4.4000,1.0000,17972.2889,4.5000,1.0000,17981.3343,0.0000,0.0000,98847.5889,30.7545,-98816.8343,12.0882,4.7909,14356.7000,0.0000,14356.7000,0.3722,3880.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3880.1892,0.0000,0.0000,0.0000,10476.5108,10476.5108,11.5540,14.2458,3707.8000,3208.4000,499.4000,0.0961,842.6818,4.4000,1.0000,654.7755,4.9000,1.0000,1497.4573,0.0000,0.0000,3863.1755,2865.1182,-998.0573,11.6049,4.3076,434.9000,0.0000,434.9000,0.0113,117.5405,3.7000,1.0000,0.0000,0.0000,0.0000,117.5405,0.0000,0.0000,0.0000,317.3595,317.3595,11.5887,23.6295,0.0000,21941.1000,-21941.1000,0.5689,0.0000,0.0000,0.0000,4477.7755,4.9000,1.0000,4477.7755,0.0000,0.0000,26418.8755,0.0000,-26418.8755,12.9359,5.6386,9423.9000,0.0000,9423.9000,0.2443,2547.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2547.0000,0.0000,0.0000,0.0000,6876.9000,6876.9000,12.5852,8.0608,10.3230,-5.9152,-88727.3057,5.0845,875.9031,8.7590,5.0845,0.0000,4.7787,8.0608,7.5142,7.7875,-1.3399,-10719.2406,5.0845,1835.8045,18.3580,5.0845,0.0000,16.8032,7.5142,7.0494,7.2818,-1.3024,-9116.4506,5.0845,2146.3598,21.4636,5.0845,0.0000,21.9379,5.0845,20.2897,3.3897,0.0000,43.5199,63.8096,-78061.7000,-108562.9969,-108562.9969
3623.0000,6.9650,19.1576,268.8000,69931.3000,-69662.5000,1.8131,61.0909,4.4000,1.0000,15540.2889,4.5000,1.0000,15601.3798,0.0000,0.0000,85471.5889,207.7091,-85263.8798,12.0869,4.7896,14356.8000,0.0000,14356.8000,0.3722,3880.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3880.2162,0.0000,0.0000,0.0000,10476.5838,10476.5838,11.4575,9.4348,4309.3000,2041.6000,2267.7000,0.1117,979.3864,4.4000,1.0000,416.6531,4.9000,1.0000,1396.0394,0.0000,0.0000,2458.2531,3329.9136,871.6606,11.4052,4.1079,441.6000,0.0000,441.6000,0.0114,119.3514,3.7000,1.0000,0.0000,0.0000,0.0000,119.3514,0.0000,0.0000,0.0000,322.2486,322.2486,11.3858,23.4266,0.0000,16682.7000,-16682.7000,0.4325,0.0000,0.0000,0.0000,3404.6327,4.9000,1.0000,3404.6327,0.0000,0.0000,20087.3327,0.0000,-20087.3327,12.5925,5.2952,5259.7000,0.0000,5259.7000,0.1364,1421.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1421.5405,0.0000,0.0000,0.0000,3838.1595,3838.1595,12.3619,7.7736,10.0678,-5.0921,-76381.7345,4.3161,751.7610,7.5176,4.3161,0.0000,2.9231,7.7736,7.4412,7.6074,-0.6918,-5534.6162,4.3161,1571.0160,15.7102,4.3161,0.0000,10.2783,7.4412,6.9650,7.2031,-1.1323,-7926.2093,4.3161,1828.4813,18.2848,4.3161,0.0000,13.4191,4.3161,12.9546,2.8774,0.0000,26.6205,39.5751,-64019.4000,-89842.5600,-89842.5600
3624.0000,6.9040,19.0646,465.6000,58333.5000,-57867.9000,1.5124,105.8182,4.4000,1.0000,12963.0000,4.5000,1.0000,13068.8182,0.0000,0.0000,71296.5000,359.7818,-70936.7182,11.9571,4.6598,14356.5000,0.0000,14356.5000,0.3722,3880.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3880.1351,0.0000,0.0000,0.0000,10476.3649,10476.3649,11.2108,7.8380,7160.6000,2589.6000,4571.0000,0.1857,1627.4091,4.4000,1.0000,528.4898,4.9000,1.0000,2155.8989,0.0000,0.0000,3118.0898,5533.1909,2415.1011,11.0388,3.7415,432.8000,0.0000,432.8000,0.0112,116.9730,3.7000,1.0000,0.0000,0.0000,0.0000,116.9730,0.0000,0.0000,0.0000,315.8270,315.8270,11.0163,23.0571,0.0000,11689.7000,-11689.7000,0.3031,0.0000,0.0000,0.0000,2385.6531,4.9000,1.0000,2385.6531,0.0000,0.0000,14075.3531,0.0000,-14075.3531,12.0189,4.7216,1616.1000,0.0000,1616.1000,0.0419,436.7838,3.7000,1.0000,0.0000,0.0000,0.0000,436.7838,0.0000,0.0000,0.0000,1179.3162,1179.3162,11.9349,7.6546,9.7948,-4.0059,-60088.4322,3.6397,641.4911,6.4149,3.6397,0.0000,1.7529,7.6546,7.3472,7.5009,-0.5394,-4315.0659,3.6397,1331.1797,13.3118,3.6397,0.0000,6.1638,7.3472,6.9040,7.1256,-0.8889,-6221.9640,3.6397,1547.3528,15.4735,3.6397,0.0000,8.0473,3.6397,8.1313,2.4265,0.0000,15.9640,24.0953,-48581.2000,-70625.4620,-70625.4620
3625.0000,6.8508,18.9895,625.5000,57902.6000,-57277.1000,1.5012,142.1591,4.4000,1.0000,12867.2444,4.5000,1.0000,13009.4035,0.0000,0.0000,70769.8444,483.3409,-70286.5035,12.0695,4.7722,14327.7000,0.0000,14327.7000,0.3715,3872.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3872.3514,0.0000,0.0000,0.0000,10455.3486,10455.3486,11.2932,10.3596,8008.0000,4518.3000,3489.7000,0.2076,1820.0000,4.4000,1.0000,922.1020,4.9000,1.0000,2742.1020,0.0000,0.0000,5440.4020,6188.0000,747.5980,11.2376,3.9403,441.2000,0.0000,441.2000,0.0114,119.2432,3.7000,1.0000,0.0000,0.0000,0.0000,119.2432,0.0000,0.0000,0.0000,321.9568,321.9568,11.2137,23.2546,0.0000,8187.6000,-8187.6000,0.2123,0.0000,0.0000,0.0000,1670.9388,4.9000,1.0000,1670.9388,0.0000,0.0000,9858.5388,0.0000,-9858.5388,11.9457,4.6484,920.9000,0.0000,920.9000,0.0239,248.8919,3.7000,1.0000,0.0000,0.0000,0.0000,248.8919,0.0000,0.0000,0.0000,672.0081,672.0081,11.8958,7.4443,9.6700,-3.9970,-59954.6603,3.4919,618.7803,6.1878,3.4919,0.0000,1.5479,7.4443,7.3285,7.3864,-0.1949,-1559.0167,3.4919,1283.7222,12.8372,3.4919,0.0000,5.4428,7.3285,6.8508,7.0896,-0.9192,-6434.4538,3.4919,1486.9290,14.8693,3.4919,0.0000,7.1061,3.4919,7.2615,2.3279,0.0000,14.0968,21.3583,-46285.2000,-67948.1308,-67948.1308
3626.0000,6.8510,18.9638,757.5000,53479.1000,-52721.6000,1.3865,172.1591,4.4000,1.0000,11884.2444,4.5000,1.0000,12056.4035,0.0000,0.0000,65363.3444,585.3409,-64778.0035,12.0755,4.7782,14325.7000,0.0000,14325.7000,0.3714,3871.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3871.8108,0.0000,0.0000,0.0000,10453.8892,10453.8892,11.2323,5.5276,8797.1000,1477.7000,7319.4000,0.2281,1999.3409,4.4000,1.0000,301.5714,4.9000,1.0000,2300.9123,0.0000,0.0000,1779.2714,6797.7591,5018.4877,10.8276,3.5303,432.1000,0.0000,432.1000,0.0112,116.7838,3.7000,1.0000,0.0000,0.0000,0.0000,116.7838,0.0000,0.0000,0.0000,315.3162,315.3162,10.8022,22.8430,0.0000,5224.3000,-5224.3000,0.1354,0.0000,0.0000,0.0000,1066.1837,4.9000,1.0000,1066.1837,0.0000,0.0000,6290.4837,0.0000,-6290.4837,11.3095,4.0122,401.1000,0.0000,401.1000,0.0104,108.4054,3.7000,1.0000,0.0000,0.0000,0.0000,108.4054,0.0000,0.0000,0.0000,292.6946,292.6946,11.2859,7.6093,9.4476,-3.0391,-45586.3313,3.2146,575.2017,5.7520,3.2146,0.0000,1.2077,7.6093,7.1727,7.3910,-0.6766,-5412.7216,3.2146,1181.5576,11.8156,3.2146,0.0000,4.2467,7.1727,6.8510,7.0118,-0.5699,-3989.0466,3.2146,1373.7135,13.7371,3.2146,0.0000,5.5443,3.2146,5.7954,2.1431,0.0000,10.9987,16.7941,-35467.6000,-54988.0995,-54988.0995
3627.0000,6.7556,18.8390,888.6000,49449.4000,-48560.8000,1.2821,201.9545,4.4000,1.0000,10988.7556,4.5000,1.0000,11190.7101,0.0000,0.0000,60438.1556,686.6455,-59751.5101,11.9986,4.7013,14325.6000,0.0000,14325.6000,0.3714,3871.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3871.7838,0.0000,0.0000,0.0000,10453.8162,10453.8162,11.0813,13.1920,8289.7000,6773.1000,1516.6000,0.2149,1884.0227,4.4000,1.0000,1382.2653,4.9000,1.0000,3266.2880,0.0000,0.0000,8155.3653,6405.6773,-1749.6880,11.2348,3.9375,441.2000,0.0000,441.2000,0.0114,119.2432,3.7000,1.0000,0.0000,0.0000,0.0000,119.2432,0.0000,0.0000,0.0000,321.9568,321.9568,11.2066,23.2474,0.0000,3069.6000,-3069.6000,0.0796,0.0000,0.0000,0.0000,626.4490,4.9000,1.0000,626.4490,0.0000,0.0000,3696.0490,0.0000,-3696.0490,11.5309,4.2336,401.1000,0.0000,401.1000,0.0104,108.4054,3.7000,1.0000,0.0000,0.0000,0.0000,108.4054,0.0000,0.0000,0.0000,292.6946,292.6946,11.5052,7.2420,9.3736,-3.2390,-48585.3257,2.9548,530.4082,5.3041,2.9548,0.0000,0.9378,7.2420,7.2740,7.2580,0.0455,364.0155,2.9548,1092.5716,10.9257,2.9548,0.0000,3.2977,7.2740,6.7556,7.0148,-0.8439,-5907.4694,2.9548,1262.4825,12.6248,2.9548,0.0000,4.3054,2.9548,4.6066,1.9698,0.0000,8.5409,13.1476,-34945.9000,-54128.7795,-54128.7795
3628.0000,6.7630,18.9258,509.4000,66227.1000,-65717.7000,1.7171,115.7727,4.4000,1.0000,14717.1333,4.5000,1.0000,14832.9061,0.0000,0.0000,80944.2333,393.6273,-80550.6061,12.5384,5.2411,14325.7000,0.0000,14325.7000,0.3714,3871.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3871.8108,0.0000,0.0000,0.0000,10453.8892,10453.8892,11.7889,13.9766,8797.8000,7244.5000,1553.3000,0.2281,1999.5000,4.4000,1.0000,1478.4694,4.9000,1.0000,3477.9694,0.0000,0.0000,8722.9694,6798.3000,-1924.6694,11.9269,4.6296,432.0000,0.0000,432.0000,0.0112,116.7568,3.7000,1.0000,0.0000,0.0000,0.0000,116.7568,0.0000,0.0000,0.0000,315.2432,315.2432,11.9043,23.9451,0.0000,2278.1000,-2278.1000,0.0591,0.0000,0.0000,0.0000,464.9184,4.9000,1.0000,464.9184,0.0000,0.0000,2743.0184,0.0000,-2743.0184,12.1010,4.8037,920.3000,0.0000,920.3000,0.0239,248.7297,3.7000,1.0000,0.0000,0.0000,0.0000,248.7297,0.0000,0.0000,0.0000,671.5703,671.5703,12.0528,6.9732,9.5130,-4.7231,-70846.7434,3.6161,645.1831,6.4518,3.6161,0.0000,1.7190,6.9732,7.2903,7.1317,0.5529,4423.2691,3.6161,1344.7635,13.4476,3.6161,0.0000,6.0444,7.2903,6.7630,7.0267,-1.0506,-7354.1167,3.6161,1544.2097,15.4421,3.6161,0.0000,7.8914,3.6161,7.9879,2.4107,0.0000,15.6548,23.6427,-50764.5000,-73777.5911,-73777.5911
3629.0000,6.7990,18.9794,405.9000,74876.5000,-74470.6000,1.9413,92.2500,4.4000,1.0000,16639.2222,4.5000,1.0000,16731.4722,0.0000,0.0000,91515.7222,313.6500,-91202.0722,12.6325,5.3352,14325.3000,0.0000,14325.3000,0.3714,3871.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3871.7027,0.0000,0.0000,0.0000,10453.5973,10453.5973,11.9639,17.2244,6345.8000,7232.1000,-886.3000,0.1875,1442.2273,4.4000,1.0000,1475.9388,4.9000,1.0000,2918.1660,0.0000,0.0000,8708.0388,4903.5727,-3804.4660,12.2072,4.9099,580.7000,0.0000,580.7000,0.0151,156.9459,3.7000,1.0000,0.0000,0.0000,0.0000,156.9459,0.0000,0.0000,0.0000,423.7541,423.7541,12.1801,24.2209,0.0000,2312.7000,-2312.7000,0.0600,0.0000,0.0000,0.0000,471.9796,4.9000,1.0000,471.9796,0.0000,0.0000,2784.6796,0.0000,-2784.6796,12.3582,5.0609,4901.0000,0.0000,4901.0000,0.1271,1324.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1324.5946,0.0000,0.0000,0.0000,3576.4054,3576.4054,12.1295,7.0459,9.5877,-5.2985,-79477.1106,4.0535,720.8753,7.2088,4.0535,0.0000,2.4213,7.0459,7.1804,7.1132,0.2627,2101.5352,4.0535,1508.6993,15.0870,4.0535,0.0000,8.5139,7.1804,6.7990,6.9897,-0.8517,-5961.8857,4.0535,1733.9083,17.3391,4.0535,0.0000,11.1155,4.0535,10.9112,2.7023,0.0000,22.0507,32.9619,-57862.6000,-83337.4611,-83337.4611
3630.0000,6.8649,19.0871,0.0000,147264.0000,-147264.0000,3.8181,0.0000,0.0000,0.0000,32725.3333,4.5000,1.0000,32725.3333,0.0000,0.0000,179989.3333,0.0000,-179989.3333,13.4295,6.1322,14329.6000,0.0000,14329.6000,0.3715,3872.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3872.8649,0.0000,0.0000,0.0000,10456.7351,10456.7351,13.0481,17.5519,530.7000,544.1000,-13.4000,0.0141,120.6136,4.4000,1.0000,111.0408,4.9000,1.0000,231.6545,0.0000,0.0000,655.1408,410.0864,-245.0545,13.0570,5.7597,530.0000,0.0000,530.0000,0.0137,143.2432,3.7000,1.0000,0.0000,0.0000,0.0000,143.2432,0.0000,0.0000,0.0000,386.7568,386.7568,13.0429,25.0837,0.0000,3623.6000,-3623.6000,0.0939,0.0000,0.0000,0.0000,739.5102,4.9000,1.0000,739.5102,0.0000,0.0000,4363.1102,0.0000,-4363.1102,13.2020,5.9047,16496.8000,0.0000,16496.8000,0.4277,4458.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4458.5946,0.0000,0.0000,0.0000,12038.2054,12038.2054,12.7630,7.5840,10.1735,-9.4665,-141998.2184,7.1087,1232.5222,12.3252,7.1087,0.0000,13.0597,7.5840,7.1051,7.3446,-1.6412,-13129.9891,7.1087,2618.3034,26.1830,7.1087,0.0000,45.9212,7.1051,6.8649,6.9850,-0.9411,-6587.5932,7.1087,3041.4515,30.4145,7.1087,0.0000,59.9539,7.1087,50.9354,4.7391,0.0000,118.9348,169.8702,-119544.6000,-161715.8007,-161715.8007
3631.0000,6.9253,19.1475,0.0000,194865.2000,-194865.2000,5.0522,0.0000,0.0000,0.0000,43303.3778,4.5000,1.0000,43303.3778,0.0000,0.0000,238168.5778,0.0000,-238168.5778,13.4474,6.1501,24349.6000,0.0000,24349.6000,0.6313,6580.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6580.9730,0.0000,0.0000,0.0000,17768.6270,17768.6270,12.9608,5.2336,0.5000,0.0000,0.5000,0.0000,0.1136,4.4000,1.0000,0.0000,0.0000,0.0000,0.1136,0.0000,0.0000,0.0000,0.3864,0.3864,12.9608,5.6635,1096.4000,0.0000,1096.4000,0.0284,296.3243,3.7000,1.0000,0.0000,0.0000,0.0000,296.3243,0.0000,0.0000,0.0000,800.0757,800.0757,12.9389,24.9797,0.0000,5597.9000,-5597.9000,0.1451,0.0000,0.0000,0.0000,1142.4286,4.9000,1.0000,1142.4286,0.0000,0.0000,6740.3286,0.0000,-6740.3286,13.1235,5.8262,17535.2000,0.0000,17535.2000,0.4546,4739.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4739.2432,0.0000,0.0000,0.0000,12795.9568,12795.9568,12.7731,8.2663,10.5197,-10.9716,-164573.5159,9.4676,1617.2557,16.1726,9.4676,0.0000,30.8526,8.2663,7.2860,7.7761,-4.4747,-35797.4656,9.4676,3420.1190,34.2012,9.4676,0.0000,108.4854,7.2860,6.9253,7.1056,-1.8818,-13172.8790,9.4676,4028.6318,40.2863,9.4676,0.0000,141.6364,9.4676,112.2153,6.3118,0.0000,280.9744,393.1897,-157481.4000,-213543.8605,-213543.8605
3632.0000,7.0333,19.2555,0.0000,209428.5000,-209428.5000,5.4298,0.0000,0.0000,0.0000,46539.6667,4.5000,1.0000,46539.6667,0.0000,0.0000,255968.1667,0.0000,-255968.1667,13.1050,5.8077,29697.3000,0.0000,29697.3000,0.7700,8026.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8026.2973,0.0000,0.0000,0.0000,21671.0027,21671.0027,12.5909,24.6317,0.0000,15603.7000,-15603.7000,0.4046,0.0000,0.0000,0.0000,3184.4286,4.9000,1.0000,3184.4286,0.0000,0.0000,18788.1286,0.0000,-18788.1286,13.0366,5.7393,1851.2000,0.0000,1851.2000,0.0480,500.3243,3.7000,1.0000,0.0000,0.0000,0.0000,500.3243,0.0000,0.0000,0.0000,1350.8757,1350.8757,13.0045,25.0453,0.0000,7628.0000,-7628.0000,0.1978,0.0000,0.0000,0.0000,1556.7347,4.9000,1.0000,1556.7347,0.0000,0.0000,9184.7347,0.0000,-9184.7347,13.2224,5.9251,16842.9000,0.0000,16842.9000,0.4367,4552.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4552.1351,0.0000,0.0000,0.0000,12290.7649,12290.7649,12.9308,8.6517,10.7913,-12.0267,-180400.2827,10.9302,1845.5054,18.4551,10.9302,0.0000,47.4732,8.6517,7.5267,8.0892,-5.9283,-47426.3843,10.9302,3893.5635,38.9356,10.9302,0.0000,166.9275,7.5267,7.0333,7.2800,-2.9717,-20801.7197,10.9302,4614.4170,46.1442,10.9302,0.0000,217.9374,10.9302,166.8794,7.2868,0.0000,432.3380,599.2174,-184268.8000,-248628.3867,-248628.3867
3633.0000,7.1343,19.3566,0.0000,219516.7000,-219516.7000,5.6914,0.0000,0.0000,0.0000,48781.4889,4.5000,1.0000,48781.4889,0.0000,0.0000,268298.1889,0.0000,-268298.1889,13.1347,5.8374,33768.1000,0.0000,33768.1000,0.8755,9126.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9126.5135,0.0000,0.0000,0.0000,24641.5865,24641.5865,12.5836,24.6244,0.0000,18375.7000,-18375.7000,0.4764,0.0000,0.0000,0.0000,3750.1429,4.9000,1.0000,3750.1429,0.0000,0.0000,22125.8429,0.0000,-22125.8429,13.0785,5.7812,2002.3000,0.0000,2002.3000,0.0519,541.1622,3.7000,1.0000,0.0000,0.0000,0.0000,541.1622,0.0000,0.0000,0.0000,1461.1378,1461.1378,13.0458,25.0866,0.0000,9661.2000,-9661.2000,0.2505,0.0000,0.0000,0.0000,1971.6735,4.9000,1.0000,1971.6735,0.0000,0.0000,11632.8735,0.0000,-11632.8735,13.3059,6.0086,14766.1000,0.0000,14766.1000,0.3828,3990.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3990.8378,0.0000,0.0000,0.0000,10775.2622,10775.2622,13.0650,8.8735,10.9692,-12.4944,-187415.7800,11.5928,1942.5859,19.4259,11.5928,0.0000,56.6412,8.8735,7.7013,8.2874,-6.5515,-52412.3031,11.5928,4093.3155,40.9332,11.5928,0.0000,199.1647,7.7013,7.1343,7.4178,-3.6215,-25350.8356,11.5928,4863.8102,48.6381,11.5928,0.0000,260.0256,11.5928,196.3785,7.7285,0.0000,515.8316,712.2100,-197017.1000,-265178.9187,-265178.9187
3634.0000,7.2332,19.4554,0.0000,226456.9000,-226456.9000,5.8713,0.0000,0.0000,0.0000,50323.7556,4.5000,1.0000,50323.7556,0.0000,0.0000,276780.6556,0.0000,-276780.6556,13.1150,5.8177,39864.3000,0.0000,39864.3000,1.0336,10774.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10774.1351,0.0000,0.0000,0.0000,29090.1649,29090.1649,12.4968,24.5376,0.0000,18496.2000,-18496.2000,0.4795,0.0000,0.0000,0.0000,3774.7347,4.9000,1.0000,3774.7347,0.0000,0.0000,22270.9347,0.0000,-22270.9347,12.9701,5.6728,2053.4000,0.0000,2053.4000,0.0532,554.9730,3.7000,1.0000,0.0000,0.0000,0.0000,554.9730,0.0000,0.0000,0.0000,1498.4270,1498.4270,12.9383,24.9791,0.0000,13462.0000,-13462.0000,0.3490,0.0000,0.0000,0.0000,2747.3469,4.9000,1.0000,2747.3469,0.0000,0.0000,16209.3469,0.0000,-16209.3469,13.2827,5.9854,13381.5000,0.0000,13381.5000,0.3469,3616.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3616.6216,0.0000,0.0000,0.0000,9764.8784,9764.8784,13.0752,9.0652,11.0702,-12.5800,-188700.4220,12.2004,2035.6381,20.3564,12.2004,0.0000,66.0226,9.0652,7.8527,8.4589,-7.1321,-57056.4421,12.2004,4275.1729,42.7517,12.2004,0.0000,232.1521,7.8527,7.2332,7.5430,-4.1644,-29150.6028,12.2004,5089.9741,50.8997,12.2004,0.0000,303.0934,12.2004,226.1967,8.1336,0.0000,601.2682,827.4648,-203115.9000,-274907.4669,-274907.4669
3635.0000,7.3442,19.5664,0.0000,241007.5000,-241007.5000,6.2486,0.0000,0.0000,0.0000,53557.2222,4.5000,1.0000,53557.2222,0.0000,0.0000,294564.7222,0.0000,-294564.7222,13.2164,5.9191,41903.9000,0.0000,41903.9000,1.0864,11325.3784,3.7000,1.0000,0.0000,0.0000,0.0000,11325.3784,0.0000,0.0000,0.0000,30578.5216,30578.5216,12.6068,24.6476,0.0000,21590.8000,-21590.8000,0.5598,0.0000,0.0000,0.0000,4406.2857,4.9000,1.0000,4406.2857,0.0000,0.0000,25997.0857,0.0000,-25997.0857,13.1250,5.8277,2428.3000,0.0000,2428.3000,0.0630,656.2973,3.7000,1.0000,0.0000,0.0000,0.0000,656.2973,0.0000,0.0000,0.0000,1772.0027,1772.0027,13.0897,25.1305,0.0000,16701.5000,-16701.5000,0.4330,0.0000,0.0000,0.0000,3408.4694,4.9000,1.0000,3408.4694,0.0000,0.0000,20109.9694,0.0000,-20109.9694,13.4906,6.1933,10785.4000,0.0000,10785.4000,0.2796,2914.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2914.9730,0.0000,0.0000,0.0000,7870.4270,7870.4270,13.3337,9.2450,11.2894,-13.6732,-205097.9941,13.0056,2149.8806,21.4988,13.0056,0.0000,79.9754,9.2450,8.0086,8.6268,-7.7530,-62023.7489,13.0056,4523.5493,45.2355,13.0056,0.0000,281.2136,8.0086,7.3442,7.6764,-4.7613,-33329.0830,13.0056,5393.4347,53.9343,13.0056,0.0000,367.1471,13.0056,269.9783,8.6704,0.0000,728.3361,998.3144,-224182.2000,-300450.8260,-300450.8260
3636.0000,7.4159,19.6381,0.0000,249956.9000,-249956.9000,6.4806,0.0000,0.0000,0.0000,55545.9778,4.5000,1.0000,55545.9778,0.0000,0.0000,305502.8778,0.0000,-305502.8778,13.4417,6.1444,36307.1000,0.0000,36307.1000,0.9413,9812.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9812.7297,0.0000,0.0000,0.0000,26494.3703,26494.3703,12.9191,24.9599,0.0000,20267.5000,-20267.5000,0.5255,0.0000,0.0000,0.0000,4136.2245,4.9000,1.0000,4136.2245,0.0000,0.0000,24403.7245,0.0000,-24403.7245,13.4005,6.1032,2905.2000,0.0000,2905.2000,0.0753,785.1892,3.7000,1.0000,0.0000,0.0000,0.0000,785.1892,0.0000,0.0000,0.0000,2120.0108,2120.0108,13.3586,25.3995,0.0000,19156.1000,-19156.1000,0.4967,0.0000,0.0000,0.0000,3909.4082,4.9000,1.0000,3909.4082,0.0000,0.0000,23065.5082,0.0000,-23065.5082,13.8136,6.5163,9400.8000,0.0000,9400.8000,0.2437,2540.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2540.7568,0.0000,0.0000,0.0000,6860.0432,6860.0432,13.6783,9.3471,11.5127,-14.6392,-219587.8499,13.1447,2152.4439,21.5244,13.1447,0.0000,82.5687,9.3471,8.1018,8.7245,-7.8916,-63132.7066,13.1447,4552.2387,45.5224,13.1447,0.0000,290.3322,8.1018,7.4159,7.7589,-4.9682,-34777.1296,13.1447,5430.9741,54.3097,13.1447,0.0000,379.0521,13.1447,278.0505,8.7631,0.0000,751.9530,1030.0034,-240767.4000,-317497.6861,-317497.6861
3637.0000,7.5326,19.7548,0.0000,259671.5000,-259671.5000,6.7325,0.0000,0.0000,0.0000,57704.7778,4.5000,1.0000,57704.7778,0.0000,0.0000,317376.2778,0.0000,-317376.2778,13.4076,6.1103,41905.4000,0.0000,41905.4000,1.0865,11325.7838,3.7000,1.0000,0.0000,0.0000,0.0000,11325.7838,0.0000,0.0000,0.0000,30579.6162,30579.6162,12.8415,24.8824,0.0000,25579.1000,-25579.1000,0.6632,0.0000,0.0000,0.0000,5220.2245,4.9000,1.0000,5220.2245,0.0000,0.0000,30799.3245,0.0000,-30799.3245,13.4117,6.1144,2772.4000,0.0000,2772.4000,0.0719,749.2973,3.7000,1.0000,0.0000,0.0000,0.0000,749.2973,0.0000,0.0000,0.0000,2023.1027,2023.1027,13.3742,25.4151,0.0000,21848.8000,-21848.8000,0.5665,0.0000,0.0000,0.0000,4458.9388,4.9000,1.0000,4458.9388,0.0000,0.0000,26307.7388,0.0000,-26307.7388,13.8612,6.5639,8362.4000,0.0000,8362.4000,0.2168,2260.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2260.1081,0.0000,0.0000,0.0000,6102.2919,6102.2919,13.7483,9.5774,11.6628,-15.0208,-225312.4106,14.0059,2278.9985,22.7900,14.0059,0.0000,99.8855,9.5774,8.2655,8.9215,-8.8586,-70869.1279,14.0059,4808.5584,48.0856,14.0059,0.0000,351.2225,8.2655,7.5326,7.8991,-5.6567,-39596.7917,14.0059,5750.5973,57.5060,14.0059,0.0000,458.5494,14.0059,331.5048,9.3373,0.0000,909.6575,1241.1623,-254059.2000,-335778.3302,-335778.3302
3638.0000,7.6269,19.8492,0.0000,268739.7000,-268739.7000,6.9676,0.0000,0.0000,0.0000,59719.9333,4.5000,1.0000,59719.9333,0.0000,0.0000,328459.6333,0.0000,-328459.6333,13.5497,6.2524,39864.4000,0.0000,39864.4000,1.0336,10774.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10774.1622,0.0000,0.0000,0.0000,29090.2378,29090.2378,13.0252,25.0660,0.0000,27642.7000,-27642.7000,0.7167,0.0000,0.0000,0.0000,5641.3673,4.9000,1.0000,5641.3673,0.0000,0.0000,33284.0673,0.0000,-33284.0673,13.6254,6.3281,1832.0000,0.0000,1832.0000,0.0475,495.1351,3.7000,1.0000,0.0000,0.0000,0.0000,495.1351,0.0000,0.0000,0.0000,1336.8649,1336.8649,13.6013,25.6421,0.0000,24309.4000,-24309.4000,0.6303,0.0000,0.0000,0.0000,4961.1020,4.9000,1.0000,4961.1020,0.0000,0.0000,29270.5020,0.0000,-29270.5020,14.1291,6.8318,7324.0000,0.0000,7324.0000,0.1899,1979.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1979.4595,0.0000,0.0000,0.0000,5344.5405,5344.5405,14.0327,9.7189,11.8758,-15.9484,-239226.1633,14.3782,2318.7180,23.1872,14.3782,0.0000,108.0641,9.7189,8.3886,9.0538,-9.2223,-73778.0270,14.3782,4907.7428,49.0774,14.3782,0.0000,379.9803,8.3886,7.6269,8.0078,-6.0341,-42238.3692,14.3782,5874.8314,58.7483,14.3782,0.0000,496.0950,14.3782,356.5082,9.5855,0.0000,984.1394,1340.6475,-271671.4000,-355242.5595,-355242.5595
3639.0000,7.7241,19.9463,0.0000,276008.5000,-276008.5000,7.1560,0.0000,0.0000,0.0000,61335.2222,4.5000,1.0000,61335.2222,0.0000,0.0000,337343.7222,0.0000,-337343.7222,13.6307,6.3334,37838.8000,0.0000,37838.8000,0.9810,10226.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10226.7027,0.0000,0.0000,0.0000,27612.0973,27612.0973,13.1473,25.1881,0.0000,30654.4000,-30654.4000,0.7948,0.0000,0.0000,0.0000,6256.0000,4.9000,1.0000,6256.0000,0.0000,0.0000,36910.4000,0.0000,-36910.4000,13.7935,6.4962,1769.6000,0.0000,1769.6000,0.0459,478.2703,3.7000,1.0000,0.0000,0.0000,0.0000,478.2703,0.0000,0.0000,0.0000,1291.3297,1291.3297,13.7709,25.8117,0.0000,26116.1000,-26116.1000,0.6771,0.0000,0.0000,0.0000,5329.8163,4.9000,1.0000,5329.8163,0.0000,0.0000,31445.9163,0.0000,-31445.9163,14.3215,7.0242,8362.4000,0.0000,8362.4000,0.2168,2260.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2260.1081,0.0000,0.0000,0.0000,6102.2919,6102.2919,14.2147,9.8815,12.0481,-16.4986,-247478.9839,14.8075,2370.7617,23.7076,14.8075,0.0000,118.0345,9.8815,8.5162,9.1988,-9.7472,-77977.6815,14.8075,5022.1968,50.2220,14.8075,0.0000,415.0389,8.5162,7.7241,8.1201,-6.4625,-45237.6542,14.8075,6019.9629,60.1996,14.8075,0.0000,541.8668,14.8075,386.8050,9.8716,0.0000,1074.9402,1461.7452,-284808.2000,-370694.3196,-370694.3196
3640.0000,7.7726,19.9949,0.0000,271855.9000,-271855.9000,7.0484,0.0000,0.0000,0.0000,60412.4222,4.5000,1.0000,60412.4222,0.0000,0.0000,332268.3222,0.0000,-332268.3222,13.6627,6.3654,32235.1000,0.0000,32235.1000,0.8358,8712.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8712.1892,0.0000,0.0000,0.0000,23522.9108,23522.9108,13.2457,25.2865,0.0000,31835.4000,-31835.4000,0.8254,0.0000,0.0000,0.0000,6497.0204,4.9000,1.0000,6497.0204,0.0000,0.0000,38332.4204,0.0000,-38332.4204,13.9252,6.6279,2283.6000,0.0000,2283.6000,0.0592,617.1892,3.7000,1.0000,0.0000,0.0000,0.0000,617.1892,0.0000,0.0000,0.0000,1666.4108,1666.4108,13.8957,25.9365,0.0000,28121.0000,-28121.0000,0.7291,0.0000,0.0000,0.0000,5738.9796,4.9000,1.0000,5738.9796,0.0000,0.0000,33859.9796,0.0000,-33859.9796,14.4959,7.1986,9747.0000,0.0000,9747.0000,0.2527,2634.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2634.3243,0.0000,0.0000,0.0000,7112.6757,7112.6757,14.3698,9.9448,12.1573,-16.6416,-249623.4533,14.6258,2331.0005,23.3100,14.6258,0.0000,113.7428,9.9448,8.5747,9.2598,-9.6611,-77288.5210,14.6258,4947.3533,49.4735,14.6258,0.0000,399.9480,8.5747,7.7726,8.1737,-6.4638,-45246.7507,14.6258,5931.9226,59.3192,14.6258,0.0000,522.1644,14.6258,373.7875,9.7505,0.0000,1035.8552,1409.6427,-287546.6000,-372158.7249,-372158.7249
3641.0000,7.8155,20.0377,0.0000,279829.5000,-279829.5000,7.2551,0.0000,0.0000,0.0000,62184.3333,4.5000,1.0000,62184.3333,0.0000,0.0000,342013.8333,0.0000,-342013.8333,13.9041,6.6068,21053.5000,0.0000,21053.5000,0.5459,5690.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5690.1351,0.0000,0.0000,0.0000,15363.3649,15363.3649,13.6306,25.6714,0.0000,29013.0000,-29013.0000,0.7522,0.0000,0.0000,0.0000,5921.0204,4.9000,1.0000,5921.0204,0.0000,0.0000,34934.0204,0.0000,-34934.0204,14.2525,6.9552,1447.2000,0.0000,1447.2000,0.0375,391.1351,3.7000,1.0000,0.0000,0.0000,0.0000,391.1351,0.0000,0.0000,0.0000,1056.0649,1056.0649,14.2337,26.2746,0.0000,30275.3000,-30275.3000,0.7849,0.0000,0.0000,0.0000,6178.6327,4.9000,1.0000,6178.6327,0.0000,0.0000,36453.9327,0.0000,-36453.9327,14.8827,7.5854,12862.3000,0.0000,12862.3000,0.3335,3476.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3476.2973,0.0000,0.0000,0.0000,9386.0027,9386.0027,14.7156,10.0148,12.3652,-17.6037,-264054.8068,14.5637,2301.0589,23.0106,14.5637,0.0000,112.2997,10.0148,8.6290,9.3219,-9.7301,-77840.8246,14.5637,4912.9591,49.1296,14.5637,0.0000,394.8739,8.6290,7.8155,8.2222,-6.5287,-45700.7226,14.5637,5893.9669,58.9397,14.5637,0.0000,515.5398,14.5637,369.4026,9.7091,0.0000,1022.7133,1392.1160,-303754.8000,-387596.3540,-387596.3540
3642.0000,7.5177,19.7399,0.0000,181786.5000,-181786.5000,4.7132,0.0000,0.0000,0.0000,40397.0000,4.5000,1.0000,40397.0000,0.0000,0.0000,222183.5000,0.0000,-222183.5000,13.3621,6.0648,17343.9000,0.0000,17343.9000,0.4497,4687.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4687.5405,0.0000,0.0000,0.0000,12656.3595,12656.3595,13.0291,25.0700,0.0000,6224.1000,-6224.1000,0.1614,0.0000,0.0000,0.0000,1270.2245,4.9000,1.0000,1270.2245,0.0000,0.0000,7494.3245,0.0000,-7494.3245,13.2263,5.9290,1207.5000,0.0000,1207.5000,0.0313,326.3514,3.7000,1.0000,0.0000,0.0000,0.0000,326.3514,0.0000,0.0000,0.0000,881.1486,881.1486,13.2031,25.2439,0.0000,31772.1000,-31772.1000,0.8238,0.0000,0.0000,0.0000,6484.1020,4.9000,1.0000,6484.1020,0.0000,0.0000,38256.2020,0.0000,-38256.2020,14.2094,6.9121,15112.2000,0.0000,15112.2000,0.3918,4084.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4084.3784,0.0000,0.0000,0.0000,11027.8216,11027.8216,13.9193,9.3253,11.6223,-11.6433,-174650.0920,9.8566,1606.5749,16.0657,9.8566,0.0000,34.8135,9.3253,8.1926,8.7590,-5.3826,-43060.6611,9.8566,3408.3243,34.0832,9.8566,0.0000,122.4130,8.1926,7.5177,7.8552,-3.6654,-25657.9437,9.8566,4054.9069,40.5491,9.8566,0.0000,159.8201,9.8566,125.4101,6.5711,0.0000,317.0466,442.4568,-186119.1000,-243368.6968,-243368.6968
3643.0000,7.4111,19.6333,0.0000,175119.1000,-175119.1000,4.5403,0.0000,0.0000,0.0000,38915.3556,4.5000,1.0000,38915.3556,0.0000,0.0000,214034.4556,0.0000,-214034.4556,13.3211,6.0238,17334.3000,0.0000,17334.3000,0.4494,4684.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4684.9459,0.0000,0.0000,0.0000,12649.3541,12649.3541,12.9718,25.0126,0.0000,3747.2000,-3747.2000,0.0972,0.0000,0.0000,0.0000,764.7347,4.9000,1.0000,764.7347,0.0000,0.0000,4511.9347,0.0000,-4511.9347,13.0964,5.7991,917.0000,0.0000,917.0000,0.0238,247.8378,3.7000,1.0000,0.0000,0.0000,0.0000,247.8378,0.0000,0.0000,0.0000,669.1622,669.1622,13.0779,25.1187,0.0000,29902.1000,-29902.1000,0.7753,0.0000,0.0000,0.0000,6102.4694,4.9000,1.0000,6102.4694,0.0000,0.0000,36004.5694,0.0000,-36004.5694,14.0720,6.7748,14419.9000,0.0000,14419.9000,0.3739,3897.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3897.2703,0.0000,0.0000,0.0000,10522.6297,10522.6297,13.7815,9.0968,11.4391,-11.3108,-169661.7272,9.3897,1542.3442,15.4234,9.3897,0.0000,30.0965,9.0968,8.0358,8.5663,-4.8029,-38422.8175,9.3897,3274.6270,32.7463,9.3897,0.0000,105.8267,8.0358,7.4111,7.7235,-3.2322,-22625.2690,9.3897,3885.6813,38.8568,9.3897,0.0000,138.1653,9.3897,109.6823,6.2598,0.0000,274.0885,383.7708,-176097.2000,-230709.8137,-230709.8137
3644.0000,7.2255,19.4478,0.0000,111448.0000,-111448.0000,2.8895,0.0000,0.0000,0.0000,24766.2222,4.5000,1.0000,24766.2222,0.0000,0.0000,136214.2222,0.0000,-136214.2222,12.5989,5.3016,17343.4000,0.0000,17343.4000,0.4497,4687.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4687.4054,0.0000,0.0000,0.0000,12655.9946,12655.9946,12.0997,24.1405,0.0000,522.7000,-522.7000,0.0136,0.0000,0.0000,0.0000,106.6735,4.9000,1.0000,106.6735,0.0000,0.0000,629.3735,0.0000,-629.3735,12.1245,4.8272,1004.9000,0.0000,1004.9000,0.0261,271.5946,3.7000,1.0000,0.0000,0.0000,0.0000,271.5946,0.0000,0.0000,0.0000,733.3054,733.3054,12.0956,24.1364,0.0000,25472.2000,-25472.2000,0.6604,0.0000,0.0000,0.0000,5198.4082,4.9000,1.0000,5198.4082,0.0000,0.0000,30670.6082,0.0000,-30670.6082,13.3054,6.0081,13208.4000,0.0000,13208.4000,0.3425,3569.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3569.8378,0.0000,0.0000,0.0000,9638.5622,9638.5622,12.9252,8.6552,10.7902,-7.2163,-108244.3134,6.5724,1109.7733,11.0977,6.5724,0.0000,10.3216,8.6552,7.7698,8.2125,-2.8055,-22444.1572,6.5724,2328.4116,23.2841,6.5724,0.0000,36.2933,7.7698,7.2255,7.4977,-1.9711,-13797.8711,6.5724,2747.5881,27.4759,6.5724,0.0000,47.3839,6.5724,41.0509,4.3816,0.0000,93.9988,135.0497,-105886.2000,-144486.3417,-144486.3417
