Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3645.0000,7.1217,19.3346,122.1000,101278.5000,-101156.4000,2.6258,27.7500,4.4000,1.0000,22506.3333,4.5000,1.0000,22534.0833,0.0000,0.0000,123784.8333,94.3500,-123690.4833,12.6518,5.3545,14684.7000,0.0000,14684.7000,0.3807,3968.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3968.8378,0.0000,0.0000,0.0000,10715.8622,10715.8622,12.1727,4.4455,356.4000,0.0000,356.4000,0.0092,81.0000,4.4000,1.0000,0.0000,0.0000,0.0000,81.0000,0.0000,0.0000,0.0000,275.4000,275.4000,12.1604,4.8631,588.1000,0.0000,588.1000,0.0152,158.9459,3.7000,1.0000,0.0000,0.0000,0.0000,158.9459,0.0000,0.0000,0.0000,429.1541,429.1541,12.1412,24.1820,0.0000,21417.4000,-21417.4000,0.5553,0.0000,0.0000,0.0000,4370.8980,4.9000,1.0000,4370.8980,0.0000,0.0000,25788.2980,0.0000,-25788.2980,13.2942,5.9969,10785.4000,0.0000,10785.4000,0.2796,2914.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2914.9730,0.0000,0.0000,0.0000,7870.4270,7870.4270,12.9423,8.2187,10.5805,-7.0434,-105650.7769,5.7990,987.9924,9.8799,5.7990,0.0000,7.0895,8.2187,7.6446,7.9316,-1.6053,-12842.0946,5.7990,2080.2968,20.8030,5.7990,0.0000,24.9284,7.6446,7.1217,7.3831,-1.6707,-11695.0665,5.7990,2436.7829,24.3678,5.7990,0.0000,32.5460,5.7990,29.1018,3.8660,0.0000,64.5639,93.6658,-96159.2000,-130187.9380,-130187.9380
3646.0000,7.0472,19.2238,474.2000,80308.2000,-79834.0000,2.0821,107.7727,4.4000,1.0000,17846.2667,4.5000,1.0000,17954.0394,0.0000,0.0000,98154.4667,366.4273,-97788.0394,12.0924,4.7951,14329.9000,0.0000,14329.9000,0.3715,3872.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3872.9459,0.0000,0.0000,0.0000,10456.9541,10456.9541,11.5529,9.7466,7700.0000,3786.4000,3913.6000,0.1996,1750.0000,4.4000,1.0000,772.7347,4.9000,1.0000,2522.7347,0.0000,0.0000,4559.1347,5950.0000,1390.8653,11.4812,4.1839,434.8000,0.0000,434.8000,0.0113,117.5135,3.7000,1.0000,0.0000,0.0000,0.0000,117.5135,0.0000,0.0000,0.0000,317.2865,317.2865,11.4648,23.5056,0.0000,17041.2000,-17041.2000,0.4418,0.0000,0.0000,0.0000,3477.7959,4.9000,1.0000,3477.7959,0.0000,0.0000,20518.9959,0.0000,-20518.9959,12.5235,5.2262,9400.8000,0.0000,9400.8000,0.2437,2540.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2540.7568,0.0000,0.0000,0.0000,6860.0432,6860.0432,12.1695,8.2198,10.1947,-5.1036,-76554.5086,5.0252,870.4886,8.7049,5.0252,0.0000,4.6135,8.2198,7.4789,7.8493,-1.7951,-14360.8735,5.0252,1809.3782,18.0938,5.0252,0.0000,16.2221,7.4789,7.0472,7.2630,-1.1952,-8366.5042,5.0252,2123.1276,21.2313,5.0252,0.0000,21.1793,5.0252,19.6477,3.3501,0.0000,42.0149,61.6625,-68796.1000,-99281.8862,-99281.8862
3647.0000,6.9698,19.1192,670.8000,71221.7000,-70550.9000,1.8466,152.4545,4.4000,1.0000,15827.0444,4.5000,1.0000,15979.4990,0.0000,0.0000,87048.7444,518.3455,-86530.3990,12.0989,4.8016,14327.1000,0.0000,14327.1000,0.3715,3872.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3872.1892,0.0000,0.0000,0.0000,10454.9108,10454.9108,11.4792,7.9066,8372.2000,2888.8000,5483.4000,0.2171,1902.7727,4.4000,1.0000,589.5510,4.9000,1.0000,2492.3237,0.0000,0.0000,3478.3510,6469.4273,2991.0763,11.3019,4.0046,440.1000,0.0000,440.1000,0.0114,118.9459,3.7000,1.0000,0.0000,0.0000,0.0000,118.9459,0.0000,0.0000,0.0000,321.1541,321.1541,11.2829,23.3237,0.0000,12859.9000,-12859.9000,0.3334,0.0000,0.0000,0.0000,2624.4694,4.9000,1.0000,2624.4694,0.0000,0.0000,15484.3694,0.0000,-15484.3694,12.2007,4.9034,5247.1000,0.0000,5247.1000,0.1360,1418.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1418.1351,0.0000,0.0000,0.0000,3828.9649,3828.9649,11.9738,7.9594,9.9666,-4.5149,-67723.3535,4.3739,765.1734,7.6517,4.3739,0.0000,3.0421,7.9594,7.4230,7.6912,-1.1312,-9049.5323,4.3739,1586.0818,15.8608,4.3739,0.0000,10.6969,7.4230,6.9698,7.1964,-1.0923,-7645.7766,4.3739,1853.5416,18.5354,4.3739,0.0000,13.9657,4.3739,13.4349,2.9159,0.0000,27.7047,41.1396,-57913.1000,-84418.6624,-84418.6624
3648.0000,6.8935,19.0141,851.6000,64762.2000,-63910.6000,1.6791,193.5455,4.4000,1.0000,14391.6000,4.5000,1.0000,14585.1455,0.0000,0.0000,79153.8000,658.0545,-78495.7455,12.1944,4.8971,14326.4000,0.0000,14326.4000,0.3714,3872.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3872.0000,0.0000,0.0000,0.0000,10454.4000,10454.4000,11.4884,12.3550,8397.9000,5993.8000,2404.1000,0.2177,1908.6136,4.4000,1.0000,1223.2245,4.9000,1.0000,3131.8381,0.0000,0.0000,7217.0245,6489.2864,-727.7381,11.5376,4.2403,432.9000,0.0000,432.9000,0.0112,117.0000,3.7000,1.0000,0.0000,0.0000,0.0000,117.0000,0.0000,0.0000,0.0000,315.9000,315.9000,11.5163,23.5571,0.0000,9187.2000,-9187.2000,0.2382,0.0000,0.0000,0.0000,1874.9388,4.9000,1.0000,1874.9388,0.0000,0.0000,11062.1388,0.0000,-11062.1388,12.2633,4.9660,1612.6000,0.0000,1612.6000,0.0418,435.8378,3.7000,1.0000,0.0000,0.0000,0.0000,435.8378,0.0000,0.0000,0.0000,1176.7622,1176.7622,12.1838,7.5371,9.8605,-4.5872,-68808.3921,3.8392,674.7278,6.7473,3.8392,0.0000,2.0573,7.5371,7.4365,7.4868,-0.1862,-1489.4119,3.8392,1405.0402,14.0504,3.8392,0.0000,7.2339,7.4365,6.8935,7.1650,-1.1487,-8040.7563,3.8392,1629.2616,16.2926,3.8392,0.0000,9.4445,3.8392,9.4067,2.5595,0.0000,18.7357,28.1424,-54321.8000,-78338.5602,-78338.5602
3649.0000,6.8779,18.9617,1072.3000,59857.9000,-58785.6000,1.5519,243.7045,4.4000,1.0000,13301.7556,4.5000,1.0000,13545.4601,0.0000,0.0000,73159.6556,828.5955,-72331.0601,12.0914,4.7941,14297.6000,0.0000,14297.6000,0.3707,3864.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3864.2162,0.0000,0.0000,0.0000,10433.3838,10433.3838,11.3394,11.5207,10215.7000,6709.8000,3505.9000,0.2649,2321.7500,4.4000,1.0000,1369.3469,4.9000,1.0000,3691.0969,0.0000,0.0000,8079.1469,7893.9500,-185.1969,11.3528,4.0555,439.4000,0.0000,439.4000,0.0114,118.7568,3.7000,1.0000,0.0000,0.0000,0.0000,118.7568,0.0000,0.0000,0.0000,320.6432,320.6432,11.3296,23.3705,0.0000,6760.9000,-6760.9000,0.1753,0.0000,0.0000,0.0000,1379.7755,4.9000,1.0000,1379.7755,0.0000,0.0000,8140.6755,0.0000,-8140.6755,11.9164,4.6191,919.1000,0.0000,919.1000,0.0238,248.4054,3.7000,1.0000,0.0000,0.0000,0.0000,248.4054,0.0000,0.0000,0.0000,670.6946,670.6946,11.8681,7.5302,9.6991,-4.0122,-60182.3237,3.5970,636.5999,6.3660,3.5970,0.0000,1.6919,7.5302,7.3227,7.4264,-0.3598,-2878.3194,3.5970,1319.9753,13.1998,3.5970,0.0000,5.9493,7.3227,6.8779,7.1003,-0.8817,-6171.5679,3.5970,1530.9457,15.3095,3.5970,0.0000,7.7672,3.5970,7.8734,2.3980,0.0000,15.4084,23.2818,-46384.5000,-69232.2109,-69232.2109
3650.0000,6.8514,18.8727,1436.1000,55242.3000,-53806.2000,1.4323,326.3864,4.4000,1.0000,12276.0667,4.5000,1.0000,12602.4530,0.0000,0.0000,67518.3667,1109.7136,-66408.6530,12.0297,4.7324,14295.6000,0.0000,14295.6000,0.3706,3863.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3863.6757,0.0000,0.0000,0.0000,10431.9243,10431.9243,11.2163,9.5822,10023.7000,5072.5000,4951.2000,0.2599,2278.1136,4.4000,1.0000,1035.2041,4.9000,1.0000,3313.3177,0.0000,0.0000,6107.7041,7745.5864,1637.8823,11.0885,3.7912,432.2000,0.0000,432.2000,0.0112,116.8108,3.7000,1.0000,0.0000,0.0000,0.0000,116.8108,0.0000,0.0000,0.0000,315.3892,315.3892,11.0639,23.1048,0.0000,5100.9000,-5100.9000,0.1323,0.0000,0.0000,0.0000,1041.0000,4.9000,1.0000,1041.0000,0.0000,0.0000,6141.9000,0.0000,-6141.9000,11.5429,4.2456,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0000,0.0000,0.0000,292.4027,292.4027,11.5201,7.5423,9.5312,-3.4009,-51012.8024,3.3249,592.7714,5.9277,3.3249,0.0000,1.3363,7.5423,7.2380,7.3901,-0.4877,-3901.8678,3.3249,1222.1434,12.2214,3.3249,0.0000,4.6989,7.2380,6.8514,7.0447,-0.7083,-4958.2844,3.3249,1418.7298,14.1873,3.3249,0.0000,6.1348,3.3249,6.3534,2.2166,0.0000,12.1701,18.5235,-38827.4000,-59872.9545,-59872.9545
3651.0000,6.8426,18.7909,1801.5000,50822.1000,-49020.6000,1.3177,409.4318,4.4000,1.0000,11293.8000,4.5000,1.0000,11703.2318,0.0000,0.0000,62115.9000,1392.0682,-60723.8318,11.7830,4.4857,14295.5000,0.0000,14295.5000,0.3706,3863.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3863.6486,0.0000,0.0000,0.0000,10431.8514,10431.8514,10.9343,8.3377,11712.5000,4990.8000,6721.7000,0.3037,2661.9318,4.4000,1.0000,1018.5306,4.9000,1.0000,3680.4624,0.0000,0.0000,6009.3306,9050.5682,3041.2376,10.6868,3.3895,439.6000,0.0000,439.6000,0.0114,118.8108,3.7000,1.0000,0.0000,0.0000,0.0000,118.8108,0.0000,0.0000,0.0000,320.7892,320.7892,10.6607,22.7015,0.0000,4272.0000,-4272.0000,0.1108,0.0000,0.0000,0.0000,871.8367,4.9000,1.0000,871.8367,0.0000,0.0000,5143.8367,0.0000,-5143.8367,11.0792,3.7819,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0000,0.0000,0.0000,292.4027,292.4027,11.0554,7.6655,9.3604,-2.7778,-41667.4504,3.1868,572.3865,5.7239,3.1868,0.0000,1.1766,7.6655,7.1302,7.3979,-0.8223,-6578.4743,3.1868,1170.9457,11.7095,3.1868,0.0000,4.1371,7.1302,6.8426,6.9864,-0.5051,-3535.4630,3.1868,1363.3695,13.6337,3.1868,0.0000,5.4013,3.1868,5.6594,2.1245,0.0000,10.7150,16.3744,-31435.1000,-51781.3877,-51781.3877
3652.0000,6.8018,18.8899,1175.1000,67708.4000,-66533.3000,1.7555,267.0682,4.4000,1.0000,15046.3111,4.5000,1.0000,15313.3793,0.0000,0.0000,82754.7111,908.0318,-81846.6793,12.3159,5.0186,14295.6000,0.0000,14295.6000,0.3706,3863.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3863.6757,0.0000,0.0000,0.0000,10431.9243,10431.9243,11.6131,7.3280,11936.0000,3412.2000,8523.8000,0.3095,2712.7273,4.4000,1.0000,696.3673,4.9000,1.0000,3409.0946,0.0000,0.0000,4108.5673,9223.2727,5114.7054,11.2685,3.9712,432.1000,0.0000,432.1000,0.0112,116.7838,3.7000,1.0000,0.0000,0.0000,0.0000,116.7838,0.0000,0.0000,0.0000,315.3162,315.3162,11.2473,23.2881,0.0000,3663.9000,-3663.9000,0.0950,0.0000,0.0000,0.0000,747.7347,4.9000,1.0000,747.7347,0.0000,0.0000,4411.6347,0.0000,-4411.6347,11.5445,4.2472,918.6000,0.0000,918.6000,0.0238,248.2703,3.7000,1.0000,0.0000,0.0000,0.0000,248.2703,0.0000,0.0000,0.0000,670.3297,670.3297,11.4993,7.4077,9.4535,-4.0489,-60732.8574,3.8484,688.4162,6.8842,3.8484,0.0000,2.0720,7.4077,7.2147,7.3112,-0.3581,-2865.1555,3.8484,1419.5885,14.1959,3.8484,0.0000,7.2858,7.2147,6.8018,7.0083,-0.8754,-6128.0255,3.8484,1644.7903,16.4479,3.8484,0.0000,9.5122,3.8484,9.4681,2.5656,0.0000,18.8701,28.3381,-46027.1000,-69726.0383,-69726.0383
3653.0000,6.8218,18.9322,1086.8000,75140.4000,-74053.6000,1.9482,247.0000,4.4000,1.0000,16697.8667,4.5000,1.0000,16944.8667,0.0000,0.0000,91838.2667,839.8000,-90998.4667,12.2666,4.9693,14295.2000,0.0000,14295.2000,0.3706,3863.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3863.5676,0.0000,0.0000,0.0000,10431.6324,10431.6324,11.6424,7.6335,12047.7000,3720.5000,8327.2000,0.3124,2738.1136,4.4000,1.0000,759.2857,4.9000,1.0000,3497.3994,0.0000,0.0000,4479.7857,9309.5864,4829.8006,11.3534,4.0561,579.2000,0.0000,579.2000,0.0150,156.5405,3.7000,1.0000,0.0000,0.0000,0.0000,156.5405,0.0000,0.0000,0.0000,422.6595,422.6595,11.3281,23.3689,0.0000,4468.0000,-4468.0000,0.1158,0.0000,0.0000,0.0000,911.8367,4.9000,1.0000,911.8367,0.0000,0.0000,5379.8367,0.0000,-5379.8367,11.6500,4.3527,4889.3000,0.0000,4889.3000,0.1268,1321.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1321.4324,0.0000,0.0000,0.0000,3567.8676,3567.8676,11.4365,7.5184,9.4775,-4.3656,-65484.2648,4.3331,774.3263,7.7433,4.3331,0.0000,2.9579,7.5184,7.1460,7.3322,-0.7780,-6223.6649,4.3331,1596.8990,15.9690,4.3331,0.0000,10.4006,7.1460,6.8218,6.9839,-0.7741,-5418.4136,4.3331,1854.0328,18.5403,4.3331,0.0000,13.5788,4.3331,13.0951,2.8888,0.0000,26.9372,40.0323,-50430.7000,-77126.3433,-77126.3433
3654.0000,6.8749,19.0971,0.0000,140821.8000,-140821.8000,3.6511,0.0000,0.0000,0.0000,31293.7333,4.5000,1.0000,31293.7333,0.0000,0.0000,172115.5333,0.0000,-172115.5333,13.1993,5.9020,14295.4000,0.0000,14295.4000,0.3706,3863.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3863.6216,0.0000,0.0000,0.0000,10431.7784,10431.7784,12.8160,6.3652,2024.3000,214.6000,1809.7000,0.0525,460.0682,4.4000,1.0000,43.7959,4.9000,1.0000,503.8641,0.0000,0.0000,258.3959,1564.2318,1305.8359,12.7680,5.4707,525.9000,0.0000,525.9000,0.0136,142.1351,3.7000,1.0000,0.0000,0.0000,0.0000,142.1351,0.0000,0.0000,0.0000,383.7649,383.7649,12.7539,24.7947,0.0000,7307.0000,-7307.0000,0.1894,0.0000,0.0000,0.0000,1491.2245,4.9000,1.0000,1491.2245,0.0000,0.0000,8798.2245,0.0000,-8798.2245,13.0772,5.7799,16456.0000,0.0000,16456.0000,0.4267,4447.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4447.5676,0.0000,0.0000,0.0000,12008.4324,12008.4324,12.6359,7.6163,10.1261,-9.1071,-136606.8932,7.0559,1225.8717,12.2587,7.0559,0.0000,12.7709,7.6163,7.1982,7.4073,-1.4222,-11377.5906,7.0559,2591.5148,25.9151,7.0559,0.0000,44.9055,7.1982,6.8749,7.0366,-1.2571,-8799.4624,7.0559,3011.8051,30.1181,7.0559,0.0000,58.6278,7.0559,49.9010,4.7039,0.0000,116.3042,166.2052,-115041.8000,-156783.9462,-156783.9462
3655.0000,6.9563,19.1786,0.0000,192939.6000,-192939.6000,5.0023,0.0000,0.0000,0.0000,42875.4667,4.5000,1.0000,42875.4667,0.0000,0.0000,235815.0667,0.0000,-235815.0667,13.3751,6.0778,24293.7000,0.0000,24293.7000,0.6299,6565.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6565.8649,0.0000,0.0000,0.0000,17727.8351,17727.8351,12.8925,5.1653,134.9000,0.0000,134.9000,0.0035,30.6591,4.4000,1.0000,0.0000,0.0000,0.0000,30.6591,0.0000,0.0000,0.0000,104.2409,104.2409,12.8897,5.5924,1097.8000,0.0000,1097.8000,0.0285,296.7027,3.7000,1.0000,0.0000,0.0000,0.0000,296.7027,0.0000,0.0000,0.0000,801.0973,801.0973,12.8679,24.9087,0.0000,8965.6000,-8965.6000,0.2324,0.0000,0.0000,0.0000,1829.7143,4.9000,1.0000,1829.7143,0.0000,0.0000,10795.3143,0.0000,-10795.3143,13.1617,5.8644,17491.8000,0.0000,17491.8000,0.4535,4727.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4727.5135,0.0000,0.0000,0.0000,12764.2865,12764.2865,12.8143,8.2836,10.5490,-11.0967,-166450.6803,9.5251,1625.0376,16.2504,9.5251,0.0000,31.4182,8.2836,7.3480,7.8158,-4.2966,-34372.9380,9.5251,3434.7809,34.3478,9.5251,0.0000,110.4741,7.3480,6.9563,7.1522,-2.0556,-14389.3028,9.5251,4044.5651,40.4457,9.5251,0.0000,144.2329,9.5251,114.1070,6.3501,0.0000,286.1252,400.2322,-158887.0000,-215212.9211,-215212.9211
3656.0000,7.0706,19.2929,0.0000,212122.0000,-212122.0000,5.4997,0.0000,0.0000,0.0000,47138.2222,4.5000,1.0000,47138.2222,0.0000,0.0000,259260.2222,0.0000,-259260.2222,13.1619,5.8646,29635.6000,0.0000,29635.6000,0.7684,8009.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8009.6216,0.0000,0.0000,0.0000,21625.9784,21625.9784,12.6538,24.6946,0.0000,13155.4000,-13155.4000,0.3411,0.0000,0.0000,0.0000,2684.7755,4.9000,1.0000,2684.7755,0.0000,0.0000,15840.1755,0.0000,-15840.1755,13.0260,5.7287,1846.7000,0.0000,1846.7000,0.0479,499.1081,3.7000,1.0000,0.0000,0.0000,0.0000,499.1081,0.0000,0.0000,0.0000,1347.5919,1347.5919,12.9943,25.0351,0.0000,10189.0000,-10189.0000,0.2642,0.0000,0.0000,0.0000,2079.3878,4.9000,1.0000,2079.3878,0.0000,0.0000,12268.3878,0.0000,-12268.3878,13.2826,5.9853,16801.3000,0.0000,16801.3000,0.4356,4540.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4540.8919,0.0000,0.0000,0.0000,12260.4081,12260.4081,12.9945,8.6975,10.8460,-12.1927,-182890.7664,11.0351,1858.8738,18.5887,11.0351,0.0000,48.8537,8.6975,7.5843,8.1409,-5.9225,-47379.9779,11.0351,3921.8890,39.2189,11.0351,0.0000,171.7819,7.5843,7.0706,7.3275,-3.1234,-21864.0628,11.0351,4648.7374,46.4874,11.0351,0.0000,224.2751,11.0351,171.3469,7.3567,0.0000,444.9107,616.2576,-187182.8000,-252134.8071,-252134.8071
3657.0000,7.1988,19.4211,0.0000,228154.2000,-228154.2000,5.9153,0.0000,0.0000,0.0000,50700.9333,4.5000,1.0000,50700.9333,0.0000,0.0000,278855.1333,0.0000,-278855.1333,13.1808,5.8835,33695.3000,0.0000,33695.3000,0.8736,9106.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9106.8378,0.0000,0.0000,0.0000,24588.4622,24588.4622,12.6534,24.6942,0.0000,19619.4000,-19619.4000,0.5087,0.0000,0.0000,0.0000,4003.9592,4.9000,1.0000,4003.9592,0.0000,0.0000,23623.3592,0.0000,-23623.3592,13.1601,5.8628,1997.5000,0.0000,1997.5000,0.0518,539.8649,3.7000,1.0000,0.0000,0.0000,0.0000,539.8649,0.0000,0.0000,0.0000,1457.6351,1457.6351,13.1289,25.1697,0.0000,12575.2000,-12575.2000,0.3260,0.0000,0.0000,0.0000,2566.3673,4.9000,1.0000,2566.3673,0.0000,0.0000,15141.5673,0.0000,-15141.5673,13.4537,6.1564,14729.6000,0.0000,14729.6000,0.3819,3980.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3980.9730,0.0000,0.0000,0.0000,10748.6270,10748.6270,13.2231,8.9892,11.1062,-13.1578,-197366.5165,12.0860,2013.4605,20.1346,12.0860,0.0000,64.1819,8.9892,7.7975,8.3934,-6.9438,-55550.0835,12.0860,4247.4031,42.4740,12.0860,0.0000,225.6795,7.7975,7.1988,7.4982,-3.9870,-27908.7356,12.0860,5052.3923,50.5239,12.0860,0.0000,294.6428,12.0860,220.3721,8.0573,0.0000,584.5041,804.8762,-209926.4000,-280825.3355,-280825.3355
3658.0000,7.2877,19.5100,0.0000,228681.4000,-228681.4000,5.9290,0.0000,0.0000,0.0000,50818.0889,4.5000,1.0000,50818.0889,0.0000,0.0000,279499.4889,0.0000,-279499.4889,13.1709,5.8736,39778.4000,0.0000,39778.4000,1.0313,10750.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10750.9189,0.0000,0.0000,0.0000,29027.4811,29027.4811,12.5599,24.6007,0.0000,17185.2000,-17185.2000,0.4456,0.0000,0.0000,0.0000,3507.1837,4.9000,1.0000,3507.1837,0.0000,0.0000,20692.3837,0.0000,-20692.3837,12.9954,5.6981,2048.1000,0.0000,2048.1000,0.0531,553.5405,3.7000,1.0000,0.0000,0.0000,0.0000,553.5405,0.0000,0.0000,0.0000,1494.5595,1494.5595,12.9640,25.0048,0.0000,15683.2000,-15683.2000,0.4066,0.0000,0.0000,0.0000,3200.6531,4.9000,1.0000,3200.6531,0.0000,0.0000,18883.8531,0.0000,-18883.8531,13.3614,6.0641,13348.5000,0.0000,13348.5000,0.3461,3607.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3607.7027,0.0000,0.0000,0.0000,9740.7973,9740.7973,13.1564,9.1513,11.1539,-12.6852,-190277.8185,12.3175,2047.8793,20.4788,12.3175,0.0000,67.9417,9.1513,7.9292,8.5402,-7.2575,-58060.0326,12.3175,4300.6732,43.0067,12.3175,0.0000,238.8999,7.9292,7.2877,7.6085,-4.3536,-30475.0367,12.3175,5123.6990,51.2370,12.3175,0.0000,311.9031,12.3175,232.2559,8.2117,0.0000,618.7447,851.0006,-206374.8000,-278812.8878,-278812.8878
3659.0000,7.4003,19.6225,0.0000,243461.9000,-243461.9000,6.3122,0.0000,0.0000,0.0000,54102.6444,4.5000,1.0000,54102.6444,0.0000,0.0000,297564.5444,0.0000,-297564.5444,13.2737,5.9764,41815.5000,0.0000,41815.5000,1.0841,11301.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11301.4865,0.0000,0.0000,0.0000,30514.0135,30514.0135,12.6714,24.7122,0.0000,19917.6000,-19917.6000,0.5164,0.0000,0.0000,0.0000,4064.8163,4.9000,1.0000,4064.8163,0.0000,0.0000,23982.4163,0.0000,-23982.4163,13.1448,5.8475,2424.2000,0.0000,2424.2000,0.0629,655.1892,3.7000,1.0000,0.0000,0.0000,0.0000,655.1892,0.0000,0.0000,0.0000,1769.0108,1769.0108,13.1098,25.1507,0.0000,19377.1000,-19377.1000,0.5024,0.0000,0.0000,0.0000,3954.5102,4.9000,1.0000,3954.5102,0.0000,0.0000,23331.6102,0.0000,-23331.6102,13.5704,6.2731,10758.9000,0.0000,10758.9000,0.2789,2907.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2907.8108,0.0000,0.0000,0.0000,7851.0892,7851.0892,13.4154,9.3294,11.3724,-13.8008,-207012.1523,13.1354,2163.7199,21.6372,13.1354,0.0000,82.3941,9.3294,8.0843,8.7069,-7.8846,-63076.6294,13.1354,4552.5665,45.5257,13.1354,0.0000,289.7183,8.0843,7.4003,7.7423,-4.9508,-34655.6758,13.1354,5431.1699,54.3117,13.1354,0.0000,378.2506,13.1354,277.5076,8.7569,0.0000,750.3630,1027.8705,-227758.0000,-304744.4575,-304744.4575
3660.0000,7.4777,19.6999,0.0000,253429.4000,-253429.4000,6.5706,0.0000,0.0000,0.0000,56317.6444,4.5000,1.0000,56317.6444,0.0000,0.0000,309747.0444,0.0000,-309747.0444,13.4973,6.2000,36228.6000,0.0000,36228.6000,0.9393,9791.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9791.5135,0.0000,0.0000,0.0000,26437.0865,26437.0865,12.9835,25.0243,0.0000,19056.6000,-19056.6000,0.4941,0.0000,0.0000,0.0000,3889.1020,4.9000,1.0000,3889.1020,0.0000,0.0000,22945.7020,0.0000,-22945.7020,13.4294,6.1321,2897.2000,0.0000,2897.2000,0.0751,783.0270,3.7000,1.0000,0.0000,0.0000,0.0000,783.0270,0.0000,0.0000,0.0000,2114.1730,2114.1730,13.3883,25.4291,0.0000,22056.4000,-22056.4000,0.5719,0.0000,0.0000,0.0000,4501.3061,4.9000,1.0000,4501.3061,0.0000,0.0000,26557.7061,0.0000,-26557.7061,13.9044,6.6072,9377.8000,0.0000,9377.8000,0.2431,2534.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2534.5405,0.0000,0.0000,0.0000,6843.2595,6843.2595,13.7715,9.4431,11.6073,-14.8481,-222721.5214,13.3412,2175.9156,21.7592,13.3412,0.0000,86.3271,9.4431,8.1844,8.8138,-8.0962,-64769.5582,13.3412,4602.1106,46.0211,13.3412,0.0000,303.5476,8.1844,7.4777,7.8311,-5.1950,-36364.8541,13.3412,5494.3459,54.9435,13.3412,0.0000,396.3059,13.3412,289.7165,8.8941,0.0000,786.1806,1075.8971,-246038.8000,-323855.9337,-323855.9337
3661.0000,7.6074,19.8296,0.0000,266011.8000,-266011.8000,6.8969,0.0000,0.0000,0.0000,59113.7333,4.5000,1.0000,59113.7333,0.0000,0.0000,325125.5333,0.0000,-325125.5333,13.4910,6.1937,41813.8000,0.0000,41813.8000,1.0841,11301.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11301.0270,0.0000,0.0000,0.0000,30512.7730,30512.7730,12.9388,24.9796,0.0000,25057.7000,-25057.7000,0.6497,0.0000,0.0000,0.0000,5113.8163,4.9000,1.0000,5113.8163,0.0000,0.0000,30171.5163,0.0000,-30171.5163,13.4848,6.1875,2765.9000,0.0000,2765.9000,0.0717,747.5405,3.7000,1.0000,0.0000,0.0000,0.0000,747.5405,0.0000,0.0000,0.0000,2018.3595,2018.3595,13.4483,25.4891,0.0000,24406.8000,-24406.8000,0.6328,0.0000,0.0000,0.0000,4980.9796,4.9000,1.0000,4980.9796,0.0000,0.0000,29387.7796,0.0000,-29387.7796,13.9801,6.6828,8342.0000,0.0000,8342.0000,0.2163,2254.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2254.5946,0.0000,0.0000,0.0000,6087.4054,6087.4054,13.8699,9.6936,11.7818,-15.3854,-230780.9257,14.3271,2319.6222,23.1962,14.3271,0.0000,106.9158,9.6936,8.3640,9.0288,-9.1844,-73475.0760,14.3271,4895.6642,48.9566,14.3271,0.0000,375.9426,8.3640,7.6074,7.9857,-5.9729,-41810.2897,14.3271,5859.7261,58.5973,14.3271,0.0000,490.8234,14.3271,353.0062,9.5514,0.0000,973.6818,1326.6879,-262554.6000,-346066.2914,-346066.2914
3662.0000,7.7140,19.9362,0.0000,274894.3000,-274894.3000,7.1271,0.0000,0.0000,0.0000,61087.6222,4.5000,1.0000,61087.6222,0.0000,0.0000,335981.9222,0.0000,-335981.9222,13.6079,6.3106,39776.8000,0.0000,39776.8000,1.0313,10750.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10750.4865,0.0000,0.0000,0.0000,29026.3135,29026.3135,13.0987,25.1396,0.0000,29970.6000,-29970.6000,0.7770,0.0000,0.0000,0.0000,6116.4490,4.9000,1.0000,6116.4490,0.0000,0.0000,36087.0490,0.0000,-36087.0490,13.7318,6.4345,1829.3000,0.0000,1829.3000,0.0474,494.4054,3.7000,1.0000,0.0000,0.0000,0.0000,494.4054,0.0000,0.0000,0.0000,1334.8946,1334.8946,13.7084,25.7492,0.0000,26252.3000,-26252.3000,0.6806,0.0000,0.0000,0.0000,5357.6122,4.9000,1.0000,5357.6122,0.0000,0.0000,31609.9122,0.0000,-31609.9122,14.2629,6.9656,7306.2000,0.0000,7306.2000,0.1894,1974.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1974.6486,0.0000,0.0000,0.0000,5331.5514,5331.5514,14.1694,9.8560,12.0127,-16.3922,-245882.2964,14.7795,2369.7867,23.6979,14.7795,0.0000,117.3659,9.8560,8.5020,9.1790,-9.6481,-77185.1507,14.7795,5017.0581,50.1706,14.7795,0.0000,412.6878,8.5020,7.7140,8.1080,-6.4170,-44918.6769,14.7795,6011.8280,60.1183,14.7795,0.0000,538.7973,14.7795,384.7793,9.8530,0.0000,1068.8510,1453.6303,-282204.9000,-367986.1240,-367986.1240
3663.0000,7.7936,20.0158,0.0000,278419.5000,-278419.5000,7.2185,0.0000,0.0000,0.0000,61871.0000,4.5000,1.0000,61871.0000,0.0000,0.0000,340290.5000,0.0000,-340290.5000,13.7059,6.4086,37754.3000,0.0000,37754.3000,0.9789,10203.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10203.8649,0.0000,0.0000,0.0000,27550.4351,27550.4351,13.2272,25.2680,0.0000,29651.1000,-29651.1000,0.7688,0.0000,0.0000,0.0000,6051.2449,4.9000,1.0000,6051.2449,0.0000,0.0000,35702.3449,0.0000,-35702.3449,13.8475,6.5502,1765.7000,0.0000,1765.7000,0.0458,477.2162,3.7000,1.0000,0.0000,0.0000,0.0000,477.2162,0.0000,0.0000,0.0000,1288.4838,1288.4838,13.8251,25.8660,0.0000,27775.8000,-27775.8000,0.7201,0.0000,0.0000,0.0000,5668.5306,4.9000,1.0000,5668.5306,0.0000,0.0000,33444.3306,0.0000,-33444.3306,14.4062,7.1089,8342.0000,0.0000,8342.0000,0.2163,2254.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2254.5946,0.0000,0.0000,0.0000,6087.4054,6087.4054,14.3004,9.9802,12.1403,-16.5773,-248659.9351,14.9225,2379.9858,23.7999,14.9225,0.0000,120.8075,9.9802,8.6029,9.2915,-9.9087,-79269.8652,14.9225,5040.7171,50.4072,14.9225,0.0000,424.7894,8.6029,7.7936,8.1982,-6.6544,-46581.0509,14.9225,6045.6590,60.4566,14.9225,0.0000,554.5969,14.9225,395.1975,9.9484,0.0000,1100.1938,1495.3913,-287984.4000,-374510.8512,-374510.8512
3664.0000,7.8348,20.0570,0.0000,274438.9000,-274438.9000,7.1153,0.0000,0.0000,0.0000,60986.4222,4.5000,1.0000,60986.4222,0.0000,0.0000,335425.3222,0.0000,-335425.3222,13.7438,6.4465,32170.9000,0.0000,32170.9000,0.8341,8694.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8694.8378,0.0000,0.0000,0.0000,23476.0622,23476.0622,13.3302,25.3710,0.0000,30288.1000,-30288.1000,0.7853,0.0000,0.0000,0.0000,6181.2449,4.9000,1.0000,6181.2449,0.0000,0.0000,36469.3449,0.0000,-36469.3449,13.9727,6.6754,2276.4000,0.0000,2276.4000,0.0590,615.2432,3.7000,1.0000,0.0000,0.0000,0.0000,615.2432,0.0000,0.0000,0.0000,1661.1568,1661.1568,13.9434,25.9842,0.0000,29536.4000,-29536.4000,0.7658,0.0000,0.0000,0.0000,6027.8367,4.9000,1.0000,6027.8367,0.0000,0.0000,35564.2367,0.0000,-35564.2367,14.5699,7.2726,9723.1000,0.0000,9723.1000,0.2521,2627.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2627.8649,0.0000,0.0000,0.0000,7095.2351,7095.2351,14.4449,10.0314,12.2382,-16.7023,-250534.8802,14.7174,2337.6967,23.3770,14.7174,0.0000,115.8937,10.0314,8.6511,9.3412,-9.7940,-78352.0275,14.7174,4960.6258,49.6063,14.7174,0.0000,407.5111,8.6511,7.8348,8.2429,-6.6199,-46339.5421,14.7174,5950.7030,59.5070,14.7174,0.0000,532.0387,14.7174,380.3159,9.8116,0.0000,1055.4436,1435.7595,-290093.0000,-375226.4498,-375226.4498
3665.0000,7.8870,20.1092,0.0000,286046.5000,-286046.5000,7.4163,0.0000,0.0000,0.0000,63565.8889,4.5000,1.0000,63565.8889,0.0000,0.0000,349612.3889,0.0000,-349612.3889,14.0058,6.7085,21013.3000,0.0000,21013.3000,0.5448,5679.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5679.2703,0.0000,0.0000,0.0000,15334.0297,15334.0297,13.7374,25.7782,0.0000,27906.9000,-27906.9000,0.7235,0.0000,0.0000,0.0000,5695.2857,4.9000,1.0000,5695.2857,0.0000,0.0000,33602.1857,0.0000,-33602.1857,14.3255,7.0282,1446.6000,0.0000,1446.6000,0.0375,390.9730,3.7000,1.0000,0.0000,0.0000,0.0000,390.9730,0.0000,0.0000,0.0000,1055.6270,1055.6270,14.3070,26.3479,0.0000,31670.9000,-31670.9000,0.8211,0.0000,0.0000,0.0000,6463.4490,4.9000,1.0000,6463.4490,0.0000,0.0000,38134.3490,0.0000,-38134.3490,14.9745,7.6772,12830.6000,0.0000,12830.6000,0.3327,3467.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3467.7297,0.0000,0.0000,0.0000,9362.8703,9362.8703,14.8106,10.1231,12.4669,-17.8553,-267829.0053,14.8139,2330.7143,23.3071,14.8139,0.0000,118.1880,10.1231,8.7189,9.4210,-10.0292,-80233.4431,14.8139,4975.7742,49.7577,14.8139,0.0000,415.5787,8.7189,7.8870,8.3029,-6.7906,-47533.9482,14.8139,5973.7514,59.7375,14.8139,0.0000,542.5716,14.8139,387.2700,9.8759,0.0000,1076.3383,1463.6083,-310333.8000,-395596.3966,-395596.3966
3666.0000,7.5904,19.8126,0.0000,192691.7000,-192691.7000,4.9959,0.0000,0.0000,0.0000,42820.3778,4.5000,1.0000,42820.3778,0.0000,0.0000,235512.0778,0.0000,-235512.0778,13.5461,6.2488,17293.0000,0.0000,17293.0000,0.4484,4673.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4673.7838,0.0000,0.0000,0.0000,12619.2162,12619.2162,13.2270,25.2678,0.0000,5894.0000,-5894.0000,0.1528,0.0000,0.0000,0.0000,1202.8571,4.9000,1.0000,1202.8571,0.0000,0.0000,7096.8571,0.0000,-7096.8571,13.4065,6.1092,1203.2000,0.0000,1203.2000,0.0312,325.1892,3.7000,1.0000,0.0000,0.0000,0.0000,325.1892,0.0000,0.0000,0.0000,878.0108,878.0108,13.3843,25.4251,0.0000,31467.7000,-31467.7000,0.8159,0.0000,0.0000,0.0000,6421.9796,4.9000,1.0000,6421.9796,0.0000,0.0000,37889.6796,0.0000,-37889.6796,14.3424,7.0451,15074.9000,0.0000,15074.9000,0.3908,4074.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4074.2973,0.0000,0.0000,0.0000,11000.6027,11000.6027,14.0642,9.4575,11.7609,-12.1446,-182168.6463,10.2524,1661.3742,16.6137,10.2524,0.0000,39.1785,9.4575,8.2883,8.8729,-5.7792,-46233.3808,10.2524,3527.4367,35.2744,10.2524,0.0000,137.7612,8.2883,7.5904,7.9393,-3.9427,-27598.7577,10.2524,4201.8963,42.0190,10.2524,0.0000,179.8584,10.2524,139.8196,6.8350,0.0000,356.7981,496.6177,-196482.3000,-256000.7848,-256000.7848
3667.0000,7.4819,19.7042,0.0000,185898.2000,-185898.2000,4.8198,0.0000,0.0000,0.0000,41310.7111,4.5000,1.0000,41310.7111,0.0000,0.0000,227208.9111,0.0000,-227208.9111,13.5146,6.2173,17313.7000,0.0000,17313.7000,0.4489,4679.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4679.3784,0.0000,0.0000,0.0000,12634.3216,12634.3216,13.1792,25.2200,0.0000,3540.4000,-3540.4000,0.0918,0.0000,0.0000,0.0000,722.5306,4.9000,1.0000,722.5306,0.0000,0.0000,4262.9306,0.0000,-4262.9306,13.2924,5.9951,916.2000,0.0000,916.2000,0.0238,247.6216,3.7000,1.0000,0.0000,0.0000,0.0000,247.6216,0.0000,0.0000,0.0000,668.5784,668.5784,13.2746,25.3154,0.0000,29033.6000,-29033.6000,0.7528,0.0000,0.0000,0.0000,5925.2245,4.9000,1.0000,5925.2245,0.0000,0.0000,34958.8245,0.0000,-34958.8245,14.2028,6.9055,14384.3000,0.0000,14384.3000,0.3729,3887.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3887.6486,0.0000,0.0000,0.0000,10496.6514,10496.6514,13.9241,9.2369,11.5805,-11.7688,-176532.5877,9.7648,1594.4220,15.9442,9.7648,0.0000,33.8501,9.2369,8.1314,8.6842,-5.2046,-41637.1180,9.7648,3387.7584,33.8776,9.7648,0.0000,119.0253,8.1314,7.4819,7.8067,-3.4945,-24461.4092,9.7648,4025.8867,40.2589,9.7648,0.0000,155.3972,9.7648,122.2117,6.5099,0.0000,308.2725,430.4842,-185858.0000,-242631.1149,-242631.1149
3668.0000,7.2908,19.5130,0.0000,121705.2000,-121705.2000,3.1554,0.0000,0.0000,0.0000,27045.6000,4.5000,1.0000,27045.6000,0.0000,0.0000,148750.8000,0.0000,-148750.8000,12.8118,5.5145,17288.3000,0.0000,17288.3000,0.4482,4672.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4672.5135,0.0000,0.0000,0.0000,12615.7865,12615.7865,12.3435,24.3843,0.0000,476.5000,-476.5000,0.0124,0.0000,0.0000,0.0000,97.2449,4.9000,1.0000,97.2449,0.0000,0.0000,573.7449,0.0000,-573.7449,12.3648,5.0675,1003.4000,0.0000,1003.4000,0.0260,271.1892,3.7000,1.0000,0.0000,0.0000,0.0000,271.1892,0.0000,0.0000,0.0000,732.2108,732.2108,12.3376,24.3784,0.0000,25969.1000,-25969.1000,0.6733,0.0000,0.0000,0.0000,5299.8163,4.9000,1.0000,5299.8163,0.0000,0.0000,31268.9163,0.0000,-31268.9163,13.4982,6.2009,13175.9000,0.0000,13175.9000,0.3416,3561.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3561.0541,0.0000,0.0000,0.0000,9614.8459,9614.8459,13.1413,8.7765,10.9589,-7.8400,-117600.0421,6.9854,1171.0454,11.7105,6.9854,0.0000,12.3920,8.7765,7.8568,8.3167,-3.0974,-24779.2574,6.9854,2463.2754,24.6328,6.9854,0.0000,43.5735,7.8568,7.2908,7.5738,-2.1788,-15251.3185,6.9854,2910.2446,29.1024,6.9854,0.0000,56.8887,6.9854,48.5416,4.6569,0.0000,112.8542,161.3958,-116683.2000,-157630.6180,-157630.6180
3669.0000,7.1832,19.4055,0.0000,110022.4000,-110022.4000,2.8525,0.0000,0.0000,0.0000,24449.4222,4.5000,1.0000,24449.4222,0.0000,0.0000,134471.8222,0.0000,-134471.8222,12.8072,5.5099,14651.4000,0.0000,14651.4000,0.3799,3959.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3959.8378,0.0000,0.0000,0.0000,10691.5622,10691.5622,12.3601,12.3601,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.3601,5.0628,584.1000,0.0000,584.1000,0.0151,157.8649,3.7000,1.0000,0.0000,0.0000,0.0000,157.8649,0.0000,0.0000,0.0000,426.2351,426.2351,12.3423,24.3831,0.0000,23385.6000,-23385.6000,0.6063,0.0000,0.0000,0.0000,4772.5714,4.9000,1.0000,4772.5714,0.0000,0.0000,28158.1714,0.0000,-28158.1714,13.5199,6.2226,10758.9000,0.0000,10758.9000,0.2789,2907.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2907.8108,0.0000,0.0000,0.0000,7851.0892,7851.0892,13.1916,8.3420,10.7668,-7.7303,-115954.0490,6.1992,1047.7996,10.4780,6.1992,0.0000,8.6611,8.3420,7.7163,8.0292,-1.8701,-14960.9135,6.1992,2214.2128,22.1421,6.1992,0.0000,30.4547,7.7163,7.1832,7.4498,-1.8209,-12746.1447,6.1992,2597.1578,25.9716,6.1992,0.0000,39.7611,6.1992,34.9570,4.1328,0.0000,78.8769,113.8339,-107413.6000,-143661.1072,-143661.1072
3670.0000,7.0885,19.3101,7.1000,85919.9000,-85912.8000,2.2276,1.6136,4.4000,1.0000,19093.3111,4.5000,1.0000,19094.9247,0.0000,0.0000,105013.2111,5.4864,-105007.7247,12.3697,5.0724,14299.4000,0.0000,14299.4000,0.3707,3864.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3864.7027,0.0000,0.0000,0.0000,10434.6973,10434.6973,11.8449,22.5363,442.4000,2533.3000,-2090.9000,0.0657,100.5455,4.4000,1.0000,517.0000,4.9000,1.0000,617.5455,0.0000,0.0000,3050.3000,341.8545,-2708.4455,11.9812,4.6839,437.9000,0.0000,437.9000,0.0114,118.3514,3.7000,1.0000,0.0000,0.0000,0.0000,118.3514,0.0000,0.0000,0.0000,319.5486,319.5486,11.9651,24.0059,0.0000,19987.2000,-19987.2000,0.5182,0.0000,0.0000,0.0000,4079.0204,4.9000,1.0000,4079.0204,0.0000,0.0000,24066.2204,0.0000,-24066.2204,13.1755,5.8782,9377.8000,0.0000,9377.8000,0.2431,2534.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2534.5405,0.0000,0.0000,0.0000,6843.2595,6843.2595,12.8313,8.0863,10.4588,-6.2897,-94345.9463,5.1551,882.8991,8.8290,5.1551,0.0000,4.9806,8.0863,7.5792,7.8327,-1.2605,-10083.6782,5.1551,1857.5351,18.5754,5.1551,0.0000,17.5131,7.5792,7.0885,7.3339,-1.3936,-9755.2607,5.1551,2171.0597,21.7106,5.1551,0.0000,22.8648,5.1551,21.0716,3.4367,0.0000,45.3585,66.4300,-83875.8000,-114184.8852,-114184.8852
3671.0000,7.0069,19.2097,186.7000,74239.0000,-74052.3000,1.9248,42.4318,4.4000,1.0000,16497.5556,4.5000,1.0000,16539.9874,0.0000,0.0000,90736.5556,144.2682,-90592.2874,12.3441,5.0468,14299.2000,0.0000,14299.2000,0.3707,3864.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3864.6486,0.0000,0.0000,0.0000,10434.5514,10434.5514,11.7294,12.1526,2558.4000,1731.8000,826.6000,0.0663,581.4545,4.4000,1.0000,353.4286,4.9000,1.0000,934.8831,0.0000,0.0000,2085.2286,1976.9455,-108.2831,11.7357,4.4384,439.0000,0.0000,439.0000,0.0114,118.6486,3.7000,1.0000,0.0000,0.0000,0.0000,118.6486,0.0000,0.0000,0.0000,320.3514,320.3514,11.7169,23.7577,0.0000,16388.3000,-16388.3000,0.4249,0.0000,0.0000,0.0000,3344.5510,4.9000,1.0000,3344.5510,0.0000,0.0000,19732.8510,0.0000,-19732.8510,12.8794,5.5821,5234.5000,0.0000,5234.5000,0.1357,1414.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1414.7297,0.0000,0.0000,0.0000,3819.7703,3819.7703,12.6544,7.7957,10.2250,-5.4980,-82470.3911,4.4008,761.3226,7.6132,4.4008,0.0000,3.0985,7.7957,7.5033,7.6495,-0.6203,-4962.7078,4.4008,1598.8072,15.9881,4.4008,0.0000,10.8951,7.5033,7.0069,7.2551,-1.2037,-8425.6496,4.4008,1859.9707,18.5997,4.4008,0.0000,14.2244,4.4008,13.6617,2.9338,0.0000,28.2180,41.8797,-69641.3000,-95858.7485,-95858.7485
3672.0000,6.9454,19.1086,472.0000,61792.1000,-61320.1000,1.6021,107.2727,4.4000,1.0000,13731.5778,4.5000,1.0000,13838.8505,0.0000,0.0000,75523.6778,364.7273,-75158.9505,12.0339,4.7366,14298.9000,0.0000,14298.9000,0.3707,3864.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3864.5676,0.0000,0.0000,0.0000,10434.3324,10434.3324,11.3274,12.0624,6639.2000,4666.0000,1973.2000,0.1721,1508.9091,4.4000,1.0000,952.2449,4.9000,1.0000,2461.1540,0.0000,0.0000,5618.2449,5130.2909,-487.9540,11.3605,4.0632,433.6000,0.0000,433.6000,0.0112,117.1892,3.7000,1.0000,0.0000,0.0000,0.0000,117.1892,0.0000,0.0000,0.0000,316.4108,316.4108,11.3391,23.3799,0.0000,13697.5000,-13697.5000,0.3551,0.0000,0.0000,0.0000,2795.4082,4.9000,1.0000,2795.4082,0.0000,0.0000,16492.9082,0.0000,-16492.9082,12.4557,5.1584,1609.1000,0.0000,1609.1000,0.0417,434.8919,3.7000,1.0000,0.0000,0.0000,0.0000,434.8919,0.0000,0.0000,0.0000,1174.2081,1174.2081,12.3762,7.6259,10.0010,-4.6776,-70163.9649,3.8295,668.9419,6.6894,3.8295,0.0000,2.0418,7.6259,7.4276,7.5267,-0.3662,-2929.4273,3.8295,1398.9809,13.9898,3.8295,0.0000,7.1794,7.4276,6.9454,7.1865,-1.0174,-7121.4692,3.8295,1623.5745,16.2357,3.8295,0.0000,9.3733,3.8295,9.3421,2.5530,0.0000,18.5944,27.9365,-56702.8000,-80214.8613,-80214.8613
3673.0000,6.9305,19.0671,674.4000,60806.8000,-60132.4000,1.5765,153.2727,4.4000,1.0000,13512.6222,4.5000,1.0000,13665.8949,0.0000,0.0000,74319.4222,521.1273,-73798.2949,11.9145,4.6172,14270.0000,0.0000,14270.0000,0.3700,3856.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3856.7568,0.0000,0.0000,0.0000,10413.2432,10413.2432,11.2113,8.1076,10222.2000,3925.3000,6296.9000,0.2650,2323.2273,4.4000,1.0000,801.0816,4.9000,1.0000,3124.3089,0.0000,0.0000,4726.3816,7898.9727,3172.5911,10.9970,3.6997,438.0000,0.0000,438.0000,0.0114,118.3784,3.7000,1.0000,0.0000,0.0000,0.0000,118.3784,0.0000,0.0000,0.0000,319.6216,319.6216,10.9754,23.0162,0.0000,12059.8000,-12059.8000,0.3127,0.0000,0.0000,0.0000,2461.1837,4.9000,1.0000,2461.1837,0.0000,0.0000,14520.9837,0.0000,-14520.9837,11.9561,4.6588,917.4000,0.0000,917.4000,0.0238,247.9459,3.7000,1.0000,0.0000,0.0000,0.0000,247.9459,0.0000,0.0000,0.0000,669.4541,669.4541,11.9109,7.7269,9.8189,-4.1302,-61952.8407,3.8390,675.9115,6.7591,3.8390,0.0000,2.0570,7.7269,7.3027,7.5148,-0.7852,-6281.6724,3.8390,1403.2006,14.0320,3.8390,0.0000,7.2328,7.3027,6.9305,7.1166,-0.7871,-5509.8555,3.8390,1632.7541,16.3275,3.8390,0.0000,9.4431,3.8390,9.4054,2.5593,0.0000,18.7329,28.1382,-50269.9000,-73744.3686,-73744.3686
3674.0000,6.9081,19.0088,881.0000,56041.3000,-55160.3000,1.4530,200.2273,4.4000,1.0000,12453.6222,4.5000,1.0000,12653.8495,0.0000,0.0000,68494.9222,680.7727,-67814.1495,11.6950,4.3977,14268.1000,0.0000,14268.1000,0.3699,3856.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3856.2432,0.0000,0.0000,0.0000,10411.8568,10411.8568,10.9600,5.8248,12945.9000,2786.9000,10159.0000,0.3356,2942.2500,4.4000,1.0000,568.7551,4.9000,1.0000,3511.0051,0.0000,0.0000,3355.6551,10003.6500,6647.9949,10.4908,3.1935,433.1000,0.0000,433.1000,0.0112,117.0541,3.7000,1.0000,0.0000,0.0000,0.0000,117.0541,0.0000,0.0000,0.0000,316.0459,316.0459,10.4685,22.5093,0.0000,10355.6000,-10355.6000,0.2685,0.0000,0.0000,0.0000,2113.3878,4.9000,1.0000,2113.3878,0.0000,0.0000,12468.9878,0.0000,-12468.9878,11.3486,4.0513,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0000,0.0000,0.0000,292.1108,292.1108,11.3280,7.8764,9.6022,-3.2599,-48897.9350,3.6730,652.7944,6.5279,3.6730,0.0000,1.8014,7.8764,7.1945,7.5354,-1.2074,-9659.5504,3.6730,1341.2559,13.4126,3.6730,0.0000,6.3343,7.1945,6.9081,7.0513,-0.5797,-4057.6434,3.6730,1566.7586,15.6676,3.6730,0.0000,8.2699,3.6730,8.3357,2.4486,0.0000,16.4056,24.7413,-40255.4000,-62615.1288,-62615.1288
3675.0000,6.8983,18.9533,1117.2000,51605.1000,-50487.9000,1.3380,253.9091,4.4000,1.0000,11467.8000,4.5000,1.0000,11721.7091,0.0000,0.0000,63072.9000,863.2909,-62209.6091,11.3409,4.0436,14267.9000,0.0000,14267.9000,0.3699,3856.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3856.1892,0.0000,0.0000,0.0000,10411.7108,10411.7108,10.5974,4.2508,17466.3000,2002.8000,15463.5000,0.4528,3969.6136,4.4000,1.0000,408.7347,4.9000,1.0000,4378.3483,0.0000,0.0000,2411.5347,13496.6864,11085.1517,9.8058,2.5085,437.9000,0.0000,437.9000,0.0114,118.3514,3.7000,1.0000,0.0000,0.0000,0.0000,118.3514,0.0000,0.0000,0.0000,319.5486,319.5486,9.7830,21.8238,0.0000,9175.2000,-9175.2000,0.2379,0.0000,0.0000,0.0000,1872.4898,4.9000,1.0000,1872.4898,0.0000,0.0000,11047.6898,0.0000,-11047.6898,10.5719,3.2746,400.2000,0.0000,400.2000,0.0104,108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,108.1622,0.0000,0.0000,0.0000,292.0378,292.0378,10.5511,8.1635,9.3573,-2.2289,-33432.9470,3.6305,652.1800,6.5218,3.6305,0.0000,1.7397,8.1635,7.0682,7.6158,-1.9171,-15337.1267,3.6305,1320.9678,13.2097,3.6305,0.0000,6.1171,7.0682,6.8983,6.9833,-0.3398,-2378.7762,3.6305,1553.4376,15.5344,3.6305,0.0000,7.9864,3.6305,8.0753,2.4203,0.0000,15.8433,23.9186,-29093.6000,-51148.8499,-51148.8499
3676.0000,6.8526,18.8226,1643.0000,50343.6000,-48700.6000,1.3053,373.4091,4.4000,1.0000,11187.4667,4.5000,1.0000,11560.8758,0.0000,0.0000,61531.0667,1269.5909,-60261.4758,11.2070,3.9097,14267.8000,0.0000,14267.8000,0.3699,3856.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3856.1622,0.0000,0.0000,0.0000,10411.6378,10411.6378,10.4547,3.0708,17267.6000,492.5000,16775.1000,0.4477,3924.4545,4.4000,1.0000,100.5102,4.9000,1.0000,4024.9647,0.0000,0.0000,593.0102,13343.1455,12750.1353,9.5334,2.2361,432.8000,0.0000,432.8000,0.0112,116.9730,3.7000,1.0000,0.0000,0.0000,0.0000,116.9730,0.0000,0.0000,0.0000,315.8270,315.8270,9.5105,21.5514,0.0000,9031.5000,-9031.5000,0.2342,0.0000,0.0000,0.0000,1843.1633,4.9000,1.0000,1843.1633,0.0000,0.0000,10874.6633,0.0000,-10874.6633,10.2963,2.9990,916.9000,0.0000,916.9000,0.0238,247.8108,3.7000,1.0000,0.0000,0.0000,0.0000,247.8108,0.0000,0.0000,0.0000,669.0892,669.0892,10.2480,8.1618,9.2049,-1.9247,-28870.4892,3.5880,648.8605,6.4886,3.5880,0.0000,1.6793,8.1618,7.0701,7.6160,-1.8886,-15108.6017,3.5880,1305.5030,13.0550,3.5880,0.0000,5.9049,7.0701,6.8526,6.9613,-0.4301,-3010.3589,3.5880,1536.7892,15.3679,3.5880,0.0000,7.7093,3.5880,7.8200,2.3920,0.0000,15.2936,23.1136,-25339.5000,-46989.4497,-46989.4497
3677.0000,6.8377,18.7330,2035.4000,48112.2000,-46076.8000,1.2474,462.5909,4.4000,1.0000,10691.6000,4.5000,1.0000,11154.1909,0.0000,0.0000,58803.8000,1572.8091,-57230.9909,10.8993,3.6020,14266.6000,0.0000,14266.6000,0.3699,3855.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3855.8378,0.0000,0.0000,0.0000,10410.7622,10410.7622,10.1605,2.4332,16605.9000,0.0000,16605.9000,0.4305,3774.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3774.0682,0.0000,0.0000,0.0000,12831.8318,12831.8318,9.2498,1.9525,577.5000,0.0000,577.5000,0.0150,156.0811,3.7000,1.0000,0.0000,0.0000,0.0000,156.0811,0.0000,0.0000,0.0000,421.4189,421.4189,9.2199,21.2607,0.0000,9499.3000,-9499.3000,0.2463,0.0000,0.0000,0.0000,1938.6327,4.9000,1.0000,1938.6327,0.0000,0.0000,11437.9327,0.0000,-11437.9327,10.0316,2.7343,4877.6000,0.0000,4877.6000,0.1265,1318.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1318.2703,0.0000,0.0000,0.0000,3559.3297,3559.3297,9.7790,8.2988,9.0389,-1.3905,-20857.3654,3.6533,665.4970,6.6550,3.6533,0.0000,1.7727,8.2988,7.0221,7.6605,-2.2488,-17990.1167,3.6533,1326.6040,13.2660,3.6533,0.0000,6.2332,7.0221,6.8377,6.9299,-0.3712,-2598.0988,3.6533,1566.9886,15.6699,3.6533,0.0000,8.1379,3.6533,8.2145,2.4355,0.0000,16.1438,24.3583,-19248.5000,-41445.5809,-41445.5809
3678.0000,6.7708,18.7654,1889.5000,64137.2000,-62247.7000,1.6629,429.4318,4.4000,1.0000,14252.7111,4.5000,1.0000,14682.1429,0.0000,0.0000,78389.9111,1460.0682,-76929.8429,11.4872,4.1899,14265.5000,0.0000,14265.5000,0.3699,3855.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3855.5405,0.0000,0.0000,0.0000,10409.9595,10409.9595,10.8490,3.1217,2355.9000,0.0000,2355.9000,0.0611,535.4318,4.4000,1.0000,0.0000,0.0000,0.0000,535.4318,0.0000,0.0000,0.0000,1820.4682,1820.4682,10.7374,3.4401,524.7000,0.0000,524.7000,0.0136,141.8108,3.7000,1.0000,0.0000,0.0000,0.0000,141.8108,0.0000,0.0000,0.0000,382.8892,382.8892,10.7139,22.7547,0.0000,11042.8000,-11042.8000,0.2863,0.0000,0.0000,0.0000,2253.6327,4.9000,1.0000,2253.6327,0.0000,0.0000,13296.4327,0.0000,-13296.4327,11.5291,4.2318,16415.3000,0.0000,16415.3000,0.4256,4436.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4436.5676,0.0000,0.0000,0.0000,11978.7324,11978.7324,10.7947,7.6677,9.2312,-3.4004,-51005.3195,4.2290,763.8916,7.6389,4.2290,0.0000,2.7496,7.6677,7.2625,7.4651,-0.8261,-6608.6925,4.2290,1549.1959,15.4920,4.2290,0.0000,9.6684,7.2625,6.7708,7.0167,-1.1457,-8020.2143,4.2290,1806.7729,18.0677,4.2290,0.0000,12.6229,4.2290,12.2519,2.8193,0.0000,25.0409,37.2928,-39729.1000,-65634.2263,-65634.2263
3679.0000,6.8289,18.9710,940.1000,90600.9000,-89660.8000,2.3490,213.6591,4.4000,1.0000,20133.5333,4.5000,1.0000,20347.1924,0.0000,0.0000,110734.4333,726.4409,-110007.9924,12.0575,4.7602,14265.3000,0.0000,14265.3000,0.3699,3855.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3855.4865,0.0000,0.0000,0.0000,10409.8135,10409.8135,11.5627,22.8596,427.8000,4443.6000,-4015.8000,0.1152,97.2273,4.4000,1.0000,906.8571,4.9000,1.0000,1004.0844,0.0000,0.0000,5350.4571,330.5727,-5019.8844,11.8013,4.5040,719.0000,0.0000,719.0000,0.0186,194.3243,3.7000,1.0000,0.0000,0.0000,0.0000,194.3243,0.0000,0.0000,0.0000,524.6757,524.6757,11.7764,23.8172,0.0000,12788.1000,-12788.1000,0.3316,0.0000,0.0000,0.0000,2609.8163,4.9000,1.0000,2609.8163,0.0000,0.0000,15397.9163,0.0000,-15397.9163,12.5082,5.2109,17448.5000,0.0000,17448.5000,0.4524,4715.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4715.8108,0.0000,0.0000,0.0000,12732.6892,12732.6892,11.9030,7.3831,9.6431,-6.3399,-95098.6188,5.4550,967.7841,9.6778,5.4550,0.0000,5.9012,7.3831,7.2849,7.3340,-0.2582,-2065.6951,5.4550,2010.1559,20.1016,5.4550,0.0000,20.7502,7.2849,6.8289,7.0569,-1.3706,-9594.3009,5.4550,2326.3045,23.2630,5.4550,0.0000,27.0910,5.4550,24.6056,3.6366,0.0000,53.7424,78.3480,-74031.9000,-106758.6148,-106758.6148
3680.0000,6.8735,19.0485,631.6000,103327.1000,-102695.5000,2.6789,143.5455,4.4000,1.0000,22961.5778,4.5000,1.0000,23105.1232,0.0000,0.0000,126288.6778,488.0545,-125800.6232,11.8864,4.5891,19676.7000,0.0000,19676.7000,0.5102,5318.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5318.0270,0.0000,0.0000,0.0000,14358.6730,14358.6730,11.3142,23.3550,0.0000,13937.4000,-13937.4000,0.3614,0.0000,0.0000,0.0000,2844.3673,4.9000,1.0000,2844.3673,0.0000,0.0000,16781.7673,0.0000,-16781.7673,11.9830,4.6857,905.4000,0.0000,905.4000,0.0235,244.7027,3.7000,1.0000,0.0000,0.0000,0.0000,244.7027,0.0000,0.0000,0.0000,660.6973,660.6973,11.9566,23.9974,0.0000,12695.6000,-12695.6000,0.3292,0.0000,0.0000,0.0000,2590.9388,4.9000,1.0000,2590.9388,0.0000,0.0000,15286.5388,0.0000,-15286.5388,12.5658,5.2685,16759.7000,0.0000,16759.7000,0.4345,4529.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4529.6486,0.0000,0.0000,0.0000,12230.0514,12230.0514,12.0784,7.6674,9.8729,-7.3798,-110696.3596,6.5064,1142.8614,11.4286,6.5064,0.0000,10.0137,7.6674,7.2174,7.4424,-1.4115,-11291.6819,6.5064,2385.9240,23.8592,6.5064,0.0000,35.2105,7.2174,6.8735,7.0455,-1.2331,-8631.4662,6.5064,2776.1478,27.7615,6.5064,0.0000,45.9702,6.5064,39.9271,4.3376,0.0000,91.1943,131.1214,-91986.7000,-130619.5077,-130619.5077
3681.0000,6.9059,19.1213,114.5000,129346.3000,-129231.8000,3.3535,26.0227,4.4000,1.0000,28743.6222,4.5000,1.0000,28769.6449,0.0000,0.0000,158089.9222,88.4773,-158001.4449,12.1639,4.8666,24664.2000,0.0000,24664.2000,0.6395,6666.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6666.0000,0.0000,0.0000,0.0000,17998.2000,17998.2000,11.5650,23.6058,0.0000,15897.6000,-15897.6000,0.4122,0.0000,0.0000,0.0000,3244.4082,4.9000,1.0000,3244.4082,0.0000,0.0000,19142.0082,0.0000,-19142.0082,12.2020,4.9047,1189.7000,0.0000,1189.7000,0.0308,321.5405,3.7000,1.0000,0.0000,0.0000,0.0000,321.5405,0.0000,0.0000,0.0000,868.1595,868.1595,12.1731,24.2139,0.0000,14541.5000,-14541.5000,0.3770,0.0000,0.0000,0.0000,2967.6531,4.9000,1.0000,2967.6531,0.0000,0.0000,17509.1531,0.0000,-17509.1531,12.7557,5.4584,14693.2000,0.0000,14693.2000,0.3809,3971.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3971.1351,0.0000,0.0000,0.0000,10722.0649,10722.0649,12.3989,7.9336,10.1663,-8.9454,-134181.7028,7.7910,1351.2429,13.5124,7.7910,0.0000,17.1927,7.9336,7.2641,7.5989,-2.5150,-20120.0830,7.7910,2836.9307,28.3693,7.7910,0.0000,60.4539,7.2641,6.9059,7.0850,-1.5375,-10762.3961,7.7910,3318.2904,33.1829,7.7910,0.0000,78.9274,7.7910,65.5562,5.1940,0.0000,156.5739,222.1302,-119123.8000,-165064.1818,-165064.1818
3682.0000,6.9382,19.1604,0.0000,142514.2000,-142514.2000,3.6949,0.0000,0.0000,0.0000,31669.8222,4.5000,1.0000,31669.8222,0.0000,0.0000,174184.0222,0.0000,-174184.0222,12.2620,4.9647,29415.7000,0.0000,29415.7000,0.7627,7950.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7950.1892,0.0000,0.0000,0.0000,21465.5108,21465.5108,11.6059,23.6467,0.0000,14253.9000,-14253.9000,0.3696,0.0000,0.0000,0.0000,2908.9592,4.9000,1.0000,2908.9592,0.0000,0.0000,17162.8592,0.0000,-17162.8592,12.1305,4.8332,1102.1000,0.0000,1102.1000,0.0286,297.8649,3.7000,1.0000,0.0000,0.0000,0.0000,297.8649,0.0000,0.0000,0.0000,804.2351,804.2351,12.1059,24.1467,0.0000,17517.1000,-17517.1000,0.4542,0.0000,0.0000,0.0000,3574.9184,4.9000,1.0000,3574.9184,0.0000,0.0000,21092.0184,0.0000,-21092.0184,12.7506,5.4533,13315.6000,0.0000,13315.6000,0.3452,3598.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3598.8108,0.0000,0.0000,0.0000,9716.7892,9716.7892,12.4536,8.1752,10.3144,-9.3320,-139979.6920,8.4827,1461.8497,14.6185,8.4827,0.0000,22.1906,8.1752,7.3395,7.7574,-3.4176,-27341.1796,8.4827,3066.8980,30.6690,8.4827,0.0000,78.0275,7.3395,6.9382,7.1388,-1.8759,-13131.4930,8.4827,3604.0958,36.0410,8.4827,0.0000,101.8712,8.4827,82.8757,5.6551,0.0000,202.0893,284.9650,-130451.8000,-180452.3646,-180452.3646
