Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3683.0000,6.9603,19.1825,0.0000,148221.9000,-148221.9000,3.8429,0.0000,0.0000,0.0000,32938.2000,4.5000,1.0000,32938.2000,0.0000,0.0000,181160.1000,0.0000,-181160.1000,12.4266,5.1293,29418.6000,0.0000,29418.6000,0.7627,7950.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7950.9730,0.0000,0.0000,0.0000,21467.6270,21467.6270,11.7789,23.8197,0.0000,11348.9000,-11348.9000,0.2942,0.0000,0.0000,0.0000,2316.1020,4.9000,1.0000,2316.1020,0.0000,0.0000,13665.0020,0.0000,-13665.0020,12.1912,4.8939,1280.1000,0.0000,1280.1000,0.0332,345.9730,3.7000,1.0000,0.0000,0.0000,0.0000,345.9730,0.0000,0.0000,0.0000,934.1270,934.1270,12.1630,24.2038,0.0000,19940.0000,-19940.0000,0.5170,0.0000,0.0000,0.0000,4069.3878,4.9000,1.0000,4069.3878,0.0000,0.0000,24009.3878,0.0000,-24009.3878,12.8874,5.5901,10732.5000,0.0000,10732.5000,0.2783,2900.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2900.6757,0.0000,0.0000,0.0000,7831.8243,7831.8243,12.6511,8.2348,10.4429,-9.7576,-146364.1739,8.5925,1472.6089,14.7261,8.5925,0.0000,23.0635,8.2348,7.3927,7.8137,-3.4883,-27906.2428,8.5925,3098.7548,30.9875,8.5925,0.0000,81.0970,7.3927,6.9603,7.1765,-2.0472,-14330.4948,8.5925,3644.5261,36.4453,8.5925,0.0000,105.8786,8.5925,85.8677,5.7283,0.0000,210.0391,295.9067,-138079.6000,-188600.9114,-188600.9114
3684.0000,6.9854,19.2076,0.0000,154926.7000,-154926.7000,4.0168,0.0000,0.0000,0.0000,34428.1556,4.5000,1.0000,34428.1556,0.0000,0.0000,189354.8556,0.0000,-189354.8556,12.5337,5.2364,29184.4000,0.0000,29184.4000,0.7567,7887.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7887.6757,0.0000,0.0000,0.0000,21296.7243,21296.7243,11.9096,23.9505,0.0000,10498.8000,-10498.8000,0.2722,0.0000,0.0000,0.0000,2142.6122,4.9000,1.0000,2142.6122,0.0000,0.0000,12641.4122,0.0000,-12641.4122,12.2800,4.9827,1153.3000,0.0000,1153.3000,0.0299,311.7027,3.7000,1.0000,0.0000,0.0000,0.0000,311.7027,0.0000,0.0000,0.0000,841.5973,841.5973,12.2554,24.2962,0.0000,22405.7000,-22405.7000,0.5809,0.0000,0.0000,0.0000,4572.5918,4.9000,1.0000,4572.5918,0.0000,0.0000,26978.2918,0.0000,-26978.2918,13.0459,5.7486,9354.9000,0.0000,9354.9000,0.2425,2528.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2528.3514,0.0000,0.0000,0.0000,6826.5486,6826.5486,12.8458,8.3141,10.5800,-10.3109,-154663.0204,8.8485,1507.5880,15.0759,8.8485,0.0000,25.1867,8.3141,7.4385,7.8763,-3.7353,-29882.7271,8.8485,3182.1425,31.8214,8.8485,0.0000,88.5626,7.4385,6.9854,7.2119,-2.2091,-15463.9419,8.8485,3747.0882,37.4709,8.8485,0.0000,115.6256,8.8485,93.1092,5.8990,0.0000,229.3748,322.4840,-148138.6000,-200009.6894,-200009.6894
3685.0000,7.0147,19.2369,0.0000,163447.2000,-163447.2000,4.2377,0.0000,0.0000,0.0000,36321.6000,4.5000,1.0000,36321.6000,0.0000,0.0000,199768.8000,0.0000,-199768.8000,12.6493,5.3520,29183.9000,0.0000,29183.9000,0.7566,7887.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7887.5405,0.0000,0.0000,0.0000,21296.3595,21296.3595,12.0486,24.0894,0.0000,11402.9000,-11402.9000,0.2956,0.0000,0.0000,0.0000,2327.1224,4.9000,1.0000,2327.1224,0.0000,0.0000,13730.0224,0.0000,-13730.0224,12.4359,5.1386,1097.9000,0.0000,1097.9000,0.0285,296.7297,3.7000,1.0000,0.0000,0.0000,0.0000,296.7297,0.0000,0.0000,0.0000,801.1703,801.1703,12.4133,24.4541,0.0000,22906.2000,-22906.2000,0.5939,0.0000,0.0000,0.0000,4674.7347,4.9000,1.0000,4674.7347,0.0000,0.0000,27580.9347,0.0000,-27580.9347,13.1912,5.8939,8321.6000,0.0000,8321.6000,0.2158,2249.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2249.0811,0.0000,0.0000,0.0000,6072.5189,6072.5189,13.0199,8.4174,10.7187,-10.8786,-163179.2468,9.1921,1556.8630,15.5686,9.1921,0.0000,28.2365,8.4174,7.4905,7.9539,-4.1077,-32861.2357,9.1921,3294.2579,32.9426,9.1921,0.0000,99.2865,7.4905,7.0147,7.2526,-2.4099,-16869.2260,9.1921,3885.4542,38.8545,9.1921,0.0000,129.6265,9.1921,103.4302,6.1281,0.0000,257.1494,360.5796,-159152.9000,-212909.7085,-212909.7085
3686.0000,7.0523,19.2746,0.0000,176512.4000,-176512.4000,4.5764,0.0000,0.0000,0.0000,39224.9778,4.5000,1.0000,39224.9778,0.0000,0.0000,215737.3778,0.0000,-215737.3778,12.8516,5.5543,29144.4000,0.0000,29144.4000,0.7556,7876.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7876.8649,0.0000,0.0000,0.0000,21267.5351,21267.5351,12.2799,24.3208,0.0000,9382.3000,-9382.3000,0.2433,0.0000,0.0000,0.0000,1914.7551,4.9000,1.0000,1914.7551,0.0000,0.0000,11297.0551,0.0000,-11297.0551,12.5836,5.2863,911.6000,0.0000,911.6000,0.0236,246.3784,3.7000,1.0000,0.0000,0.0000,0.0000,246.3784,0.0000,0.0000,0.0000,665.2216,665.2216,12.5657,24.6066,0.0000,24764.9000,-24764.9000,0.6421,0.0000,0.0000,0.0000,5054.0612,4.9000,1.0000,5054.0612,0.0000,0.0000,29818.9612,0.0000,-29818.9612,13.3673,6.0700,7288.4000,0.0000,7288.4000,0.1890,1969.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1969.8378,0.0000,0.0000,0.0000,5318.5622,5318.5622,13.2243,8.5402,10.8823,-11.6169,-174253.8325,9.6449,1622.1878,16.2219,9.6449,0.0000,32.6187,8.5402,7.5562,8.0482,-4.5754,-36602.8038,9.6449,3442.0254,34.4203,9.6449,0.0000,114.6953,7.5562,7.0523,7.3043,-2.6779,-18745.4388,9.6449,4067.3605,40.6736,9.6449,0.0000,149.7440,9.6449,118.1136,6.4300,0.0000,297.0580,415.1716,-173315.2000,-229602.0752,-229602.0752
3687.0000,7.0304,19.2526,0.0000,148080.6000,-148080.6000,3.8393,0.0000,0.0000,0.0000,32906.8000,4.5000,1.0000,32906.8000,0.0000,0.0000,180987.4000,0.0000,-180987.4000,12.4433,5.1460,29144.1000,0.0000,29144.1000,0.7556,7876.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7876.7838,0.0000,0.0000,0.0000,21267.3162,21267.3162,11.8072,23.8481,0.0000,11671.2000,-11671.2000,0.3026,0.0000,0.0000,0.0000,2381.8776,4.9000,1.0000,2381.8776,0.0000,0.0000,14053.0776,0.0000,-14053.0776,12.2275,4.9302,816.4000,0.0000,816.4000,0.0212,220.6486,3.7000,1.0000,0.0000,0.0000,0.0000,220.6486,0.0000,0.0000,0.0000,595.7514,595.7514,12.2097,24.2505,0.0000,24875.0000,-24875.0000,0.6449,0.0000,0.0000,0.0000,5076.5306,4.9000,1.0000,5076.5306,0.0000,0.0000,29951.5306,0.0000,-29951.5306,13.1055,5.8082,8321.6000,0.0000,8321.6000,0.2158,2249.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2249.0811,0.0000,0.0000,0.0000,6072.5189,6072.5189,12.9239,8.4899,10.7069,-9.8838,-148257.0936,8.6690,1469.0049,14.6900,8.6690,0.0000,23.6849,8.4899,7.5243,8.0071,-4.0358,-32286.3273,8.6690,3099.4210,30.9942,8.6690,0.0000,83.2822,7.5243,7.0304,7.2773,-2.3590,-16513.0008,8.6690,3660.2465,36.6025,8.6690,0.0000,108.7316,8.6690,87.9924,5.7793,0.0000,215.6987,303.6910,-146344.7000,-197056.4217,-197056.4217
3688.0000,7.0463,19.2685,0.0000,152302.5000,-152302.5000,3.9487,0.0000,0.0000,0.0000,33845.0000,4.5000,1.0000,33845.0000,0.0000,0.0000,186147.5000,0.0000,-186147.5000,12.3974,5.1001,29143.5000,0.0000,29143.5000,0.7556,7876.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7876.6216,0.0000,0.0000,0.0000,21266.8784,21266.8784,11.7860,23.8268,0.0000,14628.9000,-14628.9000,0.3793,0.0000,0.0000,0.0000,2985.4898,4.9000,1.0000,2985.4898,0.0000,0.0000,17614.3898,0.0000,-17614.3898,12.2924,4.9951,860.9000,0.0000,860.9000,0.0223,232.6757,3.7000,1.0000,0.0000,0.0000,0.0000,232.6757,0.0000,0.0000,0.0000,628.2243,628.2243,12.2743,24.3151,0.0000,25277.6000,-25277.6000,0.6554,0.0000,0.0000,0.0000,5158.6939,4.9000,1.0000,5158.6939,0.0000,0.0000,30436.2939,0.0000,-30436.2939,13.1492,5.8519,9699.3000,0.0000,9699.3000,0.2515,2621.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2621.4324,0.0000,0.0000,0.0000,7077.8676,7077.8676,12.9458,8.5373,10.7415,-10.2239,-153358.2402,9.0192,1526.0790,15.2608,9.0192,0.0000,26.6725,8.5373,7.5530,8.0451,-4.2801,-34240.5988,9.0192,3219.1396,32.1914,9.0192,0.0000,93.7871,7.5530,7.0463,7.2996,-2.5181,-17626.3744,9.0192,3804.2593,38.0426,9.0192,0.0000,122.4467,9.0192,98.1488,6.0128,0.0000,242.9063,341.0551,-152505.3000,-205225.2134,-205225.2134
3689.0000,7.0803,19.3025,0.0000,163842.0000,-163842.0000,4.2479,0.0000,0.0000,0.0000,36409.3333,4.5000,1.0000,36409.3333,0.0000,0.0000,200251.3333,0.0000,-200251.3333,12.4921,5.1948,23962.6000,0.0000,23962.6000,0.6213,6476.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6476.3784,0.0000,0.0000,0.0000,17486.2216,17486.2216,12.0196,24.0604,0.0000,17523.4000,-17523.4000,0.4543,0.0000,0.0000,0.0000,3576.2041,4.9000,1.0000,3576.2041,0.0000,0.0000,21099.6041,0.0000,-21099.6041,12.5898,5.2925,534.6000,0.0000,534.6000,0.0139,144.4865,3.7000,1.0000,0.0000,0.0000,0.0000,144.4865,0.0000,0.0000,0.0000,390.1135,390.1135,12.5792,24.6200,0.0000,28021.4000,-28021.4000,0.7265,0.0000,0.0000,0.0000,5718.6531,4.9000,1.0000,5718.6531,0.0000,0.0000,33740.0531,0.0000,-33740.0531,13.4911,6.1938,12799.0000,0.0000,12799.0000,0.3318,3459.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3459.1892,0.0000,0.0000,0.0000,9339.8108,9339.8108,13.2387,8.6065,10.9226,-11.4267,-171401.0372,9.5936,1610.7751,16.1078,9.5936,0.0000,32.1002,8.6065,7.6071,8.1068,-4.6224,-36979.0235,9.5936,3414.7499,34.1475,9.5936,0.0000,112.8723,7.6071,7.0803,7.3437,-2.7850,-19494.7838,9.5936,4038.5007,40.3850,9.5936,0.0000,147.3639,9.5936,116.3846,6.3957,0.0000,292.3364,408.7210,-172090.6000,-227874.8445,-227874.8445
3690.0000,7.0646,19.2868,0.0000,154624.6000,-154624.6000,4.0089,0.0000,0.0000,0.0000,34361.0222,4.5000,1.0000,34361.0222,0.0000,0.0000,188985.6222,0.0000,-188985.6222,12.5380,5.2407,14265.8000,0.0000,14265.8000,0.3699,3855.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3855.6216,0.0000,0.0000,0.0000,10410.1784,10410.1784,12.2365,24.2773,0.0000,19151.3000,-19151.3000,0.4965,0.0000,0.0000,0.0000,3908.4286,4.9000,1.0000,3908.4286,0.0000,0.0000,23059.7286,0.0000,-23059.7286,12.9043,5.6070,528.3000,0.0000,528.3000,0.0137,142.7838,3.7000,1.0000,0.0000,0.0000,0.0000,142.7838,0.0000,0.0000,0.0000,385.5162,385.5162,12.8932,24.9340,0.0000,26578.6000,-26578.6000,0.6891,0.0000,0.0000,0.0000,5424.2041,4.9000,1.0000,5424.2041,0.0000,0.0000,32002.8041,0.0000,-32002.8041,13.8200,6.5227,15037.6000,0.0000,15037.6000,0.3899,4064.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4064.2162,0.0000,0.0000,0.0000,10973.3838,10973.3838,13.5022,8.4830,10.9926,-11.5535,-173302.8984,8.9520,1498.5776,14.9858,8.9520,0.0000,26.0812,8.4830,7.5753,8.0292,-3.9174,-31339.5121,8.9520,3197.4485,31.9745,8.9520,0.0000,91.7081,7.5753,7.0646,7.3200,-2.5195,-17636.6660,8.9520,3772.4721,37.7247,8.9520,0.0000,119.7323,8.9520,96.1459,5.9680,0.0000,237.5216,333.6675,-170522.8000,-222279.0765,-222279.0765
3691.0000,7.0418,19.2640,0.0000,148436.6000,-148436.6000,3.8485,0.0000,0.0000,0.0000,32985.9111,4.5000,1.0000,32985.9111,0.0000,0.0000,181422.5111,0.0000,-181422.5111,12.6081,5.3108,14268.7000,0.0000,14268.7000,0.3699,3856.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3856.4054,0.0000,0.0000,0.0000,10412.2946,10412.2946,12.2887,24.3295,0.0000,15320.5000,-15320.5000,0.3972,0.0000,0.0000,0.0000,3126.6327,4.9000,1.0000,3126.6327,0.0000,0.0000,18447.1327,0.0000,-18447.1327,12.8547,5.5574,533.5000,0.0000,533.5000,0.0138,144.1892,3.7000,1.0000,0.0000,0.0000,0.0000,144.1892,0.0000,0.0000,0.0000,389.3108,389.3108,12.8427,24.8835,0.0000,24375.3000,-24375.3000,0.6320,0.0000,0.0000,0.0000,4974.5510,4.9000,1.0000,4974.5510,0.0000,0.0000,29349.8510,0.0000,-29349.8510,13.7432,6.4459,14348.8000,0.0000,14348.8000,0.3720,3878.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3878.0541,0.0000,0.0000,0.0000,10470.7459,10470.7459,13.4220,8.4394,10.9307,-10.8262,-162393.4988,8.4502,1418.3127,14.1831,8.4502,0.0000,21.9366,8.4394,7.5346,7.9870,-3.6862,-29489.5561,8.4502,3023.9070,30.2391,8.4502,0.0000,77.1346,7.5346,7.0418,7.2882,-2.2949,-16064.0886,8.4502,3566.1230,35.6612,8.4502,0.0000,100.7055,8.4502,82.0036,5.6335,0.0000,199.7767,281.7803,-158981.4000,-207947.1434,-207947.1434
3692.0000,6.9169,19.1391,0.0000,80077.9000,-80077.9000,2.0762,0.0000,0.0000,0.0000,17795.0889,4.5000,1.0000,17795.0889,0.0000,0.0000,97872.9889,0.0000,-97872.9889,11.8298,4.5325,14277.9000,0.0000,14277.9000,0.3702,3858.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3858.8919,0.0000,0.0000,0.0000,10419.0081,10419.0081,11.3068,23.3476,0.0000,1933.9000,-1933.9000,0.0501,0.0000,0.0000,0.0000,394.6735,4.9000,1.0000,394.6735,0.0000,0.0000,2328.5735,0.0000,-2328.5735,11.4237,4.1264,523.9000,0.0000,523.9000,0.0136,141.5946,3.7000,1.0000,0.0000,0.0000,0.0000,141.5946,0.0000,0.0000,0.0000,382.3054,382.3054,11.4045,23.4453,0.0000,22855.1000,-22855.1000,0.5926,0.0000,0.0000,0.0000,4664.3061,4.9000,1.0000,4664.3061,0.0000,0.0000,27519.4061,0.0000,-27519.4061,12.7858,5.4885,13143.4000,0.0000,13143.4000,0.3408,3552.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3552.2703,0.0000,0.0000,0.0000,9591.1297,9591.1297,12.3044,8.0993,10.2019,-5.5849,-83773.1189,5.1651,894.4441,8.9444,5.1651,0.0000,5.0096,8.0993,7.3460,7.7227,-1.8759,-15007.3669,5.1651,1870.3385,18.7034,5.1651,0.0000,17.6150,7.3460,6.9169,7.1315,-1.2211,-8548.0395,5.1651,2195.2626,21.9526,5.1651,0.0000,22.9978,5.1651,21.1836,3.4434,0.0000,45.6224,66.8060,-76921.7000,-107328.5252,-107328.5252
3693.0000,6.8534,19.0756,0.0000,68763.3000,-68763.3000,1.7828,0.0000,0.0000,0.0000,15280.7333,4.5000,1.0000,15280.7333,0.0000,0.0000,84044.0333,0.0000,-84044.0333,11.7106,4.4133,14258.9000,0.0000,14258.9000,0.3697,3853.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3853.7568,0.0000,0.0000,0.0000,10405.1432,10405.1432,11.1093,3.3820,343.8000,0.0000,343.8000,0.0089,78.1364,4.4000,1.0000,0.0000,0.0000,0.0000,78.1364,0.0000,0.0000,0.0000,265.6636,265.6636,11.0939,3.7966,627.4000,0.0000,627.4000,0.0163,169.5676,3.7000,1.0000,0.0000,0.0000,0.0000,169.5676,0.0000,0.0000,0.0000,457.8324,457.8324,11.0675,23.1083,0.0000,20626.3000,-20626.3000,0.5348,0.0000,0.0000,0.0000,4209.4490,4.9000,1.0000,4209.4490,0.0000,0.0000,24835.7490,0.0000,-24835.7490,12.5028,5.2055,10732.5000,0.0000,10732.5000,0.2783,2900.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2900.6757,0.0000,0.0000,0.0000,7831.8243,7831.8243,12.0502,7.8144,9.9323,-4.8861,-73290.9243,4.4861,785.9607,7.8596,4.4861,0.0000,3.2822,7.8144,7.2881,7.5513,-1.1383,-9106.7191,4.4861,1637.0162,16.3702,4.4861,0.0000,11.5411,7.2881,6.8534,7.0707,-1.0745,-7521.6753,4.4861,1911.9196,19.1192,4.4861,0.0000,15.0678,4.4861,14.3988,2.9907,0.0000,29.8912,44.2899,-63427.0000,-89919.3187,-89919.3187
3694.0000,6.8171,19.0393,0.0000,55319.8000,-55319.8000,1.4343,0.0000,0.0000,0.0000,12293.2889,4.5000,1.0000,12293.2889,0.0000,0.0000,67613.0889,0.0000,-67613.0889,11.3864,4.0891,14268.3000,0.0000,14268.3000,0.3699,3856.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3856.2973,0.0000,0.0000,0.0000,10412.0027,10412.0027,10.6828,2.9555,1929.9000,0.0000,1929.9000,0.0500,438.6136,4.4000,1.0000,0.0000,0.0000,0.0000,438.6136,0.0000,0.0000,0.0000,1491.2864,1491.2864,10.5820,3.2847,441.0000,0.0000,441.0000,0.0114,119.1892,3.7000,1.0000,0.0000,0.0000,0.0000,119.1892,0.0000,0.0000,0.0000,321.8108,321.8108,10.5602,22.6010,0.0000,17333.4000,-17333.4000,0.4494,0.0000,0.0000,0.0000,3537.4286,4.9000,1.0000,3537.4286,0.0000,0.0000,20870.8286,0.0000,-20870.8286,11.9707,4.6734,9354.9000,0.0000,9354.9000,0.2425,2528.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2528.3514,0.0000,0.0000,0.0000,6826.5486,6826.5486,11.5093,7.7775,9.6434,-3.6814,-55220.2839,3.8364,680.6223,6.8062,3.8364,0.0000,2.0528,7.7775,7.1839,7.4807,-1.0980,-8783.8706,3.8364,1404.4021,14.0440,3.8364,0.0000,7.2181,7.1839,6.8171,7.0005,-0.7754,-5428.1144,3.8364,1640.2616,16.4026,3.8364,0.0000,9.4239,3.8364,9.3880,2.5576,0.0000,18.6948,28.0828,-46659.1000,-69432.2689,-69432.2689
3695.0000,6.7661,18.9880,2.5000,49281.5000,-49279.0000,1.2777,0.5682,4.4000,1.0000,10951.4444,4.5000,1.0000,10952.0126,0.0000,0.0000,60232.9444,1.9318,-60231.0126,11.4073,4.1100,14268.1000,0.0000,14268.1000,0.3699,3856.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3856.2432,0.0000,0.0000,0.0000,10411.8568,10411.8568,10.6050,2.8777,3769.0000,0.0000,3769.0000,0.0977,856.5909,4.4000,1.0000,0.0000,0.0000,0.0000,856.5909,0.0000,0.0000,0.0000,2912.4091,2912.4091,10.3806,3.0833,432.3000,0.0000,432.3000,0.0112,116.8378,3.7000,1.0000,0.0000,0.0000,0.0000,116.8378,0.0000,0.0000,0.0000,315.4622,315.4622,10.3563,22.3971,0.0000,13543.7000,-13543.7000,0.3511,0.0000,0.0000,0.0000,2764.0204,4.9000,1.0000,2764.0204,0.0000,0.0000,16307.7204,0.0000,-16307.7204,11.6129,4.3156,5222.0000,0.0000,5222.0000,0.1354,1411.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1411.3514,0.0000,0.0000,0.0000,3810.6486,3810.6486,11.3193,7.5967,9.4580,-3.2206,-48309.6497,3.3647,601.7696,6.0177,3.3647,0.0000,1.3848,7.5967,7.1662,7.3814,-0.6984,-5586.9486,3.3647,1237.2262,12.3723,3.3647,0.0000,4.8693,7.1662,6.7661,6.9661,-0.7417,-5191.7581,3.3647,1440.8016,14.4080,3.3647,0.0000,6.3573,3.3647,6.5625,2.2431,0.0000,12.6114,19.1739,-39131.3000,-59088.3564,-59088.3564
3696.0000,6.7429,18.9597,30.0000,43232.9000,-43202.9000,1.1209,6.8182,4.4000,1.0000,9607.3111,4.5000,1.0000,9614.1293,0.0000,0.0000,52840.2111,23.1818,-52817.0293,11.3430,4.0457,14268.0000,0.0000,14268.0000,0.3699,3856.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3856.2162,0.0000,0.0000,0.0000,10411.7838,10411.7838,10.4362,2.7089,6291.9000,0.0000,6291.9000,0.1631,1429.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1429.9773,0.0000,0.0000,0.0000,4861.9227,4861.9227,10.0127,2.7154,391.7000,0.0000,391.7000,0.0102,105.8649,3.7000,1.0000,0.0000,0.0000,0.0000,105.8649,0.0000,0.0000,0.0000,285.8351,285.8351,9.9878,22.0286,0.0000,10754.7000,-10754.7000,0.2788,0.0000,0.0000,0.0000,2194.8367,4.9000,1.0000,2194.8367,0.0000,0.0000,12949.5367,0.0000,-12949.5367,11.1157,3.8184,1605.6000,0.0000,1605.6000,0.0416,433.9459,3.7000,1.0000,0.0000,0.0000,0.0000,433.9459,0.0000,0.0000,0.0000,1171.6541,1171.6541,11.0136,7.5509,9.2823,-2.6505,-39757.5785,2.9768,536.5145,5.3651,2.9768,0.0000,0.9590,7.5509,7.1063,7.3286,-0.6381,-5105.1188,2.9768,1097.2378,10.9724,2.9768,0.0000,3.3722,7.1063,6.7429,6.9246,-0.5961,-4172.6731,2.9768,1277.1457,12.7715,2.9768,0.0000,4.4027,2.9768,4.7010,1.9846,0.0000,8.7340,13.4350,-31400.4000,-49035.3703,-49035.3703
3697.0000,6.7971,18.9942,125.3000,38466.9000,-38341.6000,0.9973,28.4773,4.4000,1.0000,8548.2000,4.5000,1.0000,8576.6773,0.0000,0.0000,47015.1000,96.8227,-46918.2773,11.0130,3.7157,14239.1000,0.0000,14239.1000,0.3692,3848.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3848.4054,0.0000,0.0000,0.0000,10390.6946,10390.6946,10.0794,2.3521,11376.8000,0.0000,11376.8000,0.2950,2585.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2585.6364,0.0000,0.0000,0.0000,8791.1636,8791.1636,9.2894,1.9921,386.0000,0.0000,386.0000,0.0100,104.3243,3.7000,1.0000,0.0000,0.0000,0.0000,104.3243,0.0000,0.0000,0.0000,281.6757,281.6757,9.2641,21.3049,0.0000,8808.3000,-8808.3000,0.2284,0.0000,0.0000,0.0000,1797.6122,4.9000,1.0000,1797.6122,0.0000,0.0000,10605.9122,0.0000,-10605.9122,10.2171,2.9198,915.7000,0.0000,915.7000,0.0237,247.4865,3.7000,1.0000,0.0000,0.0000,0.0000,247.4865,0.0000,0.0000,0.0000,668.2135,668.2135,10.1571,7.9472,9.0521,-1.6396,-24593.3704,2.8854,525.3025,5.2530,2.8854,0.0000,0.8733,7.9472,6.8803,7.4138,-1.4842,-11873.5579,2.8854,1059.4448,10.5944,2.8854,0.0000,3.0708,6.8803,6.7971,6.8387,-0.1322,-925.5138,2.8854,1242.7453,12.4275,2.8854,0.0000,4.0092,2.8854,4.3183,1.9236,0.0000,7.9534,12.2716,-20232.3000,-37392.4421,-37392.4421
3698.0000,6.8064,18.8980,579.2000,34285.7000,-33706.5000,0.8889,131.6364,4.4000,1.0000,7619.0444,4.5000,1.0000,7750.6808,0.0000,0.0000,41904.7444,447.5636,-41457.1808,10.7234,3.4261,14237.1000,0.0000,14237.1000,0.3691,3847.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3847.8649,0.0000,0.0000,0.0000,10389.2351,10389.2351,9.7418,2.0145,14116.3000,0.0000,14116.3000,0.3660,3208.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3208.2500,0.0000,0.0000,0.0000,10908.0500,10908.0500,8.7111,1.4138,380.6000,0.0000,380.6000,0.0099,102.8649,3.7000,1.0000,0.0000,0.0000,0.0000,102.8649,0.0000,0.0000,0.0000,277.7351,277.7351,8.6849,20.7257,0.0000,7139.5000,-7139.5000,0.1851,0.0000,0.0000,0.0000,1457.0408,4.9000,1.0000,1457.0408,0.0000,0.0000,8596.5408,0.0000,-8596.5408,9.4971,2.1998,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0000,0.0000,0.0000,291.7459,291.7459,9.4696,8.2215,8.8455,-0.8806,-13209.1022,2.7441,504.1362,5.0414,2.7441,0.0000,0.7512,8.2215,6.7447,7.4831,-1.9537,-15629.9892,2.7441,1004.4103,10.0441,2.7441,0.0000,2.6414,6.7447,6.8064,6.7756,0.0932,652.1360,2.7441,1185.2819,11.8528,2.7441,0.0000,3.4485,2.7441,3.7670,1.8294,0.0000,6.8410,10.6081,-11712.2000,-28186.9554,-28186.9554
3699.0000,6.8453,18.7532,1233.9000,30339.1000,-29105.2000,0.7866,280.4318,4.4000,1.0000,6742.0222,4.5000,1.0000,7022.4540,0.0000,0.0000,37081.1222,953.4682,-36127.6540,10.3657,3.0684,14236.1000,0.0000,14236.1000,0.3691,3847.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3847.5946,0.0000,0.0000,0.0000,10388.5054,10388.5054,9.3534,1.6261,17696.5000,0.0000,17696.5000,0.4588,4021.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4021.9318,0.0000,0.0000,0.0000,13674.5682,13674.5682,8.0209,0.7236,395.5000,0.0000,395.5000,0.0103,106.8919,3.7000,1.0000,0.0000,0.0000,0.0000,106.8919,0.0000,0.0000,0.0000,288.6081,288.6081,7.9927,20.0336,0.0000,5348.5000,-5348.5000,0.1387,0.0000,0.0000,0.0000,1091.5306,4.9000,1.0000,1091.5306,0.0000,0.0000,6440.0306,0.0000,-6440.0306,8.6203,1.3230,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0000,0.0000,0.0000,291.7459,291.7459,8.5919,8.6444,8.6181,0.0360,539.5585,2.6607,493.7536,4.9375,2.6607,0.0000,0.6848,8.6444,6.5519,7.5982,-2.6843,-21474.5949,2.6607,968.8701,9.6887,2.6607,0.0000,2.4079,6.5519,6.8453,6.6986,0.4301,3010.7794,2.6607,1153.3145,11.5331,2.6607,0.0000,3.1437,2.6607,3.4641,1.7738,0.0000,6.2363,9.7004,-1725.8000,-17924.2570,-17924.2570
3700.0000,6.8142,18.5332,1903.9000,29238.2000,-27334.3000,0.7581,432.7045,4.4000,1.0000,6497.3778,4.5000,1.0000,6930.0823,0.0000,0.0000,35735.5778,1471.1955,-34264.3823,10.1368,2.8395,14235.2000,0.0000,14235.2000,0.3691,3847.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3847.3514,0.0000,0.0000,0.0000,10387.8486,10387.8486,9.1295,1.4022,19705.8000,0.0000,19705.8000,0.5109,4478.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4478.5909,0.0000,0.0000,0.0000,15227.2091,15227.2091,7.6529,0.3556,381.9000,0.0000,381.9000,0.0099,103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,103.2162,0.0000,0.0000,0.0000,278.6838,278.6838,7.6259,19.6667,0.0000,4272.8000,-4272.8000,0.1108,0.0000,0.0000,0.0000,872.0000,4.9000,1.0000,872.0000,0.0000,0.0000,5144.8000,0.0000,-5144.8000,8.1248,0.8275,915.1000,0.0000,915.1000,0.0237,247.3243,3.7000,1.0000,0.0000,0.0000,0.0000,247.3243,0.0000,0.0000,0.0000,667.7757,667.7757,8.0600,8.8281,8.4441,0.5281,7921.1510,2.6737,500.0007,5.0000,2.6737,0.0000,0.6948,8.8281,6.5118,7.6700,-2.9859,-23886.9491,2.6737,970.4564,9.7046,2.6737,0.0000,2.4433,6.5118,6.8142,6.6630,0.4454,3118.1329,2.6737,1160.8188,11.6082,2.6737,0.0000,3.1899,2.6737,3.5101,1.7824,0.0000,6.3280,9.8381,3630.9000,-12847.6651,-12847.6651
3701.0000,6.7888,18.2416,2756.4000,27684.4000,-24928.0000,0.7178,626.4545,4.4000,1.0000,6152.0889,4.5000,1.0000,6778.5434,0.0000,0.0000,33836.4889,2129.9455,-31706.5434,9.7554,2.4581,14235.1000,0.0000,14235.1000,0.3691,3847.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3847.3243,0.0000,0.0000,0.0000,10387.7757,10387.7757,8.7835,1.0562,19433.0000,0.0000,19433.0000,0.5038,4416.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4416.5909,0.0000,0.0000,0.0000,15016.4091,15016.4091,7.3784,0.0811,531.8000,0.0000,531.8000,0.0138,143.7297,3.7000,1.0000,0.0000,0.0000,0.0000,143.7297,0.0000,0.0000,0.0000,388.0703,388.0703,7.3421,19.3830,0.0000,4501.7000,-4501.7000,0.1167,0.0000,0.0000,0.0000,918.7143,4.9000,1.0000,918.7143,0.0000,0.0000,5420.4143,0.0000,-5420.4143,7.8493,0.5520,4865.9000,0.0000,4865.9000,0.1262,1315.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1315.1081,0.0000,0.0000,0.0000,3550.7919,3550.7919,7.5171,9.0277,8.2724,1.0763,16144.8722,2.7710,522.1713,5.2217,2.7710,0.0000,0.7735,9.0277,6.4811,7.7544,-3.4021,-27216.9461,2.7710,1001.9843,10.0198,2.7710,0.0000,2.7199,6.4811,6.7888,6.6349,0.4697,3288.1631,2.7710,1204.6208,12.0462,2.7710,0.0000,3.5511,2.7710,3.8684,1.8473,0.0000,7.0446,10.9130,9636.1000,-7783.9108,-7783.9108
3702.0000,6.5660,18.1574,3774.5000,46235.8000,-42461.3000,1.1987,857.8409,4.4000,1.0000,10274.6222,4.5000,1.0000,11132.4631,0.0000,0.0000,56510.4222,2916.6591,-53593.7631,10.3855,3.0882,14234.9000,0.0000,14234.9000,0.3691,3847.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3847.2703,0.0000,0.0000,0.0000,10387.6297,10387.6297,9.6452,2.2245,8609.3000,219.2000,8390.1000,0.2232,1956.6591,4.4000,1.0000,44.7347,4.9000,1.0000,2001.3938,0.0000,0.0000,263.9347,6652.6409,6388.7062,9.1899,1.8926,383.5000,0.0000,383.5000,0.0099,103.6486,3.7000,1.0000,0.0000,0.0000,0.0000,103.6486,0.0000,0.0000,0.0000,279.8514,279.8514,9.1699,21.2108,0.0000,7705.2000,-7705.2000,0.1998,0.0000,0.0000,0.0000,1572.4898,4.9000,1.0000,1572.4898,0.0000,0.0000,9277.6898,0.0000,-9277.6898,9.8311,2.5338,16374.6000,0.0000,16374.6000,0.4245,4425.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4425.5676,0.0000,0.0000,0.0000,11949.0324,11949.0324,8.9796,7.9521,8.4658,-0.9612,-14417.3287,3.6379,679.6705,6.7967,3.6379,0.0000,1.7504,7.9521,7.0881,7.5201,-1.5153,-12122.3386,3.6379,1329.3791,13.2938,3.6379,0.0000,6.1547,7.0881,6.5660,6.8270,-1.0467,-7326.5659,3.6379,1567.7032,15.6770,3.6379,0.0000,8.0355,3.6379,8.1204,2.4253,0.0000,15.9406,24.0610,-10783.4000,-33866.2332,-33866.2332
3703.0000,6.5929,18.4354,2782.0000,56615.4000,-53833.4000,1.4679,632.2727,4.4000,1.0000,12581.2000,4.5000,1.0000,13213.4727,0.0000,0.0000,69196.6000,2149.7273,-67046.8727,10.9000,3.6027,14234.9000,0.0000,14234.9000,0.3691,3847.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3847.2703,0.0000,0.0000,0.0000,10387.6297,10387.6297,10.2327,9.0180,4400.1000,2379.9000,2020.2000,0.1141,1000.0227,4.4000,1.0000,485.6939,4.9000,1.0000,1485.7166,0.0000,0.0000,2865.5939,3400.0773,534.4834,10.1983,2.9010,394.9000,0.0000,394.9000,0.0102,106.7297,3.7000,1.0000,0.0000,0.0000,0.0000,106.7297,0.0000,0.0000,0.0000,288.1703,288.1703,10.1798,22.2206,0.0000,10726.1000,-10726.1000,0.2781,0.0000,0.0000,0.0000,2189.0000,4.9000,1.0000,2189.0000,0.0000,0.0000,12915.1000,0.0000,-12915.1000,11.0095,3.7122,17405.3000,0.0000,17405.3000,0.4513,4704.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4704.1351,0.0000,0.0000,0.0000,12701.1649,12701.1649,10.1936,7.3063,8.7499,-2.9963,-44944.6248,4.0359,744.6063,7.4461,4.0359,0.0000,2.3900,7.3063,7.2479,7.2771,-0.1137,-909.7318,4.0359,1491.0620,14.9106,4.0359,0.0000,8.4037,7.2479,6.5929,6.9204,-1.4566,-10196.1678,4.0359,1731.8410,17.3184,4.0359,0.0000,10.9717,4.0359,10.7825,2.6906,0.0000,21.7653,32.5478,-30504.2000,-56050.5245,-56050.5245
3704.0000,6.6896,18.6666,2179.7000,68684.4000,-66504.7000,1.7808,495.3864,4.4000,1.0000,15263.2000,4.5000,1.0000,15758.5864,0.0000,0.0000,83947.6000,1684.3136,-82263.2864,10.9524,3.6551,18899.7000,0.0000,18899.7000,0.4900,5108.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5108.0270,0.0000,0.0000,0.0000,13791.6730,13791.6730,10.2377,21.2402,1786.0000,13291.3000,-11505.3000,0.3446,405.9091,4.4000,1.0000,2712.5102,4.9000,1.0000,3118.4193,0.0000,0.0000,16003.8102,1380.0909,-14623.7193,10.9955,3.6982,382.4000,0.0000,382.4000,0.0099,103.3514,3.7000,1.0000,0.0000,0.0000,0.0000,103.3514,0.0000,0.0000,0.0000,279.0486,279.0486,10.9810,23.0219,0.0000,10675.9000,-10675.9000,0.2768,0.0000,0.0000,0.0000,2178.7551,4.9000,1.0000,2178.7551,0.0000,0.0000,12854.6551,0.0000,-12854.6551,11.6472,4.3499,16718.2000,0.0000,16718.2000,0.4335,4518.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4518.4324,0.0000,0.0000,0.0000,12199.7676,12199.7676,11.0150,7.1447,9.0799,-4.9792,-74687.2846,5.0033,909.7778,9.0978,5.0033,0.0000,4.5534,7.1447,7.1954,7.1701,0.1223,978.6618,5.0033,1857.4346,18.5743,5.0033,0.0000,16.0110,7.1954,6.6896,6.9425,-1.3946,-9762.5487,5.0033,2144.8032,21.4480,5.0033,0.0000,20.9036,5.0033,19.4139,3.3355,0.0000,41.4681,60.8820,-52685.6000,-83471.1716,-83471.1716
3705.0000,6.7393,18.8362,1277.2000,78799.5000,-77522.3000,2.0430,290.2727,4.4000,1.0000,17511.0000,4.5000,1.0000,17801.2727,0.0000,0.0000,96310.5000,986.9273,-95323.5727,11.0910,3.7937,23565.7000,0.0000,23565.7000,0.6110,6369.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6369.1081,0.0000,0.0000,0.0000,17196.5919,17196.5919,10.3059,22.3287,38.3000,16420.4000,-16382.1000,0.4257,8.7045,4.4000,1.0000,3351.1020,4.9000,1.0000,3359.8066,0.0000,0.0000,19771.5020,29.5955,-19741.9066,11.2072,3.9099,393.1000,0.0000,393.1000,0.0102,106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,106.2432,0.0000,0.0000,0.0000,286.8568,286.8568,11.1941,23.2349,0.0000,12196.6000,-12196.6000,0.3162,0.0000,0.0000,0.0000,2489.1020,4.9000,1.0000,2489.1020,0.0000,0.0000,14685.7020,0.0000,-14685.7020,11.8645,4.5672,14656.9000,0.0000,14656.9000,0.3800,3961.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3961.3243,0.0000,0.0000,0.0000,10695.5757,10695.5757,11.3762,7.2517,9.3140,-6.0232,-90347.4276,5.6792,1022.1442,10.2214,5.6792,0.0000,6.6594,7.2517,7.1166,7.1842,-0.3698,-2958.4836,5.6792,2107.0236,21.0702,5.6792,0.0000,23.4162,7.1166,6.7393,6.9279,-1.1809,-8266.2459,5.6792,2436.1674,24.3617,5.6792,0.0000,30.5717,5.6792,27.4821,3.7862,0.0000,60.6473,88.1294,-67485.3000,-101572.1570,-101572.1570
3706.0000,6.7499,18.8860,916.7000,82263.8000,-81347.1000,2.1328,208.3409,4.4000,1.0000,18280.8444,4.5000,1.0000,18489.1854,0.0000,0.0000,100544.6444,708.3591,-99836.2854,11.1354,3.8381,28223.9000,0.0000,28223.9000,0.7318,7628.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7628.0811,0.0000,0.0000,0.0000,20595.8189,20595.8189,10.2307,22.2715,0.0000,13043.4000,-13043.4000,0.3382,0.0000,0.0000,0.0000,2661.9184,4.9000,1.0000,2661.9184,0.0000,0.0000,15705.3184,0.0000,-15705.3184,10.9206,3.6233,383.6000,0.0000,383.6000,0.0099,103.6757,3.7000,1.0000,0.0000,0.0000,0.0000,103.6757,0.0000,0.0000,0.0000,279.9243,279.9243,10.9083,22.9491,0.0000,14569.3000,-14569.3000,0.3777,0.0000,0.0000,0.0000,2973.3265,4.9000,1.0000,2973.3265,0.0000,0.0000,17542.6265,0.0000,-17542.6265,11.6789,4.3816,13282.7000,0.0000,13282.7000,0.3444,3589.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3589.9189,0.0000,0.0000,0.0000,9692.7811,9692.7811,11.2531,7.4620,9.3576,-5.7536,-86303.4669,5.9023,1060.2583,10.6026,5.9023,0.0000,7.4751,7.4620,7.0716,7.2668,-1.1110,-8888.0790,5.9023,2181.5916,21.8159,5.9023,0.0000,26.2845,7.0716,6.7499,6.9108,-1.0463,-7324.1600,5.9023,2533.8107,25.3381,5.9023,0.0000,34.3165,5.9023,30.5475,3.9348,0.0000,68.0761,98.6236,-67069.6000,-102515.7059,-102515.7059
3707.0000,6.7375,18.9151,489.8000,84735.0000,-84245.2000,2.1969,111.3182,4.4000,1.0000,18830.0000,4.5000,1.0000,18941.3182,0.0000,0.0000,103565.0000,378.4818,-103186.5182,11.5367,4.2394,28226.6000,0.0000,28226.6000,0.7318,7628.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7628.8108,0.0000,0.0000,0.0000,20597.7892,20597.7892,10.5787,22.6195,0.0000,4772.5000,-4772.5000,0.1237,0.0000,0.0000,0.0000,973.9796,4.9000,1.0000,973.9796,0.0000,0.0000,5746.4796,0.0000,-5746.4796,10.8460,3.5487,484.5000,0.0000,484.5000,0.0126,130.9459,3.7000,1.0000,0.0000,0.0000,0.0000,130.9459,0.0000,0.0000,0.0000,353.5541,353.5541,10.8295,22.8704,0.0000,14414.0000,-14414.0000,0.3737,0.0000,0.0000,0.0000,2941.6327,4.9000,1.0000,2941.6327,0.0000,0.0000,17355.6327,0.0000,-17355.6327,11.6367,4.3395,10706.1000,0.0000,10706.1000,0.2776,2893.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2893.5405,0.0000,0.0000,0.0000,7812.5595,7812.5595,11.2734,7.4438,9.3586,-5.4893,-82340.1557,5.5745,1001.3359,10.0134,5.5745,0.0000,6.2977,7.4438,7.0721,7.2579,-0.9988,-7990.4852,5.5745,2061.2707,20.6127,5.5745,0.0000,22.1442,7.0721,6.7375,6.9048,-1.0277,-7194.0869,5.5745,2393.7471,23.9375,5.5745,0.0000,28.9111,5.5745,26.1132,3.7163,0.0000,57.3529,83.4662,-64014.5000,-97524.7277,-97524.7277
3708.0000,6.7316,18.9440,108.6000,86021.4000,-85912.8000,2.2303,24.6818,4.4000,1.0000,19115.8667,4.5000,1.0000,19140.5485,0.0000,0.0000,105137.2667,83.9182,-105053.3485,11.7285,4.4312,28226.7000,0.0000,28226.7000,0.7318,7628.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7628.8378,0.0000,0.0000,0.0000,20597.8622,20597.8622,10.7487,22.7895,0.0000,1960.7000,-1960.7000,0.0508,0.0000,0.0000,0.0000,400.1429,4.9000,1.0000,400.1429,0.0000,0.0000,2360.8429,0.0000,-2360.8429,10.8610,3.5637,476.5000,0.0000,476.5000,0.0124,128.7838,3.7000,1.0000,0.0000,0.0000,0.0000,128.7838,0.0000,0.0000,0.0000,347.7162,347.7162,10.8445,22.8853,0.0000,14140.6000,-14140.6000,0.3666,0.0000,0.0000,0.0000,2885.8367,4.9000,1.0000,2885.8367,0.0000,0.0000,17026.4367,0.0000,-17026.4367,11.6543,4.3570,9332.0000,0.0000,9332.0000,0.2419,2522.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2522.1622,0.0000,0.0000,0.0000,6809.8378,6809.8378,11.3304,7.4169,9.3737,-5.4851,-82275.7932,5.4508,978.4688,9.7847,5.4508,0.0000,5.8877,7.4169,7.0662,7.2416,-0.9218,-7374.2923,5.4508,2017.0217,20.1702,5.4508,0.0000,20.7025,7.0662,6.7316,6.8989,-1.0050,-7035.1264,5.4508,2341.2610,23.4126,5.4508,0.0000,27.0288,5.4508,24.5539,3.6339,0.0000,53.6189,78.1728,-63978.9000,-96685.2119,-96685.2119
3709.0000,6.7311,18.9501,36.5000,87943.2000,-87906.7000,2.2801,8.2955,4.4000,1.0000,19542.9333,4.5000,1.0000,19551.2288,0.0000,0.0000,107486.1333,28.2045,-107457.9288,11.7642,4.4669,28226.9000,0.0000,28226.9000,0.7318,7628.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7628.8919,0.0000,0.0000,0.0000,20598.0081,20598.0081,10.7994,22.8402,0.0000,2161.3000,-2161.3000,0.0560,0.0000,0.0000,0.0000,441.0816,4.9000,1.0000,441.0816,0.0000,0.0000,2602.3816,0.0000,-2602.3816,10.9213,3.6240,624.9000,0.0000,624.9000,0.0162,168.8919,3.7000,1.0000,0.0000,0.0000,0.0000,168.8919,0.0000,0.0000,0.0000,456.0081,456.0081,10.9000,22.9408,0.0000,15077.5000,-15077.5000,0.3909,0.0000,0.0000,0.0000,3077.0408,4.9000,1.0000,3077.0408,0.0000,0.0000,18154.5408,0.0000,-18154.5408,11.7503,4.4530,8301.3000,0.0000,8301.3000,0.2152,2243.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2243.5946,0.0000,0.0000,0.0000,6057.7054,6057.7054,11.4665,7.3920,9.4293,-5.7995,-86992.7747,5.5355,991.2588,9.9126,5.5355,0.0000,6.1663,7.3920,7.0608,7.2264,-0.8838,-7070.1841,5.5355,2049.7579,20.4976,5.5355,0.0000,21.6823,7.0608,6.7311,6.8960,-1.0057,-7040.1708,5.5355,2377.9442,23.7794,5.5355,0.0000,28.3080,5.5355,25.6146,3.6903,0.0000,56.1567,81.7713,-67992.4000,-101103.1296,-101103.1296
3710.0000,6.7329,18.9447,124.5000,92366.9000,-92242.4000,2.3948,28.2955,4.4000,1.0000,20525.9778,4.5000,1.0000,20554.2732,0.0000,0.0000,112892.8778,96.2045,-112796.6732,11.8728,4.5755,28227.0000,0.0000,28227.0000,0.7318,7628.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7628.9189,0.0000,0.0000,0.0000,20598.0811,20598.0811,10.9341,22.9750,0.0000,2348.1000,-2348.1000,0.0609,0.0000,0.0000,0.0000,479.2041,4.9000,1.0000,479.2041,0.0000,0.0000,2827.3041,0.0000,-2827.3041,11.0630,3.7657,486.8000,0.0000,486.8000,0.0126,131.5676,3.7000,1.0000,0.0000,0.0000,0.0000,131.5676,0.0000,0.0000,0.0000,355.2324,355.2324,11.0468,23.0876,0.0000,15602.6000,-15602.6000,0.4045,0.0000,0.0000,0.0000,3184.2041,4.9000,1.0000,3184.2041,0.0000,0.0000,18786.8041,0.0000,-18786.8041,11.9029,4.6056,7270.7000,0.0000,7270.7000,0.1885,1965.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1965.0541,0.0000,0.0000,0.0000,5305.6459,5305.6459,11.6611,7.3699,9.5155,-6.2780,-94170.7344,5.6897,1015.0587,10.1506,5.6897,0.0000,6.6964,7.3699,7.0553,7.2126,-0.8632,-6905.7137,5.6897,2108.2026,21.0820,5.6897,0.0000,23.5462,7.0553,6.7329,6.8941,-1.0108,-7075.3738,5.6897,2444.4310,24.4443,5.6897,0.0000,30.7415,5.6897,27.6218,3.7932,0.0000,60.9841,88.6059,-74208.6000,-108151.8219,-108151.8219
3711.0000,6.7376,18.9385,266.7000,96958.1000,-96691.4000,2.5138,60.6136,4.4000,1.0000,21546.2444,4.5000,1.0000,21606.8581,0.0000,0.0000,118504.3444,206.0864,-118298.2581,11.8946,4.5973,28227.1000,0.0000,28227.1000,0.7318,7628.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7628.9459,0.0000,0.0000,0.0000,20598.1541,20598.1541,10.9966,23.0375,0.0000,3067.6000,-3067.6000,0.0795,0.0000,0.0000,0.0000,626.0408,4.9000,1.0000,626.0408,0.0000,0.0000,3693.6408,0.0000,-3693.6408,11.1577,3.8604,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,11.1453,23.1862,0.0000,15986.8000,-15986.8000,0.4145,0.0000,0.0000,0.0000,3262.6122,4.9000,1.0000,3262.6122,0.0000,0.0000,19249.4122,0.0000,-19249.4122,11.9845,4.6872,8301.3000,0.0000,8301.3000,0.2152,2243.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2243.5946,0.0000,0.0000,0.0000,6057.7054,6057.7054,11.7204,7.4424,9.5814,-6.5423,-98134.0452,5.9474,1057.9874,10.5799,5.9474,0.0000,7.6481,7.4424,7.0414,7.2419,-1.1499,-9199.0689,5.9474,2200.7635,22.0076,5.9474,0.0000,26.8925,7.0414,6.7376,6.8895,-0.9957,-6969.8592,5.9474,2555.6703,25.5567,5.9474,0.0000,35.1103,5.9474,31.1937,3.9649,0.0000,69.6508,100.8445,-78830.3000,-114302.9733,-114302.9733
3712.0000,6.7430,18.8399,1543.2000,95136.2000,-93593.0000,2.4666,350.7273,4.4000,1.0000,21141.3778,4.5000,1.0000,21492.1051,0.0000,0.0000,116277.5778,1192.4727,-115085.1051,11.4698,4.1725,28227.6000,0.0000,28227.6000,0.7319,7629.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7629.0811,0.0000,0.0000,0.0000,20598.5189,20598.5189,10.6238,22.6646,0.0000,11769.8000,-11769.8000,0.3052,0.0000,0.0000,0.0000,2402.0000,4.9000,1.0000,2402.0000,0.0000,0.0000,14171.8000,0.0000,-14171.8000,11.2058,3.9085,387.4000,0.0000,387.4000,0.0100,104.7027,3.7000,1.0000,0.0000,0.0000,0.0000,104.7027,0.0000,0.0000,0.0000,282.6973,282.6973,11.1942,23.2350,0.0000,17121.8000,-17121.8000,0.4439,0.0000,0.0000,0.0000,3494.2449,4.9000,1.0000,3494.2449,0.0000,0.0000,20616.0449,0.0000,-20616.0449,12.0409,4.7436,9675.5000,0.0000,9675.5000,0.2509,2615.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2615.0000,0.0000,0.0000,0.0000,7060.5000,7060.5000,11.7510,7.5459,9.6484,-6.8256,-102383.2880,6.3126,1119.6801,11.1968,6.3126,0.0000,9.1452,7.5459,7.0440,7.2950,-1.5276,-12220.4193,6.3126,2330.3040,23.3030,6.3126,0.0000,32.1568,7.0440,6.7430,6.8935,-1.0468,-7327.5264,6.3126,2712.0976,27.1210,6.3126,0.0000,41.9832,6.3126,36.7424,4.2084,0.0000,83.2852,120.0276,-84194.1000,-121931.2337,-121931.2337
3713.0000,6.7365,18.6072,3777.1000,83039.9000,-79262.8000,2.1530,858.4318,4.4000,1.0000,18453.3111,4.5000,1.0000,19311.7429,0.0000,0.0000,101493.2111,2918.6682,-98574.5429,10.9336,3.6363,23564.6000,0.0000,23564.6000,0.6110,6368.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6368.8108,0.0000,0.0000,0.0000,17195.7892,17195.7892,10.2014,22.2422,0.0000,17939.9000,-17939.9000,0.4651,0.0000,0.0000,0.0000,3661.2041,4.9000,1.0000,3661.2041,0.0000,0.0000,21601.1041,0.0000,-21601.1041,11.1211,3.8238,388.9000,0.0000,388.9000,0.0101,105.1081,3.7000,1.0000,0.0000,0.0000,0.0000,105.1081,0.0000,0.0000,0.0000,283.7919,283.7919,11.1090,23.1499,0.0000,18876.5000,-18876.5000,0.4894,0.0000,0.0000,0.0000,3852.3469,4.9000,1.0000,3852.3469,0.0000,0.0000,22728.8469,0.0000,-22728.8469,12.0768,4.7795,12767.4000,0.0000,12767.4000,0.3310,3450.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3450.6486,0.0000,0.0000,0.0000,9316.7514,9316.7514,11.6801,7.5651,9.6226,-6.4431,-96646.9623,6.0893,1081.2927,10.8129,6.0893,0.0000,8.2087,7.5651,7.0445,7.3048,-1.5283,-12226.6597,6.0893,2246.8817,22.4688,6.0893,0.0000,28.8639,7.0445,6.7365,6.8905,-1.0335,-7234.5394,6.0893,2616.5308,26.1653,6.0893,0.0000,37.6842,6.0893,33.2811,4.0596,0.0000,74.7568,108.0379,-79358.3000,-116108.1615,-116108.1615
3714.0000,6.7003,18.5834,3053.8000,69574.3000,-66520.5000,1.8038,694.0455,4.4000,1.0000,15460.9556,4.5000,1.0000,16155.0010,0.0000,0.0000,85035.2556,2359.7545,-82675.5010,11.1284,3.8311,14227.8000,0.0000,14227.8000,0.3689,3845.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3845.3514,0.0000,0.0000,0.0000,10382.4486,10382.4486,10.5723,22.6132,0.0000,5241.9000,-5241.9000,0.1359,0.0000,0.0000,0.0000,1069.7755,4.9000,1.0000,1069.7755,0.0000,0.0000,6311.6755,0.0000,-6311.6755,10.9104,3.6131,381.5000,0.0000,381.5000,0.0099,103.1081,3.7000,1.0000,0.0000,0.0000,0.0000,103.1081,0.0000,0.0000,0.0000,278.3919,278.3919,10.8955,22.9363,0.0000,20044.2000,-20044.2000,0.5197,0.0000,0.0000,0.0000,4090.6531,4.9000,1.0000,4090.6531,0.0000,0.0000,24134.8531,0.0000,-24134.8531,12.1882,4.8909,15000.5000,0.0000,15000.5000,0.3889,4054.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4054.1892,0.0000,0.0000,0.0000,10946.3108,10946.3108,11.6019,7.3364,9.4691,-5.3092,-79638.0298,4.8407,865.3354,8.6534,4.8407,0.0000,4.1237,7.3364,7.0428,7.1896,-0.6852,-5481.2551,4.8407,1795.4712,17.9547,4.8407,0.0000,14.4999,7.0428,6.7003,6.8716,-0.9137,-6395.5933,4.8407,2081.7889,20.8179,4.8407,0.0000,18.9308,4.8407,17.7334,3.2271,0.0000,37.5545,55.2879,-62196.8000,-91514.8782,-91514.8782
3715.0000,6.6868,18.4153,3918.8000,61330.3000,-57411.5000,1.5901,890.6364,4.4000,1.0000,13628.9556,4.5000,1.0000,14519.5919,0.0000,0.0000,74959.2556,3028.1636,-71931.0919,11.0654,3.7681,14234.0000,0.0000,14234.0000,0.3690,3847.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3847.0270,0.0000,0.0000,0.0000,10386.9730,10386.9730,10.4331,22.4739,0.0000,1095.7000,-1095.7000,0.0284,0.0000,0.0000,0.0000,223.6122,4.9000,1.0000,223.6122,0.0000,0.0000,1319.3122,0.0000,-1319.3122,10.5134,3.2161,394.5000,0.0000,394.5000,0.0102,106.6216,3.7000,1.0000,0.0000,0.0000,0.0000,106.6216,0.0000,0.0000,0.0000,287.8784,287.8784,10.4959,22.5367,0.0000,18151.6000,-18151.6000,0.4706,0.0000,0.0000,0.0000,3704.4082,4.9000,1.0000,3704.4082,0.0000,0.0000,21856.0082,0.0000,-21856.0082,11.8263,4.5290,14313.4000,0.0000,14313.4000,0.3711,3868.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3868.4865,0.0000,0.0000,0.0000,10444.9135,10444.9135,11.1905,7.3677,9.2791,-4.1867,-62800.7551,4.2592,767.7451,7.6775,4.2592,0.0000,2.8091,7.3677,6.9831,7.1754,-0.7898,-6318.5946,4.2592,1580.8269,15.8083,4.2592,0.0000,9.8774,6.9831,6.6868,6.8349,-0.6953,-4867.2977,4.2592,1834.7901,18.3479,4.2592,0.0000,12.8958,4.2592,12.4932,2.8395,0.0000,25.5823,38.0755,-47716.9000,-73986.6475,-73986.6475
3716.0000,6.6833,18.0903,4707.5000,44622.3000,-39914.8000,1.1569,1069.8864,4.4000,1.0000,9916.0667,4.5000,1.0000,10985.9530,0.0000,0.0000,54538.3667,3637.6136,-50900.7530,10.5491,3.2518,14237.2000,0.0000,14237.2000,0.3691,3847.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3847.8919,0.0000,0.0000,0.0000,10389.3081,10389.3081,9.7600,21.8008,0.0000,280.6000,-280.6000,0.0073,0.0000,0.0000,0.0000,57.2653,4.9000,1.0000,57.2653,0.0000,0.0000,337.8653,0.0000,-337.8653,9.7857,2.4884,382.8000,0.0000,382.8000,0.0099,103.4595,3.7000,1.0000,0.0000,0.0000,0.0000,103.4595,0.0000,0.0000,0.0000,279.3405,279.3405,9.7645,21.8053,0.0000,15146.6000,-15146.6000,0.3927,0.0000,0.0000,0.0000,3091.1429,4.9000,1.0000,3091.1429,0.0000,0.0000,18237.7429,0.0000,-18237.7429,11.1496,3.8523,13111.0000,0.0000,13111.0000,0.3399,3543.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3543.5135,0.0000,0.0000,0.0000,9567.4865,9567.4865,10.4229,7.5562,8.9895,-2.5165,-37747.1363,3.4138,623.2186,6.2322,3.4138,0.0000,1.4464,7.5562,6.8639,7.2100,-1.1394,-9115.4763,3.4138,1265.0591,12.6506,3.4138,0.0000,5.0859,6.8639,6.6833,6.7736,-0.3397,-2377.6134,3.4138,1474.7092,14.7471,3.4138,0.0000,6.6400,3.4138,6.8272,2.2759,0.0000,13.1722,19.9994,-27611.0000,-49240.2261,-49240.2261
3717.0000,6.6761,17.7325,5597.8000,37102.5000,-31504.7000,0.9620,1272.2273,4.4000,1.0000,8245.0000,4.5000,1.0000,9517.2273,0.0000,0.0000,45347.5000,4325.5727,-41021.9273,10.2974,3.0001,14238.4000,0.0000,14238.4000,0.3692,3848.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3848.2162,0.0000,0.0000,0.0000,10390.1838,10390.1838,9.3802,1.6529,760.3000,0.0000,760.3000,0.0197,172.7955,4.4000,1.0000,0.0000,0.0000,0.0000,172.7955,0.0000,0.0000,0.0000,587.5045,587.5045,9.3284,2.0311,532.0000,0.0000,532.0000,0.0138,143.7838,3.7000,1.0000,0.0000,0.0000,0.0000,143.7838,0.0000,0.0000,0.0000,388.2162,388.2162,9.2941,21.3349,0.0000,12180.7000,-12180.7000,0.3158,0.0000,0.0000,0.0000,2485.8571,4.9000,1.0000,2485.8571,0.0000,0.0000,14666.5571,0.0000,-14666.5571,10.5888,3.2915,10706.1000,0.0000,10706.1000,0.2776,2893.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2893.5405,0.0000,0.0000,0.0000,7812.5595,7812.5595,9.8991,7.6653,8.7822,-1.6870,-25305.2912,2.9370,541.0913,5.4109,2.9370,0.0000,0.9210,7.6653,6.7857,7.2255,-1.2455,-9964.1636,2.9370,1087.6054,10.8761,2.9370,0.0000,3.2386,6.7857,6.6761,6.7309,-0.1772,-1240.5656,2.9370,1271.2030,12.7120,2.9370,0.0000,4.2282,2.9370,4.5317,1.9580,0.0000,8.3879,12.9196,-17448.6000,-36510.0204,-36510.0204
3718.0000,6.7570,17.2682,6543.7000,29552.2000,-23008.5000,0.7662,1487.2045,4.4000,1.0000,6567.1556,4.5000,1.0000,8054.3601,0.0000,0.0000,36119.3556,5056.4955,-31062.8601,9.9405,2.6432,14238.3000,0.0000,14238.3000,0.3692,3848.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3848.1892,0.0000,0.0000,0.0000,10390.1108,10390.1108,8.8757,1.1484,2946.0000,0.0000,2946.0000,0.0764,669.5455,4.4000,1.0000,0.0000,0.0000,0.0000,669.5455,0.0000,0.0000,0.0000,2276.4545,2276.4545,8.6424,1.3451,384.1000,0.0000,384.1000,0.0100,103.8108,3.7000,1.0000,0.0000,0.0000,0.0000,103.8108,0.0000,0.0000,0.0000,280.2892,280.2892,8.6136,20.6545,0.0000,8596.2000,-8596.2000,0.2229,0.0000,0.0000,0.0000,1754.3265,4.9000,1.0000,1754.3265,0.0000,0.0000,10350.5265,0.0000,-10350.5265,9.6744,2.3771,9332.0000,0.0000,9332.0000,0.2419,2522.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2522.1622,0.0000,0.0000,0.0000,6809.8378,6809.8378,8.9561,8.1209,8.5385,-0.5565,-8348.0792,2.5298,482.6448,4.8264,2.5917,0.0619,0.6329,8.1209,6.5288,7.3249,-1.9419,-15535.4302,2.5298,932.6053,9.3261,2.5298,0.0000,2.0696,6.5288,6.7570,6.6429,0.3181,2226.8152,2.5298,1099.3496,10.9935,2.5298,0.0000,2.7020,2.5298,3.0203,1.6865,0.0000,5.4045,8.4249,-4704.3000,-21656.6942,-21656.6942
3719.0000,6.8055,16.7928,7460.7000,25795.2000,-18334.5000,0.6688,1695.6136,4.4000,1.0000,5732.2667,4.5000,1.0000,7427.8803,0.0000,0.0000,31527.4667,5765.0864,-25762.3803,9.8318,2.5345,14238.1000,0.0000,14238.1000,0.3691,3848.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3848.1351,0.0000,0.0000,0.0000,10389.9649,10389.9649,8.6113,0.8840,6162.1000,0.0000,6162.1000,0.1598,1400.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1400.4773,0.0000,0.0000,0.0000,4761.6227,4761.6227,8.0520,0.7547,394.1000,0.0000,394.1000,0.0102,106.5135,3.7000,1.0000,0.0000,0.0000,0.0000,106.5135,0.0000,0.0000,0.0000,287.5865,287.5865,8.0182,20.0590,0.0000,4952.9000,-4952.9000,0.1284,0.0000,0.0000,0.0000,1010.7959,4.9000,1.0000,1010.7959,0.0000,0.0000,5963.6959,0.0000,-5963.6959,8.7187,1.4214,5209.4000,0.0000,5209.4000,0.1351,1407.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1407.9459,0.0000,0.0000,0.0000,3801.4541,3801.4541,8.2929,8.4119,8.3524,0.0793,1189.0736,2.2071,486.6461,4.8665,2.5917,0.3846,0.6329,8.4119,6.3549,7.3834,-2.1888,-17510.0951,2.2071,811.5046,8.1150,2.2071,0.0000,1.3744,6.3549,6.8055,6.5802,0.5479,3835.5734,2.2071,961.8757,9.6188,2.2071,0.0000,1.7944,2.2071,2.0860,1.4714,0.0000,3.8016,5.8877,2716.3000,-12485.4481,-12485.4481
3720.0000,6.7927,16.7632,6882.3000,23618.6000,-16736.3000,0.6124,1564.1591,4.4000,1.0000,5248.5778,4.5000,1.0000,6812.7369,0.0000,0.0000,28867.1778,5318.1409,-23549.0369,9.8524,2.5551,14238.0000,0.0000,14238.0000,0.3691,3848.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3848.1081,0.0000,0.0000,0.0000,10389.8919,10389.8919,8.5024,0.7752,8618.4000,0.0000,8618.4000,0.2234,1958.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1958.7273,0.0000,0.0000,0.0000,6659.6727,6659.6727,7.6371,0.3398,429.0000,0.0000,429.0000,0.0111,115.9459,3.7000,1.0000,0.0000,0.0000,0.0000,115.9459,0.0000,0.0000,0.0000,313.0541,313.0541,7.5965,19.6373,0.0000,2803.5000,-2803.5000,0.0727,0.0000,0.0000,0.0000,572.1429,4.9000,1.0000,572.1429,0.0000,0.0000,3375.6429,0.0000,-3375.6429,8.0351,0.7378,1602.2000,0.0000,1602.2000,0.0415,433.0270,3.7000,1.0000,0.0000,0.0000,0.0000,433.0270,0.0000,0.0000,0.0000,1169.1730,1169.1730,8.0145,8.4539,8.2342,0.2929,4392.9682,1.9954,489.2098,4.8921,2.5917,0.5962,0.6329,8.4539,6.3184,7.3862,-2.0545,-16436.2626,1.9954,733.5956,7.3360,1.9954,0.0000,1.0157,6.3184,6.7927,6.5555,0.5215,3650.4064,1.9954,870.6205,8.7062,1.9954,0.0000,1.3261,1.9954,1.5878,1.3303,0.0000,2.9747,4.5624,5347.8000,-8392.8881,-8392.8881
