Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3721.0000,6.8291,16.2908,7712.5000,21588.8000,-13876.3000,0.5597,1752.8409,4.4000,1.0000,4797.5111,4.5000,1.0000,6550.3520,0.0000,0.0000,26386.3111,5959.6591,-20426.6520,9.4939,2.1966,14209.1000,0.0000,14209.1000,0.3684,3840.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3840.2973,0.0000,0.0000,0.0000,10368.8027,10368.8027,8.1412,0.4140,11913.8000,0.0000,11913.8000,0.3089,2707.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2707.6818,0.0000,0.0000,0.0000,9206.1182,9206.1182,6.9402,-0.3571,439.4000,0.0000,439.4000,0.0114,118.7568,3.7000,1.0000,0.0000,0.0000,0.0000,118.7568,0.0000,0.0000,0.0000,320.6432,320.6432,6.8984,18.9392,0.0000,2036.0000,-2036.0000,0.0528,0.0000,0.0000,0.0000,415.5102,4.9000,1.0000,415.5102,0.0000,0.0000,2451.5102,0.0000,-2451.5102,7.2182,-0.0791,913.9000,0.0000,913.9000,0.0237,247.0000,3.7000,1.0000,0.0000,0.0000,0.0000,247.0000,0.0000,0.0000,0.0000,666.9000,666.9000,7.4948,8.6903,8.0925,0.7967,11951.0701,1.9873,492.3072,4.9231,2.5917,0.6044,0.6329,8.6903,6.1946,7.4425,-2.3913,-19130.0860,1.9873,728.7591,7.2876,1.9873,0.0000,1.0034,6.1946,6.8291,6.5118,0.6948,4863.3177,1.9873,868.8129,8.6881,1.9873,0.0000,1.3100,1.9873,1.5704,1.3249,0.0000,2.9462,4.5166,11563.9000,-2315.6981,-2315.6981
3722.0000,6.8483,15.6385,8746.8000,19693.5000,-10946.7000,0.5106,1987.9091,4.4000,1.0000,4376.3333,4.5000,1.0000,6364.2424,0.0000,0.0000,24069.8333,6758.8909,-17310.9424,9.1165,1.8192,14207.2000,0.0000,14207.2000,0.3683,3839.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3839.7838,0.0000,0.0000,0.0000,10367.4162,10367.4162,7.7581,0.0308,14698.2000,0.0000,14698.2000,0.3811,3340.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3340.5000,0.0000,0.0000,0.0000,11357.7000,11357.7000,6.2699,-1.0274,429.1000,0.0000,429.1000,0.0111,115.9730,3.7000,1.0000,0.0000,0.0000,0.0000,115.9730,0.0000,0.0000,0.0000,313.1270,313.1270,6.2289,18.2697,0.0000,1453.3000,-1453.3000,0.0377,0.0000,0.0000,0.0000,296.5918,4.9000,1.0000,296.5918,0.0000,0.0000,1749.8918,0.0000,-1749.8918,6.4582,-0.8391,399.4000,0.0000,399.4000,0.0104,107.9459,3.7000,1.0000,0.0000,0.0000,0.0000,107.9459,0.0000,0.0000,0.0000,291.4541,291.4541,7.0073,8.9033,7.9553,1.2635,18952.8016,1.9788,495.3336,4.9533,2.5917,0.6129,0.6329,8.9033,6.0987,7.5010,-2.6757,-21405.2408,1.9788,723.7070,7.2371,1.9788,0.0000,0.9904,6.0987,6.8483,6.4735,0.8173,5721.3022,1.9788,866.5865,8.6659,1.9788,0.0000,1.2931,1.9788,1.5521,1.3192,0.0000,2.9164,4.4685,17333.9000,3268.8630,3268.8630
3723.0000,6.8558,14.8781,9744.9000,17929.4000,-8184.5000,0.4649,2214.7500,4.4000,1.0000,3984.3111,4.5000,1.0000,6199.0611,0.0000,0.0000,21913.7111,7530.1500,-14383.5611,8.7662,1.4689,14207.0000,0.0000,14207.0000,0.3683,3839.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3839.7297,0.0000,0.0000,0.0000,10367.2703,10367.2703,7.3892,-0.3381,16269.3000,0.0000,16269.3000,0.4218,3697.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3697.5682,0.0000,0.0000,0.0000,12571.7318,12571.7318,5.7194,-1.5779,439.4000,0.0000,439.4000,0.0114,118.7568,3.7000,1.0000,0.0000,0.0000,0.0000,118.7568,0.0000,0.0000,0.0000,320.6432,320.6432,5.6769,17.7177,0.0000,949.1000,-949.1000,0.0246,0.0000,0.0000,0.0000,193.6939,4.9000,1.0000,193.6939,0.0000,0.0000,1142.7939,0.0000,-1142.7939,5.8286,-1.4687,399.4000,0.0000,399.4000,0.0104,107.9459,3.7000,1.0000,0.0000,0.0000,0.0000,107.9459,0.0000,0.0000,0.0000,291.4541,291.4541,6.5981,9.0646,7.8314,1.6437,24655.2949,1.9520,498.0876,4.9809,2.5917,0.6396,0.6329,9.0646,6.0315,7.5481,-2.8545,-22836.2350,1.9520,712.4222,7.1242,1.9520,0.0000,0.9509,6.0315,6.8558,6.4437,0.8865,6205.6845,1.9520,856.0524,8.5605,1.9520,0.0000,1.2414,1.9520,1.4961,1.3014,0.0000,2.8251,4.3212,22181.5000,8024.7444,8024.7444
3724.0000,6.6770,16.3249,8042.8000,24142.5000,-16099.7000,0.6259,1827.9091,4.4000,1.0000,5365.0000,4.5000,1.0000,7192.9091,0.0000,0.0000,29507.5000,6214.8909,-23292.6091,9.2856,1.9883,14206.8000,0.0000,14206.8000,0.3683,3839.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3839.6757,0.0000,0.0000,0.0000,10367.1243,10367.1243,8.1245,0.3972,19074.9000,0.0000,19074.9000,0.4946,4335.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4335.2045,0.0000,0.0000,0.0000,14739.6955,14739.6955,6.4738,-0.8235,429.1000,0.0000,429.1000,0.0111,115.9730,3.7000,1.0000,0.0000,0.0000,0.0000,115.9730,0.0000,0.0000,0.0000,313.1270,313.1270,6.4387,18.4795,0.0000,761.0000,-761.0000,0.0197,0.0000,0.0000,0.0000,155.3061,4.9000,1.0000,155.3061,0.0000,0.0000,916.3061,0.0000,-916.3061,6.5413,-0.7560,913.4000,0.0000,913.4000,0.0237,246.8649,3.7000,1.0000,0.0000,0.0000,0.0000,246.8649,0.0000,0.0000,0.0000,666.5351,666.5351,6.7227,8.8656,7.7942,1.4280,21420.2193,2.3150,498.9190,4.9892,2.5917,0.2766,0.6329,8.8656,6.2815,7.5735,-2.8842,-23073.7185,2.3150,843.9385,8.4394,2.3150,0.0000,1.5861,6.2815,6.6770,6.4792,0.5044,3531.0659,2.3150,1013.5938,10.1359,2.3150,0.0000,2.0708,2.3150,2.3743,1.5434,0.0000,4.2897,6.6640,17763.5000,1877.5667,1877.5667
3725.0000,6.4899,17.6679,4329.2000,32035.8000,-27706.6000,0.8306,983.9091,4.4000,1.0000,7119.0667,4.5000,1.0000,8102.9758,0.0000,0.0000,39154.8667,3345.2909,-35809.5758,10.0035,2.7062,14206.8000,0.0000,14206.8000,0.3683,3839.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3839.6757,0.0000,0.0000,0.0000,10367.1243,10367.1243,8.9863,1.2590,15410.4000,0.0000,15410.4000,0.3995,3502.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3502.3636,0.0000,0.0000,0.0000,11908.0364,11908.0364,7.8179,0.5206,577.2000,0.0000,577.2000,0.0150,156.0000,3.7000,1.0000,0.0000,0.0000,0.0000,156.0000,0.0000,0.0000,0.0000,421.2000,421.2000,7.7765,19.8173,0.0000,860.3000,-860.3000,0.0223,0.0000,0.0000,0.0000,175.5714,4.9000,1.0000,175.5714,0.0000,0.0000,1035.8714,0.0000,-1035.8714,7.8782,0.5809,4854.2000,0.0000,4854.2000,0.1259,1311.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1311.9459,0.0000,0.0000,0.0000,3542.2541,3542.2541,7.5306,8.2335,7.8820,0.4776,7163.5609,2.6424,506.6814,5.0668,2.6424,0.0000,0.6707,8.2335,6.6891,7.4613,-1.9675,-15740.3437,2.6424,968.1487,9.6815,2.6424,0.0000,2.3585,6.6891,6.4899,6.5895,-0.2900,-2030.0496,2.6424,1151.0954,11.5110,2.6424,0.0000,3.0792,2.6424,3.3997,1.7616,0.0000,6.1085,9.5081,6481.7000,-10606.8324,-10606.8324
3726.0000,6.4758,18.4232,3303.7000,92912.8000,-89609.1000,2.4089,750.8409,4.4000,1.0000,20647.2889,4.5000,1.0000,21398.1298,0.0000,0.0000,113560.0889,2552.8591,-111007.2298,12.2579,4.9606,14206.6000,0.0000,14206.6000,0.3683,3839.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3839.6216,0.0000,0.0000,0.0000,10366.9784,10366.9784,11.7179,3.9907,2031.0000,0.0000,2031.0000,0.0527,461.5909,4.4000,1.0000,0.0000,0.0000,0.0000,461.5909,0.0000,0.0000,0.0000,1569.4091,1569.4091,11.6362,4.3389,530.5000,0.0000,530.5000,0.0138,143.3784,3.7000,1.0000,0.0000,0.0000,0.0000,143.3784,0.0000,0.0000,0.0000,387.1216,387.1216,11.6160,23.6568,0.0000,1972.6000,-1972.6000,0.0511,0.0000,0.0000,0.0000,402.5714,4.9000,1.0000,402.5714,0.0000,0.0000,2375.1714,0.0000,-2375.1714,11.7397,4.4425,16334.1000,0.0000,16334.1000,0.4235,4414.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4414.6216,0.0000,0.0000,0.0000,11919.4784,11919.4784,11.1189,6.4425,8.7807,-5.9851,-89777.2459,4.9775,917.0753,9.1708,4.9775,0.0000,4.4833,6.4425,7.3079,6.8752,2.0768,16614.2435,4.9775,1872.7290,18.7273,4.9775,0.0000,15.7643,7.3079,6.4758,6.8918,-2.2823,-15976.4114,4.9775,2138.6457,21.3865,4.9775,0.0000,20.5815,4.9775,19.1404,3.3183,0.0000,40.8290,59.9695,-58479.5000,-89139.4138,-89139.4138
3727.0000,6.6749,18.8972,0.0000,142479.4000,-142479.4000,3.6940,0.0000,0.0000,0.0000,31662.0889,4.5000,1.0000,31662.0889,0.0000,0.0000,174141.4889,0.0000,-174141.4889,12.8324,5.5351,24130.0000,0.0000,24130.0000,0.6256,6521.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6521.6216,0.0000,0.0000,0.0000,17608.3784,17608.3784,12.2098,21.1291,148.7000,368.1000,-219.4000,0.0095,33.7955,4.4000,1.0000,75.1224,4.9000,1.0000,108.9179,0.0000,0.0000,443.2224,114.9045,-328.3179,12.2214,4.9241,1084.1000,0.0000,1084.1000,0.0281,293.0000,3.7000,1.0000,0.0000,0.0000,0.0000,293.0000,0.0000,0.0000,0.0000,791.1000,791.1000,12.1935,24.2343,0.0000,3117.7000,-3117.7000,0.0808,0.0000,0.0000,0.0000,636.2653,4.9000,1.0000,636.2653,0.0000,0.0000,3753.9653,0.0000,-3753.9653,12.3262,5.0289,17362.1000,0.0000,17362.1000,0.4501,4692.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4692.4595,0.0000,0.0000,0.0000,12669.6405,12669.6405,11.8782,6.9991,9.4387,-9.1991,-137986.2106,7.3324,1312.5130,13.1251,7.3324,0.0000,14.3321,6.9991,7.0176,7.0084,0.0655,523.6875,7.3324,2742.1227,27.4212,7.3324,0.0000,50.3953,7.0176,6.6749,6.8463,-1.3846,-9692.1301,7.3324,3157.0216,31.5702,7.3324,0.0000,65.7951,7.3324,55.4708,4.8883,0.0000,130.5225,185.9933,-103240.3000,-147154.6532,-147154.6532
3728.0000,6.7225,18.9447,0.0000,161064.5000,-161064.5000,4.1759,0.0000,0.0000,0.0000,35792.1111,4.5000,1.0000,35792.1111,0.0000,0.0000,196856.6111,0.0000,-196856.6111,12.5963,5.2990,29437.2000,0.0000,29437.2000,0.7632,7956.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7956.0000,0.0000,0.0000,0.0000,21481.2000,21481.2000,11.9553,23.9961,0.0000,10369.3000,-10369.3000,0.2688,0.0000,0.0000,0.0000,2116.1837,4.9000,1.0000,2116.1837,0.0000,0.0000,12485.4837,0.0000,-12485.4837,12.3279,5.0306,1834.8000,0.0000,1834.8000,0.0476,495.8919,3.7000,1.0000,0.0000,0.0000,0.0000,495.8919,0.0000,0.0000,0.0000,1338.9081,1338.9081,12.2879,24.3287,0.0000,4046.1000,-4046.1000,0.1049,0.0000,0.0000,0.0000,825.7347,4.9000,1.0000,825.7347,0.0000,0.0000,4871.8347,0.0000,-4871.8347,12.4333,5.1360,16676.8000,0.0000,16676.8000,0.4324,4507.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4507.2432,0.0000,0.0000,0.0000,12169.5568,12169.5568,12.0702,7.5236,9.7969,-10.1584,-152376.1762,8.6892,1531.3143,15.3131,8.6892,0.0000,23.8510,7.5236,7.0418,7.2827,-2.0182,-16145.8586,8.6892,3209.4092,32.0941,8.6892,0.0000,83.8661,7.0418,6.7225,6.8821,-1.5289,-10702.2298,8.6892,3735.0970,37.3510,8.6892,0.0000,109.4940,8.6892,88.5594,5.7928,0.0000,217.2112,305.7706,-127531.1000,-179224.2646,-179224.2646
3729.0000,6.7738,18.9961,0.0000,177933.8000,-177933.8000,4.6133,0.0000,0.0000,0.0000,39540.8444,4.5000,1.0000,39540.8444,0.0000,0.0000,217474.6444,0.0000,-217474.6444,12.7178,5.4205,33476.4000,0.0000,33476.4000,0.8679,9047.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9047.6757,0.0000,0.0000,0.0000,24428.7243,24428.7243,12.0501,24.0909,0.0000,11132.5000,-11132.5000,0.2886,0.0000,0.0000,0.0000,2271.9388,4.9000,1.0000,2271.9388,0.0000,0.0000,13404.4388,0.0000,-13404.4388,12.4165,5.1192,1984.4000,0.0000,1984.4000,0.0514,536.3243,3.7000,1.0000,0.0000,0.0000,0.0000,536.3243,0.0000,0.0000,0.0000,1448.0757,1448.0757,12.3769,24.4177,0.0000,4769.1000,-4769.1000,0.1236,0.0000,0.0000,0.0000,973.2857,4.9000,1.0000,973.2857,0.0000,0.0000,5742.3857,0.0000,-5742.3857,12.5339,5.2366,14620.7000,0.0000,14620.7000,0.3791,3951.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3951.5405,0.0000,0.0000,0.0000,10669.1595,10669.1595,12.2422,7.8506,10.0464,-10.7119,-160678.5376,9.4860,1653.7577,16.5376,9.4860,0.0000,31.0324,7.8506,7.1501,7.5003,-3.2040,-25631.7418,9.4860,3469.4771,34.6948,9.4860,0.0000,109.1178,7.1501,6.7738,6.9620,-1.9665,-13765.2301,9.4860,4062.8367,40.6284,9.4860,0.0000,142.4620,9.4860,112.8171,6.3240,0.0000,282.6122,395.4293,-143753.9000,-200075.5095,-200075.5095
3730.0000,6.8322,19.0544,0.0000,185290.2000,-185290.2000,4.8040,0.0000,0.0000,0.0000,41175.6000,4.5000,1.0000,41175.6000,0.0000,0.0000,226465.8000,0.0000,-226465.8000,12.7038,5.4065,39524.5000,0.0000,39524.5000,1.0247,10682.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10682.2973,0.0000,0.0000,0.0000,28842.2027,28842.2027,11.9560,23.9968,0.0000,11247.9000,-11247.9000,0.2916,0.0000,0.0000,0.0000,2295.4898,4.9000,1.0000,2295.4898,0.0000,0.0000,13543.3898,0.0000,-13543.3898,12.3071,5.0098,2034.2000,0.0000,2034.2000,0.0527,549.7838,3.7000,1.0000,0.0000,0.0000,0.0000,549.7838,0.0000,0.0000,0.0000,1484.4162,1484.4162,12.2686,24.3094,0.0000,5785.7000,-5785.7000,0.1500,0.0000,0.0000,0.0000,1180.7551,4.9000,1.0000,1180.7551,0.0000,0.0000,6966.4551,0.0000,-6966.4551,12.4493,5.1520,13249.9000,0.0000,13249.9000,0.3435,3581.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3581.0541,0.0000,0.0000,0.0000,9668.8459,9668.8459,12.1986,8.1081,10.1533,-10.5180,-157769.7881,10.0000,1735.3289,17.3533,10.0000,0.0000,36.3547,8.1081,7.2665,7.6873,-4.0572,-32457.6735,10.0000,3626.8399,36.2684,10.0000,0.0000,127.8322,7.2665,6.8322,7.0494,-2.3932,-16752.7184,10.0000,4266.0055,42.6601,10.0000,0.0000,166.8952,10.0000,130.5126,6.6666,0.0000,331.0821,461.5947,-147515.2000,-206980.1800,-206980.1800
3731.0000,6.9153,19.1375,0.0000,204928.3000,-204928.3000,5.3131,0.0000,0.0000,0.0000,45539.6222,4.5000,1.0000,45539.6222,0.0000,0.0000,250467.9222,0.0000,-250467.9222,12.8670,5.5697,41541.1000,0.0000,41541.1000,1.0770,11227.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11227.3243,0.0000,0.0000,0.0000,30313.7757,30313.7757,12.1467,24.1875,0.0000,14141.1000,-14141.1000,0.3666,0.0000,0.0000,0.0000,2885.9388,4.9000,1.0000,2885.9388,0.0000,0.0000,17027.0388,0.0000,-17027.0388,12.5513,5.2540,2407.0000,0.0000,2407.0000,0.0624,650.5405,3.7000,1.0000,0.0000,0.0000,0.0000,650.5405,0.0000,0.0000,0.0000,1756.4595,1756.4595,12.5095,24.5503,0.0000,6858.6000,-6858.6000,0.1778,0.0000,0.0000,0.0000,1399.7143,4.9000,1.0000,1399.7143,0.0000,0.0000,8258.3143,0.0000,-8258.3143,12.7058,5.4085,10679.8000,0.0000,10679.8000,0.2769,2886.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2886.4324,0.0000,0.0000,0.0000,7793.3676,7793.3676,12.5206,8.3196,10.4201,-11.7862,-176792.3612,10.9109,1871.7828,18.7178,10.9109,0.0000,47.2224,8.3196,7.4047,7.8621,-4.8129,-38502.8095,10.9109,3926.3375,39.2634,10.9109,0.0000,166.0458,7.4047,6.9153,7.1600,-2.9421,-20594.5019,10.9109,4631.3510,46.3135,10.9109,0.0000,216.7862,10.9109,166.0669,7.2739,0.0000,430.0545,596.1214,-171300.1000,-235889.6726,-235889.6726
3732.0000,6.9725,19.1947,0.0000,215060.1000,-215060.1000,5.5758,0.0000,0.0000,0.0000,47791.1333,4.5000,1.0000,47791.1333,0.0000,0.0000,262851.2333,0.0000,-262851.2333,13.1338,5.8365,35995.5000,0.0000,35995.5000,0.9333,9728.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9728.5135,0.0000,0.0000,0.0000,26266.9865,26266.9865,12.5181,24.5589,0.0000,13597.7000,-13597.7000,0.3525,0.0000,0.0000,0.0000,2775.0408,4.9000,1.0000,2775.0408,0.0000,0.0000,16372.7408,0.0000,-16372.7408,12.9019,5.6046,2876.9000,0.0000,2876.9000,0.0746,777.5405,3.7000,1.0000,0.0000,0.0000,0.0000,777.5405,0.0000,0.0000,0.0000,2099.3595,2099.3595,12.8527,24.8935,0.0000,7569.8000,-7569.8000,0.1963,0.0000,0.0000,0.0000,1544.8571,4.9000,1.0000,1544.8571,0.0000,0.0000,9114.6571,0.0000,-9114.6571,13.0663,5.7690,9309.1000,0.0000,9309.1000,0.2414,2515.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2515.9730,0.0000,0.0000,0.0000,6793.1270,6793.1270,12.9071,8.4284,10.6677,-12.7378,-191067.7173,11.0608,1877.4433,18.7744,11.0608,0.0000,49.1949,8.4284,7.4889,7.9586,-5.0100,-40080.1322,11.0608,3963.1149,39.6311,11.0608,0.0000,172.9817,7.4889,6.9725,7.2307,-3.1473,-22031.3088,11.0608,4679.9641,46.7996,11.0608,0.0000,225.8416,11.0608,172.4496,7.3738,0.0000,448.0183,620.4679,-188046.1000,-253179.1583,-253179.1583
3733.0000,7.0629,19.2851,0.0000,226945.0000,-226945.0000,5.8840,0.0000,0.0000,0.0000,50432.2222,4.5000,1.0000,50432.2222,0.0000,0.0000,277377.2222,0.0000,-277377.2222,13.1072,5.8099,41543.7000,0.0000,41543.7000,1.0771,11228.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11228.0270,0.0000,0.0000,0.0000,30315.6730,30315.6730,12.4466,24.4874,0.0000,17510.6000,-17510.6000,0.4540,0.0000,0.0000,0.0000,3573.5918,4.9000,1.0000,3573.5918,0.0000,0.0000,21084.1918,0.0000,-21084.1918,12.9060,5.6087,2746.5000,0.0000,2746.5000,0.0712,742.2973,3.7000,1.0000,0.0000,0.0000,0.0000,742.2973,0.0000,0.0000,0.0000,2004.2027,2004.2027,12.8623,24.9032,0.0000,8911.2000,-8911.2000,0.2310,0.0000,0.0000,0.0000,1818.6122,4.9000,1.0000,1818.6122,0.0000,0.0000,10729.8122,0.0000,-10729.8122,13.0962,5.7989,8281.0000,0.0000,8281.0000,0.2147,2238.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2238.1081,0.0000,0.0000,0.0000,6042.8919,6042.8919,12.9645,8.6945,10.8295,-13.0634,-195950.9377,11.8980,2005.6418,20.0564,11.8980,0.0000,61.2337,8.6945,7.6314,8.1629,-6.0987,-48789.9829,11.8980,4224.4154,42.2442,11.8980,0.0000,215.3129,7.6314,7.0629,7.3471,-3.7268,-26087.5381,11.8980,5007.8064,50.0781,11.8980,0.0000,281.1084,11.8980,211.0176,7.9320,0.0000,557.6549,768.6725,-200795.6000,-270828.4587,-270828.4587
3734.0000,7.1468,19.3690,0.0000,238720.4000,-238720.4000,6.1893,0.0000,0.0000,0.0000,53048.9778,4.5000,1.0000,53048.9778,0.0000,0.0000,291769.3778,0.0000,-291769.3778,13.2581,5.9608,39523.9000,0.0000,39523.9000,1.0247,10682.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10682.1351,0.0000,0.0000,0.0000,28841.7649,28841.7649,12.6540,24.6948,0.0000,19629.2000,-19629.2000,0.5089,0.0000,0.0000,0.0000,4005.9592,4.9000,1.0000,4005.9592,0.0000,0.0000,23635.1592,0.0000,-23635.1592,13.1491,5.8518,1817.7000,0.0000,1817.7000,0.0471,491.2703,3.7000,1.0000,0.0000,0.0000,0.0000,491.2703,0.0000,0.0000,0.0000,1326.4297,1326.4297,13.1213,25.1621,0.0000,11339.6000,-11339.6000,0.2940,0.0000,0.0000,0.0000,2314.2041,4.9000,1.0000,2314.2041,0.0000,0.0000,13653.8041,0.0000,-13653.8041,13.4073,6.1100,7253.0000,0.0000,7253.0000,0.1880,1960.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1960.2703,0.0000,0.0000,0.0000,5292.7297,5292.7297,13.2964,8.8566,11.0765,-14.1313,-211968.8950,12.3781,2064.7351,20.6474,12.3781,0.0000,68.9499,8.8566,7.7537,8.3051,-6.5818,-52654.0961,12.3781,4367.1614,43.6716,12.3781,0.0000,242.4451,7.7537,7.1468,7.4503,-4.1392,-28974.4256,12.3781,5185.7116,51.8571,12.3781,0.0000,316.5316,12.3781,235.4343,8.2521,0.0000,627.9266,863.3608,-221094.6000,-293597.4167,-293597.4167
3735.0000,7.2365,19.4587,0.0000,246718.3000,-246718.3000,6.3966,0.0000,0.0000,0.0000,54826.2889,4.5000,1.0000,54826.2889,0.0000,0.0000,301544.5889,0.0000,-301544.5889,13.2982,6.0009,37512.4000,0.0000,37512.4000,0.9726,10138.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10138.4865,0.0000,0.0000,0.0000,27373.9135,27373.9135,12.7480,24.7888,0.0000,22671.1000,-22671.1000,0.5878,0.0000,0.0000,0.0000,4626.7551,4.9000,1.0000,4626.7551,0.0000,0.0000,27297.8551,0.0000,-27297.8551,13.2967,5.9994,1754.0000,0.0000,1754.0000,0.0455,474.0541,3.7000,1.0000,0.0000,0.0000,0.0000,474.0541,0.0000,0.0000,0.0000,1279.9459,1279.9459,13.2710,25.3118,0.0000,14700.9000,-14700.9000,0.3811,0.0000,0.0000,0.0000,3000.1837,4.9000,1.0000,3000.1837,0.0000,0.0000,17701.0837,0.0000,-17701.0837,13.6268,6.3295,8281.0000,0.0000,8281.0000,0.2147,2238.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2238.1081,0.0000,0.0000,0.0000,6042.8919,6042.8919,13.5053,9.0514,11.2784,-14.7709,-221562.9851,12.8975,2133.0041,21.3300,12.8975,0.0000,77.9977,9.0514,7.8833,8.4674,-7.2635,-58108.3323,12.8975,4517.7351,45.1774,12.8975,0.0000,274.2593,7.8833,7.2365,7.5599,-4.5965,-32175.4589,12.8975,5376.6731,53.7667,12.8975,0.0000,358.0677,12.8975,263.8091,8.5983,0.0000,710.3247,974.1339,-236542.9000,-311846.7763,-311846.7763
3736.0000,7.2994,19.5216,0.0000,246216.0000,-246216.0000,6.3836,0.0000,0.0000,0.0000,54714.6667,4.5000,1.0000,54714.6667,0.0000,0.0000,300930.6667,0.0000,-300930.6667,13.3211,6.0238,31958.4000,0.0000,31958.4000,0.8286,8637.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8637.4054,0.0000,0.0000,0.0000,23320.9946,23320.9946,12.8544,24.8952,0.0000,24577.1000,-24577.1000,0.6372,0.0000,0.0000,0.0000,5015.7347,4.9000,1.0000,5015.7347,0.0000,0.0000,29592.8347,0.0000,-29592.8347,13.4466,6.1493,2259.4000,0.0000,2259.4000,0.0586,610.6486,3.7000,1.0000,0.0000,0.0000,0.0000,610.6486,0.0000,0.0000,0.0000,1648.7514,1648.7514,13.4136,25.4544,0.0000,18502.6000,-18502.6000,0.4797,0.0000,0.0000,0.0000,3776.0408,4.9000,1.0000,3776.0408,0.0000,0.0000,22278.6408,0.0000,-22278.6408,13.8594,6.5621,9651.8000,0.0000,9651.8000,0.2502,2608.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2608.5946,0.0000,0.0000,0.0000,7043.2054,7043.2054,13.7184,9.1631,11.4408,-15.1767,-227650.0331,12.9569,2128.1501,21.2815,12.9569,0.0000,79.0805,9.1631,7.9692,8.5662,-7.4585,-59668.3156,12.9569,4518.7258,45.1873,12.9569,0.0000,278.0667,7.9692,7.2994,7.6343,-4.7815,-33470.8422,12.9569,5383.4087,53.8341,12.9569,0.0000,363.0386,12.9569,267.1881,8.6379,0.0000,720.1858,987.3739,-245426.1000,-320789.1908,-320789.1908
3737.0000,7.3555,19.5778,0.0000,257891.7000,-257891.7000,6.6863,0.0000,0.0000,0.0000,57309.2667,4.5000,1.0000,57309.2667,0.0000,0.0000,315200.9667,0.0000,-315200.9667,13.6156,6.3183,20876.1000,0.0000,20876.1000,0.5413,5642.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5642.1892,0.0000,0.0000,0.0000,15233.9108,15233.9108,13.3131,25.3539,0.0000,21711.8000,-21711.8000,0.5629,0.0000,0.0000,0.0000,4430.9796,4.9000,1.0000,4430.9796,0.0000,0.0000,26142.7796,0.0000,-26142.7796,13.8323,6.5350,1439.1000,0.0000,1439.1000,0.0373,388.9459,3.7000,1.0000,0.0000,0.0000,0.0000,388.9459,0.0000,0.0000,0.0000,1050.1541,1050.1541,13.8114,25.8522,0.0000,21018.0000,-21018.0000,0.5449,0.0000,0.0000,0.0000,4289.3878,4.9000,1.0000,4289.3878,0.0000,0.0000,25307.3878,0.0000,-25307.3878,14.3140,7.0167,12735.9000,0.0000,12735.9000,0.3302,3442.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3442.1351,0.0000,0.0000,0.0000,9293.7649,9293.7649,14.1295,9.2648,11.6972,-16.3292,-244937.6900,13.0544,2121.1025,21.2110,13.0544,0.0000,80.8794,9.2648,8.0448,8.6548,-7.6790,-61432.1070,13.0544,4534.9121,45.3491,13.0544,0.0000,284.3920,8.0448,7.3555,7.7002,-4.9576,-34703.5073,13.0544,5407.9045,54.0790,13.0544,0.0000,371.2968,13.0544,272.7941,8.7029,0.0000,736.5681,1009.3623,-265570.4000,-341073.3043,-341073.3043
3738.0000,7.1324,19.3546,0.0000,162667.3000,-162667.3000,4.2175,0.0000,0.0000,0.0000,36148.2889,4.5000,1.0000,36148.2889,0.0000,0.0000,198815.5889,0.0000,-198815.5889,13.1829,5.8856,17190.2000,0.0000,17190.2000,0.4457,4646.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4646.0000,0.0000,0.0000,0.0000,12544.2000,12544.2000,12.8011,24.8419,0.0000,1249.8000,-1249.8000,0.0324,0.0000,0.0000,0.0000,255.0612,4.9000,1.0000,255.0612,0.0000,0.0000,1504.8612,0.0000,-1504.8612,12.8469,5.5496,1191.5000,0.0000,1191.5000,0.0309,322.0270,3.7000,1.0000,0.0000,0.0000,0.0000,322.0270,0.0000,0.0000,0.0000,869.4730,869.4730,12.8205,24.8613,0.0000,21801.6000,-21801.6000,0.5652,0.0000,0.0000,0.0000,4449.3061,4.9000,1.0000,4449.3061,0.0000,0.0000,26250.9061,0.0000,-26250.9061,13.6193,6.3220,14963.4000,0.0000,14963.4000,0.3880,4044.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4044.1622,0.0000,0.0000,0.0000,10919.2378,10919.2378,13.2870,8.6231,10.9551,-10.2169,-153254.0200,8.5195,1428.4488,14.2845,8.5195,0.0000,22.4803,8.6231,7.7001,8.1616,-3.7911,-30328.8642,8.5195,3025.0254,30.2503,8.5195,0.0000,79.0463,7.7001,7.1324,7.4163,-2.6651,-18655.5612,8.5195,3574.6187,35.7462,8.5195,0.0000,103.2013,8.5195,83.8697,5.6796,0.0000,204.7279,288.5977,-152373.6000,-202238.4454,-202238.4454
3739.0000,7.0585,19.2807,0.0000,156374.7000,-156374.7000,4.0543,0.0000,0.0000,0.0000,34749.9333,4.5000,1.0000,34749.9333,0.0000,0.0000,191124.6333,0.0000,-191124.6333,13.1594,5.8621,17192.9000,0.0000,17192.9000,0.4458,4646.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4646.7297,0.0000,0.0000,0.0000,12546.1703,12546.1703,12.7589,12.7589,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.7589,5.4616,913.2000,0.0000,913.2000,0.0237,246.8108,3.7000,1.0000,0.0000,0.0000,0.0000,246.8108,0.0000,0.0000,0.0000,666.3892,666.3892,12.7376,24.7785,0.0000,20089.6000,-20089.6000,0.5209,0.0000,0.0000,0.0000,4099.9184,4.9000,1.0000,4099.9184,0.0000,0.0000,24189.5184,0.0000,-24189.5184,13.5098,6.2125,14278.0000,0.0000,14278.0000,0.3702,3858.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3858.9189,0.0000,0.0000,0.0000,10419.0811,10419.0811,13.1772,8.4092,10.7932,-9.9579,-149367.7841,8.1222,1371.2732,13.7127,8.1222,0.0000,19.4798,8.4092,7.5769,7.9931,-3.2594,-26075.5952,8.1222,2905.7358,29.0574,8.1222,0.0000,68.4957,7.5769,7.0585,7.3177,-2.3199,-16239.1318,8.1222,3423.1216,34.2312,8.1222,0.0000,89.4266,8.1222,73.5244,5.4148,0.0000,177.4021,250.9264,-144080.2000,-191682.5112,-191682.5112
3740.0000,6.9269,19.1491,0.0000,95850.7000,-95850.7000,2.4851,0.0000,0.0000,0.0000,21300.1556,4.5000,1.0000,21300.1556,0.0000,0.0000,117150.8556,0.0000,-117150.8556,12.3692,5.0719,17186.2000,0.0000,17186.2000,0.4456,4644.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4644.9189,0.0000,0.0000,0.0000,12541.2811,12541.2811,11.7866,11.7866,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.7866,4.4893,998.7000,0.0000,998.7000,0.0259,269.9189,3.7000,1.0000,0.0000,0.0000,0.0000,269.9189,0.0000,0.0000,0.0000,728.7811,728.7811,11.7527,23.7935,0.0000,16394.1000,-16394.1000,0.4250,0.0000,0.0000,0.0000,3345.7347,4.9000,1.0000,3345.7347,0.0000,0.0000,19739.8347,0.0000,-19739.8347,12.6697,5.3724,13078.6000,0.0000,13078.6000,0.3391,3534.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3534.7568,0.0000,0.0000,0.0000,9543.8432,9543.8432,12.2264,8.1037,10.1650,-5.9163,-88745.1888,5.5811,968.0161,9.6802,5.5811,0.0000,6.3201,8.1037,7.3847,7.7442,-1.9346,-15476.6429,5.5811,2019.0147,20.1901,5.5811,0.0000,22.2229,7.3847,6.9269,7.1558,-1.4079,-9854.9531,5.5811,2369.4446,23.6944,5.5811,0.0000,29.0138,5.5811,26.1981,3.7207,0.0000,57.5568,83.7549,-80981.3000,-114076.7848,-114076.7848
3741.0000,6.8469,19.0691,0.0000,87073.1000,-87073.1000,2.2575,0.0000,0.0000,0.0000,19349.5778,4.5000,1.0000,19349.5778,0.0000,0.0000,106422.6778,0.0000,-106422.6778,12.5281,5.2308,14557.9000,0.0000,14557.9000,0.3774,3934.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3934.5676,0.0000,0.0000,0.0000,10623.3324,10623.3324,11.9610,11.9610,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.9610,4.6637,575.0000,0.0000,575.0000,0.0149,155.4054,3.7000,1.0000,0.0000,0.0000,0.0000,155.4054,0.0000,0.0000,0.0000,419.5946,419.5946,11.9386,23.9794,0.0000,11998.1000,-11998.1000,0.3111,0.0000,0.0000,0.0000,2448.5918,4.9000,1.0000,2448.5918,0.0000,0.0000,14446.6918,0.0000,-14446.6918,12.7098,5.4125,10679.8000,0.0000,10679.8000,0.2769,2886.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2886.4324,0.0000,0.0000,0.0000,7793.3676,7793.3676,12.2937,7.6560,9.9749,-5.7917,-86876.0502,4.8568,849.3376,8.4934,4.8568,0.0000,4.1649,7.6560,7.3351,7.4956,-0.7516,-6012.9088,4.8568,1776.7334,17.7673,4.8568,0.0000,14.6450,7.3351,6.8469,7.0910,-1.3063,-9144.1160,4.8568,2068.0046,20.6800,4.8568,0.0000,19.1202,4.8568,17.8953,3.2378,0.0000,37.9302,55.8255,-73258.5000,-102033.0750,-102033.0750
3742.0000,6.7843,19.0065,0.0000,64968.5000,-64968.5000,1.6844,0.0000,0.0000,0.0000,14437.4444,4.5000,1.0000,14437.4444,0.0000,0.0000,79405.9444,0.0000,-79405.9444,12.2500,4.9527,14207.2000,0.0000,14207.2000,0.3683,3839.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3839.7838,0.0000,0.0000,0.0000,10367.4162,10367.4162,11.5364,18.5350,181.4000,278.0000,-96.6000,0.0072,41.2273,4.4000,1.0000,56.7347,4.9000,1.0000,97.9620,0.0000,0.0000,334.7347,140.1727,-194.5620,11.5497,4.2525,443.5000,0.0000,443.5000,0.0115,119.8649,3.7000,1.0000,0.0000,0.0000,0.0000,119.8649,0.0000,0.0000,0.0000,323.6351,323.6351,11.5275,23.5683,0.0000,7648.4000,-7648.4000,0.1983,0.0000,0.0000,0.0000,1560.8980,4.9000,1.0000,1560.8980,0.0000,0.0000,9209.2980,0.0000,-9209.2980,12.1614,4.8641,9309.1000,0.0000,9309.1000,0.2414,2515.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2515.9730,0.0000,0.0000,0.0000,6793.1270,6793.1270,11.6938,7.5533,9.6236,-4.0102,-60153.1552,3.7667,668.8323,6.6883,3.7667,0.0000,1.9429,7.5533,7.2185,7.3859,-0.6080,-4864.1995,3.7667,1384.7844,13.8478,3.7667,0.0000,6.8317,7.2185,6.7843,7.0014,-0.9012,-6308.2713,3.7667,1610.3856,16.1039,3.7667,0.0000,8.9194,3.7667,8.9294,2.5111,0.0000,17.6941,26.6234,-48753.7000,-71325.6260,-71325.6260
3743.0000,6.7006,18.9210,13.1000,56933.4000,-56920.3000,1.4761,2.9773,4.4000,1.0000,12651.8667,4.5000,1.0000,12654.8439,0.0000,0.0000,69585.2667,10.1227,-69575.1439,12.3854,5.0881,14206.8000,0.0000,14206.8000,0.3683,3839.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3839.6757,0.0000,0.0000,0.0000,10367.1243,10367.1243,11.5383,19.3459,529.7000,966.9000,-437.2000,0.0251,120.3864,4.4000,1.0000,197.3265,4.9000,1.0000,317.7129,0.0000,0.0000,1164.2265,409.3136,-754.9129,11.6000,4.3027,427.2000,0.0000,427.2000,0.0111,115.4595,3.7000,1.0000,0.0000,0.0000,0.0000,115.4595,0.0000,0.0000,0.0000,311.7405,311.7405,11.5745,23.6154,0.0000,3860.3000,-3860.3000,0.1001,0.0000,0.0000,0.0000,787.8163,4.9000,1.0000,787.8163,0.0000,0.0000,4648.1163,0.0000,-4648.1163,11.9543,4.6570,5196.9000,0.0000,5196.9000,0.1347,1404.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1404.5676,0.0000,0.0000,0.0000,3792.3324,3792.3324,11.6445,7.2273,9.4359,-3.6040,-54060.7487,3.1731,568.0606,5.6806,3.1731,0.0000,1.1615,7.2273,7.2440,7.2356,0.0256,204.5269,3.1731,1174.5036,11.7450,3.1731,0.0000,4.0842,7.2440,6.7006,6.9723,-0.9501,-6650.7540,3.1731,1358.4032,13.5840,3.1731,0.0000,5.3322,3.1731,5.5937,2.1154,0.0000,10.5779,16.1716,-41386.9000,-60506.9759,-60506.9759
3744.0000,6.6491,18.8432,171.3000,47070.1000,-46898.8000,1.2204,38.9318,4.4000,1.0000,10460.0222,4.5000,1.0000,10498.9540,0.0000,0.0000,57530.1222,132.3682,-57397.7540,12.3258,5.0285,14206.7000,0.0000,14206.7000,0.3683,3839.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3839.6486,0.0000,0.0000,0.0000,10367.0514,10367.0514,11.3005,8.9379,1777.6000,792.0000,985.6000,0.0461,404.0000,4.4000,1.0000,161.6327,4.9000,1.0000,565.6327,0.0000,0.0000,953.6327,1373.6000,419.9673,11.2590,3.9617,441.0000,0.0000,441.0000,0.0114,119.1892,3.7000,1.0000,0.0000,0.0000,0.0000,119.1892,0.0000,0.0000,0.0000,321.8108,321.8108,11.2271,23.2679,0.0000,2313.5000,-2313.5000,0.0600,0.0000,0.0000,0.0000,472.1429,4.9000,1.0000,472.1429,0.0000,0.0000,2785.6429,0.0000,-2785.6429,11.5026,4.2053,1598.7000,0.0000,1598.7000,0.0414,432.0811,3.7000,1.0000,0.0000,0.0000,0.0000,432.0811,0.0000,0.0000,0.0000,1166.6189,1166.6189,11.3873,7.0882,9.2378,-2.8979,-43467.8788,2.6215,473.3921,4.7339,2.6215,0.0000,0.6550,7.0882,7.2139,7.1511,0.1588,1270.3817,2.6215,974.0475,9.7405,2.6215,0.0000,2.3030,7.2139,6.6491,6.9315,-0.8158,-5710.4513,2.6215,1124.3384,11.2434,2.6215,0.0000,3.0068,2.6215,3.3271,1.7477,0.0000,5.9647,9.2919,-31980.3000,-47907.9485,-47907.9485
3745.0000,6.6615,18.8316,322.5000,47743.8000,-47421.3000,1.2378,73.2955,4.4000,1.0000,10609.7333,4.5000,1.0000,10683.0288,0.0000,0.0000,58353.5333,249.2045,-58104.3288,12.2170,4.9197,14178.0000,0.0000,14178.0000,0.3676,3831.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3831.8919,0.0000,0.0000,0.0000,10346.1081,10346.1081,11.2277,6.4900,4598.0000,1141.6000,3456.4000,0.1192,1045.0000,4.4000,1.0000,232.9796,4.9000,1.0000,1277.9796,0.0000,0.0000,1374.5796,3553.0000,2178.4204,11.0195,3.7222,426.5000,0.0000,426.5000,0.0111,115.2703,3.7000,1.0000,0.0000,0.0000,0.0000,115.2703,0.0000,0.0000,0.0000,311.2297,311.2297,10.9897,23.0305,0.0000,1868.5000,-1868.5000,0.0484,0.0000,0.0000,0.0000,381.3265,4.9000,1.0000,381.3265,0.0000,0.0000,2249.8265,0.0000,-2249.8265,11.2048,3.9075,912.2000,0.0000,912.2000,0.0237,246.5405,3.7000,1.0000,0.0000,0.0000,0.0000,246.5405,0.0000,0.0000,0.0000,665.6595,665.6595,11.1412,7.1175,9.1294,-2.8056,-42083.4050,2.7117,492.0130,4.9201,2.7117,0.0000,0.7249,7.1175,7.1241,7.1208,0.0086,68.5354,2.7117,1008.9444,10.0894,2.7117,0.0000,2.5490,7.1241,6.6615,6.8928,-0.6911,-4837.8680,2.7117,1165.0721,11.6507,2.7117,0.0000,3.3279,2.7117,3.6475,1.8078,0.0000,6.6019,10.2494,-30316.7000,-46852.7376,-46852.7376
3746.0000,6.6812,18.8281,429.1000,44034.2000,-43605.1000,1.1417,97.5227,4.4000,1.0000,9785.3778,4.5000,1.0000,9882.9005,0.0000,0.0000,53819.5778,331.5773,-53488.0005,12.0021,4.7048,14176.0000,0.0000,14176.0000,0.3675,3831.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3831.3514,0.0000,0.0000,0.0000,10344.6486,10344.6486,10.9730,4.7840,6449.9000,824.0000,5625.9000,0.1672,1465.8864,4.4000,1.0000,168.1633,4.9000,1.0000,1634.0496,0.0000,0.0000,992.1633,4984.0136,3991.8504,10.5759,3.2786,440.8000,0.0000,440.8000,0.0114,119.1351,3.7000,1.0000,0.0000,0.0000,0.0000,119.1351,0.0000,0.0000,0.0000,321.6649,321.6649,10.5439,22.5847,0.0000,1516.8000,-1516.8000,0.0393,0.0000,0.0000,0.0000,309.5510,4.9000,1.0000,309.5510,0.0000,0.0000,1826.3510,0.0000,-1826.3510,10.7256,3.4283,399.0000,0.0000,399.0000,0.0103,107.8378,3.7000,1.0000,0.0000,0.0000,0.0000,107.8378,0.0000,0.0000,0.0000,291.1622,291.1622,10.6966,7.2752,8.9859,-2.2929,-34393.8614,2.6063,475.8773,4.7588,2.6063,0.0000,0.6436,7.2752,6.9981,7.1367,-0.3481,-2785.1525,2.6063,969.0308,9.6903,2.6063,0.0000,2.2632,6.9981,6.6812,6.8397,-0.4551,-3186.0116,2.6063,1122.4959,11.2250,2.6063,0.0000,2.9548,2.6063,3.2750,1.7375,0.0000,5.8616,9.1366,-24480.2000,-40365.0255,-40365.0255
3747.0000,6.6923,18.8111,542.6000,40544.8000,-40002.2000,1.0512,123.3182,4.4000,1.0000,9009.9556,4.5000,1.0000,9133.2737,0.0000,0.0000,49554.7556,419.2818,-49135.4737,11.8509,4.5536,14175.9000,0.0000,14175.9000,0.3675,3831.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3831.3243,0.0000,0.0000,0.0000,10344.5757,10344.5757,10.7649,4.0762,6597.6000,569.1000,6028.5000,0.1711,1499.4545,4.4000,1.0000,116.1429,4.9000,1.0000,1615.5974,0.0000,0.0000,685.2429,5098.1455,4412.9026,10.3016,3.0043,426.6000,0.0000,426.6000,0.0111,115.2973,3.7000,1.0000,0.0000,0.0000,0.0000,115.2973,0.0000,0.0000,0.0000,311.3027,311.3027,10.2689,22.3097,0.0000,1355.9000,-1355.9000,0.0352,0.0000,0.0000,0.0000,276.7143,4.9000,1.0000,276.7143,0.0000,0.0000,1632.6143,0.0000,-1632.6143,10.4403,3.1430,398.9000,0.0000,398.9000,0.0103,107.8108,3.7000,1.0000,0.0000,0.0000,0.0000,107.8108,0.0000,0.0000,0.0000,291.0892,291.0892,10.2698,7.4414,8.8556,-1.8849,-28273.6852,2.4695,475.9316,4.7593,2.5917,0.1222,0.6329,7.4414,6.8867,7.1640,-0.6604,-5282.8465,2.4695,917.0393,9.1704,2.4695,0.0000,1.9252,6.8867,6.6923,6.7895,-0.2645,-1851.6862,2.4695,1066.0184,10.6602,2.4695,0.0000,2.5136,2.4695,2.8290,1.6463,0.0000,5.0717,7.9007,-20328.2000,-35408.2179,-35408.2179
3748.0000,6.5871,18.7723,264.1000,55164.4000,-54900.3000,1.4302,60.0227,4.4000,1.0000,12258.7556,4.5000,1.0000,12318.7783,0.0000,0.0000,67423.1556,204.0773,-67219.0783,12.2775,4.9802,14175.5000,0.0000,14175.5000,0.3675,3831.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3831.2162,0.0000,0.0000,0.0000,10344.2838,10344.2838,11.4018,3.7680,6670.9000,51.8000,6619.1000,0.1730,1516.1136,4.4000,1.0000,10.5714,4.9000,1.0000,1526.6851,0.0000,0.0000,62.3714,5154.7864,5092.4149,10.9707,3.6734,441.0000,0.0000,441.0000,0.0114,119.1892,3.7000,1.0000,0.0000,0.0000,0.0000,119.1892,0.0000,0.0000,0.0000,321.8108,321.8108,10.9435,22.9843,0.0000,1387.4000,-1387.4000,0.0360,0.0000,0.0000,0.0000,283.1429,4.9000,1.0000,283.1429,0.0000,0.0000,1670.5429,0.0000,-1670.5429,11.0849,3.7876,911.7000,0.0000,911.7000,0.0236,246.4054,3.7000,1.0000,0.0000,0.0000,0.0000,246.4054,0.0000,0.0000,0.0000,665.2946,665.2946,11.0286,6.9216,8.9751,-3.2343,-48513.7773,3.0626,559.4664,5.5947,3.0626,0.0000,1.0444,6.9216,7.1245,7.0230,0.2995,2395.9692,3.0626,1144.5819,11.4458,3.0626,0.0000,3.6723,7.1245,6.5871,6.8558,-0.9069,-6348.0089,3.0626,1318.0723,13.1807,3.0626,0.0000,4.7945,3.0626,5.0791,2.0418,0.0000,9.5111,14.5902,-34140.4000,-52465.8170,-52465.8170
3749.0000,6.6676,18.8480,346.8000,64030.9000,-63684.1000,1.6601,78.8182,4.4000,1.0000,14229.0889,4.5000,1.0000,14307.9071,0.0000,0.0000,78259.9889,267.9818,-77992.0071,12.1885,4.8912,14174.7000,0.0000,14174.7000,0.3675,3831.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3831.0000,0.0000,0.0000,0.0000,10343.7000,10343.7000,11.4563,3.8495,9057.4000,90.6000,8966.8000,0.2348,2058.5000,4.4000,1.0000,18.4898,4.9000,1.0000,2076.9898,0.0000,0.0000,109.0898,6998.9000,6889.8102,10.9686,3.6713,574.0000,0.0000,574.0000,0.0149,155.1351,3.7000,1.0000,0.0000,0.0000,0.0000,155.1351,0.0000,0.0000,0.0000,418.8649,418.8649,10.9390,22.9798,0.0000,1498.4000,-1498.4000,0.0388,0.0000,0.0000,0.0000,305.7959,4.9000,1.0000,305.7959,0.0000,0.0000,1804.1959,0.0000,-1804.1959,11.0667,3.7694,4842.6000,0.0000,4842.6000,0.1256,1308.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1308.8108,0.0000,0.0000,0.0000,3533.7892,3533.7892,10.8165,7.1746,8.9956,-3.4299,-51448.0130,3.6626,668.4621,6.6846,3.6626,0.0000,1.7862,7.1746,6.9700,7.0723,-0.3613,-2890.0634,3.6626,1365.7459,13.6575,3.6626,0.0000,6.2808,6.9700,6.6676,6.8188,-0.6103,-4271.9624,3.6626,1578.9296,15.7893,3.6626,0.0000,8.2002,3.6626,8.2717,2.4417,0.0000,16.2672,24.5389,-36624.4000,-58610.0387,-58610.0387
3750.0000,6.7211,18.9433,0.0000,130072.8000,-130072.8000,3.3724,0.0000,0.0000,0.0000,28905.0667,4.5000,1.0000,28905.0667,0.0000,0.0000,158977.8667,0.0000,-158977.8667,13.1207,5.8234,14174.5000,0.0000,14174.5000,0.3675,3830.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3830.9459,0.0000,0.0000,0.0000,10343.5541,10343.5541,12.7043,5.0610,2092.6000,14.6000,2078.0000,0.0543,475.5909,4.4000,1.0000,2.9796,4.9000,1.0000,478.5705,0.0000,0.0000,17.5796,1617.0091,1599.4295,12.6399,5.3426,524.0000,0.0000,524.0000,0.0136,141.6216,3.7000,1.0000,0.0000,0.0000,0.0000,141.6216,0.0000,0.0000,0.0000,382.3784,382.3784,12.6245,24.6653,0.0000,2456.4000,-2456.4000,0.0637,0.0000,0.0000,0.0000,501.3061,4.9000,1.0000,501.3061,0.0000,0.0000,2957.7061,0.0000,-2957.7061,12.7436,5.4463,16293.6000,0.0000,16293.6000,0.4224,4403.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4403.6757,0.0000,0.0000,0.0000,11889.9243,11889.9243,12.2649,7.1290,9.6970,-8.5058,-127586.5164,6.4408,1140.0032,11.4000,6.4408,0.0000,9.7136,7.1290,7.0061,7.0676,-0.3819,-3055.1890,6.4408,2402.2123,24.0221,6.4408,0.0000,34.1555,7.0061,6.7211,6.8636,-1.0112,-7078.5811,6.4408,2770.9319,27.7093,6.4408,0.0000,44.5927,6.4408,38.8294,4.2938,0.0000,88.4618,127.2911,-99459.1000,-137720.2865,-137720.2865
3751.0000,6.7853,19.0075,0.0000,185099.9000,-185099.9000,4.7991,0.0000,0.0000,0.0000,41133.3111,4.5000,1.0000,41133.3111,0.0000,0.0000,226233.2111,0.0000,-226233.2111,13.3050,6.0077,24071.7000,0.0000,24071.7000,0.6241,6505.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6505.8649,0.0000,0.0000,0.0000,17565.8351,17565.8351,12.7988,5.0715,4.5000,0.0000,4.5000,0.0001,1.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1.0227,0.0000,0.0000,0.0000,3.4773,3.4773,12.7987,5.5014,1079.9000,0.0000,1079.9000,0.0280,291.8649,3.7000,1.0000,0.0000,0.0000,0.0000,291.8649,0.0000,0.0000,0.0000,788.0351,788.0351,12.7760,24.8168,0.0000,3755.5000,-3755.5000,0.0974,0.0000,0.0000,0.0000,766.4286,4.9000,1.0000,766.4286,0.0000,0.0000,4521.9286,0.0000,-4521.9286,12.9063,5.6090,17319.1000,0.0000,17319.1000,0.4490,4680.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4680.8378,0.0000,0.0000,0.0000,12638.2622,12638.2622,12.5421,7.8399,10.1910,-10.8777,-163165.1929,8.9965,1558.6628,15.5866,8.9965,0.0000,26.4722,7.8399,7.0848,7.4623,-3.2751,-26201.0471,8.9965,3296.0869,32.9609,8.9965,0.0000,93.0827,7.0848,6.7853,6.9350,-1.4848,-10393.2900,8.9965,3857.9049,38.5790,8.9965,0.0000,121.5270,8.9965,97.4705,5.9977,0.0000,241.0818,338.5524,-146380.2000,-199759.5300,-199759.5300
3752.0000,6.8823,19.1045,0.0000,206792.5000,-206792.5000,5.3615,0.0000,0.0000,0.0000,45953.8889,4.5000,1.0000,45953.8889,0.0000,0.0000,252746.3889,0.0000,-252746.3889,13.0393,5.7420,29384.8000,0.0000,29384.8000,0.7619,7941.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7941.8378,0.0000,0.0000,0.0000,21442.9622,21442.9622,12.5170,24.5578,0.0000,13951.4000,-13951.4000,0.3617,0.0000,0.0000,0.0000,2847.2245,4.9000,1.0000,2847.2245,0.0000,0.0000,16798.6245,0.0000,-16798.6245,12.9262,5.6289,1833.5000,0.0000,1833.5000,0.0475,495.5405,3.7000,1.0000,0.0000,0.0000,0.0000,495.5405,0.0000,0.0000,0.0000,1337.9595,1337.9595,12.8936,24.9344,0.0000,5067.3000,-5067.3000,0.1314,0.0000,0.0000,0.0000,1034.1429,4.9000,1.0000,1034.1429,0.0000,0.0000,6101.4429,0.0000,-6101.4429,13.0422,5.7449,16635.5000,0.0000,16635.5000,0.4313,4496.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4496.0811,0.0000,0.0000,0.0000,12139.4189,12139.4189,12.7465,8.3202,10.5333,-12.1133,-181699.8395,10.6429,1816.9511,18.1695,10.6429,0.0000,43.8276,8.3202,7.3137,7.8169,-5.1646,-41317.1849,10.6429,3837.6595,38.3766,10.6429,0.0000,154.1088,7.3137,6.8823,7.0980,-2.5299,-17709.0913,10.6429,4530.3030,45.3030,10.6429,0.0000,201.2015,10.6429,155.0344,7.0953,0.0000,399.1380,554.1724,-177957.4000,-240726.1157,-240726.1157
3753.0000,7.0019,19.2241,0.0000,223977.5000,-223977.5000,5.8070,0.0000,0.0000,0.0000,49772.7778,4.5000,1.0000,49772.7778,0.0000,0.0000,273750.2778,0.0000,-273750.2778,13.0629,5.7656,33402.3000,0.0000,33402.3000,0.8660,9027.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9027.6486,0.0000,0.0000,0.0000,24374.6514,24374.6514,12.5232,24.5640,0.0000,20865.1000,-20865.1000,0.5410,0.0000,0.0000,0.0000,4258.1837,4.9000,1.0000,4258.1837,0.0000,0.0000,25123.2837,0.0000,-25123.2837,13.0794,5.7821,1985.9000,0.0000,1985.9000,0.0515,536.7297,3.7000,1.0000,0.0000,0.0000,0.0000,536.7297,0.0000,0.0000,0.0000,1449.1703,1449.1703,13.0473,25.0882,0.0000,6292.9000,-6292.9000,0.1632,0.0000,0.0000,0.0000,1284.2653,4.9000,1.0000,1284.2653,0.0000,0.0000,7577.1653,0.0000,-7577.1653,13.2151,5.9178,14584.5000,0.0000,14584.5000,0.3781,3941.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3941.7568,0.0000,0.0000,0.0000,10642.7432,10642.7432,12.9795,8.6453,10.8124,-13.0505,-195757.4279,11.7102,1975.4215,19.7542,11.7102,0.0000,58.3791,8.6453,7.5313,8.0883,-6.2893,-50314.4787,11.7102,4171.5785,41.7158,11.7102,0.0000,205.2757,7.5313,7.0019,7.2666,-3.4160,-23912.2553,11.7102,4946.7009,49.4670,11.7102,0.0000,268.0040,11.7102,201.9284,7.8068,0.0000,531.6588,733.5872,-201162.8000,-269984.1619,-269984.1619
3754.0000,7.1382,19.3605,0.0000,234720.6000,-234720.6000,6.0856,0.0000,0.0000,0.0000,52160.1333,4.5000,1.0000,52160.1333,0.0000,0.0000,286880.7333,0.0000,-286880.7333,12.9817,5.6844,39442.3000,0.0000,39442.3000,1.0226,10660.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10660.0811,0.0000,0.0000,0.0000,28782.2189,28782.2189,12.3954,24.4362,0.0000,30068.4000,-30068.4000,0.7796,0.0000,0.0000,0.0000,6136.4082,4.9000,1.0000,6136.4082,0.0000,0.0000,36204.8082,0.0000,-36204.8082,13.1329,5.8356,2028.0000,0.0000,2028.0000,0.0526,548.1081,3.7000,1.0000,0.0000,0.0000,0.0000,548.1081,0.0000,0.0000,0.0000,1479.8919,1479.8919,13.1027,25.1435,0.0000,7820.4000,-7820.4000,0.2028,0.0000,0.0000,0.0000,1596.0000,4.9000,1.0000,1596.0000,0.0000,0.0000,9416.4000,0.0000,-9416.4000,13.2945,5.9972,13217.2000,0.0000,13217.2000,0.3427,3572.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3572.2162,0.0000,0.0000,0.0000,9644.9838,9644.9838,13.0981,8.9413,11.0197,-13.6048,-204071.7094,12.7287,2128.3400,21.2834,12.7287,0.0000,74.9749,8.9413,7.7463,8.3438,-7.3339,-58671.5330,12.7287,4483.1201,44.8312,12.7287,0.0000,263.6304,7.7463,7.1382,7.4423,-4.2645,-29851.6045,12.7287,5334.4851,53.3449,12.7287,0.0000,344.1907,12.7287,254.3577,8.4858,0.0000,682.7959,937.1537,-217921.9000,-292594.8469,-292594.8469
3755.0000,7.3023,19.5245,0.0000,253682.9000,-253682.9000,6.5772,0.0000,0.0000,0.0000,56373.9778,4.5000,1.0000,56373.9778,0.0000,0.0000,310056.8778,0.0000,-310056.8778,13.0609,5.7636,41446.7000,0.0000,41446.7000,1.0746,11201.8108,3.7000,1.0000,0.0000,0.0000,0.0000,11201.8108,0.0000,0.0000,0.0000,30244.8892,30244.8892,12.4992,24.5400,0.0000,40589.1000,-40589.1000,1.0523,0.0000,0.0000,0.0000,8283.4898,4.9000,1.0000,8283.4898,0.0000,0.0000,48872.5898,0.0000,-48872.5898,13.4069,6.1096,2403.4000,0.0000,2403.4000,0.0623,649.5676,3.7000,1.0000,0.0000,0.0000,0.0000,649.5676,0.0000,0.0000,0.0000,1753.8324,1753.8324,13.3743,25.4151,0.0000,10172.0000,-10172.0000,0.2637,0.0000,0.0000,0.0000,2075.9184,4.9000,1.0000,2075.9184,0.0000,0.0000,12247.9184,0.0000,-12247.9184,13.6018,6.3045,10653.6000,0.0000,10653.6000,0.2762,2879.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2879.3514,0.0000,0.0000,0.0000,7774.2486,7774.2486,13.4574,9.2363,11.3469,-15.1513,-227269.6098,13.9596,2301.9687,23.0197,13.9596,0.0000,98.8971,9.2363,7.9806,8.6085,-8.4513,-67610.6048,13.9596,4859.3033,48.5930,13.9596,0.0000,347.7469,7.9806,7.3023,7.6414,-5.2177,-36524.2010,13.9596,5798.1485,57.9815,13.9596,0.0000,454.0117,13.9596,328.4731,9.3064,0.0000,900.6557,1229.1287,-249940.3000,-331404.4157,-331404.4157
3756.0000,7.3956,19.6178,0.0000,263505.7000,-263505.7000,6.8319,0.0000,0.0000,0.0000,58556.8222,4.5000,1.0000,58556.8222,0.0000,0.0000,322062.5222,0.0000,-322062.5222,13.3707,6.0734,35920.0000,0.0000,35920.0000,0.9313,9708.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9708.1081,0.0000,0.0000,0.0000,26211.8919,26211.8919,12.8844,24.9252,0.0000,35218.3000,-35218.3000,0.9131,0.0000,0.0000,0.0000,7187.4082,4.9000,1.0000,7187.4082,0.0000,0.0000,42405.7082,0.0000,-42405.7082,13.6712,6.3739,2867.4000,0.0000,2867.4000,0.0743,774.9730,3.7000,1.0000,0.0000,0.0000,0.0000,774.9730,0.0000,0.0000,0.0000,2092.4270,2092.4270,13.6324,25.6732,0.0000,12536.2000,-12536.2000,0.3250,0.0000,0.0000,0.0000,2558.4082,4.9000,1.0000,2558.4082,0.0000,0.0000,15094.6082,0.0000,-15094.6082,13.9124,6.6151,9286.3000,0.0000,9286.3000,0.2408,2509.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2509.8108,0.0000,0.0000,0.0000,6776.4892,6776.4892,13.7867,9.3747,11.5807,-15.8538,-237806.3277,13.9746,2281.7880,22.8179,13.9746,0.0000,99.2166,9.3747,8.1020,8.7383,-8.5750,-68599.9793,13.9746,4836.6954,48.3670,13.9746,0.0000,348.8705,8.1020,7.3956,7.7488,-5.4394,-38075.7235,13.9746,5776.4912,57.7649,13.9746,0.0000,455.4787,13.9746,329.4535,9.3164,0.0000,903.5659,1233.0193,-263186.5000,-344482.0304,-344482.0304
3757.0000,7.5436,19.7658,0.0000,272332.7000,-272332.7000,7.0607,0.0000,0.0000,0.0000,60518.3778,4.5000,1.0000,60518.3778,0.0000,0.0000,332851.0778,0.0000,-332851.0778,13.3153,6.0180,41452.8000,0.0000,41452.8000,1.0747,11203.4595,3.7000,1.0000,0.0000,0.0000,0.0000,11203.4595,0.0000,0.0000,0.0000,30249.3405,30249.3405,12.7908,24.8316,0.0000,44571.8000,-44571.8000,1.1556,0.0000,0.0000,0.0000,9096.2857,4.9000,1.0000,9096.2857,0.0000,0.0000,53668.0857,0.0000,-53668.0857,13.7214,6.4241,2737.2000,0.0000,2737.2000,0.0710,739.7838,3.7000,1.0000,0.0000,0.0000,0.0000,739.7838,0.0000,0.0000,0.0000,1997.4162,1997.4162,13.6867,25.7276,0.0000,15106.5000,-15106.5000,0.3917,0.0000,0.0000,0.0000,3082.9592,4.9000,1.0000,3082.9592,0.0000,0.0000,18189.4592,0.0000,-18189.4592,14.0022,6.7049,8260.8000,0.0000,8260.8000,0.2142,2232.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2232.6486,0.0000,0.0000,0.0000,6028.1514,6028.1514,13.8976,9.6456,11.7716,-16.3476,-245213.8656,14.9518,2421.8035,24.2180,14.9518,0.0000,121.5205,9.6456,8.3043,8.9749,-9.6689,-77351.3626,14.9518,5121.2550,51.2125,14.9518,0.0000,427.2965,8.3043,7.5436,7.9239,-6.2669,-43868.4864,14.9518,6132.1418,61.3214,14.9518,0.0000,557.8701,14.9518,397.3532,9.9679,0.0000,1106.6871,1504.0402,-279560.2000,-366433.7146,-366433.7146
3758.0000,7.6610,19.8833,0.0000,280509.1000,-280509.1000,7.2727,0.0000,0.0000,0.0000,62335.3556,4.5000,1.0000,62335.3556,0.0000,0.0000,342844.4556,0.0000,-342844.4556,13.4542,6.1569,39441.4000,0.0000,39441.4000,1.0226,10659.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10659.8378,0.0000,0.0000,0.0000,28781.5622,28781.5622,12.9678,25.0087,0.0000,47241.0000,-47241.0000,1.2248,0.0000,0.0000,0.0000,9641.0204,4.9000,1.0000,9641.0204,0.0000,0.0000,56882.0204,0.0000,-56882.0204,13.9290,6.6317,1812.0000,0.0000,1812.0000,0.0470,489.7297,3.7000,1.0000,0.0000,0.0000,0.0000,489.7297,0.0000,0.0000,0.0000,1322.2703,1322.2703,13.9067,25.9475,0.0000,18302.3000,-18302.3000,0.4745,0.0000,0.0000,0.0000,3735.1633,4.9000,1.0000,3735.1633,0.0000,0.0000,22037.4633,0.0000,-22037.4633,14.2790,6.9817,7235.4000,0.0000,7235.4000,0.1876,1955.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1955.5135,0.0000,0.0000,0.0000,5279.8865,5279.8865,14.1898,9.8200,12.0049,-17.2406,-258609.2572,15.3438,2461.0793,24.6108,15.3438,0.0000,131.3309,9.8200,8.4545,9.1372,-10.1019,-80815.5115,15.3438,5218.1798,52.1818,15.3438,0.0000,461.7924,8.4545,7.6610,8.0578,-6.7079,-46955.4516,15.3438,6255.3938,62.5539,15.3438,0.0000,602.9074,15.3438,426.9230,10.2292,0.0000,1196.0307,1622.9538,-297563.6000,-386380.2203,-386380.2203
