Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3759.0000,7.7516,19.9738,0.0000,284441.5000,-284441.5000,7.3747,0.0000,0.0000,0.0000,63209.2222,4.5000,1.0000,63209.2222,0.0000,0.0000,347650.7222,0.0000,-347650.7222,13.5736,6.2763,37427.3000,0.0000,37427.3000,0.9704,10115.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10115.4865,0.0000,0.0000,0.0000,27311.8135,27311.8135,13.1162,25.1570,0.0000,44726.9000,-44726.9000,1.1596,0.0000,0.0000,0.0000,9127.9388,4.9000,1.0000,9127.9388,0.0000,0.0000,53854.8388,0.0000,-53854.8388,14.0181,6.7208,1750.7000,0.0000,1750.7000,0.0454,473.1622,3.7000,1.0000,0.0000,0.0000,0.0000,473.1622,0.0000,0.0000,0.0000,1277.5378,1277.5378,13.9967,26.0375,0.0000,21482.1000,-21482.1000,0.5570,0.0000,0.0000,0.0000,4384.1020,4.9000,1.0000,4384.1020,0.0000,0.0000,25866.2020,0.0000,-25866.2020,14.4299,7.1326,8260.8000,0.0000,8260.8000,0.2142,2232.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2232.6486,0.0000,0.0000,0.0000,6028.1514,6028.1514,14.3289,9.9559,12.1424,-17.4085,-261128.1268,15.4818,2468.9654,24.6897,15.4818,0.0000,134.9061,9.9559,8.5680,9.2619,-10.3599,-82879.5402,15.4818,5236.4139,52.3641,15.4818,0.0000,474.3635,8.5680,7.7516,8.1598,-6.9638,-48746.5933,15.4818,6282.9947,62.8299,15.4818,0.0000,619.3199,15.4818,437.6586,10.3212,0.0000,1228.5894,1666.2480,-303211.7000,-392754.2603,-392754.2603
3760.0000,7.8051,20.0273,0.0000,282295.7000,-282295.7000,7.3190,0.0000,0.0000,0.0000,62732.3778,4.5000,1.0000,62732.3778,0.0000,0.0000,345028.0778,0.0000,-345028.0778,13.6504,6.3531,31890.1000,0.0000,31890.1000,0.8268,8618.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8618.9459,0.0000,0.0000,0.0000,23271.1541,23271.1541,13.2561,25.2969,0.0000,42286.6000,-42286.6000,1.0964,0.0000,0.0000,0.0000,8629.9184,4.9000,1.0000,8629.9184,0.0000,0.0000,50916.5184,0.0000,-50916.5184,14.1187,6.8214,2260.2000,0.0000,2260.2000,0.0586,610.8649,3.7000,1.0000,0.0000,0.0000,0.0000,610.8649,0.0000,0.0000,0.0000,1649.3351,1649.3351,14.0908,26.1316,0.0000,25154.1000,-25154.1000,0.6522,0.0000,0.0000,0.0000,5133.4898,4.9000,1.0000,5133.4898,0.0000,0.0000,30287.5898,0.0000,-30287.5898,14.6039,7.3066,9628.1000,0.0000,9628.1000,0.2496,2602.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2602.1892,0.0000,0.0000,0.0000,7025.9108,7025.9108,14.4848,10.0249,12.2549,-17.5507,-263260.1445,15.3039,2429.1638,24.2916,15.3039,0.0000,130.3086,10.0249,8.6312,9.3281,-10.2827,-82261.3782,15.3039,5161.2882,51.6129,15.3039,0.0000,458.1977,8.6312,7.8051,8.2182,-6.9663,-48764.2632,15.3039,6194.6656,61.9467,15.3039,0.0000,598.2142,15.3039,423.8493,10.2026,0.0000,1186.7206,1610.5699,-305958.0000,-394285.7859,-394285.7859
3761.0000,7.8453,20.0675,0.0000,290293.1000,-290293.1000,7.5264,0.0000,0.0000,0.0000,64509.5778,4.5000,1.0000,64509.5778,0.0000,0.0000,354802.6778,0.0000,-354802.6778,13.9241,6.6268,20827.9000,0.0000,20827.9000,0.5400,5629.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5629.1622,0.0000,0.0000,0.0000,15198.7378,15198.7378,13.6637,25.7046,0.0000,35387.2000,-35387.2000,0.9175,0.0000,0.0000,0.0000,7221.8776,4.9000,1.0000,7221.8776,0.0000,0.0000,42609.0776,0.0000,-42609.0776,14.3938,7.0965,1436.8000,0.0000,1436.8000,0.0373,388.3243,3.7000,1.0000,0.0000,0.0000,0.0000,388.3243,0.0000,0.0000,0.0000,1048.4757,1048.4757,14.3758,26.4166,0.0000,28461.7000,-28461.7000,0.7379,0.0000,0.0000,0.0000,5808.5102,4.9000,1.0000,5808.5102,0.0000,0.0000,34270.2102,0.0000,-34270.2102,14.9629,7.6657,12704.5000,0.0000,12704.5000,0.3294,3433.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3433.6486,0.0000,0.0000,0.0000,9270.8514,9270.8514,14.8041,10.0889,12.4465,-18.3473,-275209.7111,15.1326,2382.8806,23.8288,15.1326,0.0000,125.9828,10.0889,8.6809,9.3849,-10.2730,-82184.1156,15.1326,5090.8670,50.9087,15.1326,0.0000,442.9869,8.6809,7.8453,8.2631,-6.9672,-48770.0739,15.1326,6113.1211,61.1312,15.1326,0.0000,578.3553,15.1326,410.8236,10.0884,0.0000,1147.3250,1558.1486,-319172.8000,-406163.9007,-406163.9007
3762.0000,7.5389,19.7611,0.0000,195875.4000,-195875.4000,5.0784,0.0000,0.0000,0.0000,43527.8667,4.5000,1.0000,43527.8667,0.0000,0.0000,239403.2667,0.0000,-239403.2667,13.4641,6.1668,17158.7000,0.0000,17158.7000,0.4449,4637.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4637.4865,0.0000,0.0000,0.0000,12521.2135,12521.2135,13.1542,25.1950,0.0000,9976.5000,-9976.5000,0.2587,0.0000,0.0000,0.0000,2036.0204,4.9000,1.0000,2036.0204,0.0000,0.0000,12012.5204,0.0000,-12012.5204,13.4515,6.1542,1186.4000,0.0000,1186.4000,0.0308,320.6486,3.7000,1.0000,0.0000,0.0000,0.0000,320.6486,0.0000,0.0000,0.0000,865.7514,865.7514,13.4301,25.4709,0.0000,30237.7000,-30237.7000,0.7840,0.0000,0.0000,0.0000,6170.9592,4.9000,1.0000,6170.9592,0.0000,0.0000,36408.6592,0.0000,-36408.6592,14.3312,7.0339,14926.3000,0.0000,14926.3000,0.3870,4034.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4034.1351,0.0000,0.0000,0.0000,10892.1649,10892.1649,14.0616,9.3979,11.7298,-12.5621,-188431.7248,10.4755,1699.7484,16.9975,10.4755,0.0000,41.7921,9.3979,8.2357,8.8168,-5.8698,-46958.1560,10.4755,3613.1124,36.1311,10.4755,0.0000,146.9515,8.2357,7.5389,7.8873,-4.0222,-28155.4357,10.4755,4303.3382,43.0334,10.4755,0.0000,191.8570,10.4755,148.3888,6.9837,0.0000,380.6005,528.9893,-202818.2000,-263545.3165,-263545.3165
3763.0000,7.4415,19.6637,0.0000,194792.6000,-194792.6000,5.0504,0.0000,0.0000,0.0000,43287.2444,4.5000,1.0000,43287.2444,0.0000,0.0000,238079.8444,0.0000,-238079.8444,13.4915,6.1942,17150.8000,0.0000,17150.8000,0.4447,4635.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4635.3514,0.0000,0.0000,0.0000,12515.4486,12515.4486,13.1735,25.2143,0.0000,6480.1000,-6480.1000,0.1680,0.0000,0.0000,0.0000,1322.4694,4.9000,1.0000,1322.4694,0.0000,0.0000,7802.5694,0.0000,-7802.5694,13.3717,6.0744,907.5000,0.0000,907.5000,0.0235,245.2703,3.7000,1.0000,0.0000,0.0000,0.0000,245.2703,0.0000,0.0000,0.0000,662.2297,662.2297,13.3549,25.3957,0.0000,28773.0000,-28773.0000,0.7460,0.0000,0.0000,0.0000,5872.0408,4.9000,1.0000,5872.0408,0.0000,0.0000,34645.0408,0.0000,-34645.0408,14.2353,6.9380,14242.7000,0.0000,14242.7000,0.3693,3849.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3849.3784,0.0000,0.0000,0.0000,10393.3216,10393.3216,13.9712,9.2127,11.5920,-12.4837,-187255.0992,10.2027,1665.1232,16.6512,10.2027,0.0000,38.6115,9.2127,8.0959,8.6543,-5.4934,-43947.4002,10.2027,3544.3594,35.4436,10.2027,0.0000,135.7677,8.0959,7.4415,7.7687,-3.6791,-25753.9552,10.2027,4213.5962,42.1360,10.2027,0.0000,177.2557,10.2027,137.9552,6.8018,0.0000,351.6350,489.5902,-197744.7000,-256956.4546,-256956.4546
3764.0000,7.2417,19.4639,0.0000,126900.0000,-126900.0000,3.2901,0.0000,0.0000,0.0000,28200.0000,4.5000,1.0000,28200.0000,0.0000,0.0000,155100.0000,0.0000,-155100.0000,12.8108,5.5135,17154.8000,0.0000,17154.8000,0.4448,4636.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4636.4324,0.0000,0.0000,0.0000,12518.3676,12518.3676,12.3613,24.4022,0.0000,1579.6000,-1579.6000,0.0410,0.0000,0.0000,0.0000,322.3673,4.9000,1.0000,322.3673,0.0000,0.0000,1901.9673,0.0000,-1901.9673,12.4296,5.1323,994.3000,0.0000,994.3000,0.0258,268.7297,3.7000,1.0000,0.0000,0.0000,0.0000,268.7297,0.0000,0.0000,0.0000,725.5703,725.5703,12.4036,24.4444,0.0000,25989.8000,-25989.8000,0.6738,0.0000,0.0000,0.0000,5304.0408,4.9000,1.0000,5304.0408,0.0000,0.0000,31293.8408,0.0000,-31293.8408,13.5272,6.2299,13046.3000,0.0000,13046.3000,0.3382,3526.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3526.0270,0.0000,0.0000,0.0000,9520.2730,9520.2730,13.1854,8.7114,10.9484,-8.3067,-124599.8155,7.2206,1211.0091,12.1101,7.2206,0.0000,13.6861,8.7114,7.8092,8.2603,-3.1407,-25125.8796,7.2206,2552.5865,25.5259,7.2206,0.0000,48.1236,7.8092,7.2417,7.5254,-2.2580,-15805.9022,7.2206,3014.7639,30.1476,7.2206,0.0000,62.8293,7.2206,53.1721,4.8137,0.0000,124.6390,177.8111,-123274.0000,-165531.5974,-165531.5974
3765.0000,7.1313,19.3535,0.0000,115005.0000,-115005.0000,2.9817,0.0000,0.0000,0.0000,25556.6667,4.5000,1.0000,25556.6667,0.0000,0.0000,140561.6667,0.0000,-140561.6667,12.8387,5.5414,14527.1000,0.0000,14527.1000,0.3766,3926.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3926.2432,0.0000,0.0000,0.0000,10600.8568,10600.8568,12.4083,24.4491,0.0000,113.9000,-113.9000,0.0030,0.0000,0.0000,0.0000,23.2449,4.9000,1.0000,23.2449,0.0000,0.0000,137.1449,0.0000,-137.1449,12.4138,5.1165,584.2000,0.0000,584.2000,0.0151,157.8919,3.7000,1.0000,0.0000,0.0000,0.0000,157.8919,0.0000,0.0000,0.0000,426.3081,426.3081,12.3965,24.4373,0.0000,23302.6000,-23302.6000,0.6042,0.0000,0.0000,0.0000,4755.6327,4.9000,1.0000,4755.6327,0.0000,0.0000,28058.2327,0.0000,-28058.2327,13.5358,6.2385,10653.6000,0.0000,10653.6000,0.2762,2879.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2879.3514,0.0000,0.0000,0.0000,7774.2486,7774.2486,13.2201,8.2735,10.7468,-8.1217,-121825.1775,6.3853,1080.1676,10.8017,6.3853,0.0000,9.4646,8.2735,7.6603,7.9669,-1.8877,-15101.9150,6.3853,2287.0176,22.8702,6.3853,0.0000,33.2798,7.6603,7.1313,7.3958,-1.8612,-13028.5382,6.3853,2681.6207,26.8162,6.3853,0.0000,43.4495,6.3853,37.9163,4.2568,0.0000,86.1940,124.1103,-112656.6000,-149955.6307,-149955.6307
3766.0000,7.0327,19.2549,0.0000,89280.6000,-89280.6000,2.3148,0.0000,0.0000,0.0000,19840.1333,4.5000,1.0000,19840.1333,0.0000,0.0000,109120.7333,0.0000,-109120.7333,12.4099,5.1126,14176.6000,0.0000,14176.6000,0.3676,3831.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3831.5135,0.0000,0.0000,0.0000,10345.0865,10345.0865,11.9001,23.9409,0.0000,2196.0000,-2196.0000,0.0569,0.0000,0.0000,0.0000,448.1633,4.9000,1.0000,448.1633,0.0000,0.0000,2644.1633,0.0000,-2644.1633,12.0304,4.7331,435.8000,0.0000,435.8000,0.0113,117.7838,3.7000,1.0000,0.0000,0.0000,0.0000,117.7838,0.0000,0.0000,0.0000,318.0162,318.0162,12.0147,24.0555,0.0000,19912.0000,-19912.0000,0.5163,0.0000,0.0000,0.0000,4063.6735,4.9000,1.0000,4063.6735,0.0000,0.0000,23975.6735,0.0000,-23975.6735,13.1962,5.8989,9286.3000,0.0000,9286.3000,0.2408,2509.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2509.8108,0.0000,0.0000,0.0000,6776.4892,6776.4892,12.8623,7.9916,10.4269,-6.5894,-98840.4536,5.2614,902.3285,9.0233,5.2614,0.0000,5.2949,7.9916,7.5234,7.7575,-1.1878,-9502.1699,5.2614,1902.2202,19.0222,5.2614,0.0000,18.6183,7.5234,7.0327,7.2780,-1.4226,-9958.3547,5.2614,2221.3986,22.2140,5.2614,0.0000,24.3077,5.2614,22.2837,3.5076,0.0000,48.2210,70.5048,-87489.9000,-118300.9782,-118300.9782
3767.0000,6.9477,19.1700,0.0000,77005.1000,-77005.1000,1.9965,0.0000,0.0000,0.0000,17112.2444,4.5000,1.0000,17112.2444,0.0000,0.0000,94117.3444,0.0000,-94117.3444,12.3585,5.0612,14176.1000,0.0000,14176.1000,0.3675,3831.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3831.3784,0.0000,0.0000,0.0000,10344.7216,10344.7216,11.7637,23.8046,0.0000,2718.6000,-2718.6000,0.0705,0.0000,0.0000,0.0000,554.8163,4.9000,1.0000,554.8163,0.0000,0.0000,3273.4163,0.0000,-3273.4163,11.9519,4.6546,433.5000,0.0000,433.5000,0.0112,117.1622,3.7000,1.0000,0.0000,0.0000,0.0000,117.1622,0.0000,0.0000,0.0000,316.3378,316.3378,11.9337,23.9746,0.0000,16446.5000,-16446.5000,0.4264,0.0000,0.0000,0.0000,3356.4286,4.9000,1.0000,3356.4286,0.0000,0.0000,19802.9286,0.0000,-19802.9286,13.0722,5.7749,5184.4000,0.0000,5184.4000,0.1344,1401.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1401.1892,0.0000,0.0000,0.0000,3783.2108,3783.2108,12.8547,7.6093,10.2320,-6.0827,-91241.1059,4.5099,779.9642,7.7996,4.5099,0.0000,3.3347,7.6093,7.4677,7.5385,-0.3079,-2463.4499,4.5099,1646.6434,16.4664,4.5099,0.0000,11.7258,7.4677,6.9477,7.2077,-1.2921,-9044.8633,4.5099,1910.1760,19.1018,4.5099,0.0000,15.3089,4.5099,14.6088,3.0066,0.0000,30.3695,44.9783,-76376.2000,-102749.4191,-102749.4191
3768.0000,6.8598,19.0820,0.0000,63111.3000,-63111.3000,1.6363,0.0000,0.0000,0.0000,14024.7333,4.5000,1.0000,14024.7333,0.0000,0.0000,77136.0333,0.0000,-77136.0333,12.3234,5.0261,14176.0000,0.0000,14176.0000,0.3675,3831.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3831.3514,0.0000,0.0000,0.0000,10344.6486,10344.6486,11.5906,23.6315,0.0000,1540.1000,-1540.1000,0.0399,0.0000,0.0000,0.0000,314.3061,4.9000,1.0000,314.3061,0.0000,0.0000,1854.4061,0.0000,-1854.4061,11.7220,4.4247,434.0000,0.0000,434.0000,0.0113,117.2973,3.7000,1.0000,0.0000,0.0000,0.0000,117.2973,0.0000,0.0000,0.0000,316.7027,316.7027,11.6996,23.7404,0.0000,13264.1000,-13264.1000,0.3439,0.0000,0.0000,0.0000,2706.9592,4.9000,1.0000,2706.9592,0.0000,0.0000,15971.0592,0.0000,-15971.0592,12.8308,5.5335,1595.3000,0.0000,1595.3000,0.0414,431.1622,3.7000,1.0000,0.0000,0.0000,0.0000,431.1622,0.0000,0.0000,0.0000,1164.1378,1164.1378,12.7484,7.2614,10.0049,-5.1644,-77465.9436,3.6604,639.2879,6.3929,3.6604,0.0000,1.7830,7.2614,7.4460,7.3537,0.3258,2606.3388,3.6604,1347.6569,13.4766,3.6604,0.0000,6.2694,7.4460,6.8598,7.1529,-1.1823,-8276.4047,3.6604,1554.2237,15.5422,3.6604,0.0000,8.1852,3.6604,8.2580,2.4403,0.0000,16.2376,24.4956,-61710.2000,-83136.0095,-83136.0095
3769.0000,6.8224,19.0446,0.0000,61932.4000,-61932.4000,1.6057,0.0000,0.0000,0.0000,13762.7556,4.5000,1.0000,13762.7556,0.0000,0.0000,75695.1556,0.0000,-75695.1556,12.4448,5.1475,14147.4000,0.0000,14147.4000,0.3668,3823.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3823.6216,0.0000,0.0000,0.0000,10323.7784,10323.7784,11.6779,23.6099,17.8000,1263.2000,-1245.4000,0.0328,4.0455,4.4000,1.0000,257.7959,4.9000,1.0000,261.8414,0.0000,0.0000,1520.9959,13.7545,-1507.2414,11.7899,4.4926,432.7000,0.0000,432.7000,0.0112,116.9459,3.7000,1.0000,0.0000,0.0000,0.0000,116.9459,0.0000,0.0000,0.0000,315.7541,315.7541,11.7664,23.8073,0.0000,11068.6000,-11068.6000,0.2870,0.0000,0.0000,0.0000,2258.8980,4.9000,1.0000,2258.8980,0.0000,0.0000,13327.4980,0.0000,-13327.4980,12.7564,5.4591,910.5000,0.0000,910.5000,0.0236,246.0811,3.7000,1.0000,0.0000,0.0000,0.0000,246.0811,0.0000,0.0000,0.0000,664.4189,664.4189,12.7070,7.0696,9.8883,-5.0598,-75897.4174,3.4906,612.7174,6.1272,3.4906,0.0000,1.5462,7.0696,7.3963,7.2329,0.5497,4397.5316,3.4906,1292.1715,12.9217,3.4906,0.0000,5.4368,7.3963,6.8224,7.1093,-1.1037,-7726.0578,3.4906,1485.0535,14.8505,3.4906,0.0000,7.0982,3.4906,7.2542,2.3271,0.0000,14.0812,21.3353,-58755.8000,-79225.9435,-79225.9435
3770.0000,6.7902,19.0002,90.3000,56786.9000,-56696.6000,1.4723,20.5227,4.4000,1.0000,12619.3111,4.5000,1.0000,12639.8338,0.0000,0.0000,69406.2111,69.7773,-69336.4338,12.2684,4.9711,14145.6000,0.0000,14145.6000,0.3668,3823.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3823.1351,0.0000,0.0000,0.0000,10322.4649,10322.4649,11.4528,22.6410,327.0000,2963.7000,-2636.7000,0.0768,74.3182,4.4000,1.0000,604.8367,4.9000,1.0000,679.1549,0.0000,0.0000,3568.5367,252.6818,-3315.8549,11.7148,4.4175,433.4000,0.0000,433.4000,0.0112,117.1351,3.7000,1.0000,0.0000,0.0000,0.0000,117.1351,0.0000,0.0000,0.0000,316.2649,316.2649,11.6898,23.7306,0.0000,9651.2000,-9651.2000,0.2502,0.0000,0.0000,0.0000,1969.6327,4.9000,1.0000,1969.6327,0.0000,0.0000,11620.8327,0.0000,-11620.8327,12.6080,5.3107,398.5000,0.0000,398.5000,0.0103,107.7027,3.7000,1.0000,0.0000,0.0000,0.0000,107.7027,0.0000,0.0000,0.0000,290.7973,290.7973,12.5850,6.9540,9.7695,-4.7514,-71270.6180,3.2815,578.9982,5.7900,3.2815,0.0000,1.2847,6.9540,7.3461,7.1501,0.6204,4963.0389,3.2815,1219.3459,12.1935,3.2815,0.0000,4.5173,7.3461,6.7902,7.0682,-1.0051,-7036.0153,3.2815,1398.7182,13.9872,3.2815,0.0000,5.8977,3.2815,6.1299,2.1877,0.0000,11.6997,17.8296,-54007.0000,-73343.5944,-73343.5944
3771.0000,6.7720,18.9551,266.1000,52502.5000,-52236.4000,1.3612,60.4773,4.4000,1.0000,11667.2222,4.5000,1.0000,11727.6995,0.0000,0.0000,64169.7222,205.6227,-63964.0995,12.1251,4.8278,14144.9000,0.0000,14144.9000,0.3667,3822.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3822.9459,0.0000,0.0000,0.0000,10321.9541,10321.9541,11.2613,18.6761,1836.6000,3067.9000,-1231.3000,0.0795,417.4091,4.4000,1.0000,626.1020,4.9000,1.0000,1043.5111,0.0000,0.0000,3694.0020,1419.1909,-2274.8111,11.4516,4.1543,432.7000,0.0000,432.7000,0.0112,116.9459,3.7000,1.0000,0.0000,0.0000,0.0000,116.9459,0.0000,0.0000,0.0000,315.7541,315.7541,11.4252,23.4660,0.0000,9114.3000,-9114.3000,0.2363,0.0000,0.0000,0.0000,1860.0612,4.9000,1.0000,1860.0612,0.0000,0.0000,10974.3612,0.0000,-10974.3612,12.3436,5.0463,398.5000,0.0000,398.5000,0.0103,107.7027,3.7000,1.0000,0.0000,0.0000,0.0000,107.7027,0.0000,0.0000,0.0000,290.7973,290.7973,12.3193,6.9498,9.6345,-4.2774,-64160.7814,3.0980,549.8364,5.4984,3.0980,0.0000,1.0810,6.9498,7.2720,7.1109,0.4812,3849.7214,3.0980,1153.2043,11.5320,3.0980,0.0000,3.8011,7.2720,6.7720,7.0220,-0.8534,-5973.7064,3.0980,1323.2691,13.2327,3.0980,0.0000,4.9626,3.0980,5.2405,2.0654,0.0000,9.8446,15.0851,-47605.9000,-66284.7664,-66284.7664
3772.0000,6.7859,19.0080,1.9000,69320.4000,-69318.5000,1.7973,0.4318,4.4000,1.0000,15404.5333,4.5000,1.0000,15404.9652,0.0000,0.0000,84724.9333,1.4682,-84723.4652,12.6637,5.3664,14144.5000,0.0000,14144.5000,0.3667,3822.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3822.8378,0.0000,0.0000,0.0000,10321.6622,10321.6622,11.9476,8.9049,2308.4000,898.1000,1410.3000,0.0598,524.6364,4.4000,1.0000,183.2857,4.9000,1.0000,707.9221,0.0000,0.0000,1081.3857,1783.7636,702.3779,11.8989,4.6016,433.4000,0.0000,433.4000,0.0112,117.1351,3.7000,1.0000,0.0000,0.0000,0.0000,117.1351,0.0000,0.0000,0.0000,316.2649,316.2649,11.8769,23.9177,0.0000,8978.9000,-8978.9000,0.2328,0.0000,0.0000,0.0000,1832.4286,4.9000,1.0000,1832.4286,0.0000,0.0000,10811.3286,0.0000,-10811.3286,12.6270,5.3297,910.0000,0.0000,910.0000,0.0236,245.9459,3.7000,1.0000,0.0000,0.0000,0.0000,245.9459,0.0000,0.0000,0.0000,664.0541,664.0541,12.5809,6.8849,9.7329,-5.4737,-82104.7696,3.7372,660.4433,6.6044,3.7372,0.0000,1.8976,6.8849,7.2184,7.0516,0.6009,4807.3628,3.7372,1394.8647,13.9486,3.7372,0.0000,6.6724,7.2184,6.7859,7.0022,-0.8904,-6233.0280,3.7372,1597.7115,15.9771,3.7372,0.0000,8.7113,3.7372,8.7396,2.4915,0.0000,17.2813,26.0209,-61399.2000,-83530.4347,-83530.4347
3773.0000,6.8084,19.0281,25.5000,76970.6000,-76945.1000,1.9956,5.7955,4.4000,1.0000,17104.5778,4.5000,1.0000,17110.3732,0.0000,0.0000,94075.1778,19.7045,-94055.4732,12.5495,5.2522,14144.5000,0.0000,14144.5000,0.3667,3822.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3822.8378,0.0000,0.0000,0.0000,10321.6622,10321.6622,11.9195,18.6424,2179.9000,3167.5000,-987.6000,0.0821,495.4318,4.4000,1.0000,646.4286,4.9000,1.0000,1141.8604,0.0000,0.0000,3813.9286,1684.4682,-2129.4604,12.0495,4.7522,568.9000,0.0000,568.9000,0.0147,153.7568,3.7000,1.0000,0.0000,0.0000,0.0000,153.7568,0.0000,0.0000,0.0000,415.1432,415.1432,12.0242,24.0650,0.0000,9536.3000,-9536.3000,0.2472,0.0000,0.0000,0.0000,1946.1837,4.9000,1.0000,1946.1837,0.0000,0.0000,11482.4837,0.0000,-11482.4837,12.7250,5.4277,4831.0000,0.0000,4831.0000,0.1253,1305.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1305.6757,0.0000,0.0000,0.0000,3525.3243,3525.3243,12.5099,7.0649,9.7874,-5.9469,-89202.9732,4.2476,748.8606,7.4886,4.2476,0.0000,2.7860,7.0649,7.1027,7.0838,0.0773,618.5262,4.2476,1583.0391,15.8304,4.2476,0.0000,9.7963,7.1027,6.8084,6.9556,-0.6887,-4820.8406,4.2476,1819.7461,18.1975,4.2476,0.0000,12.7899,4.2476,12.3996,2.8317,0.0000,25.3722,37.7718,-67924.6000,-93405.2876,-93405.2876
3774.0000,6.8524,19.0746,0.0000,147246.5000,-147246.5000,3.8176,0.0000,0.0000,0.0000,32721.4444,4.5000,1.0000,32721.4444,0.0000,0.0000,179967.9444,0.0000,-179967.9444,13.1622,5.8649,14144.3000,0.0000,14144.3000,0.3667,3822.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3822.7838,0.0000,0.0000,0.0000,10321.5162,10321.5162,12.8003,21.8448,200.2000,516.3000,-316.1000,0.0134,45.5000,4.4000,1.0000,105.3673,4.9000,1.0000,150.8673,0.0000,0.0000,621.6673,154.7000,-466.9673,12.8166,5.5194,531.1000,0.0000,531.1000,0.0138,143.5405,3.7000,1.0000,0.0000,0.0000,0.0000,143.5405,0.0000,0.0000,0.0000,387.5595,387.5595,12.8031,24.8439,0.0000,11455.3000,-11455.3000,0.2970,0.0000,0.0000,0.0000,2337.8163,4.9000,1.0000,2337.8163,0.0000,0.0000,13793.1163,0.0000,-13793.1163,13.2867,5.9894,16253.3000,0.0000,16253.3000,0.4214,4392.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4392.7838,0.0000,0.0000,0.0000,11860.5162,11860.5162,12.8708,7.7566,10.3137,-9.7245,-145867.7541,7.3949,1274.4173,12.7442,7.3949,0.0000,14.7013,7.7566,7.0774,7.4170,-2.4216,-19372.6523,7.3949,2714.8271,27.1483,7.3949,0.0000,51.6936,7.0774,6.8524,6.9649,-0.9169,-6418.0298,7.3949,3166.7871,31.6679,7.3949,0.0000,67.4902,7.3949,56.7808,4.9299,0.0000,133.8851,190.6659,-128089.2000,-171658.4362,-171658.4362
3775.0000,6.9252,19.1474,0.0000,193863.3000,-193863.3000,5.0263,0.0000,0.0000,0.0000,43080.7333,4.5000,1.0000,43080.7333,0.0000,0.0000,236944.0333,0.0000,-236944.0333,13.2316,5.9343,24021.2000,0.0000,24021.2000,0.6228,6492.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6492.2162,0.0000,0.0000,0.0000,17528.9838,17528.9838,12.7651,12.7651,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.7651,5.4678,1078.5000,0.0000,1078.5000,0.0280,291.4865,3.7000,1.0000,0.0000,0.0000,0.0000,291.4865,0.0000,0.0000,0.0000,787.0135,787.0135,12.7441,24.7849,0.0000,14238.0000,-14238.0000,0.3691,0.0000,0.0000,0.0000,2905.7143,4.9000,1.0000,2905.7143,0.0000,0.0000,17143.7143,0.0000,-17143.7143,13.2004,5.9031,17276.2000,0.0000,17276.2000,0.4479,4669.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4669.2432,0.0000,0.0000,0.0000,12606.9568,12606.9568,12.8649,8.4074,10.6361,-11.1651,-167476.0218,9.7411,1655.6903,16.5569,9.7411,0.0000,33.6043,8.4074,7.3165,7.8619,-5.1233,-40986.1960,9.7411,3505.4202,35.0542,9.7411,0.0000,118.1610,7.3165,6.9252,7.1208,-2.1004,-14702.5757,9.7411,4142.1552,41.4216,9.7411,0.0000,154.2688,9.7411,121.3946,6.4941,0.0000,306.0341,427.4288,-165725.4000,-223164.7936,-223164.7936
3776.0000,7.0761,19.2983,0.0000,219161.1000,-219161.1000,5.6822,0.0000,0.0000,0.0000,48702.4667,4.5000,1.0000,48702.4667,0.0000,0.0000,267863.5667,0.0000,-267863.5667,13.0241,5.7268,29322.1000,0.0000,29322.1000,0.7602,7924.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7924.8919,0.0000,0.0000,0.0000,21397.2081,21397.2081,12.5489,24.5898,0.0000,17468.5000,-17468.5000,0.4529,0.0000,0.0000,0.0000,3565.0000,4.9000,1.0000,3565.0000,0.0000,0.0000,21033.5000,0.0000,-21033.5000,13.0160,5.7187,1826.5000,0.0000,1826.5000,0.0474,493.6486,3.7000,1.0000,0.0000,0.0000,0.0000,493.6486,0.0000,0.0000,0.0000,1332.8514,1332.8514,12.9864,25.0272,0.0000,15855.5000,-15855.5000,0.4111,0.0000,0.0000,0.0000,3235.8163,4.9000,1.0000,3235.8163,0.0000,0.0000,19091.3163,0.0000,-19091.3163,13.4103,6.1130,16594.3000,0.0000,16594.3000,0.4302,4484.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4484.9459,0.0000,0.0000,0.0000,12109.3541,12109.3541,13.1414,8.8444,10.9929,-12.9009,-193513.0338,11.6760,1954.5432,19.5454,11.6760,0.0000,57.8687,8.8444,7.6220,8.2332,-6.8813,-55050.4690,11.6760,4132.6204,41.3262,11.6760,0.0000,203.4807,7.6220,7.0761,7.3490,-3.5122,-24585.4667,11.6760,4913.9155,49.1392,11.6760,0.0000,265.6606,11.6760,200.2996,7.7840,0.0000,527.0100,727.3095,-204742.2000,-273148.9695,-273148.9695
3777.0000,7.2134,19.4356,0.0000,234713.3000,-234713.3000,6.0854,0.0000,0.0000,0.0000,52158.5111,4.5000,1.0000,52158.5111,0.0000,0.0000,286871.8111,0.0000,-286871.8111,13.1509,5.8536,33330.2000,0.0000,33330.2000,0.8641,9008.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9008.1622,0.0000,0.0000,0.0000,24322.0378,24322.0378,12.6475,24.6883,0.0000,19882.7000,-19882.7000,0.5155,0.0000,0.0000,0.0000,4057.6939,4.9000,1.0000,4057.6939,0.0000,0.0000,23940.3939,0.0000,-23940.3939,13.1430,5.8457,1974.9000,0.0000,1974.9000,0.0512,533.7568,3.7000,1.0000,0.0000,0.0000,0.0000,533.7568,0.0000,0.0000,0.0000,1441.1432,1441.1432,13.1132,25.1540,0.0000,17651.9000,-17651.9000,0.4577,0.0000,0.0000,0.0000,3602.4286,4.9000,1.0000,3602.4286,0.0000,0.0000,21254.3286,0.0000,-21254.3286,13.5531,6.2558,14548.5000,0.0000,14548.5000,0.3772,3932.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3932.0270,0.0000,0.0000,0.0000,10616.4730,10616.4730,13.3333,9.1097,11.2215,-13.6045,-204068.0688,12.5266,2076.6728,20.7667,12.5266,0.0000,71.4609,9.1097,7.8415,8.4756,-7.6592,-61273.3476,12.5266,4386.2358,43.8624,12.5266,0.0000,251.2742,7.8415,7.2134,7.5274,-4.3351,-30345.4630,12.5266,5229.7086,52.2971,12.5266,0.0000,328.0588,12.5266,243.3351,8.3511,0.0000,650.7939,894.1290,-222394.3000,-295686.8795,-295686.8795
3778.0000,7.3573,19.5795,0.0000,245561.4000,-245561.4000,6.3666,0.0000,0.0000,0.0000,54569.2000,4.5000,1.0000,54569.2000,0.0000,0.0000,300130.6000,0.0000,-300130.6000,13.1440,5.8467,39357.1000,0.0000,39357.1000,1.0204,10637.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10637.0541,0.0000,0.0000,0.0000,28720.0459,28720.0459,12.5903,24.6311,0.0000,25676.7000,-25676.7000,0.6657,0.0000,0.0000,0.0000,5240.1429,4.9000,1.0000,5240.1429,0.0000,0.0000,30916.8429,0.0000,-30916.8429,13.1863,5.8890,2030.3000,0.0000,2030.3000,0.0526,548.7297,3.7000,1.0000,0.0000,0.0000,0.0000,548.7297,0.0000,0.0000,0.0000,1481.5703,1481.5703,13.1578,25.1986,0.0000,19961.5000,-19961.5000,0.5175,0.0000,0.0000,0.0000,4073.7755,4.9000,1.0000,4073.7755,0.0000,0.0000,24035.2755,0.0000,-24035.2755,13.6212,6.3239,13184.6000,0.0000,13184.6000,0.3418,3563.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3563.4054,0.0000,0.0000,0.0000,9621.1946,9621.1946,13.4357,9.3590,11.3973,-14.0962,-211442.4706,13.4472,2212.7377,22.1274,13.4472,0.0000,88.4012,9.3590,8.0486,8.7038,-8.4952,-67961.8744,13.4472,4661.2487,46.6125,13.4472,0.0000,310.8406,8.0486,7.3573,7.7030,-5.1222,-35855.5625,13.4472,5569.9032,55.6990,13.4472,0.0000,405.8275,13.4472,296.1384,8.9648,0.0000,805.0692,1101.2076,-236627.6000,-315259.9076,-315259.9076
3779.0000,7.5572,19.7794,0.0000,265876.3000,-265876.3000,6.8933,0.0000,0.0000,0.0000,59083.6222,4.5000,1.0000,59083.6222,0.0000,0.0000,324959.9222,0.0000,-324959.9222,13.1689,5.8716,41357.1000,0.0000,41357.1000,1.0723,11177.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11177.5946,0.0000,0.0000,0.0000,30179.5054,30179.5054,12.6478,24.6886,0.0000,45385.5000,-45385.5000,1.1767,0.0000,0.0000,0.0000,9262.3469,4.9000,1.0000,9262.3469,0.0000,0.0000,54647.8469,0.0000,-54647.8469,13.5915,6.2942,2392.5000,0.0000,2392.5000,0.0620,646.6216,3.7000,1.0000,0.0000,0.0000,0.0000,646.6216,0.0000,0.0000,0.0000,1745.8784,1745.8784,13.5613,25.6021,0.0000,20408.2000,-20408.2000,0.5291,0.0000,0.0000,0.0000,4164.9388,4.9000,1.0000,4164.9388,0.0000,0.0000,24573.1388,0.0000,-24573.1388,13.9857,6.6884,10627.4000,0.0000,10627.4000,0.2755,2872.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2872.2703,0.0000,0.0000,0.0000,7755.1297,7755.1297,13.8518,9.6847,11.7682,-16.0868,-241301.8877,15.0135,2432.1324,24.3213,15.0135,0.0000,123.0299,9.6847,8.3200,9.0024,-9.8781,-79025.1435,15.0135,5136.1674,51.3617,15.0135,0.0000,432.6038,8.3200,7.5572,7.9386,-6.3105,-44173.3632,15.0135,6153.3841,61.5338,15.0135,0.0000,564.7992,15.0135,401.9135,10.0090,0.0000,1120.4328,1522.3462,-277293.0000,-364500.3944,-364500.3944
3780.0000,7.6915,19.9137,0.0000,278188.1000,-278188.1000,7.2125,0.0000,0.0000,0.0000,61819.5778,4.5000,1.0000,61819.5778,0.0000,0.0000,340007.6778,0.0000,-340007.6778,13.4228,6.1255,35842.0000,0.0000,35842.0000,0.9293,9687.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9687.0270,0.0000,0.0000,0.0000,26154.9730,26154.9730,12.9819,25.0227,0.0000,47933.7000,-47933.7000,1.2428,0.0000,0.0000,0.0000,9782.3878,4.9000,1.0000,9782.3878,0.0000,0.0000,57716.0878,0.0000,-57716.0878,13.9548,6.6575,2865.3000,0.0000,2865.3000,0.0743,774.4054,3.7000,1.0000,0.0000,0.0000,0.0000,774.4054,0.0000,0.0000,0.0000,2090.8946,2090.8946,13.9196,25.9604,0.0000,21403.5000,-21403.5000,0.5549,0.0000,0.0000,0.0000,4368.0612,4.9000,1.0000,4368.0612,0.0000,0.0000,25771.5612,0.0000,-25771.5612,14.3540,7.0567,9263.5000,0.0000,9263.5000,0.2402,2503.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2503.6486,0.0000,0.0000,0.0000,6759.8514,6759.8514,14.2400,9.8860,12.0630,-17.2200,-258299.3191,15.3810,2461.0404,24.6104,15.3810,0.0000,132.2868,9.8860,8.4915,9.1888,-10.3411,-82728.4229,15.3810,5219.0038,52.1900,15.3810,0.0000,465.1536,8.4915,7.6915,8.0915,-6.7803,-47461.8658,15.3810,6261.0998,62.6110,15.3810,0.0000,607.2956,15.3810,429.7954,10.2540,0.0000,1204.7360,1634.5314,-299554.5000,-388489.6078,-388489.6078
3781.0000,7.8947,20.1169,0.0000,291548.9000,-291548.9000,7.5589,0.0000,0.0000,0.0000,64788.6444,4.5000,1.0000,64788.6444,0.0000,0.0000,356337.5444,0.0000,-356337.5444,13.4304,6.1331,41364.7000,0.0000,41364.7000,1.0725,11179.6486,3.7000,1.0000,0.0000,0.0000,0.0000,11179.6486,0.0000,0.0000,0.0000,30185.0514,30185.0514,12.9615,25.0023,0.0000,62806.0000,-62806.0000,1.6284,0.0000,0.0000,0.0000,12817.5510,4.9000,1.0000,12817.5510,0.0000,0.0000,75623.5510,0.0000,-75623.5510,14.1363,6.8390,2733.6000,0.0000,2733.6000,0.0709,738.8108,3.7000,1.0000,0.0000,0.0000,0.0000,738.8108,0.0000,0.0000,0.0000,1994.7892,1994.7892,14.1053,26.1462,0.0000,22443.1000,-22443.1000,0.5819,0.0000,0.0000,0.0000,4580.2245,4.9000,1.0000,4580.2245,0.0000,0.0000,27023.3245,0.0000,-27023.3245,14.5251,7.2279,8240.7000,0.0000,8240.7000,0.2137,2227.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2227.2162,0.0000,0.0000,0.0000,6013.4838,6013.4838,14.4317,10.2113,12.3215,-18.1115,-271671.9050,16.6893,2641.7069,26.4171,16.6893,0.0000,168.9966,10.2113,8.7551,9.4832,-11.7171,-93736.6844,16.6893,5590.4945,55.9049,16.6893,0.0000,594.2342,8.7551,7.8947,8.3249,-7.9118,-55382.5062,16.6893,6723.4361,67.2344,16.6893,0.0000,775.8207,16.6893,539.0738,11.1262,0.0000,1539.0515,2078.1253,-324459.0000,-420791.0956,-420791.0956
3782.0000,8.0958,20.3180,0.0000,308100.5000,-308100.5000,7.9881,0.0000,0.0000,0.0000,68466.7778,4.5000,1.0000,68466.7778,0.0000,0.0000,376567.2778,0.0000,-376567.2778,13.6193,6.3220,39355.1000,0.0000,39355.1000,1.0204,10636.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10636.5135,0.0000,0.0000,0.0000,28718.5865,28718.5865,13.1980,25.2389,0.0000,73438.6000,-73438.6000,1.9040,0.0000,0.0000,0.0000,14987.4694,4.9000,1.0000,14987.4694,0.0000,0.0000,88426.0694,0.0000,-88426.0694,14.4951,7.1978,1807.0000,0.0000,1807.0000,0.0468,488.3784,3.7000,1.0000,0.0000,0.0000,0.0000,488.3784,0.0000,0.0000,0.0000,1318.6216,1318.6216,14.4757,26.5165,0.0000,24586.6000,-24586.6000,0.6375,0.0000,0.0000,0.0000,5017.6735,4.9000,1.0000,5017.6735,0.0000,0.0000,29604.2735,0.0000,-29604.2735,14.9100,7.6127,7217.8000,0.0000,7217.8000,0.1871,1950.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1950.7568,0.0000,0.0000,0.0000,5267.0432,5267.0432,14.8327,10.5034,12.6681,-19.6768,-295151.5456,17.6759,2757.8669,27.5787,17.6759,0.0000,200.7741,10.5034,9.0053,9.7544,-12.7670,-102135.9839,17.6759,5851.4953,58.5150,17.6759,0.0000,705.9720,9.0053,8.0958,8.5506,-8.8580,-62005.8398,17.6759,7049.9683,70.4997,17.6759,0.0000,921.7034,17.6759,632.2841,11.7839,0.0000,1828.4495,2460.7336,-357745.8000,-459293.3693,-459293.3693
3783.0000,8.3203,20.5426,0.0000,323928.7000,-323928.7000,8.3985,0.0000,0.0000,0.0000,71984.1556,4.5000,1.0000,71984.1556,0.0000,0.0000,395912.8556,0.0000,-395912.8556,13.7833,6.4860,37348.7000,0.0000,37348.7000,0.9683,10094.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10094.2432,0.0000,0.0000,0.0000,27254.4568,27254.4568,13.4073,25.4481,0.0000,85015.3000,-85015.3000,2.2042,0.0000,0.0000,0.0000,17350.0612,4.9000,1.0000,17350.0612,0.0000,0.0000,102365.3612,0.0000,-102365.3612,14.8198,7.5225,1746.3000,0.0000,1746.3000,0.0453,471.9730,3.7000,1.0000,0.0000,0.0000,0.0000,471.9730,0.0000,0.0000,0.0000,1274.3270,1274.3270,14.8022,26.8430,0.0000,26864.4000,-26864.4000,0.6965,0.0000,0.0000,0.0000,5482.5306,4.9000,1.0000,5482.5306,0.0000,0.0000,32346.9306,0.0000,-32346.9306,15.2485,7.9512,8240.7000,0.0000,8240.7000,0.2137,2227.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2227.2162,0.0000,0.0000,0.0000,6013.4838,6013.4838,15.1655,10.8269,12.9962,-20.9617,-314425.0679,18.7896,2892.1480,28.9215,18.7896,0.0000,241.1682,10.8269,9.2808,10.0539,-14.0064,-112050.8711,18.7896,6139.9996,61.4000,18.7896,0.0000,848.0077,9.2808,8.3203,8.8006,-9.9438,-69606.9408,18.7896,7484.8920,74.8489,18.7896,0.0000,1107.1425,18.7896,749.2784,12.5264,0.0000,2196.3184,2945.5968,-388472.7000,-496082.8798,-496082.8798
3784.0000,8.5017,20.7240,0.0000,330701.5000,-330701.5000,8.5741,0.0000,0.0000,0.0000,73489.2222,4.5000,1.0000,73489.2222,0.0000,0.0000,404190.7222,0.0000,-404190.7222,13.9262,6.6289,31820.9000,0.0000,31820.9000,0.8250,8600.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8600.2432,0.0000,0.0000,0.0000,23220.6568,23220.6568,13.6146,25.6554,0.0000,93259.4000,-93259.4000,2.4179,0.0000,0.0000,0.0000,19032.5306,4.9000,1.0000,19032.5306,0.0000,0.0000,112291.9306,0.0000,-112291.9306,15.1216,7.8243,2251.8000,0.0000,2251.8000,0.0584,608.5946,3.7000,1.0000,0.0000,0.0000,0.0000,608.5946,0.0000,0.0000,0.0000,1643.2054,1643.2054,15.0995,27.1403,0.0000,29114.2000,-29114.2000,0.7548,0.0000,0.0000,0.0000,5941.6735,4.9000,1.0000,5941.6735,0.0000,0.0000,35055.8735,0.0000,-35055.8735,15.5700,8.2727,9604.5000,0.0000,9604.5000,0.2490,2595.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2595.8108,0.0000,0.0000,0.0000,7008.6892,7008.6892,15.4759,11.0738,13.2749,-21.8676,-328014.1766,19.3188,2939.7288,29.3973,19.3188,0.0000,262.1257,11.0738,9.4969,10.2853,-14.6875,-117500.3405,19.3188,6288.1556,62.8816,19.3188,0.0000,921.6996,9.4969,8.5017,8.9993,-10.5931,-74151.4578,19.3188,7670.8226,76.7082,19.3188,0.0000,1203.3533,19.3188,809.4180,12.8792,0.0000,2387.1786,3196.5966,-409397.9000,-519665.9750,-519665.9750
3785.0000,8.6251,20.8473,0.0000,342418.3000,-342418.3000,8.8778,0.0000,0.0000,0.0000,76092.9556,4.5000,1.0000,76092.9556,0.0000,0.0000,418511.2556,0.0000,-418511.2556,14.2430,6.9457,20786.3000,0.0000,20786.3000,0.5389,5617.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5617.9189,0.0000,0.0000,0.0000,15168.3811,15168.3811,14.0394,26.0802,0.0000,87692.4000,-87692.4000,2.2736,0.0000,0.0000,0.0000,17896.4082,4.9000,1.0000,17896.4082,0.0000,0.0000,105588.8082,0.0000,-105588.8082,15.4567,8.1594,1429.9000,0.0000,1429.9000,0.0371,386.4595,3.7000,1.0000,0.0000,0.0000,0.0000,386.4595,0.0000,0.0000,0.0000,1043.4405,1043.4405,15.4427,27.4835,0.0000,31639.1000,-31639.1000,0.8203,0.0000,0.0000,0.0000,6456.9592,4.9000,1.0000,6456.9592,0.0000,0.0000,38096.0592,0.0000,-38096.0592,15.9541,8.6568,12673.2000,0.0000,12673.2000,0.3286,3425.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3425.1892,0.0000,0.0000,0.0000,9248.0108,9248.0108,15.8300,11.2511,13.5405,-22.7406,-341108.6529,19.3144,2907.2639,29.0726,19.3144,0.0000,261.9467,11.2511,9.6443,10.4477,-14.9627,-119701.9448,19.3144,6246.1520,62.4615,19.3144,0.0000,921.0702,9.6443,8.6251,9.1347,-10.8465,-75925.6928,19.3144,7632.2345,76.3223,19.3144,0.0000,1202.5316,19.3144,808.9058,12.8763,0.0000,2385.5485,3194.4542,-426860.4000,-536736.2905,-536736.2905
3786.0000,8.2966,20.5188,0.0000,256033.5000,-256033.5000,6.6381,0.0000,0.0000,0.0000,56896.3333,4.5000,1.0000,56896.3333,0.0000,0.0000,312929.8333,0.0000,-312929.8333,13.7114,6.4141,17116.4000,0.0000,17116.4000,0.4438,4626.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4626.0541,0.0000,0.0000,0.0000,12490.3459,12490.3459,13.4953,25.5361,0.0000,63243.8000,-63243.8000,1.6397,0.0000,0.0000,0.0000,12906.8980,4.9000,1.0000,12906.8980,0.0000,0.0000,76150.6980,0.0000,-76150.6980,14.8130,7.5157,1192.1000,0.0000,1192.1000,0.0309,322.1892,3.7000,1.0000,0.0000,0.0000,0.0000,322.1892,0.0000,0.0000,0.0000,869.9108,869.9108,14.7979,26.8387,0.0000,32797.4000,-32797.4000,0.8503,0.0000,0.0000,0.0000,6693.3469,4.9000,1.0000,6693.3469,0.0000,0.0000,39490.7469,0.0000,-39490.7469,15.4813,8.1840,14889.4000,0.0000,14889.4000,0.3860,4024.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4024.1622,0.0000,0.0000,0.0000,10865.2378,10865.2378,15.2933,10.6768,12.9850,-17.7859,-266788.7431,14.9834,2307.3448,23.0734,14.9834,0.0000,122.2910,10.6768,9.2077,9.9423,-10.6127,-84901.5315,14.9834,4919.9091,49.1991,14.9834,0.0000,430.0056,9.2077,8.2966,8.7521,-7.5222,-52655.5091,14.9834,5923.0603,59.2306,14.9834,0.0000,561.4071,14.9834,399.6815,9.9889,0.0000,1113.7036,1513.3851,-318876.8000,-404345.7836,-404345.7836
3787.0000,8.1365,20.3587,0.0000,239855.7000,-239855.7000,6.2187,0.0000,0.0000,0.0000,53301.2667,4.5000,1.0000,53301.2667,0.0000,0.0000,293156.9667,0.0000,-293156.9667,13.6442,6.3469,17120.1000,0.0000,17120.1000,0.4439,4627.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4627.0541,0.0000,0.0000,0.0000,12493.0459,12493.0459,13.4094,25.4503,0.0000,51732.8000,-51732.8000,1.3413,0.0000,0.0000,0.0000,10557.7143,4.9000,1.0000,10557.7143,0.0000,0.0000,62290.5143,0.0000,-62290.5143,14.5797,7.2824,906.0000,0.0000,906.0000,0.0235,244.8649,3.7000,1.0000,0.0000,0.0000,0.0000,244.8649,0.0000,0.0000,0.0000,661.1351,661.1351,14.5673,26.6081,0.0000,31024.9000,-31024.9000,0.8044,0.0000,0.0000,0.0000,6331.6122,4.9000,1.0000,6331.6122,0.0000,0.0000,37356.5122,0.0000,-37356.5122,15.2691,7.9718,14207.5000,0.0000,14207.5000,0.3684,3839.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3839.8649,0.0000,0.0000,0.0000,10367.6351,10367.6351,15.0744,10.4151,12.7447,-16.5332,-247998.1440,13.8001,2146.3301,21.4633,13.8001,0.0000,95.5462,10.4151,8.9998,9.7074,-9.4166,-75332.8791,13.8001,4577.7739,45.7777,13.8001,0.0000,335.9643,8.9998,8.1365,8.5681,-6.5645,-45951.1539,13.8001,5499.8538,54.9985,13.8001,0.0000,438.6286,13.8001,318.1786,9.2001,0.0000,870.1391,1188.3177,-290379.8000,-369282.1770,-369282.1770
3788.0000,7.7733,19.9956,0.0000,165672.9000,-165672.9000,4.2954,0.0000,0.0000,0.0000,36816.2000,4.5000,1.0000,36816.2000,0.0000,0.0000,202489.1000,0.0000,-202489.1000,13.2735,5.9762,17111.2000,0.0000,17111.2000,0.4436,4624.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4624.6486,0.0000,0.0000,0.0000,12486.5514,12486.5514,12.9343,24.9751,0.0000,20733.4000,-20733.4000,0.5376,0.0000,0.0000,0.0000,4231.3061,4.9000,1.0000,4231.3061,0.0000,0.0000,24964.7061,0.0000,-24964.7061,13.6124,6.3151,993.5000,0.0000,993.5000,0.0258,268.5135,3.7000,1.0000,0.0000,0.0000,0.0000,268.5135,0.0000,0.0000,0.0000,724.9865,724.9865,13.5927,25.6335,0.0000,27910.2000,-27910.2000,0.7236,0.0000,0.0000,0.0000,5695.9592,4.9000,1.0000,5695.9592,0.0000,0.0000,33606.1592,0.0000,-33606.1592,14.5055,7.2083,13014.1000,0.0000,13014.1000,0.3374,3517.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3517.3243,0.0000,0.0000,0.0000,9496.7757,9496.7757,14.2476,9.6558,11.9517,-11.2698,-169047.4555,9.5450,1534.4002,15.3440,9.5450,0.0000,31.6156,9.6558,8.4965,9.0762,-5.3349,-42678.9847,9.5450,3254.8238,32.5482,9.5450,0.0000,111.1683,8.4965,7.7733,8.1349,-3.8036,-26625.2116,9.5450,3877.9673,38.7797,9.5450,0.0000,145.1391,9.5450,114.7666,6.3634,0.0000,287.9230,402.6896,-183197.7000,-238351.6518,-238351.6518
3789.0000,7.5737,19.7959,0.0000,150735.3000,-150735.3000,3.9081,0.0000,0.0000,0.0000,33496.7333,4.5000,1.0000,33496.7333,0.0000,0.0000,184232.0333,0.0000,-184232.0333,13.3668,6.0695,14495.2000,0.0000,14495.2000,0.3758,3917.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3917.6216,0.0000,0.0000,0.0000,10577.5784,10577.5784,13.0342,25.0750,0.0000,11098.5000,-11098.5000,0.2877,0.0000,0.0000,0.0000,2265.0000,4.9000,1.0000,2265.0000,0.0000,0.0000,13363.5000,0.0000,-13363.5000,13.4544,6.1571,579.0000,0.0000,579.0000,0.0150,156.4865,3.7000,1.0000,0.0000,0.0000,0.0000,156.4865,0.0000,0.0000,0.0000,422.5135,422.5135,13.4411,25.4819,0.0000,24476.9000,-24476.9000,0.6346,0.0000,0.0000,0.0000,4995.2857,4.9000,1.0000,4995.2857,0.0000,0.0000,29472.1857,0.0000,-29472.1857,14.3679,7.0706,10627.4000,0.0000,10627.4000,0.2755,2872.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2872.2703,0.0000,0.0000,0.0000,7755.1297,7755.1297,14.1240,9.1626,11.6433,-10.5189,-157783.5159,8.2452,1342.7408,13.4274,8.2452,0.0000,20.3785,9.1626,8.2158,8.6892,-3.7636,-30108.4836,8.2452,2859.9234,28.5992,8.2452,0.0000,71.6561,8.2158,7.5737,7.8947,-2.9172,-20420.4979,8.2452,3385.9997,33.8600,8.2452,0.0000,93.5528,8.2452,76.6354,5.4968,0.0000,185.5874,262.2228,-160609.1000,-208312.4974,-208312.4974
3790.0000,7.4052,19.6274,0.0000,121280.9000,-121280.9000,3.1444,0.0000,0.0000,0.0000,26951.3111,4.5000,1.0000,26951.3111,0.0000,0.0000,148232.2111,0.0000,-148232.2111,13.0788,5.7815,14146.2000,0.0000,14146.2000,0.3668,3823.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3823.2973,0.0000,0.0000,0.0000,10322.9027,10322.9027,12.6837,24.7245,0.0000,9582.1000,-9582.1000,0.2484,0.0000,0.0000,0.0000,1955.5306,4.9000,1.0000,1955.5306,0.0000,0.0000,11537.6306,0.0000,-11537.6306,13.1253,5.8280,435.3000,0.0000,435.3000,0.0113,117.6486,3.7000,1.0000,0.0000,0.0000,0.0000,117.6486,0.0000,0.0000,0.0000,317.6514,317.6514,13.1131,25.1540,0.0000,19469.1000,-19469.1000,0.5048,0.0000,0.0000,0.0000,3973.2857,4.9000,1.0000,3973.2857,0.0000,0.0000,23442.3857,0.0000,-23442.3857,14.0104,6.7131,9263.5000,0.0000,9263.5000,0.2402,2503.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2503.6486,0.0000,0.0000,0.0000,6759.8514,6759.8514,13.7517,8.7539,11.2528,-8.7050,-130574.7326,6.7738,1121.4765,11.2148,6.7738,0.0000,11.2996,8.7539,7.9831,8.3685,-2.5172,-20137.3827,6.7738,2383.1592,23.8316,6.7738,0.0000,39.7322,7.9831,7.4052,7.6942,-2.1571,-15099.7067,6.7738,2806.8616,28.0686,6.7738,0.0000,51.8736,6.7738,44.6028,4.5159,0.0000,102.9055,147.5083,-126487.1000,-165811.8220,-165811.8220
3791.0000,7.2699,19.4922,0.0000,104418.4000,-104418.4000,2.7072,0.0000,0.0000,0.0000,23204.0889,4.5000,1.0000,23204.0889,0.0000,0.0000,127622.4889,0.0000,-127622.4889,13.1694,5.8721,14145.9000,0.0000,14145.9000,0.3668,3823.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3823.2162,0.0000,0.0000,0.0000,10322.6838,10322.6838,12.6923,24.7331,0.0000,5231.0000,-5231.0000,0.1356,0.0000,0.0000,0.0000,1067.5510,4.9000,1.0000,1067.5510,0.0000,0.0000,6298.5510,0.0000,-6298.5510,12.9834,5.6861,435.4000,0.0000,435.4000,0.0113,117.6757,3.7000,1.0000,0.0000,0.0000,0.0000,117.6757,0.0000,0.0000,0.0000,317.7243,317.7243,12.9687,25.0095,0.0000,14815.5000,-14815.5000,0.3841,0.0000,0.0000,0.0000,3023.5714,4.9000,1.0000,3023.5714,0.0000,0.0000,17839.0714,0.0000,-17839.0714,13.7934,6.4961,5172.0000,0.0000,5172.0000,0.1341,1397.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1397.8378,0.0000,0.0000,0.0000,3774.1622,3774.1622,13.6189,8.2987,10.9588,-7.6726,-115089.5942,5.6087,940.2538,9.4025,5.6087,0.0000,6.4143,8.2987,7.8235,8.0611,-1.2852,-10281.6410,5.6087,2000.4401,20.0044,5.6087,0.0000,22.5543,7.8235,7.2699,7.5467,-1.7106,-11974.3058,5.6087,2339.5278,23.3953,5.6087,0.0000,29.4465,5.6087,26.5553,3.7391,0.0000,58.4151,84.9705,-104711.6000,-137345.5411,-137345.5411
3792.0000,7.1485,19.3707,0.0000,83784.0000,-83784.0000,2.1723,0.0000,0.0000,0.0000,18618.6667,4.5000,1.0000,18618.6667,0.0000,0.0000,102402.6667,0.0000,-102402.6667,13.0590,5.7617,14145.8000,0.0000,14145.8000,0.3668,3823.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3823.1892,0.0000,0.0000,0.0000,10322.6108,10322.6108,12.4632,24.5040,0.0000,4412.0000,-4412.0000,0.1144,0.0000,0.0000,0.0000,900.4082,4.9000,1.0000,900.4082,0.0000,0.0000,5312.4082,0.0000,-5312.4082,12.7698,5.4725,430.8000,0.0000,430.8000,0.0112,116.4324,3.7000,1.0000,0.0000,0.0000,0.0000,116.4324,0.0000,0.0000,0.0000,314.3676,314.3676,12.7516,24.7925,0.0000,11139.9000,-11139.9000,0.2888,0.0000,0.0000,0.0000,2273.4490,4.9000,1.0000,2273.4490,0.0000,0.0000,13413.3490,0.0000,-13413.3490,13.5258,6.2285,1591.9000,0.0000,1591.9000,0.0413,430.2432,3.7000,1.0000,0.0000,0.0000,0.0000,430.2432,0.0000,0.0000,0.0000,1161.6568,1161.6568,13.4588,7.8603,10.6595,-6.4665,-96997.4983,4.4920,762.7354,7.6274,4.4920,0.0000,3.2952,7.8603,7.7220,7.7912,-0.2995,-2396.1177,4.4920,1621.6126,16.2161,4.4920,0.0000,11.5868,7.7220,7.1485,7.4353,-1.4195,-9936.1727,4.4920,1883.1553,18.8316,4.4920,0.0000,15.1276,4.4920,14.4508,2.9947,0.0000,30.0096,44.4605,-83167.4000,-109329.7887,-109329.7887
3793.0000,7.0842,19.3064,0.0000,79415.8000,-79415.8000,2.0590,0.0000,0.0000,0.0000,17647.9556,4.5000,1.0000,17647.9556,0.0000,0.0000,97063.7556,0.0000,-97063.7556,13.0170,5.7197,14117.3000,0.0000,14117.3000,0.3660,3815.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3815.4865,0.0000,0.0000,0.0000,10301.8135,10301.8135,12.3873,24.4281,0.0000,4975.6000,-4975.6000,0.1290,0.0000,0.0000,0.0000,1015.4286,4.9000,1.0000,1015.4286,0.0000,0.0000,5991.0286,0.0000,-5991.0286,12.7535,5.4562,434.8000,0.0000,434.8000,0.0113,117.5135,3.7000,1.0000,0.0000,0.0000,0.0000,117.5135,0.0000,0.0000,0.0000,317.2865,317.2865,12.7341,24.7749,0.0000,9218.8000,-9218.8000,0.2390,0.0000,0.0000,0.0000,1881.3878,4.9000,1.0000,1881.3878,0.0000,0.0000,11100.1878,0.0000,-11100.1878,13.4126,6.1153,908.8000,0.0000,908.8000,0.0236,245.6216,3.7000,1.0000,0.0000,0.0000,0.0000,245.6216,0.0000,0.0000,0.0000,663.1784,663.1784,13.3720,7.6296,10.5008,-6.2633,-93949.9066,4.2418,725.1701,7.2517,4.2418,0.0000,2.7747,7.6296,7.6230,7.6263,-0.0135,-108.2981,4.2418,1542.6649,15.4266,4.2418,0.0000,9.7566,7.6230,7.0842,7.3536,-1.2592,-8814.4888,4.2418,1784.8301,17.8483,4.2418,0.0000,12.7380,4.2418,12.3538,2.8279,0.0000,25.2694,37.6232,-78149.3000,-102872.6935,-102872.6935
3794.0000,7.0278,19.2500,0.0000,71656.0000,-71656.0000,1.8578,0.0000,0.0000,0.0000,15923.5556,4.5000,1.0000,15923.5556,0.0000,0.0000,87579.5556,0.0000,-87579.5556,12.7530,5.4557,14115.4000,0.0000,14115.4000,0.3660,3814.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3814.9730,0.0000,0.0000,0.0000,10300.4270,10300.4270,12.0796,24.1204,0.0000,8055.1000,-8055.1000,0.2088,0.0000,0.0000,0.0000,1643.8980,4.9000,1.0000,1643.8980,0.0000,0.0000,9698.9980,0.0000,-9698.9980,12.7136,5.4163,430.2000,0.0000,430.2000,0.0112,116.2703,3.7000,1.0000,0.0000,0.0000,0.0000,116.2703,0.0000,0.0000,0.0000,313.9297,313.9297,12.6931,24.7339,0.0000,7326.6000,-7326.6000,0.1900,0.0000,0.0000,0.0000,1495.2245,4.9000,1.0000,1495.2245,0.0000,0.0000,8821.8245,0.0000,-8821.8245,13.2698,5.9725,398.1000,0.0000,398.1000,0.0103,107.5946,3.7000,1.0000,0.0000,0.0000,0.0000,107.5946,0.0000,0.0000,0.0000,290.5054,290.5054,13.2508,7.4571,10.3540,-5.9085,-88627.1126,3.9661,682.3246,6.8232,3.9661,0.0000,2.2681,7.4571,7.5469,7.5020,0.1717,1373.6034,3.9661,1450.4741,14.5047,3.9661,0.0000,7.9750,7.5469,7.0278,7.2873,-1.1346,-7942.0067,3.9661,1673.8144,16.7381,3.9661,0.0000,10.4121,3.9661,10.2804,2.6441,0.0000,20.6551,30.9355,-72094.0000,-95195.5158,-95195.5158
3795.0000,6.9740,19.1962,0.0000,65536.0000,-65536.0000,1.6991,0.0000,0.0000,0.0000,14563.5556,4.5000,1.0000,14563.5556,0.0000,0.0000,80099.5556,0.0000,-80099.5556,12.7639,5.4666,14115.3000,0.0000,14115.3000,0.3660,3814.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3814.9459,0.0000,0.0000,0.0000,10300.3541,10300.3541,12.0194,24.0602,0.0000,5957.3000,-5957.3000,0.1545,0.0000,0.0000,0.0000,1215.7755,4.9000,1.0000,1215.7755,0.0000,0.0000,7173.0755,0.0000,-7173.0755,12.5379,5.2406,434.9000,0.0000,434.9000,0.0113,117.5405,3.7000,1.0000,0.0000,0.0000,0.0000,117.5405,0.0000,0.0000,0.0000,317.3595,317.3595,12.5149,24.5558,0.0000,5786.7000,-5786.7000,0.1500,0.0000,0.0000,0.0000,1180.9592,4.9000,1.0000,1180.9592,0.0000,0.0000,6967.6592,0.0000,-6967.6592,13.0186,5.7213,398.1000,0.0000,398.1000,0.0103,107.5946,3.7000,1.0000,0.0000,0.0000,0.0000,107.5946,0.0000,0.0000,0.0000,290.5054,290.5054,12.9976,7.3455,10.1716,-5.2128,-78192.1178,3.5868,621.9383,6.2194,3.5868,0.0000,1.6776,7.3455,7.4802,7.4129,0.2330,1863.6941,3.5868,1317.0365,13.1704,3.5868,0.0000,5.8988,7.4802,6.9740,7.2271,-1.0005,-7003.6476,3.5868,1517.8641,15.1786,3.5868,0.0000,7.7013,3.5868,7.8126,2.3912,0.0000,15.2777,23.0903,-62331.7000,-83332.0713,-83332.0713
3796.0000,6.9702,19.1924,0.0000,82807.5000,-82807.5000,2.1469,0.0000,0.0000,0.0000,18401.6667,4.5000,1.0000,18401.6667,0.0000,0.0000,101209.1667,0.0000,-101209.1667,13.2940,5.9968,14115.2000,0.0000,14115.2000,0.3660,3814.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3814.9189,0.0000,0.0000,0.0000,10300.2811,10300.2811,12.6505,24.6913,0.0000,3235.4000,-3235.4000,0.0839,0.0000,0.0000,0.0000,660.2857,4.9000,1.0000,660.2857,0.0000,0.0000,3895.6857,0.0000,-3895.6857,12.8939,5.5966,430.1000,0.0000,430.1000,0.0112,116.2432,3.7000,1.0000,0.0000,0.0000,0.0000,116.2432,0.0000,0.0000,0.0000,313.8568,313.8568,12.8743,24.9151,0.0000,5199.1000,-5199.1000,0.1348,0.0000,0.0000,0.0000,1061.0408,4.9000,1.0000,1061.0408,0.0000,0.0000,6260.1408,0.0000,-6260.1408,13.2654,5.9681,908.3000,0.0000,908.3000,0.0235,245.4865,3.7000,1.0000,0.0000,0.0000,0.0000,245.4865,0.0000,0.0000,0.0000,662.8135,662.8135,13.2240,7.2628,10.2434,-6.3604,-95405.8011,4.1494,717.2736,7.1727,4.1494,0.0000,2.5973,7.2628,7.4132,7.3380,0.3009,2407.4772,4.1494,1528.7910,15.2879,4.1494,0.0000,9.1329,7.4132,6.9702,7.1917,-1.0128,-7089.7179,4.1494,1758.7791,17.5878,4.1494,0.0000,11.9238,4.1494,11.6319,2.7663,0.0000,23.6540,35.2859,-75788.4000,-100088.0418,-100088.0418
