Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3797.0000,6.9762,19.1984,0.0000,91212.7000,-91212.7000,2.3649,0.0000,0.0000,0.0000,20269.4889,4.5000,1.0000,20269.4889,0.0000,0.0000,111482.1889,0.0000,-111482.1889,13.2477,5.9504,14115.2000,0.0000,14115.2000,0.3660,3814.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3814.9189,0.0000,0.0000,0.0000,10300.2811,10300.2811,12.6683,24.7091,0.0000,2165.7000,-2165.7000,0.0561,0.0000,0.0000,0.0000,441.9796,4.9000,1.0000,441.9796,0.0000,0.0000,2607.6796,0.0000,-2607.6796,12.8150,5.5177,573.0000,0.0000,573.0000,0.0149,154.8649,3.7000,1.0000,0.0000,0.0000,0.0000,154.8649,0.0000,0.0000,0.0000,418.1351,418.1351,12.7915,24.8323,0.0000,5620.1000,-5620.1000,0.1457,0.0000,0.0000,0.0000,1146.9592,4.9000,1.0000,1146.9592,0.0000,0.0000,6767.0592,0.0000,-6767.0592,13.1721,5.8748,4819.5000,0.0000,4819.5000,0.1250,1302.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1302.5676,0.0000,0.0000,0.0000,3516.9324,3516.9324,12.9743,7.4951,10.2347,-6.4932,-97397.3524,4.6087,796.9691,7.9697,4.6087,0.0000,3.5589,7.4951,7.2845,7.3898,-0.4681,-3744.5731,4.6087,1694.0524,16.9405,4.6087,0.0000,12.5139,7.2845,6.9762,7.1303,-0.7828,-5479.6535,4.6087,1958.8983,19.5890,4.6087,0.0000,16.3379,4.6087,15.5022,3.0725,0.0000,32.4107,47.9129,-79490.8000,-106621.5790,-106621.5790
3798.0000,7.0249,19.2471,0.0000,166874.3000,-166874.3000,4.3265,0.0000,0.0000,0.0000,37083.1778,4.5000,1.0000,37083.1778,0.0000,0.0000,203957.4778,0.0000,-203957.4778,13.6430,6.3457,14115.0000,0.0000,14115.0000,0.3660,3814.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3814.8649,0.0000,0.0000,0.0000,10300.1351,10300.1351,13.3088,25.3496,0.0000,31.9000,-31.9000,0.0008,0.0000,0.0000,0.0000,6.5102,4.9000,1.0000,6.5102,0.0000,0.0000,38.4102,0.0000,-38.4102,13.3100,6.0127,521.2000,0.0000,521.2000,0.0135,140.8649,3.7000,1.0000,0.0000,0.0000,0.0000,140.8649,0.0000,0.0000,0.0000,380.3351,380.3351,13.2977,25.3385,0.0000,7698.5000,-7698.5000,0.1996,0.0000,0.0000,0.0000,1571.1224,4.9000,1.0000,1571.1224,0.0000,0.0000,9269.6224,0.0000,-9269.6224,13.5984,6.3011,16213.1000,0.0000,16213.1000,0.4204,4381.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4381.9189,0.0000,0.0000,0.0000,11831.1811,11831.1811,13.2145,8.2441,10.7293,-10.2120,-153179.2698,7.9902,1352.6750,13.5267,7.9902,0.0000,18.5453,8.2441,7.3399,7.7920,-3.4832,-27865.8977,7.9902,2884.3410,28.8434,7.9902,0.0000,65.2099,7.3399,7.0249,7.1824,-1.3870,-9708.6916,7.9902,3388.1461,33.8815,7.9902,0.0000,85.1368,7.9902,70.2780,5.3268,0.0000,168.8920,239.1700,-143755.4000,-190753.8591,-190753.8591
3799.0000,7.1428,19.3650,0.0000,219761.8000,-219761.8000,5.6977,0.0000,0.0000,0.0000,48835.9556,4.5000,1.0000,48835.9556,0.0000,0.0000,268597.7556,0.0000,-268597.7556,13.7254,6.4281,23971.6000,0.0000,23971.6000,0.6215,6478.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6478.8108,0.0000,0.0000,0.0000,17492.7892,17492.7892,13.2967,13.2967,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.2967,5.9994,1079.6000,0.0000,1079.6000,0.0280,291.7838,3.7000,1.0000,0.0000,0.0000,0.0000,291.7838,0.0000,0.0000,0.0000,787.8162,787.8162,13.2774,25.3182,0.0000,9981.3000,-9981.3000,0.2588,0.0000,0.0000,0.0000,2037.0000,4.9000,1.0000,2037.0000,0.0000,0.0000,12018.3000,0.0000,-12018.3000,13.5720,6.2747,17233.4000,0.0000,17233.4000,0.4468,4657.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4657.6757,0.0000,0.0000,0.0000,12575.7243,12575.7243,13.2638,8.8792,11.0715,-11.9273,-178910.1478,10.5792,1765.0458,17.6505,10.5792,0.0000,43.0457,8.8792,7.6481,8.2636,-6.2791,-50232.9950,10.5792,3739.3818,37.3938,10.5792,0.0000,151.3593,7.6481,7.1428,7.3955,-2.9452,-20616.5831,10.5792,4443.0387,44.4304,10.5792,0.0000,197.6118,10.5792,152.4843,7.0528,0.0000,392.0168,544.5010,-187458.5000,-249759.7258,-249759.7258
3800.0000,7.3451,19.5673,0.0000,245386.8000,-245386.8000,6.3621,0.0000,0.0000,0.0000,54530.4000,4.5000,1.0000,54530.4000,0.0000,0.0000,299917.2000,0.0000,-299917.2000,13.4390,6.1417,29248.0000,0.0000,29248.0000,0.7583,7904.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7904.8649,0.0000,0.0000,0.0000,21343.1351,21343.1351,13.0053,25.0462,0.0000,23976.5000,-23976.5000,0.6216,0.0000,0.0000,0.0000,4893.1633,4.9000,1.0000,4893.1633,0.0000,0.0000,28869.6633,0.0000,-28869.6633,13.5919,6.2946,1823.8000,0.0000,1823.8000,0.0473,492.9189,3.7000,1.0000,0.0000,0.0000,0.0000,492.9189,0.0000,0.0000,0.0000,1330.8811,1330.8811,13.5649,25.6057,0.0000,11114.9000,-11114.9000,0.2882,0.0000,0.0000,0.0000,2268.3469,4.9000,1.0000,2268.3469,0.0000,0.0000,13383.2469,0.0000,-13383.2469,13.8368,6.5395,16553.2000,0.0000,16553.2000,0.4292,4473.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4473.8378,0.0000,0.0000,0.0000,12079.3622,12079.3622,13.5914,9.3370,11.4642,-13.9590,-209384.4265,12.7600,2093.7446,20.9374,12.7600,0.0000,75.5303,9.3370,8.0015,8.6692,-8.2156,-65724.7926,12.7600,4429.8261,44.2983,12.7600,0.0000,265.5835,8.0015,7.3451,7.6733,-4.6154,-32307.5128,12.7600,5292.3380,52.9234,12.7600,0.0000,346.7408,12.7600,256.0966,8.5067,0.0000,687.8546,943.9512,-232853.2000,-307416.7318,-307416.7318
3801.0000,7.5392,19.7614,0.0000,261412.2000,-261412.2000,6.7776,0.0000,0.0000,0.0000,58091.6000,4.5000,1.0000,58091.6000,0.0000,0.0000,319503.8000,0.0000,-319503.8000,13.4407,6.1435,33260.4000,0.0000,33260.4000,0.8623,8989.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8989.2973,0.0000,0.0000,0.0000,24271.1027,24271.1027,12.9924,25.0333,0.0000,36702.5000,-36702.5000,0.9516,0.0000,0.0000,0.0000,7490.3061,4.9000,1.0000,7490.3061,0.0000,0.0000,44192.8061,0.0000,-44192.8061,13.8087,6.5114,1974.5000,0.0000,1974.5000,0.0512,533.6486,3.7000,1.0000,0.0000,0.0000,0.0000,533.6486,0.0000,0.0000,0.0000,1440.8514,1440.8514,13.7821,25.8229,0.0000,13064.4000,-13064.4000,0.3387,0.0000,0.0000,0.0000,2666.2041,4.9000,1.0000,2666.2041,0.0000,0.0000,15730.6041,0.0000,-15730.6041,14.0727,6.7754,14512.5000,0.0000,14512.5000,0.3763,3922.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3922.2973,0.0000,0.0000,0.0000,10590.2027,10590.2027,13.8771,9.6660,11.7715,-15.1990,-227984.6450,14.0365,2273.5581,22.7356,14.0365,0.0000,100.5417,9.6660,8.2823,8.9741,-9.3640,-74912.0660,14.0365,4807.9213,48.0792,14.0365,0.0000,353.5298,8.2823,7.5392,7.9107,-5.7469,-40228.3424,14.0365,5760.1530,57.6015,14.0365,0.0000,461.5617,14.0365,333.5162,9.3577,0.0000,915.6333,1249.1495,-261431.7000,-343125.0534,-343125.0534
3802.0000,7.7850,20.0073,0.0000,274263.5000,-274263.5000,7.1108,0.0000,0.0000,0.0000,60947.4444,4.5000,1.0000,60947.4444,0.0000,0.0000,335210.9444,0.0000,-335210.9444,13.2839,5.9866,39268.0000,0.0000,39268.0000,1.0181,10612.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10612.9730,0.0000,0.0000,0.0000,28655.0270,28655.0270,12.8138,24.8547,0.0000,61913.5000,-61913.5000,1.6052,0.0000,0.0000,0.0000,12635.4082,4.9000,1.0000,12635.4082,0.0000,0.0000,74548.9082,0.0000,-74548.9082,14.0368,6.7395,2019.3000,0.0000,2019.3000,0.0524,545.7568,3.7000,1.0000,0.0000,0.0000,0.0000,545.7568,0.0000,0.0000,0.0000,1473.5432,1473.5432,14.0126,26.0534,0.0000,15782.8000,-15782.8000,0.4092,0.0000,0.0000,0.0000,3220.9796,4.9000,1.0000,3220.9796,0.0000,0.0000,19003.7796,0.0000,-19003.7796,14.3243,7.0270,13152.1000,0.0000,13152.1000,0.3410,3554.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3554.6216,0.0000,0.0000,0.0000,9597.4784,9597.4784,14.1669,10.0529,12.1099,-16.7193,-250789.7586,15.8050,2523.9345,25.2393,15.8050,0.0000,143.5319,10.0529,8.6104,9.3317,-10.9914,-87931.5533,15.8050,5329.4385,53.2944,15.8050,0.0000,504.6941,8.6104,7.7850,8.1977,-7.1880,-50316.2716,15.8050,6403.3169,64.0332,15.8050,0.0000,658.9190,15.8050,463.4776,10.5367,0.0000,1307.1451,1770.6226,-297520.4000,-389037.5836,-389037.5836
3803.0000,8.0342,20.2565,0.0000,293721.0000,-293721.0000,7.6153,0.0000,0.0000,0.0000,65271.3333,4.5000,1.0000,65271.3333,0.0000,0.0000,358992.3333,0.0000,-358992.3333,13.4298,6.1325,41273.1000,0.0000,41273.1000,1.0701,11154.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11154.8919,0.0000,0.0000,0.0000,30118.2081,30118.2081,12.9771,25.0179,0.0000,76866.0000,-76866.0000,1.9929,0.0000,0.0000,0.0000,15686.9388,4.9000,1.0000,15686.9388,0.0000,0.0000,92552.9388,0.0000,-92552.9388,14.3681,7.0708,2392.5000,0.0000,2392.5000,0.0620,646.6216,3.7000,1.0000,0.0000,0.0000,0.0000,646.6216,0.0000,0.0000,0.0000,1745.8784,1745.8784,14.3419,26.3827,0.0000,18714.4000,-18714.4000,0.4852,0.0000,0.0000,0.0000,3819.2653,4.9000,1.0000,3819.2653,0.0000,0.0000,22533.6653,0.0000,-22533.6653,14.6806,7.3833,10601.3000,0.0000,10601.3000,0.2749,2865.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2865.2162,0.0000,0.0000,0.0000,7736.0838,7736.0838,14.5643,10.4092,12.4867,-18.4308,-276462.5140,17.2505,2711.8335,27.1183,17.2505,0.0000,186.6257,10.4092,8.9234,9.6663,-12.3571,-98856.8242,17.2505,5732.5945,57.3259,17.2505,0.0000,656.2227,8.9234,8.0342,8.4788,-8.4513,-59159.4289,17.2505,6902.2243,69.0222,17.2505,0.0000,856.7517,17.2505,590.9246,11.5003,0.0000,1699.6001,2290.5248,-335034.5000,-434478.7671,-434478.7671
3804.0000,8.2030,20.4253,0.0000,308033.3000,-308033.3000,7.9863,0.0000,0.0000,0.0000,68451.8444,4.5000,1.0000,68451.8444,0.0000,0.0000,376485.1444,0.0000,-376485.1444,13.7356,6.4383,35763.8000,0.0000,35763.8000,0.9272,9665.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9665.8919,0.0000,0.0000,0.0000,26097.9081,26097.9081,13.3521,25.3929,0.0000,77570.4000,-77570.4000,2.0112,0.0000,0.0000,0.0000,15830.6939,4.9000,1.0000,15830.6939,0.0000,0.0000,93401.0939,0.0000,-93401.0939,14.7246,7.4273,2854.1000,0.0000,2854.1000,0.0740,771.3784,3.7000,1.0000,0.0000,0.0000,0.0000,771.3784,0.0000,0.0000,0.0000,2082.7216,2082.7216,14.6940,26.7348,0.0000,20199.2000,-20199.2000,0.5237,0.0000,0.0000,0.0000,4122.2857,4.9000,1.0000,4122.2857,0.0000,0.0000,24321.4857,0.0000,-24321.4857,15.0514,7.7541,9240.9000,0.0000,9240.9000,0.2396,2497.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2497.5405,0.0000,0.0000,0.0000,6743.3595,6743.3595,14.9523,10.6418,12.7971,-19.5553,-293328.8133,17.6430,2738.0869,27.3809,17.6430,0.0000,199.6578,10.6418,9.1273,9.8846,-12.8822,-103057.7438,17.6430,5807.7312,58.0773,17.6430,0.0000,702.0468,9.1273,8.2030,8.6652,-8.9853,-62897.1778,17.6430,7031.7501,70.3175,17.6430,0.0000,916.5789,17.6430,629.0287,11.7620,0.0000,1818.2835,2447.3122,-357944.1000,-459283.7348,-459283.7348
3805.0000,8.4505,20.6727,0.0000,322909.2000,-322909.2000,8.3720,0.0000,0.0000,0.0000,71757.6000,4.5000,1.0000,71757.6000,0.0000,0.0000,394666.8000,0.0000,-394666.8000,13.8178,6.5205,41277.1000,0.0000,41277.1000,1.0702,11155.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11155.9730,0.0000,0.0000,0.0000,30121.1270,30121.1270,13.4082,25.4490,0.0000,93620.9000,-93620.9000,2.4273,0.0000,0.0000,0.0000,19106.3061,4.9000,1.0000,19106.3061,0.0000,0.0000,112727.2061,0.0000,-112727.2061,14.9412,7.6439,2724.6000,0.0000,2724.6000,0.0706,736.3784,3.7000,1.0000,0.0000,0.0000,0.0000,736.3784,0.0000,0.0000,0.0000,1988.2216,1988.2216,14.9142,26.9550,0.0000,21461.2000,-21461.2000,0.5564,0.0000,0.0000,0.0000,4379.8367,4.9000,1.0000,4379.8367,0.0000,0.0000,25841.0367,0.0000,-25841.0367,15.2656,7.9683,8220.5000,0.0000,8220.5000,0.2131,2221.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2221.7568,0.0000,0.0000,0.0000,5998.7432,5998.7432,15.1840,10.9866,13.0853,-20.5763,-308644.0135,19.0645,2923.7217,29.2372,19.0645,0.0000,251.9102,10.9866,9.4279,10.2073,-14.3266,-114612.8689,19.0645,6219.6345,62.1963,19.0645,0.0000,885.7793,9.4279,8.4505,8.9392,-10.2672,-71870.0686,19.0645,7569.3147,75.6931,19.0645,0.0000,1156.4565,19.0645,780.1477,12.7097,0.0000,2294.1460,3074.2937,-385769.1000,-495126.9510,-495126.9510
3806.0000,8.6704,20.8926,0.0000,338183.4000,-338183.4000,8.7680,0.0000,0.0000,0.0000,75151.8667,4.5000,1.0000,75151.8667,0.0000,0.0000,413335.2667,0.0000,-413335.2667,14.0446,6.7473,39262.6000,0.0000,39262.6000,1.0180,10611.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10611.5135,0.0000,0.0000,0.0000,28651.0865,28651.0865,13.6721,25.7129,0.0000,102379.7000,-102379.7000,2.6544,0.0000,0.0000,0.0000,20893.8163,4.9000,1.0000,20893.8163,0.0000,0.0000,123273.5163,0.0000,-123273.5163,15.2748,7.9776,1804.3000,0.0000,1804.3000,0.0468,487.6486,3.7000,1.0000,0.0000,0.0000,0.0000,487.6486,0.0000,0.0000,0.0000,1316.6514,1316.6514,15.2577,27.2985,0.0000,23914.9000,-23914.9000,0.6200,0.0000,0.0000,0.0000,4880.5918,4.9000,1.0000,4880.5918,0.0000,0.0000,28795.4918,0.0000,-28795.4918,15.6321,8.3348,7200.2000,0.0000,7200.2000,0.1867,1946.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1946.0000,0.0000,0.0000,0.0000,5254.2000,5254.2000,15.5638,11.2783,13.4211,-21.9737,-329606.0063,19.9408,3016.2463,30.1625,19.9408,0.0000,288.2667,11.2783,9.6874,10.4828,-15.2951,-122360.4758,19.9408,6459.7410,64.5974,19.9408,0.0000,1013.6179,9.6874,8.6704,9.1789,-11.1737,-78215.8549,19.9408,7932.4709,79.3247,19.9408,0.0000,1323.3601,19.9408,883.9618,13.2939,0.0000,2625.2448,3509.2066,-416210.9000,-530182.3370,-530182.3370
3807.0000,8.8491,21.0713,0.0000,346694.9000,-346694.9000,8.9887,0.0000,0.0000,0.0000,77043.3111,4.5000,1.0000,77043.3111,0.0000,0.0000,423738.2111,0.0000,-423738.2111,14.2274,6.9301,37269.5000,0.0000,37269.5000,0.9663,10072.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10072.8378,0.0000,0.0000,0.0000,27196.6622,27196.6622,13.8822,25.9230,0.0000,105527.7000,-105527.7000,2.7360,0.0000,0.0000,0.0000,21536.2653,4.9000,1.0000,21536.2653,0.0000,0.0000,127063.9653,0.0000,-127063.9653,15.4949,8.1976,1742.7000,0.0000,1742.7000,0.0452,471.0000,3.7000,1.0000,0.0000,0.0000,0.0000,471.0000,0.0000,0.0000,0.0000,1271.7000,1271.7000,15.4788,27.5196,0.0000,25793.5000,-25793.5000,0.6687,0.0000,0.0000,0.0000,5263.9796,4.9000,1.0000,5263.9796,0.0000,0.0000,31057.4796,0.0000,-31057.4796,15.8730,8.5757,8220.5000,0.0000,8220.5000,0.2131,2221.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2221.7568,0.0000,0.0000,0.0000,5998.7432,5998.7432,15.7968,11.5060,13.6514,-22.5375,-338062.5400,20.4271,3060.8551,30.6086,20.4271,0.0000,309.8740,11.5060,9.8935,10.6997,-15.8809,-127046.8747,20.4271,6588.3764,65.8838,20.4271,0.0000,1089.5946,9.8935,8.8491,9.3713,-11.7547,-82283.1359,20.4271,8160.5384,81.6054,20.4271,0.0000,1422.5538,20.4271,945.2180,13.6181,0.0000,2822.0224,3767.2404,-430783.4000,-547392.5506,-547392.5506
3808.0000,8.8862,21.1085,0.0000,339521.4000,-339521.4000,8.8027,0.0000,0.0000,0.0000,75449.2000,4.5000,1.0000,75449.2000,0.0000,0.0000,414970.6000,0.0000,-414970.6000,14.3542,7.0569,31756.7000,0.0000,31756.7000,0.8234,8582.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8582.8919,0.0000,0.0000,0.0000,23173.8081,23173.8081,14.0489,26.0897,0.0000,94519.4000,-94519.4000,2.4506,0.0000,0.0000,0.0000,19289.6735,4.9000,1.0000,19289.6735,0.0000,0.0000,113809.0735,0.0000,-113809.0735,15.5485,8.2512,2249.3000,0.0000,2249.3000,0.0583,607.9189,3.7000,1.0000,0.0000,0.0000,0.0000,607.9189,0.0000,0.0000,0.0000,1641.3811,1641.3811,15.5269,27.5677,0.0000,28309.1000,-28309.1000,0.7340,0.0000,0.0000,0.0000,5777.3673,4.9000,1.0000,5777.3673,0.0000,0.0000,34086.4673,0.0000,-34086.4673,15.9761,8.6788,9581.0000,0.0000,9581.0000,0.2484,2589.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2589.4595,0.0000,0.0000,0.0000,6991.5405,6991.5405,15.8839,11.5329,13.7084,-22.0133,-330199.6726,19.6760,2941.4715,29.4147,19.6760,0.0000,276.9358,11.5329,9.9272,10.7300,-15.2329,-121863.0980,19.6760,6304.8577,63.0486,19.6760,0.0000,973.7754,9.9272,8.8862,9.4067,-11.2852,-78996.6405,19.6760,7741.6384,77.4164,19.6760,0.0000,1271.3425,19.6760,851.7113,13.1174,0.0000,2522.0537,3373.7650,-418762.9000,-531059.4111,-531059.4111
3809.0000,9.0628,21.2851,0.0000,360997.7000,-360997.7000,9.3595,0.0000,0.0000,0.0000,80221.7111,4.5000,1.0000,80221.7111,0.0000,0.0000,441219.4111,0.0000,-441219.4111,14.6185,7.3212,20743.0000,0.0000,20743.0000,0.5378,5606.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5606.2162,0.0000,0.0000,0.0000,15136.7838,15136.7838,14.4279,26.4687,0.0000,102253.5000,-102253.5000,2.6511,0.0000,0.0000,0.0000,20868.0612,4.9000,1.0000,20868.0612,0.0000,0.0000,123121.5612,0.0000,-123121.5612,15.9782,8.6809,1431.4000,0.0000,1431.4000,0.0371,386.8649,3.7000,1.0000,0.0000,0.0000,0.0000,386.8649,0.0000,0.0000,0.0000,1044.5351,1044.5351,15.9650,28.0058,0.0000,31388.1000,-31388.1000,0.8138,0.0000,0.0000,0.0000,6405.7347,4.9000,1.0000,6405.7347,0.0000,0.0000,37793.8347,0.0000,-37793.8347,16.4409,9.1436,12641.9000,0.0000,12641.9000,0.3278,3416.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3416.7297,0.0000,0.0000,0.0000,9225.1703,9225.1703,16.3247,11.8007,14.0627,-23.9530,-359294.8569,20.5907,3034.2198,30.3422,20.5907,0.0000,317.3793,11.8007,10.1433,10.9720,-16.4530,-131624.1488,20.5907,6591.0285,65.9103,20.5907,0.0000,1115.9850,10.1433,9.0628,9.6031,-12.2585,-85809.3121,20.5907,8222.6066,82.2261,20.5907,0.0000,1457.0087,20.5907,966.4243,13.7271,0.0000,2890.3730,3856.7973,-459823.0000,-576728.3178,-576728.3178
3810.0000,8.6968,20.9190,0.0000,272067.9000,-272067.9000,7.0539,0.0000,0.0000,0.0000,60459.5333,4.5000,1.0000,60459.5333,0.0000,0.0000,332527.4333,0.0000,-332527.4333,14.0551,6.7578,17069.7000,0.0000,17069.7000,0.4426,4613.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4613.4324,0.0000,0.0000,0.0000,12456.2676,12456.2676,13.8543,25.8952,0.0000,78233.5000,-78233.5000,2.0283,0.0000,0.0000,0.0000,15966.0204,4.9000,1.0000,15966.0204,0.0000,0.0000,94199.5204,0.0000,-94199.5204,15.3722,8.0749,1181.5000,0.0000,1181.5000,0.0306,319.3243,3.7000,1.0000,0.0000,0.0000,0.0000,319.3243,0.0000,0.0000,0.0000,862.1757,862.1757,15.3583,27.3992,0.0000,30321.5000,-30321.5000,0.7861,0.0000,0.0000,0.0000,6188.0612,4.9000,1.0000,6188.0612,0.0000,0.0000,36509.5612,0.0000,-36509.5612,15.9467,8.6494,14852.6000,0.0000,14852.6000,0.3851,4014.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4014.2162,0.0000,0.0000,0.0000,10838.3838,10838.3838,15.7720,11.2092,13.4906,-18.8775,-283161.9367,16.0900,2426.8503,24.2685,16.0900,0.0000,151.4365,11.2092,9.6738,10.4415,-11.9105,-95284.1169,16.0900,5170.7128,51.7071,16.0900,0.0000,532.4887,9.6738,8.6968,9.1853,-8.6619,-60633.6343,16.0900,6240.4585,62.4046,16.0900,0.0000,695.2070,16.0900,487.0396,10.7266,0.0000,1379.1322,1866.1718,-347519.1000,-439079.6879,-439079.6879
3811.0000,8.5038,20.7260,0.0000,254555.8000,-254555.8000,6.5998,0.0000,0.0000,0.0000,56567.9556,4.5000,1.0000,56567.9556,0.0000,0.0000,311123.7556,0.0000,-311123.7556,13.9803,6.6830,17092.5000,0.0000,17092.5000,0.4432,4619.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4619.5946,0.0000,0.0000,0.0000,12472.9054,12472.9054,13.7608,25.8016,0.0000,65351.8000,-65351.8000,1.6944,0.0000,0.0000,0.0000,13337.1020,4.9000,1.0000,13337.1020,0.0000,0.0000,78688.9020,0.0000,-78688.9020,15.1459,7.8486,904.1000,0.0000,904.1000,0.0234,244.3514,3.7000,1.0000,0.0000,0.0000,0.0000,244.3514,0.0000,0.0000,0.0000,659.7486,659.7486,15.1343,27.1751,0.0000,26660.5000,-26660.5000,0.6912,0.0000,0.0000,0.0000,5440.9184,4.9000,1.0000,5440.9184,0.0000,0.0000,32101.4184,0.0000,-32101.4184,15.6993,8.4020,14172.4000,0.0000,14172.4000,0.3674,3830.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3830.3784,0.0000,0.0000,0.0000,10342.0216,10342.0216,15.5173,10.9141,13.2157,-17.4341,-261510.8217,14.7292,2246.7796,22.4678,14.7292,0.0000,116.1726,10.9141,9.4312,10.1727,-10.5302,-84241.2222,14.7292,4788.5258,47.8853,14.7292,0.0000,408.4917,9.4312,8.5038,8.9675,-7.5268,-52687.3564,14.7292,5767.5880,57.6759,14.7292,0.0000,533.3190,14.7292,381.1617,9.8195,0.0000,1057.9833,1439.1450,-314399.1000,-398439.4003,-398439.4003
3812.0000,8.1063,20.3285,0.0000,179838.6000,-179838.6000,4.6627,0.0000,0.0000,0.0000,39964.1333,4.5000,1.0000,39964.1333,0.0000,0.0000,219802.7333,0.0000,-219802.7333,13.4956,6.1983,17072.1000,0.0000,17072.1000,0.4426,4614.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4614.0811,0.0000,0.0000,0.0000,12458.0189,12458.0189,13.1901,25.2309,0.0000,36702.0000,-36702.0000,0.9516,0.0000,0.0000,0.0000,7490.2041,4.9000,1.0000,7490.2041,0.0000,0.0000,44192.2041,0.0000,-44192.2041,14.2736,6.9763,990.0000,0.0000,990.0000,0.0257,267.5676,3.7000,1.0000,0.0000,0.0000,0.0000,267.5676,0.0000,0.0000,0.0000,722.4324,722.4324,14.2559,26.2967,0.0000,24315.7000,-24315.7000,0.6304,0.0000,0.0000,0.0000,4962.3878,4.9000,1.0000,4962.3878,0.0000,0.0000,29278.0878,0.0000,-29278.0878,14.9738,7.6765,12982.0000,0.0000,12982.0000,0.3366,3508.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3508.6486,0.0000,0.0000,0.0000,9473.3514,9473.3514,14.7415,10.1603,12.4509,-12.4564,-186845.9175,10.5743,1664.7891,16.6479,10.5743,0.0000,42.9853,10.1603,8.8974,9.5289,-6.4382,-51505.8099,10.5743,3535.0803,35.3508,10.5743,0.0000,151.1469,8.8974,8.1063,8.5018,-4.6096,-32267.4951,10.5743,4226.6379,42.2664,10.5743,0.0000,197.3345,10.5743,152.2871,7.0495,0.0000,391.4667,543.7538,-209812.2000,-270619.2225,-270619.2225
3813.0000,7.8645,20.0867,0.0000,162701.6000,-162701.6000,4.2183,0.0000,0.0000,0.0000,36155.9111,4.5000,1.0000,36155.9111,0.0000,0.0000,198857.5111,0.0000,-198857.5111,13.5963,6.2990,14456.0000,0.0000,14456.0000,0.3748,3907.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3907.0270,0.0000,0.0000,0.0000,10548.9730,10548.9730,13.2922,25.3331,0.0000,20735.8000,-20735.8000,0.5376,0.0000,0.0000,0.0000,4231.7959,4.9000,1.0000,4231.7959,0.0000,0.0000,24967.5959,0.0000,-24967.5959,14.0119,6.7146,583.9000,0.0000,583.9000,0.0151,157.8108,3.7000,1.0000,0.0000,0.0000,0.0000,157.8108,0.0000,0.0000,0.0000,426.0892,426.0892,13.9996,26.0404,0.0000,22212.3000,-22212.3000,0.5759,0.0000,0.0000,0.0000,4533.1224,4.9000,1.0000,4533.1224,0.0000,0.0000,26745.4224,0.0000,-26745.4224,14.7705,7.4732,10601.3000,0.0000,10601.3000,0.2749,2865.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2865.2162,0.0000,0.0000,0.0000,7736.0838,7736.0838,14.5475,9.6403,12.0939,-11.3501,-170251.9281,8.9950,1437.3887,14.3739,8.9950,0.0000,26.4585,9.6403,8.5675,9.1039,-4.6523,-37218.0301,8.9950,3063.5229,30.6352,8.9950,0.0000,93.0348,8.5675,7.8645,8.2160,-3.4842,-24389.4253,8.9950,3641.3099,36.4131,8.9950,0.0000,121.4644,8.9950,97.4244,5.9966,0.0000,240.9577,338.3821,-180008.5000,-231859.3835,-231859.3835
3814.0000,7.6601,19.8824,0.0000,134148.0000,-134148.0000,3.4780,0.0000,0.0000,0.0000,29810.6667,4.5000,1.0000,29810.6667,0.0000,0.0000,163958.6667,0.0000,-163958.6667,13.4430,6.1457,14113.4000,0.0000,14113.4000,0.3659,3814.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3814.4324,0.0000,0.0000,0.0000,10298.9676,10298.9676,13.0798,25.1206,0.0000,12724.8000,-12724.8000,0.3299,0.0000,0.0000,0.0000,2596.8980,4.9000,1.0000,2596.8980,0.0000,0.0000,15321.6980,0.0000,-15321.6980,13.6202,6.3229,430.3000,0.0000,430.3000,0.0112,116.2973,3.7000,1.0000,0.0000,0.0000,0.0000,116.2973,0.0000,0.0000,0.0000,314.0027,314.0027,13.6091,25.6499,0.0000,18358.0000,-18358.0000,0.4760,0.0000,0.0000,0.0000,3746.5306,4.9000,1.0000,3746.5306,0.0000,0.0000,22104.5306,0.0000,-22104.5306,14.3888,7.0915,9240.9000,0.0000,9240.9000,0.2396,2497.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2497.5405,0.0000,0.0000,0.0000,6743.3595,6743.3595,14.1509,9.1868,11.6688,-9.3830,-140744.9752,7.3509,1195.8062,11.9581,7.3509,0.0000,14.4405,9.1868,8.2898,8.7383,-3.1790,-25431.8984,7.3509,2544.1866,25.4419,7.3509,0.0000,50.7763,8.2898,7.6601,7.9750,-2.5502,-17851.6919,7.3509,3007.9138,30.0791,7.3509,0.0000,66.2926,7.3509,55.8555,4.9006,0.0000,131.5094,187.3649,-141446.2000,-184028.5655,-184028.5655
3815.0000,7.5084,19.7307,0.0000,117410.9000,-117410.9000,3.0441,0.0000,0.0000,0.0000,26091.3111,4.5000,1.0000,26091.3111,0.0000,0.0000,143502.2111,0.0000,-143502.2111,13.4080,6.1107,14116.1000,0.0000,14116.1000,0.3660,3815.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3815.1622,0.0000,0.0000,0.0000,10300.9378,10300.9378,12.9845,25.0253,0.0000,10172.2000,-10172.2000,0.2637,0.0000,0.0000,0.0000,2075.9592,4.9000,1.0000,2075.9592,0.0000,0.0000,12248.1592,0.0000,-12248.1592,13.4881,6.1908,436.2000,0.0000,436.2000,0.0113,117.8919,3.7000,1.0000,0.0000,0.0000,0.0000,117.8919,0.0000,0.0000,0.0000,318.3081,318.3081,13.4750,25.5158,0.0000,14865.9000,-14865.9000,0.3854,0.0000,0.0000,0.0000,3033.8571,4.9000,1.0000,3033.8571,0.0000,0.0000,17899.7571,0.0000,-17899.7571,14.2109,6.9136,5159.6000,0.0000,5159.6000,0.1338,1394.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1394.4865,0.0000,0.0000,0.0000,3765.1135,3765.1135,14.0561,8.7413,11.3987,-8.6185,-129277.6227,6.3065,1037.6764,10.3768,6.3065,0.0000,9.1186,8.7413,8.0937,8.4175,-1.9689,-15751.4445,6.3065,2213.9290,22.1393,6.3065,0.0000,32.0633,8.0937,7.5084,7.8011,-2.0338,-14236.7008,6.3065,2600.7200,26.0072,6.3065,0.0000,41.8612,6.3065,36.6446,4.2043,0.0000,83.0431,119.6877,-122737.1000,-159265.7680,-159265.7680
3816.0000,7.3775,19.5997,0.0000,98492.3000,-98492.3000,2.5536,0.0000,0.0000,0.0000,21887.1778,4.5000,1.0000,21887.1778,0.0000,0.0000,120379.4778,0.0000,-120379.4778,13.3174,6.0201,14116.3000,0.0000,14116.3000,0.3660,3815.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3815.2162,0.0000,0.0000,0.0000,10301.0838,10301.0838,12.8091,24.8499,0.0000,8781.6000,-8781.6000,0.2277,0.0000,0.0000,0.0000,1792.1633,4.9000,1.0000,1792.1633,0.0000,0.0000,10573.7633,0.0000,-10573.7633,13.3309,6.0336,433.8000,0.0000,433.8000,0.0112,117.2432,3.7000,1.0000,0.0000,0.0000,0.0000,117.2432,0.0000,0.0000,0.0000,316.5568,316.5568,13.3152,25.3561,0.0000,11696.0000,-11696.0000,0.3032,0.0000,0.0000,0.0000,2386.9388,4.9000,1.0000,2386.9388,0.0000,0.0000,14082.9388,0.0000,-14082.9388,14.0101,6.7128,1588.4000,0.0000,1588.4000,0.0412,429.2973,3.7000,1.0000,0.0000,0.0000,0.0000,429.2973,0.0000,0.0000,0.0000,1159.1027,1159.1027,13.9529,8.3056,11.1293,-7.6300,-114450.5421,5.2544,874.4966,8.7450,5.2544,0.0000,5.2740,8.3056,7.9483,8.1269,-0.9052,-7241.2903,5.2544,1868.5827,18.6858,5.2544,0.0000,18.5446,7.9483,7.3775,7.6629,-1.6525,-11567.6041,5.2544,2180.3281,21.8033,5.2544,0.0000,24.2114,5.2544,22.2030,3.5029,0.0000,48.0300,70.2330,-102831.4000,-133259.4366,-133259.4366
3817.0000,7.2893,19.5116,0.0000,91726.0000,-91726.0000,2.3782,0.0000,0.0000,0.0000,20383.5556,4.5000,1.0000,20383.5556,0.0000,0.0000,112109.5556,0.0000,-112109.5556,13.3431,6.0458,14087.8000,0.0000,14087.8000,0.3653,3807.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3807.5135,0.0000,0.0000,0.0000,10280.2865,10280.2865,12.7879,24.8288,0.0000,6324.2000,-6324.2000,0.1640,0.0000,0.0000,0.0000,1290.6531,4.9000,1.0000,1290.6531,0.0000,0.0000,7614.8531,0.0000,-7614.8531,13.1991,5.9018,430.7000,0.0000,430.7000,0.0112,116.4054,3.7000,1.0000,0.0000,0.0000,0.0000,116.4054,0.0000,0.0000,0.0000,314.2946,314.2946,13.1822,25.2230,0.0000,9985.1000,-9985.1000,0.2589,0.0000,0.0000,0.0000,2037.7755,4.9000,1.0000,2037.7755,0.0000,0.0000,12022.8755,0.0000,-12022.8755,13.8314,6.5341,907.1000,0.0000,907.1000,0.0235,245.1622,3.7000,1.0000,0.0000,0.0000,0.0000,245.1622,0.0000,0.0000,0.0000,661.9378,661.9378,13.7956,8.0590,10.9273,-7.0825,-106236.8552,4.8014,806.0040,8.0600,4.8014,0.0000,4.0242,8.0590,7.8247,7.9419,-0.5423,-4338.7957,4.8014,1721.6609,17.2166,4.8014,0.0000,14.1501,7.8247,7.2893,7.5570,-1.4164,-9915.1143,4.8014,2001.8677,20.0187,4.8014,0.0000,18.4740,4.8014,17.3423,3.2010,0.0000,36.6483,53.9906,-92609.7000,-120490.7652,-120490.7652
3818.0000,7.2104,19.4326,0.0000,80842.8000,-80842.8000,2.0960,0.0000,0.0000,0.0000,17965.0667,4.5000,1.0000,17965.0667,0.0000,0.0000,98807.8667,0.0000,-98807.8667,13.1281,5.8308,14086.0000,0.0000,14086.0000,0.3652,3807.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3807.0270,0.0000,0.0000,0.0000,10278.9730,10278.9730,12.5125,24.5533,0.0000,6159.9000,-6159.9000,0.1597,0.0000,0.0000,0.0000,1257.1224,4.9000,1.0000,1257.1224,0.0000,0.0000,7417.0224,0.0000,-7417.0224,12.9567,5.6594,430.7000,0.0000,430.7000,0.0112,116.4054,3.7000,1.0000,0.0000,0.0000,0.0000,116.4054,0.0000,0.0000,0.0000,314.2946,314.2946,12.9379,24.9787,0.0000,9395.8000,-9395.8000,0.2436,0.0000,0.0000,0.0000,1917.5102,4.9000,1.0000,1917.5102,0.0000,0.0000,11313.3102,0.0000,-11313.3102,13.6154,6.3181,397.7000,0.0000,397.7000,0.0103,107.4865,3.7000,1.0000,0.0000,0.0000,0.0000,107.4865,0.0000,0.0000,0.0000,290.2135,290.2135,13.5981,7.8500,10.7240,-6.3984,-95975.4369,4.3290,733.0319,7.3303,4.3290,0.0000,2.9494,7.8500,7.7342,7.7921,-0.2417,-1933.4467,4.3290,1562.7017,15.6270,4.3290,0.0000,10.3707,7.7342,7.2104,7.4723,-1.2494,-8745.8346,4.3290,1811.7929,18.1179,4.3290,0.0000,13.5397,4.3290,13.0608,2.8860,0.0000,26.8597,39.9205,-81484.1000,-106654.7182,-106654.7182
3819.0000,7.1423,19.3645,0.0000,71865.6000,-71865.6000,1.8632,0.0000,0.0000,0.0000,15970.1333,4.5000,1.0000,15970.1333,0.0000,0.0000,87835.7333,0.0000,-87835.7333,12.9801,5.6828,14085.9000,0.0000,14085.9000,0.3652,3807.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3807.0000,0.0000,0.0000,0.0000,10278.9000,10278.9000,12.2970,24.3378,0.0000,4376.9000,-4376.9000,0.1135,0.0000,0.0000,0.0000,893.2449,4.9000,1.0000,893.2449,0.0000,0.0000,5270.1449,0.0000,-5270.1449,12.6472,5.3499,433.2000,0.0000,433.2000,0.0112,117.0811,3.7000,1.0000,0.0000,0.0000,0.0000,117.0811,0.0000,0.0000,0.0000,316.1189,316.1189,12.6262,24.6670,0.0000,9146.8000,-9146.8000,0.2371,0.0000,0.0000,0.0000,1866.6939,4.9000,1.0000,1866.6939,0.0000,0.0000,11013.4939,0.0000,-11013.4939,13.3582,6.0609,397.7000,0.0000,397.7000,0.0103,107.4865,3.7000,1.0000,0.0000,0.0000,0.0000,107.4865,0.0000,0.0000,0.0000,290.2135,290.2135,13.3389,7.6956,10.5173,-5.6606,-84908.5657,3.9009,666.4238,6.6642,3.9009,0.0000,2.1581,7.6956,7.6577,7.6767,-0.0714,-570.9225,3.9009,1415.4888,14.1549,3.9009,0.0000,7.5884,7.6577,7.1423,7.4000,-1.1078,-7754.6515,3.9009,1637.9681,16.3797,3.9009,0.0000,9.9073,3.9009,9.8255,2.6006,0.0000,19.6538,29.4793,-70472.5000,-93234.1397,-93234.1397
3820.0000,7.1404,19.3626,0.0000,89712.7000,-89712.7000,2.3260,0.0000,0.0000,0.0000,19936.1556,4.5000,1.0000,19936.1556,0.0000,0.0000,109648.8556,0.0000,-109648.8556,13.1432,5.8460,14085.8000,0.0000,14085.8000,0.3652,3806.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3806.9730,0.0000,0.0000,0.0000,10278.8270,10278.8270,12.5805,24.6213,0.0000,7378.6000,-7378.6000,0.1913,0.0000,0.0000,0.0000,1505.8367,4.9000,1.0000,1505.8367,0.0000,0.0000,8884.4367,0.0000,-8884.4367,13.0669,5.7696,432.3000,0.0000,432.3000,0.0112,116.8378,3.7000,1.0000,0.0000,0.0000,0.0000,116.8378,0.0000,0.0000,0.0000,315.4622,315.4622,13.0496,25.0905,0.0000,9258.6000,-9258.6000,0.2400,0.0000,0.0000,0.0000,1889.5102,4.9000,1.0000,1889.5102,0.0000,0.0000,11148.1102,0.0000,-11148.1102,13.6600,6.3627,906.6000,0.0000,906.6000,0.0235,245.0270,3.7000,1.0000,0.0000,0.0000,0.0000,245.0270,0.0000,0.0000,0.0000,661.5730,661.5730,13.6237,7.6558,10.6398,-7.2675,-109011.8782,4.7358,804.8223,8.0482,4.7358,0.0000,3.8615,7.6558,7.5751,7.6154,-0.1842,-1473.6770,4.7358,1723.1786,17.2318,4.7358,0.0000,13.5781,7.5751,7.1404,7.3578,-1.1343,-7939.9852,4.7358,1992.3345,19.9233,4.7358,0.0000,17.7273,4.7358,16.7012,3.1572,0.0000,35.1670,51.8682,-90925.2000,-118425.5403,-118425.5403
3821.0000,7.1316,19.3538,0.0000,99263.3000,-99263.3000,2.5736,0.0000,0.0000,0.0000,22058.5111,4.5000,1.0000,22058.5111,0.0000,0.0000,121321.8111,0.0000,-121321.8111,13.0945,5.7972,14085.8000,0.0000,14085.8000,0.3652,3806.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3806.9730,0.0000,0.0000,0.0000,10278.8270,10278.8270,12.5893,24.6302,0.0000,7301.3000,-7301.3000,0.1893,0.0000,0.0000,0.0000,1490.0612,4.9000,1.0000,1490.0612,0.0000,0.0000,8791.3612,0.0000,-8791.3612,13.0214,5.7241,567.1000,0.0000,567.1000,0.0147,153.2703,3.7000,1.0000,0.0000,0.0000,0.0000,153.2703,0.0000,0.0000,0.0000,413.8297,413.8297,13.0011,25.0419,0.0000,9613.8000,-9613.8000,0.2493,0.0000,0.0000,0.0000,1962.0000,4.9000,1.0000,1962.0000,0.0000,0.0000,11575.8000,0.0000,-11575.8000,13.5700,6.2728,4808.0000,0.0000,4808.0000,0.1247,1299.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1299.4595,0.0000,0.0000,0.0000,3508.5405,3508.5405,13.3976,7.8943,10.6459,-7.4647,-111970.2527,5.2751,896.2186,8.9622,5.2751,0.0000,5.3364,7.8943,7.4709,7.6826,-1.0768,-8614.7908,5.2751,1913.5934,19.1359,5.2751,0.0000,18.7640,7.4709,7.1316,7.3012,-0.9861,-6902.7315,5.2751,2224.8450,22.2484,5.2751,0.0000,24.4980,5.2751,22.4431,3.5167,0.0000,48.5984,71.0415,-96717.5000,-127487.7750,-127487.7750
3822.0000,7.2008,19.4231,0.0000,181204.1000,-181204.1000,4.6981,0.0000,0.0000,0.0000,40267.5778,4.5000,1.0000,40267.5778,0.0000,0.0000,221471.6778,0.0000,-221471.6778,13.7390,6.4417,14085.6000,0.0000,14085.6000,0.3652,3806.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3806.9189,0.0000,0.0000,0.0000,10278.6811,10278.6811,13.4356,25.4764,0.0000,1896.2000,-1896.2000,0.0492,0.0000,0.0000,0.0000,386.9796,4.9000,1.0000,386.9796,0.0000,0.0000,2283.1796,0.0000,-2283.1796,13.5030,6.2057,529.5000,0.0000,529.5000,0.0137,143.1081,3.7000,1.0000,0.0000,0.0000,0.0000,143.1081,0.0000,0.0000,0.0000,386.3919,386.3919,13.4915,25.5324,0.0000,11936.5000,-11936.5000,0.3095,0.0000,0.0000,0.0000,2436.0204,4.9000,1.0000,2436.0204,0.0000,0.0000,14372.5204,0.0000,-14372.5204,13.9158,6.6185,16173.0000,0.0000,16173.0000,0.4193,4371.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4371.0811,0.0000,0.0000,0.0000,11801.9189,11801.9189,13.5674,8.6798,11.1236,-11.0375,-165562.7214,8.7824,1462.0153,14.6202,8.7824,0.0000,24.6267,8.6798,7.6124,8.1461,-4.5195,-36155.7280,8.7824,3120.5475,31.2055,8.7824,0.0000,86.5935,7.6124,7.2008,7.4066,-1.9917,-13941.9365,8.7824,3686.5477,36.8655,8.7824,0.0000,113.0548,8.7824,91.2039,5.8549,0.0000,224.2749,315.4788,-164248.7000,-215660.3859,-215660.3859
3823.0000,7.3846,19.6068,0.0000,235096.2000,-235096.2000,6.0953,0.0000,0.0000,0.0000,52243.6000,4.5000,1.0000,52243.6000,0.0000,0.0000,287339.8000,0.0000,-287339.8000,13.7209,6.4236,23930.3000,0.0000,23930.3000,0.6204,6467.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6467.6486,0.0000,0.0000,0.0000,17462.6514,17462.6514,13.3358,25.3766,0.0000,10748.4000,-10748.4000,0.2787,0.0000,0.0000,0.0000,2193.5510,4.9000,1.0000,2193.5510,0.0000,0.0000,12941.9510,0.0000,-12941.9510,13.6212,6.3239,1074.2000,0.0000,1074.2000,0.0279,290.3243,3.7000,1.0000,0.0000,0.0000,0.0000,290.3243,0.0000,0.0000,0.0000,783.8757,783.8757,13.6039,25.6447,0.0000,14283.1000,-14283.1000,0.3703,0.0000,0.0000,0.0000,2914.9184,4.9000,1.0000,2914.9184,0.0000,0.0000,17198.0184,0.0000,-17198.0184,13.9831,6.6858,17190.8000,0.0000,17190.8000,0.4457,4646.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4646.1622,0.0000,0.0000,0.0000,12544.6378,12544.6378,13.7065,9.3417,11.5241,-13.1958,-197937.4734,11.7574,1924.3552,19.2436,11.7574,0.0000,59.0886,9.3417,8.0013,8.6715,-7.5981,-60784.5694,11.7574,4081.3495,40.8135,11.7574,0.0000,207.7702,8.0013,7.3846,7.6930,-3.9952,-27966.5618,11.7574,4872.1950,48.7219,11.7574,0.0000,271.2608,11.7574,204.1904,7.8383,0.0000,538.1196,742.3100,-217932.4000,-286688.6045,-286688.6045
3824.0000,7.6500,19.8722,0.0000,256954.5000,-256954.5000,6.6620,0.0000,0.0000,0.0000,57101.0000,4.5000,1.0000,57101.0000,0.0000,0.0000,314055.5000,0.0000,-314055.5000,13.3969,6.0996,29188.6000,0.0000,29188.6000,0.7568,7888.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7888.8108,0.0000,0.0000,0.0000,21299.7892,21299.7892,13.0072,25.0480,0.0000,45303.0000,-45303.0000,1.1746,0.0000,0.0000,0.0000,9245.5102,4.9000,1.0000,9245.5102,0.0000,0.0000,54548.5102,0.0000,-54548.5102,14.0054,6.7081,1818.4000,0.0000,1818.4000,0.0471,491.4595,3.7000,1.0000,0.0000,0.0000,0.0000,491.4595,0.0000,0.0000,0.0000,1326.9405,1326.9405,13.9811,26.0219,0.0000,14537.3000,-14537.3000,0.3769,0.0000,0.0000,0.0000,2966.7959,4.9000,1.0000,2966.7959,0.0000,0.0000,17504.0959,0.0000,-17504.0959,14.3014,7.0041,16512.3000,0.0000,16512.3000,0.4281,4462.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4462.7838,0.0000,0.0000,0.0000,12049.5162,12049.5162,14.0809,9.8404,11.9606,-15.4487,-231730.3847,14.1683,2276.7470,22.7675,14.1683,0.0000,103.3994,9.8404,8.4113,9.1258,-9.7622,-78097.5075,14.1683,4820.8077,48.2081,14.1683,0.0000,363.5781,8.4113,7.6500,8.0306,-5.9434,-41603.9679,14.1683,5783.1469,57.8315,14.1683,0.0000,474.6805,14.1683,342.2649,9.4455,0.0000,941.6580,1283.9229,-269275.5000,-351431.8602,-351431.8602
3825.0000,7.8541,20.0763,0.0000,270898.5000,-270898.5000,7.0235,0.0000,0.0000,0.0000,60199.6667,4.5000,1.0000,60199.6667,0.0000,0.0000,331098.1667,0.0000,-331098.1667,13.5164,6.2191,33188.8000,0.0000,33188.8000,0.8605,8969.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8969.9459,0.0000,0.0000,0.0000,24218.8541,24218.8541,13.1022,25.1430,0.0000,52827.3000,-52827.3000,1.3696,0.0000,0.0000,0.0000,10781.0816,4.9000,1.0000,10781.0816,0.0000,0.0000,63608.3816,0.0000,-63608.3816,14.1900,6.8927,1965.5000,0.0000,1965.5000,0.0510,531.2162,3.7000,1.0000,0.0000,0.0000,0.0000,531.2162,0.0000,0.0000,0.0000,1434.2838,1434.2838,14.1655,26.2063,0.0000,16469.4000,-16469.4000,0.4270,0.0000,0.0000,0.0000,3361.1020,4.9000,1.0000,3361.1020,0.0000,0.0000,19830.5020,0.0000,-19830.5020,14.5046,7.2073,14476.7000,0.0000,14476.7000,0.3753,3912.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3912.6216,0.0000,0.0000,0.0000,10564.0784,10564.0784,14.3239,10.1376,12.2308,-16.3196,-244793.3162,15.1605,2408.8147,24.0881,15.1605,0.0000,126.6785,10.1376,8.6826,9.4101,-10.6347,-85077.6938,15.1605,5094.6109,50.9461,15.1605,0.0000,445.4334,8.6826,7.8541,8.2683,-6.9213,-48448.8242,15.1605,6122.9217,61.2292,15.1605,0.0000,581.5493,15.1605,412.9208,10.1070,0.0000,1153.6613,1566.5821,-290564.2000,-378319.8341,-378319.8341
3826.0000,8.1045,20.3267,0.0000,283725.4000,-283725.4000,7.3561,0.0000,0.0000,0.0000,63050.0889,4.5000,1.0000,63050.0889,0.0000,0.0000,346775.4889,0.0000,-346775.4889,13.4595,6.1622,39183.1000,0.0000,39183.1000,1.0159,10590.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10590.0270,0.0000,0.0000,0.0000,28593.0730,28593.0730,13.0180,25.0588,0.0000,73397.4000,-73397.4000,1.9030,0.0000,0.0000,0.0000,14979.0612,4.9000,1.0000,14979.0612,0.0000,0.0000,88376.4612,0.0000,-88376.4612,14.3827,7.0854,2020.0000,0.0000,2020.0000,0.0524,545.9459,3.7000,1.0000,0.0000,0.0000,0.0000,545.9459,0.0000,0.0000,0.0000,1474.0541,1474.0541,14.3600,26.4008,0.0000,20264.6000,-20264.6000,0.5254,0.0000,0.0000,0.0000,4135.6327,4.9000,1.0000,4135.6327,0.0000,0.0000,24400.2327,0.0000,-24400.2327,14.7368,7.4395,13119.7000,0.0000,13119.7000,0.3402,3545.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3545.8649,0.0000,0.0000,0.0000,9573.8351,9573.8351,14.5889,10.4949,12.5419,-17.6744,-265115.3531,16.7893,2633.2944,26.3329,16.7893,0.0000,172.0548,10.4949,8.9995,9.7472,-12.1048,-96838.4593,16.7893,5559.7573,55.5976,16.7893,0.0000,604.9879,8.9995,8.1045,8.5520,-8.2796,-57957.4082,16.7893,6695.9690,66.9597,16.7893,0.0000,789.8606,16.7893,548.0955,11.1929,0.0000,1566.9033,2114.9988,-323064.6000,-419911.2206,-419911.2206
3827.0000,8.3656,20.5878,0.0000,304111.8000,-304111.8000,7.8847,0.0000,0.0000,0.0000,67580.4000,4.5000,1.0000,67580.4000,0.0000,0.0000,371692.2000,0.0000,-371692.2000,13.6397,6.3424,41188.8000,0.0000,41188.8000,1.0679,11132.1081,3.7000,1.0000,0.0000,0.0000,0.0000,11132.1081,0.0000,0.0000,0.0000,30056.6919,30056.6919,13.2132,25.2540,0.0000,88816.8000,-88816.8000,2.3027,0.0000,0.0000,0.0000,18125.8776,4.9000,1.0000,18125.8776,0.0000,0.0000,106942.6776,0.0000,-106942.6776,14.7306,7.4333,2382.1000,0.0000,2382.1000,0.0618,643.8108,3.7000,1.0000,0.0000,0.0000,0.0000,643.8108,0.0000,0.0000,0.0000,1738.2892,1738.2892,14.7060,26.7468,0.0000,22763.3000,-22763.3000,0.5902,0.0000,0.0000,0.0000,4645.5714,4.9000,1.0000,4645.5714,0.0000,0.0000,27408.8714,0.0000,-27408.8714,15.0949,7.7976,10575.3000,0.0000,10575.3000,0.2742,2858.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2858.1892,0.0000,0.0000,0.0000,7717.1108,7717.1108,14.9854,10.8497,12.9175,-19.4310,-291464.6339,18.2721,2821.6420,28.2164,18.2721,0.0000,221.7863,10.8497,9.3168,10.0833,-13.5037,-108029.9536,18.2721,5963.3231,59.6332,18.2721,0.0000,779.8560,9.3168,8.3656,8.8412,-9.5767,-67037.0696,18.2721,7246.6175,72.4662,18.2721,0.0000,1018.1651,18.2721,693.3312,12.1814,0.0000,2019.8074,2713.1386,-361545.7000,-466531.6571,-466531.6571
3828.0000,8.5262,20.7484,0.0000,316784.5000,-316784.5000,8.2132,0.0000,0.0000,0.0000,70396.5556,4.5000,1.0000,70396.5556,0.0000,0.0000,387181.0556,0.0000,-387181.0556,13.9442,6.6469,35684.3000,0.0000,35684.3000,0.9252,9644.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9644.4054,0.0000,0.0000,0.0000,26039.8946,26039.8946,13.5798,25.6206,0.0000,86671.4000,-86671.4000,2.2471,0.0000,0.0000,0.0000,17688.0408,4.9000,1.0000,17688.0408,0.0000,0.0000,104359.4408,0.0000,-104359.4408,15.0401,7.7428,2851.7000,0.0000,2851.7000,0.0739,770.7297,3.7000,1.0000,0.0000,0.0000,0.0000,770.7297,0.0000,0.0000,0.0000,2080.9703,2080.9703,15.0110,27.0518,0.0000,25208.2000,-25208.2000,0.6536,0.0000,0.0000,0.0000,5144.5306,4.9000,1.0000,5144.5306,0.0000,0.0000,30352.7306,0.0000,-30352.7306,15.4357,8.1384,9218.3000,0.0000,9218.3000,0.2390,2491.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2491.4324,0.0000,0.0000,0.0000,6726.8676,6726.8676,15.3416,11.0616,13.2016,-20.3907,-305860.2839,18.5280,2827.8893,28.2789,18.5280,0.0000,231.2361,11.0616,9.5054,10.2835,-13.9014,-111211.3163,18.5280,5994.8400,59.9484,18.5280,0.0000,813.0838,9.5054,8.5262,9.0158,-9.9963,-69973.8944,18.5280,7307.3370,73.0734,18.5280,0.0000,1061.5466,18.5280,720.6500,12.3520,0.0000,2105.8665,2826.5165,-380909.8000,-487045.4946,-487045.4946
3829.0000,8.7667,20.9890,0.0000,331005.9000,-331005.9000,8.5819,0.0000,0.0000,0.0000,73556.8667,4.5000,1.0000,73556.8667,0.0000,0.0000,404562.7667,0.0000,-404562.7667,14.0484,6.7511,41180.4000,0.0000,41180.4000,1.0677,11129.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11129.8378,0.0000,0.0000,0.0000,30050.5622,30050.5622,13.6561,25.6969,0.0000,100719.9000,-100719.9000,2.6114,0.0000,0.0000,0.0000,20555.0816,4.9000,1.0000,20555.0816,0.0000,0.0000,121274.9816,0.0000,-121274.9816,15.2393,7.9420,2720.8000,0.0000,2720.8000,0.0705,735.3514,3.7000,1.0000,0.0000,0.0000,0.0000,735.3514,0.0000,0.0000,0.0000,1985.4486,1985.4486,15.2134,27.2542,0.0000,26823.9000,-26823.9000,0.6955,0.0000,0.0000,0.0000,5474.2653,4.9000,1.0000,5474.2653,0.0000,0.0000,32298.1653,0.0000,-32298.1653,15.6351,8.3378,8200.5000,0.0000,8200.5000,0.2126,2216.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2216.3514,0.0000,0.0000,0.0000,5984.1486,5984.1486,15.5570,11.3814,13.4692,-21.3227,-319840.8070,19.8594,2998.0230,29.9802,19.8594,0.0000,284.7499,11.3814,9.7905,10.5859,-15.2322,-121857.3416,19.8594,6405.2603,64.0526,19.8594,0.0000,1001.2518,9.7905,8.7667,9.2786,-11.2025,-78417.6056,19.8594,7866.4263,78.6643,19.8594,0.0000,1307.2152,19.8594,873.9617,13.2396,0.0000,2593.2169,3467.1786,-406448.0000,-520115.7541,-520115.7541
3830.0000,8.9713,21.1936,0.0000,344529.3000,-344529.3000,8.9326,0.0000,0.0000,0.0000,76562.0667,4.5000,1.0000,76562.0667,0.0000,0.0000,421091.3667,0.0000,-421091.3667,14.2707,6.9734,39187.1000,0.0000,39187.1000,1.0160,10591.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10591.1081,0.0000,0.0000,0.0000,28595.9919,28595.9919,13.9108,25.9517,0.0000,107783.9000,-107783.9000,2.7945,0.0000,0.0000,0.0000,21996.7143,4.9000,1.0000,21996.7143,0.0000,0.0000,129780.6143,0.0000,-129780.6143,15.5441,8.2468,1800.9000,0.0000,1800.9000,0.0467,486.7297,3.7000,1.0000,0.0000,0.0000,0.0000,486.7297,0.0000,0.0000,0.0000,1314.1703,1314.1703,15.5276,27.5684,0.0000,29252.8000,-29252.8000,0.7584,0.0000,0.0000,0.0000,5969.9592,4.9000,1.0000,5969.9592,0.0000,0.0000,35222.7592,0.0000,-35222.7592,15.9709,8.6736,7182.7000,0.0000,7182.7000,0.1862,1941.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1941.2703,0.0000,0.0000,0.0000,5241.4297,5241.4297,15.9049,11.6451,13.7750,-22.5658,-338487.1290,20.6016,3071.5063,30.7151,20.6016,0.0000,317.8851,11.6451,10.0275,10.8363,-16.0662,-128529.2586,20.6016,6624.8857,66.2489,20.6016,0.0000,1117.7635,10.0275,8.9713,9.4994,-11.9895,-83926.7607,20.6016,8244.8477,82.4485,20.6016,0.0000,1459.3306,20.6016,967.8521,13.7344,0.0000,2894.9792,3862.8313,-433395.3000,-550943.1482,-550943.1482
3831.0000,9.1537,21.3759,0.0000,353616.1000,-353616.1000,9.1682,0.0000,0.0000,0.0000,78581.3556,4.5000,1.0000,78581.3556,0.0000,0.0000,432197.4556,0.0000,-432197.4556,14.4459,7.1486,37183.2000,0.0000,37183.2000,0.9640,10049.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10049.5135,0.0000,0.0000,0.0000,27133.6865,27133.6865,14.1137,26.1545,0.0000,111429.0000,-111429.0000,2.8890,0.0000,0.0000,0.0000,22740.6122,4.9000,1.0000,22740.6122,0.0000,0.0000,134169.6122,0.0000,-134169.6122,15.7566,8.4593,1738.6000,0.0000,1738.6000,0.0451,469.8919,3.7000,1.0000,0.0000,0.0000,0.0000,469.8919,0.0000,0.0000,0.0000,1268.7081,1268.7081,15.7410,27.7819,0.0000,32272.3000,-32272.3000,0.8367,0.0000,0.0000,0.0000,6586.1837,4.9000,1.0000,6586.1837,0.0000,0.0000,38858.4837,0.0000,-38858.4837,16.2169,8.9196,8200.5000,0.0000,8200.5000,0.2126,2216.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2216.3514,0.0000,0.0000,0.0000,5984.1486,5984.1486,16.1436,11.8752,14.0094,-23.2388,-348581.9883,21.1734,3126.8396,31.2684,21.1734,0.0000,345.0955,11.8752,10.2361,11.0557,-16.7322,-133857.7702,21.1734,6814.6796,68.1468,21.1734,0.0000,1213.4422,10.2361,9.1537,9.6949,-12.6285,-88399.2497,21.1734,8620.9901,86.2099,21.1734,0.0000,1584.2469,21.1734,1044.4405,14.1156,0.0000,3142.7846,4187.2251,-450195.1000,-570839.0082,-570839.0082
3832.0000,9.3638,21.5860,0.0000,363702.0000,-363702.0000,9.4297,0.0000,0.0000,0.0000,80822.6667,4.5000,1.0000,80822.6667,0.0000,0.0000,444524.6667,0.0000,-444524.6667,14.5981,7.3008,31691.6000,0.0000,31691.6000,0.8217,8565.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8565.2973,0.0000,0.0000,0.0000,23126.3027,23126.3027,14.3258,26.3666,0.0000,123812.2000,-123812.2000,3.2101,0.0000,0.0000,0.0000,25267.7959,4.9000,1.0000,25267.7959,0.0000,0.0000,149079.9959,0.0000,-149079.9959,16.0812,8.7839,2238.6000,0.0000,2238.6000,0.0580,605.0270,3.7000,1.0000,0.0000,0.0000,0.0000,605.0270,0.0000,0.0000,0.0000,1633.5730,1633.5730,16.0620,28.1028,0.0000,35170.6000,-35170.6000,0.9119,0.0000,0.0000,0.0000,7177.6735,4.9000,1.0000,7177.6735,0.0000,0.0000,42348.2735,0.0000,-42348.2735,16.5606,9.2633,9557.5000,0.0000,9557.5000,0.2478,2583.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2583.1081,0.0000,0.0000,0.0000,6974.3919,6974.3919,16.4785,12.1495,14.3140,-24.5094,-367640.9853,22.0186,3211.8428,32.1184,22.0186,0.0000,388.0934,12.1495,10.4789,11.3142,-17.7347,-141877.8108,22.0186,7183.0364,71.8304,22.0186,0.0000,1364.6336,10.4789,9.3638,9.9214,-13.5286,-94699.8724,22.0186,9409.6574,94.0966,22.0186,0.0000,1781.6394,22.0186,1164.6225,14.6791,0.0000,3534.3664,4698.9889,-479197.1000,-604218.6685,-604218.6685
3833.0000,9.5138,21.7361,0.0000,378648.0000,-378648.0000,9.8172,0.0000,0.0000,0.0000,84144.0000,4.5000,1.0000,84144.0000,0.0000,0.0000,462792.0000,0.0000,-462792.0000,14.9269,7.6296,20690.3000,0.0000,20690.3000,0.5364,5591.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5591.9730,0.0000,0.0000,0.0000,15098.3270,15098.3270,14.7503,26.7911,0.0000,121183.9000,-121183.9000,3.1419,0.0000,0.0000,0.0000,24731.4082,4.9000,1.0000,24731.4082,0.0000,0.0000,145915.3082,0.0000,-145915.3082,16.4570,9.1597,1427.3000,0.0000,1427.3000,0.0370,385.7568,3.7000,1.0000,0.0000,0.0000,0.0000,385.7568,0.0000,0.0000,0.0000,1041.5432,1041.5432,16.4448,28.4856,0.0000,35408.9000,-35408.9000,0.9180,0.0000,0.0000,0.0000,7226.3061,4.9000,1.0000,7226.3061,0.0000,0.0000,42635.2061,0.0000,-42635.2061,16.9435,9.6462,12610.8000,0.0000,12610.8000,0.3270,3408.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3408.3243,0.0000,0.0000,0.0000,9202.4757,9202.4757,16.8359,12.3580,14.5969,-25.5228,-382841.7688,22.1663,3196.7698,31.9677,22.1663,0.0000,395.9535,12.3580,10.6541,11.5060,-18.2087,-145669.5209,22.1663,7250.1700,72.5017,22.1663,0.0000,1392.2714,10.6541,9.5138,10.0840,-13.9270,-97488.8786,22.1663,9621.8127,96.2181,22.1663,0.0000,1817.7228,22.1663,1186.4888,14.7775,0.0000,3605.9477,4792.4364,-500512.4000,-626000.1683,-626000.1683
