Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3834.0000,9.0640,21.2862,0.0000,283293.8000,-283293.8000,7.3449,0.0000,0.0000,0.0000,62954.1778,4.5000,1.0000,62954.1778,0.0000,0.0000,346247.9778,0.0000,-346247.9778,14.3382,7.0409,17054.7000,0.0000,17054.7000,0.4422,4609.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4609.3784,0.0000,0.0000,0.0000,12445.3216,12445.3216,14.1486,26.1895,0.0000,88676.4000,-88676.4000,2.2991,0.0000,0.0000,0.0000,18097.2245,4.9000,1.0000,18097.2245,0.0000,0.0000,106773.6245,0.0000,-106773.6245,15.7751,8.4778,1180.0000,0.0000,1180.0000,0.0306,318.9189,3.7000,1.0000,0.0000,0.0000,0.0000,318.9189,0.0000,0.0000,0.0000,861.0811,861.0811,15.7620,27.8028,0.0000,32637.8000,-32637.8000,0.8462,0.0000,0.0000,0.0000,6660.7755,4.9000,1.0000,6660.7755,0.0000,0.0000,39298.5755,0.0000,-39298.5755,16.3606,9.0633,14816.0000,0.0000,14816.0000,0.3841,4004.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4004.3243,0.0000,0.0000,0.0000,10811.6757,10811.6757,16.1959,11.6731,13.9345,-19.7943,-296914.7385,17.0207,2521.2210,25.2122,17.0207,0.0000,179.2655,11.6731,10.0930,10.8830,-12.9670,-103735.7539,17.0207,5367.4110,53.6741,17.0207,0.0000,630.3423,10.0930,9.0640,9.5785,-9.6502,-67551.6070,17.0207,6518.7555,65.1876,17.0207,0.0000,822.9628,17.0207,569.3213,11.3471,0.0000,1632.5705,2201.8918,-371557.3000,-468202.0994,-468202.0994
3835.0000,8.8544,21.0767,0.0000,267784.3000,-267784.3000,6.9428,0.0000,0.0000,0.0000,59507.6222,4.5000,1.0000,59507.6222,0.0000,0.0000,327291.9222,0.0000,-327291.9222,14.2484,6.9511,17029.0000,0.0000,17029.0000,0.4415,4602.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4602.4324,0.0000,0.0000,0.0000,12426.5676,12426.5676,14.0436,26.0844,0.0000,76579.8000,-76579.8000,1.9855,0.0000,0.0000,0.0000,15628.5306,4.9000,1.0000,15628.5306,0.0000,0.0000,92208.3306,0.0000,-92208.3306,15.5633,8.2660,905.0000,0.0000,905.0000,0.0235,244.5946,3.7000,1.0000,0.0000,0.0000,0.0000,244.5946,0.0000,0.0000,0.0000,660.4054,660.4054,15.5524,27.5932,0.0000,28080.0000,-28080.0000,0.7280,0.0000,0.0000,0.0000,5730.6122,4.9000,1.0000,5730.6122,0.0000,0.0000,33810.6122,0.0000,-33810.6122,16.1096,8.8123,14137.5000,0.0000,14137.5000,0.3665,3820.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3820.9459,0.0000,0.0000,0.0000,10316.5541,10316.5541,15.9396,11.3746,13.6571,-18.4660,-276990.5769,15.7317,2356.7441,23.5674,15.7317,0.0000,141.5454,11.3746,9.8378,10.6062,-11.6561,-93248.6724,15.7317,5020.0034,50.2000,15.7317,0.0000,497.7091,9.8378,8.8544,9.3461,-8.5240,-59668.0887,15.7317,6058.7240,60.5872,15.7317,0.0000,649.7994,15.7317,457.5417,10.4878,0.0000,1289.0539,1746.5956,-340372.6000,-429907.3381,-429907.3381
3836.0000,8.3833,20.6055,0.0000,188317.8000,-188317.8000,4.8825,0.0000,0.0000,0.0000,41848.4000,4.5000,1.0000,41848.4000,0.0000,0.0000,230166.2000,0.0000,-230166.2000,13.7795,6.4822,17055.7000,0.0000,17055.7000,0.4422,4609.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4609.6486,0.0000,0.0000,0.0000,12446.0514,12446.0514,13.4877,25.5285,0.0000,39740.5000,-39740.5000,1.0303,0.0000,0.0000,0.0000,8110.3061,4.9000,1.0000,8110.3061,0.0000,0.0000,47850.8061,0.0000,-47850.8061,14.6096,7.3123,993.4000,0.0000,993.4000,0.0258,268.4865,3.7000,1.0000,0.0000,0.0000,0.0000,268.4865,0.0000,0.0000,0.0000,724.9135,724.9135,14.5926,26.6334,0.0000,25298.6000,-25298.6000,0.6559,0.0000,0.0000,0.0000,5162.9796,4.9000,1.0000,5162.9796,0.0000,0.0000,30461.5796,0.0000,-30461.5796,15.3067,8.0094,12950.1000,0.0000,12950.1000,0.3358,3500.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3500.0270,0.0000,0.0000,0.0000,9450.0730,9450.0730,15.0852,10.5335,12.8093,-12.9431,-194146.0208,11.0587,1715.3693,17.1537,11.0587,0.0000,49.1674,10.5335,9.2200,9.8767,-7.0032,-56025.5115,11.0587,3641.5383,36.4154,11.0587,0.0000,172.8850,9.2200,8.3833,8.8016,-5.0980,-35686.0155,11.0587,4362.0645,43.6206,11.0587,0.0000,225.7154,11.0587,172.3608,7.3725,0.0000,447.7678,620.1286,-222357.7000,-285857.5479,-285857.5479
3837.0000,8.1168,20.3390,0.0000,171510.9000,-171510.9000,4.4467,0.0000,0.0000,0.0000,38113.5333,4.5000,1.0000,38113.5333,0.0000,0.0000,209624.4333,0.0000,-209624.4333,13.7910,6.4937,14434.4000,0.0000,14434.4000,0.3742,3901.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3901.1892,0.0000,0.0000,0.0000,10533.2108,10533.2108,13.5059,25.5467,0.0000,26220.0000,-26220.0000,0.6798,0.0000,0.0000,0.0000,5351.0204,4.9000,1.0000,5351.0204,0.0000,0.0000,31571.0204,0.0000,-31571.0204,14.3604,7.0631,572.1000,0.0000,572.1000,0.0148,154.6216,3.7000,1.0000,0.0000,0.0000,0.0000,154.6216,0.0000,0.0000,0.0000,417.4784,417.4784,14.3491,26.3899,0.0000,22977.8000,-22977.8000,0.5957,0.0000,0.0000,0.0000,4689.3469,4.9000,1.0000,4689.3469,0.0000,0.0000,27667.1469,0.0000,-27667.1469,15.0980,7.8007,10575.3000,0.0000,10575.3000,0.2742,2858.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2858.1892,0.0000,0.0000,0.0000,7717.1108,7717.1108,14.8891,10.0156,12.4524,-12.0030,-180044.8142,9.5783,1507.8916,15.0789,9.5783,0.0000,31.9472,10.0156,8.8660,9.4408,-5.3087,-42469.9064,9.5783,3214.4337,32.1443,9.5783,0.0000,112.3344,8.8660,8.1168,8.4914,-3.9543,-27680.0801,9.5783,3830.3057,38.3031,9.5783,0.0000,146.6616,9.5783,115.8741,6.3855,0.0000,290.9432,406.8173,-195126.9000,-250194.8007,-250194.8007
3838.0000,7.8894,20.1117,0.0000,143003.6000,-143003.6000,3.7076,0.0000,0.0000,0.0000,31778.5778,4.5000,1.0000,31778.5778,0.0000,0.0000,174782.1778,0.0000,-174782.1778,13.6053,6.3080,14084.3000,0.0000,14084.3000,0.3652,3806.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3806.5676,0.0000,0.0000,0.0000,10277.7324,10277.7324,13.2692,25.3100,0.0000,17714.3000,-17714.3000,0.4593,0.0000,0.0000,0.0000,3615.1633,4.9000,1.0000,3615.1633,0.0000,0.0000,21329.4633,0.0000,-21329.4633,13.9668,6.6695,440.3000,0.0000,440.3000,0.0114,119.0000,3.7000,1.0000,0.0000,0.0000,0.0000,119.0000,0.0000,0.0000,0.0000,321.3000,321.3000,13.9563,25.9971,0.0000,19393.8000,-19393.8000,0.5028,0.0000,0.0000,0.0000,3957.9184,4.9000,1.0000,3957.9184,0.0000,0.0000,23351.7184,0.0000,-23351.7184,14.7199,7.4226,9218.3000,0.0000,9218.3000,0.2390,2491.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2491.4324,0.0000,0.0000,0.0000,6726.8676,6726.8676,14.4999,9.5523,12.0261,-10.0859,-151289.2281,7.9280,1270.4801,12.7048,7.9280,0.0000,18.1156,9.5523,8.5624,9.0574,-3.7836,-30269.1705,7.9280,2705.6379,27.0564,7.9280,0.0000,63.6988,8.5624,7.8894,8.2259,-2.9399,-20579.0608,7.9280,3207.9494,32.0795,7.9280,0.0000,83.1639,7.9280,68.7808,5.2853,0.0000,164.9783,233.7591,-156368.8000,-202137.4594,-202137.4594
3839.0000,7.7193,19.9415,0.0000,127947.7000,-127947.7000,3.3173,0.0000,0.0000,0.0000,28432.8222,4.5000,1.0000,28432.8222,0.0000,0.0000,156380.5222,0.0000,-156380.5222,13.6226,6.3253,14084.5000,0.0000,14084.5000,0.3652,3806.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3806.6216,0.0000,0.0000,0.0000,10277.8784,10277.8784,13.2346,25.2754,0.0000,12988.6000,-12988.6000,0.3368,0.0000,0.0000,0.0000,2650.7347,4.9000,1.0000,2650.7347,0.0000,0.0000,15639.3347,0.0000,-15639.3347,13.8250,6.5277,425.5000,0.0000,425.5000,0.0110,115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,115.0000,0.0000,0.0000,0.0000,310.5000,310.5000,13.8132,25.8541,0.0000,16008.5000,-16008.5000,0.4151,0.0000,0.0000,0.0000,3267.0408,4.9000,1.0000,3267.0408,0.0000,0.0000,19275.5408,0.0000,-19275.5408,14.5409,7.2436,5147.2000,0.0000,5147.2000,0.1335,1391.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1391.1351,0.0000,0.0000,0.0000,3756.0649,3756.0649,14.3991,9.1087,11.7539,-9.3430,-140144.6584,6.8681,1113.2805,11.1328,6.8681,0.0000,11.7781,9.1087,8.3386,8.7237,-2.5498,-20398.7569,6.8681,2378.6332,23.7863,6.8681,0.0000,41.4149,8.3386,7.7193,8.0289,-2.3439,-16407.5392,6.8681,2803.6016,28.0360,6.8681,0.0000,54.0705,6.8681,46.3318,4.5787,0.0000,107.2635,153.5953,-137287.6000,-176950.9545,-176950.9545
3840.0000,7.5710,19.7932,0.0000,110004.2000,-110004.2000,2.8521,0.0000,0.0000,0.0000,24445.3778,4.5000,1.0000,24445.3778,0.0000,0.0000,134449.5778,0.0000,-134449.5778,13.6472,6.3499,14084.4000,0.0000,14084.4000,0.3652,3806.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3806.5946,0.0000,0.0000,0.0000,10277.8054,10277.8054,13.1827,25.2235,0.0000,8030.0000,-8030.0000,0.2082,0.0000,0.0000,0.0000,1638.7755,4.9000,1.0000,1638.7755,0.0000,0.0000,9668.7755,0.0000,-9668.7755,13.6197,6.3224,438.1000,0.0000,438.1000,0.0114,118.4054,3.7000,1.0000,0.0000,0.0000,0.0000,118.4054,0.0000,0.0000,0.0000,319.6946,319.6946,13.6052,25.6461,0.0000,13373.1000,-13373.1000,0.3467,0.0000,0.0000,0.0000,2729.2041,4.9000,1.0000,2729.2041,0.0000,0.0000,16102.3041,0.0000,-16102.3041,14.3330,7.0357,1585.0000,0.0000,1585.0000,0.0411,428.3784,3.7000,1.0000,0.0000,0.0000,0.0000,428.3784,0.0000,0.0000,0.0000,1156.6216,1156.6216,14.2807,8.6622,11.4714,-8.2881,-124321.8808,5.7369,941.0564,9.4106,5.7369,0.0000,6.8643,8.6622,8.1611,8.4116,-1.3860,-11087.9317,5.7369,2014.4955,20.1450,5.7369,0.0000,24.1366,8.1611,7.5710,7.8660,-1.8652,-13056.7233,5.7369,2358.9530,23.5895,5.7369,0.0000,31.5123,5.7369,28.2548,3.8246,0.0000,62.5132,90.7681,-115299.8000,-148466.5357,-148466.5357
3841.0000,7.4693,19.6915,0.0000,102891.8000,-102891.8000,2.6677,0.0000,0.0000,0.0000,22864.8444,4.5000,1.0000,22864.8444,0.0000,0.0000,125756.6444,0.0000,-125756.6444,13.6603,6.3630,14056.4000,0.0000,14056.4000,0.3644,3799.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3799.0270,0.0000,0.0000,0.0000,10257.3730,10257.3730,13.1554,25.1962,0.0000,5306.3000,-5306.3000,0.1376,0.0000,0.0000,0.0000,1082.9184,4.9000,1.0000,1082.9184,0.0000,0.0000,6389.2184,0.0000,-6389.2184,13.4699,6.1726,425.2000,0.0000,425.2000,0.0110,114.9189,3.7000,1.0000,0.0000,0.0000,0.0000,114.9189,0.0000,0.0000,0.0000,310.2811,310.2811,13.4546,25.4954,0.0000,11833.0000,-11833.0000,0.3068,0.0000,0.0000,0.0000,2414.8980,4.9000,1.0000,2414.8980,0.0000,0.0000,14247.8980,0.0000,-14247.8980,14.1560,6.8588,905.4000,0.0000,905.4000,0.0235,244.7027,3.7000,1.0000,0.0000,0.0000,0.0000,244.7027,0.0000,0.0000,0.0000,660.6973,660.6973,14.1235,8.4048,11.2642,-7.7441,-116161.7992,5.2664,871.4970,8.7150,5.2664,0.0000,5.3103,8.4048,8.0186,8.2117,-0.9806,-7844.8275,5.2664,1865.8037,18.6580,5.2664,0.0000,18.6724,8.0186,7.4693,7.7440,-1.5941,-11158.7827,5.2664,2177.3888,21.7739,5.2664,0.0000,24.3783,5.2664,22.3429,3.5110,0.0000,48.3610,70.7039,-104644.1000,-135165.4094,-135165.4094
3842.0000,7.3819,19.6041,0.0000,91290.1000,-91290.1000,2.3669,0.0000,0.0000,0.0000,20286.6889,4.5000,1.0000,20286.6889,0.0000,0.0000,111576.7889,0.0000,-111576.7889,13.3956,6.0983,14054.5000,0.0000,14054.5000,0.3644,3798.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3798.5135,0.0000,0.0000,0.0000,10255.9865,10255.9865,12.8428,24.8836,0.0000,6854.4000,-6854.4000,0.1777,0.0000,0.0000,0.0000,1398.8571,4.9000,1.0000,1398.8571,0.0000,0.0000,8253.2571,0.0000,-8253.2571,13.2877,5.9904,437.5000,0.0000,437.5000,0.0113,118.2432,3.7000,1.0000,0.0000,0.0000,0.0000,118.2432,0.0000,0.0000,0.0000,319.2568,319.2568,13.2704,25.3113,0.0000,10658.3000,-10658.3000,0.2763,0.0000,0.0000,0.0000,2175.1633,4.9000,1.0000,2175.1633,0.0000,0.0000,12833.4633,0.0000,-12833.4633,13.9621,6.6648,397.2000,0.0000,397.2000,0.0103,107.3514,3.7000,1.0000,0.0000,0.0000,0.0000,107.3514,0.0000,0.0000,0.0000,289.8486,289.8486,13.9465,8.1850,11.0657,-7.1266,-106898.3646,4.8104,802.7679,8.0277,4.8104,0.0000,4.0468,8.1850,7.9110,8.0480,-0.6354,-5083.3274,4.8104,1716.7267,17.1673,4.8104,0.0000,14.2297,7.9110,7.3819,7.6465,-1.4024,-9816.7255,4.8104,1997.5696,19.9757,4.8104,0.0000,18.5780,4.8104,17.4313,3.2069,0.0000,36.8545,54.2858,-93913.6000,-121798.4174,-121798.4174
3843.0000,7.3049,19.5271,0.0000,81382.0000,-81382.0000,2.1100,0.0000,0.0000,0.0000,18084.8889,4.5000,1.0000,18084.8889,0.0000,0.0000,99466.8889,0.0000,-99466.8889,13.2245,5.9272,14054.5000,0.0000,14054.5000,0.3644,3798.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3798.5135,0.0000,0.0000,0.0000,10255.9865,10255.9865,12.6141,24.6550,0.0000,6334.1000,-6334.1000,0.1642,0.0000,0.0000,0.0000,1292.6735,4.9000,1.0000,1292.6735,0.0000,0.0000,7626.7735,0.0000,-7626.7735,13.0680,5.7707,425.2000,0.0000,425.2000,0.0110,114.9189,3.7000,1.0000,0.0000,0.0000,0.0000,114.9189,0.0000,0.0000,0.0000,310.2811,310.2811,13.0496,25.0904,0.0000,9427.1000,-9427.1000,0.2444,0.0000,0.0000,0.0000,1923.8980,4.9000,1.0000,1923.8980,0.0000,0.0000,11350.9980,0.0000,-11350.9980,13.7251,6.4278,397.2000,0.0000,397.2000,0.0103,107.3514,3.7000,1.0000,0.0000,0.0000,0.0000,107.3514,0.0000,0.0000,0.0000,289.8486,289.8486,13.7078,8.0065,10.8572,-6.3866,-95799.6571,4.3565,733.5049,7.3350,4.3565,0.0000,3.0059,8.0065,7.8223,7.9144,-0.3868,-3094.7601,4.3565,1564.0390,15.6404,4.3565,0.0000,10.5696,7.8223,7.3049,7.5636,-1.2420,-8694.1270,4.3565,1815.8222,18.1582,4.3565,0.0000,13.7994,4.3565,13.2890,2.9043,0.0000,27.3749,40.6639,-82266.3000,-107588.5441,-107588.5441
3844.0000,7.2431,19.4653,0.0000,76420.4000,-76420.4000,1.9813,0.0000,0.0000,0.0000,16982.3111,4.5000,1.0000,16982.3111,0.0000,0.0000,93402.7111,0.0000,-93402.7111,13.2280,5.9307,14054.5000,0.0000,14054.5000,0.3644,3798.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3798.5135,0.0000,0.0000,0.0000,10255.9865,10255.9865,12.5708,24.6116,0.0000,3792.0000,-3792.0000,0.0983,0.0000,0.0000,0.0000,773.8776,4.9000,1.0000,773.8776,0.0000,0.0000,4565.8776,0.0000,-4565.8776,12.8634,5.5661,437.3000,0.0000,437.3000,0.0113,118.1892,3.7000,1.0000,0.0000,0.0000,0.0000,118.1892,0.0000,0.0000,0.0000,319.1108,319.1108,12.8429,24.8838,0.0000,8432.7000,-8432.7000,0.2186,0.0000,0.0000,0.0000,1720.9592,4.9000,1.0000,1720.9592,0.0000,0.0000,10153.6592,0.0000,-10153.6592,13.4936,6.1963,904.9000,0.0000,904.9000,0.0235,244.5676,3.7000,1.0000,0.0000,0.0000,0.0000,244.5676,0.0000,0.0000,0.0000,660.3324,660.3324,13.4513,7.8862,10.6687,-5.7900,-86849.3841,4.0462,686.7717,6.8677,4.0462,0.0000,2.4083,7.8862,7.7425,7.8144,-0.2803,-2242.6465,4.0462,1459.1658,14.5917,4.0462,0.0000,8.4682,7.7425,7.2431,7.4928,-1.1135,-7794.7876,4.0462,1691.8810,16.9188,4.0462,0.0000,11.0560,4.0462,10.8580,2.6975,0.0000,21.9325,32.7905,-73248.4000,-96886.8181,-96886.8181
3845.0000,7.2168,19.4390,0.0000,70860.4000,-70860.4000,1.8372,0.0000,0.0000,0.0000,15746.7556,4.5000,1.0000,15746.7556,0.0000,0.0000,86607.1556,0.0000,-86607.1556,12.7389,5.4416,14054.4000,0.0000,14054.4000,0.3644,3798.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3798.4865,0.0000,0.0000,0.0000,10255.9135,10255.9135,12.0850,24.1258,0.0000,5700.6000,-5700.6000,0.1478,0.0000,0.0000,0.0000,1163.3878,4.9000,1.0000,1163.3878,0.0000,0.0000,6863.9878,0.0000,-6863.9878,12.5227,5.2254,569.7000,0.0000,569.7000,0.0148,153.9730,3.7000,1.0000,0.0000,0.0000,0.0000,153.9730,0.0000,0.0000,0.0000,415.7270,415.7270,12.4962,24.5370,0.0000,8575.6000,-8575.6000,0.2223,0.0000,0.0000,0.0000,1750.1224,4.9000,1.0000,1750.1224,0.0000,0.0000,10325.7224,0.0000,-10325.7224,13.1545,5.8572,4796.5000,0.0000,4796.5000,0.1244,1296.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1296.3514,0.0000,0.0000,0.0000,3500.1486,3500.1486,12.9314,8.0223,10.4768,-5.1328,-76992.2790,4.0663,695.8753,6.9588,4.0663,0.0000,2.4443,8.0223,7.6109,7.8166,-0.8064,-6451.3144,4.0663,1466.2481,14.6625,4.0663,0.0000,8.5947,7.6109,7.2168,7.4139,-0.8831,-6181.4831,4.0663,1706.3204,17.0632,4.0663,0.0000,11.2211,4.0663,11.0056,2.7108,0.0000,22.2601,33.2657,-65716.0000,-89625.0766,-89625.0766
3846.0000,7.2081,19.4303,0.0000,81838.8000,-81838.8000,2.1218,0.0000,0.0000,0.0000,18186.4000,4.5000,1.0000,18186.4000,0.0000,0.0000,100025.2000,0.0000,-100025.2000,12.5376,5.2403,14054.3000,0.0000,14054.3000,0.3644,3798.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3798.4595,0.0000,0.0000,0.0000,10255.8405,10255.8405,11.9911,24.0319,0.0000,367.1000,-367.1000,0.0095,0.0000,0.0000,0.0000,74.9184,4.9000,1.0000,74.9184,0.0000,0.0000,442.0184,0.0000,-442.0184,12.0147,4.7174,522.1000,0.0000,522.1000,0.0135,141.1081,3.7000,1.0000,0.0000,0.0000,0.0000,141.1081,0.0000,0.0000,0.0000,380.9919,380.9919,11.9944,24.0352,0.0000,12206.1000,-12206.1000,0.3165,0.0000,0.0000,0.0000,2491.0408,4.9000,1.0000,2491.0408,0.0000,0.0000,14697.1408,0.0000,-14697.1408,12.7774,5.4801,16133.1000,0.0000,16133.1000,0.4183,4360.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4360.2973,0.0000,0.0000,0.0000,11772.8027,11772.8027,12.1502,8.4602,10.3052,-4.6170,-69254.9935,4.8660,838.9082,8.3891,4.8660,0.0000,4.1888,8.4602,7.4980,7.9791,-2.2572,-18057.3971,4.8660,1741.9185,17.4192,4.8660,0.0000,14.7287,7.4980,7.2081,7.3530,-0.7775,-5442.3334,4.8660,2047.5285,20.4753,4.8660,0.0000,19.2296,4.8660,17.9888,3.2440,0.0000,38.1471,56.1358,-63702.5000,-92754.7240,-92754.7240
3847.0000,7.1894,19.4117,0.0000,108075.8000,-108075.8000,2.8021,0.0000,0.0000,0.0000,24016.8444,4.5000,1.0000,24016.8444,0.0000,0.0000,132092.6444,0.0000,-132092.6444,12.8598,5.5625,14054.2000,0.0000,14054.2000,0.3644,3798.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3798.4324,0.0000,0.0000,0.0000,10255.7676,10255.7676,12.4195,12.4195,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.4195,5.1222,709.2000,0.0000,709.2000,0.0184,191.6757,3.7000,1.0000,0.0000,0.0000,0.0000,191.6757,0.0000,0.0000,0.0000,517.5243,517.5243,12.3973,24.4381,0.0000,15314.9000,-15314.9000,0.3971,0.0000,0.0000,0.0000,3125.4898,4.9000,1.0000,3125.4898,0.0000,0.0000,18440.3898,0.0000,-18440.3898,13.1889,5.8916,17148.3000,0.0000,17148.3000,0.4446,4634.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4634.6757,0.0000,0.0000,0.0000,12513.6243,12513.6243,12.6517,8.3486,10.5002,-6.6829,-100243.5308,6.0398,1032.5721,10.3257,6.0398,0.0000,8.0099,8.3486,7.6047,7.9766,-2.1662,-17329.3175,6.0398,2162.3284,21.6233,6.0398,0.0000,28.1646,7.6047,7.1894,7.3971,-1.3819,-9673.2697,6.0398,2536.3752,25.3638,6.0398,0.0000,36.7712,6.0398,32.5420,4.0265,0.0000,72.9457,105.4877,-91479.0000,-127246.1180,-127246.1180
3848.0000,7.2022,19.4244,0.0000,121116.2000,-121116.2000,3.1402,0.0000,0.0000,0.0000,26914.7111,4.5000,1.0000,26914.7111,0.0000,0.0000,148030.9111,0.0000,-148030.9111,12.8259,5.5286,19386.1000,0.0000,19386.1000,0.5026,5239.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5239.4865,0.0000,0.0000,0.0000,14146.6135,14146.6135,12.2885,24.3293,0.0000,1919.0000,-1919.0000,0.0498,0.0000,0.0000,0.0000,391.6327,4.9000,1.0000,391.6327,0.0000,0.0000,2310.6327,0.0000,-2310.6327,12.3763,5.0790,893.4000,0.0000,893.4000,0.0232,241.4595,3.7000,1.0000,0.0000,0.0000,0.0000,241.4595,0.0000,0.0000,0.0000,651.9405,651.9405,12.3515,24.3923,0.0000,15696.9000,-15696.9000,0.4070,0.0000,0.0000,0.0000,3203.4490,4.9000,1.0000,3203.4490,0.0000,0.0000,18900.3490,0.0000,-18900.3490,13.0695,5.7722,16471.5000,0.0000,16471.5000,0.4271,4451.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4451.7568,0.0000,0.0000,0.0000,12019.7432,12019.7432,12.6129,8.5213,10.5671,-7.1801,-107701.1659,6.8246,1163.4041,11.6340,6.8246,0.0000,11.5557,8.5213,7.6276,8.0745,-2.9405,-23524.1020,6.8246,2432.6632,24.3266,6.8246,0.0000,40.6327,7.6276,7.2022,7.4149,-1.5998,-11198.3276,6.8246,2863.6608,28.6366,6.8246,0.0000,53.0493,6.8246,45.5288,4.5497,0.0000,105.2377,150.7664,-101981.1000,-142423.5954,-142423.5954
3849.0000,7.2452,19.4674,0.0000,150893.5000,-150893.5000,3.9122,0.0000,0.0000,0.0000,33531.8889,4.5000,1.0000,33531.8889,0.0000,0.0000,184425.3889,0.0000,-184425.3889,13.0796,5.7823,24295.6000,0.0000,24295.6000,0.6299,6566.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6566.3784,0.0000,0.0000,0.0000,17729.2216,17729.2216,12.5188,24.5596,0.0000,2856.9000,-2856.9000,0.0741,0.0000,0.0000,0.0000,583.0408,4.9000,1.0000,583.0408,0.0000,0.0000,3439.9408,0.0000,-3439.9408,12.6276,5.3303,1167.7000,0.0000,1167.7000,0.0303,315.5946,3.7000,1.0000,0.0000,0.0000,0.0000,315.5946,0.0000,0.0000,0.0000,852.1054,852.1054,12.6006,24.6414,0.0000,17078.0000,-17078.0000,0.4428,0.0000,0.0000,0.0000,3485.3061,4.9000,1.0000,3485.3061,0.0000,0.0000,20563.3061,0.0000,-20563.3061,13.2512,5.9539,14441.0000,0.0000,14441.0000,0.3744,3902.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3902.9730,0.0000,0.0000,0.0000,10538.0270,10538.0270,12.9178,8.6932,10.8055,-8.9025,-133537.7452,8.1955,1382.9199,13.8292,8.1955,0.0000,20.0118,8.6932,7.7257,8.2094,-3.8231,-30584.6585,8.1955,2903.7935,29.0379,8.1955,0.0000,70.3664,7.7257,7.2452,7.4854,-2.1696,-15186.8781,8.1955,3427.9750,34.2797,8.1955,0.0000,91.8691,8.1955,75.3672,5.4636,0.0000,182.2473,257.6145,-130924.1000,-179309.2818,-179309.2818
3850.0000,7.2910,19.5132,0.0000,166358.4000,-166358.4000,4.3132,0.0000,0.0000,0.0000,36968.5333,4.5000,1.0000,36968.5333,0.0000,0.0000,203326.9333,0.0000,-203326.9333,13.1528,5.8555,28971.7000,0.0000,28971.7000,0.7511,7830.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7830.1892,0.0000,0.0000,0.0000,21141.5108,21141.5108,12.5433,24.5841,0.0000,2982.1000,-2982.1000,0.0773,0.0000,0.0000,0.0000,608.5918,4.9000,1.0000,608.5918,0.0000,0.0000,3590.6918,0.0000,-3590.6918,12.6468,5.3495,1086.1000,0.0000,1086.1000,0.0282,293.5405,3.7000,1.0000,0.0000,0.0000,0.0000,293.5405,0.0000,0.0000,0.0000,792.5595,792.5595,12.6240,24.6648,0.0000,18758.9000,-18758.9000,0.4864,0.0000,0.0000,0.0000,3828.3469,4.9000,1.0000,3828.3469,0.0000,0.0000,22587.2469,0.0000,-22587.2469,13.2751,5.9778,13087.4000,0.0000,13087.4000,0.3393,3537.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3537.1351,0.0000,0.0000,0.0000,9550.2649,9550.2649,12.9998,8.8790,10.9394,-9.5292,-142938.2785,8.9932,1508.8850,15.0889,8.9932,0.0000,26.4426,8.8790,7.8168,8.3479,-4.6052,-36841.5698,8.9932,3166.8761,31.6688,8.9932,0.0000,92.9789,7.8168,7.2910,7.5539,-2.6058,-18240.6887,8.9932,3750.0643,37.5006,8.9932,0.0000,121.3915,8.9932,97.3706,5.9954,0.0000,240.8131,338.1837,-144954.2000,-198020.5370,-198020.5370
3851.0000,7.3376,19.5598,0.0000,178403.9000,-178403.9000,4.6255,0.0000,0.0000,0.0000,39645.3111,4.5000,1.0000,39645.3111,0.0000,0.0000,218049.2111,0.0000,-218049.2111,13.2400,5.9427,28977.0000,0.0000,28977.0000,0.7513,7831.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7831.6216,0.0000,0.0000,0.0000,21145.3784,21145.3784,12.6676,24.7084,0.0000,6664.4000,-6664.4000,0.1728,0.0000,0.0000,0.0000,1360.0816,4.9000,1.0000,1360.0816,0.0000,0.0000,8024.4816,0.0000,-8024.4816,12.8848,5.5875,1266.9000,0.0000,1266.9000,0.0328,342.4054,3.7000,1.0000,0.0000,0.0000,0.0000,342.4054,0.0000,0.0000,0.0000,924.4946,924.4946,12.8598,24.9006,0.0000,20421.9000,-20421.9000,0.5295,0.0000,0.0000,0.0000,4167.7347,4.9000,1.0000,4167.7347,0.0000,0.0000,24589.6347,0.0000,-24589.6347,13.5254,6.2281,10549.4000,0.0000,10549.4000,0.2735,2851.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2851.1892,0.0000,0.0000,0.0000,7698.2108,7698.2108,13.3170,8.9706,11.1438,-10.7045,-160567.7605,9.5780,1593.0999,15.9310,9.5780,0.0000,31.9445,8.9706,7.8998,8.4352,-4.9447,-39557.5260,9.5780,3359.7883,33.5979,9.5780,0.0000,112.3248,7.8998,7.3376,7.6187,-2.9671,-20769.9572,9.5780,3982.3310,39.8233,9.5780,0.0000,146.6491,9.5780,115.8650,6.3854,0.0000,290.9184,406.7834,-164696.9000,-220895.2437,-220895.2437
3852.0000,7.4051,19.6274,0.0000,189831.9000,-189831.9000,4.9217,0.0000,0.0000,0.0000,42184.8667,4.5000,1.0000,42184.8667,0.0000,0.0000,232016.7667,0.0000,-232016.7667,13.1639,5.8666,28748.5000,0.0000,28748.5000,0.7454,7769.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7769.8649,0.0000,0.0000,0.0000,20978.6351,20978.6351,12.6432,24.6840,0.0000,17230.3000,-17230.3000,0.4467,0.0000,0.0000,0.0000,3516.3878,4.9000,1.0000,3516.3878,0.0000,0.0000,20746.6878,0.0000,-20746.6878,13.1582,5.8609,1128.2000,0.0000,1128.2000,0.0293,304.9189,3.7000,1.0000,0.0000,0.0000,0.0000,304.9189,0.0000,0.0000,0.0000,823.2811,823.2811,13.1377,25.1786,0.0000,22459.0000,-22459.0000,0.5823,0.0000,0.0000,0.0000,4583.4694,4.9000,1.0000,4583.4694,0.0000,0.0000,27042.4694,0.0000,-27042.4694,13.8090,6.5117,9195.8000,0.0000,9195.8000,0.2384,2485.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2485.3514,0.0000,0.0000,0.0000,6710.4486,6710.4486,13.6424,9.1481,11.3952,-12.0715,-181071.8582,10.4457,1718.9958,17.1900,10.4457,0.0000,41.4360,9.1481,8.0092,8.5786,-5.7356,-45885.0919,10.4457,3640.9291,36.4093,10.4457,0.0000,145.6992,8.0092,7.4051,7.7072,-3.4767,-24336.6089,10.4457,4325.8597,43.2586,10.4457,0.0000,190.2221,10.4457,147.2236,6.9638,0.0000,377.3573,524.5809,-190448.7000,-251293.5589,-251293.5589
3853.0000,7.4747,19.6969,0.0000,199813.1000,-199813.1000,5.1805,0.0000,0.0000,0.0000,44402.9111,4.5000,1.0000,44402.9111,0.0000,0.0000,244216.0111,0.0000,-244216.0111,13.1916,5.8943,28748.3000,0.0000,28748.3000,0.7454,7769.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7769.8108,0.0000,0.0000,0.0000,20978.4892,20978.4892,12.7005,24.7413,0.0000,23535.9000,-23535.9000,0.6102,0.0000,0.0000,0.0000,4803.2449,4.9000,1.0000,4803.2449,0.0000,0.0000,28339.1449,0.0000,-28339.1449,13.3639,6.0666,1086.1000,0.0000,1086.1000,0.0282,293.5405,3.7000,1.0000,0.0000,0.0000,0.0000,293.5405,0.0000,0.0000,0.0000,792.5595,792.5595,13.3454,25.3862,0.0000,23424.5000,-23424.5000,0.6073,0.0000,0.0000,0.0000,4780.5102,4.9000,1.0000,4780.5102,0.0000,0.0000,28205.0102,0.0000,-28205.0102,14.0056,6.7083,8180.5000,0.0000,8180.5000,0.2121,2210.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2210.9459,0.0000,0.0000,0.0000,5969.5541,5969.5541,13.8659,9.3259,11.5959,-12.9293,-193940.2380,11.0755,1807.2615,18.0726,11.0755,0.0000,49.3920,9.3259,8.1205,8.7232,-6.4368,-51494.1465,11.0755,3835.8661,38.3587,11.0755,0.0000,173.6747,8.1205,7.4747,7.7976,-3.9407,-27585.1790,11.0755,4568.1215,45.6812,11.0755,0.0000,226.7464,11.0755,173.0863,7.3837,0.0000,449.8131,622.8994,-208758.6000,-273019.5635,-273019.5635
3854.0000,7.4763,19.6985,0.0000,203180.3000,-203180.3000,5.2678,0.0000,0.0000,0.0000,45151.1778,4.5000,1.0000,45151.1778,0.0000,0.0000,248331.4778,0.0000,-248331.4778,13.6029,6.3056,28709.7000,0.0000,28709.7000,0.7444,7759.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7759.3784,0.0000,0.0000,0.0000,20950.3216,20950.3216,13.0860,25.1268,0.0000,5539.4000,-5539.4000,0.1436,0.0000,0.0000,0.0000,1130.4898,4.9000,1.0000,1130.4898,0.0000,0.0000,6669.8898,0.0000,-6669.8898,13.2506,5.9533,902.5000,0.0000,902.5000,0.0234,243.9189,3.7000,1.0000,0.0000,0.0000,0.0000,243.9189,0.0000,0.0000,0.0000,658.5811,658.5811,13.2343,25.2751,0.0000,24727.4000,-24727.4000,0.6411,0.0000,0.0000,0.0000,5046.4082,4.9000,1.0000,5046.4082,0.0000,0.0000,29773.8082,0.0000,-29773.8082,13.9688,6.6716,7165.3000,0.0000,7165.3000,0.1858,1936.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1936.5676,0.0000,0.0000,0.0000,5228.7324,5228.7324,13.8399,9.3126,11.5762,-12.2336,-183504.6183,10.5091,1716.2609,17.1626,10.5091,0.0000,42.1954,9.3126,8.1228,8.7177,-6.0283,-48226.6294,10.5091,3640.5768,36.4058,10.5091,0.0000,148.3694,8.1228,7.4763,7.7996,-3.7438,-26206.2929,10.5091,4334.1240,43.3412,10.5091,0.0000,193.7083,10.5091,149.7072,7.0061,0.0000,384.2730,533.9803,-196669.6000,-257937.5406,-257937.5406
3855.0000,7.4684,19.6907,0.0000,183309.1000,-183309.1000,4.7526,0.0000,0.0000,0.0000,40735.3556,4.5000,1.0000,40735.3556,0.0000,0.0000,224044.4556,0.0000,-224044.4556,13.1850,5.8877,28709.1000,0.0000,28709.1000,0.7443,7759.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7759.2162,0.0000,0.0000,0.0000,20949.8838,20949.8838,12.6504,24.6913,0.0000,14183.4000,-14183.4000,0.3677,0.0000,0.0000,0.0000,2894.5714,4.9000,1.0000,2894.5714,0.0000,0.0000,17077.9714,0.0000,-17077.9714,13.0862,5.7889,801.9000,0.0000,801.9000,0.0208,216.7297,3.7000,1.0000,0.0000,0.0000,0.0000,216.7297,0.0000,0.0000,0.0000,585.1703,585.1703,13.0713,25.1121,0.0000,26098.1000,-26098.1000,0.6766,0.0000,0.0000,0.0000,5326.1429,4.9000,1.0000,5326.1429,0.0000,0.0000,31424.2429,0.0000,-31424.2429,13.8731,6.5758,8180.5000,0.0000,8180.5000,0.2121,2210.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2210.9459,0.0000,0.0000,0.0000,5969.5541,5969.5541,13.7207,9.2952,11.5080,-11.5631,-173446.7045,10.1613,1664.2533,16.6425,10.1613,0.0000,38.1434,9.2952,8.1120,8.7036,-5.7968,-46374.1417,10.1613,3522.3020,35.2230,10.1613,0.0000,134.1216,8.1120,7.4684,7.7902,-3.6030,-25221.2156,10.1613,4192.4583,41.9246,10.1613,0.0000,175.1066,10.1613,136.4141,6.7742,0.0000,347.3715,483.7856,-185899.1000,-245042.0617,-245042.0617
3856.0000,7.5196,19.7418,0.0000,190291.4000,-190291.4000,4.9337,0.0000,0.0000,0.0000,42286.9778,4.5000,1.0000,42286.9778,0.0000,0.0000,232578.3778,0.0000,-232578.3778,13.0263,5.7290,28708.9000,0.0000,28708.9000,0.7443,7759.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7759.1622,0.0000,0.0000,0.0000,20949.7378,20949.7378,12.5303,24.5711,0.0000,25290.7000,-25290.7000,0.6557,0.0000,0.0000,0.0000,5161.3673,4.9000,1.0000,5161.3673,0.0000,0.0000,30452.0673,0.0000,-30452.0673,13.2513,5.9540,848.1000,0.0000,848.1000,0.0220,229.2162,3.7000,1.0000,0.0000,0.0000,0.0000,229.2162,0.0000,0.0000,0.0000,618.8838,618.8838,13.2367,25.2775,0.0000,26893.6000,-26893.6000,0.6973,0.0000,0.0000,0.0000,5488.4898,4.9000,1.0000,5488.4898,0.0000,0.0000,32382.0898,0.0000,-32382.0898,14.0034,6.7061,9534.2000,0.0000,9534.2000,0.2472,2576.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2576.8108,0.0000,0.0000,0.0000,6957.3892,6957.3892,13.8387,9.4193,11.6290,-12.4435,-186652.7976,10.9502,1784.3282,17.8433,10.9502,0.0000,47.7348,9.4193,8.1918,8.8055,-6.4802,-51841.9737,10.9502,3778.7158,37.7872,10.9502,0.0000,167.8474,8.1918,7.5196,7.8557,-4.0560,-28391.7528,10.9502,4504.7066,45.0471,10.9502,0.0000,219.1383,10.9502,167.7266,7.3001,0.0000,434.7204,602.4471,-203384.5000,-266886.5241,-266886.5241
3857.0000,7.5625,19.7847,0.0000,199451.3000,-199451.3000,5.1711,0.0000,0.0000,0.0000,44322.5111,4.5000,1.0000,44322.5111,0.0000,0.0000,243773.8111,0.0000,-243773.8111,13.1526,5.8553,23607.9000,0.0000,23607.9000,0.6121,6380.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6380.5135,0.0000,0.0000,0.0000,17227.3865,17227.3865,12.7576,24.7984,0.0000,25217.4000,-25217.4000,0.6538,0.0000,0.0000,0.0000,5146.4082,4.9000,1.0000,5146.4082,0.0000,0.0000,30363.8082,0.0000,-30363.8082,13.4539,6.1566,530.8000,0.0000,530.8000,0.0138,143.4595,3.7000,1.0000,0.0000,0.0000,0.0000,143.4595,0.0000,0.0000,0.0000,387.3405,387.3405,13.4450,25.4858,0.0000,29333.5000,-29333.5000,0.7605,0.0000,0.0000,0.0000,5986.4286,4.9000,1.0000,5986.4286,0.0000,0.0000,35319.9286,0.0000,-35319.9286,14.2549,6.9576,12579.8000,0.0000,12579.8000,0.3262,3399.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3399.9459,0.0000,0.0000,0.0000,9179.8541,9179.8541,14.0444,9.4969,11.7706,-13.2207,-198310.1740,11.3062,1831.3833,18.3138,11.3062,0.0000,52.5434,9.4969,8.2546,8.8757,-6.7716,-54173.1381,11.3062,3889.5138,38.8951,11.3062,0.0000,184.7556,8.2546,7.5625,7.9085,-4.3114,-30179.6547,11.3062,4640.1664,46.4017,11.3062,0.0000,241.2134,11.3062,183.2411,7.5375,0.0000,478.5123,661.7534,-217283.7000,-282662.9668,-282662.9668
3858.0000,7.5311,19.7533,0.0000,187112.9000,-187112.9000,4.8512,0.0000,0.0000,0.0000,41580.6444,4.5000,1.0000,41580.6444,0.0000,0.0000,228693.5444,0.0000,-228693.5444,13.1801,5.8828,14057.8000,0.0000,14057.8000,0.3645,3799.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3799.4054,0.0000,0.0000,0.0000,10258.3946,10258.3946,12.9267,24.9676,0.0000,22083.1000,-22083.1000,0.5725,0.0000,0.0000,0.0000,4506.7551,4.9000,1.0000,4506.7551,0.0000,0.0000,26589.8551,0.0000,-26589.8551,13.5835,6.2862,527.5000,0.0000,527.5000,0.0137,142.5676,3.7000,1.0000,0.0000,0.0000,0.0000,142.5676,0.0000,0.0000,0.0000,384.9324,384.9324,13.5740,25.6148,0.0000,31329.2000,-31329.2000,0.8123,0.0000,0.0000,0.0000,6393.7143,4.9000,1.0000,6393.7143,0.0000,0.0000,37722.9143,0.0000,-37722.9143,14.5058,7.2085,14779.4000,0.0000,14779.4000,0.3832,3994.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3994.4324,0.0000,0.0000,0.0000,10784.9676,10784.9676,14.2394,9.3734,11.8064,-13.1330,-196994.9892,10.4961,1697.6055,16.9761,10.4961,0.0000,42.0388,9.3734,8.2007,8.7871,-5.9341,-47472.5538,10.4961,3624.9604,36.2496,10.4961,0.0000,147.8188,8.2007,7.5311,7.8659,-3.8729,-27110.4763,10.4961,4315.9158,43.1592,10.4961,0.0000,192.9894,10.4961,149.1954,6.9974,0.0000,382.8469,532.0423,-211160.5000,-271578.0192,-271578.0192
3859.0000,7.4717,19.6939,0.0000,176444.1000,-176444.1000,4.5746,0.0000,0.0000,0.0000,39209.8000,4.5000,1.0000,39209.8000,0.0000,0.0000,215653.9000,0.0000,-215653.9000,13.3291,6.0318,14054.5000,0.0000,14054.5000,0.3644,3798.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3798.5135,0.0000,0.0000,0.0000,10255.9865,10255.9865,13.0505,25.0913,0.0000,10332.2000,-10332.2000,0.2679,0.0000,0.0000,0.0000,2108.6122,4.9000,1.0000,2108.6122,0.0000,0.0000,12440.8122,0.0000,-12440.8122,13.3884,6.0911,518.0000,0.0000,518.0000,0.0134,140.0000,3.7000,1.0000,0.0000,0.0000,0.0000,140.0000,0.0000,0.0000,0.0000,378.0000,378.0000,13.3781,25.4190,0.0000,29997.0000,-29997.0000,0.7777,0.0000,0.0000,0.0000,6121.8367,4.9000,1.0000,6121.8367,0.0000,0.0000,36118.8367,0.0000,-36118.8367,14.3592,7.0619,14102.6000,0.0000,14102.6000,0.3656,3811.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3811.5135,0.0000,0.0000,0.0000,10291.0865,10291.0865,14.0797,9.2402,11.6599,-11.8784,-178175.4481,9.5456,1553.4124,15.5341,9.5456,0.0000,31.6206,9.2402,8.1103,8.6752,-5.2001,-41600.7578,9.5456,3312.9968,33.1300,9.5456,0.0000,111.1861,8.1103,7.4717,7.7910,-3.3589,-23512.2701,9.5456,3938.2599,39.3826,9.5456,0.0000,145.1624,9.5456,114.7835,6.3637,0.0000,287.9691,402.7526,-188098.2000,-243288.4760,-243288.4760
3860.0000,7.3149,19.5371,0.0000,117350.2000,-117350.2000,3.0425,0.0000,0.0000,0.0000,26077.8222,4.5000,1.0000,26077.8222,0.0000,0.0000,143428.0222,0.0000,-143428.0222,12.8180,5.5207,14050.9000,0.0000,14050.9000,0.3643,3797.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3797.5405,0.0000,0.0000,0.0000,10253.3595,10253.3595,12.4246,24.4654,0.0000,2369.3000,-2369.3000,0.0614,0.0000,0.0000,0.0000,483.5306,4.9000,1.0000,483.5306,0.0000,0.0000,2852.8306,0.0000,-2852.8306,12.5341,5.2368,529.5000,0.0000,529.5000,0.0137,143.1081,3.7000,1.0000,0.0000,0.0000,0.0000,143.1081,0.0000,0.0000,0.0000,386.3919,386.3919,12.5192,24.5601,0.0000,26535.5000,-26535.5000,0.6880,0.0000,0.0000,0.0000,5415.4082,4.9000,1.0000,5415.4082,0.0000,0.0000,31950.9082,0.0000,-31950.9082,13.7451,6.4478,12918.2000,0.0000,12918.2000,0.3349,3491.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3491.4054,0.0000,0.0000,0.0000,9426.7946,9426.7946,13.3835,8.7988,11.0911,-7.9661,-119490.8413,6.7573,1126.4550,11.2646,6.7573,0.0000,11.2174,8.7988,7.8797,8.3392,-2.9944,-23954.8697,6.7573,2380.4611,23.8046,6.7573,0.0000,39.4431,7.8797,7.3149,7.5973,-2.1028,-14719.5041,6.7573,2812.2506,28.1225,6.7573,0.0000,51.4962,6.7573,44.3052,4.5049,0.0000,102.1567,146.4618,-118756.4000,-158165.2151,-158165.2151
3861.0000,7.2347,19.4570,0.0000,105096.5000,-105096.5000,2.7248,0.0000,0.0000,0.0000,23354.7778,4.5000,1.0000,23354.7778,0.0000,0.0000,128451.2778,0.0000,-128451.2778,12.6783,5.3810,14057.8000,0.0000,14057.8000,0.3645,3799.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3799.4054,0.0000,0.0000,0.0000,10258.3946,10258.3946,12.2436,24.2844,0.0000,3823.7000,-3823.7000,0.0991,0.0000,0.0000,0.0000,780.3469,4.9000,1.0000,780.3469,0.0000,0.0000,4604.0469,0.0000,-4604.0469,12.4387,5.1414,617.6000,0.0000,617.6000,0.0160,166.9189,3.7000,1.0000,0.0000,0.0000,0.0000,166.9189,0.0000,0.0000,0.0000,450.6811,450.6811,12.4196,24.4604,0.0000,23166.9000,-23166.9000,0.6006,0.0000,0.0000,0.0000,4727.9388,4.9000,1.0000,4727.9388,0.0000,0.0000,27894.8388,0.0000,-27894.8388,13.6017,6.3045,10549.4000,0.0000,10549.4000,0.2735,2851.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2851.1892,0.0000,0.0000,0.0000,7698.2108,7698.2108,13.2755,8.4962,10.8859,-7.5184,-112776.0243,6.1179,1028.8148,10.2881,6.1179,0.0000,8.3248,8.4962,7.7656,8.1309,-2.1550,-17239.9379,6.1179,2175.2780,21.7528,6.1179,0.0000,29.2721,7.7656,7.2347,7.5002,-1.7896,-12526.9148,6.1179,2557.2850,25.5729,6.1179,0.0000,38.2171,6.1179,33.7118,4.0786,0.0000,75.8141,109.5259,-106862.3000,-142542.8770,-142542.8770
3862.0000,7.1627,19.3850,0.0000,87833.8000,-87833.8000,2.2773,0.0000,0.0000,0.0000,19518.6222,4.5000,1.0000,19518.6222,0.0000,0.0000,107352.4222,0.0000,-107352.4222,12.3874,5.0901,14054.3000,0.0000,14054.3000,0.3644,3798.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3798.4595,0.0000,0.0000,0.0000,10255.8405,10255.8405,11.8883,23.9291,0.0000,6317.5000,-6317.5000,0.1638,0.0000,0.0000,0.0000,1289.2857,4.9000,1.0000,1289.2857,0.0000,0.0000,7606.7857,0.0000,-7606.7857,12.2585,4.9612,430.5000,0.0000,430.5000,0.0112,116.3514,3.7000,1.0000,0.0000,0.0000,0.0000,116.3514,0.0000,0.0000,0.0000,314.1486,314.1486,12.2432,24.2840,0.0000,19148.9000,-19148.9000,0.4965,0.0000,0.0000,0.0000,3907.9388,4.9000,1.0000,3907.9388,0.0000,0.0000,23056.8388,0.0000,-23056.8388,13.3654,6.0681,9195.8000,0.0000,9195.8000,0.2384,2485.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2485.3514,0.0000,0.0000,0.0000,6710.4486,6710.4486,13.0388,8.2647,10.6517,-6.5395,-98093.2213,5.3272,904.8577,9.0486,5.3272,0.0000,5.4963,8.2647,7.6622,7.9635,-1.5474,-12379.0318,5.3272,1908.3535,19.0835,5.3272,0.0000,19.3263,7.6622,7.1627,7.4125,-1.4662,-10263.3559,5.3272,2235.5954,22.3560,5.3272,0.0000,25.2321,5.3272,23.0571,3.5515,0.0000,50.0546,73.1118,-89619.6000,-120735.6089,-120735.6089
3863.0000,7.0868,19.3090,0.0000,74924.7000,-74924.7000,1.9426,0.0000,0.0000,0.0000,16649.9333,4.5000,1.0000,16649.9333,0.0000,0.0000,91574.6333,0.0000,-91574.6333,12.3799,5.0826,14054.3000,0.0000,14054.3000,0.3644,3798.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3798.4595,0.0000,0.0000,0.0000,10255.8405,10255.8405,11.7871,23.8279,0.0000,5825.2000,-5825.2000,0.1510,0.0000,0.0000,0.0000,1188.8163,4.9000,1.0000,1188.8163,0.0000,0.0000,7014.0163,0.0000,-7014.0163,12.1925,4.8952,434.9000,0.0000,434.9000,0.0113,117.5405,3.7000,1.0000,0.0000,0.0000,0.0000,117.5405,0.0000,0.0000,0.0000,317.3595,317.3595,12.1742,24.2150,0.0000,14964.3000,-14964.3000,0.3880,0.0000,0.0000,0.0000,3053.9388,4.9000,1.0000,3053.9388,0.0000,0.0000,18018.2388,0.0000,-18018.2388,13.2157,5.9184,5134.9000,0.0000,5134.9000,0.1331,1387.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1387.8108,0.0000,0.0000,0.0000,3747.0892,3747.0892,12.9991,7.9174,10.4582,-5.8611,-87916.9590,4.4855,768.2413,7.6824,4.4855,0.0000,3.2810,7.9174,7.6112,7.7643,-0.6621,-5296.6451,4.4855,1621.2304,16.2123,4.4855,0.0000,11.5369,7.6112,7.0868,7.3490,-1.2961,-9072.9952,4.4855,1887.7757,18.8778,4.4855,0.0000,15.0624,4.4855,14.3940,2.9904,0.0000,29.8804,44.2744,-76090.1000,-102286.5992,-102286.5992
3864.0000,6.9964,19.2175,8.3000,55704.1000,-55695.8000,1.4442,1.8864,4.4000,1.0000,12378.6889,4.5000,1.0000,12380.5753,0.0000,0.0000,68082.7889,6.4136,-68076.3753,12.1367,4.8394,14054.2000,0.0000,14054.2000,0.3644,3798.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3798.4324,0.0000,0.0000,0.0000,10255.7676,10255.7676,11.3623,23.4031,0.0000,5934.5000,-5934.5000,0.1539,0.0000,0.0000,0.0000,1211.1224,4.9000,1.0000,1211.1224,0.0000,0.0000,7145.6224,0.0000,-7145.6224,11.9019,4.6046,382.5000,0.0000,382.5000,0.0099,103.3784,3.7000,1.0000,0.0000,0.0000,0.0000,103.3784,0.0000,0.0000,0.0000,279.1216,279.1216,11.8808,23.9216,0.0000,10634.4000,-10634.4000,0.2757,0.0000,0.0000,0.0000,2170.2857,4.9000,1.0000,2170.2857,0.0000,0.0000,12804.6857,0.0000,-12804.6857,12.8476,5.5503,1581.6000,0.0000,1581.6000,0.0410,427.4595,3.7000,1.0000,0.0000,0.0000,0.0000,427.4595,0.0000,0.0000,0.0000,1154.1405,1154.1405,12.7605,7.6095,10.1850,-4.5479,-68217.8520,3.4337,595.0438,5.9504,3.4337,0.0000,1.4718,7.6095,7.5827,7.5961,-0.0445,-355.8034,3.4337,1250.4578,12.5046,3.4337,0.0000,5.1752,7.5827,6.9964,7.2895,-1.1091,-7763.9983,3.4337,1448.9757,14.4898,3.4337,0.0000,6.7566,3.4337,6.9361,2.2891,0.0000,13.4035,20.3396,-56246.4000,-76337.6537,-76337.6537
3865.0000,6.9533,19.1756,0.0000,54009.6000,-54009.6000,1.4003,0.0000,0.0000,0.0000,12002.1333,4.5000,1.0000,12002.1333,0.0000,0.0000,66011.7333,0.0000,-66011.7333,12.3049,5.0076,14026.3000,0.0000,14026.3000,0.3637,3790.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3790.8919,0.0000,0.0000,0.0000,10235.4081,10235.4081,11.4751,23.4396,52.9000,5355.6000,-5302.7000,0.1389,12.0227,4.4000,1.0000,1092.9796,4.9000,1.0000,1105.0023,0.0000,0.0000,6448.5796,40.8773,-6407.7023,11.9946,4.6973,386.8000,0.0000,386.8000,0.0100,104.5405,3.7000,1.0000,0.0000,0.0000,0.0000,104.5405,0.0000,0.0000,0.0000,282.2595,282.2595,11.9717,24.0125,0.0000,7551.5000,-7551.5000,0.1958,0.0000,0.0000,0.0000,1541.1224,4.9000,1.0000,1541.1224,0.0000,0.0000,9092.6224,0.0000,-9092.6224,12.7089,5.4116,903.7000,0.0000,903.7000,0.0234,244.2432,3.7000,1.0000,0.0000,0.0000,0.0000,244.2432,0.0000,0.0000,0.0000,659.4568,659.4568,12.6554,7.4279,10.0416,-4.2988,-64481.6599,3.1981,557.6592,5.5766,3.1981,0.0000,1.1891,7.4279,7.5457,7.4868,0.1817,1453.4941,3.1981,1170.4046,11.7040,3.1981,0.0000,4.1813,7.5457,6.9533,7.2495,-1.0438,-7306.7680,3.1981,1352.0021,13.5200,3.1981,0.0000,5.4591,3.1981,5.7144,2.1321,0.0000,10.8296,16.5440,-51547.0000,-70334.9338,-70334.9338
3866.0000,6.9158,19.1381,0.0000,47565.6000,-47565.6000,1.2332,0.0000,0.0000,0.0000,10570.1333,4.5000,1.0000,10570.1333,0.0000,0.0000,58135.7333,0.0000,-58135.7333,12.3015,5.0042,14024.5000,0.0000,14024.5000,0.3636,3790.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3790.4054,0.0000,0.0000,0.0000,10234.0946,10234.0946,11.3534,22.8793,280.2000,4205.1000,-3924.9000,0.1090,63.6818,4.4000,1.0000,858.1837,4.9000,1.0000,921.8655,0.0000,0.0000,5063.2837,216.5182,-4846.7655,11.8024,4.5051,382.9000,0.0000,382.9000,0.0099,103.4865,3.7000,1.0000,0.0000,0.0000,0.0000,103.4865,0.0000,0.0000,0.0000,279.4135,279.4135,11.7765,23.8173,0.0000,5389.1000,-5389.1000,0.1397,0.0000,0.0000,0.0000,1099.8163,4.9000,1.0000,1099.8163,0.0000,0.0000,6488.9163,0.0000,-6488.9163,12.3776,5.0803,396.8000,0.0000,396.8000,0.0103,107.2432,3.7000,1.0000,0.0000,0.0000,0.0000,107.2432,0.0000,0.0000,0.0000,289.5568,289.5568,12.3508,7.3647,9.8577,-3.5882,-53823.2482,2.7987,491.9188,4.9192,2.7987,0.0000,0.7970,7.3647,7.4867,7.4257,0.1647,1317.6799,2.7987,1027.0647,10.2706,2.7987,0.0000,2.8023,7.4867,6.9158,7.2013,-0.8804,-6162.7820,2.7987,1185.7452,11.8575,2.7987,0.0000,3.6586,2.7987,3.9745,1.8658,0.0000,7.2579,11.2324,-42075.4000,-58668.3503,-58668.3503
3867.0000,6.9187,19.1409,0.0000,41245.9000,-41245.9000,1.0694,0.0000,0.0000,0.0000,9165.7556,4.5000,1.0000,9165.7556,0.0000,0.0000,50411.6556,0.0000,-50411.6556,12.1070,4.8097,14024.5000,0.0000,14024.5000,0.3636,3790.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3790.4054,0.0000,0.0000,0.0000,10234.0946,10234.0946,11.0537,21.1595,1225.0000,4891.8000,-3666.8000,0.1268,278.4091,4.4000,1.0000,998.3265,4.9000,1.0000,1276.7356,0.0000,0.0000,5890.1265,946.5909,-4943.5356,11.5625,4.2652,377.4000,0.0000,377.4000,0.0098,102.0000,3.7000,1.0000,0.0000,0.0000,0.0000,102.0000,0.0000,0.0000,0.0000,275.4000,275.4000,11.5342,23.5750,0.0000,3839.1000,-3839.1000,0.0995,0.0000,0.0000,0.0000,783.4898,4.9000,1.0000,783.4898,0.0000,0.0000,4622.5898,0.0000,-4622.5898,12.0099,4.7126,396.8000,0.0000,396.8000,0.0103,107.2432,3.7000,1.0000,0.0000,0.0000,0.0000,107.2432,0.0000,0.0000,0.0000,289.5568,289.5568,11.8545,7.4930,9.6738,-2.9065,-43598.2300,2.5191,459.1862,4.5919,2.5917,0.0725,0.6329,7.4930,7.3562,7.4246,-0.1662,-1329.5627,2.5191,924.5168,9.2452,2.5191,0.0000,2.0436,7.3562,6.9187,7.1374,-0.6073,-4250.9368,2.5191,1070.3899,10.7039,2.5191,0.0000,2.6681,2.5191,2.9860,1.6794,0.0000,5.3446,8.3306,-33953.1000,-49178.7296,-49178.7296
3868.0000,6.9204,19.1426,0.0000,39009.4000,-39009.4000,1.0114,0.0000,0.0000,0.0000,8668.7556,4.5000,1.0000,8668.7556,0.0000,0.0000,47678.1556,0.0000,-47678.1556,11.9848,4.6875,14024.4000,0.0000,14024.4000,0.3636,3790.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3790.3784,0.0000,0.0000,0.0000,10234.0216,10234.0216,10.8977,19.5364,2329.8000,5291.6000,-2961.8000,0.1372,529.5000,4.4000,1.0000,1079.9184,4.9000,1.0000,1609.4184,0.0000,0.0000,6371.5184,1800.3000,-4571.2184,11.3833,4.0860,391.8000,0.0000,391.8000,0.0102,105.8919,3.7000,1.0000,0.0000,0.0000,0.0000,105.8919,0.0000,0.0000,0.0000,285.9081,285.9081,11.3529,23.3938,0.0000,3141.8000,-3141.8000,0.0815,0.0000,0.0000,0.0000,641.1837,4.9000,1.0000,641.1837,0.0000,0.0000,3782.9837,0.0000,-3782.9837,11.7548,4.4575,903.2000,0.0000,903.2000,0.0234,244.1081,3.7000,1.0000,0.0000,0.0000,0.0000,244.1081,0.0000,0.0000,0.0000,659.0919,659.0919,11.4482,7.6208,9.5345,-2.5506,-38259.2373,2.4408,461.9788,4.6198,2.5917,0.1508,0.6329,7.6208,7.2501,7.4355,-0.4363,-3490.1045,2.4408,895.3436,8.9534,2.4408,0.0000,1.8589,7.2501,6.9204,7.0852,-0.4434,-3103.9942,2.4408,1039.5762,10.3958,2.4408,0.0000,2.4270,2.4408,2.7408,1.6272,0.0000,4.9188,7.6595,-29793.6000,-44853.3360,-44853.3360
3869.0000,6.9369,19.1591,0.0000,37567.2000,-37567.2000,0.9740,0.0000,0.0000,0.0000,8348.2667,4.5000,1.0000,8348.2667,0.0000,0.0000,45915.4667,0.0000,-45915.4667,11.6559,4.3586,14024.4000,0.0000,14024.4000,0.3636,3790.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3790.3784,0.0000,0.0000,0.0000,10234.0216,10234.0216,10.6041,19.5019,1906.8000,4688.0000,-2781.2000,0.1215,433.3636,4.4000,1.0000,956.7347,4.9000,1.0000,1390.0983,0.0000,0.0000,5644.7347,1473.4364,-4171.2983,11.0328,3.7355,519.1000,0.0000,519.1000,0.0135,140.2973,3.7000,1.0000,0.0000,0.0000,0.0000,140.2973,0.0000,0.0000,0.0000,378.8027,378.8027,10.9939,23.0347,0.0000,3281.8000,-3281.8000,0.0851,0.0000,0.0000,0.0000,669.7551,4.9000,1.0000,669.7551,0.0000,0.0000,3951.5551,0.0000,-3951.5551,11.4000,4.1027,4785.1000,0.0000,4785.1000,0.1241,1293.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1293.2703,0.0000,0.0000,0.0000,3491.8297,3491.8297,10.9554,7.8241,9.3898,-2.0867,-31301.0298,2.5226,464.9059,4.6491,2.5917,0.0690,0.6329,7.8241,7.1289,7.4765,-0.8456,-6764.4897,2.5226,923.6397,9.2364,2.5226,0.0000,2.0522,7.1289,6.9369,7.0329,-0.2669,-1868.1465,2.5226,1076.9694,10.7697,2.5226,0.0000,2.6793,2.5226,2.9973,1.6818,0.0000,5.3643,8.3616,-24301.6000,-39933.6660,-39933.6660
3870.0000,6.9170,19.0355,768.9000,57239.1000,-56470.2000,1.4840,174.7500,4.4000,1.0000,12719.8000,4.5000,1.0000,12894.5500,0.0000,0.0000,69958.9000,594.1500,-69364.7500,11.6510,4.3537,14024.6000,0.0000,14024.6000,0.3636,3790.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3790.4324,0.0000,0.0000,0.0000,10234.1676,10234.1676,10.9526,21.4699,849.5000,4308.6000,-3459.1000,0.1117,193.0682,4.4000,1.0000,879.3061,4.9000,1.0000,1072.3743,0.0000,0.0000,5187.9061,656.4318,-4531.4743,11.2618,3.9646,389.1000,0.0000,389.1000,0.0101,105.1622,3.7000,1.0000,0.0000,0.0000,0.0000,105.1622,0.0000,0.0000,0.0000,283.9378,283.9378,11.2425,23.2833,0.0000,5628.2000,-5628.2000,0.1459,0.0000,0.0000,0.0000,1148.6122,4.9000,1.0000,1148.6122,0.0000,0.0000,6776.8122,0.0000,-6776.8122,11.7050,4.4077,16093.3000,0.0000,16093.3000,0.4172,4349.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4349.5405,0.0000,0.0000,0.0000,11743.7595,11743.7595,10.9035,7.9447,9.4241,-2.8902,-43353.6335,3.7989,680.4431,6.8044,3.7989,0.0000,1.9932,7.9447,7.1645,7.5546,-1.4290,-11431.8776,3.7989,1386.0553,13.8606,3.7989,0.0000,7.0085,7.1645,6.9170,7.0408,-0.5180,-3625.6606,3.7989,1621.2602,16.2126,3.7989,0.0000,9.1502,3.7989,9.1394,2.5326,0.0000,18.1518,27.2913,-35050.5000,-58411.1717,-58411.1717
3871.0000,6.9012,19.1234,0.0000,68061.3000,-68061.3000,1.7646,0.0000,0.0000,0.0000,15124.7333,4.5000,1.0000,15124.7333,0.0000,0.0000,83186.0333,0.0000,-83186.0333,11.5197,4.2224,14024.3000,0.0000,14024.3000,0.3636,3790.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3790.3514,0.0000,0.0000,0.0000,10233.9486,10233.9486,10.9515,22.9923,0.0000,11666.5000,-11666.5000,0.3025,0.0000,0.0000,0.0000,2380.9184,4.9000,1.0000,2380.9184,0.0000,0.0000,14047.4184,0.0000,-14047.4184,11.7314,4.4341,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,11.7161,23.7569,0.0000,8840.8000,-8840.8000,0.2292,0.0000,0.0000,0.0000,1804.2449,4.9000,1.0000,1804.2449,0.0000,0.0000,10645.0449,0.0000,-10645.0449,12.3071,5.0098,17106.0000,0.0000,17106.0000,0.4435,4623.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4623.2432,0.0000,0.0000,0.0000,12482.7568,12482.7568,11.6140,7.6811,9.6476,-4.7225,-70837.4481,4.6698,828.3278,8.2833,4.6698,0.0000,3.7023,7.6811,7.2938,7.4875,-0.8720,-6976.0690,4.6698,1708.9660,17.0897,4.6698,0.0000,13.0181,7.2938,6.9012,7.0975,-1.0103,-7072.3632,4.6698,1987.8184,19.8782,4.6698,0.0000,16.9962,4.6698,16.0713,3.1132,0.0000,33.7167,49.7880,-57060.2000,-84885.8804,-84885.8804
