Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3872.0000,6.9393,19.1456,167.9000,81432.8000,-81264.9000,2.1113,38.1591,4.4000,1.0000,18096.1778,4.5000,1.0000,18134.3369,0.0000,0.0000,99528.9778,129.7409,-99399.2369,11.4790,4.1817,18623.0000,0.0000,18623.0000,0.4828,5033.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5033.2432,0.0000,0.0000,0.0000,13589.7568,13589.7568,10.8583,22.8992,0.0000,19523.2000,-19523.2000,0.5062,0.0000,0.0000,0.0000,3984.3265,4.9000,1.0000,3984.3265,0.0000,0.0000,23507.5265,0.0000,-23507.5265,11.9320,4.6347,391.4000,0.0000,391.4000,0.0101,105.7838,3.7000,1.0000,0.0000,0.0000,0.0000,105.7838,0.0000,0.0000,0.0000,285.6162,285.6162,11.9189,23.9597,0.0000,9568.3000,-9568.3000,0.2481,0.0000,0.0000,0.0000,1952.7143,4.9000,1.0000,1952.7143,0.0000,0.0000,11521.0143,0.0000,-11521.0143,12.4451,5.1478,16430.9000,0.0000,16430.9000,0.4260,4440.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4440.7838,0.0000,0.0000,0.0000,11990.1162,11990.1162,11.8975,7.8050,9.8513,-5.9738,-89606.3801,5.6768,998.0737,9.9807,5.6768,0.0000,6.6509,7.8050,7.2863,7.5457,-1.4198,-11358.0426,5.6768,2072.0433,20.7204,5.6768,0.0000,23.3861,7.2863,6.9393,7.1128,-1.0854,-7597.8658,5.6768,2414.7859,24.1479,5.6768,0.0000,30.5324,5.6768,27.4498,3.7845,0.0000,60.5693,88.0191,-74911.1000,-108562.2885,-108562.2885
3873.0000,6.9470,19.1692,0.0000,92123.3000,-92123.3000,2.3885,0.0000,0.0000,0.0000,20471.8444,4.5000,1.0000,20471.8444,0.0000,0.0000,112595.1444,0.0000,-112595.1444,11.8869,4.5896,23212.6000,0.0000,23212.6000,0.6018,6273.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6273.6757,0.0000,0.0000,0.0000,16938.9243,16938.9243,11.1438,23.1846,0.0000,11720.5000,-11720.5000,0.3039,0.0000,0.0000,0.0000,2391.9388,4.9000,1.0000,2391.9388,0.0000,0.0000,14112.4388,0.0000,-14112.4388,11.7629,4.4656,379.4000,0.0000,379.4000,0.0098,102.5405,3.7000,1.0000,0.0000,0.0000,0.0000,102.5405,0.0000,0.0000,0.0000,276.8595,276.8595,11.7508,23.7916,0.0000,10109.7000,-10109.7000,0.2621,0.0000,0.0000,0.0000,2063.2041,4.9000,1.0000,2063.2041,0.0000,0.0000,12172.9041,0.0000,-12172.9041,12.2849,4.9876,14405.5000,0.0000,14405.5000,0.3735,3893.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3893.3784,0.0000,0.0000,0.0000,10512.1216,10512.1216,11.8236,7.9495,9.8866,-5.8868,-88301.4967,5.9094,1037.3817,10.3738,5.9094,0.0000,7.5024,7.9495,7.2833,7.6164,-1.8981,-15184.5270,5.9094,2150.0961,21.5010,5.9094,0.0000,26.3803,7.2833,6.9470,7.1151,-1.0952,-7666.5582,5.9094,2513.4680,25.1347,5.9094,0.0000,34.4417,5.9094,30.6495,3.9396,0.0000,68.3244,98.9739,-75956.0000,-111152.5819,-111152.5819
3874.0000,6.9594,19.1817,0.0000,98427.3000,-98427.3000,2.5519,0.0000,0.0000,0.0000,21872.7333,4.5000,1.0000,21872.7333,0.0000,0.0000,120300.0333,0.0000,-120300.0333,11.7747,4.4774,27801.7000,0.0000,27801.7000,0.7208,7513.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7513.9730,0.0000,0.0000,0.0000,20287.7270,20287.7270,10.9626,23.0034,0.0000,14579.6000,-14579.6000,0.3780,0.0000,0.0000,0.0000,2975.4286,4.9000,1.0000,2975.4286,0.0000,0.0000,17555.0286,0.0000,-17555.0286,11.6653,4.3680,389.7000,0.0000,389.7000,0.0101,105.3243,3.7000,1.0000,0.0000,0.0000,0.0000,105.3243,0.0000,0.0000,0.0000,284.3757,284.3757,11.6539,23.6947,0.0000,12300.8000,-12300.8000,0.3189,0.0000,0.0000,0.0000,2510.3673,4.9000,1.0000,2510.3673,0.0000,0.0000,14811.1673,0.0000,-14811.1673,12.2468,4.9495,13055.3000,0.0000,13055.3000,0.3385,3528.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3528.4595,0.0000,0.0000,0.0000,9526.8405,9526.8405,11.8654,8.0660,9.9657,-6.3281,-94921.3701,6.4773,1133.1893,11.3319,6.4773,0.0000,9.8800,8.0660,7.3171,7.6916,-2.3388,-18710.0581,6.4773,2348.7926,23.4879,6.4773,0.0000,34.7407,7.3171,6.9594,7.1383,-1.2766,-8935.8578,6.4773,2752.1424,27.5214,6.4773,0.0000,45.3567,6.4773,39.4386,4.3182,0.0000,89.9774,129.4160,-84061.0000,-122567.2860,-122567.2860
3875.0000,6.9540,19.1762,0.0000,99486.2000,-99486.2000,2.5794,0.0000,0.0000,0.0000,22108.0444,4.5000,1.0000,22108.0444,0.0000,0.0000,121594.2444,0.0000,-121594.2444,12.0283,4.7310,27804.8000,0.0000,27804.8000,0.7209,7514.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7514.8108,0.0000,0.0000,0.0000,20289.9892,20289.9892,11.1815,23.2223,0.0000,7043.8000,-7043.8000,0.1826,0.0000,0.0000,0.0000,1437.5102,4.9000,1.0000,1437.5102,0.0000,0.0000,8481.3102,0.0000,-8481.3102,11.5355,4.2382,470.5000,0.0000,470.5000,0.0122,127.1622,3.7000,1.0000,0.0000,0.0000,0.0000,127.1622,0.0000,0.0000,0.0000,343.3378,343.3378,11.5211,23.5620,0.0000,14424.5000,-14424.5000,0.3740,0.0000,0.0000,0.0000,2943.7755,4.9000,1.0000,2943.7755,0.0000,0.0000,17368.2755,0.0000,-17368.2755,12.2459,4.9486,10523.6000,0.0000,10523.6000,0.2728,2844.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2844.2162,0.0000,0.0000,0.0000,7679.3838,7679.3838,11.9255,8.0229,9.9742,-6.2345,-93517.5249,6.2129,1086.5197,10.8652,6.2129,0.0000,8.7185,8.0229,7.3279,7.6754,-2.0816,-16653.0665,6.2129,2254.5175,22.5452,6.2129,0.0000,30.6563,7.3279,6.9540,7.1410,-1.2801,-8960.5279,6.2129,2639.4403,26.3944,6.2129,0.0000,40.0243,6.2129,35.1689,4.1419,0.0000,79.3991,114.5680,-82155.6000,-119131.1193,-119131.1193
3876.0000,6.9437,19.1659,0.0000,96756.0000,-96756.0000,2.5086,0.0000,0.0000,0.0000,21501.3333,4.5000,1.0000,21501.3333,0.0000,0.0000,118257.3333,0.0000,-118257.3333,12.1477,4.8504,27805.2000,0.0000,27805.2000,0.7209,7514.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7514.9189,0.0000,0.0000,0.0000,20290.2811,20290.2811,11.2548,23.2956,0.0000,1929.3000,-1929.3000,0.0500,0.0000,0.0000,0.0000,393.7347,4.9000,1.0000,393.7347,0.0000,0.0000,2323.0347,0.0000,-2323.0347,11.3571,4.0598,481.9000,0.0000,481.9000,0.0125,130.2432,3.7000,1.0000,0.0000,0.0000,0.0000,130.2432,0.0000,0.0000,0.0000,351.6568,351.6568,11.3416,23.3824,0.0000,15348.1000,-15348.1000,0.3979,0.0000,0.0000,0.0000,3132.2653,4.9000,1.0000,3132.2653,0.0000,0.0000,18480.3653,0.0000,-18480.3653,12.1548,4.8575,9173.3000,0.0000,9173.3000,0.2378,2479.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2479.2703,0.0000,0.0000,0.0000,6694.0297,6694.0297,11.8603,7.9943,9.9273,-5.8567,-87850.9223,5.8916,1032.4395,10.3244,5.8916,0.0000,7.4349,7.9943,7.3147,7.6545,-1.9303,-15442.0609,5.8916,2139.9636,21.3996,5.8916,0.0000,26.1429,7.3147,6.9437,7.1292,-1.2045,-8431.7825,5.8916,2504.3110,25.0431,5.8916,0.0000,34.1317,5.8916,30.3969,3.9278,0.0000,67.7095,98.1064,-76573.0000,-111724.7658,-111724.7658
3877.0000,6.9348,19.1570,0.0000,95616.4000,-95616.4000,2.4790,0.0000,0.0000,0.0000,21248.0889,4.5000,1.0000,21248.0889,0.0000,0.0000,116864.4889,0.0000,-116864.4889,12.1821,4.8848,27805.7000,0.0000,27805.7000,0.7209,7515.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7515.0541,0.0000,0.0000,0.0000,20290.6459,20290.6459,11.2710,23.3119,0.0000,1553.9000,-1553.9000,0.0403,0.0000,0.0000,0.0000,317.1224,4.9000,1.0000,317.1224,0.0000,0.0000,1871.0224,0.0000,-1871.0224,11.3551,4.0578,614.8000,0.0000,614.8000,0.0159,166.1622,3.7000,1.0000,0.0000,0.0000,0.0000,166.1622,0.0000,0.0000,0.0000,448.6378,448.6378,11.3349,23.3757,0.0000,14722.3000,-14722.3000,0.3817,0.0000,0.0000,0.0000,3004.5510,4.9000,1.0000,3004.5510,0.0000,0.0000,17726.8510,0.0000,-17726.8510,12.1309,4.8336,8160.7000,0.0000,8160.7000,0.2116,2205.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2205.5946,0.0000,0.0000,0.0000,5955.1054,5955.1054,11.8635,7.9540,9.9088,-5.8045,-87067.5082,5.7742,1012.6692,10.1267,5.7742,0.0000,6.9991,7.9540,7.3062,7.6301,-1.8036,-14429.0976,5.7742,2099.6039,20.9960,5.7742,0.0000,24.6104,7.3062,6.9348,7.1205,-1.1816,-8271.3674,5.7742,2455.3599,24.5536,5.7742,0.0000,32.1309,5.7742,28.7619,3.8495,0.0000,63.7404,92.5023,-75311.4000,-109767.9732,-109767.9732
3878.0000,6.9267,19.1489,0.0000,94664.7000,-94664.7000,2.4544,0.0000,0.0000,0.0000,21036.6000,4.5000,1.0000,21036.6000,0.0000,0.0000,115701.3000,0.0000,-115701.3000,12.1713,4.8740,27806.1000,0.0000,27806.1000,0.7209,7515.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7515.1622,0.0000,0.0000,0.0000,20290.9378,20290.9378,11.2515,23.2924,0.0000,786.1000,-786.1000,0.0204,0.0000,0.0000,0.0000,160.4286,4.9000,1.0000,160.4286,0.0000,0.0000,946.5286,0.0000,-946.5286,11.2944,3.9971,477.1000,0.0000,477.1000,0.0124,128.9459,3.7000,1.0000,0.0000,0.0000,0.0000,128.9459,0.0000,0.0000,0.0000,348.1541,348.1541,11.2787,23.3195,0.0000,16192.3000,-16192.3000,0.4198,0.0000,0.0000,0.0000,3304.5510,4.9000,1.0000,3304.5510,0.0000,0.0000,19496.8510,0.0000,-19496.8510,12.1624,4.8651,7148.0000,0.0000,7148.0000,0.1853,1931.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1931.8919,0.0000,0.0000,0.0000,5216.1081,5216.1081,11.9260,7.9017,9.9139,-5.9186,-88779.4610,5.7198,1002.9021,10.0290,5.7198,0.0000,6.8030,7.9017,7.2982,7.6000,-1.6644,-13315.1759,5.7198,2082.6319,20.8263,5.7198,0.0000,23.9210,7.2982,6.9267,7.1125,-1.1707,-8194.8427,5.7198,2433.0977,24.3310,5.7198,0.0000,31.2309,5.7198,28.0238,3.8132,0.0000,61.9549,89.9787,-76211.9000,-110289.4796,-110289.4796
3879.0000,6.9218,19.1440,0.0000,93319.4000,-93319.4000,2.4195,0.0000,0.0000,0.0000,20737.6444,4.5000,1.0000,20737.6444,0.0000,0.0000,114057.0444,0.0000,-114057.0444,12.0486,4.7513,27806.5000,0.0000,27806.5000,0.7209,7515.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7515.2703,0.0000,0.0000,0.0000,20291.2297,20291.2297,11.1365,23.1773,0.0000,926.3000,-926.3000,0.0240,0.0000,0.0000,0.0000,189.0408,4.9000,1.0000,189.0408,0.0000,0.0000,1115.3408,0.0000,-1115.3408,11.1867,3.8894,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0000,0.0000,0.0000,283.1351,283.1351,11.1739,23.2148,0.0000,17712.8000,-17712.8000,0.4592,0.0000,0.0000,0.0000,3614.8571,4.9000,1.0000,3614.8571,0.0000,0.0000,21327.6571,0.0000,-21327.6571,12.1326,4.8353,8160.7000,0.0000,8160.7000,0.2116,2205.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2205.5946,0.0000,0.0000,0.0000,5955.1054,5955.1054,11.8649,7.9282,9.8966,-5.8386,-87579.7037,5.7680,1012.1109,10.1211,5.7680,0.0000,6.9764,7.9282,7.2815,7.6048,-1.7986,-14389.1970,5.7680,2099.7210,20.9972,5.7680,0.0000,24.5309,7.2815,6.9218,7.1016,-1.1431,-8001.6715,5.7680,2454.8065,24.5481,5.7680,0.0000,32.0271,5.7680,28.6769,3.8453,0.0000,63.5344,92.2113,-75603.3000,-109970.5721,-109970.5721
3880.0000,6.9169,19.1391,0.0000,91187.6000,-91187.6000,2.3642,0.0000,0.0000,0.0000,20263.9111,4.5000,1.0000,20263.9111,0.0000,0.0000,111451.5111,0.0000,-111451.5111,11.8394,4.5421,27806.9000,0.0000,27806.9000,0.7209,7515.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7515.3784,0.0000,0.0000,0.0000,20291.5216,20291.5216,10.9432,22.9840,0.0000,2101.4000,-2101.4000,0.0545,0.0000,0.0000,0.0000,428.8571,4.9000,1.0000,428.8571,0.0000,0.0000,2530.2571,0.0000,-2530.2571,11.0549,3.7576,383.5000,0.0000,383.5000,0.0099,103.6486,3.7000,1.0000,0.0000,0.0000,0.0000,103.6486,0.0000,0.0000,0.0000,279.8514,279.8514,11.0426,23.0834,0.0000,19951.5000,-19951.5000,0.5173,0.0000,0.0000,0.0000,4071.7347,4.9000,1.0000,4071.7347,0.0000,0.0000,24023.2347,0.0000,-24023.2347,12.1036,4.8063,9510.9000,0.0000,9510.9000,0.2466,2570.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2570.5135,0.0000,0.0000,0.0000,6940.3865,6940.3865,11.7971,7.9621,9.8796,-5.7886,-86829.2152,5.8702,1030.8051,10.3081,5.8702,0.0000,7.3539,7.9621,7.2752,7.6186,-1.9440,-15551.7790,5.8702,2135.6036,21.3560,5.8702,0.0000,25.8582,7.2752,6.9169,7.0961,-1.1589,-8112.2492,5.8702,2498.9353,24.9894,5.8702,0.0000,33.7600,5.8702,30.0937,3.9134,0.0000,66.9721,97.0658,-75539.2000,-110493.2435,-110493.2435
3881.0000,6.8937,18.8801,2239.0000,73370.1000,-71131.1000,1.9023,508.8636,4.4000,1.0000,16304.4667,4.5000,1.0000,16813.3303,0.0000,0.0000,89674.5667,1730.1364,-87944.4303,11.2755,3.9782,23212.4000,0.0000,23212.4000,0.6018,6273.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6273.6216,0.0000,0.0000,0.0000,16938.7784,16938.7784,10.4315,22.4724,0.0000,2896.2000,-2896.2000,0.0751,0.0000,0.0000,0.0000,591.0612,4.9000,1.0000,591.0612,0.0000,0.0000,3487.2612,0.0000,-3487.2612,10.6053,3.3080,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,10.5916,22.6324,0.0000,21397.5000,-21397.5000,0.5548,0.0000,0.0000,0.0000,4366.8367,4.9000,1.0000,4366.8367,0.0000,0.0000,25764.3367,0.0000,-25764.3367,11.8753,4.5780,12548.9000,0.0000,12548.9000,0.3254,3391.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3391.5946,0.0000,0.0000,0.0000,9157.3054,9157.3054,11.4190,7.9840,9.7015,-4.5961,-68941.5495,5.2036,920.8515,9.2085,5.2036,0.0000,5.1226,7.9840,7.2324,7.6082,-1.8856,-15084.6074,5.2036,1893.9998,18.9400,5.2036,0.0000,18.0122,7.2324,6.8937,7.0631,-0.9712,-6798.0957,5.2036,2218.5038,22.1850,5.2036,0.0000,23.5164,5.2036,21.6197,3.4691,0.0000,46.6511,68.2708,-59285.7000,-90824.2526,-90824.2526
3882.0000,6.8535,18.8926,1496.6000,63165.5000,-61668.9000,1.6377,340.1364,4.4000,1.0000,14036.7778,4.5000,1.0000,14376.9141,0.0000,0.0000,77202.2778,1156.4636,-76045.8141,11.1813,3.8840,14032.3000,0.0000,14032.3000,0.3638,3792.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3792.5135,0.0000,0.0000,0.0000,10239.7865,10239.7865,10.5986,22.6394,0.0000,3399.9000,-3399.9000,0.0881,0.0000,0.0000,0.0000,693.8571,4.9000,1.0000,693.8571,0.0000,0.0000,4093.7571,0.0000,-4093.7571,10.8316,3.5343,391.5000,0.0000,391.5000,0.0102,105.8108,3.7000,1.0000,0.0000,0.0000,0.0000,105.8108,0.0000,0.0000,0.0000,285.6892,285.6892,10.8153,22.8561,0.0000,21408.6000,-21408.6000,0.5551,0.0000,0.0000,0.0000,4369.1020,4.9000,1.0000,4369.1020,0.0000,0.0000,25777.7020,0.0000,-25777.7020,12.2824,4.9851,14743.1000,0.0000,14743.1000,0.3822,3984.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3984.6216,0.0000,0.0000,0.0000,10758.4784,10758.4784,11.6701,7.6588,9.6644,-4.6989,-70483.3651,4.5556,807.4824,8.0748,4.5556,0.0000,3.4373,7.6588,7.2611,7.4599,-0.8735,-6987.7210,4.5556,1669.2506,16.6925,4.5556,0.0000,12.0864,7.2611,6.8535,7.0573,-1.0232,-7162.2331,4.5556,1942.7528,19.4275,4.5556,0.0000,15.7797,4.5556,15.0182,3.0371,0.0000,31.3034,46.3215,-57310.5000,-84633.3193,-84633.3193
3883.0000,6.8450,18.7707,2254.6000,58765.8000,-56511.2000,1.5236,512.4091,4.4000,1.0000,13059.0667,4.5000,1.0000,13571.4758,0.0000,0.0000,71824.8667,1742.1909,-70082.6758,11.0887,3.7914,14024.6000,0.0000,14024.6000,0.3636,3790.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3790.4324,0.0000,0.0000,0.0000,10234.1676,10234.1676,10.4690,22.5098,0.0000,3319.5000,-3319.5000,0.0861,0.0000,0.0000,0.0000,677.4490,4.9000,1.0000,677.4490,0.0000,0.0000,3996.9490,0.0000,-3996.9490,10.7110,3.4137,379.1000,0.0000,379.1000,0.0098,102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,102.4595,0.0000,0.0000,0.0000,276.6405,276.6405,10.6943,22.7351,0.0000,19539.4000,-19539.4000,0.5066,0.0000,0.0000,0.0000,3987.6327,4.9000,1.0000,3987.6327,0.0000,0.0000,23527.0327,0.0000,-23527.0327,12.1189,4.8216,14067.9000,0.0000,14067.9000,0.3647,3802.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3802.1351,0.0000,0.0000,0.0000,10265.7649,10265.7649,11.4973,7.6435,9.5704,-4.2429,-63643.1448,4.2817,762.0351,7.6204,4.2817,0.0000,2.8537,7.6435,7.2033,7.4234,-0.9087,-7269.4973,4.2817,1571.4501,15.7145,4.2817,0.0000,10.0343,7.2033,6.8450,7.0241,-0.8453,-5917.4423,4.2817,1828.6658,18.2867,4.2817,0.0000,13.1006,4.2817,12.6740,2.8545,0.0000,25.9886,38.6626,-50898.5000,-76830.0844,-76830.0844
3884.0000,6.8295,18.5433,3055.8000,46441.6000,-43385.8000,1.2041,694.5000,4.4000,1.0000,10320.3556,4.5000,1.0000,11014.8556,0.0000,0.0000,56761.9556,2361.3000,-54400.6556,10.6441,3.3468,14024.6000,0.0000,14024.6000,0.3636,3790.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3790.4324,0.0000,0.0000,0.0000,10234.1676,10234.1676,9.9265,21.9673,0.0000,3735.2000,-3735.2000,0.0968,0.0000,0.0000,0.0000,762.2857,4.9000,1.0000,762.2857,0.0000,0.0000,4497.4857,0.0000,-4497.4857,10.2419,2.9446,389.7000,0.0000,389.7000,0.0101,105.3243,3.7000,1.0000,0.0000,0.0000,0.0000,105.3243,0.0000,0.0000,0.0000,284.3757,284.3757,10.2219,22.2627,0.0000,17596.2000,-17596.2000,0.4562,0.0000,0.0000,0.0000,3591.0612,4.9000,1.0000,3591.0612,0.0000,0.0000,21187.2612,0.0000,-21187.2612,11.7076,4.4103,12886.5000,0.0000,12886.5000,0.3341,3482.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3482.8378,0.0000,0.0000,0.0000,9403.6622,9403.6622,11.0482,7.7137,9.3810,-3.1702,-47553.1680,3.6974,663.5174,6.6352,3.6974,0.0000,1.8377,7.7137,7.1229,7.4183,-1.0532,-8425.6745,3.6974,1357.3389,13.5734,3.6974,0.0000,6.4618,7.1229,6.8295,6.9762,-0.5978,-4184.3546,3.6974,1582.5866,15.8259,3.6974,0.0000,8.4364,3.6974,8.4882,2.4650,0.0000,16.7359,25.2241,-37416.4000,-60163.1971,-60163.1971
3885.0000,6.8011,18.2791,3963.9000,41161.9000,-37198.0000,1.0672,900.8864,4.4000,1.0000,9147.0889,4.5000,1.0000,10047.9753,0.0000,0.0000,50308.9889,3063.0136,-47245.9753,10.5284,3.2311,14024.9000,0.0000,14024.9000,0.3636,3790.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3790.5135,0.0000,0.0000,0.0000,10234.3865,10234.3865,9.7210,21.7618,0.0000,3042.1000,-3042.1000,0.0789,0.0000,0.0000,0.0000,620.8367,4.9000,1.0000,620.8367,0.0000,0.0000,3662.9367,0.0000,-3662.9367,10.0100,2.7127,515.3000,0.0000,515.3000,0.0134,139.2703,3.7000,1.0000,0.0000,0.0000,0.0000,139.2703,0.0000,0.0000,0.0000,376.0297,376.0297,9.9803,22.0211,0.0000,15235.4000,-15235.4000,0.3950,0.0000,0.0000,0.0000,3109.2653,4.9000,1.0000,3109.2653,0.0000,0.0000,18344.6653,0.0000,-18344.6653,11.4276,4.1303,10523.6000,0.0000,10523.6000,0.2728,2844.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2844.2162,0.0000,0.0000,0.0000,7679.3838,7679.3838,10.8217,7.6682,9.2449,-2.6649,-39972.8797,3.2864,593.2647,5.9326,3.2864,0.0000,1.2904,7.6682,7.0977,7.3829,-0.9038,-7230.4615,3.2864,1208.3511,12.0835,3.2864,0.0000,4.5372,7.0977,6.8011,6.9494,-0.5372,-3760.4361,3.2864,1408.3424,14.0834,3.2864,0.0000,5.9237,3.2864,6.1545,2.1909,0.0000,11.7513,17.9057,-30411.7000,-50963.7773,-50963.7773
3886.0000,6.8089,17.9377,4913.2000,34721.9000,-29808.7000,0.9002,1116.6364,4.4000,1.0000,7715.9778,4.5000,1.0000,8832.6141,0.0000,0.0000,42437.8778,3796.5636,-38641.3141,10.3768,3.0795,14025.2000,0.0000,14025.2000,0.3636,3790.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3790.5946,0.0000,0.0000,0.0000,10234.6054,10234.6054,9.4318,21.4726,0.0000,2199.8000,-2199.8000,0.0570,0.0000,0.0000,0.0000,448.9388,4.9000,1.0000,448.9388,0.0000,0.0000,2648.7388,0.0000,-2648.7388,9.6764,2.3791,392.3000,0.0000,392.3000,0.0102,106.0270,3.7000,1.0000,0.0000,0.0000,0.0000,106.0270,0.0000,0.0000,0.0000,286.2730,286.2730,9.6499,21.6907,0.0000,11688.9000,-11688.9000,0.3031,0.0000,0.0000,0.0000,2385.4898,4.9000,1.0000,2385.4898,0.0000,0.0000,14074.3898,0.0000,-14074.3898,10.9495,3.6522,9173.3000,0.0000,9173.3000,0.2378,2479.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2479.2703,0.0000,0.0000,0.0000,6694.0297,6694.0297,10.3314,7.8006,9.0660,-1.8273,-27409.2251,2.8079,510.8922,5.1089,2.8079,0.0000,0.8049,7.8006,6.9863,7.3934,-1.1024,-8819.1759,2.8079,1031.9542,10.3195,2.8079,0.0000,2.8301,6.9863,6.8089,6.8976,-0.2744,-1921.1336,2.8079,1206.1561,12.0616,2.8079,0.0000,3.6950,2.8079,4.0102,1.8720,0.0000,7.3300,11.3402,-20106.6000,-38149.5346,-38149.5346
3887.0000,6.7976,17.5905,5819.5000,31461.4000,-25641.9000,0.8157,1322.6136,4.4000,1.0000,6991.4222,4.5000,1.0000,8314.0359,0.0000,0.0000,38452.8222,4496.8864,-33955.9359,10.5073,3.2100,14025.1000,0.0000,14025.1000,0.3636,3790.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3790.5676,0.0000,0.0000,0.0000,10234.5324,10234.5324,9.3892,21.4300,0.0000,1821.0000,-1821.0000,0.0472,0.0000,0.0000,0.0000,371.6327,4.9000,1.0000,371.6327,0.0000,0.0000,2192.6327,0.0000,-2192.6327,9.6287,2.3314,379.9000,0.0000,379.9000,0.0098,102.6757,3.7000,1.0000,0.0000,0.0000,0.0000,102.6757,0.0000,0.0000,0.0000,277.2243,277.2243,9.5984,21.6392,0.0000,8211.8000,-8211.8000,0.2129,0.0000,0.0000,0.0000,1675.8776,4.9000,1.0000,1675.8776,0.0000,0.0000,9887.6776,0.0000,-9887.6776,10.6786,3.3813,5122.6000,0.0000,5122.6000,0.1328,1384.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1384.4865,0.0000,0.0000,0.0000,3738.1135,3738.1135,10.0642,7.8264,8.9453,-1.4913,-22369.3926,2.3732,474.0555,4.7406,2.5917,0.2185,0.6329,7.8264,6.9266,7.3765,-1.0295,-8236.3542,2.3732,872.8345,8.7283,2.3732,0.0000,1.7085,6.9266,6.7976,6.8621,-0.1687,-1180.6291,2.3732,1021.0432,10.2104,2.3732,0.0000,2.2306,2.3732,2.5394,1.5821,0.0000,4.5720,7.1115,-16147.1000,-31786.3758,-31786.3758
3888.0000,6.7759,17.6401,5171.7000,29427.8000,-24256.1000,0.7630,1175.3864,4.4000,1.0000,6539.5111,4.5000,1.0000,7714.8975,0.0000,0.0000,35967.3111,3996.3136,-31970.9975,10.7640,3.4667,14025.1000,0.0000,14025.1000,0.3636,3790.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3790.5676,0.0000,0.0000,0.0000,10234.5324,10234.5324,9.4873,21.5281,0.0000,2798.1000,-2798.1000,0.0725,0.0000,0.0000,0.0000,571.0408,4.9000,1.0000,571.0408,0.0000,0.0000,3369.1408,0.0000,-3369.1408,9.9076,2.6103,434.7000,0.0000,434.7000,0.0113,117.4865,3.7000,1.0000,0.0000,0.0000,0.0000,117.4865,0.0000,0.0000,0.0000,317.2135,317.2135,9.8680,21.9088,0.0000,5180.3000,-5180.3000,0.1343,0.0000,0.0000,0.0000,1057.2041,4.9000,1.0000,1057.2041,0.0000,0.0000,6237.5041,0.0000,-6237.5041,10.6461,3.3488,1578.2000,0.0000,1578.2000,0.0409,426.5405,3.7000,1.0000,0.0000,0.0000,0.0000,426.5405,0.0000,0.0000,0.0000,1151.6595,1151.6595,9.9647,7.7869,8.8758,-1.4513,-21768.9826,2.0785,475.5081,4.7551,2.5917,0.5132,0.6329,7.7869,6.9055,7.3462,-0.8833,-7066.1892,2.0785,765.4921,7.6549,2.0785,0.0000,1.1478,6.9055,6.7759,6.8407,-0.1484,-1039.0652,2.0785,895.1223,8.9512,2.0785,0.0000,1.4986,2.0785,1.7729,1.3856,0.0000,3.2792,5.0522,-16196.5000,-29874.2370,-29874.2370
3889.0000,6.8030,17.4460,5577.7000,27291.1000,-21713.4000,0.7076,1267.6591,4.4000,1.0000,6064.6889,4.5000,1.0000,7332.3480,0.0000,0.0000,33355.7889,4310.0409,-29045.7480,10.7207,3.4234,13997.2000,0.0000,13997.2000,0.3629,3783.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3783.0270,0.0000,0.0000,0.0000,10214.1730,10214.1730,9.3430,21.3839,0.0000,3043.7000,-3043.7000,0.0789,0.0000,0.0000,0.0000,621.1633,4.9000,1.0000,621.1633,0.0000,0.0000,3664.8633,0.0000,-3664.8633,9.8374,2.5401,425.7000,0.0000,425.7000,0.0110,115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,115.0541,0.0000,0.0000,0.0000,310.6459,310.6459,9.7955,21.8363,0.0000,3766.5000,-3766.5000,0.0977,0.0000,0.0000,0.0000,768.6735,4.9000,1.0000,768.6735,0.0000,0.0000,4535.1735,0.0000,-4535.1735,10.4072,3.1099,902.0000,0.0000,902.0000,0.0234,243.7838,3.7000,1.0000,0.0000,0.0000,0.0000,243.7838,0.0000,0.0000,0.0000,658.2162,658.2162,9.6913,7.8908,8.7910,-1.1999,-17998.0166,1.9222,477.2878,4.7729,2.5917,0.6695,0.6329,7.8908,6.8091,7.3499,-1.0025,-8019.8532,1.9222,707.8223,7.0782,1.9222,0.0000,0.9079,6.8091,6.8030,6.8060,-0.0064,-44.8798,1.9222,829.1318,8.2913,1.9222,0.0000,1.1853,1.9222,1.4350,1.2815,0.0000,2.7261,4.1612,-13198.7000,-26062.7496,-26062.7496
3890.0000,6.8236,17.1567,6154.1000,25173.1000,-19019.0000,0.6527,1398.6591,4.4000,1.0000,5594.0222,4.5000,1.0000,6992.6813,0.0000,0.0000,30767.1222,4755.4409,-26011.6813,10.5866,3.2893,13995.4000,0.0000,13995.4000,0.3629,3782.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3782.5405,0.0000,0.0000,0.0000,10212.8595,10212.8595,9.1091,21.1499,0.0000,3092.4000,-3092.4000,0.0802,0.0000,0.0000,0.0000,631.1020,4.9000,1.0000,631.1020,0.0000,0.0000,3723.5020,0.0000,-3723.5020,9.6478,2.3505,435.1000,0.0000,435.1000,0.0113,117.5946,3.7000,1.0000,0.0000,0.0000,0.0000,117.5946,0.0000,0.0000,0.0000,317.5054,317.5054,9.6018,21.6427,0.0000,2990.6000,-2990.6000,0.0775,0.0000,0.0000,0.0000,610.3265,4.9000,1.0000,610.3265,0.0000,0.0000,3600.9265,0.0000,-3600.9265,10.1228,2.8255,396.4000,0.0000,396.4000,0.0103,107.1351,3.7000,1.0000,0.0000,0.0000,0.0000,107.1351,0.0000,0.0000,0.0000,289.2649,289.2649,9.4345,7.9853,8.7099,-0.9657,-14485.6190,1.7922,479.0001,4.7900,2.5917,0.7995,0.6329,7.9853,6.7270,7.3562,-1.0873,-8698.4298,1.7922,659.7595,6.5976,1.7922,0.0000,0.7359,6.7270,6.8236,6.7753,0.0954,667.5687,1.7922,774.1333,7.7413,1.7922,0.0000,0.9607,1.7922,1.1876,1.1948,0.0000,2.3294,3.5171,-10275.1000,-22516.4802,-22516.4802
3891.0000,6.8477,16.8323,6741.4000,23280.2000,-16538.8000,0.6036,1532.1364,4.4000,1.0000,5173.3778,4.5000,1.0000,6705.5141,0.0000,0.0000,28453.5778,5209.2636,-23244.3141,10.4116,3.1143,13995.4000,0.0000,13995.4000,0.3629,3782.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3782.5405,0.0000,0.0000,0.0000,10212.8595,10212.8595,8.8457,20.8865,0.0000,3089.4000,-3089.4000,0.0801,0.0000,0.0000,0.0000,630.4898,4.9000,1.0000,630.4898,0.0000,0.0000,3719.8898,0.0000,-3719.8898,9.4161,2.1188,425.7000,0.0000,425.7000,0.0110,115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,115.0541,0.0000,0.0000,0.0000,310.6459,310.6459,9.3684,21.4093,0.0000,2294.1000,-2294.1000,0.0595,0.0000,0.0000,0.0000,468.1837,4.9000,1.0000,468.1837,0.0000,0.0000,2762.2837,0.0000,-2762.2837,9.7920,2.4947,396.4000,0.0000,396.4000,0.0103,107.1351,3.7000,1.0000,0.0000,0.0000,0.0000,107.1351,0.0000,0.0000,0.0000,289.2649,289.2649,9.1707,8.0875,8.6291,-0.7218,-10827.6717,1.6910,480.7143,4.8071,2.5917,0.9007,0.6329,8.0875,6.6443,7.3659,-1.1766,-9412.5570,1.6910,622.2365,6.2224,1.6910,0.0000,0.6181,6.6443,6.8477,6.7460,0.1895,1326.5114,1.6910,731.4004,7.3140,1.6910,0.0000,0.8070,1.6910,1.0152,1.1273,0.0000,2.0580,3.0732,-7104.8000,-18913.7173,-18913.7173
3892.0000,6.6799,17.5252,5217.8000,29282.8000,-24065.0000,0.7592,1185.8636,4.4000,1.0000,6507.2889,4.5000,1.0000,7693.1525,0.0000,0.0000,35790.0889,4031.9364,-31758.1525,10.9489,3.6516,13995.3000,0.0000,13995.3000,0.3629,3782.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3782.5135,0.0000,0.0000,0.0000,10212.7865,10212.7865,9.5760,21.6029,5.5000,3054.4000,-3048.9000,0.0792,1.2500,4.4000,1.0000,623.3469,4.9000,1.0000,624.5969,0.0000,0.0000,3677.7469,4.2500,-3673.4969,10.0698,2.7725,435.5000,0.0000,435.5000,0.0113,117.7027,3.7000,1.0000,0.0000,0.0000,0.0000,117.7027,0.0000,0.0000,0.0000,317.7973,317.7973,10.0271,22.0679,0.0000,1925.5000,-1925.5000,0.0499,0.0000,0.0000,0.0000,392.9592,4.9000,1.0000,392.9592,0.0000,0.0000,2318.4592,0.0000,-2318.4592,10.3388,3.0415,901.5000,0.0000,901.5000,0.0234,243.6486,3.7000,1.0000,0.0000,0.0000,0.0000,243.6486,0.0000,0.0000,0.0000,657.8514,657.8514,9.6018,7.7147,8.6583,-1.2575,-18863.0606,1.9288,480.0946,4.8009,2.5917,0.6629,0.6329,7.7147,6.8993,7.3070,-0.7583,-6066.1850,1.9288,711.6171,7.1162,1.9288,0.0000,0.9172,6.8993,6.6799,6.7896,-0.2332,-1632.4279,1.9288,832.5869,8.3259,1.9288,0.0000,1.1975,1.9288,1.4483,1.2858,0.0000,2.7476,4.1960,-13707.1000,-26561.6735,-26561.6735
3893.0000,6.5460,18.4078,1768.9000,37928.3000,-36159.4000,0.9834,402.0227,4.4000,1.0000,8428.5111,4.5000,1.0000,8830.5338,0.0000,0.0000,46356.8111,1366.8773,-44989.9338,11.2106,3.9133,13995.4000,0.0000,13995.4000,0.3629,3782.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3782.5405,0.0000,0.0000,0.0000,10212.8595,10212.8595,10.1517,22.1031,58.4000,5048.8000,-4990.4000,0.1309,13.2727,4.4000,1.0000,1030.3673,4.9000,1.0000,1043.6401,0.0000,0.0000,6079.1673,45.1273,-6034.0401,10.7773,3.4800,560.0000,0.0000,560.0000,0.0145,151.3514,3.7000,1.0000,0.0000,0.0000,0.0000,151.3514,0.0000,0.0000,0.0000,408.6486,408.6486,10.7349,22.7758,0.0000,1993.4000,-1993.4000,0.0517,0.0000,0.0000,0.0000,406.8163,4.9000,1.0000,406.8163,0.0000,0.0000,2400.2163,0.0000,-2400.2163,10.9838,3.6865,4773.7000,0.0000,4773.7000,0.1238,1290.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1290.1892,0.0000,0.0000,0.0000,3483.5108,3483.5108,10.4978,7.0699,8.7839,-2.2844,-34265.3886,2.5006,477.4388,4.7744,2.5917,0.0911,0.6329,7.0699,7.2416,7.1558,0.2070,1655.8321,2.5006,928.9385,9.2894,2.5006,0.0000,1.9989,7.2416,6.5460,6.8938,-0.9585,-6709.6148,2.5006,1074.3381,10.7434,2.5006,0.0000,2.6097,2.5006,2.9268,1.6671,0.0000,5.2415,8.1684,-23814.1000,-39319.1713,-39319.1713
3894.0000,6.7506,18.8025,2299.2000,104293.7000,-101994.5000,2.7040,522.5455,4.4000,1.0000,23176.3778,4.5000,1.0000,23698.9232,0.0000,0.0000,127470.0778,1776.6545,-125693.4232,12.7129,5.4156,13995.3000,0.0000,13995.3000,0.3629,3782.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3782.5135,0.0000,0.0000,0.0000,10212.7865,10212.7865,12.2285,24.2693,0.0000,2328.0000,-2328.0000,0.0604,0.0000,0.0000,0.0000,475.1020,4.9000,1.0000,475.1020,0.0000,0.0000,2803.1020,0.0000,-2803.1020,12.3614,5.0641,528.7000,0.0000,528.7000,0.0137,142.8919,3.7000,1.0000,0.0000,0.0000,0.0000,142.8919,0.0000,0.0000,0.0000,385.8081,385.8081,12.3431,24.3839,0.0000,3343.2000,-3343.2000,0.0867,0.0000,0.0000,0.0000,682.2857,4.9000,1.0000,682.2857,0.0000,0.0000,4025.4857,0.0000,-4025.4857,12.5341,5.2368,16053.7000,0.0000,16053.7000,0.4162,4338.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4338.8378,0.0000,0.0000,0.0000,11714.8622,11714.8622,11.9784,6.9568,9.4676,-7.0575,-105862.1747,5.4657,977.1401,9.7714,5.4657,0.0000,5.9363,6.9568,7.1686,7.0627,0.5581,4464.6270,5.4657,2039.0070,20.3901,5.4657,0.0000,20.8734,7.1686,6.7506,6.9596,-1.2587,-8811.0065,5.4657,2341.2199,23.4122,5.4657,0.0000,27.2519,5.4657,24.7392,3.6438,0.0000,54.0616,78.8008,-77088.0000,-110208.5542,-110208.5542
3895.0000,6.8440,19.0662,0.0000,152228.8000,-152228.8000,3.9468,0.0000,0.0000,0.0000,33828.6222,4.5000,1.0000,33828.6222,0.0000,0.0000,186057.4222,0.0000,-186057.4222,12.7253,5.4280,23765.3000,0.0000,23765.3000,0.6162,6423.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6423.0541,0.0000,0.0000,0.0000,17342.2459,17342.2459,12.1771,24.2179,0.0000,11426.1000,-11426.1000,0.2962,0.0000,0.0000,0.0000,2331.8571,4.9000,1.0000,2331.8571,0.0000,0.0000,13757.9571,0.0000,-13757.9571,12.6120,5.3147,1067.4000,0.0000,1067.4000,0.0277,288.4865,3.7000,1.0000,0.0000,0.0000,0.0000,288.4865,0.0000,0.0000,0.0000,778.9135,778.9135,12.5874,24.6282,0.0000,5351.5000,-5351.5000,0.1387,0.0000,0.0000,0.0000,1092.1429,4.9000,1.0000,1092.1429,0.0000,0.0000,6443.6429,0.0000,-6443.6429,12.7911,5.4938,17063.8000,0.0000,17063.8000,0.4424,4611.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4611.8378,0.0000,0.0000,0.0000,12451.9622,12451.9622,12.3975,7.6799,10.0387,-9.9494,-149240.9548,8.2021,1430.4004,14.3040,8.2021,0.0000,20.0603,7.6799,7.1302,7.4051,-2.1738,-17390.5039,8.2021,3012.7899,30.1279,8.2021,0.0000,70.5371,7.1302,6.8440,6.9871,-1.2935,-9054.4419,8.2021,3508.9216,35.0892,8.2021,0.0000,92.0918,8.2021,75.5351,5.4680,0.0000,182.6892,258.2243,-127109.9000,-175685.9006,-175685.9006
3896.0000,6.9674,19.1896,0.0000,183324.1000,-183324.1000,4.7530,0.0000,0.0000,0.0000,40738.6889,4.5000,1.0000,40738.6889,0.0000,0.0000,224062.7889,0.0000,-224062.7889,12.2817,4.9844,29002.3000,0.0000,29002.3000,0.7519,7838.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7838.4595,0.0000,0.0000,0.0000,21163.8405,21163.8405,11.7797,23.8205,0.0000,43268.8000,-43268.8000,1.1218,0.0000,0.0000,0.0000,8830.3673,4.9000,1.0000,8830.3673,0.0000,0.0000,52099.1673,0.0000,-52099.1673,13.0154,5.7181,1806.4000,0.0000,1806.4000,0.0468,488.2162,3.7000,1.0000,0.0000,0.0000,0.0000,488.2162,0.0000,0.0000,0.0000,1318.1838,1318.1838,12.9841,25.0249,0.0000,7293.4000,-7293.4000,0.1891,0.0000,0.0000,0.0000,1488.4490,4.9000,1.0000,1488.4490,0.0000,0.0000,8781.8490,0.0000,-8781.8490,13.1924,5.8951,16390.4000,0.0000,16390.4000,0.4250,4429.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4429.8378,0.0000,0.0000,0.0000,11960.5622,11960.5622,12.9087,8.3532,10.6309,-12.8049,-192074.1723,10.9315,1858.4270,18.5843,10.9315,0.0000,47.4903,8.3532,7.3950,7.8741,-5.0500,-40399.6852,10.9315,3931.6397,39.3164,10.9315,0.0000,166.9877,7.3950,6.9674,7.1812,-2.5753,-18027.3612,10.9315,4635.6318,46.3563,10.9315,0.0000,218.0160,10.9315,166.9348,7.2877,0.0000,432.4940,599.4289,-186687.2000,-250501.2187,-250501.2187
3897.0000,7.1254,19.3476,0.0000,203769.7000,-203769.7000,5.2831,0.0000,0.0000,0.0000,45282.1556,4.5000,1.0000,45282.1556,0.0000,0.0000,249051.8556,0.0000,-249051.8556,12.3493,5.0520,32976.3000,0.0000,32976.3000,0.8550,8912.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8912.5135,0.0000,0.0000,0.0000,24063.7865,24063.7865,11.8446,23.8854,0.0000,55589.2000,-55589.2000,1.4413,0.0000,0.0000,0.0000,11344.7347,4.9000,1.0000,11344.7347,0.0000,0.0000,66933.9347,0.0000,-66933.9347,13.2485,5.9512,1955.3000,0.0000,1955.3000,0.0507,528.4595,3.7000,1.0000,0.0000,0.0000,0.0000,528.4595,0.0000,0.0000,0.0000,1426.8405,1426.8405,13.2186,25.2594,0.0000,9174.1000,-9174.1000,0.2379,0.0000,0.0000,0.0000,1872.2653,4.9000,1.0000,1872.2653,0.0000,0.0000,11046.3653,0.0000,-11046.3653,13.4503,6.1530,14370.1000,0.0000,14370.1000,0.3726,3883.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3883.8108,0.0000,0.0000,0.0000,10486.2892,10486.2892,13.2303,8.8140,11.0222,-14.0368,-210552.0107,12.3607,2066.5941,20.6659,12.3607,0.0000,68.6584,8.8140,7.6793,8.2466,-6.7617,-54093.2607,12.3607,4372.3601,43.7236,12.3607,0.0000,241.4202,7.6793,7.1254,7.4024,-3.7729,-26409.9679,12.3607,5189.5897,51.8959,12.3607,0.0000,315.1936,12.3607,234.5158,8.2405,0.0000,625.2723,859.7881,-219231.3000,-291055.2393,-291055.2393
3898.0000,7.3019,19.5242,0.0000,216270.0000,-216270.0000,5.6072,0.0000,0.0000,0.0000,48060.0000,4.5000,1.0000,48060.0000,0.0000,0.0000,264330.0000,0.0000,-264330.0000,12.3607,5.0634,38930.6000,0.0000,38930.6000,1.0093,10521.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10521.7838,0.0000,0.0000,0.0000,28408.8162,28408.8162,11.8171,23.8579,0.0000,65813.0000,-65813.0000,1.7063,0.0000,0.0000,0.0000,13431.2245,4.9000,1.0000,13431.2245,0.0000,0.0000,79244.2245,0.0000,-79244.2245,13.3336,6.0363,2007.5000,0.0000,2007.5000,0.0520,542.5676,3.7000,1.0000,0.0000,0.0000,0.0000,542.5676,0.0000,0.0000,0.0000,1464.9324,1464.9324,13.3056,25.3464,0.0000,12298.3000,-12298.3000,0.3189,0.0000,0.0000,0.0000,2509.8571,4.9000,1.0000,2509.8571,0.0000,0.0000,14808.1571,0.0000,-14808.1571,13.5890,6.2917,13023.2000,0.0000,13023.2000,0.3377,3519.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3519.7838,0.0000,0.0000,0.0000,9503.4162,9503.4162,13.4071,9.1892,11.2982,-14.6929,-220394.1296,13.5471,2238.5693,22.3857,13.5471,0.0000,90.3878,9.1892,7.9517,8.5704,-8.0826,-64660.6020,13.5471,4723.6812,47.2368,13.5471,0.0000,317.8261,7.9517,7.3019,7.6268,-4.8501,-33950.4851,13.5471,5630.5420,56.3054,13.5471,0.0000,414.9476,13.5471,302.2792,9.0314,0.0000,823.1615,1125.4406,-240420.0000,-319005.2168,-319005.2168
3899.0000,7.5105,19.7327,0.0000,239505.3000,-239505.3000,6.2096,0.0000,0.0000,0.0000,53223.4000,4.5000,1.0000,53223.4000,0.0000,0.0000,292728.7000,0.0000,-292728.7000,12.5868,5.2895,40921.9000,0.0000,40921.9000,1.0610,11059.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11059.9730,0.0000,0.0000,0.0000,29861.9270,29861.9270,12.0690,24.1098,0.0000,75852.6000,-75852.6000,1.9666,0.0000,0.0000,0.0000,15480.1224,4.9000,1.0000,15480.1224,0.0000,0.0000,91332.7224,0.0000,-91332.7224,13.6528,6.3556,2364.7000,0.0000,2364.7000,0.0613,639.1081,3.7000,1.0000,0.0000,0.0000,0.0000,639.1081,0.0000,0.0000,0.0000,1725.5919,1725.5919,13.6229,25.6637,0.0000,15289.9000,-15289.9000,0.3964,0.0000,0.0000,0.0000,3120.3878,4.9000,1.0000,3120.3878,0.0000,0.0000,18410.2878,0.0000,-18410.2878,13.9422,6.6449,10497.9000,0.0000,10497.9000,0.2722,2837.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2837.2703,0.0000,0.0000,0.0000,7660.6297,7660.6297,13.8093,9.5548,11.6821,-16.3558,-245336.4384,14.9507,2430.7558,24.3076,14.9507,0.0000,121.4925,9.5548,8.2423,8.8986,-9.4607,-75685.4513,14.9507,5138.0964,51.3810,14.9507,0.0000,427.1981,8.2423,7.5105,7.8764,-6.0288,-42201.6718,14.9507,6144.7250,61.4472,14.9507,0.0000,557.7417,14.9507,397.2686,9.9671,0.0000,1106.4324,1503.7010,-276863.3000,-363223.5616,-363223.5616
3900.0000,7.6651,19.8873,0.0000,256170.9000,-256170.9000,6.6417,0.0000,0.0000,0.0000,56926.8667,4.5000,1.0000,56926.8667,0.0000,0.0000,313097.7667,0.0000,-313097.7667,12.9353,5.6380,35456.6000,0.0000,35456.6000,0.9193,9582.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9582.8649,0.0000,0.0000,0.0000,25873.7351,25873.7351,12.4997,24.5406,0.0000,75038.3000,-75038.3000,1.9455,0.0000,0.0000,0.0000,15313.9388,4.9000,1.0000,15313.9388,0.0000,0.0000,90352.2388,0.0000,-90352.2388,14.0206,6.7233,2831.7000,0.0000,2831.7000,0.0734,765.3243,3.7000,1.0000,0.0000,0.0000,0.0000,765.3243,0.0000,0.0000,0.0000,2066.3757,2066.3757,13.9858,26.0266,0.0000,17413.2000,-17413.2000,0.4515,0.0000,0.0000,0.0000,3553.7143,4.9000,1.0000,3553.7143,0.0000,0.0000,20966.9143,0.0000,-20966.9143,14.3387,7.0414,9151.0000,0.0000,9151.0000,0.2373,2473.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2473.2432,0.0000,0.0000,0.0000,6677.7568,6677.7568,14.2263,9.8015,12.0139,-17.5252,-262878.4289,15.4030,2469.6352,24.6964,15.4030,0.0000,132.8552,9.8015,8.4445,9.1230,-10.0768,-80614.7245,15.4030,5241.5667,52.4157,15.4030,0.0000,467.1521,8.4445,7.6651,8.0548,-6.6151,-46305.8988,15.4030,6280.3289,62.8033,15.4030,0.0000,609.9048,15.4030,431.5027,10.2686,0.0000,1209.9120,1641.4147,-301183.1000,-389799.0522,-389799.0522
3901.0000,7.9029,20.1251,0.0000,273464.9000,-273464.9000,7.0901,0.0000,0.0000,0.0000,60769.9778,4.5000,1.0000,60769.9778,0.0000,0.0000,334234.8778,0.0000,-334234.8778,13.0131,5.7158,40921.8000,0.0000,40921.8000,1.0610,11059.9459,3.7000,1.0000,0.0000,0.0000,0.0000,11059.9459,0.0000,0.0000,0.0000,29861.8541,29861.8541,12.5565,24.5973,0.0000,90744.5000,-90744.5000,2.3527,0.0000,0.0000,0.0000,18519.2857,4.9000,1.0000,18519.2857,0.0000,0.0000,109263.7857,0.0000,-109263.7857,14.2270,6.9298,2701.8000,0.0000,2701.8000,0.0700,730.2162,3.7000,1.0000,0.0000,0.0000,0.0000,730.2162,0.0000,0.0000,0.0000,1971.5838,1971.5838,14.1969,26.2377,0.0000,20065.2000,-20065.2000,0.5202,0.0000,0.0000,0.0000,4094.9388,4.9000,1.0000,4094.9388,0.0000,0.0000,24160.1388,0.0000,-24160.1388,14.5663,7.2690,8140.9000,0.0000,8140.9000,0.2111,2200.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2200.2432,0.0000,0.0000,0.0000,5940.6568,5940.6568,14.4755,10.1945,12.3350,-18.6665,-279998.1202,16.9577,2682.6872,26.8269,16.9577,0.0000,177.2827,10.1945,8.7560,9.4753,-11.7612,-94089.9621,16.9577,5682.3772,56.8238,16.9577,0.0000,623.3702,8.7560,7.9029,8.3294,-7.9709,-55796.6254,16.9577,6830.1979,68.3020,16.9577,0.0000,813.8602,16.9577,563.4907,11.3051,0.0000,1614.5131,2178.0038,-332510.1000,-429884.7077,-429884.7077
3902.0000,8.1285,20.3507,0.0000,292082.3000,-292082.3000,7.5728,0.0000,0.0000,0.0000,64907.1778,4.5000,1.0000,64907.1778,0.0000,0.0000,356989.4778,0.0000,-356989.4778,13.2697,5.9724,38930.3000,0.0000,38930.3000,1.0093,10521.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10521.7027,0.0000,0.0000,0.0000,28408.5973,28408.5973,12.8605,24.9014,0.0000,100213.5000,-100213.5000,2.5982,0.0000,0.0000,0.0000,20451.7347,4.9000,1.0000,20451.7347,0.0000,0.0000,120665.2347,0.0000,-120665.2347,14.5983,7.3010,1787.3000,0.0000,1787.3000,0.0463,483.0541,3.7000,1.0000,0.0000,0.0000,0.0000,483.0541,0.0000,0.0000,0.0000,1304.2459,1304.2459,14.5795,26.6203,0.0000,22772.4000,-22772.4000,0.5904,0.0000,0.0000,0.0000,4647.4286,4.9000,1.0000,4647.4286,0.0000,0.0000,27419.8286,0.0000,-27419.8286,14.9744,7.6771,7130.7000,0.0000,7130.7000,0.1849,1927.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1927.2162,0.0000,0.0000,0.0000,5203.4838,5203.4838,14.8995,10.5278,12.7137,-20.2369,-303554.1728,18.0030,2803.6046,28.0360,18.0030,0.0000,212.1280,10.5278,9.0376,9.7827,-12.9344,-103475.5199,18.0030,5952.4437,59.5244,18.0030,0.0000,745.8950,9.0376,8.1285,8.5831,-9.0184,-63128.5214,18.0030,7207.9282,72.0793,18.0030,0.0000,973.8263,18.0030,665.3242,12.0020,0.0000,1931.8493,2597.1735,-367219.9000,-470158.2140,-470158.2140
3903.0000,8.3159,20.5381,0.0000,302572.1000,-302572.1000,7.8447,0.0000,0.0000,0.0000,67238.2444,4.5000,1.0000,67238.2444,0.0000,0.0000,369810.3444,0.0000,-369810.3444,13.4751,6.1778,36945.7000,0.0000,36945.7000,0.9579,9985.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9985.3243,0.0000,0.0000,0.0000,26960.3757,26960.3757,13.0990,25.1398,0.0000,103703.6000,-103703.6000,2.6887,0.0000,0.0000,0.0000,21164.0000,4.9000,1.0000,21164.0000,0.0000,0.0000,124867.6000,0.0000,-124867.6000,14.8410,7.5437,1727.2000,0.0000,1727.2000,0.0448,466.8108,3.7000,1.0000,0.0000,0.0000,0.0000,466.8108,0.0000,0.0000,0.0000,1260.3892,1260.3892,14.8234,26.8642,0.0000,24776.4000,-24776.4000,0.6424,0.0000,0.0000,0.0000,5056.4082,4.9000,1.0000,5056.4082,0.0000,0.0000,29832.8082,0.0000,-29832.8082,15.2396,7.9423,8140.9000,0.0000,8140.9000,0.2111,2200.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2200.2432,0.0000,0.0000,0.0000,5940.6568,5940.6568,15.1567,10.7908,12.9738,-20.8635,-312952.5015,18.5843,2863.2055,28.6321,18.5843,0.0000,233.3502,10.7908,9.2645,10.0276,-13.6754,-109403.3408,18.5843,6079.8178,60.7982,18.5843,0.0000,820.5175,9.2645,8.3159,8.7902,-9.7134,-67993.4886,18.5843,7397.1776,73.9718,18.5843,0.0000,1071.2519,18.5843,726.7509,12.3896,0.0000,2125.1196,2851.8705,-384238.3000,-490349.3310,-490349.3310
3904.0000,8.4650,20.6873,0.0000,307369.1000,-307369.1000,7.9691,0.0000,0.0000,0.0000,68304.2444,4.5000,1.0000,68304.2444,0.0000,0.0000,375673.3444,0.0000,-375673.3444,13.6287,6.3314,31490.4000,0.0000,31490.4000,0.8164,8510.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8510.9189,0.0000,0.0000,0.0000,22979.4811,22979.4811,13.3128,25.3537,0.0000,106669.0000,-106669.0000,2.7656,0.0000,0.0000,0.0000,21769.1837,4.9000,1.0000,21769.1837,0.0000,0.0000,128438.1837,0.0000,-128438.1837,15.0782,7.7809,2224.6000,0.0000,2224.6000,0.0577,601.2432,3.7000,1.0000,0.0000,0.0000,0.0000,601.2432,0.0000,0.0000,0.0000,1623.3568,1623.3568,15.0559,27.0967,0.0000,27782.3000,-27782.3000,0.7203,0.0000,0.0000,0.0000,5669.8571,4.9000,1.0000,5669.8571,0.0000,0.0000,33452.1571,0.0000,-33452.1571,15.5157,8.2184,9487.7000,0.0000,9487.7000,0.2460,2564.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2564.2432,0.0000,0.0000,0.0000,6923.4568,6923.4568,15.4206,10.9940,13.2073,-21.4696,-322043.7459,18.8627,2878.2891,28.7829,18.8627,0.0000,243.9929,10.9940,9.4416,10.2178,-14.1184,-112947.3118,18.8627,6147.5630,61.4756,18.8627,0.0000,857.9402,9.4416,8.4650,8.9533,-10.1495,-71046.3329,18.8627,7473.7038,74.7370,18.8627,0.0000,1120.1102,18.8627,757.4051,12.5751,0.0000,2222.0433,2979.4484,-398617.7000,-506037.3907,-506037.3907
3905.0000,8.6022,20.8245,0.0000,321767.6000,-321767.6000,8.3424,0.0000,0.0000,0.0000,71503.9111,4.5000,1.0000,71503.9111,0.0000,0.0000,393271.5111,0.0000,-393271.5111,13.9405,6.6432,20560.4000,0.0000,20560.4000,0.5331,5556.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5556.8649,0.0000,0.0000,0.0000,15003.5351,15003.5351,13.7368,25.7776,0.0000,104273.1000,-104273.1000,2.7035,0.0000,0.0000,0.0000,21280.2245,4.9000,1.0000,21280.2245,0.0000,0.0000,125553.3245,0.0000,-125553.3245,15.4411,8.1438,1416.7000,0.0000,1416.7000,0.0367,382.8919,3.7000,1.0000,0.0000,0.0000,0.0000,382.8919,0.0000,0.0000,0.0000,1033.8081,1033.8081,15.4270,27.4678,0.0000,30602.5000,-30602.5000,0.7934,0.0000,0.0000,0.0000,6245.4082,4.9000,1.0000,6245.4082,0.0000,0.0000,36847.9082,0.0000,-36847.9082,15.9272,8.6299,12518.2000,0.0000,12518.2000,0.3246,3383.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3383.2973,0.0000,0.0000,0.0000,9134.9027,9134.9027,15.8032,11.2009,13.5020,-22.6038,-339057.1706,19.1005,2879.5905,28.7959,19.1005,0.0000,253.3389,11.2009,9.6089,10.4049,-14.6598,-117278.2387,19.1005,6182.5779,61.8258,19.1005,0.0000,890.8030,9.6089,8.6022,9.1056,-10.5950,-74165.0885,19.1005,7539.7401,75.3974,19.1005,0.0000,1163.0153,19.1005,784.2463,12.7337,0.0000,2307.1572,3091.4036,-422147.9000,-530500.4978,-530500.4978
3906.0000,8.2326,20.4548,0.0000,228622.8000,-228622.8000,5.9275,0.0000,0.0000,0.0000,50805.0667,4.5000,1.0000,50805.0667,0.0000,0.0000,279427.8667,0.0000,-279427.8667,13.3225,6.0252,16941.7000,0.0000,16941.7000,0.4392,4578.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4578.8378,0.0000,0.0000,0.0000,12362.8622,12362.8622,13.0973,25.1382,0.0000,72815.1000,-72815.1000,1.8879,0.0000,0.0000,0.0000,14860.2245,4.9000,1.0000,14860.2245,0.0000,0.0000,87675.3245,0.0000,-87675.3245,14.6944,7.3971,1174.6000,0.0000,1174.6000,0.0305,317.4595,3.7000,1.0000,0.0000,0.0000,0.0000,317.4595,0.0000,0.0000,0.0000,857.1405,857.1405,14.6788,26.7196,0.0000,31724.7000,-31724.7000,0.8225,0.0000,0.0000,0.0000,6474.4286,4.9000,1.0000,6474.4286,0.0000,0.0000,38199.1286,0.0000,-38199.1286,15.3746,8.0773,14706.8000,0.0000,14706.8000,0.3813,3974.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3974.8108,0.0000,0.0000,0.0000,10731.9892,10731.9892,15.1791,10.5401,12.8596,-16.9781,-254672.1300,14.2333,2203.2130,22.0321,14.2333,0.0000,104.8292,10.5401,9.1139,9.8270,-9.7868,-78294.5071,14.2333,4697.0205,46.9702,14.2333,0.0000,368.6057,9.1139,8.2326,8.6732,-6.9120,-48383.6907,14.2333,5646.1855,56.4619,14.2333,0.0000,481.2446,14.2333,346.6357,9.4889,0.0000,954.6795,1301.3152,-300339.5000,-381350.3278,-381350.3278
3907.0000,8.0342,20.2564,0.0000,215330.8000,-215330.8000,5.5829,0.0000,0.0000,0.0000,47851.2889,4.5000,1.0000,47851.2889,0.0000,0.0000,263182.0889,0.0000,-263182.0889,13.4114,6.1141,16924.8000,0.0000,16924.8000,0.4388,4574.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4574.2703,0.0000,0.0000,0.0000,12350.5297,12350.5297,13.1590,25.1998,0.0000,49913.7000,-49913.7000,1.2941,0.0000,0.0000,0.0000,10186.4694,4.9000,1.0000,10186.4694,0.0000,0.0000,60100.1694,0.0000,-60100.1694,14.3870,7.0897,900.2000,0.0000,900.2000,0.0233,243.2973,3.7000,1.0000,0.0000,0.0000,0.0000,243.2973,0.0000,0.0000,0.0000,656.9027,656.9027,14.3735,26.4144,0.0000,29192.0000,-29192.0000,0.7569,0.0000,0.0000,0.0000,5957.5510,4.9000,1.0000,5957.5510,0.0000,0.0000,35149.5510,0.0000,-35149.5510,15.0917,7.7944,14033.4000,0.0000,14033.4000,0.3638,3792.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3792.8108,0.0000,0.0000,0.0000,10240.5892,10240.5892,14.8825,10.1981,12.5403,-15.2848,-229271.3062,12.6897,1990.4277,19.9043,12.6897,0.0000,74.2884,10.1981,8.8509,9.5245,-8.2421,-65937.1523,12.6897,4243.0838,42.4308,12.6897,0.0000,261.2165,8.8509,8.0342,8.4426,-5.7108,-39975.3292,12.6897,5085.5392,50.8554,12.6897,0.0000,341.0392,12.6897,252.2074,8.4598,0.0000,676.5441,928.7515,-262578.1000,-335183.7877,-335183.7877
3908.0000,7.7288,19.9510,0.0000,152407.9000,-152407.9000,3.9515,0.0000,0.0000,0.0000,33868.4222,4.5000,1.0000,33868.4222,0.0000,0.0000,186276.3222,0.0000,-186276.3222,12.9603,5.6630,16946.4000,0.0000,16946.4000,0.4394,4580.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4580.1081,0.0000,0.0000,0.0000,12366.2919,12366.2919,12.6130,24.6538,0.0000,28589.6000,-28589.6000,0.7412,0.0000,0.0000,0.0000,5834.6122,4.9000,1.0000,5834.6122,0.0000,0.0000,34424.2122,0.0000,-34424.2122,13.5798,6.2825,985.4000,0.0000,985.4000,0.0255,266.3243,3.7000,1.0000,0.0000,0.0000,0.0000,266.3243,0.0000,0.0000,0.0000,719.0757,719.0757,13.5596,25.6004,0.0000,25592.1000,-25592.1000,0.6635,0.0000,0.0000,0.0000,5222.8776,4.9000,1.0000,5222.8776,0.0000,0.0000,30814.9776,0.0000,-30814.9776,14.4250,7.1277,12854.9000,0.0000,12854.9000,0.3333,3474.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3474.2973,0.0000,0.0000,0.0000,9380.6027,9380.6027,14.1616,9.5479,11.8547,-10.9517,-164275.7105,9.2316,1490.0667,14.9007,9.2316,0.0000,28.6024,9.5479,8.4257,8.9868,-4.9946,-39956.8594,9.2316,3160.3336,31.6033,9.2316,0.0000,100.5731,8.4257,7.7288,8.0773,-3.5453,-24816.9718,9.2316,3760.2937,37.6029,9.2316,0.0000,131.3063,9.2316,104.6626,6.1544,0.0000,260.4818,365.1443,-175802.9000,-229049.5417,-229049.5417
3909.0000,7.5528,19.7751,0.0000,141641.5000,-141641.5000,3.6723,0.0000,0.0000,0.0000,31475.8889,4.5000,1.0000,31475.8889,0.0000,0.0000,173117.3889,0.0000,-173117.3889,13.1011,5.8038,14340.2000,0.0000,14340.2000,0.3718,3875.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3875.7297,0.0000,0.0000,0.0000,10464.4703,10464.4703,12.7657,24.8065,0.0000,19789.3000,-19789.3000,0.5131,0.0000,0.0000,0.0000,4038.6327,4.9000,1.0000,4038.6327,0.0000,0.0000,23827.9327,0.0000,-23827.9327,13.5294,6.2321,568.8000,0.0000,568.8000,0.0147,153.7297,3.7000,1.0000,0.0000,0.0000,0.0000,153.7297,0.0000,0.0000,0.0000,415.0703,415.0703,13.5161,25.5569,0.0000,21176.5000,-21176.5000,0.5490,0.0000,0.0000,0.0000,4321.7347,4.9000,1.0000,4321.7347,0.0000,0.0000,25498.2347,0.0000,-25498.2347,14.3333,7.0360,10497.9000,0.0000,10497.9000,0.2722,2837.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2837.2703,0.0000,0.0000,0.0000,7660.6297,7660.6297,14.0878,9.0951,11.5914,-10.3855,-155782.2096,8.0897,1320.3026,13.2030,8.0897,0.0000,19.2473,9.0951,8.1766,8.6359,-3.5822,-28657.7405,8.0897,2812.6125,28.1261,8.0897,0.0000,67.6782,8.1766,7.5528,7.8647,-2.7805,-19463.4358,8.0897,3326.6117,33.2661,8.0897,0.0000,88.3593,8.0897,72.7178,5.3932,0.0000,175.2848,248.0026,-157200.4000,-203903.3860,-203903.3860
