Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3910.0000,7.3885,19.6107,0.0000,114442.5000,-114442.5000,2.9671,0.0000,0.0000,0.0000,25431.6667,4.5000,1.0000,25431.6667,0.0000,0.0000,139874.1667,0.0000,-139874.1667,13.0242,5.7269,13995.1000,0.0000,13995.1000,0.3628,3782.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3782.4595,0.0000,0.0000,0.0000,10212.6405,10212.6405,12.6127,24.6536,0.0000,11708.1000,-11708.1000,0.3036,0.0000,0.0000,0.0000,2389.4082,4.9000,1.0000,2389.4082,0.0000,0.0000,14097.5082,0.0000,-14097.5082,13.1807,5.8834,438.8000,0.0000,438.8000,0.0114,118.5946,3.7000,1.0000,0.0000,0.0000,0.0000,118.5946,0.0000,0.0000,0.0000,320.2054,320.2054,13.1678,25.2087,0.0000,15726.8000,-15726.8000,0.4077,0.0000,0.0000,0.0000,3209.5510,4.9000,1.0000,3209.5510,0.0000,0.0000,18936.3510,0.0000,-18936.3510,13.9308,6.6335,9151.0000,0.0000,9151.0000,0.2373,2473.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2473.2432,0.0000,0.0000,0.0000,6677.7568,6677.7568,13.6618,8.6815,11.1716,-8.2404,-123605.8699,6.4349,1069.0382,10.6904,6.4349,0.0000,9.6870,8.6815,7.9525,8.3170,-2.2616,-18093.0026,6.4349,2269.1029,22.6910,6.4349,0.0000,34.0617,7.9525,7.3885,7.6705,-1.9998,-13998.5507,6.4349,2669.2522,26.6925,6.4349,0.0000,44.4704,6.4349,38.7317,4.2899,0.0000,88.2191,126.9508,-118292.5000,-155697.4231,-155697.4231
3911.0000,7.2609,19.4831,0.0000,100093.0000,-100093.0000,2.5951,0.0000,0.0000,0.0000,22242.8889,4.5000,1.0000,22242.8889,0.0000,0.0000,122335.8889,0.0000,-122335.8889,13.2318,5.9345,13995.3000,0.0000,13995.3000,0.3629,3782.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3782.5135,0.0000,0.0000,0.0000,10212.7865,10212.7865,12.7333,24.7742,0.0000,6385.3000,-6385.3000,0.1656,0.0000,0.0000,0.0000,1303.1224,4.9000,1.0000,1303.1224,0.0000,0.0000,7688.4224,0.0000,-7688.4224,13.1086,5.8113,423.6000,0.0000,423.6000,0.0110,114.4865,3.7000,1.0000,0.0000,0.0000,0.0000,114.4865,0.0000,0.0000,0.0000,309.1135,309.1135,13.0935,25.1343,0.0000,10582.7000,-10582.7000,0.2744,0.0000,0.0000,0.0000,2159.7347,4.9000,1.0000,2159.7347,0.0000,0.0000,12742.4347,0.0000,-12742.4347,13.7154,6.4181,5110.4000,0.0000,5110.4000,0.1325,1381.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1381.1892,0.0000,0.0000,0.0000,3729.2108,3729.2108,13.5334,8.2311,10.8823,-7.2425,-108637.5155,5.3120,893.4336,8.9343,5.3120,0.0000,5.4494,8.2311,7.8118,8.0215,-1.0737,-8589.4684,5.3120,1897.9895,18.9799,5.3120,0.0000,19.1615,7.8118,7.2609,7.5364,-1.6127,-11288.6513,5.3120,2216.8177,22.1682,5.3120,0.0000,25.0169,5.3120,22.8773,3.5414,0.0000,49.6278,72.5051,-97531.7000,-128515.6352,-128515.6352
3912.0000,7.1486,19.3709,0.0000,81082.2000,-81082.2000,2.1022,0.0000,0.0000,0.0000,18018.2667,4.5000,1.0000,18018.2667,0.0000,0.0000,99100.4667,0.0000,-99100.4667,13.0934,5.7961,13995.2000,0.0000,13995.2000,0.3629,3782.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3782.4865,0.0000,0.0000,0.0000,10212.7135,10212.7135,12.4808,24.5216,0.0000,7722.8000,-7722.8000,0.2002,0.0000,0.0000,0.0000,1576.0816,4.9000,1.0000,1576.0816,0.0000,0.0000,9298.8816,0.0000,-9298.8816,13.0386,5.7413,436.8000,0.0000,436.8000,0.0113,118.0541,3.7000,1.0000,0.0000,0.0000,0.0000,118.0541,0.0000,0.0000,0.0000,318.7459,318.7459,13.0195,25.0603,0.0000,6323.1000,-6323.1000,0.1639,0.0000,0.0000,0.0000,1290.4286,4.9000,1.0000,1290.4286,0.0000,0.0000,7613.5286,0.0000,-7613.5286,13.4762,6.1789,1574.9000,0.0000,1574.9000,0.0408,425.6486,3.7000,1.0000,0.0000,0.0000,0.0000,425.6486,0.0000,0.0000,0.0000,1149.2514,1149.2514,13.4072,7.8125,10.6098,-6.2178,-93266.4025,4.3221,735.4457,7.3545,4.3221,0.0000,2.9352,7.8125,7.7278,7.7701,-0.1765,-1411.9351,4.3221,1561.7418,15.6174,4.3221,0.0000,10.3210,7.7278,7.1486,7.4382,-1.3791,-9653.8284,4.3221,1811.6771,18.1168,4.3221,0.0000,13.4749,4.3221,13.0037,2.8814,0.0000,26.7312,39.7349,-79121.2000,-104332.1661,-104332.1661
3913.0000,7.0783,19.3006,0.0000,75569.4000,-75569.4000,1.9593,0.0000,0.0000,0.0000,16793.2000,4.5000,1.0000,16793.2000,0.0000,0.0000,92362.6000,0.0000,-92362.6000,13.2400,5.9427,13967.6000,0.0000,13967.6000,0.3621,3775.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3775.0270,0.0000,0.0000,0.0000,10192.5730,10192.5730,12.5600,24.6008,0.0000,5188.1000,-5188.1000,0.1345,0.0000,0.0000,0.0000,1058.7959,4.9000,1.0000,1058.7959,0.0000,0.0000,6246.8959,0.0000,-6246.8959,12.9767,5.6794,423.2000,0.0000,423.2000,0.0110,114.3784,3.7000,1.0000,0.0000,0.0000,0.0000,114.3784,0.0000,0.0000,0.0000,308.8216,308.8216,12.9561,24.9969,0.0000,3884.6000,-3884.6000,0.1007,0.0000,0.0000,0.0000,792.7755,4.9000,1.0000,792.7755,0.0000,0.0000,4677.3755,0.0000,-4677.3755,13.2682,5.9709,900.3000,0.0000,900.3000,0.0233,243.3243,3.7000,1.0000,0.0000,0.0000,0.0000,243.3243,0.0000,0.0000,0.0000,656.9757,656.9757,13.2243,7.5847,10.4045,-5.6359,-84537.8827,3.8864,667.1692,6.6717,3.8864,0.0000,2.1341,7.5847,7.6421,7.6134,0.1075,859.9882,3.8864,1414.2406,14.1424,3.8864,0.0000,7.5041,7.6421,7.0783,7.3602,-1.2072,-8450.6068,3.8864,1634.8105,16.3481,3.8864,0.0000,9.7972,3.8864,9.7260,2.5910,0.0000,19.4355,29.1615,-69351.0000,-92128.5012,-92128.5012
3914.0000,7.0162,19.2385,0.0000,66241.1000,-66241.1000,1.7174,0.0000,0.0000,0.0000,14720.2444,4.5000,1.0000,14720.2444,0.0000,0.0000,80961.3444,0.0000,-80961.3444,13.0175,5.7202,13965.8000,0.0000,13965.8000,0.3621,3774.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3774.5405,0.0000,0.0000,0.0000,10191.2595,10191.2595,12.2621,24.3029,0.0000,6220.1000,-6220.1000,0.1613,0.0000,0.0000,0.0000,1269.4082,4.9000,1.0000,1269.4082,0.0000,0.0000,7489.5082,0.0000,-7489.5082,12.8172,5.5199,436.2000,0.0000,436.2000,0.0113,117.8919,3.7000,1.0000,0.0000,0.0000,0.0000,117.8919,0.0000,0.0000,0.0000,318.3081,318.3081,12.7936,24.8344,0.0000,2679.4000,-2679.4000,0.0695,0.0000,0.0000,0.0000,546.8163,4.9000,1.0000,546.8163,0.0000,0.0000,3226.2163,0.0000,-3226.2163,13.0328,5.7355,396.0000,0.0000,396.0000,0.0103,107.0270,3.7000,1.0000,0.0000,0.0000,0.0000,107.0270,0.0000,0.0000,0.0000,288.9730,288.9730,13.0113,7.4157,10.2135,-5.0326,-75488.9886,3.4977,605.4008,6.0540,3.4977,0.0000,1.5557,7.4157,7.5786,7.4972,0.2746,2196.7524,3.4977,1279.4716,12.7947,3.4977,0.0000,5.4703,7.5786,7.0162,7.2974,-1.0838,-7586.2923,3.4977,1475.4859,14.7549,3.4977,0.0000,7.1419,3.4977,7.2947,2.3318,0.0000,14.1678,21.4626,-60342.6000,-80878.5284,-80878.5284
3915.0000,6.9615,19.1838,0.0000,55906.2000,-55906.2000,1.4495,0.0000,0.0000,0.0000,12423.6000,4.5000,1.0000,12423.6000,0.0000,0.0000,68329.8000,0.0000,-68329.8000,12.7776,5.4803,13965.8000,0.0000,13965.8000,0.3621,3774.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3774.5405,0.0000,0.0000,0.0000,10191.2595,10191.2595,11.9101,23.9510,0.0000,5434.1000,-5434.1000,0.1409,0.0000,0.0000,0.0000,1109.0000,4.9000,1.0000,1109.0000,0.0000,0.0000,6543.1000,0.0000,-6543.1000,12.4671,5.1698,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0000,0.0000,0.0000,309.0405,309.0405,12.4408,24.4816,0.0000,2197.6000,-2197.6000,0.0570,0.0000,0.0000,0.0000,448.4898,4.9000,1.0000,448.4898,0.0000,0.0000,2646.0898,0.0000,-2646.0898,12.6660,5.3687,396.0000,0.0000,396.0000,0.0103,107.0270,3.7000,1.0000,0.0000,0.0000,0.0000,107.0270,0.0000,0.0000,0.0000,288.9730,288.9730,12.6414,7.3413,9.9913,-4.1512,-62268.5535,3.0460,532.2987,5.3230,3.0460,0.0000,1.0275,7.3413,7.5093,7.4253,0.2467,1973.9672,3.0460,1117.8446,11.1784,3.0460,0.0000,3.6128,7.5093,6.9615,7.2354,-0.9193,-6435.1305,3.0460,1288.5348,12.8853,3.0460,0.0000,4.7168,3.0460,5.0043,2.0307,0.0000,9.3570,14.3613,-48752.6000,-66729.7168,-66729.7168
3916.0000,6.9572,19.1794,0.0000,72773.9000,-72773.9000,1.8868,0.0000,0.0000,0.0000,16171.9778,4.5000,1.0000,16171.9778,0.0000,0.0000,88945.8778,0.0000,-88945.8778,13.2268,5.9295,13965.7000,0.0000,13965.7000,0.3621,3774.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3774.5135,0.0000,0.0000,0.0000,10191.1865,10191.1865,12.5084,24.5493,0.0000,4667.2000,-4667.2000,0.1210,0.0000,0.0000,0.0000,952.4898,4.9000,1.0000,952.4898,0.0000,0.0000,5619.6898,0.0000,-5619.6898,12.9046,5.6073,436.0000,0.0000,436.0000,0.0113,117.8378,3.7000,1.0000,0.0000,0.0000,0.0000,117.8378,0.0000,0.0000,0.0000,318.1622,318.1622,12.8821,24.9230,0.0000,1835.8000,-1835.8000,0.0476,0.0000,0.0000,0.0000,374.6531,4.9000,1.0000,374.6531,0.0000,0.0000,2210.4531,0.0000,-2210.4531,13.0379,5.7406,899.8000,0.0000,899.8000,0.0233,243.1892,3.7000,1.0000,0.0000,0.0000,0.0000,243.1892,0.0000,0.0000,0.0000,656.6108,656.6108,12.9917,7.1642,10.0779,-5.5115,-82672.2779,3.6782,640.3692,6.4037,3.6782,0.0000,1.8091,7.1642,7.4810,7.3226,0.5617,4493.9038,3.6782,1356.1085,13.5611,3.6782,0.0000,6.3613,7.4810,6.9572,7.2191,-1.0617,-7431.6872,3.6782,1557.1071,15.5711,3.6782,0.0000,8.3052,3.6782,8.3680,2.4521,0.0000,16.4756,24.8436,-63975.4000,-85610.0612,-85610.0612
3917.0000,6.9911,19.2133,0.0000,83839.2000,-83839.2000,2.1737,0.0000,0.0000,0.0000,18630.9333,4.5000,1.0000,18630.9333,0.0000,0.0000,102470.1333,0.0000,-102470.1333,13.0983,5.8010,13965.8000,0.0000,13965.8000,0.3621,3774.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3774.5405,0.0000,0.0000,0.0000,10191.2595,10191.2595,12.4909,24.5317,0.0000,6858.0000,-6858.0000,0.1778,0.0000,0.0000,0.0000,1399.5918,4.9000,1.0000,1399.5918,0.0000,0.0000,8257.5918,0.0000,-8257.5918,12.9831,5.6858,563.1000,0.0000,563.1000,0.0146,152.1892,3.7000,1.0000,0.0000,0.0000,0.0000,152.1892,0.0000,0.0000,0.0000,410.9108,410.9108,12.9586,24.9994,0.0000,1868.4000,-1868.4000,0.0484,0.0000,0.0000,0.0000,381.3061,4.9000,1.0000,381.3061,0.0000,0.0000,2249.7061,0.0000,-2249.7061,13.0927,5.7954,4762.4000,0.0000,4762.4000,0.1235,1287.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1287.1351,0.0000,0.0000,0.0000,3475.2649,3475.2649,12.8855,7.3893,10.1374,-6.1479,-92218.2855,4.3501,755.4149,7.5541,4.3501,0.0000,2.9928,7.3893,7.3294,7.3594,-0.1256,-1005.1080,4.3501,1601.1965,16.0120,4.3501,0.0000,10.5234,7.3294,6.9911,7.1603,-0.8109,-5676.6027,4.3501,1846.4824,18.4648,4.3501,0.0000,13.7392,4.3501,13.2361,2.9001,0.0000,27.2555,40.4916,-73274.3000,-98899.9962,-98899.9962
3918.0000,7.0404,19.2626,0.0000,159310.4000,-159310.4000,4.1304,0.0000,0.0000,0.0000,35402.3111,4.5000,1.0000,35402.3111,0.0000,0.0000,194712.7111,0.0000,-194712.7111,13.7314,6.4341,13965.7000,0.0000,13965.7000,0.3621,3774.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3774.5135,0.0000,0.0000,0.0000,10191.1865,10191.1865,13.3812,25.4220,0.0000,900.9000,-900.9000,0.0234,0.0000,0.0000,0.0000,183.8571,4.9000,1.0000,183.8571,0.0000,0.0000,1084.7571,0.0000,-1084.7571,13.4185,6.1212,523.1000,0.0000,523.1000,0.0136,141.3784,3.7000,1.0000,0.0000,0.0000,0.0000,141.3784,0.0000,0.0000,0.0000,381.7216,381.7216,13.4054,25.4462,0.0000,3288.5000,-3288.5000,0.0853,0.0000,0.0000,0.0000,671.1224,4.9000,1.0000,671.1224,0.0000,0.0000,3959.6224,0.0000,-3959.6224,13.5414,6.2441,16014.3000,0.0000,16014.3000,0.4152,4328.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4328.1892,0.0000,0.0000,0.0000,11686.1108,11686.1108,13.1399,8.1185,10.6292,-9.7416,-146124.5368,7.5448,1282.7692,12.8277,7.5448,0.0000,15.6140,8.1185,7.3251,7.7218,-2.8861,-23088.5824,7.5448,2732.1726,27.3217,7.5448,0.0000,54.9028,7.3251,7.0404,7.1827,-1.1836,-8284.9526,7.5448,3199.2588,31.9926,7.5448,0.0000,71.6800,7.5448,60.0081,5.0299,0.0000,142.1968,202.2050,-132996.7000,-177498.0718,-177498.0718
3919.0000,7.1330,19.3552,0.0000,210534.7000,-210534.7000,5.4585,0.0000,0.0000,0.0000,46785.4889,4.5000,1.0000,46785.4889,0.0000,0.0000,257320.1889,0.0000,-257320.1889,13.7767,6.4794,23715.1000,0.0000,23715.1000,0.6149,6409.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6409.4865,0.0000,0.0000,0.0000,17305.6135,17305.6135,13.3299,13.3299,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.3299,6.0326,1064.7000,0.0000,1064.7000,0.0276,287.7568,3.7000,1.0000,0.0000,0.0000,0.0000,287.7568,0.0000,0.0000,0.0000,776.9432,776.9432,13.3098,25.3506,0.0000,5873.0000,-5873.0000,0.1523,0.0000,0.0000,0.0000,1198.5714,4.9000,1.0000,1198.5714,0.0000,0.0000,7071.5714,0.0000,-7071.5714,13.4924,6.1951,17021.9000,0.0000,17021.9000,0.4413,4600.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4600.5135,0.0000,0.0000,0.0000,12421.3865,12421.3865,13.1717,8.7605,10.9661,-11.3900,-170850.5033,10.0418,1682.9137,16.8291,10.0418,0.0000,36.8134,8.7605,7.5937,8.1771,-5.6491,-45192.8294,10.0418,3563.1222,35.6312,10.0418,0.0000,129.4452,7.5937,7.1330,7.3634,-2.5492,-17844.4843,10.0418,4223.4551,42.2346,10.0418,0.0000,169.0011,10.0418,132.0282,6.6946,0.0000,335.2597,467.2879,-174606.0000,-233887.8171,-233887.8171
3920.0000,7.3106,19.5329,0.0000,232077.8000,-232077.8000,6.0170,0.0000,0.0000,0.0000,51572.8444,4.5000,1.0000,51572.8444,0.0000,0.0000,283650.6444,0.0000,-283650.6444,13.3591,6.0618,28943.2000,0.0000,28943.2000,0.7504,7822.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7822.4865,0.0000,0.0000,0.0000,21120.7135,21120.7135,12.9087,24.9496,0.0000,25185.5000,-25185.5000,0.6530,0.0000,0.0000,0.0000,5139.8980,4.9000,1.0000,5139.8980,0.0000,0.0000,30325.3980,0.0000,-30325.3980,13.5554,6.2581,1802.4000,0.0000,1802.4000,0.0467,487.1351,3.7000,1.0000,0.0000,0.0000,0.0000,487.1351,0.0000,0.0000,0.0000,1315.2649,1315.2649,13.5273,25.5682,0.0000,8282.7000,-8282.7000,0.2147,0.0000,0.0000,0.0000,1690.3469,4.9000,1.0000,1690.3469,0.0000,0.0000,9973.0469,0.0000,-9973.0469,13.7400,6.4427,16350.2000,0.0000,16350.2000,0.4239,4418.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4418.9730,0.0000,0.0000,0.0000,11931.2270,11931.2270,13.4856,9.2155,11.3505,-13.3501,-200252.2155,12.1587,2004.6920,20.0469,12.1587,0.0000,65.3478,9.2155,7.9257,8.5706,-7.5608,-60486.2319,12.1587,4239.5342,42.3953,12.1587,0.0000,229.7793,7.9257,7.3106,7.6182,-4.1205,-28843.4365,12.1587,5055.4450,50.5544,12.1587,0.0000,299.9954,12.1587,224.0628,8.1058,0.0000,595.1225,819.1854,-218450.2000,-289581.8839,-289581.8839
3921.0000,7.4554,19.6777,0.0000,242024.9000,-242024.9000,6.2749,0.0000,0.0000,0.0000,53783.3111,4.5000,1.0000,53783.3111,0.0000,0.0000,295808.2111,0.0000,-295808.2111,13.3785,6.0812,32905.6000,0.0000,32905.6000,0.8531,8893.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8893.4054,0.0000,0.0000,0.0000,24012.1946,24012.1946,12.8977,24.9385,0.0000,30338.9000,-30338.9000,0.7866,0.0000,0.0000,0.0000,6191.6122,4.9000,1.0000,6191.6122,0.0000,0.0000,36530.5122,0.0000,-36530.5122,13.6292,6.3319,1954.6000,0.0000,1954.6000,0.0507,528.2703,3.7000,1.0000,0.0000,0.0000,0.0000,528.2703,0.0000,0.0000,0.0000,1426.3297,1426.3297,13.6006,25.6414,0.0000,11385.7000,-11385.7000,0.2952,0.0000,0.0000,0.0000,2323.6122,4.9000,1.0000,2323.6122,0.0000,0.0000,13709.3122,0.0000,-13709.3122,13.8751,6.5778,14334.9000,0.0000,14334.9000,0.3717,3874.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3874.2973,0.0000,0.0000,0.0000,10460.6027,10460.6027,13.6657,9.4721,11.5689,-13.9623,-209434.3471,12.9483,2115.2689,21.1527,12.9483,0.0000,78.9234,9.4721,8.1454,8.8088,-8.2818,-66254.2009,12.9483,4467.5860,44.6759,12.9483,0.0000,277.5145,8.1454,7.4554,7.8004,-4.9229,-34460.3605,12.9483,5339.8828,53.3988,12.9483,0.0000,362.3176,12.9483,266.6982,8.6322,0.0000,718.7555,985.4537,-234554.4000,-310148.9086,-310148.9086
3922.0000,7.5884,19.8107,0.0000,250536.6000,-250536.6000,6.4956,0.0000,0.0000,0.0000,55674.8000,4.5000,1.0000,55674.8000,0.0000,0.0000,306211.4000,0.0000,-306211.4000,13.4061,6.1088,38847.4000,0.0000,38847.4000,1.0072,10499.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10499.2973,0.0000,0.0000,0.0000,28348.1027,28348.1027,12.8675,24.9083,0.0000,31395.7000,-31395.7000,0.8140,0.0000,0.0000,0.0000,6407.2857,4.9000,1.0000,6407.2857,0.0000,0.0000,37802.9857,0.0000,-37802.9857,13.5857,6.2884,1999.9000,0.0000,1999.9000,0.0519,540.5135,3.7000,1.0000,0.0000,0.0000,0.0000,540.5135,0.0000,0.0000,0.0000,1459.3865,1459.3865,13.5580,25.5988,0.0000,15130.1000,-15130.1000,0.3923,0.0000,0.0000,0.0000,3087.7755,4.9000,1.0000,3087.7755,0.0000,0.0000,18217.8755,0.0000,-18217.8755,13.9041,6.6068,12991.4000,0.0000,12991.4000,0.3368,3511.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3511.1892,0.0000,0.0000,0.0000,9480.2108,9480.2108,13.7240,9.6823,11.7031,-14.1823,-212734.5038,13.6466,2216.7731,22.1677,13.6466,0.0000,92.3941,9.6823,8.3291,9.0057,-8.9034,-71226.8075,13.6466,4667.8868,46.6789,13.6466,0.0000,324.8807,8.3291,7.5884,7.9588,-5.5690,-38983.2499,13.6466,5588.1390,55.8814,13.6466,0.0000,424.1580,13.6466,308.4708,9.0978,0.0000,841.4328,1149.9036,-243223.7000,-322944.5612,-322944.5612
3923.0000,7.7026,19.9248,0.0000,257960.7000,-257960.7000,6.6881,0.0000,0.0000,0.0000,57324.6000,4.5000,1.0000,57324.6000,0.0000,0.0000,315285.3000,0.0000,-315285.3000,13.4759,6.1786,40834.7000,0.0000,40834.7000,1.0587,11036.4054,3.7000,1.0000,0.0000,0.0000,0.0000,11036.4054,0.0000,0.0000,0.0000,29798.2946,29798.2946,12.9302,24.9710,0.0000,34246.7000,-34246.7000,0.8879,0.0000,0.0000,0.0000,6989.1224,4.9000,1.0000,6989.1224,0.0000,0.0000,41235.8224,0.0000,-41235.8224,13.6853,6.3880,2361.7000,0.0000,2361.7000,0.0612,638.2973,3.7000,1.0000,0.0000,0.0000,0.0000,638.2973,0.0000,0.0000,0.0000,1723.4027,1723.4027,13.6537,25.6945,0.0000,18197.5000,-18197.5000,0.4718,0.0000,0.0000,0.0000,3713.7755,4.9000,1.0000,3713.7755,0.0000,0.0000,21911.2755,0.0000,-21911.2755,14.0550,6.7577,10472.3000,0.0000,10472.3000,0.2715,2830.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2830.3514,0.0000,0.0000,0.0000,7641.9486,7641.9486,13.9150,9.8366,11.8758,-14.8486,-222728.7355,14.1589,2283.3568,22.8336,14.1589,0.0000,103.1947,9.8366,8.4755,9.1561,-9.2909,-74327.1778,14.1589,4811.2459,48.1125,14.1589,0.0000,362.8585,8.4755,7.7026,8.0891,-6.0304,-42212.8387,14.1589,5764.2787,57.6428,14.1589,0.0000,473.7411,14.1589,341.6390,9.4393,0.0000,939.7943,1281.4333,-256736.2000,-339268.7520,-339268.7520
3924.0000,7.7664,19.9886,0.0000,264402.9000,-264402.9000,6.8551,0.0000,0.0000,0.0000,58756.2000,4.5000,1.0000,58756.2000,0.0000,0.0000,323159.1000,0.0000,-323159.1000,13.7066,6.4093,35381.0000,0.0000,35381.0000,0.9173,9562.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9562.4324,0.0000,0.0000,0.0000,25818.5676,25818.5676,13.2320,25.2728,0.0000,31471.9000,-31471.9000,0.8160,0.0000,0.0000,0.0000,6422.8367,4.9000,1.0000,6422.8367,0.0000,0.0000,37894.7367,0.0000,-37894.7367,13.9286,6.6313,2824.6000,0.0000,2824.6000,0.0732,763.4054,3.7000,1.0000,0.0000,0.0000,0.0000,763.4054,0.0000,0.0000,0.0000,2061.1946,2061.1946,13.8907,25.9315,0.0000,19472.4000,-19472.4000,0.5049,0.0000,0.0000,0.0000,3973.9592,4.9000,1.0000,3973.9592,0.0000,0.0000,23446.3592,0.0000,-23446.3592,14.3216,7.0243,9128.8000,0.0000,9128.8000,0.2367,2467.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2467.2432,0.0000,0.0000,0.0000,6661.5568,6661.5568,14.1992,9.9120,12.0556,-15.5490,-233235.4732,14.1048,2257.5510,22.5755,14.1048,0.0000,102.0156,9.9120,8.5517,9.2318,-9.2500,-74000.1045,14.1048,4776.9584,47.7696,14.1048,0.0000,358.7123,8.5517,7.7664,8.1591,-6.1033,-42723.2993,14.1048,5724.3467,57.2435,14.1048,0.0000,468.3279,14.1048,338.0307,9.4032,0.0000,929.0559,1267.0866,-268012.8000,-349958.8770,-349958.8770
3925.0000,7.8789,20.1011,0.0000,271189.5000,-271189.5000,7.0311,0.0000,0.0000,0.0000,60264.3333,4.5000,1.0000,60264.3333,0.0000,0.0000,331453.8333,0.0000,-331453.8333,13.6711,6.3738,40833.7000,0.0000,40833.7000,1.0587,11036.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11036.1351,0.0000,0.0000,0.0000,29797.5649,29797.5649,13.1504,25.1912,0.0000,37700.8000,-37700.8000,0.9775,0.0000,0.0000,0.0000,7694.0408,4.9000,1.0000,7694.0408,0.0000,0.0000,45394.8408,0.0000,-45394.8408,13.9437,6.6464,2694.3000,0.0000,2694.3000,0.0699,728.1892,3.7000,1.0000,0.0000,0.0000,0.0000,728.1892,0.0000,0.0000,0.0000,1966.1108,1966.1108,13.9093,25.9502,0.0000,20953.4000,-20953.4000,0.5433,0.0000,0.0000,0.0000,4276.2041,4.9000,1.0000,4276.2041,0.0000,0.0000,25229.6041,0.0000,-25229.6041,14.3502,7.0529,8121.1000,0.0000,8121.1000,0.2106,2194.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2194.8919,0.0000,0.0000,0.0000,5926.2081,5926.2081,14.2467,10.1046,12.1757,-15.8016,-237023.9416,14.8364,2362.7504,23.6275,14.8364,0.0000,118.7269,10.1046,8.7006,9.4026,-10.0431,-80344.8980,14.8364,4987.3305,49.8733,14.8364,0.0000,417.4734,8.7006,7.8789,8.2898,-6.7171,-47019.5549,14.8364,5986.3240,59.8632,14.8364,0.0000,545.0452,14.8364,388.9017,9.8909,0.0000,1081.2455,1470.1472,-278194.6000,-364388.3944,-364388.3944
3926.0000,7.9605,20.1827,0.0000,278220.8000,-278220.8000,7.2134,0.0000,0.0000,0.0000,61826.8444,4.5000,1.0000,61826.8444,0.0000,0.0000,340047.6444,0.0000,-340047.6444,13.8170,6.5197,38848.5000,0.0000,38848.5000,1.0072,10499.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10499.5946,0.0000,0.0000,0.0000,28348.9054,28348.9054,13.3287,25.3695,0.0000,38672.0000,-38672.0000,1.0026,0.0000,0.0000,0.0000,7892.2449,4.9000,1.0000,7892.2449,0.0000,0.0000,46564.2449,0.0000,-46564.2449,14.1307,6.8334,1783.1000,0.0000,1783.1000,0.0462,481.9189,3.7000,1.0000,0.0000,0.0000,0.0000,481.9189,0.0000,0.0000,0.0000,1301.1811,1301.1811,14.1083,26.1491,0.0000,22451.4000,-22451.4000,0.5821,0.0000,0.0000,0.0000,4581.9184,4.9000,1.0000,4581.9184,0.0000,0.0000,27033.3184,0.0000,-27033.3184,14.5739,7.2766,7113.5000,0.0000,7113.5000,0.1844,1922.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1922.5676,0.0000,0.0000,0.0000,5190.9324,5190.9324,14.4845,10.2137,12.3491,-16.5315,-247972.6400,15.0540,2380.1300,23.8013,15.0540,0.0000,124.0291,10.2137,8.8011,9.5074,-10.2525,-82020.2556,15.0540,5037.3965,50.3740,15.0540,0.0000,436.1172,8.8011,7.9605,8.3808,-6.9730,-48811.2931,15.0540,6049.6180,60.4962,15.0540,0.0000,569.3863,15.0540,404.9302,10.0360,0.0000,1129.5326,1534.4627,-291599.1000,-378804.1888,-378804.1888
3927.0000,8.0550,20.2772,0.0000,285593.5000,-285593.5000,7.4045,0.0000,0.0000,0.0000,63465.2222,4.5000,1.0000,63465.2222,0.0000,0.0000,349058.7222,0.0000,-349058.7222,13.8993,6.6020,36866.6000,0.0000,36866.6000,0.9558,9963.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9963.9459,0.0000,0.0000,0.0000,26902.6541,26902.6541,13.4488,25.4897,0.0000,41607.7000,-41607.7000,1.0788,0.0000,0.0000,0.0000,8491.3673,4.9000,1.0000,8491.3673,0.0000,0.0000,50099.0673,0.0000,-50099.0673,14.2876,6.9903,1723.5000,0.0000,1723.5000,0.0447,465.8108,3.7000,1.0000,0.0000,0.0000,0.0000,465.8108,0.0000,0.0000,0.0000,1257.6892,1257.6892,14.2666,26.3074,0.0000,24264.4000,-24264.4000,0.6291,0.0000,0.0000,0.0000,4951.9184,4.9000,1.0000,4951.9184,0.0000,0.0000,29216.3184,0.0000,-29216.3184,14.7558,7.4585,8121.1000,0.0000,8121.1000,0.2106,2194.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2194.8919,0.0000,0.0000,0.0000,5926.2081,5926.2081,14.6565,10.3621,12.5093,-17.0994,-256490.3849,15.4852,2432.0395,24.3204,15.4852,0.0000,134.9950,10.3621,8.9212,9.6417,-10.7573,-86058.6796,15.4852,5151.4714,51.5147,15.4852,0.0000,474.6763,8.9212,8.0550,8.4881,-7.3912,-51738.4921,15.4852,6193.3470,61.9335,15.4852,0.0000,619.7283,15.4852,437.9255,10.3235,0.0000,1229.3997,1667.3253,-304754.4000,-394287.5566,-394287.5566
3928.0000,8.1381,20.3603,0.0000,289731.8000,-289731.8000,7.5118,0.0000,0.0000,0.0000,64384.8444,4.5000,1.0000,64384.8444,0.0000,0.0000,354116.6444,0.0000,-354116.6444,13.9738,6.6765,31421.5000,0.0000,31421.5000,0.8147,8492.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8492.2973,0.0000,0.0000,0.0000,22929.2027,22929.2027,13.5960,25.6368,0.0000,44015.8000,-44015.8000,1.1412,0.0000,0.0000,0.0000,8982.8163,4.9000,1.0000,8982.8163,0.0000,0.0000,52998.6163,0.0000,-52998.6163,14.4693,7.1720,2221.6000,0.0000,2221.6000,0.0576,600.4324,3.7000,1.0000,0.0000,0.0000,0.0000,600.4324,0.0000,0.0000,0.0000,1621.1676,1621.1676,14.4426,26.4834,0.0000,27685.5000,-27685.5000,0.7178,0.0000,0.0000,0.0000,5650.1020,4.9000,1.0000,5650.1020,0.0000,0.0000,33335.6020,0.0000,-33335.6020,14.9920,7.6947,9464.7000,0.0000,9464.7000,0.2454,2558.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2558.0270,0.0000,0.0000,0.0000,6906.6730,6906.6730,14.8782,10.4873,12.6827,-17.7629,-266442.8930,15.7327,2453.1985,24.5320,15.7327,0.0000,141.5720,10.4873,9.0253,9.7563,-11.0898,-88718.7177,15.7327,5207.7992,52.0780,15.7327,0.0000,497.8025,9.0253,8.1381,8.5817,-7.6903,-53832.2089,15.7327,6266.3122,62.6631,15.7327,0.0000,649.9214,15.7327,457.6211,10.4885,0.0000,1289.2958,1746.9169,-318325.3000,-408993.8196,-408993.8196
3929.0000,8.1737,20.3959,0.0000,292779.3000,-292779.3000,7.5908,0.0000,0.0000,0.0000,65062.0667,4.5000,1.0000,65062.0667,0.0000,0.0000,357841.3667,0.0000,-357841.3667,14.1752,6.8779,20515.2000,0.0000,20515.2000,0.5319,5544.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5544.6486,0.0000,0.0000,0.0000,14970.5514,14970.5514,13.9241,25.9649,0.0000,39444.4000,-39444.4000,1.0227,0.0000,0.0000,0.0000,8049.8776,4.9000,1.0000,8049.8776,0.0000,0.0000,47494.2776,0.0000,-47494.2776,14.7206,7.4233,1411.5000,0.0000,1411.5000,0.0366,381.4865,3.7000,1.0000,0.0000,0.0000,0.0000,381.4865,0.0000,0.0000,0.0000,1030.0135,1030.0135,14.7033,26.7442,0.0000,30868.7000,-30868.7000,0.8003,0.0000,0.0000,0.0000,6299.7347,4.9000,1.0000,6299.7347,0.0000,0.0000,37168.4347,0.0000,-37168.4347,15.3267,8.0294,12487.6000,0.0000,12487.6000,0.3238,3375.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3375.0270,0.0000,0.0000,0.0000,9112.5730,9112.5730,15.1739,10.5422,12.8581,-18.4111,-276166.0497,15.4592,2393.1217,23.9312,15.4592,0.0000,134.3146,10.5422,9.0684,9.8053,-10.9845,-87876.0739,15.4592,5106.3567,51.0636,15.4592,0.0000,472.2838,9.0684,8.1737,8.6211,-7.6213,-53348.8175,15.4592,6146.6295,61.4663,15.4592,0.0000,616.6047,15.4592,435.8841,10.3061,0.0000,1223.2032,1659.0873,-328678.1000,-417390.9411,-417390.9411
3930.0000,7.8435,20.0658,0.0000,197347.0000,-197347.0000,5.1166,0.0000,0.0000,0.0000,43854.8889,4.5000,1.0000,43854.8889,0.0000,0.0000,241201.8889,0.0000,-241201.8889,13.6210,6.3237,16909.8000,0.0000,16909.8000,0.4384,4570.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4570.2162,0.0000,0.0000,0.0000,12339.5838,12339.5838,13.3254,25.3662,0.0000,15846.4000,-15846.4000,0.4108,0.0000,0.0000,0.0000,3233.9592,4.9000,1.0000,3233.9592,0.0000,0.0000,19080.3592,0.0000,-19080.3592,13.7824,6.4851,1176.3000,0.0000,1176.3000,0.0305,317.9189,3.7000,1.0000,0.0000,0.0000,0.0000,317.9189,0.0000,0.0000,0.0000,858.3811,858.3811,13.7619,25.8027,0.0000,32376.6000,-32376.6000,0.8394,0.0000,0.0000,0.0000,6607.4694,4.9000,1.0000,6607.4694,0.0000,0.0000,38984.0694,0.0000,-38984.0694,14.6956,7.3983,14670.8000,0.0000,14670.8000,0.3804,3965.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3965.0811,0.0000,0.0000,0.0000,10705.7189,10705.7189,14.4392,9.8611,12.1501,-12.7422,-191133.4218,10.8242,1725.6388,17.2564,10.8242,0.0000,46.1058,9.8611,8.6034,9.2322,-6.5631,-52505.1189,10.8242,3665.8401,36.6584,10.8242,0.0000,162.1195,8.6034,7.8435,8.2235,-4.5320,-31724.0930,10.8242,4380.3576,43.8036,10.8242,0.0000,211.6601,10.8242,162.4449,7.2161,0.0000,419.8854,582.3303,-212813.1000,-275362.6337,-275362.6337
3931.0000,7.7176,19.9398,0.0000,191285.3000,-191285.3000,4.9594,0.0000,0.0000,0.0000,42507.8444,4.5000,1.0000,42507.8444,0.0000,0.0000,233793.1444,0.0000,-233793.1444,13.6385,6.3412,16883.6000,0.0000,16883.6000,0.4377,4563.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4563.1351,0.0000,0.0000,0.0000,12320.4649,12320.4649,13.3265,25.3673,0.0000,10459.1000,-10459.1000,0.2712,0.0000,0.0000,0.0000,2134.5102,4.9000,1.0000,2134.5102,0.0000,0.0000,12593.6102,0.0000,-12593.6102,13.6454,6.3481,896.8000,0.0000,896.8000,0.0233,242.3784,3.7000,1.0000,0.0000,0.0000,0.0000,242.3784,0.0000,0.0000,0.0000,654.4216,654.4216,13.6288,25.6696,0.0000,29715.6000,-29715.6000,0.7704,0.0000,0.0000,0.0000,6064.4082,4.9000,1.0000,6064.4082,0.0000,0.0000,35780.0082,0.0000,-35780.0082,14.5350,7.2377,13999.0000,0.0000,13999.0000,0.3630,3783.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3783.5135,0.0000,0.0000,0.0000,10215.4865,10215.4865,14.2763,9.6241,11.9502,-12.2464,-183696.0075,10.2375,1645.8137,16.4581,10.2375,0.0000,39.0070,9.6241,8.4284,9.0262,-5.9013,-47210.6034,10.2375,3498.5974,34.9860,10.2375,0.0000,137.1584,8.4284,7.7176,8.0730,-4.0100,-28069.7789,10.2375,4170.7853,41.7079,10.2375,0.0000,179.0714,10.2375,139.2560,6.8250,0.0000,355.2368,494.4928,-199680.6000,-258976.3898,-258976.3898
3932.0000,7.4969,19.7191,0.0000,128018.3000,-128018.3000,3.3191,0.0000,0.0000,0.0000,28448.5111,4.5000,1.0000,28448.5111,0.0000,0.0000,156466.8111,0.0000,-156466.8111,13.0279,5.7306,16910.9000,0.0000,16910.9000,0.4384,4570.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4570.5135,0.0000,0.0000,0.0000,12340.3865,12340.3865,12.5917,24.6325,0.0000,3973.9000,-3973.9000,0.1030,0.0000,0.0000,0.0000,811.0000,4.9000,1.0000,811.0000,0.0000,0.0000,4784.9000,0.0000,-4784.9000,12.7608,5.4635,981.7000,0.0000,981.7000,0.0255,265.3243,3.7000,1.0000,0.0000,0.0000,0.0000,265.3243,0.0000,0.0000,0.0000,716.3757,716.3757,12.7355,24.7763,0.0000,25885.9000,-25885.9000,0.6711,0.0000,0.0000,0.0000,5282.8367,4.9000,1.0000,5282.8367,0.0000,0.0000,31168.7367,0.0000,-31168.7367,13.8373,6.5400,12823.4000,0.0000,12823.4000,0.3325,3465.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3465.7838,0.0000,0.0000,0.0000,9357.6162,9357.6162,13.5065,9.1226,11.3146,-8.2678,-124016.2891,7.3345,1211.1279,12.1113,7.3345,0.0000,14.3441,9.1226,8.1169,8.6198,-3.5565,-28451.6715,7.3345,2551.8447,25.5184,7.3345,0.0000,50.4376,8.1169,7.4969,7.8069,-2.5054,-17538.1089,7.3345,3023.8630,30.2386,7.3345,0.0000,65.8503,7.3345,55.5135,4.8897,0.0000,130.6320,186.1455,-127162.1000,-170006.0695,-170006.0695
3933.0000,7.3728,19.5950,0.0000,117906.3000,-117906.3000,3.0569,0.0000,0.0000,0.0000,26201.4000,4.5000,1.0000,26201.4000,0.0000,0.0000,144107.7000,0.0000,-144107.7000,13.1151,5.8178,14312.3000,0.0000,14312.3000,0.3711,3868.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3868.1892,0.0000,0.0000,0.0000,10444.1108,10444.1108,12.6989,24.7397,0.0000,2192.9000,-2192.9000,0.0569,0.0000,0.0000,0.0000,447.5306,4.9000,1.0000,447.5306,0.0000,0.0000,2640.4306,0.0000,-2640.4306,12.8041,5.5068,568.8000,0.0000,568.8000,0.0147,153.7297,3.7000,1.0000,0.0000,0.0000,0.0000,153.7297,0.0000,0.0000,0.0000,415.0703,415.0703,12.7876,24.8284,0.0000,21853.5000,-21853.5000,0.5666,0.0000,0.0000,0.0000,4459.8980,4.9000,1.0000,4459.8980,0.0000,0.0000,26313.3980,0.0000,-26313.3980,13.8361,6.5388,10472.3000,0.0000,10472.3000,0.2715,2830.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2830.3514,0.0000,0.0000,0.0000,7641.9486,7641.9486,13.5316,8.6862,11.1089,-8.1066,-121599.3107,6.5066,1083.8366,10.8384,6.5066,0.0000,10.0144,8.6862,7.9500,8.3181,-2.3093,-18474.2775,6.5066,2294.2787,22.9428,6.5066,0.0000,35.2132,7.9500,7.3728,7.6614,-2.0695,-14486.8107,6.5066,2700.1027,27.0010,6.5066,0.0000,45.9736,6.5066,39.9298,4.3377,0.0000,91.2012,131.1310,-116599.3000,-154560.3988,-154560.3988
3934.0000,7.2631,19.4853,0.0000,93380.8000,-93380.8000,2.4211,0.0000,0.0000,0.0000,20751.2889,4.5000,1.0000,20751.2889,0.0000,0.0000,114132.0889,0.0000,-114132.0889,12.7175,5.4203,13965.5000,0.0000,13965.5000,0.3621,3774.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3774.4595,0.0000,0.0000,0.0000,10191.0405,10191.0405,12.2305,24.2713,0.0000,5237.9000,-5237.9000,0.1358,0.0000,0.0000,0.0000,1068.9592,4.9000,1.0000,1068.9592,0.0000,0.0000,6306.8592,0.0000,-6306.8592,12.5319,5.2346,436.9000,0.0000,436.9000,0.0113,118.0811,3.7000,1.0000,0.0000,0.0000,0.0000,118.0811,0.0000,0.0000,0.0000,318.8189,318.8189,12.5167,24.5575,0.0000,17347.2000,-17347.2000,0.4498,0.0000,0.0000,0.0000,3540.2449,4.9000,1.0000,3540.2449,0.0000,0.0000,20887.4449,0.0000,-20887.4449,13.5149,6.2176,9128.8000,0.0000,9128.8000,0.2367,2467.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2467.2432,0.0000,0.0000,0.0000,6661.5568,6661.5568,13.1966,8.3998,10.7982,-6.6913,-100369.4486,5.4251,915.7269,9.1573,5.4251,0.0000,5.8048,8.3998,7.7953,8.0976,-1.5812,-12649.5166,5.4251,1931.8092,19.3181,5.4251,0.0000,20.4110,7.7953,7.2631,7.5292,-1.5909,-11136.0116,5.4251,2264.7241,22.6472,5.4251,0.0000,26.6483,5.4251,24.2376,3.6167,0.0000,52.8641,77.1017,-92434.7000,-124154.9768,-124154.9768
3935.0000,7.1764,19.3986,0.0000,83314.3000,-83314.3000,2.1601,0.0000,0.0000,0.0000,18514.2889,4.5000,1.0000,18514.2889,0.0000,0.0000,101828.5889,0.0000,-101828.5889,12.6638,5.3665,13964.9000,0.0000,13964.9000,0.3621,3774.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3774.2973,0.0000,0.0000,0.0000,10190.6027,10190.6027,12.1146,24.1554,0.0000,8284.7000,-8284.7000,0.2148,0.0000,0.0000,0.0000,1690.7551,4.9000,1.0000,1690.7551,0.0000,0.0000,9975.4551,0.0000,-9975.4551,12.6522,5.3549,429.0000,0.0000,429.0000,0.0111,115.9459,3.7000,1.0000,0.0000,0.0000,0.0000,115.9459,0.0000,0.0000,0.0000,313.0541,313.0541,12.6353,24.6761,0.0000,12621.0000,-12621.0000,0.3272,0.0000,0.0000,0.0000,2575.7143,4.9000,1.0000,2575.7143,0.0000,0.0000,15196.7143,0.0000,-15196.7143,13.4542,6.1570,5098.2000,0.0000,5098.2000,0.1322,1377.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1377.8919,0.0000,0.0000,0.0000,3720.3081,3720.3081,13.2538,8.0265,10.6401,-6.4668,-97001.8875,4.8112,817.6147,8.1761,4.8112,0.0000,4.0488,8.0265,7.7191,7.8728,-0.7129,-5703.3677,4.8112,1730.5037,17.3050,4.8112,0.0000,14.2366,7.7191,7.1764,7.4478,-1.4388,-10071.5383,4.8112,2015.8354,20.1584,4.8112,0.0000,18.5870,4.8112,17.4391,3.2075,0.0000,36.8724,54.3115,-84727.9000,-112776.7934,-112776.7934
3936.0000,7.0839,19.3062,0.0000,69191.4000,-69191.4000,1.7939,0.0000,0.0000,0.0000,15375.8667,4.5000,1.0000,15375.8667,0.0000,0.0000,84567.2667,0.0000,-84567.2667,12.6691,5.3718,13964.9000,0.0000,13964.9000,0.3621,3774.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3774.2973,0.0000,0.0000,0.0000,10190.6027,10190.6027,11.9961,24.0369,0.0000,6680.8000,-6680.8000,0.1732,0.0000,0.0000,0.0000,1363.4286,4.9000,1.0000,1363.4286,0.0000,0.0000,8044.2286,0.0000,-8044.2286,12.5274,5.2301,430.3000,0.0000,430.3000,0.0112,116.2973,3.7000,1.0000,0.0000,0.0000,0.0000,116.2973,0.0000,0.0000,0.0000,314.0027,314.0027,12.5067,24.5475,0.0000,9103.1000,-9103.1000,0.2360,0.0000,0.0000,0.0000,1857.7755,4.9000,1.0000,1857.7755,0.0000,0.0000,10960.8755,0.0000,-10960.8755,13.2306,5.9333,1571.5000,0.0000,1571.5000,0.0407,424.7297,3.7000,1.0000,0.0000,0.0000,0.0000,424.7297,0.0000,0.0000,0.0000,1146.7703,1146.7703,13.1548,7.6769,10.4159,-5.5295,-82942.9339,3.9257,673.5759,6.7358,3.9257,0.0000,2.1994,7.6769,7.6696,7.6732,-0.0138,-110.4404,3.9257,1424.6811,14.2468,3.9257,0.0000,7.7337,7.6696,7.0839,7.3768,-1.2668,-8867.6207,3.9257,1650.0797,16.5008,3.9257,0.0000,10.0969,3.9257,9.9966,2.6171,0.0000,20.0300,30.0266,-69008.6000,-91920.9951,-91920.9951
3937.0000,7.0375,19.2597,0.0000,67744.1000,-67744.1000,1.7564,0.0000,0.0000,0.0000,15054.2444,4.5000,1.0000,15054.2444,0.0000,0.0000,82798.3444,0.0000,-82798.3444,12.8170,5.5197,13937.2000,0.0000,13937.2000,0.3613,3766.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3766.8108,0.0000,0.0000,0.0000,10170.3892,10170.3892,12.1071,24.1479,0.0000,5305.5000,-5305.5000,0.1376,0.0000,0.0000,0.0000,1082.7551,4.9000,1.0000,1082.7551,0.0000,0.0000,6388.2551,0.0000,-6388.2551,12.5530,5.2557,425.4000,0.0000,425.4000,0.0110,114.9730,3.7000,1.0000,0.0000,0.0000,0.0000,114.9730,0.0000,0.0000,0.0000,310.4270,310.4270,12.5313,24.5722,0.0000,7197.1000,-7197.1000,0.1866,0.0000,0.0000,0.0000,1468.7959,4.9000,1.0000,1468.7959,0.0000,0.0000,8665.8959,0.0000,-8665.8959,13.1362,5.8389,898.6000,0.0000,898.6000,0.0233,242.8649,3.7000,1.0000,0.0000,0.0000,0.0000,242.8649,0.0000,0.0000,0.0000,655.7351,655.7351,13.0905,7.4879,10.2892,-5.3509,-80264.2083,3.7143,640.7978,6.4080,3.7143,0.0000,1.8630,7.4879,7.6041,7.5460,0.2081,1664.9169,3.7143,1355.7195,13.5572,3.7143,0.0000,6.5507,7.6041,7.0375,7.3208,-1.1595,-8116.6527,3.7143,1565.1996,15.6520,3.7143,0.0000,8.5525,3.7143,8.5944,2.4762,0.0000,16.9661,25.5606,-64985.5000,-86715.9441,-86715.9441
3938.0000,6.9886,19.2108,0.0000,61391.1000,-61391.1000,1.5917,0.0000,0.0000,0.0000,13642.4667,4.5000,1.0000,13642.4667,0.0000,0.0000,75033.5667,0.0000,-75033.5667,12.7846,5.4873,13935.3000,0.0000,13935.3000,0.3613,3766.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3766.2973,0.0000,0.0000,0.0000,10169.0027,10169.0027,11.9991,24.0399,0.0000,4237.4000,-4237.4000,0.1099,0.0000,0.0000,0.0000,864.7755,4.9000,1.0000,864.7755,0.0000,0.0000,5102.1755,0.0000,-5102.1755,12.3932,5.0959,433.0000,0.0000,433.0000,0.0112,117.0270,3.7000,1.0000,0.0000,0.0000,0.0000,117.0270,0.0000,0.0000,0.0000,315.9730,315.9730,12.3688,24.4096,0.0000,5911.8000,-5911.8000,0.1533,0.0000,0.0000,0.0000,1206.4898,4.9000,1.0000,1206.4898,0.0000,0.0000,7118.2898,0.0000,-7118.2898,12.9187,5.6214,395.6000,0.0000,395.6000,0.0103,106.9189,3.7000,1.0000,0.0000,0.0000,0.0000,106.9189,0.0000,0.0000,0.0000,288.6811,288.6811,12.8964,7.3620,10.1292,-4.7764,-71646.6118,3.3564,583.0553,5.8306,3.3564,0.0000,1.3746,7.3620,7.5480,7.4550,0.3011,2408.7680,3.3564,1230.1029,12.3010,3.3564,0.0000,4.8335,7.5480,6.9886,7.2683,-1.0346,-7242.5314,3.3564,1417.7258,14.1773,3.3564,0.0000,6.3106,3.3564,6.5186,2.2376,0.0000,12.5188,19.0374,-56776.4000,-76480.3752,-76480.3752
3939.0000,6.9477,19.1694,4.3000,56226.8000,-56222.5000,1.4578,0.9773,4.4000,1.0000,12494.8444,4.5000,1.0000,12495.8217,0.0000,0.0000,68721.6444,3.3227,-68718.3217,12.7622,5.4649,13935.3000,0.0000,13935.3000,0.3613,3766.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3766.2973,0.0000,0.0000,0.0000,10169.0027,10169.0027,11.9018,23.9426,0.0000,3198.7000,-3198.7000,0.0829,0.0000,0.0000,0.0000,652.7959,4.9000,1.0000,652.7959,0.0000,0.0000,3851.4959,0.0000,-3851.4959,12.2276,4.9303,422.2000,0.0000,422.2000,0.0109,114.1081,3.7000,1.0000,0.0000,0.0000,0.0000,114.1081,0.0000,0.0000,0.0000,308.0919,308.0919,12.2016,24.2424,0.0000,4611.5000,-4611.5000,0.1196,0.0000,0.0000,0.0000,941.1224,4.9000,1.0000,941.1224,0.0000,0.0000,5552.6224,0.0000,-5552.6224,12.6714,5.3741,395.6000,0.0000,395.6000,0.0103,106.9189,3.7000,1.0000,0.0000,0.0000,0.0000,106.9189,0.0000,0.0000,0.0000,288.6811,288.6811,12.6470,7.2919,9.9694,-4.2193,-63288.9237,3.0642,535.9794,5.3598,3.0642,0.0000,1.0459,7.2919,7.4926,7.3923,0.2965,2371.8014,3.0642,1126.1841,11.2618,3.0642,0.0000,3.6778,7.4926,6.9477,7.2202,-0.9199,-6439.5421,3.0642,1297.1106,12.9711,3.0642,0.0000,4.8016,3.0642,5.0859,2.0428,0.0000,9.5253,14.6113,-49279.6000,-67356.6644,-67356.6644
3940.0000,6.9518,19.1740,0.0000,74024.2000,-74024.2000,1.9192,0.0000,0.0000,0.0000,16449.8222,4.5000,1.0000,16449.8222,0.0000,0.0000,90474.0222,0.0000,-90474.0222,13.3248,6.0275,13935.3000,0.0000,13935.3000,0.3613,3766.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3766.2973,0.0000,0.0000,0.0000,10169.0027,10169.0027,12.6085,24.6493,0.0000,1859.4000,-1859.4000,0.0482,0.0000,0.0000,0.0000,379.4694,4.9000,1.0000,379.4694,0.0000,0.0000,2238.8694,0.0000,-2238.8694,12.7662,5.4689,436.1000,0.0000,436.1000,0.0113,117.8649,3.7000,1.0000,0.0000,0.0000,0.0000,117.8649,0.0000,0.0000,0.0000,318.2351,318.2351,12.7437,24.7846,0.0000,3490.1000,-3490.1000,0.0905,0.0000,0.0000,0.0000,712.2653,4.9000,1.0000,712.2653,0.0000,0.0000,4202.3653,0.0000,-4202.3653,13.0398,5.7425,898.1000,0.0000,898.1000,0.0233,242.7297,3.7000,1.0000,0.0000,0.0000,0.0000,242.7297,0.0000,0.0000,0.0000,655.3703,655.3703,12.9936,7.1500,10.0718,-5.5306,-82958.6123,3.6807,640.9785,6.4098,3.6807,0.0000,1.8128,7.1500,7.4611,7.3056,0.5522,4417.2564,3.6807,1358.0832,13.5808,3.6807,0.0000,6.3744,7.4611,6.9518,7.2065,-1.0330,-7231.2929,3.6807,1559.0641,15.5906,3.6807,0.0000,8.3223,3.6807,8.3837,2.4538,0.0000,16.5095,24.8932,-64104.2000,-85772.6488,-85772.6488
3941.0000,6.9820,19.2042,0.0000,82243.0000,-82243.0000,2.1323,0.0000,0.0000,0.0000,18276.2222,4.5000,1.0000,18276.2222,0.0000,0.0000,100519.2222,0.0000,-100519.2222,13.2772,5.9799,13935.3000,0.0000,13935.3000,0.3613,3766.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3766.2973,0.0000,0.0000,0.0000,10169.0027,10169.0027,12.6403,24.6811,0.0000,1511.1000,-1511.1000,0.0392,0.0000,0.0000,0.0000,308.3878,4.9000,1.0000,308.3878,0.0000,0.0000,1819.4878,0.0000,-1819.4878,12.7543,5.4570,566.7000,0.0000,566.7000,0.0147,153.1622,3.7000,1.0000,0.0000,0.0000,0.0000,153.1622,0.0000,0.0000,0.0000,413.5378,413.5378,12.7284,24.7692,0.0000,3444.3000,-3444.3000,0.0893,0.0000,0.0000,0.0000,702.9184,4.9000,1.0000,702.9184,0.0000,0.0000,4147.2184,0.0000,-4147.2184,12.9881,5.6908,4751.1000,0.0000,4751.1000,0.1232,1284.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1284.0811,0.0000,0.0000,0.0000,3467.0189,3467.0189,12.7710,7.3932,10.0821,-5.7248,-85871.5871,4.1399,720.6311,7.2063,4.1399,0.0000,2.5796,7.3932,7.3136,7.3534,-0.1588,-1270.2507,4.1399,1524.2325,15.2423,4.1399,0.0000,9.0704,7.3136,6.9820,7.1478,-0.7564,-5294.5311,4.1399,1758.2432,17.5824,4.1399,0.0000,11.8421,4.1399,11.5593,2.7600,0.0000,23.4920,35.0513,-67945.3000,-92436.3689,-92436.3689
3942.0000,7.0367,19.2590,0.0000,156702.4000,-156702.4000,4.0628,0.0000,0.0000,0.0000,34822.7556,4.5000,1.0000,34822.7556,0.0000,0.0000,191525.1556,0.0000,-191525.1556,13.6530,6.3557,13935.2000,0.0000,13935.2000,0.3613,3766.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3766.2703,0.0000,0.0000,0.0000,10168.9297,10168.9297,13.3017,25.3425,0.0000,164.9000,-164.9000,0.0043,0.0000,0.0000,0.0000,33.6531,4.9000,1.0000,33.6531,0.0000,0.0000,198.5531,0.0000,-198.5531,13.3086,6.0113,517.5000,0.0000,517.5000,0.0134,139.8649,3.7000,1.0000,0.0000,0.0000,0.0000,139.8649,0.0000,0.0000,0.0000,377.6351,377.6351,13.2955,25.3363,0.0000,5689.5000,-5689.5000,0.1475,0.0000,0.0000,0.0000,1161.1224,4.9000,1.0000,1161.1224,0.0000,0.0000,6850.6224,0.0000,-6850.6224,13.5322,6.2349,15975.1000,0.0000,15975.1000,0.4142,4317.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4317.5946,0.0000,0.0000,0.0000,11657.5054,11657.5054,13.1295,8.1095,10.6195,-9.6877,-145315.9287,7.5052,1276.5656,12.7657,7.5052,0.0000,15.3694,8.1095,7.3186,7.7141,-2.8617,-22893.4337,7.5052,2718.7697,27.1877,7.5052,0.0000,54.0428,7.3186,7.0367,7.1777,-1.1658,-8160.8984,7.5052,3183.1894,31.8319,7.5052,0.0000,70.5572,7.5052,59.1448,5.0035,0.0000,139.9694,199.1142,-132129.0000,-176370.2608,-176370.2608
3943.0000,7.1356,19.3578,0.0000,209027.9000,-209027.9000,5.4194,0.0000,0.0000,0.0000,46450.6444,4.5000,1.0000,46450.6444,0.0000,0.0000,255478.5444,0.0000,-255478.5444,13.7045,6.4072,23666.1000,0.0000,23666.1000,0.6136,6396.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6396.2432,0.0000,0.0000,0.0000,17269.8568,17269.8568,13.2604,13.2604,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.2604,5.9632,1062.4000,0.0000,1062.4000,0.0275,287.1351,3.7000,1.0000,0.0000,0.0000,0.0000,287.1351,0.0000,0.0000,0.0000,775.2649,775.2649,13.2405,25.2813,0.0000,8542.8000,-8542.8000,0.2215,0.0000,0.0000,0.0000,1743.4286,4.9000,1.0000,1743.4286,0.0000,0.0000,10286.2286,0.0000,-10286.2286,13.5050,6.2077,16980.2000,0.0000,16980.2000,0.4402,4589.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4589.2432,0.0000,0.0000,0.0000,12390.9568,12390.9568,13.1864,8.7755,10.9809,-11.4367,-171549.9456,10.0835,1688.8228,16.8882,10.0835,0.0000,37.2730,8.7755,7.5976,8.1865,-5.7262,-45809.5209,10.0835,3576.3917,35.7639,10.0835,0.0000,131.0611,7.5976,7.1356,7.3666,-2.5670,-17969.2281,10.0835,4240.3416,42.4034,10.0835,0.0000,171.1108,10.0835,133.5451,6.7223,0.0000,339.4449,472.9900,-175862.0000,-235328.6946,-235328.6946
3944.0000,7.3256,19.5478,0.0000,238810.2000,-238810.2000,6.1916,0.0000,0.0000,0.0000,53068.9333,4.5000,1.0000,53068.9333,0.0000,0.0000,291879.1333,0.0000,-291879.1333,13.4755,6.1782,28874.2000,0.0000,28874.2000,0.7486,7803.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7803.8378,0.0000,0.0000,0.0000,21070.3622,21070.3622,13.0315,25.0723,0.0000,21353.6000,-21353.6000,0.5536,0.0000,0.0000,0.0000,4357.8776,4.9000,1.0000,4357.8776,0.0000,0.0000,25711.4776,0.0000,-25711.4776,13.5733,6.2760,1800.6000,0.0000,1800.6000,0.0467,486.6486,3.7000,1.0000,0.0000,0.0000,0.0000,486.6486,0.0000,0.0000,0.0000,1313.9514,1313.9514,13.5456,25.5864,0.0000,9258.5000,-9258.5000,0.2400,0.0000,0.0000,0.0000,1889.4898,4.9000,1.0000,1889.4898,0.0000,0.0000,11147.9898,0.0000,-11147.9898,13.7805,6.4832,16310.1000,0.0000,16310.1000,0.4229,4408.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4408.1351,0.0000,0.0000,0.0000,11901.9649,11901.9649,13.5297,9.2555,11.3926,-13.5237,-202855.7124,12.3052,2025.2254,20.2523,12.3052,0.0000,67.7375,9.2555,7.9489,8.6022,-7.7521,-62016.6143,12.3052,4284.5935,42.8459,12.3052,0.0000,238.1819,7.9489,7.3256,7.6372,-4.2257,-29579.9956,12.3052,5111.9476,51.1195,12.3052,0.0000,310.9658,12.3052,231.6118,8.2034,0.0000,616.8852,848.4970,-222437.4000,-294452.3223,-294452.3223
3945.0000,7.5517,19.7739,0.0000,255730.6000,-255730.6000,6.6303,0.0000,0.0000,0.0000,56829.0222,4.5000,1.0000,56829.0222,0.0000,0.0000,312559.6222,0.0000,-312559.6222,13.3089,6.0116,32836.5000,0.0000,32836.5000,0.8513,8874.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8874.7297,0.0000,0.0000,0.0000,23961.7703,23961.7703,12.8675,24.9084,0.0000,45716.2000,-45716.2000,1.1853,0.0000,0.0000,0.0000,9329.8367,4.9000,1.0000,9329.8367,0.0000,0.0000,55046.0367,0.0000,-55046.0367,13.8815,6.5842,1950.1000,0.0000,1950.1000,0.0506,527.0541,3.7000,1.0000,0.0000,0.0000,0.0000,527.0541,0.0000,0.0000,0.0000,1423.0459,1423.0459,13.8553,25.8961,0.0000,11400.4000,-11400.4000,0.2956,0.0000,0.0000,0.0000,2326.6122,4.9000,1.0000,2326.6122,0.0000,0.0000,13727.0122,0.0000,-13727.0122,14.1081,6.8108,14299.8000,0.0000,14299.8000,0.3707,3864.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3864.8108,0.0000,0.0000,0.0000,10434.9892,10434.9892,13.9159,9.6716,11.7937,-15.3616,-230423.4683,14.0757,2277.7716,22.7777,14.0757,0.0000,101.3857,9.6716,8.2863,8.9789,-9.4012,-75209.4527,14.0757,4820.3142,48.2031,14.0757,0.0000,356.4975,8.2863,7.5517,7.9190,-5.6971,-39879.9448,14.0757,5774.0938,57.7409,14.0757,0.0000,465.4362,14.0757,336.1019,9.3838,0.0000,923.3194,1259.4213,-263760.8000,-345512.8658,-345512.8658
3946.0000,7.7533,19.9755,0.0000,264964.1000,-264964.1000,6.8697,0.0000,0.0000,0.0000,58880.9111,4.5000,1.0000,58880.9111,0.0000,0.0000,323845.0111,0.0000,-323845.0111,13.2954,5.9981,38764.6000,0.0000,38764.6000,1.0050,10476.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10476.9189,0.0000,0.0000,0.0000,28287.6811,28287.6811,12.8113,24.8521,0.0000,56868.8000,-56868.8000,1.4744,0.0000,0.0000,0.0000,11605.8776,4.9000,1.0000,11605.8776,0.0000,0.0000,68474.6776,0.0000,-68474.6776,13.9831,6.6858,1993.8000,0.0000,1993.8000,0.0517,538.8649,3.7000,1.0000,0.0000,0.0000,0.0000,538.8649,0.0000,0.0000,0.0000,1454.9351,1454.9351,13.9582,25.9991,0.0000,14006.6000,-14006.6000,0.3631,0.0000,0.0000,0.0000,2858.4898,4.9000,1.0000,2858.4898,0.0000,0.0000,16865.0898,0.0000,-16865.0898,14.2469,6.9496,12959.7000,0.0000,12959.7000,0.3360,3502.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3502.6216,0.0000,0.0000,0.0000,9457.0784,9457.0784,14.0850,9.9827,12.0338,-15.9810,-239715.6528,15.1500,2427.0511,24.2705,15.1500,0.0000,126.4169,9.9827,8.5563,9.2695,-10.4187,-83349.9236,15.1500,5122.5025,51.2250,15.1500,0.0000,444.5133,8.5563,7.7533,8.1548,-6.7028,-46919.5074,15.1500,6149.7126,61.4971,15.1500,0.0000,580.3481,15.1500,412.1321,10.1000,0.0000,1151.2783,1563.4104,-282121.4000,-369985.0839,-369985.0839
3947.0000,7.9682,20.1904,0.0000,282651.6000,-282651.6000,7.3283,0.0000,0.0000,0.0000,62811.4667,4.5000,1.0000,62811.4667,0.0000,0.0000,345463.0667,0.0000,-345463.0667,13.4377,6.1404,40749.3000,0.0000,40749.3000,1.0565,11013.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11013.3243,0.0000,0.0000,0.0000,29735.9757,29735.9757,12.9669,25.0077,0.0000,68114.5000,-68114.5000,1.7660,0.0000,0.0000,0.0000,13900.9184,4.9000,1.0000,13900.9184,0.0000,0.0000,82015.4184,0.0000,-82015.4184,14.2654,6.9681,2357.5000,0.0000,2357.5000,0.0611,637.1622,3.7000,1.0000,0.0000,0.0000,0.0000,637.1622,0.0000,0.0000,0.0000,1720.3378,1720.3378,14.2381,26.2790,0.0000,16757.8000,-16757.8000,0.4345,0.0000,0.0000,0.0000,3419.9592,4.9000,1.0000,3419.9592,0.0000,0.0000,20177.7592,0.0000,-20177.7592,14.5576,7.2603,10446.8000,0.0000,10446.8000,0.2709,2823.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2823.4595,0.0000,0.0000,0.0000,7623.3405,7623.3405,14.4369,10.2912,12.3641,-17.4566,-261849.2780,16.3758,2587.5030,25.8750,16.3758,0.0000,159.6526,10.2912,8.8291,9.5602,-11.5437,-92349.2151,16.3758,5467.1250,54.6713,16.3758,0.0000,561.3786,8.8291,7.9682,8.3986,-7.7683,-54378.0970,16.3758,6575.5968,65.7560,16.3758,0.0000,732.9251,16.3758,511.4367,10.9172,0.0000,1453.9563,1965.3930,-313970.3000,-408576.5902,-408576.5902
