Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3948.0000,8.1257,20.3479,0.0000,295653.6000,-295653.6000,7.6654,0.0000,0.0000,0.0000,65700.8000,4.5000,1.0000,65700.8000,0.0000,0.0000,361354.4000,0.0000,-361354.4000,13.6978,6.4005,35305.1000,0.0000,35305.1000,0.9154,9541.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9541.9189,0.0000,0.0000,0.0000,25763.1811,25763.1811,13.3006,25.3414,0.0000,68825.4000,-68825.4000,1.7844,0.0000,0.0000,0.0000,14046.0000,4.9000,1.0000,14046.0000,0.0000,0.0000,82871.4000,0.0000,-82871.4000,14.5784,7.2811,2817.6000,0.0000,2817.6000,0.0731,761.5135,3.7000,1.0000,0.0000,0.0000,0.0000,761.5135,0.0000,0.0000,0.0000,2056.0865,2056.0865,14.5467,26.5875,0.0000,20629.8000,-20629.8000,0.5349,0.0000,0.0000,0.0000,4210.1633,4.9000,1.0000,4210.1633,0.0000,0.0000,24839.9633,0.0000,-24839.9633,14.9298,7.6325,9106.7000,0.0000,9106.7000,0.2361,2461.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2461.2703,0.0000,0.0000,0.0000,6645.4297,6645.4297,14.8273,10.5137,12.6705,-18.6492,-279737.9129,16.8138,2623.0946,26.2309,16.8138,0.0000,172.8068,10.5137,9.0226,9.7681,-12.0877,-96701.6990,16.8138,5562.7746,55.6277,16.8138,0.0000,607.6319,9.0226,8.1257,8.5742,-8.3088,-58161.4540,16.8138,6699.1240,66.9912,16.8138,0.0000,793.3126,16.8138,550.3119,11.2092,0.0000,1573.7512,2124.0632,-337879.4000,-434601.0660,-434601.0660
3949.0000,8.3539,20.5761,0.0000,308259.1000,-308259.1000,7.9922,0.0000,0.0000,0.0000,68502.0222,4.5000,1.0000,68502.0222,0.0000,0.0000,376761.1222,0.0000,-376761.1222,13.7362,6.4389,40740.9000,0.0000,40740.9000,1.0563,11011.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11011.0541,0.0000,0.0000,0.0000,29729.8459,29729.8459,13.3115,25.3523,0.0000,83543.5000,-83543.5000,2.1660,0.0000,0.0000,0.0000,17049.6939,4.9000,1.0000,17049.6939,0.0000,0.0000,100593.1939,0.0000,-100593.1939,14.7485,7.4512,2687.6000,0.0000,2687.6000,0.0697,726.3784,3.7000,1.0000,0.0000,0.0000,0.0000,726.3784,0.0000,0.0000,0.0000,1961.2216,1961.2216,14.7205,26.7613,0.0000,23338.6000,-23338.6000,0.6051,0.0000,0.0000,0.0000,4762.9796,4.9000,1.0000,4762.9796,0.0000,0.0000,28101.5796,0.0000,-28101.5796,15.1219,7.8246,8101.5000,0.0000,8101.5000,0.2100,2189.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2189.5946,0.0000,0.0000,0.0000,5911.9054,5911.9054,15.0375,10.8432,12.9403,-19.5736,-293603.9843,18.1490,2799.9883,27.9999,18.1490,0.0000,217.3317,10.8432,9.3046,10.0739,-13.4623,-107698.3320,18.1490,5925.5220,59.2552,18.1490,0.0000,764.1924,9.3046,8.3539,8.8293,-9.5072,-66550.6065,18.1490,7197.2855,71.9729,18.1490,0.0000,997.7150,18.1490,680.4247,12.0993,0.0000,1979.2391,2659.6638,-363611.2000,-467852.9227,-467852.9227
3950.0000,8.5504,20.7726,0.0000,321272.7000,-321272.7000,8.3296,0.0000,0.0000,0.0000,71393.9333,4.5000,1.0000,71393.9333,0.0000,0.0000,392666.6333,0.0000,-392666.6333,13.9365,6.6392,38771.9000,0.0000,38771.9000,1.0052,10478.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10478.8919,0.0000,0.0000,0.0000,28293.0081,28293.0081,13.5484,25.5892,0.0000,90967.1000,-90967.1000,2.3585,0.0000,0.0000,0.0000,18564.7143,4.9000,1.0000,18564.7143,0.0000,0.0000,109531.8143,0.0000,-109531.8143,15.0508,7.7535,1779.2000,0.0000,1779.2000,0.0461,480.8649,3.7000,1.0000,0.0000,0.0000,0.0000,480.8649,0.0000,0.0000,0.0000,1298.3351,1298.3351,15.0330,27.0739,0.0000,26133.8000,-26133.8000,0.6776,0.0000,0.0000,0.0000,5333.4286,4.9000,1.0000,5333.4286,0.0000,0.0000,31467.2286,0.0000,-31467.2286,15.4647,8.1674,7096.4000,0.0000,7096.4000,0.1840,1917.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1917.9459,0.0000,0.0000,0.0000,5178.4541,5178.4541,15.3936,11.1075,13.2506,-20.8314,-312470.9250,18.9015,2879.0909,28.7909,18.9015,0.0000,245.5022,11.1075,9.5390,10.3233,-14.2935,-114348.0108,18.9015,6134.4627,61.3446,18.9015,0.0000,863.2471,9.5390,8.5504,9.0447,-10.2967,-72076.9431,18.9015,7465.4714,74.6547,18.9015,0.0000,1127.0388,18.9015,761.7444,12.6010,0.0000,2235.7880,2997.5324,-390726.1000,-498895.8789,-498895.8789
3951.0000,8.7709,20.9932,0.0000,334994.7000,-334994.7000,8.6854,0.0000,0.0000,0.0000,74443.2667,4.5000,1.0000,74443.2667,0.0000,0.0000,409437.9667,0.0000,-409437.9667,14.1065,6.8092,36788.4000,0.0000,36788.4000,0.9538,9942.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9942.8108,0.0000,0.0000,0.0000,26845.5892,26845.5892,13.7567,25.7975,0.0000,101416.2000,-101416.2000,2.6294,0.0000,0.0000,0.0000,20697.1837,4.9000,1.0000,20697.1837,0.0000,0.0000,122113.3837,0.0000,-122113.3837,15.3480,8.0507,1719.8000,0.0000,1719.8000,0.0446,464.8108,3.7000,1.0000,0.0000,0.0000,0.0000,464.8108,0.0000,0.0000,0.0000,1254.9892,1254.9892,15.3316,27.3725,0.0000,28561.5000,-28561.5000,0.7405,0.0000,0.0000,0.0000,5828.8776,4.9000,1.0000,5828.8776,0.0000,0.0000,34390.3776,0.0000,-34390.3776,15.7798,8.4825,8101.5000,0.0000,8101.5000,0.2100,2189.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2189.5946,0.0000,0.0000,0.0000,5911.9054,5911.9054,15.7028,11.4066,13.5547,-21.9785,-329677.8938,19.8956,2993.0090,29.9301,19.8956,0.0000,286.3097,11.4066,9.8012,10.6039,-15.3989,-123191.5512,19.8956,6414.0055,64.1401,19.8956,0.0000,1006.7364,9.8012,8.7709,9.2861,-11.2943,-79059.7991,19.8956,7883.5987,78.8360,19.8956,0.0000,1314.3757,19.8956,878.3980,13.2637,0.0000,2607.4217,3485.8197,-418362.7000,-531929.2441,-531929.2441
3952.0000,8.9151,21.1373,0.0000,336429.5000,-336429.5000,8.7226,0.0000,0.0000,0.0000,74762.1111,4.5000,1.0000,74762.1111,0.0000,0.0000,411191.6111,0.0000,-411191.6111,14.2314,6.9341,31349.2000,0.0000,31349.2000,0.8128,8472.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8472.7568,0.0000,0.0000,0.0000,22876.4432,22876.4432,13.9356,25.9764,0.0000,104473.1000,-104473.1000,2.7087,0.0000,0.0000,0.0000,21321.0408,4.9000,1.0000,21321.0408,0.0000,0.0000,125794.1408,0.0000,-125794.1408,15.5620,8.2647,2217.3000,0.0000,2217.3000,0.0575,599.2703,3.7000,1.0000,0.0000,0.0000,0.0000,599.2703,0.0000,0.0000,0.0000,1618.0297,1618.0297,15.5411,27.5819,0.0000,31726.7000,-31726.7000,0.8226,0.0000,0.0000,0.0000,6474.8367,4.9000,1.0000,6474.8367,0.0000,0.0000,38201.5367,0.0000,-38201.5367,16.0350,8.7377,9441.7000,0.0000,9441.7000,0.2448,2551.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2551.8108,0.0000,0.0000,0.0000,6889.8892,6889.8892,15.9459,11.5900,13.7679,-22.4607,-336909.7551,20.0533,2990.6133,29.9061,20.0533,0.0000,293.1727,11.5900,9.9668,10.7784,-15.6936,-125549.1571,20.0533,6430.1687,64.3017,20.0533,0.0000,1030.8684,9.9668,8.9151,9.4409,-11.6206,-81344.0143,20.0533,7933.9695,79.3397,20.0533,0.0000,1345.8820,20.0533,897.8974,13.3689,0.0000,2669.9230,3567.8204,-429621.1000,-543802.9265,-543802.9265
3953.0000,8.8831,21.1053,0.0000,334110.4000,-334110.4000,8.6624,0.0000,0.0000,0.0000,74246.7556,4.5000,1.0000,74246.7556,0.0000,0.0000,408357.1556,0.0000,-408357.1556,14.5454,7.2481,20473.5000,0.0000,20473.5000,0.5308,5533.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5533.3784,0.0000,0.0000,0.0000,14940.1216,14940.1216,14.3382,26.3790,0.0000,78370.4000,-78370.4000,2.0319,0.0000,0.0000,0.0000,15993.9592,4.9000,1.0000,15993.9592,0.0000,0.0000,94364.3592,0.0000,-94364.3592,15.6467,8.3494,1407.7000,0.0000,1407.7000,0.0365,380.4595,3.7000,1.0000,0.0000,0.0000,0.0000,380.4595,0.0000,0.0000,0.0000,1027.2405,1027.2405,15.6324,27.6733,0.0000,33972.9000,-33972.9000,0.8808,0.0000,0.0000,0.0000,6933.2449,4.9000,1.0000,6933.2449,0.0000,0.0000,40906.1449,0.0000,-40906.1449,16.1996,8.9023,12457.1000,0.0000,12457.1000,0.3230,3366.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3366.7838,0.0000,0.0000,0.0000,9090.3162,9090.3162,16.0736,11.5350,13.8043,-21.8214,-327321.3563,18.6981,2784.3956,27.8440,18.6981,0.0000,237.6631,11.5350,9.9210,10.7280,-14.5498,-116398.0437,18.6981,5966.3305,59.6633,18.6981,0.0000,835.6827,9.9210,8.8831,9.4020,-10.6929,-74850.5813,18.6981,7275.9078,72.7591,18.6981,0.0000,1091.0514,18.6981,739.1849,12.4654,0.0000,2164.3972,2903.5820,-412115.4000,-518569.9813,-518569.9813
3954.0000,8.4347,20.6569,0.0000,239679.3000,-239679.3000,6.2141,0.0000,0.0000,0.0000,53262.0667,4.5000,1.0000,53262.0667,0.0000,0.0000,292941.3667,0.0000,-292941.3667,14.0350,6.7377,16868.0000,0.0000,16868.0000,0.4373,4558.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4558.9189,0.0000,0.0000,0.0000,12309.0811,12309.0811,13.7997,25.8405,0.0000,41691.6000,-41691.6000,1.0809,0.0000,0.0000,0.0000,8508.4898,4.9000,1.0000,8508.4898,0.0000,0.0000,50200.0898,0.0000,-50200.0898,14.7594,7.4621,1175.0000,0.0000,1175.0000,0.0305,317.5676,3.7000,1.0000,0.0000,0.0000,0.0000,317.5676,0.0000,0.0000,0.0000,857.4324,857.4324,14.7430,26.7838,0.0000,34672.1000,-34672.1000,0.8989,0.0000,0.0000,0.0000,7075.9388,4.9000,1.0000,7075.9388,0.0000,0.0000,41748.0388,0.0000,-41748.0388,15.5411,8.2438,14634.9000,0.0000,14634.9000,0.3794,3955.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3955.3784,0.0000,0.0000,0.0000,10679.5216,10679.5216,15.3370,10.7714,13.0542,-15.9211,-238816.5952,13.5619,2082.5015,20.8250,13.5619,0.0000,90.6826,10.7714,9.3347,10.0531,-9.3935,-75147.6113,13.5619,4431.8480,44.3185,13.5619,0.0000,318.8627,9.3347,8.4347,8.8847,-6.7256,-47079.2536,13.5619,5329.8738,53.2987,13.5619,0.0000,416.3010,13.5619,303.1896,9.0412,0.0000,825.8462,1129.0358,-283365.1000,-361043.4601,-361043.4601
3955.0000,8.2374,20.4596,0.0000,226046.5000,-226046.5000,5.8607,0.0000,0.0000,0.0000,50232.5556,4.5000,1.0000,50232.5556,0.0000,0.0000,276279.0556,0.0000,-276279.0556,13.9680,6.6707,16863.9000,0.0000,16863.9000,0.4372,4557.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4557.8108,0.0000,0.0000,0.0000,12306.0892,12306.0892,13.7127,25.7536,0.0000,30874.7000,-30874.7000,0.8005,0.0000,0.0000,0.0000,6300.9592,4.9000,1.0000,6300.9592,0.0000,0.0000,37175.6592,0.0000,-37175.6592,14.4838,7.1865,894.1000,0.0000,894.1000,0.0232,241.6486,3.7000,1.0000,0.0000,0.0000,0.0000,241.6486,0.0000,0.0000,0.0000,652.4514,652.4514,14.4703,26.5111,0.0000,32764.0000,-32764.0000,0.8495,0.0000,0.0000,0.0000,6686.5306,4.9000,1.0000,6686.5306,0.0000,0.0000,39450.5306,0.0000,-39450.5306,15.2886,7.9913,13964.8000,0.0000,13964.8000,0.3621,3774.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3774.2703,0.0000,0.0000,0.0000,10190.5297,10190.5297,15.0772,10.4593,12.7683,-14.8423,-222634.7894,12.4996,1942.1782,19.4218,12.4996,0.0000,71.0003,10.4593,9.0824,9.7709,-8.2976,-66380.9717,12.4996,4134.9776,41.3498,12.4996,0.0000,249.6547,9.0824,8.2374,8.6599,-5.8201,-40740.4140,12.4996,4961.3928,49.6139,12.4996,0.0000,325.9444,12.4996,241.8874,8.3331,0.0000,646.5994,888.4868,-257962.4000,-329756.1751,-329756.1751
3956.0000,7.9205,20.1428,0.0000,159105.1000,-159105.1000,4.1251,0.0000,0.0000,0.0000,35356.6889,4.5000,1.0000,35356.6889,0.0000,0.0000,194461.7889,0.0000,-194461.7889,13.4241,6.1268,16858.0000,0.0000,16858.0000,0.4371,4556.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4556.2162,0.0000,0.0000,0.0000,12301.7838,12301.7838,13.0760,25.1168,0.0000,16908.8000,-16908.8000,0.4384,0.0000,0.0000,0.0000,3450.7755,4.9000,1.0000,3450.7755,0.0000,0.0000,20359.5755,0.0000,-20359.5755,13.6522,6.3549,979.8000,0.0000,979.8000,0.0254,264.8108,3.7000,1.0000,0.0000,0.0000,0.0000,264.8108,0.0000,0.0000,0.0000,714.9892,714.9892,13.6319,25.6727,0.0000,28914.6000,-28914.6000,0.7497,0.0000,0.0000,0.0000,5900.9388,4.9000,1.0000,5900.9388,0.0000,0.0000,34815.5388,0.0000,-34815.5388,14.6173,7.3200,12792.1000,0.0000,12792.1000,0.3317,3457.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3457.3243,0.0000,0.0000,0.0000,9334.7757,9334.7757,14.3531,9.8236,12.0883,-10.6695,-160042.6786,9.1609,1464.2497,14.6425,9.1609,0.0000,27.9503,9.8236,8.6518,9.2377,-5.1757,-41405.7563,9.1609,3101.7948,31.0179,9.1609,0.0000,98.2801,8.6518,7.9205,8.2862,-3.6910,-25836.9196,9.1609,3696.9356,36.9694,9.1609,0.0000,128.3126,9.1609,102.4654,6.1073,0.0000,254.5429,357.0083,-174298.6000,-227285.3545,-227285.3545
3957.0000,7.7391,19.9613,0.0000,147647.2000,-147647.2000,3.8280,0.0000,0.0000,0.0000,32810.4889,4.5000,1.0000,32810.4889,0.0000,0.0000,180457.6889,0.0000,-180457.6889,13.4852,6.1879,14279.9000,0.0000,14279.9000,0.3702,3859.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3859.4324,0.0000,0.0000,0.0000,10420.4676,10420.4676,13.1534,25.1942,0.0000,11092.7000,-11092.7000,0.2876,0.0000,0.0000,0.0000,2263.8163,4.9000,1.0000,2263.8163,0.0000,0.0000,13356.5163,0.0000,-13356.5163,13.5787,6.2814,568.9000,0.0000,568.9000,0.0147,153.7568,3.7000,1.0000,0.0000,0.0000,0.0000,153.7568,0.0000,0.0000,0.0000,415.1432,415.1432,13.5655,25.6063,0.0000,25330.4000,-25330.4000,0.6567,0.0000,0.0000,0.0000,5169.4694,4.9000,1.0000,5169.4694,0.0000,0.0000,30499.8694,0.0000,-30499.8694,14.5367,7.2394,10446.8000,0.0000,10446.8000,0.2709,2823.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2823.4595,0.0000,0.0000,0.0000,7623.3405,7623.3405,14.2939,9.3833,11.8386,-10.2812,-154217.8426,8.1423,1315.1295,13.1513,8.1423,0.0000,19.6249,9.3833,8.4013,8.8923,-3.8551,-30840.9359,8.1423,2799.0366,27.9904,8.1423,0.0000,69.0061,8.4013,7.7391,8.0702,-2.9709,-20796.3448,8.1423,3317.6293,33.1763,8.1423,0.0000,90.0931,8.1423,74.0276,5.4282,0.0000,178.7241,252.7517,-158774.7000,-205855.1233,-205855.1233
3958.0000,7.5803,19.8026,0.0000,120742.0000,-120742.0000,3.1305,0.0000,0.0000,0.0000,26831.5556,4.5000,1.0000,26831.5556,0.0000,0.0000,147573.5556,0.0000,-147573.5556,13.1546,5.8573,13936.2000,0.0000,13936.2000,0.3613,3766.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3766.5405,0.0000,0.0000,0.0000,10169.6595,10169.6595,12.7705,24.8113,0.0000,11013.0000,-11013.0000,0.2855,0.0000,0.0000,0.0000,2247.5510,4.9000,1.0000,2247.5510,0.0000,0.0000,13260.5510,0.0000,-13260.5510,13.2714,5.9741,435.0000,0.0000,435.0000,0.0113,117.5676,3.7000,1.0000,0.0000,0.0000,0.0000,117.5676,0.0000,0.0000,0.0000,317.4324,317.4324,13.2594,25.3002,0.0000,21260.1000,-21260.1000,0.5512,0.0000,0.0000,0.0000,4338.7959,4.9000,1.0000,4338.7959,0.0000,0.0000,25598.8959,0.0000,-25598.8959,14.2264,6.9291,9106.7000,0.0000,9106.7000,0.2361,2461.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2461.2703,0.0000,0.0000,0.0000,6645.4297,6645.4297,13.9753,9.0209,11.4981,-8.7441,-131162.0934,6.8639,1124.6504,11.2465,6.8639,0.0000,11.7563,9.0209,8.1830,8.6020,-2.7729,-22183.4008,6.8639,2389.9844,23.8998,6.8639,0.0000,41.3383,8.1830,7.5803,7.8817,-2.2793,-15954.9867,6.8639,2820.3770,28.2038,6.8639,0.0000,53.9704,6.8639,46.2532,4.5759,0.0000,107.0650,153.3182,-129537.2000,-169300.4809,-169300.4809
3959.0000,7.4484,19.6706,0.0000,106391.9000,-106391.9000,2.7584,0.0000,0.0000,0.0000,23642.6444,4.5000,1.0000,23642.6444,0.0000,0.0000,130034.5444,0.0000,-130034.5444,13.2731,5.9758,13936.1000,0.0000,13936.1000,0.3613,3766.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3766.5135,0.0000,0.0000,0.0000,10169.5865,10169.5865,12.8176,24.8584,0.0000,6050.4000,-6050.4000,0.1569,0.0000,0.0000,0.0000,1234.7755,4.9000,1.0000,1234.7755,0.0000,0.0000,7285.1755,0.0000,-7285.1755,13.1439,5.8466,424.8000,0.0000,424.8000,0.0110,114.8108,3.7000,1.0000,0.0000,0.0000,0.0000,114.8108,0.0000,0.0000,0.0000,309.9892,309.9892,13.1301,25.1709,0.0000,16941.4000,-16941.4000,0.4392,0.0000,0.0000,0.0000,3457.4286,4.9000,1.0000,3457.4286,0.0000,0.0000,20398.8286,0.0000,-20398.8286,14.0438,6.7465,5086.1000,0.0000,5086.1000,0.1319,1374.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1374.6216,0.0000,0.0000,0.0000,3711.4784,3711.4784,13.8775,8.5976,11.2376,-7.8582,-117873.5401,5.7881,958.8974,9.5890,5.7881,0.0000,7.0497,8.5976,8.0233,8.3105,-1.6024,-12819.0653,5.7881,2041.6195,20.4162,5.7881,0.0000,24.7883,8.0233,7.4484,7.7359,-1.8336,-12834.8891,5.7881,2393.9180,23.9392,5.7881,0.0000,32.3632,5.7881,28.9522,3.8587,0.0000,64.2012,93.1533,-109936.7000,-143527.4945,-143527.4945
3960.0000,7.3336,19.5558,0.0000,89031.9000,-89031.9000,2.3083,0.0000,0.0000,0.0000,19784.8667,4.5000,1.0000,19784.8667,0.0000,0.0000,108816.7667,0.0000,-108816.7667,13.1850,5.8877,13936.0000,0.0000,13936.0000,0.3613,3766.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3766.4865,0.0000,0.0000,0.0000,10169.5135,10169.5135,12.6382,24.6790,0.0000,7020.2000,-7020.2000,0.1820,0.0000,0.0000,0.0000,1432.6939,4.9000,1.0000,1432.6939,0.0000,0.0000,8452.8939,0.0000,-8452.8939,13.0927,5.7954,432.9000,0.0000,432.9000,0.0112,117.0000,3.7000,1.0000,0.0000,0.0000,0.0000,117.0000,0.0000,0.0000,0.0000,315.9000,315.9000,13.0757,25.1166,0.0000,11988.0000,-11988.0000,0.3108,0.0000,0.0000,0.0000,2446.5306,4.9000,1.0000,2446.5306,0.0000,0.0000,14434.5306,0.0000,-14434.5306,13.8519,6.5546,1568.2000,0.0000,1568.2000,0.0407,423.8378,3.7000,1.0000,0.0000,0.0000,0.0000,423.8378,0.0000,0.0000,0.0000,1144.3622,1144.3622,13.7904,8.1884,10.9894,-6.9452,-104177.3957,4.8215,807.2365,8.0724,4.8215,0.0000,4.0749,8.1884,7.9103,8.0494,-0.6465,-5171.7573,4.8215,1720.5778,17.2058,4.8215,0.0000,14.3283,7.9103,7.3336,7.6220,-1.5322,-10725.2625,4.8215,2004.3794,20.0438,4.8215,0.0000,18.7068,4.8215,17.5417,3.2143,0.0000,37.1100,54.6516,-92103.0000,-120074.4155,-120074.4155
3961.0000,7.2602,19.4824,0.0000,85882.9000,-85882.9000,2.2267,0.0000,0.0000,0.0000,19085.0889,4.5000,1.0000,19085.0889,0.0000,0.0000,104967.9889,0.0000,-104967.9889,13.3795,6.0822,13908.4000,0.0000,13908.4000,0.3606,3759.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3759.0270,0.0000,0.0000,0.0000,10149.3730,10149.3730,12.7878,24.8286,0.0000,4827.8000,-4827.8000,0.1252,0.0000,0.0000,0.0000,985.2653,4.9000,1.0000,985.2653,0.0000,0.0000,5813.0653,0.0000,-5813.0653,13.1267,5.8294,428.6000,0.0000,428.6000,0.0111,115.8378,3.7000,1.0000,0.0000,0.0000,0.0000,115.8378,0.0000,0.0000,0.0000,312.7622,312.7622,13.1085,25.1493,0.0000,8412.9000,-8412.9000,0.2181,0.0000,0.0000,0.0000,1716.9184,4.9000,1.0000,1716.9184,0.0000,0.0000,10129.8184,0.0000,-10129.8184,13.6990,6.4017,897.0000,0.0000,897.0000,0.0233,242.4324,3.7000,1.0000,0.0000,0.0000,0.0000,242.4324,0.0000,0.0000,0.0000,654.5676,654.5676,13.6609,7.9654,10.8131,-6.5132,-97697.8575,4.4474,750.2202,7.5022,4.4474,0.0000,3.1980,7.9654,7.8052,7.8853,-0.3435,-2747.8499,4.4474,1598.7569,15.9876,4.4474,0.0000,11.2451,7.8052,7.2602,7.5327,-1.3355,-9348.4624,4.4474,1856.2923,18.5629,4.4474,0.0000,14.6814,4.4474,14.0616,2.9649,0.0000,29.1246,43.1862,-83889.6000,-109794.1699,-109794.1699
3962.0000,7.1904,19.4126,0.0000,76985.0000,-76985.0000,1.9960,0.0000,0.0000,0.0000,17107.7778,4.5000,1.0000,17107.7778,0.0000,0.0000,94092.7778,0.0000,-94092.7778,13.2893,5.9920,13906.6000,0.0000,13906.6000,0.3606,3758.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3758.5405,0.0000,0.0000,0.0000,10148.0595,10148.0595,12.6316,24.6724,0.0000,5222.4000,-5222.4000,0.1354,0.0000,0.0000,0.0000,1065.7959,4.9000,1.0000,1065.7959,0.0000,0.0000,6288.1959,0.0000,-6288.1959,13.0392,5.7419,428.5000,0.0000,428.5000,0.0111,115.8108,3.7000,1.0000,0.0000,0.0000,0.0000,115.8108,0.0000,0.0000,0.0000,312.6892,312.6892,13.0189,25.0597,0.0000,5912.9000,-5912.9000,0.1533,0.0000,0.0000,0.0000,1206.7143,4.9000,1.0000,1206.7143,0.0000,0.0000,7119.6143,0.0000,-7119.6143,13.4804,6.1831,395.2000,0.0000,395.2000,0.0102,106.8108,3.7000,1.0000,0.0000,0.0000,0.0000,106.8108,0.0000,0.0000,0.0000,288.3892,288.3892,13.4617,7.7817,10.6217,-5.8419,-87628.4173,3.9999,680.2777,6.8028,3.9999,0.0000,2.3265,7.7817,7.7271,7.7544,-0.1052,-841.6867,3.9999,1446.3409,14.4634,3.9999,0.0000,8.1807,7.7271,7.1904,7.4587,-1.1830,-8281.3462,3.9999,1675.0767,16.7508,3.9999,0.0000,10.6806,3.9999,10.5216,2.6666,0.0000,21.1878,31.7094,-73390.0000,-96751.4501,-96751.4501
3963.0000,7.1338,19.3561,0.0000,69224.3000,-69224.3000,1.7948,0.0000,0.0000,0.0000,15383.1778,4.5000,1.0000,15383.1778,0.0000,0.0000,84607.4778,0.0000,-84607.4778,13.1031,5.8058,13906.6000,0.0000,13906.6000,0.3606,3758.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3758.5405,0.0000,0.0000,0.0000,10148.0595,10148.0595,12.3871,24.4279,0.0000,6535.9000,-6535.9000,0.1695,0.0000,0.0000,0.0000,1333.8571,4.9000,1.0000,1333.8571,0.0000,0.0000,7869.7571,0.0000,-7869.7571,12.9423,5.6450,423.1000,0.0000,423.1000,0.0110,114.3514,3.7000,1.0000,0.0000,0.0000,0.0000,114.3514,0.0000,0.0000,0.0000,308.7486,308.7486,12.9205,24.9614,0.0000,4007.9000,-4007.9000,0.1039,0.0000,0.0000,0.0000,817.9388,4.9000,1.0000,817.9388,0.0000,0.0000,4825.8388,0.0000,-4825.8388,13.2610,5.9637,395.1000,0.0000,395.1000,0.0102,106.7838,3.7000,1.0000,0.0000,0.0000,0.0000,106.7838,0.0000,0.0000,0.0000,288.3162,288.3162,13.2407,7.6535,10.4471,-5.2795,-79192.4100,3.6749,629.6963,6.2970,3.6749,0.0000,1.8042,7.6535,7.6590,7.6562,0.0097,77.6720,3.6749,1334.6790,13.3468,3.6749,0.0000,6.3441,7.6590,7.1338,7.3964,-1.0633,-7443.2114,3.6749,1543.2901,15.4329,3.6749,0.0000,8.2827,3.6749,8.3474,2.4499,0.0000,16.4310,24.7783,-65043.3000,-86557.9494,-86557.9494
3964.0000,7.1273,19.3495,0.0000,87511.1000,-87511.1000,2.2689,0.0000,0.0000,0.0000,19446.9111,4.5000,1.0000,19446.9111,0.0000,0.0000,106958.0111,0.0000,-106958.0111,13.6618,6.3645,13906.6000,0.0000,13906.6000,0.3606,3758.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3758.5405,0.0000,0.0000,0.0000,10148.0595,10148.0595,13.0419,25.0827,0.0000,2880.1000,-2880.1000,0.0747,0.0000,0.0000,0.0000,587.7755,4.9000,1.0000,587.7755,0.0000,0.0000,3467.8755,0.0000,-3467.8755,13.2537,5.9564,434.5000,0.0000,434.5000,0.0113,117.4324,3.7000,1.0000,0.0000,0.0000,0.0000,117.4324,0.0000,0.0000,0.0000,317.0676,317.0676,13.2344,25.2752,0.0000,3491.4000,-3491.4000,0.0905,0.0000,0.0000,0.0000,712.5306,4.9000,1.0000,712.5306,0.0000,0.0000,4203.9306,0.0000,-4203.9306,13.4912,6.1939,896.5000,0.0000,896.5000,0.0232,242.2973,3.7000,1.0000,0.0000,0.0000,0.0000,242.2973,0.0000,0.0000,0.0000,654.2027,654.2027,13.4512,7.5775,10.5144,-6.4094,-96141.1372,4.2437,725.0747,7.2507,4.2437,0.0000,2.7785,7.5775,7.5926,7.5850,0.0309,246.9222,4.2437,1546.2228,15.4622,4.2437,0.0000,9.7698,7.5926,7.1273,7.3599,-1.0880,-7616.2725,4.2437,1785.1227,17.8512,4.2437,0.0000,12.7552,4.2437,12.3690,2.8291,0.0000,25.3035,37.6725,-78645.0000,-103510.4875,-103510.4875
3965.0000,7.1352,19.3574,0.0000,95740.7000,-95740.7000,2.4823,0.0000,0.0000,0.0000,21275.7111,4.5000,1.0000,21275.7111,0.0000,0.0000,117016.4111,0.0000,-117016.4111,13.3107,6.0134,13906.7000,0.0000,13906.7000,0.3606,3758.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3758.5676,0.0000,0.0000,0.0000,10148.1324,10148.1324,12.7751,24.8159,0.0000,7539.5000,-7539.5000,0.1955,0.0000,0.0000,0.0000,1538.6735,4.9000,1.0000,1538.6735,0.0000,0.0000,9078.1735,0.0000,-9078.1735,13.2542,5.9569,566.2000,0.0000,566.2000,0.0147,153.0270,3.7000,1.0000,0.0000,0.0000,0.0000,153.0270,0.0000,0.0000,0.0000,413.1730,413.1730,13.2324,25.2732,0.0000,3830.7000,-3830.7000,0.0993,0.0000,0.0000,0.0000,781.7755,4.9000,1.0000,781.7755,0.0000,0.0000,4612.4755,0.0000,-4612.4755,13.4758,6.1785,4739.9000,0.0000,4739.9000,0.1229,1281.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1281.0541,0.0000,0.0000,0.0000,3458.8459,3458.8459,13.2933,7.8176,10.5554,-6.9172,-103757.2851,4.9128,837.9103,8.3791,4.9128,0.0000,4.3107,7.8176,7.4758,7.6467,-0.8094,-6475.5846,4.9128,1785.0430,17.8504,4.9128,0.0000,15.1574,7.4758,7.1352,7.3055,-0.9220,-6454.0390,4.9128,2071.6429,20.7164,4.9128,0.0000,19.7892,4.9128,18.4663,3.2752,0.0000,39.2572,57.7235,-87898.1000,-116686.9087,-116686.9087
3966.0000,7.1897,19.4119,0.0000,171722.8000,-171722.8000,4.4522,0.0000,0.0000,0.0000,38160.6222,4.5000,1.0000,38160.6222,0.0000,0.0000,209883.4222,0.0000,-209883.4222,13.9301,6.6328,13906.6000,0.0000,13906.6000,0.3606,3758.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3758.5405,0.0000,0.0000,0.0000,10148.0595,10148.0595,13.6042,25.6450,0.0000,483.0000,-483.0000,0.0125,0.0000,0.0000,0.0000,98.5714,4.9000,1.0000,98.5714,0.0000,0.0000,581.5714,0.0000,-581.5714,13.6229,6.3256,516.3000,0.0000,516.3000,0.0134,139.5405,3.7000,1.0000,0.0000,0.0000,0.0000,139.5405,0.0000,0.0000,0.0000,376.7595,376.7595,13.6108,25.6516,0.0000,5021.2000,-5021.2000,0.1302,0.0000,0.0000,0.0000,1024.7347,4.9000,1.0000,1024.7347,0.0000,0.0000,6045.9347,0.0000,-6045.9347,13.8049,6.5076,15936.1000,0.0000,15936.1000,0.4132,4307.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4307.0541,0.0000,0.0000,0.0000,11629.0459,11629.0459,13.4315,8.5494,10.9904,-10.1345,-152017.8385,8.0731,1351.5695,13.5157,8.0731,0.0000,19.1286,8.5494,7.5601,8.0547,-3.8507,-30805.6626,8.0731,2880.2296,28.8023,8.0731,0.0000,67.2611,7.5601,7.1897,7.3749,-1.6477,-11533.5623,8.0731,3393.6619,33.9366,8.0731,0.0000,87.8148,8.0731,72.3060,5.3821,0.0000,174.2045,246.5106,-146868.0000,-194357.0635,-194357.0635
3967.0000,7.3161,19.5383,0.0000,224229.6000,-224229.6000,5.8136,0.0000,0.0000,0.0000,49828.8000,4.5000,1.0000,49828.8000,0.0000,0.0000,274058.4000,0.0000,-274058.4000,14.0521,6.7548,23625.5000,0.0000,23625.5000,0.6125,6385.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6385.2703,0.0000,0.0000,0.0000,17240.2297,17240.2297,13.6284,13.6284,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.6284,6.3311,1060.2000,0.0000,1060.2000,0.0275,286.5405,3.7000,1.0000,0.0000,0.0000,0.0000,286.5405,0.0000,0.0000,0.0000,773.6595,773.6595,13.6094,25.6502,0.0000,5381.8000,-5381.8000,0.1395,0.0000,0.0000,0.0000,1098.3265,4.9000,1.0000,1098.3265,0.0000,0.0000,6480.1265,0.0000,-6480.1265,13.7686,6.4713,16938.7000,0.0000,16938.7000,0.4392,4578.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4578.0270,0.0000,0.0000,0.0000,12360.6730,12360.6730,13.4648,9.1420,11.3034,-11.7252,-175877.8260,10.5484,1742.6679,17.4267,10.5484,0.0000,42.6708,9.1420,7.8678,8.5049,-6.4801,-51840.9367,10.5484,3688.7760,36.8878,10.5484,0.0000,150.0413,7.8678,7.3161,7.5919,-3.2065,-22445.2017,10.5484,4391.0831,43.9108,10.5484,0.0000,195.8910,10.5484,151.2606,7.0323,0.0000,388.6031,539.8637,-187987.0000,-250163.9644,-250163.9644
3968.0000,7.5088,19.7310,0.0000,245001.3000,-245001.3000,6.3521,0.0000,0.0000,0.0000,54444.7333,4.5000,1.0000,54444.7333,0.0000,0.0000,299446.0333,0.0000,-299446.0333,13.7109,6.4136,28817.5000,0.0000,28817.5000,0.7471,7788.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7788.5135,0.0000,0.0000,0.0000,21028.9865,21028.9865,13.2754,25.3162,0.0000,24673.7000,-24673.7000,0.6397,0.0000,0.0000,0.0000,5035.4490,4.9000,1.0000,5035.4490,0.0000,0.0000,29709.1490,0.0000,-29709.1490,13.8907,6.5934,1796.4000,0.0000,1796.4000,0.0466,485.5135,3.7000,1.0000,0.0000,0.0000,0.0000,485.5135,0.0000,0.0000,0.0000,1310.8865,1310.8865,13.8635,25.9044,0.0000,5315.2000,-5315.2000,0.1378,0.0000,0.0000,0.0000,1084.7347,4.9000,1.0000,1084.7347,0.0000,0.0000,6399.9347,0.0000,-6399.9347,13.9961,6.6988,16270.3000,0.0000,16270.3000,0.4218,4397.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4397.3784,0.0000,0.0000,0.0000,11872.9216,11872.9216,13.7502,9.5522,11.6512,-13.5121,-202681.3531,12.5178,2037.8512,20.3785,12.5178,0.0000,71.3098,9.5522,8.1951,8.8737,-8.1906,-65524.5482,12.5178,4306.7034,43.0670,12.5178,0.0000,250.7431,8.1951,7.5088,7.8519,-4.7338,-33136.4210,12.5178,5150.4409,51.5044,12.5178,0.0000,327.3654,12.5178,242.8604,8.3452,0.0000,649.4184,892.2788,-228106.0000,-301342.3224,-301342.3224
3969.0000,7.6648,19.8870,0.0000,257406.1000,-257406.1000,6.6737,0.0000,0.0000,0.0000,57201.3556,4.5000,1.0000,57201.3556,0.0000,0.0000,314607.4556,0.0000,-314607.4556,13.7631,6.4658,32766.6000,0.0000,32766.6000,0.8495,8855.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8855.8378,0.0000,0.0000,0.0000,23910.7622,23910.7622,13.2996,25.3404,0.0000,31543.9000,-31543.9000,0.8178,0.0000,0.0000,0.0000,6437.5306,4.9000,1.0000,6437.5306,0.0000,0.0000,37981.4306,0.0000,-37981.4306,14.0359,6.7386,1946.1000,0.0000,1946.1000,0.0505,525.9730,3.7000,1.0000,0.0000,0.0000,0.0000,525.9730,0.0000,0.0000,0.0000,1420.1270,1420.1270,14.0083,26.0491,0.0000,6000.2000,-6000.2000,0.1556,0.0000,0.0000,0.0000,1224.5306,4.9000,1.0000,1224.5306,0.0000,0.0000,7224.7306,0.0000,-7224.7306,14.1484,6.8511,14265.0000,0.0000,14265.0000,0.3698,3855.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3855.4054,0.0000,0.0000,0.0000,10409.5946,10409.5946,13.9466,9.8009,11.8737,-14.2582,-213873.3351,13.3755,2157.1946,21.5719,13.3755,0.0000,86.9946,9.8009,8.4174,9.1092,-8.9216,-71372.6514,13.3755,4554.3798,45.5438,13.3755,0.0000,305.8947,8.4174,7.6648,8.0411,-5.5467,-38827.1466,13.3755,5456.9803,54.5698,13.3755,0.0000,399.3703,13.3755,291.7845,8.9170,0.0000,792.2595,1084.0440,-245972.5000,-324073.1330,-324073.1330
3970.0000,7.8298,20.0521,0.0000,270057.4000,-270057.4000,7.0017,0.0000,0.0000,0.0000,60012.7556,4.5000,1.0000,60012.7556,0.0000,0.0000,330070.1556,0.0000,-330070.1556,13.7700,6.4727,38684.6000,0.0000,38684.6000,1.0030,10455.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10455.2973,0.0000,0.0000,0.0000,28229.3027,28229.3027,13.2620,25.3028,0.0000,39005.6000,-39005.6000,1.0113,0.0000,0.0000,0.0000,7960.3265,4.9000,1.0000,7960.3265,0.0000,0.0000,46965.9265,0.0000,-46965.9265,14.1072,6.8099,1989.5000,0.0000,1989.5000,0.0516,537.7027,3.7000,1.0000,0.0000,0.0000,0.0000,537.7027,0.0000,0.0000,0.0000,1451.7973,1451.7973,14.0811,26.1219,0.0000,7772.1000,-7772.1000,0.2015,0.0000,0.0000,0.0000,1586.1429,4.9000,1.0000,1586.1429,0.0000,0.0000,9358.2429,0.0000,-9358.2429,14.2495,6.9522,12928.1000,0.0000,12928.1000,0.3352,3494.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3494.0811,0.0000,0.0000,0.0000,9434.0189,9434.0189,14.0797,10.0508,12.0653,-14.9247,-223869.9944,14.4064,2304.8917,23.0489,14.4064,0.0000,108.7011,10.0508,8.6366,9.3437,-9.8226,-78580.6517,14.4064,4855.2824,48.5528,14.4064,0.0000,382.2204,8.6366,7.8298,8.2332,-6.4041,-44828.5599,14.4064,5827.4783,58.2748,14.4064,0.0000,499.0196,14.4064,358.4499,9.6043,0.0000,989.9412,1348.3911,-263232.9000,-347279.2060,-347279.2060
3971.0000,8.0487,20.2709,0.0000,286552.2000,-286552.2000,7.4294,0.0000,0.0000,0.0000,63678.2667,4.5000,1.0000,63678.2667,0.0000,0.0000,350230.4667,0.0000,-350230.4667,13.7317,6.4344,40655.0000,0.0000,40655.0000,1.0541,10987.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10987.8378,0.0000,0.0000,0.0000,29667.1622,29667.1622,13.2503,25.2911,0.0000,60961.2000,-60961.2000,1.5805,0.0000,0.0000,0.0000,12441.0612,4.9000,1.0000,12441.0612,0.0000,0.0000,73402.2612,0.0000,-73402.2612,14.4413,7.1440,2352.0000,0.0000,2352.0000,0.0610,635.6757,3.7000,1.0000,0.0000,0.0000,0.0000,635.6757,0.0000,0.0000,0.0000,1716.3243,1716.3243,14.4135,26.4543,0.0000,9912.8000,-9912.8000,0.2570,0.0000,0.0000,0.0000,2023.0204,4.9000,1.0000,2023.0204,0.0000,0.0000,11935.8204,0.0000,-11935.8204,14.6071,7.3098,10421.5000,0.0000,10421.5000,0.2702,2816.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2816.6216,0.0000,0.0000,0.0000,7604.8784,7604.8784,14.4837,10.3749,12.4293,-16.8815,-253222.4203,15.9783,2517.8373,25.1784,15.9783,0.0000,148.3046,10.3749,8.9169,9.6459,-11.2314,-89851.4077,15.9783,5314.5194,53.1452,15.9783,0.0000,521.4762,8.9169,8.0487,8.4828,-7.6438,-53506.3555,15.9783,6392.0455,63.9205,15.9783,0.0000,680.8294,15.9783,477.7149,10.6522,0.0000,1350.6102,1828.3251,-303997.7000,-396580.1834,-396580.1834
3972.0000,8.1940,20.4162,0.0000,297976.0000,-297976.0000,7.7256,0.0000,0.0000,0.0000,66216.8889,4.5000,1.0000,66216.8889,0.0000,0.0000,364192.8889,0.0000,-364192.8889,13.9573,6.6600,35231.4000,0.0000,35231.4000,0.9134,9522.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9522.0000,0.0000,0.0000,0.0000,25709.4000,25709.4000,13.5505,25.5913,0.0000,63543.5000,-63543.5000,1.6475,0.0000,0.0000,0.0000,12968.0612,4.9000,1.0000,12968.0612,0.0000,0.0000,76511.5612,0.0000,-76511.5612,14.7613,7.4640,2811.3000,0.0000,2811.3000,0.0729,759.8108,3.7000,1.0000,0.0000,0.0000,0.0000,759.8108,0.0000,0.0000,0.0000,2051.4892,2051.4892,14.7288,26.7696,0.0000,12629.2000,-12629.2000,0.3274,0.0000,0.0000,0.0000,2577.3878,4.9000,1.0000,2577.3878,0.0000,0.0000,15206.5878,0.0000,-15206.5878,14.9695,7.6722,9084.7000,0.0000,9084.7000,0.2355,2455.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2455.3243,0.0000,0.0000,0.0000,6629.3757,6629.3757,14.8646,10.5812,12.7229,-18.0449,-270672.7738,16.3835,2550.4408,25.5044,16.3835,0.0000,159.8786,10.5812,9.0952,9.8382,-11.7372,-93897.8977,16.3835,5403.9845,54.0398,16.3835,0.0000,562.1733,9.0952,8.1940,8.6446,-8.1357,-56950.1015,16.3835,6507.3947,65.0739,16.3835,0.0000,733.9626,16.3835,512.1065,10.9224,0.0000,1456.0146,1968.1211,-327021.3000,-421520.7730,-421520.7730
3973.0000,8.3215,20.5437,0.0000,301983.0000,-301983.0000,7.8295,0.0000,0.0000,0.0000,67107.3333,4.5000,1.0000,67107.3333,0.0000,0.0000,369090.3333,0.0000,-369090.3333,14.0256,6.7283,40658.1000,0.0000,40658.1000,1.0541,10988.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10988.6757,0.0000,0.0000,0.0000,29669.4243,29669.4243,13.5670,25.6079,0.0000,63116.3000,-63116.3000,1.6364,0.0000,0.0000,0.0000,12880.8776,4.9000,1.0000,12880.8776,0.0000,0.0000,75997.1776,0.0000,-75997.1776,14.7415,7.4442,2681.5000,0.0000,2681.5000,0.0695,724.7297,3.7000,1.0000,0.0000,0.0000,0.0000,724.7297,0.0000,0.0000,0.0000,1956.7703,1956.7703,14.7113,26.7521,0.0000,14853.3000,-14853.3000,0.3851,0.0000,0.0000,0.0000,3031.2857,4.9000,1.0000,3031.2857,0.0000,0.0000,17884.5857,0.0000,-17884.5857,14.9877,7.6904,8082.0000,0.0000,8082.0000,0.2095,2184.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2184.3243,0.0000,0.0000,0.0000,5897.6757,5897.6757,14.8965,10.7552,12.8259,-17.8646,-267968.4884,16.7763,2600.4693,26.0047,16.7763,0.0000,171.6534,10.7552,9.2492,10.0022,-12.1812,-97449.5516,16.7763,5494.3466,54.9435,16.7763,0.0000,603.5764,9.2492,8.3215,8.7853,-8.5757,-60030.1863,16.7763,6622.1031,66.2210,16.7763,0.0000,788.0177,16.7763,546.9120,11.1842,0.0000,1563.2476,2110.1596,-328531.0000,-425448.2263,-425448.2263
3974.0000,8.5189,20.7411,0.0000,319405.5000,-319405.5000,8.2812,0.0000,0.0000,0.0000,70979.0000,4.5000,1.0000,70979.0000,0.0000,0.0000,390384.5000,0.0000,-390384.5000,14.1478,6.8505,38684.5000,0.0000,38684.5000,1.0030,10455.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10455.2703,0.0000,0.0000,0.0000,28229.2297,28229.2297,13.7408,25.7816,0.0000,77705.9000,-77705.9000,2.0147,0.0000,0.0000,0.0000,15858.3469,4.9000,1.0000,15858.3469,0.0000,0.0000,93564.2469,0.0000,-93564.2469,15.0899,7.7926,1775.4000,0.0000,1775.4000,0.0460,479.8378,3.7000,1.0000,0.0000,0.0000,0.0000,479.8378,0.0000,0.0000,0.0000,1295.5622,1295.5622,15.0712,27.1120,0.0000,17702.7000,-17702.7000,0.4590,0.0000,0.0000,0.0000,3612.7959,4.9000,1.0000,3612.7959,0.0000,0.0000,21315.4959,0.0000,-21315.4959,15.3786,8.0813,7079.4000,0.0000,7079.4000,0.1835,1913.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1913.3514,0.0000,0.0000,0.0000,5166.0486,5166.0486,15.3041,11.0376,13.1708,-19.7263,-295894.8644,17.9811,2747.8769,27.4788,17.9811,0.0000,211.3548,11.0376,9.4911,10.2643,-13.4063,-107250.4129,17.9811,5822.6592,58.2266,17.9811,0.0000,743.1764,9.4911,8.5189,9.0050,-9.6326,-67428.1250,17.9811,7074.9362,70.7494,17.9811,0.0000,970.2768,17.9811,663.0783,11.9874,0.0000,1924.8080,2587.8864,-367274.8000,-470573.4023,-470573.4023
3975.0000,8.6778,20.9000,0.0000,326201.3000,-326201.3000,8.4574,0.0000,0.0000,0.0000,72489.1778,4.5000,1.0000,72489.1778,0.0000,0.0000,398690.4778,0.0000,-398690.4778,14.2542,6.9569,36714.6000,0.0000,36714.6000,0.9519,9922.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9922.8649,0.0000,0.0000,0.0000,26791.7351,26791.7351,13.8795,25.9203,0.0000,84291.2000,-84291.2000,2.1854,0.0000,0.0000,0.0000,17202.2857,4.9000,1.0000,17202.2857,0.0000,0.0000,101493.4857,0.0000,-101493.4857,15.2990,8.0017,1716.0000,0.0000,1716.0000,0.0445,463.7838,3.7000,1.0000,0.0000,0.0000,0.0000,463.7838,0.0000,0.0000,0.0000,1252.2162,1252.2162,15.2815,27.3223,0.0000,19632.9000,-19632.9000,0.5090,0.0000,0.0000,0.0000,4006.7143,4.9000,1.0000,4006.7143,0.0000,0.0000,23639.6143,0.0000,-23639.6143,15.6122,8.3149,8082.0000,0.0000,8082.0000,0.2095,2184.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2184.3243,0.0000,0.0000,0.0000,5897.6757,5897.6757,15.5297,11.2546,13.3921,-20.3767,-305651.0842,18.5366,2807.1685,28.0717,18.5366,0.0000,231.5560,11.2546,9.6805,10.4675,-14.0677,-112541.8039,18.5366,5950.3258,59.5033,18.5366,0.0000,814.2087,9.6805,8.6778,9.1791,-10.2413,-71689.0627,18.5366,7265.0419,72.6504,18.5366,0.0000,1063.0152,18.5366,721.5734,12.3577,0.0000,2108.7799,2830.3533,-383612.8000,-489881.9508,-489881.9508
3976.0000,8.8415,21.0637,0.0000,332752.3000,-332752.3000,8.6272,0.0000,0.0000,0.0000,73944.9556,4.5000,1.0000,73944.9556,0.0000,0.0000,406697.2556,0.0000,-406697.2556,14.3416,7.0443,31282.5000,0.0000,31282.5000,0.8111,8454.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8454.7297,0.0000,0.0000,0.0000,22827.7703,22827.7703,14.0329,26.0737,0.0000,95060.9000,-95060.9000,2.4646,0.0000,0.0000,0.0000,19400.1837,4.9000,1.0000,19400.1837,0.0000,0.0000,114461.0837,0.0000,-114461.0837,15.5809,8.2836,2211.5000,0.0000,2211.5000,0.0573,597.7027,3.7000,1.0000,0.0000,0.0000,0.0000,597.7027,0.0000,0.0000,0.0000,1613.7973,1613.7973,15.5590,27.5999,0.0000,22229.5000,-22229.5000,0.5763,0.0000,0.0000,0.0000,4536.6327,4.9000,1.0000,4536.6327,0.0000,0.0000,26766.1327,0.0000,-26766.1327,15.9210,8.6237,9418.9000,0.0000,9418.9000,0.2442,2545.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2545.6486,0.0000,0.0000,0.0000,6873.2514,6873.2514,15.8281,11.4802,13.6541,-21.4332,-321498.5256,19.1712,2872.3523,28.7235,19.1712,0.0000,256.1612,11.4802,9.8754,10.6778,-14.8326,-118660.6526,19.1712,6140.1700,61.4017,19.1712,0.0000,900.7269,9.8754,8.8415,9.3585,-10.9215,-76450.4748,19.1712,7505.5191,75.0552,19.1712,0.0000,1175.9718,19.1712,792.3380,12.7808,0.0000,2332.8600,3125.1980,-407129.8000,-516609.6530,-516609.6530
3977.0000,8.9860,21.2082,0.0000,347896.0000,-347896.0000,9.0199,0.0000,0.0000,0.0000,77310.2222,4.5000,1.0000,77310.2222,0.0000,0.0000,425206.2222,0.0000,-425206.2222,14.6315,7.3342,20435.4000,0.0000,20435.4000,0.5298,5523.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5523.0811,0.0000,0.0000,0.0000,14912.3189,14912.3189,14.4335,26.4743,0.0000,94042.5000,-94042.5000,2.4382,0.0000,0.0000,0.0000,19192.3469,4.9000,1.0000,19192.3469,0.0000,0.0000,113234.8469,0.0000,-113234.8469,15.9369,8.6396,1405.8000,0.0000,1405.8000,0.0364,379.9459,3.7000,1.0000,0.0000,0.0000,0.0000,379.9459,0.0000,0.0000,0.0000,1025.8541,1025.8541,15.9233,27.9641,0.0000,25913.2000,-25913.2000,0.6718,0.0000,0.0000,0.0000,5288.4082,4.9000,1.0000,5288.4082,0.0000,0.0000,31201.6082,0.0000,-31201.6082,16.3375,9.0402,12426.8000,0.0000,12426.8000,0.3222,3358.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3358.5946,0.0000,0.0000,0.0000,9068.2054,9068.2054,16.2171,11.6940,13.9556,-22.7117,-340675.7181,19.5276,2890.0903,28.9009,19.5276,0.0000,270.7147,11.6940,10.0502,10.8721,-15.4759,-123807.5948,19.5276,6218.4256,62.1843,19.5276,0.0000,951.9004,10.0502,8.9860,9.5181,-11.4504,-80152.9860,19.5276,7639.9461,76.3995,19.5276,0.0000,1242.7829,19.5276,833.9654,13.0184,0.0000,2465.3980,3299.3634,-433583.7000,-544636.2989,-544636.2989
3978.0000,8.6135,20.8358,0.0000,257004.2000,-257004.2000,6.6633,0.0000,0.0000,0.0000,57112.0444,4.5000,1.0000,57112.0444,0.0000,0.0000,314116.2444,0.0000,-314116.2444,14.0849,6.7876,16818.9000,0.0000,16818.9000,0.4361,4545.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4545.6486,0.0000,0.0000,0.0000,12273.2514,12273.2514,13.8711,25.9119,0.0000,64844.6000,-64844.6000,1.6812,0.0000,0.0000,0.0000,13233.5918,4.9000,1.0000,13233.5918,0.0000,0.0000,78078.1918,0.0000,-78078.1918,15.2311,7.9338,1170.4000,0.0000,1170.4000,0.0303,316.3243,3.7000,1.0000,0.0000,0.0000,0.0000,316.3243,0.0000,0.0000,0.0000,854.0757,854.0757,15.2162,27.2571,0.0000,28301.9000,-28301.9000,0.7338,0.0000,0.0000,0.0000,5775.8980,4.9000,1.0000,5775.8980,0.0000,0.0000,34077.7980,0.0000,-34077.7980,15.8098,8.5125,14599.2000,0.0000,14599.2000,0.3785,3945.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3945.7297,0.0000,0.0000,0.0000,10653.4703,10653.4703,15.6243,11.0729,13.3486,-17.4198,-261296.3190,14.8848,2258.1741,22.5817,14.8848,0.0000,119.8944,11.0729,9.5660,10.3194,-10.8145,-86516.1145,14.8848,4808.6141,48.0861,14.8848,0.0000,421.5786,9.5660,8.6135,9.0897,-7.8113,-54679.0034,14.8848,5797.3136,57.9731,14.8848,0.0000,550.4049,14.8848,392.4355,9.9232,0.0000,1091.8779,1484.3134,-317562.2000,-402491.4369,-402491.4369
3979.0000,8.4424,20.6646,0.0000,242170.4000,-242170.4000,6.2787,0.0000,0.0000,0.0000,53815.6444,4.5000,1.0000,53815.6444,0.0000,0.0000,295986.0444,0.0000,-295986.0444,14.0114,6.7141,16835.6000,0.0000,16835.6000,0.4365,4550.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4550.1622,0.0000,0.0000,0.0000,12285.4378,12285.4378,13.7802,25.8210,0.0000,54257.9000,-54257.9000,1.4067,0.0000,0.0000,0.0000,11073.0408,4.9000,1.0000,11073.0408,0.0000,0.0000,65330.9408,0.0000,-65330.9408,15.0094,7.7121,894.3000,0.0000,894.3000,0.0232,241.7027,3.7000,1.0000,0.0000,0.0000,0.0000,241.7027,0.0000,0.0000,0.0000,652.5973,652.5973,14.9971,27.0379,0.0000,26240.8000,-26240.8000,0.6803,0.0000,0.0000,0.0000,5355.2653,4.9000,1.0000,5355.2653,0.0000,0.0000,31596.0653,0.0000,-31596.0653,15.5916,8.2943,13930.8000,0.0000,13930.8000,0.3612,3765.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3765.0811,0.0000,0.0000,0.0000,10165.7189,10165.7189,15.4003,10.8079,13.1041,-16.2724,-244085.9789,13.7800,2111.6509,21.1165,13.7800,0.0000,95.1290,10.8079,9.3488,10.0784,-9.6936,-77549.0092,13.7800,4498.2113,44.9821,13.7800,0.0000,334.4974,9.3488,8.4424,8.8956,-6.8820,-48174.3084,13.7800,5413.0032,54.1300,13.7800,0.0000,436.7134,13.7800,316.8952,9.1867,0.0000,866.3399,1183.2350,-291008.4000,-369809.2965,-369809.2965
3980.0000,8.0657,20.2879,0.0000,167564.5000,-167564.5000,4.3444,0.0000,0.0000,0.0000,37236.5556,4.5000,1.0000,37236.5556,0.0000,0.0000,204801.0556,0.0000,-204801.0556,13.5685,6.2712,16828.1000,0.0000,16828.1000,0.4363,4548.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4548.1351,0.0000,0.0000,0.0000,12279.9649,12279.9649,13.2385,25.2793,0.0000,26956.6000,-26956.6000,0.6989,0.0000,0.0000,0.0000,5501.3469,4.9000,1.0000,5501.3469,0.0000,0.0000,32457.9469,0.0000,-32457.9469,14.1106,6.8133,977.5000,0.0000,977.5000,0.0253,264.1892,3.7000,1.0000,0.0000,0.0000,0.0000,264.1892,0.0000,0.0000,0.0000,713.3108,713.3108,14.0915,26.1323,0.0000,23030.4000,-23030.4000,0.5971,0.0000,0.0000,0.0000,4700.0816,4.9000,1.0000,4700.0816,0.0000,0.0000,27730.4816,0.0000,-27730.4816,14.8366,7.5393,12761.0000,0.0000,12761.0000,0.3309,3448.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3448.9189,0.0000,0.0000,0.0000,9312.0811,9312.0811,14.5863,10.0698,12.3281,-11.2064,-168095.3969,9.6494,1526.9624,15.2696,9.6494,0.0000,32.6637,10.0698,8.8381,9.4539,-5.7304,-45842.9614,9.6494,3236.4376,32.3644,9.6494,0.0000,114.8537,8.8381,8.0657,8.4519,-4.1065,-28745.7691,9.6494,3865.5015,38.6550,9.6494,0.0000,149.9508,9.6494,118.2637,6.4329,0.0000,297.4682,415.7319,-186984.9000,-242684.1274,-242684.1274
3981.0000,7.8368,20.0590,0.0000,149212.3000,-149212.3000,3.8686,0.0000,0.0000,0.0000,33158.2889,4.5000,1.0000,33158.2889,0.0000,0.0000,182370.5889,0.0000,-182370.5889,13.7058,6.4085,14244.2000,0.0000,14244.2000,0.3693,3849.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3849.7838,0.0000,0.0000,0.0000,10394.4162,10394.4162,13.3713,25.4121,0.0000,12665.1000,-12665.1000,0.3284,0.0000,0.0000,0.0000,2584.7143,4.9000,1.0000,2584.7143,0.0000,0.0000,15249.8143,0.0000,-15249.8143,13.8620,6.5647,565.6000,0.0000,565.6000,0.0147,152.8649,3.7000,1.0000,0.0000,0.0000,0.0000,152.8649,0.0000,0.0000,0.0000,412.7351,412.7351,13.8488,25.8896,0.0000,20049.2000,-20049.2000,0.5198,0.0000,0.0000,0.0000,4091.6735,4.9000,1.0000,4091.6735,0.0000,0.0000,24140.8735,0.0000,-24140.8735,14.6256,7.3283,10421.5000,0.0000,10421.5000,0.2702,2816.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2816.6216,0.0000,0.0000,0.0000,7604.8784,7604.8784,14.3809,9.5348,11.9578,-10.0392,-150587.2538,8.0564,1294.7663,12.9477,8.0564,0.0000,19.0105,9.5348,8.5241,9.0294,-3.9256,-31404.9523,8.0564,2752.8563,27.5286,8.0564,0.0000,66.8458,8.5241,7.8368,8.1805,-3.0510,-21357.0408,8.0564,3266.5377,32.6654,8.0564,0.0000,87.2726,8.0564,71.8958,5.3710,0.0000,173.1290,245.0248,-156695.3000,-203349.2469,-203349.2469
3982.0000,7.6530,19.8752,0.0000,119687.6000,-119687.6000,3.1031,0.0000,0.0000,0.0000,26597.2444,4.5000,1.0000,26597.2444,0.0000,0.0000,146284.8444,0.0000,-146284.8444,13.3996,6.1024,13906.6000,0.0000,13906.6000,0.3606,3758.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3758.5405,0.0000,0.0000,0.0000,10148.0595,10148.0595,13.0010,25.0418,0.0000,10633.6000,-10633.6000,0.2757,0.0000,0.0000,0.0000,2170.1224,4.9000,1.0000,2170.1224,0.0000,0.0000,12803.7224,0.0000,-12803.7224,13.5040,6.2067,437.7000,0.0000,437.7000,0.0113,118.2973,3.7000,1.0000,0.0000,0.0000,0.0000,118.2973,0.0000,0.0000,0.0000,319.4027,319.4027,13.4914,25.5322,0.0000,15953.7000,-15953.7000,0.4136,0.0000,0.0000,0.0000,3255.8571,4.9000,1.0000,3255.8571,0.0000,0.0000,19209.5571,0.0000,-19209.5571,14.2461,6.9488,9084.7000,0.0000,9084.7000,0.2355,2455.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2455.3243,0.0000,0.0000,0.0000,6629.3757,6629.3757,13.9856,9.1192,11.5524,-8.2584,-123876.5714,6.5998,1078.9131,10.7891,6.5998,0.0000,10.4512,9.1192,8.2744,8.6968,-2.6882,-21505.6432,6.5998,2288.4336,22.8843,6.5998,0.0000,36.7490,8.2744,7.6530,7.9637,-2.2599,-15819.0716,6.5998,2701.9571,27.0196,6.5998,0.0000,47.9788,6.5998,41.5230,4.3999,0.0000,95.1789,136.7019,-122845.9000,-161201.2862,-161201.2862
3983.0000,7.5054,19.7276,0.0000,103012.2000,-103012.2000,2.6708,0.0000,0.0000,0.0000,22891.6000,4.5000,1.0000,22891.6000,0.0000,0.0000,125903.8000,0.0000,-125903.8000,13.4860,6.1887,13906.8000,0.0000,13906.8000,0.3606,3758.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3758.5946,0.0000,0.0000,0.0000,10148.2054,10148.2054,13.0040,25.0448,0.0000,5838.3000,-5838.3000,0.1514,0.0000,0.0000,0.0000,1191.4898,4.9000,1.0000,1191.4898,0.0000,0.0000,7029.7898,0.0000,-7029.7898,13.3379,6.0406,421.6000,0.0000,421.6000,0.0109,113.9459,3.7000,1.0000,0.0000,0.0000,0.0000,113.9459,0.0000,0.0000,0.0000,307.6541,307.6541,13.3233,25.3641,0.0000,12092.4000,-12092.4000,0.3135,0.0000,0.0000,0.0000,2467.8367,4.9000,1.0000,2467.8367,0.0000,0.0000,14560.2367,0.0000,-14560.2367,14.0149,6.7176,5074.1000,0.0000,5074.1000,0.1316,1371.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1371.3784,0.0000,0.0000,0.0000,3702.7216,3702.7216,13.8390,8.6630,11.2510,-7.2644,-108965.9543,5.4581,903.7120,9.0371,5.4581,0.0000,5.9113,8.6630,8.1025,8.3827,-1.4749,-11799.2381,5.4581,1919.0497,19.1905,5.4581,0.0000,20.7857,8.1025,7.5054,7.8039,-1.7957,-12570.0530,5.4581,2250.5575,22.5056,5.4581,0.0000,27.1374,5.4581,24.6441,3.6387,0.0000,53.8344,78.4785,-101540.4000,-133335.2454,-133335.2454
3984.0000,7.3782,19.6004,0.0000,84548.4000,-84548.4000,2.1921,0.0000,0.0000,0.0000,18788.5333,4.5000,1.0000,18788.5333,0.0000,0.0000,103336.9333,0.0000,-103336.9333,13.3790,6.0817,13907.1000,0.0000,13907.1000,0.3606,3758.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3758.6757,0.0000,0.0000,0.0000,10148.4243,10148.4243,12.7897,24.8305,0.0000,6228.0000,-6228.0000,0.1615,0.0000,0.0000,0.0000,1271.0204,4.9000,1.0000,1271.0204,0.0000,0.0000,7499.0204,0.0000,-7499.0204,13.2252,5.9279,435.5000,0.0000,435.5000,0.0113,117.7027,3.7000,1.0000,0.0000,0.0000,0.0000,117.7027,0.0000,0.0000,0.0000,317.7973,317.7973,13.2067,25.2475,0.0000,8119.1000,-8119.1000,0.2105,0.0000,0.0000,0.0000,1656.9592,4.9000,1.0000,1656.9592,0.0000,0.0000,9776.0592,0.0000,-9776.0592,13.7744,6.4771,1564.9000,0.0000,1564.9000,0.0406,422.9459,3.7000,1.0000,0.0000,0.0000,0.0000,422.9459,0.0000,0.0000,0.0000,1141.9541,1141.9541,13.7081,8.2378,10.9729,-6.2801,-94201.4249,4.4647,748.0268,7.4803,4.4647,0.0000,3.2356,8.2378,7.9885,8.1131,-0.5365,-4292.1313,4.4647,1588.7309,15.8873,4.4647,0.0000,11.3770,7.9885,7.3782,7.6834,-1.5015,-10510.2810,4.4647,1850.9462,18.5095,4.4647,0.0000,14.8537,4.4647,14.2119,2.9765,0.0000,29.4663,43.6782,-82988.0000,-109003.8372,-109003.8372
