Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3985.0000,7.3042,19.5264,0.0000,80804.9000,-80804.9000,2.0950,0.0000,0.0000,0.0000,17956.6444,4.5000,1.0000,17956.6444,0.0000,0.0000,98761.5444,0.0000,-98761.5444,13.4193,6.1220,13879.6000,0.0000,13879.6000,0.3599,3751.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3751.2432,0.0000,0.0000,0.0000,10128.3568,10128.3568,12.7921,24.8198,9.2000,5422.0000,-5412.8000,0.1406,2.0909,4.4000,1.0000,1106.5306,4.9000,1.0000,1108.6215,0.0000,0.0000,6528.5306,7.1091,-6521.4215,13.1959,5.8986,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0000,0.0000,0.0000,307.1432,307.1432,13.1769,25.2177,0.0000,6247.1000,-6247.1000,0.1620,0.0000,0.0000,0.0000,1274.9184,4.9000,1.0000,1274.9184,0.0000,0.0000,7522.0184,0.0000,-7522.0184,13.6427,6.3454,895.3000,0.0000,895.3000,0.0232,241.9730,3.7000,1.0000,0.0000,0.0000,0.0000,241.9730,0.0000,0.0000,0.0000,653.3270,653.3270,13.6022,8.0080,10.8051,-6.0233,-90349.2727,4.1873,706.5883,7.0659,4.1873,0.0000,2.6691,8.0080,7.8832,7.9456,-0.2519,-2014.9970,4.1873,1501.2041,15.0120,4.1873,0.0000,9.3854,7.8832,7.3042,7.5937,-1.3360,-9351.8876,4.1873,1742.9453,17.4295,4.1873,0.0000,12.2534,4.1873,11.9246,2.7915,0.0000,24.3079,36.2325,-77269.0000,-101716.1573,-101716.1573
3986.0000,7.2391,19.4613,0.0000,72738.8000,-72738.8000,1.8859,0.0000,0.0000,0.0000,16164.1778,4.5000,1.0000,16164.1778,0.0000,0.0000,88902.9778,0.0000,-88902.9778,13.1900,5.8927,13877.9000,0.0000,13877.9000,0.3598,3750.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3750.7838,0.0000,0.0000,0.0000,10127.1162,10127.1162,12.5121,24.2592,290.9000,7651.6000,-7360.7000,0.1984,66.1136,4.4000,1.0000,1561.5510,4.9000,1.0000,1627.6647,0.0000,0.0000,9213.1510,224.7864,-8988.3647,13.1138,5.8165,434.4000,0.0000,434.4000,0.0113,117.4054,3.7000,1.0000,0.0000,0.0000,0.0000,117.4054,0.0000,0.0000,0.0000,316.9946,316.9946,13.0926,25.1334,0.0000,4498.5000,-4498.5000,0.1166,0.0000,0.0000,0.0000,918.0612,4.9000,1.0000,918.0612,0.0000,0.0000,5416.5612,0.0000,-5416.5612,13.4551,6.1578,394.7000,0.0000,394.7000,0.0102,106.6757,3.7000,1.0000,0.0000,0.0000,0.0000,106.6757,0.0000,0.0000,0.0000,288.0243,288.0243,13.4359,7.8417,10.6388,-5.5716,-83573.7589,3.8733,658.2688,6.5827,3.8733,0.0000,2.1126,7.8417,7.7991,7.8204,-0.0794,-635.4459,3.8733,1396.4356,13.9644,3.8733,0.0000,7.4284,7.7991,7.2391,7.5191,-1.1952,-8366.5636,3.8733,1617.6650,16.1767,3.8733,0.0000,9.6984,3.8733,9.6366,2.5822,0.0000,19.2393,28.8759,-69891.0000,-92575.7685,-92575.7685
3987.0000,7.1797,19.4019,0.0000,66606.7000,-66606.7000,1.7269,0.0000,0.0000,0.0000,14801.4889,4.5000,1.0000,14801.4889,0.0000,0.0000,81408.1889,0.0000,-81408.1889,13.2307,5.9334,13878.0000,0.0000,13878.0000,0.3598,3750.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3750.8108,0.0000,0.0000,0.0000,10127.1892,10127.1892,12.4780,23.4472,757.6000,5463.0000,-4705.4000,0.1416,172.1818,4.4000,1.0000,1114.8980,4.9000,1.0000,1287.0798,0.0000,0.0000,6577.8980,585.4182,-5992.4798,12.9234,5.6261,421.1000,0.0000,421.1000,0.0109,113.8108,3.7000,1.0000,0.0000,0.0000,0.0000,113.8108,0.0000,0.0000,0.0000,307.2892,307.2892,12.9005,24.9414,0.0000,2927.4000,-2927.4000,0.0759,0.0000,0.0000,0.0000,597.4286,4.9000,1.0000,597.4286,0.0000,0.0000,3524.8286,0.0000,-3524.8286,13.1625,5.8652,394.7000,0.0000,394.7000,0.0102,106.6757,3.7000,1.0000,0.0000,0.0000,0.0000,106.6757,0.0000,0.0000,0.0000,288.0243,288.0243,13.1411,7.7434,10.4422,-4.8413,-72619.7335,3.4881,597.8203,5.9782,3.4881,0.0000,1.5429,7.7434,7.7205,7.7319,-0.0385,-308.0961,3.4881,1262.5563,12.6256,3.4881,0.0000,5.4252,7.7205,7.1797,7.4501,-1.0393,-7275.1650,3.4881,1461.3220,14.6132,3.4881,0.0000,7.0830,3.4881,7.2401,2.3254,0.0000,14.0511,21.2912,-59545.7000,-80202.9945,-80202.9945
3988.0000,7.1698,19.3921,0.0000,83297.6000,-83297.6000,2.1596,0.0000,0.0000,0.0000,18510.5778,4.5000,1.0000,18510.5778,0.0000,0.0000,101808.1778,0.0000,-101808.1778,13.6814,6.3841,13878.0000,0.0000,13878.0000,0.3598,3750.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3750.8108,0.0000,0.0000,0.0000,10127.1892,10127.1892,13.0337,21.1392,1604.5000,3150.6000,-1546.1000,0.0817,364.6591,4.4000,1.0000,642.9796,4.9000,1.0000,1007.6387,0.0000,0.0000,3793.5796,1239.8409,-2553.7387,13.1970,5.8997,434.9000,0.0000,434.9000,0.0113,117.5405,3.7000,1.0000,0.0000,0.0000,0.0000,117.5405,0.0000,0.0000,0.0000,317.3595,317.3595,13.1767,25.2175,0.0000,2577.8000,-2577.8000,0.0668,0.0000,0.0000,0.0000,526.0816,4.9000,1.0000,526.0816,0.0000,0.0000,3103.8816,0.0000,-3103.8816,13.3752,6.0779,894.8000,0.0000,894.8000,0.0232,241.8378,3.7000,1.0000,0.0000,0.0000,0.0000,241.8378,0.0000,0.0000,0.0000,652.9622,652.9622,13.3334,7.6565,10.4950,-5.9173,-88758.8719,4.0537,693.1813,6.9318,4.0537,0.0000,2.4217,7.6565,7.6605,7.6585,0.0077,61.5371,4.0537,1472.1143,14.7211,4.0537,0.0000,8.5152,7.6605,7.1698,7.4152,-1.0959,-7670.9525,4.0537,1700.9412,17.0094,4.0537,0.0000,11.1173,4.0537,10.9128,2.7025,0.0000,22.0541,32.9669,-72213.8000,-96368.2873,-96368.2873
3989.0000,7.1733,19.3955,0.0000,92061.2000,-92061.2000,2.3869,0.0000,0.0000,0.0000,20458.0444,4.5000,1.0000,20458.0444,0.0000,0.0000,112519.2444,0.0000,-112519.2444,13.6375,6.3402,13878.0000,0.0000,13878.0000,0.3598,3750.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3750.8108,0.0000,0.0000,0.0000,10127.1892,10127.1892,13.0557,20.1991,1053.6000,1662.4000,-608.8000,0.0431,239.4545,4.4000,1.0000,339.2653,4.9000,1.0000,578.7199,0.0000,0.0000,2001.6653,814.1455,-1187.5199,13.1239,5.8266,564.8000,0.0000,564.8000,0.0146,152.6486,3.7000,1.0000,0.0000,0.0000,0.0000,152.6486,0.0000,0.0000,0.0000,412.1514,412.1514,13.1002,25.1411,0.0000,3147.4000,-3147.4000,0.0816,0.0000,0.0000,0.0000,642.3265,4.9000,1.0000,642.3265,0.0000,0.0000,3789.7265,0.0000,-3789.7265,13.3180,6.0207,4728.8000,0.0000,4728.8000,0.1226,1278.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1278.0541,0.0000,0.0000,0.0000,3450.7459,3450.7459,13.1197,7.8505,10.4851,-6.1146,-91718.4977,4.5129,772.0411,7.7204,4.5129,0.0000,3.3415,7.8505,7.5427,7.6966,-0.6698,-5358.1200,4.5129,1636.0949,16.3609,4.5129,0.0000,11.7496,7.5427,7.1733,7.3580,-0.9185,-6429.7867,4.5129,1898.5371,18.9854,4.5129,0.0000,15.3400,4.5129,14.6359,3.0086,0.0000,30.4311,45.0670,-76645.8000,-103506.4043,-103506.4043
3990.0000,7.2393,19.4615,0.0000,169911.8000,-169911.8000,4.4053,0.0000,0.0000,0.0000,37758.1778,4.5000,1.0000,37758.1778,0.0000,0.0000,207669.9778,0.0000,-207669.9778,13.9777,6.6804,13878.2000,0.0000,13878.2000,0.3598,3750.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3750.8649,0.0000,0.0000,0.0000,10127.3351,10127.3351,13.6491,25.1564,15.7000,227.4000,-211.7000,0.0059,3.5682,4.4000,1.0000,46.4082,4.9000,1.0000,49.9763,0.0000,0.0000,273.8082,12.1318,-261.6763,13.6576,6.3603,516.3000,0.0000,516.3000,0.0134,139.5405,3.7000,1.0000,0.0000,0.0000,0.0000,139.5405,0.0000,0.0000,0.0000,376.7595,376.7595,13.6454,25.6862,0.0000,5027.9000,-5027.9000,0.1304,0.0000,0.0000,0.0000,1026.1020,4.9000,1.0000,1026.1020,0.0000,0.0000,6054.0020,0.0000,-6054.0020,13.8418,6.5445,15897.3000,0.0000,15897.3000,0.4122,4296.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4296.5676,0.0000,0.0000,0.0000,11600.7324,11600.7324,13.4654,8.5538,11.0096,-10.0914,-151370.7271,7.9904,1336.6299,13.3663,7.9904,0.0000,18.5466,8.5538,7.6154,8.0846,-3.6151,-28920.4775,7.9904,2846.9229,28.4692,7.9904,0.0000,65.2146,7.6154,7.2393,7.4273,-1.6557,-11589.6246,7.9904,3350.9475,33.5095,7.9904,0.0000,85.1429,7.9904,70.2826,5.3269,0.0000,168.9041,239.1867,-144859.6000,-191880.8291,-191880.8291
3991.0000,7.3911,19.6133,0.0000,223379.2000,-223379.2000,5.7915,0.0000,0.0000,0.0000,49639.8222,4.5000,1.0000,49639.8222,0.0000,0.0000,273019.0222,0.0000,-273019.0222,13.8392,6.5419,23567.9000,0.0000,23567.9000,0.6110,6369.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6369.7027,0.0000,0.0000,0.0000,17198.1973,17198.1973,13.4331,25.4739,0.0000,8860.5000,-8860.5000,0.2297,0.0000,0.0000,0.0000,1808.2653,4.9000,1.0000,1808.2653,0.0000,0.0000,10668.7653,0.0000,-10668.7653,13.6850,6.3877,1058.5000,0.0000,1058.5000,0.0274,286.0811,3.7000,1.0000,0.0000,0.0000,0.0000,286.0811,0.0000,0.0000,0.0000,772.4189,772.4189,13.6668,25.7076,0.0000,8509.3000,-8509.3000,0.2206,0.0000,0.0000,0.0000,1736.5918,4.9000,1.0000,1736.5918,0.0000,0.0000,10245.8918,0.0000,-10245.8918,13.9088,6.6115,16897.4000,0.0000,16897.4000,0.4381,4566.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4566.8649,0.0000,0.0000,0.0000,12330.5351,12330.5351,13.6176,9.2431,11.4303,-12.3478,-185217.3195,10.9777,1803.8622,18.0386,10.9777,0.0000,48.0947,9.2431,7.9612,8.6022,-6.7846,-54277.0141,10.9777,3822.3724,38.2237,10.9777,0.0000,169.1129,7.9612,7.3911,7.6762,-3.4483,-24138.1945,10.9777,4552.4969,45.5250,10.9777,0.0000,220.7906,10.9777,168.8918,7.3184,0.0000,437.9982,606.8900,-199225.2000,-263632.5280,-263632.5280
3992.0000,7.6559,19.8781,0.0000,247851.3000,-247851.3000,6.4260,0.0000,0.0000,0.0000,55078.0667,4.5000,1.0000,55078.0667,0.0000,0.0000,302929.3667,0.0000,-302929.3667,13.3904,6.0931,28763.0000,0.0000,28763.0000,0.7457,7773.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7773.7838,0.0000,0.0000,0.0000,20989.2162,20989.2162,12.9931,25.0339,0.0000,46566.4000,-46566.4000,1.2073,0.0000,0.0000,0.0000,9503.3469,4.9000,1.0000,9503.3469,0.0000,0.0000,56069.7469,0.0000,-56069.7469,14.0545,6.7572,1790.6000,0.0000,1790.6000,0.0464,483.9459,3.7000,1.0000,0.0000,0.0000,0.0000,483.9459,0.0000,0.0000,0.0000,1306.6541,1306.6541,14.0297,26.0706,0.0000,10970.4000,-10970.4000,0.2844,0.0000,0.0000,0.0000,2238.8571,4.9000,1.0000,2238.8571,0.0000,0.0000,13209.2571,0.0000,-13209.2571,14.2798,6.9825,16230.6000,0.0000,16230.6000,0.4208,4386.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4386.6486,0.0000,0.0000,0.0000,11843.9514,11843.9514,14.0556,9.7990,11.9273,-14.9905,-224857.6633,13.6961,2203.9474,22.0395,13.6961,0.0000,93.4019,9.7990,8.3916,9.0953,-9.2936,-74349.1252,13.6961,4666.3932,46.6639,13.6961,0.0000,328.4243,8.3916,7.6559,8.0237,-5.5517,-38861.7607,13.6961,5592.1245,55.9212,13.6961,0.0000,428.7845,13.6961,311.5771,9.1307,0.0000,850.6107,1162.1878,-258603.9000,-338068.5491,-338068.5491
3993.0000,7.8664,20.0887,0.0000,261866.1000,-261866.1000,6.7894,0.0000,0.0000,0.0000,58192.4667,4.5000,1.0000,58192.4667,0.0000,0.0000,320058.5667,0.0000,-320058.5667,13.4800,6.1827,32696.2000,0.0000,32696.2000,0.8477,8836.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8836.8108,0.0000,0.0000,0.0000,23859.3892,23859.3892,13.0615,25.1024,0.0000,56097.8000,-56097.8000,1.4544,0.0000,0.0000,0.0000,11448.5306,4.9000,1.0000,11448.5306,0.0000,0.0000,67546.3306,0.0000,-67546.3306,14.2463,6.9490,1941.7000,0.0000,1941.7000,0.0503,524.7838,3.7000,1.0000,0.0000,0.0000,0.0000,524.7838,0.0000,0.0000,0.0000,1416.9162,1416.9162,14.2214,26.2622,0.0000,13268.7000,-13268.7000,0.3440,0.0000,0.0000,0.0000,2707.8980,4.9000,1.0000,2707.8980,0.0000,0.0000,15976.5980,0.0000,-15976.5980,14.5016,7.2043,14230.3000,0.0000,14230.3000,0.3689,3846.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3846.0270,0.0000,0.0000,0.0000,10384.2730,10384.2730,14.3195,10.1276,12.2235,-15.9334,-239000.9458,14.7822,2349.4267,23.4943,14.7822,0.0000,117.4320,10.1276,8.6809,9.4043,-10.3105,-82483.7631,14.7822,4968.7773,49.6878,14.7822,0.0000,412.9202,8.6809,7.8664,8.2737,-6.6337,-46436.2080,14.7822,5968.7475,59.6875,14.7822,0.0000,539.1006,14.7822,384.9795,9.8548,0.0000,1069.4528,1454.4322,-282364.4000,-367920.9169,-367920.9169
3994.0000,8.0643,20.2865,0.0000,271089.9000,-271089.9000,7.0285,0.0000,0.0000,0.0000,60242.2000,4.5000,1.0000,60242.2000,0.0000,0.0000,331332.1000,0.0000,-331332.1000,13.5001,6.2028,38602.0000,0.0000,38602.0000,1.0008,10432.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10432.9730,0.0000,0.0000,0.0000,28169.0270,28169.0270,13.0380,25.0788,0.0000,65388.0000,-65388.0000,1.6953,0.0000,0.0000,0.0000,13344.4898,4.9000,1.0000,13344.4898,0.0000,0.0000,78732.4898,0.0000,-78732.4898,14.3296,7.0323,1986.7000,0.0000,1986.7000,0.0515,536.9459,3.7000,1.0000,0.0000,0.0000,0.0000,536.9459,0.0000,0.0000,0.0000,1449.7541,1449.7541,14.3059,26.3467,0.0000,16395.8000,-16395.8000,0.4251,0.0000,0.0000,0.0000,3346.0816,4.9000,1.0000,3346.0816,0.0000,0.0000,19741.8816,0.0000,-19741.8816,14.6297,7.3324,12896.8000,0.0000,12896.8000,0.3344,3485.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3485.6216,0.0000,0.0000,0.0000,9411.1784,9411.1784,14.4753,10.4061,12.4407,-16.5357,-248035.9974,15.8034,2489.1055,24.8911,15.8034,0.0000,143.4896,10.4061,8.9331,9.6696,-11.2230,-89783.6974,15.8034,5250.9477,52.5095,15.8034,0.0000,504.5451,8.9331,8.0643,8.4987,-7.5653,-52956.8171,15.8034,6317.6464,63.1765,15.8034,0.0000,658.7245,15.8034,463.3510,10.5356,0.0000,1306.7591,1770.1101,-299388.2000,-390776.5120,-390776.5120
3995.0000,8.2843,20.5065,0.0000,290008.0000,-290008.0000,7.5190,0.0000,0.0000,0.0000,64446.2222,4.5000,1.0000,64446.2222,0.0000,0.0000,354454.2222,0.0000,-354454.2222,13.6666,6.3693,40575.2000,0.0000,40575.2000,1.0520,10966.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10966.2703,0.0000,0.0000,0.0000,29608.9297,29608.9297,13.2170,25.2578,0.0000,76579.5000,-76579.5000,1.9855,0.0000,0.0000,0.0000,15628.4694,4.9000,1.0000,15628.4694,0.0000,0.0000,92207.9694,0.0000,-92207.9694,14.6172,7.3199,2345.1000,0.0000,2345.1000,0.0608,633.8108,3.7000,1.0000,0.0000,0.0000,0.0000,633.8108,0.0000,0.0000,0.0000,1711.2892,1711.2892,14.5912,26.6320,0.0000,19129.3000,-19129.3000,0.4960,0.0000,0.0000,0.0000,3903.9388,4.9000,1.0000,3903.9388,0.0000,0.0000,23033.2388,0.0000,-23033.2388,14.9409,7.6436,10396.3000,0.0000,10396.3000,0.2695,2809.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2809.8108,0.0000,0.0000,0.0000,7586.4892,7586.4892,14.8257,10.7087,12.7672,-18.0750,-271125.5413,17.0741,2653.0687,26.5307,17.0741,0.0000,180.9600,10.7087,9.2042,9.9565,-12.3851,-99080.4738,17.0741,5602.9820,56.0298,17.0741,0.0000,636.3007,9.2042,8.2843,8.7442,-8.6547,-60582.7072,17.0741,6751.9134,67.5191,17.0741,0.0000,830.7420,17.0741,574.3005,11.3828,0.0000,1648.0028,2222.3033,-332400.2000,-430788.7223,-430788.7223
3996.0000,8.3986,20.6209,0.0000,299535.5000,-299535.5000,7.7660,0.0000,0.0000,0.0000,66563.4444,4.5000,1.0000,66563.4444,0.0000,0.0000,366098.9444,0.0000,-366098.9444,13.9627,6.6654,35156.7000,0.0000,35156.7000,0.9115,9501.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9501.8108,0.0000,0.0000,0.0000,25654.8892,25654.8892,13.5727,25.6136,0.0000,70748.3000,-70748.3000,1.8343,0.0000,0.0000,0.0000,14438.4286,4.9000,1.0000,14438.4286,0.0000,0.0000,85186.7286,0.0000,-85186.7286,14.8674,7.5701,2805.1000,0.0000,2805.1000,0.0727,758.1351,3.7000,1.0000,0.0000,0.0000,0.0000,758.1351,0.0000,0.0000,0.0000,2046.9649,2046.9649,14.8363,26.8771,0.0000,21341.6000,-21341.6000,0.5533,0.0000,0.0000,0.0000,4355.4286,4.9000,1.0000,4355.4286,0.0000,0.0000,25697.0286,0.0000,-25697.0286,15.2269,7.9296,9062.8000,0.0000,9062.8000,0.2350,2449.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2449.4054,0.0000,0.0000,0.0000,6613.3946,6613.3946,15.1264,10.8560,12.9912,-18.7320,-280980.0180,17.0592,2626.3512,26.2635,17.0592,0.0000,180.4864,10.8560,9.3380,10.0970,-12.4847,-99877.9367,17.0592,5564.1716,55.6417,17.0592,0.0000,634.6352,9.3380,8.3986,8.8683,-8.8299,-61809.4982,17.0592,6709.2028,67.0920,17.0592,0.0000,828.5675,17.0592,572.9090,11.3728,0.0000,1643.6890,2216.5981,-344600.8000,-442667.4529,-442667.4529
3997.0000,8.5593,20.7815,0.0000,306347.5000,-306347.5000,7.9426,0.0000,0.0000,0.0000,68077.2222,4.5000,1.0000,68077.2222,0.0000,0.0000,374424.7222,0.0000,-374424.7222,13.9971,6.6998,40572.2000,0.0000,40572.2000,1.0519,10965.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10965.4595,0.0000,0.0000,0.0000,29606.7405,29606.7405,13.5671,25.6079,0.0000,77160.3000,-77160.3000,2.0005,0.0000,0.0000,0.0000,15747.0000,4.9000,1.0000,15747.0000,0.0000,0.0000,92907.3000,0.0000,-92907.3000,14.9164,7.6191,2676.7000,0.0000,2676.7000,0.0694,723.4324,3.7000,1.0000,0.0000,0.0000,0.0000,723.4324,0.0000,0.0000,0.0000,1953.2676,1953.2676,14.8880,26.9288,0.0000,24222.8000,-24222.8000,0.6280,0.0000,0.0000,0.0000,4943.4286,4.9000,1.0000,4943.4286,0.0000,0.0000,29166.2286,0.0000,-29166.2286,15.3116,8.0143,8062.6000,0.0000,8062.6000,0.2090,2179.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2179.0811,0.0000,0.0000,0.0000,5883.5189,5883.5189,15.2261,11.0759,13.1510,-19.0513,-285768.8623,17.8523,2730.4153,27.3042,17.8523,0.0000,206.8462,11.0759,9.5315,10.3037,-13.2926,-106341.0571,17.8523,5771.1581,57.7116,17.8523,0.0000,727.3229,9.5315,8.5593,9.0454,-9.5635,-66944.8043,17.8523,7009.0060,70.0901,17.8523,0.0000,949.5789,17.8523,649.9701,11.9015,0.0000,1883.7480,2533.7181,-356419.1000,-459054.7238,-459054.7238
3998.0000,8.5687,20.7909,0.0000,303571.4000,-303571.4000,7.8707,0.0000,0.0000,0.0000,67460.3111,4.5000,1.0000,67460.3111,0.0000,0.0000,371031.7111,0.0000,-371031.7111,14.2241,6.9268,38603.2000,0.0000,38603.2000,1.0009,10433.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10433.2973,0.0000,0.0000,0.0000,28169.9027,28169.9027,13.7947,25.8356,0.0000,59147.9000,-59147.9000,1.5335,0.0000,0.0000,0.0000,12071.0000,4.9000,1.0000,12071.0000,0.0000,0.0000,71218.9000,0.0000,-71218.9000,14.8803,7.5830,1771.5000,0.0000,1771.5000,0.0459,478.7838,3.7000,1.0000,0.0000,0.0000,0.0000,478.7838,0.0000,0.0000,0.0000,1292.7162,1292.7162,14.8606,26.9014,0.0000,27220.9000,-27220.9000,0.7058,0.0000,0.0000,0.0000,5555.2857,4.9000,1.0000,5555.2857,0.0000,0.0000,32776.1857,0.0000,-32776.1857,15.3602,8.0629,7062.5000,0.0000,7062.5000,0.1831,1908.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1908.7838,0.0000,0.0000,0.0000,5153.7162,5153.7162,15.2816,11.0548,13.1682,-18.4872,-277307.9107,17.0097,2599.7181,25.9972,17.0097,0.0000,178.9200,11.0548,9.5308,10.2928,-12.4982,-99985.3941,17.0097,5501.3815,55.0138,17.0097,0.0000,629.1276,9.5308,8.5687,9.0497,-9.0167,-63117.1569,17.0097,6636.5615,66.3656,17.0097,0.0000,821.3769,17.0097,568.3058,11.3398,0.0000,1629.4246,2197.7304,-342503.0000,-440410.4617,-440410.4617
3999.0000,8.6114,20.8337,0.0000,306739.9000,-306739.9000,7.9528,0.0000,0.0000,0.0000,68164.4222,4.5000,1.0000,68164.4222,0.0000,0.0000,374904.3222,0.0000,-374904.3222,14.3336,7.0363,36632.2000,0.0000,36632.2000,0.9498,9900.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9900.5946,0.0000,0.0000,0.0000,26731.6054,26731.6054,13.9256,25.9664,0.0000,53814.2000,-53814.2000,1.3952,0.0000,0.0000,0.0000,10982.4898,4.9000,1.0000,10982.4898,0.0000,0.0000,64796.6898,0.0000,-64796.6898,14.9146,7.6173,1712.2000,0.0000,1712.2000,0.0444,462.7568,3.7000,1.0000,0.0000,0.0000,0.0000,462.7568,0.0000,0.0000,0.0000,1249.4432,1249.4432,14.8955,26.9363,0.0000,29825.0000,-29825.0000,0.7733,0.0000,0.0000,0.0000,6086.7347,4.9000,1.0000,6086.7347,0.0000,0.0000,35911.7347,0.0000,-35911.7347,15.4436,8.1463,8062.6000,0.0000,8062.6000,0.2090,2179.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2179.0811,0.0000,0.0000,0.0000,5883.5189,5883.5189,15.3538,11.1079,13.2309,-18.5458,-278187.3918,16.9867,2589.5282,25.8953,16.9867,0.0000,178.1954,11.1079,9.5791,10.3435,-12.5207,-100165.2227,16.9867,5481.9706,54.8197,16.9867,0.0000,626.5795,9.5791,8.6114,9.0952,-9.0565,-63395.5647,16.9867,6614.3583,66.1436,16.9867,0.0000,818.0501,16.9867,566.1751,11.3245,0.0000,1622.8250,2189.0001,-343972.1000,-441748.1791,-441748.1791
4000.0000,8.7333,20.9555,0.0000,318801.2000,-318801.2000,8.2655,0.0000,0.0000,0.0000,70844.7111,4.5000,1.0000,70844.7111,0.0000,0.0000,389645.9111,0.0000,-389645.9111,14.4169,7.1196,31219.3000,0.0000,31219.3000,0.8094,8437.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8437.6486,0.0000,0.0000,0.0000,22781.6514,22781.6514,14.0846,26.1254,0.0000,62920.6000,-62920.6000,1.6313,0.0000,0.0000,0.0000,12840.9388,4.9000,1.0000,12840.9388,0.0000,0.0000,75761.5388,0.0000,-75761.5388,15.1897,7.8924,2204.9000,0.0000,2204.9000,0.0572,595.9189,3.7000,1.0000,0.0000,0.0000,0.0000,595.9189,0.0000,0.0000,0.0000,1608.9811,1608.9811,15.1662,27.2070,0.0000,32500.4000,-32500.4000,0.8426,0.0000,0.0000,0.0000,6632.7347,4.9000,1.0000,6632.7347,0.0000,0.0000,39133.1347,0.0000,-39133.1347,15.7370,8.4397,9396.2000,0.0000,9396.2000,0.2436,2539.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2539.5135,0.0000,0.0000,0.0000,6856.6865,6856.6865,15.6370,11.2933,13.4651,-19.8525,-297787.0381,17.7745,2683.7275,26.8373,17.7745,0.0000,204.1550,11.2933,9.7303,10.5118,-13.3946,-107156.8943,17.7745,5694.8675,56.9487,17.7745,0.0000,717.8600,9.7303,8.7333,9.2318,-9.7642,-68349.3333,17.7745,6923.6282,69.2363,17.7745,0.0000,937.2243,17.7745,642.1362,11.8497,0.0000,1859.2393,2501.3755,-371401.8000,-473293.2657,-473293.2657
4001.0000,8.9111,21.1334,0.0000,335253.3000,-335253.3000,8.6921,0.0000,0.0000,0.0000,74500.7333,4.5000,1.0000,74500.7333,0.0000,0.0000,409754.0333,0.0000,-409754.0333,14.5653,7.2680,20382.6000,0.0000,20382.6000,0.5285,5508.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5508.8108,0.0000,0.0000,0.0000,14873.7892,14873.7892,14.3600,26.4008,0.0000,78516.7000,-78516.7000,2.0357,0.0000,0.0000,0.0000,16023.8163,4.9000,1.0000,16023.8163,0.0000,0.0000,94540.5163,0.0000,-94540.5163,15.6646,8.3673,1404.9000,0.0000,1404.9000,0.0364,379.7027,3.7000,1.0000,0.0000,0.0000,0.0000,379.7027,0.0000,0.0000,0.0000,1025.1973,1025.1973,15.6504,27.6912,0.0000,35177.9000,-35177.9000,0.9121,0.0000,0.0000,0.0000,7179.1633,4.9000,1.0000,7179.1633,0.0000,0.0000,42357.0633,0.0000,-42357.0633,16.2349,8.9376,12396.7000,0.0000,12396.7000,0.3214,3350.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3350.4595,0.0000,0.0000,0.0000,9046.2405,9046.2405,16.1101,11.5757,13.8429,-21.9072,-328607.6414,18.7891,2793.5583,27.9356,18.7891,0.0000,241.1502,11.5757,9.9536,10.7646,-14.6938,-117550.4149,18.7891,5988.3944,59.8839,18.7891,0.0000,847.9445,9.9536,8.9111,9.4324,-10.7926,-75548.3296,18.7891,7308.9778,73.0898,18.7891,0.0000,1107.0600,18.7891,749.2267,12.5261,0.0000,2196.1547,2945.3814,-414763.7000,-521706.3859,-521706.3859
4002.0000,8.5925,20.8148,0.0000,249046.6000,-249046.6000,6.4570,0.0000,0.0000,0.0000,55343.6889,4.5000,1.0000,55343.6889,0.0000,0.0000,304390.2889,0.0000,-304390.2889,13.9874,6.6901,16800.3000,0.0000,16800.3000,0.4356,4540.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4540.6216,0.0000,0.0000,0.0000,12259.6784,12259.6784,13.7701,25.8109,0.0000,57796.0000,-57796.0000,1.4985,0.0000,0.0000,0.0000,11795.1020,4.9000,1.0000,11795.1020,0.0000,0.0000,69591.1020,0.0000,-69591.1020,15.0035,7.7062,1162.9000,0.0000,1162.9000,0.0302,314.2973,3.7000,1.0000,0.0000,0.0000,0.0000,314.2973,0.0000,0.0000,0.0000,848.6027,848.6027,14.9885,27.0293,0.0000,36780.5000,-36780.5000,0.9536,0.0000,0.0000,0.0000,7506.2245,4.9000,1.0000,7506.2245,0.0000,0.0000,44286.7245,0.0000,-44286.7245,15.7734,8.4761,14563.7000,0.0000,14563.7000,0.3776,3936.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3936.1351,0.0000,0.0000,0.0000,10627.5649,10627.5649,15.5850,11.0338,13.3094,-17.1195,-256792.4888,14.6286,2222.8664,22.2287,14.6286,0.0000,113.8081,11.0338,9.5362,10.2850,-10.5619,-84494.9471,14.6286,4732.8407,47.3284,14.6286,0.0000,400.1777,9.5362,8.5925,9.0644,-7.6064,-53244.8336,14.6286,5703.8540,57.0385,14.6286,0.0000,522.4644,14.6286,373.9860,9.7524,0.0000,1036.4502,1410.4362,-311096.2000,-394532.2695,-394532.2695
4003.0000,8.4417,20.6639,0.0000,234129.1000,-234129.1000,6.0702,0.0000,0.0000,0.0000,52028.6889,4.5000,1.0000,52028.6889,0.0000,0.0000,286157.7889,0.0000,-286157.7889,13.8939,6.5966,16790.5000,0.0000,16790.5000,0.4353,4537.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4537.9730,0.0000,0.0000,0.0000,12252.5270,12252.5270,13.6604,25.7012,0.0000,49251.8000,-49251.8000,1.2769,0.0000,0.0000,0.0000,10051.3878,4.9000,1.0000,10051.3878,0.0000,0.0000,59303.1878,0.0000,-59303.1878,14.7903,7.4930,892.1000,0.0000,892.1000,0.0231,241.1081,3.7000,1.0000,0.0000,0.0000,0.0000,241.1081,0.0000,0.0000,0.0000,650.9919,650.9919,14.7779,26.8187,0.0000,34942.5000,-34942.5000,0.9059,0.0000,0.0000,0.0000,7131.1224,4.9000,1.0000,7131.1224,0.0000,0.0000,42073.6224,0.0000,-42073.6224,15.5795,8.2822,13896.9000,0.0000,13896.9000,0.3603,3755.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3755.9189,0.0000,0.0000,0.0000,10140.9811,10140.9811,15.3863,10.7969,13.0916,-16.0585,-240877.3764,13.6078,2086.3417,20.8634,13.6078,0.0000,91.6078,10.7969,9.3437,10.0703,-9.5338,-76270.4972,13.6078,4443.5551,44.4356,13.6078,0.0000,322.1160,9.3437,8.4417,8.8927,-6.7632,-47342.2256,13.6078,5346.0563,53.4606,13.6078,0.0000,420.5485,13.6078,306.0455,9.0719,0.0000,834.2724,1140.3179,-286743.9000,-364490.0991,-364490.0991
4004.0000,8.0667,20.2889,0.0000,158758.1000,-158758.1000,4.1161,0.0000,0.0000,0.0000,35279.5778,4.5000,1.0000,35279.5778,0.0000,0.0000,194037.6778,0.0000,-194037.6778,13.4505,6.1532,16788.9000,0.0000,16788.9000,0.4353,4537.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4537.5405,0.0000,0.0000,0.0000,12251.3595,12251.3595,13.1106,25.1514,0.0000,20004.2000,-20004.2000,0.5186,0.0000,0.0000,0.0000,4082.4898,4.9000,1.0000,4082.4898,0.0000,0.0000,24086.6898,0.0000,-24086.6898,13.7789,6.4816,980.7000,0.0000,980.7000,0.0254,265.0541,3.7000,1.0000,0.0000,0.0000,0.0000,265.0541,0.0000,0.0000,0.0000,715.6459,715.6459,13.7590,25.7998,0.0000,31011.9000,-31011.9000,0.8040,0.0000,0.0000,0.0000,6328.9592,4.9000,1.0000,6328.9592,0.0000,0.0000,37340.8592,0.0000,-37340.8592,14.7951,7.4978,12730.1000,0.0000,12730.1000,0.3301,3440.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3440.5676,0.0000,0.0000,0.0000,9289.5324,9289.5324,14.5373,10.0514,12.2944,-10.7785,-161677.3229,9.3443,1480.7667,14.8077,9.3443,0.0000,29.6626,10.0514,8.8334,9.4424,-5.4871,-43896.9470,9.3443,3135.6924,31.3569,9.3443,0.0000,104.3013,8.8334,8.0667,8.4501,-3.9478,-27634.4190,9.3443,3743.5938,37.4359,9.3443,0.0000,136.1737,9.3443,108.2268,6.2295,0.0000,270.1376,378.3644,-179274.5000,-233208.6889,-233208.6889
4005.0000,7.8537,20.0759,0.0000,141681.1000,-141681.1000,3.6733,0.0000,0.0000,0.0000,31484.6889,4.5000,1.0000,31484.6889,0.0000,0.0000,173165.7889,0.0000,-173165.7889,13.4908,6.1935,14219.8000,0.0000,14219.8000,0.3687,3843.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3843.1892,0.0000,0.0000,0.0000,10376.6108,10376.6108,13.1530,25.1938,0.0000,10763.1000,-10763.1000,0.2791,0.0000,0.0000,0.0000,2196.5510,4.9000,1.0000,2196.5510,0.0000,0.0000,12959.6510,0.0000,-12959.6510,13.5748,6.2775,566.1000,0.0000,566.1000,0.0147,153.0000,3.7000,1.0000,0.0000,0.0000,0.0000,153.0000,0.0000,0.0000,0.0000,413.1000,413.1000,13.5614,25.6022,0.0000,27167.2000,-27167.2000,0.7044,0.0000,0.0000,0.0000,5544.3265,4.9000,1.0000,5544.3265,0.0000,0.0000,32711.5265,0.0000,-32711.5265,14.6263,7.3290,10396.3000,0.0000,10396.3000,0.2695,2809.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2809.8108,0.0000,0.0000,0.0000,7586.4892,7586.4892,14.3793,9.5437,11.9615,-9.9031,-148545.8520,7.9645,1279.7939,12.7979,7.9645,0.0000,18.3670,9.5437,8.5407,9.0422,-3.8512,-30809.6125,7.9645,2719.9141,27.1991,7.9645,0.0000,64.5831,8.5407,7.8537,8.1972,-3.0150,-21105.3019,7.9645,3226.8510,32.2685,7.9645,0.0000,84.3185,7.9645,69.6573,5.3097,0.0000,167.2686,236.9259,-154429.2000,-200460.7664,-200460.7664
4006.0000,7.6732,19.8954,0.0000,112728.4000,-112728.4000,2.9227,0.0000,0.0000,0.0000,25050.7556,4.5000,1.0000,25050.7556,0.0000,0.0000,137779.1556,0.0000,-137779.1556,13.1859,5.8886,13877.4000,0.0000,13877.4000,0.3598,3750.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3750.6486,0.0000,0.0000,0.0000,10126.7514,10126.7514,12.7807,24.8215,0.0000,8154.4000,-8154.4000,0.2114,0.0000,0.0000,0.0000,1664.1633,4.9000,1.0000,1664.1633,0.0000,0.0000,9818.5633,0.0000,-9818.5633,13.1736,5.8763,435.7000,0.0000,435.7000,0.0113,117.7568,3.7000,1.0000,0.0000,0.0000,0.0000,117.7568,0.0000,0.0000,0.0000,317.9432,317.9432,13.1608,25.2017,0.0000,22361.9000,-22361.9000,0.5798,0.0000,0.0000,0.0000,4563.6531,4.9000,1.0000,4563.6531,0.0000,0.0000,26925.5531,0.0000,-26925.5531,14.2382,6.9409,9062.8000,0.0000,9062.8000,0.2350,2449.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2449.4054,0.0000,0.0000,0.0000,6613.3946,6613.3946,13.9736,9.1357,11.5546,-8.0609,-120913.7966,6.4799,1059.2136,10.5921,6.4799,0.0000,9.8918,9.1357,8.2964,8.7160,-2.6219,-20975.1730,6.4799,2244.9498,22.4495,6.4799,0.0000,34.7821,8.2964,7.6732,7.9848,-2.2252,-15576.2130,6.4799,2650.3638,26.5036,6.4799,0.0000,45.4108,6.4799,39.4817,4.3199,0.0000,90.0848,129.5664,-119868.8000,-157465.1827,-157465.1827
4007.0000,7.5321,19.7544,0.0000,97406.5000,-97406.5000,2.5254,0.0000,0.0000,0.0000,21645.8889,4.5000,1.0000,21645.8889,0.0000,0.0000,119052.3889,0.0000,-119052.3889,13.2041,5.9068,13877.3000,0.0000,13877.3000,0.3598,3750.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3750.6216,0.0000,0.0000,0.0000,10126.6784,10126.6784,12.7216,24.7624,0.0000,5634.0000,-5634.0000,0.1461,0.0000,0.0000,0.0000,1149.7959,4.9000,1.0000,1149.7959,0.0000,0.0000,6783.7959,0.0000,-6783.7959,13.0448,5.7475,422.5000,0.0000,422.5000,0.0110,114.1892,3.7000,1.0000,0.0000,0.0000,0.0000,114.1892,0.0000,0.0000,0.0000,308.3108,308.3108,13.0301,25.0709,0.0000,17529.8000,-17529.8000,0.4545,0.0000,0.0000,0.0000,3577.5102,4.9000,1.0000,3577.5102,0.0000,0.0000,21107.3102,0.0000,-21107.3102,14.0357,6.7384,5062.1000,0.0000,5062.1000,0.1312,1368.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1368.1351,0.0000,0.0000,0.0000,3693.9649,3693.9649,13.8597,8.6935,11.2766,-7.2291,-108437.1705,5.4420,900.0733,9.0007,5.4420,0.0000,5.8593,8.6935,8.1330,8.4133,-1.4706,-11764.8511,5.4420,1910.8056,19.1081,5.4420,0.0000,20.6026,8.1330,7.5321,7.8326,-1.8018,-12612.5193,5.4420,2241.0520,22.4105,5.4420,0.0000,26.8984,5.4420,24.4455,3.6280,0.0000,53.3603,77.8058,-101208.4000,-132814.5410,-132814.5410
4008.0000,7.4040,19.6262,0.0000,81033.3000,-81033.3000,2.1009,0.0000,0.0000,0.0000,18007.4000,4.5000,1.0000,18007.4000,0.0000,0.0000,99040.7000,0.0000,-99040.7000,13.2401,5.9428,13877.2000,0.0000,13877.2000,0.3598,3750.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3750.5946,0.0000,0.0000,0.0000,10126.6054,10126.6054,12.6434,24.6842,0.0000,2879.2000,-2879.2000,0.0746,0.0000,0.0000,0.0000,587.5918,4.9000,1.0000,587.5918,0.0000,0.0000,3466.7918,0.0000,-3466.7918,12.8477,5.5504,433.1000,0.0000,433.1000,0.0112,117.0541,3.7000,1.0000,0.0000,0.0000,0.0000,117.0541,0.0000,0.0000,0.0000,316.0459,316.0459,12.8290,24.8698,0.0000,13350.6000,-13350.6000,0.3461,0.0000,0.0000,0.0000,2724.6122,4.9000,1.0000,2724.6122,0.0000,0.0000,16075.2122,0.0000,-16075.2122,13.7763,6.4790,1561.6000,0.0000,1561.6000,0.0405,422.0541,3.7000,1.0000,0.0000,0.0000,0.0000,422.0541,0.0000,0.0000,0.0000,1139.5459,1139.5459,13.7091,8.2725,10.9908,-6.1508,-92261.7365,4.3999,736.5978,7.3660,4.3999,0.0000,3.0966,8.2725,8.0216,8.1470,-0.5321,-4256.7765,4.3999,1563.2838,15.6328,4.3999,0.0000,10.8883,8.0216,7.4040,7.7128,-1.4974,-10481.9938,4.3999,1821.6449,18.2164,4.3999,0.0000,14.2156,4.3999,13.6540,2.9332,0.0000,28.2005,41.8545,-81391.2000,-107000.5068,-107000.5068
4009.0000,7.3382,19.5604,0.0000,77885.2000,-77885.2000,2.0193,0.0000,0.0000,0.0000,17307.8222,4.5000,1.0000,17307.8222,0.0000,0.0000,95193.0222,0.0000,-95193.0222,13.1223,5.8251,13850.0000,0.0000,13850.0000,0.3591,3743.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3743.2432,0.0000,0.0000,0.0000,10106.7568,10106.7568,12.5082,24.5491,0.0000,6319.8000,-6319.8000,0.1639,0.0000,0.0000,0.0000,1289.7551,4.9000,1.0000,1289.7551,0.0000,0.0000,7609.5551,0.0000,-7609.5551,12.9706,5.6733,422.0000,0.0000,422.0000,0.0109,114.0541,3.7000,1.0000,0.0000,0.0000,0.0000,114.0541,0.0000,0.0000,0.0000,307.9459,307.9459,12.9519,24.9927,0.0000,10346.3000,-10346.3000,0.2682,0.0000,0.0000,0.0000,2111.4898,4.9000,1.0000,2111.4898,0.0000,0.0000,12457.7898,0.0000,-12457.7898,13.7089,6.4116,893.7000,0.0000,893.7000,0.0232,241.5405,3.7000,1.0000,0.0000,0.0000,0.0000,241.5405,0.0000,0.0000,0.0000,652.1595,652.1595,13.6692,8.0510,10.8601,-6.1642,-92462.6505,4.2669,718.3343,7.1833,4.2669,0.0000,2.8243,8.0510,7.9182,7.9846,-0.2731,-2184.8339,4.2669,1527.0834,15.2708,4.2669,0.0000,9.9310,7.9182,7.3382,7.6282,-1.3637,-9546.0206,4.2669,1773.3325,17.7333,4.2669,0.0000,12.9657,4.2669,12.5549,2.8446,0.0000,25.7210,38.2759,-79385.6000,-104193.5050,-104193.5050
4010.0000,7.2684,19.4906,0.0000,71068.6000,-71068.6000,1.8426,0.0000,0.0000,0.0000,15793.0222,4.5000,1.0000,15793.0222,0.0000,0.0000,86861.6222,0.0000,-86861.6222,13.1295,5.8322,13848.2000,0.0000,13848.2000,0.3590,3742.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3742.7568,0.0000,0.0000,0.0000,10105.4432,10105.4432,12.4476,24.3602,75.2000,4531.1000,-4455.9000,0.1175,17.0909,4.4000,1.0000,924.7143,4.9000,1.0000,941.8052,0.0000,0.0000,5455.8143,58.1091,-5397.7052,12.8118,5.5145,433.6000,0.0000,433.6000,0.0112,117.1892,3.7000,1.0000,0.0000,0.0000,0.0000,117.1892,0.0000,0.0000,0.0000,316.4108,316.4108,12.7905,24.8313,0.0000,8523.6000,-8523.6000,0.2210,0.0000,0.0000,0.0000,1739.5102,4.9000,1.0000,1739.5102,0.0000,0.0000,10263.1102,0.0000,-10263.1102,13.4830,6.1857,394.3000,0.0000,394.3000,0.0102,106.5676,3.7000,1.0000,0.0000,0.0000,0.0000,106.5676,0.0000,0.0000,0.0000,287.7324,287.7324,13.4636,7.8851,10.6743,-5.5116,-82673.2817,3.8423,652.0110,6.5201,3.8423,0.0000,2.0623,7.8851,7.8348,7.8599,-0.0931,-744.8047,3.8423,1382.8175,13.8282,3.8423,0.0000,7.2516,7.8348,7.2684,7.5516,-1.1993,-8394.7648,3.8423,1602.3854,16.0239,3.8423,0.0000,9.4675,3.8423,9.4276,2.5616,0.0000,18.7814,28.2090,-69372.0000,-91812.8511,-91812.8511
4011.0000,7.2098,19.4319,0.6000,64771.1000,-64770.5000,1.6793,0.1364,4.4000,1.0000,14393.5778,4.5000,1.0000,14393.7141,0.0000,0.0000,79164.6778,0.4636,-79164.2141,13.1847,5.8874,13848.3000,0.0000,13848.3000,0.3590,3742.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3742.7838,0.0000,0.0000,0.0000,10105.5162,10105.5162,12.4220,19.7120,1234.9000,2008.6000,-773.7000,0.0521,280.6591,4.4000,1.0000,409.9184,4.9000,1.0000,690.5775,0.0000,0.0000,2418.5184,954.2409,-1464.2775,12.5325,5.2352,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,12.5093,24.5501,0.0000,6885.0000,-6885.0000,0.1785,0.0000,0.0000,0.0000,1405.1020,4.9000,1.0000,1405.1020,0.0000,0.0000,8290.1020,0.0000,-8290.1020,13.1349,5.8377,394.3000,0.0000,394.3000,0.0102,106.5676,3.7000,1.0000,0.0000,0.0000,0.0000,106.5676,0.0000,0.0000,0.0000,287.7324,287.7324,13.1132,7.8106,10.4619,-4.6838,-70256.8031,3.4352,588.2482,5.8825,3.4352,0.0000,1.4737,7.8106,7.7480,7.7793,-0.1036,-829.1298,3.4352,1240.7505,12.4075,3.4352,0.0000,5.1819,7.7480,7.2098,7.4789,-1.0188,-7131.3931,3.4352,1437.2718,14.3727,3.4352,0.0000,6.7653,3.4352,6.9442,2.2901,0.0000,13.4209,20.3651,-57764.5000,-78217.3261,-78217.3261
4012.0000,7.1741,19.3761,162.0000,61926.2000,-61764.2000,1.6056,36.8182,4.4000,1.0000,13761.3778,4.5000,1.0000,13798.1960,0.0000,0.0000,75687.5778,125.1818,-75562.3960,13.0870,5.7897,13848.3000,0.0000,13848.3000,0.3590,3742.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3742.7838,0.0000,0.0000,0.0000,10105.5162,10105.5162,12.2962,13.8690,2401.8000,1855.1000,546.7000,0.0623,545.8636,4.4000,1.0000,378.5918,4.9000,1.0000,924.4555,0.0000,0.0000,2233.6918,1855.9364,-377.7555,12.3258,5.0285,432.8000,0.0000,432.8000,0.0112,116.9730,3.7000,1.0000,0.0000,0.0000,0.0000,116.9730,0.0000,0.0000,0.0000,315.8270,315.8270,12.3011,24.3419,0.0000,5692.0000,-5692.0000,0.1476,0.0000,0.0000,0.0000,1161.6327,4.9000,1.0000,1161.6327,0.0000,0.0000,6853.6327,0.0000,-6853.6327,12.8374,5.5401,893.2000,0.0000,893.2000,0.0232,241.4054,3.7000,1.0000,0.0000,0.0000,0.0000,241.4054,0.0000,0.0000,0.0000,651.7946,651.7946,12.7864,7.8088,10.2976,-4.2406,-63608.8062,3.3132,571.3924,5.7139,3.3132,0.0000,1.3223,7.8088,7.6587,7.7338,-0.2397,-1917.8401,3.3132,1199.1577,11.9916,3.3132,0.0000,4.6494,7.6587,7.1741,7.4164,-0.8849,-6193.9999,3.3132,1390.1681,13.9017,3.3132,0.0000,6.0702,3.3132,6.2926,2.2088,0.0000,12.0420,18.3346,-51735.2000,-71720.6462,-71720.6462
4013.0000,7.1704,19.3539,292.1000,58266.2000,-57974.1000,1.5107,66.3864,4.4000,1.0000,12948.0444,4.5000,1.0000,13014.4308,0.0000,0.0000,71214.2444,225.7136,-70988.5308,12.6775,5.3802,13848.4000,0.0000,13848.4000,0.3590,3742.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3742.8108,0.0000,0.0000,0.0000,10105.5892,10105.5892,11.8936,15.3041,2749.6000,2543.4000,206.2000,0.0713,624.9091,4.4000,1.0000,519.0612,4.9000,1.0000,1143.9703,0.0000,0.0000,3062.4612,2124.6909,-937.7703,11.9663,4.6690,554.7000,0.0000,554.7000,0.0144,149.9189,3.7000,1.0000,0.0000,0.0000,0.0000,149.9189,0.0000,0.0000,0.0000,404.7811,404.7811,11.9349,23.9757,0.0000,5799.0000,-5799.0000,0.1503,0.0000,0.0000,0.0000,1183.4694,4.9000,1.0000,1183.4694,0.0000,0.0000,6982.4694,0.0000,-6982.4694,12.4766,5.1793,4717.7000,0.0000,4717.7000,0.1223,1275.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1275.0541,0.0000,0.0000,0.0000,3442.6459,3442.6459,12.2095,8.0206,10.1151,-3.5997,-53996.2129,3.3421,580.9183,5.8092,3.3421,0.0000,1.3571,8.0206,7.5116,7.7661,-0.8202,-6561.8055,3.3421,1207.8395,12.0784,3.3421,0.0000,4.7719,7.5116,7.1704,7.3410,-0.6282,-4397.7359,3.3421,1407.0421,14.0704,3.3421,0.0000,6.2301,3.3421,6.4430,2.2280,0.0000,12.3590,18.8021,-44446.1000,-64955.7543,-64955.7543
4014.0000,7.1664,19.3802,81.0000,74010.0000,-73929.0000,1.9188,18.4091,4.4000,1.0000,16446.6667,4.5000,1.0000,16465.0758,0.0000,0.0000,90456.6667,62.5909,-90394.0758,12.4978,5.2005,13848.3000,0.0000,13848.3000,0.3590,3742.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3742.7838,0.0000,0.0000,0.0000,10105.5162,10105.5162,11.9018,4.1745,1.6000,0.0000,1.6000,0.0000,0.3636,4.4000,1.0000,0.0000,0.0000,0.0000,0.3636,0.0000,0.0000,0.0000,1.2364,1.2364,11.9017,4.6044,525.5000,0.0000,525.5000,0.0136,142.0270,3.7000,1.0000,0.0000,0.0000,0.0000,142.0270,0.0000,0.0000,0.0000,383.4730,383.4730,11.8791,23.9199,0.0000,8789.0000,-8789.0000,0.2279,0.0000,0.0000,0.0000,1793.6735,4.9000,1.0000,1793.6735,0.0000,0.0000,10582.6735,0.0000,-10582.6735,12.5033,5.2060,15858.7000,0.0000,15858.7000,0.4112,4286.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4286.1351,0.0000,0.0000,0.0000,11572.5649,11572.5649,11.8207,8.3207,10.0707,-3.9563,-59343.9089,4.3959,765.5618,7.6556,4.3959,0.0000,3.0882,8.3207,7.4516,7.8861,-1.8418,-14734.6577,4.3959,1580.1816,15.8018,4.3959,0.0000,10.8589,7.4516,7.1664,7.3090,-0.6908,-4835.3923,4.3959,1853.3910,18.5339,4.3959,0.0000,14.1772,4.3959,13.6204,2.9306,0.0000,28.1243,41.7447,-52483.9000,-78913.9588,-78913.9588
4015.0000,7.1544,19.3766,0.0000,100163.7000,-100163.7000,2.5969,0.0000,0.0000,0.0000,22258.6000,4.5000,1.0000,22258.6000,0.0000,0.0000,122422.3000,0.0000,-122422.3000,12.8399,5.5426,13848.4000,0.0000,13848.4000,0.3590,3742.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3742.8108,0.0000,0.0000,0.0000,10105.5892,10105.5892,12.3706,12.3706,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.3706,5.0733,700.3000,0.0000,700.3000,0.0182,189.2703,3.7000,1.0000,0.0000,0.0000,0.0000,189.2703,0.0000,0.0000,0.0000,511.0297,511.0297,12.3468,24.3876,0.0000,11979.5000,-11979.5000,0.3106,0.0000,0.0000,0.0000,2444.7959,4.9000,1.0000,2444.7959,0.0000,0.0000,14424.2959,0.0000,-14424.2959,13.0167,5.7194,16856.4000,0.0000,16856.4000,0.4370,4555.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4555.7838,0.0000,0.0000,0.0000,12300.6162,12300.6162,12.4455,8.1816,10.3135,-6.1206,-91809.6336,5.5826,962.1078,9.6211,5.5826,0.0000,6.3253,8.1816,7.5607,7.8712,-1.6714,-13370.8949,5.5826,2008.1236,20.0812,5.5826,0.0000,22.2415,7.5607,7.1544,7.3575,-1.2498,-8748.8323,5.5826,2348.5967,23.4860,5.5826,0.0000,29.0381,5.5826,26.2182,3.7218,0.0000,57.6049,83.8231,-80738.1000,-113929.3608,-113929.3608
4016.0000,7.1752,19.3975,0.0000,114736.1000,-114736.1000,2.9747,0.0000,0.0000,0.0000,25496.9111,4.5000,1.0000,25496.9111,0.0000,0.0000,140233.0111,0.0000,-140233.0111,12.8119,5.5146,19108.2000,0.0000,19108.2000,0.4954,5164.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5164.3784,0.0000,0.0000,0.0000,13943.8216,13943.8216,12.2514,24.2922,0.0000,1025.2000,-1025.2000,0.0266,0.0000,0.0000,0.0000,209.2245,4.9000,1.0000,209.2245,0.0000,0.0000,1234.4245,0.0000,-1234.4245,12.3010,5.0037,881.5000,0.0000,881.5000,0.0229,238.2432,3.7000,1.0000,0.0000,0.0000,0.0000,238.2432,0.0000,0.0000,0.0000,643.2568,643.2568,12.2752,24.3160,0.0000,13916.5000,-13916.5000,0.3608,0.0000,0.0000,0.0000,2840.1020,4.9000,1.0000,2840.1020,0.0000,0.0000,16756.6020,0.0000,-16756.6020,12.9487,5.6514,16191.3000,0.0000,16191.3000,0.4198,4376.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4376.0270,0.0000,0.0000,0.0000,11815.2730,11815.2730,12.4738,8.3823,10.4280,-6.7861,-101792.1631,6.4503,1106.1802,11.0618,6.4503,0.0000,9.7568,8.3823,7.5736,7.9779,-2.5148,-20118.6385,6.4503,2309.1743,23.0917,6.4503,0.0000,34.3072,7.5736,7.1752,7.3744,-1.4158,-9910.8847,6.4503,2711.5489,27.1155,6.4503,0.0000,44.7908,6.4503,38.9874,4.3002,0.0000,88.8548,127.8422,-93496.8000,-131821.6863,-131821.6863
4017.0000,7.2087,19.4309,0.0000,138807.8000,-138807.8000,3.5989,0.0000,0.0000,0.0000,30846.1778,4.5000,1.0000,30846.1778,0.0000,0.0000,169653.9778,0.0000,-169653.9778,12.9994,5.7021,23934.6000,0.0000,23934.6000,0.6205,6468.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6468.8108,0.0000,0.0000,0.0000,17465.7892,17465.7892,12.4032,24.4440,0.0000,1091.7000,-1091.7000,0.0283,0.0000,0.0000,0.0000,222.7959,4.9000,1.0000,222.7959,0.0000,0.0000,1314.4959,0.0000,-1314.4959,12.4481,5.1508,1151.5000,0.0000,1151.5000,0.0299,311.2162,3.7000,1.0000,0.0000,0.0000,0.0000,311.2162,0.0000,0.0000,0.0000,840.2838,840.2838,12.4194,24.4602,0.0000,16137.7000,-16137.7000,0.4184,0.0000,0.0000,0.0000,3293.4082,4.9000,1.0000,3293.4082,0.0000,0.0000,19431.1082,0.0000,-19431.1082,13.0826,5.7853,14195.9000,0.0000,14195.9000,0.3681,3836.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3836.7297,0.0000,0.0000,0.0000,10359.1703,10359.1703,12.7291,8.5509,10.6400,-8.1606,-122409.7121,7.5960,1290.8738,12.9087,7.5960,0.0000,15.9340,8.5509,7.6521,8.1015,-3.2916,-26332.8004,7.5960,2704.3740,27.0437,7.5960,0.0000,56.0279,7.6521,7.2087,7.4304,-1.8560,-12991.8261,7.5960,3185.1291,31.8513,7.5960,0.0000,73.1490,7.5960,61.1361,5.0640,0.0000,145.1109,206.2470,-116755.2000,-161734.3386,-161734.3386
4018.0000,7.2568,19.4791,0.0000,156548.2000,-156548.2000,4.0588,0.0000,0.0000,0.0000,34788.4889,4.5000,1.0000,34788.4889,0.0000,0.0000,191336.6889,0.0000,-191336.6889,13.0322,5.7349,28551.0000,0.0000,28551.0000,0.7402,7716.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7716.4865,0.0000,0.0000,0.0000,20834.5135,20834.5135,12.4034,24.4442,0.0000,2734.4000,-2734.4000,0.0709,0.0000,0.0000,0.0000,558.0408,4.9000,1.0000,558.0408,0.0000,0.0000,3292.4408,0.0000,-3292.4408,12.5027,5.2054,1066.1000,0.0000,1066.1000,0.0276,288.1351,3.7000,1.0000,0.0000,0.0000,0.0000,288.1351,0.0000,0.0000,0.0000,777.9649,777.9649,12.4793,24.5201,0.0000,19099.1000,-19099.1000,0.4952,0.0000,0.0000,0.0000,3897.7755,4.9000,1.0000,3897.7755,0.0000,0.0000,22996.8755,0.0000,-22996.8755,13.1734,5.8761,12865.6000,0.0000,12865.6000,0.3336,3477.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3477.1892,0.0000,0.0000,0.0000,9388.4108,9388.4108,12.8900,8.7583,10.8241,-9.1256,-136884.0391,8.5895,1448.2557,14.4826,8.5895,0.0000,23.0392,8.7583,7.7495,8.2539,-4.1776,-33420.9247,8.5895,3037.3934,30.3739,8.5895,0.0000,81.0115,7.7495,7.2568,7.5032,-2.3315,-16320.1522,8.5895,3589.9213,35.8992,8.5895,0.0000,105.7671,8.5895,85.7845,5.7263,0.0000,209.8178,295.6024,-135899.0000,-186625.1160,-186625.1160
4019.0000,7.3014,19.5236,0.0000,166149.2000,-166149.2000,4.3077,0.0000,0.0000,0.0000,36922.0444,4.5000,1.0000,36922.0444,0.0000,0.0000,203071.2444,0.0000,-203071.2444,13.0587,5.7614,28549.2000,0.0000,28549.2000,0.7402,7716.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7716.0000,0.0000,0.0000,0.0000,20833.2000,20833.2000,12.4680,24.5089,0.0000,6660.0000,-6660.0000,0.1727,0.0000,0.0000,0.0000,1359.1837,4.9000,1.0000,1359.1837,0.0000,0.0000,8019.1837,0.0000,-8019.1837,12.6954,5.3981,1253.0000,0.0000,1253.0000,0.0325,338.6486,3.7000,1.0000,0.0000,0.0000,0.0000,338.6486,0.0000,0.0000,0.0000,914.3514,914.3514,12.6695,24.7103,0.0000,22163.7000,-22163.7000,0.5746,0.0000,0.0000,0.0000,4523.2041,4.9000,1.0000,4523.2041,0.0000,0.0000,26686.9041,0.0000,-26686.9041,13.4261,6.1288,10371.3000,0.0000,10371.3000,0.2689,2803.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2803.0541,0.0000,0.0000,0.0000,7568.2459,7568.2459,13.2115,8.8581,11.0348,-10.2368,-153551.7717,9.1449,1528.1218,15.2812,9.1449,0.0000,27.8039,8.8581,7.8327,8.3454,-4.5211,-36168.5165,9.1449,3220.6650,32.2067,9.1449,0.0000,97.7653,7.8327,7.3014,7.5671,-2.6773,-18741.2467,9.1449,3811.0851,38.1109,9.1449,0.0000,127.6405,9.1449,101.9716,6.0966,0.0000,253.2097,355.1812,-154799.4000,-208461.5349,-208461.5349
4020.0000,7.3653,19.5875,0.0000,177333.0000,-177333.0000,4.5977,0.0000,0.0000,0.0000,39407.3333,4.5000,1.0000,39407.3333,0.0000,0.0000,216740.3333,0.0000,-216740.3333,12.9884,5.6911,28322.7000,0.0000,28322.7000,0.7343,7654.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7654.7838,0.0000,0.0000,0.0000,20667.9162,20667.9162,12.4522,24.4930,0.0000,15966.7000,-15966.7000,0.4140,0.0000,0.0000,0.0000,3258.5102,4.9000,1.0000,3258.5102,0.0000,0.0000,19225.2102,0.0000,-19225.2102,12.9510,5.6537,1112.9000,0.0000,1112.9000,0.0289,300.7838,3.7000,1.0000,0.0000,0.0000,0.0000,300.7838,0.0000,0.0000,0.0000,812.1162,812.1162,12.9299,24.9707,0.0000,25186.6000,-25186.6000,0.6530,0.0000,0.0000,0.0000,5140.1224,4.9000,1.0000,5140.1224,0.0000,0.0000,30326.7224,0.0000,-30326.7224,13.7167,6.4194,9041.1000,0.0000,9041.1000,0.2344,2443.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2443.5405,0.0000,0.0000,0.0000,6597.5595,6597.5595,13.5455,9.0372,11.2914,-11.5846,-173769.4502,9.9934,1651.8061,16.5181,9.9934,0.0000,36.2829,9.0372,7.9392,8.4882,-5.2905,-42324.3482,9.9934,3497.2466,34.9725,9.9934,0.0000,127.5797,7.9392,7.3653,7.6522,-3.1601,-22120.8757,9.9934,4148.7599,41.4876,9.9934,0.0000,166.5656,9.9934,130.2753,6.6622,0.0000,330.4281,460.7034,-180009.6000,-238214.6741,-238214.6741
4021.0000,7.4260,19.6482,0.0000,186515.7000,-186515.7000,4.8358,0.0000,0.0000,0.0000,41447.9333,4.5000,1.0000,41447.9333,0.0000,0.0000,227963.6333,0.0000,-227963.6333,13.0441,5.7468,28322.8000,0.0000,28322.8000,0.7343,7654.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7654.8108,0.0000,0.0000,0.0000,20667.9892,20667.9892,12.5347,24.5755,0.0000,19174.8000,-19174.8000,0.4971,0.0000,0.0000,0.0000,3913.2245,4.9000,1.0000,3913.2245,0.0000,0.0000,23088.0245,0.0000,-23088.0245,13.1037,5.8064,1065.4000,0.0000,1065.4000,0.0276,287.9459,3.7000,1.0000,0.0000,0.0000,0.0000,287.9459,0.0000,0.0000,0.0000,777.4541,777.4541,13.0846,25.1254,0.0000,27389.8000,-27389.8000,0.7101,0.0000,0.0000,0.0000,5589.7551,4.9000,1.0000,5589.7551,0.0000,0.0000,32979.5551,0.0000,-32979.5551,13.8973,6.6000,8043.4000,0.0000,8043.4000,0.2085,2173.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2173.8919,0.0000,0.0000,0.0000,5869.5081,5869.5081,13.7527,9.2042,11.4784,-12.3042,-184562.2619,10.5203,1725.1937,17.2519,10.5203,0.0000,42.3301,9.2042,8.0396,8.6219,-5.9072,-47257.8378,10.5203,3659.9215,36.5992,10.5203,0.0000,148.8432,8.0396,7.4260,7.7328,-3.5566,-24896.1619,10.5203,4351.7486,43.5175,10.5203,0.0000,194.3268,10.5203,150.1475,7.0135,0.0000,385.5000,535.6475,-195648.7000,-256716.2616,-256716.2616
4022.0000,7.4755,19.6977,0.0000,197349.7000,-197349.7000,5.1167,0.0000,0.0000,0.0000,43855.4889,4.5000,1.0000,43855.4889,0.0000,0.0000,241205.1889,0.0000,-241205.1889,13.2752,5.9779,28285.1000,0.0000,28285.1000,0.7333,7644.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7644.6216,0.0000,0.0000,0.0000,20640.4784,20640.4784,12.7789,24.8197,0.0000,13342.3000,-13342.3000,0.3459,0.0000,0.0000,0.0000,2722.9184,4.9000,1.0000,2722.9184,0.0000,0.0000,16065.2184,0.0000,-16065.2184,13.1652,5.8679,887.1000,0.0000,887.1000,0.0230,239.7568,3.7000,1.0000,0.0000,0.0000,0.0000,239.7568,0.0000,0.0000,0.0000,647.3432,647.3432,13.1497,25.1905,0.0000,30349.8000,-30349.8000,0.7869,0.0000,0.0000,0.0000,6193.8367,4.9000,1.0000,6193.8367,0.0000,0.0000,36543.6367,0.0000,-36543.6367,14.0283,6.7310,7045.6000,0.0000,7045.6000,0.1827,1904.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1904.2162,0.0000,0.0000,0.0000,5141.3838,5141.3838,13.9047,9.3212,11.6129,-12.7083,-190624.1449,10.7827,1758.2187,17.5822,10.7827,0.0000,45.5774,9.3212,8.1186,8.7199,-6.2515,-50012.2050,10.7827,3734.9970,37.3500,10.7827,0.0000,160.2616,8.1186,7.4755,7.7971,-3.8212,-26748.4888,10.7827,4447.4597,44.4746,10.7827,0.0000,209.2345,10.7827,160.7287,7.1885,0.0000,415.0735,575.8022,-204824.0000,-267384.8386,-267384.8386
