Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4023.0000,7.4291,19.6514,0.0000,163037.4000,-163037.4000,4.2270,0.0000,0.0000,0.0000,36230.5333,4.5000,1.0000,36230.5333,0.0000,0.0000,199267.9333,0.0000,-199267.9333,12.8915,5.5942,28284.8000,0.0000,28284.8000,0.7333,7644.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7644.5405,0.0000,0.0000,0.0000,20640.2595,20640.2595,12.3257,24.3665,0.0000,10111.7000,-10111.7000,0.2622,0.0000,0.0000,0.0000,2063.6122,4.9000,1.0000,2063.6122,0.0000,0.0000,12175.3122,0.0000,-12175.3122,12.6594,5.3621,795.6000,0.0000,795.6000,0.0206,215.0270,3.7000,1.0000,0.0000,0.0000,0.0000,215.0270,0.0000,0.0000,0.0000,580.5730,580.5730,12.6435,24.6843,0.0000,32929.8000,-32929.8000,0.8538,0.0000,0.0000,0.0000,6720.3673,4.9000,1.0000,6720.3673,0.0000,0.0000,39650.1673,0.0000,-39650.1673,13.7304,6.4331,8043.4000,0.0000,8043.4000,0.2085,2173.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2173.8919,0.0000,0.0000,0.0000,5869.5081,5869.5081,13.5695,9.2020,11.3858,-10.6218,-159327.6944,9.4582,1557.1177,15.5712,9.4582,0.0000,30.7606,9.2020,8.0478,8.6249,-5.2632,-42105.4524,9.4582,3289.9952,32.9000,9.4582,0.0000,108.1621,8.0478,7.4291,7.7385,-3.2243,-22569.9257,9.4582,3911.4209,39.1142,9.4582,0.0000,141.2143,9.4582,111.9075,6.3055,0.0000,280.1370,392.0445,-168955.1000,-224003.0724,-224003.0724
4024.0000,7.4132,19.6355,0.0000,159035.2000,-159035.2000,4.1233,0.0000,0.0000,0.0000,35341.1556,4.5000,1.0000,35341.1556,0.0000,0.0000,194376.3556,0.0000,-194376.3556,12.8528,5.5555,28284.9000,0.0000,28284.9000,0.7333,7644.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7644.5676,0.0000,0.0000,0.0000,20640.3324,20640.3324,12.2751,24.3160,0.0000,5717.4000,-5717.4000,0.1482,0.0000,0.0000,0.0000,1166.8163,4.9000,1.0000,1166.8163,0.0000,0.0000,6884.2163,0.0000,-6884.2163,12.4678,5.1705,838.7000,0.0000,838.7000,0.0217,226.6757,3.7000,1.0000,0.0000,0.0000,0.0000,226.6757,0.0000,0.0000,0.0000,612.0243,612.0243,12.4507,24.4915,0.0000,34977.6000,-34977.6000,0.9069,0.0000,0.0000,0.0000,7138.2857,4.9000,1.0000,7138.2857,0.0000,0.0000,42115.8857,0.0000,-42115.8857,13.6293,6.3320,9373.6000,0.0000,9373.6000,0.2430,2533.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2533.4054,0.0000,0.0000,0.0000,6840.1946,6840.1946,13.4378,9.1590,11.2984,-10.1933,-152900.0699,9.2647,1530.9133,15.3091,9.2647,0.0000,28.9111,9.1590,8.0251,8.5920,-5.0651,-40520.6332,9.2647,3227.3816,32.2738,9.2647,0.0000,101.6588,8.0251,7.4132,7.7192,-3.1233,-21863.2031,9.2647,3834.7275,38.3473,9.2647,0.0000,132.7237,9.2647,105.7015,6.1765,0.0000,263.2937,368.9952,-161233.0000,-215283.9062,-215283.9062
4025.0000,7.4121,19.6344,0.0000,164343.7000,-164343.7000,4.2609,0.0000,0.0000,0.0000,36520.8222,4.5000,1.0000,36520.8222,0.0000,0.0000,200864.5222,0.0000,-200864.5222,12.9742,5.6769,23259.1000,0.0000,23259.1000,0.6030,6286.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6286.2432,0.0000,0.0000,0.0000,16972.8568,16972.8568,12.5042,24.5450,0.0000,2112.6000,-2112.6000,0.0548,0.0000,0.0000,0.0000,431.1429,4.9000,1.0000,431.1429,0.0000,0.0000,2543.7429,0.0000,-2543.7429,12.5747,5.2774,528.2000,0.0000,528.2000,0.0137,142.7568,3.7000,1.0000,0.0000,0.0000,0.0000,142.7568,0.0000,0.0000,0.0000,385.4432,385.4432,12.5640,24.6048,0.0000,38144.2000,-38144.2000,0.9890,0.0000,0.0000,0.0000,7784.5306,4.9000,1.0000,7784.5306,0.0000,0.0000,45928.7306,0.0000,-45928.7306,13.8358,6.5385,12366.7000,0.0000,12366.7000,0.3206,3342.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3342.3514,0.0000,0.0000,0.0000,9024.3486,9024.3486,13.5859,9.1200,11.3530,-10.7517,-161275.8904,9.3630,1543.5836,15.4358,9.3630,0.0000,29.8410,9.1200,8.0219,8.5710,-4.9571,-39656.7089,9.3630,3264.6581,32.6466,9.3630,0.0000,104.9284,8.0219,7.4121,7.7170,-3.1460,-22021.7477,9.3630,3875.7757,38.7578,9.3630,0.0000,136.9925,9.3630,108.8253,6.2420,0.0000,271.7619,380.5872,-168446.5000,-222954.3470,-222954.3470
4026.0000,7.3759,19.5981,0.0000,149068.9000,-149068.9000,3.8649,0.0000,0.0000,0.0000,33126.4222,4.5000,1.0000,33126.4222,0.0000,0.0000,182195.3222,0.0000,-182195.3222,12.7794,5.4821,13855.8000,0.0000,13855.8000,0.3592,3744.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3744.8108,0.0000,0.0000,0.0000,10110.9892,10110.9892,12.4795,24.5203,0.0000,7150.0000,-7150.0000,0.1854,0.0000,0.0000,0.0000,1459.1837,4.9000,1.0000,1459.1837,0.0000,0.0000,8609.1837,0.0000,-8609.1837,12.7348,5.4375,516.1000,0.0000,516.1000,0.0134,139.4865,3.7000,1.0000,0.0000,0.0000,0.0000,139.4865,0.0000,0.0000,0.0000,376.6135,376.6135,12.7237,24.7645,0.0000,39667.0000,-39667.0000,1.0284,0.0000,0.0000,0.0000,8095.3061,4.9000,1.0000,8095.3061,0.0000,0.0000,47762.3061,0.0000,-47762.3061,14.1402,6.8429,14528.4000,0.0000,14528.4000,0.3767,3926.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3926.5946,0.0000,0.0000,0.0000,10601.8054,10601.8054,13.8258,8.9514,11.3886,-10.9569,-164353.4964,8.7420,1439.0335,14.3903,8.7420,0.0000,24.2884,8.9514,7.9602,8.4558,-4.1778,-33422.2068,8.7420,3063.7240,30.6372,8.7420,0.0000,85.4041,7.9602,7.3759,7.6680,-2.8145,-19701.7007,8.7420,3626.6809,36.2668,8.7420,0.0000,111.5019,8.7420,90.0515,5.8280,0.0000,221.1944,311.2459,-166985.6000,-217477.4039,-217477.4039
4027.0000,7.3446,19.5668,0.0000,144400.4000,-144400.4000,3.7438,0.0000,0.0000,0.0000,32088.9778,4.5000,1.0000,32088.9778,0.0000,0.0000,176489.3778,0.0000,-176489.3778,12.7901,5.4928,13847.5000,0.0000,13847.5000,0.3590,3742.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3742.5676,0.0000,0.0000,0.0000,10104.9324,10104.9324,12.4784,24.5192,0.0000,5680.1000,-5680.1000,0.1473,0.0000,0.0000,0.0000,1159.2041,4.9000,1.0000,1159.2041,0.0000,0.0000,6839.3041,0.0000,-6839.3041,12.6894,5.3921,519.3000,0.0000,519.3000,0.0135,140.3514,3.7000,1.0000,0.0000,0.0000,0.0000,140.3514,0.0000,0.0000,0.0000,378.9486,378.9486,12.6777,24.7185,0.0000,37756.2000,-37756.2000,0.9789,0.0000,0.0000,0.0000,7705.3469,4.9000,1.0000,7705.3469,0.0000,0.0000,45461.5469,0.0000,-45461.5469,14.0804,6.7831,13863.3000,0.0000,13863.3000,0.3594,3746.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3746.8378,0.0000,0.0000,0.0000,10116.4622,10116.4622,13.7683,8.9068,11.3375,-10.5040,-157559.3557,8.4029,1386.2055,13.8621,8.4029,0.0000,21.5702,8.9068,7.9087,8.4078,-4.0435,-32347.8013,8.4029,2951.1620,29.5116,8.4029,0.0000,75.8462,7.9087,7.3446,7.6267,-2.6118,-18282.7285,8.4029,3492.4819,34.9248,8.4029,0.0000,99.0234,8.4029,80.7439,5.6019,0.0000,196.4398,277.1836,-159606.6000,-208189.8856,-208189.8856
4028.0000,7.2311,19.4533,0.0000,89586.0000,-89586.0000,2.3227,0.0000,0.0000,0.0000,19908.0000,4.5000,1.0000,19908.0000,0.0000,0.0000,109494.0000,0.0000,-109494.0000,11.8891,4.5918,13847.4000,0.0000,13847.4000,0.3590,3742.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3742.5405,0.0000,0.0000,0.0000,10104.8595,10104.8595,11.4592,23.5001,0.0000,7286.3000,-7286.3000,0.1889,0.0000,0.0000,0.0000,1487.0000,4.9000,1.0000,1487.0000,0.0000,0.0000,8773.3000,0.0000,-8773.3000,11.8325,4.5352,521.6000,0.0000,521.6000,0.0135,140.9730,3.7000,1.0000,0.0000,0.0000,0.0000,140.9730,0.0000,0.0000,0.0000,380.6270,380.6270,11.8163,23.8571,0.0000,32768.5000,-32768.5000,0.8496,0.0000,0.0000,0.0000,6687.4490,4.9000,1.0000,6687.4490,0.0000,0.0000,39455.9490,0.0000,-39455.9490,13.4948,6.1975,12699.3000,0.0000,12699.3000,0.3293,3432.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3432.2432,0.0000,0.0000,0.0000,9267.0568,9267.0568,13.1006,8.5965,10.8485,-7.0583,-105874.6245,6.0945,1026.5060,10.2651,6.0945,0.0000,8.2295,8.5965,7.7452,8.1708,-2.5014,-20011.5994,6.0945,2163.0915,21.6309,6.0945,0.0000,28.9369,7.7452,7.2311,7.4881,-1.7264,-12084.4818,6.0945,2548.8690,25.4887,6.0945,0.0000,37.7795,6.0945,33.3581,4.0630,0.0000,74.9459,108.3040,-102572.5000,-137970.7057,-137970.7057
4029.0000,7.1658,19.3880,0.0000,78828.6000,-78828.6000,2.0438,0.0000,0.0000,0.0000,17517.4667,4.5000,1.0000,17517.4667,0.0000,0.0000,96346.0667,0.0000,-96346.0667,11.7654,4.4681,13847.5000,0.0000,13847.5000,0.3590,3742.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3742.5676,0.0000,0.0000,0.0000,10104.9324,10104.9324,11.2830,23.3238,0.0000,7564.7000,-7564.7000,0.1961,0.0000,0.0000,0.0000,1543.8163,4.9000,1.0000,1543.8163,0.0000,0.0000,9108.5163,0.0000,-9108.5163,11.7178,4.4205,601.7000,0.0000,601.7000,0.0156,162.6216,3.7000,1.0000,0.0000,0.0000,0.0000,162.6216,0.0000,0.0000,0.0000,439.0784,439.0784,11.6968,23.7377,0.0000,28431.2000,-28431.2000,0.7371,0.0000,0.0000,0.0000,5802.2857,4.9000,1.0000,5802.2857,0.0000,0.0000,34233.4857,0.0000,-34233.4857,13.3311,6.0339,10371.3000,0.0000,10371.3000,0.2689,2803.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2803.0541,0.0000,0.0000,0.0000,7568.2459,7568.2459,12.9698,8.3249,10.6474,-6.4864,-97296.0835,5.4308,922.6287,9.2263,5.4308,0.0000,5.8233,8.3249,7.6655,7.9952,-1.7266,-13812.9299,5.4308,1942.7133,19.4271,5.4308,0.0000,20.4760,7.6655,7.1658,7.4156,-1.4953,-10466.7985,5.4308,2278.7517,22.7875,5.4308,0.0000,26.7331,5.4308,24.3082,3.6206,0.0000,53.0324,77.3406,-90004.0000,-121575.8120,-121575.8120
4030.0000,7.1039,19.3261,0.0000,64402.3000,-64402.3000,1.6697,0.0000,0.0000,0.0000,14311.6222,4.5000,1.0000,14311.6222,0.0000,0.0000,78713.9222,0.0000,-78713.9222,11.5604,4.2631,13847.6000,0.0000,13847.6000,0.3590,3742.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3742.5946,0.0000,0.0000,0.0000,10105.0054,10105.0054,10.9883,23.0291,0.0000,6111.7000,-6111.7000,0.1585,0.0000,0.0000,0.0000,1247.2857,4.9000,1.0000,1247.2857,0.0000,0.0000,7358.9857,0.0000,-7358.9857,11.4049,4.1076,434.9000,0.0000,434.9000,0.0113,117.5405,3.7000,1.0000,0.0000,0.0000,0.0000,117.5405,0.0000,0.0000,0.0000,317.3595,317.3595,11.3870,23.4278,0.0000,23912.6000,-23912.6000,0.6200,0.0000,0.0000,0.0000,4880.1224,4.9000,1.0000,4880.1224,0.0000,0.0000,28792.7224,0.0000,-28792.7224,13.0171,5.7198,9041.1000,0.0000,9041.1000,0.2344,2443.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2443.5405,0.0000,0.0000,0.0000,6597.5595,6597.5595,12.6436,8.1398,10.3917,-5.3032,-79548.7209,4.5793,786.5523,7.8655,4.5793,0.0000,3.4912,8.1398,7.5786,7.8592,-1.2389,-9910.9598,4.5793,1648.1102,16.4811,4.5793,0.0000,12.2759,7.5786,7.1039,7.3412,-1.1980,-8386.0254,4.5793,1927.9280,19.2793,4.5793,0.0000,16.0272,4.5793,15.2330,3.0529,0.0000,31.7944,47.0273,-71103.0000,-97845.7061,-97845.7061
4031.0000,7.0340,19.2562,0.0000,55670.0000,-55670.0000,1.4433,0.0000,0.0000,0.0000,12371.1111,4.5000,1.0000,12371.1111,0.0000,0.0000,68041.1111,0.0000,-68041.1111,11.5750,4.2777,13847.6000,0.0000,13847.6000,0.3590,3742.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3742.5946,0.0000,0.0000,0.0000,10105.0054,10105.0054,10.9006,22.9414,0.0000,5473.0000,-5473.0000,0.1419,0.0000,0.0000,0.0000,1116.9388,4.9000,1.0000,1116.9388,0.0000,0.0000,6589.9388,0.0000,-6589.9388,11.3404,4.0431,421.0000,0.0000,421.0000,0.0109,113.7838,3.7000,1.0000,0.0000,0.0000,0.0000,113.7838,0.0000,0.0000,0.0000,307.2162,307.2162,11.3199,23.3607,0.0000,19429.6000,-19429.6000,0.5037,0.0000,0.0000,0.0000,3965.2245,4.9000,1.0000,3965.2245,0.0000,0.0000,23394.8245,0.0000,-23394.8245,12.8813,5.5840,5050.2000,0.0000,5050.2000,0.1309,1364.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1364.9189,0.0000,0.0000,0.0000,3685.2811,3685.2811,12.6353,7.8096,10.2225,-4.8204,-72306.3477,3.8848,672.1368,6.7214,3.8848,0.0000,2.1314,7.8096,7.5656,7.6876,-0.4571,-3656.6238,3.8848,1408.9434,14.0894,3.8848,0.0000,7.4947,7.5656,7.0340,7.2998,-1.1379,-7965.4002,3.8848,1638.5893,16.3859,3.8848,0.0000,9.7849,3.8848,9.7149,2.5899,0.0000,19.4111,29.1260,-61253.8000,-83928.3717,-83928.3717
4032.0000,6.9576,19.1758,22.7000,43664.7000,-43642.0000,1.1321,5.1591,4.4000,1.0000,9703.2667,4.5000,1.0000,9708.4258,0.0000,0.0000,53367.9667,17.5409,-53350.4258,11.4466,4.1493,13847.6000,0.0000,13847.6000,0.3590,3742.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3742.5946,0.0000,0.0000,0.0000,10105.0054,10105.0054,10.5963,22.6371,0.0000,4660.5000,-4660.5000,0.1208,0.0000,0.0000,0.0000,951.1224,4.9000,1.0000,951.1224,0.0000,0.0000,5611.6224,0.0000,-5611.6224,11.0685,3.7712,389.3000,0.0000,389.3000,0.0101,105.2162,3.7000,1.0000,0.0000,0.0000,0.0000,105.2162,0.0000,0.0000,0.0000,284.0838,284.0838,11.0446,23.0854,0.0000,15111.0000,-15111.0000,0.3918,0.0000,0.0000,0.0000,3083.8776,4.9000,1.0000,3083.8776,0.0000,0.0000,18194.8776,0.0000,-18194.8776,12.5755,5.2782,1558.3000,0.0000,1558.3000,0.0404,421.1622,3.7000,1.0000,0.0000,0.0000,0.0000,421.1622,0.0000,0.0000,0.0000,1137.1378,1137.1378,12.4799,7.5417,10.0108,-3.9126,-58688.5365,3.0813,538.0180,5.3802,3.0813,0.0000,1.0636,7.5417,7.5586,7.5502,0.0251,200.8049,3.0813,1124.4646,11.2446,3.0813,0.0000,3.7399,7.5586,6.9576,7.2581,-1.0204,-7142.9672,3.0813,1302.1402,13.0214,3.0813,0.0000,4.8828,3.0813,5.1639,2.0542,0.0000,9.6863,14.8502,-47618.3000,-65630.6987,-65630.6987
4033.0000,6.9225,19.1448,0.0000,44230.5000,-44230.5000,1.1468,0.0000,0.0000,0.0000,9829.0000,4.5000,1.0000,9829.0000,0.0000,0.0000,54059.5000,0.0000,-54059.5000,11.7527,4.4554,13820.5000,0.0000,13820.5000,0.3583,3735.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3735.2703,0.0000,0.0000,0.0000,10085.2297,10085.2297,10.8516,22.8739,8.4000,3495.1000,-3486.7000,0.0906,1.9091,4.4000,1.0000,713.2857,4.9000,1.0000,715.1948,0.0000,0.0000,4208.3857,6.4909,-4201.8948,11.2271,3.9298,376.4000,0.0000,376.4000,0.0098,101.7297,3.7000,1.0000,0.0000,0.0000,0.0000,101.7297,0.0000,0.0000,0.0000,274.6703,274.6703,11.2025,23.2433,0.0000,11798.6000,-11798.6000,0.3059,0.0000,0.0000,0.0000,2407.8776,4.9000,1.0000,2407.8776,0.0000,0.0000,14206.4776,0.0000,-14206.4776,12.4719,5.1746,892.1000,0.0000,892.1000,0.0231,241.1081,3.7000,1.0000,0.0000,0.0000,0.0000,241.1081,0.0000,0.0000,0.0000,650.9919,650.9919,12.4137,7.3796,9.8967,-3.7561,-56341.3751,2.9017,509.1680,5.0917,2.9017,0.0000,0.8883,7.3796,7.5363,7.4580,0.2192,1753.5672,2.9017,1063.3273,10.6333,2.9017,0.0000,3.1233,7.5363,6.9225,7.2294,-0.9813,-6869.1725,2.9017,1227.8325,12.2783,2.9017,0.0000,4.0777,2.9017,4.3852,1.9345,0.0000,8.0893,12.4745,-44426.8000,-61456.9805,-61456.9805
4034.0000,6.9009,19.1231,0.0000,39645.2000,-39645.2000,1.0279,0.0000,0.0000,0.0000,8810.0444,4.5000,1.0000,8810.0444,0.0000,0.0000,48455.2444,0.0000,-48455.2444,11.7600,4.4628,13818.8000,0.0000,13818.8000,0.3583,3734.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3734.8108,0.0000,0.0000,0.0000,10083.9892,10083.9892,10.7488,22.0056,296.7000,2924.2000,-2627.5000,0.0758,67.4318,4.4000,1.0000,596.7755,4.9000,1.0000,664.2073,0.0000,0.0000,3520.9755,229.2682,-3291.7073,11.0789,3.7816,386.3000,0.0000,386.3000,0.0100,104.4054,3.7000,1.0000,0.0000,0.0000,0.0000,104.4054,0.0000,0.0000,0.0000,281.8946,281.8946,11.0506,23.0915,0.0000,9311.6000,-9311.6000,0.2414,0.0000,0.0000,0.0000,1900.3265,4.9000,1.0000,1900.3265,0.0000,0.0000,11211.9265,0.0000,-11211.9265,12.1750,4.8777,393.9000,0.0000,393.9000,0.0102,106.4595,3.7000,1.0000,0.0000,0.0000,0.0000,106.4595,0.0000,0.0000,0.0000,287.4405,287.4405,12.1346,7.3556,9.7451,-3.1847,-47771.1809,2.5854,457.7648,4.5776,2.5917,0.0063,0.6329,7.3556,7.4732,7.4144,0.1465,1172.1335,2.5854,949.2814,9.4928,2.5854,0.0000,2.2092,7.4732,6.9009,7.1870,-0.8152,-5706.5066,2.5854,1096.0918,10.9609,2.5854,0.0000,2.8843,2.5854,3.2042,1.7236,0.0000,5.7264,8.9307,-36985.3000,-52305.5540,-52305.5540
4035.0000,6.9591,19.1813,0.0000,35654.1000,-35654.1000,0.9244,0.0000,0.0000,0.0000,7923.1333,4.5000,1.0000,7923.1333,0.0000,0.0000,43577.2333,0.0000,-43577.2333,11.7710,4.4737,13818.8000,0.0000,13818.8000,0.3583,3734.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3734.8108,0.0000,0.0000,0.0000,10083.9892,10083.9892,10.6575,20.3398,840.4000,2753.4000,-1913.0000,0.0714,191.0000,4.4000,1.0000,561.9184,4.9000,1.0000,752.9184,0.0000,0.0000,3315.3184,649.4000,-2665.9184,10.9519,3.6546,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,10.9214,22.9622,0.0000,7376.5000,-7376.5000,0.1912,0.0000,0.0000,0.0000,1505.4082,4.9000,1.0000,1505.4082,0.0000,0.0000,8881.9082,0.0000,-8881.9082,11.9022,4.6049,393.9000,0.0000,393.9000,0.0102,106.4595,3.7000,1.0000,0.0000,0.0000,0.0000,106.4595,0.0000,0.0000,0.0000,287.4405,287.4405,11.4764,7.6799,9.5781,-2.5300,-37950.7281,2.3480,461.1020,4.6110,2.5917,0.2437,0.6329,7.6799,7.2496,7.4647,-0.4871,-3896.8995,2.3480,860.1475,8.6015,2.3480,0.0000,1.6547,7.2496,6.9591,7.1043,-0.3758,-2630.3106,2.3480,999.1626,9.9916,2.3480,0.0000,2.1604,2.3480,2.4670,1.5653,0.0000,4.4480,6.9150,-30353.1000,-44477.9382,-44477.9382
4036.0000,6.9504,19.1285,194.8000,34160.6000,-33965.8000,0.8857,44.2727,4.4000,1.0000,7591.2444,4.5000,1.0000,7635.5172,0.0000,0.0000,41751.8444,150.5273,-41601.3172,11.6554,4.3581,13818.9000,0.0000,13818.9000,0.3583,3734.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3734.8378,0.0000,0.0000,0.0000,10084.0622,10084.0622,10.5149,17.3677,2300.6000,3426.6000,-1126.0000,0.0888,522.8636,4.4000,1.0000,699.3061,4.9000,1.0000,1222.1698,0.0000,0.0000,4125.9061,1777.7364,-2348.1698,10.7805,3.4832,383.7000,0.0000,383.7000,0.0099,103.7027,3.7000,1.0000,0.0000,0.0000,0.0000,103.7027,0.0000,0.0000,0.0000,279.9973,279.9973,10.7489,22.7897,0.0000,6264.1000,-6264.1000,0.1624,0.0000,0.0000,0.0000,1278.3878,4.9000,1.0000,1278.3878,0.0000,0.0000,7542.4878,0.0000,-7542.4878,11.6019,4.3046,891.6000,0.0000,891.6000,0.0231,240.9730,3.7000,1.0000,0.0000,0.0000,0.0000,240.9730,0.0000,0.0000,0.0000,650.6270,650.6270,11.0983,7.8044,9.4513,-2.1951,-32926.5175,2.2924,463.6583,4.6366,2.5917,0.2993,0.6329,7.8044,7.1662,7.4853,-0.7053,-5642.5839,2.2924,839.0106,8.3901,2.2924,0.0000,1.5400,7.1662,6.9504,7.0583,-0.2726,-1908.1868,2.2924,977.5513,9.7755,2.2924,0.0000,2.0106,2.2924,2.3119,1.5283,0.0000,4.1835,6.4953,-26261.7000,-40477.2882,-40477.2882
4037.0000,7.0323,19.1299,487.8000,30243.9000,-29756.1000,0.7841,110.8636,4.4000,1.0000,6720.8667,4.5000,1.0000,6831.7303,0.0000,0.0000,36964.7667,376.9364,-36587.8303,11.0248,3.7275,13818.9000,0.0000,13818.9000,0.3583,3734.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3734.8378,0.0000,0.0000,0.0000,10084.0622,10084.0622,9.9244,10.7719,5542.0000,3946.7000,1595.3000,0.1437,1259.5455,4.4000,1.0000,805.4490,4.9000,1.0000,2064.9944,0.0000,0.0000,4752.1490,4282.4545,-469.6944,9.9757,2.6784,511.5000,0.0000,511.5000,0.0133,138.2432,3.7000,1.0000,0.0000,0.0000,0.0000,138.2432,0.0000,0.0000,0.0000,373.2568,373.2568,9.9349,21.9758,0.0000,6271.9000,-6271.9000,0.1626,0.0000,0.0000,0.0000,1279.9796,4.9000,1.0000,1279.9796,0.0000,0.0000,7551.8796,0.0000,-7551.8796,10.7590,3.4617,4706.7000,0.0000,4706.7000,0.1220,1272.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1272.0811,0.0000,0.0000,0.0000,3434.6189,3434.6189,10.2100,8.2913,9.2507,-1.2786,-19179.6190,2.3760,467.7431,4.6774,2.5917,0.2157,0.6329,8.2913,6.9110,7.6012,-1.5812,-12649.4808,2.3760,865.0813,8.6508,2.3760,0.0000,1.7147,6.9110,7.0323,6.9717,0.1588,1111.6333,2.3760,1017.1869,10.1719,2.3760,0.0000,2.2387,2.3760,2.5477,1.5840,0.0000,4.5862,7.1339,-15395.6000,-30717.4665,-30717.4665
4038.0000,6.9544,18.8940,1537.7000,42035.0000,-40497.3000,1.0898,349.4773,4.4000,1.0000,9341.1111,4.5000,1.0000,9690.5884,0.0000,0.0000,51376.1111,1188.2227,-50187.8884,10.6729,3.3756,13818.9000,0.0000,13818.9000,0.3583,3734.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3734.8378,0.0000,0.0000,0.0000,10084.0622,10084.0622,9.9258,6.8738,8989.5000,3490.5000,5499.0000,0.2331,2043.0682,4.4000,1.0000,712.3469,4.9000,1.0000,2755.4151,0.0000,0.0000,4202.8469,6946.4318,2743.5849,9.7225,2.4252,387.3000,0.0000,387.3000,0.0100,104.6757,3.7000,1.0000,0.0000,0.0000,0.0000,104.6757,0.0000,0.0000,0.0000,282.6243,282.6243,9.7015,21.7424,0.0000,8928.5000,-8928.5000,0.2315,0.0000,0.0000,0.0000,1822.1429,4.9000,1.0000,1822.1429,0.0000,0.0000,10750.6429,0.0000,-10750.6429,10.4981,3.2008,15820.4000,0.0000,15820.4000,0.4102,4275.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4275.7838,0.0000,0.0000,0.0000,11544.6162,11544.6162,9.6427,8.5891,9.1159,-0.9480,-14220.0914,3.4993,635.2950,6.3530,3.4993,0.0000,1.5578,8.5891,6.9737,7.7814,-2.7255,-21803.6919,3.4993,1263.8112,12.6381,3.4993,0.0000,5.4777,6.9737,6.9544,6.9641,-0.0371,-259.8603,3.4993,1498.6146,14.9861,3.4993,0.0000,7.1516,3.4993,7.3038,2.3329,0.0000,14.1872,21.4910,-13900.2000,-36283.6437,-36283.6437
4039.0000,6.8680,18.9721,752.8000,49229.9000,-48477.1000,1.2764,171.0909,4.4000,1.0000,10939.9778,4.5000,1.0000,11111.0687,0.0000,0.0000,60169.8778,581.7091,-59588.1687,10.8832,3.5859,13819.0000,0.0000,13819.0000,0.3583,3734.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3734.8649,0.0000,0.0000,0.0000,10084.1351,10084.1351,10.2037,7.9534,6461.2000,2939.0000,3522.2000,0.1675,1468.4545,4.4000,1.0000,599.7959,4.9000,1.0000,2068.2505,0.0000,0.0000,3538.7959,4992.7455,1453.9495,10.1057,2.8084,379.0000,0.0000,379.0000,0.0098,102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,102.4324,0.0000,0.0000,0.0000,276.5676,276.5676,10.0871,22.1279,0.0000,12234.8000,-12234.8000,0.3172,0.0000,0.0000,0.0000,2496.8980,4.9000,1.0000,2496.8980,0.0000,0.0000,14731.6980,0.0000,-14731.6980,11.0797,3.7824,16815.6000,0.0000,16815.6000,0.4360,4544.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4544.7568,0.0000,0.0000,0.0000,12270.8432,12270.8432,10.2529,8.1431,9.1980,-2.0874,-31310.6789,3.8478,696.0457,6.9605,3.8478,0.0000,2.0711,8.1431,7.2246,7.6839,-1.7040,-13631.9165,3.8478,1395.7518,13.9575,3.8478,0.0000,7.2825,7.2246,6.8680,7.0463,-0.7560,-5291.7757,3.8478,1641.7018,16.4170,3.8478,0.0000,9.5079,3.8478,9.4641,2.5652,0.0000,18.8614,28.3255,-26176.1000,-50234.3712,-50234.3712
4040.0000,6.8744,19.0286,541.1000,61468.4000,-60927.3000,1.5937,122.9773,4.4000,1.0000,13659.6444,4.5000,1.0000,13782.6217,0.0000,0.0000,75128.0444,418.1227,-74709.9217,11.3539,4.0566,18343.7000,0.0000,18343.7000,0.4756,4957.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4957.7568,0.0000,0.0000,0.0000,13385.9432,13385.9432,10.5513,16.9800,1199.0000,1650.9000,-451.9000,0.0428,272.5000,4.4000,1.0000,336.9184,4.9000,1.0000,609.4184,0.0000,0.0000,1987.8184,926.5000,-1061.3184,10.6149,3.3176,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,10.5984,22.6392,0.0000,13196.1000,-13196.1000,0.3421,0.0000,0.0000,0.0000,2693.0816,4.9000,1.0000,2693.0816,0.0000,0.0000,15889.1816,0.0000,-15889.1816,11.5511,4.2538,16152.1000,0.0000,16152.1000,0.4188,4365.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4365.4324,0.0000,0.0000,0.0000,11786.6676,11786.6676,10.8444,7.8550,9.3497,-3.3239,-49858.5350,4.3242,777.0459,7.7705,4.3242,0.0000,2.9395,7.8550,7.3229,7.5889,-1.1093,-8874.2896,4.3242,1575.2618,15.7526,4.3242,0.0000,10.3360,7.3229,6.8744,7.0987,-1.0685,-7479.3674,4.3242,1840.5843,18.4058,4.3242,0.0000,13.4945,4.3242,13.0210,2.8828,0.0000,26.7701,39.7911,-39701.8000,-66212.1920,-66212.1920
4041.0000,6.9096,19.0977,314.5000,71358.7000,-71044.2000,1.8501,71.4773,4.4000,1.0000,15857.4889,4.5000,1.0000,15928.9662,0.0000,0.0000,87216.1889,243.0227,-86973.1662,11.5199,4.2227,22868.9000,0.0000,22868.9000,0.5929,6180.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6180.7838,0.0000,0.0000,0.0000,16688.1162,16688.1162,10.6353,22.5855,15.5000,1321.6000,-1306.1000,0.0343,3.5227,4.4000,1.0000,269.7143,4.9000,1.0000,273.2370,0.0000,0.0000,1591.3143,11.9773,-1579.3370,10.7190,3.4217,385.1000,0.0000,385.1000,0.0100,104.0811,3.7000,1.0000,0.0000,0.0000,0.0000,104.0811,0.0000,0.0000,0.0000,281.0189,281.0189,10.7041,22.7450,0.0000,15668.4000,-15668.4000,0.4062,0.0000,0.0000,0.0000,3197.6327,4.9000,1.0000,3197.6327,0.0000,0.0000,18866.0327,0.0000,-18866.0327,11.7042,4.4069,14161.6000,0.0000,14161.6000,0.3672,3827.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3827.4595,0.0000,0.0000,0.0000,10334.1405,10334.1405,11.1564,7.8182,9.4873,-4.1983,-62973.8023,4.8910,873.6392,8.7364,4.8910,0.0000,4.2537,7.8182,7.3215,7.5699,-1.1712,-9369.7189,4.8910,1783.2840,17.8328,4.8910,0.0000,14.9569,7.3215,6.9096,7.1156,-1.1102,-7771.7390,4.8910,2080.2671,20.8027,4.8910,0.0000,19.5275,4.8910,18.2431,3.2607,0.0000,38.7380,56.9811,-50603.1000,-80115.2602,-80115.2602
4042.0000,6.9297,19.1199,303.7000,73094.0000,-72790.3000,1.8951,69.0227,4.4000,1.0000,16243.1111,4.5000,1.0000,16312.1338,0.0000,0.0000,89337.1111,234.6773,-89102.4338,11.3500,4.0527,27400.9000,0.0000,27400.9000,0.7104,7405.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7405.6486,0.0000,0.0000,0.0000,19995.2514,19995.2514,10.3581,22.3989,0.0000,1405.1000,-1405.1000,0.0364,0.0000,0.0000,0.0000,286.7551,4.9000,1.0000,286.7551,0.0000,0.0000,1691.8551,0.0000,-1691.8551,10.4420,3.1447,375.0000,0.0000,375.0000,0.0097,101.3514,3.7000,1.0000,0.0000,0.0000,0.0000,101.3514,0.0000,0.0000,0.0000,273.6486,273.6486,10.4284,22.4692,0.0000,19275.7000,-19275.7000,0.4998,0.0000,0.0000,0.0000,3933.8163,4.9000,1.0000,3933.8163,0.0000,0.0000,23209.5163,0.0000,-23209.5163,11.5798,4.2825,12834.6000,0.0000,12834.6000,0.3328,3468.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3468.8108,0.0000,0.0000,0.0000,9365.7892,9365.7892,11.1152,7.9356,9.5254,-4.2729,-64093.7758,5.2263,931.9783,9.3198,5.2263,0.0000,5.1897,7.9356,7.2947,7.6151,-1.6148,-12918.0833,5.2263,1901.6519,19.0165,5.2263,0.0000,18.2484,7.2947,6.9297,7.1122,-1.0510,-7357.2569,5.2263,2223.2016,22.2320,5.2263,0.0000,23.8248,5.2263,21.8787,3.4842,0.0000,47.2629,69.1416,-52860.6000,-84369.1161,-84369.1161
4043.0000,6.9273,19.1245,235.6000,72958.7000,-72723.1000,1.8916,53.5455,4.4000,1.0000,16213.0444,4.5000,1.0000,16266.5899,0.0000,0.0000,89171.7444,182.0545,-88989.6899,11.3211,4.0238,27394.1000,0.0000,27394.1000,0.7102,7403.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7403.8108,0.0000,0.0000,0.0000,19990.2892,19990.2892,10.3341,22.3749,0.0000,1395.8000,-1395.8000,0.0362,0.0000,0.0000,0.0000,284.8571,4.9000,1.0000,284.8571,0.0000,0.0000,1680.6571,0.0000,-1680.6571,10.4171,3.1198,477.5000,0.0000,477.5000,0.0124,129.0541,3.7000,1.0000,0.0000,0.0000,0.0000,129.0541,0.0000,0.0000,0.0000,348.4459,348.4459,10.3999,22.4407,0.0000,22449.2000,-22449.2000,0.5820,0.0000,0.0000,0.0000,4581.4694,4.9000,1.0000,4581.4694,0.0000,0.0000,27030.6694,0.0000,-27030.6694,11.7345,4.4372,10346.5000,0.0000,10346.5000,0.2683,2796.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2796.3514,0.0000,0.0000,0.0000,7550.1486,7550.1486,11.3617,7.8444,9.6030,-4.7492,-71238.0751,5.2510,933.2294,9.3323,5.2510,0.0000,5.2638,7.8444,7.3140,7.5792,-1.3428,-10742.0293,5.2510,1913.7521,19.1375,5.2510,0.0000,18.5089,7.3140,6.9273,7.1206,-1.1189,-7832.0283,5.2510,2232.8827,22.3288,5.2510,0.0000,24.1649,5.2510,22.1640,3.5007,0.0000,47.9377,70.1017,-58350.0000,-89812.1326,-89812.1326
4044.0000,6.9293,19.1323,180.9000,72747.7000,-72566.8000,1.8861,41.1136,4.4000,1.0000,16166.1556,4.5000,1.0000,16207.2692,0.0000,0.0000,88913.8556,139.7864,-88774.0692,11.2680,3.9707,27394.4000,0.0000,27394.4000,0.7103,7403.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7403.8919,0.0000,0.0000,0.0000,19990.5081,19990.5081,10.2910,22.3318,0.0000,1275.9000,-1275.9000,0.0331,0.0000,0.0000,0.0000,260.3878,4.9000,1.0000,260.3878,0.0000,0.0000,1536.2878,0.0000,-1536.2878,10.3661,3.0688,466.5000,0.0000,466.5000,0.0121,126.0811,3.7000,1.0000,0.0000,0.0000,0.0000,126.0811,0.0000,0.0000,0.0000,340.4189,340.4189,10.3494,22.3903,0.0000,25501.6000,-25501.6000,0.6612,0.0000,0.0000,0.0000,5204.4082,4.9000,1.0000,5204.4082,0.0000,0.0000,30706.0082,0.0000,-30706.0082,11.8502,4.5529,9019.4000,0.0000,9019.4000,0.2338,2437.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2437.6757,0.0000,0.0000,0.0000,6581.7243,6581.7243,11.5285,7.8051,9.6668,-5.0789,-76182.8438,5.3048,940.1803,9.4018,5.3048,0.0000,5.4273,7.8051,7.3089,7.5570,-1.2692,-10153.7772,5.3048,1935.2919,19.3529,5.3048,0.0000,19.0838,7.3089,6.9293,7.1191,-1.1096,-7767.0928,5.3048,2255.9230,22.5592,5.3048,0.0000,24.9155,5.3048,22.7925,3.5366,0.0000,49.4266,72.2191,-62464.0000,-94103.7138,-94103.7138
4045.0000,6.9326,19.1410,135.9000,75747.2000,-75611.3000,1.9639,30.8864,4.4000,1.0000,16832.7111,4.5000,1.0000,16863.5975,0.0000,0.0000,92579.9111,105.0136,-92474.8975,11.3008,4.0035,27395.1000,0.0000,27395.1000,0.7103,7404.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7404.0811,0.0000,0.0000,0.0000,19991.0189,19991.0189,10.3565,22.3973,0.0000,1314.4000,-1314.4000,0.0341,0.0000,0.0000,0.0000,268.2449,4.9000,1.0000,268.2449,0.0000,0.0000,1582.6449,0.0000,-1582.6449,10.4313,3.1340,610.5000,0.0000,610.5000,0.0158,165.0000,3.7000,1.0000,0.0000,0.0000,0.0000,165.0000,0.0000,0.0000,0.0000,445.5000,445.5000,10.4102,22.4511,0.0000,28041.0000,-28041.0000,0.7270,0.0000,0.0000,0.0000,5722.6531,4.9000,1.0000,5722.6531,0.0000,0.0000,33763.6531,0.0000,-33763.6531,12.0051,4.7078,8024.2000,0.0000,8024.2000,0.2080,2168.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2168.7027,0.0000,0.0000,0.0000,5855.4973,5855.4973,11.7285,7.7784,9.7535,-5.5749,-83623.0146,5.4887,969.1027,9.6910,5.4887,0.0000,6.0113,7.7784,7.3055,7.5420,-1.2516,-10012.4734,5.4887,2003.7122,20.0371,5.4887,0.0000,21.1373,7.3055,6.9326,7.1190,-1.1277,-7893.6912,5.4887,2334.1017,23.3410,5.4887,0.0000,27.5965,5.4887,25.0251,3.6591,0.0000,54.7451,79.7702,-68936.9000,-101529.1792,-101529.1792
4046.0000,6.9355,19.1484,94.6000,78386.4000,-78291.8000,2.0323,21.5000,4.4000,1.0000,17419.2000,4.5000,1.0000,17440.7000,0.0000,0.0000,95805.6000,73.1000,-95732.5000,11.3120,4.0147,27395.8000,0.0000,27395.8000,0.7103,7404.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7404.2703,0.0000,0.0000,0.0000,19991.5297,19991.5297,10.3981,22.4389,0.0000,1700.3000,-1700.3000,0.0441,0.0000,0.0000,0.0000,347.0000,4.9000,1.0000,347.0000,0.0000,0.0000,2047.3000,0.0000,-2047.3000,10.4917,3.1944,478.2000,0.0000,478.2000,0.0124,129.2432,3.7000,1.0000,0.0000,0.0000,0.0000,129.2432,0.0000,0.0000,0.0000,348.9568,348.9568,10.4757,22.5166,0.0000,30836.4000,-30836.4000,0.7995,0.0000,0.0000,0.0000,6293.1429,4.9000,1.0000,6293.1429,0.0000,0.0000,37129.5429,0.0000,-37129.5429,12.1732,4.8759,7028.9000,0.0000,7028.9000,0.1822,1899.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1899.7027,0.0000,0.0000,0.0000,5129.1973,5129.1973,11.9387,7.7613,9.8500,-6.0917,-91374.7958,5.6712,997.1460,9.9715,5.6712,0.0000,6.6312,7.7613,7.3010,7.5312,-1.2587,-10069.5971,5.6712,2071.3555,20.7136,5.6712,0.0000,23.3171,7.3010,6.9355,7.1182,-1.1422,-7995.2661,5.6712,2411.8152,24.1182,5.6712,0.0000,30.4424,5.6712,27.3758,3.7808,0.0000,60.3907,87.7665,-75925.6000,-109439.6591,-109439.6591
4047.0000,6.9420,19.1598,48.1000,83791.8000,-83743.7000,2.1725,10.9318,4.4000,1.0000,18620.4000,4.5000,1.0000,18631.3318,0.0000,0.0000,102412.2000,37.1682,-102375.0318,11.3621,4.0648,27396.5000,0.0000,27396.5000,0.7103,7404.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7404.4595,0.0000,0.0000,0.0000,19992.0405,19992.0405,10.4989,22.5397,0.0000,2022.5000,-2022.5000,0.0524,0.0000,0.0000,0.0000,412.7551,4.9000,1.0000,412.7551,0.0000,0.0000,2435.2551,0.0000,-2435.2551,10.6040,3.3067,378.8000,0.0000,378.8000,0.0098,102.3784,3.7000,1.0000,0.0000,0.0000,0.0000,102.3784,0.0000,0.0000,0.0000,276.4216,276.4216,10.5921,22.6329,0.0000,32795.5000,-32795.5000,0.8503,0.0000,0.0000,0.0000,6692.9592,4.9000,1.0000,6692.9592,0.0000,0.0000,39488.4592,0.0000,-39488.4592,12.2970,4.9997,8024.2000,0.0000,8024.2000,0.2080,2168.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2168.7027,0.0000,0.0000,0.0000,5855.4973,5855.4973,12.0442,7.8308,9.9375,-6.5059,-97588.4555,6.0050,1051.8414,10.5184,6.0050,0.0000,7.8725,7.8308,7.2934,7.5621,-1.5558,-12446.6175,6.0050,2190.2227,21.9022,6.0050,0.0000,27.6815,7.2934,6.9420,7.1177,-1.1628,-8139.7136,6.0050,2553.8350,25.5384,6.0050,0.0000,36.1405,6.0050,32.0306,4.0033,0.0000,71.6945,103.7250,-82762.2000,-118174.7866,-118174.7866
4048.0000,6.9394,19.1479,151.0000,84845.0000,-84694.0000,2.1998,34.3182,4.4000,1.0000,18854.4444,4.5000,1.0000,18888.7626,0.0000,0.0000,103699.4444,116.6818,-103582.7626,11.3914,4.0941,27397.1000,0.0000,27397.1000,0.7103,7404.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7404.6216,0.0000,0.0000,0.0000,19992.4784,19992.4784,10.5322,22.5730,0.0000,1042.3000,-1042.3000,0.0270,0.0000,0.0000,0.0000,212.7143,4.9000,1.0000,212.7143,0.0000,0.0000,1255.0143,0.0000,-1255.0143,10.5861,3.2888,384.8000,0.0000,384.8000,0.0100,104.0000,3.7000,1.0000,0.0000,0.0000,0.0000,104.0000,0.0000,0.0000,0.0000,280.8000,280.8000,10.5740,22.6148,0.0000,32088.7000,-32088.7000,0.8320,0.0000,0.0000,0.0000,6548.7143,4.9000,1.0000,6548.7143,0.0000,0.0000,38637.4143,0.0000,-38637.4143,12.2347,4.9374,9351.2000,0.0000,9351.2000,0.2424,2527.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2527.3514,0.0000,0.0000,0.0000,6823.8486,6823.8486,11.9414,7.9192,9.9303,-6.2388,-93581.4728,6.0322,1056.9386,10.5694,6.0322,0.0000,7.9800,7.9192,7.2857,7.6024,-1.8426,-14740.6296,6.0322,2196.1639,21.9616,6.0322,0.0000,28.0596,7.2857,6.9394,7.1125,-1.1509,-8055.9618,6.0322,2566.0112,25.6601,6.0322,0.0000,36.6341,6.0322,32.4309,4.0215,0.0000,72.6737,105.1046,-80691.9000,-116378.0642,-116378.0642
4049.0000,6.9114,18.7309,3269.3000,62722.8000,-59453.5000,1.6262,743.0227,4.4000,1.0000,13938.4000,4.5000,1.0000,14681.4227,0.0000,0.0000,76661.2000,2526.2773,-74134.9227,10.7454,3.4481,22870.4000,0.0000,22870.4000,0.5930,6181.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6181.1892,0.0000,0.0000,0.0000,16689.2108,16689.2108,9.8823,21.9231,0.0000,32.5000,-32.5000,0.0008,0.0000,0.0000,0.0000,6.6327,4.9000,1.0000,6.6327,0.0000,0.0000,39.1327,0.0000,-39.1327,9.8844,2.5871,379.2000,0.0000,379.2000,0.0098,102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,102.4865,0.0000,0.0000,0.0000,276.7135,276.7135,9.8700,21.9109,0.0000,30565.7000,-30565.7000,0.7925,0.0000,0.0000,0.0000,6237.8980,4.9000,1.0000,6237.8980,0.0000,0.0000,36803.5980,0.0000,-36803.5980,11.7734,4.4761,12337.0000,0.0000,12337.0000,0.3199,3334.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3334.3243,0.0000,0.0000,0.0000,9002.6757,9002.6757,11.3078,8.0117,9.6598,-4.2489,-63733.1761,5.0133,888.7727,8.8877,5.0133,0.0000,4.5806,8.0117,7.2232,7.6175,-1.9060,-15247.8897,5.0133,1823.9489,18.2395,5.0133,0.0000,16.1067,7.2232,6.9114,7.0673,-0.8611,-6027.9876,5.0133,2136.9285,21.3693,5.0133,0.0000,21.0285,5.0133,19.5199,3.3422,0.0000,41.7158,61.2357,-54465.1000,-85009.0533,-85009.0533
4050.0000,6.8648,18.6913,2659.7000,51925.1000,-49265.4000,1.3463,604.4773,4.4000,1.0000,11538.9111,4.5000,1.0000,12143.3884,0.0000,0.0000,63464.0111,2055.2227,-61408.7884,10.5750,3.2777,13824.4000,0.0000,13824.4000,0.3584,3736.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3243,0.0000,0.0000,0.0000,10088.0757,10088.0757,9.9655,22.0064,0.0000,536.4000,-536.4000,0.0139,0.0000,0.0000,0.0000,109.4694,4.9000,1.0000,109.4694,0.0000,0.0000,645.8694,0.0000,-645.8694,10.0046,2.7073,376.3000,0.0000,376.3000,0.0098,101.7027,3.7000,1.0000,0.0000,0.0000,0.0000,101.7027,0.0000,0.0000,0.0000,274.5973,274.5973,9.9880,22.0288,0.0000,29186.7000,-29186.7000,0.7567,0.0000,0.0000,0.0000,5956.4694,4.9000,1.0000,5956.4694,0.0000,0.0000,35143.1694,0.0000,-35143.1694,12.1113,4.8140,14493.4000,0.0000,14493.4000,0.3758,3917.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3917.1351,0.0000,0.0000,0.0000,10576.2649,10576.2649,11.4723,7.6970,9.5846,-4.1657,-62486.1920,4.2912,763.2647,7.6326,4.2912,0.0000,2.8729,7.6970,7.2615,7.4792,-0.9009,-7207.2498,4.2912,1571.0032,15.7100,4.2912,0.0000,10.1017,7.2615,6.8648,7.0632,-0.9379,-6565.4475,4.2912,1829.5097,18.2951,4.2912,0.0000,13.1886,4.2912,12.7516,2.8608,0.0000,26.1632,38.9148,-50294.4000,-76258.8893,-76258.8893
4051.0000,6.8578,18.4940,3557.1000,46903.5000,-43346.4000,1.2161,808.4318,4.4000,1.0000,10423.0000,4.5000,1.0000,11231.4318,0.0000,0.0000,57326.5000,2748.6682,-54577.8318,10.3600,3.0627,13818.7000,0.0000,13818.7000,0.3583,3734.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3734.7838,0.0000,0.0000,0.0000,10083.9162,10083.9162,9.7130,21.6005,14.7000,741.2000,-726.5000,0.0192,3.3409,4.4000,1.0000,151.2653,4.9000,1.0000,154.6062,0.0000,0.0000,892.4653,11.3591,-881.1062,9.7695,2.4722,387.3000,0.0000,387.3000,0.0100,104.6757,3.7000,1.0000,0.0000,0.0000,0.0000,104.6757,0.0000,0.0000,0.0000,282.6243,282.6243,9.7514,21.7922,0.0000,28210.2000,-28210.2000,0.7314,0.0000,0.0000,0.0000,5757.1837,4.9000,1.0000,5757.1837,0.0000,0.0000,33967.3837,0.0000,-33967.3837,11.9310,4.6337,13829.9000,0.0000,13829.9000,0.3586,3737.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3737.8108,0.0000,0.0000,0.0000,10092.0892,10092.0892,11.2834,7.6858,9.4846,-3.7376,-56064.3863,4.0403,721.7773,7.2178,4.0403,0.0000,2.3978,7.6858,7.2095,7.4476,-0.9278,-7422.3202,4.0403,1481.2568,14.8126,4.0403,0.0000,8.4314,7.2095,6.8578,7.0336,-0.7830,-5480.9855,4.0403,1724.8510,17.2485,4.0403,0.0000,11.0079,4.0403,10.8149,2.6936,0.0000,21.8372,32.6521,-44247.2000,-68967.6920,-68967.6920
4052.0000,6.8523,18.1057,4356.2000,34743.8000,-30387.6000,0.9008,990.0455,4.4000,1.0000,7720.8444,4.5000,1.0000,8710.8899,0.0000,0.0000,42464.6444,3366.1545,-39098.4899,9.7821,2.4848,13818.8000,0.0000,13818.8000,0.3583,3734.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3734.8108,0.0000,0.0000,0.0000,10083.9892,10083.9892,9.0264,16.6827,447.8000,789.2000,-341.4000,0.0205,101.7727,4.4000,1.0000,161.0612,4.9000,1.0000,262.8340,0.0000,0.0000,950.2612,346.0273,-604.2340,9.0717,1.7744,375.1000,0.0000,375.1000,0.0097,101.3784,3.7000,1.0000,0.0000,0.0000,0.0000,101.3784,0.0000,0.0000,0.0000,273.7216,273.7216,9.0512,21.0920,0.0000,26574.0000,-26574.0000,0.6890,0.0000,0.0000,0.0000,5423.2653,4.9000,1.0000,5423.2653,0.0000,0.0000,31997.2653,0.0000,-31997.2653,11.4488,4.1515,12668.7000,0.0000,12668.7000,0.3285,3423.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3423.9730,0.0000,0.0000,0.0000,9244.7270,9244.7270,10.7561,7.8142,9.2852,-2.6174,-39260.4993,3.4601,623.5228,6.2352,3.4601,0.0000,1.5060,7.8142,7.1084,7.4613,-1.1775,-9419.8408,3.4601,1267.7320,12.6773,3.4601,0.0000,5.2953,7.1084,6.8523,6.9804,-0.4882,-3417.2112,3.4601,1480.6972,14.8070,3.4601,0.0000,6.9135,3.4601,7.0824,2.3067,0.0000,13.7148,20.7972,-30440.4000,-52097.5513,-52097.5513
4053.0000,6.8341,17.7038,5259.5000,30048.9000,-24789.4000,0.7791,1195.3409,4.4000,1.0000,6677.5333,4.5000,1.0000,7872.8742,0.0000,0.0000,36726.4333,4064.1591,-32662.2742,9.5358,2.2385,13818.8000,0.0000,13818.8000,0.3583,3734.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3734.8108,0.0000,0.0000,0.0000,10083.9892,10083.9892,8.7017,5.9943,1485.7000,619.4000,866.3000,0.0385,337.6591,4.4000,1.0000,126.4082,4.9000,1.0000,464.0673,0.0000,0.0000,745.8082,1148.0409,402.2327,8.6684,1.3711,521.1000,0.0000,521.1000,0.0135,140.8378,3.7000,1.0000,0.0000,0.0000,0.0000,140.8378,0.0000,0.0000,0.0000,380.2622,380.2622,8.6370,20.6778,0.0000,24374.7000,-24374.7000,0.6320,0.0000,0.0000,0.0000,4974.4286,4.9000,1.0000,4974.4286,0.0000,0.0000,29349.1286,0.0000,-29349.1286,11.0646,3.7673,10346.5000,0.0000,10346.5000,0.2683,2796.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2796.3514,0.0000,0.0000,0.0000,7550.1486,7550.1486,10.4401,7.8468,9.1434,-2.0901,-31351.9080,3.1344,568.3544,5.6835,3.1344,0.0000,1.1195,7.8468,7.0625,7.4546,-1.1852,-9481.5030,3.1344,1148.7579,11.4876,3.1344,0.0000,3.9365,7.0625,6.8341,6.9483,-0.3945,-2761.3591,3.1344,1343.2883,13.4329,3.1344,0.0000,5.1394,3.1344,5.4097,2.0896,0.0000,10.1953,15.6050,-23611.4000,-43594.7701,-43594.7701
4054.0000,6.8583,17.0826,6264.6000,24230.1000,-17965.5000,0.6282,1423.7727,4.4000,1.0000,5384.4667,4.5000,1.0000,6808.2394,0.0000,0.0000,29614.5667,4840.8273,-24773.7394,9.2143,1.9170,13818.9000,0.0000,13818.9000,0.3583,3734.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3734.8378,0.0000,0.0000,0.0000,10084.0622,10084.0622,8.2553,1.2631,1796.9000,109.7000,1687.2000,0.0466,408.3864,4.4000,1.0000,22.3878,4.9000,1.0000,430.7741,0.0000,0.0000,132.0878,1388.5136,1256.4259,8.1358,0.8385,376.9000,0.0000,376.9000,0.0098,101.8649,3.7000,1.0000,0.0000,0.0000,0.0000,101.8649,0.0000,0.0000,0.0000,275.0351,275.0351,8.1096,20.1504,0.0000,20859.4000,-20859.4000,0.5408,0.0000,0.0000,0.0000,4257.0204,4.9000,1.0000,4257.0204,0.0000,0.0000,25116.4204,0.0000,-25116.4204,10.4982,3.2009,9019.4000,0.0000,9019.4000,0.2338,2437.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2437.6757,0.0000,0.0000,0.0000,6581.7243,6581.7243,9.8723,8.0589,8.9656,-1.2712,-19068.4373,2.7263,498.2282,4.9823,2.7263,0.0000,0.7367,8.0589,6.9221,7.4905,-1.4942,-11953.7288,2.7263,997.5698,9.9757,2.7263,0.0000,2.5903,6.9221,6.8583,6.8902,-0.0958,-670.7462,2.7263,1171.4722,11.7147,2.7263,0.0000,3.3819,2.7263,3.7010,1.8175,0.0000,6.7089,10.4099,-13922.5000,-31692.9123,-31692.9123
4055.0000,6.8574,16.3873,7500.3000,21527.0000,-14026.7000,0.5581,1704.6136,4.4000,1.0000,4783.7778,4.5000,1.0000,6488.3914,0.0000,0.0000,26310.7778,5795.6864,-20515.0914,9.1140,1.8167,13818.9000,0.0000,13818.9000,0.3583,3734.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3734.8378,0.0000,0.0000,0.0000,10084.0622,10084.0622,8.0048,0.2775,2244.2000,0.0000,2244.2000,0.0582,510.0455,4.4000,1.0000,0.0000,0.0000,0.0000,510.0455,0.0000,0.0000,0.0000,1734.1545,1734.1545,7.8140,0.5167,388.1000,0.0000,388.1000,0.0101,104.8919,3.7000,1.0000,0.0000,0.0000,0.0000,104.8919,0.0000,0.0000,0.0000,283.2081,283.2081,7.7829,19.8237,0.0000,17590.5000,-17590.5000,0.4561,0.0000,0.0000,0.0000,3589.8980,4.9000,1.0000,3589.8980,0.0000,0.0000,21180.3980,0.0000,-21180.3980,10.1127,2.8154,5038.4000,0.0000,5038.4000,0.1306,1361.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1361.7297,0.0000,0.0000,0.0000,3676.6703,3676.6703,9.5654,8.1308,8.8481,-0.9560,-14340.7323,2.3570,476.0887,4.7609,2.5917,0.2347,0.6329,8.1308,6.8474,7.4891,-1.4585,-11667.7580,2.3570,862.5142,8.6251,2.3570,0.0000,1.6739,6.8474,6.8574,6.8524,0.0130,91.0960,2.3570,1014.5521,10.1455,2.3570,0.0000,2.1855,2.3570,2.4929,1.5714,0.0000,4.4923,6.9852,-10127.6000,-25917.3943,-25917.3943
4056.0000,6.8268,16.3816,6949.3000,20131.6000,-13182.3000,0.5219,1579.3864,4.4000,1.0000,4473.6889,4.5000,1.0000,6053.0753,0.0000,0.0000,24605.2889,5369.9136,-19235.3753,9.2763,1.9790,13819.0000,0.0000,13819.0000,0.3583,3734.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3734.8649,0.0000,0.0000,0.0000,10084.1351,10084.1351,7.9922,3.1473,1809.6000,433.2000,1376.4000,0.0469,411.2727,4.4000,1.0000,88.4082,4.9000,1.0000,499.6809,0.0000,0.0000,521.6082,1398.3273,876.7191,7.8805,0.5832,420.5000,0.0000,420.5000,0.0109,113.6486,3.7000,1.0000,0.0000,0.0000,0.0000,113.6486,0.0000,0.0000,0.0000,306.8514,306.8514,7.8414,19.8823,0.0000,14616.1000,-14616.1000,0.3789,0.0000,0.0000,0.0000,2982.8776,4.9000,1.0000,2982.8776,0.0000,0.0000,17598.9776,0.0000,-17598.9776,10.0826,2.7853,1555.0000,0.0000,1555.0000,0.0403,420.2703,3.7000,1.0000,0.0000,0.0000,0.0000,420.2703,0.0000,0.0000,0.0000,1134.7297,1134.7297,9.5328,8.0479,8.7903,-0.9895,-14842.9234,2.0360,477.3025,4.7730,2.5917,0.5557,0.6329,8.0479,6.8489,7.4484,-1.1770,-9415.9407,2.0360,746.3978,7.4640,2.0360,0.0000,1.0789,6.8489,6.8268,6.8378,-0.0247,-173.0533,2.0360,876.9393,8.7694,2.0360,0.0000,1.4085,2.0360,1.6765,1.3573,0.0000,3.1203,4.7968,-10627.5000,-24431.9175,-24431.9175
4057.0000,6.8648,15.9298,7551.2000,18481.9000,-10930.7000,0.4792,1716.1818,4.4000,1.0000,4107.0889,4.5000,1.0000,5823.2707,0.0000,0.0000,22588.9889,5835.0182,-16753.9707,9.2048,1.9075,13792.0000,0.0000,13792.0000,0.3576,3727.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3727.5676,0.0000,0.0000,0.0000,10064.4324,10064.4324,7.7991,4.1481,1583.3000,536.0000,1047.3000,0.0410,359.8409,4.4000,1.0000,109.3878,4.9000,1.0000,469.2287,0.0000,0.0000,645.3878,1223.4591,578.0713,7.7184,0.4211,431.7000,0.0000,431.7000,0.0112,116.6757,3.7000,1.0000,0.0000,0.0000,0.0000,116.6757,0.0000,0.0000,0.0000,315.0243,315.0243,7.6744,19.7152,0.0000,12551.6000,-12551.6000,0.3254,0.0000,0.0000,0.0000,2561.5510,4.9000,1.0000,2561.5510,0.0000,0.0000,15113.1510,0.0000,-15113.1510,9.7853,2.4880,890.4000,0.0000,890.4000,0.0231,240.6486,3.7000,1.0000,0.0000,0.0000,0.0000,240.6486,0.0000,0.0000,0.0000,649.7514,649.7514,9.2587,8.1588,8.7088,-0.7330,-10995.1697,1.8563,479.0243,4.7902,2.5917,0.7354,0.6329,8.1588,6.7413,7.4501,-1.2686,-10148.5672,1.8563,680.4647,6.8046,1.8563,0.0000,0.8177,6.7413,6.8648,6.8030,0.1263,883.8946,1.8563,800.8019,8.0080,1.8563,0.0000,1.0675,1.8563,1.3058,1.2375,0.0000,2.5180,3.8239,-7320.9000,-20259.8423,-20259.8423
4058.0000,6.9285,15.2821,8406.6000,16791.6000,-8385.0000,0.4354,1910.5909,4.4000,1.0000,3731.4667,4.5000,1.0000,5642.0576,0.0000,0.0000,20523.0667,6496.0091,-14027.0576,8.9809,1.6836,13790.4000,0.0000,13790.4000,0.3575,3727.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3727.1351,0.0000,0.0000,0.0000,10063.2649,10063.2649,7.5084,2.0164,3448.6000,640.2000,2808.4000,0.0894,783.7727,4.4000,1.0000,130.6531,4.9000,1.0000,914.4258,0.0000,0.0000,770.8531,2664.8273,1893.9742,7.2313,-0.0660,420.5000,0.0000,420.5000,0.0109,113.6486,3.7000,1.0000,0.0000,0.0000,0.0000,113.6486,0.0000,0.0000,0.0000,306.8514,306.8514,7.1864,19.2272,0.0000,10717.1000,-10717.1000,0.2779,0.0000,0.0000,0.0000,2187.1633,4.9000,1.0000,2187.1633,0.0000,0.0000,12904.2633,0.0000,-12904.2633,9.0746,1.7773,393.5000,0.0000,393.5000,0.0102,106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,106.3514,0.0000,0.0000,0.0000,287.1486,287.1486,8.8256,8.3783,8.6020,-0.2981,-4471.1802,1.7719,481.2907,4.8129,2.5917,0.8198,0.6329,8.3783,6.5870,7.4827,-1.5303,-12242.5090,1.7719,648.5864,6.4859,1.7719,0.0000,0.7112,6.5870,6.9285,6.7577,0.3334,2333.6074,1.7719,765.9880,7.6599,1.7719,0.0000,0.9285,1.7719,1.1517,1.1813,0.0000,2.2725,3.4242,-1689.3000,-14380.0818,-14380.0818
4059.0000,6.9808,14.5648,9274.9000,15452.1000,-6177.2000,0.4006,2107.9318,4.4000,1.0000,3433.8000,4.5000,1.0000,5541.7318,0.0000,0.0000,18885.9000,7166.9682,-11718.9318,8.7250,1.4277,13790.4000,0.0000,13790.4000,0.3575,3727.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3727.1351,0.0000,0.0000,0.0000,10063.2649,10063.2649,7.2272,-0.0269,5372.1000,211.1000,5161.0000,0.1393,1220.9318,4.4000,1.0000,43.0816,4.9000,1.0000,1264.0135,0.0000,0.0000,254.1816,4151.1682,3896.9865,6.6472,-0.6501,432.3000,0.0000,432.3000,0.0112,116.8378,3.7000,1.0000,0.0000,0.0000,0.0000,116.8378,0.0000,0.0000,0.0000,315.4622,315.4622,6.6002,18.6410,0.0000,9351.2000,-9351.2000,0.2424,0.0000,0.0000,0.0000,1908.4082,4.9000,1.0000,1908.4082,0.0000,0.0000,11259.6082,0.0000,-11259.6082,8.2761,0.9788,393.5000,0.0000,393.5000,0.0102,106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,106.3514,0.0000,0.0000,0.0000,287.1486,287.1486,8.3576,8.6123,8.4850,0.1698,2546.3775,1.7420,483.7915,4.8379,2.5917,0.8497,0.6329,8.6123,6.4450,7.5287,-1.8202,-14561.8254,1.7420,636.3049,6.3630,1.7420,0.0000,0.6757,6.4450,6.9808,6.7129,0.5143,3599.7702,1.7420,754.5819,7.5458,1.7420,0.0000,0.8822,1.7420,1.0999,1.1613,0.0000,2.1908,3.2907,4248.8000,-8415.6778,-8415.6778
4060.0000,6.8215,16.3908,7345.7000,21396.2000,-14050.5000,0.5547,1669.4773,4.4000,1.0000,4754.7111,4.5000,1.0000,6424.1884,0.0000,0.0000,26150.9111,5676.2227,-20474.6884,9.4185,2.1212,13790.4000,0.0000,13790.4000,0.3575,3727.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3727.1351,0.0000,0.0000,0.0000,10063.2649,10063.2649,8.1421,0.4150,7616.0000,0.1000,7615.9000,0.1975,1730.9091,4.4000,1.0000,0.0204,4.9000,1.0000,1730.9295,0.0000,0.0000,0.1204,5885.0909,5884.9705,7.3956,0.0983,420.7000,0.0000,420.7000,0.0109,113.7027,3.7000,1.0000,0.0000,0.0000,0.0000,113.7027,0.0000,0.0000,0.0000,306.9973,306.9973,7.3567,19.3975,0.0000,8444.8000,-8444.8000,0.2189,0.0000,0.0000,0.0000,1723.4286,4.9000,1.0000,1723.4286,0.0000,0.0000,10168.2286,0.0000,-10168.2286,8.6464,1.3491,889.9000,0.0000,889.9000,0.0231,240.5135,3.7000,1.0000,0.0000,0.0000,0.0000,240.5135,0.0000,0.0000,0.0000,649.3865,649.3865,8.5294,8.3999,8.4646,-0.0863,-1294.1597,2.0440,484.2273,4.8423,2.5917,0.5477,0.6329,8.3999,6.6541,7.5270,-1.7204,-13763.1798,2.0440,746.6883,7.4669,2.0440,0.0000,1.0917,6.6541,6.8215,6.7378,0.1884,1319.0417,2.0440,884.4132,8.8441,2.0440,0.0000,1.4252,2.0440,1.6945,1.3627,0.0000,3.1498,4.8442,221.6000,-13738.2978,-13738.2978
