Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4061.0000,6.6452,17.9223,3535.4000,28904.9000,-25369.5000,0.7494,803.5000,4.4000,1.0000,6423.3111,4.5000,1.0000,7226.8111,0.0000,0.0000,35328.2111,2731.9000,-32596.3111,10.1641,2.8668,13790.5000,0.0000,13790.5000,0.3575,3727.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3727.1622,0.0000,0.0000,0.0000,10063.3378,10063.3378,9.0777,1.6384,5126.2000,122.6000,5003.6000,0.1329,1165.0455,4.4000,1.0000,25.0204,4.9000,1.0000,1190.0659,0.0000,0.0000,147.6204,3961.1545,3813.5341,8.6660,1.3687,564.4000,0.0000,564.4000,0.0146,152.5405,3.7000,1.0000,0.0000,0.0000,0.0000,152.5405,0.0000,0.0000,0.0000,411.8595,411.8595,8.6216,20.6624,0.0000,8674.2000,-8674.2000,0.2249,0.0000,0.0000,0.0000,1770.2449,4.9000,1.0000,1770.2449,0.0000,0.0000,10444.4449,0.0000,-10444.4449,9.7491,2.4518,4695.7000,0.0000,4695.7000,0.1217,1269.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1269.1081,0.0000,0.0000,0.0000,3426.5919,3426.5919,9.2661,7.8371,8.5516,-0.9523,-14284.4189,2.4017,482.3643,4.8236,2.5917,0.1900,0.6329,7.8371,7.0104,7.4237,-0.9574,-7658.9198,2.4017,881.4535,8.8145,2.4017,0.0000,1.7709,7.0104,6.6452,6.8278,-0.4832,-3382.0940,2.4017,1034.9388,10.3494,2.4017,0.0000,2.3121,2.4017,2.6231,1.6011,0.0000,4.7159,7.3391,-9989.5000,-25325.4327,-25325.4327
4062.0000,6.7129,18.6829,2973.0000,91082.1000,-88109.1000,2.3615,675.6818,4.4000,1.0000,20240.4667,4.5000,1.0000,20916.1485,0.0000,0.0000,111322.5667,2297.3182,-109025.2485,12.2238,4.9265,13790.5000,0.0000,13790.5000,0.3575,3727.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3727.1622,0.0000,0.0000,0.0000,10063.3378,10063.3378,11.7152,9.7587,289.4000,138.7000,150.7000,0.0075,65.7727,4.4000,1.0000,28.3061,4.9000,1.0000,94.0788,0.0000,0.0000,167.0061,223.6273,56.6212,11.7123,4.4150,519.4000,0.0000,519.4000,0.0135,140.3784,3.7000,1.0000,0.0000,0.0000,0.0000,140.3784,0.0000,0.0000,0.0000,379.0216,379.0216,11.6931,23.7339,0.0000,10425.2000,-10425.2000,0.2703,0.0000,0.0000,0.0000,2127.5918,4.9000,1.0000,2127.5918,0.0000,0.0000,12552.7918,0.0000,-12552.7918,12.3276,5.0303,15782.3000,0.0000,15782.3000,0.4092,4265.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4265.4865,0.0000,0.0000,0.0000,11516.8135,11516.8135,11.7455,6.8854,9.3154,-6.4100,-96149.7530,5.1292,923.0896,9.2309,5.1292,0.0000,4.9059,6.8854,7.3347,7.1100,1.1112,8889.6563,5.1292,1909.3548,19.0935,5.1292,0.0000,17.2502,7.3347,6.7129,7.0238,-1.7574,-12302.1495,5.1292,2190.6691,21.9067,5.1292,0.0000,22.5215,5.1292,20.7823,3.4195,0.0000,44.6776,65.4599,-68291.4000,-99562.2462,-99562.2462
4063.0000,6.8647,19.0869,0.0000,143655.6000,-143655.6000,3.7245,0.0000,0.0000,0.0000,31923.4667,4.5000,1.0000,31923.4667,0.0000,0.0000,175579.0667,0.0000,-175579.0667,12.6478,5.3505,23428.9000,0.0000,23428.9000,0.6074,6332.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6332.1351,0.0000,0.0000,0.0000,17096.7649,17096.7649,12.0847,24.1255,0.0000,5576.1000,-5576.1000,0.1446,0.0000,0.0000,0.0000,1137.9796,4.9000,1.0000,1137.9796,0.0000,0.0000,6714.0796,0.0000,-6714.0796,12.3058,5.0085,1053.7000,0.0000,1053.7000,0.0273,284.7838,3.7000,1.0000,0.0000,0.0000,0.0000,284.7838,0.0000,0.0000,0.0000,768.9162,768.9162,12.2805,24.3213,0.0000,11915.3000,-11915.3000,0.3089,0.0000,0.0000,0.0000,2431.6939,4.9000,1.0000,2431.6939,0.0000,0.0000,14346.9939,0.0000,-14346.9939,12.7531,5.4558,16775.1000,0.0000,16775.1000,0.4349,4533.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4533.8108,0.0000,0.0000,0.0000,12241.2892,12241.2892,12.3499,7.5593,9.9546,-9.6964,-145446.1126,7.8716,1377.7707,13.7777,7.8716,0.0000,17.7318,7.5593,7.1916,7.3754,-1.3954,-11162.8575,7.8716,2895.2640,28.9526,7.8716,0.0000,62.3493,7.1916,6.8647,7.0281,-1.4177,-9924.1997,7.8716,3361.2697,33.6127,7.8716,0.0000,81.4020,7.8716,67.4413,5.2477,0.0000,161.4831,228.9244,-119889.3000,-166533.1699,-166533.1699
4064.0000,6.9513,19.1735,0.0000,163628.1000,-163628.1000,4.2424,0.0000,0.0000,0.0000,36361.8000,4.5000,1.0000,36361.8000,0.0000,0.0000,199989.9000,0.0000,-199989.9000,12.2030,4.9057,28577.3000,0.0000,28577.3000,0.7409,7723.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7723.5946,0.0000,0.0000,0.0000,20853.7054,20853.7054,11.6554,23.6962,0.0000,30898.0000,-30898.0000,0.8011,0.0000,0.0000,0.0000,6305.7143,4.9000,1.0000,6305.7143,0.0000,0.0000,37203.7143,0.0000,-37203.7143,12.6323,5.3350,1779.2000,0.0000,1779.2000,0.0461,480.8649,3.7000,1.0000,0.0000,0.0000,0.0000,480.8649,0.0000,0.0000,0.0000,1298.3351,1298.3351,12.5982,24.6390,0.0000,12878.2000,-12878.2000,0.3339,0.0000,0.0000,0.0000,2628.2041,4.9000,1.0000,2628.2041,0.0000,0.0000,15506.4041,0.0000,-15506.4041,13.0054,5.7081,16113.2000,0.0000,16113.2000,0.4178,4354.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4354.9189,0.0000,0.0000,0.0000,11758.2811,11758.2811,12.6966,8.1511,10.4239,-11.5399,-173098.8322,9.8732,1693.4917,16.9349,9.8732,0.0000,34.9901,8.1511,7.3479,7.7495,-3.8235,-30588.2594,9.8732,3570.9015,35.7090,9.8732,0.0000,123.0338,7.3479,6.9513,7.1496,-2.1575,-15102.6051,9.8732,4192.8626,41.9286,9.8732,0.0000,160.6306,9.8732,125.9955,6.5822,0.0000,318.6544,444.6499,-160934.6000,-218789.6967,-218789.6967
4065.0000,7.0570,19.2792,0.0000,181636.0000,-181636.0000,4.7093,0.0000,0.0000,0.0000,40363.5556,4.5000,1.0000,40363.5556,0.0000,0.0000,221999.5556,0.0000,-221999.5556,12.2955,4.9982,32487.8000,0.0000,32487.8000,0.8423,8780.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8780.4865,0.0000,0.0000,0.0000,23707.3135,23707.3135,11.7361,23.7769,0.0000,36707.8000,-36707.8000,0.9517,0.0000,0.0000,0.0000,7491.3878,4.9000,1.0000,7491.3878,0.0000,0.0000,44199.1878,0.0000,-44199.1878,12.7791,5.4818,1923.9000,0.0000,1923.9000,0.0499,519.9730,3.7000,1.0000,0.0000,0.0000,0.0000,519.9730,0.0000,0.0000,0.0000,1403.9270,1403.9270,12.7459,24.7867,0.0000,15639.6000,-15639.6000,0.4055,0.0000,0.0000,0.0000,3191.7551,4.9000,1.0000,3191.7551,0.0000,0.0000,18831.3551,0.0000,-18831.3551,13.1903,5.8930,14127.6000,0.0000,14127.6000,0.3663,3818.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3818.2703,0.0000,0.0000,0.0000,10309.3297,10309.3297,12.9470,8.5424,10.7447,-12.4441,-186661.1566,10.9874,1858.8593,18.5886,10.9874,0.0000,48.2225,8.5424,7.5503,8.0463,-5.2557,-42045.3329,10.9874,3921.4364,39.2144,10.9874,0.0000,169.5625,7.5503,7.0570,7.3036,-2.9861,-20903.0387,10.9874,4633.6180,46.3362,10.9874,0.0000,221.3775,10.9874,169.3055,7.3249,0.0000,439.1626,608.4681,-185444.1000,-249609.5281,-249609.5281
4066.0000,7.1763,19.3985,0.0000,193008.8000,-193008.8000,5.0041,0.0000,0.0000,0.0000,42890.8444,4.5000,1.0000,42890.8444,0.0000,0.0000,235899.6444,0.0000,-235899.6444,12.3264,5.0291,38366.3000,0.0000,38366.3000,0.9947,10369.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10369.2703,0.0000,0.0000,0.0000,27997.0297,27997.0297,11.7152,23.7560,0.0000,39613.4000,-39613.4000,1.0271,0.0000,0.0000,0.0000,8084.3673,4.9000,1.0000,8084.3673,0.0000,0.0000,47697.7673,0.0000,-47697.7673,12.7565,5.4592,1970.0000,0.0000,1970.0000,0.0511,532.4324,3.7000,1.0000,0.0000,0.0000,0.0000,532.4324,0.0000,0.0000,0.0000,1437.5676,1437.5676,12.7252,24.7660,0.0000,19601.6000,-19601.6000,0.5082,0.0000,0.0000,0.0000,4000.3265,4.9000,1.0000,4000.3265,0.0000,0.0000,23601.9265,0.0000,-23601.9265,13.2404,5.9431,12803.8000,0.0000,12803.8000,0.3320,3460.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3460.4865,0.0000,0.0000,0.0000,9343.3135,9343.3135,13.0364,8.8585,10.9475,-12.7579,-191369.1028,11.8757,1991.8319,19.9183,11.8757,0.0000,60.8896,8.8585,7.7502,8.3044,-6.3455,-50763.6327,11.8757,4190.0338,41.9003,11.8757,0.0000,214.1030,7.7502,7.1763,7.4633,-3.7555,-26288.6920,11.8757,4972.2977,49.7230,11.8757,0.0000,279.5288,11.8757,209.9237,7.9171,0.0000,554.5214,764.4452,-199083.7000,-268421.4275,-268421.4275
4067.0000,7.3430,19.5652,0.0000,216643.2000,-216643.2000,5.6169,0.0000,0.0000,0.0000,48142.9333,4.5000,1.0000,48142.9333,0.0000,0.0000,264786.1333,0.0000,-264786.1333,12.4993,5.2020,40310.8000,0.0000,40310.8000,1.0451,10894.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10894.8108,0.0000,0.0000,0.0000,29415.9892,29415.9892,11.9264,23.9672,0.0000,49516.7000,-49516.7000,1.2838,0.0000,0.0000,0.0000,10105.4490,4.9000,1.0000,10105.4490,0.0000,0.0000,59622.1490,0.0000,-59622.1490,13.0875,5.7902,2334.1000,0.0000,2334.1000,0.0605,630.8378,3.7000,1.0000,0.0000,0.0000,0.0000,630.8378,0.0000,0.0000,0.0000,1703.2622,1703.2622,13.0543,25.0951,0.0000,23221.4000,-23221.4000,0.6021,0.0000,0.0000,0.0000,4739.0612,4.9000,1.0000,4739.0612,0.0000,0.0000,27960.4612,0.0000,-27960.4612,13.5988,6.3015,10321.8000,0.0000,10321.8000,0.2676,2789.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2789.6757,0.0000,0.0000,0.0000,7532.1243,7532.1243,13.4521,9.1958,11.3240,-14.5713,-218569.6274,13.3140,2197.6412,21.9764,13.3140,0.0000,85.8012,9.1958,7.9977,8.5968,-7.6905,-61524.3707,13.3140,4636.9802,46.3698,13.3140,0.0000,301.6985,7.9977,7.3430,7.6704,-4.8033,-33623.3697,13.3140,5522.8307,55.2283,13.3140,0.0000,393.8917,13.3140,288.0865,8.8760,0.0000,781.3914,1069.4779,-236414.6000,-313717.3679,-313717.3679
4068.0000,7.4587,19.6809,0.0000,231112.4000,-231112.4000,5.9920,0.0000,0.0000,0.0000,51358.3111,4.5000,1.0000,51358.3111,0.0000,0.0000,282470.7111,0.0000,-282470.7111,12.8320,5.5348,34937.3000,0.0000,34937.3000,0.9058,9442.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9442.5135,0.0000,0.0000,0.0000,25494.7865,25494.7865,12.3471,24.3879,0.0000,47610.3000,-47610.3000,1.2344,0.0000,0.0000,0.0000,9716.3878,4.9000,1.0000,9716.3878,0.0000,0.0000,57326.6878,0.0000,-57326.6878,13.4376,6.1403,2783.3000,0.0000,2783.3000,0.0722,752.2432,3.7000,1.0000,0.0000,0.0000,0.0000,752.2432,0.0000,0.0000,0.0000,2031.0568,2031.0568,13.3989,25.4398,0.0000,25015.9000,-25015.9000,0.6486,0.0000,0.0000,0.0000,5105.2857,4.9000,1.0000,5105.2857,0.0000,0.0000,30121.1857,0.0000,-30121.1857,13.9719,6.6746,8998.0000,0.0000,8998.0000,0.2333,2431.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2431.8919,0.0000,0.0000,0.0000,6566.1081,6566.1081,13.8470,9.3969,11.6220,-15.5957,-233935.1394,13.6294,2221.5495,22.2155,13.6294,0.0000,92.0439,9.3969,8.1561,8.7765,-8.1536,-65228.9409,13.6294,4709.2711,47.0927,13.6294,0.0000,323.6493,8.1561,7.4587,7.8074,-5.2375,-36662.5529,13.6294,5619.0076,56.1901,13.6294,0.0000,422.5503,13.6294,307.3907,9.0863,0.0000,838.2435,1145.6343,-257020.0000,-335826.6332,-335826.6332
4069.0000,7.6346,19.8568,0.0000,245519.7000,-245519.7000,6.3656,0.0000,0.0000,0.0000,54559.9333,4.5000,1.0000,54559.9333,0.0000,0.0000,300079.6333,0.0000,-300079.6333,12.8689,5.5716,40322.6000,0.0000,40322.6000,1.0454,10898.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10898.0000,0.0000,0.0000,0.0000,29424.6000,29424.6000,12.3556,24.3964,0.0000,60933.1000,-60933.1000,1.5798,0.0000,0.0000,0.0000,12435.3265,4.9000,1.0000,12435.3265,0.0000,0.0000,73368.4265,0.0000,-73368.4265,13.6354,6.3381,2657.3000,0.0000,2657.3000,0.0689,718.1892,3.7000,1.0000,0.0000,0.0000,0.0000,718.1892,0.0000,0.0000,0.0000,1939.1108,1939.1108,13.6015,25.6424,0.0000,24761.3000,-24761.3000,0.6420,0.0000,0.0000,0.0000,5053.3265,4.9000,1.0000,5053.3265,0.0000,0.0000,29814.6265,0.0000,-29814.6265,14.1216,6.8243,8005.2000,0.0000,8005.2000,0.2075,2163.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2163.5676,0.0000,0.0000,0.0000,5841.6324,5841.6324,14.0197,9.7343,11.8770,-16.3787,-245679.9955,14.8638,2396.9128,23.9691,14.8638,0.0000,119.3876,9.7343,8.3999,9.0671,-9.5628,-76502.6989,14.8638,5070.5296,50.7053,14.8638,0.0000,419.7967,8.3999,7.6346,8.0172,-6.2678,-43874.6487,14.8638,6070.6822,60.7068,14.8638,0.0000,548.0786,14.8638,390.9020,9.9092,0.0000,1087.2629,1478.1649,-280229.0000,-366057.3432,-366057.3432
4070.0000,7.8118,20.0340,0.0000,263807.6000,-263807.6000,6.8397,0.0000,0.0000,0.0000,58623.9111,4.5000,1.0000,58623.9111,0.0000,0.0000,322431.5111,0.0000,-322431.5111,13.1013,5.8040,38356.6000,0.0000,38356.6000,0.9945,10366.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10366.6486,0.0000,0.0000,0.0000,27989.9514,27989.9514,12.6421,24.6829,0.0000,71080.0000,-71080.0000,1.8429,0.0000,0.0000,0.0000,14506.1224,4.9000,1.0000,14506.1224,0.0000,0.0000,85586.1224,0.0000,-85586.1224,14.0461,6.7488,1759.9000,0.0000,1759.9000,0.0456,475.6486,3.7000,1.0000,0.0000,0.0000,0.0000,475.6486,0.0000,0.0000,0.0000,1284.2514,1284.2514,14.0251,26.0659,0.0000,24365.5000,-24365.5000,0.6317,0.0000,0.0000,0.0000,4972.5510,4.9000,1.0000,4972.5510,0.0000,0.0000,29338.0510,0.0000,-29338.0510,14.5063,7.2090,7012.3000,0.0000,7012.3000,0.1818,1895.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1895.2162,0.0000,0.0000,0.0000,5117.0838,5117.0838,14.4224,10.0220,12.2222,-17.8826,-268238.4308,15.8043,2512.0148,25.1201,15.8043,0.0000,143.5136,10.0220,8.6321,9.3271,-10.5900,-84720.0329,15.8043,5330.2854,53.3029,15.8043,0.0000,504.6297,8.6321,7.8118,8.2220,-7.1437,-50005.9344,15.8043,6396.1399,63.9614,15.8043,0.0000,658.8349,15.8043,463.4228,10.5362,0.0000,1306.9781,1770.4010,-312124.3000,-402964.3981,-402964.3981
4071.0000,8.0167,20.2389,0.0000,280495.6000,-280495.6000,7.2724,0.0000,0.0000,0.0000,62332.3556,4.5000,1.0000,62332.3556,0.0000,0.0000,342827.9556,0.0000,-342827.9556,13.2698,5.9725,36403.4000,0.0000,36403.4000,0.9438,9838.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9838.7568,0.0000,0.0000,0.0000,26564.6432,26564.6432,12.8627,24.9035,0.0000,83227.8000,-83227.8000,2.1578,0.0000,0.0000,0.0000,16985.2653,4.9000,1.0000,16985.2653,0.0000,0.0000,100213.0653,0.0000,-100213.0653,14.3983,7.1010,1701.3000,0.0000,1701.3000,0.0441,459.8108,3.7000,1.0000,0.0000,0.0000,0.0000,459.8108,0.0000,0.0000,0.0000,1241.4892,1241.4892,14.3792,26.4200,0.0000,25251.2000,-25251.2000,0.6547,0.0000,0.0000,0.0000,5153.3061,4.9000,1.0000,5153.3061,0.0000,0.0000,30404.5061,0.0000,-30404.5061,14.8451,7.5478,8005.2000,0.0000,8005.2000,0.2075,2163.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2163.5676,0.0000,0.0000,0.0000,5841.6324,5841.6324,14.7556,10.3525,12.5540,-19.1573,-287360.1487,16.9206,2652.5402,26.5254,16.9206,0.0000,176.1209,10.3525,8.8960,9.6242,-11.8818,-95054.3526,16.9206,5633.2490,56.3325,16.9206,0.0000,619.2850,8.8960,8.0167,8.4563,-8.1976,-57383.2608,16.9206,6776.9578,67.7696,16.9206,0.0000,808.5266,16.9206,560.0722,11.2804,0.0000,1603.9325,2164.0047,-342864.7000,-439797.7621,-439797.7621
4072.0000,8.1946,20.4168,0.0000,288922.9000,-288922.9000,7.4909,0.0000,0.0000,0.0000,64205.0889,4.5000,1.0000,64205.0889,0.0000,0.0000,353127.9889,0.0000,-353127.9889,13.4103,6.1130,31026.3000,0.0000,31026.3000,0.8044,8385.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8385.4865,0.0000,0.0000,0.0000,22640.8135,22640.8135,13.0759,25.1167,0.0000,91801.9000,-91801.9000,2.3801,0.0000,0.0000,0.0000,18735.0816,4.9000,1.0000,18735.0816,0.0000,0.0000,110536.9816,0.0000,-110536.9816,14.7085,7.4112,2194.5000,0.0000,2194.5000,0.0569,593.1081,3.7000,1.0000,0.0000,0.0000,0.0000,593.1081,0.0000,0.0000,0.0000,1601.3919,1601.3919,14.6849,26.7257,0.0000,28090.7000,-28090.7000,0.7283,0.0000,0.0000,0.0000,5732.7959,4.9000,1.0000,5732.7959,0.0000,0.0000,33823.4959,0.0000,-33823.4959,15.1845,7.8872,9328.9000,0.0000,9328.9000,0.2419,2521.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2521.3243,0.0000,0.0000,0.0000,6807.5757,6807.5757,15.0839,10.6181,12.8510,-20.1571,-302356.9010,17.5537,2718.1586,27.1816,17.5537,0.0000,196.6411,10.6181,9.1172,9.8676,-12.7025,-101620.3416,17.5537,5782.5741,57.8257,17.5537,0.0000,691.4391,9.1172,8.1946,8.6559,-8.9231,-62461.4427,17.5537,6968.7076,69.6871,17.5537,0.0000,902.7297,17.5537,620.2242,11.7025,0.0000,1790.8098,2411.0341,-366265.8000,-466438.6854,-466438.6854
4073.0000,8.3327,20.5549,0.0000,303983.8000,-303983.8000,7.8813,0.0000,0.0000,0.0000,67551.9556,4.5000,1.0000,67551.9556,0.0000,0.0000,371535.7556,0.0000,-371535.7556,13.7541,6.4568,20255.9000,0.0000,20255.9000,0.5252,5474.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5474.5676,0.0000,0.0000,0.0000,14781.3324,14781.3324,13.5384,25.5792,0.0000,88476.2000,-88476.2000,2.2939,0.0000,0.0000,0.0000,18056.3673,4.9000,1.0000,18056.3673,0.0000,0.0000,106532.5673,0.0000,-106532.5673,15.0929,7.7956,1391.3000,0.0000,1391.3000,0.0361,376.0270,3.7000,1.0000,0.0000,0.0000,0.0000,376.0270,0.0000,0.0000,0.0000,1015.2730,1015.2730,15.0780,27.1189,0.0000,30466.8000,-30466.8000,0.7899,0.0000,0.0000,0.0000,6217.7143,4.9000,1.0000,6217.7143,0.0000,0.0000,36684.5143,0.0000,-36684.5143,15.6133,8.3160,12307.4000,0.0000,12307.4000,0.3191,3326.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3326.3243,0.0000,0.0000,0.0000,8981.0757,8981.0757,15.4823,10.8302,13.1562,-21.2545,-318817.5405,17.7682,2716.9821,27.1698,17.7682,0.0000,203.9391,10.8302,9.2881,10.0591,-13.2108,-105686.1330,17.7682,5804.9225,58.0492,17.7682,0.0000,717.1007,9.2881,8.3327,8.8104,-9.3531,-65471.4826,17.7682,7041.6030,70.4160,17.7682,0.0000,936.2330,17.7682,641.5073,11.8455,0.0000,1857.2728,2498.7800,-388972.2000,-489975.1561,-489975.1561
4074.0000,8.0187,20.2410,0.0000,216706.1000,-216706.1000,5.6185,0.0000,0.0000,0.0000,48156.9111,4.5000,1.0000,48156.9111,0.0000,0.0000,264863.0111,0.0000,-264863.0111,13.2088,5.9115,16697.2000,0.0000,16697.2000,0.4329,4512.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4512.7568,0.0000,0.0000,0.0000,12184.4432,12184.4432,12.9700,25.0108,0.0000,60603.9000,-60603.9000,1.5713,0.0000,0.0000,0.0000,12368.1429,4.9000,1.0000,12368.1429,0.0000,0.0000,72972.0429,0.0000,-72972.0429,14.3999,7.1026,1163.8000,0.0000,1163.8000,0.0302,314.5405,3.7000,1.0000,0.0000,0.0000,0.0000,314.5405,0.0000,0.0000,0.0000,849.2595,849.2595,14.3833,26.4241,0.0000,30589.7000,-30589.7000,0.7931,0.0000,0.0000,0.0000,6242.7959,4.9000,1.0000,6242.7959,0.0000,0.0000,36832.4959,0.0000,-36832.4959,15.1050,7.8077,14458.5000,0.0000,14458.5000,0.3749,3907.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3907.7027,0.0000,0.0000,0.0000,10550.7973,10550.7973,14.8983,10.2217,12.5600,-15.9106,-238658.4089,13.2312,2073.6699,20.7367,13.2312,0.0000,84.2105,10.2217,8.8534,9.5375,-8.7288,-69830.3372,13.2312,4421.6434,44.2164,13.2312,0.0000,296.1053,8.8534,8.0187,8.4361,-6.0849,-42594.3039,13.2312,5304.0894,53.0409,13.2312,0.0000,386.5894,13.2312,283.1514,8.8208,0.0000,766.9053,1050.0567,-275580.2000,-351083.0499,-351083.0499
4075.0000,7.9087,20.1309,0.0000,210676.4000,-210676.4000,5.4622,0.0000,0.0000,0.0000,46816.9778,4.5000,1.0000,46816.9778,0.0000,0.0000,257493.3778,0.0000,-257493.3778,13.2213,5.9240,16680.6000,0.0000,16680.6000,0.4325,4508.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4508.2703,0.0000,0.0000,0.0000,12172.3297,12172.3297,12.9702,25.0110,0.0000,51973.2000,-51973.2000,1.3475,0.0000,0.0000,0.0000,10606.7755,4.9000,1.0000,10606.7755,0.0000,0.0000,62579.9755,0.0000,-62579.9755,14.2614,6.9641,885.5000,0.0000,885.5000,0.0230,239.3243,3.7000,1.0000,0.0000,0.0000,0.0000,239.3243,0.0000,0.0000,0.0000,646.1757,646.1757,14.2480,26.2889,0.0000,29107.2000,-29107.2000,0.7547,0.0000,0.0000,0.0000,5940.2449,4.9000,1.0000,5940.2449,0.0000,0.0000,35047.4449,0.0000,-35047.4449,14.9711,7.6738,13796.6000,0.0000,13796.6000,0.3577,3728.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3728.8108,0.0000,0.0000,0.0000,10067.7892,10067.7892,14.7634,10.0387,12.4010,-15.2666,-228998.9530,12.5662,1982.5008,19.8250,12.5662,0.0000,72.1406,10.0387,8.7060,9.3723,-8.0739,-64591.3057,12.5662,4229.7967,42.2980,12.5662,0.0000,253.6642,8.7060,7.9087,8.3073,-5.5206,-38644.2449,12.5662,5066.3751,50.6638,12.5662,0.0000,331.1792,12.5662,245.4702,8.3775,0.0000,656.9840,902.4541,-260394.1000,-332234.5036,-332234.5036
4076.0000,7.6237,19.8459,0.0000,145855.2000,-145855.2000,3.7816,0.0000,0.0000,0.0000,32412.2667,4.5000,1.0000,32412.2667,0.0000,0.0000,178267.4667,0.0000,-178267.4667,12.8507,5.5534,16689.6000,0.0000,16689.6000,0.4327,4510.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4510.7027,0.0000,0.0000,0.0000,12178.8973,12178.8973,12.4936,24.5344,0.0000,24615.0000,-24615.0000,0.6382,0.0000,0.0000,0.0000,5023.4694,4.9000,1.0000,5023.4694,0.0000,0.0000,29638.4694,0.0000,-29638.4694,13.3626,6.0653,969.6000,0.0000,969.6000,0.0251,262.0541,3.7000,1.0000,0.0000,0.0000,0.0000,262.0541,0.0000,0.0000,0.0000,707.5459,707.5459,13.3419,25.3827,0.0000,26600.8000,-26600.8000,0.6897,0.0000,0.0000,0.0000,5428.7347,4.9000,1.0000,5428.7347,0.0000,0.0000,32029.5347,0.0000,-32029.5347,14.2810,6.9837,12638.3000,0.0000,12638.3000,0.3277,3415.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3415.7568,0.0000,0.0000,0.0000,9222.5432,9222.5432,14.0106,9.3890,11.6998,-10.5081,-157622.0837,8.8424,1436.5751,14.3658,8.8424,0.0000,25.1351,9.3890,8.3008,8.8449,-4.6391,-37113.0055,8.8424,3046.0723,30.4607,8.8424,0.0000,88.3813,8.3008,7.6237,7.9622,-3.2988,-23091.3951,8.8424,3620.3070,36.2031,8.8424,0.0000,115.3890,8.8424,92.9339,5.8950,0.0000,228.9055,321.8394,-166773.5000,-217826.4843,-217826.4843
4077.0000,7.4443,19.6665,0.0000,128695.4000,-128695.4000,3.3367,0.0000,0.0000,0.0000,28598.9778,4.5000,1.0000,28598.9778,0.0000,0.0000,157294.3778,0.0000,-157294.3778,13.0816,5.7843,14131.3000,0.0000,14131.3000,0.3664,3819.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3819.2703,0.0000,0.0000,0.0000,10312.0297,10312.0297,12.7120,24.7528,0.0000,8843.9000,-8843.9000,0.2293,0.0000,0.0000,0.0000,1804.8776,4.9000,1.0000,1804.8776,0.0000,0.0000,10648.7776,0.0000,-10648.7776,13.0937,5.7964,566.0000,0.0000,566.0000,0.0147,152.9730,3.7000,1.0000,0.0000,0.0000,0.0000,152.9730,0.0000,0.0000,0.0000,413.0270,413.0270,13.0789,25.1197,0.0000,23457.2000,-23457.2000,0.6082,0.0000,0.0000,0.0000,4787.1837,4.9000,1.0000,4787.1837,0.0000,0.0000,28244.3837,0.0000,-28244.3837,14.0911,6.7938,10321.8000,0.0000,10321.8000,0.2676,2789.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2789.6757,0.0000,0.0000,0.0000,7532.1243,7532.1243,13.8212,8.8700,11.3456,-9.2100,-138150.1447,7.2342,1193.0022,11.9300,7.2342,0.0000,13.7638,8.8700,8.0469,8.4584,-2.8706,-22964.9869,7.2342,2535.0015,25.3500,7.2342,0.0000,48.3969,8.0469,7.4443,7.7456,-2.4022,-16815.2263,7.2342,2990.7287,29.9073,7.2342,0.0000,63.1861,7.2342,53.4491,4.8228,0.0000,125.3468,178.7959,-135977.4000,-177930.3579,-177930.3579
4078.0000,7.2996,19.5219,0.0000,99503.9000,-99503.9000,2.5798,0.0000,0.0000,0.0000,22111.9778,4.5000,1.0000,22111.9778,0.0000,0.0000,121615.8778,0.0000,-121615.8778,12.7552,5.4579,13790.5000,0.0000,13790.5000,0.3575,3727.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3727.1622,0.0000,0.0000,0.0000,10063.3378,10063.3378,12.3038,24.3446,0.0000,6306.3000,-6306.3000,0.1635,0.0000,0.0000,0.0000,1287.0000,4.9000,1.0000,1287.0000,0.0000,0.0000,7593.3000,0.0000,-7593.3000,12.6444,5.3471,430.9000,0.0000,430.9000,0.0112,116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,116.4595,0.0000,0.0000,0.0000,314.4405,314.4405,12.6303,24.6711,0.0000,19584.1000,-19584.1000,0.5078,0.0000,0.0000,0.0000,3996.7551,4.9000,1.0000,3996.7551,0.0000,0.0000,23580.8551,0.0000,-23580.8551,13.6881,6.3908,8998.0000,0.0000,8998.0000,0.2333,2431.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2431.8919,0.0000,0.0000,0.0000,6566.1081,6566.1081,13.3936,8.4896,10.9416,-7.2879,-109318.4514,5.7796,969.6221,9.6962,5.7796,0.0000,7.0189,8.4896,7.8504,8.1700,-1.7813,-14250.5044,5.7796,2051.4239,20.5142,5.7796,0.0000,24.6801,7.8504,7.2996,7.5750,-1.7539,-12277.1906,5.7796,2407.7641,24.0776,5.7796,0.0000,32.2218,5.7796,28.8364,3.8531,0.0000,63.9207,92.7571,-102174.9000,-135846.1464,-135846.1464
4079.0000,7.1849,19.4071,0.0000,81942.1000,-81942.1000,2.1245,0.0000,0.0000,0.0000,18209.3556,4.5000,1.0000,18209.3556,0.0000,0.0000,100151.4556,0.0000,-100151.4556,12.6099,5.3126,13790.3000,0.0000,13790.3000,0.3575,3727.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3727.1081,0.0000,0.0000,0.0000,10063.1919,10063.1919,12.0648,24.1057,0.0000,6339.9000,-6339.9000,0.1644,0.0000,0.0000,0.0000,1293.8571,4.9000,1.0000,1293.8571,0.0000,0.0000,7633.7571,0.0000,-7633.7571,12.4783,5.1811,427.9000,0.0000,427.9000,0.0111,115.6486,3.7000,1.0000,0.0000,0.0000,0.0000,115.6486,0.0000,0.0000,0.0000,312.2514,312.2514,12.4614,24.5022,0.0000,15546.6000,-15546.6000,0.4031,0.0000,0.0000,0.0000,3172.7755,4.9000,1.0000,3172.7755,0.0000,0.0000,18719.3755,0.0000,-18719.3755,13.4754,6.1781,5026.7000,0.0000,5026.7000,0.1303,1358.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1358.5676,0.0000,0.0000,0.0000,3668.1324,3668.1324,13.2767,8.0634,10.6701,-6.4162,-96243.6482,4.7864,812.3524,8.1235,4.7864,0.0000,3.9864,8.0634,7.7429,7.9031,-0.7396,-5916.7295,4.7864,1719.2352,17.1924,4.7864,0.0000,14.0173,7.7429,7.1849,7.4639,-1.4715,-10300.6348,4.7864,2003.9710,20.0397,4.7864,0.0000,18.3007,4.7864,17.1936,3.1909,0.0000,36.3044,53.4980,-84583.7000,-112461.0125,-112461.0125
4080.0000,7.0655,19.2878,0.0000,60716.8000,-60716.8000,1.5742,0.0000,0.0000,0.0000,13492.6222,4.5000,1.0000,13492.6222,0.0000,0.0000,74209.4222,0.0000,-74209.4222,12.3815,5.0842,13790.3000,0.0000,13790.3000,0.3575,3727.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3727.1081,0.0000,0.0000,0.0000,10063.1919,10063.1919,11.6606,23.7015,0.0000,5027.8000,-5027.8000,0.1304,0.0000,0.0000,0.0000,1026.0816,4.9000,1.0000,1026.0816,0.0000,0.0000,6053.8816,0.0000,-6053.8816,12.0943,4.7970,424.6000,0.0000,424.6000,0.0110,114.7568,3.7000,1.0000,0.0000,0.0000,0.0000,114.7568,0.0000,0.0000,0.0000,309.8432,309.8432,12.0721,24.1129,0.0000,11553.1000,-11553.1000,0.2995,0.0000,0.0000,0.0000,2357.7755,4.9000,1.0000,2357.7755,0.0000,0.0000,13910.8755,0.0000,-13910.8755,13.0686,5.7713,1551.8000,0.0000,1551.8000,0.0402,419.4054,3.7000,1.0000,0.0000,0.0000,0.0000,419.4054,0.0000,0.0000,0.0000,1132.3946,1132.3946,12.9875,7.6882,10.3379,-4.9318,-73976.5847,3.6193,623.0961,6.2310,3.6193,0.0000,1.7236,7.6882,7.6830,7.6856,-0.0090,-72.2332,3.6193,1312.7689,13.1277,3.6193,0.0000,6.0607,7.6830,7.0655,7.3743,-1.2314,-8619.9316,3.6193,1521.4771,15.2148,3.6193,0.0000,7.9127,3.6193,8.0074,2.4129,0.0000,15.6970,23.7044,-61531.0000,-82668.7496,-82668.7496
4081.0000,7.0071,19.2293,0.0000,59056.0000,-59056.0000,1.5311,0.0000,0.0000,0.0000,13123.5556,4.5000,1.0000,13123.5556,0.0000,0.0000,72179.5556,0.0000,-72179.5556,12.5301,5.2328,13763.6000,0.0000,13763.6000,0.3568,3719.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3719.8919,0.0000,0.0000,0.0000,10043.7081,10043.7081,11.7616,23.8024,0.0000,3957.7000,-3957.7000,0.1026,0.0000,0.0000,0.0000,807.6939,4.9000,1.0000,807.6939,0.0000,0.0000,4765.3939,0.0000,-4765.3939,12.1262,4.8289,426.1000,0.0000,426.1000,0.0110,115.1622,3.7000,1.0000,0.0000,0.0000,0.0000,115.1622,0.0000,0.0000,0.0000,310.9378,310.9378,12.1024,24.1432,0.0000,9033.2000,-9033.2000,0.2342,0.0000,0.0000,0.0000,1843.5102,4.9000,1.0000,1843.5102,0.0000,0.0000,10876.7102,0.0000,-10876.7102,12.9347,5.6374,888.8000,0.0000,888.8000,0.0230,240.2162,3.7000,1.0000,0.0000,0.0000,0.0000,240.2162,0.0000,0.0000,0.0000,648.5838,648.5838,12.8851,7.4610,10.1730,-4.7258,-70886.5097,3.3883,587.4905,5.8749,3.3883,0.0000,1.4142,7.4610,7.6250,7.5430,0.2679,2143.3692,3.3883,1236.8980,12.3690,3.3883,0.0000,4.9728,7.6250,7.0071,7.3160,-1.1536,-8075.2894,3.3883,1428.1335,14.2813,3.3883,0.0000,6.4924,3.3883,6.6891,2.2589,0.0000,12.8795,19.5687,-56968.4000,-76818.4299,-76818.4299
4082.0000,6.9566,19.1788,0.0000,52374.9000,-52374.9000,1.3579,0.0000,0.0000,0.0000,11638.8667,4.5000,1.0000,11638.8667,0.0000,0.0000,64013.7667,0.0000,-64013.7667,12.3558,5.0585,13762.0000,0.0000,13762.0000,0.3568,3719.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3719.4595,0.0000,0.0000,0.0000,10042.5405,10042.5405,11.5088,23.5496,0.0000,5473.9000,-5473.9000,0.1419,0.0000,0.0000,0.0000,1117.1224,4.9000,1.0000,1117.1224,0.0000,0.0000,6591.0224,0.0000,-6591.0224,12.0647,4.7674,425.5000,0.0000,425.5000,0.0110,115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,115.0000,0.0000,0.0000,0.0000,310.5000,310.5000,12.0385,24.0793,0.0000,6610.8000,-6610.8000,0.1714,0.0000,0.0000,0.0000,1349.1429,4.9000,1.0000,1349.1429,0.0000,0.0000,7959.9429,0.0000,-7959.9429,12.7099,5.4126,393.1000,0.0000,393.1000,0.0102,106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,106.2432,0.0000,0.0000,0.0000,286.8568,286.8568,12.6857,7.3239,10.0048,-4.2379,-63569.2421,3.0739,536.8584,5.3686,3.0739,0.0000,1.0559,7.3239,7.5682,7.4461,0.3620,2896.0475,3.0739,1127.0212,11.2702,3.0739,0.0000,3.7129,7.5682,6.9566,7.2624,-1.0359,-7251.6400,3.0739,1298.7464,12.9875,3.0739,0.0000,4.8475,3.0739,5.1300,2.0493,0.0000,9.6163,14.7464,-49879.0000,-67924.8347,-67924.8347
4083.0000,6.9171,19.1393,0.0000,46328.0000,-46328.0000,1.2011,0.0000,0.0000,0.0000,10295.1111,4.5000,1.0000,10295.1111,0.0000,0.0000,56623.1111,0.0000,-56623.1111,12.3151,5.0178,13762.0000,0.0000,13762.0000,0.3568,3719.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3719.4595,0.0000,0.0000,0.0000,10042.5405,10042.5405,11.3577,23.3557,24.5000,4420.6000,-4396.1000,0.1146,5.5682,4.4000,1.0000,902.1633,4.9000,1.0000,907.7314,0.0000,0.0000,5322.7633,18.9318,-5303.8314,11.8633,4.5660,420.4000,0.0000,420.4000,0.0109,113.6216,3.7000,1.0000,0.0000,0.0000,0.0000,113.6216,0.0000,0.0000,0.0000,306.7784,306.7784,11.8341,23.8749,0.0000,4607.0000,-4607.0000,0.1194,0.0000,0.0000,0.0000,940.2041,4.9000,1.0000,940.2041,0.0000,0.0000,5547.2041,0.0000,-5547.2041,12.3629,5.0656,393.1000,0.0000,393.1000,0.0102,106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,106.2432,0.0000,0.0000,0.0000,286.8568,286.8568,12.3356,7.2922,9.8139,-3.5269,-52903.4793,2.7196,478.9335,4.7893,2.7196,0.0000,0.7313,7.2922,7.4943,7.3932,0.2650,2120.2672,2.7196,999.5143,9.9951,2.7196,0.0000,2.5715,7.4943,6.9171,7.2057,-0.8650,-6054.7588,2.7196,1152.0200,11.5202,2.7196,0.0000,3.3573,2.7196,3.6766,1.8131,0.0000,6.6600,10.3366,-40755.6000,-56837.9710,-56837.9710
4084.0000,6.9056,19.1278,0.0000,61287.2000,-61287.2000,1.5890,0.0000,0.0000,0.0000,13619.3778,4.5000,1.0000,13619.3778,0.0000,0.0000,74906.5778,0.0000,-74906.5778,12.9188,5.6215,13762.0000,0.0000,13762.0000,0.3568,3719.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3719.4595,0.0000,0.0000,0.0000,10042.5405,10042.5405,12.1126,22.7348,486.5000,2650.0000,-2163.5000,0.0687,110.5682,4.4000,1.0000,540.8163,4.9000,1.0000,651.3845,0.0000,0.0000,3190.8163,375.9318,-2814.8845,12.3386,5.0413,430.9000,0.0000,430.9000,0.0112,116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,116.4595,0.0000,0.0000,0.0000,314.4405,314.4405,12.3134,24.3542,0.0000,4028.0000,-4028.0000,0.1044,0.0000,0.0000,0.0000,822.0408,4.9000,1.0000,822.0408,0.0000,0.0000,4850.0408,0.0000,-4850.0408,12.7027,5.4054,888.3000,0.0000,888.3000,0.0230,240.0811,3.7000,1.0000,0.0000,0.0000,0.0000,240.0811,0.0000,0.0000,0.0000,648.2189,648.2189,12.6507,7.0951,9.8729,-4.6137,-69205.4852,3.2297,567.3013,5.6730,3.2297,0.0000,1.2248,7.0951,7.4933,7.2942,0.6200,4960.3679,3.2297,1192.2867,11.9229,3.2297,0.0000,4.3066,7.4933,6.9056,7.1994,-1.0459,-7321.1859,3.2297,1368.4633,13.6846,3.2297,0.0000,5.6226,3.2297,5.8696,2.1531,0.0000,11.1539,17.0235,-52397.5000,-71566.3031,-71566.3031
4085.0000,6.9548,19.1770,0.0000,72007.1000,-72007.1000,1.8669,0.0000,0.0000,0.0000,16001.5778,4.5000,1.0000,16001.5778,0.0000,0.0000,88008.6778,0.0000,-88008.6778,12.9822,5.6849,13762.2000,0.0000,13762.2000,0.3568,3719.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3719.5135,0.0000,0.0000,0.0000,10042.6865,10042.6865,12.2944,22.3984,561.5000,2240.2000,-1678.7000,0.0581,127.6136,4.4000,1.0000,457.1837,4.9000,1.0000,584.7973,0.0000,0.0000,2697.3837,433.8864,-2263.4973,12.4495,5.1522,561.6000,0.0000,561.6000,0.0146,151.7838,3.7000,1.0000,0.0000,0.0000,0.0000,151.7838,0.0000,0.0000,0.0000,409.8162,409.8162,12.4214,24.4622,0.0000,4085.6000,-4085.6000,0.1059,0.0000,0.0000,0.0000,833.7959,4.9000,1.0000,833.7959,0.0000,0.0000,4919.3959,0.0000,-4919.3959,12.7583,5.4610,4684.9000,0.0000,4684.9000,0.1215,1266.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1266.1892,0.0000,0.0000,0.0000,3418.7108,3418.7108,12.5242,7.2915,9.9078,-5.0936,-76404.0474,3.7856,663.9480,6.6395,3.7856,0.0000,1.9724,7.2915,7.3385,7.3150,0.0859,687.5647,3.7856,1396.2088,13.9621,3.7856,0.0000,6.9353,7.3385,6.9548,7.1467,-0.8006,-5603.8748,3.7856,1607.8612,16.0786,3.7856,0.0000,9.0546,3.7856,9.0525,2.5238,0.0000,17.9622,27.0148,-58762.7000,-81320.3575,-81320.3575
4086.0000,7.0264,19.2486,0.0000,151287.9000,-151287.9000,3.9224,0.0000,0.0000,0.0000,33619.5333,4.5000,1.0000,33619.5333,0.0000,0.0000,184907.4333,0.0000,-184907.4333,13.5917,6.2944,13762.1000,0.0000,13762.1000,0.3568,3719.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3719.4865,0.0000,0.0000,0.0000,10042.6135,10042.6135,13.2352,25.2760,0.0000,595.9000,-595.9000,0.0154,0.0000,0.0000,0.0000,121.6122,4.9000,1.0000,121.6122,0.0000,0.0000,717.5122,0.0000,-717.5122,13.2606,5.9633,512.6000,0.0000,512.6000,0.0133,138.5405,3.7000,1.0000,0.0000,0.0000,0.0000,138.5405,0.0000,0.0000,0.0000,374.0595,374.0595,13.2473,25.2882,0.0000,5858.6000,-5858.6000,0.1519,0.0000,0.0000,0.0000,1195.6327,4.9000,1.0000,1195.6327,0.0000,0.0000,7054.2327,0.0000,-7054.2327,13.4978,6.2005,15744.5000,0.0000,15744.5000,0.4082,4255.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4255.2703,0.0000,0.0000,0.0000,11489.2297,11489.2297,13.0899,7.9613,10.5256,-9.6295,-144443.0707,7.3021,1247.0256,12.4703,7.3021,0.0000,14.1550,7.9613,7.2977,7.6295,-2.3363,-18690.2931,7.3021,2655.2565,26.5526,7.3021,0.0000,49.7726,7.2977,7.0264,7.1620,-1.0914,-7639.9117,7.3021,3099.2344,30.9923,7.3021,0.0000,64.9821,7.3021,54.8415,4.8681,0.0000,128.9097,183.7512,-127723.2000,-170773.2755,-170773.2755
4087.0000,7.1359,19.3582,0.0000,206227.2000,-206227.2000,5.3468,0.0000,0.0000,0.0000,45828.2667,4.5000,1.0000,45828.2667,0.0000,0.0000,252055.4667,0.0000,-252055.4667,13.4358,6.1385,23383.0000,0.0000,23383.0000,0.6062,6319.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6319.7297,0.0000,0.0000,0.0000,17063.2703,17063.2703,13.0093,25.0501,0.0000,10485.1000,-10485.1000,0.2718,0.0000,0.0000,0.0000,2139.8163,4.9000,1.0000,2139.8163,0.0000,0.0000,12624.9163,0.0000,-12624.9163,13.3248,6.0275,1050.1000,0.0000,1050.1000,0.0272,283.8108,3.7000,1.0000,0.0000,0.0000,0.0000,283.8108,0.0000,0.0000,0.0000,766.2892,766.2892,13.3057,25.3465,0.0000,8853.1000,-8853.1000,0.2295,0.0000,0.0000,0.0000,1806.7551,4.9000,1.0000,1806.7551,0.0000,0.0000,10659.8551,0.0000,-10659.8551,13.5721,6.2748,16734.9000,0.0000,16734.9000,0.4339,4522.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4522.9459,0.0000,0.0000,0.0000,12211.9541,12211.9541,13.2669,8.7399,11.0034,-12.0749,-181123.6105,10.3733,1735.7129,17.3571,10.3733,0.0000,40.5809,8.7399,7.5904,8.1652,-5.7489,-45991.4387,10.3733,3682.7096,36.8271,10.3733,0.0000,142.6928,7.5904,7.1359,7.3632,-2.5977,-18183.6753,10.3733,4362.9138,43.6291,10.3733,0.0000,186.2969,10.3733,144.4230,6.9156,0.0000,369.5706,513.9937,-184397.4000,-245298.7246,-245298.7246
4088.0000,7.3741,19.5963,0.0000,233990.3000,-233990.3000,6.0666,0.0000,0.0000,0.0000,51997.8444,4.5000,1.0000,51997.8444,0.0000,0.0000,285988.1444,0.0000,-285988.1444,13.0066,5.7093,28519.2000,0.0000,28519.2000,0.7394,7707.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7707.8919,0.0000,0.0000,0.0000,20811.3081,20811.3081,12.5967,24.6375,0.0000,47416.3000,-47416.3000,1.2294,0.0000,0.0000,0.0000,9676.7959,4.9000,1.0000,9676.7959,0.0000,0.0000,57093.0959,0.0000,-57093.0959,13.7212,6.4239,1775.7000,0.0000,1775.7000,0.0460,479.9189,3.7000,1.0000,0.0000,0.0000,0.0000,479.9189,0.0000,0.0000,0.0000,1295.7811,1295.7811,13.6956,25.7365,0.0000,10722.8000,-10722.8000,0.2780,0.0000,0.0000,0.0000,2188.3265,4.9000,1.0000,2188.3265,0.0000,0.0000,12911.1265,0.0000,-12911.1265,13.9499,6.6526,16074.6000,0.0000,16074.6000,0.4168,4344.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4344.4865,0.0000,0.0000,0.0000,11730.1135,11730.1135,13.7189,9.3534,11.5362,-14.7771,-221655.9478,13.1643,2153.5263,21.5353,13.1643,0.0000,82.9396,9.3534,8.0210,8.6872,-8.4566,-67652.7960,13.1643,4566.5485,45.6655,13.1643,0.0000,291.6363,8.0210,7.3741,7.6976,-4.6923,-32846.4203,13.1643,5454.0704,54.5407,13.1643,0.0000,380.7547,13.1643,279.2034,8.7762,0.0000,755.3305,1034.5339,-245759.9000,-322155.1642,-322155.1642
4089.0000,7.5811,19.8034,0.0000,248874.3000,-248874.3000,6.4525,0.0000,0.0000,0.0000,55305.4000,4.5000,1.0000,55305.4000,0.0000,0.0000,304179.7000,0.0000,-304179.7000,13.0987,5.8014,32420.4000,0.0000,32420.4000,0.8406,8762.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8762.2703,0.0000,0.0000,0.0000,23658.1297,23658.1297,12.6695,24.7103,0.0000,57613.2000,-57613.2000,1.4937,0.0000,0.0000,0.0000,11757.7959,4.9000,1.0000,11757.7959,0.0000,0.0000,69370.9959,0.0000,-69370.9959,13.9278,6.6305,1924.6000,0.0000,1924.6000,0.0499,520.1622,3.7000,1.0000,0.0000,0.0000,0.0000,520.1622,0.0000,0.0000,0.0000,1404.4378,1404.4378,13.9024,25.9432,0.0000,12605.5000,-12605.5000,0.3268,0.0000,0.0000,0.0000,2572.5510,4.9000,1.0000,2572.5510,0.0000,0.0000,15178.0510,0.0000,-15178.0510,14.1777,6.8804,14093.8000,0.0000,14093.8000,0.3654,3809.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3809.1351,0.0000,0.0000,0.0000,10284.6649,10284.6649,13.9911,9.7159,11.8535,-15.7129,-235692.9468,14.2934,2307.2030,23.0720,14.2934,0.0000,106.1634,9.7159,8.3247,9.0203,-9.5870,-76695.7058,14.2934,4885.9783,48.8598,14.2934,0.0000,373.2970,8.3247,7.5811,7.9529,-5.8561,-40992.8619,14.2934,5854.5126,58.5451,14.2934,0.0000,487.3694,14.2934,350.7101,9.5289,0.0000,966.8298,1317.5399,-270654.2000,-353381.5145,-353381.5145
4090.0000,7.7814,20.0036,0.0000,258913.3000,-258913.3000,6.7128,0.0000,0.0000,0.0000,57536.2889,4.5000,1.0000,57536.2889,0.0000,0.0000,316449.5889,0.0000,-316449.5889,13.1278,5.8305,38283.4000,0.0000,38283.4000,0.9926,10346.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10346.8649,0.0000,0.0000,0.0000,27936.5351,27936.5351,12.6558,24.6966,0.0000,66815.3000,-66815.3000,1.7323,0.0000,0.0000,0.0000,13635.7755,4.9000,1.0000,13635.7755,0.0000,0.0000,80451.0755,0.0000,-80451.0755,14.0150,6.7177,1969.5000,0.0000,1969.5000,0.0511,532.2973,3.7000,1.0000,0.0000,0.0000,0.0000,532.2973,0.0000,0.0000,0.0000,1437.2027,1437.2027,13.9907,26.0315,0.0000,15840.8000,-15840.8000,0.4107,0.0000,0.0000,0.0000,3232.8163,4.9000,1.0000,3232.8163,0.0000,0.0000,19073.6163,0.0000,-19073.6163,14.3129,7.0157,12773.3000,0.0000,12773.3000,0.3312,3452.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3452.2432,0.0000,0.0000,0.0000,9321.0568,9321.0568,14.1555,10.0201,12.0878,-16.3181,-244771.3190,15.3459,2452.8964,24.5290,15.3459,0.0000,131.3853,10.0201,8.5913,9.3057,-10.5714,-84571.0401,15.3459,5180.5352,51.8054,15.3459,0.0000,461.9835,8.5913,7.7814,8.1863,-6.8482,-47937.1271,15.3459,6220.5018,62.2050,15.3459,0.0000,603.1568,15.3459,427.0863,10.2306,0.0000,1196.5255,1623.6119,-288543.2000,-377279.4861,-377279.4861
4091.0000,7.9858,20.2081,0.0000,276720.5000,-276720.5000,7.1745,0.0000,0.0000,0.0000,61493.4444,4.5000,1.0000,61493.4444,0.0000,0.0000,338213.9444,0.0000,-338213.9444,13.3214,6.0241,40231.2000,0.0000,40231.2000,1.0431,10873.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10873.2973,0.0000,0.0000,0.0000,29357.9027,29357.9027,12.8583,24.8991,0.0000,74098.4000,-74098.4000,1.9211,0.0000,0.0000,0.0000,15122.1224,4.9000,1.0000,15122.1224,0.0000,0.0000,89220.5224,0.0000,-89220.5224,14.2658,6.9685,2323.5000,0.0000,2323.5000,0.0602,627.9730,3.7000,1.0000,0.0000,0.0000,0.0000,627.9730,0.0000,0.0000,0.0000,1695.5270,1695.5270,14.2390,26.2799,0.0000,18918.9000,-18918.9000,0.4905,0.0000,0.0000,0.0000,3861.0000,4.9000,1.0000,3861.0000,0.0000,0.0000,22779.9000,0.0000,-22779.9000,14.5984,7.3011,10297.2000,0.0000,10297.2000,0.2670,2783.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2783.0270,0.0000,0.0000,0.0000,7514.1730,7514.1730,14.4799,10.3101,12.3950,-17.6212,-264318.1048,16.4346,2593.4563,25.9346,16.4346,0.0000,161.3789,10.3101,8.8493,9.5797,-11.5742,-92593.3565,16.4346,5482.0908,54.8209,16.4346,0.0000,567.4485,8.8493,7.9858,8.4176,-7.8193,-54735.3029,16.4346,6593.6635,65.9366,16.4346,0.0000,740.8499,16.4346,516.5511,10.9564,0.0000,1469.6773,1986.2283,-316885.9000,-411646.7642,-411646.7642
4092.0000,8.1457,20.3679,0.0000,290750.8000,-290750.8000,7.5383,0.0000,0.0000,0.0000,64611.2889,4.5000,1.0000,64611.2889,0.0000,0.0000,355362.0889,0.0000,-355362.0889,13.5893,6.2920,34865.3000,0.0000,34865.3000,0.9039,9423.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9423.0541,0.0000,0.0000,0.0000,25442.2459,25442.2459,13.1995,25.2404,0.0000,76678.6000,-76678.6000,1.9880,0.0000,0.0000,0.0000,15648.6939,4.9000,1.0000,15648.6939,0.0000,0.0000,92327.2939,0.0000,-92327.2939,14.6138,7.3165,2779.7000,0.0000,2779.7000,0.0721,751.2703,3.7000,1.0000,0.0000,0.0000,0.0000,751.2703,0.0000,0.0000,0.0000,2028.4297,2028.4297,14.5828,26.6236,0.0000,21156.4000,-21156.4000,0.5485,0.0000,0.0000,0.0000,4317.6327,4.9000,1.0000,4317.6327,0.0000,0.0000,25474.0327,0.0000,-25474.0327,14.9730,7.6757,8976.7000,0.0000,8976.7000,0.2327,2426.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2426.1351,0.0000,0.0000,0.0000,6550.5649,6550.5649,14.8726,10.5377,12.7052,-18.8659,-282987.9562,16.9253,2636.7117,26.3671,16.9253,0.0000,176.2703,10.5377,9.0461,9.7919,-12.1723,-97378.4659,16.9253,5593.9228,55.9392,16.9253,0.0000,619.8104,9.0461,8.1457,8.5959,-8.3965,-58775.7528,16.9253,6737.1021,67.3710,16.9253,0.0000,809.2125,16.9253,560.5119,11.2836,0.0000,1605.2932,2165.8051,-341964.1000,-439142.1749,-439142.1749
4093.0000,8.3660,20.5882,0.0000,302122.7000,-302122.7000,7.8331,0.0000,0.0000,0.0000,67138.3778,4.5000,1.0000,67138.3778,0.0000,0.0000,369261.0778,0.0000,-369261.0778,13.6366,6.3393,40235.3000,0.0000,40235.3000,1.0432,10874.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10874.4054,0.0000,0.0000,0.0000,29360.8946,29360.8946,13.2175,25.2583,0.0000,89866.9000,-89866.9000,2.3300,0.0000,0.0000,0.0000,18340.1837,4.9000,1.0000,18340.1837,0.0000,0.0000,108207.0837,0.0000,-108207.0837,14.7620,7.4647,2652.5000,0.0000,2652.5000,0.0688,716.8919,3.7000,1.0000,0.0000,0.0000,0.0000,716.8919,0.0000,0.0000,0.0000,1935.6081,1935.6081,14.7344,26.7752,0.0000,24205.6000,-24205.6000,0.6276,0.0000,0.0000,0.0000,4939.9184,4.9000,1.0000,4939.9184,0.0000,0.0000,29145.5184,0.0000,-29145.5184,15.1504,7.8531,7986.3000,0.0000,7986.3000,0.2071,2158.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2158.4595,0.0000,0.0000,0.0000,5827.8405,5827.8405,15.0672,10.8544,12.9608,-19.6767,-295150.4230,18.1645,2800.0139,28.0001,18.1645,0.0000,217.8883,10.8544,9.3177,10.0860,-13.4579,-107663.1393,18.1645,5927.4751,59.2748,18.1645,0.0000,766.1498,9.3177,8.3660,8.8418,-9.5251,-66675.7743,18.1645,7200.2452,72.0025,18.1645,0.0000,1000.2705,18.1645,682.0386,12.1096,0.0000,1984.3086,2666.3472,-365321.1000,-469489.3366,-469489.3366
4094.0000,8.4513,20.6735,0.0000,305434.3000,-305434.3000,7.9190,0.0000,0.0000,0.0000,67874.2889,4.5000,1.0000,67874.2889,0.0000,0.0000,373308.5889,0.0000,-373308.5889,13.8813,6.5840,38279.1000,0.0000,38279.1000,0.9925,10345.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10345.7027,0.0000,0.0000,0.0000,27933.3973,27933.3973,13.4750,25.5158,0.0000,78993.7000,-78993.7000,2.0481,0.0000,0.0000,0.0000,16121.1633,4.9000,1.0000,16121.1633,0.0000,0.0000,95114.8633,0.0000,-95114.8633,14.8585,7.5612,1757.1000,0.0000,1757.1000,0.0456,474.8919,3.7000,1.0000,0.0000,0.0000,0.0000,474.8919,0.0000,0.0000,0.0000,1282.2081,1282.2081,14.8399,26.8807,0.0000,26864.3000,-26864.3000,0.6965,0.0000,0.0000,0.0000,5482.5102,4.9000,1.0000,5482.5102,0.0000,0.0000,32346.8102,0.0000,-32346.8102,15.3104,8.0131,6995.8000,0.0000,6995.8000,0.1814,1890.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1890.7568,0.0000,0.0000,0.0000,5105.0432,5105.0432,15.2361,10.9458,13.0910,-19.6637,-294955.8749,17.8244,2732.8923,27.3289,17.8244,0.0000,205.8774,10.9458,9.4113,10.1785,-13.1868,-105494.0371,17.8244,5793.3086,57.9331,17.8244,0.0000,723.9164,9.4113,8.4513,8.9313,-9.4285,-65999.7017,17.8244,7030.0624,70.3006,17.8244,0.0000,945.1313,17.8244,647.1508,11.8829,0.0000,1874.9250,2522.0758,-364260.3000,-466449.6137,-466449.6137
4095.0000,8.6906,20.9128,0.0000,326307.8000,-326307.8000,8.4601,0.0000,0.0000,0.0000,72512.8444,4.5000,1.0000,72512.8444,0.0000,0.0000,398820.6444,0.0000,-398820.6444,14.0227,6.7254,36326.9000,0.0000,36326.9000,0.9418,9818.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9818.0811,0.0000,0.0000,0.0000,26508.8189,26508.8189,13.6683,25.7091,0.0000,97089.7000,-97089.7000,2.5172,0.0000,0.0000,0.0000,19814.2245,4.9000,1.0000,19814.2245,0.0000,0.0000,116903.9245,0.0000,-116903.9245,15.2312,7.9339,1698.0000,0.0000,1698.0000,0.0440,458.9189,3.7000,1.0000,0.0000,0.0000,0.0000,458.9189,0.0000,0.0000,0.0000,1239.0811,1239.0811,15.2146,27.2555,0.0000,29237.5000,-29237.5000,0.7580,0.0000,0.0000,0.0000,5966.8367,4.9000,1.0000,5966.8367,0.0000,0.0000,35204.3367,0.0000,-35204.3367,15.6853,8.3880,7986.3000,0.0000,7986.3000,0.2071,2158.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2158.4595,0.0000,0.0000,0.0000,5827.8405,5827.8405,15.6074,11.2922,13.4498,-21.5177,-322764.9356,19.3925,2929.8630,29.2986,19.3925,0.0000,265.1353,11.2922,9.7038,10.4980,-14.8508,-118806.4353,19.3925,6260.9952,62.6100,19.3925,0.0000,932.2820,9.7038,8.6906,9.1972,-10.8260,-75781.7942,19.3925,7653.1158,76.5312,19.3925,0.0000,1217.1694,19.3925,818.0257,12.9283,0.0000,2414.5867,3232.6124,-406623.8000,-517353.1651,-517353.1651
4096.0000,8.8804,21.1027,0.0000,332050.3000,-332050.3000,8.6090,0.0000,0.0000,0.0000,73788.9556,4.5000,1.0000,73788.9556,0.0000,0.0000,405839.2556,0.0000,-405839.2556,14.1356,6.8383,30956.9000,0.0000,30956.9000,0.8026,8366.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8366.7297,0.0000,0.0000,0.0000,22590.1703,22590.1703,13.8431,25.8839,0.0000,108387.6000,-108387.6000,2.8102,0.0000,0.0000,0.0000,22119.9184,4.9000,1.0000,22119.9184,0.0000,0.0000,130507.5184,0.0000,-130507.5184,15.5330,8.2357,2183.3000,0.0000,2183.3000,0.0566,590.0811,3.7000,1.0000,0.0000,0.0000,0.0000,590.0811,0.0000,0.0000,0.0000,1593.2189,1593.2189,15.5124,27.5532,0.0000,31960.2000,-31960.2000,0.8286,0.0000,0.0000,0.0000,6522.4898,4.9000,1.0000,6522.4898,0.0000,0.0000,38482.6898,0.0000,-38482.6898,16.0107,8.7134,9306.8000,0.0000,9306.8000,0.2413,2515.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2515.3514,0.0000,0.0000,0.0000,6791.4486,6791.4486,15.9227,11.5483,13.7355,-22.5214,-337821.5277,20.0225,2989.9599,29.8996,20.0225,0.0000,291.8231,11.5483,9.9280,10.7381,-15.6420,-125135.8580,20.0225,6428.2667,64.2827,20.0225,0.0000,1026.1232,9.9280,8.8804,9.4042,-11.5567,-80897.2402,20.0225,7924.9117,79.2491,20.0225,0.0000,1339.6867,20.0225,894.0656,13.3483,0.0000,2657.6330,3551.6986,-429951.1000,-543854.6259,-543854.6259
4097.0000,8.7971,21.0193,0.0000,324046.7000,-324046.7000,8.4015,0.0000,0.0000,0.0000,72010.3778,4.5000,1.0000,72010.3778,0.0000,0.0000,396057.0778,0.0000,-396057.0778,14.4814,7.1841,20218.9000,0.0000,20218.9000,0.5242,5464.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5464.5676,0.0000,0.0000,0.0000,14754.3324,14754.3324,14.2696,26.3104,0.0000,73955.7000,-73955.7000,1.9174,0.0000,0.0000,0.0000,15093.0000,4.9000,1.0000,15093.0000,0.0000,0.0000,89048.7000,0.0000,-89048.7000,15.5477,8.2504,1395.8000,0.0000,1395.8000,0.0362,377.2432,3.7000,1.0000,0.0000,0.0000,0.0000,377.2432,0.0000,0.0000,0.0000,1018.5568,1018.5568,15.5330,27.5739,0.0000,32610.0000,-32610.0000,0.8455,0.0000,0.0000,0.0000,6655.1020,4.9000,1.0000,6655.1020,0.0000,0.0000,39265.1020,0.0000,-39265.1020,16.0966,8.7993,12278.0000,0.0000,12278.0000,0.3183,3318.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3318.3784,0.0000,0.0000,0.0000,8959.6216,8959.6216,15.9680,11.4093,13.6886,-21.1755,-317632.9021,18.0647,2702.7715,27.0277,18.0647,0.0000,214.3194,11.4093,9.8161,10.6127,-13.8754,-111003.2528,18.0647,5762.8666,57.6287,18.0647,0.0000,753.6005,9.8161,8.7971,9.3066,-10.1432,-71002.2141,18.0647,7025.2719,70.2527,18.0647,0.0000,983.8864,18.0647,671.6866,12.0432,0.0000,1951.8063,2623.4929,-396719.7000,-499638.3690,-499638.3690
