Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4098.0000,8.3395,20.5617,0.0000,228780.0000,-228780.0000,5.9315,0.0000,0.0000,0.0000,50840.0000,4.5000,1.0000,50840.0000,0.0000,0.0000,279620.0000,0.0000,-279620.0000,13.9932,6.6959,16655.1000,0.0000,16655.1000,0.4318,4501.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4501.3784,0.0000,0.0000,0.0000,12153.7216,12153.7216,13.7474,25.7882,0.0000,36181.7000,-36181.7000,0.9381,0.0000,0.0000,0.0000,7384.0204,4.9000,1.0000,7384.0204,0.0000,0.0000,43565.7204,0.0000,-43565.7204,14.6283,7.3310,1152.0000,0.0000,1152.0000,0.0299,311.3514,3.7000,1.0000,0.0000,0.0000,0.0000,311.3514,0.0000,0.0000,0.0000,840.6486,840.6486,14.6113,26.6521,0.0000,32529.1000,-32529.1000,0.8434,0.0000,0.0000,0.0000,6638.5918,4.9000,1.0000,6638.5918,0.0000,0.0000,39167.6918,0.0000,-39167.6918,15.4032,8.1059,14423.9000,0.0000,14423.9000,0.3740,3898.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3898.3514,0.0000,0.0000,0.0000,10525.5486,10525.5486,15.1904,10.6087,12.8995,-15.1069,-226604.0369,12.8230,1981.6354,19.8164,12.8230,0.0000,76.6537,10.6087,9.2122,9.9104,-8.6334,-69067.3540,12.8230,4216.3334,42.1633,12.8230,0.0000,269.5335,9.2122,8.3395,8.7759,-6.1660,-43162.1024,12.8230,5063.7335,50.6373,12.8230,0.0000,351.8977,12.8230,259.6102,8.5487,0.0000,698.0849,957.6951,-265259.8000,-338833.4933,-338833.4933
4099.0000,8.1426,20.3648,0.0000,215286.3000,-215286.3000,5.5817,0.0000,0.0000,0.0000,47841.4000,4.5000,1.0000,47841.4000,0.0000,0.0000,263127.7000,0.0000,-263127.7000,13.9148,6.6176,16659.4000,0.0000,16659.4000,0.4319,4502.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4502.5405,0.0000,0.0000,0.0000,12156.8595,12156.8595,13.6482,25.6890,0.0000,26353.0000,-26353.0000,0.6833,0.0000,0.0000,0.0000,5378.1633,4.9000,1.0000,5378.1633,0.0000,0.0000,31731.1633,0.0000,-31731.1633,14.3443,7.0470,883.4000,0.0000,883.4000,0.0229,238.7568,3.7000,1.0000,0.0000,0.0000,0.0000,238.7568,0.0000,0.0000,0.0000,644.6432,644.6432,14.3301,26.3709,0.0000,30954.5000,-30954.5000,0.8026,0.0000,0.0000,0.0000,6317.2449,4.9000,1.0000,6317.2449,0.0000,0.0000,37271.7449,0.0000,-37271.7449,15.1477,7.8504,13763.7000,0.0000,13763.7000,0.3568,3719.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3719.9189,0.0000,0.0000,0.0000,10043.7811,10043.7811,14.9274,10.2895,12.6085,-14.0946,-211419.2451,11.8188,1848.5817,18.4858,11.8188,0.0000,60.0183,10.2895,8.9575,9.6235,-7.5902,-60721.5236,11.8188,3934.8715,39.3487,11.8188,0.0000,211.0392,8.9575,8.1426,8.5500,-5.3064,-37144.5557,11.8188,4713.9969,47.1400,11.8188,0.0000,275.5287,11.8188,207.1515,7.8792,0.0000,546.5862,753.7377,-241287.3000,-309285.3244,-309285.3244
4100.0000,7.8532,20.0754,0.0000,152026.1000,-152026.1000,3.9416,0.0000,0.0000,0.0000,33783.5778,4.5000,1.0000,33783.5778,0.0000,0.0000,185809.6778,0.0000,-185809.6778,13.3414,6.0441,16640.5000,0.0000,16640.5000,0.4314,4497.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4497.4324,0.0000,0.0000,0.0000,12143.0676,12143.0676,12.9827,25.0236,0.0000,15135.2000,-15135.2000,0.3924,0.0000,0.0000,0.0000,3088.8163,4.9000,1.0000,3088.8163,0.0000,0.0000,18224.0163,0.0000,-18224.0163,13.5210,6.2237,967.6000,0.0000,967.6000,0.0251,261.5135,3.7000,1.0000,0.0000,0.0000,0.0000,261.5135,0.0000,0.0000,0.0000,706.0865,706.0865,13.5002,25.5410,0.0000,28330.6000,-28330.6000,0.7345,0.0000,0.0000,0.0000,5781.7551,4.9000,1.0000,5781.7551,0.0000,0.0000,34112.3551,0.0000,-34112.3551,14.5077,7.2104,12608.2000,0.0000,12608.2000,0.3269,3407.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3407.6216,0.0000,0.0000,0.0000,9200.5784,9200.5784,14.2360,9.6969,11.9664,-10.2451,-153676.2664,8.7779,1410.2009,14.1020,8.7779,0.0000,24.5885,9.6969,8.5627,9.1298,-4.8000,-38400.1822,8.7779,2986.1816,29.8618,8.7779,0.0000,86.4593,8.5627,7.8532,8.2079,-3.4314,-24019.8682,8.7779,3554.6937,35.5469,8.7779,0.0000,112.8796,8.7779,91.0740,5.8519,0.0000,223.9274,315.0014,-165275.6000,-216096.3168,-216096.3168
4101.0000,7.6873,19.9095,0.0000,140808.5000,-140808.5000,3.6507,0.0000,0.0000,0.0000,31290.7778,4.5000,1.0000,31290.7778,0.0000,0.0000,172099.2778,0.0000,-172099.2778,13.3551,6.0578,14100.6000,0.0000,14100.6000,0.3656,3810.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3810.9730,0.0000,0.0000,0.0000,10289.6270,10289.6270,13.0162,25.0570,0.0000,11059.1000,-11059.1000,0.2867,0.0000,0.0000,0.0000,2256.9592,4.9000,1.0000,2256.9592,0.0000,0.0000,13316.0592,0.0000,-13316.0592,13.4547,6.1574,573.0000,0.0000,573.0000,0.0149,154.8649,3.7000,1.0000,0.0000,0.0000,0.0000,154.8649,0.0000,0.0000,0.0000,418.1351,418.1351,13.4410,25.4818,0.0000,25590.7000,-25590.7000,0.6635,0.0000,0.0000,0.0000,5222.5918,4.9000,1.0000,5222.5918,0.0000,0.0000,30813.2918,0.0000,-30813.2918,14.4558,7.1585,10297.2000,0.0000,10297.2000,0.2670,2783.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2783.0270,0.0000,0.0000,0.0000,7514.1730,7514.1730,14.2083,9.2739,11.7411,-9.9886,-149828.4367,7.8725,1276.7776,12.7678,7.8725,0.0000,17.7382,9.2739,8.3330,8.8035,-3.5716,-28572.4085,7.8725,2716.9123,27.1691,7.8725,0.0000,62.3718,8.3330,7.6873,8.0101,-2.8008,-19605.8485,7.8725,3216.3171,32.1632,7.8725,0.0000,81.4315,7.8725,67.4638,5.2484,0.0000,161.5415,229.0052,-152487.5000,-198006.6937,-198006.6937
4102.0000,7.5376,19.7598,0.0000,113521.9000,-113521.9000,2.9433,0.0000,0.0000,0.0000,25227.0889,4.5000,1.0000,25227.0889,0.0000,0.0000,138748.9889,0.0000,-138748.9889,12.9850,5.6877,13762.2000,0.0000,13762.2000,0.3568,3719.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3719.5135,0.0000,0.0000,0.0000,10042.6865,10042.6865,12.5907,24.6315,0.0000,11074.0000,-11074.0000,0.2871,0.0000,0.0000,0.0000,2260.0000,4.9000,1.0000,2260.0000,0.0000,0.0000,13334.0000,0.0000,-13334.0000,13.1142,5.8169,430.9000,0.0000,430.9000,0.0112,116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,116.4595,0.0000,0.0000,0.0000,314.4405,314.4405,13.1019,25.1427,0.0000,22037.8000,-22037.8000,0.5714,0.0000,0.0000,0.0000,4497.5102,4.9000,1.0000,4497.5102,0.0000,0.0000,26535.3102,0.0000,-26535.3102,14.1437,6.8464,8976.7000,0.0000,8976.7000,0.2327,2426.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2426.1351,0.0000,0.0000,0.0000,6550.5649,6550.5649,13.8865,8.9228,11.4047,-8.4285,-126428.1629,6.6037,1086.3070,10.8631,6.6037,0.0000,10.4696,8.9228,8.1275,8.5251,-2.5322,-20257.7126,6.6037,2307.2344,23.0723,6.6037,0.0000,36.8137,8.1275,7.5376,7.8325,-2.1464,-15024.7317,6.6037,2719.4570,27.1946,6.6037,0.0000,48.0633,6.6037,41.5901,4.4025,0.0000,95.3466,136.9366,-123463.9000,-161710.6072,-161710.6072
4103.0000,7.4098,19.6320,0.0000,97888.6000,-97888.6000,2.5379,0.0000,0.0000,0.0000,21753.0222,4.5000,1.0000,21753.0222,0.0000,0.0000,119641.6222,0.0000,-119641.6222,13.0483,5.7510,13762.3000,0.0000,13762.3000,0.3568,3719.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3719.5405,0.0000,0.0000,0.0000,10042.7595,10042.7595,12.5750,24.6158,0.0000,5806.1000,-5806.1000,0.1505,0.0000,0.0000,0.0000,1184.9184,4.9000,1.0000,1184.9184,0.0000,0.0000,6991.0184,0.0000,-6991.0184,12.9045,5.6072,422.8000,0.0000,422.8000,0.0110,114.2703,3.7000,1.0000,0.0000,0.0000,0.0000,114.2703,0.0000,0.0000,0.0000,308.5297,308.5297,12.8900,24.9308,0.0000,18562.6000,-18562.6000,0.4813,0.0000,0.0000,0.0000,3788.2857,4.9000,1.0000,3788.2857,0.0000,0.0000,22350.8857,0.0000,-22350.8857,13.9433,6.6460,5015.0000,0.0000,5015.0000,0.1300,1355.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1355.4054,0.0000,0.0000,0.0000,3659.5946,3659.5946,13.7709,8.4993,11.1351,-7.4570,-111854.7029,5.5013,915.3645,9.1536,5.5013,0.0000,6.0529,8.4993,7.9813,8.2403,-1.3738,-10990.6792,5.5013,1946.5355,19.4654,5.5013,0.0000,21.2837,7.9813,7.4098,7.6956,-1.7325,-12127.2604,5.5013,2279.4391,22.7944,5.5013,0.0000,27.7876,5.5013,25.1835,3.6675,0.0000,55.1242,80.3077,-103057.2000,-134972.6425,-134972.6425
4104.0000,7.2946,19.5168,0.0000,78812.7000,-78812.7000,2.0434,0.0000,0.0000,0.0000,17513.9333,4.5000,1.0000,17513.9333,0.0000,0.0000,96326.6333,0.0000,-96326.6333,12.8469,5.5496,13763.2000,0.0000,13763.2000,0.3568,3719.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3719.7838,0.0000,0.0000,0.0000,10043.4162,10043.4162,12.2680,24.3088,0.0000,5710.4000,-5710.4000,0.1481,0.0000,0.0000,0.0000,1165.3878,4.9000,1.0000,1165.3878,0.0000,0.0000,6875.7878,0.0000,-6875.7878,12.6643,5.3670,428.6000,0.0000,428.6000,0.0111,115.8378,3.7000,1.0000,0.0000,0.0000,0.0000,115.8378,0.0000,0.0000,0.0000,312.7622,312.7622,12.6463,24.6871,0.0000,15396.7000,-15396.7000,0.3992,0.0000,0.0000,0.0000,3142.1837,4.9000,1.0000,3142.1837,0.0000,0.0000,18538.8837,0.0000,-18538.8837,13.7149,6.4176,1548.6000,0.0000,1548.6000,0.0402,418.5405,3.7000,1.0000,0.0000,0.0000,0.0000,418.5405,0.0000,0.0000,0.0000,1130.0595,1130.0595,13.6497,8.0890,10.8694,-6.4315,-96472.8098,4.4981,756.9464,7.5695,4.4981,0.0000,3.3086,8.0890,7.8843,7.9866,-0.4440,-3552.3232,4.4981,1609.6573,16.0966,4.4981,0.0000,11.6338,7.8843,7.2946,7.5894,-1.4614,-10229.9338,4.4981,1872.6526,18.7265,4.4981,0.0000,15.1889,4.4981,14.5042,2.9987,0.0000,30.1312,44.6355,-84179.4000,-110255.0669,-110255.0669
4105.0000,7.2315,19.4537,0.0000,74750.1000,-74750.1000,1.9380,0.0000,0.0000,0.0000,16611.1333,4.5000,1.0000,16611.1333,0.0000,0.0000,91361.2333,0.0000,-91361.2333,12.7755,5.4782,13737.0000,0.0000,13737.0000,0.3562,3712.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3712.7027,0.0000,0.0000,0.0000,10024.2973,10024.2973,12.1672,24.2080,0.0000,6794.6000,-6794.6000,0.1762,0.0000,0.0000,0.0000,1386.6531,4.9000,1.0000,1386.6531,0.0000,0.0000,8181.2531,0.0000,-8181.2531,12.6637,5.3664,422.2000,0.0000,422.2000,0.0109,114.1081,3.7000,1.0000,0.0000,0.0000,0.0000,114.1081,0.0000,0.0000,0.0000,308.0919,308.0919,12.6450,24.6858,0.0000,13270.2000,-13270.2000,0.3441,0.0000,0.0000,0.0000,2708.2041,4.9000,1.0000,2708.2041,0.0000,0.0000,15978.4041,0.0000,-15978.4041,13.6146,6.3173,887.2000,0.0000,887.2000,0.0230,239.7838,3.7000,1.0000,0.0000,0.0000,0.0000,239.7838,0.0000,0.0000,0.0000,647.4162,647.4162,13.5753,7.8735,10.7244,-6.2640,-93960.3477,4.2725,723.4600,7.2346,4.2725,0.0000,2.8355,7.8735,7.7880,7.8308,-0.1761,-1409.0235,4.2725,1539.6496,15.3965,4.2725,0.0000,9.9702,7.7880,7.2315,7.5098,-1.3102,-9171.7139,4.2725,1785.1498,17.8515,4.2725,0.0000,13.0169,4.2725,12.6001,2.8484,0.0000,25.8226,38.4227,-79768.5000,-104541.0851,-104541.0851
4106.0000,7.1598,19.3820,0.0000,65548.8000,-65548.8000,1.6995,0.0000,0.0000,0.0000,14566.4000,4.5000,1.0000,14566.4000,0.0000,0.0000,80115.2000,0.0000,-80115.2000,12.7255,5.4282,13735.4000,0.0000,13735.4000,0.3561,3712.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3712.2703,0.0000,0.0000,0.0000,10023.1297,10023.1297,12.0292,24.0700,0.0000,3762.8000,-3762.8000,0.0976,0.0000,0.0000,0.0000,767.9184,4.9000,1.0000,767.9184,0.0000,0.0000,4530.7184,0.0000,-4530.7184,12.3439,5.0466,427.5000,0.0000,427.5000,0.0111,115.5405,3.7000,1.0000,0.0000,0.0000,0.0000,115.5405,0.0000,0.0000,0.0000,311.9595,311.9595,12.3222,24.3631,0.0000,12096.2000,-12096.2000,0.3136,0.0000,0.0000,0.0000,2468.6122,4.9000,1.0000,2468.6122,0.0000,0.0000,14564.8122,0.0000,-14564.8122,13.3341,6.0368,392.7000,0.0000,392.7000,0.0102,106.1351,3.7000,1.0000,0.0000,0.0000,0.0000,106.1351,0.0000,0.0000,0.0000,286.5649,286.5649,13.3142,7.7038,10.5090,-5.3839,-80758.4973,3.7320,637.7986,6.3780,3.7320,0.0000,1.8898,7.7038,7.7143,7.7090,0.0188,150.7368,3.7320,1352.2400,13.5224,3.7320,0.0000,6.6449,7.7143,7.1598,7.4370,-1.1402,-7981.3161,3.7320,1564.4385,15.6444,3.7320,0.0000,8.6754,3.7320,8.7068,2.4880,0.0000,17.2101,25.9169,-66852.2000,-88589.0766,-88589.0766
4107.0000,7.1100,19.3322,0.0000,58943.4000,-58943.4000,1.5282,0.0000,0.0000,0.0000,13098.5333,4.5000,1.0000,13098.5333,0.0000,0.0000,72041.9333,0.0000,-72041.9333,12.4013,5.1040,13735.5000,0.0000,13735.5000,0.3561,3712.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3712.2973,0.0000,0.0000,0.0000,10023.2027,10023.2027,11.6652,23.6590,37.7000,6196.7000,-6159.0000,0.1607,8.5682,4.4000,1.0000,1264.6327,4.9000,1.0000,1273.2008,0.0000,0.0000,7461.3327,29.1318,-7432.2008,12.2110,4.9137,422.5000,0.0000,422.5000,0.0110,114.1892,3.7000,1.0000,0.0000,0.0000,0.0000,114.1892,0.0000,0.0000,0.0000,308.3108,308.3108,12.1884,24.2292,0.0000,11075.8000,-11075.8000,0.2872,0.0000,0.0000,0.0000,2260.3673,4.9000,1.0000,2260.3673,0.0000,0.0000,13336.1673,0.0000,-13336.1673,13.1679,5.8706,392.7000,0.0000,392.7000,0.0102,106.1351,3.7000,1.0000,0.0000,0.0000,0.0000,106.1351,0.0000,0.0000,0.0000,286.5649,286.5649,13.1469,7.5772,10.3621,-5.0554,-75830.5298,3.5299,607.0792,6.0708,3.5299,0.0000,1.5991,7.5772,7.6523,7.6147,0.1277,1021.3726,3.5299,1284.4382,12.8444,3.5299,0.0000,5.6227,7.6523,7.1100,7.3811,-1.0547,-7383.0660,3.5299,1483.4535,14.8345,3.5299,0.0000,7.3409,3.5299,7.4794,2.3533,0.0000,14.5628,22.0422,-61627.5000,-82192.2231,-82192.2231
4108.0000,7.1087,19.3309,0.0000,76218.8000,-76218.8000,1.9761,0.0000,0.0000,0.0000,16937.5111,4.5000,1.0000,16937.5111,0.0000,0.0000,93156.3111,0.0000,-93156.3111,12.9842,5.6869,13735.8000,0.0000,13735.8000,0.3561,3712.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3712.3784,0.0000,0.0000,0.0000,10023.4216,10023.4216,12.3520,23.8173,318.3000,4273.1000,-3954.8000,0.1108,72.3409,4.4000,1.0000,872.0612,4.9000,1.0000,944.4021,0.0000,0.0000,5145.1612,245.9591,-4899.2021,12.6611,5.3638,428.0000,0.0000,428.0000,0.0111,115.6757,3.7000,1.0000,0.0000,0.0000,0.0000,115.6757,0.0000,0.0000,0.0000,312.3243,312.3243,12.6414,24.6822,0.0000,10157.2000,-10157.2000,0.2633,0.0000,0.0000,0.0000,2072.8980,4.9000,1.0000,2072.8980,0.0000,0.0000,12230.0980,0.0000,-12230.0980,13.4127,6.1154,886.7000,0.0000,886.7000,0.0230,239.6486,3.7000,1.0000,0.0000,0.0000,0.0000,239.6486,0.0000,0.0000,0.0000,647.0514,647.0514,13.3719,7.5019,10.4369,-6.2046,-93068.6241,4.1107,704.6851,7.0469,4.1107,0.0000,2.5253,7.5019,7.5846,7.5433,0.1640,1311.8024,4.1107,1500.5701,15.0057,4.1107,0.0000,8.8795,7.5846,7.1087,7.3467,-1.0780,-7545.9922,4.1107,1730.1993,17.3020,4.1107,0.0000,11.5929,4.1107,11.3374,2.7405,0.0000,22.9977,34.3352,-75280.3000,-99302.8139,-99302.8139
4109.0000,7.1145,19.3367,0.0000,84691.7000,-84691.7000,2.1958,0.0000,0.0000,0.0000,18820.3778,4.5000,1.0000,18820.3778,0.0000,0.0000,103512.0778,0.0000,-103512.0778,13.0072,5.7099,13735.6000,0.0000,13735.6000,0.3561,3712.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3712.3243,0.0000,0.0000,0.0000,10023.2757,10023.2757,12.4366,23.9027,224.1000,3013.3000,-2789.2000,0.0781,50.9318,4.4000,1.0000,614.9592,4.9000,1.0000,665.8910,0.0000,0.0000,3628.2592,173.1682,-3455.0910,12.6333,5.3360,554.1000,0.0000,554.1000,0.0144,149.7568,3.7000,1.0000,0.0000,0.0000,0.0000,149.7568,0.0000,0.0000,0.0000,404.3432,404.3432,12.6102,24.6511,0.0000,10439.0000,-10439.0000,0.2707,0.0000,0.0000,0.0000,2130.4082,4.9000,1.0000,2130.4082,0.0000,0.0000,12569.4082,0.0000,-12569.4082,13.3258,6.0285,4674.1000,0.0000,4674.1000,0.1212,1263.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1263.2703,0.0000,0.0000,0.0000,3410.8297,3410.8297,13.1316,7.7233,10.4275,-6.3336,-95003.6457,4.5544,781.0593,7.8106,4.5544,0.0000,3.4344,7.7233,7.4597,7.5915,-0.5788,-4630.6130,4.5544,1658.9261,16.5893,4.5544,0.0000,12.0761,7.4597,7.1145,7.2871,-0.8663,-6063.8695,4.5544,1922.1063,19.2211,4.5544,0.0000,15.7663,4.5544,15.0065,3.0362,0.0000,31.2768,46.2834,-78956.1000,-105698.1283,-105698.1283
4110.0000,7.1697,19.3920,0.0000,159779.3000,-159779.3000,4.1426,0.0000,0.0000,0.0000,35506.5111,4.5000,1.0000,35506.5111,0.0000,0.0000,195285.8111,0.0000,-195285.8111,13.6128,6.3155,13735.8000,0.0000,13735.8000,0.3561,3712.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3712.3784,0.0000,0.0000,0.0000,10023.4216,10023.4216,13.2821,25.3229,0.0000,52.0000,-52.0000,0.0013,0.0000,0.0000,0.0000,10.6122,4.9000,1.0000,10.6122,0.0000,0.0000,62.6122,0.0000,-62.6122,13.2842,5.9869,520.3000,0.0000,520.3000,0.0135,140.6216,3.7000,1.0000,0.0000,0.0000,0.0000,140.6216,0.0000,0.0000,0.0000,379.6784,379.6784,13.2716,25.3125,0.0000,12269.2000,-12269.2000,0.3181,0.0000,0.0000,0.0000,2503.9184,4.9000,1.0000,2503.9184,0.0000,0.0000,14773.1184,0.0000,-14773.1184,13.7590,6.4617,15707.0000,0.0000,15707.0000,0.4072,4245.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4245.1351,0.0000,0.0000,0.0000,11461.8649,11461.8649,13.3809,8.4413,10.9111,-9.9811,-149717.1168,7.8583,1320.0691,13.2007,7.8583,0.0000,17.6423,8.4413,7.5171,7.9792,-3.5016,-28012.4659,7.8583,2813.0821,28.1308,7.8583,0.0000,62.0346,7.5171,7.1697,7.3434,-1.5039,-10526.9942,7.8583,3308.0719,33.0807,7.8583,0.0000,80.9912,7.8583,67.1287,5.2389,0.0000,160.6680,227.7967,-142137.4000,-188256.5769,-188256.5769
4111.0000,7.2882,19.5104,0.0000,211695.0000,-211695.0000,5.4886,0.0000,0.0000,0.0000,47043.3333,4.5000,1.0000,47043.3333,0.0000,0.0000,258738.3333,0.0000,-258738.3333,13.7368,6.4395,23326.8000,0.0000,23326.8000,0.6048,6304.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6304.5405,0.0000,0.0000,0.0000,17022.2595,17022.2595,13.3125,13.3125,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.3125,6.0152,1048.7000,0.0000,1048.7000,0.0272,283.4324,3.7000,1.0000,0.0000,0.0000,0.0000,283.4324,0.0000,0.0000,0.0000,765.2676,765.2676,13.2934,25.3343,0.0000,14723.6000,-14723.6000,0.3817,0.0000,0.0000,0.0000,3004.8163,4.9000,1.0000,3004.8163,0.0000,0.0000,17728.4163,0.0000,-17728.4163,13.7353,6.4380,16695.0000,0.0000,16695.0000,0.4328,4512.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4512.1622,0.0000,0.0000,0.0000,12182.8378,12182.8378,13.4316,9.0643,11.2480,-11.6821,-175231.6497,10.4027,1722.6360,17.2264,10.4027,0.0000,40.9268,9.0643,7.8163,8.4403,-6.2596,-50076.7670,10.4027,3648.2496,36.4825,10.4027,0.0000,143.9090,7.8163,7.2882,7.5522,-3.0269,-21187.9681,10.4027,4338.1665,43.3817,10.4027,0.0000,187.8849,10.4027,145.5565,6.9352,0.0000,372.7207,518.2772,-185348.1000,-246496.3848,-246496.3848
4112.0000,7.4826,19.7048,0.0000,234936.0000,-234936.0000,6.0912,0.0000,0.0000,0.0000,52208.0000,4.5000,1.0000,52208.0000,0.0000,0.0000,287144.0000,0.0000,-287144.0000,13.4454,6.1481,28463.9000,0.0000,28463.9000,0.7380,7692.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7692.9459,0.0000,0.0000,0.0000,20770.9541,20770.9541,13.0140,25.0549,0.0000,23228.4000,-23228.4000,0.6022,0.0000,0.0000,0.0000,4740.4898,4.9000,1.0000,4740.4898,0.0000,0.0000,27968.8898,0.0000,-27968.8898,13.5948,6.2975,1771.6000,0.0000,1771.6000,0.0459,478.8108,3.7000,1.0000,0.0000,0.0000,0.0000,478.8108,0.0000,0.0000,0.0000,1292.7892,1292.7892,13.5680,25.6088,0.0000,16604.5000,-16604.5000,0.4305,0.0000,0.0000,0.0000,3388.6735,4.9000,1.0000,3388.6735,0.0000,0.0000,19993.1735,0.0000,-19993.1735,13.9832,6.6859,16036.3000,0.0000,16036.3000,0.4158,4334.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4334.1351,0.0000,0.0000,0.0000,11702.1649,11702.1649,13.7402,9.5044,11.6223,-13.5984,-203975.7048,12.4854,2035.0503,20.3505,12.4854,0.0000,70.7571,9.5044,8.1551,8.8298,-8.1224,-64979.5218,12.4854,4303.8666,43.0387,12.4854,0.0000,248.7998,8.1551,7.4826,7.8188,-4.6264,-32384.9285,12.4854,5144.7201,51.4472,12.4854,0.0000,324.8282,12.4854,241.1229,8.3236,0.0000,644.3852,885.5081,-228497.1000,-301340.1552,-301340.1552
4113.0000,7.6376,19.8598,0.0000,246448.6000,-246448.6000,6.3896,0.0000,0.0000,0.0000,54766.3556,4.5000,1.0000,54766.3556,0.0000,0.0000,301214.9556,0.0000,-301214.9556,13.5041,6.2068,32356.9000,0.0000,32356.9000,0.8389,8745.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8745.1081,0.0000,0.0000,0.0000,23611.7919,23611.7919,13.0443,25.0851,0.0000,28787.7000,-28787.7000,0.7464,0.0000,0.0000,0.0000,5875.0408,4.9000,1.0000,5875.0408,0.0000,0.0000,34662.7408,0.0000,-34662.7408,13.7194,6.4221,1915.2000,0.0000,1915.2000,0.0497,517.6216,3.7000,1.0000,0.0000,0.0000,0.0000,517.6216,0.0000,0.0000,0.0000,1397.5784,1397.5784,13.6921,25.7330,0.0000,18727.5000,-18727.5000,0.4855,0.0000,0.0000,0.0000,3821.9388,4.9000,1.0000,3821.9388,0.0000,0.0000,22549.4388,0.0000,-22549.4388,14.1313,6.8340,14060.3000,0.0000,14060.3000,0.3645,3800.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3800.0811,0.0000,0.0000,0.0000,10260.2189,10260.2189,13.9315,9.7599,11.8457,-14.2793,-214188.9952,13.3120,2149.4911,21.4949,13.3120,0.0000,85.7623,9.7599,8.3800,9.0699,-8.8561,-70848.6729,13.3120,4540.5815,45.4058,13.3120,0.0000,301.5616,8.3800,7.6376,8.0088,-5.4457,-38119.8779,13.3120,5438.9323,54.3893,13.3120,0.0000,393.7130,13.3120,287.9657,8.8747,0.0000,781.0368,1069.0025,-245631.4000,-323157.5460,-323157.5460
4114.0000,7.7695,19.9917,0.0000,251980.6000,-251980.6000,6.5331,0.0000,0.0000,0.0000,55995.6889,4.5000,1.0000,55995.6889,0.0000,0.0000,307976.2889,0.0000,-307976.2889,13.5057,6.2084,38197.8000,0.0000,38197.8000,0.9903,10323.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10323.7297,0.0000,0.0000,0.0000,27874.0703,27874.0703,12.9866,25.0274,0.0000,31578.3000,-31578.3000,0.8187,0.0000,0.0000,0.0000,6444.5510,4.9000,1.0000,6444.5510,0.0000,0.0000,38022.8510,0.0000,-38022.8510,13.6948,6.3975,1962.8000,0.0000,1962.8000,0.0509,530.4865,3.7000,1.0000,0.0000,0.0000,0.0000,530.4865,0.0000,0.0000,0.0000,1432.3135,1432.3135,13.6681,25.7089,0.0000,21466.4000,-21466.4000,0.5566,0.0000,0.0000,0.0000,4380.8980,4.9000,1.0000,4380.8980,0.0000,0.0000,25847.2980,0.0000,-25847.2980,14.1495,6.8522,12742.9000,0.0000,12742.9000,0.3304,3444.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3444.0270,0.0000,0.0000,0.0000,9298.8730,9298.8730,13.9763,9.9537,11.9650,-14.3982,-215972.8009,13.9200,2236.4360,22.3644,13.9200,0.0000,98.0573,9.9537,8.5557,9.2547,-9.3821,-75056.9190,13.9200,4709.6454,47.0965,13.9200,0.0000,344.7940,8.5557,7.7695,8.1626,-6.0302,-42211.4613,13.9200,5648.4457,56.4845,13.9200,0.0000,450.1564,13.9200,325.8955,9.2800,0.0000,893.0077,1218.9032,-252121.8000,-333241.1811,-333241.1811
4115.0000,7.9557,20.1779,0.0000,270497.8000,-270497.8000,7.0132,0.0000,0.0000,0.0000,60110.6222,4.5000,1.0000,60110.6222,0.0000,0.0000,330608.4222,0.0000,-330608.4222,13.5645,6.2672,40154.9000,0.0000,40154.9000,1.0411,10852.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10852.6757,0.0000,0.0000,0.0000,29302.2243,29302.2243,13.0674,25.1082,0.0000,45617.2000,-45617.2000,1.1827,0.0000,0.0000,0.0000,9309.6327,4.9000,1.0000,9309.6327,0.0000,0.0000,54926.8327,0.0000,-54926.8327,13.9992,6.7019,2322.6000,0.0000,2322.6000,0.0602,627.7297,3.7000,1.0000,0.0000,0.0000,0.0000,627.7297,0.0000,0.0000,0.0000,1694.8703,1694.8703,13.9704,26.0113,0.0000,24097.8000,-24097.8000,0.6248,0.0000,0.0000,0.0000,4917.9184,4.9000,1.0000,4917.9184,0.0000,0.0000,29015.7184,0.0000,-29015.7184,14.4627,7.1654,10272.9000,0.0000,10272.9000,0.2663,2776.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2776.4595,0.0000,0.0000,0.0000,7496.4405,7496.4405,14.3355,10.2297,12.2826,-16.1344,-242016.7199,15.2825,2422.9538,24.2295,15.2825,0.0000,129.7614,10.2297,8.7967,9.5132,-10.5584,-84467.1682,15.2825,5112.5575,51.1256,15.2825,0.0000,456.2736,8.7967,7.9557,8.3762,-7.0819,-49573.5500,15.2825,6142.6848,61.4268,15.2825,0.0000,595.7021,15.2825,422.2034,10.1883,0.0000,1181.7372,1603.9406,-287462.4000,-376057.4381,-376057.4381
4116.0000,8.0613,20.2835,0.0000,280021.3000,-280021.3000,7.2601,0.0000,0.0000,0.0000,62226.9556,4.5000,1.0000,62226.9556,0.0000,0.0000,342248.2556,0.0000,-342248.2556,13.8174,6.5201,34790.3000,0.0000,34790.3000,0.9020,9402.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9402.7838,0.0000,0.0000,0.0000,25387.5162,25387.5162,13.3904,25.4312,0.0000,44294.1000,-44294.1000,1.1484,0.0000,0.0000,0.0000,9039.6122,4.9000,1.0000,9039.6122,0.0000,0.0000,53333.7122,0.0000,-53333.7122,14.2874,6.9901,2770.6000,0.0000,2770.6000,0.0718,748.8108,3.7000,1.0000,0.0000,0.0000,0.0000,748.8108,0.0000,0.0000,0.0000,2021.7892,2021.7892,14.2534,26.2942,0.0000,25561.3000,-25561.3000,0.6627,0.0000,0.0000,0.0000,5216.5918,4.9000,1.0000,5216.5918,0.0000,0.0000,30777.8918,0.0000,-30777.8918,14.7710,7.4737,8955.5000,0.0000,8955.5000,0.2322,2420.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2420.4054,0.0000,0.0000,0.0000,6535.0946,6535.0946,14.6611,10.3742,12.5177,-16.9928,-254892.5614,15.4158,2420.3076,24.2031,15.4158,0.0000,133.1890,10.3742,8.9256,9.6499,-10.7666,-86132.5104,15.4158,5126.5570,51.2656,15.4158,0.0000,468.3257,8.9256,8.0613,8.4935,-7.3415,-51390.3878,15.4158,6164.1405,61.6414,15.4158,0.0000,611.4371,15.4158,432.5050,10.2772,0.0000,1212.9517,1645.4567,-303360.3000,-392415.4596,-392415.4596
4117.0000,8.2665,20.4887,0.0000,293230.0000,-293230.0000,7.6025,0.0000,0.0000,0.0000,65162.2222,4.5000,1.0000,65162.2222,0.0000,0.0000,358392.2222,0.0000,-358392.2222,13.7787,6.4814,40144.9000,0.0000,40144.9000,1.0408,10849.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10849.9730,0.0000,0.0000,0.0000,29294.9270,29294.9270,13.3281,25.3690,0.0000,62035.7000,-62035.7000,1.6084,0.0000,0.0000,0.0000,12660.3469,4.9000,1.0000,12660.3469,0.0000,0.0000,74696.0469,0.0000,-74696.0469,14.4770,7.1797,2645.4000,0.0000,2645.4000,0.0686,714.9730,3.7000,1.0000,0.0000,0.0000,0.0000,714.9730,0.0000,0.0000,0.0000,1930.4270,1930.4270,14.4473,26.4881,0.0000,27430.8000,-27430.8000,0.7112,0.0000,0.0000,0.0000,5598.1224,4.9000,1.0000,5598.1224,0.0000,0.0000,33028.9224,0.0000,-33028.9224,14.9553,7.6580,7967.5000,0.0000,7967.5000,0.2066,2153.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2153.3784,0.0000,0.0000,0.0000,5814.1216,5814.1216,14.8659,10.6933,12.7796,-18.0862,-271292.4333,16.8572,2618.0156,26.1802,16.8572,0.0000,174.1486,10.6933,9.1871,9.9402,-12.2412,-97929.4501,16.8572,5535.6753,55.3568,16.8572,0.0000,612.3499,9.1871,8.2665,8.7268,-8.5508,-59855.8325,16.8572,6671.2392,66.7124,16.8572,0.0000,799.4723,16.8572,554.2652,11.2381,0.0000,1585.9709,2140.2361,-331938.7000,-429077.7159,-429077.7159
4118.0000,8.4613,20.6835,0.0000,307331.4000,-307331.4000,7.9681,0.0000,0.0000,0.0000,68295.8667,4.5000,1.0000,68295.8667,0.0000,0.0000,375627.2667,0.0000,-375627.2667,13.9296,6.6323,38205.9000,0.0000,38205.9000,0.9906,10325.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10325.9189,0.0000,0.0000,0.0000,27879.9811,27879.9811,13.5238,25.5646,0.0000,73605.8000,-73605.8000,1.9084,0.0000,0.0000,0.0000,15021.5918,4.9000,1.0000,15021.5918,0.0000,0.0000,88627.3918,0.0000,-88627.3918,14.8140,7.5167,1752.4000,0.0000,1752.4000,0.0454,473.6216,3.7000,1.0000,0.0000,0.0000,0.0000,473.6216,0.0000,0.0000,0.0000,1278.7784,1278.7784,14.7954,26.8362,0.0000,30064.7000,-30064.7000,0.7795,0.0000,0.0000,0.0000,6135.6531,4.9000,1.0000,6135.6531,0.0000,0.0000,36200.3531,0.0000,-36200.3531,15.3224,8.0251,6979.5000,0.0000,6979.5000,0.1810,1886.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1886.3514,0.0000,0.0000,0.0000,5093.1486,5093.1486,15.2482,10.9683,13.1083,-19.5996,-293994.0462,17.8094,2728.6552,27.2866,17.8094,0.0000,205.3595,10.9683,9.4254,10.1968,-13.2480,-105984.3900,17.8094,5783.8821,57.8388,17.8094,0.0000,722.0955,9.4254,8.4613,8.9433,-9.4607,-66224.6672,17.8094,7020.3027,70.2030,17.8094,0.0000,942.7540,17.8094,645.6434,11.8729,0.0000,1870.2090,2515.8524,-364064.1000,-466203.1035,-466203.1035
4119.0000,8.6662,20.8884,0.0000,320457.9000,-320457.9000,8.3085,0.0000,0.0000,0.0000,71212.8667,4.5000,1.0000,71212.8667,0.0000,0.0000,391670.7667,0.0000,-391670.7667,14.0770,6.7797,36253.2000,0.0000,36253.2000,0.9399,9798.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9798.1622,0.0000,0.0000,0.0000,26455.0378,26455.0378,13.7116,25.7524,0.0000,83444.1000,-83444.1000,2.1634,0.0000,0.0000,0.0000,17029.4082,4.9000,1.0000,17029.4082,0.0000,0.0000,100473.5082,0.0000,-100473.5082,15.0996,7.8023,1694.0000,0.0000,1694.0000,0.0439,457.8378,3.7000,1.0000,0.0000,0.0000,0.0000,457.8378,0.0000,0.0000,0.0000,1236.1622,1236.1622,15.0825,27.1233,0.0000,32755.2000,-32755.2000,0.8492,0.0000,0.0000,0.0000,6684.7347,4.9000,1.0000,6684.7347,0.0000,0.0000,39439.9347,0.0000,-39439.9347,15.6274,8.3301,7967.5000,0.0000,7967.5000,0.2066,2153.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2153.3784,0.0000,0.0000,0.0000,5814.1216,5814.1216,15.5471,11.2548,13.4009,-20.7133,-310699.9431,18.7674,2841.0926,28.4109,18.7674,0.0000,240.3123,11.2548,9.6727,10.4637,-14.3153,-114522.6988,18.7674,6053.9184,60.5392,18.7674,0.0000,844.9983,9.6727,8.6662,9.1694,-10.4080,-72856.2460,18.7674,7370.3188,73.7032,18.7674,0.0000,1103.2135,18.7674,746.8148,12.5116,0.0000,2188.5242,2935.3390,-390742.5000,-498078.8879,-498078.8879
4120.0000,8.8074,21.0296,0.0000,322501.9000,-322501.9000,8.3615,0.0000,0.0000,0.0000,71667.0889,4.5000,1.0000,71667.0889,0.0000,0.0000,394168.9889,0.0000,-394168.9889,14.1843,6.8870,30891.4000,0.0000,30891.4000,0.8009,8349.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8349.0270,0.0000,0.0000,0.0000,22542.3730,22542.3730,13.8768,25.9176,0.0000,88112.3000,-88112.3000,2.2845,0.0000,0.0000,0.0000,17982.1020,4.9000,1.0000,17982.1020,0.0000,0.0000,106094.4020,0.0000,-106094.4020,15.3241,8.0268,2187.5000,0.0000,2187.5000,0.0567,591.2162,3.7000,1.0000,0.0000,0.0000,0.0000,591.2162,0.0000,0.0000,0.0000,1596.2838,1596.2838,15.3023,27.3431,0.0000,35739.7000,-35739.7000,0.9266,0.0000,0.0000,0.0000,7293.8163,4.9000,1.0000,7293.8163,0.0000,0.0000,43033.5163,0.0000,-43033.5163,15.8893,8.5920,9284.8000,0.0000,9284.8000,0.2407,2509.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2509.4054,0.0000,0.0000,0.0000,6775.3946,6775.3946,15.7969,11.4401,13.6185,-21.2926,-319388.6373,19.0064,2851.8011,28.5180,19.0064,0.0000,249.6111,11.4401,9.8376,10.6388,-14.6842,-117473.7274,19.0064,6092.8230,60.9282,19.0064,0.0000,877.6951,9.8376,8.8074,9.3225,-10.7886,-75520.4913,19.0064,7437.7704,74.3777,19.0064,0.0000,1145.9019,19.0064,773.5487,12.6709,0.0000,2273.2081,3046.7568,-403990.2000,-512382.8559,-512382.8559
4121.0000,8.9381,21.1603,0.0000,337217.4000,-337217.4000,8.7430,0.0000,0.0000,0.0000,74937.2000,4.5000,1.0000,74937.2000,0.0000,0.0000,412154.6000,0.0000,-412154.6000,14.4903,7.1930,20181.8000,0.0000,20181.8000,0.5233,5454.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5454.5405,0.0000,0.0000,0.0000,14727.2595,14727.2595,14.2919,26.3327,0.0000,84825.9000,-84825.9000,2.1993,0.0000,0.0000,0.0000,17311.4082,4.9000,1.0000,17311.4082,0.0000,0.0000,102137.3082,0.0000,-102137.3082,15.6678,8.3705,1385.5000,0.0000,1385.5000,0.0359,374.4595,3.7000,1.0000,0.0000,0.0000,0.0000,374.4595,0.0000,0.0000,0.0000,1011.0405,1011.0405,15.6541,27.6950,0.0000,39029.8000,-39029.8000,1.0119,0.0000,0.0000,0.0000,7965.2653,4.9000,1.0000,7965.2653,0.0000,0.0000,46995.0653,0.0000,-46995.0653,16.2872,8.9899,12248.9000,0.0000,12248.9000,0.3176,3310.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3310.5135,0.0000,0.0000,0.0000,8938.3865,8938.3865,16.1668,11.6326,13.8997,-22.4395,-336592.6502,19.2464,2854.9435,28.5494,19.2464,0.0000,259.1876,11.6326,9.9952,10.8139,-15.1931,-121544.8302,19.2464,6133.5998,61.3360,19.2464,0.0000,911.3683,9.9952,8.9381,9.4667,-11.2104,-78472.8066,19.2464,7513.8682,75.1387,19.2464,0.0000,1189.8650,19.2464,801.0077,12.8309,0.0000,2360.4209,3161.4286,-427256.9000,-536610.2870,-536610.2870
4122.0000,8.5935,20.8157,0.0000,250060.3000,-250060.3000,6.4833,0.0000,0.0000,0.0000,55568.9556,4.5000,1.0000,55568.9556,0.0000,0.0000,305629.2556,0.0000,-305629.2556,13.9171,6.6198,16610.1000,0.0000,16610.1000,0.4306,4489.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4489.2162,0.0000,0.0000,0.0000,12120.8838,12120.8838,13.7060,25.7468,0.0000,59177.3000,-59177.3000,1.5343,0.0000,0.0000,0.0000,12077.0000,4.9000,1.0000,12077.0000,0.0000,0.0000,71254.3000,0.0000,-71254.3000,14.9471,7.6498,1157.4000,0.0000,1157.4000,0.0300,312.8108,3.7000,1.0000,0.0000,0.0000,0.0000,312.8108,0.0000,0.0000,0.0000,844.5892,844.5892,14.9324,26.9732,0.0000,41339.2000,-41339.2000,1.0718,0.0000,0.0000,0.0000,8436.5714,4.9000,1.0000,8436.5714,0.0000,0.0000,49775.7714,0.0000,-49775.7714,15.7994,8.5021,14389.6000,0.0000,14389.6000,0.3731,3889.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3889.0811,0.0000,0.0000,0.0000,10500.5189,10500.5189,15.6165,11.0534,13.3349,-17.4648,-261971.4357,14.8846,2259.4051,22.5941,14.8846,0.0000,119.8894,11.0534,9.5457,10.2995,-10.8196,-86557.0623,14.8846,4812.6711,48.1267,14.8846,0.0000,421.5611,9.5457,8.5935,9.0696,-7.8093,-54664.8370,14.8846,5802.3676,58.0237,14.8846,0.0000,550.3821,14.8846,392.4204,9.9231,0.0000,1091.8326,1484.2530,-318419.7000,-403193.3351,-403193.3351
4123.0000,8.4432,20.6654,0.0000,235765.9000,-235765.9000,6.1127,0.0000,0.0000,0.0000,52392.4222,4.5000,1.0000,52392.4222,0.0000,0.0000,288158.3222,0.0000,-288158.3222,13.8112,6.5139,16625.4000,0.0000,16625.4000,0.4310,4493.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4493.3514,0.0000,0.0000,0.0000,12132.0486,12132.0486,13.5852,25.6260,0.0000,51282.5000,-51282.5000,1.3296,0.0000,0.0000,0.0000,10465.8163,4.9000,1.0000,10465.8163,0.0000,0.0000,61748.3163,0.0000,-61748.3163,14.7355,7.4382,882.0000,0.0000,882.0000,0.0229,238.3784,3.7000,1.0000,0.0000,0.0000,0.0000,238.3784,0.0000,0.0000,0.0000,643.6216,643.6216,14.7235,26.7643,0.0000,39585.2000,-39585.2000,1.0263,0.0000,0.0000,0.0000,8078.6122,4.9000,1.0000,8078.6122,0.0000,0.0000,47663.8122,0.0000,-47663.8122,15.6114,8.3141,13730.9000,0.0000,13730.9000,0.3560,3711.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3711.0541,0.0000,0.0000,0.0000,10019.8459,10019.8459,15.4247,10.8222,13.1235,-16.4711,-247067.0068,13.9177,2131.0618,21.3106,13.9177,0.0000,98.0105,10.8222,9.3553,10.0888,-9.8432,-78745.2128,13.9177,4541.1364,45.4114,13.9177,0.0000,344.6296,9.3553,8.4432,8.8992,-6.9947,-48962.7150,13.9177,5466.2422,54.6624,13.9177,0.0000,449.9417,13.9177,325.7520,9.2785,0.0000,892.5819,1218.3338,-295395.3000,-374774.9346,-374774.9346
4124.0000,8.0932,20.3154,0.0000,165672.5000,-165672.5000,4.2954,0.0000,0.0000,0.0000,36816.1111,4.5000,1.0000,36816.1111,0.0000,0.0000,202488.6111,0.0000,-202488.6111,13.2934,5.9961,16623.3000,0.0000,16623.3000,0.4310,4492.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4492.7838,0.0000,0.0000,0.0000,12130.5162,12130.5162,12.9818,25.0227,0.0000,28681.9000,-28681.9000,0.7436,0.0000,0.0000,0.0000,5853.4490,4.9000,1.0000,5853.4490,0.0000,0.0000,34535.3490,0.0000,-34535.3490,13.8687,6.5714,965.7000,0.0000,965.7000,0.0250,261.0000,3.7000,1.0000,0.0000,0.0000,0.0000,261.0000,0.0000,0.0000,0.0000,704.7000,704.7000,13.8506,25.8915,0.0000,35071.7000,-35071.7000,0.9093,0.0000,0.0000,0.0000,7157.4898,4.9000,1.0000,7157.4898,0.0000,0.0000,42229.1898,0.0000,-42229.1898,14.9351,7.6378,12578.2000,0.0000,12578.2000,0.3261,3399.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3399.5135,0.0000,0.0000,0.0000,9178.6865,9178.6865,14.6994,10.1411,12.4202,-11.8332,-177497.7308,10.0957,1591.4634,15.9146,10.0957,0.0000,37.4085,10.1411,8.8814,9.5112,-6.1314,-49051.4543,10.0957,3377.6671,33.7767,10.0957,0.0000,131.5377,8.8814,8.0932,8.4873,-4.3843,-30690.0621,10.0957,4037.9303,40.3793,10.0957,0.0000,171.7331,10.0957,133.9922,6.7304,0.0000,340.6793,474.6714,-199258.9000,-257239.2472,-257239.2472
4125.0000,7.8640,20.0862,0.0000,147888.5000,-147888.5000,3.8343,0.0000,0.0000,0.0000,32864.1111,4.5000,1.0000,32864.1111,0.0000,0.0000,180752.6111,0.0000,-180752.6111,13.4586,6.1613,14069.0000,0.0000,14069.0000,0.3648,3802.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3802.4324,0.0000,0.0000,0.0000,10266.5676,10266.5676,13.1408,25.1817,0.0000,11941.7000,-11941.7000,0.3096,0.0000,0.0000,0.0000,2437.0816,4.9000,1.0000,2437.0816,0.0000,0.0000,14378.7816,0.0000,-14378.7816,13.5859,6.2886,569.7000,0.0000,569.7000,0.0148,153.9730,3.7000,1.0000,0.0000,0.0000,0.0000,153.9730,0.0000,0.0000,0.0000,415.7270,415.7270,13.5730,25.6138,0.0000,30646.5000,-30646.5000,0.7946,0.0000,0.0000,0.0000,6254.3878,4.9000,1.0000,6254.3878,0.0000,0.0000,36900.8878,0.0000,-36900.8878,14.7152,7.4179,10272.9000,0.0000,10272.9000,0.2663,2776.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2776.4595,0.0000,0.0000,0.0000,7496.4405,7496.4405,14.4832,9.6145,12.0488,-10.4866,-157298.4255,8.3765,1341.0874,13.4109,8.3765,0.0000,21.3676,9.6145,8.5662,9.0904,-4.2333,-33866.3776,8.3765,2854.5800,28.5458,8.3765,0.0000,75.1339,8.5662,7.8640,8.2151,-3.2412,-22688.7423,8.3765,3391.0805,33.9108,8.3765,0.0000,98.0934,8.3765,80.0468,5.5843,0.0000,194.5950,274.6417,-165565.1000,-213853.5454,-213853.5454
4126.0000,7.6764,19.8987,0.0000,117494.8000,-117494.8000,3.0463,0.0000,0.0000,0.0000,26109.9556,4.5000,1.0000,26109.9556,0.0000,0.0000,143604.7556,0.0000,-143604.7556,13.1340,5.8367,13735.7000,0.0000,13735.7000,0.3561,3712.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3712.3514,0.0000,0.0000,0.0000,10023.3486,10023.3486,12.7531,24.7939,0.0000,8741.0000,-8741.0000,0.2266,0.0000,0.0000,0.0000,1783.8776,4.9000,1.0000,1783.8776,0.0000,0.0000,10524.8776,0.0000,-10524.8776,13.1531,5.8558,423.6000,0.0000,423.6000,0.0110,114.4865,3.7000,1.0000,0.0000,0.0000,0.0000,114.4865,0.0000,0.0000,0.0000,309.1135,309.1135,13.1413,25.1821,0.0000,26069.4000,-26069.4000,0.6759,0.0000,0.0000,0.0000,5320.2857,4.9000,1.0000,5320.2857,0.0000,0.0000,31389.6857,0.0000,-31389.6857,14.3342,7.0369,8955.5000,0.0000,8955.5000,0.2322,2420.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2420.4054,0.0000,0.0000,0.0000,6535.0946,6535.0946,14.0859,9.1878,11.6369,-8.5922,-128882.8239,6.8221,1111.2913,11.1129,6.8221,0.0000,11.5432,9.1878,8.3113,8.7495,-2.8831,-23064.6671,6.8221,2360.0147,23.6001,6.8221,0.0000,40.5889,8.3113,7.6764,7.9939,-2.3863,-16704.2711,6.8221,2789.2054,27.8921,6.8221,0.0000,52.9921,6.8221,45.4838,4.5481,0.0000,105.1242,150.6079,-129190.4000,-168651.7621,-168651.7621
4127.0000,7.5283,19.7505,0.0000,99691.0000,-99691.0000,2.5847,0.0000,0.0000,0.0000,22153.5556,4.5000,1.0000,22153.5556,0.0000,0.0000,121844.5556,0.0000,-121844.5556,13.1100,5.8127,13736.1000,0.0000,13736.1000,0.3561,3712.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3712.4595,0.0000,0.0000,0.0000,10023.6405,10023.6405,12.6508,24.6916,0.0000,5128.1000,-5128.1000,0.1330,0.0000,0.0000,0.0000,1046.5510,4.9000,1.0000,1046.5510,0.0000,0.0000,6174.6510,0.0000,-6174.6510,12.9336,5.6363,428.7000,0.0000,428.7000,0.0111,115.8649,3.7000,1.0000,0.0000,0.0000,0.0000,115.8649,0.0000,0.0000,0.0000,312.8351,312.8351,12.9193,24.9601,0.0000,21541.2000,-21541.2000,0.5585,0.0000,0.0000,0.0000,4396.1633,4.9000,1.0000,4396.1633,0.0000,0.0000,25937.3633,0.0000,-25937.3633,14.1075,6.8102,5003.4000,0.0000,5003.4000,0.1297,1352.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1352.2703,0.0000,0.0000,0.0000,3651.1297,3651.1297,13.9402,8.7331,11.3367,-7.5779,-113668.0625,5.6596,933.6916,9.3369,5.6596,0.0000,6.5907,8.7331,8.1329,8.4330,-1.6378,-13102.2045,5.6596,1985.4867,19.8549,5.6596,0.0000,23.1747,8.1329,7.5283,7.8306,-1.8855,-13198.6974,5.6596,2330.8883,23.3089,5.6596,0.0000,30.2564,5.6596,27.2227,3.7731,0.0000,60.0219,87.2446,-107192.1000,-139968.9644,-139968.9644
4128.0000,7.4072,19.6294,0.0000,80943.7000,-80943.7000,2.0986,0.0000,0.0000,0.0000,17987.4889,4.5000,1.0000,17987.4889,0.0000,0.0000,98931.1889,0.0000,-98931.1889,12.8110,5.5137,13736.0000,0.0000,13736.0000,0.3561,3712.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3712.4324,0.0000,0.0000,0.0000,10023.5676,10023.5676,12.2635,24.1019,193.7000,7395.7000,-7202.0000,0.1917,44.0227,4.4000,1.0000,1509.3265,4.9000,1.0000,1553.3493,0.0000,0.0000,8905.0265,149.6773,-8755.3493,12.7417,5.4444,421.6000,0.0000,421.6000,0.0109,113.9459,3.7000,1.0000,0.0000,0.0000,0.0000,113.9459,0.0000,0.0000,0.0000,307.6541,307.6541,12.7249,24.7657,0.0000,18009.1000,-18009.1000,0.4669,0.0000,0.0000,0.0000,3675.3265,4.9000,1.0000,3675.3265,0.0000,0.0000,21684.4265,0.0000,-21684.4265,13.9093,6.6121,1545.4000,0.0000,1545.4000,0.0401,417.6757,3.7000,1.0000,0.0000,0.0000,0.0000,417.6757,0.0000,0.0000,0.0000,1127.7243,1127.7243,13.8477,8.3198,11.0838,-6.7469,-101203.7640,4.7466,791.5136,7.9151,4.7466,0.0000,3.8879,8.3198,8.0106,8.1652,-0.7076,-5660.4310,4.7466,1685.1247,16.8512,4.7466,0.0000,13.6710,8.0106,7.4072,7.7089,-1.5783,-11047.8238,4.7466,1965.5562,19.6556,4.7466,0.0000,17.8485,4.7466,16.8054,3.1644,0.0000,35.4074,52.2128,-90451.8000,-117912.0187,-117912.0187
4129.0000,7.3265,19.5487,0.0000,76802.4000,-76802.4000,1.9912,0.0000,0.0000,0.0000,17067.2000,4.5000,1.0000,17067.2000,0.0000,0.0000,93869.6000,0.0000,-93869.6000,12.9835,5.6862,13710.0000,0.0000,13710.0000,0.3555,3705.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3705.4054,0.0000,0.0000,0.0000,10004.5946,10004.5946,12.3806,22.7444,826.3000,3807.3000,-2981.0000,0.0987,187.7955,4.4000,1.0000,777.0000,4.9000,1.0000,964.7955,0.0000,0.0000,4584.3000,638.5045,-3945.7955,12.6184,5.3211,428.1000,0.0000,428.1000,0.0111,115.7027,3.7000,1.0000,0.0000,0.0000,0.0000,115.7027,0.0000,0.0000,0.0000,312.3973,312.3973,12.5996,24.6404,0.0000,14988.7000,-14988.7000,0.3886,0.0000,0.0000,0.0000,3058.9184,4.9000,1.0000,3058.9184,0.0000,0.0000,18047.6184,0.0000,-18047.6184,13.6872,6.3899,885.6000,0.0000,885.6000,0.0230,239.3514,3.7000,1.0000,0.0000,0.0000,0.0000,239.3514,0.0000,0.0000,0.0000,646.2486,646.2486,13.6483,8.1029,10.8756,-6.1344,-92015.2513,4.3021,723.7815,7.2378,4.3021,0.0000,2.8948,8.1029,7.8957,7.9993,-0.4298,-3438.2961,4.3021,1538.6679,15.3867,4.3021,0.0000,10.1788,7.8957,7.3265,7.6111,-1.3495,-9446.2259,4.3021,1789.3373,17.8934,4.3021,0.0000,13.2892,4.3021,12.8402,2.8681,0.0000,26.3628,39.2030,-79748.4000,-104899.7733,-104899.7733
4130.0000,7.2606,19.4829,0.0000,69790.1000,-69790.1000,1.8094,0.0000,0.0000,0.0000,15508.9111,4.5000,1.0000,15508.9111,0.0000,0.0000,85299.0111,0.0000,-85299.0111,12.7882,5.4909,13708.5000,0.0000,13708.5000,0.3554,3705.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3705.0000,0.0000,0.0000,0.0000,10003.5000,10003.5000,12.1400,22.6388,1375.3000,6891.9000,-5516.6000,0.1787,312.5682,4.4000,1.0000,1406.5102,4.9000,1.0000,1719.0784,0.0000,0.0000,8298.4102,1062.7318,-7235.6784,12.6089,5.3116,421.3000,0.0000,421.3000,0.0109,113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,113.8649,0.0000,0.0000,0.0000,307.4351,307.4351,12.5889,24.6298,0.0000,11672.6000,-11672.6000,0.3026,0.0000,0.0000,0.0000,2382.1633,4.9000,1.0000,2382.1633,0.0000,0.0000,14054.7633,0.0000,-14054.7633,13.4997,6.2024,392.3000,0.0000,392.3000,0.0102,106.0270,3.7000,1.0000,0.0000,0.0000,0.0000,106.0270,0.0000,0.0000,0.0000,286.2730,286.2730,13.4812,7.9342,10.7077,-5.7065,-85597.7442,4.0009,677.9496,6.7795,4.0009,0.0000,2.3283,7.9342,7.8106,7.8724,-0.2386,-1908.4616,4.0009,1439.0813,14.3908,4.0009,0.0000,8.1869,7.8106,7.2606,7.5356,-1.2123,-8486.0389,4.0009,1669.7136,16.6971,4.0009,0.0000,10.6887,4.0009,10.5289,2.6673,0.0000,21.2039,31.7328,-72457.2000,-95992.2447,-95992.2447
4131.0000,7.1982,19.4182,18.0000,64140.9000,-64122.9000,1.6630,4.0909,4.4000,1.0000,14253.5333,4.5000,1.0000,14257.6242,0.0000,0.0000,78394.4333,13.9091,-78380.5242,12.9481,5.6508,13708.6000,0.0000,13708.6000,0.3554,3705.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3705.0270,0.0000,0.0000,0.0000,10003.5730,10003.5730,12.2143,18.8541,1993.7000,2852.4000,-858.7000,0.0740,453.1136,4.4000,1.0000,582.1224,4.9000,1.0000,1035.2361,0.0000,0.0000,3434.5224,1540.5864,-1893.9361,12.3532,5.0559,427.7000,0.0000,427.7000,0.0111,115.5946,3.7000,1.0000,0.0000,0.0000,0.0000,115.5946,0.0000,0.0000,0.0000,312.1054,312.1054,12.3303,24.3711,0.0000,9355.0000,-9355.0000,0.2425,0.0000,0.0000,0.0000,1909.1837,4.9000,1.0000,1909.1837,0.0000,0.0000,11264.1837,0.0000,-11264.1837,13.1567,5.8594,392.3000,0.0000,392.3000,0.0102,106.0270,3.7000,1.0000,0.0000,0.0000,0.0000,106.0270,0.0000,0.0000,0.0000,286.2730,286.2730,13.1357,7.8407,10.4882,-4.8119,-72178.3327,3.5342,604.5318,6.0453,3.5342,0.0000,1.6049,7.8407,7.7266,7.7837,-0.1944,-1555.0726,3.5342,1276.2859,12.7629,3.5342,0.0000,5.6433,7.7266,7.1982,7.4624,-1.0290,-7203.2873,3.5342,1479.8229,14.7982,3.5342,0.0000,7.3677,3.5342,7.5042,2.3562,0.0000,14.6159,22.1201,-59808.0000,-80936.6926,-80936.6926
4132.0000,7.1938,19.4160,0.5000,80930.6000,-80930.1000,2.0983,0.1136,4.4000,1.0000,17984.5778,4.5000,1.0000,17984.6914,0.0000,0.0000,98915.1778,0.3864,-98914.7914,13.3099,6.0126,13706.0000,0.0000,13706.0000,0.3554,3704.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3704.3243,0.0000,0.0000,0.0000,10001.6757,10001.6757,12.6915,11.2270,3515.3000,1828.4000,1686.9000,0.0911,798.9318,4.4000,1.0000,373.1429,4.9000,1.0000,1172.0747,0.0000,0.0000,2201.5429,2716.3682,514.8253,12.6597,5.3624,421.7000,0.0000,421.7000,0.0109,113.9730,3.7000,1.0000,0.0000,0.0000,0.0000,113.9730,0.0000,0.0000,0.0000,307.7270,307.7270,12.6406,24.6815,0.0000,8360.9000,-8360.9000,0.2168,0.0000,0.0000,0.0000,1706.3061,4.9000,1.0000,1706.3061,0.0000,0.0000,10067.2061,0.0000,-10067.2061,13.2631,5.9658,885.1000,0.0000,885.1000,0.0229,239.2162,3.7000,1.0000,0.0000,0.0000,0.0000,239.2162,0.0000,0.0000,0.0000,645.8838,645.8838,13.2232,7.8290,10.5261,-5.8159,-87239.0263,4.1931,716.0718,7.1607,4.1931,0.0000,2.6803,7.8290,7.6513,7.7402,-0.3593,-2874.0118,4.1931,1517.1860,15.1719,4.1931,0.0000,9.4246,7.6513,7.1938,7.4226,-1.0570,-7398.8476,4.1931,1758.8683,17.5887,4.1931,0.0000,12.3046,4.1931,11.9700,2.7954,0.0000,24.4095,36.3795,-72591.3000,-97511.8857,-97511.8857
4133.0000,7.1873,19.4094,1.2000,89772.8000,-89771.6000,2.3275,0.2727,4.4000,1.0000,19949.5111,4.5000,1.0000,19949.7838,0.0000,0.0000,109722.3111,0.9273,-109721.3838,13.3018,6.0045,13704.7000,0.0000,13704.7000,0.3553,3703.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3703.9730,0.0000,0.0000,0.0000,10000.7270,10000.7270,12.7445,14.6360,2862.1000,2286.4000,575.7000,0.0742,650.4773,4.4000,1.0000,466.6122,4.9000,1.0000,1117.0895,0.0000,0.0000,2753.0122,2211.6227,-541.3895,12.7746,5.4773,560.7000,0.0000,560.7000,0.0145,151.5405,3.7000,1.0000,0.0000,0.0000,0.0000,151.5405,0.0000,0.0000,0.0000,409.1595,409.1595,12.7518,24.7927,0.0000,8065.5000,-8065.5000,0.2091,0.0000,0.0000,0.0000,1646.0204,4.9000,1.0000,1646.0204,0.0000,0.0000,9711.5204,0.0000,-9711.5204,13.2930,5.9957,4663.4000,0.0000,4663.4000,0.1209,1260.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1260.3784,0.0000,0.0000,0.0000,3403.0216,3403.0216,13.1034,7.9599,10.5316,-6.1531,-92296.9629,4.6524,794.3151,7.9432,4.6524,0.0000,3.6610,7.9599,7.5680,7.7639,-0.8791,-7033.1605,4.6524,1681.5739,16.8157,4.6524,0.0000,12.8730,7.5680,7.1873,7.3776,-0.9759,-6831.2622,4.6524,1955.4821,19.5548,4.6524,0.0000,16.8068,4.6524,15.9077,3.1016,0.0000,33.3409,49.2486,-78332.6000,-106161.3857,-106161.3857
4134.0000,7.2558,19.4781,0.0000,164727.4000,-164727.4000,4.2709,0.0000,0.0000,0.0000,36606.0889,4.5000,1.0000,36606.0889,0.0000,0.0000,201333.4889,0.0000,-201333.4889,13.7908,6.4935,13704.7000,0.0000,13704.7000,0.3553,3703.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3703.9730,0.0000,0.0000,0.0000,10000.7270,10000.7270,13.4662,25.0658,8.0000,140.1000,-132.1000,0.0036,1.8182,4.4000,1.0000,28.5918,4.9000,1.0000,30.4100,0.0000,0.0000,168.6918,6.1818,-162.5100,13.4715,6.1742,509.7000,0.0000,509.7000,0.0132,137.7568,3.7000,1.0000,0.0000,0.0000,0.0000,137.7568,0.0000,0.0000,0.0000,371.9432,371.9432,13.4594,25.5002,0.0000,10638.8000,-10638.8000,0.2758,0.0000,0.0000,0.0000,2171.1837,4.9000,1.0000,2171.1837,0.0000,0.0000,12809.9837,0.0000,-12809.9837,13.8752,6.5779,15669.7000,0.0000,15669.7000,0.4063,4235.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4235.0541,0.0000,0.0000,0.0000,11434.6459,11434.6459,13.5041,8.5987,11.0514,-10.0751,-151126.8376,7.9877,1333.8101,13.3381,7.9877,0.0000,18.5281,8.5987,7.6528,8.1258,-3.6426,-29140.6651,7.9877,2840.7491,28.4075,7.9877,0.0000,65.1494,7.6528,7.2558,7.4543,-1.7473,-12231.1636,7.9877,3345.7566,33.4576,7.9877,0.0000,85.0578,7.9877,70.2181,5.3251,0.0000,168.7352,238.9533,-145614.2000,-192498.6664,-192498.6664
4135.0000,7.4095,19.6317,0.0000,217314.7000,-217314.7000,5.6343,0.0000,0.0000,0.0000,48292.1556,4.5000,1.0000,48292.1556,0.0000,0.0000,265606.8556,0.0000,-265606.8556,13.7113,6.4140,23276.2000,0.0000,23276.2000,0.6035,6290.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6290.8649,0.0000,0.0000,0.0000,16985.3351,16985.3351,13.3083,25.3491,0.0000,8253.2000,-8253.2000,0.2140,0.0000,0.0000,0.0000,1684.3265,4.9000,1.0000,1684.3265,0.0000,0.0000,9937.5265,0.0000,-9937.5265,13.5440,6.2467,1049.4000,0.0000,1049.4000,0.0272,283.6216,3.7000,1.0000,0.0000,0.0000,0.0000,283.6216,0.0000,0.0000,0.0000,765.7784,765.7784,13.5259,25.5667,0.0000,14436.4000,-14436.4000,0.3743,0.0000,0.0000,0.0000,2946.2041,4.9000,1.0000,2946.2041,0.0000,0.0000,17382.6041,0.0000,-17382.6041,13.9383,6.6410,16655.4000,0.0000,16655.4000,0.4318,4501.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4501.4595,0.0000,0.0000,0.0000,12153.9405,12153.9405,13.6499,9.2799,11.4649,-12.2791,-184186.9691,10.9276,1793.0117,17.9301,10.9276,0.0000,47.4396,9.2799,7.9906,8.6353,-6.7925,-54340.0198,10.9276,3799.3714,37.9937,10.9276,0.0000,166.8094,7.9906,7.4095,7.7000,-3.4993,-24494.9432,10.9276,4526.8772,45.2688,10.9276,0.0000,217.7832,10.9276,166.7705,7.2851,0.0000,432.0321,598.8027,-199023.3000,-263021.9321,-263021.9321
