Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4136.0000,7.6722,19.8944,0.0000,243364.5000,-243364.5000,6.3097,0.0000,0.0000,0.0000,54081.0000,4.5000,1.0000,54081.0000,0.0000,0.0000,297445.5000,0.0000,-297445.5000,13.3385,6.0412,28397.0000,0.0000,28397.0000,0.7362,7674.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7674.8649,0.0000,0.0000,0.0000,20722.1351,20722.1351,12.9437,24.9846,0.0000,43799.9000,-43799.9000,1.1356,0.0000,0.0000,0.0000,8938.7551,4.9000,1.0000,8938.7551,0.0000,0.0000,52738.6551,0.0000,-52738.6551,13.9484,6.6511,1767.9000,0.0000,1767.9000,0.0458,477.8108,3.7000,1.0000,0.0000,0.0000,0.0000,477.8108,0.0000,0.0000,0.0000,1290.0892,1290.0892,13.9238,25.9646,0.0000,16632.1000,-16632.1000,0.4312,0.0000,0.0000,0.0000,3394.3061,4.9000,1.0000,3394.3061,0.0000,0.0000,20026.4061,0.0000,-20026.4061,14.3053,7.0080,15998.3000,0.0000,15998.3000,0.4148,4323.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4323.8649,0.0000,0.0000,0.0000,11674.4351,11674.4351,14.0829,9.8287,11.9558,-14.8880,-223320.6485,13.6100,2187.4838,21.8748,13.6100,0.0000,91.6525,9.8287,8.4152,9.1220,-9.2749,-74198.9235,13.6100,4631.6495,46.3165,13.6100,0.0000,322.2729,8.4152,7.6722,8.0437,-5.5720,-39004.3298,13.6100,5552.0368,55.5204,13.6100,0.0000,420.7534,13.6100,306.1832,9.0734,0.0000,834.6788,1140.8620,-257633.3000,-336523.9018,-336523.9018
4137.0000,7.8904,20.1126,0.0000,258654.6000,-258654.6000,6.7061,0.0000,0.0000,0.0000,57478.8000,4.5000,1.0000,57478.8000,0.0000,0.0000,316133.4000,0.0000,-316133.4000,13.4307,6.1334,32290.1000,0.0000,32290.1000,0.8372,8727.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8727.0541,0.0000,0.0000,0.0000,23563.0459,23563.0459,13.0177,25.0585,0.0000,53938.5000,-53938.5000,1.3985,0.0000,0.0000,0.0000,11007.8571,4.9000,1.0000,11007.8571,0.0000,0.0000,64946.3571,0.0000,-64946.3571,14.1559,6.8586,1916.0000,0.0000,1916.0000,0.0497,517.8378,3.7000,1.0000,0.0000,0.0000,0.0000,517.8378,0.0000,0.0000,0.0000,1398.1622,1398.1622,14.1314,26.1722,0.0000,19577.4000,-19577.4000,0.5076,0.0000,0.0000,0.0000,3995.3878,4.9000,1.0000,3995.3878,0.0000,0.0000,23572.7878,0.0000,-23572.7878,14.5445,7.2472,14027.0000,0.0000,14027.0000,0.3637,3791.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3791.0811,0.0000,0.0000,0.0000,10235.9189,10235.9189,14.3651,10.1709,12.2680,-15.9552,-239327.4521,14.7940,2346.9398,23.4694,14.7940,0.0000,117.7128,10.1709,8.7143,9.4426,-10.3889,-83110.9652,14.7940,4964.4144,49.6441,14.7940,0.0000,413.9078,8.7143,7.8904,8.3023,-6.7167,-47017.0006,14.7940,5965.8923,59.6589,14.7940,0.0000,540.3901,14.7940,385.8305,9.8627,0.0000,1072.0107,1457.8412,-283937.4000,-369455.4179,-369455.4179
4138.0000,8.0917,20.3140,0.0000,268142.4000,-268142.4000,6.9521,0.0000,0.0000,0.0000,59587.2000,4.5000,1.0000,59587.2000,0.0000,0.0000,327729.6000,0.0000,-327729.6000,13.4646,6.1673,38122.2000,0.0000,38122.2000,0.9884,10303.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10303.2973,0.0000,0.0000,0.0000,27818.9027,27818.9027,13.0085,25.0493,0.0000,62795.7000,-62795.7000,1.6281,0.0000,0.0000,0.0000,12815.4490,4.9000,1.0000,12815.4490,0.0000,0.0000,75611.1490,0.0000,-75611.1490,14.2481,6.9508,1958.8000,0.0000,1958.8000,0.0508,529.4054,3.7000,1.0000,0.0000,0.0000,0.0000,529.4054,0.0000,0.0000,0.0000,1429.3946,1429.3946,14.2246,26.2654,0.0000,22919.7000,-22919.7000,0.5942,0.0000,0.0000,0.0000,4677.4898,4.9000,1.0000,4677.4898,0.0000,0.0000,27597.1898,0.0000,-27597.1898,14.6771,7.3798,12712.8000,0.0000,12712.8000,0.3296,3435.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3435.8919,0.0000,0.0000,0.0000,9276.9081,9276.9081,14.5250,10.4532,12.4891,-16.5579,-248368.6366,15.8148,2485.8929,24.8589,15.8148,0.0000,143.7995,10.4532,8.9701,9.7117,-11.3081,-90464.8549,15.8148,5245.1286,52.4513,15.8148,0.0000,505.6351,8.9701,8.0917,8.5309,-7.6542,-53579.2419,15.8148,6313.1787,63.1318,15.8148,0.0000,660.1475,15.8148,464.2767,10.5432,0.0000,1309.5820,1773.8588,-301064.0000,-392412.7334,-392412.7334
4139.0000,8.3176,20.5398,0.0000,287348.3000,-287348.3000,7.4500,0.0000,0.0000,0.0000,63855.1778,4.5000,1.0000,63855.1778,0.0000,0.0000,351203.4778,0.0000,-351203.4778,13.6376,6.3403,40063.0000,0.0000,40063.0000,1.0387,10827.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10827.8378,0.0000,0.0000,0.0000,29235.1622,29235.1622,13.1948,25.2356,0.0000,73917.1000,-73917.1000,1.9164,0.0000,0.0000,0.0000,15085.1224,4.9000,1.0000,15085.1224,0.0000,0.0000,89002.2224,0.0000,-89002.2224,14.5430,7.2457,2314.8000,0.0000,2314.8000,0.0600,625.6216,3.7000,1.0000,0.0000,0.0000,0.0000,625.6216,0.0000,0.0000,0.0000,1689.1784,1689.1784,14.5174,26.5582,0.0000,26206.5000,-26206.5000,0.6795,0.0000,0.0000,0.0000,5348.2653,4.9000,1.0000,5348.2653,0.0000,0.0000,31554.7653,0.0000,-31554.7653,14.9954,7.6981,10248.7000,0.0000,10248.7000,0.2657,2769.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2769.9189,0.0000,0.0000,0.0000,7478.7811,7478.7811,14.8821,10.7630,12.8225,-18.1284,-271925.4331,17.1156,2653.4291,26.5343,17.1156,0.0000,182.2801,10.7630,9.2477,10.0053,-12.5036,-100029.0644,17.1156,5604.7096,56.0471,17.1156,0.0000,640.9425,9.2477,8.3176,8.7826,-8.7718,-61402.8464,17.1156,6756.8330,67.5683,17.1156,0.0000,836.8023,17.1156,578.1772,11.4104,0.0000,1660.0250,2238.2022,-334845.4000,-433357.3439,-433357.3439
4140.0000,8.4665,20.6887,0.0000,300982.3000,-300982.3000,7.8035,0.0000,0.0000,0.0000,66884.9556,4.5000,1.0000,66884.9556,0.0000,0.0000,367867.2556,0.0000,-367867.2556,13.9393,6.6420,34719.8000,0.0000,34719.8000,0.9002,9383.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9383.7297,0.0000,0.0000,0.0000,25336.0703,25336.0703,13.5624,25.6032,0.0000,72284.8000,-72284.8000,1.8741,0.0000,0.0000,0.0000,14752.0000,4.9000,1.0000,14752.0000,0.0000,0.0000,87036.8000,0.0000,-87036.8000,14.8572,7.5599,2766.9000,0.0000,2766.9000,0.0717,747.8108,3.7000,1.0000,0.0000,0.0000,0.0000,747.8108,0.0000,0.0000,0.0000,2019.0892,2019.0892,14.8272,26.8680,0.0000,28426.3000,-28426.3000,0.7370,0.0000,0.0000,0.0000,5801.2857,4.9000,1.0000,5801.2857,0.0000,0.0000,34227.5857,0.0000,-34227.5857,15.3364,8.0391,8934.5000,0.0000,8934.5000,0.2316,2414.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2414.7297,0.0000,0.0000,0.0000,6519.7703,6519.7703,15.2394,10.9641,13.1017,-19.1582,-287373.6672,17.4273,2670.8283,26.7083,17.4273,0.0000,192.4231,10.9641,9.4252,10.1946,-12.9301,-103440.9374,17.4273,5660.3232,56.6032,17.4273,0.0000,676.6078,9.4252,8.4665,8.9458,-9.2060,-64442.1069,17.4273,6860.4010,68.6040,17.4273,0.0000,883.3662,17.4273,607.8981,11.6182,0.0000,1752.3972,2360.2952,-355272.2000,-455256.7115,-455256.7115
4141.0000,8.5895,20.8117,0.0000,288644.3000,-288644.3000,7.4836,0.0000,0.0000,0.0000,64143.1778,4.5000,1.0000,64143.1778,0.0000,0.0000,352787.4778,0.0000,-352787.4778,13.7566,6.4593,40074.5000,0.0000,40074.5000,1.0390,10830.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10830.9459,0.0000,0.0000,0.0000,29243.5541,29243.5541,13.3283,25.3691,0.0000,85518.4000,-85518.4000,2.2172,0.0000,0.0000,0.0000,17452.7347,4.9000,1.0000,17452.7347,0.0000,0.0000,102971.1347,0.0000,-102971.1347,14.8364,7.5391,2640.6000,0.0000,2640.6000,0.0685,713.6757,3.7000,1.0000,0.0000,0.0000,0.0000,713.6757,0.0000,0.0000,0.0000,1926.9243,1926.9243,14.8082,26.8490,0.0000,30345.3000,-30345.3000,0.7868,0.0000,0.0000,0.0000,6192.9184,4.9000,1.0000,6192.9184,0.0000,0.0000,36538.2184,0.0000,-36538.2184,15.3434,8.0461,7948.9000,0.0000,7948.9000,0.2061,2148.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2148.3514,0.0000,0.0000,0.0000,5800.5486,5800.5486,15.2584,11.1179,13.1882,-18.8465,-282697.9561,17.7018,2703.2689,27.0327,17.7018,0.0000,201.6585,11.1179,9.5683,10.3431,-13.2253,-105802.4725,17.7018,5712.8225,57.1282,17.7018,0.0000,709.0818,9.5683,8.5895,9.0789,-9.5465,-66825.3752,17.7018,6936.3957,69.3640,17.7018,0.0000,925.7636,17.7018,634.8625,11.8012,0.0000,1836.5040,2471.3665,-353844.0000,-455325.8038,-455325.8038
4142.0000,8.8679,21.0902,0.0000,331381.4000,-331381.4000,8.5917,0.0000,0.0000,0.0000,73640.3111,4.5000,1.0000,73640.3111,0.0000,0.0000,405021.7111,0.0000,-405021.7111,14.2228,6.9255,38116.1000,0.0000,38116.1000,0.9882,10301.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10301.6486,0.0000,0.0000,0.0000,27814.4514,27814.4514,13.8550,25.8959,0.0000,93550.5000,-93550.5000,2.4255,0.0000,0.0000,0.0000,19091.9388,4.9000,1.0000,19091.9388,0.0000,0.0000,112642.4388,0.0000,-112642.4388,15.3443,8.0470,1749.3000,0.0000,1749.3000,0.0454,472.7838,3.7000,1.0000,0.0000,0.0000,0.0000,472.7838,0.0000,0.0000,0.0000,1276.5162,1276.5162,15.3274,27.3682,0.0000,32482.9000,-32482.9000,0.8422,0.0000,0.0000,0.0000,6629.1633,4.9000,1.0000,6629.1633,0.0000,0.0000,39112.0633,0.0000,-39112.0633,15.8445,8.5472,6963.2000,0.0000,6963.2000,0.1805,1881.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1881.9459,0.0000,0.0000,0.0000,5081.2541,5081.2541,15.7773,11.5119,13.6446,-21.5080,-322620.0953,19.6102,2939.2584,29.3926,19.6102,0.0000,274.1641,11.5119,9.9058,10.7089,-15.1855,-121483.6638,19.6102,6286.4687,62.8647,19.6102,0.0000,964.0297,9.9058,8.8679,9.3869,-11.2143,-78500.2324,19.6102,7712.8748,77.1287,19.6102,0.0000,1258.6187,19.6102,843.8087,13.0734,0.0000,2496.8125,3340.6211,-410586.2000,-522603.9915,-522603.9915
4143.0000,9.1149,21.3371,0.0000,347515.6000,-347515.6000,9.0100,0.0000,0.0000,0.0000,77225.6889,4.5000,1.0000,77225.6889,0.0000,0.0000,424741.2889,0.0000,-424741.2889,14.4375,7.1402,36178.2000,0.0000,36178.2000,0.9380,9777.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9777.8919,0.0000,0.0000,0.0000,26400.3081,26400.3081,14.1067,26.1475,0.0000,104543.4000,-104543.4000,2.7105,0.0000,0.0000,0.0000,21335.3878,4.9000,1.0000,21335.3878,0.0000,0.0000,125878.7878,0.0000,-125878.7878,15.6841,8.3868,1690.4000,0.0000,1690.4000,0.0438,456.8649,3.7000,1.0000,0.0000,0.0000,0.0000,456.8649,0.0000,0.0000,0.0000,1233.5351,1233.5351,15.6687,27.7095,0.0000,34121.1000,-34121.1000,0.8847,0.0000,0.0000,0.0000,6963.4898,4.9000,1.0000,6963.4898,0.0000,0.0000,41084.5898,0.0000,-41084.5898,16.1835,8.8862,7948.9000,0.0000,7948.9000,0.2061,2148.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2148.3514,0.0000,0.0000,0.0000,5800.5486,5800.5486,16.1108,11.8393,13.9750,-22.7246,-340868.6090,20.6895,3059.6412,30.5964,20.6895,0.0000,321.9727,11.8393,10.1954,11.0173,-16.3975,-131179.9539,20.6895,6620.7198,66.2072,20.6895,0.0000,1132.1364,10.1954,9.1149,9.6552,-12.3174,-86221.7116,20.6895,8279.9064,82.7991,20.6895,0.0000,1478.0956,20.6895,979.3856,13.7930,0.0000,2932.2046,3911.5902,-440362.6000,-558270.2745,-558270.2745
4144.0000,9.2912,21.5135,0.0000,353624.4000,-353624.4000,9.1684,0.0000,0.0000,0.0000,78583.2000,4.5000,1.0000,78583.2000,0.0000,0.0000,432207.6000,0.0000,-432207.6000,14.6132,7.3159,30834.4000,0.0000,30834.4000,0.7994,8333.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8333.6216,0.0000,0.0000,0.0000,22500.7784,22500.7784,14.3361,26.3769,0.0000,112071.8000,-112071.8000,2.9057,0.0000,0.0000,0.0000,22871.7959,4.9000,1.0000,22871.7959,0.0000,0.0000,134943.5959,0.0000,-134943.5959,15.9977,8.7004,2173.7000,0.0000,2173.7000,0.0564,587.4865,3.7000,1.0000,0.0000,0.0000,0.0000,587.4865,0.0000,0.0000,0.0000,1586.2135,1586.2135,15.9782,28.0190,0.0000,33450.5000,-33450.5000,0.8673,0.0000,0.0000,0.0000,6826.6327,4.9000,1.0000,6826.6327,0.0000,0.0000,40277.1327,0.0000,-40277.1327,16.4741,9.1768,9263.1000,0.0000,9263.1000,0.2402,2503.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2503.5405,0.0000,0.0000,0.0000,6759.5595,6759.5595,16.3909,12.0629,14.2269,-23.4322,-351483.6292,21.0559,3082.2295,30.8223,21.0559,0.0000,339.3812,12.0629,10.3969,11.2299,-16.9135,-135308.0445,21.0559,6731.3987,67.3140,21.0559,0.0000,1193.3493,10.3969,9.2912,9.8440,-12.8272,-89790.1034,21.0559,8525.1248,85.2512,21.0559,0.0000,1558.0139,21.0559,1028.3927,14.0373,0.0000,3090.7444,4119.1370,-456875.5000,-576581.7772,-576581.7772
4145.0000,9.4285,21.6507,0.0000,368116.5000,-368116.5000,9.5441,0.0000,0.0000,0.0000,81803.6667,4.5000,1.0000,81803.6667,0.0000,0.0000,449920.1667,0.0000,-449920.1667,14.9429,7.6456,20130.5000,0.0000,20130.5000,0.5219,5440.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5440.6757,0.0000,0.0000,0.0000,14689.8243,14689.8243,14.7629,26.8037,0.0000,107604.0000,-107604.0000,2.7898,0.0000,0.0000,0.0000,21960.0000,4.9000,1.0000,21960.0000,0.0000,0.0000,129564.0000,0.0000,-129564.0000,16.3509,9.0536,1390.2000,0.0000,1390.2000,0.0360,375.7297,3.7000,1.0000,0.0000,0.0000,0.0000,375.7297,0.0000,0.0000,0.0000,1014.4703,1014.4703,16.3385,28.3793,0.0000,34469.2000,-34469.2000,0.8937,0.0000,0.0000,0.0000,7034.5306,4.9000,1.0000,7034.5306,0.0000,0.0000,41503.7306,0.0000,-41503.7306,16.8472,9.5499,12220.0000,0.0000,12220.0000,0.3168,3302.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3302.7027,0.0000,0.0000,0.0000,8917.2973,8917.2973,16.7379,12.2553,14.4966,-24.3822,-365732.3772,21.1536,3063.0559,30.6306,21.1536,0.0000,344.1280,12.2553,10.5577,11.4065,-17.3131,-138505.1537,21.1536,6743.8808,67.4388,21.1536,0.0000,1210.0400,10.5577,9.4285,9.9931,-13.1613,-92128.7745,21.1536,8600.7130,86.0071,21.1536,0.0000,1579.8050,21.1536,1041.7245,14.1024,0.0000,3133.9730,4175.6975,-476449.0000,-596366.3054,-596366.3054
4146.0000,9.0298,21.2520,0.0000,278778.5000,-278778.5000,7.2279,0.0000,0.0000,0.0000,61950.7778,4.5000,1.0000,61950.7778,0.0000,0.0000,340729.2778,0.0000,-340729.2778,14.3925,7.0952,16594.3000,0.0000,16594.3000,0.4302,4484.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4484.9459,0.0000,0.0000,0.0000,12109.3541,12109.3541,14.2019,26.2427,0.0000,80518.9000,-80518.9000,2.0876,0.0000,0.0000,0.0000,16432.4286,4.9000,1.0000,16432.4286,0.0000,0.0000,96951.3286,0.0000,-96951.3286,15.7278,8.4305,1147.4000,0.0000,1147.4000,0.0297,310.1081,3.7000,1.0000,0.0000,0.0000,0.0000,310.1081,0.0000,0.0000,0.0000,837.2919,837.2919,15.7146,27.7555,0.0000,32183.0000,-32183.0000,0.8344,0.0000,0.0000,0.0000,6567.9592,4.9000,1.0000,6567.9592,0.0000,0.0000,38750.9592,0.0000,-38750.9592,16.3245,9.0272,14355.5000,0.0000,14355.5000,0.3722,3879.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3879.8649,0.0000,0.0000,0.0000,10475.6351,10475.6351,16.1597,11.6389,13.8993,-19.1491,-287236.4025,16.4731,2443.5984,24.4360,16.4731,0.0000,162.5133,11.6389,10.0563,10.8476,-12.5686,-100548.6941,16.4731,5202.5821,52.0258,16.4731,0.0000,571.4374,10.0563,9.0298,9.5430,-9.3177,-65224.1879,16.4731,6289.9284,62.8993,16.4731,0.0000,746.0578,16.4731,519.9099,10.9820,0.0000,1480.0085,1999.9184,-359383.2000,-453009.2845,-453009.2845
4147.0000,8.8416,21.0638,0.0000,262704.7000,-262704.7000,6.8111,0.0000,0.0000,0.0000,58378.8222,4.5000,1.0000,58378.8222,0.0000,0.0000,321083.5222,0.0000,-321083.5222,14.2940,6.9967,16582.3000,0.0000,16582.3000,0.4299,4481.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4481.7027,0.0000,0.0000,0.0000,12100.5973,12100.5973,14.0885,26.1293,0.0000,70725.3000,-70725.3000,1.8337,0.0000,0.0000,0.0000,14433.7347,4.9000,1.0000,14433.7347,0.0000,0.0000,85159.0347,0.0000,-85159.0347,15.5346,8.2373,880.1000,0.0000,880.1000,0.0228,237.8649,3.7000,1.0000,0.0000,0.0000,0.0000,237.8649,0.0000,0.0000,0.0000,642.2351,642.2351,15.5237,27.5645,0.0000,27997.7000,-27997.7000,0.7259,0.0000,0.0000,0.0000,5713.8163,4.9000,1.0000,5713.8163,0.0000,0.0000,33711.5163,0.0000,-33711.5163,16.0962,8.7989,13698.4000,0.0000,13698.4000,0.3552,3702.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3702.2703,0.0000,0.0000,0.0000,9996.1297,9996.1297,15.9264,11.3670,13.6467,-17.8996,-268494.2985,15.2679,2288.2220,22.8822,15.2679,0.0000,129.3906,11.3670,9.8254,10.5962,-11.3479,-90783.5694,15.2679,4874.0719,48.7407,15.2679,0.0000,454.9697,9.8254,8.8416,9.3335,-8.2767,-57937.2431,15.2679,5883.3315,58.8333,15.2679,0.0000,593.9997,15.2679,421.0876,10.1786,0.0000,1178.3600,1599.4476,-330266.9000,-417215.1111,-417215.1111
4148.0000,8.4223,20.6445,0.0000,187167.3000,-187167.3000,4.8527,0.0000,0.0000,0.0000,41592.7333,4.5000,1.0000,41592.7333,0.0000,0.0000,228760.0333,0.0000,-228760.0333,13.7650,6.4677,16581.3000,0.0000,16581.3000,0.4299,4481.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4481.4324,0.0000,0.0000,0.0000,12099.8676,12099.8676,13.4824,25.5232,0.0000,42926.5000,-42926.5000,1.1129,0.0000,0.0000,0.0000,8760.5102,4.9000,1.0000,8760.5102,0.0000,0.0000,51687.0102,0.0000,-51687.0102,14.6895,7.3922,963.6000,0.0000,963.6000,0.0250,260.4324,3.7000,1.0000,0.0000,0.0000,0.0000,260.4324,0.0000,0.0000,0.0000,703.1676,703.1676,14.6731,26.7139,0.0000,25261.0000,-25261.0000,0.6549,0.0000,0.0000,0.0000,5155.3061,4.9000,1.0000,5155.3061,0.0000,0.0000,30416.3061,0.0000,-30416.3061,15.3835,8.0862,12548.5000,0.0000,12548.5000,0.3253,3391.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3391.4865,0.0000,0.0000,0.0000,9157.0135,9157.0135,15.1696,10.6202,12.8949,-12.9863,-194795.0175,11.1012,1715.8788,17.1588,11.1012,0.0000,49.7361,10.6202,9.2748,9.9475,-7.2009,-57606.9667,11.1012,3644.3339,36.4433,11.1012,0.0000,174.8846,9.2748,8.4223,8.8485,-5.2145,-36501.3168,11.1012,4369.7751,43.6978,11.1012,0.0000,228.3260,11.1012,174.1974,7.4008,0.0000,452.9468,627.1442,-225261.4000,-288903.3010,-288903.3010
4149.0000,8.1555,20.3778,0.0000,168363.2000,-168363.2000,4.3651,0.0000,0.0000,0.0000,37414.0444,4.5000,1.0000,37414.0444,0.0000,0.0000,205777.2444,0.0000,-205777.2444,13.8563,6.5590,14043.6000,0.0000,14043.6000,0.3641,3795.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3795.5676,0.0000,0.0000,0.0000,10248.0324,10248.0324,13.5724,25.6132,0.0000,24820.5000,-24820.5000,0.6435,0.0000,0.0000,0.0000,5065.4082,4.9000,1.0000,5065.4082,0.0000,0.0000,29885.9082,0.0000,-29885.9082,14.4003,7.1030,571.6000,0.0000,571.6000,0.0148,154.4865,3.7000,1.0000,0.0000,0.0000,0.0000,154.4865,0.0000,0.0000,0.0000,417.1135,417.1135,14.3887,26.4296,0.0000,22597.4000,-22597.4000,0.5859,0.0000,0.0000,0.0000,4611.7143,4.9000,1.0000,4611.7143,0.0000,0.0000,27209.1143,0.0000,-27209.1143,15.1425,7.8452,10248.7000,0.0000,10248.7000,0.2657,2769.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2769.9189,0.0000,0.0000,0.0000,7478.7811,7478.7811,14.9353,10.0891,12.5122,-11.6621,-174931.5657,9.3588,1469.6673,14.6967,9.3588,0.0000,29.8003,10.0891,8.9184,9.5038,-5.2824,-42259.1812,9.3588,3132.1388,31.3214,9.3588,0.0000,104.7853,8.9184,8.1555,8.5370,-3.9339,-27537.5930,9.3588,3734.9601,37.3496,9.3588,0.0000,136.8056,9.3588,108.6888,6.2392,0.0000,271.3912,380.0800,-190917.2000,-244728.3399,-244728.3399
4150.0000,7.9285,20.1507,0.0000,139019.4000,-139019.4000,3.6043,0.0000,0.0000,0.0000,30893.2000,4.5000,1.0000,30893.2000,0.0000,0.0000,169912.6000,0.0000,-169912.6000,13.7187,6.4214,13705.5000,0.0000,13705.5000,0.3553,3704.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3704.1892,0.0000,0.0000,0.0000,10001.3108,10001.3108,13.3779,25.4187,0.0000,14390.6000,-14390.6000,0.3731,0.0000,0.0000,0.0000,2936.8571,4.9000,1.0000,2936.8571,0.0000,0.0000,17327.4571,0.0000,-17327.4571,13.9684,6.6711,429.8000,0.0000,429.8000,0.0111,116.1622,3.7000,1.0000,0.0000,0.0000,0.0000,116.1622,0.0000,0.0000,0.0000,313.6378,313.6378,13.9577,25.9985,0.0000,19150.4000,-19150.4000,0.4965,0.0000,0.0000,0.0000,3908.2449,4.9000,1.0000,3908.2449,0.0000,0.0000,23058.6449,0.0000,-23058.6449,14.7435,7.4462,8934.5000,0.0000,8934.5000,0.2316,2414.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2414.7297,0.0000,0.0000,0.0000,6519.7703,6519.7703,14.5213,9.6167,12.0690,-9.5949,-143923.5182,7.6081,1217.0377,12.1704,7.6081,0.0000,16.0102,9.6167,8.6144,9.1156,-3.6763,-29410.6976,7.6081,2589.8561,25.8986,7.6081,0.0000,56.2960,8.6144,7.9285,8.2714,-2.8757,-20129.7672,7.6081,3072.2983,30.7230,7.6081,0.0000,73.4990,7.6081,61.4045,5.0721,0.0000,145.8052,207.2097,-149490.6000,-193463.9831,-193463.9831
4151.0000,7.7611,19.9834,0.0000,122563.5000,-122563.5000,3.1777,0.0000,0.0000,0.0000,27236.3333,4.5000,1.0000,27236.3333,0.0000,0.0000,149799.8333,0.0000,-149799.8333,13.7080,6.4107,13705.5000,0.0000,13705.5000,0.3553,3704.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3704.1892,0.0000,0.0000,0.0000,10001.3108,10001.3108,13.3110,25.3518,0.0000,10522.0000,-10522.0000,0.2728,0.0000,0.0000,0.0000,2147.3469,4.9000,1.0000,2147.3469,0.0000,0.0000,12669.3469,0.0000,-12669.3469,13.8140,6.5167,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,13.8017,25.8426,0.0000,15726.3000,-15726.3000,0.4077,0.0000,0.0000,0.0000,3209.4490,4.9000,1.0000,3209.4490,0.0000,0.0000,18935.7490,0.0000,-18935.7490,14.5535,7.2562,4991.9000,0.0000,4991.9000,0.1294,1349.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1349.1622,0.0000,0.0000,0.0000,3642.7378,3642.7378,14.4089,9.1691,11.7890,-8.7991,-131987.1801,6.5309,1057.0567,10.5706,6.5309,0.0000,10.1270,9.1691,8.3970,8.7831,-2.4310,-19448.0912,6.5309,2255.9168,22.5592,6.5309,0.0000,35.6090,8.3970,7.7611,8.0791,-2.2883,-16018.0283,6.5309,2659.9827,26.5998,6.5309,0.0000,46.4905,6.5309,40.3410,4.3539,0.0000,92.2265,132.5674,-129692.9000,-167453.2995,-167453.2995
4152.0000,7.6169,19.8391,0.0000,102103.1000,-102103.1000,2.6472,0.0000,0.0000,0.0000,22689.5778,4.5000,1.0000,22689.5778,0.0000,0.0000,124792.6778,0.0000,-124792.6778,13.5622,6.2649,13705.6000,0.0000,13705.6000,0.3553,3704.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3704.2162,0.0000,0.0000,0.0000,10001.3838,10001.3838,13.0857,25.1266,0.0000,9381.6000,-9381.6000,0.2432,0.0000,0.0000,0.0000,1914.6122,4.9000,1.0000,1914.6122,0.0000,0.0000,11296.2122,0.0000,-11296.2122,13.6239,6.3266,427.6000,0.0000,427.6000,0.0111,115.5676,3.7000,1.0000,0.0000,0.0000,0.0000,115.5676,0.0000,0.0000,0.0000,312.0324,312.0324,13.6091,25.6499,0.0000,12773.5000,-12773.5000,0.3312,0.0000,0.0000,0.0000,2606.8367,4.9000,1.0000,2606.8367,0.0000,0.0000,15380.3367,0.0000,-15380.3367,14.3418,7.0445,1542.2000,0.0000,1542.2000,0.0400,416.8108,3.7000,1.0000,0.0000,0.0000,0.0000,416.8108,0.0000,0.0000,0.0000,1125.3892,1125.3892,14.2882,8.7319,11.5100,-7.7751,-116626.5108,5.4421,891.2382,8.9124,5.4421,0.0000,5.8594,8.7319,8.2292,8.4805,-1.3190,-10551.9902,5.4421,1905.1325,19.0513,5.4421,0.0000,20.6033,8.2292,7.6169,7.9230,-1.8360,-12851.9204,5.4421,2232.0194,22.3202,5.4421,0.0000,26.8992,5.4421,24.4462,3.6280,0.0000,53.3619,77.8081,-108582.8000,-140030.4214,-140030.4214
4153.0000,7.5157,19.7380,0.0000,94553.8000,-94553.8000,2.4515,0.0000,0.0000,0.0000,21011.9556,4.5000,1.0000,21011.9556,0.0000,0.0000,115565.7556,0.0000,-115565.7556,13.6095,6.3122,13679.5000,0.0000,13679.5000,0.3547,3697.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3697.1622,0.0000,0.0000,0.0000,9982.3378,9982.3378,13.0832,25.1240,0.0000,5647.3000,-5647.3000,0.1464,0.0000,0.0000,0.0000,1152.5102,4.9000,1.0000,1152.5102,0.0000,0.0000,6799.8102,0.0000,-6799.8102,13.4417,6.1444,421.3000,0.0000,421.3000,0.0109,113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,113.8649,0.0000,0.0000,0.0000,307.4351,307.4351,13.4255,25.4663,0.0000,11244.2000,-11244.2000,0.2915,0.0000,0.0000,0.0000,2294.7347,4.9000,1.0000,2294.7347,0.0000,0.0000,13538.9347,0.0000,-13538.9347,14.1394,6.8421,884.0000,0.0000,884.0000,0.0229,238.9189,3.7000,1.0000,0.0000,0.0000,0.0000,238.9189,0.0000,0.0000,0.0000,645.0811,645.0811,14.1054,8.4727,11.2890,-7.1215,-106822.0361,4.9169,812.7972,8.1280,4.9169,0.0000,4.3216,8.4727,8.0928,8.2827,-0.9005,-7204.0312,4.9169,1736.4726,17.3647,4.9169,0.0000,15.1957,8.0928,7.5157,7.8043,-1.5634,-10943.5791,4.9169,2027.3823,20.2738,4.9169,0.0000,19.8392,4.9169,18.5089,3.2779,0.0000,39.3565,57.8654,-96460.5000,-124969.6464,-124969.6464
4154.0000,7.4295,19.6517,0.0000,83227.0000,-83227.0000,2.1578,0.0000,0.0000,0.0000,18494.8889,4.5000,1.0000,18494.8889,0.0000,0.0000,101721.8889,0.0000,-101721.8889,13.3561,6.0588,13678.3000,0.0000,13678.3000,0.3546,3696.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3696.8378,0.0000,0.0000,0.0000,9981.4622,9981.4622,12.7746,24.8154,0.0000,6481.5000,-6481.5000,0.1680,0.0000,0.0000,0.0000,1322.7551,4.9000,1.0000,1322.7551,0.0000,0.0000,7804.2551,0.0000,-7804.2551,13.2293,5.9320,426.6000,0.0000,426.6000,0.0111,115.2973,3.7000,1.0000,0.0000,0.0000,0.0000,115.2973,0.0000,0.0000,0.0000,311.3027,311.3027,13.2111,25.2520,0.0000,10218.8000,-10218.8000,0.2649,0.0000,0.0000,0.0000,2085.4694,4.9000,1.0000,2085.4694,0.0000,0.0000,12304.2694,0.0000,-12304.2694,13.9280,6.6307,391.9000,0.0000,391.9000,0.0102,105.9189,3.7000,1.0000,0.0000,0.0000,0.0000,105.9189,0.0000,0.0000,0.0000,285.9811,285.9811,13.9114,8.2567,11.0840,-6.4702,-97053.6716,4.4500,742.0410,7.4204,4.4500,0.0000,3.2036,8.2567,7.9908,8.1238,-0.5705,-4563.7902,4.4500,1582.7362,15.8274,4.4500,0.0000,11.2648,7.9908,7.4295,7.7102,-1.3763,-9634.2057,4.4500,1842.6171,18.4262,4.4500,0.0000,14.7071,4.4500,14.0839,2.9667,0.0000,29.1755,43.2594,-85430.5000,-111251.6674,-111251.6674
4155.0000,7.3609,19.5832,0.0000,74774.9000,-74774.9000,1.9387,0.0000,0.0000,0.0000,16616.6444,4.5000,1.0000,16616.6444,0.0000,0.0000,91391.5444,0.0000,-91391.5444,13.1006,5.8033,13680.0000,0.0000,13680.0000,0.3547,3697.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3697.2973,0.0000,0.0000,0.0000,9982.7027,9982.7027,12.4737,24.5145,0.0000,7192.9000,-7192.9000,0.1865,0.0000,0.0000,0.0000,1467.9388,4.9000,1.0000,1467.9388,0.0000,0.0000,8660.8388,0.0000,-8660.8388,13.0176,5.7203,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0000,0.0000,0.0000,307.8000,307.8000,12.9983,25.0391,0.0000,9689.9000,-9689.9000,0.2512,0.0000,0.0000,0.0000,1977.5306,4.9000,1.0000,1977.5306,0.0000,0.0000,11667.4306,0.0000,-11667.4306,13.7310,6.4337,391.9000,0.0000,391.9000,0.0102,105.9189,3.7000,1.0000,0.0000,0.0000,0.0000,105.9189,0.0000,0.0000,0.0000,285.9811,285.9811,13.7131,8.0996,10.9063,-5.9588,-89382.1690,4.1283,693.6210,6.9362,4.1283,0.0000,2.5578,8.0996,7.9052,8.0024,-0.3869,-3095.4211,4.1283,1476.2837,14.7628,4.1283,0.0000,8.9939,7.9052,7.3609,7.6331,-1.2380,-8665.7399,4.1283,1715.3290,17.1533,4.1283,0.0000,11.7422,4.1283,11.4704,2.7522,0.0000,23.2939,34.7643,-77164.0000,-101143.3300,-101143.3300
4156.0000,7.3427,19.5649,0.0000,93048.1000,-93048.1000,2.4124,0.0000,0.0000,0.0000,20677.3556,4.5000,1.0000,20677.3556,0.0000,0.0000,113725.4556,0.0000,-113725.4556,13.6404,6.3431,13680.2000,0.0000,13680.2000,0.3547,3697.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3697.3514,0.0000,0.0000,0.0000,9982.8486,9982.8486,13.0876,25.1284,0.0000,2835.0000,-2835.0000,0.0735,0.0000,0.0000,0.0000,578.5714,4.9000,1.0000,578.5714,0.0000,0.0000,3413.5714,0.0000,-3413.5714,13.2766,5.9793,426.2000,0.0000,426.2000,0.0111,115.1892,3.7000,1.0000,0.0000,0.0000,0.0000,115.1892,0.0000,0.0000,0.0000,311.0108,311.0108,13.2594,25.3002,0.0000,9514.6000,-9514.6000,0.2467,0.0000,0.0000,0.0000,1941.7551,4.9000,1.0000,1941.7551,0.0000,0.0000,11456.3551,0.0000,-11456.3551,13.8938,6.5965,883.6000,0.0000,883.6000,0.0229,238.8108,3.7000,1.0000,0.0000,0.0000,0.0000,238.8108,0.0000,0.0000,0.0000,644.7892,644.7892,13.8581,8.0500,10.9541,-6.9923,-104883.9569,4.6819,785.0464,7.8505,4.6819,0.0000,3.7311,8.0500,7.8269,7.9384,-0.5036,-4028.7871,4.6819,1679.0636,16.7906,4.6819,0.0000,13.1195,7.8269,7.3427,7.5848,-1.2491,-8743.9894,4.6819,1949.6029,19.4960,4.6819,0.0000,17.1285,4.6819,16.1854,3.1213,0.0000,33.9791,50.1645,-90407.7000,-117656.7334,-117656.7334
4157.0000,7.3357,19.5580,0.0000,101609.3000,-101609.3000,2.6344,0.0000,0.0000,0.0000,22579.8444,4.5000,1.0000,22579.8444,0.0000,0.0000,124189.1444,0.0000,-124189.1444,13.3580,6.0607,13680.1000,0.0000,13680.1000,0.3547,3697.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3697.3243,0.0000,0.0000,0.0000,9982.7757,9982.7757,12.8739,24.9147,0.0000,7112.1000,-7112.1000,0.1844,0.0000,0.0000,0.0000,1451.4490,4.9000,1.0000,1451.4490,0.0000,0.0000,8563.5490,0.0000,-8563.5490,13.2892,5.9919,552.6000,0.0000,552.6000,0.0143,149.3514,3.7000,1.0000,0.0000,0.0000,0.0000,149.3514,0.0000,0.0000,0.0000,403.2486,403.2486,13.2696,25.3104,0.0000,9871.0000,-9871.0000,0.2559,0.0000,0.0000,0.0000,2014.4898,4.9000,1.0000,2014.4898,0.0000,0.0000,11885.4898,0.0000,-11885.4898,13.8460,6.5487,4652.8000,0.0000,4652.8000,0.1206,1257.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1257.5135,0.0000,0.0000,0.0000,3395.2865,3395.2865,13.6813,8.2736,10.9775,-7.4344,-111516.5556,5.3466,895.5974,8.9560,5.3466,0.0000,5.5563,8.2736,7.7327,8.0031,-1.3944,-11155.2340,5.3466,1911.8875,19.1189,5.3466,0.0000,19.5375,7.7327,7.3357,7.5342,-1.1693,-8185.0829,5.3466,2231.4397,22.3144,5.3466,0.0000,25.5078,5.3466,23.2873,3.5644,0.0000,50.6016,73.8889,-99706.9000,-130856.8724,-130856.8724
4158.0000,7.4181,19.6403,0.0000,182615.5000,-182615.5000,4.7346,0.0000,0.0000,0.0000,40581.2222,4.5000,1.0000,40581.2222,0.0000,0.0000,223196.7222,0.0000,-223196.7222,14.0215,6.7242,13680.5000,0.0000,13680.5000,0.3547,3697.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3697.4324,0.0000,0.0000,0.0000,9983.0676,9983.0676,13.7261,25.7669,0.0000,1111.7000,-1111.7000,0.0288,0.0000,0.0000,0.0000,226.8776,4.9000,1.0000,226.8776,0.0000,0.0000,1338.5776,0.0000,-1338.5776,13.7657,6.4684,518.7000,0.0000,518.7000,0.0134,140.1892,3.7000,1.0000,0.0000,0.0000,0.0000,140.1892,0.0000,0.0000,0.0000,378.5108,378.5108,13.7545,25.7953,0.0000,11777.2000,-11777.2000,0.3053,0.0000,0.0000,0.0000,2403.5102,4.9000,1.0000,2403.5102,0.0000,0.0000,14180.7102,0.0000,-14180.7102,14.1741,6.8768,15632.8000,0.0000,15632.8000,0.4053,4225.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4225.0811,0.0000,0.0000,0.0000,11407.7189,11407.7189,13.8366,9.0248,11.4307,-10.8427,-162639.8435,8.7634,1439.9904,14.3999,8.7634,0.0000,24.4672,9.0248,7.8915,8.4582,-4.7881,-38304.4197,8.7634,3070.8995,30.7090,8.7634,0.0000,86.0327,7.8915,7.4181,7.6548,-2.2861,-16002.4494,8.7634,3637.7138,36.3771,8.7634,0.0000,112.3227,8.7634,90.6607,5.8423,0.0000,222.8226,313.4834,-165672.4000,-216946.7127,-216946.7127
4159.0000,7.6139,19.8361,0.0000,236741.3000,-236741.3000,6.1380,0.0000,0.0000,0.0000,52609.1778,4.5000,1.0000,52609.1778,0.0000,0.0000,289350.4778,0.0000,-289350.4778,14.0111,6.7138,23233.3000,0.0000,23233.3000,0.6024,6279.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6279.2703,0.0000,0.0000,0.0000,16954.0297,16954.0297,13.6363,25.6771,0.0000,10641.1000,-10641.1000,0.2759,0.0000,0.0000,0.0000,2171.6531,4.9000,1.0000,2171.6531,0.0000,0.0000,12812.7531,0.0000,-12812.7531,13.9196,6.6223,1045.0000,0.0000,1045.0000,0.0271,282.4324,3.7000,1.0000,0.0000,0.0000,0.0000,282.4324,0.0000,0.0000,0.0000,762.5676,762.5676,13.9027,25.9435,0.0000,13258.5000,-13258.5000,0.3438,0.0000,0.0000,0.0000,2705.8163,4.9000,1.0000,2705.8163,0.0000,0.0000,15964.3163,0.0000,-15964.3163,14.2557,6.9584,16616.1000,0.0000,16616.1000,0.4308,4490.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4490.8378,0.0000,0.0000,0.0000,12125.2622,12125.2622,13.9876,9.6664,11.8270,-13.0299,-195448.6409,11.7268,1895.0145,18.9501,11.7268,0.0000,58.6279,9.6664,8.2823,8.9744,-7.8252,-62601.7922,11.7268,4016.7207,40.1672,11.7268,0.0000,206.1504,8.2823,7.6139,7.9481,-4.3193,-30235.2546,11.7268,4804.2712,48.0427,11.7268,0.0000,269.1460,11.7268,202.7218,7.8179,0.0000,533.9244,736.6462,-219746.5000,-288285.6877,-288285.6877
4160.0000,7.9167,20.1389,0.0000,259715.8000,-259715.8000,6.7336,0.0000,0.0000,0.0000,57714.6222,4.5000,1.0000,57714.6222,0.0000,0.0000,317430.4222,0.0000,-317430.4222,13.5892,6.2919,28347.1000,0.0000,28347.1000,0.7350,7661.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7661.3784,0.0000,0.0000,0.0000,20685.7216,20685.7216,13.2196,25.2604,0.0000,53725.5000,-53725.5000,1.3929,0.0000,0.0000,0.0000,10964.3878,4.9000,1.0000,10964.3878,0.0000,0.0000,64689.8878,0.0000,-64689.8878,14.3756,7.0783,1764.0000,0.0000,1764.0000,0.0457,476.7568,3.7000,1.0000,0.0000,0.0000,0.0000,476.7568,0.0000,0.0000,0.0000,1287.2432,1287.2432,14.3526,26.3934,0.0000,13547.9000,-13547.9000,0.3513,0.0000,0.0000,0.0000,2764.8776,4.9000,1.0000,2764.8776,0.0000,0.0000,16312.7776,0.0000,-16312.7776,14.6441,7.3468,15960.5000,0.0000,15960.5000,0.4138,4313.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4313.6486,0.0000,0.0000,0.0000,11646.8514,11646.8514,14.4360,10.2134,12.3247,-15.7526,-236289.6016,14.5084,2296.2029,22.9620,14.5084,0.0000,111.0271,10.2134,8.7346,9.4740,-10.3442,-82753.5750,14.5084,4861.9144,48.6191,14.5084,0.0000,390.3989,8.7346,7.9167,8.3257,-6.5386,-45770.0947,14.5084,5844.6729,58.4467,14.5084,0.0000,509.6973,14.5084,365.5321,9.6723,0.0000,1011.1233,1376.6554,-280917.6000,-364813.2713,-364813.2713
4161.0000,8.1472,20.3694,0.0000,274262.0000,-274262.0000,7.1108,0.0000,0.0000,0.0000,60947.1111,4.5000,1.0000,60947.1111,0.0000,0.0000,335209.1111,0.0000,-335209.1111,13.7056,6.4083,32224.5000,0.0000,32224.5000,0.8355,8709.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8709.3243,0.0000,0.0000,0.0000,23515.1757,23515.1757,13.3157,25.3565,0.0000,65824.6000,-65824.6000,1.7066,0.0000,0.0000,0.0000,13433.5918,4.9000,1.0000,13433.5918,0.0000,0.0000,79258.1918,0.0000,-79258.1918,14.6299,7.3326,1907.2000,0.0000,1907.2000,0.0494,515.4595,3.7000,1.0000,0.0000,0.0000,0.0000,515.4595,0.0000,0.0000,0.0000,1391.7405,1391.7405,14.6068,26.6476,0.0000,13833.6000,-13833.6000,0.3587,0.0000,0.0000,0.0000,2823.1837,4.9000,1.0000,2823.1837,0.0000,0.0000,16656.7837,0.0000,-16656.7837,14.8830,7.5857,13994.0000,0.0000,13994.0000,0.3628,3782.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3782.1622,0.0000,0.0000,0.0000,10211.8378,10211.8378,14.7137,10.5417,12.6277,-16.7734,-251601.1587,15.6357,2443.6369,24.4364,15.6357,0.0000,138.9687,10.5417,9.0340,9.7878,-11.3655,-90924.2714,15.6357,5168.5915,51.6859,15.6357,0.0000,488.6486,9.0340,8.1472,8.5906,-7.6400,-53479.9024,15.6357,6225.2099,62.2521,15.6357,0.0000,637.9702,15.6357,449.8332,10.4238,0.0000,1265.5875,1715.4207,-305794.5000,-396005.3326,-396005.3326
4162.0000,8.3483,20.5705,0.0000,283335.1000,-283335.1000,7.3460,0.0000,0.0000,0.0000,62963.3556,4.5000,1.0000,62963.3556,0.0000,0.0000,346298.4556,0.0000,-346298.4556,13.7687,6.4714,38041.6000,0.0000,38041.6000,0.9863,10281.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10281.5135,0.0000,0.0000,0.0000,27760.0865,27760.0865,13.3342,25.3750,0.0000,75725.0000,-75725.0000,1.9633,0.0000,0.0000,0.0000,15454.0816,4.9000,1.0000,15454.0816,0.0000,0.0000,91179.0816,0.0000,-91179.0816,14.7614,7.4641,1953.3000,0.0000,1953.3000,0.0506,527.9189,3.7000,1.0000,0.0000,0.0000,0.0000,527.9189,0.0000,0.0000,0.0000,1425.3811,1425.3811,14.7391,26.7799,0.0000,14183.5000,-14183.5000,0.3677,0.0000,0.0000,0.0000,2894.5918,4.9000,1.0000,2894.5918,0.0000,0.0000,17078.0918,0.0000,-17078.0918,15.0064,7.7091,12682.9000,0.0000,12682.9000,0.3288,3427.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3427.8108,0.0000,0.0000,0.0000,9255.0892,9255.0892,14.8615,10.8027,12.8321,-17.2871,-259306.4223,16.5642,2566.9362,25.6694,16.5642,0.0000,165.2260,10.8027,9.2792,10.0410,-12.1675,-97339.7390,16.5642,5415.8142,54.1581,16.5642,0.0000,580.9759,9.2792,8.3483,8.8137,-8.4956,-59468.9110,16.5642,6530.2086,65.3021,16.5642,0.0000,758.5110,16.5642,527.9349,11.0428,0.0000,1504.7129,2032.6478,-320565.8000,-416115.0723,-416115.0723
4163.0000,8.5714,20.7936,0.0000,301901.7000,-301901.7000,7.8274,0.0000,0.0000,0.0000,67089.2667,4.5000,1.0000,67089.2667,0.0000,0.0000,368990.9667,0.0000,-368990.9667,13.9483,6.6510,39990.8000,0.0000,39990.8000,1.0368,10808.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10808.3243,0.0000,0.0000,0.0000,29182.4757,29182.4757,13.5231,25.5639,0.0000,85269.8000,-85269.8000,2.2108,0.0000,0.0000,0.0000,17402.0000,4.9000,1.0000,17402.0000,0.0000,0.0000,102671.8000,0.0000,-102671.8000,15.0192,7.7219,2313.6000,0.0000,2313.6000,0.0600,625.2973,3.7000,1.0000,0.0000,0.0000,0.0000,625.2973,0.0000,0.0000,0.0000,1688.3027,1688.3027,14.9946,27.0354,0.0000,17799.3000,-17799.3000,0.4615,0.0000,0.0000,0.0000,3632.5102,4.9000,1.0000,3632.5102,0.0000,0.0000,21431.8102,0.0000,-21431.8102,15.3069,8.0096,10224.7000,0.0000,10224.7000,0.2651,2763.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2763.4324,0.0000,0.0000,0.0000,7461.2676,7461.2676,15.1982,11.0954,13.1468,-18.7702,-281553.1341,17.7923,2721.7156,27.2172,17.7923,0.0000,204.7684,11.0954,9.5462,10.3208,-13.2890,-106312.2035,17.7923,5747.5376,57.4754,17.7923,0.0000,720.0170,9.5462,8.5714,9.0588,-9.5567,-66897.1933,17.7923,6979.9865,69.7999,17.7923,0.0000,940.0404,17.7923,643.9225,11.8615,0.0000,1864.8258,2508.7482,-352441.7000,-454762.5309,-454762.5309
4164.0000,8.7121,20.9343,0.0000,313790.6000,-313790.6000,8.1356,0.0000,0.0000,0.0000,69731.2444,4.5000,1.0000,69731.2444,0.0000,0.0000,383521.8444,0.0000,-383521.8444,14.2268,6.9295,34648.1000,0.0000,34648.1000,0.8983,9364.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9364.3514,0.0000,0.0000,0.0000,25283.7486,25283.7486,13.8632,25.9041,0.0000,82973.0000,-82973.0000,2.1512,0.0000,0.0000,0.0000,16933.2653,4.9000,1.0000,16933.2653,0.0000,0.0000,99906.2653,0.0000,-99906.2653,15.2998,8.0025,2758.4000,0.0000,2758.4000,0.0715,745.5135,3.7000,1.0000,0.0000,0.0000,0.0000,745.5135,0.0000,0.0000,0.0000,2012.8865,2012.8865,15.2709,27.3117,0.0000,20549.3000,-20549.3000,0.5328,0.0000,0.0000,0.0000,4193.7347,4.9000,1.0000,4193.7347,0.0000,0.0000,24743.0347,0.0000,-24743.0347,15.6266,8.3293,8913.7000,0.0000,8913.7000,0.2311,2409.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2409.1081,0.0000,0.0000,0.0000,6504.5919,6504.5919,15.5331,11.2800,13.4066,-19.7189,-295782.8837,18.0308,2728.9622,27.2896,18.0308,0.0000,213.1146,11.2800,9.7106,10.4953,-13.6430,-109144.0870,18.0308,5781.0754,57.8108,18.0308,0.0000,749.3644,9.7106,8.7121,9.2113,-9.9204,-69442.9468,18.0308,7037.4505,70.3745,18.0308,0.0000,978.3557,18.0308,668.1894,12.0206,0.0000,1940.8347,2609.0241,-370992.7000,-474369.9174,-474369.9174
4165.0000,8.9273,21.1495,0.0000,325490.1000,-325490.1000,8.4389,0.0000,0.0000,0.0000,72331.1333,4.5000,1.0000,72331.1333,0.0000,0.0000,397821.2333,0.0000,-397821.2333,14.2880,6.9907,39981.7000,0.0000,39981.7000,1.0366,10805.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10805.8649,0.0000,0.0000,0.0000,29175.8351,29175.8351,13.8948,25.9356,0.0000,95846.2000,-95846.2000,2.4850,0.0000,0.0000,0.0000,19560.4490,4.9000,1.0000,19560.4490,0.0000,0.0000,115406.6490,0.0000,-115406.6490,15.4500,8.1527,2633.8000,0.0000,2633.8000,0.0683,711.8378,3.7000,1.0000,0.0000,0.0000,0.0000,711.8378,0.0000,0.0000,0.0000,1921.9622,1921.9622,15.4241,27.4649,0.0000,22856.3000,-22856.3000,0.5926,0.0000,0.0000,0.0000,4664.5510,4.9000,1.0000,4664.5510,0.0000,0.0000,27520.8510,0.0000,-27520.8510,15.7949,8.4976,7930.4000,0.0000,7930.4000,0.2056,2143.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2143.3514,0.0000,0.0000,0.0000,5787.0486,5787.0486,15.7169,11.5668,13.6418,-20.5324,-307985.6309,19.2405,2884.1835,28.8418,19.2405,0.0000,258.9507,11.5668,9.9657,10.7662,-14.8525,-118820.0692,19.2405,6142.9398,61.4294,19.2405,0.0000,910.5354,9.9657,8.9273,9.4465,-11.0083,-77058.1873,19.2405,7516.1181,75.1612,19.2405,0.0000,1188.7776,19.2405,800.3294,12.8270,0.0000,2358.2638,3158.5932,-393646.7000,-503863.8874,-503863.8874
4166.0000,9.1273,21.3495,0.0000,339854.2000,-339854.2000,8.8114,0.0000,0.0000,0.0000,75523.1556,4.5000,1.0000,75523.1556,0.0000,0.0000,415377.3556,0.0000,-415377.3556,14.4921,7.1949,38046.7000,0.0000,38046.7000,0.9864,10282.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10282.8919,0.0000,0.0000,0.0000,27763.8081,27763.8081,14.1336,26.1744,0.0000,103919.1000,-103919.1000,2.6943,0.0000,0.0000,0.0000,21207.9796,4.9000,1.0000,21207.9796,0.0000,0.0000,125127.0796,0.0000,-125127.0796,15.7497,8.4524,1744.2000,0.0000,1744.2000,0.0452,471.4054,3.7000,1.0000,0.0000,0.0000,0.0000,471.4054,0.0000,0.0000,0.0000,1272.7946,1272.7946,15.7332,27.7740,0.0000,25657.3000,-25657.3000,0.6652,0.0000,0.0000,0.0000,5236.1837,4.9000,1.0000,5236.1837,0.0000,0.0000,30893.4837,0.0000,-30893.4837,16.1322,8.8349,6947.1000,0.0000,6947.1000,0.1801,1877.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1877.5946,0.0000,0.0000,0.0000,5069.5054,5069.5054,16.0668,11.8273,13.9470,-21.8826,-328238.2634,20.0739,2971.9794,29.7198,20.0739,0.0000,294.0795,11.8273,10.1985,11.0129,-15.7646,-126116.5914,20.0739,6384.0904,63.8409,20.0739,0.0000,1034.0570,10.1985,9.1273,9.6629,-11.8481,-82936.9559,20.0739,7901.3043,79.0130,20.0739,0.0000,1350.0450,20.0739,900.4715,13.3826,0.0000,2678.1815,3578.6529,-422692.6000,-537291.8107,-537291.8107
4167.0000,9.3433,21.5655,0.0000,353263.4000,-353263.4000,9.1590,0.0000,0.0000,0.0000,78502.9778,4.5000,1.0000,78502.9778,0.0000,0.0000,431766.3778,0.0000,-431766.3778,14.6685,7.3712,36105.6000,0.0000,36105.6000,0.9361,9758.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9758.2703,0.0000,0.0000,0.0000,26347.3297,26347.3297,14.3436,26.3844,0.0000,113662.3000,-113662.3000,2.9469,0.0000,0.0000,0.0000,23196.3878,4.9000,1.0000,23196.3878,0.0000,0.0000,136858.6878,0.0000,-136858.6878,16.0315,8.7342,1687.7000,0.0000,1687.7000,0.0438,456.1351,3.7000,1.0000,0.0000,0.0000,0.0000,456.1351,0.0000,0.0000,0.0000,1231.5649,1231.5649,16.0163,28.0572,0.0000,27879.9000,-27879.9000,0.7228,0.0000,0.0000,0.0000,5689.7755,4.9000,1.0000,5689.7755,0.0000,0.0000,33569.6755,0.0000,-33569.6755,16.4304,9.1331,7930.4000,0.0000,7930.4000,0.2056,2143.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2143.3514,0.0000,0.0000,0.0000,5787.0486,5787.0486,16.3590,12.1075,14.2333,-22.9805,-344706.8253,21.0213,3076.3824,30.7638,21.0213,0.0000,337.7129,12.1075,10.4486,11.2780,-16.8135,-134507.8367,21.0213,6707.6488,67.0765,21.0213,0.0000,1187.4831,10.4486,9.3433,9.8959,-12.8020,-89614.1358,21.0213,8496.7870,84.9679,21.0213,0.0000,1550.3552,21.0213,1023.7040,14.0142,0.0000,3075.5513,4099.2553,-449081.9000,-568828.7978,-568828.7978
4168.0000,9.4941,21.7163,0.0000,356380.5000,-356380.5000,9.2398,0.0000,0.0000,0.0000,79195.6667,4.5000,1.0000,79195.6667,0.0000,0.0000,435576.1667,0.0000,-435576.1667,14.8007,7.5034,30766.7000,0.0000,30766.7000,0.7977,8315.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8315.3243,0.0000,0.0000,0.0000,22451.3757,22451.3757,14.5272,26.5680,0.0000,118841.7000,-118841.7000,3.0812,0.0000,0.0000,0.0000,24253.4082,4.9000,1.0000,24253.4082,0.0000,0.0000,143095.1082,0.0000,-143095.1082,16.2705,8.9732,2176.5000,0.0000,2176.5000,0.0564,588.2432,3.7000,1.0000,0.0000,0.0000,0.0000,588.2432,0.0000,0.0000,0.0000,1588.2568,1588.2568,16.2511,28.2919,0.0000,29807.8000,-29807.8000,0.7728,0.0000,0.0000,0.0000,6083.2245,4.9000,1.0000,6083.2245,0.0000,0.0000,35891.0245,0.0000,-35891.0245,16.6884,9.3911,9241.4000,0.0000,9241.4000,0.2396,2497.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2497.6757,0.0000,0.0000,0.0000,6743.7243,6743.7243,16.6062,12.2969,14.4516,-23.5815,-353721.9538,21.2813,3087.1365,30.8714,21.2813,0.0000,350.3991,12.2969,10.6194,11.4581,-17.2110,-137688.1725,21.2813,6794.3105,67.9431,21.2813,0.0000,1232.0909,10.6194,9.4941,10.0568,-13.1955,-92368.8162,21.2813,8710.7474,87.1075,21.2813,0.0000,1608.5943,21.2813,1059.3182,14.1876,0.0000,3191.0844,4250.4026,-462845.4000,-583778.9426,-583778.9426
4169.0000,9.5960,21.8182,0.0000,366190.4000,-366190.4000,9.4942,0.0000,0.0000,0.0000,81375.6444,4.5000,1.0000,81375.6444,0.0000,0.0000,447566.0444,0.0000,-447566.0444,15.0739,7.7766,20096.0000,0.0000,20096.0000,0.5210,5431.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5431.3514,0.0000,0.0000,0.0000,14664.6486,14664.6486,14.8944,26.9352,0.0000,110914.7000,-110914.7000,2.8757,0.0000,0.0000,0.0000,22635.6531,4.9000,1.0000,22635.6531,0.0000,0.0000,133550.3531,0.0000,-133550.3531,16.5290,9.2317,1378.9000,0.0000,1378.9000,0.0358,372.6757,3.7000,1.0000,0.0000,0.0000,0.0000,372.6757,0.0000,0.0000,0.0000,1006.2243,1006.2243,16.5166,28.5575,0.0000,33922.3000,-33922.3000,0.8795,0.0000,0.0000,0.0000,6922.9184,4.9000,1.0000,6922.9184,0.0000,0.0000,40845.2184,0.0000,-40845.2184,17.0166,9.7193,12191.3000,0.0000,12191.3000,0.3161,3294.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3294.9459,0.0000,0.0000,0.0000,8896.3541,8896.3541,16.9077,12.4424,14.6750,-24.3220,-364829.6608,21.1833,3045.4427,30.4544,21.1833,0.0000,345.5786,12.4424,10.7387,11.5906,-17.4001,-139200.9922,21.1833,6728.5209,67.2852,21.1833,0.0000,1215.1407,10.7387,9.5960,10.1673,-13.3377,-93363.7359,21.1833,8631.2594,86.3126,21.1833,0.0000,1586.4643,21.1833,1045.7961,14.1222,0.0000,3147.1836,4192.9797,-477361.2000,-597394.3888,-597394.3888
4170.0000,9.2021,21.4243,0.0000,277297.4000,-277297.4000,7.1895,0.0000,0.0000,0.0000,61621.6444,4.5000,1.0000,61621.6444,0.0000,0.0000,338919.0444,0.0000,-338919.0444,14.4536,7.1563,16551.8000,0.0000,16551.8000,0.4291,4473.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4473.4595,0.0000,0.0000,0.0000,12078.3405,12078.3405,14.2665,26.3073,0.0000,84733.2000,-84733.2000,2.1969,0.0000,0.0000,0.0000,17292.4898,4.9000,1.0000,17292.4898,0.0000,0.0000,102025.6898,0.0000,-102025.6898,15.8473,8.5500,1154.8000,0.0000,1154.8000,0.0299,312.1081,3.7000,1.0000,0.0000,0.0000,0.0000,312.1081,0.0000,0.0000,0.0000,842.6919,842.6919,15.8343,27.8751,0.0000,36191.1000,-36191.1000,0.9383,0.0000,0.0000,0.0000,7385.9388,4.9000,1.0000,7385.9388,0.0000,0.0000,43577.0388,0.0000,-43577.0388,16.5095,9.2122,14321.7000,0.0000,14321.7000,0.3713,3870.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3870.7297,0.0000,0.0000,0.0000,10450.9703,10450.9703,16.3476,11.8473,14.0974,-19.3623,-290433.8171,16.7325,2462.2234,24.6222,16.7325,0.0000,170.3149,11.8473,10.2490,11.0482,-12.8937,-103149.5091,16.7325,5239.5628,52.3956,16.7325,0.0000,598.8697,10.2490,9.2021,9.7256,-9.6523,-67566.4441,16.7325,6338.4635,63.3846,16.7325,0.0000,781.8728,16.7325,542.9642,11.1550,0.0000,1551.0575,2094.0217,-366193.4000,-461149.7703,-461149.7703
4171.0000,9.0168,21.2390,0.0000,262670.2000,-262670.2000,6.8102,0.0000,0.0000,0.0000,58371.1556,4.5000,1.0000,58371.1556,0.0000,0.0000,321041.3556,0.0000,-321041.3556,14.3490,7.0517,16545.3000,0.0000,16545.3000,0.4290,4471.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4471.7027,0.0000,0.0000,0.0000,12073.5973,12073.5973,14.1485,26.1893,0.0000,74220.7000,-74220.7000,1.9243,0.0000,0.0000,0.0000,15147.0816,4.9000,1.0000,15147.0816,0.0000,0.0000,89367.7816,0.0000,-89367.7816,15.6328,8.3355,878.9000,0.0000,878.9000,0.0228,237.5405,3.7000,1.0000,0.0000,0.0000,0.0000,237.5405,0.0000,0.0000,0.0000,641.3595,641.3595,15.6222,27.6630,0.0000,33402.8000,-33402.8000,0.8660,0.0000,0.0000,0.0000,6816.8980,4.9000,1.0000,6816.8980,0.0000,0.0000,40219.6980,0.0000,-40219.6980,16.2902,8.9929,13666.2000,0.0000,13666.2000,0.3543,3693.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3693.5676,0.0000,0.0000,0.0000,9972.6324,9972.6324,16.1246,11.5871,13.8558,-18.2126,-273189.0480,15.6099,2319.6544,23.1965,15.6099,0.0000,138.2835,11.5871,10.0247,10.8059,-11.7584,-94066.8175,15.6099,4938.7693,49.3877,15.6099,0.0000,486.2395,10.0247,9.0168,9.5208,-8.6693,-60685.3804,15.6099,5966.1568,59.6616,15.6099,0.0000,634.8250,15.6099,447.7818,10.4066,0.0000,1259.3480,1707.1298,-339203.3000,-427941.2460,-427941.2460
4172.0000,8.6009,20.8232,0.0000,189706.3000,-189706.3000,4.9185,0.0000,0.0000,0.0000,42156.9556,4.5000,1.0000,42156.9556,0.0000,0.0000,231863.2556,0.0000,-231863.2556,13.7705,6.4732,16561.8000,0.0000,16561.8000,0.4294,4476.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4476.1622,0.0000,0.0000,0.0000,12085.6378,12085.6378,13.5011,25.5419,0.0000,49464.8000,-49464.8000,1.2825,0.0000,0.0000,0.0000,10094.8571,4.9000,1.0000,10094.8571,0.0000,0.0000,59559.6571,0.0000,-59559.6571,14.8290,7.5317,962.3000,0.0000,962.3000,0.0249,260.0811,3.7000,1.0000,0.0000,0.0000,0.0000,260.0811,0.0000,0.0000,0.0000,702.2189,702.2189,14.8133,26.8541,0.0000,29796.1000,-29796.1000,0.7725,0.0000,0.0000,0.0000,6080.8367,4.9000,1.0000,6080.8367,0.0000,0.0000,35876.9367,0.0000,-35876.9367,15.6132,8.3159,12519.0000,0.0000,12519.0000,0.3246,3383.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3383.5135,0.0000,0.0000,0.0000,9135.4865,9135.4865,15.4095,10.8722,13.1409,-13.5672,-203508.0683,11.6286,1779.2794,17.7928,11.6286,0.0000,57.1674,10.8722,9.4860,10.1791,-7.7715,-62172.3516,11.6286,3779.4588,37.7946,11.6286,0.0000,201.0149,9.4860,8.6009,9.0435,-5.6709,-39696.0862,11.6286,4538.2938,45.3829,11.6286,0.0000,262.4412,11.6286,198.0601,7.7524,0.0000,520.6234,718.6835,-238924.1000,-305376.5062,-305376.5062
