Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4173.0000,8.3220,20.5443,0.0000,171412.0000,-171412.0000,4.4442,0.0000,0.0000,0.0000,38091.5556,4.5000,1.0000,38091.5556,0.0000,0.0000,209503.5556,0.0000,-209503.5556,13.8622,6.5649,14018.1000,0.0000,14018.1000,0.3634,3788.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3788.6757,0.0000,0.0000,0.0000,10229.4243,10229.4243,13.5917,25.6325,0.0000,29596.2000,-29596.2000,0.7673,0.0000,0.0000,0.0000,6040.0408,4.9000,1.0000,6040.0408,0.0000,0.0000,35636.2408,0.0000,-35636.2408,14.5341,7.2368,562.0000,0.0000,562.0000,0.0146,151.8919,3.7000,1.0000,0.0000,0.0000,0.0000,151.8919,0.0000,0.0000,0.0000,410.1081,410.1081,14.5233,26.5641,0.0000,26287.5000,-26287.5000,0.6816,0.0000,0.0000,0.0000,5364.7959,4.9000,1.0000,5364.7959,0.0000,0.0000,31652.2959,0.0000,-31652.2959,15.3603,8.0630,10224.7000,0.0000,10224.7000,0.2651,2763.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2763.4324,0.0000,0.0000,0.0000,7461.2676,7461.2676,15.1630,10.3428,12.7529,-12.1517,-182275.6627,9.8043,1524.3417,15.2434,9.8043,0.0000,34.2619,10.3428,9.1182,9.7305,-5.7886,-46308.4372,9.8043,3249.0157,32.4902,9.8043,0.0000,120.4733,9.1182,8.3220,8.7201,-4.3010,-30107.1924,9.8043,3881.1956,38.8120,9.8043,0.0000,157.2876,9.8043,123.5797,6.5362,0.0000,312.0228,435.6025,-202490.9000,-258691.2923,-258691.2923
4174.0000,8.0812,20.3034,0.0000,143092.6000,-143092.6000,3.7099,0.0000,0.0000,0.0000,31798.3556,4.5000,1.0000,31798.3556,0.0000,0.0000,174890.9556,0.0000,-174890.9556,13.7482,6.4509,13677.6000,0.0000,13677.6000,0.3546,3696.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3696.6486,0.0000,0.0000,0.0000,9980.9514,9980.9514,13.4248,25.4656,0.0000,17593.3000,-17593.3000,0.4561,0.0000,0.0000,0.0000,3590.4694,4.9000,1.0000,3590.4694,0.0000,0.0000,21183.7694,0.0000,-21183.7694,14.1112,6.8139,429.1000,0.0000,429.1000,0.0111,115.9730,3.7000,1.0000,0.0000,0.0000,0.0000,115.9730,0.0000,0.0000,0.0000,313.1270,313.1270,14.1010,26.1418,0.0000,22036.2000,-22036.2000,0.5713,0.0000,0.0000,0.0000,4497.1837,4.9000,1.0000,4497.1837,0.0000,0.0000,26533.3837,0.0000,-26533.3837,14.9608,7.6635,8913.7000,0.0000,8913.7000,0.2311,2409.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2409.1081,0.0000,0.0000,0.0000,6504.5919,6504.5919,14.7500,9.8614,12.3057,-10.0580,-150869.3495,8.0014,1267.3560,12.6736,8.0014,0.0000,18.6235,9.8614,8.7984,9.3299,-4.1007,-32805.6642,8.0014,2698.2729,26.9827,8.0014,0.0000,65.4850,8.7984,8.0812,8.4398,-3.1621,-22134.4246,8.0014,3207.0367,32.0704,8.0014,0.0000,85.4959,8.0014,70.5503,5.3343,0.0000,169.6045,240.1547,-159701.7000,-205809.4383,-205809.4383
4175.0000,7.9058,20.1280,0.0000,128162.0000,-128162.0000,3.3228,0.0000,0.0000,0.0000,28480.4444,4.5000,1.0000,28480.4444,0.0000,0.0000,156642.4444,0.0000,-156642.4444,13.7436,6.4464,13676.8000,0.0000,13676.8000,0.3546,3696.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3696.4324,0.0000,0.0000,0.0000,9980.3676,9980.3676,13.3717,25.4125,0.0000,13390.7000,-13390.7000,0.3472,0.0000,0.0000,0.0000,2732.7959,4.9000,1.0000,2732.7959,0.0000,0.0000,16123.4959,0.0000,-16123.4959,13.9726,6.6753,425.3000,0.0000,425.3000,0.0110,114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,114.9459,0.0000,0.0000,0.0000,310.3541,310.3541,13.9610,26.0018,0.0000,18246.6000,-18246.6000,0.4731,0.0000,0.0000,0.0000,3723.7959,4.9000,1.0000,3723.7959,0.0000,0.0000,21970.3959,0.0000,-21970.3959,14.7798,7.4825,4980.5000,0.0000,4980.5000,0.1291,1346.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1346.0811,0.0000,0.0000,0.0000,3634.4189,3634.4189,14.6444,9.4247,12.0346,-9.3370,-140054.6836,6.9568,1114.4495,11.1445,6.9568,0.0000,12.2402,9.4247,8.5677,8.9962,-2.8745,-22996.2574,6.9568,2380.5782,23.8058,6.9568,0.0000,43.0397,8.5677,7.9058,8.2368,-2.5372,-17760.2548,6.9568,2813.6105,28.1361,6.9568,0.0000,56.1918,6.9568,47.9960,4.6378,0.0000,111.4717,159.4676,-140716.7000,-180811.1957,-180811.1957
4176.0000,7.7467,19.9690,0.0000,109440.7000,-109440.7000,2.8375,0.0000,0.0000,0.0000,24320.1556,4.5000,1.0000,24320.1556,0.0000,0.0000,133760.8556,0.0000,-133760.8556,13.8064,6.5091,13676.8000,0.0000,13676.8000,0.3546,3696.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3696.4324,0.0000,0.0000,0.0000,9980.3676,9980.3676,13.3543,25.3951,0.0000,7669.7000,-7669.7000,0.1989,0.0000,0.0000,0.0000,1565.2449,4.9000,1.0000,1565.2449,0.0000,0.0000,9234.9449,0.0000,-9234.9449,13.7726,6.4753,422.9000,0.0000,422.9000,0.0110,114.2973,3.7000,1.0000,0.0000,0.0000,0.0000,114.2973,0.0000,0.0000,0.0000,308.6027,308.6027,13.7586,25.7995,0.0000,14411.1000,-14411.1000,0.3736,0.0000,0.0000,0.0000,2941.0408,4.9000,1.0000,2941.0408,0.0000,0.0000,17352.1408,0.0000,-17352.1408,14.5447,7.2474,1539.1000,0.0000,1539.1000,0.0399,415.9730,3.7000,1.0000,0.0000,0.0000,0.0000,415.9730,0.0000,0.0000,0.0000,1123.1270,1123.1270,14.4938,8.9682,11.7310,-8.1316,-121974.3736,5.7231,928.5770,9.2858,5.7231,0.0000,6.8149,8.9682,8.3778,8.6730,-1.6290,-13032.3551,5.7231,1986.5309,19.8653,5.7231,0.0000,23.9630,8.3778,7.7467,8.0622,-1.9899,-13929.1153,5.7231,2332.7369,23.3274,5.7231,0.0000,31.2857,5.7231,28.0688,3.8154,0.0000,62.0636,90.1325,-115882.7000,-148935.8440,-148935.8440
4177.0000,7.6400,19.8622,0.0000,102979.6000,-102979.6000,2.6699,0.0000,0.0000,0.0000,22884.3556,4.5000,1.0000,22884.3556,0.0000,0.0000,125863.9556,0.0000,-125863.9556,13.8570,6.5597,13651.0000,0.0000,13651.0000,0.3539,3689.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3689.4595,0.0000,0.0000,0.0000,9961.5405,9961.5405,13.3649,25.4057,0.0000,5934.1000,-5934.1000,0.1539,0.0000,0.0000,0.0000,1211.0408,4.9000,1.0000,1211.0408,0.0000,0.0000,7145.1408,0.0000,-7145.1408,13.7178,6.4205,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0000,0.0000,0.0000,307.8000,307.8000,13.7026,25.7435,0.0000,11098.9000,-11098.9000,0.2878,0.0000,0.0000,0.0000,2265.0816,4.9000,1.0000,2265.0816,0.0000,0.0000,13363.9816,0.0000,-13363.9816,14.3627,7.0654,882.5000,0.0000,882.5000,0.0229,238.5135,3.7000,1.0000,0.0000,0.0000,0.0000,238.5135,0.0000,0.0000,0.0000,643.9865,643.9865,14.3309,8.7072,11.5191,-7.5902,-113852.6429,5.2489,859.2832,8.5928,5.2489,0.0000,5.2575,8.7072,8.2298,8.4685,-1.2083,-9666.0016,5.2489,1838.5065,18.3851,5.2489,0.0000,18.4868,8.2298,7.6400,7.9349,-1.7059,-11941.1065,5.2489,2151.6740,21.5167,5.2489,0.0000,24.1360,5.2489,22.1398,3.4993,0.0000,47.8803,70.0201,-105057.3000,-135459.7510,-135459.7510
4178.0000,7.5459,19.7681,0.0000,92022.1000,-92022.1000,2.3858,0.0000,0.0000,0.0000,20449.3556,4.5000,1.0000,20449.3556,0.0000,0.0000,112471.4556,0.0000,-112471.4556,13.7044,6.4071,13649.4000,0.0000,13649.4000,0.3539,3689.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3689.0270,0.0000,0.0000,0.0000,9960.3730,9960.3730,13.1590,25.1998,0.0000,6875.4000,-6875.4000,0.1783,0.0000,0.0000,0.0000,1403.1429,4.9000,1.0000,1403.1429,0.0000,0.0000,8278.5429,0.0000,-8278.5429,13.6123,6.3150,425.4000,0.0000,425.4000,0.0110,114.9730,3.7000,1.0000,0.0000,0.0000,0.0000,114.9730,0.0000,0.0000,0.0000,310.4270,310.4270,13.5953,25.6361,0.0000,8389.0000,-8389.0000,0.2175,0.0000,0.0000,0.0000,1712.0408,4.9000,1.0000,1712.0408,0.0000,0.0000,10101.0408,0.0000,-10101.0408,14.1484,6.8511,391.5000,0.0000,391.5000,0.0102,105.8108,3.7000,1.0000,0.0000,0.0000,0.0000,105.8108,0.0000,0.0000,0.0000,285.6892,285.6892,14.1327,8.4785,11.3056,-6.8842,-103262.9162,4.7350,782.1786,7.8218,4.7350,0.0000,3.8595,8.4785,8.1171,8.2978,-0.8249,-6599.0915,4.7350,1671.1110,16.7111,4.7350,0.0000,13.5708,8.1171,7.5459,7.8315,-1.4904,-10432.5424,4.7350,1949.9972,19.5000,4.7350,0.0000,17.7178,4.7350,16.6930,3.1567,0.0000,35.1481,51.8411,-92820.2000,-120294.5500,-120294.5500
4179.0000,7.4640,19.6863,0.0000,82938.8000,-82938.8000,2.1503,0.0000,0.0000,0.0000,18430.8444,4.5000,1.0000,18430.8444,0.0000,0.0000,101369.6444,0.0000,-101369.6444,13.6363,6.3391,13649.5000,0.0000,13649.5000,0.3539,3689.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3689.0541,0.0000,0.0000,0.0000,9960.4459,9960.4459,13.0299,25.0707,0.0000,5665.2000,-5665.2000,0.1469,0.0000,0.0000,0.0000,1156.1633,4.9000,1.0000,1156.1633,0.0000,0.0000,6821.3633,0.0000,-6821.3633,13.4452,6.1479,416.6000,0.0000,416.6000,0.0108,112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,112.5946,0.0000,0.0000,0.0000,304.0054,304.0054,13.4267,25.4675,0.0000,6427.0000,-6427.0000,0.1666,0.0000,0.0000,0.0000,1311.6327,4.9000,1.0000,1311.6327,0.0000,0.0000,7738.6327,0.0000,-7738.6327,13.8979,6.6006,391.5000,0.0000,391.5000,0.0102,105.8108,3.7000,1.0000,0.0000,0.0000,0.0000,105.8108,0.0000,0.0000,0.0000,285.6892,285.6892,13.8805,8.2957,11.0881,-6.1147,-91720.3934,4.2580,709.9115,7.0991,4.2580,0.0000,2.8067,8.2957,8.0235,8.1596,-0.5589,-4471.3741,4.2580,1512.0523,15.1205,4.2580,0.0000,9.8691,8.0235,7.4640,7.7438,-1.3125,-9187.7324,4.2580,1760.4852,17.6049,4.2580,0.0000,12.8849,4.2580,12.4836,2.8387,0.0000,25.5607,38.0442,-80573.4000,-105379.4998,-105379.4998
4180.0000,7.4066,19.6288,0.0000,78845.4000,-78845.4000,2.0442,0.0000,0.0000,0.0000,17521.2000,4.5000,1.0000,17521.2000,0.0000,0.0000,96366.6000,0.0000,-96366.6000,13.5011,6.2038,13649.6000,0.0000,13649.6000,0.3539,3689.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3689.0811,0.0000,0.0000,0.0000,9960.5189,9960.5189,12.8712,24.9120,0.0000,6766.8000,-6766.8000,0.1754,0.0000,0.0000,0.0000,1380.9796,4.9000,1.0000,1380.9796,0.0000,0.0000,8147.7796,0.0000,-8147.7796,13.3865,6.0892,430.9000,0.0000,430.9000,0.0112,116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,116.4595,0.0000,0.0000,0.0000,314.4405,314.4405,13.3666,25.4074,0.0000,4838.4000,-4838.4000,0.1254,0.0000,0.0000,0.0000,987.4286,4.9000,1.0000,987.4286,0.0000,0.0000,5825.8286,0.0000,-5825.8286,13.7350,6.4377,882.0000,0.0000,882.0000,0.0229,238.3784,3.7000,1.0000,0.0000,0.0000,0.0000,238.3784,0.0000,0.0000,0.0000,643.6216,643.6216,13.6943,8.1795,10.9369,-5.8133,-87199.5218,4.0995,687.8992,6.8790,4.0995,0.0000,2.5048,8.1795,7.9411,8.0603,-0.4713,-3770.4087,4.0995,1462.2291,14.6223,4.0995,0.0000,8.8075,7.9411,7.4066,7.6738,-1.2074,-8451.6966,4.0995,1700.2824,17.0028,4.0995,0.0000,11.4989,4.0995,11.2536,2.7330,0.0000,22.8112,34.0649,-75488.1000,-99421.6271,-99421.6271
4181.0000,7.3744,19.5966,0.0000,75603.1000,-75603.1000,1.9602,0.0000,0.0000,0.0000,16800.6889,4.5000,1.0000,16800.6889,0.0000,0.0000,92403.7889,0.0000,-92403.7889,13.3980,6.1007,13649.7000,0.0000,13649.7000,0.3539,3689.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3689.1081,0.0000,0.0000,0.0000,9960.5919,9960.5919,12.7487,24.7895,0.0000,3043.4000,-3043.4000,0.0789,0.0000,0.0000,0.0000,621.1020,4.9000,1.0000,621.1020,0.0000,0.0000,3664.5020,0.0000,-3664.5020,12.9876,5.6903,557.8000,0.0000,557.8000,0.0145,150.7568,3.7000,1.0000,0.0000,0.0000,0.0000,150.7568,0.0000,0.0000,0.0000,407.0432,407.0432,12.9611,25.0019,0.0000,4771.3000,-4771.3000,0.1237,0.0000,0.0000,0.0000,973.7347,4.9000,1.0000,973.7347,0.0000,0.0000,5745.0347,0.0000,-5745.0347,13.3356,6.0383,4642.3000,0.0000,4642.3000,0.1204,1254.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1254.6757,0.0000,0.0000,0.0000,3387.6243,3387.6243,13.1147,8.3189,10.7168,-4.9046,-73569.3995,3.9772,673.6734,6.7367,3.9772,0.0000,2.2872,8.3189,7.8027,8.0608,-0.9897,-7917.8903,3.9772,1418.5658,14.1857,3.9772,0.0000,8.0424,7.8027,7.3744,7.5885,-0.9387,-6570.7764,3.9772,1655.8793,16.5588,3.9772,0.0000,10.5000,3.9772,10.3594,2.6515,0.0000,20.8295,31.1889,-64568.0000,-88058.0662,-88058.0662
4182.0000,7.3720,19.5943,0.0000,92655.2000,-92655.2000,2.4023,0.0000,0.0000,0.0000,20590.0444,4.5000,1.0000,20590.0444,0.0000,0.0000,113245.2444,0.0000,-113245.2444,13.0556,5.7583,13649.8000,0.0000,13649.8000,0.3539,3689.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3689.1351,0.0000,0.0000,0.0000,9960.6649,9960.6649,12.5557,24.5965,0.0000,1695.0000,-1695.0000,0.0439,0.0000,0.0000,0.0000,345.9184,4.9000,1.0000,345.9184,0.0000,0.0000,2040.9184,0.0000,-2040.9184,12.6581,5.3608,510.1000,0.0000,510.1000,0.0132,137.8649,3.7000,1.0000,0.0000,0.0000,0.0000,137.8649,0.0000,0.0000,0.0000,372.2351,372.2351,12.6394,24.6802,0.0000,8728.4000,-8728.4000,0.2263,0.0000,0.0000,0.0000,1781.3061,4.9000,1.0000,1781.3061,0.0000,0.0000,10509.7061,0.0000,-10509.7061,13.1669,5.8696,15596.1000,0.0000,15596.1000,0.4044,4215.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4215.1622,0.0000,0.0000,0.0000,11380.9378,11380.9378,12.5957,8.7031,10.6494,-5.1707,-77560.8765,5.1660,877.5577,8.7756,5.1660,0.0000,5.0121,8.7031,7.7340,8.2185,-2.4136,-19308.4340,5.1660,1829.6538,18.2965,5.1660,0.0000,17.6240,7.7340,7.3720,7.5530,-1.0304,-7212.7206,5.1660,2154.2470,21.5425,5.1660,0.0000,23.0095,5.1660,21.1934,3.4440,0.0000,45.6456,66.8390,-73322.6000,-104082.0311,-104082.0311
4183.0000,7.3664,19.5886,0.0000,117777.1000,-117777.1000,3.0536,0.0000,0.0000,0.0000,26172.6889,4.5000,1.0000,26172.6889,0.0000,0.0000,143949.7889,0.0000,-143949.7889,13.3003,6.0030,13649.9000,0.0000,13649.9000,0.3539,3689.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3689.1622,0.0000,0.0000,0.0000,9960.7378,9960.7378,12.8897,24.9305,0.0000,889.2000,-889.2000,0.0231,0.0000,0.0000,0.0000,181.4694,4.9000,1.0000,181.4694,0.0000,0.0000,1070.6694,0.0000,-1070.6694,12.9339,5.6366,692.4000,0.0000,692.4000,0.0180,187.1351,3.7000,1.0000,0.0000,0.0000,0.0000,187.1351,0.0000,0.0000,0.0000,505.2649,505.2649,12.9130,24.9538,0.0000,12138.9000,-12138.9000,0.3147,0.0000,0.0000,0.0000,2477.3265,4.9000,1.0000,2477.3265,0.0000,0.0000,14616.2265,0.0000,-14616.2265,13.5155,6.2183,16577.1000,0.0000,16577.1000,0.4298,4480.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4480.2973,0.0000,0.0000,0.0000,12096.8027,12096.8027,13.0169,8.6642,10.8406,-7.0393,-105589.5423,6.2895,1059.7197,10.5972,6.2895,0.0000,9.0452,8.6642,7.8258,8.2450,-2.5424,-20339.3455,6.2895,2224.9594,22.2496,6.2895,0.0000,31.8052,7.8258,7.3664,7.5961,-1.5921,-11144.9916,6.2895,2617.6963,26.1770,6.2895,0.0000,41.5242,6.2895,36.3743,4.1930,0.0000,82.3746,118.7489,-99885.8000,-137073.8794,-137073.8794
4184.0000,7.3795,19.6017,0.0000,127675.7000,-127675.7000,3.3102,0.0000,0.0000,0.0000,28372.3778,4.5000,1.0000,28372.3778,0.0000,0.0000,156048.0778,0.0000,-156048.0778,13.1807,5.8834,18836.5000,0.0000,18836.5000,0.4884,5090.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5090.9459,0.0000,0.0000,0.0000,13745.5541,13745.5541,12.6697,24.7105,0.0000,3213.6000,-3213.6000,0.0833,0.0000,0.0000,0.0000,655.8367,4.9000,1.0000,655.8367,0.0000,0.0000,3869.4367,0.0000,-3869.4367,12.8136,5.5163,870.3000,0.0000,870.3000,0.0226,235.2162,3.7000,1.0000,0.0000,0.0000,0.0000,235.2162,0.0000,0.0000,0.0000,635.0838,635.0838,12.7900,24.8308,0.0000,12808.6000,-12808.6000,0.3321,0.0000,0.0000,0.0000,2614.0000,4.9000,1.0000,2614.0000,0.0000,0.0000,15422.6000,0.0000,-15422.6000,13.3633,6.0660,15923.1000,0.0000,15923.1000,0.4128,4303.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4303.5405,0.0000,0.0000,0.0000,11619.5595,11619.5595,12.9313,8.8403,10.8858,-7.3363,-110045.1200,6.9741,1172.7996,11.7280,6.9741,0.0000,12.3320,8.8403,7.8557,8.3480,-3.3105,-26484.0872,6.9741,2455.8659,24.5587,6.9741,0.0000,43.3623,7.8557,7.3795,7.6176,-1.8301,-12810.7100,6.9741,2899.8163,28.9982,6.9741,0.0000,56.6130,6.9741,48.3259,4.6494,0.0000,112.3073,160.6332,-108068.0000,-149339.9172,-149339.9172
4185.0000,7.4398,19.6621,0.0000,161002.6000,-161002.6000,4.1743,0.0000,0.0000,0.0000,35778.3556,4.5000,1.0000,35778.3556,0.0000,0.0000,196780.9556,0.0000,-196780.9556,13.4058,6.1085,23589.5000,0.0000,23589.5000,0.6116,6375.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6375.5405,0.0000,0.0000,0.0000,17213.9595,17213.9595,12.8839,24.9247,0.0000,6226.8000,-6226.8000,0.1614,0.0000,0.0000,0.0000,1270.7755,4.9000,1.0000,1270.7755,0.0000,0.0000,7497.5755,0.0000,-7497.5755,13.1112,5.8139,1135.3000,0.0000,1135.3000,0.0294,306.8378,3.7000,1.0000,0.0000,0.0000,0.0000,306.8378,0.0000,0.0000,0.0000,828.4622,828.4622,13.0861,25.1269,0.0000,13979.0000,-13979.0000,0.3624,0.0000,0.0000,0.0000,2852.8571,4.9000,1.0000,2852.8571,0.0000,0.0000,16831.8571,0.0000,-16831.8571,13.5964,6.2991,13961.2000,0.0000,13961.2000,0.3620,3773.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3773.2973,0.0000,0.0000,0.0000,10187.9027,10187.9027,13.2875,9.0377,11.1626,-9.3452,-140177.3608,8.5518,1421.2668,14.2127,8.5518,0.0000,22.7370,9.0377,7.9806,8.5091,-4.3582,-34865.5339,8.5518,2989.9721,29.8997,8.5518,0.0000,79.9489,7.9806,7.4398,7.7102,-2.5482,-17837.1693,8.5518,3541.0411,35.4104,8.5518,0.0000,104.3797,8.5518,84.7496,5.7012,0.0000,207.0655,291.8151,-142522.4000,-192880.0639,-192880.0639
4186.0000,7.5227,19.7450,0.0000,181067.1000,-181067.1000,4.6945,0.0000,0.0000,0.0000,40237.1333,4.5000,1.0000,40237.1333,0.0000,0.0000,221304.2333,0.0000,-221304.2333,13.3582,6.0609,28142.2000,0.0000,28142.2000,0.7296,7606.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7606.0000,0.0000,0.0000,0.0000,20536.2000,20536.2000,12.8167,24.8575,0.0000,13840.7000,-13840.7000,0.3588,0.0000,0.0000,0.0000,2824.6327,4.9000,1.0000,2824.6327,0.0000,0.0000,16665.3327,0.0000,-16665.3327,13.2561,5.9588,1053.8000,0.0000,1053.8000,0.0273,284.8108,3.7000,1.0000,0.0000,0.0000,0.0000,284.8108,0.0000,0.0000,0.0000,768.9892,768.9892,13.2359,25.2767,0.0000,16069.7000,-16069.7000,0.4166,0.0000,0.0000,0.0000,3279.5306,4.9000,1.0000,3279.5306,0.0000,0.0000,19349.2306,0.0000,-19349.2306,13.7461,6.4488,12653.3000,0.0000,12653.3000,0.3281,3419.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3419.8108,0.0000,0.0000,0.0000,9233.4892,9233.4892,13.5026,9.2954,11.3990,-10.6368,-159552.6435,9.8325,1617.8290,16.1783,9.8325,0.0000,34.5589,9.2954,8.1268,8.7111,-5.5399,-44319.4422,9.8325,3407.1836,34.0718,9.8325,0.0000,121.5176,8.1268,7.5227,7.8248,-3.2726,-22908.0325,9.8325,4050.5071,40.5051,9.8325,0.0000,158.6510,9.8325,124.5654,6.5550,0.0000,314.7274,439.2928,-169128.2000,-226780.1182,-226780.1182
4187.0000,7.5703,19.7925,0.0000,186829.0000,-186829.0000,4.8439,0.0000,0.0000,0.0000,41517.5556,4.5000,1.0000,41517.5556,0.0000,0.0000,228346.5556,0.0000,-228346.5556,13.4446,6.1473,28140.2000,0.0000,28140.2000,0.7296,7605.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7605.4595,0.0000,0.0000,0.0000,20534.7405,20534.7405,12.9164,24.9572,0.0000,15533.4000,-15533.4000,0.4027,0.0000,0.0000,0.0000,3170.0816,4.9000,1.0000,3170.0816,0.0000,0.0000,18703.4816,0.0000,-18703.4816,13.3975,6.1002,1233.9000,0.0000,1233.9000,0.0320,333.4865,3.7000,1.0000,0.0000,0.0000,0.0000,333.4865,0.0000,0.0000,0.0000,900.4135,900.4135,13.3743,25.4152,0.0000,17207.9000,-17207.9000,0.4461,0.0000,0.0000,0.0000,3511.8163,4.9000,1.0000,3511.8163,0.0000,0.0000,20719.7163,0.0000,-20719.7163,13.9074,6.6101,10200.9000,0.0000,10200.9000,0.2645,2757.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2757.0000,0.0000,0.0000,0.0000,7443.9000,7443.9000,13.7159,9.3840,11.5499,-11.2258,-168387.1685,10.0782,1647.7209,16.4772,10.0782,0.0000,37.2152,9.3840,8.2057,8.7949,-5.7252,-45801.6458,10.0782,3479.4470,34.7945,10.0782,0.0000,130.8578,8.2057,7.5703,7.8880,-3.5288,-24701.8851,10.0782,4139.9980,41.4000,10.0782,0.0000,170.8455,10.0782,133.3543,6.7188,0.0000,338.9185,472.2728,-179995.3000,-238890.6995,-238890.6995
4188.0000,7.6039,19.8262,0.0000,191641.2000,-191641.2000,4.9687,0.0000,0.0000,0.0000,42586.9333,4.5000,1.0000,42586.9333,0.0000,0.0000,234228.1333,0.0000,-234228.1333,13.5479,6.2506,27917.0000,0.0000,27917.0000,0.7238,7545.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7545.1351,0.0000,0.0000,0.0000,20371.8649,20371.8649,13.0309,25.0717,0.0000,15178.3000,-15178.3000,0.3935,0.0000,0.0000,0.0000,3097.6122,4.9000,1.0000,3097.6122,0.0000,0.0000,18275.9122,0.0000,-18275.9122,13.4947,6.1974,1097.3000,0.0000,1097.3000,0.0284,296.5676,3.7000,1.0000,0.0000,0.0000,0.0000,296.5676,0.0000,0.0000,0.0000,800.7324,800.7324,13.4744,25.5152,0.0000,17982.1000,-17982.1000,0.4662,0.0000,0.0000,0.0000,3669.8163,4.9000,1.0000,3669.8163,0.0000,0.0000,21651.9163,0.0000,-21651.9163,14.0238,6.7265,8893.0000,0.0000,8893.0000,0.2306,2403.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2403.5135,0.0000,0.0000,0.0000,6489.4865,6489.4865,13.8591,9.4533,11.6562,-11.5745,-173618.0679,10.2168,1662.9127,16.6291,10.2168,0.0000,38.7717,9.4533,8.2583,8.8558,-5.8865,-47091.8841,10.2168,3517.8379,35.1784,10.2168,0.0000,136.3308,8.2583,7.6039,7.9311,-3.6834,-25783.9261,10.2168,4188.8457,41.8885,10.2168,0.0000,177.9909,10.2168,138.4820,6.8112,0.0000,353.0934,491.5754,-186894.3000,-246493.8781,-246493.8781
4189.0000,7.6388,19.8610,0.0000,196379.5000,-196379.5000,5.0915,0.0000,0.0000,0.0000,43639.8889,4.5000,1.0000,43639.8889,0.0000,0.0000,240019.3889,0.0000,-240019.3889,13.5873,6.2900,27912.9000,0.0000,27912.9000,0.7237,7544.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7544.0270,0.0000,0.0000,0.0000,20368.8730,20368.8730,13.0825,25.1233,0.0000,16244.7000,-16244.7000,0.4212,0.0000,0.0000,0.0000,3315.2449,4.9000,1.0000,3315.2449,0.0000,0.0000,19559.9449,0.0000,-19559.9449,13.5672,6.2699,1050.9000,0.0000,1050.9000,0.0272,284.0270,3.7000,1.0000,0.0000,0.0000,0.0000,284.0270,0.0000,0.0000,0.0000,766.8730,766.8730,13.5482,25.5890,0.0000,19496.6000,-19496.6000,0.5055,0.0000,0.0000,0.0000,3978.8980,4.9000,1.0000,3978.8980,0.0000,0.0000,23475.4980,0.0000,-23475.4980,14.1300,6.8327,7912.1000,0.0000,7912.1000,0.2051,2138.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2138.4054,0.0000,0.0000,0.0000,5773.6946,5773.6946,13.9869,9.5320,11.7595,-11.9836,-179754.1295,10.4614,1695.3298,16.9533,10.4614,0.0000,41.6228,9.5320,8.3123,8.9221,-6.1520,-49215.7700,10.4614,3591.5236,35.9152,10.4614,0.0000,146.3560,8.3123,7.6388,7.9755,-3.8822,-27175.4916,10.4614,4280.5964,42.8060,10.4614,0.0000,191.0796,10.4614,147.8348,6.9742,0.0000,379.0584,526.8932,-195244.9000,-256145.3912,-256145.3912
4190.0000,7.6413,19.8635,0.0000,200714.7000,-200714.7000,5.2039,0.0000,0.0000,0.0000,44603.2667,4.5000,1.0000,44603.2667,0.0000,0.0000,245317.9667,0.0000,-245317.9667,13.8797,6.5824,27875.5000,0.0000,27875.5000,0.7227,7533.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7533.9189,0.0000,0.0000,0.0000,20341.5811,20341.5811,13.3624,25.4032,0.0000,4542.4000,-4542.4000,0.1178,0.0000,0.0000,0.0000,927.0204,4.9000,1.0000,927.0204,0.0000,0.0000,5469.4204,0.0000,-5469.4204,13.5015,6.2042,875.7000,0.0000,875.7000,0.0227,236.6757,3.7000,1.0000,0.0000,0.0000,0.0000,236.6757,0.0000,0.0000,0.0000,639.0243,639.0243,13.4852,25.5261,0.0000,21220.8000,-21220.8000,0.5502,0.0000,0.0000,0.0000,4330.7755,4.9000,1.0000,4330.7755,0.0000,0.0000,25551.5755,0.0000,-25551.5755,14.1350,6.8377,6931.1000,0.0000,6931.1000,0.1797,1873.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1873.2703,0.0000,0.0000,0.0000,5057.8297,5057.8297,14.0064,9.5291,11.7678,-11.7376,-176064.2225,10.1955,1651.6675,16.5167,10.1955,0.0000,38.5292,9.5291,8.3166,8.9229,-5.9602,-47681.4199,10.1955,3500.1342,35.0013,10.1955,0.0000,135.4784,8.3166,7.6413,7.9789,-3.7936,-26554.8851,10.1955,4171.1650,41.7116,10.1955,0.0000,176.8780,10.1955,137.6844,6.7970,0.0000,350.8856,488.5700,-190795.6000,-250300.5274,-250300.5274
4191.0000,7.5940,19.8162,0.0000,172626.8000,-172626.8000,4.4757,0.0000,0.0000,0.0000,38361.5111,4.5000,1.0000,38361.5111,0.0000,0.0000,210988.3111,0.0000,-210988.3111,13.4966,6.1993,27876.2000,0.0000,27876.2000,0.7227,7534.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7534.1081,0.0000,0.0000,0.0000,20342.0919,20342.0919,12.9275,24.9684,0.0000,6947.0000,-6947.0000,0.1801,0.0000,0.0000,0.0000,1417.7551,4.9000,1.0000,1417.7551,0.0000,0.0000,8364.7551,0.0000,-8364.7551,13.1616,5.8643,785.5000,0.0000,785.5000,0.0204,212.2973,3.7000,1.0000,0.0000,0.0000,0.0000,212.2973,0.0000,0.0000,0.0000,573.2027,573.2027,13.1455,25.1863,0.0000,22151.3000,-22151.3000,0.5743,0.0000,0.0000,0.0000,4520.6735,4.9000,1.0000,4520.6735,0.0000,0.0000,26671.9735,0.0000,-26671.9735,13.8917,6.5944,7912.1000,0.0000,7912.1000,0.2051,2138.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2138.4054,0.0000,0.0000,0.0000,5773.6946,5773.6946,13.7302,9.4274,11.5788,-10.2534,-153800.2980,9.2675,1513.3295,15.1333,9.2675,0.0000,28.9372,9.4274,8.2475,8.8375,-5.2723,-42178.1589,9.2675,3193.5489,31.9355,9.2675,0.0000,101.7503,8.2475,7.5940,7.9207,-3.3368,-23357.5936,9.2675,3801.3932,38.0139,9.2675,0.0000,132.8433,9.2675,105.7891,6.1783,0.0000,263.5308,369.3199,-165151.3000,-219336.0505,-219336.0505
4192.0000,7.6481,19.8704,0.0000,186358.2000,-186358.2000,4.8317,0.0000,0.0000,0.0000,41412.9333,4.5000,1.0000,41412.9333,0.0000,0.0000,227771.1333,0.0000,-227771.1333,13.3241,6.0268,27876.3000,0.0000,27876.3000,0.7227,7534.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7534.1351,0.0000,0.0000,0.0000,20342.1649,20342.1649,12.8171,24.8580,0.0000,18931.1000,-18931.1000,0.4908,0.0000,0.0000,0.0000,3863.4898,4.9000,1.0000,3863.4898,0.0000,0.0000,22794.5898,0.0000,-22794.5898,13.3852,6.0879,828.3000,0.0000,828.3000,0.0215,223.8649,3.7000,1.0000,0.0000,0.0000,0.0000,223.8649,0.0000,0.0000,0.0000,604.4351,604.4351,13.3701,25.4109,0.0000,24314.6000,-24314.6000,0.6304,0.0000,0.0000,0.0000,4962.1633,4.9000,1.0000,4962.1633,0.0000,0.0000,29276.7633,0.0000,-29276.7633,14.0997,6.8024,9220.0000,0.0000,9220.0000,0.2390,2491.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2491.8919,0.0000,0.0000,0.0000,6728.1081,6728.1081,13.9320,9.5576,11.7448,-11.7027,-175540.9320,10.4043,1687.1152,16.8712,10.4043,0.0000,40.9449,9.5576,8.3319,8.9448,-6.1484,-49186.8982,10.4043,3568.3634,35.6836,10.4043,0.0000,143.9726,8.3319,7.6481,7.9900,-3.9200,-27439.9481,10.4043,4254.4731,42.5447,10.4043,0.0000,187.9679,10.4043,145.6158,6.9362,0.0000,372.8854,518.5012,-191679.3000,-252167.7783,-252167.7783
4193.0000,7.6694,19.8917,0.0000,187242.5000,-187242.5000,4.8546,0.0000,0.0000,0.0000,41609.4444,4.5000,1.0000,41609.4444,0.0000,0.0000,228851.9444,0.0000,-228851.9444,13.3143,6.0170,22922.5000,0.0000,22922.5000,0.5943,6195.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6195.2703,0.0000,0.0000,0.0000,16727.2297,16727.2297,12.9017,24.9426,0.0000,20455.3000,-20455.3000,0.5303,0.0000,0.0000,0.0000,4174.5510,4.9000,1.0000,4174.5510,0.0000,0.0000,24629.8510,0.0000,-24629.8510,13.5093,6.2120,522.7000,0.0000,522.7000,0.0136,141.2703,3.7000,1.0000,0.0000,0.0000,0.0000,141.2703,0.0000,0.0000,0.0000,381.4297,381.4297,13.4999,25.5407,0.0000,26969.3000,-26969.3000,0.6992,0.0000,0.0000,0.0000,5503.9388,4.9000,1.0000,5503.9388,0.0000,0.0000,32473.2388,0.0000,-32473.2388,14.3009,7.0036,12162.8000,0.0000,12162.8000,0.3153,3287.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3287.2432,0.0000,0.0000,0.0000,8875.5568,8875.5568,14.0819,9.5907,11.8363,-12.1386,-182078.3484,10.5111,1697.8921,16.9789,10.5111,0.0000,42.2190,9.5907,8.3634,8.9771,-6.2197,-49757.5677,10.5111,3599.8783,35.9988,10.5111,0.0000,148.4526,8.3634,7.6694,8.0164,-4.0193,-28134.9019,10.5111,4293.0861,42.9309,10.5111,0.0000,193.8169,10.5111,149.7846,7.0074,0.0000,384.4885,534.2731,-199059.1000,-259970.8180,-259970.8180
4194.0000,7.5760,19.7982,0.0000,164006.8000,-164006.8000,4.2522,0.0000,0.0000,0.0000,36445.9556,4.5000,1.0000,36445.9556,0.0000,0.0000,200452.7556,0.0000,-200452.7556,13.5059,6.2086,13646.5000,0.0000,13646.5000,0.3538,3688.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3688.2432,0.0000,0.0000,0.0000,9958.2568,9958.2568,13.2113,25.2521,0.0000,2734.9000,-2734.9000,0.0709,0.0000,0.0000,0.0000,558.1429,4.9000,1.0000,558.1429,0.0000,0.0000,3293.0429,0.0000,-3293.0429,13.3087,6.0115,508.9000,0.0000,508.9000,0.0132,137.5405,3.7000,1.0000,0.0000,0.0000,0.0000,137.5405,0.0000,0.0000,0.0000,371.3595,371.3595,13.2978,25.3386,0.0000,30171.3000,-30171.3000,0.7822,0.0000,0.0000,0.0000,6157.4082,4.9000,1.0000,6157.4082,0.0000,0.0000,36328.7082,0.0000,-36328.7082,14.3725,7.0752,14288.2000,0.0000,14288.2000,0.3704,3861.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3861.6757,0.0000,0.0000,0.0000,10426.5243,10426.5243,14.0640,9.2864,11.6752,-10.7667,-161500.3737,8.7642,1425.3365,14.2534,8.7642,0.0000,24.4738,9.2864,8.2185,8.7525,-4.5121,-36097.0665,8.7642,3031.4456,30.3145,8.7642,0.0000,86.0559,8.2185,7.5760,7.8973,-3.1030,-21720.9258,8.7642,3598.7127,35.9871,8.7642,0.0000,112.3529,8.7642,90.6832,5.8428,0.0000,222.8826,313.5657,-168469.4000,-219318.3660,-219318.3660
4195.0000,7.5316,19.7539,0.0000,158269.2000,-158269.2000,4.1034,0.0000,0.0000,0.0000,35170.9333,4.5000,1.0000,35170.9333,0.0000,0.0000,193440.1333,0.0000,-193440.1333,13.4480,6.1507,13652.7000,0.0000,13652.7000,0.3540,3689.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3689.9189,0.0000,0.0000,0.0000,9962.7811,9962.7811,13.1433,25.1841,0.0000,2619.0000,-2619.0000,0.0679,0.0000,0.0000,0.0000,534.4898,4.9000,1.0000,534.4898,0.0000,0.0000,3153.4898,0.0000,-3153.4898,13.2397,5.9424,516.4000,0.0000,516.4000,0.0134,139.5676,3.7000,1.0000,0.0000,0.0000,0.0000,139.5676,0.0000,0.0000,0.0000,376.8324,376.8324,13.2282,25.2690,0.0000,29281.9000,-29281.9000,0.7592,0.0000,0.0000,0.0000,5975.8980,4.9000,1.0000,5975.8980,0.0000,0.0000,35257.7980,0.0000,-35257.7980,14.3065,7.0092,13634.3000,0.0000,13634.3000,0.3535,3684.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3684.9459,0.0000,0.0000,0.0000,9949.3541,9949.3541,14.0022,9.2065,11.6043,-10.4535,-156802.5261,8.4771,1382.7620,13.8276,8.4771,0.0000,22.1463,9.2065,8.1482,8.6774,-4.3250,-34599.6583,8.4771,2941.8729,29.4187,8.4771,0.0000,77.8719,8.1482,7.5316,7.8399,-2.8800,-20160.2692,8.4771,3489.7545,34.8975,8.4771,0.0000,101.6681,8.4771,82.7237,5.6514,0.0000,201.6863,284.4100,-162366.7000,-211562.4535,-211562.4535
4196.0000,7.4072,19.6294,0.0000,109415.7000,-109415.7000,2.8368,0.0000,0.0000,0.0000,24314.6000,4.5000,1.0000,24314.6000,0.0000,0.0000,133730.3000,0.0000,-133730.3000,12.8896,5.5923,13653.0000,0.0000,13653.0000,0.3540,3690.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3690.0000,0.0000,0.0000,0.0000,9963.0000,9963.0000,12.4812,24.5220,0.0000,1565.5000,-1565.5000,0.0406,0.0000,0.0000,0.0000,319.4898,4.9000,1.0000,319.4898,0.0000,0.0000,1884.9898,0.0000,-1884.9898,12.5584,5.2611,516.0000,0.0000,516.0000,0.0134,139.4595,3.7000,1.0000,0.0000,0.0000,0.0000,139.4595,0.0000,0.0000,0.0000,376.5405,376.5405,12.5430,24.5838,0.0000,24976.3000,-24976.3000,0.6476,0.0000,0.0000,0.0000,5097.2041,4.9000,1.0000,5097.2041,0.0000,0.0000,30073.5041,0.0000,-30073.5041,13.7759,6.4786,12489.8000,0.0000,12489.8000,0.3238,3375.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3375.6216,0.0000,0.0000,0.0000,9114.1784,9114.1784,13.4022,8.8867,11.1445,-7.3430,-110145.1006,6.3242,1051.8632,10.5186,6.3242,0.0000,9.1956,8.8867,7.9710,8.4289,-2.7920,-22335.6015,6.3242,2219.0270,22.1903,6.3242,0.0000,32.3342,7.9710,7.4072,7.6891,-1.9649,-13754.3729,6.3242,2621.1557,26.2116,6.3242,0.0000,42.2149,6.3242,36.9281,4.2161,0.0000,83.7447,120.6728,-109298.7000,-146235.0750,-146235.0750
4197.0000,7.3357,19.5579,0.0000,96041.8000,-96041.8000,2.4901,0.0000,0.0000,0.0000,21342.6222,4.5000,1.0000,21342.6222,0.0000,0.0000,117384.4222,0.0000,-117384.4222,12.6483,5.3510,13652.8000,0.0000,13652.8000,0.3540,3689.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3689.9459,0.0000,0.0000,0.0000,9962.8541,9962.8541,12.1974,24.2382,0.0000,5003.0000,-5003.0000,0.1297,0.0000,0.0000,0.0000,1021.0204,4.9000,1.0000,1021.0204,0.0000,0.0000,6024.0204,0.0000,-6024.0204,12.4701,5.1728,595.5000,0.0000,595.5000,0.0154,160.9459,3.7000,1.0000,0.0000,0.0000,0.0000,160.9459,0.0000,0.0000,0.0000,434.5541,434.5541,12.4504,24.4912,0.0000,21807.5000,-21807.5000,0.5654,0.0000,0.0000,0.0000,4450.5102,4.9000,1.0000,4450.5102,0.0000,0.0000,26258.0102,0.0000,-26258.0102,13.6388,6.3415,10200.9000,0.0000,10200.9000,0.2645,2757.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2757.0000,0.0000,0.0000,0.0000,7443.9000,7443.9000,13.3019,8.6178,10.9598,-6.8997,-103495.8299,5.7286,960.3138,9.6031,5.7286,0.0000,6.8346,8.6178,7.8786,8.2482,-2.0417,-16333.2658,5.7286,2026.2447,20.2624,5.7286,0.0000,24.0321,7.8786,7.3357,7.6071,-1.7137,-11996.0490,5.7286,2383.0605,23.8306,5.7286,0.0000,31.3758,5.7286,28.1428,3.8191,0.0000,62.2425,90.3853,-98403.1000,-131825.1447,-131825.1447
4198.0000,7.2654,19.4876,0.0000,81136.1000,-81136.1000,2.1036,0.0000,0.0000,0.0000,18030.2444,4.5000,1.0000,18030.2444,0.0000,0.0000,99166.3444,0.0000,-99166.3444,12.5353,5.2380,13653.0000,0.0000,13653.0000,0.3540,3690.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3690.0000,0.0000,0.0000,0.0000,9963.0000,9963.0000,12.0059,24.0467,0.0000,3652.6000,-3652.6000,0.0947,0.0000,0.0000,0.0000,745.4286,4.9000,1.0000,745.4286,0.0000,0.0000,4398.0286,0.0000,-4398.0286,12.2396,4.9423,432.3000,0.0000,432.3000,0.0112,116.8378,3.7000,1.0000,0.0000,0.0000,0.0000,116.8378,0.0000,0.0000,0.0000,315.4622,315.4622,12.2228,24.2636,0.0000,17682.7000,-17682.7000,0.4585,0.0000,0.0000,0.0000,3608.7143,4.9000,1.0000,3608.7143,0.0000,0.0000,21291.4143,0.0000,-21291.4143,13.3543,6.0570,8893.0000,0.0000,8893.0000,0.2306,2403.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2403.5135,0.0000,0.0000,0.0000,6489.4865,6489.4865,13.0094,8.4159,10.7126,-5.7626,-86439.1244,4.8788,826.5292,8.2653,4.8788,0.0000,4.2218,8.4159,7.7813,8.0986,-1.4927,-11941.7423,4.8788,1737.1975,17.3720,4.8788,0.0000,14.8449,7.7813,7.2654,7.5233,-1.3867,-9706.9719,4.8788,2037.2030,20.3720,4.8788,0.0000,19.3813,4.8788,18.1183,3.2525,0.0000,38.4480,56.5664,-79493.1000,-108087.8387,-108087.8387
4199.0000,7.1992,19.4214,0.0000,71367.4000,-71367.4000,1.8503,0.0000,0.0000,0.0000,15859.4222,4.5000,1.0000,15859.4222,0.0000,0.0000,87226.8222,0.0000,-87226.8222,12.4207,5.1234,13653.1000,0.0000,13653.1000,0.3540,3690.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3690.0270,0.0000,0.0000,0.0000,9963.0730,9963.0730,11.8243,23.8651,0.0000,8150.3000,-8150.3000,0.2113,0.0000,0.0000,0.0000,1663.3265,4.9000,1.0000,1663.3265,0.0000,0.0000,9813.6265,0.0000,-9813.6265,12.4118,5.1145,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,12.3935,24.4343,0.0000,12811.2000,-12811.2000,0.3322,0.0000,0.0000,0.0000,2614.5306,4.9000,1.0000,2614.5306,0.0000,0.0000,15425.7306,0.0000,-15425.7306,13.3169,6.0196,4969.2000,0.0000,4969.2000,0.1288,1343.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1343.0270,0.0000,0.0000,0.0000,3626.1730,3626.1730,13.0999,8.0781,10.5890,-5.5926,-83889.4838,4.3312,737.6520,7.3765,4.3312,0.0000,2.9538,8.0781,7.7538,7.9160,-0.6773,-5418.3929,4.3312,1554.8392,15.5484,4.3312,0.0000,10.3863,7.7538,7.1992,7.4765,-1.3235,-9264.2487,4.3312,1812.3593,18.1236,4.3312,0.0000,13.5602,4.3312,13.0787,2.8874,0.0000,26.9003,39.9790,-73288.9000,-98572.1253,-98572.1253
4200.0000,7.1218,19.3411,21.3000,56834.2000,-56812.9000,1.4735,4.8409,4.4000,1.0000,12629.8222,4.5000,1.0000,12634.6631,0.0000,0.0000,69464.0222,16.4591,-69447.5631,12.2719,4.9746,13653.1000,0.0000,13653.1000,0.3540,3690.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3690.0270,0.0000,0.0000,0.0000,9963.0730,9963.0730,11.5330,23.5739,0.0000,7989.9000,-7989.9000,0.2072,0.0000,0.0000,0.0000,1630.5918,4.9000,1.0000,1630.5918,0.0000,0.0000,9620.4918,0.0000,-9620.4918,12.2465,4.9492,385.3000,0.0000,385.3000,0.0100,104.1351,3.7000,1.0000,0.0000,0.0000,0.0000,104.1351,0.0000,0.0000,0.0000,281.1649,281.1649,12.2256,24.2665,0.0000,9499.1000,-9499.1000,0.2463,0.0000,0.0000,0.0000,1938.5918,4.9000,1.0000,1938.5918,0.0000,0.0000,11437.6918,0.0000,-11437.6918,13.0738,5.7765,1535.9000,0.0000,1535.9000,0.0398,415.1081,3.7000,1.0000,0.0000,0.0000,0.0000,415.1081,0.0000,0.0000,0.0000,1120.7919,1120.7919,12.9907,7.7847,10.3877,-4.6801,-70200.8437,3.4961,600.6029,6.0060,3.4961,0.0000,1.5536,7.7847,7.7309,7.7578,-0.0908,-726.1299,3.4961,1263.9953,12.6400,3.4961,0.0000,5.4628,7.7309,7.1218,7.4263,-1.1734,-8213.7435,3.4961,1466.2571,14.6626,3.4961,0.0000,7.1321,3.4961,7.2857,2.3308,0.0000,14.1484,21.4341,-58727.6000,-79140.7171,-79140.7171
4201.0000,7.0847,19.3070,0.0000,56871.6000,-56871.6000,1.4745,0.0000,0.0000,0.0000,12638.1333,4.5000,1.0000,12638.1333,0.0000,0.0000,69509.7333,0.0000,-69509.7333,12.5886,5.2913,13627.7000,0.0000,13627.7000,0.3533,3683.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3683.1622,0.0000,0.0000,0.0000,9944.5378,9944.5378,11.8011,23.8420,0.0000,5246.1000,-5246.1000,0.1360,0.0000,0.0000,0.0000,1070.6327,4.9000,1.0000,1070.6327,0.0000,0.0000,6316.7327,0.0000,-6316.7327,12.3013,5.0040,374.2000,0.0000,374.2000,0.0097,101.1351,3.7000,1.0000,0.0000,0.0000,0.0000,101.1351,0.0000,0.0000,0.0000,273.0649,273.0649,12.2797,24.3205,0.0000,7195.4000,-7195.4000,0.1866,0.0000,0.0000,0.0000,1468.4490,4.9000,1.0000,1468.4490,0.0000,0.0000,8663.8490,0.0000,-8663.8490,12.9657,5.6684,880.9000,0.0000,880.9000,0.0228,238.0811,3.7000,1.0000,0.0000,0.0000,0.0000,238.0811,0.0000,0.0000,0.0000,642.8189,642.8189,12.9148,7.6247,10.2698,-4.4540,-66810.4241,3.2744,565.3737,5.6537,3.2744,0.0000,1.2763,7.6247,7.6899,7.6573,0.1029,822.8695,3.2744,1189.1806,11.8918,3.2744,0.0000,4.4879,7.6899,7.0847,7.3873,-1.0918,-7642.3388,3.2744,1375.6801,13.7568,3.2744,0.0000,5.8593,3.2744,6.0937,2.1829,0.0000,11.6235,17.7172,-54430.3000,-73629.8933,-73629.8933
4202.0000,7.0490,19.2712,0.0000,51568.2000,-51568.2000,1.3370,0.0000,0.0000,0.0000,11459.6000,4.5000,1.0000,11459.6000,0.0000,0.0000,63027.8000,0.0000,-63027.8000,12.5543,5.2570,13626.2000,0.0000,13626.2000,0.3533,3682.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3682.7568,0.0000,0.0000,0.0000,9943.4432,9943.4432,11.6858,23.7266,0.0000,5410.6000,-5410.6000,0.1403,0.0000,0.0000,0.0000,1104.2041,4.9000,1.0000,1104.2041,0.0000,0.0000,6514.8041,0.0000,-6514.8041,12.2549,4.9576,381.7000,0.0000,381.7000,0.0099,103.1622,3.7000,1.0000,0.0000,0.0000,0.0000,103.1622,0.0000,0.0000,0.0000,278.5378,278.5378,12.2305,24.2713,0.0000,4945.4000,-4945.4000,0.1282,0.0000,0.0000,0.0000,1009.2653,4.9000,1.0000,1009.2653,0.0000,0.0000,5954.6653,0.0000,-5954.6653,12.7507,5.4534,391.1000,0.0000,391.1000,0.0101,105.7027,3.7000,1.0000,0.0000,0.0000,0.0000,105.7027,0.0000,0.0000,0.0000,285.3973,285.3973,12.7257,7.5355,10.1306,-3.9613,-59419.8612,2.9682,515.5929,5.1559,2.9682,0.0000,0.9507,7.5355,7.6445,7.5900,0.1560,1248.1101,2.9682,1081.2498,10.8125,2.9682,0.0000,3.3430,7.6445,7.0490,7.3468,-0.9740,-6818.1399,2.9682,1249.3308,12.4933,2.9682,0.0000,4.3646,2.9682,4.6641,1.9788,0.0000,8.6583,13.3224,-47525.2000,-64989.8910,-64989.8910
4203.0000,7.0220,19.2442,0.0000,46601.5000,-46601.5000,1.2082,0.0000,0.0000,0.0000,10355.8889,4.5000,1.0000,10355.8889,0.0000,0.0000,56957.3889,0.0000,-56957.3889,12.4753,5.1780,13626.4000,0.0000,13626.4000,0.3533,3682.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3682.8108,0.0000,0.0000,0.0000,9943.5892,9943.5892,11.5233,23.5641,0.0000,4903.1000,-4903.1000,0.1271,0.0000,0.0000,0.0000,1000.6327,4.9000,1.0000,1000.6327,0.0000,0.0000,5903.7327,0.0000,-5903.7327,12.0885,4.7912,375.2000,0.0000,375.2000,0.0097,101.4054,3.7000,1.0000,0.0000,0.0000,0.0000,101.4054,0.0000,0.0000,0.0000,273.7946,273.7946,12.0623,24.1031,0.0000,3732.7000,-3732.7000,0.0968,0.0000,0.0000,0.0000,761.7755,4.9000,1.0000,761.7755,0.0000,0.0000,4494.4755,0.0000,-4494.4755,12.4926,5.1953,391.1000,0.0000,391.1000,0.0101,105.7027,3.7000,1.0000,0.0000,0.0000,0.0000,105.7027,0.0000,0.0000,0.0000,285.3973,285.3973,12.4653,7.5100,9.9876,-3.4504,-51756.1205,2.7079,473.2937,4.7329,2.7079,0.0000,0.7219,7.5100,7.5893,7.5497,0.1036,828.9009,2.7079,988.2224,9.8822,2.7079,0.0000,2.5384,7.5893,7.0220,7.3057,-0.8465,-5925.5963,2.7079,1141.8876,11.4189,2.7079,0.0000,3.3141,2.7079,3.6337,1.8053,0.0000,6.5744,10.2081,-40844.6000,-56852.8160,-56852.8160
4204.0000,7.0125,19.2347,0.0000,45105.3000,-45105.3000,1.1694,0.0000,0.0000,0.0000,10023.4000,4.5000,1.0000,10023.4000,0.0000,0.0000,55128.7000,0.0000,-55128.7000,12.5782,5.2809,13625.3000,0.0000,13625.3000,0.3533,3682.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3682.5135,0.0000,0.0000,0.0000,9942.7865,9942.7865,11.5744,23.6152,0.0000,2944.9000,-2944.9000,0.0764,0.0000,0.0000,0.0000,601.0000,4.9000,1.0000,601.0000,0.0000,0.0000,3545.9000,0.0000,-3545.9000,11.9324,4.6351,377.9000,0.0000,377.9000,0.0098,102.1351,3.7000,1.0000,0.0000,0.0000,0.0000,102.1351,0.0000,0.0000,0.0000,275.7649,275.7649,11.9046,23.9454,0.0000,3100.0000,-3100.0000,0.0804,0.0000,0.0000,0.0000,632.6531,4.9000,1.0000,632.6531,0.0000,0.0000,3732.6531,0.0000,-3732.6531,12.2814,4.9841,880.5000,0.0000,880.5000,0.0228,237.9730,3.7000,1.0000,0.0000,0.0000,0.0000,237.9730,0.0000,0.0000,0.0000,642.5270,642.5270,12.1740,7.5529,9.8635,-3.0796,-46193.6164,2.5681,455.4193,4.5542,2.5917,0.0236,0.6329,7.5529,7.5152,7.5340,-0.0467,-373.7999,2.5681,937.8440,9.3784,2.5681,0.0000,2.1651,7.5152,7.0125,7.2638,-0.7113,-4978.7583,2.5681,1084.9623,10.8496,2.5681,0.0000,2.8267,2.5681,3.1462,1.7121,0.0000,5.6246,8.7708,-36266.5000,-51546.1747,-51546.1747
4205.0000,7.0470,19.2692,0.0000,43622.9000,-43622.9000,1.1310,0.0000,0.0000,0.0000,9693.9778,4.5000,1.0000,9693.9778,0.0000,0.0000,53316.8778,0.0000,-53316.8778,12.0551,4.7578,13621.6000,0.0000,13621.6000,0.3532,3681.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3681.5135,0.0000,0.0000,0.0000,9940.0865,9940.0865,11.1214,23.1622,0.0000,5376.6000,-5376.6000,0.1394,0.0000,0.0000,0.0000,1097.2653,4.9000,1.0000,1097.2653,0.0000,0.0000,6473.8653,0.0000,-6473.8653,11.7295,4.4322,509.6000,0.0000,509.6000,0.0132,137.7297,3.7000,1.0000,0.0000,0.0000,0.0000,137.7297,0.0000,0.0000,0.0000,371.8703,371.8703,11.6946,23.7354,0.0000,3210.7000,-3210.7000,0.0832,0.0000,0.0000,0.0000,655.2449,4.9000,1.0000,655.2449,0.0000,0.0000,3865.9449,0.0000,-3865.9449,12.0577,4.7604,4631.8000,0.0000,4631.8000,0.1201,1251.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1251.8378,0.0000,0.0000,0.0000,3379.9622,3379.9622,11.7403,7.7756,9.7579,-2.8138,-42207.6266,2.7602,487.2522,4.8725,2.7602,0.0000,0.7645,7.7756,7.3760,7.5758,-0.5318,-4254.2456,2.7602,1006.1021,10.0610,2.7602,0.0000,2.6881,7.3760,7.0470,7.2115,-0.5004,-3502.8969,2.7602,1168.8813,11.6888,2.7602,0.0000,3.5096,2.7602,3.8274,1.8401,0.0000,6.9622,10.7897,-33447.2000,-49964.7691,-49964.7691
4206.0000,7.0723,19.1977,789.1000,62969.2000,-62180.1000,1.6326,179.3409,4.4000,1.0000,13993.1556,4.5000,1.0000,14172.4965,0.0000,0.0000,76962.3556,609.7591,-76352.5965,12.0823,4.7850,13621.7000,0.0000,13621.7000,0.3532,3681.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3681.5405,0.0000,0.0000,0.0000,9940.1595,9940.1595,11.4301,23.4709,0.0000,3249.2000,-3249.2000,0.0842,0.0000,0.0000,0.0000,663.1020,4.9000,1.0000,663.1020,0.0000,0.0000,3912.3020,0.0000,-3912.3020,11.6868,4.3895,383.1000,0.0000,383.1000,0.0099,103.5405,3.7000,1.0000,0.0000,0.0000,0.0000,103.5405,0.0000,0.0000,0.0000,279.5595,279.5595,11.6684,23.7092,0.0000,5817.0000,-5817.0000,0.1508,0.0000,0.0000,0.0000,1187.1429,4.9000,1.0000,1187.1429,0.0000,0.0000,7004.1429,0.0000,-7004.1429,12.1280,4.8307,15559.8000,0.0000,15559.8000,0.4034,4205.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4205.3514,0.0000,0.0000,0.0000,11354.4486,11354.4486,11.3830,8.1418,9.7624,-3.2930,-49395.3872,3.9513,697.3792,6.9738,3.9513,0.0000,2.2427,8.1418,7.2966,7.7192,-1.6101,-12880.4311,3.9513,1431.0122,14.3101,3.9513,0.0000,7.8859,7.2966,7.0723,7.1845,-0.4884,-3419.0555,3.9513,1675.3308,16.7533,3.9513,0.0000,10.2957,3.9513,10.1757,2.6342,0.0000,20.4243,30.5999,-41681.7000,-65694.8738,-65694.8738
4207.0000,7.0414,19.2636,0.0000,71492.1000,-71492.1000,1.8536,0.0000,0.0000,0.0000,15887.1333,4.5000,1.0000,15887.1333,0.0000,0.0000,87379.2333,0.0000,-87379.2333,12.0800,4.7827,13621.8000,0.0000,13621.8000,0.3532,3681.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3681.5676,0.0000,0.0000,0.0000,9940.2324,9940.2324,11.5068,23.5476,0.0000,4518.4000,-4518.4000,0.1171,0.0000,0.0000,0.0000,922.1224,4.9000,1.0000,922.1224,0.0000,0.0000,5440.5224,0.0000,-5440.5224,11.8205,4.5232,376.6000,0.0000,376.6000,0.0098,101.7838,3.7000,1.0000,0.0000,0.0000,0.0000,101.7838,0.0000,0.0000,0.0000,274.8162,274.8162,11.8046,23.8455,0.0000,9066.6000,-9066.6000,0.2351,0.0000,0.0000,0.0000,1850.3265,4.9000,1.0000,1850.3265,0.0000,0.0000,10916.9265,0.0000,-10916.9265,12.4341,5.1368,16538.5000,0.0000,16538.5000,0.4288,4469.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4469.8649,0.0000,0.0000,0.0000,12068.6351,12068.6351,11.7382,8.0056,9.8719,-4.3155,-64731.7547,4.4963,789.8084,7.8981,4.4963,0.0000,3.3046,8.0056,7.3992,7.7024,-1.3145,-10515.9908,4.4963,1629.6252,16.2963,4.4963,0.0000,11.6199,7.3992,7.0414,7.2203,-0.8865,-6205.2530,4.4963,1903.3251,19.0333,4.4963,0.0000,15.1707,4.4963,14.4884,2.9975,0.0000,30.0952,44.5835,-54540.2000,-81452.9985,-81452.9985
4208.0000,7.0531,19.2607,154.5000,81711.4000,-81556.9000,2.1185,35.1136,4.4000,1.0000,18158.0889,4.5000,1.0000,18193.2025,0.0000,0.0000,99869.4889,119.3864,-99750.1025,12.2800,4.9827,18075.7000,0.0000,18075.7000,0.4686,4885.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4885.3243,0.0000,0.0000,0.0000,13190.3757,13190.3757,11.5888,23.6296,0.0000,1437.2000,-1437.2000,0.0373,0.0000,0.0000,0.0000,293.3061,4.9000,1.0000,293.3061,0.0000,0.0000,1730.5061,0.0000,-1730.5061,11.6795,4.3822,371.5000,0.0000,371.5000,0.0096,100.4054,3.7000,1.0000,0.0000,0.0000,0.0000,100.4054,0.0000,0.0000,0.0000,271.0946,271.0946,11.6653,23.7061,0.0000,9743.9000,-9743.9000,0.2526,0.0000,0.0000,0.0000,1988.5510,4.9000,1.0000,1988.5510,0.0000,0.0000,11732.4510,0.0000,-11732.4510,12.2801,4.9828,15886.0000,0.0000,15886.0000,0.4119,4293.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4293.5135,0.0000,0.0000,0.0000,11592.4865,11592.4865,11.6726,8.1294,9.9010,-4.5080,-67619.3898,4.9478,868.0381,8.6804,4.9478,0.0000,4.4037,8.1294,7.3938,7.7616,-1.7546,-14036.5408,4.9478,1788.5412,17.8854,4.9478,0.0000,15.4844,7.3938,7.0531,7.2234,-0.9290,-6503.1724,4.9478,2094.1877,20.9419,4.9478,0.0000,20.2161,4.9478,18.8298,3.2986,0.0000,40.1042,58.9340,-58404.8000,-88159.1029,-88159.1029
4209.0000,7.0792,19.3014,0.0000,95544.7000,-95544.7000,2.4772,0.0000,0.0000,0.0000,21232.1556,4.5000,1.0000,21232.1556,0.0000,0.0000,116776.8556,0.0000,-116776.8556,11.9832,4.6859,22545.5000,0.0000,22545.5000,0.5845,6093.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6093.3784,0.0000,0.0000,0.0000,16452.1216,16452.1216,11.2923,23.3331,0.0000,14687.8000,-14687.8000,0.3808,0.0000,0.0000,0.0000,2997.5102,4.9000,1.0000,2997.5102,0.0000,0.0000,17685.3102,0.0000,-17685.3102,12.0350,4.7377,385.7000,0.0000,385.7000,0.0100,104.2432,3.7000,1.0000,0.0000,0.0000,0.0000,104.2432,0.0000,0.0000,0.0000,281.4568,281.4568,12.0232,24.0640,0.0000,11657.4000,-11657.4000,0.3022,0.0000,0.0000,0.0000,2379.0612,4.9000,1.0000,2379.0612,0.0000,0.0000,14036.4612,0.0000,-14036.4612,12.6126,5.3153,13928.8000,0.0000,13928.8000,0.3611,3764.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3764.5405,0.0000,0.0000,0.0000,10164.2595,10164.2595,12.1858,8.1439,10.1648,-6.4165,-96247.2408,6.1738,1070.8347,10.7083,6.1738,0.0000,8.5552,8.1439,7.4696,7.8067,-2.0072,-16057.3377,6.1738,2227.1969,22.2720,6.1738,0.0000,30.0822,7.4696,7.0792,7.2744,-1.3280,-9296.2107,6.1738,2607.0788,26.0708,6.1738,0.0000,39.2748,6.1738,34.5652,4.1159,0.0000,77.9122,112.4775,-85029.9000,-121600.7891,-121600.7891
4210.0000,7.1106,19.3328,0.0000,102444.8000,-102444.8000,2.6561,0.0000,0.0000,0.0000,22765.5111,4.5000,1.0000,22765.5111,0.0000,0.0000,125210.3111,0.0000,-125210.3111,11.7724,4.4751,27009.7000,0.0000,27009.7000,0.7003,7299.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7299.9189,0.0000,0.0000,0.0000,19709.7811,19709.7811,11.0386,23.0794,0.0000,22280.1000,-22280.1000,0.5777,0.0000,0.0000,0.0000,4546.9592,4.9000,1.0000,4546.9592,0.0000,0.0000,26827.0592,0.0000,-26827.0592,12.0374,4.7401,373.1000,0.0000,373.1000,0.0097,100.8378,3.7000,1.0000,0.0000,0.0000,0.0000,100.8378,0.0000,0.0000,0.0000,272.2622,272.2622,12.0273,24.0681,0.0000,14326.6000,-14326.6000,0.3714,0.0000,0.0000,0.0000,2923.7959,4.9000,1.0000,2923.7959,0.0000,0.0000,17250.3959,0.0000,-17250.3959,12.6695,5.3722,12623.9000,0.0000,12623.9000,0.3273,3411.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3411.8649,0.0000,0.0000,0.0000,9212.0351,9212.0351,12.3266,8.3244,10.3255,-7.1661,-107491.9811,6.9636,1199.4895,11.9949,6.9636,0.0000,12.2764,8.3244,7.5116,7.9180,-2.7290,-21832.2708,6.9636,2499.6315,24.9963,6.9636,0.0000,43.1671,7.5116,7.1106,7.3111,-1.5385,-10769.4360,6.9636,2935.7194,29.3572,6.9636,0.0000,56.3581,6.9636,48.1262,4.6424,0.0000,111.8016,159.9278,-99044.8000,-140093.6878,-140093.6878
