Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4211.0000,7.1397,19.3620,0.0000,108637.0000,-108637.0000,2.8166,0.0000,0.0000,0.0000,24141.5556,4.5000,1.0000,24141.5556,0.0000,0.0000,132778.5556,0.0000,-132778.5556,11.6981,4.4008,27003.0000,0.0000,27003.0000,0.7001,7298.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7298.1081,0.0000,0.0000,0.0000,19704.8919,19704.8919,11.0216,23.0624,0.0000,31026.6000,-31026.6000,0.8044,0.0000,0.0000,0.0000,6331.9592,4.9000,1.0000,6331.9592,0.0000,0.0000,37358.5592,0.0000,-37358.5592,12.3042,5.0069,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0000,0.0000,0.0000,343.9216,343.9216,12.2924,24.3332,0.0000,16875.3000,-16875.3000,0.4375,0.0000,0.0000,0.0000,3443.9388,4.9000,1.0000,3443.9388,0.0000,0.0000,20319.2388,0.0000,-20319.2388,12.9899,5.6926,10177.4000,0.0000,10177.4000,0.2639,2750.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2750.6486,0.0000,0.0000,0.0000,7426.7514,7426.7514,12.7350,8.3807,10.5578,-8.4555,-126833.2347,7.5521,1287.9412,12.8794,7.5521,0.0000,15.6594,8.3807,7.5725,7.9766,-2.9428,-23542.2031,7.5521,2703.7870,27.0379,7.5521,0.0000,55.0623,7.5725,7.1397,7.3561,-1.8008,-12605.3508,7.5521,3177.3565,31.7736,7.5521,0.0000,71.8883,7.5521,60.1681,5.0348,0.0000,142.6100,202.7781,-118887.2000,-162980.7886,-162980.7886
4212.0000,7.1586,19.3808,0.0000,113912.5000,-113912.5000,2.9534,0.0000,0.0000,0.0000,25313.8889,4.5000,1.0000,25313.8889,0.0000,0.0000,139226.3889,0.0000,-139226.3889,11.8284,4.5311,27003.9000,0.0000,27003.9000,0.7001,7298.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7298.3514,0.0000,0.0000,0.0000,19705.5486,19705.5486,11.1674,23.2082,0.0000,29916.6000,-29916.6000,0.7756,0.0000,0.0000,0.0000,6105.4286,4.9000,1.0000,6105.4286,0.0000,0.0000,36022.0286,0.0000,-36022.0286,12.3756,5.0783,461.5000,0.0000,461.5000,0.0120,124.7297,3.7000,1.0000,0.0000,0.0000,0.0000,124.7297,0.0000,0.0000,0.0000,336.7703,336.7703,12.3643,24.4051,0.0000,18596.3000,-18596.3000,0.4821,0.0000,0.0000,0.0000,3795.1633,4.9000,1.0000,3795.1633,0.0000,0.0000,22391.4633,0.0000,-22391.4633,13.1154,5.8181,8872.5000,0.0000,8872.5000,0.2300,2397.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2397.9730,0.0000,0.0000,0.0000,6474.5270,6474.5270,12.8982,8.4640,10.6811,-8.8135,-132202.8847,7.7300,1311.3266,13.1133,7.7300,0.0000,16.7919,8.4640,7.6053,8.0346,-3.2003,-25602.7518,7.7300,2760.2885,27.6029,7.7300,0.0000,59.0443,7.6053,7.1586,7.3819,-1.9025,-13317.3982,7.7300,3248.3882,32.4839,7.7300,0.0000,77.0872,7.7300,64.1514,5.1533,0.0000,152.9234,217.0748,-126087.5000,-171123.0348,-171123.0348
4213.0000,7.1881,19.4103,0.0000,119252.0000,-119252.0000,3.0918,0.0000,0.0000,0.0000,26500.4444,4.5000,1.0000,26500.4444,0.0000,0.0000,145752.4444,0.0000,-145752.4444,11.7713,4.4740,27004.8000,0.0000,27004.8000,0.7001,7298.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7298.5946,0.0000,0.0000,0.0000,19706.2054,19706.2054,11.1516,23.1924,0.0000,36657.1000,-36657.1000,0.9504,0.0000,0.0000,0.0000,7481.0408,4.9000,1.0000,7481.0408,0.0000,0.0000,44138.1408,0.0000,-44138.1408,12.5395,5.2422,604.1000,0.0000,604.1000,0.0157,163.2703,3.7000,1.0000,0.0000,0.0000,0.0000,163.2703,0.0000,0.0000,0.0000,440.8297,440.8297,12.5257,24.5665,0.0000,20598.7000,-20598.7000,0.5341,0.0000,0.0000,0.0000,4203.8163,4.9000,1.0000,4203.8163,0.0000,0.0000,24802.5163,0.0000,-24802.5163,13.3056,6.0083,7893.9000,0.0000,7893.9000,0.2047,2133.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2133.4865,0.0000,0.0000,0.0000,5760.4135,5760.4135,13.1245,8.5787,10.8516,-9.6374,-144561.2221,8.2452,1388.5708,13.8857,8.2452,0.0000,20.3781,8.5787,7.6597,8.1192,-3.6532,-29225.5958,8.2452,2933.1668,29.3317,8.2452,0.0000,71.6543,7.6597,7.1881,7.4239,-2.1427,-14998.8350,8.2452,3458.3353,34.5834,8.2452,0.0000,93.5505,8.2452,76.6337,5.4968,0.0000,185.5829,262.2166,-141005.0000,-188785.6529,-188785.6529
4214.0000,7.2221,19.4443,0.0000,129613.9000,-129613.9000,3.3605,0.0000,0.0000,0.0000,28803.0889,4.5000,1.0000,28803.0889,0.0000,0.0000,158416.9889,0.0000,-158416.9889,11.9339,4.6366,27005.7000,0.0000,27005.7000,0.7002,7298.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7298.8378,0.0000,0.0000,0.0000,19706.8622,19706.8622,11.3477,23.3886,0.0000,37701.4000,-37701.4000,0.9775,0.0000,0.0000,0.0000,7694.1633,4.9000,1.0000,7694.1633,0.0000,0.0000,45395.5633,0.0000,-45395.5633,12.6979,5.4006,472.8000,0.0000,472.8000,0.0123,127.7838,3.7000,1.0000,0.0000,0.0000,0.0000,127.7838,0.0000,0.0000,0.0000,345.0162,345.0162,12.6877,24.7285,0.0000,22433.7000,-22433.7000,0.5816,0.0000,0.0000,0.0000,4578.3061,4.9000,1.0000,4578.3061,0.0000,0.0000,27012.0061,0.0000,-27012.0061,13.4911,6.1938,6915.3000,0.0000,6915.3000,0.1793,1869.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1869.0000,0.0000,0.0000,0.0000,5046.3000,5046.3000,13.3410,8.7026,11.0218,-10.3966,-155949.2093,8.7170,1457.4212,14.5742,8.7170,0.0000,24.0804,8.7026,7.7223,8.2124,-4.1200,-32960.3380,8.7170,3088.1659,30.8817,8.7170,0.0000,84.6728,7.7223,7.2221,7.4722,-2.4024,-16816.8326,8.7170,3648.2938,36.4829,8.7170,0.0000,110.5472,8.7170,89.3423,5.8113,0.0000,219.3005,308.6428,-155355.2000,-205726.3799,-205726.3799
4215.0000,7.3089,19.5312,0.0000,141199.6000,-141199.6000,3.6609,0.0000,0.0000,0.0000,31377.6889,4.5000,1.0000,31377.6889,0.0000,0.0000,172577.2889,0.0000,-172577.2889,11.7326,4.4353,27007.2000,0.0000,27007.2000,0.7002,7299.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7299.2432,0.0000,0.0000,0.0000,19707.9568,19707.9568,11.2275,23.2683,0.0000,59783.9000,-59783.9000,1.5500,0.0000,0.0000,0.0000,12200.7959,4.9000,1.0000,12200.7959,0.0000,0.0000,71984.6959,0.0000,-71984.6959,13.0727,5.7754,377.4000,0.0000,377.4000,0.0098,102.0000,3.7000,1.0000,0.0000,0.0000,0.0000,102.0000,0.0000,0.0000,0.0000,275.4000,275.4000,13.0656,25.1064,0.0000,23817.5000,-23817.5000,0.6175,0.0000,0.0000,0.0000,4860.7143,4.9000,1.0000,4860.7143,0.0000,0.0000,28678.2143,0.0000,-28678.2143,13.8007,6.5034,7893.9000,0.0000,7893.9000,0.2047,2133.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2133.4865,0.0000,0.0000,0.0000,5760.4135,5760.4135,13.6531,9.0014,11.3272,-12.0980,-181470.7375,10.1146,1669.3037,16.6930,10.1146,0.0000,37.6191,9.0014,7.8742,8.4378,-5.4967,-43973.6767,10.1146,3547.5842,35.4758,10.1146,0.0000,132.2781,7.8742,7.3089,7.5916,-3.1503,-22052.0145,10.1146,4210.5390,42.1054,10.1146,0.0000,172.6998,10.1146,134.6866,6.7430,0.0000,342.5971,477.2836,-189522.5000,-247496.4288,-247496.4288
4216.0000,7.3566,19.5580,387.6000,144370.0000,-143982.4000,3.7431,88.0909,4.4000,1.0000,32082.2222,4.5000,1.0000,32170.3131,0.0000,0.0000,176452.2222,299.5091,-176152.7131,11.8349,4.5377,27004.5000,0.0000,27004.5000,0.7001,7298.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7298.5135,0.0000,0.0000,0.0000,19705.9865,19705.9865,11.3340,23.3748,0.0000,55963.7000,-55963.7000,1.4510,0.0000,0.0000,0.0000,11421.1633,4.9000,1.0000,11421.1633,0.0000,0.0000,67384.8633,0.0000,-67384.8633,13.0471,5.7498,378.2000,0.0000,378.2000,0.0098,102.2162,3.7000,1.0000,0.0000,0.0000,0.0000,102.2162,0.0000,0.0000,0.0000,275.9838,275.9838,13.0401,25.0809,0.0000,25311.9000,-25311.9000,0.6563,0.0000,0.0000,0.0000,5165.6939,4.9000,1.0000,5165.6939,0.0000,0.0000,30477.5939,0.0000,-30477.5939,13.8149,6.5176,9198.8000,0.0000,9198.8000,0.2385,2486.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2486.1622,0.0000,0.0000,0.0000,6712.6378,6712.6378,13.6443,9.1377,11.3910,-11.8173,-177259.7701,10.1981,1678.5500,16.7855,10.1981,0.0000,38.5587,9.1377,7.9581,8.5479,-5.8002,-46401.5066,10.1981,3559.4643,35.5946,10.1981,0.0000,135.5821,7.9581,7.3566,7.6573,-3.3799,-23659.2855,10.1981,4232.7817,42.3278,10.1981,0.0000,177.0134,10.1981,137.7815,6.7987,0.0000,351.1543,488.9358,-188676.5000,-247320.5622,-247320.5622
4217.0000,7.3766,19.4871,1918.6000,132717.4000,-130798.8000,3.4409,436.0455,4.4000,1.0000,29492.7556,4.5000,1.0000,29928.8010,0.0000,0.0000,162210.1556,1482.5545,-160727.6010,11.5560,4.2587,22540.3000,0.0000,22540.3000,0.5844,6091.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6091.9730,0.0000,0.0000,0.0000,16448.3270,16448.3270,11.1283,23.1691,0.0000,61012.2000,-61012.2000,1.5819,0.0000,0.0000,0.0000,12451.4694,4.9000,1.0000,12451.4694,0.0000,0.0000,73463.6694,0.0000,-73463.6694,13.0386,5.7413,379.2000,0.0000,379.2000,0.0098,102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,102.4865,0.0000,0.0000,0.0000,276.7135,276.7135,13.0314,25.0722,0.0000,27595.2000,-27595.2000,0.7155,0.0000,0.0000,0.0000,5631.6735,4.9000,1.0000,5631.6735,0.0000,0.0000,33226.8735,0.0000,-33226.8735,13.8954,6.5981,12134.6000,0.0000,12134.6000,0.3146,3279.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3279.6216,0.0000,0.0000,0.0000,8854.9784,8854.9784,13.6651,9.1579,11.4115,-11.5555,-173333.1268,9.9706,1639.6921,16.3969,9.9706,0.0000,36.0360,9.1579,7.9899,8.5739,-5.6149,-44919.2763,9.9706,3476.0811,34.7608,9.9706,0.0000,126.7117,7.9899,7.3766,7.6832,-3.3694,-23585.7218,9.9706,4133.5738,41.3357,9.9706,0.0000,165.4323,9.9706,129.4590,6.6471,0.0000,328.1800,457.6390,-184352.1000,-241838.1249,-241838.1249
4218.0000,7.3544,19.5070,1134.4000,126017.2000,-124882.8000,3.2672,257.8182,4.4000,1.0000,28003.8222,4.5000,1.0000,28261.6404,0.0000,0.0000,154021.0222,876.5818,-153144.4404,11.6557,4.3584,13619.8000,0.0000,13619.8000,0.3531,3681.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3681.0270,0.0000,0.0000,0.0000,9938.7730,9938.7730,11.3765,23.4173,0.0000,52961.3000,-52961.3000,1.3731,0.0000,0.0000,0.0000,10808.4286,4.9000,1.0000,10808.4286,0.0000,0.0000,63769.7286,0.0000,-63769.7286,13.1676,5.8703,372.3000,0.0000,372.3000,0.0097,100.6216,3.7000,1.0000,0.0000,0.0000,0.0000,100.6216,0.0000,0.0000,0.0000,271.6784,271.6784,13.1600,25.2008,0.0000,30136.2000,-30136.2000,0.7813,0.0000,0.0000,0.0000,6150.2449,4.9000,1.0000,6150.2449,0.0000,0.0000,36286.4449,0.0000,-36286.4449,14.1791,6.8818,14255.0000,0.0000,14255.0000,0.3696,3852.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3852.7027,0.0000,0.0000,0.0000,10402.2973,10402.2973,13.8870,9.0104,11.4487,-11.5752,-173627.7743,9.2311,1515.6842,15.1568,9.2311,0.0000,28.5971,9.0104,7.9474,8.4789,-4.7308,-37846.5540,9.2311,3231.8131,32.3181,9.2311,0.0000,100.5547,7.9474,7.3544,7.6509,-3.0162,-21113.5369,9.2311,3832.5227,38.3252,9.2311,0.0000,131.2822,9.2311,104.6449,6.1540,0.0000,260.4340,365.0790,-179733.2000,-232587.8652,-232587.8652
4219.0000,7.3463,19.4632,1648.8000,120966.8000,-119318.0000,3.1363,374.7273,4.4000,1.0000,26881.5111,4.5000,1.0000,27256.2384,0.0000,0.0000,147848.3111,1274.0727,-146574.2384,11.5264,4.2292,13625.5000,0.0000,13625.5000,0.3533,3682.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3682.5676,0.0000,0.0000,0.0000,9942.9324,9942.9324,11.2429,23.2837,0.0000,56153.1000,-56153.1000,1.4559,0.0000,0.0000,0.0000,11459.8163,4.9000,1.0000,11459.8163,0.0000,0.0000,67612.9163,0.0000,-67612.9163,13.1711,5.8738,384.7000,0.0000,384.7000,0.0100,103.9730,3.7000,1.0000,0.0000,0.0000,0.0000,103.9730,0.0000,0.0000,0.0000,280.7270,280.7270,13.1631,25.2039,0.0000,29031.7000,-29031.7000,0.7527,0.0000,0.0000,0.0000,5924.8367,4.9000,1.0000,5924.8367,0.0000,0.0000,34956.5367,0.0000,-34956.5367,14.1600,6.8627,13602.6000,0.0000,13602.6000,0.3527,3676.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3676.3784,0.0000,0.0000,0.0000,9926.2216,9926.2216,13.8770,9.0184,11.4477,-11.3576,-170364.6254,9.0912,1492.7762,14.9278,9.0912,0.0000,27.3165,9.0184,7.9317,8.4750,-4.7631,-38104.9011,9.0912,3183.3770,31.8338,9.0912,0.0000,96.0517,7.9317,7.3463,7.6390,-2.9320,-20524.2838,9.0912,3776.4532,37.7645,9.0912,0.0000,125.4032,9.0912,100.3263,6.0608,0.0000,248.7714,349.0977,-176890.0000,-228993.8104,-228993.8104
4220.0000,7.2514,19.2946,2267.7000,97875.2000,-95607.5000,2.5376,515.3864,4.4000,1.0000,21750.0444,4.5000,1.0000,22265.4308,0.0000,0.0000,119625.2444,1752.3136,-117872.9308,11.5850,4.2877,13625.6000,0.0000,13625.6000,0.3533,3682.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3682.5946,0.0000,0.0000,0.0000,9943.0054,9943.0054,11.2195,23.2603,0.0000,31452.8000,-31452.8000,0.8155,0.0000,0.0000,0.0000,6418.9388,4.9000,1.0000,6418.9388,0.0000,0.0000,37871.7388,0.0000,-37871.7388,12.6118,5.3146,373.7000,0.0000,373.7000,0.0097,101.0000,3.7000,1.0000,0.0000,0.0000,0.0000,101.0000,0.0000,0.0000,0.0000,272.7000,272.7000,12.6018,24.6426,0.0000,25541.5000,-25541.5000,0.6622,0.0000,0.0000,0.0000,5212.5510,4.9000,1.0000,5212.5510,0.0000,0.0000,30754.0510,0.0000,-30754.0510,13.7325,6.4352,12460.8000,0.0000,12460.8000,0.3231,3367.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3367.7838,0.0000,0.0000,0.0000,9093.0162,9093.0162,13.3982,8.7251,11.0617,-8.4737,-127105.1340,7.0520,1177.0436,11.7704,7.0520,0.0000,12.7496,8.7251,7.7868,8.2559,-3.1903,-25522.6229,7.0520,2493.4672,24.9347,7.0520,0.0000,44.8307,7.7868,7.2514,7.5191,-2.0803,-14562.2421,7.0520,2945.2122,29.4521,7.0520,0.0000,58.5301,7.0520,49.8247,4.7013,0.0000,116.1105,165.9352,-126141.7000,-167189.9990,-167189.9990
4221.0000,7.1559,19.0832,3107.5000,81425.9000,-78318.4000,2.1111,706.2500,4.4000,1.0000,18094.6444,4.5000,1.0000,18800.8944,0.0000,0.0000,99520.5444,2401.2500,-97119.2944,11.8716,4.5743,13625.7000,0.0000,13625.7000,0.3533,3682.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3682.6216,0.0000,0.0000,0.0000,9943.0784,9943.0784,11.3888,23.4297,0.0000,9643.0000,-9643.0000,0.2500,0.0000,0.0000,0.0000,1967.9592,4.9000,1.0000,1967.9592,0.0000,0.0000,11610.9592,0.0000,-11610.9592,11.9526,4.6553,514.5000,0.0000,514.5000,0.0133,139.0541,3.7000,1.0000,0.0000,0.0000,0.0000,139.0541,0.0000,0.0000,0.0000,375.4459,375.4459,11.9344,23.9752,0.0000,21911.8000,-21911.8000,0.5681,0.0000,0.0000,0.0000,4471.7959,4.9000,1.0000,4471.7959,0.0000,0.0000,26383.5959,0.0000,-26383.5959,13.2155,5.9182,10177.4000,0.0000,10177.4000,0.2639,2750.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2750.6486,0.0000,0.0000,0.0000,7426.7514,7426.7514,12.8549,8.4322,10.6435,-6.0723,-91084.1843,5.3396,907.2742,9.0727,5.3396,0.0000,5.5346,8.4322,7.6487,8.0404,-2.0169,-16135.0123,5.3396,1906.2110,19.0621,5.3396,0.0000,19.4610,7.6487,7.1559,7.4023,-1.4499,-10149.3773,5.3396,2241.8049,22.4180,5.3396,0.0000,25.4079,5.3396,23.2040,3.5597,0.0000,50.4035,73.6075,-85555.6000,-117368.5739,-117368.5739
4222.0000,7.0899,18.8682,3956.9000,68877.6000,-64920.7000,1.7858,899.2955,4.4000,1.0000,15306.1333,4.5000,1.0000,16205.4288,0.0000,0.0000,84183.7333,3057.6045,-81126.1288,11.8086,4.5113,13625.8000,0.0000,13625.8000,0.3533,3682.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3682.6486,0.0000,0.0000,0.0000,9943.1514,9943.1514,11.2302,23.2710,0.0000,4730.3000,-4730.3000,0.1226,0.0000,0.0000,0.0000,965.3673,4.9000,1.0000,965.3673,0.0000,0.0000,5695.6673,0.0000,-5695.6673,11.5615,4.2642,375.6000,0.0000,375.6000,0.0097,101.5135,3.7000,1.0000,0.0000,0.0000,0.0000,101.5135,0.0000,0.0000,0.0000,274.0865,274.0865,11.5456,23.5864,0.0000,18136.0000,-18136.0000,0.4702,0.0000,0.0000,0.0000,3701.2245,4.9000,1.0000,3701.2245,0.0000,0.0000,21837.2245,0.0000,-21837.2245,12.8157,5.5184,8872.5000,0.0000,8872.5000,0.2300,2397.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2397.9730,0.0000,0.0000,0.0000,6474.5270,6474.5270,12.4391,8.2446,10.3419,-4.8077,-72115.0430,4.4575,767.2705,7.6727,4.4575,0.0000,3.2199,8.2446,7.5523,7.8984,-1.4879,-11903.3650,4.4575,1601.4535,16.0145,4.4575,0.0000,11.3221,7.5523,7.0899,7.3211,-1.1355,-7948.8478,4.4575,1878.3505,18.7835,4.4575,0.0000,14.7819,4.4575,14.1493,2.9717,0.0000,29.3239,43.4732,-64913.1000,-91967.2558,-91967.2558
4223.0000,7.0231,18.6362,4780.1000,60640.6000,-55860.5000,1.5722,1086.3864,4.4000,1.0000,13475.6889,4.5000,1.0000,14562.0753,0.0000,0.0000,74116.2889,3693.7136,-70422.5753,11.8509,4.5536,13625.9000,0.0000,13625.9000,0.3533,3682.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3682.6757,0.0000,0.0000,0.0000,9943.2243,9943.2243,11.1692,23.2100,0.0000,3711.1000,-3711.1000,0.0962,0.0000,0.0000,0.0000,757.3673,4.9000,1.0000,757.3673,0.0000,0.0000,4468.4673,0.0000,-4468.4673,11.4755,4.1782,383.2000,0.0000,383.2000,0.0099,103.5676,3.7000,1.0000,0.0000,0.0000,0.0000,103.5676,0.0000,0.0000,0.0000,279.6324,279.6324,11.4564,23.4972,0.0000,13927.2000,-13927.2000,0.3611,0.0000,0.0000,0.0000,2842.2857,4.9000,1.0000,2842.2857,0.0000,0.0000,16769.4857,0.0000,-16769.4857,12.6060,5.3087,4958.0000,0.0000,4958.0000,0.1285,1340.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1340.0000,0.0000,0.0000,0.0000,3618.0000,3618.0000,12.3580,7.9448,10.1514,-4.2917,-64375.0543,3.7819,656.3469,6.5635,3.7819,0.0000,1.9666,7.9448,7.5280,7.7364,-0.7598,-6078.7427,3.7819,1368.6319,13.6863,3.7819,0.0000,6.9149,7.5280,7.0231,7.2755,-1.0523,-7365.8746,3.7819,1596.9438,15.9694,3.7819,0.0000,9.0279,3.7819,9.0282,2.5213,0.0000,17.9094,26.9376,-54531.7000,-77819.6716,-77819.6716
4224.0000,6.9720,18.0722,7403.8000,50990.3000,-43586.5000,1.3220,1682.6818,4.4000,1.0000,11331.1778,4.5000,1.0000,13013.8596,0.0000,0.0000,62321.4778,5721.1182,-56600.3596,11.6186,4.3213,13625.9000,0.0000,13625.9000,0.3533,3682.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3682.6757,0.0000,0.0000,0.0000,9943.2243,9943.2243,10.8023,22.8432,0.0000,5090.7000,-5090.7000,0.1320,0.0000,0.0000,0.0000,1038.9184,4.9000,1.0000,1038.9184,0.0000,0.0000,6129.6184,0.0000,-6129.6184,11.3056,4.0083,418.3000,0.0000,418.3000,0.0108,113.0541,3.7000,1.0000,0.0000,0.0000,0.0000,113.0541,0.0000,0.0000,0.0000,305.2459,305.2459,11.2805,23.3213,0.0000,9548.5000,-9548.5000,0.2476,0.0000,0.0000,0.0000,1948.6735,4.9000,1.0000,1948.6735,0.0000,0.0000,11497.1735,0.0000,-11497.1735,12.2244,4.9271,1532.8000,0.0000,1532.8000,0.0397,414.2703,3.7000,1.0000,0.0000,0.0000,0.0000,414.2703,0.0000,0.0000,0.0000,1118.5297,1118.5297,12.1325,7.7722,9.9524,-3.5409,-53113.6166,3.1581,552.8262,5.5283,3.1581,0.0000,1.1451,7.7722,7.4824,7.6273,-0.4411,-3529.0608,3.1581,1148.5048,11.4850,3.1581,0.0000,4.0266,7.4824,6.9720,7.2272,-0.8882,-6217.4741,3.1581,1336.4640,13.3646,3.1581,0.0000,5.2571,3.1581,5.5221,2.1054,0.0000,10.4289,15.9509,-42648.7000,-62860.1514,-62860.1514
4225.0000,6.9197,18.4952,4361.1000,52111.7000,-47750.6000,1.3511,991.1591,4.4000,1.0000,11580.3778,4.5000,1.0000,12571.5369,0.0000,0.0000,63692.0778,3369.9409,-60322.1369,12.1580,4.8607,13600.8000,0.0000,13600.8000,0.3526,3675.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3675.8919,0.0000,0.0000,0.0000,9924.9081,9924.9081,11.2961,23.3369,0.0000,3078.5000,-3078.5000,0.0798,0.0000,0.0000,0.0000,628.2653,4.9000,1.0000,628.2653,0.0000,0.0000,3706.7653,0.0000,-3706.7653,11.6180,4.3207,426.5000,0.0000,426.5000,0.0111,115.2703,3.7000,1.0000,0.0000,0.0000,0.0000,115.2703,0.0000,0.0000,0.0000,311.2297,311.2297,11.5910,23.6318,0.0000,6674.0000,-6674.0000,0.1730,0.0000,0.0000,0.0000,1362.0408,4.9000,1.0000,1362.0408,0.0000,0.0000,8036.0408,0.0000,-8036.0408,12.2888,4.9915,879.4000,0.0000,879.4000,0.0228,237.6757,3.7000,1.0000,0.0000,0.0000,0.0000,237.6757,0.0000,0.0000,0.0000,641.7243,641.7243,12.2331,7.5133,9.8732,-3.6234,-54351.2601,2.9856,524.4253,5.2443,2.9856,0.0000,0.9676,7.5133,7.5110,7.5121,-0.0034,-26.8294,2.9856,1091.4103,10.9141,2.9856,0.0000,3.4022,7.5110,6.9197,7.2153,-0.9727,-6808.9914,2.9856,1264.1442,12.6414,2.9856,0.0000,4.4418,2.9856,4.7389,1.9904,0.0000,8.8116,13.5505,-42596.4000,-61187.0808,-61187.0808
4226.0000,6.9096,18.3495,4868.1000,48084.3000,-43216.2000,1.2467,1106.3864,4.4000,1.0000,10685.4000,4.5000,1.0000,11791.7864,0.0000,0.0000,58769.7000,3761.7136,-55007.9864,12.1395,4.8422,13599.4000,0.0000,13599.4000,0.3526,3675.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3675.5135,0.0000,0.0000,0.0000,9923.8865,9923.8865,11.1960,23.2368,0.0000,2923.6000,-2923.6000,0.0758,0.0000,0.0000,0.0000,596.6531,4.9000,1.0000,596.6531,0.0000,0.0000,3520.2531,0.0000,-3520.2531,11.5307,4.2334,418.8000,0.0000,418.8000,0.0109,113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,113.1892,0.0000,0.0000,0.0000,305.6108,305.6108,11.5016,23.5424,0.0000,4702.7000,-4702.7000,0.1219,0.0000,0.0000,0.0000,959.7347,4.9000,1.0000,959.7347,0.0000,0.0000,5662.4347,0.0000,-5662.4347,12.0400,4.7427,390.8000,0.0000,390.8000,0.0101,105.6216,3.7000,1.0000,0.0000,0.0000,0.0000,105.6216,0.0000,0.0000,0.0000,285.1784,285.1784,12.0129,7.4850,9.7489,-3.1749,-47624.2414,2.7270,481.5805,4.8158,2.7270,0.0000,0.7372,7.4850,7.4460,7.4655,-0.0512,-409.6857,2.7270,998.9496,9.9895,2.7270,0.0000,2.5923,7.4460,6.9096,7.1778,-0.8060,-5642.0713,2.7270,1156.5841,11.5658,2.7270,0.0000,3.3845,2.7270,3.7036,1.8180,0.0000,6.7140,10.4176,-36433.5000,-53675.9984,-53675.9984
4227.0000,6.9024,18.1932,5402.9000,44827.4000,-39424.5000,1.1622,1227.9318,4.4000,1.0000,9961.6444,4.5000,1.0000,11189.5763,0.0000,0.0000,54789.0444,4174.9682,-50614.0763,11.9803,4.6830,13599.5000,0.0000,13599.5000,0.3526,3675.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3675.5405,0.0000,0.0000,0.0000,9923.9595,9923.9595,10.9846,23.0255,0.0000,3407.8000,-3407.8000,0.0884,0.0000,0.0000,0.0000,695.4694,4.9000,1.0000,695.4694,0.0000,0.0000,4103.2694,0.0000,-4103.2694,11.3963,4.0990,426.2000,0.0000,426.2000,0.0111,115.1892,3.7000,1.0000,0.0000,0.0000,0.0000,115.1892,0.0000,0.0000,0.0000,311.0108,311.0108,11.3651,23.4059,0.0000,3798.5000,-3798.5000,0.0985,0.0000,0.0000,0.0000,775.2041,4.9000,1.0000,775.2041,0.0000,0.0000,4573.7041,0.0000,-4573.7041,11.8240,4.5267,390.8000,0.0000,390.8000,0.0101,105.6216,3.7000,1.0000,0.0000,0.0000,0.0000,105.6216,0.0000,0.0000,0.0000,285.1784,285.1784,11.7830,7.4974,9.6402,-2.8560,-42839.8352,2.5843,459.8570,4.5986,2.5917,0.0074,0.6329,7.4974,7.3849,7.4412,-0.1402,-1121.3395,2.5843,947.7121,9.4771,2.5843,0.0000,2.2063,7.3849,6.9024,7.1436,-0.6871,-4809.7263,2.5843,1097.7555,10.9776,2.5843,0.0000,2.8805,2.5843,3.2003,1.7228,0.0000,5.7196,8.9199,-32214.3000,-48770.9011,-48770.9011
4228.0000,6.8676,18.5826,3654.4000,55670.7000,-52016.3000,1.4434,830.5455,4.4000,1.0000,12371.2667,4.5000,1.0000,13201.8121,0.0000,0.0000,68041.9667,2823.8545,-65218.1121,12.4252,5.1279,13597.6000,0.0000,13597.6000,0.3525,3675.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3675.0270,0.0000,0.0000,0.0000,9922.5730,9922.5730,11.5796,23.6204,0.0000,4071.7000,-4071.7000,0.1056,0.0000,0.0000,0.0000,830.9592,4.9000,1.0000,830.9592,0.0000,0.0000,4902.6592,0.0000,-4902.6592,11.9974,4.7001,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0000,0.0000,0.0000,305.7568,305.7568,11.9713,24.0122,0.0000,3595.3000,-3595.3000,0.0932,0.0000,0.0000,0.0000,733.7347,4.9000,1.0000,733.7347,0.0000,0.0000,4329.0347,0.0000,-4329.0347,12.3402,5.0429,878.9000,0.0000,878.9000,0.0228,237.5405,3.7000,1.0000,0.0000,0.0000,0.0000,237.5405,0.0000,0.0000,0.0000,641.3595,641.3595,12.2856,7.1913,9.7384,-3.9854,-59781.3754,3.0425,537.5491,5.3755,3.0425,0.0000,1.0239,7.1913,7.4804,7.3359,0.4241,3392.7308,3.0425,1121.0737,11.2107,3.0425,0.0000,3.6003,7.4804,6.8676,7.1740,-1.0274,-7191.4722,3.0425,1290.6353,12.9064,3.0425,0.0000,4.7005,3.0425,4.9887,2.0283,0.0000,9.3248,14.3134,-44787.8000,-63580.1168,-63580.1168
4229.0000,6.9316,19.1017,444.7000,65991.8000,-65547.1000,1.7110,101.0682,4.4000,1.0000,14664.8444,4.5000,1.0000,14765.9126,0.0000,0.0000,80656.6444,343.6318,-80313.0126,12.5541,5.2568,13594.4000,0.0000,13594.4000,0.3525,3674.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3674.1622,0.0000,0.0000,0.0000,9920.2378,9920.2378,11.8596,23.9004,0.0000,6639.1000,-6639.1000,0.1721,0.0000,0.0000,0.0000,1354.9184,4.9000,1.0000,1354.9184,0.0000,0.0000,7994.0184,0.0000,-7994.0184,12.4193,5.1220,557.5000,0.0000,557.5000,0.0145,150.6757,3.7000,1.0000,0.0000,0.0000,0.0000,150.6757,0.0000,0.0000,0.0000,406.8243,406.8243,12.3908,24.4316,0.0000,3823.4000,-3823.4000,0.0991,0.0000,0.0000,0.0000,780.2857,4.9000,1.0000,780.2857,0.0000,0.0000,4603.6857,0.0000,-4603.6857,12.7131,5.4158,4621.5000,0.0000,4621.5000,0.1198,1249.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1249.0541,0.0000,0.0000,0.0000,3372.4459,3372.4459,12.4770,7.2593,9.8682,-4.9686,-74529.3361,3.7034,650.6469,6.5065,3.7034,0.0000,1.8466,7.2593,7.3847,7.3220,0.2237,1789.9233,3.7034,1365.4569,13.6546,3.7034,0.0000,6.4932,7.3847,6.9316,7.1581,-0.9245,-6471.7958,3.7034,1572.1281,15.7213,3.7034,0.0000,8.4774,3.7034,8.5258,2.4690,0.0000,16.8173,25.3430,-57236.2000,-79211.2086,-79211.2086
4230.0000,7.0410,19.1823,1519.5000,145099.3000,-143579.8000,3.7620,345.3409,4.4000,1.0000,32244.2889,4.5000,1.0000,32589.6298,0.0000,0.0000,177343.5889,1174.1591,-176169.4298,13.2343,5.9370,13594.5000,0.0000,13594.5000,0.3525,3674.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3674.1892,0.0000,0.0000,0.0000,9920.3108,9920.3108,12.8855,24.9263,0.0000,8237.1000,-8237.1000,0.2136,0.0000,0.0000,0.0000,1681.0408,4.9000,1.0000,1681.0408,0.0000,0.0000,9918.1408,0.0000,-9918.1408,13.2342,5.9369,506.6000,0.0000,506.6000,0.0131,136.9189,3.7000,1.0000,0.0000,0.0000,0.0000,136.9189,0.0000,0.0000,0.0000,369.6811,369.6811,13.2212,25.2620,0.0000,6673.8000,-6673.8000,0.1730,0.0000,0.0000,0.0000,1362.0000,4.9000,1.0000,1362.0000,0.0000,0.0000,8035.8000,0.0000,-8035.8000,13.5037,6.2064,15523.8000,0.0000,15523.8000,0.4025,4195.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4195.6216,0.0000,0.0000,0.0000,11328.1784,11328.1784,13.1055,7.9914,10.5484,-9.6980,-145470.1728,7.3750,1258.2346,12.5823,7.3750,0.0000,14.5830,7.9914,7.3281,7.6597,-2.3586,-18868.9400,7.3750,2678.1065,26.7811,7.3750,0.0000,51.2774,7.3281,7.0410,7.1845,-1.1666,-8166.0875,7.3750,3126.9727,31.2697,7.3750,0.0000,66.9468,7.3750,56.3611,4.9166,0.0000,132.8071,189.1683,-128865.8000,-172505.2003,-172505.2003
4231.0000,7.1691,19.3913,0.0000,201666.7000,-201666.7000,5.2286,0.0000,0.0000,0.0000,44814.8222,4.5000,1.0000,44814.8222,0.0000,0.0000,246481.5222,0.0000,-246481.5222,13.2574,5.9601,23089.7000,0.0000,23089.7000,0.5986,6240.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6240.4595,0.0000,0.0000,0.0000,16849.2405,16849.2405,12.8412,24.8820,0.0000,16859.3000,-16859.3000,0.4371,0.0000,0.0000,0.0000,3440.6735,4.9000,1.0000,3440.6735,0.0000,0.0000,20299.9735,0.0000,-20299.9735,13.3426,6.0453,1042.6000,0.0000,1042.6000,0.0270,281.7838,3.7000,1.0000,0.0000,0.0000,0.0000,281.7838,0.0000,0.0000,0.0000,760.8162,760.8162,13.3238,25.3646,0.0000,10737.7000,-10737.7000,0.2784,0.0000,0.0000,0.0000,2191.3673,4.9000,1.0000,2191.3673,0.0000,0.0000,12929.0673,0.0000,-12929.0673,13.6432,6.3459,16500.2000,0.0000,16500.2000,0.4278,4459.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4459.5135,0.0000,0.0000,0.0000,12040.6865,12040.6865,13.3457,8.8017,11.0737,-12.2642,-183962.6404,10.4963,1751.0470,17.5105,10.4963,0.0000,42.0417,8.8017,7.6397,8.2207,-5.8802,-47041.9274,10.4963,3717.1708,37.1717,10.4963,0.0000,147.8291,7.6397,7.1691,7.4044,-2.7222,-19055.2520,10.4963,4406.4484,44.0645,10.4963,0.0000,193.0029,10.4963,149.2050,6.9976,0.0000,382.8737,532.0787,-188631.2000,-250059.8198,-250059.8198
4232.0000,7.4297,19.6520,0.0000,229823.9000,-229823.9000,5.9586,0.0000,0.0000,0.0000,51071.9778,4.5000,1.0000,51071.9778,0.0000,0.0000,280895.8778,0.0000,-280895.8778,12.8831,5.5858,28168.9000,0.0000,28168.9000,0.7303,7613.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7613.2162,0.0000,0.0000,0.0000,20555.6838,20555.6838,12.4840,24.5248,0.0000,55048.8000,-55048.8000,1.4272,0.0000,0.0000,0.0000,11234.4490,4.9000,1.0000,11234.4490,0.0000,0.0000,66283.2490,0.0000,-66283.2490,13.7708,6.4735,1752.3000,0.0000,1752.3000,0.0454,473.5946,3.7000,1.0000,0.0000,0.0000,0.0000,473.5946,0.0000,0.0000,0.0000,1278.7054,1278.7054,13.7460,25.7868,0.0000,12750.1000,-12750.1000,0.3306,0.0000,0.0000,0.0000,2602.0612,4.9000,1.0000,2602.0612,0.0000,0.0000,15352.1612,0.0000,-15352.1612,14.0441,6.7468,15849.3000,0.0000,15849.3000,0.4109,4283.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4283.5946,0.0000,0.0000,0.0000,11565.7054,11565.7054,13.8195,9.4532,11.6364,-14.9935,-224902.4680,13.3547,2175.4510,21.7545,13.3547,0.0000,86.5895,9.4532,8.0969,8.7751,-8.7328,-69862.1488,13.3547,4614.6409,46.1464,13.3547,0.0000,304.4705,8.0969,7.4297,7.7633,-4.9095,-34366.5766,13.3547,5516.6318,55.1663,13.3547,0.0000,397.5108,13.3547,290.5298,8.9031,0.0000,788.5708,1079.1006,-251852.3000,-329131.1934,-329131.1934
4233.0000,7.7219,19.9441,0.0000,250479.4000,-250479.4000,6.4941,0.0000,0.0000,0.0000,55662.0889,4.5000,1.0000,55662.0889,0.0000,0.0000,306141.4889,0.0000,-306141.4889,12.9046,5.6073,32028.3000,0.0000,32028.3000,0.8304,8656.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8656.2973,0.0000,0.0000,0.0000,23372.0027,23372.0027,12.5089,24.5497,0.0000,80317.8000,-80317.8000,2.0824,0.0000,0.0000,0.0000,16391.3878,4.9000,1.0000,16391.3878,0.0000,0.0000,96709.1878,0.0000,-96709.1878,14.1461,6.8488,1899.6000,0.0000,1899.6000,0.0493,513.4054,3.7000,1.0000,0.0000,0.0000,0.0000,513.4054,0.0000,0.0000,0.0000,1386.1946,1386.1946,14.1226,26.1634,0.0000,15179.0000,-15179.0000,0.3935,0.0000,0.0000,0.0000,3097.7551,4.9000,1.0000,3097.7551,0.0000,0.0000,18276.7551,0.0000,-18276.7551,14.4320,7.1347,13896.6000,0.0000,13896.6000,0.3603,3755.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3755.8378,0.0000,0.0000,0.0000,10140.7622,10140.7622,14.2604,9.9650,12.1127,-16.9150,-253724.2504,15.3150,2445.4043,24.4540,15.3150,0.0000,130.5929,9.9650,8.5156,9.2403,-10.7023,-85618.2945,15.3150,5184.9054,51.8491,15.3150,0.0000,459.1972,8.5156,7.7219,8.1187,-6.6980,-46885.9274,15.3150,6226.6885,62.2669,15.3150,0.0000,599.5190,15.3150,424.7041,10.2100,0.0000,1189.3090,1614.0131,-298151.7000,-386228.4723,-386228.4723
4234.0000,7.9948,20.2170,0.0000,264058.7000,-264058.7000,6.8462,0.0000,0.0000,0.0000,58679.7111,4.5000,1.0000,58679.7111,0.0000,0.0000,322738.4111,0.0000,-322738.4111,13.0068,5.7095,37817.4000,0.0000,37817.4000,0.9805,10220.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10220.9189,0.0000,0.0000,0.0000,27596.4811,27596.4811,12.5782,24.6190,0.0000,93824.1000,-93824.1000,2.4326,0.0000,0.0000,0.0000,19147.7755,4.9000,1.0000,19147.7755,0.0000,0.0000,112971.8755,0.0000,-112971.8755,14.3326,7.0353,1942.4000,0.0000,1942.4000,0.0504,524.9730,3.7000,1.0000,0.0000,0.0000,0.0000,524.9730,0.0000,0.0000,0.0000,1417.4270,1417.4270,14.3106,26.3514,0.0000,19053.0000,-19053.0000,0.4940,0.0000,0.0000,0.0000,3888.3673,4.9000,1.0000,3888.3673,0.0000,0.0000,22941.3673,0.0000,-22941.3673,14.6669,7.3696,12594.8000,0.0000,12594.8000,0.3265,3404.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3404.0000,0.0000,0.0000,0.0000,9190.8000,9190.8000,14.5242,10.3650,12.4446,-17.8548,-267821.6089,16.6952,2629.1457,26.2915,16.6952,0.0000,169.1779,10.3650,8.8681,9.6165,-12.0493,-96394.3516,16.6952,5560.0895,55.6009,16.6952,0.0000,594.8716,8.8681,7.9948,8.4314,-8.0330,-56230.9854,16.6952,6694.0984,66.9410,16.6952,0.0000,776.6530,16.6952,539.6090,11.1302,0.0000,1540.7025,2080.3115,-324581.2000,-420446.9459,-420446.9459
4235.0000,8.2559,20.4781,0.0000,284470.8000,-284470.8000,7.3754,0.0000,0.0000,0.0000,63215.7333,4.5000,1.0000,63215.7333,0.0000,0.0000,347686.5333,0.0000,-347686.5333,13.2880,5.9907,39738.8000,0.0000,39738.8000,1.0303,10740.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10740.2162,0.0000,0.0000,0.0000,28998.5838,28998.5838,12.8683,24.9091,0.0000,102674.7000,-102674.7000,2.6620,0.0000,0.0000,0.0000,20954.0204,4.9000,1.0000,20954.0204,0.0000,0.0000,123628.7204,0.0000,-123628.7204,14.6576,7.3603,2294.0000,0.0000,2294.0000,0.0595,620.0000,3.7000,1.0000,0.0000,0.0000,0.0000,620.0000,0.0000,0.0000,0.0000,1674.0000,1674.0000,14.6334,26.6742,0.0000,21291.6000,-21291.6000,0.5520,0.0000,0.0000,0.0000,4345.2245,4.9000,1.0000,4345.2245,0.0000,0.0000,25636.8245,0.0000,-25636.8245,15.0044,7.7071,10154.0000,0.0000,10154.0000,0.2633,2744.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2744.3243,0.0000,0.0000,0.0000,7409.6757,7409.6757,14.8972,10.7195,12.8083,-19.2433,-288649.6305,17.9138,2778.8128,27.7881,17.9138,0.0000,208.9919,10.7195,9.1877,9.9536,-13.2301,-105840.6211,17.9138,5879.2586,58.7926,17.9138,0.0000,734.8677,9.1877,8.2559,8.7218,-9.1971,-64379.5672,17.9138,7128.9286,71.2893,17.9138,0.0000,959.4291,17.9138,656.2109,11.9425,0.0000,1903.2887,2559.4995,-356250.3000,-458869.8188,-458869.8188
4236.0000,8.4328,20.6551,0.0000,298676.1000,-298676.1000,7.7437,0.0000,0.0000,0.0000,66372.4667,4.5000,1.0000,66372.4667,0.0000,0.0000,365048.5667,0.0000,-365048.5667,13.6307,6.3334,34441.9000,0.0000,34441.9000,0.8930,9308.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9308.6216,0.0000,0.0000,0.0000,25133.2784,25133.2784,13.2728,25.3136,0.0000,99745.6000,-99745.6000,2.5861,0.0000,0.0000,0.0000,20356.2449,4.9000,1.0000,20356.2449,0.0000,0.0000,120101.8449,0.0000,-120101.8449,14.9829,7.6856,2742.7000,0.0000,2742.7000,0.0711,741.2703,3.7000,1.0000,0.0000,0.0000,0.0000,741.2703,0.0000,0.0000,0.0000,2001.4297,2001.4297,14.9544,26.9952,0.0000,23745.7000,-23745.7000,0.6157,0.0000,0.0000,0.0000,4846.0612,4.9000,1.0000,4846.0612,0.0000,0.0000,28591.7612,0.0000,-28591.7612,15.3615,8.0642,8852.3000,0.0000,8852.3000,0.2295,2392.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2392.5135,0.0000,0.0000,0.0000,6459.7865,6459.7865,15.2696,10.9553,13.1124,-20.1996,-302993.2668,18.2086,2789.3392,27.8934,18.2086,0.0000,219.4806,10.9553,9.3976,10.1765,-13.6746,-109396.5695,18.2086,5918.7240,59.1872,18.2086,0.0000,771.7487,9.3976,8.4328,8.9152,-9.6797,-67757.8419,18.2086,7197.7973,71.9780,18.2086,0.0000,1007.5804,18.2086,686.6533,12.1391,0.0000,1998.8097,2685.4630,-376130.5000,-480147.6782,-480147.6782
4237.0000,8.6939,20.9161,0.0000,313503.9000,-313503.9000,8.1282,0.0000,0.0000,0.0000,69667.5333,4.5000,1.0000,69667.5333,0.0000,0.0000,383171.4333,0.0000,-383171.4333,13.7586,6.4613,39745.0000,0.0000,39745.0000,1.0305,10741.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10741.8919,0.0000,0.0000,0.0000,29003.1081,29003.1081,13.3752,25.4160,0.0000,114637.2000,-114637.2000,2.9722,0.0000,0.0000,0.0000,23395.3469,4.9000,1.0000,23395.3469,0.0000,0.0000,138032.5469,0.0000,-138032.5469,15.1997,7.9024,2617.3000,0.0000,2617.3000,0.0679,707.3784,3.7000,1.0000,0.0000,0.0000,0.0000,707.3784,0.0000,0.0000,0.0000,1909.9216,1909.9216,15.1745,27.2153,0.0000,25993.3000,-25993.3000,0.6739,0.0000,0.0000,0.0000,5304.7551,4.9000,1.0000,5304.7551,0.0000,0.0000,31298.0551,0.0000,-31298.0551,15.5881,8.2908,7875.9000,0.0000,7875.9000,0.2042,2128.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2128.6216,0.0000,0.0000,0.0000,5747.2784,5747.2784,15.5122,11.3081,13.4101,-21.2045,-318066.7515,19.6152,2968.3238,29.6832,19.6152,0.0000,274.3749,11.3081,9.7101,10.5091,-15.1120,-120895.6075,19.6152,6336.6878,63.3669,19.6152,0.0000,964.7709,9.7101,8.6939,9.2020,-10.9828,-76879.3682,19.6152,7760.8986,77.6090,19.6152,0.0000,1259.5864,19.6152,844.4099,13.0768,0.0000,2498.7322,3343.1421,-403896.2000,-515841.7273,-515841.7273
4238.0000,8.9182,21.1404,0.0000,328232.3000,-328232.3000,8.5100,0.0000,0.0000,0.0000,72940.5111,4.5000,1.0000,72940.5111,0.0000,0.0000,401172.8111,0.0000,-401172.8111,14.0147,6.7174,37816.3000,0.0000,37816.3000,0.9805,10220.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10220.6216,0.0000,0.0000,0.0000,27595.6784,27595.6784,13.6642,25.7050,0.0000,121459.3000,-121459.3000,3.1491,0.0000,0.0000,0.0000,24787.6122,4.9000,1.0000,24787.6122,0.0000,0.0000,146246.9122,0.0000,-146246.9122,15.5221,8.2248,1736.4000,0.0000,1736.4000,0.0450,469.2973,3.7000,1.0000,0.0000,0.0000,0.0000,469.2973,0.0000,0.0000,0.0000,1267.1027,1267.1027,15.5060,27.5468,0.0000,28624.5000,-28624.5000,0.7421,0.0000,0.0000,0.0000,5841.7347,4.9000,1.0000,5841.7347,0.0000,0.0000,34466.2347,0.0000,-34466.2347,15.9438,8.6465,6899.6000,0.0000,6899.6000,0.1789,1864.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1864.7568,0.0000,0.0000,0.0000,5034.8432,5034.8432,15.8799,11.5991,13.7395,-22.4644,-336965.9322,20.4084,3047.1019,30.4710,20.4084,0.0000,309.0246,11.5991,9.9716,10.7853,-16.0134,-128107.2869,20.4084,6561.6605,65.6166,20.4084,0.0000,1086.6077,9.9716,8.9182,9.4449,-11.8450,-82915.1146,20.4084,8136.0337,81.3603,20.4084,0.0000,1418.6541,20.4084,942.8155,13.6056,0.0000,2814.2863,3757.1019,-431863.8000,-547988.3337,-547988.3337
4239.0000,9.0903,21.3126,0.0000,335509.7000,-335509.7000,8.6987,0.0000,0.0000,0.0000,74557.7111,4.5000,1.0000,74557.7111,0.0000,0.0000,410067.4111,0.0000,-410067.4111,14.2118,6.9145,35885.6000,0.0000,35885.6000,0.9304,9698.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9698.8108,0.0000,0.0000,0.0000,26186.7892,26186.7892,13.8847,25.9256,0.0000,121287.2000,-121287.2000,3.1446,0.0000,0.0000,0.0000,24752.4898,4.9000,1.0000,24752.4898,0.0000,0.0000,146039.6898,0.0000,-146039.6898,15.7087,8.4114,1675.9000,0.0000,1675.9000,0.0435,452.9459,3.7000,1.0000,0.0000,0.0000,0.0000,452.9459,0.0000,0.0000,0.0000,1222.9541,1222.9541,15.6934,27.7342,0.0000,31555.7000,-31555.7000,0.8181,0.0000,0.0000,0.0000,6439.9388,4.9000,1.0000,6439.9388,0.0000,0.0000,37995.6388,0.0000,-37995.6388,16.1679,8.8706,7875.9000,0.0000,7875.9000,0.2042,2128.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2128.6216,0.0000,0.0000,0.0000,5747.2784,5747.2784,16.0962,11.8129,13.9545,-22.8636,-342953.6083,20.7592,3072.5054,30.7251,20.7592,0.0000,325.2380,11.8129,10.1676,10.9903,-16.4670,-131736.3134,20.7592,6654.4491,66.5445,20.7592,0.0000,1143.6181,10.1676,9.0903,9.6290,-12.3223,-86255.7963,20.7592,8329.4718,83.2947,20.7592,0.0000,1493.0859,20.7592,988.5917,13.8395,0.0000,2961.9420,3950.5337,-442915.2000,-560945.7181,-560945.7181
4240.0000,9.1998,21.4221,0.0000,335770.4000,-335770.4000,8.7055,0.0000,0.0000,0.0000,74615.6444,4.5000,1.0000,74615.6444,0.0000,0.0000,410386.0444,0.0000,-410386.0444,14.3483,7.0510,30580.3000,0.0000,30580.3000,0.7929,8264.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8264.9459,0.0000,0.0000,0.0000,22315.3541,22315.3541,14.0684,26.1092,0.0000,119094.9000,-119094.9000,3.0878,0.0000,0.0000,0.0000,24305.0816,4.9000,1.0000,24305.0816,0.0000,0.0000,143399.9816,0.0000,-143399.9816,15.8674,8.5701,2156.2000,0.0000,2156.2000,0.0559,582.7568,3.7000,1.0000,0.0000,0.0000,0.0000,582.7568,0.0000,0.0000,0.0000,1573.4432,1573.4432,15.8477,27.8885,0.0000,34619.5000,-34619.5000,0.8976,0.0000,0.0000,0.0000,7065.2041,4.9000,1.0000,7065.2041,0.0000,0.0000,41684.7041,0.0000,-41684.7041,16.3706,9.0733,9177.7000,0.0000,9177.7000,0.2379,2480.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2480.4595,0.0000,0.0000,0.0000,6697.2405,6697.2405,16.2866,11.9461,14.1164,-23.0652,-345978.0704,20.6663,3038.7468,30.3875,20.6663,0.0000,320.8870,11.9461,10.2899,11.1180,-16.5021,-132016.5088,20.6663,6590.4563,65.9046,20.6663,0.0000,1128.3191,10.2899,9.1998,9.7449,-12.4129,-86890.1131,20.6663,8253.7779,82.5378,20.6663,0.0000,1473.1118,20.6663,976.3234,13.7775,0.0000,2922.3179,3898.6413,-447570.6000,-564884.6923,-564884.6923
4241.0000,9.2652,21.4874,0.0000,344739.9000,-344739.9000,8.9380,0.0000,0.0000,0.0000,76608.8667,4.5000,1.0000,76608.8667,0.0000,0.0000,421348.7667,0.0000,-421348.7667,14.6407,7.3434,19980.2000,0.0000,19980.2000,0.5180,5400.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5400.0541,0.0000,0.0000,0.0000,14580.1459,14580.1459,14.4547,26.4955,0.0000,107942.9000,-107942.9000,2.7986,0.0000,0.0000,0.0000,22029.1633,4.9000,1.0000,22029.1633,0.0000,0.0000,129972.0633,0.0000,-129972.0633,16.1128,8.8155,1378.0000,0.0000,1378.0000,0.0357,372.4324,3.7000,1.0000,0.0000,0.0000,0.0000,372.4324,0.0000,0.0000,0.0000,1005.5676,1005.5676,16.1000,28.1408,0.0000,36407.5000,-36407.5000,0.9439,0.0000,0.0000,0.0000,7430.1020,4.9000,1.0000,7430.1020,0.0000,0.0000,43837.6020,0.0000,-43837.6020,16.6593,9.3620,12106.7000,0.0000,12106.7000,0.3139,3272.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3272.0811,0.0000,0.0000,0.0000,8834.6189,8834.6189,16.5466,12.0431,14.2948,-23.5330,-352995.6163,20.3223,2966.6998,29.6670,20.3223,0.0000,305.1311,12.0431,10.3666,11.2049,-16.4260,-131407.8482,20.3223,6436.4559,64.3646,20.3223,0.0000,1072.9173,10.3666,9.2652,9.8159,-12.3335,-86334.6350,20.3223,8022.9564,80.2296,20.3223,0.0000,1400.7803,20.3223,931.7983,13.5482,0.0000,2778.8287,3710.6270,-455625.4000,-570738.0995,-570738.0995
4242.0000,8.9342,21.1564,0.0000,262551.7000,-262551.7000,6.8071,0.0000,0.0000,0.0000,58344.8222,4.5000,1.0000,58344.8222,0.0000,0.0000,320896.5222,0.0000,-320896.5222,13.9873,6.6900,16438.7000,0.0000,16438.7000,0.4262,4442.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4442.8919,0.0000,0.0000,0.0000,11995.8081,11995.8081,13.7984,25.8392,0.0000,91929.5000,-91929.5000,2.3834,0.0000,0.0000,0.0000,18761.1224,4.9000,1.0000,18761.1224,0.0000,0.0000,110690.6224,0.0000,-110690.6224,15.5414,8.2441,1139.6000,0.0000,1139.6000,0.0295,308.0000,3.7000,1.0000,0.0000,0.0000,0.0000,308.0000,0.0000,0.0000,0.0000,831.6000,831.6000,15.5283,27.5691,0.0000,37082.7000,-37082.7000,0.9614,0.0000,0.0000,0.0000,7567.8980,4.9000,1.0000,7567.8980,0.0000,0.0000,44650.5980,0.0000,-44650.5980,16.2314,8.9341,14222.1000,0.0000,14222.1000,0.3687,3843.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3843.8108,0.0000,0.0000,0.0000,10378.2892,10378.2892,16.0680,11.5293,13.7986,-19.2155,-288231.8125,16.4648,2452.3791,24.5238,16.4648,0.0000,162.2679,11.5293,9.9490,10.7391,-12.5443,-100354.6637,16.4648,5224.1120,52.2411,16.4648,0.0000,570.5746,9.9490,8.9342,9.4416,-9.2065,-64445.5691,16.4648,6314.6480,63.1465,16.4648,0.0000,744.9313,16.4648,519.1835,10.9765,0.0000,1477.7738,1996.9573,-359763.5000,-453032.0453,-453032.0453
4243.0000,8.8128,21.0350,0.0000,255527.2000,-255527.2000,6.6250,0.0000,0.0000,0.0000,56783.8222,4.5000,1.0000,56783.8222,0.0000,0.0000,312311.0222,0.0000,-312311.0222,13.9323,6.6350,16462.3000,0.0000,16462.3000,0.4268,4449.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4449.2703,0.0000,0.0000,0.0000,12013.0297,12013.0297,13.7354,25.7762,0.0000,85581.1000,-85581.1000,2.2188,0.0000,0.0000,0.0000,17465.5306,4.9000,1.0000,17465.5306,0.0000,0.0000,103046.6306,0.0000,-103046.6306,15.4246,8.1273,874.1000,0.0000,874.1000,0.0227,236.2432,3.7000,1.0000,0.0000,0.0000,0.0000,236.2432,0.0000,0.0000,0.0000,637.8568,637.8568,15.4141,27.4549,0.0000,34675.0000,-34675.0000,0.8990,0.0000,0.0000,0.0000,7076.5306,4.9000,1.0000,7076.5306,0.0000,0.0000,41751.5306,0.0000,-41751.5306,16.0985,8.8012,13571.2000,0.0000,13571.2000,0.3519,3667.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3667.8919,0.0000,0.0000,0.0000,9903.3081,9903.3081,15.9362,11.3654,13.6508,-18.5890,-278835.0599,15.8163,2370.0270,23.7003,15.8163,0.0000,143.8412,11.3654,9.8033,10.5844,-11.9115,-95292.0749,15.8163,5051.7271,50.5173,15.8163,0.0000,505.7817,9.8033,8.8128,9.3080,-8.6326,-60427.8541,15.8163,6101.4600,61.0146,15.8163,0.0000,660.3389,15.8163,464.4012,10.5442,0.0000,1309.9618,1774.3630,-344875.7000,-434554.9889,-434554.9889
4244.0000,8.4491,20.6713,0.0000,191878.2000,-191878.2000,4.9748,0.0000,0.0000,0.0000,42639.6000,4.5000,1.0000,42639.6000,0.0000,0.0000,234517.8000,0.0000,-234517.8000,13.4495,6.1522,16454.4000,0.0000,16454.4000,0.4266,4447.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4447.1351,0.0000,0.0000,0.0000,12007.2649,12007.2649,13.1935,25.2343,0.0000,59990.1000,-59990.1000,1.5554,0.0000,0.0000,0.0000,12242.8776,4.9000,1.0000,12242.8776,0.0000,0.0000,72232.9776,0.0000,-72232.9776,14.7336,7.4363,956.3000,0.0000,956.3000,0.0248,258.4595,3.7000,1.0000,0.0000,0.0000,0.0000,258.4595,0.0000,0.0000,0.0000,697.8405,697.8405,14.7187,26.7596,0.0000,30954.1000,-30954.1000,0.8025,0.0000,0.0000,0.0000,6317.1633,4.9000,1.0000,6317.1633,0.0000,0.0000,37271.2633,0.0000,-37271.2633,15.5134,8.2162,12432.1000,0.0000,12432.1000,0.3223,3360.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3360.0270,0.0000,0.0000,0.0000,9072.0730,9072.0730,15.3200,10.7303,13.0252,-14.3504,-215256.3240,12.1596,1869.4153,18.6942,12.1596,0.0000,65.3625,10.7303,9.3268,10.0285,-8.2281,-65825.0591,12.1596,3977.8359,39.7784,12.1596,0.0000,229.8309,9.3268,8.4491,8.8879,-5.8805,-41163.4793,12.1596,4778.1214,47.7812,12.1596,0.0000,300.0628,12.1596,224.1092,8.1064,0.0000,595.2562,819.3654,-252979.6000,-322244.8624,-322244.8624
4245.0000,8.1927,20.4149,0.0000,174453.8000,-174453.8000,4.5230,0.0000,0.0000,0.0000,38767.5111,4.5000,1.0000,38767.5111,0.0000,0.0000,213221.3111,0.0000,-213221.3111,13.5358,6.2385,13928.8000,0.0000,13928.8000,0.3611,3764.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3764.5405,0.0000,0.0000,0.0000,10164.2595,10164.2595,13.2811,25.3219,0.0000,39429.0000,-39429.0000,1.0223,0.0000,0.0000,0.0000,8046.7347,4.9000,1.0000,8046.7347,0.0000,0.0000,47475.7347,0.0000,-47475.7347,14.4708,7.1735,567.3000,0.0000,567.3000,0.0147,153.3243,3.7000,1.0000,0.0000,0.0000,0.0000,153.3243,0.0000,0.0000,0.0000,413.9757,413.9757,14.4604,26.5012,0.0000,27506.8000,-27506.8000,0.7132,0.0000,0.0000,0.0000,5613.6327,4.9000,1.0000,5613.6327,0.0000,0.0000,33120.4327,0.0000,-33120.4327,15.2904,7.9931,10154.0000,0.0000,10154.0000,0.2633,2744.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2744.3243,0.0000,0.0000,0.0000,7409.6757,7409.6757,15.1047,10.2428,12.6737,-12.9347,-194019.7836,10.3464,1613.9067,16.1391,10.3464,0.0000,40.2652,10.2428,8.9850,9.6139,-6.2742,-50193.8572,10.3464,3446.0951,34.4610,10.3464,0.0000,141.5823,8.9850,8.1927,8.5889,-4.5166,-31615.9268,10.3464,4119.6313,41.1963,10.3464,0.0000,184.8472,10.3464,143.3876,6.8976,0.0000,366.6947,510.0822,-216739.5000,-275829.5676,-275829.5676
4246.0000,7.9709,20.1931,0.0000,147513.2000,-147513.2000,3.8246,0.0000,0.0000,0.0000,32780.7111,4.5000,1.0000,32780.7111,0.0000,0.0000,180293.9111,0.0000,-180293.9111,13.3846,6.0873,13599.0000,0.0000,13599.0000,0.3526,3675.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3675.4054,0.0000,0.0000,0.0000,9923.5946,9923.5946,13.0866,25.1275,0.0000,28495.0000,-28495.0000,0.7388,0.0000,0.0000,0.0000,5815.3061,4.9000,1.0000,5815.3061,0.0000,0.0000,34310.3061,0.0000,-34310.3061,14.1169,6.8196,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,14.1077,26.1486,0.0000,23142.3000,-23142.3000,0.6000,0.0000,0.0000,0.0000,4722.9184,4.9000,1.0000,4722.9184,0.0000,0.0000,27865.2184,0.0000,-27865.2184,14.9445,7.6472,8852.3000,0.0000,8852.3000,0.2295,2392.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2392.5135,0.0000,0.0000,0.0000,6459.7865,6459.7865,14.7505,9.7978,12.2742,-10.9959,-164938.5369,8.6344,1369.4217,13.6942,8.6344,0.0000,23.4026,9.7978,8.6855,9.2416,-4.6306,-37044.6577,8.6344,2923.0118,29.2301,8.6344,0.0000,82.2892,8.6855,7.9709,8.3282,-3.3997,-23798.0517,8.6344,3477.9510,34.7795,8.6344,0.0000,107.4353,8.6344,87.0275,5.7563,0.0000,213.1271,300.1546,-176281.5000,-225781.2464,-225781.2464
4247.0000,7.7919,20.0141,0.0000,133918.3000,-133918.3000,3.4721,0.0000,0.0000,0.0000,29759.6222,4.5000,1.0000,29759.6222,0.0000,0.0000,163677.9222,0.0000,-163677.9222,13.5994,6.3021,13599.3000,0.0000,13599.3000,0.3526,3675.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3675.4865,0.0000,0.0000,0.0000,9923.8135,9923.8135,13.2473,25.2881,0.0000,16236.6000,-16236.6000,0.4210,0.0000,0.0000,0.0000,3313.5918,4.9000,1.0000,3313.5918,0.0000,0.0000,19550.1918,0.0000,-19550.1918,13.9410,6.6437,429.2000,0.0000,429.2000,0.0111,116.0000,3.7000,1.0000,0.0000,0.0000,0.0000,116.0000,0.0000,0.0000,0.0000,313.2000,313.2000,13.9299,25.9707,0.0000,18761.2000,-18761.2000,0.4864,0.0000,0.0000,0.0000,3828.8163,4.9000,1.0000,3828.8163,0.0000,0.0000,22590.0163,0.0000,-22590.0163,14.7314,7.4341,4946.9000,0.0000,4946.9000,0.1283,1337.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1337.0000,0.0000,0.0000,0.0000,3609.9000,3609.9000,14.6033,9.3437,11.9735,-9.8823,-148234.3366,7.3072,1173.5778,11.7358,7.3072,0.0000,14.1844,9.3437,8.4440,8.8938,-3.1699,-25358.8600,7.3072,2511.7703,25.1177,7.3072,0.0000,49.8759,8.4440,7.7919,8.1179,-2.6254,-18378.0203,7.3072,2971.0088,29.7101,7.3072,0.0000,65.1171,7.3072,54.9460,4.8714,0.0000,129.1774,184.1234,-149940.7000,-191971.2169,-191971.2169
