Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4248.0000,7.6489,19.8711,0.0000,118362.4000,-118362.4000,3.0688,0.0000,0.0000,0.0000,26302.7556,4.5000,1.0000,26302.7556,0.0000,0.0000,144665.1556,0.0000,-144665.1556,13.6223,6.3250,13599.3000,0.0000,13599.3000,0.3526,3675.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3675.4865,0.0000,0.0000,0.0000,9923.8135,9923.8135,13.2125,25.2534,0.0000,12820.2000,-12820.2000,0.3324,0.0000,0.0000,0.0000,2616.3673,4.9000,1.0000,2616.3673,0.0000,0.0000,15436.5673,0.0000,-15436.5673,13.8499,6.5526,416.2000,0.0000,416.2000,0.0108,112.4865,3.7000,1.0000,0.0000,0.0000,0.0000,112.4865,0.0000,0.0000,0.0000,303.7135,303.7135,13.8374,25.8782,0.0000,14727.1000,-14727.1000,0.3818,0.0000,0.0000,0.0000,3005.5306,4.9000,1.0000,3005.5306,0.0000,0.0000,17732.6306,0.0000,-17732.6306,14.5696,7.2723,1529.8000,0.0000,1529.8000,0.0397,413.4595,3.7000,1.0000,0.0000,0.0000,0.0000,413.4595,0.0000,0.0000,0.0000,1116.3405,1116.3405,14.5235,8.9283,11.7259,-9.0338,-135506.4595,6.2790,1018.9950,10.1900,6.2790,0.0000,9.0000,8.9283,8.2567,8.5925,-2.0330,-16263.9618,6.2790,2187.2644,21.8726,6.2790,0.0000,31.6464,8.2567,7.6489,7.9528,-2.1029,-14720.0646,6.2790,2571.8719,25.7187,6.2790,0.0000,41.3169,6.2790,36.2079,4.1860,0.0000,81.9634,118.1712,-130364.4000,-166490.4859,-166490.4859
4249.0000,7.5477,19.7699,0.0000,111429.9000,-111429.9000,2.8890,0.0000,0.0000,0.0000,24762.2000,4.5000,1.0000,24762.2000,0.0000,0.0000,136192.1000,0.0000,-136192.1000,13.6501,6.3528,13574.4000,0.0000,13574.4000,0.3519,3668.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3668.7568,0.0000,0.0000,0.0000,9905.6432,9905.6432,13.2063,25.2471,0.0000,10478.2000,-10478.2000,0.2717,0.0000,0.0000,0.0000,2138.4082,4.9000,1.0000,2138.4082,0.0000,0.0000,12616.6082,0.0000,-12616.6082,13.7716,6.4743,428.5000,0.0000,428.5000,0.0111,115.8108,3.7000,1.0000,0.0000,0.0000,0.0000,115.8108,0.0000,0.0000,0.0000,312.6892,312.6892,13.7576,25.7984,0.0000,11997.0000,-11997.0000,0.3110,0.0000,0.0000,0.0000,2448.3673,4.9000,1.0000,2448.3673,0.0000,0.0000,14445.3673,0.0000,-14445.3673,14.4048,7.1075,877.9000,0.0000,877.9000,0.0228,237.2703,3.7000,1.0000,0.0000,0.0000,0.0000,237.2703,0.0000,0.0000,0.0000,640.6297,640.6297,14.3761,8.6854,11.5308,-8.4669,-127003.8491,5.7863,946.7896,9.4679,5.7863,0.0000,7.0433,8.6854,8.1106,8.3980,-1.6036,-12828.7922,5.7863,2033.0812,20.3308,5.7863,0.0000,24.7660,8.1106,7.5477,7.8292,-1.7946,-12562.4721,5.7863,2383.2113,23.8321,5.7863,0.0000,32.3340,5.7863,28.9282,3.8576,0.0000,64.1432,93.0714,-119024.3000,-152395.1133,-152395.1133
4250.0000,7.4612,19.6835,0.0000,100221.1000,-100221.1000,2.5984,0.0000,0.0000,0.0000,22271.3556,4.5000,1.0000,22271.3556,0.0000,0.0000,122492.4556,0.0000,-122492.4556,13.4486,6.1513,13568.0000,0.0000,13568.0000,0.3518,3667.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3667.0270,0.0000,0.0000,0.0000,9900.9730,9900.9730,12.9646,25.0055,0.0000,11842.3000,-11842.3000,0.3070,0.0000,0.0000,0.0000,2416.7959,4.9000,1.0000,2416.7959,0.0000,0.0000,14259.0959,0.0000,-14259.0959,13.6616,6.3643,416.0000,0.0000,416.0000,0.0108,112.4324,3.7000,1.0000,0.0000,0.0000,0.0000,112.4324,0.0000,0.0000,0.0000,303.5676,303.5676,13.6468,25.6876,0.0000,9952.3000,-9952.3000,0.2580,0.0000,0.0000,0.0000,2031.0816,4.9000,1.0000,2031.0816,0.0000,0.0000,11983.3816,0.0000,-11983.3816,14.2325,6.9352,390.4000,0.0000,390.4000,0.0101,105.5135,3.7000,1.0000,0.0000,0.0000,0.0000,105.5135,0.0000,0.0000,0.0000,284.8865,284.8865,14.2186,8.4679,11.3432,-7.8434,-117650.9020,5.3043,874.8177,8.7482,5.3043,0.0000,5.4255,8.4679,7.9984,8.2332,-1.2006,-9604.5028,5.3043,1877.4063,18.7741,5.3043,0.0000,19.0774,7.9984,7.4612,7.7298,-1.5700,-10990.1013,5.3043,2194.4094,21.9441,5.3043,0.0000,24.9070,5.3043,22.7854,3.5362,0.0000,49.4099,72.1953,-107641.3000,-138245.5061,-138245.5061
4251.0000,7.3792,19.6014,0.0000,89528.4000,-89528.4000,2.3212,0.0000,0.0000,0.0000,19895.2000,4.5000,1.0000,19895.2000,0.0000,0.0000,109423.6000,0.0000,-109423.6000,13.4265,6.1292,13567.6000,0.0000,13567.6000,0.3518,3666.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3666.9189,0.0000,0.0000,0.0000,9900.6811,9900.6811,12.8794,24.9202,0.0000,7987.1000,-7987.1000,0.2071,0.0000,0.0000,0.0000,1630.0204,4.9000,1.0000,1630.0204,0.0000,0.0000,9617.1204,0.0000,-9617.1204,13.4109,6.1136,428.0000,0.0000,428.0000,0.0111,115.6757,3.7000,1.0000,0.0000,0.0000,0.0000,115.6757,0.0000,0.0000,0.0000,312.3243,312.3243,13.3936,25.4344,0.0000,8728.3000,-8728.3000,0.2263,0.0000,0.0000,0.0000,1781.2857,4.9000,1.0000,1781.2857,0.0000,0.0000,10509.5857,0.0000,-10509.5857,13.9744,6.6771,390.4000,0.0000,390.4000,0.0101,105.5135,3.7000,1.0000,0.0000,0.0000,0.0000,105.5135,0.0000,0.0000,0.0000,284.8865,284.8865,13.9587,8.2658,11.1122,-6.8673,-103010.0792,4.6913,781.3490,7.8135,4.6913,0.0000,3.7537,8.2658,7.9048,8.0853,-0.8164,-6531.2138,4.6913,1671.4422,16.7144,4.6913,0.0000,13.1988,7.9048,7.3792,7.6420,-1.3587,-9511.1213,4.6913,1948.5068,19.4851,4.6913,0.0000,17.2321,4.6913,16.2747,3.1276,0.0000,34.1845,50.4592,-91857.8000,-119052.4142,-119052.4142
4252.0000,7.3573,19.5795,0.0000,105683.5000,-105683.5000,2.7400,0.0000,0.0000,0.0000,23485.2222,4.5000,1.0000,23485.2222,0.0000,0.0000,129168.7222,0.0000,-129168.7222,13.6672,6.3699,13567.6000,0.0000,13567.6000,0.3518,3666.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3666.9189,0.0000,0.0000,0.0000,9900.6811,9900.6811,13.1836,25.2244,0.0000,7777.7000,-7777.7000,0.2017,0.0000,0.0000,0.0000,1587.2857,4.9000,1.0000,1587.2857,0.0000,0.0000,9364.9857,0.0000,-9364.9857,13.6411,6.3438,416.2000,0.0000,416.2000,0.0108,112.4865,3.7000,1.0000,0.0000,0.0000,0.0000,112.4865,0.0000,0.0000,0.0000,303.7135,303.7135,13.6262,25.6670,0.0000,8148.7000,-8148.7000,0.2113,0.0000,0.0000,0.0000,1663.0000,4.9000,1.0000,1663.0000,0.0000,0.0000,9811.7000,0.0000,-9811.7000,14.1055,6.8082,877.4000,0.0000,877.4000,0.0227,237.1351,3.7000,1.0000,0.0000,0.0000,0.0000,237.1351,0.0000,0.0000,0.0000,640.2649,640.2649,14.0742,8.2476,11.1609,-7.9516,-119274.5993,5.3074,882.1292,8.8213,5.3074,0.0000,5.4352,8.2476,7.8267,8.0372,-1.0770,-8616.3881,5.3074,1895.0027,18.9500,5.3074,0.0000,19.1114,7.8267,7.3573,7.5920,-1.3728,-9609.7611,5.3074,2209.3463,22.0935,5.3074,0.0000,24.9514,5.3074,22.8226,3.5383,0.0000,49.4980,72.3205,-106748.7000,-137500.7485,-137500.7485
4253.0000,7.3378,19.5600,0.0000,116323.1000,-116323.1000,3.0159,0.0000,0.0000,0.0000,25849.5778,4.5000,1.0000,25849.5778,0.0000,0.0000,142172.6778,0.0000,-142172.6778,13.6893,6.3920,13567.8000,0.0000,13567.8000,0.3518,3666.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3666.9730,0.0000,0.0000,0.0000,9900.8270,9900.8270,13.2470,25.2878,0.0000,5810.2000,-5810.2000,0.1506,0.0000,0.0000,0.0000,1185.7551,4.9000,1.0000,1185.7551,0.0000,0.0000,6995.9551,0.0000,-6995.9551,13.5596,6.2623,558.0000,0.0000,558.0000,0.0145,150.8108,3.7000,1.0000,0.0000,0.0000,0.0000,150.8108,0.0000,0.0000,0.0000,407.1892,407.1892,13.5414,25.5822,0.0000,8355.5000,-8355.5000,0.2166,0.0000,0.0000,0.0000,1705.2041,4.9000,1.0000,1705.2041,0.0000,0.0000,10060.7041,0.0000,-10060.7041,13.9908,6.6935,4611.3000,0.0000,4611.3000,0.1196,1246.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1246.2973,0.0000,0.0000,0.0000,3365.0027,3365.0027,13.8405,8.4374,11.1390,-8.0628,-120941.2795,5.8034,965.4747,9.6547,5.8034,0.0000,7.1060,8.4374,7.7561,8.0968,-1.9063,-15250.7674,5.8034,2066.6085,20.6661,5.8034,0.0000,24.9863,7.7561,7.3378,7.5469,-1.3378,-9364.2711,5.8034,2420.7357,24.2074,5.8034,0.0000,32.6217,5.8034,29.1637,3.8690,0.0000,64.7139,93.8777,-111751.7000,-145556.3180,-145556.3180
4254.0000,7.4568,19.6791,0.0000,199395.1000,-199395.1000,5.1697,0.0000,0.0000,0.0000,44310.0222,4.5000,1.0000,44310.0222,0.0000,0.0000,243705.1222,0.0000,-243705.1222,14.0121,6.7148,13567.8000,0.0000,13567.8000,0.3518,3666.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3666.9730,0.0000,0.0000,0.0000,9900.8270,9900.8270,13.7457,25.7866,0.0000,6686.4000,-6686.4000,0.1734,0.0000,0.0000,0.0000,1364.5714,4.9000,1.0000,1364.5714,0.0000,0.0000,8050.9714,0.0000,-8050.9714,13.9623,6.6650,514.0000,0.0000,514.0000,0.0133,138.9189,3.7000,1.0000,0.0000,0.0000,0.0000,138.9189,0.0000,0.0000,0.0000,375.0811,375.0811,13.9522,25.9930,0.0000,12197.4000,-12197.4000,0.3162,0.0000,0.0000,0.0000,2489.2653,4.9000,1.0000,2489.2653,0.0000,0.0000,14686.6653,0.0000,-14686.6653,14.3472,7.0499,15488.2000,0.0000,15488.2000,0.4016,4186.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4186.0000,0.0000,0.0000,0.0000,11302.2000,11302.2000,14.0432,9.2423,11.6428,-11.8991,-178487.1454,9.6389,1569.7401,15.6974,9.6389,0.0000,32.5575,9.2423,7.9976,8.6199,-5.7843,-46274.0491,9.6389,3353.5885,33.5359,9.6389,0.0000,114.4803,7.9976,7.4568,7.7272,-2.8719,-20103.4563,9.6389,3988.1610,39.8816,9.6389,0.0000,149.4633,9.6389,117.9097,6.4259,0.0000,296.5011,414.4108,-188708.9000,-244864.6508,-244864.6508
4255.0000,7.7221,19.9444,0.0000,253211.7000,-253211.7000,6.5650,0.0000,0.0000,0.0000,56269.2667,4.5000,1.0000,56269.2667,0.0000,0.0000,309480.9667,0.0000,-309480.9667,13.9132,6.6159,23048.3000,0.0000,23048.3000,0.5976,6229.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6229.2703,0.0000,0.0000,0.0000,16819.0297,16819.0297,13.5768,25.6176,0.0000,23726.4000,-23726.4000,0.6152,0.0000,0.0000,0.0000,4842.1224,4.9000,1.0000,4842.1224,0.0000,0.0000,28568.5224,0.0000,-28568.5224,14.1483,6.8510,1037.3000,0.0000,1037.3000,0.0269,280.3514,3.7000,1.0000,0.0000,0.0000,0.0000,280.3514,0.0000,0.0000,0.0000,756.9486,756.9486,14.1331,26.1740,0.0000,15767.1000,-15767.1000,0.4088,0.0000,0.0000,0.0000,3217.7755,4.9000,1.0000,3217.7755,0.0000,0.0000,18984.8755,0.0000,-18984.8755,14.5129,7.2156,16462.2000,0.0000,16462.2000,0.4268,4449.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4449.2432,0.0000,0.0000,0.0000,12012.9568,12012.9568,14.2726,9.9336,12.1031,-14.4599,-216898.7985,12.9603,2070.2482,20.7025,12.9603,0.0000,79.1429,9.9336,8.4683,9.2009,-9.1561,-73249.0786,12.9603,4395.2944,43.9529,12.9603,0.0000,278.2864,8.4683,7.7221,8.0952,-5.3282,-37297.5525,12.9603,5274.8575,52.7486,12.9603,0.0000,363.3253,12.9603,267.3829,8.6402,0.0000,720.7547,988.1376,-252157.4000,-327445.4295,-327445.4295
4256.0000,8.0936,20.3158,0.0000,276582.6000,-276582.6000,7.1709,0.0000,0.0000,0.0000,61462.8000,4.5000,1.0000,61462.8000,0.0000,0.0000,338045.4000,0.0000,-338045.4000,13.5791,6.2818,28115.2000,0.0000,28115.2000,0.7289,7598.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7598.7027,0.0000,0.0000,0.0000,20516.4973,20516.4973,13.2462,25.2870,0.0000,71675.6000,-71675.6000,1.8583,0.0000,0.0000,0.0000,14627.6735,4.9000,1.0000,14627.6735,0.0000,0.0000,86303.2735,0.0000,-86303.2735,14.6466,7.3493,1748.9000,0.0000,1748.9000,0.0453,472.6757,3.7000,1.0000,0.0000,0.0000,0.0000,472.6757,0.0000,0.0000,0.0000,1276.2243,1276.2243,14.6259,26.6667,0.0000,16898.9000,-16898.9000,0.4381,0.0000,0.0000,0.0000,3448.7551,4.9000,1.0000,3448.7551,0.0000,0.0000,20347.6551,0.0000,-20347.6551,14.9561,7.6588,15812.9000,0.0000,15812.9000,0.4100,4273.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4273.7568,0.0000,0.0000,0.0000,11539.1432,11539.1432,14.7689,10.5349,12.6519,-17.3946,-260919.0800,15.9775,2494.5487,24.9455,15.9775,0.0000,148.2823,10.5349,8.9855,9.7602,-11.9354,-95483.1492,15.9775,5287.9158,52.8792,15.9775,0.0000,521.3978,8.9855,8.0936,8.5395,-7.8517,-54962.2346,15.9775,6375.6800,63.7568,15.9775,0.0000,680.7270,15.9775,477.6484,10.6516,0.0000,1350.4071,1828.0555,-319480.1000,-411364.4637,-411364.4637
4257.0000,8.3816,20.6038,0.0000,291224.5000,-291224.5000,7.5505,0.0000,0.0000,0.0000,64716.5556,4.5000,1.0000,64716.5556,0.0000,0.0000,355941.0556,0.0000,-355941.0556,13.7046,6.4073,31962.6000,0.0000,31962.6000,0.8287,8638.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8638.5405,0.0000,0.0000,0.0000,23324.0595,23324.0595,13.3558,25.3966,0.0000,87560.5000,-87560.5000,2.2702,0.0000,0.0000,0.0000,17869.4898,4.9000,1.0000,17869.4898,0.0000,0.0000,105429.9898,0.0000,-105429.9898,14.9325,7.6352,1892.1000,0.0000,1892.1000,0.0491,511.3784,3.7000,1.0000,0.0000,0.0000,0.0000,511.3784,0.0000,0.0000,0.0000,1380.7216,1380.7216,14.9118,26.9527,0.0000,19281.2000,-19281.2000,0.4999,0.0000,0.0000,0.0000,3934.9388,4.9000,1.0000,3934.9388,0.0000,0.0000,23216.1388,0.0000,-23216.1388,15.2590,7.9617,13864.8000,0.0000,13864.8000,0.3595,3747.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3747.2432,0.0000,0.0000,0.0000,10117.5568,10117.5568,15.1077,10.9189,13.0133,-18.6730,-280095.6719,17.3367,2666.6373,26.6664,17.3367,0.0000,189.4386,10.9189,9.3420,10.1305,-13.1811,-105449.0301,17.3367,5646.5230,56.4652,17.3367,0.0000,666.1133,9.3420,8.3816,8.8618,-9.1743,-64220.1442,17.3367,6820.3158,68.2032,17.3367,0.0000,869.6648,17.3367,599.1646,11.5578,0.0000,1725.2167,2324.3813,-350346.7000,-449764.8463,-449764.8463
4258.0000,8.6221,20.8443,0.0000,300281.0000,-300281.0000,7.7853,0.0000,0.0000,0.0000,66729.1111,4.5000,1.0000,66729.1111,0.0000,0.0000,367010.1111,0.0000,-367010.1111,13.8104,6.5131,37741.6000,0.0000,37741.6000,0.9785,10200.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10200.4324,0.0000,0.0000,0.0000,27541.1676,27541.1676,13.4211,25.4619,0.0000,96651.3000,-96651.3000,2.5059,0.0000,0.0000,0.0000,19724.7551,4.9000,1.0000,19724.7551,0.0000,0.0000,116376.0551,0.0000,-116376.0551,15.0663,7.7690,1937.0000,0.0000,1937.0000,0.0502,523.5135,3.7000,1.0000,0.0000,0.0000,0.0000,523.5135,0.0000,0.0000,0.0000,1413.4865,1413.4865,15.0463,27.0871,0.0000,22405.4000,-22405.4000,0.5809,0.0000,0.0000,0.0000,4572.5306,4.9000,1.0000,4572.5306,0.0000,0.0000,26977.9306,0.0000,-26977.9306,15.4277,8.1304,12566.0000,0.0000,12566.0000,0.3258,3396.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3396.2162,0.0000,0.0000,0.0000,9169.7838,9169.7838,15.2980,11.2114,13.2547,-19.2720,-289080.2888,18.3400,2793.0857,27.9309,18.3400,0.0000,224.2655,11.2114,9.6232,10.4173,-14.0426,-112340.6671,18.3400,5899.9259,58.9993,18.3400,0.0000,788.5736,9.6232,8.6221,9.1227,-10.1170,-70818.7031,18.3400,7195.0459,71.9505,18.3400,0.0000,1029.5465,18.3400,700.5063,12.2266,0.0000,2042.3856,2742.8919,-367093.1000,-472239.6590,-472239.6590
4259.0000,8.8558,21.0781,0.0000,316527.8000,-316527.8000,8.2066,0.0000,0.0000,0.0000,70339.5111,4.5000,1.0000,70339.5111,0.0000,0.0000,386867.3111,0.0000,-386867.3111,14.0302,6.7329,39663.7000,0.0000,39663.7000,1.0284,10719.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10719.9189,0.0000,0.0000,0.0000,28943.7811,28943.7811,13.6431,25.6839,0.0000,104281.4000,-104281.4000,2.7037,0.0000,0.0000,0.0000,21281.9184,4.9000,1.0000,21281.9184,0.0000,0.0000,125563.3184,0.0000,-125563.3184,15.3225,8.0252,2292.6000,0.0000,2292.6000,0.0594,619.6216,3.7000,1.0000,0.0000,0.0000,0.0000,619.6216,0.0000,0.0000,0.0000,1672.9784,1672.9784,15.3001,27.3409,0.0000,25545.8000,-25545.8000,0.6623,0.0000,0.0000,0.0000,5213.4286,4.9000,1.0000,5213.4286,0.0000,0.0000,30759.2286,0.0000,-30759.2286,15.7115,8.4142,10130.9000,0.0000,10130.9000,0.2627,2738.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2738.0811,0.0000,0.0000,0.0000,7392.8189,7392.8189,15.6126,11.4984,13.5555,-20.5072,-307608.0417,19.3846,2916.0337,29.1603,19.3846,0.0000,264.8100,11.4984,9.8926,10.6955,-15.0068,-120054.6243,19.3846,6210.1349,62.1013,19.3846,0.0000,931.1382,9.8926,8.8558,9.3742,-11.0739,-77517.6136,19.3846,7604.0107,76.0401,19.3846,0.0000,1215.6762,19.3846,817.0957,12.9230,0.0000,2411.6244,3228.7201,-394267.8000,-505180.2797,-505180.2797
4260.0000,8.9961,21.2183,0.0000,326913.6000,-326913.6000,8.4758,0.0000,0.0000,0.0000,72647.4667,4.5000,1.0000,72647.4667,0.0000,0.0000,399561.0667,0.0000,-399561.0667,14.3151,7.0178,34372.1000,0.0000,34372.1000,0.8912,9289.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9289.7568,0.0000,0.0000,0.0000,25082.3432,25082.3432,13.9812,26.0220,0.0000,99797.4000,-99797.4000,2.5874,0.0000,0.0000,0.0000,20366.8163,4.9000,1.0000,20366.8163,0.0000,0.0000,120164.2163,0.0000,-120164.2163,15.5808,8.2835,2736.0000,0.0000,2736.0000,0.0709,739.4595,3.7000,1.0000,0.0000,0.0000,0.0000,739.4595,0.0000,0.0000,0.0000,1996.5405,1996.5405,15.5542,27.5950,0.0000,28148.6000,-28148.6000,0.7298,0.0000,0.0000,0.0000,5744.6122,4.9000,1.0000,5744.6122,0.0000,0.0000,33893.2122,0.0000,-33893.2122,16.0054,8.7081,8832.2000,0.0000,8832.2000,0.2290,2387.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2387.0811,0.0000,0.0000,0.0000,6445.1189,6445.1189,15.9196,11.6734,13.7965,-21.2651,-318976.8273,19.4763,2901.1837,29.0118,19.4763,0.0000,268.5856,11.6734,10.0515,10.8624,-15.2296,-121836.4175,19.4763,6202.5553,62.0256,19.4763,0.0000,944.4140,10.0515,8.9961,9.5238,-11.3259,-79281.2477,19.4763,7612.7832,76.1278,19.4763,0.0000,1233.0089,19.4763,827.8856,12.9842,0.0000,2446.0085,3273.8941,-408919.3000,-520094.4925,-520094.4925
4261.0000,9.2197,21.4419,0.0000,338269.3000,-338269.3000,8.7703,0.0000,0.0000,0.0000,75170.9556,4.5000,1.0000,75170.9556,0.0000,0.0000,413440.2556,0.0000,-413440.2556,14.4101,7.1128,39659.8000,0.0000,39659.8000,1.0283,10718.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10718.8649,0.0000,0.0000,0.0000,28940.9351,28940.9351,14.0468,26.0876,0.0000,111867.3000,-111867.3000,2.9004,0.0000,0.0000,0.0000,22830.0612,4.9000,1.0000,22830.0612,0.0000,0.0000,134697.3612,0.0000,-134697.3612,15.7378,8.4406,2611.5000,0.0000,2611.5000,0.0677,705.8108,3.7000,1.0000,0.0000,0.0000,0.0000,705.8108,0.0000,0.0000,0.0000,1905.6892,1905.6892,15.7139,27.7547,0.0000,30759.0000,-30759.0000,0.7975,0.0000,0.0000,0.0000,6277.3469,4.9000,1.0000,6277.3469,0.0000,0.0000,37036.3469,0.0000,-37036.3469,16.1789,8.8816,7858.1000,0.0000,7858.1000,0.2037,2123.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2123.8108,0.0000,0.0000,0.0000,5734.2892,5734.2892,16.1069,11.9544,14.0307,-22.0506,-330759.4277,20.6517,3047.1669,30.4717,20.6517,0.0000,320.2100,11.9544,10.3092,11.1318,-16.3816,-131053.0169,20.6517,6581.7697,65.8177,20.6517,0.0000,1125.9384,10.3092,9.2197,9.7644,-12.3972,-86780.6056,20.6517,8241.8202,82.4182,20.6517,0.0000,1470.0036,20.6517,974.4133,13.7678,0.0000,2916.1520,3890.5653,-430766.2000,-548593.0502,-548593.0502
4262.0000,9.4161,21.6383,0.0000,351747.1000,-351747.1000,9.1197,0.0000,0.0000,0.0000,78166.0222,4.5000,1.0000,78166.0222,0.0000,0.0000,429913.1222,0.0000,-429913.1222,14.6371,7.3398,37745.5000,0.0000,37745.5000,0.9786,10201.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10201.4865,0.0000,0.0000,0.0000,27544.0135,27544.0135,14.3026,26.3434,0.0000,117057.1000,-117057.1000,3.0349,0.0000,0.0000,0.0000,23889.2041,4.9000,1.0000,23889.2041,0.0000,0.0000,140946.3041,0.0000,-140946.3041,16.0142,8.7169,1730.7000,0.0000,1730.7000,0.0449,467.7568,3.7000,1.0000,0.0000,0.0000,0.0000,467.7568,0.0000,0.0000,0.0000,1262.9432,1262.9432,15.9989,28.0397,0.0000,33797.0000,-33797.0000,0.8763,0.0000,0.0000,0.0000,6897.3469,4.9000,1.0000,6897.3469,0.0000,0.0000,40694.3469,0.0000,-40694.3469,16.4931,9.1958,6884.0000,0.0000,6884.0000,0.1785,1860.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1860.5405,0.0000,0.0000,0.0000,5023.4595,5023.4595,16.4321,12.2006,14.3164,-23.2290,-348435.6373,21.3493,3113.9098,31.1391,21.3493,0.0000,353.7654,12.2006,10.5328,11.3667,-17.1671,-137336.5077,21.3493,6840.1512,68.4015,21.3493,0.0000,1243.9278,10.5328,9.4161,9.9745,-13.1359,-91951.2120,21.3493,8765.7274,87.6573,21.3493,0.0000,1624.0482,21.3493,1068.7534,14.2328,0.0000,3221.7414,4290.4948,-456241.0000,-577723.3570,-577723.3570
4263.0000,9.6155,21.8377,0.0000,363797.1000,-363797.1000,9.4321,0.0000,0.0000,0.0000,80843.8000,4.5000,1.0000,80843.8000,0.0000,0.0000,444640.9000,0.0000,-444640.9000,14.8352,7.5379,35816.1000,0.0000,35816.1000,0.9286,9680.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9680.0270,0.0000,0.0000,0.0000,26136.0730,26136.0730,14.5284,26.5692,0.0000,122618.7000,-122618.7000,3.1791,0.0000,0.0000,0.0000,25024.2245,4.9000,1.0000,25024.2245,0.0000,0.0000,147642.9245,0.0000,-147642.9245,16.2616,8.9643,1673.0000,0.0000,1673.0000,0.0434,452.1622,3.7000,1.0000,0.0000,0.0000,0.0000,452.1622,0.0000,0.0000,0.0000,1220.8378,1220.8378,16.2473,28.2881,0.0000,36132.9000,-36132.9000,0.9368,0.0000,0.0000,0.0000,7374.0612,4.9000,1.0000,7374.0612,0.0000,0.0000,43506.9612,0.0000,-43506.9612,16.7580,9.4607,7858.1000,0.0000,7858.1000,0.2037,2123.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2123.8108,0.0000,0.0000,0.0000,5734.2892,5734.2892,16.6907,12.4485,14.5696,-24.0916,-361373.6797,22.0856,3188.6406,31.8864,22.0856,0.0000,391.6482,12.4485,10.7586,11.6035,-17.9937,-143949.2047,22.0856,7197.0341,71.9703,22.0856,0.0000,1377.1332,10.7586,9.6155,10.1870,-13.9110,-97376.7013,22.0856,9558.4741,95.5847,22.0856,0.0000,1797.9586,22.0856,1174.5156,14.7238,0.0000,3566.7400,4741.2556,-477201.5000,-602699.5857,-602699.5857
4264.0000,9.7648,21.9870,0.0000,369312.1000,-369312.1000,9.5751,0.0000,0.0000,0.0000,82069.3556,4.5000,1.0000,82069.3556,0.0000,0.0000,451381.4556,0.0000,-451381.4556,15.0048,7.7075,30519.2000,0.0000,30519.2000,0.7913,8248.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8248.4324,0.0000,0.0000,0.0000,22270.7676,22270.7676,14.7463,26.7871,0.0000,126099.5000,-126099.5000,3.2694,0.0000,0.0000,0.0000,25734.5918,4.9000,1.0000,25734.5918,0.0000,0.0000,151834.0918,0.0000,-151834.0918,16.5089,9.2116,2150.7000,0.0000,2150.7000,0.0558,581.2703,3.7000,1.0000,0.0000,0.0000,0.0000,581.2703,0.0000,0.0000,0.0000,1569.4297,1569.4297,16.4907,28.5315,0.0000,37038.2000,-37038.2000,0.9603,0.0000,0.0000,0.0000,7558.8163,4.9000,1.0000,7558.8163,0.0000,0.0000,44597.0163,0.0000,-44597.0163,17.0084,9.7111,9156.8000,0.0000,9156.8000,0.2374,2474.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2474.8108,0.0000,0.0000,0.0000,6681.9892,6681.9892,16.9308,12.6326,14.7817,-24.6833,-370249.8868,22.3338,3197.1485,31.9715,22.3338,0.0000,404.9982,12.6326,10.9258,11.7792,-18.3783,-147026.7619,22.3338,7345.1215,73.4512,22.3338,0.0000,1424.0750,10.9258,9.7648,10.3453,-14.2877,-100013.7285,22.3338,9939.8186,99.3982,22.3338,0.0000,1859.2450,22.3338,1211.6138,14.8892,0.0000,3688.3183,4899.9321,-490623.1000,-617290.3772,-617290.3772
4265.0000,9.8816,22.1038,0.0000,383621.4000,-383621.4000,9.9461,0.0000,0.0000,0.0000,85249.2000,4.5000,1.0000,85249.2000,0.0000,0.0000,468870.6000,0.0000,-468870.6000,15.3237,8.0264,19935.6000,0.0000,19935.6000,0.5169,5388.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5388.0000,0.0000,0.0000,0.0000,14547.6000,14547.6000,15.1548,27.1957,0.0000,119527.9000,-119527.9000,3.0990,0.0000,0.0000,0.0000,24393.4490,4.9000,1.0000,24393.4490,0.0000,0.0000,143921.3490,0.0000,-143921.3490,16.8253,9.5280,1376.3000,0.0000,1376.3000,0.0357,371.9730,3.7000,1.0000,0.0000,0.0000,0.0000,371.9730,0.0000,0.0000,0.0000,1004.3270,1004.3270,16.8136,28.8545,0.0000,37837.2000,-37837.2000,0.9810,0.0000,0.0000,0.0000,7721.8776,4.9000,1.0000,7721.8776,0.0000,0.0000,45559.0776,0.0000,-45559.0776,17.3424,10.0451,12079.0000,0.0000,12079.0000,0.3132,3264.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3264.5946,0.0000,0.0000,0.0000,8814.4054,8814.4054,17.2401,12.7970,15.0185,-25.5206,-382808.5373,22.3377,3167.5923,31.6759,22.3377,0.0000,405.2117,12.7970,11.0619,11.9294,-18.6862,-149489.8697,22.3377,7349.6268,73.4963,22.3377,0.0000,1424.8258,11.0619,9.8816,10.4717,-14.5266,-101686.2871,22.3377,10007.6912,100.0769,22.3377,0.0000,1860.2252,22.3377,1212.2064,14.8918,0.0000,3690.2627,4902.4691,-507595.6000,-633984.6941,-633984.6941
4266.0000,9.4410,21.6632,0.0000,289898.6000,-289898.6000,7.5162,0.0000,0.0000,0.0000,64421.9111,4.5000,1.0000,64421.9111,0.0000,0.0000,354320.5111,0.0000,-354320.5111,14.6824,7.3851,16420.9000,0.0000,16420.9000,0.4257,4438.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4438.0811,0.0000,0.0000,0.0000,11982.8189,11982.8189,14.5052,26.5460,0.0000,90800.6000,-90800.6000,2.3542,0.0000,0.0000,0.0000,18530.7347,4.9000,1.0000,18530.7347,0.0000,0.0000,109331.3347,0.0000,-109331.3347,16.1225,8.8252,1136.4000,0.0000,1136.4000,0.0295,307.1351,3.7000,1.0000,0.0000,0.0000,0.0000,307.1351,0.0000,0.0000,0.0000,829.2649,829.2649,16.1102,28.1510,0.0000,38219.1000,-38219.1000,0.9909,0.0000,0.0000,0.0000,7799.8163,4.9000,1.0000,7799.8163,0.0000,0.0000,46018.9163,0.0000,-46018.9163,16.7910,9.4937,14189.5000,0.0000,14189.5000,0.3679,3835.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3835.0000,0.0000,0.0000,0.0000,10354.5000,10354.5000,16.6378,12.1546,14.3962,-20.2045,-303066.7598,17.5265,2548.1239,25.4812,17.5265,0.0000,195.7275,12.1546,10.5231,11.3388,-13.7859,-110287.1125,17.5265,5420.8975,54.2090,17.5265,0.0000,688.2267,10.5231,9.4410,9.9820,-10.4500,-73150.3061,17.5265,6618.1741,66.1817,17.5265,0.0000,898.5356,17.5265,617.5560,11.6843,0.0000,1782.4897,2400.0458,-387171.5000,-486504.1783,-486504.1783
4267.0000,9.2062,21.4284,0.0000,267749.9000,-267749.9000,6.9419,0.0000,0.0000,0.0000,59499.9778,4.5000,1.0000,59499.9778,0.0000,0.0000,327249.8778,0.0000,-327249.8778,14.4990,7.2017,16411.4000,0.0000,16411.4000,0.4255,4435.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4435.5135,0.0000,0.0000,0.0000,11975.8865,11975.8865,14.3053,26.3461,0.0000,76895.6000,-76895.6000,1.9937,0.0000,0.0000,0.0000,15692.9796,4.9000,1.0000,15692.9796,0.0000,0.0000,92588.5796,0.0000,-92588.5796,15.8028,8.5055,872.2000,0.0000,872.2000,0.0226,235.7297,3.7000,1.0000,0.0000,0.0000,0.0000,235.7297,0.0000,0.0000,0.0000,636.4703,636.4703,15.7925,27.8333,0.0000,36724.9000,-36724.9000,0.9522,0.0000,0.0000,0.0000,7494.8776,4.9000,1.0000,7494.8776,0.0000,0.0000,44219.7776,0.0000,-44219.7776,16.5077,9.2104,13540.1000,0.0000,13540.1000,0.3511,3659.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3659.4865,0.0000,0.0000,0.0000,9880.6135,9880.6135,16.3479,11.8273,14.0876,-18.6336,-279503.8615,16.0303,2359.8371,23.5984,16.0303,0.0000,149.7598,11.8273,10.2409,11.0341,-12.2605,-98083.7886,16.0303,5022.6898,50.2269,16.0303,0.0000,526.5930,10.2409,9.2062,9.7235,-9.1397,-63977.6146,16.0303,6073.0021,60.7300,16.0303,0.0000,687.5097,16.0303,482.0492,10.6869,0.0000,1363.8624,1845.9116,-350546.7000,-441565.2647,-441565.2647
4268.0000,8.7627,20.9850,0.0000,195425.7000,-195425.7000,5.0668,0.0000,0.0000,0.0000,43427.9333,4.5000,1.0000,43427.9333,0.0000,0.0000,238853.6333,0.0000,-238853.6333,13.9097,6.6124,16429.9000,0.0000,16429.9000,0.4260,4440.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4440.5135,0.0000,0.0000,0.0000,11989.3865,11989.3865,13.6513,25.6922,0.0000,50081.9000,-50081.9000,1.2985,0.0000,0.0000,0.0000,10220.7959,4.9000,1.0000,10220.7959,0.0000,0.0000,60302.6959,0.0000,-60302.6959,14.9508,7.6535,955.0000,0.0000,955.0000,0.0248,258.1081,3.7000,1.0000,0.0000,0.0000,0.0000,258.1081,0.0000,0.0000,0.0000,696.8919,696.8919,14.9358,26.9766,0.0000,34082.6000,-34082.6000,0.8837,0.0000,0.0000,0.0000,6955.6327,4.9000,1.0000,6955.6327,0.0000,0.0000,41038.2327,0.0000,-41038.2327,15.8201,8.5228,12403.7000,0.0000,12403.7000,0.3216,3352.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3352.3514,0.0000,0.0000,0.0000,9051.3486,9051.3486,15.6250,11.0931,13.3591,-14.0208,-210312.6219,12.0318,1824.5615,18.2456,12.0318,0.0000,63.3230,11.0931,9.6751,10.3841,-8.2256,-65804.9625,12.0318,3876.1396,38.7614,12.0318,0.0000,222.6596,9.6751,8.7627,9.2189,-6.0485,-42339.3505,12.0318,4659.6592,46.5966,12.0318,0.0000,290.7001,12.0318,217.6504,8.0212,0.0000,576.6827,794.3331,-249801.6000,-318456.9349,-318456.9349
4269.0000,8.4665,20.6888,0.0000,177127.2000,-177127.2000,4.5924,0.0000,0.0000,0.0000,39361.6000,4.5000,1.0000,39361.6000,0.0000,0.0000,216488.8000,0.0000,-216488.8000,13.9645,6.6672,13905.3000,0.0000,13905.3000,0.3605,3758.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3758.1892,0.0000,0.0000,0.0000,10147.1108,10147.1108,13.7068,25.7477,0.0000,30048.9000,-30048.9000,0.7791,0.0000,0.0000,0.0000,6132.4286,4.9000,1.0000,6132.4286,0.0000,0.0000,36181.3286,0.0000,-36181.3286,14.6257,7.3284,566.6000,0.0000,566.6000,0.0147,153.1351,3.7000,1.0000,0.0000,0.0000,0.0000,153.1351,0.0000,0.0000,0.0000,413.4649,413.4649,14.6152,26.6560,0.0000,30727.0000,-30727.0000,0.7967,0.0000,0.0000,0.0000,6270.8163,4.9000,1.0000,6270.8163,0.0000,0.0000,36997.8163,0.0000,-36997.8163,15.5548,8.2575,10130.9000,0.0000,10130.9000,0.2627,2738.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2738.0811,0.0000,0.0000,0.0000,7392.8189,7392.8189,15.3671,10.5603,12.9637,-12.6179,-189268.7790,10.2089,1573.4951,15.7350,10.2089,0.0000,38.6818,10.5603,9.2908,9.9256,-6.2486,-49988.4609,10.2089,3354.6057,33.5461,10.2089,0.0000,136.0150,9.2908,8.4665,8.8787,-4.6368,-32457.3104,10.2089,4013.2264,40.1323,10.2089,0.0000,177.5786,10.2089,138.1866,6.8060,0.0000,352.2755,490.4621,-213300.3000,-271714.5503,-271714.5503
4270.0000,8.2125,20.4347,0.0000,147570.5000,-147570.5000,3.8260,0.0000,0.0000,0.0000,32793.4444,4.5000,1.0000,32793.4444,0.0000,0.0000,180363.9444,0.0000,-180363.9444,13.7600,6.4627,13568.1000,0.0000,13568.1000,0.3518,3667.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3667.0541,0.0000,0.0000,0.0000,9901.0459,9901.0459,13.4554,25.4963,0.0000,19954.3000,-19954.3000,0.5174,0.0000,0.0000,0.0000,4072.3061,4.9000,1.0000,4072.3061,0.0000,0.0000,24026.6061,0.0000,-24026.6061,14.1944,6.8971,426.3000,0.0000,426.3000,0.0111,115.2162,3.7000,1.0000,0.0000,0.0000,0.0000,115.2162,0.0000,0.0000,0.0000,311.0838,311.0838,14.1849,26.2257,0.0000,26401.3000,-26401.3000,0.6845,0.0000,0.0000,0.0000,5388.0204,4.9000,1.0000,5388.0204,0.0000,0.0000,31789.3204,0.0000,-31789.3204,15.1626,7.8653,8832.2000,0.0000,8832.2000,0.2290,2387.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2387.0811,0.0000,0.0000,0.0000,6445.1189,6445.1189,14.9644,10.0773,12.5208,-10.5929,-158892.9181,8.4296,1323.2792,13.2328,8.4296,0.0000,21.7763,10.0773,8.9573,9.5173,-4.5518,-36414.7652,8.4296,2819.5041,28.1950,8.4296,0.0000,76.5708,8.9573,8.2125,8.5849,-3.4593,-24214.9390,8.4296,3357.0070,33.5701,8.4296,0.0000,99.9694,8.4296,81.4526,5.6197,0.0000,198.3165,279.7690,-171099.5000,-219522.6223,-219522.6223
4271.0000,8.0249,20.2471,0.0000,131202.2000,-131202.2000,3.4017,0.0000,0.0000,0.0000,29156.0444,4.5000,1.0000,29156.0444,0.0000,0.0000,160358.2444,0.0000,-160358.2444,13.6743,6.3771,13567.7000,0.0000,13567.7000,0.3518,3666.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3666.9459,0.0000,0.0000,0.0000,9900.7541,9900.7541,13.3255,25.3664,0.0000,16830.2000,-16830.2000,0.4364,0.0000,0.0000,0.0000,3434.7347,4.9000,1.0000,3434.7347,0.0000,0.0000,20264.9347,0.0000,-20264.9347,14.0395,6.7422,419.7000,0.0000,419.7000,0.0109,113.4324,3.7000,1.0000,0.0000,0.0000,0.0000,113.4324,0.0000,0.0000,0.0000,306.2676,306.2676,14.0287,26.0695,0.0000,22276.4000,-22276.4000,0.5776,0.0000,0.0000,0.0000,4546.2041,4.9000,1.0000,4546.2041,0.0000,0.0000,26822.6041,0.0000,-26822.6041,14.9737,7.6764,4935.9000,0.0000,4935.9000,0.1280,1334.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1334.0270,0.0000,0.0000,0.0000,3601.8730,3601.8730,14.8468,9.6432,12.2450,-9.8469,-147702.8403,7.3593,1168.6103,11.6861,7.3593,0.0000,14.4902,9.6432,8.7104,9.1768,-3.3097,-26477.7555,7.3593,2498.4390,24.9844,7.3593,0.0000,50.9512,8.7104,8.0249,8.3676,-2.7795,-19456.2929,7.3593,2959.1413,29.5914,7.3593,0.0000,66.5209,7.3593,56.0320,4.9062,0.0000,131.9622,187.9942,-151385.5000,-193636.8886,-193636.8886
4272.0000,7.8561,20.0783,0.0000,112692.1000,-112692.1000,2.9218,0.0000,0.0000,0.0000,25042.6889,4.5000,1.0000,25042.6889,0.0000,0.0000,137734.7889,0.0000,-137734.7889,13.6925,6.3952,13567.8000,0.0000,13567.8000,0.3518,3666.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3666.9730,0.0000,0.0000,0.0000,9900.8270,9900.8270,13.2729,25.3137,0.0000,10942.5000,-10942.5000,0.2837,0.0000,0.0000,0.0000,2233.1633,4.9000,1.0000,2233.1633,0.0000,0.0000,13175.6633,0.0000,-13175.6633,13.8312,6.5339,420.0000,0.0000,420.0000,0.0109,113.5135,3.7000,1.0000,0.0000,0.0000,0.0000,113.5135,0.0000,0.0000,0.0000,306.4865,306.4865,13.8182,25.8591,0.0000,18179.6000,-18179.6000,0.4713,0.0000,0.0000,0.0000,3710.1224,4.9000,1.0000,3710.1224,0.0000,0.0000,21889.7224,0.0000,-21889.7224,14.7458,7.4485,1526.7000,0.0000,1526.7000,0.0396,412.6216,3.7000,1.0000,0.0000,0.0000,0.0000,412.6216,0.0000,0.0000,0.0000,1114.0784,1114.0784,14.6986,9.1875,11.9430,-8.6706,-130058.2554,6.1186,983.9375,9.8394,6.1186,0.0000,8.3275,9.1875,8.5007,8.8441,-2.0261,-16208.5174,6.1186,2107.8173,21.0782,6.1186,0.0000,29.2815,8.5007,7.8561,8.1784,-2.1731,-15212.0100,6.1186,2481.0462,24.8105,6.1186,0.0000,38.2294,6.1186,33.7217,4.0790,0.0000,75.8384,109.5601,-126299.7000,-161478.7827,-161478.7827
4273.0000,7.7390,19.9613,0.0000,105178.2000,-105178.2000,2.7269,0.0000,0.0000,0.0000,23372.9333,4.5000,1.0000,23372.9333,0.0000,0.0000,128551.1333,0.0000,-128551.1333,13.6854,6.3881,13542.9000,0.0000,13542.9000,0.3511,3660.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3660.2432,0.0000,0.0000,0.0000,9882.6568,9882.6568,13.2283,25.2691,0.0000,8795.5000,-8795.5000,0.2280,0.0000,0.0000,0.0000,1795.0000,4.9000,1.0000,1795.0000,0.0000,0.0000,10590.5000,0.0000,-10590.5000,13.7181,6.4208,423.1000,0.0000,423.1000,0.0110,114.3514,3.7000,1.0000,0.0000,0.0000,0.0000,114.3514,0.0000,0.0000,0.0000,308.7486,308.7486,13.7039,25.7447,0.0000,15306.8000,-15306.8000,0.3969,0.0000,0.0000,0.0000,3123.8367,4.9000,1.0000,3123.8367,0.0000,0.0000,18430.6367,0.0000,-18430.6367,14.5564,7.2591,876.4000,0.0000,876.4000,0.0227,236.8649,3.7000,1.0000,0.0000,0.0000,0.0000,236.8649,0.0000,0.0000,0.0000,639.5351,639.5351,14.5268,8.9194,11.7231,-8.0816,-121224.5335,5.6050,909.7137,9.0971,5.6050,0.0000,6.4016,8.9194,8.3395,8.6294,-1.5670,-12536.3378,5.6050,1949.2772,19.4928,5.6050,0.0000,22.5096,8.3395,7.7390,8.0393,-1.8544,-12980.4582,5.6050,2286.9354,22.8694,5.6050,0.0000,29.3882,5.6050,26.5072,3.7367,0.0000,58.2994,84.8066,-114438.1000,-146741.3295,-146741.3295
4274.0000,7.6350,19.8572,0.0000,93492.2000,-93492.2000,2.4240,0.0000,0.0000,0.0000,20776.0444,4.5000,1.0000,20776.0444,0.0000,0.0000,114268.2444,0.0000,-114268.2444,13.5312,6.2339,13541.5000,0.0000,13541.5000,0.3511,3659.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3659.8649,0.0000,0.0000,0.0000,9881.6351,9881.6351,13.0213,25.0621,0.0000,7873.6000,-7873.6000,0.2041,0.0000,0.0000,0.0000,1606.8571,4.9000,1.0000,1606.8571,0.0000,0.0000,9480.4571,0.0000,-9480.4571,13.5105,6.2132,419.4000,0.0000,419.4000,0.0109,113.3514,3.7000,1.0000,0.0000,0.0000,0.0000,113.3514,0.0000,0.0000,0.0000,306.0486,306.0486,13.4947,25.5355,0.0000,13483.9000,-13483.9000,0.3496,0.0000,0.0000,0.0000,2751.8163,4.9000,1.0000,2751.8163,0.0000,0.0000,16235.7163,0.0000,-16235.7163,14.3324,7.0351,390.0000,0.0000,390.0000,0.0101,105.4054,3.7000,1.0000,0.0000,0.0000,0.0000,105.4054,0.0000,0.0000,0.0000,284.5946,284.5946,14.3177,8.6722,11.4950,-7.2940,-109409.9761,5.0246,823.4030,8.2340,5.0246,0.0000,4.6119,8.6722,8.2137,8.4430,-1.1107,-8885.8172,5.0246,1761.9392,17.6194,5.0246,0.0000,16.2167,8.2137,7.6350,7.9244,-1.6023,-11216.3462,5.0246,2060.7006,20.6070,5.0246,0.0000,21.1723,5.0246,19.6417,3.3498,0.0000,42.0009,61.6426,-100498.8000,-129512.1395,-129512.1395
4275.0000,7.5438,19.7661,0.0000,83735.1000,-83735.1000,2.1710,0.0000,0.0000,0.0000,18607.8000,4.5000,1.0000,18607.8000,0.0000,0.0000,102342.9000,0.0000,-102342.9000,13.4602,6.1629,13541.6000,0.0000,13541.6000,0.3511,3659.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3659.8919,0.0000,0.0000,0.0000,9881.7081,9881.7081,12.8890,24.9298,0.0000,5871.4000,-5871.4000,0.1522,0.0000,0.0000,0.0000,1198.2449,4.9000,1.0000,1198.2449,0.0000,0.0000,7069.6449,0.0000,-7069.6449,13.2976,6.0003,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0000,0.0000,0.0000,309.0405,309.0405,13.2798,25.3206,0.0000,11360.4000,-11360.4000,0.2945,0.0000,0.0000,0.0000,2318.4490,4.9000,1.0000,2318.4490,0.0000,0.0000,13678.8490,0.0000,-13678.8490,14.0705,6.7732,390.0000,0.0000,390.0000,0.0101,105.4054,3.7000,1.0000,0.0000,0.0000,0.0000,105.4054,0.0000,0.0000,0.0000,284.5946,284.5946,14.0541,8.4676,11.2608,-6.4425,-96637.2201,4.4849,742.2721,7.4227,4.4849,0.0000,3.2796,8.4676,8.1087,8.2882,-0.7759,-6207.2487,4.4849,1583.5252,15.8353,4.4849,0.0000,11.5320,8.1087,7.5438,7.8263,-1.3959,-9771.5818,4.4849,1847.4339,18.4743,4.4849,0.0000,15.0560,4.4849,14.3885,2.9899,0.0000,29.8677,44.2562,-86611.8000,-112616.0506,-112616.0506
4276.0000,7.5203,19.7425,0.0000,102299.6000,-102299.6000,2.6523,0.0000,0.0000,0.0000,22733.2444,4.5000,1.0000,22733.2444,0.0000,0.0000,125032.8444,0.0000,-125032.8444,13.7478,6.4505,13541.7000,0.0000,13541.7000,0.3511,3659.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3659.9189,0.0000,0.0000,0.0000,9881.7811,9881.7811,13.2556,25.2964,0.0000,6822.2000,-6822.2000,0.1769,0.0000,0.0000,0.0000,1392.2857,4.9000,1.0000,1392.2857,0.0000,0.0000,8214.4857,0.0000,-8214.4857,13.6647,6.3674,414.7000,0.0000,414.7000,0.0108,112.0811,3.7000,1.0000,0.0000,0.0000,0.0000,112.0811,0.0000,0.0000,0.0000,302.6189,302.6189,13.6497,25.6905,0.0000,9896.9000,-9896.9000,0.2566,0.0000,0.0000,0.0000,2019.7755,4.9000,1.0000,2019.7755,0.0000,0.0000,11916.6755,0.0000,-11916.6755,14.2432,6.9459,875.9000,0.0000,875.9000,0.0227,236.7297,3.7000,1.0000,0.0000,0.0000,0.0000,236.7297,0.0000,0.0000,0.0000,639.1703,639.1703,14.2113,8.4396,11.3255,-7.7256,-115883.6985,5.2055,859.1782,8.5918,5.2055,0.0000,5.1281,8.4396,8.0230,8.2313,-1.0454,-8363.0351,5.2055,1842.6071,18.4261,5.2055,0.0000,18.0316,8.0230,7.5203,7.7717,-1.4420,-10093.7017,5.2055,2149.5196,21.4952,5.2055,0.0000,23.5417,5.2055,21.6410,3.4703,0.0000,46.7014,68.3424,-104186.4000,-134340.4354,-134340.4354
4277.0000,7.4947,19.7169,0.0000,110475.4000,-110475.4000,2.8643,0.0000,0.0000,0.0000,24550.0889,4.5000,1.0000,24550.0889,0.0000,0.0000,135025.4889,0.0000,-135025.4889,13.6753,6.3780,13543.6000,0.0000,13543.6000,0.3511,3660.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3660.4324,0.0000,0.0000,0.0000,9883.1676,9883.1676,13.2229,25.2637,0.0000,6263.6000,-6263.6000,0.1624,0.0000,0.0000,0.0000,1278.2857,4.9000,1.0000,1278.2857,0.0000,0.0000,7541.8857,0.0000,-7541.8857,13.5681,6.2708,557.7000,0.0000,557.7000,0.0145,150.7297,3.7000,1.0000,0.0000,0.0000,0.0000,150.7297,0.0000,0.0000,0.0000,406.9703,406.9703,13.5495,25.5903,0.0000,10204.1000,-10204.1000,0.2646,0.0000,0.0000,0.0000,2082.4694,4.9000,1.0000,2082.4694,0.0000,0.0000,12286.5694,0.0000,-12286.5694,14.1119,6.8146,4601.1000,0.0000,4601.1000,0.1193,1243.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1243.5405,0.0000,0.0000,0.0000,3357.5595,3357.5595,13.9582,8.6219,11.2900,-7.7721,-116581.0835,5.6642,936.2905,9.3629,5.6642,0.0000,6.6066,8.6219,7.9392,8.2805,-1.8643,-14914.3608,5.6642,2000.5847,20.0058,5.6642,0.0000,23.2306,7.9392,7.4947,7.7170,-1.3873,-9710.8024,5.6642,2344.6755,23.4468,5.6642,0.0000,30.3295,5.6642,27.2829,3.7761,0.0000,60.1667,87.4496,-108240.7000,-141206.2467,-141206.2467
4278.0000,7.5940,19.8163,0.0000,190925.8000,-190925.8000,4.9501,0.0000,0.0000,0.0000,42427.9556,4.5000,1.0000,42427.9556,0.0000,0.0000,233353.7556,0.0000,-233353.7556,14.1845,6.8872,13545.9000,0.0000,13545.9000,0.3512,3661.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3661.0541,0.0000,0.0000,0.0000,9884.8459,9884.8459,13.9053,25.9461,0.0000,1554.4000,-1554.4000,0.0403,0.0000,0.0000,0.0000,317.2245,4.9000,1.0000,317.2245,0.0000,0.0000,1871.6245,0.0000,-1871.6245,13.9582,6.6609,514.4000,0.0000,514.4000,0.0133,139.0270,3.7000,1.0000,0.0000,0.0000,0.0000,139.0270,0.0000,0.0000,0.0000,375.3730,375.3730,13.9476,25.9884,0.0000,14059.5000,-14059.5000,0.3645,0.0000,0.0000,0.0000,2869.2857,4.9000,1.0000,2869.2857,0.0000,0.0000,16928.7857,0.0000,-16928.7857,14.4257,7.1284,15452.9000,0.0000,15452.9000,0.4006,4176.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4176.4595,0.0000,0.0000,0.0000,11276.4405,11276.4405,14.1072,9.3544,11.7308,-11.2191,-168285.7625,9.1802,1489.4977,14.8950,9.1802,0.0000,28.1266,9.3544,8.1369,8.7456,-5.3890,-43111.9712,9.1802,3176.2865,31.7629,9.1802,0.0000,98.9003,8.1369,7.5940,7.8655,-2.7457,-19219.7726,9.1802,3774.8921,37.7489,9.1802,0.0000,129.1224,9.1802,103.0601,6.1201,0.0000,256.1494,359.2095,-177026.5000,-230617.5063,-230617.5063
4279.0000,7.8134,20.0356,0.0000,245283.3000,-245283.3000,6.3594,0.0000,0.0000,0.0000,54507.4000,4.5000,1.0000,54507.4000,0.0000,0.0000,299790.7000,0.0000,-299790.7000,14.1930,6.8957,23005.7000,0.0000,23005.7000,0.5965,6217.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6217.7568,0.0000,0.0000,0.0000,16787.9432,16787.9432,13.8358,25.8766,0.0000,9541.1000,-9541.1000,0.2474,0.0000,0.0000,0.0000,1947.1633,4.9000,1.0000,1947.1633,0.0000,0.0000,11488.2633,0.0000,-11488.2633,14.0803,6.7830,1035.2000,0.0000,1035.2000,0.0268,279.7838,3.7000,1.0000,0.0000,0.0000,0.0000,279.7838,0.0000,0.0000,0.0000,755.4162,755.4162,14.0642,26.1050,0.0000,17986.8000,-17986.8000,0.4663,0.0000,0.0000,0.0000,3670.7755,4.9000,1.0000,3670.7755,0.0000,0.0000,21657.5755,0.0000,-21657.5755,14.5251,7.2278,16424.7000,0.0000,16424.7000,0.4258,4439.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4439.1081,0.0000,0.0000,0.0000,11985.5919,11985.5919,14.2700,9.9768,12.1234,-13.4495,-201742.5482,12.1834,1944.4992,19.4450,12.1834,0.0000,65.7468,9.9768,8.5425,9.2597,-8.4253,-67402.2376,12.1834,4121.2121,41.2121,12.1834,0.0000,231.1822,8.5425,7.8134,8.1779,-4.8947,-34262.8016,12.1834,4940.4164,49.4042,12.1834,0.0000,301.8271,12.1834,225.3246,8.1223,0.0000,598.7561,824.0808,-232345.6000,-303407.5874,-303407.5874
4280.0000,8.1493,20.3715,0.0000,268420.2000,-268420.2000,6.9593,0.0000,0.0000,0.0000,59648.9333,4.5000,1.0000,59648.9333,0.0000,0.0000,328069.1333,0.0000,-328069.1333,13.7550,6.4577,28064.2000,0.0000,28064.2000,0.7276,7584.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7584.9189,0.0000,0.0000,0.0000,20479.2811,20479.2811,13.4051,25.4459,0.0000,56177.2000,-56177.2000,1.4565,0.0000,0.0000,0.0000,11464.7347,4.9000,1.0000,11464.7347,0.0000,0.0000,67641.9347,0.0000,-67641.9347,14.5609,7.2636,1745.9000,0.0000,1745.9000,0.0453,471.8649,3.7000,1.0000,0.0000,0.0000,0.0000,471.8649,0.0000,0.0000,0.0000,1274.0351,1274.0351,14.5391,26.5799,0.0000,19979.1000,-19979.1000,0.5180,0.0000,0.0000,0.0000,4077.3673,4.9000,1.0000,4077.3673,0.0000,0.0000,24056.4673,0.0000,-24056.4673,14.9501,7.6528,15776.8000,0.0000,15776.8000,0.4090,4264.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4264.0000,0.0000,0.0000,0.0000,11512.8000,11512.8000,14.7534,10.5460,12.6497,-16.4160,-246239.6294,15.1736,2369.2539,23.6925,15.1736,0.0000,127.0076,10.5460,9.0228,9.7844,-11.1427,-89141.4899,15.1736,5016.5869,50.1659,15.1736,0.0000,446.5903,9.0228,8.1493,8.5861,-7.3029,-51120.2998,15.1736,6042.4353,60.4244,15.1736,0.0000,583.0598,15.1736,413.9122,10.1157,0.0000,1156.6577,1570.5699,-298989.6000,-386501.4192,-386501.4192
4281.0000,8.4085,20.6307,0.0000,283198.8000,-283198.8000,7.3425,0.0000,0.0000,0.0000,62933.0667,4.5000,1.0000,62933.0667,0.0000,0.0000,346131.8667,0.0000,-346131.8667,13.8562,6.5589,31903.6000,0.0000,31903.6000,0.8272,8622.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8622.5946,0.0000,0.0000,0.0000,23281.0054,23281.0054,13.4898,25.5306,0.0000,70614.8000,-70614.8000,1.8308,0.0000,0.0000,0.0000,14411.1837,4.9000,1.0000,14411.1837,0.0000,0.0000,85025.9837,0.0000,-85025.9837,14.8280,7.5307,1887.5000,0.0000,1887.5000,0.0489,510.1351,3.7000,1.0000,0.0000,0.0000,0.0000,510.1351,0.0000,0.0000,0.0000,1377.3649,1377.3649,14.8063,26.8471,0.0000,22144.4000,-22144.4000,0.5741,0.0000,0.0000,0.0000,4519.2653,4.9000,1.0000,4519.2653,0.0000,0.0000,26663.6653,0.0000,-26663.6653,15.2260,7.9287,13833.2000,0.0000,13833.2000,0.3587,3738.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3738.7027,0.0000,0.0000,0.0000,10094.4973,10094.4973,15.0671,10.9032,12.9851,-17.6374,-264561.4480,16.4732,2536.7655,25.3677,16.4732,0.0000,162.5187,10.9032,9.3502,10.1267,-12.3344,-98675.2356,16.4732,5366.1558,53.6616,16.4732,0.0000,571.4565,9.3502,8.4085,8.8793,-8.5474,-59831.9645,16.4732,6475.5982,64.7560,16.4732,0.0000,746.0826,16.4732,519.9259,10.9822,0.0000,1480.0578,1999.9837,-328333.7000,-423068.6481,-423068.6481
4282.0000,8.6512,20.8734,0.0000,294429.9000,-294429.9000,7.6336,0.0000,0.0000,0.0000,65428.8667,4.5000,1.0000,65428.8667,0.0000,0.0000,359858.7667,0.0000,-359858.7667,13.9249,6.6276,37662.9000,0.0000,37662.9000,0.9765,10179.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10179.1622,0.0000,0.0000,0.0000,27483.7378,27483.7378,13.5221,25.5629,0.0000,83313.4000,-83313.4000,2.1601,0.0000,0.0000,0.0000,17002.7347,4.9000,1.0000,17002.7347,0.0000,0.0000,100316.1347,0.0000,-100316.1347,14.9922,7.6949,1932.7000,0.0000,1932.7000,0.0501,522.3514,3.7000,1.0000,0.0000,0.0000,0.0000,522.3514,0.0000,0.0000,0.0000,1410.3486,1410.3486,14.9716,27.0124,0.0000,25035.9000,-25035.9000,0.6491,0.0000,0.0000,0.0000,5109.3673,4.9000,1.0000,5109.3673,0.0000,0.0000,30145.2673,0.0000,-30145.2673,15.4133,8.1160,12537.5000,0.0000,12537.5000,0.3251,3388.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3388.5135,0.0000,0.0000,0.0000,9148.9865,9148.9865,15.2793,11.2136,13.2464,-18.4954,-277430.5610,17.6917,2695.2708,26.9527,17.6917,0.0000,201.3136,11.2136,9.6406,10.4271,-13.4163,-107330.3328,17.6917,5688.9728,56.8897,17.6917,0.0000,707.8688,9.6406,8.6512,9.1459,-9.6452,-67516.2019,17.6917,6913.1722,69.1317,17.6917,0.0000,924.1799,17.6917,633.8569,11.7944,0.0000,1833.3623,2467.2192,-350646.1000,-452277.0957,-452277.0957
4283.0000,8.9088,21.1310,0.0000,314522.2000,-314522.2000,8.1546,0.0000,0.0000,0.0000,69893.8222,4.5000,1.0000,69893.8222,0.0000,0.0000,384416.0222,0.0000,-384416.0222,14.1416,6.8443,39590.5000,0.0000,39590.5000,1.0265,10700.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10700.1351,0.0000,0.0000,0.0000,28890.3649,28890.3649,13.7483,25.7892,0.0000,94591.3000,-94591.3000,2.4525,0.0000,0.0000,0.0000,19304.3469,4.9000,1.0000,19304.3469,0.0000,0.0000,113895.6469,0.0000,-113895.6469,15.2987,8.0014,2289.4000,0.0000,2289.4000,0.0594,618.7568,3.7000,1.0000,0.0000,0.0000,0.0000,618.7568,0.0000,0.0000,0.0000,1670.6432,1670.6432,15.2760,27.3168,0.0000,28648.2000,-28648.2000,0.7428,0.0000,0.0000,0.0000,5846.5714,4.9000,1.0000,5846.5714,0.0000,0.0000,34494.7714,0.0000,-34494.7714,15.7455,8.4482,10108.0000,0.0000,10108.0000,0.2621,2731.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2731.8919,0.0000,0.0000,0.0000,7376.1081,7376.1081,15.6451,11.5424,13.5938,-20.0932,-301398.1106,19.0465,2860.7066,28.6071,19.0465,0.0000,251.1957,11.5424,9.9428,10.7426,-14.6884,-117507.0883,19.0465,6081.5734,60.8157,19.0465,0.0000,883.2670,9.9428,8.9088,9.4258,-10.8520,-75964.1254,19.0465,7429.3862,74.2939,19.0465,0.0000,1153.1765,19.0465,778.0974,12.6977,0.0000,2287.6392,3065.7366,-385773.8000,-494869.3244,-494869.3244
4284.0000,9.0797,21.3019,0.0000,328470.8000,-328470.8000,8.5162,0.0000,0.0000,0.0000,72993.5111,4.5000,1.0000,72993.5111,0.0000,0.0000,401464.3111,0.0000,-401464.3111,14.4447,7.1474,34300.5000,0.0000,34300.5000,0.8893,9270.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9270.4054,0.0000,0.0000,0.0000,25030.0946,25030.0946,14.1102,26.1510,0.0000,93606.7000,-93606.7000,2.4269,0.0000,0.0000,0.0000,19103.4082,4.9000,1.0000,19103.4082,0.0000,0.0000,112710.1082,0.0000,-112710.1082,15.6164,8.3191,2729.1000,0.0000,2729.1000,0.0708,737.5946,3.7000,1.0000,0.0000,0.0000,0.0000,737.5946,0.0000,0.0000,0.0000,1991.5054,1991.5054,15.5898,27.6306,0.0000,30949.1000,-30949.1000,0.8024,0.0000,0.0000,0.0000,6316.1429,4.9000,1.0000,6316.1429,0.0000,0.0000,37265.2429,0.0000,-37265.2429,16.0878,8.7905,8812.3000,0.0000,8812.3000,0.2285,2381.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2381.7027,0.0000,0.0000,0.0000,6430.5973,6430.5973,16.0018,11.7632,13.8825,-21.1450,-317175.6258,19.4011,2879.9043,28.7990,19.4011,0.0000,265.4900,11.7632,10.1400,10.9516,-15.1829,-121463.5446,19.4011,6155.1639,61.5516,19.4011,0.0000,933.5294,10.1400,9.0797,9.6099,-11.3355,-79348.2945,19.4011,7554.8702,75.5487,19.4011,0.0000,1218.7980,19.4011,819.0399,12.9341,0.0000,2417.8174,3236.8573,-407184.7000,-517987.4648,-517987.4648
