Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4285.0000,9.3364,21.5586,0.0000,342492.0000,-342492.0000,8.8797,0.0000,0.0000,0.0000,76109.3333,4.5000,1.0000,76109.3333,0.0000,0.0000,418601.3333,0.0000,-418601.3333,14.5540,7.2567,39585.6000,0.0000,39585.6000,1.0263,10698.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10698.8108,0.0000,0.0000,0.0000,28886.7892,28886.7892,14.1940,26.2348,0.0000,108905.6000,-108905.6000,2.8236,0.0000,0.0000,0.0000,22225.6327,4.9000,1.0000,22225.6327,0.0000,0.0000,131131.2327,0.0000,-131131.2327,15.8285,8.5312,2605.8000,0.0000,2605.8000,0.0676,704.2703,3.7000,1.0000,0.0000,0.0000,0.0000,704.2703,0.0000,0.0000,0.0000,1901.5297,1901.5297,15.8048,27.8456,0.0000,33424.8000,-33424.8000,0.8666,0.0000,0.0000,0.0000,6821.3878,4.9000,1.0000,6821.3878,0.0000,0.0000,40246.1878,0.0000,-40246.1878,16.3064,9.0091,7840.5000,0.0000,7840.5000,0.2033,2119.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2119.0541,0.0000,0.0000,0.0000,5721.4459,5721.4459,16.2351,12.0894,14.1622,-22.1736,-332603.9104,20.8006,3052.8362,30.5284,20.8006,0.0000,327.1873,12.0894,10.4371,11.2632,-16.5701,-132561.0740,20.8006,6616.6125,66.1661,20.8006,0.0000,1150.4724,10.4371,9.3364,9.8867,-12.6149,-88304.0044,20.8006,8333.4726,83.3347,20.8006,0.0000,1502.0347,20.8006,994.0844,13.8671,0.0000,2979.6944,3973.7788,-434790.5000,-553468.9889,-553468.9889
4286.0000,9.5656,21.7878,0.0000,357702.9000,-357702.9000,9.2741,0.0000,0.0000,0.0000,79489.5333,4.5000,1.0000,79489.5333,0.0000,0.0000,437192.4333,0.0000,-437192.4333,14.7929,7.4956,37661.3000,0.0000,37661.3000,0.9764,10178.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10178.7297,0.0000,0.0000,0.0000,27482.5703,27482.5703,14.4643,26.5052,0.0000,117190.9000,-117190.9000,3.0384,0.0000,0.0000,0.0000,23916.5102,4.9000,1.0000,23916.5102,0.0000,0.0000,141107.4102,0.0000,-141107.4102,16.1515,8.8542,1727.3000,0.0000,1727.3000,0.0448,466.8378,3.7000,1.0000,0.0000,0.0000,0.0000,466.8378,0.0000,0.0000,0.0000,1260.4622,1260.4622,16.1364,28.1773,0.0000,36416.1000,-36416.1000,0.9442,0.0000,0.0000,0.0000,7431.8571,4.9000,1.0000,7431.8571,0.0000,0.0000,43847.9571,0.0000,-43847.9571,16.6607,9.3634,6868.7000,0.0000,6868.7000,0.1781,1856.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1856.4054,0.0000,0.0000,0.0000,5012.2946,5012.2946,16.6008,12.3773,14.4890,-23.5489,-353233.4690,21.6839,3140.7993,31.4080,21.6839,0.0000,370.6651,12.3773,10.6982,11.5378,-17.5533,-140426.5378,21.6839,6981.6777,69.8168,21.6839,0.0000,1303.3510,10.6982,9.5656,10.1319,-13.5332,-94732.4668,21.6839,9099.4391,90.9944,21.6839,0.0000,1701.6301,21.6839,1116.0267,14.4560,0.0000,3375.6461,4491.6728,-465052.6000,-588392.4737,-588392.4737
4287.0000,9.7991,22.0213,0.0000,371494.6000,-371494.6000,9.6317,0.0000,0.0000,0.0000,82554.3556,4.5000,1.0000,82554.3556,0.0000,0.0000,454048.9556,0.0000,-454048.9556,15.0073,7.7100,35744.3000,0.0000,35744.3000,0.9267,9660.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9660.6216,0.0000,0.0000,0.0000,26083.6784,26083.6784,14.7081,26.7489,0.0000,125677.0000,-125677.0000,3.2584,0.0000,0.0000,0.0000,25648.3673,4.9000,1.0000,25648.3673,0.0000,0.0000,151325.3673,0.0000,-151325.3673,16.4439,9.1466,1669.7000,0.0000,1669.7000,0.0433,451.2703,3.7000,1.0000,0.0000,0.0000,0.0000,451.2703,0.0000,0.0000,0.0000,1218.4297,1218.4297,16.4299,28.4707,0.0000,38768.4000,-38768.4000,1.0051,0.0000,0.0000,0.0000,7911.9184,4.9000,1.0000,7911.9184,0.0000,0.0000,46680.3184,0.0000,-46680.3184,16.9654,9.6681,7840.5000,0.0000,7840.5000,0.2033,2119.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2119.0541,0.0000,0.0000,0.0000,5721.4459,5721.4459,16.8997,12.6664,14.7830,-24.6042,-369062.2665,22.6028,3235.4917,32.3549,22.6028,0.0000,419.8116,12.6664,10.9622,11.8143,-18.5710,-148567.6802,22.6028,7530.7289,75.3073,22.6028,0.0000,1476.1627,10.9622,9.7991,10.3806,-14.4859,-101401.1405,22.6028,10347.3188,103.4732,22.6028,0.0000,1927.2497,22.6028,1252.6798,15.0685,0.0000,3823.2240,5075.9038,-490685.5000,-619031.0872,-619031.0872
4288.0000,9.9857,22.2079,0.0000,377080.8000,-377080.8000,9.7765,0.0000,0.0000,0.0000,83795.7333,4.5000,1.0000,83795.7333,0.0000,0.0000,460876.5333,0.0000,-460876.5333,15.1692,7.8719,30464.9000,0.0000,30464.9000,0.7899,8233.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8233.7568,0.0000,0.0000,0.0000,22231.1432,22231.1432,14.9192,26.9600,0.0000,131656.4000,-131656.4000,3.4134,0.0000,0.0000,0.0000,26868.6531,4.9000,1.0000,26868.6531,0.0000,0.0000,158525.0531,0.0000,-158525.0531,16.7022,9.4049,2146.4000,0.0000,2146.4000,0.0556,580.1081,3.7000,1.0000,0.0000,0.0000,0.0000,580.1081,0.0000,0.0000,0.0000,1566.2919,1566.2919,16.6845,28.7254,0.0000,42257.6000,-42257.6000,1.0956,0.0000,0.0000,0.0000,8624.0000,4.9000,1.0000,8624.0000,0.0000,0.0000,50881.6000,0.0000,-50881.6000,17.2568,9.9595,9136.2000,0.0000,9136.2000,0.2369,2469.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2469.2432,0.0000,0.0000,0.0000,6666.9568,6666.9568,17.1818,12.8956,15.0387,-25.4065,-381097.7681,23.0519,3266.2450,32.6625,23.0519,0.0000,445.3359,12.8956,11.1710,12.0333,-19.1666,-153333.1610,23.0519,7916.3793,79.1638,23.0519,0.0000,1565.9125,11.1710,9.9857,10.5783,-15.0554,-105387.8654,23.0519,11245.2891,112.4529,23.0519,0.0000,2044.4254,23.0519,1323.2060,15.3679,0.0000,4055.6738,5378.8798,-509247.3000,-639818.7945,-639818.7945
4289.0000,10.1343,22.3565,0.0000,391818.6000,-391818.6000,10.1586,0.0000,0.0000,0.0000,87070.8000,4.5000,1.0000,87070.8000,0.0000,0.0000,478889.4000,0.0000,-478889.4000,15.4890,8.1917,19889.2000,0.0000,19889.2000,0.5157,5375.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5375.4595,0.0000,0.0000,0.0000,14513.7405,14513.7405,15.3267,27.3675,0.0000,126236.7000,-126236.7000,3.2729,0.0000,0.0000,0.0000,25762.5918,4.9000,1.0000,25762.5918,0.0000,0.0000,151999.2918,0.0000,-151999.2918,17.0263,9.7290,1373.3000,0.0000,1373.3000,0.0356,371.1622,3.7000,1.0000,0.0000,0.0000,0.0000,371.1622,0.0000,0.0000,0.0000,1002.1378,1002.1378,17.0150,29.0559,0.0000,44855.5000,-44855.5000,1.1630,0.0000,0.0000,0.0000,9154.1837,4.9000,1.0000,9154.1837,0.0000,0.0000,54009.6837,0.0000,-54009.6837,17.6190,10.3217,12051.6000,0.0000,12051.6000,0.3125,3257.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3257.1892,0.0000,0.0000,0.0000,8794.4108,8794.4108,17.5206,13.0974,15.3090,-26.3721,-395582.2169,23.1874,3250.2950,32.5029,23.1874,0.0000,453.2317,13.0974,11.3421,12.2198,-19.6230,-156983.8976,23.1874,8086.9228,80.8692,23.1874,0.0000,1593.6761,11.3421,10.1343,10.7382,-15.4317,-108021.9719,23.1874,11650.9083,116.5091,23.1874,0.0000,2080.6730,23.1874,1344.9656,15.4582,0.0000,4127.5808,5472.5464,-529596.7000,-660588.0863,-660588.0863
4290.0000,9.6996,21.9218,0.0000,298958.4000,-298958.4000,7.7511,0.0000,0.0000,0.0000,66435.2000,4.5000,1.0000,66435.2000,0.0000,0.0000,365393.6000,0.0000,-365393.6000,14.8475,7.5502,16395.2000,0.0000,16395.2000,0.4251,4431.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4431.1351,0.0000,0.0000,0.0000,11964.0649,11964.0649,14.6789,26.7198,0.0000,97740.3000,-97740.3000,2.5341,0.0000,0.0000,0.0000,19947.0000,4.9000,1.0000,19947.0000,0.0000,0.0000,117687.3000,0.0000,-117687.3000,16.3370,9.0397,1134.1000,0.0000,1134.1000,0.0294,306.5135,3.7000,1.0000,0.0000,0.0000,0.0000,306.5135,0.0000,0.0000,0.0000,827.5865,827.5865,16.3254,28.3662,0.0000,44805.2000,-44805.2000,1.1617,0.0000,0.0000,0.0000,9143.9184,4.9000,1.0000,9143.9184,0.0000,0.0000,53949.1184,0.0000,-53949.1184,17.0854,9.7881,14157.2000,0.0000,14157.2000,0.3671,3826.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3826.2703,0.0000,0.0000,0.0000,10330.9297,10330.9297,16.9399,12.4781,14.7090,-21.1126,-316688.8304,18.4025,2642.0613,26.4206,18.4025,0.0000,226.5676,12.4781,10.8163,11.6472,-14.7439,-117951.5931,18.4025,5656.5638,56.5656,18.4025,0.0000,796.6683,10.8163,9.6996,10.2579,-11.3239,-79267.0138,18.4025,6926.5474,69.2655,18.4025,0.0000,1040.1148,18.4025,707.1637,12.2683,0.0000,2063.3506,2770.5144,-409817.4000,-513907.4373,-513907.4373
4291.0000,9.4899,21.7121,0.0000,280769.5000,-280769.5000,7.2795,0.0000,0.0000,0.0000,62393.2222,4.5000,1.0000,62393.2222,0.0000,0.0000,343162.7222,0.0000,-343162.7222,14.6909,7.3936,16390.8000,0.0000,16390.8000,0.4250,4429.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4429.9459,0.0000,0.0000,0.0000,11960.8541,11960.8541,14.5097,26.5505,0.0000,86299.1000,-86299.1000,2.2375,0.0000,0.0000,0.0000,17612.0612,4.9000,1.0000,17612.0612,0.0000,0.0000,103911.1612,0.0000,-103911.1612,16.0846,8.7873,870.8000,0.0000,870.8000,0.0226,235.3514,3.7000,1.0000,0.0000,0.0000,0.0000,235.3514,0.0000,0.0000,0.0000,635.4486,635.4486,16.0749,28.1158,0.0000,42020.5000,-42020.5000,1.0895,0.0000,0.0000,0.0000,8575.6122,4.9000,1.0000,8575.6122,0.0000,0.0000,50596.1122,0.0000,-50596.1122,16.8418,9.5445,13509.3000,0.0000,13509.3000,0.3503,3651.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3651.1622,0.0000,0.0000,0.0000,9858.1378,9858.1378,16.6924,12.1968,14.4446,-19.7742,-296613.4529,17.1063,2482.1855,24.8219,17.1063,0.0000,181.9841,12.1968,10.5686,11.3827,-13.4287,-107429.3040,17.1063,5281.1104,52.8111,17.1063,0.0000,639.9015,10.5686,9.4899,10.0292,-10.1675,-71172.7983,17.1063,6434.4790,64.3448,17.1063,0.0000,835.4432,17.1063,577.3080,11.4042,0.0000,1657.3288,2234.6367,-378318.2000,-475215.5552,-475215.5552
4292.0000,9.0310,21.2533,0.0000,207439.4000,-207439.4000,5.3783,0.0000,0.0000,0.0000,46097.6444,4.5000,1.0000,46097.6444,0.0000,0.0000,253537.0444,0.0000,-253537.0444,14.0765,6.7792,16374.9000,0.0000,16374.9000,0.4245,4425.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4425.6486,0.0000,0.0000,0.0000,11949.2514,11949.2514,13.8387,25.8795,0.0000,60032.7000,-60032.7000,1.5565,0.0000,0.0000,0.0000,12251.5714,4.9000,1.0000,12251.5714,0.0000,0.0000,72284.2714,0.0000,-72284.2714,15.2772,7.9799,954.3000,0.0000,954.3000,0.0247,257.9189,3.7000,1.0000,0.0000,0.0000,0.0000,257.9189,0.0000,0.0000,0.0000,696.3811,696.3811,15.2633,27.3042,0.0000,37826.6000,-37826.6000,0.9807,0.0000,0.0000,0.0000,7719.7143,4.9000,1.0000,7719.7143,0.0000,0.0000,45546.3143,0.0000,-45546.3143,16.1697,8.8724,12375.5000,0.0000,12375.5000,0.3209,3344.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3344.7297,0.0000,0.0000,0.0000,9030.7703,9030.7703,15.9900,11.4695,13.7298,-15.1438,-227157.3655,13.0284,1945.9881,19.4599,13.0284,0.0000,80.3966,11.4695,9.9927,10.7311,-9.2760,-74208.1719,13.0284,4135.1936,41.3519,13.0284,0.0000,282.6945,9.9927,9.0310,9.5119,-6.9037,-48325.6901,13.0284,4981.4030,49.8140,13.0284,0.0000,369.0805,13.0284,271.2905,8.6856,0.0000,732.1716,1003.4622,-275594.0000,-349691.2275,-349691.2275
4293.0000,8.7208,20.9430,0.0000,188526.3000,-188526.3000,4.8879,0.0000,0.0000,0.0000,41894.7333,4.5000,1.0000,41894.7333,0.0000,0.0000,230421.0333,0.0000,-230421.0333,14.0781,6.7808,13874.8000,0.0000,13874.8000,0.3597,3749.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3749.9459,0.0000,0.0000,0.0000,10124.8541,10124.8541,13.8427,25.8835,0.0000,39970.8000,-39970.8000,1.0363,0.0000,0.0000,0.0000,8157.3061,4.9000,1.0000,8157.3061,0.0000,0.0000,48128.1061,0.0000,-48128.1061,14.9617,7.6644,565.1000,0.0000,565.1000,0.0147,152.7297,3.7000,1.0000,0.0000,0.0000,0.0000,152.7297,0.0000,0.0000,0.0000,412.3703,412.3703,14.9521,26.9929,0.0000,33691.0000,-33691.0000,0.8735,0.0000,0.0000,0.0000,6875.7143,4.9000,1.0000,6875.7143,0.0000,0.0000,40566.7143,0.0000,-40566.7143,15.8953,8.5980,10108.0000,0.0000,10108.0000,0.2621,2731.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2731.8919,0.0000,0.0000,0.0000,7376.1081,7376.1081,15.7238,10.9503,13.3370,-13.6873,-205309.9987,11.1512,1692.5520,16.9255,11.1512,0.0000,50.4123,10.9503,9.5984,10.2743,-7.2682,-58145.8113,11.1512,3609.4600,36.0946,11.1512,0.0000,177.2623,9.5984,8.7208,9.1596,-5.3924,-37746.7113,11.1512,4329.8729,43.2987,11.1512,0.0000,231.4303,11.1512,176.3792,7.4342,0.0000,459.1049,635.4841,-237640.2000,-301202.5213,-301202.5213
4294.0000,8.4516,20.6738,0.0000,160308.6000,-160308.6000,4.1563,0.0000,0.0000,0.0000,35624.1333,4.5000,1.0000,35624.1333,0.0000,0.0000,195932.7333,0.0000,-195932.7333,13.8850,6.5878,13544.9000,0.0000,13544.9000,0.3512,3660.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3660.7838,0.0000,0.0000,0.0000,9884.1162,9884.1162,13.6110,25.6518,0.0000,27838.0000,-27838.0000,0.7218,0.0000,0.0000,0.0000,5681.2245,4.9000,1.0000,5681.2245,0.0000,0.0000,33519.2245,0.0000,-33519.2245,14.5405,7.2432,426.6000,0.0000,426.6000,0.0111,115.2973,3.7000,1.0000,0.0000,0.0000,0.0000,115.2973,0.0000,0.0000,0.0000,311.3027,311.3027,14.5318,26.5727,0.0000,29472.8000,-29472.8000,0.7641,0.0000,0.0000,0.0000,6014.8571,4.9000,1.0000,6014.8571,0.0000,0.0000,35487.6571,0.0000,-35487.6571,15.5160,8.2187,8812.3000,0.0000,8812.3000,0.2285,2381.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2381.7027,0.0000,0.0000,0.0000,6430.5973,6430.5973,15.3376,10.4724,12.9050,-11.6961,-175441.3136,9.3493,1444.5013,14.4450,9.3493,0.0000,29.7106,10.4724,9.2505,9.8614,-5.5081,-44065.0827,9.3493,3080.7033,30.8070,9.3493,0.0000,104.4697,9.2505,8.4516,8.8510,-4.1153,-28807.2025,9.3493,3679.7975,36.7980,9.3493,0.0000,136.3937,9.3493,108.3876,6.2329,0.0000,270.5740,378.9616,-194835.6000,-248313.5987,-248313.5987
4295.0000,8.2436,20.4658,0.0000,145933.3000,-145933.3000,3.7836,0.0000,0.0000,0.0000,32429.6222,4.5000,1.0000,32429.6222,0.0000,0.0000,178362.9222,0.0000,-178362.9222,13.9268,6.6295,13545.6000,0.0000,13545.6000,0.3512,3660.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3660.9730,0.0000,0.0000,0.0000,9884.6270,9884.6270,13.6119,25.6527,0.0000,19221.4000,-19221.4000,0.4984,0.0000,0.0000,0.0000,3922.7347,4.9000,1.0000,3922.7347,0.0000,0.0000,23144.1347,0.0000,-23144.1347,14.3493,7.0520,418.4000,0.0000,418.4000,0.0108,113.0811,3.7000,1.0000,0.0000,0.0000,0.0000,113.0811,0.0000,0.0000,0.0000,305.3189,305.3189,14.3396,26.3804,0.0000,25181.9000,-25181.9000,0.6529,0.0000,0.0000,0.0000,5139.1633,4.9000,1.0000,5139.1633,0.0000,0.0000,30321.0633,0.0000,-30321.0633,15.3057,8.0084,4925.0000,0.0000,4925.0000,0.1277,1331.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1331.0811,0.0000,0.0000,0.0000,3593.9189,3593.9189,15.1912,10.0354,12.6133,-10.7873,-161809.9733,8.1368,1272.4332,12.7243,8.1368,0.0000,19.5855,10.0354,8.9773,9.5064,-4.1507,-33205.8073,8.1368,2722.8906,27.2289,8.1368,0.0000,68.8675,8.9773,8.2436,8.6104,-3.2898,-23028.4748,8.1368,3236.7690,32.3677,8.1368,0.0000,89.9121,8.1368,73.8909,5.4246,0.0000,178.3650,252.2560,-171447.6000,-218044.2553,-218044.2553
4296.0000,8.0668,20.2890,0.0000,129998.5000,-129998.5000,3.3705,0.0000,0.0000,0.0000,28888.5556,4.5000,1.0000,28888.5556,0.0000,0.0000,158887.0556,0.0000,-158887.0556,13.9499,6.6526,13546.0000,0.0000,13546.0000,0.3512,3661.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3661.0811,0.0000,0.0000,0.0000,9884.9189,9884.9189,13.5839,25.6247,0.0000,13621.5000,-13621.5000,0.3532,0.0000,0.0000,0.0000,2779.8980,4.9000,1.0000,2779.8980,0.0000,0.0000,16401.3980,0.0000,-16401.3980,14.1912,6.8939,424.5000,0.0000,424.5000,0.0110,114.7297,3.7000,1.0000,0.0000,0.0000,0.0000,114.7297,0.0000,0.0000,0.0000,309.7703,309.7703,14.1797,26.2205,0.0000,20935.4000,-20935.4000,0.5428,0.0000,0.0000,0.0000,4272.5306,4.9000,1.0000,4272.5306,0.0000,0.0000,25207.9306,0.0000,-25207.9306,15.1131,7.8158,1523.7000,0.0000,1523.7000,0.0395,411.8108,3.7000,1.0000,0.0000,0.0000,0.0000,411.8108,0.0000,0.0000,0.0000,1111.8892,1111.8892,15.0719,9.6131,12.3425,-9.8286,-147428.8007,7.0022,1107.3909,11.0739,7.0022,0.0000,12.4815,9.6131,8.7468,9.1800,-2.9245,-23395.8935,7.0022,2376.8695,23.7687,7.0022,0.0000,43.8880,8.7468,8.0668,8.4068,-2.6236,-18365.1116,7.0022,2810.6552,28.1066,7.0022,0.0000,57.2994,7.0022,48.8629,4.6681,0.0000,113.6689,162.5319,-149061.2000,-189189.8057,-189189.8057
4297.0000,7.9426,20.1648,0.0000,123849.4000,-123849.4000,3.2110,0.0000,0.0000,0.0000,27522.0889,4.5000,1.0000,27522.0889,0.0000,0.0000,151371.4889,0.0000,-151371.4889,13.9483,6.6510,13521.3000,0.0000,13521.3000,0.3506,3654.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3654.4054,0.0000,0.0000,0.0000,9866.8946,9866.8946,13.5568,25.5976,0.0000,11276.4000,-11276.4000,0.2924,0.0000,0.0000,0.0000,2301.3061,4.9000,1.0000,2301.3061,0.0000,0.0000,13577.7061,0.0000,-13577.7061,14.0955,6.7982,418.1000,0.0000,418.1000,0.0108,113.0000,3.7000,1.0000,0.0000,0.0000,0.0000,113.0000,0.0000,0.0000,0.0000,305.1000,305.1000,14.0834,26.1242,0.0000,18091.6000,-18091.6000,0.4691,0.0000,0.0000,0.0000,3692.1633,4.9000,1.0000,3692.1633,0.0000,0.0000,21783.7633,0.0000,-21783.7633,14.9476,7.6503,874.9000,0.0000,874.9000,0.0227,236.4595,3.7000,1.0000,0.0000,0.0000,0.0000,236.4595,0.0000,0.0000,0.0000,638.4405,638.4405,14.9223,9.3691,12.1457,-9.3311,-139966.5695,6.5348,1041.9956,10.4200,6.5348,0.0000,10.1453,9.3691,8.5757,8.9724,-2.4999,-19999.5410,6.5348,2238.5281,22.3853,6.5348,0.0000,35.6733,8.5757,7.9426,8.2591,-2.2795,-15956.4126,6.5348,2640.3219,26.4032,6.5348,0.0000,46.5744,6.5348,40.4077,4.3565,0.0000,92.3930,132.8007,-138403.1000,-175922.5231,-175922.5231
4298.0000,7.8359,20.0581,0.0000,113235.2000,-113235.2000,2.9358,0.0000,0.0000,0.0000,25163.3778,4.5000,1.0000,25163.3778,0.0000,0.0000,138398.5778,0.0000,-138398.5778,13.7861,6.4888,13519.9000,0.0000,13519.9000,0.3505,3654.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3654.0270,0.0000,0.0000,0.0000,9865.8730,9865.8730,13.3619,25.4027,0.0000,11323.0000,-11323.0000,0.2936,0.0000,0.0000,0.0000,2310.8163,4.9000,1.0000,2310.8163,0.0000,0.0000,13633.8163,0.0000,-13633.8163,13.9481,6.6508,423.4000,0.0000,423.4000,0.0110,114.4324,3.7000,1.0000,0.0000,0.0000,0.0000,114.4324,0.0000,0.0000,0.0000,308.9676,308.9676,13.9348,25.9756,0.0000,16171.2000,-16171.2000,0.4193,0.0000,0.0000,0.0000,3300.2449,4.9000,1.0000,3300.2449,0.0000,0.0000,19471.4449,0.0000,-19471.4449,14.7720,7.4747,389.6000,0.0000,389.6000,0.0101,105.2973,3.7000,1.0000,0.0000,0.0000,0.0000,105.2973,0.0000,0.0000,0.0000,284.3027,284.3027,14.7597,9.1438,11.9518,-8.7082,-130623.2831,6.0304,969.4086,9.6941,6.0304,0.0000,7.9728,9.1438,8.4380,8.7909,-2.0519,-16415.2068,6.0304,2082.3279,20.8233,6.0304,0.0000,28.0342,8.4380,7.8359,8.1369,-2.0009,-14006.2059,6.0304,2449.8215,24.4982,6.0304,0.0000,36.6009,6.0304,32.4040,4.0203,0.0000,72.6079,105.0119,-126396.5000,-161044.6958,-161044.6958
4299.0000,7.7410,19.9632,0.0000,103168.4000,-103168.4000,2.6748,0.0000,0.0000,0.0000,22926.3111,4.5000,1.0000,22926.3111,0.0000,0.0000,126094.7111,0.0000,-126094.7111,13.6855,6.3882,13520.0000,0.0000,13520.0000,0.3505,3654.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3654.0541,0.0000,0.0000,0.0000,9865.9459,9865.9459,13.2204,25.2612,0.0000,9374.9000,-9374.9000,0.2431,0.0000,0.0000,0.0000,1913.2449,4.9000,1.0000,1913.2449,0.0000,0.0000,11288.1449,0.0000,-11288.1449,13.7526,6.4553,418.5000,0.0000,418.5000,0.0109,113.1081,3.7000,1.0000,0.0000,0.0000,0.0000,113.1081,0.0000,0.0000,0.0000,305.3919,305.3919,13.7382,25.7790,0.0000,14541.2000,-14541.2000,0.3770,0.0000,0.0000,0.0000,2967.5918,4.9000,1.0000,2967.5918,0.0000,0.0000,17508.7918,0.0000,-17508.7918,14.5636,7.2663,389.6000,0.0000,389.6000,0.0101,105.2973,3.7000,1.0000,0.0000,0.0000,0.0000,105.2973,0.0000,0.0000,0.0000,284.3027,284.3027,14.5502,8.9367,11.7434,-7.9382,-119072.4573,5.4996,891.8423,8.9184,5.4996,0.0000,6.0472,8.9367,8.3201,8.6284,-1.6349,-13078.9654,5.4996,1912.7054,19.1271,5.4996,0.0000,21.2635,8.3201,7.7410,8.0305,-1.7549,-12284.5847,5.4996,2244.8009,22.4480,5.4996,0.0000,27.7612,5.4996,25.1616,3.6664,0.0000,55.0718,80.2335,-112756.4000,-144436.0073,-144436.0073
4300.0000,7.7107,19.9330,0.0000,122961.6000,-122961.6000,3.1880,0.0000,0.0000,0.0000,27324.8000,4.5000,1.0000,27324.8000,0.0000,0.0000,150286.4000,0.0000,-150286.4000,13.9593,6.6620,13520.1000,0.0000,13520.1000,0.3505,3654.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3654.0811,0.0000,0.0000,0.0000,9866.0189,9866.0189,13.5491,25.5899,0.0000,9317.2000,-9317.2000,0.2416,0.0000,0.0000,0.0000,1901.4694,4.9000,1.0000,1901.4694,0.0000,0.0000,11218.6694,0.0000,-11218.6694,14.0156,6.7183,423.2000,0.0000,423.2000,0.0110,114.3784,3.7000,1.0000,0.0000,0.0000,0.0000,114.3784,0.0000,0.0000,0.0000,308.8216,308.8216,14.0027,26.0436,0.0000,13244.6000,-13244.6000,0.3434,0.0000,0.0000,0.0000,2702.9796,4.9000,1.0000,2702.9796,0.0000,0.0000,15947.5796,0.0000,-15947.5796,14.6658,7.3685,874.4000,0.0000,874.4000,0.0227,236.3243,3.7000,1.0000,0.0000,0.0000,0.0000,236.3243,0.0000,0.0000,0.0000,638.0757,638.0757,14.6393,8.9679,11.8036,-9.0936,-136403.4626,6.2357,1008.6640,10.0866,6.2357,0.0000,8.8150,8.9679,8.2487,8.6083,-2.1621,-17297.0193,6.2357,2170.6558,21.7066,6.2357,0.0000,30.9959,8.2487,7.7107,7.9797,-1.8485,-12939.2509,6.2357,2551.0586,25.5106,6.2357,0.0000,40.4677,6.2357,35.5255,4.1571,0.0000,80.2786,115.8042,-130705.7000,-166639.7328,-166639.7328
4301.0000,7.6789,19.9011,0.0000,131756.9000,-131756.9000,3.4160,0.0000,0.0000,0.0000,29279.3111,4.5000,1.0000,29279.3111,0.0000,0.0000,161036.2111,0.0000,-161036.2111,14.0001,6.7028,13520.3000,0.0000,13520.3000,0.3505,3654.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3654.1351,0.0000,0.0000,0.0000,9866.1649,9866.1649,13.6128,25.6536,0.0000,6427.4000,-6427.4000,0.1666,0.0000,0.0000,0.0000,1311.7143,4.9000,1.0000,1311.7143,0.0000,0.0000,7739.1143,0.0000,-7739.1143,13.9166,6.6193,547.8000,0.0000,547.8000,0.0142,148.0541,3.7000,1.0000,0.0000,0.0000,0.0000,148.0541,0.0000,0.0000,0.0000,399.7459,399.7459,13.9009,25.9417,0.0000,12993.0000,-12993.0000,0.3369,0.0000,0.0000,0.0000,2651.6327,4.9000,1.0000,2651.6327,0.0000,0.0000,15644.6327,0.0000,-15644.6327,14.5150,7.2177,4591.1000,0.0000,4591.1000,0.1190,1240.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1240.8378,0.0000,0.0000,0.0000,3350.2622,3350.2622,14.3835,9.1119,11.7477,-8.9532,-134297.2786,6.6050,1070.9100,10.7091,6.6050,0.0000,10.4757,9.1119,8.2014,8.6566,-2.8995,-23195.6033,6.6050,2294.2930,22.9429,6.6050,0.0000,36.8352,8.2014,7.6789,7.9401,-1.9016,-13310.9032,6.6050,2706.9180,27.0692,6.6050,0.0000,48.0913,6.6050,41.6123,4.4033,0.0000,95.4022,137.0145,-132518.1000,-170803.7851,-170803.7851
4302.0000,7.8301,20.0523,0.0000,213812.2000,-213812.2000,5.5435,0.0000,0.0000,0.0000,47513.8222,4.5000,1.0000,47513.8222,0.0000,0.0000,261326.0222,0.0000,-261326.0222,14.4141,7.1169,13518.7000,0.0000,13518.7000,0.3505,3653.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3653.7027,0.0000,0.0000,0.0000,9864.9973,9864.9973,14.1656,26.2064,0.0000,6264.7000,-6264.7000,0.1624,0.0000,0.0000,0.0000,1278.5102,4.9000,1.0000,1278.5102,0.0000,0.0000,7543.2102,0.0000,-7543.2102,14.3557,7.0584,514.7000,0.0000,514.7000,0.0133,139.1081,3.7000,1.0000,0.0000,0.0000,0.0000,139.1081,0.0000,0.0000,0.0000,375.5919,375.5919,14.3462,26.3870,0.0000,15075.4000,-15075.4000,0.3909,0.0000,0.0000,0.0000,3076.6122,4.9000,1.0000,3076.6122,0.0000,0.0000,18152.0122,0.0000,-18152.0122,14.8035,7.5062,15418.0000,0.0000,15418.0000,0.3997,4167.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4167.0270,0.0000,0.0000,0.0000,11250.9730,11250.9730,14.5201,9.8460,12.1831,-12.3676,-185514.0419,10.2905,1638.2993,16.3830,10.2905,0.0000,39.6166,9.8460,8.4906,9.1683,-6.7247,-53797.9787,10.2905,3494.8653,34.9487,10.2905,0.0000,139.3020,8.4906,7.8301,8.1603,-3.7454,-26217.6620,10.2905,4176.1056,41.7611,10.2905,0.0000,181.8701,10.2905,141.2592,6.8603,0.0000,360.7888,502.0480,-205700.9000,-265529.6825,-265529.6825
4303.0000,8.0600,20.2823,0.0000,262604.9000,-262604.9000,6.8085,0.0000,0.0000,0.0000,58356.6444,4.5000,1.0000,58356.6444,0.0000,0.0000,320961.5444,0.0000,-320961.5444,14.5745,7.2772,22950.0000,0.0000,22950.0000,0.5950,6202.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6202.7027,0.0000,0.0000,0.0000,16747.2973,16747.2973,14.2346,26.2754,0.0000,6542.7000,-6542.7000,0.1696,0.0000,0.0000,0.0000,1335.2449,4.9000,1.0000,1335.2449,0.0000,0.0000,7877.9449,0.0000,-7877.9449,14.3945,7.0972,1033.1000,0.0000,1033.1000,0.0268,279.2162,3.7000,1.0000,0.0000,0.0000,0.0000,279.2162,0.0000,0.0000,0.0000,753.8838,753.8838,14.3792,26.4200,0.0000,18942.6000,-18942.6000,0.4911,0.0000,0.0000,0.0000,3865.8367,4.9000,1.0000,3865.8367,0.0000,0.0000,22808.4367,0.0000,-22808.4367,14.8421,7.5448,16387.5000,0.0000,16387.5000,0.4249,4429.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4429.0541,0.0000,0.0000,0.0000,11958.4459,11958.4459,14.5994,10.3615,12.4804,-13.9199,-208799.1609,12.7739,2008.6300,20.0863,12.7739,0.0000,75.7776,10.3615,8.8704,9.6159,-9.1827,-73461.5896,12.7739,4254.2738,42.5427,12.7739,0.0000,266.4529,8.8704,8.0600,8.4652,-5.7039,-39927.5486,12.7739,5114.1520,51.1415,12.7739,0.0000,347.8757,12.7739,256.8702,8.5160,0.0000,690.1061,946.9764,-247719.6000,-322188.2991,-322188.2991
4304.0000,8.3805,20.6027,0.0000,283796.7000,-283796.7000,7.3580,0.0000,0.0000,0.0000,63065.9333,4.5000,1.0000,63065.9333,0.0000,0.0000,346862.6333,0.0000,-346862.6333,14.2051,6.9078,28001.6000,0.0000,28001.6000,0.7260,7568.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7568.0000,0.0000,0.0000,0.0000,20433.6000,20433.6000,13.8620,25.9028,0.0000,46824.2000,-46824.2000,1.2140,0.0000,0.0000,0.0000,9555.9592,4.9000,1.0000,9555.9592,0.0000,0.0000,56380.1592,0.0000,-56380.1592,14.8087,7.5114,1741.9000,0.0000,1741.9000,0.0452,470.7838,3.7000,1.0000,0.0000,0.0000,0.0000,470.7838,0.0000,0.0000,0.0000,1271.1162,1271.1162,14.7874,26.8282,0.0000,20901.0000,-20901.0000,0.5419,0.0000,0.0000,0.0000,4265.5102,4.9000,1.0000,4265.5102,0.0000,0.0000,25166.5102,0.0000,-25166.5102,15.2100,7.9127,15741.2000,0.0000,15741.2000,0.4081,4254.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4254.3784,0.0000,0.0000,0.0000,11486.8216,11486.8216,15.0171,10.8520,12.9345,-16.5358,-248036.6884,15.4397,2382.5749,23.8257,15.4397,0.0000,133.8083,10.8520,9.3035,10.0778,-11.5266,-92212.4902,15.4397,5040.1235,50.4012,15.4397,0.0000,470.5036,9.3035,8.3805,8.8420,-7.8527,-54968.5863,15.4397,6079.3104,60.7931,15.4397,0.0000,614.2804,15.4397,434.3645,10.2931,0.0000,1218.5923,1652.9568,-306037.2000,-395217.7649,-395217.7649
4305.0000,8.6847,20.9069,0.0000,300868.9000,-300868.9000,7.8006,0.0000,0.0000,0.0000,66859.7556,4.5000,1.0000,66859.7556,0.0000,0.0000,367728.6556,0.0000,-367728.6556,14.2025,6.9052,31841.0000,0.0000,31841.0000,0.8255,8605.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8605.6757,0.0000,0.0000,0.0000,23235.3243,23235.3243,13.8538,25.8946,0.0000,72829.1000,-72829.1000,1.8882,0.0000,0.0000,0.0000,14863.0816,4.9000,1.0000,14863.0816,0.0000,0.0000,87692.1816,0.0000,-87692.1816,15.1697,7.8724,1884.2000,0.0000,1884.2000,0.0489,509.2432,3.7000,1.0000,0.0000,0.0000,0.0000,509.2432,0.0000,0.0000,0.0000,1374.9568,1374.9568,15.1490,27.1898,0.0000,23070.6000,-23070.6000,0.5981,0.0000,0.0000,0.0000,4708.2857,4.9000,1.0000,4708.2857,0.0000,0.0000,27778.8857,0.0000,-27778.8857,15.5658,8.2685,13802.0000,0.0000,13802.0000,0.3578,3730.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3730.2703,0.0000,0.0000,0.0000,10071.7297,10071.7297,15.4147,11.2650,13.3399,-18.4371,-276555.8892,17.2788,2622.2980,26.2230,17.2788,0.0000,187.5455,11.2650,9.6786,10.4718,-13.2153,-105722.7313,17.2788,5545.5466,55.4555,17.2788,0.0000,659.4568,9.6786,8.6847,9.1817,-9.4627,-66239.0916,17.2788,6732.4961,67.3250,17.2788,0.0000,860.9742,17.2788,593.6200,11.5192,0.0000,1707.9765,2301.5964,-349241.4000,-448517.7121,-448517.7121
4306.0000,8.9716,21.1938,0.0000,312021.5000,-312021.5000,8.0897,0.0000,0.0000,0.0000,69338.1111,4.5000,1.0000,69338.1111,0.0000,0.0000,381359.6111,0.0000,-381359.6111,14.2308,6.9335,37593.3000,0.0000,37593.3000,0.9747,10160.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10160.3514,0.0000,0.0000,0.0000,27432.9486,27432.9486,13.8525,25.8933,0.0000,92637.0000,-92637.0000,2.4018,0.0000,0.0000,0.0000,18905.5102,4.9000,1.0000,18905.5102,0.0000,0.0000,111542.5102,0.0000,-111542.5102,15.3907,8.0934,1928.7000,0.0000,1928.7000,0.0500,521.2703,3.7000,1.0000,0.0000,0.0000,0.0000,521.2703,0.0000,0.0000,0.0000,1407.4297,1407.4297,15.3713,27.4121,0.0000,26730.8000,-26730.8000,0.6930,0.0000,0.0000,0.0000,5455.2653,4.9000,1.0000,5455.2653,0.0000,0.0000,32186.0653,0.0000,-32186.0653,15.8152,8.5179,12509.2000,0.0000,12509.2000,0.3243,3380.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3380.8649,0.0000,0.0000,0.0000,9128.3351,9128.3351,15.6893,11.6253,13.6573,-19.6461,-294691.7534,18.8004,2816.4298,28.1643,18.8004,0.0000,241.5823,11.6253,10.0150,10.8202,-14.5954,-116763.5749,18.8004,5978.9644,59.7896,18.8004,0.0000,849.4639,10.0150,8.9716,9.4933,-10.8092,-75664.1448,18.8004,7298.0400,72.9804,18.8004,0.0000,1109.0438,18.8004,750.4703,12.5336,0.0000,2200.0900,2950.5603,-379358.1000,-487119.4731,-487119.4731
4307.0000,9.2386,21.4608,0.0000,329615.5000,-329615.5000,8.5459,0.0000,0.0000,0.0000,73247.8889,4.5000,1.0000,73247.8889,0.0000,0.0000,402863.3889,0.0000,-402863.3889,14.4466,7.1493,39504.5000,0.0000,39504.5000,1.0242,10676.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10676.8919,0.0000,0.0000,0.0000,28827.6081,28827.6081,14.0739,26.1147,0.0000,104175.4000,-104175.4000,2.7009,0.0000,0.0000,0.0000,21260.2857,4.9000,1.0000,21260.2857,0.0000,0.0000,125435.6857,0.0000,-125435.6857,15.6955,8.3982,2284.8000,0.0000,2284.8000,0.0592,617.5135,3.7000,1.0000,0.0000,0.0000,0.0000,617.5135,0.0000,0.0000,0.0000,1667.2865,1667.2865,15.6739,27.7148,0.0000,30029.4000,-30029.4000,0.7786,0.0000,0.0000,0.0000,6128.4490,4.9000,1.0000,6128.4490,0.0000,0.0000,36157.8490,0.0000,-36157.8490,16.1414,8.8441,10085.3000,0.0000,10085.3000,0.2615,2725.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2725.7568,0.0000,0.0000,0.0000,7359.5432,7359.5432,16.0462,11.9532,13.9997,-21.1074,-316611.4597,20.0555,2962.9123,29.6291,20.0555,0.0000,293.2706,11.9532,10.3207,11.1370,-15.7855,-126284.3065,20.0555,6349.6108,63.4961,20.0555,0.0000,1031.2127,10.3207,9.2386,9.7796,-11.9581,-83706.7195,20.0555,7869.3013,78.6930,20.0555,0.0000,1346.3315,20.0555,898.1753,13.3703,0.0000,2670.8147,3568.9901,-411945.7000,-526602.4857,-526602.4857
4308.0000,9.4120,21.6342,0.0000,341130.6000,-341130.6000,8.8444,0.0000,0.0000,0.0000,75806.8000,4.5000,1.0000,75806.8000,0.0000,0.0000,416937.4000,0.0000,-416937.4000,14.7219,7.4246,34238.9000,0.0000,34238.9000,0.8877,9253.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9253.7568,0.0000,0.0000,0.0000,24985.1432,24985.1432,14.4037,26.4445,0.0000,104016.1000,-104016.1000,2.6968,0.0000,0.0000,0.0000,21227.7755,4.9000,1.0000,21227.7755,0.0000,0.0000,125243.8755,0.0000,-125243.8755,15.9988,8.7015,2723.3000,0.0000,2723.3000,0.0706,736.0270,3.7000,1.0000,0.0000,0.0000,0.0000,736.0270,0.0000,0.0000,0.0000,1987.2730,1987.2730,15.9735,28.0143,0.0000,32568.2000,-32568.2000,0.8444,0.0000,0.0000,0.0000,6646.5714,4.9000,1.0000,6646.5714,0.0000,0.0000,39214.7714,0.0000,-39214.7714,16.4729,9.1756,8792.6000,0.0000,8792.6000,0.2280,2376.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2376.3784,0.0000,0.0000,0.0000,6416.2216,6416.2216,16.3912,12.1716,14.2814,-22.0880,-331319.7498,20.3579,2973.5024,29.7350,20.3579,0.0000,306.7359,12.1716,10.5173,11.3445,-16.2377,-129901.8573,20.3579,6421.3075,64.2131,20.3579,0.0000,1078.5602,10.5173,9.4120,9.9646,-12.3980,-86785.8020,20.3579,8025.0159,80.2502,20.3579,0.0000,1408.1475,20.3579,936.3405,13.5719,0.0000,2793.4436,3729.7841,-431960.1000,-548007.4091,-548007.4091
4309.0000,9.6497,21.8719,0.0000,351585.2000,-351585.2000,9.1155,0.0000,0.0000,0.0000,78130.0444,4.5000,1.0000,78130.0444,0.0000,0.0000,429715.2444,0.0000,-429715.2444,14.8232,7.5259,39508.8000,0.0000,39508.8000,1.0243,10678.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10678.0541,0.0000,0.0000,0.0000,28830.7459,28830.7459,14.4761,26.5169,0.0000,117019.1000,-117019.1000,3.0339,0.0000,0.0000,0.0000,23881.4490,4.9000,1.0000,23881.4490,0.0000,0.0000,140900.5490,0.0000,-140900.5490,16.1724,8.8752,2600.3000,0.0000,2600.3000,0.0674,702.7838,3.7000,1.0000,0.0000,0.0000,0.0000,702.7838,0.0000,0.0000,0.0000,1897.5162,1897.5162,16.1496,28.1904,0.0000,35203.7000,-35203.7000,0.9127,0.0000,0.0000,0.0000,7184.4286,4.9000,1.0000,7184.4286,0.0000,0.0000,42388.1286,0.0000,-42388.1286,16.6599,9.3626,7823.0000,0.0000,7823.0000,0.2028,2114.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2114.3243,0.0000,0.0000,0.0000,5708.6757,5708.6757,16.5912,12.4604,14.5258,-22.8736,-343104.7108,21.5351,3114.6304,31.1463,21.5351,0.0000,363.0847,12.4604,10.7862,11.6233,-17.3835,-139068.2024,21.5351,6895.3500,68.9535,21.5351,0.0000,1276.6965,10.7862,9.6497,10.2179,-13.4849,-94394.0709,21.5351,8963.5734,89.6357,21.5351,0.0000,1666.8304,21.5351,1094.8410,14.3567,0.0000,3306.6116,4401.4526,-453875.9000,-576566.9842,-576566.9842
4310.0000,9.8409,22.0632,0.0000,362718.8000,-362718.8000,9.4042,0.0000,0.0000,0.0000,80604.1778,4.5000,1.0000,80604.1778,0.0000,0.0000,443322.9778,0.0000,-443322.9778,15.0372,7.7399,37596.5000,0.0000,37596.5000,0.9748,10161.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10161.2162,0.0000,0.0000,0.0000,27435.2838,27435.2838,14.7156,26.7564,0.0000,122344.5000,-122344.5000,3.1720,0.0000,0.0000,0.0000,24968.2653,4.9000,1.0000,24968.2653,0.0000,0.0000,147312.7653,0.0000,-147312.7653,16.4423,9.1450,1723.8000,0.0000,1723.8000,0.0447,465.8919,3.7000,1.0000,0.0000,0.0000,0.0000,465.8919,0.0000,0.0000,0.0000,1257.9081,1257.9081,16.4275,28.4683,0.0000,37536.8000,-37536.8000,0.9732,0.0000,0.0000,0.0000,7660.5714,4.9000,1.0000,7660.5714,0.0000,0.0000,45197.3714,0.0000,-45197.3714,16.9573,9.6600,6853.4000,0.0000,6853.4000,0.1777,1852.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1852.2703,0.0000,0.0000,0.0000,5001.1297,5001.1297,16.8987,12.6938,14.7963,-23.9161,-358740.8102,22.1198,3164.6718,31.6467,22.1198,0.0000,393.4674,12.6938,11.0003,11.8470,-18.0612,-144489.5112,22.1198,7207.4732,72.0747,22.1198,0.0000,1383.5297,11.0003,9.8409,10.4206,-14.1298,-98908.4715,22.1198,9687.0165,96.8702,22.1198,0.0000,1806.3098,22.1198,1179.5759,14.7465,0.0000,3583.3069,4762.8828,-476426.4000,-602138.7929,-602138.7929
4311.0000,10.0515,22.2738,0.0000,375330.8000,-375330.8000,9.7311,0.0000,0.0000,0.0000,83406.8444,4.5000,1.0000,83406.8444,0.0000,0.0000,458737.6444,0.0000,-458737.6444,15.2337,7.9364,35673.8000,0.0000,35673.8000,0.9249,9641.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9641.5676,0.0000,0.0000,0.0000,26032.2324,26032.2324,14.9396,26.9804,0.0000,129924.4000,-129924.4000,3.3685,0.0000,0.0000,0.0000,26515.1837,4.9000,1.0000,26515.1837,0.0000,0.0000,156439.5837,0.0000,-156439.5837,16.7068,9.4095,1666.3000,0.0000,1666.3000,0.0432,450.3514,3.7000,1.0000,0.0000,0.0000,0.0000,450.3514,0.0000,0.0000,0.0000,1215.9486,1215.9486,16.6931,28.7339,0.0000,39733.8000,-39733.8000,1.0302,0.0000,0.0000,0.0000,8108.9388,4.9000,1.0000,8108.9388,0.0000,0.0000,47842.7388,0.0000,-47842.7388,17.2335,9.9363,7823.0000,0.0000,7823.0000,0.2028,2114.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2114.3243,0.0000,0.0000,0.0000,5708.6757,5708.6757,17.1691,12.9521,15.0606,-24.8864,-373295.9100,22.9512,3249.1365,32.4914,22.9512,0.0000,439.5233,12.9521,11.2366,12.0943,-18.9830,-151863.8585,22.9512,7839.5243,78.3952,22.9512,0.0000,1545.4737,11.2366,10.0515,10.6441,-14.9862,-104903.3416,22.9512,11117.3778,111.1738,22.9512,0.0000,2017.7408,22.9512,1307.1701,15.3008,0.0000,4002.7377,5309.9077,-499825.9000,-630063.1101,-630063.1101
4312.0000,10.1954,22.4176,0.0000,378288.0000,-378288.0000,9.8078,0.0000,0.0000,0.0000,84064.0000,4.5000,1.0000,84064.0000,0.0000,0.0000,462352.0000,0.0000,-462352.0000,15.3771,8.0798,30399.6000,0.0000,30399.6000,0.7882,8216.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8216.1081,0.0000,0.0000,0.0000,22183.4919,22183.4919,15.1285,27.1693,0.0000,132328.2000,-132328.2000,3.4309,0.0000,0.0000,0.0000,27005.7551,4.9000,1.0000,27005.7551,0.0000,0.0000,159333.9551,0.0000,-159333.9551,16.9142,9.6169,2142.4000,0.0000,2142.4000,0.0555,579.0270,3.7000,1.0000,0.0000,0.0000,0.0000,579.0270,0.0000,0.0000,0.0000,1563.3730,1563.3730,16.8966,28.9375,0.0000,42580.9000,-42580.9000,1.1040,0.0000,0.0000,0.0000,8689.9796,4.9000,1.0000,8689.9796,0.0000,0.0000,51270.8796,0.0000,-51270.8796,17.4712,10.1739,9115.7000,0.0000,9115.7000,0.2363,2463.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2463.7027,0.0000,0.0000,0.0000,6651.9973,6651.9973,17.3967,13.1265,15.2616,-25.4013,-381020.1196,23.1341,3248.9377,32.4894,23.1341,0.0000,450.1144,13.1265,11.3958,12.2612,-19.3033,-154426.7792,23.1341,8046.3285,80.4633,23.1341,0.0000,1582.7147,11.3958,10.1954,10.7956,-15.3016,-107111.0737,23.1341,11601.6058,116.0161,23.1341,0.0000,2066.3620,23.1341,1336.3778,15.4227,0.0000,4099.1911,5435.5689,-511539.4000,-642557.9725,-642557.9725
4313.0000,10.2884,22.5106,0.0000,388756.5000,-388756.5000,10.0792,0.0000,0.0000,0.0000,86390.3333,4.5000,1.0000,86390.3333,0.0000,0.0000,475146.8333,0.0000,-475146.8333,15.6558,8.3585,19859.8000,0.0000,19859.8000,0.5149,5367.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5367.5135,0.0000,0.0000,0.0000,14492.2865,14492.2865,15.4921,27.5329,0.0000,122878.0000,-122878.0000,3.1858,0.0000,0.0000,0.0000,25077.1429,4.9000,1.0000,25077.1429,0.0000,0.0000,147955.1429,0.0000,-147955.1429,17.1635,9.8662,1370.1000,0.0000,1370.1000,0.0355,370.2973,3.7000,1.0000,0.0000,0.0000,0.0000,370.2973,0.0000,0.0000,0.0000,999.8027,999.8027,17.1522,29.1930,0.0000,45271.0000,-45271.0000,1.1737,0.0000,0.0000,0.0000,9238.9796,4.9000,1.0000,9238.9796,0.0000,0.0000,54509.9796,0.0000,-54509.9796,17.7679,10.4706,12024.5000,0.0000,12024.5000,0.3118,3249.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3249.8649,0.0000,0.0000,0.0000,8774.6351,8774.6351,17.6688,13.2588,15.4638,-26.0258,-390387.4465,22.9515,3197.5495,31.9755,22.9515,0.0000,439.5407,13.2588,11.5036,12.3812,-19.4230,-155384.3343,22.9515,7902.5813,79.0258,22.9515,0.0000,1545.5349,11.5036,10.2884,10.8960,-15.3676,-107573.4506,22.9515,11341.1942,113.4119,22.9515,0.0000,2017.8208,22.9515,1307.2182,15.3010,0.0000,4002.8964,5310.1145,-523651.1000,-653345.2315,-653345.2315
4314.0000,9.8006,22.0228,0.0000,292318.9000,-292318.9000,7.5789,0.0000,0.0000,0.0000,64959.7556,4.5000,1.0000,64959.7556,0.0000,0.0000,357278.6556,0.0000,-357278.6556,14.9786,7.6813,16354.1000,0.0000,16354.1000,0.4240,4420.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4420.0270,0.0000,0.0000,0.0000,11934.0730,11934.0730,14.8056,26.8464,0.0000,90163.6000,-90163.6000,2.3377,0.0000,0.0000,0.0000,18400.7347,4.9000,1.0000,18400.7347,0.0000,0.0000,108564.3347,0.0000,-108564.3347,16.3790,9.0817,1131.9000,0.0000,1131.9000,0.0293,305.9189,3.7000,1.0000,0.0000,0.0000,0.0000,305.9189,0.0000,0.0000,0.0000,825.9811,825.9811,16.3671,28.4079,0.0000,45903.7000,-45903.7000,1.1901,0.0000,0.0000,0.0000,9368.1020,4.9000,1.0000,9368.1020,0.0000,0.0000,55271.8020,0.0000,-55271.8020,17.1681,9.8708,14125.2000,0.0000,14125.2000,0.3662,3817.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3817.6216,0.0000,0.0000,0.0000,10307.5784,10307.5784,17.0187,12.5709,14.7948,-20.4597,-306895.2566,17.8894,2559.5838,25.5958,17.8894,0.0000,208.1403,12.5709,10.9173,11.7441,-14.2621,-114096.6749,17.8894,5467.2589,54.6726,17.8894,0.0000,731.8732,10.9173,9.8006,10.3590,-11.0079,-77055.2284,17.8894,6675.9408,66.7594,17.8894,0.0000,955.5197,17.8894,653.7345,11.9263,0.0000,1895.5332,2549.2677,-396775.0000,-498047.1599,-498047.1599
4315.0000,9.6220,21.8442,0.0000,281172.3000,-281172.3000,7.2899,0.0000,0.0000,0.0000,62482.7333,4.5000,1.0000,62482.7333,0.0000,0.0000,343655.0333,0.0000,-343655.0333,14.8268,7.5295,16350.9000,0.0000,16350.9000,0.4239,4419.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4419.1622,0.0000,0.0000,0.0000,11931.7378,11931.7378,14.6461,26.6869,0.0000,84891.2000,-84891.2000,2.2010,0.0000,0.0000,0.0000,17324.7347,4.9000,1.0000,17324.7347,0.0000,0.0000,102215.9347,0.0000,-102215.9347,16.1942,8.8969,869.3000,0.0000,869.3000,0.0225,234.9459,3.7000,1.0000,0.0000,0.0000,0.0000,234.9459,0.0000,0.0000,0.0000,634.3541,634.3541,16.1846,28.2254,0.0000,43415.2000,-43415.2000,1.1256,0.0000,0.0000,0.0000,8860.2449,4.9000,1.0000,8860.2449,0.0000,0.0000,52275.4449,0.0000,-52275.4449,16.9763,9.6790,13478.8000,0.0000,13478.8000,0.3495,3642.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3642.9189,0.0000,0.0000,0.0000,9835.8811,9835.8811,16.8273,12.3459,14.5866,-19.7263,-295894.1204,17.1186,2469.8348,24.6983,17.1186,0.0000,182.3787,12.3459,10.7115,11.5287,-13.4893,-107914.3031,17.1186,5252.4190,52.5242,17.1186,0.0000,641.2891,10.7115,9.6220,10.1667,-10.2766,-71936.0164,17.1186,6404.2144,64.0421,17.1186,0.0000,837.2547,17.1186,578.4666,11.4124,0.0000,1660.9225,2239.3891,-378779.7000,-475744.4400,-475744.4400
4316.0000,9.1725,21.3947,0.0000,208488.6000,-208488.6000,5.4055,0.0000,0.0000,0.0000,46330.8000,4.5000,1.0000,46330.8000,0.0000,0.0000,254819.4000,0.0000,-254819.4000,14.1856,6.8883,16365.5000,0.0000,16365.5000,0.4243,4423.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4423.1081,0.0000,0.0000,0.0000,11942.3919,11942.3919,13.9506,25.9915,0.0000,61006.0000,-61006.0000,1.5817,0.0000,0.0000,0.0000,12450.2041,4.9000,1.0000,12450.2041,0.0000,0.0000,73456.2041,0.0000,-73456.2041,15.3958,8.0985,952.9000,0.0000,952.9000,0.0247,257.5405,3.7000,1.0000,0.0000,0.0000,0.0000,257.5405,0.0000,0.0000,0.0000,695.3595,695.3595,15.3821,27.4229,0.0000,39708.8000,-39708.8000,1.0295,0.0000,0.0000,0.0000,8103.8367,4.9000,1.0000,8103.8367,0.0000,0.0000,47812.6367,0.0000,-47812.6367,16.3227,9.0254,12347.6000,0.0000,12347.6000,0.3201,3337.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3337.1892,0.0000,0.0000,0.0000,9010.4108,9010.4108,16.1454,11.6444,13.8949,-15.2527,-228789.7742,13.1787,1955.2653,19.5527,13.1787,0.0000,83.2122,11.6444,10.1516,10.8980,-9.4851,-75880.8218,13.1787,4153.2166,41.5322,13.1787,0.0000,292.5949,10.1516,9.1725,9.6620,-7.1099,-49769.4826,13.1787,5006.0533,50.0605,13.1787,0.0000,382.0063,13.1787,280.0507,8.7858,0.0000,757.8135,1037.8641,-279537.4000,-354440.0787,-354440.0787
4317.0000,8.8587,21.0809,0.0000,189414.9000,-189414.9000,4.9109,0.0000,0.0000,0.0000,42092.2000,4.5000,1.0000,42092.2000,0.0000,0.0000,231507.1000,0.0000,-231507.1000,14.1755,6.8782,13851.3000,0.0000,13851.3000,0.3591,3743.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3743.5946,0.0000,0.0000,0.0000,10107.7054,10107.7054,13.9434,25.9842,0.0000,39761.0000,-39761.0000,1.0309,0.0000,0.0000,0.0000,8114.4898,4.9000,1.0000,8114.4898,0.0000,0.0000,47875.4898,0.0000,-47875.4898,15.0429,7.7456,564.0000,0.0000,564.0000,0.0146,152.4324,3.7000,1.0000,0.0000,0.0000,0.0000,152.4324,0.0000,0.0000,0.0000,411.5676,411.5676,15.0335,27.0743,0.0000,36605.4000,-36605.4000,0.9491,0.0000,0.0000,0.0000,7470.4898,4.9000,1.0000,7470.4898,0.0000,0.0000,44075.8898,0.0000,-44075.8898,16.0457,8.7484,10085.3000,0.0000,10085.3000,0.2615,2725.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2725.7568,0.0000,0.0000,0.0000,7359.5432,7359.5432,15.8767,11.1288,13.5027,-13.7824,-206735.5849,11.2891,1701.8998,17.0190,11.2891,0.0000,52.3058,11.1288,9.7558,10.4423,-7.4727,-59781.7343,11.2891,3627.7924,36.2779,11.2891,0.0000,183.9203,9.7558,8.8587,9.3073,-5.5803,-39062.3441,11.2891,4355.1575,43.5516,11.2891,0.0000,240.1228,11.2891,182.4772,7.5261,0.0000,476.3489,658.8261,-241280.7000,-305579.6634,-305579.6634
4318.0000,8.5824,20.8047,0.0000,159849.3000,-159849.3000,4.1444,0.0000,0.0000,0.0000,35522.0667,4.5000,1.0000,35522.0667,0.0000,0.0000,195371.3667,0.0000,-195371.3667,13.9373,6.6400,13515.0000,0.0000,13515.0000,0.3504,3652.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3652.7027,0.0000,0.0000,0.0000,9862.2973,9862.2973,13.6669,25.7078,0.0000,28369.2000,-28369.2000,0.7355,0.0000,0.0000,0.0000,5789.6327,4.9000,1.0000,5789.6327,0.0000,0.0000,34158.8327,0.0000,-34158.8327,14.6032,7.3059,426.3000,0.0000,426.3000,0.0111,115.2162,3.7000,1.0000,0.0000,0.0000,0.0000,115.2162,0.0000,0.0000,0.0000,311.0838,311.0838,14.5947,26.6355,0.0000,32282.4000,-32282.4000,0.8370,0.0000,0.0000,0.0000,6588.2449,4.9000,1.0000,6588.2449,0.0000,0.0000,38870.6449,0.0000,-38870.6449,15.6600,8.3627,8792.6000,0.0000,8792.6000,0.2280,2376.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2376.3784,0.0000,0.0000,0.0000,6416.2216,6416.2216,15.4842,10.6477,13.0659,-11.7640,-176459.8455,9.4595,1451.8526,14.5185,9.4595,0.0000,30.7728,10.6477,9.4014,10.0246,-5.6837,-45469.8845,9.4595,3095.0490,30.9505,9.4595,0.0000,108.2049,9.4014,8.5824,8.9919,-4.2688,-29881.5115,9.4595,3700.1179,37.0012,9.4595,0.0000,141.2702,9.4595,111.9483,6.3063,0.0000,280.2479,392.1962,-197767.0000,-251811.2415,-251811.2415
4319.0000,8.3811,20.6033,0.0000,145949.8000,-145949.8000,3.7840,0.0000,0.0000,0.0000,32433.2889,4.5000,1.0000,32433.2889,0.0000,0.0000,178383.0889,0.0000,-178383.0889,13.8523,6.5550,13514.6000,0.0000,13514.6000,0.3504,3652.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3652.5946,0.0000,0.0000,0.0000,9862.0054,9862.0054,13.5498,25.5907,0.0000,25260.7000,-25260.7000,0.6549,0.0000,0.0000,0.0000,5155.2449,4.9000,1.0000,5155.2449,0.0000,0.0000,30415.9449,0.0000,-30415.9449,14.4828,7.1855,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,14.4734,26.5142,0.0000,27299.9000,-27299.9000,0.7078,0.0000,0.0000,0.0000,5571.4082,4.9000,1.0000,5571.4082,0.0000,0.0000,32871.3082,0.0000,-32871.3082,15.4816,8.1843,4914.3000,0.0000,4914.3000,0.1274,1328.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1328.1892,0.0000,0.0000,0.0000,3586.1108,3586.1108,15.3716,10.2486,12.8101,-11.1352,-167028.5153,8.4531,1311.1560,13.1116,8.4531,0.0000,21.9589,10.2486,9.1394,9.6940,-4.5205,-36164.0565,8.4531,2805.6962,28.0570,8.4531,0.0000,77.2130,9.1394,8.3811,8.7602,-3.5321,-24724.8458,8.4531,3340.3842,33.4038,8.4531,0.0000,100.8079,8.4531,82.0802,5.6354,0.0000,199.9798,282.0600,-179663.8000,-227917.4176,-227917.4176
4320.0000,8.1962,20.4184,0.0000,130550.7000,-130550.7000,3.3848,0.0000,0.0000,0.0000,29011.2667,4.5000,1.0000,29011.2667,0.0000,0.0000,159561.9667,0.0000,-159561.9667,13.9175,6.6202,13514.6000,0.0000,13514.6000,0.3504,3652.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3652.5946,0.0000,0.0000,0.0000,9862.0054,9862.0054,13.5638,25.6047,0.0000,15998.4000,-15998.4000,0.4148,0.0000,0.0000,0.0000,3264.9796,4.9000,1.0000,3264.9796,0.0000,0.0000,19263.3796,0.0000,-19263.3796,14.2546,6.9573,424.1000,0.0000,424.1000,0.0110,114.6216,3.7000,1.0000,0.0000,0.0000,0.0000,114.6216,0.0000,0.0000,0.0000,309.4784,309.4784,14.2435,26.2843,0.0000,23919.2000,-23919.2000,0.6201,0.0000,0.0000,0.0000,4881.4694,4.9000,1.0000,4881.4694,0.0000,0.0000,28800.6694,0.0000,-28800.6694,15.2761,7.9788,1520.8000,0.0000,1520.8000,0.0394,411.0270,3.7000,1.0000,0.0000,0.0000,0.0000,411.0270,0.0000,0.0000,0.0000,1109.7730,1109.7730,15.2364,9.8235,12.5299,-10.0641,-150961.1782,7.2308,1134.6654,11.3467,7.2308,0.0000,13.7443,9.8235,8.8998,9.3616,-3.2200,-25760.1665,7.2308,2435.0281,24.3503,7.2308,0.0000,48.3284,8.8998,8.1962,8.5480,-2.8033,-19623.4142,7.2308,2884.3098,28.8431,7.2308,0.0000,63.0967,7.2308,53.3797,4.8205,0.0000,125.1694,178.5491,-155008.8000,-196344.7589,-196344.7589
4321.0000,8.0662,20.2884,0.0000,123536.1000,-123536.1000,3.2029,0.0000,0.0000,0.0000,27452.4667,4.5000,1.0000,27452.4667,0.0000,0.0000,150988.5667,0.0000,-150988.5667,13.8781,6.5808,13490.4000,0.0000,13490.4000,0.3498,3646.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3646.0541,0.0000,0.0000,0.0000,9844.3459,9844.3459,13.4992,25.5400,0.0000,13275.0000,-13275.0000,0.3442,0.0000,0.0000,0.0000,2709.1837,4.9000,1.0000,2709.1837,0.0000,0.0000,15984.1837,0.0000,-15984.1837,14.1145,6.8172,417.5000,0.0000,417.5000,0.0108,112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,112.8378,0.0000,0.0000,0.0000,304.6622,304.6622,14.1027,26.1436,0.0000,21601.0000,-21601.0000,0.5600,0.0000,0.0000,0.0000,4408.3673,4.9000,1.0000,4408.3673,0.0000,0.0000,26009.3673,0.0000,-26009.3673,15.1039,7.8066,873.4000,0.0000,873.4000,0.0226,236.0541,3.7000,1.0000,0.0000,0.0000,0.0000,236.0541,0.0000,0.0000,0.0000,637.3459,637.3459,15.0794,9.5746,12.3270,-9.5339,-143007.8010,6.7355,1065.9099,10.6591,6.7355,0.0000,11.1092,9.5746,8.7236,9.1491,-2.7637,-22109.6620,6.7355,2289.4541,22.8945,6.7355,0.0000,39.0628,8.7236,8.0662,8.3949,-2.4398,-17078.3006,6.7355,2705.0591,27.0506,6.7355,0.0000,50.9997,6.7355,43.9134,4.4904,0.0000,101.1718,145.0852,-143630.8000,-182195.7636,-182195.7636
