Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4322.0000,7.9490,20.1712,0.0000,112178.2000,-112178.2000,2.9084,0.0000,0.0000,0.0000,24928.4889,4.5000,1.0000,24928.4889,0.0000,0.0000,137106.6889,0.0000,-137106.6889,13.7785,6.4812,13488.9000,0.0000,13488.9000,0.3497,3645.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3645.6486,0.0000,0.0000,0.0000,9843.2514,9843.2514,13.3600,25.4008,0.0000,11220.8000,-11220.8000,0.2909,0.0000,0.0000,0.0000,2289.9592,4.9000,1.0000,2289.9592,0.0000,0.0000,13510.7592,0.0000,-13510.7592,13.9344,6.6371,423.1000,0.0000,423.1000,0.0110,114.3514,3.7000,1.0000,0.0000,0.0000,0.0000,114.3514,0.0000,0.0000,0.0000,308.7486,308.7486,13.9213,25.9621,0.0000,19095.3000,-19095.3000,0.4951,0.0000,0.0000,0.0000,3897.0000,4.9000,1.0000,3897.0000,0.0000,0.0000,22992.3000,0.0000,-22992.3000,14.8989,7.6016,389.3000,0.0000,389.3000,0.0101,105.2162,3.7000,1.0000,0.0000,0.0000,0.0000,105.2162,0.0000,0.0000,0.0000,284.0838,284.0838,14.8868,9.3220,12.1044,-8.7255,-130881.8991,6.0978,973.9999,9.7400,6.0978,0.0000,8.2431,9.3220,8.5758,8.9489,-2.1935,-17548.3410,6.0978,2090.9998,20.9100,6.0978,0.0000,28.9849,8.5758,7.9490,8.2624,-2.1062,-14743.4242,6.0978,2463.4057,24.6341,6.0978,0.0000,37.8421,6.0978,33.4087,4.0652,0.0000,75.0701,108.4788,-128193.0000,-163173.6643,-163173.6643
4323.0000,7.8448,20.0671,0.0000,100713.8000,-100713.8000,2.6112,0.0000,0.0000,0.0000,22380.8444,4.5000,1.0000,22380.8444,0.0000,0.0000,123094.6444,0.0000,-123094.6444,13.6706,6.3733,13489.1000,0.0000,13489.1000,0.3497,3645.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3645.7027,0.0000,0.0000,0.0000,9843.3973,9843.3973,13.2047,25.2455,0.0000,8935.1000,-8935.1000,0.2317,0.0000,0.0000,0.0000,1823.4898,4.9000,1.0000,1823.4898,0.0000,0.0000,10758.5898,0.0000,-10758.5898,13.7139,6.4166,417.9000,0.0000,417.9000,0.0108,112.9459,3.7000,1.0000,0.0000,0.0000,0.0000,112.9459,0.0000,0.0000,0.0000,304.9541,304.9541,13.6995,25.7403,0.0000,16917.7000,-16917.7000,0.4386,0.0000,0.0000,0.0000,3452.5918,4.9000,1.0000,3452.5918,0.0000,0.0000,20370.2918,0.0000,-20370.2918,14.6635,7.3662,389.3000,0.0000,389.3000,0.0101,105.2162,3.7000,1.0000,0.0000,0.0000,0.0000,105.2162,0.0000,0.0000,0.0000,284.0838,284.0838,14.6501,9.0899,11.8700,-7.8323,-117484.6823,5.4782,883.6645,8.8366,5.4782,0.0000,5.9770,9.0899,8.4485,8.7692,-1.6939,-13551.3982,5.4782,1893.4593,18.9346,5.4782,0.0000,21.0165,8.4485,7.8448,8.1467,-1.8221,-12755.0104,5.4782,2224.5221,22.2452,5.4782,0.0000,27.4387,5.4782,24.8942,3.6521,0.0000,54.4321,79.3263,-112270.3000,-143791.0909,-143791.0909
4324.0000,7.8077,20.0299,0.0000,119120.3000,-119120.3000,3.0884,0.0000,0.0000,0.0000,26471.1778,4.5000,1.0000,26471.1778,0.0000,0.0000,145591.4778,0.0000,-145591.4778,13.9768,6.6795,13489.2000,0.0000,13489.2000,0.3497,3645.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3645.7297,0.0000,0.0000,0.0000,9843.4703,9843.4703,13.5597,25.6005,0.0000,8004.6000,-8004.6000,0.2075,0.0000,0.0000,0.0000,1633.5918,4.9000,1.0000,1633.5918,0.0000,0.0000,9638.1918,0.0000,-9638.1918,13.9681,6.6708,422.8000,0.0000,422.8000,0.0110,114.2703,3.7000,1.0000,0.0000,0.0000,0.0000,114.2703,0.0000,0.0000,0.0000,308.5297,308.5297,13.9551,25.9959,0.0000,15423.0000,-15423.0000,0.3999,0.0000,0.0000,0.0000,3147.5510,4.9000,1.0000,3147.5510,0.0000,0.0000,18570.5510,0.0000,-18570.5510,14.7419,7.4446,873.0000,0.0000,873.0000,0.0226,235.9459,3.7000,1.0000,0.0000,0.0000,0.0000,235.9459,0.0000,0.0000,0.0000,637.0541,637.0541,14.7149,9.0873,11.9011,-8.8542,-132812.7701,6.1187,985.6955,9.8570,6.1187,0.0000,8.3282,9.0873,8.3690,8.7281,-2.1188,-16950.5761,6.1187,2118.6800,21.1868,6.1187,0.0000,29.2839,8.3690,7.8077,8.0883,-1.8925,-13247.8204,6.1187,2491.0871,24.9109,6.1187,0.0000,38.2325,6.1187,33.7242,4.0791,0.0000,75.8445,109.5687,-127762.9000,-163011.1666,-163011.1666
4325.0000,7.7727,19.9949,0.0000,127267.9000,-127267.9000,3.2997,0.0000,0.0000,0.0000,28281.7556,4.5000,1.0000,28281.7556,0.0000,0.0000,155549.6556,0.0000,-155549.6556,13.9888,6.6915,13493.1000,0.0000,13493.1000,0.3498,3646.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3646.7838,0.0000,0.0000,0.0000,9846.3162,9846.3162,13.5953,25.6361,0.0000,5475.6000,-5475.6000,0.1420,0.0000,0.0000,0.0000,1117.4694,4.9000,1.0000,1117.4694,0.0000,0.0000,6593.0694,0.0000,-6593.0694,13.8588,6.5615,546.9000,0.0000,546.9000,0.0142,147.8108,3.7000,1.0000,0.0000,0.0000,0.0000,147.8108,0.0000,0.0000,0.0000,399.0892,399.0892,13.8429,25.8837,0.0000,15458.7000,-15458.7000,0.4008,0.0000,0.0000,0.0000,3154.8367,4.9000,1.0000,3154.8367,0.0000,0.0000,18613.5367,0.0000,-18613.5367,14.5867,7.2894,4581.2000,0.0000,4581.2000,0.1188,1238.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1238.1622,0.0000,0.0000,0.0000,3343.0378,3343.0378,14.4531,9.2188,11.8359,-8.7321,-130981.5596,6.4878,1048.0175,10.4802,6.4878,0.0000,9.9280,9.2188,8.3121,8.7654,-2.8358,-22686.7105,6.4878,2242.7853,22.4279,6.4878,0.0000,34.9093,8.3121,7.7727,8.0424,-1.9285,-13499.5483,6.4878,2646.7733,26.4677,6.4878,0.0000,45.5769,6.4878,39.6139,4.3252,0.0000,90.4141,130.0280,-129581.0000,-167167.8184,-167167.8184
4326.0000,7.9247,20.1469,0.0000,209971.5000,-209971.5000,5.4439,0.0000,0.0000,0.0000,46660.3333,4.5000,1.0000,46660.3333,0.0000,0.0000,256631.8333,0.0000,-256631.8333,14.4308,7.1336,13494.1000,0.0000,13494.1000,0.3499,3647.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3647.0541,0.0000,0.0000,0.0000,9847.0459,9847.0459,14.1812,26.2220,0.0000,5141.5000,-5141.5000,0.1333,0.0000,0.0000,0.0000,1049.2857,4.9000,1.0000,1049.2857,0.0000,0.0000,6190.7857,0.0000,-6190.7857,14.3382,7.0409,514.0000,0.0000,514.0000,0.0133,138.9189,3.7000,1.0000,0.0000,0.0000,0.0000,138.9189,0.0000,0.0000,0.0000,375.0811,375.0811,14.3286,26.3695,0.0000,18459.3000,-18459.3000,0.4786,0.0000,0.0000,0.0000,3767.2041,4.9000,1.0000,3767.2041,0.0000,0.0000,22226.5041,0.0000,-22226.5041,14.8921,7.5948,15383.4000,0.0000,15383.4000,0.3988,4157.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4157.6757,0.0000,0.0000,0.0000,11225.7243,11225.7243,14.6075,9.9488,12.2782,-12.2508,-183762.1171,10.2267,1621.6958,16.2170,10.2267,0.0000,38.8846,9.9488,8.5956,9.2722,-6.6722,-53377.3703,10.2267,3457.4401,34.5744,10.2267,0.0000,136.7281,8.5956,7.9247,8.2601,-3.7803,-26461.7844,10.2267,4131.8242,41.3182,10.2267,0.0000,178.5095,10.2267,138.8536,6.8178,0.0000,354.1222,492.9758,-204180.8000,-263601.2718,-263601.2718
4327.0000,8.2192,20.4415,0.0000,263488.7000,-263488.7000,6.8314,0.0000,0.0000,0.0000,58553.0444,4.5000,1.0000,58553.0444,0.0000,0.0000,322041.7444,0.0000,-322041.7444,14.3895,7.0922,22914.6000,0.0000,22914.6000,0.5941,6193.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6193.1351,0.0000,0.0000,0.0000,16721.4649,16721.4649,14.0691,26.1099,0.0000,22413.1000,-22413.1000,0.5811,0.0000,0.0000,0.0000,4574.1020,4.9000,1.0000,4574.1020,0.0000,0.0000,26987.2020,0.0000,-26987.2020,14.5862,7.2889,1031.4000,0.0000,1031.4000,0.0267,278.7568,3.7000,1.0000,0.0000,0.0000,0.0000,278.7568,0.0000,0.0000,0.0000,752.6432,752.6432,14.5717,26.6126,0.0000,21753.7000,-21753.7000,0.5640,0.0000,0.0000,0.0000,4439.5306,4.9000,1.0000,4439.5306,0.0000,0.0000,26193.2306,0.0000,-26193.2306,15.0736,7.7763,16350.8000,0.0000,16350.8000,0.4239,4419.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4419.1351,0.0000,0.0000,0.0000,11931.6649,11931.6649,14.8450,10.5859,12.7155,-14.8195,-222292.2227,13.5320,2107.1788,21.0718,13.5320,0.0000,90.0843,10.5859,9.0655,9.8257,-9.9197,-79357.5852,13.5320,4465.8365,44.6584,13.5320,0.0000,316.7589,9.0655,8.2192,8.6423,-6.3095,-44166.5962,13.5320,5375.3143,53.7531,13.5320,0.0000,413.5544,13.5320,301.3418,9.0213,0.0000,820.3976,1121.7394,-267358.7000,-345816.4041,-345816.4041
4328.0000,8.6119,20.8341,0.0000,286371.3000,-286371.3000,7.4247,0.0000,0.0000,0.0000,63638.0667,4.5000,1.0000,63638.0667,0.0000,0.0000,350009.3667,0.0000,-350009.3667,14.0704,6.7732,27955.8000,0.0000,27955.8000,0.7248,7555.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7555.6216,0.0000,0.0000,0.0000,20400.1784,20400.1784,13.7523,25.7931,0.0000,72660.1000,-72660.1000,1.8838,0.0000,0.0000,0.0000,14828.5918,4.9000,1.0000,14828.5918,0.0000,0.0000,87488.6918,0.0000,-87488.6918,15.1167,7.8194,1738.9000,0.0000,1738.9000,0.0451,469.9730,3.7000,1.0000,0.0000,0.0000,0.0000,469.9730,0.0000,0.0000,0.0000,1268.9270,1268.9270,15.0969,27.1378,0.0000,23042.9000,-23042.9000,0.5974,0.0000,0.0000,0.0000,4702.6327,4.9000,1.0000,4702.6327,0.0000,0.0000,27745.5327,0.0000,-27745.5327,15.5296,8.2323,15705.9000,0.0000,15705.9000,0.4072,4244.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4244.8378,0.0000,0.0000,0.0000,11461.0622,11461.0622,15.3509,11.1724,13.2616,-17.8622,-267932.5539,16.6246,2531.1262,25.3113,16.6246,0.0000,167.0405,11.1724,9.5828,10.3776,-12.7407,-101925.3735,16.6246,5357.2402,53.5724,16.6246,0.0000,587.3562,9.5828,8.6119,9.0973,-8.8936,-62255.4961,16.6246,6472.7607,64.7276,16.6246,0.0000,766.8411,16.6246,533.2976,11.0831,0.0000,1521.2378,2054.5354,-336673.7000,-432113.4236,-432113.4236
4329.0000,8.8950,21.1172,0.0000,301380.0000,-301380.0000,7.8138,0.0000,0.0000,0.0000,66973.3333,4.5000,1.0000,66973.3333,0.0000,0.0000,368353.3333,0.0000,-368353.3333,14.2291,6.9318,31780.5000,0.0000,31780.5000,0.8240,8589.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8589.3243,0.0000,0.0000,0.0000,23191.1757,23191.1757,13.8932,25.9341,0.0000,86941.7000,-86941.7000,2.2541,0.0000,0.0000,0.0000,17743.2041,4.9000,1.0000,17743.2041,0.0000,0.0000,104684.9041,0.0000,-104684.9041,15.4092,8.1119,1879.8000,0.0000,1879.8000,0.0487,508.0541,3.7000,1.0000,0.0000,0.0000,0.0000,508.0541,0.0000,0.0000,0.0000,1371.7459,1371.7459,15.3893,27.4301,0.0000,24622.6000,-24622.6000,0.6384,0.0000,0.0000,0.0000,5025.0204,4.9000,1.0000,5025.0204,0.0000,0.0000,29647.6204,0.0000,-29647.6204,15.8186,8.5213,13771.1000,0.0000,13771.1000,0.3570,3721.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3721.9189,0.0000,0.0000,0.0000,10049.1811,10049.1811,15.6731,11.5311,13.6021,-19.0689,-286033.4372,17.9041,2688.2136,26.8821,17.9041,0.0000,208.6542,11.5311,9.9211,10.7261,-13.8973,-111178.0695,17.9041,5683.9759,56.8398,17.9041,0.0000,733.6804,9.9211,8.8950,9.4081,-10.1232,-70862.2485,17.9041,6929.1375,69.2914,17.9041,0.0000,957.8790,17.9041,655.2291,11.9361,0.0000,1900.2136,2555.4427,-365512.9000,-468073.7551,-468073.7551
4330.0000,9.1346,21.3568,0.0000,310955.3000,-310955.3000,8.0621,0.0000,0.0000,0.0000,69101.1778,4.5000,1.0000,69101.1778,0.0000,0.0000,380056.4778,0.0000,-380056.4778,14.3377,7.0404,37517.9000,0.0000,37517.9000,0.9727,10139.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10139.9730,0.0000,0.0000,0.0000,27377.9270,27377.9270,13.9629,26.0037,0.0000,96776.1000,-96776.1000,2.5091,0.0000,0.0000,0.0000,19750.2245,4.9000,1.0000,19750.2245,0.0000,0.0000,116526.3245,0.0000,-116526.3245,15.5582,8.2609,1924.8000,0.0000,1924.8000,0.0499,520.2162,3.7000,1.0000,0.0000,0.0000,0.0000,520.2162,0.0000,0.0000,0.0000,1404.5838,1404.5838,15.5389,27.5797,0.0000,27306.1000,-27306.1000,0.7080,0.0000,0.0000,0.0000,5572.6735,4.9000,1.0000,5572.6735,0.0000,0.0000,32878.7735,0.0000,-32878.7735,15.9890,8.6917,12481.3000,0.0000,12481.3000,0.3236,3373.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3373.3243,0.0000,0.0000,0.0000,9107.9757,9107.9757,15.8644,11.8134,13.8389,-19.7268,-295902.2401,18.9381,2816.1615,28.1616,18.9381,0.0000,246.9300,11.8134,10.1948,11.0041,-14.7781,-118225.0775,18.9381,5982.4992,59.8250,18.9381,0.0000,868.2676,10.1948,9.1346,9.6647,-11.0634,-77443.7716,18.9381,7317.8148,73.1781,18.9381,0.0000,1133.5936,18.9381,765.8479,12.6254,0.0000,2248.7912,3014.6391,-383113.5000,-491571.0893,-491571.0893
4331.0000,9.3755,21.5977,0.0000,328861.3000,-328861.3000,8.5263,0.0000,0.0000,0.0000,73080.2889,4.5000,1.0000,73080.2889,0.0000,0.0000,401941.5889,0.0000,-401941.5889,14.5677,7.2704,39433.7000,0.0000,39433.7000,1.0224,10657.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10657.7568,0.0000,0.0000,0.0000,28775.9432,28775.9432,14.1960,26.2368,0.0000,105656.4000,-105656.4000,2.7393,0.0000,0.0000,0.0000,21562.5306,4.9000,1.0000,21562.5306,0.0000,0.0000,127218.9306,0.0000,-127218.9306,15.8394,8.5421,2280.0000,0.0000,2280.0000,0.0591,616.2162,3.7000,1.0000,0.0000,0.0000,0.0000,616.2162,0.0000,0.0000,0.0000,1663.7838,1663.7838,15.8179,27.8587,0.0000,29781.9000,-29781.9000,0.7722,0.0000,0.0000,0.0000,6077.9388,4.9000,1.0000,6077.9388,0.0000,0.0000,35859.8388,0.0000,-35859.8388,16.2812,8.9839,10062.9000,0.0000,10062.9000,0.2609,2719.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2719.7027,0.0000,0.0000,0.0000,7343.1973,7343.1973,16.1863,12.1044,14.1454,-21.0658,-315986.8561,20.0704,2947.6663,29.4767,20.0704,0.0000,293.9216,12.1044,10.4682,11.2863,-15.8326,-126660.6933,20.0704,6322.7411,63.2274,20.0704,0.0000,1033.5018,10.4682,9.3755,9.9218,-12.0843,-84589.8846,20.0704,7853.6732,78.5367,20.0704,0.0000,1349.3201,20.0704,900.0233,13.3802,0.0000,2676.7435,3576.7667,-412523.0000,-527237.4340,-527237.4340
4332.0000,9.5108,21.7331,0.0000,339107.1000,-339107.1000,8.7920,0.0000,0.0000,0.0000,75357.1333,4.5000,1.0000,75357.1333,0.0000,0.0000,414464.2333,0.0000,-414464.2333,14.8477,7.5505,34166.5000,0.0000,34166.5000,0.8858,9234.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9234.1892,0.0000,0.0000,0.0000,24932.3108,24932.3108,14.5267,26.5675,0.0000,101144.1000,-101144.1000,2.6223,0.0000,0.0000,0.0000,20641.6531,4.9000,1.0000,20641.6531,0.0000,0.0000,121785.7531,0.0000,-121785.7531,16.0949,8.7976,2717.6000,0.0000,2717.6000,0.0705,734.4865,3.7000,1.0000,0.0000,0.0000,0.0000,734.4865,0.0000,0.0000,0.0000,1983.1135,1983.1135,16.0694,28.1102,0.0000,31825.1000,-31825.1000,0.8251,0.0000,0.0000,0.0000,6494.9184,4.9000,1.0000,6494.9184,0.0000,0.0000,38320.0184,0.0000,-38320.0184,16.5628,9.2655,8773.1000,0.0000,8773.1000,0.2275,2371.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2371.1081,0.0000,0.0000,0.0000,6401.9919,6401.9919,16.4804,12.2718,14.3761,-21.7889,-326833.4111,20.1348,2929.7077,29.2971,20.1348,0.0000,296.7623,12.2718,10.6197,11.4458,-16.0379,-128303.0312,20.1348,6313.7878,63.1379,20.1348,0.0000,1043.4906,10.6197,9.5108,10.0653,-12.3023,-86116.1463,20.1348,7870.9016,78.7090,20.1348,0.0000,1362.3613,20.1348,908.0837,13.4232,0.0000,2702.6142,3610.6979,-426419.1000,-541252.5885,-541252.5885
4333.0000,9.7223,21.9446,0.0000,349448.2000,-349448.2000,9.0601,0.0000,0.0000,0.0000,77655.1556,4.5000,1.0000,77655.1556,0.0000,0.0000,427103.3556,0.0000,-427103.3556,14.9404,7.6431,39438.1000,0.0000,39438.1000,1.0225,10658.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10658.9459,0.0000,0.0000,0.0000,28779.1541,28779.1541,14.5888,26.6296,0.0000,112737.3000,-112737.3000,2.9229,0.0000,0.0000,0.0000,23007.6122,4.9000,1.0000,23007.6122,0.0000,0.0000,135744.9122,0.0000,-135744.9122,16.2472,8.9499,2594.9000,0.0000,2594.9000,0.0673,701.3243,3.7000,1.0000,0.0000,0.0000,0.0000,701.3243,0.0000,0.0000,0.0000,1893.5757,1893.5757,16.2240,28.2649,0.0000,33652.8000,-33652.8000,0.8725,0.0000,0.0000,0.0000,6867.9184,4.9000,1.0000,6867.9184,0.0000,0.0000,40520.7184,0.0000,-40520.7184,16.7191,9.4218,7805.7000,0.0000,7805.7000,0.2024,2109.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2109.6486,0.0000,0.0000,0.0000,5696.0514,5696.0514,16.6495,12.5292,14.5893,-22.4837,-337256.0286,21.2215,3061.4537,30.6145,21.2215,0.0000,347.4537,12.5292,10.8590,11.6941,-17.0879,-136703.4534,21.2215,6731.6818,67.3168,21.2215,0.0000,1221.7341,10.8590,9.7223,10.2907,-13.2915,-93040.7231,21.2215,8673.9488,86.7395,21.2215,0.0000,1595.0726,21.2215,1051.0576,14.1477,0.0000,3164.2603,4215.3179,-445999.6000,-567000.2051,-567000.2051
4334.0000,9.9144,22.1366,0.0000,362518.3000,-362518.3000,9.3990,0.0000,0.0000,0.0000,80559.6222,4.5000,1.0000,80559.6222,0.0000,0.0000,443077.9222,0.0000,-443077.9222,15.1507,7.8534,37516.2000,0.0000,37516.2000,0.9727,10139.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10139.5135,0.0000,0.0000,0.0000,27376.6865,27376.6865,14.8271,26.8679,0.0000,119684.4000,-119684.4000,3.1030,0.0000,0.0000,0.0000,24425.3878,4.9000,1.0000,24425.3878,0.0000,0.0000,144109.7878,0.0000,-144109.7878,16.5302,9.2329,1720.4000,0.0000,1720.4000,0.0446,464.9730,3.7000,1.0000,0.0000,0.0000,0.0000,464.9730,0.0000,0.0000,0.0000,1255.4270,1255.4270,16.5154,28.5562,0.0000,35839.7000,-35839.7000,0.9292,0.0000,0.0000,0.0000,7314.2245,4.9000,1.0000,7314.2245,0.0000,0.0000,43153.9245,0.0000,-43153.9245,17.0253,9.7280,6838.3000,0.0000,6838.3000,0.1773,1848.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1848.1892,0.0000,0.0000,0.0000,4990.1108,4990.1108,16.9664,12.7676,14.8670,-23.6860,-355290.7329,21.9387,3129.8946,31.2989,21.9387,0.0000,383.8824,12.7676,11.0757,11.9216,-17.8958,-143166.2077,21.9387,7094.1294,70.9413,21.9387,0.0000,1349.8266,11.0757,9.9144,10.4950,-14.0375,-98262.4696,21.9387,9485.2412,94.8524,21.9387,0.0000,1762.3078,21.9387,1152.8950,14.6258,0.0000,3496.0168,4648.9118,-471967.5000,-596719.4101,-596719.4101
4335.0000,10.1079,22.3301,0.0000,373613.9000,-373613.9000,9.6866,0.0000,0.0000,0.0000,83025.3111,4.5000,1.0000,83025.3111,0.0000,0.0000,456639.2111,0.0000,-456639.2111,15.3300,8.0327,35604.6000,0.0000,35604.6000,0.9231,9622.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9622.8649,0.0000,0.0000,0.0000,25981.7351,25981.7351,15.0329,27.0737,0.0000,126501.6000,-126501.6000,3.2798,0.0000,0.0000,0.0000,25816.6531,4.9000,1.0000,25816.6531,0.0000,0.0000,152318.2531,0.0000,-152318.2531,16.7748,9.4775,1663.0000,0.0000,1663.0000,0.0431,449.4595,3.7000,1.0000,0.0000,0.0000,0.0000,449.4595,0.0000,0.0000,0.0000,1213.5405,1213.5405,16.7609,28.8017,0.0000,37767.1000,-37767.1000,0.9792,0.0000,0.0000,0.0000,7707.5714,4.9000,1.0000,7707.5714,0.0000,0.0000,45474.6714,0.0000,-45474.6714,17.2810,9.9837,7805.7000,0.0000,7805.7000,0.2024,2109.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2109.6486,0.0000,0.0000,0.0000,5696.0514,5696.0514,17.2158,13.0051,15.1105,-24.5468,-368201.5405,22.6713,3203.1466,32.0315,22.6713,0.0000,423.6401,13.0051,11.2928,12.1489,-18.7161,-149728.9809,22.6713,7613.5166,76.1352,22.6713,0.0000,1489.6246,11.2928,10.1079,10.7004,-14.8015,-103610.2872,22.6713,10670.9440,106.7094,22.6713,0.0000,1944.8253,22.6713,1263.2768,15.1142,0.0000,3858.0901,5121.3668,-492809.3000,-621540.8086,-621540.8086
4336.0000,10.2474,22.4696,0.0000,376498.6000,-376498.6000,9.7614,0.0000,0.0000,0.0000,83666.3556,4.5000,1.0000,83666.3556,0.0000,0.0000,460164.9556,0.0000,-460164.9556,15.4590,8.1617,30341.0000,0.0000,30341.0000,0.7866,8200.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8200.2703,0.0000,0.0000,0.0000,22140.7297,22140.7297,15.2083,27.2491,0.0000,130234.5000,-130234.5000,3.3766,0.0000,0.0000,0.0000,26578.4694,4.9000,1.0000,26578.4694,0.0000,0.0000,156812.9694,0.0000,-156812.9694,16.9843,9.6870,2137.2000,0.0000,2137.2000,0.0554,577.6216,3.7000,1.0000,0.0000,0.0000,0.0000,577.6216,0.0000,0.0000,0.0000,1559.5784,1559.5784,16.9666,29.0074,0.0000,40330.7000,-40330.7000,1.0456,0.0000,0.0000,0.0000,8230.7551,4.9000,1.0000,8230.7551,0.0000,0.0000,48561.4551,0.0000,-48561.4551,17.5166,10.2193,9095.5000,0.0000,9095.5000,0.2358,2458.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2458.2432,0.0000,0.0000,0.0000,6637.2568,6637.2568,17.4414,13.1759,15.3087,-25.1083,-376623.7843,22.8923,3208.9763,32.0898,22.8923,0.0000,436.1479,13.1759,11.4479,12.3119,-19.0725,-152580.2611,22.8923,7831.2531,78.3125,22.8923,0.0000,1533.6050,11.4479,10.2474,10.8476,-15.1425,-105997.7698,22.8923,11184.9536,111.8495,22.8923,0.0000,2002.2453,22.8923,1297.8515,15.2615,0.0000,3971.9981,5269.8496,-505490.1000,-635201.8152,-635201.8152
4337.0000,10.3511,22.5733,0.0000,388696.6000,-388696.6000,10.0777,0.0000,0.0000,0.0000,86377.0222,4.5000,1.0000,86377.0222,0.0000,0.0000,475073.6222,0.0000,-475073.6222,15.7417,8.4444,19823.4000,0.0000,19823.4000,0.5140,5357.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5357.6757,0.0000,0.0000,0.0000,14465.7243,14465.7243,15.5775,27.6184,0.0000,122655.6000,-122655.6000,3.1801,0.0000,0.0000,0.0000,25031.7551,4.9000,1.0000,25031.7551,0.0000,0.0000,147687.3551,0.0000,-147687.3551,17.2533,9.9560,1368.5000,0.0000,1368.5000,0.0355,369.8649,3.7000,1.0000,0.0000,0.0000,0.0000,369.8649,0.0000,0.0000,0.0000,998.6351,998.6351,17.2420,29.2828,0.0000,42992.0000,-42992.0000,1.1146,0.0000,0.0000,0.0000,8773.8776,4.9000,1.0000,8773.8776,0.0000,0.0000,51765.8776,0.0000,-51765.8776,17.8294,10.5321,11997.6000,0.0000,11997.6000,0.3111,3242.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3242.5946,0.0000,0.0000,0.0000,8755.0054,8755.0054,17.7300,13.3238,15.5269,-25.8881,-388321.8669,22.8494,3175.3826,31.7538,22.8494,0.0000,433.6989,13.3238,11.5687,12.4463,-19.3346,-154676.4962,22.8494,7822.6561,78.2266,22.8494,0.0000,1524.9938,11.5687,10.3511,10.9599,-15.3299,-107309.1270,22.8494,11204.6406,112.0464,22.8494,0.0000,1991.0027,22.8494,1291.0873,15.2329,0.0000,3949.6954,5240.7827,-521154.7000,-650307.4900,-650307.4900
4338.0000,9.8354,22.0576,0.0000,285367.2000,-285367.2000,7.3987,0.0000,0.0000,0.0000,63414.9333,4.5000,1.0000,63414.9333,0.0000,0.0000,348782.1333,0.0000,-348782.1333,14.9943,7.6970,16316.2000,0.0000,16316.2000,0.4230,4409.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4409.7838,0.0000,0.0000,0.0000,11906.4162,11906.4162,14.8182,26.8590,0.0000,90321.8000,-90321.8000,2.3418,0.0000,0.0000,0.0000,18433.0204,4.9000,1.0000,18433.0204,0.0000,0.0000,108754.8204,0.0000,-108754.8204,16.4268,9.1295,1130.0000,0.0000,1130.0000,0.0293,305.4054,3.7000,1.0000,0.0000,0.0000,0.0000,305.4054,0.0000,0.0000,0.0000,824.5946,824.5946,16.4146,28.4554,0.0000,43490.0000,-43490.0000,1.1276,0.0000,0.0000,0.0000,8875.5102,4.9000,1.0000,8875.5102,0.0000,0.0000,52365.5102,0.0000,-52365.5102,17.1892,9.8919,14093.6000,0.0000,14093.6000,0.3654,3809.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3809.0811,0.0000,0.0000,0.0000,10284.5189,10284.5189,17.0371,12.5946,14.8158,-20.0231,-300346.1131,17.5286,2505.8476,25.0585,17.5286,0.0000,195.7974,12.5946,10.9488,11.7717,-13.9086,-111268.6767,17.5286,5323.4225,53.2342,17.5286,0.0000,688.4727,10.9488,9.8354,10.3921,-10.7532,-75272.1444,17.5286,6515.3571,65.1536,17.5286,0.0000,898.8568,17.5286,617.7604,11.6857,0.0000,1783.1270,2400.8874,-387639.2000,-486886.9342,-486886.9342
4339.0000,9.6378,21.8600,0.0000,276036.6000,-276036.6000,7.1568,0.0000,0.0000,0.0000,61341.4667,4.5000,1.0000,61341.4667,0.0000,0.0000,337378.0667,0.0000,-337378.0667,14.8866,7.5893,16334.1000,0.0000,16334.1000,0.4235,4414.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4414.6216,0.0000,0.0000,0.0000,11919.4784,11919.4784,14.7012,26.7420,0.0000,81067.3000,-81067.3000,2.1018,0.0000,0.0000,0.0000,16544.3469,4.9000,1.0000,16544.3469,0.0000,0.0000,97611.6469,0.0000,-97611.6469,16.2198,8.9225,867.7000,0.0000,867.7000,0.0225,234.5135,3.7000,1.0000,0.0000,0.0000,0.0000,234.5135,0.0000,0.0000,0.0000,633.1865,633.1865,16.2099,28.2507,0.0000,40759.0000,-40759.0000,1.0568,0.0000,0.0000,0.0000,8318.1633,4.9000,1.0000,8318.1633,0.0000,0.0000,49077.1633,0.0000,-49077.1633,16.9734,9.6761,13448.7000,0.0000,13448.7000,0.3487,3634.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3634.7838,0.0000,0.0000,0.0000,9813.9162,9813.9162,16.8208,12.3423,14.5815,-19.1909,-287862.8272,16.6650,2404.8764,24.0488,16.6650,0.0000,168.2609,12.3423,10.7199,11.5311,-13.0352,-104281.2475,16.6650,5112.7114,51.1271,16.6650,0.0000,591.6474,10.7199,9.6378,10.1789,-9.9366,-69556.2211,16.6650,6220.3183,62.2032,16.6650,0.0000,772.4435,16.6650,536.9020,11.1100,0.0000,1532.3518,2069.2538,-367212.4000,-461700.2958,-461700.2958
4340.0000,9.1598,21.3820,0.0000,199505.1000,-199505.1000,5.1725,0.0000,0.0000,0.0000,44334.4667,4.5000,1.0000,44334.4667,0.0000,0.0000,243839.5667,0.0000,-243839.5667,14.2402,6.9429,16320.3000,0.0000,16320.3000,0.4231,4410.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4410.8919,0.0000,0.0000,0.0000,11909.4081,11909.4081,13.9921,26.0329,0.0000,52901.8000,-52901.8000,1.3716,0.0000,0.0000,0.0000,10796.2857,4.9000,1.0000,10796.2857,0.0000,0.0000,63698.0857,0.0000,-63698.0857,15.3193,8.0220,949.3000,0.0000,949.3000,0.0246,256.5676,3.7000,1.0000,0.0000,0.0000,0.0000,256.5676,0.0000,0.0000,0.0000,692.7324,692.7324,15.3048,27.3456,0.0000,37975.1000,-37975.1000,0.9846,0.0000,0.0000,0.0000,7750.0204,4.9000,1.0000,7750.0204,0.0000,0.0000,45725.1204,0.0000,-45725.1204,16.2575,8.9602,12320.1000,0.0000,12320.1000,0.3194,3329.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3329.7568,0.0000,0.0000,0.0000,8990.3432,8990.3432,16.0702,11.5842,13.8272,-14.3538,-215307.6229,12.4438,1851.3135,18.5131,12.4438,0.0000,70.0527,11.5842,10.1221,10.8532,-8.7722,-70177.3926,12.4438,3929.1127,39.2911,12.4438,0.0000,246.3227,10.1221,9.1598,9.6409,-6.5979,-46185.2735,12.4438,4731.2184,47.3122,12.4438,0.0000,321.5942,12.4438,238.9068,8.2959,0.0000,637.9696,876.8763,-260792.3000,-331670.2890,-331670.2890
4341.0000,8.8254,21.0476,0.0000,178216.8000,-178216.8000,4.6206,0.0000,0.0000,0.0000,39603.7333,4.5000,1.0000,39603.7333,0.0000,0.0000,217820.5333,0.0000,-217820.5333,14.2711,6.9738,13821.2000,0.0000,13821.2000,0.3583,3735.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3735.4595,0.0000,0.0000,0.0000,10085.7405,10085.7405,14.0189,26.0597,0.0000,29696.0000,-29696.0000,0.7699,0.0000,0.0000,0.0000,6060.4082,4.9000,1.0000,6060.4082,0.0000,0.0000,35756.4082,0.0000,-35756.4082,14.9129,7.6156,565.0000,0.0000,565.0000,0.0146,152.7027,3.7000,1.0000,0.0000,0.0000,0.0000,152.7027,0.0000,0.0000,0.0000,412.2973,412.2973,14.9026,26.9434,0.0000,34297.4000,-34297.4000,0.8892,0.0000,0.0000,0.0000,6999.4694,4.9000,1.0000,6999.4694,0.0000,0.0000,41296.8694,0.0000,-41296.8694,15.9350,8.6377,10062.9000,0.0000,10062.9000,0.2609,2719.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2719.7027,0.0000,0.0000,0.0000,7343.1973,7343.1973,15.7514,11.0095,13.3805,-12.6448,-189671.7449,10.3705,1571.2451,15.7125,10.3705,0.0000,40.5471,11.0095,9.6967,10.3531,-6.5638,-52510.6251,10.3705,3345.3730,33.4537,10.3705,0.0000,142.5739,9.6967,8.8254,9.2611,-4.9786,-34850.2057,10.3705,4008.8412,40.0884,10.3705,0.0000,186.1417,10.3705,144.3122,6.9136,0.0000,369.2627,513.5749,-217761.1000,-277032.5757,-277032.5757
4342.0000,8.5489,20.7711,0.0000,147888.5000,-147888.5000,3.8343,0.0000,0.0000,0.0000,32864.1111,4.5000,1.0000,32864.1111,0.0000,0.0000,180752.6111,0.0000,-180752.6111,14.0098,6.7125,13493.9000,0.0000,13493.9000,0.3499,3647.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3647.0000,0.0000,0.0000,0.0000,9846.9000,9846.9000,13.7123,25.7531,0.0000,20275.6000,-20275.6000,0.5257,0.0000,0.0000,0.0000,4137.8776,4.9000,1.0000,4137.8776,0.0000,0.0000,24413.4776,0.0000,-24413.4776,14.4499,7.1526,425.2000,0.0000,425.2000,0.0110,114.9189,3.7000,1.0000,0.0000,0.0000,0.0000,114.9189,0.0000,0.0000,0.0000,310.2811,310.2811,14.4405,26.4813,0.0000,29805.8000,-29805.8000,0.7728,0.0000,0.0000,0.0000,6082.8163,4.9000,1.0000,6082.8163,0.0000,0.0000,35888.6163,0.0000,-35888.6163,15.5248,8.2275,8773.1000,0.0000,8773.1000,0.2275,2371.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2371.1081,0.0000,0.0000,0.0000,6401.9919,6401.9919,15.3314,10.5127,12.9220,-10.6331,-159496.1272,8.5816,1324.9545,13.2495,8.5816,0.0000,22.9759,10.5127,9.3414,9.9270,-4.8461,-38768.8885,8.5816,2819.7023,28.1970,8.5816,0.0000,80.7891,9.3414,8.5489,8.9451,-3.7472,-26230.5162,8.5816,3363.6576,33.6366,8.5816,0.0000,105.4767,8.5816,85.5680,5.7211,0.0000,209.2418,294.8098,-175277.7000,-224495.5320,-224495.5320
4343.0000,8.3459,20.5681,0.0000,131630.4000,-131630.4000,3.4128,0.0000,0.0000,0.0000,29251.2000,4.5000,1.0000,29251.2000,0.0000,0.0000,160881.6000,0.0000,-160881.6000,13.8778,6.5805,13494.2000,0.0000,13494.2000,0.3499,3647.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3647.0811,0.0000,0.0000,0.0000,9847.1189,9847.1189,13.5392,25.5800,0.0000,17684.0000,-17684.0000,0.4585,0.0000,0.0000,0.0000,3608.9796,4.9000,1.0000,3608.9796,0.0000,0.0000,21292.9796,0.0000,-21292.9796,14.2714,6.9741,417.8000,0.0000,417.8000,0.0108,112.9189,3.7000,1.0000,0.0000,0.0000,0.0000,112.9189,0.0000,0.0000,0.0000,304.8811,304.8811,14.2609,26.3017,0.0000,25752.5000,-25752.5000,0.6677,0.0000,0.0000,0.0000,5255.6122,4.9000,1.0000,5255.6122,0.0000,0.0000,31008.1122,0.0000,-31008.1122,15.3271,8.0298,4903.6000,0.0000,4903.6000,0.1271,1325.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1325.2973,0.0000,0.0000,0.0000,3578.3027,3578.3027,15.2040,10.0781,12.6411,-9.9382,-149073.2347,7.5401,1177.7641,11.7776,7.5401,0.0000,15.5850,10.0781,9.0792,9.5787,-3.6314,-29050.9167,7.5401,2515.2721,25.1527,7.5401,0.0000,54.8006,9.0792,8.3459,8.7125,-3.0469,-21328.2378,7.5401,2985.9027,29.8590,7.5401,0.0000,71.5467,7.5401,59.9056,5.0268,0.0000,141.9323,201.8379,-156251.3000,-199452.3891,-199452.3891
4344.0000,8.1555,20.3777,0.0000,112183.2000,-112183.2000,2.9086,0.0000,0.0000,0.0000,24929.6000,4.5000,1.0000,24929.6000,0.0000,0.0000,137112.8000,0.0000,-137112.8000,13.9070,6.6097,13494.3000,0.0000,13494.3000,0.3499,3647.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3647.1081,0.0000,0.0000,0.0000,9847.1919,9847.1919,13.4940,25.5348,0.0000,9315.2000,-9315.2000,0.2415,0.0000,0.0000,0.0000,1901.0612,4.9000,1.0000,1901.0612,0.0000,0.0000,11216.2612,0.0000,-11216.2612,13.9645,6.6672,423.0000,0.0000,423.0000,0.0110,114.3243,3.7000,1.0000,0.0000,0.0000,0.0000,114.3243,0.0000,0.0000,0.0000,308.6757,308.6757,13.9515,25.9923,0.0000,21995.0000,-21995.0000,0.5703,0.0000,0.0000,0.0000,4488.7755,4.9000,1.0000,4488.7755,0.0000,0.0000,26483.7755,0.0000,-26483.7755,15.0624,7.7651,1517.8000,0.0000,1517.8000,0.0394,410.2162,3.7000,1.0000,0.0000,0.0000,0.0000,410.2162,0.0000,0.0000,0.0000,1107.5838,1107.5838,15.0160,9.6021,12.3090,-8.6042,-129063.6000,6.1808,978.8509,9.7885,6.1808,0.0000,8.5841,9.6021,8.8467,9.2244,-2.2509,-18007.1988,6.1808,2093.9648,20.9396,6.1808,0.0000,30.1839,8.8467,8.1555,8.5011,-2.3541,-16478.5866,6.1808,2470.5946,24.7059,6.1808,0.0000,39.4075,6.1808,34.6722,4.1205,0.0000,78.1755,112.8477,-128058.3000,-163549.3854,-163549.3854
4345.0000,8.0234,20.2456,0.0000,103299.4000,-103299.4000,2.6782,0.0000,0.0000,0.0000,22955.4222,4.5000,1.0000,22955.4222,0.0000,0.0000,126254.8222,0.0000,-126254.8222,13.8477,6.5504,13470.5000,0.0000,13470.5000,0.3492,3640.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3640.6757,0.0000,0.0000,0.0000,9829.8243,9829.8243,13.3942,25.4350,0.0000,7016.7000,-7016.7000,0.1819,0.0000,0.0000,0.0000,1431.9796,4.9000,1.0000,1431.9796,0.0000,0.0000,8448.6796,0.0000,-8448.6796,13.7839,6.4866,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,13.7699,25.8107,0.0000,19439.2000,-19439.2000,0.5040,0.0000,0.0000,0.0000,3967.1837,4.9000,1.0000,3967.1837,0.0000,0.0000,23406.3837,0.0000,-23406.3837,14.8496,7.5523,871.9000,0.0000,871.9000,0.0226,235.6486,3.7000,1.0000,0.0000,0.0000,0.0000,235.6486,0.0000,0.0000,0.0000,636.2514,636.2514,14.8203,9.3163,12.0683,-7.9541,-119311.4520,5.6202,899.0729,8.9907,5.6202,0.0000,6.4541,9.3163,8.6714,8.9938,-1.7476,-13980.6108,5.6202,1923.4277,19.2343,5.6202,0.0000,22.6941,8.6714,8.0234,8.3474,-2.0067,-14046.9389,5.6202,2261.9134,22.6191,5.6202,0.0000,29.6289,5.6202,26.7058,3.7468,0.0000,58.7770,85.4828,-114995.2000,-147339.0017,-147339.0017
4346.0000,7.9103,20.1325,0.0000,92419.9000,-92419.9000,2.3962,0.0000,0.0000,0.0000,20537.7556,4.5000,1.0000,20537.7556,0.0000,0.0000,112957.6556,0.0000,-112957.6556,13.6832,6.3859,13464.0000,0.0000,13464.0000,0.3491,3638.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3638.9189,0.0000,0.0000,0.0000,9825.0811,9825.0811,13.1810,25.2219,0.0000,6352.9000,-6352.9000,0.1647,0.0000,0.0000,0.0000,1296.5102,4.9000,1.0000,1296.5102,0.0000,0.0000,7649.4102,0.0000,-7649.4102,13.5720,6.2747,421.3000,0.0000,421.3000,0.0109,113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,113.8649,0.0000,0.0000,0.0000,307.4351,307.4351,13.5563,25.5971,0.0000,17398.5000,-17398.5000,0.4511,0.0000,0.0000,0.0000,3550.7143,4.9000,1.0000,3550.7143,0.0000,0.0000,20949.2143,0.0000,-20949.2143,14.6269,7.3296,388.9000,0.0000,388.9000,0.0101,105.1081,3.7000,1.0000,0.0000,0.0000,0.0000,105.1081,0.0000,0.0000,0.0000,283.7919,283.7919,14.6124,9.0651,11.8388,-7.2362,-108542.5225,5.0731,819.3863,8.1939,5.0731,0.0000,4.7465,9.0651,8.5346,8.7999,-1.2976,-10380.8061,5.0731,1751.0570,17.5106,5.0731,0.0000,16.6900,8.5346,7.9103,8.2224,-1.7452,-12216.6434,5.0731,2053.0698,20.5307,5.0731,0.0000,21.7902,5.0731,20.1648,3.3820,0.0000,43.2267,63.3915,-101897.1000,-131139.9719,-131139.9719
4347.0000,7.8157,20.0379,0.0000,82831.2000,-82831.2000,2.1476,0.0000,0.0000,0.0000,18406.9333,4.5000,1.0000,18406.9333,0.0000,0.0000,101238.1333,0.0000,-101238.1333,13.4802,6.1829,13462.6000,0.0000,13462.6000,0.3490,3638.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3638.5405,0.0000,0.0000,0.0000,9824.0595,9824.0595,12.9305,24.9713,0.0000,6389.2000,-6389.2000,0.1657,0.0000,0.0000,0.0000,1303.9184,4.9000,1.0000,1303.9184,0.0000,0.0000,7693.1184,0.0000,-7693.1184,13.3610,6.0637,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0000,0.0000,0.0000,305.6838,305.6838,13.3439,25.3847,0.0000,15658.9000,-15658.9000,0.4060,0.0000,0.0000,0.0000,3195.6939,4.9000,1.0000,3195.6939,0.0000,0.0000,18854.5939,0.0000,-18854.5939,14.3988,7.1015,388.9000,0.0000,388.9000,0.0101,105.1081,3.7000,1.0000,0.0000,0.0000,0.0000,105.1081,0.0000,0.0000,0.0000,283.7919,283.7919,14.3829,8.8664,11.6247,-6.5729,-98593.5815,4.6338,755.2043,7.5520,4.6338,0.0000,3.6172,8.8664,8.4207,8.6436,-0.9958,-7966.1022,4.6338,1610.5038,16.1050,4.6338,0.0000,12.7189,8.4207,7.8157,8.1182,-1.5447,-10812.6267,4.6338,1884.0130,18.8401,4.6338,0.0000,16.6055,4.6338,15.7338,3.0892,0.0000,32.9416,48.6753,-90608.9000,-117372.3104,-117372.3104
4348.0000,7.7523,19.9745,0.0000,79309.8000,-79309.8000,2.0563,0.0000,0.0000,0.0000,17624.4000,4.5000,1.0000,17624.4000,0.0000,0.0000,96934.2000,0.0000,-96934.2000,13.2177,5.9204,13462.7000,0.0000,13462.7000,0.3490,3638.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3638.5676,0.0000,0.0000,0.0000,9824.1324,9824.1324,12.6638,24.7046,0.0000,9799.9000,-9799.9000,0.2541,0.0000,0.0000,0.0000,1999.9796,4.9000,1.0000,1999.9796,0.0000,0.0000,11799.8796,0.0000,-11799.8796,13.3291,6.0318,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0000,0.0000,0.0000,306.1946,306.1946,13.3119,25.3527,0.0000,14374.8000,-14374.8000,0.3727,0.0000,0.0000,0.0000,2933.6327,4.9000,1.0000,2933.6327,0.0000,0.0000,17308.4327,0.0000,-17308.4327,14.2878,6.9905,871.5000,0.0000,871.5000,0.0226,235.5405,3.7000,1.0000,0.0000,0.0000,0.0000,235.5405,0.0000,0.0000,0.0000,635.9595,635.9595,14.2519,8.7495,11.5007,-6.5060,-97589.4837,4.5983,753.3572,7.5336,4.5983,0.0000,3.5348,8.7495,8.3253,8.5374,-0.9404,-7523.4315,4.5983,1605.7099,16.0571,4.5983,0.0000,12.4292,8.3253,7.7523,8.0388,-1.4519,-10163.3106,4.5983,1876.2381,18.7624,4.5983,0.0000,16.2274,4.5983,15.4064,3.0655,0.0000,32.1914,47.5978,-88730.7000,-115276.2258,-115276.2258
4349.0000,7.7030,19.9252,0.0000,74820.8000,-74820.8000,1.9399,0.0000,0.0000,0.0000,16626.8444,4.5000,1.0000,16626.8444,0.0000,0.0000,91447.6444,0.0000,-91447.6444,12.9877,5.6904,13462.9000,0.0000,13462.9000,0.3491,3638.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3638.6216,0.0000,0.0000,0.0000,9824.2784,9824.2784,12.4200,24.4608,0.0000,7464.9000,-7464.9000,0.1935,0.0000,0.0000,0.0000,1523.4490,4.9000,1.0000,1523.4490,0.0000,0.0000,8988.3490,0.0000,-8988.3490,12.9394,5.6421,548.6000,0.0000,548.6000,0.0142,148.2703,3.7000,1.0000,0.0000,0.0000,0.0000,148.2703,0.0000,0.0000,0.0000,400.3297,400.3297,12.9163,24.9571,0.0000,14492.2000,-14492.2000,0.3757,0.0000,0.0000,0.0000,2957.5918,4.9000,1.0000,2957.5918,0.0000,0.0000,17449.7918,0.0000,-17449.7918,13.9247,6.6274,4571.3000,0.0000,4571.3000,0.1185,1235.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1235.4865,0.0000,0.0000,0.0000,3335.8135,3335.8135,13.7319,8.8454,11.2887,-5.6371,-84556.8832,4.4864,741.6455,7.4165,4.4864,0.0000,3.2829,8.8454,8.1980,8.5217,-1.4003,-11202.7852,4.4864,1567.7216,15.6772,4.4864,0.0000,11.5437,8.1980,7.7030,7.9505,-1.2237,-8565.6953,4.4864,1837.8105,18.3781,4.4864,0.0000,15.0712,4.4864,14.4017,2.9909,0.0000,29.8978,44.2995,-78195.1000,-104325.3636,-104325.3636
4350.0000,7.6824,19.9047,0.0000,87169.6000,-87169.6000,2.2600,0.0000,0.0000,0.0000,19371.0222,4.5000,1.0000,19371.0222,0.0000,0.0000,106540.6222,0.0000,-106540.6222,13.0022,5.7049,13463.0000,0.0000,13463.0000,0.3491,3638.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3638.6486,0.0000,0.0000,0.0000,9824.3514,9824.3514,12.5117,24.5525,0.0000,1015.0000,-1015.0000,0.0263,0.0000,0.0000,0.0000,207.1429,4.9000,1.0000,207.1429,0.0000,0.0000,1222.1429,0.0000,-1222.1429,12.5727,5.2754,512.3000,0.0000,512.3000,0.0133,138.4595,3.7000,1.0000,0.0000,0.0000,0.0000,138.4595,0.0000,0.0000,0.0000,373.8405,373.8405,12.5540,24.5948,0.0000,16006.2000,-16006.2000,0.4150,0.0000,0.0000,0.0000,3266.5714,4.9000,1.0000,3266.5714,0.0000,0.0000,19272.7714,0.0000,-19272.7714,13.5163,6.2190,15349.2000,0.0000,15349.2000,0.3980,4148.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4148.4324,0.0000,0.0000,0.0000,11200.7676,11200.7676,12.9571,9.2280,11.0925,-4.9789,-74683.5113,5.1924,865.5356,8.6554,5.1924,0.0000,5.0896,9.2280,8.1075,8.6677,-2.8051,-22440.9520,5.1924,1802.7525,18.0275,5.1924,0.0000,17.8963,8.1075,7.6824,7.8950,-1.2160,-8512.1137,5.1924,2132.3222,21.3232,5.1924,0.0000,23.3650,5.1924,21.4925,3.4616,0.0000,46.3509,67.8434,-74866.3000,-105636.5770,-105636.5770
4351.0000,7.6660,19.8882,0.0000,110683.0000,-110683.0000,2.8697,0.0000,0.0000,0.0000,24596.2222,4.5000,1.0000,24596.2222,0.0000,0.0000,135279.2222,0.0000,-135279.2222,13.3768,6.0795,13463.1000,0.0000,13463.1000,0.3491,3638.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3638.6757,0.0000,0.0000,0.0000,9824.4243,9824.4243,12.9620,25.0029,0.0000,78.0000,-78.0000,0.0020,0.0000,0.0000,0.0000,15.9184,4.9000,1.0000,15.9184,0.0000,0.0000,93.9184,0.0000,-93.9184,12.9660,5.6687,676.4000,0.0000,676.4000,0.0175,182.8108,3.7000,1.0000,0.0000,0.0000,0.0000,182.8108,0.0000,0.0000,0.0000,493.5892,493.5892,12.9452,24.9860,0.0000,16706.6000,-16706.6000,0.4331,0.0000,0.0000,0.0000,3409.5102,4.9000,1.0000,3409.5102,0.0000,0.0000,20116.1102,0.0000,-20116.1102,13.7944,6.4971,16314.4000,0.0000,16314.4000,0.4230,4409.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4409.2973,0.0000,0.0000,0.0000,11905.1027,11905.1027,13.2918,9.1320,11.2119,-6.5692,-98537.9627,6.1416,1018.5756,10.1858,6.1416,0.0000,8.4220,9.1320,8.1953,8.6636,-2.7738,-22190.0918,6.1416,2132.6753,21.3268,6.1416,0.0000,29.6138,8.1953,7.6660,7.9306,-1.7912,-12538.0801,6.1416,2518.0844,25.1808,6.1416,0.0000,38.6632,6.1416,34.0719,4.0944,0.0000,76.6989,110.7708,-97013.7000,-133266.1346,-133266.1346
4352.0000,7.6728,19.8950,0.0000,120258.9000,-120258.9000,3.1179,0.0000,0.0000,0.0000,26724.2000,4.5000,1.0000,26724.2000,0.0000,0.0000,146983.1000,0.0000,-146983.1000,13.3064,6.0091,18580.9000,0.0000,18580.9000,0.4817,5021.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5021.8649,0.0000,0.0000,0.0000,13559.0351,13559.0351,12.7867,24.8275,0.0000,2498.2000,-2498.2000,0.0648,0.0000,0.0000,0.0000,509.8367,4.9000,1.0000,509.8367,0.0000,0.0000,3008.0367,0.0000,-3008.0367,12.9020,5.6047,858.8000,0.0000,858.8000,0.0223,232.1081,3.7000,1.0000,0.0000,0.0000,0.0000,232.1081,0.0000,0.0000,0.0000,626.6919,626.6919,12.8780,24.9188,0.0000,16068.8000,-16068.8000,0.4166,0.0000,0.0000,0.0000,3279.3469,4.9000,1.0000,3279.3469,0.0000,0.0000,19348.1469,0.0000,-19348.1469,13.6196,6.3223,15670.9000,0.0000,15670.9000,0.4063,4235.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4235.3784,0.0000,0.0000,0.0000,11435.5216,11435.5216,13.1813,9.2601,11.2207,-6.8204,-102305.5411,6.7644,1121.4541,11.2145,6.7644,0.0000,11.2528,9.2601,8.2128,8.7364,-3.4154,-27323.5512,6.7644,2341.4107,23.4141,6.7644,0.0000,39.5678,8.2128,7.6728,7.9428,-2.0127,-14088.9428,6.7644,2771.9346,27.7193,6.7644,0.0000,51.6590,6.7644,44.4336,4.5096,0.0000,102.4796,146.9132,-103715.3000,-143718.0350,-143718.0350
4353.0000,7.7266,19.9488,0.0000,153082.5000,-153082.5000,3.9689,0.0000,0.0000,0.0000,34018.3333,4.5000,1.0000,34018.3333,0.0000,0.0000,187100.8333,0.0000,-187100.8333,13.6134,6.3161,23264.8000,0.0000,23264.8000,0.6032,6287.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6287.7838,0.0000,0.0000,0.0000,16977.0162,16977.0162,13.0792,25.1201,0.0000,3559.3000,-3559.3000,0.0923,0.0000,0.0000,0.0000,726.3878,4.9000,1.0000,726.3878,0.0000,0.0000,4285.6878,0.0000,-4285.6878,13.2141,5.9168,1129.0000,0.0000,1129.0000,0.0293,305.1351,3.7000,1.0000,0.0000,0.0000,0.0000,305.1351,0.0000,0.0000,0.0000,823.8649,823.8649,13.1882,25.2290,0.0000,17111.9000,-17111.9000,0.4437,0.0000,0.0000,0.0000,3492.2245,4.9000,1.0000,3492.2245,0.0000,0.0000,20604.1245,0.0000,-20604.1245,13.8364,6.5391,13740.6000,0.0000,13740.6000,0.3563,3713.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3713.6757,0.0000,0.0000,0.0000,10026.9243,10026.9243,13.5210,9.4007,11.4608,-8.7303,-130955.0777,8.2404,1352.3256,13.5233,8.2404,0.0000,20.3428,9.4007,8.3196,8.8602,-4.2950,-34360.1165,8.2404,2836.7672,28.3677,8.2404,0.0000,71.5302,8.3196,7.7266,8.0231,-2.6925,-18847.6460,8.2404,3364.6540,33.6465,8.2404,0.0000,93.3885,8.2404,76.5117,5.4936,0.0000,185.2614,261.7731,-135619.3000,-184162.8402,-184162.8402
4354.0000,7.7739,19.9962,0.0000,167707.9000,-167707.9000,4.3481,0.0000,0.0000,0.0000,37268.4222,4.5000,1.0000,37268.4222,0.0000,0.0000,204976.3222,0.0000,-204976.3222,13.6817,6.3844,27756.5000,0.0000,27756.5000,0.7196,7501.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7501.7568,0.0000,0.0000,0.0000,20254.7432,20254.7432,13.0979,25.1387,0.0000,3352.4000,-3352.4000,0.0869,0.0000,0.0000,0.0000,684.1633,4.9000,1.0000,684.1633,0.0000,0.0000,4036.5633,0.0000,-4036.5633,13.2143,5.9170,1039.1000,0.0000,1039.1000,0.0269,280.8378,3.7000,1.0000,0.0000,0.0000,0.0000,280.8378,0.0000,0.0000,0.0000,758.2622,758.2622,13.1924,25.2332,0.0000,18997.1000,-18997.1000,0.4925,0.0000,0.0000,0.0000,3876.9592,4.9000,1.0000,3876.9592,0.0000,0.0000,22874.0592,0.0000,-22874.0592,13.8517,6.5544,12453.7000,0.0000,12453.7000,0.3229,3365.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3365.8649,0.0000,0.0000,0.0000,9087.8351,9087.8351,13.5898,9.5644,11.5771,-9.3109,-139662.7797,8.9956,1469.0312,14.6903,8.9956,0.0000,26.4639,9.5644,8.4034,8.9839,-5.0353,-40282.5781,8.9956,3079.9185,30.7992,8.9956,0.0000,93.0539,8.4034,7.7739,8.0887,-3.1201,-21840.7463,8.9956,3662.2776,36.6228,8.9956,0.0000,121.4893,8.9956,97.4428,5.9971,0.0000,241.0071,338.4499,-148808.1000,-201786.1041,-201786.1041
4355.0000,7.7969,20.0191,0.0000,171913.8000,-171913.8000,4.4572,0.0000,0.0000,0.0000,38203.0667,4.5000,1.0000,38203.0667,0.0000,0.0000,210116.8667,0.0000,-210116.8667,13.7415,6.4442,27750.3000,0.0000,27750.3000,0.7195,7500.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7500.0811,0.0000,0.0000,0.0000,20250.2189,20250.2189,13.1686,25.2094,0.0000,4879.4000,-4879.4000,0.1265,0.0000,0.0000,0.0000,995.7959,4.9000,1.0000,995.7959,0.0000,0.0000,5875.1959,0.0000,-5875.1959,13.3348,6.0375,1209.1000,0.0000,1209.1000,0.0313,326.7838,3.7000,1.0000,0.0000,0.0000,0.0000,326.7838,0.0000,0.0000,0.0000,882.3162,882.3162,13.3098,25.3506,0.0000,19845.0000,-19845.0000,0.5145,0.0000,0.0000,0.0000,4050.0000,4.9000,1.0000,4050.0000,0.0000,0.0000,23895.0000,0.0000,-23895.0000,13.9859,6.6886,10040.7000,0.0000,10040.7000,0.2603,2713.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2713.7027,0.0000,0.0000,0.0000,7326.9973,7326.9973,13.7786,9.5888,11.6837,-9.8726,-148088.6198,9.1640,1489.8333,14.8983,9.1640,0.0000,27.9787,9.5888,8.4450,9.0169,-5.0535,-40428.2874,9.1640,3133.0441,31.3304,9.1640,0.0000,98.3801,8.4450,7.7969,8.1210,-3.2729,-22910.6230,9.1640,3725.4932,37.2549,9.1640,0.0000,128.4432,9.1640,102.5613,6.1094,0.0000,254.8020,357.3634,-157638.1000,-211427.5302,-211427.5302
4356.0000,7.8082,20.0305,0.0000,175604.9000,-175604.9000,4.5529,0.0000,0.0000,0.0000,39023.3111,4.5000,1.0000,39023.3111,0.0000,0.0000,214628.2111,0.0000,-214628.2111,13.8346,6.5373,27530.9000,0.0000,27530.9000,0.7138,7440.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7440.7838,0.0000,0.0000,0.0000,20090.1162,20090.1162,13.2705,25.3113,0.0000,4236.6000,-4236.6000,0.1098,0.0000,0.0000,0.0000,864.6122,4.9000,1.0000,864.6122,0.0000,0.0000,5101.2122,0.0000,-5101.2122,13.4137,6.1164,1090.4000,0.0000,1090.4000,0.0283,294.7027,3.7000,1.0000,0.0000,0.0000,0.0000,294.7027,0.0000,0.0000,0.0000,795.6973,795.6973,13.3914,25.4322,0.0000,20216.5000,-20216.5000,0.5242,0.0000,0.0000,0.0000,4125.8163,4.9000,1.0000,4125.8163,0.0000,0.0000,24342.3163,0.0000,-24342.3163,14.0749,6.7776,8753.8000,0.0000,8753.8000,0.2270,2365.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2365.8919,0.0000,0.0000,0.0000,6387.9081,6387.9081,13.8955,9.6122,11.7539,-10.1700,-152549.6699,9.2338,1496.7559,14.9676,9.2338,0.0000,28.6229,9.6122,8.4644,9.0383,-5.1098,-40878.0341,9.2338,3153.9448,31.5394,9.2338,0.0000,100.6453,8.4644,7.8082,8.1363,-3.3386,-23370.3141,9.2338,3751.2976,37.5130,9.2338,0.0000,131.4006,9.2338,104.7317,6.1559,0.0000,260.6688,365.4005,-162682.9000,-216798.0181,-216798.0181
4357.0000,7.8082,20.0304,0.0000,177830.2000,-177830.2000,4.6106,0.0000,0.0000,0.0000,39517.8222,4.5000,1.0000,39517.8222,0.0000,0.0000,217348.0222,0.0000,-217348.0222,13.9460,6.6487,27531.3000,0.0000,27531.3000,0.7138,7440.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7440.8919,0.0000,0.0000,0.0000,20090.4081,20090.4081,13.3786,25.4194,0.0000,2922.9000,-2922.9000,0.0758,0.0000,0.0000,0.0000,596.5102,4.9000,1.0000,596.5102,0.0000,0.0000,3519.4102,0.0000,-3519.4102,13.4780,6.1807,1040.3000,0.0000,1040.3000,0.0270,281.1622,3.7000,1.0000,0.0000,0.0000,0.0000,281.1622,0.0000,0.0000,0.0000,759.1378,759.1378,13.4566,25.4974,0.0000,18964.4000,-18964.4000,0.4917,0.0000,0.0000,0.0000,3870.2857,4.9000,1.0000,3870.2857,0.0000,0.0000,22834.6857,0.0000,-22834.6857,14.1014,6.8041,7788.6000,0.0000,7788.6000,0.2019,2105.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2105.0270,0.0000,0.0000,0.0000,5683.5730,5683.5730,13.9409,9.6192,11.7800,-10.2026,-153039.7267,9.1811,1486.5740,14.8657,9.1811,0.0000,28.1355,9.6192,8.4679,9.0435,-5.0962,-40769.8735,9.1811,3135.2242,31.3522,9.1811,0.0000,98.9315,8.4679,7.8082,8.1380,-3.3371,-23359.3990,9.1811,3729.6002,37.2960,9.1811,0.0000,129.1631,9.1811,103.0900,6.1208,0.0000,256.2301,359.3201,-163357.3000,-217168.9992,-217168.9992
4358.0000,7.8027,20.0249,0.0000,179872.7000,-179872.7000,4.6635,0.0000,0.0000,0.0000,39971.7111,4.5000,1.0000,39971.7111,0.0000,0.0000,219844.4111,0.0000,-219844.4111,14.0555,6.7582,27495.3000,0.0000,27495.3000,0.7129,7431.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7431.1622,0.0000,0.0000,0.0000,20064.1378,20064.1378,13.4848,13.4848,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.4848,6.1875,865.1000,0.0000,865.1000,0.0224,233.8108,3.7000,1.0000,0.0000,0.0000,0.0000,233.8108,0.0000,0.0000,0.0000,631.2892,631.2892,13.4668,25.5077,0.0000,19339.9000,-19339.9000,0.5014,0.0000,0.0000,0.0000,3946.9184,4.9000,1.0000,3946.9184,0.0000,0.0000,23286.8184,0.0000,-23286.8184,14.1292,6.8319,6823.4000,0.0000,6823.4000,0.1769,1844.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1844.1622,0.0000,0.0000,0.0000,4979.2378,4979.2378,13.9875,9.6096,11.7986,-10.2616,-153924.6168,9.1157,1474.8361,14.7484,9.1157,0.0000,27.5387,9.6096,8.4632,9.0364,-5.0387,-40309.5551,9.1157,3113.8682,31.1387,9.1157,0.0000,96.8328,8.4632,7.8027,8.1329,-3.3175,-23222.3927,9.1157,3703.8823,37.0388,9.1157,0.0000,126.4231,9.1157,101.0766,6.0772,0.0000,250.7945,351.8711,-164028.8000,-217456.5646,-217456.5646
