Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4359.0000,7.7083,19.9305,0.0000,133505.0000,-133505.0000,3.4614,0.0000,0.0000,0.0000,29667.7778,4.5000,1.0000,29667.7778,0.0000,0.0000,163172.7778,0.0000,-163172.7778,13.4028,6.1055,27495.7000,0.0000,27495.7000,0.7129,7431.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7431.2703,0.0000,0.0000,0.0000,20064.4297,20064.4297,12.7026,12.7026,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.7026,5.4053,775.6000,0.0000,775.6000,0.0201,209.6216,3.7000,1.0000,0.0000,0.0000,0.0000,209.6216,0.0000,0.0000,0.0000,565.9784,565.9784,12.6829,24.7237,0.0000,21463.4000,-21463.4000,0.5565,0.0000,0.0000,0.0000,4380.2857,4.9000,1.0000,4380.2857,0.0000,0.0000,25843.6857,0.0000,-25843.6857,13.5848,6.2875,7788.6000,0.0000,7788.6000,0.2019,2105.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2105.0270,0.0000,0.0000,0.0000,5683.5730,5683.5730,13.3864,9.4520,11.4192,-7.5159,-112738.7998,7.4291,1221.3400,12.2134,7.4291,0.0000,14.9068,9.4520,8.3283,8.8902,-4.0246,-32197.0179,7.4291,2554.1181,25.5412,7.4291,0.0000,52.4159,8.3283,7.7083,8.0183,-2.5381,-17766.6648,7.4291,3034.0631,30.3406,7.4291,0.0000,68.4332,7.4291,57.5085,4.9528,0.0000,135.7558,193.2643,-118908.5000,-162702.4824,-162702.4824
4360.0000,7.6808,19.9031,0.0000,133106.5000,-133106.5000,3.4510,0.0000,0.0000,0.0000,29579.2222,4.5000,1.0000,29579.2222,0.0000,0.0000,162685.7222,0.0000,-162685.7222,13.2604,5.9631,27496.5000,0.0000,27496.5000,0.7129,7431.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7431.4865,0.0000,0.0000,0.0000,20065.0135,20065.0135,12.5722,12.5722,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.5722,5.2749,817.4000,0.0000,817.4000,0.0212,220.9189,3.7000,1.0000,0.0000,0.0000,0.0000,220.9189,0.0000,0.0000,0.0000,596.4811,596.4811,12.5518,24.5926,0.0000,23887.7000,-23887.7000,0.6193,0.0000,0.0000,0.0000,4875.0408,4.9000,1.0000,4875.0408,0.0000,0.0000,28762.7408,0.0000,-28762.7408,13.5382,6.2409,9075.5000,0.0000,9075.5000,0.2353,2452.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2452.8378,0.0000,0.0000,0.0000,6622.6622,6622.6622,13.3111,9.3756,11.3433,-7.6500,-114750.2489,7.5596,1246.7880,12.4679,7.5596,0.0000,15.7061,9.3756,8.2975,8.8365,-3.9293,-31434.5711,7.5596,2605.1281,26.0513,7.5596,0.0000,55.2266,8.2975,7.6808,7.9892,-2.5685,-17979.4863,7.5596,3091.3782,30.9138,7.5596,0.0000,72.1028,7.5596,60.3330,5.0398,0.0000,143.0356,203.3686,-119604.8000,-164164.3063,-164164.3063
4361.0000,7.6522,19.8744,0.0000,130130.1000,-130130.1000,3.3739,0.0000,0.0000,0.0000,28917.8000,4.5000,1.0000,28917.8000,0.0000,0.0000,159047.9000,0.0000,-159047.9000,13.1991,5.9018,22612.6000,0.0000,22612.6000,0.5863,6111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6111.5135,0.0000,0.0000,0.0000,16501.0865,16501.0865,12.6236,12.6236,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.6236,5.3263,508.3000,0.0000,508.3000,0.0132,137.3784,3.7000,1.0000,0.0000,0.0000,0.0000,137.3784,0.0000,0.0000,0.0000,370.9216,370.9216,12.6106,24.6515,0.0000,25934.7000,-25934.7000,0.6724,0.0000,0.0000,0.0000,5292.7959,4.9000,1.0000,5292.7959,0.0000,0.0000,31227.4959,0.0000,-31227.4959,13.6997,6.4024,11971.1000,0.0000,11971.1000,0.3104,3235.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3235.4324,0.0000,0.0000,0.0000,8735.6676,8735.6676,13.3951,9.2573,11.3262,-7.9097,-118645.2567,7.4341,1226.9830,12.2698,7.4341,0.0000,14.9369,9.2573,8.2582,8.7577,-3.5808,-28646.0125,7.4341,2570.7998,25.7080,7.4341,0.0000,52.5217,8.2582,7.6522,7.9552,-2.4824,-17376.4511,7.4341,3044.6759,30.4468,7.4341,0.0000,68.5714,7.4341,57.6151,4.9561,0.0000,136.0299,193.6450,-120972.8000,-164667.7202,-164667.7202
4362.0000,7.5958,19.8180,0.0000,117292.6000,-117292.6000,3.0410,0.0000,0.0000,0.0000,26065.0222,4.5000,1.0000,26065.0222,0.0000,0.0000,143357.6222,0.0000,-143357.6222,13.1553,5.8580,13471.0000,0.0000,13471.0000,0.3493,3640.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3640.8108,0.0000,0.0000,0.0000,9830.1892,9830.1892,12.7741,24.8149,0.0000,228.5000,-228.5000,0.0059,0.0000,0.0000,0.0000,46.6327,4.9000,1.0000,46.6327,0.0000,0.0000,275.1327,0.0000,-275.1327,12.7847,5.4875,512.8000,0.0000,512.8000,0.0133,138.5946,3.7000,1.0000,0.0000,0.0000,0.0000,138.5946,0.0000,0.0000,0.0000,374.2054,374.2054,12.7702,24.8111,0.0000,26340.5000,-26340.5000,0.6829,0.0000,0.0000,0.0000,5375.6122,4.9000,1.0000,5375.6122,0.0000,0.0000,31716.1122,0.0000,-31716.1122,14.0002,6.7029,14062.3000,0.0000,14062.3000,0.3646,3800.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3800.6216,0.0000,0.0000,0.0000,10261.6784,10261.6784,13.6023,8.9909,11.2966,-7.9272,-118908.0901,6.6855,1104.8110,11.0481,6.6855,0.0000,10.8637,8.9909,8.1816,8.5862,-2.6088,-20870.6228,6.6855,2329.5137,23.2951,6.6855,0.0000,38.1993,8.1816,7.5958,7.8887,-2.1577,-15104.0812,6.6855,2746.2419,27.4624,6.6855,0.0000,49.8723,6.6855,43.0227,4.4570,0.0000,98.9353,141.9580,-115815.5000,-154882.7941,-154882.7941
4363.0000,7.5578,19.7800,0.0000,113005.3000,-113005.3000,2.9299,0.0000,0.0000,0.0000,25112.2889,4.5000,1.0000,25112.2889,0.0000,0.0000,138117.5889,0.0000,-138117.5889,13.0986,5.8013,13462.6000,0.0000,13462.6000,0.3490,3638.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3638.5405,0.0000,0.0000,0.0000,9824.0595,9824.0595,12.7045,24.4130,57.2000,1329.9000,-1272.7000,0.0345,13.0000,4.4000,1.0000,271.4082,4.9000,1.0000,284.4082,0.0000,0.0000,1601.3082,44.2000,-1557.1082,12.7670,5.4697,501.1000,0.0000,501.1000,0.0130,135.4324,3.7000,1.0000,0.0000,0.0000,0.0000,135.4324,0.0000,0.0000,0.0000,365.6676,365.6676,12.7523,24.7931,0.0000,24462.5000,-24462.5000,0.6342,0.0000,0.0000,0.0000,4992.3469,4.9000,1.0000,4992.3469,0.0000,0.0000,29454.8469,0.0000,-29454.8469,13.9340,6.6367,13418.8000,0.0000,13418.8000,0.3479,3626.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3626.7027,0.0000,0.0000,0.0000,9792.0973,9792.0973,13.5411,8.9273,11.2342,-7.6673,-115009.8440,6.4628,1070.8304,10.7083,6.4628,0.0000,9.8136,8.9273,8.1094,8.5183,-2.5485,-20387.7848,6.4628,2258.6844,22.5868,6.4628,0.0000,34.5070,8.1094,7.5578,7.8336,-1.9643,-13750.0908,6.4628,2661.3050,26.6130,6.4628,0.0000,45.0517,6.4628,39.1955,4.3085,0.0000,89.3723,128.5678,-111358.0000,-149147.7197,-149147.7197
4364.0000,7.4603,19.6784,35.3000,67073.6000,-67038.3000,1.7390,8.0227,4.4000,1.0000,14905.2444,4.5000,1.0000,14913.2672,0.0000,0.0000,81978.8444,27.2773,-81951.5672,12.1040,4.8067,13462.7000,0.0000,13462.7000,0.3490,3638.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3638.5676,0.0000,0.0000,0.0000,9824.1324,9824.1324,11.5473,17.0932,1213.3000,1443.5000,-230.2000,0.0374,275.7500,4.4000,1.0000,294.5918,4.9000,1.0000,570.3418,0.0000,0.0000,1738.0918,937.5500,-800.5418,11.5927,4.2954,514.0000,0.0000,514.0000,0.0133,138.9189,3.7000,1.0000,0.0000,0.0000,0.0000,138.9189,0.0000,0.0000,0.0000,375.0811,375.0811,11.5714,23.6123,0.0000,22864.7000,-22864.7000,0.5928,0.0000,0.0000,0.0000,4666.2653,4.9000,1.0000,4666.2653,0.0000,0.0000,27530.9653,0.0000,-27530.9653,13.1315,5.8342,12292.8000,0.0000,12292.8000,0.3187,3322.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3322.3784,0.0000,0.0000,0.0000,8970.4216,8970.4216,12.6232,8.8707,10.7469,-4.4148,-66222.0227,4.5755,774.0132,7.7401,4.5755,0.0000,3.4824,8.8707,7.9412,8.4060,-2.0505,-16404.1250,4.5755,1607.0774,16.0708,4.5755,0.0000,12.2450,7.9412,7.4603,7.7007,-1.2125,-8487.2914,4.5755,1895.3904,18.9539,4.5755,0.0000,15.9869,4.5755,15.1980,3.0503,0.0000,31.7143,46.9123,-63863.7000,-91113.4392,-91113.4392
4365.0000,7.4029,19.5940,248.5000,61815.1000,-61566.6000,1.6027,56.4773,4.4000,1.0000,13736.6889,4.5000,1.0000,13793.1662,0.0000,0.0000,75551.7889,192.0227,-75359.7662,11.9383,4.6410,13463.0000,0.0000,13463.0000,0.3491,3638.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3638.6486,0.0000,0.0000,0.0000,9824.3514,9824.3514,11.3470,7.6229,3717.4000,1235.9000,2481.5000,0.0964,844.8636,4.4000,1.0000,252.2245,4.9000,1.0000,1097.0881,0.0000,0.0000,1488.1245,2872.5364,1384.4119,11.2637,3.9664,597.8000,0.0000,597.8000,0.0155,161.5676,3.7000,1.0000,0.0000,0.0000,0.0000,161.5676,0.0000,0.0000,0.0000,436.2324,436.2324,11.2374,23.2783,0.0000,21138.3000,-21138.3000,0.5480,0.0000,0.0000,0.0000,4313.9388,4.9000,1.0000,4313.9388,0.0000,0.0000,25452.2388,0.0000,-25452.2388,12.7692,5.4719,10040.7000,0.0000,10040.7000,0.2603,2713.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2713.7027,0.0000,0.0000,0.0000,7326.9973,7326.9973,12.3283,8.7599,10.5441,-3.9528,-59292.1053,4.3080,735.1148,7.3511,4.3080,0.0000,2.9066,8.7599,7.8861,8.3230,-1.8149,-14519.2727,4.3080,1518.6998,15.1870,4.3080,0.0000,10.2203,7.8861,7.4029,7.6445,-1.1469,-8028.6340,4.3080,1789.0826,17.8908,4.3080,0.0000,13.3434,4.3080,12.8880,2.8720,0.0000,26.4703,39.3583,-56121.9000,-81840.0120,-81840.0120
4366.0000,7.3651,19.5280,410.8000,53456.1000,-53045.3000,1.3859,93.3636,4.4000,1.0000,11879.1333,4.5000,1.0000,11972.4970,0.0000,0.0000,65335.2333,317.4364,-65017.7970,11.6744,4.3771,13463.1000,0.0000,13463.1000,0.3491,3638.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3638.6757,0.0000,0.0000,0.0000,9824.4243,9824.4243,11.0233,6.7209,6309.6000,1794.7000,4514.9000,0.1636,1434.0000,4.4000,1.0000,366.2653,4.9000,1.0000,1800.2653,0.0000,0.0000,2160.9653,4875.6000,2714.6347,10.8434,3.5461,418.3000,0.0000,418.3000,0.0108,113.0541,3.7000,1.0000,0.0000,0.0000,0.0000,113.0541,0.0000,0.0000,0.0000,305.2459,305.2459,10.8231,22.8639,0.0000,18184.1000,-18184.1000,0.4715,0.0000,0.0000,0.0000,3711.0408,4.9000,1.0000,3711.0408,0.0000,0.0000,21895.1408,0.0000,-21895.1408,12.2743,4.9770,8753.8000,0.0000,8753.8000,0.2270,2365.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2365.8919,0.0000,0.0000,0.0000,6387.9081,6387.9081,11.8509,8.7860,10.3185,-3.0829,-46242.9369,3.9118,674.0109,6.7401,3.9118,0.0000,2.1762,8.7860,7.7891,8.2876,-1.8801,-15041.0037,3.9118,1381.2035,13.8120,3.9118,0.0000,7.6519,7.7891,7.3651,7.5771,-0.9138,-6396.7841,3.9118,1629.4724,16.2947,3.9118,0.0000,9.9902,3.9118,9.9003,2.6079,0.0000,19.8182,29.7185,-44079.3000,-67680.7247,-67680.7247
4367.0000,7.3063,19.4372,572.8000,48476.8000,-47904.0000,1.2569,130.1818,4.4000,1.0000,10772.6222,4.5000,1.0000,10902.8040,0.0000,0.0000,59249.4222,442.6182,-58806.8040,11.7109,4.4136,13463.3000,0.0000,13463.3000,0.3491,3638.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3638.7297,0.0000,0.0000,0.0000,9824.5703,9824.5703,10.9751,4.9191,6692.2000,928.9000,5763.3000,0.1735,1520.9545,4.4000,1.0000,189.5714,4.9000,1.0000,1710.5260,0.0000,0.0000,1118.4714,5171.2455,4052.7740,10.6715,3.3742,424.2000,0.0000,424.2000,0.0110,114.6486,3.7000,1.0000,0.0000,0.0000,0.0000,114.6486,0.0000,0.0000,0.0000,309.5514,309.5514,10.6483,22.6891,0.0000,15058.8000,-15058.8000,0.3904,0.0000,0.0000,0.0000,3073.2245,4.9000,1.0000,3073.2245,0.0000,0.0000,18132.0245,0.0000,-18132.0245,12.0064,4.7091,4893.1000,0.0000,4893.1000,0.1269,1322.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1322.4595,0.0000,0.0000,0.0000,3570.6405,3570.6405,11.7390,8.6052,10.1721,-2.7893,-41840.1563,3.4616,600.2119,6.0021,3.4616,0.0000,1.5079,8.6052,7.7697,8.1874,-1.3944,-11154.9657,3.4616,1227.6955,12.2770,3.4616,0.0000,5.3023,7.7697,7.3063,7.5380,-0.8837,-6186.1704,3.4616,1444.4715,14.4447,3.4616,0.0000,6.9226,3.4616,7.0908,2.3077,0.0000,13.7328,20.8236,-38418.9000,-59181.2923,-59181.2923
4368.0000,7.2992,19.3178,1119.7000,42482.4000,-41362.7000,1.1014,254.4773,4.4000,1.0000,9440.5333,4.5000,1.0000,9695.0106,0.0000,0.0000,51922.9333,865.2227,-51057.7106,11.5532,4.2559,13464.6000,0.0000,13464.6000,0.3491,3639.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3639.0811,0.0000,0.0000,0.0000,9825.5189,9825.5189,10.7345,3.4523,9966.5000,368.4000,9598.1000,0.2584,2265.1136,4.4000,1.0000,75.1837,4.9000,1.0000,2340.2973,0.0000,0.0000,443.5837,7701.3864,7257.8027,10.1299,2.8326,373.1000,0.0000,373.1000,0.0097,100.8378,3.7000,1.0000,0.0000,0.0000,0.0000,100.8378,0.0000,0.0000,0.0000,272.2622,272.2622,10.1072,22.1480,0.0000,12215.1000,-12215.1000,0.3167,0.0000,0.0000,0.0000,2492.8776,4.9000,1.0000,2492.8776,0.0000,0.0000,14707.9776,0.0000,-14707.9776,11.3326,4.0353,1514.9000,0.0000,1514.9000,0.0393,409.4324,3.7000,1.0000,0.0000,0.0000,0.0000,409.4324,0.0000,0.0000,0.0000,1105.4676,1105.4676,11.2405,8.7162,9.9783,-2.0199,-30297.9509,3.1119,544.1136,5.4411,3.1119,0.0000,1.0955,8.7162,7.6355,8.1758,-1.6213,-12970.6500,3.1119,1104.2406,11.0424,3.1119,0.0000,3.8522,7.6355,7.2992,7.4674,-0.5766,-4036.0359,3.1119,1302.6840,13.0268,3.1119,0.0000,5.0294,3.1119,5.3044,2.0746,0.0000,9.9771,15.2816,-28627.1000,-47304.6368,-47304.6368
4369.0000,7.2830,19.1951,1514.1000,37729.4000,-36215.3000,0.9782,344.1136,4.4000,1.0000,8384.3111,4.5000,1.0000,8728.4247,0.0000,0.0000,46113.7111,1169.9864,-44943.7247,11.3734,4.0761,13444.5000,0.0000,13444.5000,0.3486,3633.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3633.6486,0.0000,0.0000,0.0000,9810.8514,9810.8514,10.4805,2.7532,10348.3000,0.0000,10348.3000,0.2683,2351.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2351.8864,0.0000,0.0000,0.0000,7996.4136,7996.4136,9.7527,2.4554,378.2000,0.0000,378.2000,0.0098,102.2162,3.7000,1.0000,0.0000,0.0000,0.0000,102.2162,0.0000,0.0000,0.0000,275.9838,275.9838,9.7276,21.7684,0.0000,10479.7000,-10479.7000,0.2717,0.0000,0.0000,0.0000,2138.7143,4.9000,1.0000,2138.7143,0.0000,0.0000,12618.4143,0.0000,-12618.4143,10.8760,3.5787,870.5000,0.0000,870.5000,0.0226,235.2703,3.7000,1.0000,0.0000,0.0000,0.0000,235.2703,0.0000,0.0000,0.0000,635.2297,635.2297,10.8182,8.8007,9.8095,-1.4778,-22167.6987,2.8487,501.7633,5.0176,2.8487,0.0000,0.8405,8.8007,7.5349,8.1678,-1.7385,-13908.2903,2.8487,1011.2314,10.1123,2.8487,0.0000,2.9553,7.5349,7.2830,7.4089,-0.3954,-2767.6715,2.8487,1195.6775,11.9568,2.8487,0.0000,3.8584,2.8487,4.1707,1.8992,0.0000,7.6542,11.8249,-21653.5000,-38843.6605,-38843.6605
4370.0000,7.3115,19.0962,1900.6000,33567.8000,-31667.2000,0.8703,431.9545,4.4000,1.0000,7459.5111,4.5000,1.0000,7891.4657,0.0000,0.0000,41027.3111,1468.6455,-39558.6657,11.0022,3.7049,13443.0000,0.0000,13443.0000,0.3485,3633.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3633.2432,0.0000,0.0000,0.0000,9809.7568,9809.7568,10.0870,2.3597,14175.4000,0.0000,14175.4000,0.3675,3221.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3221.6818,0.0000,0.0000,0.0000,10953.7182,10953.7182,9.0650,1.7677,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0000,0.0000,0.0000,272.8459,272.8459,9.0396,21.0804,0.0000,9506.9000,-9506.9000,0.2465,0.0000,0.0000,0.0000,1940.1837,4.9000,1.0000,1940.1837,0.0000,0.0000,11447.0837,0.0000,-11447.0837,10.1076,2.8103,388.5000,0.0000,388.5000,0.0101,105.0000,3.7000,1.0000,0.0000,0.0000,0.0000,105.0000,0.0000,0.0000,0.0000,283.5000,283.5000,10.0811,9.1346,9.6079,-0.6763,-10144.5384,2.7789,493.7747,4.9377,2.7789,0.0000,0.7802,9.1346,7.3485,8.2416,-2.3931,-19144.5167,2.7789,983.2150,9.8322,2.7789,0.0000,2.7433,7.3485,7.3115,7.3300,-0.0567,-396.8734,2.7789,1170.5388,11.7054,2.7789,0.0000,3.5816,2.7789,3.8986,1.8526,0.0000,7.1051,11.0037,-12793.3000,-29685.9284,-29685.9284
4371.0000,7.2902,18.8484,2549.5000,29666.0000,-27116.5000,0.7691,579.4318,4.4000,1.0000,6592.4444,4.5000,1.0000,7171.8763,0.0000,0.0000,36258.4444,1970.0682,-34288.3763,10.7031,3.4058,13443.1000,0.0000,13443.1000,0.3485,3633.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3633.2703,0.0000,0.0000,0.0000,9809.8297,9809.8297,9.7267,1.9994,14073.6000,0.0000,14073.6000,0.3649,3198.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3198.5455,0.0000,0.0000,0.0000,10875.0545,10875.0545,8.6442,1.3469,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0000,0.0000,0.0000,269.1973,269.1973,8.6174,20.6583,0.0000,9038.3000,-9038.3000,0.2343,0.0000,0.0000,0.0000,1844.5510,4.9000,1.0000,1844.5510,0.0000,0.0000,10882.8510,0.0000,-10882.8510,9.7007,2.4034,388.5000,0.0000,388.5000,0.0101,105.0000,3.7000,1.0000,0.0000,0.0000,0.0000,105.0000,0.0000,0.0000,0.0000,283.5000,283.5000,9.6724,9.2410,9.4567,-0.2889,-4334.2323,2.6048,465.8960,4.6590,2.6048,0.0000,0.6425,9.2410,7.2750,8.2580,-2.4690,-19752.0819,2.6048,920.9360,9.2094,2.6048,0.0000,2.2593,7.2750,7.2902,7.2826,0.0218,152.6684,2.6048,1099.5471,10.9955,2.6048,0.0000,2.9497,2.6048,3.2699,1.7365,0.0000,5.8515,9.1214,-7880.7000,-23933.6457,-23933.6457
4372.0000,7.2901,18.6578,3176.6000,28722.9000,-25546.3000,0.7447,721.9545,4.4000,1.0000,6382.8667,4.5000,1.0000,7104.8212,0.0000,0.0000,35105.7667,2454.6455,-32651.1212,10.3475,3.0502,13443.3000,0.0000,13443.3000,0.3485,3633.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3633.3243,0.0000,0.0000,0.0000,9809.9757,9809.9757,9.4290,1.7017,18733.6000,0.0000,18733.6000,0.4857,4257.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4257.6364,0.0000,0.0000,0.0000,14475.9636,14475.9636,8.0735,0.7762,382.7000,0.0000,382.7000,0.0099,103.4324,3.7000,1.0000,0.0000,0.0000,0.0000,103.4324,0.0000,0.0000,0.0000,279.2676,279.2676,8.0473,20.0881,0.0000,9043.3000,-9043.3000,0.2345,0.0000,0.0000,0.0000,1845.5714,4.9000,1.0000,1845.5714,0.0000,0.0000,10888.8714,0.0000,-10888.8714,9.0669,1.7696,870.1000,0.0000,870.1000,0.0226,235.1622,3.7000,1.0000,0.0000,0.0000,0.0000,235.1622,0.0000,0.0000,0.0000,634.9378,634.9378,9.0075,9.5439,9.2757,0.3819,5728.9073,2.7688,499.1669,4.9917,2.7688,0.0000,0.7717,9.5439,7.1695,8.3567,-3.1697,-25357.2589,2.7688,974.6413,9.7464,2.7688,0.0000,2.7135,7.1695,7.2901,7.2298,0.1841,1288.5037,2.7688,1171.5762,11.7158,2.7688,0.0000,3.5427,2.7688,3.8602,1.8459,0.0000,7.0280,10.8882,-1159.9000,-18339.8479,-18339.8479
4373.0000,7.2529,18.3813,3705.4000,26175.0000,-22469.6000,0.6786,842.1364,4.4000,1.0000,5816.6667,4.5000,1.0000,6658.8030,0.0000,0.0000,31991.6667,2863.2636,-29128.4030,9.9951,2.6978,13443.5000,0.0000,13443.5000,0.3485,3633.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3633.3784,0.0000,0.0000,0.0000,9810.1216,9810.1216,9.0716,1.3443,16291.0000,0.0000,16291.0000,0.4224,3702.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3702.5000,0.0000,0.0000,0.0000,12588.5000,12588.5000,7.8865,0.5892,498.3000,0.0000,498.3000,0.0129,134.6757,3.7000,1.0000,0.0000,0.0000,0.0000,134.6757,0.0000,0.0000,0.0000,363.6243,363.6243,7.8523,19.8931,0.0000,9847.8000,-9847.8000,0.2553,0.0000,0.0000,0.0000,2009.7551,4.9000,1.0000,2009.7551,0.0000,0.0000,11857.5551,0.0000,-11857.5551,8.9685,1.6712,4561.6000,0.0000,4561.6000,0.1183,1232.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1232.8649,0.0000,0.0000,0.0000,3328.7351,3328.7351,8.6551,9.6264,9.1408,0.6878,10317.5777,2.7541,499.4551,4.9946,2.7541,0.0000,0.7595,9.6264,7.1589,8.3927,-3.2764,-26211.1797,2.7541,967.9091,9.6791,2.7541,0.0000,2.6705,7.1589,7.2529,7.2059,0.1427,998.6249,2.7541,1166.6037,11.6660,2.7541,0.0000,3.4865,2.7541,3.8046,1.8361,0.0000,6.9164,10.7210,2477.0000,-14894.9771,-14894.9771
4374.0000,7.1353,18.4075,4760.2000,38717.5000,-33957.3000,1.0038,1081.8636,4.4000,1.0000,8603.8889,4.5000,1.0000,9685.7525,0.0000,0.0000,47321.3889,3678.3364,-43643.0525,10.1046,2.8073,13443.6000,0.0000,13443.6000,0.3486,3633.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3633.4054,0.0000,0.0000,0.0000,9810.1946,9810.1946,9.4372,1.7099,18379.3000,0.0000,18379.3000,0.4765,4177.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4177.1136,0.0000,0.0000,0.0000,14202.1864,14202.1864,8.4709,1.1736,385.3000,0.0000,385.3000,0.0100,104.1351,3.7000,1.0000,0.0000,0.0000,0.0000,104.1351,0.0000,0.0000,0.0000,281.1649,281.1649,8.4518,20.4926,0.0000,11746.1000,-11746.1000,0.3045,0.0000,0.0000,0.0000,2397.1633,4.9000,1.0000,2397.1633,0.0000,0.0000,14143.2633,0.0000,-14143.2633,9.4140,2.1167,15315.4000,0.0000,15315.4000,0.3971,4139.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4139.2973,0.0000,0.0000,0.0000,11176.1027,11176.1027,8.6537,9.4404,9.0470,0.7709,11562.9696,3.8108,693.9290,6.9393,3.8108,0.0000,2.0119,9.4404,7.4680,8.4542,-3.6238,-28990.3814,3.8108,1335.6130,13.3561,3.8108,0.0000,7.0742,7.4680,7.1353,7.3016,-0.6985,-4889.2554,3.8108,1607.2197,16.0722,3.8108,0.0000,9.2359,3.8108,9.2174,2.5405,0.0000,18.3220,27.5394,1820.2000,-22316.6673,-22316.6673
4375.0000,7.1012,18.6310,4047.0000,45165.7000,-41118.7000,1.1710,919.7727,4.4000,1.0000,10036.8222,4.5000,1.0000,10956.5949,0.0000,0.0000,55202.5222,3127.2273,-52075.2949,10.5212,3.2239,13443.2000,0.0000,13443.2000,0.3485,3633.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3633.2973,0.0000,0.0000,0.0000,9809.9027,9809.9027,9.8770,2.1497,13499.6000,0.0000,13499.6000,0.3500,3068.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3068.0909,0.0000,0.0000,0.0000,10431.5091,10431.5091,9.1919,1.8946,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0000,0.0000,0.0000,270.1459,270.1459,9.1741,21.2149,0.0000,12752.4000,-12752.4000,0.3306,0.0000,0.0000,0.0000,2602.5306,4.9000,1.0000,2602.5306,0.0000,0.0000,15354.9306,0.0000,-15354.9306,10.1826,2.8853,16278.5000,0.0000,16278.5000,0.4221,4399.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4399.5946,0.0000,0.0000,0.0000,11878.9054,11878.9054,9.4024,8.9094,9.1559,-0.5005,-7506.8337,3.9477,715.4464,7.1545,3.9477,0.0000,2.2367,8.9094,7.6770,8.2932,-2.3456,-18764.6200,3.9477,1393.5493,13.9355,3.9477,0.0000,7.8649,7.6770,7.1012,7.3891,-1.2526,-8768.3087,3.9477,1658.4359,16.5844,3.9477,0.0000,10.2682,3.9477,10.1509,2.6318,0.0000,20.3698,30.5207,-10279.6000,-35039.7624,-35039.7624
4376.0000,7.1381,18.9676,2760.0000,54306.6000,-51546.6000,1.4080,627.2727,4.4000,1.0000,12068.1333,4.5000,1.0000,12695.4061,0.0000,0.0000,66374.7333,2132.7273,-64242.0061,10.9139,3.6166,17822.9000,0.0000,17822.9000,0.4621,4817.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4817.0000,0.0000,0.0000,0.0000,13005.9000,13005.9000,10.1495,2.4222,12826.2000,0.0000,12826.2000,0.3325,2915.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2915.0455,0.0000,0.0000,0.0000,9911.1545,9911.1545,9.5670,2.2697,380.6000,0.0000,380.6000,0.0099,102.8649,3.7000,1.0000,0.0000,0.0000,0.0000,102.8649,0.0000,0.0000,0.0000,277.7351,277.7351,9.5507,21.5915,0.0000,12455.1000,-12455.1000,0.3229,0.0000,0.0000,0.0000,2541.8571,4.9000,1.0000,2541.8571,0.0000,0.0000,14996.9571,0.0000,-14996.9571,10.4321,3.1348,15636.4000,0.0000,15636.4000,0.4054,4226.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4226.0541,0.0000,0.0000,0.0000,11410.3459,11410.3459,9.7615,8.7144,9.2379,-1.1877,-17815.6806,4.4112,796.5787,7.9658,4.4112,0.0000,3.1207,8.7144,7.7310,8.2227,-2.0914,-16731.2768,4.4112,1562.0597,15.6206,4.4112,0.0000,10.9731,7.7310,7.1381,7.4346,-1.4410,-10086.8702,4.4112,1849.3574,18.4936,4.4112,0.0000,14.3262,4.4112,13.7509,2.9408,0.0000,28.4200,42.1709,-17335.6000,-44633.8276,-44633.8276
4377.0000,7.1551,19.1331,2017.7000,63852.8000,-61835.1000,1.6555,458.5682,4.4000,1.0000,14189.5111,4.5000,1.0000,14648.0793,0.0000,0.0000,78042.3111,1559.1318,-76483.1793,11.4157,4.1184,22243.8000,0.0000,22243.8000,0.5767,6011.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6011.8378,0.0000,0.0000,0.0000,16231.9622,16231.9622,10.5115,2.7842,5894.9000,0.0000,5894.9000,0.1528,1339.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1339.7500,0.0000,0.0000,0.0000,4555.1500,4555.1500,10.2577,2.9604,371.8000,0.0000,371.8000,0.0096,100.4865,3.7000,1.0000,0.0000,0.0000,0.0000,100.4865,0.0000,0.0000,0.0000,271.3135,271.3135,10.2426,22.2834,0.0000,13600.7000,-13600.7000,0.3526,0.0000,0.0000,0.0000,2775.6531,4.9000,1.0000,2775.6531,0.0000,0.0000,16376.3531,0.0000,-16376.3531,11.1549,3.8576,13710.4000,0.0000,13710.4000,0.3555,3705.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3705.5135,0.0000,0.0000,0.0000,10004.8865,10004.8865,10.5975,8.3097,9.4536,-2.7379,-41069.0401,4.6542,832.5583,8.3256,4.6542,0.0000,3.6652,8.3097,7.8062,8.0579,-1.1299,-9038.9578,4.6542,1660.2288,16.6023,4.6542,0.0000,12.8876,7.8062,7.1551,7.4806,-1.6697,-11688.2223,4.6542,1947.1580,19.4716,4.6542,0.0000,16.8259,4.6542,15.9242,3.1028,0.0000,33.3787,49.3029,-33214.9000,-61796.2202,-61796.2202
4378.0000,7.1860,19.2496,1412.6000,68817.7000,-67405.1000,1.7842,321.0455,4.4000,1.0000,15292.8222,4.5000,1.0000,15613.8677,0.0000,0.0000,84110.5222,1091.5545,-83018.9677,11.6240,4.3267,26643.0000,0.0000,26643.0000,0.6908,7200.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7200.8108,0.0000,0.0000,0.0000,19442.1892,19442.1892,10.5847,2.8574,738.9000,0.0000,738.9000,0.0192,167.9318,4.4000,1.0000,0.0000,0.0000,0.0000,167.9318,0.0000,0.0000,0.0000,570.9682,570.9682,10.5542,3.2569,379.2000,0.0000,379.2000,0.0098,102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,102.4865,0.0000,0.0000,0.0000,276.7135,276.7135,10.5394,22.5802,0.0000,15704.8000,-15704.8000,0.4072,0.0000,0.0000,0.0000,3205.0612,4.9000,1.0000,3205.0612,0.0000,0.0000,18909.8612,0.0000,-18909.8612,11.5502,4.2529,12426.3000,0.0000,12426.3000,0.3222,3358.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3358.4595,0.0000,0.0000,0.0000,9067.8405,9067.8405,11.0655,8.1669,9.6162,-3.6148,-54222.2434,4.8500,861.4629,8.6146,4.8500,0.0000,4.1476,8.1669,7.7778,7.9723,-0.9099,-7279.2726,4.8500,1736.7115,17.3671,4.8500,0.0000,14.5839,7.7778,7.1860,7.4819,-1.5814,-11069.6015,4.8500,2028.9702,20.2897,4.8500,0.0000,19.0404,4.8500,17.8271,3.2333,0.0000,37.7718,55.5989,-42922.5000,-72571.1175,-72571.1175
4379.0000,7.1969,19.2948,1144.5000,71117.7000,-69973.2000,1.8439,260.1136,4.4000,1.0000,15803.9333,4.5000,1.0000,16064.0470,0.0000,0.0000,86921.6333,884.3864,-86037.2470,11.7330,4.4357,26636.6000,0.0000,26636.6000,0.6906,7199.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7199.0811,0.0000,0.0000,0.0000,19437.5189,19437.5189,10.7082,10.7082,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.7082,3.4109,458.6000,0.0000,458.6000,0.0119,123.9459,3.7000,1.0000,0.0000,0.0000,0.0000,123.9459,0.0000,0.0000,0.0000,334.6541,334.6541,10.6906,22.7314,0.0000,18215.9000,-18215.9000,0.4723,0.0000,0.0000,0.0000,3717.5306,4.9000,1.0000,3717.5306,0.0000,0.0000,21933.4306,0.0000,-21933.4306,11.8470,4.5497,10018.8000,0.0000,10018.8000,0.2598,2707.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2707.7838,0.0000,0.0000,0.0000,7311.0162,7311.0162,11.4615,8.0519,9.7567,-4.3114,-64671.3802,4.9176,868.1472,8.6815,4.9176,0.0000,4.3234,8.0519,7.7505,7.9012,-0.7145,-5716.2718,4.9176,1766.5243,17.6652,4.9176,0.0000,15.2020,7.7505,7.1969,7.4737,-1.5000,-10499.8364,4.9176,2058.0033,20.5800,4.9176,0.0000,19.8475,4.9176,18.5159,3.2784,0.0000,39.3729,57.8888,-51075.1000,-80887.4884,-80887.4884
4380.0000,7.2007,19.3276,868.1000,70362.3000,-69494.2000,1.8243,197.2955,4.4000,1.0000,15636.0667,4.5000,1.0000,15833.3621,0.0000,0.0000,85998.3667,670.8045,-85327.5621,11.6969,4.3996,26637.2000,0.0000,26637.2000,0.6906,7199.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7199.2432,0.0000,0.0000,0.0000,19437.9568,19437.9568,10.6726,10.6726,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.6726,3.3753,466.7000,0.0000,466.7000,0.0121,126.1351,3.7000,1.0000,0.0000,0.0000,0.0000,126.1351,0.0000,0.0000,0.0000,340.5649,340.5649,10.6547,22.6955,0.0000,20318.3000,-20318.3000,0.5268,0.0000,0.0000,0.0000,4146.5918,4.9000,1.0000,4146.5918,0.0000,0.0000,24464.8918,0.0000,-24464.8918,11.9438,4.6465,8734.7000,0.0000,8734.7000,0.2265,2360.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2360.7297,0.0000,0.0000,0.0000,6373.9703,6373.9703,11.6079,8.0460,9.8269,-4.5066,-67598.8169,4.9204,865.9936,8.6599,4.9204,0.0000,4.3307,8.0460,7.7041,7.8750,-0.8111,-6488.5204,4.9204,1769.5953,17.6960,4.9204,0.0000,15.2279,7.7041,7.2007,7.4524,-1.3647,-9552.6248,4.9204,2061.1468,20.6115,4.9204,0.0000,19.8812,4.9204,18.5447,3.2802,0.0000,39.4398,57.9845,-53973.9000,-83639.9621,-83639.9621
4381.0000,7.2016,19.3592,614.6000,73457.5000,-72842.9000,1.9045,139.6818,4.4000,1.0000,16323.8889,4.5000,1.0000,16463.5707,0.0000,0.0000,89781.3889,474.9182,-89306.4707,11.7602,4.4629,26638.3000,0.0000,26638.3000,0.6906,7199.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7199.5405,0.0000,0.0000,0.0000,19438.7595,19438.7595,10.7680,10.7680,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.7680,3.4707,587.3000,0.0000,587.3000,0.0152,158.7297,3.7000,1.0000,0.0000,0.0000,0.0000,158.7297,0.0000,0.0000,0.0000,428.5703,428.5703,10.7461,22.7869,0.0000,22149.4000,-22149.4000,0.5743,0.0000,0.0000,0.0000,4520.2857,4.9000,1.0000,4520.2857,0.0000,0.0000,26669.6857,0.0000,-26669.6857,12.1075,4.8102,7771.7000,0.0000,7771.7000,0.2015,2100.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2100.4595,0.0000,0.0000,0.0000,5671.2405,5671.2405,11.8180,8.0194,9.9187,-4.9611,-74415.8815,5.0792,890.4057,8.9041,5.0792,0.0000,4.7639,8.0194,7.6805,7.8500,-0.8300,-6639.9472,5.0792,1828.7807,18.2878,5.0792,0.0000,16.7510,7.6805,7.2016,7.4410,-1.3403,-9381.7575,5.0792,2128.7830,21.2878,5.0792,0.0000,21.8698,5.0792,20.2321,3.3862,0.0000,43.3847,63.6168,-59995.0000,-90437.5862,-90437.5862
4382.0000,7.1986,19.3685,510.7000,75314.3000,-74803.6000,1.9527,116.0682,4.4000,1.0000,16736.5111,4.5000,1.0000,16852.5793,0.0000,0.0000,92050.8111,394.6318,-91656.1793,11.8146,4.5173,26639.7000,0.0000,26639.7000,0.6907,7199.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7199.9189,0.0000,0.0000,0.0000,19439.7811,19439.7811,10.8356,10.8356,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.8356,3.5383,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0000,0.0000,0.0000,343.9216,343.9216,10.8183,22.8591,0.0000,23140.4000,-23140.4000,0.6000,0.0000,0.0000,0.0000,4722.5306,4.9000,1.0000,4722.5306,0.0000,0.0000,27862.9306,0.0000,-27862.9306,12.2215,4.9242,6808.7000,0.0000,6808.7000,0.1765,1840.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1840.1892,0.0000,0.0000,0.0000,4968.5108,4968.5108,11.9713,8.0067,9.9890,-5.2481,-78721.4531,5.1481,899.7309,8.9973,5.1481,0.0000,4.9602,8.0067,7.6566,7.8317,-0.8689,-6951.5035,5.1481,1855.0862,18.5509,5.1481,0.0000,17.4414,7.6566,7.1986,7.4276,-1.2991,-9093.9398,5.1481,2158.9413,21.5894,5.1481,0.0000,22.7712,5.1481,20.9927,3.4321,0.0000,45.1728,66.1656,-64024.3000,-94766.8964,-94766.8964
4383.0000,7.1978,19.3700,491.7000,76028.4000,-75536.7000,1.9712,111.7500,4.4000,1.0000,16895.2000,4.5000,1.0000,17006.9500,0.0000,0.0000,92923.6000,379.9500,-92543.6500,11.7295,4.4322,26638.4000,0.0000,26638.4000,0.6907,7199.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7199.5676,0.0000,0.0000,0.0000,19438.8324,19438.8324,10.7776,10.7776,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.7776,3.4803,371.1000,0.0000,371.1000,0.0096,100.2973,3.7000,1.0000,0.0000,0.0000,0.0000,100.2973,0.0000,0.0000,0.0000,270.8027,270.8027,10.7643,22.8052,0.0000,25331.5000,-25331.5000,0.6568,0.0000,0.0000,0.0000,5169.6939,4.9000,1.0000,5169.6939,0.0000,0.0000,30501.1939,0.0000,-30501.1939,12.2580,4.9607,7771.7000,0.0000,7771.7000,0.2015,2100.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2100.4595,0.0000,0.0000,0.0000,5671.2405,5671.2405,11.9802,8.0703,10.0253,-5.3231,-79846.0419,5.2946,923.8829,9.2388,5.2946,0.0000,5.3958,8.0703,7.6261,7.8482,-1.1338,-9070.5173,5.2946,1906.4619,19.0646,5.2946,0.0000,18.9731,7.6261,7.1978,7.4119,-1.2496,-8747.4091,5.2946,2221.9463,22.2195,5.2946,0.0000,24.7709,5.2946,22.6715,3.5297,0.0000,49.1398,71.8113,-66087.0000,-97663.9682,-97663.9682
4384.0000,7.1964,19.3701,491.5000,78281.8000,-77790.3000,2.0296,111.7045,4.4000,1.0000,17395.9556,4.5000,1.0000,17507.6601,0.0000,0.0000,95677.7556,379.7955,-95297.9601,11.6690,4.3717,26637.0000,0.0000,26637.0000,0.6906,7199.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7199.1892,0.0000,0.0000,0.0000,19437.8108,19437.8108,10.7567,22.7975,0.0000,412.6000,-412.6000,0.0107,0.0000,0.0000,0.0000,84.2041,4.9000,1.0000,84.2041,0.0000,0.0000,496.8041,0.0000,-496.8041,10.7800,3.4827,381.9000,0.0000,381.9000,0.0099,103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,103.2162,0.0000,0.0000,0.0000,278.6838,278.6838,10.7669,22.8077,0.0000,27279.7000,-27279.7000,0.7073,0.0000,0.0000,0.0000,5567.2857,4.9000,1.0000,5567.2857,0.0000,0.0000,32846.9857,0.0000,-32846.9857,12.3085,5.0112,9055.8000,0.0000,9055.8000,0.2348,2447.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2447.5135,0.0000,0.0000,0.0000,6608.2865,6608.2865,11.9984,8.1328,10.0656,-5.4910,-82364.3979,5.5243,962.2942,9.6229,5.5243,0.0000,6.1292,8.1328,7.6129,7.8728,-1.3849,-11079.1108,5.5243,1986.9966,19.8700,5.5243,0.0000,21.5517,7.6129,7.1964,7.4046,-1.2676,-8873.4601,5.5243,2319.1282,23.1913,5.5243,0.0000,28.1375,5.5243,25.4735,3.6829,0.0000,55.8185,81.2919,-69407.9000,-102316.9688,-102316.9688
4385.0000,7.1718,19.0303,2953.7000,62752.9000,-59799.2000,1.6270,671.2955,4.4000,1.0000,13945.0889,4.5000,1.0000,14616.3843,0.0000,0.0000,76697.9889,2282.4045,-74415.5843,11.0808,3.7835,22241.9000,0.0000,22241.9000,0.5767,6011.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6011.3243,0.0000,0.0000,0.0000,16230.5757,16230.5757,10.2282,22.2690,0.0000,795.1000,-795.1000,0.0206,0.0000,0.0000,0.0000,162.2653,4.9000,1.0000,162.2653,0.0000,0.0000,957.3653,0.0000,-957.3653,10.2785,2.9812,371.5000,0.0000,371.5000,0.0096,100.4054,3.7000,1.0000,0.0000,0.0000,0.0000,100.4054,0.0000,0.0000,0.0000,271.0946,271.0946,10.2642,22.3050,0.0000,28807.5000,-28807.5000,0.7469,0.0000,0.0000,0.0000,5879.0816,4.9000,1.0000,5879.0816,0.0000,0.0000,34686.5816,0.0000,-34686.5816,12.0863,4.7890,11944.8000,0.0000,11944.8000,0.3097,3228.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3228.3243,0.0000,0.0000,0.0000,8716.4757,8716.4757,11.6284,8.2101,9.9193,-4.3383,-65073.8496,4.9357,865.2236,8.6522,4.9357,0.0000,4.3713,8.2101,7.5669,7.8885,-1.5308,-12246.2564,4.9357,1774.0414,17.7404,4.9357,0.0000,15.3708,7.5669,7.1718,7.3693,-1.0745,-7521.2794,4.9357,2075.3322,20.7533,4.9357,0.0000,20.0678,4.9357,18.7036,3.2905,0.0000,39.8099,58.5134,-54843.6000,-84841.3853,-84841.3853
4386.0000,7.1231,19.0686,1906.1000,53216.9000,-51310.8000,1.3797,433.2045,4.4000,1.0000,11825.9778,4.5000,1.0000,12259.1823,0.0000,0.0000,65042.8778,1472.8955,-63569.9823,10.9542,3.6569,13443.5000,0.0000,13443.5000,0.3485,3633.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3633.3784,0.0000,0.0000,0.0000,9810.1216,9810.1216,10.3630,22.4038,0.0000,818.0000,-818.0000,0.0212,0.0000,0.0000,0.0000,166.9388,4.9000,1.0000,166.9388,0.0000,0.0000,984.9388,0.0000,-984.9388,10.4224,3.1251,379.5000,0.0000,379.5000,0.0098,102.5676,3.7000,1.0000,0.0000,0.0000,0.0000,102.5676,0.0000,0.0000,0.0000,276.9324,276.9324,10.4057,22.4465,0.0000,28731.1000,-28731.1000,0.7449,0.0000,0.0000,0.0000,5863.4898,4.9000,1.0000,5863.4898,0.0000,0.0000,34594.5898,0.0000,-34594.5898,12.4906,5.1933,14031.4000,0.0000,14031.4000,0.3638,3792.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3792.2703,0.0000,0.0000,0.0000,10239.1297,10239.1297,11.8735,7.9138,9.8936,-4.3802,-65703.1469,4.3021,754.9835,7.5498,4.3021,0.0000,2.8946,7.9138,7.6054,7.7596,-0.6398,-5118.0399,4.3021,1555.2437,15.5524,4.3021,0.0000,10.1783,7.6054,7.1231,7.3642,-1.1432,-8002.1403,4.3021,1809.3139,18.0931,4.3021,0.0000,13.2886,4.3021,12.8397,2.8680,0.0000,26.3615,39.2012,-53005.5000,-78823.3271,-78823.3271
4387.0000,7.1134,18.9318,2544.1000,48677.8000,-46133.7000,1.2621,578.2045,4.4000,1.0000,10817.2889,4.5000,1.0000,11395.4934,0.0000,0.0000,59495.0889,1965.8955,-57529.1934,10.8566,3.5593,13443.7000,0.0000,13443.7000,0.3486,3633.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3633.4324,0.0000,0.0000,0.0000,9810.2676,9810.2676,10.2183,10.2183,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.2183,2.9210,372.8000,0.0000,372.8000,0.0097,100.7568,3.7000,1.0000,0.0000,0.0000,0.0000,100.7568,0.0000,0.0000,0.0000,272.0432,272.0432,10.2006,22.2414,0.0000,26575.2000,-26575.2000,0.6890,0.0000,0.0000,0.0000,5423.5102,4.9000,1.0000,5423.5102,0.0000,0.0000,31998.7102,0.0000,-31998.7102,12.2827,4.9854,13389.4000,0.0000,13389.4000,0.3471,3618.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3618.7568,0.0000,0.0000,0.0000,9770.6432,9770.6432,11.6469,7.9426,9.7948,-3.7954,-56931.1246,3.9847,702.2868,7.0229,3.9847,0.0000,2.3001,7.9426,7.5383,7.7405,-0.7767,-6213.3972,3.9847,1441.7350,14.4174,3.9847,0.0000,8.0876,7.5383,7.1134,7.3259,-0.9329,-6530.4279,3.9847,1678.7292,16.7873,3.9847,0.0000,10.5590,3.9847,10.4124,2.6564,0.0000,20.9466,31.3591,-45503.0000,-69674.9496,-69674.9496
4388.0000,7.1298,17.7659,6342.8000,30900.7000,-24557.9000,0.8012,1441.5455,4.4000,1.0000,6866.8222,4.5000,1.0000,8308.3677,0.0000,0.0000,37767.5222,4901.2545,-32866.2677,9.8155,2.5182,13440.4000,0.0000,13440.4000,0.3485,3632.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3632.5405,0.0000,0.0000,0.0000,9807.8595,9807.8595,9.0140,9.0140,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.0140,1.7167,371.4000,0.0000,371.4000,0.0096,100.3784,3.7000,1.0000,0.0000,0.0000,0.0000,100.3784,0.0000,0.0000,0.0000,271.0216,271.0216,8.9919,21.0327,0.0000,24605.5000,-24605.5000,0.6379,0.0000,0.0000,0.0000,5021.5306,4.9000,1.0000,5021.5306,0.0000,0.0000,29627.0306,0.0000,-29627.0306,11.4129,4.1156,12265.8000,0.0000,12265.8000,0.3180,3315.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3315.0811,0.0000,0.0000,0.0000,8950.7189,8950.7189,10.6814,8.3191,9.5003,-1.9273,-28909.5804,3.1728,566.4133,5.6641,3.1728,0.0000,1.1612,8.3191,7.3263,7.8227,-1.5187,-12149.5037,3.1728,1143.7707,11.4377,3.1728,0.0000,4.0830,7.3263,7.1298,7.2280,-0.3435,-2404.6142,3.1728,1342.6248,13.4262,3.1728,0.0000,5.3307,3.1728,5.5922,2.1152,0.0000,10.5749,16.1671,-23085.8000,-43463.6983,-43463.6983
4389.0000,7.0481,18.1932,4080.8000,29275.2000,-25194.4000,0.7590,927.4545,4.4000,1.0000,6505.6000,4.5000,1.0000,7433.0545,0.0000,0.0000,35780.8000,3153.3455,-32627.4545,9.9131,2.6159,13437.0000,0.0000,13437.0000,0.3484,3631.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3631.6216,0.0000,0.0000,0.0000,9805.3784,9805.3784,9.0521,9.0521,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.0521,1.7548,507.7000,0.0000,507.7000,0.0132,137.2162,3.7000,1.0000,0.0000,0.0000,0.0000,137.2162,0.0000,0.0000,0.0000,370.4838,370.4838,9.0196,21.0604,0.0000,22681.6000,-22681.6000,0.5881,0.0000,0.0000,0.0000,4628.8980,4.9000,1.0000,4628.8980,0.0000,0.0000,27310.4980,0.0000,-27310.4980,11.4178,4.1205,10018.8000,0.0000,10018.8000,0.2598,2707.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2707.7838,0.0000,0.0000,0.0000,7311.0162,7311.0162,10.7758,8.0844,9.4301,-2.0433,-30649.2831,2.9526,528.7097,5.2871,2.9526,0.0000,0.9358,8.0844,7.4157,7.7500,-0.9520,-7615.7906,2.9526,1067.8420,10.6784,2.9526,0.0000,3.2904,7.4157,7.0481,7.2319,-0.5980,-4186.0005,2.9526,1249.2035,12.4920,2.9526,0.0000,4.2958,2.9526,4.5974,1.9684,0.0000,8.5220,13.1193,-23912.5000,-42451.0741,-42451.0741
4390.0000,7.0861,17.6120,5018.1000,22859.1000,-17841.0000,0.5927,1140.4773,4.4000,1.0000,5079.8000,4.5000,1.0000,6220.2773,0.0000,0.0000,27938.9000,3877.6227,-24061.2773,9.5520,2.2548,13437.1000,0.0000,13437.1000,0.3484,3631.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3631.6486,0.0000,0.0000,0.0000,9805.4514,9805.4514,8.5471,8.5471,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.5471,1.2498,376.2000,0.0000,376.2000,0.0098,101.6757,3.7000,1.0000,0.0000,0.0000,0.0000,101.6757,0.0000,0.0000,0.0000,274.5243,274.5243,8.5190,20.5598,0.0000,19642.1000,-19642.1000,0.5093,0.0000,0.0000,0.0000,4008.5918,4.9000,1.0000,4008.5918,0.0000,0.0000,23650.6918,0.0000,-23650.6918,10.9429,3.6456,8734.7000,0.0000,8734.7000,0.2265,2360.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2360.7297,0.0000,0.0000,0.0000,6373.9703,6373.9703,10.2422,8.3058,9.2740,-1.2905,-19357.0535,2.5298,467.2658,4.6727,2.5917,0.0619,0.6329,8.3058,7.2482,7.7770,-1.2899,-10319.0556,2.5298,913.8314,9.1383,2.5298,0.0000,2.0696,7.2482,7.0861,7.1672,-0.2260,-1581.9140,2.5298,1073.4675,10.7347,2.5298,0.0000,2.7021,2.5298,3.0204,1.6865,0.0000,5.4046,8.4250,-14935.1000,-31258.0232,-31258.0232
4391.0000,7.1014,16.9775,6079.2000,20022.9000,-13943.7000,0.5191,1381.6364,4.4000,1.0000,4449.5333,4.5000,1.0000,5831.1697,0.0000,0.0000,24472.4333,4697.5636,-19774.8697,9.4696,2.1723,13437.3000,0.0000,13437.3000,0.3484,3631.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3631.7027,0.0000,0.0000,0.0000,9805.5973,9805.5973,8.2953,0.5680,432.6000,0.0000,432.6000,0.0112,98.3182,4.4000,1.0000,0.0000,0.0000,0.0000,98.3182,0.0000,0.0000,0.0000,334.2818,334.2818,8.2553,0.9580,377.3000,0.0000,377.3000,0.0098,101.9730,3.7000,1.0000,0.0000,0.0000,0.0000,101.9730,0.0000,0.0000,0.0000,275.3270,275.3270,8.2223,20.2631,0.0000,16513.3000,-16513.3000,0.4281,0.0000,0.0000,0.0000,3370.0612,4.9000,1.0000,3370.0612,0.0000,0.0000,19883.3612,0.0000,-19883.3612,10.6036,3.3063,4882.6000,0.0000,4882.6000,0.1266,1319.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1319.6216,0.0000,0.0000,0.0000,3562.9784,3562.9784,9.8906,8.4384,9.1645,-0.9677,-14516.0357,2.1649,469.5134,4.6951,2.5917,0.4268,0.6329,8.4384,7.1305,7.7844,-1.3651,-10920.9717,2.1649,781.7528,7.8175,2.1649,0.0000,1.2970,7.1305,7.1014,7.1159,-0.0347,-243.0390,2.1649,920.7561,9.2076,2.1649,0.0000,1.6933,2.1649,1.9797,1.4432,0.0000,3.6232,5.6029,-11327.2000,-25680.0464,-25680.0464
4392.0000,7.1095,16.7163,6244.6000,18449.3000,-12204.7000,0.4783,1419.2273,4.4000,1.0000,4099.8444,4.5000,1.0000,5519.0717,0.0000,0.0000,22549.1444,4825.3727,-17723.7717,9.4999,2.2026,13437.5000,0.0000,13437.5000,0.3484,3631.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3631.7568,0.0000,0.0000,0.0000,9805.7432,9805.7432,8.1774,0.4502,1869.9000,0.0000,1869.9000,0.0485,424.9773,4.4000,1.0000,0.0000,0.0000,0.0000,424.9773,0.0000,0.0000,0.0000,1444.9227,1444.9227,7.9826,0.6853,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,7.9420,19.9828,0.0000,13750.5000,-13750.5000,0.3565,0.0000,0.0000,0.0000,2806.2245,4.9000,1.0000,2806.2245,0.0000,0.0000,16556.7245,0.0000,-16556.7245,10.1750,2.8777,1512.0000,0.0000,1512.0000,0.0392,408.6486,3.7000,1.0000,0.0000,0.0000,0.0000,408.6486,0.0000,0.0000,0.0000,1103.3514,1103.3514,9.6365,8.5172,9.0769,-0.7459,-11188.3457,1.9224,471.3215,4.7132,2.5917,0.6693,0.6329,8.5172,7.0454,7.7813,-1.3642,-10913.3196,1.9224,694.2879,6.9429,1.9224,0.0000,0.9082,7.0454,7.1095,7.0775,0.0680,475.6891,1.9224,819.0509,8.1905,1.9224,0.0000,1.1857,1.9224,1.4354,1.2816,0.0000,2.7267,4.1621,-8724.0000,-21625.9762,-21625.9762
4393.0000,7.1534,16.2598,6923.0000,17168.9000,-10245.9000,0.4451,1573.4091,4.4000,1.0000,3815.3111,4.5000,1.0000,5388.7202,0.0000,0.0000,20984.2111,5349.5909,-15634.6202,9.3054,2.0081,13413.9000,0.0000,13413.9000,0.3478,3625.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3625.3784,0.0000,0.0000,0.0000,9788.5216,9788.5216,7.9581,0.2308,4409.4000,0.0000,4409.4000,0.1143,1002.1364,4.4000,1.0000,0.0000,0.0000,0.0000,1002.1364,0.0000,0.0000,0.0000,3407.2636,3407.2636,7.4891,0.1918,425.6000,0.0000,425.6000,0.0110,115.0270,3.7000,1.0000,0.0000,0.0000,0.0000,115.0270,0.0000,0.0000,0.0000,310.5730,310.5730,7.4464,19.4872,0.0000,12148.7000,-12148.7000,0.3150,0.0000,0.0000,0.0000,2479.3265,4.9000,1.0000,2479.3265,0.0000,0.0000,14628.0265,0.0000,-14628.0265,9.4598,2.1625,869.1000,0.0000,869.1000,0.0225,234.8919,3.7000,1.0000,0.0000,0.0000,0.0000,234.8919,0.0000,0.0000,0.0000,634.2081,634.2081,9.1977,8.7329,8.9653,-0.3098,-4646.7890,1.8837,473.6381,4.7364,2.5917,0.7080,0.6329,8.7329,6.9052,7.8191,-1.6598,-13278.4919,1.8837,679.1572,6.7916,1.8837,0.0000,0.8544,6.9052,7.1534,7.0293,0.2576,1803.2006,1.8837,804.3112,8.0431,1.8837,0.0000,1.1155,1.8837,1.3586,1.2558,0.0000,2.6028,3.9614,-3276.6000,-16122.0804,-16122.0804
4394.0000,7.1706,15.6525,7753.6000,16018.4000,-8264.8000,0.4153,1762.1818,4.4000,1.0000,3559.6444,4.5000,1.0000,5321.8263,0.0000,0.0000,19578.0444,5991.4182,-13586.6263,9.0753,1.7780,13412.6000,0.0000,13412.6000,0.3477,3625.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3625.0270,0.0000,0.0000,0.0000,9787.5730,9787.5730,7.7032,-0.0241,6294.9000,0.0000,6294.9000,0.1632,1430.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1430.6591,0.0000,0.0000,0.0000,4864.2409,4864.2409,7.0213,-0.2760,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0000,0.0000,0.0000,300.9405,300.9405,6.9791,19.0199,0.0000,11028.6000,-11028.6000,0.2859,0.0000,0.0000,0.0000,2250.7347,4.9000,1.0000,2250.7347,0.0000,0.0000,13279.3347,0.0000,-13279.3347,8.8407,1.5434,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,8.8278,8.8946,8.8612,0.0445,667.9164,1.8494,475.8136,4.7581,2.5917,0.7423,0.6329,8.8946,6.8119,7.8533,-1.8571,-14856.5299,1.8494,665.7901,6.6579,1.8494,0.0000,0.8087,6.8119,7.1706,6.9913,0.3655,2558.6881,1.8494,791.0552,7.9106,1.8494,0.0000,1.0558,1.8494,1.2929,1.2330,0.0000,2.4973,3.7902,1214.7000,-11629.9255,-11629.9255
4395.0000,7.1807,14.9563,8599.7000,14944.5000,-6344.8000,0.3875,1954.4773,4.4000,1.0000,3321.0000,4.5000,1.0000,5275.4773,0.0000,0.0000,18265.5000,6645.2227,-11620.2773,8.8269,1.5296,13417.7000,0.0000,13417.7000,0.3479,3626.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3626.4054,0.0000,0.0000,0.0000,9791.2946,9791.2946,7.4398,-0.2875,7657.2000,0.0000,7657.2000,0.1985,1740.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1740.2727,0.0000,0.0000,0.0000,5916.9273,5916.9273,6.6015,-0.6957,425.4000,0.0000,425.4000,0.0110,114.9730,3.7000,1.0000,0.0000,0.0000,0.0000,114.9730,0.0000,0.0000,0.0000,310.4270,310.4270,6.5576,18.5984,0.0000,10226.0000,-10226.0000,0.2651,0.0000,0.0000,0.0000,2086.9388,4.9000,1.0000,2086.9388,0.0000,0.0000,12312.9388,0.0000,-12312.9388,8.3019,1.0046,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,8.4892,9.0357,8.7624,0.3642,5463.1353,1.8301,477.8903,4.7789,2.5917,0.7615,0.6329,9.0357,6.7372,7.8864,-2.0281,-16225.0596,1.8301,657.8669,6.5787,1.8301,0.0000,0.7836,6.7372,7.1807,6.9589,0.4472,3130.6382,1.8301,783.9530,7.8395,1.8301,0.0000,1.0231,1.8301,1.2568,1.2201,0.0000,2.4395,3.6963,5317.7000,-7631.2861,-7631.2861
4396.0000,7.0217,16.2234,8051.7000,20598.7000,-12547.0000,0.5341,1829.9318,4.4000,1.0000,4577.4889,4.5000,1.0000,6407.4207,0.0000,0.0000,25176.1889,6221.7682,-18954.4207,9.3905,2.0932,13418.3000,0.0000,13418.3000,0.3479,3626.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3626.5676,0.0000,0.0000,0.0000,9791.7324,9791.7324,8.1668,0.4395,8154.4000,0.0000,8154.4000,0.2114,1853.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1853.2727,0.0000,0.0000,0.0000,6301.1273,6301.1273,7.3793,0.0820,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0000,0.0000,0.0000,301.2324,301.2324,7.3416,19.3825,0.0000,9891.7000,-9891.7000,0.2565,0.0000,0.0000,0.0000,2018.7143,4.9000,1.0000,2018.7143,0.0000,0.0000,11910.4143,0.0000,-11910.4143,8.8301,1.5328,868.6000,0.0000,868.6000,0.0225,234.7568,3.7000,1.0000,0.0000,0.0000,0.0000,234.7568,0.0000,0.0000,0.0000,633.8432,633.8432,8.7537,8.7650,8.7594,0.0075,112.8775,2.0746,477.9549,4.7795,2.5917,0.5171,0.6329,8.7650,6.9654,7.8652,-1.8000,-14400.3472,2.0746,746.4451,7.4645,2.0746,0.0000,1.1414,6.9654,7.0217,6.9935,0.0644,450.5701,2.0746,887.2679,8.8727,2.0746,0.0000,1.4902,2.0746,1.7640,1.3831,0.0000,3.2645,5.0284,415.4000,-13836.8996,-13836.8996
4397.0000,6.9523,17.8843,4424.3000,26497.1000,-22072.8000,0.6870,1005.5227,4.4000,1.0000,5888.2444,4.5000,1.0000,6893.7672,0.0000,0.0000,32385.3444,3418.7773,-28966.5672,9.8288,2.5315,13418.2000,0.0000,13418.2000,0.3479,3626.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3626.5405,0.0000,0.0000,0.0000,9791.6595,9791.6595,8.8565,1.1292,11612.4000,0.0000,11612.4000,0.3011,2639.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2639.1818,0.0000,0.0000,0.0000,8973.2182,8973.2182,7.9654,0.6681,553.5000,0.0000,553.5000,0.0144,149.5946,3.7000,1.0000,0.0000,0.0000,0.0000,149.5946,0.0000,0.0000,0.0000,403.9054,403.9054,7.9253,19.9661,0.0000,10501.0000,-10501.0000,0.2723,0.0000,0.0000,0.0000,2143.0612,4.9000,1.0000,2143.0612,0.0000,0.0000,12644.0612,0.0000,-12644.0612,9.1809,1.8836,4552.0000,0.0000,4552.0000,0.1180,1230.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1230.2703,0.0000,0.0000,0.0000,3321.7297,3321.7297,8.8510,8.6492,8.7501,-0.1355,-2032.0266,2.6109,481.6894,4.8169,2.6109,0.0000,0.6470,8.6492,7.1145,7.8818,-1.9319,-15455.3127,2.6109,938.7035,9.3870,2.6109,0.0000,2.2751,7.1145,6.9523,7.0334,-0.2333,-1632.7763,2.6109,1114.6107,11.1461,2.6109,0.0000,2.9703,2.6109,3.2906,1.7406,0.0000,5.8925,9.1831,-2437.7000,-19120.1156,-19120.1156
