Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4398.0000,6.9411,18.8966,3175.5000,91998.1000,-88822.6000,2.3852,721.7045,4.4000,1.0000,20444.0222,4.5000,1.0000,21165.7268,0.0000,0.0000,112442.1222,2453.7955,-109988.3268,12.3052,5.0079,13418.5000,0.0000,13418.5000,0.3479,3626.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3626.6216,0.0000,0.0000,0.0000,9791.8784,9791.8784,11.8277,4.1004,3296.9000,0.0000,3296.9000,0.0855,749.2955,4.4000,1.0000,0.0000,0.0000,0.0000,749.2955,0.0000,0.0000,0.0000,2547.6045,2547.6045,11.7034,4.4061,509.8000,0.0000,509.8000,0.0132,137.7838,3.7000,1.0000,0.0000,0.0000,0.0000,137.7838,0.0000,0.0000,0.0000,372.0162,372.0162,11.6853,23.7261,0.0000,12192.0000,-12192.0000,0.3161,0.0000,0.0000,0.0000,2488.1633,4.9000,1.0000,2488.1633,0.0000,0.0000,14680.1633,0.0000,-14680.1633,12.4012,5.1039,15282.0000,0.0000,15282.0000,0.3962,4130.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4130.2703,0.0000,0.0000,0.0000,11151.7297,11151.7297,11.8574,7.3033,9.5803,-6.2252,-93378.5928,5.3162,945.7443,9.4574,5.3162,0.0000,5.4622,7.3033,7.6657,7.4845,0.9289,7430.8827,5.3162,1945.7698,19.4577,5.3162,0.0000,19.2066,7.6657,6.9411,7.3034,-2.1225,-14857.5511,5.3162,2241.9750,22.4197,5.3162,0.0000,25.0757,5.3162,22.9265,3.5441,0.0000,49.7445,72.6710,-68507.4000,-100805.2612,-100805.2612
4399.0000,7.1138,19.3361,0.0000,146740.7000,-146740.7000,3.8045,0.0000,0.0000,0.0000,32609.0444,4.5000,1.0000,32609.0444,0.0000,0.0000,179349.7444,0.0000,-179349.7444,13.0759,5.7786,22779.2000,0.0000,22779.2000,0.5906,6156.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6156.5405,0.0000,0.0000,0.0000,16622.6595,16622.6595,12.5234,4.7961,905.6000,0.0000,905.6000,0.0235,205.8182,4.4000,1.0000,0.0000,0.0000,0.0000,205.8182,0.0000,0.0000,0.0000,699.7818,699.7818,12.5001,5.2028,1026.1000,0.0000,1026.1000,0.0266,277.3243,3.7000,1.0000,0.0000,0.0000,0.0000,277.3243,0.0000,0.0000,0.0000,748.7757,748.7757,12.4752,24.5160,0.0000,12849.9000,-12849.9000,0.3332,0.0000,0.0000,0.0000,2622.4286,4.9000,1.0000,2622.4286,0.0000,0.0000,15472.3286,0.0000,-15472.3286,12.9895,5.6922,16242.9000,0.0000,16242.9000,0.4211,4389.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4389.9730,0.0000,0.0000,0.0000,11852.9270,11852.9270,12.5955,7.8585,10.2270,-9.4998,-142497.0769,7.7992,1349.1339,13.4913,7.7992,0.0000,17.2473,7.8585,7.5258,7.6921,-1.2512,-10009.8324,7.7992,2828.0559,28.2806,7.7992,0.0000,60.6459,7.5258,7.1138,7.3198,-1.7701,-12391.0197,7.7992,3286.7015,32.8670,7.7992,0.0000,79.1781,7.7992,65.7474,5.1995,0.0000,157.0713,222.8187,-118636.8000,-164897.9290,-164897.9290
4400.0000,7.1838,19.4060,0.0000,163185.8000,-163185.8000,4.2309,0.0000,0.0000,0.0000,36263.5111,4.5000,1.0000,36263.5111,0.0000,0.0000,199449.3111,0.0000,-199449.3111,12.8652,5.5679,27792.0000,0.0000,27792.0000,0.7206,7511.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7511.3514,0.0000,0.0000,0.0000,20280.6486,20280.6486,12.2875,24.3283,0.0000,12878.8000,-12878.8000,0.3339,0.0000,0.0000,0.0000,2628.3265,4.9000,1.0000,2628.3265,0.0000,0.0000,15507.1265,0.0000,-15507.1265,12.7293,5.4320,1728.0000,0.0000,1728.0000,0.0448,467.0270,3.7000,1.0000,0.0000,0.0000,0.0000,467.0270,0.0000,0.0000,0.0000,1260.9730,1260.9730,12.6933,24.7342,0.0000,12848.2000,-12848.2000,0.3331,0.0000,0.0000,0.0000,2622.0816,4.9000,1.0000,2622.0816,0.0000,0.0000,15470.2816,0.0000,-15470.2816,13.1340,5.8367,15602.3000,0.0000,15602.3000,0.4045,4216.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4216.8378,0.0000,0.0000,0.0000,11385.4622,11385.4622,12.8097,8.3418,10.5758,-10.4564,-156845.8752,9.1017,1551.0114,15.5101,9.1017,0.0000,27.4115,8.3418,7.6171,7.9795,-3.1803,-25442.0249,9.1017,3258.1401,32.5814,9.1017,0.0000,96.3857,7.6171,7.1838,7.4004,-2.1731,-15211.7354,9.1017,3821.6460,38.2165,9.1017,0.0000,125.8394,9.1017,100.6473,6.0678,0.0000,249.6366,350.2839,-143790.5000,-197499.6355,-197499.6355
4401.0000,7.2499,19.4721,0.0000,174772.6000,-174772.6000,4.5313,0.0000,0.0000,0.0000,38838.3556,4.5000,1.0000,38838.3556,0.0000,0.0000,213610.9556,0.0000,-213610.9556,12.9450,5.6477,31598.1000,0.0000,31598.1000,0.8192,8540.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8540.0270,0.0000,0.0000,0.0000,23058.0730,23058.0730,12.3303,24.3711,0.0000,14234.7000,-14234.7000,0.3691,0.0000,0.0000,0.0000,2905.0408,4.9000,1.0000,2905.0408,0.0000,0.0000,17139.7408,0.0000,-17139.7408,12.7872,5.4899,1869.6000,0.0000,1869.6000,0.0485,505.2973,3.7000,1.0000,0.0000,0.0000,0.0000,505.2973,0.0000,0.0000,0.0000,1364.3027,1364.3027,12.7508,24.7917,0.0000,13896.3000,-13896.3000,0.3603,0.0000,0.0000,0.0000,2835.9796,4.9000,1.0000,2835.9796,0.0000,0.0000,16732.2796,0.0000,-16732.2796,13.1969,5.8996,13680.5000,0.0000,13680.5000,0.3547,3697.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3697.4324,0.0000,0.0000,0.0000,9983.0676,9983.0676,12.9308,8.6337,10.7823,-10.7449,-161173.4756,9.7246,1642.5794,16.4258,9.7246,0.0000,33.4334,8.6337,7.7421,8.1879,-4.1801,-33440.9596,9.7246,3448.8935,34.4889,9.7246,0.0000,117.5600,7.7421,7.2499,7.4960,-2.6376,-18463.0975,9.7246,4065.6379,40.6564,9.7246,0.0000,153.4841,9.7246,120.8262,6.4831,0.0000,304.4775,425.3037,-155755.4000,-213077.5327,-213077.5327
4402.0000,7.3319,19.5541,0.0000,186963.2000,-186963.2000,4.8474,0.0000,0.0000,0.0000,41547.3778,4.5000,1.0000,41547.3778,0.0000,0.0000,228510.5778,0.0000,-228510.5778,12.9905,5.6932,37305.5000,0.0000,37305.5000,0.9672,10082.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10082.5676,0.0000,0.0000,0.0000,27222.9324,27222.9324,12.3164,24.3572,0.0000,14699.8000,-14699.8000,0.3811,0.0000,0.0000,0.0000,2999.9592,4.9000,1.0000,2999.9592,0.0000,0.0000,17699.7592,0.0000,-17699.7592,12.7547,5.4574,1913.7000,0.0000,1913.7000,0.0496,517.2162,3.7000,1.0000,0.0000,0.0000,0.0000,517.2162,0.0000,0.0000,0.0000,1396.4838,1396.4838,12.7201,24.7609,0.0000,15937.3000,-15937.3000,0.4132,0.0000,0.0000,0.0000,3252.5102,4.9000,1.0000,3252.5102,0.0000,0.0000,19189.8102,0.0000,-19189.8102,13.1953,5.8980,12399.4000,0.0000,12399.4000,0.3215,3351.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3351.1892,0.0000,0.0000,0.0000,9048.2108,9048.2108,12.9712,8.8973,10.9343,-10.9679,-164518.2081,10.4700,1757.0533,17.5705,10.4700,0.0000,41.7260,8.8973,7.8850,8.3911,-5.1099,-40879.4831,10.4700,3679.8606,36.7986,10.4700,0.0000,146.7190,7.8850,7.3319,7.6084,-3.1907,-22334.8289,10.4700,4355.1950,43.5520,10.4700,0.0000,191.5535,10.4700,148.1725,6.9800,0.0000,379.9985,528.1710,-165981.7000,-227732.5201,-227732.5201
4403.0000,7.4175,19.6398,0.0000,198867.7000,-198867.7000,5.1560,0.0000,0.0000,0.0000,44192.8222,4.5000,1.0000,44192.8222,0.0000,0.0000,243060.5222,0.0000,-243060.5222,13.0951,5.7978,39202.4000,0.0000,39202.4000,1.0164,10595.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10595.2432,0.0000,0.0000,0.0000,28607.1568,28607.1568,12.4269,24.4677,0.0000,17091.2000,-17091.2000,0.4431,0.0000,0.0000,0.0000,3488.0000,4.9000,1.0000,3488.0000,0.0000,0.0000,20579.2000,0.0000,-20579.2000,12.9076,5.6103,2262.8000,0.0000,2262.8000,0.0587,611.5676,3.7000,1.0000,0.0000,0.0000,0.0000,611.5676,0.0000,0.0000,0.0000,1651.2324,1651.2324,12.8690,24.9098,0.0000,17982.2000,-17982.2000,0.4662,0.0000,0.0000,0.0000,3669.8367,4.9000,1.0000,3669.8367,0.0000,0.0000,21652.0367,0.0000,-21652.0367,13.3748,6.0775,9997.1000,0.0000,9997.1000,0.2592,2701.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2701.9189,0.0000,0.0000,0.0000,7295.1811,7295.1811,13.2044,9.0790,11.1417,-11.7739,-176608.7814,11.0994,1846.3137,18.4631,11.0994,0.0000,49.7127,9.0790,8.0172,8.5481,-5.6822,-45457.7270,11.0994,3874.0249,38.7402,11.0994,0.0000,174.8023,8.0172,7.4175,7.7174,-3.6674,-25671.6803,11.0994,4594.4858,45.9449,11.0994,0.0000,228.2185,11.0994,174.1218,7.3996,0.0000,452.7336,626.8554,-182478.8000,-247738.1887,-247738.1887
4404.0000,7.4825,19.7048,0.0000,209858.2000,-209858.2000,5.4410,0.0000,0.0000,0.0000,46635.1556,4.5000,1.0000,46635.1556,0.0000,0.0000,256493.3556,0.0000,-256493.3556,13.3465,6.0492,33978.0000,0.0000,33978.0000,0.8809,9183.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9183.2432,0.0000,0.0000,0.0000,24794.7568,24794.7568,12.7796,24.8205,0.0000,16009.3000,-16009.3000,0.4151,0.0000,0.0000,0.0000,3267.2041,4.9000,1.0000,3267.2041,0.0000,0.0000,19276.5041,0.0000,-19276.5041,13.2203,5.9230,2701.8000,0.0000,2701.8000,0.0700,730.2162,3.7000,1.0000,0.0000,0.0000,0.0000,730.2162,0.0000,0.0000,0.0000,1971.5838,1971.5838,13.1753,25.2161,0.0000,20341.6000,-20341.6000,0.5274,0.0000,0.0000,0.0000,4151.3469,4.9000,1.0000,4151.3469,0.0000,0.0000,24492.9469,0.0000,-24492.9469,13.7352,6.4379,8715.9000,0.0000,8715.9000,0.2260,2355.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2355.6486,0.0000,0.0000,0.0000,6360.2514,6360.2514,13.5898,9.1893,11.3896,-12.8320,-192480.2962,11.3406,1866.7141,18.6671,11.3406,0.0000,53.0242,9.1893,8.1081,8.6487,-5.9119,-47295.4090,11.3406,3940.6246,39.4062,11.3406,0.0000,186.4463,8.1081,7.4825,7.7953,-3.9086,-27360.5095,11.3406,4677.9379,46.7794,11.3406,0.0000,243.4207,11.3406,184.7864,7.5604,0.0000,482.8912,667.6776,-200813.4000,-267136.2147,-267136.2147
4405.0000,7.5793,19.8015,0.0000,220336.9000,-220336.9000,5.7126,0.0000,0.0000,0.0000,48963.7556,4.5000,1.0000,48963.7556,0.0000,0.0000,269300.6556,0.0000,-269300.6556,13.3359,6.0386,39207.3000,0.0000,39207.3000,1.0165,10596.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10596.5676,0.0000,0.0000,0.0000,28610.7324,28610.7324,12.7243,24.7651,0.0000,19538.3000,-19538.3000,0.5066,0.0000,0.0000,0.0000,3987.4082,4.9000,1.0000,3987.4082,0.0000,0.0000,23525.7082,0.0000,-23525.7082,13.2272,5.9299,2578.7000,0.0000,2578.7000,0.0669,696.9459,3.7000,1.0000,0.0000,0.0000,0.0000,696.9459,0.0000,0.0000,0.0000,1881.7541,1881.7541,13.1870,25.2278,0.0000,22455.7000,-22455.7000,0.5822,0.0000,0.0000,0.0000,4582.7959,4.9000,1.0000,4582.7959,0.0000,0.0000,27038.4959,0.0000,-27038.4959,13.7650,6.4677,7755.0000,0.0000,7755.0000,0.2011,2095.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2095.9459,0.0000,0.0000,0.0000,5659.0541,5659.0541,13.6440,9.4370,11.5405,-13.1205,-196806.7876,12.1288,1983.7619,19.8376,12.1288,0.0000,64.8662,9.4370,8.2524,8.8447,-6.9269,-55415.1723,12.1288,4178.1955,41.7820,12.1288,0.0000,228.0859,8.2524,7.5793,7.9159,-4.4988,-31491.3591,12.1288,4976.1332,49.7613,12.1288,0.0000,297.7846,12.1288,222.5391,8.0859,0.0000,590.7368,813.2758,-212789.9000,-283713.3191,-283713.3191
4406.0000,7.6516,19.8738,0.0000,229241.2000,-229241.2000,5.9435,0.0000,0.0000,0.0000,50942.4889,4.5000,1.0000,50942.4889,0.0000,0.0000,280183.6889,0.0000,-280183.6889,13.5219,6.2246,37310.2000,0.0000,37310.2000,0.9673,10083.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10083.8378,0.0000,0.0000,0.0000,27226.3622,27226.3622,12.9514,24.9923,0.0000,18993.0000,-18993.0000,0.4924,0.0000,0.0000,0.0000,3876.1224,4.9000,1.0000,3876.1224,0.0000,0.0000,22869.1224,0.0000,-22869.1224,13.4306,6.1333,1712.5000,0.0000,1712.5000,0.0444,462.8378,3.7000,1.0000,0.0000,0.0000,0.0000,462.8378,0.0000,0.0000,0.0000,1249.6622,1249.6622,13.4044,25.4452,0.0000,24144.7000,-24144.7000,0.6260,0.0000,0.0000,0.0000,4927.4898,4.9000,1.0000,4927.4898,0.0000,0.0000,29072.1898,0.0000,-29072.1898,14.0135,6.7162,6794.1000,0.0000,6794.1000,0.1761,1836.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1836.2432,0.0000,0.0000,0.0000,4957.8568,4957.8568,13.9096,9.5569,11.7333,-13.8501,-207751.0375,12.3747,2007.6116,20.0761,12.3747,0.0000,68.8927,9.5569,8.3525,8.9547,-7.1862,-57489.3823,12.3747,4242.3220,42.4232,12.3747,0.0000,242.2438,8.3525,7.6516,8.0020,-4.7787,-33450.7002,12.3747,5057.5124,50.5751,12.3747,0.0000,316.2688,12.3747,235.2539,8.2498,0.0000,627.4053,862.6592,-226562.1000,-298691.1201,-298691.1201
4407.0000,7.7238,19.9460,0.0000,236216.0000,-236216.0000,6.1243,0.0000,0.0000,0.0000,52492.4444,4.5000,1.0000,52492.4444,0.0000,0.0000,288708.4444,0.0000,-288708.4444,13.6214,6.3241,35402.4000,0.0000,35402.4000,0.9179,9568.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9568.2162,0.0000,0.0000,0.0000,25834.1838,25834.1838,13.0936,25.1344,0.0000,19935.1000,-19935.1000,0.5169,0.0000,0.0000,0.0000,4068.3878,4.9000,1.0000,4068.3878,0.0000,0.0000,24003.4878,0.0000,-24003.4878,13.5840,6.2867,1651.0000,0.0000,1651.0000,0.0428,446.2162,3.7000,1.0000,0.0000,0.0000,0.0000,446.2162,0.0000,0.0000,0.0000,1204.7838,1204.7838,13.5594,25.6002,0.0000,25397.4000,-25397.4000,0.6585,0.0000,0.0000,0.0000,5183.1429,4.9000,1.0000,5183.1429,0.0000,0.0000,30580.5429,0.0000,-30580.5429,14.1840,6.8867,7755.0000,0.0000,7755.0000,0.2011,2095.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2095.9459,0.0000,0.0000,0.0000,5659.0541,5659.0541,14.0684,9.7009,11.8846,-14.2539,-213808.3301,12.6921,2046.0490,20.4605,12.6921,0.0000,74.3307,9.7009,8.4526,9.0767,-7.6384,-61106.8004,12.6921,4327.8566,43.2786,12.6921,0.0000,261.3654,8.4526,7.7238,8.0882,-5.0970,-35679.3229,12.6921,5167.3220,51.6732,12.6921,0.0000,341.2337,12.6921,252.3401,8.4614,0.0000,676.9298,929.2700,-236740.1000,-310594.4534,-310594.4534
4408.0000,7.7791,20.0013,0.0000,237313.8000,-237313.8000,6.1528,0.0000,0.0000,0.0000,52736.4000,4.5000,1.0000,52736.4000,0.0000,0.0000,290050.2000,0.0000,-290050.2000,13.6603,6.3630,30168.3000,0.0000,30168.3000,0.7822,8153.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8153.5946,0.0000,0.0000,0.0000,22014.7054,22014.7054,13.2139,25.2547,0.0000,22852.0000,-22852.0000,0.5925,0.0000,0.0000,0.0000,4663.6735,4.9000,1.0000,4663.6735,0.0000,0.0000,27515.6735,0.0000,-27515.6735,13.7718,6.4745,2127.4000,0.0000,2127.4000,0.0552,574.9730,3.7000,1.0000,0.0000,0.0000,0.0000,574.9730,0.0000,0.0000,0.0000,1552.4270,1552.4270,13.7404,25.7812,0.0000,27288.2000,-27288.2000,0.7075,0.0000,0.0000,0.0000,5569.0204,4.9000,1.0000,5569.0204,0.0000,0.0000,32857.2204,0.0000,-32857.2204,14.4066,7.1093,9036.2000,0.0000,9036.2000,0.2343,2442.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2442.2162,0.0000,0.0000,0.0000,6593.9838,6593.9838,14.2729,9.7966,12.0347,-14.7175,-220762.4908,12.7866,2048.3496,20.4835,12.7866,0.0000,76.0028,9.7966,8.5269,9.1617,-7.8275,-62619.6891,12.7866,4343.8379,43.4384,12.7866,0.0000,267.2448,8.5269,7.7791,8.1530,-5.2685,-36879.7978,12.7866,5190.7661,51.9077,12.7866,0.0000,348.9097,12.7866,257.5748,8.5244,0.0000,692.1573,949.7321,-246122.1000,-320261.9777,-320261.9777
4409.0000,7.8337,20.0559,0.0000,248593.4000,-248593.4000,6.4452,0.0000,0.0000,0.0000,55242.9778,4.5000,1.0000,55242.9778,0.0000,0.0000,303836.3778,0.0000,-303836.3778,13.9129,6.6156,19705.8000,0.0000,19705.8000,0.5109,5325.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5325.8919,0.0000,0.0000,0.0000,14379.9081,14379.9081,13.6252,25.6660,0.0000,22511.4000,-22511.4000,0.5836,0.0000,0.0000,0.0000,4594.1633,4.9000,1.0000,4594.1633,0.0000,0.0000,27105.5633,0.0000,-27105.5633,14.1675,6.8702,1359.3000,0.0000,1359.3000,0.0352,367.3784,3.7000,1.0000,0.0000,0.0000,0.0000,367.3784,0.0000,0.0000,0.0000,991.9216,991.9216,14.1477,26.1885,0.0000,29109.3000,-29109.3000,0.7547,0.0000,0.0000,0.0000,5940.6735,4.9000,1.0000,5940.6735,0.0000,0.0000,35049.9735,0.0000,-35049.9735,14.8489,7.5516,11918.9000,0.0000,11918.9000,0.3090,3221.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3221.3243,0.0000,0.0000,0.0000,8697.5757,8697.5757,14.6749,9.8966,12.2857,-15.9214,-238821.5228,12.9582,2054.1813,20.5418,12.9582,0.0000,79.1038,9.8966,8.6004,9.2485,-8.0979,-64783.3394,12.9582,4385.4308,43.8543,12.9582,0.0000,278.1489,8.6004,7.8337,8.2170,-5.4739,-38317.6470,12.9582,5245.4352,52.4544,12.9582,0.0000,363.1458,12.9582,267.2609,8.6388,0.0000,720.3985,987.6594,-267230.1000,-341922.5091,-341922.5091
4410.0000,7.5981,19.8204,0.0000,159861.1000,-159861.1000,4.1447,0.0000,0.0000,0.0000,35524.6889,4.5000,1.0000,35524.6889,0.0000,0.0000,195385.7889,0.0000,-195385.7889,13.3985,6.1012,16238.5000,0.0000,16238.5000,0.4210,4388.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4388.7838,0.0000,0.0000,0.0000,11849.7162,11849.7162,13.0467,25.0875,0.0000,3688.1000,-3688.1000,0.0956,0.0000,0.0000,0.0000,752.6735,4.9000,1.0000,752.6735,0.0000,0.0000,4440.7735,0.0000,-4440.7735,13.1785,5.8812,1125.2000,0.0000,1125.2000,0.0292,304.1081,3.7000,1.0000,0.0000,0.0000,0.0000,304.1081,0.0000,0.0000,0.0000,821.0919,821.0919,13.1541,25.1950,0.0000,29655.3000,-29655.3000,0.7689,0.0000,0.0000,0.0000,6052.1020,4.9000,1.0000,6052.1020,0.0000,0.0000,35707.4020,0.0000,-35707.4020,14.2142,6.9169,14000.8000,0.0000,14000.8000,0.3630,3784.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3784.0000,0.0000,0.0000,0.0000,10216.8000,10216.8000,13.9109,9.3075,11.6092,-10.3377,-155064.9132,8.7336,1424.3111,14.2431,8.7336,0.0000,24.2181,9.3075,8.2550,8.7812,-4.4320,-35456.2873,8.7336,3017.0182,30.1702,8.7336,0.0000,85.1568,8.2550,7.5981,7.9265,-3.1607,-22125.1558,8.7336,3581.4410,35.8144,8.7336,0.0000,111.1790,8.7336,89.8117,5.8224,0.0000,220.5539,310.3655,-161840.0000,-212646.3563,-212646.3563
4411.0000,7.5201,19.7424,0.0000,157317.7000,-157317.7000,4.0788,0.0000,0.0000,0.0000,34959.4889,4.5000,1.0000,34959.4889,0.0000,0.0000,192277.1889,0.0000,-192277.1889,13.4629,6.1656,16218.5000,0.0000,16218.5000,0.4205,4383.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4383.3784,0.0000,0.0000,0.0000,11835.1216,11835.1216,13.0971,13.0971,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.0971,5.7998,863.4000,0.0000,863.4000,0.0224,233.3514,3.7000,1.0000,0.0000,0.0000,0.0000,233.3514,0.0000,0.0000,0.0000,630.0486,630.0486,13.0776,25.1184,0.0000,27940.0000,-27940.0000,0.7244,0.0000,0.0000,0.0000,5702.0408,4.9000,1.0000,5702.0408,0.0000,0.0000,33642.0408,0.0000,-33642.0408,14.1174,6.8201,13360.3000,0.0000,13360.3000,0.3464,3610.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3610.8919,0.0000,0.0000,0.0000,9749.4081,9749.4081,13.8161,9.1163,11.4662,-10.1374,-152061.1384,8.3886,1376.3419,13.7634,8.3886,0.0000,21.4605,9.1163,8.1347,8.6255,-3.9701,-31760.9966,8.3886,2917.8722,29.1787,8.3886,0.0000,75.4605,8.1347,7.5201,7.8274,-2.8404,-19882.5163,8.3886,3455.2957,34.5530,8.3886,0.0000,98.5198,8.3886,80.3664,5.5924,0.0000,195.4407,275.8072,-154815.5000,-203704.6513,-203704.6513
4412.0000,7.3591,19.5813,0.0000,90299.6000,-90299.6000,2.3412,0.0000,0.0000,0.0000,20066.5778,4.5000,1.0000,20066.5778,0.0000,0.0000,110366.1778,0.0000,-110366.1778,12.4008,5.1035,16239.0000,0.0000,16239.0000,0.4210,4388.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4388.9189,0.0000,0.0000,0.0000,11850.0811,11850.0811,11.8595,11.8595,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.8595,4.5622,945.0000,0.0000,945.0000,0.0245,255.4054,3.7000,1.0000,0.0000,0.0000,0.0000,255.4054,0.0000,0.0000,0.0000,689.5946,689.5946,11.8280,23.8688,0.0000,26213.9000,-26213.9000,0.6796,0.0000,0.0000,0.0000,5349.7755,4.9000,1.0000,5349.7755,0.0000,0.0000,31563.6755,0.0000,-31563.6755,13.2699,5.9726,12239.2000,0.0000,12239.2000,0.3173,3307.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3307.8919,0.0000,0.0000,0.0000,8931.3081,8931.3081,12.8619,8.7848,10.8234,-5.9500,-89249.3849,5.6755,956.9704,9.5697,5.6755,0.0000,6.6464,8.7848,7.9063,8.3456,-2.4038,-19230.5317,5.6755,1998.7987,19.9880,5.6755,0.0000,23.3702,7.9063,7.3591,7.6327,-1.7113,-11978.9528,5.6755,2358.2663,23.5827,5.6755,0.0000,30.5117,5.6755,27.4328,3.7837,0.0000,60.5283,87.9612,-87090.3000,-120458.8695,-120458.8695
4413.0000,7.2721,19.4944,0.0000,82724.3000,-82724.3000,2.1448,0.0000,0.0000,0.0000,18383.1778,4.5000,1.0000,18383.1778,0.0000,0.0000,101107.4778,0.0000,-101107.4778,12.4162,5.1190,13744.4000,0.0000,13744.4000,0.3563,3714.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3714.7027,0.0000,0.0000,0.0000,10029.6973,10029.6973,11.9060,11.9060,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.9060,4.6087,559.9000,0.0000,559.9000,0.0145,151.3243,3.7000,1.0000,0.0000,0.0000,0.0000,151.3243,0.0000,0.0000,0.0000,408.5757,408.5757,11.8852,23.9260,0.0000,24007.4000,-24007.4000,0.6224,0.0000,0.0000,0.0000,4899.4694,4.9000,1.0000,4899.4694,0.0000,0.0000,28906.8694,0.0000,-28906.8694,13.3559,6.0586,9997.1000,0.0000,9997.1000,0.2592,2701.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2701.9189,0.0000,0.0000,0.0000,7295.1811,7295.1811,12.9847,8.3472,10.6660,-6.0766,-91149.6545,5.0959,865.0411,8.6504,5.0959,0.0000,4.8110,8.3472,7.8391,8.0932,-1.2484,-9987.2899,5.0959,1814.9514,18.1495,5.0959,0.0000,16.9166,7.8391,7.2721,7.5556,-1.5920,-11143.9487,5.0959,2124.7839,21.2478,5.0959,0.0000,22.0860,5.0959,20.4147,3.3973,0.0000,43.8135,64.2283,-82430.3000,-112280.8931,-112280.8931
4414.0000,7.1960,19.4182,0.0000,61270.7000,-61270.7000,1.5886,0.0000,0.0000,0.0000,13615.7111,4.5000,1.0000,13615.7111,0.0000,0.0000,74886.4111,0.0000,-74886.4111,11.9645,4.6672,13412.4000,0.0000,13412.4000,0.3477,3624.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3624.9730,0.0000,0.0000,0.0000,9787.4270,9787.4270,11.3412,23.3821,0.0000,332.5000,-332.5000,0.0086,0.0000,0.0000,0.0000,67.8571,4.9000,1.0000,67.8571,0.0000,0.0000,400.3571,0.0000,-400.3571,11.3667,4.0694,416.5000,0.0000,416.5000,0.0108,112.5676,3.7000,1.0000,0.0000,0.0000,0.0000,112.5676,0.0000,0.0000,0.0000,303.9324,303.9324,11.3474,23.3882,0.0000,20548.5000,-20548.5000,0.5328,0.0000,0.0000,0.0000,4193.5714,4.9000,1.0000,4193.5714,0.0000,0.0000,24742.0714,0.0000,-24742.0714,12.9229,5.6256,8715.9000,0.0000,8715.9000,0.2260,2355.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2355.6486,0.0000,0.0000,0.0000,6360.2514,6360.2514,12.5179,8.1910,10.3544,-4.5301,-67951.2457,4.0717,700.4767,7.0048,4.0717,0.0000,2.4541,8.1910,7.7181,7.9546,-0.9283,-7426.0546,4.0717,1459.1637,14.5916,4.0717,0.0000,8.6291,7.7181,7.1960,7.4571,-1.1714,-8199.9286,4.0717,1705.2688,17.0527,4.0717,0.0000,11.2660,4.0717,11.0457,2.7145,0.0000,22.3492,33.3949,-59606.9000,-83577.2289,-83577.2289
4415.0000,7.1125,19.3183,112.9000,53184.8000,-53071.9000,1.3789,25.6591,4.4000,1.0000,11818.8444,4.5000,1.0000,11844.5035,0.0000,0.0000,65003.6444,87.2409,-64916.4035,11.9189,4.6216,13412.4000,0.0000,13412.4000,0.3477,3624.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3624.9730,0.0000,0.0000,0.0000,9787.4270,9787.4270,11.1942,23.2350,0.0000,1077.2000,-1077.2000,0.0279,0.0000,0.0000,0.0000,219.8367,4.9000,1.0000,219.8367,0.0000,0.0000,1297.0367,0.0000,-1297.0367,11.2903,3.9930,424.4000,0.0000,424.4000,0.0110,114.7027,3.7000,1.0000,0.0000,0.0000,0.0000,114.7027,0.0000,0.0000,0.0000,309.6973,309.6973,11.2673,23.3082,0.0000,17070.0000,-17070.0000,0.4426,0.0000,0.0000,0.0000,3483.6735,4.9000,1.0000,3483.6735,0.0000,0.0000,20553.6735,0.0000,-20553.6735,12.7891,5.4918,4872.3000,0.0000,4872.3000,0.1263,1316.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1316.8378,0.0000,0.0000,0.0000,3555.4622,3555.4622,12.5259,7.8540,10.1900,-4.2066,-63098.9155,3.5017,606.7074,6.0671,3.5017,0.0000,1.5610,7.8540,7.7171,7.7855,-0.2312,-1849.7593,3.5017,1264.4406,12.6444,3.5017,0.0000,5.4890,7.7171,7.1125,7.4148,-1.1666,-8165.8525,3.5017,1469.3642,14.6936,3.5017,0.0000,7.1663,3.5017,7.3174,2.3345,0.0000,14.2163,21.5338,-52510.0000,-73114.5273,-73114.5273
4416.0000,7.0367,19.2153,264.6000,46801.7000,-46537.1000,1.2134,60.1364,4.4000,1.0000,10400.3778,4.5000,1.0000,10460.5141,0.0000,0.0000,57202.0778,204.4636,-56997.6141,12.0122,4.7149,13412.6000,0.0000,13412.6000,0.3477,3625.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3625.0270,0.0000,0.0000,0.0000,9787.5730,9787.5730,11.1578,7.4837,223.4000,75.2000,148.2000,0.0058,50.7727,4.4000,1.0000,15.3469,4.9000,1.0000,66.1197,0.0000,0.0000,90.5469,172.6273,82.0803,11.1507,3.8534,372.2000,0.0000,372.2000,0.0096,100.5946,3.7000,1.0000,0.0000,0.0000,0.0000,100.5946,0.0000,0.0000,0.0000,271.6054,271.6054,11.1270,23.1678,0.0000,14051.8000,-14051.8000,0.3643,0.0000,0.0000,0.0000,2867.7143,4.9000,1.0000,2867.7143,0.0000,0.0000,16919.5143,0.0000,-16919.5143,12.6039,5.3066,1509.2000,0.0000,1509.2000,0.0391,407.8919,3.7000,1.0000,0.0000,0.0000,0.0000,407.8919,0.0000,0.0000,0.0000,1101.3081,1101.3081,12.5078,7.5705,10.0392,-3.7706,-56559.5432,2.9701,517.9580,5.1796,2.9701,0.0000,0.9525,7.5705,7.7249,7.6477,0.2210,1768.3211,2.9701,1079.1252,10.7913,2.9701,0.0000,3.3493,7.7249,7.0367,7.3808,-1.1262,-7883.3395,2.9701,1248.1932,12.4819,2.9701,0.0000,4.3728,2.9701,4.6720,1.9801,0.0000,8.6746,13.3466,-45146.7000,-62674.5616,-62674.5616
4417.0000,7.0181,19.1742,362.8000,42396.8000,-42034.0000,1.0992,82.4545,4.4000,1.0000,9421.5111,4.5000,1.0000,9503.9657,0.0000,0.0000,51818.3111,280.3455,-51537.9657,11.9284,4.6311,13393.3000,0.0000,13393.3000,0.3472,3619.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3619.8108,0.0000,0.0000,0.0000,9773.4892,9773.4892,10.9972,3.2700,763.7000,0.0000,763.7000,0.0198,173.5682,4.4000,1.0000,0.0000,0.0000,0.0000,173.5682,0.0000,0.0000,0.0000,590.1318,590.1318,10.9410,3.6437,376.9000,0.0000,376.9000,0.0098,101.8649,3.7000,1.0000,0.0000,0.0000,0.0000,101.8649,0.0000,0.0000,0.0000,275.0351,275.0351,10.9148,22.9556,0.0000,12174.5000,-12174.5000,0.3156,0.0000,0.0000,0.0000,2484.5918,4.9000,1.0000,2484.5918,0.0000,0.0000,14659.0918,0.0000,-14659.0918,12.3115,5.0142,867.7000,0.0000,867.7000,0.0225,234.5135,3.7000,1.0000,0.0000,0.0000,0.0000,234.5135,0.0000,0.0000,0.0000,633.1865,633.1865,12.2511,7.5342,9.8927,-3.3006,-49508.3912,2.7213,477.5847,4.7758,2.7213,0.0000,0.7326,7.5342,7.6457,7.5900,0.1463,1170.6489,2.7213,991.2893,9.9129,2.7213,0.0000,2.5761,7.6457,7.0181,7.3319,-0.9411,-6587.4726,2.7213,1146.1503,11.4615,2.7213,0.0000,3.3633,2.7213,3.6826,1.8142,0.0000,6.6720,10.3546,-38806.9000,-54925.2149,-54925.2149
4418.0000,7.0309,19.1529,497.2000,38347.7000,-37850.5000,0.9942,113.0000,4.4000,1.0000,8521.7111,4.5000,1.0000,8634.7111,0.0000,0.0000,46869.4111,384.2000,-46485.2111,11.7941,4.4968,13393.4000,0.0000,13393.4000,0.3472,3619.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3619.8378,0.0000,0.0000,0.0000,9773.5622,9773.5622,10.7926,3.0653,1898.3000,0.0000,1898.3000,0.0492,431.4318,4.4000,1.0000,0.0000,0.0000,0.0000,431.4318,0.0000,0.0000,0.0000,1466.8682,1466.8682,10.6423,3.3450,372.9000,0.0000,372.9000,0.0097,100.7838,3.7000,1.0000,0.0000,0.0000,0.0000,100.7838,0.0000,0.0000,0.0000,272.1162,272.1162,10.6144,22.6552,0.0000,10661.5000,-10661.5000,0.2764,0.0000,0.0000,0.0000,2175.8163,4.9000,1.0000,2175.8163,0.0000,0.0000,12837.3163,0.0000,-12837.3163,11.9298,4.6325,387.8000,0.0000,387.8000,0.0101,104.8108,3.7000,1.0000,0.0000,0.0000,0.0000,104.8108,0.0000,0.0000,0.0000,282.9892,282.9892,11.8007,7.6780,9.7394,-2.7474,-41211.2659,2.5303,457.8791,4.5788,2.5917,0.0614,0.6329,7.6780,7.5063,7.5922,-0.2094,-1675.3843,2.5303,921.6216,9.2162,2.5303,0.0000,2.0708,7.5063,7.0309,7.2686,-0.6629,-4640.3414,2.5303,1068.7575,10.6876,2.5303,0.0000,2.7036,2.5303,3.0220,1.6868,0.0000,5.4073,8.4293,-32459.6000,-47526.9917,-47526.9917
4419.0000,7.0644,19.1329,690.5000,34692.1000,-34001.6000,0.8995,156.9318,4.4000,1.0000,7709.3556,4.5000,1.0000,7866.2874,0.0000,0.0000,42401.4556,533.5682,-41867.8874,11.6423,4.3450,13393.5000,0.0000,13393.5000,0.3473,3619.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3619.8649,0.0000,0.0000,0.0000,9773.6351,9773.6351,10.5736,2.8464,2697.1000,0.0000,2697.1000,0.0699,612.9773,4.4000,1.0000,0.0000,0.0000,0.0000,612.9773,0.0000,0.0000,0.0000,2084.1227,2084.1227,10.3458,3.0485,367.6000,0.0000,367.6000,0.0095,99.3514,3.7000,1.0000,0.0000,0.0000,0.0000,99.3514,0.0000,0.0000,0.0000,268.2486,268.2486,10.3164,22.3572,0.0000,9433.8000,-9433.8000,0.2446,0.0000,0.0000,0.0000,1925.2653,4.9000,1.0000,1925.2653,0.0000,0.0000,11359.0653,0.0000,-11359.0653,11.5584,4.2611,387.8000,0.0000,387.8000,0.0101,104.8108,3.7000,1.0000,0.0000,0.0000,0.0000,104.8108,0.0000,0.0000,0.0000,282.9892,282.9892,11.2228,7.9456,9.5842,-2.1839,-32758.7333,2.3712,460.9798,4.6098,2.5917,0.2205,0.6329,7.9456,7.3261,7.6359,-0.7083,-5666.5042,2.3712,861.9953,8.6200,2.3712,0.0000,1.7044,7.3261,7.0644,7.1953,-0.3418,-2392.7195,2.3712,1004.9034,10.0490,2.3712,0.0000,2.2252,2.3712,2.5338,1.5808,0.0000,4.5624,7.0962,-26589.4000,-40817.9570,-40817.9570
4420.0000,7.0362,19.0463,935.5000,34093.2000,-33157.7000,0.8839,212.6136,4.4000,1.0000,7576.2667,4.5000,1.0000,7788.8803,0.0000,0.0000,41669.4667,722.8864,-40946.5803,11.5458,4.2485,13393.7000,0.0000,13393.7000,0.3473,3619.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3619.9189,0.0000,0.0000,0.0000,9773.7811,9773.7811,10.4693,2.7421,3142.6000,0.0000,3142.6000,0.0815,714.2273,4.4000,1.0000,0.0000,0.0000,0.0000,714.2273,0.0000,0.0000,0.0000,2428.3727,2428.3727,10.2019,2.9046,381.8000,0.0000,381.8000,0.0099,103.1892,3.7000,1.0000,0.0000,0.0000,0.0000,103.1892,0.0000,0.0000,0.0000,278.6108,278.6108,10.1712,22.2120,0.0000,8653.8000,-8653.8000,0.2244,0.0000,0.0000,0.0000,1766.0816,4.9000,1.0000,1766.0816,0.0000,0.0000,10419.8816,0.0000,-10419.8816,11.3188,4.0215,867.2000,0.0000,867.2000,0.0225,234.3784,3.7000,1.0000,0.0000,0.0000,0.0000,234.3784,0.0000,0.0000,0.0000,632.8216,632.8216,10.9514,8.0019,9.4766,-1.9656,-29484.4339,2.3541,463.1463,4.6315,2.5917,0.2376,0.6329,8.0019,7.2844,7.6431,-0.8143,-6514.4143,2.3541,855.5008,8.5550,2.3541,0.0000,1.6678,7.2844,7.0362,7.1603,-0.3220,-2254.0275,2.3541,999.2389,9.9924,2.3541,0.0000,2.1774,2.3541,2.4845,1.5694,0.0000,4.4780,6.9625,-24026.2000,-38252.8757,-38252.8757
4421.0000,7.0697,19.0184,1115.9000,31531.3000,-30415.4000,0.8175,253.6136,4.4000,1.0000,7006.9556,4.5000,1.0000,7260.5692,0.0000,0.0000,38538.2556,862.2864,-37675.9692,11.0998,3.8025,13393.9000,0.0000,13393.9000,0.3473,3619.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3619.9730,0.0000,0.0000,0.0000,9773.9270,9773.9270,10.0543,2.3270,3393.4000,0.0000,3393.4000,0.0880,771.2273,4.4000,1.0000,0.0000,0.0000,0.0000,771.2273,0.0000,0.0000,0.0000,2622.1727,2622.1727,9.7738,2.4765,496.8000,0.0000,496.8000,0.0129,134.2703,3.7000,1.0000,0.0000,0.0000,0.0000,134.2703,0.0000,0.0000,0.0000,362.5297,362.5297,9.7350,21.7758,0.0000,8965.9000,-8965.9000,0.2325,0.0000,0.0000,0.0000,1829.7755,4.9000,1.0000,1829.7755,0.0000,0.0000,10795.6755,0.0000,-10795.6755,10.8898,3.5925,4542.6000,0.0000,4542.6000,0.1178,1227.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1227.7297,0.0000,0.0000,0.0000,3314.8703,3314.8703,10.3889,8.2762,9.3325,-1.4079,-21119.2014,2.4238,466.0711,4.6607,2.5917,0.1679,0.6329,8.2762,7.1373,7.7067,-1.3309,-10647.0536,2.4238,878.3103,8.7831,2.4238,0.0000,1.8203,7.1373,7.0697,7.1035,-0.0903,-631.8899,2.4238,1031.4644,10.3146,2.4238,0.0000,2.3765,2.4238,2.6891,1.6159,0.0000,4.8296,7.5188,-17554.6000,-32398.1449,-32398.1449
4422.0000,7.0092,18.9716,1487.3000,44248.5000,-42761.2000,1.1472,338.0227,4.4000,1.0000,9833.0000,4.5000,1.0000,10171.0227,0.0000,0.0000,54081.5000,1149.2773,-52932.2227,11.1022,3.8049,13394.0000,0.0000,13394.0000,0.3473,3620.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3620.0000,0.0000,0.0000,0.0000,9774.0000,9774.0000,10.3464,2.6191,2373.8000,0.0000,2373.8000,0.0615,539.5000,4.4000,1.0000,0.0000,0.0000,0.0000,539.5000,0.0000,0.0000,0.0000,1834.3000,1834.3000,10.2046,2.9073,384.7000,0.0000,384.7000,0.0100,103.9730,3.7000,1.0000,0.0000,0.0000,0.0000,103.9730,0.0000,0.0000,0.0000,280.7270,280.7270,10.1828,22.2237,0.0000,10565.3000,-10565.3000,0.2739,0.0000,0.0000,0.0000,2156.1837,4.9000,1.0000,2156.1837,0.0000,0.0000,12721.4837,0.0000,-12721.4837,11.1665,3.8692,15249.1000,0.0000,15249.1000,0.3954,4121.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4121.3784,0.0000,0.0000,0.0000,11127.7216,11127.7216,10.3061,8.3048,9.3055,-1.7254,-25880.7690,3.3529,603.6842,6.0368,3.3529,0.0000,1.3704,8.3048,7.2336,7.7692,-1.7318,-13854.0929,3.3529,1211.6045,12.1160,3.3529,0.0000,4.8186,7.2336,7.0092,7.1214,-0.4146,-2902.0958,3.3529,1425.7141,14.2571,3.3529,0.0000,6.2911,3.3529,6.5004,2.2353,0.0000,12.4801,18.9805,-21924.9000,-42636.9578,-42636.9578
4423.0000,6.9675,19.0174,1141.8000,51203.5000,-50061.7000,1.3275,259.5000,4.4000,1.0000,11378.5556,4.5000,1.0000,11638.0556,0.0000,0.0000,62582.0556,882.3000,-61699.7556,11.3498,4.0526,13392.7000,0.0000,13392.7000,0.3472,3619.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3619.6486,0.0000,0.0000,0.0000,9773.0514,9773.0514,10.6557,2.9284,1540.9000,0.0000,1540.9000,0.0400,350.2045,4.4000,1.0000,0.0000,0.0000,0.0000,350.2045,0.0000,0.0000,0.0000,1190.6955,1190.6955,10.5711,3.2738,369.0000,0.0000,369.0000,0.0096,99.7297,3.7000,1.0000,0.0000,0.0000,0.0000,99.7297,0.0000,0.0000,0.0000,269.2703,269.2703,10.5520,22.5928,0.0000,11146.3000,-11146.3000,0.2890,0.0000,0.0000,0.0000,2274.7551,4.9000,1.0000,2274.7551,0.0000,0.0000,13421.0551,0.0000,-13421.0551,11.5053,4.2080,16207.9000,0.0000,16207.9000,0.4202,4380.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4380.5135,0.0000,0.0000,0.0000,11827.3865,11827.3865,10.6652,8.0596,9.3624,-2.4456,-36684.2688,3.6503,655.5801,6.5558,3.6503,0.0000,1.7682,8.0596,7.3615,7.7105,-1.2286,-9829.0997,3.6503,1322.5159,13.2252,3.6503,0.0000,6.2175,7.3615,6.9675,7.1645,-0.7924,-5547.0386,3.6503,1549.1084,15.4911,3.6503,0.0000,8.1174,3.6503,8.1957,2.4335,0.0000,16.1032,24.2989,-29697.5000,-52060.4071,-52060.4071
4424.0000,6.9799,19.1105,723.8000,61048.6000,-60324.8000,1.5828,164.5000,4.4000,1.0000,13566.3556,4.5000,1.0000,13730.8556,0.0000,0.0000,74614.9556,559.3000,-74055.6556,11.6634,4.3661,17756.2000,0.0000,17756.2000,0.4604,4798.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4798.9730,0.0000,0.0000,0.0000,12957.2270,12957.2270,10.8439,3.1167,304.8000,0.0000,304.8000,0.0079,69.2727,4.4000,1.0000,0.0000,0.0000,0.0000,69.2727,0.0000,0.0000,0.0000,235.5273,235.5273,10.8290,3.5317,381.7000,0.0000,381.7000,0.0099,103.1622,3.7000,1.0000,0.0000,0.0000,0.0000,103.1622,0.0000,0.0000,0.0000,278.5378,278.5378,10.8114,22.8522,0.0000,10352.6000,-10352.6000,0.2684,0.0000,0.0000,0.0000,2112.7755,4.9000,1.0000,2112.7755,0.0000,0.0000,12465.3755,0.0000,-12465.3755,11.5998,4.3025,15568.7000,0.0000,15568.7000,0.4036,4207.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4207.7568,0.0000,0.0000,0.0000,11360.9432,11360.9432,10.8813,7.9846,9.4330,-3.0534,-45801.0833,4.0995,734.0026,7.3400,4.0995,0.0000,2.5048,7.9846,7.3917,7.6882,-1.1720,-9375.8206,4.0995,1486.7823,14.8678,4.0995,0.0000,8.8074,7.3917,6.9799,7.1858,-0.9303,-6511.8918,4.0995,1738.0953,17.3810,4.0995,0.0000,11.4988,4.0995,11.2535,2.7330,0.0000,22.8109,34.0644,-36666.0000,-61688.7957,-61688.7957
4425.0000,6.9965,19.1695,450.7000,70693.1000,-70242.4000,1.8329,102.4318,4.4000,1.0000,15709.5778,4.5000,1.0000,15812.0096,0.0000,0.0000,86402.6778,348.2682,-86054.4096,11.8831,4.5858,22160.8000,0.0000,22160.8000,0.5746,5989.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5989.4054,0.0000,0.0000,0.0000,16171.3946,16171.3946,10.9648,10.9648,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.9648,3.6675,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0000,0.0000,0.0000,270.4378,270.4378,10.9494,22.9903,0.0000,10527.0000,-10527.0000,0.2729,0.0000,0.0000,0.0000,2148.3673,4.9000,1.0000,2148.3673,0.0000,0.0000,12675.3673,0.0000,-12675.3673,11.6692,4.3719,13651.1000,0.0000,13651.1000,0.3539,3689.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3689.4865,0.0000,0.0000,0.0000,9961.6135,9961.6135,11.1035,7.9461,9.5248,-3.7069,-55603.5062,4.5658,814.2205,8.1422,4.5658,0.0000,3.4604,7.9461,7.4075,7.6768,-1.1858,-9486.0291,4.5658,1656.7401,16.5674,4.5658,0.0000,12.1675,7.4075,6.9965,7.2020,-1.0338,-7236.7956,4.5658,1934.3722,19.3437,4.5658,0.0000,15.8857,4.5658,15.1102,3.0439,0.0000,31.5136,46.6238,-44586.9000,-72326.3310,-72326.3310
4426.0000,7.0111,19.1964,351.7000,73580.4000,-73228.7000,1.9077,79.9318,4.4000,1.0000,16351.2000,4.5000,1.0000,16431.1318,0.0000,0.0000,89931.6000,271.7682,-89659.8318,11.8370,4.5397,26543.4000,0.0000,26543.4000,0.6882,7173.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7173.8919,0.0000,0.0000,0.0000,19369.5081,19369.5081,10.7944,10.7944,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.7944,3.4971,379.0000,0.0000,379.0000,0.0098,102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,102.4324,0.0000,0.0000,0.0000,276.5676,276.5676,10.7795,22.8204,0.0000,10985.0000,-10985.0000,0.2848,0.0000,0.0000,0.0000,2241.8367,4.9000,1.0000,2241.8367,0.0000,0.0000,13226.8367,0.0000,-13226.8367,11.4915,4.1942,12372.7000,0.0000,12372.7000,0.3208,3343.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3343.9730,0.0000,0.0000,0.0000,9028.7270,9028.7270,11.0055,8.0555,9.5305,-3.6539,-54808.1433,4.8170,858.7953,8.5880,4.8170,0.0000,4.0634,8.0555,7.3819,7.7187,-1.5644,-12514.8898,4.8170,1744.5855,17.4459,4.8170,0.0000,14.2879,7.3819,7.0111,7.1965,-0.9841,-6888.8328,4.8170,2041.2801,20.4128,4.8170,0.0000,18.6540,4.8170,17.4965,3.2113,0.0000,37.0053,54.5017,-44918.6000,-74211.8659,-74211.8659
4427.0000,7.0054,19.2056,217.4000,76165.0000,-75947.6000,1.9747,49.4091,4.4000,1.0000,16925.5556,4.5000,1.0000,16974.9646,0.0000,0.0000,93090.5556,167.9909,-92922.5646,11.9186,4.6213,26536.7000,0.0000,26536.7000,0.6880,7172.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7172.0811,0.0000,0.0000,0.0000,19364.6189,19364.6189,10.8947,10.8947,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.8947,3.5974,457.2000,0.0000,457.2000,0.0119,123.5676,3.7000,1.0000,0.0000,0.0000,0.0000,123.5676,0.0000,0.0000,0.0000,333.6324,333.6324,10.8771,22.9179,0.0000,12952.0000,-12952.0000,0.3358,0.0000,0.0000,0.0000,2643.2653,4.9000,1.0000,2643.2653,0.0000,0.0000,15595.2653,0.0000,-15595.2653,11.7016,4.4043,9975.7000,0.0000,9975.7000,0.2586,2696.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2696.1351,0.0000,0.0000,0.0000,7279.5649,7279.5649,11.3167,7.9193,9.6180,-4.2837,-64255.3105,4.9035,870.9037,8.7090,4.9035,0.0000,4.2864,7.9193,7.4187,7.6690,-1.1836,-9468.8305,4.9035,1779.9085,17.7991,4.9035,0.0000,15.0722,7.4187,7.0054,7.2120,-1.1166,-7815.8727,4.9035,2076.5090,20.7651,4.9035,0.0000,19.6780,4.9035,18.3715,3.2690,0.0000,39.0366,57.4081,-51930.0000,-81540.0137,-81540.0137
4428.0000,7.0110,19.2276,57.0000,78888.2000,-78831.2000,2.0453,12.9545,4.4000,1.0000,17530.7111,4.5000,1.0000,17543.6657,0.0000,0.0000,96418.9111,44.0455,-96374.8657,11.9816,4.6843,26537.8000,0.0000,26537.8000,0.6880,7172.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7172.3784,0.0000,0.0000,0.0000,19365.4216,19365.4216,10.9828,23.0236,0.0000,166.5000,-166.5000,0.0043,0.0000,0.0000,0.0000,33.9796,4.9000,1.0000,33.9796,0.0000,0.0000,200.4796,0.0000,-200.4796,10.9932,3.6959,465.6000,0.0000,465.6000,0.0121,125.8378,3.7000,1.0000,0.0000,0.0000,0.0000,125.8378,0.0000,0.0000,0.0000,339.7622,339.7622,10.9756,23.0164,0.0000,14502.9000,-14502.9000,0.3760,0.0000,0.0000,0.0000,2959.7755,4.9000,1.0000,2959.7755,0.0000,0.0000,17462.6755,0.0000,-17462.6755,11.8763,4.5790,8697.3000,0.0000,8697.3000,0.2255,2350.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2350.6216,0.0000,0.0000,0.0000,6346.6784,6346.6784,11.5490,7.8573,9.7031,-4.7717,-71575.7646,5.0269,889.5115,8.8951,5.0269,0.0000,4.6181,7.8573,7.4186,7.6380,-1.0634,-8507.0973,5.0269,1827.2274,18.2723,5.0269,0.0000,16.2385,7.4186,7.0110,7.2148,-1.1290,-7903.2968,5.0269,2128.4812,21.2848,5.0269,0.0000,21.2006,5.0269,19.6657,3.3513,0.0000,42.0572,61.7230,-57799.9000,-87986.1586,-87986.1586
4429.0000,7.0182,19.2404,0.0000,83196.5000,-83196.5000,2.1570,0.0000,0.0000,0.0000,18488.1111,4.5000,1.0000,18488.1111,0.0000,0.0000,101684.6111,0.0000,-101684.6111,12.0448,4.7475,26539.0000,0.0000,26539.0000,0.6881,7172.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7172.7027,0.0000,0.0000,0.0000,19366.2973,19366.2973,11.0875,23.1283,0.0000,2252.2000,-2252.2000,0.0584,0.0000,0.0000,0.0000,459.6327,4.9000,1.0000,459.6327,0.0000,0.0000,2711.8327,0.0000,-2711.8327,11.2215,3.9242,585.1000,0.0000,585.1000,0.0152,158.1351,3.7000,1.0000,0.0000,0.0000,0.0000,158.1351,0.0000,0.0000,0.0000,426.9649,426.9649,11.2004,23.2412,0.0000,14550.7000,-14550.7000,0.3773,0.0000,0.0000,0.0000,2969.5306,4.9000,1.0000,2969.5306,0.0000,0.0000,17520.2306,0.0000,-17520.2306,12.0665,4.7692,7738.5000,0.0000,7738.5000,0.2006,2091.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2091.4865,0.0000,0.0000,0.0000,5647.0135,5647.0135,11.7873,7.8251,9.8062,-5.3436,-80153.8764,5.2448,923.9289,9.2393,5.2448,0.0000,5.2452,7.8251,7.4148,7.6200,-1.0374,-8298.8145,5.2448,1907.9849,19.0798,5.2448,0.0000,18.4433,7.4148,7.0182,7.2165,-1.1462,-8023.7079,5.2448,2220.5798,22.2058,5.2448,0.0000,24.0792,5.2448,22.0922,3.4965,0.0000,47.7677,69.8598,-65136.8000,-96476.3987,-96476.3987
4430.0000,7.0239,19.2461,0.0000,87824.7000,-87824.7000,2.2770,0.0000,0.0000,0.0000,19516.6000,4.5000,1.0000,19516.6000,0.0000,0.0000,107341.3000,0.0000,-107341.3000,12.1434,4.8461,26541.8000,0.0000,26541.8000,0.6881,7173.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7173.4595,0.0000,0.0000,0.0000,19368.3405,19368.3405,11.2196,23.2605,0.0000,1545.6000,-1545.6000,0.0401,0.0000,0.0000,0.0000,315.4286,4.9000,1.0000,315.4286,0.0000,0.0000,1861.0286,0.0000,-1861.0286,11.3084,4.0111,470.4000,0.0000,470.4000,0.0122,127.1351,3.7000,1.0000,0.0000,0.0000,0.0000,127.1351,0.0000,0.0000,0.0000,343.2649,343.2649,11.2920,23.3328,0.0000,16618.9000,-16618.9000,0.4309,0.0000,0.0000,0.0000,3391.6122,4.9000,1.0000,3391.6122,0.0000,0.0000,20010.5122,0.0000,-20010.5122,12.2464,4.9491,6779.7000,0.0000,6779.7000,0.1758,1832.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1832.3514,0.0000,0.0000,0.0000,4947.3486,4947.3486,12.0104,7.8112,9.9108,-5.8697,-88046.1279,5.4361,953.2952,9.5330,5.4361,0.0000,5.8403,7.8112,7.4091,7.6102,-1.0538,-8430.6513,5.4361,1978.4501,19.7845,5.4361,0.0000,20.5360,7.4091,7.0239,7.2165,-1.1539,-8077.1076,5.4361,2301.5778,23.0158,5.4361,0.0000,26.8114,5.4361,24.3732,3.6241,0.0000,53.1876,77.5608,-72197.3000,-104553.8868,-104553.8868
4431.0000,7.0344,19.2566,0.0000,92962.2000,-92962.2000,2.4102,0.0000,0.0000,0.0000,20658.2667,4.5000,1.0000,20658.2667,0.0000,0.0000,113620.4667,0.0000,-113620.4667,12.1017,4.8044,26536.8000,0.0000,26536.8000,0.6880,7172.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7172.1081,0.0000,0.0000,0.0000,19364.6919,19364.6919,11.2381,23.2789,0.0000,2944.9000,-2944.9000,0.0764,0.0000,0.0000,0.0000,601.0000,4.9000,1.0000,601.0000,0.0000,0.0000,3545.9000,0.0000,-3545.9000,11.3962,4.0989,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0000,0.0000,0.0000,270.1459,270.1459,11.3842,23.4250,0.0000,18929.6000,-18929.6000,0.4908,0.0000,0.0000,0.0000,3863.1837,4.9000,1.0000,3863.1837,0.0000,0.0000,22792.7837,0.0000,-22792.7837,12.4007,5.1034,7738.5000,0.0000,7738.5000,0.2006,2091.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2091.4865,0.0000,0.0000,0.0000,5647.0135,5647.0135,12.1488,7.8846,10.0167,-6.3742,-95613.5109,5.8134,1014.7928,10.1479,5.8134,0.0000,7.1426,7.8846,7.4012,7.6429,-1.3549,-10838.8963,5.8134,2112.6456,21.1265,5.8134,0.0000,25.1153,7.4012,7.0344,7.2178,-1.1750,-8224.8918,5.8134,2461.1654,24.6117,5.8134,0.0000,32.7900,5.8134,29.3014,3.8756,0.0000,65.0480,94.3494,-80191.2000,-114677.2990,-114677.2990
4432.0000,7.0359,19.1896,796.3000,89704.4000,-88908.1000,2.3258,180.9773,4.4000,1.0000,19934.3111,4.5000,1.0000,20115.2884,0.0000,0.0000,109638.7111,615.3227,-109023.3884,11.8251,4.5278,26538.2000,0.0000,26538.2000,0.6881,7172.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7172.4865,0.0000,0.0000,0.0000,19365.7135,19365.7135,10.9744,23.0152,0.0000,4535.4000,-4535.4000,0.1176,0.0000,0.0000,0.0000,925.5918,4.9000,1.0000,925.5918,0.0000,0.0000,5460.9918,0.0000,-5460.9918,11.2143,3.9170,380.9000,0.0000,380.9000,0.0099,102.9459,3.7000,1.0000,0.0000,0.0000,0.0000,102.9459,0.0000,0.0000,0.0000,277.9541,277.9541,11.2021,23.2429,0.0000,21587.8000,-21587.8000,0.5597,0.0000,0.0000,0.0000,4405.6735,4.9000,1.0000,4405.6735,0.0000,0.0000,25993.4735,0.0000,-25993.4735,12.3439,5.0467,9016.9000,0.0000,9016.9000,0.2338,2437.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2437.0000,0.0000,0.0000,0.0000,6579.9000,6579.9000,12.0549,7.9960,10.0255,-6.1599,-92399.1793,5.9021,1029.8919,10.2989,5.9021,0.0000,7.4747,7.9960,7.3944,7.6952,-1.7120,-13696.0649,5.9021,2139.8618,21.3986,5.9021,0.0000,26.2829,7.3944,7.0359,7.2152,-1.1656,-8159.0420,5.9021,2499.0290,24.9903,5.9021,0.0000,34.3144,5.9021,30.5458,3.9348,0.0000,68.0719,98.6177,-79095.3000,-114254.2861,-114254.2861
4433.0000,7.0318,19.0778,1791.6000,78538.3000,-76746.7000,2.0363,407.1818,4.4000,1.0000,17452.9556,4.5000,1.0000,17860.1374,0.0000,0.0000,95991.2556,1384.4182,-94606.8374,11.2200,3.9227,22157.3000,0.0000,22157.3000,0.5745,5988.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5988.4595,0.0000,0.0000,0.0000,16168.8405,16168.8405,10.5042,22.5450,0.0000,13240.7000,-13240.7000,0.3433,0.0000,0.0000,0.0000,2702.1837,4.9000,1.0000,2702.1837,0.0000,0.0000,15942.8837,0.0000,-15942.8837,11.2100,3.9127,370.4000,0.0000,370.4000,0.0096,100.1081,3.7000,1.0000,0.0000,0.0000,0.0000,100.1081,0.0000,0.0000,0.0000,270.2919,270.2919,11.1980,23.2388,0.0000,24394.0000,-24394.0000,0.6325,0.0000,0.0000,0.0000,4978.3673,4.9000,1.0000,4978.3673,0.0000,0.0000,29372.3673,0.0000,-29372.3673,12.4983,5.2010,11893.3000,0.0000,11893.3000,0.3084,3214.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3214.4054,0.0000,0.0000,0.0000,8678.8946,8678.8946,12.1141,7.9872,10.0506,-6.2149,-93223.4422,5.8566,1020.8425,10.2084,5.8566,0.0000,7.3032,7.9872,7.4057,7.6965,-1.6418,-13134.4583,5.8566,2123.2488,21.2325,5.8566,0.0000,25.6799,7.4057,7.0318,7.2188,-1.2066,-8446.1609,5.8566,2479.3633,24.7936,5.8566,0.0000,33.5271,5.8566,29.9037,3.9044,0.0000,66.5102,96.4139,-79960.4000,-114804.0614,-114804.0614
4434.0000,6.9970,19.1000,1016.7000,65888.5000,-64871.8000,1.7083,231.0682,4.4000,1.0000,14641.8889,4.5000,1.0000,14872.9571,0.0000,0.0000,80530.3889,785.6318,-79744.7571,11.2685,3.9712,13397.4000,0.0000,13397.4000,0.3474,3620.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3620.9189,0.0000,0.0000,0.0000,9776.4811,9776.4811,10.7448,22.7856,0.0000,4074.2000,-4074.2000,0.1056,0.0000,0.0000,0.0000,831.4694,4.9000,1.0000,831.4694,0.0000,0.0000,4905.6694,0.0000,-4905.6694,11.0076,3.7103,378.8000,0.0000,378.8000,0.0098,102.3784,3.7000,1.0000,0.0000,0.0000,0.0000,102.3784,0.0000,0.0000,0.0000,276.4216,276.4216,10.9928,23.0336,0.0000,26751.0000,-26751.0000,0.6936,0.0000,0.0000,0.0000,5459.3878,4.9000,1.0000,5459.3878,0.0000,0.0000,32210.3878,0.0000,-32210.3878,12.7181,5.4208,13970.7000,0.0000,13970.7000,0.3622,3775.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3775.8649,0.0000,0.0000,0.0000,10194.8351,10194.8351,12.1720,7.7576,9.9648,-5.4942,-82412.5193,4.8403,846.8280,8.4683,4.8403,0.0000,4.1227,7.7576,7.4083,7.5829,-0.8153,-6522.2603,4.8403,1763.7613,17.6376,4.8403,0.0000,14.4966,7.4083,6.9970,7.2026,-1.0969,-7678.2968,4.8403,2050.6034,20.5060,4.8403,0.0000,18.9265,4.8403,17.7297,3.2269,0.0000,37.5458,55.2754,-67950.1000,-96613.0764,-96613.0764
4435.0000,6.9845,18.9919,1668.8000,60019.8000,-58351.0000,1.5561,379.2727,4.4000,1.0000,13337.7333,4.5000,1.0000,13717.0061,0.0000,0.0000,73357.5333,1289.5273,-72068.0061,11.1948,3.8975,13386.8000,0.0000,13386.8000,0.3471,3618.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3618.0541,0.0000,0.0000,0.0000,9768.7459,9768.7459,10.6241,22.6650,0.0000,1287.6000,-1287.6000,0.0334,0.0000,0.0000,0.0000,262.7755,4.9000,1.0000,262.7755,0.0000,0.0000,1550.3755,0.0000,-1550.3755,10.7147,3.4174,372.0000,0.0000,372.0000,0.0096,100.5405,3.7000,1.0000,0.0000,0.0000,0.0000,100.5405,0.0000,0.0000,0.0000,271.4595,271.4595,10.6988,22.7397,0.0000,25716.5000,-25716.5000,0.6667,0.0000,0.0000,0.0000,5248.2653,4.9000,1.0000,5248.2653,0.0000,0.0000,30964.7653,0.0000,-30964.7653,12.5078,5.2105,13331.5000,0.0000,13331.5000,0.3456,3603.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3603.1081,0.0000,0.0000,0.0000,9728.3919,9728.3919,11.9395,7.7595,9.8495,-4.7700,-71549.4178,4.4379,780.3204,7.8032,4.4379,0.0000,3.1777,7.7595,7.3608,7.5602,-0.8530,-6824.1970,4.4379,1618.7974,16.1880,4.4379,0.0000,11.1735,7.3608,6.9845,7.1727,-0.9201,-6440.9348,4.4379,1882.6855,18.8269,4.4379,0.0000,14.5879,4.4379,13.9798,2.9586,0.0000,28.9391,42.9189,-58264.8000,-84814.5496,-84814.5496
